t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
0,500;3,319;0,797;-35,209;1,892;9,393;4,631;19,967;3,852;-37,926;-2,815;0,000;31,100;30,500;9,427;2,018;-16,343;-10,213;-19,348;-12,164;-3,266;26,447;0,000;252,540;Inf;260,000;260,000;-14,505;3,265;-7,838;22,404
1,000;3,319;0,797;-35,209;1,892;9,393;4,631;19,967;3,852;-37,926;-2,815;0,000;31,100;30,500;9,427;2,018;-16,334;-10,245;-19,351;-12,154;-3,266;26,447;0,000;252,340;Inf;260,000;260,000;-14,517;3,266;-7,855;22,415
1,500;3,319;0,797;-35,209;1,892;9,393;4,631;19,967;3,852;-37,926;-2,815;0,000;31,100;30,500;9,427;2,018;-16,364;-10,237;-19,324;-12,156;-3,266;26,447;0,000;252,340;Inf;260,000;260,000;-14,521;3,267;-7,833;22,458
2,000;3,319;0,797;-35,209;1,892;9,393;4,629;20,018;3,843;-37,933;-2,827;0,000;31,147;30,495;9,427;2,018;-16,361;-10,250;-19,340;-12,175;-3,273;26,436;0,000;252,540;Inf;260,000;260,000;-14,520;3,268;-7,858;22,482
2,500;3,319;0,797;-35,209;1,892;9,393;4,629;20,018;3,843;-37,933;-2,827;0,000;31,100;30,500;9,427;2,018;-16,339;-10,251;-19,333;-12,181;-3,273;26,436;0,000;252,540;Inf;260,000;260,000;-14,531;3,269;-7,883;22,422
3,000;3,269;0,838;-34,653;1,863;9,357;4,629;20,018;3,843;-37,933;-2,827;0,000;31,100;30,500;9,492;1,940;-16,379;-10,262;-19,318;-12,161;-3,273;26,436;0,000;252,640;Inf;260,000;260,000;-14,526;3,270;-7,870;22,435
3,500;3,269;0,838;-34,653;1,863;9,357;4,629;20,018;3,843;-37,933;-2,827;0,000;31,100;30,500;9,492;1,940;-16,371;-10,250;-19,304;-12,172;-3,273;26,436;0,000;252,640;Inf;260,000;260,000;-14,530;3,270;-7,882;22,453
4,000;3,269;0,838;-34,653;1,863;9,357;4,629;20,018;3,843;-37,933;-2,827;0,000;31,100;30,500;9,492;1,940;-16,343;-10,265;-19,303;-12,168;-3,273;26,436;0,000;252,540;Inf;260,000;260,000;-14,524;3,270;-7,873;22,407
4,500;3,269;0,838;-34,653;1,863;9,357;4,629;20,018;3,843;-37,933;-2,827;0,000;31,100;30,500;9,492;1,940;-16,325;-10,237;-19,291;-12,149;-3,273;26,436;0,000;252,540;Inf;260,000;260,000;-14,520;3,270;-7,859;22,323
5,000;3,269;0,838;-34,653;1,863;9,357;4,600;20,079;3,855;-37,956;-2,828;0,000;31,154;30,592;9,492;1,940;-16,308;-10,233;-19,294;-12,149;-3,271;26,438;0,000;252,440;Inf;260,000;260,000;-14,500;3,270;-7,854;22,259
5,500;3,269;0,838;-34,653;1,863;9,357;4,600;20,079;3,855;-37,956;-2,828;0,000;31,200;30,600;9,492;1,940;-16,382;-10,246;-19,313;-12,174;-3,271;26,438;0,000;252,440;Inf;260,000;260,000;-14,496;3,270;-7,858;22,180
6,000;3,394;0,878;-34,498;1,931;9,376;4,600;20,079;3,855;-37,956;-2,828;0,000;31,200;30,600;9,418;1,810;-16,370;-10,249;-19,300;-12,177;-3,271;26,438;0,000;252,840;Inf;260,000;260,000;-14,529;3,270;-7,854;22,171
6,500;3,394;0,878;-34,498;1,931;9,376;4,600;20,079;3,855;-37,956;-2,828;0,000;31,200;30,600;9,418;1,810;-16,337;-10,244;-19,275;-12,177;-3,271;26,438;0,000;252,840;Inf;260,000;260,000;-14,524;3,272;-7,859;22,142
7,000;3,394;0,878;-34,498;1,931;9,376;4,600;20,079;3,855;-37,956;-2,828;0,000;31,200;30,600;9,418;1,810;-16,301;-10,244;-19,272;-12,151;-3,271;26,438;0,000;252,640;Inf;260,000;260,000;-14,508;3,274;-7,870;22,039
7,500;3,394;0,878;-34,498;1,931;9,376;4,600;20,079;3,855;-37,956;-2,828;0,000;31,200;30,600;9,418;1,810;-16,299;-10,235;-19,281;-12,136;-3,271;26,438;0,000;252,640;Inf;260,000;260,000;-14,492;3,276;-7,849;21,985
8,000;3,394;0,878;-34,498;1,931;9,376;4,600;20,079;3,855;-37,956;-2,828;0,000;31,200;30,600;9,418;1,810;-16,321;-10,235;-19,289;-12,160;-3,271;26,438;0,000;252,740;Inf;260,000;260,000;-14,488;3,278;-7,867;22,022
8,500;3,394;0,878;-34,498;1,931;9,376;4,631;20,151;3,854;-37,958;-2,828;0,000;31,164;30,631;9,418;1,810;-16,342;-10,267;-19,298;-12,200;-3,264;26,448;0,000;252,740;Inf;260,000;260,000;-14,501;3,280;-7,861;22,061
9,000;3,394;0,878;-34,498;1,931;9,376;4,631;20,151;3,854;-37,958;-2,828;0,000;31,200;30,600;9,418;1,810;-16,371;-10,247;-19,289;-12,181;-3,264;26,448;0,000;252,640;Inf;260,000;260,000;-14,527;3,281;-7,864;22,062
9,500;3,751;0,916;-35,209;1,899;9,393;4,631;20,151;3,854;-37,958;-2,828;0,000;31,200;30,600;9,329;1,996;-16,351;-10,234;-19,282;-12,149;-3,264;26,448;0,000;252,640;Inf;260,000;260,000;-14,522;3,283;-7,847;22,099
10,000;3,751;0,916;-35,209;1,899;9,393;4,631;20,151;3,854;-37,958;-2,828;0,000;31,200;30,600;9,329;1,996;-16,302;-10,226;-19,274;-12,150;-3,264;26,448;0,000;252,540;Inf;260,000;260,000;-14,504;3,291;-7,852;22,153
10,500;3,751;0,916;-35,209;1,899;9,393;4,631;20,151;3,854;-37,958;-2,828;0,000;31,200;30,600;9,329;1,996;-16,303;-10,239;-19,289;-12,147;-3,264;26,448;0,000;252,540;Inf;260,000;260,000;-14,488;3,298;-7,856;22,242
11,000;3,751;0,916;-35,209;1,899;9,393;4,631;20,151;3,854;-37,958;-2,828;0,000;31,200;30,600;9,329;1,996;-16,316;-10,225;-19,310;-12,146;-3,264;26,448;0,000;252,540;Inf;260,000;260,000;-14,494;3,306;-7,850;22,201
11,500;3,751;0,916;-35,209;1,899;9,393;4,651;20,220;3,849;-37,954;-2,805;0,000;31,166;30,531;9,329;1,996;-16,331;-10,223;-19,307;-12,144;-3,260;26,440;0,000;252,540;Inf;260,000;260,000;-14,499;3,313;-7,858;22,243
12,000;3,751;0,916;-35,209;1,899;9,393;4,651;20,220;3,849;-37,954;-2,805;0,000;31,200;30,500;9,329;1,996;-16,333;-10,210;-19,287;-12,155;-3,260;26,440;0,000;253,040;Inf;260,000;260,000;-14,501;3,320;-7,838;22,256
12,500;3,014;0,782;-35,119;1,882;9,383;4,651;20,220;3,849;-37,954;-2,805;0,000;31,200;30,500;9,446;2,040;-16,318;-10,229;-19,307;-12,138;-3,260;26,440;0,000;253,040;Inf;260,000;260,000;-14,496;3,327;-7,847;22,266
13,000;3,014;0,782;-35,119;1,882;9,383;4,651;20,220;3,849;-37,954;-2,805;0,000;31,200;30,500;9,446;2,040;-16,298;-10,223;-19,307;-12,136;-3,260;26,440;0,000;252,740;Inf;260,000;260,000;-14,498;3,322;-7,836;22,306
13,500;3,014;0,782;-35,119;1,882;9,383;4,651;20,220;3,849;-37,954;-2,805;0,000;31,200;30,500;9,446;2,040;-16,275;-10,219;-19,306;-12,136;-3,260;26,440;0,000;252,740;Inf;260,000;260,000;-14,491;3,317;-7,848;22,328
14,000;3,014;0,782;-35,119;1,882;9,383;4,651;20,220;3,849;-37,954;-2,805;0,000;31,200;30,500;9,446;2,040;-16,286;-10,202;-19,268;-12,122;-3,260;26,440;0,000;252,740;Inf;260,000;260,000;-14,484;3,312;-7,847;22,332
14,500;3,014;0,782;-35,119;1,882;9,383;4,662;20,285;3,851;-37,935;-2,816;0,000;31,180;30,641;9,446;2,040;-16,289;-10,190;-19,263;-12,132;-3,267;26,452;0,000;252,740;Inf;260,000;260,000;-14,469;3,307;-7,820;22,355
15,000;3,014;0,782;-35,119;1,882;9,383;4,662;20,285;3,851;-37,935;-2,816;0,000;31,200;30,600;9,446;2,040;-16,303;-10,206;-19,284;-12,113;-3,267;26,452;0,000;252,740;Inf;260,000;260,000;-14,468;3,303;-7,831;22,365
15,500;3,014;0,782;-35,119;1,882;9,383;4,662;20,285;3,851;-37,935;-2,816;0,000;31,200;30,600;9,446;2,040;-16,284;-10,211;-19,279;-12,130;-3,267;26,452;0,000;252,740;Inf;260,000;260,000;-14,477;3,298;-7,815;22,386
16,000;3,278;0,794;-35,209;1,941;9,401;4,662;20,285;3,851;-37,935;-2,816;0,000;31,200;30,600;9,402;1,774;-16,257;-10,190;-19,279;-12,105;-3,267;26,452;0,000;252,340;Inf;260,000;260,000;-14,476;3,293;-7,807;22,401
16,500;3,278;0,794;-35,209;1,941;9,401;4,662;20,285;3,851;-37,935;-2,816;0,000;31,200;30,600;9,402;1,774;-16,286;-10,207;-19,270;-12,114;-3,267;26,452;0,000;252,340;Inf;260,000;260,000;-14,458;3,293;-7,829;22,445
17,000;3,278;0,794;-35,209;1,941;9,401;4,662;20,285;3,851;-37,935;-2,816;0,000;31,200;30,600;9,402;1,774;-16,323;-10,196;-19,288;-12,130;-3,267;26,452;0,000;252,340;Inf;260,000;260,000;-14,469;3,293;-7,812;22,461
17,500;3,278;0,794;-35,209;1,941;9,401;4,662;20,285;3,851;-37,935;-2,816;0,000;31,200;30,600;9,402;1,774;-16,304;-10,207;-19,280;-12,119;-3,267;26,452;0,000;252,340;Inf;260,000;260,000;-14,484;3,292;-7,820;22,448
18,000;3,278;0,794;-35,209;1,941;9,401;4,633;20,323;3,826;-37,945;-2,832;0,000;31,174;30,634;9,402;1,774;-16,297;-10,214;-19,311;-12,147;-3,261;26,442;0,000;252,040;Inf;260,000;260,000;-14,477;3,292;-7,816;22,466
18,500;3,278;0,794;-35,209;1,941;9,401;4,633;20,323;3,826;-37,945;-2,832;0,000;31,200;30,600;9,402;1,774;-16,312;-10,223;-19,278;-12,150;-3,261;26,442;0,000;252,040;Inf;260,000;260,000;-14,492;3,292;-7,820;22,477
19,000;3,533;0,842;-35,209;1,842;9,392;4,633;20,323;3,826;-37,945;-2,832;0,000;31,200;30,600;9,403;2,062;-16,341;-10,211;-19,289;-12,147;-3,261;26,442;0,000;251,940;Inf;260,000;260,000;-14,491;3,292;-7,831;22,475
19,500;3,533;0,842;-35,209;1,842;9,392;4,633;20,323;3,826;-37,945;-2,832;0,000;31,200;30,600;9,403;2,062;-16,335;-10,217;-19,285;-12,148;-3,261;26,442;0,000;251,940;Inf;260,000;260,000;-14,497;3,296;-7,826;22,474
20,000;3,533;0,842;-35,209;1,842;9,392;4,633;20,323;3,826;-37,945;-2,832;0,000;31,200;30,600;9,403;2,062;-16,314;-10,216;-19,274;-12,133;-3,261;26,442;0,000;251,740;Inf;260,000;260,000;-14,496;3,300;-7,805;22,482
20,500;3,533;0,842;-35,209;1,842;9,392;4,633;20,323;3,826;-37,945;-2,832;0,000;31,200;30,600;9,403;2,062;-16,271;-10,205;-19,266;-12,108;-3,261;26,442;0,000;251,740;Inf;260,000;260,000;-14,484;3,303;-7,839;22,449
21,000;3,533;0,842;-35,209;1,842;9,392;4,641;20,375;3,844;-37,932;-2,827;0,000;31,183;30,583;9,403;2,062;-16,265;-10,185;-19,254;-12,092;-3,271;26,443;0,000;252,040;Inf;260,000;260,000;-14,462;3,307;-7,829;22,445
21,500;3,533;0,842;-35,209;1,842;9,392;4,641;20,375;3,844;-37,932;-2,827;0,000;31,200;30,600;9,403;2,062;-16,275;-10,195;-19,239;-12,087;-3,271;26,443;0,000;252,040;Inf;260,000;260,000;-14,449;3,311;-7,803;22,401
22,000;3,533;0,842;-35,209;1,842;9,392;4,641;20,375;3,844;-37,932;-2,827;0,000;31,200;30,600;9,403;2,062;-16,278;-10,188;-19,237;-12,100;-3,271;26,443;0,000;251,940;Inf;260,000;260,000;-14,449;3,315;-7,823;22,388
22,500;2,922;0,736;-35,209;1,821;9,325;4,641;20,375;3,844;-37,932;-2,827;0,000;31,200;30,600;9,367;1,964;-16,265;-10,203;-19,263;-12,084;-3,271;26,443;0,000;251,940;Inf;260,000;260,000;-14,451;3,318;-7,793;22,400
23,000;2,922;0,736;-35,209;1,821;9,325;4,641;20,375;3,844;-37,932;-2,827;0,000;31,200;30,600;9,367;1,964;-16,257;-10,189;-19,263;-12,096;-3,271;26,443;0,000;252,040;Inf;260,000;260,000;-14,454;3,312;-7,820;22,477
23,500;2,922;0,736;-35,209;1,821;9,325;4,641;20,375;3,844;-37,932;-2,827;0,000;31,200;30,600;9,367;1,964;-16,273;-10,191;-19,250;-12,094;-3,271;26,443;0,000;252,040;Inf;260,000;260,000;-14,451;3,305;-7,797;22,523
24,000;2,922;0,736;-35,209;1,821;9,325;4,641;20,375;3,844;-37,932;-2,827;0,000;31,200;30,600;9,367;1,964;-16,285;-10,181;-19,257;-12,120;-3,271;26,443;0,000;252,040;Inf;260,000;260,000;-14,452;3,299;-7,807;22,527
24,500;2,922;0,736;-35,209;1,821;9,325;4,614;20,449;3,854;-37,951;-2,817;0,000;31,198;30,628;9,367;1,964;-16,323;-10,208;-19,264;-12,113;-3,262;26,446;0,000;252,040;Inf;260,000;260,000;-14,461;3,293;-7,795;22,521
25,000;2,922;0,736;-35,209;1,821;9,325;4,614;20,449;3,854;-37,951;-2,817;0,000;31,200;30,600;9,367;1,964;-16,312;-10,199;-19,283;-12,138;-3,262;26,446;0,000;252,340;Inf;260,000;260,000;-14,477;3,287;-7,806;22,543
25,500;3,235;0,798;-35,075;1,927;9,409;4,614;20,449;3,854;-37,951;-2,817;0,000;31,200;30,600;9,362;1,808;-16,283;-10,198;-19,285;-12,141;-3,262;26,446;0,000;252,340;Inf;260,000;260,000;-14,483;3,281;-7,803;22,533
26,000;3,235;0,798;-35,075;1,927;9,409;4,614;20,449;3,854;-37,951;-2,817;0,000;31,200;30,600;9,362;1,808;-16,313;-10,186;-19,267;-12,124;-3,262;26,446;0,000;252,040;Inf;260,000;260,000;-14,477;3,280;-7,782;22,547
26,500;3,235;0,798;-35,075;1,927;9,409;4,614;20,449;3,854;-37,951;-2,817;0,000;31,200;30,600;9,362;1,808;-16,318;-10,199;-19,260;-12,146;-3,262;26,446;0,000;252,040;Inf;260,000;260,000;-14,473;3,279;-7,796;22,554
27,000;3,235;0,798;-35,075;1,927;9,409;4,614;20,449;3,854;-37,951;-2,817;0,000;31,200;30,600;9,362;1,808;-16,308;-10,206;-19,242;-12,156;-3,262;26,446;0,000;252,440;Inf;260,000;260,000;-14,481;3,279;-7,793;22,543
27,500;3,235;0,798;-35,075;1,927;9,409;4,655;20,489;3,852;-37,975;-2,802;0,000;31,211;30,641;9,362;1,808;-16,360;-10,198;-19,288;-12,166;-3,275;26,451;0,000;252,440;Inf;260,000;260,000;-14,478;3,278;-7,815;22,457
28,000;3,235;0,798;-35,075;1,927;9,409;4,655;20,489;3,852;-37,975;-2,802;0,000;31,200;30,600;9,362;1,808;-16,349;-10,210;-19,288;-12,149;-3,275;26,451;0,000;252,340;Inf;260,000;260,000;-14,503;3,277;-7,812;22,412
28,500;3,235;0,798;-35,075;1,927;9,409;4,655;20,489;3,852;-37,975;-2,802;0,000;31,200;30,600;9,362;1,808;-16,343;-10,217;-19,291;-12,141;-3,275;26,451;0,000;252,340;Inf;260,000;260,000;-14,499;3,276;-7,808;22,334
29,000;3,719;0,900;-35,209;1,854;9,401;4,655;20,489;3,852;-37,975;-2,802;0,000;31,200;30,600;9,284;1,959;-16,327;-10,217;-19,268;-12,131;-3,275;26,451;0,000;252,440;Inf;260,000;260,000;-14,498;3,276;-7,795;22,323
29,500;3,719;0,900;-35,209;1,854;9,401;4,655;20,489;3,852;-37,975;-2,802;0,000;31,200;30,600;9,284;1,959;-16,305;-10,215;-19,229;-12,162;-3,275;26,451;0,000;252,440;Inf;260,000;260,000;-14,486;3,283;-7,828;22,299
30,000;3,719;0,900;-35,209;1,854;9,401;4,655;20,489;3,852;-37,975;-2,802;0,000;31,200;30,600;9,284;1,959;-16,351;-10,225;-19,246;-12,168;-3,275;26,451;0,000;252,740;Inf;260,000;260,000;-14,478;3,290;-7,821;22,292
30,500;3,719;0,900;-35,209;1,854;9,401;4,655;20,489;3,852;-37,975;-2,802;0,000;31,200;30,600;9,284;1,959;-16,367;-10,209;-19,222;-12,159;-3,275;26,451;0,000;252,740;Inf;260,000;260,000;-14,497;3,297;-7,816;22,304
31,000;3,719;0,900;-35,209;1,854;9,401;4,668;20,538;3,845;-38,004;-2,831;0,000;31,204;30,581;9,284;1,959;-16,301;-10,204;-19,230;-12,125;-3,279;26,456;0,000;252,940;Inf;260,000;260,000;-14,489;3,304;-7,801;22,357
31,500;3,719;0,900;-35,209;1,854;9,401;4,668;20,538;3,845;-38,004;-2,831;0,000;31,200;30,600;9,284;1,959;-16,249;-10,190;-19,223;-12,111;-3,279;26,456;0,000;252,940;Inf;260,000;260,000;-14,465;3,311;-7,824;22,408
32,000;3,775;0,868;-35,209;1,889;9,432;4,668;20,538;3,845;-38,004;-2,831;0,000;31,200;30,600;9,382;1,921;-16,245;-10,197;-19,230;-12,096;-3,279;26,456;0,000;252,840;Inf;260,000;260,000;-14,443;3,318;-7,814;22,363
32,500;3,775;0,868;-35,209;1,889;9,432;4,668;20,538;3,845;-38,004;-2,831;0,000;31,200;30,600;9,382;1,921;-16,267;-10,212;-19,228;-12,108;-3,279;26,456;0,000;252,840;Inf;260,000;260,000;-14,442;3,325;-7,806;22,391
33,000;3,775;0,868;-35,209;1,889;9,432;4,668;20,538;3,845;-38,004;-2,831;0,000;31,200;30,600;9,382;1,921;-16,283;-10,177;-19,247;-12,107;-3,279;26,456;0,000;252,440;Inf;260,000;260,000;-14,454;3,332;-7,798;22,383
33,500;3,775;0,868;-35,209;1,889;9,432;4,668;20,538;3,845;-38,004;-2,831;0,000;31,200;30,600;9,382;1,921;-16,284;-10,167;-19,251;-12,093;-3,279;26,456;0,000;252,440;Inf;260,000;260,000;-14,454;3,340;-7,783;22,354
34,000;3,775;0,868;-35,209;1,889;9,432;4,650;20,602;3,832;-37,952;-2,832;0,000;31,218;30,636;9,382;1,921;-16,241;-10,155;-19,215;-12,076;-3,271;26,443;0,000;252,640;Inf;260,000;260,000;-14,449;3,347;-7,818;22,387
34,500;3,775;0,868;-35,209;1,889;9,432;4,650;20,602;3,832;-37,952;-2,832;0,000;31,200;30,600;9,382;1,921;-16,224;-10,173;-19,230;-12,072;-3,271;26,443;0,000;252,640;Inf;260,000;260,000;-14,422;3,354;-7,790;22,419
35,000;3,775;0,868;-35,209;1,889;9,432;4,650;20,602;3,832;-37,952;-2,832;0,000;31,200;30,600;9,382;1,921;-16,242;-10,160;-19,263;-12,087;-3,271;26,443;0,000;252,540;Inf;260,000;260,000;-14,424;3,361;-7,784;22,401
35,500;3,433;0,855;-35,161;1,902;9,408;4,650;20,602;3,832;-37,952;-2,832;0,000;31,200;30,600;9,491;1,996;-16,291;-10,193;-19,278;-12,109;-3,271;26,443;0,000;252,540;Inf;260,000;260,000;-14,438;3,368;-7,776;22,410
36,000;3,433;0,855;-35,161;1,902;9,408;4,650;20,602;3,832;-37,952;-2,832;0,000;31,200;30,600;9,491;1,996;-16,316;-10,173;-19,304;-12,098;-3,271;26,443;0,000;252,440;Inf;260,000;260,000;-14,468;3,369;-7,791;22,449
36,500;3,433;0,855;-35,161;1,902;9,408;4,650;20,602;3,832;-37,952;-2,832;0,000;31,200;30,600;9,491;1,996;-16,244;-10,151;-19,260;-12,068;-3,271;26,443;0,000;252,440;Inf;260,000;260,000;-14,473;3,370;-7,783;22,500
37,000;3,433;0,855;-35,161;1,902;9,408;4,650;20,602;3,832;-37,952;-2,832;0,000;31,200;30,600;9,491;1,996;-16,230;-10,161;-19,221;-12,082;-3,271;26,443;0,000;252,240;Inf;260,000;260,000;-14,431;3,371;-7,789;22,498
37,500;3,433;0,855;-35,161;1,902;9,408;4,652;20,664;3,839;-37,920;-2,825;0,000;31,223;30,616;9,491;1,996;-16,244;-10,147;-19,249;-12,073;-3,278;26,446;0,000;252,240;Inf;260,000;260,000;-14,423;3,372;-7,782;22,480
38,000;3,433;0,855;-35,161;1,902;9,408;4,652;20,664;3,839;-37,920;-2,825;0,000;31,200;30,600;9,491;1,996;-16,274;-10,162;-19,239;-12,091;-3,278;26,446;0,000;252,540;Inf;260,000;260,000;-14,428;3,373;-7,777;22,495
38,500;3,046;0,771;-34,510;1,898;9,441;4,652;20,664;3,839;-37,920;-2,825;0,000;31,200;30,600;9,412;1,795;-16,252;-10,148;-19,250;-12,091;-3,278;26,446;0,000;252,540;Inf;260,000;260,000;-14,442;3,374;-7,782;22,513
39,000;3,046;0,771;-34,510;1,898;9,441;4,652;20,664;3,839;-37,920;-2,825;0,000;31,200;30,600;9,412;1,795;-16,240;-10,150;-19,236;-12,079;-3,278;26,446;0,000;252,440;Inf;260,000;260,000;-14,435;3,368;-7,760;22,683
39,500;3,046;0,771;-34,510;1,898;9,441;4,652;20,664;3,839;-37,920;-2,825;0,000;31,200;30,600;9,412;1,795;-16,236;-10,151;-19,248;-12,070;-3,278;26,446;0,000;252,440;Inf;260,000;260,000;-14,426;3,363;-7,768;22,677
40,000;3,046;0,771;-34,510;1,898;9,441;4,652;20,664;3,839;-37,920;-2,825;0,000;31,200;30,600;9,412;1,795;-16,243;-10,158;-19,264;-12,079;-3,278;26,446;0,000;252,940;Inf;260,000;260,000;-14,426;3,358;-7,763;22,679
40,500;3,046;0,771;-34,510;1,898;9,441;4,647;20,733;3,863;-37,923;-2,834;0,000;31,229;30,663;9,412;1,795;-16,311;-10,156;-19,268;-12,099;-3,264;26,454;0,000;252,940;Inf;260,000;260,000;-14,436;3,353;-7,754;22,689
41,000;3,046;0,771;-34,510;1,898;9,441;4,647;20,733;3,863;-37,923;-2,834;0,000;31,200;30,700;9,412;1,795;-16,324;-10,170;-19,292;-12,153;-3,264;26,454;0,000;252,940;Inf;260,000;260,000;-14,459;3,348;-7,775;22,723
41,500;3,624;0,856;-35,209;1,855;9,446;4,647;20,733;3,863;-37,923;-2,834;0,000;31,200;30,700;9,300;1,951;-16,310;-10,198;-19,278;-12,128;-3,264;26,454;0,000;252,940;Inf;260,000;260,000;-14,485;3,343;-7,792;22,721
42,000;3,624;0,856;-35,209;1,855;9,446;4,647;20,733;3,863;-37,923;-2,834;0,000;31,200;30,700;9,300;1,951;-16,314;-10,192;-19,275;-12,096;-3,264;26,454;0,000;252,640;Inf;260,000;260,000;-14,478;3,347;-7,765;22,683
42,500;3,624;0,856;-35,209;1,855;9,446;4,647;20,733;3,863;-37,923;-2,834;0,000;31,200;30,700;9,300;1,951;-16,285;-10,163;-19,274;-12,112;-3,264;26,454;0,000;252,640;Inf;260,000;260,000;-14,469;3,352;-7,769;22,648
43,000;3,624;0,856;-35,209;1,855;9,446;4,647;20,733;3,863;-37,923;-2,834;0,000;31,200;30,700;9,300;1,951;-16,308;-10,186;-19,302;-12,131;-3,264;26,454;0,000;252,840;Inf;260,000;260,000;-14,459;3,356;-7,805;22,619
43,500;3,624;0,856;-35,209;1,855;9,446;4,647;20,733;3,863;-37,923;-2,834;0,000;31,200;30,700;9,300;1,951;-16,355;-10,207;-19,300;-12,141;-3,264;26,454;0,000;252,840;Inf;260,000;260,000;-14,482;3,361;-7,791;22,656
44,000;3,624;0,856;-35,209;1,855;9,446;4,634;20,776;3,855;-37,928;-2,838;0,000;31,231;30,655;9,300;1,951;-16,316;-10,209;-19,296;-12,144;-3,268;26,432;0,000;253,040;Inf;260,000;260,000;-14,501;3,365;-7,793;22,639
44,500;3,624;0,856;-35,209;1,855;9,446;4,634;20,776;3,855;-37,928;-2,838;0,000;31,200;30,700;9,300;1,951;-16,298;-10,180;-19,266;-12,104;-3,268;26,432;0,000;253,040;Inf;260,000;260,000;-14,491;3,369;-7,808;22,565
45,000;2,985;0,755;-35,209;1,913;9,364;4,634;20,776;3,855;-37,928;-2,838;0,000;31,200;30,700;9,426;1,961;-16,285;-10,181;-19,274;-12,095;-3,268;26,432;0,000;253,340;Inf;260,000;260,000;-14,462;3,373;-7,791;22,576
45,500;2,985;0,755;-35,209;1,913;9,364;4,634;20,776;3,855;-37,928;-2,838;0,000;31,200;30,700;9,426;1,961;-16,293;-10,188;-19,286;-12,103;-3,268;26,432;0,000;253,340;Inf;260,000;260,000;-14,459;3,367;-7,802;22,575
46,000;2,985;0,755;-35,209;1,913;9,364;4,634;20,776;3,855;-37,928;-2,838;0,000;31,200;30,700;9,426;1,961;-16,307;-10,165;-19,272;-12,116;-3,268;26,432;0,000;252,840;Inf;260,000;260,000;-14,468;3,361;-7,807;22,598
46,500;2,985;0,755;-35,209;1,913;9,364;4,634;20,776;3,855;-37,928;-2,838;0,000;31,200;30,700;9,426;1,961;-16,291;-10,186;-19,290;-12,118;-3,268;26,432;0,000;252,840;Inf;260,000;260,000;-14,465;3,355;-7,799;22,586
47,000;2,985;0,755;-35,209;1,913;9,364;4,603;20,826;3,877;-37,925;-2,831;0,000;31,240;30,634;9,426;1,961;-16,329;-10,186;-19,298;-12,123;-3,278;26,433;0,000;253,140;Inf;260,000;260,000;-14,471;3,349;-7,791;22,612
47,500;2,985;0,755;-35,209;1,913;9,364;4,603;20,826;3,877;-37,925;-2,831;0,000;31,200;30,600;9,426;1,961;-16,331;-10,202;-19,300;-12,123;-3,278;26,433;0,000;253,140;Inf;260,000;260,000;-14,484;3,343;-7,802;22,587
48,000;3,025;0,816;-33,885;1,932;9,352;4,603;20,826;3,877;-37,925;-2,831;0,000;31,200;30,600;9,520;1,919;-16,304;-10,189;-19,273;-12,135;-3,278;26,433;0,000;252,840;Inf;260,000;260,000;-14,489;3,337;-7,793;22,518
48,500;3,025;0,816;-33,885;1,932;9,352;4,603;20,826;3,877;-37,925;-2,831;0,000;31,200;30,600;9,520;1,919;-16,301;-10,209;-19,305;-12,126;-3,278;26,433;0,000;252,840;Inf;260,000;260,000;-14,475;3,332;-7,809;22,422
49,000;3,025;0,816;-33,885;1,932;9,352;4,603;20,826;3,877;-37,925;-2,831;0,000;31,200;30,600;9,520;1,919;-16,306;-10,198;-19,315;-12,120;-3,278;26,433;0,000;252,840;Inf;260,000;260,000;-14,485;3,327;-7,799;22,349
49,500;3,025;0,816;-33,885;1,932;9,352;4,603;20,826;3,877;-37,925;-2,831;0,000;31,200;30,600;9,520;1,919;-16,337;-10,197;-19,305;-12,138;-3,278;26,433;0,000;252,840;Inf;260,000;260,000;-14,485;3,322;-7,797;22,251
50,000;3,025;0,816;-33,885;1,932;9,352;4,603;20,826;3,877;-37,925;-2,831;0,000;31,200;30,600;9,520;1,919;-16,326;-10,221;-19,286;-12,159;-3,278;26,433;0,000;252,940;Inf;260,000;260,000;-14,494;3,317;-7,810;22,237
50,500;3,025;0,816;-33,885;1,932;9,352;4,618;20,882;3,858;-37,931;-2,812;0,000;31,247;30,706;9,520;1,919;-16,350;-10,225;-19,296;-12,179;-3,274;26,430;0,000;252,940;Inf;260,000;260,000;-14,498;3,312;-7,815;22,238
51,000;3,025;0,816;-33,885;1,932;9,352;4,618;20,882;3,858;-37,931;-2,812;0,000;31,200;30,700;9,520;1,919;-16,342;-10,221;-19,280;-12,141;-3,274;26,430;0,000;252,740;Inf;260,000;260,000;-14,512;3,307;-7,812;22,233
51,500;3,242;0,874;-34,433;1,910;9,331;4,618;20,882;3,858;-37,931;-2,812;0,000;31,200;30,700;9,465;1,950;-16,283;-10,199;-19,282;-12,155;-3,274;26,430;0,000;252,740;Inf;260,000;260,000;-14,496;3,303;-7,827;22,296
52,000;3,242;0,874;-34,433;1,910;9,331;4,618;20,882;3,858;-37,931;-2,812;0,000;31,200;30,700;9,465;1,950;-16,297;-10,227;-19,265;-12,145;-3,274;26,430;0,000;252,940;Inf;260,000;260,000;-14,480;3,302;-7,810;22,293
52,500;3,242;0,874;-34,433;1,910;9,331;4,618;20,882;3,858;-37,931;-2,812;0,000;31,200;30,700;9,465;1,950;-16,329;-10,209;-19,251;-12,148;-3,274;26,430;0,000;252,940;Inf;260,000;260,000;-14,484;3,301;-7,813;22,336
53,000;3,242;0,874;-34,433;1,910;9,331;4,618;20,882;3,858;-37,931;-2,812;0,000;31,200;30,700;9,465;1,950;-16,316;-10,204;-19,264;-12,115;-3,274;26,430;0,000;252,940;Inf;260,000;260,000;-14,484;3,300;-7,803;22,422
53,500;3,242;0,874;-34,433;1,910;9,331;4,633;20,940;3,866;-37,939;-2,842;0,000;31,244;30,654;9,465;1,950;-16,315;-10,220;-19,264;-12,133;-3,286;26,435;0,000;252,940;Inf;260,000;260,000;-14,475;3,299;-7,796;22,472
54,000;3,242;0,874;-34,433;1,910;9,331;4,633;20,940;3,866;-37,939;-2,842;0,000;31,200;30,700;9,465;1,950;-16,303;-10,208;-19,277;-12,138;-3,286;26,435;0,000;252,740;Inf;260,000;260,000;-14,483;3,298;-7,805;22,530
54,500;3,619;0,867;-35,209;1,903;9,366;4,633;20,940;3,866;-37,939;-2,842;0,000;31,200;30,700;9,380;1,995;-16,348;-10,216;-19,283;-12,150;-3,286;26,435;0,000;252,740;Inf;260,000;260,000;-14,482;3,297;-7,802;22,495
55,000;3,619;0,867;-35,209;1,903;9,366;4,633;20,940;3,866;-37,939;-2,842;0,000;31,200;30,700;9,380;1,995;-16,337;-10,207;-19,281;-12,133;-3,286;26,435;0,000;253,240;Inf;260,000;260,000;-14,499;3,302;-7,804;22,514
55,500;3,619;0,867;-35,209;1,903;9,366;4,633;20,940;3,866;-37,939;-2,842;0,000;31,200;30,700;9,380;1,995;-16,315;-10,229;-19,280;-12,110;-3,286;26,435;0,000;253,240;Inf;260,000;260,000;-14,489;3,307;-7,794;22,473
56,000;3,619;0,867;-35,209;1,903;9,366;4,633;20,940;3,866;-37,939;-2,842;0,000;31,200;30,700;9,380;1,995;-16,252;-10,203;-19,257;-12,114;-3,286;26,435;0,000;253,240;Inf;260,000;260,000;-14,484;3,313;-7,803;22,486
56,500;3,619;0,867;-35,209;1,903;9,366;4,633;20,940;3,866;-37,939;-2,842;0,000;31,200;30,700;9,380;1,995;-16,293;-10,191;-19,262;-12,102;-3,286;26,435;0,000;253,240;Inf;260,000;260,000;-14,457;3,318;-7,797;22,496
57,000;3,619;0,867;-35,209;1,903;9,366;4,627;20,992;3,871;-37,899;-2,831;0,000;31,255;30,662;9,380;1,995;-16,295;-10,197;-19,269;-12,100;-3,277;26,443;0,000;253,240;Inf;260,000;260,000;-14,462;3,323;-7,789;22,489
57,500;3,619;0,867;-35,209;1,903;9,366;4,627;20,992;3,871;-37,899;-2,831;0,000;31,300;30,700;9,380;1,995;-16,294;-10,190;-19,252;-12,122;-3,277;26,443;0,000;253,240;Inf;260,000;260,000;-14,465;3,327;-7,802;22,511
58,000;3,322;0,909;-33,995;1,956;9,323;4,627;20,992;3,871;-37,899;-2,831;0,000;31,300;30,700;9,474;1,834;-16,290;-10,181;-19,239;-12,119;-3,277;26,443;0,000;253,240;Inf;260,000;260,000;-14,465;3,332;-7,809;22,494
58,500;3,322;0,909;-33,995;1,956;9,323;4,627;20,992;3,871;-37,899;-2,831;0,000;31,300;30,700;9,474;1,834;-16,265;-10,178;-19,247;-12,105;-3,277;26,443;0,000;253,240;Inf;260,000;260,000;-14,457;3,332;-7,800;22,486
59,000;3,322;0,909;-33,995;1,956;9,323;4,627;20,992;3,871;-37,899;-2,831;0,000;31,300;30,700;9,474;1,834;-16,255;-10,184;-19,251;-12,109;-3,277;26,443;0,000;252,540;Inf;260,000;260,000;-14,449;3,332;-7,785;22,533
59,500;3,322;0,909;-33,995;1,956;9,323;4,627;20,992;3,871;-37,899;-2,831;0,000;31,300;30,700;9,474;1,834;-16,237;-10,178;-19,244;-12,082;-3,277;26,443;0,000;252,540;Inf;260,000;260,000;-14,450;3,332;-7,788;22,520
60,000;3,322;0,909;-33,995;1,956;9,323;4,645;21,045;3,861;-37,907;-2,827;0,000;31,263;30,677;9,474;1,834;-16,274;-10,190;-19,225;-12,095;-3,279;26,428;0,000;252,640;Inf;260,000;260,000;-14,435;3,332;-7,777;22,440
60,500;3,322;0,909;-33,995;1,956;9,323;4,645;21,045;3,861;-37,907;-2,827;0,000;31,300;30,700;9,474;1,834;-16,283;-10,177;-19,245;-12,093;-3,279;26,428;0,000;252,640;Inf;260,000;260,000;-14,446;3,331;-7,792;22,477
61,000;3,058;0,788;-34,298;1,898;9,389;4,645;21,045;3,861;-37,907;-2,827;0,000;31,300;30,700;9,416;1,812;-16,267;-10,200;-19,277;-12,101;-3,279;26,428;0,000;252,540;Inf;260,000;260,000;-14,449;3,331;-7,787;22,448
61,500;3,058;0,788;-34,298;1,898;9,389;4,645;21,045;3,861;-37,907;-2,827;0,000;31,300;30,700;9,416;1,812;-16,284;-10,200;-19,273;-12,083;-3,279;26,428;0,000;252,540;Inf;260,000;260,000;-14,461;3,327;-7,766;22,429
62,000;3,058;0,788;-34,298;1,898;9,389;4,645;21,045;3,861;-37,907;-2,827;0,000;31,300;30,700;9,416;1,812;-16,251;-10,181;-19,247;-12,098;-3,279;26,428;0,000;252,540;Inf;260,000;260,000;-14,460;3,322;-7,772;22,446
62,500;3,058;0,788;-34,298;1,898;9,389;4,645;21,045;3,861;-37,907;-2,827;0,000;31,300;30,700;9,416;1,812;-16,271;-10,175;-19,246;-12,078;-3,279;26,428;0,000;252,540;Inf;260,000;260,000;-14,444;3,318;-7,758;22,458
63,000;3,058;0,788;-34,298;1,898;9,389;4,638;21,103;3,895;-37,906;-2,837;0,000;31,256;30,645;9,416;1,812;-16,285;-10,173;-19,247;-12,098;-3,288;26,431;0,000;252,740;Inf;260,000;260,000;-14,442;3,314;-7,767;22,477
63,500;3,058;0,788;-34,298;1,898;9,389;4,638;21,103;3,895;-37,906;-2,837;0,000;31,300;30,600;9,416;1,812;-16,285;-10,179;-19,261;-12,131;-3,288;26,431;0,000;252,740;Inf;260,000;260,000;-14,451;3,310;-7,776;22,517
64,000;3,058;0,788;-34,298;1,898;9,389;4,638;21,103;3,895;-37,906;-2,837;0,000;31,300;30,600;9,416;1,812;-16,295;-10,185;-19,268;-12,099;-3,288;26,431;0,000;252,740;Inf;260,000;260,000;-14,464;3,305;-7,764;22,537
64,500;3,081;0,848;-33,493;1,897;9,349;4,638;21,103;3,895;-37,906;-2,837;0,000;31,300;30,600;9,496;1,807;-16,294;-10,192;-19,265;-12,116;-3,288;26,431;0,000;252,740;Inf;260,000;260,000;-14,462;3,301;-7,768;22,567
65,000;3,081;0,848;-33,493;1,897;9,349;4,638;21,103;3,895;-37,906;-2,837;0,000;31,300;30,600;9,496;1,807;-16,285;-10,184;-19,253;-12,130;-3,288;26,431;0,000;252,940;Inf;260,000;260,000;-14,466;3,298;-7,759;22,591
65,500;3,081;0,848;-33,493;1,897;9,349;4,638;21,103;3,895;-37,906;-2,837;0,000;31,300;30,600;9,496;1,807;-16,300;-10,207;-19,225;-12,140;-3,288;26,431;0,000;252,940;Inf;260,000;260,000;-14,463;3,294;-7,771;22,628
66,000;3,081;0,848;-33,493;1,897;9,349;4,638;21,103;3,895;-37,906;-2,837;0,000;31,300;30,600;9,496;1,807;-16,319;-10,181;-19,223;-12,138;-3,288;26,431;0,000;252,940;Inf;260,000;260,000;-14,468;3,291;-7,766;22,646
66,500;3,081;0,848;-33,493;1,897;9,349;4,631;21,146;3,865;-37,931;-2,841;0,000;31,257;30,617;9,496;1,807;-16,297;-10,195;-19,219;-12,132;-3,304;26,418;0,000;252,940;Inf;260,000;260,000;-14,465;3,287;-7,761;22,622
67,000;3,081;0,848;-33,493;1,897;9,349;4,631;21,146;3,865;-37,931;-2,841;0,000;31,300;30,600;9,496;1,807;-16,262;-10,179;-19,226;-12,118;-3,304;26,418;0,000;252,940;Inf;260,000;260,000;-14,461;3,284;-7,759;22,603
67,500;3,338;0,845;-34,948;1,902;9,318;4,631;21,146;3,865;-37,931;-2,841;0,000;31,300;30,600;9,480;2,004;-16,264;-10,175;-19,226;-12,102;-3,304;26,418;0,000;252,940;Inf;260,000;260,000;-14,446;3,281;-7,771;22,647
68,000;3,338;0,845;-34,948;1,902;9,318;4,631;21,146;3,865;-37,931;-2,841;0,000;31,300;30,600;9,480;2,004;-16,298;-10,187;-19,229;-12,094;-3,304;26,418;0,000;252,440;Inf;260,000;260,000;-14,442;3,282;-7,763;22,666
68,500;3,338;0,845;-34,948;1,902;9,318;4,631;21,146;3,865;-37,931;-2,841;0,000;31,300;30,600;9,480;2,004;-16,288;-10,166;-19,242;-12,118;-3,304;26,418;0,000;252,440;Inf;260,000;260,000;-14,452;3,282;-7,763;22,633
69,000;3,338;0,845;-34,948;1,902;9,318;4,631;21,146;3,865;-37,931;-2,841;0,000;31,300;30,600;9,480;2,004;-16,247;-10,154;-19,267;-12,103;-3,304;26,418;0,000;252,540;Inf;260,000;260,000;-14,454;3,283;-7,772;22,644
69,500;3,338;0,845;-34,948;1,902;9,318;4,628;21,190;3,855;-37,919;-2,846;0,000;31,260;30,695;9,480;2,004;-16,251;-10,171;-19,234;-12,101;-3,286;26,421;0,000;252,540;Inf;260,000;260,000;-14,443;3,284;-7,733;22,627
70,000;3,338;0,845;-34,948;1,902;9,318;4,628;21,190;3,855;-37,919;-2,846;0,000;31,300;30,700;9,480;2,004;-16,266;-10,170;-19,238;-12,099;-3,286;26,421;0,000;252,540;Inf;260,000;260,000;-14,439;3,285;-7,762;22,632
70,500;3,338;0,845;-34,948;1,902;9,318;4,628;21,190;3,855;-37,919;-2,846;0,000;31,300;30,700;9,480;2,004;-16,283;-10,157;-19,235;-12,091;-3,286;26,421;0,000;252,540;Inf;260,000;260,000;-14,443;3,286;-7,757;22,635
71,000;3,084;0,715;-35,209;1,926;9,431;4,628;21,190;3,855;-37,919;-2,846;0,000;31,300;30,700;9,354;1,828;-16,265;-10,146;-19,221;-12,100;-3,286;26,421;0,000;252,540;Inf;260,000;260,000;-14,442;3,287;-7,769;22,609
71,500;3,084;0,715;-35,209;1,926;9,431;4,628;21,190;3,855;-37,919;-2,846;0,000;31,300;30,700;9,354;1,828;-16,257;-10,183;-19,257;-12,110;-3,286;26,421;0,000;252,540;Inf;260,000;260,000;-14,433;3,284;-7,748;22,593
72,000;3,084;0,715;-35,209;1,926;9,431;4,628;21,190;3,855;-37,919;-2,846;0,000;31,300;30,700;9,354;1,828;-16,275;-10,181;-19,244;-12,096;-3,286;26,421;0,000;252,540;Inf;260,000;260,000;-14,452;3,280;-7,770;22,564
72,500;3,084;0,715;-35,209;1,926;9,431;4,628;21,190;3,855;-37,919;-2,846;0,000;31,300;30,700;9,354;1,828;-16,310;-10,174;-19,243;-12,115;-3,286;26,421;0,000;252,540;Inf;260,000;260,000;-14,449;3,277;-7,744;22,583
73,000;3,084;0,715;-35,209;1,926;9,431;4,625;21,257;3,872;-37,934;-2,854;0,000;31,267;30,699;9,354;1,828;-16,311;-10,169;-19,265;-12,105;-3,295;26,425;0,000;252,440;Inf;260,000;260,000;-14,460;3,274;-7,761;22,577
73,500;3,084;0,715;-35,209;1,926;9,431;4,625;21,257;3,872;-37,934;-2,854;0,000;31,300;30,700;9,354;1,828;-16,289;-10,193;-19,295;-12,123;-3,295;26,425;0,000;252,440;Inf;260,000;260,000;-14,462;3,271;-7,765;22,591
74,000;3,465;0,845;-35,209;1,892;9,413;4,625;21,257;3,872;-37,934;-2,854;0,000;31,300;30,700;9,282;1,838;-16,289;-10,191;-19,286;-12,105;-3,295;26,425;0,000;252,840;Inf;260,000;260,000;-14,475;3,268;-7,752;22,625
74,500;3,465;0,845;-35,209;1,892;9,413;4,625;21,257;3,872;-37,934;-2,854;0,000;31,300;30,700;9,282;1,838;-16,293;-10,176;-19,283;-12,129;-3,295;26,425;0,000;252,840;Inf;260,000;260,000;-14,467;3,271;-7,769;22,625
75,000;3,465;0,845;-35,209;1,892;9,413;4,625;21,257;3,872;-37,934;-2,854;0,000;31,300;30,700;9,282;1,838;-16,306;-10,190;-19,277;-12,131;-3,295;26,425;0,000;252,840;Inf;260,000;260,000;-14,470;3,274;-7,764;22,672
75,500;3,465;0,845;-35,209;1,892;9,413;4,625;21,257;3,872;-37,934;-2,854;0,000;31,300;30,700;9,282;1,838;-16,322;-10,191;-19,276;-12,124;-3,295;26,425;0,000;252,840;Inf;260,000;260,000;-14,476;3,277;-7,756;22,651
76,000;3,465;0,845;-35,209;1,892;9,413;4,626;21,309;3,861;-37,939;-2,851;0,000;31,261;30,660;9,282;1,838;-16,308;-10,188;-19,258;-12,108;-3,298;26,423;0,000;252,840;Inf;260,000;260,000;-14,478;3,280;-7,772;22,647
76,500;3,465;0,845;-35,209;1,892;9,413;4,626;21,309;3,861;-37,939;-2,851;0,000;31,300;30,700;9,282;1,838;-16,278;-10,198;-19,249;-12,110;-3,298;26,423;0,000;252,840;Inf;260,000;260,000;-14,465;3,283;-7,751;22,675
77,000;3,465;0,845;-35,209;1,892;9,413;4,626;21,309;3,861;-37,939;-2,851;0,000;31,300;30,700;9,282;1,838;-16,269;-10,176;-19,267;-12,104;-3,298;26,423;0,000;253,440;Inf;260,000;260,000;-14,459;3,286;-7,765;22,716
77,500;2,999;0,763;-34,800;1,916;9,392;4,626;21,309;3,861;-37,939;-2,851;0,000;31,300;30,700;9,367;1,801;-16,290;-10,195;-19,283;-12,101;-3,298;26,423;0,000;253,440;Inf;260,000;260,000;-14,454;3,289;-7,758;22,711
78,000;2,999;0,763;-34,800;1,916;9,392;4,626;21,309;3,861;-37,939;-2,851;0,000;31,300;30,700;9,367;1,801;-16,280;-10,185;-19,281;-12,127;-3,298;26,423;0,000;253,240;Inf;260,000;260,000;-14,467;3,284;-7,759;22,717
78,500;2,999;0,763;-34,800;1,916;9,392;4,626;21,309;3,861;-37,939;-2,851;0,000;31,300;30,700;9,367;1,801;-16,298;-10,176;-19,248;-12,098;-3,298;26,423;0,000;253,240;Inf;260,000;260,000;-14,468;3,280;-7,762;22,682
79,000;2,999;0,763;-34,800;1,916;9,392;4,626;21,309;3,861;-37,939;-2,851;0,000;31,300;30,700;9,367;1,801;-16,261;-10,170;-19,248;-12,103;-3,298;26,423;0,000;253,340;Inf;260,000;260,000;-14,455;3,275;-7,775;22,626
79,500;2,999;0,763;-34,800;1,916;9,392;4,589;21,365;3,877;-37,969;-2,825;0,000;31,265;30,712;9,367;1,801;-16,262;-10,179;-19,249;-12,118;-3,296;26,415;0,000;253,340;Inf;260,000;260,000;-14,445;3,271;-7,746;22,621
80,000;2,999;0,763;-34,800;1,916;9,392;4,589;21,365;3,877;-37,969;-2,825;0,000;31,300;30,700;9,367;1,801;-16,299;-10,197;-19,267;-12,128;-3,296;26,415;0,000;253,040;Inf;260,000;260,000;-14,452;3,266;-7,745;22,619
80,500;3,133;0,834;-33,449;1,919;9,279;4,589;21,365;3,877;-37,969;-2,825;0,000;31,300;30,700;9,632;1,852;-16,321;-10,191;-19,275;-12,114;-3,296;26,415;0,000;253,040;Inf;260,000;260,000;-14,473;3,262;-7,758;22,628
81,000;3,133;0,834;-33,449;1,919;9,279;4,589;21,365;3,877;-37,969;-2,825;0,000;31,300;30,700;9,632;1,852;-16,317;-10,190;-19,257;-12,113;-3,296;26,415;0,000;252,740;Inf;260,000;260,000;-14,476;3,260;-7,740;22,647
81,500;3,133;0,834;-33,449;1,919;9,279;4,589;21,365;3,877;-37,969;-2,825;0,000;31,300;30,700;9,632;1,852;-16,275;-10,194;-19,287;-12,141;-3,296;26,415;0,000;252,740;Inf;260,000;260,000;-14,469;3,258;-7,763;22,631
82,000;3,133;0,834;-33,449;1,919;9,279;4,589;21,365;3,877;-37,969;-2,825;0,000;31,300;30,700;9,632;1,852;-16,333;-10,201;-19,253;-12,134;-3,296;26,415;0,000;253,440;Inf;260,000;260,000;-14,474;3,256;-7,764;22,592
82,500;3,133;0,834;-33,449;1,919;9,279;4,609;21,414;3,876;-37,982;-2,860;0,000;31,265;30,648;9,632;1,852;-16,319;-10,187;-19,244;-12,136;-3,299;26,420;0,000;253,440;Inf;260,000;260,000;-14,480;3,254;-7,750;22,590
83,000;3,133;0,834;-33,449;1,919;9,279;4,609;21,414;3,876;-37,982;-2,860;0,000;31,300;30,600;9,632;1,852;-16,299;-10,204;-19,231;-12,142;-3,299;26,420;0,000;253,340;Inf;260,000;260,000;-14,471;3,252;-7,772;22,596
83,500;2,719;0,729;-34,147;1,975;9,360;4,609;21,414;3,876;-37,982;-2,860;0,000;31,300;30,600;9,397;1,780;-16,280;-10,194;-19,242;-12,101;-3,299;26,420;0,000;253,340;Inf;260,000;260,000;-14,469;3,250;-7,759;22,611
84,000;2,719;0,729;-34,147;1,975;9,360;4,609;21,414;3,876;-37,982;-2,860;0,000;31,300;30,600;9,397;1,780;-16,310;-10,200;-19,232;-12,115;-3,299;26,420;0,000;252,840;Inf;260,000;260,000;-14,454;3,241;-7,761;22,631
84,500;2,719;0,729;-34,147;1,975;9,360;4,609;21,414;3,876;-37,982;-2,860;0,000;31,300;30,600;9,397;1,780;-16,274;-10,169;-19,236;-12,134;-3,299;26,420;0,000;252,840;Inf;260,000;260,000;-14,464;3,232;-7,756;22,663
85,000;2,719;0,729;-34,147;1,975;9,360;4,609;21,414;3,876;-37,982;-2,860;0,000;31,300;30,600;9,397;1,780;-16,288;-10,203;-19,244;-12,111;-3,299;26,420;0,000;252,940;Inf;260,000;260,000;-14,453;3,224;-7,758;22,637
85,500;2,719;0,729;-34,147;1,975;9,360;4,609;21,414;3,876;-37,982;-2,860;0,000;31,300;30,600;9,397;1,780;-16,278;-10,166;-19,224;-12,099;-3,299;26,420;0,000;252,940;Inf;260,000;260,000;-14,462;3,216;-7,772;22,738
86,000;2,719;0,729;-34,147;1,975;9,360;4,632;21,473;3,868;-37,981;-2,848;0,000;31,266;30,618;9,397;1,780;-16,274;-10,168;-19,217;-12,084;-3,297;26,423;0,000;253,040;Inf;260,000;260,000;-14,442;3,208;-7,772;22,782
86,500;2,719;0,729;-34,147;1,975;9,360;4,632;21,473;3,868;-37,981;-2,848;0,000;31,300;30,600;9,397;1,780;-16,255;-10,172;-19,220;-12,118;-3,297;26,423;0,000;253,040;Inf;260,000;260,000;-14,436;3,200;-7,760;22,810
87,000;3,230;0,811;-34,305;1,933;9,431;4,632;21,473;3,868;-37,981;-2,848;0,000;31,300;30,600;9,502;1,795;-16,271;-10,174;-19,262;-12,109;-3,297;26,423;0,000;252,940;Inf;260,000;260,000;-14,441;3,192;-7,760;22,836
87,500;3,230;0,811;-34,305;1,933;9,431;4,632;21,473;3,868;-37,981;-2,848;0,000;31,300;30,600;9,502;1,795;-16,314;-10,165;-19,243;-12,110;-3,297;26,423;0,000;252,940;Inf;260,000;260,000;-14,454;3,192;-7,743;22,823
88,000;3,230;0,811;-34,305;1,933;9,431;4,632;21,473;3,868;-37,981;-2,848;0,000;31,300;30,600;9,502;1,795;-16,326;-10,180;-19,263;-12,113;-3,297;26,423;0,000;252,540;Inf;260,000;260,000;-14,458;3,193;-7,767;22,871
88,500;3,230;0,811;-34,305;1,933;9,431;4,632;21,473;3,868;-37,981;-2,848;0,000;31,300;30,600;9,502;1,795;-16,294;-10,192;-19,248;-12,101;-3,297;26,423;0,000;252,540;Inf;260,000;260,000;-14,470;3,194;-7,762;22,877
89,000;3,230;0,811;-34,305;1,933;9,431;4,610;21,513;3,855;-37,968;-2,846;0,000;31,266;30,675;9,502;1,795;-16,265;-10,166;-19,247;-12,106;-3,294;26,430;0,000;252,740;Inf;260,000;260,000;-14,459;3,194;-7,766;22,867
89,500;3,230;0,811;-34,305;1,933;9,431;4,610;21,513;3,855;-37,968;-2,846;0,000;31,300;30,700;9,502;1,795;-16,300;-10,180;-19,259;-12,095;-3,294;26,430;0,000;252,740;Inf;260,000;260,000;-14,446;3,195;-7,759;22,851
90,000;3,550;0,851;-35,209;1,839;9,424;4,610;21,513;3,855;-37,968;-2,846;0,000;31,300;30,700;9,234;1,954;-16,273;-10,186;-19,263;-12,088;-3,294;26,430;0,000;252,340;Inf;260,000;260,000;-14,458;3,195;-7,745;22,875
90,500;3,550;0,851;-35,209;1,839;9,424;4,610;21,513;3,855;-37,968;-2,846;0,000;31,300;30,700;9,234;1,954;-16,286;-10,178;-19,255;-12,093;-3,294;26,430;0,000;252,340;Inf;260,000;260,000;-14,453;3,201;-7,761;22,844
91,000;3,550;0,851;-35,209;1,839;9,424;4,610;21,513;3,855;-37,968;-2,846;0,000;31,300;30,700;9,234;1,954;-16,281;-10,179;-19,246;-12,113;-3,294;26,430;0,000;252,240;Inf;260,000;260,000;-14,453;3,207;-7,760;22,842
91,500;3,550;0,851;-35,209;1,839;9,424;4,610;21,513;3,855;-37,968;-2,846;0,000;31,300;30,700;9,234;1,954;-16,281;-10,178;-19,257;-12,099;-3,294;26,430;0,000;252,240;Inf;260,000;260,000;-14,455;3,213;-7,755;22,814
92,000;3,550;0,851;-35,209;1,839;9,424;4,610;21,513;3,855;-37,968;-2,846;0,000;31,300;30,700;9,234;1,954;-16,259;-10,178;-19,250;-12,100;-3,294;26,430;0,000;252,440;Inf;260,000;260,000;-14,454;3,218;-7,749;22,813
92,500;3,550;0,851;-35,209;1,839;9,424;4,622;21,555;3,851;-37,973;-2,833;0,000;31,250;30,648;9,234;1,954;-16,248;-10,150;-19,236;-12,073;-3,299;26,413;0,000;252,440;Inf;260,000;260,000;-14,447;3,223;-7,751;22,811
93,000;3,550;0,851;-35,209;1,839;9,424;4,622;21,555;3,851;-37,973;-2,833;0,000;31,200;30,600;9,234;1,954;-16,259;-10,141;-19,244;-12,085;-3,299;26,413;0,000;252,640;Inf;260,000;260,000;-14,427;3,229;-7,752;22,798
93,500;2,881;0,712;-34,792;1,879;9,346;4,622;21,555;3,851;-37,973;-2,833;0,000;31,200;30,600;9,522;1,954;-16,284;-10,152;-19,248;-12,085;-3,299;26,413;0,000;252,640;Inf;260,000;260,000;-14,432;3,234;-7,726;22,787
94,000;2,881;0,712;-34,792;1,879;9,346;4,622;21,555;3,851;-37,973;-2,833;0,000;31,200;30,600;9,522;1,954;-16,283;-10,146;-19,235;-12,102;-3,299;26,413;0,000;252,440;Inf;260,000;260,000;-14,442;3,228;-7,734;22,732
94,500;2,881;0,712;-34,792;1,879;9,346;4,622;21,555;3,851;-37,973;-2,833;0,000;31,200;30,600;9,522;1,954;-16,256;-10,166;-19,256;-12,097;-3,299;26,413;0,000;252,440;Inf;260,000;260,000;-14,441;3,223;-7,733;22,719
95,000;2,881;0,712;-34,792;1,879;9,346;4,622;21,555;3,851;-37,973;-2,833;0,000;31,200;30,600;9,522;1,954;-16,253;-10,172;-19,241;-12,083;-3,299;26,413;0,000;252,240;Inf;260,000;260,000;-14,444;3,217;-7,756;22,701
95,500;2,881;0,712;-34,792;1,879;9,346;4,614;21,621;3,876;-37,972;-2,837;0,000;31,257;30,640;9,522;1,954;-16,233;-10,157;-19,223;-12,075;-3,291;26,412;0,000;252,240;Inf;260,000;260,000;-14,437;3,212;-7,732;22,685
96,000;2,881;0,712;-34,792;1,879;9,346;4,614;21,621;3,876;-37,972;-2,837;0,000;31,300;30,600;9,522;1,954;-16,317;-10,169;-19,244;-12,120;-3,291;26,412;0,000;252,240;Inf;260,000;260,000;-14,422;3,206;-7,746;22,666
96,500;3,329;0,906;-33,912;1,969;9,364;4,614;21,621;3,876;-37,972;-2,837;0,000;31,300;30,600;9,457;1,800;-16,287;-10,177;-19,241;-12,130;-3,291;26,412;0,000;252,240;Inf;260,000;260,000;-14,463;3,201;-7,751;22,669
97,000;3,329;0,906;-33,912;1,969;9,364;4,614;21,621;3,876;-37,972;-2,837;0,000;31,300;30,600;9,457;1,800;-16,329;-10,176;-19,281;-12,117;-3,291;26,412;0,000;253,140;Inf;260,000;260,000;-14,459;3,203;-7,764;22,668
97,500;3,329;0,906;-33,912;1,969;9,364;4,614;21,621;3,876;-37,972;-2,837;0,000;31,300;30,600;9,457;1,800;-16,300;-10,161;-19,271;-12,115;-3,291;26,412;0,000;253,140;Inf;260,000;260,000;-14,476;3,205;-7,758;22,685
98,000;3,329;0,906;-33,912;1,969;9,364;4,614;21,621;3,876;-37,972;-2,837;0,000;31,300;30,600;9,457;1,800;-16,292;-10,168;-19,276;-12,108;-3,291;26,412;0,000;253,040;Inf;260,000;260,000;-14,462;3,207;-7,753;22,685
98,500;3,329;0,906;-33,912;1,969;9,364;4,614;21,621;3,876;-37,972;-2,837;0,000;31,300;30,600;9,457;1,800;-16,264;-10,181;-19,279;-12,109;-3,291;26,412;0,000;253,040;Inf;260,000;260,000;-14,461;3,209;-7,759;22,587
99,000;3,329;0,906;-33,912;1,969;9,364;4,659;21,680;3,876;-37,966;-2,851;0,000;31,264;30,612;9,457;1,800;-16,306;-10,190;-19,240;-12,118;-3,292;26,421;0,000;252,740;Inf;260,000;260,000;-14,458;3,211;-7,788;22,599
99,500;3,329;0,906;-33,912;1,969;9,364;4,659;21,680;3,876;-37,966;-2,851;0,000;31,300;30,600;9,457;1,800;-16,272;-10,178;-19,238;-12,096;-3,292;26,421;0,000;252,740;Inf;260,000;260,000;-14,464;3,213;-7,764;22,583
100,000;3,762;0,880;-35,209;1,879;9,430;4,659;21,680;3,876;-37,966;-2,851;0,000;31,300;30,600;9,363;1,940;-16,261;-10,168;-19,235;-12,122;-3,292;26,421;0,000;252,640;Inf;260,000;260,000;-14,446;3,215;-7,774;22,587
100,500;3,762;0,880;-35,209;1,879;9,430;4,659;21,680;3,876;-37,966;-2,851;0,000;31,300;30,600;9,363;1,940;-16,270;-10,183;-19,237;-12,124;-3,292;26,421;0,000;252,640;Inf;260,000;260,000;-14,447;3,224;-7,763;22,589
101,000;3,762;0,880;-35,209;1,879;9,430;4,659;21,680;3,876;-37,966;-2,851;0,000;31,300;30,600;9,363;1,940;-16,277;-10,168;-19,237;-12,092;-3,292;26,421;0,000;252,940;Inf;260,000;260,000;-14,454;3,233;-7,771;22,573
101,500;3,762;0,880;-35,209;1,879;9,430;4,659;21,680;3,876;-37,966;-2,851;0,000;31,300;30,600;9,363;1,940;-16,258;-10,168;-19,220;-12,066;-3,292;26,421;0,000;252,940;Inf;260,000;260,000;-14,443;3,241;-7,773;22,576
102,000;3,762;0,880;-35,209;1,879;9,430;4,613;21,721;3,896;-37,977;-2,834;0,000;31,269;30,635;9,363;1,940;-16,238;-10,151;-19,219;-12,043;-3,293;26,415;0,000;252,540;Inf;260,000;260,000;-14,428;3,250;-7,753;22,550
102,500;3,762;0,880;-35,209;1,879;9,430;4,613;21,721;3,896;-37,977;-2,834;0,000;31,300;30,600;9,363;1,940;-16,248;-10,149;-19,210;-12,058;-3,293;26,415;0,000;252,540;Inf;260,000;260,000;-14,413;3,266;-7,762;22,527
103,000;2,948;0,722;-35,209;1,865;9,378;4,613;21,721;3,896;-37,977;-2,834;0,000;31,300;30,600;9,332;2,014;-16,258;-10,158;-19,224;-12,079;-3,293;26,415;0,000;252,740;Inf;260,000;260,000;-14,430;3,261;-7,765;22,478
103,500;2,948;0,722;-35,209;1,865;9,378;4,613;21,721;3,896;-37,977;-2,834;0,000;31,300;30,600;9,332;2,014;-16,240;-10,156;-19,231;-12,087;-3,293;26,415;0,000;252,740;Inf;260,000;260,000;-14,430;3,261;-7,767;22,444
104,000;2,948;0,722;-35,209;1,865;9,378;4,613;21,721;3,896;-37,977;-2,834;0,000;31,300;30,600;9,332;2,014;-16,234;-10,157;-19,215;-12,084;-3,293;26,415;0,000;252,440;Inf;260,000;260,000;-14,429;3,256;-7,746;22,467
104,500;2,948;0,722;-35,209;1,865;9,378;4,613;21,721;3,896;-37,977;-2,834;0,000;31,300;30,600;9,332;2,014;-16,236;-10,160;-19,243;-12,072;-3,293;26,415;0,000;252,440;Inf;260,000;260,000;-14,422;3,251;-7,747;22,481
105,000;2,948;0,722;-35,209;1,865;9,378;4,582;21,772;3,890;-37,976;-2,842;0,000;31,271;30,664;9,332;2,014;-16,264;-10,157;-19,243;-12,069;-3,287;26,426;0,000;252,440;Inf;260,000;260,000;-14,428;3,246;-7,748;22,495
105,500;2,948;0,722;-35,209;1,865;9,378;4,582;21,772;3,890;-37,976;-2,842;0,000;31,300;30,700;9,332;2,014;-16,282;-10,147;-19,276;-12,104;-3,287;26,426;0,000;252,440;Inf;260,000;260,000;-14,433;3,241;-7,756;22,569
106,000;2,948;0,722;-35,209;1,865;9,378;4,582;21,772;3,890;-37,976;-2,842;0,000;31,300;30,700;9,332;2,014;-16,285;-10,172;-19,292;-12,117;-3,287;26,426;0,000;252,740;Inf;260,000;260,000;-14,452;3,236;-7,758;22,566
106,500;2,759;0,749;-33,338;1,906;9,353;4,582;21,772;3,890;-37,976;-2,842;0,000;31,300;30,700;9,436;1,796;-16,309;-10,190;-19,254;-12,123;-3,287;26,426;0,000;252,740;Inf;260,000;260,000;-14,467;3,232;-7,769;22,537
107,000;2,759;0,749;-33,338;1,906;9,353;4,582;21,772;3,890;-37,976;-2,842;0,000;31,300;30,700;9,436;1,796;-16,282;-10,164;-19,250;-12,101;-3,287;26,426;0,000;252,440;Inf;260,000;260,000;-14,469;3,224;-7,756;22,534
107,500;2,759;0,749;-33,338;1,906;9,353;4,582;21,772;3,890;-37,976;-2,842;0,000;31,300;30,700;9,436;1,796;-16,260;-10,166;-19,236;-12,094;-3,287;26,426;0,000;252,440;Inf;260,000;260,000;-14,449;3,216;-7,750;22,423
108,000;2,759;0,749;-33,338;1,906;9,353;4,582;21,772;3,890;-37,976;-2,842;0,000;31,300;30,700;9,436;1,796;-16,264;-10,180;-19,275;-12,094;-3,287;26,426;0,000;252,740;Inf;260,000;260,000;-14,439;3,209;-7,757;22,415
108,500;2,759;0,749;-33,338;1,906;9,353;4,633;21,825;3,876;-37,971;-2,843;0,000;31,272;30,667;9,436;1,796;-16,326;-10,190;-19,295;-12,106;-3,296;26,411;0,000;252,740;Inf;260,000;260,000;-14,453;3,201;-7,767;22,417
109,000;2,759;0,749;-33,338;1,906;9,353;4,633;21,825;3,876;-37,971;-2,843;0,000;31,300;30,700;9,436;1,796;-16,338;-10,191;-19,316;-12,141;-3,296;26,411;0,000;253,340;Inf;260,000;260,000;-14,479;3,194;-7,757;22,439
109,500;3,675;0,936;-34,721;1,886;9,321;4,633;21,825;3,876;-37,971;-2,843;0,000;31,300;30,700;9,473;1,945;-16,377;-10,205;-19,313;-12,130;-3,296;26,411;0,000;253,340;Inf;260,000;260,000;-14,497;3,187;-7,773;22,503
110,000;3,675;0,936;-34,721;1,886;9,321;4,633;21,825;3,876;-37,971;-2,843;0,000;31,300;30,700;9,473;1,945;-16,352;-10,202;-19,264;-12,158;-3,296;26,411;0,000;253,240;Inf;260,000;260,000;-14,506;3,195;-7,786;22,566
110,500;3,675;0,936;-34,721;1,886;9,321;4,633;21,825;3,876;-37,971;-2,843;0,000;31,300;30,700;9,473;1,945;-16,329;-10,212;-19,287;-12,147;-3,296;26,411;0,000;253,240;Inf;260,000;260,000;-14,494;3,203;-7,773;22,596
111,000;3,675;0,936;-34,721;1,886;9,321;4,633;21,825;3,876;-37,971;-2,843;0,000;31,300;30,700;9,473;1,945;-16,313;-10,223;-19,291;-12,136;-3,296;26,411;0,000;252,740;Inf;260,000;260,000;-14,494;3,211;-7,791;22,635
111,500;3,675;0,936;-34,721;1,886;9,321;4,622;21,856;3,894;-37,967;-2,845;0,000;31,284;30,629;9,473;1,945;-16,324;-10,196;-19,281;-12,130;-3,281;26,411;0,000;252,740;Inf;260,000;260,000;-14,491;3,218;-7,791;22,684
112,000;3,675;0,936;-34,721;1,886;9,321;4,622;21,856;3,894;-37,967;-2,845;0,000;31,300;30,600;9,473;1,945;-16,327;-10,193;-19,284;-12,148;-3,281;26,411;0,000;253,140;Inf;260,000;260,000;-14,483;3,226;-7,780;22,722
112,500;3,675;0,936;-34,721;1,886;9,321;4,622;21,856;3,894;-37,967;-2,845;0,000;31,300;30,600;9,473;1,945;-16,326;-10,217;-19,320;-12,127;-3,281;26,411;0,000;253,140;Inf;260,000;260,000;-14,488;3,233;-7,778;22,700
