t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
113,000;3,895;0,901;-35,209;1,901;9,441;4,622;21,856;3,894;-37,967;-2,845;0,000;31,300;30,600;9,349;1,882;-16,353;-10,211;-19,324;-12,145;-3,281;26,411;0,000;252,740;Inf;260,000;260,000;-14,498;3,240;-7,779;22,674
113,500;3,895;0,901;-35,209;1,901;9,441;4,622;21,856;3,894;-37,967;-2,845;0,000;31,300;30,600;9,349;1,882;-16,333;-10,203;-19,305;-12,153;-3,281;26,411;0,000;252,740;Inf;260,000;260,000;-14,499;3,262;-7,800;22,675
114,000;3,895;0,901;-35,209;1,901;9,441;4,622;21,856;3,894;-37,967;-2,845;0,000;31,300;30,600;9,349;1,882;-16,305;-10,218;-19,299;-12,116;-3,281;26,411;0,000;252,540;Inf;260,000;260,000;-14,499;3,262;-7,785;22,687
114,500;3,895;0,901;-35,209;1,901;9,441;4,622;21,856;3,894;-37,967;-2,845;0,000;31,300;30,600;9,349;1,882;-16,301;-10,200;-19,285;-12,122;-3,281;26,411;0,000;252,540;Inf;260,000;260,000;-14,485;3,272;-7,773;22,697
115,000;3,895;0,901;-35,209;1,901;9,441;4,631;21,902;3,863;-37,994;-2,847;0,000;31,278;30,619;9,349;1,882;-16,266;-10,200;-19,267;-12,099;-3,302;26,410;0,000;252,440;Inf;260,000;260,000;-14,477;3,282;-7,767;22,677
115,500;3,895;0,901;-35,209;1,901;9,441;4,631;21,902;3,863;-37,994;-2,847;0,000;31,300;30,600;9,349;1,882;-16,264;-10,177;-19,270;-12,099;-3,302;26,410;0,000;252,440;Inf;260,000;260,000;-14,458;3,292;-7,791;22,660
116,000;3,081;0,742;-35,209;1,863;9,328;4,631;21,902;3,863;-37,994;-2,847;0,000;31,300;30,600;9,461;1,963;-16,269;-10,170;-19,286;-12,108;-3,302;26,410;0,000;252,540;Inf;260,000;260,000;-14,452;3,302;-7,789;22,626
116,500;3,081;0,742;-35,209;1,863;9,328;4,631;21,902;3,863;-37,994;-2,847;0,000;31,300;30,600;9,461;1,963;-16,293;-10,174;-19,283;-12,104;-3,302;26,410;0,000;252,540;Inf;260,000;260,000;-14,458;3,299;-7,774;22,569
117,000;3,081;0,742;-35,209;1,863;9,328;4,631;21,902;3,863;-37,994;-2,847;0,000;31,300;30,600;9,461;1,963;-16,291;-10,184;-19,279;-12,092;-3,302;26,410;0,000;252,740;Inf;260,000;260,000;-14,464;3,295;-7,786;22,473
117,500;3,081;0,742;-35,209;1,863;9,328;4,631;21,902;3,863;-37,994;-2,847;0,000;31,300;30,600;9,461;1,963;-16,263;-10,178;-19,253;-12,077;-3,302;26,410;0,000;252,740;Inf;260,000;260,000;-14,461;3,291;-7,781;22,441
118,000;3,081;0,742;-35,209;1,863;9,328;4,637;21,954;3,882;-37,997;-2,845;0,000;31,270;30,676;9,461;1,963;-16,264;-10,179;-19,251;-12,084;-3,296;26,407;0,000;252,840;Inf;260,000;260,000;-14,443;3,288;-7,786;22,462
118,500;3,081;0,742;-35,209;1,863;9,328;4,637;21,954;3,882;-37,997;-2,845;0,000;31,300;30,700;9,461;1,963;-16,282;-10,181;-19,272;-12,105;-3,296;26,407;0,000;252,840;Inf;260,000;260,000;-14,445;3,285;-7,781;22,498
119,000;3,081;0,742;-35,209;1,863;9,328;4,637;21,954;3,882;-37,997;-2,845;0,000;31,300;30,700;9,461;1,963;-16,292;-10,162;-19,293;-12,119;-3,296;26,407;0,000;252,540;Inf;260,000;260,000;-14,460;3,281;-7,761;22,562
119,500;2,916;0,778;-33,407;1,937;9,320;4,637;21,954;3,882;-37,997;-2,845;0,000;31,300;30,700;9,580;1,898;-16,303;-10,189;-19,308;-12,123;-3,296;26,407;0,000;252,540;Inf;260,000;260,000;-14,466;3,278;-7,777;22,596
120,000;2,916;0,778;-33,407;1,937;9,320;4,637;21,954;3,882;-37,997;-2,845;0,000;31,300;30,700;9,580;1,898;-16,335;-10,193;-19,282;-12,136;-3,296;26,407;0,000;253,040;Inf;260,000;260,000;-14,481;3,272;-7,777;22,585
120,500;2,916;0,778;-33,407;1,937;9,320;4,637;21,954;3,882;-37,997;-2,845;0,000;31,300;30,700;9,580;1,898;-16,323;-10,214;-19,261;-12,155;-3,296;26,407;0,000;253,040;Inf;260,000;260,000;-14,486;3,266;-7,785;22,570
121,000;2,916;0,778;-33,407;1,937;9,320;4,637;21,954;3,882;-37,997;-2,845;0,000;31,300;30,700;9,580;1,898;-16,358;-10,214;-19,311;-12,160;-3,296;26,407;0,000;252,940;Inf;260,000;260,000;-14,488;3,260;-7,786;22,547
121,500;2,916;0,778;-33,407;1,937;9,320;4,608;21,987;3,895;-38,011;-2,852;0,000;31,279;30,673;9,580;1,898;-16,386;-10,217;-19,295;-12,155;-3,288;26,400;0,000;252,940;Inf;260,000;260,000;-14,511;3,255;-7,789;22,508
122,000;2,916;0,778;-33,407;1,937;9,320;4,608;21,987;3,895;-38,011;-2,852;0,000;31,300;30,700;9,580;1,898;-16,337;-10,241;-19,317;-12,152;-3,288;26,400;0,000;252,640;Inf;260,000;260,000;-14,513;3,249;-7,787;22,549
122,500;3,747;0,891;-35,209;1,881;9,509;4,608;21,987;3,895;-38,011;-2,852;0,000;31,300;30,700;9,216;1,901;-16,352;-10,226;-19,291;-12,152;-3,288;26,400;0,000;252,640;Inf;260,000;260,000;-14,512;3,244;-7,780;22,564
123,000;3,747;0,891;-35,209;1,881;9,509;4,608;21,987;3,895;-38,011;-2,852;0,000;31,300;30,700;9,216;1,901;-16,338;-10,223;-19,285;-12,151;-3,288;26,400;0,000;252,840;Inf;260,000;260,000;-14,505;3,252;-7,782;22,538
123,500;3,747;0,891;-35,209;1,881;9,509;4,608;21,987;3,895;-38,011;-2,852;0,000;31,300;30,700;9,216;1,901;-16,359;-10,225;-19,287;-12,145;-3,288;26,400;0,000;252,840;Inf;260,000;260,000;-14,499;3,260;-7,791;22,553
124,000;3,747;0,891;-35,209;1,881;9,509;4,608;21,987;3,895;-38,011;-2,852;0,000;31,300;30,700;9,216;1,901;-16,325;-10,234;-19,257;-12,129;-3,288;26,400;0,000;252,940;Inf;260,000;260,000;-14,504;3,268;-7,793;22,568
124,500;3,747;0,891;-35,209;1,881;9,509;4,591;22,049;3,881;-38,012;-2,829;0,000;31,293;30,628;9,216;1,901;-16,316;-10,202;-19,239;-12,133;-3,288;26,412;0,000;252,940;Inf;260,000;260,000;-14,486;3,276;-7,799;22,557
125,000;3,747;0,891;-35,209;1,881;9,509;4,591;22,049;3,881;-38,012;-2,829;0,000;31,300;30,600;9,216;1,901;-16,296;-10,207;-19,234;-12,099;-3,288;26,412;0,000;253,140;Inf;260,000;260,000;-14,472;3,284;-7,793;22,547
125,500;2,709;0,693;-34,716;1,871;9,357;4,591;22,049;3,881;-38,012;-2,829;0,000;31,300;30,600;9,460;1,978;-16,283;-10,208;-19,278;-12,131;-3,288;26,412;0,000;253,140;Inf;260,000;260,000;-14,459;3,291;-7,765;22,546
126,000;2,709;0,693;-34,716;1,871;9,357;4,591;22,049;3,881;-38,012;-2,829;0,000;31,300;30,600;9,460;1,978;-16,285;-10,217;-19,283;-12,134;-3,288;26,412;0,000;253,040;Inf;260,000;260,000;-14,475;3,282;-7,779;22,539
126,500;2,709;0,693;-34,716;1,871;9,357;4,591;22,049;3,881;-38,012;-2,829;0,000;31,300;30,600;9,460;1,978;-16,311;-10,217;-19,286;-12,125;-3,288;26,412;0,000;253,040;Inf;260,000;260,000;-14,480;3,272;-7,787;22,526
127,000;2,709;0,693;-34,716;1,871;9,357;4,591;22,049;3,881;-38,012;-2,829;0,000;31,300;30,600;9,460;1,978;-16,325;-10,194;-19,254;-12,116;-3,288;26,412;0,000;253,240;Inf;260,000;260,000;-14,485;3,263;-7,787;22,507
127,500;2,709;0,693;-34,716;1,871;9,357;4,591;22,049;3,881;-38,012;-2,829;0,000;31,300;30,600;9,460;1,978;-16,311;-10,181;-19,266;-12,124;-3,288;26,412;0,000;253,240;Inf;260,000;260,000;-14,470;3,245;-7,782;22,495
128,000;2,709;0,693;-34,716;1,871;9,357;4,574;22,094;3,886;-38,004;-2,840;0,000;31,298;30,712;9,460;1,978;-16,299;-10,208;-19,292;-12,146;-3,284;26,414;0,000;253,340;Inf;260,000;260,000;-14,470;3,236;-7,772;22,446
128,500;2,709;0,693;-34,716;1,871;9,357;4,574;22,094;3,886;-38,004;-2,840;0,000;31,300;30,700;9,460;1,978;-16,359;-10,226;-19,289;-12,163;-3,284;26,414;0,000;253,340;Inf;260,000;260,000;-14,486;3,236;-7,793;22,426
129,000;3,537;0,845;-35,209;1,911;9,440;4,574;22,094;3,886;-38,004;-2,840;0,000;31,300;30,700;9,330;1,861;-16,340;-10,205;-19,278;-12,146;-3,284;26,414;0,000;253,040;Inf;260,000;260,000;-14,509;3,228;-7,798;22,378
129,500;3,537;0,845;-35,209;1,911;9,440;4,574;22,094;3,886;-38,004;-2,840;0,000;31,300;30,700;9,330;1,861;-16,330;-10,211;-19,280;-12,130;-3,284;26,414;0,000;253,040;Inf;260,000;260,000;-14,493;3,233;-7,792;22,331
130,000;3,537;0,845;-35,209;1,911;9,440;4,574;22,094;3,886;-38,004;-2,840;0,000;31,300;30,700;9,330;1,861;-16,307;-10,208;-19,277;-12,139;-3,284;26,414;0,000;253,140;Inf;260,000;260,000;-14,488;3,238;-7,772;22,228
130,500;3,537;0,845;-35,209;1,911;9,440;4,574;22,094;3,886;-38,004;-2,840;0,000;31,300;30,700;9,330;1,861;-16,291;-10,217;-19,283;-12,149;-3,284;26,414;0,000;253,140;Inf;260,000;260,000;-14,483;3,243;-7,795;22,212
131,000;3,537;0,845;-35,209;1,911;9,440;4,586;22,155;3,888;-38,022;-2,834;0,000;31,309;30,656;9,330;1,861;-16,343;-10,244;-19,314;-12,161;-3,268;26,423;0,000;253,040;Inf;260,000;260,000;-14,485;3,247;-7,790;22,218
131,500;3,537;0,845;-35,209;1,911;9,440;4,586;22,155;3,888;-38,022;-2,834;0,000;31,300;30,700;9,330;1,861;-16,303;-10,222;-19,285;-12,164;-3,268;26,423;0,000;253,040;Inf;260,000;260,000;-14,516;3,252;-7,797;22,233
132,000;3,703;0,935;-34,779;1,873;9,365;4,586;22,155;3,888;-38,022;-2,834;0,000;31,300;30,700;9,463;1,977;-16,338;-10,231;-19,279;-12,134;-3,268;26,423;0,000;253,340;Inf;260,000;260,000;-14,493;3,257;-7,795;22,243
132,500;3,703;0,935;-34,779;1,873;9,365;4,586;22,155;3,888;-38,022;-2,834;0,000;31,300;30,700;9,463;1,977;-16,358;-10,217;-19,266;-12,137;-3,268;26,423;0,000;253,340;Inf;260,000;260,000;-14,496;3,264;-7,794;22,261
133,000;3,703;0,935;-34,779;1,873;9,365;4,586;22,155;3,888;-38,022;-2,834;0,000;31,300;30,700;9,463;1,977;-16,326;-10,243;-19,288;-12,168;-3,268;26,423;0,000;253,240;Inf;260,000;260,000;-14,495;3,271;-7,785;22,271
133,500;3,703;0,935;-34,779;1,873;9,365;4,586;22,155;3,888;-38,022;-2,834;0,000;31,300;30,700;9,463;1,977;-16,311;-10,227;-19,296;-12,150;-3,268;26,423;0,000;253,240;Inf;260,000;260,000;-14,506;3,278;-7,787;22,362
134,000;3,703;0,935;-34,779;1,873;9,365;4,586;22,155;3,888;-38,022;-2,834;0,000;31,300;30,700;9,463;1,977;-16,323;-10,244;-19,287;-12,158;-3,268;26,423;0,000;252,740;Inf;260,000;260,000;-14,496;3,285;-7,789;22,373
134,500;3,703;0,935;-34,779;1,873;9,365;4,612;22,188;3,885;-38,036;-2,823;0,000;31,303;30,711;9,463;1,977;-16,312;-10,204;-19,288;-12,131;-3,289;26,410;0,000;252,740;Inf;260,000;260,000;-14,503;3,299;-7,788;22,404
135,000;3,703;0,935;-34,779;1,873;9,365;4,612;22,188;3,885;-38,036;-2,823;0,000;31,300;30,700;9,463;1,977;-16,291;-10,220;-19,278;-12,147;-3,289;26,410;0,000;252,940;Inf;260,000;260,000;-14,484;3,299;-7,793;22,406
135,500;2,949;0,787;-33,762;1,942;9,412;4,612;22,188;3,885;-38,036;-2,823;0,000;31,300;30,700;9,415;1,787;-16,283;-10,210;-19,290;-12,136;-3,289;26,410;0,000;252,940;Inf;260,000;260,000;-14,484;3,306;-7,784;22,405
136,000;2,949;0,787;-33,762;1,942;9,412;4,612;22,188;3,885;-38,036;-2,823;0,000;31,300;30,700;9,415;1,787;-16,279;-10,202;-19,269;-12,125;-3,289;26,410;0,000;252,740;Inf;260,000;260,000;-14,480;3,294;-7,785;22,407
136,500;2,949;0,787;-33,762;1,942;9,412;4,612;22,188;3,885;-38,036;-2,823;0,000;31,300;30,700;9,415;1,787;-16,283;-10,192;-19,291;-12,105;-3,289;26,410;0,000;252,740;Inf;260,000;260,000;-14,469;3,294;-7,789;22,426
137,000;2,949;0,787;-33,762;1,942;9,412;4,612;22,188;3,885;-38,036;-2,823;0,000;31,300;30,700;9,415;1,787;-16,300;-10,186;-19,271;-12,123;-3,289;26,410;0,000;253,440;Inf;260,000;260,000;-14,468;3,288;-7,774;22,395
137,500;2,949;0,787;-33,762;1,942;9,412;4,634;22,250;3,888;-38,030;-2,829;0,000;31,321;30,767;9,415;1,787;-16,310;-10,201;-19,299;-12,141;-3,292;26,419;0,000;253,440;Inf;260,000;260,000;-14,470;3,283;-7,793;22,417
138,000;2,949;0,787;-33,762;1,942;9,412;4,634;22,250;3,888;-38,030;-2,829;0,000;31,300;30,800;9,415;1,787;-16,353;-10,195;-19,350;-12,127;-3,292;26,419;0,000;252,940;Inf;260,000;260,000;-14,488;3,277;-7,797;22,445
138,500;3,632;0,845;-35,209;1,894;9,400;4,634;22,250;3,888;-38,030;-2,829;0,000;31,300;30,800;9,374;1,934;-16,290;-10,217;-19,328;-12,134;-3,292;26,419;0,000;252,940;Inf;260,000;260,000;-14,506;3,272;-7,788;22,460
139,000;3,632;0,845;-35,209;1,894;9,400;4,634;22,250;3,888;-38,030;-2,829;0,000;31,300;30,800;9,374;1,934;-16,266;-10,176;-19,284;-12,099;-3,292;26,419;0,000;252,840;Inf;260,000;260,000;-14,493;3,278;-7,771;22,484
139,500;3,632;0,845;-35,209;1,894;9,400;4,634;22,250;3,888;-38,030;-2,829;0,000;31,300;30,800;9,374;1,934;-16,271;-10,184;-19,263;-12,106;-3,292;26,419;0,000;252,840;Inf;260,000;260,000;-14,456;3,284;-7,766;22,544
140,000;3,632;0,845;-35,209;1,894;9,400;4,634;22,250;3,888;-38,030;-2,829;0,000;31,300;30,800;9,374;1,934;-16,312;-10,181;-19,301;-12,116;-3,292;26,419;0,000;252,440;Inf;260,000;260,000;-14,456;3,289;-7,771;22,561
140,500;3,632;0,845;-35,209;1,894;9,400;4,634;22,250;3,888;-38,030;-2,829;0,000;31,300;30,800;9,374;1,934;-16,326;-10,191;-19,296;-12,145;-3,292;26,419;0,000;252,440;Inf;260,000;260,000;-14,477;3,295;-7,775;22,560
141,000;3,632;0,845;-35,209;1,894;9,400;4,596;22,268;3,903;-38,062;-2,841;0,000;31,318;30,750;9,374;1,934;-16,308;-10,214;-19,286;-12,164;-3,284;26,409;0,000;253,340;Inf;260,000;260,000;-14,490;3,301;-7,768;22,566
141,500;3,632;0,845;-35,209;1,894;9,400;4,596;22,268;3,903;-38,062;-2,841;0,000;31,300;30,700;9,374;1,934;-16,283;-10,177;-19,267;-12,122;-3,284;26,409;0,000;253,040;Inf;260,000;260,000;-14,462;3,311;-7,781;22,584
142,000;2,973;0,793;-34,315;1,903;9,229;4,596;22,268;3,903;-38,062;-2,841;0,000;31,300;30,700;9,490;1,902;-16,283;-10,192;-19,262;-12,096;-3,284;26,409;0,000;253,040;Inf;260,000;260,000;-14,462;3,306;-7,771;22,582
142,500;2,973;0,793;-34,315;1,903;9,229;4,596;22,268;3,903;-38,062;-2,841;0,000;31,300;30,700;9,490;1,902;-16,302;-10,169;-19,243;-12,102;-3,284;26,409;0,000;253,040;Inf;260,000;260,000;-14,458;3,306;-7,765;22,614
143,000;2,973;0,793;-34,315;1,903;9,229;4,596;22,268;3,903;-38,062;-2,841;0,000;31,300;30,700;9,490;1,902;-16,289;-10,199;-19,237;-12,146;-3,284;26,409;0,000;252,940;Inf;260,000;260,000;-14,454;3,300;-7,761;22,638
143,500;2,973;0,793;-34,315;1,903;9,229;4,596;22,268;3,903;-38,062;-2,841;0,000;31,300;30,700;9,490;1,902;-16,295;-10,222;-19,224;-12,155;-3,284;26,409;0,000;252,940;Inf;260,000;260,000;-14,468;3,295;-7,776;22,696
144,000;2,973;0,793;-34,315;1,903;9,229;4,591;22,335;3,884;-38,075;-2,843;0,000;31,333;30,732;9,490;1,902;-16,320;-10,186;-19,206;-12,146;-3,264;26,423;0,000;252,840;Inf;260,000;260,000;-14,474;3,290;-7,766;22,704
144,500;2,973;0,793;-34,315;1,903;9,229;4,591;22,335;3,884;-38,075;-2,843;0,000;31,300;30,700;9,490;1,902;-16,305;-10,190;-19,226;-12,122;-3,264;26,423;0,000;252,840;Inf;260,000;260,000;-14,464;3,284;-7,773;22,704
145,000;2,436;0,690;-33,839;1,982;9,336;4,591;22,335;3,884;-38,075;-2,843;0,000;31,300;30,700;9,424;1,767;-16,278;-10,172;-19,251;-12,115;-3,264;26,423;0,000;252,740;Inf;260,000;260,000;-14,461;3,279;-7,755;22,739
145,500;2,436;0,690;-33,839;1,982;9,336;4,591;22,335;3,884;-38,075;-2,843;0,000;31,300;30,700;9,424;1,767;-16,295;-10,215;-19,248;-12,146;-3,264;26,423;0,000;252,740;Inf;260,000;260,000;-14,454;3,266;-7,764;22,737
146,000;2,436;0,690;-33,839;1,982;9,336;4,591;22,335;3,884;-38,075;-2,843;0,000;31,300;30,700;9,424;1,767;-16,294;-10,205;-19,228;-12,145;-3,264;26,423;0,000;252,540;Inf;260,000;260,000;-14,476;3,252;-7,767;22,730
146,500;2,436;0,690;-33,839;1,982;9,336;4,591;22,335;3,884;-38,075;-2,843;0,000;31,300;30,700;9,424;1,767;-16,341;-10,203;-19,233;-12,149;-3,264;26,423;0,000;252,540;Inf;260,000;260,000;-14,468;3,239;-7,771;22,714
147,000;2,436;0,690;-33,839;1,982;9,336;4,567;22,374;3,897;-38,072;-2,837;0,000;31,338;30,846;9,424;1,767;-16,307;-10,187;-19,230;-12,147;-3,272;26,419;0,000;252,640;Inf;260,000;260,000;-14,482;3,225;-7,766;22,729
147,500;2,436;0,690;-33,839;1,982;9,336;4,567;22,374;3,897;-38,072;-2,837;0,000;31,300;30,800;9,424;1,767;-16,281;-10,189;-19,233;-12,113;-3,272;26,419;0,000;252,640;Inf;260,000;260,000;-14,468;3,212;-7,766;22,753
148,000;2,436;0,690;-33,839;1,982;9,336;4,567;22,374;3,897;-38,072;-2,837;0,000;31,300;30,800;9,424;1,767;-16,252;-10,178;-19,235;-12,099;-3,272;26,419;0,000;252,340;Inf;260,000;260,000;-14,454;3,200;-7,758;22,765
148,500;3,658;0,852;-35,209;1,879;9,423;4,567;22,374;3,897;-38,072;-2,837;0,000;31,300;30,800;9,353;1,815;-16,335;-10,192;-19,253;-12,137;-3,272;26,419;0,000;252,340;Inf;260,000;260,000;-14,441;3,187;-7,772;22,740
149,000;3,658;0,852;-35,209;1,879;9,423;4,567;22,374;3,897;-38,072;-2,837;0,000;31,300;30,800;9,353;1,815;-16,334;-10,202;-19,291;-12,159;-3,272;26,419;0,000;252,440;Inf;260,000;260,000;-14,479;3,195;-7,762;22,725
149,500;3,658;0,852;-35,209;1,879;9,423;4,567;22,374;3,897;-38,072;-2,837;0,000;31,300;30,800;9,353;1,815;-16,321;-10,219;-19,270;-12,148;-3,272;26,419;0,000;252,440;Inf;260,000;260,000;-14,497;3,203;-7,783;22,712
150,000;3,658;0,852;-35,209;1,879;9,423;4,567;22,374;3,897;-38,072;-2,837;0,000;31,300;30,800;9,353;1,815;-16,280;-10,199;-19,239;-12,129;-3,272;26,419;0,000;252,240;Inf;260,000;260,000;-14,489;3,210;-7,765;22,709
150,500;3,658;0,852;-35,209;1,879;9,423;4,619;22,432;3,890;-38,059;-2,819;0,000;31,348;30,915;9,353;1,815;-16,250;-10,186;-19,253;-12,106;-3,269;26,424;0,000;252,240;Inf;260,000;260,000;-14,462;3,217;-7,768;22,702
151,000;3,658;0,852;-35,209;1,879;9,423;4,619;22,432;3,890;-38,059;-2,819;0,000;31,300;30,900;9,353;1,815;-16,303;-10,195;-19,224;-12,106;-3,269;26,424;0,000;252,140;Inf;260,000;260,000;-14,449;3,225;-7,758;22,699
151,500;4,159;0,974;-35,209;1,891;9,413;4,619;22,432;3,890;-38,059;-2,819;0,000;31,300;30,900;9,378;1,950;-16,337;-10,196;-19,244;-12,136;-3,269;26,424;0,000;252,140;Inf;260,000;260,000;-14,457;3,232;-7,771;22,702
152,000;4,159;0,974;-35,209;1,891;9,413;4,619;22,432;3,890;-38,059;-2,819;0,000;31,300;30,900;9,378;1,950;-16,290;-10,201;-19,257;-12,124;-3,269;26,424;0,000;252,040;Inf;260,000;260,000;-14,478;3,247;-7,776;22,704
152,500;4,159;0,974;-35,209;1,891;9,413;4,619;22,432;3,890;-38,059;-2,819;0,000;31,300;30,900;9,378;1,950;-16,263;-10,180;-19,242;-12,109;-3,269;26,424;0,000;252,040;Inf;260,000;260,000;-14,468;3,262;-7,756;22,697
153,000;4,159;0,974;-35,209;1,891;9,413;4,619;22,432;3,890;-38,059;-2,819;0,000;31,300;30,900;9,378;1,950;-16,268;-10,192;-19,260;-12,107;-3,269;26,424;0,000;252,440;Inf;260,000;260,000;-14,448;3,277;-7,767;22,699
153,500;4,159;0,974;-35,209;1,891;9,413;4,670;22,467;3,900;-38,051;-2,829;0,000;31,353;30,819;9,378;1,950;-16,318;-10,197;-19,262;-12,112;-3,267;26,415;0,000;252,440;Inf;260,000;260,000;-14,457;3,291;-7,754;22,684
154,000;4,159;0,974;-35,209;1,891;9,413;4,670;22,467;3,900;-38,051;-2,829;0,000;31,400;30,800;9,378;1,950;-16,310;-10,181;-19,277;-12,136;-3,267;26,415;0,000;252,440;Inf;260,000;260,000;-14,472;3,305;-7,766;22,702
154,500;4,159;0,974;-35,209;1,891;9,413;4,670;22,467;3,900;-38,051;-2,829;0,000;31,400;30,800;9,378;1,950;-16,299;-10,196;-19,275;-12,117;-3,267;26,415;0,000;252,440;Inf;260,000;260,000;-14,476;3,319;-7,757;22,709
155,000;3,419;0,824;-35,209;1,924;9,423;4,670;22,467;3,900;-38,051;-2,829;0,000;31,400;30,800;9,235;1,838;-16,268;-10,192;-19,262;-12,108;-3,267;26,415;0,000;252,340;Inf;260,000;260,000;-14,472;3,333;-7,742;22,713
155,500;3,419;0,824;-35,209;1,924;9,423;4,670;22,467;3,900;-38,051;-2,829;0,000;31,400;30,800;9,235;1,838;-16,261;-10,174;-19,254;-12,103;-3,267;26,415;0,000;252,340;Inf;260,000;260,000;-14,458;3,334;-7,723;22,720
156,000;3,419;0,824;-35,209;1,924;9,423;4,670;22,467;3,900;-38,051;-2,829;0,000;31,400;30,800;9,235;1,838;-16,328;-10,188;-19,245;-12,106;-3,267;26,415;0,000;252,240;Inf;260,000;260,000;-14,448;3,336;-7,748;22,725
156,500;3,419;0,824;-35,209;1,924;9,423;4,670;22,467;3,900;-38,051;-2,829;0,000;31,400;30,800;9,235;1,838;-16,284;-10,170;-19,260;-12,107;-3,267;26,415;0,000;252,240;Inf;260,000;260,000;-14,467;3,337;-7,760;22,733
157,000;3,419;0,824;-35,209;1,924;9,423;4,629;22,495;3,876;-38,059;-2,843;0,000;31,354;30,823;9,235;1,838;-16,285;-10,183;-19,243;-12,100;-3,273;26,409;0,000;252,640;Inf;260,000;260,000;-14,455;3,338;-7,745;22,749
157,500;3,419;0,824;-35,209;1,924;9,423;4,629;22,495;3,876;-38,059;-2,843;0,000;31,400;30,800;9,235;1,838;-16,257;-10,183;-19,273;-12,108;-3,273;26,409;0,000;252,640;Inf;260,000;260,000;-14,452;3,340;-7,743;22,781
158,000;3,212;0,830;-34,067;1,890;9,318;4,629;22,495;3,876;-38,059;-2,843;0,000;31,400;30,800;9,557;1,913;-16,267;-10,191;-19,259;-12,102;-3,273;26,409;0,000;252,140;Inf;260,000;260,000;-14,455;3,341;-7,737;22,827
158,500;3,212;0,830;-34,067;1,890;9,318;4,629;22,495;3,876;-38,059;-2,843;0,000;31,400;30,800;9,557;1,913;-16,304;-10,173;-19,270;-12,108;-3,273;26,409;0,000;252,140;Inf;260,000;260,000;-14,455;3,339;-7,753;22,837
159,000;3,212;0,830;-34,067;1,890;9,318;4,629;22,495;3,876;-38,059;-2,843;0,000;31,400;30,800;9,557;1,913;-16,299;-10,186;-19,276;-12,086;-3,273;26,409;0,000;252,240;Inf;260,000;260,000;-14,464;3,337;-7,746;22,863
159,500;3,212;0,830;-34,067;1,890;9,318;4,629;22,495;3,876;-38,059;-2,843;0,000;31,400;30,800;9,557;1,913;-16,260;-10,159;-19,258;-12,101;-3,273;26,409;0,000;252,240;Inf;260,000;260,000;-14,462;3,335;-7,739;22,819
160,000;3,212;0,830;-34,067;1,890;9,318;4,626;22,568;3,877;-38,053;-2,835;0,000;31,365;30,765;9,557;1,913;-16,245;-10,165;-19,256;-12,124;-3,273;26,416;0,000;251,540;Inf;260,000;260,000;-14,444;3,333;-7,750;22,794
160,500;3,212;0,830;-34,067;1,890;9,318;4,626;22,568;3,877;-38,053;-2,835;0,000;31,400;30,800;9,557;1,913;-16,281;-10,159;-19,245;-12,114;-3,273;26,416;0,000;251,540;Inf;260,000;260,000;-14,447;3,331;-7,731;22,797
161,000;3,212;0,830;-34,067;1,890;9,318;4,626;22,568;3,877;-38,053;-2,835;0,000;31,400;30,800;9,557;1,913;-16,296;-10,184;-19,252;-12,111;-3,273;26,416;0,000;251,640;Inf;260,000;260,000;-14,450;3,329;-7,738;22,821
161,500;2,989;0,743;-34,776;1,898;9,426;4,626;22,568;3,877;-38,053;-2,835;0,000;31,400;30,800;9,412;1,820;-16,282;-10,164;-19,238;-12,106;-3,273;26,416;0,000;251,640;Inf;260,000;260,000;-14,461;3,327;-7,746;22,801
162,000;2,989;0,743;-34,776;1,898;9,426;4,626;22,568;3,877;-38,053;-2,835;0,000;31,400;30,800;9,412;1,820;-16,288;-10,166;-19,228;-12,093;-3,273;26,416;0,000;251,940;Inf;260,000;260,000;-14,447;3,321;-7,735;22,809
162,500;2,989;0,743;-34,776;1,898;9,426;4,626;22,568;3,877;-38,053;-2,835;0,000;31,400;30,800;9,412;1,820;-16,253;-10,154;-19,234;-12,090;-3,273;26,416;0,000;251,940;Inf;260,000;260,000;-14,444;3,316;-7,742;22,841
163,000;2,989;0,743;-34,776;1,898;9,426;4,626;22,568;3,877;-38,053;-2,835;0,000;31,400;30,800;9,412;1,820;-16,240;-10,173;-19,261;-12,092;-3,273;26,416;0,000;252,340;Inf;260,000;260,000;-14,433;3,311;-7,725;22,851
163,500;2,989;0,743;-34,776;1,898;9,426;4,601;22,615;3,913;-38,031;-2,829;0,000;31,385;30,832;9,412;1,820;-16,271;-10,180;-19,272;-12,123;-3,270;26,415;0,000;252,340;Inf;260,000;260,000;-14,442;3,305;-7,728;22,861
164,000;2,989;0,743;-34,776;1,898;9,426;4,601;22,615;3,913;-38,031;-2,829;0,000;31,400;30,800;9,412;1,820;-16,339;-10,178;-19,293;-12,134;-3,270;26,415;0,000;252,040;Inf;260,000;260,000;-14,462;3,300;-7,720;22,846
164,500;3,610;0,884;-35,209;1,838;9,389;4,601;22,615;3,913;-38,031;-2,829;0,000;31,400;30,800;9,329;2,013;-16,330;-10,166;-19,280;-12,114;-3,270;26,415;0,000;252,040;Inf;260,000;260,000;-14,486;3,295;-7,739;22,839
165,000;3,610;0,884;-35,209;1,838;9,389;4,601;22,615;3,913;-38,031;-2,829;0,000;31,400;30,800;9,329;2,013;-16,294;-10,187;-19,251;-12,104;-3,270;26,415;0,000;251,740;Inf;260,000;260,000;-14,473;3,300;-7,741;22,756
165,500;3,610;0,884;-35,209;1,838;9,389;4,601;22,615;3,913;-38,031;-2,829;0,000;31,400;30,800;9,329;2,013;-16,249;-10,180;-19,250;-12,105;-3,270;26,415;0,000;251,740;Inf;260,000;260,000;-14,459;3,305;-7,730;22,760
166,000;3,610;0,884;-35,209;1,838;9,389;4,601;22,615;3,913;-38,031;-2,829;0,000;31,400;30,800;9,329;2,013;-16,255;-10,178;-19,244;-12,115;-3,270;26,415;0,000;251,840;Inf;260,000;260,000;-14,446;3,310;-7,725;22,696
166,500;3,610;0,884;-35,209;1,838;9,389;4,651;22,672;3,889;-38,082;-2,801;0,000;31,387;30,883;9,329;2,013;-16,329;-10,209;-19,262;-12,168;-3,268;26,405;0,000;251,840;Inf;260,000;260,000;-14,448;3,315;-7,729;22,740
167,000;3,610;0,884;-35,209;1,838;9,389;4,651;22,672;3,889;-38,082;-2,801;0,000;31,400;30,900;9,329;2,013;-16,348;-10,207;-19,262;-12,171;-3,268;26,405;0,000;252,240;Inf;260,000;260,000;-14,492;3,320;-7,728;22,648
167,500;3,656;0,938;-35,144;1,898;9,243;4,651;22,672;3,889;-38,082;-2,801;0,000;31,400;30,900;9,390;1,932;-16,350;-10,202;-19,254;-12,144;-3,268;26,405;0,000;252,240;Inf;260,000;260,000;-14,497;3,325;-7,741;22,589
168,000;3,656;0,938;-35,144;1,898;9,243;4,651;22,672;3,889;-38,082;-2,801;0,000;31,400;30,900;9,390;1,932;-16,296;-10,186;-19,241;-12,119;-3,268;26,405;0,000;251,940;Inf;260,000;260,000;-14,487;3,330;-7,731;22,572
168,500;3,656;0,938;-35,144;1,898;9,243;4,651;22,672;3,889;-38,082;-2,801;0,000;31,400;30,900;9,390;1,932;-16,272;-10,191;-19,244;-12,103;-3,268;26,405;0,000;251,940;Inf;260,000;260,000;-14,461;3,336;-7,744;22,588
169,000;3,656;0,938;-35,144;1,898;9,243;4,651;22,672;3,889;-38,082;-2,801;0,000;31,400;30,900;9,390;1,932;-16,276;-10,192;-19,239;-12,129;-3,268;26,405;0,000;251,840;Inf;260,000;260,000;-14,452;3,341;-7,744;22,567
169,500;3,656;0,938;-35,144;1,898;9,243;4,651;22,672;3,889;-38,082;-2,801;0,000;31,400;30,900;9,390;1,932;-16,313;-10,204;-19,270;-12,132;-3,268;26,405;0,000;251,840;Inf;260,000;260,000;-14,459;3,346;-7,727;22,615
170,000;3,656;0,938;-35,144;1,898;9,243;4,590;22,707;3,895;-38,059;-2,816;0,000;31,385;30,933;9,390;1,932;-16,300;-10,206;-19,253;-12,124;-3,267;26,405;0,000;251,640;Inf;260,000;260,000;-14,480;3,351;-7,743;22,643
170,500;3,656;0,938;-35,144;1,898;9,243;4,590;22,707;3,895;-38,059;-2,816;0,000;31,400;30,900;9,390;1,932;-16,264;-10,154;-19,251;-12,086;-3,267;26,405;0,000;251,640;Inf;260,000;260,000;-14,471;3,356;-7,736;22,677
171,000;3,284;0,779;-35,209;1,909;9,388;4,590;22,707;3,895;-38,059;-2,816;0,000;31,400;30,900;9,329;1,843;-16,244;-10,155;-19,243;-12,086;-3,267;26,405;0,000;251,440;Inf;260,000;260,000;-14,438;3,361;-7,708;22,719
171,500;3,284;0,779;-35,209;1,909;9,388;4,590;22,707;3,895;-38,059;-2,816;0,000;31,400;30,900;9,329;1,843;-16,223;-10,164;-19,232;-12,084;-3,267;26,405;0,000;251,440;Inf;260,000;260,000;-14,432;3,360;-7,710;22,771
172,000;3,284;0,779;-35,209;1,909;9,388;4,590;22,707;3,895;-38,059;-2,816;0,000;31,400;30,900;9,329;1,843;-16,231;-10,158;-19,245;-12,060;-3,267;26,405;0,000;251,640;Inf;260,000;260,000;-14,426;3,359;-7,716;22,785
172,500;3,284;0,779;-35,209;1,909;9,388;4,590;22,707;3,895;-38,059;-2,816;0,000;31,400;30,900;9,329;1,843;-16,239;-10,150;-19,261;-12,077;-3,267;26,405;0,000;251,640;Inf;260,000;260,000;-14,423;3,357;-7,711;22,789
173,000;3,284;0,779;-35,209;1,909;9,388;4,608;22,754;3,885;-38,003;-2,814;0,000;31,404;30,851;9,329;1,843;-16,269;-10,156;-19,255;-12,088;-3,266;26,402;0,000;251,640;Inf;260,000;260,000;-14,432;3,356;-7,714;22,792
173,500;3,284;0,779;-35,209;1,909;9,388;4,608;22,754;3,885;-38,003;-2,814;0,000;31,400;30,900;9,329;1,843;-16,298;-10,181;-19,299;-12,121;-3,266;26,402;0,000;251,640;Inf;260,000;260,000;-14,442;3,355;-7,707;22,798
174,000;2,994;0,757;-34,633;1,918;9,356;4,608;22,754;3,885;-38,003;-2,814;0,000;31,400;30,900;9,386;1,760;-16,299;-10,168;-19,288;-12,104;-3,266;26,402;0,000;252,140;Inf;260,000;260,000;-14,475;3,354;-7,714;22,791
174,500;2,994;0,757;-34,633;1,918;9,356;4,608;22,754;3,885;-38,003;-2,814;0,000;31,400;30,900;9,386;1,760;-16,288;-10,172;-19,304;-12,115;-3,266;26,402;0,000;252,140;Inf;260,000;260,000;-14,465;3,348;-7,716;22,793
175,000;2,994;0,757;-34,633;1,918;9,356;4,608;22,754;3,885;-38,003;-2,814;0,000;31,400;30,900;9,386;1,760;-16,300;-10,172;-19,290;-12,105;-3,266;26,402;0,000;251,340;Inf;260,000;260,000;-14,470;3,342;-7,700;22,753
175,500;2,994;0,757;-34,633;1,918;9,356;4,608;22,754;3,885;-38,003;-2,814;0,000;31,400;30,900;9,386;1,760;-16,310;-10,195;-19,276;-12,114;-3,266;26,402;0,000;251,340;Inf;260,000;260,000;-14,467;3,336;-7,717;22,716
176,000;2,994;0,757;-34,633;1,918;9,356;4,608;22,754;3,885;-38,003;-2,814;0,000;31,400;30,900;9,386;1,760;-16,311;-10,196;-19,280;-12,145;-3,266;26,402;0,000;251,940;Inf;260,000;260,000;-14,473;3,331;-7,723;22,698
176,500;2,994;0,757;-34,633;1,918;9,356;4,579;22,808;3,895;-37,998;-2,824;0,000;31,404;30,887;9,386;1,760;-16,371;-10,222;-19,285;-12,175;-3,274;26,395;0,000;251,940;Inf;260,000;260,000;-14,483;3,325;-7,730;22,610
177,000;2,994;0,757;-34,633;1,918;9,356;4,579;22,808;3,895;-37,998;-2,824;0,000;31,400;30,900;9,386;1,760;-16,302;-10,211;-19,259;-12,157;-3,274;26,395;0,000;252,040;Inf;260,000;260,000;-14,513;3,320;-7,728;22,588
177,500;3,325;0,873;-33,513;1,822;9,314;4,579;22,808;3,895;-37,998;-2,824;0,000;31,400;30,900;9,557;1,796;-16,309;-10,208;-19,273;-12,129;-3,274;26,395;0,000;252,040;Inf;260,000;260,000;-14,482;3,314;-7,741;22,581
178,000;3,325;0,873;-33,513;1,822;9,314;4,579;22,808;3,895;-37,998;-2,824;0,000;31,400;30,900;9,557;1,796;-16,332;-10,207;-19,279;-12,143;-3,274;26,395;0,000;251,840;Inf;260,000;260,000;-14,480;3,315;-7,719;22,591
178,500;3,325;0,873;-33,513;1,822;9,314;4,579;22,808;3,895;-37,998;-2,824;0,000;31,400;30,900;9,557;1,796;-16,334;-10,207;-19,283;-12,168;-3,274;26,395;0,000;251,840;Inf;260,000;260,000;-14,490;3,315;-7,730;22,554
179,000;3,325;0,873;-33,513;1,822;9,314;4,579;22,808;3,895;-37,998;-2,824;0,000;31,400;30,900;9,557;1,796;-16,299;-10,224;-19,246;-12,179;-3,274;26,395;0,000;251,540;Inf;260,000;260,000;-14,498;3,315;-7,746;22,498
179,500;3,325;0,873;-33,513;1,822;9,314;4,596;22,851;3,884;-37,998;-2,816;0,000;31,410;30,922;9,557;1,796;-16,320;-10,215;-19,248;-12,156;-3,271;26,398;0,000;251,540;Inf;260,000;260,000;-14,487;3,315;-7,727;22,507
180,000;3,325;0,873;-33,513;1,822;9,314;4,596;22,851;3,884;-37,998;-2,816;0,000;31,400;30,900;9,557;1,796;-16,324;-10,189;-19,244;-12,134;-3,271;26,398;0,000;251,840;Inf;260,000;260,000;-14,485;3,315;-7,724;22,505
180,500;3,825;0,938;-35,103;1,851;9,387;4,596;22,851;3,884;-37,998;-2,816;0,000;31,400;30,900;9,471;1,963;-16,291;-10,187;-19,248;-12,123;-3,271;26,398;0,000;251,840;Inf;260,000;260,000;-14,473;3,315;-7,728;22,488
181,000;3,825;0,938;-35,103;1,851;9,387;4,596;22,851;3,884;-37,998;-2,816;0,000;31,400;30,900;9,471;1,963;-16,269;-10,197;-19,251;-12,122;-3,271;26,398;0,000;252,140;Inf;260,000;260,000;-14,463;3,324;-7,741;22,500
181,500;3,825;0,938;-35,103;1,851;9,387;4,596;22,851;3,884;-37,998;-2,816;0,000;31,400;30,900;9,471;1,963;-16,233;-10,183;-19,222;-12,121;-3,271;26,398;0,000;252,140;Inf;260,000;260,000;-14,459;3,332;-7,741;22,499
182,000;3,825;0,938;-35,103;1,851;9,387;4,596;22,851;3,884;-37,998;-2,816;0,000;31,400;30,900;9,471;1,963;-16,255;-10,178;-19,251;-12,090;-3,271;26,398;0,000;252,140;Inf;260,000;260,000;-14,440;3,340;-7,722;22,497
182,500;3,825;0,938;-35,103;1,851;9,387;4,596;22,851;3,884;-37,998;-2,816;0,000;31,400;30,900;9,471;1,963;-16,259;-10,173;-19,222;-12,103;-3,271;26,398;0,000;252,140;Inf;260,000;260,000;-14,443;3,348;-7,724;22,538
183,000;3,825;0,938;-35,103;1,851;9,387;4,607;22,896;3,883;-37,971;-2,828;0,000;31,418;30,941;9,471;1,963;-16,248;-10,150;-19,229;-12,104;-3,270;26,389;0,000;252,440;Inf;260,000;260,000;-14,439;3,356;-7,713;22,568
183,500;3,825;0,938;-35,103;1,851;9,387;4,607;22,896;3,883;-37,971;-2,828;0,000;31,400;30,900;9,471;1,963;-16,284;-10,179;-19,253;-12,110;-3,270;26,389;0,000;252,440;Inf;260,000;260,000;-14,433;3,364;-7,726;22,567
184,000;3,376;0,801;-35,209;1,879;9,444;4,607;22,896;3,883;-37,971;-2,828;0,000;31,400;30,900;9,251;1,963;-16,235;-10,165;-19,247;-12,111;-3,270;26,389;0,000;252,340;Inf;260,000;260,000;-14,457;3,371;-7,716;22,548
184,500;3,376;0,801;-35,209;1,879;9,444;4,607;22,896;3,883;-37,971;-2,828;0,000;31,400;30,900;9,251;1,963;-16,221;-10,157;-19,229;-12,084;-3,270;26,389;0,000;252,340;Inf;260,000;260,000;-14,440;3,371;-7,729;22,573
185,000;3,376;0,801;-35,209;1,879;9,444;4,607;22,896;3,883;-37,971;-2,828;0,000;31,400;30,900;9,251;1,963;-16,206;-10,152;-19,203;-12,065;-3,270;26,389;0,000;252,040;Inf;260,000;260,000;-14,423;3,371;-7,693;22,574
185,500;3,376;0,801;-35,209;1,879;9,444;4,607;22,896;3,883;-37,971;-2,828;0,000;31,400;30,900;9,251;1,963;-16,215;-10,160;-19,242;-12,079;-3,270;26,389;0,000;252,040;Inf;260,000;260,000;-14,407;3,371;-7,709;22,605
186,000;3,376;0,801;-35,209;1,879;9,444;4,595;22,949;3,892;-37,969;-2,833;0,000;31,425;30,977;9,251;1,963;-16,284;-10,178;-19,275;-12,106;-3,280;26,391;0,000;251,740;Inf;260,000;260,000;-14,424;3,371;-7,706;22,568
186,500;3,376;0,801;-35,209;1,879;9,444;4,595;22,949;3,892;-37,969;-2,833;0,000;31,400;31,000;9,251;1,963;-16,308;-10,171;-19,280;-12,124;-3,280;26,391;0,000;251,740;Inf;260,000;260,000;-14,461;3,372;-7,709;22,500
187,000;3,149;0,842;-33,834;1,909;9,332;4,595;22,949;3,892;-37,969;-2,833;0,000;31,400;31,000;9,454;1,804;-16,286;-10,165;-19,278;-12,119;-3,280;26,391;0,000;252,040;Inf;260,000;260,000;-14,471;3,372;-7,708;22,465
187,500;3,149;0,842;-33,834;1,909;9,332;4,595;22,949;3,892;-37,969;-2,833;0,000;31,400;31,000;9,454;1,804;-16,306;-10,170;-19,257;-12,129;-3,280;26,391;0,000;252,040;Inf;260,000;260,000;-14,462;3,368;-7,712;22,486
188,000;3,149;0,842;-33,834;1,909;9,332;4,595;22,949;3,892;-37,969;-2,833;0,000;31,400;31,000;9,454;1,804;-16,309;-10,175;-19,242;-12,121;-3,280;26,391;0,000;252,140;Inf;260,000;260,000;-14,465;3,364;-7,721;22,490
188,500;3,149;0,842;-33,834;1,909;9,332;4,595;22,949;3,892;-37,969;-2,833;0,000;31,400;31,000;9,454;1,804;-16,326;-10,178;-19,270;-12,148;-3,280;26,391;0,000;252,140;Inf;260,000;260,000;-14,462;3,361;-7,734;22,523
189,000;3,149;0,842;-33,834;1,909;9,332;4,595;22,949;3,892;-37,969;-2,833;0,000;31,400;31,000;9,454;1,804;-16,300;-10,188;-19,267;-12,115;-3,280;26,391;0,000;251,840;Inf;260,000;260,000;-14,480;3,357;-7,730;22,532
189,500;3,149;0,842;-33,834;1,909;9,332;4,577;22,984;3,866;-38,025;-2,837;0,000;31,425;30,977;9,454;1,804;-16,267;-10,193;-19,293;-12,133;-3,278;26,388;0,000;251,840;Inf;260,000;260,000;-14,468;3,354;-7,742;22,512
190,000;3,149;0,842;-33,834;1,909;9,332;4,577;22,984;3,866;-38,025;-2,837;0,000;31,400;31,000;9,454;1,804;-16,248;-10,175;-19,260;-12,093;-3,278;26,388;0,000;251,940;Inf;260,000;260,000;-14,472;3,351;-7,735;22,541
190,500;3,333;0,782;-35,209;1,898;9,455;4,577;22,984;3,866;-38,025;-2,837;0,000;31,400;31,000;9,338;1,962;-16,279;-10,183;-19,262;-12,120;-3,278;26,388;0,000;251,940;Inf;260,000;260,000;-14,444;3,347;-7,726;22,610
191,000;3,333;0,782;-35,209;1,898;9,455;4,577;22,984;3,866;-38,025;-2,837;0,000;31,400;31,000;9,338;1,962;-16,300;-10,170;-19,250;-12,116;-3,278;26,388;0,000;251,940;Inf;260,000;260,000;-14,461;3,347;-7,721;22,613
191,500;3,333;0,782;-35,209;1,898;9,455;4,577;22,984;3,866;-38,025;-2,837;0,000;31,400;31,000;9,338;1,962;-16,268;-10,175;-19,244;-12,115;-3,278;26,388;0,000;251,940;Inf;260,000;260,000;-14,459;3,347;-7,720;22,624
192,000;3,333;0,782;-35,209;1,898;9,455;4,577;22,984;3,866;-38,025;-2,837;0,000;31,400;31,000;9,338;1,962;-16,259;-10,176;-19,255;-12,096;-3,278;26,388;0,000;251,840;Inf;260,000;260,000;-14,451;3,347;-7,717;22,590
192,500;3,333;0,782;-35,209;1,898;9,455;4,585;23,039;3,851;-37,963;-2,839;0,000;31,438;30,931;9,338;1,962;-16,263;-10,168;-19,271;-12,122;-3,272;26,379;0,000;251,840;Inf;260,000;260,000;-14,446;3,346;-7,724;22,602
193,000;3,333;0,782;-35,209;1,898;9,455;4,585;23,039;3,851;-37,963;-2,839;0,000;31,400;30,900;9,338;1,962;-16,320;-10,190;-19,257;-12,149;-3,272;26,379;0,000;251,940;Inf;260,000;260,000;-14,456;3,346;-7,749;22,647
193,500;3,103;0,814;-34,566;1,847;9,349;4,585;23,039;3,851;-37,963;-2,839;0,000;31,400;30,900;9,471;1,933;-16,331;-10,184;-19,251;-12,150;-3,272;26,379;0,000;251,940;Inf;260,000;260,000;-14,479;3,346;-7,740;22,721
194,000;3,103;0,814;-34,566;1,847;9,349;4,585;23,039;3,851;-37,963;-2,839;0,000;31,400;30,900;9,471;1,933;-16,305;-10,196;-19,237;-12,135;-3,272;26,379;0,000;251,740;Inf;260,000;260,000;-14,479;3,342;-7,752;22,735
194,500;3,103;0,814;-34,566;1,847;9,349;4,585;23,039;3,851;-37,963;-2,839;0,000;31,400;30,900;9,471;1,933;-16,268;-10,188;-19,256;-12,118;-3,272;26,379;0,000;251,740;Inf;260,000;260,000;-14,468;3,338;-7,749;22,748
195,000;3,103;0,814;-34,566;1,847;9,349;4,585;23,039;3,851;-37,963;-2,839;0,000;31,400;30,900;9,471;1,933;-16,293;-10,179;-19,252;-12,117;-3,272;26,379;0,000;252,240;Inf;260,000;260,000;-14,458;3,334;-7,744;22,716
195,500;3,103;0,814;-34,566;1,847;9,349;4,557;23,089;3,890;-37,977;-2,824;0,000;31,453;31,024;9,471;1,933;-16,313;-10,183;-19,260;-12,142;-3,259;26,388;0,000;252,240;Inf;260,000;260,000;-14,460;3,330;-7,728;22,630
196,000;3,103;0,814;-34,566;1,847;9,349;4,557;23,089;3,890;-37,977;-2,824;0,000;31,500;31,000;9,471;1,933;-16,296;-10,198;-19,251;-12,149;-3,259;26,388;0,000;252,240;Inf;260,000;260,000;-14,475;3,327;-7,737;22,607
196,500;3,103;0,814;-34,566;1,847;9,349;4,557;23,089;3,890;-37,977;-2,824;0,000;31,500;31,000;9,471;1,933;-16,307;-10,203;-19,231;-12,140;-3,259;26,388;0,000;252,240;Inf;260,000;260,000;-14,474;3,323;-7,764;22,628
197,000;2,812;0,760;-33,944;1,924;9,316;4,557;23,089;3,890;-37,977;-2,824;0,000;31,500;31,000;9,450;1,845;-16,249;-10,188;-19,233;-12,106;-3,259;26,388;0,000;252,340;Inf;260,000;260,000;-14,470;3,319;-7,735;22,660
197,500;2,812;0,760;-33,944;1,924;9,316;4,557;23,089;3,890;-37,977;-2,824;0,000;31,500;31,000;9,450;1,845;-16,267;-10,171;-19,227;-12,098;-3,259;26,388;0,000;252,340;Inf;260,000;260,000;-14,444;3,311;-7,738;22,672
198,000;2,812;0,760;-33,944;1,924;9,316;4,557;23,089;3,890;-37,977;-2,824;0,000;31,500;31,000;9,450;1,845;-16,293;-10,205;-19,272;-12,144;-3,259;26,388;0,000;251,840;Inf;260,000;260,000;-14,441;3,303;-7,740;22,646
198,500;2,812;0,760;-33,944;1,924;9,316;4,557;23,089;3,890;-37,977;-2,824;0,000;31,500;31,000;9,450;1,845;-16,342;-10,189;-19,249;-12,145;-3,259;26,388;0,000;251,840;Inf;260,000;260,000;-14,478;3,295;-7,755;22,684
199,000;2,812;0,760;-33,944;1,924;9,316;4,563;23,118;3,856;-38,003;-2,837;0,000;31,454;31,003;9,450;1,845;-16,301;-10,190;-19,222;-12,142;-3,277;26,378;0,000;251,740;Inf;260,000;260,000;-14,481;3,287;-7,744;22,713
199,500;2,812;0,760;-33,944;1,924;9,316;4,563;23,118;3,856;-38,003;-2,837;0,000;31,500;31,000;9,450;1,845;-16,266;-10,197;-19,223;-12,132;-3,277;26,378;0,000;251,740;Inf;260,000;260,000;-14,464;3,279;-7,740;22,696
200,000;3,317;0,864;-34,603;1,892;9,258;4,563;23,118;3,856;-38,003;-2,837;0,000;31,500;31,000;9,455;1,931;-16,301;-10,199;-19,232;-12,125;-3,277;26,378;0,000;252,040;Inf;260,000;260,000;-14,455;3,271;-7,747;22,714
200,500;3,317;0,864;-34,603;1,892;9,258;4,563;23,118;3,856;-38,003;-2,837;0,000;31,500;31,000;9,455;1,931;-16,315;-10,179;-19,247;-12,140;-3,277;26,378;0,000;252,040;Inf;260,000;260,000;-14,464;3,272;-7,738;22,687
201,000;3,317;0,864;-34,603;1,892;9,258;4,563;23,118;3,856;-38,003;-2,837;0,000;31,500;31,000;9,455;1,931;-16,326;-10,201;-19,257;-12,161;-3,277;26,378;0,000;251,840;Inf;260,000;260,000;-14,470;3,273;-7,761;22,690
201,500;3,317;0,864;-34,603;1,892;9,258;4,563;23,118;3,856;-38,003;-2,837;0,000;31,500;31,000;9,455;1,931;-16,289;-10,213;-19,249;-12,138;-3,277;26,378;0,000;251,840;Inf;260,000;260,000;-14,486;3,274;-7,751;22,662
202,000;3,317;0,864;-34,603;1,892;9,258;4,572;23,164;3,868;-38,002;-2,843;0,000;31,462;30,988;9,455;1,931;-16,301;-10,185;-19,250;-12,103;-3,283;26,377;0,000;251,840;Inf;260,000;260,000;-14,472;3,274;-7,740;22,673
202,500;3,317;0,864;-34,603;1,892;9,258;4,572;23,164;3,868;-38,002;-2,843;0,000;31,500;31,000;9,455;1,931;-16,303;-10,196;-19,257;-12,138;-3,283;26,377;0,000;251,840;Inf;260,000;260,000;-14,460;3,275;-7,752;22,689
203,000;3,317;0,864;-34,603;1,892;9,258;4,572;23,164;3,868;-38,002;-2,843;0,000;31,500;31,000;9,455;1,931;-16,301;-10,184;-19,236;-12,132;-3,283;26,377;0,000;251,640;Inf;260,000;260,000;-14,474;3,276;-7,761;22,671
203,500;3,025;0,772;-34,189;1,915;9,368;4,572;23,164;3,868;-38,002;-2,843;0,000;31,500;31,000;9,478;1,691;-16,262;-10,190;-19,246;-12,118;-3,283;26,377;0,000;251,640;Inf;260,000;260,000;-14,463;3,276;-7,759;22,670
204,000;3,025;0,772;-34,189;1,915;9,368;4,572;23,164;3,868;-38,002;-2,843;0,000;31,500;31,000;9,478;1,691;-16,284;-10,175;-19,228;-12,129;-3,283;26,377;0,000;251,240;Inf;260,000;260,000;-14,454;3,272;-7,753;22,656
204,500;3,025;0,772;-34,189;1,915;9,368;4,572;23,164;3,868;-38,002;-2,843;0,000;31,500;31,000;9,478;1,691;-16,297;-10,200;-19,264;-12,117;-3,283;26,377;0,000;251,240;Inf;260,000;260,000;-14,454;3,268;-7,760;22,633
205,000;3,025;0,772;-34,189;1,915;9,368;4,572;23,164;3,868;-38,002;-2,843;0,000;31,500;31,000;9,478;1,691;-16,313;-10,194;-19,268;-12,112;-3,283;26,377;0,000;251,640;Inf;260,000;260,000;-14,469;3,264;-7,744;22,664
205,500;3,025;0,772;-34,189;1,915;9,368;4,605;23,214;3,869;-38,006;-2,829;0,000;31,473;30,956;9,478;1,691;-16,315;-10,191;-19,267;-12,090;-3,279;26,383;0,000;251,640;Inf;260,000;260,000;-14,472;3,260;-7,753;22,674
206,000;3,025;0,772;-34,189;1,915;9,368;4,605;23,214;3,869;-38,006;-2,829;0,000;31,500;31,000;9,478;1,691;-16,288;-10,177;-19,254;-12,119;-3,279;26,383;0,000;252,340;Inf;260,000;260,000;-14,466;3,256;-7,762;22,676
206,500;3,718;0,884;-35,209;1,895;9,443;4,605;23,214;3,869;-38,006;-2,829;0,000;31,500;31,000;9,234;1,938;-16,302;-10,194;-19,249;-12,125;-3,279;26,383;0,000;252,340;Inf;260,000;260,000;-14,460;3,253;-7,743;22,651
207,000;3,718;0,884;-35,209;1,895;9,443;4,605;23,214;3,869;-38,006;-2,829;0,000;31,500;31,000;9,234;1,938;-16,280;-10,213;-19,249;-12,140;-3,279;26,383;0,000;252,340;Inf;260,000;260,000;-14,467;3,260;-7,737;22,682
207,500;3,718;0,884;-35,209;1,895;9,443;4,605;23,214;3,869;-38,006;-2,829;0,000;31,500;31,000;9,234;1,938;-16,295;-10,198;-19,254;-12,119;-3,279;26,383;0,000;252,340;Inf;260,000;260,000;-14,471;3,268;-7,751;22,740
208,000;3,718;0,884;-35,209;1,895;9,443;4,605;23,214;3,869;-38,006;-2,829;0,000;31,500;31,000;9,234;1,938;-16,268;-10,194;-19,242;-12,113;-3,279;26,383;0,000;252,140;Inf;260,000;260,000;-14,467;3,275;-7,743;22,734
208,500;3,718;0,884;-35,209;1,895;9,443;4,555;23,239;3,895;-38,027;-2,833;0,000;31,471;31,098;9,234;1,938;-16,254;-10,178;-19,244;-12,084;-3,284;26,374;0,000;252,140;Inf;260,000;260,000;-14,455;3,282;-7,741;22,715
209,000;3,718;0,884;-35,209;1,895;9,443;4,555;23,239;3,895;-38,027;-2,833;0,000;31,500;31,100;9,234;1,938;-16,269;-10,177;-19,244;-12,111;-3,284;26,374;0,000;252,340;Inf;260,000;260,000;-14,440;3,290;-7,757;22,779
209,500;3,718;0,884;-35,209;1,895;9,443;4,555;23,239;3,895;-38,027;-2,833;0,000;31,500;31,100;9,234;1,938;-16,262;-10,187;-19,270;-12,128;-3,284;26,374;0,000;252,340;Inf;260,000;260,000;-14,450;3,297;-7,745;22,795
210,000;3,287;0,766;-35,209;1,933;9,373;4,555;23,239;3,895;-38,027;-2,833;0,000;31,500;31,100;9,384;1,744;-16,288;-10,201;-19,257;-12,108;-3,284;26,374;0,000;251,940;Inf;260,000;260,000;-14,462;3,304;-7,744;22,858
210,500;3,287;0,766;-35,209;1,933;9,373;4,555;23,239;3,895;-38,027;-2,833;0,000;31,500;31,100;9,384;1,744;-16,283;-10,174;-19,256;-12,099;-3,284;26,374;0,000;251,940;Inf;260,000;260,000;-14,464;3,303;-7,760;22,860
211,000;3,287;0,766;-35,209;1,933;9,373;4,555;23,239;3,895;-38,027;-2,833;0,000;31,500;31,100;9,384;1,744;-16,267;-10,184;-19,250;-12,102;-3,284;26,374;0,000;252,140;Inf;260,000;260,000;-14,453;3,303;-7,735;22,841
211,500;3,287;0,766;-35,209;1,933;9,373;4,555;23,239;3,895;-38,027;-2,833;0,000;31,500;31,100;9,384;1,744;-16,296;-10,173;-19,253;-12,117;-3,284;26,374;0,000;252,140;Inf;260,000;260,000;-14,451;3,303;-7,730;22,839
212,000;3,287;0,766;-35,209;1,933;9,373;4,562;23,288;3,889;-38,045;-2,832;0,000;31,472;31,047;9,384;1,744;-16,291;-10,187;-19,262;-12,123;-3,277;26,384;0,000;252,240;Inf;260,000;260,000;-14,460;3,302;-7,740;22,827
212,500;3,287;0,766;-35,209;1,933;9,373;4,562;23,288;3,889;-38,045;-2,832;0,000;31,500;31,000;9,384;1,744;-16,324;-10,183;-19,273;-12,128;-3,277;26,384;0,000;252,240;Inf;260,000;260,000;-14,466;3,302;-7,743;22,824
213,000;2,554;0,696;-33,259;1,891;9,305;4,562;23,288;3,889;-38,045;-2,832;0,000;31,500;31,000;9,591;1,814;-16,300;-10,183;-19,250;-12,108;-3,277;26,384;0,000;251,740;Inf;260,000;260,000;-14,477;3,302;-7,737;22,827
213,500;2,554;0,696;-33,259;1,891;9,305;4,562;23,288;3,889;-38,045;-2,832;0,000;31,500;31,000;9,591;1,814;-16,295;-10,182;-19,277;-12,107;-3,277;26,384;0,000;251,740;Inf;260,000;260,000;-14,460;3,290;-7,756;22,835
214,000;2,554;0,696;-33,259;1,891;9,305;4,562;23,288;3,889;-38,045;-2,832;0,000;31,500;31,000;9,591;1,814;-16,312;-10,196;-19,269;-12,155;-3,277;26,384;0,000;251,940;Inf;260,000;260,000;-14,465;3,278;-7,736;22,815
214,500;2,554;0,696;-33,259;1,891;9,305;4,562;23,288;3,889;-38,045;-2,832;0,000;31,500;31,000;9,591;1,814;-16,323;-10,226;-19,248;-12,149;-3,277;26,384;0,000;251,940;Inf;260,000;260,000;-14,483;3,266;-7,757;22,819
215,000;2,554;0,696;-33,259;1,891;9,305;4,519;23,341;3,877;-38,053;-2,849;0,000;31,483;31,020;9,591;1,814;-16,352;-10,222;-19,259;-12,178;-3,274;26,374;0,000;252,340;Inf;260,000;260,000;-14,487;3,254;-7,737;22,817
215,500;2,554;0,696;-33,259;1,891;9,305;4,519;23,341;3,877;-38,053;-2,849;0,000;31,500;31,000;9,591;1,814;-16,296;-10,214;-19,217;-12,152;-3,274;26,374;0,000;252,340;Inf;260,000;260,000;-14,503;3,243;-7,751;22,803
216,000;2,554;0,696;-33,259;1,891;9,305;4,519;23,341;3,877;-38,053;-2,849;0,000;31,500;31,000;9,591;1,814;-16,303;-10,211;-19,256;-12,142;-3,274;26,374;0,000;251,740;Inf;260,000;260,000;-14,470;3,231;-7,760;22,785
216,500;3,915;0,921;-35,209;1,854;9,419;4,519;23,341;3,877;-38,053;-2,849;0,000;31,500;31,000;9,361;1,953;-16,335;-10,203;-19,274;-12,143;-3,274;26,374;0,000;251,740;Inf;260,000;260,000;-14,478;3,220;-7,752;22,809
217,000;3,915;0,921;-35,209;1,854;9,419;4,519;23,341;3,877;-38,053;-2,849;0,000;31,500;31,000;9,361;1,953;-16,308;-10,223;-19,254;-12,155;-3,274;26,374;0,000;252,040;Inf;260,000;260,000;-14,489;3,232;-7,764;22,796
217,500;3,915;0,921;-35,209;1,854;9,419;4,519;23,341;3,877;-38,053;-2,849;0,000;31,500;31,000;9,361;1,953;-16,369;-10,225;-19,267;-12,167;-3,274;26,374;0,000;252,040;Inf;260,000;260,000;-14,485;3,243;-7,766;22,762
218,000;3,915;0,921;-35,209;1,854;9,419;4,519;23,341;3,877;-38,053;-2,849;0,000;31,500;31,000;9,361;1,953;-16,335;-10,218;-19,282;-12,157;-3,274;26,374;0,000;252,240;Inf;260,000;260,000;-14,507;3,254;-7,776;22,753
218,500;3,915;0,921;-35,209;1,854;9,419;4,577;23,387;3,870;-37,993;-2,847;0,000;31,493;30,999;9,361;1,953;-16,341;-10,220;-19,315;-12,173;-3,274;26,381;0,000;252,240;Inf;260,000;260,000;-14,498;3,265;-7,760;22,741
219,000;3,915;0,921;-35,209;1,854;9,419;4,577;23,387;3,870;-37,993;-2,847;0,000;31,500;31,000;9,361;1,953;-16,335;-10,218;-19,291;-12,126;-3,274;26,381;0,000;252,640;Inf;260,000;260,000;-14,512;3,275;-7,783;22,734
219,500;3,986;0,917;-35,209;1,888;9,421;4,577;23,387;3,870;-37,993;-2,847;0,000;31,500;31,000;9,367;1,932;-16,330;-10,204;-19,283;-12,141;-3,274;26,381;0,000;252,640;Inf;260,000;260,000;-14,492;3,286;-7,785;22,778
220,000;3,986;0,917;-35,209;1,888;9,421;4,577;23,387;3,870;-37,993;-2,847;0,000;31,500;31,000;9,367;1,932;-16,301;-10,200;-19,269;-12,133;-3,274;26,381;0,000;251,940;Inf;260,000;260,000;-14,489;3,297;-7,760;22,773
220,500;3,986;0,917;-35,209;1,888;9,421;4,577;23,387;3,870;-37,993;-2,847;0,000;31,500;31,000;9,367;1,932;-16,313;-10,238;-19,276;-12,163;-3,274;26,381;0,000;251,940;Inf;260,000;260,000;-14,476;3,309;-7,785;22,787
221,000;3,986;0,917;-35,209;1,888;9,421;4,577;23,387;3,870;-37,993;-2,847;0,000;31,500;31,000;9,367;1,932;-16,323;-10,216;-19,273;-12,149;-3,274;26,381;0,000;252,440;Inf;260,000;260,000;-14,497;3,320;-7,770;22,814
221,500;3,986;0,917;-35,209;1,888;9,421;4,573;23,421;3,867;-38,037;-2,836;0,000;31,497;31,070;9,367;1,932;-16,328;-10,229;-19,265;-12,144;-3,273;26,374;0,000;252,440;Inf;260,000;260,000;-14,490;3,331;-7,774;22,832
222,000;3,986;0,917;-35,209;1,888;9,421;4,573;23,421;3,867;-38,037;-2,836;0,000;31,500;31,100;9,367;1,932;-16,320;-10,206;-19,268;-12,150;-3,273;26,374;0,000;252,040;Inf;260,000;260,000;-14,492;3,341;-7,778;22,850
222,500;3,851;0,879;-35,209;1,892;9,436;4,573;23,421;3,867;-38,037;-2,836;0,000;31,500;31,100;9,376;1,879;-16,292;-10,223;-19,253;-12,134;-3,273;26,374;0,000;252,040;Inf;260,000;260,000;-14,486;3,352;-7,780;22,845
223,000;3,851;0,879;-35,209;1,892;9,436;4,573;23,421;3,867;-38,037;-2,836;0,000;31,500;31,100;9,376;1,879;-16,278;-10,199;-19,260;-12,135;-3,273;26,374;0,000;251,940;Inf;260,000;260,000;-14,476;3,360;-7,772;22,840
223,500;3,851;0,879;-35,209;1,892;9,436;4,573;23,421;3,867;-38,037;-2,836;0,000;31,500;31,100;9,376;1,879;-16,255;-10,202;-19,246;-12,116;-3,273;26,374;0,000;251,940;Inf;260,000;260,000;-14,468;3,368;-7,767;22,849
224,000;3,851;0,879;-35,209;1,892;9,436;4,573;23,421;3,867;-38,037;-2,836;0,000;31,500;31,100;9,376;1,879;-16,253;-10,180;-19,248;-12,091;-3,273;26,374;0,000;252,240;Inf;260,000;260,000;-14,455;3,376;-7,754;22,835
224,500;3,851;0,879;-35,209;1,892;9,436;4,573;23,421;3,867;-38,037;-2,836;0,000;31,500;31,100;9,376;1,879;-16,264;-10,195;-19,260;-12,124;-3,273;26,374;0,000;252,240;Inf;260,000;260,000;-14,443;3,384;-7,753;22,814
