t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
225,000;3,851;0,879;-35,209;1,892;9,436;4,607;23,465;3,890;-38,022;-2,839;0,000;31,513;31,111;9,376;1,879;-16,329;-10,208;-19,289;-12,152;-3,267;26,386;0,000;252,140;Inf;260,000;260,000;-14,461;3,392;-7,754;22,766
225,500;3,851;0,879;-35,209;1,892;9,436;4,607;23,465;3,890;-38,022;-2,839;0,000;31,500;31,100;9,376;1,879;-16,326;-10,200;-19,281;-12,156;-3,267;26,386;0,000;252,140;Inf;260,000;260,000;-14,494;3,399;-7,758;22,732
226,000;3,439;0,823;-35,047;1,929;9,347;4,607;23,465;3,890;-38,022;-2,839;0,000;31,500;31,100;9,395;1,727;-16,262;-10,190;-19,253;-12,128;-3,267;26,386;0,000;251,940;Inf;260,000;260,000;-14,491;3,406;-7,766;22,699
226,500;3,439;0,823;-35,047;1,929;9,347;4,607;23,465;3,890;-38,022;-2,839;0,000;31,500;31,100;9,395;1,727;-16,239;-10,189;-19,239;-12,112;-3,267;26,386;0,000;251,940;Inf;260,000;260,000;-14,458;3,407;-7,764;22,668
227,000;3,439;0,823;-35,047;1,929;9,347;4,607;23,465;3,890;-38,022;-2,839;0,000;31,500;31,100;9,395;1,727;-16,263;-10,187;-19,249;-12,110;-3,267;26,386;0,000;252,340;Inf;260,000;260,000;-14,445;3,407;-7,759;22,658
227,500;3,439;0,823;-35,047;1,929;9,347;4,607;23,465;3,890;-38,022;-2,839;0,000;31,500;31,100;9,395;1,727;-16,301;-10,194;-19,259;-12,112;-3,267;26,386;0,000;252,340;Inf;260,000;260,000;-14,452;3,408;-7,759;22,661
228,000;3,439;0,823;-35,047;1,929;9,347;4,589;23,506;3,883;-38,038;-2,818;0,000;31,517;31,012;9,395;1,727;-16,312;-10,213;-19,260;-12,139;-3,270;26,376;0,000;252,240;Inf;260,000;260,000;-14,466;3,409;-7,763;22,722
228,500;3,439;0,823;-35,047;1,929;9,347;4,589;23,506;3,883;-38,038;-2,818;0,000;31,500;31,000;9,395;1,727;-16,293;-10,194;-19,251;-12,140;-3,270;26,376;0,000;252,240;Inf;260,000;260,000;-14,481;3,409;-7,757;22,728
229,000;2,982;0,741;-34,632;1,967;9,399;4,589;23,506;3,883;-38,038;-2,818;0,000;31,500;31,000;9,423;1,694;-16,284;-10,201;-19,245;-12,124;-3,270;26,376;0,000;252,240;Inf;260,000;260,000;-14,469;3,410;-7,784;22,608
229,500;2,982;0,741;-34,632;1,967;9,399;4,589;23,506;3,883;-38,038;-2,818;0,000;31,500;31,000;9,423;1,694;-16,325;-10,216;-19,295;-12,143;-3,270;26,376;0,000;252,240;Inf;260,000;260,000;-14,463;3,403;-7,768;22,566
230,000;2,982;0,741;-34,632;1,967;9,399;4,589;23,506;3,883;-38,038;-2,818;0,000;31,500;31,000;9,423;1,694;-16,325;-10,205;-19,308;-12,140;-3,270;26,376;0,000;252,240;Inf;260,000;260,000;-14,495;3,396;-7,766;22,527
230,500;2,982;0,741;-34,632;1,967;9,399;4,589;23,506;3,883;-38,038;-2,818;0,000;31,500;31,000;9,423;1,694;-16,308;-10,215;-19,303;-12,147;-3,270;26,376;0,000;252,240;Inf;260,000;260,000;-14,494;3,389;-7,776;22,591
231,000;2,982;0,741;-34,632;1,967;9,399;4,589;23,506;3,883;-38,038;-2,818;0,000;31,500;31,000;9,423;1,694;-16,304;-10,235;-19,279;-12,147;-3,270;26,376;0,000;252,040;Inf;260,000;260,000;-14,493;3,382;-7,775;22,645
231,500;2,982;0,741;-34,632;1,967;9,399;4,564;23,533;3,865;-38,065;-2,819;0,000;31,515;31,041;9,423;1,694;-16,330;-10,229;-19,278;-12,158;-3,270;26,374;0,000;252,040;Inf;260,000;260,000;-14,491;3,376;-7,780;22,659
232,000;2,982;0,741;-34,632;1,967;9,399;4,564;23,533;3,865;-38,065;-2,819;0,000;31,500;31,000;9,423;1,694;-16,346;-10,226;-19,263;-12,165;-3,270;26,374;0,000;251,940;Inf;260,000;260,000;-14,499;3,369;-7,793;22,666
232,500;3,102;0,826;-33,513;1,854;9,348;4,564;23,533;3,865;-38,065;-2,819;0,000;31,500;31,000;9,548;1,881;-16,343;-10,237;-19,287;-12,169;-3,270;26,374;0,000;251,940;Inf;260,000;260,000;-14,500;3,363;-7,794;22,703
233,000;3,102;0,826;-33,513;1,854;9,348;4,564;23,533;3,865;-38,065;-2,819;0,000;31,500;31,000;9,548;1,881;-16,314;-10,226;-19,275;-12,143;-3,270;26,374;0,000;252,240;Inf;260,000;260,000;-14,509;3,359;-7,795;22,719
233,500;3,102;0,826;-33,513;1,854;9,348;4,564;23,533;3,865;-38,065;-2,819;0,000;31,500;31,000;9,548;1,881;-16,311;-10,200;-19,246;-12,133;-3,270;26,374;0,000;252,240;Inf;260,000;260,000;-14,489;3,354;-7,788;22,717
234,000;3,102;0,826;-33,513;1,854;9,348;4,564;23,533;3,865;-38,065;-2,819;0,000;31,500;31,000;9,548;1,881;-16,308;-10,205;-19,271;-12,131;-3,270;26,374;0,000;251,840;Inf;260,000;260,000;-14,472;3,350;-7,770;22,723
234,500;3,102;0,826;-33,513;1,854;9,348;4,536;23,575;3,899;-38,061;-2,839;0,000;31,520;31,109;9,548;1,881;-16,313;-10,208;-19,294;-12,145;-3,268;26,368;0,000;251,840;Inf;260,000;260,000;-14,479;3,346;-7,776;22,733
235,000;3,102;0,826;-33,513;1,854;9,348;4,536;23,575;3,899;-38,061;-2,839;0,000;31,500;31,100;9,548;1,881;-16,331;-10,238;-19,335;-12,154;-3,268;26,368;0,000;252,040;Inf;260,000;260,000;-14,490;3,342;-7,780;22,741
235,500;3,413;0,854;-35,080;1,936;9,362;4,536;23,575;3,899;-38,061;-2,839;0,000;31,500;31,100;9,353;1,799;-16,345;-10,236;-19,324;-12,170;-3,268;26,368;0,000;252,040;Inf;260,000;260,000;-14,514;3,338;-7,777;22,747
236,000;3,413;0,854;-35,080;1,936;9,362;4,536;23,575;3,899;-38,061;-2,839;0,000;31,500;31,100;9,353;1,799;-16,358;-10,213;-19,328;-12,141;-3,268;26,368;0,000;251,740;Inf;260,000;260,000;-14,519;3,339;-7,787;22,778
236,500;3,413;0,854;-35,080;1,936;9,362;4,536;23,575;3,899;-38,061;-2,839;0,000;31,500;31,100;9,353;1,799;-16,307;-10,227;-19,317;-12,178;-3,268;26,368;0,000;251,740;Inf;260,000;260,000;-14,510;3,341;-7,768;22,765
237,000;3,413;0,854;-35,080;1,936;9,362;4,536;23,575;3,899;-38,061;-2,839;0,000;31,500;31,100;9,353;1,799;-16,382;-10,241;-19,306;-12,182;-3,268;26,368;0,000;251,740;Inf;260,000;260,000;-14,507;3,342;-7,784;22,787
237,500;3,413;0,854;-35,080;1,936;9,362;4,536;23,575;3,899;-38,061;-2,839;0,000;31,500;31,100;9,353;1,799;-16,389;-10,259;-19,303;-12,216;-3,268;26,368;0,000;251,740;Inf;260,000;260,000;-14,528;3,343;-7,783;22,746
238,000;3,413;0,854;-35,080;1,936;9,362;4,576;23,617;3,870;-38,069;-2,828;0,000;31,530;31,099;9,353;1,799;-16,367;-10,277;-19,292;-12,195;-3,264;26,372;0,000;251,740;Inf;260,000;260,000;-14,542;3,344;-7,803;22,747
238,500;3,413;0,854;-35,080;1,936;9,362;4,576;23,617;3,870;-38,069;-2,828;0,000;31,500;31,100;9,353;1,799;-16,363;-10,245;-19,279;-12,182;-3,264;26,372;0,000;251,740;Inf;260,000;260,000;-14,533;3,345;-7,818;22,779
239,000;3,049;0,808;-34,275;1,935;9,250;4,576;23,617;3,870;-38,069;-2,828;0,000;31,500;31,100;9,468;1,838;-16,332;-10,234;-19,273;-12,162;-3,264;26,372;0,000;251,640;Inf;260,000;260,000;-14,517;3,346;-7,795;22,744
239,500;3,049;0,808;-34,275;1,935;9,250;4,576;23,617;3,870;-38,069;-2,828;0,000;31,500;31,100;9,468;1,838;-16,324;-10,205;-19,255;-12,162;-3,264;26,372;0,000;251,640;Inf;260,000;260,000;-14,500;3,341;-7,789;22,758
240,000;3,049;0,808;-34,275;1,935;9,250;4,576;23,617;3,870;-38,069;-2,828;0,000;31,500;31,100;9,468;1,838;-16,311;-10,216;-19,262;-12,166;-3,264;26,372;0,000;251,340;Inf;260,000;260,000;-14,487;3,337;-7,802;22,740
240,500;3,049;0,808;-34,275;1,935;9,250;4,576;23,617;3,870;-38,069;-2,828;0,000;31,500;31,100;9,468;1,838;-16,351;-10,239;-19,273;-12,157;-3,264;26,372;0,000;251,340;Inf;260,000;260,000;-14,489;3,332;-7,794;22,734
241,000;3,049;0,808;-34,275;1,935;9,250;4,583;23,652;3,861;-38,077;-2,841;0,000;31,521;31,105;9,468;1,838;-16,319;-10,228;-19,275;-12,167;-3,262;26,354;0,000;251,640;Inf;260,000;260,000;-14,505;3,327;-7,811;22,715
241,500;3,049;0,808;-34,275;1,935;9,250;4,583;23,652;3,861;-38,077;-2,841;0,000;31,500;31,100;9,468;1,838;-16,325;-10,233;-19,280;-12,159;-3,262;26,354;0,000;251,640;Inf;260,000;260,000;-14,497;3,323;-7,780;22,698
242,000;3,144;0,814;-33,510;1,903;9,306;4,583;23,652;3,861;-38,077;-2,841;0,000;31,500;31,100;9,578;1,785;-16,319;-10,237;-19,293;-12,172;-3,262;26,354;0,000;251,240;Inf;260,000;260,000;-14,499;3,318;-7,800;22,700
242,500;3,144;0,814;-33,510;1,903;9,306;4,583;23,652;3,861;-38,077;-2,841;0,000;31,500;31,100;9,578;1,785;-16,312;-10,222;-19,296;-12,159;-3,262;26,354;0,000;251,240;Inf;260,000;260,000;-14,505;3,315;-7,811;22,775
243,000;3,144;0,814;-33,510;1,903;9,306;4,583;23,652;3,861;-38,077;-2,841;0,000;31,500;31,100;9,578;1,785;-16,316;-10,235;-19,291;-12,144;-3,262;26,354;0,000;251,040;Inf;260,000;260,000;-14,497;3,313;-7,788;22,748
243,500;3,144;0,814;-33,510;1,903;9,306;4,583;23,652;3,861;-38,077;-2,841;0,000;31,500;31,100;9,578;1,785;-16,323;-10,231;-19,284;-12,149;-3,262;26,354;0,000;251,040;Inf;260,000;260,000;-14,497;3,307;-7,798;22,765
244,000;3,144;0,814;-33,510;1,903;9,306;4,569;23,704;3,867;-38,070;-2,846;0,000;31,542;31,055;9,578;1,785;-16,316;-10,245;-19,271;-12,137;-3,278;26,365;0,000;250,740;Inf;260,000;260,000;-14,497;3,307;-7,808;22,765
244,500;3,144;0,814;-33,510;1,903;9,306;4,569;23,704;3,867;-38,070;-2,846;0,000;31,500;31,100;9,578;1,785;-16,296;-10,222;-19,278;-12,163;-3,278;26,365;0,000;250,740;Inf;260,000;260,000;-14,492;3,304;-7,809;22,778
245,000;3,144;0,814;-33,510;1,903;9,306;4,569;23,704;3,867;-38,070;-2,846;0,000;31,500;31,100;9,578;1,785;-16,275;-10,236;-19,265;-12,138;-3,278;26,365;0,000;251,640;Inf;260,000;260,000;-14,490;3,302;-7,789;22,820
245,500;3,246;0,832;-34,651;1,878;9,258;4,569;23,704;3,867;-38,070;-2,846;0,000;31,500;31,100;9,461;1,904;-16,307;-10,232;-19,277;-12,130;-3,278;26,365;0,000;251,640;Inf;260,000;260,000;-14,478;3,299;-7,795;22,853
246,000;3,246;0,832;-34,651;1,878;9,258;4,569;23,704;3,867;-38,070;-2,846;0,000;31,500;31,100;9,461;1,904;-16,347;-10,227;-19,310;-12,151;-3,278;26,365;0,000;251,840;Inf;260,000;260,000;-14,486;3,298;-7,793;22,844
246,500;3,246;0,832;-34,651;1,878;9,258;4,569;23,704;3,867;-38,070;-2,846;0,000;31,500;31,100;9,461;1,904;-16,358;-10,215;-19,289;-12,147;-3,278;26,365;0,000;251,840;Inf;260,000;260,000;-14,509;3,297;-7,798;22,847
247,000;3,246;0,832;-34,651;1,878;9,258;4,569;23,704;3,867;-38,070;-2,846;0,000;31,500;31,100;9,461;1,904;-16,299;-10,230;-19,283;-12,163;-3,278;26,365;0,000;251,940;Inf;260,000;260,000;-14,494;3,296;-7,800;22,832
247,500;3,246;0,832;-34,651;1,878;9,258;4,588;23,732;3,853;-38,087;-2,838;0,000;31,545;31,111;9,461;1,904;-16,301;-10,228;-19,285;-12,148;-3,271;26,364;0,000;251,940;Inf;260,000;260,000;-14,494;3,296;-7,792;22,834
248,000;3,246;0,832;-34,651;1,878;9,258;4,588;23,732;3,853;-38,087;-2,838;0,000;31,500;31,100;9,461;1,904;-16,319;-10,226;-19,292;-12,159;-3,271;26,364;0,000;251,340;Inf;260,000;260,000;-14,491;3,295;-7,800;22,826
248,500;3,607;0,876;-35,209;1,889;9,415;4,588;23,732;3,853;-38,087;-2,838;0,000;31,500;31,100;9,289;2,000;-16,356;-10,248;-19,303;-12,172;-3,271;26,364;0,000;251,340;Inf;260,000;260,000;-14,499;3,294;-7,780;22,791
249,000;3,607;0,876;-35,209;1,889;9,415;4,588;23,732;3,853;-38,087;-2,838;0,000;31,500;31,100;9,289;2,000;-16,351;-10,227;-19,332;-12,184;-3,271;26,364;0,000;251,240;Inf;260,000;260,000;-14,520;3,299;-7,793;22,801
249,500;3,607;0,876;-35,209;1,889;9,415;4,588;23,732;3,853;-38,087;-2,838;0,000;31,500;31,100;9,289;2,000;-16,352;-10,243;-19,335;-12,158;-3,271;26,364;0,000;251,240;Inf;260,000;260,000;-14,523;3,304;-7,803;22,754
250,000;3,607;0,876;-35,209;1,889;9,415;4,588;23,732;3,853;-38,087;-2,838;0,000;31,500;31,100;9,289;2,000;-16,347;-10,241;-19,318;-12,147;-3,271;26,364;0,000;251,740;Inf;260,000;260,000;-14,522;3,309;-7,797;22,761
250,500;3,607;0,876;-35,209;1,889;9,415;4,561;23,778;3,871;-38,094;-2,844;0,000;31,500;31,100;9,289;2,000;-16,360;-10,257;-19,305;-12,190;-3,266;26,355;0,000;252,040;Inf;260,000;260,000;-14,528;3,319;-7,788;22,778
251,000;3,607;0,876;-35,209;1,889;9,415;4,561;23,778;3,871;-38,094;-2,844;0,000;31,500;31,100;9,289;2,000;-16,320;-10,239;-19,327;-12,177;-3,266;26,355;0,000;252,040;Inf;260,000;260,000;-14,528;3,319;-7,815;22,812
251,500;3,607;0,876;-35,209;1,889;9,415;4,561;23,778;3,871;-38,094;-2,844;0,000;31,500;31,100;9,289;2,000;-16,330;-10,241;-19,308;-12,149;-3,266;26,355;0,000;252,040;Inf;260,000;260,000;-14,516;3,324;-7,802;22,853
252,000;2,844;0,700;-34,610;1,910;9,327;4,561;23,778;3,871;-38,094;-2,844;0,000;31,500;31,100;9,421;1,756;-16,303;-10,243;-19,312;-12,162;-3,266;26,355;0,000;252,140;Inf;260,000;260,000;-14,507;3,328;-7,822;22,832
252,500;2,844;0,700;-34,610;1,910;9,327;4,561;23,778;3,871;-38,094;-2,844;0,000;31,500;31,100;9,421;1,756;-16,330;-10,234;-19,290;-12,132;-3,266;26,355;0,000;252,140;Inf;260,000;260,000;-14,505;3,320;-7,796;22,841
253,000;2,844;0,700;-34,610;1,910;9,327;4,561;23,778;3,871;-38,094;-2,844;0,000;31,500;31,100;9,421;1,756;-16,309;-10,233;-19,288;-12,137;-3,266;26,355;0,000;252,140;Inf;260,000;260,000;-14,497;3,313;-7,784;22,860
253,500;2,844;0,700;-34,610;1,910;9,327;4,561;23,778;3,871;-38,094;-2,844;0,000;31,500;31,100;9,421;1,756;-16,322;-10,224;-19,282;-12,146;-3,266;26,355;0,000;252,140;Inf;260,000;260,000;-14,492;3,305;-7,806;22,864
254,000;2,844;0,700;-34,610;1,910;9,327;4,541;23,799;3,883;-38,121;-2,844;0,000;31,539;31,072;9,421;1,756;-16,335;-10,244;-19,322;-12,191;-3,276;26,356;0,000;251,640;Inf;260,000;260,000;-14,493;3,297;-7,788;22,844
254,500;2,844;0,700;-34,610;1,910;9,327;4,541;23,799;3,883;-38,121;-2,844;0,000;31,500;31,100;9,421;1,756;-16,371;-10,244;-19,299;-12,166;-3,276;26,356;0,000;251,640;Inf;260,000;260,000;-14,523;3,290;-7,804;22,797
255,000;2,550;0,721;-34,024;1,929;9,279;4,541;23,799;3,883;-38,121;-2,844;0,000;31,500;31,100;9,468;1,876;-16,352;-10,252;-19,302;-12,192;-3,276;26,356;0,000;252,240;Inf;260,000;260,000;-14,520;3,283;-7,804;22,800
255,500;2,550;0,721;-34,024;1,929;9,279;4,541;23,799;3,883;-38,121;-2,844;0,000;31,500;31,100;9,468;1,876;-16,326;-10,247;-19,300;-12,195;-3,276;26,356;0,000;252,240;Inf;260,000;260,000;-14,525;3,271;-7,820;22,851
256,000;2,550;0,721;-34,024;1,929;9,279;4,541;23,799;3,883;-38,121;-2,844;0,000;31,500;31,100;9,468;1,876;-16,384;-10,274;-19,320;-12,193;-3,276;26,356;0,000;251,840;Inf;260,000;260,000;-14,517;3,259;-7,820;22,817
256,500;2,550;0,721;-34,024;1,929;9,279;4,541;23,799;3,883;-38,121;-2,844;0,000;31,500;31,100;9,468;1,876;-16,405;-10,269;-19,289;-12,221;-3,276;26,356;0,000;251,840;Inf;260,000;260,000;-14,543;3,247;-7,828;22,823
257,000;2,550;0,721;-34,024;1,929;9,279;4,543;23,829;3,869;-38,149;-2,854;0,000;31,536;31,020;9,468;1,876;-16,372;-10,267;-19,294;-12,223;-3,290;26,345;0,000;251,140;Inf;260,000;260,000;-14,546;3,236;-7,828;22,643
257,500;2,550;0,721;-34,024;1,929;9,279;4,543;23,829;3,869;-38,149;-2,854;0,000;31,500;31,000;9,468;1,876;-16,348;-10,269;-19,286;-12,196;-3,290;26,345;0,000;251,140;Inf;260,000;260,000;-14,539;3,225;-7,823;22,577
258,000;2,550;0,721;-34,024;1,929;9,279;4,543;23,829;3,869;-38,149;-2,854;0,000;31,500;31,000;9,468;1,876;-16,386;-10,267;-19,341;-12,219;-3,290;26,345;0,000;251,040;Inf;260,000;260,000;-14,525;3,213;-7,830;22,528
258,500;3,838;0,976;-35,023;1,884;9,268;4,543;23,829;3,869;-38,149;-2,854;0,000;31,500;31,000;9,418;1,906;-16,425;-10,277;-19,327;-12,241;-3,290;26,345;0,000;251,040;Inf;260,000;260,000;-14,553;3,203;-7,816;22,480
259,000;3,838;0,976;-35,023;1,884;9,268;4,543;23,829;3,869;-38,149;-2,854;0,000;31,500;31,000;9,418;1,906;-16,379;-10,285;-19,345;-12,205;-3,290;26,345;0,000;251,640;Inf;260,000;260,000;-14,567;3,213;-7,832;22,530
259,500;3,838;0,976;-35,023;1,884;9,268;4,543;23,829;3,869;-38,149;-2,854;0,000;31,500;31,000;9,418;1,906;-16,361;-10,282;-19,329;-12,208;-3,290;26,345;0,000;251,640;Inf;260,000;260,000;-14,554;3,223;-7,831;22,592
260,000;3,838;0,976;-35,023;1,884;9,268;4,543;23,829;3,869;-38,149;-2,854;0,000;31,500;31,000;9,418;1,906;-16,389;-10,285;-19,350;-12,207;-3,290;26,345;0,000;251,540;Inf;260,000;260,000;-14,545;3,233;-7,829;22,582
260,500;3,838;0,976;-35,023;1,884;9,268;4,593;23,877;3,879;-38,113;-2,846;0,000;31,542;31,023;9,418;1,906;-16,402;-10,255;-19,326;-12,182;-3,282;26,346;0,000;251,540;Inf;260,000;260,000;-14,558;3,243;-7,843;22,626
261,000;3,838;0,976;-35,023;1,884;9,268;4,593;23,877;3,879;-38,113;-2,846;0,000;31,500;31,000;9,418;1,906;-16,378;-10,257;-19,338;-12,216;-3,282;26,346;0,000;251,740;Inf;260,000;260,000;-14,541;3,253;-7,843;22,708
261,500;3,565;0,850;-35,209;1,855;9,392;4,593;23,877;3,879;-38,113;-2,846;0,000;31,500;31,000;9,417;1,960;-16,373;-10,272;-19,352;-12,199;-3,282;26,346;0,000;251,740;Inf;260,000;260,000;-14,547;3,263;-7,833;22,777
262,000;3,565;0,850;-35,209;1,855;9,392;4,593;23,877;3,879;-38,113;-2,846;0,000;31,500;31,000;9,417;1,960;-16,364;-10,278;-19,335;-12,200;-3,282;26,346;0,000;251,940;Inf;260,000;260,000;-14,549;3,268;-7,848;22,759
262,500;3,565;0,850;-35,209;1,855;9,392;4,593;23,877;3,879;-38,113;-2,846;0,000;31,500;31,000;9,417;1,960;-16,373;-10,251;-19,340;-12,179;-3,282;26,346;0,000;251,940;Inf;260,000;260,000;-14,545;3,272;-7,841;22,795
263,000;3,565;0,850;-35,209;1,855;9,392;4,593;23,877;3,879;-38,113;-2,846;0,000;31,500;31,000;9,417;1,960;-16,361;-10,255;-19,335;-12,171;-3,282;26,346;0,000;251,640;Inf;260,000;260,000;-14,536;3,277;-7,838;22,806
263,500;3,565;0,850;-35,209;1,855;9,392;4,546;23,913;3,861;-38,135;-2,860;0,000;31,537;31,087;9,417;1,960;-16,341;-10,266;-19,331;-12,175;-3,288;26,338;0,000;251,640;Inf;260,000;260,000;-14,530;3,282;-7,829;22,819
264,000;3,565;0,850;-35,209;1,855;9,392;4,546;23,913;3,861;-38,135;-2,860;0,000;31,500;31,100;9,417;1,960;-16,339;-10,257;-19,316;-12,177;-3,288;26,338;0,000;251,940;Inf;260,000;260,000;-14,528;3,287;-7,843;22,844
264,500;3,565;0,850;-35,209;1,855;9,392;4,546;23,913;3,861;-38,135;-2,860;0,000;31,500;31,100;9,417;1,960;-16,332;-10,252;-19,312;-12,182;-3,288;26,338;0,000;251,940;Inf;260,000;260,000;-14,522;3,291;-7,835;22,823
265,000;3,269;0,845;-33,714;1,960;9,330;4,546;23,913;3,861;-38,135;-2,860;0,000;31,500;31,100;9,484;1,689;-16,387;-10,255;-19,372;-12,198;-3,288;26,338;0,000;251,740;Inf;260,000;260,000;-14,519;3,296;-7,861;22,837
265,500;3,269;0,845;-33,714;1,960;9,330;4,546;23,913;3,861;-38,135;-2,860;0,000;31,500;31,100;9,484;1,689;-16,395;-10,275;-19,357;-12,206;-3,288;26,338;0,000;251,740;Inf;260,000;260,000;-14,553;3,295;-7,841;22,806
266,000;3,269;0,845;-33,714;1,960;9,330;4,546;23,913;3,861;-38,135;-2,860;0,000;31,500;31,100;9,484;1,689;-16,349;-10,267;-19,334;-12,176;-3,288;26,338;0,000;251,440;Inf;260,000;260,000;-14,558;3,295;-7,839;22,752
266,500;3,269;0,845;-33,714;1,960;9,330;4,546;23,913;3,861;-38,135;-2,860;0,000;31,500;31,100;9,484;1,689;-16,313;-10,250;-19,317;-12,165;-3,288;26,338;0,000;251,440;Inf;260,000;260,000;-14,532;3,294;-7,860;22,752
267,000;3,269;0,845;-33,714;1,960;9,330;4,580;23,947;3,879;-38,138;-2,839;0,000;31,534;30,988;9,484;1,689;-16,347;-10,249;-19,324;-12,165;-3,281;26,335;0,000;251,040;Inf;260,000;260,000;-14,511;3,294;-7,851;22,711
267,500;3,269;0,845;-33,714;1,960;9,330;4,580;23,947;3,879;-38,138;-2,839;0,000;31,500;31,000;9,484;1,689;-16,343;-10,270;-19,348;-12,190;-3,281;26,335;0,000;251,040;Inf;260,000;260,000;-14,521;3,293;-7,839;22,714
268,000;3,130;0,819;-34,028;1,993;9,313;4,580;23,947;3,879;-38,138;-2,839;0,000;31,500;31,000;9,413;1,700;-16,366;-10,274;-19,330;-12,223;-3,281;26,335;0,000;251,240;Inf;260,000;260,000;-14,538;3,293;-7,852;22,696
268,500;3,130;0,819;-34,028;1,993;9,313;4,580;23,947;3,879;-38,138;-2,839;0,000;31,500;31,000;9,413;1,700;-16,410;-10,272;-19,324;-12,209;-3,281;26,335;0,000;251,240;Inf;260,000;260,000;-14,548;3,290;-7,841;22,716
269,000;3,130;0,819;-34,028;1,993;9,313;4,580;23,947;3,879;-38,138;-2,839;0,000;31,500;31,000;9,413;1,700;-16,388;-10,284;-19,342;-12,213;-3,281;26,335;0,000;251,640;Inf;260,000;260,000;-14,554;3,288;-7,842;22,715
269,500;3,130;0,819;-34,028;1,993;9,313;4,580;23,947;3,879;-38,138;-2,839;0,000;31,500;31,000;9,413;1,700;-16,402;-10,290;-19,354;-12,226;-3,281;26,335;0,000;251,640;Inf;260,000;260,000;-14,557;3,285;-7,859;22,684
270,000;3,130;0,819;-34,028;1,993;9,313;4,530;23,994;3,893;-38,160;-2,831;0,000;31,538;30,996;9,413;1,700;-16,441;-10,285;-19,365;-12,239;-3,288;26,333;0,000;251,340;Inf;260,000;260,000;-14,568;3,283;-7,863;22,660
270,500;3,130;0,819;-34,028;1,993;9,313;4,530;23,994;3,893;-38,160;-2,831;0,000;31,500;31,000;9,413;1,700;-16,426;-10,296;-19,348;-12,239;-3,288;26,333;0,000;251,340;Inf;260,000;260,000;-14,583;3,280;-7,879;22,648
271,000;3,251;0,822;-34,726;1,884;9,346;4,530;23,994;3,893;-38,160;-2,831;0,000;31,500;31,000;9,417;1,982;-16,413;-10,328;-19,362;-12,257;-3,288;26,333;0,000;251,740;Inf;260,000;260,000;-14,577;3,278;-7,874;22,616
271,500;3,251;0,822;-34,726;1,884;9,346;4,530;23,994;3,893;-38,160;-2,831;0,000;31,500;31,000;9,417;1,982;-16,391;-10,298;-19,356;-12,238;-3,288;26,333;0,000;251,740;Inf;260,000;260,000;-14,590;3,277;-7,891;22,594
272,000;3,251;0,822;-34,726;1,884;9,346;4,530;23,994;3,893;-38,160;-2,831;0,000;31,500;31,000;9,417;1,982;-16,462;-10,309;-19,375;-12,255;-3,288;26,333;0,000;251,440;Inf;260,000;260,000;-14,571;3,277;-7,881;22,554
272,500;3,251;0,822;-34,726;1,884;9,346;4,530;23,994;3,893;-38,160;-2,831;0,000;31,500;31,000;9,417;1,982;-16,445;-10,290;-19,363;-12,253;-3,288;26,333;0,000;251,440;Inf;260,000;260,000;-14,600;3,276;-7,883;22,512
273,000;3,251;0,822;-34,726;1,884;9,346;4,530;23,994;3,893;-38,160;-2,831;0,000;31,500;31,000;9,417;1,982;-16,398;-10,312;-19,355;-12,222;-3,288;26,333;0,000;251,440;Inf;260,000;260,000;-14,588;3,276;-7,882;22,476
273,500;3,251;0,822;-34,726;1,884;9,346;4,519;24,017;3,881;-38,127;-2,842;0,000;31,539;30,985;9,417;1,982;-16,371;-10,318;-19,366;-12,217;-3,281;26,340;0,000;251,440;Inf;260,000;260,000;-14,572;3,276;-7,863;22,491
274,000;3,251;0,822;-34,726;1,884;9,346;4,519;24,017;3,881;-38,127;-2,842;0,000;31,500;31,000;9,417;1,982;-16,403;-10,296;-19,360;-12,230;-3,281;26,340;0,000;251,840;Inf;260,000;260,000;-14,568;3,275;-7,874;22,524
274,500;2,982;0,775;-33,434;1,901;9,306;4,519;24,017;3,881;-38,127;-2,842;0,000;31,500;31,000;9,536;1,780;-16,403;-10,294;-19,357;-12,234;-3,281;26,340;0,000;251,840;Inf;260,000;260,000;-14,572;3,275;-7,872;22,461
275,000;2,982;0,775;-33,434;1,901;9,306;4,519;24,017;3,881;-38,127;-2,842;0,000;31,500;31,000;9,536;1,780;-16,428;-10,313;-19,365;-12,245;-3,281;26,340;0,000;251,840;Inf;260,000;260,000;-14,572;3,270;-7,883;22,408
275,500;2,982;0,775;-33,434;1,901;9,306;4,519;24,017;3,881;-38,127;-2,842;0,000;31,500;31,000;9,536;1,780;-16,407;-10,317;-19,405;-12,245;-3,281;26,340;0,000;251,840;Inf;260,000;260,000;-14,588;3,265;-7,872;22,414
276,000;2,982;0,775;-33,434;1,901;9,306;4,519;24,017;3,881;-38,127;-2,842;0,000;31,500;31,000;9,536;1,780;-16,428;-10,314;-19,359;-12,238;-3,281;26,340;0,000;251,440;Inf;260,000;260,000;-14,593;3,261;-7,873;22,427
276,500;2,982;0,775;-33,434;1,901;9,306;4,545;24,066;3,890;-38,154;-2,840;0,000;31,543;31,147;9,536;1,780;-16,424;-10,309;-19,380;-12,263;-3,273;26,341;0,000;251,440;Inf;260,000;260,000;-14,585;3,256;-7,885;22,421
277,000;2,982;0,775;-33,434;1,901;9,306;4,545;24,066;3,890;-38,154;-2,840;0,000;31,500;31,100;9,536;1,780;-16,429;-10,341;-19,376;-12,284;-3,273;26,341;0,000;251,740;Inf;260,000;260,000;-14,594;3,252;-7,898;22,394
277,500;3,367;0,802;-35,209;1,835;9,319;4,545;24,066;3,890;-38,154;-2,840;0,000;31,500;31,100;9,401;1,933;-16,457;-10,373;-19,375;-12,276;-3,273;26,341;0,000;251,740;Inf;260,000;260,000;-14,608;3,247;-7,898;22,422
278,000;3,367;0,802;-35,209;1,835;9,319;4,545;24,066;3,890;-38,154;-2,840;0,000;31,500;31,100;9,401;1,933;-16,473;-10,345;-19,362;-12,273;-3,273;26,341;0,000;251,340;Inf;260,000;260,000;-14,620;3,249;-7,907;22,395
278,500;3,367;0,802;-35,209;1,835;9,319;4,545;24,066;3,890;-38,154;-2,840;0,000;31,500;31,100;9,401;1,933;-16,415;-10,340;-19,384;-12,284;-3,273;26,341;0,000;251,340;Inf;260,000;260,000;-14,613;3,251;-7,893;22,427
279,000;3,367;0,802;-35,209;1,835;9,319;4,545;24,066;3,890;-38,154;-2,840;0,000;31,500;31,100;9,401;1,933;-16,447;-10,342;-19,346;-12,265;-3,273;26,341;0,000;251,740;Inf;260,000;260,000;-14,606;3,253;-7,895;22,446
279,500;3,367;0,802;-35,209;1,835;9,319;4,545;24,066;3,890;-38,154;-2,840;0,000;31,500;31,100;9,401;1,933;-16,464;-10,340;-19,350;-12,292;-3,273;26,341;0,000;251,740;Inf;260,000;260,000;-14,600;3,255;-7,905;22,482
280,000;3,367;0,802;-35,209;1,835;9,319;4,582;24,091;3,859;-38,190;-2,832;0,000;31,537;31,110;9,401;1,933;-16,420;-10,355;-19,355;-12,283;-3,277;26,339;0,000;251,240;Inf;260,000;260,000;-14,611;3,257;-7,902;22,491
280,500;3,367;0,802;-35,209;1,835;9,319;4,582;24,091;3,859;-38,190;-2,832;0,000;31,500;31,100;9,401;1,933;-16,410;-10,339;-19,353;-12,262;-3,277;26,339;0,000;251,240;Inf;260,000;260,000;-14,603;3,258;-7,911;22,511
281,000;3,459;0,824;-35,209;1,887;9,418;4,582;24,091;3,859;-38,190;-2,832;0,000;31,500;31,100;9,316;1,858;-16,393;-10,334;-19,334;-12,243;-3,277;26,339;0,000;250,940;Inf;260,000;260,000;-14,591;3,260;-7,911;22,522
281,500;3,459;0,824;-35,209;1,887;9,418;4,582;24,091;3,859;-38,190;-2,832;0,000;31,500;31,100;9,316;1,858;-16,403;-10,330;-19,369;-12,254;-3,277;26,339;0,000;250,940;Inf;260,000;260,000;-14,576;3,264;-7,894;22,520
282,000;3,459;0,824;-35,209;1,887;9,418;4,582;24,091;3,859;-38,190;-2,832;0,000;31,500;31,100;9,316;1,858;-16,463;-10,349;-19,395;-12,280;-3,277;26,339;0,000;251,940;Inf;260,000;260,000;-14,589;3,267;-7,918;22,523
282,500;3,459;0,824;-35,209;1,887;9,418;4,582;24,091;3,859;-38,190;-2,832;0,000;31,500;31,100;9,316;1,858;-16,448;-10,353;-19,378;-12,284;-3,277;26,339;0,000;251,940;Inf;260,000;260,000;-14,622;3,270;-7,907;22,528
283,000;3,459;0,824;-35,209;1,887;9,418;4,563;24,120;3,861;-38,200;-2,828;0,000;31,541;31,021;9,316;1,858;-16,425;-10,337;-19,370;-12,242;-3,275;26,335;0,000;251,940;Inf;260,000;260,000;-14,616;3,273;-7,913;22,470
283,500;3,459;0,824;-35,209;1,887;9,418;4,563;24,120;3,861;-38,200;-2,828;0,000;31,500;31,000;9,316;1,858;-16,396;-10,330;-19,346;-12,242;-3,275;26,335;0,000;251,940;Inf;260,000;260,000;-14,593;3,276;-7,907;22,458
284,000;3,799;0,881;-35,209;1,820;9,441;4,563;24,120;3,861;-38,200;-2,828;0,000;31,500;31,000;9,376;1,858;-16,345;-10,320;-19,333;-12,211;-3,275;26,335;0,000;251,840;Inf;260,000;260,000;-14,579;3,279;-7,906;22,434
284,500;3,799;0,881;-35,209;1,820;9,441;4,563;24,120;3,861;-38,200;-2,828;0,000;31,500;31,000;9,376;1,858;-16,390;-10,300;-19,335;-12,215;-3,275;26,335;0,000;251,840;Inf;260,000;260,000;-14,552;3,288;-7,900;22,428
285,000;3,799;0,881;-35,209;1,820;9,441;4,563;24,120;3,861;-38,200;-2,828;0,000;31,500;31,000;9,376;1,858;-16,378;-10,297;-19,332;-12,232;-3,275;26,335;0,000;251,240;Inf;260,000;260,000;-14,560;3,296;-7,891;22,489
285,500;3,799;0,881;-35,209;1,820;9,441;4,563;24,120;3,861;-38,200;-2,828;0,000;31,500;31,000;9,376;1,858;-16,383;-10,286;-19,347;-12,237;-3,275;26,335;0,000;251,240;Inf;260,000;260,000;-14,560;3,304;-7,900;22,518
286,000;3,799;0,881;-35,209;1,820;9,441;4,563;24,120;3,861;-38,200;-2,828;0,000;31,500;31,000;9,376;1,858;-16,344;-10,286;-19,320;-12,195;-3,275;26,335;0,000;250,740;Inf;260,000;260,000;-14,536;3,320;-7,885;22,538
286,500;3,799;0,881;-35,209;1,820;9,441;4,576;24,159;3,883;-38,178;-2,829;0,000;31,541;30,956;9,376;1,858;-16,325;-10,288;-19,333;-12,207;-3,273;26,335;0,000;250,740;Inf;260,000;260,000;-14,536;3,320;-7,897;22,572
287,000;3,799;0,881;-35,209;1,820;9,441;4,576;24,159;3,883;-38,178;-2,829;0,000;31,500;31,000;9,376;1,858;-16,342;-10,276;-19,323;-12,195;-3,273;26,335;0,000;251,140;Inf;260,000;260,000;-14,538;3,328;-7,893;22,529
287,500;2,671;0,721;-33,350;1,911;9,330;4,576;24,159;3,883;-38,178;-2,829;0,000;31,500;31,000;9,440;1,774;-16,368;-10,308;-19,355;-12,212;-3,273;26,335;0,000;251,140;Inf;260,000;260,000;-14,534;3,336;-7,881;22,524
288,000;2,671;0,721;-33,350;1,911;9,330;4,576;24,159;3,883;-38,178;-2,829;0,000;31,500;31,000;9,440;1,774;-16,348;-10,297;-19,346;-12,214;-3,273;26,335;0,000;251,240;Inf;260,000;260,000;-14,561;3,325;-7,868;22,489
288,500;2,671;0,721;-33,350;1,911;9,330;4,576;24,159;3,883;-38,178;-2,829;0,000;31,500;31,000;9,440;1,774;-16,378;-10,292;-19,332;-12,204;-3,273;26,335;0,000;251,240;Inf;260,000;260,000;-14,551;3,314;-7,856;22,453
289,000;2,671;0,721;-33,350;1,911;9,330;4,576;24,159;3,883;-38,178;-2,829;0,000;31,500;31,000;9,440;1,774;-16,402;-10,298;-19,343;-12,211;-3,273;26,335;0,000;251,240;Inf;260,000;260,000;-14,551;3,304;-7,885;22,480
289,500;2,671;0,721;-33,350;1,911;9,330;4,562;24,207;3,888;-38,199;-2,830;0,000;31,543;30,983;9,440;1,774;-16,406;-10,293;-19,320;-12,230;-3,274;26,333;0,000;251,240;Inf;260,000;260,000;-14,564;3,293;-7,885;22,497
290,000;2,671;0,721;-33,350;1,911;9,330;4,562;24,207;3,888;-38,199;-2,830;0,000;31,500;31,000;9,440;1,774;-16,407;-10,318;-19,366;-12,242;-3,274;26,333;0,000;250,640;Inf;260,000;260,000;-14,562;3,273;-7,883;22,499
290,500;3,106;0,786;-34,809;1,892;9,335;4,562;24,207;3,888;-38,199;-2,830;0,000;31,500;31,000;9,468;1,962;-16,439;-10,331;-19,359;-12,257;-3,274;26,333;0,000;250,640;Inf;260,000;260,000;-14,583;3,273;-7,879;22,516
291,000;3,106;0,786;-34,809;1,892;9,335;4,562;24,207;3,888;-38,199;-2,830;0,000;31,500;31,000;9,468;1,962;-16,424;-10,325;-19,363;-12,238;-3,274;26,333;0,000;250,340;Inf;260,000;260,000;-14,597;3,270;-7,894;22,546
291,500;3,106;0,786;-34,809;1,892;9,335;4,562;24,207;3,888;-38,199;-2,830;0,000;31,500;31,000;9,468;1,962;-16,409;-10,300;-19,361;-12,225;-3,274;26,333;0,000;250,340;Inf;260,000;260,000;-14,588;3,268;-7,880;22,550
292,000;3,106;0,786;-34,809;1,892;9,335;4,562;24,207;3,888;-38,199;-2,830;0,000;31,500;31,000;9,468;1,962;-16,383;-10,318;-19,350;-12,239;-3,274;26,333;0,000;250,940;Inf;260,000;260,000;-14,574;3,265;-7,895;22,583
292,500;3,106;0,786;-34,809;1,892;9,335;4,539;24,243;3,889;-38,195;-2,831;0,000;31,536;31,125;9,468;1,962;-16,396;-10,318;-19,373;-12,255;-3,272;26,327;0,000;250,940;Inf;260,000;260,000;-14,572;3,262;-7,898;22,615
293,000;3,106;0,786;-34,809;1,892;9,335;4,539;24,243;3,889;-38,195;-2,831;0,000;31,500;31,100;9,468;1,962;-16,440;-10,330;-19,349;-12,269;-3,272;26,327;0,000;250,640;Inf;260,000;260,000;-14,585;3,260;-7,899;22,664
293,500;3,106;0,786;-34,809;1,892;9,335;4,539;24,243;3,889;-38,195;-2,831;0,000;31,500;31,100;9,468;1,962;-16,449;-10,345;-19,364;-12,277;-3,272;26,327;0,000;250,640;Inf;260,000;260,000;-14,597;3,257;-7,898;22,674
294,000;3,717;0,887;-35,209;1,818;9,400;4,539;24,243;3,889;-38,195;-2,831;0,000;31,500;31,100;9,380;2,058;-16,439;-10,353;-19,348;-12,281;-3,272;26,327;0,000;250,640;Inf;260,000;260,000;-14,609;3,255;-7,911;22,664
294,500;3,717;0,887;-35,209;1,818;9,400;4,539;24,243;3,889;-38,195;-2,831;0,000;31,500;31,100;9,380;2,058;-16,460;-10,324;-19,352;-12,278;-3,272;26,327;0,000;250,640;Inf;260,000;260,000;-14,605;3,262;-7,900;22,642
295,000;3,717;0,887;-35,209;1,818;9,400;4,539;24,243;3,889;-38,195;-2,831;0,000;31,500;31,100;9,380;2,058;-16,461;-10,342;-19,370;-12,271;-3,272;26,327;0,000;250,840;Inf;260,000;260,000;-14,604;3,270;-7,913;22,651
295,500;3,717;0,887;-35,209;1,818;9,400;4,539;24,243;3,889;-38,195;-2,831;0,000;31,500;31,100;9,380;2,058;-16,418;-10,341;-19,389;-12,265;-3,272;26,327;0,000;250,840;Inf;260,000;260,000;-14,611;3,277;-7,915;22,621
296,000;3,717;0,887;-35,209;1,818;9,400;4,546;24,285;3,879;-38,185;-2,838;0,000;31,544;31,104;9,380;2,058;-16,422;-10,354;-19,406;-12,260;-3,276;26,322;0,000;250,840;Inf;260,000;260,000;-14,603;3,284;-7,912;22,662
296,500;3,717;0,887;-35,209;1,818;9,400;4,546;24,285;3,879;-38,185;-2,838;0,000;31,500;31,100;9,380;2,058;-16,465;-10,358;-19,410;-12,283;-3,276;26,322;0,000;250,840;Inf;260,000;260,000;-14,610;3,291;-7,915;22,666
297,000;3,950;0,936;-35,209;1,857;9,408;4,546;24,285;3,879;-38,185;-2,838;0,000;31,500;31,100;9,254;1,925;-16,488;-10,351;-19,414;-12,298;-3,276;26,322;0,000;251,040;Inf;260,000;260,000;-14,629;3,298;-7,915;22,698
297,500;3,950;0,936;-35,209;1,857;9,408;4,546;24,285;3,879;-38,185;-2,838;0,000;31,500;31,100;9,254;1,925;-16,470;-10,356;-19,417;-12,277;-3,276;26,322;0,000;251,040;Inf;260,000;260,000;-14,638;3,309;-7,935;22,613
298,000;3,950;0,936;-35,209;1,857;9,408;4,546;24,285;3,879;-38,185;-2,838;0,000;31,500;31,100;9,254;1,925;-16,467;-10,344;-19,412;-12,259;-3,276;26,322;0,000;250,840;Inf;260,000;260,000;-14,630;3,320;-7,916;22,632
298,500;3,950;0,936;-35,209;1,857;9,408;4,546;24,285;3,879;-38,185;-2,838;0,000;31,500;31,100;9,254;1,925;-16,435;-10,352;-19,388;-12,264;-3,276;26,322;0,000;250,840;Inf;260,000;260,000;-14,620;3,330;-7,926;22,674
299,000;3,950;0,936;-35,209;1,857;9,408;4,587;24,329;3,872;-38,207;-2,830;0,000;31,542;31,002;9,254;1,925;-16,429;-10,347;-19,416;-12,273;-3,265;26,326;0,000;250,740;Inf;260,000;260,000;-14,609;3,340;-7,937;22,692
299,500;3,950;0,936;-35,209;1,857;9,408;4,587;24,329;3,872;-38,207;-2,830;0,000;31,500;31,000;9,254;1,925;-16,452;-10,360;-19,432;-12,285;-3,265;26,326;0,000;250,740;Inf;260,000;260,000;-14,616;3,350;-7,932;22,696
300,000;3,950;0,936;-35,209;1,857;9,408;4,587;24,329;3,872;-38,207;-2,830;0,000;31,500;31,000;9,254;1,925;-16,476;-10,361;-19,412;-12,282;-3,265;26,326;0,000;250,940;Inf;260,000;260,000;-14,632;3,360;-7,937;22,709
300,500;3,329;0,769;-35,209;1,847;9,260;4,587;24,329;3,872;-38,207;-2,830;0,000;31,500;31,000;9,332;1,912;-16,443;-10,345;-19,405;-12,263;-3,265;26,326;0,000;250,940;Inf;260,000;260,000;-14,633;3,370;-7,935;22,720
301,000;3,329;0,769;-35,209;1,847;9,260;4,587;24,329;3,872;-38,207;-2,830;0,000;31,500;31,000;9,332;1,912;-16,415;-10,343;-19,417;-12,271;-3,265;26,326;0,000;250,940;Inf;260,000;260,000;-14,614;3,369;-7,932;22,748
301,500;3,329;0,769;-35,209;1,847;9,260;4,587;24,329;3,872;-38,207;-2,830;0,000;31,500;31,000;9,332;1,912;-16,423;-10,354;-19,397;-12,258;-3,265;26,326;0,000;250,940;Inf;260,000;260,000;-14,611;3,368;-7,937;22,767
302,000;3,329;0,769;-35,209;1,847;9,260;4,587;24,329;3,872;-38,207;-2,830;0,000;31,500;31,000;9,332;1,912;-16,393;-10,352;-19,371;-12,260;-3,265;26,326;0,000;250,740;Inf;260,000;260,000;-14,608;3,368;-7,915;22,809
302,500;3,329;0,769;-35,209;1,847;9,260;4,566;24,358;3,881;-38,200;-2,838;0,000;31,538;30,949;9,332;1,912;-16,424;-10,348;-19,366;-12,247;-3,284;26,319;0,000;250,740;Inf;260,000;260,000;-14,594;3,367;-7,920;22,779
303,000;3,329;0,769;-35,209;1,847;9,260;4,566;24,358;3,881;-38,200;-2,838;0,000;31,500;30,900;9,332;1,912;-16,448;-10,328;-19,391;-12,262;-3,284;26,319;0,000;250,840;Inf;260,000;260,000;-14,596;3,366;-7,925;22,768
303,500;3,124;0,793;-34,526;1,854;9,298;4,566;24,358;3,881;-38,200;-2,838;0,000;31,500;30,900;9,529;1,916;-16,444;-10,361;-19,400;-12,278;-3,284;26,319;0,000;250,840;Inf;260,000;260,000;-14,607;3,366;-7,924;22,784
304,000;3,124;0,793;-34,526;1,854;9,298;4,566;24,358;3,881;-38,200;-2,838;0,000;31,500;30,900;9,529;1,916;-16,398;-10,355;-19,371;-12,252;-3,284;26,319;0,000;250,740;Inf;260,000;260,000;-14,621;3,362;-7,923;22,751
304,500;3,124;0,793;-34,526;1,854;9,298;4,566;24,358;3,881;-38,200;-2,838;0,000;31,500;30,900;9,529;1,916;-16,407;-10,333;-19,369;-12,242;-3,284;26,319;0,000;250,740;Inf;260,000;260,000;-14,594;3,358;-7,923;22,741
305,000;3,124;0,793;-34,526;1,854;9,298;4,566;24,358;3,881;-38,200;-2,838;0,000;31,500;30,900;9,529;1,916;-16,412;-10,339;-19,372;-12,258;-3,284;26,319;0,000;250,940;Inf;260,000;260,000;-14,588;3,354;-7,940;22,745
305,500;3,124;0,793;-34,526;1,854;9,298;4,577;24,386;3,874;-38,233;-2,839;0,000;31,554;31,106;9,529;1,916;-16,424;-10,346;-19,372;-12,256;-3,275;26,320;0,000;250,940;Inf;260,000;260,000;-14,595;3,350;-7,940;22,742
306,000;3,124;0,793;-34,526;1,854;9,298;4,577;24,386;3,874;-38,233;-2,839;0,000;31,600;31,100;9,529;1,916;-16,418;-10,363;-19,381;-12,279;-3,275;26,320;0,000;250,640;Inf;260,000;260,000;-14,600;3,347;-7,955;22,780
306,500;3,124;0,793;-34,526;1,854;9,298;4,577;24,386;3,874;-38,233;-2,839;0,000;31,600;31,100;9,529;1,916;-16,435;-10,363;-19,401;-12,289;-3,275;26,320;0,000;250,640;Inf;260,000;260,000;-14,610;3,343;-7,971;22,806
307,000;3,432;0,844;-34,781;1,910;9,409;4,577;24,386;3,874;-38,233;-2,839;0,000;31,600;31,100;9,440;1,738;-16,473;-10,350;-19,409;-12,279;-3,275;26,320;0,000;251,440;Inf;260,000;260,000;-14,622;3,339;-7,950;22,830
307,500;3,432;0,844;-34,781;1,910;9,409;4,577;24,386;3,874;-38,233;-2,839;0,000;31,600;31,100;9,440;1,738;-16,433;-10,364;-19,378;-12,281;-3,275;26,320;0,000;251,440;Inf;260,000;260,000;-14,628;3,341;-7,953;22,829
308,000;3,432;0,844;-34,781;1,910;9,409;4,577;24,386;3,874;-38,233;-2,839;0,000;31,600;31,100;9,440;1,738;-16,449;-10,369;-19,390;-12,282;-3,275;26,320;0,000;251,140;Inf;260,000;260,000;-14,614;3,342;-7,939;22,826
308,500;3,432;0,844;-34,781;1,910;9,409;4,577;24,386;3,874;-38,233;-2,839;0,000;31,600;31,100;9,440;1,738;-16,494;-10,364;-19,386;-12,302;-3,275;26,320;0,000;251,140;Inf;260,000;260,000;-14,622;3,344;-7,963;22,795
309,000;3,432;0,844;-34,781;1,910;9,409;4,558;24,427;3,883;-38,225;-2,826;0,000;31,558;31,136;9,440;1,738;-16,469;-10,375;-19,392;-12,288;-3,277;26,313;0,000;250,840;Inf;260,000;260,000;-14,636;3,345;-7,940;22,767
309,500;3,432;0,844;-34,781;1,910;9,409;4,558;24,427;3,883;-38,225;-2,826;0,000;31,600;31,100;9,440;1,738;-16,453;-10,323;-19,375;-12,253;-3,277;26,313;0,000;250,840;Inf;260,000;260,000;-14,631;3,347;-7,948;22,784
310,000;2,865;0,738;-34,430;1,885;9,295;4,558;24,427;3,883;-38,225;-2,826;0,000;31,600;31,100;9,493;1,925;-16,411;-10,338;-19,371;-12,271;-3,277;26,313;0,000;252,040;Inf;260,000;260,000;-14,601;3,348;-7,924;22,822
310,500;2,865;0,738;-34,430;1,885;9,295;4,558;24,427;3,883;-38,225;-2,826;0,000;31,600;31,100;9,493;1,925;-16,390;-10,334;-19,361;-12,247;-3,277;26,313;0,000;252,040;Inf;260,000;260,000;-14,598;3,340;-7,945;22,848
311,000;2,865;0,738;-34,430;1,885;9,295;4,558;24,427;3,883;-38,225;-2,826;0,000;31,600;31,100;9,493;1,925;-16,451;-10,332;-19,414;-12,266;-3,277;26,313;0,000;251,440;Inf;260,000;260,000;-14,583;3,332;-7,938;22,849
311,500;2,865;0,738;-34,430;1,885;9,295;4,558;24,427;3,883;-38,225;-2,826;0,000;31,600;31,100;9,493;1,925;-16,454;-10,337;-19,423;-12,273;-3,277;26,313;0,000;251,440;Inf;260,000;260,000;-14,616;3,325;-7,939;22,858
312,000;2,865;0,738;-34,430;1,885;9,295;4,525;24,474;3,886;-38,214;-2,836;0,000;31,566;31,095;9,493;1,925;-16,449;-10,343;-19,406;-12,273;-3,276;26,314;0,000;250,540;Inf;260,000;260,000;-14,622;3,317;-7,940;22,833
312,500;2,865;0,738;-34,430;1,885;9,295;4,525;24,474;3,886;-38,214;-2,836;0,000;31,600;31,100;9,493;1,925;-16,438;-10,363;-19,419;-12,278;-3,276;26,314;0,000;250,540;Inf;260,000;260,000;-14,618;3,310;-7,940;22,814
313,000;3,280;0,773;-35,209;1,852;9,474;4,525;24,474;3,886;-38,214;-2,836;0,000;31,600;31,100;9,176;1,916;-16,433;-10,357;-19,415;-12,286;-3,276;26,314;0,000;251,240;Inf;260,000;260,000;-14,625;3,302;-7,940;22,772
313,500;3,280;0,773;-35,209;1,852;9,474;4,525;24,474;3,886;-38,214;-2,836;0,000;31,600;31,100;9,176;1,916;-16,465;-10,356;-19,428;-12,273;-3,276;26,314;0,000;251,240;Inf;260,000;260,000;-14,623;3,302;-7,933;22,815
314,000;3,280;0,773;-35,209;1,852;9,474;4,525;24,474;3,886;-38,214;-2,836;0,000;31,600;31,100;9,176;1,916;-16,479;-10,356;-19,409;-12,292;-3,276;26,314;0,000;251,740;Inf;260,000;260,000;-14,631;3,302;-7,945;22,813
314,500;3,280;0,773;-35,209;1,852;9,474;4,525;24,474;3,886;-38,214;-2,836;0,000;31,600;31,100;9,176;1,916;-16,436;-10,381;-19,411;-12,289;-3,276;26,314;0,000;251,740;Inf;260,000;260,000;-14,634;3,301;-7,965;22,811
315,000;3,280;0,773;-35,209;1,852;9,474;4,525;24,474;3,886;-38,214;-2,836;0,000;31,600;31,100;9,176;1,916;-16,418;-10,361;-19,382;-12,268;-3,276;26,314;0,000;251,840;Inf;260,000;260,000;-14,629;3,301;-7,956;22,809
315,500;3,280;0,773;-35,209;1,852;9,474;4,504;24,494;3,884;-38,245;-2,837;0,000;31,568;31,049;9,176;1,916;-16,471;-10,376;-19,415;-12,295;-3,279;26,311;0,000;251,840;Inf;260,000;260,000;-14,607;3,301;-7,944;22,825
316,000;3,280;0,773;-35,209;1,852;9,474;4,504;24,494;3,884;-38,245;-2,837;0,000;31,600;31,000;9,176;1,916;-16,479;-10,393;-19,453;-12,308;-3,279;26,311;0,000;251,540;Inf;260,000;260,000;-14,639;3,300;-7,950;22,835
316,500;3,241;0,819;-34,064;1,911;9,404;4,504;24,494;3,884;-38,245;-2,837;0,000;31,600;31,000;9,486;1,792;-16,468;-10,384;-19,448;-12,300;-3,279;26,311;0,000;251,540;Inf;260,000;260,000;-14,658;3,300;-7,954;22,842
317,000;3,241;0,819;-34,064;1,911;9,404;4,504;24,494;3,884;-38,245;-2,837;0,000;31,600;31,000;9,486;1,792;-16,503;-10,395;-19,442;-12,318;-3,279;26,311;0,000;250,940;Inf;260,000;260,000;-14,650;3,299;-7,966;22,852
317,500;3,241;0,819;-34,064;1,911;9,404;4,504;24,494;3,884;-38,245;-2,837;0,000;31,600;31,000;9,486;1,792;-16,496;-10,412;-19,433;-12,337;-3,279;26,311;0,000;250,940;Inf;260,000;260,000;-14,665;3,298;-7,960;22,858
318,000;3,241;0,819;-34,064;1,911;9,404;4,504;24,494;3,884;-38,245;-2,837;0,000;31,600;31,000;9,486;1,792;-16,533;-10,422;-19,428;-12,330;-3,279;26,311;0,000;251,540;Inf;260,000;260,000;-14,670;3,297;-7,963;22,822
318,500;3,241;0,819;-34,064;1,911;9,404;4,559;24,548;3,875;-38,239;-2,835;0,000;31,579;31,194;9,486;1,792;-16,512;-10,417;-19,421;-12,352;-3,267;26,316;0,000;251,540;Inf;260,000;260,000;-14,678;3,296;-7,979;22,835
319,000;3,241;0,819;-34,064;1,911;9,404;4,559;24,548;3,875;-38,239;-2,835;0,000;31,600;31,200;9,486;1,792;-16,492;-10,397;-19,422;-12,343;-3,267;26,316;0,000;251,040;Inf;260,000;260,000;-14,676;3,295;-7,999;22,780
319,500;4,316;1,010;-35,209;1,794;9,370;4,559;24,548;3,875;-38,239;-2,835;0,000;31,600;31,200;9,379;1,929;-16,537;-10,415;-19,437;-12,332;-3,267;26,316;0,000;251,040;Inf;260,000;260,000;-14,664;3,294;-7,977;22,792
320,000;4,316;1,010;-35,209;1,794;9,370;4,559;24,548;3,875;-38,239;-2,835;0,000;31,600;31,200;9,379;1,929;-16,521;-10,402;-19,441;-12,322;-3,267;26,316;0,000;251,040;Inf;260,000;260,000;-14,680;3,311;-7,976;22,805
320,500;4,316;1,010;-35,209;1,794;9,370;4,559;24,548;3,875;-38,239;-2,835;0,000;31,600;31,200;9,379;1,929;-16,484;-10,416;-19,430;-12,323;-3,267;26,316;0,000;251,040;Inf;260,000;260,000;-14,672;3,328;-7,989;22,783
321,000;4,316;1,010;-35,209;1,794;9,370;4,559;24,548;3,875;-38,239;-2,835;0,000;31,600;31,200;9,379;1,929;-16,467;-10,408;-19,443;-12,332;-3,267;26,316;0,000;250,740;Inf;260,000;260,000;-14,663;3,344;-7,994;22,769
321,500;4,316;1,010;-35,209;1,794;9,370;4,559;24,548;3,875;-38,239;-2,835;0,000;31,600;31,200;9,379;1,929;-16,519;-10,417;-19,502;-12,323;-3,267;26,316;0,000;250,740;Inf;260,000;260,000;-14,663;3,360;-7,998;22,756
322,000;4,316;1,010;-35,209;1,794;9,370;4,533;24,579;3,880;-38,212;-2,822;0,000;31,581;31,149;9,379;1,929;-16,515;-10,423;-19,489;-12,337;-3,263;26,325;0,000;251,040;Inf;260,000;260,000;-14,690;3,375;-7,997;22,716
322,500;4,316;1,010;-35,209;1,794;9,370;4,533;24,579;3,880;-38,212;-2,822;0,000;31,600;31,100;9,379;1,929;-16,481;-10,401;-19,459;-12,316;-3,263;26,325;0,000;251,040;Inf;260,000;260,000;-14,691;3,391;-8,000;22,682
323,000;2,489;0,671;-33,680;1,922;9,291;4,533;24,579;3,880;-38,212;-2,822;0,000;31,600;31,100;9,454;1,704;-16,453;-10,403;-19,434;-12,308;-3,263;26,325;0,000;251,040;Inf;260,000;260,000;-14,664;3,406;-7,982;22,694
323,500;2,489;0,671;-33,680;1,922;9,291;4,533;24,579;3,880;-38,212;-2,822;0,000;31,600;31,100;9,454;1,704;-16,438;-10,399;-19,429;-12,285;-3,263;26,325;0,000;251,040;Inf;260,000;260,000;-14,649;3,391;-7,988;22,668
324,000;2,489;0,671;-33,680;1,922;9,291;4,533;24,579;3,880;-38,212;-2,822;0,000;31,600;31,100;9,454;1,704;-16,463;-10,382;-19,437;-12,278;-3,263;26,325;0,000;251,440;Inf;260,000;260,000;-14,638;3,376;-7,984;22,671
324,500;2,489;0,671;-33,680;1,922;9,291;4,533;24,579;3,880;-38,212;-2,822;0,000;31,600;31,100;9,454;1,704;-16,485;-10,407;-19,435;-12,272;-3,263;26,325;0,000;251,440;Inf;260,000;260,000;-14,640;3,362;-7,974;22,673
325,000;2,489;0,671;-33,680;1,922;9,291;4,534;24,609;3,873;-38,219;-2,832;0,000;31,594;31,116;9,454;1,704;-16,459;-10,381;-19,424;-12,280;-3,258;26,329;0,000;250,940;Inf;260,000;260,000;-14,650;3,347;-7,981;22,684
325,500;2,489;0,671;-33,680;1,922;9,291;4,534;24,609;3,873;-38,219;-2,832;0,000;31,600;31,100;9,454;1,704;-16,450;-10,348;-19,414;-12,273;-3,258;26,329;0,000;250,940;Inf;260,000;260,000;-14,636;3,333;-7,977;22,674
326,000;3,243;0,803;-35,209;1,842;9,300;4,534;24,609;3,873;-38,219;-2,832;0,000;31,600;31,100;9,354;1,987;-16,449;-10,379;-19,421;-12,282;-3,258;26,329;0,000;250,840;Inf;260,000;260,000;-14,622;3,319;-7,964;22,679
326,500;3,243;0,803;-35,209;1,842;9,300;4,534;24,609;3,873;-38,219;-2,832;0,000;31,600;31,100;9,354;1,987;-16,446;-10,381;-19,420;-12,323;-3,258;26,329;0,000;250,840;Inf;260,000;260,000;-14,633;3,318;-7,973;22,674
327,000;3,243;0,803;-35,209;1,842;9,300;4,534;24,609;3,873;-38,219;-2,832;0,000;31,600;31,100;9,354;1,987;-16,509;-10,403;-19,444;-12,306;-3,258;26,329;0,000;251,540;Inf;260,000;260,000;-14,642;3,317;-7,974;22,653
327,500;3,243;0,803;-35,209;1,842;9,300;4,534;24,609;3,873;-38,219;-2,832;0,000;31,600;31,100;9,354;1,987;-16,517;-10,401;-19,446;-12,318;-3,258;26,329;0,000;251,540;Inf;260,000;260,000;-14,666;3,316;-7,979;22,641
328,000;3,243;0,803;-35,209;1,842;9,300;4,504;24,641;3,871;-38,264;-2,828;0,000;31,589;31,164;9,354;1,987;-16,483;-10,388;-19,423;-12,289;-3,278;26,316;0,000;251,540;Inf;260,000;260,000;-14,671;3,315;-7,982;22,637
328,500;3,243;0,803;-35,209;1,842;9,300;4,504;24,641;3,871;-38,264;-2,828;0,000;31,600;31,200;9,354;1,987;-16,463;-10,396;-19,391;-12,315;-3,278;26,316;0,000;251,540;Inf;260,000;260,000;-14,646;3,313;-7,976;22,620
329,000;3,243;0,803;-35,209;1,842;9,300;4,504;24,641;3,871;-38,264;-2,828;0,000;31,600;31,200;9,354;1,987;-16,520;-10,416;-19,422;-12,329;-3,278;26,316;0,000;251,440;Inf;260,000;260,000;-14,641;3,312;-7,973;22,660
329,500;3,390;0,900;-34,208;1,887;9,297;4,504;24,641;3,871;-38,264;-2,828;0,000;31,600;31,200;9,443;1,834;-16,533;-10,409;-19,449;-12,344;-3,278;26,316;0,000;251,440;Inf;260,000;260,000;-14,672;3,311;-7,985;22,663
330,000;3,390;0,900;-34,208;1,887;9,297;4,504;24,641;3,871;-38,264;-2,828;0,000;31,600;31,200;9,443;1,834;-16,497;-10,423;-19,435;-12,348;-3,278;26,316;0,000;250,740;Inf;260,000;260,000;-14,684;3,312;-8,004;22,692
330,500;3,390;0,900;-34,208;1,887;9,297;4,504;24,641;3,871;-38,264;-2,828;0,000;31,600;31,200;9,443;1,834;-16,473;-10,411;-19,446;-12,306;-3,278;26,316;0,000;250,740;Inf;260,000;260,000;-14,676;3,314;-7,986;22,701
331,000;3,390;0,900;-34,208;1,887;9,297;4,530;24,678;3,869;-38,222;-2,832;0,000;31,610;31,234;9,443;1,834;-16,479;-10,392;-19,399;-12,294;-3,267;26,324;0,000;250,940;Inf;260,000;260,000;-14,642;3,316;-8,005;22,720
331,500;3,390;0,900;-34,208;1,887;9,297;4,530;24,678;3,869;-38,222;-2,832;0,000;31,600;31,200;9,443;1,834;-16,490;-10,388;-19,436;-12,311;-3,267;26,324;0,000;250,840;Inf;260,000;260,000;-14,641;3,317;-8,005;22,720
332,000;3,390;0,900;-34,208;1,887;9,297;4,530;24,678;3,869;-38,222;-2,832;0,000;31,600;31,200;9,443;1,834;-16,490;-10,388;-19,436;-12,311;-3,267;26,324;0,000;250,840;Inf;260,000;260,000;-14,641;3,319;-8,005;22,720
332,500;2,693;0,753;-34,000;1,895;9,306;4,530;24,678;3,869;-38,222;-2,832;0,000;31,600;31,200;9,428;1,783;-16,481;-10,391;-19,430;-12,291;-3,267;26,324;0,000;250,840;Inf;260,000;260,000;-14,656;3,308;-7,985;22,682
333,000;2,693;0,753;-34,000;1,895;9,306;4,530;24,678;3,869;-38,222;-2,832;0,000;31,600;31,200;9,428;1,783;-16,460;-10,384;-19,432;-12,302;-3,267;26,324;0,000;250,640;Inf;260,000;260,000;-14,644;3,298;-7,991;22,702
333,500;2,693;0,753;-34,000;1,895;9,306;4,530;24,678;3,869;-38,222;-2,832;0,000;31,600;31,200;9,428;1,783;-16,471;-10,385;-19,421;-12,288;-3,267;26,324;0,000;250,640;Inf;260,000;260,000;-14,644;3,298;-7,967;22,708
334,000;2,693;0,753;-34,000;1,895;9,306;4,530;24,678;3,869;-38,222;-2,832;0,000;31,600;31,200;9,428;1,783;-16,475;-10,395;-19,441;-12,297;-3,267;26,324;0,000;251,840;Inf;260,000;260,000;-14,641;3,288;-8,009;22,716
334,500;2,693;0,753;-34,000;1,895;9,306;4,511;24,706;3,892;-38,230;-2,837;0,000;31,604;31,225;9,428;1,783;-16,472;-10,391;-19,438;-12,292;-3,269;26,314;0,000;251,840;Inf;260,000;260,000;-14,652;3,279;-7,978;22,740
335,000;2,693;0,753;-34,000;1,895;9,306;4,511;24,706;3,892;-38,230;-2,837;0,000;31,600;31,200;9,428;1,783;-16,460;-10,386;-19,430;-12,309;-3,269;26,314;0,000;251,540;Inf;260,000;260,000;-14,648;3,269;-7,973;22,772
335,500;2,693;0,753;-34,000;1,895;9,306;4,511;24,706;3,892;-38,230;-2,837;0,000;31,600;31,200;9,428;1,783;-16,441;-10,364;-19,426;-12,279;-3,269;26,314;0,000;251,540;Inf;260,000;260,000;-14,646;3,250;-7,967;22,771
336,000;3,203;0,760;-35,187;1,915;9,360;4,511;24,706;3,892;-38,230;-2,837;0,000;31,600;31,200;9,341;1,771;-16,448;-10,378;-19,416;-12,286;-3,269;26,314;0,000;250,940;Inf;260,000;260,000;-14,628;3,250;-7,983;22,758
336,500;3,203;0,760;-35,187;1,915;9,360;4,511;24,706;3,892;-38,230;-2,837;0,000;31,600;31,200;9,341;1,771;-16,481;-10,387;-19,426;-12,282;-3,269;26,314;0,000;250,940;Inf;260,000;260,000;-14,632;3,249;-7,958;22,745
