t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
337,000;3,203;0,760;-35,187;1,915;9,360;4,511;24,706;3,892;-38,230;-2,837;0,000;31,600;31,200;9,341;1,771;-16,523;-10,419;-19,485;-12,318;-3,269;26,314;0,000;251,040;Inf;260,000;260,000;-14,644;3,249;-7,973;22,778
337,500;3,203;0,760;-35,187;1,915;9,360;4,511;24,706;3,892;-38,230;-2,837;0,000;31,600;31,200;9,341;1,771;-16,512;-10,410;-19,468;-12,320;-3,269;26,314;0,000;251,040;Inf;260,000;260,000;-14,686;3,248;-7,987;22,795
338,000;3,203;0,760;-35,187;1,915;9,360;4,516;24,746;3,880;-38,270;-2,824;0,000;31,621;31,193;9,341;1,771;-16,520;-10,382;-19,430;-12,327;-3,270;26,324;0,000;251,040;Inf;260,000;260,000;-14,678;3,247;-7,995;22,830
338,500;3,203;0,760;-35,187;1,915;9,360;4,516;24,746;3,880;-38,270;-2,824;0,000;31,600;31,200;9,341;1,771;-16,515;-10,405;-19,439;-12,343;-3,270;26,324;0,000;251,040;Inf;260,000;260,000;-14,665;3,246;-7,991;22,830
339,000;3,589;0,848;-35,209;1,858;9,439;4,516;24,746;3,880;-38,270;-2,824;0,000;31,600;31,200;9,188;1,896;-16,515;-10,435;-19,450;-12,345;-3,270;26,324;0,000;250,840;Inf;260,000;260,000;-14,675;3,246;-8,008;22,807
339,500;3,589;0,848;-35,209;1,858;9,439;4,516;24,746;3,880;-38,270;-2,824;0,000;31,600;31,200;9,188;1,896;-16,561;-10,439;-19,448;-12,362;-3,270;26,324;0,000;250,840;Inf;260,000;260,000;-14,686;3,251;-8,024;22,769
340,000;3,589;0,848;-35,209;1,858;9,439;4,516;24,746;3,880;-38,270;-2,824;0,000;31,600;31,200;9,188;1,896;-16,540;-10,422;-19,462;-12,373;-3,270;26,324;0,000;251,340;Inf;260,000;260,000;-14,702;3,257;-8,009;22,785
340,500;3,589;0,848;-35,209;1,858;9,439;4,516;24,746;3,880;-38,270;-2,824;0,000;31,600;31,200;9,188;1,896;-16,550;-10,396;-19,419;-12,335;-3,270;26,324;0,000;251,340;Inf;260,000;260,000;-14,699;3,262;-7,997;22,791
341,000;3,589;0,848;-35,209;1,858;9,439;4,507;24,770;3,885;-38,239;-2,843;0,000;31,626;31,277;9,188;1,896;-16,525;-10,420;-19,451;-12,355;-3,266;26,320;0,000;249,940;Inf;260,000;260,000;-14,675;3,268;-8,004;22,837
341,500;3,589;0,848;-35,209;1,858;9,439;4,507;24,770;3,885;-38,239;-2,843;0,000;31,600;31,300;9,188;1,896;-16,508;-10,429;-19,428;-12,356;-3,266;26,320;0,000;249,940;Inf;260,000;260,000;-14,688;3,273;-8,017;22,854
342,000;3,589;0,848;-35,209;1,858;9,439;4,507;24,770;3,885;-38,239;-2,843;0,000;31,600;31,300;9,188;1,896;-16,549;-10,436;-19,446;-12,356;-3,266;26,320;0,000;251,140;Inf;260,000;260,000;-14,680;3,278;-8,016;22,872
342,500;3,677;0,954;-33,498;1,898;9,351;4,507;24,770;3,885;-38,239;-2,843;0,000;31,600;31,300;9,560;1,777;-16,532;-10,437;-19,435;-12,370;-3,266;26,320;0,000;251,140;Inf;260,000;260,000;-14,697;3,283;-8,016;22,876
343,000;3,677;0,954;-33,498;1,898;9,351;4,507;24,770;3,885;-38,239;-2,843;0,000;31,600;31,300;9,560;1,777;-16,514;-10,435;-19,442;-12,351;-3,266;26,320;0,000;251,640;Inf;260,000;260,000;-14,694;3,290;-8,011;22,882
343,500;3,677;0,954;-33,498;1,898;9,351;4,507;24,770;3,885;-38,239;-2,843;0,000;31,600;31,300;9,560;1,777;-16,468;-10,441;-19,445;-12,324;-3,266;26,320;0,000;251,640;Inf;260,000;260,000;-14,686;3,296;-8,020;22,898
344,000;3,677;0,954;-33,498;1,898;9,351;4,507;24,770;3,885;-38,239;-2,843;0,000;31,600;31,300;9,560;1,777;-16,480;-10,413;-19,445;-12,297;-3,266;26,320;0,000;250,240;Inf;260,000;260,000;-14,670;3,302;-8,017;22,938
344,500;3,677;0,954;-33,498;1,898;9,351;4,548;24,807;3,867;-38,239;-2,827;0,000;31,638;31,358;9,560;1,777;-16,497;-10,418;-19,444;-12,322;-3,252;26,328;0,000;250,240;Inf;260,000;260,000;-14,659;3,308;-8,021;22,915
345,000;3,677;0,954;-33,498;1,898;9,351;4,548;24,807;3,867;-38,239;-2,827;0,000;31,600;31,400;9,560;1,777;-16,497;-10,429;-19,450;-12,338;-3,252;26,328;0,000;250,540;Inf;260,000;260,000;-14,670;3,314;-8,000;22,893
345,500;3,498;0,811;-35,209;1,810;9,395;4,548;24,807;3,867;-38,239;-2,827;0,000;31,600;31,400;9,391;1,973;-16,485;-10,412;-19,449;-12,322;-3,252;26,328;0,000;250,540;Inf;260,000;260,000;-14,679;3,320;-8,000;22,927
346,000;3,498;0,811;-35,209;1,810;9,395;4,548;24,807;3,867;-38,239;-2,827;0,000;31,600;31,400;9,391;1,973;-16,476;-10,421;-19,416;-12,296;-3,252;26,328;0,000;250,540;Inf;260,000;260,000;-14,667;3,323;-8,013;22,881
346,500;3,498;0,811;-35,209;1,810;9,395;4,548;24,807;3,867;-38,239;-2,827;0,000;31,600;31,400;9,391;1,973;-16,471;-10,404;-19,429;-12,279;-3,252;26,328;0,000;250,540;Inf;260,000;260,000;-14,652;3,326;-8,014;22,890
347,000;3,498;0,811;-35,209;1,810;9,395;4,548;24,807;3,867;-38,239;-2,827;0,000;31,600;31,400;9,391;1,973;-16,429;-10,390;-19,402;-12,283;-3,252;26,328;0,000;250,840;Inf;260,000;260,000;-14,646;3,329;-7,991;22,917
347,500;3,498;0,811;-35,209;1,810;9,395;4,543;24,829;3,902;-38,227;-2,818;0,000;31,600;31,300;9,391;1,973;-16,467;-10,385;-19,408;-12,307;-3,262;26,321;0,000;250,840;Inf;260,000;260,000;-14,642;3,335;-7,987;22,895
348,000;3,498;0,811;-35,209;1,810;9,395;4,543;24,829;3,902;-38,227;-2,818;0,000;31,600;31,300;9,391;1,973;-16,454;-10,404;-19,433;-12,304;-3,262;26,321;0,000;251,140;Inf;260,000;260,000;-14,642;3,335;-8,015;22,920
348,500;3,522;0,801;-35,209;1,830;9,416;4,543;24,829;3,902;-38,227;-2,818;0,000;31,600;31,300;9,371;1,941;-16,479;-10,395;-19,442;-12,303;-3,262;26,321;0,000;251,140;Inf;260,000;260,000;-14,649;3,337;-8,013;22,907
349,000;3,522;0,801;-35,209;1,830;9,416;4,543;24,829;3,902;-38,227;-2,818;0,000;31,600;31,300;9,371;1,941;-16,489;-10,389;-19,448;-12,297;-3,262;26,321;0,000;250,540;Inf;260,000;260,000;-14,655;3,340;-7,992;22,880
349,500;3,522;0,801;-35,209;1,830;9,416;4,543;24,829;3,902;-38,227;-2,818;0,000;31,600;31,300;9,371;1,941;-16,475;-10,392;-19,424;-12,310;-3,262;26,321;0,000;250,540;Inf;260,000;260,000;-14,656;3,343;-8,003;22,866
350,000;3,522;0,801;-35,209;1,830;9,416;4,543;24,829;3,902;-38,227;-2,818;0,000;31,600;31,300;9,371;1,941;-16,486;-10,405;-19,431;-12,328;-3,262;26,321;0,000;251,440;Inf;260,000;260,000;-14,651;3,346;-7,997;22,938
350,500;3,522;0,801;-35,209;1,830;9,416;4,543;24,829;3,902;-38,227;-2,818;0,000;31,600;31,300;9,371;1,941;-16,481;-10,426;-19,403;-12,329;-3,262;26,321;0,000;251,440;Inf;260,000;260,000;-14,662;3,349;-7,979;22,943
351,000;3,522;0,801;-35,209;1,830;9,416;4,531;24,875;3,871;-38,275;-2,835;0,000;31,655;31,293;9,371;1,941;-16,516;-10,426;-19,383;-12,330;-3,260;26,324;0,000;251,440;Inf;260,000;260,000;-14,660;3,352;-7,999;22,948
351,500;3,522;0,801;-35,209;1,830;9,416;4,531;24,875;3,871;-38,275;-2,835;0,000;31,700;31,300;9,371;1,941;-16,470;-10,413;-19,383;-12,333;-3,260;26,324;0,000;251,440;Inf;260,000;260,000;-14,664;3,355;-8,000;22,947
352,000;3,353;0,850;-35,003;1,858;9,314;4,531;24,875;3,871;-38,275;-2,835;0,000;31,700;31,300;9,393;1,951;-16,445;-10,407;-19,394;-12,308;-3,260;26,324;0,000;251,740;Inf;260,000;260,000;-14,650;3,357;-7,983;22,989
352,500;3,353;0,850;-35,003;1,858;9,314;4,531;24,875;3,871;-38,275;-2,835;0,000;31,700;31,300;9,393;1,951;-16,456;-10,423;-19,394;-12,311;-3,260;26,324;0,000;251,740;Inf;260,000;260,000;-14,638;3,357;-8,004;22,977
353,000;3,353;0,850;-35,003;1,858;9,314;4,531;24,875;3,871;-38,275;-2,835;0,000;31,700;31,300;9,393;1,951;-16,551;-10,435;-19,426;-12,336;-3,260;26,324;0,000;251,340;Inf;260,000;260,000;-14,646;3,357;-7,997;22,984
353,500;3,353;0,850;-35,003;1,858;9,314;4,531;24,875;3,871;-38,275;-2,835;0,000;31,700;31,300;9,393;1,951;-16,511;-10,437;-19,426;-12,355;-3,260;26,324;0,000;251,340;Inf;260,000;260,000;-14,687;3,357;-8,002;22,942
354,000;3,353;0,850;-35,003;1,858;9,314;4,505;24,908;3,862;-38,248;-2,814;0,000;31,665;31,404;9,393;1,951;-16,536;-10,433;-19,439;-12,326;-3,265;26,327;0,000;251,640;Inf;260,000;260,000;-14,683;3,357;-8,014;22,963
354,500;3,353;0,850;-35,003;1,858;9,314;4,505;24,908;3,862;-38,248;-2,814;0,000;31,700;31,400;9,393;1,951;-16,482;-10,414;-19,431;-12,310;-3,265;26,327;0,000;251,640;Inf;260,000;260,000;-14,683;3,357;-8,005;22,921
355,000;3,242;0,769;-35,209;1,910;9,399;4,505;24,908;3,862;-38,248;-2,814;0,000;31,700;31,400;9,384;1,747;-16,444;-10,396;-19,415;-12,287;-3,265;26,327;0,000;251,440;Inf;260,000;260,000;-14,659;3,355;-7,993;22,902
355,500;3,242;0,769;-35,209;1,910;9,399;4,505;24,908;3,862;-38,248;-2,814;0,000;31,700;31,400;9,384;1,747;-16,458;-10,404;-19,431;-12,316;-3,265;26,327;0,000;251,440;Inf;260,000;260,000;-14,636;3,355;-8,011;22,868
356,000;3,242;0,769;-35,209;1,910;9,399;4,505;24,908;3,862;-38,248;-2,814;0,000;31,700;31,400;9,384;1,747;-16,454;-10,408;-19,449;-12,298;-3,265;26,327;0,000;252,140;Inf;260,000;260,000;-14,652;3,353;-7,991;22,899
356,500;3,242;0,769;-35,209;1,910;9,399;4,505;24,908;3,862;-38,248;-2,814;0,000;31,700;31,400;9,384;1,747;-16,480;-10,398;-19,420;-12,315;-3,265;26,327;0,000;252,140;Inf;260,000;260,000;-14,652;3,351;-7,993;22,872
357,000;3,242;0,769;-35,209;1,910;9,399;4,505;24,908;3,862;-38,248;-2,814;0,000;31,700;31,400;9,384;1,747;-16,462;-10,390;-19,395;-12,276;-3,265;26,327;0,000;251,940;Inf;260,000;260,000;-14,653;3,350;-7,999;22,868
357,500;3,242;0,769;-35,209;1,910;9,399;4,525;24,937;3,880;-38,270;-2,819;0,000;31,659;31,474;9,384;1,747;-16,451;-10,391;-19,379;-12,262;-3,281;26,315;0,000;251,940;Inf;260,000;260,000;-14,631;3,348;-7,978;22,901
358,000;3,242;0,769;-35,209;1,910;9,399;4,525;24,937;3,880;-38,270;-2,819;0,000;31,700;31,500;9,384;1,747;-16,448;-10,395;-19,384;-12,266;-3,281;26,315;0,000;251,240;Inf;260,000;260,000;-14,621;3,346;-7,996;22,916
358,500;3,274;0,783;-35,209;1,869;9,418;4,525;24,937;3,880;-38,270;-2,819;0,000;31,700;31,500;9,358;1,696;-16,494;-10,411;-19,443;-12,322;-3,281;26,315;0,000;251,240;Inf;260,000;260,000;-14,623;3,344;-7,997;22,910
359,000;3,274;0,783;-35,209;1,869;9,418;4,525;24,937;3,880;-38,270;-2,819;0,000;31,700;31,500;9,358;1,696;-16,458;-10,406;-19,451;-12,296;-3,281;26,315;0,000;251,140;Inf;260,000;260,000;-14,667;3,343;-7,993;22,909
359,500;3,274;0,783;-35,209;1,869;9,418;4,525;24,937;3,880;-38,270;-2,819;0,000;31,700;31,500;9,358;1,696;-16,438;-10,413;-19,457;-12,273;-3,281;26,315;0,000;251,140;Inf;260,000;260,000;-14,653;3,342;-8,000;22,895
360,000;3,274;0,783;-35,209;1,869;9,418;4,525;24,937;3,880;-38,270;-2,819;0,000;31,700;31,500;9,358;1,696;-16,479;-10,393;-19,425;-12,281;-3,281;26,315;0,000;251,540;Inf;260,000;260,000;-14,645;3,341;-7,995;22,885
360,500;3,274;0,783;-35,209;1,869;9,418;4,514;24,957;3,887;-38,244;-2,829;0,000;31,678;31,363;9,358;1,696;-16,448;-10,397;-19,450;-12,308;-3,278;26,317;0,000;251,540;Inf;260,000;260,000;-14,645;3,340;-7,985;22,889
361,000;3,274;0,783;-35,209;1,869;9,418;4,514;24,957;3,887;-38,244;-2,829;0,000;31,700;31,400;9,358;1,696;-16,514;-10,412;-19,488;-12,333;-3,278;26,317;0,000;251,640;Inf;260,000;260,000;-14,651;3,339;-7,974;22,932
361,500;2,999;0,745;-35,209;1,845;9,301;4,514;24,957;3,887;-38,244;-2,829;0,000;31,700;31,400;9,332;1,948;-16,515;-10,430;-19,514;-12,342;-3,278;26,317;0,000;251,640;Inf;260,000;260,000;-14,687;3,338;-7,995;22,956
362,000;2,999;0,745;-35,209;1,845;9,301;4,514;24,957;3,887;-38,244;-2,829;0,000;31,700;31,400;9,332;1,948;-16,519;-10,416;-19,493;-12,327;-3,278;26,317;0,000;251,240;Inf;260,000;260,000;-14,700;3,332;-8,011;22,928
362,500;2,999;0,745;-35,209;1,845;9,301;4,514;24,957;3,887;-38,244;-2,829;0,000;31,700;31,400;9,332;1,948;-16,513;-10,416;-19,484;-12,323;-3,278;26,317;0,000;251,240;Inf;260,000;260,000;-14,689;3,327;-8,008;22,920
363,000;2,999;0,745;-35,209;1,845;9,301;4,514;24,957;3,887;-38,244;-2,829;0,000;31,700;31,400;9,332;1,948;-16,496;-10,419;-19,471;-12,320;-3,278;26,317;0,000;251,540;Inf;260,000;260,000;-14,684;3,321;-8,009;22,910
363,500;2,999;0,745;-35,209;1,845;9,301;4,540;25,007;3,905;-38,226;-2,828;0,000;31,684;31,311;9,332;1,948;-16,502;-10,427;-19,487;-12,331;-3,284;26,316;0,000;251,540;Inf;260,000;260,000;-14,676;3,316;-8,010;22,896
364,000;2,999;0,745;-35,209;1,845;9,301;4,540;25,007;3,905;-38,226;-2,828;0,000;31,700;31,300;9,332;1,948;-16,562;-10,443;-19,512;-12,357;-3,284;26,316;0,000;251,240;Inf;260,000;260,000;-14,687;3,311;-8,013;22,834
364,500;2,999;0,745;-35,209;1,845;9,301;4,540;25,007;3,905;-38,226;-2,828;0,000;31,700;31,300;9,332;1,948;-16,620;-10,455;-19,504;-12,370;-3,284;26,316;0,000;251,240;Inf;260,000;260,000;-14,719;3,306;-8,036;22,816
365,000;3,331;0,884;-33,730;1,900;9,291;4,540;25,007;3,905;-38,226;-2,828;0,000;31,700;31,300;9,627;1,845;-16,539;-10,456;-19,511;-12,367;-3,284;26,316;0,000;251,240;Inf;260,000;260,000;-14,737;3,301;-8,030;22,802
365,500;3,331;0,884;-33,730;1,900;9,291;4,540;25,007;3,905;-38,226;-2,828;0,000;31,700;31,300;9,627;1,845;-16,535;-10,456;-19,450;-12,365;-3,284;26,316;0,000;251,240;Inf;260,000;260,000;-14,718;3,301;-8,015;22,830
366,000;3,331;0,884;-33,730;1,900;9,291;4,540;25,007;3,905;-38,226;-2,828;0,000;31,700;31,300;9,627;1,845;-16,567;-10,461;-19,441;-12,391;-3,284;26,316;0,000;250,940;Inf;260,000;260,000;-14,701;3,302;-8,030;22,828
366,500;3,331;0,884;-33,730;1,900;9,291;4,540;25,007;3,905;-38,226;-2,828;0,000;31,700;31,300;9,627;1,845;-16,537;-10,472;-19,457;-12,386;-3,284;26,316;0,000;250,940;Inf;260,000;260,000;-14,715;3,302;-8,042;22,856
367,000;3,331;0,884;-33,730;1,900;9,291;4,491;25,043;3,873;-38,284;-2,840;0,000;31,695;31,431;9,627;1,845;-16,545;-10,475;-19,446;-12,375;-3,267;26,314;0,000;251,240;Inf;260,000;260,000;-14,713;3,303;-8,047;22,863
367,500;3,331;0,884;-33,730;1,900;9,291;4,491;25,043;3,873;-38,284;-2,840;0,000;31,700;31,400;9,627;1,845;-16,510;-10,442;-19,426;-12,345;-3,267;26,314;0,000;251,240;Inf;260,000;260,000;-14,710;3,303;-8,047;22,861
368,000;2,890;0,757;-33,445;1,886;9,342;4,491;25,043;3,873;-38,284;-2,840;0,000;31,700;31,400;9,511;1,774;-16,522;-10,456;-19,440;-12,332;-3,267;26,314;0,000;251,640;Inf;260,000;260,000;-14,681;3,304;-8,036;22,812
368,500;2,890;0,757;-33,445;1,886;9,342;4,491;25,043;3,873;-38,284;-2,840;0,000;31,700;31,400;9,511;1,774;-16,492;-10,444;-19,446;-12,333;-3,267;26,314;0,000;251,640;Inf;260,000;260,000;-14,688;3,297;-8,049;22,822
369,000;2,890;0,757;-33,445;1,886;9,342;4,491;25,043;3,873;-38,284;-2,840;0,000;31,700;31,400;9,511;1,774;-16,479;-10,438;-19,452;-12,325;-3,267;26,314;0,000;251,740;Inf;260,000;260,000;-14,679;3,290;-8,034;22,854
369,500;2,890;0,757;-33,445;1,886;9,342;4,491;25,043;3,873;-38,284;-2,840;0,000;31,700;31,400;9,511;1,774;-16,511;-10,430;-19,461;-12,318;-3,267;26,314;0,000;251,740;Inf;260,000;260,000;-14,673;3,284;-8,047;22,828
370,000;2,890;0,757;-33,445;1,886;9,342;4,498;25,069;3,903;-38,272;-2,830;0,000;31,700;31,376;9,511;1,774;-16,526;-10,440;-19,439;-12,316;-3,275;26,308;0,000;252,140;Inf;260,000;260,000;-14,680;3,277;-8,027;22,839
370,500;2,890;0,757;-33,445;1,886;9,342;4,498;25,069;3,903;-38,272;-2,830;0,000;31,700;31,400;9,511;1,774;-16,490;-10,415;-19,421;-12,321;-3,275;26,308;0,000;252,140;Inf;260,000;260,000;-14,680;3,271;-8,036;22,873
371,000;2,890;0,757;-33,445;1,886;9,342;4,498;25,069;3,903;-38,272;-2,830;0,000;31,700;31,400;9,511;1,774;-16,467;-10,421;-19,428;-12,310;-3,275;26,308;0,000;251,040;Inf;260,000;260,000;-14,662;3,265;-8,050;22,866
371,500;3,163;0,751;-35,209;1,884;9,410;4,498;25,069;3,903;-38,272;-2,830;0,000;31,700;31,400;9,375;1,788;-16,458;-10,412;-19,439;-12,316;-3,275;26,308;0,000;251,040;Inf;260,000;260,000;-14,657;3,258;-8,002;22,855
372,000;3,163;0,751;-35,209;1,884;9,410;4,498;25,069;3,903;-38,272;-2,830;0,000;31,700;31,400;9,375;1,788;-16,465;-10,423;-19,437;-12,318;-3,275;26,308;0,000;250,840;Inf;260,000;260,000;-14,656;3,257;-8,017;22,884
372,500;3,163;0,751;-35,209;1,884;9,410;4,498;25,069;3,903;-38,272;-2,830;0,000;31,700;31,400;9,375;1,788;-16,509;-10,425;-19,441;-12,307;-3,275;26,308;0,000;250,840;Inf;260,000;260,000;-14,661;3,255;-8,028;22,911
373,000;3,163;0,751;-35,209;1,884;9,410;4,498;25,069;3,903;-38,272;-2,830;0,000;31,700;31,400;9,375;1,788;-16,526;-10,421;-19,459;-12,345;-3,275;26,308;0,000;251,540;Inf;260,000;260,000;-14,670;3,254;-8,008;22,927
373,500;3,163;0,751;-35,209;1,884;9,410;4,525;25,101;3,899;-38,279;-2,823;0,000;31,713;31,439;9,375;1,788;-16,514;-10,445;-19,468;-12,350;-3,266;26,323;0,000;251,540;Inf;260,000;260,000;-14,688;3,252;-8,027;22,926
374,000;3,163;0,751;-35,209;1,884;9,410;4,525;25,101;3,899;-38,279;-2,823;0,000;31,700;31,400;9,375;1,788;-16,489;-10,441;-19,443;-12,347;-3,266;26,323;0,000;252,440;Inf;260,000;260,000;-14,694;3,251;-8,022;22,953
374,500;2,981;0,694;-35,209;1,830;9,386;4,525;25,101;3,899;-38,279;-2,823;0,000;31,700;31,400;9,210;1,897;-16,462;-10,434;-19,451;-12,326;-3,266;26,323;0,000;252,440;Inf;260,000;260,000;-14,680;3,249;-8,034;22,988
375,000;2,981;0,694;-35,209;1,830;9,386;4,525;25,101;3,899;-38,279;-2,823;0,000;31,700;31,400;9,210;1,897;-16,495;-10,429;-19,412;-12,328;-3,266;26,323;0,000;251,340;Inf;260,000;260,000;-14,668;3,245;-8,024;22,958
375,500;2,981;0,694;-35,209;1,830;9,386;4,525;25,101;3,899;-38,279;-2,823;0,000;31,700;31,400;9,210;1,897;-16,525;-10,419;-19,419;-12,346;-3,266;26,323;0,000;251,340;Inf;260,000;260,000;-14,666;3,241;-8,038;22,960
376,000;2,981;0,694;-35,209;1,830;9,386;4,525;25,101;3,899;-38,279;-2,823;0,000;31,700;31,400;9,210;1,897;-16,524;-10,463;-19,431;-12,347;-3,266;26,323;0,000;251,840;Inf;260,000;260,000;-14,677;3,236;-8,033;22,961
376,500;2,981;0,694;-35,209;1,830;9,386;4,507;25,144;3,901;-38,282;-2,809;0,000;31,720;31,379;9,210;1,897;-16,523;-10,451;-19,448;-12,350;-3,255;26,314;0,000;251,840;Inf;260,000;260,000;-14,691;3,232;-8,039;22,957
377,000;2,981;0,694;-35,209;1,830;9,386;4,507;25,144;3,901;-38,282;-2,809;0,000;31,700;31,400;9,210;1,897;-16,530;-10,442;-19,458;-12,348;-3,255;26,314;0,000;251,840;Inf;260,000;260,000;-14,693;3,228;-8,045;22,892
377,500;2,981;0,694;-35,209;1,830;9,386;4,507;25,144;3,901;-38,282;-2,809;0,000;31,700;31,400;9,210;1,897;-16,530;-10,436;-19,442;-12,347;-3,255;26,314;0,000;251,840;Inf;260,000;260,000;-14,695;3,224;-8,021;22,882
378,000;3,431;0,783;-35,209;1,823;9,413;4,507;25,144;3,901;-38,282;-2,809;0,000;31,700;31,400;9,351;1,929;-16,525;-10,449;-19,448;-12,361;-3,255;26,314;0,000;251,840;Inf;260,000;260,000;-14,689;3,220;-8,028;22,850
378,500;3,431;0,783;-35,209;1,823;9,413;4,507;25,144;3,901;-38,282;-2,809;0,000;31,700;31,400;9,351;1,929;-16,533;-10,459;-19,436;-12,356;-3,255;26,314;0,000;251,840;Inf;260,000;260,000;-14,696;3,224;-8,027;22,816
379,000;3,431;0,783;-35,209;1,823;9,413;4,507;25,144;3,901;-38,282;-2,809;0,000;31,700;31,400;9,351;1,929;-16,534;-10,442;-19,460;-12,371;-3,255;26,314;0,000;250,940;Inf;260,000;260,000;-14,696;3,227;-8,029;22,816
379,500;3,431;0,783;-35,209;1,823;9,413;4,507;25,144;3,901;-38,282;-2,809;0,000;31,700;31,400;9,351;1,929;-16,491;-10,450;-19,434;-12,326;-3,255;26,314;0,000;250,940;Inf;260,000;260,000;-14,702;3,230;-8,039;22,807
380,000;3,431;0,783;-35,209;1,823;9,413;4,537;25,154;3,875;-38,268;-2,819;0,000;31,717;31,378;9,351;1,929;-16,543;-10,456;-19,474;-12,333;-3,267;26,304;0,000;250,940;Inf;260,000;260,000;-14,675;3,234;-8,058;22,803
380,500;3,431;0,783;-35,209;1,823;9,413;4,537;25,154;3,875;-38,268;-2,819;0,000;31,700;31,400;9,351;1,929;-16,547;-10,461;-19,467;-12,364;-3,267;26,304;0,000;250,940;Inf;260,000;260,000;-14,701;3,237;-8,034;22,825
381,000;3,570;0,848;-35,209;1,881;9,473;4,537;25,154;3,875;-38,268;-2,819;0,000;31,700;31,400;9,216;1,858;-16,515;-10,454;-19,477;-12,350;-3,267;26,304;0,000;251,140;Inf;260,000;260,000;-14,710;3,240;-8,034;22,813
381,500;3,570;0,848;-35,209;1,881;9,473;4,537;25,154;3,875;-38,268;-2,819;0,000;31,700;31,400;9,216;1,858;-16,527;-10,472;-19,467;-12,340;-3,267;26,304;0,000;251,140;Inf;260,000;260,000;-14,699;3,251;-8,045;22,816
382,000;3,570;0,848;-35,209;1,881;9,473;4,537;25,154;3,875;-38,268;-2,819;0,000;31,700;31,400;9,216;1,858;-16,551;-10,448;-19,476;-12,334;-3,267;26,304;0,000;251,040;Inf;260,000;260,000;-14,702;3,251;-8,050;22,816
382,500;3,570;0,848;-35,209;1,881;9,473;4,537;25,154;3,875;-38,268;-2,819;0,000;31,700;31,400;9,216;1,858;-16,525;-10,452;-19,459;-12,347;-3,267;26,304;0,000;251,040;Inf;260,000;260,000;-14,702;3,256;-8,045;22,840
383,000;3,570;0,848;-35,209;1,881;9,473;4,525;25,193;3,911;-38,256;-2,825;0,000;31,731;31,484;9,216;1,858;-16,492;-10,443;-19,454;-12,325;-3,259;26,314;0,000;250,940;Inf;260,000;260,000;-14,696;3,261;-8,040;22,813
383,500;3,570;0,848;-35,209;1,881;9,473;4,525;25,193;3,911;-38,256;-2,825;0,000;31,700;31,500;9,216;1,858;-16,536;-10,453;-19,468;-12,341;-3,259;26,314;0,000;250,940;Inf;260,000;260,000;-14,678;3,266;-8,053;22,831
384,000;3,040;0,774;-34,861;2,186;9,452;4,525;25,193;3,911;-38,256;-2,825;0,000;31,700;31,500;9,319;1,764;-16,531;-10,441;-19,471;-12,337;-3,259;26,314;0,000;251,540;Inf;260,000;260,000;-14,700;3,271;-8,038;22,836
384,500;3,040;0,774;-34,861;2,186;9,452;4,525;25,193;3,911;-38,256;-2,825;0,000;31,700;31,500;9,319;1,764;-16,521;-10,458;-19,508;-12,357;-3,259;26,314;0,000;251,540;Inf;260,000;260,000;-14,695;3,267;-8,033;22,862
385,000;3,040;0,774;-34,861;2,186;9,452;4,525;25,193;3,911;-38,256;-2,825;0,000;31,700;31,500;9,319;1,764;-16,515;-10,441;-19,463;-12,353;-3,259;26,314;0,000;250,740;Inf;260,000;260,000;-14,711;3,264;-8,037;22,867
385,500;3,040;0,774;-34,861;2,186;9,452;4,525;25,193;3,911;-38,256;-2,825;0,000;31,700;31,500;9,319;1,764;-16,489;-10,462;-19,453;-12,335;-3,259;26,314;0,000;250,740;Inf;260,000;260,000;-14,693;3,260;-8,057;22,935
386,000;3,040;0,774;-34,861;2,186;9,452;4,525;25,193;3,911;-38,256;-2,825;0,000;31,700;31,500;9,319;1,764;-16,512;-10,451;-19,467;-12,330;-3,259;26,314;0,000;250,940;Inf;260,000;260,000;-14,685;3,256;-8,056;22,907
386,500;3,040;0,774;-34,861;2,186;9,452;4,522;25,227;3,895;-38,278;-2,824;0,000;31,730;31,433;9,319;1,764;-16,508;-10,439;-19,474;-12,316;-3,270;26,308;0,000;250,940;Inf;260,000;260,000;-14,690;3,253;-8,025;22,909
387,000;3,040;0,774;-34,861;2,186;9,452;4,522;25,227;3,895;-38,278;-2,824;0,000;31,700;31,400;9,319;1,764;-16,475;-10,435;-19,483;-12,324;-3,270;26,308;0,000;251,140;Inf;260,000;260,000;-14,684;3,249;-8,039;22,917
387,500;3,006;0,791;-34,434;1,894;9,290;4,522;25,227;3,895;-38,278;-2,824;0,000;31,700;31,400;9,469;1,855;-16,473;-10,437;-19,475;-12,326;-3,270;26,308;0,000;251,140;Inf;260,000;260,000;-14,679;3,246;-8,045;22,899
388,000;3,006;0,791;-34,434;1,894;9,290;4,522;25,227;3,895;-38,278;-2,824;0,000;31,700;31,400;9,469;1,855;-16,516;-10,442;-19,502;-12,360;-3,270;26,308;0,000;251,640;Inf;260,000;260,000;-14,678;3,242;-8,042;22,866
388,500;3,006;0,791;-34,434;1,894;9,290;4,522;25,227;3,895;-38,278;-2,824;0,000;31,700;31,400;9,469;1,855;-16,581;-10,456;-19,497;-12,351;-3,270;26,308;0,000;251,640;Inf;260,000;260,000;-14,705;3,238;-8,037;22,834
389,000;3,006;0,791;-34,434;1,894;9,290;4,522;25,227;3,895;-38,278;-2,824;0,000;31,700;31,400;9,469;1,855;-16,527;-10,447;-19,470;-12,356;-3,270;26,308;0,000;251,740;Inf;260,000;260,000;-14,721;3,234;-8,050;22,878
389,500;3,006;0,791;-34,434;1,894;9,290;4,544;25,264;3,895;-38,261;-2,827;0,000;31,734;31,461;9,469;1,855;-16,521;-10,459;-19,462;-12,369;-3,257;26,317;0,000;251,740;Inf;260,000;260,000;-14,700;3,231;-8,050;22,878
390,000;3,006;0,791;-34,434;1,894;9,290;4,544;25,264;3,895;-38,261;-2,827;0,000;31,700;31,500;9,469;1,855;-16,488;-10,452;-19,445;-12,322;-3,257;26,317;0,000;251,140;Inf;260,000;260,000;-14,703;3,227;-8,040;22,896
390,500;3,006;0,791;-34,434;1,894;9,290;4,544;25,264;3,895;-38,261;-2,827;0,000;31,700;31,500;9,469;1,855;-16,463;-10,454;-19,429;-12,317;-3,257;26,317;0,000;251,140;Inf;260,000;260,000;-14,677;3,223;-8,033;22,910
391,000;3,699;0,841;-35,209;1,855;9,396;4,544;25,264;3,895;-38,261;-2,827;0,000;31,700;31,500;9,380;1,899;-16,500;-10,448;-19,436;-12,336;-3,257;26,317;0,000;251,240;Inf;260,000;260,000;-14,666;3,220;-8,026;22,892
391,500;3,699;0,841;-35,209;1,855;9,396;4,544;25,264;3,895;-38,261;-2,827;0,000;31,700;31,500;9,380;1,899;-16,551;-10,448;-19,451;-12,337;-3,257;26,317;0,000;250,640;Inf;260,000;260,000;-14,697;3,235;-8,011;22,872
392,000;3,699;0,841;-35,209;1,855;9,396;4,544;25,264;3,895;-38,261;-2,827;0,000;31,700;31,500;9,380;1,899;-16,520;-10,437;-19,460;-12,332;-3,257;26,317;0,000;250,640;Inf;260,000;260,000;-14,697;3,235;-8,029;22,845
392,500;3,699;0,841;-35,209;1,855;9,396;4,544;25,264;3,895;-38,261;-2,827;0,000;31,700;31,500;9,380;1,899;-16,489;-10,438;-19,448;-12,327;-3,257;26,317;0,000;250,640;Inf;260,000;260,000;-14,687;3,243;-8,040;22,859
393,000;3,699;0,841;-35,209;1,855;9,396;4,529;25,295;3,897;-38,270;-2,811;0,000;31,740;31,362;9,380;1,899;-16,446;-10,421;-19,445;-12,318;-3,268;26,309;0,000;249,640;Inf;260,000;260,000;-14,675;3,250;-8,009;22,853
393,500;3,699;0,841;-35,209;1,855;9,396;4,529;25,295;3,897;-38,270;-2,811;0,000;31,700;31,400;9,380;1,899;-16,489;-10,435;-19,438;-12,298;-3,268;26,309;0,000;249,640;Inf;260,000;260,000;-14,658;3,258;-8,043;22,846
394,000;3,699;0,841;-35,209;1,855;9,396;4,529;25,295;3,897;-38,270;-2,811;0,000;31,700;31,400;9,380;1,899;-16,488;-10,428;-19,434;-12,309;-3,268;26,309;0,000;249,540;Inf;260,000;260,000;-14,665;3,265;-8,018;22,835
394,500;2,892;0,767;-33,563;1,914;9,291;4,529;25,295;3,897;-38,270;-2,811;0,000;31,700;31,400;9,541;1,767;-16,470;-10,421;-19,442;-12,315;-3,268;26,309;0,000;249,540;Inf;260,000;260,000;-14,665;3,272;-8,030;22,818
395,000;2,892;0,767;-33,563;1,914;9,291;4,529;25,295;3,897;-38,270;-2,811;0,000;31,700;31,400;9,541;1,767;-16,456;-10,439;-19,429;-12,313;-3,268;26,309;0,000;251,540;Inf;260,000;260,000;-14,662;3,266;-8,016;22,812
395,500;2,892;0,767;-33,563;1,914;9,291;4,529;25,295;3,897;-38,270;-2,811;0,000;31,700;31,400;9,541;1,767;-16,494;-10,417;-19,427;-12,290;-3,268;26,309;0,000;251,540;Inf;260,000;260,000;-14,660;3,260;-8,023;22,791
396,000;2,892;0,767;-33,563;1,914;9,291;4,529;25,295;3,897;-38,270;-2,811;0,000;31,700;31,400;9,541;1,767;-16,461;-10,430;-19,431;-12,326;-3,268;26,309;0,000;251,040;Inf;260,000;260,000;-14,662;3,248;-7,987;22,799
396,500;2,892;0,767;-33,563;1,914;9,291;4,526;25,330;3,925;-38,273;-2,799;0,000;31,741;31,420;9,541;1,767;-16,461;-10,430;-19,431;-12,326;-3,267;26,304;0,000;251,040;Inf;260,000;260,000;-14,662;3,248;-7,998;22,815
397,000;2,892;0,767;-33,563;1,914;9,291;4,526;25,330;3,925;-38,273;-2,799;0,000;31,700;31,400;9,541;1,767;-16,503;-10,429;-19,456;-12,353;-3,267;26,304;0,000;251,540;Inf;260,000;260,000;-14,662;3,242;-8,022;22,832
397,500;2,892;0,767;-33,563;1,914;9,291;4,526;25,330;3,925;-38,273;-2,799;0,000;31,700;31,400;9,541;1,767;-16,519;-10,441;-19,450;-12,332;-3,267;26,304;0,000;251,540;Inf;260,000;260,000;-14,685;3,236;-8,022;22,832
398,000;3,386;0,814;-35,209;1,838;9,376;4,526;25,330;3,925;-38,273;-2,799;0,000;31,700;31,400;9,343;2,057;-16,506;-10,438;-19,440;-12,313;-3,267;26,304;0,000;251,240;Inf;260,000;260,000;-14,685;3,230;-8,006;22,835
398,500;3,386;0,814;-35,209;1,838;9,376;4,526;25,330;3,925;-38,273;-2,799;0,000;31,700;31,400;9,343;2,057;-16,493;-10,422;-19,421;-12,336;-3,267;26,304;0,000;251,240;Inf;260,000;260,000;-14,674;3,233;-8,024;22,851
399,000;3,386;0,814;-35,209;1,838;9,376;4,526;25,330;3,925;-38,273;-2,799;0,000;31,700;31,400;9,343;2,057;-16,540;-10,454;-19,436;-12,351;-3,267;26,304;0,000;250,740;Inf;260,000;260,000;-14,668;3,236;-8,028;22,854
399,500;3,386;0,814;-35,209;1,838;9,376;4,526;25,330;3,925;-38,273;-2,799;0,000;31,700;31,400;9,343;2,057;-16,538;-10,469;-19,436;-12,362;-3,267;26,304;0,000;250,740;Inf;260,000;260,000;-14,695;3,238;-8,023;22,851
400,000;3,386;0,814;-35,209;1,838;9,376;4,526;25,330;3,925;-38,273;-2,799;0,000;31,700;31,400;9,343;2,057;-16,530;-10,445;-19,443;-12,345;-3,267;26,304;0,000;249,540;Inf;260,000;260,000;-14,702;3,240;-8,027;22,878
400,500;3,386;0,814;-35,209;1,838;9,376;4,482;25,356;3,936;-38,293;-2,815;0,000;31,748;31,369;9,343;2,057;-16,539;-10,455;-19,448;-12,355;-3,259;26,312;0,000;249,540;Inf;260,000;260,000;-14,691;3,243;-8,023;22,868
401,000;3,386;0,814;-35,209;1,838;9,376;4,482;25,356;3,936;-38,293;-2,815;0,000;31,700;31,400;9,343;2,057;-16,519;-10,460;-19,442;-12,375;-3,259;26,312;0,000;250,340;Inf;260,000;260,000;-14,699;3,245;-8,024;22,870
401,500;3,565;0,866;-34,999;1,874;9,345;4,482;25,356;3,936;-38,293;-2,815;0,000;31,700;31,400;9,366;1,710;-16,519;-10,460;-19,442;-12,375;-3,259;26,312;0,000;250,340;Inf;260,000;260,000;-14,699;3,248;-8,027;22,875
402,000;3,565;0,866;-34,999;1,874;9,345;4,482;25,356;3,936;-38,293;-2,815;0,000;31,700;31,400;9,366;1,710;-16,518;-10,441;-19,435;-12,370;-3,259;26,312;0,000;248,640;Inf;260,000;260,000;-14,689;3,258;-8,008;22,877
402,500;3,565;0,866;-34,999;1,874;9,345;4,482;25,356;3,936;-38,293;-2,815;0,000;31,700;31,400;9,366;1,710;-16,518;-10,441;-19,435;-12,370;-3,259;26,312;0,000;248,640;Inf;260,000;260,000;-14,689;3,258;-8,008;22,877
403,000;3,565;0,866;-34,999;1,874;9,345;4,482;25,356;3,936;-38,293;-2,815;0,000;31,700;31,400;9,366;1,710;-16,540;-10,469;-19,436;-12,371;-3,259;26,312;0,000;250,340;Inf;260,000;260,000;-14,691;3,263;-8,049;22,885
403,500;3,565;0,866;-34,999;1,874;9,345;4,482;25,356;3,936;-38,293;-2,815;0,000;31,700;31,400;9,366;1,710;-16,555;-10,470;-19,403;-12,359;-3,259;26,312;0,000;249,240;Inf;260,000;260,000;-14,697;3,273;-8,033;22,895
404,000;3,565;0,866;-34,999;1,874;9,345;4,506;25,389;3,905;-38,289;-2,821;0,000;31,740;31,352;9,366;1,710;-16,539;-10,470;-19,400;-12,344;-3,261;26,307;0,000;249,240;Inf;260,000;260,000;-14,697;3,273;-8,051;22,900
404,500;3,565;0,866;-34,999;1,874;9,345;4,506;25,389;3,905;-38,289;-2,821;0,000;31,700;31,400;9,366;1,710;-16,471;-10,432;-19,433;-12,337;-3,261;26,307;0,000;249,240;Inf;260,000;260,000;-14,688;3,277;-8,055;22,915
405,000;3,565;0,866;-34,999;1,874;9,345;4,506;25,389;3,905;-38,289;-2,821;0,000;31,700;31,400;9,366;1,710;-16,471;-10,432;-19,433;-12,337;-3,261;26,307;0,000;250,240;Inf;260,000;260,000;-14,668;3,282;-8,035;22,893
405,500;3,720;0,913;-35,209;1,833;9,364;4,506;25,389;3,905;-38,289;-2,821;0,000;31,700;31,400;9,316;1,980;-16,471;-10,446;-19,432;-12,335;-3,261;26,307;0,000;250,240;Inf;260,000;260,000;-14,671;3,294;-8,040;22,933
406,000;3,720;0,913;-35,209;1,833;9,364;4,506;25,389;3,905;-38,289;-2,821;0,000;31,700;31,400;9,316;1,980;-16,537;-10,437;-19,422;-12,332;-3,261;26,307;0,000;250,240;Inf;260,000;260,000;-14,682;3,301;-8,051;22,918
406,500;3,720;0,913;-35,209;1,833;9,364;4,506;25,389;3,905;-38,289;-2,821;0,000;31,700;31,400;9,316;1,980;-16,505;-10,434;-19,431;-12,319;-3,261;26,307;0,000;249,240;Inf;260,000;260,000;-14,672;3,308;-8,031;22,912
407,000;3,720;0,913;-35,209;1,833;9,364;4,506;25,389;3,905;-38,289;-2,821;0,000;31,700;31,400;9,316;1,980;-16,496;-10,428;-19,455;-12,339;-3,261;26,307;0,000;249,240;Inf;260,000;260,000;-14,672;3,308;-8,059;22,937
407,500;3,720;0,913;-35,209;1,833;9,364;4,520;25,432;3,919;-38,253;-2,825;0,000;31,700;31,400;9,316;1,980;-16,536;-10,440;-19,479;-12,342;-3,262;26,307;0,000;249,240;Inf;260,000;260,000;-14,699;3,321;-8,059;22,937
408,000;3,720;0,913;-35,209;1,833;9,364;4,520;25,432;3,919;-38,253;-2,825;0,000;31,700;31,400;9,316;1,980;-16,536;-10,440;-19,479;-12,342;-3,262;26,307;0,000;250,940;Inf;260,000;260,000;-14,699;3,321;-8,054;22,974
408,500;3,720;0,913;-35,209;1,833;9,364;4,520;25,432;3,919;-38,253;-2,825;0,000;31,700;31,400;9,316;1,980;-16,502;-10,451;-19,467;-12,342;-3,262;26,307;0,000;250,940;Inf;260,000;260,000;-14,699;3,328;-8,054;22,974
409,000;3,026;0,744;-34,743;1,932;9,273;4,520;25,432;3,919;-38,253;-2,825;0,000;31,700;31,400;9,382;1,683;-16,516;-10,440;-19,434;-12,307;-3,262;26,307;0,000;250,540;Inf;260,000;260,000;-14,691;3,334;-8,052;22,981
409,500;3,026;0,744;-34,743;1,932;9,273;4,520;25,432;3,919;-38,253;-2,825;0,000;31,700;31,400;9,382;1,683;-16,476;-10,415;-19,430;-12,307;-3,262;26,307;0,000;250,540;Inf;260,000;260,000;-14,674;3,329;-8,035;22,982
410,000;3,026;0,744;-34,743;1,932;9,273;4,520;25,432;3,919;-38,253;-2,825;0,000;31,700;31,400;9,382;1,683;-16,477;-10,434;-19,442;-12,323;-3,262;26,307;0,000;250,340;Inf;260,000;260,000;-14,657;3,324;-8,027;22,987
410,500;3,026;0,744;-34,743;1,932;9,273;4,520;25,432;3,919;-38,253;-2,825;0,000;31,700;31,400;9,382;1,683;-16,512;-10,430;-19,472;-12,340;-3,262;26,307;0,000;250,340;Inf;260,000;260,000;-14,688;3,314;-8,030;22,910
411,000;3,026;0,744;-34,743;1,932;9,273;4,523;25,451;3,887;-38,281;-2,827;0,000;31,700;31,400;9,382;1,683;-16,501;-10,445;-19,478;-12,332;-3,262;26,302;0,000;250,340;Inf;260,000;260,000;-14,689;3,310;-8,030;22,910
411,500;3,026;0,744;-34,743;1,932;9,273;4,523;25,451;3,887;-38,281;-2,827;0,000;31,700;31,400;9,382;1,683;-16,501;-10,445;-19,478;-12,332;-3,262;26,302;0,000;250,340;Inf;260,000;260,000;-14,689;3,310;-8,049;22,860
412,000;3,026;0,744;-34,743;1,932;9,273;4,523;25,451;3,887;-38,281;-2,827;0,000;31,700;31,400;9,382;1,683;-16,512;-10,436;-19,443;-12,317;-3,262;26,302;0,000;250,840;Inf;260,000;260,000;-14,689;3,305;-8,031;22,829
412,500;3,026;0,744;-34,743;1,932;9,273;4,523;25,451;3,887;-38,281;-2,827;0,000;31,700;31,400;9,382;1,683;-16,512;-10,445;-19,447;-12,343;-3,262;26,302;0,000;250,840;Inf;260,000;260,000;-14,677;3,300;-8,031;22,829
413,000;3,497;0,839;-35,209;1,899;9,385;4,523;25,451;3,887;-38,281;-2,827;0,000;31,700;31,400;9,305;1,854;-16,524;-10,463;-19,485;-12,366;-3,262;26,302;0,000;250,440;Inf;260,000;260,000;-14,687;3,296;-8,018;22,828
413,500;3,497;0,839;-35,209;1,899;9,385;4,523;25,451;3,887;-38,281;-2,827;0,000;31,700;31,400;9,305;1,854;-16,568;-10,455;-19,466;-12,351;-3,262;26,302;0,000;250,440;Inf;260,000;260,000;-14,710;3,299;-8,037;22,818
414,000;3,497;0,839;-35,209;1,899;9,385;4,523;25,451;3,887;-38,281;-2,827;0,000;31,700;31,400;9,305;1,854;-16,496;-10,451;-19,455;-12,362;-3,262;26,302;0,000;251,040;Inf;260,000;260,000;-14,710;3,302;-8,052;22,800
414,500;3,497;0,839;-35,209;1,899;9,385;4,523;25,451;3,887;-38,281;-2,827;0,000;31,700;31,400;9,305;1,854;-16,512;-10,447;-19,449;-12,348;-3,262;26,302;0,000;251,040;Inf;260,000;260,000;-14,691;3,306;-8,044;22,825
415,000;3,497;0,839;-35,209;1,899;9,385;4,501;25,491;3,901;-38,305;-2,837;0,000;31,735;31,328;9,305;1,854;-16,512;-10,447;-19,449;-12,348;-3,262;26,296;0,000;251,040;Inf;260,000;260,000;-14,689;3,309;-8,054;22,920
415,500;3,497;0,839;-35,209;1,899;9,385;4,501;25,491;3,901;-38,305;-2,837;0,000;31,700;31,300;9,305;1,854;-16,555;-10,464;-19,440;-12,344;-3,262;26,296;0,000;251,340;Inf;260,000;260,000;-14,690;3,315;-8,074;22,940
416,000;3,497;0,839;-35,209;1,899;9,385;4,501;25,491;3,901;-38,305;-2,837;0,000;31,700;31,300;9,305;1,854;-16,531;-10,465;-19,450;-12,344;-3,262;26,296;0,000;251,340;Inf;260,000;260,000;-14,701;3,318;-8,053;22,977
416,500;3,400;0,835;-35,209;1,852;9,323;4,501;25,491;3,901;-38,305;-2,837;0,000;31,700;31,300;9,329;1,932;-16,531;-10,465;-19,450;-12,344;-3,262;26,296;0,000;251,640;Inf;260,000;260,000;-14,698;3,319;-8,059;22,983
417,000;3,400;0,835;-35,209;1,852;9,323;4,501;25,491;3,901;-38,305;-2,837;0,000;31,700;31,300;9,329;1,932;-16,498;-10,443;-19,424;-12,355;-3,262;26,296;0,000;251,640;Inf;260,000;260,000;-14,698;3,321;-8,059;22,983
417,500;3,400;0,835;-35,209;1,852;9,323;4,501;25,491;3,901;-38,305;-2,837;0,000;31,700;31,300;9,329;1,932;-16,482;-10,443;-19,429;-12,303;-3,262;26,296;0,000;251,640;Inf;260,000;260,000;-14,680;3,321;-8,050;23,007
418,000;3,400;0,835;-35,209;1,852;9,323;4,501;25,491;3,901;-38,305;-2,837;0,000;31,700;31,300;9,329;1,932;-16,518;-10,449;-19,459;-12,334;-3,262;26,296;0,000;251,340;Inf;260,000;260,000;-14,690;3,323;-8,047;22,954
418,500;3,400;0,835;-35,209;1,852;9,323;4,506;25,529;3,915;-38,262;-2,827;0,000;31,740;31,457;9,329;1,932;-16,518;-10,449;-19,459;-12,334;-3,254;26,312;0,000;251,340;Inf;260,000;260,000;-14,690;3,323;-8,066;22,898
419,000;3,400;0,835;-35,209;1,852;9,323;4,506;25,529;3,915;-38,262;-2,827;0,000;31,700;31,500;9,329;1,932;-16,502;-10,453;-19,449;-12,330;-3,254;26,312;0,000;250,540;Inf;260,000;260,000;-14,690;3,324;-8,063;22,908
419,500;3,400;0,835;-35,209;1,852;9,323;4,506;25,529;3,915;-38,262;-2,827;0,000;31,700;31,500;9,329;1,932;-16,475;-10,423;-19,444;-12,328;-3,254;26,312;0,000;250,540;Inf;260,000;260,000;-14,684;3,326;-8,063;22,908
420,000;2,907;0,674;-35,209;1,831;9,386;4,506;25,529;3,915;-38,262;-2,827;0,000;31,700;31,500;9,363;2,012;-16,478;-10,453;-19,457;-12,318;-3,254;26,312;0,000;250,040;Inf;260,000;260,000;-14,668;3,327;-8,049;22,932
420,500;2,907;0,674;-35,209;1,831;9,386;4,506;25,529;3,915;-38,262;-2,827;0,000;31,700;31,500;9,363;2,012;-16,510;-10,437;-19,495;-12,325;-3,254;26,312;0,000;250,040;Inf;260,000;260,000;-14,676;3,320;-8,037;22,864
421,000;2,907;0,674;-35,209;1,831;9,386;4,506;25,529;3,915;-38,262;-2,827;0,000;31,700;31,500;9,363;2,012;-16,589;-10,451;-19,506;-12,359;-3,254;26,312;0,000;250,240;Inf;260,000;260,000;-14,692;3,313;-8,052;22,877
421,500;2,907;0,674;-35,209;1,831;9,386;4,506;25,529;3,915;-38,262;-2,827;0,000;31,700;31,500;9,363;2,012;-16,519;-10,466;-19,500;-12,369;-3,254;26,312;0,000;250,240;Inf;260,000;260,000;-14,726;3,307;-8,049;22,840
422,000;2,907;0,674;-35,209;1,831;9,386;4,485;25,550;3,914;-38,272;-2,804;0,000;31,734;31,423;9,363;2,012;-16,489;-10,465;-19,477;-12,353;-3,264;26,302;0,000;250,740;Inf;260,000;260,000;-14,713;3,300;-8,065;22,810
422,500;2,907;0,674;-35,209;1,831;9,386;4,485;25,550;3,914;-38,272;-2,804;0,000;31,700;31,400;9,363;2,012;-16,490;-10,466;-19,490;-12,349;-3,264;26,302;0,000;250,740;Inf;260,000;260,000;-14,696;3,294;-8,069;22,815
423,000;2,907;0,674;-35,209;1,831;9,386;4,485;25,550;3,914;-38,272;-2,804;0,000;31,700;31,400;9,363;2,012;-16,576;-10,462;-19,467;-12,386;-3,264;26,302;0,000;250,340;Inf;260,000;260,000;-14,699;3,287;-8,060;22,795
423,500;3,011;0,800;-33,755;1,875;9,304;4,485;25,550;3,914;-38,272;-2,804;0,000;31,700;31,400;9,528;1,858;-16,548;-10,499;-19,475;-12,397;-3,264;26,302;0,000;250,340;Inf;260,000;260,000;-14,723;3,281;-8,062;22,777
424,000;3,011;0,800;-33,755;1,875;9,304;4,485;25,550;3,914;-38,272;-2,804;0,000;31,700;31,400;9,528;1,858;-16,595;-10,476;-19,475;-12,402;-3,264;26,302;0,000;249,940;Inf;260,000;260,000;-14,730;3,277;-8,077;22,789
424,500;3,011;0,800;-33,755;1,875;9,304;4,485;25,550;3,914;-38,272;-2,804;0,000;31,700;31,400;9,528;1,858;-16,569;-10,500;-19,515;-12,384;-3,264;26,302;0,000;249,940;Inf;260,000;260,000;-14,737;3,272;-8,081;22,811
425,000;3,011;0,800;-33,755;1,875;9,304;4,485;25,550;3,914;-38,272;-2,804;0,000;31,700;31,400;9,528;1,858;-16,559;-10,492;-19,487;-12,384;-3,264;26,302;0,000;250,340;Inf;260,000;260,000;-14,742;3,268;-8,087;22,774
425,500;3,011;0,800;-33,755;1,875;9,304;4,485;25,550;3,914;-38,272;-2,804;0,000;31,700;31,400;9,528;1,858;-16,533;-10,524;-19,460;-12,390;-3,264;26,302;0,000;250,340;Inf;260,000;260,000;-14,731;3,264;-8,099;22,734
426,000;3,011;0,800;-33,755;1,875;9,304;4,491;25,568;3,886;-38,275;-2,839;0,000;31,730;31,299;9,528;1,858;-16,533;-10,524;-19,460;-12,390;-3,270;26,286;0,000;250,540;Inf;260,000;260,000;-14,727;3,260;-8,102;22,623
426,500;3,011;0,800;-33,755;1,875;9,304;4,491;25,568;3,886;-38,275;-2,839;0,000;31,700;31,300;9,528;1,858;-16,592;-10,511;-19,451;-12,395;-3,270;26,286;0,000;250,540;Inf;260,000;260,000;-14,727;3,256;-8,102;22,623
427,000;3,129;0,788;-35,209;1,882;9,359;4,491;25,568;3,886;-38,275;-2,839;0,000;31,700;31,300;9,293;1,785;-16,545;-10,502;-19,452;-12,396;-3,270;26,286;0,000;250,040;Inf;260,000;260,000;-14,737;3,252;-8,098;22,609
427,500;3,129;0,788;-35,209;1,882;9,359;4,491;25,568;3,886;-38,275;-2,839;0,000;31,700;31,300;9,293;1,785;-16,555;-10,503;-19,440;-12,372;-3,270;26,286;0,000;250,040;Inf;260,000;260,000;-14,724;3,250;-8,090;22,631
428,000;3,129;0,788;-35,209;1,882;9,359;4,491;25,568;3,886;-38,275;-2,839;0,000;31,700;31,300;9,293;1,785;-16,530;-10,497;-19,460;-12,388;-3,270;26,286;0,000;249,740;Inf;260,000;260,000;-14,718;3,248;-8,101;22,583
428,500;3,129;0,788;-35,209;1,882;9,359;4,491;25,568;3,886;-38,275;-2,839;0,000;31,700;31,300;9,293;1,785;-16,530;-10,497;-19,460;-12,388;-3,270;26,286;0,000;249,740;Inf;260,000;260,000;-14,719;3,246;-8,101;22,583
429,000;3,129;0,788;-35,209;1,882;9,359;4,499;25,614;3,911;-38,277;-2,831;0,000;31,742;31,384;9,293;1,785;-16,533;-10,473;-19,471;-12,348;-3,270;26,300;0,000;250,740;Inf;260,000;260,000;-14,724;3,242;-8,114;22,511
429,500;3,129;0,788;-35,209;1,882;9,359;4,499;25,614;3,911;-38,277;-2,831;0,000;31,700;31,400;9,293;1,785;-16,533;-10,473;-19,471;-12,348;-3,270;26,300;0,000;250,440;Inf;260,000;260,000;-14,706;3,240;-8,114;22,511
430,000;3,129;0,788;-35,209;1,882;9,359;4,499;25,614;3,911;-38,277;-2,831;0,000;31,700;31,400;9,293;1,785;-16,485;-10,475;-19,454;-12,359;-3,270;26,300;0,000;250,440;Inf;260,000;260,000;-14,706;3,240;-8,099;22,541
430,500;3,129;0,788;-35,209;1,882;9,359;4,499;25,614;3,911;-38,277;-2,831;0,000;31,700;31,400;9,293;1,785;-16,523;-10,484;-19,462;-12,357;-3,270;26,300;0,000;250,440;Inf;260,000;260,000;-14,693;3,238;-8,102;22,510
431,000;3,092;0,826;-34,114;1,942;9,353;4,499;25,614;3,911;-38,277;-2,831;0,000;31,700;31,400;9,412;1,749;-16,540;-10,499;-19,489;-12,366;-3,270;26,300;0,000;249,940;Inf;260,000;260,000;-14,706;3,236;-8,082;22,461
431,500;3,092;0,826;-34,114;1,942;9,353;4,499;25,614;3,911;-38,277;-2,831;0,000;31,700;31,400;9,412;1,749;-16,541;-10,481;-19,471;-12,375;-3,270;26,300;0,000;249,940;Inf;260,000;260,000;-14,717;3,232;-8,107;22,393
432,000;3,092;0,826;-34,114;1,942;9,353;4,499;25,614;3,911;-38,277;-2,831;0,000;31,700;31,400;9,412;1,749;-16,516;-10,476;-19,454;-12,347;-3,270;26,300;0,000;249,840;Inf;260,000;260,000;-14,717;3,229;-8,094;22,503
432,500;3,092;0,826;-34,114;1,942;9,353;4,499;25,614;3,911;-38,277;-2,831;0,000;31,700;31,400;9,412;1,749;-16,513;-10,468;-19,468;-12,385;-3,270;26,300;0,000;249,840;Inf;260,000;260,000;-14,717;3,229;-8,108;22,486
433,000;3,092;0,826;-34,114;1,942;9,353;4,530;25,643;3,916;-38,300;-2,818;0,000;31,745;31,399;9,412;1,749;-16,513;-10,468;-19,468;-12,385;-3,272;26,294;0,000;251,440;Inf;260,000;260,000;-14,709;3,227;-8,091;22,419
433,500;3,092;0,826;-34,114;1,942;9,353;4,530;25,643;3,916;-38,300;-2,818;0,000;31,700;31,400;9,412;1,749;-16,529;-10,495;-19,435;-12,381;-3,272;26,294;0,000;251,440;Inf;260,000;260,000;-14,709;3,225;-8,097;22,355
434,000;3,092;0,826;-34,114;1,942;9,353;4,530;25,643;3,916;-38,300;-2,818;0,000;31,700;31,400;9,412;1,749;-16,528;-10,477;-19,451;-12,343;-3,272;26,294;0,000;251,340;Inf;260,000;260,000;-14,710;3,223;-8,090;22,351
434,500;3,120;0,824;-33,807;1,892;9,312;4,530;25,643;3,916;-38,300;-2,818;0,000;31,700;31,400;9,562;1,896;-16,487;-10,483;-19,444;-12,322;-3,272;26,294;0,000;251,340;Inf;260,000;260,000;-14,700;3,221;-8,101;22,331
435,000;3,120;0,824;-33,807;1,892;9,312;4,530;25,643;3,916;-38,300;-2,818;0,000;31,700;31,400;9,562;1,896;-16,538;-10,482;-19,476;-12,356;-3,272;26,294;0,000;251,240;Inf;260,000;260,000;-14,684;3,219;-8,091;22,339
435,500;3,120;0,824;-33,807;1,892;9,312;4,530;25,643;3,916;-38,300;-2,818;0,000;31,700;31,400;9,562;1,896;-16,560;-10,489;-19,491;-12,379;-3,272;26,294;0,000;251,240;Inf;260,000;260,000;-14,713;3,217;-8,089;22,301
436,000;3,120;0,824;-33,807;1,892;9,312;4,530;25,643;3,916;-38,300;-2,818;0,000;31,700;31,400;9,562;1,896;-16,533;-10,467;-19,459;-12,376;-3,272;26,294;0,000;251,240;Inf;260,000;260,000;-14,730;3,216;-8,068;22,314
436,500;3,120;0,824;-33,807;1,892;9,312;4,514;25,687;3,928;-38,291;-2,840;0,000;31,747;31,370;9,562;1,896;-16,483;-10,479;-19,445;-12,332;-3,274;26,302;0,000;251,240;Inf;260,000;260,000;-14,709;3,214;-8,088;22,306
437,000;3,120;0,824;-33,807;1,892;9,312;4,514;25,687;3,928;-38,291;-2,840;0,000;31,700;31,400;9,562;1,896;-16,482;-10,458;-19,447;-12,347;-3,274;26,302;0,000;251,340;Inf;260,000;260,000;-14,683;3,211;-8,099;22,316
437,500;3,120;0,824;-33,807;1,892;9,312;4,514;25,687;3,928;-38,291;-2,840;0,000;31,700;31,400;9,562;1,896;-16,482;-10,458;-19,447;-12,347;-3,274;26,302;0,000;251,340;Inf;260,000;260,000;-14,683;3,211;-8,099;22,316
438,000;2,817;0,780;-33,960;1,905;9,296;4,514;25,687;3,928;-38,291;-2,840;0,000;31,700;31,400;9,474;1,828;-16,529;-10,470;-19,443;-12,365;-3,274;26,302;0,000;250,940;Inf;260,000;260,000;-14,683;3,203;-8,081;22,297
438,500;2,817;0,780;-33,960;1,905;9,296;4,514;25,687;3,928;-38,291;-2,840;0,000;31,700;31,400;9,474;1,828;-16,506;-10,467;-19,451;-12,340;-3,274;26,302;0,000;250,940;Inf;260,000;260,000;-14,702;3,203;-8,081;22,297
439,000;2,817;0,780;-33,960;1,905;9,296;4,514;25,687;3,928;-38,291;-2,840;0,000;31,700;31,400;9,474;1,828;-16,501;-10,458;-19,430;-12,340;-3,274;26,302;0,000;250,240;Inf;260,000;260,000;-14,691;3,197;-8,091;22,388
439,500;2,817;0,780;-33,960;1,905;9,296;4,514;25,687;3,928;-38,291;-2,840;0,000;31,700;31,400;9,474;1,828;-16,480;-10,465;-19,444;-12,329;-3,274;26,302;0,000;250,240;Inf;260,000;260,000;-14,682;3,191;-8,094;22,433
440,000;2,817;0,780;-33,960;1,905;9,296;4,497;25,710;3,911;-38,291;-2,846;0,000;31,746;31,346;9,474;1,828;-16,494;-10,450;-19,434;-12,332;-3,278;26,291;0,000;250,540;Inf;260,000;260,000;-14,680;3,184;-8,067;22,511
440,500;2,817;0,780;-33,960;1,905;9,296;4,497;25,710;3,911;-38,291;-2,846;0,000;31,700;31,300;9,474;1,828;-16,491;-10,464;-19,470;-12,331;-3,278;26,291;0,000;250,540;Inf;260,000;260,000;-14,677;3,178;-8,073;22,545
441,000;2,817;0,780;-33,960;1,905;9,296;4,497;25,710;3,911;-38,291;-2,846;0,000;31,700;31,300;9,474;1,828;-16,521;-10,444;-19,449;-12,341;-3,278;26,291;0,000;250,540;Inf;260,000;260,000;-14,689;3,172;-8,074;22,570
441,500;2,507;0,704;-34,029;1,921;9,314;4,497;25,710;3,911;-38,291;-2,846;0,000;31,700;31,300;9,406;1,777;-16,486;-10,459;-19,426;-12,320;-3,278;26,291;0,000;250,540;Inf;260,000;260,000;-14,688;3,167;-8,088;22,612
442,000;2,507;0,704;-34,029;1,921;9,314;4,497;25,710;3,911;-38,291;-2,846;0,000;31,700;31,300;9,406;1,777;-16,492;-10,460;-19,426;-12,330;-3,278;26,291;0,000;250,740;Inf;260,000;260,000;-14,673;3,156;-8,065;22,631
442,500;2,507;0,704;-34,029;1,921;9,314;4,497;25,710;3,911;-38,291;-2,846;0,000;31,700;31,300;9,406;1,777;-16,487;-10,460;-19,433;-12,330;-3,278;26,291;0,000;250,740;Inf;260,000;260,000;-14,677;3,145;-8,079;22,641
443,000;2,507;0,704;-34,029;1,921;9,314;4,497;25,710;3,911;-38,291;-2,846;0,000;31,700;31,300;9,406;1,777;-16,520;-10,468;-19,450;-12,365;-3,278;26,291;0,000;250,440;Inf;260,000;260,000;-14,701;3,124;-8,074;22,696
443,500;2,507;0,704;-34,029;1,921;9,314;4,493;25,730;3,932;-38,317;-2,817;0,000;31,800;31,400;9,406;1,777;-16,530;-10,457;-19,478;-12,366;-3,279;26,290;0,000;250,440;Inf;260,000;260,000;-14,708;3,114;-8,069;22,730
444,000;2,507;0,704;-34,029;1,921;9,314;4,493;25,730;3,932;-38,317;-2,817;0,000;31,800;31,400;9,406;1,777;-16,528;-10,439;-19,440;-12,341;-3,279;26,290;0,000;250,740;Inf;260,000;260,000;-14,708;3,114;-8,096;22,761
444,500;2,507;0,704;-34,029;1,921;9,314;4,493;25,730;3,932;-38,317;-2,817;0,000;31,800;31,400;9,406;1,777;-16,497;-10,470;-19,444;-12,373;-3,279;26,290;0,000;250,740;Inf;260,000;260,000;-14,687;3,104;-8,083;22,791
445,000;3,528;0,900;-34,987;1,844;9,303;4,493;25,730;3,932;-38,317;-2,817;0,000;31,800;31,400;9,380;2,004;-16,568;-10,465;-19,458;-12,364;-3,279;26,290;0,000;250,340;Inf;260,000;260,000;-14,696;3,095;-8,092;22,750
445,500;3,528;0,900;-34,987;1,844;9,303;4,493;25,730;3,932;-38,317;-2,817;0,000;31,800;31,400;9,380;2,004;-16,536;-10,468;-19,453;-12,365;-3,279;26,290;0,000;250,340;Inf;260,000;260,000;-14,714;3,102;-8,079;22,739
446,000;3,528;0,900;-34,987;1,844;9,303;4,493;25,730;3,932;-38,317;-2,817;0,000;31,800;31,400;9,380;2,004;-16,549;-10,466;-19,442;-12,357;-3,279;26,290;0,000;250,340;Inf;260,000;260,000;-14,705;3,109;-8,082;22,762
446,500;3,528;0,900;-34,987;1,844;9,303;4,493;25,730;3,932;-38,317;-2,817;0,000;31,800;31,400;9,380;2,004;-16,509;-10,466;-19,436;-12,355;-3,279;26,290;0,000;250,340;Inf;260,000;260,000;-14,704;3,116;-8,099;22,759
447,000;3,528;0,900;-34,987;1,844;9,303;4,511;25,784;3,917;-38,271;-2,836;0,000;31,760;31,428;9,380;2,004;-16,529;-10,476;-19,461;-12,359;-3,278;26,300;0,000;250,540;Inf;260,000;260,000;-14,692;3,122;-8,086;22,791
447,500;3,528;0,900;-34,987;1,844;9,303;4,511;25,784;3,917;-38,271;-2,836;0,000;31,800;31,400;9,380;2,004;-16,538;-10,484;-19,471;-12,397;-3,278;26,300;0,000;250,540;Inf;260,000;260,000;-14,706;3,129;-8,102;22,780
448,000;3,528;0,900;-34,987;1,844;9,303;4,511;25,784;3,917;-38,271;-2,836;0,000;31,800;31,400;9,380;2,004;-16,538;-10,484;-19,471;-12,397;-3,278;26,300;0,000;250,340;Inf;260,000;260,000;-14,722;3,136;-8,099;22,742
448,500;2,989;0,790;-33,622;1,902;9,299;4,511;25,784;3,917;-38,271;-2,836;0,000;31,800;31,400;9,556;1,757;-16,527;-10,492;-19,463;-12,363;-3,278;26,300;0,000;251,440;Inf;260,000;260,000;-14,705;3,139;-8,093;22,744
