t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
449,000;2,989;0,790;-33,622;1,902;9,299;4,511;25,784;3,917;-38,271;-2,836;0,000;31,800;31,400;9,556;1,757;-16,527;-10,492;-19,463;-12,363;-3,278;26,300;0,000;251,440;Inf;260,000;260,000;-14,711;3,137;-8,093;22,744
449,500;2,989;0,790;-33,622;1,902;9,299;4,511;25,784;3,917;-38,271;-2,836;0,000;31,800;31,400;9,556;1,757;-16,521;-10,473;-19,453;-12,364;-3,278;26,300;0,000;249,440;Inf;260,000;260,000;-14,703;3,135;-8,085;22,747
450,000;2,989;0,790;-33,622;1,902;9,299;4,511;25,784;3,917;-38,271;-2,836;0,000;31,800;31,400;9,556;1,757;-16,511;-10,474;-19,431;-12,365;-3,278;26,300;0,000;249,440;Inf;260,000;260,000;-14,703;3,135;-8,099;22,766
450,500;2,989;0,790;-33,622;1,902;9,299;4,517;25,818;3,915;-38,286;-2,837;0,000;31,770;31,510;9,556;1,757;-16,516;-10,470;-19,435;-12,345;-3,264;26,300;0,000;249,440;Inf;260,000;260,000;-14,695;3,132;-8,104;22,769
451,000;2,989;0,790;-33,622;1,902;9,299;4,517;25,818;3,915;-38,286;-2,837;0,000;31,800;31,500;9,556;1,757;-16,509;-10,468;-19,424;-12,328;-3,264;26,300;0,000;250,540;Inf;260,000;260,000;-14,691;3,130;-8,106;22,773
451,500;2,989;0,790;-33,622;1,902;9,299;4,517;25,818;3,915;-38,286;-2,837;0,000;31,800;31,500;9,556;1,757;-16,504;-10,454;-19,431;-12,323;-3,264;26,300;0,000;250,540;Inf;260,000;260,000;-14,682;3,128;-8,083;22,780
452,000;2,861;0,781;-33,658;1,878;9,322;4,517;25,818;3,915;-38,286;-2,837;0,000;31,800;31,500;9,471;1,823;-16,492;-10,480;-19,428;-12,352;-3,264;26,300;0,000;249,440;Inf;260,000;260,000;-14,678;3,125;-8,094;22,759
452,500;2,861;0,781;-33,658;1,878;9,322;4,517;25,818;3,915;-38,286;-2,837;0,000;31,800;31,500;9,471;1,823;-16,506;-10,468;-19,426;-12,348;-3,264;26,300;0,000;249,440;Inf;260,000;260,000;-14,688;3,121;-8,102;22,742
453,000;2,861;0,781;-33,658;1,878;9,322;4,517;25,818;3,915;-38,286;-2,837;0,000;31,800;31,500;9,471;1,823;-16,483;-10,461;-19,439;-12,325;-3,264;26,300;0,000;251,140;Inf;260,000;260,000;-14,687;3,117;-8,092;22,748
453,500;2,861;0,781;-33,658;1,878;9,322;4,517;25,818;3,915;-38,286;-2,837;0,000;31,800;31,500;9,471;1,823;-16,473;-10,466;-19,427;-12,313;-3,264;26,300;0,000;251,140;Inf;260,000;260,000;-14,677;3,112;-8,094;22,775
454,000;2,861;0,781;-33,658;1,878;9,322;4,512;25,841;3,930;-38,300;-2,843;0,000;31,768;31,496;9,471;1,823;-16,480;-10,433;-19,425;-12,328;-3,273;26,298;0,000;250,640;Inf;260,000;260,000;-14,670;3,108;-8,080;22,759
454,500;2,861;0,781;-33,658;1,878;9,322;4,512;25,841;3,930;-38,300;-2,843;0,000;31,800;31,500;9,471;1,823;-16,509;-10,446;-19,444;-12,333;-3,273;26,298;0,000;250,640;Inf;260,000;260,000;-14,666;3,104;-8,106;22,754
455,000;3,240;0,842;-34,590;1,865;9,315;4,512;25,841;3,930;-38,300;-2,843;0,000;31,800;31,500;9,417;1,969;-16,509;-10,465;-19,426;-12,346;-3,273;26,298;0,000;251,340;Inf;260,000;260,000;-14,683;3,100;-8,063;22,758
455,500;3,240;0,842;-34,590;1,865;9,315;4,512;25,841;3,930;-38,300;-2,843;0,000;31,800;31,500;9,417;1,969;-16,485;-10,469;-19,421;-12,346;-3,273;26,298;0,000;251,340;Inf;260,000;260,000;-14,687;3,103;-8,073;22,737
456,000;3,240;0,842;-34,590;1,865;9,315;4,512;25,841;3,930;-38,300;-2,843;0,000;31,800;31,500;9,417;1,969;-16,485;-10,439;-19,414;-12,316;-3,273;26,298;0,000;250,240;Inf;260,000;260,000;-14,680;3,105;-8,091;22,746
456,500;3,240;0,842;-34,590;1,865;9,315;4,512;25,841;3,930;-38,300;-2,843;0,000;31,800;31,500;9,417;1,969;-16,481;-10,432;-19,402;-12,322;-3,273;26,298;0,000;250,240;Inf;260,000;260,000;-14,664;3,107;-8,076;22,746
457,000;3,240;0,842;-34,590;1,865;9,315;4,513;25,870;3,924;-38,284;-2,826;0,000;31,784;31,480;9,417;1,969;-16,505;-10,455;-19,426;-12,345;-3,258;26,304;0,000;250,840;Inf;260,000;260,000;-14,659;3,109;-8,077;22,750
457,500;3,240;0,842;-34,590;1,865;9,315;4,513;25,870;3,924;-38,284;-2,826;0,000;31,800;31,500;9,417;1,969;-16,510;-10,454;-19,415;-12,334;-3,258;26,304;0,000;250,840;Inf;260,000;260,000;-14,683;3,111;-8,084;22,789
458,000;3,240;0,842;-34,590;1,865;9,315;4,513;25,870;3,924;-38,284;-2,826;0,000;31,800;31,500;9,417;1,969;-16,489;-10,439;-19,403;-12,327;-3,258;26,304;0,000;250,140;Inf;260,000;260,000;-14,678;3,113;-8,080;22,801
458,500;2,755;0,766;-33,535;1,897;9,298;4,513;25,870;3,924;-38,284;-2,826;0,000;31,800;31,500;9,465;1,816;-16,487;-10,419;-19,429;-12,335;-3,258;26,304;0,000;250,140;Inf;260,000;260,000;-14,665;3,116;-8,079;22,790
459,000;2,755;0,766;-33,535;1,897;9,298;4,513;25,870;3,924;-38,284;-2,826;0,000;31,800;31,500;9,465;1,816;-16,485;-10,451;-19,414;-12,334;-3,258;26,304;0,000;250,340;Inf;260,000;260,000;-14,668;3,110;-8,083;22,811
459,500;2,755;0,766;-33,535;1,897;9,298;4,513;25,870;3,924;-38,284;-2,826;0,000;31,800;31,500;9,465;1,816;-16,498;-10,456;-19,416;-12,339;-3,258;26,304;0,000;250,340;Inf;260,000;260,000;-14,671;3,104;-8,086;22,837
460,000;2,755;0,766;-33,535;1,897;9,298;4,513;25,870;3,924;-38,284;-2,826;0,000;31,800;31,500;9,465;1,816;-16,509;-10,431;-19,422;-12,335;-3,258;26,304;0,000;248,540;Inf;260,000;260,000;-14,677;3,098;-8,090;22,863
460,500;2,755;0,766;-33,535;1,897;9,298;4,494;25,899;3,926;-38,299;-2,824;0,000;31,791;31,428;9,465;1,816;-16,462;-10,449;-19,424;-12,340;-3,271;26,295;0,000;248,540;Inf;260,000;260,000;-14,674;3,092;-8,081;22,867
461,000;2,755;0,766;-33,535;1,897;9,298;4,494;25,899;3,926;-38,299;-2,824;0,000;31,800;31,400;9,465;1,816;-16,477;-10,461;-19,424;-12,333;-3,271;26,295;0,000;249,640;Inf;260,000;260,000;-14,669;3,087;-8,068;22,885
461,500;2,686;0,706;-33,628;1,878;9,271;4,494;25,899;3,926;-38,299;-2,824;0,000;31,800;31,400;9,505;1,758;-16,505;-10,450;-19,430;-12,321;-3,271;26,295;0,000;249,640;Inf;260,000;260,000;-14,674;3,081;-8,080;22,892
462,000;2,686;0,706;-33,628;1,878;9,271;4,494;25,899;3,926;-38,299;-2,824;0,000;31,800;31,400;9,505;1,758;-16,539;-10,462;-19,411;-12,342;-3,271;26,295;0,000;248,640;Inf;260,000;260,000;-14,677;3,075;-8,077;22,914
462,500;2,686;0,706;-33,628;1,878;9,271;4,494;25,899;3,926;-38,299;-2,824;0,000;31,800;31,400;9,505;1,758;-16,510;-10,436;-19,403;-12,330;-3,271;26,295;0,000;248,640;Inf;260,000;260,000;-14,688;3,069;-8,063;22,894
463,000;2,686;0,706;-33,628;1,878;9,271;4,494;25,899;3,926;-38,299;-2,824;0,000;31,800;31,400;9,505;1,758;-16,471;-10,456;-19,407;-12,308;-3,271;26,295;0,000;251,340;Inf;260,000;260,000;-14,670;3,062;-8,064;22,908
463,500;2,686;0,706;-33,628;1,878;9,271;4,515;25,923;3,934;-38,278;-2,834;0,000;31,798;31,536;9,505;1,758;-16,431;-10,441;-19,406;-12,306;-3,269;26,291;0,000;251,340;Inf;260,000;260,000;-14,660;3,056;-8,065;22,895
464,000;2,686;0,706;-33,628;1,878;9,271;4,515;25,923;3,934;-38,278;-2,834;0,000;31,800;31,500;9,505;1,758;-16,519;-10,443;-19,448;-12,352;-3,269;26,291;0,000;248,940;Inf;260,000;260,000;-14,646;3,050;-8,083;22,893
464,500;3,254;0,884;-33,518;1,908;9,308;4,515;25,923;3,934;-38,278;-2,834;0,000;31,800;31,500;9,459;1,820;-16,536;-10,475;-19,450;-12,370;-3,269;26,291;0,000;248,940;Inf;260,000;260,000;-14,691;3,044;-8,082;22,877
465,000;3,254;0,884;-33,518;1,908;9,308;4,515;25,923;3,934;-38,278;-2,834;0,000;31,800;31,500;9,459;1,820;-16,525;-10,462;-19,444;-12,360;-3,269;26,291;0,000;251,640;Inf;260,000;260,000;-14,708;3,048;-8,090;22,909
465,500;3,254;0,884;-33,518;1,908;9,308;4,515;25,923;3,934;-38,278;-2,834;0,000;31,800;31,500;9,459;1,820;-16,527;-10,471;-19,424;-12,324;-3,269;26,291;0,000;251,640;Inf;260,000;260,000;-14,698;3,051;-8,088;22,858
466,000;3,254;0,884;-33,518;1,908;9,308;4,515;25,923;3,934;-38,278;-2,834;0,000;31,800;31,500;9,459;1,820;-16,474;-10,448;-19,423;-12,339;-3,269;26,291;0,000;250,540;Inf;260,000;260,000;-14,687;3,054;-8,089;22,828
466,500;3,254;0,884;-33,518;1,908;9,308;4,515;25,923;3,934;-38,278;-2,834;0,000;31,800;31,500;9,459;1,820;-16,463;-10,441;-19,416;-12,326;-3,269;26,291;0,000;250,540;Inf;260,000;260,000;-14,671;3,058;-8,085;22,808
467,000;3,254;0,884;-33,518;1,908;9,308;4,507;25,941;3,921;-38,290;-2,843;0,000;31,814;31,533;9,459;1,820;-16,486;-10,473;-19,419;-12,329;-3,287;26,290;0,000;251,240;Inf;260,000;260,000;-14,661;3,061;-8,085;22,773
467,500;3,254;0,884;-33,518;1,908;9,308;4,507;25,941;3,921;-38,290;-2,843;0,000;31,800;31,500;9,459;1,820;-16,540;-10,473;-19,415;-12,339;-3,287;26,290;0,000;251,240;Inf;260,000;260,000;-14,677;3,064;-8,075;22,736
468,000;3,866;0,921;-35,209;1,834;9,372;4,507;25,941;3,921;-38,290;-2,843;0,000;31,800;31,500;9,361;1,937;-16,512;-10,451;-19,410;-12,352;-3,287;26,290;0,000;249,740;Inf;260,000;260,000;-14,692;3,067;-8,097;22,731
468,500;3,866;0,921;-35,209;1,834;9,372;4,507;25,941;3,921;-38,290;-2,843;0,000;31,800;31,500;9,361;1,937;-16,474;-10,463;-19,408;-12,342;-3,287;26,290;0,000;249,740;Inf;260,000;260,000;-14,681;3,080;-8,087;22,749
469,000;3,866;0,921;-35,209;1,834;9,372;4,507;25,941;3,921;-38,290;-2,843;0,000;31,800;31,500;9,361;1,937;-16,505;-10,465;-19,385;-12,332;-3,287;26,290;0,000;250,640;Inf;260,000;260,000;-14,672;3,093;-8,096;22,792
469,500;3,866;0,921;-35,209;1,834;9,372;4,507;25,941;3,921;-38,290;-2,843;0,000;31,800;31,500;9,361;1,937;-16,522;-10,440;-19,407;-12,313;-3,287;26,290;0,000;250,640;Inf;260,000;260,000;-14,672;3,106;-8,092;22,808
470,000;3,866;0,921;-35,209;1,834;9,372;4,551;25,989;3,911;-38,286;-2,825;0,000;31,823;31,522;9,361;1,937;-16,480;-10,439;-19,378;-12,314;-3,277;26,297;0,000;249,140;Inf;260,000;260,000;-14,671;3,118;-8,089;22,853
470,500;3,866;0,921;-35,209;1,834;9,372;4,551;25,989;3,911;-38,286;-2,825;0,000;31,800;31,500;9,361;1,937;-16,442;-10,439;-19,413;-12,313;-3,277;26,297;0,000;249,140;Inf;260,000;260,000;-14,653;3,130;-8,077;22,840
471,000;3,308;0,886;-34,321;1,829;9,314;4,551;25,989;3,911;-38,286;-2,825;0,000;31,800;31,500;9,474;1,879;-16,503;-10,435;-19,424;-12,337;-3,277;26,297;0,000;250,740;Inf;260,000;260,000;-14,652;3,142;-8,083;22,864
471,500;3,308;0,886;-34,321;1,829;9,314;4,551;25,989;3,911;-38,286;-2,825;0,000;31,800;31,500;9,474;1,879;-16,498;-10,442;-19,440;-12,322;-3,277;26,297;0,000;250,740;Inf;260,000;260,000;-14,675;3,145;-8,080;22,830
472,000;3,308;0,886;-34,321;1,829;9,314;4,551;25,989;3,911;-38,286;-2,825;0,000;31,800;31,500;9,474;1,879;-16,459;-10,450;-19,392;-12,311;-3,277;26,297;0,000;249,140;Inf;260,000;260,000;-14,675;3,148;-8,069;22,838
472,500;3,308;0,886;-34,321;1,829;9,314;4,551;25,989;3,911;-38,286;-2,825;0,000;31,800;31,500;9,474;1,879;-16,443;-10,431;-19,408;-12,284;-3,277;26,297;0,000;249,140;Inf;260,000;260,000;-14,653;3,150;-8,087;22,828
473,000;3,308;0,886;-34,321;1,829;9,314;4,551;25,989;3,911;-38,286;-2,825;0,000;31,800;31,500;9,474;1,879;-16,439;-10,421;-19,409;-12,309;-3,277;26,297;0,000;250,640;Inf;260,000;260,000;-14,642;3,153;-8,075;22,769
473,500;3,308;0,886;-34,321;1,829;9,314;4,546;26,014;3,918;-38,273;-2,835;0,000;31,832;31,669;9,474;1,879;-16,441;-10,437;-19,400;-12,300;-3,273;26,297;0,000;250,640;Inf;260,000;260,000;-14,645;3,156;-8,061;22,766
474,000;3,308;0,886;-34,321;1,829;9,314;4,546;26,014;3,918;-38,273;-2,835;0,000;31,800;31,700;9,474;1,879;-16,474;-10,429;-19,409;-12,275;-3,273;26,297;0,000;248,840;Inf;260,000;260,000;-14,645;3,158;-8,074;22,754
474,500;2,911;0,794;-33,956;1,886;9,248;4,546;26,014;3,918;-38,273;-2,835;0,000;31,800;31,700;9,481;1,845;-16,421;-10,409;-19,375;-12,283;-3,273;26,297;0,000;248,840;Inf;260,000;260,000;-14,647;3,161;-8,069;22,752
475,000;2,911;0,794;-33,956;1,886;9,248;4,546;26,014;3,918;-38,273;-2,835;0,000;31,800;31,700;9,481;1,845;-16,407;-10,421;-19,367;-12,263;-3,273;26,297;0,000;250,740;Inf;260,000;260,000;-14,622;3,156;-8,063;22,782
475,500;2,911;0,794;-33,956;1,886;9,248;4,546;26,014;3,918;-38,273;-2,835;0,000;31,800;31,700;9,481;1,845;-16,430;-10,410;-19,398;-12,285;-3,273;26,297;0,000;250,740;Inf;260,000;260,000;-14,615;3,152;-8,064;22,838
476,000;2,911;0,794;-33,956;1,886;9,248;4,546;26,014;3,918;-38,273;-2,835;0,000;31,800;31,700;9,481;1,845;-16,465;-10,397;-19,423;-12,297;-3,273;26,297;0,000;250,140;Inf;260,000;260,000;-14,631;3,149;-8,052;22,847
476,500;2,911;0,794;-33,956;1,886;9,248;4,519;26,029;3,925;-38,283;-2,842;0,000;31,841;31,576;9,481;1,845;-16,469;-10,419;-19,433;-12,307;-3,270;26,293;0,000;250,140;Inf;260,000;260,000;-14,646;3,145;-8,057;22,872
477,000;2,911;0,794;-33,956;1,886;9,248;4,519;26,029;3,925;-38,283;-2,842;0,000;31,800;31,600;9,481;1,845;-16,461;-10,419;-19,433;-12,300;-3,270;26,293;0,000;250,940;Inf;260,000;260,000;-14,657;3,141;-8,055;22,754
477,500;2,795;0,675;-34,691;1,865;9,374;4,519;26,029;3,925;-38,283;-2,842;0,000;31,800;31,600;9,419;1,764;-16,451;-10,448;-19,403;-12,291;-3,270;26,293;0,000;250,940;Inf;260,000;260,000;-14,653;3,137;-8,063;22,750
478,000;2,795;0,675;-34,691;1,865;9,374;4,519;26,029;3,925;-38,283;-2,842;0,000;31,800;31,600;9,419;1,764;-16,428;-10,422;-19,386;-12,272;-3,270;26,293;0,000;250,040;Inf;260,000;260,000;-14,648;3,131;-8,050;22,780
478,500;2,795;0,675;-34,691;1,865;9,374;4,519;26,029;3,925;-38,283;-2,842;0,000;31,800;31,600;9,419;1,764;-16,481;-10,434;-19,397;-12,286;-3,270;26,293;0,000;250,040;Inf;260,000;260,000;-14,627;3,126;-8,048;22,804
479,000;2,795;0,675;-34,691;1,865;9,374;4,519;26,029;3,925;-38,283;-2,842;0,000;31,800;31,600;9,419;1,764;-16,510;-10,436;-19,400;-12,330;-3,270;26,293;0,000;251,240;Inf;260,000;260,000;-14,650;3,120;-8,054;22,827
479,500;2,795;0,675;-34,691;1,865;9,374;4,519;26,029;3,925;-38,283;-2,842;0,000;31,800;31,600;9,419;1,764;-16,535;-10,450;-19,431;-12,344;-3,270;26,293;0,000;251,240;Inf;260,000;260,000;-14,669;3,115;-8,038;22,847
480,000;2,795;0,675;-34,691;1,865;9,374;4,502;26,059;3,924;-38,311;-2,848;0,000;31,846;31,613;9,419;1,764;-16,522;-10,448;-19,443;-12,327;-3,270;26,295;0,000;250,140;Inf;260,000;260,000;-14,690;3,110;-8,066;22,854
480,500;2,795;0,675;-34,691;1,865;9,374;4,502;26,059;3,924;-38,311;-2,848;0,000;31,800;31,600;9,419;1,764;-16,500;-10,438;-19,426;-12,313;-3,270;26,295;0,000;250,140;Inf;260,000;260,000;-14,685;3,105;-8,068;22,885
481,000;2,872;0,789;-34,067;1,924;9,312;4,502;26,059;3,924;-38,311;-2,848;0,000;31,800;31,600;9,447;1,874;-16,478;-10,450;-19,406;-12,329;-3,270;26,295;0,000;250,540;Inf;260,000;260,000;-14,669;3,100;-8,074;22,870
481,500;2,872;0,789;-34,067;1,924;9,312;4,502;26,059;3,924;-38,311;-2,848;0,000;31,800;31,600;9,447;1,874;-16,573;-10,444;-19,462;-12,364;-3,270;26,295;0,000;250,540;Inf;260,000;260,000;-14,666;3,096;-8,085;22,878
482,000;2,872;0,789;-34,067;1,924;9,312;4,502;26,059;3,924;-38,311;-2,848;0,000;31,800;31,600;9,447;1,874;-16,570;-10,484;-19,474;-12,385;-3,270;26,295;0,000;249,840;Inf;260,000;260,000;-14,711;3,092;-8,092;22,890
482,500;2,872;0,789;-34,067;1,924;9,312;4,502;26,059;3,924;-38,311;-2,848;0,000;31,800;31,600;9,447;1,874;-16,556;-10,469;-19,428;-12,362;-3,270;26,295;0,000;249,840;Inf;260,000;260,000;-14,728;3,089;-8,091;22,873
483,000;2,872;0,789;-34,067;1,924;9,312;4,491;26,096;3,914;-38,302;-2,827;0,000;31,859;31,591;9,447;1,874;-16,526;-10,470;-19,406;-12,327;-3,267;26,294;0,000;249,640;Inf;260,000;260,000;-14,704;3,085;-8,090;22,817
483,500;2,872;0,789;-34,067;1,924;9,312;4,491;26,096;3,914;-38,302;-2,827;0,000;31,900;31,600;9,447;1,874;-16,473;-10,452;-19,394;-12,312;-3,267;26,294;0,000;249,640;Inf;260,000;260,000;-14,682;3,082;-8,083;22,823
484,000;3,135;0,726;-35,209;1,877;9,361;4,491;26,096;3,914;-38,302;-2,827;0,000;31,900;31,600;9,291;1,842;-16,469;-10,458;-19,406;-12,335;-3,267;26,294;0,000;249,440;Inf;260,000;260,000;-14,658;3,078;-8,094;22,752
484,500;3,135;0,726;-35,209;1,877;9,361;4,491;26,096;3,914;-38,302;-2,827;0,000;31,900;31,600;9,291;1,842;-16,517;-10,472;-19,435;-12,347;-3,267;26,294;0,000;249,440;Inf;260,000;260,000;-14,667;3,080;-8,097;22,733
485,000;3,135;0,726;-35,209;1,877;9,361;4,491;26,096;3,914;-38,302;-2,827;0,000;31,900;31,600;9,291;1,842;-16,501;-10,477;-19,486;-12,356;-3,267;26,294;0,000;250,040;Inf;260,000;260,000;-14,693;3,080;-8,097;22,739
485,500;3,135;0,726;-35,209;1,877;9,361;4,491;26,096;3,914;-38,302;-2,827;0,000;31,900;31,600;9,291;1,842;-16,492;-10,470;-19,480;-12,334;-3,267;26,294;0,000;250,040;Inf;260,000;260,000;-14,705;3,081;-8,113;22,747
486,000;3,135;0,726;-35,209;1,877;9,361;4,492;26,133;3,910;-38,269;-2,824;0,000;31,870;31,621;9,291;1,842;-16,462;-10,444;-19,423;-12,329;-3,257;26,302;0,000;250,140;Inf;260,000;260,000;-14,694;3,082;-8,103;22,700
486,500;3,135;0,726;-35,209;1,877;9,361;4,492;26,133;3,910;-38,269;-2,824;0,000;31,900;31,600;9,291;1,842;-16,465;-10,447;-19,432;-12,329;-3,257;26,302;0,000;250,140;Inf;260,000;260,000;-14,664;3,083;-8,095;22,672
487,000;3,135;0,726;-35,209;1,877;9,361;4,492;26,133;3,910;-38,269;-2,824;0,000;31,900;31,600;9,291;1,842;-16,523;-10,457;-19,455;-12,349;-3,257;26,302;0,000;250,740;Inf;260,000;260,000;-14,668;3,084;-8,109;22,721
487,500;3,643;0,884;-35,209;1,892;9,405;4,492;26,133;3,910;-38,269;-2,824;0,000;31,900;31,600;9,204;1,841;-16,549;-10,494;-19,474;-12,383;-3,257;26,302;0,000;250,740;Inf;260,000;260,000;-14,696;3,084;-8,111;22,778
488,000;3,643;0,884;-35,209;1,892;9,405;4,492;26,133;3,910;-38,269;-2,824;0,000;31,900;31,600;9,204;1,841;-16,557;-10,497;-19,456;-12,389;-3,257;26,302;0,000;250,440;Inf;260,000;260,000;-14,725;3,094;-8,106;22,833
488,500;3,643;0,884;-35,209;1,892;9,405;4,492;26,133;3,910;-38,269;-2,824;0,000;31,900;31,600;9,204;1,841;-16,481;-10,464;-19,419;-12,337;-3,257;26,302;0,000;250,440;Inf;260,000;260,000;-14,725;3,103;-8,105;22,810
489,000;3,643;0,884;-35,209;1,892;9,405;4,492;26,133;3,910;-38,269;-2,824;0,000;31,900;31,600;9,204;1,841;-16,496;-10,468;-19,424;-12,329;-3,257;26,302;0,000;250,740;Inf;260,000;260,000;-14,675;3,111;-8,107;22,785
489,500;3,643;0,884;-35,209;1,892;9,405;4,503;26,176;3,928;-38,220;-2,788;0,000;31,882;31,626;9,204;1,841;-16,474;-10,451;-19,445;-12,341;-3,259;26,315;0,000;250,740;Inf;260,000;260,000;-14,679;3,120;-8,111;22,766
490,000;3,643;0,884;-35,209;1,892;9,405;4,503;26,176;3,928;-38,220;-2,788;0,000;31,900;31,600;9,204;1,841;-16,467;-10,464;-19,433;-12,354;-3,259;26,315;0,000;250,740;Inf;260,000;260,000;-14,678;3,129;-8,107;22,727
490,500;2,929;0,753;-34,390;1,922;9,336;4,503;26,176;3,928;-38,220;-2,788;0,000;31,900;31,600;9,363;1,754;-16,500;-10,464;-19,428;-12,342;-3,259;26,315;0,000;250,740;Inf;260,000;260,000;-14,679;3,137;-8,095;22,714
491,000;2,929;0,753;-34,390;1,922;9,336;4,503;26,176;3,928;-38,220;-2,788;0,000;31,900;31,600;9,363;1,754;-16,506;-10,444;-19,451;-12,338;-3,259;26,315;0,000;250,940;Inf;260,000;260,000;-14,683;3,134;-8,105;22,660
491,500;2,929;0,753;-34,390;1,922;9,336;4,503;26,176;3,928;-38,220;-2,788;0,000;31,900;31,600;9,363;1,754;-16,465;-10,442;-19,448;-12,313;-3,259;26,315;0,000;250,940;Inf;260,000;260,000;-14,685;3,130;-8,102;22,606
492,000;2,929;0,753;-34,390;1,922;9,336;4,503;26,176;3,928;-38,220;-2,788;0,000;31,900;31,600;9,363;1,754;-16,473;-10,459;-19,444;-12,328;-3,259;26,315;0,000;251,240;Inf;260,000;260,000;-14,667;3,127;-8,102;22,477
492,500;2,929;0,753;-34,390;1,922;9,336;4,495;26,180;3,932;-38,182;-2,818;0,000;31,886;31,642;9,363;1,754;-16,486;-10,443;-19,429;-12,335;-3,263;26,307;0,000;251,240;Inf;260,000;260,000;-14,676;3,124;-8,102;22,389
493,000;2,929;0,753;-34,390;1,922;9,336;4,495;26,180;3,932;-38,182;-2,818;0,000;31,900;31,600;9,363;1,754;-16,470;-10,443;-19,415;-12,314;-3,263;26,307;0,000;250,340;Inf;260,000;260,000;-14,673;3,121;-8,097;22,348
493,500;2,929;0,753;-34,390;1,922;9,336;4,495;26,180;3,932;-38,182;-2,818;0,000;31,900;31,600;9,363;1,754;-16,469;-10,472;-19,406;-12,323;-3,263;26,307;0,000;250,340;Inf;260,000;260,000;-14,661;3,118;-8,086;22,352
494,000;3,547;0,889;-34,704;1,903;9,350;4,495;26,180;3,932;-38,182;-2,818;0,000;31,900;31,600;9,315;1,796;-16,521;-10,459;-19,393;-12,339;-3,263;26,307;0,000;249,540;Inf;260,000;260,000;-14,667;3,114;-8,099;22,346
494,500;3,547;0,889;-34,704;1,903;9,350;4,495;26,180;3,932;-38,182;-2,818;0,000;31,900;31,600;9,315;1,796;-16,511;-10,457;-19,375;-12,353;-3,263;26,307;0,000;249,540;Inf;260,000;260,000;-14,678;3,122;-8,098;22,392
495,000;3,547;0,889;-34,704;1,903;9,350;4,495;26,180;3,932;-38,182;-2,818;0,000;31,900;31,600;9,315;1,796;-16,475;-10,454;-19,372;-12,329;-3,263;26,307;0,000;249,840;Inf;260,000;260,000;-14,674;3,128;-8,080;22,403
495,500;3,547;0,889;-34,704;1,903;9,350;4,495;26,180;3,932;-38,182;-2,818;0,000;31,900;31,600;9,315;1,796;-16,464;-10,434;-19,367;-12,322;-3,263;26,307;0,000;249,840;Inf;260,000;260,000;-14,657;3,135;-8,084;22,488
496,000;3,547;0,889;-34,704;1,903;9,350;4,524;26,203;3,916;-38,186;-2,813;0,000;31,897;31,611;9,315;1,796;-16,469;-10,416;-19,351;-12,292;-3,270;26,310;0,000;249,740;Inf;260,000;260,000;-14,647;3,142;-8,082;22,528
496,500;3,547;0,889;-34,704;1,903;9,350;4,524;26,203;3,916;-38,186;-2,813;0,000;31,900;31,600;9,315;1,796;-16,448;-10,430;-19,354;-12,330;-3,270;26,310;0,000;249,740;Inf;260,000;260,000;-14,632;3,149;-8,077;22,594
497,000;3,276;0,860;-33,284;1,928;9,306;4,524;26,203;3,916;-38,186;-2,813;0,000;31,900;31,600;9,525;1,785;-16,486;-10,449;-19,356;-12,326;-3,270;26,310;0,000;250,540;Inf;260,000;260,000;-14,641;3,155;-8,075;22,616
497,500;3,276;0,860;-33,284;1,928;9,306;4,524;26,203;3,916;-38,186;-2,813;0,000;31,900;31,600;9,525;1,785;-16,482;-10,431;-19,336;-12,300;-3,270;26,310;0,000;250,540;Inf;260,000;260,000;-14,654;3,157;-8,080;22,683
498,000;3,276;0,860;-33,284;1,928;9,306;4,524;26,203;3,916;-38,186;-2,813;0,000;31,900;31,600;9,525;1,785;-16,424;-10,409;-19,343;-12,266;-3,270;26,310;0,000;250,540;Inf;260,000;260,000;-14,637;3,159;-8,086;22,694
498,500;3,276;0,860;-33,284;1,928;9,306;4,524;26,203;3,916;-38,186;-2,813;0,000;31,900;31,600;9,525;1,785;-16,428;-10,407;-19,325;-12,275;-3,270;26,310;0,000;250,540;Inf;260,000;260,000;-14,610;3,161;-8,064;22,670
499,000;3,276;0,860;-33,284;1,928;9,306;4,487;26,235;3,938;-38,206;-2,827;0,000;31,904;31,650;9,525;1,785;-16,411;-10,423;-19,359;-12,293;-3,276;26,311;0,000;250,540;Inf;260,000;260,000;-14,609;3,163;-8,068;22,590
499,500;3,276;0,860;-33,284;1,928;9,306;4,487;26,235;3,938;-38,206;-2,827;0,000;31,900;31,700;9,525;1,785;-16,415;-10,410;-19,345;-12,278;-3,276;26,311;0,000;250,540;Inf;260,000;260,000;-14,621;3,165;-8,054;22,616
500,000;3,305;0,791;-35,209;1,841;9,379;4,487;26,235;3,938;-38,206;-2,827;0,000;31,900;31,700;9,192;1,926;-16,440;-10,413;-19,338;-12,282;-3,276;26,311;0,000;251,440;Inf;260,000;260,000;-14,612;3,167;-8,068;22,590
500,500;3,305;0,791;-35,209;1,841;9,379;4,487;26,235;3,938;-38,206;-2,827;0,000;31,900;31,700;9,192;1,926;-16,406;-10,376;-19,329;-12,252;-3,276;26,311;0,000;251,440;Inf;260,000;260,000;-14,618;3,169;-8,042;22,595
501,000;3,305;0,791;-35,209;1,841;9,379;4,487;26,235;3,938;-38,206;-2,827;0,000;31,900;31,700;9,192;1,926;-16,423;-10,368;-19,332;-12,257;-3,276;26,311;0,000;250,540;Inf;260,000;260,000;-14,591;3,171;-8,051;22,605
501,500;3,305;0,791;-35,209;1,841;9,379;4,487;26,235;3,938;-38,206;-2,827;0,000;31,900;31,700;9,192;1,926;-16,422;-10,378;-19,339;-12,279;-3,276;26,311;0,000;250,540;Inf;260,000;260,000;-14,595;3,173;-8,045;22,620
502,000;3,305;0,791;-35,209;1,841;9,379;4,487;26,235;3,938;-38,206;-2,827;0,000;31,900;31,700;9,192;1,926;-16,445;-10,407;-19,336;-12,285;-3,276;26,311;0,000;250,840;Inf;260,000;260,000;-14,605;3,176;-8,039;22,613
502,500;3,305;0,791;-35,209;1,841;9,379;4,500;26,250;3,926;-38,234;-2,833;0,000;31,913;31,619;9,192;1,926;-16,498;-10,409;-19,362;-12,305;-3,285;26,318;0,000;250,840;Inf;260,000;260,000;-14,618;3,178;-8,049;22,630
503,000;3,305;0,791;-35,209;1,841;9,379;4,500;26,250;3,926;-38,234;-2,833;0,000;31,900;31,600;9,192;1,926;-16,446;-10,398;-19,371;-12,284;-3,285;26,318;0,000;250,840;Inf;260,000;260,000;-14,644;3,180;-8,038;22,642
503,500;2,653;0,720;-33,925;1,926;9,325;4,500;26,250;3,926;-38,234;-2,833;0,000;31,900;31,600;9,398;1,777;-16,422;-10,404;-19,347;-12,295;-3,285;26,318;0,000;250,840;Inf;260,000;260,000;-14,625;3,182;-8,027;22,659
504,000;2,653;0,720;-33,925;1,926;9,325;4,500;26,250;3,926;-38,234;-2,833;0,000;31,900;31,600;9,398;1,777;-16,489;-10,395;-19,372;-12,285;-3,285;26,318;0,000;250,840;Inf;260,000;260,000;-14,617;3,173;-8,032;22,660
504,500;2,653;0,720;-33,925;1,926;9,325;4,500;26,250;3,926;-38,234;-2,833;0,000;31,900;31,600;9,398;1,777;-16,495;-10,405;-19,378;-12,303;-3,285;26,318;0,000;250,840;Inf;260,000;260,000;-14,635;3,165;-8,039;22,633
505,000;2,653;0,720;-33,925;1,926;9,325;4,500;26,250;3,926;-38,234;-2,833;0,000;31,900;31,600;9,398;1,777;-16,503;-10,421;-19,417;-12,336;-3,285;26,318;0,000;251,040;Inf;260,000;260,000;-14,645;3,156;-8,061;22,653
505,500;2,653;0,720;-33,925;1,926;9,325;4,468;26,287;3,924;-38,219;-2,837;0,000;31,917;31,669;9,398;1,777;-16,523;-10,409;-19,403;-12,312;-3,275;26,319;0,000;251,040;Inf;260,000;260,000;-14,670;3,148;-8,059;22,670
506,000;2,653;0,720;-33,925;1,926;9,325;4,468;26,287;3,924;-38,219;-2,837;0,000;31,900;31,700;9,398;1,777;-16,480;-10,409;-19,375;-12,324;-3,275;26,319;0,000;251,340;Inf;260,000;260,000;-14,662;3,140;-8,036;22,729
506,500;3,796;0,895;-35,209;1,812;9,387;4,468;26,287;3,924;-38,219;-2,837;0,000;31,900;31,700;9,292;1,940;-16,434;-10,419;-19,357;-12,292;-3,275;26,319;0,000;251,340;Inf;260,000;260,000;-14,647;3,132;-8,054;22,771
507,000;3,796;0,895;-35,209;1,812;9,387;4,468;26,287;3,924;-38,219;-2,837;0,000;31,900;31,700;9,292;1,940;-16,477;-10,410;-19,348;-12,305;-3,275;26,319;0,000;251,040;Inf;260,000;260,000;-14,626;3,143;-8,048;22,778
507,500;3,796;0,895;-35,209;1,812;9,387;4,468;26,287;3,924;-38,219;-2,837;0,000;31,900;31,700;9,292;1,940;-16,496;-10,405;-19,337;-12,313;-3,275;26,319;0,000;251,040;Inf;260,000;260,000;-14,635;3,153;-8,041;22,796
508,000;3,796;0,895;-35,209;1,812;9,387;4,468;26,287;3,924;-38,219;-2,837;0,000;31,900;31,700;9,292;1,940;-16,455;-10,404;-19,335;-12,289;-3,275;26,319;0,000;251,240;Inf;260,000;260,000;-14,638;3,164;-8,059;22,825
508,500;3,796;0,895;-35,209;1,812;9,387;4,468;26,287;3,924;-38,219;-2,837;0,000;31,900;31,700;9,292;1,940;-16,434;-10,411;-19,345;-12,291;-3,275;26,319;0,000;251,240;Inf;260,000;260,000;-14,621;3,174;-8,046;22,851
509,000;3,796;0,895;-35,209;1,812;9,387;4,513;26,310;3,930;-38,250;-2,831;0,000;31,936;31,617;9,292;1,940;-16,462;-10,420;-19,361;-12,288;-3,277;26,323;0,000;251,540;Inf;260,000;260,000;-14,620;3,185;-8,046;22,867
509,500;3,796;0,895;-35,209;1,812;9,387;4,513;26,310;3,930;-38,250;-2,831;0,000;31,900;31,600;9,292;1,940;-16,494;-10,415;-19,386;-12,309;-3,277;26,323;0,000;251,540;Inf;260,000;260,000;-14,632;3,195;-8,058;22,875
510,000;3,596;0,851;-35,209;1,840;9,432;4,513;26,310;3,930;-38,250;-2,831;0,000;31,900;31,600;9,190;1,911;-16,479;-10,421;-19,411;-12,299;-3,277;26,323;0,000;251,740;Inf;260,000;260,000;-14,651;3,204;-8,060;22,832
510,500;3,596;0,851;-35,209;1,840;9,432;4,513;26,310;3,930;-38,250;-2,831;0,000;31,900;31,600;9,190;1,911;-16,500;-10,406;-19,410;-12,277;-3,277;26,323;0,000;251,740;Inf;260,000;260,000;-14,652;3,211;-8,064;22,820
511,000;3,596;0,851;-35,209;1,840;9,432;4,513;26,310;3,930;-38,250;-2,831;0,000;31,900;31,600;9,190;1,911;-16,455;-10,396;-19,411;-12,278;-3,277;26,323;0,000;251,540;Inf;260,000;260,000;-14,648;3,217;-8,060;22,879
511,500;3,596;0,851;-35,209;1,840;9,432;4,513;26,310;3,930;-38,250;-2,831;0,000;31,900;31,600;9,190;1,911;-16,483;-10,405;-19,421;-12,304;-3,277;26,323;0,000;251,540;Inf;260,000;260,000;-14,635;3,223;-8,044;22,907
512,000;3,596;0,851;-35,209;1,840;9,432;4,525;26,345;3,927;-38,211;-2,829;0,000;31,946;31,749;9,190;1,911;-16,508;-10,428;-19,432;-12,319;-3,261;26,330;0,000;251,140;Inf;260,000;260,000;-14,653;3,229;-8,043;22,839
512,500;3,596;0,851;-35,209;1,840;9,432;4,525;26,345;3,927;-38,211;-2,829;0,000;31,900;31,700;9,190;1,911;-16,483;-10,445;-19,426;-12,316;-3,261;26,330;0,000;251,140;Inf;260,000;260,000;-14,672;3,235;-8,052;22,859
513,000;3,113;0,796;-33,612;1,887;9,306;4,525;26,345;3,927;-38,211;-2,829;0,000;31,900;31,700;9,591;1,758;-16,445;-10,410;-19,401;-12,301;-3,261;26,330;0,000;251,340;Inf;260,000;260,000;-14,668;3,241;-8,066;22,855
513,500;3,113;0,796;-33,612;1,887;9,306;4,525;26,345;3,927;-38,211;-2,829;0,000;31,900;31,700;9,591;1,758;-16,430;-10,410;-19,392;-12,266;-3,261;26,330;0,000;251,340;Inf;260,000;260,000;-14,639;3,239;-8,052;22,828
514,000;3,113;0,796;-33,612;1,887;9,306;4,525;26,345;3,927;-38,211;-2,829;0,000;31,900;31,700;9,591;1,758;-16,427;-10,392;-19,392;-12,263;-3,261;26,330;0,000;251,540;Inf;260,000;260,000;-14,624;3,237;-8,039;22,830
514,500;3,113;0,796;-33,612;1,887;9,306;4,525;26,345;3,927;-38,211;-2,829;0,000;31,900;31,700;9,591;1,758;-16,439;-10,384;-19,396;-12,286;-3,261;26,330;0,000;251,540;Inf;260,000;260,000;-14,618;3,235;-8,045;22,866
515,000;3,113;0,796;-33,612;1,887;9,306;4,483;26,359;3,926;-38,248;-2,821;0,000;31,950;31,711;9,591;1,758;-16,426;-10,399;-19,389;-12,262;-3,265;26,324;0,000;251,040;Inf;260,000;260,000;-14,626;3,233;-8,043;22,846
515,500;3,113;0,796;-33,612;1,887;9,306;4,483;26,359;3,926;-38,248;-2,821;0,000;31,900;31,700;9,591;1,758;-16,447;-10,392;-19,397;-12,266;-3,265;26,324;0,000;251,040;Inf;260,000;260,000;-14,619;3,231;-8,036;22,874
516,000;3,113;0,796;-33,612;1,887;9,306;4,483;26,359;3,926;-38,248;-2,821;0,000;31,900;31,700;9,591;1,758;-16,460;-10,385;-19,409;-12,275;-3,265;26,324;0,000;250,940;Inf;260,000;260,000;-14,626;3,229;-8,041;22,834
516,500;2,643;0,728;-33,568;1,876;9,319;4,483;26,359;3,926;-38,248;-2,821;0,000;31,900;31,700;9,477;1,821;-16,500;-10,394;-19,413;-12,301;-3,265;26,324;0,000;250,940;Inf;260,000;260,000;-14,632;3,218;-8,041;22,825
517,000;2,643;0,728;-33,568;1,876;9,319;4,483;26,359;3,926;-38,248;-2,821;0,000;31,900;31,700;9,477;1,821;-16,488;-10,406;-19,387;-12,294;-3,265;26,324;0,000;250,540;Inf;260,000;260,000;-14,652;3,218;-8,036;22,791
517,500;2,643;0,728;-33,568;1,876;9,319;4,483;26,359;3,926;-38,248;-2,821;0,000;31,900;31,700;9,477;1,821;-16,428;-10,393;-19,406;-12,270;-3,265;26,324;0,000;250,540;Inf;260,000;260,000;-14,644;3,208;-8,036;22,794
518,000;2,643;0,728;-33,568;1,876;9,319;4,483;26,359;3,926;-38,248;-2,821;0,000;31,900;31,700;9,477;1,821;-16,439;-10,396;-19,399;-12,283;-3,265;26,324;0,000;251,540;Inf;260,000;260,000;-14,624;3,199;-8,043;22,703
518,500;2,643;0,728;-33,568;1,876;9,319;4,488;26,393;3,923;-38,245;-2,828;0,000;31,971;31,682;9,477;1,821;-16,478;-10,409;-19,414;-12,286;-3,264;26,328;0,000;251,540;Inf;260,000;260,000;-14,629;3,190;-8,054;22,630
519,000;2,643;0,728;-33,568;1,876;9,319;4,488;26,393;3,923;-38,245;-2,828;0,000;32,000;31,700;9,477;1,821;-16,498;-10,426;-19,404;-12,329;-3,264;26,328;0,000;251,340;Inf;260,000;260,000;-14,647;3,181;-8,047;22,547
519,500;2,934;0,766;-34,128;1,904;9,261;4,488;26,393;3,923;-38,245;-2,828;0,000;32,000;31,700;9,555;1,870;-16,529;-10,442;-19,424;-12,344;-3,264;26,328;0,000;251,340;Inf;260,000;260,000;-14,664;3,172;-8,049;22,447
520,000;2,934;0,766;-34,128;1,904;9,261;4,488;26,393;3,923;-38,245;-2,828;0,000;32,000;31,700;9,555;1,870;-16,515;-10,431;-19,391;-12,309;-3,264;26,328;0,000;251,040;Inf;260,000;260,000;-14,685;3,168;-8,051;22,413
520,500;2,934;0,766;-34,128;1,904;9,261;4,488;26,393;3,923;-38,245;-2,828;0,000;32,000;31,700;9,555;1,870;-16,503;-10,419;-19,361;-12,311;-3,264;26,328;0,000;251,040;Inf;260,000;260,000;-14,662;3,164;-8,052;22,482
521,000;2,934;0,766;-34,128;1,904;9,261;4,488;26,393;3,923;-38,245;-2,828;0,000;32,000;31,700;9,555;1,870;-16,460;-10,422;-19,382;-12,312;-3,264;26,328;0,000;251,140;Inf;260,000;260,000;-14,648;3,161;-8,083;22,540
521,500;2,934;0,766;-34,128;1,904;9,261;4,498;26,410;3,902;-38,271;-2,845;0,000;31,971;31,717;9,555;1,870;-16,494;-10,438;-19,356;-12,308;-3,269;26,330;0,000;251,140;Inf;260,000;260,000;-14,644;3,157;-8,072;22,597
522,000;2,934;0,766;-34,128;1,904;9,261;4,498;26,410;3,902;-38,271;-2,845;0,000;32,000;31,700;9,555;1,870;-16,475;-10,428;-19,375;-12,320;-3,269;26,330;0,000;251,540;Inf;260,000;260,000;-14,649;3,153;-8,077;22,612
522,500;2,934;0,766;-34,128;1,904;9,261;4,498;26,410;3,902;-38,271;-2,845;0,000;32,000;31,700;9,555;1,870;-16,479;-10,441;-19,394;-12,338;-3,269;26,330;0,000;251,540;Inf;260,000;260,000;-14,649;3,150;-8,072;22,689
523,000;3,293;0,815;-35,209;1,885;9,319;4,498;26,410;3,902;-38,271;-2,845;0,000;32,000;31,700;9,310;1,976;-16,478;-10,423;-19,388;-12,314;-3,269;26,330;0,000;250,940;Inf;260,000;260,000;-14,663;3,146;-8,082;22,729
523,500;3,293;0,815;-35,209;1,885;9,319;4,498;26,410;3,902;-38,271;-2,845;0,000;32,000;31,700;9,310;1,976;-16,485;-10,432;-19,414;-12,291;-3,269;26,330;0,000;250,940;Inf;260,000;260,000;-14,651;3,149;-8,073;22,734
524,000;3,293;0,815;-35,209;1,885;9,319;4,498;26,410;3,902;-38,271;-2,845;0,000;32,000;31,700;9,310;1,976;-16,459;-10,432;-19,423;-12,330;-3,269;26,330;0,000;251,140;Inf;260,000;260,000;-14,656;3,151;-8,071;22,802
524,500;3,293;0,815;-35,209;1,885;9,319;4,498;26,410;3,902;-38,271;-2,845;0,000;32,000;31,700;9,310;1,976;-16,506;-10,431;-19,441;-12,315;-3,269;26,330;0,000;251,140;Inf;260,000;260,000;-14,661;3,153;-8,081;22,820
525,000;3,293;0,815;-35,209;1,885;9,319;4,492;26,446;3,905;-38,276;-2,831;0,000;31,977;31,740;9,310;1,976;-16,489;-10,403;-19,395;-12,297;-3,268;26,328;0,000;251,440;Inf;260,000;260,000;-14,673;3,156;-8,066;22,864
525,500;3,293;0,815;-35,209;1,885;9,319;4,492;26,446;3,905;-38,276;-2,831;0,000;32,000;31,700;9,310;1,976;-16,454;-10,427;-19,383;-12,296;-3,268;26,328;0,000;251,440;Inf;260,000;260,000;-14,646;3,158;-8,070;22,781
526,000;3,595;0,843;-35,209;1,817;9,373;4,492;26,446;3,905;-38,276;-2,831;0,000;32,000;31,700;9,404;1,935;-16,441;-10,441;-19,403;-12,281;-3,268;26,328;0,000;251,140;Inf;260,000;260,000;-14,640;3,160;-8,059;22,672
526,500;3,595;0,843;-35,209;1,817;9,373;4,492;26,446;3,905;-38,276;-2,831;0,000;32,000;31,700;9,404;1,935;-16,523;-10,424;-19,421;-12,327;-3,268;26,328;0,000;251,140;Inf;260,000;260,000;-14,642;3,167;-8,082;22,693
527,000;3,595;0,843;-35,209;1,817;9,373;4,492;26,446;3,905;-38,276;-2,831;0,000;32,000;31,700;9,404;1,935;-16,512;-10,427;-19,420;-12,329;-3,268;26,328;0,000;250,840;Inf;260,000;260,000;-14,674;3,174;-8,065;22,681
527,500;3,595;0,843;-35,209;1,817;9,373;4,492;26,446;3,905;-38,276;-2,831;0,000;32,000;31,700;9,404;1,935;-16,490;-10,429;-19,413;-12,324;-3,268;26,328;0,000;250,840;Inf;260,000;260,000;-14,672;3,181;-8,078;22,686
528,000;3,595;0,843;-35,209;1,817;9,373;4,501;26,476;3,897;-38,259;-2,844;0,000;31,981;31,844;9,404;1,935;-16,441;-10,417;-19,400;-12,296;-3,267;26,328;0,000;251,440;Inf;260,000;260,000;-14,664;3,188;-8,062;22,719
528,500;3,595;0,843;-35,209;1,817;9,373;4,501;26,476;3,897;-38,259;-2,844;0,000;32,000;31,800;9,404;1,935;-16,419;-10,421;-19,380;-12,264;-3,267;26,328;0,000;251,440;Inf;260,000;260,000;-14,639;3,195;-8,069;22,755
529,000;3,595;0,843;-35,209;1,817;9,373;4,501;26,476;3,897;-38,259;-2,844;0,000;32,000;31,800;9,404;1,935;-16,464;-10,414;-19,394;-12,284;-3,267;26,328;0,000;251,140;Inf;260,000;260,000;-14,621;3,201;-8,069;22,734
529,500;3,031;0,793;-33,529;1,906;9,289;4,501;26,476;3,897;-38,259;-2,844;0,000;32,000;31,800;9,545;1,780;-16,484;-10,402;-19,384;-12,312;-3,267;26,328;0,000;251,140;Inf;260,000;260,000;-14,639;3,208;-8,063;22,767
530,000;3,031;0,793;-33,529;1,906;9,289;4,501;26,476;3,897;-38,259;-2,844;0,000;32,000;31,800;9,545;1,780;-16,456;-10,405;-19,395;-12,290;-3,267;26,328;0,000;251,440;Inf;260,000;260,000;-14,645;3,205;-8,062;22,793
530,500;3,031;0,793;-33,529;1,906;9,289;4,501;26,476;3,897;-38,259;-2,844;0,000;32,000;31,800;9,545;1,780;-16,439;-10,436;-19,386;-12,291;-3,267;26,328;0,000;251,440;Inf;260,000;260,000;-14,637;3,202;-8,053;22,857
531,000;3,031;0,793;-33,529;1,906;9,289;4,501;26,476;3,897;-38,259;-2,844;0,000;32,000;31,800;9,545;1,780;-16,428;-10,407;-19,385;-12,281;-3,267;26,328;0,000;251,240;Inf;260,000;260,000;-14,638;3,199;-8,055;22,864
531,500;3,031;0,793;-33,529;1,906;9,289;4,513;26,502;3,924;-38,280;-2,833;0,000;31,997;31,810;9,545;1,780;-16,441;-10,401;-19,389;-12,271;-3,263;26,333;0,000;251,240;Inf;260,000;260,000;-14,625;3,196;-8,034;22,867
532,000;3,031;0,793;-33,529;1,906;9,289;4,513;26,502;3,924;-38,280;-2,833;0,000;32,000;31,800;9,545;1,780;-16,488;-10,419;-19,401;-12,337;-3,263;26,333;0,000;250,940;Inf;260,000;260,000;-14,625;3,194;-8,049;22,883
532,500;3,639;0,838;-35,209;1,870;9,290;4,513;26,502;3,924;-38,280;-2,833;0,000;32,000;31,800;9,324;1,900;-16,446;-10,427;-19,388;-12,301;-3,263;26,333;0,000;250,940;Inf;260,000;260,000;-14,661;3,191;-8,059;22,878
533,000;3,639;0,838;-35,209;1,870;9,290;4,513;26,502;3,924;-38,280;-2,833;0,000;32,000;31,800;9,324;1,900;-16,462;-10,408;-19,370;-12,281;-3,263;26,333;0,000;251,340;Inf;260,000;260,000;-14,641;3,198;-8,060;22,889
533,500;3,639;0,838;-35,209;1,870;9,290;4,513;26,502;3,924;-38,280;-2,833;0,000;32,000;31,800;9,324;1,900;-16,475;-10,410;-19,370;-12,279;-3,263;26,333;0,000;251,340;Inf;260,000;260,000;-14,630;3,206;-8,054;22,900
534,000;3,639;0,838;-35,209;1,870;9,290;4,513;26,502;3,924;-38,280;-2,833;0,000;32,000;31,800;9,324;1,900;-16,488;-10,417;-19,403;-12,323;-3,263;26,333;0,000;251,040;Inf;260,000;260,000;-14,633;3,213;-8,059;22,924
534,500;3,639;0,838;-35,209;1,870;9,290;4,485;26,524;3,910;-38,301;-2,833;0,000;32,002;31,771;9,324;1,900;-16,470;-10,423;-19,386;-12,294;-3,264;26,338;0,000;251,040;Inf;260,000;260,000;-14,658;3,220;-8,066;22,929
535,000;3,639;0,838;-35,209;1,870;9,290;4,485;26,524;3,910;-38,301;-2,833;0,000;32,000;31,800;9,324;1,900;-16,475;-10,430;-19,395;-12,302;-3,264;26,338;0,000;250,540;Inf;260,000;260,000;-14,643;3,226;-8,060;22,962
535,500;3,639;0,838;-35,209;1,870;9,290;4,485;26,524;3,910;-38,301;-2,833;0,000;32,000;31,800;9,324;1,900;-16,414;-10,391;-19,352;-12,257;-3,264;26,338;0,000;250,540;Inf;260,000;260,000;-14,650;3,233;-8,065;22,982
536,000;2,569;0,684;-33,751;1,869;9,245;4,485;26,524;3,910;-38,301;-2,833;0,000;32,000;31,800;9,594;1,872;-16,405;-10,397;-19,364;-12,279;-3,264;26,338;0,000;251,140;Inf;260,000;260,000;-14,603;3,240;-8,057;23,017
536,500;2,569;0,684;-33,751;1,869;9,245;4,485;26,524;3,910;-38,301;-2,833;0,000;32,000;31,800;9,594;1,872;-16,436;-10,416;-19,373;-12,286;-3,264;26,338;0,000;251,140;Inf;260,000;260,000;-14,611;3,229;-8,048;23,016
537,000;2,569;0,684;-33,751;1,869;9,245;4,485;26,524;3,910;-38,301;-2,833;0,000;32,000;31,800;9,594;1,872;-16,504;-10,415;-19,387;-12,312;-3,264;26,338;0,000;251,240;Inf;260,000;260,000;-14,628;3,218;-8,052;23,017
537,500;2,569;0,684;-33,751;1,869;9,245;4,485;26,524;3,910;-38,301;-2,833;0,000;32,000;31,800;9,594;1,872;-16,489;-10,430;-19,414;-12,309;-3,264;26,338;0,000;251,240;Inf;260,000;260,000;-14,654;3,207;-8,059;22,994
538,000;2,569;0,684;-33,751;1,869;9,245;4,460;26,547;3,930;-38,257;-2,823;0,000;32,011;31,793;9,594;1,872;-16,457;-10,422;-19,411;-12,288;-3,257;26,333;0,000;250,940;Inf;260,000;260,000;-14,660;3,197;-8,049;23,003
538,500;2,569;0,684;-33,751;1,869;9,245;4,460;26,547;3,930;-38,257;-2,823;0,000;32,000;31,800;9,594;1,872;-16,436;-10,435;-19,387;-12,297;-3,257;26,333;0,000;250,940;Inf;260,000;260,000;-14,645;3,187;-8,064;23,016
539,000;2,426;0,651;-33,782;1,900;9,268;4,460;26,547;3,930;-38,257;-2,823;0,000;32,000;31,800;9,528;1,879;-16,476;-10,418;-19,401;-12,304;-3,257;26,333;0,000;251,640;Inf;260,000;260,000;-14,639;3,177;-8,051;23,005
539,500;2,426;0,651;-33,782;1,900;9,268;4,460;26,547;3,930;-38,257;-2,823;0,000;32,000;31,800;9,528;1,879;-16,509;-10,420;-19,403;-12,324;-3,257;26,333;0,000;251,640;Inf;260,000;260,000;-14,650;3,164;-8,054;23,002
540,000;2,426;0,651;-33,782;1,900;9,268;4,460;26,547;3,930;-38,257;-2,823;0,000;32,000;31,800;9,528;1,879;-16,535;-10,447;-19,425;-12,344;-3,257;26,333;0,000;251,640;Inf;260,000;260,000;-14,664;3,152;-8,063;23,009
540,500;2,426;0,651;-33,782;1,900;9,268;4,460;26,547;3,930;-38,257;-2,823;0,000;32,000;31,800;9,528;1,879;-16,581;-10,449;-19,405;-12,347;-3,257;26,333;0,000;251,640;Inf;260,000;260,000;-14,687;3,140;-8,060;23,012
541,000;2,426;0,651;-33,782;1,900;9,268;4,444;26,580;3,911;-38,287;-2,838;0,000;32,005;31,798;9,528;1,879;-16,502;-10,442;-19,410;-12,323;-3,275;26,341;0,000;251,640;Inf;260,000;260,000;-14,696;3,129;-8,061;23,008
541,500;2,426;0,651;-33,782;1,900;9,268;4,444;26,580;3,911;-38,287;-2,838;0,000;32,000;31,800;9,528;1,879;-16,452;-10,446;-19,404;-12,333;-3,275;26,341;0,000;251,640;Inf;260,000;260,000;-14,669;3,117;-8,082;22,999
542,000;3,413;0,806;-35,209;1,816;9,441;4,444;26,580;3,911;-38,287;-2,838;0,000;32,000;31,800;9,273;1,959;-16,444;-10,438;-19,383;-12,321;-3,275;26,341;0,000;251,040;Inf;260,000;260,000;-14,659;3,106;-8,074;22,970
542,500;3,413;0,806;-35,209;1,816;9,441;4,444;26,580;3,911;-38,287;-2,838;0,000;32,000;31,800;9,273;1,959;-16,533;-10,448;-19,356;-12,357;-3,275;26,341;0,000;251,040;Inf;260,000;260,000;-14,647;3,111;-8,074;22,965
543,000;3,413;0,806;-35,209;1,816;9,441;4,444;26,580;3,911;-38,287;-2,838;0,000;32,000;31,800;9,273;1,959;-16,510;-10,471;-19,374;-12,360;-3,275;26,341;0,000;251,840;Inf;260,000;260,000;-14,674;3,116;-8,085;22,928
543,500;3,413;0,806;-35,209;1,816;9,441;4,444;26,580;3,911;-38,287;-2,838;0,000;32,000;31,800;9,273;1,959;-16,514;-10,437;-19,354;-12,333;-3,275;26,341;0,000;251,840;Inf;260,000;260,000;-14,679;3,121;-8,076;22,926
544,000;3,413;0,806;-35,209;1,816;9,441;4,444;26,580;3,911;-38,287;-2,838;0,000;32,000;31,800;9,273;1,959;-16,505;-10,429;-19,346;-12,338;-3,275;26,341;0,000;251,640;Inf;260,000;260,000;-14,660;3,125;-8,092;22,931
544,500;3,413;0,806;-35,209;1,816;9,441;4,474;26,598;3,919;-38,300;-2,842;0,000;32,018;31,791;9,273;1,959;-16,469;-10,433;-19,357;-12,318;-3,274;26,346;0,000;251,640;Inf;260,000;260,000;-14,655;3,130;-8,065;22,958
545,000;3,413;0,806;-35,209;1,816;9,441;4,474;26,598;3,919;-38,300;-2,842;0,000;32,000;31,800;9,273;1,959;-16,492;-10,443;-19,360;-12,332;-3,274;26,346;0,000;251,640;Inf;260,000;260,000;-14,644;3,135;-8,084;22,953
545,500;3,478;0,921;-33,912;1,945;9,338;4,474;26,598;3,919;-38,300;-2,842;0,000;32,000;31,800;9,393;1,742;-16,514;-10,439;-19,372;-12,318;-3,274;26,346;0,000;251,640;Inf;260,000;260,000;-14,657;3,139;-8,064;22,962
546,000;3,478;0,921;-33,912;1,945;9,338;4,474;26,598;3,919;-38,300;-2,842;0,000;32,000;31,800;9,393;1,742;-16,478;-10,435;-19,374;-12,327;-3,274;26,346;0,000;251,440;Inf;260,000;260,000;-14,661;3,145;-8,077;22,954
546,500;3,478;0,921;-33,912;1,945;9,338;4,474;26,598;3,919;-38,300;-2,842;0,000;32,000;31,800;9,393;1,742;-16,492;-10,440;-19,392;-12,318;-3,274;26,346;0,000;251,440;Inf;260,000;260,000;-14,653;3,150;-8,082;22,957
547,000;3,478;0,921;-33,912;1,945;9,338;4,474;26,598;3,919;-38,300;-2,842;0,000;32,000;31,800;9,393;1,742;-16,503;-10,419;-19,395;-12,348;-3,274;26,346;0,000;251,340;Inf;260,000;260,000;-14,661;3,156;-8,091;22,942
547,500;3,478;0,921;-33,912;1,945;9,338;4,482;26,617;3,914;-38,308;-2,828;0,000;32,022;31,842;9,393;1,742;-16,475;-10,426;-19,385;-12,337;-3,265;26,350;0,000;251,340;Inf;260,000;260,000;-14,666;3,161;-8,066;22,948
548,000;3,478;0,921;-33,912;1,945;9,338;4,482;26,617;3,914;-38,308;-2,828;0,000;32,000;31,800;9,393;1,742;-16,439;-10,408;-19,367;-12,314;-3,265;26,350;0,000;250,940;Inf;260,000;260,000;-14,655;3,166;-8,082;22,952
548,500;2,673;0,695;-33,850;1,916;9,373;4,482;26,617;3,914;-38,308;-2,828;0,000;32,000;31,800;9,513;1,761;-16,420;-10,408;-19,380;-12,311;-3,265;26,350;0,000;250,940;Inf;260,000;260,000;-14,632;3,171;-8,083;22,978
549,000;2,673;0,695;-33,850;1,916;9,373;4,482;26,617;3,914;-38,308;-2,828;0,000;32,000;31,800;9,513;1,761;-16,469;-10,411;-19,381;-12,305;-3,265;26,350;0,000;250,740;Inf;260,000;260,000;-14,629;3,163;-8,074;22,997
549,500;2,673;0,695;-33,850;1,916;9,373;4,482;26,617;3,914;-38,308;-2,828;0,000;32,000;31,800;9,513;1,761;-16,450;-10,415;-19,369;-12,266;-3,265;26,350;0,000;250,740;Inf;260,000;260,000;-14,641;3,155;-8,072;23,013
550,000;2,673;0,695;-33,850;1,916;9,373;4,482;26,617;3,914;-38,308;-2,828;0,000;32,000;31,800;9,513;1,761;-16,415;-10,394;-19,355;-12,277;-3,265;26,350;0,000;251,540;Inf;260,000;260,000;-14,625;3,147;-8,072;23,001
550,500;2,673;0,695;-33,850;1,916;9,373;4,482;26,617;3,914;-38,308;-2,828;0,000;32,000;31,800;9,513;1,761;-16,407;-10,391;-19,371;-12,280;-3,265;26,350;0,000;251,540;Inf;260,000;260,000;-14,610;3,139;-8,070;22,983
551,000;2,673;0,695;-33,850;1,916;9,373;4,517;26,645;3,924;-38,291;-2,829;0,000;32,035;31,884;9,513;1,761;-16,406;-10,399;-19,374;-12,294;-3,259;26,356;0,000;250,940;Inf;260,000;260,000;-14,612;3,132;-8,057;22,973
551,500;2,673;0,695;-33,850;1,916;9,373;4,517;26,645;3,924;-38,291;-2,829;0,000;32,000;31,900;9,513;1,761;-16,464;-10,430;-19,380;-12,309;-3,259;26,356;0,000;250,940;Inf;260,000;260,000;-14,618;3,124;-8,051;22,962
552,000;3,678;0,902;-35,209;1,875;9,372;4,517;26,645;3,924;-38,291;-2,829;0,000;32,000;31,900;9,244;1,816;-16,530;-10,412;-19,396;-12,320;-3,259;26,356;0,000;251,140;Inf;260,000;260,000;-14,646;3,117;-8,080;22,945
552,500;3,678;0,902;-35,209;1,875;9,372;4,517;26,645;3,924;-38,291;-2,829;0,000;32,000;31,900;9,244;1,816;-16,481;-10,421;-19,381;-12,317;-3,259;26,356;0,000;251,140;Inf;260,000;260,000;-14,664;3,126;-8,073;22,912
553,000;3,678;0,902;-35,209;1,875;9,372;4,517;26,645;3,924;-38,291;-2,829;0,000;32,000;31,900;9,244;1,816;-16,428;-10,415;-19,383;-12,280;-3,259;26,356;0,000;251,040;Inf;260,000;260,000;-14,650;3,135;-8,075;22,861
553,500;3,678;0,902;-35,209;1,875;9,372;4,517;26,645;3,924;-38,291;-2,829;0,000;32,000;31,900;9,244;1,816;-16,430;-10,414;-19,378;-12,282;-3,259;26,356;0,000;251,040;Inf;260,000;260,000;-14,626;3,144;-8,066;22,890
554,000;3,678;0,902;-35,209;1,875;9,372;4,479;26,670;3,915;-38,290;-2,826;0,000;32,034;31,835;9,244;1,816;-16,454;-10,393;-19,375;-12,278;-3,271;26,362;0,000;251,040;Inf;260,000;260,000;-14,626;3,153;-8,047;22,894
554,500;3,678;0,902;-35,209;1,875;9,372;4,479;26,670;3,915;-38,290;-2,826;0,000;32,000;31,800;9,244;1,816;-16,478;-10,408;-19,365;-12,301;-3,271;26,362;0,000;251,040;Inf;260,000;260,000;-14,625;3,161;-8,058;22,902
555,000;3,404;0,781;-35,209;1,825;9,397;4,479;26,670;3,915;-38,290;-2,826;0,000;32,000;31,800;9,351;1,820;-16,497;-10,420;-19,392;-12,310;-3,271;26,362;0,000;251,140;Inf;260,000;260,000;-14,638;3,170;-8,070;22,933
555,500;3,404;0,781;-35,209;1,825;9,397;4,479;26,670;3,915;-38,290;-2,826;0,000;32,000;31,800;9,351;1,820;-16,503;-10,426;-19,383;-12,307;-3,271;26,362;0,000;251,140;Inf;260,000;260,000;-14,655;3,174;-8,054;22,929
556,000;3,404;0,781;-35,209;1,825;9,397;4,479;26,670;3,915;-38,290;-2,826;0,000;32,000;31,800;9,351;1,820;-16,496;-10,418;-19,379;-12,280;-3,271;26,362;0,000;251,340;Inf;260,000;260,000;-14,655;3,177;-8,067;22,941
556,500;3,404;0,781;-35,209;1,825;9,397;4,479;26,670;3,915;-38,290;-2,826;0,000;32,000;31,800;9,351;1,820;-16,452;-10,405;-19,362;-12,284;-3,271;26,362;0,000;251,340;Inf;260,000;260,000;-14,643;3,181;-8,051;22,921
557,000;3,404;0,781;-35,209;1,825;9,397;4,479;26,670;3,915;-38,290;-2,826;0,000;32,000;31,800;9,351;1,820;-16,463;-10,433;-19,381;-12,297;-3,271;26,362;0,000;250,940;Inf;260,000;260,000;-14,626;3,185;-8,061;22,945
557,500;3,404;0,781;-35,209;1,825;9,397;4,457;26,694;3,910;-38,296;-2,838;0,000;32,028;31,767;9,351;1,820;-16,480;-10,415;-19,395;-12,303;-3,269;26,354;0,000;250,940;Inf;260,000;260,000;-14,644;3,188;-8,047;22,936
558,000;3,404;0,781;-35,209;1,825;9,397;4,457;26,694;3,910;-38,296;-2,838;0,000;32,000;31,800;9,351;1,820;-16,494;-10,413;-19,379;-12,301;-3,269;26,354;0,000;250,640;Inf;260,000;260,000;-14,648;3,192;-8,086;22,933
558,500;2,465;0,685;-33,227;1,908;9,324;4,457;26,694;3,910;-38,296;-2,838;0,000;32,000;31,800;9,410;1,778;-16,480;-10,414;-19,367;-12,285;-3,269;26,354;0,000;250,640;Inf;260,000;260,000;-14,647;3,195;-8,062;22,909
559,000;2,465;0,685;-33,227;1,908;9,324;4,457;26,694;3,910;-38,296;-2,838;0,000;32,000;31,800;9,410;1,778;-16,453;-10,392;-19,337;-12,289;-3,269;26,354;0,000;250,540;Inf;260,000;260,000;-14,637;3,183;-8,043;22,929
559,500;2,465;0,685;-33,227;1,908;9,324;4,457;26,694;3,910;-38,296;-2,838;0,000;32,000;31,800;9,410;1,778;-16,424;-10,399;-19,340;-12,284;-3,269;26,354;0,000;250,540;Inf;260,000;260,000;-14,618;3,172;-8,066;22,895
560,000;2,465;0,685;-33,227;1,908;9,324;4,457;26,694;3,910;-38,296;-2,838;0,000;32,000;31,800;9,410;1,778;-16,496;-10,417;-19,371;-12,326;-3,269;26,354;0,000;252,440;Inf;260,000;260,000;-14,611;3,160;-8,054;22,903
560,500;2,465;0,685;-33,227;1,908;9,324;4,461;26,704;3,936;-38,335;-2,836;0,000;32,033;31,887;9,410;1,778;-16,516;-10,424;-19,382;-12,310;-3,267;26,359;0,000;252,440;Inf;260,000;260,000;-14,653;3,149;-8,054;22,882
