t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
561,000;2,465;0,685;-33,227;1,908;9,324;4,461;26,704;3,936;-38,335;-2,836;0,000;32,000;31,900;9,410;1,778;-16,478;-10,417;-19,369;-12,292;-3,267;26,359;0,000;251,740;Inf;260,000;260,000;-14,658;3,137;-8,051;22,881
561,500;3,474;0,809;-35,209;1,829;9,383;4,461;26,704;3,936;-38,335;-2,836;0,000;32,000;31,900;9,168;1,867;-16,437;-10,404;-19,373;-12,287;-3,267;26,359;0,000;251,740;Inf;260,000;260,000;-14,639;3,126;-8,062;22,883
562,000;3,474;0,809;-35,209;1,829;9,383;4,461;26,704;3,936;-38,335;-2,836;0,000;32,000;31,900;9,168;1,867;-16,436;-10,419;-19,397;-12,301;-3,267;26,359;0,000;252,140;Inf;260,000;260,000;-14,625;3,132;-8,055;22,905
562,500;3,474;0,809;-35,209;1,829;9,383;4,461;26,704;3,936;-38,335;-2,836;0,000;32,000;31,900;9,168;1,867;-16,535;-10,426;-19,419;-12,319;-3,267;26,359;0,000;252,140;Inf;260,000;260,000;-14,638;3,138;-8,068;22,950
563,000;3,474;0,809;-35,209;1,829;9,383;4,461;26,704;3,936;-38,335;-2,836;0,000;32,000;31,900;9,168;1,867;-16,534;-10,452;-19,409;-12,368;-3,267;26,359;0,000;251,240;Inf;260,000;260,000;-14,675;3,143;-8,074;22,916
563,500;3,474;0,809;-35,209;1,829;9,383;4,485;26,738;3,914;-38,298;-2,812;0,000;32,032;31,822;9,168;1,867;-16,554;-10,458;-19,403;-12,359;-3,269;26,363;0,000;251,240;Inf;260,000;260,000;-14,691;3,149;-8,076;22,943
564,000;3,474;0,809;-35,209;1,829;9,383;4,485;26,738;3,914;-38,298;-2,812;0,000;32,000;31,800;9,168;1,867;-16,500;-10,467;-19,392;-12,353;-3,269;26,363;0,000;251,540;Inf;260,000;260,000;-14,693;3,154;-8,088;22,968
564,500;3,474;0,809;-35,209;1,829;9,383;4,485;26,738;3,914;-38,298;-2,812;0,000;32,000;31,800;9,168;1,867;-16,509;-10,459;-19,380;-12,339;-3,269;26,363;0,000;251,540;Inf;260,000;260,000;-14,678;3,159;-8,096;23,001
565,000;3,400;0,915;-34,330;1,932;9,292;4,485;26,738;3,914;-38,298;-2,812;0,000;32,000;31,800;9,415;1,881;-16,522;-10,429;-19,389;-12,341;-3,269;26,363;0,000;251,640;Inf;260,000;260,000;-14,672;3,164;-8,074;23,028
565,500;3,400;0,915;-34,330;1,932;9,292;4,485;26,738;3,914;-38,298;-2,812;0,000;32,000;31,800;9,415;1,881;-16,502;-10,451;-19,396;-12,317;-3,269;26,363;0,000;251,640;Inf;260,000;260,000;-14,671;3,168;-8,085;23,007
566,000;3,400;0,915;-34,330;1,932;9,292;4,485;26,738;3,914;-38,298;-2,812;0,000;32,000;31,800;9,415;1,881;-16,478;-10,457;-19,382;-12,336;-3,269;26,363;0,000;251,640;Inf;260,000;260,000;-14,667;3,172;-8,088;22,923
566,500;3,400;0,915;-34,330;1,932;9,292;4,485;26,738;3,914;-38,298;-2,812;0,000;32,000;31,800;9,415;1,881;-16,522;-10,430;-19,414;-12,326;-3,269;26,363;0,000;251,640;Inf;260,000;260,000;-14,663;3,176;-8,090;22,945
567,000;3,400;0,915;-34,330;1,932;9,292;4,472;26,773;3,916;-38,285;-2,827;0,000;32,036;31,797;9,415;1,881;-16,501;-10,434;-19,397;-12,308;-3,252;26,374;0,000;251,740;Inf;260,000;260,000;-14,673;3,179;-8,097;22,941
567,500;3,400;0,915;-34,330;1,932;9,292;4,472;26,773;3,916;-38,285;-2,827;0,000;32,000;31,800;9,415;1,881;-16,451;-10,423;-19,379;-12,291;-3,252;26,374;0,000;251,740;Inf;260,000;260,000;-14,660;3,183;-8,092;22,937
568,000;3,418;0,768;-35,209;1,805;9,392;4,472;26,773;3,916;-38,285;-2,827;0,000;32,000;31,800;9,348;1,878;-16,413;-10,431;-19,378;-12,297;-3,252;26,374;0,000;251,440;Inf;260,000;260,000;-14,636;3,187;-8,075;22,946
568,500;3,418;0,768;-35,209;1,805;9,392;4,472;26,773;3,916;-38,285;-2,827;0,000;32,000;31,800;9,348;1,878;-16,458;-10,426;-19,397;-12,305;-3,252;26,374;0,000;251,440;Inf;260,000;260,000;-14,630;3,190;-8,078;22,942
569,000;3,418;0,768;-35,209;1,805;9,392;4,472;26,773;3,916;-38,285;-2,827;0,000;32,000;31,800;9,348;1,878;-16,489;-10,417;-19,389;-12,301;-3,252;26,374;0,000;251,240;Inf;260,000;260,000;-14,647;3,194;-8,074;22,935
569,500;3,418;0,768;-35,209;1,805;9,392;4,472;26,773;3,916;-38,285;-2,827;0,000;32,000;31,800;9,348;1,878;-16,466;-10,421;-19,373;-12,291;-3,252;26,374;0,000;251,240;Inf;260,000;260,000;-14,649;3,198;-8,066;22,929
570,000;3,418;0,768;-35,209;1,805;9,392;4,491;26,792;3,922;-38,282;-2,823;0,000;32,037;31,870;9,348;1,878;-16,437;-10,410;-19,384;-12,276;-3,255;26,370;0,000;251,840;Inf;260,000;260,000;-14,638;3,201;-8,073;22,901
570,500;3,418;0,768;-35,209;1,805;9,392;4,491;26,792;3,922;-38,282;-2,823;0,000;32,000;31,900;9,348;1,878;-16,433;-10,389;-19,388;-12,277;-3,255;26,370;0,000;251,840;Inf;260,000;260,000;-14,627;3,205;-8,073;22,905
571,000;3,418;0,768;-35,209;1,805;9,392;4,491;26,792;3,922;-38,282;-2,823;0,000;32,000;31,900;9,348;1,878;-16,435;-10,398;-19,427;-12,273;-3,255;26,370;0,000;252,240;Inf;260,000;260,000;-14,622;3,208;-8,062;22,922
571,500;3,208;0,757;-35,209;1,812;9,466;4,491;26,792;3,922;-38,282;-2,823;0,000;32,000;31,900;9,192;1,911;-16,484;-10,432;-19,439;-12,291;-3,255;26,370;0,000;252,240;Inf;260,000;260,000;-14,633;3,212;-8,053;22,883
572,000;3,208;0,757;-35,209;1,812;9,466;4,491;26,792;3,922;-38,282;-2,823;0,000;32,000;31,900;9,192;1,911;-16,486;-10,428;-19,427;-12,296;-3,255;26,370;0,000;251,740;Inf;260,000;260,000;-14,661;3,212;-8,050;22,902
572,500;3,208;0,757;-35,209;1,812;9,466;4,491;26,792;3,922;-38,282;-2,823;0,000;32,000;31,900;9,192;1,911;-16,499;-10,429;-19,428;-12,294;-3,255;26,370;0,000;251,740;Inf;260,000;260,000;-14,659;3,212;-8,061;22,872
573,000;3,208;0,757;-35,209;1,812;9,466;4,491;26,792;3,922;-38,282;-2,823;0,000;32,000;31,900;9,192;1,911;-16,461;-10,428;-19,396;-12,303;-3,255;26,370;0,000;252,140;Inf;260,000;260,000;-14,663;3,212;-8,071;22,850
573,500;3,208;0,757;-35,209;1,812;9,466;4,477;26,795;3,904;-38,286;-2,848;0,000;32,024;31,818;9,192;1,911;-16,464;-10,409;-19,411;-12,302;-3,269;26,368;0,000;252,140;Inf;260,000;260,000;-14,647;3,212;-8,069;22,837
574,000;3,208;0,757;-35,209;1,812;9,466;4,477;26,795;3,904;-38,286;-2,848;0,000;32,000;31,800;9,192;1,911;-16,496;-10,425;-19,444;-12,298;-3,269;26,368;0,000;252,040;Inf;260,000;260,000;-14,647;3,212;-8,068;22,842
574,500;3,433;0,811;-35,209;1,799;9,401;4,477;26,795;3,904;-38,286;-2,848;0,000;32,000;31,800;9,363;2,010;-16,526;-10,414;-19,460;-12,338;-3,269;26,368;0,000;252,040;Inf;260,000;260,000;-14,666;3,212;-8,062;22,861
575,000;3,433;0,811;-35,209;1,799;9,401;4,477;26,795;3,904;-38,286;-2,848;0,000;32,000;31,800;9,363;2,010;-16,516;-10,440;-19,433;-12,336;-3,269;26,368;0,000;251,240;Inf;260,000;260,000;-14,685;3,215;-8,048;22,857
575,500;3,433;0,811;-35,209;1,799;9,401;4,477;26,795;3,904;-38,286;-2,848;0,000;32,000;31,800;9,363;2,010;-16,468;-10,425;-19,423;-12,327;-3,269;26,368;0,000;251,240;Inf;260,000;260,000;-14,681;3,219;-8,077;22,893
576,000;3,433;0,811;-35,209;1,799;9,401;4,477;26,795;3,904;-38,286;-2,848;0,000;32,000;31,800;9,363;2,010;-16,465;-10,436;-19,428;-12,323;-3,269;26,368;0,000;251,840;Inf;260,000;260,000;-14,661;3,222;-8,085;22,903
576,500;3,433;0,811;-35,209;1,799;9,401;4,467;26,826;3,913;-38,307;-2,825;0,000;32,034;31,783;9,363;2,010;-16,512;-10,441;-19,445;-12,342;-3,266;26,367;0,000;251,840;Inf;260,000;260,000;-14,663;3,226;-8,099;22,934
577,000;3,433;0,811;-35,209;1,799;9,401;4,467;26,826;3,913;-38,307;-2,825;0,000;32,000;31,800;9,363;2,010;-16,531;-10,448;-19,483;-12,356;-3,266;26,367;0,000;252,040;Inf;260,000;260,000;-14,685;3,229;-8,100;22,940
577,500;3,056;0,746;-35,209;1,850;9,314;4,467;26,826;3,913;-38,307;-2,825;0,000;32,000;31,800;9,300;1,939;-16,546;-10,452;-19,440;-12,351;-3,266;26,367;0,000;252,040;Inf;260,000;260,000;-14,704;3,232;-8,097;22,880
578,000;3,056;0,746;-35,209;1,850;9,314;4,467;26,826;3,913;-38,307;-2,825;0,000;32,000;31,800;9,300;1,939;-16,489;-10,449;-19,422;-12,328;-3,266;26,367;0,000;251,740;Inf;260,000;260,000;-14,697;3,230;-8,091;22,763
578,500;3,056;0,746;-35,209;1,850;9,314;4,467;26,826;3,913;-38,307;-2,825;0,000;32,000;31,800;9,300;1,939;-16,472;-10,456;-19,424;-12,304;-3,266;26,367;0,000;251,740;Inf;260,000;260,000;-14,672;3,227;-8,111;22,761
579,000;3,056;0,746;-35,209;1,850;9,314;4,467;26,826;3,913;-38,307;-2,825;0,000;32,000;31,800;9,300;1,939;-16,488;-10,429;-19,441;-12,332;-3,266;26,367;0,000;251,540;Inf;260,000;260,000;-14,664;3,224;-8,106;22,735
579,500;3,056;0,746;-35,209;1,850;9,314;4,467;26,826;3,913;-38,307;-2,825;0,000;32,000;31,800;9,300;1,939;-16,534;-10,433;-19,420;-12,340;-3,266;26,367;0,000;251,540;Inf;260,000;260,000;-14,673;3,221;-8,066;22,722
580,000;3,056;0,746;-35,209;1,850;9,314;4,464;26,848;3,929;-38,287;-2,824;0,000;32,027;31,777;9,300;1,939;-16,515;-10,454;-19,420;-12,358;-3,257;26,382;0,000;251,240;Inf;260,000;260,000;-14,682;3,218;-8,092;22,638
580,500;3,056;0,746;-35,209;1,850;9,314;4,464;26,848;3,929;-38,287;-2,824;0,000;32,000;31,800;9,300;1,939;-16,484;-10,442;-19,408;-12,329;-3,257;26,382;0,000;251,240;Inf;260,000;260,000;-14,686;3,216;-8,110;22,610
581,000;3,116;0,804;-34,304;1,950;9,338;4,464;26,848;3,929;-38,287;-2,824;0,000;32,000;31,800;9,350;1,734;-16,501;-10,453;-19,400;-12,350;-3,257;26,382;0,000;251,340;Inf;260,000;260,000;-14,666;3,213;-8,099;22,516
581,500;3,116;0,804;-34,304;1,950;9,338;4,464;26,848;3,929;-38,287;-2,824;0,000;32,000;31,800;9,350;1,734;-16,528;-10,468;-19,394;-12,365;-3,257;26,382;0,000;251,340;Inf;260,000;260,000;-14,676;3,212;-8,095;22,490
582,000;3,116;0,804;-34,304;1,950;9,338;4,464;26,848;3,929;-38,287;-2,824;0,000;32,000;31,800;9,350;1,734;-16,499;-10,464;-19,397;-12,371;-3,257;26,382;0,000;251,340;Inf;260,000;260,000;-14,689;3,210;-8,097;22,540
582,500;3,116;0,804;-34,304;1,950;9,338;4,464;26,848;3,929;-38,287;-2,824;0,000;32,000;31,800;9,350;1,734;-16,533;-10,471;-19,354;-12,378;-3,257;26,382;0,000;251,340;Inf;260,000;260,000;-14,683;3,208;-8,111;22,546
583,000;3,116;0,804;-34,304;1,950;9,338;4,465;26,861;3,909;-38,343;-2,832;0,000;32,026;31,731;9,350;1,734;-16,536;-10,464;-19,359;-12,334;-3,253;26,387;0,000;251,140;Inf;260,000;260,000;-14,684;3,207;-8,123;22,582
583,500;3,116;0,804;-34,304;1,950;9,338;4,465;26,861;3,909;-38,343;-2,832;0,000;32,000;31,700;9,350;1,734;-16,491;-10,439;-19,383;-12,343;-3,253;26,387;0,000;251,140;Inf;260,000;260,000;-14,673;3,205;-8,102;22,656
584,000;3,116;0,772;-34,611;1,878;9,391;4,465;26,861;3,909;-38,343;-2,832;0,000;32,000;31,700;9,400;1,680;-16,473;-10,429;-19,372;-12,346;-3,253;26,387;0,000;251,540;Inf;260,000;260,000;-14,664;3,204;-8,098;22,716
584,500;3,116;0,772;-34,611;1,878;9,391;4,465;26,861;3,909;-38,343;-2,832;0,000;32,000;31,700;9,400;1,680;-16,480;-10,430;-19,361;-12,330;-3,253;26,387;0,000;251,440;Inf;260,000;260,000;-14,651;3,201;-8,099;22,760
585,000;3,116;0,772;-34,611;1,878;9,391;4,465;26,861;3,909;-38,343;-2,832;0,000;32,000;31,700;9,400;1,680;-16,468;-10,436;-19,385;-12,331;-3,253;26,387;0,000;251,440;Inf;260,000;260,000;-14,651;3,201;-8,097;22,784
585,500;3,116;0,772;-34,611;1,878;9,391;4,465;26,861;3,909;-38,343;-2,832;0,000;32,000;31,700;9,400;1,680;-16,463;-10,447;-19,372;-12,336;-3,253;26,387;0,000;251,440;Inf;260,000;260,000;-14,655;3,200;-8,102;22,824
586,000;3,116;0,772;-34,611;1,878;9,391;4,465;26,861;3,909;-38,343;-2,832;0,000;32,000;31,700;9,400;1,680;-16,499;-10,460;-19,372;-12,314;-3,253;26,387;0,000;250,940;Inf;260,000;260,000;-14,655;3,198;-8,107;22,789
586,500;3,116;0,772;-34,611;1,878;9,391;4,483;26,881;3,939;-38,322;-2,817;0,000;32,036;31,872;9,400;1,680;-16,508;-10,431;-19,380;-12,299;-3,265;26,377;0,000;250,940;Inf;260,000;260,000;-14,661;3,197;-8,106;22,777
587,000;3,116;0,772;-34,611;1,878;9,391;4,483;26,881;3,939;-38,322;-2,817;0,000;32,000;31,900;9,400;1,680;-16,464;-10,425;-19,361;-12,292;-3,265;26,377;0,000;251,740;Inf;260,000;260,000;-14,655;3,196;-8,092;22,890
587,500;2,607;0,721;-34,031;1,822;9,282;4,483;26,881;3,939;-38,322;-2,817;0,000;32,000;31,900;9,456;1,848;-16,452;-10,418;-19,355;-12,287;-3,265;26,377;0,000;251,740;Inf;260,000;260,000;-14,636;3,194;-8,083;22,868
588,000;2,607;0,721;-34,031;1,822;9,282;4,483;26,881;3,939;-38,322;-2,817;0,000;32,000;31,900;9,456;1,848;-16,453;-10,420;-19,389;-12,310;-3,265;26,377;0,000;251,740;Inf;260,000;260,000;-14,628;3,185;-8,085;22,866
588,500;2,607;0,721;-34,031;1,822;9,282;4,483;26,881;3,939;-38,322;-2,817;0,000;32,000;31,900;9,456;1,848;-16,532;-10,429;-19,425;-12,333;-3,265;26,377;0,000;251,740;Inf;260,000;260,000;-14,643;3,175;-8,089;22,906
589,000;2,607;0,721;-34,031;1,822;9,282;4,483;26,881;3,939;-38,322;-2,817;0,000;32,000;31,900;9,456;1,848;-16,495;-10,448;-19,396;-12,338;-3,265;26,377;0,000;251,540;Inf;260,000;260,000;-14,680;3,166;-8,091;22,869
589,500;2,607;0,721;-34,031;1,822;9,282;4,456;26,906;3,907;-38,321;-2,836;0,000;32,028;31,770;9,456;1,848;-16,482;-10,433;-19,378;-12,314;-3,260;26,388;0,000;251,540;Inf;260,000;260,000;-14,669;3,157;-8,082;22,854
590,000;2,607;0,721;-34,031;1,822;9,282;4,456;26,906;3,907;-38,321;-2,836;0,000;32,000;31,800;9,456;1,848;-16,452;-10,430;-19,376;-12,320;-3,260;26,388;0,000;251,240;Inf;260,000;260,000;-14,652;3,148;-8,093;22,904
590,500;3,612;0,824;-35,209;1,844;9,365;4,456;26,906;3,907;-38,321;-2,836;0,000;32,000;31,800;9,338;1,912;-16,419;-10,433;-19,363;-12,287;-3,260;26,388;0,000;251,240;Inf;260,000;260,000;-14,644;3,139;-8,076;22,924
591,000;3,612;0,824;-35,209;1,844;9,365;4,456;26,906;3,907;-38,321;-2,836;0,000;32,000;31,800;9,338;1,912;-16,493;-10,416;-19,380;-12,318;-3,260;26,388;0,000;251,840;Inf;260,000;260,000;-14,626;3,147;-8,071;22,952
591,500;3,612;0,824;-35,209;1,844;9,365;4,456;26,906;3,907;-38,321;-2,836;0,000;32,000;31,800;9,338;1,912;-16,482;-10,426;-19,403;-12,318;-3,260;26,388;0,000;251,840;Inf;260,000;260,000;-14,652;3,154;-8,073;22,961
592,000;3,612;0,824;-35,209;1,844;9,365;4,456;26,906;3,907;-38,321;-2,836;0,000;32,000;31,800;9,338;1,912;-16,447;-10,416;-19,370;-12,317;-3,260;26,388;0,000;250,640;Inf;260,000;260,000;-14,657;3,162;-8,081;22,940
592,500;3,612;0,824;-35,209;1,844;9,365;4,479;26,941;3,938;-38,327;-2,828;0,000;32,027;31,766;9,338;1,912;-16,422;-10,425;-19,349;-12,310;-3,249;26,389;0,000;250,640;Inf;260,000;260,000;-14,638;3,169;-8,090;22,944
593,000;3,612;0,824;-35,209;1,844;9,365;4,479;26,941;3,938;-38,327;-2,828;0,000;32,000;31,800;9,338;1,912;-16,449;-10,409;-19,366;-12,284;-3,249;26,389;0,000;251,340;Inf;260,000;260,000;-14,627;3,177;-8,081;22,971
593,500;3,612;0,824;-35,209;1,844;9,365;4,479;26,941;3,938;-38,327;-2,828;0,000;32,000;31,800;9,338;1,912;-16,460;-10,404;-19,365;-12,288;-3,249;26,389;0,000;251,340;Inf;260,000;260,000;-14,627;3,184;-8,079;22,949
594,000;3,537;0,842;-35,209;1,866;9,362;4,479;26,941;3,938;-38,327;-2,828;0,000;32,000;31,800;9,356;1,949;-16,454;-10,417;-19,379;-12,302;-3,249;26,389;0,000;251,140;Inf;260,000;260,000;-14,629;3,191;-8,072;22,973
594,500;3,537;0,842;-35,209;1,866;9,362;4,479;26,941;3,938;-38,327;-2,828;0,000;32,000;31,800;9,356;1,949;-16,425;-10,403;-19,390;-12,294;-3,249;26,389;0,000;251,140;Inf;260,000;260,000;-14,638;3,196;-8,069;22,984
595,000;3,537;0,842;-35,209;1,866;9,362;4,479;26,941;3,938;-38,327;-2,828;0,000;32,000;31,800;9,356;1,949;-16,420;-10,418;-19,358;-12,296;-3,249;26,389;0,000;251,640;Inf;260,000;260,000;-14,628;3,202;-8,053;22,964
595,500;3,537;0,842;-35,209;1,866;9,362;4,479;26,941;3,938;-38,327;-2,828;0,000;32,000;31,800;9,356;1,949;-16,414;-10,393;-19,355;-12,263;-3,249;26,389;0,000;251,640;Inf;260,000;260,000;-14,623;3,207;-8,050;22,969
596,000;3,537;0,842;-35,209;1,866;9,362;4,467;26,955;3,924;-38,318;-2,822;0,000;32,019;31,739;9,356;1,949;-16,464;-10,385;-19,381;-12,278;-3,259;26,387;0,000;250,840;Inf;260,000;260,000;-14,606;3,213;-8,055;22,921
596,500;3,537;0,842;-35,209;1,866;9,362;4,467;26,955;3,924;-38,318;-2,822;0,000;32,000;31,700;9,356;1,949;-16,464;-10,396;-19,374;-12,293;-3,259;26,387;0,000;250,840;Inf;260,000;260,000;-14,627;3,218;-8,076;22,936
597,000;3,475;0,794;-35,209;1,698;9,358;4,467;26,955;3,924;-38,318;-2,822;0,000;32,000;31,700;9,351;1,942;-16,444;-10,403;-19,380;-12,286;-3,259;26,387;0,000;252,040;Inf;260,000;260,000;-14,632;3,223;-8,066;22,920
597,500;3,475;0,794;-35,209;1,698;9,358;4,467;26,955;3,924;-38,318;-2,822;0,000;32,000;31,700;9,351;1,942;-16,436;-10,415;-19,374;-12,271;-3,259;26,387;0,000;252,040;Inf;260,000;260,000;-14,628;3,228;-8,064;22,865
598,000;3,475;0,794;-35,209;1,698;9,358;4,467;26,955;3,924;-38,318;-2,822;0,000;32,000;31,700;9,351;1,942;-16,425;-10,389;-19,359;-12,277;-3,259;26,387;0,000;251,240;Inf;260,000;260,000;-14,624;3,232;-8,046;22,893
598,500;3,475;0,794;-35,209;1,698;9,358;4,467;26,955;3,924;-38,318;-2,822;0,000;32,000;31,700;9,351;1,942;-16,474;-10,398;-19,373;-12,273;-3,259;26,387;0,000;251,240;Inf;260,000;260,000;-14,612;3,236;-8,050;22,903
599,000;3,475;0,794;-35,209;1,698;9,358;4,459;26,973;3,946;-38,304;-2,817;0,000;32,032;31,743;9,351;1,942;-16,481;-10,442;-19,382;-12,319;-3,264;26,392;0,000;251,840;Inf;260,000;260,000;-14,630;3,240;-8,054;22,856
599,500;3,475;0,794;-35,209;1,698;9,358;4,459;26,973;3,946;-38,304;-2,817;0,000;32,000;31,700;9,351;1,942;-16,525;-10,419;-19,380;-12,330;-3,264;26,392;0,000;251,840;Inf;260,000;260,000;-14,656;3,243;-8,071;22,790
600,000;3,475;0,794;-35,209;1,698;9,358;4,459;26,973;3,946;-38,304;-2,817;0,000;32,000;31,700;9,351;1,942;-16,472;-10,418;-19,367;-12,318;-3,264;26,392;0,000;251,040;Inf;260,000;260,000;-14,663;3,247;-8,067;22,783
600,500;3,087;0,830;-33,226;1,927;9,256;4,459;26,973;3,946;-38,304;-2,817;0,000;32,000;31,700;9,602;1,800;-16,452;-10,407;-19,334;-12,299;-3,264;26,392;0,000;251,040;Inf;260,000;260,000;-14,644;3,251;-8,048;22,780
601,000;3,087;0,830;-33,226;1,927;9,256;4,459;26,973;3,946;-38,304;-2,817;0,000;32,000;31,700;9,602;1,800;-16,432;-10,416;-19,369;-12,291;-3,264;26,392;0,000;251,240;Inf;260,000;260,000;-14,623;3,248;-8,065;22,750
601,500;3,087;0,830;-33,226;1,927;9,256;4,459;26,973;3,946;-38,304;-2,817;0,000;32,000;31,700;9,602;1,800;-16,474;-10,424;-19,374;-12,318;-3,264;26,392;0,000;251,240;Inf;260,000;260,000;-14,627;3,246;-8,069;22,754
602,000;3,087;0,830;-33,226;1,927;9,256;4,459;26,973;3,946;-38,304;-2,817;0,000;32,000;31,700;9,602;1,800;-16,515;-10,423;-19,376;-12,341;-3,264;26,392;0,000;251,340;Inf;260,000;260,000;-14,648;3,243;-8,078;22,765
602,500;3,087;0,830;-33,226;1,927;9,256;4,492;26,990;3,906;-38,329;-2,830;0,000;32,034;31,690;9,602;1,800;-16,529;-10,433;-19,366;-12,337;-3,265;26,390;0,000;251,340;Inf;260,000;260,000;-14,664;3,240;-8,075;22,775
603,000;3,087;0,830;-33,226;1,927;9,256;4,492;26,990;3,906;-38,329;-2,830;0,000;32,000;31,700;9,602;1,800;-16,495;-10,400;-19,374;-12,310;-3,265;26,390;0,000;251,640;Inf;260,000;260,000;-14,666;3,238;-8,083;22,777
603,500;3,654;0,920;-35,150;1,863;9,301;4,492;26,990;3,906;-38,329;-2,830;0,000;32,000;31,700;9,390;2,063;-16,492;-10,410;-19,376;-12,326;-3,265;26,390;0,000;251,640;Inf;260,000;260,000;-14,645;3,235;-8,064;22,777
604,000;3,654;0,920;-35,150;1,863;9,301;4,492;26,990;3,906;-38,329;-2,830;0,000;32,000;31,700;9,390;2,063;-16,470;-10,418;-19,376;-12,320;-3,265;26,390;0,000;251,040;Inf;260,000;260,000;-14,651;3,242;-8,079;22,769
604,500;3,654;0,920;-35,150;1,863;9,301;4,492;26,990;3,906;-38,329;-2,830;0,000;32,000;31,700;9,390;2,063;-16,454;-10,425;-19,381;-12,310;-3,265;26,390;0,000;251,040;Inf;260,000;260,000;-14,646;3,249;-8,063;22,735
605,000;3,654;0,920;-35,150;1,863;9,301;4,492;26,990;3,906;-38,329;-2,830;0,000;32,000;31,700;9,390;2,063;-16,476;-10,431;-19,377;-12,304;-3,265;26,390;0,000;250,840;Inf;260,000;265,000;-14,642;3,256;-8,094;22,773
605,500;3,654;0,920;-35,150;1,863;9,301;4,496;27,006;3,878;-38,329;-2,839;0,000;32,031;31,807;9,390;2,063;-16,501;-10,419;-19,387;-12,315;-3,266;26,387;0,000;250,840;Inf;260,000;265,000;-14,647;3,262;-8,079;22,794
606,000;3,654;0,920;-35,150;1,863;9,301;4,496;27,006;3,878;-38,329;-2,839;0,000;32,000;31,800;9,390;2,063;-16,462;-10,427;-19,396;-12,311;-3,266;26,387;0,000;251,840;Inf;265,000;265,000;-14,656;3,269;-8,074;22,748
606,500;3,654;0,920;-35,150;1,863;9,301;4,496;27,006;3,878;-38,329;-2,839;0,000;32,000;31,800;9,390;2,063;-16,448;-10,431;-19,374;-12,300;-3,266;26,387;0,000;251,840;Inf;265,000;265,000;-14,649;3,281;-8,066;22,771
607,000;3,324;0,828;-35,209;1,856;9,304;4,496;27,006;3,878;-38,329;-2,839;0,000;32,000;31,800;9,398;1,917;-16,410;-10,404;-19,356;-12,280;-3,266;26,387;0,000;252,040;Inf;265,000;265,000;-14,638;3,281;-8,094;22,779
607,500;3,324;0,828;-35,209;1,856;9,304;4,496;27,006;3,878;-38,329;-2,839;0,000;32,000;31,800;9,398;1,917;-16,405;-10,397;-19,370;-12,254;-3,266;26,387;0,000;252,040;Inf;265,000;265,000;-14,612;3,282;-8,080;22,842
608,000;3,324;0,828;-35,209;1,856;9,304;4,496;27,006;3,878;-38,329;-2,839;0,000;32,000;31,800;9,398;1,917;-16,427;-10,409;-19,352;-12,283;-3,266;26,387;0,000;255,140;Inf;265,000;265,000;-14,607;3,283;-8,066;22,880
608,500;3,324;0,828;-35,209;1,856;9,304;4,496;27,006;3,878;-38,329;-2,839;0,000;32,000;31,800;9,398;1,917;-16,455;-10,390;-19,368;-12,264;-3,266;26,387;0,000;255,140;Inf;265,000;265,000;-14,618;3,283;-8,054;22,870
609,000;3,324;0,828;-35,209;1,856;9,304;4,470;27,044;3,918;-38,312;-2,824;0,000;32,048;31,696;9,398;1,917;-16,464;-10,413;-19,361;-12,258;-3,260;26,393;0,000;256,240;Inf;265,000;265,000;-14,619;3,284;-8,056;22,831
609,500;3,324;0,828;-35,209;1,856;9,304;4,470;27,044;3,918;-38,312;-2,824;0,000;32,000;31,700;9,398;1,917;-16,417;-10,388;-19,347;-12,262;-3,260;26,393;0,000;256,240;Inf;265,000;265,000;-14,624;3,285;-8,058;22,847
610,000;2,619;0,702;-33,514;1,935;9,298;4,470;27,044;3,918;-38,312;-2,824;0,000;32,000;31,700;9,555;1,771;-16,405;-10,358;-19,348;-12,250;-3,260;26,393;0,000;256,740;Inf;265,000;265,000;-14,604;3,285;-8,055;22,845
610,500;2,619;0,702;-33,514;1,935;9,298;4,470;27,044;3,918;-38,312;-2,824;0,000;32,000;31,700;9,555;1,771;-16,418;-10,391;-19,344;-12,268;-3,260;26,393;0,000;256,740;Inf;265,000;265,000;-14,590;3,274;-8,056;22,872
611,000;2,619;0,702;-33,514;1,935;9,298;4,470;27,044;3,918;-38,312;-2,824;0,000;32,000;31,700;9,555;1,771;-16,453;-10,401;-19,367;-12,290;-3,260;26,393;0,000;256,940;Inf;265,000;265,000;-14,605;3,264;-8,039;22,827
611,500;2,619;0,702;-33,514;1,935;9,298;4,470;27,044;3,918;-38,312;-2,824;0,000;32,000;31,700;9,555;1,771;-16,515;-10,390;-19,351;-12,310;-3,260;26,393;0,000;256,940;Inf;265,000;265,000;-14,628;3,253;-8,042;22,822
612,000;2,619;0,702;-33,514;1,935;9,298;4,479;27,058;3,927;-38,330;-2,826;0,000;32,051;31,746;9,555;1,771;-16,492;-10,393;-19,324;-12,300;-3,253;26,407;0,000;257,040;Inf;265,000;265,000;-14,641;3,243;-8,071;22,853
612,500;2,619;0,702;-33,514;1,935;9,298;4,479;27,058;3,927;-38,330;-2,826;0,000;32,100;31,700;9,555;1,771;-16,443;-10,404;-19,357;-12,275;-3,253;26,407;0,000;257,040;Inf;265,000;265,000;-14,627;3,232;-8,066;22,864
613,000;2,619;0,702;-33,514;1,935;9,298;4,479;27,058;3,927;-38,330;-2,826;0,000;32,100;31,700;9,555;1,771;-16,469;-10,409;-19,379;-12,275;-3,253;26,407;0,000;256,640;Inf;265,000;265,000;-14,620;3,222;-8,066;22,894
613,500;2,941;0,726;-35,177;1,867;9,346;4,479;27,058;3,927;-38,330;-2,826;0,000;32,100;31,700;9,279;1,791;-16,473;-10,410;-19,384;-12,301;-3,253;26,407;0,000;256,640;Inf;265,000;265,000;-14,633;3,212;-8,052;22,899
614,000;2,941;0,726;-35,177;1,867;9,346;4,479;27,058;3,927;-38,330;-2,826;0,000;32,100;31,700;9,279;1,791;-16,496;-10,436;-19,385;-12,327;-3,253;26,407;0,000;256,840;Inf;265,000;265,000;-14,642;3,208;-8,069;22,919
614,500;2,941;0,726;-35,177;1,867;9,346;4,479;27,058;3,927;-38,330;-2,826;0,000;32,100;31,700;9,279;1,791;-16,521;-10,415;-19,388;-12,310;-3,253;26,407;0,000;256,840;Inf;265,000;265,000;-14,661;3,204;-8,068;22,937
615,000;2,941;0,726;-35,177;1,867;9,346;4,479;27,058;3,927;-38,330;-2,826;0,000;32,100;31,700;9,279;1,791;-16,489;-10,402;-19,369;-12,309;-3,253;26,407;0,000;256,640;Inf;265,000;265,000;-14,658;3,199;-8,049;22,938
615,500;2,941;0,726;-35,177;1,867;9,346;4,441;27,091;3,898;-38,303;-2,834;0,000;32,045;31,865;9,279;1,791;-16,450;-10,415;-19,345;-12,287;-3,256;26,399;0,000;256,640;Inf;265,000;265,000;-14,642;3,195;-8,064;22,901
616,000;2,941;0,726;-35,177;1,867;9,346;4,441;27,091;3,898;-38,303;-2,834;0,000;32,000;31,900;9,279;1,791;-16,427;-10,423;-19,360;-12,308;-3,256;26,399;0,000;257,440;Inf;265,000;265,000;-14,625;3,191;-8,061;22,929
616,500;2,960;0,776;-34,722;1,855;9,304;4,441;27,091;3,898;-38,303;-2,834;0,000;32,000;31,900;9,367;1,971;-16,481;-10,424;-19,366;-12,306;-3,256;26,399;0,000;257,440;Inf;265,000;265,000;-14,630;3,187;-8,078;22,979
617,000;2,960;0,776;-34,722;1,855;9,304;4,441;27,091;3,898;-38,303;-2,834;0,000;32,000;31,900;9,367;1,971;-16,488;-10,425;-19,385;-12,318;-3,256;26,399;0,000;257,340;Inf;265,000;265,000;-14,644;3,183;-8,057;22,987
617,500;2,960;0,776;-34,722;1,855;9,304;4,441;27,091;3,898;-38,303;-2,834;0,000;32,000;31,900;9,367;1,971;-16,449;-10,435;-19,384;-12,295;-3,256;26,399;0,000;257,340;Inf;265,000;265,000;-14,654;3,179;-8,061;23,016
618,000;2,960;0,776;-34,722;1,855;9,304;4,441;27,091;3,898;-38,303;-2,834;0,000;32,000;31,900;9,367;1,971;-16,467;-10,411;-19,377;-12,294;-3,256;26,399;0,000;257,440;Inf;265,000;265,000;-14,641;3,176;-8,063;23,007
618,500;2,960;0,776;-34,722;1,855;9,304;4,421;27,114;3,909;-38,299;-2,828;0,000;32,065;31,741;9,367;1,971;-16,472;-10,399;-19,368;-12,297;-3,254;26,405;0,000;257,440;Inf;265,000;265,000;-14,637;3,172;-8,056;22,966
619,000;2,960;0,776;-34,722;1,855;9,304;4,421;27,114;3,909;-38,299;-2,828;0,000;32,100;31,700;9,367;1,971;-16,465;-10,404;-19,336;-12,320;-3,254;26,405;0,000;256,840;Inf;265,000;265,000;-14,634;3,169;-8,048;22,978
619,500;3,418;0,811;-35,209;1,849;9,349;4,421;27,114;3,909;-38,299;-2,828;0,000;32,100;31,700;9,380;1,932;-16,445;-10,413;-19,318;-12,313;-3,254;26,405;0,000;256,840;Inf;265,000;265,000;-14,631;3,165;-8,060;22,976
620,000;3,418;0,811;-35,209;1,849;9,349;4,421;27,114;3,909;-38,299;-2,828;0,000;32,100;31,700;9,380;1,932;-16,470;-10,399;-19,335;-12,284;-3,254;26,405;0,000;256,640;Inf;265,000;265,000;-14,622;3,170;-8,071;23,030
620,500;3,418;0,811;-35,209;1,849;9,349;4,421;27,114;3,909;-38,299;-2,828;0,000;32,100;31,700;9,380;1,932;-16,442;-10,398;-19,333;-12,279;-3,254;26,405;0,000;256,640;Inf;265,000;265,000;-14,622;3,174;-8,065;22,999
621,000;3,418;0,811;-35,209;1,849;9,349;4,421;27,114;3,909;-38,299;-2,828;0,000;32,100;31,700;9,380;1,932;-16,437;-10,394;-19,327;-12,297;-3,254;26,405;0,000;256,040;Inf;265,000;265,000;-14,613;3,178;-8,061;22,929
621,500;3,418;0,811;-35,209;1,849;9,349;4,421;27,114;3,909;-38,299;-2,828;0,000;32,100;31,700;9,380;1,932;-16,449;-10,437;-19,303;-12,305;-3,254;26,405;0,000;256,040;Inf;265,000;265,000;-14,614;3,182;-8,068;22,882
622,000;3,418;0,811;-35,209;1,849;9,349;4,449;27,142;3,912;-38,322;-2,838;0,000;32,063;31,834;9,380;1,932;-16,478;-10,426;-19,285;-12,337;-3,262;26,405;0,000;257,040;Inf;265,000;265,000;-14,624;3,185;-8,054;22,850
622,500;3,418;0,811;-35,209;1,849;9,349;4,449;27,142;3,912;-38,322;-2,838;0,000;32,100;31,800;9,380;1,932;-16,474;-10,417;-19,320;-12,318;-3,262;26,405;0,000;257,040;Inf;265,000;265,000;-14,631;3,189;-8,057;22,824
623,000;3,557;0,829;-35,209;1,861;9,408;4,449;27,142;3,912;-38,322;-2,838;0,000;32,100;31,800;9,248;1,885;-16,457;-10,426;-19,343;-12,311;-3,262;26,405;0,000;256,340;Inf;265,000;265,000;-14,632;3,193;-8,063;22,768
623,500;3,557;0,829;-35,209;1,861;9,408;4,449;27,142;3,912;-38,322;-2,838;0,000;32,100;31,800;9,248;1,885;-16,456;-10,401;-19,353;-12,301;-3,262;26,405;0,000;256,340;Inf;265,000;265,000;-14,634;3,199;-8,052;22,689
624,000;3,557;0,829;-35,209;1,861;9,408;4,449;27,142;3,912;-38,322;-2,838;0,000;32,100;31,800;9,248;1,885;-16,477;-10,415;-19,378;-12,303;-3,262;26,405;0,000;256,940;Inf;265,000;265,000;-14,628;3,205;-8,048;22,710
624,500;3,557;0,829;-35,209;1,861;9,408;4,449;27,142;3,912;-38,322;-2,838;0,000;32,100;31,800;9,248;1,885;-16,486;-10,405;-19,343;-12,300;-3,262;26,405;0,000;256,940;Inf;265,000;265,000;-14,643;3,211;-8,058;22,766
625,000;3,557;0,829;-35,209;1,861;9,408;4,462;27,160;3,901;-38,294;-2,820;0,000;32,081;31,904;9,248;1,885;-16,476;-10,395;-19,364;-12,307;-3,264;26,404;0,000;255,940;Inf;265,000;265,000;-14,634;3,216;-8,047;22,796
625,500;3,557;0,829;-35,209;1,861;9,408;4,462;27,160;3,901;-38,294;-2,820;0,000;32,100;31,900;9,248;1,885;-16,453;-10,420;-19,380;-12,307;-3,264;26,404;0,000;255,940;Inf;265,000;265,000;-14,635;3,222;-8,059;22,791
626,000;3,750;0,934;-35,209;1,862;9,351;4,462;27,160;3,901;-38,294;-2,820;0,000;32,100;31,900;9,314;1,793;-16,443;-10,429;-19,397;-12,309;-3,264;26,404;0,000;256,840;Inf;265,000;265,000;-14,640;3,227;-8,057;22,708
626,500;3,750;0,934;-35,209;1,862;9,351;4,462;27,160;3,901;-38,294;-2,820;0,000;32,100;31,900;9,314;1,793;-16,468;-10,401;-19,391;-12,306;-3,264;26,404;0,000;256,840;Inf;265,000;265,000;-14,645;3,236;-8,059;22,629
627,000;3,750;0,934;-35,209;1,862;9,351;4,462;27,160;3,901;-38,294;-2,820;0,000;32,100;31,900;9,314;1,793;-16,427;-10,392;-19,365;-12,251;-3,264;26,404;0,000;256,440;Inf;265,000;265,000;-14,641;3,244;-8,050;22,557
627,500;3,750;0,934;-35,209;1,862;9,351;4,462;27,160;3,901;-38,294;-2,820;0,000;32,100;31,900;9,314;1,793;-16,411;-10,397;-19,324;-12,245;-3,264;26,404;0,000;256,440;Inf;265,000;265,000;-14,609;3,253;-8,045;22,511
628,000;3,750;0,934;-35,209;1,862;9,351;4,462;27,160;3,901;-38,294;-2,820;0,000;32,100;31,900;9,314;1,793;-16,399;-10,360;-19,343;-12,256;-3,264;26,404;0,000;256,840;Inf;265,000;265,000;-14,594;3,261;-8,027;22,515
628,500;3,750;0,934;-35,209;1,862;9,351;4,488;27,176;3,934;-38,293;-2,820;0,000;32,087;31,880;9,314;1,793;-16,435;-10,391;-19,357;-12,280;-3,267;26,404;0,000;256,840;Inf;265,000;265,000;-14,589;3,269;-8,034;22,571
629,000;3,750;0,934;-35,209;1,862;9,351;4,488;27,176;3,934;-38,293;-2,820;0,000;32,100;31,900;9,314;1,793;-16,456;-10,395;-19,340;-12,297;-3,267;26,404;0,000;255,640;Inf;265,000;265,000;-14,616;3,277;-8,051;22,389
629,500;3,570;0,884;-34,728;1,856;9,391;4,488;27,176;3,934;-38,293;-2,820;0,000;32,100;31,900;9,415;1,740;-16,469;-10,387;-19,345;-12,251;-3,267;26,404;0,000;255,640;Inf;265,000;265,000;-14,622;3,284;-8,028;22,343
630,000;3,570;0,884;-34,728;1,856;9,391;4,488;27,176;3,934;-38,293;-2,820;0,000;32,100;31,900;9,415;1,740;-16,434;-10,364;-19,329;-12,238;-3,267;26,404;0,000;257,240;Inf;265,000;265,000;-14,613;3,289;-8,016;22,395
630,500;3,570;0,884;-34,728;1,856;9,391;4,488;27,176;3,934;-38,293;-2,820;0,000;32,100;31,900;9,415;1,740;-16,371;-10,336;-19,286;-12,216;-3,267;26,404;0,000;257,240;Inf;265,000;265,000;-14,591;3,294;-8,005;22,288
631,000;3,570;0,884;-34,728;1,856;9,391;4,488;27,176;3,934;-38,293;-2,820;0,000;32,100;31,900;9,415;1,740;-16,405;-10,334;-19,335;-12,237;-3,267;26,404;0,000;255,340;Inf;265,000;265,000;-14,552;3,298;-8,015;22,230
631,500;3,570;0,884;-34,728;1,856;9,391;4,528;27,211;3,931;-38,301;-2,838;0,000;32,103;31,853;9,415;1,740;-16,425;-10,361;-19,350;-12,268;-3,259;26,414;0,000;255,340;Inf;265,000;265,000;-14,578;3,303;-8,002;22,231
632,000;3,570;0,884;-34,728;1,856;9,391;4,528;27,211;3,931;-38,301;-2,838;0,000;32,100;31,900;9,415;1,740;-16,451;-10,348;-19,330;-12,244;-3,259;26,414;0,000;257,140;Inf;265,000;265,000;-14,601;3,307;-8,019;22,229
632,500;3,024;0,788;-34,301;1,905;9,375;4,528;27,211;3,931;-38,301;-2,838;0,000;32,100;31,900;9,419;1,712;-16,423;-10,338;-19,308;-12,224;-3,259;26,414;0,000;257,140;Inf;265,000;265,000;-14,593;3,311;-7,989;22,328
633,000;3,024;0,788;-34,301;1,905;9,375;4,528;27,211;3,931;-38,301;-2,838;0,000;32,100;31,900;9,419;1,712;-16,380;-10,319;-19,293;-12,214;-3,259;26,414;0,000;255,240;Inf;265,000;265,000;-14,573;3,307;-7,998;22,334
633,500;3,024;0,788;-34,301;1,905;9,375;4,528;27,211;3,931;-38,301;-2,838;0,000;32,100;31,900;9,419;1,712;-16,369;-10,307;-19,288;-12,193;-3,259;26,414;0,000;255,240;Inf;265,000;265,000;-14,552;3,302;-7,990;22,322
634,000;3,024;0,788;-34,301;1,905;9,375;4,528;27,211;3,931;-38,301;-2,838;0,000;32,100;31,900;9,419;1,712;-16,381;-10,316;-19,319;-12,216;-3,259;26,414;0,000;257,140;Inf;265,000;265,000;-14,539;3,297;-8,000;22,336
634,500;3,024;0,788;-34,301;1,905;9,375;4,528;27,211;3,931;-38,301;-2,838;0,000;32,100;31,900;9,419;1,712;-16,377;-10,325;-19,334;-12,209;-3,259;26,414;0,000;257,140;Inf;265,000;265,000;-14,558;3,293;-7,984;22,356
635,000;3,024;0,788;-34,301;1,905;9,375;4,472;27,230;3,941;-38,280;-2,836;0,000;32,115;31,903;9,419;1,712;-16,365;-10,311;-19,337;-12,219;-3,269;26,413;0,000;254,640;Inf;265,000;265,000;-14,561;3,289;-7,979;22,380
635,500;3,024;0,788;-34,301;1,905;9,375;4,472;27,230;3,941;-38,280;-2,836;0,000;32,100;31,900;9,419;1,712;-16,367;-10,303;-19,316;-12,192;-3,269;26,413;0,000;254,640;Inf;265,000;265,000;-14,558;3,284;-7,978;22,394
636,000;2,373;0,669;-33,895;1,957;9,309;4,472;27,230;3,941;-38,280;-2,836;0,000;32,100;31,900;9,420;1,799;-16,373;-10,267;-19,308;-12,193;-3,269;26,413;0,000;257,340;Inf;265,000;265,000;-14,545;3,280;-7,965;22,469
636,500;2,373;0,669;-33,895;1,957;9,309;4,472;27,230;3,941;-38,280;-2,836;0,000;32,100;31,900;9,420;1,799;-16,353;-10,303;-19,312;-12,184;-3,269;26,413;0,000;257,340;Inf;265,000;265,000;-14,535;3,265;-7,971;22,508
637,000;2,373;0,669;-33,895;1,957;9,309;4,472;27,230;3,941;-38,280;-2,836;0,000;32,100;31,900;9,420;1,799;-16,366;-10,301;-19,320;-12,202;-3,269;26,413;0,000;255,740;Inf;265,000;265,000;-14,538;3,250;-7,959;22,537
637,500;2,373;0,669;-33,895;1,957;9,309;4,472;27,230;3,941;-38,280;-2,836;0,000;32,100;31,900;9,420;1,799;-16,418;-10,282;-19,328;-12,212;-3,269;26,413;0,000;255,740;Inf;265,000;265,000;-14,547;3,236;-7,962;22,536
638,000;2,373;0,669;-33,895;1,957;9,309;4,473;27,257;3,928;-38,315;-2,834;0,000;32,110;31,878;9,420;1,799;-16,377;-10,282;-19,322;-12,190;-3,275;26,403;0,000;257,340;Inf;265,000;265,000;-14,560;3,222;-7,962;22,580
638,500;2,373;0,669;-33,895;1,957;9,309;4,473;27,257;3,928;-38,315;-2,834;0,000;32,100;31,900;9,420;1,799;-16,354;-10,290;-19,309;-12,179;-3,275;26,403;0,000;257,340;Inf;265,000;265,000;-14,543;3,208;-7,952;22,612
639,000;2,801;0,654;-35,209;1,818;9,374;4,473;27,257;3,928;-38,315;-2,834;0,000;32,100;31,900;9,182;1,857;-16,372;-10,299;-19,334;-12,202;-3,275;26,403;0,000;255,940;Inf;265,000;265,000;-14,533;3,194;-7,950;22,623
639,500;2,801;0,654;-35,209;1,818;9,374;4,473;27,257;3,928;-38,315;-2,834;0,000;32,100;31,900;9,182;1,857;-16,443;-10,313;-19,331;-12,230;-3,275;26,403;0,000;255,940;Inf;265,000;265,000;-14,552;3,188;-7,974;22,617
640,000;2,801;0,654;-35,209;1,818;9,374;4,473;27,257;3,928;-38,315;-2,834;0,000;32,100;31,900;9,182;1,857;-16,443;-10,302;-19,320;-12,259;-3,275;26,403;0,000;256,740;Inf;265,000;265,000;-14,579;3,181;-7,966;22,660
640,500;2,801;0,654;-35,209;1,818;9,374;4,473;27,257;3,928;-38,315;-2,834;0,000;32,100;31,900;9,182;1,857;-16,442;-10,332;-19,314;-12,246;-3,275;26,403;0,000;256,740;Inf;265,000;265,000;-14,581;3,175;-7,974;22,662
641,000;2,801;0,654;-35,209;1,818;9,374;4,477;27,279;3,936;-38,273;-2,830;0,000;32,134;31,904;9,182;1,857;-16,429;-10,317;-19,320;-12,214;-3,266;26,404;0,000;255,940;Inf;265,000;265,000;-14,583;3,169;-7,962;22,670
641,500;2,801;0,654;-35,209;1,818;9,374;4,477;27,279;3,936;-38,273;-2,830;0,000;32,100;31,900;9,182;1,857;-16,406;-10,307;-19,302;-12,230;-3,266;26,404;0,000;255,940;Inf;265,000;265,000;-14,570;3,163;-7,961;22,670
642,000;2,801;0,654;-35,209;1,818;9,374;4,477;27,279;3,936;-38,273;-2,830;0,000;32,100;31,900;9,182;1,857;-16,389;-10,321;-19,299;-12,238;-3,266;26,404;0,000;257,340;Inf;265,000;265,000;-14,561;3,157;-7,963;22,680
642,500;3,684;0,878;-35,209;1,854;9,316;4,477;27,279;3,936;-38,273;-2,830;0,000;32,100;31,900;9,308;1,929;-16,468;-10,348;-19,320;-12,246;-3,266;26,404;0,000;257,340;Inf;265,000;265,000;-14,561;3,151;-7,967;22,678
643,000;3,684;0,878;-35,209;1,854;9,316;4,477;27,279;3,936;-38,273;-2,830;0,000;32,100;31,900;9,308;1,929;-16,442;-10,323;-19,320;-12,251;-3,266;26,404;0,000;255,440;Inf;265,000;265,000;-14,596;3,160;-7,967;22,661
643,500;3,684;0,878;-35,209;1,854;9,316;4,477;27,279;3,936;-38,273;-2,830;0,000;32,100;31,900;9,308;1,929;-16,396;-10,324;-19,312;-12,236;-3,266;26,404;0,000;255,440;Inf;265,000;265,000;-14,584;3,169;-7,985;22,643
644,000;3,684;0,878;-35,209;1,854;9,316;4,477;27,279;3,936;-38,273;-2,830;0,000;32,100;31,900;9,308;1,929;-16,382;-10,309;-19,287;-12,205;-3,266;26,404;0,000;256,740;Inf;265,000;265,000;-14,567;3,177;-7,963;22,593
644,500;3,684;0,878;-35,209;1,854;9,316;4,488;27,295;3,917;-38,285;-2,836;0,000;32,136;31,954;9,308;1,929;-16,377;-10,305;-19,272;-12,212;-3,271;26,401;0,000;256,740;Inf;265,000;265,000;-14,546;3,185;-7,972;22,574
645,000;3,684;0,878;-35,209;1,854;9,316;4,488;27,295;3,917;-38,285;-2,836;0,000;32,100;32,000;9,308;1,929;-16,353;-10,299;-19,312;-12,201;-3,271;26,401;0,000;255,540;Inf;265,000;265,000;-14,541;3,194;-7,951;22,567
645,500;3,470;0,870;-34,952;1,887;9,277;4,488;27,295;3,917;-38,285;-2,836;0,000;32,100;32,000;9,401;1,935;-16,409;-10,311;-19,312;-12,207;-3,271;26,401;0,000;255,540;Inf;265,000;265,000;-14,541;3,202;-7,957;22,527
646,000;3,470;0,870;-34,952;1,887;9,277;4,488;27,295;3,917;-38,285;-2,836;0,000;32,100;32,000;9,401;1,935;-16,423;-10,279;-19,302;-12,209;-3,271;26,401;0,000;256,640;Inf;265,000;265,000;-14,559;3,206;-7,966;22,497
646,500;3,470;0,870;-34,952;1,887;9,277;4,488;27,295;3,917;-38,285;-2,836;0,000;32,100;32,000;9,401;1,935;-16,404;-10,290;-19,296;-12,213;-3,271;26,401;0,000;256,640;Inf;265,000;265,000;-14,553;3,210;-7,959;22,538
647,000;3,470;0,870;-34,952;1,887;9,277;4,488;27,295;3,917;-38,285;-2,836;0,000;32,100;32,000;9,401;1,935;-16,366;-10,280;-19,282;-12,187;-3,271;26,401;0,000;253,940;Inf;265,000;265,000;-14,551;3,215;-7,965;22,561
647,500;3,470;0,870;-34,952;1,887;9,277;4,500;27,320;3,908;-38,284;-2,842;0,000;32,138;32,015;9,401;1,935;-16,348;-10,270;-19,270;-12,171;-3,268;26,394;0,000;253,940;Inf;265,000;265,000;-14,529;3,219;-7,943;22,590
648,000;3,470;0,870;-34,952;1,887;9,277;4,500;27,320;3,908;-38,284;-2,842;0,000;32,100;32,000;9,401;1,935;-16,308;-10,260;-19,272;-12,166;-3,268;26,394;0,000;257,240;Inf;265,000;265,000;-14,515;3,223;-7,932;22,617
648,500;3,470;0,870;-34,952;1,887;9,277;4,500;27,320;3,908;-38,284;-2,842;0,000;32,100;32,000;9,401;1,935;-16,344;-10,261;-19,300;-12,180;-3,268;26,394;0,000;257,240;Inf;265,000;265,000;-14,502;3,227;-7,942;22,631
649,000;2,974;0,721;-34,920;1,937;9,372;4,500;27,320;3,908;-38,284;-2,842;0,000;32,100;32,000;9,340;1,768;-16,325;-10,274;-19,264;-12,178;-3,268;26,394;0,000;256,040;Inf;265,000;265,000;-14,521;3,231;-7,932;22,644
649,500;2,974;0,721;-34,920;1,937;9,372;4,500;27,320;3,908;-38,284;-2,842;0,000;32,100;32,000;9,340;1,768;-16,329;-10,275;-19,277;-12,151;-3,268;26,394;0,000;256,040;Inf;265,000;265,000;-14,510;3,227;-7,946;22,662
650,000;2,974;0,721;-34,920;1,937;9,372;4,500;27,320;3,908;-38,284;-2,842;0,000;32,100;32,000;9,340;1,768;-16,341;-10,269;-19,268;-12,147;-3,268;26,394;0,000;256,740;Inf;265,000;265,000;-14,508;3,222;-7,929;22,673
650,500;2,974;0,721;-34,920;1,937;9,372;4,500;27,320;3,908;-38,284;-2,842;0,000;32,100;32,000;9,340;1,768;-16,339;-10,242;-19,256;-12,147;-3,268;26,394;0,000;256,740;Inf;265,000;265,000;-14,506;3,218;-7,930;22,682
651,000;2,974;0,721;-34,920;1,937;9,372;4,467;27,345;3,941;-38,275;-2,812;0,000;32,156;32,050;9,340;1,768;-16,349;-10,266;-19,264;-12,171;-3,258;26,408;0,000;256,340;Inf;265,000;265,000;-14,496;3,214;-7,925;22,672
651,500;2,974;0,721;-34,920;1,937;9,372;4,467;27,345;3,941;-38,275;-2,812;0,000;32,200;32,000;9,340;1,768;-16,330;-10,262;-19,252;-12,163;-3,258;26,408;0,000;256,340;Inf;265,000;265,000;-14,513;3,210;-7,936;22,699
652,000;3,368;0,835;-35,209;1,873;9,276;4,467;27,345;3,941;-38,275;-2,812;0,000;32,200;32,000;9,349;1,930;-16,356;-10,249;-19,260;-12,149;-3,258;26,408;0,000;257,140;Inf;265,000;265,000;-14,502;3,207;-7,931;22,643
652,500;3,368;0,835;-35,209;1,873;9,276;4,467;27,345;3,941;-38,275;-2,812;0,000;32,200;32,000;9,349;1,930;-16,358;-10,250;-19,261;-12,140;-3,258;26,408;0,000;257,140;Inf;265,000;265,000;-14,504;3,209;-7,917;22,619
653,000;3,368;0,835;-35,209;1,873;9,276;4,467;27,345;3,941;-38,275;-2,812;0,000;32,200;32,000;9,349;1,930;-16,354;-10,261;-19,257;-12,175;-3,258;26,408;0,000;257,140;Inf;265,000;265,000;-14,502;3,212;-7,899;22,600
653,500;3,368;0,835;-35,209;1,873;9,276;4,467;27,345;3,941;-38,275;-2,812;0,000;32,200;32,000;9,349;1,930;-16,356;-10,270;-19,268;-12,195;-3,258;26,408;0,000;257,140;Inf;265,000;265,000;-14,512;3,214;-7,910;22,546
654,000;3,368;0,835;-35,209;1,873;9,276;4,504;27,370;3,934;-38,277;-2,832;0,000;32,169;32,026;9,349;1,930;-16,361;-10,255;-19,281;-12,161;-3,253;26,421;0,000;256,840;Inf;265,000;265,000;-14,522;3,217;-7,901;22,552
654,500;3,368;0,835;-35,209;1,873;9,276;4,504;27,370;3,934;-38,277;-2,832;0,000;32,200;32,000;9,349;1,930;-16,321;-10,247;-19,232;-12,154;-3,253;26,421;0,000;256,840;Inf;265,000;265,000;-14,515;3,219;-7,913;22,552
655,000;3,368;0,835;-35,209;1,873;9,276;4,504;27,370;3,934;-38,277;-2,832;0,000;32,200;32,000;9,349;1,930;-16,311;-10,250;-19,250;-12,143;-3,253;26,421;0,000;256,840;Inf;265,000;265,000;-14,488;3,222;-7,917;22,585
655,500;2,840;0,768;-33,216;1,921;9,313;4,504;27,370;3,934;-38,277;-2,832;0,000;32,200;32,000;9,539;1,831;-16,311;-10,239;-19,257;-12,151;-3,253;26,421;0,000;256,840;Inf;265,000;265,000;-14,489;3,224;-7,903;22,520
656,000;2,840;0,768;-33,216;1,921;9,313;4,504;27,370;3,934;-38,277;-2,832;0,000;32,200;32,000;9,539;1,831;-16,330;-10,249;-19,276;-12,143;-3,253;26,421;0,000;256,340;Inf;265,000;265,000;-14,490;3,218;-7,914;22,448
656,500;2,840;0,768;-33,216;1,921;9,313;4,504;27,370;3,934;-38,277;-2,832;0,000;32,200;32,000;9,539;1,831;-16,350;-10,260;-19,253;-12,147;-3,253;26,421;0,000;256,340;Inf;265,000;265,000;-14,500;3,212;-7,886;22,454
657,000;2,840;0,768;-33,216;1,921;9,313;4,504;27,370;3,934;-38,277;-2,832;0,000;32,200;32,000;9,539;1,831;-16,349;-10,234;-19,230;-12,134;-3,253;26,421;0,000;255,440;Inf;265,000;265,000;-14,503;3,206;-7,872;22,509
657,500;2,840;0,768;-33,216;1,921;9,313;4,479;27,390;3,930;-38,278;-2,830;0,000;32,188;31,981;9,539;1,831;-16,328;-10,240;-19,236;-12,128;-3,252;26,417;0,000;255,440;Inf;265,000;265,000;-14,487;3,200;-7,888;22,506
658,000;2,840;0,768;-33,216;1,921;9,313;4,479;27,390;3,930;-38,278;-2,830;0,000;32,200;32,000;9,539;1,831;-16,356;-10,230;-19,273;-12,136;-3,252;26,417;0,000;256,240;Inf;265,000;265,000;-14,483;3,194;-7,895;22,519
658,500;2,736;0,756;-33,600;1,900;9,178;4,479;27,390;3,930;-38,278;-2,830;0,000;32,200;32,000;9,463;1,858;-16,365;-10,235;-19,263;-12,141;-3,252;26,417;0,000;256,240;Inf;265,000;265,000;-14,499;3,188;-7,889;22,590
659,000;2,736;0,756;-33,600;1,900;9,178;4,479;27,390;3,930;-38,278;-2,830;0,000;32,200;32,000;9,463;1,858;-16,339;-10,236;-19,263;-12,162;-3,252;26,417;0,000;255,240;Inf;265,000;265,000;-14,501;3,181;-7,874;22,607
659,500;2,736;0,756;-33,600;1,900;9,178;4,479;27,390;3,930;-38,278;-2,830;0,000;32,200;32,000;9,463;1,858;-16,319;-10,235;-19,260;-12,166;-3,252;26,417;0,000;255,240;Inf;265,000;265,000;-14,500;3,173;-7,885;22,654
660,000;2,736;0,756;-33,600;1,900;9,178;4,479;27,390;3,930;-38,278;-2,830;0,000;32,200;32,000;9,463;1,858;-16,333;-10,254;-19,240;-12,147;-3,252;26,417;0,000;256,940;Inf;265,000;265,000;-14,495;3,166;-7,904;22,636
660,500;2,736;0,756;-33,600;1,900;9,178;4,441;27,412;3,942;-38,264;-2,810;0,000;32,199;32,144;9,463;1,858;-16,374;-10,242;-19,250;-12,172;-3,259;26,413;0,000;256,940;Inf;265,000;265,000;-14,493;3,159;-7,898;22,734
661,000;2,736;0,756;-33,600;1,900;9,178;4,441;27,412;3,942;-38,264;-2,810;0,000;32,200;32,100;9,463;1,858;-16,360;-10,241;-19,245;-12,190;-3,259;26,413;0,000;255,940;Inf;265,000;265,000;-14,510;3,152;-7,904;22,787
661,500;3,308;0,770;-35,209;1,847;9,386;4,441;27,412;3,942;-38,264;-2,810;0,000;32,200;32,100;9,282;1,850;-16,331;-10,240;-19,212;-12,160;-3,259;26,413;0,000;255,940;Inf;265,000;265,000;-14,509;3,145;-7,893;22,779
662,000;3,308;0,770;-35,209;1,847;9,386;4,441;27,412;3,942;-38,264;-2,810;0,000;32,200;32,100;9,282;1,850;-16,326;-10,215;-19,197;-12,156;-3,259;26,413;0,000;257,140;Inf;265,000;265,000;-14,486;3,148;-7,883;22,795
662,500;3,308;0,770;-35,209;1,847;9,386;4,441;27,412;3,942;-38,264;-2,810;0,000;32,200;32,100;9,282;1,850;-16,331;-10,236;-19,212;-12,172;-3,259;26,413;0,000;257,140;Inf;265,000;265,000;-14,474;3,151;-7,882;22,809
663,000;3,308;0,770;-35,209;1,847;9,386;4,441;27,412;3,942;-38,264;-2,810;0,000;32,200;32,100;9,282;1,850;-16,345;-10,246;-19,251;-12,151;-3,259;26,413;0,000;255,840;Inf;265,000;265,000;-14,488;3,153;-7,904;22,853
663,500;3,308;0,770;-35,209;1,847;9,386;4,441;27,412;3,942;-38,264;-2,810;0,000;32,200;32,100;9,282;1,850;-16,377;-10,232;-19,248;-12,131;-3,259;26,413;0,000;255,840;Inf;265,000;265,000;-14,498;3,156;-7,890;22,896
664,000;3,308;0,770;-35,209;1,847;9,386;4,476;27,444;3,925;-38,262;-2,820;0,000;32,207;32,047;9,282;1,850;-16,354;-10,231;-19,258;-12,159;-3,247;26,418;0,000;256,640;Inf;265,000;265,000;-14,497;3,158;-7,892;22,923
664,500;3,308;0,770;-35,209;1,847;9,386;4,476;27,444;3,925;-38,262;-2,820;0,000;32,200;32,000;9,282;1,850;-16,348;-10,220;-19,259;-12,154;-3,247;26,418;0,000;256,640;Inf;265,000;265,000;-14,500;3,161;-7,886;22,933
665,000;3,244;0,789;-35,209;1,867;9,247;4,476;27,444;3,925;-38,262;-2,820;0,000;32,200;32,000;9,433;1,954;-16,361;-10,232;-19,243;-12,141;-3,247;26,418;0,000;256,640;Inf;265,000;265,000;-14,496;3,163;-7,873;22,941
665,500;3,244;0,789;-35,209;1,867;9,247;4,476;27,444;3,925;-38,262;-2,820;0,000;32,200;32,000;9,433;1,954;-16,355;-10,229;-19,234;-12,139;-3,247;26,418;0,000;256,640;Inf;265,000;265,000;-14,494;3,164;-7,889;22,952
666,000;3,244;0,789;-35,209;1,867;9,247;4,476;27,444;3,925;-38,262;-2,820;0,000;32,200;32,000;9,433;1,954;-16,330;-10,217;-19,226;-12,140;-3,247;26,418;0,000;256,840;Inf;265,000;265,000;-14,489;3,166;-7,872;22,970
666,500;3,244;0,789;-35,209;1,867;9,247;4,476;27,444;3,925;-38,262;-2,820;0,000;32,200;32,000;9,433;1,954;-16,304;-10,212;-19,227;-12,127;-3,247;26,418;0,000;256,840;Inf;265,000;265,000;-14,478;3,167;-7,873;22,978
667,000;3,244;0,789;-35,209;1,867;9,247;4,488;27,454;3,917;-38,275;-2,834;0,000;32,221;32,063;9,433;1,954;-16,325;-10,238;-19,229;-12,132;-3,247;26,423;0,000;255,040;Inf;265,000;265,000;-14,467;3,168;-7,886;22,959
667,500;3,244;0,789;-35,209;1,867;9,247;4,488;27,454;3,917;-38,275;-2,834;0,000;32,200;32,100;9,433;1,954;-16,350;-10,217;-19,230;-12,153;-3,247;26,423;0,000;255,040;Inf;265,000;265,000;-14,481;3,170;-7,891;22,989
668,000;3,322;0,817;-35,209;1,871;9,380;4,488;27,454;3,917;-38,275;-2,834;0,000;32,200;32,100;9,239;1,809;-16,329;-10,225;-19,253;-12,134;-3,247;26,423;0,000;256,640;Inf;265,000;265,000;-14,488;3,171;-7,869;23,010
668,500;3,322;0,817;-35,209;1,871;9,380;4,488;27,454;3,917;-38,275;-2,834;0,000;32,200;32,100;9,239;1,809;-16,360;-10,223;-19,242;-12,133;-3,247;26,423;0,000;256,640;Inf;265,000;265,000;-14,485;3,173;-7,875;23,049
669,000;3,322;0,817;-35,209;1,871;9,380;4,488;27,454;3,917;-38,275;-2,834;0,000;32,200;32,100;9,239;1,809;-16,357;-10,217;-19,225;-12,142;-3,247;26,423;0,000;255,340;Inf;265,000;265,000;-14,490;3,176;-7,891;23,049
669,500;3,322;0,817;-35,209;1,871;9,380;4,488;27,454;3,917;-38,275;-2,834;0,000;32,200;32,100;9,239;1,809;-16,322;-10,215;-19,226;-12,133;-3,247;26,423;0,000;255,340;Inf;265,000;265,000;-14,485;3,178;-7,875;23,035
670,000;3,322;0,817;-35,209;1,871;9,380;4,488;27,454;3,917;-38,275;-2,834;0,000;32,200;32,100;9,239;1,809;-16,289;-10,213;-19,215;-12,135;-3,247;26,423;0,000;256,540;Inf;265,000;265,000;-14,474;3,180;-7,877;23,015
670,500;3,322;0,817;-35,209;1,871;9,380;4,468;27,474;3,909;-38,270;-2,819;0,000;32,222;32,095;9,239;1,809;-16,271;-10,209;-19,221;-12,078;-3,267;26,416;0,000;256,540;Inf;265,000;265,000;-14,463;3,183;-7,866;22,995
671,000;3,322;0,817;-35,209;1,871;9,380;4,468;27,474;3,909;-38,270;-2,819;0,000;32,200;32,100;9,239;1,809;-16,255;-10,190;-19,203;-12,096;-3,267;26,416;0,000;255,340;Inf;265,000;265,000;-14,445;3,185;-7,863;23,053
671,500;3,381;0,805;-35,209;1,847;9,372;4,468;27,474;3,909;-38,270;-2,819;0,000;32,200;32,100;9,277;1,969;-16,340;-10,219;-19,245;-12,108;-3,267;26,416;0,000;255,340;Inf;265,000;265,000;-14,436;3,187;-7,847;23,055
672,000;3,381;0,805;-35,209;1,847;9,372;4,468;27,474;3,909;-38,270;-2,819;0,000;32,200;32,100;9,277;1,969;-16,301;-10,202;-19,213;-12,098;-3,267;26,416;0,000;256,140;Inf;265,000;265,000;-14,478;3,190;-7,857;23,056
672,500;3,381;0,805;-35,209;1,847;9,372;4,468;27,474;3,909;-38,270;-2,819;0,000;32,200;32,100;9,277;1,969;-16,264;-10,193;-19,195;-12,093;-3,267;26,416;0,000;256,140;Inf;265,000;265,000;-14,454;3,194;-7,852;23,053
