t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
673,000;3,381;0,805;-35,209;1,847;9,372;4,468;27,474;3,909;-38,270;-2,819;0,000;32,200;32,100;9,277;1,969;-16,238;-10,177;-19,200;-12,067;-3,267;26,416;0,000;254,840;Inf;265,000;265,000;-14,436;3,197;-7,837;23,037
673,500;3,381;0,805;-35,209;1,847;9,372;4,485;27,496;3,917;-38,278;-2,805;0,000;32,233;32,080;9,277;1,969;-16,281;-10,178;-19,194;-12,069;-3,267;26,418;0,000;254,840;Inf;265,000;265,000;-14,420;3,200;-7,845;23,018
674,000;3,381;0,805;-35,209;1,847;9,372;4,485;27,496;3,917;-38,278;-2,805;0,000;32,200;32,100;9,277;1,969;-16,301;-10,167;-19,218;-12,072;-3,267;26,418;0,000;256,540;Inf;265,000;265,000;-14,430;3,203;-7,836;23,001
674,500;2,913;0,801;-33,951;1,966;9,271;4,485;27,496;3,917;-38,278;-2,805;0,000;32,200;32,100;9,421;1,830;-16,290;-10,179;-19,226;-12,094;-3,267;26,418;0,000;256,540;Inf;265,000;265,000;-14,439;3,206;-7,816;22,995
675,000;2,913;0,801;-33,951;1,966;9,271;4,485;27,496;3,917;-38,278;-2,805;0,000;32,200;32,100;9,421;1,830;-16,318;-10,173;-19,226;-12,088;-3,267;26,418;0,000;255,440;Inf;265,000;265,000;-14,447;3,201;-7,837;23,013
675,500;2,913;0,801;-33,951;1,966;9,271;4,485;27,496;3,917;-38,278;-2,805;0,000;32,200;32,100;9,421;1,830;-16,290;-10,208;-19,229;-12,127;-3,267;26,418;0,000;255,440;Inf;265,000;265,000;-14,451;3,196;-7,837;23,056
676,000;2,913;0,801;-33,951;1,966;9,271;4,485;27,496;3,917;-38,278;-2,805;0,000;32,200;32,100;9,421;1,830;-16,291;-10,178;-19,199;-12,083;-3,267;26,418;0,000;256,540;Inf;265,000;265,000;-14,463;3,191;-7,823;23,094
676,500;2,913;0,801;-33,951;1,966;9,271;4,485;27,496;3,917;-38,278;-2,805;0,000;32,200;32,100;9,421;1,830;-16,315;-10,185;-19,199;-12,084;-3,267;26,418;0,000;256,540;Inf;265,000;265,000;-14,438;3,187;-7,827;23,087
677,000;2,913;0,801;-33,951;1,966;9,271;4,465;27,515;3,924;-38,262;-2,834;0,000;32,246;32,084;9,421;1,830;-16,293;-10,160;-19,200;-12,070;-3,272;26,415;0,000;254,940;Inf;265,000;265,000;-14,446;3,182;-7,829;23,096
677,500;2,913;0,801;-33,951;1,966;9,271;4,465;27,515;3,924;-38,262;-2,834;0,000;32,200;32,100;9,421;1,830;-16,275;-10,159;-19,194;-12,066;-3,272;26,415;0,000;254,940;Inf;265,000;265,000;-14,431;3,178;-7,818;23,092
678,000;2,827;0,770;-34,017;1,927;9,244;4,465;27,515;3,924;-38,262;-2,834;0,000;32,200;32,100;9,374;1,766;-16,305;-10,173;-19,193;-12,074;-3,272;26,415;0,000;255,340;Inf;265,000;265,000;-14,423;3,174;-7,816;23,081
678,500;2,827;0,770;-34,017;1,927;9,244;4,465;27,515;3,924;-38,262;-2,834;0,000;32,200;32,100;9,374;1,766;-16,288;-10,193;-19,189;-12,086;-3,272;26,415;0,000;255,340;Inf;265,000;265,000;-14,436;3,168;-7,827;23,091
679,000;2,827;0,770;-34,017;1,927;9,244;4,465;27,515;3,924;-38,262;-2,834;0,000;32,200;32,100;9,374;1,766;-16,270;-10,145;-19,198;-12,064;-3,272;26,415;0,000;255,240;Inf;265,000;265,000;-14,439;3,162;-7,840;23,089
679,500;2,827;0,770;-34,017;1,927;9,244;4,465;27,515;3,924;-38,262;-2,834;0,000;32,200;32,100;9,374;1,766;-16,246;-10,135;-19,162;-12,050;-3,272;26,415;0,000;255,240;Inf;265,000;265,000;-14,419;3,157;-7,820;23,100
680,000;2,827;0,770;-34,017;1,927;9,244;4,441;27,541;3,929;-38,243;-2,825;0,000;32,248;32,131;9,374;1,766;-16,258;-10,139;-19,183;-12,047;-3,263;26,435;0,000;257,040;Inf;265,000;265,000;-14,398;3,151;-7,800;23,099
680,500;2,827;0,770;-34,017;1,927;9,244;4,441;27,541;3,929;-38,243;-2,825;0,000;32,200;32,100;9,374;1,766;-16,269;-10,152;-19,198;-12,067;-3,263;26,435;0,000;257,040;Inf;265,000;265,000;-14,407;3,146;-7,820;23,083
681,000;3,834;0,878;-35,209;1,834;9,359;4,441;27,541;3,929;-38,243;-2,825;0,000;32,200;32,100;9,319;1,850;-16,310;-10,172;-19,215;-12,085;-3,263;26,435;0,000;256,240;Inf;265,000;265,000;-14,422;3,141;-7,811;23,049
681,500;3,834;0,878;-35,209;1,834;9,359;4,441;27,541;3,929;-38,243;-2,825;0,000;32,200;32,100;9,319;1,850;-16,338;-10,175;-19,229;-12,100;-3,263;26,435;0,000;256,240;Inf;265,000;265,000;-14,446;3,152;-7,819;23,060
682,000;3,834;0,878;-35,209;1,834;9,359;4,441;27,541;3,929;-38,243;-2,825;0,000;32,200;32,100;9,319;1,850;-16,303;-10,155;-19,210;-12,074;-3,263;26,435;0,000;256,340;Inf;265,000;265,000;-14,460;3,163;-7,813;23,018
682,500;3,834;0,878;-35,209;1,834;9,359;4,441;27,541;3,929;-38,243;-2,825;0,000;32,200;32,100;9,319;1,850;-16,276;-10,168;-19,224;-12,062;-3,263;26,435;0,000;256,340;Inf;265,000;265,000;-14,436;3,174;-7,801;22,997
683,000;3,834;0,878;-35,209;1,834;9,359;4,484;27,556;3,920;-38,260;-2,833;0,000;32,262;32,068;9,319;1,850;-16,318;-10,182;-19,261;-12,104;-3,265;26,428;0,000;254,540;Inf;265,000;265,000;-14,432;3,185;-7,817;23,035
683,500;3,834;0,878;-35,209;1,834;9,359;4,484;27,556;3,920;-38,260;-2,833;0,000;32,300;32,100;9,319;1,850;-16,313;-10,202;-19,230;-12,116;-3,265;26,428;0,000;254,540;Inf;265,000;265,000;-14,466;3,196;-7,826;23,049
684,000;3,834;0,878;-35,209;1,834;9,359;4,484;27,556;3,920;-38,260;-2,833;0,000;32,300;32,100;9,319;1,850;-16,339;-10,187;-19,187;-12,120;-3,265;26,428;0,000;258,240;Inf;265,000;265,000;-14,465;3,206;-7,822;23,046
684,500;3,472;0,818;-35,209;1,883;9,378;4,484;27,556;3,920;-38,260;-2,833;0,000;32,300;32,100;9,292;1,854;-16,297;-10,184;-19,186;-12,086;-3,265;26,428;0,000;258,240;Inf;265,000;265,000;-14,458;3,217;-7,823;23,079
685,000;3,472;0,818;-35,209;1,883;9,378;4,484;27,556;3,920;-38,260;-2,833;0,000;32,300;32,100;9,292;1,854;-16,296;-10,164;-19,164;-12,071;-3,265;26,428;0,000;256,640;Inf;265,000;265,000;-14,438;3,221;-7,803;23,110
685,500;3,472;0,818;-35,209;1,883;9,378;4,484;27,556;3,920;-38,260;-2,833;0,000;32,300;32,100;9,292;1,854;-16,254;-10,168;-19,188;-12,073;-3,265;26,428;0,000;256,640;Inf;265,000;265,000;-14,424;3,225;-7,821;23,117
686,000;3,472;0,818;-35,209;1,883;9,378;4,484;27,556;3,920;-38,260;-2,833;0,000;32,300;32,100;9,292;1,854;-16,329;-10,162;-19,207;-12,078;-3,265;26,428;0,000;257,340;Inf;265,000;265,000;-14,421;3,229;-7,809;23,101
686,500;3,472;0,818;-35,209;1,883;9,378;4,503;27,581;3,900;-38,273;-2,823;0,000;32,273;32,155;9,292;1,854;-16,301;-10,150;-19,230;-12,079;-3,252;26,437;0,000;257,340;Inf;265,000;265,000;-14,444;3,233;-7,801;23,077
687,000;3,472;0,818;-35,209;1,883;9,378;4,503;27,581;3,900;-38,273;-2,823;0,000;32,300;32,200;9,292;1,854;-16,281;-10,164;-19,180;-12,074;-3,252;26,437;0,000;256,440;Inf;265,000;265,000;-14,440;3,237;-7,815;23,026
687,500;3,971;0,916;-35,209;1,862;9,389;4,503;27,581;3,900;-38,273;-2,823;0,000;32,300;32,200;9,324;1,908;-16,293;-10,164;-19,232;-12,062;-3,252;26,437;0,000;256,440;Inf;265,000;265,000;-14,425;3,241;-7,793;22,988
688,000;3,971;0,916;-35,209;1,862;9,389;4,503;27,581;3,900;-38,273;-2,823;0,000;32,300;32,200;9,324;1,908;-16,321;-10,159;-19,224;-12,083;-3,252;26,437;0,000;257,040;Inf;265,000;265,000;-14,438;3,253;-7,799;22,993
688,500;3,971;0,916;-35,209;1,862;9,389;4,503;27,581;3,900;-38,273;-2,823;0,000;32,300;32,200;9,324;1,908;-16,303;-10,159;-19,219;-12,080;-3,252;26,437;0,000;257,040;Inf;265,000;265,000;-14,447;3,264;-7,821;22,925
689,000;3,971;0,916;-35,209;1,862;9,389;4,503;27,581;3,900;-38,273;-2,823;0,000;32,300;32,200;9,324;1,908;-16,260;-10,146;-19,204;-12,054;-3,252;26,437;0,000;256,840;Inf;265,000;265,000;-14,440;3,276;-7,797;22,924
689,500;3,971;0,916;-35,209;1,862;9,389;4,490;27,605;3,913;-38,266;-2,813;0,000;32,281;32,185;9,324;1,908;-16,240;-10,144;-19,186;-12,055;-3,244;26,443;0,000;256,840;Inf;265,000;265,000;-14,416;3,287;-7,806;22,928
690,000;3,971;0,916;-35,209;1,862;9,389;4,490;27,605;3,913;-38,266;-2,813;0,000;32,300;32,200;9,324;1,908;-16,295;-10,156;-19,203;-12,059;-3,244;26,443;0,000;256,740;Inf;265,000;265,000;-14,406;3,299;-7,796;22,894
690,500;3,971;0,916;-35,209;1,862;9,389;4,490;27,605;3,913;-38,266;-2,813;0,000;32,300;32,200;9,324;1,908;-16,309;-10,148;-19,200;-12,062;-3,244;26,443;0,000;256,740;Inf;265,000;265,000;-14,428;3,310;-7,795;22,899
691,000;2,915;0,780;-34,371;1,841;9,327;4,490;27,605;3,913;-38,266;-2,813;0,000;32,300;32,200;9,460;1,889;-16,285;-10,140;-19,184;-12,048;-3,244;26,443;0,000;257,040;Inf;265,000;265,000;-14,430;3,321;-7,803;22,895
691,500;2,915;0,780;-34,371;1,841;9,327;4,490;27,605;3,913;-38,266;-2,813;0,000;32,300;32,200;9,460;1,889;-16,243;-10,147;-19,183;-12,047;-3,244;26,443;0,000;257,040;Inf;265,000;265,000;-14,414;3,314;-7,810;22,924
692,000;2,915;0,780;-34,371;1,841;9,327;4,490;27,605;3,913;-38,266;-2,813;0,000;32,300;32,200;9,460;1,889;-16,226;-10,140;-19,168;-12,038;-3,244;26,443;0,000;257,440;Inf;265,000;265,000;-14,405;3,307;-7,782;22,940
692,500;2,915;0,780;-34,371;1,841;9,327;4,490;27,605;3,913;-38,266;-2,813;0,000;32,300;32,200;9,460;1,889;-16,219;-10,140;-19,169;-12,047;-3,244;26,443;0,000;257,440;Inf;265,000;265,000;-14,393;3,301;-7,788;22,955
693,000;2,915;0,780;-34,371;1,841;9,327;4,508;27,623;3,906;-38,257;-2,808;0,000;32,280;32,139;9,460;1,889;-16,284;-10,139;-19,177;-12,049;-3,256;26,440;0,000;256,540;Inf;265,000;265,000;-14,394;3,295;-7,777;22,969
693,500;2,915;0,780;-34,371;1,841;9,327;4,508;27,623;3,906;-38,257;-2,808;0,000;32,300;32,100;9,460;1,889;-16,255;-10,110;-19,168;-12,032;-3,256;26,440;0,000;256,540;Inf;265,000;265,000;-14,412;3,288;-7,777;22,925
694,000;3,116;0,856;-34,034;1,837;9,311;4,508;27,623;3,906;-38,257;-2,808;0,000;32,300;32,100;9,456;1,837;-16,255;-10,149;-19,179;-12,054;-3,256;26,440;0,000;256,840;Inf;265,000;265,000;-14,391;3,282;-7,763;22,941
694,500;3,116;0,856;-34,034;1,837;9,311;4,508;27,623;3,906;-38,257;-2,808;0,000;32,300;32,100;9,456;1,837;-16,252;-10,122;-19,167;-12,028;-3,256;26,440;0,000;256,840;Inf;265,000;265,000;-14,409;3,280;-7,785;22,959
695,000;3,116;0,856;-34,034;1,837;9,311;4,508;27,623;3,906;-38,257;-2,808;0,000;32,300;32,100;9,456;1,837;-16,267;-10,132;-19,172;-12,050;-3,256;26,440;0,000;256,640;Inf;265,000;265,000;-14,392;3,277;-7,777;22,980
695,500;3,116;0,856;-34,034;1,837;9,311;4,508;27,623;3,906;-38,257;-2,808;0,000;32,300;32,100;9,456;1,837;-16,255;-10,121;-19,191;-12,040;-3,256;26,440;0,000;256,640;Inf;265,000;265,000;-14,405;3,274;-7,776;22,965
696,000;3,116;0,856;-34,034;1,837;9,311;4,487;27,646;3,914;-38,237;-2,806;0,000;32,289;32,207;9,456;1,837;-16,233;-10,123;-19,178;-12,032;-3,255;26,442;0,000;256,940;Inf;265,000;265,000;-14,402;3,272;-7,782;22,883
696,500;3,116;0,856;-34,034;1,837;9,311;4,487;27,646;3,914;-38,237;-2,806;0,000;32,300;32,200;9,456;1,837;-16,265;-10,138;-19,196;-12,046;-3,255;26,442;0,000;256,940;Inf;265,000;265,000;-14,392;3,269;-7,766;22,818
697,000;3,116;0,856;-34,034;1,837;9,311;4,487;27,646;3,914;-38,237;-2,806;0,000;32,300;32,200;9,456;1,837;-16,299;-10,139;-19,201;-12,060;-3,255;26,442;0,000;256,840;Inf;265,000;265,000;-14,411;3,267;-7,785;22,737
697,500;2,711;0,759;-33,972;1,950;9,300;4,487;27,646;3,914;-38,237;-2,806;0,000;32,300;32,200;9,401;1,804;-16,268;-10,138;-19,169;-12,038;-3,255;26,442;0,000;256,840;Inf;265,000;265,000;-14,424;3,264;-7,775;22,674
698,000;2,711;0,759;-33,972;1,950;9,300;4,487;27,646;3,914;-38,237;-2,806;0,000;32,300;32,200;9,401;1,804;-16,225;-10,127;-19,174;-12,032;-3,255;26,442;0,000;256,740;Inf;265,000;265,000;-14,403;3,255;-7,777;22,663
698,500;2,711;0,759;-33,972;1,950;9,300;4,487;27,646;3,914;-38,237;-2,806;0,000;32,300;32,200;9,401;1,804;-16,209;-10,107;-19,165;-12,008;-3,255;26,442;0,000;256,740;Inf;265,000;265,000;-14,389;3,246;-7,781;22,630
699,000;2,711;0,759;-33,972;1,950;9,300;4,487;27,646;3,914;-38,237;-2,806;0,000;32,300;32,200;9,401;1,804;-16,186;-10,106;-19,174;-11,994;-3,255;26,442;0,000;256,940;Inf;265,000;265,000;-14,372;3,237;-7,770;22,604
699,500;2,711;0,759;-33,972;1,950;9,300;4,474;27,669;3,923;-38,237;-2,821;0,000;32,293;32,196;9,401;1,804;-16,191;-10,109;-19,169;-12,017;-3,263;26,450;0,000;256,940;Inf;265,000;265,000;-14,365;3,229;-7,770;22,608
700,000;2,711;0,759;-33,972;1,950;9,300;4,474;27,669;3,923;-38,237;-2,821;0,000;32,300;32,200;9,401;1,804;-16,275;-10,135;-19,196;-12,023;-3,263;26,450;0,000;256,640;Inf;265,000;265,000;-14,371;3,220;-7,750;22,558
700,500;3,142;0,745;-35,209;1,863;9,397;4,474;27,669;3,923;-38,237;-2,821;0,000;32,300;32,200;9,191;1,880;-16,251;-10,125;-19,208;-12,053;-3,263;26,450;0,000;256,640;Inf;265,000;265,000;-14,407;3,212;-7,784;22,522
701,000;3,142;0,745;-35,209;1,863;9,397;4,474;27,669;3,923;-38,237;-2,821;0,000;32,300;32,200;9,191;1,880;-16,235;-10,128;-19,199;-12,022;-3,263;26,450;0,000;256,940;Inf;265,000;265,000;-14,409;3,211;-7,773;22,502
701,500;3,142;0,745;-35,209;1,863;9,397;4,474;27,669;3,923;-38,237;-2,821;0,000;32,300;32,200;9,191;1,880;-16,235;-10,126;-19,209;-12,037;-3,263;26,450;0,000;256,940;Inf;265,000;265,000;-14,396;3,210;-7,782;22,450
702,000;3,142;0,745;-35,209;1,863;9,397;4,474;27,669;3,923;-38,237;-2,821;0,000;32,300;32,200;9,191;1,880;-16,308;-10,139;-19,193;-12,064;-3,263;26,450;0,000;256,440;Inf;265,000;265,000;-14,402;3,208;-7,765;22,472
702,500;3,142;0,745;-35,209;1,863;9,397;4,463;27,685;3,913;-38,261;-2,822;0,000;32,289;32,242;9,191;1,880;-16,288;-10,155;-19,189;-12,091;-3,259;26,455;0,000;256,440;Inf;265,000;265,000;-14,426;3,207;-7,774;22,521
703,000;3,142;0,745;-35,209;1,863;9,397;4,463;27,685;3,913;-38,261;-2,822;0,000;32,300;32,200;9,191;1,880;-16,323;-10,146;-19,224;-12,067;-3,259;26,455;0,000;256,440;Inf;265,000;265,000;-14,431;3,206;-7,792;22,549
703,500;2,932;0,757;-34,421;1,849;9,305;4,463;27,685;3,913;-38,261;-2,822;0,000;32,300;32,200;9,455;1,901;-16,271;-10,145;-19,222;-12,064;-3,259;26,455;0,000;256,440;Inf;265,000;265,000;-14,440;3,205;-7,789;22,549
704,000;2,932;0,757;-34,421;1,849;9,305;4,463;27,685;3,913;-38,261;-2,822;0,000;32,300;32,200;9,455;1,901;-16,273;-10,142;-19,215;-12,069;-3,259;26,455;0,000;256,440;Inf;265,000;265,000;-14,425;3,201;-7,784;22,551
704,500;2,932;0,757;-34,421;1,849;9,305;4,463;27,685;3,913;-38,261;-2,822;0,000;32,300;32,200;9,455;1,901;-16,320;-10,153;-19,211;-12,081;-3,259;26,455;0,000;256,440;Inf;265,000;265,000;-14,425;3,196;-7,761;22,513
705,000;2,932;0,757;-34,421;1,849;9,305;4,463;27,685;3,913;-38,261;-2,822;0,000;32,300;32,200;9,455;1,901;-16,331;-10,147;-19,215;-12,096;-3,259;26,455;0,000;256,940;Inf;265,000;265,000;-14,441;3,192;-7,768;22,617
705,500;2,932;0,757;-34,421;1,849;9,305;4,463;27,685;3,913;-38,261;-2,822;0,000;32,300;32,200;9,455;1,901;-16,289;-10,166;-19,222;-12,078;-3,259;26,455;0,000;256,940;Inf;265,000;265,000;-14,447;3,188;-7,805;22,680
706,000;2,932;0,757;-34,421;1,849;9,305;4,492;27,707;3,914;-38,252;-2,813;0,000;32,301;32,202;9,455;1,901;-16,276;-10,129;-19,181;-12,055;-3,250;26,461;0,000;257,340;Inf;265,000;265,000;-14,439;3,184;-7,784;22,699
706,500;2,932;0,757;-34,421;1,849;9,305;4,492;27,707;3,914;-38,252;-2,813;0,000;32,300;32,200;9,455;1,901;-16,269;-10,134;-19,188;-12,046;-3,250;26,461;0,000;257,340;Inf;265,000;265,000;-14,410;3,179;-7,768;22,720
707,000;3,014;0,732;-34,979;1,884;9,365;4,492;27,707;3,914;-38,252;-2,813;0,000;32,300;32,200;9,332;1,753;-16,286;-10,143;-19,233;-12,086;-3,250;26,461;0,000;256,740;Inf;265,000;265,000;-14,409;3,175;-7,793;22,718
707,500;3,014;0,732;-34,979;1,884;9,365;4,492;27,707;3,914;-38,252;-2,813;0,000;32,300;32,200;9,332;1,753;-16,330;-10,170;-19,230;-12,059;-3,250;26,461;0,000;256,740;Inf;265,000;265,000;-14,437;3,173;-7,786;22,835
708,000;3,014;0,732;-34,979;1,884;9,365;4,492;27,707;3,914;-38,252;-2,813;0,000;32,300;32,200;9,332;1,753;-16,336;-10,145;-19,239;-12,068;-3,250;26,461;0,000;256,440;Inf;265,000;265,000;-14,447;3,170;-7,777;22,920
708,500;3,014;0,732;-34,979;1,884;9,365;4,492;27,707;3,914;-38,252;-2,813;0,000;32,300;32,200;9,332;1,753;-16,294;-10,155;-19,203;-12,079;-3,250;26,461;0,000;256,440;Inf;265,000;265,000;-14,447;3,168;-7,783;22,935
709,000;3,014;0,732;-34,979;1,884;9,365;4,454;27,726;3,902;-38,255;-2,816;0,000;32,299;32,247;9,332;1,753;-16,263;-10,149;-19,190;-12,047;-3,251;26,464;0,000;256,740;Inf;265,000;265,000;-14,433;3,165;-7,784;22,989
709,500;3,014;0,732;-34,979;1,884;9,365;4,454;27,726;3,902;-38,255;-2,816;0,000;32,300;32,200;9,332;1,753;-16,252;-10,134;-19,188;-12,037;-3,251;26,464;0,000;256,740;Inf;265,000;265,000;-14,412;3,163;-7,774;23,000
710,000;3,416;0,902;-33,798;1,929;9,296;4,454;27,726;3,902;-38,255;-2,816;0,000;32,300;32,200;9,421;1,753;-16,271;-10,114;-19,177;-12,039;-3,251;26,464;0,000;256,840;Inf;265,000;265,000;-14,403;3,160;-7,778;23,008
710,500;3,416;0,902;-33,798;1,929;9,296;4,454;27,726;3,902;-38,255;-2,816;0,000;32,300;32,200;9,421;1,753;-16,286;-10,169;-19,182;-12,091;-3,251;26,464;0,000;256,840;Inf;265,000;265,000;-14,400;3,164;-7,786;22,987
711,000;3,416;0,902;-33,798;1,929;9,296;4,454;27,726;3,902;-38,255;-2,816;0,000;32,300;32,200;9,421;1,753;-16,290;-10,136;-19,177;-12,066;-3,251;26,464;0,000;256,940;Inf;265,000;265,000;-14,432;3,168;-7,785;22,900
711,500;3,416;0,902;-33,798;1,929;9,296;4,454;27,726;3,902;-38,255;-2,816;0,000;32,300;32,200;9,421;1,753;-16,275;-10,123;-19,170;-12,032;-3,251;26,464;0,000;256,940;Inf;265,000;265,000;-14,417;3,172;-7,770;22,914
712,000;3,416;0,902;-33,798;1,929;9,296;4,454;27,726;3,902;-38,255;-2,816;0,000;32,300;32,200;9,421;1,753;-16,228;-10,110;-19,127;-12,005;-3,251;26,464;0,000;257,140;Inf;265,000;265,000;-14,400;3,176;-7,781;22,869
712,500;3,416;0,902;-33,798;1,929;9,296;4,482;27,746;3,928;-38,204;-2,802;0,000;32,308;32,147;9,421;1,753;-16,217;-10,106;-19,137;-12,020;-3,236;26,474;0,000;257,140;Inf;265,000;265,000;-14,368;3,180;-7,768;22,878
713,000;3,416;0,902;-33,798;1,929;9,296;4,482;27,746;3,928;-38,204;-2,802;0,000;32,300;32,100;9,421;1,753;-16,215;-10,110;-19,159;-12,027;-3,236;26,474;0,000;257,140;Inf;265,000;265,000;-14,370;3,184;-7,781;22,846
713,500;3,462;0,819;-35,209;1,879;9,448;4,482;27,746;3,928;-38,204;-2,802;0,000;32,300;32,100;9,215;1,877;-16,257;-10,138;-19,147;-12,045;-3,236;26,474;0,000;257,140;Inf;265,000;265,000;-14,378;3,188;-7,771;22,878
714,000;3,462;0,819;-35,209;1,879;9,448;4,482;27,746;3,928;-38,204;-2,802;0,000;32,300;32,100;9,215;1,877;-16,223;-10,101;-19,111;-11,992;-3,236;26,474;0,000;257,240;Inf;265,000;265,000;-14,397;3,193;-7,759;22,812
714,500;3,462;0,819;-35,209;1,879;9,448;4,482;27,746;3,928;-38,204;-2,802;0,000;32,300;32,100;9,215;1,877;-16,181;-10,095;-19,128;-11,994;-3,236;26,474;0,000;257,240;Inf;265,000;265,000;-14,357;3,197;-7,749;22,787
715,000;3,462;0,819;-35,209;1,879;9,448;4,482;27,746;3,928;-38,204;-2,802;0,000;32,300;32,100;9,215;1,877;-16,169;-10,086;-19,136;-11,987;-3,236;26,474;0,000;256,640;Inf;265,000;265,000;-14,349;3,201;-7,764;22,709
715,500;3,462;0,819;-35,209;1,879;9,448;4,451;27,758;3,939;-38,211;-2,819;0,000;32,290;32,130;9,215;1,877;-16,169;-10,091;-19,138;-11,994;-3,252;26,471;0,000;256,640;Inf;265,000;265,000;-14,344;3,206;-7,761;22,674
716,000;3,462;0,819;-35,209;1,879;9,448;4,451;27,758;3,939;-38,211;-2,819;0,000;32,300;32,100;9,215;1,877;-16,253;-10,091;-19,128;-11,998;-3,252;26,471;0,000;257,440;Inf;265,000;265,000;-14,348;3,210;-7,743;22,600
716,500;2,969;0,710;-35,209;1,844;9,409;4,451;27,758;3,939;-38,211;-2,819;0,000;32,300;32,100;9,215;1,837;-16,239;-10,102;-19,117;-12,010;-3,252;26,471;0,000;257,440;Inf;265,000;265,000;-14,367;3,214;-7,747;22,572
717,000;2,969;0,710;-35,209;1,844;9,409;4,451;27,758;3,939;-38,211;-2,819;0,000;32,300;32,100;9,215;1,837;-16,211;-10,066;-19,113;-11,982;-3,252;26,471;0,000;257,340;Inf;265,000;265,000;-14,367;3,210;-7,704;22,573
717,500;2,969;0,710;-35,209;1,844;9,409;4,451;27,758;3,939;-38,211;-2,819;0,000;32,300;32,100;9,215;1,837;-16,154;-10,072;-19,107;-11,975;-3,252;26,471;0,000;257,340;Inf;265,000;265,000;-14,343;3,206;-7,740;22,578
718,000;2,969;0,710;-35,209;1,844;9,409;4,451;27,758;3,939;-38,211;-2,819;0,000;32,300;32,100;9,215;1,837;-16,208;-10,091;-19,150;-12,000;-3,252;26,471;0,000;257,040;Inf;265,000;265,000;-14,327;3,202;-7,724;22,513
718,500;2,969;0,710;-35,209;1,844;9,409;4,457;27,777;3,935;-38,184;-2,816;0,000;32,294;32,134;9,215;1,837;-16,258;-10,088;-19,138;-12,008;-3,254;26,474;0,000;257,040;Inf;265,000;265,000;-14,362;3,198;-7,722;22,549
719,000;2,969;0,710;-35,209;1,844;9,409;4,457;27,777;3,935;-38,184;-2,816;0,000;32,300;32,100;9,215;1,837;-16,225;-10,107;-19,133;-12,023;-3,254;26,474;0,000;257,240;Inf;265,000;265,000;-14,373;3,194;-7,725;22,577
719,500;2,969;0,710;-35,209;1,844;9,409;4,457;27,777;3,935;-38,184;-2,816;0,000;32,300;32,100;9,215;1,837;-16,193;-10,093;-19,127;-11,993;-3,254;26,474;0,000;257,240;Inf;265,000;265,000;-14,372;3,191;-7,728;22,616
720,000;3,071;0,749;-35,209;1,881;9,395;4,457;27,777;3,935;-38,184;-2,816;0,000;32,300;32,100;9,203;1,828;-16,183;-10,078;-19,115;-11,969;-3,254;26,474;0,000;257,040;Inf;265,000;265,000;-14,351;3,187;-7,724;22,633
720,500;3,071;0,749;-35,209;1,881;9,395;4,457;27,777;3,935;-38,184;-2,816;0,000;32,300;32,100;9,203;1,828;-16,231;-10,070;-19,133;-11,995;-3,254;26,474;0,000;257,040;Inf;265,000;265,000;-14,336;3,185;-7,735;22,722
721,000;3,071;0,749;-35,209;1,881;9,395;4,457;27,777;3,935;-38,184;-2,816;0,000;32,300;32,100;9,203;1,828;-16,231;-10,125;-19,123;-12,039;-3,254;26,474;0,000;256,940;Inf;265,000;265,000;-14,357;3,183;-7,733;22,760
721,500;3,071;0,749;-35,209;1,881;9,395;4,457;27,777;3,935;-38,184;-2,816;0,000;32,300;32,100;9,203;1,828;-16,268;-10,098;-19,135;-12,028;-3,254;26,474;0,000;256,940;Inf;265,000;265,000;-14,379;3,182;-7,743;22,790
722,000;3,071;0,749;-35,209;1,881;9,395;4,466;27,804;3,937;-38,198;-2,805;0,000;32,303;32,208;9,203;1,828;-16,233;-10,094;-19,129;-12,013;-3,251;26,475;0,000;256,640;Inf;265,000;265,000;-14,382;3,180;-7,729;22,789
722,500;3,071;0,749;-35,209;1,881;9,395;4,466;27,804;3,937;-38,198;-2,805;0,000;32,300;32,200;9,203;1,828;-16,201;-10,090;-19,127;-12,014;-3,251;26,475;0,000;256,640;Inf;265,000;265,000;-14,367;3,178;-7,711;22,818
723,000;2,980;0,708;-35,209;1,847;9,424;4,466;27,804;3,937;-38,198;-2,805;0,000;32,300;32,200;9,364;1,818;-16,189;-10,090;-19,133;-11,998;-3,251;26,475;0,000;256,640;Inf;265,000;265,000;-14,358;3,176;-7,714;22,839
723,500;2,980;0,708;-35,209;1,847;9,424;4,466;27,804;3,937;-38,198;-2,805;0,000;32,300;32,200;9,364;1,818;-16,232;-10,098;-19,149;-11,999;-3,251;26,475;0,000;256,640;Inf;265,000;265,000;-14,352;3,173;-7,735;22,869
724,000;2,980;0,708;-35,209;1,847;9,424;4,466;27,804;3,937;-38,198;-2,805;0,000;32,300;32,200;9,364;1,818;-16,285;-10,097;-19,160;-12,020;-3,251;26,475;0,000;256,340;Inf;265,000;265,000;-14,370;3,170;-7,724;22,869
724,500;2,980;0,708;-35,209;1,847;9,424;4,466;27,804;3,937;-38,198;-2,805;0,000;32,300;32,200;9,364;1,818;-16,274;-10,132;-19,166;-12,014;-3,251;26,475;0,000;256,340;Inf;265,000;265,000;-14,391;3,167;-7,748;22,906
725,000;2,980;0,708;-35,209;1,847;9,424;4,400;27,817;3,937;-38,208;-2,817;0,000;32,289;32,157;9,364;1,818;-16,299;-10,119;-19,159;-12,025;-3,256;26,483;0,000;256,140;Inf;265,000;265,000;-14,396;3,164;-7,758;22,934
725,500;2,980;0,708;-35,209;1,847;9,424;4,400;27,817;3,937;-38,208;-2,817;0,000;32,300;32,200;9,364;1,818;-16,262;-10,095;-19,134;-12,044;-3,256;26,483;0,000;256,140;Inf;265,000;265,000;-14,400;3,161;-7,731;22,935
726,000;2,980;0,708;-35,209;1,847;9,424;4,400;27,817;3,937;-38,208;-2,817;0,000;32,300;32,200;9,364;1,818;-16,221;-10,090;-19,160;-12,015;-3,256;26,483;0,000;256,140;Inf;265,000;265,000;-14,384;3,158;-7,736;22,948
726,500;3,386;0,805;-35,209;1,762;9,346;4,400;27,817;3,937;-38,208;-2,817;0,000;32,300;32,200;9,219;1,941;-16,208;-10,104;-19,165;-12,014;-3,256;26,483;0,000;256,140;Inf;265,000;265,000;-14,372;3,155;-7,746;22,983
727,000;3,386;0,805;-35,209;1,762;9,346;4,400;27,817;3,937;-38,208;-2,817;0,000;32,300;32,200;9,219;1,941;-16,249;-10,102;-19,136;-12,006;-3,256;26,483;0,000;256,440;Inf;265,000;265,000;-14,373;3,159;-7,726;23,026
727,500;3,386;0,805;-35,209;1,762;9,346;4,400;27,817;3,937;-38,208;-2,817;0,000;32,300;32,200;9,219;1,941;-16,258;-10,107;-19,129;-12,040;-3,256;26,483;0,000;256,440;Inf;265,000;265,000;-14,373;3,162;-7,731;23,033
728,000;3,386;0,805;-35,209;1,762;9,346;4,400;27,817;3,937;-38,208;-2,817;0,000;32,300;32,200;9,219;1,941;-16,246;-10,128;-19,139;-12,020;-3,256;26,483;0,000;256,540;Inf;265,000;265,000;-14,383;3,166;-7,732;23,059
728,500;3,386;0,805;-35,209;1,762;9,346;4,432;27,825;3,943;-38,223;-2,801;0,000;32,286;32,072;9,219;1,941;-16,262;-10,106;-19,125;-12,029;-3,260;26,473;0,000;256,540;Inf;265,000;265,000;-14,383;3,170;-7,743;23,052
729,000;3,386;0,805;-35,209;1,762;9,346;4,432;27,825;3,943;-38,223;-2,801;0,000;32,300;32,100;9,219;1,941;-16,257;-10,095;-19,136;-12,043;-3,260;26,473;0,000;256,340;Inf;265,000;265,000;-14,381;3,173;-7,727;23,045
729,500;3,543;0,912;-34,567;1,836;9,277;4,432;27,825;3,943;-38,223;-2,801;0,000;32,300;32,100;9,431;1,917;-16,268;-10,120;-19,168;-12,038;-3,260;26,473;0,000;256,340;Inf;265,000;265,000;-14,383;3,177;-7,731;22,979
730,000;3,543;0,912;-34,567;1,836;9,277;4,432;27,825;3,943;-38,223;-2,801;0,000;32,300;32,100;9,431;1,917;-16,303;-10,121;-19,160;-12,035;-3,260;26,473;0,000;256,140;Inf;265,000;265,000;-14,398;3,183;-7,742;22,966
730,500;3,543;0,912;-34,567;1,836;9,277;4,432;27,825;3,943;-38,223;-2,801;0,000;32,300;32,100;9,431;1,917;-16,281;-10,122;-19,169;-12,041;-3,260;26,473;0,000;256,140;Inf;265,000;265,000;-14,405;3,188;-7,734;22,894
731,000;3,543;0,912;-34,567;1,836;9,277;4,432;27,825;3,943;-38,223;-2,801;0,000;32,300;32,100;9,431;1,917;-16,249;-10,111;-19,176;-12,031;-3,260;26,473;0,000;257,240;Inf;265,000;265,000;-14,403;3,194;-7,732;22,884
731,500;3,543;0,912;-34,567;1,836;9,277;4,456;27,849;3,923;-38,252;-2,824;0,000;32,292;32,114;9,431;1,917;-16,321;-10,136;-19,223;-12,069;-3,262;26,486;0,000;257,240;Inf;265,000;265,000;-14,391;3,200;-7,739;22,892
732,000;3,543;0,912;-34,567;1,836;9,277;4,456;27,849;3,923;-38,252;-2,824;0,000;32,300;32,100;9,431;1,917;-16,275;-10,130;-19,215;-12,052;-3,262;26,486;0,000;256,840;Inf;265,000;265,000;-14,437;3,206;-7,759;22,897
732,500;3,543;0,912;-34,567;1,836;9,277;4,456;27,849;3,923;-38,252;-2,824;0,000;32,300;32,100;9,431;1,917;-16,258;-10,113;-19,197;-12,034;-3,262;26,486;0,000;256,840;Inf;265,000;265,000;-14,418;3,211;-7,735;22,894
733,000;3,214;0,789;-34,706;1,913;9,360;4,456;27,849;3,923;-38,252;-2,824;0,000;32,300;32,100;9,376;1,688;-16,238;-10,111;-19,182;-12,012;-3,262;26,486;0,000;257,240;Inf;265,000;265,000;-14,401;3,217;-7,740;22,914
733,500;3,214;0,789;-34,706;1,913;9,360;4,456;27,849;3,923;-38,252;-2,824;0,000;32,300;32,100;9,376;1,688;-16,251;-10,107;-19,173;-12,013;-3,262;26,486;0,000;257,240;Inf;265,000;265,000;-14,386;3,217;-7,734;22,919
734,000;3,214;0,789;-34,706;1,913;9,360;4,456;27,849;3,923;-38,252;-2,824;0,000;32,300;32,100;9,376;1,688;-16,275;-10,102;-19,185;-12,031;-3,262;26,486;0,000;257,540;Inf;265,000;265,000;-14,386;3,217;-7,738;22,921
734,500;3,214;0,789;-34,706;1,913;9,360;4,456;27,849;3,923;-38,252;-2,824;0,000;32,300;32,100;9,376;1,688;-16,257;-10,120;-19,187;-12,003;-3,262;26,486;0,000;257,540;Inf;265,000;265,000;-14,398;3,216;-7,734;22,941
735,000;3,214;0,789;-34,706;1,913;9,360;4,491;27,865;3,941;-38,228;-2,813;0,000;32,294;32,081;9,376;1,688;-16,230;-10,100;-19,172;-12,001;-3,257;26,485;0,000;257,340;Inf;265,000;265,000;-14,392;3,216;-7,732;22,923
735,500;3,214;0,789;-34,706;1,913;9,360;4,491;27,865;3,941;-38,228;-2,813;0,000;32,300;32,100;9,376;1,688;-16,236;-10,098;-19,177;-12,010;-3,257;26,485;0,000;257,340;Inf;265,000;265,000;-14,376;3,216;-7,722;22,923
736,000;3,161;0,835;-34,441;1,856;9,274;4,491;27,865;3,941;-38,228;-2,813;0,000;32,300;32,100;9,455;1,880;-16,258;-10,100;-19,185;-11,996;-3,257;26,485;0,000;257,440;Inf;265,000;265,000;-14,380;3,216;-7,732;22,930
736,500;3,161;0,835;-34,441;1,856;9,274;4,491;27,865;3,941;-38,228;-2,813;0,000;32,300;32,100;9,455;1,880;-16,239;-10,113;-19,144;-12,000;-3,257;26,485;0,000;257,440;Inf;265,000;265,000;-14,385;3,215;-7,718;22,852
737,000;3,161;0,835;-34,441;1,856;9,274;4,491;27,865;3,941;-38,228;-2,813;0,000;32,300;32,100;9,455;1,880;-16,231;-10,083;-19,176;-12,006;-3,257;26,485;0,000;257,040;Inf;265,000;265,000;-14,374;3,215;-7,732;22,741
737,500;3,161;0,835;-34,441;1,856;9,274;4,491;27,865;3,941;-38,228;-2,813;0,000;32,300;32,100;9,455;1,880;-16,197;-10,081;-19,177;-12,005;-3,257;26,485;0,000;257,040;Inf;265,000;265,000;-14,374;3,214;-7,723;22,620
738,000;3,161;0,835;-34,441;1,856;9,274;4,483;27,877;3,940;-38,214;-2,815;0,000;32,292;32,056;9,455;1,880;-16,205;-10,125;-19,192;-12,014;-3,254;26,492;0,000;257,140;Inf;265,000;265,000;-14,365;3,213;-7,706;22,570
738,500;3,161;0,835;-34,441;1,856;9,274;4,483;27,877;3,940;-38,214;-2,815;0,000;32,300;32,100;9,455;1,880;-16,265;-10,092;-19,187;-12,019;-3,254;26,492;0,000;257,140;Inf;265,000;265,000;-14,384;3,212;-7,731;22,504
739,000;3,042;0,741;-34,945;1,919;9,309;4,483;27,877;3,940;-38,214;-2,815;0,000;32,300;32,100;9,345;1,751;-16,267;-10,085;-19,195;-12,027;-3,254;26,492;0,000;256,340;Inf;265,000;265,000;-14,391;3,211;-7,728;22,463
739,500;3,042;0,741;-34,945;1,919;9,309;4,483;27,877;3,940;-38,214;-2,815;0,000;32,300;32,100;9,345;1,751;-16,266;-10,102;-19,204;-12,023;-3,254;26,492;0,000;256,340;Inf;265,000;265,000;-14,393;3,208;-7,722;22,415
740,000;3,042;0,741;-34,945;1,919;9,309;4,483;27,877;3,940;-38,214;-2,815;0,000;32,300;32,100;9,345;1,751;-16,278;-10,092;-19,208;-12,011;-3,254;26,492;0,000;256,340;Inf;265,000;265,000;-14,399;3,206;-7,731;22,403
740,500;3,042;0,741;-34,945;1,919;9,309;4,483;27,877;3,940;-38,214;-2,815;0,000;32,300;32,100;9,345;1,751;-16,293;-10,110;-19,207;-12,014;-3,254;26,492;0,000;256,340;Inf;265,000;265,000;-14,397;3,203;-7,725;22,371
741,000;3,042;0,741;-34,945;1,919;9,309;4,483;27,877;3,940;-38,214;-2,815;0,000;32,300;32,100;9,345;1,751;-16,286;-10,110;-19,215;-12,034;-3,254;26,492;0,000;256,540;Inf;265,000;265,000;-14,406;3,200;-7,712;22,374
741,500;3,042;0,741;-34,945;1,919;9,309;4,470;27,891;3,944;-38,150;-2,806;0,000;32,295;32,099;9,345;1,751;-16,265;-10,122;-19,223;-12,043;-3,250;26,490;0,000;256,540;Inf;265,000;265,000;-14,411;3,198;-7,730;22,419
742,000;3,042;0,741;-34,945;1,919;9,309;4,470;27,891;3,944;-38,150;-2,806;0,000;32,300;32,100;9,345;1,751;-16,300;-10,127;-19,204;-12,048;-3,250;26,490;0,000;256,840;Inf;265,000;265,000;-14,413;3,195;-7,729;22,393
742,500;3,511;0,891;-35,117;1,855;9,286;4,470;27,891;3,944;-38,150;-2,806;0,000;32,300;32,100;9,364;1,930;-16,322;-10,138;-19,224;-12,062;-3,250;26,490;0,000;256,840;Inf;265,000;265,000;-14,420;3,193;-7,725;22,372
743,000;3,511;0,891;-35,117;1,855;9,286;4,470;27,891;3,944;-38,150;-2,806;0,000;32,300;32,100;9,364;1,930;-16,286;-10,146;-19,231;-12,082;-3,250;26,490;0,000;256,840;Inf;265,000;265,000;-14,437;3,198;-7,743;22,371
743,500;3,511;0,891;-35,117;1,855;9,286;4,470;27,891;3,944;-38,150;-2,806;0,000;32,300;32,100;9,364;1,930;-16,320;-10,150;-19,230;-12,053;-3,250;26,490;0,000;256,840;Inf;265,000;265,000;-14,436;3,203;-7,740;22,334
744,000;3,511;0,891;-35,117;1,855;9,286;4,470;27,891;3,944;-38,150;-2,806;0,000;32,300;32,100;9,364;1,930;-16,256;-10,119;-19,200;-12,045;-3,250;26,490;0,000;256,640;Inf;265,000;265,000;-14,438;3,208;-7,745;22,309
744,500;3,511;0,891;-35,117;1,855;9,286;4,437;27,912;3,943;-38,123;-2,821;0,000;32,293;32,088;9,364;1,930;-16,235;-10,103;-19,208;-12,028;-3,261;26,499;0,000;256,640;Inf;265,000;265,000;-14,405;3,213;-7,747;22,261
745,000;3,511;0,891;-35,117;1,855;9,286;4,437;27,912;3,943;-38,123;-2,821;0,000;32,300;32,100;9,364;1,930;-16,253;-10,140;-19,238;-12,055;-3,261;26,499;0,000;256,740;Inf;265,000;265,000;-14,394;3,218;-7,748;22,233
745,500;3,139;0,770;-35,209;1,868;9,362;4,437;27,912;3,943;-38,123;-2,821;0,000;32,300;32,100;9,258;1,773;-16,297;-10,116;-19,230;-12,044;-3,261;26,499;0,000;256,740;Inf;265,000;265,000;-14,422;3,223;-7,746;22,290
746,000;3,139;0,770;-35,209;1,868;9,362;4,437;27,912;3,943;-38,123;-2,821;0,000;32,300;32,100;9,258;1,773;-16,291;-10,119;-19,208;-12,040;-3,261;26,499;0,000;256,640;Inf;265,000;265,000;-14,421;3,221;-7,745;22,332
746,500;3,139;0,770;-35,209;1,868;9,362;4,437;27,912;3,943;-38,123;-2,821;0,000;32,300;32,100;9,258;1,773;-16,262;-10,120;-19,219;-12,043;-3,261;26,499;0,000;256,640;Inf;265,000;265,000;-14,415;3,220;-7,737;22,356
747,000;3,139;0,770;-35,209;1,868;9,362;4,437;27,912;3,943;-38,123;-2,821;0,000;32,300;32,100;9,258;1,773;-16,252;-10,110;-19,227;-12,038;-3,261;26,499;0,000;256,240;Inf;265,000;265,000;-14,411;3,219;-7,748;22,378
747,500;3,139;0,770;-35,209;1,868;9,362;4,437;27,912;3,943;-38,123;-2,821;0,000;32,300;32,100;9,258;1,773;-16,248;-10,129;-19,233;-12,052;-3,261;26,499;0,000;256,240;Inf;265,000;265,000;-14,407;3,217;-7,734;22,416
748,000;3,139;0,770;-35,209;1,868;9,362;4,422;27,921;3,963;-38,155;-2,829;0,000;32,288;32,044;9,258;1,773;-16,287;-10,129;-19,227;-12,044;-3,270;26,498;0,000;256,240;Inf;265,000;265,000;-14,416;3,216;-7,736;22,496
748,500;3,139;0,770;-35,209;1,868;9,362;4,422;27,921;3,963;-38,155;-2,829;0,000;32,300;32,000;9,258;1,773;-16,319;-10,129;-19,207;-12,057;-3,270;26,498;0,000;256,240;Inf;265,000;265,000;-14,422;3,215;-7,731;22,566
749,000;3,149;0,725;-35,209;1,800;9,373;4,422;27,921;3,963;-38,155;-2,829;0,000;32,300;32,000;9,321;1,952;-16,244;-10,121;-19,210;-12,037;-3,270;26,498;0,000;256,540;Inf;265,000;265,000;-14,428;3,214;-7,734;22,565
749,500;3,149;0,725;-35,209;1,800;9,373;4,422;27,921;3,963;-38,155;-2,829;0,000;32,300;32,000;9,321;1,952;-16,225;-10,129;-19,181;-12,035;-3,270;26,498;0,000;256,540;Inf;265,000;265,000;-14,403;3,212;-7,728;22,570
750,000;3,149;0,725;-35,209;1,800;9,373;4,422;27,921;3,963;-38,155;-2,829;0,000;32,300;32,000;9,321;1,952;-16,309;-10,131;-19,189;-12,046;-3,270;26,498;0,000;256,440;Inf;265,000;265,000;-14,393;3,211;-7,734;22,618
750,500;3,149;0,725;-35,209;1,800;9,373;4,422;27,921;3,963;-38,155;-2,829;0,000;32,300;32,000;9,321;1,952;-16,292;-10,118;-19,172;-12,071;-3,270;26,498;0,000;256,440;Inf;265,000;265,000;-14,419;3,210;-7,737;22,612
751,000;3,149;0,725;-35,209;1,800;9,373;4,439;27,951;3,957;-38,133;-2,802;0,000;32,309;32,069;9,321;1,952;-16,275;-10,114;-19,130;-12,089;-3,252;26,514;0,000;256,740;Inf;265,000;265,000;-14,413;3,209;-7,723;22,634
751,500;3,149;0,725;-35,209;1,800;9,373;4,439;27,951;3,957;-38,133;-2,802;0,000;32,300;32,100;9,321;1,952;-16,258;-10,129;-19,121;-12,070;-3,252;26,514;0,000;256,740;Inf;265,000;265,000;-14,402;3,208;-7,745;22,628
752,000;3,359;0,807;-35,112;1,835;9,402;4,439;27,951;3,957;-38,133;-2,802;0,000;32,300;32,100;9,356;1,791;-16,309;-10,122;-19,138;-12,063;-3,252;26,514;0,000;256,740;Inf;265,000;265,000;-14,394;3,207;-7,746;22,640
752,500;3,359;0,807;-35,112;1,835;9,402;4,439;27,951;3,957;-38,133;-2,802;0,000;32,300;32,100;9,356;1,791;-16,269;-10,142;-19,146;-12,082;-3,252;26,514;0,000;256,740;Inf;265,000;265,000;-14,408;3,210;-7,732;22,661
753,000;3,359;0,807;-35,112;1,835;9,402;4,439;27,951;3,957;-38,133;-2,802;0,000;32,300;32,100;9,356;1,791;-16,313;-10,149;-19,126;-12,118;-3,252;26,514;0,000;257,040;Inf;265,000;265,000;-14,410;3,212;-7,721;22,706
753,500;3,359;0,807;-35,112;1,835;9,402;4,439;27,951;3,957;-38,133;-2,802;0,000;32,300;32,100;9,356;1,791;-16,291;-10,153;-19,134;-12,111;-3,252;26,514;0,000;257,040;Inf;265,000;265,000;-14,426;3,215;-7,754;22,743
754,000;3,359;0,807;-35,112;1,835;9,402;4,440;27,968;3,961;-38,105;-2,821;0,000;32,308;32,095;9,356;1,791;-16,267;-10,142;-19,131;-12,078;-3,259;26,507;0,000;256,940;Inf;265,000;265,000;-14,422;3,217;-7,737;22,770
754,500;3,359;0,807;-35,112;1,835;9,402;4,440;27,968;3,961;-38,105;-2,821;0,000;32,300;32,100;9,356;1,791;-16,255;-10,135;-19,148;-12,036;-3,259;26,507;0,000;256,940;Inf;265,000;265,000;-14,404;3,219;-7,746;22,801
755,000;3,359;0,807;-35,112;1,835;9,402;4,440;27,968;3,961;-38,105;-2,821;0,000;32,300;32,100;9,356;1,791;-16,304;-10,131;-19,179;-12,034;-3,259;26,507;0,000;256,740;Inf;265,000;265,000;-14,393;3,222;-7,741;22,843
755,500;3,547;0,833;-35,209;1,847;9,365;4,440;27,968;3,961;-38,105;-2,821;0,000;32,300;32,100;9,330;1,785;-16,261;-10,134;-19,210;-12,060;-3,259;26,507;0,000;256,740;Inf;265,000;265,000;-14,412;3,224;-7,745;22,856
756,000;3,547;0,833;-35,209;1,847;9,365;4,440;27,968;3,961;-38,105;-2,821;0,000;32,300;32,100;9,330;1,785;-16,281;-10,123;-19,209;-12,035;-3,259;26,507;0,000;256,440;Inf;265,000;265,000;-14,416;3,229;-7,760;22,834
756,500;3,547;0,833;-35,209;1,847;9,365;4,440;27,968;3,961;-38,105;-2,821;0,000;32,300;32,100;9,330;1,785;-16,279;-10,095;-19,206;-12,046;-3,259;26,507;0,000;256,440;Inf;265,000;265,000;-14,412;3,234;-7,741;22,853
757,000;3,547;0,833;-35,209;1,847;9,365;4,440;27,968;3,961;-38,105;-2,821;0,000;32,300;32,100;9,330;1,785;-16,248;-10,119;-19,233;-12,056;-3,259;26,507;0,000;256,640;Inf;265,000;265,000;-14,407;3,240;-7,732;22,861
757,500;3,547;0,833;-35,209;1,847;9,365;4,425;27,996;3,948;-38,112;-2,810;0,000;32,305;32,125;9,330;1,785;-16,262;-10,140;-19,231;-12,039;-3,258;26,508;0,000;256,640;Inf;265,000;265,000;-14,414;3,245;-7,733;22,853
758,000;3,547;0,833;-35,209;1,847;9,365;4,425;27,996;3,948;-38,112;-2,810;0,000;32,300;32,100;9,330;1,785;-16,239;-10,137;-19,221;-12,046;-3,258;26,508;0,000;256,040;Inf;265,000;265,000;-14,418;3,250;-7,740;22,886
758,500;3,060;0,721;-35,209;1,879;9,298;4,425;27,996;3,948;-38,112;-2,810;0,000;32,300;32,100;9,192;1,881;-16,232;-10,101;-19,211;-12,001;-3,258;26,508;0,000;256,040;Inf;265,000;265,000;-14,411;3,254;-7,719;22,881
759,000;3,060;0,721;-35,209;1,879;9,298;4,425;27,996;3,948;-38,112;-2,810;0,000;32,300;32,100;9,192;1,881;-16,201;-10,096;-19,207;-11,991;-3,258;26,508;0,000;256,440;Inf;265,000;265,000;-14,386;3,251;-7,733;22,837
759,500;3,060;0,721;-35,209;1,879;9,298;4,425;27,996;3,948;-38,112;-2,810;0,000;32,300;32,100;9,192;1,881;-16,205;-10,085;-19,209;-12,000;-3,258;26,508;0,000;256,440;Inf;265,000;265,000;-14,373;3,248;-7,705;22,842
760,000;3,060;0,721;-35,209;1,879;9,298;4,425;27,996;3,948;-38,112;-2,810;0,000;32,300;32,100;9,192;1,881;-16,268;-10,109;-19,238;-12,031;-3,258;26,508;0,000;256,340;Inf;265,000;265,000;-14,375;3,245;-7,719;22,821
760,500;3,060;0,721;-35,209;1,879;9,298;4,451;28,015;3,965;-38,016;-2,805;0,000;32,327;32,123;9,192;1,881;-16,268;-10,100;-19,254;-12,021;-3,241;26,522;0,000;256,340;Inf;265,000;265,000;-14,412;3,242;-7,708;22,796
761,000;3,060;0,721;-35,209;1,879;9,298;4,451;28,015;3,965;-38,016;-2,805;0,000;32,300;32,100;9,192;1,881;-16,261;-10,108;-19,230;-12,035;-3,241;26,522;0,000;256,340;Inf;265,000;265,000;-14,411;3,239;-7,699;22,743
761,500;3,060;0,721;-35,209;1,879;9,298;4,451;28,015;3,965;-38,016;-2,805;0,000;32,300;32,100;9,192;1,881;-16,262;-10,113;-19,221;-12,017;-3,241;26,522;0,000;256,340;Inf;265,000;265,000;-14,408;3,236;-7,731;22,736
762,000;3,234;0,757;-35,209;1,871;9,392;4,451;28,015;3,965;-38,016;-2,805;0,000;32,300;32,100;9,208;1,874;-16,245;-10,098;-19,216;-12,020;-3,241;26,522;0,000;256,740;Inf;265,000;265,000;-14,403;3,233;-7,724;22,784
762,500;3,234;0,757;-35,209;1,871;9,392;4,451;28,015;3,965;-38,016;-2,805;0,000;32,300;32,100;9,208;1,874;-16,254;-10,089;-19,222;-12,025;-3,241;26,522;0,000;256,740;Inf;265,000;265,000;-14,395;3,233;-7,738;22,813
763,000;3,234;0,757;-35,209;1,871;9,392;4,451;28,015;3,965;-38,016;-2,805;0,000;32,300;32,100;9,208;1,874;-16,334;-10,149;-19,248;-12,075;-3,241;26,522;0,000;256,340;Inf;265,000;265,000;-14,398;3,233;-7,716;22,812
763,500;3,234;0,757;-35,209;1,871;9,392;4,451;28,015;3,965;-38,016;-2,805;0,000;32,300;32,100;9,208;1,874;-16,333;-10,145;-19,235;-12,079;-3,241;26,522;0,000;256,340;Inf;265,000;265,000;-14,452;3,233;-7,725;22,827
764,000;3,234;0,757;-35,209;1,871;9,392;4,464;28,029;3,946;-38,002;-2,801;0,000;32,330;32,176;9,208;1,874;-16,269;-10,122;-19,211;-12,069;-3,262;26,527;0,000;256,640;Inf;265,000;265,000;-14,448;3,233;-7,730;22,820
764,500;3,234;0,757;-35,209;1,871;9,392;4,464;28,029;3,946;-38,002;-2,801;0,000;32,300;32,200;9,208;1,874;-16,235;-10,143;-19,211;-12,059;-3,262;26,527;0,000;256,640;Inf;265,000;265,000;-14,418;3,233;-7,740;22,784
765,000;2,692;0,744;-33,946;1,935;9,278;4,464;28,029;3,946;-38,002;-2,801;0,000;32,300;32,200;9,377;1,763;-16,264;-10,150;-19,175;-12,053;-3,262;26,527;0,000;256,640;Inf;265,000;265,000;-14,412;3,233;-7,724;22,734
765,500;2,692;0,744;-33,946;1,935;9,278;4,464;28,029;3,946;-38,002;-2,801;0,000;32,300;32,200;9,377;1,763;-16,335;-10,135;-19,194;-12,087;-3,262;26,527;0,000;256,640;Inf;265,000;265,000;-14,410;3,224;-7,748;22,772
766,000;2,692;0,744;-33,946;1,935;9,278;4,464;28,029;3,946;-38,002;-2,801;0,000;32,300;32,200;9,377;1,763;-16,281;-10,150;-19,187;-12,076;-3,262;26,527;0,000;256,940;Inf;265,000;265,000;-14,438;3,216;-7,756;22,789
766,500;2,692;0,744;-33,946;1,935;9,278;4,464;28,029;3,946;-38,002;-2,801;0,000;32,300;32,200;9,377;1,763;-16,283;-10,119;-19,183;-12,034;-3,262;26,527;0,000;256,940;Inf;265,000;265,000;-14,423;3,207;-7,745;22,786
767,000;2,692;0,744;-33,946;1,935;9,278;4,413;28,056;3,975;-37,892;-2,814;0,000;32,350;32,221;9,377;1,763;-16,245;-10,116;-19,198;-12,032;-3,247;26,534;0,000;256,340;Inf;265,000;265,000;-14,405;3,199;-7,726;22,800
767,500;2,692;0,744;-33,946;1,935;9,278;4,413;28,056;3,975;-37,892;-2,814;0,000;32,400;32,200;9,377;1,763;-16,264;-10,108;-19,200;-12,027;-3,247;26,534;0,000;256,340;Inf;265,000;265,000;-14,398;3,190;-7,732;22,749
768,000;2,692;0,744;-33,946;1,935;9,278;4,413;28,056;3,975;-37,892;-2,814;0,000;32,400;32,200;9,377;1,763;-16,256;-10,106;-19,222;-12,040;-3,247;26,534;0,000;257,140;Inf;265,000;265,000;-14,400;3,182;-7,728;22,722
768,500;3,052;0,688;-35,209;1,801;9,334;4,413;28,056;3,975;-37,892;-2,814;0,000;32,400;32,200;9,336;1,950;-16,298;-10,122;-19,231;-12,065;-3,247;26,534;0,000;257,140;Inf;265,000;265,000;-14,406;3,174;-7,733;22,661
769,000;3,052;0,688;-35,209;1,801;9,334;4,413;28,056;3,975;-37,892;-2,814;0,000;32,400;32,200;9,336;1,950;-16,328;-10,136;-19,236;-12,067;-3,247;26,534;0,000;256,740;Inf;265,000;265,000;-14,429;3,172;-7,737;22,613
769,500;3,052;0,688;-35,209;1,801;9,334;4,413;28,056;3,975;-37,892;-2,814;0,000;32,400;32,200;9,336;1,950;-16,312;-10,119;-19,224;-12,055;-3,247;26,534;0,000;256,740;Inf;265,000;265,000;-14,442;3,170;-7,729;22,582
770,000;3,052;0,688;-35,209;1,801;9,334;4,413;28,056;3,975;-37,892;-2,814;0,000;32,400;32,200;9,336;1,950;-16,239;-10,120;-19,210;-12,052;-3,247;26,534;0,000;256,740;Inf;265,000;265,000;-14,427;3,168;-7,732;22,548
770,500;3,052;0,688;-35,209;1,801;9,334;4,437;28,077;3,979;-37,860;-2,812;0,000;32,351;32,224;9,336;1,950;-16,286;-10,129;-19,239;-12,073;-3,255;26,533;0,000;256,740;Inf;265,000;265,000;-14,405;3,166;-7,734;22,496
771,000;3,052;0,688;-35,209;1,801;9,334;4,437;28,077;3,979;-37,860;-2,812;0,000;32,400;32,200;9,336;1,950;-16,326;-10,137;-19,250;-12,072;-3,255;26,533;0,000;256,740;Inf;265,000;265,000;-14,432;3,164;-7,751;22,561
771,500;3,184;0,751;-35,209;1,810;9,310;4,437;28,077;3,979;-37,860;-2,812;0,000;32,400;32,200;9,353;1,928;-16,310;-10,135;-19,245;-12,064;-3,255;26,533;0,000;256,740;Inf;265,000;265,000;-14,446;3,163;-7,736;22,608
772,000;3,184;0,751;-35,209;1,810;9,310;4,437;28,077;3,979;-37,860;-2,812;0,000;32,400;32,200;9,353;1,928;-16,320;-10,126;-19,250;-12,054;-3,255;26,533;0,000;257,040;Inf;265,000;265,000;-14,439;3,163;-7,736;22,626
772,500;3,184;0,751;-35,209;1,810;9,310;4,437;28,077;3,979;-37,860;-2,812;0,000;32,400;32,200;9,353;1,928;-16,317;-10,127;-19,254;-12,052;-3,255;26,533;0,000;257,040;Inf;265,000;265,000;-14,438;3,163;-7,736;22,704
773,000;3,184;0,751;-35,209;1,810;9,310;4,437;28,077;3,979;-37,860;-2,812;0,000;32,400;32,200;9,353;1,928;-16,298;-10,144;-19,242;-12,081;-3,255;26,533;0,000;256,840;Inf;265,000;265,000;-14,438;3,164;-7,736;22,726
773,500;3,184;0,751;-35,209;1,810;9,310;4,439;28,099;3,976;-37,794;-2,812;0,000;32,354;32,197;9,353;1,928;-16,313;-10,138;-19,251;-12,079;-3,261;26,532;0,000;256,840;Inf;265,000;265,000;-14,441;3,164;-7,742;22,727
774,000;3,184;0,751;-35,209;1,810;9,310;4,439;28,099;3,976;-37,794;-2,812;0,000;32,400;32,200;9,353;1,928;-16,290;-10,149;-19,240;-12,078;-3,261;26,532;0,000;256,640;Inf;265,000;265,000;-14,445;3,164;-7,753;22,724
774,500;3,184;0,751;-35,209;1,810;9,310;4,439;28,099;3,976;-37,794;-2,812;0,000;32,400;32,200;9,353;1,928;-16,321;-10,159;-19,236;-12,093;-3,261;26,532;0,000;256,640;Inf;265,000;265,000;-14,439;3,165;-7,752;22,731
775,000;4,024;1,015;-35,209;1,860;9,312;4,439;28,099;3,976;-37,794;-2,812;0,000;32,400;32,200;9,338;1,917;-16,320;-10,153;-19,198;-12,093;-3,261;26,532;0,000;256,540;Inf;265,000;265,000;-14,452;3,165;-7,745;22,711
775,500;4,024;1,015;-35,209;1,860;9,312;4,439;28,099;3,976;-37,794;-2,812;0,000;32,400;32,200;9,338;1,917;-16,322;-10,169;-19,207;-12,092;-3,261;26,532;0,000;256,540;Inf;265,000;265,000;-14,441;3,179;-7,760;22,733
776,000;4,024;1,015;-35,209;1,860;9,312;4,439;28,099;3,976;-37,794;-2,812;0,000;32,400;32,200;9,338;1,917;-16,324;-10,146;-19,220;-12,062;-3,261;26,532;0,000;256,640;Inf;265,000;265,000;-14,448;3,193;-7,742;22,667
776,500;4,024;1,015;-35,209;1,860;9,312;4,439;28,099;3,976;-37,794;-2,812;0,000;32,400;32,200;9,338;1,917;-16,297;-10,145;-19,213;-12,047;-3,261;26,532;0,000;256,640;Inf;265,000;265,000;-14,438;3,206;-7,748;22,648
777,000;4,024;1,015;-35,209;1,860;9,312;4,472;28,125;3,970;-37,687;-2,828;0,000;32,371;32,247;9,338;1,917;-16,254;-10,113;-19,211;-12,029;-3,253;26,538;0,000;256,840;Inf;265,000;265,000;-14,425;3,220;-7,744;22,652
777,500;4,024;1,015;-35,209;1,860;9,312;4,472;28,125;3,970;-37,687;-2,828;0,000;32,400;32,200;9,338;1,917;-16,250;-10,121;-19,228;-12,052;-3,253;26,538;0,000;256,840;Inf;265,000;265,000;-14,402;3,233;-7,731;22,657
778,000;2,591;0,718;-33,842;1,864;9,272;4,472;28,125;3,970;-37,687;-2,828;0,000;32,400;32,200;9,461;1,850;-16,258;-10,136;-19,224;-12,023;-3,253;26,538;0,000;256,640;Inf;265,000;265,000;-14,413;3,246;-7,748;22,656
778,500;2,591;0,718;-33,842;1,864;9,272;4,472;28,125;3,970;-37,687;-2,828;0,000;32,400;32,200;9,461;1,850;-16,247;-10,118;-19,216;-11,998;-3,253;26,538;0,000;256,640;Inf;265,000;265,000;-14,410;3,235;-7,748;22,643
779,000;2,591;0,718;-33,842;1,864;9,272;4,472;28,125;3,970;-37,687;-2,828;0,000;32,400;32,200;9,461;1,850;-16,252;-10,115;-19,185;-12,009;-3,253;26,538;0,000;256,940;Inf;265,000;265,000;-14,395;3,225;-7,740;22,620
779,500;2,591;0,718;-33,842;1,864;9,272;4,472;28,125;3,970;-37,687;-2,828;0,000;32,400;32,200;9,461;1,850;-16,277;-10,099;-19,181;-12,006;-3,253;26,538;0,000;256,940;Inf;265,000;265,000;-14,390;3,214;-7,729;22,451
780,000;2,591;0,718;-33,842;1,864;9,272;4,494;28,141;3,986;-37,576;-2,807;0,000;32,378;32,220;9,461;1,850;-16,269;-10,114;-19,224;-12,036;-3,247;26,539;0,000;257,040;Inf;265,000;265,000;-14,391;3,204;-7,723;22,337
780,500;2,591;0,718;-33,842;1,864;9,272;4,494;28,141;3,986;-37,576;-2,807;0,000;32,400;32,200;9,461;1,850;-16,241;-10,096;-19,206;-12,004;-3,247;26,539;0,000;257,040;Inf;265,000;265,000;-14,411;3,194;-7,720;22,282
781,000;2,915;0,795;-33,878;1,914;9,328;4,494;28,141;3,986;-37,576;-2,807;0,000;32,400;32,200;9,418;1,729;-16,208;-10,101;-19,189;-12,011;-3,247;26,539;0,000;257,240;Inf;265,000;265,000;-14,387;3,184;-7,725;22,270
781,500;2,915;0,795;-33,878;1,914;9,328;4,494;28,141;3,986;-37,576;-2,807;0,000;32,400;32,200;9,418;1,729;-16,247;-10,102;-19,216;-12,015;-3,247;26,539;0,000;257,240;Inf;265,000;265,000;-14,377;3,180;-7,706;22,184
782,000;2,915;0,795;-33,878;1,914;9,328;4,494;28,141;3,986;-37,576;-2,807;0,000;32,400;32,200;9,418;1,729;-16,267;-10,114;-19,216;-12,059;-3,247;26,539;0,000;256,740;Inf;265,000;265,000;-14,395;3,175;-7,725;22,132
782,500;2,915;0,795;-33,878;1,914;9,328;4,494;28,141;3,986;-37,576;-2,807;0,000;32,400;32,200;9,418;1,729;-16,274;-10,139;-19,215;-12,055;-3,247;26,539;0,000;256,740;Inf;265,000;265,000;-14,414;3,171;-7,726;22,128
783,000;2,915;0,795;-33,878;1,914;9,328;4,494;28,141;3,986;-37,576;-2,807;0,000;32,400;32,200;9,418;1,729;-16,329;-10,133;-19,219;-12,050;-3,247;26,539;0,000;256,940;Inf;265,000;265,000;-14,420;3,167;-7,717;22,233
783,500;2,915;0,795;-33,878;1,914;9,328;4,433;28,160;3,985;-37,490;-2,821;0,000;32,387;32,182;9,418;1,729;-16,297;-10,115;-19,201;-12,050;-3,245;26,531;0,000;256,940;Inf;265,000;265,000;-14,433;3,163;-7,719;22,247
784,000;2,915;0,795;-33,878;1,914;9,328;4,433;28,160;3,985;-37,490;-2,821;0,000;32,400;32,200;9,418;1,729;-16,248;-10,114;-19,168;-12,021;-3,245;26,531;0,000;256,840;Inf;265,000;265,000;-14,416;3,159;-7,702;22,234
784,500;2,696;0,666;-34,966;1,844;9,277;4,433;28,160;3,985;-37,490;-2,821;0,000;32,400;32,200;9,462;1,908;-16,213;-10,097;-19,190;-12,019;-3,245;26,531;0,000;256,840;Inf;265,000;265,000;-14,388;3,155;-7,709;22,219
