t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
785,000;2,696;0,666;-34,966;1,844;9,277;4,433;28,160;3,985;-37,490;-2,821;0,000;32,400;32,200;9,462;1,908;-16,251;-10,118;-19,191;-12,048;-3,245;26,531;0,000;256,440;Inf;265,000;265,000;-14,380;3,147;-7,709;22,178
785,500;2,696;0,666;-34,966;1,844;9,277;4,433;28,160;3,985;-37,490;-2,821;0,000;32,400;32,200;9,462;1,908;-16,270;-10,087;-19,172;-12,018;-3,245;26,531;0,000;256,440;Inf;265,000;265,000;-14,402;3,140;-7,734;22,208
786,000;2,696;0,666;-34,966;1,844;9,277;4,433;28,160;3,985;-37,490;-2,821;0,000;32,400;32,200;9,462;1,908;-16,242;-10,099;-19,181;-12,015;-3,245;26,531;0,000;256,140;Inf;265,000;265,000;-14,387;3,133;-7,705;22,212
786,500;2,696;0,666;-34,966;1,844;9,277;4,438;28,178;3,999;-37,389;-2,806;0,000;32,395;32,248;9,462;1,908;-16,264;-10,094;-19,188;-12,019;-3,248;26,521;0,000;256,140;Inf;265,000;265,000;-14,384;3,125;-7,696;22,332
787,000;2,696;0,666;-34,966;1,844;9,277;4,438;28,178;3,999;-37,389;-2,806;0,000;32,400;32,200;9,462;1,908;-16,258;-10,108;-19,220;-12,031;-3,248;26,521;0,000;256,740;Inf;265,000;265,000;-14,391;3,118;-7,701;22,396
787,500;3,157;0,848;-33,601;1,834;9,261;4,438;28,178;3,999;-37,389;-2,806;0,000;32,400;32,200;9,474;1,836;-16,301;-10,116;-19,206;-12,045;-3,248;26,521;0,000;256,740;Inf;265,000;265,000;-14,404;3,111;-7,704;22,387
788,000;3,157;0,848;-33,601;1,834;9,261;4,438;28,178;3,999;-37,389;-2,806;0,000;32,400;32,200;9,474;1,836;-16,290;-10,110;-19,193;-12,040;-3,248;26,521;0,000;256,940;Inf;265,000;265,000;-14,417;3,112;-7,705;22,434
788,500;3,157;0,848;-33,601;1,834;9,261;4,438;28,178;3,999;-37,389;-2,806;0,000;32,400;32,200;9,474;1,836;-16,257;-10,077;-19,189;-12,003;-3,248;26,521;0,000;256,940;Inf;265,000;265,000;-14,408;3,113;-7,715;22,474
789,000;3,157;0,848;-33,601;1,834;9,261;4,438;28,178;3,999;-37,389;-2,806;0,000;32,400;32,200;9,474;1,836;-16,229;-10,094;-19,215;-12,018;-3,248;26,521;0,000;257,140;Inf;265,000;265,000;-14,382;3,114;-7,695;22,611
789,500;3,157;0,848;-33,601;1,834;9,261;4,438;28,178;3,999;-37,389;-2,806;0,000;32,400;32,200;9,474;1,836;-16,227;-10,096;-19,179;-12,021;-3,248;26,521;0,000;257,140;Inf;265,000;265,000;-14,389;3,114;-7,693;22,690
790,000;3,157;0,848;-33,601;1,834;9,261;4,430;28,191;4,009;-37,356;-2,809;0,000;32,404;32,334;9,474;1,836;-16,252;-10,107;-19,166;-12,036;-3,255;26,525;0,000;257,240;Inf;265,000;265,000;-14,381;3,115;-7,707;22,726
790,500;3,157;0,848;-33,601;1,834;9,261;4,430;28,191;4,009;-37,356;-2,809;0,000;32,400;32,300;9,474;1,836;-16,302;-10,112;-19,163;-12,052;-3,255;26,525;0,000;257,240;Inf;265,000;265,000;-14,390;3,116;-7,701;22,779
791,000;3,324;0,769;-35,209;1,770;9,333;4,430;28,191;4,009;-37,356;-2,809;0,000;32,400;32,300;9,347;1,988;-16,279;-10,113;-19,215;-12,044;-3,255;26,525;0,000;256,940;Inf;265,000;265,000;-14,407;3,116;-7,693;22,800
791,500;3,324;0,769;-35,209;1,770;9,333;4,430;28,191;4,009;-37,356;-2,809;0,000;32,400;32,300;9,347;1,988;-16,311;-10,120;-19,238;-12,043;-3,255;26,525;0,000;256,940;Inf;265,000;265,000;-14,413;3,120;-7,689;22,767
792,000;3,324;0,769;-35,209;1,770;9,333;4,430;28,191;4,009;-37,356;-2,809;0,000;32,400;32,300;9,347;1,988;-16,291;-10,115;-19,237;-12,058;-3,255;26,525;0,000;257,040;Inf;265,000;265,000;-14,428;3,123;-7,696;22,817
792,500;3,324;0,769;-35,209;1,770;9,333;4,430;28,191;4,009;-37,356;-2,809;0,000;32,400;32,300;9,347;1,988;-16,304;-10,128;-19,209;-12,056;-3,255;26,525;0,000;257,040;Inf;265,000;265,000;-14,425;3,126;-7,691;22,825
793,000;3,324;0,769;-35,209;1,770;9,333;4,438;28,214;3,974;-37,289;-2,819;0,000;32,413;32,249;9,347;1,988;-16,296;-10,109;-19,183;-12,032;-3,248;26,531;0,000;257,340;Inf;265,000;265,000;-14,424;3,130;-7,699;22,890
793,500;3,324;0,769;-35,209;1,770;9,333;4,438;28,214;3,974;-37,289;-2,819;0,000;32,400;32,200;9,347;1,988;-16,277;-10,118;-19,181;-12,051;-3,248;26,531;0,000;257,340;Inf;265,000;265,000;-14,405;3,133;-7,705;22,900
794,000;3,183;0,833;-33,493;1,914;9,301;4,438;28,214;3,974;-37,289;-2,819;0,000;32,400;32,200;9,520;1,763;-16,245;-10,106;-19,182;-12,034;-3,248;26,531;0,000;256,540;Inf;265,000;265,000;-14,407;3,136;-7,688;22,911
794,500;3,183;0,833;-33,493;1,914;9,301;4,438;28,214;3,974;-37,289;-2,819;0,000;32,400;32,200;9,520;1,763;-16,293;-10,100;-19,162;-12,043;-3,248;26,531;0,000;256,540;Inf;265,000;265,000;-14,392;3,137;-7,688;22,914
795,000;3,183;0,833;-33,493;1,914;9,301;4,438;28,214;3,974;-37,289;-2,819;0,000;32,400;32,200;9,520;1,763;-16,296;-10,105;-19,191;-12,041;-3,248;26,531;0,000;256,140;Inf;265,000;265,000;-14,400;3,138;-7,693;22,890
795,500;3,183;0,833;-33,493;1,914;9,301;4,438;28,214;3,974;-37,289;-2,819;0,000;32,400;32,200;9,520;1,763;-16,251;-10,114;-19,208;-12,021;-3,248;26,531;0,000;256,140;Inf;265,000;265,000;-14,408;3,138;-7,684;22,888
796,000;3,183;0,833;-33,493;1,914;9,301;4,451;28,228;3,979;-37,046;-2,824;0,000;32,418;32,256;9,520;1,763;-16,254;-10,122;-19,217;-12,025;-3,259;26,526;0,000;256,140;Inf;265,000;265,000;-14,398;3,139;-7,679;22,880
796,500;3,183;0,833;-33,493;1,914;9,301;4,451;28,228;3,979;-37,046;-2,824;0,000;32,400;32,300;9,520;1,763;-16,294;-10,098;-19,212;-12,031;-3,259;26,526;0,000;256,140;Inf;265,000;265,000;-14,405;3,140;-7,682;22,867
797,000;3,183;0,833;-33,493;1,914;9,301;4,451;28,228;3,979;-37,046;-2,824;0,000;32,400;32,300;9,520;1,763;-16,272;-10,090;-19,216;-12,008;-3,259;26,526;0,000;256,540;Inf;265,000;265,000;-14,409;3,140;-7,685;22,868
797,500;2,196;0,613;-34,079;1,863;9,311;4,451;28,228;3,979;-37,046;-2,824;0,000;32,400;32,300;9,436;1,863;-16,256;-10,094;-19,215;-12,034;-3,259;26,526;0,000;256,540;Inf;265,000;265,000;-14,396;3,141;-7,683;22,868
798,000;2,196;0,613;-34,079;1,863;9,311;4,451;28,228;3,979;-37,046;-2,824;0,000;32,400;32,300;9,436;1,863;-16,277;-10,094;-19,212;-12,028;-3,259;26,526;0,000;256,140;Inf;265,000;265,000;-14,400;3,126;-7,664;22,877
798,500;2,196;0,613;-34,079;1,863;9,311;4,451;28,228;3,979;-37,046;-2,824;0,000;32,400;32,300;9,436;1,863;-16,287;-10,097;-19,215;-12,020;-3,259;26,526;0,000;256,140;Inf;265,000;265,000;-14,403;3,110;-7,670;22,920
799,000;2,196;0,613;-34,079;1,863;9,311;4,451;28,228;3,979;-37,046;-2,824;0,000;32,400;32,300;9,436;1,863;-16,284;-10,091;-19,194;-12,024;-3,259;26,526;0,000;256,440;Inf;265,000;265,000;-14,405;3,095;-7,694;22,933
799,500;2,196;0,613;-34,079;1,863;9,311;4,448;28,238;3,974;-36,716;-2,812;0,000;32,432;32,366;9,436;1,863;-16,245;-10,106;-19,210;-12,031;-3,248;26,521;0,000;256,440;Inf;265,000;265,000;-14,398;3,081;-7,661;22,967
800,000;2,196;0,613;-34,079;1,863;9,311;4,448;28,238;3,974;-36,716;-2,812;0,000;32,400;32,400;9,436;1,863;-16,212;-10,114;-19,171;-12,016;-3,248;26,521;0,000;256,540;Inf;265,000;265,000;-14,398;3,066;-7,678;22,952
800,500;3,821;0,883;-35,209;2,076;9,360;4,448;28,238;3,974;-36,716;-2,812;0,000;32,400;32,400;9,362;1,927;-16,247;-10,119;-19,186;-12,028;-3,248;26,521;0,000;256,540;Inf;265,000;265,000;-14,378;3,052;-7,679;22,959
801,000;3,821;0,883;-35,209;2,076;9,360;4,448;28,238;3,974;-36,716;-2,812;0,000;32,400;32,400;9,362;1,927;-16,278;-10,101;-19,175;-12,067;-3,248;26,521;0,000;255,940;Inf;265,000;265,000;-14,395;3,065;-7,677;22,914
801,500;3,821;0,883;-35,209;2,076;9,360;4,448;28,238;3,974;-36,716;-2,812;0,000;32,400;32,400;9,362;1,927;-16,280;-10,094;-19,164;-12,042;-3,248;26,521;0,000;255,940;Inf;265,000;265,000;-14,405;3,077;-7,695;22,875
802,000;3,821;0,883;-35,209;2,076;9,360;4,448;28,238;3,974;-36,716;-2,812;0,000;32,400;32,400;9,362;1,927;-16,254;-10,102;-19,150;-12,009;-3,248;26,521;0,000;255,940;Inf;265,000;265,000;-14,395;3,089;-7,678;22,876
802,500;3,821;0,883;-35,209;2,076;9,360;4,490;28,260;3,960;-36,500;-2,829;0,000;32,435;32,294;9,362;1,927;-16,225;-10,085;-19,118;-12,005;-3,250;26,529;0,000;255,940;Inf;265,000;265,000;-14,379;3,101;-7,670;22,845
803,000;3,821;0,883;-35,209;2,076;9,360;4,490;28,260;3,960;-36,500;-2,829;0,000;32,400;32,300;9,362;1,927;-16,230;-10,072;-19,170;-12,015;-3,250;26,529;0,000;256,040;Inf;265,000;265,000;-14,358;3,113;-7,673;22,803
803,500;3,821;0,883;-35,209;2,076;9,360;4,490;28,260;3,960;-36,500;-2,829;0,000;32,400;32,300;9,362;1,927;-16,223;-10,084;-19,185;-11,997;-3,250;26,529;0,000;256,040;Inf;265,000;265,000;-14,372;3,124;-7,665;22,753
804,000;3,007;0,831;-33,943;1,895;9,317;4,490;28,260;3,960;-36,500;-2,829;0,000;32,400;32,300;9,415;1,759;-16,299;-10,084;-19,216;-12,013;-3,250;26,529;0,000;255,740;Inf;265,000;265,000;-14,372;3,136;-7,651;22,654
804,500;3,007;0,831;-33,943;1,895;9,317;4,490;28,260;3,960;-36,500;-2,829;0,000;32,400;32,300;9,415;1,759;-16,266;-10,088;-19,193;-12,004;-3,250;26,529;0,000;255,740;Inf;265,000;265,000;-14,403;3,134;-7,645;22,658
805,000;3,007;0,831;-33,943;1,895;9,317;4,490;28,260;3,960;-36,500;-2,829;0,000;32,400;32,300;9,415;1,759;-16,222;-10,064;-19,167;-11,974;-3,250;26,529;0,000;255,740;Inf;265,000;265,000;-14,388;3,132;-7,660;22,665
805,500;3,007;0,831;-33,943;1,895;9,317;4,490;28,260;3,960;-36,500;-2,829;0,000;32,400;32,300;9,415;1,759;-16,185;-10,066;-19,188;-11,986;-3,250;26,529;0,000;255,740;Inf;265,000;265,000;-14,357;3,130;-7,661;22,673
806,000;3,007;0,831;-33,943;1,895;9,317;4,439;28,283;3,977;-36,298;-2,816;0,000;32,441;32,321;9,415;1,759;-16,188;-10,057;-19,192;-12,002;-3,251;26,519;0,000;255,840;Inf;265,000;265,000;-14,356;3,128;-7,659;22,680
806,500;3,007;0,831;-33,943;1,895;9,317;4,439;28,283;3,977;-36,298;-2,816;0,000;32,400;32,300;9,415;1,759;-16,205;-10,061;-19,206;-11,990;-3,251;26,519;0,000;255,840;Inf;265,000;265,000;-14,360;3,126;-7,650;22,691
807,000;2,925;0,689;-35,209;1,832;9,280;4,439;28,283;3,977;-36,298;-2,816;0,000;32,400;32,300;9,334;1,848;-16,166;-10,055;-19,177;-11,987;-3,251;26,519;0,000;256,340;Inf;265,000;265,000;-14,365;3,124;-7,645;22,701
807,500;2,925;0,689;-35,209;1,832;9,280;4,439;28,283;3,977;-36,298;-2,816;0,000;32,400;32,300;9,334;1,848;-16,203;-10,039;-19,178;-11,968;-3,251;26,519;0,000;256,340;Inf;265,000;265,000;-14,346;3,120;-7,625;22,774
808,000;2,925;0,689;-35,209;1,832;9,280;4,439;28,283;3,977;-36,298;-2,816;0,000;32,400;32,300;9,334;1,848;-16,207;-10,047;-19,172;-11,972;-3,251;26,519;0,000;256,440;Inf;265,000;265,000;-14,347;3,117;-7,620;22,749
808,500;2,925;0,689;-35,209;1,832;9,280;4,439;28,283;3,977;-36,298;-2,816;0,000;32,400;32,300;9,334;1,848;-16,252;-10,063;-19,160;-12,012;-3,251;26,519;0,000;256,440;Inf;265,000;265,000;-14,350;3,114;-7,613;22,753
809,000;2,925;0,689;-35,209;1,832;9,280;4,444;28,308;4,013;-36,122;-2,809;0,000;32,462;32,414;9,334;1,848;-16,257;-10,089;-19,168;-12,024;-3,244;26,532;0,000;256,140;Inf;265,000;265,000;-14,372;3,111;-7,637;22,782
809,500;2,925;0,689;-35,209;1,832;9,280;4,444;28,308;4,013;-36,122;-2,809;0,000;32,500;32,400;9,334;1,848;-16,250;-10,065;-19,161;-11,999;-3,244;26,532;0,000;256,140;Inf;265,000;265,000;-14,384;3,108;-7,621;22,803
810,000;2,622;0,736;-34,155;1,874;9,290;4,444;28,308;4,013;-36,122;-2,809;0,000;32,500;32,400;9,427;1,833;-16,234;-10,048;-19,170;-11,984;-3,244;26,532;0,000;257,040;Inf;265,000;265,000;-14,369;3,105;-7,631;22,817
810,500;2,622;0,736;-34,155;1,874;9,290;4,444;28,308;4,013;-36,122;-2,809;0,000;32,500;32,400;9,427;1,833;-16,233;-10,062;-19,140;-11,985;-3,244;26,532;0,000;257,040;Inf;265,000;265,000;-14,359;3,097;-7,637;22,839
811,000;2,622;0,736;-34,155;1,874;9,290;4,444;28,308;4,013;-36,122;-2,809;0,000;32,500;32,400;9,427;1,833;-16,224;-10,073;-19,155;-12,003;-3,244;26,532;0,000;256,940;Inf;265,000;265,000;-14,355;3,089;-7,639;22,877
811,500;2,622;0,736;-34,155;1,874;9,290;4,444;28,308;4,013;-36,122;-2,809;0,000;32,500;32,400;9,427;1,833;-16,272;-10,077;-19,140;-12,021;-3,244;26,532;0,000;256,940;Inf;265,000;265,000;-14,364;3,082;-7,640;22,895
812,000;2,622;0,736;-34,155;1,874;9,290;4,444;28,308;4,013;-36,122;-2,809;0,000;32,500;32,400;9,427;1,833;-16,226;-10,089;-19,140;-12,022;-3,244;26,532;0,000;257,140;Inf;265,000;265,000;-14,377;3,074;-7,627;22,910
812,500;2,622;0,736;-34,155;1,874;9,290;4,426;28,325;3,980;-36,078;-2,814;0,000;32,465;32,430;9,427;1,833;-16,273;-10,071;-19,142;-12,001;-3,249;26,526;0,000;257,140;Inf;265,000;265,000;-14,369;3,067;-7,658;22,921
813,000;2,622;0,736;-34,155;1,874;9,290;4,426;28,325;3,980;-36,078;-2,814;0,000;32,500;32,400;9,427;1,833;-16,242;-10,084;-19,148;-12,011;-3,249;26,526;0,000;257,240;Inf;265,000;265,000;-14,372;3,059;-7,642;22,917
813,500;3,871;0,915;-35,209;1,820;9,300;4,426;28,325;3,980;-36,078;-2,814;0,000;32,500;32,400;9,358;1,927;-16,267;-10,098;-19,157;-12,029;-3,249;26,526;0,000;257,240;Inf;265,000;265,000;-14,371;3,052;-7,650;22,955
814,000;3,871;0,915;-35,209;1,820;9,300;4,426;28,325;3,980;-36,078;-2,814;0,000;32,500;32,400;9,358;1,927;-16,283;-10,080;-19,164;-12,033;-3,249;26,526;0,000;257,040;Inf;265,000;265,000;-14,388;3,066;-7,654;22,989
814,500;3,871;0,915;-35,209;1,820;9,300;4,426;28,325;3,980;-36,078;-2,814;0,000;32,500;32,400;9,358;1,927;-16,269;-10,078;-19,149;-12,036;-3,249;26,526;0,000;257,040;Inf;265,000;265,000;-14,390;3,079;-7,649;23,010
815,000;3,871;0,915;-35,209;1,820;9,300;4,426;28,325;3,980;-36,078;-2,814;0,000;32,500;32,400;9,358;1,927;-16,228;-10,074;-19,153;-11,998;-3,249;26,526;0,000;257,140;Inf;265,000;265,000;-14,383;3,092;-7,641;23,054
815,500;3,871;0,915;-35,209;1,820;9,300;4,433;28,344;3,994;-36,203;-2,813;0,000;32,480;32,411;9,358;1,927;-16,260;-10,061;-19,149;-12,013;-3,237;26,533;0,000;257,140;Inf;265,000;265,000;-14,363;3,105;-7,658;23,021
816,000;3,871;0,915;-35,209;1,820;9,300;4,433;28,344;3,994;-36,203;-2,813;0,000;32,500;32,400;9,358;1,927;-16,252;-10,069;-19,138;-12,041;-3,237;26,533;0,000;256,240;Inf;265,000;265,000;-14,371;3,117;-7,652;23,008
816,500;3,217;0,812;-34,841;1,820;9,311;4,433;28,344;3,994;-36,203;-2,813;0,000;32,500;32,400;9,426;1,931;-16,206;-10,064;-19,137;-12,015;-3,237;26,533;0,000;256,240;Inf;265,000;265,000;-14,375;3,130;-7,642;22,977
817,000;3,217;0,812;-34,841;1,820;9,311;4,433;28,344;3,994;-36,203;-2,813;0,000;32,500;32,400;9,426;1,931;-16,178;-10,058;-19,150;-11,990;-3,237;26,533;0,000;256,640;Inf;265,000;265,000;-14,355;3,131;-7,641;22,949
817,500;3,217;0,812;-34,841;1,820;9,311;4,433;28,344;3,994;-36,203;-2,813;0,000;32,500;32,400;9,426;1,931;-16,215;-10,049;-19,146;-11,953;-3,237;26,533;0,000;256,640;Inf;265,000;265,000;-14,344;3,132;-7,650;22,934
818,000;3,217;0,812;-34,841;1,820;9,311;4,433;28,344;3,994;-36,203;-2,813;0,000;32,500;32,400;9,426;1,931;-16,217;-10,036;-19,120;-11,965;-3,237;26,533;0,000;256,140;Inf;265,000;265,000;-14,341;3,134;-7,638;22,899
818,500;3,217;0,812;-34,841;1,820;9,311;4,433;28,344;3,994;-36,203;-2,813;0,000;32,500;32,400;9,426;1,931;-16,228;-10,066;-19,123;-11,982;-3,237;26,533;0,000;256,140;Inf;265,000;265,000;-14,335;3,135;-7,628;22,893
819,000;3,217;0,812;-34,841;1,820;9,311;4,437;28,366;3,992;-36,162;-2,792;0,000;32,493;32,407;9,426;1,931;-16,190;-10,030;-19,135;-11,952;-3,238;26,544;0,000;255,540;Inf;265,000;265,000;-14,350;3,136;-7,620;22,840
819,500;3,217;0,812;-34,841;1,820;9,311;4,437;28,366;3,992;-36,162;-2,792;0,000;32,500;32,400;9,426;1,931;-16,166;-10,036;-19,150;-11,958;-3,238;26,544;0,000;255,540;Inf;265,000;265,000;-14,327;3,138;-7,627;22,854
820,000;3,059;0,726;-35,209;1,883;9,330;4,437;28,366;3,992;-36,162;-2,792;0,000;32,500;32,400;9,326;1,809;-16,159;-10,031;-19,151;-11,947;-3,238;26,544;0,000;255,540;Inf;265,000;265,000;-14,327;3,139;-7,614;22,835
820,500;3,059;0,726;-35,209;1,883;9,330;4,437;28,366;3,992;-36,162;-2,792;0,000;32,500;32,400;9,326;1,809;-16,224;-10,058;-19,166;-11,976;-3,238;26,544;0,000;255,540;Inf;265,000;265,000;-14,322;3,138;-7,624;22,808
821,000;3,059;0,726;-35,209;1,883;9,330;4,437;28,366;3,992;-36,162;-2,792;0,000;32,500;32,400;9,326;1,809;-16,240;-10,053;-19,175;-11,989;-3,238;26,544;0,000;256,340;Inf;265,000;265,000;-14,356;3,137;-7,601;22,864
821,500;3,059;0,726;-35,209;1,883;9,330;4,437;28,366;3,992;-36,162;-2,792;0,000;32,500;32,400;9,326;1,809;-16,212;-10,050;-19,163;-11,991;-3,238;26,544;0,000;256,340;Inf;265,000;265,000;-14,364;3,135;-7,617;22,904
822,000;3,059;0,726;-35,209;1,883;9,330;4,466;28,374;3,988;-36,107;-2,804;0,000;32,500;32,474;9,326;1,809;-16,199;-10,064;-19,186;-11,981;-3,236;26,530;0,000;256,740;Inf;265,000;265,000;-14,354;3,134;-7,619;22,947
822,500;3,059;0,726;-35,209;1,883;9,330;4,466;28,374;3,988;-36,107;-2,804;0,000;32,500;32,500;9,326;1,809;-16,223;-10,030;-19,137;-11,954;-3,236;26,530;0,000;256,740;Inf;265,000;265,000;-14,358;3,133;-7,619;22,942
823,000;3,035;0,816;-33,943;1,921;9,283;4,466;28,374;3,988;-36,107;-2,804;0,000;32,500;32,500;9,389;1,709;-16,208;-10,038;-19,165;-12,000;-3,236;26,530;0,000;256,540;Inf;265,000;265,000;-14,336;3,132;-7,625;22,921
823,500;3,035;0,816;-33,943;1,921;9,283;4,466;28,374;3,988;-36,107;-2,804;0,000;32,500;32,500;9,389;1,709;-16,195;-10,048;-19,113;-12,018;-3,236;26,530;0,000;256,540;Inf;265,000;265,000;-14,353;3,130;-7,615;22,946
824,000;3,035;0,816;-33,943;1,921;9,283;4,466;28,374;3,988;-36,107;-2,804;0,000;32,500;32,500;9,389;1,709;-16,249;-10,052;-19,111;-11,989;-3,236;26,530;0,000;256,240;Inf;265,000;265,000;-14,343;3,128;-7,627;22,944
824,500;3,035;0,816;-33,943;1,921;9,283;4,466;28,374;3,988;-36,107;-2,804;0,000;32,500;32,500;9,389;1,709;-16,228;-10,048;-19,085;-11,979;-3,236;26,530;0,000;256,240;Inf;265,000;265,000;-14,350;3,127;-7,615;22,937
825,000;3,035;0,816;-33,943;1,921;9,283;4,469;28,381;3,987;-36,016;-2,799;0,000;32,503;32,533;9,389;1,709;-16,221;-10,038;-19,138;-11,966;-3,232;26,535;0,000;256,540;Inf;265,000;265,000;-14,335;3,125;-7,618;22,908
825,500;3,035;0,816;-33,943;1,921;9,283;4,469;28,381;3,987;-36,016;-2,799;0,000;32,500;32,500;9,389;1,709;-16,185;-10,049;-19,110;-11,971;-3,232;26,535;0,000;256,540;Inf;265,000;265,000;-14,341;3,124;-7,604;22,874
826,000;3,035;0,816;-33,943;1,921;9,283;4,469;28,381;3,987;-36,016;-2,799;0,000;32,500;32,500;9,389;1,709;-16,223;-10,048;-19,111;-11,982;-3,232;26,535;0,000;256,640;Inf;265,000;265,000;-14,329;3,122;-7,603;22,852
826,500;3,764;0,888;-35,209;1,840;9,330;4,469;28,381;3,987;-36,016;-2,799;0,000;32,500;32,500;9,365;1,921;-16,196;-10,033;-19,104;-11,965;-3,232;26,535;0,000;256,640;Inf;265,000;265,000;-14,341;3,121;-7,621;22,889
827,000;3,764;0,888;-35,209;1,840;9,330;4,469;28,381;3,987;-36,016;-2,799;0,000;32,500;32,500;9,365;1,921;-16,167;-10,041;-19,142;-11,968;-3,232;26,535;0,000;256,540;Inf;265,000;265,000;-14,324;3,132;-7,614;22,907
827,500;3,764;0,888;-35,209;1,840;9,330;4,469;28,381;3,987;-36,016;-2,799;0,000;32,500;32,500;9,365;1,921;-16,195;-10,031;-19,130;-11,970;-3,232;26,535;0,000;256,540;Inf;265,000;265,000;-14,330;3,142;-7,603;22,906
828,000;3,764;0,888;-35,209;1,840;9,330;4,469;28,381;3,987;-36,016;-2,799;0,000;32,500;32,500;9,365;1,921;-16,207;-10,054;-19,122;-11,955;-3,232;26,535;0,000;256,740;Inf;265,000;265,000;-14,332;3,152;-7,620;22,899
828,500;3,764;0,888;-35,209;1,840;9,330;4,414;28,402;4,005;-35,894;-2,799;0,000;32,515;32,457;9,365;1,921;-16,209;-10,040;-19,128;-11,949;-3,230;26,536;0,000;256,740;Inf;265,000;265,000;-14,334;3,162;-7,610;22,896
829,000;3,764;0,888;-35,209;1,840;9,330;4,414;28,402;4,005;-35,894;-2,799;0,000;32,500;32,500;9,365;1,921;-16,198;-10,026;-19,135;-11,943;-3,230;26,536;0,000;256,540;Inf;265,000;265,000;-14,331;3,172;-7,625;22,905
829,500;2,430;0,663;-33,781;1,910;9,264;4,414;28,402;4,005;-35,894;-2,799;0,000;32,500;32,500;9,469;1,740;-16,199;-10,042;-19,160;-11,949;-3,230;26,536;0,000;256,540;Inf;265,000;265,000;-14,326;3,182;-7,602;22,938
830,000;2,430;0,663;-33,781;1,910;9,264;4,414;28,402;4,005;-35,894;-2,799;0,000;32,500;32,500;9,469;1,740;-16,219;-10,023;-19,165;-11,951;-3,230;26,536;0,000;256,640;Inf;265,000;265,000;-14,338;3,169;-7,598;22,943
830,500;2,430;0,663;-33,781;1,910;9,264;4,414;28,402;4,005;-35,894;-2,799;0,000;32,500;32,500;9,469;1,740;-16,206;-10,023;-19,175;-11,966;-3,230;26,536;0,000;256,640;Inf;265,000;265,000;-14,339;3,157;-7,604;22,876
831,000;2,430;0,663;-33,781;1,910;9,264;4,414;28,402;4,005;-35,894;-2,799;0,000;32,500;32,500;9,469;1,740;-16,194;-10,021;-19,183;-11,954;-3,230;26,536;0,000;256,540;Inf;265,000;265,000;-14,343;3,145;-7,607;22,884
831,500;2,430;0,663;-33,781;1,910;9,264;4,432;28,427;4,011;-35,808;-2,782;0,000;32,521;32,409;9,469;1,740;-16,187;-10,061;-19,192;-11,978;-3,229;26,533;0,000;256,540;Inf;265,000;265,000;-14,338;3,134;-7,610;22,757
832,000;2,430;0,663;-33,781;1,910;9,264;4,432;28,427;4,011;-35,808;-2,782;0,000;32,500;32,400;9,469;1,740;-16,232;-10,045;-19,198;-12,005;-3,229;26,533;0,000;256,340;Inf;265,000;265,000;-14,355;3,122;-7,618;22,702
832,500;2,430;0,663;-33,781;1,910;9,264;4,432;28,427;4,011;-35,808;-2,782;0,000;32,500;32,400;9,469;1,740;-16,278;-10,061;-19,197;-12,004;-3,229;26,533;0,000;256,340;Inf;265,000;265,000;-14,370;3,111;-7,607;22,647
833,000;3,040;0,722;-35,209;1,824;9,341;4,432;28,427;4,011;-35,808;-2,782;0,000;32,500;32,400;9,362;1,940;-16,272;-10,073;-19,207;-12,017;-3,229;26,533;0,000;256,240;Inf;265,000;265,000;-14,385;3,100;-7,617;22,658
833,500;3,040;0,722;-35,209;1,824;9,341;4,432;28,427;4,011;-35,808;-2,782;0,000;32,500;32,400;9,362;1,940;-16,261;-10,076;-19,191;-11,995;-3,229;26,533;0,000;256,240;Inf;265,000;265,000;-14,392;3,099;-7,636;22,618
834,000;3,040;0,722;-35,209;1,824;9,341;4,432;28,427;4,011;-35,808;-2,782;0,000;32,500;32,400;9,362;1,940;-16,221;-10,059;-19,198;-12,015;-3,229;26,533;0,000;255,740;Inf;265,000;265,000;-14,381;3,098;-7,615;22,595
834,500;3,040;0,722;-35,209;1,824;9,341;4,432;28,427;4,011;-35,808;-2,782;0,000;32,500;32,400;9,362;1,940;-16,240;-10,083;-19,203;-12,018;-3,229;26,533;0,000;255,740;Inf;265,000;265,000;-14,373;3,097;-7,635;22,622
835,000;3,040;0,722;-35,209;1,824;9,341;4,455;28,450;4,014;-35,745;-2,793;0,000;32,519;32,529;9,362;1,940;-16,307;-10,098;-19,190;-12,027;-3,228;26,531;0,000;256,440;Inf;265,000;265,000;-14,386;3,096;-7,640;22,572
835,500;3,040;0,722;-35,209;1,824;9,341;4,455;28,450;4,014;-35,745;-2,793;0,000;32,500;32,500;9,362;1,940;-16,280;-10,114;-19,176;-12,049;-3,228;26,531;0,000;256,440;Inf;265,000;265,000;-14,406;3,095;-7,655;22,549
836,000;3,221;0,815;-34,141;1,884;9,305;4,455;28,450;4,014;-35,745;-2,793;0,000;32,500;32,500;9,408;1,680;-16,286;-10,105;-19,201;-12,060;-3,228;26,531;0,000;256,340;Inf;265,000;265,000;-14,405;3,094;-7,643;22,534
836,500;3,221;0,815;-34,141;1,884;9,305;4,455;28,450;4,014;-35,745;-2,793;0,000;32,500;32,500;9,408;1,680;-16,272;-10,094;-19,153;-12,047;-3,228;26,531;0,000;256,340;Inf;265,000;265,000;-14,413;3,096;-7,637;22,542
837,000;3,221;0,815;-34,141;1,884;9,305;4,455;28,450;4,014;-35,745;-2,793;0,000;32,500;32,500;9,408;1,680;-16,261;-10,107;-19,164;-12,049;-3,228;26,531;0,000;256,140;Inf;265,000;265,000;-14,391;3,098;-7,660;22,557
837,500;3,221;0,815;-34,141;1,884;9,305;4,455;28,450;4,014;-35,745;-2,793;0,000;32,500;32,500;9,408;1,680;-16,331;-10,108;-19,164;-12,054;-3,228;26,531;0,000;256,140;Inf;265,000;265,000;-14,395;3,100;-7,635;22,550
838,000;3,221;0,815;-34,141;1,884;9,305;4,427;28,454;3,988;-35,717;-2,787;0,000;32,523;32,438;9,408;1,680;-16,281;-10,098;-19,168;-12,050;-3,228;26,527;0,000;256,240;Inf;265,000;265,000;-14,414;3,102;-7,642;22,584
838,500;3,221;0,815;-34,141;1,884;9,305;4,427;28,454;3,988;-35,717;-2,787;0,000;32,500;32,400;9,408;1,680;-16,243;-10,096;-19,168;-12,036;-3,228;26,527;0,000;256,240;Inf;265,000;265,000;-14,399;3,104;-7,671;22,598
839,000;3,221;0,815;-34,141;1,884;9,305;4,427;28,454;3,988;-35,717;-2,787;0,000;32,500;32,400;9,408;1,680;-16,255;-10,112;-19,184;-12,039;-3,228;26,527;0,000;256,840;Inf;265,000;265,000;-14,386;3,106;-7,661;22,604
839,500;3,636;0,952;-33,529;1,887;9,280;4,427;28,454;3,988;-35,717;-2,787;0,000;32,500;32,400;9,538;1,759;-16,284;-10,109;-19,195;-12,031;-3,228;26,527;0,000;256,840;Inf;265,000;265,000;-14,398;3,108;-7,657;22,604
840,000;3,636;0,952;-33,529;1,887;9,280;4,427;28,454;3,988;-35,717;-2,787;0,000;32,500;32,400;9,538;1,759;-16,265;-10,084;-19,175;-12,023;-3,228;26,527;0,000;256,740;Inf;265,000;265,000;-14,405;3,116;-7,661;22,619
840,500;3,636;0,952;-33,529;1,887;9,280;4,427;28,454;3,988;-35,717;-2,787;0,000;32,500;32,400;9,538;1,759;-16,235;-10,077;-19,192;-12,028;-3,228;26,527;0,000;256,740;Inf;265,000;265,000;-14,387;3,125;-7,668;22,594
841,000;3,636;0,952;-33,529;1,887;9,280;4,427;28,454;3,988;-35,717;-2,787;0,000;32,500;32,400;9,538;1,759;-16,234;-10,101;-19,180;-12,008;-3,228;26,527;0,000;256,740;Inf;265,000;265,000;-14,383;3,133;-7,643;22,553
841,500;3,636;0,952;-33,529;1,887;9,280;4,470;28,472;3,982;-35,718;-2,807;0,000;32,535;32,404;9,538;1,759;-16,266;-10,095;-19,212;-12,005;-3,237;26,523;0,000;256,740;Inf;265,000;265,000;-14,381;3,142;-7,659;22,511
842,000;3,636;0,952;-33,529;1,887;9,280;4,470;28,472;3,982;-35,718;-2,807;0,000;32,500;32,400;9,538;1,759;-16,254;-10,094;-19,217;-12,027;-3,237;26,523;0,000;256,640;Inf;265,000;265,000;-14,395;3,150;-7,669;22,593
842,500;2,847;0,703;-35,209;1,846;9,296;4,470;28,472;3,982;-35,718;-2,807;0,000;32,500;32,400;9,318;1,973;-16,233;-10,083;-19,186;-11,997;-3,237;26,523;0,000;256,640;Inf;265,000;265,000;-14,398;3,158;-7,650;22,638
843,000;2,847;0,703;-35,209;1,846;9,296;4,470;28,472;3,982;-35,718;-2,807;0,000;32,500;32,400;9,318;1,973;-16,185;-10,079;-19,165;-11,982;-3,237;26,523;0,000;256,340;Inf;265,000;265,000;-14,375;3,153;-7,651;22,695
843,500;2,847;0,703;-35,209;1,846;9,296;4,470;28,472;3,982;-35,718;-2,807;0,000;32,500;32,400;9,318;1,973;-16,191;-10,073;-19,172;-11,973;-3,237;26,523;0,000;256,340;Inf;265,000;265,000;-14,353;3,148;-7,636;22,728
844,000;2,847;0,703;-35,209;1,846;9,296;4,470;28,472;3,982;-35,718;-2,807;0,000;32,500;32,400;9,318;1,973;-16,214;-10,091;-19,196;-11,985;-3,237;26,523;0,000;256,240;Inf;265,000;265,000;-14,352;3,143;-7,642;22,738
844,500;2,847;0,703;-35,209;1,846;9,296;4,440;28,481;3,994;-35,656;-2,806;0,000;32,539;32,507;9,318;1,973;-16,189;-10,052;-19,200;-11,973;-3,251;26,522;0,000;256,240;Inf;265,000;265,000;-14,372;3,138;-7,638;22,772
845,000;2,847;0,703;-35,209;1,846;9,296;4,440;28,481;3,994;-35,656;-2,806;0,000;32,500;32,500;9,318;1,973;-16,174;-10,058;-19,175;-11,981;-3,251;26,522;0,000;256,640;Inf;265,000;265,000;-14,354;3,133;-7,636;22,774
845,500;3,378;0,797;-35,209;1,819;9,375;4,440;28,481;3,994;-35,656;-2,806;0,000;32,500;32,500;9,389;1,969;-16,172;-10,058;-19,172;-11,962;-3,251;26,522;0,000;256,640;Inf;265,000;265,000;-14,347;3,128;-7,635;22,813
846,000;3,378;0,797;-35,209;1,819;9,375;4,440;28,481;3,994;-35,656;-2,806;0,000;32,500;32,500;9,389;1,969;-16,193;-10,053;-19,197;-11,979;-3,251;26,522;0,000;256,440;Inf;265,000;265,000;-14,341;3,132;-7,621;22,809
846,500;3,378;0,797;-35,209;1,819;9,375;4,440;28,481;3,994;-35,656;-2,806;0,000;32,500;32,500;9,389;1,969;-16,272;-10,061;-19,221;-11,999;-3,251;26,522;0,000;256,440;Inf;265,000;265,000;-14,355;3,136;-7,638;22,806
847,000;3,378;0,797;-35,209;1,819;9,375;4,440;28,481;3,994;-35,656;-2,806;0,000;32,500;32,500;9,389;1,969;-16,281;-10,100;-19,239;-12,024;-3,251;26,522;0,000;256,340;Inf;265,000;265,000;-14,388;3,140;-7,625;22,826
847,500;3,378;0,797;-35,209;1,819;9,375;4,440;28,481;3,994;-35,656;-2,806;0,000;32,500;32,500;9,389;1,969;-16,298;-10,079;-19,236;-12,027;-3,251;26,522;0,000;256,340;Inf;265,000;265,000;-14,411;3,144;-7,647;22,884
848,000;3,378;0,797;-35,209;1,819;9,375;4,457;28,497;3,974;-35,548;-2,806;0,000;32,538;32,426;9,389;1,969;-16,298;-10,096;-19,230;-12,044;-3,248;26,524;0,000;256,340;Inf;265,000;265,000;-14,410;3,148;-7,631;22,884
848,500;3,378;0,797;-35,209;1,819;9,375;4,457;28,497;3,974;-35,548;-2,806;0,000;32,500;32,400;9,389;1,969;-16,294;-10,104;-19,234;-12,074;-3,248;26,524;0,000;256,340;Inf;265,000;265,000;-14,417;3,152;-7,628;22,885
849,000;2,899;0,801;-33,928;1,913;9,299;4,457;28,497;3,974;-35,548;-2,806;0,000;32,500;32,400;9,434;1,806;-16,324;-10,103;-19,185;-12,071;-3,248;26,524;0,000;256,240;Inf;265,000;265,000;-14,426;3,156;-7,657;22,898
849,500;2,899;0,801;-33,928;1,913;9,299;4,457;28,497;3,974;-35,548;-2,806;0,000;32,500;32,400;9,434;1,806;-16,319;-10,122;-19,152;-12,046;-3,248;26,524;0,000;256,240;Inf;265,000;265,000;-14,421;3,151;-7,646;22,911
850,000;2,899;0,801;-33,928;1,913;9,299;4,457;28,497;3,974;-35,548;-2,806;0,000;32,500;32,400;9,434;1,806;-16,247;-10,099;-19,146;-12,040;-3,248;26,524;0,000;256,240;Inf;265,000;265,000;-14,410;3,147;-7,665;22,936
850,500;2,899;0,801;-33,928;1,913;9,299;4,457;28,497;3,974;-35,548;-2,806;0,000;32,500;32,400;9,434;1,806;-16,258;-10,102;-19,171;-12,035;-3,248;26,524;0,000;256,240;Inf;265,000;265,000;-14,383;3,143;-7,644;22,919
851,000;2,899;0,801;-33,928;1,913;9,299;4,413;28,538;3,978;-35,451;-2,825;0,000;32,545;32,426;9,434;1,806;-16,291;-10,103;-19,201;-12,025;-3,244;26,525;0,000;256,040;Inf;265,000;265,000;-14,391;3,139;-7,657;22,929
851,500;2,899;0,801;-33,928;1,913;9,299;4,413;28,538;3,978;-35,451;-2,825;0,000;32,500;32,400;9,434;1,806;-16,260;-10,106;-19,202;-12,038;-3,244;26,525;0,000;256,040;Inf;265,000;265,000;-14,405;3,135;-7,673;22,879
852,000;3,111;0,775;-35,036;1,887;9,306;4,413;28,538;3,978;-35,451;-2,825;0,000;32,500;32,400;9,311;1,740;-16,278;-10,113;-19,215;-12,019;-3,244;26,525;0,000;255,940;Inf;265,000;265,000;-14,402;3,131;-7,655;22,810
852,500;3,111;0,775;-35,036;1,887;9,306;4,413;28,538;3,978;-35,451;-2,825;0,000;32,500;32,400;9,311;1,740;-16,267;-10,092;-19,219;-12,005;-3,244;26,525;0,000;255,940;Inf;265,000;265,000;-14,406;3,131;-7,645;22,635
853,000;3,111;0,775;-35,036;1,887;9,306;4,413;28,538;3,978;-35,451;-2,825;0,000;32,500;32,400;9,311;1,740;-16,244;-10,096;-19,200;-12,002;-3,244;26,525;0,000;256,240;Inf;265,000;265,000;-14,396;3,131;-7,657;22,547
853,500;3,111;0,775;-35,036;1,887;9,306;4,413;28,538;3,978;-35,451;-2,825;0,000;32,500;32,400;9,311;1,740;-16,244;-10,092;-19,224;-12,014;-3,244;26,525;0,000;256,240;Inf;265,000;265,000;-14,386;3,130;-7,642;22,559
854,000;3,111;0,775;-35,036;1,887;9,306;4,413;28,538;3,978;-35,451;-2,825;0,000;32,500;32,400;9,311;1,740;-16,310;-10,108;-19,240;-12,045;-3,244;26,525;0,000;256,440;Inf;265,000;265,000;-14,394;3,130;-7,664;22,594
854,500;3,111;0,775;-35,036;1,887;9,306;4,393;28,538;4,013;-35,497;-2,824;0,000;32,542;32,457;9,311;1,740;-16,297;-10,097;-19,205;-12,032;-3,253;26,521;0,000;256,440;Inf;265,000;265,000;-14,426;3,130;-7,670;22,602
855,000;3,111;0,775;-35,036;1,887;9,306;4,393;28,538;4,013;-35,497;-2,824;0,000;32,500;32,500;9,311;1,740;-16,256;-10,110;-19,197;-12,024;-3,253;26,521;0,000;256,140;Inf;265,000;265,000;-14,408;3,129;-7,670;22,661
855,500;3,336;0,825;-35,209;1,850;9,377;4,393;28,538;4,013;-35,497;-2,824;0,000;32,500;32,500;9,289;1,790;-16,240;-10,094;-19,230;-12,019;-3,253;26,521;0,000;256,140;Inf;265,000;265,000;-14,397;3,129;-7,655;22,631
856,000;3,336;0,825;-35,209;1,850;9,377;4,393;28,538;4,013;-35,497;-2,824;0,000;32,500;32,500;9,289;1,790;-16,263;-10,111;-19,190;-12,009;-3,253;26,521;0,000;256,240;Inf;265,000;265,000;-14,396;3,132;-7,661;22,622
856,500;3,336;0,825;-35,209;1,850;9,377;4,393;28,538;4,013;-35,497;-2,824;0,000;32,500;32,500;9,289;1,790;-16,289;-10,091;-19,165;-12,047;-3,253;26,521;0,000;256,240;Inf;265,000;265,000;-14,393;3,136;-7,665;22,556
857,000;3,336;0,825;-35,209;1,850;9,377;4,393;28,538;4,013;-35,497;-2,824;0,000;32,500;32,500;9,289;1,790;-16,240;-10,096;-19,169;-12,041;-3,253;26,521;0,000;256,440;Inf;265,000;265,000;-14,398;3,139;-7,655;22,523
857,500;3,336;0,825;-35,209;1,850;9,377;4,436;28,544;3,999;-35,480;-2,837;0,000;32,542;32,423;9,289;1,790;-16,232;-10,086;-19,164;-11,996;-3,263;26,509;0,000;256,440;Inf;265,000;265,000;-14,387;3,142;-7,651;22,553
858,000;3,336;0,825;-35,209;1,850;9,377;4,436;28,544;3,999;-35,480;-2,837;0,000;32,500;32,400;9,289;1,790;-16,281;-10,079;-19,193;-12,000;-3,263;26,509;0,000;256,240;Inf;265,000;265,000;-14,369;3,146;-7,661;22,548
858,500;3,687;0,888;-35,209;1,762;9,361;4,436;28,544;3,999;-35,480;-2,837;0,000;32,500;32,400;9,344;2,026;-16,256;-10,095;-19,175;-12,013;-3,263;26,509;0,000;256,240;Inf;265,000;265,000;-14,388;3,149;-7,633;22,505
859,000;3,687;0,888;-35,209;1,762;9,361;4,436;28,544;3,999;-35,480;-2,837;0,000;32,500;32,400;9,344;2,026;-16,257;-10,106;-19,159;-12,010;-3,263;26,509;0,000;256,340;Inf;265,000;265,000;-14,385;3,157;-7,640;22,491
859,500;3,687;0,888;-35,209;1,762;9,361;4,436;28,544;3,999;-35,480;-2,837;0,000;32,500;32,400;9,344;2,026;-16,239;-10,088;-19,178;-12,014;-3,263;26,509;0,000;256,340;Inf;265,000;265,000;-14,383;3,166;-7,647;22,501
860,000;3,687;0,888;-35,209;1,762;9,361;4,436;28,544;3,999;-35,480;-2,837;0,000;32,500;32,400;9,344;2,026;-16,272;-10,092;-19,158;-12,053;-3,263;26,509;0,000;256,340;Inf;265,000;265,000;-14,380;3,175;-7,658;22,539
860,500;3,687;0,888;-35,209;1,762;9,361;4,459;28,567;3,994;-35,403;-2,804;0,000;32,551;32,471;9,344;2,026;-16,248;-10,107;-19,126;-12,041;-3,243;26,523;0,000;256,340;Inf;265,000;265,000;-14,394;3,183;-7,657;22,582
861,000;3,687;0,888;-35,209;1,762;9,361;4,459;28,567;3,994;-35,403;-2,804;0,000;32,600;32,500;9,344;2,026;-16,270;-10,079;-19,162;-12,025;-3,243;26,523;0,000;256,240;Inf;265,000;265,000;-14,380;3,191;-7,645;22,602
861,500;3,687;0,888;-35,209;1,762;9,361;4,459;28,567;3,994;-35,403;-2,804;0,000;32,600;32,500;9,344;2,026;-16,233;-10,088;-19,187;-12,015;-3,243;26,523;0,000;256,240;Inf;265,000;265,000;-14,384;3,199;-7,652;22,581
862,000;3,489;0,880;-34,754;1,807;9,296;4,459;28,567;3,994;-35,403;-2,804;0,000;32,600;32,500;9,443;1,922;-16,269;-10,085;-19,218;-12,016;-3,243;26,523;0,000;256,640;Inf;265,000;265,000;-14,381;3,207;-7,644;22,658
862,500;3,489;0,880;-34,754;1,807;9,296;4,459;28,567;3,994;-35,403;-2,804;0,000;32,600;32,500;9,443;1,922;-16,293;-10,080;-19,210;-12,044;-3,243;26,523;0,000;256,640;Inf;265,000;265,000;-14,397;3,212;-7,656;22,634
863,000;3,489;0,880;-34,754;1,807;9,296;4,459;28,567;3,994;-35,403;-2,804;0,000;32,600;32,500;9,443;1,922;-16,253;-10,082;-19,212;-12,011;-3,243;26,523;0,000;256,440;Inf;265,000;265,000;-14,407;3,217;-7,636;22,831
863,500;3,489;0,880;-34,754;1,807;9,296;4,459;28,567;3,994;-35,403;-2,804;0,000;32,600;32,500;9,443;1,922;-16,225;-10,069;-19,198;-12,014;-3,243;26,523;0,000;256,440;Inf;265,000;265,000;-14,389;3,221;-7,641;22,828
864,000;3,489;0,880;-34,754;1,807;9,296;4,472;28,587;3,995;-35,277;-2,815;0,000;32,550;32,379;9,443;1,922;-16,193;-10,062;-19,201;-11,998;-3,243;26,514;0,000;256,340;Inf;265,000;265,000;-14,377;3,226;-7,632;22,834
864,500;3,489;0,880;-34,754;1,807;9,296;4,472;28,587;3,995;-35,277;-2,815;0,000;32,600;32,400;9,443;1,922;-16,218;-10,068;-19,181;-11,983;-3,243;26,514;0,000;256,340;Inf;265,000;265,000;-14,363;3,242;-7,632;22,834
865,000;3,489;0,880;-34,754;1,807;9,296;4,472;28,587;3,995;-35,277;-2,815;0,000;32,600;32,400;9,443;1,922;-16,218;-10,068;-19,181;-11,983;-3,243;26,514;0,000;256,440;Inf;265,000;265,000;-14,363;3,242;-7,632;22,834
865,500;3,341;0,788;-35,209;1,866;9,348;4,472;28,587;3,995;-35,277;-2,815;0,000;32,600;32,400;9,359;1,731;-16,207;-10,054;-19,167;-11,971;-3,243;26,514;0,000;256,440;Inf;265,000;265,000;-14,363;3,246;-7,620;22,852
866,000;3,341;0,788;-35,209;1,866;9,348;4,472;28,587;3,995;-35,277;-2,815;0,000;32,600;32,400;9,359;1,731;-16,210;-10,059;-19,216;-11,955;-3,243;26,514;0,000;256,040;Inf;265,000;265,000;-14,350;3,248;-7,619;22,847
866,500;3,341;0,788;-35,209;1,866;9,348;4,472;28,587;3,995;-35,277;-2,815;0,000;32,600;32,400;9,359;1,731;-16,269;-10,077;-19,247;-12,005;-3,243;26,514;0,000;256,040;Inf;265,000;265,000;-14,360;3,250;-7,603;22,865
867,000;3,341;0,788;-35,209;1,866;9,348;4,472;28,587;3,995;-35,277;-2,815;0,000;32,600;32,400;9,359;1,731;-16,303;-10,067;-19,262;-12,019;-3,243;26,514;0,000;256,440;Inf;265,000;265,000;-14,399;3,251;-7,604;22,891
867,500;3,341;0,788;-35,209;1,866;9,348;4,464;28,592;3,991;-35,105;-2,819;0,000;32,542;32,492;9,359;1,731;-16,259;-10,063;-19,240;-12,020;-3,263;26,513;0,000;256,440;Inf;265,000;265,000;-14,413;3,252;-7,632;22,882
868,000;3,341;0,788;-35,209;1,866;9,348;4,464;28,592;3,991;-35,105;-2,819;0,000;32,500;32,500;9,359;1,731;-16,237;-10,074;-19,220;-11,986;-3,263;26,513;0,000;256,340;Inf;265,000;265,000;-14,395;3,254;-7,619;22,908
868,500;3,341;0,788;-35,209;1,866;9,348;4,464;28,592;3,991;-35,105;-2,819;0,000;32,500;32,500;9,359;1,731;-16,251;-10,047;-19,234;-11,979;-3,263;26,513;0,000;256,340;Inf;265,000;265,000;-14,379;3,255;-7,617;22,867
869,000;3,269;0,757;-35,209;1,875;9,344;4,464;28,592;3,991;-35,105;-2,819;0,000;32,500;32,500;9,317;1,906;-16,252;-10,057;-19,217;-12,006;-3,263;26,513;0,000;256,640;Inf;265,000;265,000;-14,378;3,257;-7,620;22,841
869,500;3,269;0,757;-35,209;1,875;9,344;4,464;28,592;3,991;-35,105;-2,819;0,000;32,500;32,500;9,317;1,906;-16,262;-10,078;-19,229;-11,996;-3,263;26,513;0,000;256,640;Inf;265,000;265,000;-14,383;3,257;-7,633;22,849
870,000;3,269;0,757;-35,209;1,875;9,344;4,464;28,592;3,991;-35,105;-2,819;0,000;32,500;32,500;9,317;1,906;-16,248;-10,078;-19,248;-11,971;-3,263;26,513;0,000;256,440;Inf;265,000;265,000;-14,391;3,257;-7,632;22,863
870,500;3,269;0,757;-35,209;1,875;9,344;4,464;28,592;3,991;-35,105;-2,819;0,000;32,500;32,500;9,317;1,906;-16,265;-10,066;-19,196;-12,011;-3,263;26,513;0,000;256,440;Inf;265,000;265,000;-14,386;3,257;-7,621;22,919
871,000;3,269;0,757;-35,209;1,875;9,344;4,441;28,610;3,991;-34,993;-2,830;0,000;32,535;32,406;9,317;1,906;-16,237;-10,090;-19,193;-12,032;-3,253;26,506;0,000;256,640;Inf;265,000;265,000;-14,384;3,258;-7,629;22,971
871,500;3,269;0,757;-35,209;1,875;9,344;4,441;28,610;3,991;-34,993;-2,830;0,000;32,500;32,400;9,317;1,906;-16,292;-10,084;-19,175;-12,039;-3,253;26,506;0,000;256,640;Inf;265,000;265,000;-14,388;3,258;-7,625;23,021
872,000;3,269;0,757;-35,209;1,875;9,344;4,441;28,610;3,991;-34,993;-2,830;0,000;32,500;32,400;9,317;1,906;-16,231;-10,105;-19,188;-12,025;-3,253;26,506;0,000;256,540;Inf;265,000;265,000;-14,397;3,258;-7,617;23,026
872,500;3,107;0,753;-35,209;1,889;9,349;4,441;28,610;3,991;-34,993;-2,830;0,000;32,500;32,400;9,295;1,782;-16,262;-10,078;-19,195;-12,009;-3,253;26,506;0,000;256,540;Inf;265,000;265,000;-14,386;3,256;-7,640;23,038
873,000;3,107;0,753;-35,209;1,889;9,349;4,441;28,610;3,991;-34,993;-2,830;0,000;32,500;32,400;9,295;1,782;-16,247;-10,064;-19,190;-11,999;-3,253;26,506;0,000;257,040;Inf;265,000;265,000;-14,386;3,256;-7,621;23,041
873,500;3,107;0,753;-35,209;1,889;9,349;4,441;28,610;3,991;-34,993;-2,830;0,000;32,500;32,400;9,295;1,782;-16,247;-10,064;-19,190;-11,999;-3,253;26,506;0,000;257,040;Inf;265,000;265,000;-14,375;3,253;-7,639;23,058
874,000;3,107;0,753;-35,209;1,889;9,349;4,441;28,610;3,991;-34,993;-2,830;0,000;32,500;32,400;9,295;1,782;-16,277;-10,100;-19,213;-12,026;-3,253;26,506;0,000;257,340;Inf;265,000;265,000;-14,375;3,251;-7,624;23,058
874,500;3,107;0,753;-35,209;1,889;9,349;4,411;28,628;4,001;-34,958;-2,814;0,000;32,528;32,320;9,295;1,782;-16,277;-10,100;-19,213;-12,026;-3,249;26,507;0,000;257,340;Inf;265,000;265,000;-14,404;3,248;-7,621;23,073
875,000;3,107;0,753;-35,209;1,889;9,349;4,411;28,628;4,001;-34,958;-2,814;0,000;32,500;32,300;9,295;1,782;-16,299;-10,093;-19,210;-12,041;-3,249;26,507;0,000;257,040;Inf;265,000;265,000;-14,404;3,246;-7,634;23,050
875,500;3,351;0,834;-35,206;1,801;9,295;4,411;28,628;4,001;-34,958;-2,814;0,000;32,500;32,300;9,323;2,058;-16,222;-10,080;-19,194;-12,008;-3,249;26,507;0,000;257,040;Inf;265,000;265,000;-14,411;3,244;-7,641;23,036
876,000;3,351;0,834;-35,206;1,801;9,295;4,411;28,628;4,001;-34,958;-2,814;0,000;32,500;32,300;9,323;2,058;-16,277;-10,083;-19,183;-12,019;-3,249;26,507;0,000;257,040;Inf;265,000;265,000;-14,376;3,246;-7,623;23,055
876,500;3,351;0,834;-35,206;1,801;9,295;4,411;28,628;4,001;-34,958;-2,814;0,000;32,500;32,300;9,323;2,058;-16,240;-10,085;-19,180;-12,035;-3,249;26,507;0,000;257,040;Inf;265,000;265,000;-14,391;3,247;-7,637;23,042
877,000;3,351;0,834;-35,206;1,801;9,295;4,411;28,628;4,001;-34,958;-2,814;0,000;32,500;32,300;9,323;2,058;-16,287;-10,075;-19,166;-12,002;-3,249;26,507;0,000;256,840;Inf;265,000;265,000;-14,385;3,249;-7,628;23,028
877,500;3,351;0,834;-35,206;1,801;9,295;4,411;28,628;4,001;-34,958;-2,814;0,000;32,500;32,300;9,323;2,058;-16,250;-10,070;-19,166;-12,011;-3,249;26,507;0,000;256,840;Inf;265,000;265,000;-14,383;3,251;-7,636;23,017
878,000;3,351;0,834;-35,206;1,801;9,295;4,449;28,645;4,021;-35,056;-2,806;0,000;32,539;32,316;9,323;2,058;-16,228;-10,074;-19,155;-12,027;-3,252;26,506;0,000;257,740;Inf;265,000;265,000;-14,374;3,252;-7,637;23,034
878,500;3,351;0,834;-35,206;1,801;9,295;4,449;28,645;4,021;-35,056;-2,806;0,000;32,500;32,300;9,323;2,058;-16,248;-10,067;-19,132;-12,019;-3,252;26,506;0,000;257,740;Inf;265,000;265,000;-14,371;3,254;-7,639;23,017
879,000;3,767;0,939;-35,209;1,826;9,282;4,449;28,645;4,021;-35,056;-2,806;0,000;32,500;32,300;9,345;2,037;-16,264;-10,079;-19,136;-12,010;-3,252;26,506;0,000;256,740;Inf;265,000;265,000;-14,366;3,255;-7,645;23,036
879,500;3,767;0,939;-35,209;1,826;9,282;4,449;28,645;4,021;-35,056;-2,806;0,000;32,500;32,300;9,345;2,037;-16,221;-10,075;-19,141;-11,993;-3,252;26,506;0,000;256,740;Inf;265,000;265,000;-14,372;3,264;-7,643;23,052
880,000;3,767;0,939;-35,209;1,826;9,282;4,449;28,645;4,021;-35,056;-2,806;0,000;32,500;32,300;9,345;2,037;-16,197;-10,057;-19,164;-11,975;-3,252;26,506;0,000;257,440;Inf;265,000;265,000;-14,357;3,272;-7,647;23,064
880,500;3,767;0,939;-35,209;1,826;9,282;4,449;28,645;4,021;-35,056;-2,806;0,000;32,500;32,300;9,345;2,037;-16,216;-10,065;-19,145;-11,978;-3,252;26,506;0,000;257,440;Inf;265,000;265,000;-14,348;3,280;-7,620;23,097
881,000;3,767;0,939;-35,209;1,826;9,282;4,449;28,645;4,021;-35,056;-2,806;0,000;32,500;32,300;9,345;2,037;-16,284;-10,063;-19,212;-12,019;-3,252;26,506;0,000;257,040;Inf;265,000;265,000;-14,351;3,288;-7,648;23,113
881,500;3,767;0,939;-35,209;1,826;9,282;4,448;28,644;4,004;-35,050;-2,820;0,000;32,536;32,329;9,345;2,037;-16,283;-10,085;-19,205;-12,027;-3,253;26,500;0,000;257,040;Inf;265,000;265,000;-14,394;3,296;-7,630;23,094
882,000;3,767;0,939;-35,209;1,826;9,282;4,448;28,644;4,004;-35,050;-2,820;0,000;32,500;32,300;9,345;2,037;-16,227;-10,051;-19,159;-12,002;-3,253;26,500;0,000;257,440;Inf;265,000;265,000;-14,400;3,304;-7,644;23,081
882,500;3,605;0,829;-35,209;1,841;9,351;4,448;28,644;4,004;-35,050;-2,820;0,000;32,500;32,300;9,321;1,892;-16,180;-10,069;-19,150;-11,986;-3,253;26,500;0,000;257,440;Inf;265,000;265,000;-14,360;3,311;-7,647;23,112
883,000;3,605;0,829;-35,209;1,841;9,351;4,448;28,644;4,004;-35,050;-2,820;0,000;32,500;32,300;9,321;1,892;-16,207;-10,054;-19,138;-11,965;-3,253;26,500;0,000;256,640;Inf;265,000;265,000;-14,346;3,316;-7,640;23,123
883,500;3,605;0,829;-35,209;1,841;9,351;4,448;28,644;4,004;-35,050;-2,820;0,000;32,500;32,300;9,321;1,892;-16,200;-10,052;-19,178;-11,961;-3,253;26,500;0,000;256,640;Inf;265,000;265,000;-14,341;3,321;-7,628;23,169
884,000;3,605;0,829;-35,209;1,841;9,351;4,448;28,644;4,004;-35,050;-2,820;0,000;32,500;32,300;9,321;1,892;-16,174;-10,056;-19,170;-11,967;-3,253;26,500;0,000;257,540;Inf;265,000;265,000;-14,348;3,326;-7,629;23,142
884,500;3,605;0,829;-35,209;1,841;9,351;4,448;28,644;4,004;-35,050;-2,820;0,000;32,500;32,300;9,321;1,892;-16,213;-10,037;-19,168;-11,978;-3,253;26,500;0,000;257,540;Inf;265,000;265,000;-14,342;3,330;-7,603;23,150
885,000;3,605;0,829;-35,209;1,841;9,351;4,471;28,665;3,990;-34,985;-2,836;0,000;32,527;32,318;9,321;1,892;-16,194;-10,039;-19,143;-11,936;-3,248;26,501;0,000;257,640;Inf;265,000;265,000;-14,349;3,335;-7,585;23,157
885,500;3,605;0,829;-35,209;1,841;9,351;4,471;28,665;3,990;-34,985;-2,836;0,000;32,500;32,300;9,321;1,892;-16,210;-10,048;-19,173;-11,953;-3,248;26,501;0,000;257,640;Inf;265,000;265,000;-14,328;3,339;-7,602;23,129
886,000;3,330;0,874;-34,496;1,850;9,258;4,471;28,665;3,990;-34,985;-2,836;0,000;32,500;32,300;9,460;1,825;-16,181;-10,033;-19,182;-11,964;-3,248;26,501;0,000;257,940;Inf;265,000;265,000;-14,346;3,343;-7,620;23,166
886,500;3,330;0,874;-34,496;1,850;9,258;4,471;28,665;3,990;-34,985;-2,836;0,000;32,500;32,300;9,460;1,825;-16,186;-10,031;-19,190;-11,944;-3,248;26,501;0,000;257,940;Inf;265,000;265,000;-14,340;3,343;-7,601;23,092
887,000;3,330;0,874;-34,496;1,850;9,258;4,471;28,665;3,990;-34,985;-2,836;0,000;32,500;32,300;9,460;1,825;-16,174;-10,036;-19,177;-11,946;-3,248;26,501;0,000;257,640;Inf;265,000;265,000;-14,338;3,343;-7,598;23,082
887,500;3,330;0,874;-34,496;1,850;9,258;4,471;28,665;3,990;-34,985;-2,836;0,000;32,500;32,300;9,460;1,825;-16,198;-10,031;-19,184;-11,974;-3,248;26,501;0,000;257,640;Inf;265,000;265,000;-14,333;3,343;-7,602;23,040
888,000;3,330;0,874;-34,496;1,850;9,258;4,471;28,665;3,990;-34,985;-2,836;0,000;32,500;32,300;9,460;1,825;-16,227;-10,041;-19,178;-11,984;-3,248;26,501;0,000;257,640;Inf;265,000;265,000;-14,347;3,343;-7,595;22,981
888,500;3,330;0,874;-34,496;1,850;9,258;4,483;28,673;3,990;-34,867;-2,817;0,000;32,534;32,356;9,460;1,825;-16,274;-10,056;-19,158;-11,972;-3,244;26,512;0,000;257,640;Inf;265,000;265,000;-14,358;3,342;-7,618;22,983
889,000;3,330;0,874;-34,496;1,850;9,258;4,483;28,673;3,990;-34,867;-2,817;0,000;32,500;32,400;9,460;1,825;-16,242;-10,031;-19,142;-11,974;-3,244;26,512;0,000;257,240;Inf;265,000;265,000;-14,365;3,342;-7,615;23,016
889,500;3,009;0,677;-35,209;1,861;9,356;4,483;28,673;3,990;-34,867;-2,817;0,000;32,500;32,400;9,305;1,860;-16,186;-10,035;-19,121;-11,950;-3,244;26,512;0,000;257,240;Inf;265,000;265,000;-14,347;3,342;-7,596;22,919
890,000;3,009;0,677;-35,209;1,861;9,356;4,483;28,673;3,990;-34,867;-2,817;0,000;32,500;32,400;9,305;1,860;-16,162;-10,047;-19,141;-11,954;-3,244;26,512;0,000;257,140;Inf;265,000;265,000;-14,323;3,337;-7,600;22,843
890,500;3,009;0,677;-35,209;1,861;9,356;4,483;28,673;3,990;-34,867;-2,817;0,000;32,500;32,400;9,305;1,860;-16,217;-10,042;-19,180;-11,970;-3,244;26,512;0,000;257,140;Inf;265,000;265,000;-14,326;3,331;-7,605;22,815
891,000;3,009;0,677;-35,209;1,861;9,356;4,483;28,673;3,990;-34,867;-2,817;0,000;32,500;32,400;9,305;1,860;-16,217;-10,045;-19,176;-11,984;-3,244;26,512;0,000;256,740;Inf;265,000;265,000;-14,352;3,326;-7,584;22,816
891,500;3,009;0,677;-35,209;1,861;9,356;4,483;28,673;3,990;-34,867;-2,817;0,000;32,500;32,400;9,305;1,860;-16,239;-10,036;-19,169;-11,950;-3,244;26,512;0,000;256,740;Inf;265,000;265,000;-14,355;3,321;-7,566;22,849
892,000;3,009;0,677;-35,209;1,861;9,356;4,440;28,709;4,006;-34,819;-2,819;0,000;32,533;32,295;9,305;1,860;-16,167;-10,017;-19,132;-11,945;-3,257;26,501;0,000;256,940;Inf;265,000;265,000;-14,349;3,316;-7,586;22,839
892,500;3,009;0,677;-35,209;1,861;9,356;4,440;28,709;4,006;-34,819;-2,819;0,000;32,500;32,300;9,305;1,860;-16,189;-10,041;-19,149;-11,953;-3,257;26,501;0,000;256,940;Inf;265,000;265,000;-14,315;3,311;-7,587;22,882
893,000;2,872;0,762;-34,054;1,858;9,261;4,440;28,709;4,006;-34,819;-2,819;0,000;32,500;32,300;9,445;1,878;-16,241;-10,032;-19,141;-11,985;-3,257;26,501;0,000;257,140;Inf;265,000;265,000;-14,333;3,306;-7,560;22,880
893,500;2,872;0,762;-34,054;1,858;9,261;4,440;28,709;4,006;-34,819;-2,819;0,000;32,500;32,300;9,445;1,878;-16,221;-10,046;-19,133;-11,987;-3,257;26,501;0,000;257,140;Inf;265,000;265,000;-14,350;3,299;-7,585;22,887
894,000;2,872;0,762;-34,054;1,858;9,261;4,440;28,709;4,006;-34,819;-2,819;0,000;32,500;32,300;9,445;1,878;-16,225;-10,034;-19,145;-11,956;-3,257;26,501;0,000;256,640;Inf;265,000;265,000;-14,347;3,292;-7,590;22,929
894,500;2,872;0,762;-34,054;1,858;9,261;4,440;28,709;4,006;-34,819;-2,819;0,000;32,500;32,300;9,445;1,878;-16,173;-10,022;-19,146;-11,931;-3,257;26,501;0,000;256,640;Inf;265,000;265,000;-14,340;3,285;-7,576;22,966
895,000;2,872;0,762;-34,054;1,858;9,261;4,440;28,709;4,006;-34,819;-2,819;0,000;32,500;32,300;9,445;1,878;-16,214;-10,014;-19,146;-11,958;-3,257;26,501;0,000;257,140;Inf;265,000;265,000;-14,318;3,278;-7,581;22,976
895,500;2,872;0,762;-34,054;1,858;9,261;4,411;28,722;4,012;-34,941;-2,816;0,000;32,539;32,315;9,445;1,878;-16,227;-10,049;-19,165;-11,973;-3,255;26,496;0,000;257,140;Inf;265,000;265,000;-14,333;3,271;-7,549;23,012
896,000;2,872;0,762;-34,054;1,858;9,261;4,411;28,722;4,012;-34,941;-2,816;0,000;32,500;32,300;9,445;1,878;-16,247;-10,049;-19,176;-11,954;-3,255;26,496;0,000;257,240;Inf;265,000;265,000;-14,353;3,265;-7,563;23,034
896,500;3,539;0,820;-35,209;1,841;9,328;4,411;28,722;4,012;-34,941;-2,816;0,000;32,500;32,300;9,291;1,906;-16,245;-10,045;-19,187;-11,987;-3,255;26,496;0,000;257,240;Inf;265,000;265,000;-14,357;3,258;-7,576;23,016
