t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
897,000;3,539;0,820;-35,209;1,841;9,328;4,411;28,722;4,012;-34,941;-2,816;0,000;32,500;32,300;9,291;1,906;-16,196;-10,052;-19,151;-11,952;-3,255;26,496;0,000;257,340;Inf;265,000;265,000;-14,366;3,263;-7,573;23,011
897,500;3,539;0,820;-35,209;1,841;9,328;4,411;28,722;4,012;-34,941;-2,816;0,000;32,500;32,300;9,291;1,906;-16,196;-10,041;-19,124;-11,982;-3,255;26,496;0,000;257,340;Inf;265,000;265,000;-14,338;3,267;-7,583;23,032
898,000;3,539;0,820;-35,209;1,841;9,328;4,411;28,722;4,012;-34,941;-2,816;0,000;32,500;32,300;9,291;1,906;-16,211;-10,052;-19,077;-11,987;-3,255;26,496;0,000;257,040;Inf;265,000;265,000;-14,336;3,272;-7,589;23,037
898,500;3,539;0,820;-35,209;1,841;9,328;4,411;28,722;4,012;-34,941;-2,816;0,000;32,500;32,300;9,291;1,906;-16,188;-10,069;-19,061;-11,992;-3,255;26,496;0,000;257,040;Inf;265,000;265,000;-14,332;3,276;-7,572;23,037
899,000;3,539;0,820;-35,209;1,841;9,328;4,453;28,728;3,993;-35,006;-2,822;0,000;32,541;32,250;9,291;1,906;-16,211;-10,026;-19,088;-11,950;-3,254;26,501;0,000;257,440;Inf;265,000;265,000;-14,328;3,281;-7,583;23,062
899,500;3,539;0,820;-35,209;1,841;9,328;4,453;28,728;3,993;-35,006;-2,822;0,000;32,500;32,300;9,291;1,906;-16,176;-10,050;-19,098;-11,971;-3,254;26,501;0,000;257,440;Inf;265,000;265,000;-14,319;3,285;-7,589;23,027
900,000;2,957;0,762;-33,762;1,882;9,272;4,453;28,728;3,993;-35,006;-2,822;0,000;32,500;32,300;9,421;1,662;-16,186;-10,048;-19,093;-11,969;-3,254;26,501;0,000;257,640;Inf;265,000;265,000;-14,324;3,289;-7,573;23,020
900,500;2,957;0,762;-33,762;1,882;9,272;4,453;28,728;3,993;-35,006;-2,822;0,000;32,500;32,300;9,421;1,662;-16,217;-10,026;-19,104;-11,948;-3,254;26,501;0,000;257,640;Inf;265,000;265,000;-14,324;3,284;-7,579;23,045
901,000;2,957;0,762;-33,762;1,882;9,272;4,453;28,728;3,993;-35,006;-2,822;0,000;32,500;32,300;9,421;1,662;-16,205;-10,027;-19,100;-11,953;-3,254;26,501;0,000;256,140;Inf;265,000;265,000;-14,324;3,278;-7,580;23,049
901,500;2,957;0,762;-33,762;1,882;9,272;4,453;28,728;3,993;-35,006;-2,822;0,000;32,500;32,300;9,421;1,662;-16,173;-10,044;-19,129;-11,956;-3,254;26,501;0,000;256,140;Inf;265,000;265,000;-14,321;3,273;-7,575;23,048
902,000;2,957;0,762;-33,762;1,882;9,272;4,468;28,741;3,994;-34,966;-2,825;0,000;32,539;32,235;9,421;1,662;-16,192;-10,030;-19,126;-11,937;-3,258;26,493;0,000;257,440;Inf;265,000;265,000;-14,325;3,268;-7,578;23,083
902,500;2,957;0,762;-33,762;1,882;9,272;4,468;28,741;3,994;-34,966;-2,825;0,000;32,500;32,200;9,421;1,662;-16,172;-10,018;-19,138;-11,928;-3,258;26,493;0,000;257,440;Inf;265,000;265,000;-14,321;3,263;-7,574;23,106
903,000;3,631;0,864;-35,209;1,862;9,339;4,468;28,741;3,994;-34,966;-2,825;0,000;32,500;32,200;9,314;1,909;-16,164;-10,008;-19,109;-11,926;-3,258;26,493;0,000;256,340;Inf;265,000;265,000;-14,314;3,258;-7,560;23,116
903,500;3,631;0,864;-35,209;1,862;9,339;4,468;28,741;3,994;-34,966;-2,825;0,000;32,500;32,200;9,314;1,909;-16,170;-10,032;-19,128;-11,941;-3,258;26,493;0,000;256,340;Inf;265,000;265,000;-14,302;3,264;-7,558;23,131
904,000;3,631;0,864;-35,209;1,862;9,339;4,468;28,741;3,994;-34,966;-2,825;0,000;32,500;32,200;9,314;1,909;-16,228;-10,014;-19,140;-11,948;-3,258;26,493;0,000;257,340;Inf;265,000;265,000;-14,318;3,270;-7,565;23,127
904,500;3,631;0,864;-35,209;1,862;9,339;4,468;28,741;3,994;-34,966;-2,825;0,000;32,500;32,200;9,314;1,909;-16,236;-10,001;-19,122;-11,935;-3,258;26,493;0,000;257,340;Inf;265,000;265,000;-14,332;3,276;-7,533;23,091
905,000;3,631;0,864;-35,209;1,862;9,339;4,468;28,741;3,994;-34,966;-2,825;0,000;32,500;32,200;9,314;1,909;-16,194;-10,019;-19,129;-11,909;-3,258;26,493;0,000;255,340;Inf;265,000;265,000;-14,324;3,281;-7,570;23,086
905,500;3,631;0,864;-35,209;1,862;9,339;4,450;28,771;4,007;-34,897;-2,825;0,000;32,545;32,314;9,314;1,909;-16,158;-10,002;-19,087;-11,902;-3,257;26,500;0,000;255,340;Inf;265,000;265,000;-14,313;3,287;-7,539;23,076
906,000;3,631;0,864;-35,209;1,862;9,339;4,450;28,771;4,007;-34,897;-2,825;0,000;32,500;32,300;9,314;1,909;-16,133;-9,987;-19,096;-11,929;-3,257;26,500;0,000;257,540;Inf;265,000;265,000;-14,287;3,293;-7,532;23,027
906,500;2,578;0,721;-34,023;1,884;9,310;4,450;28,771;4,007;-34,897;-2,825;0,000;32,500;32,300;9,445;1,825;-16,166;-10,008;-19,116;-11,924;-3,257;26,500;0,000;257,540;Inf;265,000;265,000;-14,286;3,298;-7,533;22,979
907,000;2,578;0,721;-34,023;1,884;9,310;4,450;28,771;4,007;-34,897;-2,825;0,000;32,500;32,300;9,445;1,825;-16,190;-10,007;-19,124;-11,916;-3,257;26,500;0,000;255,040;Inf;265,000;265,000;-14,303;3,287;-7,548;22,983
907,500;2,578;0,721;-34,023;1,884;9,310;4,450;28,771;4,007;-34,897;-2,825;0,000;32,500;32,300;9,445;1,825;-16,193;-9,978;-19,119;-11,919;-3,257;26,500;0,000;255,040;Inf;265,000;265,000;-14,309;3,275;-7,535;22,993
908,000;2,578;0,721;-34,023;1,884;9,310;4,450;28,771;4,007;-34,897;-2,825;0,000;32,500;32,300;9,445;1,825;-16,155;-9,976;-19,100;-11,901;-3,257;26,500;0,000;257,040;Inf;265,000;265,000;-14,302;3,264;-7,527;23,044
908,500;2,578;0,721;-34,023;1,884;9,310;4,444;28,779;4,028;-34,808;-2,834;0,000;32,547;32,381;9,445;1,825;-16,165;-9,995;-19,115;-11,914;-3,257;26,503;0,000;257,040;Inf;265,000;265,000;-14,283;3,252;-7,531;23,065
909,000;2,578;0,721;-34,023;1,884;9,310;4,444;28,779;4,028;-34,808;-2,834;0,000;32,500;32,400;9,445;1,825;-16,157;-10,002;-19,133;-11,911;-3,257;26,503;0,000;255,940;Inf;265,000;265,000;-14,297;3,241;-7,544;23,074
909,500;3,123;0,806;-34,670;1,846;9,292;4,444;28,779;4,028;-34,808;-2,834;0,000;32,500;32,400;9,431;1,904;-16,250;-10,017;-19,137;-11,964;-3,257;26,503;0,000;255,940;Inf;265,000;265,000;-14,301;3,230;-7,542;23,007
910,000;3,123;0,806;-34,670;1,846;9,292;4,444;28,779;4,028;-34,808;-2,834;0,000;32,500;32,400;9,431;1,904;-16,201;-10,010;-19,107;-11,955;-3,257;26,503;0,000;257,140;Inf;265,000;265,000;-14,342;3,229;-7,552;23,024
910,500;3,123;0,806;-34,670;1,846;9,292;4,444;28,779;4,028;-34,808;-2,834;0,000;32,500;32,400;9,431;1,904;-16,165;-10,007;-19,122;-11,936;-3,257;26,503;0,000;257,140;Inf;265,000;265,000;-14,318;3,227;-7,545;23,025
911,000;3,123;0,806;-34,670;1,846;9,292;4,444;28,779;4,028;-34,808;-2,834;0,000;32,500;32,400;9,431;1,904;-16,183;-10,018;-19,130;-11,937;-3,257;26,503;0,000;255,840;Inf;265,000;265,000;-14,307;3,225;-7,542;23,066
911,500;3,123;0,806;-34,670;1,846;9,292;4,444;28,779;4,028;-34,808;-2,834;0,000;32,500;32,400;9,431;1,904;-16,242;-10,001;-19,115;-11,958;-3,257;26,503;0,000;255,840;Inf;265,000;265,000;-14,317;3,224;-7,549;23,084
912,000;3,123;0,806;-34,670;1,846;9,292;4,440;28,796;4,020;-34,707;-2,840;0,000;32,551;32,381;9,431;1,904;-16,232;-10,018;-19,122;-11,970;-3,261;26,497;0,000;257,440;Inf;265,000;265,000;-14,329;3,222;-7,542;23,213
912,500;3,123;0,806;-34,670;1,846;9,292;4,440;28,796;4,020;-34,707;-2,840;0,000;32,600;32,400;9,431;1,904;-16,211;-10,044;-19,129;-11,951;-3,261;26,497;0,000;257,440;Inf;265,000;265,000;-14,336;3,220;-7,580;23,236
913,000;2,705;0,681;-35,005;1,834;9,260;4,440;28,796;4,020;-34,707;-2,840;0,000;32,600;32,400;9,402;1,903;-16,191;-10,005;-19,109;-11,935;-3,261;26,497;0,000;256,440;Inf;265,000;265,000;-14,334;3,219;-7,543;23,292
913,500;2,705;0,681;-35,005;1,834;9,260;4,440;28,796;4,020;-34,707;-2,840;0,000;32,600;32,400;9,402;1,903;-16,166;-10,001;-19,123;-11,931;-3,261;26,497;0,000;256,440;Inf;265,000;265,000;-14,310;3,210;-7,552;23,299
914,000;2,705;0,681;-35,005;1,834;9,260;4,440;28,796;4,020;-34,707;-2,840;0,000;32,600;32,400;9,402;1,903;-16,174;-10,026;-19,127;-11,943;-3,261;26,497;0,000;257,140;Inf;265,000;265,000;-14,305;3,202;-7,548;23,291
914,500;2,705;0,681;-35,005;1,834;9,260;4,440;28,796;4,020;-34,707;-2,840;0,000;32,600;32,400;9,402;1,903;-16,203;-10,018;-19,138;-11,931;-3,261;26,497;0,000;257,140;Inf;265,000;265,000;-14,318;3,194;-7,557;23,281
915,000;2,705;0,681;-35,005;1,834;9,260;4,425;28,808;4,015;-34,699;-2,837;0,000;32,550;32,372;9,402;1,903;-16,215;-10,001;-19,131;-11,955;-3,263;26,489;0,000;255,940;Inf;265,000;265,000;-14,323;3,186;-7,541;23,295
915,500;2,705;0,681;-35,005;1,834;9,260;4,425;28,808;4,015;-34,699;-2,837;0,000;32,500;32,400;9,402;1,903;-16,224;-10,024;-19,151;-11,982;-3,263;26,489;0,000;255,940;Inf;265,000;265,000;-14,326;3,178;-7,549;23,247
916,000;3,566;0,952;-33,816;1,919;9,315;4,425;28,808;4,015;-34,699;-2,837;0,000;32,500;32,400;9,388;1,747;-16,244;-10,036;-19,171;-11,986;-3,263;26,489;0,000;257,140;Inf;265,000;265,000;-14,345;3,170;-7,560;23,258
916,500;3,566;0,952;-33,816;1,919;9,315;4,425;28,808;4,015;-34,699;-2,837;0,000;32,500;32,400;9,388;1,747;-16,224;-10,028;-19,165;-11,978;-3,263;26,489;0,000;257,140;Inf;265,000;265,000;-14,359;3,177;-7,574;23,236
917,000;3,566;0,952;-33,816;1,919;9,315;4,425;28,808;4,015;-34,699;-2,837;0,000;32,500;32,400;9,388;1,747;-16,204;-10,051;-19,137;-11,962;-3,263;26,489;0,000;256,340;Inf;265,000;265,000;-14,349;3,183;-7,559;23,224
917,500;3,566;0,952;-33,816;1,919;9,315;4,425;28,808;4,015;-34,699;-2,837;0,000;32,500;32,400;9,388;1,747;-16,230;-10,035;-19,128;-11,961;-3,263;26,489;0,000;256,340;Inf;265,000;265,000;-14,338;3,189;-7,559;23,229
918,000;3,566;0,952;-33,816;1,919;9,315;4,429;28,825;3,988;-34,720;-2,838;0,000;32,556;32,355;9,388;1,747;-16,226;-10,015;-19,125;-11,956;-3,263;26,493;0,000;257,340;Inf;265,000;265,000;-14,338;3,196;-7,571;23,244
918,500;3,566;0,952;-33,816;1,919;9,315;4,429;28,825;3,988;-34,720;-2,838;0,000;32,600;32,400;9,388;1,747;-16,189;-10,017;-19,122;-11,959;-3,263;26,493;0,000;257,340;Inf;265,000;265,000;-14,331;3,202;-7,557;23,269
919,000;3,566;0,952;-33,816;1,919;9,315;4,429;28,825;3,988;-34,720;-2,838;0,000;32,600;32,400;9,388;1,747;-16,215;-10,031;-19,116;-11,949;-3,263;26,493;0,000;256,640;Inf;265,000;265,000;-14,322;3,208;-7,546;23,201
919,500;2,661;0,726;-33,228;1,874;9,288;4,429;28,825;3,988;-34,720;-2,838;0,000;32,600;32,400;9,564;1,755;-16,207;-10,018;-19,108;-11,935;-3,263;26,493;0,000;256,640;Inf;265,000;265,000;-14,328;3,213;-7,568;23,195
920,000;2,661;0,726;-33,228;1,874;9,288;4,429;28,825;3,988;-34,720;-2,838;0,000;32,600;32,400;9,564;1,755;-16,158;-10,005;-19,097;-11,926;-3,263;26,493;0,000;256,840;Inf;265,000;265,000;-14,317;3,204;-7,559;23,163
920,500;2,661;0,726;-33,228;1,874;9,288;4,429;28,825;3,988;-34,720;-2,838;0,000;32,600;32,400;9,564;1,755;-16,146;-9,998;-19,116;-11,913;-3,263;26,493;0,000;256,840;Inf;265,000;265,000;-14,296;3,196;-7,548;23,148
921,000;2,661;0,726;-33,228;1,874;9,288;4,429;28,825;3,988;-34,720;-2,838;0,000;32,600;32,400;9,564;1,755;-16,133;-9,974;-19,127;-11,898;-3,263;26,493;0,000;256,340;Inf;265,000;265,000;-14,293;3,187;-7,574;23,118
921,500;2,661;0,726;-33,228;1,874;9,288;4,434;28,848;4,013;-34,668;-2,808;0,000;32,579;32,405;9,564;1,755;-16,146;-9,985;-19,114;-11,891;-3,249;26,497;0,000;256,340;Inf;265,000;265,000;-14,283;3,178;-7,552;23,079
922,000;2,661;0,726;-33,228;1,874;9,288;4,434;28,848;4,013;-34,668;-2,808;0,000;32,600;32,400;9,564;1,755;-16,145;-9,978;-19,125;-11,873;-3,249;26,497;0,000;256,640;Inf;265,000;265,000;-14,284;3,170;-7,531;23,072
922,500;3,146;0,801;-34,620;1,847;9,277;4,434;28,848;4,013;-34,668;-2,808;0,000;32,600;32,400;9,505;1,924;-16,152;-9,978;-19,145;-11,895;-3,249;26,497;0,000;256,640;Inf;265,000;265,000;-14,280;3,161;-7,536;23,139
923,000;3,146;0,801;-34,620;1,847;9,277;4,434;28,848;4,013;-34,668;-2,808;0,000;32,600;32,400;9,505;1,924;-16,231;-10,001;-19,176;-11,923;-3,249;26,497;0,000;256,240;Inf;265,000;265,000;-14,293;3,161;-7,525;23,134
923,500;3,146;0,801;-34,620;1,847;9,277;4,434;28,848;4,013;-34,668;-2,808;0,000;32,600;32,400;9,505;1,924;-16,197;-10,011;-19,147;-11,921;-3,249;26,497;0,000;256,240;Inf;265,000;265,000;-14,333;3,161;-7,546;23,142
924,000;3,146;0,801;-34,620;1,847;9,277;4,434;28,848;4,013;-34,668;-2,808;0,000;32,600;32,400;9,505;1,924;-16,171;-9,997;-19,152;-11,932;-3,249;26,497;0,000;256,240;Inf;265,000;265,000;-14,319;3,161;-7,550;23,159
924,500;3,146;0,801;-34,620;1,847;9,277;4,469;28,856;4,016;-34,582;-2,821;0,000;32,577;32,431;9,505;1,924;-16,203;-9,996;-19,152;-11,916;-3,260;26,497;0,000;256,240;Inf;265,000;265,000;-14,313;3,160;-7,533;23,147
925,000;3,146;0,801;-34,620;1,847;9,277;4,469;28,856;4,016;-34,582;-2,821;0,000;32,600;32,400;9,505;1,924;-16,204;-10,000;-19,134;-11,910;-3,260;26,497;0,000;255,840;Inf;265,000;265,000;-14,317;3,160;-7,550;23,131
925,500;3,146;0,801;-34,620;1,847;9,277;4,469;28,856;4,016;-34,582;-2,821;0,000;32,600;32,400;9,505;1,924;-16,203;-10,008;-19,141;-11,947;-3,260;26,497;0,000;255,840;Inf;265,000;265,000;-14,312;3,160;-7,540;23,156
926,000;3,189;0,799;-34,223;1,835;9,356;4,469;28,856;4,016;-34,582;-2,821;0,000;32,600;32,400;9,428;1,685;-16,173;-10,008;-19,137;-11,940;-3,260;26,497;0,000;256,640;Inf;265,000;265,000;-14,325;3,160;-7,546;23,183
926,500;3,189;0,799;-34,223;1,835;9,356;4,469;28,856;4,016;-34,582;-2,821;0,000;32,600;32,400;9,428;1,685;-16,242;-10,012;-19,152;-11,948;-3,260;26,497;0,000;256,640;Inf;265,000;265,000;-14,315;3,160;-7,543;23,164
927,000;3,189;0,799;-34,223;1,835;9,356;4,469;28,856;4,016;-34,582;-2,821;0,000;32,600;32,400;9,428;1,685;-16,200;-10,026;-19,105;-11,977;-3,260;26,497;0,000;255,940;Inf;265,000;265,000;-14,339;3,161;-7,556;23,172
927,500;3,189;0,799;-34,223;1,835;9,356;4,469;28,856;4,016;-34,582;-2,821;0,000;32,600;32,400;9,428;1,685;-16,218;-10,029;-19,110;-11,952;-3,260;26,497;0,000;255,940;Inf;265,000;265,000;-14,327;3,161;-7,550;23,128
928,000;3,189;0,799;-34,223;1,835;9,356;4,430;28,868;4,025;-34,445;-2,829;0,000;32,585;32,473;9,428;1,685;-16,207;-10,004;-19,095;-11,933;-3,247;26,501;0,000;256,440;Inf;265,000;265,000;-14,327;3,162;-7,552;23,134
928,500;3,189;0,799;-34,223;1,835;9,356;4,430;28,868;4,025;-34,445;-2,829;0,000;32,600;32,500;9,428;1,685;-16,174;-10,008;-19,107;-11,906;-3,247;26,501;0,000;256,440;Inf;265,000;265,000;-14,310;3,162;-7,565;23,120
929,000;2,842;0,681;-35,209;1,862;9,310;4,430;28,868;4,025;-34,445;-2,829;0,000;32,600;32,500;9,420;1,930;-16,141;-9,997;-19,114;-11,935;-3,247;26,501;0,000;256,640;Inf;265,000;265,000;-14,299;3,162;-7,551;23,138
929,500;2,842;0,681;-35,209;1,862;9,310;4,430;28,868;4,025;-34,445;-2,829;0,000;32,600;32,500;9,420;1,930;-16,194;-10,006;-19,122;-11,952;-3,247;26,501;0,000;256,640;Inf;265,000;265,000;-14,297;3,157;-7,556;23,142
930,000;2,842;0,681;-35,209;1,862;9,310;4,430;28,868;4,025;-34,445;-2,829;0,000;32,600;32,500;9,420;1,930;-16,262;-10,028;-19,126;-11,963;-3,247;26,501;0,000;256,040;Inf;265,000;265,000;-14,318;3,152;-7,551;23,152
930,500;2,842;0,681;-35,209;1,862;9,310;4,430;28,868;4,025;-34,445;-2,829;0,000;32,600;32,500;9,420;1,930;-16,179;-10,019;-19,114;-11,948;-3,247;26,501;0,000;256,040;Inf;265,000;265,000;-14,345;3,147;-7,569;23,138
931,000;2,842;0,681;-35,209;1,862;9,310;4,438;28,875;4,013;-34,349;-2,820;0,000;32,596;32,475;9,420;1,930;-16,143;-10,022;-19,129;-11,935;-3,239;26,496;0,000;256,140;Inf;265,000;265,000;-14,315;3,142;-7,561;23,091
931,500;2,842;0,681;-35,209;1,862;9,310;4,438;28,875;4,013;-34,349;-2,820;0,000;32,600;32,500;9,420;1,930;-16,159;-10,013;-19,137;-11,930;-3,239;26,496;0,000;256,140;Inf;265,000;265,000;-14,307;3,137;-7,568;23,072
932,000;2,961;0,744;-34,106;1,874;9,340;4,438;28,875;4,013;-34,349;-2,820;0,000;32,600;32,500;9,420;1,646;-16,199;-9,996;-19,108;-11,931;-3,239;26,496;0,000;256,140;Inf;265,000;265,000;-14,310;3,132;-7,564;23,091
932,500;2,961;0,744;-34,106;1,874;9,340;4,438;28,875;4,013;-34,349;-2,820;0,000;32,600;32,500;9,420;1,646;-16,203;-10,005;-19,104;-11,953;-3,239;26,496;0,000;256,140;Inf;265,000;265,000;-14,309;3,129;-7,571;23,097
933,000;2,961;0,744;-34,106;1,874;9,340;4,438;28,875;4,013;-34,349;-2,820;0,000;32,600;32,500;9,420;1,646;-16,199;-10,031;-19,115;-11,951;-3,239;26,496;0,000;256,240;Inf;265,000;265,000;-14,316;3,127;-7,573;23,098
933,500;2,961;0,744;-34,106;1,874;9,340;4,438;28,875;4,013;-34,349;-2,820;0,000;32,600;32,500;9,420;1,646;-16,197;-10,016;-19,149;-11,931;-3,239;26,496;0,000;256,240;Inf;265,000;265,000;-14,324;3,124;-7,546;23,113
934,000;2,961;0,744;-34,106;1,874;9,340;4,438;28,875;4,013;-34,349;-2,820;0,000;32,600;32,500;9,420;1,646;-16,151;-9,989;-19,105;-11,909;-3,239;26,496;0,000;255,940;Inf;265,000;265,000;-14,323;3,121;-7,558;23,119
934,500;2,961;0,744;-34,106;1,874;9,340;4,443;28,892;4,033;-34,280;-2,809;0,000;32,601;32,475;9,420;1,646;-16,196;-10,005;-19,162;-11,938;-3,247;26,496;0,000;255,940;Inf;265,000;265,000;-14,289;3,119;-7,551;23,114
935,000;2,961;0,744;-34,106;1,874;9,340;4,443;28,892;4,033;-34,280;-2,809;0,000;32,600;32,500;9,420;1,646;-16,186;-10,024;-19,147;-11,955;-3,247;26,496;0,000;256,040;Inf;265,000;265,000;-14,325;3,116;-7,564;23,033
935,500;2,789;0,764;-33,302;1,854;9,280;4,443;28,892;4,033;-34,280;-2,809;0,000;32,600;32,500;9,474;1,852;-16,239;-10,018;-19,138;-11,962;-3,247;26,496;0,000;256,040;Inf;265,000;265,000;-14,328;3,113;-7,553;23,029
936,000;2,789;0,764;-33,302;1,854;9,280;4,443;28,892;4,033;-34,280;-2,809;0,000;32,600;32,500;9,474;1,852;-16,214;-10,020;-19,136;-11,933;-3,247;26,496;0,000;255,840;Inf;265,000;265,000;-14,339;3,108;-7,545;23,053
936,500;2,789;0,764;-33,302;1,854;9,280;4,443;28,892;4,033;-34,280;-2,809;0,000;32,600;32,500;9,474;1,852;-16,184;-9,993;-19,135;-11,915;-3,247;26,496;0,000;255,840;Inf;265,000;265,000;-14,326;3,103;-7,548;22,997
937,000;2,789;0,764;-33,302;1,854;9,280;4,443;28,892;4,033;-34,280;-2,809;0,000;32,600;32,500;9,474;1,852;-16,192;-9,995;-19,109;-11,936;-3,247;26,496;0,000;256,240;Inf;265,000;265,000;-14,307;3,098;-7,568;23,011
937,500;2,789;0,764;-33,302;1,854;9,280;4,451;28,901;4,040;-34,217;-2,815;0,000;32,602;32,491;9,474;1,852;-16,259;-10,029;-19,130;-11,956;-3,242;26,491;0,000;256,240;Inf;265,000;265,000;-14,308;3,093;-7,561;23,001
938,000;2,789;0,764;-33,302;1,854;9,280;4,451;28,901;4,040;-34,217;-2,815;0,000;32,600;32,500;9,474;1,852;-16,241;-10,059;-19,131;-11,982;-3,242;26,491;0,000;256,040;Inf;265,000;265,000;-14,343;3,088;-7,555;22,996
938,500;2,652;0,731;-33,920;1,923;9,218;4,451;28,901;4,040;-34,217;-2,815;0,000;32,600;32,500;9,374;1,718;-16,192;-10,035;-19,102;-11,980;-3,242;26,491;0,000;256,040;Inf;265,000;265,000;-14,353;3,083;-7,574;23,016
939,000;2,652;0,731;-33,920;1,923;9,218;4,451;28,901;4,040;-34,217;-2,815;0,000;32,600;32,500;9,374;1,718;-16,234;-10,038;-19,125;-11,980;-3,242;26,491;0,000;256,740;Inf;265,000;265,000;-14,327;3,076;-7,566;22,991
939,500;2,652;0,731;-33,920;1,923;9,218;4,451;28,901;4,040;-34,217;-2,815;0,000;32,600;32,500;9,374;1,718;-16,238;-10,038;-19,122;-12,009;-3,242;26,491;0,000;256,740;Inf;265,000;265,000;-14,344;3,069;-7,565;22,977
940,000;2,652;0,731;-33,920;1,923;9,218;4,451;28,901;4,040;-34,217;-2,815;0,000;32,600;32,500;9,374;1,718;-16,288;-10,057;-19,161;-11,991;-3,242;26,491;0,000;256,440;Inf;265,000;265,000;-14,352;3,062;-7,569;22,970
940,500;2,652;0,731;-33,920;1,923;9,218;4,451;28,901;4,040;-34,217;-2,815;0,000;32,600;32,500;9,374;1,718;-16,283;-10,068;-19,153;-11,997;-3,242;26,491;0,000;256,440;Inf;265,000;265,000;-14,374;3,055;-7,579;23,001
941,000;2,652;0,731;-33,920;1,923;9,218;4,460;28,919;4,018;-34,141;-2,797;0,000;32,607;32,577;9,374;1,718;-16,232;-10,072;-19,172;-11,989;-3,245;26,492;0,000;256,340;Inf;265,000;265,000;-14,375;3,049;-7,593;23,014
941,500;2,652;0,731;-33,920;1,923;9,218;4,460;28,919;4,018;-34,141;-2,797;0,000;32,600;32,600;9,374;1,718;-16,272;-10,065;-19,163;-11,982;-3,245;26,492;0,000;256,340;Inf;265,000;265,000;-14,366;3,042;-7,597;23,019
942,000;3,708;0,948;-34,293;1,820;9,250;4,460;28,919;4,018;-34,141;-2,797;0,000;32,600;32,600;9,511;1,893;-16,254;-10,055;-19,152;-11,981;-3,245;26,492;0,000;256,140;Inf;265,000;265,000;-14,370;3,036;-7,610;23,033
942,500;3,708;0,948;-34,293;1,820;9,250;4,460;28,919;4,018;-34,141;-2,797;0,000;32,600;32,600;9,511;1,893;-16,220;-10,051;-19,157;-11,978;-3,245;26,492;0,000;256,140;Inf;265,000;265,000;-14,361;3,047;-7,580;23,030
943,000;3,708;0,948;-34,293;1,820;9,250;4,460;28,919;4,018;-34,141;-2,797;0,000;32,600;32,600;9,511;1,893;-16,233;-10,034;-19,137;-11,953;-3,245;26,492;0,000;256,840;Inf;265,000;265,000;-14,351;3,058;-7,608;23,122
943,500;3,708;0,948;-34,293;1,820;9,250;4,460;28,919;4,018;-34,141;-2,797;0,000;32,600;32,600;9,511;1,893;-16,253;-10,038;-19,158;-11,960;-3,245;26,492;0,000;256,840;Inf;265,000;265,000;-14,339;3,068;-7,583;23,087
944,000;3,708;0,948;-34,293;1,820;9,250;4,437;28,935;4,022;-34,071;-2,816;0,000;32,624;32,581;9,511;1,893;-16,244;-10,044;-19,156;-11,978;-3,248;26,494;0,000;256,440;Inf;265,000;265,000;-14,352;3,079;-7,585;23,083
944,500;3,708;0,948;-34,293;1,820;9,250;4,437;28,935;4,022;-34,071;-2,816;0,000;32,600;32,600;9,511;1,893;-16,179;-10,030;-19,125;-11,932;-3,248;26,494;0,000;256,440;Inf;265,000;265,000;-14,356;3,089;-7,601;23,079
945,000;3,019;0,723;-35,209;1,858;9,381;4,437;28,935;4,022;-34,071;-2,816;0,000;32,600;32,600;9,209;1,927;-16,168;-10,026;-19,134;-11,918;-3,248;26,494;0,000;256,440;Inf;265,000;265,000;-14,317;3,099;-7,579;23,076
945,500;3,019;0,723;-35,209;1,858;9,381;4,437;28,935;4,022;-34,071;-2,816;0,000;32,600;32,600;9,209;1,927;-16,164;-10,016;-19,161;-11,929;-3,248;26,494;0,000;256,440;Inf;265,000;265,000;-14,312;3,098;-7,597;23,072
946,000;3,019;0,723;-35,209;1,858;9,381;4,437;28,935;4,022;-34,071;-2,816;0,000;32,600;32,600;9,209;1,927;-16,180;-10,023;-19,178;-11,931;-3,248;26,494;0,000;256,440;Inf;265,000;265,000;-14,318;3,097;-7,593;23,068
946,500;3,019;0,723;-35,209;1,858;9,381;4,437;28,935;4,022;-34,071;-2,816;0,000;32,600;32,600;9,209;1,927;-16,213;-10,033;-19,193;-11,942;-3,248;26,494;0,000;256,440;Inf;265,000;265,000;-14,328;3,095;-7,580;23,034
947,000;3,019;0,723;-35,209;1,858;9,381;4,426;28,959;4,034;-34,011;-2,816;0,000;32,632;32,545;9,209;1,927;-16,210;-10,023;-19,192;-11,940;-3,236;26,489;0,000;256,740;Inf;265,000;265,000;-14,345;3,094;-7,590;23,046
947,500;3,019;0,723;-35,209;1,858;9,381;4,426;28,959;4,034;-34,011;-2,816;0,000;32,600;32,500;9,209;1,927;-16,188;-9,996;-19,164;-11,930;-3,236;26,489;0,000;256,740;Inf;265,000;265,000;-14,341;3,092;-7,574;23,113
948,000;3,019;0,723;-35,209;1,858;9,381;4,426;28,959;4,034;-34,011;-2,816;0,000;32,600;32,500;9,209;1,927;-16,217;-10,004;-19,147;-11,928;-3,236;26,489;0,000;257,040;Inf;265,000;265,000;-14,320;3,092;-7,578;23,108
948,500;3,175;0,770;-35,209;1,844;9,355;4,426;28,959;4,034;-34,011;-2,816;0,000;32,600;32,500;9,278;1,908;-16,222;-10,046;-19,192;-11,984;-3,236;26,489;0,000;257,040;Inf;265,000;265,000;-14,324;3,090;-7,562;23,105
949,000;3,175;0,770;-35,209;1,844;9,355;4,426;28,959;4,034;-34,011;-2,816;0,000;32,600;32,500;9,278;1,908;-16,267;-10,048;-19,188;-11,971;-3,236;26,489;0,000;256,840;Inf;265,000;265,000;-14,361;3,092;-7,557;23,088
949,500;3,175;0,770;-35,209;1,844;9,355;4,426;28,959;4,034;-34,011;-2,816;0,000;32,600;32,500;9,278;1,908;-16,275;-10,034;-19,179;-11,959;-3,236;26,489;0,000;256,840;Inf;265,000;265,000;-14,368;3,093;-7,568;23,075
950,000;3,175;0,770;-35,209;1,844;9,355;4,426;28,959;4,034;-34,011;-2,816;0,000;32,600;32,500;9,278;1,908;-16,239;-10,039;-19,157;-11,966;-3,236;26,489;0,000;256,940;Inf;265,000;265,000;-14,362;3,095;-7,578;23,067
950,500;3,175;0,770;-35,209;1,844;9,355;4,419;28,974;4,034;-33,938;-2,811;0,000;32,641;32,595;9,278;1,908;-16,218;-10,032;-19,158;-11,965;-3,246;26,489;0,000;256,940;Inf;265,000;265,000;-14,350;3,096;-7,572;23,053
951,000;3,175;0,770;-35,209;1,844;9,355;4,419;28,974;4,034;-33,938;-2,811;0,000;32,600;32,600;9,278;1,908;-16,234;-10,048;-19,160;-11,986;-3,246;26,489;0,000;257,140;Inf;265,000;265,000;-14,343;3,097;-7,573;23,081
951,500;3,712;0,879;-35,209;1,833;9,393;4,419;28,974;4,034;-33,938;-2,811;0,000;32,600;32,600;9,168;1,833;-16,305;-10,073;-19,191;-12,022;-3,246;26,489;0,000;257,140;Inf;265,000;265,000;-14,357;3,098;-7,587;23,094
952,000;3,712;0,879;-35,209;1,833;9,393;4,419;28,974;4,034;-33,938;-2,811;0,000;32,600;32,600;9,168;1,833;-16,318;-10,070;-19,191;-11,999;-3,246;26,489;0,000;256,840;Inf;265,000;265,000;-14,398;3,109;-7,580;23,073
952,500;3,712;0,879;-35,209;1,833;9,393;4,419;28,974;4,034;-33,938;-2,811;0,000;32,600;32,600;9,168;1,833;-16,305;-10,055;-19,227;-11,997;-3,246;26,489;0,000;256,840;Inf;265,000;265,000;-14,394;3,118;-7,600;23,102
953,000;3,712;0,879;-35,209;1,833;9,393;4,419;28,974;4,034;-33,938;-2,811;0,000;32,600;32,600;9,168;1,833;-16,249;-10,076;-19,206;-12,006;-3,246;26,489;0,000;256,740;Inf;265,000;265,000;-14,396;3,128;-7,594;23,115
953,500;3,712;0,879;-35,209;1,833;9,393;4,413;28,990;4,040;-33,855;-2,812;0,000;32,646;32,648;9,168;1,833;-16,248;-10,063;-19,181;-11,988;-3,256;26,484;0,000;256,740;Inf;265,000;265,000;-14,384;3,138;-7,615;23,116
954,000;3,712;0,879;-35,209;1,833;9,393;4,413;28,990;4,040;-33,855;-2,812;0,000;32,600;32,600;9,168;1,833;-16,300;-10,042;-19,176;-11,985;-3,256;26,484;0,000;257,140;Inf;265,000;265,000;-14,370;3,147;-7,591;23,133
954,500;3,712;0,879;-35,209;1,833;9,393;4,413;28,990;4,040;-33,855;-2,812;0,000;32,600;32,600;9,168;1,833;-16,270;-10,063;-19,205;-12,003;-3,256;26,484;0,000;257,140;Inf;265,000;265,000;-14,376;3,156;-7,591;23,120
955,000;3,445;0,831;-35,209;1,750;9,275;4,413;28,990;4,040;-33,855;-2,812;0,000;32,600;32,600;9,386;1,921;-16,272;-10,065;-19,218;-11,999;-3,256;26,484;0,000;256,740;Inf;265,000;265,000;-14,385;3,166;-7,594;23,061
955,500;3,445;0,831;-35,209;1,750;9,275;4,413;28,990;4,040;-33,855;-2,812;0,000;32,600;32,600;9,386;1,921;-16,288;-10,058;-19,217;-11,989;-3,256;26,484;0,000;256,740;Inf;265,000;265,000;-14,388;3,170;-7,615;23,064
956,000;3,445;0,831;-35,209;1,750;9,275;4,413;28,990;4,040;-33,855;-2,812;0,000;32,600;32,600;9,386;1,921;-16,273;-10,076;-19,194;-11,996;-3,256;26,484;0,000;257,040;Inf;265,000;265,000;-14,388;3,175;-7,613;23,055
956,500;3,445;0,831;-35,209;1,750;9,275;4,413;28,990;4,040;-33,855;-2,812;0,000;32,600;32,600;9,386;1,921;-16,237;-10,083;-19,220;-12,013;-3,256;26,484;0,000;257,040;Inf;265,000;265,000;-14,385;3,179;-7,596;23,046
957,000;3,445;0,831;-35,209;1,750;9,275;4,402;28,999;4,038;-33,816;-2,821;0,000;32,666;32,641;9,386;1,921;-16,254;-10,064;-19,186;-11,984;-3,249;26,476;0,000;257,840;Inf;265,000;265,000;-14,388;3,183;-7,594;23,022
957,500;3,445;0,831;-35,209;1,750;9,275;4,402;28,999;4,038;-33,816;-2,821;0,000;32,700;32,600;9,386;1,921;-16,279;-10,056;-19,188;-11,966;-3,249;26,476;0,000;257,840;Inf;265,000;265,000;-14,372;3,188;-7,607;23,041
958,000;3,675;0,918;-35,209;1,861;9,308;4,402;28,999;4,038;-33,816;-2,821;0,000;32,700;32,600;9,286;1,938;-16,273;-10,058;-19,195;-11,993;-3,249;26,476;0,000;257,940;Inf;265,000;265,000;-14,372;3,192;-7,607;23,054
958,500;3,675;0,918;-35,209;1,861;9,308;4,402;28,999;4,038;-33,816;-2,821;0,000;32,700;32,600;9,286;1,938;-16,248;-10,055;-19,189;-11,991;-3,249;26,476;0,000;257,940;Inf;265,000;265,000;-14,380;3,200;-7,602;23,049
959,000;3,675;0,918;-35,209;1,861;9,308;4,402;28,999;4,038;-33,816;-2,821;0,000;32,700;32,600;9,286;1,938;-16,288;-10,062;-19,216;-12,001;-3,249;26,476;0,000;257,440;Inf;265,000;265,000;-14,371;3,208;-7,599;23,065
959,500;3,675;0,918;-35,209;1,861;9,308;4,402;28,999;4,038;-33,816;-2,821;0,000;32,700;32,600;9,286;1,938;-16,310;-10,076;-19,255;-12,013;-3,249;26,476;0,000;257,440;Inf;265,000;265,000;-14,392;3,215;-7,610;23,081
960,000;3,675;0,918;-35,209;1,861;9,308;4,439;29,018;4,023;-33,793;-2,821;0,000;32,666;32,597;9,286;1,938;-16,325;-10,097;-19,272;-12,043;-3,252;26,481;0,000;257,140;Inf;265,000;265,000;-14,414;3,223;-7,613;23,127
960,500;3,675;0,918;-35,209;1,861;9,308;4,439;29,018;4,023;-33,793;-2,821;0,000;32,700;32,600;9,286;1,938;-16,368;-10,105;-19,259;-12,050;-3,252;26,481;0,000;257,140;Inf;265,000;265,000;-14,434;3,230;-7,612;23,165
961,000;3,675;0,918;-35,209;1,861;9,308;4,439;29,018;4,023;-33,793;-2,821;0,000;32,700;32,600;9,286;1,938;-16,314;-10,109;-19,234;-12,048;-3,252;26,481;0,000;257,240;Inf;265,000;265,000;-14,445;3,238;-7,626;23,142
961,500;3,605;0,830;-35,209;1,846;9,368;4,439;29,018;4,023;-33,793;-2,821;0,000;32,700;32,600;9,304;1,866;-16,228;-10,076;-19,205;-11,993;-3,252;26,481;0,000;257,240;Inf;265,000;265,000;-14,426;3,245;-7,620;23,133
962,000;3,605;0,830;-35,209;1,846;9,368;4,439;29,018;4,023;-33,793;-2,821;0,000;32,700;32,600;9,304;1,866;-16,242;-10,076;-19,213;-12,001;-3,252;26,481;0,000;257,840;Inf;265,000;265,000;-14,376;3,251;-7,616;23,165
962,500;3,605;0,830;-35,209;1,846;9,368;4,439;29,018;4,023;-33,793;-2,821;0,000;32,700;32,600;9,304;1,866;-16,290;-10,085;-19,204;-12,014;-3,252;26,481;0,000;257,840;Inf;265,000;265,000;-14,383;3,256;-7,642;23,152
963,000;3,605;0,830;-35,209;1,846;9,368;4,439;29,018;4,023;-33,793;-2,821;0,000;32,700;32,600;9,304;1,866;-16,286;-10,099;-19,208;-12,038;-3,252;26,481;0,000;257,540;Inf;265,000;265,000;-14,398;3,262;-7,617;23,174
963,500;3,605;0,830;-35,209;1,846;9,368;4,426;29,020;4,026;-33,737;-2,833;0,000;32,673;32,738;9,304;1,866;-16,277;-10,094;-19,226;-12,012;-3,249;26,469;0,000;257,540;Inf;265,000;265,000;-14,408;3,268;-7,613;23,254
964,000;3,605;0,830;-35,209;1,846;9,368;4,426;29,020;4,026;-33,737;-2,833;0,000;32,700;32,700;9,304;1,866;-16,255;-10,065;-19,223;-11,984;-3,249;26,469;0,000;257,540;Inf;265,000;265,000;-14,402;3,273;-7,620;23,196
964,500;3,306;0,790;-35,209;1,878;9,370;4,426;29,020;4,026;-33,737;-2,833;0,000;32,700;32,700;9,174;1,823;-16,235;-10,067;-19,216;-11,969;-3,249;26,469;0,000;257,540;Inf;265,000;265,000;-14,382;3,279;-7,602;23,148
965,000;3,306;0,790;-35,209;1,878;9,370;4,426;29,020;4,026;-33,737;-2,833;0,000;32,700;32,700;9,174;1,823;-16,267;-10,073;-19,249;-12,008;-3,249;26,469;0,000;257,740;Inf;265,000;265,000;-14,372;3,279;-7,628;23,079
965,500;3,306;0,790;-35,209;1,878;9,370;4,426;29,020;4,026;-33,737;-2,833;0,000;32,700;32,700;9,174;1,823;-16,268;-10,081;-19,229;-12,004;-3,249;26,469;0,000;257,740;Inf;265,000;265,000;-14,399;3,280;-7,619;23,045
966,000;3,306;0,790;-35,209;1,878;9,370;4,426;29,020;4,026;-33,737;-2,833;0,000;32,700;32,700;9,174;1,823;-16,260;-10,089;-19,228;-11,980;-3,249;26,469;0,000;257,640;Inf;265,000;265,000;-14,396;3,280;-7,616;22,999
966,500;3,306;0,790;-35,209;1,878;9,370;4,460;29,043;4,035;-33,634;-2,815;0,000;32,689;32,778;9,174;1,823;-16,235;-10,053;-19,206;-11,956;-3,246;26,479;0,000;257,640;Inf;265,000;265,000;-14,389;3,280;-7,610;22,981
967,000;3,306;0,790;-35,209;1,878;9,370;4,460;29,043;4,035;-33,634;-2,815;0,000;32,700;32,800;9,174;1,823;-16,237;-10,067;-19,196;-11,963;-3,246;26,479;0,000;257,640;Inf;265,000;265,000;-14,363;3,281;-7,632;23,007
967,500;3,306;0,790;-35,209;1,878;9,370;4,460;29,043;4,035;-33,634;-2,815;0,000;32,700;32,800;9,174;1,823;-16,274;-10,081;-19,235;-11,998;-3,246;26,479;0,000;257,640;Inf;265,000;265,000;-14,366;3,281;-7,608;23,027
968,000;2,895;0,715;-34,784;1,908;9,340;4,460;29,043;4,035;-33,634;-2,815;0,000;32,700;32,800;9,334;1,724;-16,280;-10,086;-19,228;-12,012;-3,246;26,479;0,000;257,440;Inf;265,000;265,000;-14,397;3,282;-7,606;23,034
968,500;2,895;0,715;-34,784;1,908;9,340;4,460;29,043;4,035;-33,634;-2,815;0,000;32,700;32,800;9,334;1,724;-16,261;-10,084;-19,229;-11,999;-3,246;26,479;0,000;257,440;Inf;265,000;265,000;-14,402;3,275;-7,606;23,047
969,000;2,895;0,715;-34,784;1,908;9,340;4,460;29,043;4,035;-33,634;-2,815;0,000;32,700;32,800;9,334;1,724;-16,247;-10,078;-19,204;-11,978;-3,246;26,479;0,000;257,340;Inf;265,000;265,000;-14,393;3,269;-7,609;23,081
969,500;2,895;0,715;-34,784;1,908;9,340;4,460;29,043;4,035;-33,634;-2,815;0,000;32,700;32,800;9,334;1,724;-16,246;-10,050;-19,216;-11,980;-3,246;26,479;0,000;257,340;Inf;265,000;265,000;-14,377;3,263;-7,598;23,075
970,000;2,895;0,715;-34,784;1,908;9,340;4,434;29,051;4,036;-33,525;-2,820;0,000;32,688;32,713;9,334;1,724;-16,266;-10,083;-19,248;-12,010;-3,245;26,471;0,000;257,640;Inf;265,000;265,000;-14,373;3,257;-7,615;23,068
970,500;2,895;0,715;-34,784;1,908;9,340;4,434;29,051;4,036;-33,525;-2,820;0,000;32,700;32,700;9,334;1,724;-16,283;-10,078;-19,284;-12,017;-3,245;26,471;0,000;257,640;Inf;265,000;265,000;-14,401;3,251;-7,608;23,082
971,000;3,248;0,780;-35,165;1,882;9,368;4,434;29,051;4,036;-33,525;-2,820;0,000;32,700;32,700;9,303;1,732;-16,371;-10,113;-19,345;-12,038;-3,245;26,471;0,000;258,140;Inf;265,000;265,000;-14,415;3,245;-7,620;23,084
971,500;3,248;0,780;-35,165;1,882;9,368;4,434;29,051;4,036;-33,525;-2,820;0,000;32,700;32,700;9,303;1,732;-16,334;-10,118;-19,340;-12,034;-3,245;26,471;0,000;258,140;Inf;265,000;265,000;-14,467;3,245;-7,632;23,005
972,000;3,248;0,780;-35,165;1,882;9,368;4,434;29,051;4,036;-33,525;-2,820;0,000;32,700;32,700;9,303;1,732;-16,287;-10,104;-19,283;-12,032;-3,245;26,471;0,000;257,940;Inf;265,000;265,000;-14,457;3,245;-7,637;23,009
972,500;3,248;0,780;-35,165;1,882;9,368;4,434;29,051;4,036;-33,525;-2,820;0,000;32,700;32,700;9,303;1,732;-16,316;-10,114;-19,282;-12,050;-3,245;26,471;0,000;257,940;Inf;265,000;265,000;-14,427;3,245;-7,646;22,993
973,000;3,248;0,780;-35,165;1,882;9,368;4,406;29,065;4,036;-33,432;-2,811;0,000;32,690;32,691;9,303;1,732;-16,358;-10,132;-19,300;-12,077;-3,251;26,471;0,000;257,740;Inf;265,000;265,000;-14,440;3,245;-7,638;22,997
973,500;3,248;0,780;-35,165;1,882;9,368;4,406;29,065;4,036;-33,432;-2,811;0,000;32,700;32,700;9,303;1,732;-16,385;-10,139;-19,346;-12,081;-3,251;26,471;0,000;257,740;Inf;265,000;265,000;-14,467;3,245;-7,660;23,029
974,000;3,338;0,786;-35,209;1,863;9,357;4,406;29,065;4,036;-33,432;-2,811;0,000;32,700;32,700;9,240;1,887;-16,367;-10,161;-19,363;-12,068;-3,251;26,471;0,000;257,940;Inf;265,000;265,000;-14,488;3,245;-7,668;23,050
974,500;3,338;0,786;-35,209;1,863;9,357;4,406;29,065;4,036;-33,432;-2,811;0,000;32,700;32,700;9,240;1,887;-16,347;-10,130;-19,359;-12,058;-3,251;26,471;0,000;257,940;Inf;265,000;265,000;-14,489;3,247;-7,669;23,036
975,000;3,338;0,786;-35,209;1,863;9,357;4,406;29,065;4,036;-33,432;-2,811;0,000;32,700;32,700;9,240;1,887;-16,362;-10,151;-19,351;-12,050;-3,251;26,471;0,000;257,640;Inf;265,000;265,000;-14,474;3,248;-7,674;23,010
975,500;3,338;0,786;-35,209;1,863;9,357;4,406;29,065;4,036;-33,432;-2,811;0,000;32,700;32,700;9,240;1,887;-16,362;-10,141;-19,308;-12,092;-3,251;26,471;0,000;257,640;Inf;265,000;265,000;-14,479;3,250;-7,674;22,978
976,000;3,338;0,786;-35,209;1,863;9,357;4,406;29,065;4,036;-33,432;-2,811;0,000;32,700;32,700;9,240;1,887;-16,382;-10,168;-19,313;-12,089;-3,251;26,471;0,000;257,740;Inf;265,000;265,000;-14,476;3,251;-7,661;22,993
976,500;3,338;0,786;-35,209;1,863;9,357;4,398;29,077;4,047;-33,390;-2,814;0,000;32,708;32,852;9,240;1,887;-16,343;-10,145;-19,294;-12,093;-3,260;26,467;0,000;257,740;Inf;265,000;265,000;-14,488;3,253;-7,691;22,912
977,000;3,338;0,786;-35,209;1,863;9,357;4,398;29,077;4,047;-33,390;-2,814;0,000;32,700;32,900;9,240;1,887;-16,312;-10,129;-19,268;-12,047;-3,260;26,467;0,000;257,540;Inf;265,000;265,000;-14,468;3,254;-7,677;22,893
977,500;2,991;0,689;-35,209;1,839;9,348;4,398;29,077;4,047;-33,390;-2,814;0,000;32,700;32,900;9,283;1,784;-16,281;-10,146;-19,274;-12,048;-3,260;26,467;0,000;257,540;Inf;265,000;265,000;-14,439;3,256;-7,678;22,892
978,000;2,991;0,689;-35,209;1,839;9,348;4,398;29,077;4,047;-33,390;-2,814;0,000;32,700;32,900;9,283;1,784;-16,317;-10,154;-19,291;-12,045;-3,260;26,467;0,000;257,240;Inf;265,000;265,000;-14,437;3,251;-7,681;22,818
978,500;2,991;0,689;-35,209;1,839;9,348;4,398;29,077;4,047;-33,390;-2,814;0,000;32,700;32,900;9,283;1,784;-16,375;-10,140;-19,285;-12,075;-3,260;26,467;0,000;257,240;Inf;265,000;265,000;-14,452;3,247;-7,687;22,860
979,000;2,991;0,689;-35,209;1,839;9,348;4,398;29,077;4,047;-33,390;-2,814;0,000;32,700;32,900;9,283;1,784;-16,321;-10,152;-19,264;-12,082;-3,260;26,467;0,000;257,140;Inf;265,000;265,000;-14,469;3,243;-7,681;22,915
979,500;2,991;0,689;-35,209;1,839;9,348;4,380;29,099;4,061;-33,360;-2,802;0,000;32,717;32,786;9,283;1,784;-16,354;-10,146;-19,236;-12,068;-3,246;26,469;0,000;257,140;Inf;265,000;265,000;-14,455;3,239;-7,686;22,958
980,000;2,991;0,689;-35,209;1,839;9,348;4,380;29,099;4,061;-33,360;-2,802;0,000;32,700;32,800;9,283;1,784;-16,326;-10,133;-19,237;-12,070;-3,246;26,469;0,000;257,040;Inf;265,000;265,000;-14,451;3,235;-7,688;22,962
980,500;3,626;0,889;-35,209;1,836;9,292;4,380;29,099;4,061;-33,360;-2,802;0,000;32,700;32,800;9,268;1,903;-16,311;-10,136;-19,233;-12,055;-3,246;26,469;0,000;257,040;Inf;265,000;265,000;-14,441;3,231;-7,673;22,999
981,000;3,626;0,889;-35,209;1,836;9,292;4,380;29,099;4,061;-33,360;-2,802;0,000;32,700;32,800;9,268;1,903;-16,293;-10,138;-19,246;-12,064;-3,246;26,469;0,000;257,240;Inf;265,000;265,000;-14,434;3,237;-7,673;23,051
981,500;3,626;0,889;-35,209;1,836;9,292;4,380;29,099;4,061;-33,360;-2,802;0,000;32,700;32,800;9,268;1,903;-16,335;-10,150;-19,232;-12,069;-3,246;26,469;0,000;257,240;Inf;265,000;265,000;-14,435;3,243;-7,678;23,073
982,000;3,626;0,889;-35,209;1,836;9,292;4,380;29,099;4,061;-33,360;-2,802;0,000;32,700;32,800;9,268;1,903;-16,320;-10,154;-19,197;-12,090;-3,246;26,469;0,000;257,040;Inf;265,000;265,000;-14,447;3,250;-7,685;23,061
982,500;3,626;0,889;-35,209;1,836;9,292;4,380;29,099;4,061;-33,360;-2,802;0,000;32,700;32,800;9,268;1,903;-16,367;-10,161;-19,231;-12,077;-3,246;26,469;0,000;257,040;Inf;265,000;265,000;-14,441;3,256;-7,696;23,069
983,000;3,626;0,889;-35,209;1,836;9,292;4,446;29,112;4,041;-33,304;-2,813;0,000;32,727;32,805;9,268;1,903;-16,310;-10,143;-19,218;-12,073;-3,236;26,466;0,000;258,040;Inf;265,000;265,000;-14,459;3,262;-7,688;22,984
983,500;3,626;0,889;-35,209;1,836;9,292;4,446;29,112;4,041;-33,304;-2,813;0,000;32,700;32,800;9,268;1,903;-16,306;-10,147;-19,228;-12,073;-3,236;26,466;0,000;258,040;Inf;265,000;265,000;-14,436;3,268;-7,680;22,881
984,000;3,283;0,834;-34,234;1,899;9,280;4,446;29,112;4,041;-33,304;-2,813;0,000;32,700;32,800;9,370;1,643;-16,296;-10,164;-19,208;-12,056;-3,236;26,466;0,000;257,840;Inf;265,000;265,000;-14,439;3,274;-7,684;22,912
984,500;3,283;0,834;-34,234;1,899;9,280;4,446;29,112;4,041;-33,304;-2,813;0,000;32,700;32,800;9,370;1,643;-16,342;-10,138;-19,229;-12,063;-3,236;26,466;0,000;257,840;Inf;265,000;265,000;-14,431;3,274;-7,693;22,933
985,000;3,283;0,834;-34,234;1,899;9,280;4,446;29,112;4,041;-33,304;-2,813;0,000;32,700;32,800;9,370;1,643;-16,323;-10,133;-19,235;-12,055;-3,236;26,466;0,000;258,040;Inf;265,000;265,000;-14,443;3,274;-7,682;22,917
985,500;3,283;0,834;-34,234;1,899;9,280;4,446;29,112;4,041;-33,304;-2,813;0,000;32,700;32,800;9,370;1,643;-16,272;-10,140;-19,227;-12,052;-3,236;26,466;0,000;258,040;Inf;265,000;265,000;-14,437;3,274;-7,670;22,939
986,000;3,283;0,834;-34,234;1,899;9,280;4,438;29,121;4,030;-33,216;-2,808;0,000;32,723;32,730;9,370;1,643;-16,304;-10,121;-19,206;-12,050;-3,249;26,464;0,000;257,840;Inf;265,000;265,000;-14,423;3,274;-7,684;22,954
986,500;3,283;0,834;-34,234;1,899;9,280;4,438;29,121;4,030;-33,216;-2,808;0,000;32,700;32,700;9,370;1,643;-16,304;-10,128;-19,214;-12,056;-3,249;26,464;0,000;257,840;Inf;265,000;265,000;-14,420;3,274;-7,685;23,005
987,000;3,730;0,899;-34,959;1,834;9,342;4,438;29,121;4,030;-33,216;-2,808;0,000;32,700;32,700;9,373;1,665;-16,287;-10,106;-19,219;-12,035;-3,249;26,464;0,000;257,640;Inf;265,000;265,000;-14,425;3,275;-7,688;23,027
987,500;3,730;0,899;-34,959;1,834;9,342;4,438;29,121;4,030;-33,216;-2,808;0,000;32,700;32,700;9,373;1,665;-16,263;-10,130;-19,262;-12,027;-3,249;26,464;0,000;257,640;Inf;265,000;265,000;-14,412;3,282;-7,689;23,045
988,000;3,730;0,899;-34,959;1,834;9,342;4,438;29,121;4,030;-33,216;-2,808;0,000;32,700;32,700;9,373;1,665;-16,246;-10,097;-19,248;-11,997;-3,249;26,464;0,000;257,740;Inf;265,000;265,000;-14,420;3,289;-7,682;23,034
988,500;3,730;0,899;-34,959;1,834;9,342;4,438;29,121;4,030;-33,216;-2,808;0,000;32,700;32,700;9,373;1,665;-16,249;-10,104;-19,238;-11,993;-3,249;26,464;0,000;257,740;Inf;265,000;265,000;-14,397;3,297;-7,681;23,047
989,000;3,730;0,899;-34,959;1,834;9,342;4,422;29,140;4,041;-33,109;-2,826;0,000;32,727;32,780;9,373;1,665;-16,282;-10,082;-19,225;-12,011;-3,256;26,448;0,000;257,640;Inf;265,000;265,000;-14,396;3,304;-7,657;23,042
989,500;3,730;0,899;-34,959;1,834;9,342;4,422;29,140;4,041;-33,109;-2,826;0,000;32,700;32,800;9,373;1,665;-16,295;-10,116;-19,268;-12,028;-3,256;26,448;0,000;257,640;Inf;265,000;265,000;-14,400;3,311;-7,667;23,020
990,000;3,730;0,899;-34,959;1,834;9,342;4,422;29,140;4,041;-33,109;-2,826;0,000;32,700;32,800;9,373;1,665;-16,291;-10,129;-19,252;-12,019;-3,256;26,448;0,000;257,540;Inf;265,000;265,000;-14,426;3,318;-7,668;23,071
990,500;2,658;0,641;-34,907;1,866;9,349;4,422;29,140;4,041;-33,109;-2,826;0,000;32,700;32,800;9,385;1,719;-16,262;-10,095;-19,254;-11,998;-3,256;26,448;0,000;257,540;Inf;265,000;265,000;-14,423;3,324;-7,658;23,048
991,000;2,658;0,641;-34,907;1,866;9,349;4,422;29,140;4,041;-33,109;-2,826;0,000;32,700;32,800;9,385;1,719;-16,271;-10,098;-19,281;-11,991;-3,256;26,448;0,000;257,340;Inf;265,000;265,000;-14,403;3,313;-7,651;23,078
991,500;2,658;0,641;-34,907;1,866;9,349;4,422;29,140;4,041;-33,109;-2,826;0,000;32,700;32,800;9,385;1,719;-16,310;-10,114;-19,301;-12,042;-3,256;26,448;0,000;257,340;Inf;265,000;265,000;-14,410;3,303;-7,651;23,075
992,000;2,658;0,641;-34,907;1,866;9,349;4,422;29,140;4,041;-33,109;-2,826;0,000;32,700;32,800;9,385;1,719;-16,341;-10,140;-19,327;-12,072;-3,256;26,448;0,000;257,140;Inf;265,000;265,000;-14,442;3,282;-7,670;23,086
992,500;2,658;0,641;-34,907;1,866;9,349;4,439;29,155;4,051;-32,991;-2,827;0,000;32,741;32,831;9,385;1,719;-16,398;-10,148;-19,327;-12,073;-3,243;26,459;0,000;257,140;Inf;265,000;265,000;-14,470;3,282;-7,666;23,086
993,000;2,658;0,641;-34,907;1,866;9,349;4,439;29,155;4,051;-32,991;-2,827;0,000;32,700;32,800;9,385;1,719;-16,318;-10,127;-19,305;-12,022;-3,243;26,459;0,000;257,040;Inf;265,000;265,000;-14,487;3,271;-7,688;23,105
993,500;2,797;0,680;-35,209;1,854;9,340;4,439;29,155;4,051;-32,991;-2,827;0,000;32,700;32,800;9,255;1,761;-16,287;-10,123;-19,289;-12,036;-3,243;26,459;0,000;257,040;Inf;265,000;265,000;-14,443;3,261;-7,672;23,091
994,000;2,797;0,680;-35,209;1,854;9,340;4,439;29,155;4,051;-32,991;-2,827;0,000;32,700;32,800;9,255;1,761;-16,353;-10,141;-19,286;-12,067;-3,243;26,459;0,000;257,240;Inf;265,000;265,000;-14,434;3,254;-7,668;23,055
994,500;2,797;0,680;-35,209;1,854;9,340;4,439;29,155;4,051;-32,991;-2,827;0,000;32,700;32,800;9,255;1,761;-16,371;-10,141;-19,285;-12,094;-3,243;26,459;0,000;257,240;Inf;265,000;265,000;-14,462;3,246;-7,687;23,051
995,000;2,797;0,680;-35,209;1,854;9,340;4,439;29,155;4,051;-32,991;-2,827;0,000;32,700;32,800;9,255;1,761;-16,419;-10,175;-19,263;-12,115;-3,243;26,459;0,000;257,240;Inf;265,000;265,000;-14,473;3,239;-7,679;23,052
995,500;2,797;0,680;-35,209;1,854;9,340;4,388;29,174;4,059;-32,916;-2,819;0,000;32,765;32,762;9,255;1,761;-16,356;-10,164;-19,242;-12,119;-3,248;26,472;0,000;257,240;Inf;265,000;265,000;-14,493;3,232;-7,684;23,078
996,000;2,797;0,680;-35,209;1,854;9,340;4,388;29,174;4,059;-32,916;-2,819;0,000;32,800;32,800;9,255;1,761;-16,336;-10,165;-19,232;-12,095;-3,248;26,472;0,000;257,040;Inf;265,000;265,000;-14,470;3,225;-7,719;23,097
996,500;2,797;0,680;-35,209;1,854;9,340;4,388;29,174;4,059;-32,916;-2,819;0,000;32,800;32,800;9,255;1,761;-16,320;-10,147;-19,211;-12,072;-3,248;26,472;0,000;257,040;Inf;265,000;265,000;-14,457;3,218;-7,681;23,099
997,000;2,935;0,786;-33,749;1,865;9,269;4,388;29,174;4,059;-32,916;-2,819;0,000;32,800;32,800;9,453;1,838;-16,321;-10,166;-19,221;-12,097;-3,248;26,472;0,000;256,840;Inf;265,000;265,000;-14,437;3,211;-7,689;23,133
997,500;2,935;0,786;-33,749;1,865;9,269;4,388;29,174;4,059;-32,916;-2,819;0,000;32,800;32,800;9,453;1,838;-16,407;-10,181;-19,253;-12,104;-3,248;26,472;0,000;256,840;Inf;265,000;265,000;-14,451;3,206;-7,683;23,167
998,000;2,935;0,786;-33,749;1,865;9,269;4,388;29,174;4,059;-32,916;-2,819;0,000;32,800;32,800;9,453;1,838;-16,362;-10,158;-19,217;-12,116;-3,248;26,472;0,000;256,940;Inf;265,000;265,000;-14,486;3,202;-7,706;23,176
998,500;2,935;0,786;-33,749;1,865;9,269;4,388;29,174;4,059;-32,916;-2,819;0,000;32,800;32,800;9,453;1,838;-16,321;-10,174;-19,232;-12,082;-3,248;26,472;0,000;256,940;Inf;265,000;265,000;-14,463;3,197;-7,709;23,176
999,000;2,935;0,786;-33,749;1,865;9,269;4,429;29,195;4,055;-32,883;-2,822;0,000;32,770;32,858;9,453;1,838;-16,303;-10,156;-19,241;-12,061;-3,244;26,465;0,000;256,940;Inf;265,000;265,000;-14,452;3,193;-7,706;23,142
999,500;2,935;0,786;-33,749;1,865;9,269;4,429;29,195;4,055;-32,883;-2,822;0,000;32,800;32,900;9,453;1,838;-16,335;-10,164;-19,230;-12,072;-3,244;26,465;0,000;256,940;Inf;265,000;265,000;-14,440;3,189;-7,692;23,042
1000,000;3,799;0,914;-35,209;1,861;9,294;4,429;29,195;4,055;-32,883;-2,822;0,000;32,800;32,900;9,276;1,795;-16,328;-10,168;-19,238;-12,088;-3,244;26,465;0,000;256,840;Inf;265,000;265,000;-14,450;3,185;-7,717;23,006
1000,500;3,799;0,914;-35,209;1,861;9,294;4,429;29,195;4,055;-32,883;-2,822;0,000;32,800;32,900;9,276;1,795;-16,331;-10,141;-19,241;-12,069;-3,244;26,465;0,000;256,840;Inf;265,000;265,000;-14,456;3,195;-7,688;22,982
1001,000;3,799;0,914;-35,209;1,861;9,294;4,429;29,195;4,055;-32,883;-2,822;0,000;32,800;32,900;9,276;1,795;-16,321;-10,127;-19,273;-12,044;-3,244;26,465;0,000;257,140;Inf;265,000;265,000;-14,445;3,205;-7,695;22,971
1001,500;3,799;0,914;-35,209;1,861;9,294;4,429;29,195;4,055;-32,883;-2,822;0,000;32,800;32,900;9,276;1,795;-16,301;-10,134;-19,249;-12,038;-3,244;26,465;0,000;257,140;Inf;265,000;265,000;-14,442;3,214;-7,695;22,939
1002,000;3,799;0,914;-35,209;1,861;9,294;4,451;29,210;4,047;-32,851;-2,818;0,000;32,768;32,742;9,276;1,795;-16,317;-10,137;-19,230;-12,050;-3,248;26,472;0,000;257,240;Inf;265,000;265,000;-14,430;3,224;-7,685;22,917
1002,500;3,799;0,914;-35,209;1,861;9,294;4,451;29,210;4,047;-32,851;-2,818;0,000;32,800;32,700;9,276;1,795;-16,286;-10,124;-19,258;-12,030;-3,248;26,472;0,000;257,240;Inf;265,000;265,000;-14,433;3,233;-7,684;22,816
1003,000;2,169;0,601;-33,126;1,850;9,240;4,451;29,210;4,047;-32,851;-2,818;0,000;32,800;32,700;9,596;1,795;-16,280;-10,128;-19,267;-12,042;-3,248;26,472;0,000;257,740;Inf;265,000;265,000;-14,425;3,243;-7,690;22,828
1003,500;2,169;0,601;-33,126;1,850;9,240;4,451;29,210;4,047;-32,851;-2,818;0,000;32,800;32,700;9,596;1,795;-16,311;-10,119;-19,258;-12,030;-3,248;26,472;0,000;257,740;Inf;265,000;265,000;-14,429;3,225;-7,675;22,881
1004,000;2,169;0,601;-33,126;1,850;9,240;4,451;29,210;4,047;-32,851;-2,818;0,000;32,800;32,700;9,596;1,795;-16,315;-10,125;-19,246;-12,042;-3,248;26,472;0,000;257,840;Inf;265,000;265,000;-14,430;3,208;-7,676;22,886
1004,500;2,169;0,601;-33,126;1,850;9,240;4,451;29,210;4,047;-32,851;-2,818;0,000;32,800;32,700;9,596;1,795;-16,288;-10,106;-19,256;-12,034;-3,248;26,472;0,000;257,840;Inf;265,000;265,000;-14,432;3,191;-7,670;22,884
1005,000;2,169;0,601;-33,126;1,850;9,240;4,451;29,210;4,047;-32,851;-2,818;0,000;32,800;32,700;9,596;1,795;-16,271;-10,109;-19,239;-12,027;-3,248;26,472;0,000;257,540;Inf;265,000;265,000;-14,421;3,174;-7,665;22,887
1005,500;2,169;0,601;-33,126;1,850;9,240;4,411;29,205;4,063;-32,816;-2,820;0,000;32,769;32,767;9,596;1,795;-16,274;-10,122;-19,261;-12,023;-3,258;26,462;0,000;257,540;Inf;265,000;265,000;-14,411;3,157;-7,670;22,918
1006,000;2,169;0,601;-33,126;1,850;9,240;4,411;29,205;4,063;-32,816;-2,820;0,000;32,800;32,800;9,596;1,795;-16,311;-10,124;-19,275;-12,035;-3,258;26,462;0,000;257,440;Inf;265,000;265,000;-14,420;3,141;-7,679;22,952
1006,500;4,006;0,965;-35,209;1,792;9,351;4,411;29,205;4,063;-32,816;-2,820;0,000;32,800;32,800;9,254;1,947;-16,354;-10,140;-19,313;-12,079;-3,258;26,462;0,000;257,440;Inf;265,000;265,000;-14,436;3,125;-7,677;22,973
1007,000;4,006;0,965;-35,209;1,792;9,351;4,411;29,205;4,063;-32,816;-2,820;0,000;32,800;32,800;9,254;1,947;-16,386;-10,128;-19,273;-12,096;-3,258;26,462;0,000;257,440;Inf;265,000;265,000;-14,471;3,140;-7,671;23,005
1007,500;4,006;0,965;-35,209;1,792;9,351;4,411;29,205;4,063;-32,816;-2,820;0,000;32,800;32,800;9,254;1,947;-16,327;-10,129;-19,264;-12,054;-3,258;26,462;0,000;257,440;Inf;265,000;265,000;-14,471;3,154;-7,667;23,021
1008,000;4,006;0,965;-35,209;1,792;9,351;4,411;29,205;4,063;-32,816;-2,820;0,000;32,800;32,800;9,254;1,947;-16,313;-10,145;-19,292;-12,046;-3,258;26,462;0,000;257,640;Inf;265,000;265,000;-14,443;3,168;-7,690;23,026
1008,500;4,006;0,965;-35,209;1,792;9,351;4,458;29,219;4,026;-32,743;-2,826;0,000;32,763;32,747;9,254;1,947;-16,358;-10,142;-19,280;-12,075;-3,258;26,469;0,000;257,640;Inf;265,000;265,000;-14,449;3,182;-7,694;23,028
