t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
1009,000;4,006;0,965;-35,209;1,792;9,351;4,458;29,219;4,026;-32,743;-2,826;0,000;32,800;32,700;9,254;1,947;-16,334;-10,128;-19,266;-12,064;-3,258;26,469;0,000;257,440;Inf;265,000;265,000;-14,464;3,195;-7,683;23,006
1009,500;3,443;0,828;-35,209;1,846;9,320;4,458;29,219;4,026;-32,743;-2,826;0,000;32,800;32,700;9,377;1,927;-16,324;-10,145;-19,284;-12,068;-3,258;26,469;0,000;257,440;Inf;265,000;265,000;-14,448;3,208;-7,668;22,998
1010,000;3,443;0,828;-35,209;1,846;9,320;4,458;29,219;4,026;-32,743;-2,826;0,000;32,800;32,700;9,377;1,927;-16,337;-10,139;-19,261;-12,046;-3,258;26,469;0,000;257,440;Inf;265,000;265,000;-14,455;3,212;-7,682;23,056
1010,500;3,443;0,828;-35,209;1,846;9,320;4,458;29,219;4,026;-32,743;-2,826;0,000;32,800;32,700;9,377;1,927;-16,365;-10,138;-19,255;-12,028;-3,258;26,469;0,000;257,440;Inf;265,000;265,000;-14,446;3,216;-7,688;23,066
1011,000;3,443;0,828;-35,209;1,846;9,320;4,458;29,219;4,026;-32,743;-2,826;0,000;32,800;32,700;9,377;1,927;-16,279;-10,116;-19,238;-12,012;-3,258;26,469;0,000;257,540;Inf;265,000;265,000;-14,446;3,220;-7,695;23,064
1011,500;3,443;0,828;-35,209;1,846;9,320;4,458;29,219;4,026;-32,743;-2,826;0,000;32,800;32,700;9,377;1,927;-16,240;-10,093;-19,231;-11,991;-3,258;26,469;0,000;257,540;Inf;265,000;265,000;-14,411;3,223;-7,677;23,096
1012,000;3,443;0,828;-35,209;1,846;9,320;4,432;29,238;4,058;-32,677;-2,816;0,000;32,772;32,894;9,377;1,927;-16,233;-10,077;-19,197;-11,981;-3,244;26,466;0,000;257,340;Inf;265,000;265,000;-14,389;3,227;-7,686;23,100
1012,500;3,443;0,828;-35,209;1,846;9,320;4,432;29,238;4,058;-32,677;-2,816;0,000;32,800;32,900;9,377;1,927;-16,246;-10,102;-19,248;-12,003;-3,244;26,466;0,000;257,340;Inf;265,000;265,000;-14,372;3,231;-7,670;22,976
1013,000;2,589;0,720;-33,470;1,863;9,318;4,432;29,238;4,058;-32,677;-2,816;0,000;32,800;32,900;9,431;1,780;-16,288;-10,103;-19,270;-12,023;-3,244;26,466;0,000;257,140;Inf;265,000;265,000;-14,400;3,234;-7,670;22,926
1013,500;2,589;0,720;-33,470;1,863;9,318;4,432;29,238;4,058;-32,677;-2,816;0,000;32,800;32,900;9,431;1,780;-16,363;-10,121;-19,278;-12,045;-3,244;26,466;0,000;257,140;Inf;265,000;265,000;-14,421;3,223;-7,665;23,011
1014,000;2,589;0,720;-33,470;1,863;9,318;4,432;29,238;4,058;-32,677;-2,816;0,000;32,800;32,900;9,431;1,780;-16,352;-10,108;-19,263;-12,038;-3,244;26,466;0,000;257,340;Inf;265,000;265,000;-14,452;3,213;-7,667;23,031
1014,500;2,589;0,720;-33,470;1,863;9,318;4,432;29,238;4,058;-32,677;-2,816;0,000;32,800;32,900;9,431;1,780;-16,274;-10,112;-19,224;-12,024;-3,244;26,466;0,000;257,340;Inf;265,000;265,000;-14,440;3,203;-7,679;23,057
1015,000;2,589;0,720;-33,470;1,863;9,318;4,404;29,244;4,042;-32,666;-2,810;0,000;32,775;32,816;9,431;1,780;-16,308;-10,113;-19,242;-12,009;-3,243;26,470;0,000;257,040;Inf;265,000;265,000;-14,408;3,193;-7,665;23,083
1015,500;2,589;0,720;-33,470;1,863;9,318;4,404;29,244;4,042;-32,666;-2,810;0,000;32,800;32,800;9,431;1,780;-16,342;-10,119;-19,244;-12,068;-3,243;26,470;0,000;257,040;Inf;265,000;265,000;-14,418;3,183;-7,678;23,087
1016,000;3,050;0,733;-35,209;1,837;9,461;4,404;29,244;4,042;-32,666;-2,810;0,000;32,800;32,800;9,244;1,807;-16,310;-10,150;-19,227;-12,068;-3,243;26,470;0,000;257,240;Inf;265,000;265,000;-14,443;3,173;-7,686;23,123
1016,500;3,050;0,733;-35,209;1,837;9,461;4,404;29,244;4,042;-32,666;-2,810;0,000;32,800;32,800;9,244;1,807;-16,331;-10,141;-19,218;-12,036;-3,243;26,470;0,000;257,240;Inf;265,000;265,000;-14,439;3,171;-7,688;23,133
1017,000;3,050;0,733;-35,209;1,837;9,461;4,404;29,244;4,042;-32,666;-2,810;0,000;32,800;32,800;9,244;1,807;-16,308;-10,128;-19,224;-12,028;-3,243;26,470;0,000;256,840;Inf;265,000;265,000;-14,431;3,169;-7,682;23,195
1017,500;3,050;0,733;-35,209;1,837;9,461;4,404;29,244;4,042;-32,666;-2,810;0,000;32,800;32,800;9,244;1,807;-16,317;-10,118;-19,255;-12,014;-3,243;26,470;0,000;256,840;Inf;265,000;265,000;-14,422;3,167;-7,679;23,232
1018,000;3,050;0,733;-35,209;1,837;9,461;4,404;29,244;4,042;-32,666;-2,810;0,000;32,800;32,800;9,244;1,807;-16,362;-10,126;-19,358;-12,059;-3,243;26,470;0,000;256,740;Inf;265,000;265,000;-14,426;3,165;-7,685;23,208
1018,500;3,050;0,733;-35,209;1,837;9,461;4,405;29,267;4,053;-32,621;-2,814;0,000;32,779;32,779;9,244;1,807;-16,395;-10,155;-19,354;-12,063;-3,247;26,468;0,000;256,740;Inf;265,000;265,000;-14,476;3,163;-7,675;23,226
1019,000;3,050;0,733;-35,209;1,837;9,461;4,405;29,267;4,053;-32,621;-2,814;0,000;32,800;32,800;9,244;1,807;-16,368;-10,136;-19,321;-12,061;-3,247;26,468;0,000;256,540;Inf;265,000;265,000;-14,492;3,162;-7,682;23,197
1019,500;3,421;0,815;-35,209;1,801;9,404;4,405;29,267;4,053;-32,621;-2,814;0,000;32,800;32,800;9,172;1,887;-16,328;-10,142;-19,308;-12,049;-3,247;26,468;0,000;256,540;Inf;265,000;265,000;-14,472;3,160;-7,690;23,185
1020,000;3,421;0,815;-35,209;1,801;9,404;4,405;29,267;4,053;-32,621;-2,814;0,000;32,800;32,800;9,172;1,887;-16,335;-10,134;-19,305;-12,063;-3,247;26,468;0,000;256,640;Inf;265,000;265,000;-14,457;3,164;-7,689;23,207
1020,500;3,421;0,815;-35,209;1,801;9,404;4,405;29,267;4,053;-32,621;-2,814;0,000;32,800;32,800;9,172;1,887;-16,331;-10,143;-19,307;-12,058;-3,247;26,468;0,000;256,640;Inf;265,000;265,000;-14,459;3,168;-7,689;23,184
1021,000;3,421;0,815;-35,209;1,801;9,404;4,405;29,267;4,053;-32,621;-2,814;0,000;32,800;32,800;9,172;1,887;-16,397;-10,151;-19,337;-12,093;-3,247;26,468;0,000;256,740;Inf;265,000;265,000;-14,460;3,172;-7,700;23,215
1021,500;3,421;0,815;-35,209;1,801;9,404;4,447;29,276;4,054;-32,640;-2,814;0,000;32,776;32,748;9,172;1,887;-16,288;-10,171;-19,284;-12,049;-3,248;26,474;0,000;256,740;Inf;265,000;265,000;-14,494;3,176;-7,706;23,225
1022,000;3,421;0,815;-35,209;1,801;9,404;4,447;29,276;4,054;-32,640;-2,814;0,000;32,800;32,700;9,172;1,887;-16,262;-10,149;-19,259;-12,036;-3,248;26,474;0,000;256,840;Inf;265,000;265,000;-14,448;3,180;-7,686;23,272
1022,500;3,165;0,748;-35,209;1,854;9,439;4,447;29,276;4,054;-32,640;-2,814;0,000;32,800;32,700;9,282;1,918;-16,285;-10,132;-19,233;-12,029;-3,248;26,474;0,000;256,840;Inf;265,000;265,000;-14,427;3,184;-7,684;23,279
1023,000;3,165;0,748;-35,209;1,854;9,439;4,447;29,276;4,054;-32,640;-2,814;0,000;32,800;32,700;9,282;1,918;-16,317;-10,124;-19,240;-12,048;-3,248;26,474;0,000;256,940;Inf;265,000;265,000;-14,420;3,184;-7,687;23,285
1023,500;3,165;0,748;-35,209;1,854;9,439;4,447;29,276;4,054;-32,640;-2,814;0,000;32,800;32,700;9,282;1,918;-16,360;-10,141;-19,257;-12,072;-3,248;26,474;0,000;256,940;Inf;265,000;265,000;-14,432;3,184;-7,693;23,301
1024,000;3,165;0,748;-35,209;1,854;9,439;4,447;29,276;4,054;-32,640;-2,814;0,000;32,800;32,700;9,282;1,918;-16,356;-10,156;-19,248;-12,051;-3,248;26,474;0,000;257,240;Inf;265,000;265,000;-14,458;3,183;-7,703;23,329
1024,500;3,165;0,748;-35,209;1,854;9,439;4,443;29,271;4,038;-32,647;-2,814;0,000;32,770;32,823;9,282;1,918;-16,321;-10,131;-19,242;-12,040;-3,247;26,460;0,000;257,240;Inf;265,000;265,000;-14,453;3,183;-7,676;23,355
1025,000;3,165;0,748;-35,209;1,854;9,439;4,443;29,271;4,038;-32,647;-2,814;0,000;32,800;32,800;9,282;1,918;-16,240;-10,098;-19,221;-11,998;-3,247;26,460;0,000;257,240;Inf;265,000;265,000;-14,434;3,183;-7,672;23,326
1025,500;3,165;0,748;-35,209;1,854;9,439;4,443;29,271;4,038;-32,647;-2,814;0,000;32,800;32,800;9,282;1,918;-16,254;-10,107;-19,218;-12,004;-3,247;26,460;0,000;257,240;Inf;265,000;265,000;-14,389;3,183;-7,682;23,308
1026,000;3,133;0,758;-35,209;1,799;9,297;4,443;29,271;4,038;-32,647;-2,814;0,000;32,800;32,800;9,396;1,942;-16,310;-10,125;-19,232;-12,014;-3,247;26,460;0,000;257,640;Inf;265,000;265,000;-14,396;3,182;-7,685;23,228
1026,500;3,133;0,758;-35,209;1,799;9,297;4,443;29,271;4,038;-32,647;-2,814;0,000;32,800;32,800;9,396;1,942;-16,324;-10,105;-19,222;-12,024;-3,247;26,460;0,000;257,640;Inf;265,000;265,000;-14,420;3,181;-7,675;23,191
1027,000;3,133;0,758;-35,209;1,799;9,297;4,443;29,271;4,038;-32,647;-2,814;0,000;32,800;32,800;9,396;1,942;-16,298;-10,098;-19,222;-12,025;-3,247;26,460;0,000;257,640;Inf;265,000;265,000;-14,419;3,181;-7,690;23,206
1027,500;3,133;0,758;-35,209;1,799;9,297;4,443;29,271;4,038;-32,647;-2,814;0,000;32,800;32,800;9,396;1,942;-16,287;-10,107;-19,214;-12,030;-3,247;26,460;0,000;257,640;Inf;265,000;265,000;-14,411;3,180;-7,653;23,243
1028,000;3,133;0,758;-35,209;1,799;9,297;4,427;29,289;4,049;-32,598;-2,810;0,000;32,768;32,793;9,396;1,942;-16,258;-10,104;-19,226;-12,003;-3,248;26,465;0,000;257,740;Inf;265,000;265,000;-14,410;3,179;-7,673;23,278
1028,500;3,133;0,758;-35,209;1,799;9,297;4,427;29,289;4,049;-32,598;-2,810;0,000;32,800;32,800;9,396;1,942;-16,295;-10,104;-19,243;-12,013;-3,248;26,465;0,000;257,740;Inf;265,000;265,000;-14,398;3,178;-7,672;23,290
1029,000;2,887;0,762;-33,663;1,852;9,255;4,427;29,289;4,049;-32,598;-2,810;0,000;32,800;32,800;9,578;1,837;-16,303;-10,102;-19,264;-12,038;-3,248;26,465;0,000;257,640;Inf;265,000;265,000;-14,414;3,178;-7,669;23,318
1029,500;2,887;0,762;-33,663;1,852;9,255;4,427;29,289;4,049;-32,598;-2,810;0,000;32,800;32,800;9,578;1,837;-16,284;-10,119;-19,264;-12,040;-3,248;26,465;0,000;257,640;Inf;265,000;265,000;-14,427;3,173;-7,671;23,314
1030,000;2,887;0,762;-33,663;1,852;9,255;4,427;29,289;4,049;-32,598;-2,810;0,000;32,800;32,800;9,578;1,837;-16,311;-10,137;-19,266;-12,021;-3,248;26,465;0,000;257,840;Inf;265,000;265,000;-14,427;3,168;-7,660;23,340
1030,500;2,887;0,762;-33,663;1,852;9,255;4,427;29,289;4,049;-32,598;-2,810;0,000;32,800;32,800;9,578;1,837;-16,339;-10,115;-19,258;-12,024;-3,248;26,465;0,000;257,840;Inf;265,000;265,000;-14,434;3,164;-7,680;23,344
1031,000;2,887;0,762;-33,663;1,852;9,255;4,404;29,302;4,048;-32,504;-2,818;0,000;32,775;32,797;9,578;1,837;-16,309;-10,115;-19,237;-12,017;-3,233;26,472;0,000;257,740;Inf;265,000;265,000;-14,434;3,159;-7,667;23,297
1031,500;2,887;0,762;-33,663;1,852;9,255;4,404;29,302;4,048;-32,504;-2,818;0,000;32,800;32,800;9,578;1,837;-16,277;-10,094;-19,219;-12,010;-3,233;26,472;0,000;257,740;Inf;265,000;265,000;-14,420;3,155;-7,681;23,274
1032,000;2,887;0,762;-33,663;1,852;9,255;4,404;29,302;4,048;-32,504;-2,818;0,000;32,800;32,800;9,578;1,837;-16,244;-10,092;-19,234;-12,005;-3,233;26,472;0,000;257,740;Inf;265,000;265,000;-14,400;3,150;-7,659;23,234
1032,500;2,689;0,609;-35,209;1,852;9,343;4,404;29,302;4,048;-32,504;-2,818;0,000;32,800;32,800;9,204;1,879;-16,264;-10,108;-19,227;-12,011;-3,233;26,472;0,000;257,740;Inf;265,000;265,000;-14,394;3,146;-7,681;23,211
1033,000;2,689;0,609;-35,209;1,852;9,343;4,404;29,302;4,048;-32,504;-2,818;0,000;32,800;32,800;9,204;1,879;-16,332;-10,123;-19,233;-12,033;-3,233;26,472;0,000;257,340;Inf;265,000;265,000;-14,403;3,138;-7,673;23,218
1033,500;2,689;0,609;-35,209;1,852;9,343;4,404;29,302;4,048;-32,504;-2,818;0,000;32,800;32,800;9,204;1,879;-16,317;-10,127;-19,216;-12,038;-3,233;26,472;0,000;257,340;Inf;265,000;265,000;-14,430;3,131;-7,660;23,197
1034,000;2,689;0,609;-35,209;1,852;9,343;4,404;29,302;4,048;-32,504;-2,818;0,000;32,800;32,800;9,204;1,879;-16,289;-10,123;-19,233;-12,028;-3,233;26,472;0,000;257,340;Inf;265,000;265,000;-14,425;3,124;-7,679;23,204
1034,500;2,689;0,609;-35,209;1,852;9,343;4,433;29,315;4,066;-32,431;-2,818;0,000;32,777;32,740;9,204;1,879;-16,302;-10,101;-19,228;-12,015;-3,239;26,466;0,000;257,340;Inf;265,000;265,000;-14,418;3,117;-7,665;23,206
1035,000;2,689;0,609;-35,209;1,852;9,343;4,433;29,315;4,066;-32,431;-2,818;0,000;32,800;32,700;9,204;1,879;-16,293;-10,108;-19,218;-12,004;-3,239;26,466;0,000;257,140;Inf;265,000;265,000;-14,412;3,110;-7,666;23,215
1035,500;3,151;0,768;-34,716;1,854;9,301;4,433;29,315;4,066;-32,431;-2,818;0,000;32,800;32,700;9,385;1,732;-16,297;-10,142;-19,215;-12,057;-3,239;26,466;0,000;257,140;Inf;265,000;265,000;-14,406;3,103;-7,697;23,227
1036,000;3,151;0,768;-34,716;1,854;9,301;4,433;29,315;4,066;-32,431;-2,818;0,000;32,800;32,700;9,385;1,732;-16,366;-10,168;-19,233;-12,056;-3,239;26,466;0,000;257,540;Inf;265,000;265,000;-14,428;3,104;-7,694;23,223
1036,500;3,151;0,768;-34,716;1,854;9,301;4,433;29,315;4,066;-32,431;-2,818;0,000;32,800;32,700;9,385;1,732;-16,336;-10,140;-19,188;-12,054;-3,239;26,466;0,000;257,540;Inf;265,000;265,000;-14,456;3,104;-7,695;23,248
1037,000;3,151;0,768;-34,716;1,854;9,301;4,433;29,315;4,066;-32,431;-2,818;0,000;32,800;32,700;9,385;1,732;-16,279;-10,134;-19,186;-12,040;-3,239;26,466;0,000;257,140;Inf;265,000;265,000;-14,429;3,105;-7,688;23,258
1037,500;3,151;0,768;-34,716;1,854;9,301;4,396;29,323;4,052;-32,402;-2,823;0,000;32,757;32,727;9,385;1,732;-16,254;-10,132;-19,225;-12,027;-3,257;26,457;0,000;257,140;Inf;265,000;265,000;-14,410;3,106;-7,687;23,286
1038,000;3,151;0,768;-34,716;1,854;9,301;4,396;29,323;4,052;-32,402;-2,823;0,000;32,800;32,700;9,385;1,732;-16,285;-10,113;-19,190;-12,024;-3,257;26,457;0,000;257,040;Inf;265,000;265,000;-14,409;3,107;-7,681;23,284
1038,500;3,151;0,768;-34,716;1,854;9,301;4,396;29,323;4,052;-32,402;-2,823;0,000;32,800;32,700;9,385;1,732;-16,318;-10,125;-19,188;-12,040;-3,257;26,457;0,000;257,040;Inf;265,000;265,000;-14,403;3,107;-7,690;23,276
1039,000;2,902;0,669;-35,209;1,857;9,360;4,396;29,323;4,052;-32,402;-2,823;0,000;32,800;32,700;9,319;1,702;-16,294;-10,123;-19,212;-12,044;-3,257;26,457;0,000;257,240;Inf;265,000;265,000;-14,418;3,108;-7,689;23,305
1039,500;2,902;0,669;-35,209;1,857;9,360;4,396;29,323;4,052;-32,402;-2,823;0,000;32,800;32,700;9,319;1,702;-16,308;-10,121;-19,196;-12,037;-3,257;26,457;0,000;257,240;Inf;265,000;265,000;-14,418;3,105;-7,678;23,306
1040,000;2,902;0,669;-35,209;1,857;9,360;4,396;29,323;4,052;-32,402;-2,823;0,000;32,800;32,700;9,319;1,702;-16,319;-10,126;-19,197;-12,038;-3,257;26,457;0,000;257,340;Inf;265,000;265,000;-14,415;3,101;-7,686;23,282
1040,500;2,902;0,669;-35,209;1,857;9,360;4,396;29,323;4,052;-32,402;-2,823;0,000;32,800;32,700;9,319;1,702;-16,293;-10,135;-19,195;-12,042;-3,257;26,457;0,000;257,340;Inf;265,000;265,000;-14,420;3,098;-7,693;23,213
1041,000;2,902;0,669;-35,209;1,857;9,360;4,408;29,333;4,066;-32,414;-2,812;0,000;32,763;32,743;9,319;1,702;-16,268;-10,138;-19,206;-12,036;-3,258;26,458;0,000;257,140;Inf;265,000;265,000;-14,416;3,095;-7,678;23,252
1041,500;2,902;0,669;-35,209;1,857;9,360;4,408;29,333;4,066;-32,414;-2,812;0,000;32,800;32,700;9,319;1,702;-16,305;-10,126;-19,239;-12,029;-3,258;26,458;0,000;257,140;Inf;265,000;265,000;-14,412;3,092;-7,684;23,287
1042,000;3,670;0,929;-34,721;1,830;9,274;4,408;29,333;4,066;-32,414;-2,812;0,000;32,800;32,700;9,486;1,920;-16,322;-10,125;-19,255;-12,044;-3,258;26,458;0,000;257,240;Inf;265,000;265,000;-14,425;3,088;-7,700;23,297
1042,500;3,670;0,929;-34,721;1,830;9,274;4,408;29,333;4,066;-32,414;-2,812;0,000;32,800;32,700;9,486;1,920;-16,361;-10,126;-19,260;-12,061;-3,258;26,458;0,000;257,240;Inf;265,000;265,000;-14,436;3,098;-7,691;23,318
1043,000;3,670;0,929;-34,721;1,830;9,274;4,408;29,333;4,066;-32,414;-2,812;0,000;32,800;32,700;9,486;1,920;-16,313;-10,126;-19,233;-12,056;-3,258;26,458;0,000;257,740;Inf;265,000;265,000;-14,452;3,107;-7,703;23,326
1043,500;3,670;0,929;-34,721;1,830;9,274;4,408;29,333;4,066;-32,414;-2,812;0,000;32,800;32,700;9,486;1,920;-16,280;-10,139;-19,220;-12,045;-3,258;26,458;0,000;257,740;Inf;265,000;265,000;-14,432;3,117;-7,686;23,299
1044,000;3,670;0,929;-34,721;1,830;9,274;4,416;29,340;4,044;-32,387;-2,828;0,000;32,768;32,696;9,486;1,920;-16,316;-10,131;-19,234;-12,027;-3,266;26,454;0,000;257,340;Inf;265,000;265,000;-14,421;3,126;-7,695;23,278
1044,500;3,670;0,929;-34,721;1,830;9,274;4,416;29,340;4,044;-32,387;-2,828;0,000;32,800;32,700;9,486;1,920;-16,330;-10,131;-19,227;-12,043;-3,266;26,454;0,000;257,340;Inf;265,000;265,000;-14,427;3,135;-7,695;23,251
1045,000;2,871;0,792;-34,247;1,850;9,304;4,416;29,340;4,044;-32,387;-2,828;0,000;32,800;32,700;9,399;1,887;-16,304;-10,136;-19,214;-12,055;-3,266;26,454;0,000;257,140;Inf;265,000;265,000;-14,433;3,143;-7,697;23,194
1045,500;2,871;0,792;-34,247;1,850;9,304;4,416;29,340;4,044;-32,387;-2,828;0,000;32,800;32,700;9,399;1,887;-16,288;-10,120;-19,222;-12,043;-3,266;26,454;0,000;257,140;Inf;265,000;265,000;-14,427;3,139;-7,690;23,227
1046,000;2,871;0,792;-34,247;1,850;9,304;4,416;29,340;4,044;-32,387;-2,828;0,000;32,800;32,700;9,399;1,887;-16,287;-10,099;-19,191;-12,019;-3,266;26,454;0,000;256,840;Inf;265,000;265,000;-14,418;3,135;-7,712;23,240
1046,500;2,871;0,792;-34,247;1,850;9,304;4,416;29,340;4,044;-32,387;-2,828;0,000;32,800;32,700;9,399;1,887;-16,289;-10,113;-19,237;-12,026;-3,266;26,454;0,000;256,840;Inf;265,000;265,000;-14,399;3,130;-7,684;23,270
1047,000;2,871;0,792;-34,247;1,850;9,304;4,416;29,340;4,044;-32,387;-2,828;0,000;32,800;32,700;9,399;1,887;-16,281;-10,106;-19,220;-12,029;-3,266;26,454;0,000;256,940;Inf;265,000;265,000;-14,417;3,126;-7,690;23,276
1047,500;2,871;0,792;-34,247;1,850;9,304;4,403;29,355;4,069;-32,341;-2,839;0,000;32,763;32,649;9,399;1,887;-16,289;-10,109;-19,229;-12,002;-3,265;26,450;0,000;256,940;Inf;265,000;265,000;-14,409;3,122;-7,693;23,270
1048,000;2,871;0,792;-34,247;1,850;9,304;4,403;29,355;4,069;-32,341;-2,839;0,000;32,800;32,600;9,399;1,887;-16,260;-10,092;-19,229;-11,990;-3,265;26,450;0,000;257,540;Inf;265,000;265,000;-14,407;3,118;-7,685;23,290
1048,500;2,889;0,676;-35,209;1,816;9,383;4,403;29,355;4,069;-32,341;-2,839;0,000;32,800;32,600;9,169;1,849;-16,260;-10,082;-19,215;-11,994;-3,265;26,450;0,000;257,540;Inf;265,000;265,000;-14,393;3,114;-7,664;23,280
1049,000;2,889;0,676;-35,209;1,816;9,383;4,403;29,355;4,069;-32,341;-2,839;0,000;32,800;32,600;9,169;1,849;-16,256;-10,081;-19,210;-11,973;-3,265;26,450;0,000;256,840;Inf;265,000;265,000;-14,388;3,110;-7,685;23,277
1049,500;2,889;0,676;-35,209;1,816;9,383;4,403;29,355;4,069;-32,341;-2,839;0,000;32,800;32,600;9,169;1,849;-16,331;-10,112;-19,275;-12,036;-3,265;26,450;0,000;256,840;Inf;265,000;265,000;-14,380;3,106;-7,684;23,259
1050,000;2,889;0,676;-35,209;1,816;9,383;4,403;29,355;4,069;-32,341;-2,839;0,000;32,800;32,600;9,169;1,849;-16,367;-10,129;-19,307;-12,049;-3,265;26,450;0,000;256,840;Inf;265,000;265,000;-14,438;3,103;-7,690;23,247
1050,500;2,889;0,676;-35,209;1,816;9,383;4,420;29,367;4,070;-32,253;-2,815;0,000;32,766;32,744;9,169;1,849;-16,353;-10,135;-19,274;-12,035;-3,270;26,446;0,000;256,840;Inf;265,000;265,000;-14,463;3,099;-7,703;23,181
1051,000;2,889;0,676;-35,209;1,816;9,383;4,420;29,367;4,070;-32,253;-2,815;0,000;32,800;32,700;9,169;1,849;-16,295;-10,122;-19,269;-12,007;-3,270;26,446;0,000;257,040;Inf;265,000;265,000;-14,449;3,096;-7,684;23,169
1051,500;2,890;0,773;-34,273;1,882;9,213;4,420;29,367;4,070;-32,253;-2,815;0,000;32,800;32,700;9,376;1,855;-16,313;-10,097;-19,248;-12,009;-3,270;26,446;0,000;257,040;Inf;265,000;265,000;-14,423;3,092;-7,675;23,204
1052,000;2,890;0,773;-34,273;1,882;9,213;4,420;29,367;4,070;-32,253;-2,815;0,000;32,800;32,700;9,376;1,855;-16,303;-10,134;-19,283;-12,043;-3,270;26,446;0,000;256,640;Inf;265,000;265,000;-14,417;3,089;-7,705;23,217
1052,500;2,890;0,773;-34,273;1,882;9,213;4,420;29,367;4,070;-32,253;-2,815;0,000;32,800;32,700;9,376;1,855;-16,337;-10,142;-19,299;-12,069;-3,270;26,446;0,000;256,640;Inf;265,000;265,000;-14,441;3,086;-7,689;23,208
1053,000;2,890;0,773;-34,273;1,882;9,213;4,420;29,367;4,070;-32,253;-2,815;0,000;32,800;32,700;9,376;1,855;-16,347;-10,162;-19,313;-12,086;-3,270;26,446;0,000;257,340;Inf;265,000;265,000;-14,462;3,083;-7,713;23,154
1053,500;2,890;0,773;-34,273;1,882;9,213;4,420;29,367;4,070;-32,253;-2,815;0,000;32,800;32,700;9,376;1,855;-16,349;-10,153;-19,285;-12,072;-3,270;26,446;0,000;257,340;Inf;265,000;265,000;-14,477;3,079;-7,717;23,138
1054,000;2,890;0,773;-34,273;1,882;9,213;4,413;29,379;4,083;-32,151;-2,829;0,000;32,762;32,661;9,376;1,855;-16,344;-10,150;-19,296;-12,061;-3,268;26,439;0,000;257,240;Inf;265,000;265,000;-14,465;3,076;-7,724;23,168
1054,500;2,890;0,773;-34,273;1,882;9,213;4,413;29,379;4,083;-32,151;-2,829;0,000;32,800;32,700;9,376;1,855;-16,352;-10,154;-19,274;-12,085;-3,268;26,439;0,000;257,240;Inf;265,000;265,000;-14,463;3,073;-7,708;23,190
1055,000;2,787;0,753;-34,067;1,872;9,290;4,413;29,379;4,083;-32,151;-2,829;0,000;32,800;32,700;9,354;1,729;-16,344;-10,175;-19,283;-12,088;-3,268;26,439;0,000;257,040;Inf;265,000;265,000;-14,466;3,070;-7,731;23,267
1055,500;2,787;0,753;-34,067;1,872;9,290;4,413;29,379;4,083;-32,151;-2,829;0,000;32,800;32,700;9,354;1,729;-16,376;-10,163;-19,238;-12,096;-3,268;26,439;0,000;257,040;Inf;265,000;265,000;-14,473;3,066;-7,721;23,260
1056,000;2,787;0,753;-34,067;1,872;9,290;4,413;29,379;4,083;-32,151;-2,829;0,000;32,800;32,700;9,354;1,729;-16,348;-10,163;-19,233;-12,091;-3,268;26,439;0,000;257,040;Inf;265,000;265,000;-14,468;3,061;-7,717;23,306
1056,500;2,787;0,753;-34,067;1,872;9,290;4,413;29,379;4,083;-32,151;-2,829;0,000;32,800;32,700;9,354;1,729;-16,362;-10,182;-19,253;-12,062;-3,268;26,439;0,000;257,040;Inf;265,000;265,000;-14,459;3,057;-7,722;23,312
1057,000;2,787;0,753;-34,067;1,872;9,290;4,439;29,388;4,062;-32,069;-2,825;0,000;32,777;32,667;9,354;1,729;-16,390;-10,159;-19,277;-12,093;-3,262;26,440;0,000;256,940;Inf;265,000;265,000;-14,465;3,052;-7,749;23,345
1057,500;2,787;0,753;-34,067;1,872;9,290;4,439;29,388;4,062;-32,069;-2,825;0,000;32,800;32,700;9,354;1,729;-16,361;-10,164;-19,307;-12,079;-3,262;26,440;0,000;256,940;Inf;265,000;265,000;-14,480;3,048;-7,732;23,328
1058,000;3,375;0,870;-34,193;1,844;9,242;4,439;29,388;4,062;-32,069;-2,825;0,000;32,800;32,700;9,452;1,868;-16,346;-10,169;-19,316;-12,087;-3,262;26,440;0,000;256,940;Inf;265,000;265,000;-14,478;3,044;-7,734;23,346
1058,500;3,375;0,870;-34,193;1,844;9,242;4,439;29,388;4,062;-32,069;-2,825;0,000;32,800;32,700;9,452;1,868;-16,362;-10,166;-19,327;-12,084;-3,262;26,440;0,000;256,940;Inf;265,000;265,000;-14,480;3,049;-7,714;23,314
1059,000;3,375;0,870;-34,193;1,844;9,242;4,439;29,388;4,062;-32,069;-2,825;0,000;32,800;32,700;9,452;1,868;-16,407;-10,171;-19,343;-12,083;-3,262;26,440;0,000;257,440;Inf;265,000;265,000;-14,485;3,054;-7,731;23,289
1059,500;3,375;0,870;-34,193;1,844;9,242;4,439;29,388;4,062;-32,069;-2,825;0,000;32,800;32,700;9,452;1,868;-16,388;-10,169;-19,343;-12,099;-3,262;26,440;0,000;257,440;Inf;265,000;265,000;-14,501;3,060;-7,746;23,279
1060,000;3,375;0,870;-34,193;1,844;9,242;4,403;29,396;4,060;-32,002;-2,829;0,000;32,773;32,706;9,452;1,868;-16,325;-10,156;-19,319;-12,069;-3,271;26,439;0,000;257,640;Inf;265,000;265,000;-14,500;3,065;-7,757;23,220
1060,500;3,375;0,870;-34,193;1,844;9,242;4,403;29,396;4,060;-32,002;-2,829;0,000;32,800;32,700;9,452;1,868;-16,325;-10,161;-19,296;-12,066;-3,271;26,439;0,000;257,640;Inf;265,000;265,000;-14,467;3,070;-7,740;23,188
1061,000;3,375;0,870;-34,193;1,844;9,242;4,403;29,396;4,060;-32,002;-2,829;0,000;32,800;32,700;9,452;1,868;-16,370;-10,165;-19,296;-12,060;-3,271;26,439;0,000;257,540;Inf;265,000;265,000;-14,462;3,075;-7,724;23,146
1061,500;3,559;0,826;-35,209;1,840;9,384;4,403;29,396;4,060;-32,002;-2,829;0,000;32,800;32,700;9,312;1,763;-16,397;-10,174;-19,297;-12,088;-3,271;26,439;0,000;257,540;Inf;265,000;265,000;-14,473;3,080;-7,753;23,116
1062,000;3,559;0,826;-35,209;1,840;9,384;4,403;29,396;4,060;-32,002;-2,829;0,000;32,800;32,700;9,312;1,763;-16,349;-10,179;-19,299;-12,078;-3,271;26,439;0,000;257,340;Inf;265,000;265,000;-14,489;3,088;-7,755;23,110
1062,500;3,559;0,826;-35,209;1,840;9,384;4,403;29,396;4,060;-32,002;-2,829;0,000;32,800;32,700;9,312;1,763;-16,302;-10,154;-19,299;-12,061;-3,271;26,439;0,000;257,340;Inf;265,000;265,000;-14,476;3,095;-7,735;23,131
1063,000;3,559;0,826;-35,209;1,840;9,384;4,403;29,396;4,060;-32,002;-2,829;0,000;32,800;32,700;9,312;1,763;-16,304;-10,154;-19,296;-12,039;-3,271;26,439;0,000;257,240;Inf;265,000;265,000;-14,454;3,103;-7,741;23,139
1063,500;3,559;0,826;-35,209;1,840;9,384;4,414;29,406;4,077;-31,930;-2,830;0,000;32,778;32,659;9,312;1,763;-16,358;-10,162;-19,274;-12,088;-3,263;26,439;0,000;257,240;Inf;265,000;265,000;-14,448;3,110;-7,748;23,125
1064,000;3,559;0,826;-35,209;1,840;9,384;4,414;29,406;4,077;-31,930;-2,830;0,000;32,800;32,700;9,312;1,763;-16,347;-10,162;-19,284;-12,069;-3,263;26,439;0,000;257,540;Inf;265,000;265,000;-14,471;3,118;-7,743;23,144
1064,500;3,112;0,713;-35,209;1,804;9,331;4,414;29,406;4,077;-31,930;-2,830;0,000;32,800;32,700;9,335;1,758;-16,332;-10,180;-19,278;-12,075;-3,263;26,439;0,000;257,540;Inf;265,000;265,000;-14,466;3,125;-7,739;23,134
1065,000;3,112;0,713;-35,209;1,804;9,331;4,414;29,406;4,077;-31,930;-2,830;0,000;32,800;32,700;9,335;1,758;-16,321;-10,166;-19,293;-12,064;-3,263;26,439;0,000;257,140;Inf;265,000;265,000;-14,466;3,125;-7,747;23,173
1065,500;3,112;0,713;-35,209;1,804;9,331;4,414;29,406;4,077;-31,930;-2,830;0,000;32,800;32,700;9,335;1,758;-16,344;-10,172;-19,272;-12,058;-3,263;26,439;0,000;257,140;Inf;265,000;265,000;-14,461;3,125;-7,718;23,170
1066,000;3,112;0,713;-35,209;1,804;9,331;4,414;29,406;4,077;-31,930;-2,830;0,000;32,800;32,700;9,335;1,758;-16,362;-10,174;-19,268;-12,074;-3,263;26,439;0,000;257,040;Inf;265,000;265,000;-14,461;3,124;-7,744;23,154
1066,500;3,112;0,713;-35,209;1,804;9,331;4,418;29,432;4,072;-31,842;-2,835;0,000;32,798;32,730;9,335;1,758;-16,349;-10,174;-19,278;-12,095;-3,273;26,441;0,000;257,040;Inf;265,000;265,000;-14,470;3,124;-7,751;23,164
1067,000;3,112;0,713;-35,209;1,804;9,331;4,418;29,432;4,072;-31,842;-2,835;0,000;32,800;32,700;9,335;1,758;-16,418;-10,193;-19,282;-12,089;-3,273;26,441;0,000;257,040;Inf;265,000;265,000;-14,474;3,124;-7,741;23,162
1067,500;3,112;0,713;-35,209;1,804;9,331;4,418;29,432;4,072;-31,842;-2,835;0,000;32,800;32,700;9,335;1,758;-16,370;-10,172;-19,304;-12,100;-3,273;26,441;0,000;257,040;Inf;265,000;265,000;-14,495;3,124;-7,765;23,167
1068,000;3,128;0,820;-33,709;1,900;9,220;4,418;29,432;4,072;-31,842;-2,835;0,000;32,800;32,700;9,476;1,649;-16,356;-10,186;-19,308;-12,100;-3,273;26,441;0,000;257,340;Inf;265,000;265,000;-14,486;3,124;-7,741;23,159
1068,500;3,128;0,820;-33,709;1,900;9,220;4,418;29,432;4,072;-31,842;-2,835;0,000;32,800;32,700;9,476;1,649;-16,403;-10,179;-19,310;-12,115;-3,273;26,441;0,000;257,340;Inf;265,000;265,000;-14,487;3,124;-7,745;23,161
1069,000;3,128;0,820;-33,709;1,900;9,220;4,418;29,432;4,072;-31,842;-2,835;0,000;32,800;32,700;9,476;1,649;-16,387;-10,179;-19,279;-12,110;-3,273;26,441;0,000;257,040;Inf;265,000;265,000;-14,502;3,124;-7,758;23,152
1069,500;3,128;0,820;-33,709;1,900;9,220;4,418;29,432;4,072;-31,842;-2,835;0,000;32,800;32,700;9,476;1,649;-16,356;-10,200;-19,289;-12,097;-3,273;26,441;0,000;257,040;Inf;265,000;265,000;-14,489;3,124;-7,730;23,127
1070,000;3,128;0,820;-33,709;1,900;9,220;4,423;29,447;4,068;-31,784;-2,846;0,000;32,793;32,702;9,476;1,649;-16,328;-10,178;-19,296;-12,064;-3,274;26,439;0,000;256,940;Inf;265,000;265,000;-14,485;3,124;-7,734;23,152
1070,500;3,128;0,820;-33,709;1,900;9,220;4,423;29,447;4,068;-31,784;-2,846;0,000;32,800;32,700;9,476;1,649;-16,377;-10,180;-19,271;-12,070;-3,274;26,439;0,000;256,940;Inf;265,000;265,000;-14,466;3,124;-7,761;23,153
1071,000;3,051;0,725;-35,209;1,809;9,388;4,423;29,447;4,068;-31,784;-2,846;0,000;32,800;32,700;9,174;1,841;-16,358;-10,179;-19,271;-12,080;-3,274;26,439;0,000;257,340;Inf;265,000;265,000;-14,475;3,124;-7,741;23,147
1071,500;3,051;0,725;-35,209;1,809;9,388;4,423;29,447;4,068;-31,784;-2,846;0,000;32,800;32,700;9,174;1,841;-16,356;-10,198;-19,287;-12,090;-3,274;26,439;0,000;257,340;Inf;265,000;265,000;-14,472;3,123;-7,755;23,146
1072,000;3,051;0,725;-35,209;1,809;9,388;4,423;29,447;4,068;-31,784;-2,846;0,000;32,800;32,700;9,174;1,841;-16,338;-10,176;-19,296;-12,058;-3,274;26,439;0,000;257,940;Inf;265,000;265,000;-14,483;3,122;-7,742;23,052
1072,500;3,051;0,725;-35,209;1,809;9,388;4,423;29,447;4,068;-31,784;-2,846;0,000;32,800;32,700;9,174;1,841;-16,329;-10,156;-19,286;-12,042;-3,274;26,439;0,000;257,940;Inf;265,000;265,000;-14,467;3,120;-7,737;22,853
1073,000;3,051;0,725;-35,209;1,809;9,388;4,415;29,459;4,094;-31,724;-2,847;0,000;32,809;32,716;9,174;1,841;-16,345;-10,163;-19,301;-12,049;-3,273;26,441;0,000;257,640;Inf;265,000;265,000;-14,453;3,119;-7,736;22,778
1073,500;3,051;0,725;-35,209;1,809;9,388;4,415;29,459;4,094;-31,724;-2,847;0,000;32,800;32,700;9,174;1,841;-16,362;-10,176;-19,325;-12,069;-3,273;26,441;0,000;257,640;Inf;265,000;265,000;-14,464;3,118;-7,752;22,713
1074,000;3,051;0,725;-35,209;1,809;9,388;4,415;29,459;4,094;-31,724;-2,847;0,000;32,800;32,700;9,174;1,841;-16,406;-10,183;-19,303;-12,097;-3,273;26,441;0,000;257,440;Inf;265,000;265,000;-14,483;3,117;-7,749;22,649
1074,500;3,740;0,868;-35,209;1,721;9,373;4,415;29,459;4,094;-31,724;-2,847;0,000;32,800;32,700;9,324;1,821;-16,366;-10,182;-19,298;-12,087;-3,273;26,441;0,000;257,440;Inf;265,000;265,000;-14,497;3,116;-7,742;22,586
1075,000;3,740;0,868;-35,209;1,721;9,373;4,415;29,459;4,094;-31,724;-2,847;0,000;32,800;32,700;9,324;1,821;-16,364;-10,211;-19,299;-12,117;-3,273;26,441;0,000;257,340;Inf;265,000;265,000;-14,483;3,126;-7,744;22,559
1075,500;3,740;0,868;-35,209;1,721;9,373;4,415;29,459;4,094;-31,724;-2,847;0,000;32,800;32,700;9,324;1,821;-16,357;-10,211;-19,274;-12,117;-3,273;26,441;0,000;257,340;Inf;265,000;265,000;-14,498;3,136;-7,764;22,542
1076,000;3,740;0,868;-35,209;1,721;9,373;4,415;29,459;4,094;-31,724;-2,847;0,000;32,800;32,700;9,324;1,821;-16,397;-10,216;-19,256;-12,133;-3,273;26,441;0,000;257,640;Inf;265,000;265,000;-14,490;3,146;-7,752;22,503
1076,500;3,740;0,868;-35,209;1,721;9,373;4,439;29,469;4,090;-31,672;-2,826;0,000;32,815;32,821;9,324;1,821;-16,396;-10,212;-19,268;-12,110;-3,269;26,449;0,000;257,640;Inf;265,000;265,000;-14,501;3,156;-7,779;22,555
1077,000;3,740;0,868;-35,209;1,721;9,373;4,439;29,469;4,090;-31,672;-2,826;0,000;32,800;32,800;9,324;1,821;-16,393;-10,221;-19,304;-12,111;-3,269;26,449;0,000;257,740;Inf;265,000;265,000;-14,497;3,165;-7,764;22,616
1077,500;3,282;0,812;-35,003;1,842;9,290;4,439;29,469;4,090;-31,672;-2,826;0,000;32,800;32,800;9,398;1,889;-16,336;-10,168;-19,289;-12,080;-3,269;26,449;0,000;257,740;Inf;265,000;265,000;-14,507;3,175;-7,779;22,653
1078,000;3,282;0,812;-35,003;1,842;9,290;4,439;29,469;4,090;-31,672;-2,826;0,000;32,800;32,800;9,398;1,889;-16,375;-10,210;-19,329;-12,114;-3,269;26,449;0,000;257,540;Inf;265,000;265,000;-14,468;3,177;-7,750;22,678
1078,500;3,282;0,812;-35,003;1,842;9,290;4,439;29,469;4,090;-31,672;-2,826;0,000;32,800;32,800;9,398;1,889;-16,448;-10,202;-19,351;-12,112;-3,269;26,449;0,000;257,540;Inf;265,000;265,000;-14,507;3,178;-7,760;22,695
1079,000;3,282;0,812;-35,003;1,842;9,290;4,439;29,469;4,090;-31,672;-2,826;0,000;32,800;32,800;9,398;1,889;-16,413;-10,202;-19,342;-12,125;-3,269;26,449;0,000;257,440;Inf;265,000;265,000;-14,528;3,180;-7,770;22,695
1079,500;3,282;0,812;-35,003;1,842;9,290;4,382;29,492;4,082;-31,618;-2,844;0,000;32,820;32,713;9,398;1,889;-16,387;-10,190;-19,333;-12,100;-3,280;26,436;0,000;257,440;Inf;265,000;265,000;-14,520;3,182;-7,781;22,745
1080,000;3,282;0,812;-35,003;1,842;9,290;4,382;29,492;4,082;-31,618;-2,844;0,000;32,800;32,700;9,398;1,889;-16,349;-10,177;-19,340;-12,074;-3,280;26,436;0,000;257,840;Inf;265,000;265,000;-14,503;3,183;-7,756;22,745
1080,500;3,283;0,780;-35,209;1,878;9,286;4,382;29,492;4,082;-31,618;-2,844;0,000;32,800;32,700;9,327;1,662;-16,343;-10,180;-19,325;-12,085;-3,280;26,436;0,000;257,840;Inf;265,000;265,000;-14,485;3,185;-7,782;22,759
1081,000;3,283;0,780;-35,209;1,878;9,286;4,382;29,492;4,082;-31,618;-2,844;0,000;32,800;32,700;9,327;1,662;-16,394;-10,213;-19,327;-12,111;-3,280;26,436;0,000;257,440;Inf;265,000;265,000;-14,483;3,187;-7,765;22,774
1081,500;3,283;0,780;-35,209;1,878;9,286;4,382;29,492;4,082;-31,618;-2,844;0,000;32,800;32,700;9,327;1,662;-16,388;-10,202;-19,319;-12,085;-3,280;26,436;0,000;257,440;Inf;265,000;265,000;-14,511;3,188;-7,759;22,802
1082,000;3,283;0,780;-35,209;1,878;9,286;4,382;29,492;4,082;-31,618;-2,844;0,000;32,800;32,700;9,327;1,662;-16,358;-10,195;-19,294;-12,078;-3,280;26,436;0,000;257,340;Inf;265,000;265,000;-14,498;3,190;-7,771;22,821
1082,500;3,283;0,780;-35,209;1,878;9,286;4,382;29,492;4,082;-31,618;-2,844;0,000;32,800;32,700;9,327;1,662;-16,338;-10,159;-19,306;-12,072;-3,280;26,436;0,000;257,340;Inf;265,000;265,000;-14,481;3,191;-7,752;22,806
1083,000;3,283;0,780;-35,209;1,878;9,286;4,438;29,503;4,094;-31,577;-2,841;0,000;32,834;32,789;9,327;1,662;-16,312;-10,166;-19,298;-12,068;-3,273;26,443;0,000;257,340;Inf;265,000;265,000;-14,468;3,193;-7,770;22,831
1083,500;3,283;0,780;-35,209;1,878;9,286;4,438;29,503;4,094;-31,577;-2,841;0,000;32,800;32,800;9,327;1,662;-16,333;-10,168;-19,298;-12,077;-3,273;26,443;0,000;257,340;Inf;265,000;265,000;-14,461;3,194;-7,761;22,894
1084,000;3,146;0,745;-35,209;1,828;9,380;4,438;29,503;4,094;-31,577;-2,841;0,000;32,800;32,800;9,335;1,795;-16,432;-10,196;-19,333;-12,109;-3,273;26,443;0,000;257,240;Inf;265,000;265,000;-14,469;3,196;-7,785;22,895
1084,500;3,146;0,745;-35,209;1,828;9,380;4,438;29,503;4,094;-31,577;-2,841;0,000;32,800;32,800;9,335;1,795;-16,396;-10,186;-19,338;-12,117;-3,273;26,443;0,000;257,240;Inf;265,000;265,000;-14,518;3,195;-7,762;22,865
1085,000;3,146;0,745;-35,209;1,828;9,380;4,438;29,503;4,094;-31,577;-2,841;0,000;32,800;32,800;9,335;1,795;-16,358;-10,180;-19,316;-12,096;-3,273;26,443;0,000;257,040;Inf;265,000;265,000;-14,509;3,194;-7,756;22,808
1085,500;3,146;0,745;-35,209;1,828;9,380;4,438;29,503;4,094;-31,577;-2,841;0,000;32,800;32,800;9,335;1,795;-16,380;-10,203;-19,325;-12,114;-3,273;26,443;0,000;257,040;Inf;265,000;265,000;-14,487;3,193;-7,765;22,726
1086,000;3,146;0,745;-35,209;1,828;9,380;4,449;29,497;4,070;-31,527;-2,854;0,000;32,827;32,822;9,335;1,795;-16,415;-10,209;-19,315;-12,151;-3,279;26,437;0,000;257,240;Inf;265,000;265,000;-14,506;3,192;-7,769;22,755
1086,500;3,146;0,745;-35,209;1,828;9,380;4,449;29,497;4,070;-31,527;-2,854;0,000;32,800;32,800;9,335;1,795;-16,382;-10,220;-19,288;-12,147;-3,279;26,437;0,000;257,240;Inf;265,000;265,000;-14,522;3,192;-7,791;22,762
1087,000;3,150;0,849;-34,363;1,856;9,268;4,449;29,497;4,070;-31,527;-2,854;0,000;32,800;32,800;9,412;1,887;-16,390;-10,221;-19,279;-12,151;-3,279;26,437;0,000;257,340;Inf;265,000;265,000;-14,509;3,191;-7,795;22,700
1087,500;3,150;0,849;-34,363;1,856;9,268;4,449;29,497;4,070;-31,527;-2,854;0,000;32,800;32,800;9,412;1,887;-16,368;-10,215;-19,320;-12,115;-3,279;26,437;0,000;257,340;Inf;265,000;265,000;-14,511;3,190;-7,781;22,712
1088,000;3,150;0,849;-34,363;1,856;9,268;4,449;29,497;4,070;-31,527;-2,854;0,000;32,800;32,800;9,412;1,887;-16,381;-10,222;-19,290;-12,130;-3,279;26,437;0,000;257,140;Inf;265,000;265,000;-14,504;3,190;-7,771;22,773
1088,500;3,150;0,849;-34,363;1,856;9,268;4,449;29,497;4,070;-31,527;-2,854;0,000;32,800;32,800;9,412;1,887;-16,385;-10,171;-19,259;-12,108;-3,279;26,437;0,000;257,140;Inf;265,000;265,000;-14,506;3,189;-7,761;22,795
1089,000;3,150;0,849;-34,363;1,856;9,268;4,449;29,497;4,070;-31,527;-2,854;0,000;32,800;32,800;9,412;1,887;-16,340;-10,188;-19,257;-12,102;-3,279;26,437;0,000;257,340;Inf;265,000;265,000;-14,481;3,188;-7,788;22,772
1089,500;3,150;0,849;-34,363;1,856;9,268;4,462;29,524;4,061;-31,502;-2,839;0,000;32,840;32,803;9,412;1,887;-16,344;-10,195;-19,264;-12,090;-3,260;26,448;0,000;257,340;Inf;265,000;265,000;-14,472;3,188;-7,750;22,775
1090,000;3,150;0,849;-34,363;1,856;9,268;4,462;29,524;4,061;-31,502;-2,839;0,000;32,800;32,800;9,412;1,887;-16,344;-10,195;-19,275;-12,089;-3,260;26,448;0,000;257,340;Inf;265,000;265,000;-14,473;3,187;-7,767;22,781
1090,500;3,390;0,898;-34,256;1,909;9,241;4,462;29,524;4,061;-31,502;-2,839;0,000;32,800;32,800;9,407;1,823;-16,376;-10,196;-19,288;-12,082;-3,260;26,448;0,000;257,340;Inf;265,000;265,000;-14,476;3,186;-7,769;22,822
1091,000;3,390;0,898;-34,256;1,909;9,241;4,462;29,524;4,061;-31,502;-2,839;0,000;32,800;32,800;9,407;1,823;-16,332;-10,186;-19,274;-12,078;-3,260;26,448;0,000;257,740;Inf;265,000;265,000;-14,485;3,190;-7,769;22,847
1091,500;3,390;0,898;-34,256;1,909;9,241;4,462;29,524;4,061;-31,502;-2,839;0,000;32,800;32,800;9,407;1,823;-16,322;-10,161;-19,254;-12,061;-3,260;26,448;0,000;257,740;Inf;265,000;265,000;-14,468;3,193;-7,756;22,871
1092,000;3,390;0,898;-34,256;1,909;9,241;4,462;29,524;4,061;-31,502;-2,839;0,000;32,800;32,800;9,407;1,823;-16,279;-10,153;-19,261;-12,034;-3,260;26,448;0,000;257,240;Inf;265,000;265,000;-14,450;3,196;-7,757;22,865
1092,500;3,390;0,898;-34,256;1,909;9,241;4,453;29,542;4,081;-31,503;-2,833;0,000;32,852;32,864;9,407;1,823;-16,251;-10,147;-19,229;-12,014;-3,264;26,440;0,000;257,240;Inf;265,000;265,000;-14,432;3,199;-7,742;22,838
1093,000;3,390;0,898;-34,256;1,909;9,241;4,453;29,542;4,081;-31,503;-2,833;0,000;32,900;32,900;9,407;1,823;-16,282;-10,144;-19,236;-12,019;-3,264;26,440;0,000;257,240;Inf;265,000;265,000;-14,410;3,203;-7,747;22,893
1093,500;2,747;0,755;-33,697;1,875;9,315;4,453;29,542;4,081;-31,503;-2,833;0,000;32,900;32,900;9,401;1,734;-16,325;-10,132;-19,234;-12,057;-3,264;26,440;0,000;257,240;Inf;265,000;265,000;-14,420;3,206;-7,732;22,946
1094,000;2,747;0,755;-33,697;1,875;9,315;4,453;29,542;4,081;-31,503;-2,833;0,000;32,900;32,900;9,401;1,734;-16,304;-10,144;-19,239;-12,057;-3,264;26,440;0,000;257,040;Inf;265,000;265,000;-14,437;3,198;-7,729;22,969
1094,500;2,747;0,755;-33,697;1,875;9,315;4,453;29,542;4,081;-31,503;-2,833;0,000;32,900;32,900;9,401;1,734;-16,277;-10,117;-19,259;-11,995;-3,264;26,440;0,000;257,040;Inf;265,000;265,000;-14,436;3,191;-7,699;22,959
1095,000;2,747;0,755;-33,697;1,875;9,315;4,453;29,542;4,081;-31,503;-2,833;0,000;32,900;32,900;9,401;1,734;-16,263;-10,110;-19,245;-12,011;-3,264;26,440;0,000;257,640;Inf;265,000;265,000;-14,412;3,183;-7,717;22,957
1095,500;2,747;0,755;-33,697;1,875;9,315;4,447;29,550;4,080;-31,474;-2,814;0,000;32,858;32,914;9,401;1,734;-16,249;-10,114;-19,271;-12,021;-3,257;26,446;0,000;257,640;Inf;265,000;265,000;-14,407;3,176;-7,707;22,926
1096,000;2,747;0,755;-33,697;1,875;9,315;4,447;29,550;4,080;-31,474;-2,814;0,000;32,900;32,900;9,401;1,734;-16,324;-10,118;-19,265;-12,037;-3,257;26,446;0,000;257,340;Inf;265,000;265,000;-14,414;3,169;-7,719;22,903
1096,500;2,747;0,755;-33,697;1,875;9,315;4,447;29,550;4,080;-31,474;-2,814;0,000;32,900;32,900;9,401;1,734;-16,355;-10,135;-19,258;-12,017;-3,257;26,446;0,000;257,340;Inf;265,000;265,000;-14,436;3,162;-7,706;22,975
1097,000;2,724;0,728;-33,498;1,851;9,251;4,447;29,550;4,080;-31,474;-2,814;0,000;32,900;32,900;9,530;1,749;-16,310;-10,127;-19,239;-12,022;-3,257;26,446;0,000;257,140;Inf;265,000;265,000;-14,442;3,155;-7,710;22,984
1097,500;2,724;0,728;-33,498;1,851;9,251;4,447;29,550;4,080;-31,474;-2,814;0,000;32,900;32,900;9,530;1,749;-16,260;-10,114;-19,238;-12,023;-3,257;26,446;0,000;257,140;Inf;265,000;265,000;-14,425;3,148;-7,702;22,992
1098,000;2,724;0,728;-33,498;1,851;9,251;4,447;29,550;4,080;-31,474;-2,814;0,000;32,900;32,900;9,530;1,749;-16,315;-10,134;-19,259;-12,054;-3,257;26,446;0,000;257,240;Inf;265,000;265,000;-14,409;3,141;-7,708;22,978
1098,500;2,724;0,728;-33,498;1,851;9,251;4,447;29,550;4,080;-31,474;-2,814;0,000;32,900;32,900;9,530;1,749;-16,367;-10,141;-19,294;-12,072;-3,257;26,446;0,000;257,240;Inf;265,000;265,000;-14,441;3,135;-7,715;23,030
1099,000;2,724;0,728;-33,498;1,851;9,251;4,439;29,573;4,092;-31,443;-2,839;0,000;32,869;32,863;9,530;1,749;-16,366;-10,146;-19,284;-12,098;-3,262;26,448;0,000;257,240;Inf;265,000;265,000;-14,469;3,128;-7,725;23,067
1099,500;2,724;0,728;-33,498;1,851;9,251;4,439;29,573;4,092;-31,443;-2,839;0,000;32,900;32,900;9,530;1,749;-16,378;-10,153;-19,310;-12,068;-3,262;26,448;0,000;257,240;Inf;265,000;265,000;-14,473;3,121;-7,730;23,106
1100,000;2,902;0,761;-34,123;1,862;9,301;4,439;29,573;4,092;-31,443;-2,839;0,000;32,900;32,900;9,515;1,893;-16,324;-10,120;-19,270;-12,045;-3,262;26,448;0,000;257,040;Inf;265,000;265,000;-14,477;3,115;-7,716;23,095
1100,500;2,902;0,761;-34,123;1,862;9,301;4,439;29,573;4,092;-31,443;-2,839;0,000;32,900;32,900;9,515;1,893;-16,282;-10,132;-19,250;-12,031;-3,262;26,448;0,000;257,040;Inf;265,000;265,000;-14,440;3,111;-7,703;23,088
1101,000;2,902;0,761;-34,123;1,862;9,301;4,439;29,573;4,092;-31,443;-2,839;0,000;32,900;32,900;9,515;1,893;-16,299;-10,123;-19,255;-12,071;-3,262;26,448;0,000;257,240;Inf;265,000;265,000;-14,424;3,108;-7,716;23,070
1101,500;2,902;0,761;-34,123;1,862;9,301;4,439;29,573;4,092;-31,443;-2,839;0,000;32,900;32,900;9,515;1,893;-16,357;-10,146;-19,223;-12,092;-3,262;26,448;0,000;257,240;Inf;265,000;265,000;-14,437;3,104;-7,730;23,080
1102,000;2,902;0,761;-34,123;1,862;9,301;4,404;29,579;4,089;-31,490;-2,820;0,000;32,874;32,860;9,515;1,893;-16,316;-10,163;-19,211;-12,062;-3,265;26,442;0,000;257,440;Inf;265,000;265,000;-14,454;3,101;-7,720;23,061
1102,500;2,902;0,761;-34,123;1,862;9,301;4,404;29,579;4,089;-31,490;-2,820;0,000;32,900;32,900;9,515;1,893;-16,278;-10,159;-19,243;-12,055;-3,265;26,442;0,000;257,440;Inf;265,000;265,000;-14,438;3,098;-7,726;23,004
1103,000;2,902;0,761;-34,123;1,862;9,301;4,404;29,579;4,089;-31,490;-2,820;0,000;32,900;32,900;9,515;1,893;-16,298;-10,145;-19,221;-12,027;-3,265;26,442;0,000;257,040;Inf;265,000;265,000;-14,434;3,095;-7,732;23,035
1103,500;3,178;0,745;-35,209;1,802;9,405;4,404;29,579;4,089;-31,490;-2,820;0,000;32,900;32,900;9,177;1,874;-16,342;-10,140;-19,234;-12,066;-3,265;26,442;0,000;257,040;Inf;265,000;265,000;-14,423;3,091;-7,723;23,028
1104,000;3,178;0,745;-35,209;1,802;9,405;4,404;29,579;4,089;-31,490;-2,820;0,000;32,900;32,900;9,177;1,874;-16,330;-10,162;-19,242;-12,092;-3,265;26,442;0,000;256,740;Inf;265,000;265,000;-14,446;3,093;-7,737;23,013
1104,500;3,178;0,745;-35,209;1,802;9,405;4,404;29,579;4,089;-31,490;-2,820;0,000;32,900;32,900;9,177;1,874;-16,358;-10,156;-19,265;-12,060;-3,265;26,442;0,000;256,740;Inf;265,000;265,000;-14,456;3,094;-7,740;23,023
1105,000;3,178;0,745;-35,209;1,802;9,405;4,404;29,579;4,089;-31,490;-2,820;0,000;32,900;32,900;9,177;1,874;-16,289;-10,144;-19,242;-12,047;-3,265;26,442;0,000;257,140;Inf;265,000;265,000;-14,460;3,096;-7,713;23,024
1105,500;3,178;0,745;-35,209;1,802;9,405;4,420;29,598;4,082;-31,597;-2,807;0,000;32,886;32,829;9,177;1,874;-16,269;-10,147;-19,221;-12,050;-3,253;26,448;0,000;257,140;Inf;265,000;265,000;-14,430;3,097;-7,746;23,004
1106,000;3,178;0,745;-35,209;1,802;9,405;4,420;29,598;4,082;-31,597;-2,807;0,000;32,900;32,800;9,177;1,874;-16,327;-10,142;-19,214;-12,066;-3,253;26,448;0,000;257,340;Inf;265,000;265,000;-14,422;3,098;-7,721;23,025
1106,500;3,112;0,861;-33,820;1,791;9,317;4,420;29,598;4,082;-31,597;-2,807;0,000;32,900;32,800;9,421;1,766;-16,314;-10,153;-19,199;-12,058;-3,253;26,448;0,000;257,340;Inf;265,000;265,000;-14,437;3,100;-7,738;23,030
1107,000;3,112;0,861;-33,820;1,791;9,317;4,420;29,598;4,082;-31,597;-2,807;0,000;32,900;32,800;9,421;1,766;-16,285;-10,157;-19,198;-12,053;-3,253;26,448;0,000;256,640;Inf;265,000;265,000;-14,431;3,100;-7,736;23,054
1107,500;3,112;0,861;-33,820;1,791;9,317;4,420;29,598;4,082;-31,597;-2,807;0,000;32,900;32,800;9,421;1,766;-16,294;-10,146;-19,179;-12,025;-3,253;26,448;0,000;256,640;Inf;265,000;265,000;-14,423;3,100;-7,718;23,114
1108,000;3,112;0,861;-33,820;1,791;9,317;4,420;29,598;4,082;-31,597;-2,807;0,000;32,900;32,800;9,421;1,766;-16,280;-10,133;-19,174;-12,033;-3,253;26,448;0,000;256,540;Inf;265,000;265,000;-14,411;3,100;-7,703;23,138
1108,500;3,112;0,861;-33,820;1,791;9,317;4,416;29,607;4,089;-31,632;-2,814;0,000;32,893;32,937;9,421;1,766;-16,259;-10,124;-19,184;-12,034;-3,260;26,447;0,000;256,540;Inf;265,000;265,000;-14,405;3,100;-7,701;23,139
1109,000;3,112;0,861;-33,820;1,791;9,317;4,416;29,607;4,089;-31,632;-2,814;0,000;32,900;32,900;9,421;1,766;-16,280;-10,125;-19,199;-12,017;-3,260;26,447;0,000;256,840;Inf;265,000;265,000;-14,400;3,101;-7,710;23,148
1109,500;3,112;0,861;-33,820;1,791;9,317;4,416;29,607;4,089;-31,632;-2,814;0,000;32,900;32,900;9,421;1,766;-16,298;-10,114;-19,181;-12,031;-3,260;26,447;0,000;256,840;Inf;265,000;265,000;-14,405;3,101;-7,711;23,156
1110,000;3,531;0,821;-35,209;1,817;9,343;4,416;29,607;4,089;-31,632;-2,814;0,000;32,900;32,900;9,334;1,927;-16,294;-10,122;-19,189;-12,018;-3,260;26,447;0,000;257,240;Inf;265,000;265,000;-14,406;3,101;-7,713;23,156
1110,500;3,531;0,821;-35,209;1,817;9,343;4,416;29,607;4,089;-31,632;-2,814;0,000;32,900;32,900;9,334;1,927;-16,278;-10,134;-19,176;-12,042;-3,260;26,447;0,000;257,240;Inf;265,000;265,000;-14,406;3,108;-7,700;23,159
1111,000;3,531;0,821;-35,209;1,817;9,343;4,416;29,607;4,089;-31,632;-2,814;0,000;32,900;32,900;9,334;1,927;-16,278;-10,119;-19,156;-12,040;-3,260;26,447;0,000;256,540;Inf;265,000;265,000;-14,408;3,115;-7,703;23,150
1111,500;3,531;0,821;-35,209;1,817;9,343;4,416;29,607;4,089;-31,632;-2,814;0,000;32,900;32,900;9,334;1,927;-16,282;-10,095;-19,181;-11,997;-3,260;26,447;0,000;256,540;Inf;265,000;265,000;-14,398;3,122;-7,725;23,139
1112,000;3,531;0,821;-35,209;1,817;9,343;4,439;29,617;4,083;-31,602;-2,827;0,000;32,900;32,937;9,334;1,927;-16,221;-10,087;-19,205;-11,975;-3,259;26,437;0,000;256,940;Inf;265,000;265,000;-14,389;3,128;-7,693;23,152
1112,500;3,531;0,821;-35,209;1,817;9,343;4,439;29,617;4,083;-31,602;-2,827;0,000;32,900;32,900;9,334;1,927;-16,230;-10,114;-19,177;-11,993;-3,259;26,437;0,000;256,940;Inf;265,000;265,000;-14,372;3,135;-7,691;23,141
1113,000;3,221;0,835;-34,553;1,848;9,299;4,439;29,617;4,083;-31,602;-2,827;0,000;32,900;32,900;9,437;1,902;-16,273;-10,094;-19,219;-11,990;-3,259;26,437;0,000;257,740;Inf;265,000;265,000;-14,378;3,142;-7,694;23,160
1113,500;3,221;0,835;-34,553;1,848;9,299;4,439;29,617;4,083;-31,602;-2,827;0,000;32,900;32,900;9,437;1,902;-16,312;-10,098;-19,229;-12,020;-3,259;26,437;0,000;257,740;Inf;265,000;265,000;-14,394;3,143;-7,697;23,107
1114,000;3,221;0,835;-34,553;1,848;9,299;4,439;29,617;4,083;-31,602;-2,827;0,000;32,900;32,900;9,437;1,902;-16,270;-10,098;-19,235;-12,002;-3,259;26,437;0,000;257,240;Inf;265,000;265,000;-14,415;3,144;-7,686;23,098
1114,500;3,221;0,835;-34,553;1,848;9,299;4,439;29,617;4,083;-31,602;-2,827;0,000;32,900;32,900;9,437;1,902;-16,272;-10,092;-19,224;-12,012;-3,259;26,437;0,000;257,240;Inf;265,000;265,000;-14,401;3,145;-7,695;23,084
1115,000;3,221;0,835;-34,553;1,848;9,299;4,426;29,625;4,078;-31,511;-2,848;0,000;32,901;32,921;9,437;1,902;-16,278;-10,111;-19,254;-12,012;-3,263;26,434;0,000;257,740;Inf;265,000;265,000;-14,400;3,147;-7,684;23,055
1115,500;3,221;0,835;-34,553;1,848;9,299;4,426;29,625;4,078;-31,511;-2,848;0,000;32,900;32,900;9,437;1,902;-16,304;-10,130;-19,278;-12,029;-3,263;26,434;0,000;257,740;Inf;265,000;265,000;-14,414;3,148;-7,708;23,033
1116,000;3,068;0,763;-35,209;1,809;9,282;4,426;29,625;4,078;-31,511;-2,848;0,000;32,900;32,900;9,420;1,913;-16,313;-10,143;-19,259;-12,015;-3,263;26,434;0,000;257,540;Inf;265,000;265,000;-14,435;3,149;-7,690;23,047
1116,500;3,068;0,763;-35,209;1,809;9,282;4,426;29,625;4,078;-31,511;-2,848;0,000;32,900;32,900;9,420;1,913;-16,278;-10,112;-19,245;-12,011;-3,263;26,434;0,000;257,540;Inf;265,000;265,000;-14,433;3,148;-7,698;23,078
1117,000;3,068;0,763;-35,209;1,809;9,282;4,426;29,625;4,078;-31,511;-2,848;0,000;32,900;32,900;9,420;1,913;-16,278;-10,094;-19,225;-11,996;-3,263;26,434;0,000;257,140;Inf;265,000;265,000;-14,412;3,146;-7,698;23,095
1117,500;3,068;0,763;-35,209;1,809;9,282;4,426;29,625;4,078;-31,511;-2,848;0,000;32,900;32,900;9,420;1,913;-16,277;-10,072;-19,234;-11,986;-3,263;26,434;0,000;257,140;Inf;265,000;265,000;-14,398;3,145;-7,703;23,105
1118,000;3,068;0,763;-35,209;1,809;9,282;4,426;29,625;4,078;-31,511;-2,848;0,000;32,900;32,900;9,420;1,913;-16,286;-10,117;-19,266;-12,035;-3,263;26,434;0,000;256,940;Inf;265,000;265,000;-14,392;3,144;-7,702;23,145
1118,500;3,068;0,763;-35,209;1,809;9,282;4,421;29,649;4,099;-31,419;-2,820;0,000;32,923;32,940;9,420;1,913;-16,330;-10,130;-19,254;-12,037;-3,259;26,448;0,000;256,940;Inf;265,000;265,000;-14,426;3,143;-7,700;23,121
1119,000;3,068;0,763;-35,209;1,809;9,282;4,421;29,649;4,099;-31,419;-2,820;0,000;32,900;32,900;9,420;1,913;-16,313;-10,115;-19,244;-12,017;-3,259;26,448;0,000;257,340;Inf;265,000;265,000;-14,438;3,141;-7,687;23,046
1119,500;3,081;0,709;-35,209;1,861;9,343;4,421;29,649;4,099;-31,419;-2,820;0,000;32,900;32,900;9,326;1,739;-16,270;-10,103;-19,219;-12,015;-3,259;26,448;0,000;257,340;Inf;265,000;265,000;-14,422;3,140;-7,708;23,000
1120,000;3,081;0,709;-35,209;1,861;9,343;4,421;29,649;4,099;-31,419;-2,820;0,000;32,900;32,900;9,326;1,739;-16,260;-10,097;-19,183;-12,015;-3,259;26,448;0,000;257,440;Inf;265,000;265,000;-14,402;3,139;-7,685;22,897
