t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
1120,500;3,081;0,709;-35,209;1,861;9,343;4,421;29,649;4,099;-31,419;-2,820;0,000;32,900;32,900;9,326;1,739;-16,307;-10,119;-19,194;-12,051;-3,259;26,448;0,000;257,440;Inf;265,000;265,000;-14,389;3,138;-7,688;22,848
1121,000;3,081;0,709;-35,209;1,861;9,343;4,421;29,649;4,099;-31,419;-2,820;0,000;32,900;32,900;9,326;1,739;-16,322;-10,136;-19,193;-12,076;-3,259;26,448;0,000;257,140;Inf;265,000;265,000;-14,418;3,137;-7,698;22,759
1121,500;3,081;0,709;-35,209;1,861;9,343;4,395;29,647;4,095;-31,355;-2,835;0,000;32,917;32,982;9,326;1,739;-16,319;-10,151;-19,191;-12,056;-3,258;26,438;0,000;257,140;Inf;265,000;265,000;-14,432;3,136;-7,718;22,740
1122,000;3,081;0,709;-35,209;1,861;9,343;4,395;29,647;4,095;-31,355;-2,835;0,000;32,900;33,000;9,326;1,739;-16,317;-10,147;-19,218;-12,050;-3,258;26,438;0,000;257,740;Inf;265,000;265,000;-14,429;3,136;-7,705;22,712
1122,500;3,258;0,759;-35,209;1,806;9,311;4,395;29,647;4,095;-31,355;-2,835;0,000;32,900;33,000;9,295;1,756;-16,282;-10,102;-19,204;-12,055;-3,258;26,438;0,000;257,740;Inf;265,000;265,000;-14,433;3,135;-7,720;22,669
1123,000;3,258;0,759;-35,209;1,806;9,311;4,395;29,647;4,095;-31,355;-2,835;0,000;32,900;33,000;9,295;1,756;-16,280;-10,144;-19,156;-12,059;-3,258;26,438;0,000;258,040;Inf;265,000;265,000;-14,411;3,137;-7,725;22,682
1123,500;3,258;0,759;-35,209;1,806;9,311;4,395;29,647;4,095;-31,355;-2,835;0,000;32,900;33,000;9,295;1,756;-16,306;-10,163;-19,154;-12,061;-3,258;26,438;0,000;258,040;Inf;265,000;265,000;-14,410;3,139;-7,716;22,708
1124,000;3,258;0,759;-35,209;1,806;9,311;4,395;29,647;4,095;-31,355;-2,835;0,000;32,900;33,000;9,295;1,756;-16,327;-10,156;-19,165;-12,058;-3,258;26,438;0,000;258,040;Inf;265,000;265,000;-14,421;3,141;-7,722;22,729
1124,500;3,258;0,759;-35,209;1,806;9,311;4,395;29,647;4,095;-31,355;-2,835;0,000;32,900;33,000;9,295;1,756;-16,285;-10,119;-19,175;-12,050;-3,258;26,438;0,000;258,040;Inf;265,000;265,000;-14,426;3,143;-7,688;22,730
1125,000;3,258;0,759;-35,209;1,806;9,311;4,419;29,667;4,094;-31,311;-2,831;0,000;32,932;32,974;9,295;1,756;-16,246;-10,120;-19,156;-12,035;-3,261;26,453;0,000;257,740;Inf;265,000;265,000;-14,407;3,144;-7,736;22,789
1125,500;3,258;0,759;-35,209;1,806;9,311;4,419;29,667;4,094;-31,311;-2,831;0,000;32,900;33,000;9,295;1,756;-16,298;-10,127;-19,183;-12,054;-3,261;26,453;0,000;257,740;Inf;265,000;265,000;-14,389;3,146;-7,708;22,801
1126,000;3,815;0,913;-35,001;1,832;9,368;4,419;29,667;4,094;-31,311;-2,831;0,000;32,900;33,000;9,359;1,756;-16,337;-10,157;-19,212;-12,049;-3,261;26,453;0,000;257,640;Inf;265,000;265,000;-14,415;3,148;-7,719;22,853
1126,500;3,815;0,913;-35,001;1,832;9,368;4,419;29,667;4,094;-31,311;-2,831;0,000;32,900;33,000;9,359;1,756;-16,365;-10,132;-19,241;-12,073;-3,261;26,453;0,000;257,640;Inf;265,000;265,000;-14,439;3,159;-7,732;22,892
1127,000;3,815;0,913;-35,001;1,832;9,368;4,419;29,667;4,094;-31,311;-2,831;0,000;32,900;33,000;9,359;1,756;-16,317;-10,114;-19,229;-12,041;-3,261;26,453;0,000;257,940;Inf;265,000;265,000;-14,453;3,170;-7,729;22,935
1127,500;3,815;0,913;-35,001;1,832;9,368;4,419;29,667;4,094;-31,311;-2,831;0,000;32,900;33,000;9,359;1,756;-16,298;-10,127;-19,244;-12,046;-3,261;26,453;0,000;257,940;Inf;265,000;265,000;-14,425;3,180;-7,732;22,980
1128,000;3,815;0,913;-35,001;1,832;9,368;4,455;29,676;4,087;-31,270;-2,823;0,000;32,940;32,945;9,359;1,756;-16,309;-10,136;-19,233;-12,059;-3,255;26,453;0,000;258,340;Inf;265,000;265,000;-14,429;3,191;-7,713;23,054
1128,500;3,815;0,913;-35,001;1,832;9,368;4,455;29,676;4,087;-31,270;-2,823;0,000;32,900;32,900;9,359;1,756;-16,345;-10,149;-19,199;-12,052;-3,255;26,453;0,000;258,340;Inf;265,000;265,000;-14,434;3,201;-7,713;23,093
1129,000;3,694;0,935;-34,903;1,839;9,264;4,455;29,676;4,087;-31,270;-2,823;0,000;32,900;32,900;9,401;1,913;-16,302;-10,133;-19,236;-12,053;-3,255;26,453;0,000;258,140;Inf;265,000;265,000;-14,436;3,211;-7,706;23,138
1129,500;3,694;0,935;-34,903;1,839;9,264;4,455;29,676;4,087;-31,270;-2,823;0,000;32,900;32,900;9,401;1,913;-16,303;-10,130;-19,248;-12,035;-3,255;26,453;0,000;258,140;Inf;265,000;265,000;-14,431;3,219;-7,711;23,099
1130,000;3,694;0,935;-34,903;1,839;9,264;4,455;29,676;4,087;-31,270;-2,823;0,000;32,900;32,900;9,401;1,913;-16,284;-10,120;-19,241;-12,010;-3,255;26,453;0,000;258,140;Inf;265,000;265,000;-14,429;3,227;-7,741;23,110
1130,500;3,694;0,935;-34,903;1,839;9,264;4,455;29,676;4,087;-31,270;-2,823;0,000;32,900;32,900;9,401;1,913;-16,279;-10,114;-19,237;-11,994;-3,255;26,453;0,000;258,140;Inf;265,000;265,000;-14,414;3,234;-7,728;23,123
1131,000;3,694;0,935;-34,903;1,839;9,264;4,463;29,698;4,105;-31,223;-2,833;0,000;32,954;33,006;9,401;1,913;-16,266;-10,116;-19,246;-11,998;-3,263;26,456;0,000;257,540;Inf;265,000;265,000;-14,406;3,242;-7,714;23,146
1131,500;3,694;0,935;-34,903;1,839;9,264;4,463;29,698;4,105;-31,223;-2,833;0,000;33,000;33,000;9,401;1,913;-16,269;-10,113;-19,248;-12,022;-3,263;26,456;0,000;257,540;Inf;265,000;265,000;-14,406;3,249;-7,711;23,194
1132,000;3,694;0,935;-34,903;1,839;9,264;4,463;29,698;4,105;-31,223;-2,833;0,000;33,000;33,000;9,401;1,913;-16,275;-10,135;-19,254;-12,034;-3,263;26,456;0,000;258,240;Inf;265,000;265,000;-14,413;3,257;-7,700;23,136
1132,500;2,711;0,735;-33,276;1,881;9,265;4,463;29,698;4,105;-31,223;-2,833;0,000;33,000;33,000;9,597;1,750;-16,277;-10,124;-19,242;-12,043;-3,263;26,456;0,000;258,240;Inf;265,000;265,000;-14,425;3,264;-7,712;23,111
1133,000;2,711;0,735;-33,276;1,881;9,265;4,463;29,698;4,105;-31,223;-2,833;0,000;33,000;33,000;9,597;1,750;-16,243;-10,107;-19,217;-11,972;-3,263;26,456;0,000;258,640;Inf;265,000;265,000;-14,422;3,255;-7,709;23,072
1133,500;2,711;0,735;-33,276;1,881;9,265;4,463;29,698;4,105;-31,223;-2,833;0,000;33,000;33,000;9,597;1,750;-16,244;-10,092;-19,205;-11,982;-3,263;26,456;0,000;258,640;Inf;265,000;265,000;-14,385;3,246;-7,718;23,111
1134,000;2,711;0,735;-33,276;1,881;9,265;4,463;29,698;4,105;-31,223;-2,833;0,000;33,000;33,000;9,597;1,750;-16,228;-10,089;-19,215;-11,996;-3,263;26,456;0,000;258,440;Inf;265,000;265,000;-14,381;3,237;-7,713;23,143
1134,500;2,711;0,735;-33,276;1,881;9,265;4,438;29,701;4,118;-31,211;-2,839;0,000;32,957;33,031;9,597;1,750;-16,272;-10,107;-19,226;-12,029;-3,263;26,462;0,000;258,440;Inf;265,000;265,000;-14,382;3,228;-7,719;23,071
1135,000;2,711;0,735;-33,276;1,881;9,265;4,438;29,701;4,118;-31,211;-2,839;0,000;33,000;33,000;9,597;1,750;-16,289;-10,124;-19,253;-12,034;-3,263;26,462;0,000;257,540;Inf;265,000;265,000;-14,408;3,220;-7,703;22,865
1135,500;3,083;0,755;-35,209;1,798;9,311;4,438;29,701;4,118;-31,211;-2,839;0,000;33,000;33,000;9,303;1,892;-16,331;-10,128;-19,264;-12,054;-3,263;26,462;0,000;257,540;Inf;265,000;265,000;-14,425;3,212;-7,713;22,773
1136,000;3,083;0,755;-35,209;1,798;9,311;4,438;29,701;4,118;-31,211;-2,839;0,000;33,000;33,000;9,303;1,892;-16,332;-10,122;-19,235;-12,022;-3,263;26,462;0,000;257,340;Inf;265,000;265,000;-14,444;3,209;-7,711;22,797
1136,500;3,083;0,755;-35,209;1,798;9,311;4,438;29,701;4,118;-31,211;-2,839;0,000;33,000;33,000;9,303;1,892;-16,276;-10,105;-19,218;-12,017;-3,263;26,462;0,000;257,340;Inf;265,000;265,000;-14,428;3,207;-7,710;22,749
1137,000;3,083;0,755;-35,209;1,798;9,311;4,438;29,701;4,118;-31,211;-2,839;0,000;33,000;33,000;9,303;1,892;-16,293;-10,124;-19,218;-12,050;-3,263;26,462;0,000;258,040;Inf;265,000;265,000;-14,404;3,205;-7,708;22,739
1137,500;3,083;0,755;-35,209;1,798;9,311;4,436;29,716;4,123;-31,135;-2,837;0,000;32,970;33,068;9,303;1,892;-16,300;-10,130;-19,198;-12,065;-3,271;26,456;0,000;258,040;Inf;265,000;265,000;-14,421;3,203;-7,712;22,754
1138,000;3,083;0,755;-35,209;1,798;9,311;4,436;29,716;4,123;-31,135;-2,837;0,000;33,000;33,100;9,303;1,892;-16,345;-10,147;-19,177;-12,095;-3,271;26,456;0,000;258,040;Inf;265,000;265,000;-14,423;3,201;-7,712;22,765
1138,500;3,083;0,755;-35,209;1,798;9,311;4,436;29,716;4,123;-31,135;-2,837;0,000;33,000;33,100;9,303;1,892;-16,327;-10,140;-19,186;-12,083;-3,271;26,456;0,000;258,040;Inf;265,000;265,000;-14,441;3,199;-7,714;22,808
1139,000;2,913;0,754;-34,908;1,833;9,264;4,436;29,716;4,123;-31,135;-2,837;0,000;33,000;33,100;9,341;1,917;-16,297;-10,144;-19,217;-12,056;-3,271;26,456;0,000;258,340;Inf;265,000;265,000;-14,434;3,198;-7,728;22,813
1139,500;2,913;0,754;-34,908;1,833;9,264;4,436;29,716;4,123;-31,135;-2,837;0,000;33,000;33,100;9,341;1,917;-16,296;-10,124;-19,216;-12,053;-3,271;26,456;0,000;258,340;Inf;265,000;265,000;-14,428;3,193;-7,737;22,809
1140,000;2,913;0,754;-34,908;1,833;9,264;4,436;29,716;4,123;-31,135;-2,837;0,000;33,000;33,100;9,341;1,917;-16,318;-10,147;-19,258;-12,086;-3,271;26,456;0,000;257,640;Inf;265,000;265,000;-14,423;3,188;-7,728;22,828
1140,500;2,913;0,754;-34,908;1,833;9,264;4,436;29,716;4,123;-31,135;-2,837;0,000;33,000;33,100;9,341;1,917;-16,385;-10,155;-19,243;-12,107;-3,271;26,456;0,000;257,640;Inf;265,000;265,000;-14,452;3,184;-7,734;22,834
1141,000;2,913;0,754;-34,908;1,833;9,264;4,392;29,729;4,109;-31,088;-2,838;0,000;32,974;33,069;9,341;1,917;-16,353;-10,156;-19,221;-12,096;-3,266;26,464;0,000;257,940;Inf;265,000;265,000;-14,473;3,179;-7,736;22,798
1141,500;2,913;0,754;-34,908;1,833;9,264;4,392;29,729;4,109;-31,088;-2,838;0,000;33,000;33,100;9,341;1,917;-16,354;-10,150;-19,215;-12,080;-3,266;26,464;0,000;257,940;Inf;265,000;265,000;-14,457;3,175;-7,727;22,830
1142,000;3,101;0,827;-33,200;1,857;9,274;4,392;29,729;4,109;-31,088;-2,838;0,000;33,000;33,100;9,544;1,764;-16,301;-10,156;-19,227;-12,062;-3,266;26,464;0,000;257,940;Inf;265,000;265,000;-14,450;3,171;-7,734;22,823
1142,500;3,101;0,827;-33,200;1,857;9,274;4,392;29,729;4,109;-31,088;-2,838;0,000;33,000;33,100;9,544;1,764;-16,340;-10,158;-19,245;-12,078;-3,266;26,464;0,000;257,940;Inf;265,000;265,000;-14,436;3,170;-7,738;22,804
1143,000;3,101;0,827;-33,200;1,857;9,274;4,392;29,729;4,109;-31,088;-2,838;0,000;33,000;33,100;9,544;1,764;-16,362;-10,144;-19,225;-12,105;-3,266;26,464;0,000;258,040;Inf;265,000;265,000;-14,455;3,168;-7,738;22,753
1143,500;3,101;0,827;-33,200;1,857;9,274;4,392;29,729;4,109;-31,088;-2,838;0,000;33,000;33,100;9,544;1,764;-16,399;-10,171;-19,231;-12,093;-3,266;26,464;0,000;258,040;Inf;265,000;265,000;-14,459;3,167;-7,769;22,727
1144,000;3,101;0,827;-33,200;1,857;9,274;4,426;29,738;4,097;-31,108;-2,847;0,000;32,973;33,046;9,544;1,764;-16,324;-10,165;-19,231;-12,055;-3,275;26,455;0,000;258,140;Inf;265,000;265,000;-14,474;3,166;-7,740;22,769
1144,500;3,101;0,827;-33,200;1,857;9,274;4,426;29,738;4,097;-31,108;-2,847;0,000;33,000;33,000;9,544;1,764;-16,326;-10,124;-19,260;-12,061;-3,275;26,455;0,000;258,140;Inf;265,000;265,000;-14,444;3,165;-7,742;22,790
1145,000;3,101;0,827;-33,200;1,857;9,274;4,426;29,738;4,097;-31,108;-2,847;0,000;33,000;33,000;9,544;1,764;-16,293;-10,127;-19,238;-12,042;-3,275;26,455;0,000;258,140;Inf;265,000;265,000;-14,443;3,164;-7,751;22,833
1145,500;2,736;0,678;-35,209;1,826;9,280;4,426;29,738;4,097;-31,108;-2,847;0,000;33,000;33,000;9,298;1,925;-16,309;-10,140;-19,251;-12,052;-3,275;26,455;0,000;258,140;Inf;265,000;265,000;-14,425;3,163;-7,734;22,877
1146,000;2,736;0,678;-35,209;1,826;9,280;4,426;29,738;4,097;-31,108;-2,847;0,000;33,000;33,000;9,298;1,925;-16,350;-10,148;-19,245;-12,059;-3,275;26,455;0,000;257,840;Inf;265,000;265,000;-14,438;3,156;-7,742;22,894
1146,500;2,736;0,678;-35,209;1,826;9,280;4,426;29,738;4,097;-31,108;-2,847;0,000;33,000;33,000;9,298;1,925;-16,349;-10,131;-19,253;-12,064;-3,275;26,455;0,000;257,840;Inf;265,000;265,000;-14,451;3,149;-7,749;22,904
1147,000;2,736;0,678;-35,209;1,826;9,280;4,426;29,738;4,097;-31,108;-2,847;0,000;33,000;33,000;9,298;1,925;-16,328;-10,137;-19,262;-12,063;-3,275;26,455;0,000;257,440;Inf;265,000;265,000;-14,449;3,142;-7,732;22,938
1147,500;2,736;0,678;-35,209;1,826;9,280;4,426;29,740;4,077;-31,112;-2,830;0,000;32,981;33,054;9,298;1,925;-16,326;-10,158;-19,288;-12,055;-3,269;26,454;0,000;257,440;Inf;265,000;265,000;-14,447;3,136;-7,737;22,950
1148,000;2,736;0,678;-35,209;1,826;9,280;4,426;29,740;4,077;-31,112;-2,830;0,000;33,000;33,100;9,298;1,925;-16,314;-10,138;-19,249;-12,056;-3,269;26,454;0,000;257,640;Inf;265,000;265,000;-14,457;3,129;-7,756;22,939
1148,500;3,004;0,793;-33,345;1,888;9,284;4,426;29,740;4,077;-31,112;-2,830;0,000;33,000;33,100;9,500;1,752;-16,300;-10,132;-19,258;-12,034;-3,269;26,454;0,000;257,640;Inf;265,000;265,000;-14,439;3,123;-7,732;22,978
1149,000;3,004;0,793;-33,345;1,888;9,284;4,426;29,740;4,077;-31,112;-2,830;0,000;33,000;33,100;9,500;1,752;-16,283;-10,134;-19,248;-12,035;-3,269;26,454;0,000;257,840;Inf;265,000;265,000;-14,431;3,121;-7,718;22,986
1149,500;3,004;0,793;-33,345;1,888;9,284;4,426;29,740;4,077;-31,112;-2,830;0,000;33,000;33,100;9,500;1,752;-16,287;-10,141;-19,250;-12,060;-3,269;26,454;0,000;257,840;Inf;265,000;265,000;-14,425;3,119;-7,725;22,978
1150,000;3,004;0,793;-33,345;1,888;9,284;4,426;29,740;4,077;-31,112;-2,830;0,000;33,000;33,100;9,500;1,752;-16,344;-10,141;-19,240;-12,065;-3,269;26,454;0,000;257,440;Inf;265,000;265,000;-14,434;3,117;-7,748;22,975
1150,500;3,004;0,793;-33,345;1,888;9,284;4,431;29,758;4,096;-31,084;-2,845;0,000;32,977;33,064;9,500;1,752;-16,331;-10,131;-19,249;-12,051;-3,263;26,451;0,000;257,440;Inf;265,000;265,000;-14,448;3,115;-7,754;22,984
1151,000;3,004;0,793;-33,345;1,888;9,284;4,431;29,758;4,096;-31,084;-2,845;0,000;33,000;33,100;9,500;1,752;-16,291;-10,125;-19,238;-12,052;-3,263;26,451;0,000;257,640;Inf;265,000;265,000;-14,441;3,113;-7,726;23,004
1151,500;3,648;0,855;-35,209;1,809;9,371;4,431;29,758;4,096;-31,084;-2,845;0,000;33,000;33,100;9,228;1,873;-16,299;-10,144;-19,248;-12,045;-3,263;26,451;0,000;257,640;Inf;265,000;265,000;-14,427;3,112;-7,745;22,964
1152,000;3,648;0,855;-35,209;1,809;9,371;4,431;29,758;4,096;-31,084;-2,845;0,000;33,000;33,100;9,228;1,873;-16,331;-10,153;-19,252;-12,048;-3,263;26,451;0,000;257,840;Inf;265,000;265,000;-14,434;3,120;-7,742;22,979
1152,500;3,648;0,855;-35,209;1,809;9,371;4,431;29,758;4,096;-31,084;-2,845;0,000;33,000;33,100;9,228;1,873;-16,361;-10,177;-19,235;-12,088;-3,263;26,451;0,000;257,840;Inf;265,000;265,000;-14,446;3,129;-7,745;22,939
1153,000;3,648;0,855;-35,209;1,809;9,371;4,431;29,758;4,096;-31,084;-2,845;0,000;33,000;33,100;9,228;1,873;-16,342;-10,154;-19,263;-12,111;-3,263;26,451;0,000;257,540;Inf;265,000;265,000;-14,465;3,138;-7,756;22,985
1153,500;3,648;0,855;-35,209;1,809;9,371;4,431;29,758;4,096;-31,084;-2,845;0,000;33,000;33,100;9,228;1,873;-16,324;-10,165;-19,277;-12,060;-3,263;26,451;0,000;257,540;Inf;265,000;265,000;-14,468;3,146;-7,763;23,033
1154,000;3,648;0,855;-35,209;1,809;9,371;4,445;29,761;4,067;-31,015;-2,850;0,000;32,982;33,052;9,228;1,873;-16,273;-10,139;-19,229;-12,014;-3,268;26,436;0,000;257,740;Inf;265,000;265,000;-14,457;3,154;-7,749;23,038
1154,500;3,648;0,855;-35,209;1,809;9,371;4,445;29,761;4,067;-31,015;-2,850;0,000;33,000;33,100;9,228;1,873;-16,324;-10,141;-19,234;-12,047;-3,268;26,436;0,000;257,740;Inf;265,000;265,000;-14,414;3,162;-7,733;23,027
1155,000;3,032;0,714;-35,209;1,806;9,336;4,445;29,761;4,067;-31,015;-2,850;0,000;33,000;33,100;9,391;1,908;-16,326;-10,136;-19,251;-12,044;-3,268;26,436;0,000;257,540;Inf;265,000;265,000;-14,436;3,170;-7,740;23,011
1155,500;3,032;0,714;-35,209;1,806;9,336;4,445;29,761;4,067;-31,015;-2,850;0,000;33,000;33,100;9,391;1,908;-16,326;-10,152;-19,265;-12,079;-3,268;26,436;0,000;257,540;Inf;265,000;265,000;-14,439;3,168;-7,743;23,015
1156,000;3,032;0,714;-35,209;1,806;9,336;4,445;29,761;4,067;-31,015;-2,850;0,000;33,000;33,100;9,391;1,908;-16,356;-10,163;-19,262;-12,095;-3,268;26,436;0,000;257,940;Inf;265,000;265,000;-14,455;3,166;-7,771;23,064
1156,500;3,032;0,714;-35,209;1,806;9,336;4,445;29,761;4,067;-31,015;-2,850;0,000;33,000;33,100;9,391;1,908;-16,328;-10,151;-19,259;-12,056;-3,268;26,436;0,000;257,940;Inf;265,000;265,000;-14,469;3,163;-7,754;23,043
1157,000;3,032;0,714;-35,209;1,806;9,336;4,445;29,779;4,091;-30,931;-2,837;0,000;32,983;33,015;9,391;1,908;-16,328;-10,151;-19,243;-12,060;-3,266;26,449;0,000;258,040;Inf;265,000;265,000;-14,448;3,161;-7,735;23,096
1157,500;3,032;0,714;-35,209;1,806;9,336;4,445;29,779;4,091;-30,931;-2,837;0,000;33,000;33,000;9,391;1,908;-16,299;-10,170;-19,247;-12,072;-3,266;26,449;0,000;258,040;Inf;265,000;265,000;-14,445;3,159;-7,756;23,093
1158,000;3,459;0,824;-35,209;1,857;9,353;4,445;29,779;4,091;-30,931;-2,837;0,000;33,000;33,000;9,308;1,796;-16,346;-10,148;-19,263;-12,054;-3,266;26,449;0,000;258,540;Inf;265,000;265,000;-14,447;3,157;-7,750;23,127
1158,500;3,459;0,824;-35,209;1,857;9,353;4,445;29,779;4,091;-30,931;-2,837;0,000;33,000;33,000;9,308;1,796;-16,339;-10,142;-19,257;-12,076;-3,266;26,449;0,000;258,540;Inf;265,000;265,000;-14,453;3,162;-7,756;23,131
1159,000;3,459;0,824;-35,209;1,857;9,353;4,445;29,779;4,091;-30,931;-2,837;0,000;33,000;33,000;9,308;1,796;-16,306;-10,140;-19,254;-12,061;-3,266;26,449;0,000;258,040;Inf;265,000;265,000;-14,453;3,167;-7,750;23,113
1159,500;3,459;0,824;-35,209;1,857;9,353;4,445;29,779;4,091;-30,931;-2,837;0,000;33,000;33,000;9,308;1,796;-16,284;-10,167;-19,267;-12,067;-3,266;26,449;0,000;258,040;Inf;265,000;265,000;-14,440;3,172;-7,751;23,036
1160,000;3,459;0,824;-35,209;1,857;9,353;4,445;29,779;4,091;-30,931;-2,837;0,000;33,000;33,000;9,308;1,796;-16,312;-10,145;-19,236;-12,077;-3,266;26,449;0,000;258,540;Inf;265,000;265,000;-14,446;3,176;-7,738;22,974
1160,500;3,459;0,824;-35,209;1,857;9,353;4,430;29,786;4,088;-30,876;-2,853;0,000;32,999;33,094;9,308;1,796;-16,357;-10,144;-19,251;-12,071;-3,267;26,444;0,000;258,540;Inf;265,000;265,000;-14,442;3,181;-7,758;22,926
1161,000;3,459;0,824;-35,209;1,857;9,353;4,430;29,786;4,088;-30,876;-2,853;0,000;33,000;33,100;9,308;1,796;-16,307;-10,162;-19,243;-12,084;-3,267;26,444;0,000;258,640;Inf;265,000;265,000;-14,456;3,186;-7,749;22,932
1161,500;2,912;0,767;-34,812;1,780;9,312;4,430;29,786;4,088;-30,876;-2,853;0,000;33,000;33,100;9,385;1,959;-16,312;-10,164;-19,241;-12,081;-3,267;26,444;0,000;258,640;Inf;265,000;265,000;-14,449;3,190;-7,773;22,892
1162,000;2,912;0,767;-34,812;1,780;9,312;4,430;29,786;4,088;-30,876;-2,853;0,000;33,000;33,100;9,385;1,959;-16,368;-10,163;-19,216;-12,089;-3,267;26,444;0,000;258,440;Inf;265,000;265,000;-14,450;3,185;-7,755;22,932
1162,500;2,912;0,767;-34,812;1,780;9,312;4,430;29,786;4,088;-30,876;-2,853;0,000;33,000;33,100;9,385;1,959;-16,355;-10,165;-19,260;-12,064;-3,267;26,444;0,000;258,440;Inf;265,000;265,000;-14,459;3,181;-7,741;22,981
1163,000;2,912;0,767;-34,812;1,780;9,312;4,430;29,786;4,088;-30,876;-2,853;0,000;33,000;33,100;9,385;1,959;-16,334;-10,158;-19,264;-12,066;-3,267;26,444;0,000;257,940;Inf;265,000;265,000;-14,461;3,177;-7,758;23,016
1163,500;2,912;0,767;-34,812;1,780;9,312;4,404;29,800;4,083;-30,851;-2,839;0,000;32,987;33,047;9,385;1,959;-16,372;-10,147;-19,266;-12,072;-3,267;26,444;0,000;257,940;Inf;265,000;265,000;-14,456;3,172;-7,757;23,042
1164,000;2,912;0,767;-34,812;1,780;9,312;4,404;29,800;4,083;-30,851;-2,839;0,000;33,000;33,000;9,385;1,959;-16,287;-10,147;-19,238;-12,072;-3,267;26,444;0,000;258,340;Inf;265,000;265,000;-14,465;3,168;-7,752;23,074
1164,500;3,171;0,768;-35,209;1,777;9,354;4,404;29,800;4,083;-30,851;-2,839;0,000;33,000;33,000;9,241;1,921;-16,331;-10,161;-19,250;-12,079;-3,267;26,444;0,000;258,340;Inf;265,000;265,000;-14,436;3,164;-7,744;23,083
1165,000;3,171;0,768;-35,209;1,777;9,354;4,404;29,800;4,083;-30,851;-2,839;0,000;33,000;33,000;9,241;1,921;-16,346;-10,149;-19,261;-12,074;-3,267;26,444;0,000;258,240;Inf;265,000;265,000;-14,455;3,164;-7,732;23,103
1165,500;3,171;0,768;-35,209;1,777;9,354;4,404;29,800;4,083;-30,851;-2,839;0,000;33,000;33,000;9,241;1,921;-16,321;-10,160;-19,250;-12,091;-3,267;26,444;0,000;258,240;Inf;265,000;265,000;-14,457;3,164;-7,746;23,138
1166,000;3,171;0,768;-35,209;1,777;9,354;4,404;29,800;4,083;-30,851;-2,839;0,000;33,000;33,000;9,241;1,921;-16,310;-10,156;-19,240;-12,076;-3,267;26,444;0,000;258,740;Inf;265,000;265,000;-14,456;3,164;-7,743;23,143
1166,500;3,171;0,768;-35,209;1,777;9,354;4,414;29,802;4,114;-30,834;-2,839;0,000;32,994;33,002;9,241;1,921;-16,315;-10,152;-19,226;-12,070;-3,265;26,444;0,000;258,740;Inf;265,000;265,000;-14,445;3,164;-7,726;23,094
1167,000;3,171;0,768;-35,209;1,777;9,354;4,414;29,802;4,114;-30,834;-2,839;0,000;33,000;33,000;9,241;1,921;-16,312;-10,136;-19,209;-12,055;-3,265;26,444;0,000;258,140;Inf;265,000;265,000;-14,441;3,164;-7,737;23,140
1167,500;3,171;0,768;-35,209;1,777;9,354;4,414;29,802;4,114;-30,834;-2,839;0,000;33,000;33,000;9,241;1,921;-16,259;-10,147;-19,207;-12,051;-3,265;26,444;0,000;258,140;Inf;265,000;265,000;-14,428;3,164;-7,771;23,132
1168,000;2,422;0,675;-33,661;1,892;9,301;4,414;29,802;4,114;-30,834;-2,839;0,000;33,000;33,000;9,403;1,750;-16,301;-10,143;-19,202;-12,045;-3,265;26,444;0,000;258,640;Inf;265,000;265,000;-14,416;3,165;-7,755;23,167
1168,500;2,422;0,675;-33,661;1,892;9,301;4,414;29,802;4,114;-30,834;-2,839;0,000;33,000;33,000;9,403;1,750;-16,347;-10,141;-19,191;-12,087;-3,265;26,444;0,000;258,640;Inf;265,000;265,000;-14,423;3,152;-7,728;23,158
1169,000;2,422;0,675;-33,661;1,892;9,301;4,414;29,802;4,114;-30,834;-2,839;0,000;33,000;33,000;9,403;1,750;-16,289;-10,148;-19,175;-12,089;-3,265;26,444;0,000;257,840;Inf;265,000;265,000;-14,441;3,140;-7,746;23,172
1169,500;2,422;0,675;-33,661;1,892;9,301;4,414;29,802;4,114;-30,834;-2,839;0,000;33,000;33,000;9,403;1,750;-16,334;-10,147;-19,193;-12,087;-3,265;26,444;0,000;257,840;Inf;265,000;265,000;-14,425;3,129;-7,751;23,126
1170,000;2,422;0,675;-33,661;1,892;9,301;4,405;29,809;4,103;-30,819;-2,848;0,000;32,985;33,088;9,403;1,750;-16,325;-10,141;-19,185;-12,075;-3,273;26,445;0,000;258,440;Inf;265,000;265,000;-14,440;3,117;-7,738;23,108
1170,500;2,422;0,675;-33,661;1,892;9,301;4,405;29,809;4,103;-30,819;-2,848;0,000;33,000;33,100;9,403;1,750;-16,277;-10,136;-19,186;-12,057;-3,273;26,445;0,000;258,440;Inf;265,000;265,000;-14,432;3,106;-7,759;23,115
1171,000;2,532;0,684;-33,367;1,903;9,277;4,405;29,809;4,103;-30,819;-2,848;0,000;33,000;33,100;9,490;1,754;-16,368;-10,139;-19,265;-12,066;-3,273;26,445;0,000;257,740;Inf;265,000;265,000;-14,414;3,094;-7,744;23,089
1171,500;2,532;0,684;-33,367;1,903;9,277;4,405;29,809;4,103;-30,819;-2,848;0,000;33,000;33,100;9,490;1,754;-16,356;-10,166;-19,292;-12,111;-3,273;26,445;0,000;257,740;Inf;265,000;265,000;-14,460;3,085;-7,749;23,109
1172,000;2,532;0,684;-33,367;1,903;9,277;4,405;29,809;4,103;-30,819;-2,848;0,000;33,000;33,100;9,490;1,754;-16,387;-10,189;-19,270;-12,103;-3,273;26,445;0,000;257,740;Inf;265,000;265,000;-14,481;3,076;-7,757;23,123
1172,500;2,532;0,684;-33,367;1,903;9,277;4,405;29,809;4,103;-30,819;-2,848;0,000;33,000;33,100;9,490;1,754;-16,349;-10,155;-19,255;-12,085;-3,273;26,445;0,000;257,740;Inf;265,000;265,000;-14,487;3,067;-7,752;23,145
1173,000;2,532;0,684;-33,367;1,903;9,277;4,416;29,829;4,096;-30,785;-2,811;0,000;32,990;33,067;9,490;1,754;-16,332;-10,155;-19,264;-12,047;-3,256;26,454;0,000;257,440;Inf;265,000;265,000;-14,461;3,058;-7,759;23,088
1173,500;2,532;0,684;-33,367;1,903;9,277;4,416;29,829;4,096;-30,785;-2,811;0,000;33,000;33,100;9,490;1,754;-16,332;-10,154;-19,284;-12,069;-3,256;26,454;0,000;257,440;Inf;265,000;265,000;-14,449;3,050;-7,750;23,006
1174,000;2,532;0,684;-33,367;1,903;9,277;4,416;29,829;4,096;-30,785;-2,811;0,000;33,000;33,100;9,490;1,754;-16,367;-10,148;-19,302;-12,081;-3,256;26,454;0,000;257,540;Inf;265,000;265,000;-14,460;3,041;-7,747;22,982
1174,500;3,070;0,838;-33,499;1,860;9,303;4,416;29,829;4,096;-30,785;-2,811;0,000;33,000;33,100;9,446;1,776;-16,326;-10,155;-19,260;-12,109;-3,256;26,454;0,000;257,540;Inf;265,000;265,000;-14,475;3,033;-7,753;22,974
1175,000;3,070;0,838;-33,499;1,860;9,303;4,416;29,829;4,096;-30,785;-2,811;0,000;33,000;33,100;9,446;1,776;-16,327;-10,160;-19,241;-12,075;-3,256;26,454;0,000;257,740;Inf;265,000;265,000;-14,462;3,034;-7,754;22,999
1175,500;3,070;0,838;-33,499;1,860;9,303;4,416;29,829;4,096;-30,785;-2,811;0,000;33,000;33,100;9,446;1,776;-16,353;-10,156;-19,210;-12,112;-3,256;26,454;0,000;257,740;Inf;265,000;265,000;-14,451;3,034;-7,736;23,000
1176,000;3,070;0,838;-33,499;1,860;9,303;4,416;29,829;4,096;-30,785;-2,811;0,000;33,000;33,100;9,446;1,776;-16,361;-10,158;-19,249;-12,099;-3,256;26,454;0,000;257,740;Inf;265,000;265,000;-14,458;3,035;-7,755;22,982
1176,500;3,070;0,838;-33,499;1,860;9,303;4,430;29,843;4,091;-30,769;-2,835;0,000;33,000;32,935;9,446;1,776;-16,318;-10,146;-19,229;-12,069;-3,250;26,454;0,000;257,740;Inf;265,000;265,000;-14,467;3,035;-7,743;22,961
1177,000;3,070;0,838;-33,499;1,860;9,303;4,430;29,843;4,091;-30,769;-2,835;0,000;33,000;32,900;9,446;1,776;-16,292;-10,125;-19,225;-12,058;-3,250;26,454;0,000;257,740;Inf;265,000;265,000;-14,440;3,036;-7,748;22,999
1177,500;3,514;0,795;-35,209;1,849;9,317;4,430;29,843;4,091;-30,769;-2,835;0,000;33,000;32,900;9,311;1,827;-16,345;-10,150;-19,232;-12,062;-3,250;26,454;0,000;257,740;Inf;265,000;265,000;-14,425;3,036;-7,736;22,996
1178,000;3,514;0,795;-35,209;1,849;9,317;4,430;29,843;4,091;-30,769;-2,835;0,000;33,000;32,900;9,311;1,827;-16,325;-10,159;-19,261;-12,089;-3,250;26,454;0,000;257,240;Inf;265,000;265,000;-14,447;3,044;-7,753;23,016
1178,500;3,514;0,795;-35,209;1,849;9,317;4,430;29,843;4,091;-30,769;-2,835;0,000;33,000;32,900;9,311;1,827;-16,287;-10,153;-19,248;-12,045;-3,250;26,454;0,000;257,240;Inf;265,000;265,000;-14,459;3,052;-7,735;23,004
1179,000;3,514;0,795;-35,209;1,849;9,317;4,430;29,843;4,091;-30,769;-2,835;0,000;33,000;32,900;9,311;1,827;-16,314;-10,114;-19,249;-12,032;-3,250;26,454;0,000;257,240;Inf;265,000;265,000;-14,433;3,059;-7,737;23,013
1179,500;3,514;0,795;-35,209;1,849;9,317;4,446;29,838;4,091;-30,749;-2,831;0,000;32,986;33,006;9,311;1,827;-16,309;-10,127;-19,258;-12,049;-3,266;26,449;0,000;257,240;Inf;265,000;265,000;-14,427;3,067;-7,742;23,017
1180,000;3,514;0,795;-35,209;1,849;9,317;4,446;29,838;4,091;-30,749;-2,831;0,000;33,000;33,000;9,311;1,827;-16,328;-10,135;-19,248;-12,075;-3,266;26,449;0,000;257,640;Inf;265,000;265,000;-14,436;3,074;-7,742;23,010
1180,500;3,514;0,795;-35,209;1,849;9,317;4,446;29,838;4,091;-30,749;-2,831;0,000;33,000;33,000;9,311;1,827;-16,317;-10,158;-19,220;-12,058;-3,266;26,449;0,000;257,640;Inf;265,000;265,000;-14,447;3,081;-7,759;23,065
1181,000;3,342;0,839;-35,209;1,814;9,277;4,446;29,838;4,091;-30,749;-2,831;0,000;33,000;33,000;9,370;1,898;-16,315;-10,143;-19,240;-12,052;-3,266;26,449;0,000;257,340;Inf;265,000;265,000;-14,438;3,089;-7,737;23,091
1181,500;3,342;0,839;-35,209;1,814;9,277;4,446;29,838;4,091;-30,749;-2,831;0,000;33,000;33,000;9,370;1,898;-16,266;-10,105;-19,229;-12,017;-3,266;26,449;0,000;257,340;Inf;265,000;265,000;-14,437;3,093;-7,748;23,090
1182,000;3,342;0,839;-35,209;1,814;9,277;4,446;29,838;4,091;-30,749;-2,831;0,000;33,000;33,000;9,370;1,898;-16,258;-10,086;-19,234;-12,012;-3,266;26,449;0,000;257,240;Inf;265,000;265,000;-14,404;3,097;-7,736;23,095
1182,500;3,342;0,839;-35,209;1,814;9,277;4,446;29,838;4,091;-30,749;-2,831;0,000;33,000;33,000;9,370;1,898;-16,261;-10,121;-19,227;-12,033;-3,266;26,449;0,000;257,240;Inf;265,000;265,000;-14,398;3,101;-7,715;23,093
1183,000;3,342;0,839;-35,209;1,814;9,277;4,420;29,854;4,098;-30,712;-2,843;0,000;32,982;32,970;9,370;1,898;-16,312;-10,116;-19,238;-12,045;-3,265;26,450;0,000;257,440;Inf;265,000;265,000;-14,411;3,105;-7,725;23,074
1183,500;3,342;0,839;-35,209;1,814;9,277;4,420;29,854;4,098;-30,712;-2,843;0,000;33,000;33,000;9,370;1,898;-16,317;-10,115;-19,259;-12,034;-3,265;26,450;0,000;257,440;Inf;265,000;265,000;-14,428;3,109;-7,728;23,104
1184,000;3,125;0,789;-34,809;1,821;9,308;4,420;29,854;4,098;-30,712;-2,843;0,000;33,000;33,000;9,398;1,911;-16,318;-10,119;-19,245;-12,014;-3,265;26,450;0,000;257,740;Inf;265,000;265,000;-14,431;3,113;-7,736;23,121
1184,500;3,125;0,789;-34,809;1,821;9,308;4,420;29,854;4,098;-30,712;-2,843;0,000;33,000;33,000;9,398;1,911;-16,291;-10,131;-19,262;-12,032;-3,265;26,450;0,000;257,740;Inf;265,000;265,000;-14,424;3,113;-7,734;23,106
1185,000;3,125;0,789;-34,809;1,821;9,308;4,420;29,854;4,098;-30,712;-2,843;0,000;33,000;33,000;9,398;1,911;-16,372;-10,143;-19,277;-12,076;-3,265;26,450;0,000;257,640;Inf;265,000;265,000;-14,429;3,113;-7,743;23,077
1185,500;3,125;0,789;-34,809;1,821;9,308;4,420;29,854;4,098;-30,712;-2,843;0,000;33,000;33,000;9,398;1,911;-16,363;-10,143;-19,295;-12,074;-3,265;26,450;0,000;257,640;Inf;265,000;265,000;-14,467;3,113;-7,736;23,106
1186,000;3,125;0,789;-34,809;1,821;9,308;4,393;29,867;4,081;-30,634;-2,836;0,000;32,990;32,994;9,398;1,911;-16,356;-10,139;-19,261;-12,058;-3,259;26,462;0,000;257,340;Inf;265,000;265,000;-14,469;3,113;-7,750;23,142
1186,500;3,125;0,789;-34,809;1,821;9,308;4,393;29,867;4,081;-30,634;-2,836;0,000;33,000;33,000;9,398;1,911;-16,335;-10,131;-19,255;-12,050;-3,259;26,462;0,000;257,340;Inf;265,000;265,000;-14,453;3,114;-7,742;23,144
1187,000;2,766;0,711;-34,221;1,866;9,354;4,393;29,867;4,081;-30,634;-2,836;0,000;33,000;33,000;9,380;1,730;-16,309;-10,121;-19,248;-12,059;-3,259;26,462;0,000;257,440;Inf;265,000;265,000;-14,443;3,114;-7,727;23,124
1187,500;2,766;0,711;-34,221;1,866;9,354;4,393;29,867;4,081;-30,634;-2,836;0,000;33,000;33,000;9,380;1,730;-16,297;-10,147;-19,237;-12,056;-3,259;26,462;0,000;257,440;Inf;265,000;265,000;-14,434;3,108;-7,746;23,150
1188,000;2,766;0,711;-34,221;1,866;9,354;4,393;29,867;4,081;-30,634;-2,836;0,000;33,000;33,000;9,380;1,730;-16,349;-10,136;-19,262;-12,067;-3,259;26,462;0,000;257,640;Inf;265,000;265,000;-14,434;3,102;-7,758;23,182
1188,500;2,766;0,711;-34,221;1,866;9,354;4,393;29,867;4,081;-30,634;-2,836;0,000;33,000;33,000;9,380;1,730;-16,329;-10,121;-19,247;-12,064;-3,259;26,462;0,000;257,640;Inf;265,000;265,000;-14,454;3,097;-7,746;23,151
1189,000;2,766;0,711;-34,221;1,866;9,354;4,393;29,867;4,081;-30,634;-2,836;0,000;33,000;33,000;9,380;1,730;-16,340;-10,169;-19,242;-12,068;-3,259;26,462;0,000;257,440;Inf;265,000;265,000;-14,440;3,092;-7,751;23,123
1189,500;2,766;0,711;-34,221;1,866;9,354;4,417;29,877;4,094;-30,573;-2,840;0,000;32,991;32,994;9,380;1,730;-16,398;-10,144;-19,249;-12,101;-3,256;26,474;0,000;257,440;Inf;265,000;265,000;-14,454;3,086;-7,753;23,070
1190,000;2,766;0,711;-34,221;1,866;9,354;4,417;29,877;4,094;-30,573;-2,840;0,000;33,000;33,000;9,380;1,730;-16,375;-10,158;-19,264;-12,086;-3,256;26,474;0,000;257,440;Inf;265,000;265,000;-14,473;3,081;-7,771;23,064
1190,500;2,698;0,729;-33,398;1,852;9,258;4,417;29,877;4,094;-30,573;-2,840;0,000;33,000;33,000;9,532;1,732;-16,333;-10,154;-19,281;-12,080;-3,256;26,474;0,000;257,440;Inf;265,000;265,000;-14,471;3,076;-7,759;23,082
1191,000;2,698;0,729;-33,398;1,852;9,258;4,417;29,877;4,094;-30,573;-2,840;0,000;33,000;33,000;9,532;1,732;-16,326;-10,146;-19,250;-12,069;-3,256;26,474;0,000;258,040;Inf;265,000;265,000;-14,462;3,070;-7,766;23,065
1191,500;2,698;0,729;-33,398;1,852;9,258;4,417;29,877;4,094;-30,573;-2,840;0,000;33,000;33,000;9,532;1,732;-16,372;-10,144;-19,249;-12,100;-3,256;26,474;0,000;258,040;Inf;265,000;265,000;-14,448;3,063;-7,781;23,065
1192,000;2,698;0,729;-33,398;1,852;9,258;4,417;29,877;4,094;-30,573;-2,840;0,000;33,000;33,000;9,532;1,732;-16,367;-10,180;-19,266;-12,086;-3,256;26,474;0,000;257,540;Inf;265,000;265,000;-14,466;3,058;-7,761;23,041
1192,500;2,698;0,729;-33,398;1,852;9,258;4,397;29,873;4,091;-30,499;-2,827;0,000;32,995;33,026;9,532;1,732;-16,373;-10,170;-19,249;-12,089;-3,260;26,476;0,000;257,540;Inf;265,000;265,000;-14,475;3,052;-7,777;23,025
1193,000;2,698;0,729;-33,398;1,852;9,258;4,397;29,873;4,091;-30,499;-2,827;0,000;33,000;33,000;9,532;1,732;-16,339;-10,144;-19,248;-12,053;-3,260;26,476;0,000;257,640;Inf;265,000;265,000;-14,470;3,046;-7,764;22,994
1193,500;3,146;0,757;-35,209;1,860;9,453;4,397;29,873;4,091;-30,499;-2,827;0,000;33,000;33,000;9,278;1,791;-16,302;-10,158;-19,262;-12,063;-3,260;26,476;0,000;257,640;Inf;265,000;265,000;-14,446;3,040;-7,780;22,900
1194,000;3,146;0,757;-35,209;1,860;9,453;4,397;29,873;4,091;-30,499;-2,827;0,000;33,000;33,000;9,278;1,791;-16,331;-10,169;-19,255;-12,085;-3,260;26,476;0,000;257,240;Inf;265,000;265,000;-14,446;3,042;-7,779;22,827
1194,500;3,146;0,757;-35,209;1,860;9,453;4,397;29,873;4,091;-30,499;-2,827;0,000;33,000;33,000;9,278;1,791;-16,360;-10,163;-19,232;-12,090;-3,260;26,476;0,000;257,240;Inf;265,000;265,000;-14,460;3,044;-7,779;22,855
1195,000;3,146;0,757;-35,209;1,860;9,453;4,397;29,873;4,091;-30,499;-2,827;0,000;33,000;33,000;9,278;1,791;-16,351;-10,159;-19,248;-12,087;-3,260;26,476;0,000;258,040;Inf;265,000;265,000;-14,461;3,045;-7,784;22,914
1195,500;3,146;0,757;-35,209;1,860;9,453;4,397;29,873;4,091;-30,499;-2,827;0,000;33,000;33,000;9,278;1,791;-16,298;-10,142;-19,216;-12,057;-3,260;26,476;0,000;258,040;Inf;265,000;265,000;-14,461;3,047;-7,771;22,968
1196,000;3,146;0,757;-35,209;1,860;9,453;4,373;29,888;4,091;-30,449;-2,831;0,000;32,988;32,982;9,278;1,791;-16,319;-10,131;-19,242;-12,056;-3,249;26,469;0,000;256,940;Inf;265,000;265,000;-14,428;3,048;-7,775;22,991
1196,500;3,146;0,757;-35,209;1,860;9,453;4,373;29,888;4,091;-30,449;-2,831;0,000;33,000;33,000;9,278;1,791;-16,356;-10,143;-19,291;-12,085;-3,249;26,469;0,000;256,940;Inf;265,000;265,000;-14,437;3,050;-7,767;22,993
1197,000;2,609;0,646;-35,209;1,891;9,332;4,373;29,888;4,091;-30,449;-2,831;0,000;33,000;33,000;9,295;1,766;-16,362;-10,168;-19,298;-12,075;-3,249;26,469;0,000;257,440;Inf;265,000;265,000;-14,469;3,052;-7,779;22,915
1197,500;2,609;0,646;-35,209;1,891;9,332;4,373;29,888;4,091;-30,449;-2,831;0,000;33,000;33,000;9,295;1,766;-16,402;-10,182;-19,302;-12,092;-3,249;26,469;0,000;257,440;Inf;265,000;265,000;-14,476;3,044;-7,755;22,821
1198,000;2,609;0,646;-35,209;1,891;9,332;4,373;29,888;4,091;-30,449;-2,831;0,000;33,000;33,000;9,295;1,766;-16,414;-10,179;-19,286;-12,125;-3,249;26,469;0,000;257,740;Inf;265,000;265,000;-14,495;3,037;-7,782;22,717
1198,500;2,609;0,646;-35,209;1,891;9,332;4,373;29,888;4,091;-30,449;-2,831;0,000;33,000;33,000;9,295;1,766;-16,390;-10,202;-19,271;-12,141;-3,249;26,469;0,000;257,740;Inf;265,000;265,000;-14,501;3,030;-7,770;22,733
1199,000;2,609;0,646;-35,209;1,891;9,332;4,397;29,885;4,106;-30,394;-2,816;0,000;32,995;33,004;9,295;1,766;-16,395;-10,182;-19,268;-12,101;-3,253;26,482;0,000;257,940;Inf;265,000;265,000;-14,501;3,023;-7,792;22,813
1199,500;2,609;0,646;-35,209;1,891;9,332;4,397;29,885;4,106;-30,394;-2,816;0,000;33,000;33,000;9,295;1,766;-16,354;-10,190;-19,280;-12,111;-3,253;26,482;0,000;257,940;Inf;265,000;265,000;-14,486;3,017;-7,772;22,846
1200,000;3,392;0,889;-33,281;1,840;9,276;4,397;29,885;4,106;-30,394;-2,816;0,000;33,000;33,000;9,552;1,750;-16,391;-10,169;-19,282;-12,100;-3,253;26,482;0,000;256,740;Inf;265,000;265,000;-14,484;3,010;-7,776;22,900
1200,500;3,392;0,889;-33,281;1,840;9,276;4,397;29,885;4,106;-30,394;-2,816;0,000;33,000;33,000;9,552;1,750;-16,417;-10,196;-19,298;-12,136;-3,253;26,482;0,000;256,740;Inf;265,000;265,000;-14,485;3,016;-7,794;22,939
1201,000;3,392;0,889;-33,281;1,840;9,276;4,397;29,885;4,106;-30,394;-2,816;0,000;33,000;33,000;9,552;1,750;-16,429;-10,195;-19,332;-12,135;-3,253;26,482;0,000;257,640;Inf;265,000;265,000;-14,511;3,022;-7,798;22,938
1201,500;3,392;0,889;-33,281;1,840;9,276;4,397;29,885;4,106;-30,394;-2,816;0,000;33,000;33,000;9,552;1,750;-16,444;-10,212;-19,341;-12,128;-3,253;26,482;0,000;257,640;Inf;265,000;265,000;-14,523;3,028;-7,787;22,886
1202,000;3,392;0,889;-33,281;1,840;9,276;4,422;29,893;4,059;-30,328;-2,831;0,000;32,999;33,027;9,552;1,750;-16,404;-10,202;-19,326;-12,127;-3,252;26,490;0,000;257,340;Inf;265,000;265,000;-14,531;3,034;-7,799;22,905
1202,500;3,392;0,889;-33,281;1,840;9,276;4,422;29,893;4,059;-30,328;-2,831;0,000;33,000;33,000;9,552;1,750;-16,394;-10,201;-19,294;-12,102;-3,252;26,490;0,000;257,340;Inf;265,000;265,000;-14,515;3,040;-7,784;22,969
1203,000;3,392;0,889;-33,281;1,840;9,276;4,422;29,893;4,059;-30,328;-2,831;0,000;33,000;33,000;9,552;1,750;-16,419;-10,204;-19,307;-12,126;-3,252;26,490;0,000;257,840;Inf;265,000;265,000;-14,498;3,046;-7,780;22,984
1203,500;3,687;0,855;-35,209;1,796;9,328;4,422;29,893;4,059;-30,328;-2,831;0,000;33,000;33,000;9,318;1,785;-16,363;-10,191;-19,303;-12,124;-3,252;26,490;0,000;257,840;Inf;265,000;265,000;-14,514;3,052;-7,793;23,035
1204,000;3,687;0,855;-35,209;1,796;9,328;4,422;29,893;4,059;-30,328;-2,831;0,000;33,000;33,000;9,318;1,785;-16,352;-10,202;-19,302;-12,090;-3,252;26,490;0,000;256,540;Inf;265,000;265,000;-14,495;3,062;-7,796;23,041
1204,500;3,687;0,855;-35,209;1,796;9,328;4,422;29,893;4,059;-30,328;-2,831;0,000;33,000;33,000;9,318;1,785;-16,371;-10,193;-19,301;-12,097;-3,252;26,490;0,000;256,540;Inf;265,000;270,000;-14,486;3,072;-7,806;23,061
1205,000;3,687;0,855;-35,209;1,796;9,328;4,422;29,893;4,059;-30,328;-2,831;0,000;33,000;33,000;9,318;1,785;-16,393;-10,182;-19,271;-12,095;-3,252;26,490;0,000;257,740;Inf;270,000;270,000;-14,491;3,082;-7,790;23,083
1205,500;3,687;0,855;-35,209;1,796;9,328;4,402;29,904;4,086;-30,259;-2,836;0,000;32,999;32,965;9,318;1,785;-16,382;-10,165;-19,294;-12,104;-3,260;26,489;0,000;257,740;Inf;270,000;270,000;-14,485;3,092;-7,778;23,100
1206,000;3,687;0,855;-35,209;1,796;9,328;4,402;29,904;4,086;-30,259;-2,836;0,000;33,000;33,000;9,318;1,785;-16,354;-10,198;-19,310;-12,111;-3,260;26,489;0,000;257,040;Inf;270,000;270,000;-14,486;3,102;-7,782;23,132
1206,500;3,164;0,784;-35,209;1,778;9,266;4,402;29,904;4,086;-30,259;-2,836;0,000;33,000;33,000;9,322;1,900;-16,389;-10,215;-19,304;-12,125;-3,260;26,489;0,000;257,040;Inf;270,000;270,000;-14,493;3,111;-7,793;23,140
1207,000;3,164;0,784;-35,209;1,778;9,266;4,402;29,904;4,086;-30,259;-2,836;0,000;33,000;33,000;9,322;1,900;-16,404;-10,181;-19,296;-12,106;-3,260;26,489;0,000;258,240;Inf;270,000;270,000;-14,509;3,112;-7,803;23,134
1207,500;3,164;0,784;-35,209;1,778;9,266;4,402;29,904;4,086;-30,259;-2,836;0,000;33,000;33,000;9,322;1,900;-16,371;-10,201;-19,328;-12,125;-3,260;26,489;0,000;258,240;Inf;270,000;270,000;-14,497;3,113;-7,784;23,171
1208,000;3,164;0,784;-35,209;1,778;9,266;4,402;29,904;4,086;-30,259;-2,836;0,000;33,000;33,000;9,322;1,900;-16,373;-10,205;-19,324;-12,097;-3,260;26,489;0,000;261,640;Inf;270,000;270,000;-14,506;3,114;-7,798;23,181
1208,500;3,164;0,784;-35,209;1,778;9,266;4,383;29,926;4,115;-30,191;-2,815;0,000;33,017;32,994;9,322;1,900;-16,325;-10,184;-19,292;-12,099;-3,253;26,502;0,000;261,640;Inf;270,000;270,000;-14,500;3,115;-7,795;23,198
1209,000;3,164;0,784;-35,209;1,778;9,266;4,383;29,926;4,115;-30,191;-2,815;0,000;33,000;33,000;9,322;1,900;-16,328;-10,191;-19,300;-12,066;-3,253;26,502;0,000;263,040;Inf;270,000;270,000;-14,475;3,116;-7,807;23,218
1209,500;3,164;0,784;-35,209;1,778;9,266;4,383;29,926;4,115;-30,191;-2,815;0,000;33,000;33,000;9,322;1,900;-16,398;-10,184;-19,292;-12,129;-3,253;26,502;0,000;263,040;Inf;270,000;270,000;-14,471;3,116;-7,780;23,203
1210,000;3,156;0,762;-35,209;1,769;9,437;4,383;29,926;4,115;-30,191;-2,815;0,000;33,000;33,000;9,261;1,789;-16,403;-10,204;-19,321;-12,117;-3,253;26,502;0,000;261,940;Inf;270,000;270,000;-14,501;3,117;-7,803;23,157
1210,500;3,156;0,762;-35,209;1,769;9,437;4,383;29,926;4,115;-30,191;-2,815;0,000;33,000;33,000;9,261;1,789;-16,388;-10,199;-19,308;-12,101;-3,253;26,502;0,000;261,940;Inf;270,000;270,000;-14,511;3,118;-7,792;23,135
1211,000;3,156;0,762;-35,209;1,769;9,437;4,383;29,926;4,115;-30,191;-2,815;0,000;33,000;33,000;9,261;1,789;-16,392;-10,184;-19,316;-12,101;-3,253;26,502;0,000;263,040;Inf;270,000;270,000;-14,499;3,119;-7,806;23,142
1211,500;3,156;0,762;-35,209;1,769;9,437;4,383;29,926;4,115;-30,191;-2,815;0,000;33,000;33,000;9,261;1,789;-16,410;-10,197;-19,327;-12,138;-3,253;26,502;0,000;263,040;Inf;270,000;270,000;-14,498;3,119;-7,791;23,153
1212,000;3,156;0,762;-35,209;1,769;9,437;4,381;29,938;4,107;-30,160;-2,830;0,000;33,011;32,960;9,261;1,789;-16,398;-10,214;-19,325;-12,151;-3,251;26,505;0,000;261,840;Inf;270,000;270,000;-14,518;3,120;-7,799;23,166
1212,500;3,156;0,762;-35,209;1,769;9,437;4,381;29,938;4,107;-30,160;-2,830;0,000;33,000;33,000;9,261;1,789;-16,440;-10,202;-19,312;-12,152;-3,251;26,505;0,000;261,840;Inf;270,000;270,000;-14,522;3,120;-7,805;23,154
1213,000;3,127;0,805;-33,653;1,861;9,279;4,381;29,938;4,107;-30,160;-2,830;0,000;33,000;33,000;9,478;1,732;-16,392;-10,208;-19,290;-12,138;-3,251;26,505;0,000;262,740;Inf;270,000;270,000;-14,526;3,121;-7,800;23,151
1213,500;3,127;0,805;-33,653;1,861;9,279;4,381;29,938;4,107;-30,160;-2,830;0,000;33,000;33,000;9,478;1,732;-16,382;-10,219;-19,303;-12,143;-3,251;26,505;0,000;262,740;Inf;270,000;270,000;-14,507;3,121;-7,794;23,123
1214,000;3,127;0,805;-33,653;1,861;9,279;4,381;29,938;4,107;-30,160;-2,830;0,000;33,000;33,000;9,478;1,732;-16,435;-10,207;-19,318;-12,149;-3,251;26,505;0,000;261,040;Inf;270,000;270,000;-14,512;3,121;-7,799;23,125
1214,500;3,127;0,805;-33,653;1,861;9,279;4,381;29,938;4,107;-30,160;-2,830;0,000;33,000;33,000;9,478;1,732;-16,418;-10,236;-19,282;-12,166;-3,251;26,505;0,000;261,040;Inf;270,000;270,000;-14,527;3,121;-7,810;23,153
1215,000;3,127;0,805;-33,653;1,861;9,279;4,405;29,926;4,082;-30,094;-2,839;0,000;33,009;33,020;9,478;1,732;-16,410;-10,233;-19,270;-12,145;-3,258;26,508;0,000;262,640;Inf;270,000;270,000;-14,526;3,121;-7,809;23,149
1215,500;3,127;0,805;-33,653;1,861;9,279;4,405;29,926;4,082;-30,094;-2,839;0,000;33,000;33,000;9,478;1,732;-16,384;-10,215;-19,266;-12,122;-3,258;26,508;0,000;262,640;Inf;270,000;270,000;-14,515;3,121;-7,806;23,149
1216,000;3,127;0,805;-33,653;1,861;9,279;4,405;29,926;4,082;-30,094;-2,839;0,000;33,000;33,000;9,478;1,732;-16,409;-10,194;-19,265;-12,125;-3,258;26,508;0,000;262,540;Inf;270,000;270,000;-14,497;3,122;-7,799;23,151
1216,500;3,125;0,811;-34,013;1,842;9,262;4,405;29,926;4,082;-30,094;-2,839;0,000;33,000;33,000;9,484;1,850;-16,380;-10,195;-19,270;-12,130;-3,258;26,508;0,000;262,540;Inf;270,000;270,000;-14,498;3,122;-7,801;23,150
1217,000;3,125;0,811;-34,013;1,842;9,262;4,405;29,926;4,082;-30,094;-2,839;0,000;33,000;33,000;9,484;1,850;-16,419;-10,201;-19,289;-12,131;-3,258;26,508;0,000;262,940;Inf;270,000;270,000;-14,494;3,122;-7,808;23,139
1217,500;3,125;0,811;-34,013;1,842;9,262;4,405;29,926;4,082;-30,094;-2,839;0,000;33,000;33,000;9,484;1,850;-16,402;-10,171;-19,265;-12,099;-3,258;26,508;0,000;262,940;Inf;270,000;270,000;-14,510;3,122;-7,803;23,147
1218,000;3,125;0,811;-34,013;1,842;9,262;4,405;29,926;4,082;-30,094;-2,839;0,000;33,000;33,000;9,484;1,850;-16,363;-10,215;-19,281;-12,109;-3,258;26,508;0,000;262,340;Inf;270,000;270,000;-14,484;3,122;-7,785;23,155
1218,500;3,125;0,811;-34,013;1,842;9,262;4,435;29,953;4,079;-30,020;-2,816;0,000;33,031;32,971;9,484;1,850;-16,386;-10,184;-19,309;-12,113;-3,245;26,522;0,000;262,340;Inf;270,000;270,000;-14,492;3,122;-7,782;23,045
1219,000;3,125;0,811;-34,013;1,842;9,262;4,435;29,953;4,079;-30,020;-2,816;0,000;33,000;33,000;9,484;1,850;-16,422;-10,199;-19,322;-12,098;-3,245;26,522;0,000;263,240;Inf;270,000;270,000;-14,498;3,122;-7,809;22,959
1219,500;2,669;0,722;-33,091;1,874;9,265;4,435;29,953;4,079;-30,020;-2,816;0,000;33,000;33,000;9,567;1,762;-16,399;-10,186;-19,310;-12,114;-3,245;26,522;0,000;263,240;Inf;270,000;270,000;-14,510;3,122;-7,784;22,928
1220,000;2,669;0,722;-33,091;1,874;9,265;4,435;29,953;4,079;-30,020;-2,816;0,000;33,000;33,000;9,567;1,762;-16,335;-10,185;-19,316;-12,095;-3,245;26,522;0,000;262,440;Inf;270,000;270,000;-14,502;3,115;-7,790;22,900
1220,500;2,669;0,722;-33,091;1,874;9,265;4,435;29,953;4,079;-30,020;-2,816;0,000;33,000;33,000;9,567;1,762;-16,362;-10,184;-19,302;-12,079;-3,245;26,522;0,000;262,440;Inf;270,000;270,000;-14,483;3,107;-7,775;22,846
1221,000;2,669;0,722;-33,091;1,874;9,265;4,435;29,953;4,079;-30,020;-2,816;0,000;33,000;33,000;9,567;1,762;-16,410;-10,188;-19,314;-12,097;-3,245;26,522;0,000;263,240;Inf;270,000;270,000;-14,482;3,100;-7,799;22,832
1221,500;2,669;0,722;-33,091;1,874;9,265;4,438;29,965;4,108;-29,955;-2,813;0,000;33,037;32,985;9,567;1,762;-16,393;-10,179;-19,301;-12,099;-3,247;26,521;0,000;263,240;Inf;270,000;270,000;-14,503;3,093;-7,772;22,868
1222,000;2,669;0,722;-33,091;1,874;9,265;4,438;29,965;4,108;-29,955;-2,813;0,000;33,000;33,000;9,567;1,762;-16,365;-10,197;-19,326;-12,101;-3,247;26,521;0,000;262,540;Inf;270,000;270,000;-14,493;3,086;-7,786;22,873
1222,500;3,370;0,860;-34,923;1,822;9,247;4,438;29,965;4,108;-29,955;-2,813;0,000;33,000;33,000;9,377;1,908;-16,341;-10,183;-19,314;-12,087;-3,247;26,521;0,000;262,540;Inf;270,000;270,000;-14,497;3,079;-7,764;22,830
1223,000;3,370;0,860;-34,923;1,822;9,247;4,438;29,965;4,108;-29,955;-2,813;0,000;33,000;33,000;9,377;1,908;-16,352;-10,168;-19,308;-12,079;-3,247;26,521;0,000;263,540;Inf;270,000;270,000;-14,481;3,084;-7,772;22,804
1223,500;3,370;0,860;-34,923;1,822;9,247;4,438;29,965;4,108;-29,955;-2,813;0,000;33,000;33,000;9,377;1,908;-16,390;-10,199;-19,285;-12,141;-3,247;26,521;0,000;263,540;Inf;270,000;270,000;-14,477;3,089;-7,786;22,793
1224,000;3,370;0,860;-34,923;1,822;9,247;4,438;29,965;4,108;-29,955;-2,813;0,000;33,000;33,000;9,377;1,908;-16,366;-10,182;-19,284;-12,112;-3,247;26,521;0,000;262,440;Inf;270,000;270,000;-14,504;3,093;-7,791;22,795
1224,500;3,370;0,860;-34,923;1,822;9,247;4,438;29,965;4,108;-29,955;-2,813;0,000;33,000;33,000;9,377;1,908;-16,348;-10,171;-19,302;-12,074;-3,247;26,521;0,000;262,440;Inf;270,000;270,000;-14,486;3,098;-7,773;22,787
1225,000;3,370;0,860;-34,923;1,822;9,247;4,413;29,969;4,056;-29,912;-2,837;0,000;33,033;32,990;9,377;1,908;-16,366;-10,157;-19,292;-12,060;-3,258;26,521;0,000;263,240;Inf;270,000;270,000;-14,474;3,102;-7,771;22,836
1225,500;3,370;0,860;-34,923;1,822;9,247;4,413;29,969;4,056;-29,912;-2,837;0,000;33,000;33,000;9,377;1,908;-16,371;-10,151;-19,310;-12,098;-3,258;26,521;0,000;263,240;Inf;270,000;270,000;-14,469;3,107;-7,758;22,831
1226,000;3,533;0,836;-35,209;1,822;9,314;4,413;29,969;4,056;-29,912;-2,837;0,000;33,000;33,000;9,353;1,914;-16,413;-10,193;-19,332;-12,096;-3,258;26,521;0,000;262,440;Inf;270,000;270,000;-14,483;3,111;-7,764;22,920
1226,500;3,533;0,836;-35,209;1,822;9,314;4,413;29,969;4,056;-29,912;-2,837;0,000;33,000;33,000;9,353;1,914;-16,418;-10,156;-19,322;-12,098;-3,258;26,521;0,000;262,440;Inf;270,000;270,000;-14,508;3,118;-7,755;22,969
1227,000;3,533;0,836;-35,209;1,822;9,314;4,413;29,969;4,056;-29,912;-2,837;0,000;33,000;33,000;9,353;1,914;-16,337;-10,141;-19,323;-12,049;-3,258;26,521;0,000;262,940;Inf;270,000;270,000;-14,499;3,125;-7,761;22,955
1227,500;3,533;0,836;-35,209;1,822;9,314;4,413;29,969;4,056;-29,912;-2,837;0,000;33,000;33,000;9,353;1,914;-16,319;-10,142;-19,319;-12,058;-3,258;26,521;0,000;262,940;Inf;270,000;270,000;-14,463;3,131;-7,757;22,925
1228,000;3,533;0,836;-35,209;1,822;9,314;4,421;29,988;4,075;-29,848;-2,835;0,000;33,033;33,040;9,353;1,914;-16,349;-10,137;-19,329;-12,035;-3,252;26,517;0,000;261,840;Inf;270,000;270,000;-14,460;3,138;-7,754;22,937
1228,500;3,533;0,836;-35,209;1,822;9,314;4,421;29,988;4,075;-29,848;-2,835;0,000;33,000;33,000;9,353;1,914;-16,382;-10,147;-19,331;-12,059;-3,252;26,517;0,000;261,840;Inf;270,000;270,000;-14,463;3,144;-7,753;22,926
1229,000;2,778;0,712;-34,390;1,843;9,357;4,421;29,988;4,075;-29,848;-2,835;0,000;33,000;33,000;9,406;1,723;-16,383;-10,144;-19,298;-12,061;-3,252;26,517;0,000;263,340;Inf;270,000;270,000;-14,480;3,151;-7,745;22,925
1229,500;2,778;0,712;-34,390;1,843;9,357;4,421;29,988;4,075;-29,848;-2,835;0,000;33,000;33,000;9,406;1,723;-16,333;-10,139;-19,286;-12,071;-3,252;26,517;0,000;263,340;Inf;270,000;270,000;-14,471;3,145;-7,721;22,959
1230,000;2,778;0,712;-34,390;1,843;9,357;4,421;29,988;4,075;-29,848;-2,835;0,000;33,000;33,000;9,406;1,723;-16,303;-10,125;-19,281;-12,034;-3,252;26,517;0,000;262,440;Inf;270,000;270,000;-14,457;3,139;-7,720;22,938
1230,500;2,778;0,712;-34,390;1,843;9,357;4,421;29,988;4,075;-29,848;-2,835;0,000;33,000;33,000;9,406;1,723;-16,309;-10,142;-19,299;-12,041;-3,252;26,517;0,000;262,440;Inf;270,000;270,000;-14,436;3,133;-7,727;22,945
1231,000;2,778;0,712;-34,390;1,843;9,357;4,421;29,988;4,075;-29,848;-2,835;0,000;33,000;33,000;9,406;1,723;-16,400;-10,144;-19,313;-12,063;-3,252;26,517;0,000;263,240;Inf;270,000;270,000;-14,448;3,127;-7,719;22,969
1231,500;2,778;0,712;-34,390;1,843;9,357;4,414;30,007;4,093;-29,814;-2,833;0,000;33,043;33,090;9,406;1,723;-16,391;-10,154;-19,332;-12,103;-3,256;26,536;0,000;263,240;Inf;270,000;270,000;-14,480;3,121;-7,723;22,973
