t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
1232,000;2,778;0,712;-34,390;1,843;9,357;4,414;30,007;4,093;-29,814;-2,833;0,000;33,000;33,100;9,406;1,723;-16,353;-10,144;-19,309;-12,079;-3,256;26,536;0,000;261,240;Inf;270,000;270,000;-14,495;3,116;-7,731;22,968
1232,500;3,015;0,782;-34,882;1,831;9,285;4,414;30,007;4,093;-29,814;-2,833;0,000;33,000;33,100;9,391;1,936;-16,356;-10,141;-19,279;-12,050;-3,256;26,536;0,000;261,240;Inf;270,000;270,000;-14,471;3,110;-7,715;22,996
1233,000;3,015;0,782;-34,882;1,831;9,285;4,414;30,007;4,093;-29,814;-2,833;0,000;33,000;33,100;9,391;1,936;-16,331;-10,156;-19,273;-12,052;-3,256;26,536;0,000;263,440;Inf;270,000;270,000;-14,457;3,109;-7,727;23,042
1233,500;3,015;0,782;-34,882;1,831;9,285;4,414;30,007;4,093;-29,814;-2,833;0,000;33,000;33,100;9,391;1,936;-16,367;-10,138;-19,309;-12,080;-3,256;26,536;0,000;263,440;Inf;270,000;270,000;-14,453;3,107;-7,717;23,052
1234,000;3,015;0,782;-34,882;1,831;9,285;4,414;30,007;4,093;-29,814;-2,833;0,000;33,000;33,100;9,391;1,936;-16,409;-10,165;-19,234;-12,120;-3,256;26,536;0,000;261,040;Inf;270,000;270,000;-14,473;3,106;-7,720;23,108
1234,500;3,015;0,782;-34,882;1,831;9,285;4,388;30,009;4,101;-29,783;-2,823;0,000;33,054;33,098;9,391;1,936;-16,369;-10,169;-19,230;-12,102;-3,248;26,532;0,000;261,040;Inf;270,000;270,000;-14,482;3,104;-7,725;23,117
1235,000;3,015;0,782;-34,882;1,831;9,285;4,388;30,009;4,101;-29,783;-2,823;0,000;33,100;33,100;9,391;1,936;-16,341;-10,165;-19,278;-12,085;-3,248;26,532;0,000;263,040;Inf;270,000;270,000;-14,468;3,103;-7,719;23,124
1235,500;3,245;0,843;-33,813;1,894;9,254;4,388;30,009;4,101;-29,783;-2,823;0,000;33,100;33,100;9,419;1,651;-16,351;-10,142;-19,259;-12,074;-3,248;26,532;0,000;263,040;Inf;270,000;270,000;-14,467;3,101;-7,726;23,120
1236,000;3,245;0,843;-33,813;1,894;9,254;4,388;30,009;4,101;-29,783;-2,823;0,000;33,100;33,100;9,419;1,651;-16,380;-10,154;-19,249;-12,091;-3,248;26,532;0,000;262,440;Inf;270,000;270,000;-14,457;3,103;-7,709;23,093
1236,500;3,245;0,843;-33,813;1,894;9,254;4,388;30,009;4,101;-29,783;-2,823;0,000;33,100;33,100;9,419;1,651;-16,350;-10,175;-19,250;-12,107;-3,248;26,532;0,000;262,440;Inf;270,000;270,000;-14,469;3,106;-7,721;23,023
1237,000;3,245;0,843;-33,813;1,894;9,254;4,388;30,009;4,101;-29,783;-2,823;0,000;33,100;33,100;9,419;1,651;-16,386;-10,155;-19,283;-12,077;-3,248;26,532;0,000;262,640;Inf;270,000;270,000;-14,471;3,108;-7,709;23,018
1237,500;3,245;0,843;-33,813;1,894;9,254;4,406;30,031;4,098;-29,754;-2,813;0,000;33,060;33,076;9,419;1,651;-16,342;-10,123;-19,293;-12,053;-3,242;26,541;0,000;262,640;Inf;270,000;270,000;-14,475;3,110;-7,708;22,978
1238,000;3,245;0,843;-33,813;1,894;9,254;4,406;30,031;4,098;-29,754;-2,813;0,000;33,100;33,100;9,419;1,651;-16,356;-10,144;-19,320;-12,057;-3,242;26,541;0,000;261,640;Inf;270,000;270,000;-14,453;3,113;-7,706;23,013
1238,500;3,245;0,843;-33,813;1,894;9,254;4,406;30,031;4,098;-29,754;-2,813;0,000;33,100;33,100;9,419;1,651;-16,348;-10,131;-19,311;-12,088;-3,242;26,541;0,000;261,640;Inf;270,000;270,000;-14,469;3,115;-7,720;23,032
1239,000;3,241;0,802;-35,209;1,874;9,373;4,406;30,031;4,098;-29,754;-2,813;0,000;33,100;33,100;9,285;1,724;-16,367;-10,156;-19,283;-12,079;-3,242;26,541;0,000;263,040;Inf;270,000;270,000;-14,469;3,117;-7,715;23,039
1239,500;3,241;0,802;-35,209;1,874;9,373;4,406;30,031;4,098;-29,754;-2,813;0,000;33,100;33,100;9,285;1,724;-16,382;-10,113;-19,264;-12,041;-3,242;26,541;0,000;263,040;Inf;270,000;270,000;-14,471;3,119;-7,710;23,066
1240,000;3,241;0,802;-35,209;1,874;9,373;4,406;30,031;4,098;-29,754;-2,813;0,000;33,100;33,100;9,285;1,724;-16,304;-10,128;-19,253;-12,043;-3,242;26,541;0,000;261,340;Inf;270,000;270,000;-14,450;3,121;-7,705;23,062
1240,500;3,241;0,802;-35,209;1,874;9,373;4,406;30,031;4,098;-29,754;-2,813;0,000;33,100;33,100;9,285;1,724;-16,308;-10,130;-19,237;-12,040;-3,242;26,541;0,000;261,340;Inf;270,000;270,000;-14,432;3,123;-7,695;23,097
1241,000;3,241;0,802;-35,209;1,874;9,373;4,455;30,034;4,055;-29,751;-2,840;0,000;33,064;33,105;9,285;1,724;-16,342;-10,118;-19,257;-12,037;-3,254;26,521;0,000;262,340;Inf;270,000;270,000;-14,428;3,125;-7,686;23,075
1241,500;3,241;0,802;-35,209;1,874;9,373;4,455;30,034;4,055;-29,751;-2,840;0,000;33,100;33,100;9,285;1,724;-16,366;-10,116;-19,235;-12,070;-3,254;26,521;0,000;262,340;Inf;270,000;270,000;-14,438;3,127;-7,689;23,100
1242,000;3,112;0,822;-33,805;1,863;9,331;4,455;30,034;4,055;-29,751;-2,840;0,000;33,100;33,100;9,383;1,710;-16,315;-10,105;-19,236;-12,038;-3,254;26,521;0,000;260,640;Inf;270,000;270,000;-14,447;3,129;-7,692;23,061
1242,500;3,112;0,822;-33,805;1,863;9,331;4,455;30,034;4,055;-29,751;-2,840;0,000;33,100;33,100;9,383;1,710;-16,264;-10,105;-19,218;-12,024;-3,254;26,521;0,000;260,640;Inf;270,000;270,000;-14,423;3,128;-7,692;23,097
1243,000;3,112;0,822;-33,805;1,863;9,331;4,455;30,034;4,055;-29,751;-2,840;0,000;33,100;33,100;9,383;1,710;-16,249;-10,083;-19,244;-12,021;-3,254;26,521;0,000;263,040;Inf;270,000;270,000;-14,403;3,128;-7,669;23,104
1243,500;3,112;0,822;-33,805;1,863;9,331;4,455;30,034;4,055;-29,751;-2,840;0,000;33,100;33,100;9,383;1,710;-16,296;-10,082;-19,230;-12,000;-3,254;26,521;0,000;263,040;Inf;270,000;270,000;-14,399;3,128;-7,662;23,142
1244,000;3,112;0,822;-33,805;1,863;9,331;4,415;30,045;4,098;-29,707;-2,820;0,000;33,079;33,134;9,383;1,710;-16,313;-10,092;-19,216;-12,002;-3,251;26,526;0,000;260,140;Inf;270,000;270,000;-14,402;3,127;-7,676;23,147
1244,500;3,112;0,822;-33,805;1,863;9,331;4,415;30,045;4,098;-29,707;-2,820;0,000;33,100;33,100;9,383;1,710;-16,267;-10,094;-19,239;-12,012;-3,251;26,526;0,000;260,140;Inf;270,000;270,000;-14,406;3,127;-7,656;23,147
1245,000;3,112;0,822;-33,805;1,863;9,331;4,415;30,045;4,098;-29,707;-2,820;0,000;33,100;33,100;9,383;1,710;-16,303;-10,084;-19,237;-12,018;-3,251;26,526;0,000;262,240;Inf;270,000;270,000;-14,403;3,127;-7,669;23,124
1245,500;2,651;0,726;-33,906;1,857;9,238;4,415;30,045;4,098;-29,707;-2,820;0,000;33,100;33,100;9,396;1,761;-16,300;-10,090;-19,228;-12,001;-3,251;26,526;0,000;262,240;Inf;270,000;270,000;-14,411;3,127;-7,647;23,107
1246,000;2,651;0,726;-33,906;1,857;9,238;4,415;30,045;4,098;-29,707;-2,820;0,000;33,100;33,100;9,396;1,761;-16,302;-10,081;-19,242;-12,007;-3,251;26,526;0,000;260,340;Inf;270,000;270,000;-14,405;3,119;-7,658;23,060
1246,500;2,651;0,726;-33,906;1,857;9,238;4,415;30,045;4,098;-29,707;-2,820;0,000;33,100;33,100;9,396;1,761;-16,287;-10,086;-19,231;-12,001;-3,251;26,526;0,000;260,340;Inf;270,000;270,000;-14,408;3,111;-7,639;22,986
1247,000;2,651;0,726;-33,906;1,857;9,238;4,415;30,045;4,098;-29,707;-2,820;0,000;33,100;33,100;9,396;1,761;-16,286;-10,062;-19,212;-11,994;-3,251;26,526;0,000;262,740;Inf;270,000;270,000;-14,401;3,104;-7,650;22,922
1247,500;2,651;0,726;-33,906;1,857;9,238;4,431;30,052;4,080;-29,661;-2,816;0,000;33,078;33,152;9,396;1,761;-16,268;-10,096;-19,209;-11,984;-3,256;26,533;0,000;262,740;Inf;270,000;270,000;-14,388;3,096;-7,648;22,952
1248,000;2,651;0,726;-33,906;1,857;9,238;4,431;30,052;4,080;-29,661;-2,816;0,000;33,100;33,200;9,396;1,761;-16,307;-10,085;-19,183;-12,019;-3,256;26,533;0,000;261,640;Inf;270,000;270,000;-14,389;3,089;-7,640;22,995
1248,500;3,697;0,874;-35,209;1,822;9,391;4,431;30,052;4,080;-29,661;-2,816;0,000;33,100;33,200;9,319;1,886;-16,288;-10,095;-19,216;-12,021;-3,256;26,533;0,000;261,640;Inf;270,000;270,000;-14,398;3,082;-7,611;22,996
1249,000;3,697;0,874;-35,209;1,822;9,391;4,431;30,052;4,080;-29,661;-2,816;0,000;33,100;33,200;9,319;1,886;-16,315;-10,088;-19,220;-12,002;-3,256;26,533;0,000;262,840;Inf;270,000;270,000;-14,405;3,092;-7,634;22,989
1249,500;3,697;0,874;-35,209;1,822;9,391;4,431;30,052;4,080;-29,661;-2,816;0,000;33,100;33,200;9,319;1,886;-16,305;-10,074;-19,220;-11,997;-3,256;26,533;0,000;262,840;Inf;270,000;270,000;-14,406;3,102;-7,637;23,000
1250,000;3,697;0,874;-35,209;1,822;9,391;4,431;30,052;4,080;-29,661;-2,816;0,000;33,100;33,200;9,319;1,886;-16,246;-10,069;-19,217;-11,985;-3,256;26,533;0,000;262,040;Inf;270,000;270,000;-14,399;3,112;-7,636;23,064
1250,500;3,697;0,874;-35,209;1,822;9,391;4,409;30,069;4,082;-29,611;-2,825;0,000;33,086;33,187;9,319;1,886;-16,260;-10,078;-19,192;-12,017;-3,243;26,533;0,000;262,040;Inf;270,000;270,000;-14,379;3,121;-7,631;23,079
1251,000;3,697;0,874;-35,209;1,822;9,391;4,409;30,069;4,082;-29,611;-2,825;0,000;33,100;33,200;9,319;1,886;-16,339;-10,071;-19,213;-12,008;-3,243;26,533;0,000;263,040;Inf;270,000;270,000;-14,387;3,131;-7,632;23,071
1251,500;2,865;0,794;-33,487;1,833;9,285;4,409;30,069;4,082;-29,611;-2,825;0,000;33,100;33,200;9,440;1,794;-16,301;-10,061;-19,258;-11,991;-3,243;26,533;0,000;263,040;Inf;270,000;270,000;-14,408;3,140;-7,622;23,074
1252,000;2,865;0,794;-33,487;1,833;9,285;4,409;30,069;4,082;-29,611;-2,825;0,000;33,100;33,200;9,440;1,794;-16,254;-10,055;-19,236;-11,957;-3,243;26,533;0,000;262,240;Inf;270,000;270,000;-14,403;3,135;-7,630;23,102
1252,500;2,865;0,794;-33,487;1,833;9,285;4,409;30,069;4,082;-29,611;-2,825;0,000;33,100;33,200;9,440;1,794;-16,251;-10,033;-19,223;-11,956;-3,243;26,533;0,000;262,240;Inf;270,000;270,000;-14,376;3,131;-7,596;23,137
1253,000;2,865;0,794;-33,487;1,833;9,285;4,409;30,069;4,082;-29,611;-2,825;0,000;33,100;33,200;9,440;1,794;-16,282;-10,030;-19,217;-11,985;-3,243;26,533;0,000;263,740;Inf;270,000;270,000;-14,366;3,127;-7,618;23,162
1253,500;2,865;0,794;-33,487;1,833;9,285;4,409;30,069;4,082;-29,611;-2,825;0,000;33,100;33,200;9,440;1,794;-16,280;-10,049;-19,213;-11,997;-3,243;26,533;0,000;263,740;Inf;270,000;270,000;-14,378;3,122;-7,604;23,165
1254,000;2,865;0,794;-33,487;1,833;9,285;4,399;30,074;4,110;-29,572;-2,826;0,000;33,092;33,127;9,440;1,794;-16,335;-10,071;-19,213;-12,001;-3,258;26,530;0,000;262,140;Inf;270,000;270,000;-14,385;3,118;-7,608;23,105
1254,500;2,865;0,794;-33,487;1,833;9,285;4,399;30,074;4,110;-29,572;-2,826;0,000;33,100;33,100;9,440;1,794;-16,305;-10,050;-19,190;-11,991;-3,258;26,530;0,000;262,140;Inf;270,000;270,000;-14,405;3,114;-7,613;23,147
1255,000;3,114;0,761;-35,209;1,783;9,245;4,399;30,074;4,110;-29,572;-2,826;0,000;33,100;33,100;9,257;1,903;-16,250;-10,069;-19,188;-11,998;-3,258;26,530;0,000;262,940;Inf;270,000;270,000;-14,384;3,110;-7,599;23,195
1255,500;3,114;0,761;-35,209;1,783;9,245;4,399;30,074;4,110;-29,572;-2,826;0,000;33,100;33,100;9,257;1,903;-16,275;-10,082;-19,166;-11,988;-3,258;26,530;0,000;262,940;Inf;270,000;270,000;-14,376;3,110;-7,593;23,182
1256,000;3,114;0,761;-35,209;1,783;9,245;4,399;30,074;4,110;-29,572;-2,826;0,000;33,100;33,100;9,257;1,903;-16,290;-10,044;-19,170;-12,010;-3,258;26,530;0,000;261,740;Inf;270,000;270,000;-14,378;3,110;-7,619;23,207
1256,500;3,114;0,761;-35,209;1,783;9,245;4,399;30,074;4,110;-29,572;-2,826;0,000;33,100;33,100;9,257;1,903;-16,270;-10,052;-19,166;-11,995;-3,258;26,530;0,000;261,740;Inf;270,000;270,000;-14,378;3,110;-7,603;23,224
1257,000;3,114;0,761;-35,209;1,783;9,245;4,372;30,089;4,100;-29,538;-2,814;0,000;33,103;33,222;9,257;1,903;-16,235;-10,066;-19,172;-11,962;-3,245;26,534;0,000;262,940;Inf;270,000;270,000;-14,371;3,110;-7,590;23,268
1257,500;3,114;0,761;-35,209;1,783;9,245;4,372;30,089;4,100;-29,538;-2,814;0,000;33,100;33,200;9,257;1,903;-16,247;-10,026;-19,150;-11,952;-3,245;26,534;0,000;262,940;Inf;270,000;270,000;-14,359;3,110;-7,589;23,283
1258,000;3,370;0,829;-35,209;1,867;9,344;4,372;30,089;4,100;-29,538;-2,814;0,000;33,100;33,200;9,263;1,764;-16,268;-10,025;-19,153;-11,961;-3,245;26,534;0,000;261,840;Inf;270,000;270,000;-14,344;3,110;-7,600;23,269
1258,500;3,370;0,829;-35,209;1,867;9,344;4,372;30,089;4,100;-29,538;-2,814;0,000;33,100;33,200;9,263;1,764;-16,279;-10,036;-19,158;-11,961;-3,245;26,534;0,000;261,840;Inf;270,000;270,000;-14,352;3,114;-7,569;23,244
1259,000;3,370;0,829;-35,209;1,867;9,344;4,372;30,089;4,100;-29,538;-2,814;0,000;33,100;33,200;9,263;1,764;-16,240;-10,038;-19,105;-11,963;-3,245;26,534;0,000;262,140;Inf;270,000;270,000;-14,359;3,119;-7,596;23,143
1259,500;3,370;0,829;-35,209;1,867;9,344;4,372;30,089;4,100;-29,538;-2,814;0,000;33,100;33,200;9,263;1,764;-16,198;-10,031;-19,125;-11,919;-3,245;26,534;0,000;262,140;Inf;270,000;270,000;-14,336;3,123;-7,576;23,051
1260,000;3,370;0,829;-35,209;1,867;9,344;4,372;30,089;4,100;-29,538;-2,814;0,000;33,100;33,200;9,263;1,764;-16,249;-10,022;-19,151;-11,967;-3,245;26,534;0,000;261,940;Inf;270,000;270,000;-14,319;3,127;-7,587;22,996
1260,500;3,370;0,829;-35,209;1,867;9,344;4,404;30,103;4,081;-29,499;-2,816;0,000;33,124;33,197;9,263;1,764;-16,295;-10,017;-19,159;-11,993;-3,236;26,525;0,000;261,940;Inf;270,000;270,000;-14,347;3,131;-7,589;23,054
1261,000;3,370;0,829;-35,209;1,867;9,344;4,404;30,103;4,081;-29,499;-2,816;0,000;33,100;33,200;9,263;1,764;-16,254;-10,051;-19,180;-11,986;-3,236;26,525;0,000;262,440;Inf;270,000;270,000;-14,366;3,135;-7,588;23,042
1261,500;3,457;0,809;-35,209;1,830;9,370;4,404;30,103;4,081;-29,499;-2,816;0,000;33,100;33,200;9,317;1,852;-16,279;-10,043;-19,176;-11,977;-3,236;26,525;0,000;262,440;Inf;270,000;270,000;-14,368;3,139;-7,578;23,110
1262,000;3,457;0,809;-35,209;1,830;9,370;4,404;30,103;4,081;-29,499;-2,816;0,000;33,100;33,200;9,317;1,852;-16,244;-10,012;-19,143;-11,938;-3,236;26,525;0,000;262,440;Inf;270,000;270,000;-14,369;3,144;-7,578;23,130
1262,500;3,457;0,809;-35,209;1,830;9,370;4,404;30,103;4,081;-29,499;-2,816;0,000;33,100;33,200;9,317;1,852;-16,197;-10,008;-19,162;-11,937;-3,236;26,525;0,000;262,440;Inf;270,000;270,000;-14,334;3,149;-7,556;23,139
1263,000;3,457;0,809;-35,209;1,830;9,370;4,404;30,103;4,081;-29,499;-2,816;0,000;33,100;33,200;9,317;1,852;-16,208;-10,002;-19,155;-11,942;-3,236;26,525;0,000;262,840;Inf;270,000;270,000;-14,326;3,154;-7,547;23,167
1263,500;3,457;0,809;-35,209;1,830;9,370;4,428;30,110;4,073;-29,436;-2,822;0,000;33,120;33,215;9,317;1,852;-16,251;-10,011;-19,182;-11,917;-3,231;26,531;0,000;262,840;Inf;270,000;270,000;-14,327;3,159;-7,552;23,157
1264,000;3,457;0,809;-35,209;1,830;9,370;4,428;30,110;4,073;-29,436;-2,822;0,000;33,100;33,200;9,317;1,852;-16,246;-10,006;-19,186;-11,936;-3,231;26,531;0,000;262,240;Inf;270,000;270,000;-14,340;3,164;-7,557;23,082
1264,500;3,253;0,846;-33,874;1,838;9,245;4,428;30,110;4,073;-29,436;-2,822;0,000;33,100;33,200;9,562;1,837;-16,212;-10,008;-19,168;-11,927;-3,231;26,531;0,000;262,240;Inf;270,000;270,000;-14,344;3,169;-7,564;23,074
1265,000;3,253;0,846;-33,874;1,838;9,245;4,428;30,110;4,073;-29,436;-2,822;0,000;33,100;33,200;9,562;1,837;-16,202;-10,010;-19,178;-11,946;-3,231;26,531;0,000;262,440;Inf;270,000;270,000;-14,329;3,170;-7,563;23,065
1265,500;3,253;0,846;-33,874;1,838;9,245;4,428;30,110;4,073;-29,436;-2,822;0,000;33,100;33,200;9,562;1,837;-16,235;-9,990;-19,182;-11,932;-3,231;26,531;0,000;262,440;Inf;270,000;270,000;-14,334;3,171;-7,547;23,108
1266,000;3,253;0,846;-33,874;1,838;9,245;4,428;30,110;4,073;-29,436;-2,822;0,000;33,100;33,200;9,562;1,837;-16,245;-10,008;-19,181;-11,922;-3,231;26,531;0,000;262,640;Inf;270,000;270,000;-14,335;3,173;-7,549;23,132
1266,500;3,253;0,846;-33,874;1,838;9,245;4,428;30,110;4,073;-29,436;-2,822;0,000;33,100;33,200;9,562;1,837;-16,224;-9,989;-19,177;-11,914;-3,231;26,531;0,000;262,640;Inf;270,000;270,000;-14,339;3,174;-7,528;23,148
1267,000;3,253;0,846;-33,874;1,838;9,245;4,362;30,117;4,054;-29,389;-2,794;0,000;33,130;33,230;9,562;1,837;-16,207;-10,012;-19,192;-11,921;-3,224;26,526;0,000;263,040;Inf;270,000;270,000;-14,326;3,175;-7,548;23,194
1267,500;3,253;0,846;-33,874;1,838;9,245;4,362;30,117;4,054;-29,389;-2,794;0,000;33,100;33,200;9,562;1,837;-16,216;-10,015;-19,205;-11,933;-3,224;26,526;0,000;263,040;Inf;270,000;270,000;-14,333;3,177;-7,545;23,206
1268,000;2,762;0,743;-33,888;1,857;9,213;4,362;30,117;4,054;-29,389;-2,794;0,000;33,100;33,200;9,461;1,836;-16,254;-10,014;-19,201;-11,921;-3,224;26,526;0,000;263,040;Inf;270,000;270,000;-14,342;3,178;-7,553;23,242
1268,500;2,762;0,743;-33,888;1,857;9,213;4,362;30,117;4,054;-29,389;-2,794;0,000;33,100;33,200;9,461;1,836;-16,248;-10,003;-19,190;-11,926;-3,224;26,526;0,000;263,040;Inf;270,000;270,000;-14,347;3,171;-7,519;23,269
1269,000;2,762;0,743;-33,888;1,857;9,213;4,362;30,117;4,054;-29,389;-2,794;0,000;33,100;33,200;9,461;1,836;-16,175;-9,975;-19,171;-11,882;-3,224;26,526;0,000;263,140;Inf;270,000;270,000;-14,342;3,164;-7,532;23,257
1269,500;2,762;0,743;-33,888;1,857;9,213;4,362;30,117;4,054;-29,389;-2,794;0,000;33,100;33,200;9,461;1,836;-16,197;-9,983;-19,195;-11,877;-3,224;26,526;0,000;263,140;Inf;270,000;270,000;-14,301;3,158;-7,523;23,191
1270,000;2,762;0,743;-33,888;1,857;9,213;4,399;30,136;4,078;-29,336;-2,822;0,000;33,139;33,342;9,461;1,836;-16,237;-9,993;-19,223;-11,915;-3,235;26,530;0,000;263,140;Inf;270,000;270,000;-14,313;3,151;-7,541;23,219
1270,500;2,762;0,743;-33,888;1,857;9,213;4,399;30,136;4,078;-29,336;-2,822;0,000;33,100;33,300;9,461;1,836;-16,276;-9,998;-19,246;-11,953;-3,235;26,530;0,000;263,140;Inf;270,000;270,000;-14,342;3,145;-7,521;23,214
1271,000;2,835;0,778;-33,978;1,886;9,280;4,399;30,136;4,078;-29,336;-2,822;0,000;33,100;33,300;9,407;1,761;-16,273;-10,004;-19,249;-11,926;-3,235;26,530;0,000;263,440;Inf;270,000;270,000;-14,368;3,139;-7,536;23,208
1271,500;2,835;0,778;-33,978;1,886;9,280;4,399;30,136;4,078;-29,336;-2,822;0,000;33,100;33,300;9,407;1,761;-16,268;-10,007;-19,255;-11,925;-3,235;26,530;0,000;263,440;Inf;270,000;270,000;-14,363;3,134;-7,524;23,226
1272,000;2,835;0,778;-33,978;1,886;9,280;4,399;30,136;4,078;-29,336;-2,822;0,000;33,100;33,300;9,407;1,761;-16,289;-10,001;-19,250;-11,950;-3,235;26,530;0,000;263,440;Inf;270,000;270,000;-14,364;3,129;-7,533;23,242
1272,500;2,835;0,778;-33,978;1,886;9,280;4,399;30,136;4,078;-29,336;-2,822;0,000;33,100;33,300;9,407;1,761;-16,322;-10,008;-19,314;-11,959;-3,235;26,530;0,000;263,440;Inf;270,000;270,000;-14,373;3,124;-7,533;23,271
1273,000;2,835;0,778;-33,978;1,886;9,280;4,394;30,147;4,076;-29,292;-2,799;0,000;33,160;33,279;9,407;1,761;-16,342;-10,020;-19,314;-11,981;-3,226;26,539;0,000;262,740;Inf;270,000;270,000;-14,401;3,119;-7,545;23,292
1273,500;2,835;0,778;-33,978;1,886;9,280;4,394;30,147;4,076;-29,292;-2,799;0,000;33,200;33,300;9,407;1,761;-16,334;-10,025;-19,339;-11,992;-3,226;26,539;0,000;262,740;Inf;270,000;270,000;-14,414;3,115;-7,553;23,314
1274,000;2,835;0,778;-33,978;1,886;9,280;4,394;30,147;4,076;-29,292;-2,799;0,000;33,200;33,300;9,407;1,761;-16,325;-10,037;-19,340;-11,962;-3,226;26,539;0,000;263,340;Inf;270,000;270,000;-14,423;3,110;-7,559;23,341
1274,500;2,937;0,778;-33,728;1,863;9,326;4,394;30,147;4,076;-29,292;-2,799;0,000;33,200;33,300;9,390;1,725;-16,362;-10,037;-19,299;-11,987;-3,226;26,539;0,000;263,340;Inf;270,000;270,000;-14,416;3,105;-7,562;23,324
1275,000;2,937;0,778;-33,728;1,863;9,326;4,394;30,147;4,076;-29,292;-2,799;0,000;33,200;33,300;9,390;1,725;-16,330;-10,017;-19,273;-12,003;-3,226;26,539;0,000;263,140;Inf;270,000;270,000;-14,421;3,103;-7,579;23,321
1275,500;2,937;0,778;-33,728;1,863;9,326;4,394;30,147;4,076;-29,292;-2,799;0,000;33,200;33,300;9,390;1,725;-16,279;-10,051;-19,237;-11,981;-3,226;26,539;0,000;263,140;Inf;270,000;270,000;-14,406;3,100;-7,567;23,296
1276,000;2,937;0,778;-33,728;1,863;9,326;4,394;30,147;4,076;-29,292;-2,799;0,000;33,200;33,300;9,390;1,725;-16,294;-10,032;-19,231;-11,966;-3,226;26,539;0,000;263,040;Inf;270,000;270,000;-14,387;3,097;-7,578;23,296
1276,500;2,937;0,778;-33,728;1,863;9,326;4,376;30,150;4,085;-29,238;-2,811;0,000;33,157;33,291;9,390;1,725;-16,266;-10,025;-19,227;-11,954;-3,229;26,532;0,000;263,040;Inf;270,000;270,000;-14,381;3,095;-7,581;23,286
1277,000;2,937;0,778;-33,728;1,863;9,326;4,376;30,150;4,085;-29,238;-2,811;0,000;33,200;33,300;9,390;1,725;-16,272;-10,031;-19,228;-11,955;-3,229;26,532;0,000;262,540;Inf;270,000;270,000;-14,368;3,092;-7,564;23,292
1277,500;3,018;0,681;-35,209;1,810;9,316;4,376;30,150;4,085;-29,238;-2,811;0,000;33,200;33,300;9,297;1,904;-16,293;-10,063;-19,242;-11,973;-3,229;26,532;0,000;262,540;Inf;270,000;270,000;-14,372;3,090;-7,584;23,305
1278,000;3,018;0,681;-35,209;1,810;9,316;4,376;30,150;4,085;-29,238;-2,811;0,000;33,200;33,300;9,297;1,904;-16,295;-10,035;-19,198;-11,975;-3,229;26,532;0,000;262,840;Inf;270,000;270,000;-14,393;3,088;-7,575;23,320
1278,500;3,018;0,681;-35,209;1,810;9,316;4,376;30,150;4,085;-29,238;-2,811;0,000;33,200;33,300;9,297;1,904;-16,277;-10,043;-19,232;-11,962;-3,229;26,532;0,000;262,840;Inf;270,000;270,000;-14,376;3,087;-7,555;23,323
1279,000;3,018;0,681;-35,209;1,810;9,316;4,376;30,150;4,085;-29,238;-2,811;0,000;33,200;33,300;9,297;1,904;-16,261;-10,047;-19,224;-11,959;-3,229;26,532;0,000;262,740;Inf;270,000;270,000;-14,379;3,086;-7,581;23,322
1279,500;3,018;0,681;-35,209;1,810;9,316;4,387;30,166;4,096;-29,180;-2,795;0,000;33,200;33,300;9,297;1,904;-16,290;-10,038;-19,221;-11,960;-3,217;26,542;0,000;262,740;Inf;270,000;270,000;-14,377;3,084;-7,581;23,322
1280,000;3,018;0,681;-35,209;1,810;9,316;4,387;30,166;4,096;-29,180;-2,795;0,000;33,200;33,300;9,297;1,904;-16,279;-10,055;-19,196;-12,011;-3,217;26,542;0,000;262,840;Inf;270,000;270,000;-14,377;3,084;-7,580;23,291
1280,500;3,018;0,681;-35,209;1,810;9,316;4,387;30,166;4,096;-29,180;-2,795;0,000;33,200;33,300;9,297;1,904;-16,290;-10,038;-19,230;-11,975;-3,217;26,542;0,000;262,840;Inf;270,000;270,000;-14,385;3,083;-7,586;23,321
1281,000;3,447;0,859;-34,199;1,882;9,346;4,387;30,166;4,096;-29,180;-2,795;0,000;33,200;33,300;9,469;1,750;-16,292;-10,033;-19,199;-11,981;-3,217;26,542;0,000;262,540;Inf;270,000;270,000;-14,383;3,082;-7,564;23,307
1281,500;3,447;0,859;-34,199;1,882;9,346;4,387;30,166;4,096;-29,180;-2,795;0,000;33,200;33,300;9,469;1,750;-16,290;-10,059;-19,219;-11,995;-3,217;26,542;0,000;262,540;Inf;270,000;270,000;-14,376;3,088;-7,571;23,298
1282,000;3,447;0,859;-34,199;1,882;9,346;4,387;30,166;4,096;-29,180;-2,795;0,000;33,200;33,300;9,469;1,750;-16,337;-10,058;-19,204;-12,021;-3,217;26,542;0,000;262,740;Inf;270,000;270,000;-14,391;3,094;-7,566;23,275
1282,500;3,447;0,859;-34,199;1,882;9,346;4,387;30,166;4,096;-29,180;-2,795;0,000;33,200;33,300;9,469;1,750;-16,282;-10,049;-19,207;-12,004;-3,217;26,542;0,000;262,740;Inf;270,000;270,000;-14,405;3,099;-7,585;23,285
1283,000;3,447;0,859;-34,199;1,882;9,346;4,355;30,163;4,070;-29,134;-2,811;0,000;33,174;33,371;9,469;1,750;-16,317;-10,041;-19,208;-11,979;-3,230;26,535;0,000;262,340;Inf;270,000;270,000;-14,385;3,105;-7,587;23,295
1283,500;3,447;0,859;-34,199;1,882;9,346;4,355;30,163;4,070;-29,134;-2,811;0,000;33,200;33,400;9,469;1,750;-16,267;-10,043;-19,208;-11,969;-3,230;26,535;0,000;262,340;Inf;270,000;270,000;-14,386;3,111;-7,564;23,264
1284,000;3,447;0,859;-34,199;1,882;9,346;4,355;30,163;4,070;-29,134;-2,811;0,000;33,200;33,400;9,469;1,750;-16,261;-10,035;-19,210;-11,954;-3,230;26,535;0,000;262,340;Inf;270,000;270,000;-14,372;3,116;-7,592;23,217
1284,500;2,808;0,742;-33,689;1,842;9,324;4,355;30,163;4,070;-29,134;-2,811;0,000;33,200;33,400;9,425;1,720;-16,304;-10,020;-19,237;-11,973;-3,230;26,535;0,000;262,340;Inf;270,000;270,000;-14,365;3,122;-7,578;23,181
1285,000;2,808;0,742;-33,689;1,842;9,324;4,355;30,163;4,070;-29,134;-2,811;0,000;33,200;33,400;9,425;1,720;-16,262;-10,041;-19,226;-11,965;-3,230;26,535;0,000;262,040;Inf;270,000;270,000;-14,383;3,116;-7,579;23,190
1285,500;2,808;0,742;-33,689;1,842;9,324;4,355;30,163;4,070;-29,134;-2,811;0,000;33,200;33,400;9,425;1,720;-16,288;-10,020;-19,205;-11,957;-3,230;26,535;0,000;262,040;Inf;270,000;270,000;-14,374;3,111;-7,561;23,198
1286,000;2,808;0,742;-33,689;1,842;9,324;4,355;30,163;4,070;-29,134;-2,811;0,000;33,200;33,400;9,425;1,720;-16,257;-10,015;-19,180;-11,944;-3,230;26,535;0,000;262,240;Inf;270,000;270,000;-14,367;3,106;-7,580;23,211
1286,500;2,808;0,742;-33,689;1,842;9,324;4,362;30,169;4,073;-29,093;-2,813;0,000;33,171;33,266;9,425;1,720;-16,234;-10,042;-19,211;-11,944;-3,220;26,533;0,000;262,240;Inf;270,000;270,000;-14,349;3,102;-7,551;23,230
1287,000;2,808;0,742;-33,689;1,842;9,324;4,362;30,169;4,073;-29,093;-2,813;0,000;33,200;33,300;9,425;1,720;-16,227;-10,028;-19,184;-11,955;-3,220;26,533;0,000;262,440;Inf;270,000;270,000;-14,358;3,097;-7,550;23,212
1287,500;2,808;0,742;-33,689;1,842;9,324;4,362;30,169;4,073;-29,093;-2,813;0,000;33,200;33,300;9,425;1,720;-16,235;-10,000;-19,183;-11,913;-3,220;26,533;0,000;262,440;Inf;270,000;270,000;-14,349;3,092;-7,542;23,205
1288,000;2,224;0,599;-33,483;1,844;9,287;4,362;30,169;4,073;-29,093;-2,813;0,000;33,200;33,300;9,487;1,743;-16,231;-9,997;-19,197;-11,924;-3,220;26,533;0,000;262,140;Inf;270,000;270,000;-14,333;3,087;-7,540;23,225
1288,500;2,224;0,599;-33,483;1,844;9,287;4,362;30,169;4,073;-29,093;-2,813;0,000;33,200;33,300;9,487;1,743;-16,274;-10,003;-19,188;-11,923;-3,220;26,533;0,000;262,140;Inf;270,000;270,000;-14,337;3,073;-7,559;23,148
1289,000;2,224;0,599;-33,483;1,844;9,287;4,362;30,169;4,073;-29,093;-2,813;0,000;33,200;33,300;9,487;1,743;-16,270;-10,004;-19,182;-11,949;-3,220;26,533;0,000;262,440;Inf;270,000;270,000;-14,347;3,059;-7,544;23,076
1289,500;2,224;0,599;-33,483;1,844;9,287;4,362;30,169;4,073;-29,093;-2,813;0,000;33,200;33,300;9,487;1,743;-16,262;-10,025;-19,200;-11,972;-3,220;26,533;0,000;262,440;Inf;270,000;270,000;-14,351;3,046;-7,542;23,032
1290,000;2,224;0,599;-33,483;1,844;9,287;4,386;30,196;4,107;-29,028;-2,795;0,000;33,195;33,304;9,487;1,743;-16,322;-10,028;-19,224;-11,953;-3,216;26,541;0,000;261,540;Inf;270,000;270,000;-14,364;3,032;-7,536;23,020
1290,500;2,224;0,599;-33,483;1,844;9,287;4,386;30,196;4,107;-29,028;-2,795;0,000;33,200;33,300;9,487;1,743;-16,293;-10,035;-19,238;-11,956;-3,216;26,541;0,000;261,540;Inf;270,000;270,000;-14,382;3,019;-7,530;23,045
1291,000;2,224;0,599;-33,483;1,844;9,287;4,386;30,196;4,107;-29,028;-2,795;0,000;33,200;33,300;9,487;1,743;-16,367;-10,045;-19,258;-12,003;-3,216;26,541;0,000;262,740;Inf;270,000;270,000;-14,380;3,006;-7,541;23,049
1291,500;2,224;0,599;-33,483;1,844;9,287;4,386;30,196;4,107;-29,028;-2,795;0,000;33,200;33,300;9,487;1,743;-16,328;-10,074;-19,219;-12,013;-3,216;26,541;0,000;262,740;Inf;270,000;270,000;-14,418;2,993;-7,556;23,060
1292,000;3,431;0,916;-33,252;1,836;9,250;4,386;30,196;4,107;-29,028;-2,795;0,000;33,200;33,300;9,473;1,760;-16,323;-10,047;-19,183;-12,008;-3,216;26,541;0,000;262,240;Inf;270,000;270,000;-14,390;2,995;-7,561;23,116
1292,500;3,431;0,916;-33,252;1,836;9,250;4,386;30,196;4,107;-29,028;-2,795;0,000;33,200;33,300;9,473;1,760;-16,323;-10,047;-19,183;-12,008;-3,216;26,541;0,000;262,140;Inf;270,000;270,000;-14,390;2,995;-7,549;23,078
1293,000;3,431;0,916;-33,252;1,836;9,250;4,386;30,196;4,107;-29,028;-2,795;0,000;33,200;33,300;9,473;1,760;-16,306;-10,053;-19,115;-11,980;-3,216;26,541;0,000;262,140;Inf;270,000;270,000;-14,390;3,002;-7,566;23,050
1293,500;3,431;0,916;-33,252;1,836;9,250;4,386;30,196;4,107;-29,028;-2,795;0,000;33,200;33,300;9,473;1,760;-16,243;-10,063;-19,137;-11,978;-3,216;26,541;0,000;262,140;Inf;270,000;270,000;-14,364;3,009;-7,576;23,106
1294,000;3,431;0,916;-33,252;1,836;9,250;4,407;30,179;4,069;-28,942;-2,799;0,000;33,194;33,363;9,473;1,760;-16,258;-10,034;-19,095;-11,935;-3,224;26,545;0,000;262,140;Inf;270,000;270,000;-14,355;3,016;-7,539;23,098
1294,500;3,431;0,916;-33,252;1,836;9,250;4,407;30,179;4,069;-28,942;-2,799;0,000;33,200;33,400;9,473;1,760;-16,226;-10,022;-19,063;-11,932;-3,224;26,545;0,000;263,140;Inf;270,000;270,000;-14,330;3,023;-7,543;23,111
1295,000;3,319;0,903;-33,481;1,847;9,273;4,407;30,179;4,069;-28,942;-2,799;0,000;33,200;33,400;9,423;1,738;-16,205;-10,007;-19,030;-11,926;-3,224;26,545;0,000;263,140;Inf;270,000;270,000;-14,311;3,030;-7,530;23,075
1295,500;3,319;0,903;-33,481;1,847;9,273;4,407;30,179;4,069;-28,942;-2,799;0,000;33,200;33,400;9,423;1,738;-16,182;-9,989;-19,038;-11,916;-3,224;26,545;0,000;262,640;Inf;270,000;270,000;-14,292;3,034;-7,513;23,044
1296,000;3,319;0,903;-33,481;1,847;9,273;4,407;30,179;4,069;-28,942;-2,799;0,000;33,200;33,400;9,423;1,738;-16,156;-9,974;-19,036;-11,869;-3,224;26,545;0,000;262,640;Inf;270,000;270,000;-14,281;3,039;-7,533;23,064
1296,500;3,319;0,903;-33,481;1,847;9,273;4,407;30,179;4,069;-28,942;-2,799;0,000;33,200;33,400;9,423;1,738;-16,112;-9,939;-19,026;-11,828;-3,224;26,545;0,000;263,040;Inf;270,000;270,000;-14,259;3,044;-7,504;23,078
1297,000;3,319;0,903;-33,481;1,847;9,273;4,407;30,179;4,069;-28,942;-2,799;0,000;33,200;33,400;9,423;1,738;-16,136;-9,941;-19,051;-11,828;-3,224;26,545;0,000;263,040;Inf;270,000;270,000;-14,226;3,048;-7,490;23,041
1297,500;3,319;0,903;-33,481;1,847;9,273;4,442;30,211;4,067;-28,867;-2,809;0,000;33,202;33,328;9,423;1,738;-16,119;-9,925;-19,057;-11,853;-3,207;26,553;0,000;263,240;Inf;270,000;270,000;-14,239;3,053;-7,478;23,074
1298,000;3,319;0,903;-33,481;1,847;9,273;4,442;30,211;4,067;-28,867;-2,809;0,000;33,200;33,300;9,423;1,738;-16,159;-9,935;-19,080;-11,860;-3,207;26,553;0,000;263,240;Inf;270,000;270,000;-14,238;3,057;-7,467;23,114
1298,500;3,501;0,838;-35,209;1,790;9,458;4,442;30,211;4,067;-28,867;-2,809;0,000;33,200;33,300;9,230;1,831;-16,202;-9,937;-19,088;-11,853;-3,207;26,553;0,000;263,040;Inf;270,000;270,000;-14,258;3,061;-7,477;23,108
1299,000;3,501;0,838;-35,209;1,790;9,458;4,442;30,211;4,067;-28,867;-2,809;0,000;33,200;33,300;9,230;1,831;-16,164;-9,937;-19,094;-11,830;-3,207;26,553;0,000;263,040;Inf;270,000;270,000;-14,270;3,068;-7,459;23,094
1299,500;3,501;0,838;-35,209;1,790;9,458;4,442;30,211;4,067;-28,867;-2,809;0,000;33,200;33,300;9,230;1,831;-16,123;-9,912;-19,111;-11,815;-3,207;26,553;0,000;263,340;Inf;270,000;270,000;-14,257;3,076;-7,449;23,101
1300,000;3,501;0,838;-35,209;1,790;9,458;4,442;30,211;4,067;-28,867;-2,809;0,000;33,200;33,300;9,230;1,831;-16,115;-9,905;-19,129;-11,815;-3,207;26,553;0,000;263,340;Inf;270,000;270,000;-14,240;3,083;-7,455;23,170
1300,500;3,501;0,838;-35,209;1,790;9,458;4,415;30,240;4,094;-28,856;-2,777;0,000;33,197;33,299;9,230;1,831;-16,211;-9,914;-19,152;-11,862;-3,220;26,550;0,000;263,540;Inf;270,000;270,000;-14,241;3,089;-7,437;23,199
1301,000;3,501;0,838;-35,209;1,790;9,458;4,415;30,240;4,094;-28,856;-2,777;0,000;33,200;33,300;9,230;1,831;-16,179;-9,928;-19,134;-11,854;-3,220;26,550;0,000;263,540;Inf;270,000;270,000;-14,284;3,096;-7,430;23,231
1301,500;3,501;0,838;-35,209;1,790;9,458;4,415;30,240;4,094;-28,856;-2,777;0,000;33,200;33,300;9,230;1,831;-16,138;-9,906;-19,149;-11,831;-3,220;26,550;0,000;263,040;Inf;270,000;270,000;-14,274;3,103;-7,439;23,249
1302,000;3,112;0,702;-35,209;1,841;9,279;4,415;30,240;4,094;-28,856;-2,777;0,000;33,200;33,300;9,308;1,901;-16,140;-9,896;-19,160;-11,816;-3,220;26,550;0,000;263,040;Inf;270,000;270,000;-14,256;3,109;-7,429;23,211
1302,500;3,112;0,702;-35,209;1,841;9,279;4,415;30,240;4,094;-28,856;-2,777;0,000;33,200;33,300;9,308;1,901;-16,173;-9,922;-19,194;-11,869;-3,220;26,550;0,000;263,040;Inf;270,000;270,000;-14,253;3,109;-7,439;23,035
1303,000;3,112;0,702;-35,209;1,841;9,279;4,415;30,240;4,094;-28,856;-2,777;0,000;33,200;33,300;9,308;1,901;-16,230;-9,940;-19,222;-11,878;-3,220;26,550;0,000;263,040;Inf;270,000;270,000;-14,289;3,109;-7,419;22,874
1303,500;3,112;0,702;-35,209;1,841;9,279;4,415;30,240;4,094;-28,856;-2,777;0,000;33,200;33,300;9,308;1,901;-16,284;-9,940;-19,195;-11,895;-3,220;26,550;0,000;262,940;Inf;270,000;270,000;-14,317;3,109;-7,447;22,850
1304,000;3,112;0,702;-35,209;1,841;9,279;4,401;30,251;4,101;-28,774;-2,776;0,000;33,200;33,300;9,308;1,901;-16,232;-9,972;-19,223;-11,886;-3,207;26,562;0,000;262,940;Inf;270,000;270,000;-14,328;3,110;-7,435;22,811
1304,500;3,112;0,702;-35,209;1,841;9,279;4,401;30,251;4,101;-28,774;-2,776;0,000;33,200;33,300;9,308;1,901;-16,192;-9,959;-19,179;-11,890;-3,207;26,562;0,000;262,940;Inf;270,000;270,000;-14,328;3,110;-7,435;22,848
1305,000;3,112;0,702;-35,209;1,841;9,279;4,401;30,251;4,101;-28,774;-2,776;0,000;33,200;33,300;9,308;1,901;-16,229;-9,972;-19,179;-11,920;-3,207;26,562;0,000;262,940;Inf;270,000;270,000;-14,305;3,110;-7,457;22,907
1305,500;3,112;0,702;-35,209;1,841;9,279;4,401;30,251;4,101;-28,774;-2,776;0,000;33,200;33,300;9,308;1,901;-16,229;-9,972;-19,179;-11,920;-3,207;26,562;0,000;261,540;Inf;270,000;270,000;-14,305;3,110;-7,457;22,907
1306,000;3,331;0,849;-34,642;1,854;9,208;4,401;30,251;4,101;-28,774;-2,776;0,000;33,200;33,300;9,452;1,870;-16,229;-9,972;-19,179;-11,920;-3,207;26,562;0,000;261,540;Inf;270,000;270,000;-14,325;3,110;-7,457;22,907
1306,500;3,331;0,849;-34,642;1,854;9,208;4,401;30,251;4,101;-28,774;-2,776;0,000;33,200;33,300;9,452;1,870;-16,263;-9,973;-19,223;-11,906;-3,207;26,562;0,000;262,940;Inf;270,000;270,000;-14,325;3,113;-7,464;22,910
1307,000;3,331;0,849;-34,642;1,854;9,208;4,401;30,251;4,101;-28,774;-2,776;0,000;33,200;33,300;9,452;1,870;-16,224;-9,951;-19,197;-11,898;-3,207;26,562;0,000;262,940;Inf;270,000;270,000;-14,341;3,117;-7,462;22,883
1307,500;3,331;0,849;-34,642;1,854;9,208;4,401;30,251;4,101;-28,774;-2,776;0,000;33,200;33,300;9,452;1,870;-16,208;-9,961;-19,203;-11,900;-3,207;26,562;0,000;262,540;Inf;270,000;270,000;-14,318;3,120;-7,467;22,880
1308,000;3,331;0,849;-34,642;1,854;9,208;4,383;30,256;4,098;-28,711;-2,777;0,000;33,196;33,282;9,452;1,870;-16,247;-9,966;-19,196;-11,892;-3,229;26,558;0,000;262,540;Inf;270,000;270,000;-14,318;3,124;-7,452;22,931
1308,500;3,331;0,849;-34,642;1,854;9,208;4,383;30,256;4,098;-28,711;-2,777;0,000;33,200;33,300;9,452;1,870;-16,249;-9,960;-19,172;-11,908;-3,229;26,558;0,000;262,740;Inf;270,000;270,000;-14,325;3,127;-7,459;22,976
1309,000;3,331;0,849;-34,642;1,854;9,208;4,383;30,256;4,098;-28,711;-2,777;0,000;33,200;33,300;9,452;1,870;-16,234;-9,968;-19,174;-11,903;-3,229;26,558;0,000;262,740;Inf;270,000;270,000;-14,322;3,131;-7,452;22,932
1309,500;2,497;0,611;-35,209;1,881;9,378;4,383;30,256;4,098;-28,711;-2,777;0,000;33,200;33,300;9,265;1,733;-16,225;-9,965;-19,158;-11,882;-3,229;26,558;0,000;262,540;Inf;270,000;270,000;-14,320;3,134;-7,463;22,910
1310,000;2,497;0,611;-35,209;1,881;9,378;4,383;30,256;4,098;-28,711;-2,777;0,000;33,200;33,300;9,265;1,733;-16,183;-9,959;-19,161;-11,884;-3,229;26,558;0,000;262,540;Inf;270,000;270,000;-14,307;3,123;-7,455;22,895
1310,500;2,497;0,611;-35,209;1,881;9,378;4,383;30,256;4,098;-28,711;-2,777;0,000;33,200;33,300;9,265;1,733;-16,243;-9,979;-19,178;-11,904;-3,229;26,558;0,000;262,940;Inf;270,000;270,000;-14,297;3,113;-7,445;22,881
1311,000;2,497;0,611;-35,209;1,881;9,378;4,383;30,256;4,098;-28,711;-2,777;0,000;33,200;33,300;9,265;1,733;-16,232;-9,977;-19,161;-11,905;-3,229;26,558;0,000;262,940;Inf;270,000;270,000;-14,326;3,103;-7,455;22,952
1311,500;2,497;0,611;-35,209;1,881;9,378;4,396;30,259;4,084;-28,666;-2,777;0,000;33,199;33,249;9,265;1,733;-16,230;-9,960;-19,153;-11,892;-3,228;26,562;0,000;262,640;Inf;270,000;270,000;-14,319;3,093;-7,461;22,989
1312,000;2,497;0,611;-35,209;1,881;9,378;4,396;30,259;4,084;-28,666;-2,777;0,000;33,200;33,200;9,265;1,733;-16,245;-9,958;-19,131;-11,909;-3,228;26,562;0,000;262,640;Inf;270,000;270,000;-14,309;3,083;-7,474;23,058
1312,500;2,497;0,611;-35,209;1,881;9,378;4,396;30,259;4,084;-28,666;-2,777;0,000;33,200;33,200;9,265;1,733;-16,199;-9,958;-19,170;-11,890;-3,228;26,562;0,000;263,040;Inf;270,000;270,000;-14,311;3,074;-7,482;23,085
1313,000;3,359;0,886;-33,801;1,905;9,284;4,396;30,259;4,084;-28,666;-2,777;0,000;33,200;33,200;9,412;1,676;-16,217;-9,967;-19,151;-11,900;-3,228;26,562;0,000;263,040;Inf;270,000;270,000;-14,304;3,064;-7,483;23,116
1313,500;3,359;0,886;-33,801;1,905;9,284;4,396;30,259;4,084;-28,666;-2,777;0,000;33,200;33,200;9,412;1,676;-16,256;-9,964;-19,182;-11,937;-3,228;26,562;0,000;262,840;Inf;270,000;270,000;-14,309;3,069;-7,474;23,167
1314,000;3,359;0,886;-33,801;1,905;9,284;4,396;30,259;4,084;-28,666;-2,777;0,000;33,200;33,200;9,412;1,676;-16,256;-9,993;-19,189;-11,915;-3,228;26,562;0,000;262,840;Inf;270,000;270,000;-14,335;3,074;-7,475;23,201
1314,500;3,359;0,886;-33,801;1,905;9,284;4,396;30,259;4,084;-28,666;-2,777;0,000;33,200;33,200;9,412;1,676;-16,237;-9,967;-19,165;-11,928;-3,228;26,562;0,000;262,840;Inf;270,000;270,000;-14,338;3,079;-7,471;23,212
1315,000;3,359;0,886;-33,801;1,905;9,284;4,410;30,263;4,069;-28,608;-2,788;0,000;33,195;33,232;9,412;1,676;-16,231;-9,956;-19,145;-11,901;-3,234;26,553;0,000;262,840;Inf;270,000;270,000;-14,324;3,083;-7,474;23,199
1315,500;3,359;0,886;-33,801;1,905;9,284;4,410;30,263;4,069;-28,608;-2,788;0,000;33,200;33,200;9,412;1,676;-16,235;-9,973;-19,174;-11,912;-3,234;26,553;0,000;262,740;Inf;270,000;270,000;-14,308;3,088;-7,478;23,215
1316,000;2,577;0,712;-34,161;1,848;9,278;4,410;30,263;4,069;-28,608;-2,788;0,000;33,200;33,200;9,440;1,830;-16,224;-9,953;-19,164;-11,915;-3,234;26,553;0,000;262,740;Inf;270,000;270,000;-14,324;3,092;-7,476;23,138
1316,500;2,577;0,712;-34,161;1,848;9,278;4,410;30,263;4,069;-28,608;-2,788;0,000;33,200;33,200;9,440;1,830;-16,193;-9,974;-19,152;-11,912;-3,234;26,553;0,000;263,240;Inf;270,000;270,000;-14,314;3,084;-7,469;23,107
1317,000;2,577;0,712;-34,161;1,848;9,278;4,410;30,263;4,069;-28,608;-2,788;0,000;33,200;33,200;9,440;1,830;-16,212;-9,968;-19,158;-11,900;-3,234;26,553;0,000;263,240;Inf;270,000;270,000;-14,308;3,075;-7,470;23,053
1317,500;2,577;0,712;-34,161;1,848;9,278;4,410;30,263;4,069;-28,608;-2,788;0,000;33,200;33,200;9,440;1,830;-16,226;-9,969;-19,140;-11,888;-3,234;26,553;0,000;263,540;Inf;270,000;270,000;-14,310;3,067;-7,476;23,109
1318,000;2,577;0,712;-34,161;1,848;9,278;4,410;30,263;4,069;-28,608;-2,788;0,000;33,200;33,200;9,440;1,830;-16,201;-9,939;-19,154;-11,857;-3,234;26,553;0,000;263,540;Inf;270,000;270,000;-14,306;3,059;-7,464;23,042
1318,500;2,577;0,712;-34,161;1,848;9,278;4,385;30,263;4,061;-28,569;-2,804;0,000;33,185;33,250;9,440;1,830;-16,180;-9,941;-19,159;-11,872;-3,238;26,555;0,000;263,440;Inf;270,000;270,000;-14,288;3,051;-7,440;23,045
1319,000;2,577;0,712;-34,161;1,848;9,278;4,385;30,263;4,061;-28,569;-2,804;0,000;33,200;33,300;9,440;1,830;-16,186;-9,923;-19,169;-11,865;-3,238;26,555;0,000;263,440;Inf;270,000;270,000;-14,288;3,043;-7,460;23,021
1319,500;2,963;0,788;-33,547;1,845;9,255;4,385;30,263;4,061;-28,569;-2,804;0,000;33,200;33,300;9,514;1,833;-16,186;-9,931;-19,165;-11,887;-3,238;26,555;0,000;263,440;Inf;270,000;270,000;-14,286;3,036;-7,452;23,017
1320,000;2,963;0,788;-33,547;1,845;9,255;4,385;30,263;4,061;-28,569;-2,804;0,000;33,200;33,300;9,514;1,833;-16,198;-9,934;-19,157;-11,870;-3,238;26,555;0,000;263,440;Inf;270,000;270,000;-14,292;3,035;-7,444;23,038
1320,500;2,963;0,788;-33,547;1,845;9,255;4,385;30,263;4,061;-28,569;-2,804;0,000;33,200;33,300;9,514;1,833;-16,159;-9,927;-19,146;-11,863;-3,238;26,555;0,000;263,540;Inf;270,000;270,000;-14,290;3,033;-7,445;23,030
1321,000;2,963;0,788;-33,547;1,845;9,255;4,385;30,263;4,061;-28,569;-2,804;0,000;33,200;33,300;9,514;1,833;-16,176;-9,926;-19,174;-11,862;-3,238;26,555;0,000;263,540;Inf;270,000;270,000;-14,274;3,032;-7,450;23,064
1321,500;2,963;0,788;-33,547;1,845;9,255;4,401;30,277;4,065;-28,524;-2,817;0,000;33,185;33,310;9,514;1,833;-16,221;-9,932;-19,173;-11,883;-3,227;26,549;0,000;263,640;Inf;270,000;270,000;-14,285;3,031;-7,435;23,079
1322,000;2,963;0,788;-33,547;1,845;9,255;4,401;30,277;4,065;-28,524;-2,817;0,000;33,200;33,300;9,514;1,833;-16,219;-9,953;-19,165;-11,899;-3,227;26,549;0,000;263,640;Inf;270,000;270,000;-14,302;3,030;-7,451;23,094
1322,500;3,149;0,860;-33,968;1,910;9,293;4,401;30,277;4,065;-28,524;-2,817;0,000;33,200;33,300;9,410;1,783;-16,152;-9,958;-19,125;-11,900;-3,227;26,549;0,000;263,640;Inf;270,000;270,000;-14,309;3,029;-7,451;22,992
1323,000;3,149;0,860;-33,968;1,910;9,293;4,401;30,277;4,065;-28,524;-2,817;0,000;33,200;33,300;9,410;1,783;-16,181;-9,966;-19,103;-11,876;-3,227;26,549;0,000;263,640;Inf;270,000;270,000;-14,284;3,031;-7,446;22,826
1323,500;3,149;0,860;-33,968;1,910;9,293;4,401;30,277;4,065;-28,524;-2,817;0,000;33,200;33,300;9,410;1,783;-16,200;-9,926;-19,117;-11,851;-3,227;26,549;0,000;263,240;Inf;270,000;270,000;-14,282;3,033;-7,445;22,855
1324,000;3,149;0,860;-33,968;1,910;9,293;4,401;30,277;4,065;-28,524;-2,817;0,000;33,200;33,300;9,410;1,783;-16,180;-9,932;-19,155;-11,875;-3,227;26,549;0,000;263,240;Inf;270,000;270,000;-14,274;3,035;-7,453;22,881
1324,500;3,149;0,860;-33,968;1,910;9,293;4,401;30,277;4,065;-28,524;-2,817;0,000;33,200;33,300;9,410;1,783;-16,235;-9,945;-19,182;-11,916;-3,227;26,549;0,000;263,240;Inf;270,000;270,000;-14,286;3,037;-7,449;22,848
1325,000;3,149;0,860;-33,968;1,910;9,293;4,390;30,279;4,078;-28,476;-2,816;0,000;33,179;33,248;9,410;1,783;-16,293;-9,973;-19,200;-11,926;-3,241;26,554;0,000;263,240;Inf;270,000;270,000;-14,319;3,038;-7,459;22,815
1325,500;3,149;0,860;-33,968;1,910;9,293;4,390;30,279;4,078;-28,476;-2,816;0,000;33,200;33,200;9,410;1,783;-16,254;-9,953;-19,190;-11,894;-3,241;26,554;0,000;263,540;Inf;270,000;270,000;-14,348;3,040;-7,462;22,800
1326,000;3,217;0,749;-35,209;1,828;9,355;4,390;30,279;4,078;-28,476;-2,816;0,000;33,200;33,200;9,208;1,882;-16,184;-9,961;-19,184;-11,901;-3,241;26,554;0,000;263,540;Inf;270,000;270,000;-14,323;3,042;-7,450;22,940
1326,500;3,217;0,749;-35,209;1,828;9,355;4,390;30,279;4,078;-28,476;-2,816;0,000;33,200;33,200;9,208;1,882;-16,168;-9,941;-19,152;-11,864;-3,241;26,554;0,000;264,140;Inf;270,000;270,000;-14,307;3,045;-7,446;22,965
1327,000;3,217;0,749;-35,209;1,828;9,355;4,390;30,279;4,078;-28,476;-2,816;0,000;33,200;33,200;9,208;1,882;-16,244;-9,961;-19,153;-11,901;-3,241;26,554;0,000;264,140;Inf;270,000;270,000;-14,281;3,048;-7,448;22,968
1327,500;3,217;0,749;-35,209;1,828;9,355;4,390;30,279;4,078;-28,476;-2,816;0,000;33,200;33,200;9,208;1,882;-16,246;-9,961;-19,157;-11,927;-3,241;26,554;0,000;263,640;Inf;270,000;270,000;-14,315;3,051;-7,436;23,017
1328,000;3,217;0,749;-35,209;1,828;9,355;4,386;30,292;4,067;-28,438;-2,795;0,000;33,186;33,216;9,208;1,882;-16,216;-9,967;-19,139;-11,910;-3,218;26,565;0,000;263,640;Inf;270,000;270,000;-14,323;3,053;-7,452;23,047
1328,500;3,217;0,749;-35,209;1,828;9,355;4,386;30,292;4,067;-28,438;-2,795;0,000;33,200;33,200;9,208;1,882;-16,201;-9,931;-19,148;-11,869;-3,218;26,565;0,000;263,540;Inf;270,000;270,000;-14,308;3,056;-7,461;23,091
1329,000;2,353;0,648;-33,249;1,788;9,235;4,386;30,292;4,067;-28,438;-2,795;0,000;33,200;33,200;9,431;1,721;-16,184;-9,940;-19,153;-11,866;-3,218;26,565;0,000;263,540;Inf;270,000;270,000;-14,287;3,059;-7,464;23,066
1329,500;2,353;0,648;-33,249;1,788;9,235;4,386;30,292;4,067;-28,438;-2,795;0,000;33,200;33,200;9,431;1,721;-16,205;-9,934;-19,127;-11,884;-3,218;26,565;0,000;263,740;Inf;270,000;270,000;-14,286;3,047;-7,455;23,114
1330,000;2,353;0,648;-33,249;1,788;9,235;4,386;30,292;4,067;-28,438;-2,795;0,000;33,200;33,200;9,431;1,721;-16,201;-9,948;-19,132;-11,924;-3,218;26,565;0,000;263,740;Inf;270,000;270,000;-14,288;3,036;-7,453;23,106
1330,500;2,353;0,648;-33,249;1,788;9,235;4,386;30,292;4,067;-28,438;-2,795;0,000;33,200;33,200;9,431;1,721;-16,251;-9,962;-19,096;-11,892;-3,218;26,565;0,000;263,940;Inf;270,000;270,000;-14,301;3,024;-7,453;23,152
1331,000;2,353;0,648;-33,249;1,788;9,235;4,388;30,292;4,063;-28,395;-2,801;0,000;33,185;33,205;9,431;1,721;-16,202;-9,940;-19,140;-11,887;-3,220;26,566;0,000;263,940;Inf;270,000;270,000;-14,300;3,013;-7,451;23,153
1331,500;2,353;0,648;-33,249;1,788;9,235;4,388;30,292;4,063;-28,395;-2,801;0,000;33,200;33,200;9,431;1,721;-16,188;-9,946;-19,163;-11,854;-3,220;26,566;0,000;263,840;Inf;270,000;270,000;-14,292;3,003;-7,445;23,196
1332,000;2,353;0,648;-33,249;1,788;9,235;4,388;30,292;4,063;-28,395;-2,801;0,000;33,200;33,200;9,431;1,721;-16,254;-9,944;-19,166;-11,903;-3,220;26,566;0,000;263,840;Inf;270,000;270,000;-14,288;2,992;-7,442;23,204
1332,500;3,267;0,822;-33,930;1,902;9,282;4,388;30,292;4,063;-28,395;-2,801;0,000;33,200;33,200;9,406;1,619;-16,214;-9,948;-19,127;-11,930;-3,220;26,566;0,000;263,340;Inf;270,000;270,000;-14,317;2,981;-7,454;23,211
1333,000;3,267;0,822;-33,930;1,902;9,282;4,388;30,292;4,063;-28,395;-2,801;0,000;33,200;33,200;9,406;1,619;-16,240;-9,977;-19,095;-11,930;-3,220;26,566;0,000;263,340;Inf;270,000;270,000;-14,305;2,986;-7,466;23,214
1333,500;3,267;0,822;-33,930;1,902;9,282;4,388;30,292;4,063;-28,395;-2,801;0,000;33,200;33,200;9,406;1,619;-16,242;-9,956;-19,078;-11,910;-3,220;26,566;0,000;263,340;Inf;270,000;270,000;-14,311;2,991;-7,451;23,193
1334,000;3,267;0,822;-33,930;1,902;9,282;4,388;30,292;4,063;-28,395;-2,801;0,000;33,200;33,200;9,406;1,619;-16,146;-9,933;-19,103;-11,862;-3,220;26,566;0,000;263,340;Inf;270,000;270,000;-14,297;2,995;-7,449;23,165
1334,500;3,267;0,822;-33,930;1,902;9,282;4,402;30,296;4,079;-28,339;-2,791;0,000;33,187;33,189;9,406;1,619;-16,183;-9,933;-19,107;-11,880;-3,228;26,570;0,000;263,340;Inf;270,000;270,000;-14,261;3,000;-7,445;23,154
1335,000;3,267;0,822;-33,930;1,902;9,282;4,402;30,296;4,079;-28,339;-2,791;0,000;33,200;33,200;9,406;1,619;-16,218;-9,933;-19,130;-11,887;-3,228;26,570;0,000;263,340;Inf;270,000;270,000;-14,276;3,004;-7,443;23,156
1335,500;3,423;0,775;-35,209;1,774;9,372;4,402;30,296;4,079;-28,339;-2,791;0,000;33,200;33,200;9,329;1,873;-16,212;-9,944;-19,126;-11,901;-3,228;26,570;0,000;262,840;Inf;270,000;270,000;-14,292;3,008;-7,446;23,186
1336,000;3,423;0,775;-35,209;1,774;9,372;4,402;30,296;4,079;-28,339;-2,791;0,000;33,200;33,200;9,329;1,873;-16,224;-9,977;-19,142;-11,900;-3,228;26,570;0,000;262,840;Inf;270,000;270,000;-14,296;3,015;-7,445;23,196
1336,500;3,423;0,775;-35,209;1,774;9,372;4,402;30,296;4,079;-28,339;-2,791;0,000;33,200;33,200;9,329;1,873;-16,267;-9,956;-19,139;-11,876;-3,228;26,570;0,000;262,940;Inf;270,000;270,000;-14,311;3,022;-7,446;23,181
1337,000;3,423;0,775;-35,209;1,774;9,372;4,402;30,296;4,079;-28,339;-2,791;0,000;33,200;33,200;9,329;1,873;-16,200;-9,949;-19,125;-11,882;-3,228;26,570;0,000;262,940;Inf;270,000;270,000;-14,309;3,028;-7,452;23,192
1337,500;3,423;0,775;-35,209;1,774;9,372;4,421;30,303;4,053;-28,289;-2,809;0,000;33,187;33,190;9,329;1,873;-16,125;-9,936;-19,114;-11,850;-3,236;26,568;0,000;263,040;Inf;270,000;270,000;-14,289;3,035;-7,444;23,157
1338,000;3,423;0,775;-35,209;1,774;9,372;4,421;30,303;4,053;-28,289;-2,809;0,000;33,200;33,200;9,329;1,873;-16,135;-9,930;-19,114;-11,824;-3,236;26,568;0,000;263,040;Inf;270,000;270,000;-14,256;3,041;-7,428;23,172
1338,500;3,423;0,775;-35,209;1,774;9,372;4,421;30,303;4,053;-28,289;-2,809;0,000;33,200;33,200;9,329;1,873;-16,154;-9,922;-19,099;-11,840;-3,236;26,568;0,000;263,940;Inf;270,000;270,000;-14,251;3,048;-7,433;23,168
1339,000;3,567;0,836;-35,209;1,837;9,317;4,421;30,303;4,053;-28,289;-2,809;0,000;33,200;33,200;9,327;1,717;-16,203;-9,913;-19,114;-11,859;-3,236;26,568;0,000;263,940;Inf;270,000;270,000;-14,254;3,054;-7,418;23,170
1339,500;3,567;0,836;-35,209;1,837;9,317;4,421;30,303;4,053;-28,289;-2,809;0,000;33,200;33,200;9,327;1,717;-16,189;-9,952;-19,130;-11,869;-3,236;26,568;0,000;263,540;Inf;270,000;270,000;-14,272;3,062;-7,421;23,158
1340,000;3,567;0,836;-35,209;1,837;9,317;4,421;30,303;4,053;-28,289;-2,809;0,000;33,200;33,200;9,327;1,717;-16,193;-9,941;-19,147;-11,872;-3,236;26,568;0,000;263,540;Inf;270,000;270,000;-14,285;3,070;-7,419;23,152
1340,500;3,567;0,836;-35,209;1,837;9,317;4,421;30,303;4,053;-28,289;-2,809;0,000;33,200;33,200;9,327;1,717;-16,163;-9,898;-19,136;-11,847;-3,236;26,568;0,000;263,140;Inf;270,000;270,000;-14,288;3,079;-7,423;23,128
1341,000;3,567;0,836;-35,209;1,837;9,317;4,409;30,323;4,073;-28,253;-2,819;0,000;33,196;33,197;9,327;1,717;-16,129;-9,897;-19,159;-11,829;-3,237;26,569;0,000;263,140;Inf;270,000;270,000;-14,261;3,087;-7,404;23,123
1341,500;3,567;0,836;-35,209;1,837;9,317;4,409;30,323;4,073;-28,253;-2,819;0,000;33,200;33,200;9,327;1,717;-16,209;-9,925;-19,174;-11,879;-3,237;26,569;0,000;262,940;Inf;270,000;270,000;-14,254;3,094;-7,411;23,131
1342,000;3,126;0,775;-35,207;1,779;9,277;4,409;30,323;4,073;-28,253;-2,819;0,000;33,200;33,200;9,356;1,976;-16,244;-9,940;-19,164;-11,883;-3,237;26,569;0,000;262,940;Inf;270,000;270,000;-14,297;3,102;-7,426;23,157
1342,500;3,126;0,775;-35,207;1,779;9,277;4,409;30,323;4,073;-28,253;-2,819;0,000;33,200;33,200;9,356;1,976;-16,212;-9,939;-19,115;-11,854;-3,237;26,569;0,000;263,240;Inf;270,000;270,000;-14,308;3,103;-7,415;23,092
1343,000;3,126;0,775;-35,207;1,779;9,277;4,409;30,323;4,073;-28,253;-2,819;0,000;33,200;33,200;9,356;1,976;-16,180;-9,915;-19,133;-11,849;-3,237;26,569;0,000;263,240;Inf;270,000;270,000;-14,280;3,103;-7,417;23,095
