t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
1343,500;3,126;0,775;-35,207;1,779;9,277;4,409;30,323;4,073;-28,253;-2,819;0,000;33,200;33,200;9,356;1,976;-16,161;-9,900;-19,097;-11,824;-3,237;26,569;0,000;262,740;Inf;270,000;270,000;-14,269;3,103;-7,404;23,078
1344,000;3,126;0,775;-35,207;1,779;9,277;4,396;30,336;4,087;-28,201;-2,818;0,000;33,188;33,246;9,356;1,976;-16,154;-9,895;-19,118;-11,835;-3,251;26,560;0,000;262,740;Inf;270,000;270,000;-14,245;3,104;-7,400;23,084
1344,500;3,126;0,775;-35,207;1,779;9,277;4,396;30,336;4,087;-28,201;-2,818;0,000;33,200;33,200;9,356;1,976;-16,199;-9,911;-19,136;-11,851;-3,251;26,560;0,000;263,540;Inf;270,000;270,000;-14,251;3,104;-7,400;23,123
1345,000;3,126;0,775;-35,207;1,779;9,277;4,396;30,336;4,087;-28,201;-2,818;0,000;33,200;33,200;9,356;1,976;-16,206;-9,895;-19,126;-11,825;-3,251;26,560;0,000;263,540;Inf;270,000;270,000;-14,274;3,104;-7,388;23,114
1345,500;3,233;0,767;-35,209;1,823;9,385;4,396;30,336;4,087;-28,201;-2,818;0,000;33,200;33,200;9,158;1,842;-16,162;-9,898;-19,122;-11,825;-3,251;26,560;0,000;263,340;Inf;270,000;270,000;-14,263;3,105;-7,375;23,056
1346,000;3,233;0,767;-35,209;1,823;9,385;4,396;30,336;4,087;-28,201;-2,818;0,000;33,200;33,200;9,158;1,842;-16,150;-9,914;-19,116;-11,820;-3,251;26,560;0,000;263,340;Inf;270,000;270,000;-14,252;3,107;-7,379;23,069
1346,500;3,233;0,767;-35,209;1,823;9,385;4,396;30,336;4,087;-28,201;-2,818;0,000;33,200;33,200;9,158;1,842;-16,175;-9,910;-19,084;-11,838;-3,251;26,560;0,000;263,040;Inf;270,000;270,000;-14,250;3,109;-7,389;23,116
1347,000;3,233;0,767;-35,209;1,823;9,385;4,396;30,336;4,087;-28,201;-2,818;0,000;33,200;33,200;9,158;1,842;-16,212;-9,905;-19,116;-11,852;-3,251;26,560;0,000;263,040;Inf;270,000;270,000;-14,252;3,111;-7,384;23,092
1347,500;3,233;0,767;-35,209;1,823;9,385;4,368;30,346;4,084;-28,153;-2,792;0,000;33,196;33,228;9,158;1,842;-16,157;-9,913;-19,088;-11,855;-3,234;26,569;0,000;263,640;Inf;270,000;270,000;-14,271;3,113;-7,389;23,119
1348,000;3,233;0,767;-35,209;1,823;9,385;4,368;30,346;4,084;-28,153;-2,792;0,000;33,200;33,200;9,158;1,842;-16,167;-9,887;-19,059;-11,816;-3,234;26,569;0,000;263,640;Inf;270,000;270,000;-14,253;3,115;-7,372;23,062
1348,500;3,007;0,784;-33,759;1,872;9,295;4,368;30,346;4,084;-28,153;-2,792;0,000;33,200;33,200;9,418;1,641;-16,172;-9,884;-19,093;-11,830;-3,234;26,569;0,000;263,640;Inf;270,000;270,000;-14,232;3,117;-7,382;23,032
1349,000;3,007;0,784;-33,759;1,872;9,295;4,368;30,346;4,084;-28,153;-2,792;0,000;33,200;33,200;9,418;1,641;-16,115;-9,893;-19,065;-11,834;-3,234;26,569;0,000;263,640;Inf;270,000;270,000;-14,245;3,115;-7,383;23,019
1349,500;3,007;0,784;-33,759;1,872;9,295;4,368;30,346;4,084;-28,153;-2,792;0,000;33,200;33,200;9,418;1,641;-16,151;-9,914;-19,037;-11,841;-3,234;26,569;0,000;263,240;Inf;270,000;270,000;-14,227;3,113;-7,368;22,965
1350,000;3,007;0,784;-33,759;1,872;9,295;4,368;30,346;4,084;-28,153;-2,792;0,000;33,200;33,200;9,418;1,641;-16,173;-9,898;-19,031;-11,833;-3,234;26,569;0,000;263,240;Inf;270,000;270,000;-14,236;3,112;-7,380;22,958
1350,500;3,007;0,784;-33,759;1,872;9,295;4,382;30,346;4,081;-28,116;-2,788;0,000;33,206;33,327;9,418;1,641;-16,136;-9,872;-19,033;-11,842;-3,228;26,561;0,000;263,240;Inf;270,000;270,000;-14,234;3,110;-7,390;22,970
1351,000;3,007;0,784;-33,759;1,872;9,295;4,382;30,346;4,081;-28,116;-2,788;0,000;33,200;33,300;9,418;1,641;-16,196;-9,876;-19,070;-11,852;-3,228;26,561;0,000;263,240;Inf;270,000;270,000;-14,221;3,108;-7,377;22,940
1351,500;3,470;0,858;-35,209;1,858;9,328;4,382;30,346;4,081;-28,116;-2,788;0,000;33,200;33,300;9,260;1,732;-16,186;-9,897;-19,092;-11,856;-3,228;26,561;0,000;263,640;Inf;270,000;270,000;-14,249;3,107;-7,382;22,939
1352,000;3,470;0,858;-35,209;1,858;9,328;4,382;30,346;4,081;-28,116;-2,788;0,000;33,200;33,300;9,260;1,732;-16,123;-9,893;-19,073;-11,816;-3,228;26,561;0,000;263,640;Inf;270,000;270,000;-14,258;3,112;-7,380;22,905
1352,500;3,470;0,858;-35,209;1,858;9,328;4,382;30,346;4,081;-28,116;-2,788;0,000;33,200;33,300;9,260;1,732;-16,164;-9,878;-19,054;-11,800;-3,228;26,561;0,000;263,840;Inf;270,000;270,000;-14,226;3,118;-7,363;22,947
1353,000;3,470;0,858;-35,209;1,858;9,328;4,382;30,346;4,081;-28,116;-2,788;0,000;33,200;33,300;9,260;1,732;-16,141;-9,862;-19,054;-11,813;-3,228;26,561;0,000;263,840;Inf;270,000;270,000;-14,224;3,124;-7,371;23,007
1353,500;3,470;0,858;-35,209;1,858;9,328;4,382;30,346;4,081;-28,116;-2,788;0,000;33,200;33,300;9,260;1,732;-16,124;-9,890;-19,044;-11,836;-3,228;26,561;0,000;263,440;Inf;270,000;270,000;-14,217;3,130;-7,345;23,127
1354,000;3,470;0,858;-35,209;1,858;9,328;4,405;30,349;4,075;-28,064;-2,807;0,000;33,211;33,193;9,260;1,732;-16,133;-9,894;-19,086;-11,809;-3,232;26,567;0,000;263,440;Inf;270,000;270,000;-14,224;3,135;-7,351;23,093
1354,500;3,470;0,858;-35,209;1,858;9,328;4,405;30,349;4,075;-28,064;-2,807;0,000;33,200;33,200;9,260;1,732;-16,138;-9,872;-19,085;-11,797;-3,232;26,567;0,000;263,240;Inf;270,000;270,000;-14,230;3,141;-7,349;23,114
1355,000;3,316;0,809;-34,985;1,851;9,313;4,405;30,349;4,075;-28,064;-2,807;0,000;33,200;33,200;9,326;1,712;-16,114;-9,866;-19,101;-11,803;-3,232;26,567;0,000;263,240;Inf;270,000;270,000;-14,223;3,146;-7,353;23,109
1355,500;3,316;0,809;-34,985;1,851;9,313;4,405;30,349;4,075;-28,064;-2,807;0,000;33,200;33,200;9,326;1,712;-16,147;-9,872;-19,076;-11,819;-3,232;26,567;0,000;263,640;Inf;270,000;270,000;-14,221;3,149;-7,347;23,120
1356,000;3,316;0,809;-34,985;1,851;9,313;4,405;30,349;4,075;-28,064;-2,807;0,000;33,200;33,200;9,326;1,712;-16,155;-9,878;-19,075;-11,800;-3,232;26,567;0,000;263,640;Inf;270,000;270,000;-14,228;3,152;-7,358;23,121
1356,500;3,316;0,809;-34,985;1,851;9,313;4,405;30,349;4,075;-28,064;-2,807;0,000;33,200;33,200;9,326;1,712;-16,117;-9,851;-19,048;-11,793;-3,232;26,567;0,000;264,140;Inf;270,000;270,000;-14,227;3,154;-7,325;23,212
1357,000;3,316;0,809;-34,985;1,851;9,313;4,420;30,361;4,085;-28,018;-2,809;0,000;33,215;33,287;9,326;1,712;-16,114;-9,838;-19,038;-11,777;-3,236;26,557;0,000;264,140;Inf;270,000;270,000;-14,202;3,157;-7,336;23,253
1357,500;3,316;0,809;-34,985;1,851;9,313;4,420;30,361;4,085;-28,018;-2,809;0,000;33,200;33,300;9,326;1,712;-16,116;-9,859;-19,052;-11,797;-3,236;26,557;0,000;263,440;Inf;270,000;270,000;-14,192;3,160;-7,324;23,242
1358,000;3,505;0,828;-35,209;1,836;9,383;4,420;30,361;4,085;-28,018;-2,809;0,000;33,200;33,300;9,175;1,850;-16,130;-9,853;-19,051;-11,785;-3,236;26,557;0,000;263,440;Inf;270,000;270,000;-14,205;3,168;-7,320;23,224
1358,500;3,505;0,828;-35,209;1,836;9,383;4,420;30,361;4,085;-28,018;-2,809;0,000;33,200;33,300;9,175;1,850;-16,102;-9,848;-19,036;-11,763;-3,236;26,557;0,000;263,040;Inf;270,000;270,000;-14,205;3,168;-7,319;23,256
1359,000;3,505;0,828;-35,209;1,836;9,383;4,420;30,361;4,085;-28,018;-2,809;0,000;33,200;33,300;9,175;1,850;-16,092;-9,817;-19,053;-11,752;-3,236;26,557;0,000;263,040;Inf;270,000;270,000;-14,187;3,173;-7,328;23,271
1359,500;3,505;0,828;-35,209;1,836;9,383;4,420;30,361;4,085;-28,018;-2,809;0,000;33,200;33,300;9,175;1,850;-16,075;-9,817;-19,069;-11,760;-3,236;26,557;0,000;263,340;Inf;270,000;270,000;-14,179;3,179;-7,328;23,282
1360,000;3,505;0,828;-35,209;1,836;9,383;4,420;30,361;4,085;-28,018;-2,809;0,000;33,200;33,300;9,175;1,850;-16,092;-9,859;-19,051;-11,797;-3,236;26,557;0,000;263,340;Inf;270,000;270,000;-14,180;3,184;-7,315;23,356
1360,500;3,505;0,828;-35,209;1,836;9,383;4,399;30,389;4,087;-27,972;-2,812;0,000;33,237;33,335;9,175;1,850;-16,151;-9,840;-19,084;-11,802;-3,237;26,568;0,000;263,840;Inf;270,000;270,000;-14,200;3,189;-7,318;23,455
1361,000;3,505;0,828;-35,209;1,836;9,383;4,399;30,389;4,087;-27,972;-2,812;0,000;33,200;33,300;9,175;1,850;-16,170;-9,842;-19,091;-11,804;-3,237;26,568;0,000;263,840;Inf;270,000;270,000;-14,219;3,195;-7,296;23,534
1361,500;3,267;0,747;-35,209;1,793;9,340;4,399;30,389;4,087;-27,972;-2,812;0,000;33,200;33,300;9,332;1,892;-16,076;-9,831;-19,089;-11,778;-3,237;26,568;0,000;263,240;Inf;270,000;270,000;-14,227;3,200;-7,314;23,577
1362,000;3,267;0,747;-35,209;1,793;9,340;4,399;30,389;4,087;-27,972;-2,812;0,000;33,200;33,300;9,332;1,892;-16,116;-9,844;-19,099;-11,773;-3,237;26,568;0,000;263,240;Inf;270,000;270,000;-14,193;3,201;-7,303;23,573
1362,500;3,267;0,747;-35,209;1,793;9,340;4,399;30,389;4,087;-27,972;-2,812;0,000;33,200;33,300;9,332;1,892;-16,160;-9,833;-19,106;-11,784;-3,237;26,568;0,000;263,440;Inf;270,000;270,000;-14,208;3,202;-7,297;23,517
1363,000;3,267;0,747;-35,209;1,793;9,340;4,399;30,389;4,087;-27,972;-2,812;0,000;33,200;33,300;9,332;1,892;-16,151;-9,830;-19,087;-11,804;-3,237;26,568;0,000;263,440;Inf;270,000;270,000;-14,221;3,203;-7,311;23,499
1363,500;3,267;0,747;-35,209;1,793;9,340;4,375;30,401;4,079;-27,939;-2,817;0,000;33,235;33,374;9,332;1,892;-16,126;-9,841;-19,087;-11,794;-3,242;26,559;0,000;263,940;Inf;270,000;270,000;-14,218;3,204;-7,303;23,525
1364,000;3,267;0,747;-35,209;1,793;9,340;4,375;30,401;4,079;-27,939;-2,817;0,000;33,200;33,400;9,332;1,892;-16,142;-9,839;-19,098;-11,786;-3,242;26,559;0,000;263,940;Inf;270,000;270,000;-14,212;3,205;-7,311;23,545
1364,500;2,472;0,692;-33,862;1,895;9,299;4,375;30,401;4,079;-27,939;-2,817;0,000;33,200;33,400;9,415;1,765;-16,180;-9,862;-19,105;-11,819;-3,242;26,559;0,000;262,140;Inf;270,000;270,000;-14,216;3,206;-7,321;23,574
1365,000;2,472;0,692;-33,862;1,895;9,299;4,375;30,401;4,079;-27,939;-2,817;0,000;33,200;33,400;9,415;1,765;-16,136;-9,872;-19,098;-11,819;-3,242;26,559;0,000;262,140;Inf;270,000;270,000;-14,242;3,194;-7,324;23,592
1365,500;2,472;0,692;-33,862;1,895;9,299;4,375;30,401;4,079;-27,939;-2,817;0,000;33,200;33,400;9,415;1,765;-16,158;-9,869;-19,069;-11,798;-3,242;26,559;0,000;262,140;Inf;270,000;270,000;-14,231;3,182;-7,326;23,622
1366,000;2,472;0,692;-33,862;1,895;9,299;4,375;30,401;4,079;-27,939;-2,817;0,000;33,200;33,400;9,415;1,765;-16,122;-9,842;-19,066;-11,776;-3,242;26,559;0,000;262,140;Inf;270,000;270,000;-14,223;3,170;-7,324;23,644
1366,500;2,472;0,692;-33,862;1,895;9,299;4,375;30,401;4,079;-27,939;-2,817;0,000;33,200;33,400;9,415;1,765;-16,112;-9,842;-19,075;-11,796;-3,242;26,559;0,000;263,640;Inf;270,000;270,000;-14,202;3,159;-7,324;23,659
1367,000;2,472;0,692;-33,862;1,895;9,299;4,416;30,412;4,099;-27,883;-2,809;0,000;33,251;33,332;9,415;1,765;-16,136;-9,861;-19,078;-11,809;-3,232;26,568;0,000;263,640;Inf;270,000;270,000;-14,206;3,148;-7,312;23,680
1367,500;2,472;0,692;-33,862;1,895;9,299;4,416;30,412;4,099;-27,883;-2,809;0,000;33,300;33,300;9,415;1,765;-16,179;-9,872;-19,086;-11,816;-3,232;26,568;0,000;263,340;Inf;270,000;270,000;-14,221;3,137;-7,310;23,669
1368,000;3,350;0,881;-33,928;1,852;9,253;4,416;30,412;4,099;-27,883;-2,809;0,000;33,300;33,300;9,485;1,754;-16,169;-9,847;-19,089;-11,823;-3,232;26,568;0,000;263,340;Inf;270,000;270,000;-14,238;3,126;-7,351;23,648
1368,500;3,350;0,881;-33,928;1,852;9,253;4,416;30,412;4,099;-27,883;-2,809;0,000;33,300;33,300;9,485;1,754;-16,151;-9,864;-19,065;-11,808;-3,232;26,568;0,000;263,540;Inf;270,000;270,000;-14,232;3,129;-7,327;23,608
1369,000;3,350;0,881;-33,928;1,852;9,253;4,416;30,412;4,099;-27,883;-2,809;0,000;33,300;33,300;9,485;1,754;-16,141;-9,848;-19,050;-11,822;-3,232;26,568;0,000;263,540;Inf;270,000;270,000;-14,222;3,133;-7,327;23,573
1369,500;3,350;0,881;-33,928;1,852;9,253;4,416;30,412;4,099;-27,883;-2,809;0,000;33,300;33,300;9,485;1,754;-16,109;-9,886;-19,023;-11,848;-3,232;26,568;0,000;263,040;Inf;270,000;270,000;-14,215;3,137;-7,318;23,547
1370,000;3,350;0,881;-33,928;1,852;9,253;4,413;30,406;4,081;-27,845;-2,808;0,000;33,261;33,310;9,485;1,754;-16,156;-9,875;-19,014;-11,829;-3,244;26,555;0,000;263,040;Inf;270,000;270,000;-14,216;3,140;-7,327;23,512
1370,500;3,350;0,881;-33,928;1,852;9,253;4,413;30,406;4,081;-27,845;-2,808;0,000;33,300;33,300;9,485;1,754;-16,170;-9,872;-19,026;-11,818;-3,244;26,555;0,000;263,340;Inf;270,000;270,000;-14,219;3,144;-7,337;23,493
1371,000;3,350;0,881;-33,928;1,852;9,253;4,413;30,406;4,081;-27,845;-2,808;0,000;33,300;33,300;9,485;1,754;-16,132;-9,845;-19,019;-11,798;-3,244;26,555;0,000;263,340;Inf;270,000;270,000;-14,222;3,147;-7,340;23,473
1371,500;2,994;0,775;-34,568;1,884;9,348;4,413;30,406;4,081;-27,845;-2,808;0,000;33,300;33,300;9,343;1,737;-16,158;-9,849;-19,053;-11,810;-3,244;26,555;0,000;262,940;Inf;270,000;270,000;-14,198;3,150;-7,337;23,466
1372,000;2,994;0,775;-34,568;1,884;9,348;4,413;30,406;4,081;-27,845;-2,808;0,000;33,300;33,300;9,343;1,737;-16,170;-9,858;-19,086;-11,807;-3,244;26,555;0,000;262,940;Inf;270,000;270,000;-14,217;3,148;-7,343;23,427
1372,500;2,994;0,775;-34,568;1,884;9,348;4,413;30,406;4,081;-27,845;-2,808;0,000;33,300;33,300;9,343;1,737;-16,101;-9,856;-19,057;-11,800;-3,244;26,555;0,000;262,840;Inf;270,000;270,000;-14,230;3,145;-7,341;23,433
1373,000;2,994;0,775;-34,568;1,884;9,348;4,413;30,406;4,081;-27,845;-2,808;0,000;33,300;33,300;9,343;1,737;-16,142;-9,841;-19,035;-11,788;-3,244;26,555;0,000;262,840;Inf;270,000;270,000;-14,204;3,143;-7,327;23,446
1373,500;2,994;0,775;-34,568;1,884;9,348;4,393;30,411;4,059;-27,782;-2,810;0,000;33,261;33,419;9,343;1,737;-16,133;-9,838;-19,043;-11,798;-3,238;26,552;0,000;262,740;Inf;270,000;270,000;-14,201;3,140;-7,327;23,446
1374,000;2,994;0,775;-34,568;1,884;9,348;4,393;30,411;4,059;-27,782;-2,810;0,000;33,300;33,400;9,343;1,737;-16,125;-9,835;-19,035;-11,775;-3,238;26,552;0,000;262,740;Inf;270,000;270,000;-14,203;3,138;-7,331;23,458
1374,500;3,219;0,763;-35,209;1,834;9,405;4,393;30,411;4,059;-27,782;-2,810;0,000;33,300;33,400;9,177;1,839;-16,114;-9,829;-19,031;-11,757;-3,238;26,552;0,000;263,140;Inf;270,000;270,000;-14,193;3,136;-7,287;23,408
1375,000;3,219;0,763;-35,209;1,834;9,405;4,393;30,411;4,059;-27,782;-2,810;0,000;33,300;33,400;9,177;1,839;-16,045;-9,808;-19,039;-11,729;-3,238;26,552;0,000;263,140;Inf;270,000;270,000;-14,183;3,137;-7,288;23,418
1375,500;3,219;0,763;-35,209;1,834;9,405;4,393;30,411;4,059;-27,782;-2,810;0,000;33,300;33,400;9,177;1,839;-16,058;-9,826;-19,034;-11,740;-3,238;26,552;0,000;263,040;Inf;270,000;270,000;-14,155;3,138;-7,292;23,390
1376,000;3,219;0,763;-35,209;1,834;9,405;4,393;30,411;4,059;-27,782;-2,810;0,000;33,300;33,400;9,177;1,839;-16,118;-9,827;-19,060;-11,763;-3,238;26,552;0,000;263,040;Inf;270,000;270,000;-14,165;3,140;-7,292;23,390
1376,500;3,219;0,763;-35,209;1,834;9,405;4,393;30,411;4,059;-27,782;-2,810;0,000;33,300;33,400;9,177;1,839;-16,173;-9,830;-19,115;-11,774;-3,238;26,552;0,000;263,240;Inf;270,000;270,000;-14,192;3,141;-7,308;23,376
1377,000;3,219;0,763;-35,209;1,834;9,405;4,391;30,450;4,088;-27,751;-2,814;0,000;33,275;33,370;9,177;1,839;-16,118;-9,859;-19,106;-11,797;-3,234;26,547;0,000;263,240;Inf;270,000;270,000;-14,223;3,142;-7,306;23,382
1377,500;3,219;0,763;-35,209;1,834;9,405;4,391;30,450;4,088;-27,751;-2,814;0,000;33,300;33,400;9,177;1,839;-16,077;-9,838;-19,058;-11,771;-3,234;26,547;0,000;263,340;Inf;270,000;270,000;-14,220;3,143;-7,312;23,425
1378,000;2,550;0,656;-34,795;1,874;9,308;4,391;30,450;4,088;-27,751;-2,814;0,000;33,300;33,400;9,314;1,757;-16,093;-9,817;-19,056;-11,746;-3,234;26,547;0,000;263,340;Inf;270,000;270,000;-14,186;3,145;-7,302;23,418
1378,500;2,550;0,656;-34,795;1,874;9,308;4,391;30,450;4,088;-27,751;-2,814;0,000;33,300;33,400;9,314;1,757;-16,092;-9,818;-19,090;-11,750;-3,234;26,547;0,000;263,040;Inf;270,000;270,000;-14,178;3,125;-7,311;23,418
1379,000;2,550;0,656;-34,795;1,874;9,308;4,391;30,450;4,088;-27,751;-2,814;0,000;33,300;33,400;9,314;1,757;-16,115;-9,844;-19,079;-11,794;-3,234;26,547;0,000;263,040;Inf;270,000;270,000;-14,188;3,125;-7,301;23,414
1379,500;2,550;0,656;-34,795;1,874;9,308;4,391;30,450;4,088;-27,751;-2,814;0,000;33,300;33,400;9,314;1,757;-16,115;-9,829;-19,028;-11,776;-3,234;26,547;0,000;263,540;Inf;270,000;270,000;-14,187;3,107;-7,311;23,405
1380,000;2,550;0,656;-34,795;1,874;9,308;4,391;30,450;4,088;-27,751;-2,814;0,000;33,300;33,400;9,314;1,757;-16,106;-9,828;-19,043;-11,752;-3,234;26,547;0,000;263,540;Inf;270,000;270,000;-14,187;3,107;-7,302;23,408
1380,500;2,550;0,656;-34,795;1,874;9,308;4,374;30,449;4,095;-27,700;-2,803;0,000;33,284;33,394;9,314;1,757;-16,079;-9,832;-19,045;-11,782;-3,242;26,541;0,000;263,240;Inf;270,000;270,000;-14,182;3,098;-7,293;23,358
1381,000;2,550;0,656;-34,795;1,874;9,308;4,374;30,449;4,095;-27,700;-2,803;0,000;33,300;33,400;9,314;1,757;-16,117;-9,832;-19,022;-11,774;-3,242;26,541;0,000;263,240;Inf;270,000;270,000;-14,185;3,089;-7,288;23,358
1381,500;3,609;0,826;-35,209;1,716;9,370;4,374;30,449;4,095;-27,700;-2,803;0,000;33,300;33,400;9,315;1,878;-16,097;-9,823;-18,980;-11,787;-3,242;26,541;0,000;263,740;Inf;270,000;270,000;-14,186;3,080;-7,288;23,355
1382,000;3,609;0,826;-35,209;1,716;9,370;4,374;30,449;4,095;-27,700;-2,803;0,000;33,300;33,400;9,315;1,878;-16,096;-9,853;-18,974;-11,790;-3,242;26,541;0,000;263,740;Inf;270,000;270,000;-14,172;3,088;-7,291;23,316
1382,500;3,609;0,826;-35,209;1,716;9,370;4,374;30,449;4,095;-27,700;-2,803;0,000;33,300;33,400;9,315;1,878;-16,104;-9,824;-18,967;-11,760;-3,242;26,541;0,000;263,040;Inf;270,000;270,000;-14,178;3,097;-7,317;23,314
1383,000;3,609;0,826;-35,209;1,716;9,370;4,374;30,449;4,095;-27,700;-2,803;0,000;33,300;33,400;9,315;1,878;-16,056;-9,822;-19,012;-11,769;-3,242;26,541;0,000;263,040;Inf;270,000;270,000;-14,164;3,105;-7,285;23,316
1383,500;3,609;0,826;-35,209;1,716;9,370;4,374;30,449;4,095;-27,700;-2,803;0,000;33,300;33,400;9,315;1,878;-16,070;-9,816;-18,979;-11,768;-3,242;26,541;0,000;263,940;Inf;270,000;270,000;-14,165;3,114;-7,289;23,349
1384,000;3,609;0,826;-35,209;1,716;9,370;4,377;30,457;4,075;-27,659;-2,814;0,000;33,291;33,434;9,315;1,878;-16,113;-9,810;-19,006;-11,767;-3,243;26,534;0,000;263,940;Inf;270,000;270,000;-14,158;3,122;-7,292;23,353
1384,500;3,609;0,826;-35,209;1,716;9,370;4,377;30,457;4,075;-27,659;-2,814;0,000;33,300;33,400;9,315;1,878;-16,090;-9,809;-19,015;-11,750;-3,243;26,534;0,000;264,040;Inf;270,000;270,000;-14,174;3,130;-7,276;23,345
1385,000;3,118;0,735;-35,209;1,818;9,352;4,377;30,457;4,075;-27,659;-2,814;0,000;33,300;33,400;9,150;1,791;-16,106;-9,810;-19,022;-11,742;-3,243;26,534;0,000;264,040;Inf;270,000;270,000;-14,166;3,138;-7,280;23,354
1385,500;3,118;0,735;-35,209;1,818;9,352;4,377;30,457;4,075;-27,659;-2,814;0,000;33,300;33,400;9,150;1,791;-16,054;-9,810;-19,026;-11,760;-3,243;26,534;0,000;263,440;Inf;270,000;270,000;-14,170;3,137;-7,268;23,335
1386,000;3,118;0,735;-35,209;1,818;9,352;4,377;30,457;4,075;-27,659;-2,814;0,000;33,300;33,400;9,150;1,791;-16,128;-9,811;-19,034;-11,766;-3,243;26,534;0,000;263,440;Inf;270,000;270,000;-14,162;3,137;-7,278;23,265
1386,500;3,118;0,735;-35,209;1,818;9,352;4,377;30,457;4,075;-27,659;-2,814;0,000;33,300;33,400;9,150;1,791;-16,128;-9,822;-19,023;-11,781;-3,243;26,534;0,000;263,840;Inf;270,000;270,000;-14,185;3,137;-7,284;23,190
1387,000;3,118;0,735;-35,209;1,818;9,352;4,393;30,447;4,060;-27,619;-2,792;0,000;33,306;33,478;9,150;1,791;-16,129;-9,825;-19,034;-11,765;-3,246;26,528;0,000;263,840;Inf;270,000;270,000;-14,189;3,136;-7,291;23,258
1387,500;3,118;0,735;-35,209;1,818;9,352;4,393;30,447;4,060;-27,619;-2,792;0,000;33,300;33,500;9,150;1,791;-16,073;-9,793;-19,019;-11,730;-3,246;26,528;0,000;263,540;Inf;270,000;270,000;-14,188;3,136;-7,270;23,216
1388,000;3,118;0,735;-35,209;1,818;9,352;4,393;30,447;4,060;-27,619;-2,792;0,000;33,300;33,500;9,150;1,791;-16,065;-9,806;-19,034;-11,758;-3,246;26,528;0,000;263,540;Inf;270,000;270,000;-14,154;3,136;-7,284;23,200
1388,500;3,594;0,911;-34,358;1,806;9,257;4,393;30,447;4,060;-27,619;-2,792;0,000;33,300;33,500;9,488;1,895;-16,091;-9,808;-19,013;-11,763;-3,246;26,528;0,000;263,840;Inf;270,000;270,000;-14,166;3,135;-7,280;23,173
1389,000;3,594;0,911;-34,358;1,806;9,257;4,393;30,447;4,060;-27,619;-2,792;0,000;33,300;33,500;9,488;1,895;-16,063;-9,827;-18,965;-11,776;-3,246;26,528;0,000;263,840;Inf;270,000;270,000;-14,169;3,143;-7,290;23,138
1389,500;3,594;0,911;-34,358;1,806;9,257;4,393;30,447;4,060;-27,619;-2,792;0,000;33,300;33,500;9,488;1,895;-16,106;-9,839;-18,998;-11,791;-3,246;26,528;0,000;263,440;Inf;270,000;270,000;-14,158;3,150;-7,261;23,137
1390,000;3,594;0,911;-34,358;1,806;9,257;4,393;30,447;4,060;-27,619;-2,792;0,000;33,300;33,500;9,488;1,895;-16,104;-9,815;-19,017;-11,736;-3,246;26,528;0,000;263,440;Inf;270,000;270,000;-14,184;3,158;-7,278;23,142
1390,500;3,594;0,911;-34,358;1,806;9,257;4,393;30,447;4,060;-27,619;-2,792;0,000;33,300;33,500;9,488;1,895;-16,043;-9,813;-19,006;-11,714;-3,246;26,528;0,000;263,440;Inf;270,000;270,000;-14,168;3,165;-7,267;23,171
1391,000;3,594;0,911;-34,358;1,806;9,257;4,407;30,467;4,065;-27,541;-2,828;0,000;33,319;33,494;9,488;1,895;-16,043;-9,813;-19,006;-11,714;-3,256;26,528;0,000;263,440;Inf;270,000;270,000;-14,144;3,172;-7,251;23,274
1391,500;3,594;0,911;-34,358;1,806;9,257;4,407;30,467;4,065;-27,541;-2,828;0,000;33,300;33,500;9,488;1,895;-16,087;-9,797;-19,021;-11,729;-3,256;26,528;0,000;263,440;Inf;270,000;270,000;-14,144;3,179;-7,265;23,255
1392,000;3,466;0,804;-35,209;1,785;9,373;4,407;30,467;4,065;-27,541;-2,828;0,000;33,300;33,500;9,346;1,898;-16,125;-9,787;-19,053;-11,738;-3,256;26,528;0,000;263,440;Inf;270,000;270,000;-14,158;3,186;-7,246;23,294
1392,500;3,466;0,804;-35,209;1,785;9,373;4,407;30,467;4,065;-27,541;-2,828;0,000;33,300;33,500;9,346;1,898;-16,058;-9,793;-19,045;-11,728;-3,256;26,528;0,000;263,440;Inf;270,000;270,000;-14,176;3,190;-7,269;23,226
1393,000;3,466;0,804;-35,209;1,785;9,373;4,407;30,467;4,065;-27,541;-2,828;0,000;33,300;33,500;9,346;1,898;-16,089;-9,792;-19,020;-11,718;-3,256;26,528;0,000;263,440;Inf;270,000;270,000;-14,156;3,195;-7,242;23,211
1393,500;3,466;0,804;-35,209;1,785;9,373;4,407;30,467;4,065;-27,541;-2,828;0,000;33,300;33,500;9,346;1,898;-16,068;-9,782;-18,992;-11,729;-3,256;26,528;0,000;263,040;Inf;270,000;270,000;-14,155;3,199;-7,242;23,187
1394,000;3,466;0,804;-35,209;1,785;9,373;4,407;30,467;4,065;-27,541;-2,828;0,000;33,300;33,500;9,346;1,898;-16,023;-9,763;-18,984;-11,705;-3,256;26,528;0,000;263,040;Inf;270,000;270,000;-14,143;3,203;-7,243;23,114
1394,500;3,466;0,804;-35,209;1,785;9,373;4,397;30,491;4,074;-27,491;-2,798;0,000;33,331;33,493;9,346;1,898;-16,050;-9,760;-19,008;-11,694;-3,248;26,535;0,000;263,240;Inf;270,000;270,000;-14,119;3,208;-7,247;23,129
1395,000;3,466;0,804;-35,209;1,785;9,373;4,397;30,491;4,074;-27,491;-2,798;0,000;33,300;33,500;9,346;1,898;-16,055;-9,767;-18,999;-11,717;-3,248;26,535;0,000;263,240;Inf;270,000;270,000;-14,128;3,212;-7,246;23,132
1395,500;3,466;0,804;-35,209;1,785;9,373;4,397;30,491;4,074;-27,491;-2,798;0,000;33,300;33,500;9,346;1,898;-16,028;-9,777;-18,973;-11,714;-3,248;26,535;0,000;263,740;Inf;270,000;270,000;-14,134;3,216;-7,246;23,173
1396,000;2,556;0,727;-34,043;1,912;9,290;4,397;30,491;4,074;-27,491;-2,798;0,000;33,300;33,500;9,399;1,834;-16,018;-9,771;-18,988;-11,713;-3,248;26,535;0,000;263,740;Inf;270,000;270,000;-14,123;3,220;-7,244;23,194
1396,500;2,556;0,727;-34,043;1,912;9,290;4,397;30,491;4,074;-27,491;-2,798;0,000;33,300;33,500;9,399;1,834;-16,029;-9,741;-18,980;-11,687;-3,248;26,535;0,000;263,340;Inf;270,000;270,000;-14,122;3,209;-7,246;23,153
1397,000;2,556;0,727;-34,043;1,912;9,290;4,397;30,491;4,074;-27,491;-2,798;0,000;33,300;33,500;9,399;1,834;-16,021;-9,765;-18,999;-11,713;-3,248;26,535;0,000;263,340;Inf;270,000;270,000;-14,109;3,199;-7,238;23,128
1397,500;2,556;0,727;-34,043;1,912;9,290;4,397;30,491;4,074;-27,491;-2,798;0,000;33,300;33,500;9,399;1,834;-16,057;-9,778;-18,999;-11,717;-3,248;26,535;0,000;263,340;Inf;270,000;270,000;-14,124;3,188;-7,229;23,143
1398,000;2,556;0,727;-34,043;1,912;9,290;4,392;30,507;4,079;-27,455;-2,817;0,000;33,345;33,579;9,399;1,834;-16,053;-9,779;-18,995;-11,721;-3,250;26,528;0,000;263,340;Inf;270,000;270,000;-14,138;3,178;-7,221;23,122
1398,500;2,556;0,727;-34,043;1,912;9,290;4,392;30,507;4,079;-27,455;-2,817;0,000;33,300;33,600;9,399;1,834;-16,018;-9,767;-18,974;-11,713;-3,250;26,528;0,000;263,240;Inf;270,000;270,000;-14,137;3,168;-7,231;23,111
1399,000;2,556;0,727;-34,043;1,912;9,290;4,392;30,507;4,079;-27,455;-2,817;0,000;33,300;33,600;9,399;1,834;-16,054;-9,760;-18,963;-11,724;-3,250;26,528;0,000;263,240;Inf;270,000;270,000;-14,118;3,158;-7,229;23,171
1399,500;3,126;0,840;-34,342;1,833;9,282;4,392;30,507;4,079;-27,455;-2,817;0,000;33,300;33,600;9,437;1,866;-16,096;-9,778;-18,978;-11,730;-3,250;26,528;0,000;263,240;Inf;270,000;270,000;-14,125;3,148;-7,237;23,188
1400,000;3,126;0,840;-34,342;1,833;9,282;4,392;30,507;4,079;-27,455;-2,817;0,000;33,300;33,600;9,437;1,866;-16,096;-9,778;-18,978;-11,730;-3,250;26,528;0,000;263,240;Inf;270,000;270,000;-14,146;3,147;-7,233;23,205
1400,500;3,126;0,840;-34,342;1,833;9,282;4,392;30,507;4,079;-27,455;-2,817;0,000;33,300;33,600;9,437;1,866;-16,035;-9,792;-18,952;-11,750;-3,250;26,528;0,000;263,340;Inf;270,000;270,000;-14,146;3,147;-7,235;23,253
1401,000;3,126;0,840;-34,342;1,833;9,282;4,392;30,507;4,079;-27,455;-2,817;0,000;33,300;33,600;9,437;1,866;-16,061;-9,775;-18,971;-11,708;-3,250;26,528;0,000;263,340;Inf;270,000;270,000;-14,132;3,147;-7,235;23,253
1401,500;3,126;0,840;-34,342;1,833;9,282;4,370;30,511;4,082;-27,416;-2,817;0,000;33,346;33,551;9,437;1,866;-16,024;-9,748;-18,969;-11,683;-3,266;26,521;0,000;263,640;Inf;270,000;270,000;-14,129;3,146;-7,231;23,255
1402,000;3,126;0,840;-34,342;1,833;9,282;4,370;30,511;4,082;-27,416;-2,817;0,000;33,300;33,600;9,437;1,866;-16,006;-9,754;-18,966;-11,701;-3,266;26,521;0,000;263,640;Inf;270,000;270,000;-14,106;3,146;-7,223;23,220
1402,500;3,126;0,840;-34,342;1,833;9,282;4,370;30,511;4,082;-27,416;-2,817;0,000;33,300;33,600;9,437;1,866;-16,102;-9,765;-19,011;-11,730;-3,266;26,521;0,000;262,240;Inf;270,000;270,000;-14,107;3,146;-7,219;23,240
1403,000;3,271;0,783;-35,052;1,846;9,347;4,370;30,511;4,082;-27,416;-2,817;0,000;33,300;33,600;9,348;1,668;-16,088;-9,773;-19,035;-11,724;-3,266;26,521;0,000;262,240;Inf;270,000;270,000;-14,152;3,145;-7,227;23,239
1403,500;3,271;0,783;-35,052;1,846;9,347;4,370;30,511;4,082;-27,416;-2,817;0,000;33,300;33,600;9,348;1,668;-16,054;-9,783;-19,039;-11,694;-3,266;26,521;0,000;263,640;Inf;270,000;270,000;-14,155;3,147;-7,230;23,276
1404,000;3,271;0,783;-35,052;1,846;9,347;4,370;30,511;4,082;-27,416;-2,817;0,000;33,300;33,600;9,348;1,668;-16,066;-9,755;-19,006;-11,702;-3,266;26,521;0,000;263,640;Inf;270,000;270,000;-14,142;3,149;-7,242;23,255
1404,500;3,271;0,783;-35,052;1,846;9,347;4,370;30,511;4,082;-27,416;-2,817;0,000;33,300;33,600;9,348;1,668;-16,043;-9,753;-19,020;-11,670;-3,266;26,521;0,000;262,340;Inf;270,000;270,000;-14,132;3,151;-7,226;23,285
1405,000;3,271;0,783;-35,052;1,846;9,347;4,391;30,522;4,082;-27,362;-2,824;0,000;33,359;33,519;9,348;1,668;-16,059;-9,765;-19,023;-11,716;-3,248;26,525;0,000;262,340;Inf;270,000;270,000;-14,122;3,153;-7,236;23,257
1405,500;3,271;0,783;-35,052;1,846;9,347;4,391;30,522;4,082;-27,362;-2,824;0,000;33,400;33,500;9,348;1,668;-16,128;-9,810;-19,020;-11,738;-3,248;26,525;0,000;263,640;Inf;270,000;270,000;-14,141;3,155;-7,253;23,278
1406,000;3,767;0,886;-35,209;1,783;9,359;4,391;30,522;4,082;-27,362;-2,824;0,000;33,400;33,500;9,358;1,902;-16,073;-9,785;-19,020;-11,752;-3,248;26,525;0,000;263,640;Inf;270,000;270,000;-14,174;3,157;-7,248;23,302
1406,500;3,767;0,886;-35,209;1,783;9,359;4,391;30,522;4,082;-27,362;-2,824;0,000;33,400;33,500;9,358;1,902;-16,067;-9,793;-19,006;-11,722;-3,248;26,525;0,000;262,740;Inf;270,000;270,000;-14,157;3,167;-7,250;23,314
1407,000;3,767;0,886;-35,209;1,783;9,359;4,391;30,522;4,082;-27,362;-2,824;0,000;33,400;33,500;9,358;1,902;-16,027;-9,788;-18,986;-11,721;-3,248;26,525;0,000;262,740;Inf;270,000;270,000;-14,147;3,177;-7,243;23,279
1407,500;3,767;0,886;-35,209;1,783;9,359;4,391;30,522;4,082;-27,362;-2,824;0,000;33,400;33,500;9,358;1,902;-16,055;-9,781;-18,962;-11,731;-3,248;26,525;0,000;263,240;Inf;270,000;270,000;-14,130;3,187;-7,241;23,246
1408,000;3,767;0,886;-35,209;1,783;9,359;4,406;30,532;4,059;-27,320;-2,807;0,000;33,377;33,588;9,358;1,902;-16,069;-9,787;-18,946;-11,766;-3,252;26,536;0,000;263,240;Inf;270,000;270,000;-14,132;3,196;-7,261;23,266
1408,500;3,767;0,886;-35,209;1,783;9,359;4,406;30,532;4,059;-27,320;-2,807;0,000;33,400;33,600;9,358;1,902;-16,044;-9,803;-18,938;-11,726;-3,252;26,536;0,000;263,340;Inf;270,000;270,000;-14,142;3,206;-7,260;23,241
1409,000;3,767;0,886;-35,209;1,783;9,359;4,406;30,532;4,059;-27,320;-2,807;0,000;33,400;33,600;9,358;1,902;-16,038;-9,763;-18,982;-11,701;-3,252;26,536;0,000;263,340;Inf;270,000;270,000;-14,128;3,215;-7,231;23,265
1409,500;3,245;0,805;-35,016;1,801;9,304;4,406;30,532;4,059;-27,320;-2,807;0,000;33,400;33,600;9,418;1,916;-16,009;-9,757;-18,979;-11,690;-3,252;26,536;0,000;263,240;Inf;270,000;270,000;-14,121;3,215;-7,239;23,285
1410,000;3,245;0,805;-35,016;1,801;9,304;4,406;30,532;4,059;-27,320;-2,807;0,000;33,400;33,600;9,418;1,916;-16,011;-9,772;-18,961;-11,689;-3,252;26,536;0,000;263,240;Inf;270,000;270,000;-14,109;3,216;-7,231;23,284
1410,500;3,245;0,805;-35,016;1,801;9,304;4,406;30,532;4,059;-27,320;-2,807;0,000;33,400;33,600;9,418;1,916;-16,035;-9,776;-18,976;-11,684;-3,252;26,536;0,000;263,440;Inf;270,000;270,000;-14,108;3,216;-7,238;23,290
1411,000;3,245;0,805;-35,016;1,801;9,304;4,406;30,532;4,059;-27,320;-2,807;0,000;33,400;33,600;9,418;1,916;-16,061;-9,752;-18,994;-11,667;-3,252;26,536;0,000;263,440;Inf;270,000;270,000;-14,118;3,217;-7,233;23,325
1411,500;3,245;0,805;-35,016;1,801;9,304;4,401;30,548;4,072;-27,278;-2,822;0,000;33,386;33,585;9,418;1,916;-16,011;-9,753;-18,957;-11,663;-3,255;26,529;0,000;262,940;Inf;270,000;270,000;-14,118;3,217;-7,223;23,358
1412,000;3,245;0,805;-35,016;1,801;9,304;4,401;30,548;4,072;-27,278;-2,822;0,000;33,400;33,600;9,418;1,916;-15,999;-9,724;-18,956;-11,687;-3,255;26,529;0,000;262,940;Inf;270,000;270,000;-14,096;3,218;-7,219;23,368
1412,500;3,188;0,739;-35,209;1,857;9,381;4,401;30,548;4,072;-27,278;-2,822;0,000;33,400;33,600;9,284;1,856;-15,981;-9,732;-18,952;-11,671;-3,255;26,529;0,000;263,540;Inf;270,000;270,000;-14,091;3,218;-7,221;23,364
1413,000;3,188;0,739;-35,209;1,857;9,381;4,401;30,548;4,072;-27,278;-2,822;0,000;33,400;33,600;9,284;1,856;-16,001;-9,730;-18,980;-11,667;-3,255;26,529;0,000;263,540;Inf;270,000;270,000;-14,084;3,218;-7,212;23,362
1413,500;3,188;0,739;-35,209;1,857;9,381;4,401;30,548;4,072;-27,278;-2,822;0,000;33,400;33,600;9,284;1,856;-16,020;-9,745;-19,009;-11,668;-3,255;26,529;0,000;263,340;Inf;270,000;270,000;-14,094;3,217;-7,223;23,359
1414,000;3,188;0,739;-35,209;1,857;9,381;4,401;30,548;4,072;-27,278;-2,822;0,000;33,400;33,600;9,284;1,856;-16,031;-9,750;-19,009;-11,676;-3,255;26,529;0,000;263,340;Inf;270,000;270,000;-14,111;3,217;-7,199;23,323
1414,500;3,188;0,739;-35,209;1,857;9,381;4,404;30,557;4,075;-27,238;-2,825;0,000;33,398;33,560;9,284;1,856;-16,055;-9,761;-19,007;-11,686;-3,255;26,530;0,000;263,740;Inf;270,000;270,000;-14,117;3,216;-7,206;23,343
1415,000;3,188;0,739;-35,209;1,857;9,381;4,404;30,557;4,075;-27,238;-2,825;0,000;33,400;33,600;9,284;1,856;-16,015;-9,768;-18,999;-11,684;-3,255;26,530;0,000;263,740;Inf;270,000;270,000;-14,127;3,216;-7,223;23,353
1415,500;3,137;0,756;-35,209;1,827;9,326;4,404;30,557;4,075;-27,238;-2,825;0,000;33,400;33,600;9,365;1,911;-16,031;-9,759;-18,997;-11,693;-3,255;26,530;0,000;263,440;Inf;270,000;270,000;-14,116;3,215;-7,236;23,324
1416,000;3,137;0,756;-35,209;1,827;9,326;4,404;30,557;4,075;-27,238;-2,825;0,000;33,400;33,600;9,365;1,911;-16,037;-9,749;-18,975;-11,704;-3,255;26,530;0,000;263,440;Inf;270,000;270,000;-14,120;3,214;-7,219;23,326
1416,500;3,137;0,756;-35,209;1,827;9,326;4,404;30,557;4,075;-27,238;-2,825;0,000;33,400;33,600;9,365;1,911;-16,041;-9,785;-18,976;-11,729;-3,255;26,530;0,000;264,040;Inf;270,000;270,000;-14,116;3,213;-7,226;23,377
1417,000;3,137;0,756;-35,209;1,827;9,326;4,404;30,557;4,075;-27,238;-2,825;0,000;33,400;33,600;9,365;1,911;-16,038;-9,781;-18,957;-11,730;-3,255;26,530;0,000;264,040;Inf;270,000;270,000;-14,133;3,211;-7,233;23,368
1417,500;3,137;0,756;-35,209;1,827;9,326;4,404;30,557;4,075;-27,238;-2,825;0,000;33,400;33,600;9,365;1,911;-16,066;-9,764;-18,930;-11,711;-3,255;26,530;0,000;263,340;Inf;270,000;270,000;-14,126;3,210;-7,229;23,366
1418,000;3,137;0,756;-35,209;1,827;9,326;4,380;30,565;4,087;-27,204;-2,805;0,000;33,413;33,615;9,365;1,911;-16,032;-9,742;-18,931;-11,675;-3,259;26,539;0,000;263,340;Inf;270,000;270,000;-14,118;3,209;-7,212;23,351
1418,500;3,137;0,756;-35,209;1,827;9,326;4,380;30,565;4,087;-27,204;-2,805;0,000;33,400;33,600;9,365;1,911;-15,987;-9,736;-18,936;-11,654;-3,259;26,539;0,000;264,040;Inf;270,000;270,000;-14,095;3,208;-7,239;23,302
1419,000;3,410;0,766;-35,209;1,823;9,384;4,380;30,565;4,087;-27,204;-2,805;0,000;33,400;33,600;9,315;1,839;-16,025;-9,737;-18,963;-11,697;-3,259;26,539;0,000;264,040;Inf;270,000;270,000;-14,078;3,207;-7,223;23,284
1419,500;3,410;0,766;-35,209;1,823;9,384;4,380;30,565;4,087;-27,204;-2,805;0,000;33,400;33,600;9,315;1,839;-16,026;-9,761;-18,964;-11,690;-3,259;26,539;0,000;263,840;Inf;270,000;270,000;-14,106;3,210;-7,238;23,297
1420,000;3,410;0,766;-35,209;1,823;9,384;4,380;30,565;4,087;-27,204;-2,805;0,000;33,400;33,600;9,315;1,839;-16,016;-9,773;-18,950;-11,713;-3,259;26,539;0,000;263,840;Inf;270,000;270,000;-14,113;3,217;-7,210;23,307
1420,500;3,410;0,766;-35,209;1,823;9,384;4,380;30,565;4,087;-27,204;-2,805;0,000;33,400;33,600;9,315;1,839;-16,026;-9,741;-18,923;-11,671;-3,259;26,539;0,000;264,140;Inf;270,000;270,000;-14,113;3,220;-7,246;23,320
1421,000;3,410;0,766;-35,209;1,823;9,384;4,412;30,581;4,067;-27,171;-2,843;0,000;33,400;33,700;9,315;1,839;-15,992;-9,744;-18,899;-11,682;-3,261;26,527;0,000;264,140;Inf;270,000;270,000;-14,079;3,226;-7,224;23,325
1421,500;3,410;0,766;-35,209;1,823;9,384;4,412;30,581;4,067;-27,171;-2,843;0,000;33,400;33,700;9,315;1,839;-15,992;-9,744;-18,899;-11,682;-3,261;26,527;0,000;263,340;Inf;270,000;270,000;-14,079;3,226;-7,235;23,318
1422,000;3,500;0,903;-34,493;1,815;9,170;4,412;30,581;4,067;-27,171;-2,843;0,000;33,400;33,700;9,497;1,838;-16,001;-9,728;-18,889;-11,673;-3,261;26,527;0,000;263,340;Inf;270,000;270,000;-14,079;3,229;-7,204;23,299
1422,500;3,500;0,903;-34,493;1,815;9,170;4,412;30,581;4,067;-27,171;-2,843;0,000;33,400;33,700;9,497;1,838;-15,993;-9,715;-18,900;-11,659;-3,261;26,527;0,000;263,740;Inf;270,000;270,000;-14,073;3,233;-7,215;23,303
1423,000;3,500;0,903;-34,493;1,815;9,170;4,412;30,581;4,067;-27,171;-2,843;0,000;33,400;33,700;9,497;1,838;-16,004;-9,731;-18,927;-11,674;-3,261;26,527;0,000;263,740;Inf;270,000;270,000;-14,066;3,238;-7,228;23,269
1423,500;3,500;0,903;-34,493;1,815;9,170;4,412;30,581;4,067;-27,171;-2,843;0,000;33,400;33,700;9,497;1,838;-16,026;-9,739;-18,951;-11,668;-3,261;26,527;0,000;263,940;Inf;270,000;270,000;-14,084;3,242;-7,194;23,292
1424,000;3,500;0,903;-34,493;1,815;9,170;4,389;30,588;4,079;-27,131;-2,830;0,000;33,423;33,624;9,497;1,838;-16,008;-9,710;-18,900;-11,662;-3,257;26,519;0,000;263,940;Inf;270,000;270,000;-14,096;3,246;-7,207;23,303
1424,500;3,500;0,903;-34,493;1,815;9,170;4,389;30,588;4,079;-27,131;-2,830;0,000;33,400;33,600;9,497;1,838;-15,962;-9,730;-18,905;-11,660;-3,257;26,519;0,000;263,740;Inf;270,000;270,000;-14,070;3,250;-7,181;23,322
1425,000;3,500;0,903;-34,493;1,815;9,170;4,389;30,588;4,079;-27,131;-2,830;0,000;33,400;33,600;9,497;1,838;-15,969;-9,706;-18,921;-11,652;-3,257;26,519;0,000;263,740;Inf;270,000;270,000;-14,064;3,255;-7,188;23,275
1425,500;3,374;0,779;-35,209;1,796;9,367;4,389;30,588;4,079;-27,131;-2,830;0,000;33,400;33,600;9,287;1,863;-15,978;-9,695;-18,918;-11,630;-3,257;26,519;0,000;262,740;Inf;270,000;270,000;-14,062;3,259;-7,198;23,298
1426,000;3,374;0,779;-35,209;1,796;9,367;4,389;30,588;4,079;-27,131;-2,830;0,000;33,400;33,600;9,287;1,863;-15,968;-9,696;-18,947;-11,639;-3,257;26,519;0,000;262,740;Inf;270,000;270,000;-14,055;3,260;-7,190;23,363
1426,500;3,374;0,779;-35,209;1,796;9,367;4,389;30,588;4,079;-27,131;-2,830;0,000;33,400;33,600;9,287;1,863;-15,995;-9,704;-18,976;-11,631;-3,257;26,519;0,000;263,540;Inf;270,000;270,000;-14,062;3,262;-7,175;23,394
1427,000;3,374;0,779;-35,209;1,796;9,367;4,389;30,588;4,079;-27,131;-2,830;0,000;33,400;33,600;9,287;1,863;-16,010;-9,692;-18,998;-11,630;-3,257;26,519;0,000;263,540;Inf;270,000;270,000;-14,077;3,264;-7,180;23,397
1427,500;3,374;0,779;-35,209;1,796;9,367;4,436;30,604;4,066;-27,082;-2,846;0,000;33,426;33,655;9,287;1,863;-16,030;-9,719;-19,009;-11,653;-3,258;26,516;0,000;263,340;Inf;270,000;270,000;-14,083;3,266;-7,204;23,391
1428,000;3,374;0,779;-35,209;1,796;9,367;4,436;30,604;4,066;-27,082;-2,846;0,000;33,400;33,700;9,287;1,863;-16,029;-9,710;-19,000;-11,647;-3,258;26,516;0,000;263,340;Inf;270,000;270,000;-14,103;3,268;-7,186;23,379
1428,500;3,374;0,779;-35,209;1,796;9,367;4,436;30,604;4,066;-27,082;-2,846;0,000;33,400;33,700;9,287;1,863;-16,009;-9,715;-19,037;-11,651;-3,258;26,516;0,000;263,140;Inf;270,000;270,000;-14,097;3,270;-7,187;23,343
1429,000;3,428;0,814;-35,209;1,833;9,341;4,436;30,604;4,066;-27,082;-2,846;0,000;33,400;33,700;9,313;1,805;-16,028;-9,705;-19,001;-11,650;-3,258;26,516;0,000;263,140;Inf;270,000;270,000;-14,103;3,271;-7,193;23,429
1429,500;3,428;0,814;-35,209;1,833;9,341;4,436;30,604;4,066;-27,082;-2,846;0,000;33,400;33,700;9,313;1,805;-16,000;-9,689;-18,956;-11,631;-3,258;26,516;0,000;262,940;Inf;270,000;270,000;-14,096;3,274;-7,185;23,392
1430,000;3,428;0,814;-35,209;1,833;9,341;4,436;30,604;4,066;-27,082;-2,846;0,000;33,400;33,700;9,313;1,805;-15,957;-9,685;-18,928;-11,621;-3,258;26,516;0,000;262,940;Inf;270,000;270,000;-14,069;3,276;-7,191;23,383
1430,500;3,428;0,814;-35,209;1,833;9,341;4,436;30,604;4,066;-27,082;-2,846;0,000;33,400;33,700;9,313;1,805;-15,990;-9,689;-18,941;-11,628;-3,258;26,516;0,000;263,140;Inf;270,000;270,000;-14,048;3,279;-7,179;23,334
1431,000;3,428;0,814;-35,209;1,833;9,341;4,442;30,623;4,081;-27,033;-2,825;0,000;33,431;33,644;9,313;1,805;-16,001;-9,665;-18,939;-11,620;-3,251;26,523;0,000;263,140;Inf;270,000;270,000;-14,062;3,281;-7,170;23,342
1431,500;3,428;0,814;-35,209;1,833;9,341;4,442;30,623;4,081;-27,033;-2,825;0,000;33,400;33,600;9,313;1,805;-15,974;-9,678;-18,940;-11,636;-3,251;26,523;0,000;264,040;Inf;270,000;270,000;-14,056;3,284;-7,180;23,338
1432,000;3,428;0,814;-35,209;1,833;9,341;4,442;30,623;4,081;-27,033;-2,825;0,000;33,400;33,600;9,313;1,805;-15,970;-9,694;-18,944;-11,625;-3,251;26,523;0,000;264,040;Inf;270,000;270,000;-14,057;3,286;-7,190;23,341
1432,500;3,065;0,723;-35,209;1,813;9,341;4,442;30,623;4,081;-27,033;-2,825;0,000;33,400;33,600;9,361;1,963;-15,979;-9,675;-18,936;-11,619;-3,251;26,523;0,000;263,440;Inf;270,000;270,000;-14,058;3,288;-7,179;23,322
1433,000;3,065;0,723;-35,209;1,813;9,341;4,442;30,623;4,081;-27,033;-2,825;0,000;33,400;33,600;9,361;1,963;-15,986;-9,698;-18,935;-11,647;-3,251;26,523;0,000;263,440;Inf;270,000;270,000;-14,052;3,285;-7,158;23,302
1433,500;3,065;0,723;-35,209;1,813;9,341;4,442;30,623;4,081;-27,033;-2,825;0,000;33,400;33,600;9,361;1,963;-16,035;-9,704;-18,943;-11,654;-3,251;26,523;0,000;263,840;Inf;270,000;270,000;-14,066;3,281;-7,182;23,294
1434,000;3,065;0,723;-35,209;1,813;9,341;4,442;30,623;4,081;-27,033;-2,825;0,000;33,400;33,600;9,361;1,963;-16,015;-9,695;-18,952;-11,649;-3,251;26,523;0,000;263,840;Inf;270,000;270,000;-14,084;3,278;-7,179;23,279
1434,500;3,065;0,723;-35,209;1,813;9,341;4,423;30,619;4,089;-26,995;-2,817;0,000;33,439;33,633;9,361;1,963;-15,943;-9,695;-18,918;-11,626;-3,258;26,514;0,000;263,540;Inf;270,000;270,000;-14,078;3,274;-7,179;23,264
1435,000;3,065;0,723;-35,209;1,813;9,341;4,423;30,619;4,089;-26,995;-2,817;0,000;33,400;33,600;9,361;1,963;-15,947;-9,694;-18,906;-11,628;-3,258;26,514;0,000;263,540;Inf;270,000;270,000;-14,045;3,271;-7,159;23,257
1435,500;3,065;0,723;-35,209;1,813;9,341;4,423;30,619;4,089;-26,995;-2,817;0,000;33,400;33,600;9,361;1,963;-15,975;-9,692;-18,890;-11,656;-3,258;26,514;0,000;263,740;Inf;270,000;270,000;-14,044;3,267;-7,185;23,270
1436,000;2,764;0,762;-33,642;1,849;9,300;4,423;30,619;4,089;-26,995;-2,817;0,000;33,400;33,600;9,442;1,797;-15,996;-9,707;-18,887;-11,658;-3,258;26,514;0,000;263,740;Inf;270,000;270,000;-14,053;3,264;-7,189;23,288
1436,500;2,764;0,762;-33,642;1,849;9,300;4,423;30,619;4,089;-26,995;-2,817;0,000;33,400;33,600;9,442;1,797;-15,999;-9,695;-18,873;-11,638;-3,258;26,514;0,000;262,540;Inf;270,000;270,000;-14,062;3,256;-7,183;23,318
1437,000;2,764;0,762;-33,642;1,849;9,300;4,423;30,619;4,089;-26,995;-2,817;0,000;33,400;33,600;9,442;1,797;-15,959;-9,696;-18,874;-11,624;-3,258;26,514;0,000;262,540;Inf;270,000;270,000;-14,051;3,248;-7,173;23,339
1437,500;2,764;0,762;-33,642;1,849;9,300;4,423;30,619;4,089;-26,995;-2,817;0,000;33,400;33,600;9,442;1,797;-15,928;-9,681;-18,873;-11,632;-3,258;26,514;0,000;262,940;Inf;270,000;270,000;-14,038;3,240;-7,172;23,287
1438,000;2,764;0,762;-33,642;1,849;9,300;4,392;30,622;4,085;-26,980;-2,822;0,000;33,439;33,669;9,442;1,797;-15,978;-9,694;-18,874;-11,642;-3,260;26,516;0,000;262,940;Inf;270,000;270,000;-14,029;3,232;-7,179;23,232
1438,500;2,764;0,762;-33,642;1,849;9,300;4,392;30,622;4,085;-26,980;-2,822;0,000;33,400;33,700;9,442;1,797;-15,940;-9,702;-18,833;-11,647;-3,260;26,516;0,000;262,240;Inf;270,000;270,000;-14,047;3,224;-7,161;23,188
1439,000;3,315;0,815;-35,209;1,854;9,271;4,392;30,622;4,085;-26,980;-2,822;0,000;33,400;33,700;9,407;1,904;-15,978;-9,688;-18,839;-11,649;-3,260;26,516;0,000;262,240;Inf;270,000;270,000;-14,031;3,217;-7,190;23,237
1439,500;3,315;0,815;-35,209;1,854;9,271;4,392;30,622;4,085;-26,980;-2,822;0,000;33,400;33,700;9,407;1,904;-15,980;-9,669;-18,835;-11,628;-3,260;26,516;0,000;263,840;Inf;270,000;270,000;-14,039;3,218;-7,189;23,281
1440,000;3,315;0,815;-35,209;1,854;9,271;4,392;30,622;4,085;-26,980;-2,822;0,000;33,400;33,700;9,407;1,904;-15,937;-9,694;-18,851;-11,624;-3,260;26,516;0,000;263,840;Inf;270,000;270,000;-14,028;3,220;-7,151;23,260
1440,500;3,315;0,815;-35,209;1,854;9,271;4,392;30,622;4,085;-26,980;-2,822;0,000;33,400;33,700;9,407;1,904;-15,975;-9,699;-18,836;-11,668;-3,260;26,516;0,000;263,240;Inf;270,000;270,000;-14,027;3,222;-7,162;23,112
1441,000;3,315;0,815;-35,209;1,854;9,271;4,392;30,622;4,085;-26,980;-2,822;0,000;33,400;33,700;9,407;1,904;-15,999;-9,700;-18,826;-11,640;-3,260;26,516;0,000;263,240;Inf;270,000;270,000;-14,044;3,223;-7,196;23,038
1441,500;3,315;0,815;-35,209;1,854;9,271;4,418;30,628;4,090;-26,928;-2,800;0,000;33,442;33,647;9,407;1,904;-15,986;-9,699;-18,835;-11,633;-3,237;26,526;0,000;263,140;Inf;270,000;270,000;-14,041;3,225;-7,165;23,047
1442,000;3,315;0,815;-35,209;1,854;9,271;4,418;30,628;4,090;-26,928;-2,800;0,000;33,400;33,600;9,407;1,904;-15,934;-9,686;-18,818;-11,646;-3,237;26,526;0,000;263,140;Inf;270,000;270,000;-14,038;3,226;-7,178;23,051
1442,500;3,611;0,853;-35,209;1,748;9,360;4,418;30,628;4,090;-26,928;-2,800;0,000;33,400;33,600;9,200;1,847;-15,909;-9,669;-18,816;-11,598;-3,237;26,526;0,000;263,040;Inf;270,000;270,000;-14,021;3,228;-7,161;22,978
1443,000;3,611;0,853;-35,209;1,748;9,360;4,418;30,628;4,090;-26,928;-2,800;0,000;33,400;33,600;9,200;1,847;-15,943;-9,663;-18,816;-11,613;-3,237;26,526;0,000;263,040;Inf;270,000;270,000;-13,998;3,234;-7,175;23,037
1443,500;3,611;0,853;-35,209;1,748;9,360;4,418;30,628;4,090;-26,928;-2,800;0,000;33,400;33,600;9,200;1,847;-15,903;-9,659;-18,799;-11,612;-3,237;26,526;0,000;262,840;Inf;270,000;270,000;-14,008;3,240;-7,165;23,082
1444,000;3,611;0,853;-35,209;1,748;9,360;4,418;30,628;4,090;-26,928;-2,800;0,000;33,400;33,600;9,200;1,847;-15,949;-9,689;-18,835;-11,620;-3,237;26,526;0,000;262,840;Inf;270,000;270,000;-13,993;3,246;-7,164;23,108
1444,500;3,611;0,853;-35,209;1,748;9,360;4,418;30,628;4,090;-26,928;-2,800;0,000;33,400;33,600;9,200;1,847;-15,982;-9,690;-18,803;-11,622;-3,237;26,526;0,000;263,840;Inf;270,000;270,000;-14,023;3,252;-7,166;23,156
1445,000;3,611;0,853;-35,209;1,748;9,360;4,437;30,627;4,074;-26,889;-2,828;0,000;33,434;33,665;9,200;1,847;-15,952;-9,673;-18,834;-11,611;-3,248;26,517;0,000;263,840;Inf;270,000;270,000;-14,024;3,258;-7,161;23,153
1445,500;3,611;0,853;-35,209;1,748;9,360;4,437;30,627;4,074;-26,889;-2,828;0,000;33,400;33,700;9,200;1,847;-15,928;-9,653;-18,832;-11,579;-3,248;26,517;0,000;263,240;Inf;270,000;270,000;-14,017;3,264;-7,138;23,120
1446,000;3,084;0,833;-33,227;1,825;9,316;4,437;30,627;4,074;-26,889;-2,828;0,000;33,400;33,700;9,500;1,794;-15,900;-9,623;-18,811;-11,535;-3,248;26,517;0,000;263,240;Inf;270,000;270,000;-13,998;3,269;-7,134;23,160
1446,500;3,084;0,833;-33,227;1,825;9,316;4,437;30,627;4,074;-26,889;-2,828;0,000;33,400;33,700;9,500;1,794;-15,875;-9,616;-18,813;-11,546;-3,248;26,517;0,000;263,540;Inf;270,000;270,000;-13,967;3,266;-7,146;23,169
1447,000;3,084;0,833;-33,227;1,825;9,316;4,437;30,627;4,074;-26,889;-2,828;0,000;33,400;33,700;9,500;1,794;-15,921;-9,624;-18,816;-11,556;-3,248;26,517;0,000;263,540;Inf;270,000;270,000;-13,963;3,263;-7,125;23,146
1447,500;3,084;0,833;-33,227;1,825;9,316;4,437;30,627;4,074;-26,889;-2,828;0,000;33,400;33,700;9,500;1,794;-15,915;-9,617;-18,836;-11,556;-3,248;26,517;0,000;263,640;Inf;270,000;270,000;-13,979;3,261;-7,132;23,130
1448,000;3,084;0,833;-33,227;1,825;9,316;4,437;30,627;4,074;-26,889;-2,828;0,000;33,400;33,700;9,500;1,794;-15,873;-9,600;-18,835;-11,538;-3,248;26,517;0,000;263,640;Inf;270,000;270,000;-13,981;3,258;-7,130;23,112
1448,500;3,084;0,833;-33,227;1,825;9,316;4,430;30,655;4,102;-26,834;-2,817;0,000;33,442;33,651;9,500;1,794;-15,861;-9,615;-18,830;-11,537;-3,245;26,526;0,000;263,140;Inf;270,000;270,000;-13,961;3,255;-7,127;23,087
1449,000;3,084;0,833;-33,227;1,825;9,316;4,430;30,655;4,102;-26,834;-2,817;0,000;33,400;33,700;9,500;1,794;-15,912;-9,618;-18,849;-11,546;-3,245;26,526;0,000;263,140;Inf;270,000;270,000;-13,961;3,252;-7,118;23,081
1449,500;3,408;0,817;-35,209;1,827;9,450;4,430;30,655;4,102;-26,834;-2,817;0,000;33,400;33,700;9,246;1,820;-15,916;-9,617;-18,841;-11,549;-3,245;26,526;0,000;263,540;Inf;270,000;270,000;-13,981;3,249;-7,117;23,059
1450,000;3,408;0,817;-35,209;1,827;9,450;4,430;30,655;4,102;-26,834;-2,817;0,000;33,400;33,700;9,246;1,820;-15,879;-9,631;-18,811;-11,552;-3,245;26,526;0,000;263,540;Inf;270,000;270,000;-13,981;3,252;-7,110;23,091
1450,500;3,408;0,817;-35,209;1,827;9,450;4,430;30,655;4,102;-26,834;-2,817;0,000;33,400;33,700;9,246;1,820;-15,916;-9,602;-18,831;-11,562;-3,245;26,526;0,000;263,640;Inf;270,000;270,000;-13,968;3,254;-7,128;23,120
1451,000;3,408;0,817;-35,209;1,827;9,450;4,430;30,655;4,102;-26,834;-2,817;0,000;33,400;33,700;9,246;1,820;-15,904;-9,616;-18,828;-11,583;-3,245;26,526;0,000;263,640;Inf;270,000;270,000;-13,978;3,257;-7,114;23,057
1451,500;3,408;0,817;-35,209;1,827;9,450;4,410;30,644;4,105;-26,810;-2,829;0,000;33,434;33,585;9,246;1,820;-15,923;-9,627;-18,813;-11,564;-3,246;26,522;0,000;260,940;Inf;270,000;270,000;-13,983;3,259;-7,123;23,101
1452,000;3,408;0,817;-35,209;1,827;9,450;4,410;30,644;4,105;-26,810;-2,829;0,000;33,400;33,600;9,246;1,820;-15,920;-9,626;-18,807;-11,586;-3,246;26,522;0,000;260,940;Inf;270,000;270,000;-13,982;3,262;-7,115;23,110
1452,500;3,408;0,817;-35,209;1,827;9,450;4,410;30,644;4,105;-26,810;-2,829;0,000;33,400;33,600;9,246;1,820;-15,879;-9,628;-18,811;-11,556;-3,246;26,522;0,000;263,540;Inf;270,000;270,000;-13,985;3,264;-7,127;23,160
1453,000;2,855;0,792;-33,925;1,940;9,306;4,410;30,644;4,105;-26,810;-2,829;0,000;33,400;33,600;9,394;1,783;-15,879;-9,634;-18,819;-11,541;-3,246;26,522;0,000;263,540;Inf;270,000;270,000;-13,968;3,267;-7,111;23,116
1453,500;2,855;0,792;-33,925;1,940;9,306;4,410;30,644;4,105;-26,810;-2,829;0,000;33,400;33,600;9,394;1,783;-15,936;-9,597;-18,820;-11,554;-3,246;26,522;0,000;263,140;Inf;270,000;270,000;-13,968;3,260;-7,117;23,122
1454,000;2,855;0,792;-33,925;1,940;9,306;4,410;30,644;4,105;-26,810;-2,829;0,000;33,400;33,600;9,394;1,783;-15,922;-9,640;-18,850;-11,570;-3,246;26,522;0,000;263,140;Inf;270,000;270,000;-13,976;3,253;-7,118;23,036
1454,500;2,855;0,792;-33,925;1,940;9,306;4,410;30,644;4,105;-26,810;-2,829;0,000;33,400;33,600;9,394;1,783;-15,966;-9,637;-18,833;-11,574;-3,246;26,522;0,000;262,740;Inf;270,000;270,000;-13,996;3,247;-7,111;22,948
1455,000;2,855;0,792;-33,925;1,940;9,306;4,405;30,657;4,106;-26,768;-2,798;0,000;33,438;33,536;9,394;1,783;-15,911;-9,630;-18,838;-11,568;-3,235;26,542;0,000;262,740;Inf;270,000;270,000;-14,003;3,240;-7,133;22,931
