t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
1455,500;2,855;0,792;-33,925;1,940;9,306;4,405;30,657;4,106;-26,768;-2,798;0,000;33,400;33,500;9,394;1,783;-15,898;-9,618;-18,828;-11,563;-3,235;26,542;0,000;263,840;Inf;270,000;270,000;-13,987;3,234;-7,126;22,914
1456,000;2,783;0,653;-35,209;1,827;9,431;4,405;30,657;4,106;-26,768;-2,798;0,000;33,400;33,500;9,260;1,799;-15,913;-9,642;-18,827;-11,587;-3,235;26,542;0,000;263,840;Inf;270,000;270,000;-13,977;3,228;-7,129;22,853
1456,500;2,783;0,653;-35,209;1,827;9,431;4,405;30,657;4,106;-26,768;-2,798;0,000;33,400;33,500;9,260;1,799;-15,964;-9,629;-18,852;-11,589;-3,235;26,542;0,000;264,240;Inf;270,000;270,000;-13,992;3,220;-7,121;22,761
1457,000;2,783;0,653;-35,209;1,827;9,431;4,405;30,657;4,106;-26,768;-2,798;0,000;33,400;33,500;9,260;1,799;-15,956;-9,635;-18,843;-11,584;-3,235;26,542;0,000;264,240;Inf;270,000;270,000;-14,008;3,213;-7,130;22,745
1457,500;2,783;0,653;-35,209;1,827;9,431;4,405;30,657;4,106;-26,768;-2,798;0,000;33,400;33,500;9,260;1,799;-15,895;-9,638;-18,878;-11,569;-3,235;26,542;0,000;264,140;Inf;270,000;270,000;-14,005;3,206;-7,132;22,695
1458,000;2,783;0,653;-35,209;1,827;9,431;4,395;30,658;4,101;-26,738;-2,807;0,000;33,439;33,618;9,260;1,799;-15,950;-9,645;-18,893;-11,584;-3,238;26,534;0,000;264,140;Inf;270,000;270,000;-13,995;3,199;-7,117;22,649
1458,500;2,783;0,653;-35,209;1,827;9,431;4,395;30,658;4,101;-26,738;-2,807;0,000;33,400;33,600;9,260;1,799;-15,960;-9,651;-18,869;-11,596;-3,238;26,534;0,000;263,540;Inf;270,000;270,000;-14,018;3,192;-7,127;22,622
1459,000;2,783;0,653;-35,209;1,827;9,431;4,395;30,658;4,101;-26,738;-2,807;0,000;33,400;33,600;9,260;1,799;-15,942;-9,669;-18,882;-11,611;-3,238;26,534;0,000;263,540;Inf;270,000;270,000;-14,019;3,186;-7,122;22,596
1459,500;3,484;0,946;-34,085;1,847;9,255;4,395;30,658;4,101;-26,738;-2,807;0,000;33,400;33,600;9,437;1,801;-15,978;-9,668;-18,873;-11,607;-3,238;26,534;0,000;262,340;Inf;270,000;270,000;-14,026;3,179;-7,134;22,601
1460,000;3,484;0,946;-34,085;1,847;9,255;4,395;30,658;4,101;-26,738;-2,807;0,000;33,400;33,600;9,437;1,801;-15,935;-9,635;-18,822;-11,579;-3,238;26,534;0,000;262,340;Inf;270,000;270,000;-14,032;3,184;-7,126;22,622
1460,500;3,484;0,946;-34,085;1,847;9,255;4,395;30,658;4,101;-26,738;-2,807;0,000;33,400;33,600;9,437;1,801;-15,894;-9,652;-18,843;-11,591;-3,238;26,534;0,000;263,940;Inf;270,000;270,000;-13,993;3,189;-7,133;22,620
1461,000;3,484;0,946;-34,085;1,847;9,255;4,395;30,658;4,101;-26,738;-2,807;0,000;33,400;33,600;9,437;1,801;-15,966;-9,637;-18,847;-11,596;-3,238;26,534;0,000;263,940;Inf;270,000;270,000;-13,995;3,194;-7,119;22,625
1461,500;3,484;0,946;-34,085;1,847;9,255;4,426;30,659;4,098;-26,706;-2,821;0,000;33,432;33,531;9,437;1,801;-15,970;-9,663;-18,844;-11,638;-3,246;26,544;0,000;264,040;Inf;270,000;270,000;-14,012;3,199;-7,129;22,666
1462,000;3,484;0,946;-34,085;1,847;9,255;4,426;30,659;4,098;-26,706;-2,821;0,000;33,400;33,500;9,437;1,801;-15,956;-9,700;-18,822;-11,606;-3,246;26,544;0,000;264,040;Inf;270,000;270,000;-14,029;3,203;-7,137;22,692
1462,500;2,679;0,744;-33,554;1,833;9,308;4,426;30,659;4,098;-26,706;-2,821;0,000;33,400;33,500;9,430;1,751;-15,955;-9,676;-18,833;-11,611;-3,246;26,544;0,000;263,740;Inf;270,000;270,000;-14,021;3,208;-7,135;22,616
1463,000;2,679;0,744;-33,554;1,833;9,308;4,426;30,659;4,098;-26,706;-2,821;0,000;33,400;33,500;9,430;1,751;-15,926;-9,655;-18,829;-11,574;-3,246;26,544;0,000;263,740;Inf;270,000;270,000;-14,019;3,199;-7,132;22,637
1463,500;2,679;0,744;-33,554;1,833;9,308;4,426;30,659;4,098;-26,706;-2,821;0,000;33,400;33,500;9,430;1,751;-15,931;-9,647;-18,827;-11,592;-3,246;26,544;0,000;263,840;Inf;270,000;270,000;-13,996;3,191;-7,143;22,609
1464,000;2,679;0,744;-33,554;1,833;9,308;4,426;30,659;4,098;-26,706;-2,821;0,000;33,400;33,500;9,430;1,751;-15,925;-9,667;-18,829;-11,597;-3,246;26,544;0,000;263,840;Inf;270,000;270,000;-13,999;3,182;-7,135;22,598
1464,500;2,679;0,744;-33,554;1,833;9,308;4,426;30,659;4,098;-26,706;-2,821;0,000;33,400;33,500;9,430;1,751;-15,911;-9,615;-18,793;-11,532;-3,246;26,544;0,000;263,840;Inf;270,000;270,000;-14,004;3,174;-7,128;22,659
1465,000;2,679;0,744;-33,554;1,833;9,308;4,379;30,659;4,087;-26,646;-2,820;0,000;33,432;33,568;9,430;1,751;-15,911;-9,615;-18,793;-11,532;-3,229;26,552;0,000;263,840;Inf;270,000;270,000;-13,963;3,166;-7,120;22,694
1465,500;2,679;0,744;-33,554;1,833;9,308;4,379;30,659;4,087;-26,646;-2,820;0,000;33,400;33,600;9,430;1,751;-15,851;-9,599;-18,768;-11,523;-3,229;26,552;0,000;263,740;Inf;270,000;270,000;-13,963;3,158;-7,120;22,721
1466,000;3,591;0,832;-35,209;1,832;9,344;4,379;30,659;4,087;-26,646;-2,820;0,000;33,400;33,600;9,282;1,846;-15,849;-9,623;-18,778;-11,547;-3,229;26,552;0,000;263,740;Inf;270,000;270,000;-13,935;3,150;-7,120;22,758
1466,500;3,591;0,832;-35,209;1,832;9,344;4,379;30,659;4,087;-26,646;-2,820;0,000;33,400;33,600;9,282;1,846;-15,874;-9,610;-18,772;-11,548;-3,229;26,552;0,000;263,140;Inf;270,000;270,000;-13,949;3,157;-7,129;22,810
1467,000;3,591;0,832;-35,209;1,832;9,344;4,379;30,659;4,087;-26,646;-2,820;0,000;33,400;33,600;9,282;1,846;-15,875;-9,612;-18,799;-11,547;-3,229;26,552;0,000;263,140;Inf;270,000;270,000;-13,951;3,164;-7,111;22,824
1467,500;3,591;0,832;-35,209;1,832;9,344;4,379;30,659;4,087;-26,646;-2,820;0,000;33,400;33,600;9,282;1,846;-15,859;-9,600;-18,785;-11,518;-3,229;26,552;0,000;263,640;Inf;270,000;270,000;-13,958;3,171;-7,109;22,772
1468,000;3,591;0,832;-35,209;1,832;9,344;4,420;30,688;4,093;-26,615;-2,809;0,000;33,434;33,591;9,282;1,846;-15,841;-9,574;-18,775;-11,508;-3,218;26,559;0,000;263,640;Inf;270,000;270,000;-13,940;3,178;-7,086;22,842
1468,500;3,591;0,832;-35,209;1,832;9,344;4,420;30,688;4,093;-26,615;-2,809;0,000;33,400;33,600;9,282;1,846;-15,840;-9,586;-18,815;-11,532;-3,218;26,559;0,000;264,540;Inf;270,000;270,000;-13,925;3,185;-7,094;22,868
1469,000;3,591;0,832;-35,209;1,832;9,344;4,420;30,688;4,093;-26,615;-2,809;0,000;33,400;33,600;9,282;1,846;-15,900;-9,585;-18,836;-11,534;-3,218;26,559;0,000;264,540;Inf;270,000;270,000;-13,943;3,192;-7,078;22,900
1469,500;2,991;0,748;-34,832;1,878;9,354;4,420;30,688;4,093;-26,615;-2,809;0,000;33,400;33,600;9,317;1,732;-15,900;-9,585;-18,836;-11,534;-3,218;26,559;0,000;263,640;Inf;270,000;270,000;-13,964;3,198;-7,089;22,956
1470,000;2,991;0,748;-34,832;1,878;9,354;4,420;30,688;4,093;-26,615;-2,809;0,000;33,400;33,600;9,317;1,732;-15,859;-9,582;-18,831;-11,517;-3,218;26,559;0,000;263,640;Inf;270,000;270,000;-13,964;3,195;-7,082;22,956
1470,500;2,991;0,748;-34,832;1,878;9,354;4,420;30,688;4,093;-26,615;-2,809;0,000;33,400;33,600;9,317;1,732;-15,873;-9,573;-18,807;-11,502;-3,218;26,559;0,000;263,040;Inf;270,000;270,000;-13,947;3,192;-7,090;22,983
1471,000;2,991;0,748;-34,832;1,878;9,354;4,420;30,688;4,093;-26,615;-2,809;0,000;33,400;33,600;9,317;1,732;-15,866;-9,587;-18,843;-11,513;-3,218;26,559;0,000;263,040;Inf;270,000;270,000;-13,939;3,188;-7,087;22,974
1471,500;2,991;0,748;-34,832;1,878;9,354;4,420;30,688;4,093;-26,615;-2,809;0,000;33,400;33,600;9,317;1,732;-15,922;-9,622;-18,780;-11,552;-3,218;26,559;0,000;263,440;Inf;270,000;270,000;-13,952;3,185;-7,095;22,966
1472,000;2,991;0,748;-34,832;1,878;9,354;4,396;30,694;4,103;-26,583;-2,787;0,000;33,437;33,537;9,317;1,732;-15,877;-9,619;-18,784;-11,533;-3,211;26,569;0,000;263,440;Inf;270,000;270,000;-13,969;3,182;-7,097;22,988
1472,500;2,991;0,748;-34,832;1,878;9,354;4,396;30,694;4,103;-26,583;-2,787;0,000;33,400;33,500;9,317;1,732;-15,846;-9,597;-18,803;-11,535;-3,211;26,569;0,000;263,240;Inf;270,000;270,000;-13,953;3,179;-7,082;23,029
1473,000;2,509;0,710;-33,910;1,834;9,285;4,396;30,694;4,103;-26,583;-2,787;0,000;33,400;33,500;9,389;1,771;-15,830;-9,599;-18,796;-11,517;-3,211;26,569;0,000;263,240;Inf;270,000;270,000;-13,945;3,176;-7,077;23,088
1473,500;2,509;0,710;-33,910;1,834;9,285;4,396;30,694;4,103;-26,583;-2,787;0,000;33,400;33,500;9,389;1,771;-15,919;-9,573;-18,850;-11,539;-3,211;26,569;0,000;263,240;Inf;270,000;270,000;-13,935;3,165;-7,064;23,118
1474,000;2,509;0,710;-33,910;1,834;9,285;4,396;30,694;4,103;-26,583;-2,787;0,000;33,400;33,500;9,389;1,771;-15,925;-9,625;-18,810;-11,582;-3,211;26,569;0,000;263,240;Inf;270,000;270,000;-13,970;3,154;-7,092;23,120
1474,500;2,509;0,710;-33,910;1,834;9,285;4,396;30,694;4,103;-26,583;-2,787;0,000;33,400;33,500;9,389;1,771;-15,915;-9,617;-18,783;-11,577;-3,211;26,569;0,000;263,040;Inf;270,000;270,000;-13,986;3,143;-7,105;23,067
1475,000;2,509;0,710;-33,910;1,834;9,285;4,396;30,694;4,103;-26,583;-2,787;0,000;33,400;33,500;9,389;1,771;-15,883;-9,614;-18,793;-11,542;-3,211;26,569;0,000;263,040;Inf;270,000;270,000;-13,973;3,133;-7,092;23,020
1475,500;2,509;0,710;-33,910;1,834;9,285;4,407;30,689;4,093;-26,552;-2,797;0,000;33,429;33,467;9,389;1,771;-15,846;-9,592;-18,793;-11,504;-3,213;26,558;0,000;262,840;Inf;270,000;270,000;-13,958;3,123;-7,094;22,989
1476,000;2,509;0,710;-33,910;1,834;9,285;4,407;30,689;4,093;-26,552;-2,797;0,000;33,400;33,500;9,389;1,771;-15,863;-9,589;-18,817;-11,518;-3,213;26,558;0,000;262,840;Inf;270,000;270,000;-13,934;3,113;-7,102;22,982
1476,500;3,508;0,870;-34,593;1,840;9,292;4,407;30,689;4,093;-26,552;-2,797;0,000;33,400;33,500;9,473;1,897;-15,900;-9,598;-18,824;-11,552;-3,213;26,558;0,000;263,240;Inf;270,000;270,000;-13,947;3,103;-7,101;22,916
1477,000;3,508;0,870;-34,593;1,840;9,292;4,407;30,689;4,093;-26,552;-2,797;0,000;33,400;33,500;9,473;1,897;-15,895;-9,616;-18,783;-11,568;-3,213;26,558;0,000;263,240;Inf;270,000;270,000;-13,968;3,109;-7,093;22,913
1477,500;3,508;0,870;-34,593;1,840;9,292;4,407;30,689;4,093;-26,552;-2,797;0,000;33,400;33,500;9,473;1,897;-15,904;-9,619;-18,806;-11,567;-3,213;26,558;0,000;263,840;Inf;270,000;270,000;-13,965;3,116;-7,102;22,948
1478,000;3,508;0,870;-34,593;1,840;9,292;4,407;30,689;4,093;-26,552;-2,797;0,000;33,400;33,500;9,473;1,897;-15,885;-9,605;-18,814;-11,537;-3,213;26,558;0,000;263,840;Inf;270,000;270,000;-13,974;3,122;-7,093;23,003
1478,500;3,508;0,870;-34,593;1,840;9,292;4,407;30,689;4,093;-26,552;-2,797;0,000;33,400;33,500;9,473;1,897;-15,850;-9,590;-18,820;-11,506;-3,213;26,558;0,000;264,140;Inf;270,000;270,000;-13,960;3,129;-7,096;23,014
1479,000;3,508;0,870;-34,593;1,840;9,292;4,421;30,697;4,072;-26,517;-2,796;0,000;33,431;33,588;9,473;1,897;-15,862;-9,612;-18,833;-11,534;-3,214;26,569;0,000;264,140;Inf;270,000;270,000;-13,942;3,135;-7,099;23,039
1479,500;3,508;0,870;-34,593;1,840;9,292;4,421;30,697;4,072;-26,517;-2,796;0,000;33,400;33,600;9,473;1,897;-15,915;-9,633;-18,852;-11,584;-3,214;26,569;0,000;263,940;Inf;270,000;270,000;-13,960;3,141;-7,116;23,053
1480,000;3,664;0,855;-35,209;1,807;9,372;4,421;30,697;4,072;-26,517;-2,796;0,000;33,400;33,600;9,296;1,816;-15,934;-9,635;-18,840;-11,570;-3,214;26,569;0,000;263,940;Inf;270,000;270,000;-13,996;3,147;-7,093;23,033
1480,500;3,664;0,855;-35,209;1,807;9,372;4,421;30,697;4,072;-26,517;-2,796;0,000;33,400;33,600;9,296;1,816;-15,910;-9,597;-18,819;-11,544;-3,214;26,569;0,000;263,540;Inf;270,000;270,000;-13,995;3,155;-7,113;23,040
1481,000;3,664;0,855;-35,209;1,807;9,372;4,421;30,697;4,072;-26,517;-2,796;0,000;33,400;33,600;9,296;1,816;-15,843;-9,617;-18,805;-11,534;-3,214;26,569;0,000;263,540;Inf;270,000;270,000;-13,968;3,164;-7,109;23,079
1481,500;3,664;0,855;-35,209;1,807;9,372;4,420;30,707;4,106;-26,471;-2,801;0,000;33,400;33,400;9,296;1,816;-15,916;-9,599;-18,797;-11,562;-3,230;26,567;0,000;263,340;Inf;270,000;270,000;-13,968;3,188;-7,100;23,120
1482,000;3,664;0,855;-35,209;1,807;9,372;4,420;30,707;4,106;-26,471;-2,801;0,000;33,400;33,400;9,296;1,816;-15,919;-9,619;-18,794;-11,539;-3,230;26,567;0,000;263,340;Inf;270,000;270,000;-13,968;3,196;-7,127;23,134
1482,500;3,664;0,855;-35,209;1,807;9,372;4,420;30,707;4,106;-26,471;-2,801;0,000;33,400;33,400;9,296;1,816;-15,858;-9,596;-18,807;-11,509;-3,230;26,567;0,000;263,340;Inf;270,000;270,000;-13,968;3,204;-7,099;23,188
1483,000;2,659;0,649;-35,021;1,838;9,398;4,420;30,707;4,106;-26,471;-2,801;0,000;33,400;33,400;9,370;1,785;-15,858;-9,596;-18,807;-11,509;-3,230;26,567;0,000;-3,660;Inf;270,000;270,000;-13,942;3,195;-7,125;23,175
1483,500;2,659;0,649;-35,021;1,838;9,398;4,420;30,707;4,106;-26,471;-2,801;0,000;33,400;33,400;9,370;1,785;-15,812;-9,568;-18,815;-11,498;-3,230;26,567;0,000;-3,660;-Inf;270,000;270,000;-13,942;3,195;-7,063;23,141
1484,000;2,659;0,649;-35,021;1,838;9,398;4,420;30,707;4,106;-26,471;-2,801;0,000;33,400;33,400;9,370;1,785;-15,869;-9,583;-18,817;-11,512;-3,230;26,567;0,000;-3,660;-Inf;270,000;270,000;-13,923;3,186;-7,091;23,148
1484,500;2,659;0,649;-35,021;1,838;9,398;4,420;30,707;4,106;-26,471;-2,801;0,000;33,400;33,400;9,370;1,785;-15,880;-9,604;-18,803;-11,544;-3,230;26,567;0,000;263,340;Inf;270,000;270,000;-13,945;3,177;-7,100;23,166
1485,000;2,659;0,649;-35,021;1,838;9,398;4,426;30,706;4,097;-26,444;-2,801;0,000;33,412;33,453;9,370;1,785;-15,880;-9,581;-18,786;-11,528;-3,228;26,557;0,000;263,340;Inf;270,000;270,000;-13,958;3,169;-7,076;23,156
1485,500;2,659;0,649;-35,021;1,838;9,398;4,426;30,706;4,097;-26,444;-2,801;0,000;33,400;33,500;9,370;1,785;-15,843;-9,584;-18,814;-11,502;-3,228;26,557;0,000;261,440;Inf;270,000;270,000;-13,944;3,160;-7,088;23,132
1486,000;2,659;0,649;-35,021;1,838;9,398;4,426;30,706;4,097;-26,444;-2,801;0,000;33,400;33,500;9,370;1,785;-15,879;-9,575;-18,786;-11,521;-3,228;26,557;0,000;261,440;Inf;270,000;270,000;-13,936;3,152;-7,078;23,138
1486,500;3,403;0,779;-35,209;1,853;9,375;4,426;30,706;4,097;-26,444;-2,801;0,000;33,400;33,500;9,303;1,881;-15,851;-9,587;-18,787;-11,526;-3,228;26,557;0,000;263,040;Inf;270,000;270,000;-13,940;3,144;-7,092;23,160
1487,000;3,403;0,779;-35,209;1,853;9,375;4,426;30,706;4,097;-26,444;-2,801;0,000;33,400;33,500;9,303;1,881;-15,858;-9,585;-18,804;-11,526;-3,228;26,557;0,000;263,040;Inf;270,000;270,000;-13,938;3,152;-7,079;23,160
1487,500;3,403;0,779;-35,209;1,853;9,375;4,426;30,706;4,097;-26,444;-2,801;0,000;33,400;33,500;9,303;1,881;-15,870;-9,582;-18,762;-11,531;-3,228;26,557;0,000;261,740;Inf;270,000;270,000;-13,943;3,152;-7,080;23,173
1488,000;3,403;0,779;-35,209;1,853;9,375;4,426;30,706;4,097;-26,444;-2,801;0,000;33,400;33,500;9,303;1,881;-15,871;-9,616;-18,756;-11,545;-3,228;26,557;0,000;261,740;Inf;270,000;270,000;-13,936;3,157;-7,085;23,202
1488,500;3,403;0,779;-35,209;1,853;9,375;4,440;30,714;4,082;-26,419;-2,791;0,000;33,406;33,475;9,303;1,881;-15,868;-9,590;-18,741;-11,532;-3,221;26,564;0,000;263,440;Inf;270,000;270,000;-13,947;3,161;-7,092;23,224
1489,000;3,403;0,779;-35,209;1,853;9,375;4,440;30,714;4,082;-26,419;-2,791;0,000;33,400;33,500;9,303;1,881;-15,862;-9,569;-18,731;-11,519;-3,221;26,564;0,000;263,440;Inf;270,000;270,000;-13,933;3,165;-7,092;23,239
1489,500;3,403;0,779;-35,209;1,853;9,375;4,440;30,714;4,082;-26,419;-2,791;0,000;33,400;33,500;9,303;1,881;-15,813;-9,588;-18,753;-11,521;-3,221;26,564;0,000;263,140;Inf;270,000;270,000;-13,920;3,168;-7,085;23,251
1490,000;3,214;0,755;-35,209;1,842;9,429;4,440;30,714;4,082;-26,419;-2,791;0,000;33,400;33,500;9,295;1,868;-15,857;-9,559;-18,726;-11,524;-3,221;26,564;0,000;263,140;Inf;270,000;270,000;-13,919;3,172;-7,090;23,280
1490,500;3,214;0,755;-35,209;1,842;9,429;4,440;30,714;4,082;-26,419;-2,791;0,000;33,400;33,500;9,295;1,868;-15,822;-9,583;-18,720;-11,541;-3,221;26,564;0,000;263,240;Inf;270,000;270,000;-13,917;3,173;-7,087;23,260
1491,000;3,214;0,755;-35,209;1,842;9,429;4,440;30,714;4,082;-26,419;-2,791;0,000;33,400;33,500;9,295;1,868;-15,859;-9,574;-18,742;-11,534;-3,221;26,564;0,000;263,240;Inf;270,000;270,000;-13,916;3,174;-7,099;23,268
1491,500;3,214;0,755;-35,209;1,842;9,429;4,440;30,714;4,082;-26,419;-2,791;0,000;33,400;33,500;9,295;1,868;-15,838;-9,555;-18,752;-11,495;-3,221;26,564;0,000;263,240;Inf;270,000;270,000;-13,927;3,174;-7,070;23,267
1492,000;3,214;0,755;-35,209;1,842;9,429;4,392;30,711;4,100;-26,375;-2,805;0,000;33,410;33,391;9,295;1,868;-15,815;-9,552;-18,777;-11,479;-3,223;26,554;0,000;263,240;Inf;270,000;270,000;-13,910;3,175;-7,069;23,290
1492,500;3,214;0,755;-35,209;1,842;9,429;4,392;30,711;4,100;-26,375;-2,805;0,000;33,400;33,400;9,295;1,868;-15,879;-9,555;-18,786;-11,511;-3,223;26,554;0,000;263,140;Inf;270,000;270,000;-13,906;3,176;-7,055;23,303
1493,000;3,214;0,755;-35,209;1,842;9,429;4,392;30,711;4,100;-26,375;-2,805;0,000;33,400;33,400;9,295;1,868;-15,861;-9,592;-18,761;-11,520;-3,223;26,554;0,000;263,140;Inf;270,000;270,000;-13,933;3,176;-7,094;23,280
1493,500;2,535;0,682;-34,168;1,892;9,301;4,392;30,711;4,100;-26,375;-2,805;0,000;33,400;33,400;9,342;1,703;-15,838;-9,571;-18,735;-11,541;-3,223;26,554;0,000;263,340;Inf;270,000;270,000;-13,934;3,177;-7,065;23,281
1494,000;2,535;0,682;-34,168;1,892;9,301;4,392;30,711;4,100;-26,375;-2,805;0,000;33,400;33,400;9,342;1,703;-15,857;-9,568;-18,741;-11,477;-3,223;26,554;0,000;263,340;Inf;270,000;270,000;-13,921;3,166;-7,062;23,250
1494,500;2,535;0,682;-34,168;1,892;9,301;4,392;30,711;4,100;-26,375;-2,805;0,000;33,400;33,400;9,342;1,703;-15,859;-9,560;-18,755;-11,505;-3,223;26,554;0,000;263,340;Inf;270,000;270,000;-13,911;3,146;-7,062;23,280
1495,000;2,535;0,682;-34,168;1,892;9,301;4,392;30,711;4,100;-26,375;-2,805;0,000;33,400;33,400;9,342;1,703;-15,859;-9,560;-18,755;-11,505;-3,223;26,554;0,000;262,140;Inf;270,000;270,000;-13,911;3,146;-7,062;23,280
1495,500;2,535;0,682;-34,168;1,892;9,301;4,390;30,717;4,082;-26,324;-2,814;0,000;33,398;33,464;9,342;1,703;-15,866;-9,555;-18,753;-11,524;-3,241;26,548;0,000;262,140;Inf;270,000;270,000;-13,920;3,136;-7,060;23,308
1496,000;2,535;0,682;-34,168;1,892;9,301;4,390;30,717;4,082;-26,324;-2,814;0,000;33,400;33,500;9,342;1,703;-15,866;-9,555;-18,753;-11,524;-3,241;26,548;0,000;263,340;Inf;270,000;270,000;-13,924;3,126;-7,059;23,324
1496,500;2,535;0,682;-34,168;1,892;9,301;4,390;30,717;4,082;-26,324;-2,814;0,000;33,400;33,500;9,342;1,703;-15,885;-9,556;-18,767;-11,515;-3,241;26,548;0,000;263,340;Inf;270,000;270,000;-13,924;3,116;-7,062;23,324
1497,000;3,337;0,847;-34,289;1,822;9,248;4,390;30,717;4,082;-26,324;-2,814;0,000;33,400;33,500;9,486;1,862;-15,828;-9,556;-18,734;-11,514;-3,241;26,548;0,000;263,240;Inf;270,000;270,000;-13,931;3,107;-7,061;23,355
1497,500;3,337;0,847;-34,289;1,822;9,248;4,390;30,717;4,082;-26,324;-2,814;0,000;33,400;33,500;9,486;1,862;-15,832;-9,570;-18,726;-11,500;-3,241;26,548;0,000;263,240;Inf;270,000;270,000;-13,908;3,111;-7,058;23,375
1498,000;3,337;0,847;-34,289;1,822;9,248;4,390;30,717;4,082;-26,324;-2,814;0,000;33,400;33,500;9,486;1,862;-15,841;-9,566;-18,722;-11,522;-3,241;26,548;0,000;263,040;Inf;270,000;270,000;-13,907;3,114;-7,056;23,418
1498,500;3,337;0,847;-34,289;1,822;9,248;4,390;30,717;4,082;-26,324;-2,814;0,000;33,400;33,500;9,486;1,862;-15,820;-9,595;-18,710;-11,538;-3,241;26,548;0,000;263,040;Inf;270,000;270,000;-13,913;3,118;-7,087;23,416
1499,000;3,337;0,847;-34,289;1,822;9,248;4,390;30,715;4,109;-26,278;-2,813;0,000;33,409;33,443;9,486;1,862;-15,834;-9,579;-18,679;-11,512;-3,233;26,547;0,000;263,640;Inf;270,000;270,000;-13,916;3,121;-7,069;23,419
1499,500;3,337;0,847;-34,289;1,822;9,248;4,390;30,715;4,109;-26,278;-2,813;0,000;33,400;33,400;9,486;1,862;-15,859;-9,562;-18,682;-11,500;-3,233;26,547;0,000;263,640;Inf;270,000;270,000;-13,901;3,125;-7,066;23,415
1500,000;3,885;0,910;-35,209;1,794;9,330;4,390;30,715;4,109;-26,278;-2,813;0,000;33,400;33,400;9,289;1,796;-15,837;-9,569;-18,725;-11,502;-3,233;26,547;0,000;264,140;Inf;270,000;270,000;-13,901;3,128;-7,051;23,410
1500,500;3,885;0,910;-35,209;1,794;9,330;4,390;30,715;4,109;-26,278;-2,813;0,000;33,400;33,400;9,289;1,796;-15,860;-9,555;-18,718;-11,476;-3,233;26,547;0,000;264,140;Inf;270,000;270,000;-13,908;3,141;-7,054;23,386
1501,000;3,885;0,910;-35,209;1,794;9,330;4,390;30,715;4,109;-26,278;-2,813;0,000;33,400;33,400;9,289;1,796;-15,813;-9,539;-18,695;-11,462;-3,233;26,547;0,000;264,140;Inf;270,000;270,000;-13,902;3,153;-7,044;23,374
1501,500;3,885;0,910;-35,209;1,794;9,330;4,390;30,715;4,109;-26,278;-2,813;0,000;33,400;33,400;9,289;1,796;-15,780;-9,527;-18,669;-11,494;-3,233;26,547;0,000;264,140;Inf;270,000;270,000;-13,877;3,165;-7,054;23,358
1502,000;3,885;0,910;-35,209;1,794;9,330;4,421;30,720;4,117;-26,227;-2,804;0,000;33,414;33,431;9,289;1,796;-15,832;-9,550;-18,681;-11,493;-3,229;26,542;0,000;263,840;Inf;270,000;270,000;-13,867;3,177;-7,054;23,336
1502,500;3,885;0,910;-35,209;1,794;9,330;4,421;30,720;4,117;-26,227;-2,804;0,000;33,400;33,400;9,289;1,796;-15,815;-9,551;-18,667;-11,472;-3,229;26,542;0,000;263,840;Inf;270,000;270,000;-13,889;3,189;-7,034;23,328
1503,000;3,885;0,910;-35,209;1,794;9,330;4,421;30,720;4,117;-26,227;-2,804;0,000;33,400;33,400;9,289;1,796;-15,795;-9,505;-18,634;-11,443;-3,229;26,542;0,000;263,740;Inf;270,000;270,000;-13,876;3,200;-7,035;23,289
1503,500;3,020;0,746;-34,888;1,856;9,384;4,421;30,720;4,117;-26,227;-2,804;0,000;33,400;33,400;9,367;1,766;-15,730;-9,500;-18,640;-11,417;-3,229;26,542;0,000;263,740;Inf;270,000;270,000;-13,844;3,211;-7,037;23,330
1504,000;3,020;0,746;-34,888;1,856;9,384;4,421;30,720;4,117;-26,227;-2,804;0,000;33,400;33,400;9,367;1,766;-15,802;-9,504;-18,632;-11,413;-3,229;26,542;0,000;264,140;Inf;270,000;270,000;-13,822;3,208;-7,015;23,356
1504,500;3,020;0,746;-34,888;1,856;9,384;4,421;30,720;4,117;-26,227;-2,804;0,000;33,400;33,400;9,367;1,766;-15,773;-9,509;-18,631;-11,442;-3,229;26,542;0,000;264,140;Inf;270,000;270,000;-13,838;3,205;-7,023;23,376
1505,000;3,020;0,746;-34,888;1,856;9,384;4,421;30,720;4,117;-26,227;-2,804;0,000;33,400;33,400;9,367;1,766;-15,748;-9,498;-18,673;-11,426;-3,229;26,542;0,000;263,740;Inf;270,000;270,000;-13,838;3,202;-7,016;23,403
1505,500;3,020;0,746;-34,888;1,856;9,384;4,430;30,747;4,101;-26,188;-2,819;0,000;33,405;33,379;9,367;1,766;-15,732;-9,477;-18,644;-11,389;-3,230;26,538;0,000;263,740;Inf;270,000;270,000;-13,836;3,199;-7,009;23,389
1506,000;3,020;0,746;-34,888;1,856;9,384;4,430;30,747;4,101;-26,188;-2,819;0,000;33,400;33,400;9,367;1,766;-15,742;-9,462;-18,626;-11,384;-3,230;26,538;0,000;264,140;Inf;270,000;270,000;-13,810;3,196;-7,003;23,350
1506,500;3,020;0,746;-34,888;1,856;9,384;4,430;30,747;4,101;-26,188;-2,819;0,000;33,400;33,400;9,367;1,766;-15,721;-9,459;-18,656;-11,392;-3,230;26,538;0,000;264,140;Inf;270,000;270,000;-13,803;3,193;-6,999;23,296
1507,000;2,806;0,777;-33,848;1,898;9,277;4,430;30,747;4,101;-26,188;-2,819;0,000;33,400;33,400;9,419;1,728;-15,788;-9,488;-18,705;-11,430;-3,230;26,538;0,000;263,440;Inf;270,000;270,000;-13,807;3,190;-6,969;23,287
1507,500;2,806;0,777;-33,848;1,898;9,277;4,430;30,747;4,101;-26,188;-2,819;0,000;33,400;33,400;9,419;1,728;-15,782;-9,490;-18,716;-11,423;-3,230;26,538;0,000;263,440;Inf;270,000;270,000;-13,853;3,184;-6,989;23,237
1508,000;2,806;0,777;-33,848;1,898;9,277;4,430;30,747;4,101;-26,188;-2,819;0,000;33,400;33,400;9,419;1,728;-15,743;-9,486;-18,694;-11,403;-3,230;26,538;0,000;263,240;Inf;270,000;270,000;-13,853;3,178;-7,007;23,217
1508,500;2,806;0,777;-33,848;1,898;9,277;4,430;30,747;4,101;-26,188;-2,819;0,000;33,400;33,400;9,419;1,728;-15,732;-9,452;-18,677;-11,379;-3,230;26,538;0,000;263,240;Inf;270,000;270,000;-13,831;3,172;-6,985;23,210
1509,000;2,806;0,777;-33,848;1,898;9,277;4,398;30,767;4,107;-26,153;-2,807;0,000;33,422;33,420;9,419;1,728;-15,752;-9,469;-18,706;-11,406;-3,220;26,541;0,000;263,340;Inf;270,000;270,000;-13,810;3,166;-6,980;23,242
1509,500;2,806;0,777;-33,848;1,898;9,277;4,398;30,767;4,107;-26,153;-2,807;0,000;33,400;33,400;9,419;1,728;-15,799;-9,494;-18,762;-11,429;-3,220;26,541;0,000;263,340;Inf;270,000;270,000;-13,833;3,160;-6,986;23,215
1510,000;2,806;0,777;-33,848;1,898;9,277;4,398;30,767;4,107;-26,153;-2,807;0,000;33,400;33,400;9,419;1,728;-15,859;-9,501;-18,768;-11,447;-3,220;26,541;0,000;263,740;Inf;270,000;270,000;-13,871;3,154;-6,996;23,131
1510,500;3,328;0,789;-35,209;1,798;9,408;4,398;30,767;4,107;-26,153;-2,807;0,000;33,400;33,400;9,284;1,919;-15,820;-9,497;-18,736;-11,451;-3,220;26,541;0,000;263,740;Inf;270,000;270,000;-13,894;3,148;-6,998;23,068
1511,000;3,328;0,789;-35,209;1,798;9,408;4,398;30,767;4,107;-26,153;-2,807;0,000;33,400;33,400;9,284;1,919;-15,769;-9,497;-18,727;-11,418;-3,220;26,541;0,000;263,540;Inf;270,000;270,000;-13,876;3,151;-6,990;23,009
1511,500;3,328;0,789;-35,209;1,798;9,408;4,398;30,767;4,107;-26,153;-2,807;0,000;33,400;33,400;9,284;1,919;-15,778;-9,477;-18,695;-11,409;-3,220;26,541;0,000;263,540;Inf;270,000;270,000;-13,853;3,154;-6,978;22,952
1512,000;3,328;0,789;-35,209;1,798;9,408;4,398;30,767;4,107;-26,153;-2,807;0,000;33,400;33,400;9,284;1,919;-15,782;-9,488;-18,703;-11,436;-3,220;26,541;0,000;263,540;Inf;270,000;270,000;-13,840;3,157;-7,003;22,922
1512,500;3,328;0,789;-35,209;1,798;9,408;4,391;30,774;4,108;-26,127;-2,808;0,000;33,423;33,471;9,284;1,919;-15,796;-9,518;-18,679;-11,445;-3,227;26,539;0,000;263,540;Inf;270,000;270,000;-13,852;3,160;-7,009;22,901
1513,000;3,328;0,789;-35,209;1,798;9,408;4,391;30,774;4,108;-26,127;-2,808;0,000;33,400;33,500;9,284;1,919;-15,793;-9,482;-18,648;-11,443;-3,227;26,539;0,000;263,540;Inf;270,000;270,000;-13,860;3,163;-6,991;22,934
1513,500;3,048;0,726;-35,209;1,792;9,388;4,391;30,774;4,108;-26,127;-2,808;0,000;33,400;33,500;9,241;1,940;-15,761;-9,484;-18,669;-11,415;-3,227;26,539;0,000;263,540;Inf;270,000;270,000;-13,841;3,165;-7,002;22,939
1514,000;3,048;0,726;-35,209;1,792;9,388;4,391;30,774;4,108;-26,127;-2,808;0,000;33,400;33,500;9,241;1,940;-15,741;-9,475;-18,684;-11,395;-3,227;26,539;0,000;262,840;Inf;270,000;270,000;-13,832;3,163;-6,993;22,942
1514,500;3,048;0,726;-35,209;1,792;9,388;4,391;30,774;4,108;-26,127;-2,808;0,000;33,400;33,500;9,241;1,940;-15,819;-9,492;-18,721;-11,435;-3,227;26,539;0,000;262,840;Inf;270,000;270,000;-13,824;3,161;-7,006;22,913
1515,000;3,048;0,726;-35,209;1,792;9,388;4,391;30,774;4,108;-26,127;-2,808;0,000;33,400;33,500;9,241;1,940;-15,815;-9,513;-18,753;-11,475;-3,227;26,539;0,000;262,840;Inf;270,000;270,000;-13,867;3,160;-7,005;22,931
1515,500;3,048;0,726;-35,209;1,792;9,388;4,391;30,774;4,108;-26,127;-2,808;0,000;33,400;33,500;9,241;1,940;-15,771;-9,514;-18,645;-11,424;-3,227;26,539;0,000;262,840;Inf;270,000;270,000;-13,889;3,158;-6,995;22,972
1516,000;3,048;0,726;-35,209;1,792;9,388;4,392;30,758;4,129;-26,097;-2,795;0,000;33,431;33,500;9,241;1,940;-15,714;-9,491;-18,632;-11,410;-3,218;26,532;0,000;263,540;Inf;270,000;270,000;-13,839;3,156;-7,006;22,941
1516,500;3,048;0,726;-35,209;1,792;9,388;4,392;30,758;4,129;-26,097;-2,795;0,000;33,400;33,500;9,241;1,940;-15,737;-9,477;-18,625;-11,378;-3,218;26,532;0,000;263,540;Inf;270,000;270,000;-13,812;3,154;-7,007;22,964
1517,000;3,156;0,770;-34,624;1,865;9,325;4,392;30,758;4,129;-26,097;-2,795;0,000;33,400;33,500;9,361;1,692;-15,762;-9,475;-18,622;-11,420;-3,218;26,532;0,000;263,440;Inf;270,000;270,000;-13,805;3,152;-7,004;22,963
1517,500;3,156;0,770;-34,624;1,865;9,325;4,392;30,758;4,129;-26,097;-2,795;0,000;33,400;33,500;9,361;1,692;-15,761;-9,493;-18,586;-11,427;-3,218;26,532;0,000;263,440;Inf;270,000;270,000;-13,820;3,153;-7,000;23,003
1518,000;3,156;0,770;-34,624;1,865;9,325;4,392;30,758;4,129;-26,097;-2,795;0,000;33,400;33,500;9,361;1,692;-15,788;-9,477;-18,606;-11,429;-3,218;26,532;0,000;262,740;Inf;270,000;270,000;-13,817;3,153;-7,001;23,037
1518,500;3,156;0,770;-34,624;1,865;9,325;4,392;30,758;4,129;-26,097;-2,795;0,000;33,400;33,500;9,361;1,692;-15,736;-9,491;-18,604;-11,408;-3,218;26,532;0,000;263,640;Inf;270,000;270,000;-13,810;3,153;-7,000;23,047
1519,000;3,156;0,770;-34,624;1,865;9,325;4,402;30,781;4,103;-26,042;-2,783;0,000;33,400;33,500;9,361;1,692;-15,690;-9,478;-18,491;-11,407;-3,227;26,529;0,000;263,040;Inf;270,000;270,000;-13,784;3,153;-6,995;23,155
1519,500;3,156;0,770;-34,624;1,865;9,325;4,402;30,781;4,103;-26,042;-2,783;0,000;33,400;33,500;9,361;1,692;-15,735;-9,456;-18,541;-11,393;-3,227;26,529;0,000;263,040;Inf;270,000;270,000;-13,766;3,153;-6,962;23,167
1520,000;3,086;0,852;-33,705;1,900;9,245;4,402;30,781;4,103;-26,042;-2,783;0,000;33,400;33,500;9,422;1,708;-15,735;-9,456;-18,541;-11,393;-3,227;26,529;0,000;263,040;Inf;270,000;270,000;-13,766;3,153;-6,966;23,159
1520,500;3,086;0,852;-33,705;1,900;9,245;4,402;30,781;4,103;-26,042;-2,783;0,000;33,400;33,500;9,422;1,708;-15,706;-9,454;-18,530;-11,393;-3,227;26,529;0,000;263,040;Inf;270,000;270,000;-13,781;3,151;-6,972;23,151
1521,000;3,086;0,852;-33,705;1,900;9,245;4,402;30,781;4,103;-26,042;-2,783;0,000;33,400;33,500;9,422;1,708;-15,725;-9,460;-18,556;-11,358;-3,227;26,529;0,000;263,040;Inf;270,000;270,000;-13,771;3,151;-6,970;23,103
1521,500;3,086;0,852;-33,705;1,900;9,245;4,402;30,781;4,103;-26,042;-2,783;0,000;33,400;33,500;9,422;1,708;-15,706;-9,439;-18,575;-11,365;-3,227;26,529;0,000;263,240;Inf;270,000;270,000;-13,772;3,149;-6,943;23,073
1522,000;3,086;0,852;-33,705;1,900;9,245;4,378;30,791;4,121;-25,994;-2,807;0,000;33,400;33,500;9,422;1,708;-15,673;-9,411;-18,531;-11,358;-3,232;26,523;0,000;263,640;Inf;270,000;270,000;-13,769;3,148;-6,947;23,028
1522,500;3,086;0,852;-33,705;1,900;9,245;4,378;30,791;4,121;-25,994;-2,807;0,000;33,400;33,500;9,422;1,708;-15,698;-9,402;-18,514;-11,331;-3,232;26,523;0,000;263,540;Inf;270,000;270,000;-13,736;3,146;-6,945;22,961
1523,000;3,086;0,852;-33,705;1,900;9,245;4,378;30,791;4,121;-25,994;-2,807;0,000;33,400;33,500;9,422;1,708;-15,648;-9,393;-18,531;-11,302;-3,232;26,523;0,000;263,540;Inf;270,000;270,000;-13,736;3,146;-6,956;22,846
1523,500;2,412;0,671;-33,171;1,831;9,324;4,378;30,791;4,121;-25,994;-2,807;0,000;33,400;33,500;9,435;1,737;-15,622;-9,367;-18,524;-11,272;-3,232;26,523;0,000;263,540;Inf;270,000;270,000;-13,696;3,133;-6,911;22,773
1524,000;2,412;0,671;-33,171;1,831;9,324;4,378;30,791;4,121;-25,994;-2,807;0,000;33,400;33,500;9,435;1,737;-15,630;-9,378;-18,578;-11,289;-3,232;26,523;0,000;263,540;Inf;270,000;270,000;-13,696;3,133;-6,914;22,703
1524,500;2,412;0,671;-33,171;1,831;9,324;4,378;30,791;4,121;-25,994;-2,807;0,000;33,400;33,500;9,435;1,737;-15,718;-9,401;-18,581;-11,334;-3,232;26,523;0,000;263,540;Inf;270,000;270,000;-13,719;3,121;-6,912;22,674
1525,000;2,412;0,671;-33,171;1,831;9,324;4,378;30,791;4,121;-25,994;-2,807;0,000;33,400;33,500;9,435;1,737;-15,651;-9,412;-18,534;-11,347;-3,232;26,523;0,000;263,640;Inf;270,000;270,000;-13,758;3,109;-6,919;22,735
1525,500;2,412;0,671;-33,171;1,831;9,324;4,407;30,808;4,105;-25,951;-2,821;0,000;33,454;33,615;9,435;1,737;-15,706;-9,406;-18,529;-11,314;-3,231;26,524;0,000;263,640;Inf;270,000;270,000;-13,736;3,098;-6,910;22,765
1526,000;2,412;0,671;-33,171;1,831;9,324;4,407;30,808;4,105;-25,951;-2,821;0,000;33,500;33,600;9,435;1,737;-15,643;-9,371;-18,504;-11,296;-3,231;26,524;0,000;263,440;Inf;270,000;270,000;-13,739;3,086;-6,901;22,809
1526,500;2,412;0,671;-33,171;1,831;9,324;4,407;30,808;4,105;-25,951;-2,821;0,000;33,500;33,600;9,435;1,737;-15,613;-9,375;-18,523;-11,295;-3,231;26,524;0,000;263,440;Inf;270,000;270,000;-13,704;3,075;-6,903;22,847
1527,000;3,436;0,823;-35,209;1,850;9,397;4,407;30,808;4,105;-25,951;-2,821;0,000;33,500;33,600;9,240;1,801;-15,667;-9,392;-18,557;-11,323;-3,231;26,524;0,000;263,640;Inf;270,000;270,000;-13,701;3,064;-6,904;22,854
1527,500;3,436;0,823;-35,209;1,850;9,397;4,407;30,808;4,105;-25,951;-2,821;0,000;33,500;33,600;9,240;1,801;-15,710;-9,417;-18,569;-11,360;-3,231;26,524;0,000;263,640;Inf;270,000;270,000;-13,735;3,071;-6,908;22,840
1528,000;3,436;0,823;-35,209;1,850;9,397;4,407;30,808;4,105;-25,951;-2,821;0,000;33,500;33,600;9,240;1,801;-15,672;-9,415;-18,541;-11,350;-3,231;26,524;0,000;262,740;Inf;270,000;270,000;-13,764;3,077;-6,908;22,839
1528,500;3,436;0,823;-35,209;1,850;9,397;4,407;30,808;4,105;-25,951;-2,821;0,000;33,500;33,600;9,240;1,801;-15,705;-9,389;-18,536;-11,343;-3,231;26,524;0,000;262,740;Inf;270,000;270,000;-13,744;3,082;-6,912;22,834
1529,000;3,436;0,823;-35,209;1,850;9,397;4,396;30,813;4,106;-25,926;-2,797;0,000;33,471;33,636;9,240;1,801;-15,647;-9,388;-18,541;-11,320;-3,230;26,521;0,000;262,640;Inf;270,000;270,000;-13,744;3,088;-6,884;22,879
1529,500;3,436;0,823;-35,209;1,850;9,397;4,396;30,813;4,106;-25,926;-2,797;0,000;33,500;33,600;9,240;1,801;-15,663;-9,393;-18,548;-11,307;-3,230;26,521;0,000;262,640;Inf;270,000;270,000;-13,724;3,094;-6,907;22,960
1530,000;3,436;0,823;-35,209;1,850;9,397;4,396;30,813;4,106;-25,926;-2,797;0,000;33,500;33,600;9,240;1,801;-15,646;-9,373;-18,546;-11,343;-3,230;26,521;0,000;262,640;Inf;270,000;270,000;-13,728;3,100;-6,901;23,006
1530,500;2,852;0,739;-33,674;1,820;9,339;4,396;30,813;4,106;-25,926;-2,797;0,000;33,500;33,600;9,495;1,742;-15,679;-9,403;-18,539;-11,322;-3,230;26,521;0,000;262,640;Inf;270,000;270,000;-13,727;3,105;-6,884;23,025
1531,000;2,852;0,739;-33,674;1,820;9,339;4,396;30,813;4,106;-25,926;-2,797;0,000;33,500;33,600;9,495;1,742;-15,699;-9,380;-18,524;-11,322;-3,230;26,521;0,000;262,040;Inf;270,000;270,000;-13,736;3,097;-6,902;23,056
1531,500;2,852;0,739;-33,674;1,820;9,339;4,396;30,813;4,106;-25,926;-2,797;0,000;33,500;33,600;9,495;1,742;-15,654;-9,390;-18,490;-11,311;-3,230;26,521;0,000;262,040;Inf;270,000;270,000;-13,731;3,097;-6,908;23,096
1532,000;2,852;0,739;-33,674;1,820;9,339;4,396;30,813;4,106;-25,926;-2,797;0,000;33,500;33,600;9,495;1,742;-15,671;-9,368;-18,501;-11,293;-3,230;26,521;0,000;263,340;Inf;270,000;270,000;-13,711;3,093;-6,900;23,137
1532,500;2,852;0,739;-33,674;1,820;9,339;4,379;30,833;4,119;-25,878;-2,817;0,000;33,485;33,624;9,495;1,742;-15,618;-9,365;-18,551;-11,293;-3,236;26,520;0,000;263,340;Inf;270,000;270,000;-13,708;3,089;-6,887;23,207
1533,000;2,852;0,739;-33,674;1,820;9,339;4,379;30,833;4,119;-25,878;-2,817;0,000;33,500;33,600;9,495;1,742;-15,638;-9,358;-18,542;-11,283;-3,236;26,520;0,000;263,140;Inf;270,000;270,000;-13,707;3,085;-6,900;23,228
1533,500;2,852;0,739;-33,674;1,820;9,339;4,379;30,833;4,119;-25,878;-2,817;0,000;33,500;33,600;9,495;1,742;-15,610;-9,384;-18,487;-11,321;-3,236;26,520;0,000;263,140;Inf;270,000;270,000;-13,701;3,077;-6,878;23,262
1534,000;2,852;0,739;-33,674;1,820;9,339;4,379;30,833;4,119;-25,878;-2,817;0,000;33,500;33,600;9,495;1,742;-15,648;-9,389;-18,472;-11,327;-3,236;26,520;0,000;263,140;Inf;270,000;270,000;-13,701;3,074;-6,885;23,296
1534,500;3,200;0,790;-34,576;1,862;9,324;4,379;30,833;4,119;-25,878;-2,817;0,000;33,500;33,600;9,356;1,697;-15,648;-9,389;-18,472;-11,327;-3,236;26,520;0,000;263,140;Inf;270,000;270,000;-13,701;3,074;-6,895;23,271
1535,000;3,200;0,790;-34,576;1,862;9,324;4,379;30,833;4,119;-25,878;-2,817;0,000;33,500;33,600;9,356;1,697;-15,623;-9,361;-18,523;-11,306;-3,236;26,520;0,000;263,240;Inf;270,000;270,000;-13,708;3,078;-6,874;23,309
1535,500;3,200;0,790;-34,576;1,862;9,324;4,379;30,833;4,119;-25,878;-2,817;0,000;33,500;33,600;9,356;1,697;-15,623;-9,361;-18,523;-11,306;-3,236;26,520;0,000;263,240;Inf;270,000;270,000;-13,708;3,078;-6,874;23,309
1536,000;3,200;0,790;-34,576;1,862;9,324;4,379;30,833;4,119;-25,878;-2,817;0,000;33,500;33,600;9,356;1,697;-15,659;-9,364;-18,521;-11,317;-3,236;26,520;0,000;263,240;Inf;270,000;270,000;-13,703;3,080;-6,867;23,300
1536,500;3,200;0,790;-34,576;1,862;9,324;4,379;30,833;4,119;-25,878;-2,817;0,000;33,500;33,600;9,356;1,697;-15,638;-9,392;-18,474;-11,339;-3,236;26,520;0,000;263,240;Inf;270,000;270,000;-13,716;3,082;-6,881;23,288
1537,000;3,200;0,790;-34,576;1,862;9,324;4,365;30,831;4,142;-25,830;-2,820;0,000;33,490;33,653;9,356;1,697;-15,615;-9,365;-18,414;-11,308;-3,242;26,515;0,000;263,840;Inf;270,000;270,000;-13,711;3,084;-6,887;23,291
1537,500;3,200;0,790;-34,576;1,862;9,324;4,365;30,831;4,142;-25,830;-2,820;0,000;33,500;33,700;9,356;1,697;-15,615;-9,365;-18,414;-11,308;-3,242;26,515;0,000;263,840;Inf;270,000;270,000;-13,675;3,086;-6,887;23,291
1538,000;3,121;0,853;-33,488;1,865;9,237;4,365;30,831;4,142;-25,830;-2,820;0,000;33,500;33,700;9,422;1,734;-15,603;-9,335;-18,454;-11,259;-3,242;26,515;0,000;263,640;Inf;270,000;270,000;-13,675;3,088;-6,861;23,343
1538,500;3,121;0,853;-33,488;1,865;9,237;4,365;30,831;4,142;-25,830;-2,820;0,000;33,500;33,700;9,422;1,734;-15,636;-9,360;-18,496;-11,286;-3,242;26,515;0,000;263,640;Inf;270,000;270,000;-13,663;3,088;-6,876;23,344
1539,000;3,121;0,853;-33,488;1,865;9,237;4,365;30,831;4,142;-25,830;-2,820;0,000;33,500;33,700;9,422;1,734;-15,665;-9,347;-18,492;-11,303;-3,242;26,515;0,000;263,440;Inf;270,000;270,000;-13,694;3,089;-6,883;23,370
1539,500;3,121;0,853;-33,488;1,865;9,237;4,365;30,831;4,142;-25,830;-2,820;0,000;33,500;33,700;9,422;1,734;-15,621;-9,372;-18,422;-11,295;-3,242;26,515;0,000;263,440;Inf;270,000;270,000;-13,702;3,089;-6,865;23,358
1540,000;3,121;0,853;-33,488;1,865;9,237;4,365;30,831;4,142;-25,830;-2,820;0,000;33,500;33,700;9,422;1,734;-15,586;-9,336;-18,415;-11,254;-3,242;26,515;0,000;263,040;Inf;270,000;270,000;-13,678;3,090;-6,863;23,385
1540,500;3,121;0,853;-33,488;1,865;9,237;4,388;30,834;4,136;-25,766;-2,819;0,000;33,510;33,722;9,422;1,734;-15,537;-9,321;-18,381;-11,244;-3,242;26,511;0,000;263,040;Inf;270,000;270,000;-13,648;3,090;-6,845;23,370
1541,000;3,121;0,853;-33,488;1,865;9,237;4,388;30,834;4,136;-25,766;-2,819;0,000;33,500;33,700;9,422;1,734;-15,567;-9,312;-18,409;-11,216;-3,242;26,511;0,000;263,140;Inf;270,000;270,000;-13,621;3,091;-6,841;23,343
1541,500;3,428;0,832;-35,209;1,813;9,437;4,388;30,834;4,136;-25,766;-2,819;0,000;33,500;33,700;9,259;1,780;-15,567;-9,290;-18,368;-11,216;-3,242;26,511;0,000;263,140;Inf;270,000;270,000;-13,626;3,091;-6,825;23,360
1542,000;3,428;0,832;-35,209;1,813;9,437;4,388;30,834;4,136;-25,766;-2,819;0,000;33,500;33,700;9,259;1,780;-15,535;-9,280;-18,355;-11,209;-3,242;26,511;0,000;264,140;Inf;270,000;270,000;-13,610;3,097;-6,833;23,352
1542,500;3,428;0,832;-35,209;1,813;9,437;4,388;30,834;4,136;-25,766;-2,819;0,000;33,500;33,700;9,259;1,780;-15,499;-9,281;-18,357;-11,188;-3,242;26,511;0,000;264,140;Inf;270,000;270,000;-13,595;3,102;-6,817;23,375
1543,000;3,428;0,832;-35,209;1,813;9,437;4,388;30,834;4,136;-25,766;-2,819;0,000;33,500;33,700;9,259;1,780;-15,534;-9,286;-18,338;-11,193;-3,242;26,511;0,000;263,740;Inf;270,000;270,000;-13,581;3,108;-6,823;23,397
1543,500;3,428;0,832;-35,209;1,813;9,437;4,394;30,870;4,127;-25,727;-2,815;0,000;33,520;33,705;9,259;1,780;-15,535;-9,276;-18,325;-11,205;-3,251;26,516;0,000;263,740;Inf;270,000;270,000;-13,588;3,113;-6,817;23,407
1544,000;3,428;0,832;-35,209;1,813;9,437;4,394;30,870;4,127;-25,727;-2,815;0,000;33,500;33,700;9,259;1,780;-15,497;-9,254;-18,394;-11,173;-3,251;26,516;0,000;263,740;Inf;270,000;270,000;-13,585;3,118;-6,799;23,350
1544,500;3,428;0,832;-35,209;1,813;9,437;4,394;30,870;4,127;-25,727;-2,815;0,000;33,500;33,700;9,259;1,780;-15,483;-9,241;-18,380;-11,137;-3,251;26,516;0,000;263,740;Inf;270,000;270,000;-13,580;3,123;-6,789;23,360
1545,000;2,915;0,778;-34,043;1,848;9,260;4,394;30,870;4,127;-25,727;-2,815;0,000;33,500;33,700;9,458;1,868;-15,452;-9,245;-18,386;-11,113;-3,251;26,516;0,000;263,540;Inf;270,000;270,000;-13,560;3,128;-6,760;23,342
1545,500;2,915;0,778;-34,043;1,848;9,260;4,394;30,870;4,127;-25,727;-2,815;0,000;33,500;33,700;9,458;1,868;-15,479;-9,209;-18,426;-11,142;-3,251;26,516;0,000;263,540;Inf;270,000;270,000;-13,549;3,125;-6,803;23,383
1546,000;2,915;0,778;-34,043;1,848;9,260;4,394;30,870;4,127;-25,727;-2,815;0,000;33,500;33,700;9,458;1,868;-15,545;-9,241;-18,420;-11,168;-3,251;26,516;0,000;263,740;Inf;270,000;270,000;-13,564;3,121;-6,762;23,349
1546,500;2,915;0,778;-34,043;1,848;9,260;4,394;30,870;4,127;-25,727;-2,815;0,000;33,500;33,700;9,458;1,868;-15,568;-9,235;-18,451;-11,182;-3,251;26,516;0,000;263,740;Inf;270,000;270,000;-13,593;3,118;-6,766;23,318
1547,000;2,915;0,778;-34,043;1,848;9,260;4,438;30,884;4,118;-25,700;-2,825;0,000;33,533;33,728;9,458;1,868;-15,541;-9,250;-18,448;-11,170;-3,246;26,507;0,000;264,040;Inf;270,000;270,000;-13,609;3,114;-6,763;23,301
1547,500;2,915;0,778;-34,043;1,848;9,260;4,438;30,884;4,118;-25,700;-2,825;0,000;33,500;33,700;9,458;1,868;-15,530;-9,235;-18,424;-11,184;-3,246;26,507;0,000;264,040;Inf;270,000;270,000;-13,602;3,111;-6,773;23,311
1548,000;3,088;0,757;-34,657;1,876;9,370;4,438;30,884;4,118;-25,700;-2,825;0,000;33,500;33,700;9,390;1,700;-15,521;-9,230;-18,415;-11,157;-3,246;26,507;0,000;263,540;Inf;270,000;270,000;-13,593;3,108;-6,772;23,326
1548,500;3,088;0,757;-34,657;1,876;9,370;4,438;30,884;4,118;-25,700;-2,825;0,000;33,500;33,700;9,390;1,700;-15,541;-9,211;-18,434;-11,180;-3,246;26,507;0,000;263,540;Inf;270,000;270,000;-13,581;3,108;-6,755;23,336
1549,000;3,088;0,757;-34,657;1,876;9,370;4,438;30,884;4,118;-25,700;-2,825;0,000;33,500;33,700;9,390;1,700;-15,532;-9,262;-18,440;-11,181;-3,246;26,507;0,000;263,440;Inf;270,000;270,000;-13,591;3,107;-6,773;23,296
1549,500;3,088;0,757;-34,657;1,876;9,370;4,438;30,884;4,118;-25,700;-2,825;0,000;33,500;33,700;9,390;1,700;-15,560;-9,263;-18,388;-11,181;-3,246;26,507;0,000;263,440;Inf;270,000;270,000;-13,604;3,107;-6,747;23,291
1550,000;3,088;0,757;-34,657;1,876;9,370;4,399;30,887;4,119;-25,676;-2,831;0,000;33,541;33,783;9,390;1,700;-15,554;-9,250;-18,373;-11,199;-3,245;26,508;0,000;262,940;Inf;270,000;270,000;-13,598;3,107;-6,756;23,345
1550,500;3,088;0,757;-34,657;1,876;9,370;4,399;30,887;4,119;-25,676;-2,831;0,000;33,500;33,800;9,390;1,700;-15,514;-9,243;-18,408;-11,181;-3,245;26,508;0,000;262,940;Inf;270,000;270,000;-13,594;3,106;-6,753;23,355
1551,000;3,088;0,757;-34,657;1,876;9,370;4,399;30,887;4,119;-25,676;-2,831;0,000;33,500;33,800;9,390;1,700;-15,460;-9,211;-18,350;-11,126;-3,245;26,508;0,000;263,040;Inf;270,000;270,000;-13,586;3,106;-6,725;23,390
1551,500;2,968;0,714;-35,209;1,713;9,312;4,399;30,887;4,119;-25,676;-2,831;0,000;33,500;33,800;9,308;2,007;-15,492;-9,209;-18,403;-11,142;-3,245;26,508;0,000;263,040;Inf;270,000;270,000;-13,537;3,106;-6,750;23,428
1552,000;2,968;0,714;-35,209;1,713;9,312;4,399;30,887;4,119;-25,676;-2,831;0,000;33,500;33,800;9,308;2,007;-15,508;-9,221;-18,377;-11,187;-3,245;26,508;0,000;263,240;Inf;270,000;270,000;-13,562;3,103;-6,756;23,387
1552,500;2,968;0,714;-35,209;1,713;9,312;4,399;30,887;4,119;-25,676;-2,831;0,000;33,500;33,800;9,308;2,007;-15,546;-9,253;-18,386;-11,178;-3,245;26,508;0,000;263,240;Inf;270,000;270,000;-13,573;3,101;-6,741;23,407
1553,000;2,968;0,714;-35,209;1,713;9,312;4,399;30,887;4,119;-25,676;-2,831;0,000;33,500;33,800;9,308;2,007;-15,533;-9,227;-18,376;-11,152;-3,245;26,508;0,000;262,440;Inf;270,000;270,000;-13,591;3,099;-6,738;23,401
1553,500;2,968;0,714;-35,209;1,713;9,312;4,395;30,895;4,123;-25,623;-2,820;0,000;33,564;33,797;9,308;2,007;-15,518;-9,226;-18,383;-11,136;-3,246;26,507;0,000;262,440;Inf;270,000;270,000;-13,572;3,097;-6,746;23,399
1554,000;2,968;0,714;-35,209;1,713;9,312;4,395;30,895;4,123;-25,623;-2,820;0,000;33,600;33,800;9,308;2,007;-15,462;-9,194;-18,387;-11,123;-3,246;26,507;0,000;263,040;Inf;270,000;270,000;-13,566;3,095;-6,743;23,400
1554,500;3,101;0,753;-35,209;1,837;9,340;4,395;30,895;4,123;-25,623;-2,820;0,000;33,600;33,800;9,238;1,946;-15,509;-9,213;-18,379;-11,155;-3,246;26,507;0,000;263,040;Inf;270,000;270,000;-13,541;3,093;-6,731;23,381
1555,000;3,101;0,753;-35,209;1,837;9,340;4,395;30,895;4,123;-25,623;-2,820;0,000;33,600;33,800;9,238;1,946;-15,512;-9,214;-18,362;-11,177;-3,246;26,507;0,000;262,640;Inf;270,000;270,000;-13,564;3,093;-6,732;23,392
1555,500;3,101;0,753;-35,209;1,837;9,340;4,395;30,895;4,123;-25,623;-2,820;0,000;33,600;33,800;9,238;1,946;-15,533;-9,225;-18,378;-11,153;-3,246;26,507;0,000;262,640;Inf;270,000;270,000;-13,566;3,093;-6,720;23,372
1556,000;3,101;0,753;-35,209;1,837;9,340;4,395;30,895;4,123;-25,623;-2,820;0,000;33,600;33,800;9,238;1,946;-15,499;-9,210;-18,383;-11,138;-3,246;26,507;0,000;263,140;Inf;270,000;270,000;-13,572;3,093;-6,723;23,385
1556,500;3,101;0,753;-35,209;1,837;9,340;4,356;30,901;4,131;-25,611;-2,806;0,000;33,573;33,834;9,238;1,946;-15,485;-9,236;-18,379;-11,144;-3,249;26,508;0,000;263,140;Inf;270,000;270,000;-13,558;3,093;-6,735;23,394
1557,000;3,101;0,753;-35,209;1,837;9,340;4,356;30,901;4,131;-25,611;-2,806;0,000;33,600;33,800;9,238;1,946;-15,511;-9,202;-18,365;-11,155;-3,249;26,508;0,000;262,240;Inf;270,000;270,000;-13,561;3,093;-6,723;23,366
1557,500;3,101;0,753;-35,209;1,837;9,340;4,356;30,901;4,131;-25,611;-2,806;0,000;33,600;33,800;9,238;1,946;-15,516;-9,225;-18,364;-11,151;-3,249;26,508;0,000;262,240;Inf;270,000;270,000;-13,558;3,093;-6,735;23,358
1558,000;2,824;0,744;-34,288;1,898;9,298;4,356;30,901;4,131;-25,611;-2,806;0,000;33,600;33,800;9,334;1,713;-15,520;-9,209;-18,359;-11,152;-3,249;26,508;0,000;263,440;Inf;270,000;270,000;-13,564;3,094;-6,723;23,384
1558,500;2,824;0,744;-34,288;1,898;9,298;4,356;30,901;4,131;-25,611;-2,806;0,000;33,600;33,800;9,334;1,713;-15,471;-9,202;-18,375;-11,126;-3,249;26,508;0,000;263,440;Inf;270,000;270,000;-13,560;3,089;-6,734;23,370
1559,000;2,824;0,744;-34,288;1,898;9,298;4,356;30,901;4,131;-25,611;-2,806;0,000;33,600;33,800;9,334;1,713;-15,491;-9,204;-18,354;-11,099;-3,249;26,508;0,000;261,740;Inf;270,000;270,000;-13,544;3,085;-6,715;23,368
1559,500;2,824;0,744;-34,288;1,898;9,298;4,356;30,901;4,131;-25,611;-2,806;0,000;33,600;33,800;9,334;1,713;-15,509;-9,224;-18,320;-11,178;-3,249;26,508;0,000;261,740;Inf;270,000;270,000;-13,537;3,081;-6,723;23,371
1560,000;2,824;0,744;-34,288;1,898;9,298;4,419;30,917;4,148;-25,566;-2,812;0,000;33,589;33,892;9,334;1,713;-15,498;-9,226;-18,284;-11,176;-3,240;26,514;0,000;262,840;Inf;270,000;270,000;-13,558;3,076;-6,729;23,378
1560,500;2,824;0,744;-34,288;1,898;9,298;4,419;30,917;4,148;-25,566;-2,812;0,000;33,600;33,900;9,334;1,713;-15,474;-9,228;-18,271;-11,163;-3,240;26,514;0,000;262,840;Inf;270,000;270,000;-13,546;3,072;-6,713;23,381
1561,000;2,824;0,744;-34,288;1,898;9,298;4,419;30,917;4,148;-25,566;-2,812;0,000;33,600;33,900;9,334;1,713;-15,445;-9,229;-18,259;-11,150;-3,240;26,514;0,000;261,040;Inf;270,000;270,000;-13,534;3,068;-6,736;23,377
1561,500;3,323;0,812;-35,066;1,878;9,314;4,419;30,917;4,148;-25,566;-2,812;0,000;33,600;33,900;9,340;1,657;-15,494;-9,233;-18,230;-11,170;-3,240;26,514;0,000;261,040;Inf;270,000;270,000;-13,521;3,064;-6,731;23,364
1562,000;3,323;0,812;-35,066;1,878;9,314;4,419;30,917;4,148;-25,566;-2,812;0,000;33,600;33,900;9,340;1,657;-15,416;-9,214;-18,216;-11,152;-3,240;26,514;0,000;263,340;Inf;270,000;270,000;-13,532;3,068;-6,734;23,333
1562,500;3,323;0,812;-35,066;1,878;9,314;4,419;30,917;4,148;-25,566;-2,812;0,000;33,600;33,900;9,340;1,657;-15,492;-9,194;-18,251;-11,136;-3,240;26,514;0,000;263,340;Inf;270,000;270,000;-13,499;3,073;-6,726;23,273
1563,000;3,323;0,812;-35,066;1,878;9,314;4,419;30,917;4,148;-25,566;-2,812;0,000;33,600;33,900;9,340;1,657;-15,408;-9,205;-18,224;-11,102;-3,240;26,514;0,000;262,640;Inf;270,000;270,000;-13,518;3,077;-6,714;23,245
1563,500;3,323;0,812;-35,066;1,878;9,314;4,379;30,904;4,116;-25,501;-2,819;0,000;33,598;33,910;9,340;1,657;-15,394;-9,155;-18,222;-11,050;-3,249;26,509;0,000;262,640;Inf;270,000;270,000;-13,485;3,081;-6,698;23,258
1564,000;3,323;0,812;-35,066;1,878;9,314;4,379;30,904;4,116;-25,501;-2,819;0,000;33,600;33,900;9,340;1,657;-15,385;-9,162;-18,221;-11,064;-3,249;26,509;0,000;263,840;Inf;270,000;270,000;-13,455;3,085;-6,704;23,272
1564,500;3,148;0,838;-33,753;1,844;9,205;4,379;30,904;4,116;-25,501;-2,819;0,000;33,600;33,900;9,416;1,680;-15,440;-9,153;-18,197;-11,069;-3,249;26,509;0,000;263,840;Inf;270,000;270,000;-13,458;3,089;-6,699;23,264
1565,000;3,148;0,838;-33,753;1,844;9,205;4,379;30,904;4,116;-25,501;-2,819;0,000;33,600;33,900;9,416;1,680;-15,396;-9,143;-18,152;-11,058;-3,249;26,509;0,000;263,940;Inf;270,000;270,000;-13,465;3,090;-6,699;23,264
1565,500;3,148;0,838;-33,753;1,844;9,205;4,379;30,904;4,116;-25,501;-2,819;0,000;33,600;33,900;9,416;1,680;-15,348;-9,133;-18,170;-11,025;-3,249;26,509;0,000;263,940;Inf;270,000;270,000;-13,437;3,090;-6,684;23,272
1566,000;3,148;0,838;-33,753;1,844;9,205;4,379;30,904;4,116;-25,501;-2,819;0,000;33,600;33,900;9,416;1,680;-15,354;-9,097;-18,180;-11,006;-3,249;26,509;0,000;263,840;Inf;270,000;270,000;-13,419;3,091;-6,658;23,265
1566,500;3,148;0,838;-33,753;1,844;9,205;4,379;30,904;4,116;-25,501;-2,819;0,000;33,600;33,900;9,416;1,680;-15,348;-9,081;-18,178;-10,987;-3,249;26,509;0,000;263,840;Inf;270,000;270,000;-13,409;3,092;-6,652;23,296
1567,000;3,148;0,838;-33,753;1,844;9,205;4,395;30,941;4,124;-25,457;-2,803;0,000;33,618;33,897;9,416;1,680;-15,323;-9,085;-18,180;-11,004;-3,245;26,510;0,000;264,040;Inf;270,000;270,000;-13,399;3,093;-6,625;23,297
