t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
1567,500;3,148;0,838;-33,753;1,844;9,205;4,395;30,941;4,124;-25,457;-2,803;0,000;33,600;33,900;9,416;1,680;-15,327;-9,107;-18,178;-10,997;-3,245;26,510;0,000;264,040;Inf;270,000;270,000;-13,398;3,094;-6,644;23,299
1568,000;3,148;0,838;-33,753;1,844;9,205;4,395;30,941;4,124;-25,457;-2,803;0,000;33,600;33,900;9,416;1,680;-15,349;-9,091;-18,185;-11,000;-3,245;26,510;0,000;262,940;Inf;270,000;270,000;-13,402;3,095;-6,637;23,297
1568,500;3,605;0,866;-35,209;1,847;9,375;4,395;30,941;4,124;-25,457;-2,803;0,000;33,600;33,900;9,178;1,836;-15,364;-9,093;-18,213;-11,003;-3,245;26,510;0,000;262,940;Inf;270,000;270,000;-13,406;3,096;-6,625;23,290
1569,000;3,605;0,866;-35,209;1,847;9,375;4,395;30,941;4,124;-25,457;-2,803;0,000;33,600;33,900;9,178;1,836;-15,381;-9,079;-18,268;-10,999;-3,245;26,510;0,000;263,340;Inf;270,000;270,000;-13,418;3,104;-6,628;23,258
1569,500;3,605;0,866;-35,209;1,847;9,375;4,395;30,941;4,124;-25,457;-2,803;0,000;33,600;33,900;9,178;1,836;-15,363;-9,089;-18,272;-11,003;-3,245;26,510;0,000;263,340;Inf;270,000;270,000;-13,432;3,112;-6,616;23,227
1570,000;3,605;0,866;-35,209;1,847;9,375;4,395;30,941;4,124;-25,457;-2,803;0,000;33,600;33,900;9,178;1,836;-15,349;-9,074;-18,290;-11,017;-3,245;26,510;0,000;263,440;Inf;270,000;270,000;-13,431;3,121;-6,610;23,235
1570,500;3,605;0,866;-35,209;1,847;9,375;4,409;30,966;4,155;-25,437;-2,808;0,000;33,632;33,953;9,178;1,836;-15,396;-9,100;-18,271;-11,012;-3,244;26,515;0,000;263,440;Inf;270,000;270,000;-13,433;3,128;-6,608;23,240
1571,000;3,605;0,866;-35,209;1,847;9,375;4,409;30,966;4,155;-25,437;-2,808;0,000;33,600;34,000;9,178;1,836;-15,375;-9,080;-18,248;-11,035;-3,244;26,515;0,000;263,740;Inf;270,000;270,000;-13,445;3,136;-6,605;23,211
1571,500;3,605;0,866;-35,209;1,847;9,375;4,409;30,966;4,155;-25,437;-2,808;0,000;33,600;34,000;9,178;1,836;-15,366;-9,097;-18,263;-11,023;-3,244;26,515;0,000;263,740;Inf;270,000;270,000;-13,434;3,144;-6,615;23,159
1572,000;2,470;0,692;-34,007;1,884;9,322;4,409;30,966;4,155;-25,437;-2,808;0,000;33,600;34,000;9,385;1,776;-15,378;-9,089;-18,272;-11,006;-3,244;26,515;0,000;263,440;Inf;270,000;270,000;-13,437;3,152;-6,609;23,048
1572,500;2,470;0,692;-34,007;1,884;9,322;4,409;30,966;4,155;-25,437;-2,808;0,000;33,600;34,000;9,385;1,776;-15,392;-9,073;-18,276;-11,031;-3,244;26,515;0,000;263,440;Inf;270,000;270,000;-13,437;3,140;-6,619;23,060
1573,000;2,470;0,692;-34,007;1,884;9,322;4,409;30,966;4,155;-25,437;-2,808;0,000;33,600;34,000;9,385;1,776;-15,391;-9,093;-18,273;-11,069;-3,244;26,515;0,000;263,440;Inf;270,000;270,000;-13,443;3,129;-6,603;23,105
1573,500;2,470;0,692;-34,007;1,884;9,322;4,409;30,966;4,155;-25,437;-2,808;0,000;33,600;34,000;9,385;1,776;-15,446;-9,120;-18,293;-11,053;-3,244;26,515;0,000;263,440;Inf;270,000;270,000;-13,456;3,119;-6,620;23,167
1574,000;2,470;0,692;-34,007;1,884;9,322;4,365;30,961;4,129;-25,416;-2,807;0,000;33,645;33,910;9,385;1,776;-15,438;-9,103;-18,259;-11,056;-3,249;26,509;0,000;263,640;Inf;270,000;270,000;-13,478;3,108;-6,622;23,120
1574,500;2,470;0,692;-34,007;1,884;9,322;4,365;30,961;4,129;-25,416;-2,807;0,000;33,600;33,900;9,385;1,776;-15,377;-9,082;-18,253;-11,036;-3,249;26,509;0,000;263,640;Inf;270,000;270,000;-13,464;3,098;-6,631;23,027
1575,000;2,470;0,692;-34,007;1,884;9,322;4,365;30,961;4,129;-25,416;-2,807;0,000;33,600;33,900;9,385;1,776;-15,355;-9,097;-18,270;-11,042;-3,249;26,509;0,000;262,940;Inf;270,000;270,000;-13,437;3,087;-6,626;23,071
1575,500;3,067;0,742;-35,209;1,846;9,384;4,365;30,961;4,129;-25,416;-2,807;0,000;33,600;33,900;9,320;1,784;-15,425;-9,112;-18,268;-11,058;-3,249;26,509;0,000;262,940;Inf;270,000;270,000;-13,441;3,077;-6,629;23,087
1576,000;3,067;0,742;-35,209;1,846;9,384;4,365;30,961;4,129;-25,416;-2,807;0,000;33,600;33,900;9,320;1,784;-15,391;-9,120;-18,229;-11,085;-3,249;26,509;0,000;262,940;Inf;270,000;270,000;-13,466;3,077;-6,646;23,029
1576,500;3,067;0,742;-35,209;1,846;9,384;4,365;30,961;4,129;-25,416;-2,807;0,000;33,600;33,900;9,320;1,784;-15,462;-9,127;-18,242;-11,078;-3,249;26,509;0,000;262,940;Inf;270,000;270,000;-13,456;3,077;-6,637;23,012
1577,000;3,067;0,742;-35,209;1,846;9,384;4,365;30,961;4,129;-25,416;-2,807;0,000;33,600;33,900;9,320;1,784;-15,413;-9,116;-18,265;-11,087;-3,249;26,509;0,000;262,740;Inf;270,000;270,000;-13,477;3,077;-6,630;22,998
1577,500;3,067;0,742;-35,209;1,846;9,384;4,399;30,969;4,142;-25,364;-2,811;0,000;33,653;34,007;9,320;1,784;-15,440;-9,101;-18,280;-11,100;-3,233;26,517;0,000;262,740;Inf;270,000;270,000;-13,470;3,076;-6,635;22,993
1578,000;3,067;0,742;-35,209;1,846;9,384;4,399;30,969;4,142;-25,364;-2,811;0,000;33,700;34,000;9,320;1,784;-15,382;-9,155;-18,224;-11,093;-3,233;26,517;0,000;263,140;Inf;270,000;270,000;-13,480;3,076;-6,645;22,915
1578,500;3,356;0,819;-35,209;1,865;9,287;4,399;30,969;4,142;-25,364;-2,811;0,000;33,700;34,000;9,296;1,756;-15,406;-9,128;-18,192;-11,074;-3,233;26,517;0,000;263,140;Inf;270,000;270,000;-13,464;3,076;-6,659;22,770
1579,000;3,356;0,819;-35,209;1,865;9,287;4,399;30,969;4,142;-25,364;-2,811;0,000;33,700;34,000;9,296;1,756;-15,367;-9,115;-18,198;-11,042;-3,233;26,517;0,000;260,640;Inf;270,000;270,000;-13,450;3,081;-6,647;22,700
1579,500;3,356;0,819;-35,209;1,865;9,287;4,399;30,969;4,142;-25,364;-2,811;0,000;33,700;34,000;9,296;1,756;-15,359;-9,091;-18,223;-11,030;-3,233;26,517;0,000;260,640;Inf;270,000;270,000;-13,431;3,085;-6,636;22,648
1580,000;3,356;0,819;-35,209;1,865;9,287;4,399;30,969;4,142;-25,364;-2,811;0,000;33,700;34,000;9,296;1,756;-15,408;-9,110;-18,202;-11,041;-3,233;26,517;0,000;262,940;Inf;270,000;270,000;-13,426;3,090;-6,650;22,568
1580,500;3,356;0,819;-35,209;1,865;9,287;4,399;30,969;4,142;-25,364;-2,811;0,000;33,700;34,000;9,296;1,756;-15,371;-9,090;-18,184;-11,064;-3,233;26,517;0,000;262,940;Inf;270,000;270,000;-13,440;3,094;-6,653;22,492
1581,000;3,356;0,819;-35,209;1,865;9,287;4,407;30,977;4,141;-25,309;-2,815;0,000;33,667;33,892;9,296;1,756;-15,373;-9,101;-18,179;-11,047;-3,233;26,510;0,000;260,440;Inf;270,000;270,000;-13,428;3,098;-6,636;22,465
1581,500;3,356;0,819;-35,209;1,865;9,287;4,407;30,977;4,141;-25,309;-2,815;0,000;33,700;33,900;9,296;1,756;-15,385;-9,109;-18,197;-11,050;-3,233;26,510;0,000;260,440;Inf;270,000;270,000;-13,425;3,103;-6,623;22,377
1582,000;3,356;0,819;-35,209;1,865;9,287;4,407;30,977;4,141;-25,309;-2,815;0,000;33,700;33,900;9,296;1,756;-15,379;-9,114;-18,185;-11,016;-3,233;26,510;0,000;263,140;Inf;270,000;270,000;-13,435;3,107;-6,626;22,375
1582,500;3,609;0,874;-35,209;1,841;9,439;4,407;30,977;4,141;-25,309;-2,815;0,000;33,700;33,900;9,300;1,785;-15,340;-9,094;-18,190;-11,019;-3,233;26,510;0,000;263,140;Inf;270,000;270,000;-13,423;3,111;-6,629;22,410
1583,000;3,609;0,874;-35,209;1,841;9,439;4,407;30,977;4,141;-25,309;-2,815;0,000;33,700;33,900;9,300;1,785;-15,309;-9,072;-18,189;-11,007;-3,233;26,510;0,000;262,240;Inf;270,000;270,000;-13,411;3,119;-6,629;22,459
1583,500;3,609;0,874;-35,209;1,841;9,439;4,407;30,977;4,141;-25,309;-2,815;0,000;33,700;33,900;9,300;1,785;-15,320;-9,077;-18,175;-10,988;-3,233;26,510;0,000;262,240;Inf;270,000;270,000;-13,394;3,127;-6,622;22,481
1584,000;3,609;0,874;-35,209;1,841;9,439;4,407;30,977;4,141;-25,309;-2,815;0,000;33,700;33,900;9,300;1,785;-15,332;-9,074;-18,204;-10,995;-3,233;26,510;0,000;262,640;Inf;270,000;270,000;-13,390;3,135;-6,617;22,542
1584,500;3,609;0,874;-35,209;1,841;9,439;4,384;31,001;4,169;-25,261;-2,810;0,000;33,667;33,893;9,300;1,785;-15,314;-9,072;-18,213;-10,993;-3,236;26,523;0,000;262,640;Inf;270,000;270,000;-13,401;3,143;-6,615;22,627
1585,000;3,609;0,874;-35,209;1,841;9,439;4,384;31,001;4,169;-25,261;-2,810;0,000;33,700;33,900;9,300;1,785;-15,342;-9,056;-18,211;-10,985;-3,236;26,523;0,000;262,440;Inf;270,000;270,000;-13,398;3,150;-6,629;22,674
1585,500;3,080;0,701;-35,209;1,826;9,346;4,384;31,001;4,169;-25,261;-2,810;0,000;33,700;33,900;9,309;1,756;-15,343;-9,059;-18,245;-11,008;-3,236;26,523;0,000;262,440;Inf;270,000;270,000;-13,398;3,158;-6,613;22,737
1586,000;3,080;0,701;-35,209;1,826;9,346;4,384;31,001;4,169;-25,261;-2,810;0,000;33,700;33,900;9,309;1,756;-15,343;-9,059;-18,245;-11,008;-3,236;26,523;0,000;263,540;Inf;270,000;270,000;-13,413;3,157;-6,620;22,809
1586,500;3,080;0,701;-35,209;1,826;9,346;4,384;31,001;4,169;-25,261;-2,810;0,000;33,700;33,900;9,309;1,756;-15,374;-9,105;-18,257;-11,024;-3,236;26,523;0,000;263,540;Inf;270,000;270,000;-13,413;3,155;-6,593;22,829
1587,000;3,080;0,701;-35,209;1,826;9,346;4,384;31,001;4,169;-25,261;-2,810;0,000;33,700;33,900;9,309;1,756;-15,366;-9,073;-18,249;-10,999;-3,236;26,523;0,000;263,240;Inf;270,000;270,000;-13,440;3,154;-6,607;22,861
1587,500;3,080;0,701;-35,209;1,826;9,346;4,384;31,001;4,169;-25,261;-2,810;0,000;33,700;33,900;9,309;1,756;-15,318;-9,050;-18,222;-10,953;-3,236;26,523;0,000;263,240;Inf;270,000;270,000;-13,422;3,153;-6,601;22,831
1588,000;3,080;0,701;-35,209;1,826;9,346;4,379;31,009;4,135;-25,231;-2,819;0,000;33,673;33,911;9,309;1,756;-15,299;-9,042;-18,266;-10,977;-3,247;26,514;0,000;263,040;Inf;270,000;270,000;-13,386;3,152;-6,596;22,785
1588,500;3,080;0,701;-35,209;1,826;9,346;4,379;31,009;4,135;-25,231;-2,819;0,000;33,700;33,900;9,309;1,756;-15,306;-9,073;-18,236;-11,000;-3,247;26,514;0,000;263,040;Inf;270,000;270,000;-13,396;3,150;-6,599;22,739
1589,000;3,367;0,755;-35,209;1,807;9,330;4,379;31,009;4,135;-25,231;-2,819;0,000;33,700;33,900;9,303;1,821;-15,368;-9,070;-18,240;-11,017;-3,247;26,514;0,000;263,440;Inf;270,000;270,000;-13,404;3,149;-6,586;22,785
1589,500;3,367;0,755;-35,209;1,807;9,330;4,379;31,009;4,135;-25,231;-2,819;0,000;33,700;33,900;9,303;1,821;-15,383;-9,070;-18,217;-11,039;-3,247;26,514;0,000;263,440;Inf;270,000;270,000;-13,424;3,153;-6,587;22,805
1590,000;3,367;0,755;-35,209;1,807;9,330;4,379;31,009;4,135;-25,231;-2,819;0,000;33,700;33,900;9,303;1,821;-15,353;-9,077;-18,214;-11,005;-3,247;26,514;0,000;263,140;Inf;270,000;270,000;-13,427;3,156;-6,590;22,826
1590,500;3,367;0,755;-35,209;1,807;9,330;4,379;31,009;4,135;-25,231;-2,819;0,000;33,700;33,900;9,303;1,821;-15,371;-9,063;-18,233;-11,017;-3,247;26,514;0,000;263,140;Inf;270,000;270,000;-13,412;3,160;-6,598;22,826
1591,000;3,367;0,755;-35,209;1,807;9,330;4,379;31,009;4,135;-25,231;-2,819;0,000;33,700;33,900;9,303;1,821;-15,378;-9,090;-18,244;-11,030;-3,247;26,514;0,000;263,640;Inf;270,000;270,000;-13,421;3,163;-6,602;22,819
1591,500;3,367;0,755;-35,209;1,807;9,330;4,376;31,007;4,156;-25,213;-2,824;0,000;33,677;33,983;9,303;1,821;-15,411;-9,126;-18,240;-11,086;-3,255;26,510;0,000;263,640;Inf;270,000;270,000;-13,436;3,167;-6,627;22,860
1592,000;3,367;0,755;-35,209;1,807;9,330;4,376;31,007;4,156;-25,213;-2,824;0,000;33,700;34,000;9,303;1,821;-15,481;-9,121;-18,221;-11,106;-3,255;26,510;0,000;263,340;Inf;270,000;270,000;-13,466;3,170;-6,632;22,800
1592,500;2,832;0,755;-33,989;1,845;9,181;4,376;31,007;4,156;-25,213;-2,824;0,000;33,700;34,000;9,457;1,767;-15,417;-9,135;-18,212;-11,090;-3,255;26,510;0,000;263,340;Inf;270,000;270,000;-13,482;3,173;-6,630;22,766
1593,000;2,832;0,755;-33,989;1,845;9,181;4,376;31,007;4,156;-25,213;-2,824;0,000;33,700;34,000;9,457;1,767;-15,390;-9,083;-18,211;-11,023;-3,255;26,510;0,000;263,640;Inf;270,000;270,000;-13,463;3,168;-6,649;22,765
1593,500;2,832;0,755;-33,989;1,845;9,181;4,376;31,007;4,156;-25,213;-2,824;0,000;33,700;34,000;9,457;1,767;-15,358;-9,085;-18,202;-11,047;-3,255;26,510;0,000;263,640;Inf;270,000;270,000;-13,427;3,162;-6,623;22,747
1594,000;2,832;0,755;-33,989;1,845;9,181;4,376;31,007;4,156;-25,213;-2,824;0,000;33,700;34,000;9,457;1,767;-15,339;-9,116;-18,202;-11,057;-3,255;26,510;0,000;262,740;Inf;270,000;270,000;-13,423;3,157;-6,624;22,751
1594,500;2,832;0,755;-33,989;1,845;9,181;4,426;31,009;4,163;-25,150;-2,814;0,000;33,687;33,913;9,457;1,767;-15,408;-9,110;-18,196;-11,061;-3,242;26,523;0,000;262,740;Inf;270,000;270,000;-13,429;3,151;-6,623;22,646
1595,000;2,832;0,755;-33,989;1,845;9,181;4,426;31,009;4,163;-25,150;-2,814;0,000;33,700;33,900;9,457;1,767;-15,420;-9,109;-18,187;-11,075;-3,242;26,523;0,000;263,540;Inf;270,000;270,000;-13,444;3,146;-6,633;22,707
1595,500;3,180;0,846;-33,948;1,840;9,303;4,426;31,009;4,163;-25,150;-2,814;0,000;33,700;33,900;9,381;1,720;-15,423;-9,097;-18,195;-11,033;-3,242;26,523;0,000;263,540;Inf;270,000;270,000;-13,448;3,141;-6,629;22,739
1596,000;3,180;0,846;-33,948;1,840;9,303;4,426;31,009;4,163;-25,150;-2,814;0,000;33,700;33,900;9,381;1,720;-15,387;-9,093;-18,179;-11,034;-3,242;26,523;0,000;263,540;Inf;270,000;270,000;-13,437;3,142;-6,628;22,758
1596,500;3,180;0,846;-33,948;1,840;9,303;4,426;31,009;4,163;-25,150;-2,814;0,000;33,700;33,900;9,381;1,720;-15,326;-9,096;-18,129;-11,024;-3,242;26,523;0,000;263,540;Inf;270,000;270,000;-13,423;3,142;-6,629;22,773
1597,000;3,180;0,846;-33,948;1,840;9,303;4,426;31,009;4,163;-25,150;-2,814;0,000;33,700;33,900;9,381;1,720;-15,365;-9,086;-18,140;-11,014;-3,242;26,523;0,000;263,940;Inf;270,000;270,000;-13,394;3,143;-6,620;22,872
1597,500;3,180;0,846;-33,948;1,840;9,303;4,426;31,009;4,163;-25,150;-2,814;0,000;33,700;33,900;9,381;1,720;-15,329;-9,095;-18,116;-11,034;-3,242;26,523;0,000;263,940;Inf;270,000;270,000;-13,401;3,143;-6,628;22,918
1598,000;3,180;0,846;-33,948;1,840;9,303;4,416;30,998;4,145;-25,101;-2,822;0,000;33,681;33,906;9,381;1,720;-15,294;-9,088;-18,055;-11,023;-3,247;26,509;0,000;263,940;Inf;270,000;270,000;-13,393;3,144;-6,613;22,963
1598,500;3,180;0,846;-33,948;1,840;9,303;4,416;30,998;4,145;-25,101;-2,822;0,000;33,700;33,900;9,381;1,720;-15,285;-9,063;-18,055;-10,998;-3,247;26,509;0,000;263,940;Inf;270,000;270,000;-13,365;3,145;-6,613;22,974
1599,000;3,726;0,879;-35,209;1,759;9,351;4,416;30,998;4,145;-25,101;-2,822;0,000;33,700;33,900;9,375;1,877;-15,255;-9,052;-18,065;-10,950;-3,247;26,509;0,000;263,140;Inf;270,000;270,000;-13,350;3,145;-6,596;23,025
1599,500;3,726;0,879;-35,209;1,759;9,351;4,416;30,998;4,145;-25,101;-2,822;0,000;33,700;33,900;9,375;1,877;-15,248;-9,044;-18,063;-10,950;-3,247;26,509;0,000;263,140;Inf;270,000;270,000;-13,331;3,155;-6,618;23,025
1600,000;3,726;0,879;-35,209;1,759;9,351;4,416;30,998;4,145;-25,101;-2,822;0,000;33,700;33,900;9,375;1,877;-15,278;-9,017;-18,102;-10,974;-3,247;26,509;0,000;263,140;Inf;270,000;270,000;-13,326;3,164;-6,580;23,058
1600,500;3,726;0,879;-35,209;1,759;9,351;4,416;30,998;4,145;-25,101;-2,822;0,000;33,700;33,900;9,375;1,877;-15,289;-9,020;-18,135;-10,929;-3,247;26,509;0,000;263,140;Inf;270,000;270,000;-13,343;3,173;-6,569;23,074
1601,000;3,726;0,879;-35,209;1,759;9,351;4,416;30,998;4,145;-25,101;-2,822;0,000;33,700;33,900;9,375;1,877;-15,265;-8,993;-18,128;-10,911;-3,247;26,509;0,000;260,440;Inf;270,000;270,000;-13,343;3,182;-6,558;23,086
1601,500;3,726;0,879;-35,209;1,759;9,351;4,392;31,018;4,124;-25,049;-2,823;0,000;33,695;33,963;9,375;1,877;-15,238;-9,008;-18,122;-10,916;-3,244;26,514;0,000;260,440;Inf;270,000;270,000;-13,325;3,191;-6,570;23,090
1602,000;3,726;0,879;-35,209;1,759;9,351;4,392;31,018;4,124;-25,049;-2,823;0,000;33,700;34,000;9,375;1,877;-15,228;-9,002;-18,088;-10,941;-3,244;26,514;0,000;263,440;Inf;270,000;270,000;-13,321;3,200;-6,560;23,044
1602,500;3,184;0,737;-35,209;1,838;9,380;4,392;31,018;4,124;-25,049;-2,823;0,000;33,700;34,000;9,329;1,764;-15,265;-8,991;-18,090;-10,907;-3,244;26,514;0,000;263,440;Inf;270,000;270,000;-13,315;3,209;-6,543;23,012
1603,000;3,184;0,737;-35,209;1,838;9,380;4,392;31,018;4,124;-25,049;-2,823;0,000;33,700;34,000;9,329;1,764;-15,257;-8,975;-18,109;-10,881;-3,244;26,514;0,000;260,540;Inf;270,000;270,000;-13,313;3,208;-6,549;23,060
1603,500;3,184;0,737;-35,209;1,838;9,380;4,392;31,018;4,124;-25,049;-2,823;0,000;33,700;34,000;9,329;1,764;-15,219;-8,977;-18,116;-10,880;-3,244;26,514;0,000;260,540;Inf;270,000;270,000;-13,306;3,208;-6,527;23,015
1604,000;3,184;0,737;-35,209;1,838;9,380;4,392;31,018;4,124;-25,049;-2,823;0,000;33,700;34,000;9,329;1,764;-15,197;-8,967;-18,145;-10,874;-3,244;26,514;0,000;262,940;Inf;270,000;270,000;-13,298;3,207;-6,516;22,996
1604,500;3,184;0,737;-35,209;1,838;9,380;4,392;31,018;4,124;-25,049;-2,823;0,000;33,700;34,000;9,329;1,764;-15,245;-8,952;-18,147;-10,891;-3,244;26,514;0,000;262,940;Inf;270,000;270,000;-13,296;3,207;-6,517;22,946
1605,000;3,184;0,737;-35,209;1,838;9,380;4,399;31,049;4,177;-25,010;-2,808;0,000;33,696;33,899;9,329;1,764;-15,313;-9,004;-18,183;-10,960;-3,233;26,526;0,000;260,740;Inf;270,000;270,000;-13,309;3,207;-6,529;22,956
1605,500;3,184;0,737;-35,209;1,838;9,380;4,399;31,049;4,177;-25,010;-2,808;0,000;33,700;33,900;9,329;1,764;-15,313;-9,010;-18,131;-10,967;-3,233;26,526;0,000;260,740;Inf;270,000;270,000;-13,365;3,206;-6,542;22,968
1606,000;3,289;0,800;-35,097;1,878;9,361;4,399;31,049;4,177;-25,010;-2,808;0,000;33,700;33,900;9,354;1,632;-15,279;-9,006;-18,138;-10,950;-3,233;26,526;0,000;263,240;Inf;270,000;270,000;-13,356;3,206;-6,550;22,966
1606,500;3,289;0,800;-35,097;1,878;9,361;4,399;31,049;4,177;-25,010;-2,808;0,000;33,700;33,900;9,354;1,632;-15,275;-8,990;-18,125;-10,921;-3,233;26,526;0,000;263,240;Inf;270,000;270,000;-13,343;3,207;-6,535;22,968
1607,000;3,289;0,800;-35,097;1,878;9,361;4,399;31,049;4,177;-25,010;-2,808;0,000;33,700;33,900;9,354;1,632;-15,275;-8,990;-18,125;-10,921;-3,233;26,526;0,000;261,240;Inf;270,000;270,000;-13,328;3,209;-6,522;22,943
1607,500;3,289;0,800;-35,097;1,878;9,361;4,399;31,049;4,177;-25,010;-2,808;0,000;33,700;33,900;9,354;1,632;-15,270;-8,997;-18,150;-10,929;-3,233;26,526;0,000;261,240;Inf;270,000;270,000;-13,328;3,210;-6,550;22,942
1608,000;3,289;0,800;-35,097;1,878;9,361;4,399;31,049;4,177;-25,010;-2,808;0,000;33,700;33,900;9,354;1,632;-15,359;-9,032;-18,171;-10,993;-3,233;26,526;0,000;263,940;Inf;270,000;270,000;-13,336;3,211;-6,529;22,955
1608,500;3,289;0,800;-35,097;1,878;9,361;4,400;31,044;4,156;-24,997;-2,787;0,000;33,698;33,909;9,354;1,632;-15,299;-9,056;-18,144;-10,991;-3,223;26,525;0,000;263,940;Inf;270,000;270,000;-13,389;3,213;-6,551;22,935
1609,000;3,289;0,800;-35,097;1,878;9,361;4,400;31,044;4,156;-24,997;-2,787;0,000;33,700;33,900;9,354;1,632;-15,334;-9,039;-18,118;-10,972;-3,223;26,525;0,000;263,740;Inf;270,000;270,000;-13,372;3,214;-6,559;22,974
1609,500;3,125;0,734;-35,209;1,747;9,359;4,400;31,044;4,156;-24,997;-2,787;0,000;33,700;33,900;9,362;1,935;-15,256;-9,019;-18,121;-10,943;-3,223;26,525;0,000;263,740;Inf;270,000;270,000;-13,366;3,215;-6,535;23,039
1610,000;3,125;0,734;-35,209;1,747;9,359;4,400;31,044;4,156;-24,997;-2,787;0,000;33,700;33,900;9,362;1,935;-15,325;-9,012;-18,116;-10,968;-3,223;26,525;0,000;264,340;Inf;270,000;270,000;-13,335;3,214;-6,545;23,058
1610,500;3,125;0,734;-35,209;1,747;9,359;4,400;31,044;4,156;-24,997;-2,787;0,000;33,700;33,900;9,362;1,935;-15,327;-9,028;-18,133;-10,984;-3,223;26,525;0,000;264,340;Inf;270,000;270,000;-13,355;3,212;-6,545;23,099
1611,000;3,125;0,734;-35,209;1,747;9,359;4,400;31,044;4,156;-24,997;-2,787;0,000;33,700;33,900;9,362;1,935;-15,352;-9,030;-18,143;-10,964;-3,223;26,525;0,000;264,140;Inf;270,000;270,000;-13,368;3,211;-6,548;23,125
1611,500;3,125;0,734;-35,209;1,747;9,359;4,400;31,044;4,156;-24,997;-2,787;0,000;33,700;33,900;9,362;1,935;-15,306;-9,024;-18,106;-10,930;-3,223;26,525;0,000;264,140;Inf;270,000;270,000;-13,372;3,209;-6,547;23,129
1612,000;3,125;0,734;-35,209;1,747;9,359;4,378;31,023;4,150;-24,964;-2,804;0,000;33,683;33,896;9,362;1,935;-15,252;-8,991;-18,114;-10,903;-3,226;26,520;0,000;263,840;Inf;270,000;270,000;-13,341;3,208;-6,541;23,126
1612,500;3,125;0,734;-35,209;1,747;9,359;4,378;31,023;4,150;-24,964;-2,804;0,000;33,700;33,900;9,362;1,935;-15,228;-8,991;-18,117;-10,895;-3,226;26,520;0,000;263,840;Inf;270,000;270,000;-13,315;3,207;-6,535;23,136
1613,000;2,528;0,663;-34,395;1,831;9,313;4,378;31,023;4,150;-24,964;-2,804;0,000;33,700;33,900;9,309;1,718;-15,281;-8,996;-18,133;-10,936;-3,226;26,520;0,000;263,940;Inf;270,000;270,000;-13,308;3,205;-6,537;23,178
1613,500;2,528;0,663;-34,395;1,831;9,313;4,378;31,023;4,150;-24,964;-2,804;0,000;33,700;33,900;9,309;1,718;-15,299;-9,014;-18,118;-10,936;-3,226;26,520;0,000;263,940;Inf;270,000;270,000;-13,337;3,194;-6,534;23,181
1614,000;2,528;0,663;-34,395;1,831;9,313;4,378;31,023;4,150;-24,964;-2,804;0,000;33,700;33,900;9,309;1,718;-15,284;-9,008;-18,080;-10,914;-3,226;26,520;0,000;263,440;Inf;270,000;270,000;-13,342;3,183;-6,536;23,203
1614,500;2,528;0,663;-34,395;1,831;9,313;4,378;31,023;4,150;-24,964;-2,804;0,000;33,700;33,900;9,309;1,718;-15,237;-8,986;-18,085;-10,911;-3,226;26,520;0,000;263,440;Inf;270,000;270,000;-13,321;3,172;-6,528;23,196
1615,000;2,528;0,663;-34,395;1,831;9,313;4,378;31,023;4,150;-24,964;-2,804;0,000;33,700;33,900;9,309;1,718;-15,227;-8,996;-18,097;-10,922;-3,226;26,520;0,000;263,840;Inf;270,000;270,000;-13,305;3,162;-6,516;23,208
1615,500;2,528;0,663;-34,395;1,831;9,313;4,374;31,041;4,180;-24,924;-2,816;0,000;33,690;33,888;9,309;1,718;-15,284;-8,992;-18,099;-10,926;-3,230;26,524;0,000;263,840;Inf;270,000;270,000;-13,310;3,151;-6,540;23,230
1616,000;2,528;0,663;-34,395;1,831;9,313;4,374;31,041;4,180;-24,924;-2,816;0,000;33,700;33,900;9,309;1,718;-15,287;-9,003;-18,072;-10,958;-3,230;26,524;0,000;263,840;Inf;270,000;270,000;-13,325;3,141;-6,530;23,193
1616,500;3,057;0,752;-35,209;1,846;9,332;4,374;31,041;4,180;-24,924;-2,816;0,000;33,700;33,900;9,259;1,739;-15,244;-9,015;-18,062;-10,938;-3,230;26,524;0,000;263,840;Inf;270,000;270,000;-13,330;3,131;-6,519;23,193
1617,000;3,057;0,752;-35,209;1,846;9,332;4,374;31,041;4,180;-24,924;-2,816;0,000;33,700;33,900;9,259;1,739;-15,285;-8,994;-18,049;-10,935;-3,230;26,524;0,000;263,340;Inf;270,000;270,000;-13,315;3,130;-6,524;23,208
1617,500;3,057;0,752;-35,209;1,846;9,332;4,374;31,041;4,180;-24,924;-2,816;0,000;33,700;33,900;9,259;1,739;-15,260;-9,026;-18,036;-10,985;-3,230;26,524;0,000;263,340;Inf;270,000;270,000;-13,316;3,129;-6,524;23,208
1618,000;3,057;0,752;-35,209;1,846;9,332;4,374;31,041;4,180;-24,924;-2,816;0,000;33,700;33,900;9,259;1,739;-15,281;-9,018;-18,061;-10,957;-3,230;26,524;0,000;263,640;Inf;270,000;270,000;-13,327;3,128;-6,530;23,298
1618,500;3,057;0,752;-35,209;1,846;9,332;4,374;31,041;4,180;-24,924;-2,816;0,000;33,700;33,900;9,259;1,739;-15,294;-9,010;-18,047;-10,944;-3,230;26,524;0,000;263,640;Inf;270,000;270,000;-13,330;3,126;-6,526;23,183
1619,000;3,057;0,752;-35,209;1,846;9,332;4,389;31,017;4,145;-24,878;-2,800;0,000;33,686;33,865;9,259;1,739;-15,253;-8,997;-18,005;-10,932;-3,223;26,524;0,000;263,440;Inf;270,000;270,000;-13,324;3,125;-6,528;23,098
1619,500;3,057;0,752;-35,209;1,846;9,332;4,389;31,017;4,145;-24,878;-2,800;0,000;33,700;33,900;9,259;1,739;-15,210;-8,985;-17,943;-10,912;-3,223;26,524;0,000;263,440;Inf;270,000;270,000;-13,259;3,123;-6,519;23,066
1620,000;3,057;0,752;-35,209;1,846;9,332;4,389;31,017;4,145;-24,878;-2,800;0,000;33,700;33,900;9,259;1,739;-15,210;-8,985;-17,943;-10,912;-3,223;26,524;0,000;263,440;Inf;270,000;270,000;-13,262;3,122;-6,519;23,066
1620,500;3,057;0,752;-35,209;1,846;9,332;4,389;31,017;4,145;-24,878;-2,800;0,000;33,700;33,900;9,259;1,739;-15,210;-8,985;-17,943;-10,912;-3,223;26,524;0,000;263,040;Inf;270,000;270,000;-13,262;3,121;-6,519;23,066
1621,000;3,486;0,919;-33,818;1,834;9,244;4,389;31,017;4,145;-24,878;-2,800;0,000;33,700;33,900;9,412;1,644;-15,164;-8,941;-17,875;-10,859;-3,223;26,524;0,000;263,040;Inf;270,000;270,000;-13,210;3,126;-6,513;23,059
1621,500;3,486;0,919;-33,818;1,834;9,244;4,389;31,017;4,145;-24,878;-2,800;0,000;33,700;33,900;9,412;1,644;-15,131;-8,926;-17,860;-10,810;-3,223;26,524;0,000;263,440;Inf;270,000;270,000;-13,210;3,126;-6,478;23,083
1622,000;3,486;0,919;-33,818;1,834;9,244;4,389;31,017;4,145;-24,878;-2,800;0,000;33,700;33,900;9,412;1,644;-15,068;-8,886;-17,878;-10,780;-3,223;26,524;0,000;263,440;Inf;270,000;270,000;-13,182;3,132;-6,465;23,117
1622,500;3,486;0,919;-33,818;1,834;9,244;4,389;31,017;4,145;-24,878;-2,800;0,000;33,700;33,900;9,412;1,644;-15,056;-8,874;-17,893;-10,757;-3,223;26,524;0,000;263,240;Inf;270,000;270,000;-13,153;3,138;-6,448;23,147
1623,000;3,486;0,919;-33,818;1,834;9,244;4,395;31,066;4,156;-24,806;-2,804;0,000;33,684;33,778;9,412;1,644;-15,093;-8,857;-17,925;-10,769;-3,227;26,533;0,000;263,240;Inf;270,000;270,000;-13,145;3,143;-6,426;23,151
1623,500;3,486;0,919;-33,818;1,834;9,244;4,395;31,066;4,156;-24,806;-2,804;0,000;33,700;33,800;9,412;1,644;-15,117;-8,868;-17,941;-10,790;-3,227;26,533;0,000;262,940;Inf;270,000;270,000;-13,161;3,149;-6,431;23,190
1624,000;3,486;0,919;-33,818;1,834;9,244;4,395;31,066;4,156;-24,806;-2,804;0,000;33,700;33,800;9,412;1,644;-15,121;-8,858;-17,942;-10,752;-3,227;26,533;0,000;262,940;Inf;270,000;270,000;-13,179;3,154;-6,420;23,201
1624,500;2,911;0,799;-34,112;1,813;9,213;4,395;31,066;4,156;-24,806;-2,804;0,000;33,700;33,800;9,468;1,847;-15,073;-8,840;-17,907;-10,739;-3,227;26,533;0,000;262,940;Inf;270,000;270,000;-13,168;3,160;-6,421;23,240
1625,000;2,911;0,799;-34,112;1,813;9,213;4,395;31,066;4,156;-24,806;-2,804;0,000;33,700;33,800;9,468;1,847;-15,055;-8,823;-17,930;-10,705;-3,227;26,533;0,000;262,940;Inf;270,000;270,000;-13,140;3,156;-6,384;23,253
1625,500;2,911;0,799;-34,112;1,813;9,213;4,395;31,066;4,156;-24,806;-2,804;0,000;33,700;33,800;9,468;1,847;-15,071;-8,803;-17,943;-10,735;-3,227;26,533;0,000;262,640;Inf;270,000;270,000;-13,128;3,152;-6,389;23,244
1626,000;2,911;0,799;-34,112;1,813;9,213;4,395;31,066;4,156;-24,806;-2,804;0,000;33,700;33,800;9,468;1,847;-15,159;-8,834;-17,986;-10,778;-3,227;26,533;0,000;262,640;Inf;270,000;270,000;-13,138;3,148;-6,385;23,245
1626,500;2,911;0,799;-34,112;1,813;9,213;4,383;31,094;4,175;-24,791;-2,805;0,000;33,700;33,800;9,468;1,847;-15,157;-8,845;-18,008;-10,779;-3,224;26,533;0,000;263,940;Inf;270,000;270,000;-13,189;3,140;-6,375;23,246
1627,000;2,911;0,799;-34,112;1,813;9,213;4,383;31,094;4,175;-24,791;-2,805;0,000;33,700;33,800;9,468;1,847;-15,108;-8,828;-17,998;-10,780;-3,224;26,533;0,000;263,640;Inf;270,000;270,000;-13,197;3,136;-6,373;23,238
1627,500;2,842;0,787;-33,985;1,865;9,313;4,383;31,094;4,175;-24,791;-2,805;0,000;33,700;33,800;9,402;1,758;-15,145;-8,864;-17,990;-10,795;-3,224;26,533;0,000;263,640;Inf;270,000;270,000;-13,198;3,128;-6,394;23,223
1628,000;2,842;0,787;-33,985;1,865;9,313;4,383;31,094;4,175;-24,791;-2,805;0,000;33,700;33,800;9,402;1,758;-15,172;-8,859;-17,996;-10,806;-3,224;26,533;0,000;263,140;Inf;270,000;270,000;-13,198;3,128;-6,399;23,261
1628,500;2,842;0,787;-33,985;1,865;9,313;4,383;31,094;4,175;-24,791;-2,805;0,000;33,700;33,800;9,402;1,758;-15,173;-8,884;-18,003;-10,816;-3,224;26,533;0,000;263,140;Inf;270,000;270,000;-13,208;3,123;-6,399;23,222
1629,000;2,842;0,787;-33,985;1,865;9,313;4,383;31,094;4,175;-24,791;-2,805;0,000;33,700;33,800;9,402;1,758;-15,180;-8,862;-18,021;-10,790;-3,224;26,533;0,000;263,240;Inf;270,000;270,000;-13,219;3,119;-6,392;23,259
1629,500;2,842;0,787;-33,985;1,865;9,313;4,383;31,094;4,175;-24,791;-2,805;0,000;33,700;33,800;9,402;1,758;-15,161;-8,864;-17,985;-10,780;-3,224;26,533;0,000;263,240;Inf;270,000;270,000;-13,213;3,114;-6,382;23,265
1630,000;2,842;0,787;-33,985;1,865;9,313;4,397;31,077;4,148;-24,753;-2,802;0,000;33,676;33,814;9,402;1,758;-15,169;-8,886;-18,020;-10,829;-3,215;26,539;0,000;263,740;Inf;270,000;270,000;-13,197;3,110;-6,397;23,251
1630,500;2,842;0,787;-33,985;1,865;9,313;4,397;31,077;4,148;-24,753;-2,802;0,000;33,700;33,800;9,402;1,758;-15,205;-8,877;-18,004;-10,845;-3,215;26,539;0,000;263,740;Inf;270,000;270,000;-13,226;3,105;-6,406;23,256
1631,000;3,646;0,847;-35,209;1,833;9,333;4,397;31,077;4,148;-24,753;-2,802;0,000;33,700;33,800;9,284;1,800;-15,167;-8,918;-17,992;-10,856;-3,215;26,539;0,000;263,140;Inf;270,000;270,000;-13,233;3,101;-6,431;23,257
1631,500;3,646;0,847;-35,209;1,833;9,333;4,397;31,077;4,148;-24,753;-2,802;0,000;33,700;33,800;9,284;1,800;-15,175;-8,897;-17,987;-10,800;-3,215;26,539;0,000;263,140;Inf;270,000;270,000;-13,233;3,110;-6,411;23,263
1632,000;3,646;0,847;-35,209;1,833;9,333;4,397;31,077;4,148;-24,753;-2,802;0,000;33,700;33,800;9,284;1,800;-15,183;-8,864;-18,007;-10,798;-3,215;26,539;0,000;263,040;Inf;270,000;270,000;-13,215;3,119;-6,408;23,251
1632,500;3,646;0,847;-35,209;1,833;9,333;4,397;31,077;4,148;-24,753;-2,802;0,000;33,700;33,800;9,284;1,800;-15,135;-8,889;-17,989;-10,818;-3,215;26,539;0,000;263,040;Inf;270,000;270,000;-13,213;3,127;-6,397;23,260
1633,000;3,646;0,847;-35,209;1,833;9,333;4,397;31,077;4,148;-24,753;-2,802;0,000;33,700;33,800;9,284;1,800;-15,183;-8,883;-17,978;-10,845;-3,215;26,539;0,000;264,140;Inf;270,000;270,000;-13,208;3,136;-6,412;23,235
1633,500;3,646;0,847;-35,209;1,833;9,333;4,381;31,078;4,168;-24,696;-2,806;0,000;33,672;33,799;9,284;1,800;-15,198;-8,891;-17,972;-10,844;-3,226;26,536;0,000;264,140;Inf;270,000;270,000;-13,222;3,144;-6,446;23,191
1634,000;3,646;0,847;-35,209;1,833;9,333;4,381;31,078;4,168;-24,696;-2,806;0,000;33,700;33,800;9,284;1,800;-15,136;-8,893;-17,990;-10,823;-3,226;26,536;0,000;264,240;Inf;270,000;270,000;-13,226;3,152;-6,418;23,189
1634,500;2,473;0,653;-33,978;1,820;9,275;4,381;31,078;4,168;-24,696;-2,806;0,000;33,700;33,800;9,481;1,863;-15,121;-8,893;-17,974;-10,782;-3,226;26,536;0,000;264,240;Inf;270,000;270,000;-13,210;3,160;-6,420;23,159
1635,000;2,473;0,653;-33,978;1,820;9,275;4,381;31,078;4,168;-24,696;-2,806;0,000;33,700;33,800;9,481;1,863;-15,155;-8,875;-17,981;-10,794;-3,226;26,536;0,000;264,040;Inf;270,000;270,000;-13,192;3,149;-6,430;23,116
1635,500;2,473;0,653;-33,978;1,820;9,275;4,381;31,078;4,168;-24,696;-2,806;0,000;33,700;33,800;9,481;1,863;-15,131;-8,884;-17,986;-10,833;-3,226;26,536;0,000;264,040;Inf;270,000;270,000;-13,201;3,138;-6,418;23,085
1636,000;2,473;0,653;-33,978;1,820;9,275;4,381;31,078;4,168;-24,696;-2,806;0,000;33,700;33,800;9,481;1,863;-15,135;-8,893;-17,970;-10,810;-3,226;26,536;0,000;263,840;Inf;270,000;270,000;-13,209;3,127;-6,425;23,075
1636,500;2,473;0,653;-33,978;1,820;9,275;4,394;31,082;4,176;-24,655;-2,803;0,000;33,674;33,873;9,481;1,863;-15,186;-8,879;-17,960;-10,818;-3,230;26,543;0,000;263,840;Inf;270,000;270,000;-13,202;3,116;-6,413;23,092
1637,000;2,473;0,653;-33,978;1,820;9,275;4,394;31,082;4,176;-24,655;-2,803;0,000;33,700;33,900;9,481;1,863;-15,138;-8,862;-17,977;-10,811;-3,230;26,543;0,000;263,640;Inf;270,000;270,000;-13,211;3,106;-6,403;23,096
1637,500;3,082;0,843;-33,545;1,866;9,280;4,394;31,082;4,176;-24,655;-2,803;0,000;33,700;33,900;9,443;1,785;-15,154;-8,902;-17,949;-10,812;-3,230;26,543;0,000;263,640;Inf;270,000;270,000;-13,197;3,095;-6,410;23,116
1638,000;3,082;0,843;-33,545;1,866;9,280;4,394;31,082;4,176;-24,655;-2,803;0,000;33,700;33,900;9,443;1,785;-15,155;-8,899;-17,955;-10,828;-3,230;26,543;0,000;263,840;Inf;270,000;270,000;-13,204;3,095;-6,407;23,106
1638,500;3,082;0,843;-33,545;1,866;9,280;4,394;31,082;4,176;-24,655;-2,803;0,000;33,700;33,900;9,443;1,785;-15,144;-8,892;-17,941;-10,823;-3,230;26,543;0,000;263,840;Inf;270,000;270,000;-13,209;3,095;-6,426;23,108
1639,000;3,082;0,843;-33,545;1,866;9,280;4,394;31,082;4,176;-24,655;-2,803;0,000;33,700;33,900;9,443;1,785;-15,147;-8,902;-17,950;-10,804;-3,230;26,543;0,000;263,940;Inf;270,000;270,000;-13,200;3,095;-6,415;23,095
1639,500;3,082;0,843;-33,545;1,866;9,280;4,394;31,082;4,176;-24,655;-2,803;0,000;33,700;33,900;9,443;1,785;-15,181;-8,895;-17,987;-10,827;-3,230;26,543;0,000;263,940;Inf;270,000;270,000;-13,201;3,095;-6,424;23,118
1640,000;3,082;0,843;-33,545;1,866;9,280;4,390;31,086;4,176;-24,615;-2,796;0,000;33,664;33,759;9,443;1,785;-15,175;-8,896;-17,980;-10,828;-3,225;26,544;0,000;263,840;Inf;270,000;270,000;-13,222;3,094;-6,422;23,077
1640,500;3,082;0,843;-33,545;1,866;9,280;4,390;31,086;4,176;-24,615;-2,796;0,000;33,700;33,800;9,443;1,785;-15,171;-8,880;-17,969;-10,804;-3,225;26,544;0,000;263,840;Inf;270,000;270,000;-13,220;3,094;-6,427;23,013
1641,000;2,655;0,744;-33,894;1,836;9,306;4,390;31,086;4,176;-24,615;-2,796;0,000;33,700;33,800;9,423;1,752;-15,182;-8,884;-17,934;-10,801;-3,225;26,544;0,000;263,840;Inf;270,000;270,000;-13,206;3,094;-6,420;22,964
1641,500;2,655;0,744;-33,894;1,836;9,306;4,390;31,086;4,176;-24,615;-2,796;0,000;33,700;33,800;9,423;1,752;-15,114;-8,884;-17,912;-10,808;-3,225;26,544;0,000;263,840;Inf;270,000;270,000;-13,200;3,087;-6,411;22,926
1642,000;2,655;0,744;-33,894;1,836;9,306;4,390;31,086;4,176;-24,615;-2,796;0,000;33,700;33,800;9,423;1,752;-15,121;-8,886;-17,898;-10,814;-3,225;26,544;0,000;263,640;Inf;270,000;270,000;-13,180;3,080;-6,413;22,909
1642,500;2,655;0,744;-33,894;1,836;9,306;4,390;31,086;4,176;-24,615;-2,796;0,000;33,700;33,800;9,423;1,752;-15,134;-8,843;-17,920;-10,778;-3,225;26,544;0,000;263,640;Inf;270,000;270,000;-13,180;3,073;-6,397;22,789
1643,000;2,655;0,744;-33,894;1,836;9,306;4,403;31,081;4,148;-24,581;-2,816;0,000;33,659;33,750;9,423;1,752;-15,105;-8,850;-17,919;-10,775;-3,237;26,538;0,000;263,740;Inf;270,000;270,000;-13,169;3,066;-6,392;22,755
1643,500;2,655;0,744;-33,894;1,836;9,306;4,403;31,081;4,148;-24,581;-2,816;0,000;33,700;33,800;9,423;1,752;-15,065;-8,816;-17,904;-10,745;-3,237;26,538;0,000;263,740;Inf;270,000;270,000;-13,162;3,059;-6,391;22,791
1644,000;3,431;0,902;-33,611;1,782;9,197;4,403;31,081;4,148;-24,581;-2,816;0,000;33,700;33,800;9,590;1,796;-15,130;-8,833;-17,895;-10,772;-3,237;26,538;0,000;263,340;Inf;270,000;270,000;-13,132;3,053;-6,391;22,806
1644,500;3,431;0,902;-33,611;1,782;9,197;4,403;31,081;4,148;-24,581;-2,816;0,000;33,700;33,800;9,590;1,796;-15,100;-8,848;-17,875;-10,778;-3,237;26,538;0,000;263,340;Inf;270,000;270,000;-13,158;3,059;-6,379;22,830
1645,000;3,431;0,902;-33,611;1,782;9,197;4,403;31,081;4,148;-24,581;-2,816;0,000;33,700;33,800;9,590;1,796;-15,080;-8,835;-17,890;-10,743;-3,237;26,538;0,000;263,140;Inf;270,000;270,000;-13,150;3,065;-6,359;22,858
1645,500;3,431;0,902;-33,611;1,782;9,197;4,403;31,081;4,148;-24,581;-2,816;0,000;33,700;33,800;9,590;1,796;-15,059;-8,841;-17,902;-10,735;-3,237;26,538;0,000;263,140;Inf;270,000;270,000;-13,137;3,071;-6,363;22,900
1646,000;3,431;0,902;-33,611;1,782;9,197;4,428;31,096;4,165;-24,532;-2,797;0,000;33,662;33,816;9,590;1,796;-15,075;-8,811;-17,866;-10,707;-3,226;26,550;0,000;263,240;Inf;270,000;270,000;-13,134;3,077;-6,367;22,898
1646,500;3,431;0,902;-33,611;1,782;9,197;4,428;31,096;4,165;-24,532;-2,797;0,000;33,700;33,800;9,590;1,796;-15,110;-8,831;-17,862;-10,757;-3,226;26,550;0,000;263,240;Inf;270,000;270,000;-13,115;3,083;-6,351;22,919
1647,000;3,431;0,902;-33,611;1,782;9,197;4,428;31,096;4,165;-24,532;-2,797;0,000;33,700;33,800;9,590;1,796;-15,064;-8,832;-17,870;-10,739;-3,226;26,550;0,000;263,140;Inf;270,000;270,000;-13,140;3,088;-6,366;22,938
1647,500;3,048;0,859;-33,925;1,879;9,271;4,428;31,096;4,165;-24,532;-2,797;0,000;33,700;33,800;9,414;1,770;-15,079;-8,808;-17,885;-10,711;-3,226;26,550;0,000;263,140;Inf;270,000;270,000;-13,126;3,094;-6,350;22,925
1648,000;3,048;0,859;-33,925;1,879;9,271;4,428;31,096;4,165;-24,532;-2,797;0,000;33,700;33,800;9,414;1,770;-15,024;-8,775;-17,870;-10,678;-3,226;26,550;0,000;263,740;Inf;270,000;270,000;-13,121;3,093;-6,341;22,883
1648,500;3,048;0,859;-33,925;1,879;9,271;4,428;31,096;4,165;-24,532;-2,797;0,000;33,700;33,800;9,414;1,770;-15,012;-8,764;-17,878;-10,672;-3,226;26,550;0,000;263,740;Inf;270,000;270,000;-13,087;3,092;-6,341;22,859
1649,000;3,048;0,859;-33,925;1,879;9,271;4,428;31,096;4,165;-24,532;-2,797;0,000;33,700;33,800;9,414;1,770;-15,027;-8,781;-17,873;-10,692;-3,226;26,550;0,000;262,940;Inf;270,000;270,000;-13,081;3,092;-6,335;22,811
1649,500;3,048;0,859;-33,925;1,879;9,271;4,382;31,119;4,165;-24,502;-2,806;0,000;33,659;33,768;9,414;1,770;-15,028;-8,778;-17,885;-10,708;-3,231;26,545;0,000;262,940;Inf;270,000;270,000;-13,093;3,091;-6,333;22,776
1650,000;3,048;0,859;-33,925;1,879;9,271;4,382;31,119;4,165;-24,502;-2,806;0,000;33,700;33,800;9,414;1,770;-15,072;-8,793;-17,907;-10,705;-3,231;26,545;0,000;262,840;Inf;270,000;270,000;-13,100;3,090;-6,316;22,820
1650,500;3,434;0,801;-35,209;1,788;9,396;4,382;31,119;4,165;-24,502;-2,806;0,000;33,700;33,800;9,348;1,925;-15,083;-8,779;-17,903;-10,694;-3,231;26,545;0,000;262,840;Inf;270,000;270,000;-13,119;3,090;-6,319;22,790
1651,000;3,434;0,801;-35,209;1,788;9,396;4,382;31,119;4,165;-24,502;-2,806;0,000;33,700;33,800;9,348;1,925;-15,028;-8,768;-17,904;-10,700;-3,231;26,545;0,000;262,940;Inf;270,000;270,000;-13,115;3,095;-6,308;22,761
1651,500;3,434;0,801;-35,209;1,788;9,396;4,382;31,119;4,165;-24,502;-2,806;0,000;33,700;33,800;9,348;1,925;-15,056;-8,777;-17,898;-10,710;-3,231;26,545;0,000;262,940;Inf;270,000;270,000;-13,100;3,101;-6,308;22,773
1652,000;3,434;0,801;-35,209;1,788;9,396;4,382;31,119;4,165;-24,502;-2,806;0,000;33,700;33,800;9,348;1,925;-15,067;-8,771;-17,903;-10,705;-3,231;26,545;0,000;263,040;Inf;270,000;270,000;-13,110;3,106;-6,299;22,755
1652,500;3,434;0,801;-35,209;1,788;9,396;4,410;31,117;4,179;-24,481;-2,816;0,000;33,661;33,741;9,348;1,925;-15,075;-8,768;-17,884;-10,708;-3,229;26,540;0,000;263,040;Inf;270,000;270,000;-13,111;3,112;-6,304;22,761
1653,000;3,434;0,801;-35,209;1,788;9,396;4,410;31,117;4,179;-24,481;-2,816;0,000;33,700;33,700;9,348;1,925;-15,046;-8,771;-17,927;-10,694;-3,229;26,540;0,000;263,540;Inf;270,000;270,000;-13,109;3,117;-6,300;22,767
1653,500;3,434;0,801;-35,209;1,788;9,396;4,410;31,117;4,179;-24,481;-2,816;0,000;33,700;33,700;9,348;1,925;-15,051;-8,760;-17,935;-10,697;-3,229;26,540;0,000;263,540;Inf;270,000;270,000;-13,109;3,122;-6,295;22,704
1654,000;2,820;0,750;-34,520;1,873;9,292;4,410;31,117;4,179;-24,481;-2,816;0,000;33,700;33,700;9,377;1,888;-15,055;-8,752;-17,931;-10,701;-3,229;26,540;0,000;263,440;Inf;270,000;270,000;-13,111;3,127;-6,305;22,675
1654,500;2,820;0,750;-34,520;1,873;9,292;4,410;31,117;4,179;-24,481;-2,816;0,000;33,700;33,700;9,377;1,888;-15,041;-8,780;-17,898;-10,716;-3,229;26,540;0,000;263,440;Inf;270,000;270,000;-13,110;3,122;-6,297;22,613
1655,000;2,820;0,750;-34,520;1,873;9,292;4,410;31,117;4,179;-24,481;-2,816;0,000;33,700;33,700;9,377;1,888;-15,048;-8,779;-17,921;-10,723;-3,229;26,540;0,000;263,640;Inf;270,000;270,000;-13,109;3,117;-6,323;22,579
1655,500;2,820;0,750;-34,520;1,873;9,292;4,410;31,117;4,179;-24,481;-2,816;0,000;33,700;33,700;9,377;1,888;-15,093;-8,785;-17,925;-10,704;-3,229;26,540;0,000;263,640;Inf;270,000;270,000;-13,118;3,112;-6,281;22,596
1656,000;2,820;0,750;-34,520;1,873;9,292;4,418;31,130;4,166;-24,439;-2,799;0,000;33,667;33,722;9,377;1,888;-15,089;-8,793;-17,887;-10,727;-3,225;26,555;0,000;263,540;Inf;270,000;270,000;-13,127;3,108;-6,301;22,639
1656,500;2,820;0,750;-34,520;1,873;9,292;4,418;31,130;4,166;-24,439;-2,799;0,000;33,700;33,700;9,377;1,888;-15,120;-8,796;-17,933;-10,751;-3,225;26,555;0,000;263,540;Inf;270,000;270,000;-13,124;3,103;-6,294;22,643
1657,000;3,718;0,896;-35,209;1,795;9,311;4,418;31,130;4,166;-24,439;-2,799;0,000;33,700;33,700;9,320;2,001;-15,129;-8,819;-17,954;-10,743;-3,225;26,555;0,000;263,840;Inf;270,000;270,000;-13,150;3,098;-6,318;22,748
1657,500;3,718;0,896;-35,209;1,795;9,311;4,418;31,130;4,166;-24,439;-2,799;0,000;33,700;33,700;9,320;2,001;-15,131;-8,773;-17,949;-10,717;-3,225;26,555;0,000;263,840;Inf;270,000;270,000;-13,161;3,108;-6,330;22,753
1658,000;3,718;0,896;-35,209;1,795;9,311;4,418;31,130;4,166;-24,439;-2,799;0,000;33,700;33,700;9,320;2,001;-15,022;-8,797;-17,890;-10,719;-3,225;26,555;0,000;263,740;Inf;270,000;270,000;-13,142;3,118;-6,298;22,750
1658,500;3,718;0,896;-35,209;1,795;9,311;4,418;31,130;4,166;-24,439;-2,799;0,000;33,700;33,700;9,320;2,001;-15,044;-8,786;-17,893;-10,703;-3,225;26,555;0,000;263,740;Inf;270,000;270,000;-13,107;3,128;-6,306;22,757
1659,000;3,718;0,896;-35,209;1,795;9,311;4,408;31,125;4,170;-24,397;-2,800;0,000;33,658;33,704;9,320;2,001;-15,070;-8,776;-17,866;-10,715;-3,234;26,549;0,000;263,740;Inf;270,000;270,000;-13,107;3,138;-6,321;22,742
1659,500;3,718;0,896;-35,209;1,795;9,311;4,408;31,125;4,170;-24,397;-2,800;0,000;33,700;33,700;9,320;2,001;-15,059;-8,769;-17,865;-10,702;-3,234;26,549;0,000;263,740;Inf;270,000;270,000;-13,107;3,147;-6,314;22,746
1660,000;3,718;0,896;-35,209;1,795;9,311;4,408;31,125;4,170;-24,397;-2,800;0,000;33,700;33,700;9,320;2,001;-15,040;-8,780;-17,876;-10,696;-3,234;26,549;0,000;265,040;Inf;270,000;270,000;-13,099;3,157;-6,305;22,778
1660,500;3,596;0,897;-34,657;1,796;9,304;4,408;31,125;4,170;-24,397;-2,800;0,000;33,700;33,700;9,455;1,874;-15,029;-8,778;-17,874;-10,708;-3,234;26,549;0,000;265,040;Inf;270,000;270,000;-13,098;3,166;-6,305;22,822
1661,000;3,596;0,897;-34,657;1,796;9,304;4,408;31,125;4,170;-24,397;-2,800;0,000;33,700;33,700;9,455;1,874;-15,044;-8,752;-17,849;-10,689;-3,234;26,549;0,000;264,340;Inf;270,000;270,000;-13,097;3,173;-6,288;22,887
1661,500;3,596;0,897;-34,657;1,796;9,304;4,408;31,125;4,170;-24,397;-2,800;0,000;33,700;33,700;9,455;1,874;-15,029;-8,747;-17,873;-10,664;-3,234;26,549;0,000;264,340;Inf;270,000;270,000;-13,083;3,180;-6,290;22,909
1662,000;3,596;0,897;-34,657;1,796;9,304;4,408;31,125;4,170;-24,397;-2,800;0,000;33,700;33,700;9,455;1,874;-15,009;-8,731;-17,902;-10,662;-3,234;26,549;0,000;263,640;Inf;270,000;270,000;-13,078;3,187;-6,289;22,951
1662,500;3,596;0,897;-34,657;1,796;9,304;4,378;31,142;4,163;-24,365;-2,812;0,000;33,664;33,762;9,455;1,874;-15,001;-8,742;-17,910;-10,651;-3,236;26,549;0,000;263,640;Inf;270,000;270,000;-13,076;3,193;-6,292;22,959
1663,000;3,596;0,897;-34,657;1,796;9,304;4,378;31,142;4,163;-24,365;-2,812;0,000;33,700;33,800;9,455;1,874;-15,048;-8,747;-17,936;-10,658;-3,236;26,549;0,000;263,740;Inf;270,000;270,000;-13,076;3,200;-6,285;22,968
1663,500;2,881;0,729;-34,684;1,866;9,332;4,378;31,142;4,163;-24,365;-2,812;0,000;33,700;33,800;9,311;1,715;-15,063;-8,749;-17,944;-10,680;-3,236;26,549;0,000;263,740;Inf;270,000;270,000;-13,097;3,206;-6,261;22,933
1664,000;2,881;0,729;-34,684;1,866;9,332;4,378;31,142;4,163;-24,365;-2,812;0,000;33,700;33,800;9,311;1,715;-15,073;-8,753;-17,970;-10,688;-3,236;26,549;0,000;264,040;Inf;270,000;270,000;-13,109;3,201;-6,261;22,797
1664,500;2,881;0,729;-34,684;1,866;9,332;4,378;31,142;4,163;-24,365;-2,812;0,000;33,700;33,800;9,311;1,715;-15,055;-8,757;-17,976;-10,702;-3,236;26,549;0,000;264,040;Inf;270,000;270,000;-13,121;3,196;-6,256;22,829
1665,000;2,881;0,729;-34,684;1,866;9,332;4,378;31,142;4,163;-24,365;-2,812;0,000;33,700;33,800;9,311;1,715;-15,107;-8,755;-17,983;-10,718;-3,236;26,549;0,000;264,340;Inf;270,000;270,000;-13,123;3,191;-6,287;22,904
1665,500;2,881;0,729;-34,684;1,866;9,332;4,412;31,157;4,160;-24,355;-2,809;0,000;33,668;33,779;9,311;1,715;-15,080;-8,766;-17,961;-10,748;-3,240;26,543;0,000;264,340;Inf;270,000;270,000;-13,141;3,186;-6,268;22,901
1666,000;2,881;0,729;-34,684;1,866;9,332;4,412;31,157;4,160;-24,355;-2,809;0,000;33,700;33,800;9,311;1,715;-15,102;-8,798;-17,943;-10,744;-3,240;26,543;0,000;263,940;Inf;270,000;270,000;-13,139;3,181;-6,275;22,889
1666,500;3,020;0,793;-33,574;1,887;9,349;4,412;31,157;4,160;-24,355;-2,809;0,000;33,700;33,800;9,356;1,737;-15,145;-8,799;-17,964;-10,735;-3,240;26,543;0,000;263,940;Inf;270,000;270,000;-13,147;3,176;-6,301;22,929
1667,000;3,020;0,793;-33,574;1,887;9,349;4,412;31,157;4,160;-24,355;-2,809;0,000;33,700;33,800;9,356;1,737;-15,104;-8,776;-17,948;-10,739;-3,240;26,543;0,000;263,940;Inf;270,000;270,000;-13,161;3,173;-6,297;22,955
1667,500;3,020;0,793;-33,574;1,887;9,349;4,412;31,157;4,160;-24,355;-2,809;0,000;33,700;33,800;9,356;1,737;-15,090;-8,763;-17,977;-10,721;-3,240;26,543;0,000;263,940;Inf;270,000;270,000;-13,142;3,171;-6,297;22,981
1668,000;3,020;0,793;-33,574;1,887;9,349;4,412;31,157;4,160;-24,355;-2,809;0,000;33,700;33,800;9,356;1,737;-15,064;-8,767;-17,992;-10,715;-3,240;26,543;0,000;264,540;Inf;270,000;270,000;-13,138;3,168;-6,298;23,000
1668,500;3,020;0,793;-33,574;1,887;9,349;4,412;31,157;4,160;-24,355;-2,809;0,000;33,700;33,800;9,356;1,737;-15,136;-8,836;-17,996;-10,792;-3,240;26,543;0,000;264,540;Inf;270,000;270,000;-13,134;3,166;-6,283;23,031
1669,000;3,020;0,793;-33,574;1,887;9,349;4,402;31,163;4,189;-24,348;-2,795;0,000;33,661;33,796;9,356;1,737;-15,127;-8,826;-17,952;-10,775;-3,231;26,551;0,000;264,140;Inf;270,000;270,000;-13,190;3,163;-6,308;23,093
1669,500;3,020;0,793;-33,574;1,887;9,349;4,402;31,163;4,189;-24,348;-2,795;0,000;33,700;33,800;9,356;1,737;-15,122;-8,804;-17,926;-10,761;-3,231;26,551;0,000;264,140;Inf;270,000;270,000;-13,170;3,161;-6,306;23,097
1670,000;2,834;0,759;-34,146;1,868;9,299;4,402;31,163;4,189;-24,348;-2,795;0,000;33,700;33,800;9,367;1,674;-15,129;-8,777;-17,910;-10,730;-3,231;26,551;0,000;264,140;Inf;270,000;270,000;-13,153;3,159;-6,296;23,153
1670,500;2,834;0,759;-34,146;1,868;9,299;4,402;31,163;4,189;-24,348;-2,795;0,000;33,700;33,800;9,367;1,674;-15,062;-8,790;-17,887;-10,741;-3,231;26,551;0,000;264,140;Inf;270,000;270,000;-13,136;3,153;-6,306;23,171
1671,000;2,834;0,759;-34,146;1,868;9,299;4,402;31,163;4,189;-24,348;-2,795;0,000;33,700;33,800;9,367;1,674;-15,039;-8,810;-17,878;-10,727;-3,231;26,551;0,000;264,540;Inf;270,000;270,000;-13,120;3,148;-6,313;23,202
1671,500;2,834;0,759;-34,146;1,868;9,299;4,402;31,163;4,189;-24,348;-2,795;0,000;33,700;33,800;9,367;1,674;-15,057;-8,782;-17,843;-10,729;-3,231;26,551;0,000;264,540;Inf;270,000;270,000;-13,113;3,143;-6,298;23,220
1672,000;2,834;0,759;-34,146;1,868;9,299;4,386;31,168;4,184;-24,313;-2,807;0,000;33,678;33,833;9,367;1,674;-15,019;-8,791;-17,854;-10,701;-3,238;26,550;0,000;264,140;Inf;270,000;270,000;-13,103;3,138;-6,291;23,230
1672,500;2,834;0,759;-34,146;1,868;9,299;4,386;31,168;4,184;-24,313;-2,807;0,000;33,700;33,800;9,367;1,674;-15,042;-8,776;-17,865;-10,710;-3,238;26,550;0,000;264,140;Inf;270,000;270,000;-13,091;3,133;-6,296;23,221
1673,000;3,544;0,844;-35,209;1,847;9,339;4,386;31,168;4,184;-24,313;-2,807;0,000;33,700;33,800;9,254;1,743;-15,070;-8,779;-17,852;-10,724;-3,238;26,550;0,000;263,540;Inf;270,000;270,000;-13,098;3,128;-6,307;23,254
1673,500;3,544;0,844;-35,209;1,847;9,339;4,386;31,168;4,184;-24,313;-2,807;0,000;33,700;33,800;9,254;1,743;-15,011;-8,807;-17,780;-10,732;-3,238;26,550;0,000;263,540;Inf;270,000;270,000;-13,106;3,135;-6,289;23,260
1674,000;3,544;0,844;-35,209;1,847;9,339;4,386;31,168;4,184;-24,313;-2,807;0,000;33,700;33,800;9,254;1,743;-15,044;-8,785;-17,818;-10,717;-3,238;26,550;0,000;264,140;Inf;270,000;270,000;-13,082;3,142;-6,300;23,226
1674,500;3,544;0,844;-35,209;1,847;9,339;4,386;31,168;4,184;-24,313;-2,807;0,000;33,700;33,800;9,254;1,743;-15,075;-8,754;-17,841;-10,697;-3,238;26,550;0,000;264,140;Inf;270,000;270,000;-13,091;3,148;-6,285;23,231
1675,000;3,544;0,844;-35,209;1,847;9,339;4,386;31,168;4,184;-24,313;-2,807;0,000;33,700;33,800;9,254;1,743;-15,027;-8,772;-17,824;-10,702;-3,238;26,550;0,000;263,840;Inf;270,000;270,000;-13,092;3,155;-6,272;23,254
1675,500;3,544;0,844;-35,209;1,847;9,339;4,410;31,166;4,184;-24,269;-2,805;0,000;33,678;33,839;9,254;1,743;-15,056;-8,769;-17,812;-10,705;-3,244;26,565;0,000;263,840;Inf;270,000;270,000;-13,081;3,161;-6,279;23,279
1676,000;3,544;0,844;-35,209;1,847;9,339;4,410;31,166;4,184;-24,269;-2,805;0,000;33,700;33,800;9,254;1,743;-15,025;-8,759;-17,795;-10,705;-3,244;26,565;0,000;263,640;Inf;270,000;270,000;-13,086;3,167;-6,292;23,320
1676,500;3,057;0,818;-33,509;1,791;9,311;4,410;31,166;4,184;-24,269;-2,805;0,000;33,700;33,800;9,398;1,700;-15,003;-8,763;-17,782;-10,684;-3,244;26,565;0,000;263,640;Inf;270,000;270,000;-13,071;3,173;-6,276;23,248
1677,000;3,057;0,818;-33,509;1,791;9,311;4,410;31,166;4,184;-24,269;-2,805;0,000;33,700;33,800;9,398;1,700;-14,998;-8,725;-17,789;-10,628;-3,244;26,565;0,000;263,640;Inf;270,000;270,000;-13,058;3,172;-6,284;23,211
1677,500;3,057;0,818;-33,509;1,791;9,311;4,410;31,166;4,184;-24,269;-2,805;0,000;33,700;33,800;9,398;1,700;-14,965;-8,713;-17,789;-10,635;-3,244;26,565;0,000;263,640;Inf;270,000;270,000;-13,035;3,170;-6,254;23,174
1678,000;3,057;0,818;-33,509;1,791;9,311;4,410;31,166;4,184;-24,269;-2,805;0,000;33,700;33,800;9,398;1,700;-14,954;-8,698;-17,793;-10,620;-3,244;26,565;0,000;263,840;Inf;270,000;270,000;-13,026;3,168;-6,250;23,181
1678,500;3,057;0,818;-33,509;1,791;9,311;4,450;31,180;4,183;-24,216;-2,805;0,000;33,694;33,861;9,398;1,700;-14,957;-8,700;-17,812;-10,610;-3,244;26,563;0,000;263,840;Inf;270,000;270,000;-13,016;3,166;-6,255;23,162
1679,000;3,057;0,818;-33,509;1,791;9,311;4,450;31,180;4,183;-24,216;-2,805;0,000;33,700;33,900;9,398;1,700;-14,991;-8,709;-17,761;-10,620;-3,244;26,563;0,000;263,640;Inf;270,000;270,000;-13,020;3,163;-6,238;23,177
