t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
1679,500;3,417;0,801;-35,209;1,768;9,427;4,450;31,180;4,183;-24,216;-2,805;0,000;33,700;33,900;9,162;1,852;-14,944;-8,675;-17,742;-10,627;-3,244;26,563;0,000;263,640;Inf;270,000;270,000;-13,020;3,163;-6,233;23,157
1680,000;3,417;0,801;-35,209;1,768;9,427;4,450;31,180;4,183;-24,216;-2,805;0,000;33,700;33,900;9,162;1,852;-14,941;-8,667;-17,760;-10,599;-3,244;26,563;0,000;264,540;Inf;270,000;270,000;-12,997;3,167;-6,236;23,186
1680,500;3,417;0,801;-35,209;1,768;9,427;4,450;31,180;4,183;-24,216;-2,805;0,000;33,700;33,900;9,162;1,852;-14,907;-8,679;-17,753;-10,585;-3,244;26,563;0,000;264,540;Inf;270,000;270,000;-12,992;3,171;-6,218;23,239
1681,000;3,417;0,801;-35,209;1,768;9,427;4,450;31,180;4,183;-24,216;-2,805;0,000;33,700;33,900;9,162;1,852;-14,906;-8,668;-17,760;-10,585;-3,244;26,563;0,000;264,740;Inf;270,000;270,000;-12,981;3,175;-6,220;23,198
1681,500;3,417;0,801;-35,209;1,768;9,427;4,450;31,180;4,183;-24,216;-2,805;0,000;33,700;33,900;9,162;1,852;-14,961;-8,661;-17,767;-10,594;-3,244;26,563;0,000;264,740;Inf;270,000;270,000;-12,980;3,179;-6,222;23,271
1682,000;3,417;0,801;-35,209;1,768;9,427;4,404;31,211;4,161;-24,199;-2,818;0,000;33,695;33,850;9,162;1,852;-14,970;-8,672;-17,806;-10,623;-3,225;26,573;0,000;264,740;Inf;270,000;270,000;-12,996;3,183;-6,197;23,274
1682,500;3,417;0,801;-35,209;1,768;9,427;4,404;31,211;4,161;-24,199;-2,818;0,000;33,700;33,800;9,162;1,852;-14,947;-8,680;-17,817;-10,609;-3,225;26,573;0,000;264,740;Inf;270,000;270,000;-13,018;3,187;-6,211;23,207
1683,000;2,611;0,705;-34,013;1,873;9,322;4,404;31,211;4,161;-24,199;-2,818;0,000;33,700;33,800;9,378;1,699;-14,979;-8,651;-17,811;-10,589;-3,225;26,573;0,000;264,240;Inf;270,000;270,000;-13,013;3,190;-6,203;23,237
1683,500;2,611;0,705;-34,013;1,873;9,322;4,404;31,211;4,161;-24,199;-2,818;0,000;33,700;33,800;9,378;1,699;-14,949;-8,646;-17,823;-10,588;-3,225;26,573;0,000;264,240;Inf;270,000;270,000;-13,008;3,181;-6,195;23,261
1684,000;2,611;0,705;-34,013;1,873;9,322;4,404;31,211;4,161;-24,199;-2,818;0,000;33,700;33,800;9,378;1,699;-14,971;-8,651;-17,842;-10,605;-3,225;26,573;0,000;263,540;Inf;270,000;270,000;-13,002;3,171;-6,196;23,271
1684,500;2,611;0,705;-34,013;1,873;9,322;4,404;31,211;4,161;-24,199;-2,818;0,000;33,700;33,800;9,378;1,699;-14,963;-8,668;-17,814;-10,621;-3,225;26,573;0,000;263,540;Inf;270,000;270,000;-13,017;3,162;-6,184;23,291
1685,000;2,611;0,705;-34,013;1,873;9,322;4,424;31,208;4,181;-24,187;-2,815;0,000;33,703;33,946;9,378;1,699;-14,949;-8,685;-17,793;-10,632;-3,235;26,566;0,000;263,840;Inf;270,000;270,000;-13,016;3,153;-6,205;23,287
1685,500;2,611;0,705;-34,013;1,873;9,322;4,424;31,208;4,181;-24,187;-2,815;0,000;33,700;33,900;9,378;1,699;-14,978;-8,663;-17,783;-10,626;-3,235;26,566;0,000;263,840;Inf;270,000;270,000;-13,015;3,144;-6,206;23,288
1686,000;3,158;0,766;-35,209;1,818;9,284;4,424;31,208;4,181;-24,187;-2,815;0,000;33,700;33,900;9,390;1,913;-14,924;-8,646;-17,799;-10,590;-3,235;26,566;0,000;264,140;Inf;270,000;270,000;-13,013;3,136;-6,183;23,298
1686,500;3,158;0,766;-35,209;1,818;9,284;4,424;31,208;4,181;-24,187;-2,815;0,000;33,700;33,900;9,390;1,913;-14,954;-8,669;-17,828;-10,608;-3,235;26,566;0,000;264,140;Inf;270,000;270,000;-12,990;3,136;-6,187;23,297
1687,000;3,158;0,766;-35,209;1,818;9,284;4,424;31,208;4,181;-24,187;-2,815;0,000;33,700;33,900;9,390;1,913;-15,026;-8,688;-17,795;-10,643;-3,235;26,566;0,000;264,540;Inf;270,000;270,000;-13,015;3,136;-6,191;23,302
1687,500;3,158;0,766;-35,209;1,818;9,284;4,424;31,208;4,181;-24,187;-2,815;0,000;33,700;33,900;9,390;1,913;-14,988;-8,715;-17,793;-10,678;-3,235;26,566;0,000;264,540;Inf;270,000;270,000;-13,038;3,137;-6,185;23,315
1688,000;3,158;0,766;-35,209;1,818;9,284;4,424;31,208;4,181;-24,187;-2,815;0,000;33,700;33,900;9,390;1,913;-15,027;-8,721;-17,805;-10,671;-3,235;26,566;0,000;263,940;Inf;270,000;270,000;-13,044;3,137;-6,195;23,325
1688,500;3,158;0,766;-35,209;1,818;9,284;4,402;31,197;4,161;-24,151;-2,807;0,000;33,715;33,921;9,390;1,913;-15,030;-8,686;-17,807;-10,622;-3,241;26,561;0,000;263,940;Inf;270,000;270,000;-13,056;3,137;-6,214;23,327
1689,000;3,158;0,766;-35,209;1,818;9,284;4,402;31,197;4,161;-24,151;-2,807;0,000;33,700;33,900;9,390;1,913;-14,974;-8,678;-17,803;-10,613;-3,241;26,561;0,000;264,240;Inf;270,000;270,000;-13,036;3,138;-6,201;23,306
1689,500;2,817;0,629;-35,209;1,843;9,296;4,402;31,197;4,161;-24,151;-2,807;0,000;33,700;33,900;9,263;1,820;-15,037;-8,680;-17,844;-10,626;-3,241;26,561;0,000;264,240;Inf;270,000;270,000;-13,017;3,138;-6,213;23,312
1690,000;2,817;0,629;-35,209;1,843;9,296;4,402;31,197;4,161;-24,151;-2,807;0,000;33,700;33,900;9,263;1,820;-15,012;-8,688;-17,833;-10,638;-3,241;26,561;0,000;264,340;Inf;270,000;270,000;-13,047;3,133;-6,199;23,258
1690,500;2,817;0,629;-35,209;1,843;9,296;4,402;31,197;4,161;-24,151;-2,807;0,000;33,700;33,900;9,263;1,820;-14,983;-8,707;-17,790;-10,630;-3,241;26,561;0,000;264,340;Inf;270,000;270,000;-13,043;3,128;-6,219;23,195
1691,000;2,817;0,629;-35,209;1,843;9,296;4,402;31,197;4,161;-24,151;-2,807;0,000;33,700;33,900;9,263;1,820;-15,005;-8,709;-17,753;-10,644;-3,241;26,561;0,000;264,040;Inf;270,000;270,000;-13,028;3,122;-6,199;23,134
1691,500;2,817;0,629;-35,209;1,843;9,296;4,408;31,201;4,211;-24,121;-2,824;0,000;33,722;33,955;9,263;1,820;-14,999;-8,676;-17,771;-10,633;-3,250;26,550;0,000;264,040;Inf;270,000;270,000;-13,028;3,117;-6,203;23,107
1692,000;2,817;0,629;-35,209;1,843;9,296;4,408;31,201;4,211;-24,121;-2,824;0,000;33,700;34,000;9,263;1,820;-14,935;-8,690;-17,771;-10,611;-3,250;26,550;0,000;264,740;Inf;270,000;270,000;-13,020;3,113;-6,202;22,979
1692,500;3,177;0,851;-33,882;1,831;9,234;4,408;31,201;4,211;-24,121;-2,824;0,000;33,700;34,000;9,691;-0,774;-14,951;-8,697;-17,729;-10,610;-3,250;26,550;0,000;264,740;Inf;270,000;270,000;-13,002;3,108;-6,216;22,883
1693,000;3,177;0,851;-33,882;1,831;9,234;4,408;31,201;4,211;-24,121;-2,824;0,000;33,700;34,000;9,691;-0,774;-14,947;-8,704;-17,694;-10,648;-3,250;26,550;0,000;264,140;Inf;270,000;270,000;-12,997;3,109;-6,207;22,780
1693,500;3,177;0,851;-33,882;1,831;9,234;4,408;31,201;4,211;-24,121;-2,824;0,000;33,700;34,000;9,691;-0,774;-14,930;-8,698;-17,641;-10,628;-3,250;26,550;0,000;264,140;Inf;270,000;270,000;-12,998;3,110;-6,226;22,725
1694,000;3,177;0,851;-33,882;1,831;9,234;4,408;31,201;4,211;-24,121;-2,824;0,000;33,700;34,000;9,691;-0,774;-14,934;-8,679;-17,620;-10,641;-3,250;26,550;0,000;263,840;Inf;270,000;270,000;-12,974;3,111;-6,211;22,798
1694,500;3,177;0,851;-33,882;1,831;9,234;4,444;31,200;4,195;-24,082;-2,800;0,000;33,733;33,994;9,691;-0,774;-14,899;-8,693;-17,606;-10,613;-3,243;26,552;0,000;263,840;Inf;270,000;270,000;-12,968;3,112;-6,210;22,882
1695,000;3,177;0,851;-33,882;1,831;9,234;4,444;31,200;4,195;-24,082;-2,800;0,000;33,700;34,000;9,691;-0,774;-14,887;-8,670;-17,580;-10,588;-3,243;26,552;0,000;264,640;Inf;270,000;270,000;-12,953;3,113;-6,185;22,898
1695,500;3,177;0,851;-33,882;1,831;9,234;4,444;31,200;4,195;-24,082;-2,800;0,000;33,700;34,000;9,691;-0,774;-14,904;-8,645;-17,595;-10,583;-3,243;26,552;0,000;264,640;Inf;270,000;270,000;-12,931;3,114;-6,189;22,885
1696,000;3,440;0,869;-34,894;1,779;9,250;4,444;31,200;4,195;-24,082;-2,800;0,000;33,700;34,000;9,389;1,856;-14,862;-8,644;-17,564;-10,581;-3,243;26,552;0,000;264,340;Inf;270,000;270,000;-12,932;3,115;-6,169;22,963
1696,500;3,440;0,869;-34,894;1,779;9,250;4,444;31,200;4,195;-24,082;-2,800;0,000;33,700;34,000;9,389;1,856;-14,848;-8,585;-17,567;-10,507;-3,243;26,552;0,000;264,340;Inf;270,000;270,000;-12,913;3,121;-6,148;22,958
1697,000;3,440;0,869;-34,894;1,779;9,250;4,444;31,200;4,195;-24,082;-2,800;0,000;33,700;34,000;9,389;1,856;-14,850;-8,607;-17,568;-10,535;-3,243;26,552;0,000;264,040;Inf;270,000;270,000;-12,877;3,126;-6,151;23,000
1697,500;3,440;0,869;-34,894;1,779;9,250;4,444;31,200;4,195;-24,082;-2,800;0,000;33,700;34,000;9,389;1,856;-14,833;-8,627;-17,568;-10,542;-3,243;26,552;0,000;264,040;Inf;270,000;270,000;-12,890;3,131;-6,139;22,997
1698,000;3,440;0,869;-34,894;1,779;9,250;4,385;31,225;4,176;-24,029;-2,821;0,000;33,738;33,942;9,389;1,856;-14,768;-8,595;-17,524;-10,494;-3,246;26,558;0,000;264,140;Inf;270,000;270,000;-12,892;3,136;-6,125;23,016
1698,500;3,440;0,869;-34,894;1,779;9,250;4,385;31,225;4,176;-24,029;-2,821;0,000;33,700;33,900;9,389;1,856;-14,763;-8,554;-17,523;-10,458;-3,246;26,558;0,000;264,140;Inf;270,000;270,000;-12,845;3,141;-6,114;23,091
1699,000;2,094;0,617;-33,925;1,844;9,281;4,385;31,225;4,176;-24,029;-2,821;0,000;33,700;33,900;9,418;1,767;-14,739;-8,562;-17,559;-10,417;-3,246;26,558;0,000;263,040;Inf;270,000;270,000;-12,825;3,146;-6,082;23,293
1699,500;2,094;0,617;-33,925;1,844;9,281;4,385;31,225;4,176;-24,029;-2,821;0,000;33,700;33,900;9,418;1,767;-14,750;-8,529;-17,547;-10,424;-3,246;26,558;0,000;263,040;Inf;270,000;270,000;-12,819;3,129;-6,064;23,296
1700,000;2,094;0,617;-33,925;1,844;9,281;4,385;31,225;4,176;-24,029;-2,821;0,000;33,700;33,900;9,418;1,767;-14,766;-8,510;-17,578;-10,446;-3,246;26,558;0,000;263,540;Inf;270,000;270,000;-12,812;3,112;-6,063;23,297
1700,500;2,094;0,617;-33,925;1,844;9,281;4,385;31,225;4,176;-24,029;-2,821;0,000;33,700;33,900;9,418;1,767;-14,775;-8,516;-17,604;-10,442;-3,246;26,558;0,000;263,540;Inf;270,000;270,000;-12,825;3,095;-6,064;23,316
1701,000;2,094;0,617;-33,925;1,844;9,281;4,396;31,254;4,207;-23,997;-2,835;0,000;33,742;33,963;9,418;1,767;-14,798;-8,491;-17,576;-10,430;-3,268;26,547;0,000;264,240;Inf;270,000;270,000;-12,834;3,079;-6,041;23,303
1701,500;2,094;0,617;-33,925;1,844;9,281;4,396;31,254;4,207;-23,997;-2,835;0,000;33,700;34,000;9,418;1,767;-14,805;-8,516;-17,582;-10,431;-3,268;26,547;0,000;264,240;Inf;270,000;270,000;-12,824;3,063;-6,043;23,315
1702,000;2,094;0,617;-33,925;1,844;9,281;4,396;31,254;4,207;-23,997;-2,835;0,000;33,700;34,000;9,418;1,767;-14,804;-8,530;-17,619;-10,449;-3,268;26,547;0,000;263,840;Inf;270,000;270,000;-12,833;3,047;-6,018;23,352
1702,500;3,018;0,754;-34,507;1,855;9,285;4,396;31,254;4,207;-23,997;-2,835;0,000;33,700;34,000;9,341;1,637;-14,777;-8,524;-17,589;-10,467;-3,268;26,547;0,000;263,840;Inf;270,000;270,000;-12,851;3,031;-6,007;23,338
1703,000;3,018;0,754;-34,507;1,855;9,285;4,396;31,254;4,207;-23,997;-2,835;0,000;33,700;34,000;9,341;1,637;-14,774;-8,504;-17,551;-10,444;-3,268;26,547;0,000;263,940;Inf;270,000;270,000;-12,839;3,031;-6,026;23,349
1703,500;3,018;0,754;-34,507;1,855;9,285;4,396;31,254;4,207;-23,997;-2,835;0,000;33,700;34,000;9,341;1,637;-14,774;-8,521;-17,556;-10,472;-3,268;26,547;0,000;263,940;Inf;270,000;270,000;-12,818;3,031;-6,024;23,352
1704,000;3,018;0,754;-34,507;1,855;9,285;4,396;31,254;4,207;-23,997;-2,835;0,000;33,700;34,000;9,341;1,637;-14,757;-8,494;-17,516;-10,469;-3,268;26,547;0,000;263,940;Inf;270,000;270,000;-12,831;3,030;-6,009;23,318
1704,500;3,018;0,754;-34,507;1,855;9,285;4,388;31,241;4,195;-23,973;-2,821;0,000;33,766;34,026;9,341;1,637;-14,739;-8,501;-17,483;-10,461;-3,245;26,566;0,000;263,940;Inf;270,000;270,000;-12,809;3,030;-6,009;23,256
1705,000;3,018;0,754;-34,507;1,855;9,285;4,388;31,241;4,195;-23,973;-2,821;0,000;33,800;34,000;9,341;1,637;-14,739;-8,511;-17,458;-10,444;-3,245;26,566;0,000;263,740;Inf;270,000;270,000;-12,796;3,030;-6,016;23,228
1705,500;2,803;0,672;-35,209;1,818;9,285;4,388;31,241;4,195;-23,973;-2,821;0,000;33,800;34,000;9,392;1,877;-14,723;-8,482;-17,464;-10,415;-3,245;26,566;0,000;263,740;Inf;270,000;270,000;-12,788;3,030;-6,009;23,173
1706,000;2,803;0,672;-35,209;1,818;9,285;4,388;31,241;4,195;-23,973;-2,821;0,000;33,800;34,000;9,392;1,877;-14,728;-8,478;-17,455;-10,432;-3,245;26,566;0,000;263,440;Inf;270,000;270,000;-12,771;3,026;-6,007;23,071
1706,500;2,803;0,672;-35,209;1,818;9,285;4,388;31,241;4,195;-23,973;-2,821;0,000;33,800;34,000;9,392;1,877;-14,734;-8,508;-17,432;-10,461;-3,245;26,566;0,000;263,440;Inf;270,000;270,000;-12,773;3,022;-5,984;23,100
1707,000;2,803;0,672;-35,209;1,818;9,285;4,388;31,241;4,195;-23,973;-2,821;0,000;33,800;34,000;9,392;1,877;-14,732;-8,473;-17,438;-10,406;-3,245;26,566;0,000;263,840;Inf;270,000;270,000;-12,784;3,019;-5,990;23,102
1707,500;2,803;0,672;-35,209;1,818;9,285;4,394;31,232;4,222;-23,938;-2,817;0,000;33,769;33,992;9,392;1,877;-14,697;-8,473;-17,419;-10,398;-3,248;26,565;0,000;263,840;Inf;270,000;270,000;-12,762;3,015;-5,971;23,116
1708,000;2,803;0,672;-35,209;1,818;9,285;4,394;31,232;4,222;-23,938;-2,817;0,000;33,800;34,000;9,392;1,877;-14,698;-8,486;-17,402;-10,414;-3,248;26,565;0,000;263,840;Inf;270,000;270,000;-12,747;3,012;-5,955;23,066
1708,500;2,803;0,672;-35,209;1,818;9,285;4,394;31,232;4,222;-23,938;-2,817;0,000;33,800;34,000;9,392;1,877;-14,680;-8,461;-17,355;-10,400;-3,248;26,565;0,000;263,840;Inf;270,000;270,000;-12,750;3,008;-5,967;23,045
1709,000;3,915;0,934;-35,209;1,801;9,378;4,394;31,232;4,222;-23,938;-2,817;0,000;33,800;34,000;9,147;1,753;-14,641;-8,462;-17,350;-10,418;-3,248;26,565;0,000;264,340;Inf;270,000;270,000;-12,724;3,005;-5,978;22,981
1709,500;3,915;0,934;-35,209;1,801;9,378;4,394;31,232;4,222;-23,938;-2,817;0,000;33,800;34,000;9,147;1,753;-14,603;-8,421;-17,323;-10,349;-3,248;26,565;0,000;264,340;Inf;270,000;270,000;-12,718;3,020;-5,925;22,981
1710,000;3,915;0,934;-35,209;1,801;9,378;4,394;31,232;4,222;-23,938;-2,817;0,000;33,800;34,000;9,147;1,753;-14,628;-8,410;-17,338;-10,311;-3,248;26,565;0,000;264,540;Inf;270,000;270,000;-12,674;3,035;-5,942;23,030
1710,500;3,915;0,934;-35,209;1,801;9,378;4,394;31,232;4,222;-23,938;-2,817;0,000;33,800;34,000;9,147;1,753;-14,595;-8,379;-17,337;-10,293;-3,248;26,565;0,000;264,540;Inf;270,000;270,000;-12,672;3,049;-5,921;23,020
1711,000;3,915;0,934;-35,209;1,801;9,378;4,409;31,269;4,188;-23,878;-2,818;0,000;33,779;34,046;9,147;1,753;-14,638;-8,406;-17,354;-10,293;-3,244;26,575;0,000;264,140;Inf;270,000;270,000;-12,651;3,063;-5,887;23,008
1711,500;3,915;0,934;-35,209;1,801;9,378;4,409;31,269;4,188;-23,878;-2,818;0,000;33,800;34,000;9,147;1,753;-14,636;-8,349;-17,358;-10,289;-3,244;26,575;0,000;264,140;Inf;270,000;270,000;-12,672;3,077;-5,881;22,989
1712,000;2,650;0,730;-34,375;1,803;9,290;4,409;31,269;4,188;-23,878;-2,818;0,000;33,800;34,000;9,404;1,873;-14,599;-8,336;-17,352;-10,263;-3,244;26,575;0,000;264,440;Inf;270,000;270,000;-12,658;3,091;-5,871;22,979
1712,500;2,650;0,730;-34,375;1,803;9,290;4,409;31,269;4,188;-23,878;-2,818;0,000;33,800;34,000;9,404;1,873;-14,570;-8,342;-17,338;-10,244;-3,244;26,575;0,000;264,440;Inf;270,000;270,000;-12,638;3,084;-5,878;22,963
1713,000;2,650;0,730;-34,375;1,803;9,290;4,409;31,269;4,188;-23,878;-2,818;0,000;33,800;34,000;9,404;1,873;-14,547;-8,334;-17,312;-10,245;-3,244;26,575;0,000;264,240;Inf;270,000;270,000;-12,624;3,077;-5,862;22,939
1713,500;2,650;0,730;-34,375;1,803;9,290;4,409;31,269;4,188;-23,878;-2,818;0,000;33,800;34,000;9,404;1,873;-14,562;-8,310;-17,337;-10,231;-3,244;26,575;0,000;264,240;Inf;270,000;270,000;-12,610;3,070;-5,841;22,975
1714,000;2,650;0,730;-34,375;1,803;9,290;4,396;31,288;4,217;-23,830;-2,814;0,000;33,798;34,038;9,404;1,873;-14,555;-8,291;-17,336;-10,222;-3,241;26,578;0,000;264,240;Inf;270,000;270,000;-12,610;3,063;-5,827;22,958
1714,500;2,650;0,730;-34,375;1,803;9,290;4,396;31,288;4,217;-23,830;-2,814;0,000;33,800;34,000;9,404;1,873;-14,556;-8,289;-17,326;-10,242;-3,241;26,578;0,000;264,240;Inf;270,000;270,000;-12,601;3,056;-5,814;22,935
1715,000;3,076;0,763;-35,209;1,790;9,340;4,396;31,288;4,217;-23,830;-2,814;0,000;33,800;34,000;9,348;2,012;-14,512;-8,303;-17,360;-10,245;-3,241;26,578;0,000;264,340;Inf;270,000;270,000;-12,603;3,049;-5,806;22,967
1715,500;3,076;0,763;-35,209;1,790;9,340;4,396;31,288;4,217;-23,830;-2,814;0,000;33,800;34,000;9,348;2,012;-14,604;-8,301;-17,343;-10,258;-3,241;26,578;0,000;264,340;Inf;270,000;270,000;-12,605;3,050;-5,783;22,981
1716,000;3,076;0,763;-35,209;1,790;9,340;4,396;31,288;4,217;-23,830;-2,814;0,000;33,800;34,000;9,348;2,012;-14,605;-8,314;-17,343;-10,272;-3,241;26,578;0,000;264,040;Inf;270,000;270,000;-12,626;3,050;-5,807;23,026
1716,500;3,076;0,763;-35,209;1,790;9,340;4,396;31,288;4,217;-23,830;-2,814;0,000;33,800;34,000;9,348;2,012;-14,572;-8,307;-17,350;-10,254;-3,241;26,578;0,000;264,040;Inf;270,000;270,000;-12,633;3,051;-5,804;23,038
1717,000;3,076;0,763;-35,209;1,790;9,340;4,396;31,288;4,217;-23,830;-2,814;0,000;33,800;34,000;9,348;2,012;-14,583;-8,323;-17,378;-10,243;-3,241;26,578;0,000;264,240;Inf;270,000;270,000;-12,621;3,051;-5,809;23,057
1717,500;3,076;0,763;-35,209;1,790;9,340;4,388;31,288;4,203;-23,816;-2,816;0,000;33,801;34,044;9,348;2,012;-14,618;-8,311;-17,378;-10,263;-3,245;26,577;0,000;264,240;Inf;270,000;270,000;-12,632;3,051;-5,803;23,010
1718,000;3,076;0,763;-35,209;1,790;9,340;4,388;31,288;4,203;-23,816;-2,816;0,000;33,800;34,000;9,348;2,012;-14,591;-8,323;-17,370;-10,251;-3,245;26,577;0,000;264,640;Inf;270,000;270,000;-12,652;3,052;-5,802;22,997
1718,500;3,002;0,788;-33,922;1,834;9,194;4,388;31,288;4,203;-23,816;-2,816;0,000;33,800;34,000;9,538;1,800;-14,603;-8,312;-17,328;-10,251;-3,245;26,577;0,000;264,640;Inf;270,000;270,000;-12,634;3,052;-5,787;23,023
1719,000;3,002;0,788;-33,922;1,834;9,194;4,388;31,288;4,203;-23,816;-2,816;0,000;33,800;34,000;9,538;1,800;-14,574;-8,285;-17,303;-10,232;-3,245;26,577;0,000;264,440;Inf;270,000;270,000;-12,624;3,051;-5,808;23,055
1719,500;3,002;0,788;-33,922;1,834;9,194;4,388;31,288;4,203;-23,816;-2,816;0,000;33,800;34,000;9,538;1,800;-14,555;-8,303;-17,304;-10,248;-3,245;26,577;0,000;264,440;Inf;270,000;270,000;-12,599;3,051;-5,810;23,062
1720,000;3,002;0,788;-33,922;1,834;9,194;4,388;31,288;4,203;-23,816;-2,816;0,000;33,800;34,000;9,538;1,800;-14,536;-8,307;-17,261;-10,228;-3,245;26,577;0,000;264,340;Inf;270,000;270,000;-12,603;3,050;-5,764;23,117
1720,500;3,002;0,788;-33,922;1,834;9,194;4,390;31,282;4,205;-23,784;-2,810;0,000;33,810;34,052;9,538;1,800;-14,548;-8,263;-17,249;-10,210;-3,237;26,586;0,000;264,340;Inf;270,000;270,000;-12,583;3,049;-5,769;23,121
1721,000;3,002;0,788;-33,922;1,834;9,194;4,390;31,282;4,205;-23,784;-2,810;0,000;33,800;34,100;9,538;1,800;-14,495;-8,256;-17,268;-10,189;-3,237;26,586;0,000;263,840;Inf;270,000;270,000;-12,567;3,048;-5,768;23,156
1721,500;2,803;0,758;-33,504;1,767;9,245;4,390;31,282;4,205;-23,784;-2,810;0,000;33,800;34,100;9,498;1,811;-14,504;-8,271;-17,300;-10,182;-3,237;26,586;0,000;263,840;Inf;270,000;270,000;-12,552;3,048;-5,772;23,202
1722,000;2,803;0,758;-33,504;1,767;9,245;4,390;31,282;4,205;-23,784;-2,810;0,000;33,800;34,100;9,498;1,811;-14,555;-8,241;-17,284;-10,192;-3,237;26,586;0,000;264,640;Inf;270,000;270,000;-12,564;3,044;-5,762;23,196
1722,500;2,803;0,758;-33,504;1,767;9,245;4,390;31,282;4,205;-23,784;-2,810;0,000;33,800;34,100;9,498;1,811;-14,503;-8,252;-17,279;-10,224;-3,237;26,586;0,000;264,640;Inf;270,000;270,000;-12,568;3,040;-5,744;23,212
1723,000;2,803;0,758;-33,504;1,767;9,245;4,390;31,282;4,205;-23,784;-2,810;0,000;33,800;34,100;9,498;1,811;-14,494;-8,266;-17,246;-10,196;-3,237;26,586;0,000;264,240;Inf;270,000;270,000;-12,564;3,036;-5,754;23,229
1723,500;2,803;0,758;-33,504;1,767;9,245;4,390;31,282;4,205;-23,784;-2,810;0,000;33,800;34,100;9,498;1,811;-14,500;-8,241;-17,243;-10,192;-3,237;26,586;0,000;264,240;Inf;270,000;270,000;-12,551;3,032;-5,730;23,158
1724,000;2,803;0,758;-33,504;1,767;9,245;4,377;31,293;4,209;-23,759;-2,808;0,000;33,820;34,109;9,498;1,811;-14,476;-8,213;-17,260;-10,145;-3,254;26,580;0,000;264,340;Inf;270,000;270,000;-12,544;3,028;-5,721;23,185
1724,500;2,803;0,758;-33,504;1,767;9,245;4,377;31,293;4,209;-23,759;-2,808;0,000;33,800;34,100;9,498;1,811;-14,484;-8,197;-17,285;-10,113;-3,254;26,580;0,000;264,340;Inf;270,000;270,000;-12,524;3,024;-5,706;23,197
1725,000;2,614;0,708;-34,299;1,858;9,263;4,377;31,293;4,209;-23,759;-2,808;0,000;33,800;34,100;9,384;1,877;-14,479;-8,243;-17,280;-10,181;-3,254;26,580;0,000;264,440;Inf;270,000;270,000;-12,520;3,021;-5,717;23,193
1725,500;2,614;0,708;-34,299;1,858;9,263;4,377;31,293;4,209;-23,759;-2,808;0,000;33,800;34,100;9,384;1,877;-14,538;-8,240;-17,281;-10,203;-3,254;26,580;0,000;264,440;Inf;270,000;270,000;-12,546;3,014;-5,710;23,221
1726,000;2,614;0,708;-34,299;1,858;9,263;4,377;31,293;4,209;-23,759;-2,808;0,000;33,800;34,100;9,384;1,877;-14,519;-8,229;-17,243;-10,188;-3,254;26,580;0,000;264,540;Inf;270,000;270,000;-12,566;3,008;-5,727;23,233
1726,500;2,614;0,708;-34,299;1,858;9,263;4,377;31,293;4,209;-23,759;-2,808;0,000;33,800;34,100;9,384;1,877;-14,518;-8,230;-17,251;-10,191;-3,254;26,580;0,000;264,540;Inf;270,000;270,000;-12,545;3,001;-5,730;23,188
1727,000;2,614;0,708;-34,299;1,858;9,263;4,389;31,299;4,225;-23,724;-2,800;0,000;33,825;34,168;9,384;1,877;-14,491;-8,223;-17,278;-10,163;-3,245;26,585;0,000;264,340;Inf;270,000;270,000;-12,548;2,995;-5,704;23,210
1727,500;2,614;0,708;-34,299;1,858;9,263;4,389;31,299;4,225;-23,724;-2,800;0,000;33,800;34,200;9,384;1,877;-14,540;-8,215;-17,278;-10,176;-3,245;26,585;0,000;264,340;Inf;270,000;270,000;-12,539;2,989;-5,713;23,170
1728,000;3,448;0,874;-33,882;1,806;9,360;4,389;31,299;4,225;-23,724;-2,800;0,000;33,800;34,200;9,459;1,704;-14,508;-8,239;-17,214;-10,194;-3,245;26,585;0,000;264,040;Inf;270,000;270,000;-12,552;2,982;-5,722;23,127
1728,500;3,448;0,874;-33,882;1,806;9,360;4,389;31,299;4,225;-23,724;-2,800;0,000;33,800;34,200;9,459;1,704;-14,490;-8,236;-17,173;-10,174;-3,245;26,585;0,000;264,040;Inf;270,000;270,000;-12,539;2,990;-5,720;23,177
1729,000;3,448;0,874;-33,882;1,806;9,360;4,389;31,299;4,225;-23,724;-2,800;0,000;33,800;34,200;9,459;1,704;-14,461;-8,238;-17,151;-10,178;-3,245;26,585;0,000;263,940;Inf;270,000;270,000;-12,518;2,998;-5,726;23,189
1729,500;3,448;0,874;-33,882;1,806;9,360;4,389;31,299;4,225;-23,724;-2,800;0,000;33,800;34,200;9,459;1,704;-14,480;-8,231;-17,173;-10,168;-3,245;26,585;0,000;263,940;Inf;270,000;270,000;-12,507;3,005;-5,712;23,187
1730,000;3,448;0,874;-33,882;1,806;9,360;4,389;31,299;4,225;-23,724;-2,800;0,000;33,800;34,200;9,459;1,704;-14,480;-8,227;-17,110;-10,175;-3,245;26,585;0,000;264,040;Inf;270,000;270,000;-12,513;3,012;-5,718;23,127
1730,500;3,448;0,874;-33,882;1,806;9,360;4,390;31,290;4,209;-23,703;-2,819;0,000;33,825;34,126;9,459;1,704;-14,390;-8,214;-17,085;-10,161;-3,252;26,591;0,000;264,040;Inf;270,000;270,000;-12,498;3,019;-5,706;23,159
1731,000;3,448;0,874;-33,882;1,806;9,360;4,390;31,290;4,209;-23,703;-2,819;0,000;33,800;34,100;9,459;1,704;-14,403;-8,208;-17,058;-10,123;-3,252;26,591;0,000;264,540;Inf;270,000;270,000;-12,462;3,026;-5,690;23,173
1731,500;2,774;0,767;-34,109;1,830;9,261;4,390;31,290;4,209;-23,703;-2,819;0,000;33,800;34,100;9,398;1,811;-14,354;-8,173;-17,050;-10,111;-3,252;26,591;0,000;264,540;Inf;270,000;270,000;-12,448;3,033;-5,680;23,213
1732,000;2,774;0,767;-34,109;1,830;9,261;4,390;31,290;4,209;-23,703;-2,819;0,000;33,800;34,100;9,398;1,811;-14,328;-8,177;-17,012;-10,100;-3,252;26,591;0,000;264,640;Inf;270,000;270,000;-12,422;3,029;-5,681;23,193
1732,500;2,774;0,767;-34,109;1,830;9,261;4,390;31,290;4,209;-23,703;-2,819;0,000;33,800;34,100;9,398;1,811;-14,316;-8,144;-17,019;-10,062;-3,252;26,591;0,000;264,640;Inf;270,000;270,000;-12,405;3,025;-5,681;23,208
1733,000;2,774;0,767;-34,109;1,830;9,261;4,390;31,290;4,209;-23,703;-2,819;0,000;33,800;34,100;9,398;1,811;-14,356;-8,131;-17,024;-10,000;-3,252;26,591;0,000;264,040;Inf;270,000;270,000;-12,385;3,021;-5,665;23,182
1733,500;2,774;0,767;-34,109;1,830;9,261;4,388;31,316;4,216;-23,646;-2,820;0,000;33,833;34,174;9,398;1,811;-14,319;-8,102;-17,030;-10,013;-3,253;26,586;0,000;264,040;Inf;270,000;270,000;-12,378;3,017;-5,649;23,184
1734,000;2,774;0,767;-34,109;1,830;9,261;4,388;31,316;4,216;-23,646;-2,820;0,000;33,800;34,200;9,398;1,811;-14,301;-8,079;-17,026;-10,008;-3,253;26,586;0,000;263,940;Inf;270,000;270,000;-12,366;3,013;-5,618;23,229
1734,500;3,810;0,908;-35,209;1,804;9,332;4,388;31,316;4,216;-23,646;-2,820;0,000;33,800;34,200;9,152;1,792;-14,313;-8,084;-17,033;-10,008;-3,253;26,586;0,000;263,940;Inf;270,000;270,000;-12,354;3,009;-5,595;23,265
1735,000;3,810;0,908;-35,209;1,804;9,332;4,388;31,316;4,216;-23,646;-2,820;0,000;33,800;34,200;9,152;1,792;-14,291;-8,079;-16,982;-10,020;-3,253;26,586;0,000;264,340;Inf;270,000;270,000;-12,359;3,022;-5,591;23,242
1735,500;3,810;0,908;-35,209;1,804;9,332;4,388;31,316;4,216;-23,646;-2,820;0,000;33,800;34,200;9,152;1,792;-14,256;-8,070;-16,986;-9,969;-3,253;26,586;0,000;264,340;Inf;270,000;270,000;-12,343;3,035;-5,593;23,071
1736,000;3,810;0,908;-35,209;1,804;9,332;4,388;31,316;4,216;-23,646;-2,820;0,000;33,800;34,200;9,152;1,792;-14,269;-8,063;-17,012;-9,980;-3,253;26,586;0,000;264,440;Inf;270,000;270,000;-12,320;3,048;-5,584;22,941
1736,500;3,810;0,908;-35,209;1,804;9,332;4,386;31,345;4,223;-23,623;-2,821;0,000;33,855;34,180;9,152;1,792;-14,300;-8,051;-17,016;-9,971;-3,247;26,587;0,000;264,440;Inf;270,000;270,000;-12,331;3,060;-5,576;22,975
1737,000;3,810;0,908;-35,209;1,804;9,332;4,386;31,345;4,223;-23,623;-2,821;0,000;33,900;34,200;9,152;1,792;-14,338;-8,069;-17,033;-9,970;-3,247;26,587;0,000;263,640;Inf;270,000;270,000;-12,334;3,072;-5,552;23,014
1737,500;3,810;0,908;-35,209;1,804;9,332;4,386;31,345;4,223;-23,623;-2,821;0,000;33,900;34,200;9,152;1,792;-14,285;-8,023;-17,042;-9,939;-3,247;26,587;0,000;263,640;Inf;270,000;270,000;-12,353;3,084;-5,531;23,061
1738,000;2,626;0,638;-34,973;1,840;9,312;4,386;31,345;4,223;-23,623;-2,821;0,000;33,900;34,200;9,390;1,896;-14,259;-8,004;-17,066;-9,901;-3,247;26,587;0,000;263,940;Inf;270,000;270,000;-12,322;3,096;-5,529;23,130
1738,500;2,626;0,638;-34,973;1,840;9,312;4,386;31,345;4,223;-23,623;-2,821;0,000;33,900;34,200;9,390;1,896;-14,244;-8,010;-17,070;-9,951;-3,247;26,587;0,000;263,940;Inf;270,000;270,000;-12,308;3,089;-5,522;23,234
1739,000;2,626;0,638;-34,973;1,840;9,312;4,386;31,345;4,223;-23,623;-2,821;0,000;33,900;34,200;9,390;1,896;-14,254;-8,032;-17,036;-9,955;-3,247;26,587;0,000;263,940;Inf;270,000;270,000;-12,319;3,081;-5,495;23,197
1739,500;2,626;0,638;-34,973;1,840;9,312;4,386;31,345;4,223;-23,623;-2,821;0,000;33,900;34,200;9,390;1,896;-14,285;-8,023;-17,070;-9,951;-3,247;26,587;0,000;263,940;Inf;270,000;270,000;-12,319;3,074;-5,495;23,191
1740,000;2,626;0,638;-34,973;1,840;9,312;4,389;31,356;4,238;-23,590;-2,820;0,000;33,858;34,134;9,390;1,896;-14,296;-8,031;-17,041;-9,969;-3,243;26,602;0,000;263,840;Inf;270,000;270,000;-12,332;3,066;-5,509;23,226
1740,500;2,626;0,638;-34,973;1,840;9,312;4,389;31,356;4,238;-23,590;-2,820;0,000;33,900;34,100;9,390;1,896;-14,284;-8,027;-17,053;-9,962;-3,243;26,602;0,000;263,840;Inf;270,000;270,000;-12,334;3,059;-5,514;23,241
1741,000;3,152;0,723;-35,209;1,808;9,346;4,389;31,356;4,238;-23,590;-2,820;0,000;33,900;34,100;9,311;1,780;-14,354;-8,045;-17,095;-9,988;-3,243;26,602;0,000;263,340;Inf;270,000;270,000;-12,332;3,052;-5,505;23,326
1741,500;3,152;0,723;-35,209;1,808;9,346;4,389;31,356;4,238;-23,590;-2,820;0,000;33,900;34,100;9,311;1,780;-14,347;-8,045;-17,073;-10,012;-3,243;26,602;0,000;263,340;Inf;270,000;270,000;-12,370;3,054;-5,513;23,320
1742,000;3,152;0,723;-35,209;1,808;9,346;4,389;31,356;4,238;-23,590;-2,820;0,000;33,900;34,100;9,311;1,780;-14,304;-8,033;-17,006;-9,997;-3,243;26,602;0,000;263,740;Inf;270,000;270,000;-12,369;3,055;-5,528;23,254
1742,500;3,152;0,723;-35,209;1,808;9,346;4,389;31,356;4,238;-23,590;-2,820;0,000;33,900;34,100;9,311;1,780;-14,258;-8,025;-16,981;-9,982;-3,243;26,602;0,000;263,740;Inf;270,000;270,000;-12,335;3,057;-5,504;23,125
1743,000;3,152;0,723;-35,209;1,808;9,346;4,368;31,332;4,235;-23,562;-2,821;0,000;33,866;34,191;9,311;1,780;-14,251;-8,065;-16,962;-9,971;-3,238;26,604;0,000;263,740;Inf;270,000;270,000;-12,312;3,058;-5,509;23,016
1743,500;3,152;0,723;-35,209;1,808;9,346;4,368;31,332;4,235;-23,562;-2,821;0,000;33,900;34,200;9,311;1,780;-14,277;-8,034;-16,974;-9,973;-3,238;26,604;0,000;263,740;Inf;270,000;270,000;-12,312;3,060;-5,527;22,943
1744,000;3,152;0,723;-35,209;1,808;9,346;4,368;31,332;4,235;-23,562;-2,821;0,000;33,900;34,200;9,311;1,780;-14,231;-8,035;-16,938;-9,990;-3,238;26,604;0,000;263,940;Inf;270,000;270,000;-12,314;3,061;-5,512;22,896
1744,500;3,422;0,896;-33,680;1,833;9,212;4,368;31,332;4,235;-23,562;-2,821;0,000;33,900;34,200;9,497;1,724;-14,236;-8,045;-16,924;-9,962;-3,238;26,604;0,000;263,940;Inf;270,000;270,000;-12,298;3,063;-5,530;22,944
1745,000;3,422;0,896;-33,680;1,833;9,212;4,368;31,332;4,235;-23,562;-2,821;0,000;33,900;34,200;9,497;1,724;-14,275;-8,030;-16,908;-9,977;-3,238;26,604;0,000;264,340;Inf;270,000;270,000;-12,292;3,069;-5,511;22,984
1745,500;3,422;0,896;-33,680;1,833;9,212;4,368;31,332;4,235;-23,562;-2,821;0,000;33,900;34,200;9,497;1,724;-14,205;-8,039;-16,836;-9,950;-3,238;26,604;0,000;264,340;Inf;270,000;270,000;-12,297;3,074;-5,512;23,016
1746,000;3,422;0,896;-33,680;1,833;9,212;4,368;31,332;4,235;-23,562;-2,821;0,000;33,900;34,200;9,497;1,724;-14,163;-7,988;-16,820;-9,935;-3,238;26,604;0,000;264,040;Inf;270,000;270,000;-12,258;3,080;-5,497;23,015
1746,500;3,422;0,896;-33,680;1,833;9,212;4,402;31,325;4,201;-23,521;-2,825;0,000;33,874;34,174;9,497;1,724;-14,172;-7,990;-16,830;-9,933;-3,240;26,602;0,000;264,040;Inf;270,000;270,000;-12,226;3,086;-5,507;23,025
1747,000;3,422;0,896;-33,680;1,833;9,212;4,402;31,325;4,201;-23,521;-2,825;0,000;33,900;34,200;9,497;1,724;-14,182;-7,998;-16,816;-9,911;-3,240;26,602;0,000;264,340;Inf;270,000;270,000;-12,232;3,091;-5,490;23,047
1747,500;3,173;0,837;-34,021;1,855;9,292;4,402;31,325;4,201;-23,521;-2,825;0,000;33,900;34,200;9,368;1,611;-14,166;-7,956;-16,787;-9,901;-3,240;26,602;0,000;264,340;Inf;270,000;270,000;-12,227;3,097;-5,478;23,099
1748,000;3,173;0,837;-34,021;1,855;9,292;4,402;31,325;4,201;-23,521;-2,825;0,000;33,900;34,200;9,368;1,611;-14,137;-7,942;-16,807;-9,884;-3,240;26,602;0,000;264,240;Inf;270,000;270,000;-12,203;3,098;-5,459;23,275
1748,500;3,173;0,837;-34,021;1,855;9,292;4,402;31,325;4,201;-23,521;-2,825;0,000;33,900;34,200;9,368;1,611;-14,102;-7,919;-16,809;-9,824;-3,240;26,602;0,000;264,240;Inf;270,000;270,000;-12,193;3,099;-5,447;23,285
1749,000;3,173;0,837;-34,021;1,855;9,292;4,402;31,325;4,201;-23,521;-2,825;0,000;33,900;34,200;9,368;1,611;-14,070;-7,895;-16,830;-9,787;-3,240;26,602;0,000;264,240;Inf;270,000;270,000;-12,164;3,100;-5,429;23,299
1749,500;3,173;0,837;-34,021;1,855;9,292;4,444;31,377;4,210;-23,472;-2,824;0,000;33,886;34,248;9,368;1,611;-14,097;-7,877;-16,851;-9,790;-3,240;26,599;0,000;264,240;Inf;270,000;270,000;-12,145;3,102;-5,425;23,328
1750,000;3,173;0,837;-34,021;1,855;9,292;4,444;31,377;4,210;-23,472;-2,824;0,000;33,900;34,200;9,368;1,611;-14,137;-7,873;-16,850;-9,811;-3,240;26,599;0,000;264,040;Inf;270,000;270,000;-12,154;3,103;-5,384;23,348
1750,500;3,173;0,837;-34,021;1,855;9,292;4,444;31,377;4,210;-23,472;-2,824;0,000;33,900;34,200;9,368;1,611;-14,120;-7,857;-16,839;-9,801;-3,240;26,599;0,000;264,040;Inf;270,000;270,000;-12,168;3,104;-5,394;23,349
1751,000;2,949;0,808;-34,076;1,846;9,256;4,444;31,377;4,210;-23,472;-2,824;0,000;33,900;34,200;9,447;1,841;-14,112;-7,849;-16,896;-9,759;-3,240;26,599;0,000;264,240;Inf;270,000;270,000;-12,154;3,105;-5,353;23,337
1751,500;2,949;0,808;-34,076;1,846;9,256;4,444;31,377;4,210;-23,472;-2,824;0,000;33,900;34,200;9,447;1,841;-14,106;-7,839;-16,898;-9,762;-3,240;26,599;0,000;264,240;Inf;270,000;270,000;-12,154;3,103;-5,344;23,331
1752,000;2,949;0,808;-34,076;1,846;9,256;4,444;31,377;4,210;-23,472;-2,824;0,000;33,900;34,200;9,447;1,841;-14,117;-7,868;-16,922;-9,792;-3,240;26,599;0,000;264,040;Inf;270,000;270,000;-12,151;3,100;-5,356;23,299
1752,500;2,949;0,808;-34,076;1,846;9,256;4,444;31,377;4,210;-23,472;-2,824;0,000;33,900;34,200;9,447;1,841;-14,177;-7,873;-16,923;-9,804;-3,240;26,599;0,000;264,040;Inf;270,000;270,000;-12,175;3,098;-5,358;23,309
1753,000;2,949;0,808;-34,076;1,846;9,256;4,417;31,389;4,222;-23,468;-2,813;0,000;33,890;34,223;9,447;1,841;-14,174;-7,861;-16,950;-9,805;-3,248;26,595;0,000;264,140;Inf;270,000;270,000;-12,194;3,095;-5,353;23,347
1753,500;2,949;0,808;-34,076;1,846;9,256;4,417;31,389;4,222;-23,468;-2,813;0,000;33,900;34,200;9,447;1,841;-14,177;-7,892;-16,955;-9,807;-3,248;26,595;0,000;264,140;Inf;270,000;270,000;-12,198;3,093;-5,325;23,392
1754,000;2,747;0,679;-35,209;1,757;9,375;4,417;31,389;4,222;-23,468;-2,813;0,000;33,900;34,200;9,214;1,791;-14,185;-7,881;-16,974;-9,825;-3,248;26,595;0,000;264,240;Inf;270,000;270,000;-12,208;3,090;-5,348;23,398
1754,500;2,747;0,679;-35,209;1,757;9,375;4,417;31,389;4,222;-23,468;-2,813;0,000;33,900;34,200;9,214;1,791;-14,261;-7,881;-17,011;-9,856;-3,248;26,595;0,000;264,240;Inf;270,000;270,000;-12,216;3,085;-5,358;23,421
1755,000;2,747;0,679;-35,209;1,757;9,375;4,417;31,389;4,222;-23,468;-2,813;0,000;33,900;34,200;9,214;1,791;-14,255;-7,910;-17,010;-9,886;-3,248;26,595;0,000;264,640;Inf;270,000;270,000;-12,252;3,079;-5,363;23,483
1755,500;2,747;0,679;-35,209;1,757;9,375;4,417;31,389;4,222;-23,468;-2,813;0,000;33,900;34,200;9,214;1,791;-14,219;-7,904;-17,010;-9,845;-3,248;26,595;0,000;264,640;Inf;270,000;270,000;-12,265;3,074;-5,367;23,475
1756,000;2,747;0,679;-35,209;1,757;9,375;4,415;31,360;4,208;-23,456;-2,795;0,000;33,898;34,249;9,214;1,791;-14,264;-7,901;-17,021;-9,840;-3,230;26,601;0,000;264,240;Inf;270,000;270,000;-12,244;3,068;-5,369;23,426
1756,500;2,747;0,679;-35,209;1,757;9,375;4,415;31,360;4,208;-23,456;-2,795;0,000;33,900;34,200;9,214;1,791;-14,263;-7,896;-17,023;-9,843;-3,230;26,601;0,000;264,240;Inf;270,000;270,000;-12,256;3,063;-5,378;23,389
1757,000;2,747;0,679;-35,209;1,757;9,375;4,415;31,360;4,208;-23,456;-2,795;0,000;33,900;34,200;9,214;1,791;-14,255;-7,912;-17,036;-9,900;-3,230;26,601;0,000;264,140;Inf;270,000;270,000;-12,257;3,058;-5,366;23,386
1757,500;3,320;0,791;-35,209;1,830;9,371;4,415;31,360;4,208;-23,456;-2,795;0,000;33,900;34,200;9,171;1,895;-14,233;-7,946;-17,041;-9,883;-3,230;26,601;0,000;264,140;Inf;270,000;270,000;-12,276;3,053;-5,361;23,396
1758,000;3,320;0,791;-35,209;1,830;9,371;4,415;31,360;4,208;-23,456;-2,795;0,000;33,900;34,200;9,171;1,895;-14,271;-7,939;-17,030;-9,886;-3,230;26,601;0,000;264,140;Inf;270,000;270,000;-12,276;3,057;-5,384;23,434
1758,500;3,320;0,791;-35,209;1,830;9,371;4,415;31,360;4,208;-23,456;-2,795;0,000;33,900;34,200;9,171;1,895;-14,285;-7,926;-17,033;-9,901;-3,230;26,601;0,000;264,140;Inf;270,000;270,000;-12,282;3,062;-5,384;23,455
1759,000;3,320;0,791;-35,209;1,830;9,371;4,415;31,360;4,208;-23,456;-2,795;0,000;33,900;34,200;9,171;1,895;-14,250;-7,938;-17,032;-9,917;-3,230;26,601;0,000;264,340;Inf;270,000;270,000;-12,286;3,066;-5,390;23,474
1759,500;3,320;0,791;-35,209;1,830;9,371;4,403;31,370;4,199;-23,440;-2,817;0,000;33,902;34,253;9,171;1,895;-14,262;-7,946;-17,005;-9,882;-3,242;26,602;0,000;264,340;Inf;270,000;270,000;-12,284;3,070;-5,387;23,448
1760,000;3,320;0,791;-35,209;1,830;9,371;4,403;31,370;4,199;-23,440;-2,817;0,000;33,900;34,300;9,171;1,895;-14,239;-7,935;-16,997;-9,897;-3,242;26,602;0,000;264,040;Inf;270,000;270,000;-12,274;3,074;-5,395;23,452
1760,500;2,292;0,628;-33,690;1,839;9,224;4,403;31,370;4,199;-23,440;-2,817;0,000;33,900;34,300;9,436;1,816;-14,245;-7,925;-17,015;-9,908;-3,242;26,602;0,000;264,040;Inf;270,000;270,000;-12,267;3,078;-5,386;23,471
1761,000;2,292;0,628;-33,690;1,839;9,224;4,403;31,370;4,199;-23,440;-2,817;0,000;33,900;34,300;9,436;1,816;-14,226;-7,930;-17,021;-9,894;-3,242;26,602;0,000;264,240;Inf;270,000;270,000;-12,273;3,065;-5,400;23,498
1761,500;2,292;0,628;-33,690;1,839;9,224;4,403;31,370;4,199;-23,440;-2,817;0,000;33,900;34,300;9,436;1,816;-14,244;-7,942;-17,014;-9,890;-3,242;26,602;0,000;264,240;Inf;270,000;270,000;-12,268;3,053;-5,399;23,514
1762,000;2,292;0,628;-33,690;1,839;9,224;4,403;31,370;4,199;-23,440;-2,817;0,000;33,900;34,300;9,436;1,816;-14,315;-7,952;-17,007;-9,930;-3,242;26,602;0,000;263,140;Inf;270,000;270,000;-12,273;3,040;-5,399;23,530
1762,500;2,292;0,628;-33,690;1,839;9,224;4,402;31,382;4,228;-23,411;-2,817;0,000;33,910;34,189;9,436;1,816;-14,251;-7,959;-17,011;-9,925;-3,237;26,595;0,000;263,140;Inf;270,000;270,000;-12,301;3,028;-5,409;23,498
1763,000;2,292;0,628;-33,690;1,839;9,224;4,402;31,382;4,228;-23,411;-2,817;0,000;33,900;34,200;9,436;1,816;-14,220;-7,931;-17,057;-9,870;-3,237;26,595;0,000;263,740;Inf;270,000;270,000;-12,287;3,016;-5,415;23,450
1763,500;3,018;0,826;-33,622;1,836;9,289;4,402;31,382;4,228;-23,411;-2,817;0,000;33,900;34,200;9,434;1,769;-14,251;-7,944;-17,068;-9,858;-3,237;26,595;0,000;263,740;Inf;270,000;270,000;-12,270;3,004;-5,397;23,348
1764,000;3,018;0,826;-33,622;1,836;9,289;4,402;31,382;4,228;-23,411;-2,817;0,000;33,900;34,200;9,434;1,769;-14,266;-7,940;-17,049;-9,922;-3,237;26,595;0,000;262,240;Inf;270,000;270,000;-12,280;3,004;-5,399;23,392
1764,500;3,018;0,826;-33,622;1,836;9,289;4,402;31,382;4,228;-23,411;-2,817;0,000;33,900;34,200;9,434;1,769;-14,286;-7,992;-17,005;-9,956;-3,237;26,595;0,000;262,240;Inf;270,000;270,000;-12,295;3,004;-5,393;23,399
1765,000;3,018;0,826;-33,622;1,836;9,289;4,402;31,382;4,228;-23,411;-2,817;0,000;33,900;34,200;9,434;1,769;-14,287;-7,976;-16,978;-9,950;-3,237;26,595;0,000;263,840;Inf;270,000;270,000;-12,310;3,005;-5,409;23,373
1765,500;3,018;0,826;-33,622;1,836;9,289;4,402;31,382;4,228;-23,411;-2,817;0,000;33,900;34,200;9,434;1,769;-14,274;-7,972;-16,986;-9,956;-3,237;26,595;0,000;263,840;Inf;270,000;270,000;-12,298;3,005;-5,422;23,338
1766,000;3,018;0,826;-33,622;1,836;9,289;4,457;31,372;4,248;-23,376;-2,820;0,000;33,919;34,273;9,434;1,769;-14,201;-7,968;-16,943;-9,937;-3,243;26,601;0,000;264,240;Inf;270,000;270,000;-12,297;3,005;-5,428;23,360
1766,500;3,018;0,826;-33,622;1,836;9,289;4,457;31,372;4,248;-23,376;-2,820;0,000;33,900;34,300;9,434;1,769;-14,212;-8,000;-16,877;-9,967;-3,243;26,601;0,000;264,240;Inf;270,000;270,000;-12,262;3,005;-5,408;23,377
1767,000;4,080;0,960;-35,209;1,774;9,362;4,457;31,372;4,248;-23,376;-2,820;0,000;33,900;34,300;9,328;1,882;-14,250;-7,966;-16,878;-9,918;-3,243;26,601;0,000;263,640;Inf;270,000;270,000;-12,264;3,005;-5,436;23,400
1767,500;4,080;0,960;-35,209;1,774;9,362;4,457;31,372;4,248;-23,376;-2,820;0,000;33,900;34,300;9,328;1,882;-14,201;-7,956;-16,860;-9,892;-3,243;26,601;0,000;263,640;Inf;270,000;270,000;-12,253;3,023;-5,426;23,430
1768,000;4,080;0,960;-35,209;1,774;9,362;4,457;31,372;4,248;-23,376;-2,820;0,000;33,900;34,300;9,328;1,882;-14,184;-7,948;-16,854;-9,889;-3,243;26,601;0,000;264,040;Inf;270,000;270,000;-12,227;3,040;-5,411;23,421
1768,500;4,080;0,960;-35,209;1,774;9,362;4,457;31,372;4,248;-23,376;-2,820;0,000;33,900;34,300;9,328;1,882;-14,159;-7,953;-16,852;-9,909;-3,243;26,601;0,000;264,040;Inf;270,000;270,000;-12,219;3,057;-5,432;23,431
1769,000;4,080;0,960;-35,209;1,774;9,362;4,420;31,387;4,238;-23,310;-2,813;0,000;33,931;34,263;9,328;1,882;-14,184;-7,939;-16,839;-9,877;-3,236;26,606;0,000;263,640;Inf;270,000;270,000;-12,218;3,074;-5,407;23,349
1769,500;4,080;0,960;-35,209;1,774;9,362;4,420;31,387;4,238;-23,310;-2,813;0,000;33,900;34,300;9,328;1,882;-14,168;-7,915;-16,845;-9,865;-3,236;26,606;0,000;263,640;Inf;270,000;270,000;-12,210;3,091;-5,407;23,335
1770,000;2,720;0,677;-35,117;1,765;9,284;4,420;31,387;4,238;-23,310;-2,813;0,000;33,900;34,300;9,372;1,981;-14,069;-7,879;-16,853;-9,779;-3,236;26,606;0,000;263,740;Inf;270,000;270,000;-12,198;3,107;-5,398;23,332
1770,500;2,720;0,677;-35,117;1,765;9,284;4,420;31,387;4,238;-23,310;-2,813;0,000;33,900;34,300;9,372;1,981;-14,066;-7,827;-16,868;-9,776;-3,236;26,606;0,000;263,740;Inf;270,000;270,000;-12,145;3,101;-5,374;23,332
1771,000;2,720;0,677;-35,117;1,765;9,284;4,420;31,387;4,238;-23,310;-2,813;0,000;33,900;34,300;9,372;1,981;-14,093;-7,874;-16,885;-9,757;-3,236;26,606;0,000;263,440;Inf;270,000;270,000;-12,134;3,094;-5,375;23,311
1771,500;2,720;0,677;-35,117;1,765;9,284;4,420;31,387;4,238;-23,310;-2,813;0,000;33,900;34,300;9,372;1,981;-14,145;-7,850;-16,891;-9,768;-3,236;26,606;0,000;263,440;Inf;270,000;270,000;-12,152;3,088;-5,366;23,331
1772,000;2,720;0,677;-35,117;1,765;9,284;4,420;31,387;4,238;-23,310;-2,813;0,000;33,900;34,300;9,372;1,981;-14,116;-7,832;-16,921;-9,766;-3,236;26,606;0,000;263,740;Inf;270,000;270,000;-12,164;3,082;-5,350;23,366
1772,500;2,720;0,677;-35,117;1,765;9,284;4,418;31,431;4,269;-23,273;-2,813;0,000;33,932;34,264;9,372;1,981;-14,109;-7,819;-16,914;-9,740;-3,246;26,599;0,000;263,740;Inf;270,000;270,000;-12,159;3,076;-5,332;23,406
1773,000;2,720;0,677;-35,117;1,765;9,284;4,418;31,431;4,269;-23,273;-2,813;0,000;33,900;34,300;9,372;1,981;-14,114;-7,821;-16,930;-9,753;-3,246;26,599;0,000;263,740;Inf;270,000;270,000;-12,146;3,070;-5,332;23,389
1773,500;2,770;0,754;-34,069;1,848;9,272;4,418;31,431;4,269;-23,273;-2,813;0,000;33,900;34,300;9,438;1,838;-14,183;-7,868;-17,006;-9,849;-3,246;26,599;0,000;263,740;Inf;270,000;270,000;-12,155;3,065;-5,318;23,358
1774,000;2,770;0,754;-34,069;1,848;9,272;4,418;31,431;4,269;-23,273;-2,813;0,000;33,900;34,300;9,438;1,838;-14,243;-7,873;-17,034;-9,860;-3,246;26,599;0,000;263,540;Inf;270,000;270,000;-12,226;3,060;-5,328;23,345
1774,500;2,770;0,754;-34,069;1,848;9,272;4,418;31,431;4,269;-23,273;-2,813;0,000;33,900;34,300;9,438;1,838;-14,214;-7,883;-16,987;-9,864;-3,246;26,599;0,000;263,540;Inf;270,000;270,000;-12,252;3,055;-5,341;23,318
1775,000;2,770;0,754;-34,069;1,848;9,272;4,418;31,431;4,269;-23,273;-2,813;0,000;33,900;34,300;9,438;1,838;-14,197;-7,915;-16,985;-9,896;-3,246;26,599;0,000;262,940;Inf;270,000;270,000;-12,237;3,050;-5,352;23,350
1775,500;2,770;0,754;-34,069;1,848;9,272;4,398;31,406;4,233;-23,285;-2,820;0,000;33,933;34,280;9,438;1,838;-14,183;-7,908;-16,943;-9,867;-3,250;26,593;0,000;262,940;Inf;270,000;270,000;-12,248;3,046;-5,342;23,352
1776,000;2,770;0,754;-34,069;1,848;9,272;4,398;31,406;4,233;-23,285;-2,820;0,000;33,900;34,300;9,438;1,838;-14,186;-7,903;-16,911;-9,886;-3,250;26,593;0,000;263,440;Inf;270,000;270,000;-12,225;3,041;-5,370;23,447
1776,500;2,851;0,785;-33,589;1,854;9,266;4,398;31,406;4,233;-23,285;-2,820;0,000;33,900;34,300;9,412;1,731;-14,237;-7,936;-16,931;-9,926;-3,250;26,593;0,000;263,440;Inf;270,000;270,000;-12,222;3,037;-5,377;23,468
1777,000;2,851;0,785;-33,589;1,854;9,266;4,398;31,406;4,233;-23,285;-2,820;0,000;33,900;34,300;9,412;1,731;-14,144;-7,901;-16,859;-9,892;-3,250;26,593;0,000;263,040;Inf;270,000;270,000;-12,257;3,034;-5,375;23,495
1777,500;2,851;0,785;-33,589;1,854;9,266;4,398;31,406;4,233;-23,285;-2,820;0,000;33,900;34,300;9,412;1,731;-14,137;-7,933;-16,838;-9,880;-3,250;26,593;0,000;263,040;Inf;270,000;270,000;-12,199;3,031;-5,375;23,469
1778,000;2,851;0,785;-33,589;1,854;9,266;4,398;31,406;4,233;-23,285;-2,820;0,000;33,900;34,300;9,412;1,731;-14,204;-7,923;-16,830;-9,896;-3,250;26,593;0,000;264,140;Inf;270,000;270,000;-12,197;3,028;-5,399;23,411
1778,500;2,851;0,785;-33,589;1,854;9,266;4,398;31,406;4,233;-23,285;-2,820;0,000;33,900;34,300;9,412;1,731;-14,183;-7,919;-16,837;-9,898;-3,250;26,593;0,000;264,140;Inf;270,000;270,000;-12,213;3,025;-5,363;23,399
1779,000;2,851;0,785;-33,589;1,854;9,266;4,388;31,378;4,226;-23,235;-2,819;0,000;33,933;34,285;9,412;1,731;-14,091;-7,894;-16,810;-9,858;-3,239;26,595;0,000;264,340;Inf;270,000;270,000;-12,209;3,022;-5,373;23,399
1779,500;2,851;0,785;-33,589;1,854;9,266;4,388;31,378;4,226;-23,235;-2,819;0,000;33,900;34,300;9,412;1,731;-14,118;-7,904;-16,801;-9,831;-3,239;26,595;0,000;264,340;Inf;270,000;270,000;-12,163;3,019;-5,361;23,368
1780,000;3,468;0,908;-34,744;1,774;9,287;4,388;31,378;4,226;-23,235;-2,819;0,000;33,900;34,300;9,404;1,897;-14,142;-7,898;-16,807;-9,838;-3,239;26,595;0,000;264,540;Inf;270,000;270,000;-12,164;3,016;-5,375;23,374
1780,500;3,468;0,908;-34,744;1,774;9,287;4,388;31,378;4,226;-23,235;-2,819;0,000;33,900;34,300;9,404;1,897;-13,997;-7,870;-16,708;-9,834;-3,239;26,595;0,000;264,540;Inf;270,000;270,000;-12,171;3,024;-5,358;23,382
1781,000;3,468;0,908;-34,744;1,774;9,287;4,388;31,378;4,226;-23,235;-2,819;0,000;33,900;34,300;9,404;1,897;-14,070;-7,836;-16,712;-9,765;-3,239;26,595;0,000;264,940;Inf;270,000;270,000;-12,102;3,031;-5,348;23,380
1781,500;3,468;0,908;-34,744;1,774;9,287;4,388;31,378;4,226;-23,235;-2,819;0,000;33,900;34,300;9,404;1,897;-14,048;-7,820;-16,721;-9,743;-3,239;26,595;0,000;264,940;Inf;270,000;270,000;-12,096;3,038;-5,336;23,353
1782,000;3,468;0,908;-34,744;1,774;9,287;4,433;31,408;4,232;-23,177;-2,808;0,000;33,953;34,238;9,404;1,897;-14,017;-7,827;-16,729;-9,777;-3,229;26,597;0,000;264,240;Inf;270,000;270,000;-12,083;3,045;-5,317;23,353
1782,500;3,468;0,908;-34,744;1,774;9,287;4,433;31,408;4,232;-23,177;-2,808;0,000;34,000;34,200;9,404;1,897;-14,046;-7,837;-16,717;-9,769;-3,229;26,597;0,000;264,240;Inf;270,000;270,000;-12,088;3,052;-5,324;23,395
1783,000;3,105;0,808;-33,572;1,835;9,303;4,433;31,408;4,232;-23,177;-2,808;0,000;34,000;34,200;9,521;1,723;-14,079;-7,806;-16,697;-9,776;-3,229;26,597;0,000;264,640;Inf;270,000;270,000;-12,092;3,059;-5,305;23,354
1783,500;3,105;0,808;-33,572;1,835;9,303;4,433;31,408;4,232;-23,177;-2,808;0,000;34,000;34,200;9,521;1,723;-13,999;-7,784;-16,676;-9,697;-3,229;26,597;0,000;264,640;Inf;270,000;270,000;-12,089;3,060;-5,301;23,338
1784,000;3,105;0,808;-33,572;1,835;9,303;4,433;31,408;4,232;-23,177;-2,808;0,000;34,000;34,200;9,521;1,723;-13,928;-7,729;-16,681;-9,654;-3,229;26,597;0,000;264,540;Inf;270,000;270,000;-12,039;3,061;-5,259;23,291
1784,500;3,105;0,808;-33,572;1,835;9,303;4,433;31,408;4,232;-23,177;-2,808;0,000;34,000;34,200;9,521;1,723;-13,930;-7,750;-16,705;-9,650;-3,229;26,597;0,000;264,540;Inf;270,000;270,000;-11,998;3,061;-5,266;23,272
1785,000;3,105;0,808;-33,572;1,835;9,303;4,433;31,408;4,232;-23,177;-2,808;0,000;34,000;34,200;9,521;1,723;-13,993;-7,736;-16,758;-9,669;-3,229;26,597;0,000;264,840;Inf;270,000;270,000;-12,009;3,062;-5,262;23,254
1785,500;3,105;0,808;-33,572;1,835;9,303;4,400;31,456;4,240;-23,138;-2,808;0,000;33,956;34,277;9,521;1,723;-13,993;-7,735;-16,743;-9,700;-3,227;26,604;0,000;264,840;Inf;270,000;270,000;-12,039;3,063;-5,246;23,219
1786,000;3,105;0,808;-33,572;1,835;9,303;4,400;31,456;4,240;-23,138;-2,808;0,000;34,000;34,300;9,521;1,723;-13,993;-7,727;-16,750;-9,668;-3,227;26,604;0,000;264,540;Inf;270,000;270,000;-12,043;3,063;-5,253;23,236
1786,500;2,578;0,716;-34,017;1,895;9,321;4,400;31,456;4,240;-23,138;-2,808;0,000;34,000;34,300;9,379;1,749;-13,979;-7,702;-16,726;-9,655;-3,227;26,604;0,000;264,540;Inf;270,000;270,000;-12,035;3,064;-5,241;23,162
1787,000;2,578;0,716;-34,017;1,895;9,321;4,400;31,456;4,240;-23,138;-2,808;0,000;34,000;34,300;9,379;1,749;-13,955;-7,725;-16,757;-9,659;-3,227;26,604;0,000;264,240;Inf;270,000;270,000;-12,015;3,056;-5,242;23,113
1787,500;2,578;0,716;-34,017;1,895;9,321;4,400;31,456;4,240;-23,138;-2,808;0,000;34,000;34,300;9,379;1,749;-14,030;-7,736;-16,808;-9,699;-3,227;26,604;0,000;264,240;Inf;270,000;270,000;-12,068;3,040;-5,237;23,120
1788,000;2,578;0,716;-34,017;1,895;9,321;4,400;31,456;4,240;-23,138;-2,808;0,000;34,000;34,300;9,379;1,749;-14,063;-7,751;-16,830;-9,695;-3,227;26,604;0,000;263,640;Inf;270,000;270,000;-12,068;3,040;-5,224;23,167
1788,500;2,578;0,716;-34,017;1,895;9,321;4,401;31,455;4,234;-23,139;-2,803;0,000;33,960;34,285;9,379;1,749;-14,082;-7,752;-16,857;-9,693;-3,227;26,604;0,000;263,640;Inf;270,000;270,000;-12,085;3,033;-5,218;23,199
1789,000;2,578;0,716;-34,017;1,895;9,321;4,401;31,455;4,234;-23,139;-2,803;0,000;34,000;34,300;9,379;1,749;-14,066;-7,748;-16,839;-9,700;-3,227;26,604;0,000;263,440;Inf;270,000;270,000;-12,096;3,025;-5,243;23,211
1789,500;3,079;0,718;-35,209;1,794;9,394;4,401;31,455;4,234;-23,139;-2,803;0,000;34,000;34,300;9,139;1,871;-14,074;-7,739;-16,830;-9,726;-3,227;26,604;0,000;263,440;Inf;270,000;270,000;-12,088;3,018;-5,253;23,199
1790,000;3,079;0,718;-35,209;1,794;9,394;4,401;31,455;4,234;-23,139;-2,803;0,000;34,000;34,300;9,139;1,871;-14,060;-7,773;-16,843;-9,727;-3,227;26,604;0,000;264,340;Inf;270,000;270,000;-12,092;3,019;-5,236;23,061
1790,500;3,079;0,718;-35,209;1,794;9,394;4,401;31,455;4,234;-23,139;-2,803;0,000;34,000;34,300;9,139;1,871;-14,135;-7,774;-16,867;-9,729;-3,227;26,604;0,000;264,340;Inf;270,000;270,000;-12,101;3,020;-5,262;23,054
1791,000;3,079;0,718;-35,209;1,794;9,394;4,401;31,455;4,234;-23,139;-2,803;0,000;34,000;34,300;9,139;1,871;-14,122;-7,783;-16,869;-9,727;-3,227;26,604;0,000;264,340;Inf;270,000;270,000;-12,126;3,021;-5,237;23,127
