t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
1791,500;3,079;0,718;-35,209;1,794;9,394;4,396;31,429;4,231;-23,120;-2,812;0,000;33,968;34,297;9,139;1,871;-14,086;-7,768;-16,867;-9,710;-3,225;26,598;0,000;264,340;Inf;270,000;270,000;-12,125;3,022;-5,265;23,166
1792,000;3,079;0,718;-35,209;1,794;9,394;4,396;31,429;4,231;-23,120;-2,812;0,000;34,000;34,300;9,139;1,871;-14,116;-7,778;-16,866;-9,749;-3,225;26,598;0,000;264,840;Inf;270,000;270,000;-12,108;3,023;-5,245;23,123
1792,500;3,079;0,718;-35,209;1,794;9,394;4,396;31,429;4,231;-23,120;-2,812;0,000;34,000;34,300;9,139;1,871;-14,055;-7,808;-16,805;-9,743;-3,225;26,598;0,000;264,840;Inf;270,000;270,000;-12,127;3,024;-5,273;23,083
1793,000;2,926;0,717;-35,209;1,807;9,290;4,396;31,429;4,231;-23,120;-2,812;0,000;34,000;34,300;9,275;1,739;-14,017;-7,797;-16,744;-9,735;-3,225;26,598;0,000;265,140;Inf;270,000;270,000;-12,103;3,025;-5,262;23,095
1793,500;2,926;0,717;-35,209;1,807;9,290;4,396;31,429;4,231;-23,120;-2,812;0,000;34,000;34,300;9,275;1,739;-14,050;-7,765;-16,739;-9,722;-3,225;26,598;0,000;265,140;Inf;270,000;270,000;-12,073;3,023;-5,246;23,120
1794,000;2,926;0,717;-35,209;1,807;9,290;4,396;31,429;4,231;-23,120;-2,812;0,000;34,000;34,300;9,275;1,739;-14,040;-7,775;-16,779;-9,727;-3,225;26,598;0,000;264,640;Inf;270,000;270,000;-12,069;3,022;-5,251;23,156
1794,500;2,926;0,717;-35,209;1,807;9,290;4,396;31,429;4,231;-23,120;-2,812;0,000;34,000;34,300;9,275;1,739;-14,028;-7,761;-16,765;-9,717;-3,225;26,598;0,000;264,640;Inf;270,000;270,000;-12,080;3,020;-5,258;23,183
1795,000;2,926;0,717;-35,209;1,807;9,290;4,392;31,435;4,224;-23,073;-2,803;0,000;33,970;34,207;9,275;1,739;-13,981;-7,766;-16,674;-9,732;-3,224;26,605;0,000;264,540;Inf;270,000;270,000;-12,068;3,018;-5,255;23,217
1795,500;2,926;0,717;-35,209;1,807;9,290;4,392;31,435;4,224;-23,073;-2,803;0,000;34,000;34,200;9,275;1,739;-13,964;-7,771;-16,641;-9,698;-3,224;26,605;0,000;264,540;Inf;270,000;270,000;-12,038;3,017;-5,241;23,233
1796,000;3,575;0,874;-35,156;1,785;9,249;4,392;31,435;4,224;-23,073;-2,803;0,000;34,000;34,200;9,425;1,864;-13,995;-7,749;-16,629;-9,708;-3,224;26,605;0,000;264,740;Inf;270,000;270,000;-12,018;3,015;-5,253;23,201
1796,500;3,575;0,874;-35,156;1,785;9,249;4,392;31,435;4,224;-23,073;-2,803;0,000;34,000;34,200;9,425;1,864;-13,967;-7,719;-16,610;-9,685;-3,224;26,605;0,000;264,740;Inf;270,000;270,000;-12,020;3,025;-5,260;23,208
1797,000;3,575;0,874;-35,156;1,785;9,249;4,392;31,435;4,224;-23,073;-2,803;0,000;34,000;34,200;9,425;1,864;-13,905;-7,725;-16,574;-9,675;-3,224;26,605;0,000;263,740;Inf;270,000;270,000;-11,995;3,034;-5,230;23,245
1797,500;3,575;0,874;-35,156;1,785;9,249;4,392;31,435;4,224;-23,073;-2,803;0,000;34,000;34,200;9,425;1,864;-13,900;-7,705;-16,568;-9,622;-3,224;26,605;0,000;263,740;Inf;270,000;270,000;-11,970;3,043;-5,219;23,263
1798,000;3,575;0,874;-35,156;1,785;9,249;4,413;31,444;4,258;-23,025;-2,808;0,000;33,979;34,267;9,425;1,864;-13,887;-7,676;-16,552;-9,621;-3,240;26,601;0,000;263,540;Inf;270,000;270,000;-11,949;3,051;-5,222;23,275
1798,500;3,575;0,874;-35,156;1,785;9,249;4,413;31,444;4,258;-23,025;-2,808;0,000;34,000;34,300;9,425;1,864;-13,876;-7,686;-16,533;-9,622;-3,240;26,601;0,000;263,540;Inf;270,000;270,000;-11,934;3,060;-5,199;23,209
1799,000;3,575;0,874;-35,156;1,785;9,249;4,413;31,444;4,258;-23,025;-2,808;0,000;34,000;34,300;9,425;1,864;-13,841;-7,662;-16,487;-9,601;-3,240;26,601;0,000;264,340;Inf;270,000;270,000;-11,929;3,068;-5,184;23,164
1799,500;2,894;0,737;-34,588;1,869;9,241;4,413;31,444;4,258;-23,025;-2,808;0,000;34,000;34,300;9,333;1,680;-13,819;-7,657;-16,502;-9,551;-3,240;26,601;0,000;264,340;Inf;270,000;270,000;-11,898;3,077;-5,180;23,124
1800,000;2,894;0,737;-34,588;1,869;9,241;4,413;31,444;4,258;-23,025;-2,808;0,000;34,000;34,300;9,333;1,680;-13,832;-7,604;-16,556;-9,525;-3,240;26,601;0,000;263,940;Inf;270,000;270,000;-11,882;3,074;-5,156;23,158
1800,500;2,894;0,737;-34,588;1,869;9,241;4,413;31,444;4,258;-23,025;-2,808;0,000;34,000;34,300;9,333;1,680;-13,826;-7,621;-16,566;-9,560;-3,240;26,601;0,000;263,940;Inf;270,000;270,000;-11,879;3,071;-5,159;23,117
1801,000;2,894;0,737;-34,588;1,869;9,241;4,413;31,444;4,258;-23,025;-2,808;0,000;34,000;34,300;9,333;1,680;-13,912;-7,657;-16,536;-9,616;-3,240;26,601;0,000;264,440;Inf;270,000;270,000;-11,893;3,068;-5,166;23,119
1801,500;2,894;0,737;-34,588;1,869;9,241;4,414;31,449;4,215;-22,997;-2,809;0,000;33,978;34,224;9,333;1,680;-13,859;-7,637;-16,502;-9,606;-3,227;26,598;0,000;264,440;Inf;270,000;270,000;-11,930;3,065;-5,152;23,121
1802,000;2,894;0,737;-34,588;1,869;9,241;4,414;31,449;4,215;-22,997;-2,809;0,000;34,000;34,200;9,333;1,680;-13,791;-7,601;-16,504;-9,511;-3,227;26,598;0,000;263,640;Inf;270,000;270,000;-11,901;3,062;-5,161;23,204
1802,500;3,322;0,801;-35,209;1,817;9,367;4,414;31,449;4,215;-22,997;-2,809;0,000;34,000;34,200;9,182;1,761;-13,774;-7,583;-16,508;-9,492;-3,227;26,598;0,000;263,640;Inf;270,000;270,000;-11,852;3,059;-5,124;23,211
1803,000;3,322;0,801;-35,209;1,817;9,367;4,414;31,449;4,215;-22,997;-2,809;0,000;34,000;34,200;9,182;1,761;-13,780;-7,566;-16,484;-9,541;-3,227;26,598;0,000;263,940;Inf;270,000;270,000;-11,839;3,064;-5,121;23,255
1803,500;3,322;0,801;-35,209;1,817;9,367;4,414;31,449;4,215;-22,997;-2,809;0,000;34,000;34,200;9,182;1,761;-13,834;-7,600;-16,455;-9,541;-3,227;26,598;0,000;263,940;Inf;270,000;270,000;-11,843;3,068;-5,121;23,305
1804,000;3,322;0,801;-35,209;1,817;9,367;4,414;31,449;4,215;-22,997;-2,809;0,000;34,000;34,200;9,182;1,761;-13,855;-7,595;-16,455;-9,528;-3,227;26,598;0,000;264,140;Inf;270,000;270,000;-11,857;3,072;-5,109;23,317
1804,500;3,322;0,801;-35,209;1,817;9,367;4,398;31,462;4,233;-22,952;-2,800;0,000;33,990;34,219;9,182;1,761;-13,804;-7,568;-16,513;-9,500;-3,231;26,603;0,000;264,140;Inf;270,000;270,000;-11,858;3,076;-5,101;23,345
1805,000;3,322;0,801;-35,209;1,817;9,367;4,398;31,462;4,233;-22,952;-2,800;0,000;34,000;34,200;9,182;1,761;-13,787;-7,544;-16,534;-9,466;-3,231;26,603;0,000;264,040;Inf;270,000;270,000;-11,846;3,080;-5,077;23,362
1805,500;3,322;0,801;-35,209;1,817;9,367;4,398;31,462;4,233;-22,952;-2,800;0,000;34,000;34,200;9,182;1,761;-13,839;-7,566;-16,525;-9,514;-3,231;26,603;0,000;264,040;Inf;270,000;270,000;-11,833;3,084;-5,070;23,373
1806,000;2,923;0,778;-34,526;1,844;9,306;4,398;31,462;4,233;-22,952;-2,800;0,000;34,000;34,200;9,408;1,920;-13,823;-7,555;-16,537;-9,496;-3,231;26,603;0,000;264,140;Inf;270,000;270,000;-11,861;3,088;-5,082;23,379
1806,500;2,923;0,778;-34,526;1,844;9,306;4,398;31,462;4,233;-22,952;-2,800;0,000;34,000;34,200;9,408;1,920;-13,803;-7,546;-16,547;-9,466;-3,231;26,603;0,000;264,140;Inf;270,000;270,000;-11,853;3,085;-5,068;23,424
1807,000;2,923;0,778;-34,526;1,844;9,306;4,398;31,462;4,233;-22,952;-2,800;0,000;34,000;34,200;9,408;1,920;-13,755;-7,525;-16,523;-9,441;-3,231;26,603;0,000;264,740;Inf;270,000;270,000;-11,840;3,083;-5,071;23,426
1807,500;2,923;0,778;-34,526;1,844;9,306;4,398;31,462;4,233;-22,952;-2,800;0,000;34,000;34,200;9,408;1,920;-13,774;-7,513;-16,523;-9,431;-3,231;26,603;0,000;264,740;Inf;270,000;270,000;-11,811;3,080;-5,046;23,448
1808,000;2,923;0,778;-34,526;1,844;9,306;4,388;31,476;4,242;-22,962;-2,787;0,000;33,987;34,226;9,408;1,920;-13,802;-7,523;-16,524;-9,472;-3,221;26,604;0,000;264,440;Inf;270,000;270,000;-11,810;3,078;-5,037;23,415
1808,500;2,923;0,778;-34,526;1,844;9,306;4,388;31,476;4,242;-22,962;-2,787;0,000;34,000;34,200;9,408;1,920;-13,768;-7,537;-16,480;-9,477;-3,221;26,604;0,000;264,440;Inf;270,000;270,000;-11,830;3,075;-5,048;23,440
1809,000;2,817;0,748;-33,554;1,856;9,251;4,388;31,476;4,242;-22,962;-2,787;0,000;34,000;34,200;9,536;1,727;-13,767;-7,517;-16,451;-9,479;-3,221;26,604;0,000;264,640;Inf;270,000;270,000;-11,816;3,073;-5,015;23,463
1809,500;2,817;0,748;-33,554;1,856;9,251;4,388;31,476;4,242;-22,962;-2,787;0,000;34,000;34,200;9,536;1,727;-13,763;-7,507;-16,447;-9,481;-3,221;26,604;0,000;264,640;Inf;270,000;270,000;-11,804;3,068;-5,039;23,452
1810,000;2,817;0,748;-33,554;1,856;9,251;4,388;31,476;4,242;-22,962;-2,787;0,000;34,000;34,200;9,536;1,727;-13,733;-7,556;-16,429;-9,482;-3,221;26,604;0,000;264,540;Inf;270,000;270,000;-11,800;3,064;-5,019;23,433
1810,500;2,817;0,748;-33,554;1,856;9,251;4,388;31,476;4,242;-22,962;-2,787;0,000;34,000;34,200;9,536;1,727;-13,779;-7,524;-16,411;-9,468;-3,221;26,604;0,000;264,540;Inf;270,000;270,000;-11,800;3,060;-5,020;23,422
1811,000;2,817;0,748;-33,554;1,856;9,251;4,415;31,466;4,236;-22,964;-2,792;0,000;33,998;34,255;9,536;1,727;-13,750;-7,511;-16,452;-9,454;-3,211;26,603;0,000;264,740;Inf;270,000;270,000;-11,796;3,056;-5,016;23,459
1811,500;2,817;0,748;-33,554;1,856;9,251;4,415;31,466;4,236;-22,964;-2,792;0,000;34,000;34,300;9,536;1,727;-13,772;-7,533;-16,434;-9,477;-3,211;26,603;0,000;264,740;Inf;270,000;270,000;-11,792;3,052;-5,024;23,466
1812,000;3,764;0,897;-35,209;1,767;9,386;4,415;31,466;4,236;-22,964;-2,792;0,000;34,000;34,300;9,157;1,834;-13,727;-7,537;-16,376;-9,467;-3,211;26,603;0,000;264,240;Inf;270,000;270,000;-11,804;3,048;-5,018;23,452
1812,500;3,764;0,897;-35,209;1,767;9,386;4,415;31,466;4,236;-22,964;-2,792;0,000;34,000;34,300;9,157;1,834;-13,690;-7,500;-16,327;-9,451;-3,211;26,603;0,000;264,240;Inf;270,000;270,000;-11,777;3,060;-5,020;23,442
1813,000;3,764;0,897;-35,209;1,767;9,386;4,415;31,466;4,236;-22,964;-2,792;0,000;34,000;34,300;9,157;1,834;-13,669;-7,492;-16,343;-9,393;-3,211;26,603;0,000;264,440;Inf;270,000;270,000;-11,742;3,072;-4,993;23,403
1813,500;3,764;0,897;-35,209;1,767;9,386;4,415;31,466;4,236;-22,964;-2,792;0,000;34,000;34,300;9,157;1,834;-13,683;-7,476;-16,344;-9,403;-3,211;26,603;0,000;264,440;Inf;270,000;270,000;-11,724;3,083;-4,987;23,376
1814,000;3,764;0,897;-35,209;1,767;9,386;4,415;31,466;4,236;-22,964;-2,792;0,000;34,000;34,300;9,157;1,834;-13,707;-7,481;-16,315;-9,429;-3,211;26,603;0,000;264,440;Inf;270,000;270,000;-11,727;3,094;-4,977;23,353
1814,500;3,764;0,897;-35,209;1,767;9,386;4,432;31,469;4,226;-22,943;-2,815;0,000;33,986;34,222;9,157;1,834;-13,635;-7,493;-16,268;-9,437;-3,222;26,593;0,000;264,440;Inf;270,000;270,000;-11,733;3,105;-4,982;23,321
1815,000;3,764;0,897;-35,209;1,767;9,386;4,432;31,469;4,226;-22,943;-2,815;0,000;34,000;34,200;9,157;1,834;-13,683;-7,479;-16,242;-9,408;-3,222;26,593;0,000;264,440;Inf;270,000;270,000;-11,708;3,116;-4,956;23,290
1815,500;3,097;0,794;-35,006;1,829;9,329;4,432;31,469;4,226;-22,943;-2,815;0,000;34,000;34,200;9,320;1,700;-13,657;-7,444;-16,316;-9,374;-3,222;26,593;0,000;264,440;Inf;270,000;270,000;-11,703;3,127;-4,951;23,288
1816,000;3,097;0,794;-35,006;1,829;9,329;4,432;31,469;4,226;-22,943;-2,815;0,000;34,000;34,200;9,320;1,700;-13,581;-7,427;-16,286;-9,345;-3,222;26,593;0,000;264,440;Inf;270,000;270,000;-11,698;3,126;-4,941;23,302
1816,500;3,097;0,794;-35,006;1,829;9,329;4,432;31,469;4,226;-22,943;-2,815;0,000;34,000;34,200;9,320;1,700;-13,609;-7,406;-16,261;-9,346;-3,222;26,593;0,000;264,440;Inf;270,000;270,000;-11,660;3,126;-4,904;23,342
1817,000;3,097;0,794;-35,006;1,829;9,329;4,432;31,469;4,226;-22,943;-2,815;0,000;34,000;34,200;9,320;1,700;-13,607;-7,383;-16,261;-9,330;-3,222;26,593;0,000;264,340;Inf;270,000;270,000;-11,655;3,125;-4,908;23,361
1817,500;3,097;0,794;-35,006;1,829;9,329;4,447;31,490;4,220;-22,904;-2,787;0,000;33,999;34,208;9,320;1,700;-13,567;-7,390;-16,239;-9,291;-3,220;26,603;0,000;264,340;Inf;270,000;270,000;-11,645;3,125;-4,905;23,370
1818,000;3,097;0,794;-35,006;1,829;9,329;4,447;31,490;4,220;-22,904;-2,787;0,000;34,000;34,200;9,320;1,700;-13,547;-7,355;-16,278;-9,264;-3,220;26,603;0,000;263,340;Inf;270,000;270,000;-11,622;3,124;-4,901;23,365
1818,500;3,405;0,810;-35,209;1,807;9,418;4,447;31,490;4,220;-22,904;-2,787;0,000;34,000;34,200;9,236;1,815;-13,532;-7,335;-16,277;-9,250;-3,220;26,603;0,000;263,340;Inf;270,000;270,000;-11,611;3,124;-4,871;23,310
1819,000;3,405;0,810;-35,209;1,807;9,418;4,447;31,490;4,220;-22,904;-2,787;0,000;34,000;34,200;9,236;1,815;-13,570;-7,325;-16,316;-9,241;-3,220;26,603;0,000;263,640;Inf;270,000;270,000;-11,599;3,128;-4,857;23,301
1819,500;3,405;0,810;-35,209;1,807;9,418;4,447;31,490;4,220;-22,904;-2,787;0,000;34,000;34,200;9,236;1,815;-13,588;-7,330;-16,330;-9,246;-3,220;26,603;0,000;263,640;Inf;270,000;270,000;-11,613;3,133;-4,848;23,321
1820,000;3,405;0,810;-35,209;1,807;9,418;4,447;31,490;4,220;-22,904;-2,787;0,000;34,000;34,200;9,236;1,815;-13,585;-7,320;-16,342;-9,262;-3,220;26,603;0,000;263,640;Inf;270,000;270,000;-11,623;3,137;-4,843;23,344
1820,500;3,405;0,810;-35,209;1,807;9,418;4,447;31,490;4,220;-22,904;-2,787;0,000;34,000;34,200;9,236;1,815;-13,596;-7,298;-16,365;-9,240;-3,220;26,603;0,000;263,640;Inf;270,000;270,000;-11,627;3,142;-4,817;23,335
1821,000;3,405;0,810;-35,209;1,807;9,418;4,421;31,509;4,232;-22,882;-2,789;0,000;34,011;34,234;9,236;1,815;-13,605;-7,323;-16,386;-9,266;-3,218;26,604;0,000;263,940;Inf;270,000;270,000;-11,625;3,146;-4,834;23,334
1821,500;3,405;0,810;-35,209;1,807;9,418;4,421;31,509;4,232;-22,882;-2,789;0,000;34,000;34,200;9,236;1,815;-13,632;-7,330;-16,414;-9,282;-3,218;26,604;0,000;263,940;Inf;270,000;270,000;-11,645;3,150;-4,815;23,328
1822,000;3,231;0,755;-35,209;1,823;9,364;4,421;31,509;4,232;-22,882;-2,789;0,000;34,000;34,200;9,298;1,837;-13,671;-7,329;-16,412;-9,277;-3,218;26,604;0,000;263,340;Inf;270,000;270,000;-11,664;3,155;-4,818;23,365
1822,500;3,231;0,755;-35,209;1,823;9,364;4,421;31,509;4,232;-22,882;-2,789;0,000;34,000;34,200;9,298;1,837;-13,673;-7,340;-16,418;-9,283;-3,218;26,604;0,000;263,340;Inf;270,000;270,000;-11,672;3,156;-4,805;23,364
1823,000;3,231;0,755;-35,209;1,823;9,364;4,421;31,509;4,232;-22,882;-2,789;0,000;34,000;34,200;9,298;1,837;-13,651;-7,351;-16,423;-9,325;-3,218;26,604;0,000;263,740;Inf;270,000;270,000;-11,679;3,157;-4,807;23,436
1823,500;3,231;0,755;-35,209;1,823;9,364;4,421;31,509;4,232;-22,882;-2,789;0,000;34,000;34,200;9,298;1,837;-13,670;-7,359;-16,448;-9,323;-3,218;26,604;0,000;263,740;Inf;270,000;270,000;-11,688;3,158;-4,818;23,434
1824,000;3,231;0,755;-35,209;1,823;9,364;4,422;31,505;4,235;-22,899;-2,781;0,000;34,002;34,217;9,298;1,837;-13,722;-7,356;-16,466;-9,312;-3,213;26,597;0,000;263,840;Inf;270,000;270,000;-11,700;3,159;-4,832;23,400
1824,500;3,231;0,755;-35,209;1,823;9,364;4,422;31,505;4,235;-22,899;-2,781;0,000;34,000;34,200;9,298;1,837;-13,693;-7,347;-16,468;-9,328;-3,213;26,597;0,000;263,840;Inf;270,000;270,000;-11,714;3,161;-4,823;23,413
1825,000;3,035;0,745;-35,209;1,844;9,351;4,422;31,505;4,235;-22,899;-2,781;0,000;34,000;34,200;9,208;1,775;-13,685;-7,363;-16,472;-9,328;-3,213;26,597;0,000;263,740;Inf;270,000;270,000;-11,709;3,162;-4,819;23,427
1825,500;3,035;0,745;-35,209;1,844;9,351;4,422;31,505;4,235;-22,899;-2,781;0,000;34,000;34,200;9,208;1,775;-13,680;-7,379;-16,456;-9,339;-3,213;26,597;0,000;263,740;Inf;270,000;270,000;-11,712;3,160;-4,843;23,519
1826,000;3,035;0,745;-35,209;1,844;9,351;4,422;31,505;4,235;-22,899;-2,781;0,000;34,000;34,200;9,208;1,775;-13,729;-7,381;-16,468;-9,346;-3,213;26,597;0,000;263,740;Inf;270,000;270,000;-11,713;3,158;-4,823;23,499
1826,500;3,035;0,745;-35,209;1,844;9,351;4,422;31,505;4,235;-22,899;-2,781;0,000;34,000;34,200;9,208;1,775;-13,709;-7,425;-16,480;-9,374;-3,213;26,597;0,000;263,740;Inf;270,000;270,000;-11,731;3,156;-4,845;23,478
1827,000;3,035;0,745;-35,209;1,844;9,351;4,422;31,505;4,235;-22,899;-2,781;0,000;34,000;34,200;9,208;1,775;-13,692;-7,407;-16,467;-9,350;-3,213;26,597;0,000;263,540;Inf;270,000;270,000;-11,747;3,154;-4,846;23,456
1827,500;3,035;0,745;-35,209;1,844;9,351;4,413;31,487;4,241;-22,876;-2,782;0,000;34,006;34,270;9,208;1,775;-13,730;-7,394;-16,484;-9,346;-3,201;26,601;0,000;263,540;Inf;270,000;270,000;-11,729;3,152;-4,845;23,419
1828,000;3,035;0,745;-35,209;1,844;9,351;4,413;31,487;4,241;-22,876;-2,782;0,000;34,000;34,300;9,208;1,775;-13,717;-7,393;-16,471;-9,363;-3,201;26,601;0,000;263,540;Inf;270,000;270,000;-11,739;3,150;-4,857;23,359
1828,500;2,921;0,693;-35,209;1,806;9,352;4,413;31,487;4,241;-22,876;-2,782;0,000;34,000;34,300;9,191;1,886;-13,722;-7,405;-16,438;-9,404;-3,201;26,601;0,000;263,540;Inf;270,000;270,000;-11,736;3,148;-4,840;23,314
1829,000;2,921;0,693;-35,209;1,806;9,352;4,413;31,487;4,241;-22,876;-2,782;0,000;34,000;34,300;9,191;1,886;-13,729;-7,417;-16,461;-9,388;-3,201;26,601;0,000;263,440;Inf;270,000;270,000;-11,742;3,144;-4,876;23,231
1829,500;2,921;0,693;-35,209;1,806;9,352;4,413;31,487;4,241;-22,876;-2,782;0,000;34,000;34,300;9,191;1,886;-13,742;-7,399;-16,433;-9,373;-3,201;26,601;0,000;263,440;Inf;270,000;270,000;-11,749;3,141;-4,866;23,273
1830,000;2,921;0,693;-35,209;1,806;9,352;4,413;31,487;4,241;-22,876;-2,782;0,000;34,000;34,300;9,191;1,886;-13,690;-7,382;-16,435;-9,360;-3,201;26,601;0,000;263,740;Inf;270,000;270,000;-11,737;3,137;-4,856;23,286
1830,500;2,921;0,693;-35,209;1,806;9,352;4,445;31,513;4,259;-22,837;-2,778;0,000;34,006;34,222;9,191;1,886;-13,689;-7,405;-16,425;-9,374;-3,212;26,602;0,000;263,740;Inf;270,000;270,000;-11,717;3,133;-4,865;23,342
1831,000;2,921;0,693;-35,209;1,806;9,352;4,445;31,513;4,259;-22,837;-2,778;0,000;34,000;34,200;9,191;1,886;-13,671;-7,424;-16,371;-9,384;-3,212;26,602;0,000;263,040;Inf;270,000;270,000;-11,723;3,130;-4,863;23,362
1831,500;3,435;0,811;-35,209;1,846;9,411;4,445;31,513;4,259;-22,837;-2,778;0,000;34,000;34,200;9,166;1,838;-13,704;-7,394;-16,389;-9,386;-3,212;26,602;0,000;263,040;Inf;270,000;270,000;-11,713;3,126;-4,857;23,349
1832,000;3,435;0,811;-35,209;1,846;9,411;4,445;31,513;4,259;-22,837;-2,778;0,000;34,000;34,200;9,166;1,838;-13,708;-7,430;-16,427;-9,401;-3,212;26,602;0,000;263,640;Inf;270,000;270,000;-11,718;3,132;-4,838;23,345
1832,500;3,435;0,811;-35,209;1,846;9,411;4,445;31,513;4,259;-22,837;-2,778;0,000;34,000;34,200;9,166;1,838;-13,709;-7,410;-16,442;-9,353;-3,212;26,602;0,000;263,640;Inf;270,000;270,000;-11,741;3,137;-4,853;23,327
1833,000;3,435;0,811;-35,209;1,846;9,411;4,445;31,513;4,259;-22,837;-2,778;0,000;34,000;34,200;9,166;1,838;-13,713;-7,411;-16,437;-9,335;-3,212;26,602;0,000;263,940;Inf;270,000;270,000;-11,729;3,141;-4,865;23,326
1833,500;3,435;0,811;-35,209;1,846;9,411;4,467;31,508;4,237;-22,808;-2,774;0,000;34,008;34,280;9,166;1,838;-13,691;-7,432;-16,365;-9,420;-3,213;26,602;0,000;263,940;Inf;270,000;270,000;-11,724;3,146;-4,863;23,330
1834,000;3,435;0,811;-35,209;1,846;9,411;4,467;31,508;4,237;-22,808;-2,774;0,000;34,000;34,300;9,166;1,838;-13,706;-7,423;-16,347;-9,384;-3,213;26,602;0,000;263,540;Inf;270,000;270,000;-11,727;3,151;-4,865;23,368
1834,500;3,435;0,811;-35,209;1,846;9,411;4,467;31,508;4,237;-22,808;-2,774;0,000;34,000;34,300;9,166;1,838;-13,708;-7,413;-16,378;-9,377;-3,213;26,602;0,000;263,540;Inf;270,000;270,000;-11,715;3,156;-4,877;23,365
1835,000;3,429;0,933;-34,119;1,848;9,296;4,467;31,508;4,237;-22,808;-2,774;0,000;34,000;34,300;9,418;1,807;-13,694;-7,417;-16,381;-9,407;-3,213;26,602;0,000;263,940;Inf;270,000;270,000;-11,719;3,160;-4,872;23,365
1835,500;3,429;0,933;-34,119;1,848;9,296;4,467;31,508;4,237;-22,808;-2,774;0,000;34,000;34,300;9,418;1,807;-13,663;-7,409;-16,325;-9,361;-3,213;26,602;0,000;263,940;Inf;270,000;270,000;-11,725;3,165;-4,879;23,383
1836,000;3,429;0,933;-34,119;1,848;9,296;4,467;31,508;4,237;-22,808;-2,774;0,000;34,000;34,300;9,418;1,807;-13,627;-7,397;-16,300;-9,353;-3,213;26,602;0,000;263,640;Inf;270,000;270,000;-11,689;3,169;-4,871;23,409
1836,500;3,429;0,933;-34,119;1,848;9,296;4,467;31,508;4,237;-22,808;-2,774;0,000;34,000;34,300;9,418;1,807;-13,580;-7,393;-16,232;-9,325;-3,213;26,602;0,000;263,640;Inf;270,000;270,000;-11,669;3,173;-4,876;23,423
1837,000;3,429;0,933;-34,119;1,848;9,296;4,425;31,511;4,224;-22,748;-2,797;0,000;34,015;34,255;9,418;1,807;-13,531;-7,367;-16,194;-9,284;-3,203;26,595;0,000;263,740;Inf;270,000;270,000;-11,633;3,177;-4,859;23,421
1837,500;3,429;0,933;-34,119;1,848;9,296;4,425;31,511;4,224;-22,748;-2,797;0,000;34,000;34,300;9,418;1,807;-13,529;-7,347;-16,202;-9,270;-3,203;26,595;0,000;263,740;Inf;270,000;270,000;-11,594;3,182;-4,845;23,439
1838,000;2,715;0,697;-34,632;1,843;9,295;4,425;31,511;4,224;-22,748;-2,797;0,000;34,000;34,300;9,299;1,706;-13,520;-7,330;-16,231;-9,266;-3,203;26,595;0,000;263,740;Inf;270,000;270,000;-11,587;3,186;-4,847;23,492
1838,500;2,715;0,697;-34,632;1,843;9,295;4,425;31,511;4,224;-22,748;-2,797;0,000;34,000;34,300;9,299;1,706;-13,540;-7,303;-16,257;-9,240;-3,203;26,595;0,000;263,740;Inf;270,000;270,000;-11,587;3,178;-4,840;23,507
1839,000;2,715;0,697;-34,632;1,843;9,295;4,425;31,511;4,224;-22,748;-2,797;0,000;34,000;34,300;9,299;1,706;-13,562;-7,324;-16,247;-9,243;-3,203;26,595;0,000;264,040;Inf;270,000;270,000;-11,585;3,170;-4,834;23,481
1839,500;2,715;0,697;-34,632;1,843;9,295;4,425;31,511;4,224;-22,748;-2,797;0,000;34,000;34,300;9,299;1,706;-13,542;-7,311;-16,252;-9,242;-3,203;26,595;0,000;264,040;Inf;270,000;270,000;-11,594;3,163;-4,817;23,437
1840,000;2,715;0,697;-34,632;1,843;9,295;4,407;31,532;4,268;-22,746;-2,775;0,000;34,011;34,344;9,299;1,706;-13,561;-7,319;-16,247;-9,248;-3,212;26,601;0,000;264,240;Inf;270,000;270,000;-11,587;3,155;-4,796;23,429
1840,500;2,715;0,697;-34,632;1,843;9,295;4,407;31,532;4,268;-22,746;-2,775;0,000;34,000;34,300;9,299;1,706;-13,505;-7,274;-16,318;-9,176;-3,212;26,601;0,000;264,240;Inf;270,000;270,000;-11,594;3,148;-4,788;23,358
1841,000;2,715;0,697;-34,632;1,843;9,295;4,407;31,532;4,268;-22,746;-2,775;0,000;34,000;34,300;9,299;1,706;-13,514;-7,262;-16,321;-9,180;-3,212;26,601;0,000;263,540;Inf;270,000;270,000;-11,568;3,141;-4,789;23,280
1841,500;3,031;0,671;-35,209;1,823;9,291;4,407;31,532;4,268;-22,746;-2,775;0,000;34,000;34,300;9,311;1,793;-13,514;-7,273;-16,319;-9,225;-3,212;26,601;0,000;263,540;Inf;270,000;270,000;-11,569;3,134;-4,769;23,285
1842,000;3,031;0,671;-35,209;1,823;9,291;4,407;31,532;4,268;-22,746;-2,775;0,000;34,000;34,300;9,311;1,793;-13,561;-7,278;-16,295;-9,236;-3,212;26,601;0,000;264,140;Inf;270,000;270,000;-11,583;3,132;-4,757;23,229
1842,500;3,031;0,671;-35,209;1,823;9,291;4,407;31,532;4,268;-22,746;-2,775;0,000;34,000;34,300;9,311;1,793;-13,611;-7,331;-16,358;-9,282;-3,212;26,601;0,000;264,140;Inf;270,000;270,000;-11,593;3,131;-4,781;23,196
1843,000;3,031;0,671;-35,209;1,823;9,291;4,407;31,532;4,268;-22,746;-2,775;0,000;34,000;34,300;9,311;1,793;-13,673;-7,332;-16,420;-9,300;-3,212;26,601;0,000;263,940;Inf;270,000;270,000;-11,645;3,129;-4,789;23,216
1843,500;3,031;0,671;-35,209;1,823;9,291;4,414;31,529;4,221;-22,739;-2,785;0,000;34,003;34,290;9,311;1,793;-13,644;-7,339;-16,408;-9,285;-3,209;26,594;0,000;263,940;Inf;270,000;270,000;-11,681;3,128;-4,782;23,261
1844,000;3,031;0,671;-35,209;1,823;9,291;4,414;31,529;4,221;-22,739;-2,785;0,000;34,000;34,300;9,311;1,793;-13,610;-7,322;-16,344;-9,301;-3,209;26,594;0,000;263,940;Inf;270,000;270,000;-11,669;3,126;-4,782;23,281
1844,500;3,306;0,785;-35,209;1,790;9,335;4,414;31,529;4,221;-22,739;-2,785;0,000;34,000;34,300;9,248;1,922;-13,611;-7,375;-16,291;-9,354;-3,209;26,594;0,000;263,940;Inf;270,000;270,000;-11,645;3,124;-4,794;23,220
1845,000;3,306;0,785;-35,209;1,790;9,335;4,414;31,529;4,221;-22,739;-2,785;0,000;34,000;34,300;9,248;1,922;-13,647;-7,383;-16,264;-9,335;-3,209;26,594;0,000;264,240;Inf;270,000;270,000;-11,658;3,127;-4,798;23,074
1845,500;3,306;0,785;-35,209;1,790;9,335;4,414;31,529;4,221;-22,739;-2,785;0,000;34,000;34,300;9,248;1,922;-13,599;-7,353;-16,203;-9,312;-3,209;26,594;0,000;264,240;Inf;270,000;270,000;-11,657;3,130;-4,817;22,997
1846,000;3,306;0,785;-35,209;1,790;9,335;4,414;31,529;4,221;-22,739;-2,785;0,000;34,000;34,300;9,248;1,922;-13,571;-7,354;-16,227;-9,290;-3,209;26,594;0,000;263,640;Inf;270,000;270,000;-11,617;3,133;-4,812;22,950
1846,500;3,306;0,785;-35,209;1,790;9,335;4,422;31,499;4,259;-22,693;-2,790;0,000;34,004;34,276;9,248;1,922;-13,528;-7,341;-16,185;-9,274;-3,220;26,586;0,000;263,640;Inf;270,000;270,000;-11,611;3,136;-4,817;22,914
1847,000;3,306;0,785;-35,209;1,790;9,335;4,422;31,499;4,259;-22,693;-2,790;0,000;34,000;34,300;9,248;1,922;-13,510;-7,310;-16,160;-9,293;-3,220;26,586;0,000;263,940;Inf;270,000;270,000;-11,582;3,139;-4,786;22,805
1847,500;3,306;0,785;-35,209;1,790;9,335;4,422;31,499;4,259;-22,693;-2,790;0,000;34,000;34,300;9,248;1,922;-13,434;-7,299;-16,105;-9,251;-3,220;26,586;0,000;263,940;Inf;270,000;270,000;-11,568;3,142;-4,790;22,762
1848,000;3,274;0,814;-34,823;1,802;9,304;4,422;31,499;4,259;-22,693;-2,790;0,000;34,000;34,300;9,291;1,670;-13,512;-7,286;-16,106;-9,231;-3,220;26,586;0,000;263,340;Inf;270,000;270,000;-11,522;3,144;-4,786;22,794
1848,500;3,274;0,814;-34,823;1,802;9,304;4,422;31,499;4,259;-22,693;-2,790;0,000;34,000;34,300;9,291;1,670;-13,479;-7,284;-16,100;-9,208;-3,220;26,586;0,000;263,340;Inf;270,000;270,000;-11,534;3,146;-4,772;22,800
1849,000;3,274;0,814;-34,823;1,802;9,304;4,422;31,499;4,259;-22,693;-2,790;0,000;34,000;34,300;9,291;1,670;-13,480;-7,293;-16,111;-9,218;-3,220;26,586;0,000;263,440;Inf;270,000;270,000;-11,518;3,148;-4,744;22,761
1849,500;3,274;0,814;-34,823;1,802;9,304;4,422;31,499;4,259;-22,693;-2,790;0,000;34,000;34,300;9,291;1,670;-13,447;-7,263;-16,072;-9,213;-3,220;26,586;0,000;263,440;Inf;270,000;270,000;-11,525;3,151;-4,756;22,768
1850,000;3,274;0,814;-34,823;1,802;9,304;4,440;31,535;4,224;-22,635;-2,779;0,000;34,015;34,273;9,291;1,670;-13,435;-7,248;-16,028;-9,217;-3,210;26,602;0,000;263,340;Inf;270,000;270,000;-11,499;3,153;-4,735;22,843
1850,500;3,274;0,814;-34,823;1,802;9,304;4,440;31,535;4,224;-22,635;-2,779;0,000;34,000;34,300;9,291;1,670;-13,438;-7,263;-16,021;-9,187;-3,210;26,602;0,000;263,340;Inf;270,000;270,000;-11,482;3,155;-4,726;22,925
1851,000;3,027;0,822;-33,135;1,839;9,282;4,440;31,535;4,224;-22,635;-2,779;0,000;34,000;34,300;9,477;1,708;-13,327;-7,206;-15,993;-9,126;-3,210;26,602;0,000;263,940;Inf;270,000;270,000;-11,477;3,157;-4,739;22,979
1851,500;3,027;0,822;-33,135;1,839;9,282;4,440;31,535;4,224;-22,635;-2,779;0,000;34,000;34,300;9,477;1,708;-13,354;-7,192;-15,952;-9,116;-3,210;26,602;0,000;263,940;Inf;270,000;270,000;-11,413;3,154;-4,703;23,038
1852,000;3,027;0,822;-33,135;1,839;9,282;4,440;31,535;4,224;-22,635;-2,779;0,000;34,000;34,300;9,477;1,708;-13,350;-7,184;-15,981;-9,090;-3,210;26,602;0,000;263,340;Inf;270,000;270,000;-11,404;3,152;-4,685;23,119
1852,500;3,027;0,822;-33,135;1,839;9,282;4,440;31,535;4,224;-22,635;-2,779;0,000;34,000;34,300;9,477;1,708;-13,316;-7,165;-15,964;-9,084;-3,210;26,602;0,000;263,340;Inf;270,000;270,000;-11,401;3,150;-4,675;23,149
1853,000;3,027;0,822;-33,135;1,839;9,282;4,410;31,552;4,265;-22,610;-2,785;0,000;34,001;34,200;9,477;1,708;-13,317;-7,170;-15,970;-9,079;-3,213;26,588;0,000;263,640;Inf;270,000;270,000;-11,383;3,148;-4,675;23,130
1853,500;3,027;0,822;-33,135;1,839;9,282;4,410;31,552;4,265;-22,610;-2,785;0,000;34,000;34,200;9,477;1,708;-13,332;-7,149;-15,957;-9,072;-3,213;26,588;0,000;263,640;Inf;270,000;270,000;-11,384;3,146;-4,632;23,150
1854,000;3,027;0,822;-33,135;1,839;9,282;4,410;31,552;4,265;-22,610;-2,785;0,000;34,000;34,200;9,477;1,708;-13,317;-7,157;-15,978;-9,045;-3,213;26,588;0,000;263,840;Inf;270,000;270,000;-11,377;3,144;-4,622;23,200
1854,500;3,231;0,744;-35,209;1,762;9,328;4,410;31,552;4,265;-22,610;-2,785;0,000;34,000;34,200;9,344;1,930;-13,295;-7,100;-16,012;-9,025;-3,213;26,588;0,000;263,840;Inf;270,000;270,000;-11,374;3,142;-4,618;23,210
1855,000;3,231;0,744;-35,209;1,762;9,328;4,410;31,552;4,265;-22,610;-2,785;0,000;34,000;34,200;9,344;1,930;-13,318;-7,097;-16,016;-9,028;-3,213;26,588;0,000;263,940;Inf;270,000;270,000;-11,358;3,144;-4,601;23,190
1855,500;3,231;0,744;-35,209;1,762;9,328;4,410;31,552;4,265;-22,610;-2,785;0,000;34,000;34,200;9,344;1,930;-13,385;-7,119;-16,024;-9,072;-3,213;26,588;0,000;263,940;Inf;270,000;270,000;-11,364;3,145;-4,589;23,233
1856,000;3,231;0,744;-35,209;1,762;9,328;4,410;31,552;4,265;-22,610;-2,785;0,000;34,000;34,200;9,344;1,930;-13,349;-7,125;-16,015;-9,063;-3,213;26,588;0,000;263,840;Inf;270,000;270,000;-11,400;3,147;-4,584;23,250
1856,500;3,231;0,744;-35,209;1,762;9,328;4,415;31,562;4,239;-22,598;-2,805;0,000;33,999;34,303;9,344;1,930;-13,344;-7,128;-16,032;-9,025;-3,218;26,583;0,000;263,840;Inf;270,000;270,000;-11,388;3,148;-4,603;23,305
1857,000;3,231;0,744;-35,209;1,762;9,328;4,415;31,562;4,239;-22,598;-2,805;0,000;34,000;34,300;9,344;1,930;-13,351;-7,108;-16,028;-9,033;-3,218;26,583;0,000;263,340;Inf;270,000;270,000;-11,382;3,149;-4,580;23,312
1857,500;3,073;0,734;-35,209;1,804;9,374;4,415;31,562;4,239;-22,598;-2,805;0,000;34,000;34,300;9,180;1,782;-13,365;-7,116;-16,048;-9,072;-3,218;26,583;0,000;263,340;Inf;270,000;270,000;-11,380;3,151;-4,566;23,339
1858,000;3,073;0,734;-35,209;1,804;9,374;4,415;31,562;4,239;-22,598;-2,805;0,000;34,000;34,300;9,180;1,782;-13,384;-7,112;-15,994;-9,067;-3,218;26,583;0,000;263,640;Inf;270,000;270,000;-11,400;3,149;-4,564;23,356
1858,500;3,073;0,734;-35,209;1,804;9,374;4,415;31,562;4,239;-22,598;-2,805;0,000;34,000;34,300;9,180;1,782;-13,369;-7,108;-16,011;-9,040;-3,218;26,583;0,000;263,640;Inf;270,000;270,000;-11,389;3,148;-4,565;23,410
1859,000;3,073;0,734;-35,209;1,804;9,374;4,415;31,562;4,239;-22,598;-2,805;0,000;34,000;34,300;9,180;1,782;-13,322;-7,087;-16,009;-9,045;-3,218;26,583;0,000;263,740;Inf;270,000;270,000;-11,382;3,147;-4,559;23,408
1859,500;3,073;0,734;-35,209;1,804;9,374;4,429;31,553;4,249;-22,566;-2,804;0,000;33,994;34,222;9,180;1,782;-13,299;-7,107;-15,983;-9,032;-3,230;26,585;0,000;263,740;Inf;270,000;270,000;-11,366;3,146;-4,548;23,442
1860,000;3,073;0,734;-35,209;1,804;9,374;4,429;31,553;4,249;-22,566;-2,804;0,000;34,000;34,200;9,180;1,782;-13,351;-7,116;-15,976;-9,038;-3,230;26,585;0,000;263,840;Inf;270,000;270,000;-11,355;3,145;-4,548;23,381
1860,500;3,084;0,763;-35,209;1,780;9,300;4,429;31,553;4,249;-22,566;-2,804;0,000;34,000;34,200;9,281;1,925;-13,307;-7,092;-15,960;-9,044;-3,230;26,585;0,000;263,840;Inf;270,000;270,000;-11,370;3,143;-4,560;23,330
1861,000;3,084;0,763;-35,209;1,780;9,300;4,429;31,553;4,249;-22,566;-2,804;0,000;34,000;34,200;9,281;1,925;-13,255;-7,092;-15,931;-9,016;-3,230;26,585;0,000;264,340;Inf;270,000;270,000;-11,351;3,142;-4,546;23,363
1861,500;3,084;0,763;-35,209;1,780;9,300;4,429;31,553;4,249;-22,566;-2,804;0,000;34,000;34,200;9,281;1,925;-13,300;-7,073;-15,971;-8,999;-3,230;26,585;0,000;264,340;Inf;270,000;270,000;-11,324;3,141;-4,533;23,406
1862,000;3,084;0,763;-35,209;1,780;9,300;4,429;31,553;4,249;-22,566;-2,804;0,000;34,000;34,200;9,281;1,925;-13,288;-7,067;-15,952;-9,009;-3,230;26,585;0,000;264,240;Inf;270,000;270,000;-11,336;3,141;-4,538;23,415
1862,500;3,084;0,763;-35,209;1,780;9,300;4,429;31,553;4,249;-22,566;-2,804;0,000;34,000;34,200;9,281;1,925;-13,226;-7,090;-15,903;-9,035;-3,230;26,585;0,000;264,240;Inf;270,000;270,000;-11,329;3,140;-4,519;23,451
1863,000;3,084;0,763;-35,209;1,780;9,300;4,393;31,555;4,252;-22,539;-2,809;0,000;33,989;34,232;9,281;1,925;-13,241;-7,047;-15,903;-8,984;-3,245;26,586;0,000;263,840;Inf;270,000;270,000;-11,313;3,139;-4,529;23,455
1863,500;3,084;0,763;-35,209;1,780;9,300;4,393;31,555;4,252;-22,539;-2,809;0,000;34,000;34,200;9,281;1,925;-13,275;-7,047;-15,932;-8,948;-3,245;26,586;0,000;263,840;Inf;270,000;270,000;-11,294;3,138;-4,520;23,478
1864,000;3,242;0,775;-35,209;1,812;9,386;4,393;31,555;4,252;-22,539;-2,809;0,000;34,000;34,200;9,158;1,864;-13,288;-7,025;-15,928;-8,960;-3,245;26,586;0,000;264,440;Inf;270,000;270,000;-11,301;3,137;-4,490;23,521
1864,500;3,242;0,775;-35,209;1,812;9,386;4,393;31,555;4,252;-22,539;-2,809;0,000;34,000;34,200;9,158;1,864;-13,253;-7,039;-15,968;-8,961;-3,245;26,586;0,000;264,440;Inf;270,000;270,000;-11,300;3,139;-4,509;23,490
1865,000;3,242;0,775;-35,209;1,812;9,386;4,393;31,555;4,252;-22,539;-2,809;0,000;34,000;34,200;9,158;1,864;-13,288;-7,058;-15,929;-9,003;-3,245;26,586;0,000;264,140;Inf;270,000;270,000;-11,305;3,140;-4,504;23,509
1865,500;3,242;0,775;-35,209;1,812;9,386;4,393;31,555;4,252;-22,539;-2,809;0,000;34,000;34,200;9,158;1,864;-13,280;-7,028;-15,917;-8,976;-3,245;26,586;0,000;264,140;Inf;270,000;270,000;-11,319;3,142;-4,499;23,483
1866,000;3,242;0,775;-35,209;1,812;9,386;4,357;31,558;4,234;-22,529;-2,822;0,000;33,970;34,223;9,158;1,864;-13,277;-7,034;-15,931;-8,980;-3,240;26,584;0,000;264,240;Inf;270,000;270,000;-11,300;3,144;-4,503;23,451
1866,500;3,242;0,775;-35,209;1,812;9,386;4,357;31,558;4,234;-22,529;-2,822;0,000;34,000;34,200;9,158;1,864;-13,247;-7,044;-15,920;-8,984;-3,240;26,584;0,000;264,240;Inf;270,000;270,000;-11,305;3,145;-4,494;23,433
1867,000;3,103;0,814;-33,506;1,855;9,272;4,357;31,558;4,234;-22,529;-2,822;0,000;34,000;34,200;9,470;1,691;-13,273;-7,033;-15,886;-9,020;-3,240;26,584;0,000;263,940;Inf;270,000;270,000;-11,299;3,147;-4,499;23,433
1867,500;3,103;0,814;-33,506;1,855;9,272;4,357;31,558;4,234;-22,529;-2,822;0,000;34,000;34,200;9,470;1,691;-13,252;-7,066;-15,890;-8,988;-3,240;26,584;0,000;263,940;Inf;270,000;270,000;-11,303;3,146;-4,475;23,408
1868,000;3,103;0,814;-33,506;1,855;9,272;4,357;31,558;4,234;-22,529;-2,822;0,000;34,000;34,200;9,470;1,691;-13,231;-7,037;-15,854;-8,948;-3,240;26,584;0,000;264,340;Inf;270,000;270,000;-11,299;3,145;-4,480;23,375
1868,500;3,103;0,814;-33,506;1,855;9,272;4,357;31,558;4,234;-22,529;-2,822;0,000;34,000;34,200;9,470;1,691;-13,158;-7,013;-15,824;-8,957;-3,240;26,584;0,000;264,340;Inf;270,000;270,000;-11,268;3,145;-4,481;23,346
1869,000;3,103;0,814;-33,506;1,855;9,272;4,357;31,558;4,234;-22,529;-2,822;0,000;34,000;34,200;9,470;1,691;-13,202;-7,003;-15,801;-8,972;-3,240;26,584;0,000;263,540;Inf;270,000;270,000;-11,238;3,144;-4,467;23,389
1869,500;3,103;0,814;-33,506;1,855;9,272;4,396;31,562;4,242;-22,482;-2,810;0,000;33,992;34,236;9,470;1,691;-13,202;-7,009;-15,806;-8,980;-3,231;26,599;0,000;263,540;Inf;270,000;270,000;-11,244;3,143;-4,469;23,357
1870,000;3,103;0,814;-33,506;1,855;9,272;4,396;31,562;4,242;-22,482;-2,810;0,000;34,000;34,200;9,470;1,691;-13,184;-6,999;-15,784;-8,944;-3,231;26,599;0,000;264,240;Inf;270,000;270,000;-11,249;3,143;-4,446;23,362
1870,500;2,874;0,716;-35,209;1,765;9,306;4,396;31,562;4,242;-22,482;-2,810;0,000;34,000;34,200;9,293;1,865;-13,190;-7,004;-15,805;-8,923;-3,231;26,599;0,000;264,240;Inf;270,000;270,000;-11,228;3,142;-4,449;23,366
1871,000;2,874;0,716;-35,209;1,765;9,306;4,396;31,562;4,242;-22,482;-2,810;0,000;34,000;34,200;9,293;1,865;-13,168;-6,986;-15,797;-8,922;-3,231;26,599;0,000;262,940;Inf;270,000;270,000;-11,230;3,138;-4,422;23,359
1871,500;2,874;0,716;-35,209;1,765;9,306;4,396;31,562;4,242;-22,482;-2,810;0,000;34,000;34,200;9,293;1,865;-13,129;-6,975;-15,768;-8,910;-3,231;26,599;0,000;262,940;Inf;270,000;270,000;-11,218;3,133;-4,417;23,375
1872,000;2,874;0,716;-35,209;1,765;9,306;4,396;31,562;4,242;-22,482;-2,810;0,000;34,000;34,200;9,293;1,865;-13,130;-6,944;-15,765;-8,886;-3,231;26,599;0,000;264,540;Inf;270,000;270,000;-11,195;3,129;-4,425;23,377
1872,500;2,874;0,716;-35,209;1,765;9,306;4,413;31,564;4,231;-22,448;-2,804;0,000;33,968;34,152;9,293;1,865;-13,116;-6,950;-15,754;-8,870;-3,246;26,575;0,000;264,540;Inf;270,000;270,000;-11,181;3,125;-4,418;23,355
1873,000;2,874;0,716;-35,209;1,765;9,306;4,413;31,564;4,231;-22,448;-2,804;0,000;34,000;34,200;9,293;1,865;-13,126;-6,961;-15,726;-8,897;-3,246;26,575;0,000;263,640;Inf;270,000;270,000;-11,173;3,121;-4,408;23,348
1873,500;3,421;0,889;-34,429;1,827;9,218;4,413;31,564;4,231;-22,448;-2,804;0,000;34,000;34,200;9,418;1,833;-13,119;-6,948;-15,717;-8,902;-3,246;26,575;0,000;263,640;Inf;270,000;270,000;-11,177;3,117;-4,411;23,303
1874,000;3,421;0,889;-34,429;1,827;9,218;4,413;31,564;4,231;-22,448;-2,804;0,000;34,000;34,200;9,418;1,833;-13,082;-6,932;-15,684;-8,888;-3,246;26,575;0,000;264,740;Inf;270,000;270,000;-11,172;3,122;-4,391;23,301
1874,500;3,421;0,889;-34,429;1,827;9,218;4,413;31,564;4,231;-22,448;-2,804;0,000;34,000;34,200;9,418;1,833;-13,021;-6,908;-15,643;-8,832;-3,246;26,575;0,000;264,740;Inf;270,000;270,000;-11,146;3,127;-4,367;23,280
1875,000;3,421;0,889;-34,429;1,827;9,218;4,413;31,564;4,231;-22,448;-2,804;0,000;34,000;34,200;9,418;1,833;-13,011;-6,889;-15,644;-8,796;-3,246;26,575;0,000;263,740;Inf;270,000;270,000;-11,101;3,132;-4,367;23,295
1875,500;3,421;0,889;-34,429;1,827;9,218;4,413;31,564;4,231;-22,448;-2,804;0,000;34,000;34,200;9,418;1,833;-13,039;-6,855;-15,690;-8,794;-3,246;26,575;0,000;263,740;Inf;270,000;270,000;-11,085;3,136;-4,359;23,359
1876,000;3,421;0,889;-34,429;1,827;9,218;4,382;31,587;4,236;-22,417;-2,818;0,000;33,966;34,114;9,418;1,833;-13,015;-6,874;-15,698;-8,782;-3,229;26,578;0,000;264,840;Inf;270,000;270,000;-11,094;3,141;-4,333;23,406
1876,500;3,421;0,889;-34,429;1,827;9,218;4,382;31,587;4,236;-22,417;-2,818;0,000;34,000;34,100;9,418;1,833;-13,033;-6,847;-15,714;-8,769;-3,229;26,578;0,000;264,840;Inf;270,000;270,000;-11,092;3,146;-4,322;23,347
1877,000;2,686;0,703;-33,775;1,803;9,275;4,382;31,587;4,236;-22,417;-2,818;0,000;34,000;34,100;9,486;1,825;-13,056;-6,844;-15,709;-8,759;-3,229;26,578;0,000;263,640;Inf;270,000;270,000;-11,091;3,150;-4,330;23,322
1877,500;2,686;0,703;-33,775;1,803;9,275;4,382;31,587;4,236;-22,417;-2,818;0,000;34,000;34,100;9,486;1,825;-13,057;-6,847;-15,706;-8,757;-3,229;26,578;0,000;263,640;Inf;270,000;270,000;-11,092;3,142;-4,304;23,367
1878,000;2,686;0,703;-33,775;1,803;9,275;4,382;31,587;4,236;-22,417;-2,818;0,000;34,000;34,100;9,486;1,825;-13,035;-6,841;-15,701;-8,780;-3,229;26,578;0,000;264,540;Inf;270,000;270,000;-11,092;3,135;-4,310;23,384
1878,500;2,686;0,703;-33,775;1,803;9,275;4,382;31,587;4,236;-22,417;-2,818;0,000;34,000;34,100;9,486;1,825;-13,031;-6,843;-15,683;-8,765;-3,229;26,578;0,000;264,540;Inf;270,000;270,000;-11,089;3,128;-4,282;23,368
1879,000;2,686;0,703;-33,775;1,803;9,275;4,387;31,591;4,247;-22,396;-2,803;0,000;33,969;34,193;9,486;1,825;-13,020;-6,824;-15,677;-8,742;-3,242;26,580;0,000;263,240;Inf;270,000;270,000;-11,080;3,120;-4,281;23,355
1879,500;2,686;0,703;-33,775;1,803;9,275;4,387;31,591;4,247;-22,396;-2,803;0,000;34,000;34,200;9,486;1,825;-13,006;-6,795;-15,669;-8,748;-3,242;26,580;0,000;263,240;Inf;270,000;270,000;-11,065;3,113;-4,284;23,339
1880,000;3,454;0,823;-35,209;1,780;9,338;4,387;31,591;4,247;-22,396;-2,803;0,000;34,000;34,200;9,335;1,981;-12,982;-6,820;-15,653;-8,766;-3,242;26,580;0,000;264,140;Inf;270,000;270,000;-11,055;3,106;-4,272;23,361
1880,500;3,454;0,823;-35,209;1,780;9,338;4,387;31,591;4,247;-22,396;-2,803;0,000;34,000;34,200;9,335;1,981;-12,967;-6,822;-15,625;-8,745;-3,242;26,580;0,000;264,140;Inf;270,000;270,000;-11,055;3,112;-4,271;23,375
1881,000;3,454;0,823;-35,209;1,780;9,338;4,387;31,591;4,247;-22,396;-2,803;0,000;34,000;34,200;9,335;1,981;-13,008;-6,827;-15,619;-8,789;-3,242;26,580;0,000;262,740;Inf;270,000;270,000;-11,040;3,118;-4,266;23,406
1881,500;3,454;0,823;-35,209;1,780;9,338;4,387;31,591;4,247;-22,396;-2,803;0,000;34,000;34,200;9,335;1,981;-12,977;-6,808;-15,627;-8,760;-3,242;26,580;0,000;262,740;Inf;270,000;270,000;-11,061;3,123;-4,260;23,473
1882,000;3,454;0,823;-35,209;1,780;9,338;4,388;31,564;4,255;-22,396;-2,822;0,000;33,965;34,156;9,335;1,981;-13,003;-6,813;-15,638;-8,729;-3,250;26,564;0,000;263,640;Inf;270,000;270,000;-11,043;3,128;-4,241;23,452
1882,500;3,454;0,823;-35,209;1,780;9,338;4,388;31,564;4,255;-22,396;-2,822;0,000;34,000;34,200;9,335;1,981;-12,994;-6,787;-15,650;-8,743;-3,250;26,564;0,000;263,640;Inf;270,000;270,000;-11,046;3,134;-4,254;23,440
1883,000;3,454;0,823;-35,209;1,780;9,338;4,388;31,564;4,255;-22,396;-2,822;0,000;34,000;34,200;9,335;1,981;-12,962;-6,793;-15,592;-8,739;-3,250;26,564;0,000;262,740;Inf;270,000;270,000;-11,044;3,139;-4,234;23,470
1883,500;2,708;0,757;-33,959;1,879;9,246;4,388;31,564;4,255;-22,396;-2,822;0,000;34,000;34,200;9,361;1,756;-12,981;-6,788;-15,567;-8,736;-3,250;26,564;0,000;262,740;Inf;270,000;270,000;-11,022;3,144;-4,249;23,419
1884,000;2,708;0,757;-33,959;1,879;9,246;4,388;31,564;4,255;-22,396;-2,822;0,000;34,000;34,200;9,361;1,756;-13,007;-6,754;-15,650;-8,719;-3,250;26,564;0,000;263,640;Inf;270,000;270,000;-11,018;3,137;-4,226;23,429
1884,500;2,708;0,757;-33,959;1,879;9,246;4,388;31,564;4,255;-22,396;-2,822;0,000;34,000;34,200;9,361;1,756;-12,981;-6,759;-15,650;-8,712;-3,250;26,564;0,000;263,640;Inf;270,000;270,000;-11,033;3,130;-4,236;23,419
1885,000;2,708;0,757;-33,959;1,879;9,246;4,388;31,564;4,255;-22,396;-2,822;0,000;34,000;34,200;9,361;1,756;-13,041;-6,769;-15,673;-8,738;-3,250;26,564;0,000;262,840;Inf;270,000;270,000;-11,026;3,123;-4,239;23,392
1885,500;2,708;0,757;-33,959;1,879;9,246;4,425;31,579;4,233;-22,365;-2,824;0,000;33,958;34,154;9,361;1,756;-12,970;-6,788;-15,604;-8,764;-3,238;26,570;0,000;262,840;Inf;270,000;270,000;-11,055;3,116;-4,217;23,418
1886,000;2,708;0,757;-33,959;1,879;9,246;4,425;31,579;4,233;-22,365;-2,824;0,000;34,000;34,200;9,361;1,756;-12,995;-6,812;-15,595;-8,767;-3,238;26,570;0,000;264,140;Inf;270,000;270,000;-11,032;3,110;-4,215;23,434
1886,500;3,659;0,862;-35,209;1,841;9,325;4,425;31,579;4,233;-22,365;-2,824;0,000;34,000;34,200;9,303;1,744;-13,036;-6,791;-15,599;-8,752;-3,238;26,570;0,000;264,140;Inf;270,000;270,000;-11,042;3,103;-4,218;23,440
1887,000;3,659;0,862;-35,209;1,841;9,325;4,425;31,579;4,233;-22,365;-2,824;0,000;34,000;34,200;9,303;1,744;-12,993;-6,817;-15,632;-8,771;-3,238;26,570;0,000;262,940;Inf;270,000;270,000;-11,045;3,112;-4,244;23,457
1887,500;3,659;0,862;-35,209;1,841;9,325;4,425;31,579;4,233;-22,365;-2,824;0,000;34,000;34,200;9,303;1,744;-13,133;-6,818;-15,728;-8,780;-3,238;26,570;0,000;262,940;Inf;270,000;270,000;-11,053;3,121;-4,229;23,479
1888,000;3,659;0,862;-35,209;1,841;9,325;4,425;31,579;4,233;-22,365;-2,824;0,000;34,000;34,200;9,303;1,744;-13,118;-6,805;-15,756;-8,809;-3,238;26,570;0,000;264,040;Inf;270,000;270,000;-11,115;3,130;-4,239;23,519
1888,500;3,659;0,862;-35,209;1,841;9,325;4,393;31,581;4,231;-22,330;-2,823;0,000;33,953;34,132;9,303;1,744;-13,056;-6,827;-15,737;-8,774;-3,231;26,568;0,000;264,040;Inf;270,000;270,000;-11,122;3,139;-4,228;23,560
1889,000;3,659;0,862;-35,209;1,841;9,325;4,393;31,581;4,231;-22,330;-2,823;0,000;34,000;34,100;9,303;1,744;-13,040;-6,813;-15,708;-8,764;-3,231;26,568;0,000;263,040;Inf;270,000;270,000;-11,099;3,147;-4,234;23,659
1889,500;3,659;0,862;-35,209;1,841;9,325;4,393;31,581;4,231;-22,330;-2,823;0,000;34,000;34,100;9,303;1,744;-13,080;-6,808;-15,718;-8,770;-3,231;26,568;0,000;263,040;Inf;270,000;270,000;-11,081;3,155;-4,235;23,710
1890,000;3,037;0,828;-33,483;1,855;9,265;4,393;31,581;4,231;-22,330;-2,823;0,000;34,000;34,100;9,444;1,753;-13,015;-6,790;-15,683;-8,767;-3,231;26,568;0,000;263,940;Inf;270,000;270,000;-11,094;3,164;-4,234;23,731
1890,500;3,037;0,828;-33,483;1,855;9,265;4,393;31,581;4,231;-22,330;-2,823;0,000;34,000;34,100;9,444;1,753;-12,998;-6,791;-15,705;-8,724;-3,231;26,568;0,000;263,940;Inf;270,000;270,000;-11,064;3,162;-4,238;23,716
1891,000;3,037;0,828;-33,483;1,855;9,265;4,393;31,581;4,231;-22,330;-2,823;0,000;34,000;34,100;9,444;1,753;-13,010;-6,762;-15,746;-8,690;-3,231;26,568;0,000;262,540;Inf;270,000;270,000;-11,054;3,160;-4,222;23,725
1891,500;3,037;0,828;-33,483;1,855;9,265;4,393;31,581;4,231;-22,330;-2,823;0,000;34,000;34,100;9,444;1,753;-13,028;-6,749;-15,780;-8,708;-3,231;26,568;0,000;262,540;Inf;270,000;270,000;-11,052;3,158;-4,214;23,759
1892,000;3,037;0,828;-33,483;1,855;9,265;4,411;31,616;4,246;-22,286;-2,807;0,000;33,961;34,149;9,444;1,753;-13,080;-6,776;-15,796;-8,714;-3,231;26,576;0,000;263,740;Inf;270,000;270,000;-11,066;3,156;-4,208;23,801
1892,500;3,037;0,828;-33,483;1,855;9,265;4,411;31,616;4,246;-22,286;-2,807;0,000;34,000;34,100;9,444;1,753;-13,134;-6,788;-15,859;-8,764;-3,231;26,576;0,000;263,740;Inf;270,000;270,000;-11,091;3,154;-4,216;23,806
1893,000;3,083;0,771;-34,578;1,802;9,288;4,411;31,616;4,246;-22,286;-2,807;0,000;34,000;34,100;9,427;1,881;-13,181;-6,815;-15,894;-8,761;-3,231;26,576;0,000;261,640;Inf;270,000;270,000;-11,136;3,152;-4,216;23,803
1893,500;3,083;0,771;-34,578;1,802;9,288;4,411;31,616;4,246;-22,286;-2,807;0,000;34,000;34,100;9,427;1,881;-13,088;-6,812;-15,820;-8,783;-3,231;26,576;0,000;261,640;Inf;270,000;270,000;-11,163;3,151;-4,220;23,803
1894,000;3,083;0,771;-34,578;1,802;9,288;4,411;31,616;4,246;-22,286;-2,807;0,000;34,000;34,100;9,427;1,881;-13,091;-6,815;-15,794;-8,791;-3,231;26,576;0,000;264,340;Inf;270,000;270,000;-11,126;3,150;-4,237;23,803
1894,500;3,083;0,771;-34,578;1,802;9,288;4,411;31,616;4,246;-22,286;-2,807;0,000;34,000;34,100;9,427;1,881;-13,138;-6,820;-15,789;-8,789;-3,231;26,576;0,000;264,340;Inf;270,000;270,000;-11,123;3,148;-4,248;23,771
1895,000;3,083;0,771;-34,578;1,802;9,288;4,388;31,596;4,254;-22,289;-2,800;0,000;33,952;34,150;9,427;1,881;-13,130;-6,807;-15,774;-8,778;-3,244;26,560;0,000;262,040;Inf;270,000;270,000;-11,134;3,147;-4,246;23,761
1895,500;3,083;0,771;-34,578;1,802;9,288;4,388;31,596;4,254;-22,289;-2,800;0,000;34,000;34,100;9,427;1,881;-13,100;-6,821;-15,795;-8,790;-3,244;26,560;0,000;262,040;Inf;270,000;270,000;-11,122;3,146;-4,243;23,744
1896,000;3,083;0,771;-34,578;1,802;9,288;4,388;31,596;4,254;-22,289;-2,800;0,000;34,000;34,100;9,427;1,881;-13,069;-6,811;-15,789;-8,754;-3,244;26,560;0,000;264,540;Inf;270,000;270,000;-11,126;3,145;-4,229;23,732
1896,500;2,945;0,785;-33,060;1,870;9,220;4,388;31,596;4,254;-22,289;-2,800;0,000;34,000;34,100;9,570;1,764;-13,099;-6,807;-15,790;-8,749;-3,244;26,560;0,000;264,540;Inf;270,000;270,000;-11,106;3,144;-4,244;23,687
1897,000;2,945;0,785;-33,060;1,870;9,220;4,388;31,596;4,254;-22,289;-2,800;0,000;34,000;34,100;9,570;1,764;-13,162;-6,816;-15,811;-8,793;-3,244;26,560;0,000;262,840;Inf;270,000;270,000;-11,111;3,141;-4,256;23,653
1897,500;2,945;0,785;-33,060;1,870;9,220;4,388;31,596;4,254;-22,289;-2,800;0,000;34,000;34,100;9,570;1,764;-13,120;-6,850;-15,816;-8,800;-3,244;26,560;0,000;262,840;Inf;270,000;270,000;-11,146;3,138;-4,257;23,647
1898,000;2,945;0,785;-33,060;1,870;9,220;4,388;31,596;4,254;-22,289;-2,800;0,000;34,000;34,100;9,570;1,764;-13,136;-6,853;-15,807;-8,792;-3,244;26,560;0,000;264,640;Inf;270,000;270,000;-11,147;3,135;-4,272;23,639
1898,500;2,945;0,785;-33,060;1,870;9,220;4,423;31,621;4,237;-22,266;-2,817;0,000;33,959;34,140;9,570;1,764;-13,111;-6,835;-15,787;-8,811;-3,238;26,576;0,000;264,640;Inf;270,000;270,000;-11,147;3,132;-4,271;23,602
1899,000;2,945;0,785;-33,060;1,870;9,220;4,423;31,621;4,237;-22,266;-2,817;0,000;34,000;34,100;9,570;1,764;-13,121;-6,845;-15,768;-8,802;-3,238;26,576;0,000;263,640;Inf;270,000;270,000;-11,136;3,128;-4,271;23,596
1899,500;2,407;0,671;-33,563;1,865;9,272;4,423;31,621;4,237;-22,266;-2,817;0,000;34,000;34,100;9,450;1,780;-13,090;-6,845;-15,764;-8,823;-3,238;26,576;0,000;263,640;Inf;270,000;270,000;-11,134;3,125;-4,281;23,586
1900,000;2,407;0,671;-33,563;1,865;9,272;4,423;31,621;4,237;-22,266;-2,817;0,000;34,000;34,100;9,450;1,780;-13,098;-6,851;-15,785;-8,796;-3,238;26,576;0,000;264,440;Inf;270,000;270,000;-11,130;3,114;-4,261;23,585
1900,500;2,407;0,671;-33,563;1,865;9,272;4,423;31,621;4,237;-22,266;-2,817;0,000;34,000;34,100;9,450;1,780;-13,117;-6,838;-15,756;-8,855;-3,238;26,576;0,000;264,440;Inf;270,000;270,000;-11,133;3,102;-4,282;23,609
1901,000;2,407;0,671;-33,563;1,865;9,272;4,423;31,621;4,237;-22,266;-2,817;0,000;34,000;34,100;9,450;1,780;-13,054;-6,844;-15,724;-8,814;-3,238;26,576;0,000;263,140;Inf;270,000;270,000;-11,142;3,091;-4,264;23,606
1901,500;2,407;0,671;-33,563;1,865;9,272;4,395;31,602;4,234;-22,251;-2,801;0,000;33,965;34,186;9,450;1,780;-13,048;-6,838;-15,721;-8,810;-3,235;26,577;0,000;263,140;Inf;270,000;270,000;-11,109;3,080;-4,275;23,607
1902,000;2,407;0,671;-33,563;1,865;9,272;4,395;31,602;4,234;-22,251;-2,801;0,000;34,000;34,200;9,450;1,780;-13,063;-6,828;-15,733;-8,792;-3,235;26,577;0,000;264,340;Inf;270,000;270,000;-11,104;3,068;-4,267;23,605
1902,500;2,407;0,671;-33,563;1,865;9,272;4,395;31,602;4,234;-22,251;-2,801;0,000;34,000;34,200;9,450;1,780;-13,061;-6,835;-15,725;-8,767;-3,235;26,577;0,000;264,340;Inf;270,000;270,000;-11,104;3,058;-4,268;23,601
1903,000;2,661;0,718;-33,799;1,830;9,235;4,395;31,602;4,234;-22,251;-2,801;0,000;34,000;34,200;9,448;1,723;-13,050;-6,847;-15,738;-8,807;-3,235;26,577;0,000;263,440;Inf;270,000;270,000;-11,097;3,047;-4,267;23,579
1903,500;2,661;0,718;-33,799;1,830;9,235;4,395;31,602;4,234;-22,251;-2,801;0,000;34,000;34,200;9,448;1,723;-13,030;-6,863;-15,674;-8,816;-3,235;26,577;0,000;263,440;Inf;270,000;270,000;-11,110;3,041;-4,271;23,574
