t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
1904,000;2,661;0,718;-33,799;1,830;9,235;4,395;31,602;4,234;-22,251;-2,801;0,000;34,000;34,200;9,448;1,723;-13,098;-6,839;-15,699;-8,806;-3,235;26,577;0,000;264,440;Inf;270,000;270,000;-11,096;3,034;-4,287;23,596
1904,500;2,661;0,718;-33,799;1,830;9,235;4,395;31,602;4,234;-22,251;-2,801;0,000;34,000;34,200;9,448;1,723;-13,046;-6,818;-15,682;-8,786;-3,235;26,577;0,000;264,440;Inf;270,000;270,000;-11,111;3,028;-4,255;23,570
1905,000;2,661;0,718;-33,799;1,830;9,235;4,385;31,609;4,248;-22,219;-2,815;0,000;33,961;34,154;9,448;1,723;-13,032;-6,836;-15,724;-8,768;-3,232;26,576;0,000;263,040;Inf;270,000;270,000;-11,083;3,022;-4,271;23,556
1905,500;2,661;0,718;-33,799;1,830;9,235;4,385;31,609;4,248;-22,219;-2,815;0,000;34,000;34,200;9,448;1,723;-13,026;-6,832;-15,688;-8,805;-3,232;26,576;0,000;263,040;Inf;270,000;270,000;-11,090;3,016;-4,269;23,491
1906,000;2,976;0,800;-33,328;1,787;9,262;4,385;31,609;4,248;-22,219;-2,815;0,000;34,000;34,200;9,485;1,790;-13,058;-6,854;-15,671;-8,841;-3,232;26,576;0,000;263,840;Inf;270,000;270,000;-11,088;3,011;-4,278;23,371
1906,500;2,976;0,800;-33,328;1,787;9,262;4,385;31,609;4,248;-22,219;-2,815;0,000;34,000;34,200;9,485;1,790;-13,011;-6,860;-15,656;-8,823;-3,232;26,576;0,000;263,840;Inf;270,000;270,000;-11,106;3,010;-4,266;23,319
1907,000;2,976;0,800;-33,328;1,787;9,262;4,385;31,609;4,248;-22,219;-2,815;0,000;34,000;34,200;9,485;1,790;-13,049;-6,844;-15,674;-8,783;-3,232;26,576;0,000;263,140;Inf;270,000;270,000;-11,088;3,009;-4,269;23,298
1907,500;2,976;0,800;-33,328;1,787;9,262;4,385;31,609;4,248;-22,219;-2,815;0,000;34,000;34,200;9,485;1,790;-12,993;-6,818;-15,659;-8,763;-3,232;26,576;0,000;263,140;Inf;270,000;270,000;-11,087;3,009;-4,255;23,331
1908,000;2,976;0,800;-33,328;1,787;9,262;4,388;31,619;4,247;-22,186;-2,816;0,000;33,974;34,150;9,485;1,790;-13,012;-6,821;-15,636;-8,779;-3,230;26,579;0,000;264,440;Inf;270,000;270,000;-11,058;3,008;-4,244;23,356
1908,500;2,976;0,800;-33,328;1,787;9,262;4,388;31,619;4,247;-22,186;-2,816;0,000;34,000;34,100;9,485;1,790;-13,045;-6,816;-15,610;-8,804;-3,230;26,579;0,000;264,440;Inf;270,000;270,000;-11,062;3,008;-4,256;23,321
1909,000;2,893;0,789;-33,824;1,817;9,270;4,388;31,619;4,247;-22,186;-2,816;0,000;34,000;34,100;9,391;1,719;-13,027;-6,820;-15,626;-8,779;-3,230;26,579;0,000;264,040;Inf;270,000;270,000;-11,069;3,007;-4,252;23,347
1909,500;2,893;0,789;-33,824;1,817;9,270;4,388;31,619;4,247;-22,186;-2,816;0,000;34,000;34,100;9,391;1,719;-12,978;-6,800;-15,646;-8,752;-3,230;26,579;0,000;264,040;Inf;270,000;270,000;-11,063;3,005;-4,260;23,387
1910,000;2,893;0,789;-33,824;1,817;9,270;4,388;31,619;4,247;-22,186;-2,816;0,000;34,000;34,100;9,391;1,719;-12,995;-6,796;-15,630;-8,755;-3,230;26,579;0,000;263,940;Inf;270,000;270,000;-11,044;3,004;-4,247;23,416
1910,500;2,893;0,789;-33,824;1,817;9,270;4,388;31,619;4,247;-22,186;-2,816;0,000;34,000;34,100;9,391;1,719;-12,992;-6,779;-15,594;-8,740;-3,230;26,579;0,000;263,940;Inf;270,000;270,000;-11,044;3,002;-4,241;23,409
1911,000;2,893;0,789;-33,824;1,817;9,270;4,388;31,619;4,247;-22,186;-2,816;0,000;34,000;34,100;9,391;1,719;-12,969;-6,782;-15,558;-8,725;-3,230;26,579;0,000;263,640;Inf;270,000;270,000;-11,026;3,000;-4,238;23,368
1911,500;2,893;0,789;-33,824;1,817;9,270;4,424;31,624;4,215;-22,153;-2,802;0,000;33,986;34,213;9,391;1,719;-12,955;-6,758;-15,591;-8,695;-3,225;26,581;0,000;263,640;Inf;270,000;270,000;-11,008;2,998;-4,233;23,354
1912,000;2,893;0,789;-33,824;1,817;9,270;4,424;31,624;4,215;-22,153;-2,802;0,000;34,000;34,200;9,391;1,719;-12,966;-6,746;-15,565;-8,731;-3,225;26,581;0,000;264,140;Inf;270,000;270,000;-11,000;2,996;-4,229;23,347
1912,500;3,515;0,861;-35,192;1,817;9,263;4,424;31,624;4,215;-22,153;-2,802;0,000;34,000;34,200;9,443;1,861;-12,957;-6,772;-15,565;-8,725;-3,225;26,581;0,000;264,140;Inf;270,000;270,000;-11,002;2,995;-4,207;23,333
1913,000;3,515;0,861;-35,192;1,817;9,263;4,424;31,624;4,215;-22,153;-2,802;0,000;34,000;34,200;9,443;1,861;-12,968;-6,770;-15,566;-8,708;-3,225;26,581;0,000;263,440;Inf;270,000;270,000;-11,004;3,003;-4,208;23,347
1913,500;3,515;0,861;-35,192;1,817;9,263;4,424;31,624;4,215;-22,153;-2,802;0,000;34,000;34,200;9,443;1,861;-12,960;-6,752;-15,562;-8,687;-3,225;26,581;0,000;263,440;Inf;270,000;270,000;-11,003;3,012;-4,193;23,394
1914,000;3,515;0,861;-35,192;1,817;9,263;4,424;31,624;4,215;-22,153;-2,802;0,000;34,000;34,200;9,443;1,861;-12,906;-6,711;-15,585;-8,645;-3,225;26,581;0,000;263,540;Inf;270,000;270,000;-10,990;3,020;-4,207;23,367
1914,500;3,515;0,861;-35,192;1,817;9,263;4,434;31,652;4,227;-22,138;-2,794;0,000;33,984;34,176;9,443;1,861;-12,874;-6,734;-15,572;-8,673;-3,234;26,582;0,000;263,540;Inf;270,000;270,000;-10,962;3,028;-4,184;23,339
1915,000;3,515;0,861;-35,192;1,817;9,263;4,434;31,652;4,227;-22,138;-2,794;0,000;34,000;34,200;9,443;1,861;-12,931;-6,730;-15,564;-8,701;-3,234;26,582;0,000;263,540;Inf;270,000;270,000;-10,963;3,036;-4,183;23,332
1915,500;3,458;0,821;-35,209;1,772;9,229;4,434;31,652;4,227;-22,138;-2,794;0,000;34,000;34,200;9,227;1,856;-12,930;-6,749;-15,533;-8,694;-3,234;26,582;0,000;263,540;Inf;270,000;270,000;-10,981;3,044;-4,188;23,301
1916,000;3,458;0,821;-35,209;1,772;9,229;4,434;31,652;4,227;-22,138;-2,794;0,000;34,000;34,200;9,227;1,856;-12,912;-6,729;-15,524;-8,667;-3,234;26,582;0,000;263,340;Inf;270,000;270,000;-10,977;3,051;-4,187;23,274
1916,500;3,458;0,821;-35,209;1,772;9,229;4,434;31,652;4,227;-22,138;-2,794;0,000;34,000;34,200;9,227;1,856;-12,926;-6,688;-15,584;-8,632;-3,234;26,582;0,000;263,340;Inf;270,000;270,000;-10,958;3,057;-4,172;23,249
1917,000;3,458;0,821;-35,209;1,772;9,229;4,434;31,652;4,227;-22,138;-2,794;0,000;34,000;34,200;9,227;1,856;-12,963;-6,677;-15,635;-8,622;-3,234;26,582;0,000;263,240;Inf;270,000;270,000;-10,958;3,064;-4,169;23,259
1917,500;3,458;0,821;-35,209;1,772;9,229;4,434;31,652;4,227;-22,138;-2,794;0,000;34,000;34,200;9,227;1,856;-12,913;-6,721;-15,564;-8,684;-3,234;26,582;0,000;263,240;Inf;270,000;270,000;-10,974;3,070;-4,155;23,257
1918,000;3,458;0,821;-35,209;1,772;9,229;4,380;31,650;4,268;-22,104;-2,809;0,000;33,989;34,210;9,227;1,856;-12,920;-6,702;-15,570;-8,644;-3,237;26,577;0,000;263,440;Inf;270,000;270,000;-10,971;3,077;-4,175;23,243
1918,500;3,458;0,821;-35,209;1,772;9,229;4,380;31,650;4,268;-22,104;-2,809;0,000;34,000;34,200;9,227;1,856;-12,927;-6,678;-15,592;-8,600;-3,237;26,577;0,000;263,440;Inf;270,000;270,000;-10,959;3,083;-4,153;23,212
1919,000;2,680;0,697;-34,556;1,834;9,256;4,380;31,650;4,268;-22,104;-2,809;0,000;34,000;34,200;9,409;1,869;-12,900;-6,666;-15,592;-8,583;-3,237;26,577;0,000;264,140;Inf;270,000;270,000;-10,949;3,089;-4,133;23,196
1919,500;2,680;0,697;-34,556;1,834;9,256;4,380;31,650;4,268;-22,104;-2,809;0,000;34,000;34,200;9,409;1,869;-12,893;-6,675;-15,600;-8,617;-3,237;26,577;0,000;264,140;Inf;270,000;270,000;-10,935;3,082;-4,126;23,167
1920,000;2,680;0,697;-34,556;1,834;9,256;4,380;31,650;4,268;-22,104;-2,809;0,000;34,000;34,200;9,409;1,869;-12,869;-6,699;-15,567;-8,647;-3,237;26,577;0,000;263,640;Inf;270,000;270,000;-10,946;3,076;-4,129;23,106
1920,500;2,680;0,697;-34,556;1,834;9,256;4,380;31,650;4,268;-22,104;-2,809;0,000;34,000;34,200;9,409;1,869;-12,877;-6,705;-15,563;-8,652;-3,237;26,577;0,000;263,640;Inf;270,000;270,000;-10,946;3,069;-4,158;23,093
1921,000;2,680;0,697;-34,556;1,834;9,256;4,383;31,669;4,255;-22,093;-2,770;0,000;34,010;34,264;9,409;1,869;-12,932;-6,695;-15,555;-8,638;-3,216;26,591;0,000;263,540;Inf;270,000;270,000;-10,949;3,063;-4,138;23,095
1921,500;2,680;0,697;-34,556;1,834;9,256;4,383;31,669;4,255;-22,093;-2,770;0,000;34,000;34,300;9,409;1,869;-12,917;-6,668;-15,591;-8,637;-3,216;26,591;0,000;263,540;Inf;270,000;270,000;-10,955;3,057;-4,147;23,075
1922,000;2,696;0,663;-35,113;1,851;9,356;4,383;31,669;4,255;-22,093;-2,770;0,000;34,000;34,300;9,302;1,718;-12,909;-6,694;-15,593;-8,668;-3,216;26,591;0,000;263,340;Inf;270,000;270,000;-10,953;3,051;-4,137;23,100
1922,500;2,696;0,663;-35,113;1,851;9,356;4,383;31,669;4,255;-22,093;-2,770;0,000;34,000;34,300;9,302;1,718;-12,885;-6,716;-15,555;-8,662;-3,216;26,591;0,000;263,340;Inf;270,000;270,000;-10,966;3,045;-4,124;23,135
1923,000;2,696;0,663;-35,113;1,851;9,356;4,383;31,669;4,255;-22,093;-2,770;0,000;34,000;34,300;9,302;1,718;-12,918;-6,713;-15,516;-8,717;-3,216;26,591;0,000;264,040;Inf;270,000;270,000;-10,954;3,039;-4,144;23,132
1923,500;2,696;0,663;-35,113;1,851;9,356;4,383;31,669;4,255;-22,093;-2,770;0,000;34,000;34,300;9,302;1,718;-12,932;-6,737;-15,517;-8,718;-3,216;26,591;0,000;264,040;Inf;270,000;270,000;-10,966;3,033;-4,153;23,192
1924,000;2,696;0,663;-35,113;1,851;9,356;4,383;31,669;4,255;-22,093;-2,770;0,000;34,000;34,300;9,302;1,718;-12,958;-6,719;-15,534;-8,677;-3,216;26,591;0,000;263,840;Inf;270,000;270,000;-10,976;3,028;-4,162;23,202
1924,500;2,696;0,663;-35,113;1,851;9,356;4,383;31,633;4,272;-22,082;-2,802;0,000;34,010;34,224;9,302;1,718;-12,890;-6,690;-15,534;-8,656;-3,218;26,591;0,000;263,840;Inf;270,000;270,000;-10,972;3,022;-4,145;23,239
1925,000;2,696;0,663;-35,113;1,851;9,356;4,383;31,633;4,272;-22,082;-2,802;0,000;34,000;34,200;9,302;1,718;-12,968;-6,718;-15,527;-8,673;-3,218;26,591;0,000;261,140;Inf;270,000;270,000;-10,943;3,017;-4,165;23,295
1925,500;3,410;0,822;-35,209;1,733;9,358;4,383;31,633;4,272;-22,082;-2,802;0,000;34,000;34,200;9,319;1,964;-12,881;-6,713;-15,503;-8,660;-3,218;26,591;0,000;261,140;Inf;270,000;270,000;-10,971;3,012;-4,148;23,314
1926,000;3,410;0,822;-35,209;1,733;9,358;4,383;31,633;4,272;-22,082;-2,802;0,000;34,000;34,200;9,319;1,964;-12,910;-6,703;-15,506;-8,648;-3,218;26,591;0,000;264,140;Inf;270,000;270,000;-10,939;3,018;-4,153;23,329
1926,500;3,410;0,822;-35,209;1,733;9,358;4,383;31,633;4,272;-22,082;-2,802;0,000;34,000;34,200;9,319;1,964;-12,868;-6,670;-15,485;-8,612;-3,218;26,591;0,000;264,140;Inf;270,000;270,000;-10,942;3,025;-4,153;23,363
1927,000;3,410;0,822;-35,209;1,733;9,358;4,383;31,633;4,272;-22,082;-2,802;0,000;34,000;34,200;9,319;1,964;-12,876;-6,670;-15,481;-8,612;-3,218;26,591;0,000;264,040;Inf;270,000;270,000;-10,909;3,031;-4,129;23,393
1927,500;3,410;0,822;-35,209;1,733;9,358;4,404;31,660;4,242;-22,044;-2,820;0,000;34,017;34,258;9,319;1,964;-12,892;-6,667;-15,471;-8,594;-3,223;26,587;0,000;264,040;Inf;270,000;270,000;-10,910;3,037;-4,142;23,428
1928,000;3,410;0,822;-35,209;1,733;9,358;4,404;31,660;4,242;-22,044;-2,820;0,000;34,000;34,300;9,319;1,964;-12,832;-6,673;-15,450;-8,610;-3,223;26,587;0,000;263,740;Inf;270,000;270,000;-10,906;3,043;-4,113;23,418
1928,500;2,961;0,794;-32,968;1,813;9,268;4,404;31,660;4,242;-22,044;-2,820;0,000;34,000;34,300;9,461;1,753;-12,803;-6,612;-15,442;-8,550;-3,223;26,587;0,000;263,740;Inf;270,000;270,000;-10,891;3,049;-4,103;23,395
1929,000;2,961;0,794;-32,968;1,813;9,268;4,404;31,660;4,242;-22,044;-2,820;0,000;34,000;34,300;9,461;1,753;-12,833;-6,607;-15,433;-8,570;-3,223;26,587;0,000;263,540;Inf;270,000;270,000;-10,852;3,048;-4,105;23,363
1929,500;2,961;0,794;-32,968;1,813;9,268;4,404;31,660;4,242;-22,044;-2,820;0,000;34,000;34,300;9,461;1,753;-12,788;-6,634;-15,420;-8,587;-3,223;26,587;0,000;263,540;Inf;270,000;270,000;-10,861;3,047;-4,102;23,316
1930,000;2,961;0,794;-32,968;1,813;9,268;4,404;31,660;4,242;-22,044;-2,820;0,000;34,000;34,300;9,461;1,753;-12,789;-6,622;-15,403;-8,555;-3,223;26,587;0,000;264,040;Inf;270,000;270,000;-10,857;3,045;-4,082;23,348
1930,500;2,961;0,794;-32,968;1,813;9,268;4,428;31,671;4,240;-22,023;-2,808;0,000;34,028;34,328;9,461;1,753;-12,828;-6,597;-15,415;-8,545;-3,227;26,578;0,000;264,040;Inf;270,000;270,000;-10,842;3,044;-4,081;23,368
1931,000;2,961;0,794;-32,968;1,813;9,268;4,428;31,671;4,240;-22,023;-2,808;0,000;34,000;34,300;9,461;1,753;-12,771;-6,578;-15,441;-8,520;-3,227;26,578;0,000;264,240;Inf;270,000;270,000;-10,846;3,042;-4,070;23,378
1931,500;2,961;0,794;-32,968;1,813;9,268;4,428;31,671;4,240;-22,023;-2,808;0,000;34,000;34,300;9,461;1,753;-12,802;-6,604;-15,459;-8,543;-3,227;26,578;0,000;264,240;Inf;270,000;270,000;-10,827;3,041;-4,064;23,405
1932,000;2,912;0,763;-33,522;1,865;9,279;4,428;31,671;4,240;-22,023;-2,808;0,000;34,000;34,300;9,525;1,735;-12,856;-6,613;-15,445;-8,557;-3,227;26,578;0,000;263,940;Inf;270,000;270,000;-10,852;3,040;-4,070;23,393
1932,500;2,912;0,763;-33,522;1,865;9,279;4,428;31,671;4,240;-22,023;-2,808;0,000;34,000;34,300;9,525;1,735;-12,794;-6,595;-15,404;-8,521;-3,227;26,578;0,000;263,940;Inf;270,000;270,000;-10,868;3,038;-4,057;23,407
1933,000;2,912;0,763;-33,522;1,865;9,279;4,428;31,671;4,240;-22,023;-2,808;0,000;34,000;34,300;9,525;1,735;-12,784;-6,567;-15,411;-8,500;-3,227;26,578;0,000;264,040;Inf;270,000;270,000;-10,829;3,036;-4,058;23,411
1933,500;2,912;0,763;-33,522;1,865;9,279;4,428;31,671;4,240;-22,023;-2,808;0,000;34,000;34,300;9,525;1,735;-12,756;-6,578;-15,421;-8,493;-3,227;26,578;0,000;264,040;Inf;270,000;270,000;-10,816;3,034;-4,062;23,391
1934,000;2,912;0,763;-33,522;1,865;9,279;4,432;31,705;4,246;-21,986;-2,796;0,000;34,046;34,318;9,525;1,735;-12,756;-6,584;-15,408;-8,527;-3,222;26,591;0,000;263,940;Inf;270,000;270,000;-10,812;3,032;-4,047;23,388
1934,500;2,912;0,763;-33,522;1,865;9,279;4,432;31,705;4,246;-21,986;-2,796;0,000;34,000;34,300;9,525;1,735;-12,788;-6,563;-15,420;-8,510;-3,222;26,591;0,000;263,940;Inf;270,000;270,000;-10,819;3,030;-4,052;23,399
1935,000;3,349;0,763;-35,209;1,852;9,330;4,432;31,705;4,246;-21,986;-2,796;0,000;34,000;34,300;9,283;1,815;-12,769;-6,573;-15,436;-8,502;-3,222;26,591;0,000;263,940;Inf;270,000;270,000;-10,820;3,028;-4,037;23,425
1935,500;3,349;0,763;-35,209;1,852;9,330;4,432;31,705;4,246;-21,986;-2,796;0,000;34,000;34,300;9,283;1,815;-12,776;-6,552;-15,493;-8,492;-3,222;26,591;0,000;263,940;Inf;270,000;270,000;-10,820;3,033;-4,024;23,444
1936,000;3,349;0,763;-35,209;1,852;9,330;4,432;31,705;4,246;-21,986;-2,796;0,000;34,000;34,300;9,283;1,815;-12,795;-6,575;-15,486;-8,521;-3,222;26,591;0,000;263,940;Inf;270,000;270,000;-10,828;3,038;-4,035;23,502
1936,500;3,349;0,763;-35,209;1,852;9,330;4,432;31,705;4,246;-21,986;-2,796;0,000;34,000;34,300;9,283;1,815;-12,811;-6,584;-15,439;-8,557;-3,222;26,591;0,000;263,940;Inf;270,000;270,000;-10,844;3,043;-4,028;23,527
1937,000;3,349;0,763;-35,209;1,852;9,330;4,370;31,695;4,235;-21,982;-2,804;0,000;34,046;34,341;9,283;1,815;-12,771;-6,587;-15,413;-8,529;-3,235;26,580;0,000;263,540;Inf;270,000;270,000;-10,848;3,048;-4,032;23,568
1937,500;3,349;0,763;-35,209;1,852;9,330;4,370;31,695;4,235;-21,982;-2,804;0,000;34,000;34,300;9,283;1,815;-12,776;-6,576;-15,404;-8,503;-3,235;26,580;0,000;263,540;Inf;270,000;270,000;-10,825;3,053;-4,022;23,584
1938,000;3,349;0,763;-35,209;1,852;9,330;4,370;31,695;4,235;-21,982;-2,804;0,000;34,000;34,300;9,283;1,815;-12,782;-6,554;-15,469;-8,480;-3,235;26,580;0,000;263,640;Inf;270,000;270,000;-10,814;3,058;-4,020;23,526
1938,500;2,234;0,600;-34,330;1,810;9,297;4,370;31,695;4,235;-21,982;-2,804;0,000;34,000;34,300;9,417;1,882;-12,784;-6,551;-15,484;-8,512;-3,235;26,580;0,000;263,640;Inf;270,000;270,000;-10,821;3,063;-4,015;23,503
1939,000;2,234;0,600;-34,330;1,810;9,297;4,370;31,695;4,235;-21,982;-2,804;0,000;34,000;34,300;9,417;1,882;-12,802;-6,583;-15,453;-8,544;-3,235;26,580;0,000;263,740;Inf;270,000;270,000;-10,832;3,049;-4,024;23,509
1939,500;2,234;0,600;-34,330;1,810;9,297;4,370;31,695;4,235;-21,982;-2,804;0,000;34,000;34,300;9,417;1,882;-12,809;-6,559;-15,453;-8,516;-3,235;26,580;0,000;263,740;Inf;270,000;270,000;-10,846;3,036;-4,025;23,540
1940,000;2,234;0,600;-34,330;1,810;9,297;4,370;31,695;4,235;-21,982;-2,804;0,000;34,000;34,300;9,417;1,882;-12,793;-6,556;-15,444;-8,516;-3,235;26,580;0,000;263,740;Inf;270,000;270,000;-10,834;3,023;-4,013;23,514
1940,500;2,234;0,600;-34,330;1,810;9,297;4,379;31,679;4,245;-21,965;-2,807;0,000;34,054;34,402;9,417;1,882;-12,753;-6,541;-15,441;-8,485;-3,222;26,575;0,000;263,740;Inf;270,000;270,000;-10,827;3,010;-4,022;23,496
1941,000;2,234;0,600;-34,330;1,810;9,297;4,379;31,679;4,245;-21,965;-2,807;0,000;34,100;34,400;9,417;1,882;-12,750;-6,537;-15,440;-8,470;-3,222;26,575;0,000;263,340;Inf;270,000;270,000;-10,805;2,997;-4,012;23,475
1941,500;3,150;0,774;-34,849;1,846;9,262;4,379;31,679;4,245;-21,965;-2,807;0,000;34,100;34,400;9,449;1,879;-12,736;-6,555;-15,435;-8,496;-3,222;26,575;0,000;263,340;Inf;270,000;270,000;-10,799;2,985;-4,008;23,360
1942,000;3,150;0,774;-34,849;1,846;9,262;4,379;31,679;4,245;-21,965;-2,807;0,000;34,100;34,400;9,449;1,879;-12,759;-6,560;-15,392;-8,520;-3,222;26,575;0,000;263,540;Inf;270,000;270,000;-10,806;2,987;-4,011;23,325
1942,500;3,150;0,774;-34,849;1,846;9,262;4,379;31,679;4,245;-21,965;-2,807;0,000;34,100;34,400;9,449;1,879;-12,742;-6,578;-15,380;-8,516;-3,222;26,575;0,000;263,540;Inf;270,000;270,000;-10,808;2,990;-4,000;23,288
1943,000;3,150;0,774;-34,849;1,846;9,262;4,379;31,679;4,245;-21,965;-2,807;0,000;34,100;34,400;9,449;1,879;-12,760;-6,540;-15,379;-8,478;-3,222;26,575;0,000;263,640;Inf;270,000;270,000;-10,804;2,993;-4,009;23,297
1943,500;3,150;0,774;-34,849;1,846;9,262;4,419;31,708;4,268;-21,934;-2,810;0,000;34,073;34,394;9,449;1,879;-12,789;-6,540;-15,414;-8,463;-3,216;26,584;0,000;263,640;Inf;270,000;270,000;-10,789;2,995;-3,995;23,325
1944,000;3,150;0,774;-34,849;1,846;9,262;4,419;31,708;4,268;-21,934;-2,810;0,000;34,100;34,400;9,449;1,879;-12,754;-6,531;-15,416;-8,494;-3,216;26,584;0,000;263,740;Inf;270,000;270,000;-10,801;2,998;-4,009;23,287
1944,500;3,150;0,774;-34,849;1,846;9,262;4,419;31,708;4,268;-21,934;-2,810;0,000;34,100;34,400;9,449;1,879;-12,760;-6,561;-15,382;-8,510;-3,216;26,584;0,000;263,740;Inf;270,000;270,000;-10,798;3,000;-3,973;23,233
1945,000;2,917;0,694;-35,124;1,824;9,352;4,419;31,708;4,268;-21,934;-2,810;0,000;34,100;34,400;9,354;1,651;-12,775;-6,571;-15,376;-8,546;-3,216;26,584;0,000;263,540;Inf;270,000;270,000;-10,803;3,003;-3,988;23,173
1945,500;2,917;0,694;-35,124;1,824;9,352;4,419;31,708;4,268;-21,934;-2,810;0,000;34,100;34,400;9,354;1,651;-12,737;-6,565;-15,325;-8,541;-3,216;26,584;0,000;263,540;Inf;270,000;270,000;-10,817;3,001;-3,979;23,209
1946,000;2,917;0,694;-35,124;1,824;9,352;4,419;31,708;4,268;-21,934;-2,810;0,000;34,100;34,400;9,354;1,651;-12,721;-6,543;-15,331;-8,443;-3,216;26,584;0,000;263,440;Inf;270,000;270,000;-10,792;3,000;-3,972;23,257
1946,500;2,917;0,694;-35,124;1,824;9,352;4,419;31,708;4,268;-21,934;-2,810;0,000;34,100;34,400;9,354;1,651;-12,697;-6,534;-15,317;-8,473;-3,216;26,584;0,000;263,440;Inf;270,000;270,000;-10,759;2,999;-3,980;23,281
1947,000;2,917;0,694;-35,124;1,824;9,352;4,410;31,710;4,254;-21,902;-2,805;0,000;34,087;34,435;9,354;1,651;-12,689;-6,538;-15,271;-8,473;-3,219;26,576;0,000;263,440;Inf;270,000;270,000;-10,755;2,997;-3,987;23,269
1947,500;2,917;0,694;-35,124;1,824;9,352;4,410;31,710;4,254;-21,902;-2,805;0,000;34,100;34,400;9,354;1,651;-12,653;-6,539;-15,229;-8,474;-3,219;26,576;0,000;263,440;Inf;270,000;270,000;-10,743;2,996;-3,975;23,286
1948,000;4,056;0,981;-35,209;1,746;9,301;4,410;31,710;4,254;-21,902;-2,805;0,000;34,100;34,400;9,382;1,862;-12,628;-6,507;-15,207;-8,462;-3,219;26,576;0,000;264,040;Inf;270,000;270,000;-10,724;2,995;-3,987;23,347
1948,500;4,056;0,981;-35,209;1,746;9,301;4,410;31,710;4,254;-21,902;-2,805;0,000;34,100;34,400;9,382;1,862;-12,630;-6,511;-15,210;-8,451;-3,219;26,576;0,000;264,040;Inf;270,000;270,000;-10,701;3,012;-3,974;23,347
1949,000;4,056;0,981;-35,209;1,746;9,301;4,410;31,710;4,254;-21,902;-2,805;0,000;34,100;34,400;9,382;1,862;-12,614;-6,513;-15,194;-8,406;-3,219;26,576;0,000;263,840;Inf;270,000;270,000;-10,701;3,029;-3,957;23,374
1949,500;4,056;0,981;-35,209;1,746;9,301;4,410;31,710;4,254;-21,902;-2,805;0,000;34,100;34,400;9,382;1,862;-12,652;-6,499;-15,184;-8,443;-3,219;26,576;0,000;263,840;Inf;270,000;270,000;-10,682;3,046;-3,942;23,432
1950,000;4,056;0,981;-35,209;1,746;9,301;4,404;31,705;4,248;-21,882;-2,804;0,000;34,092;34,408;9,382;1,862;-12,622;-6,484;-15,155;-8,435;-3,223;26,574;0,000;263,440;Inf;270,000;270,000;-10,695;3,062;-3,941;23,439
1950,500;4,056;0,981;-35,209;1,746;9,301;4,404;31,705;4,248;-21,882;-2,804;0,000;34,100;34,400;9,382;1,862;-12,585;-6,477;-15,139;-8,418;-3,223;26,574;0,000;263,440;Inf;270,000;270,000;-10,674;3,079;-3,964;23,424
1951,000;3,210;0,834;-33,723;1,770;9,285;4,404;31,705;4,248;-21,882;-2,804;0,000;34,100;34,400;9,471;1,695;-12,557;-6,464;-15,115;-8,390;-3,223;26,574;0,000;263,840;Inf;270,000;270,000;-10,655;3,095;-3,942;23,399
1951,500;3,210;0,834;-33,723;1,770;9,285;4,404;31,705;4,248;-21,882;-2,804;0,000;34,100;34,400;9,471;1,695;-12,548;-6,423;-15,127;-8,341;-3,223;26,574;0,000;263,840;Inf;270,000;270,000;-10,632;3,097;-3,937;23,364
1952,000;3,210;0,834;-33,723;1,770;9,285;4,404;31,705;4,248;-21,882;-2,804;0,000;34,100;34,400;9,471;1,695;-12,542;-6,407;-15,141;-8,315;-3,223;26,574;0,000;264,240;Inf;270,000;270,000;-10,610;3,099;-3,898;23,404
1952,500;3,210;0,834;-33,723;1,770;9,285;4,404;31,705;4,248;-21,882;-2,804;0,000;34,100;34,400;9,471;1,695;-12,534;-6,400;-15,112;-8,348;-3,223;26,574;0,000;264,240;Inf;270,000;270,000;-10,601;3,100;-3,904;23,396
1953,000;3,210;0,834;-33,723;1,770;9,285;4,404;31,705;4,248;-21,882;-2,804;0,000;34,100;34,400;9,471;1,695;-12,515;-6,392;-15,127;-8,286;-3,223;26,574;0,000;263,940;Inf;270,000;270,000;-10,598;3,102;-3,895;23,442
1953,500;3,210;0,834;-33,723;1,770;9,285;4,377;31,722;4,235;-21,865;-2,811;0,000;34,095;34,443;9,471;1,695;-12,528;-6,362;-15,154;-8,247;-3,218;26,571;0,000;263,940;Inf;270,000;270,000;-10,580;3,104;-3,864;23,470
1954,000;3,210;0,834;-33,723;1,770;9,285;4,377;31,722;4,235;-21,865;-2,811;0,000;34,100;34,400;9,471;1,695;-12,506;-6,357;-15,195;-8,236;-3,218;26,571;0,000;263,840;Inf;270,000;270,000;-10,573;3,106;-3,849;23,477
1954,500;2,678;0,632;-35,209;1,822;9,379;4,377;31,722;4,235;-21,865;-2,811;0,000;34,100;34,400;9,276;1,767;-12,537;-6,334;-15,221;-8,264;-3,218;26,571;0,000;263,840;Inf;270,000;270,000;-10,573;3,107;-3,855;23,425
1955,000;2,678;0,632;-35,209;1,822;9,379;4,377;31,722;4,235;-21,865;-2,811;0,000;34,100;34,400;9,276;1,767;-12,540;-6,357;-15,212;-8,287;-3,218;26,571;0,000;264,240;Inf;270,000;270,000;-10,589;3,100;-3,846;23,453
1955,500;2,678;0,632;-35,209;1,822;9,379;4,377;31,722;4,235;-21,865;-2,811;0,000;34,100;34,400;9,276;1,767;-12,568;-6,380;-15,196;-8,304;-3,218;26,571;0,000;264,240;Inf;270,000;270,000;-10,599;3,093;-3,840;23,506
1956,000;2,678;0,632;-35,209;1,822;9,379;4,377;31,722;4,235;-21,865;-2,811;0,000;34,100;34,400;9,276;1,767;-12,600;-6,367;-15,214;-8,276;-3,218;26,571;0,000;263,940;Inf;270,000;270,000;-10,612;3,087;-3,820;23,518
1956,500;2,678;0,632;-35,209;1,822;9,379;4,396;31,736;4,249;-21,844;-2,809;0,000;34,094;34,408;9,276;1,767;-12,551;-6,325;-15,220;-8,288;-3,224;26,567;0,000;263,940;Inf;270,000;270,000;-10,614;3,080;-3,813;23,545
1957,000;2,678;0,632;-35,209;1,822;9,379;4,396;31,736;4,249;-21,844;-2,809;0,000;34,100;34,400;9,276;1,767;-12,557;-6,346;-15,222;-8,289;-3,224;26,567;0,000;263,640;Inf;270,000;270,000;-10,596;3,073;-3,820;23,558
1957,500;3,132;0,798;-34,629;1,827;9,228;4,396;31,736;4,249;-21,844;-2,809;0,000;34,100;34,400;9,446;1,861;-12,552;-6,360;-15,205;-8,292;-3,224;26,567;0,000;263,640;Inf;270,000;270,000;-10,603;3,067;-3,806;23,560
1958,000;3,132;0,798;-34,629;1,827;9,228;4,396;31,736;4,249;-21,844;-2,809;0,000;34,100;34,400;9,446;1,861;-12,602;-6,339;-15,237;-8,278;-3,224;26,567;0,000;263,840;Inf;270,000;270,000;-10,602;3,068;-3,823;23,554
1958,500;3,132;0,798;-34,629;1,827;9,228;4,396;31,736;4,249;-21,844;-2,809;0,000;34,100;34,400;9,446;1,861;-12,611;-6,352;-15,224;-8,292;-3,224;26,567;0,000;263,840;Inf;270,000;270,000;-10,614;3,069;-3,798;23,525
1959,000;3,132;0,798;-34,629;1,827;9,228;4,396;31,736;4,249;-21,844;-2,809;0,000;34,100;34,400;9,446;1,861;-12,608;-6,327;-15,283;-8,271;-3,224;26,567;0,000;263,640;Inf;270,000;270,000;-10,620;3,070;-3,788;23,391
1959,500;3,132;0,798;-34,629;1,827;9,228;4,396;31,736;4,249;-21,844;-2,809;0,000;34,100;34,400;9,446;1,861;-12,571;-6,355;-15,298;-8,268;-3,224;26,567;0,000;263,640;Inf;270,000;270,000;-10,622;3,071;-3,803;23,349
1960,000;3,132;0,798;-34,629;1,827;9,228;4,391;31,740;4,262;-21,844;-2,797;0,000;34,105;34,467;9,446;1,861;-12,599;-6,352;-15,233;-8,346;-3,224;26,560;0,000;263,640;Inf;270,000;270,000;-10,623;3,072;-3,802;23,358
1960,500;3,132;0,798;-34,629;1,827;9,228;4,391;31,740;4,262;-21,844;-2,797;0,000;34,100;34,500;9,446;1,861;-12,557;-6,380;-15,220;-8,332;-3,224;26,560;0,000;263,640;Inf;270,000;270,000;-10,632;3,073;-3,807;23,318
1961,000;2,717;0,700;-34,167;1,881;9,309;4,391;31,740;4,262;-21,844;-2,797;0,000;34,100;34,500;9,369;1,737;-12,598;-6,385;-15,220;-8,341;-3,224;26,560;0,000;263,740;Inf;270,000;270,000;-10,622;3,074;-3,817;23,303
1961,500;2,717;0,700;-34,167;1,881;9,309;4,391;31,740;4,262;-21,844;-2,797;0,000;34,100;34,500;9,369;1,737;-12,607;-6,389;-15,180;-8,337;-3,224;26,560;0,000;263,740;Inf;270,000;270,000;-10,636;3,068;-3,807;23,355
1962,000;2,717;0,700;-34,167;1,881;9,309;4,391;31,740;4,262;-21,844;-2,797;0,000;34,100;34,500;9,369;1,737;-12,636;-6,394;-15,185;-8,357;-3,224;26,560;0,000;263,840;Inf;270,000;270,000;-10,628;3,062;-3,825;23,380
1962,500;2,717;0,700;-34,167;1,881;9,309;4,391;31,740;4,262;-21,844;-2,797;0,000;34,100;34,500;9,369;1,737;-12,566;-6,399;-15,167;-8,336;-3,224;26,560;0,000;263,840;Inf;270,000;270,000;-10,643;3,057;-3,826;23,422
1963,000;2,717;0,700;-34,167;1,881;9,309;4,391;31,720;4,252;-21,843;-2,806;0,000;34,107;34,469;9,369;1,737;-12,558;-6,379;-15,155;-8,324;-3,224;26,557;0,000;264,040;Inf;270,000;270,000;-10,617;3,051;-3,829;23,402
1963,500;2,717;0,700;-34,167;1,881;9,309;4,391;31,720;4,252;-21,843;-2,806;0,000;34,100;34,500;9,369;1,737;-12,553;-6,384;-15,111;-8,330;-3,224;26,557;0,000;264,040;Inf;270,000;270,000;-10,604;3,046;-3,810;23,365
1964,000;3,498;0,788;-35,209;1,747;9,332;4,391;31,720;4,252;-21,843;-2,806;0,000;34,100;34,500;9,337;1,854;-12,577;-6,357;-15,151;-8,292;-3,224;26,557;0,000;263,740;Inf;270,000;270,000;-10,594;3,040;-3,816;23,321
1964,500;3,498;0,788;-35,209;1,747;9,332;4,391;31,720;4,252;-21,843;-2,806;0,000;34,100;34,500;9,337;1,854;-12,555;-6,356;-15,122;-8,322;-3,224;26,557;0,000;263,740;Inf;270,000;270,000;-10,594;3,048;-3,819;23,299
1965,000;3,498;0,788;-35,209;1,747;9,332;4,391;31,720;4,252;-21,843;-2,806;0,000;34,100;34,500;9,337;1,854;-12,521;-6,372;-15,124;-8,316;-3,224;26,557;0,000;263,340;Inf;270,000;270,000;-10,589;3,055;-3,817;23,274
1965,500;3,498;0,788;-35,209;1,747;9,332;4,391;31,720;4,252;-21,843;-2,806;0,000;34,100;34,500;9,337;1,854;-12,492;-6,353;-15,099;-8,287;-3,224;26,557;0,000;263,340;Inf;270,000;270,000;-10,583;3,062;-3,818;23,272
1966,000;3,498;0,788;-35,209;1,747;9,332;4,391;31,720;4,252;-21,843;-2,806;0,000;34,100;34,500;9,337;1,854;-12,551;-6,359;-15,122;-8,292;-3,224;26,557;0,000;263,540;Inf;270,000;270,000;-10,558;3,069;-3,789;23,286
1966,500;3,498;0,788;-35,209;1,747;9,332;4,396;31,732;4,261;-21,800;-2,815;0,000;34,119;34,458;9,337;1,854;-12,521;-6,348;-15,097;-8,286;-3,219;26,558;0,000;263,540;Inf;270,000;270,000;-10,581;3,076;-3,801;23,286
1967,000;3,498;0,788;-35,209;1,747;9,332;4,396;31,732;4,261;-21,800;-2,815;0,000;34,100;34,500;9,337;1,854;-12,539;-6,342;-15,098;-8,247;-3,219;26,558;0,000;263,540;Inf;270,000;270,000;-10,563;3,083;-3,798;23,285
1967,500;3,349;0,803;-35,209;1,767;9,206;4,396;31,732;4,261;-21,800;-2,815;0,000;34,100;34,500;9,348;1,870;-12,531;-6,317;-15,118;-8,265;-3,219;26,558;0,000;263,540;Inf;270,000;270,000;-10,556;3,090;-3,792;23,285
1968,000;3,349;0,803;-35,209;1,767;9,206;4,396;31,732;4,261;-21,800;-2,815;0,000;34,100;34,500;9,348;1,870;-12,496;-6,327;-15,111;-8,239;-3,219;26,558;0,000;263,240;Inf;270,000;270,000;-10,558;3,094;-3,792;23,309
1968,500;3,349;0,803;-35,209;1,767;9,206;4,396;31,732;4,261;-21,800;-2,815;0,000;34,100;34,500;9,348;1,870;-12,505;-6,318;-15,095;-8,264;-3,219;26,558;0,000;263,240;Inf;270,000;270,000;-10,543;3,099;-3,783;23,333
1969,000;3,349;0,803;-35,209;1,767;9,206;4,396;31,732;4,261;-21,800;-2,815;0,000;34,100;34,500;9,348;1,870;-12,520;-6,303;-15,100;-8,252;-3,219;26,558;0,000;263,740;Inf;270,000;270,000;-10,546;3,103;-3,782;23,373
1969,500;3,349;0,803;-35,209;1,767;9,206;4,389;31,735;4,252;-21,768;-2,814;0,000;34,116;34,472;9,348;1,870;-12,503;-6,303;-15,079;-8,240;-3,226;26,547;0,000;263,740;Inf;270,000;270,000;-10,544;3,107;-3,769;23,404
1970,000;3,349;0,803;-35,209;1,767;9,206;4,389;31,735;4,252;-21,768;-2,814;0,000;34,100;34,500;9,348;1,870;-12,480;-6,283;-15,094;-8,189;-3,226;26,547;0,000;263,340;Inf;270,000;270,000;-10,531;3,111;-3,739;23,429
1970,500;3,088;0,758;-34,994;1,878;9,333;4,389;31,735;4,252;-21,768;-2,814;0,000;34,100;34,500;9,344;1,708;-12,413;-6,241;-15,145;-8,153;-3,226;26,547;0,000;263,340;Inf;270,000;270,000;-10,512;3,115;-3,739;23,458
1971,000;3,088;0,758;-34,994;1,878;9,333;4,389;31,735;4,252;-21,768;-2,814;0,000;34,100;34,500;9,344;1,708;-12,454;-6,252;-15,100;-8,181;-3,226;26,547;0,000;263,640;Inf;270,000;270,000;-10,488;3,114;-3,731;23,437
1971,500;3,088;0,758;-34,994;1,878;9,333;4,389;31,735;4,252;-21,768;-2,814;0,000;34,100;34,500;9,344;1,708;-12,460;-6,258;-15,067;-8,185;-3,226;26,547;0,000;263,640;Inf;270,000;270,000;-10,497;3,114;-3,729;23,455
1972,000;3,088;0,758;-34,994;1,878;9,333;4,389;31,735;4,252;-21,768;-2,814;0,000;34,100;34,500;9,344;1,708;-12,459;-6,254;-15,053;-8,191;-3,226;26,547;0,000;263,440;Inf;270,000;270,000;-10,492;3,113;-3,709;23,489
1972,500;3,088;0,758;-34,994;1,878;9,333;4,415;31,770;4,264;-21,752;-2,801;0,000;34,132;34,496;9,344;1,708;-12,416;-6,233;-15,037;-8,145;-3,222;26,560;0,000;263,440;Inf;270,000;270,000;-10,489;3,113;-3,725;23,484
1973,000;3,088;0,758;-34,994;1,878;9,333;4,415;31,770;4,264;-21,752;-2,801;0,000;34,100;34,500;9,344;1,708;-12,393;-6,208;-15,052;-8,139;-3,222;26,560;0,000;263,740;Inf;270,000;270,000;-10,458;3,113;-3,690;23,555
1973,500;3,088;0,758;-34,994;1,878;9,333;4,415;31,770;4,264;-21,752;-2,801;0,000;34,100;34,500;9,344;1,708;-12,391;-6,232;-15,042;-8,141;-3,222;26,560;0,000;263,740;Inf;270,000;270,000;-10,448;3,112;-3,711;23,540
1974,000;3,577;0,838;-35,209;1,785;9,336;4,415;31,770;4,264;-21,752;-2,801;0,000;34,100;34,500;9,358;1,897;-12,426;-6,240;-15,023;-8,189;-3,222;26,560;0,000;263,940;Inf;270,000;270,000;-10,451;3,112;-3,678;23,526
1974,500;3,577;0,838;-35,209;1,785;9,336;4,415;31,770;4,264;-21,752;-2,801;0,000;34,100;34,500;9,358;1,897;-12,436;-6,232;-15,052;-8,150;-3,222;26,560;0,000;263,940;Inf;270,000;270,000;-10,470;3,119;-3,681;23,473
1975,000;3,577;0,838;-35,209;1,785;9,336;4,415;31,770;4,264;-21,752;-2,801;0,000;34,100;34,500;9,358;1,897;-12,416;-6,236;-15,065;-8,133;-3,222;26,560;0,000;263,540;Inf;270,000;270,000;-10,468;3,127;-3,708;23,473
1975,500;3,577;0,838;-35,209;1,785;9,336;4,415;31,770;4,264;-21,752;-2,801;0,000;34,100;34,500;9,358;1,897;-12,431;-6,207;-15,027;-8,153;-3,222;26,560;0,000;263,540;Inf;270,000;270,000;-10,463;3,134;-3,699;23,505
1976,000;3,577;0,838;-35,209;1,785;9,336;4,394;31,758;4,271;-21,744;-2,817;0,000;34,134;34,476;9,358;1,897;-12,408;-6,204;-15,030;-8,176;-3,225;26,559;0,000;263,440;Inf;270,000;270,000;-10,454;3,141;-3,685;23,514
1976,500;3,577;0,838;-35,209;1,785;9,336;4,394;31,758;4,271;-21,744;-2,817;0,000;34,100;34,500;9,358;1,897;-12,415;-6,246;-15,002;-8,172;-3,225;26,559;0,000;263,440;Inf;270,000;270,000;-10,455;3,149;-3,703;23,518
1977,000;3,151;0,802;-35,106;1,833;9,250;4,394;31,758;4,271;-21,744;-2,817;0,000;34,100;34,500;9,307;1,882;-12,406;-6,228;-14,991;-8,175;-3,225;26,559;0,000;263,640;Inf;270,000;270,000;-10,459;3,156;-3,675;23,547
1977,500;3,151;0,802;-35,106;1,833;9,250;4,394;31,758;4,271;-21,744;-2,817;0,000;34,100;34,500;9,307;1,882;-12,438;-6,211;-15,075;-8,110;-3,225;26,559;0,000;263,640;Inf;270,000;270,000;-10,450;3,156;-3,702;23,538
1978,000;3,151;0,802;-35,106;1,833;9,250;4,394;31,758;4,271;-21,744;-2,817;0,000;34,100;34,500;9,307;1,882;-12,445;-6,214;-15,127;-8,156;-3,225;26,559;0,000;263,540;Inf;270,000;270,000;-10,458;3,156;-3,687;23,531
1978,500;3,151;0,802;-35,106;1,833;9,250;4,394;31,758;4,271;-21,744;-2,817;0,000;34,100;34,500;9,307;1,882;-12,469;-6,242;-15,035;-8,200;-3,225;26,559;0,000;263,540;Inf;270,000;270,000;-10,485;3,155;-3,698;23,538
1979,000;3,151;0,802;-35,106;1,833;9,250;4,373;31,755;4,267;-21,717;-2,802;0,000;34,138;34,497;9,307;1,882;-12,434;-6,250;-15,010;-8,201;-3,224;26,556;0,000;263,640;Inf;270,000;270,000;-10,486;3,155;-3,697;23,499
1979,500;3,151;0,802;-35,106;1,833;9,250;4,373;31,755;4,267;-21,717;-2,802;0,000;34,100;34,500;9,307;1,882;-12,379;-6,226;-14,967;-8,155;-3,224;26,556;0,000;263,640;Inf;270,000;270,000;-10,474;3,155;-3,703;23,421
1980,000;3,151;0,802;-35,106;1,833;9,250;4,373;31,755;4,267;-21,717;-2,802;0,000;34,100;34,500;9,307;1,882;-12,380;-6,199;-14,976;-8,111;-3,224;26,556;0,000;263,540;Inf;270,000;270,000;-10,432;3,155;-3,685;23,362
1980,500;2,685;0,705;-34,392;1,842;9,217;4,373;31,755;4,267;-21,717;-2,802;0,000;34,100;34,500;9,382;1,798;-12,385;-6,188;-14,986;-8,101;-3,224;26,556;0,000;263,540;Inf;270,000;270,000;-10,417;3,155;-3,676;23,238
1981,000;2,685;0,705;-34,392;1,842;9,217;4,373;31,755;4,267;-21,717;-2,802;0,000;34,100;34,500;9,382;1,798;-12,371;-6,182;-14,983;-8,122;-3,224;26,556;0,000;263,340;Inf;270,000;270,000;-10,415;3,147;-3,665;23,171
1981,500;2,685;0,705;-34,392;1,842;9,217;4,373;31,755;4,267;-21,717;-2,802;0,000;34,100;34,500;9,382;1,798;-12,362;-6,195;-15,001;-8,124;-3,224;26,556;0,000;263,340;Inf;270,000;270,000;-10,415;3,140;-3,669;23,175
1982,000;2,685;0,705;-34,392;1,842;9,217;4,373;31,755;4,267;-21,717;-2,802;0,000;34,100;34,500;9,382;1,798;-12,386;-6,182;-15,005;-8,110;-3,224;26,556;0,000;263,240;Inf;270,000;270,000;-10,421;3,132;-3,663;23,127
1982,500;2,685;0,705;-34,392;1,842;9,217;4,375;31,767;4,261;-21,710;-2,812;0,000;34,134;34,506;9,382;1,798;-12,388;-6,174;-15,007;-8,131;-3,226;26,556;0,000;263,240;Inf;270,000;270,000;-10,421;3,125;-3,664;23,055
1983,000;2,685;0,705;-34,392;1,842;9,217;4,375;31,767;4,261;-21,710;-2,812;0,000;34,100;34,500;9,382;1,798;-12,393;-6,212;-14,974;-8,152;-3,226;26,556;0,000;263,340;Inf;270,000;270,000;-10,425;3,118;-3,656;23,003
1983,500;3,077;0,809;-33,905;1,799;9,218;4,375;31,767;4,261;-21,710;-2,812;0,000;34,100;34,500;9,548;1,815;-12,368;-6,178;-14,976;-8,151;-3,226;26,556;0,000;263,340;Inf;270,000;270,000;-10,433;3,111;-3,650;23,018
1984,000;3,077;0,809;-33,905;1,799;9,218;4,375;31,767;4,261;-21,710;-2,812;0,000;34,100;34,500;9,548;1,815;-12,426;-6,193;-14,975;-8,156;-3,226;26,556;0,000;263,140;Inf;270,000;270,000;-10,418;3,110;-3,657;23,099
1984,500;3,077;0,809;-33,905;1,799;9,218;4,375;31,767;4,261;-21,710;-2,812;0,000;34,100;34,500;9,548;1,815;-12,356;-6,192;-14,972;-8,131;-3,226;26,556;0,000;263,140;Inf;270,000;270,000;-10,437;3,110;-3,663;23,070
1985,000;3,077;0,809;-33,905;1,799;9,218;4,375;31,767;4,261;-21,710;-2,812;0,000;34,100;34,500;9,548;1,815;-12,351;-6,185;-14,941;-8,144;-3,226;26,556;0,000;263,440;Inf;270,000;270,000;-10,413;3,109;-3,660;23,080
1985,500;3,077;0,809;-33,905;1,799;9,218;4,404;31,770;4,247;-21,696;-2,813;0,000;34,143;34,475;9,548;1,815;-12,364;-6,203;-14,955;-8,178;-3,228;26,563;0,000;263,440;Inf;270,000;270,000;-10,405;3,109;-3,665;23,075
1986,000;3,077;0,809;-33,905;1,799;9,218;4,404;31,770;4,247;-21,696;-2,813;0,000;34,100;34,500;9,548;1,815;-12,319;-6,217;-14,944;-8,167;-3,228;26,563;0,000;263,340;Inf;270,000;270,000;-10,425;3,108;-3,672;23,059
1986,500;3,077;0,809;-33,905;1,799;9,218;4,404;31,770;4,247;-21,696;-2,813;0,000;34,100;34,500;9,548;1,815;-12,391;-6,201;-14,923;-8,131;-3,228;26,563;0,000;263,340;Inf;270,000;270,000;-10,412;3,108;-3,662;22,998
1987,000;3,394;0,847;-35,209;1,766;9,292;4,404;31,770;4,247;-21,696;-2,813;0,000;34,100;34,500;9,366;1,983;-12,336;-6,173;-14,888;-8,133;-3,228;26,563;0,000;263,440;Inf;270,000;270,000;-10,412;3,107;-3,652;22,988
1987,500;3,394;0,847;-35,209;1,766;9,292;4,404;31,770;4,247;-21,696;-2,813;0,000;34,100;34,500;9,366;1,983;-12,320;-6,186;-14,837;-8,122;-3,228;26,563;0,000;263,440;Inf;270,000;270,000;-10,382;3,112;-3,652;23,012
1988,000;3,394;0,847;-35,209;1,766;9,292;4,404;31,770;4,247;-21,696;-2,813;0,000;34,100;34,500;9,366;1,983;-12,292;-6,159;-14,800;-8,104;-3,228;26,563;0,000;263,140;Inf;270,000;270,000;-10,366;3,117;-3,657;23,044
1988,500;3,394;0,847;-35,209;1,766;9,292;4,404;31,770;4,247;-21,696;-2,813;0,000;34,100;34,500;9,366;1,983;-12,250;-6,139;-14,799;-8,071;-3,228;26,563;0,000;263,140;Inf;270,000;270,000;-10,339;3,121;-3,643;23,047
1989,000;3,394;0,847;-35,209;1,766;9,292;4,393;31,780;4,245;-21,670;-2,805;0,000;34,134;34,484;9,366;1,983;-12,244;-6,115;-14,809;-8,038;-3,222;26,557;0,000;263,040;Inf;270,000;270,000;-10,315;3,126;-3,616;23,079
1989,500;3,394;0,847;-35,209;1,766;9,292;4,393;31,780;4,245;-21,670;-2,805;0,000;34,100;34,500;9,366;1,983;-12,272;-6,119;-14,841;-8,008;-3,222;26,557;0,000;263,040;Inf;270,000;270,000;-10,301;3,130;-3,601;23,098
1990,000;2,886;0,780;-33,155;1,772;9,276;4,393;31,780;4,245;-21,670;-2,805;0,000;34,100;34,500;9,487;1,745;-12,264;-6,072;-14,846;-7,993;-3,222;26,557;0,000;263,140;Inf;270,000;270,000;-10,310;3,134;-3,601;23,102
1990,500;2,886;0,780;-33,155;1,772;9,276;4,393;31,780;4,245;-21,670;-2,805;0,000;34,100;34,500;9,487;1,745;-12,230;-6,054;-14,830;-7,991;-3,222;26,557;0,000;263,140;Inf;270,000;270,000;-10,294;3,130;-3,570;23,114
1991,000;2,886;0,780;-33,155;1,772;9,276;4,393;31,780;4,245;-21,670;-2,805;0,000;34,100;34,500;9,487;1,745;-12,261;-6,081;-14,889;-7,982;-3,222;26,557;0,000;263,340;Inf;270,000;270,000;-10,276;3,126;-3,580;23,115
1991,500;2,886;0,780;-33,155;1,772;9,276;4,393;31,780;4,245;-21,670;-2,805;0,000;34,100;34,500;9,487;1,745;-12,269;-6,074;-14,954;-7,977;-3,222;26,557;0,000;263,340;Inf;270,000;270,000;-10,303;3,122;-3,563;23,090
1992,000;2,886;0,780;-33,155;1,772;9,276;4,395;31,806;4,261;-21,657;-2,808;0,000;34,143;34,476;9,487;1,745;-12,282;-6,075;-14,926;-7,985;-3,215;26,553;0,000;263,340;Inf;270,000;270,000;-10,318;3,118;-3,552;23,037
1992,500;2,886;0,780;-33,155;1,772;9,276;4,395;31,806;4,261;-21,657;-2,808;0,000;34,100;34,500;9,487;1,745;-12,264;-6,056;-14,889;-8,007;-3,215;26,553;0,000;263,340;Inf;270,000;270,000;-10,317;3,115;-3,558;23,060
1993,000;2,886;0,780;-33,155;1,772;9,276;4,395;31,806;4,261;-21,657;-2,808;0,000;34,100;34,500;9,487;1,745;-12,253;-6,063;-14,900;-7,991;-3,215;26,553;0,000;263,340;Inf;270,000;270,000;-10,304;3,111;-3,551;23,012
1993,500;3,193;0,752;-35,209;1,826;9,416;4,395;31,806;4,261;-21,657;-2,808;0,000;34,100;34,500;9,214;1,837;-12,252;-6,076;-14,904;-7,986;-3,215;26,553;0,000;263,340;Inf;270,000;270,000;-10,302;3,107;-3,543;23,043
1994,000;3,193;0,752;-35,209;1,826;9,416;4,395;31,806;4,261;-21,657;-2,808;0,000;34,100;34,500;9,214;1,837;-12,299;-6,051;-14,943;-7,988;-3,215;26,553;0,000;263,340;Inf;270,000;270,000;-10,305;3,109;-3,547;23,151
1994,500;3,193;0,752;-35,209;1,826;9,416;4,395;31,806;4,261;-21,657;-2,808;0,000;34,100;34,500;9,214;1,837;-12,351;-6,085;-14,972;-8,032;-3,215;26,553;0,000;263,340;Inf;270,000;270,000;-10,320;3,110;-3,553;23,175
1995,000;3,193;0,752;-35,209;1,826;9,416;4,395;31,806;4,261;-21,657;-2,808;0,000;34,100;34,500;9,214;1,837;-12,415;-6,114;-14,968;-8,081;-3,215;26,553;0,000;263,840;Inf;270,000;270,000;-10,360;3,111;-3,570;23,146
1995,500;3,193;0,752;-35,209;1,826;9,416;4,378;31,783;4,275;-21,684;-2,813;0,000;34,127;34,444;9,214;1,837;-12,394;-6,120;-14,975;-8,066;-3,219;26,541;0,000;263,840;Inf;270,000;270,000;-10,394;3,113;-3,580;23,140
1996,000;3,193;0,752;-35,209;1,826;9,416;4,378;31,783;4,275;-21,684;-2,813;0,000;34,100;34,400;9,214;1,837;-12,302;-6,107;-14,978;-8,037;-3,219;26,541;0,000;263,740;Inf;270,000;270,000;-10,389;3,114;-3,570;23,070
1996,500;2,705;0,694;-33,953;1,870;9,314;4,378;31,783;4,275;-21,684;-2,813;0,000;34,100;34,400;9,466;1,723;-12,311;-6,109;-14,976;-8,026;-3,219;26,541;0,000;263,740;Inf;270,000;270,000;-10,356;3,115;-3,562;23,010
1997,000;2,705;0,694;-33,953;1,870;9,314;4,378;31,783;4,275;-21,684;-2,813;0,000;34,100;34,400;9,466;1,723;-12,381;-6,116;-14,972;-8,050;-3,219;26,541;0,000;263,440;Inf;270,000;270,000;-10,356;3,109;-3,575;23,009
1997,500;2,705;0,694;-33,953;1,870;9,314;4,378;31,783;4,275;-21,684;-2,813;0,000;34,100;34,400;9,466;1,723;-12,376;-6,133;-14,919;-8,110;-3,219;26,541;0,000;263,440;Inf;270,000;270,000;-10,380;3,102;-3,580;23,021
1998,000;2,705;0,694;-33,953;1,870;9,314;4,378;31,783;4,275;-21,684;-2,813;0,000;34,100;34,400;9,466;1,723;-12,347;-6,119;-14,897;-8,076;-3,219;26,541;0,000;263,440;Inf;270,000;270,000;-10,385;3,095;-3,580;23,010
1998,500;2,705;0,694;-33,953;1,870;9,314;4,393;31,775;4,246;-21,648;-2,792;0,000;34,137;34,450;9,466;1,723;-12,263;-6,092;-14,858;-8,022;-3,222;26,548;0,000;263,440;Inf;270,000;270,000;-10,360;3,089;-3,572;23,008
1999,000;2,705;0,694;-33,953;1,870;9,314;4,393;31,775;4,246;-21,648;-2,792;0,000;34,100;34,500;9,466;1,723;-12,243;-6,092;-14,847;-7,998;-3,222;26,548;0,000;263,540;Inf;270,000;270,000;-10,309;3,083;-3,570;23,080
1999,500;2,915;0,767;-33,335;1,820;9,296;4,393;31,775;4,246;-21,648;-2,792;0,000;34,100;34,500;9,525;1,724;-12,238;-6,090;-14,830;-8,012;-3,222;26,548;0,000;263,540;Inf;270,000;270,000;-10,295;3,077;-3,577;23,099
2000,000;2,915;0,767;-33,335;1,820;9,296;4,393;31,775;4,246;-21,648;-2,792;0,000;34,100;34,500;9,525;1,724;-12,193;-6,103;-14,791;-8,003;-3,222;26,548;0,000;263,940;Inf;270,000;270,000;-10,292;3,074;-3,552;23,135
2000,500;2,915;0,767;-33,335;1,820;9,296;4,393;31,775;4,246;-21,648;-2,792;0,000;34,100;34,500;9,525;1,724;-12,200;-6,088;-14,788;-7,971;-3,222;26,548;0,000;263,940;Inf;270,000;270,000;-10,273;3,071;-3,580;23,181
2001,000;2,915;0,767;-33,335;1,820;9,296;4,393;31,775;4,246;-21,648;-2,792;0,000;34,100;34,500;9,525;1,724;-12,230;-6,051;-14,799;-7,988;-3,222;26,548;0,000;263,440;Inf;270,000;270,000;-10,262;3,069;-3,562;23,261
2001,500;2,915;0,767;-33,335;1,820;9,296;4,393;31,775;4,246;-21,648;-2,792;0,000;34,100;34,500;9,525;1,724;-12,189;-6,072;-14,785;-7,982;-3,222;26,548;0,000;263,440;Inf;270,000;270,000;-10,267;3,066;-3,554;23,266
2002,000;2,915;0,767;-33,335;1,820;9,296;4,391;31,794;4,259;-21,627;-2,793;0,000;34,139;34,398;9,525;1,724;-12,158;-6,030;-14,771;-7,964;-3,222;26,554;0,000;263,340;Inf;270,000;270,000;-10,257;3,064;-3,566;23,266
2002,500;2,915;0,767;-33,335;1,820;9,296;4,391;31,794;4,259;-21,627;-2,793;0,000;34,100;34,400;9,525;1,724;-12,195;-6,053;-14,739;-7,956;-3,222;26,554;0,000;263,340;Inf;270,000;270,000;-10,231;3,061;-3,546;23,248
2003,000;3,148;0,748;-35,209;1,807;9,397;4,391;31,794;4,259;-21,627;-2,793;0,000;34,100;34,400;9,347;1,761;-12,156;-6,058;-14,729;-7,966;-3,222;26,554;0,000;263,540;Inf;270,000;270,000;-10,236;3,059;-3,540;23,245
2003,500;3,148;0,748;-35,209;1,807;9,397;4,391;31,794;4,259;-21,627;-2,793;0,000;34,100;34,400;9,347;1,761;-12,106;-6,035;-14,705;-7,955;-3,222;26,554;0,000;263,540;Inf;270,000;270,000;-10,227;3,060;-3,524;23,256
2004,000;3,148;0,748;-35,209;1,807;9,397;4,391;31,794;4,259;-21,627;-2,793;0,000;34,100;34,400;9,347;1,761;-12,106;-5,994;-14,692;-7,935;-3,222;26,554;0,000;263,540;Inf;270,000;270,000;-10,200;3,062;-3,513;23,230
2004,500;3,148;0,748;-35,209;1,807;9,397;4,391;31,794;4,259;-21,627;-2,793;0,000;34,100;34,400;9,347;1,761;-12,138;-6,006;-14,709;-7,906;-3,222;26,554;0,000;263,540;Inf;270,000;270,000;-10,182;3,063;-3,511;23,121
2005,000;3,148;0,748;-35,209;1,807;9,397;4,380;31,794;4,262;-21,600;-2,805;0,000;34,135;34,366;9,347;1,761;-12,145;-5,992;-14,734;-7,887;-3,221;26,549;0,000;263,140;Inf;270,000;270,000;-10,190;3,065;-3,490;23,131
2005,500;3,148;0,748;-35,209;1,807;9,397;4,380;31,794;4,262;-21,600;-2,805;0,000;34,100;34,400;9,347;1,761;-12,111;-5,970;-14,719;-7,899;-3,221;26,549;0,000;263,140;Inf;270,000;270,000;-10,189;3,066;-3,497;23,174
2006,000;3,091;0,799;-34,707;1,772;9,217;4,380;31,794;4,262;-21,600;-2,805;0,000;34,100;34,400;9,346;1,813;-12,102;-6,002;-14,684;-7,917;-3,221;26,549;0,000;263,340;Inf;270,000;270,000;-10,175;3,067;-3,492;23,184
2006,500;3,091;0,799;-34,707;1,772;9,217;4,380;31,794;4,262;-21,600;-2,805;0,000;34,100;34,400;9,346;1,813;-12,148;-5,983;-14,657;-7,933;-3,221;26,549;0,000;263,340;Inf;270,000;270,000;-10,176;3,068;-3,484;23,211
2007,000;3,091;0,799;-34,707;1,772;9,217;4,380;31,794;4,262;-21,600;-2,805;0,000;34,100;34,400;9,346;1,813;-12,096;-5,957;-14,646;-7,875;-3,221;26,549;0,000;263,140;Inf;270,000;270,000;-10,180;3,068;-3,477;23,238
2007,500;3,091;0,799;-34,707;1,772;9,217;4,380;31,794;4,262;-21,600;-2,805;0,000;34,100;34,400;9,346;1,813;-12,068;-5,975;-14,668;-7,862;-3,221;26,549;0,000;263,140;Inf;270,000;270,000;-10,143;3,068;-3,463;23,244
2008,000;3,091;0,799;-34,707;1,772;9,217;4,380;31,794;4,262;-21,600;-2,805;0,000;34,100;34,400;9,346;1,813;-12,036;-5,958;-14,615;-7,861;-3,221;26,549;0,000;263,340;Inf;270,000;270,000;-10,143;3,069;-3,459;23,281
2008,500;3,091;0,799;-34,707;1,772;9,217;4,392;31,800;4,287;-21,570;-2,805;0,000;34,123;34,437;9,346;1,813;-12,110;-5,976;-14,579;-7,927;-3,220;26,543;0,000;263,340;Inf;270,000;270,000;-10,118;3,069;-3,452;23,278
2009,000;3,091;0,799;-34,707;1,772;9,217;4,392;31,800;4,287;-21,570;-2,805;0,000;34,100;34,400;9,346;1,813;-12,050;-5,937;-14,589;-7,833;-3,220;26,543;0,000;263,140;Inf;270,000;270,000;-10,148;3,070;-3,425;23,317
2009,500;3,582;0,826;-35,209;1,750;9,360;4,392;31,800;4,287;-21,570;-2,805;0,000;34,100;34,400;9,276;1,796;-12,012;-5,908;-14,575;-7,806;-3,220;26,543;0,000;263,140;Inf;270,000;270,000;-10,102;3,070;-3,437;23,325
2010,000;3,582;0,826;-35,209;1,750;9,360;4,392;31,800;4,287;-21,570;-2,805;0,000;34,100;34,400;9,276;1,796;-12,029;-5,917;-14,602;-7,819;-3,220;26,543;0,000;262,940;Inf;270,000;270,000;-10,075;3,078;-3,422;23,297
2010,500;3,582;0,826;-35,209;1,750;9,360;4,392;31,800;4,287;-21,570;-2,805;0,000;34,100;34,400;9,276;1,796;-12,012;-5,921;-14,597;-7,830;-3,220;26,543;0,000;262,940;Inf;270,000;270,000;-10,092;3,087;-3,417;23,293
2011,000;3,582;0,826;-35,209;1,750;9,360;4,392;31,800;4,287;-21,570;-2,805;0,000;34,100;34,400;9,276;1,796;-12,021;-5,905;-14,564;-7,860;-3,220;26,543;0,000;262,940;Inf;270,000;270,000;-10,090;3,095;-3,418;23,290
2011,500;3,582;0,826;-35,209;1,750;9,360;4,377;31,805;4,266;-21,549;-2,817;0,000;34,124;34,445;9,276;1,796;-12,030;-5,930;-14,579;-7,856;-3,232;26,535;0,000;262,940;Inf;270,000;270,000;-10,088;3,103;-3,405;23,354
2012,000;3,582;0,826;-35,209;1,750;9,360;4,377;31,805;4,266;-21,549;-2,817;0,000;34,100;34,400;9,276;1,796;-12,144;-5,937;-14,621;-7,869;-3,232;26,535;0,000;262,940;Inf;270,000;270,000;-10,099;3,111;-3,422;23,308
2012,500;3,450;0,874;-35,209;1,769;9,309;4,377;31,805;4,266;-21,549;-2,817;0,000;34,100;34,400;9,334;1,944;-12,100;-5,933;-14,603;-7,880;-3,232;26,535;0,000;262,940;Inf;270,000;270,000;-10,143;3,118;-3,386;23,326
2013,000;3,450;0,874;-35,209;1,769;9,309;4,377;31,805;4,266;-21,549;-2,817;0,000;34,100;34,400;9,334;1,944;-12,030;-5,927;-14,563;-7,831;-3,232;26,535;0,000;263,140;Inf;270,000;270,000;-10,129;3,124;-3,416;23,346
2013,500;3,450;0,874;-35,209;1,769;9,309;4,377;31,805;4,266;-21,549;-2,817;0,000;34,100;34,400;9,334;1,944;-12,046;-5,895;-14,576;-7,808;-3,232;26,535;0,000;263,140;Inf;270,000;270,000;-10,088;3,129;-3,414;23,376
2014,000;3,450;0,874;-35,209;1,769;9,309;4,377;31,805;4,266;-21,549;-2,817;0,000;34,100;34,400;9,334;1,944;-12,007;-5,878;-14,572;-7,810;-3,232;26,535;0,000;263,140;Inf;270,000;270,000;-10,081;3,134;-3,388;23,377
2014,500;3,450;0,874;-35,209;1,769;9,309;4,377;31,805;4,266;-21,549;-2,817;0,000;34,100;34,400;9,334;1,944;-11,963;-5,899;-14,535;-7,782;-3,232;26,535;0,000;263,140;Inf;270,000;270,000;-10,067;3,139;-3,382;23,383
2015,000;3,450;0,874;-35,209;1,769;9,309;4,407;31,811;4,260;-21,524;-2,809;0,000;34,127;34,385;9,334;1,944;-11,959;-5,874;-14,515;-7,785;-3,215;26,529;0,000;263,440;Inf;270,000;270,000;-10,045;3,145;-3,359;23,392
2015,500;3,450;0,874;-35,209;1,769;9,309;4,407;31,811;4,260;-21,524;-2,809;0,000;34,100;34,400;9,334;1,944;-12,000;-5,832;-14,531;-7,733;-3,215;26,529;0,000;263,440;Inf;270,000;270,000;-10,033;3,150;-3,372;23,407
2016,000;2,825;0,784;-33,876;1,828;9,299;4,407;31,811;4,260;-21,524;-2,809;0,000;34,100;34,400;9,455;1,763;-11,962;-5,805;-14,601;-7,683;-3,215;26,529;0,000;263,540;Inf;270,000;270,000;-10,024;3,154;-3,340;23,433
