t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
2016,500;2,825;0,784;-33,876;1,828;9,299;4,407;31,811;4,260;-21,524;-2,809;0,000;34,100;34,400;9,455;1,763;-11,983;-5,815;-14,630;-7,717;-3,215;26,529;0,000;263,540;Inf;270,000;270,000;-10,013;3,149;-3,346;23,438
2017,000;2,825;0,784;-33,876;1,828;9,299;4,407;31,811;4,260;-21,524;-2,809;0,000;34,100;34,400;9,455;1,763;-12,003;-5,831;-14,631;-7,759;-3,215;26,529;0,000;263,740;Inf;270,000;270,000;-10,036;3,144;-3,332;23,419
2017,500;2,825;0,784;-33,876;1,828;9,299;4,407;31,811;4,260;-21,524;-2,809;0,000;34,100;34,400;9,455;1,763;-11,981;-5,829;-14,599;-7,734;-3,215;26,529;0,000;263,740;Inf;270,000;270,000;-10,056;3,139;-3,333;23,449
2018,000;2,825;0,784;-33,876;1,828;9,299;4,396;31,825;4,260;-21,510;-2,805;0,000;34,114;34,399;9,455;1,763;-11,960;-5,818;-14,609;-7,701;-3,223;26,532;0,000;263,540;Inf;270,000;270,000;-10,036;3,133;-3,323;23,477
2018,500;2,825;0,784;-33,876;1,828;9,299;4,396;31,825;4,260;-21,510;-2,805;0,000;34,100;34,400;9,455;1,763;-12,004;-5,812;-14,606;-7,735;-3,223;26,532;0,000;263,540;Inf;270,000;270,000;-10,022;3,128;-3,322;23,498
2019,000;3,285;0,786;-35,209;1,810;9,405;4,396;31,825;4,260;-21,510;-2,805;0,000;34,100;34,400;9,330;2,380;-12,032;-5,833;-14,615;-7,765;-3,223;26,532;0,000;263,340;Inf;270,000;270,000;-10,039;3,123;-3,329;23,451
2019,500;3,285;0,786;-35,209;1,810;9,405;4,396;31,825;4,260;-21,510;-2,805;0,000;34,100;34,400;9,330;2,380;-11,953;-5,828;-14,568;-7,732;-3,223;26,532;0,000;263,340;Inf;270,000;270,000;-10,061;3,126;-3,318;23,476
2020,000;3,285;0,786;-35,209;1,810;9,405;4,396;31,825;4,260;-21,510;-2,805;0,000;34,100;34,400;9,330;2,380;-11,994;-5,804;-14,580;-7,737;-3,223;26,532;0,000;263,240;Inf;270,000;270,000;-10,020;3,129;-3,309;23,503
2020,500;3,285;0,786;-35,209;1,810;9,405;4,396;31,825;4,260;-21,510;-2,805;0,000;34,100;34,400;9,330;2,380;-11,975;-5,779;-14,603;-7,696;-3,223;26,532;0,000;263,240;Inf;270,000;270,000;-10,029;3,131;-3,306;23,508
2021,000;3,285;0,786;-35,209;1,810;9,405;4,398;31,827;4,282;-21,489;-2,791;0,000;34,137;34,448;9,330;2,380;-11,990;-5,774;-14,638;-7,692;-3,221;26,536;0,000;263,340;Inf;270,000;270,000;-10,013;3,134;-3,291;23,459
2021,500;3,285;0,786;-35,209;1,810;9,405;4,398;31,827;4,282;-21,489;-2,791;0,000;34,100;34,400;9,330;2,380;-12,017;-5,800;-14,650;-7,719;-3,221;26,536;0,000;263,340;Inf;270,000;270,000;-10,024;3,136;-3,318;23,475
2022,000;3,285;0,786;-35,209;1,810;9,405;4,398;31,827;4,282;-21,489;-2,791;0,000;34,100;34,400;9,330;2,380;-12,068;-5,800;-14,630;-7,757;-3,221;26,536;0,000;263,240;Inf;270,000;270,000;-10,047;3,139;-3,304;23,510
2022,500;2,952;0,722;-34,795;1,822;9,351;4,398;31,827;4,282;-21,489;-2,791;0,000;34,100;34,400;9,372;1,660;-12,000;-5,823;-14,608;-7,755;-3,221;26,536;0,000;263,240;Inf;270,000;270,000;-10,064;3,141;-3,304;23,414
2023,000;2,952;0,722;-34,795;1,822;9,351;4,398;31,827;4,282;-21,489;-2,791;0,000;34,100;34,400;9,372;1,660;-11,956;-5,789;-14,648;-7,710;-3,221;26,536;0,000;262,940;Inf;270,000;270,000;-10,047;3,138;-3,285;23,379
2023,500;2,952;0,722;-34,795;1,822;9,351;4,398;31,827;4,282;-21,489;-2,791;0,000;34,100;34,400;9,372;1,660;-11,989;-5,770;-14,653;-7,673;-3,221;26,536;0,000;262,940;Inf;270,000;270,000;-10,026;3,135;-3,292;23,312
2024,000;2,952;0,722;-34,795;1,822;9,351;4,398;31,827;4,282;-21,489;-2,791;0,000;34,100;34,400;9,372;1,660;-12,042;-5,788;-14,681;-7,747;-3,221;26,536;0,000;263,040;Inf;270,000;270,000;-10,021;3,132;-3,270;23,212
2024,500;2,952;0,722;-34,795;1,822;9,351;4,413;31,840;4,278;-21,485;-2,792;0,000;34,124;34,359;9,372;1,660;-12,024;-5,824;-14,622;-7,780;-3,225;26,535;0,000;263,040;Inf;270,000;270,000;-10,065;3,129;-3,302;23,139
2025,000;2,952;0,722;-34,795;1,822;9,351;4,413;31,840;4,278;-21,485;-2,792;0,000;34,100;34,400;9,372;1,660;-11,988;-5,838;-14,584;-7,784;-3,225;26,535;0,000;263,140;Inf;270,000;270,000;-10,062;3,126;-3,312;23,064
2025,500;3,118;0,781;-35,137;1,813;9,252;4,413;31,840;4,278;-21,485;-2,792;0,000;34,100;34,400;9,297;1,878;-12,042;-5,813;-14,599;-7,755;-3,225;26,535;0,000;263,140;Inf;270,000;270,000;-10,049;3,123;-3,303;23,007
2026,000;3,118;0,781;-35,137;1,813;9,252;4,413;31,840;4,278;-21,485;-2,792;0,000;34,100;34,400;9,297;1,878;-12,048;-5,818;-14,631;-7,764;-3,225;26,535;0,000;263,440;Inf;270,000;270,000;-10,052;3,123;-3,303;22,958
2026,500;3,118;0,781;-35,137;1,813;9,252;4,413;31,840;4,278;-21,485;-2,792;0,000;34,100;34,400;9,297;1,878;-12,017;-5,814;-14,637;-7,745;-3,225;26,535;0,000;263,440;Inf;270,000;270,000;-10,065;3,123;-3,317;22,869
2027,000;3,118;0,781;-35,137;1,813;9,252;4,413;31,840;4,278;-21,485;-2,792;0,000;34,100;34,400;9,297;1,878;-11,991;-5,837;-14,564;-7,782;-3,225;26,535;0,000;263,840;Inf;270,000;270,000;-10,053;3,123;-3,314;22,850
2027,500;3,118;0,781;-35,137;1,813;9,252;4,444;31,815;4,279;-21,468;-2,810;0,000;34,123;34,464;9,297;1,878;-11,953;-5,866;-14,524;-7,789;-3,235;26,523;0,000;263,840;Inf;270,000;270,000;-10,044;3,123;-3,313;22,810
2028,000;3,118;0,781;-35,137;1,813;9,252;4,444;31,815;4,279;-21,468;-2,810;0,000;34,100;34,500;9,297;1,878;-11,934;-5,823;-14,485;-7,732;-3,235;26,523;0,000;263,940;Inf;270,000;270,000;-10,033;3,123;-3,309;22,746
2028,500;3,118;0,781;-35,137;1,813;9,252;4,444;31,815;4,279;-21,468;-2,810;0,000;34,100;34,500;9,297;1,878;-11,922;-5,797;-14,532;-7,719;-3,235;26,523;0,000;263,940;Inf;270,000;270,000;-9,994;3,123;-3,325;22,701
2029,000;3,036;0,764;-35,053;1,780;9,251;4,444;31,815;4,279;-21,468;-2,810;0,000;34,100;34,500;9,409;1,847;-11,942;-5,792;-14,549;-7,688;-3,235;26,523;0,000;263,940;Inf;270,000;270,000;-9,992;3,123;-3,289;22,672
2029,500;3,036;0,764;-35,053;1,780;9,251;4,444;31,815;4,279;-21,468;-2,810;0,000;34,100;34,500;9,409;1,847;-11,921;-5,802;-14,495;-7,685;-3,235;26,523;0,000;263,940;Inf;270,000;270,000;-9,993;3,121;-3,298;22,585
2030,000;3,036;0,764;-35,053;1,780;9,251;4,444;31,815;4,279;-21,468;-2,810;0,000;34,100;34,500;9,409;1,847;-11,906;-5,795;-14,488;-7,709;-3,235;26,523;0,000;264,340;Inf;270,000;270,000;-9,976;3,120;-3,297;22,596
2030,500;3,036;0,764;-35,053;1,780;9,251;4,444;31,815;4,279;-21,468;-2,810;0,000;34,100;34,500;9,409;1,847;-11,851;-5,777;-14,472;-7,682;-3,235;26,523;0,000;264,340;Inf;270,000;270,000;-9,975;3,118;-3,282;22,594
2031,000;3,036;0,764;-35,053;1,780;9,251;4,417;31,826;4,263;-21,444;-2,807;0,000;34,123;34,396;9,409;1,847;-11,856;-5,776;-14,441;-7,674;-3,225;26,523;0,000;264,340;Inf;270,000;270,000;-9,946;3,117;-3,285;22,605
2031,500;3,036;0,764;-35,053;1,780;9,251;4,417;31,826;4,263;-21,444;-2,807;0,000;34,100;34,400;9,409;1,847;-11,821;-5,743;-14,400;-7,703;-3,225;26,523;0,000;264,340;Inf;270,000;270,000;-9,937;3,116;-3,279;22,615
2032,000;3,632;0,935;-34,191;1,801;9,229;4,417;31,826;4,263;-21,444;-2,807;0,000;34,100;34,400;9,453;1,745;-11,864;-5,764;-14,388;-7,686;-3,225;26,523;0,000;264,240;Inf;270,000;270,000;-9,917;3,114;-3,285;22,559
2032,500;3,632;0,935;-34,191;1,801;9,229;4,417;31,826;4,263;-21,444;-2,807;0,000;34,100;34,400;9,453;1,745;-11,884;-5,757;-14,393;-7,671;-3,225;26,523;0,000;264,240;Inf;270,000;270,000;-9,925;3,123;-3,253;22,595
2033,000;3,632;0,935;-34,191;1,801;9,229;4,417;31,826;4,263;-21,444;-2,807;0,000;34,100;34,400;9,453;1,745;-11,864;-5,732;-14,404;-7,650;-3,225;26,523;0,000;263,840;Inf;270,000;270,000;-9,926;3,131;-3,248;22,577
2033,500;3,632;0,935;-34,191;1,801;9,229;4,417;31,826;4,263;-21,444;-2,807;0,000;34,100;34,400;9,453;1,745;-11,793;-5,710;-14,396;-7,599;-3,225;26,523;0,000;263,840;Inf;270,000;270,000;-9,913;3,139;-3,255;22,619
2034,000;3,632;0,935;-34,191;1,801;9,229;4,430;31,843;4,259;-21,405;-2,805;0,000;34,132;34,421;9,453;1,745;-11,796;-5,693;-14,361;-7,585;-3,229;26,520;0,000;264,140;Inf;270,000;270,000;-9,875;3,148;-3,226;22,669
2034,500;3,632;0,935;-34,191;1,801;9,229;4,430;31,843;4,259;-21,405;-2,805;0,000;34,100;34,400;9,453;1,745;-11,758;-5,704;-14,351;-7,564;-3,229;26,520;0,000;264,140;Inf;270,000;270,000;-9,859;3,155;-3,208;22,728
2035,000;3,632;0,935;-34,191;1,801;9,229;4,430;31,843;4,259;-21,405;-2,805;0,000;34,100;34,400;9,453;1,745;-11,781;-5,669;-14,350;-7,565;-3,229;26,520;0,000;263,640;Inf;270,000;270,000;-9,844;3,163;-3,222;22,754
2035,500;3,345;0,783;-35,209;1,782;9,330;4,430;31,843;4,259;-21,405;-2,805;0,000;34,100;34,400;9,342;1,920;-11,769;-5,659;-14,374;-7,535;-3,229;26,520;0,000;263,640;Inf;270,000;270,000;-9,841;3,171;-3,198;22,734
2036,000;3,345;0,783;-35,209;1,782;9,330;4,430;31,843;4,259;-21,405;-2,805;0,000;34,100;34,400;9,342;1,920;-11,807;-5,644;-14,381;-7,541;-3,229;26,520;0,000;264,140;Inf;270,000;270,000;-9,834;3,174;-3,179;22,688
2036,500;3,345;0,783;-35,209;1,782;9,330;4,430;31,843;4,259;-21,405;-2,805;0,000;34,100;34,400;9,342;1,920;-11,753;-5,629;-14,379;-7,520;-3,229;26,520;0,000;264,140;Inf;270,000;270,000;-9,843;3,177;-3,164;22,673
2037,000;3,345;0,783;-35,209;1,782;9,330;4,430;31,843;4,259;-21,405;-2,805;0,000;34,100;34,400;9,342;1,920;-11,735;-5,596;-14,419;-7,475;-3,229;26,520;0,000;263,540;Inf;270,000;270,000;-9,820;3,179;-3,139;22,720
2037,500;3,345;0,783;-35,209;1,782;9,330;4,443;31,862;4,275;-21,400;-2,810;0,000;34,133;34,401;9,342;1,920;-11,749;-5,602;-14,417;-7,471;-3,222;26,520;0,000;263,540;Inf;270,000;270,000;-9,806;3,182;-3,142;22,741
2038,000;3,345;0,783;-35,209;1,782;9,330;4,443;31,862;4,275;-21,400;-2,810;0,000;34,100;34,400;9,342;1,920;-11,754;-5,604;-14,457;-7,483;-3,222;26,520;0,000;263,740;Inf;270,000;270,000;-9,810;3,185;-3,126;22,769
2038,500;3,346;0,774;-35,209;1,812;9,344;4,443;31,862;4,275;-21,400;-2,810;0,000;34,100;34,400;9,289;1,864;-11,790;-5,597;-14,476;-7,500;-3,222;26,520;0,000;263,740;Inf;270,000;270,000;-9,825;3,187;-3,116;22,789
2039,000;3,346;0,774;-35,209;1,812;9,344;4,443;31,862;4,275;-21,400;-2,810;0,000;34,100;34,400;9,289;1,864;-11,835;-5,590;-14,472;-7,521;-3,222;26,520;0,000;263,440;Inf;270,000;270,000;-9,841;3,190;-3,119;22,800
2039,500;3,346;0,774;-35,209;1,812;9,344;4,443;31,862;4,275;-21,400;-2,810;0,000;34,100;34,400;9,289;1,864;-11,815;-5,601;-14,473;-7,520;-3,222;26,520;0,000;263,440;Inf;270,000;270,000;-9,854;3,193;-3,105;22,723
2040,000;3,346;0,774;-35,209;1,812;9,344;4,443;31,862;4,275;-21,400;-2,810;0,000;34,100;34,400;9,289;1,864;-11,858;-5,609;-14,515;-7,514;-3,222;26,520;0,000;263,640;Inf;270,000;270,000;-9,852;3,195;-3,116;22,730
2040,500;3,346;0,774;-35,209;1,812;9,344;4,457;31,865;4,273;-21,393;-2,784;0,000;34,141;34,418;9,289;1,864;-11,843;-5,609;-14,498;-7,521;-3,215;26,523;0,000;263,640;Inf;270,000;270,000;-9,874;3,198;-3,101;22,736
2041,000;3,346;0,774;-35,209;1,812;9,344;4,457;31,865;4,273;-21,393;-2,784;0,000;34,100;34,400;9,289;1,864;-11,809;-5,617;-14,463;-7,538;-3,215;26,523;0,000;263,540;Inf;270,000;270,000;-9,868;3,200;-3,120;22,761
2041,500;3,346;0,774;-35,209;1,812;9,344;4,457;31,865;4,273;-21,393;-2,784;0,000;34,100;34,400;9,289;1,864;-11,801;-5,618;-14,480;-7,537;-3,215;26,523;0,000;263,540;Inf;270,000;270,000;-9,857;3,202;-3,111;22,812
2042,000;3,438;0,795;-35,209;1,829;9,376;4,457;31,865;4,273;-21,393;-2,784;0,000;34,100;34,400;9,322;1,870;-11,882;-5,613;-14,515;-7,560;-3,215;26,523;0,000;263,440;Inf;270,000;270,000;-9,859;3,205;-3,117;22,909
2042,500;3,438;0,795;-35,209;1,829;9,376;4,457;31,865;4,273;-21,393;-2,784;0,000;34,100;34,400;9,322;1,870;-11,887;-5,622;-14,502;-7,548;-3,215;26,523;0,000;263,440;Inf;270,000;270,000;-9,892;3,209;-3,090;22,975
2043,000;3,438;0,795;-35,209;1,829;9,376;4,457;31,865;4,273;-21,393;-2,784;0,000;34,100;34,400;9,322;1,870;-11,819;-5,606;-14,522;-7,532;-3,215;26,523;0,000;263,240;Inf;270,000;270,000;-9,890;3,212;-3,107;23,081
2043,500;3,438;0,795;-35,209;1,829;9,376;4,457;31,865;4,273;-21,393;-2,784;0,000;34,100;34,400;9,322;1,870;-11,841;-5,620;-14,532;-7,547;-3,215;26,523;0,000;263,240;Inf;270,000;270,000;-9,870;3,216;-3,108;23,123
2044,000;3,438;0,795;-35,209;1,829;9,376;4,454;31,870;4,313;-21,382;-2,799;0,000;34,145;34,402;9,322;1,870;-11,886;-5,625;-14,551;-7,545;-3,214;26,524;0,000;263,940;Inf;270,000;270,000;-9,885;3,220;-3,115;23,152
2044,500;3,438;0,795;-35,209;1,829;9,376;4,454;31,870;4,313;-21,382;-2,799;0,000;34,100;34,400;9,322;1,870;-11,864;-5,644;-14,518;-7,587;-3,214;26,524;0,000;263,940;Inf;270,000;270,000;-9,902;3,223;-3,125;23,214
2045,000;3,181;0,800;-35,209;1,862;9,260;4,454;31,870;4,313;-21,382;-2,799;0,000;34,100;34,400;9,326;1,909;-11,849;-5,653;-14,505;-7,559;-3,214;26,524;0,000;263,140;Inf;270,000;270,000;-9,903;3,227;-3,113;23,263
2045,500;3,181;0,800;-35,209;1,862;9,260;4,454;31,870;4,313;-21,382;-2,799;0,000;34,100;34,400;9,326;1,909;-11,857;-5,635;-14,557;-7,540;-3,214;26,524;0,000;263,140;Inf;270,000;270,000;-9,891;3,226;-3,136;23,213
2046,000;3,181;0,800;-35,209;1,862;9,260;4,454;31,870;4,313;-21,382;-2,799;0,000;34,100;34,400;9,326;1,909;-11,876;-5,615;-14,551;-7,559;-3,214;26,524;0,000;263,440;Inf;270,000;270,000;-9,897;3,225;-3,136;23,198
2046,500;3,181;0,800;-35,209;1,862;9,260;4,454;31,870;4,313;-21,382;-2,799;0,000;34,100;34,400;9,326;1,909;-11,876;-5,666;-14,519;-7,612;-3,214;26,524;0,000;263,440;Inf;270,000;270,000;-9,900;3,225;-3,139;23,209
2047,000;3,181;0,800;-35,209;1,862;9,260;4,438;31,864;4,282;-21,377;-2,806;0,000;34,149;34,414;9,326;1,909;-11,884;-5,664;-14,511;-7,612;-3,219;26,524;0,000;263,740;Inf;270,000;270,000;-9,918;3,224;-3,144;23,208
2047,500;3,181;0,800;-35,209;1,862;9,260;4,438;31,864;4,282;-21,377;-2,806;0,000;34,100;34,400;9,326;1,909;-11,911;-5,661;-14,517;-7,597;-3,219;26,524;0,000;263,740;Inf;270,000;270,000;-9,918;3,223;-3,139;23,246
2048,000;3,047;0,775;-34,781;1,720;9,266;4,438;31,864;4,282;-21,377;-2,806;0,000;34,100;34,400;9,437;1,861;-11,881;-5,680;-14,489;-7,587;-3,219;26,524;0,000;263,640;Inf;270,000;270,000;-9,921;3,222;-3,165;23,288
2048,500;3,047;0,775;-34,781;1,720;9,266;4,438;31,864;4,282;-21,377;-2,806;0,000;34,100;34,400;9,437;1,861;-11,841;-5,670;-14,495;-7,588;-3,219;26,524;0,000;263,640;Inf;270,000;270,000;-9,909;3,220;-3,161;23,279
2049,000;3,047;0,775;-34,781;1,720;9,266;4,438;31,864;4,282;-21,377;-2,806;0,000;34,100;34,400;9,437;1,861;-11,858;-5,658;-14,493;-7,562;-3,219;26,524;0,000;263,440;Inf;270,000;270,000;-9,898;3,217;-3,155;23,276
2049,500;3,047;0,775;-34,781;1,720;9,266;4,438;31,864;4,282;-21,377;-2,806;0,000;34,100;34,400;9,437;1,861;-11,857;-5,633;-14,493;-7,562;-3,219;26,524;0,000;263,440;Inf;270,000;270,000;-9,893;3,214;-3,147;23,253
2050,000;3,047;0,775;-34,781;1,720;9,266;4,438;31,864;4,282;-21,377;-2,806;0,000;34,100;34,400;9,437;1,861;-11,841;-5,648;-14,488;-7,575;-3,219;26,524;0,000;263,740;Inf;270,000;270,000;-9,886;3,211;-3,141;23,314
2050,500;3,047;0,775;-34,781;1,720;9,266;4,457;31,868;4,278;-21,354;-2,800;0,000;34,158;34,431;9,437;1,861;-11,795;-5,668;-14,485;-7,561;-3,219;26,523;0,000;263,740;Inf;270,000;270,000;-9,888;3,208;-3,158;23,334
2051,000;3,047;0,775;-34,781;1,720;9,266;4,457;31,868;4,278;-21,354;-2,800;0,000;34,200;34,400;9,437;1,861;-11,854;-5,665;-14,484;-7,584;-3,219;26,523;0,000;263,240;Inf;270,000;270,000;-9,877;3,206;-3,158;23,342
2051,500;2,846;0,690;-35,209;1,804;9,349;4,457;31,868;4,278;-21,354;-2,800;0,000;34,200;34,400;9,208;1,898;-11,816;-5,640;-14,471;-7,549;-3,219;26,523;0,000;263,240;Inf;270,000;270,000;-9,897;3,203;-3,165;23,349
2052,000;2,846;0,690;-35,209;1,804;9,349;4,457;31,868;4,278;-21,354;-2,800;0,000;34,200;34,400;9,208;1,898;-11,817;-5,632;-14,463;-7,523;-3,219;26,523;0,000;263,440;Inf;270,000;270,000;-9,869;3,197;-3,136;23,358
2052,500;2,846;0,690;-35,209;1,804;9,349;4,457;31,868;4,278;-21,354;-2,800;0,000;34,200;34,400;9,208;1,898;-11,773;-5,635;-14,442;-7,544;-3,219;26,523;0,000;263,440;Inf;270,000;270,000;-9,859;3,192;-3,143;23,381
2053,000;2,846;0,690;-35,209;1,804;9,349;4,457;31,868;4,278;-21,354;-2,800;0,000;34,200;34,400;9,208;1,898;-11,814;-5,657;-14,419;-7,572;-3,219;26,523;0,000;263,140;Inf;270,000;270,000;-9,848;3,186;-3,150;23,403
2053,500;2,846;0,690;-35,209;1,804;9,349;4,432;31,877;4,311;-21,332;-2,793;0,000;34,168;34,440;9,208;1,898;-11,769;-5,653;-14,412;-7,563;-3,212;26,524;0,000;263,140;Inf;270,000;270,000;-9,865;3,180;-3,152;23,351
2054,000;2,846;0,690;-35,209;1,804;9,349;4,432;31,877;4,311;-21,332;-2,793;0,000;34,200;34,400;9,208;1,898;-11,798;-5,638;-14,405;-7,533;-3,212;26,524;0,000;263,240;Inf;270,000;270,000;-9,849;3,175;-3,130;23,347
2054,500;3,513;0,908;-34,531;1,788;9,311;4,432;31,877;4,311;-21,332;-2,793;0,000;34,200;34,400;9,434;1,887;-11,786;-5,616;-14,426;-7,518;-3,212;26,524;0,000;263,240;Inf;270,000;270,000;-9,844;3,169;-3,129;23,267
2055,000;3,513;0,908;-34,531;1,788;9,311;4,432;31,877;4,311;-21,332;-2,793;0,000;34,200;34,400;9,434;1,887;-11,750;-5,619;-14,387;-7,533;-3,212;26,524;0,000;263,440;Inf;270,000;270,000;-9,836;3,175;-3,127;23,235
2055,500;3,513;0,908;-34,531;1,788;9,311;4,432;31,877;4,311;-21,332;-2,793;0,000;34,200;34,400;9,434;1,887;-11,718;-5,621;-14,321;-7,568;-3,212;26,524;0,000;263,440;Inf;270,000;270,000;-9,822;3,181;-3,135;23,151
2056,000;3,513;0,908;-34,531;1,788;9,311;4,432;31,877;4,311;-21,332;-2,793;0,000;34,200;34,400;9,434;1,887;-11,684;-5,631;-14,296;-7,504;-3,212;26,524;0,000;263,740;Inf;270,000;270,000;-9,807;3,186;-3,126;23,162
2056,500;3,513;0,908;-34,531;1,788;9,311;4,432;31,877;4,311;-21,332;-2,793;0,000;34,200;34,400;9,434;1,887;-11,697;-5,594;-14,313;-7,472;-3,212;26,524;0,000;263,740;Inf;270,000;270,000;-9,779;3,191;-3,105;23,143
2057,000;3,513;0,908;-34,531;1,788;9,311;4,432;31,879;4,297;-21,304;-2,783;0,000;34,166;34,504;9,434;1,887;-11,703;-5,554;-14,306;-7,447;-3,226;26,520;0,000;263,440;Inf;270,000;270,000;-9,769;3,197;-3,109;23,158
2057,500;3,513;0,908;-34,531;1,788;9,311;4,432;31,879;4,297;-21,304;-2,783;0,000;34,200;34,500;9,434;1,887;-11,741;-5,571;-14,344;-7,462;-3,226;26,520;0,000;263,440;Inf;270,000;270,000;-9,753;3,202;-3,104;23,188
2058,000;2,931;0,744;-34,155;1,824;9,331;4,432;31,879;4,297;-21,304;-2,783;0,000;34,200;34,500;9,515;1,692;-11,682;-5,600;-14,290;-7,474;-3,226;26,520;0,000;263,240;Inf;270,000;270,000;-9,780;3,207;-3,096;23,184
2058,500;2,931;0,744;-34,155;1,824;9,331;4,432;31,879;4,297;-21,304;-2,783;0,000;34,200;34,500;9,515;1,692;-11,668;-5,534;-14,288;-7,429;-3,226;26,520;0,000;263,240;Inf;270,000;270,000;-9,761;3,202;-3,084;23,209
2059,000;2,931;0,744;-34,155;1,824;9,331;4,432;31,879;4,297;-21,304;-2,783;0,000;34,200;34,500;9,515;1,692;-11,678;-5,541;-14,305;-7,436;-3,226;26,520;0,000;263,440;Inf;270,000;270,000;-9,729;3,198;-3,066;23,187
2059,500;2,931;0,744;-34,155;1,824;9,331;4,432;31,879;4,297;-21,304;-2,783;0,000;34,200;34,500;9,515;1,692;-11,658;-5,549;-14,288;-7,439;-3,226;26,520;0,000;263,440;Inf;270,000;270,000;-9,740;3,194;-3,075;23,206
2060,000;2,931;0,744;-34,155;1,824;9,331;4,436;31,898;4,292;-21,277;-2,811;0,000;34,187;34,533;9,515;1,692;-11,613;-5,533;-14,276;-7,431;-3,229;26,524;0,000;263,440;Inf;270,000;270,000;-9,733;3,189;-3,055;23,221
2060,500;2,931;0,744;-34,155;1,824;9,331;4,436;31,898;4,292;-21,277;-2,811;0,000;34,200;34,500;9,515;1,692;-11,621;-5,526;-14,246;-7,415;-3,229;26,524;0,000;263,440;Inf;270,000;270,000;-9,713;3,185;-3,065;23,232
2061,000;2,811;0,736;-33,711;1,793;9,248;4,436;31,898;4,292;-21,277;-2,811;0,000;34,200;34,500;9,489;1,822;-11,644;-5,529;-14,262;-7,386;-3,229;26,524;0,000;263,440;Inf;270,000;270,000;-9,702;3,181;-3,029;23,196
2061,500;2,811;0,736;-33,711;1,793;9,248;4,436;31,898;4,292;-21,277;-2,811;0,000;34,200;34,500;9,489;1,822;-11,676;-5,506;-14,301;-7,387;-3,229;26,524;0,000;263,440;Inf;270,000;270,000;-9,706;3,175;-3,040;23,153
2062,000;2,811;0,736;-33,711;1,793;9,248;4,436;31,898;4,292;-21,277;-2,811;0,000;34,200;34,500;9,489;1,822;-11,650;-5,502;-14,333;-7,382;-3,229;26,524;0,000;263,340;Inf;270,000;270,000;-9,718;3,169;-3,025;23,105
2062,500;2,811;0,736;-33,711;1,793;9,248;4,436;31,898;4,292;-21,277;-2,811;0,000;34,200;34,500;9,489;1,822;-11,633;-5,502;-14,292;-7,426;-3,229;26,524;0,000;263,340;Inf;270,000;270,000;-9,716;3,163;-3,025;22,983
2063,000;2,811;0,736;-33,711;1,793;9,248;4,436;31,898;4,292;-21,277;-2,811;0,000;34,200;34,500;9,489;1,822;-11,611;-5,537;-14,240;-7,427;-3,229;26,524;0,000;262,940;Inf;270,000;270,000;-9,713;3,157;-3,017;22,940
2063,500;2,811;0,736;-33,711;1,793;9,248;4,421;31,910;4,300;-21,265;-2,809;0,000;34,181;34,523;9,489;1,822;-11,607;-5,533;-14,225;-7,447;-3,223;26,523;0,000;262,940;Inf;270,000;270,000;-9,704;3,152;-3,022;22,902
2064,000;2,811;0,736;-33,711;1,793;9,248;4,421;31,910;4,300;-21,265;-2,809;0,000;34,200;34,500;9,489;1,822;-11,663;-5,509;-14,262;-7,407;-3,223;26,523;0,000;263,140;Inf;270,000;270,000;-9,703;3,146;-3,024;22,931
2064,500;3,124;0,728;-35,209;1,812;9,417;4,421;31,910;4,300;-21,265;-2,809;0,000;34,200;34,500;9,196;1,776;-11,622;-5,479;-14,270;-7,385;-3,223;26,523;0,000;263,140;Inf;270,000;270,000;-9,710;3,141;-3,004;22,905
2065,000;3,124;0,728;-35,209;1,812;9,417;4,421;31,910;4,300;-21,265;-2,809;0,000;34,200;34,500;9,196;1,776;-11,675;-5,519;-14,266;-7,423;-3,223;26,523;0,000;263,540;Inf;270,000;270,000;-9,689;3,140;-3,022;22,959
2065,500;3,124;0,728;-35,209;1,812;9,417;4,421;31,910;4,300;-21,265;-2,809;0,000;34,200;34,500;9,196;1,776;-11,612;-5,553;-14,211;-7,465;-3,223;26,523;0,000;263,540;Inf;270,000;270,000;-9,721;3,140;-3,014;22,974
2066,000;3,124;0,728;-35,209;1,812;9,417;4,421;31,910;4,300;-21,265;-2,809;0,000;34,200;34,500;9,196;1,776;-11,626;-5,525;-14,194;-7,436;-3,223;26,523;0,000;263,540;Inf;270,000;270,000;-9,710;3,140;-3,029;23,014
2066,500;3,124;0,728;-35,209;1,812;9,417;4,432;31,890;4,297;-21,249;-2,820;0,000;34,196;34,506;9,196;1,776;-11,609;-5,533;-14,190;-7,446;-3,233;26,517;0,000;263,540;Inf;270,000;270,000;-9,695;3,140;-3,022;23,082
2067,000;3,124;0,728;-35,209;1,812;9,417;4,432;31,890;4,297;-21,249;-2,820;0,000;34,200;34,500;9,196;1,776;-11,605;-5,518;-14,171;-7,434;-3,233;26,517;0,000;263,540;Inf;270,000;270,000;-9,695;3,139;-3,016;23,104
2067,500;2,957;0,792;-34,535;1,809;9,288;4,432;31,890;4,297;-21,249;-2,820;0,000;34,200;34,500;9,412;1,882;-11,578;-5,509;-14,139;-7,449;-3,233;26,517;0,000;263,540;Inf;270,000;270,000;-9,682;3,139;-3,019;23,118
2068,000;2,957;0,792;-34,535;1,809;9,288;4,432;31,890;4,297;-21,249;-2,820;0,000;34,200;34,500;9,412;1,882;-11,584;-5,516;-14,148;-7,422;-3,233;26,517;0,000;263,240;Inf;270,000;270,000;-9,668;3,136;-3,021;23,118
2068,500;2,957;0,792;-34,535;1,809;9,288;4,432;31,890;4,297;-21,249;-2,820;0,000;34,200;34,500;9,412;1,882;-11,598;-5,495;-14,164;-7,440;-3,233;26,517;0,000;263,240;Inf;270,000;270,000;-9,667;3,133;-3,023;23,126
2069,000;2,957;0,792;-34,535;1,809;9,288;4,432;31,890;4,297;-21,249;-2,820;0,000;34,200;34,500;9,412;1,882;-11,574;-5,524;-14,085;-7,400;-3,233;26,517;0,000;263,740;Inf;270,000;270,000;-9,674;3,130;-3,021;23,168
2069,500;2,957;0,792;-34,535;1,809;9,288;4,444;31,894;4,297;-21,217;-2,819;0,000;34,197;34,480;9,412;1,882;-11,486;-5,475;-14,065;-7,378;-3,233;26,513;0,000;263,740;Inf;270,000;270,000;-9,646;3,127;-3,004;23,194
2070,000;2,957;0,792;-34,535;1,809;9,288;4,444;31,894;4,297;-21,217;-2,819;0,000;34,200;34,500;9,412;1,882;-11,481;-5,462;-14,025;-7,339;-3,233;26,513;0,000;263,440;Inf;270,000;270,000;-9,601;3,125;-3,010;23,220
2070,500;2,957;0,792;-34,535;1,809;9,288;4,444;31,894;4,297;-21,217;-2,819;0,000;34,200;34,500;9,412;1,882;-11,502;-5,452;-14,043;-7,336;-3,233;26,513;0,000;263,440;Inf;270,000;270,000;-9,577;3,122;-2,991;23,234
2071,000;3,606;0,887;-35,209;1,792;9,271;4,444;31,894;4,297;-21,217;-2,819;0,000;34,200;34,500;9,444;1,860;-11,462;-5,420;-14,039;-7,297;-3,233;26,513;0,000;264,640;Inf;270,000;270,000;-9,583;3,119;-2,978;23,308
2071,500;3,606;0,887;-35,209;1,792;9,271;4,444;31,894;4,297;-21,217;-2,819;0,000;34,200;34,500;9,444;1,860;-11,492;-5,408;-14,067;-7,271;-3,233;26,513;0,000;264,640;Inf;270,000;270,000;-9,554;3,127;-2,959;23,277
2072,000;3,606;0,887;-35,209;1,792;9,271;4,444;31,894;4,297;-21,217;-2,819;0,000;34,200;34,500;9,444;1,860;-11,492;-5,396;-14,070;-7,295;-3,233;26,513;0,000;263,940;Inf;270,000;270,000;-9,560;3,135;-2,927;23,281
2072,500;3,606;0,887;-35,209;1,792;9,271;4,444;31,894;4,297;-21,217;-2,819;0,000;34,200;34,500;9,444;1,860;-11,453;-5,390;-14,036;-7,267;-3,233;26,513;0,000;263,940;Inf;270,000;270,000;-9,563;3,143;-2,937;23,219
2073,000;3,606;0,887;-35,209;1,792;9,271;4,421;31,922;4,305;-21,184;-2,813;0,000;34,216;34,580;9,444;1,860;-11,473;-5,350;-14,038;-7,235;-3,230;26,520;0,000;264,340;Inf;270,000;270,000;-9,536;3,150;-2,923;23,242
2073,500;3,606;0,887;-35,209;1,792;9,271;4,421;31,922;4,305;-21,184;-2,813;0,000;34,200;34,600;9,444;1,860;-11,436;-5,359;-14,000;-7,270;-3,230;26,520;0,000;264,340;Inf;270,000;270,000;-9,524;3,158;-2,919;23,254
2074,000;3,051;0,798;-34,305;1,751;9,218;4,421;31,922;4,305;-21,184;-2,813;0,000;34,200;34,600;9,443;1,814;-11,397;-5,369;-13,964;-7,255;-3,230;26,520;0,000;263,840;Inf;270,000;270,000;-9,517;3,165;-2,903;23,287
2074,500;3,051;0,798;-34,305;1,751;9,218;4,421;31,922;4,305;-21,184;-2,813;0,000;34,200;34,600;9,443;1,814;-11,370;-5,347;-13,935;-7,223;-3,230;26,520;0,000;263,840;Inf;270,000;270,000;-9,496;3,163;-2,908;23,244
2075,000;3,051;0,798;-34,305;1,751;9,218;4,421;31,922;4,305;-21,184;-2,813;0,000;34,200;34,600;9,443;1,814;-11,390;-5,320;-13,954;-7,190;-3,230;26,520;0,000;264,640;Inf;270,000;270,000;-9,469;3,161;-2,867;23,260
2075,500;3,051;0,798;-34,305;1,751;9,218;4,421;31,922;4,305;-21,184;-2,813;0,000;34,200;34,600;9,443;1,814;-11,389;-5,296;-13,972;-7,147;-3,230;26,520;0,000;264,640;Inf;270,000;270,000;-9,463;3,160;-2,864;23,294
2076,000;3,051;0,798;-34,305;1,751;9,218;4,412;31,949;4,308;-21,166;-2,811;0,000;34,215;34,662;9,443;1,814;-11,413;-5,286;-14,033;-7,170;-3,232;26,522;0,000;263,740;Inf;270,000;270,000;-9,451;3,158;-2,850;23,325
2076,500;3,051;0,798;-34,305;1,751;9,218;4,412;31,949;4,308;-21,166;-2,811;0,000;34,200;34,700;9,443;1,814;-11,393;-5,324;-14,023;-7,200;-3,232;26,522;0,000;263,740;Inf;270,000;270,000;-9,475;3,156;-2,852;23,312
2077,000;3,051;0,798;-34,305;1,751;9,218;4,412;31,949;4,308;-21,166;-2,811;0,000;34,200;34,700;9,443;1,814;-11,344;-5,316;-13,994;-7,184;-3,232;26,522;0,000;263,940;Inf;270,000;270,000;-9,485;3,154;-2,843;23,342
2077,500;3,440;0,889;-34,907;1,804;9,263;4,412;31,949;4,308;-21,166;-2,811;0,000;34,200;34,700;9,351;1,965;-11,369;-5,305;-13,995;-7,201;-3,232;26,522;0,000;263,940;Inf;270,000;270,000;-9,459;3,153;-2,827;23,377
2078,000;3,440;0,889;-34,907;1,804;9,263;4,412;31,949;4,308;-21,166;-2,811;0,000;34,200;34,700;9,351;1,965;-11,435;-5,285;-13,990;-7,186;-3,232;26,522;0,000;263,540;Inf;270,000;270,000;-9,468;3,157;-2,824;23,399
2078,500;3,440;0,889;-34,907;1,804;9,263;4,412;31,949;4,308;-21,166;-2,811;0,000;34,200;34,700;9,351;1,965;-11,375;-5,323;-13,999;-7,171;-3,232;26,522;0,000;263,540;Inf;270,000;270,000;-9,474;3,162;-2,798;23,438
2079,000;3,440;0,889;-34,907;1,804;9,263;4,412;31,949;4,308;-21,166;-2,811;0,000;34,200;34,700;9,351;1,965;-11,335;-5,306;-13,969;-7,236;-3,232;26,522;0,000;264,040;Inf;270,000;270,000;-9,467;3,167;-2,827;23,464
2079,500;3,440;0,889;-34,907;1,804;9,263;4,414;31,934;4,293;-21,169;-2,799;0,000;34,224;34,614;9,351;1,965;-11,393;-5,347;-13,886;-7,276;-3,224;26,513;0,000;264,040;Inf;270,000;270,000;-9,461;3,171;-2,822;23,469
2080,000;3,440;0,889;-34,907;1,804;9,263;4,414;31,934;4,293;-21,169;-2,799;0,000;34,200;34,600;9,351;1,965;-11,397;-5,318;-13,895;-7,245;-3,224;26,513;0,000;263,140;Inf;270,000;270,000;-9,475;3,175;-2,828;23,454
2080,500;2,609;0,660;-35,209;1,780;9,331;4,414;31,934;4,293;-21,169;-2,799;0,000;34,200;34,600;9,335;1,954;-11,367;-5,299;-13,907;-7,154;-3,224;26,513;0,000;263,140;Inf;270,000;270,000;-9,464;3,180;-2,812;23,464
2081,000;2,609;0,660;-35,209;1,780;9,331;4,414;31,934;4,293;-21,169;-2,799;0,000;34,200;34,600;9,335;1,954;-11,322;-5,242;-13,872;-7,145;-3,224;26,513;0,000;264,240;Inf;270,000;270,000;-9,432;3,170;-2,821;23,470
2081,500;2,609;0,660;-35,209;1,780;9,331;4,414;31,934;4,293;-21,169;-2,799;0,000;34,200;34,600;9,335;1,954;-11,274;-5,250;-13,842;-7,133;-3,224;26,513;0,000;264,240;Inf;270,000;270,000;-9,395;3,161;-2,803;23,500
2082,000;2,609;0,660;-35,209;1,780;9,331;4,414;31,934;4,293;-21,169;-2,799;0,000;34,200;34,600;9,335;1,954;-11,316;-5,265;-13,822;-7,186;-3,224;26,513;0,000;263,040;Inf;270,000;270,000;-9,375;3,152;-2,809;23,485
2082,500;2,609;0,660;-35,209;1,780;9,331;4,420;31,918;4,300;-21,132;-2,797;0,000;34,236;34,613;9,335;1,954;-11,333;-5,282;-13,779;-7,166;-3,223;26,516;0,000;263,040;Inf;270,000;270,000;-9,397;3,143;-2,773;23,481
2083,000;2,609;0,660;-35,209;1,780;9,331;4,420;31,918;4,300;-21,132;-2,797;0,000;34,200;34,600;9,335;1,954;-11,222;-5,189;-13,765;-7,057;-3,223;26,516;0,000;264,340;Inf;270,000;270,000;-9,390;3,134;-2,779;23,432
2083,500;2,609;0,660;-35,209;1,780;9,331;4,420;31,918;4,300;-21,132;-2,797;0,000;34,200;34,600;9,335;1,954;-11,175;-5,184;-13,729;-7,049;-3,223;26,516;0,000;264,340;Inf;270,000;270,000;-9,308;3,126;-2,753;23,372
2084,000;3,235;0,816;-35,132;1,829;9,319;4,420;31,918;4,300;-21,132;-2,797;0,000;34,200;34,600;9,318;1,696;-11,120;-5,171;-13,697;-7,036;-3,223;26,516;0,000;262,340;Inf;270,000;270,000;-9,284;3,117;-2,740;23,290
2084,500;3,235;0,816;-35,132;1,829;9,319;4,420;31,918;4,300;-21,132;-2,797;0,000;34,200;34,600;9,318;1,696;-11,106;-5,154;-13,647;-7,040;-3,223;26,516;0,000;262,340;Inf;270,000;270,000;-9,256;3,119;-2,728;23,214
2085,000;3,235;0,816;-35,132;1,829;9,319;4,420;31,918;4,300;-21,132;-2,797;0,000;34,200;34,600;9,318;1,696;-11,085;-5,121;-13,632;-7,010;-3,223;26,516;0,000;263,940;Inf;270,000;270,000;-9,237;3,121;-2,726;23,167
2085,500;3,235;0,816;-35,132;1,829;9,319;4,420;31,918;4,300;-21,132;-2,797;0,000;34,200;34,600;9,318;1,696;-11,119;-5,111;-13,635;-6,975;-3,223;26,516;0,000;263,940;Inf;270,000;270,000;-9,212;3,123;-2,688;23,109
2086,000;3,235;0,816;-35,132;1,829;9,319;4,408;31,933;4,289;-21,094;-2,814;0,000;34,246;34,652;9,318;1,696;-11,079;-5,075;-13,657;-6,910;-3,225;26,526;0,000;264,140;Inf;270,000;270,000;-9,210;3,125;-2,657;23,070
2086,500;3,235;0,816;-35,132;1,829;9,319;4,408;31,933;4,289;-21,094;-2,814;0,000;34,200;34,700;9,318;1,696;-11,050;-5,058;-13,632;-6,949;-3,225;26,526;0,000;264,140;Inf;270,000;270,000;-9,180;3,127;-2,650;22,954
2087,000;3,020;0,796;-34,039;1,813;9,235;4,408;31,933;4,289;-21,094;-2,814;0,000;34,200;34,700;9,483;1,731;-11,017;-5,065;-13,575;-6,937;-3,225;26,526;0,000;264,240;Inf;270,000;270,000;-9,172;3,128;-2,623;22,821
2087,500;3,020;0,796;-34,039;1,813;9,235;4,408;31,933;4,289;-21,094;-2,814;0,000;34,200;34,700;9,483;1,731;-11,009;-5,039;-13,569;-6,897;-3,225;26,526;0,000;264,240;Inf;270,000;270,000;-9,149;3,127;-2,621;22,838
2088,000;3,020;0,796;-34,039;1,813;9,235;4,408;31,933;4,289;-21,094;-2,814;0,000;34,200;34,700;9,483;1,731;-11,035;-5,012;-13,613;-6,844;-3,225;26,526;0,000;264,440;Inf;270,000;270,000;-9,128;3,125;-2,590;22,839
2088,500;3,020;0,796;-34,039;1,813;9,235;4,408;31,933;4,289;-21,094;-2,814;0,000;34,200;34,700;9,483;1,731;-11,013;-5,004;-13,600;-6,864;-3,225;26,526;0,000;264,440;Inf;270,000;270,000;-9,126;3,123;-2,577;22,803
2089,000;3,020;0,796;-34,039;1,813;9,235;4,417;31,975;4,297;-21,080;-2,809;0,000;34,259;34,653;9,483;1,731;-11,051;-5,013;-13,627;-6,898;-3,224;26,530;0,000;264,340;Inf;270,000;270,000;-9,120;3,122;-2,560;22,836
2089,500;3,020;0,796;-34,039;1,813;9,235;4,417;31,975;4,297;-21,080;-2,809;0,000;34,300;34,700;9,483;1,731;-11,105;-5,003;-13,650;-6,888;-3,224;26,530;0,000;264,340;Inf;270,000;270,000;-9,147;3,120;-2,566;22,914
2090,000;3,528;0,782;-35,209;1,745;9,328;4,417;31,975;4,297;-21,080;-2,809;0,000;34,300;34,700;9,343;1,814;-11,042;-4,960;-13,617;-6,843;-3,224;26,530;0,000;264,140;Inf;270,000;270,000;-9,162;3,118;-2,546;22,930
2090,500;3,528;0,782;-35,209;1,745;9,328;4,417;31,975;4,297;-21,080;-2,809;0,000;34,300;34,700;9,343;1,814;-10,995;-4,966;-13,574;-6,839;-3,224;26,530;0,000;264,140;Inf;270,000;270,000;-9,116;3,125;-2,542;22,947
2091,000;3,528;0,782;-35,209;1,745;9,328;4,417;31,975;4,297;-21,080;-2,809;0,000;34,300;34,700;9,343;1,814;-10,940;-4,968;-13,533;-6,839;-3,224;26,530;0,000;264,240;Inf;270,000;270,000;-9,093;3,132;-2,511;23,009
2091,500;3,528;0,782;-35,209;1,745;9,328;4,417;31,975;4,297;-21,080;-2,809;0,000;34,300;34,700;9,343;1,814;-10,926;-4,935;-13,519;-6,808;-3,224;26,530;0,000;264,240;Inf;270,000;270,000;-9,070;3,138;-2,520;23,021
2092,000;3,528;0,782;-35,209;1,745;9,328;4,417;31,975;4,297;-21,080;-2,809;0,000;34,300;34,700;9,343;1,814;-10,944;-4,896;-13,548;-6,758;-3,224;26,530;0,000;264,340;Inf;270,000;270,000;-9,047;3,144;-2,503;23,002
2092,500;3,528;0,782;-35,209;1,745;9,328;4,411;31,963;4,286;-21,072;-2,808;0,000;34,265;34,710;9,343;1,814;-10,925;-4,872;-13,585;-6,753;-3,233;26,519;0,000;264,340;Inf;270,000;270,000;-9,037;3,151;-2,459;22,961
2093,000;3,528;0,782;-35,209;1,745;9,328;4,411;31,963;4,286;-21,072;-2,808;0,000;34,300;34,700;9,343;1,814;-10,947;-4,895;-13,575;-6,760;-3,233;26,519;0,000;263,840;Inf;270,000;270,000;-9,034;3,157;-2,456;22,923
2093,500;2,956;0,740;-35,057;1,797;9,343;4,411;31,963;4,286;-21,072;-2,808;0,000;34,300;34,700;9,294;1,712;-10,945;-4,868;-13,559;-6,768;-3,233;26,519;0,000;263,840;Inf;270,000;270,000;-9,044;3,163;-2,438;22,896
2094,000;2,956;0,740;-35,057;1,797;9,343;4,411;31,963;4,286;-21,072;-2,808;0,000;34,300;34,700;9,294;1,712;-10,928;-4,850;-13,560;-6,740;-3,233;26,519;0,000;263,740;Inf;270,000;270,000;-9,035;3,160;-2,430;22,857
2094,500;2,956;0,740;-35,057;1,797;9,343;4,411;31,963;4,286;-21,072;-2,808;0,000;34,300;34,700;9,294;1,712;-10,950;-4,862;-13,591;-6,738;-3,233;26,519;0,000;263,740;Inf;270,000;270,000;-9,019;3,156;-2,425;22,814
2095,000;2,956;0,740;-35,057;1,797;9,343;4,411;31,963;4,286;-21,072;-2,808;0,000;34,300;34,700;9,294;1,712;-10,942;-4,843;-13,578;-6,716;-3,233;26,519;0,000;263,840;Inf;270,000;270,000;-9,035;3,153;-2,424;22,893
2095,500;2,956;0,740;-35,057;1,797;9,343;4,447;31,973;4,290;-21,061;-2,806;0,000;34,275;34,699;9,294;1,712;-10,902;-4,844;-13,567;-6,701;-3,223;26,529;0,000;263,840;Inf;270,000;270,000;-9,020;3,150;-2,412;22,939
2096,000;2,956;0,740;-35,057;1,797;9,343;4,447;31,973;4,290;-21,061;-2,806;0,000;34,300;34,700;9,294;1,712;-10,896;-4,828;-13,551;-6,713;-3,223;26,529;0,000;263,140;Inf;270,000;270,000;-9,003;3,147;-2,399;22,936
2096,500;3,270;0,774;-35,209;1,770;9,344;4,447;31,973;4,290;-21,061;-2,806;0,000;34,300;34,700;9,147;1,870;-10,890;-4,855;-13,514;-6,720;-3,223;26,529;0,000;263,140;Inf;270,000;270,000;-8,997;3,144;-2,374;22,915
2097,000;3,270;0,774;-35,209;1,770;9,344;4,447;31,973;4,290;-21,061;-2,806;0,000;34,300;34,700;9,147;1,870;-10,878;-4,791;-13,547;-6,660;-3,223;26,529;0,000;264,040;Inf;270,000;270,000;-8,995;3,146;-2,373;22,966
2097,500;3,270;0,774;-35,209;1,770;9,344;4,447;31,973;4,290;-21,061;-2,806;0,000;34,300;34,700;9,147;1,870;-10,912;-4,802;-13,593;-6,660;-3,223;26,529;0,000;264,040;Inf;270,000;270,000;-8,969;3,148;-2,353;22,945
2098,000;3,270;0,774;-35,209;1,770;9,344;4,447;31,973;4,290;-21,061;-2,806;0,000;34,300;34,700;9,147;1,870;-10,941;-4,772;-13,607;-6,686;-3,223;26,529;0,000;263,240;Inf;270,000;270,000;-8,992;3,150;-2,352;22,968
2098,500;3,270;0,774;-35,209;1,770;9,344;4,447;31,973;4,290;-21,061;-2,806;0,000;34,300;34,700;9,147;1,870;-10,919;-4,810;-13,576;-6,712;-3,223;26,529;0,000;263,240;Inf;270,000;270,000;-9,001;3,152;-2,351;22,987
2099,000;3,270;0,774;-35,209;1,770;9,344;4,427;31,992;4,322;-21,060;-2,807;0,000;34,283;34,716;9,147;1,870;-10,846;-4,834;-13,544;-6,703;-3,236;26,526;0,000;263,740;Inf;270,000;270,000;-9,004;3,154;-2,345;22,984
2099,500;3,270;0,774;-35,209;1,770;9,344;4,427;31,992;4,322;-21,060;-2,807;0,000;34,300;34,700;9,147;1,870;-10,871;-4,824;-13,540;-6,784;-3,236;26,526;0,000;263,740;Inf;270,000;270,000;-8,982;3,155;-2,345;22,993
2100,000;3,255;0,745;-35,209;1,772;9,357;4,427;31,992;4,322;-21,060;-2,807;0,000;34,300;34,700;9,344;1,745;-11,016;-4,888;-13,642;-6,842;-3,236;26,526;0,000;263,740;Inf;270,000;270,000;-9,005;3,157;-2,365;23,013
2100,500;3,255;0,745;-35,209;1,772;9,357;4,427;31,992;4,322;-21,060;-2,807;0,000;34,300;34,700;9,344;1,745;-11,201;-4,938;-13,835;-6,980;-3,236;26,526;0,000;263,740;Inf;270,000;270,000;-9,097;3,159;-2,369;23,020
2101,000;3,255;0,745;-35,209;1,772;9,357;4,427;31,992;4,322;-21,060;-2,807;0,000;34,300;34,700;9,344;1,745;-11,248;-4,995;-13,891;-7,027;-3,236;26,526;0,000;264,340;Inf;270,000;270,000;-9,239;3,161;-2,404;23,055
2101,500;3,255;0,745;-35,209;1,772;9,357;4,427;31,992;4,322;-21,060;-2,807;0,000;34,300;34,700;9,344;1,745;-11,237;-5,032;-13,918;-7,029;-3,236;26,526;0,000;264,340;Inf;270,000;270,000;-9,290;3,162;-2,429;23,079
2102,000;3,255;0,745;-35,209;1,772;9,357;4,439;31,982;4,307;-21,108;-2,823;0,000;34,291;34,665;9,344;1,745;-11,274;-5,023;-13,955;-7,052;-3,233;26,516;0,000;263,440;Inf;270,000;270,000;-9,304;3,164;-2,415;23,061
2102,500;3,255;0,745;-35,209;1,772;9,357;4,439;31,982;4,307;-21,108;-2,823;0,000;34,300;34,700;9,344;1,745;-11,310;-5,075;-13,933;-7,116;-3,233;26,516;0,000;263,440;Inf;270,000;270,000;-9,326;3,165;-2,464;23,076
2103,000;3,776;0,858;-35,209;1,766;9,368;4,439;31,982;4,307;-21,108;-2,823;0,000;34,300;34,700;9,318;1,835;-11,327;-5,142;-13,898;-7,155;-3,233;26,516;0,000;263,940;Inf;270,000;270,000;-9,358;3,167;-2,525;23,105
2103,500;3,776;0,858;-35,209;1,766;9,368;4,439;31,982;4,307;-21,108;-2,823;0,000;34,300;34,700;9,318;1,835;-11,312;-5,129;-13,891;-7,147;-3,233;26,516;0,000;263,940;Inf;270,000;270,000;-9,380;3,177;-2,542;23,122
2104,000;3,776;0,858;-35,209;1,766;9,368;4,439;31,982;4,307;-21,108;-2,823;0,000;34,300;34,700;9,318;1,835;-11,359;-5,133;-13,902;-7,115;-3,233;26,516;0,000;263,240;Inf;270,000;270,000;-9,370;3,186;-2,566;23,109
2104,500;3,776;0,858;-35,209;1,766;9,368;4,439;31,982;4,307;-21,108;-2,823;0,000;34,300;34,700;9,318;1,835;-11,308;-5,137;-13,929;-7,100;-3,233;26,516;0,000;263,240;Inf;270,000;270,000;-9,377;3,196;-2,568;23,124
2105,000;3,776;0,858;-35,209;1,766;9,368;4,439;31,982;4,307;-21,108;-2,823;0,000;34,300;34,700;9,318;1,835;-11,305;-5,140;-13,912;-7,138;-3,233;26,516;0,000;264,140;Inf;270,000;270,000;-9,369;3,206;-2,572;23,120
2105,500;3,776;0,858;-35,209;1,766;9,368;4,445;31,977;4,320;-21,053;-2,813;0,000;34,300;34,692;9,318;1,835;-11,291;-5,159;-13,858;-7,117;-3,232;26,527;0,000;264,140;Inf;270,000;270,000;-9,374;3,215;-2,598;23,147
2106,000;3,776;0,858;-35,209;1,766;9,368;4,445;31,977;4,320;-21,053;-2,813;0,000;34,300;34,700;9,318;1,835;-11,268;-5,135;-13,867;-7,104;-3,232;26,527;0,000;263,540;Inf;270,000;270,000;-9,356;3,224;-2,599;23,180
2106,500;3,310;0,822;-35,209;1,819;9,346;4,445;31,977;4,320;-21,053;-2,813;0,000;34,300;34,700;9,239;1,725;-11,339;-5,142;-13,888;-7,085;-3,232;26,527;0,000;263,540;Inf;270,000;270,000;-9,343;3,233;-2,627;23,162
2107,000;3,310;0,822;-35,209;1,819;9,346;4,445;31,977;4,320;-21,053;-2,813;0,000;34,300;34,700;9,239;1,725;-11,329;-5,138;-13,907;-7,097;-3,232;26,527;0,000;264,040;Inf;270,000;270,000;-9,364;3,234;-2,624;23,197
2107,500;3,310;0,822;-35,209;1,819;9,346;4,445;31,977;4,320;-21,053;-2,813;0,000;34,300;34,700;9,239;1,725;-11,304;-5,164;-13,923;-7,089;-3,232;26,527;0,000;264,040;Inf;270,000;270,000;-9,368;3,236;-2,627;23,228
2108,000;3,310;0,822;-35,209;1,819;9,346;4,445;31,977;4,320;-21,053;-2,813;0,000;34,300;34,700;9,239;1,725;-11,347;-5,144;-13,962;-7,059;-3,232;26,527;0,000;262,340;Inf;270,000;270,000;-9,370;3,237;-2,607;23,242
2108,500;3,310;0,822;-35,209;1,819;9,346;4,456;32,006;4,280;-21,028;-2,788;0,000;34,305;34,707;9,239;1,725;-11,365;-5,118;-14,016;-7,059;-3,233;26,523;0,000;262,340;Inf;270,000;270,000;-9,378;3,238;-2,620;23,250
2109,000;3,310;0,822;-35,209;1,819;9,346;4,456;32,006;4,280;-21,028;-2,788;0,000;34,300;34,700;9,239;1,725;-11,384;-5,110;-14,029;-7,054;-3,233;26,523;0,000;264,140;Inf;270,000;270,000;-9,389;3,239;-2,597;23,272
2109,500;3,052;0,729;-35,209;1,830;9,324;4,456;32,006;4,280;-21,028;-2,788;0,000;34,300;34,700;9,303;1,758;-11,398;-5,126;-14,060;-7,095;-3,233;26,523;0,000;264,140;Inf;270,000;270,000;-9,394;3,240;-2,623;23,193
2110,000;3,052;0,729;-35,209;1,830;9,324;4,456;32,006;4,280;-21,028;-2,788;0,000;34,300;34,700;9,303;1,758;-11,398;-5,153;-14,077;-7,117;-3,233;26,523;0,000;262,340;Inf;270,000;270,000;-9,420;3,237;-2,632;23,250
2110,500;3,052;0,729;-35,209;1,830;9,324;4,456;32,006;4,280;-21,028;-2,788;0,000;34,300;34,700;9,303;1,758;-11,354;-5,180;-14,020;-7,125;-3,233;26,523;0,000;262,340;Inf;270,000;270,000;-9,436;3,234;-2,649;23,280
2111,000;3,052;0,729;-35,209;1,830;9,324;4,456;32,006;4,280;-21,028;-2,788;0,000;34,300;34,700;9,303;1,758;-11,412;-5,154;-14,080;-7,108;-3,233;26,523;0,000;263,740;Inf;270,000;270,000;-9,420;3,231;-2,625;23,274
2111,500;3,052;0,729;-35,209;1,830;9,324;4,435;32,031;4,317;-21,029;-2,817;0,000;34,318;34,793;9,303;1,758;-11,407;-5,180;-14,106;-7,136;-3,225;26,533;0,000;263,740;Inf;270,000;270,000;-9,438;3,228;-2,662;23,190
2112,000;3,052;0,729;-35,209;1,830;9,324;4,435;32,031;4,317;-21,029;-2,817;0,000;34,300;34,800;9,303;1,758;-11,384;-5,204;-14,061;-7,155;-3,225;26,533;0,000;261,940;Inf;270,000;270,000;-9,457;3,225;-2,657;23,196
2112,500;3,052;0,729;-35,209;1,830;9,324;4,435;32,031;4,317;-21,029;-2,817;0,000;34,300;34,800;9,303;1,758;-11,320;-5,212;-14,021;-7,163;-3,225;26,533;0,000;261,940;Inf;270,000;270,000;-9,451;3,223;-2,685;23,233
2113,000;3,289;0,809;-35,209;1,772;9,323;4,435;32,031;4,317;-21,029;-2,817;0,000;34,300;34,800;9,335;2,015;-11,405;-5,223;-14,022;-7,170;-3,225;26,533;0,000;264,240;Inf;270,000;270,000;-9,429;3,220;-2,690;23,273
2113,500;3,289;0,809;-35,209;1,772;9,323;4,435;32,031;4,317;-21,029;-2,817;0,000;34,300;34,800;9,335;2,015;-11,397;-5,211;-14,026;-7,186;-3,225;26,533;0,000;264,240;Inf;270,000;270,000;-9,455;3,221;-2,682;23,343
2114,000;3,289;0,809;-35,209;1,772;9,323;4,435;32,031;4,317;-21,029;-2,817;0,000;34,300;34,800;9,335;2,015;-11,378;-5,215;-14,042;-7,145;-3,225;26,533;0,000;263,940;Inf;270,000;270,000;-9,455;3,222;-2,712;23,345
2114,500;3,289;0,809;-35,209;1,772;9,323;4,435;32,031;4,317;-21,029;-2,817;0,000;34,300;34,800;9,335;2,015;-11,383;-5,216;-14,043;-7,200;-3,225;26,533;0,000;263,940;Inf;270,000;270,000;-9,445;3,223;-2,702;23,295
2115,000;3,289;0,809;-35,209;1,772;9,323;4,410;32,021;4,306;-21,029;-2,812;0,000;34,322;34,824;9,335;2,015;-11,357;-5,263;-13,971;-7,202;-3,225;26,525;0,000;264,540;Inf;270,000;270,000;-9,460;3,224;-2,722;23,316
2115,500;3,289;0,809;-35,209;1,772;9,323;4,410;32,021;4,306;-21,029;-2,812;0,000;34,300;34,800;9,335;2,015;-11,336;-5,244;-13,945;-7,211;-3,225;26,525;0,000;264,540;Inf;270,000;270,000;-9,448;3,225;-2,719;23,337
2116,000;3,040;0,752;-34,841;1,803;9,399;4,410;32,021;4,306;-21,029;-2,812;0,000;34,300;34,800;9,386;1,724;-11,352;-5,251;-13,920;-7,167;-3,225;26,525;0,000;264,540;Inf;270,000;270,000;-9,434;3,226;-2,731;23,308
2116,500;3,040;0,752;-34,841;1,803;9,399;4,410;32,021;4,306;-21,029;-2,812;0,000;34,300;34,800;9,386;1,724;-11,307;-5,232;-13,867;-7,199;-3,225;26,525;0,000;264,540;Inf;270,000;270,000;-9,423;3,223;-2,724;23,295
2117,000;3,040;0,752;-34,841;1,803;9,399;4,410;32,021;4,306;-21,029;-2,812;0,000;34,300;34,800;9,386;1,724;-11,287;-5,241;-13,879;-7,173;-3,225;26,525;0,000;264,540;Inf;270,000;270,000;-9,401;3,220;-2,732;23,316
2117,500;3,040;0,752;-34,841;1,803;9,399;4,410;32,021;4,306;-21,029;-2,812;0,000;34,300;34,800;9,386;1,724;-11,354;-5,213;-13,902;-7,162;-3,225;26,525;0,000;264,540;Inf;270,000;270,000;-9,395;3,217;-2,717;23,301
2118,000;3,040;0,752;-34,841;1,803;9,399;4,406;31,990;4,293;-21,011;-2,813;0,000;34,318;34,837;9,386;1,724;-11,310;-5,227;-13,868;-7,131;-3,240;26,522;0,000;263,540;Inf;270,000;270,000;-9,408;3,214;-2,732;23,282
2118,500;3,040;0,752;-34,841;1,803;9,399;4,406;31,990;4,293;-21,011;-2,813;0,000;34,300;34,800;9,386;1,724;-11,225;-5,203;-13,863;-7,107;-3,240;26,522;0,000;263,540;Inf;270,000;270,000;-9,384;3,212;-2,719;23,293
2119,000;3,040;0,752;-34,841;1,803;9,399;4,406;31,990;4,293;-21,011;-2,813;0,000;34,300;34,800;9,386;1,724;-11,205;-5,182;-13,816;-7,141;-3,240;26,522;0,000;264,440;Inf;270,000;270,000;-9,350;3,206;-2,716;23,312
2119,500;2,663;0,703;-33,466;1,781;9,287;4,406;31,990;4,293;-21,011;-2,813;0,000;34,300;34,800;9,479;1,710;-11,226;-5,202;-13,779;-7,159;-3,240;26,522;0,000;264,440;Inf;270,000;270,000;-9,336;3,206;-2,692;23,311
2120,000;2,663;0,703;-33,466;1,781;9,287;4,406;31,990;4,293;-21,011;-2,813;0,000;34,300;34,800;9,479;1,710;-11,248;-5,213;-13,758;-7,131;-3,240;26,522;0,000;262,940;Inf;270,000;270,000;-9,342;3,197;-2,694;23,330
2120,500;2,663;0,703;-33,466;1,781;9,287;4,406;31,990;4,293;-21,011;-2,813;0,000;34,300;34,800;9,479;1,710;-11,239;-5,188;-13,775;-7,099;-3,240;26,522;0,000;262,940;Inf;270,000;270,000;-9,338;3,188;-2,701;23,329
2121,000;2,663;0,703;-33,466;1,781;9,287;4,406;31,990;4,293;-21,011;-2,813;0,000;34,300;34,800;9,479;1,710;-11,222;-5,144;-13,798;-7,058;-3,240;26,522;0,000;264,740;Inf;270,000;270,000;-9,325;3,180;-2,690;23,358
2121,500;2,663;0,703;-33,466;1,781;9,287;4,386;32,018;4,313;-20,976;-2,805;0,000;34,335;34,792;9,479;1,710;-11,182;-5,188;-13,682;-7,138;-3,236;26,527;0,000;264,740;Inf;270,000;270,000;-9,306;3,171;-2,691;23,356
2122,000;2,663;0,703;-33,466;1,781;9,287;4,386;32,018;4,313;-20,976;-2,805;0,000;34,300;34,800;9,479;1,710;-11,140;-5,159;-13,670;-7,101;-3,236;26,527;0,000;262,340;Inf;270,000;270,000;-9,298;3,163;-2,710;23,347
2122,500;3,035;0,784;-33,680;1,728;9,321;4,386;32,018;4,313;-20,976;-2,805;0,000;34,300;34,800;9,500;1,700;-11,180;-5,153;-13,658;-7,075;-3,236;26,527;0,000;262,340;Inf;270,000;270,000;-9,268;3,155;-2,679;23,343
2123,000;3,035;0,784;-33,680;1,728;9,321;4,386;32,018;4,313;-20,976;-2,805;0,000;34,300;34,800;9,500;1,700;-11,162;-5,142;-13,675;-6,996;-3,236;26,527;0,000;264,840;Inf;270,000;270,000;-9,266;3,153;-2,665;23,357
2123,500;3,035;0,784;-33,680;1,728;9,321;4,386;32,018;4,313;-20,976;-2,805;0,000;34,300;34,800;9,500;1,700;-11,123;-5,092;-13,669;-6,989;-3,236;26,527;0,000;264,840;Inf;270,000;270,000;-9,244;3,151;-2,679;23,371
2124,000;3,035;0,784;-33,680;1,728;9,321;4,386;32,018;4,313;-20,976;-2,805;0,000;34,300;34,800;9,500;1,700;-11,080;-5,082;-13,643;-7,020;-3,236;26,527;0,000;263,640;Inf;270,000;270,000;-9,218;3,149;-2,644;23,370
2124,500;3,035;0,784;-33,680;1,728;9,321;4,425;32,026;4,307;-20,953;-2,820;0,000;34,340;34,816;9,500;1,700;-11,067;-5,127;-13,594;-7,059;-3,224;26,534;0,000;263,640;Inf;270,000;270,000;-9,206;3,147;-2,655;23,389
2125,000;3,035;0,784;-33,680;1,728;9,321;4,425;32,026;4,307;-20,953;-2,820;0,000;34,300;34,800;9,500;1,700;-11,099;-5,081;-13,574;-7,011;-3,224;26,534;0,000;264,540;Inf;270,000;270,000;-9,212;3,145;-2,635;23,448
2125,500;3,035;0,784;-33,680;1,728;9,321;4,425;32,026;4,307;-20,953;-2,820;0,000;34,300;34,800;9,500;1,700;-11,065;-5,065;-13,549;-6,957;-3,224;26,534;0,000;264,540;Inf;270,000;270,000;-9,191;3,143;-2,625;23,444
2126,000;3,269;0,806;-35,174;1,743;9,248;4,425;32,026;4,307;-20,953;-2,820;0,000;34,300;34,800;9,315;1,847;-11,029;-5,047;-13,552;-6,950;-3,224;26,534;0,000;263,540;Inf;270,000;270,000;-9,159;3,142;-2,616;23,478
2126,500;3,269;0,806;-35,174;1,743;9,248;4,425;32,026;4,307;-20,953;-2,820;0,000;34,300;34,800;9,315;1,847;-10,996;-5,048;-13,488;-6,994;-3,224;26,534;0,000;263,540;Inf;270,000;270,000;-9,144;3,144;-2,588;23,491
2127,000;3,269;0,806;-35,174;1,743;9,248;4,425;32,026;4,307;-20,953;-2,820;0,000;34,300;34,800;9,315;1,847;-10,996;-5,047;-13,468;-6,961;-3,224;26,534;0,000;264,340;Inf;270,000;270,000;-9,132;3,146;-2,584;23,486
2127,500;3,269;0,806;-35,174;1,743;9,248;4,425;32,026;4,307;-20,953;-2,820;0,000;34,300;34,800;9,315;1,847;-10,937;-5,026;-13,435;-6,915;-3,224;26,534;0,000;264,340;Inf;270,000;270,000;-9,118;3,148;-2,547;23,523
2128,000;3,269;0,806;-35,174;1,743;9,248;4,408;32,013;4,309;-20,929;-2,816;0,000;34,343;34,810;9,315;1,847;-10,933;-4,991;-13,443;-6,886;-3,226;26,524;0,000;263,340;Inf;270,000;270,000;-9,078;3,150;-2,557;23,496
2128,500;3,269;0,806;-35,174;1,743;9,248;4,408;32,013;4,309;-20,929;-2,816;0,000;34,300;34,800;9,315;1,847;-10,948;-4,989;-13,442;-6,907;-3,226;26,524;0,000;263,340;Inf;270,000;270,000;-9,063;3,152;-2,532;23,457
2129,000;3,092;0,840;-33,927;1,870;9,311;4,408;32,013;4,309;-20,929;-2,816;0,000;34,300;34,800;9,390;1,690;-10,889;-4,947;-13,427;-6,815;-3,226;26,524;0,000;264,340;Inf;270,000;270,000;-9,071;3,154;-2,510;23,414
