t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
2129,500;3,092;0,840;-33,927;1,870;9,311;4,408;32,013;4,309;-20,929;-2,816;0,000;34,300;34,800;9,390;1,690;-10,891;-4,900;-13,466;-6,778;-3,226;26,524;0,000;264,340;Inf;270,000;270,000;-9,020;3,153;-2,492;23,448
2130,000;3,092;0,840;-33,927;1,870;9,311;4,408;32,013;4,309;-20,929;-2,816;0,000;34,300;34,800;9,390;1,690;-10,945;-4,906;-13,472;-6,781;-3,226;26,524;0,000;263,140;Inf;270,000;270,000;-9,009;3,152;-2,479;23,456
2130,500;3,092;0,840;-33,927;1,870;9,311;4,408;32,013;4,309;-20,929;-2,816;0,000;34,300;34,800;9,390;1,690;-10,920;-4,887;-13,475;-6,800;-3,226;26,524;0,000;263,140;Inf;270,000;270,000;-9,026;3,151;-2,466;23,462
2131,000;3,092;0,840;-33,927;1,870;9,311;4,437;32,049;4,294;-20,897;-2,802;0,000;34,349;34,747;9,390;1,690;-10,911;-4,901;-13,487;-6,846;-3,217;26,542;0,000;264,140;Inf;270,000;270,000;-9,021;3,150;-2,477;23,470
2131,500;3,092;0,840;-33,927;1,870;9,311;4,437;32,049;4,294;-20,897;-2,802;0,000;34,300;34,700;9,390;1,690;-11,046;-4,952;-13,594;-6,920;-3,217;26,542;0,000;264,140;Inf;270,000;270,000;-9,036;3,149;-2,460;23,490
2132,000;2,978;0,729;-35,082;1,801;9,264;4,437;32,049;4,294;-20,897;-2,802;0,000;34,300;34,700;9,432;1,865;-11,268;-5,026;-13,802;-7,040;-3,217;26,542;0,000;262,640;Inf;270,000;270,000;-9,128;3,148;-2,487;23,504
2132,500;2,978;0,729;-35,082;1,801;9,264;4,437;32,049;4,294;-20,897;-2,802;0,000;34,300;34,700;9,432;1,865;-11,398;-5,073;-13,855;-7,109;-3,217;26,542;0,000;262,640;Inf;270,000;270,000;-9,284;3,145;-2,495;23,484
2133,000;2,978;0,729;-35,082;1,801;9,264;4,437;32,049;4,294;-20,897;-2,802;0,000;34,300;34,700;9,432;1,865;-11,399;-5,101;-13,860;-7,150;-3,217;26,542;0,000;264,140;Inf;270,000;270,000;-9,359;3,142;-2,518;23,457
2133,500;2,978;0,729;-35,082;1,801;9,264;4,437;32,049;4,294;-20,897;-2,802;0,000;34,300;34,700;9,432;1,865;-11,386;-5,130;-13,856;-7,142;-3,217;26,542;0,000;264,140;Inf;270,000;270,000;-9,377;3,140;-2,556;23,447
2134,000;2,978;0,729;-35,082;1,801;9,264;4,437;32,049;4,294;-20,897;-2,802;0,000;34,300;34,700;9,432;1,865;-11,447;-5,149;-13,888;-7,157;-3,217;26,542;0,000;262,940;Inf;270,000;270,000;-9,379;3,137;-2,565;23,467
2134,500;2,978;0,729;-35,082;1,801;9,264;4,400;32,033;4,307;-20,866;-2,788;0,000;34,342;34,772;9,432;1,865;-11,407;-5,149;-13,920;-7,149;-3,226;26,539;0,000;262,940;Inf;270,000;270,000;-9,410;3,134;-2,589;23,415
2135,000;2,978;0,729;-35,082;1,801;9,264;4,400;32,033;4,307;-20,866;-2,788;0,000;34,300;34,800;9,432;1,865;-11,414;-5,159;-13,935;-7,185;-3,226;26,539;0,000;265,040;Inf;270,000;270,000;-9,406;3,132;-2,624;23,354
2135,500;3,050;0,742;-35,209;1,822;9,319;4,400;32,033;4,307;-20,866;-2,788;0,000;34,300;34,800;9,380;1,914;-11,468;-5,212;-13,863;-7,252;-3,226;26,539;0,000;265,040;Inf;270,000;270,000;-9,423;3,129;-2,640;23,336
2136,000;3,050;0,742;-35,209;1,822;9,319;4,400;32,033;4,307;-20,866;-2,788;0,000;34,300;34,800;9,380;1,914;-11,491;-5,231;-13,882;-7,227;-3,226;26,539;0,000;264,440;Inf;270,000;270,000;-9,449;3,128;-2,649;23,343
2136,500;3,050;0,742;-35,209;1,822;9,319;4,400;32,033;4,307;-20,866;-2,788;0,000;34,300;34,800;9,380;1,914;-11,447;-5,211;-13,923;-7,187;-3,226;26,539;0,000;264,440;Inf;270,000;270,000;-9,458;3,127;-2,651;23,256
2137,000;3,050;0,742;-35,209;1,822;9,319;4,400;32,033;4,307;-20,866;-2,788;0,000;34,300;34,800;9,380;1,914;-11,485;-5,209;-13,947;-7,218;-3,226;26,539;0,000;264,440;Inf;270,000;270,000;-9,442;3,125;-2,663;23,219
2137,500;3,050;0,742;-35,209;1,822;9,319;4,402;32,051;4,325;-20,856;-2,805;0,000;34,344;34,748;9,380;1,914;-11,481;-5,232;-13,935;-7,274;-3,222;26,545;0,000;264,440;Inf;270,000;270,000;-9,465;3,124;-2,686;23,216
2138,000;3,050;0,742;-35,209;1,822;9,319;4,402;32,051;4,325;-20,856;-2,805;0,000;34,300;34,700;9,380;1,914;-11,502;-5,290;-13,908;-7,314;-3,222;26,545;0,000;264,040;Inf;270,000;270,000;-9,480;3,123;-2,689;23,219
2138,500;3,009;0,776;-33,606;1,852;9,301;4,402;32,051;4,325;-20,856;-2,805;0,000;34,300;34,700;9,501;1,723;-11,449;-5,280;-13,866;-7,302;-3,222;26,545;0,000;264,040;Inf;270,000;270,000;-9,504;3,122;-2,735;23,183
2139,000;3,009;0,776;-33,606;1,852;9,301;4,402;32,051;4,325;-20,856;-2,805;0,000;34,300;34,700;9,501;1,723;-11,400;-5,287;-13,839;-7,309;-3,222;26,545;0,000;264,840;Inf;270,000;270,000;-9,474;3,120;-2,721;23,128
2139,500;3,009;0,776;-33,606;1,852;9,301;4,402;32,051;4,325;-20,856;-2,805;0,000;34,300;34,700;9,501;1,723;-11,398;-5,296;-13,850;-7,276;-3,222;26,545;0,000;264,840;Inf;270,000;270,000;-9,459;3,118;-2,730;23,003
2140,000;3,009;0,776;-33,606;1,852;9,301;4,402;32,051;4,325;-20,856;-2,805;0,000;34,300;34,700;9,501;1,723;-11,404;-5,310;-13,812;-7,345;-3,222;26,545;0,000;264,540;Inf;270,000;270,000;-9,455;3,116;-2,741;22,909
2140,500;3,009;0,776;-33,606;1,852;9,301;4,402;32,051;4,325;-20,856;-2,805;0,000;34,300;34,700;9,501;1,723;-11,353;-5,339;-13,742;-7,323;-3,222;26,545;0,000;264,540;Inf;270,000;270,000;-9,468;3,114;-2,754;22,862
2141,000;3,009;0,776;-33,606;1,852;9,301;4,374;32,026;4,318;-20,816;-2,796;0,000;34,345;34,708;9,501;1,723;-11,321;-5,301;-13,729;-7,292;-3,221;26,551;0,000;264,040;Inf;270,000;270,000;-9,439;3,113;-2,762;22,817
2141,500;3,009;0,776;-33,606;1,852;9,301;4,374;32,026;4,318;-20,816;-2,796;0,000;34,300;34,700;9,501;1,723;-11,409;-5,301;-13,744;-7,307;-3,221;26,551;0,000;264,040;Inf;270,000;270,000;-9,411;3,111;-2,773;22,762
2142,000;2,872;0,780;-33,233;1,815;9,246;4,374;32,026;4,318;-20,816;-2,796;0,000;34,300;34,700;9,410;1,684;-11,467;-5,313;-13,801;-7,275;-3,221;26,551;0,000;263,940;Inf;270,000;270,000;-9,440;3,109;-2,777;22,767
2142,500;2,872;0,780;-33,233;1,815;9,246;4,374;32,026;4,318;-20,816;-2,796;0,000;34,300;34,700;9,410;1,684;-11,523;-5,303;-13,835;-7,297;-3,221;26,551;0,000;263,940;Inf;270,000;270,000;-9,464;3,106;-2,766;22,758
2143,000;2,872;0,780;-33,233;1,815;9,246;4,374;32,026;4,318;-20,816;-2,796;0,000;34,300;34,700;9,410;1,684;-11,406;-5,356;-13,738;-7,328;-3,221;26,551;0,000;264,840;Inf;270,000;270,000;-9,490;3,102;-2,787;22,767
2143,500;2,872;0,780;-33,233;1,815;9,246;4,374;32,026;4,318;-20,816;-2,796;0,000;34,300;34,700;9,410;1,684;-11,449;-5,309;-13,745;-7,313;-3,221;26,551;0,000;264,840;Inf;270,000;270,000;-9,457;3,098;-2,793;22,763
2144,000;2,872;0,780;-33,233;1,815;9,246;4,408;32,028;4,317;-20,764;-2,807;0,000;34,344;34,791;9,410;1,684;-11,493;-5,297;-13,754;-7,294;-3,229;26,552;0,000;264,340;Inf;270,000;270,000;-9,454;3,094;-2,783;22,727
2144,500;2,872;0,780;-33,233;1,815;9,246;4,408;32,028;4,317;-20,764;-2,807;0,000;34,300;34,800;9,410;1,684;-11,397;-5,298;-13,748;-7,265;-3,229;26,552;0,000;264,340;Inf;270,000;270,000;-9,460;3,091;-2,786;22,718
2145,000;3,481;0,849;-35,209;1,785;9,408;4,408;32,028;4,317;-20,764;-2,807;0,000;34,300;34,800;9,316;1,720;-11,367;-5,295;-13,723;-7,245;-3,229;26,552;0,000;264,640;Inf;270,000;270,000;-9,427;3,087;-2,785;22,751
2145,500;3,481;0,849;-35,209;1,785;9,408;4,408;32,028;4,317;-20,764;-2,807;0,000;34,300;34,800;9,316;1,720;-11,365;-5,267;-13,704;-7,242;-3,229;26,552;0,000;264,640;Inf;270,000;270,000;-9,407;3,093;-2,765;22,745
2146,000;3,481;0,849;-35,209;1,785;9,408;4,408;32,028;4,317;-20,764;-2,807;0,000;34,300;34,800;9,316;1,720;-11,307;-5,262;-13,689;-7,236;-3,229;26,552;0,000;265,040;Inf;270,000;270,000;-9,394;3,100;-2,779;22,700
2146,500;3,481;0,849;-35,209;1,785;9,408;4,408;32,028;4,317;-20,764;-2,807;0,000;34,300;34,800;9,316;1,720;-11,317;-5,280;-13,684;-7,258;-3,229;26,552;0,000;265,040;Inf;270,000;270,000;-9,373;3,106;-2,792;22,699
2147,000;3,481;0,849;-35,209;1,785;9,408;4,408;32,028;4,317;-20,764;-2,807;0,000;34,300;34,800;9,316;1,720;-11,305;-5,286;-13,629;-7,261;-3,229;26,552;0,000;264,940;Inf;270,000;270,000;-9,385;3,112;-2,759;22,699
2147,500;3,481;0,849;-35,209;1,785;9,408;4,418;32,038;4,278;-20,743;-2,820;0,000;34,345;34,750;9,316;1,720;-11,272;-5,264;-13,609;-7,220;-3,229;26,557;0,000;264,940;Inf;270,000;270,000;-9,370;3,118;-2,756;22,673
2148,000;3,481;0,849;-35,209;1,785;9,408;4,418;32,038;4,278;-20,743;-2,820;0,000;34,300;34,800;9,316;1,720;-11,301;-5,245;-13,664;-7,177;-3,229;26,557;0,000;264,840;Inf;270,000;270,000;-9,341;3,124;-2,760;22,668
2148,500;2,764;0,702;-34,744;1,796;9,336;4,418;32,038;4,278;-20,743;-2,820;0,000;34,300;34,800;9,287;1,665;-11,292;-5,222;-13,677;-7,178;-3,229;26,557;0,000;264,840;Inf;270,000;270,000;-9,347;3,130;-2,740;22,668
2149,000;2,764;0,702;-34,744;1,796;9,336;4,418;32,038;4,278;-20,743;-2,820;0,000;34,300;34,800;9,287;1,665;-11,276;-5,212;-13,669;-7,182;-3,229;26,557;0,000;264,840;Inf;270,000;270,000;-9,342;3,124;-2,735;22,720
2149,500;2,764;0,702;-34,744;1,796;9,336;4,418;32,038;4,278;-20,743;-2,820;0,000;34,300;34,800;9,287;1,665;-11,323;-5,253;-13,637;-7,208;-3,229;26,557;0,000;264,840;Inf;270,000;270,000;-9,335;3,118;-2,739;22,775
2150,000;2,764;0,702;-34,744;1,796;9,336;4,418;32,038;4,278;-20,743;-2,820;0,000;34,300;34,800;9,287;1,665;-11,305;-5,199;-13,669;-7,169;-3,229;26,557;0,000;264,840;Inf;270,000;270,000;-9,355;3,112;-2,740;22,839
2150,500;2,764;0,702;-34,744;1,796;9,336;4,393;32,064;4,320;-20,716;-2,814;0,000;34,347;34,722;9,287;1,665;-11,324;-5,236;-13,662;-7,220;-3,228;26,567;0,000;264,840;Inf;270,000;270,000;-9,336;3,107;-2,723;22,891
2151,000;2,764;0,702;-34,744;1,796;9,336;4,393;32,064;4,320;-20,716;-2,814;0,000;34,300;34,700;9,287;1,665;-11,323;-5,246;-13,674;-7,205;-3,228;26,567;0,000;264,540;Inf;270,000;270,000;-9,361;3,101;-2,720;22,927
2151,500;2,878;0,714;-35,166;1,833;9,392;4,393;32,064;4,320;-20,716;-2,814;0,000;34,300;34,700;9,243;1,716;-11,315;-5,212;-13,704;-7,174;-3,228;26,567;0,000;264,540;Inf;270,000;270,000;-9,362;3,095;-2,709;22,943
2152,000;2,878;0,714;-35,166;1,833;9,392;4,393;32,064;4,320;-20,716;-2,814;0,000;34,300;34,700;9,243;1,716;-11,357;-5,220;-13,728;-7,148;-3,228;26,567;0,000;264,440;Inf;270,000;270,000;-9,351;3,092;-2,721;22,971
2152,500;2,878;0,714;-35,166;1,833;9,392;4,393;32,064;4,320;-20,716;-2,814;0,000;34,300;34,700;9,243;1,716;-11,337;-5,193;-13,723;-7,157;-3,228;26,567;0,000;264,440;Inf;270,000;270,000;-9,363;3,088;-2,711;22,969
2153,000;2,878;0,714;-35,166;1,833;9,392;4,393;32,064;4,320;-20,716;-2,814;0,000;34,300;34,700;9,243;1,716;-11,273;-5,202;-13,680;-7,191;-3,228;26,567;0,000;264,540;Inf;270,000;270,000;-9,353;3,085;-2,711;22,970
2153,500;2,878;0,714;-35,166;1,833;9,392;4,393;32,064;4,320;-20,716;-2,814;0,000;34,300;34,700;9,243;1,716;-11,208;-5,229;-13,660;-7,149;-3,228;26,567;0,000;264,540;Inf;270,000;270,000;-9,336;3,082;-2,712;23,005
2154,000;2,878;0,714;-35,166;1,833;9,392;4,393;32,067;4,329;-20,695;-2,791;0,000;34,345;34,751;9,243;1,716;-11,224;-5,173;-13,641;-7,168;-3,228;26,563;0,000;264,340;Inf;270,000;270,000;-9,311;3,078;-2,714;23,021
2154,500;2,878;0,714;-35,166;1,833;9,392;4,393;32,067;4,329;-20,695;-2,791;0,000;34,300;34,800;9,243;1,716;-11,262;-5,197;-13,631;-7,183;-3,228;26,563;0,000;264,340;Inf;270,000;270,000;-9,302;3,075;-2,708;23,060
2155,000;3,291;0,790;-35,209;1,767;9,360;4,393;32,067;4,329;-20,695;-2,791;0,000;34,300;34,800;9,148;1,839;-11,261;-5,209;-13,645;-7,139;-3,228;26,563;0,000;264,340;Inf;270,000;270,000;-9,318;3,072;-2,695;23,106
2155,500;3,291;0,790;-35,209;1,767;9,360;4,393;32,067;4,329;-20,695;-2,791;0,000;34,300;34,800;9,148;1,839;-11,234;-5,216;-13,659;-7,163;-3,228;26,563;0,000;264,340;Inf;270,000;270,000;-9,314;3,075;-2,683;23,129
2156,000;3,291;0,790;-35,209;1,767;9,360;4,393;32,067;4,329;-20,695;-2,791;0,000;34,300;34,800;9,148;1,839;-11,223;-5,190;-13,619;-7,214;-3,228;26,563;0,000;264,440;Inf;270,000;270,000;-9,318;3,079;-2,699;23,109
2156,500;3,291;0,790;-35,209;1,767;9,360;4,393;32,067;4,329;-20,695;-2,791;0,000;34,300;34,800;9,148;1,839;-11,257;-5,243;-13,544;-7,226;-3,228;26,563;0,000;264,440;Inf;270,000;270,000;-9,312;3,082;-2,706;23,170
2157,000;3,291;0,790;-35,209;1,767;9,360;4,393;32,030;4,312;-20,683;-2,815;0,000;34,340;34,701;9,148;1,839;-11,212;-5,180;-13,521;-7,174;-3,227;26,561;0,000;264,640;Inf;270,000;270,000;-9,287;3,086;-2,707;23,192
2157,500;3,291;0,790;-35,209;1,767;9,360;4,393;32,030;4,312;-20,683;-2,815;0,000;34,300;34,700;9,148;1,839;-11,236;-5,196;-13,538;-7,171;-3,227;26,561;0,000;264,640;Inf;270,000;270,000;-9,272;3,089;-2,692;23,220
2158,000;3,533;0,826;-35,209;1,773;9,319;4,393;32,030;4,312;-20,683;-2,815;0,000;34,300;34,700;9,302;1,822;-11,275;-5,174;-13,565;-7,178;-3,227;26,561;0,000;264,140;Inf;270,000;270,000;-9,285;3,092;-2,697;23,250
2158,500;3,533;0,826;-35,209;1,773;9,319;4,393;32,030;4,312;-20,683;-2,815;0,000;34,300;34,700;9,302;1,822;-11,200;-5,186;-13,530;-7,160;-3,227;26,561;0,000;264,140;Inf;270,000;270,000;-9,298;3,100;-2,687;23,269
2159,000;3,533;0,826;-35,209;1,773;9,319;4,393;32,030;4,312;-20,683;-2,815;0,000;34,300;34,700;9,302;1,822;-11,225;-5,177;-13,525;-7,135;-3,227;26,561;0,000;264,140;Inf;270,000;270,000;-9,269;3,107;-2,671;23,299
2159,500;3,533;0,826;-35,209;1,773;9,319;4,393;32,030;4,312;-20,683;-2,815;0,000;34,300;34,700;9,302;1,822;-11,216;-5,154;-13,542;-7,129;-3,227;26,561;0,000;264,140;Inf;270,000;270,000;-9,266;3,114;-2,688;23,294
2160,000;3,533;0,826;-35,209;1,773;9,319;4,429;32,042;4,315;-20,643;-2,810;0,000;34,332;34,644;9,302;1,822;-11,227;-5,153;-13,544;-7,147;-3,222;26,574;0,000;264,440;Inf;270,000;270,000;-9,260;3,121;-2,679;23,280
2160,500;3,533;0,826;-35,209;1,773;9,319;4,429;32,042;4,315;-20,643;-2,810;0,000;34,300;34,600;9,302;1,822;-11,237;-5,146;-13,538;-7,104;-3,222;26,574;0,000;264,440;Inf;270,000;270,000;-9,268;3,127;-2,667;23,243
2161,000;3,533;0,826;-35,209;1,773;9,319;4,429;32,042;4,315;-20,643;-2,810;0,000;34,300;34,600;9,302;1,822;-11,187;-5,112;-13,540;-7,083;-3,222;26,574;0,000;264,140;Inf;270,000;270,000;-9,256;3,134;-2,650;23,205
2161,500;3,077;0,759;-35,209;1,779;9,347;4,429;32,042;4,315;-20,643;-2,810;0,000;34,300;34,600;9,247;1,714;-11,163;-5,116;-13,522;-7,056;-3,222;26,574;0,000;264,140;Inf;270,000;270,000;-9,230;3,141;-2,643;23,239
2162,000;3,077;0,759;-35,209;1,779;9,347;4,429;32,042;4,315;-20,643;-2,810;0,000;34,300;34,600;9,247;1,714;-11,159;-5,109;-13,512;-7,050;-3,222;26,574;0,000;264,440;Inf;270,000;270,000;-9,214;3,140;-2,644;23,269
2162,500;3,077;0,759;-35,209;1,779;9,347;4,429;32,042;4,315;-20,643;-2,810;0,000;34,300;34,600;9,247;1,714;-11,117;-5,081;-13,501;-7,038;-3,222;26,574;0,000;264,440;Inf;270,000;270,000;-9,207;3,138;-2,611;23,293
2163,000;3,077;0,759;-35,209;1,779;9,347;4,429;32,042;4,315;-20,643;-2,810;0,000;34,300;34,600;9,247;1,714;-11,077;-5,079;-13,444;-7,033;-3,222;26,574;0,000;264,340;Inf;270,000;270,000;-9,184;3,137;-2,622;23,294
2163,500;3,077;0,759;-35,209;1,779;9,347;4,406;32,080;4,299;-20,600;-2,813;0,000;34,342;34,662;9,247;1,714;-11,054;-5,072;-13,469;-6,978;-3,227;26,565;0,000;264,340;Inf;270,000;270,000;-9,158;3,137;-2,598;23,302
2164,000;3,077;0,759;-35,209;1,779;9,347;4,406;32,080;4,299;-20,600;-2,813;0,000;34,300;34,700;9,247;1,714;-11,060;-5,054;-13,482;-6,981;-3,227;26,565;0,000;264,140;Inf;270,000;270,000;-9,143;3,136;-2,579;23,284
2164,500;2,982;0,777;-34,776;1,793;9,277;4,406;32,080;4,299;-20,600;-2,813;0,000;34,300;34,700;9,415;1,917;-11,076;-5,024;-13,456;-6,987;-3,227;26,565;0,000;264,140;Inf;270,000;270,000;-9,144;3,135;-2,593;23,308
2165,000;2,982;0,777;-34,776;1,793;9,277;4,406;32,080;4,299;-20,600;-2,813;0,000;34,300;34,700;9,415;1,917;-11,062;-5,054;-13,432;-6,999;-3,227;26,565;0,000;264,340;Inf;270,000;270,000;-9,136;3,132;-2,579;23,333
2165,500;2,982;0,777;-34,776;1,793;9,277;4,406;32,080;4,299;-20,600;-2,813;0,000;34,300;34,700;9,415;1,917;-11,048;-5,044;-13,418;-6,986;-3,227;26,565;0,000;264,340;Inf;270,000;270,000;-9,137;3,130;-2,570;23,333
2166,000;2,982;0,777;-34,776;1,793;9,277;4,406;32,080;4,299;-20,600;-2,813;0,000;34,300;34,700;9,415;1,917;-11,082;-5,026;-13,466;-6,959;-3,227;26,565;0,000;264,040;Inf;270,000;270,000;-9,124;3,127;-2,553;23,336
2166,500;2,982;0,777;-34,776;1,793;9,277;4,403;32,077;4,302;-20,592;-2,820;0,000;34,336;34,585;9,415;1,917;-11,094;-5,007;-13,525;-6,924;-3,236;26,567;0,000;264,040;Inf;270,000;270,000;-9,133;3,125;-2,546;23,350
2167,000;2,982;0,777;-34,776;1,793;9,277;4,403;32,077;4,302;-20,592;-2,820;0,000;34,300;34,600;9,415;1,917;-11,131;-5,005;-13,559;-6,959;-3,236;26,567;0,000;264,140;Inf;270,000;270,000;-9,138;3,122;-2,546;23,351
2167,500;2,982;0,777;-34,776;1,793;9,277;4,403;32,077;4,302;-20,592;-2,820;0,000;34,300;34,600;9,415;1,917;-11,146;-5,045;-13,526;-7,023;-3,236;26,567;0,000;264,140;Inf;270,000;270,000;-9,163;3,120;-2,537;23,360
2168,000;2,645;0,744;-33,979;1,841;9,261;4,403;32,077;4,302;-20,592;-2,820;0,000;34,300;34,600;9,388;1,747;-11,115;-5,034;-13,513;-6,968;-3,236;26,567;0,000;263,740;Inf;270,000;270,000;-9,185;3,118;-2,550;23,336
2168,500;2,645;0,744;-33,979;1,841;9,261;4,403;32,077;4,302;-20,592;-2,820;0,000;34,300;34,600;9,388;1,747;-11,076;-5,009;-13,522;-6,964;-3,236;26,567;0,000;263,740;Inf;270,000;270,000;-9,157;3,110;-2,534;23,326
2169,000;2,645;0,744;-33,979;1,841;9,261;4,403;32,077;4,302;-20,592;-2,820;0,000;34,300;34,600;9,388;1,747;-11,112;-4,992;-13,561;-6,939;-3,236;26,567;0,000;264,040;Inf;270,000;270,000;-9,143;3,102;-2,542;23,345
2169,500;2,645;0,744;-33,979;1,841;9,261;4,403;32,077;4,302;-20,592;-2,820;0,000;34,300;34,600;9,388;1,747;-11,160;-5,027;-13,586;-6,952;-3,236;26,567;0,000;264,040;Inf;270,000;270,000;-9,151;3,095;-2,531;23,362
2170,000;2,645;0,744;-33,979;1,841;9,261;4,414;32,103;4,331;-20,575;-2,810;0,000;34,341;34,710;9,388;1,747;-11,139;-5,028;-13,536;-7,012;-3,230;26,569;0,000;262,940;Inf;270,000;270,000;-9,181;3,088;-2,528;23,370
2170,500;2,645;0,744;-33,979;1,841;9,261;4,414;32,103;4,331;-20,575;-2,810;0,000;34,300;34,700;9,388;1,747;-11,077;-5,056;-13,475;-7,041;-3,230;26,569;0,000;262,940;Inf;270,000;270,000;-9,179;3,080;-2,532;23,388
2171,000;2,979;0,690;-35,209;1,811;9,358;4,414;32,103;4,331;-20,575;-2,810;0,000;34,300;34,700;9,267;1,837;-11,139;-5,018;-13,505;-6,962;-3,230;26,569;0,000;263,940;Inf;270,000;270,000;-9,162;3,073;-2,520;23,369
2171,500;2,979;0,690;-35,209;1,811;9,358;4,414;32,103;4,331;-20,575;-2,810;0,000;34,300;34,700;9,267;1,837;-11,090;-4,999;-13,513;-6,972;-3,230;26,569;0,000;263,940;Inf;270,000;270,000;-9,156;3,072;-2,535;23,376
2172,000;2,979;0,690;-35,209;1,811;9,358;4,414;32,103;4,331;-20,575;-2,810;0,000;34,300;34,700;9,267;1,837;-11,056;-5,011;-13,503;-6,977;-3,230;26,569;0,000;264,040;Inf;270,000;270,000;-9,144;3,070;-2,518;23,327
2172,500;2,979;0,690;-35,209;1,811;9,358;4,414;32,103;4,331;-20,575;-2,810;0,000;34,300;34,700;9,267;1,837;-11,127;-5,043;-13,495;-7,073;-3,230;26,569;0,000;264,040;Inf;270,000;270,000;-9,137;3,069;-2,525;23,321
2173,000;2,979;0,690;-35,209;1,811;9,358;4,391;32,072;4,333;-20,559;-2,817;0,000;34,342;34,638;9,267;1,837;-11,133;-5,091;-13,422;-7,092;-3,237;26,560;0,000;263,740;Inf;270,000;270,000;-9,184;3,067;-2,542;23,278
2173,500;2,979;0,690;-35,209;1,811;9,358;4,391;32,072;4,333;-20,559;-2,817;0,000;34,300;34,600;9,267;1,837;-11,148;-5,074;-13,396;-7,045;-3,237;26,560;0,000;263,740;Inf;270,000;270,000;-9,184;3,066;-2,557;23,242
2174,000;2,979;0,690;-35,209;1,811;9,358;4,391;32,072;4,333;-20,559;-2,817;0,000;34,300;34,600;9,267;1,837;-11,121;-5,018;-13,459;-6,963;-3,237;26,560;0,000;264,040;Inf;270,000;270,000;-9,166;3,064;-2,538;23,234
2174,500;3,218;0,807;-35,209;1,770;9,322;4,391;32,072;4,333;-20,559;-2,817;0,000;34,300;34,600;9,369;1,973;-11,058;-5,044;-13,405;-6,972;-3,237;26,560;0,000;264,040;Inf;270,000;270,000;-9,140;3,063;-2,525;23,223
2175,000;3,218;0,807;-35,209;1,770;9,322;4,391;32,072;4,333;-20,559;-2,817;0,000;34,300;34,600;9,369;1,973;-10,956;-5,032;-13,370;-6,994;-3,237;26,560;0,000;264,040;Inf;270,000;270,000;-9,120;3,065;-2,539;23,193
2175,500;3,218;0,807;-35,209;1,770;9,322;4,391;32,072;4,333;-20,559;-2,817;0,000;34,300;34,600;9,369;1,973;-10,992;-5,033;-13,300;-7,007;-3,237;26,560;0,000;264,040;Inf;270,000;270,000;-9,088;3,068;-2,513;23,151
2176,000;3,218;0,807;-35,209;1,770;9,322;4,391;32,072;4,333;-20,559;-2,817;0,000;34,300;34,600;9,369;1,973;-10,959;-5,024;-13,300;-6,969;-3,237;26,560;0,000;263,840;Inf;270,000;270,000;-9,083;3,070;-2,526;23,136
2176,500;3,218;0,807;-35,209;1,770;9,322;4,414;32,069;4,308;-20,507;-2,802;0,000;34,338;34,686;9,369;1,973;-10,976;-4,970;-13,336;-6,902;-3,243;26,551;0,000;263,840;Inf;270,000;270,000;-9,063;3,073;-2,492;23,110
2177,000;3,218;0,807;-35,209;1,770;9,322;4,414;32,069;4,308;-20,507;-2,802;0,000;34,300;34,700;9,369;1,973;-11,014;-4,967;-13,380;-6,882;-3,243;26,551;0,000;263,940;Inf;270,000;270,000;-9,046;3,075;-2,488;23,067
2177,500;3,223;0,820;-34,787;1,774;9,269;4,414;32,069;4,308;-20,507;-2,802;0,000;34,300;34,700;9,405;1,849;-10,988;-4,958;-13,354;-6,921;-3,243;26,551;0,000;263,940;Inf;270,000;270,000;-9,061;3,078;-2,477;22,962
2178,000;3,223;0,820;-34,787;1,774;9,269;4,414;32,069;4,308;-20,507;-2,802;0,000;34,300;34,700;9,405;1,849;-10,894;-4,961;-13,282;-6,890;-3,243;26,551;0,000;264,540;Inf;270,000;270,000;-9,055;3,080;-2,475;22,939
2178,500;3,223;0,820;-34,787;1,774;9,269;4,414;32,069;4,308;-20,507;-2,802;0,000;34,300;34,700;9,405;1,849;-10,914;-4,891;-13,310;-6,887;-3,243;26,551;0,000;264,540;Inf;270,000;270,000;-9,007;3,082;-2,466;23,000
2179,000;3,223;0,820;-34,787;1,774;9,269;4,414;32,069;4,308;-20,507;-2,802;0,000;34,300;34,700;9,405;1,849;-10,920;-4,934;-13,276;-6,878;-3,243;26,551;0,000;263,940;Inf;270,000;270,000;-9,000;3,085;-2,452;23,011
2179,500;3,223;0,820;-34,787;1,774;9,269;4,436;32,102;4,309;-20,482;-2,834;0,000;34,340;34,671;9,405;1,849;-10,867;-4,931;-13,250;-6,869;-3,250;26,553;0,000;263,940;Inf;270,000;270,000;-9,002;3,087;-2,478;23,039
2180,000;3,223;0,820;-34,787;1,774;9,269;4,436;32,102;4,309;-20,482;-2,834;0,000;34,300;34,700;9,405;1,849;-10,914;-4,902;-13,236;-6,871;-3,250;26,553;0,000;263,840;Inf;270,000;270,000;-8,979;3,089;-2,438;23,148
2180,500;3,223;0,820;-34,787;1,774;9,269;4,436;32,102;4,309;-20,482;-2,834;0,000;34,300;34,700;9,405;1,849;-10,877;-4,879;-13,254;-6,844;-3,250;26,553;0,000;263,840;Inf;270,000;270,000;-8,981;3,091;-2,409;23,098
2181,000;3,171;0,832;-33,370;1,834;9,277;4,436;32,102;4,309;-20,482;-2,834;0,000;34,300;34,700;9,514;1,707;-10,918;-4,880;-13,297;-6,824;-3,250;26,553;0,000;264,440;Inf;270,000;270,000;-8,964;3,093;-2,408;23,008
2181,500;3,171;0,832;-33,370;1,834;9,277;4,436;32,102;4,309;-20,482;-2,834;0,000;34,300;34,700;9,514;1,707;-10,896;-4,863;-13,317;-6,799;-3,250;26,553;0,000;264,440;Inf;270,000;270,000;-8,980;3,095;-2,405;22,885
2182,000;3,171;0,832;-33,370;1,834;9,277;4,436;32,102;4,309;-20,482;-2,834;0,000;34,300;34,700;9,514;1,707;-10,922;-4,857;-13,285;-6,816;-3,250;26,553;0,000;264,240;Inf;270,000;270,000;-8,969;3,096;-2,402;22,786
2182,500;3,171;0,832;-33,370;1,834;9,277;4,436;32,102;4,309;-20,482;-2,834;0,000;34,300;34,700;9,514;1,707;-10,919;-4,854;-13,311;-6,831;-3,250;26,553;0,000;264,240;Inf;270,000;270,000;-8,970;3,097;-2,401;22,723
2183,000;3,171;0,832;-33,370;1,834;9,277;4,413;32,094;4,305;-20,476;-2,843;0,000;34,328;34,629;9,514;1,707;-10,919;-4,858;-13,356;-6,809;-3,258;26,548;0,000;263,940;Inf;270,000;270,000;-8,979;3,098;-2,378;22,709
2183,500;3,171;0,832;-33,370;1,834;9,277;4,413;32,094;4,305;-20,476;-2,843;0,000;34,300;34,600;9,514;1,707;-10,907;-4,852;-13,349;-6,788;-3,258;26,548;0,000;263,940;Inf;270,000;270,000;-8,985;3,100;-2,358;22,808
2184,000;2,835;0,734;-34,477;1,782;9,281;4,413;32,094;4,305;-20,476;-2,843;0,000;34,300;34,600;9,453;1,905;-10,970;-4,845;-13,416;-6,767;-3,258;26,548;0,000;264,540;Inf;270,000;270,000;-8,974;3,101;-2,356;22,863
2184,500;2,835;0,734;-34,477;1,782;9,281;4,413;32,094;4,305;-20,476;-2,843;0,000;34,300;34,600;9,453;1,905;-10,927;-4,834;-13,425;-6,739;-3,258;26,548;0,000;264,540;Inf;270,000;270,000;-9,000;3,096;-2,355;22,908
2185,000;2,835;0,734;-34,477;1,782;9,281;4,413;32,094;4,305;-20,476;-2,843;0,000;34,300;34,600;9,453;1,905;-10,966;-4,798;-13,455;-6,774;-3,258;26,548;0,000;264,540;Inf;270,000;270,000;-8,981;3,092;-2,347;22,966
2185,500;2,835;0,734;-34,477;1,782;9,281;4,413;32,094;4,305;-20,476;-2,843;0,000;34,300;34,600;9,453;1,905;-10,975;-4,838;-13,478;-6,783;-3,258;26,548;0,000;264,540;Inf;270,000;270,000;-8,998;3,088;-2,336;22,980
2186,000;2,835;0,734;-34,477;1,782;9,281;4,442;32,119;4,305;-20,464;-2,818;0,000;34,348;34,646;9,453;1,905;-10,994;-4,835;-13,468;-6,831;-3,242;26,543;0,000;264,840;Inf;270,000;270,000;-9,018;3,084;-2,338;22,973
2186,500;2,835;0,734;-34,477;1,782;9,281;4,442;32,119;4,305;-20,464;-2,818;0,000;34,300;34,600;9,453;1,905;-10,990;-4,840;-13,445;-6,798;-3,242;26,543;0,000;264,840;Inf;270,000;270,000;-9,032;3,080;-2,344;23,077
2187,000;2,610;0,662;-33,820;1,838;9,316;4,442;32,119;4,305;-20,464;-2,818;0,000;34,300;34,600;9,497;1,738;-11,046;-4,851;-13,501;-6,816;-3,242;26,543;0,000;264,940;Inf;270,000;270,000;-9,018;3,076;-2,344;23,179
2187,500;2,610;0,662;-33,820;1,838;9,316;4,442;32,119;4,305;-20,464;-2,818;0,000;34,300;34,600;9,497;1,738;-11,056;-4,850;-13,538;-6,814;-3,242;26,543;0,000;264,940;Inf;270,000;270,000;-9,053;3,068;-2,328;23,200
2188,000;2,610;0,662;-33,820;1,838;9,316;4,442;32,119;4,305;-20,464;-2,818;0,000;34,300;34,600;9,497;1,738;-11,035;-4,841;-13,548;-6,801;-3,242;26,543;0,000;264,440;Inf;270,000;270,000;-9,064;3,061;-2,335;23,156
2188,500;2,610;0,662;-33,820;1,838;9,316;4,442;32,119;4,305;-20,464;-2,818;0,000;34,300;34,600;9,497;1,738;-11,062;-4,892;-13,492;-6,872;-3,242;26,543;0,000;264,440;Inf;270,000;270,000;-9,056;3,053;-2,348;23,164
2189,000;2,610;0,662;-33,820;1,838;9,316;4,442;32,119;4,305;-20,464;-2,818;0,000;34,300;34,600;9,497;1,738;-10,977;-4,907;-13,438;-6,884;-3,242;26,543;0,000;264,740;Inf;270,000;270,000;-9,079;3,046;-2,358;23,185
2189,500;2,610;0,662;-33,820;1,838;9,316;4,448;32,112;4,316;-20,446;-2,799;0,000;34,353;34,682;9,497;1,738;-10,948;-4,864;-13,417;-6,820;-3,230;26,549;0,000;264,740;Inf;270,000;270,000;-9,052;3,039;-2,350;23,193
2190,000;2,610;0,662;-33,820;1,838;9,316;4,448;32,112;4,316;-20,446;-2,799;0,000;34,400;34,700;9,497;1,738;-10,943;-4,867;-13,400;-6,836;-3,230;26,549;0,000;264,740;Inf;270,000;270,000;-9,012;3,032;-2,352;23,215
2190,500;3,060;0,776;-34,405;1,867;9,292;4,448;32,112;4,316;-20,446;-2,799;0,000;34,400;34,700;9,358;1,598;-11,044;-4,872;-13,421;-6,856;-3,230;26,549;0,000;264,740;Inf;270,000;270,000;-9,011;3,025;-2,355;23,221
2191,000;3,060;0,776;-34,405;1,867;9,292;4,448;32,112;4,316;-20,446;-2,799;0,000;34,400;34,700;9,358;1,598;-10,931;-4,891;-13,360;-6,848;-3,230;26,549;0,000;264,440;Inf;270,000;270,000;-9,048;3,025;-2,366;23,250
2191,500;3,060;0,776;-34,405;1,867;9,292;4,448;32,112;4,316;-20,446;-2,799;0,000;34,400;34,700;9,358;1,598;-10,948;-4,870;-13,318;-6,856;-3,230;26,549;0,000;264,440;Inf;270,000;270,000;-9,007;3,026;-2,361;23,223
2192,000;3,060;0,776;-34,405;1,867;9,292;4,448;32,112;4,316;-20,446;-2,799;0,000;34,400;34,700;9,358;1,598;-10,894;-4,847;-13,329;-6,775;-3,230;26,549;0,000;264,540;Inf;270,000;270,000;-8,998;3,027;-2,333;23,198
2192,500;3,060;0,776;-34,405;1,867;9,292;4,423;32,097;4,307;-20,417;-2,800;0,000;34,353;34,676;9,358;1,598;-10,874;-4,835;-13,316;-6,780;-3,233;26,557;0,000;264,540;Inf;270,000;270,000;-8,961;3,027;-2,342;23,259
2193,000;3,060;0,776;-34,405;1,867;9,292;4,423;32,097;4,307;-20,417;-2,800;0,000;34,400;34,700;9,358;1,598;-10,884;-4,834;-13,296;-6,792;-3,233;26,557;0,000;263,740;Inf;270,000;270,000;-8,951;3,028;-2,336;23,231
2193,500;3,242;0,723;-35,209;1,734;9,362;4,423;32,097;4,307;-20,417;-2,800;0,000;34,400;34,700;9,308;1,800;-10,923;-4,831;-13,299;-6,803;-3,233;26,557;0,000;263,740;Inf;270,000;270,000;-8,951;3,028;-2,313;23,319
2194,000;3,242;0,723;-35,209;1,734;9,362;4,423;32,097;4,307;-20,417;-2,800;0,000;34,400;34,700;9,308;1,800;-10,897;-4,821;-13,265;-6,773;-3,233;26,557;0,000;264,440;Inf;270,000;270,000;-8,964;3,032;-2,321;23,367
2194,500;3,242;0,723;-35,209;1,734;9,362;4,423;32,097;4,307;-20,417;-2,800;0,000;34,400;34,700;9,308;1,800;-10,826;-4,799;-13,288;-6,751;-3,233;26,557;0,000;264,440;Inf;270,000;270,000;-8,939;3,035;-2,318;23,383
2195,000;3,242;0,723;-35,209;1,734;9,362;4,423;32,097;4,307;-20,417;-2,800;0,000;34,400;34,700;9,308;1,800;-10,856;-4,783;-13,272;-6,752;-3,233;26,557;0,000;264,240;Inf;270,000;270,000;-8,916;3,038;-2,299;23,411
2195,500;3,242;0,723;-35,209;1,734;9,362;4,423;32,097;4,307;-20,417;-2,800;0,000;34,400;34,700;9,308;1,800;-10,782;-4,793;-13,233;-6,721;-3,233;26,557;0,000;264,240;Inf;270,000;270,000;-8,916;3,042;-2,314;23,410
2196,000;3,242;0,723;-35,209;1,734;9,362;4,411;32,124;4,350;-20,380;-2,814;0,000;34,370;34,711;9,308;1,800;-10,795;-4,756;-13,232;-6,710;-3,225;26,556;0,000;264,240;Inf;270,000;270,000;-8,882;3,045;-2,296;23,343
2196,500;3,242;0,723;-35,209;1,734;9,362;4,411;32,124;4,350;-20,380;-2,814;0,000;34,400;34,700;9,308;1,800;-10,810;-4,752;-13,251;-6,697;-3,225;26,556;0,000;264,240;Inf;270,000;270,000;-8,873;3,048;-2,290;23,217
2197,000;3,309;0,769;-35,209;1,759;9,356;4,411;32,124;4,350;-20,380;-2,814;0,000;34,400;34,700;9,348;1,734;-10,803;-4,753;-13,266;-6,683;-3,225;26,556;0,000;263,940;Inf;270,000;270,000;-8,878;3,051;-2,275;23,230
2197,500;3,309;0,769;-35,209;1,759;9,356;4,411;32,124;4,350;-20,380;-2,814;0,000;34,400;34,700;9,348;1,734;-10,811;-4,765;-13,268;-6,703;-3,225;26,556;0,000;263,940;Inf;270,000;270,000;-8,876;3,056;-2,265;23,154
2198,000;3,309;0,769;-35,209;1,759;9,356;4,411;32,124;4,350;-20,380;-2,814;0,000;34,400;34,700;9,348;1,734;-10,785;-4,784;-13,188;-6,776;-3,225;26,556;0,000;264,040;Inf;270,000;270,000;-8,887;3,060;-2,265;23,174
2198,500;3,309;0,769;-35,209;1,759;9,356;4,411;32,124;4,350;-20,380;-2,814;0,000;34,400;34,700;9,348;1,734;-10,750;-4,805;-13,112;-6,753;-3,225;26,556;0,000;264,040;Inf;270,000;270,000;-8,883;3,064;-2,259;23,266
2199,000;3,309;0,769;-35,209;1,759;9,356;4,449;32,107;4,344;-20,362;-2,813;0,000;34,363;34,715;9,348;1,734;-10,804;-4,761;-13,143;-6,730;-3,226;26,552;0,000;264,740;Inf;270,000;270,000;-8,855;3,068;-2,267;23,228
2199,500;3,309;0,769;-35,209;1,759;9,356;4,449;32,107;4,344;-20,362;-2,813;0,000;34,400;34,700;9,348;1,734;-10,717;-4,778;-13,079;-6,723;-3,226;26,552;0,000;264,740;Inf;270,000;270,000;-8,860;3,072;-2,252;23,240
2200,000;3,280;0,887;-33,598;1,744;9,284;4,449;32,107;4,344;-20,362;-2,813;0,000;34,400;34,700;9,417;1,699;-10,631;-4,738;-13,049;-6,689;-3,226;26,552;0,000;264,640;Inf;270,000;270,000;-8,824;3,076;-2,247;23,241
2200,500;3,280;0,887;-33,598;1,744;9,284;4,449;32,107;4,344;-20,362;-2,813;0,000;34,400;34,700;9,417;1,699;-10,638;-4,732;-12,985;-6,685;-3,226;26,552;0,000;264,640;Inf;270,000;270,000;-8,777;3,079;-2,264;23,263
2201,000;3,280;0,887;-33,598;1,744;9,284;4,449;32,107;4,344;-20,362;-2,813;0,000;34,400;34,700;9,417;1,699;-10,629;-4,726;-12,949;-6,651;-3,226;26,552;0,000;263,740;Inf;270,000;270,000;-8,760;3,082;-2,207;23,232
2201,500;3,280;0,887;-33,598;1,744;9,284;4,449;32,107;4,344;-20,362;-2,813;0,000;34,400;34,700;9,417;1,699;-10,590;-4,683;-12,949;-6,623;-3,226;26,552;0,000;263,740;Inf;270,000;270,000;-8,739;3,086;-2,195;23,204
2202,000;3,280;0,887;-33,598;1,744;9,284;4,449;32,107;4,344;-20,362;-2,813;0,000;34,400;34,700;9,417;1,699;-10,631;-4,702;-12,931;-6,630;-3,226;26,552;0,000;264,140;Inf;270,000;270,000;-8,711;3,089;-2,194;23,152
2202,500;3,280;0,887;-33,598;1,744;9,284;4,467;32,099;4,326;-20,324;-2,805;0,000;34,376;34,791;9,417;1,699;-10,545;-4,621;-12,889;-6,535;-3,223;26,550;0,000;264,140;Inf;270,000;270,000;-8,723;3,092;-2,170;23,115
2203,000;3,280;0,887;-33,598;1,744;9,284;4,467;32,099;4,326;-20,324;-2,805;0,000;34,400;34,800;9,417;1,699;-10,541;-4,603;-12,879;-6,486;-3,223;26,550;0,000;264,640;Inf;270,000;270,000;-8,648;3,095;-2,148;23,112
2203,500;3,133;0,736;-35,209;1,770;9,424;4,467;32,099;4,326;-20,324;-2,805;0,000;34,400;34,800;9,306;1,829;-10,534;-4,553;-12,916;-6,462;-3,223;26,550;0,000;264,640;Inf;270,000;270,000;-8,627;3,098;-2,124;23,139
2204,000;3,133;0,736;-35,209;1,770;9,424;4,467;32,099;4,326;-20,324;-2,805;0,000;34,400;34,800;9,306;1,829;-10,520;-4,556;-12,888;-6,481;-3,223;26,550;0,000;264,040;Inf;270,000;270,000;-8,616;3,099;-2,109;23,175
2204,500;3,133;0,736;-35,209;1,770;9,424;4,467;32,099;4,326;-20,324;-2,805;0,000;34,400;34,800;9,306;1,829;-10,491;-4,552;-12,899;-6,503;-3,223;26,550;0,000;264,040;Inf;270,000;270,000;-8,611;3,099;-2,096;23,303
2205,000;3,133;0,736;-35,209;1,770;9,424;4,467;32,099;4,326;-20,324;-2,805;0,000;34,400;34,800;9,306;1,829;-10,525;-4,554;-12,866;-6,507;-3,223;26,550;0,000;263,740;Inf;270,000;270,000;-8,611;3,100;-2,042;23,321
2205,500;3,133;0,736;-35,209;1,770;9,424;4,455;32,132;4,306;-20,306;-2,820;0,000;34,365;34,744;9,306;1,829;-10,477;-4,524;-12,870;-6,452;-3,236;26,549;0,000;263,740;Inf;270,000;270,000;-8,613;3,100;-2,046;23,330
2206,000;3,133;0,736;-35,209;1,770;9,424;4,455;32,132;4,306;-20,306;-2,820;0,000;34,400;34,700;9,306;1,829;-10,492;-4,480;-12,934;-6,358;-3,236;26,549;0,000;264,040;Inf;270,000;270,000;-8,581;3,101;-2,021;23,283
2206,500;2,399;0,606;-34,505;1,796;9,280;4,455;32,132;4,306;-20,306;-2,820;0,000;34,400;34,700;9,439;1,855;-10,489;-4,460;-12,919;-6,380;-3,236;26,549;0,000;264,040;Inf;270,000;270,000;-8,566;3,101;-2,014;23,275
2207,000;2,399;0,606;-34,505;1,796;9,280;4,455;32,132;4,306;-20,306;-2,820;0,000;34,400;34,700;9,439;1,855;-10,455;-4,461;-12,876;-6,407;-3,236;26,549;0,000;264,240;Inf;270,000;270,000;-8,562;3,090;-2,014;23,291
2207,500;2,399;0,606;-34,505;1,796;9,280;4,455;32,132;4,306;-20,306;-2,820;0,000;34,400;34,700;9,439;1,855;-10,490;-4,499;-12,859;-6,442;-3,236;26,549;0,000;264,240;Inf;270,000;270,000;-8,550;3,079;-2,001;23,317
2208,000;2,399;0,606;-34,505;1,796;9,280;4,455;32,132;4,306;-20,306;-2,820;0,000;34,400;34,700;9,439;1,855;-10,533;-4,451;-12,876;-6,382;-3,236;26,549;0,000;264,340;Inf;270,000;270,000;-8,573;3,067;-1,963;23,336
2208,500;2,399;0,606;-34,505;1,796;9,280;4,443;32,159;4,346;-20,273;-2,787;0,000;34,389;34,747;9,439;1,855;-10,485;-4,435;-12,889;-6,336;-3,219;26,570;0,000;264,340;Inf;270,000;270,000;-8,560;3,056;-1,948;23,348
2209,000;2,399;0,606;-34,505;1,796;9,280;4,443;32,159;4,346;-20,273;-2,787;0,000;34,400;34,700;9,439;1,855;-10,457;-4,391;-12,912;-6,318;-3,219;26,570;0,000;263,640;Inf;270,000;270,000;-8,536;3,046;-1,910;23,430
2209,500;2,399;0,606;-34,505;1,796;9,280;4,443;32,159;4,346;-20,273;-2,787;0,000;34,400;34,700;9,439;1,855;-10,399;-4,422;-12,867;-6,345;-3,219;26,570;0,000;263,640;Inf;270,000;270,000;-8,520;3,035;-1,902;23,455
2210,000;2,984;0,757;-34,753;1,809;9,336;4,443;32,159;4,346;-20,273;-2,787;0,000;34,400;34,700;9,319;1,719;-10,349;-4,383;-12,837;-6,341;-3,219;26,570;0,000;264,540;Inf;270,000;270,000;-8,508;3,025;-1,908;23,499
2210,500;2,984;0,757;-34,753;1,809;9,336;4,443;32,159;4,346;-20,273;-2,787;0,000;34,400;34,700;9,319;1,719;-10,343;-4,386;-12,809;-6,331;-3,219;26,570;0,000;264,540;Inf;270,000;270,000;-8,477;3,024;-1,890;23,538
2211,000;2,984;0,757;-34,753;1,809;9,336;4,443;32,159;4,346;-20,273;-2,787;0,000;34,400;34,700;9,319;1,719;-10,387;-4,373;-12,812;-6,321;-3,219;26,570;0,000;264,540;Inf;270,000;270,000;-8,467;3,023;-1,884;23,525
2211,500;2,984;0,757;-34,753;1,809;9,336;4,443;32,159;4,346;-20,273;-2,787;0,000;34,400;34,700;9,319;1,719;-10,380;-4,361;-12,822;-6,299;-3,219;26,570;0,000;264,540;Inf;270,000;270,000;-8,473;3,023;-1,841;23,533
2212,000;2,984;0,757;-34,753;1,809;9,336;4,448;32,140;4,324;-20,272;-2,789;0,000;34,386;34,766;9,319;1,719;-10,365;-4,362;-12,804;-6,287;-3,229;26,549;0,000;264,340;Inf;270,000;270,000;-8,466;3,022;-1,846;23,533
2212,500;2,984;0,757;-34,753;1,809;9,336;4,448;32,140;4,324;-20,272;-2,789;0,000;34,400;34,800;9,319;1,719;-10,329;-4,360;-12,743;-6,276;-3,229;26,549;0,000;264,340;Inf;270,000;270,000;-8,454;3,021;-1,832;23,551
2213,000;3,417;0,789;-35,209;1,790;9,342;4,448;32,140;4,324;-20,272;-2,789;0,000;34,400;34,800;9,355;1,729;-10,250;-4,319;-12,707;-6,256;-3,229;26,549;0,000;264,140;Inf;270,000;270,000;-8,427;3,021;-1,824;23,568
2213,500;3,417;0,789;-35,209;1,790;9,342;4,448;32,140;4,324;-20,272;-2,789;0,000;34,400;34,800;9,355;1,729;-10,307;-4,329;-12,646;-6,279;-3,229;26,549;0,000;264,140;Inf;270,000;270,000;-8,383;3,027;-1,793;23,575
2214,000;3,417;0,789;-35,209;1,790;9,342;4,448;32,140;4,324;-20,272;-2,789;0,000;34,400;34,800;9,355;1,729;-10,192;-4,331;-12,644;-6,240;-3,229;26,549;0,000;264,140;Inf;270,000;270,000;-8,390;3,034;-1,816;23,608
2214,500;3,417;0,789;-35,209;1,790;9,342;4,448;32,140;4,324;-20,272;-2,789;0,000;34,400;34,800;9,355;1,729;-10,246;-4,305;-12,666;-6,281;-3,229;26,549;0,000;264,140;Inf;270,000;270,000;-8,352;3,040;-1,796;23,588
2215,000;3,417;0,789;-35,209;1,790;9,342;4,423;32,141;4,326;-20,244;-2,804;0,000;34,397;34,872;9,355;1,729;-10,406;-4,334;-12,732;-6,339;-3,215;26,562;0,000;263,940;Inf;270,000;270,000;-8,374;3,046;-1,781;23,560
2215,500;3,417;0,789;-35,209;1,790;9,342;4,423;32,141;4,326;-20,244;-2,804;0,000;34,400;34,900;9,355;1,729;-10,419;-4,330;-12,778;-6,291;-3,215;26,562;0,000;263,940;Inf;270,000;270,000;-8,453;3,052;-1,770;23,505
2216,000;3,417;0,789;-35,209;1,790;9,342;4,423;32,141;4,326;-20,244;-2,804;0,000;34,400;34,900;9,355;1,729;-10,439;-4,328;-12,851;-6,316;-3,215;26,562;0,000;263,940;Inf;270,000;270,000;-8,455;3,058;-1,784;23,493
2216,500;2,755;0,756;-34,118;1,860;9,306;4,423;32,141;4,326;-20,244;-2,804;0,000;34,400;34,900;9,374;1,699;-10,407;-4,356;-12,813;-6,375;-3,215;26,562;0,000;263,940;Inf;270,000;270,000;-8,483;3,064;-1,796;23,484
2217,000;2,755;0,756;-34,118;1,860;9,306;4,423;32,141;4,326;-20,244;-2,804;0,000;34,400;34,900;9,374;1,699;-10,412;-4,363;-12,812;-6,367;-3,215;26,562;0,000;264,240;Inf;270,000;270,000;-8,488;3,059;-1,799;23,492
2217,500;2,755;0,756;-34,118;1,860;9,306;4,423;32,141;4,326;-20,244;-2,804;0,000;34,400;34,900;9,374;1,699;-10,463;-4,334;-12,867;-6,321;-3,215;26,562;0,000;264,240;Inf;270,000;270,000;-8,489;3,054;-1,804;23,488
2218,000;2,755;0,756;-34,118;1,860;9,306;4,423;32,141;4,326;-20,244;-2,804;0,000;34,400;34,900;9,374;1,699;-10,528;-4,342;-12,943;-6,342;-3,215;26,562;0,000;263,940;Inf;270,000;270,000;-8,496;3,049;-1,800;23,476
2218,500;2,755;0,756;-34,118;1,860;9,306;4,457;32,165;4,323;-20,212;-2,803;0,000;34,404;34,793;9,374;1,699;-10,533;-4,371;-12,955;-6,381;-3,221;26,553;0,000;263,940;Inf;270,000;270,000;-8,539;3,044;-1,796;23,454
2219,000;2,755;0,756;-34,118;1,860;9,306;4,457;32,165;4,323;-20,212;-2,803;0,000;34,400;34,800;9,374;1,699;-10,472;-4,401;-12,885;-6,386;-3,221;26,553;0,000;264,640;Inf;270,000;270,000;-8,560;3,040;-1,803;23,430
2219,500;3,357;0,817;-35,209;1,774;9,365;4,457;32,165;4,323;-20,212;-2,803;0,000;34,400;34,800;9,261;1,897;-10,413;-4,392;-12,863;-6,370;-3,221;26,553;0,000;264,640;Inf;270,000;270,000;-8,536;3,035;-1,813;23,401
2220,000;3,357;0,817;-35,209;1,774;9,365;4,457;32,165;4,323;-20,212;-2,803;0,000;34,400;34,800;9,261;1,897;-10,505;-4,353;-12,909;-6,346;-3,221;26,553;0,000;264,040;Inf;270,000;270,000;-8,509;3,040;-1,807;23,380
2220,500;3,357;0,817;-35,209;1,774;9,365;4,457;32,165;4,323;-20,212;-2,803;0,000;34,400;34,800;9,261;1,897;-10,540;-4,378;-12,926;-6,373;-3,221;26,553;0,000;264,040;Inf;270,000;270,000;-8,528;3,045;-1,803;23,368
2221,000;3,357;0,817;-35,209;1,774;9,365;4,457;32,165;4,323;-20,212;-2,803;0,000;34,400;34,800;9,261;1,897;-10,537;-4,387;-12,928;-6,383;-3,221;26,553;0,000;264,440;Inf;270,000;270,000;-8,554;3,050;-1,798;23,386
2221,500;3,357;0,817;-35,209;1,774;9,365;4,447;32,185;4,321;-20,181;-2,790;0,000;34,416;34,841;9,261;1,897;-10,513;-4,362;-12,924;-6,401;-3,221;26,556;0,000;264,440;Inf;270,000;270,000;-8,559;3,055;-1,828;23,453
2222,000;3,357;0,817;-35,209;1,774;9,365;4,447;32,185;4,321;-20,181;-2,790;0,000;34,400;34,800;9,261;1,897;-10,504;-4,392;-12,927;-6,407;-3,221;26,556;0,000;263,940;Inf;270,000;270,000;-8,550;3,060;-1,813;23,541
2222,500;3,357;0,817;-35,209;1,774;9,365;4,447;32,185;4,321;-20,181;-2,790;0,000;34,400;34,800;9,261;1,897;-10,494;-4,391;-12,905;-6,373;-3,221;26,556;0,000;263,940;Inf;270,000;270,000;-8,557;3,065;-1,804;23,551
2223,000;2,701;0,726;-34,579;1,814;9,308;4,447;32,185;4,321;-20,181;-2,790;0,000;34,400;34,800;9,393;1,914;-10,483;-4,368;-12,931;-6,346;-3,221;26,556;0,000;264,240;Inf;270,000;270,000;-8,541;3,070;-1,810;23,572
2223,500;2,701;0,726;-34,579;1,814;9,308;4,447;32,185;4,321;-20,181;-2,790;0,000;34,400;34,800;9,393;1,914;-10,507;-4,405;-12,886;-6,427;-3,221;26,556;0,000;264,240;Inf;270,000;270,000;-8,532;3,064;-1,810;23,575
2224,000;2,701;0,726;-34,579;1,814;9,308;4,447;32,185;4,321;-20,181;-2,790;0,000;34,400;34,800;9,393;1,914;-10,453;-4,423;-12,833;-6,420;-3,221;26,556;0,000;264,440;Inf;270,000;270,000;-8,556;3,058;-1,825;23,579
2224,500;2,701;0,726;-34,579;1,814;9,308;4,447;32,185;4,321;-20,181;-2,790;0,000;34,400;34,800;9,393;1,914;-10,498;-4,390;-12,831;-6,392;-3,221;26,556;0,000;264,440;Inf;270,000;270,000;-8,532;3,052;-1,829;23,559
2225,000;2,701;0,726;-34,579;1,814;9,308;4,423;32,177;4,329;-20,151;-2,777;0,000;34,420;34,860;9,393;1,914;-10,499;-4,347;-12,882;-6,362;-3,215;26,557;0,000;264,340;Inf;270,000;270,000;-8,528;3,046;-1,830;23,591
2225,500;2,701;0,726;-34,579;1,814;9,308;4,423;32,177;4,329;-20,151;-2,777;0,000;34,400;34,900;9,393;1,914;-10,467;-4,393;-12,859;-6,381;-3,215;26,557;0,000;264,340;Inf;270,000;270,000;-8,522;3,041;-1,825;23,656
2226,000;2,651;0,720;-33,695;1,823;9,252;4,423;32,177;4,329;-20,151;-2,777;0,000;34,400;34,900;9,444;1,770;-10,419;-4,406;-12,797;-6,407;-3,215;26,557;0,000;264,340;Inf;270,000;270,000;-8,525;3,035;-1,821;23,633
2226,500;2,651;0,720;-33,695;1,823;9,252;4,423;32,177;4,329;-20,151;-2,777;0,000;34,400;34,900;9,444;1,770;-10,377;-4,373;-12,760;-6,404;-3,215;26,557;0,000;264,340;Inf;270,000;270,000;-8,507;3,029;-1,820;23,634
2227,000;2,651;0,720;-33,695;1,823;9,252;4,423;32,177;4,329;-20,151;-2,777;0,000;34,400;34,900;9,444;1,770;-10,369;-4,373;-12,741;-6,353;-3,215;26,557;0,000;264,040;Inf;270,000;270,000;-8,479;3,023;-1,818;23,635
2227,500;2,651;0,720;-33,695;1,823;9,252;4,423;32,177;4,329;-20,151;-2,777;0,000;34,400;34,900;9,444;1,770;-10,361;-4,366;-12,720;-6,332;-3,215;26,557;0,000;264,040;Inf;270,000;270,000;-8,459;3,017;-1,813;23,647
2228,000;2,651;0,720;-33,695;1,823;9,252;4,460;32,173;4,319;-20,131;-2,796;0,000;34,420;34,888;9,444;1,770;-10,338;-4,336;-12,710;-6,372;-3,222;26,552;0,000;264,040;Inf;270,000;270,000;-8,445;3,011;-1,803;23,589
2228,500;2,651;0,720;-33,695;1,823;9,252;4,460;32,173;4,319;-20,131;-2,796;0,000;34,400;34,900;9,444;1,770;-10,356;-4,378;-12,642;-6,388;-3,222;26,552;0,000;264,040;Inf;270,000;270,000;-8,439;3,005;-1,797;23,589
2229,000;2,651;0,720;-33,695;1,823;9,252;4,460;32,173;4,319;-20,131;-2,796;0,000;34,400;34,900;9,444;1,770;-10,321;-4,368;-12,596;-6,345;-3,222;26,552;0,000;264,240;Inf;270,000;270,000;-8,441;2,999;-1,815;23,596
2229,500;2,917;0,734;-34,578;1,803;9,244;4,460;32,173;4,319;-20,131;-2,796;0,000;34,400;34,900;9,458;1,834;-10,315;-4,321;-12,620;-6,319;-3,222;26,552;0,000;264,240;Inf;270,000;270,000;-8,408;2,993;-1,787;23,582
2230,000;2,917;0,734;-34,578;1,803;9,244;4,460;32,173;4,319;-20,131;-2,796;0,000;34,400;34,900;9,458;1,834;-10,300;-4,291;-12,649;-6,284;-3,222;26,552;0,000;263,940;Inf;270,000;270,000;-8,394;2,992;-1,757;23,613
2230,500;2,917;0,734;-34,578;1,803;9,244;4,460;32,173;4,319;-20,131;-2,796;0,000;34,400;34,900;9,458;1,834;-10,287;-4,288;-12,610;-6,281;-3,222;26,552;0,000;263,940;Inf;270,000;270,000;-8,381;2,991;-1,770;23,610
2231,000;2,917;0,734;-34,578;1,803;9,244;4,460;32,173;4,319;-20,131;-2,796;0,000;34,400;34,900;9,458;1,834;-10,256;-4,279;-12,596;-6,283;-3,222;26,552;0,000;264,340;Inf;270,000;270,000;-8,366;2,989;-1,755;23,600
2231,500;2,917;0,734;-34,578;1,803;9,244;4,444;32,184;4,316;-20,107;-2,812;0,000;34,428;34,868;9,458;1,834;-10,248;-4,283;-12,578;-6,264;-3,233;26,535;0,000;264,340;Inf;270,000;270,000;-8,354;2,988;-1,752;23,586
2232,000;2,917;0,734;-34,578;1,803;9,244;4,444;32,184;4,316;-20,107;-2,812;0,000;34,400;34,900;9,458;1,834;-10,351;-4,276;-12,630;-6,252;-3,233;26,535;0,000;264,340;Inf;270,000;270,000;-8,343;2,987;-1,754;23,588
2232,500;3,322;0,853;-34,067;1,789;9,258;4,444;32,184;4,316;-20,107;-2,812;0,000;34,400;34,900;9,504;1,823;-10,305;-4,277;-12,583;-6,261;-3,233;26,535;0,000;264,340;Inf;270,000;270,000;-8,377;2,986;-1,736;23,596
2233,000;3,322;0,853;-34,067;1,789;9,258;4,444;32,184;4,316;-20,107;-2,812;0,000;34,400;34,900;9,504;1,823;-10,259;-4,283;-12,541;-6,246;-3,233;26,535;0,000;264,640;Inf;270,000;270,000;-8,357;2,991;-1,743;23,637
2233,500;3,322;0,853;-34,067;1,789;9,258;4,444;32,184;4,316;-20,107;-2,812;0,000;34,400;34,900;9,504;1,823;-10,178;-4,269;-12,511;-6,269;-3,233;26,535;0,000;264,640;Inf;270,000;270,000;-8,332;2,997;-1,756;23,563
2234,000;3,322;0,853;-34,067;1,789;9,258;4,444;32,184;4,316;-20,107;-2,812;0,000;34,400;34,900;9,504;1,823;-10,197;-4,242;-12,502;-6,196;-3,233;26,535;0,000;264,440;Inf;270,000;270,000;-8,307;3,002;-1,721;23,533
2234,500;3,322;0,853;-34,067;1,789;9,258;4,449;32,191;4,323;-20,046;-2,809;0,000;34,436;34,888;9,504;1,823;-10,221;-4,200;-12,587;-6,163;-3,227;26,540;0,000;264,440;Inf;270,000;270,000;-8,284;3,007;-1,709;23,530
2235,000;3,322;0,853;-34,067;1,789;9,258;4,449;32,191;4,323;-20,046;-2,809;0,000;34,400;34,900;9,504;1,823;-10,275;-4,187;-12,678;-6,150;-3,227;26,540;0,000;264,540;Inf;270,000;270,000;-8,293;3,013;-1,688;23,501
2235,500;2,563;0,689;-33,713;1,838;9,228;4,449;32,191;4,323;-20,046;-2,809;0,000;34,400;34,900;9,509;1,734;-10,291;-4,204;-12,664;-6,188;-3,227;26,540;0,000;264,540;Inf;270,000;270,000;-8,322;3,018;-1,682;23,443
2236,000;2,563;0,689;-33,713;1,838;9,228;4,449;32,191;4,323;-20,046;-2,809;0,000;34,400;34,900;9,509;1,734;-10,285;-4,217;-12,647;-6,210;-3,227;26,540;0,000;264,240;Inf;270,000;270,000;-8,337;3,010;-1,677;23,367
2236,500;2,563;0,689;-33,713;1,838;9,228;4,449;32,191;4,323;-20,046;-2,809;0,000;34,400;34,900;9,509;1,734;-10,292;-4,207;-12,682;-6,199;-3,227;26,540;0,000;264,240;Inf;270,000;270,000;-8,340;3,003;-1,678;23,323
2237,000;2,563;0,689;-33,713;1,838;9,228;4,449;32,191;4,323;-20,046;-2,809;0,000;34,400;34,900;9,509;1,734;-10,292;-4,197;-12,721;-6,152;-3,227;26,540;0,000;264,240;Inf;270,000;270,000;-8,345;2,996;-1,672;23,320
2237,500;2,563;0,689;-33,713;1,838;9,228;4,449;32,191;4,323;-20,046;-2,809;0,000;34,400;34,900;9,509;1,734;-10,336;-4,232;-12,703;-6,220;-3,227;26,540;0,000;264,240;Inf;270,000;270,000;-8,341;2,989;-1,666;23,329
2238,000;2,563;0,689;-33,713;1,838;9,228;4,487;32,237;4,319;-20,039;-2,805;0,000;34,462;34,947;9,509;1,734;-10,323;-4,245;-12,693;-6,229;-3,223;26,543;0,000;263,640;Inf;270,000;270,000;-8,373;2,982;-1,676;23,303
2238,500;2,563;0,689;-33,713;1,838;9,228;4,487;32,237;4,319;-20,039;-2,805;0,000;34,500;34,900;9,509;1,734;-10,346;-4,239;-12,718;-6,203;-3,223;26,543;0,000;263,640;Inf;270,000;270,000;-8,372;2,975;-1,693;23,320
2239,000;3,460;0,815;-35,209;1,853;9,383;4,487;32,237;4,319;-20,039;-2,805;0,000;34,500;34,900;9,343;1,720;-10,346;-4,239;-12,741;-6,178;-3,223;26,543;0,000;264,340;Inf;270,000;270,000;-8,376;2,968;-1,683;23,358
2239,500;3,460;0,815;-35,209;1,853;9,383;4,487;32,237;4,319;-20,039;-2,805;0,000;34,500;34,900;9,343;1,720;-10,317;-4,224;-12,756;-6,209;-3,223;26,543;0,000;264,340;Inf;270,000;270,000;-8,376;2,976;-1,699;23,410
2240,000;3,460;0,815;-35,209;1,853;9,383;4,487;32,237;4,319;-20,039;-2,805;0,000;34,500;34,900;9,343;1,720;-10,333;-4,244;-12,745;-6,249;-3,223;26,543;0,000;264,240;Inf;270,000;270,000;-8,376;2,984;-1,703;23,497
2240,500;3,460;0,815;-35,209;1,853;9,383;4,487;32,237;4,319;-20,039;-2,805;0,000;34,500;34,900;9,343;1,720;-10,328;-4,264;-12,717;-6,248;-3,223;26,543;0,000;264,240;Inf;270,000;270,000;-8,393;2,992;-1,699;23,563
2241,000;3,460;0,815;-35,209;1,853;9,383;4,435;32,227;4,315;-20,036;-2,808;0,000;34,453;34,939;9,343;1,720;-10,364;-4,250;-12,773;-6,215;-3,226;26,546;0,000;264,240;Inf;270,000;270,000;-8,389;2,999;-1,708;23,546
2241,500;3,460;0,815;-35,209;1,853;9,383;4,435;32,227;4,315;-20,036;-2,808;0,000;34,500;34,900;9,343;1,720;-10,384;-4,236;-12,804;-6,202;-3,226;26,546;0,000;264,240;Inf;270,000;270,000;-8,401;3,007;-1,682;23,554
2242,000;2,806;0,663;-35,209;1,841;9,477;4,435;32,227;4,315;-20,036;-2,808;0,000;34,500;34,900;9,203;1,822;-10,409;-4,222;-12,883;-6,224;-3,226;26,546;0,000;264,340;Inf;270,000;270,000;-8,407;3,014;-1,695;23,519
