t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
2242,500;2,806;0,663;-35,209;1,841;9,477;4,435;32,227;4,315;-20,036;-2,808;0,000;34,500;34,900;9,203;1,822;-10,443;-4,278;-12,831;-6,276;-3,226;26,546;0,000;264,340;Inf;270,000;270,000;-8,435;3,011;-1,690;23,543
2243,000;2,806;0,663;-35,209;1,841;9,477;4,435;32,227;4,315;-20,036;-2,808;0,000;34,500;34,900;9,203;1,822;-10,378;-4,291;-12,779;-6,274;-3,226;26,546;0,000;263,940;Inf;270,000;270,000;-8,457;3,008;-1,694;23,581
2243,500;2,806;0,663;-35,209;1,841;9,477;4,435;32,227;4,315;-20,036;-2,808;0,000;34,500;34,900;9,203;1,822;-10,332;-4,294;-12,752;-6,269;-3,226;26,546;0,000;263,940;Inf;270,000;270,000;-8,430;3,004;-1,690;23,614
2244,000;2,806;0,663;-35,209;1,841;9,477;4,435;32,227;4,315;-20,036;-2,808;0,000;34,500;34,900;9,203;1,822;-10,369;-4,245;-12,786;-6,238;-3,226;26,546;0,000;263,940;Inf;270,000;270,000;-8,412;3,001;-1,710;23,608
2244,500;2,806;0,663;-35,209;1,841;9,477;4,451;32,215;4,324;-20,030;-2,795;0,000;34,464;34,948;9,203;1,822;-10,402;-4,261;-12,848;-6,216;-3,219;26,545;0,000;263,940;Inf;270,000;270,000;-8,409;2,998;-1,687;23,602
2245,000;2,806;0,663;-35,209;1,841;9,477;4,451;32,215;4,324;-20,030;-2,795;0,000;34,500;34,900;9,203;1,822;-10,399;-4,262;-12,844;-6,251;-3,219;26,545;0,000;264,640;Inf;270,000;270,000;-8,432;2,995;-1,687;23,567
2245,500;3,108;0,757;-35,209;1,830;9,320;4,451;32,215;4,324;-20,030;-2,795;0,000;34,500;34,900;9,270;1,879;-10,428;-4,307;-12,787;-6,330;-3,219;26,545;0,000;264,640;Inf;270,000;270,000;-8,439;2,992;-1,707;23,579
2246,000;3,108;0,757;-35,209;1,830;9,320;4,451;32,215;4,324;-20,030;-2,795;0,000;34,500;34,900;9,270;1,879;-10,400;-4,326;-12,763;-6,312;-3,219;26,545;0,000;264,240;Inf;270,000;270,000;-8,463;2,993;-1,688;23,573
2246,500;3,108;0,757;-35,209;1,830;9,320;4,451;32,215;4,324;-20,030;-2,795;0,000;34,500;34,900;9,270;1,879;-10,399;-4,301;-12,799;-6,274;-3,219;26,545;0,000;264,240;Inf;270,000;270,000;-8,450;2,995;-1,701;23,500
2247,000;3,108;0,757;-35,209;1,830;9,320;4,451;32,215;4,324;-20,030;-2,795;0,000;34,500;34,900;9,270;1,879;-10,404;-4,277;-12,816;-6,262;-3,219;26,545;0,000;263,940;Inf;270,000;270,000;-8,443;2,997;-1,705;23,483
2247,500;3,108;0,757;-35,209;1,830;9,320;4,433;32,208;4,345;-20,013;-2,800;0,000;34,455;34,957;9,270;1,879;-10,378;-4,269;-12,799;-6,288;-3,224;26,545;0,000;263,940;Inf;270,000;270,000;-8,440;2,999;-1,711;23,446
2248,000;3,108;0,757;-35,209;1,830;9,320;4,433;32,208;4,345;-20,013;-2,800;0,000;34,500;35,000;9,270;1,879;-10,250;-4,283;-12,678;-6,276;-3,224;26,545;0,000;263,640;Inf;270,000;270,000;-8,434;3,001;-1,708;23,458
2248,500;3,299;0,823;-35,209;1,798;9,372;4,433;32,208;4,345;-20,013;-2,800;0,000;34,500;35,000;9,289;1,716;-10,314;-4,274;-12,649;-6,283;-3,224;26,545;0,000;263,640;Inf;270,000;270,000;-8,372;3,003;-1,678;23,512
2249,000;3,299;0,823;-35,209;1,798;9,372;4,433;32,208;4,345;-20,013;-2,800;0,000;34,500;35,000;9,289;1,716;-10,340;-4,284;-12,627;-6,277;-3,224;26,545;0,000;264,540;Inf;270,000;270,000;-8,380;3,007;-1,715;23,523
2249,500;3,299;0,823;-35,209;1,798;9,372;4,433;32,208;4,345;-20,013;-2,800;0,000;34,500;35,000;9,289;1,716;-10,249;-4,254;-12,625;-6,233;-3,224;26,545;0,000;264,540;Inf;270,000;270,000;-8,382;3,012;-1,703;23,526
2250,000;3,299;0,823;-35,209;1,798;9,372;4,433;32,208;4,345;-20,013;-2,800;0,000;34,500;35,000;9,289;1,716;-10,210;-4,223;-12,576;-6,241;-3,224;26,545;0,000;264,540;Inf;270,000;270,000;-8,340;3,017;-1,698;23,496
2250,500;3,299;0,823;-35,209;1,798;9,372;4,433;32,208;4,345;-20,013;-2,800;0,000;34,500;35,000;9,289;1,716;-10,192;-4,275;-12,520;-6,251;-3,224;26,545;0,000;264,540;Inf;270,000;270,000;-8,312;3,022;-1,691;23,529
2251,000;3,299;0,823;-35,209;1,798;9,372;4,464;32,211;4,305;-19,973;-2,784;0,000;34,478;34,971;9,289;1,716;-10,157;-4,267;-12,485;-6,237;-3,226;26,545;0,000;264,640;Inf;270,000;270,000;-8,310;3,026;-1,678;23,537
2251,500;3,299;0,823;-35,209;1,798;9,372;4,464;32,211;4,305;-19,973;-2,784;0,000;34,500;35,000;9,289;1,716;-10,168;-4,182;-12,507;-6,150;-3,226;26,545;0,000;264,640;Inf;270,000;270,000;-8,286;3,031;-1,659;23,515
2252,000;3,132;0,764;-35,209;1,681;9,354;4,464;32,211;4,305;-19,973;-2,784;0,000;34,500;35,000;9,349;1,977;-10,182;-4,190;-12,523;-6,131;-3,226;26,545;0,000;265,140;Inf;270,000;270,000;-8,252;3,035;-1,653;23,591
2252,500;3,132;0,764;-35,209;1,681;9,354;4,464;32,211;4,305;-19,973;-2,784;0,000;34,500;35,000;9,349;1,977;-10,149;-4,184;-12,505;-6,115;-3,226;26,545;0,000;265,140;Inf;270,000;270,000;-8,256;3,037;-1,651;23,588
2253,000;3,132;0,764;-35,209;1,681;9,354;4,464;32,211;4,305;-19,973;-2,784;0,000;34,500;35,000;9,349;1,977;-10,169;-4,163;-12,510;-6,125;-3,226;26,545;0,000;264,740;Inf;270,000;270,000;-8,238;3,038;-1,612;23,618
2253,500;3,132;0,764;-35,209;1,681;9,354;4,464;32,211;4,305;-19,973;-2,784;0,000;34,500;35,000;9,349;1,977;-10,104;-4,172;-12,480;-6,126;-3,226;26,545;0,000;264,740;Inf;270,000;270,000;-8,242;3,040;-1,628;23,588
2254,000;3,132;0,764;-35,209;1,681;9,354;4,449;32,231;4,330;-19,934;-2,811;0,000;34,483;34,998;9,349;1,977;-10,033;-4,157;-12,442;-6,096;-3,230;26,556;0,000;264,840;Inf;270,000;270,000;-8,221;3,041;-1,620;23,503
2254,500;3,132;0,764;-35,209;1,681;9,354;4,449;32,231;4,330;-19,934;-2,811;0,000;34,500;35,000;9,349;1,977;-10,026;-4,090;-12,445;-6,072;-3,230;26,556;0,000;264,840;Inf;270,000;270,000;-8,182;3,043;-1,606;23,455
2255,000;2,771;0,735;-33,963;1,874;9,285;4,449;32,231;4,330;-19,934;-2,811;0,000;34,500;35,000;9,374;1,612;-10,118;-4,094;-12,437;-6,050;-3,230;26,556;0,000;265,140;Inf;270,000;270,000;-8,158;3,040;-1,603;23,438
2255,500;2,771;0,735;-33,963;1,874;9,285;4,449;32,231;4,330;-19,934;-2,811;0,000;34,500;35,000;9,374;1,612;-10,005;-4,095;-12,434;-6,026;-3,230;26,556;0,000;265,140;Inf;270,000;270,000;-8,175;3,040;-1,574;23,401
2256,000;2,771;0,735;-33,963;1,874;9,285;4,449;32,231;4,330;-19,934;-2,811;0,000;34,500;35,000;9,374;1,612;-10,079;-4,115;-12,382;-6,100;-3,230;26,556;0,000;264,540;Inf;270,000;270,000;-8,140;3,035;-1,567;23,390
2256,500;2,771;0,735;-33,963;1,874;9,285;4,449;32,231;4,330;-19,934;-2,811;0,000;34,500;35,000;9,374;1,612;-10,041;-4,123;-12,314;-6,087;-3,230;26,556;0,000;264,540;Inf;270,000;270,000;-8,169;3,031;-1,562;23,440
2257,000;2,771;0,735;-33,963;1,874;9,285;4,443;32,228;4,348;-19,902;-2,811;0,000;34,492;34,973;9,374;1,612;-10,008;-4,078;-12,314;-6,020;-3,223;26,559;0,000;265,040;Inf;270,000;270,000;-8,141;3,027;-1,553;23,475
2257,500;2,771;0,735;-33,963;1,874;9,285;4,443;32,228;4,348;-19,902;-2,811;0,000;34,500;35,000;9,374;1,612;-10,055;-4,050;-12,364;-6,010;-3,223;26,559;0,000;265,040;Inf;270,000;270,000;-8,105;3,023;-1,539;23,470
2258,000;2,771;0,735;-33,963;1,874;9,285;4,443;32,228;4,348;-19,902;-2,811;0,000;34,500;35,000;9,374;1,612;-10,020;-4,029;-12,345;-5,970;-3,223;26,559;0,000;265,140;Inf;270,000;270,000;-8,120;3,018;-1,506;23,485
2258,500;2,402;0,603;-34,368;1,786;9,373;4,443;32,228;4,348;-19,902;-2,811;0,000;34,500;35,000;9,428;1,709;-9,905;-4,020;-12,292;-5,966;-3,223;26,559;0,000;265,140;Inf;270,000;275,000;-8,091;3,014;-1,527;23,498
2259,000;2,402;0,603;-34,368;1,786;9,373;4,443;32,228;4,348;-19,902;-2,811;0,000;34,500;35,000;9,428;1,709;-9,932;-3,994;-12,293;-5,900;-3,223;26,559;0,000;264,640;Inf;275,000;275,000;-8,046;3,004;-1,504;23,482
2259,500;2,402;0,603;-34,368;1,786;9,373;4,443;32,228;4,348;-19,902;-2,811;0,000;34,500;35,000;9,428;1,709;-9,945;-3,964;-12,321;-5,936;-3,223;26,559;0,000;264,640;Inf;275,000;275,000;-8,030;2,994;-1,489;23,431
2260,000;2,402;0,603;-34,368;1,786;9,373;4,443;32,228;4,348;-19,902;-2,811;0,000;34,500;35,000;9,428;1,709;-9,926;-3,966;-12,336;-5,911;-3,223;26,559;0,000;264,840;Inf;275,000;275,000;-8,041;2,985;-1,482;23,461
2260,500;2,402;0,603;-34,368;1,786;9,373;4,438;32,247;4,339;-19,900;-2,808;0,000;34,487;35,009;9,428;1,709;-9,981;-3,982;-12,364;-5,916;-3,231;26,562;0,000;264,840;Inf;275,000;275,000;-8,035;2,975;-1,495;23,485
2261,000;2,402;0,603;-34,368;1,786;9,373;4,438;32,247;4,339;-19,900;-2,808;0,000;34,500;35,000;9,428;1,709;-10,031;-3,972;-12,368;-5,944;-3,231;26,562;0,000;265,140;Inf;275,000;275,000;-8,061;2,966;-1,476;23,474
2261,500;3,269;0,754;-35,209;1,745;9,335;4,438;32,247;4,339;-19,900;-2,808;0,000;34,500;35,000;9,312;1,689;-10,047;-3,996;-12,362;-5,964;-3,231;26,562;0,000;265,140;Inf;275,000;275,000;-8,079;2,956;-1,453;23,472
2262,000;3,269;0,754;-35,209;1,745;9,335;4,438;32,247;4,339;-19,900;-2,808;0,000;34,500;35,000;9,312;1,689;-10,030;-3,993;-12,285;-5,960;-3,231;26,562;0,000;264,740;Inf;275,000;275,000;-8,092;2,962;-1,464;23,494
2262,500;3,269;0,754;-35,209;1,745;9,335;4,438;32,247;4,339;-19,900;-2,808;0,000;34,500;35,000;9,312;1,689;-9,956;-3,987;-12,259;-5,928;-3,231;26,562;0,000;264,740;Inf;275,000;275,000;-8,067;2,967;-1,465;23,488
2263,000;3,269;0,754;-35,209;1,745;9,335;4,438;32,247;4,339;-19,900;-2,808;0,000;34,500;35,000;9,312;1,689;-9,961;-3,991;-12,205;-5,959;-3,231;26,562;0,000;269,840;Inf;275,000;275,000;-8,033;2,972;-1,465;23,444
2263,500;3,269;0,754;-35,209;1,745;9,335;4,426;32,232;4,358;-19,874;-2,802;0,000;34,502;34,961;9,312;1,689;-9,928;-3,975;-12,169;-5,930;-3,227;26,556;0,000;269,840;Inf;275,000;275,000;-8,029;2,976;-1,457;23,386
2264,000;3,269;0,754;-35,209;1,745;9,335;4,426;32,232;4,358;-19,874;-2,802;0,000;34,500;35,000;9,312;1,689;-9,860;-3,935;-12,141;-5,880;-3,227;26,556;0,000;268,840;Inf;275,000;275,000;-8,001;2,981;-1,458;23,329
2264,500;3,269;0,754;-35,209;1,745;9,335;4,426;32,232;4,358;-19,874;-2,802;0,000;34,500;35,000;9,312;1,689;-9,842;-3,942;-12,092;-5,884;-3,227;26,556;0,000;268,840;Inf;275,000;275,000;-7,954;2,986;-1,418;23,254
2265,000;2,906;0,709;-35,209;1,715;9,291;4,426;32,232;4,358;-19,874;-2,802;0,000;34,500;35,000;9,247;1,839;-9,794;-3,929;-12,036;-5,862;-3,227;26,556;0,000;269,440;Inf;275,000;275,000;-7,940;2,991;-1,402;23,272
2265,500;2,906;0,709;-35,209;1,715;9,291;4,426;32,232;4,358;-19,874;-2,802;0,000;34,500;35,000;9,247;1,839;-9,668;-3,857;-11,932;-5,752;-3,227;26,556;0,000;269,440;Inf;275,000;275,000;-7,905;2,989;-1,390;23,298
2266,000;2,906;0,709;-35,209;1,715;9,291;4,426;32,232;4,358;-19,874;-2,802;0,000;34,500;35,000;9,247;1,839;-9,628;-3,838;-11,892;-5,746;-3,227;26,556;0,000;269,740;Inf;275,000;275,000;-7,802;2,988;-1,375;23,317
2266,500;2,906;0,709;-35,209;1,715;9,291;4,426;32,232;4,358;-19,874;-2,802;0,000;34,500;35,000;9,247;1,839;-9,565;-3,795;-11,830;-5,709;-3,227;26,556;0,000;269,740;Inf;275,000;275,000;-7,776;2,987;-1,360;23,280
2267,000;2,906;0,709;-35,209;1,715;9,291;4,427;32,227;4,374;-19,846;-2,817;0,000;34,495;34,982;9,247;1,839;-9,488;-3,816;-11,760;-5,692;-3,236;26,555;0,000;269,440;Inf;275,000;275,000;-7,725;2,985;-1,323;23,217
2267,500;2,906;0,709;-35,209;1,715;9,291;4,427;32,227;4,374;-19,846;-2,817;0,000;34,500;35,000;9,247;1,839;-9,338;-3,785;-11,710;-5,672;-3,236;26,555;0,000;269,440;Inf;275,000;275,000;-7,689;2,984;-1,301;23,093
2268,000;3,707;0,880;-35,209;1,746;9,359;4,427;32,227;4,374;-19,846;-2,817;0,000;34,500;35,000;9,291;1,787;-9,374;-3,719;-11,666;-5,611;-3,236;26,555;0,000;269,340;Inf;275,000;275,000;-7,627;2,983;-1,251;23,013
2268,500;3,707;0,880;-35,209;1,746;9,359;4,427;32,227;4,374;-19,846;-2,817;0,000;34,500;35,000;9,291;1,787;-9,382;-3,676;-11,654;-5,575;-3,236;26,555;0,000;269,340;Inf;275,000;275,000;-7,592;2,995;-1,218;23,072
2269,000;3,707;0,880;-35,209;1,746;9,359;4,427;32,227;4,374;-19,846;-2,817;0,000;34,500;35,000;9,291;1,787;-9,357;-3,649;-11,669;-5,581;-3,236;26,555;0,000;269,340;Inf;275,000;275,000;-7,571;3,006;-1,204;23,132
2269,500;3,707;0,880;-35,209;1,746;9,359;4,427;32,227;4,374;-19,846;-2,817;0,000;34,500;35,000;9,291;1,787;-9,367;-3,688;-11,636;-5,642;-3,236;26,555;0,000;269,340;Inf;275,000;275,000;-7,564;3,018;-1,181;23,239
2270,000;3,707;0,880;-35,209;1,746;9,359;4,433;32,254;4,346;-19,799;-2,812;0,000;34,507;34,951;9,291;1,787;-9,347;-3,671;-11,615;-5,650;-3,221;26,552;0,000;269,140;Inf;275,000;275,000;-7,583;3,029;-1,162;23,262
2270,500;3,707;0,880;-35,209;1,746;9,359;4,433;32,254;4,346;-19,799;-2,812;0,000;34,500;35,000;9,291;1,787;-9,438;-3,656;-11,640;-5,622;-3,221;26,552;0,000;269,140;Inf;275,000;275,000;-7,571;3,040;-1,156;23,261
2271,000;3,707;0,880;-35,209;1,746;9,359;4,433;32,254;4,346;-19,799;-2,812;0,000;34,500;35,000;9,291;1,787;-9,488;-3,631;-11,692;-5,592;-3,221;26,552;0,000;269,540;Inf;275,000;275,000;-7,589;3,051;-1,150;23,317
2271,500;3,178;0,763;-35,209;1,734;9,303;4,433;32,254;4,346;-19,799;-2,812;0,000;34,500;35,000;9,338;1,837;-9,398;-3,618;-11,697;-5,541;-3,221;26,552;0,000;269,540;Inf;275,000;275,000;-7,601;3,062;-1,107;23,330
2272,000;3,178;0,763;-35,209;1,734;9,303;4,433;32,254;4,346;-19,799;-2,812;0,000;34,500;35,000;9,338;1,837;-9,390;-3,573;-11,701;-5,543;-3,221;26,552;0,000;269,340;Inf;275,000;275,000;-7,563;3,064;-1,084;23,371
2272,500;3,178;0,763;-35,209;1,734;9,303;4,433;32,254;4,346;-19,799;-2,812;0,000;34,500;35,000;9,338;1,837;-9,372;-3,591;-11,676;-5,500;-3,221;26,552;0,000;269,340;Inf;275,000;275,000;-7,552;3,066;-1,079;23,420
2273,000;3,178;0,763;-35,209;1,734;9,303;4,433;32,254;4,346;-19,799;-2,812;0,000;34,500;35,000;9,338;1,837;-9,343;-3,577;-11,661;-5,501;-3,221;26,552;0,000;269,740;Inf;275,000;275,000;-7,535;3,067;-1,052;23,417
2273,500;3,178;0,763;-35,209;1,734;9,303;4,448;32,265;4,335;-19,779;-2,812;0,000;34,515;34,978;9,338;1,837;-9,317;-3,530;-11,647;-5,494;-3,243;26,558;0,000;269,740;Inf;275,000;275,000;-7,520;3,069;-1,033;23,441
2274,000;3,178;0,763;-35,209;1,734;9,303;4,448;32,265;4,335;-19,779;-2,812;0,000;34,500;35,000;9,338;1,837;-9,347;-3,510;-11,663;-5,464;-3,243;26,558;0,000;269,040;Inf;275,000;275,000;-7,497;3,071;-1,007;23,465
2274,500;2,740;0,619;-35,209;1,791;9,363;4,448;32,265;4,335;-19,779;-2,812;0,000;34,500;35,000;9,318;1,693;-9,377;-3,474;-11,701;-5,386;-3,243;26,558;0,000;269,040;Inf;275,000;275,000;-7,496;3,073;-0,981;23,525
2275,000;2,740;0,619;-35,209;1,791;9,363;4,448;32,265;4,335;-19,779;-2,812;0,000;34,500;35,000;9,318;1,693;-9,410;-3,479;-11,720;-5,416;-3,243;26,558;0,000;269,940;Inf;275,000;275,000;-7,485;3,067;-0,950;23,551
2275,500;2,740;0,619;-35,209;1,791;9,363;4,448;32,265;4,335;-19,779;-2,812;0,000;34,500;35,000;9,318;1,693;-9,381;-3,486;-11,682;-5,454;-3,243;26,558;0,000;269,940;Inf;275,000;275,000;-7,506;3,062;-0,958;23,515
2276,000;2,740;0,619;-35,209;1,791;9,363;4,448;32,265;4,335;-19,779;-2,812;0,000;34,500;35,000;9,318;1,693;-9,314;-3,443;-11,617;-5,405;-3,243;26,558;0,000;269,440;Inf;275,000;275,000;-7,501;3,057;-0,944;23,397
2276,500;2,740;0,619;-35,209;1,791;9,363;4,413;32,270;4,331;-19,770;-2,822;0,000;34,520;35,012;9,318;1,693;-9,286;-3,429;-11,625;-5,364;-3,249;26,544;0,000;269,440;Inf;275,000;275,000;-7,445;3,051;-0,926;23,455
2277,000;2,740;0,619;-35,209;1,791;9,363;4,413;32,270;4,331;-19,770;-2,822;0,000;34,500;35,000;9,318;1,693;-9,298;-3,393;-11,617;-5,365;-3,249;26,544;0,000;270,140;Inf;275,000;275,000;-7,426;3,046;-0,901;23,450
2277,500;2,740;0,619;-35,209;1,791;9,363;4,413;32,270;4,331;-19,770;-2,822;0,000;34,500;35,000;9,318;1,693;-9,268;-3,400;-11,565;-5,371;-3,249;26,544;0,000;270,140;Inf;275,000;275,000;-7,418;3,041;-0,884;23,432
2278,000;2,884;0,778;-33,209;1,818;9,263;4,413;32,270;4,331;-19,770;-2,822;0,000;34,500;35,000;9,501;1,758;-9,189;-3,427;-11,523;-5,379;-3,249;26,544;0,000;269,840;Inf;275,000;275,000;-7,401;3,036;-0,876;23,510
2278,500;2,884;0,778;-33,209;1,818;9,263;4,413;32,270;4,331;-19,770;-2,822;0,000;34,500;35,000;9,501;1,758;-9,202;-3,373;-11,511;-5,343;-3,249;26,544;0,000;269,840;Inf;275,000;275,000;-7,379;3,034;-0,848;23,540
2279,000;2,884;0,778;-33,209;1,818;9,263;4,413;32,270;4,331;-19,770;-2,822;0,000;34,500;35,000;9,501;1,758;-9,211;-3,348;-11,527;-5,296;-3,249;26,544;0,000;269,640;Inf;275,000;275,000;-7,357;3,031;-0,832;23,523
2279,500;2,884;0,778;-33,209;1,818;9,263;4,413;32,270;4,331;-19,770;-2,822;0,000;34,500;35,000;9,501;1,758;-9,248;-3,305;-11,579;-5,236;-3,249;26,544;0,000;269,640;Inf;275,000;275,000;-7,345;3,029;-0,807;23,527
2280,000;2,884;0,778;-33,209;1,818;9,263;4,412;32,265;4,360;-19,763;-2,821;0,000;34,525;35,067;9,501;1,758;-9,228;-3,312;-11,574;-5,279;-3,249;26,541;0,000;270,140;Inf;275,000;275,000;-7,342;3,027;-0,794;23,466
2280,500;2,884;0,778;-33,209;1,818;9,263;4,412;32,265;4,360;-19,763;-2,821;0,000;34,500;35,100;9,501;1,758;-9,244;-3,335;-11,595;-5,361;-3,249;26,541;0,000;270,140;Inf;275,000;275,000;-7,348;3,024;-0,780;23,367
2281,000;3,254;0,748;-35,209;1,686;9,353;4,412;32,265;4,360;-19,763;-2,821;0,000;34,500;35,100;9,308;1,809;-9,287;-3,347;-11,634;-5,384;-3,249;26,541;0,000;269,740;Inf;275,000;275,000;-7,384;3,022;-0,770;23,372
2281,500;3,254;0,748;-35,209;1,686;9,353;4,412;32,265;4,360;-19,763;-2,821;0,000;34,500;35,100;9,308;1,809;-9,386;-3,371;-11,616;-5,407;-3,249;26,541;0,000;269,740;Inf;275,000;275,000;-7,413;3,026;-0,794;23,344
2282,000;3,254;0,748;-35,209;1,686;9,353;4,412;32,265;4,360;-19,763;-2,821;0,000;34,500;35,100;9,308;1,809;-9,324;-3,396;-11,625;-5,400;-3,249;26,541;0,000;269,640;Inf;275,000;275,000;-7,445;3,030;-0,792;23,380
2282,500;3,254;0,748;-35,209;1,686;9,353;4,412;32,265;4,360;-19,763;-2,821;0,000;34,500;35,100;9,308;1,809;-9,312;-3,387;-11,612;-5,448;-3,249;26,541;0,000;269,640;Inf;275,000;275,000;-7,436;3,033;-0,781;23,421
2283,000;3,254;0,748;-35,209;1,686;9,353;4,381;32,254;4,350;-19,729;-2,816;0,000;34,529;34,992;9,308;1,809;-9,296;-3,406;-11,543;-5,423;-3,254;26,540;0,000;269,240;Inf;275,000;275,000;-7,440;3,037;-0,793;23,392
2283,500;3,254;0,748;-35,209;1,686;9,353;4,381;32,254;4,350;-19,729;-2,816;0,000;34,500;35,000;9,308;1,809;-9,313;-3,359;-11,588;-5,386;-3,254;26,540;0,000;269,240;Inf;275,000;275,000;-7,417;3,040;-0,783;23,346
2284,000;3,654;0,831;-35,209;1,721;9,329;4,381;32,254;4,350;-19,729;-2,816;0,000;34,500;35,000;9,342;1,852;-9,342;-3,392;-11,580;-5,390;-3,254;26,540;0,000;269,240;Inf;275,000;275,000;-7,411;3,044;-0,780;23,366
2284,500;3,654;0,831;-35,209;1,721;9,329;4,381;32,254;4,350;-19,729;-2,816;0,000;34,500;35,000;9,342;1,852;-9,298;-3,377;-11,538;-5,418;-3,254;26,540;0,000;269,240;Inf;275,000;275,000;-7,426;3,054;-0,791;23,356
2285,000;3,654;0,831;-35,209;1,721;9,329;4,381;32,254;4,350;-19,729;-2,816;0,000;34,500;35,000;9,342;1,852;-9,311;-3,382;-11,509;-5,416;-3,254;26,540;0,000;268,940;Inf;275,000;275,000;-7,408;3,064;-0,784;23,353
2285,500;3,654;0,831;-35,209;1,721;9,329;4,381;32,254;4,350;-19,729;-2,816;0,000;34,500;35,000;9,342;1,852;-9,313;-3,357;-11,506;-5,404;-3,254;26,540;0,000;268,940;Inf;275,000;275,000;-7,405;3,073;-0,742;23,422
2286,000;3,654;0,831;-35,209;1,721;9,329;4,381;32,254;4,350;-19,729;-2,816;0,000;34,500;35,000;9,342;1,852;-9,280;-3,352;-11,492;-5,390;-3,254;26,540;0,000;269,140;Inf;275,000;275,000;-7,395;3,083;-0,738;23,355
2286,500;3,654;0,831;-35,209;1,721;9,329;4,446;32,266;4,345;-19,693;-2,801;0,000;34,542;34,986;9,342;1,852;-9,238;-3,318;-11,454;-5,374;-3,248;26,541;0,000;269,140;Inf;275,000;275,000;-7,379;3,092;-0,720;23,274
2287,000;3,654;0,831;-35,209;1,721;9,329;4,446;32,266;4,345;-19,693;-2,801;0,000;34,500;35,000;9,342;1,852;-9,188;-3,319;-11,412;-5,347;-3,248;26,541;0,000;269,740;Inf;275,000;275,000;-7,346;3,102;-0,689;23,235
2287,500;3,327;0,813;-35,209;1,799;9,357;4,446;32,266;4,345;-19,693;-2,801;0,000;34,500;35,000;9,287;1,682;-9,176;-3,271;-11,431;-5,282;-3,248;26,541;0,000;269,740;Inf;275,000;275,000;-7,316;3,111;-0,696;23,164
2288,000;3,327;0,813;-35,209;1,799;9,357;4,446;32,266;4,345;-19,693;-2,801;0,000;34,500;35,000;9,287;1,682;-9,217;-3,243;-11,453;-5,285;-3,248;26,541;0,000;269,140;Inf;275,000;275,000;-7,290;3,114;-0,652;23,186
2288,500;3,327;0,813;-35,209;1,799;9,357;4,446;32,266;4,345;-19,693;-2,801;0,000;34,500;35,000;9,287;1,682;-9,218;-3,233;-11,444;-5,295;-3,248;26,541;0,000;269,140;Inf;275,000;275,000;-7,300;3,118;-0,634;23,220
2289,000;3,327;0,813;-35,209;1,799;9,357;4,446;32,266;4,345;-19,693;-2,801;0,000;34,500;35,000;9,287;1,682;-9,165;-3,232;-11,395;-5,269;-3,248;26,541;0,000;269,340;Inf;275,000;275,000;-7,297;3,121;-0,621;23,204
2289,500;3,327;0,813;-35,209;1,799;9,357;4,479;32,301;4,358;-19,639;-2,819;0,000;34,551;35,026;9,287;1,682;-9,043;-3,202;-11,371;-5,199;-3,240;26,553;0,000;269,340;Inf;275,000;275,000;-7,265;3,124;-0,571;23,173
2290,000;3,327;0,813;-35,209;1,799;9,357;4,479;32,301;4,358;-19,639;-2,819;0,000;34,600;35,000;9,287;1,682;-9,135;-3,139;-11,445;-5,134;-3,240;26,553;0,000;268,540;Inf;275,000;275,000;-7,204;3,128;-0,549;23,139
2290,500;3,414;0,795;-35,209;1,708;9,368;4,479;32,301;4,358;-19,639;-2,819;0,000;34,600;35,000;9,155;1,823;-9,148;-3,098;-11,470;-5,148;-3,240;26,553;0,000;268,540;Inf;275,000;275,000;-7,213;3,131;-0,519;23,122
2291,000;3,414;0,795;-35,209;1,708;9,368;4,479;32,301;4,358;-19,639;-2,819;0,000;34,600;35,000;9,155;1,823;-9,190;-3,130;-11,447;-5,140;-3,240;26,553;0,000;269,940;Inf;275,000;275,000;-7,216;3,136;-0,504;23,101
2291,500;3,414;0,795;-35,209;1,708;9,368;4,479;32,301;4,358;-19,639;-2,819;0,000;34,600;35,000;9,155;1,823;-9,084;-3,130;-11,409;-5,145;-3,240;26,553;0,000;269,940;Inf;275,000;275,000;-7,227;3,140;-0,498;23,186
2292,000;3,414;0,795;-35,209;1,708;9,368;4,479;32,301;4,358;-19,639;-2,819;0,000;34,600;35,000;9,155;1,823;-9,090;-3,066;-11,428;-5,111;-3,240;26,553;0,000;269,440;Inf;275,000;275,000;-7,192;3,145;-0,468;23,258
2292,500;3,414;0,795;-35,209;1,708;9,368;4,479;32,301;4,358;-19,639;-2,819;0,000;34,600;35,000;9,155;1,823;-9,141;-3,069;-11,469;-5,088;-3,240;26,553;0,000;269,440;Inf;275,000;275,000;-7,174;3,149;-0,441;23,306
2293,000;3,414;0,795;-35,209;1,708;9,368;4,451;32,298;4,341;-19,633;-2,830;0,000;34,559;35,018;9,155;1,823;-9,162;-3,039;-11,487;-5,076;-3,246;26,546;0,000;269,740;Inf;275,000;275,000;-7,192;3,153;-0,430;23,379
2293,500;3,414;0,795;-35,209;1,708;9,368;4,451;32,298;4,341;-19,633;-2,830;0,000;34,600;35,000;9,155;1,823;-9,085;-3,030;-11,483;-5,035;-3,246;26,546;0,000;269,740;Inf;275,000;275,000;-7,191;3,158;-0,416;23,517
2294,000;2,549;0,693;-33,068;1,850;9,203;4,451;32,298;4,341;-19,633;-2,830;0,000;34,600;35,000;9,495;1,798;-9,124;-3,012;-11,495;-5,042;-3,246;26,546;0,000;269,440;Inf;275,000;275,000;-7,158;3,162;-0,396;23,604
2294,500;2,549;0,693;-33,068;1,850;9,203;4,451;32,298;4,341;-19,633;-2,830;0,000;34,600;35,000;9,495;1,798;-9,129;-2,979;-11,531;-5,037;-3,246;26,546;0,000;269,440;Inf;275,000;275,000;-7,168;3,152;-0,375;23,601
2295,000;2,549;0,693;-33,068;1,850;9,203;4,451;32,298;4,341;-19,633;-2,830;0,000;34,600;35,000;9,495;1,798;-9,166;-2,981;-11,560;-5,052;-3,246;26,546;0,000;269,740;Inf;275,000;275,000;-7,169;3,142;-0,359;23,591
2295,500;2,549;0,693;-33,068;1,850;9,203;4,451;32,298;4,341;-19,633;-2,830;0,000;34,600;35,000;9,495;1,798;-9,218;-3,009;-11,541;-5,083;-3,246;26,546;0,000;269,740;Inf;275,000;275,000;-7,190;3,132;-0,356;23,559
2296,000;2,549;0,693;-33,068;1,850;9,203;4,433;32,315;4,336;-19,634;-2,812;0,000;34,554;34,975;9,495;1,798;-9,213;-3,022;-11,545;-5,069;-3,241;26,546;0,000;269,540;Inf;275,000;275,000;-7,213;3,123;-0,310;23,480
2296,500;2,549;0,693;-33,068;1,850;9,203;4,433;32,315;4,336;-19,634;-2,812;0,000;34,600;35,000;9,495;1,798;-9,149;-2,986;-11,547;-5,036;-3,241;26,546;0,000;269,540;Inf;275,000;275,000;-7,212;3,113;-0,314;23,452
2297,000;2,732;0,738;-34,804;1,815;9,320;4,433;32,315;4,336;-19,634;-2,812;0,000;34,600;35,000;9,386;1,992;-9,171;-2,954;-11,566;-5,048;-3,241;26,546;0,000;269,040;Inf;275,000;275,000;-7,179;3,104;-0,305;23,441
2297,500;2,732;0,738;-34,804;1,815;9,320;4,433;32,315;4,336;-19,634;-2,812;0,000;34,600;35,000;9,386;1,992;-9,141;-2,989;-11,545;-5,048;-3,241;26,546;0,000;269,040;Inf;275,000;275,000;-7,185;3,098;-0,288;23,451
2298,000;2,732;0,738;-34,804;1,815;9,320;4,433;32,315;4,336;-19,634;-2,812;0,000;34,600;35,000;9,386;1,992;-9,056;-2,975;-11,507;-5,045;-3,241;26,546;0,000;270,040;Inf;275,000;275,000;-7,181;3,092;-0,289;23,520
2298,500;2,732;0,738;-34,804;1,815;9,320;4,433;32,315;4,336;-19,634;-2,812;0,000;34,600;35,000;9,386;1,992;-9,130;-2,974;-11,490;-5,041;-3,241;26,546;0,000;270,040;Inf;275,000;275,000;-7,146;3,086;-0,294;23,534
2299,000;2,732;0,738;-34,804;1,815;9,320;4,433;32,315;4,336;-19,634;-2,812;0,000;34,600;35,000;9,386;1,992;-9,154;-2,932;-11,506;-5,041;-3,241;26,546;0,000;269,040;Inf;275,000;275,000;-7,159;3,080;-0,290;23,588
2299,500;2,732;0,738;-34,804;1,815;9,320;4,456;32,303;4,355;-19,626;-2,794;0,000;34,566;35,041;9,386;1,992;-9,136;-2,961;-11,491;-5,020;-3,240;26,549;0,000;269,040;Inf;275,000;275,000;-7,159;3,075;-0,266;23,586
2300,000;2,732;0,738;-34,804;1,815;9,320;4,456;32,303;4,355;-19,626;-2,794;0,000;34,600;35,000;9,386;1,992;-8,990;-2,977;-11,396;-5,074;-3,240;26,549;0,000;269,240;Inf;275,000;275,000;-7,152;3,069;-0,265;23,610
2300,500;3,119;0,775;-34,684;1,841;9,320;4,456;32,303;4,355;-19,626;-2,794;0,000;34,600;35,000;9,356;1,571;-9,044;-2,971;-11,318;-5,091;-3,240;26,549;0,000;269,240;Inf;275,000;275,000;-7,109;3,063;-0,264;23,682
2301,000;3,119;0,775;-34,684;1,841;9,320;4,456;32,303;4,355;-19,626;-2,794;0,000;34,600;35,000;9,356;1,571;-8,911;-2,887;-11,260;-4,940;-3,240;26,549;0,000;269,040;Inf;275,000;275,000;-7,106;3,064;-0,257;23,762
2301,500;3,119;0,775;-34,684;1,841;9,320;4,456;32,303;4,355;-19,626;-2,794;0,000;34,600;35,000;9,356;1,571;-8,916;-2,856;-11,288;-4,878;-3,240;26,549;0,000;269,040;Inf;275,000;275,000;-6,999;3,065;-0,232;23,769
2302,000;3,119;0,775;-34,684;1,841;9,320;4,456;32,303;4,355;-19,626;-2,794;0,000;34,600;35,000;9,356;1,571;-8,951;-2,816;-11,304;-4,882;-3,240;26,549;0,000;269,040;Inf;275,000;275,000;-6,984;3,066;-0,206;23,728
2302,500;3,119;0,775;-34,684;1,841;9,320;4,437;32,314;4,371;-19,581;-2,808;0,000;34,579;35,030;9,356;1,571;-8,967;-2,844;-11,229;-4,906;-3,225;26,556;0,000;269,040;Inf;275,000;275,000;-6,988;3,067;-0,184;23,721
2303,000;3,119;0,775;-34,684;1,841;9,320;4,437;32,314;4,371;-19,581;-2,808;0,000;34,600;35,000;9,356;1,571;-8,789;-2,834;-11,173;-4,872;-3,225;26,556;0,000;268,840;Inf;275,000;275,000;-6,987;3,068;-0,163;23,675
2303,500;3,356;0,850;-34,850;1,798;9,228;4,437;32,314;4,371;-19,581;-2,808;0,000;34,600;35,000;9,458;1,981;-8,743;-2,809;-11,097;-4,893;-3,225;26,556;0,000;268,840;Inf;275,000;275,000;-6,917;3,069;-0,143;23,674
2304,000;3,356;0,850;-34,850;1,798;9,228;4,437;32,314;4,371;-19,581;-2,808;0,000;34,600;35,000;9,458;1,981;-8,788;-2,786;-11,066;-4,852;-3,225;26,556;0,000;269,840;Inf;275,000;275,000;-6,886;3,073;-0,123;23,655
2304,500;3,356;0,850;-34,850;1,798;9,228;4,437;32,314;4,371;-19,581;-2,808;0,000;34,600;35,000;9,458;1,981;-8,755;-2,728;-11,074;-4,817;-3,225;26,556;0,000;269,840;Inf;275,000;275,000;-6,873;3,078;-0,096;23,645
2305,000;3,356;0,850;-34,850;1,798;9,228;4,437;32,314;4,371;-19,581;-2,808;0,000;34,600;35,000;9,458;1,981;-8,694;-2,752;-10,973;-4,813;-3,225;26,556;0,000;268,840;Inf;275,000;275,000;-6,843;3,083;-0,107;23,569
2305,500;3,356;0,850;-34,850;1,798;9,228;4,437;32,314;4,371;-19,581;-2,808;0,000;34,600;35,000;9,458;1,981;-8,547;-2,727;-10,896;-4,736;-3,225;26,556;0,000;268,840;Inf;275,000;275,000;-6,808;3,087;-0,063;23,481
2306,000;3,356;0,850;-34,850;1,798;9,228;4,477;32,300;4,344;-19,569;-2,819;0,000;34,582;35,028;9,458;1,981;-8,512;-2,660;-10,896;-4,723;-3,234;26,544;0,000;268,640;Inf;275,000;275,000;-6,726;3,091;-0,053;23,437
2306,500;3,356;0,850;-34,850;1,798;9,228;4,477;32,300;4,344;-19,569;-2,819;0,000;34,600;35,000;9,458;1,981;-8,563;-2,629;-10,866;-4,677;-3,234;26,544;0,000;268,640;Inf;275,000;275,000;-6,698;3,096;0,006;23,358
2307,000;3,147;0,787;-34,771;1,770;9,394;4,477;32,300;4,344;-19,569;-2,819;0,000;34,600;35,000;9,310;1,695;-8,593;-2,613;-10,881;-4,645;-3,234;26,544;0,000;268,640;Inf;275,000;275,000;-6,684;3,100;0,031;23,360
2307,500;3,147;0,787;-34,771;1,770;9,394;4,477;32,300;4,344;-19,569;-2,819;0,000;34,600;35,000;9,310;1,695;-8,615;-2,576;-10,835;-4,632;-3,234;26,544;0,000;268,640;Inf;275,000;275,000;-6,683;3,101;0,046;23,357
2308,000;3,147;0,787;-34,771;1,770;9,394;4,477;32,300;4,344;-19,569;-2,819;0,000;34,600;35,000;9,310;1,695;-8,545;-2,587;-10,707;-4,642;-3,234;26,544;0,000;269,340;Inf;275,000;275,000;-6,664;3,102;0,058;23,321
2308,500;3,147;0,787;-34,771;1,770;9,394;4,477;32,300;4,344;-19,569;-2,819;0,000;34,600;35,000;9,310;1,695;-8,520;-2,535;-10,710;-4,560;-3,234;26,544;0,000;269,340;Inf;275,000;275,000;-6,620;3,102;0,084;23,265
2309,000;3,147;0,787;-34,771;1,770;9,394;4,477;32,308;4,363;-19,514;-2,796;0,000;34,592;35,017;9,310;1,695;-8,496;-2,464;-10,702;-4,525;-3,217;26,558;0,000;268,940;Inf;275,000;275,000;-6,581;3,103;0,118;23,248
2309,500;3,147;0,787;-34,771;1,770;9,394;4,477;32,308;4,363;-19,514;-2,796;0,000;34,600;35,000;9,310;1,695;-8,380;-2,443;-10,668;-4,498;-3,217;26,558;0,000;268,940;Inf;275,000;275,000;-6,547;3,104;0,148;23,266
2310,000;2,798;0,753;-34,127;1,875;9,292;4,477;32,308;4,363;-19,514;-2,796;0,000;34,600;35,000;9,378;1,688;-8,355;-2,430;-10,628;-4,477;-3,217;26,558;0,000;269,940;Inf;275,000;275,000;-6,497;3,104;0,217;23,320
2310,500;2,798;0,753;-34,127;1,875;9,292;4,477;32,308;4,363;-19,514;-2,796;0,000;34,600;35,000;9,378;1,688;-8,292;-2,407;-10,581;-4,403;-3,217;26,558;0,000;269,940;Inf;275,000;275,000;-6,473;3,099;0,243;23,342
2311,000;2,798;0,753;-34,127;1,875;9,292;4,477;32,308;4,363;-19,514;-2,796;0,000;34,600;35,000;9,378;1,688;-8,312;-2,350;-10,616;-4,365;-3,217;26,558;0,000;269,140;Inf;275,000;275,000;-6,421;3,095;0,253;23,356
2311,500;2,798;0,753;-34,127;1,875;9,292;4,477;32,308;4,363;-19,514;-2,796;0,000;34,600;35,000;9,378;1,688;-8,397;-2,328;-10,688;-4,412;-3,217;26,558;0,000;269,140;Inf;275,000;275,000;-6,411;3,090;0,286;23,372
2312,000;2,798;0,753;-34,127;1,875;9,292;4,442;32,339;4,347;-19,499;-2,817;0,000;34,588;35,058;9,378;1,688;-8,384;-2,374;-10,643;-4,418;-3,230;26,544;0,000;269,240;Inf;275,000;275,000;-6,456;3,085;0,306;23,372
2312,500;2,798;0,753;-34,127;1,875;9,292;4,442;32,339;4,347;-19,499;-2,817;0,000;34,600;35,100;9,378;1,688;-8,260;-2,334;-10,614;-4,380;-3,230;26,544;0,000;269,240;Inf;275,000;275,000;-6,455;3,080;0,312;23,400
2313,000;2,798;0,753;-34,127;1,875;9,292;4,442;32,339;4,347;-19,499;-2,817;0,000;34,600;35,100;9,378;1,688;-8,245;-2,335;-10,583;-4,421;-3,230;26,544;0,000;267,640;Inf;275,000;275,000;-6,397;3,076;0,331;23,372
2313,500;3,159;0,756;-35,209;1,777;9,326;4,442;32,339;4,347;-19,499;-2,817;0,000;34,600;35,100;9,382;1,854;-8,321;-2,324;-10,521;-4,389;-3,230;26,544;0,000;267,640;Inf;275,000;275,000;-6,396;3,071;0,373;23,301
2314,000;3,159;0,756;-35,209;1,777;9,326;4,442;32,339;4,347;-19,499;-2,817;0,000;34,600;35,100;9,382;1,854;-8,308;-2,287;-10,552;-4,329;-3,230;26,544;0,000;269,740;Inf;275,000;275,000;-6,389;3,072;0,374;23,285
2314,500;3,159;0,756;-35,209;1,777;9,326;4,442;32,339;4,347;-19,499;-2,817;0,000;34,600;35,100;9,382;1,854;-8,271;-2,257;-10,601;-4,281;-3,230;26,544;0,000;269,740;Inf;275,000;275,000;-6,369;3,074;0,396;23,258
2315,000;3,159;0,756;-35,209;1,777;9,326;4,442;32,339;4,347;-19,499;-2,817;0,000;34,600;35,100;9,382;1,854;-8,264;-2,221;-10,565;-4,315;-3,230;26,544;0,000;267,840;Inf;275,000;275,000;-6,352;3,075;0,445;23,176
2315,500;3,159;0,756;-35,209;1,777;9,326;4,453;32,350;4,351;-19,478;-2,809;0,000;34,602;35,078;9,382;1,854;-8,248;-2,240;-10,533;-4,322;-3,225;26,555;0,000;267,840;Inf;275,000;275,000;-6,341;3,077;0,438;23,158
2316,000;3,159;0,756;-35,209;1,777;9,326;4,453;32,350;4,351;-19,478;-2,809;0,000;34,600;35,100;9,382;1,854;-8,309;-2,227;-10,512;-4,303;-3,225;26,555;0,000;269,440;Inf;275,000;275,000;-6,336;3,078;0,460;23,130
2316,500;2,958;0,672;-35,209;1,773;9,332;4,453;32,350;4,351;-19,478;-2,809;0,000;34,600;35,100;9,299;1,842;-8,316;-2,198;-10,544;-4,274;-3,225;26,555;0,000;269,440;Inf;275,000;275,000;-6,338;3,079;0,479;23,136
2317,000;2,958;0,672;-35,209;1,773;9,332;4,453;32,350;4,351;-19,478;-2,809;0,000;34,600;35,100;9,299;1,842;-8,297;-2,202;-10,516;-4,322;-3,225;26,555;0,000;268,440;Inf;275,000;275,000;-6,333;3,077;0,486;23,052
2317,500;2,958;0,672;-35,209;1,773;9,332;4,453;32,350;4,351;-19,478;-2,809;0,000;34,600;35,100;9,299;1,842;-8,202;-2,222;-10,417;-4,313;-3,225;26,555;0,000;268,440;Inf;275,000;275,000;-6,334;3,075;0,478;23,062
2318,000;2,958;0,672;-35,209;1,773;9,332;4,453;32,350;4,351;-19,478;-2,809;0,000;34,600;35,100;9,299;1,842;-8,138;-2,221;-10,346;-4,341;-3,225;26,555;0,000;269,640;Inf;275,000;275,000;-6,288;3,073;0,488;23,075
2318,500;2,958;0,672;-35,209;1,773;9,332;4,449;32,316;4,367;-19,451;-2,803;0,000;34,600;35,040;9,299;1,842;-8,112;-2,144;-10,325;-4,183;-3,221;26,554;0,000;269,640;Inf;275,000;275,000;-6,262;3,072;0,511;23,056
2319,000;2,958;0,672;-35,209;1,773;9,332;4,449;32,316;4,367;-19,451;-2,803;0,000;34,600;35,000;9,299;1,842;-8,114;-2,091;-10,368;-4,165;-3,221;26,554;0,000;269,040;Inf;275,000;275,000;-6,191;3,070;0,544;23,048
2319,500;2,958;0,672;-35,209;1,773;9,332;4,449;32,316;4,367;-19,451;-2,803;0,000;34,600;35,000;9,299;1,842;-8,110;-2,063;-10,363;-4,162;-3,221;26,554;0,000;269,040;Inf;275,000;275,000;-6,184;3,068;0,576;23,029
2320,000;2,553;0,650;-34,977;1,740;9,331;4,449;32,316;4,367;-19,451;-2,803;0,000;34,600;35,000;9,401;1,926;-8,096;-2,086;-10,296;-4,144;-3,221;26,554;0,000;268,940;Inf;275,000;275,000;-6,174;3,066;0,575;23,001
2320,500;2,553;0,650;-34,977;1,740;9,331;4,449;32,316;4,367;-19,451;-2,803;0,000;34,600;35,000;9,401;1,926;-7,953;-2,086;-10,238;-4,144;-3,221;26,554;0,000;268,940;Inf;275,000;275,000;-6,155;3,058;0,608;23,075
2321,000;2,553;0,650;-34,977;1,740;9,331;4,449;32,316;4,367;-19,451;-2,803;0,000;34,600;35,000;9,401;1,926;-7,881;-2,032;-10,201;-4,123;-3,221;26,554;0,000;267,940;Inf;275,000;275,000;-6,105;3,049;0,629;23,118
2321,500;2,553;0,650;-34,977;1,740;9,331;4,449;32,316;4,367;-19,451;-2,803;0,000;34,600;35,000;9,401;1,926;-7,900;-2,018;-10,157;-4,095;-3,221;26,554;0,000;267,940;Inf;275,000;275,000;-6,059;3,041;0,675;23,158
2322,000;2,553;0,650;-34,977;1,740;9,331;4,470;32,333;4,364;-19,415;-2,807;0,000;34,591;35,017;9,401;1,926;-7,806;-2,005;-10,091;-4,069;-3,224;26,556;0,000;269,640;Inf;275,000;275,000;-6,043;3,033;0,673;23,191
2322,500;2,553;0,650;-34,977;1,740;9,331;4,470;32,333;4,364;-19,415;-2,807;0,000;34,600;35,000;9,401;1,926;-7,767;-2,006;-9,963;-4,100;-3,224;26,556;0,000;269,640;Inf;275,000;275,000;-5,993;3,025;0,683;23,254
2323,000;3,183;0,781;-35,209;1,790;9,390;4,470;32,333;4,364;-19,415;-2,807;0,000;34,600;35,000;9,259;1,647;-7,729;-1,992;-9,876;-4,054;-3,224;26,556;0,000;268,640;Inf;275,000;275,000;-5,959;3,018;0,700;23,280
2323,500;3,183;0,781;-35,209;1,790;9,390;4,470;32,333;4,364;-19,415;-2,807;0,000;34,600;35,000;9,259;1,647;-7,720;-1,925;-9,854;-4,009;-3,224;26,556;0,000;268,640;Inf;275,000;275,000;-5,913;3,020;0,714;23,257
2324,000;3,183;0,781;-35,209;1,790;9,390;4,470;32,333;4,364;-19,415;-2,807;0,000;34,600;35,000;9,259;1,647;-7,736;-1,929;-9,824;-3,990;-3,224;26,556;0,000;269,540;Inf;275,000;275,000;-5,877;3,023;0,780;23,232
2324,500;3,183;0,781;-35,209;1,790;9,390;4,470;32,333;4,364;-19,415;-2,807;0,000;34,600;35,000;9,259;1,647;-7,728;-1,881;-9,819;-3,915;-3,224;26,556;0,000;269,540;Inf;275,000;275,000;-5,870;3,026;0,797;23,250
2325,000;3,183;0,781;-35,209;1,790;9,390;4,493;32,328;4,328;-19,384;-2,808;0,000;34,601;35,067;9,259;1,647;-7,626;-1,829;-9,826;-3,843;-3,222;26,561;0,000;266,740;Inf;275,000;275,000;-5,836;3,028;0,824;23,318
2325,500;3,183;0,781;-35,209;1,790;9,390;4,493;32,328;4,328;-19,384;-2,808;0,000;34,600;35,100;9,259;1,647;-7,642;-1,801;-9,744;-3,817;-3,222;26,561;0,000;266,740;Inf;275,000;275,000;-5,781;3,031;0,857;23,429
2326,000;3,183;0,781;-35,209;1,790;9,390;4,493;32,328;4,328;-19,384;-2,808;0,000;34,600;35,100;9,259;1,647;-7,481;-1,771;-9,696;-3,799;-3,222;26,561;0,000;269,040;Inf;275,000;275,000;-5,751;3,033;0,868;23,514
2326,500;3,520;0,857;-35,011;1,718;9,338;4,493;32,328;4,328;-19,384;-2,808;0,000;34,600;35,100;9,406;1,818;-7,488;-1,726;-9,663;-3,765;-3,222;26,561;0,000;269,040;Inf;275,000;275,000;-5,687;3,036;0,900;23,543
2327,000;3,520;0,857;-35,011;1,718;9,338;4,493;32,328;4,328;-19,384;-2,808;0,000;34,600;35,100;9,406;1,818;-7,540;-1,701;-9,639;-3,732;-3,222;26,561;0,000;268,940;Inf;275,000;275,000;-5,661;3,044;0,939;23,577
2327,500;3,520;0,857;-35,011;1,718;9,338;4,493;32,328;4,328;-19,384;-2,808;0,000;34,600;35,100;9,406;1,818;-7,544;-1,681;-9,627;-3,708;-3,222;26,561;0,000;268,940;Inf;275,000;275,000;-5,653;3,051;0,994;23,587
2328,000;3,520;0,857;-35,011;1,718;9,338;4,493;32,328;4,328;-19,384;-2,808;0,000;34,600;35,100;9,406;1,818;-7,451;-1,634;-9,607;-3,650;-3,222;26,561;0,000;269,940;Inf;275,000;275,000;-5,640;3,059;1,038;23,602
2328,500;3,520;0,857;-35,011;1,718;9,338;4,454;32,348;4,347;-19,349;-2,809;0,000;34,608;35,052;9,406;1,818;-7,451;-1,586;-9,622;-3,634;-3,224;26,554;0,000;269,940;Inf;275,000;275,000;-5,586;3,067;1,043;23,651
2329,000;3,520;0,857;-35,011;1,718;9,338;4,454;32,348;4,347;-19,349;-2,809;0,000;34,600;35,100;9,406;1,818;-7,490;-1,570;-9,608;-3,590;-3,224;26,554;0,000;269,040;Inf;275,000;275,000;-5,573;3,074;1,081;23,668
2329,500;2,746;0,769;-33,938;1,873;9,272;4,454;32,348;4,347;-19,349;-2,809;0,000;34,600;35,100;9,397;1,722;-7,473;-1,546;-9,623;-3,550;-3,224;26,554;0,000;269,040;Inf;275,000;275,000;-5,564;3,081;1,095;23,672
2330,000;2,746;0,769;-33,938;1,873;9,272;4,454;32,348;4,347;-19,349;-2,809;0,000;34,600;35,100;9,397;1,722;-7,374;-1,522;-9,625;-3,534;-3,224;26,554;0,000;269,740;Inf;275,000;275,000;-5,548;3,076;1,117;23,670
2330,500;2,746;0,769;-33,938;1,873;9,272;4,454;32,348;4,347;-19,349;-2,809;0,000;34,600;35,100;9,397;1,722;-7,397;-1,486;-9,632;-3,538;-3,224;26,554;0,000;269,740;Inf;275,000;275,000;-5,514;3,070;1,136;23,703
2331,000;2,746;0,769;-33,938;1,873;9,272;4,454;32,348;4,347;-19,349;-2,809;0,000;34,600;35,100;9,397;1,722;-7,388;-1,482;-9,590;-3,530;-3,224;26,554;0,000;269,140;Inf;275,000;275,000;-5,514;3,065;1,187;23,694
2331,500;2,746;0,769;-33,938;1,873;9,272;4,448;32,370;4,360;-19,349;-2,807;0,000;34,610;35,070;9,397;1,722;-7,352;-1,477;-9,533;-3,499;-3,220;26,556;0,000;269,140;Inf;275,000;275,000;-5,497;3,060;1,220;23,669
2332,000;2,746;0,769;-33,938;1,873;9,272;4,448;32,370;4,360;-19,349;-2,807;0,000;34,600;35,100;9,397;1,722;-7,310;-1,427;-9,534;-3,448;-3,220;26,556;0,000;269,640;Inf;275,000;275,000;-5,465;3,055;1,249;23,648
2332,500;2,893;0,680;-35,209;1,821;9,330;4,448;32,370;4,360;-19,349;-2,807;0,000;34,600;35,100;9,346;1,630;-7,288;-1,384;-9,556;-3,431;-3,220;26,556;0,000;269,640;Inf;275,000;275,000;-5,430;3,050;1,268;23,622
2333,000;2,893;0,680;-35,209;1,821;9,330;4,448;32,370;4,360;-19,349;-2,807;0,000;34,600;35,100;9,346;1,630;-7,270;-1,386;-9,475;-3,404;-3,220;26,556;0,000;269,740;Inf;275,000;275,000;-5,415;3,047;1,288;23,577
2333,500;2,893;0,680;-35,209;1,821;9,330;4,448;32,370;4,360;-19,349;-2,807;0,000;34,600;35,100;9,346;1,630;-7,226;-1,366;-9,412;-3,402;-3,220;26,556;0,000;269,740;Inf;275,000;275,000;-5,384;3,045;1,315;23,602
2334,000;2,893;0,680;-35,209;1,821;9,330;4,448;32,370;4,360;-19,349;-2,807;0,000;34,600;35,100;9,346;1,630;-7,207;-1,334;-9,405;-3,397;-3,220;26,556;0,000;270,040;Inf;275,000;275,000;-5,352;3,042;1,339;23,526
2334,500;2,893;0,680;-35,209;1,821;9,330;4,448;32,370;4,360;-19,349;-2,807;0,000;34,600;35,100;9,346;1,630;-7,196;-1,302;-9,358;-3,372;-3,220;26,556;0,000;270,040;Inf;275,000;275,000;-5,336;3,040;1,352;23,554
2335,000;2,893;0,680;-35,209;1,821;9,330;4,452;32,360;4,375;-19,347;-2,800;0,000;34,602;35,008;9,346;1,630;-7,093;-1,313;-9,267;-3,367;-3,228;26,552;0,000;269,040;Inf;275,000;275,000;-5,307;3,037;1,400;23,579
2335,500;2,893;0,680;-35,209;1,821;9,330;4,452;32,360;4,375;-19,347;-2,800;0,000;34,600;35,000;9,346;1,630;-7,042;-1,267;-9,223;-3,310;-3,228;26,552;0,000;269,040;Inf;275,000;275,000;-5,260;3,035;1,421;23,599
2336,000;2,456;0,662;-33,937;1,818;9,189;4,452;32,360;4,375;-19,347;-2,800;0,000;34,600;35,000;9,470;1,721;-6,998;-1,205;-9,181;-3,180;-3,228;26,552;0,000;269,840;Inf;275,000;275,000;-5,211;3,032;1,458;23,581
2336,500;2,456;0,662;-33,937;1,818;9,189;4,452;32,360;4,375;-19,347;-2,800;0,000;34,600;35,000;9,470;1,721;-6,881;-1,170;-9,122;-3,196;-3,228;26,552;0,000;269,840;Inf;275,000;275,000;-5,141;3,023;1,473;23,548
2337,000;2,456;0,662;-33,937;1,818;9,189;4,452;32,360;4,375;-19,347;-2,800;0,000;34,600;35,000;9,470;1,721;-6,952;-1,154;-9,103;-3,183;-3,228;26,552;0,000;268,640;Inf;275,000;275,000;-5,092;3,014;1,497;23,501
2337,500;2,456;0,662;-33,937;1,818;9,189;4,452;32,360;4,375;-19,347;-2,800;0,000;34,600;35,000;9,470;1,721;-6,949;-1,144;-9,070;-3,140;-3,228;26,552;0,000;268,640;Inf;275,000;275,000;-5,098;3,005;1,529;23,517
2338,000;2,456;0,662;-33,937;1,818;9,189;4,415;32,351;4,388;-19,322;-2,808;0,000;34,602;35,049;9,470;1,721;-6,833;-1,101;-9,056;-3,126;-3,229;26,551;0,000;269,340;Inf;275,000;275,000;-5,076;2,996;1,551;23,506
2338,500;2,456;0,662;-33,937;1,818;9,189;4,415;32,351;4,388;-19,322;-2,808;0,000;34,600;35,000;9,470;1,721;-6,821;-1,064;-8,997;-3,097;-3,229;26,551;0,000;269,340;Inf;275,000;275,000;-5,029;2,987;1,611;23,389
2339,000;3,639;0,863;-35,209;1,780;9,389;4,415;32,351;4,388;-19,322;-2,808;0,000;34,600;35,000;9,158;1,824;-6,885;-1,051;-9,023;-3,075;-3,229;26,551;0,000;267,740;Inf;275,000;275,000;-4,995;2,978;1,633;23,424
2339,500;3,639;0,863;-35,209;1,780;9,389;4,415;32,351;4,388;-19,322;-2,808;0,000;34,600;35,000;9,158;1,824;-6,664;-0,992;-8,928;-3,003;-3,229;26,551;0,000;267,740;Inf;275,000;275,000;-5,008;2,989;1,652;23,441
2340,000;3,639;0,863;-35,209;1,780;9,389;4,415;32,351;4,388;-19,322;-2,808;0,000;34,600;35,000;9,158;1,824;-6,670;-0,953;-8,894;-2,986;-3,229;26,551;0,000;270,240;Inf;275,000;275,000;-4,897;3,000;1,703;23,467
2340,500;3,639;0,863;-35,209;1,780;9,389;4,415;32,351;4,388;-19,322;-2,808;0,000;34,600;35,000;9,158;1,824;-6,695;-0,939;-8,864;-2,946;-3,229;26,551;0,000;270,240;Inf;275,000;275,000;-4,876;3,010;1,720;23,462
2341,000;3,639;0,863;-35,209;1,780;9,389;4,415;32,351;4,388;-19,322;-2,808;0,000;34,600;35,000;9,158;1,824;-6,777;-0,928;-8,869;-2,940;-3,229;26,551;0,000;268,040;Inf;275,000;275,000;-4,861;3,020;1,719;23,464
2341,500;3,639;0,863;-35,209;1,780;9,389;4,462;32,359;4,375;-19,283;-2,804;0,000;34,610;35,047;9,158;1,824;-6,675;-0,916;-8,859;-2,959;-3,217;26,561;0,000;268,040;Inf;275,000;275,000;-4,879;3,030;1,766;23,356
2342,000;3,639;0,863;-35,209;1,780;9,389;4,462;32,359;4,375;-19,283;-2,804;0,000;34,600;35,000;9,158;1,824;-6,620;-0,877;-8,822;-2,940;-3,217;26,561;0,000;269,840;Inf;275,000;275,000;-4,853;3,040;1,789;23,260
2342,500;3,689;0,881;-35,209;1,754;9,381;4,462;32,359;4,375;-19,283;-2,804;0,000;34,600;35,000;9,220;1,753;-6,647;-0,880;-8,779;-2,914;-3,217;26,561;0,000;269,840;Inf;275,000;275,000;-4,815;3,050;1,813;23,251
2343,000;3,689;0,881;-35,209;1,754;9,381;4,462;32,359;4,375;-19,283;-2,804;0,000;34,600;35,000;9,220;1,753;-6,549;-0,809;-8,761;-2,864;-3,217;26,561;0,000;268,940;Inf;275,000;275,000;-4,805;3,061;1,863;23,234
2343,500;3,689;0,881;-35,209;1,754;9,381;4,462;32,359;4,375;-19,283;-2,804;0,000;34,600;35,000;9,220;1,753;-6,592;-0,803;-8,745;-2,837;-3,217;26,561;0,000;268,940;Inf;275,000;275,000;-4,746;3,071;1,859;23,201
2344,000;3,689;0,881;-35,209;1,754;9,381;4,462;32,359;4,375;-19,283;-2,804;0,000;34,600;35,000;9,220;1,753;-6,537;-0,806;-8,687;-2,797;-3,217;26,561;0,000;270,040;Inf;275,000;275,000;-4,744;3,081;1,884;23,193
2344,500;3,689;0,881;-35,209;1,754;9,381;4,469;32,365;4,361;-19,273;-2,794;0,000;34,592;35,029;9,220;1,753;-6,347;-0,779;-8,615;-2,814;-3,225;26,544;0,000;270,040;Inf;275,000;275,000;-4,707;3,091;1,905;23,183
2345,000;3,689;0,881;-35,209;1,754;9,381;4,469;32,365;4,361;-19,273;-2,794;0,000;34,600;35,000;9,220;1,753;-6,458;-0,735;-8,605;-2,758;-3,225;26,544;0,000;268,140;Inf;275,000;275,000;-4,639;3,101;1,933;23,249
2345,500;3,550;0,851;-35,209;1,715;9,362;4,469;32,365;4,361;-19,273;-2,794;0,000;34,600;35,000;9,364;1,959;-6,532;-0,729;-8,637;-2,804;-3,225;26,544;0,000;268,140;Inf;275,000;275,000;-4,639;3,111;1,969;23,234
2346,000;3,550;0,851;-35,209;1,715;9,362;4,469;32,365;4,361;-19,273;-2,794;0,000;34,600;35,000;9,364;1,959;-6,756;-0,735;-8,740;-2,867;-3,225;26,544;0,000;269,540;Inf;275,000;275,000;-4,675;3,118;1,974;23,274
2346,500;3,550;0,851;-35,209;1,715;9,362;4,469;32,365;4,361;-19,273;-2,794;0,000;34,600;35,000;9,364;1,959;-6,764;-0,816;-8,880;-2,987;-3,225;26,544;0,000;269,540;Inf;275,000;275,000;-4,775;3,125;1,968;23,289
2347,000;3,550;0,851;-35,209;1,715;9,362;4,469;32,365;4,361;-19,273;-2,794;0,000;34,600;35,000;9,364;1,959;-6,776;-0,842;-8,886;-3,022;-3,225;26,544;0,000;267,840;Inf;275,000;275,000;-4,862;3,132;1,978;23,280
2347,500;3,550;0,851;-35,209;1,715;9,362;4,469;32,365;4,361;-19,273;-2,794;0,000;34,600;35,000;9,364;1,959;-6,880;-0,821;-8,964;-2,984;-3,225;26,544;0,000;267,840;Inf;275,000;275,000;-4,881;3,139;1,952;23,251
2348,000;3,550;0,851;-35,209;1,715;9,362;4,447;32,375;4,364;-19,267;-2,808;0,000;34,593;35,005;9,364;1,959;-6,959;-0,839;-9,041;-2,990;-3,217;26,552;0,000;269,540;Inf;275,000;275,000;-4,912;3,145;1,946;23,281
2348,500;3,550;0,851;-35,209;1,715;9,362;4,447;32,375;4,364;-19,267;-2,808;0,000;34,600;35,000;9,364;1,959;-6,999;-0,848;-9,107;-2,981;-3,217;26,552;0,000;269,540;Inf;275,000;275,000;-4,957;3,152;1,976;23,288
2349,000;2,642;0,618;-35,209;1,780;9,432;4,447;32,375;4,364;-19,267;-2,808;0,000;34,600;35,000;9,350;1,818;-6,959;-0,856;-9,147;-3,000;-3,217;26,552;0,000;267,640;Inf;275,000;275,000;-4,984;3,159;1,954;23,229
2349,500;2,642;0,618;-35,209;1,780;9,432;4,447;32,375;4,364;-19,267;-2,808;0,000;34,600;35,000;9,350;1,818;-6,959;-0,851;-9,176;-3,002;-3,217;26,552;0,000;267,640;Inf;275,000;275,000;-4,991;3,150;1,945;23,148
2350,000;2,642;0,618;-35,209;1,780;9,432;4,447;32,375;4,364;-19,267;-2,808;0,000;34,600;35,000;9,350;1,818;-7,079;-0,860;-9,251;-3,043;-3,217;26,552;0,000;269,140;Inf;275,000;275,000;-4,997;3,142;1,927;23,079
2350,500;2,642;0,618;-35,209;1,780;9,432;4,447;32,375;4,364;-19,267;-2,808;0,000;34,600;35,000;9,350;1,818;-7,106;-0,887;-9,268;-3,066;-3,217;26,552;0,000;269,140;Inf;275,000;275,000;-5,058;3,134;1,935;22,985
2351,000;2,642;0,618;-35,209;1,780;9,432;4,473;32,406;4,383;-19,268;-2,790;0,000;34,591;35,006;9,350;1,818;-7,150;-0,937;-9,265;-3,110;-3,212;26,554;0,000;267,840;Inf;275,000;275,000;-5,082;3,126;1,918;22,946
2351,500;2,642;0,618;-35,209;1,780;9,432;4,473;32,406;4,383;-19,268;-2,790;0,000;34,600;35,000;9,350;1,818;-7,021;-0,966;-9,212;-3,097;-3,212;26,554;0,000;267,840;Inf;275,000;275,000;-5,116;3,118;1,899;22,917
2352,000;3,342;0,797;-35,209;1,726;9,358;4,473;32,406;4,383;-19,268;-2,790;0,000;34,600;35,000;9,279;1,914;-6,988;-0,942;-9,232;-3,098;-3,212;26,554;0,000;268,940;Inf;275,000;275,000;-5,074;3,110;1,885;22,937
2352,500;3,342;0,797;-35,209;1,726;9,358;4,473;32,406;4,383;-19,268;-2,790;0,000;34,600;35,000;9,279;1,914;-6,997;-0,961;-9,212;-3,119;-3,212;26,554;0,000;268,940;Inf;275,000;275,000;-5,065;3,114;1,856;22,979
2353,000;3,342;0,797;-35,209;1,726;9,358;4,473;32,406;4,383;-19,268;-2,790;0,000;34,600;35,000;9,279;1,914;-7,057;-0,975;-9,186;-3,128;-3,212;26,554;0,000;267,740;Inf;275,000;275,000;-5,072;3,117;1,852;23,014
2353,500;3,342;0,797;-35,209;1,726;9,358;4,473;32,406;4,383;-19,268;-2,790;0,000;34,600;35,000;9,279;1,914;-6,866;-0,977;-9,121;-3,106;-3,212;26,554;0,000;267,740;Inf;275,000;275,000;-5,086;3,121;1,838;23,012
2354,000;3,342;0,797;-35,209;1,726;9,358;4,448;32,369;4,377;-19,274;-2,804;0,000;34,577;34,966;9,279;1,914;-6,895;-0,986;-9,068;-3,108;-3,222;26,549;0,000;269,540;Inf;275,000;275,000;-5,018;3,125;1,839;22,997
2354,500;3,342;0,797;-35,209;1,726;9,358;4,448;32,369;4,377;-19,274;-2,804;0,000;34,600;35,000;9,279;1,914;-6,849;-0,962;-9,027;-3,117;-3,222;26,549;0,000;269,540;Inf;275,000;275,000;-5,014;3,128;1,824;22,927
2355,000;3,342;0,797;-35,209;1,726;9,358;4,448;32,369;4,377;-19,274;-2,804;0,000;34,600;35,000;9,279;1,914;-6,825;-0,995;-8,927;-3,146;-3,222;26,549;0,000;267,940;Inf;275,000;275,000;-4,989;3,132;1,825;22,830
2355,500;3,486;0,814;-35,209;1,769;9,348;4,448;32,369;4,377;-19,274;-2,804;0,000;34,600;35,000;9,206;1,820;-6,811;-0,988;-8,823;-3,104;-3,222;26,549;0,000;267,940;Inf;275,000;275,000;-4,973;3,135;1,840;22,829
2356,000;3,486;0,814;-35,209;1,769;9,348;4,448;32,369;4,377;-19,274;-2,804;0,000;34,600;35,000;9,206;1,820;-6,669;-0,948;-8,795;-3,070;-3,222;26,549;0,000;268,940;Inf;275,000;275,000;-4,932;3,141;1,825;22,846
