t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
2356,500;3,486;0,814;-35,209;1,769;9,348;4,448;32,369;4,377;-19,274;-2,804;0,000;34,600;35,000;9,206;1,820;-6,721;-0,939;-8,785;-3,026;-3,222;26,549;0,000;268,940;Inf;275,000;275,000;-4,870;3,147;1,855;22,876
2357,000;3,486;0,814;-35,209;1,769;9,348;4,448;32,369;4,377;-19,274;-2,804;0,000;34,600;35,000;9,206;1,820;-6,604;-0,866;-8,719;-2,944;-3,222;26,549;0,000;269,440;Inf;275,000;275,000;-4,868;3,152;1,844;22,931
2357,500;3,486;0,814;-35,209;1,769;9,348;4,448;32,359;4,349;-19,217;-2,783;0,000;34,584;34,981;9,206;1,820;-6,550;-0,845;-8,655;-2,940;-3,221;26,545;0,000;269,440;Inf;275,000;275,000;-4,783;3,158;1,860;23,018
2358,000;3,486;0,814;-35,209;1,769;9,348;4,448;32,359;4,349;-19,217;-2,783;0,000;34,600;35,000;9,206;1,820;-6,622;-0,850;-8,596;-2,916;-3,221;26,545;0,000;269,740;Inf;275,000;275,000;-4,747;3,163;1,883;23,079
2358,500;2,675;0,639;-35,209;1,807;9,333;4,448;32,359;4,349;-19,217;-2,783;0,000;34,600;35,000;9,313;1,686;-6,553;-0,804;-8,612;-2,869;-3,221;26,545;0,000;269,740;Inf;275,000;275,000;-4,746;3,168;1,931;23,072
2359,000;2,675;0,639;-35,209;1,807;9,333;4,448;32,359;4,349;-19,217;-2,783;0,000;34,600;35,000;9,313;1,686;-6,536;-0,763;-8,606;-2,810;-3,221;26,545;0,000;267,840;Inf;275,000;275,000;-4,709;3,160;1,928;23,089
2359,500;2,675;0,639;-35,209;1,807;9,333;4,448;32,359;4,349;-19,217;-2,783;0,000;34,600;35,000;9,313;1,686;-6,559;-0,719;-8,648;-2,788;-3,221;26,545;0,000;267,840;Inf;275,000;275,000;-4,679;3,152;1,965;23,172
2360,000;2,675;0,639;-35,209;1,807;9,333;4,448;32,359;4,349;-19,217;-2,783;0,000;34,600;35,000;9,313;1,686;-6,576;-0,695;-8,659;-2,764;-3,221;26,545;0,000;268,840;Inf;275,000;275,000;-4,679;3,144;2,012;23,222
2360,500;2,675;0,639;-35,209;1,807;9,333;4,443;32,409;4,397;-19,180;-2,814;0,000;34,578;34,939;9,313;1,686;-6,471;-0,715;-8,595;-2,765;-3,225;26,542;0,000;268,840;Inf;275,000;275,000;-4,674;3,137;2,018;23,263
2361,000;2,675;0,639;-35,209;1,807;9,333;4,443;32,409;4,397;-19,180;-2,814;0,000;34,600;34,900;9,313;1,686;-6,386;-0,652;-8,587;-2,712;-3,225;26,542;0,000;268,840;Inf;275,000;275,000;-4,637;3,129;2,029;23,280
2361,500;2,675;0,639;-35,209;1,807;9,333;4,443;32,409;4,397;-19,180;-2,814;0,000;34,600;34,900;9,313;1,686;-6,455;-0,617;-8,595;-2,669;-3,225;26,542;0,000;268,840;Inf;275,000;275,000;-4,584;3,122;2,068;23,349
2362,000;2,364;0,671;-33,553;1,822;9,270;4,443;32,409;4,397;-19,180;-2,814;0,000;34,600;34,900;9,437;1,763;-6,498;-0,583;-8,623;-2,657;-3,225;26,542;0,000;269,540;Inf;275,000;275,000;-4,584;3,114;2,101;23,378
2362,500;2,364;0,671;-33,553;1,822;9,270;4,443;32,409;4,397;-19,180;-2,814;0,000;34,600;34,900;9,437;1,763;-6,520;-0,607;-8,597;-2,663;-3,225;26,542;0,000;269,540;Inf;275,000;275,000;-4,590;3,102;2,106;23,375
2363,000;2,364;0,671;-33,553;1,822;9,270;4,443;32,409;4,397;-19,180;-2,814;0,000;34,600;34,900;9,437;1,763;-6,448;-0,589;-8,571;-2,638;-3,225;26,542;0,000;267,540;Inf;275,000;275,000;-4,597;3,090;2,140;23,393
2363,500;2,364;0,671;-33,553;1,822;9,270;4,443;32,409;4,397;-19,180;-2,814;0,000;34,600;34,900;9,437;1,763;-6,255;-0,596;-8,476;-2,702;-3,225;26,542;0,000;267,540;Inf;275,000;275,000;-4,561;3,078;2,141;23,409
2364,000;2,364;0,671;-33,553;1,822;9,270;4,441;32,395;4,401;-19,176;-2,771;0,000;34,577;34,987;9,437;1,763;-6,217;-0,592;-8,352;-2,649;-3,232;26,547;0,000;269,340;Inf;275,000;275,000;-4,507;3,066;2,153;23,383
2364,500;2,364;0,671;-33,553;1,822;9,270;4,441;32,395;4,401;-19,176;-2,771;0,000;34,600;35,000;9,437;1,763;-6,220;-0,549;-8,371;-2,625;-3,232;26,547;0,000;269,340;Inf;275,000;275,000;-4,453;3,055;2,179;23,395
2365,000;3,319;0,853;-33,727;1,812;9,236;4,441;32,395;4,401;-19,176;-2,771;0,000;34,600;35,000;9,495;1,791;-6,217;-0,540;-8,338;-2,624;-3,232;26,547;0,000;267,940;Inf;275,000;275,000;-4,441;3,044;2,203;23,475
2365,500;3,319;0,853;-33,727;1,812;9,236;4,441;32,395;4,401;-19,176;-2,771;0,000;34,600;35,000;9,495;1,791;-6,143;-0,518;-8,262;-2,540;-3,232;26,547;0,000;267,940;Inf;275,000;275,000;-4,430;3,048;2,216;23,491
2366,000;3,319;0,853;-33,727;1,812;9,236;4,441;32,395;4,401;-19,176;-2,771;0,000;34,600;35,000;9,495;1,791;-6,038;-0,480;-8,211;-2,525;-3,232;26,547;0,000;269,440;Inf;275,000;275,000;-4,366;3,053;2,210;23,499
2366,500;3,319;0,853;-33,727;1,812;9,236;4,441;32,395;4,401;-19,176;-2,771;0,000;34,600;35,000;9,495;1,791;-6,043;-0,473;-8,133;-2,533;-3,232;26,547;0,000;269,440;Inf;275,000;275,000;-4,313;3,057;2,251;23,513
2367,000;3,319;0,853;-33,727;1,812;9,236;4,469;32,347;4,367;-19,155;-2,816;0,000;34,560;34,926;9,495;1,791;-5,967;-0,442;-8,043;-2,510;-3,239;26,530;0,000;268,540;Inf;275,000;275,000;-4,295;3,061;2,275;23,516
2367,500;3,319;0,853;-33,727;1,812;9,236;4,469;32,347;4,367;-19,155;-2,816;0,000;34,600;34,900;9,495;1,791;-5,856;-0,398;-7,891;-2,451;-3,239;26,530;0,000;268,540;Inf;275,000;275,000;-4,241;3,065;2,303;23,546
2368,000;3,319;0,853;-33,727;1,812;9,236;4,469;32,347;4,367;-19,155;-2,816;0,000;34,600;34,900;9,495;1,791;-5,803;-0,355;-7,856;-2,397;-3,239;26,530;0,000;269,140;Inf;275,000;275,000;-4,149;3,070;2,334;23,565
2368,500;3,394;0,830;-35,209;1,733;9,291;4,469;32,347;4,367;-19,155;-2,816;0,000;34,600;34,900;9,270;1,796;-5,823;-0,294;-7,837;-2,366;-3,239;26,530;0,000;269,140;Inf;275,000;275,000;-4,103;3,074;2,360;23,566
2369,000;3,394;0,830;-35,209;1,733;9,291;4,469;32,347;4,367;-19,155;-2,816;0,000;34,600;34,900;9,270;1,796;-5,894;-0,276;-7,827;-2,287;-3,239;26,530;0,000;268,640;Inf;275,000;275,000;-4,080;3,079;2,399;23,552
2369,500;3,394;0,830;-35,209;1,733;9,291;4,469;32,347;4,367;-19,155;-2,816;0,000;34,600;34,900;9,270;1,796;-5,773;-0,251;-7,802;-2,240;-3,239;26,530;0,000;268,640;Inf;275,000;275,000;-4,071;3,084;2,403;23,518
2370,000;3,394;0,830;-35,209;1,733;9,291;4,469;32,347;4,367;-19,155;-2,816;0,000;34,600;34,900;9,270;1,796;-5,709;-0,196;-7,789;-2,208;-3,239;26,530;0,000;268,940;Inf;275,000;275,000;-4,016;3,089;2,481;23,512
2370,500;3,394;0,830;-35,209;1,733;9,291;4,500;32,384;4,381;-19,095;-2,818;0,000;34,569;34,859;9,270;1,796;-5,731;-0,154;-7,783;-2,188;-3,238;26,529;0,000;268,940;Inf;275,000;275,000;-3,976;3,094;2,520;23,542
2371,000;3,394;0,830;-35,209;1,733;9,291;4,500;32,384;4,381;-19,095;-2,818;0,000;34,600;34,900;9,270;1,796;-5,866;-0,112;-7,803;-2,146;-3,238;26,529;0,000;268,240;Inf;275,000;275,000;-3,964;3,099;2,569;23,503
2371,500;2,659;0,718;-33,391;1,815;9,312;4,500;32,384;4,381;-19,095;-2,818;0,000;34,600;34,900;9,406;1,697;-5,796;-0,097;-7,781;-2,119;-3,238;26,529;0,000;268,240;Inf;275,000;275,000;-3,982;3,104;2,578;23,475
2372,000;2,659;0,718;-33,391;1,815;9,312;4,500;32,384;4,381;-19,095;-2,818;0,000;34,600;34,900;9,406;1,697;-5,683;-0,061;-7,748;-2,113;-3,238;26,529;0,000;269,740;Inf;275,000;275,000;-3,948;3,097;2,600;23,449
2372,500;2,659;0,718;-33,391;1,815;9,312;4,500;32,384;4,381;-19,095;-2,818;0,000;34,600;34,900;9,406;1,697;-5,672;-0,046;-7,743;-2,108;-3,238;26,529;0,000;269,740;Inf;275,000;275,000;-3,901;3,089;2,628;23,471
2373,000;2,659;0,718;-33,391;1,815;9,312;4,500;32,384;4,381;-19,095;-2,818;0,000;34,600;34,900;9,406;1,697;-5,730;-0,022;-7,760;-2,083;-3,238;26,529;0,000;269,140;Inf;275,000;275,000;-3,892;3,082;2,659;23,457
2373,500;2,659;0,718;-33,391;1,815;9,312;4,462;32,400;4,373;-19,091;-2,824;0,000;34,559;34,921;9,406;1,697;-5,850;0,010;-7,815;-2,058;-3,244;26,524;0,000;269,140;Inf;275,000;275,000;-3,899;3,075;2,683;23,505
2374,000;2,659;0,718;-33,391;1,815;9,312;4,462;32,400;4,373;-19,091;-2,824;0,000;34,600;34,900;9,406;1,697;-5,864;-0,017;-7,836;-2,094;-3,244;26,524;0,000;269,640;Inf;275,000;275,000;-3,928;3,069;2,712;23,514
2374,500;2,659;0,718;-33,391;1,815;9,312;4,462;32,400;4,373;-19,091;-2,824;0,000;34,600;34,900;9,406;1,697;-5,709;-0,003;-7,793;-2,100;-3,244;26,524;0,000;269,640;Inf;275,000;275,000;-3,953;3,062;2,717;23,551
2375,000;2,999;0,791;-34,220;1,843;9,188;4,462;32,400;4,373;-19,091;-2,824;0,000;34,600;34,900;9,463;1,772;-5,761;0,001;-7,762;-2,082;-3,244;26,524;0,000;269,340;Inf;275,000;275,000;-3,901;3,055;2,724;23,572
2375,500;2,999;0,791;-34,220;1,843;9,188;4,462;32,400;4,373;-19,091;-2,824;0,000;34,600;34,900;9,463;1,772;-5,736;0,015;-7,783;-2,064;-3,244;26,524;0,000;269,340;Inf;275,000;275,000;-3,901;3,054;2,752;23,568
2376,000;2,999;0,791;-34,220;1,843;9,188;4,462;32,400;4,373;-19,091;-2,824;0,000;34,600;34,900;9,463;1,772;-5,758;0,029;-7,816;-2,030;-3,244;26,524;0,000;269,740;Inf;275,000;275,000;-3,892;3,053;2,758;23,549
2376,500;2,999;0,791;-34,220;1,843;9,188;4,462;32,400;4,373;-19,091;-2,824;0,000;34,600;34,900;9,463;1,772;-5,767;0,037;-7,849;-2,056;-3,244;26,524;0,000;269,740;Inf;275,000;275,000;-3,894;3,053;2,766;23,538
2377,000;2,999;0,791;-34,220;1,843;9,188;4,468;32,410;4,390;-19,090;-2,825;0,000;34,560;34,923;9,463;1,772;-5,769;-0,007;-7,798;-2,146;-3,243;26,521;0,000;269,740;Inf;275,000;275,000;-3,909;3,052;2,771;23,508
2377,500;2,999;0,791;-34,220;1,843;9,188;4,468;32,410;4,390;-19,090;-2,825;0,000;34,600;34,900;9,463;1,772;-5,610;0,004;-7,741;-2,100;-3,243;26,521;0,000;269,740;Inf;275,000;275,000;-3,930;3,051;2,798;23,536
2378,000;3,320;0,799;-35,209;1,806;9,343;4,468;32,410;4,390;-19,090;-2,825;0,000;34,600;34,900;9,251;1,876;-5,716;0,026;-7,738;-2,076;-3,243;26,521;0,000;269,240;Inf;275,000;275,000;-3,862;3,050;2,793;23,568
2378,500;3,320;0,799;-35,209;1,806;9,343;4,468;32,410;4,390;-19,090;-2,825;0,000;34,600;34,900;9,251;1,876;-5,726;0,032;-7,716;-2,046;-3,243;26,521;0,000;269,240;Inf;275,000;275,000;-3,876;3,054;2,796;23,559
2379,000;3,320;0,799;-35,209;1,806;9,343;4,468;32,410;4,390;-19,090;-2,825;0,000;34,600;34,900;9,251;1,876;-5,671;0,064;-7,741;-2,005;-3,243;26,521;0,000;269,540;Inf;275,000;275,000;-3,864;3,059;2,811;23,619
2379,500;3,320;0,799;-35,209;1,806;9,343;4,468;32,410;4,390;-19,090;-2,825;0,000;34,600;34,900;9,251;1,876;-5,618;0,087;-7,695;-2,044;-3,243;26,521;0,000;269,540;Inf;275,000;275,000;-3,838;3,063;2,807;23,646
2380,000;3,320;0,799;-35,209;1,806;9,343;4,457;32,397;4,382;-19,067;-2,814;0,000;34,566;34,876;9,251;1,876;-5,640;0,074;-7,673;-2,011;-3,238;26,516;0,000;269,740;Inf;275,000;275,000;-3,818;3,067;2,819;23,628
2380,500;3,320;0,799;-35,209;1,806;9,343;4,457;32,397;4,382;-19,067;-2,814;0,000;34,600;34,900;9,251;1,876;-5,505;0,089;-7,639;-1,975;-3,238;26,516;0,000;269,740;Inf;275,000;275,000;-3,812;3,071;2,860;23,609
2381,000;2,628;0,712;-33,423;1,825;9,311;4,457;32,397;4,382;-19,067;-2,814;0,000;34,600;34,900;9,395;1,703;-5,511;0,117;-7,570;-1,990;-3,238;26,516;0,000;269,440;Inf;275,000;275,000;-3,758;3,076;2,855;23,595
2381,500;2,628;0,712;-33,423;1,825;9,311;4,457;32,397;4,382;-19,067;-2,814;0,000;34,600;34,900;9,395;1,703;-5,646;0,158;-7,586;-1,899;-3,238;26,516;0,000;269,440;Inf;275,000;275,000;-3,738;3,068;2,887;23,573
2382,000;2,628;0,712;-33,423;1,825;9,311;4,457;32,397;4,382;-19,067;-2,814;0,000;34,600;34,900;9,395;1,703;-5,549;0,158;-7,556;-1,895;-3,238;26,516;0,000;269,440;Inf;275,000;275,000;-3,743;3,061;2,905;23,585
2382,500;2,628;0,712;-33,423;1,825;9,311;4,457;32,397;4,382;-19,067;-2,814;0,000;34,600;34,900;9,395;1,703;-5,445;0,199;-7,543;-1,861;-3,238;26,516;0,000;269,440;Inf;275,000;275,000;-3,711;3,054;2,925;23,569
2383,000;2,628;0,712;-33,423;1,825;9,311;4,457;32,397;4,382;-19,067;-2,814;0,000;34,600;34,900;9,395;1,703;-5,395;0,213;-7,513;-1,861;-3,238;26,516;0,000;269,640;Inf;275,000;275,000;-3,662;3,047;2,937;23,571
2383,500;2,628;0,712;-33,423;1,825;9,311;4,452;32,414;4,414;-19,039;-2,817;0,000;34,568;34,883;9,395;1,703;-5,439;0,227;-7,447;-1,834;-3,239;26,521;0,000;269,640;Inf;275,000;275,000;-3,639;3,040;2,944;23,543
2384,000;2,628;0,712;-33,423;1,825;9,311;4,452;32,414;4,414;-19,039;-2,817;0,000;34,600;34,900;9,395;1,703;-5,204;0,224;-7,326;-1,819;-3,239;26,521;0,000;269,640;Inf;275,000;275,000;-3,624;3,033;2,973;23,529
2384,500;3,171;0,795;-34,899;1,753;9,385;4,452;32,414;4,414;-19,039;-2,817;0,000;34,600;34,900;9,268;1,683;-5,191;0,284;-7,300;-1,791;-3,239;26,521;0,000;269,640;Inf;275,000;275,000;-3,531;3,027;3,008;23,516
2385,000;3,171;0,795;-34,899;1,753;9,385;4,452;32,414;4,414;-19,039;-2,817;0,000;34,600;34,900;9,268;1,683;-5,348;0,305;-7,284;-1,731;-3,239;26,521;0,000;270,040;Inf;275,000;275,000;-3,500;3,029;3,037;23,483
2385,500;3,171;0,795;-34,899;1,753;9,385;4,452;32,414;4,414;-19,039;-2,817;0,000;34,600;34,900;9,268;1,683;-5,213;0,334;-7,203;-1,710;-3,239;26,521;0,000;270,040;Inf;275,000;275,000;-3,515;3,031;3,047;23,493
2386,000;3,171;0,795;-34,899;1,753;9,385;4,452;32,414;4,414;-19,039;-2,817;0,000;34,600;34,900;9,268;1,683;-5,051;0,351;-7,159;-1,676;-3,239;26,521;0,000;269,440;Inf;275,000;275,000;-3,448;3,034;3,053;23,517
2386,500;3,171;0,795;-34,899;1,753;9,385;4,476;32,388;4,366;-19,018;-2,827;0,000;34,572;34,893;9,268;1,683;-5,120;0,391;-7,107;-1,653;-3,245;26,515;0,000;269,440;Inf;275,000;275,000;-3,383;3,036;3,095;23,497
2387,000;3,171;0,795;-34,899;1,753;9,385;4,476;32,388;4,366;-19,018;-2,827;0,000;34,600;34,900;9,268;1,683;-5,085;0,397;-7,086;-1,635;-3,245;26,515;0,000;269,240;Inf;275,000;275,000;-3,372;3,038;3,118;23,443
2387,500;3,365;0,874;-33,526;1,822;9,247;4,476;32,388;4,366;-19,018;-2,827;0,000;34,600;34,900;9,529;1,670;-5,046;0,454;-7,093;-1,588;-3,245;26,515;0,000;269,240;Inf;275,000;275,000;-3,352;3,040;3,157;23,489
2388,000;3,365;0,874;-33,526;1,822;9,247;4,476;32,388;4,366;-19,018;-2,827;0,000;34,600;34,900;9,529;1,670;-5,069;0,460;-7,063;-1,618;-3,245;26,515;0,000;269,240;Inf;275,000;275,000;-3,318;3,046;3,183;23,493
2388,500;3,365;0,874;-33,526;1,822;9,247;4,476;32,388;4,366;-19,018;-2,827;0,000;34,600;34,900;9,529;1,670;-4,998;0,498;-6,985;-1,562;-3,245;26,515;0,000;269,240;Inf;275,000;275,000;-3,323;3,051;3,190;23,504
2389,000;3,365;0,874;-33,526;1,822;9,247;4,476;32,388;4,366;-19,018;-2,827;0,000;34,600;34,900;9,529;1,670;-4,932;0,541;-6,994;-1,523;-3,245;26,515;0,000;269,440;Inf;275,000;275,000;-3,262;3,056;3,231;23,498
2389,500;3,365;0,874;-33,526;1,822;9,247;4,476;32,388;4,366;-19,018;-2,827;0,000;34,600;34,900;9,529;1,670;-5,029;0,578;-6,988;-1,513;-3,245;26,515;0,000;269,440;Inf;275,000;275,000;-3,227;3,061;3,248;23,477
2390,000;3,365;0,874;-33,526;1,822;9,247;4,510;32,414;4,378;-18,973;-2,826;0,000;34,584;34,947;9,529;1,670;-5,067;0,578;-6,996;-1,484;-3,243;26,517;0,000;269,240;Inf;275,000;275,000;-3,238;3,066;3,273;23,518
2390,500;3,365;0,874;-33,526;1,822;9,247;4,510;32,414;4,378;-18,973;-2,826;0,000;34,600;34,900;9,529;1,670;-5,035;0,605;-6,955;-1,450;-3,243;26,517;0,000;269,240;Inf;275,000;275,000;-3,242;3,071;3,294;23,500
2391,000;2,896;0,749;-34,467;1,746;9,341;4,510;32,414;4,378;-18,973;-2,826;0,000;34,600;34,900;9,328;1,693;-4,921;0,611;-6,930;-1,421;-3,243;26,517;0,000;269,140;Inf;275,000;275,000;-3,209;3,076;3,330;23,542
2391,500;2,896;0,749;-34,467;1,746;9,341;4,510;32,414;4,378;-18,973;-2,826;0,000;34,600;34,900;9,328;1,693;-4,898;0,659;-6,937;-1,392;-3,243;26,517;0,000;269,140;Inf;275,000;275,000;-3,165;3,073;3,376;23,551
2392,000;2,896;0,749;-34,467;1,746;9,341;4,510;32,414;4,378;-18,973;-2,826;0,000;34,600;34,900;9,328;1,693;-4,985;0,701;-7,030;-1,333;-3,243;26,517;0,000;268,740;Inf;275,000;275,000;-3,142;3,070;3,386;23,582
2392,500;2,896;0,749;-34,467;1,746;9,341;4,510;32,414;4,378;-18,973;-2,826;0,000;34,600;34,900;9,328;1,693;-4,996;0,693;-6,997;-1,364;-3,243;26,517;0,000;268,740;Inf;275,000;275,000;-3,162;3,067;3,397;23,581
2393,000;2,896;0,749;-34,467;1,746;9,341;4,517;32,442;4,376;-18,975;-2,831;0,000;34,587;34,917;9,328;1,693;-4,782;0,687;-6,913;-1,355;-3,252;26,511;0,000;269,240;Inf;275,000;275,000;-3,166;3,064;3,420;23,571
2393,500;2,896;0,749;-34,467;1,746;9,341;4,517;32,442;4,376;-18,975;-2,831;0,000;34,600;34,900;9,328;1,693;-4,724;0,744;-6,889;-1,306;-3,252;26,511;0,000;269,240;Inf;275,000;275,000;-3,091;3,061;3,412;23,621
2394,000;3,289;0,788;-35,209;1,748;9,386;4,517;32,442;4,376;-18,975;-2,831;0,000;34,600;34,900;9,267;1,897;-4,798;0,745;-6,888;-1,294;-3,252;26,511;0,000;269,540;Inf;275,000;275,000;-3,044;3,059;3,451;23,651
2394,500;3,289;0,788;-35,209;1,748;9,386;4,517;32,442;4,376;-18,975;-2,831;0,000;34,600;34,900;9,267;1,897;-4,795;0,777;-6,831;-1,297;-3,252;26,511;0,000;269,540;Inf;275,000;275,000;-3,059;3,063;3,480;23,653
2395,000;3,289;0,788;-35,209;1,748;9,386;4,517;32,442;4,376;-18,975;-2,831;0,000;34,600;34,900;9,267;1,897;-4,728;0,779;-6,790;-1,262;-3,252;26,511;0,000;269,340;Inf;275,000;275,000;-3,037;3,066;3,510;23,626
2395,500;3,289;0,788;-35,209;1,748;9,386;4,517;32,442;4,376;-18,975;-2,831;0,000;34,600;34,900;9,267;1,897;-4,677;0,836;-6,788;-1,219;-3,252;26,511;0,000;269,340;Inf;275,000;275,000;-3,000;3,070;3,537;23,622
2396,000;3,289;0,788;-35,209;1,748;9,386;4,517;32,442;4,376;-18,975;-2,831;0,000;34,600;34,900;9,267;1,897;-4,758;0,838;-6,798;-1,239;-3,252;26,511;0,000;269,640;Inf;275,000;275,000;-2,962;3,073;3,552;23,613
2396,500;3,289;0,788;-35,209;1,748;9,386;4,469;32,427;4,384;-18,951;-2,820;0,000;34,607;34,956;9,267;1,897;-4,796;0,824;-6,790;-1,227;-3,251;26,512;0,000;269,640;Inf;275,000;275,000;-2,989;3,077;3,569;23,614
2397,000;3,289;0,788;-35,209;1,748;9,386;4,469;32,427;4,384;-18,951;-2,820;0,000;34,600;35,000;9,267;1,897;-4,637;0,838;-6,769;-1,230;-3,251;26,512;0,000;269,540;Inf;275,000;275,000;-2,997;3,080;3,582;23,631
2397,500;3,061;0,764;-35,209;1,796;9,280;4,469;32,427;4,384;-18,951;-2,820;0,000;34,600;35,000;9,303;1,833;-4,644;0,857;-6,755;-1,247;-3,251;26,512;0,000;269,540;Inf;275,000;275,000;-2,950;3,084;3,592;23,637
2398,000;3,061;0,764;-35,209;1,796;9,280;4,469;32,427;4,384;-18,951;-2,820;0,000;34,600;35,000;9,303;1,833;-4,711;0,864;-6,737;-1,260;-3,251;26,512;0,000;269,840;Inf;275,000;275,000;-2,947;3,084;3,606;23,612
2398,500;3,061;0,764;-35,209;1,796;9,280;4,469;32,427;4,384;-18,951;-2,820;0,000;34,600;35,000;9,303;1,833;-4,796;0,897;-6,747;-1,208;-3,251;26,512;0,000;269,840;Inf;275,000;275,000;-2,961;3,083;3,623;23,619
2399,000;3,061;0,764;-35,209;1,796;9,280;4,469;32,427;4,384;-18,951;-2,820;0,000;34,600;35,000;9,303;1,833;-4,669;0,885;-6,727;-1,182;-3,251;26,512;0,000;270,140;Inf;275,000;275,000;-2,963;3,083;3,628;23,605
2399,500;3,061;0,764;-35,209;1,796;9,280;4,455;32,436;4,384;-18,944;-2,841;0,000;34,603;34,952;9,303;1,833;-4,655;0,930;-6,684;-1,165;-3,254;26,505;0,000;270,140;Inf;275,000;275,000;-2,923;3,082;3,635;23,596
2400,000;3,061;0,764;-35,209;1,796;9,280;4,455;32,436;4,384;-18,944;-2,841;0,000;34,600;35,000;9,303;1,833;-4,634;0,894;-6,653;-1,166;-3,254;26,505;0,000;269,740;Inf;275,000;275,000;-2,893;3,082;3,642;23,604
2400,500;2,769;0,658;-35,209;1,756;9,349;4,455;32,436;4,384;-18,944;-2,841;0,000;34,600;35,000;9,322;1,855;-4,539;0,919;-6,572;-1,152;-3,254;26,505;0,000;269,740;Inf;275,000;275,000;-2,890;3,082;3,662;23,626
2401,000;2,769;0,658;-35,209;1,756;9,349;4,455;32,436;4,384;-18,944;-2,841;0,000;34,600;35,000;9,322;1,855;-4,497;0,935;-6,580;-1,151;-3,254;26,505;0,000;269,640;Inf;275,000;275,000;-2,836;3,077;3,667;23,602
2401,500;2,769;0,658;-35,209;1,756;9,349;4,455;32,436;4,384;-18,944;-2,841;0,000;34,600;35,000;9,322;1,855;-4,544;0,950;-6,570;-1,100;-3,254;26,505;0,000;269,640;Inf;275,000;275,000;-2,823;3,072;3,713;23,570
2402,000;2,769;0,658;-35,209;1,756;9,349;4,455;32,436;4,384;-18,944;-2,841;0,000;34,600;35,000;9,322;1,855;-4,572;0,971;-6,546;-1,077;-3,254;26,505;0,000;270,040;Inf;275,000;275,000;-2,816;3,067;3,713;23,480
2402,500;2,769;0,658;-35,209;1,756;9,349;4,455;32,436;4,384;-18,944;-2,841;0,000;34,600;35,000;9,322;1,855;-4,380;1,029;-6,470;-1,043;-3,254;26,505;0,000;270,040;Inf;275,000;275,000;-2,806;3,062;3,723;23,370
2403,000;2,769;0,658;-35,209;1,756;9,349;4,466;32,418;4,392;-18,912;-2,838;0,000;34,612;35,062;9,322;1,855;-4,544;1,008;-6,477;-1,097;-3,250;26,507;0,000;269,740;Inf;275,000;275,000;-2,716;3,057;3,736;23,309
2403,500;2,769;0,658;-35,209;1,756;9,349;4,466;32,418;4,392;-18,912;-2,838;0,000;34,600;35,100;9,322;1,855;-4,548;1,020;-6,522;-1,119;-3,250;26,507;0,000;269,740;Inf;275,000;275,000;-2,777;3,052;3,754;23,292
2404,000;2,664;0,610;-35,209;1,785;9,324;4,466;32,418;4,392;-18,912;-2,838;0,000;34,600;35,100;9,305;1,825;-4,622;1,010;-6,578;-1,160;-3,250;26,507;0,000;269,540;Inf;275,000;275,000;-2,792;3,048;3,766;23,362
2404,500;2,664;0,610;-35,209;1,785;9,324;4,466;32,418;4,392;-18,912;-2,838;0,000;34,600;35,100;9,305;1,825;-4,597;0,973;-6,562;-1,171;-3,250;26,507;0,000;269,540;Inf;275,000;275,000;-2,838;3,041;3,773;23,426
2405,000;2,664;0,610;-35,209;1,785;9,324;4,466;32,418;4,392;-18,912;-2,838;0,000;34,600;35,100;9,305;1,825;-4,455;0,945;-6,480;-1,220;-3,250;26,507;0,000;269,740;Inf;275,000;275,000;-2,839;3,035;3,759;23,522
2405,500;2,664;0,610;-35,209;1,785;9,324;4,466;32,418;4,392;-18,912;-2,838;0,000;34,600;35,100;9,305;1,825;-4,390;0,994;-6,415;-1,160;-3,250;26,507;0,000;269,740;Inf;275,000;275,000;-2,803;3,029;3,766;23,503
2406,000;2,664;0,610;-35,209;1,785;9,324;4,490;32,425;4,394;-18,872;-2,813;0,000;34,618;35,030;9,305;1,825;-4,559;0,994;-6,418;-1,110;-3,250;26,518;0,000;269,440;Inf;275,000;275,000;-2,743;3,023;3,781;23,488
2406,500;2,664;0,610;-35,209;1,785;9,324;4,490;32,425;4,394;-18,872;-2,813;0,000;34,600;35,000;9,305;1,825;-4,502;1,021;-6,424;-1,139;-3,250;26,518;0,000;269,440;Inf;275,000;275,000;-2,773;3,017;3,793;23,480
2407,000;3,697;0,886;-35,209;1,746;9,376;4,490;32,425;4,394;-18,872;-2,813;0,000;34,600;35,000;9,196;1,762;-4,484;1,006;-6,384;-1,112;-3,250;26,518;0,000;269,540;Inf;275,000;275,000;-2,761;3,011;3,789;23,473
2407,500;3,697;0,886;-35,209;1,746;9,376;4,490;32,425;4,394;-18,872;-2,813;0,000;34,600;35,000;9,196;1,762;-4,373;1,007;-6,321;-1,098;-3,250;26,518;0,000;269,540;Inf;275,000;275,000;-2,744;3,023;3,775;23,483
2408,000;3,697;0,886;-35,209;1,746;9,376;4,490;32,425;4,394;-18,872;-2,813;0,000;34,600;35,000;9,196;1,762;-4,288;1,064;-6,253;-1,038;-3,250;26,518;0,000;269,740;Inf;275,000;275,000;-2,696;3,034;3,794;23,478
2408,500;3,697;0,886;-35,209;1,746;9,376;4,490;32,425;4,394;-18,872;-2,813;0,000;34,600;35,000;9,196;1,762;-4,383;1,047;-6,236;-1,059;-3,250;26,518;0,000;269,740;Inf;275,000;275,000;-2,629;3,044;3,828;23,348
2409,000;3,697;0,886;-35,209;1,746;9,376;4,497;32,421;4,378;-18,832;-2,840;0,000;34,625;35,015;9,196;1,762;-4,309;1,073;-6,210;-1,006;-3,248;26,511;0,000;269,840;Inf;275,000;275,000;-2,658;3,055;3,838;23,267
2409,500;3,697;0,886;-35,209;1,746;9,376;4,497;32,421;4,378;-18,832;-2,840;0,000;34,600;35,000;9,196;1,762;-4,352;1,150;-6,215;-0,984;-3,248;26,511;0,000;269,840;Inf;275,000;275,000;-2,613;3,066;3,877;23,254
2410,000;3,697;0,886;-35,209;1,746;9,376;4,497;32,421;4,378;-18,832;-2,840;0,000;34,600;35,000;9,196;1,762;-4,421;1,140;-6,225;-0,969;-3,248;26,511;0,000;269,040;Inf;275,000;275,000;-2,600;3,076;3,878;23,265
2410,500;3,631;0,850;-35,209;1,719;9,327;4,497;32,421;4,378;-18,832;-2,840;0,000;34,600;35,000;9,358;1,826;-4,414;1,168;-6,215;-0,959;-3,248;26,511;0,000;269,040;Inf;275,000;275,000;-2,619;3,086;3,895;23,255
2411,000;3,631;0,850;-35,209;1,719;9,327;4,497;32,421;4,378;-18,832;-2,840;0,000;34,600;35,000;9,358;1,826;-4,289;1,169;-6,198;-0,916;-3,248;26,511;0,000;269,840;Inf;275,000;275,000;-2,605;3,095;3,901;23,164
2411,500;3,631;0,850;-35,209;1,719;9,327;4,497;32,421;4,378;-18,832;-2,840;0,000;34,600;35,000;9,358;1,826;-4,335;1,198;-6,230;-0,924;-3,248;26,511;0,000;269,840;Inf;275,000;275,000;-2,559;3,104;3,934;23,175
2412,000;3,631;0,850;-35,209;1,719;9,327;4,497;32,421;4,378;-18,832;-2,840;0,000;34,600;35,000;9,358;1,826;-4,406;1,201;-6,229;-0,924;-3,248;26,511;0,000;269,040;Inf;275,000;275,000;-2,573;3,113;3,967;23,233
2412,500;3,631;0,850;-35,209;1,719;9,327;4,441;32,479;4,402;-18,787;-2,815;0,000;34,647;35,064;9,358;1,826;-4,446;1,236;-6,270;-0,916;-3,246;26,514;0,000;269,040;Inf;275,000;275,000;-2,590;3,121;3,966;23,290
2413,000;3,631;0,850;-35,209;1,719;9,327;4,441;32,479;4,402;-18,787;-2,815;0,000;34,600;35,100;9,358;1,826;-4,280;1,217;-6,212;-0,919;-3,246;26,514;0,000;269,140;Inf;275,000;275,000;-2,599;3,129;3,975;23,311
2413,500;3,123;0,777;-34,755;1,767;9,293;4,441;32,479;4,402;-18,787;-2,815;0,000;34,600;35,100;9,439;1,871;-4,280;1,217;-6,212;-0,919;-3,246;26,514;0,000;269,140;Inf;275,000;275,000;-2,549;3,138;3,975;23,311
2414,000;3,123;0,777;-34,755;1,767;9,293;4,441;32,479;4,402;-18,787;-2,815;0,000;34,600;35,100;9,439;1,871;-4,267;1,237;-6,179;-0,866;-3,246;26,514;0,000;269,240;Inf;275,000;275,000;-2,549;3,137;3,995;23,281
2414,500;3,123;0,777;-34,755;1,767;9,293;4,441;32,479;4,402;-18,787;-2,815;0,000;34,600;35,100;9,439;1,871;-4,361;1,258;-6,228;-0,824;-3,246;26,514;0,000;269,240;Inf;275,000;275,000;-2,519;3,137;4,007;23,246
2415,000;3,123;0,777;-34,755;1,767;9,293;4,441;32,479;4,402;-18,787;-2,815;0,000;34,600;35,100;9,439;1,871;-4,388;1,282;-6,276;-0,815;-3,246;26,514;0,000;269,440;Inf;275,000;275,000;-2,539;3,137;4,031;23,226
2415,500;3,123;0,777;-34,755;1,767;9,293;4,457;32,494;4,407;-18,789;-2,824;0,000;34,653;35,083;9,439;1,871;-4,335;1,266;-6,240;-0,863;-3,245;26,517;0,000;269,440;Inf;275,000;275,000;-2,550;3,137;4,016;23,220
2416,000;3,123;0,777;-34,755;1,767;9,293;4,457;32,494;4,407;-18,789;-2,824;0,000;34,700;35,100;9,439;1,871;-4,126;1,270;-6,167;-0,825;-3,245;26,517;0,000;268,940;Inf;275,000;275,000;-2,543;3,137;4,017;23,207
2416,500;3,123;0,777;-34,755;1,767;9,293;4,457;32,494;4,407;-18,789;-2,824;0,000;34,700;35,100;9,439;1,871;-4,111;1,308;-6,129;-0,818;-3,245;26,517;0,000;268,940;Inf;275,000;275,000;-2,462;3,136;4,030;23,244
2417,000;2,913;0,742;-34,857;1,828;9,289;4,457;32,494;4,407;-18,789;-2,824;0,000;34,700;35,100;9,348;1,878;-4,196;1,298;-6,126;-0,802;-3,245;26,517;0,000;268,840;Inf;275,000;275,000;-2,437;3,136;4,025;23,246
2417,500;2,913;0,742;-34,857;1,828;9,289;4,457;32,494;4,407;-18,789;-2,824;0,000;34,700;35,100;9,348;1,878;-4,257;1,327;-6,114;-0,788;-3,245;26,517;0,000;268,840;Inf;275,000;275,000;-2,456;3,132;4,076;23,252
2418,000;2,913;0,742;-34,857;1,828;9,289;4,457;32,494;4,407;-18,789;-2,824;0,000;34,700;35,100;9,348;1,878;-4,173;1,336;-6,089;-0,755;-3,245;26,517;0,000;268,940;Inf;275,000;275,000;-2,458;3,129;4,089;23,310
2418,500;2,913;0,742;-34,857;1,828;9,289;4,457;32,494;4,407;-18,789;-2,824;0,000;34,700;35,100;9,348;1,878;-4,044;1,341;-6,018;-0,791;-3,245;26,517;0,000;268,940;Inf;275,000;275,000;-2,420;3,125;4,082;23,359
2419,000;2,913;0,742;-34,857;1,828;9,289;4,467;32,468;4,400;-18,759;-2,813;0,000;34,658;35,096;9,348;1,878;-4,034;1,381;-5,948;-0,684;-3,240;26,514;0,000;268,340;Inf;275,000;275,000;-2,378;3,122;4,124;23,366
2419,500;2,913;0,742;-34,857;1,828;9,289;4,467;32,468;4,400;-18,759;-2,813;0,000;34,700;35,100;9,348;1,878;-4,024;1,405;-5,974;-0,685;-3,240;26,514;0,000;268,340;Inf;275,000;275,000;-2,321;3,118;4,130;23,391
2420,000;2,622;0,648;-34,984;1,799;9,388;4,467;32,468;4,400;-18,759;-2,813;0,000;34,700;35,100;9,318;1,687;-4,098;1,433;-5,997;-0,676;-3,240;26,514;0,000;268,740;Inf;275,000;275,000;-2,319;3,115;4,141;23,421
2420,500;2,622;0,648;-34,984;1,799;9,388;4,467;32,468;4,400;-18,759;-2,813;0,000;34,700;35,100;9,318;1,687;-4,085;1,430;-6,007;-0,675;-3,240;26,514;0,000;268,740;Inf;275,000;275,000;-2,335;3,107;4,158;23,403
2421,000;2,622;0,648;-34,984;1,799;9,388;4,467;32,468;4,400;-18,759;-2,813;0,000;34,700;35,100;9,318;1,687;-4,044;1,412;-5,933;-0,647;-3,240;26,514;0,000;268,840;Inf;275,000;275,000;-2,334;3,099;4,161;23,383
2421,500;2,622;0,648;-34,984;1,799;9,388;4,467;32,468;4,400;-18,759;-2,813;0,000;34,700;35,100;9,318;1,687;-3,846;1,455;-5,898;-0,609;-3,240;26,514;0,000;268,840;Inf;275,000;275,000;-2,303;3,091;4,197;23,412
2422,000;2,622;0,648;-34,984;1,799;9,388;4,459;32,459;4,420;-18,747;-2,817;0,000;34,660;35,176;9,318;1,687;-3,847;1,467;-5,849;-0,620;-3,251;26,503;0,000;268,940;Inf;275,000;275,000;-2,224;3,083;4,206;23,380
2422,500;2,622;0,648;-34,984;1,799;9,388;4,459;32,459;4,420;-18,747;-2,817;0,000;34,700;35,200;9,318;1,687;-3,906;1,522;-5,799;-0,567;-3,251;26,503;0,000;268,940;Inf;275,000;275,000;-2,212;3,076;4,250;23,344
2423,000;2,622;0,648;-34,984;1,799;9,388;4,459;32,459;4,420;-18,747;-2,817;0,000;34,700;35,200;9,318;1,687;-3,836;1,527;-5,766;-0,570;-3,251;26,503;0,000;268,240;Inf;275,000;275,000;-2,187;3,068;4,233;23,308
2423,500;3,055;0,722;-35,209;1,718;9,378;4,459;32,459;4,420;-18,747;-2,817;0,000;34,700;35,200;9,295;1,889;-3,798;1,485;-5,716;-0,624;-3,251;26,503;0,000;268,240;Inf;275,000;275,000;-2,161;3,061;4,270;23,305
2424,000;3,055;0,722;-35,209;1,718;9,378;4,459;32,459;4,420;-18,747;-2,817;0,000;34,700;35,200;9,295;1,889;-3,666;1,511;-5,627;-0,553;-3,251;26,503;0,000;268,740;Inf;275,000;275,000;-2,163;3,061;4,261;23,313
2424,500;3,055;0,722;-35,209;1,718;9,378;4,459;32,459;4,420;-18,747;-2,817;0,000;34,700;35,200;9,295;1,889;-3,641;1,572;-5,623;-0,501;-3,251;26,503;0,000;268,740;Inf;275,000;275,000;-2,084;3,061;4,290;23,279
2425,000;3,055;0,722;-35,209;1,718;9,378;4,459;32,459;4,420;-18,747;-2,817;0,000;34,700;35,200;9,295;1,889;-3,681;1,614;-5,620;-0,493;-3,251;26,503;0,000;269,440;Inf;275,000;275,000;-2,048;3,061;4,338;23,281
2425,500;3,055;0,722;-35,209;1,718;9,378;4,479;32,458;4,408;-18,707;-2,824;0,000;34,678;35,165;9,295;1,889;-3,777;1,617;-5,615;-0,490;-3,241;26,511;0,000;269,440;Inf;275,000;275,000;-2,045;3,061;4,351;23,270
2426,000;3,055;0,722;-35,209;1,718;9,378;4,479;32,458;4,408;-18,707;-2,824;0,000;34,700;35,200;9,295;1,889;-3,536;1,649;-5,539;-0,421;-3,241;26,511;0,000;269,240;Inf;275,000;275,000;-2,066;3,061;4,363;23,245
2426,500;3,930;0,910;-35,209;1,703;9,393;4,479;32,458;4,408;-18,707;-2,824;0,000;34,700;35,200;9,325;1,756;-3,533;1,654;-5,468;-0,368;-3,241;26,511;0,000;269,240;Inf;275,000;275,000;-1,962;3,061;4,369;23,284
2427,000;3,930;0,910;-35,209;1,703;9,393;4,479;32,458;4,408;-18,707;-2,824;0,000;34,700;35,200;9,325;1,756;-3,522;1,737;-5,449;-0,338;-3,241;26,511;0,000;269,340;Inf;275,000;275,000;-1,929;3,075;4,406;23,327
2427,500;3,930;0,910;-35,209;1,703;9,393;4,479;32,458;4,408;-18,707;-2,824;0,000;34,700;35,200;9,325;1,756;-3,438;1,777;-5,421;-0,313;-3,241;26,511;0,000;269,340;Inf;275,000;275,000;-1,893;3,089;4,420;23,363
2428,000;3,930;0,910;-35,209;1,703;9,393;4,479;32,458;4,408;-18,707;-2,824;0,000;34,700;35,200;9,325;1,756;-3,558;1,763;-5,377;-0,305;-3,241;26,511;0,000;269,440;Inf;275,000;275,000;-1,849;3,103;4,462;23,434
2428,500;3,930;0,910;-35,209;1,703;9,393;4,483;32,481;4,401;-18,671;-2,827;0,000;34,687;35,158;9,325;1,756;-3,435;1,770;-5,340;-0,305;-3,240;26,501;0,000;269,440;Inf;275,000;275,000;-1,869;3,116;4,503;23,380
2429,000;3,930;0,910;-35,209;1,703;9,393;4,483;32,481;4,401;-18,671;-2,827;0,000;34,700;35,200;9,325;1,756;-3,338;1,823;-5,315;-0,259;-3,240;26,501;0,000;269,140;Inf;275,000;275,000;-1,828;3,129;4,511;23,289
2429,500;3,930;0,910;-35,209;1,703;9,393;4,483;32,481;4,401;-18,671;-2,827;0,000;34,700;35,200;9,325;1,756;-3,469;1,867;-5,298;-0,164;-3,240;26,501;0,000;269,140;Inf;275,000;275,000;-1,772;3,143;4,560;23,168
2430,000;3,368;0,762;-35,209;1,745;9,396;4,483;32,481;4,401;-18,671;-2,827;0,000;34,700;35,200;9,317;1,739;-3,421;1,899;-5,274;-0,162;-3,240;26,501;0,000;268,840;Inf;275,000;275,000;-1,766;3,156;4,585;23,116
2430,500;3,368;0,762;-35,209;1,745;9,396;4,483;32,481;4,401;-18,671;-2,827;0,000;34,700;35,200;9,317;1,739;-3,255;1,918;-5,226;-0,111;-3,240;26,501;0,000;268,840;Inf;275,000;275,000;-1,739;3,159;4,587;23,095
2431,000;3,368;0,762;-35,209;1,745;9,396;4,483;32,481;4,401;-18,671;-2,827;0,000;34,700;35,200;9,317;1,739;-3,241;1,980;-5,201;-0,115;-3,240;26,501;0,000;269,240;Inf;275,000;275,000;-1,669;3,162;4,632;23,043
2431,500;3,368;0,762;-35,209;1,745;9,396;4,483;32,481;4,401;-18,671;-2,827;0,000;34,700;35,200;9,317;1,739;-3,289;1,991;-5,187;-0,088;-3,240;26,501;0,000;269,240;Inf;275,000;275,000;-1,644;3,166;4,660;22,983
2432,000;3,368;0,762;-35,209;1,745;9,396;4,459;32,503;4,414;-18,660;-2,816;0,000;34,696;35,149;9,317;1,739;-3,220;1,974;-5,152;-0,059;-3,250;26,504;0,000;269,040;Inf;275,000;275,000;-1,643;3,169;4,710;23,021
2432,500;3,368;0,762;-35,209;1,745;9,396;4,459;32,503;4,414;-18,660;-2,816;0,000;34,700;35,100;9,317;1,739;-3,175;2,040;-5,127;-0,030;-3,250;26,504;0,000;269,040;Inf;275,000;275,000;-1,614;3,172;4,720;23,074
2433,000;2,621;0,645;-34,530;1,808;9,362;4,459;32,503;4,414;-18,660;-2,816;0,000;34,700;35,100;9,381;1,635;-3,162;2,110;-5,120;0,031;-3,250;26,504;0,000;269,840;Inf;275,000;275,000;-1,573;3,176;4,748;23,052
2433,500;2,621;0,645;-34,530;1,808;9,362;4,459;32,503;4,414;-18,660;-2,816;0,000;34,700;35,100;9,381;1,635;-3,225;2,108;-5,132;0,045;-3,250;26,504;0,000;269,840;Inf;275,000;275,000;-1,535;3,166;4,792;23,029
2434,000;2,621;0,645;-34,530;1,808;9,362;4,459;32,503;4,414;-18,660;-2,816;0,000;34,700;35,100;9,381;1,635;-3,208;2,128;-5,124;0,071;-3,250;26,504;0,000;269,140;Inf;275,000;275,000;-1,551;3,158;4,805;23,018
2434,500;2,621;0,645;-34,530;1,808;9,362;4,459;32,503;4,414;-18,660;-2,816;0,000;34,700;35,100;9,381;1,635;-3,074;2,142;-5,093;0,090;-3,250;26,504;0,000;269,140;Inf;275,000;275,000;-1,533;3,149;4,851;22,955
2435,000;2,621;0,645;-34,530;1,808;9,362;4,464;32,527;4,425;-18,654;-2,829;0,000;34,705;35,198;9,381;1,635;-3,030;2,174;-5,069;0,122;-3,242;26,502;0,000;269,240;Inf;275,000;275,000;-1,484;3,140;4,846;22,965
2435,500;2,621;0,645;-34,530;1,808;9,362;4,464;32,527;4,425;-18,654;-2,829;0,000;34,700;35,200;9,381;1,635;-3,047;2,195;-5,026;0,191;-3,242;26,502;0,000;269,240;Inf;275,000;275,000;-1,451;3,132;4,904;23,000
2436,000;2,806;0,658;-35,209;1,789;9,377;4,464;32,527;4,425;-18,654;-2,829;0,000;34,700;35,200;9,338;1,625;-2,987;2,228;-5,024;0,191;-3,242;26,502;0,000;268,540;Inf;275,000;275,000;-1,422;3,123;4,918;23,045
2436,500;2,806;0,658;-35,209;1,789;9,377;4,464;32,527;4,425;-18,654;-2,829;0,000;34,700;35,200;9,338;1,625;-2,907;2,287;-4,985;0,265;-3,242;26,502;0,000;268,540;Inf;275,000;275,000;-1,398;3,118;4,956;23,066
2437,000;2,806;0,658;-35,209;1,789;9,377;4,464;32,527;4,425;-18,654;-2,829;0,000;34,700;35,200;9,338;1,625;-2,915;2,302;-4,923;0,330;-3,242;26,502;0,000;268,940;Inf;275,000;275,000;-1,335;3,113;4,976;23,099
2437,500;2,806;0,658;-35,209;1,789;9,377;4,464;32,527;4,425;-18,654;-2,829;0,000;34,700;35,200;9,338;1,625;-2,682;2,332;-4,846;0,320;-3,242;26,502;0,000;268,940;Inf;275,000;275,000;-1,301;3,108;5,005;23,112
2438,000;2,806;0,658;-35,209;1,789;9,377;4,464;32,527;4,425;-18,654;-2,829;0,000;34,700;35,200;9,338;1,625;-2,675;2,372;-4,790;0,359;-3,242;26,502;0,000;269,640;Inf;275,000;275,000;-1,219;3,103;5,011;23,138
2438,500;2,806;0,658;-35,209;1,789;9,377;4,451;32,494;4,420;-18,660;-2,823;0,000;34,709;35,199;9,338;1,625;-2,713;2,417;-4,747;0,421;-3,249;26,506;0,000;269,640;Inf;275,000;275,000;-1,184;3,098;5,049;23,180
2439,000;2,806;0,658;-35,209;1,789;9,377;4,451;32,494;4,420;-18,660;-2,823;0,000;34,700;35,200;9,338;1,625;-2,527;2,454;-4,681;0,469;-3,249;26,506;0,000;269,540;Inf;275,000;275,000;-1,156;3,093;5,117;23,219
2439,500;3,387;0,832;-34,955;1,768;9,393;4,451;32,494;4,420;-18,660;-2,823;0,000;34,700;35,200;9,394;1,586;-2,527;2,507;-4,631;0,543;-3,249;26,506;0,000;269,540;Inf;275,000;275,000;-1,072;3,088;5,174;23,225
2440,000;3,387;0,832;-34,955;1,768;9,393;4,451;32,494;4,420;-18,660;-2,823;0,000;34,700;35,200;9,394;1,586;-2,342;2,600;-4,505;0,605;-3,249;26,506;0,000;269,640;Inf;275,000;275,000;-1,027;3,093;5,200;23,254
2440,500;3,387;0,832;-34,955;1,768;9,393;4,451;32,494;4,420;-18,660;-2,823;0,000;34,700;35,200;9,394;1,586;-2,406;2,617;-4,453;0,628;-3,249;26,506;0,000;269,640;Inf;275,000;275,000;-0,910;3,098;5,252;23,252
2441,000;3,387;0,832;-34,955;1,768;9,393;4,451;32,494;4,420;-18,660;-2,823;0,000;34,700;35,200;9,394;1,586;-2,395;2,627;-4,406;0,617;-3,249;26,506;0,000;269,240;Inf;275,000;275,000;-0,903;3,103;5,255;23,266
2441,500;3,387;0,832;-34,955;1,768;9,393;4,519;32,485;4,407;-18,616;-2,830;0,000;34,716;35,217;9,394;1,586;-2,283;2,672;-4,384;0,659;-3,253;26,487;0,000;269,240;Inf;275,000;275,000;-0,889;3,108;5,306;23,260
2442,000;3,387;0,832;-34,955;1,768;9,393;4,519;32,485;4,407;-18,616;-2,830;0,000;34,700;35,200;9,394;1,586;-2,323;2,704;-4,340;0,698;-3,253;26,487;0,000;269,340;Inf;275,000;275,000;-0,834;3,112;5,344;23,267
2442,500;2,939;0,744;-34,326;1,797;9,320;4,519;32,485;4,407;-18,616;-2,830;0,000;34,700;35,200;9,382;1,681;-2,341;2,724;-4,310;0,719;-3,253;26,487;0,000;269,340;Inf;275,000;275,000;-0,815;3,117;5,397;23,170
2443,000;2,939;0,744;-34,326;1,797;9,320;4,519;32,485;4,407;-18,616;-2,830;0,000;34,700;35,200;9,382;1,681;-2,297;2,767;-4,316;0,784;-3,253;26,487;0,000;269,240;Inf;275,000;275,000;-0,802;3,114;5,446;23,226
2443,500;2,939;0,744;-34,326;1,797;9,320;4,519;32,485;4,407;-18,616;-2,830;0,000;34,700;35,200;9,382;1,681;-2,165;2,847;-4,283;0,822;-3,253;26,487;0,000;269,240;Inf;275,000;275,000;-0,766;3,111;5,470;23,247
2444,000;2,939;0,744;-34,326;1,797;9,320;4,519;32,485;4,407;-18,616;-2,830;0,000;34,700;35,200;9,382;1,681;-2,151;2,892;-4,267;0,880;-3,253;26,487;0,000;269,840;Inf;275,000;275,000;-0,695;3,108;5,493;23,271
2444,500;2,939;0,744;-34,326;1,797;9,320;4,519;32,485;4,407;-18,616;-2,830;0,000;34,700;35,200;9,382;1,681;-2,188;2,889;-4,241;0,883;-3,253;26,487;0,000;269,840;Inf;275,000;275,000;-0,662;3,105;5,548;23,311
2445,000;2,939;0,744;-34,326;1,797;9,320;4,511;32,529;4,395;-18,586;-2,839;0,000;34,721;35,233;9,382;1,681;-2,156;2,908;-4,232;0,888;-3,255;26,488;0,000;269,540;Inf;275,000;275,000;-0,664;3,103;5,555;23,349
2445,500;2,939;0,744;-34,326;1,797;9,320;4,511;32,529;4,395;-18,586;-2,839;0,000;34,700;35,200;9,382;1,681;-2,202;2,945;-4,229;0,933;-3,255;26,488;0,000;269,540;Inf;275,000;275,000;-0,648;3,100;5,577;23,389
2446,000;2,500;0,690;-33,808;1,880;9,292;4,511;32,529;4,395;-18,586;-2,839;0,000;34,700;35,200;9,436;1,660;-2,088;2,952;-4,236;0,938;-3,255;26,488;0,000;269,840;Inf;275,000;275,000;-0,638;3,097;5,637;23,425
2446,500;2,500;0,690;-33,808;1,880;9,292;4,511;32,529;4,395;-18,586;-2,839;0,000;34,700;35,200;9,436;1,660;-2,105;3,004;-4,229;0,968;-3,255;26,488;0,000;269,840;Inf;275,000;275,000;-0,609;3,087;5,672;23,443
2447,000;2,500;0,690;-33,808;1,880;9,292;4,511;32,529;4,395;-18,586;-2,839;0,000;34,700;35,200;9,436;1,660;-2,101;3,024;-4,222;0,996;-3,255;26,488;0,000;269,940;Inf;275,000;275,000;-0,590;3,078;5,693;23,440
2447,500;2,500;0,690;-33,808;1,880;9,292;4,511;32,529;4,395;-18,586;-2,839;0,000;34,700;35,200;9,436;1,660;-2,109;3,041;-4,240;0,987;-3,255;26,488;0,000;269,940;Inf;275,000;275,000;-0,576;3,068;5,723;23,443
2448,000;2,500;0,690;-33,808;1,880;9,292;4,487;32,537;4,410;-18,590;-2,824;0,000;34,725;35,232;9,436;1,660;-2,156;3,052;-4,273;0,971;-3,245;26,484;0,000;269,940;Inf;275,000;275,000;-0,580;3,059;5,730;23,452
2448,500;2,500;0,690;-33,808;1,880;9,292;4,487;32,537;4,410;-18,590;-2,824;0,000;34,700;35,200;9,436;1,660;-2,137;3,027;-4,254;0,974;-3,245;26,484;0,000;269,940;Inf;275,000;275,000;-0,601;3,050;5,748;23,450
2449,000;3,258;0,779;-35,209;1,780;9,322;4,487;32,537;4,410;-18,590;-2,824;0,000;34,700;35,200;9,345;1,942;-2,101;3,040;-4,226;0,958;-3,245;26,484;0,000;269,940;Inf;275,000;275,000;-0,597;3,041;5,760;23,489
2449,500;3,258;0,779;-35,209;1,780;9,322;4,487;32,537;4,410;-18,590;-2,824;0,000;34,700;35,200;9,345;1,942;-1,975;3,076;-4,217;1,016;-3,245;26,484;0,000;269,940;Inf;275,000;275,000;-0,582;3,044;5,789;23,593
2450,000;3,258;0,779;-35,209;1,780;9,322;4,487;32,537;4,410;-18,590;-2,824;0,000;34,700;35,200;9,345;1,942;-2,038;3,101;-4,200;1,039;-3,245;26,484;0,000;270,140;Inf;275,000;275,000;-0,525;3,048;5,804;23,586
2450,500;3,258;0,779;-35,209;1,780;9,322;4,487;32,537;4,410;-18,590;-2,824;0,000;34,700;35,200;9,345;1,942;-1,933;3,136;-4,151;1,097;-3,245;26,484;0,000;270,140;Inf;275,000;275,000;-0,525;3,051;5,837;23,633
2451,000;3,258;0,779;-35,209;1,780;9,322;4,487;32,537;4,410;-18,590;-2,824;0,000;34,700;35,200;9,345;1,942;-1,913;3,166;-4,101;1,149;-3,245;26,484;0,000;270,040;Inf;275,000;275,000;-0,463;3,055;5,854;23,701
2451,500;3,258;0,779;-35,209;1,780;9,322;4,471;32,521;4,420;-18,613;-2,825;0,000;34,734;35,258;9,345;1,942;-1,931;3,193;-4,072;1,166;-3,253;26,476;0,000;270,040;Inf;275,000;275,000;-0,425;3,058;5,887;23,699
2452,000;3,258;0,779;-35,209;1,780;9,322;4,471;32,521;4,420;-18,613;-2,825;0,000;34,700;35,300;9,345;1,942;-1,906;3,212;-4,032;1,183;-3,253;26,476;0,000;269,240;Inf;275,000;275,000;-0,411;3,061;5,929;23,736
2452,500;3,129;0,736;-35,209;1,784;9,325;4,471;32,521;4,420;-18,613;-2,825;0,000;34,700;35,300;9,330;1,846;-1,860;3,260;-4,031;1,208;-3,253;26,476;0,000;269,240;Inf;275,000;275,000;-0,386;3,065;5,954;23,704
2453,000;3,129;0,736;-35,209;1,784;9,325;4,471;32,521;4,420;-18,613;-2,825;0,000;34,700;35,300;9,330;1,846;-1,843;3,291;-4,013;1,245;-3,253;26,476;0,000;269,340;Inf;275,000;275,000;-0,356;3,066;6,003;23,671
2453,500;3,129;0,736;-35,209;1,784;9,325;4,471;32,521;4,420;-18,613;-2,825;0,000;34,700;35,300;9,330;1,846;-1,841;3,314;-3,984;1,279;-3,253;26,476;0,000;269,340;Inf;275,000;275,000;-0,330;3,067;6,025;23,682
2454,000;3,129;0,736;-35,209;1,784;9,325;4,471;32,521;4,420;-18,613;-2,825;0,000;34,700;35,300;9,330;1,846;-1,729;3,356;-3,932;1,271;-3,253;26,476;0,000;269,240;Inf;275,000;275,000;-0,308;3,068;6,060;23,689
2454,500;3,129;0,736;-35,209;1,784;9,325;4,466;32,535;4,407;-18,574;-2,834;0,000;34,727;35,211;9,330;1,846;-1,785;3,376;-3,914;1,291;-3,254;26,470;0,000;269,240;Inf;275,000;275,000;-0,258;3,069;6,070;23,630
2455,000;3,129;0,736;-35,209;1,784;9,325;4,466;32,535;4,407;-18,574;-2,834;0,000;34,700;35,200;9,330;1,846;-1,808;3,379;-3,916;1,332;-3,254;26,470;0,000;269,140;Inf;275,000;275,000;-0,258;3,070;6,092;23,644
2455,500;3,404;0,797;-35,209;1,779;9,425;4,466;32,535;4,407;-18,574;-2,834;0,000;34,700;35,200;9,164;1,826;-1,749;3,373;-3,878;1,330;-3,254;26,470;0,000;269,140;Inf;275,000;275,000;-0,253;3,071;6,111;23,669
2456,000;3,404;0,797;-35,209;1,779;9,425;4,466;32,535;4,407;-18,574;-2,834;0,000;34,700;35,200;9,164;1,826;-1,592;3,430;-3,840;1,369;-3,254;26,470;0,000;269,240;Inf;275,000;275,000;-0,231;3,076;6,148;23,613
2456,500;3,404;0,797;-35,209;1,779;9,425;4,466;32,535;4,407;-18,574;-2,834;0,000;34,700;35,200;9,164;1,826;-1,574;3,439;-3,792;1,409;-3,254;26,470;0,000;269,240;Inf;275,000;275,000;-0,158;3,082;6,177;23,539
2457,000;3,404;0,797;-35,209;1,779;9,425;4,466;32,535;4,407;-18,574;-2,834;0,000;34,700;35,200;9,164;1,826;-1,610;3,456;-3,749;1,410;-3,254;26,470;0,000;269,340;Inf;275,000;275,000;-0,130;3,087;6,197;23,507
2457,500;3,404;0,797;-35,209;1,779;9,425;4,466;32,535;4,407;-18,574;-2,834;0,000;34,700;35,200;9,164;1,826;-1,636;3,495;-3,770;1,405;-3,254;26,470;0,000;269,340;Inf;275,000;275,000;-0,123;3,092;6,221;23,503
2458,000;3,404;0,797;-35,209;1,779;9,425;4,498;32,529;4,412;-18,565;-2,838;0,000;34,739;35,221;9,164;1,826;-1,657;3,505;-3,758;1,456;-3,262;26,475;0,000;269,840;Inf;275,000;275,000;-0,127;3,097;6,234;23,520
2458,500;3,404;0,797;-35,209;1,779;9,425;4,498;32,529;4,412;-18,565;-2,838;0,000;34,700;35,200;9,164;1,826;-1,575;3,481;-3,734;1,467;-3,262;26,475;0,000;269,840;Inf;275,000;275,000;-0,114;3,102;6,257;23,537
2459,000;3,318;0,858;-33,579;1,804;9,280;4,498;32,529;4,412;-18,565;-2,838;0,000;34,700;35,200;9,535;1,672;-1,473;3,543;-3,678;1,485;-3,262;26,475;0,000;269,940;Inf;275,000;275,000;-0,091;3,107;6,262;23,562
2459,500;3,318;0,858;-33,579;1,804;9,280;4,498;32,529;4,412;-18,565;-2,838;0,000;34,700;35,200;9,535;1,672;-1,482;3,585;-3,645;1,479;-3,262;26,475;0,000;269,940;Inf;275,000;275,000;-0,031;3,111;6,281;23,594
2460,000;3,318;0,858;-33,579;1,804;9,280;4,498;32,529;4,412;-18,565;-2,838;0,000;34,700;35,200;9,535;1,672;-1,577;3,563;-3,673;1,376;-3,262;26,475;0,000;269,540;Inf;275,000;275,000;-0,016;3,114;6,304;23,574
2460,500;3,318;0,858;-33,579;1,804;9,280;4,498;32,529;4,412;-18,565;-2,838;0,000;34,700;35,200;9,535;1,672;-1,983;3,460;-3,825;1,196;-3,262;26,475;0,000;269,540;Inf;275,000;275,000;-0,078;3,117;6,286;23,588
2461,000;3,318;0,858;-33,579;1,804;9,280;4,539;32,563;4,412;-18,525;-2,816;0,000;34,748;35,293;9,535;1,672;-2,064;3,304;-3,982;0,961;-3,251;26,476;0,000;269,340;Inf;275,000;275,000;-0,288;3,121;6,227;23,604
2461,500;3,318;0,858;-33,579;1,804;9,280;4,539;32,563;4,412;-18,525;-2,816;0,000;34,700;35,300;9,535;1,672;-2,289;3,233;-4,053;0,887;-3,251;26,476;0,000;269,340;Inf;275,000;275,000;-0,445;3,124;6,201;23,603
2462,000;3,447;0,806;-35,209;1,773;9,402;4,539;32,563;4,412;-18,525;-2,816;0,000;34,700;35,300;9,316;1,751;-2,485;3,166;-4,163;0,816;-3,251;26,476;0,000;269,840;Inf;275,000;275,000;-0,556;3,127;6,178;23,615
2462,500;3,447;0,806;-35,209;1,773;9,402;4,539;32,563;4,412;-18,525;-2,816;0,000;34,700;35,300;9,316;1,751;-2,615;3,121;-4,266;0,774;-3,251;26,476;0,000;269,840;Inf;275,000;275,000;-0,666;3,132;6,128;23,594
2463,000;3,447;0,806;-35,209;1,773;9,402;4,539;32,563;4,412;-18,525;-2,816;0,000;34,700;35,300;9,316;1,751;-2,553;3,064;-4,310;0,717;-3,251;26,476;0,000;270,040;Inf;275,000;275,000;-0,746;3,137;6,080;23,599
2463,500;3,447;0,806;-35,209;1,773;9,402;4,539;32,563;4,412;-18,525;-2,816;0,000;34,700;35,300;9,316;1,751;-2,572;3,049;-4,385;0,661;-3,251;26,476;0,000;270,040;Inf;275,000;275,000;-0,770;3,143;6,000;23,562
2464,000;3,447;0,806;-35,209;1,773;9,402;4,508;32,579;4,427;-18,467;-2,834;0,000;34,748;35,259;9,316;1,751;-2,653;3,000;-4,425;0,607;-3,252;26,479;0,000;270,240;Inf;275,000;275,000;-0,812;3,148;5,957;23,488
2464,500;3,447;0,806;-35,209;1,773;9,402;4,508;32,579;4,427;-18,467;-2,834;0,000;34,700;35,300;9,316;1,751;-2,923;2,900;-4,558;0,473;-3,252;26,479;0,000;270,240;Inf;275,000;275,000;-0,868;3,152;5,913;23,439
2465,000;3,447;0,806;-35,209;1,773;9,402;4,508;32,579;4,427;-18,467;-2,834;0,000;34,700;35,300;9,316;1,751;-2,922;2,812;-4,554;0,459;-3,252;26,479;0,000;269,840;Inf;275,000;275,000;-1,027;3,157;5,864;23,394
2465,500;2,985;0,817;-34,193;1,818;9,308;4,508;32,579;4,427;-18,467;-2,834;0,000;34,700;35,300;9,476;1,827;-2,714;2,799;-4,549;0,441;-3,252;26,479;0,000;269,840;Inf;275,000;275,000;-1,051;3,162;5,827;23,373
2466,000;2,985;0,817;-34,193;1,818;9,308;4,508;32,579;4,427;-18,467;-2,834;0,000;34,700;35,300;9,476;1,827;-2,772;2,821;-4,640;0,504;-3,252;26,479;0,000;269,640;Inf;275,000;275,000;-1,006;3,159;5,777;23,345
2466,500;2,985;0,817;-34,193;1,818;9,308;4,508;32,579;4,427;-18,467;-2,834;0,000;34,700;35,300;9,476;1,827;-2,917;2,782;-4,683;0,453;-3,252;26,479;0,000;269,640;Inf;275,000;275,000;-1,022;3,156;5,760;23,365
2467,000;2,985;0,817;-34,193;1,818;9,308;4,508;32,579;4,427;-18,467;-2,834;0,000;34,700;35,300;9,476;1,827;-3,024;2,733;-4,697;0,417;-3,252;26,479;0,000;269,740;Inf;275,000;275,000;-1,091;3,153;5,681;23,403
2467,500;2,985;0,817;-34,193;1,818;9,308;4,514;32,588;4,404;-18,457;-2,841;0,000;34,746;35,219;9,476;1,827;-2,935;2,686;-4,699;0,391;-3,254;26,470;0,000;269,740;Inf;275,000;275,000;-1,143;3,151;5,651;23,456
2468,000;2,985;0,817;-34,193;1,818;9,308;4,514;32,588;4,404;-18,457;-2,841;0,000;34,700;35,200;9,476;1,827;-2,870;2,660;-4,658;0,359;-3,254;26,470;0,000;269,740;Inf;275,000;275,000;-1,139;3,148;5,617;23,477
2468,500;3,148;0,818;-34,144;1,850;9,250;4,514;32,588;4,404;-18,457;-2,841;0,000;34,700;35,200;9,527;1,857;-2,955;2,624;-4,636;0,345;-3,254;26,470;0,000;269,740;Inf;275,000;275,000;-1,127;3,145;5,604;23,503
2469,000;3,148;0,818;-34,144;1,850;9,250;4,514;32,588;4,404;-18,457;-2,841;0,000;34,700;35,200;9,527;1,857;-3,009;2,627;-4,630;0,307;-3,254;26,470;0,000;269,740;Inf;275,000;275,000;-1,156;3,145;5,569;23,502
2469,500;3,148;0,818;-34,144;1,850;9,250;4,514;32,588;4,404;-18,457;-2,841;0,000;34,700;35,200;9,527;1,857;-3,034;2,598;-4,652;0,323;-3,254;26,470;0,000;269,740;Inf;275,000;275,000;-1,176;3,145;5,544;23,495
2470,000;3,148;0,818;-34,144;1,850;9,250;4,514;32,588;4,404;-18,457;-2,841;0,000;34,700;35,200;9,527;1,857;-2,894;2,590;-4,652;0,297;-3,254;26,470;0,000;269,940;Inf;275,000;275,000;-1,191;3,145;5,524;23,427
2470,500;3,148;0,818;-34,144;1,850;9,250;4,502;32,571;4,421;-18,448;-2,820;0,000;34,736;35,225;9,527;1,857;-2,931;2,570;-4,626;0,280;-3,259;26,464;0,000;269,940;Inf;275,000;275,000;-1,165;3,146;5,477;23,239
2471,000;3,148;0,818;-34,144;1,850;9,250;4,502;32,571;4,421;-18,448;-2,820;0,000;34,700;35,200;9,527;1,857;-2,930;2,517;-4,592;0,274;-3,259;26,464;0,000;269,740;Inf;275,000;275,000;-1,177;3,146;5,456;23,209
