t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
2471,500;3,148;0,818;-34,144;1,850;9,250;4,502;32,571;4,421;-18,448;-2,820;0,000;34,700;35,200;9,527;1,857;-2,976;2,553;-4,616;0,314;-3,259;26,464;0,000;269,740;Inf;275,000;275,000;-1,183;3,146;5,437;23,269
2472,000;2,664;0,690;-33,887;1,874;9,343;4,502;32,571;4,421;-18,448;-2,820;0,000;34,700;35,200;9,435;1,630;-2,964;2,545;-4,630;0,316;-3,259;26,464;0,000;269,740;Inf;275,000;275,000;-1,181;3,146;5,443;23,281
2472,500;2,664;0,690;-33,887;1,874;9,343;4,502;32,571;4,421;-18,448;-2,820;0,000;34,700;35,200;9,435;1,630;-2,908;2,546;-4,621;0,299;-3,259;26,464;0,000;269,740;Inf;275,000;275,000;-1,183;3,138;5,411;23,257
2473,000;2,664;0,690;-33,887;1,874;9,343;4,502;32,571;4,421;-18,448;-2,820;0,000;34,700;35,200;9,435;1,630;-2,892;2,523;-4,575;0,282;-3,259;26,464;0,000;269,740;Inf;275,000;275,000;-1,171;3,130;5,403;23,263
2473,500;2,664;0,690;-33,887;1,874;9,343;4,502;32,571;4,421;-18,448;-2,820;0,000;34,700;35,200;9,435;1,630;-2,775;2,519;-4,497;0,306;-3,259;26,464;0,000;269,740;Inf;275,000;275,000;-1,166;3,122;5,400;23,338
2474,000;2,664;0,690;-33,887;1,874;9,343;4,494;32,559;4,419;-18,417;-2,817;0,000;34,736;35,218;9,435;1,630;-2,701;2,550;-4,485;0,321;-3,248;26,468;0,000;269,340;Inf;275,000;275,000;-1,112;3,115;5,379;23,409
2474,500;2,664;0,690;-33,887;1,874;9,343;4,494;32,559;4,419;-18,417;-2,817;0,000;34,700;35,200;9,435;1,630;-2,802;2,559;-4,488;0,317;-3,248;26,468;0,000;269,340;Inf;275,000;275,000;-1,079;3,107;5,397;23,438
2475,000;2,826;0,655;-35,209;1,796;9,402;4,494;32,559;4,419;-18,417;-2,817;0,000;34,700;35,200;9,148;1,858;-2,714;2,563;-4,418;0,366;-3,248;26,468;0,000;269,340;Inf;275,000;275,000;-1,104;3,100;5,391;23,445
2475,500;2,826;0,655;-35,209;1,796;9,402;4,494;32,559;4,419;-18,417;-2,817;0,000;34,700;35,200;9,148;1,858;-2,637;2,590;-4,397;0,412;-3,248;26,468;0,000;269,340;Inf;275,000;275,000;-1,051;3,096;5,402;23,448
2476,000;2,826;0,655;-35,209;1,796;9,402;4,494;32,559;4,419;-18,417;-2,817;0,000;34,700;35,200;9,148;1,858;-2,611;2,574;-4,352;0,418;-3,248;26,468;0,000;269,540;Inf;275,000;275,000;-1,008;3,091;5,396;23,474
2476,500;2,826;0,655;-35,209;1,796;9,402;4,494;32,559;4,419;-18,417;-2,817;0,000;34,700;35,200;9,148;1,858;-2,588;2,586;-4,289;0,424;-3,248;26,468;0,000;269,540;Inf;275,000;275,000;-0,993;3,087;5,405;23,503
2477,000;2,826;0,655;-35,209;1,796;9,402;4,498;32,551;4,441;-18,385;-2,812;0,000;34,746;35,184;9,148;1,858;-2,516;2,617;-4,248;0,450;-3,241;26,469;0,000;269,240;Inf;275,000;275,000;-0,967;3,083;5,422;23,531
2477,500;2,826;0,655;-35,209;1,796;9,402;4,498;32,551;4,441;-18,385;-2,812;0,000;34,700;35,200;9,148;1,858;-2,481;2,653;-4,240;0,480;-3,241;26,469;0,000;269,240;Inf;275,000;275,000;-0,924;3,078;5,438;23,411
2478,000;2,826;0,655;-35,209;1,796;9,402;4,498;32,551;4,441;-18,385;-2,812;0,000;34,700;35,200;9,148;1,858;-2,533;2,661;-4,199;0,545;-3,241;26,469;0,000;269,040;Inf;275,000;275,000;-0,897;3,074;5,454;23,445
2478,500;3,260;0,801;-35,209;1,780;9,350;4,498;32,551;4,441;-18,385;-2,812;0,000;34,700;35,200;9,280;1,688;-2,311;2,696;-4,071;0,550;-3,241;26,469;0,000;269,040;Inf;275,000;275,000;-0,881;3,070;5,478;23,449
2479,000;3,260;0,801;-35,209;1,780;9,350;4,498;32,551;4,441;-18,385;-2,812;0,000;34,700;35,200;9,280;1,688;-2,352;2,690;-4,010;0,594;-3,241;26,469;0,000;269,240;Inf;275,000;275,000;-0,784;3,073;5,489;23,473
2479,500;3,260;0,801;-35,209;1,780;9,350;4,498;32,551;4,441;-18,385;-2,812;0,000;34,700;35,200;9,280;1,688;-2,250;2,732;-3,984;0,639;-3,241;26,469;0,000;269,240;Inf;275,000;275,000;-0,769;3,076;5,505;23,415
2480,000;3,260;0,801;-35,209;1,780;9,350;4,498;32,551;4,441;-18,385;-2,812;0,000;34,700;35,200;9,280;1,688;-2,168;2,796;-3,943;0,675;-3,241;26,469;0,000;269,540;Inf;275,000;275,000;-0,716;3,079;5,508;23,442
2480,500;3,260;0,801;-35,209;1,780;9,350;4,530;32,546;4,438;-18,340;-2,814;0,000;34,742;35,158;9,280;1,688;-2,255;2,822;-3,910;0,723;-3,239;26,468;0,000;269,540;Inf;275,000;275,000;-0,660;3,082;5,546;23,388
2481,000;3,260;0,801;-35,209;1,780;9,350;4,530;32,546;4,438;-18,340;-2,814;0,000;34,700;35,200;9,280;1,688;-2,264;2,841;-3,896;0,737;-3,239;26,468;0,000;269,340;Inf;275,000;275,000;-0,655;3,085;5,616;23,308
2481,500;3,125;0,831;-34,026;1,754;9,312;4,530;32,546;4,438;-18,340;-2,814;0,000;34,700;35,200;9,477;1,783;-2,050;2,857;-3,851;0,757;-3,239;26,468;0,000;269,340;Inf;275,000;275,000;-0,645;3,088;5,613;23,294
2482,000;3,125;0,831;-34,026;1,754;9,312;4,530;32,546;4,438;-18,340;-2,814;0,000;34,700;35,200;9,477;1,783;-2,113;2,901;-3,815;0,794;-3,239;26,468;0,000;269,340;Inf;275,000;275,000;-0,572;3,089;5,658;23,259
2482,500;3,125;0,831;-34,026;1,754;9,312;4,530;32,546;4,438;-18,340;-2,814;0,000;34,700;35,200;9,477;1,783;-2,172;2,958;-3,773;0,841;-3,239;26,468;0,000;269,340;Inf;275,000;275,000;-0,558;3,089;5,677;23,295
2483,000;3,125;0,831;-34,026;1,754;9,312;4,530;32,546;4,438;-18,340;-2,814;0,000;34,700;35,200;9,477;1,783;-2,087;2,982;-3,780;0,837;-3,239;26,468;0,000;269,540;Inf;275,000;275,000;-0,537;3,090;5,703;23,308
2483,500;3,125;0,831;-34,026;1,754;9,312;4,494;32,581;4,439;-18,291;-2,816;0,000;34,741;35,217;9,477;1,783;-2,012;3,033;-3,745;0,909;-3,236;26,463;0,000;269,540;Inf;275,000;275,000;-0,512;3,091;5,736;23,328
2484,000;3,125;0,831;-34,026;1,754;9,312;4,494;32,581;4,439;-18,291;-2,816;0,000;34,700;35,200;9,477;1,783;-2,043;3,029;-3,710;0,939;-3,236;26,463;0,000;269,140;Inf;275,000;275,000;-0,454;3,091;5,768;23,351
2484,500;2,530;0,689;-33,076;1,814;9,271;4,494;32,581;4,439;-18,291;-2,816;0,000;34,700;35,200;9,519;1,744;-1,964;3,046;-3,688;0,935;-3,236;26,463;0,000;269,140;Inf;275,000;275,000;-0,446;3,092;5,805;23,368
2485,000;2,530;0,689;-33,076;1,814;9,271;4,494;32,581;4,439;-18,291;-2,816;0,000;34,700;35,200;9,519;1,744;-1,915;3,084;-3,696;0,948;-3,236;26,463;0,000;269,140;Inf;275,000;275,000;-0,418;3,082;5,840;23,386
2485,500;2,530;0,689;-33,076;1,814;9,271;4,494;32,581;4,439;-18,291;-2,816;0,000;34,700;35,200;9,519;1,744;-1,991;3,088;-3,707;0,953;-3,236;26,463;0,000;269,140;Inf;275,000;275,000;-0,394;3,073;5,860;23,399
2486,000;2,530;0,689;-33,076;1,814;9,271;4,494;32,581;4,439;-18,291;-2,816;0,000;34,700;35,200;9,519;1,744;-1,967;3,127;-3,695;1,020;-3,236;26,463;0,000;269,440;Inf;275,000;275,000;-0,414;3,065;5,881;23,378
2486,500;2,530;0,689;-33,076;1,814;9,271;4,494;32,581;4,439;-18,291;-2,816;0,000;34,700;35,200;9,519;1,744;-1,870;3,153;-3,665;1,055;-3,236;26,463;0,000;269,440;Inf;275,000;275,000;-0,379;3,056;5,895;23,394
2487,000;2,530;0,689;-33,076;1,814;9,271;4,504;32,576;4,443;-18,263;-2,806;0,000;34,740;35,172;9,519;1,744;-1,905;3,183;-3,651;1,061;-3,234;26,470;0,000;269,340;Inf;275,000;275,000;-0,332;3,047;5,905;23,421
2487,500;2,530;0,689;-33,076;1,814;9,271;4,504;32,576;4,443;-18,263;-2,806;0,000;34,700;35,200;9,519;1,744;-1,860;3,168;-3,597;1,073;-3,234;26,470;0,000;269,340;Inf;275,000;275,000;-0,328;3,039;5,919;23,446
2488,000;2,953;0,783;-34,144;1,861;9,148;4,504;32,576;4,443;-18,263;-2,806;0,000;34,700;35,200;9,391;1,730;-1,780;3,221;-3,558;1,133;-3,234;26,470;0,000;269,140;Inf;275,000;275,000;-0,304;3,030;5,982;23,481
2488,500;2,953;0,783;-34,144;1,861;9,148;4,504;32,576;4,443;-18,263;-2,806;0,000;34,700;35,200;9,391;1,730;-1,713;3,257;-3,528;1,180;-3,234;26,470;0,000;269,140;Inf;275,000;275,000;-0,246;3,029;6,023;23,479
2489,000;2,953;0,783;-34,144;1,861;9,148;4,504;32,576;4,443;-18,263;-2,806;0,000;34,700;35,200;9,391;1,730;-1,762;3,292;-3,482;1,235;-3,234;26,470;0,000;269,340;Inf;275,000;275,000;-0,201;3,028;6,014;23,475
2489,500;2,953;0,783;-34,144;1,861;9,148;4,504;32,576;4,443;-18,263;-2,806;0,000;34,700;35,200;9,391;1,730;-1,588;3,368;-3,409;1,292;-3,234;26,470;0,000;269,340;Inf;275,000;275,000;-0,179;3,027;6,067;23,496
2490,000;2,953;0,783;-34,144;1,861;9,148;4,498;32,552;4,443;-18,235;-2,822;0,000;34,732;35,100;9,391;1,730;-1,564;3,368;-3,366;1,315;-3,237;26,465;0,000;269,340;Inf;275,000;275,000;-0,084;3,025;6,098;23,506
2490,500;2,953;0,783;-34,144;1,861;9,148;4,498;32,552;4,443;-18,235;-2,822;0,000;34,700;35,100;9,391;1,730;-1,549;3,432;-3,327;1,395;-3,237;26,465;0,000;269,340;Inf;275,000;275,000;-0,062;3,024;6,123;23,523
2491,000;3,219;0,753;-35,209;1,758;9,397;4,498;32,552;4,443;-18,235;-2,822;0,000;34,700;35,100;9,147;1,798;-1,516;3,460;-3,359;1,359;-3,237;26,465;0,000;268,740;Inf;275,000;275,000;-0,012;3,023;6,151;23,593
2491,500;3,219;0,753;-35,209;1,758;9,397;4,498;32,552;4,443;-18,235;-2,822;0,000;34,700;35,100;9,147;1,798;-1,539;3,424;-3,321;1,282;-3,237;26,465;0,000;268,740;Inf;275,000;275,000;-0,014;3,026;6,197;23,641
2492,000;3,219;0,753;-35,209;1,758;9,397;4,498;32,552;4,443;-18,235;-2,822;0,000;34,700;35,100;9,147;1,798;-1,583;3,409;-3,309;1,288;-3,237;26,465;0,000;269,140;Inf;275,000;275,000;-0,038;3,029;6,209;23,693
2492,500;3,219;0,753;-35,209;1,758;9,397;4,498;32,552;4,443;-18,235;-2,822;0,000;34,700;35,100;9,147;1,798;-1,580;3,459;-3,330;1,319;-3,237;26,465;0,000;269,140;Inf;275,000;275,000;-0,049;3,033;6,224;23,684
2493,000;3,219;0,753;-35,209;1,758;9,397;4,498;32,552;4,443;-18,235;-2,822;0,000;34,700;35,100;9,147;1,798;-1,616;3,488;-3,311;1,385;-3,237;26,465;0,000;269,040;Inf;275,000;275,000;-0,033;3,036;6,246;23,657
2493,500;3,219;0,753;-35,209;1,758;9,397;4,486;32,563;4,455;-18,180;-2,792;0,000;34,740;35,137;9,147;1,798;-1,619;3,478;-3,288;1,387;-3,235;26,465;0,000;269,040;Inf;275,000;275,000;-0,014;3,039;6,285;23,692
2494,000;3,219;0,753;-35,209;1,758;9,397;4,486;32,563;4,455;-18,180;-2,792;0,000;34,700;35,100;9,147;1,798;-1,490;3,525;-3,262;1,395;-3,235;26,465;0,000;269,140;Inf;275,000;275,000;-0,010;3,042;6,291;23,726
2494,500;2,824;0,687;-34,889;1,753;9,359;4,486;32,563;4,455;-18,180;-2,792;0,000;34,700;35,100;9,373;1,661;-1,493;3,555;-3,246;1,391;-3,235;26,465;0,000;269,140;Inf;275,000;275,000;0,042;3,045;6,301;23,719
2495,000;2,824;0,687;-34,889;1,753;9,359;4,486;32,563;4,455;-18,180;-2,792;0,000;34,700;35,100;9,373;1,661;-1,458;3,511;-3,196;1,411;-3,235;26,465;0,000;269,240;Inf;275,000;275,000;0,052;3,041;6,328;23,736
2495,500;2,824;0,687;-34,889;1,753;9,359;4,486;32,563;4,455;-18,180;-2,792;0,000;34,700;35,100;9,373;1,661;-1,317;3,539;-3,132;1,387;-3,235;26,465;0,000;269,240;Inf;275,000;275,000;0,067;3,037;6,342;23,711
2496,000;2,824;0,687;-34,889;1,753;9,359;4,486;32,563;4,455;-18,180;-2,792;0,000;34,700;35,100;9,373;1,661;-1,245;3,573;-3,065;1,456;-3,235;26,465;0,000;269,640;Inf;275,000;275,000;0,119;3,034;6,375;23,712
2496,500;2,824;0,687;-34,889;1,753;9,359;4,425;32,546;4,448;-18,142;-2,827;0,000;34,729;35,197;9,373;1,661;-1,360;3,642;-3,044;1,546;-3,232;26,461;0,000;269,640;Inf;275,000;275,000;0,180;3,030;6,376;23,738
2497,000;2,824;0,687;-34,889;1,753;9,359;4,425;32,546;4,448;-18,142;-2,827;0,000;34,700;35,200;9,373;1,661;-1,182;3,692;-3,005;1,611;-3,232;26,461;0,000;269,640;Inf;275,000;275,000;0,196;3,027;6,424;23,718
2497,500;3,023;0,801;-33,623;1,756;9,260;4,425;32,546;4,448;-18,142;-2,827;0,000;34,700;35,200;9,560;1,643;-1,209;3,719;-2,964;1,637;-3,232;26,461;0,000;269,640;Inf;275,000;275,000;0,279;3,024;6,448;23,716
2498,000;3,023;0,801;-33,623;1,756;9,260;4,425;32,546;4,448;-18,142;-2,827;0,000;34,700;35,200;9,560;1,643;-1,110;3,758;-2,909;1,709;-3,232;26,461;0,000;269,840;Inf;275,000;275,000;0,296;3,024;6,473;23,711
2498,500;3,023;0,801;-33,623;1,756;9,260;4,425;32,546;4,448;-18,142;-2,827;0,000;34,700;35,200;9,560;1,643;-1,007;3,797;-2,870;1,712;-3,232;26,461;0,000;269,840;Inf;275,000;275,000;0,362;3,024;6,509;23,719
2499,000;3,023;0,801;-33,623;1,756;9,260;4,425;32,546;4,448;-18,142;-2,827;0,000;34,700;35,200;9,560;1,643;-1,059;3,812;-2,816;1,714;-3,232;26,461;0,000;269,340;Inf;275,000;275,000;0,408;3,024;6,547;23,716
2499,500;3,023;0,801;-33,623;1,756;9,260;4,425;32,546;4,448;-18,142;-2,827;0,000;34,700;35,200;9,560;1,643;-0,904;3,835;-2,736;1,781;-3,232;26,461;0,000;269,340;Inf;275,000;275,000;0,413;3,024;6,611;23,752
2500,000;3,023;0,801;-33,623;1,756;9,260;4,455;32,569;4,450;-18,084;-2,808;0,000;34,733;35,149;9,560;1,643;-0,782;3,938;-2,628;1,983;-3,229;26,468;0,000;269,240;Inf;275,000;275,000;0,494;3,024;6,642;23,736
2500,500;3,023;0,801;-33,623;1,756;9,260;4,455;32,569;4,450;-18,084;-2,808;0,000;34,700;35,100;9,560;1,643;-0,656;4,002;-2,579;2,022;-3,229;26,468;0,000;269,240;Inf;275,000;275,000;0,628;3,024;6,670;23,675
2501,000;3,345;0,776;-35,209;1,727;9,301;4,455;32,569;4,450;-18,084;-2,808;0,000;34,700;35,100;9,351;1,573;-0,615;4,078;-2,527;2,042;-3,229;26,468;0,000;268,940;Inf;275,000;275,000;0,697;3,024;6,708;23,649
2501,500;3,345;0,776;-35,209;1,727;9,301;4,455;32,569;4,450;-18,084;-2,808;0,000;34,700;35,100;9,351;1,573;-0,690;4,112;-2,504;2,072;-3,229;26,468;0,000;268,940;Inf;275,000;275,000;0,745;3,029;6,766;23,589
2502,000;3,345;0,776;-35,209;1,727;9,301;4,455;32,569;4,450;-18,084;-2,808;0,000;34,700;35,100;9,351;1,573;-0,670;4,124;-2,450;2,129;-3,229;26,468;0,000;269,840;Inf;275,000;275,000;0,747;3,034;6,810;23,548
2502,500;3,345;0,776;-35,209;1,727;9,301;4,455;32,569;4,450;-18,084;-2,808;0,000;34,700;35,100;9,351;1,573;-0,608;4,204;-2,432;2,200;-3,229;26,468;0,000;269,840;Inf;275,000;275,000;0,783;3,039;6,889;23,555
2503,000;3,345;0,776;-35,209;1,727;9,301;4,472;32,574;4,437;-18,038;-2,826;0,000;34,735;35,088;9,351;1,573;-0,477;4,249;-2,371;2,198;-3,235;26,469;0,000;269,640;Inf;275,000;275,000;0,841;3,044;6,930;23,577
2503,500;3,345;0,776;-35,209;1,727;9,301;4,472;32,574;4,437;-18,038;-2,826;0,000;34,700;35,100;9,351;1,573;-0,559;4,269;-2,308;2,216;-3,235;26,469;0,000;269,640;Inf;275,000;275,000;0,900;3,049;6,976;23,639
2504,000;3,098;0,818;-33,936;1,771;9,247;4,472;32,574;4,437;-18,038;-2,826;0,000;34,700;35,100;9,464;1,765;-0,700;4,271;-2,375;2,169;-3,235;26,469;0,000;269,340;Inf;275,000;275,000;0,904;3,054;7,004;23,677
2504,500;3,098;0,818;-33,936;1,771;9,247;4,472;32,574;4,437;-18,038;-2,826;0,000;34,700;35,100;9,464;1,765;-0,655;4,266;-2,417;2,140;-3,235;26,469;0,000;269,340;Inf;275,000;275,000;0,841;3,055;7,018;23,714
2505,000;3,098;0,818;-33,936;1,771;9,247;4,472;32,574;4,437;-18,038;-2,826;0,000;34,700;35,100;9,464;1,765;-0,731;4,226;-2,428;2,074;-3,235;26,469;0,000;269,440;Inf;275,000;275,000;0,834;3,055;7,022;23,722
2505,500;3,098;0,818;-33,936;1,771;9,247;4,472;32,574;4,437;-18,038;-2,826;0,000;34,700;35,100;9,464;1,765;-0,704;4,251;-2,462;2,051;-3,235;26,469;0,000;269,440;Inf;275,000;275,000;0,785;3,056;7,040;23,725
2506,000;3,098;0,818;-33,936;1,771;9,247;4,486;32,595;4,444;-18,002;-2,799;0,000;34,732;35,107;9,464;1,765;-0,824;4,229;-2,479;2,019;-3,238;26,470;0,000;269,540;Inf;275,000;275,000;0,784;3,057;7,052;23,727
2506,500;3,098;0,818;-33,936;1,771;9,247;4,486;32,595;4,444;-18,002;-2,799;0,000;34,700;35,100;9,464;1,765;-0,835;4,214;-2,508;2,029;-3,238;26,470;0,000;269,540;Inf;275,000;275,000;0,736;3,057;7,068;23,717
2507,000;3,098;0,818;-33,936;1,771;9,247;4,486;32,595;4,444;-18,002;-2,799;0,000;34,700;35,100;9,464;1,765;-0,756;4,242;-2,541;2,047;-3,238;26,470;0,000;269,240;Inf;275,000;275,000;0,725;3,058;7,063;23,723
2507,500;3,298;0,766;-35,209;1,754;9,369;4,486;32,595;4,444;-18,002;-2,799;0,000;34,700;35,100;9,292;1,732;-0,807;4,243;-2,530;2,030;-3,238;26,470;0,000;269,240;Inf;275,000;275,000;0,748;3,059;7,081;23,755
2508,000;3,298;0,766;-35,209;1,754;9,369;4,486;32,595;4,444;-18,002;-2,799;0,000;34,700;35,100;9,292;1,732;-0,902;4,257;-2,555;2,046;-3,238;26,470;0,000;268,740;Inf;275,000;275,000;0,734;3,063;7,077;23,750
2508,500;3,298;0,766;-35,209;1,754;9,369;4,486;32,595;4,444;-18,002;-2,799;0,000;34,700;35,100;9,292;1,732;-0,995;4,257;-2,605;2,047;-3,238;26,470;0,000;268,740;Inf;275,000;275,000;0,711;3,067;7,084;23,793
2509,000;3,298;0,766;-35,209;1,754;9,369;4,486;32,595;4,444;-18,002;-2,799;0,000;34,700;35,100;9,292;1,732;-1,034;4,248;-2,627;2,030;-3,238;26,470;0,000;268,640;Inf;275,000;275,000;0,676;3,070;7,095;23,800
2509,500;3,298;0,766;-35,209;1,754;9,369;4,467;32,636;4,482;-17,965;-2,806;0,000;34,735;35,128;9,292;1,732;-0,973;4,209;-2,612;2,055;-3,231;26,473;0,000;268,640;Inf;275,000;275,000;0,654;3,074;7,091;23,768
2510,000;3,298;0,766;-35,209;1,754;9,369;4,467;32,636;4,482;-17,965;-2,806;0,000;34,700;35,100;9,292;1,732;-0,783;4,231;-2,577;2,058;-3,231;26,473;0,000;269,040;Inf;275,000;275,000;0,670;3,078;7,079;23,752
2510,500;3,402;0,814;-35,209;1,727;9,337;4,467;32,636;4,482;-17,965;-2,806;0,000;34,700;35,100;9,359;1,940;-0,884;4,252;-2,567;2,078;-3,231;26,473;0,000;269,040;Inf;275,000;275,000;0,733;3,081;7,101;23,769
2511,000;3,402;0,814;-35,209;1,727;9,337;4,467;32,636;4,482;-17,965;-2,806;0,000;34,700;35,100;9,359;1,940;-0,849;4,270;-2,543;2,090;-3,231;26,473;0,000;269,240;Inf;275,000;275,000;0,720;3,087;7,091;23,780
2511,500;3,402;0,814;-35,209;1,727;9,337;4,467;32,636;4,482;-17,965;-2,806;0,000;34,700;35,100;9,359;1,940;-0,714;4,261;-2,540;2,097;-3,231;26,473;0,000;269,240;Inf;275,000;275,000;0,742;3,092;7,095;23,832
2512,000;3,402;0,814;-35,209;1,727;9,337;4,467;32,636;4,482;-17,965;-2,806;0,000;34,700;35,100;9,359;1,940;-0,692;4,270;-2,500;2,149;-3,231;26,473;0,000;268,940;Inf;275,000;275,000;0,776;3,097;7,086;23,807
2512,500;3,402;0,814;-35,209;1,727;9,337;4,477;32,586;4,477;-17,972;-2,803;0,000;34,739;35,127;9,359;1,940;-0,771;4,279;-2,478;2,177;-3,227;26,478;0,000;268,940;Inf;275,000;275,000;0,807;3,102;7,114;23,839
2513,000;3,402;0,814;-35,209;1,727;9,337;4,477;32,586;4,477;-17,972;-2,803;0,000;34,700;35,100;9,359;1,940;-0,689;4,305;-2,465;2,167;-3,227;26,478;0,000;269,740;Inf;275,000;275,000;0,802;3,107;7,129;23,834
2513,500;3,402;0,814;-35,209;1,727;9,337;4,477;32,586;4,477;-17,972;-2,803;0,000;34,700;35,100;9,359;1,940;-0,687;4,327;-2,447;2,201;-3,227;26,478;0,000;269,740;Inf;275,000;275,000;0,830;3,112;7,154;23,825
2514,000;2,879;0,656;-35,209;1,786;9,396;4,477;32,586;4,477;-17,972;-2,803;0,000;34,700;35,100;9,284;1,849;-0,698;4,345;-2,437;2,188;-3,227;26,478;0,000;269,140;Inf;275,000;275,000;0,849;3,116;7,156;23,744
2514,500;2,879;0,656;-35,209;1,786;9,396;4,477;32,586;4,477;-17,972;-2,803;0,000;34,700;35,100;9,284;1,849;-0,626;4,348;-2,402;2,233;-3,227;26,478;0,000;269,140;Inf;275,000;275,000;0,850;3,113;7,157;23,600
2515,000;2,879;0,656;-35,209;1,786;9,396;4,477;32,586;4,477;-17,972;-2,803;0,000;34,700;35,100;9,284;1,849;-0,513;4,371;-2,371;2,229;-3,227;26,478;0,000;269,140;Inf;275,000;275,000;0,888;3,109;7,178;23,550
2515,500;2,879;0,656;-35,209;1,786;9,396;4,477;32,586;4,477;-17,972;-2,803;0,000;34,700;35,100;9,284;1,849;-0,461;4,413;-2,338;2,264;-3,227;26,478;0,000;269,140;Inf;275,000;275,000;0,929;3,105;7,190;23,496
2516,000;2,879;0,656;-35,209;1,786;9,396;4,474;32,587;4,484;-17,930;-2,807;0,000;34,738;35,096;9,284;1,849;-0,597;4,427;-2,334;2,269;-3,229;26,477;0,000;269,040;Inf;275,000;275,000;0,969;3,101;7,209;23,527
2516,500;2,879;0,656;-35,209;1,786;9,396;4,474;32,587;4,484;-17,930;-2,807;0,000;34,700;35,100;9,284;1,849;-0,602;4,403;-2,328;2,246;-3,229;26,477;0,000;269,040;Inf;275,000;275,000;0,941;3,098;7,249;23,544
2517,000;3,324;0,780;-35,209;1,793;9,367;4,474;32,587;4,484;-17,930;-2,807;0,000;34,700;35,100;9,179;1,777;-0,547;4,415;-2,297;2,259;-3,229;26,477;0,000;268,740;Inf;275,000;275,000;0,930;3,094;7,225;23,541
2517,500;3,324;0,780;-35,209;1,793;9,367;4,474;32,587;4,484;-17,930;-2,807;0,000;34,700;35,100;9,179;1,777;-0,385;4,460;-2,195;2,364;-3,229;26,477;0,000;268,740;Inf;275,000;275,000;0,958;3,098;7,249;23,533
2518,000;3,324;0,780;-35,209;1,793;9,367;4,474;32,587;4,484;-17,930;-2,807;0,000;34,700;35,100;9,179;1,777;-0,250;4,495;-2,174;2,434;-3,229;26,477;0,000;268,740;Inf;275,000;275,000;1,061;3,102;7,262;23,527
2518,500;3,324;0,780;-35,209;1,793;9,367;4,474;32,587;4,484;-17,930;-2,807;0,000;34,700;35,100;9,179;1,777;-0,314;4,569;-2,154;2,459;-3,229;26,477;0,000;268,740;Inf;275,000;275,000;1,126;3,105;7,306;23,480
2519,000;3,324;0,780;-35,209;1,793;9,367;4,514;32,588;4,451;-17,902;-2,797;0,000;34,737;35,130;9,179;1,777;-0,351;4,583;-2,154;2,481;-3,237;26,469;0,000;268,940;Inf;275,000;275,000;1,140;3,109;7,324;23,437
2519,500;3,324;0,780;-35,209;1,793;9,367;4,514;32,588;4,451;-17,902;-2,797;0,000;34,700;35,100;9,179;1,777;-0,298;4,594;-2,116;2,510;-3,237;26,469;0,000;268,940;Inf;275,000;275,000;1,140;3,112;7,343;23,416
2520,000;3,324;0,780;-35,209;1,793;9,367;4,514;32,588;4,451;-17,902;-2,797;0,000;34,700;35,100;9,179;1,777;-0,274;4,601;-2,093;2,526;-3,237;26,469;0,000;269,040;Inf;275,000;275,000;1,173;3,116;7,372;23,434
2520,500;2,842;0,755;-33,606;1,806;9,322;4,514;32,588;4,451;-17,902;-2,797;0,000;34,700;35,100;9,508;1,671;-0,156;4,627;-2,057;2,539;-3,237;26,469;0,000;269,040;Inf;275,000;275,000;1,190;3,119;7,410;23,445
2521,000;2,842;0,755;-33,606;1,806;9,322;4,514;32,588;4,451;-17,902;-2,797;0,000;34,700;35,100;9,508;1,671;-0,306;4,652;-2,065;2,542;-3,237;26,469;0,000;269,340;Inf;275,000;275,000;1,239;3,115;7,426;23,505
2521,500;2,842;0,755;-33,606;1,806;9,322;4,514;32,588;4,451;-17,902;-2,797;0,000;34,700;35,100;9,508;1,671;-0,268;4,672;-2,041;2,575;-3,237;26,469;0,000;269,340;Inf;275,000;275,000;1,206;3,110;7,452;23,476
2522,000;2,842;0,755;-33,606;1,806;9,322;4,514;32,588;4,451;-17,902;-2,797;0,000;34,700;35,100;9,508;1,671;-0,138;4,682;-2,008;2,581;-3,237;26,469;0,000;269,240;Inf;275,000;275,000;1,235;3,106;7,459;23,473
2522,500;2,842;0,755;-33,606;1,806;9,322;4,533;32,599;4,454;-17,865;-2,812;0,000;34,741;35,102;9,508;1,671;-0,156;4,717;-1,991;2,626;-3,233;26,467;0,000;269,240;Inf;275,000;275,000;1,279;3,101;7,470;23,402
2523,000;2,842;0,755;-33,606;1,806;9,322;4,533;32,599;4,454;-17,865;-2,812;0,000;34,700;35,100;9,508;1,671;-0,150;4,724;-1,971;2,616;-3,233;26,467;0,000;269,640;Inf;275,000;275,000;1,299;3,097;7,485;23,406
2523,500;3,271;0,812;-35,209;1,742;9,320;4,533;32,599;4,454;-17,865;-2,812;0,000;34,700;35,100;9,410;1,939;-0,130;4,748;-1,946;2,625;-3,233;26,467;0,000;269,640;Inf;275,000;275,000;1,305;3,093;7,516;23,372
2524,000;3,271;0,812;-35,209;1,742;9,320;4,533;32,599;4,454;-17,865;-2,812;0,000;34,700;35,100;9,410;1,939;-0,111;4,743;-1,943;2,589;-3,233;26,467;0,000;269,340;Inf;275,000;275,000;1,324;3,096;7,532;23,326
2524,500;3,271;0,812;-35,209;1,742;9,320;4,533;32,599;4,454;-17,865;-2,812;0,000;34,700;35,100;9,410;1,939;-0,247;4,739;-1,949;2,601;-3,233;26,467;0,000;269,340;Inf;275,000;275,000;1,320;3,099;7,537;23,313
2525,000;3,271;0,812;-35,209;1,742;9,320;4,533;32,599;4,454;-17,865;-2,812;0,000;34,700;35,100;9,410;1,939;-0,260;4,753;-1,970;2,595;-3,233;26,467;0,000;269,140;Inf;275,000;275,000;1,286;3,102;7,562;23,310
2525,500;3,271;0,812;-35,209;1,742;9,320;4,514;32,625;4,461;-17,841;-2,824;0,000;34,750;35,170;9,410;1,939;-0,181;4,753;-1,954;2,598;-3,234;26,466;0,000;269,140;Inf;275,000;275,000;1,279;3,104;7,560;23,250
2526,000;3,271;0,812;-35,209;1,742;9,320;4,514;32,625;4,461;-17,841;-2,824;0,000;34,700;35,200;9,410;1,939;-0,146;4,766;-1,970;2,601;-3,234;26,466;0,000;269,640;Inf;275,000;275,000;1,304;3,107;7,582;23,231
2526,500;3,271;0,812;-35,209;1,742;9,320;4,514;32,625;4,461;-17,841;-2,824;0,000;34,700;35,200;9,410;1,939;-0,206;4,786;-1,969;2,625;-3,234;26,466;0,000;269,640;Inf;275,000;275,000;1,313;3,110;7,589;23,259
2527,000;2,512;0,683;-33,110;1,847;9,267;4,514;32,625;4,461;-17,841;-2,824;0,000;34,700;35,200;9,605;1,737;-0,254;4,781;-1,979;2,624;-3,234;26,466;0,000;269,540;Inf;275,000;275,000;1,309;3,112;7,605;23,197
2527,500;2,512;0,683;-33,110;1,847;9,267;4,514;32,625;4,461;-17,841;-2,824;0,000;34,700;35,200;9,605;1,737;-0,323;4,787;-2,002;2,638;-3,234;26,466;0,000;269,540;Inf;275,000;275,000;1,293;3,103;7,597;23,145
2528,000;2,512;0,683;-33,110;1,847;9,267;4,514;32,625;4,461;-17,841;-2,824;0,000;34,700;35,200;9,605;1,737;-0,165;4,789;-2,001;2,633;-3,234;26,466;0,000;269,540;Inf;275,000;275,000;1,275;3,083;7,604;23,106
2528,500;2,512;0,683;-33,110;1,847;9,267;4,514;32,625;4,461;-17,841;-2,824;0,000;34,700;35,200;9,605;1,737;-0,183;4,789;-1,977;2,642;-3,234;26,466;0,000;269,540;Inf;275,000;275,000;1,314;3,083;7,604;23,079
2529,000;2,512;0,683;-33,110;1,847;9,267;4,503;32,631;4,478;-17,838;-2,817;0,000;34,745;35,174;9,605;1,737;-0,227;4,796;-1,970;2,651;-3,242;26,458;0,000;269,140;Inf;275,000;275,000;1,318;3,074;7,614;23,020
2529,500;2,512;0,683;-33,110;1,847;9,267;4,503;32,631;4,478;-17,838;-2,817;0,000;34,700;35,200;9,605;1,737;-0,202;4,815;-1,963;2,673;-3,242;26,458;0,000;269,140;Inf;275,000;275,000;1,312;3,065;7,641;22,950
2530,000;2,808;0,691;-35,209;1,825;9,316;4,503;32,631;4,478;-17,838;-2,817;0,000;34,700;35,200;9,353;1,874;-0,162;4,830;-1,983;2,681;-3,242;26,458;0,000;269,540;Inf;275,000;275,000;1,331;3,056;7,637;22,981
2530,500;2,808;0,691;-35,209;1,825;9,316;4,503;32,631;4,478;-17,838;-2,817;0,000;34,700;35,200;9,353;1,874;-0,109;4,855;-1,963;2,718;-3,242;26,458;0,000;269,540;Inf;275,000;275,000;1,341;3,052;7,642;23,031
2531,000;2,808;0,691;-35,209;1,825;9,316;4,503;32,631;4,478;-17,838;-2,817;0,000;34,700;35,200;9,353;1,874;-0,135;4,852;-1,969;2,733;-3,242;26,458;0,000;269,340;Inf;275,000;275,000;1,375;3,048;7,668;23,082
2531,500;2,808;0,691;-35,209;1,825;9,316;4,503;32,631;4,478;-17,838;-2,817;0,000;34,700;35,200;9,353;1,874;-0,009;4,900;-1,936;2,739;-3,242;26,458;0,000;269,340;Inf;275,000;275,000;1,370;3,044;7,677;23,149
2532,000;2,808;0,691;-35,209;1,825;9,316;4,499;32,619;4,468;-17,813;-2,822;0,000;34,754;35,186;9,353;1,874;-0,080;4,904;-1,913;2,748;-3,240;26,463;0,000;269,240;Inf;275,000;275,000;1,424;3,040;7,694;23,159
2532,500;2,808;0,691;-35,209;1,825;9,316;4,499;32,619;4,468;-17,813;-2,822;0,000;34,800;35,200;9,353;1,874;-0,116;4,898;-1,902;2,802;-3,240;26,463;0,000;269,240;Inf;275,000;275,000;1,415;3,036;7,697;23,192
2533,000;3,181;0,728;-35,209;1,743;9,406;4,499;32,619;4,468;-17,813;-2,822;0,000;34,800;35,200;9,359;1,821;-0,024;4,923;-1,871;2,834;-3,240;26,463;0,000;269,240;Inf;275,000;275,000;1,421;3,032;7,717;23,193
2533,500;3,181;0,728;-35,209;1,743;9,406;4,499;32,619;4,468;-17,813;-2,822;0,000;34,800;35,200;9,359;1,821;0,093;4,960;-1,827;2,876;-3,240;26,463;0,000;269,240;Inf;275,000;275,000;1,465;3,035;7,721;23,206
2534,000;3,181;0,728;-35,209;1,743;9,406;4,499;32,619;4,468;-17,813;-2,822;0,000;34,800;35,200;9,359;1,821;0,050;4,954;-1,783;2,894;-3,240;26,463;0,000;269,540;Inf;275,000;275,000;1,525;3,037;7,746;23,265
2534,500;3,181;0,728;-35,209;1,743;9,406;4,499;32,619;4,468;-17,813;-2,822;0,000;34,800;35,200;9,359;1,821;0,112;4,984;-1,769;2,896;-3,240;26,463;0,000;269,540;Inf;275,000;275,000;1,529;3,040;7,775;23,319
2535,000;3,181;0,728;-35,209;1,743;9,406;4,499;32,619;4,468;-17,813;-2,822;0,000;34,800;35,200;9,359;1,821;0,117;5,019;-1,712;2,931;-3,240;26,463;0,000;269,440;Inf;275,000;275,000;1,556;3,042;7,808;23,279
2535,500;3,181;0,728;-35,209;1,743;9,406;4,513;32,615;4,487;-17,750;-2,800;0,000;34,773;35,228;9,359;1,821;0,122;5,055;-1,682;2,959;-3,223;26,467;0,000;269,440;Inf;275,000;275,000;1,589;3,044;7,813;23,325
2536,000;3,181;0,728;-35,209;1,743;9,406;4,513;32,615;4,487;-17,750;-2,800;0,000;34,800;35,200;9,359;1,821;0,245;5,076;-1,671;2,997;-3,223;26,467;0,000;269,540;Inf;275,000;275,000;1,614;3,046;7,823;23,331
2536,500;3,008;0,765;-34,807;1,800;9,380;4,513;32,615;4,487;-17,750;-2,800;0,000;34,800;35,200;9,316;1,668;0,224;5,125;-1,632;3,028;-3,223;26,467;0,000;269,540;Inf;275,000;275,000;1,662;3,049;7,847;23,329
2537,000;3,008;0,765;-34,807;1,800;9,380;4,513;32,615;4,487;-17,750;-2,800;0,000;34,800;35,200;9,316;1,668;0,265;5,114;-1,582;3,073;-3,223;26,467;0,000;269,940;Inf;275,000;275,000;1,686;3,048;7,868;23,362
2537,500;3,008;0,765;-34,807;1,800;9,380;4,513;32,615;4,487;-17,750;-2,800;0,000;34,800;35,200;9,316;1,668;0,398;5,175;-1,531;3,054;-3,223;26,467;0,000;269,940;Inf;275,000;275,000;1,718;3,047;7,890;23,433
2538,000;3,008;0,765;-34,807;1,800;9,380;4,513;32,615;4,487;-17,750;-2,800;0,000;34,800;35,200;9,316;1,668;0,395;5,166;-1,494;3,056;-3,223;26,467;0,000;269,540;Inf;275,000;275,000;1,774;3,047;7,946;23,491
2538,500;3,008;0,765;-34,807;1,800;9,380;4,504;32,612;4,485;-17,707;-2,819;0,000;34,775;35,257;9,316;1,668;0,364;5,225;-1,443;3,156;-3,245;26,459;0,000;269,540;Inf;275,000;275,000;1,781;3,046;7,958;23,515
2539,000;3,008;0,765;-34,807;1,800;9,380;4,504;32,612;4,485;-17,707;-2,819;0,000;34,800;35,300;9,316;1,668;0,537;5,250;-1,408;3,217;-3,245;26,459;0,000;269,540;Inf;275,000;275,000;1,826;3,045;7,987;23,569
2539,500;3,206;0,764;-35,209;1,738;9,378;4,504;32,612;4,485;-17,707;-2,819;0,000;34,800;35,300;9,289;1,840;0,542;5,270;-1,340;3,257;-3,245;26,459;0,000;269,540;Inf;275,000;275,000;1,899;3,045;8,005;23,618
2540,000;3,206;0,764;-35,209;1,738;9,378;4,504;32,612;4,485;-17,707;-2,819;0,000;34,800;35,300;9,289;1,840;0,547;5,290;-1,322;3,253;-3,245;26,459;0,000;269,640;Inf;275,000;275,000;1,932;3,047;8,046;23,595
2540,500;3,206;0,764;-35,209;1,738;9,378;4,504;32,612;4,485;-17,707;-2,819;0,000;34,800;35,300;9,289;1,840;0,555;5,342;-1,314;3,250;-3,245;26,459;0,000;269,640;Inf;275,000;275,000;1,942;3,050;8,065;23,612
2541,000;3,206;0,764;-35,209;1,738;9,378;4,504;32,612;4,485;-17,707;-2,819;0,000;34,800;35,300;9,289;1,840;0,500;5,344;-1,330;3,209;-3,245;26,459;0,000;269,840;Inf;275,000;275,000;1,958;3,053;8,114;23,704
2541,500;3,206;0,764;-35,209;1,738;9,378;4,504;32,612;4,485;-17,707;-2,819;0,000;34,800;35,300;9,289;1,840;0,448;5,342;-1,358;3,219;-3,245;26,459;0,000;269,840;Inf;275,000;275,000;1,931;3,055;8,121;23,723
2542,000;3,206;0,764;-35,209;1,738;9,378;4,522;32,646;4,455;-17,670;-2,829;0,000;34,787;35,253;9,289;1,840;0,433;5,338;-1,346;3,240;-3,232;26,463;0,000;269,540;Inf;275,000;275,000;1,913;3,058;8,130;23,701
2542,500;3,206;0,764;-35,209;1,738;9,378;4,522;32,646;4,455;-17,670;-2,829;0,000;34,800;35,300;9,289;1,840;0,573;5,337;-1,327;3,207;-3,232;26,463;0,000;269,540;Inf;275,000;275,000;1,916;3,060;8,126;23,723
2543,000;3,036;0,803;-33,537;1,778;9,271;4,522;32,646;4,455;-17,670;-2,829;0,000;34,800;35,300;9,609;1,754;0,509;5,350;-1,304;3,232;-3,232;26,463;0,000;269,640;Inf;275,000;275,000;1,948;3,062;8,147;23,703
2543,500;3,036;0,803;-33,537;1,778;9,271;4,522;32,646;4,455;-17,670;-2,829;0,000;34,800;35,300;9,609;1,754;0,459;5,360;-1,304;3,250;-3,232;26,463;0,000;269,640;Inf;275,000;275,000;1,947;3,062;8,164;23,709
2544,000;3,036;0,803;-33,537;1,778;9,271;4,522;32,646;4,455;-17,670;-2,829;0,000;34,800;35,300;9,609;1,754;0,534;5,367;-1,280;3,225;-3,232;26,463;0,000;269,940;Inf;275,000;275,000;1,941;3,062;8,171;23,707
2544,500;3,036;0,803;-33,537;1,778;9,271;4,522;32,646;4,455;-17,670;-2,829;0,000;34,800;35,300;9,609;1,754;0,586;5,380;-1,265;3,242;-3,232;26,463;0,000;269,940;Inf;275,000;275,000;1,962;3,061;8,185;23,622
2545,000;3,036;0,803;-33,537;1,778;9,271;4,490;32,648;4,494;-17,628;-2,818;0,000;34,791;35,284;9,609;1,754;0,553;5,380;-1,237;3,238;-3,226;26,459;0,000;270,040;Inf;275,000;275,000;1,985;3,061;8,207;23,631
2545,500;3,036;0,803;-33,537;1,778;9,271;4,490;32,648;4,494;-17,628;-2,818;0,000;34,800;35,300;9,609;1,754;0,692;5,433;-1,161;3,304;-3,226;26,459;0,000;270,040;Inf;275,000;275,000;1,983;3,060;8,221;23,574
2546,000;2,534;0,710;-34,181;1,782;9,276;4,490;32,648;4,494;-17,628;-2,818;0,000;34,800;35,300;9,415;1,793;0,537;5,443;-1,180;3,279;-3,226;26,459;0,000;270,040;Inf;275,000;275,000;2,067;3,060;8,236;23,548
2546,500;2,534;0,710;-34,181;1,782;9,276;4,490;32,648;4,494;-17,628;-2,818;0,000;34,800;35,300;9,415;1,793;0,485;5,435;-1,203;3,308;-3,226;26,459;0,000;270,040;Inf;275,000;275,000;2,020;3,051;8,260;23,576
2547,000;2,534;0,710;-34,181;1,782;9,276;4,490;32,648;4,494;-17,628;-2,818;0,000;34,800;35,300;9,415;1,793;0,572;5,451;-1,189;3,341;-3,226;26,459;0,000;269,940;Inf;275,000;275,000;2,006;3,043;8,257;23,597
2547,500;2,534;0,710;-34,181;1,782;9,276;4,490;32,648;4,494;-17,628;-2,818;0,000;34,800;35,300;9,415;1,793;0,649;5,475;-1,192;3,336;-3,226;26,459;0,000;269,940;Inf;275,000;275,000;2,044;3,034;8,260;23,576
2548,000;2,534;0,710;-34,181;1,782;9,276;4,490;32,648;4,494;-17,628;-2,818;0,000;34,800;35,300;9,415;1,793;0,681;5,462;-1,137;3,348;-3,226;26,459;0,000;269,840;Inf;275,000;275,000;2,067;3,026;8,291;23,572
2548,500;2,534;0,710;-34,181;1,782;9,276;4,511;32,645;4,493;-17,585;-2,799;0,000;34,802;35,351;9,415;1,793;0,621;5,496;-1,152;3,382;-3,228;26,460;0,000;269,840;Inf;275,000;275,000;2,089;3,018;8,293;23,585
2549,000;2,534;0,710;-34,181;1,782;9,276;4,511;32,645;4,493;-17,585;-2,799;0,000;34,800;35,400;9,415;1,793;0,711;5,542;-1,122;3,401;-3,228;26,460;0,000;270,140;Inf;275,000;275,000;2,087;3,010;8,345;23,598
2549,500;3,146;0,735;-35,209;1,766;9,340;4,511;32,645;4,493;-17,585;-2,799;0,000;34,800;35,400;9,167;1,810;0,669;5,540;-1,078;3,441;-3,228;26,460;0,000;270,140;Inf;275,000;275,000;2,133;3,002;8,308;23,610
2550,000;3,146;0,735;-35,209;1,766;9,340;4,511;32,645;4,493;-17,585;-2,799;0,000;34,800;35,400;9,167;1,810;0,741;5,569;-1,087;3,491;-3,228;26,460;0,000;270,040;Inf;275,000;275,000;2,143;3,005;8,329;23,610
2550,500;3,146;0,735;-35,209;1,766;9,340;4,511;32,645;4,493;-17,585;-2,799;0,000;34,800;35,400;9,167;1,810;0,867;5,593;-1,048;3,499;-3,228;26,460;0,000;270,040;Inf;275,000;275,000;2,179;3,007;8,360;23,574
2551,000;3,146;0,735;-35,209;1,766;9,340;4,511;32,645;4,493;-17,585;-2,799;0,000;34,800;35,400;9,167;1,810;0,821;5,622;-1,018;3,509;-3,228;26,460;0,000;269,940;Inf;275,000;275,000;2,228;3,009;8,377;23,527
2551,500;3,146;0,735;-35,209;1,766;9,340;4,470;32,662;4,482;-17,543;-2,824;0,000;34,812;35,352;9,167;1,810;0,772;5,625;-0,999;3,534;-3,225;26,465;0,000;269,940;Inf;275,000;275,000;2,234;3,012;8,425;23,497
2552,000;3,146;0,735;-35,209;1,766;9,340;4,470;32,662;4,482;-17,543;-2,824;0,000;34,800;35,400;9,167;1,810;0,792;5,650;-0,979;3,569;-3,225;26,465;0,000;269,740;Inf;275,000;275,000;2,233;3,014;8,441;23,503
2552,500;2,434;0,670;-34,526;1,809;9,327;4,470;32,662;4,482;-17,543;-2,824;0,000;34,800;35,400;9,415;1,861;0,996;5,705;-0,923;3,627;-3,225;26,465;0,000;269,740;Inf;275,000;275,000;2,258;3,016;8,455;23,508
2553,000;2,434;0,670;-34,526;1,809;9,327;4,470;32,662;4,482;-17,543;-2,824;0,000;34,800;35,400;9,415;1,861;0,936;5,715;-0,895;3,611;-3,225;26,465;0,000;270,140;Inf;275,000;275,000;2,351;3,006;8,476;23,516
2553,500;2,434;0,670;-34,526;1,809;9,327;4,470;32,662;4,482;-17,543;-2,824;0,000;34,800;35,400;9,415;1,861;0,924;5,735;-0,882;3,643;-3,225;26,465;0,000;270,140;Inf;275,000;275,000;2,342;2,997;8,486;23,529
2554,000;2,434;0,670;-34,526;1,809;9,327;4,470;32,662;4,482;-17,543;-2,824;0,000;34,800;35,400;9,415;1,861;1,007;5,762;-0,862;3,691;-3,225;26,465;0,000;269,940;Inf;275,000;275,000;2,355;2,988;8,506;23,517
2554,500;2,434;0,670;-34,526;1,809;9,327;4,470;32,662;4,482;-17,543;-2,824;0,000;34,800;35,400;9,415;1,861;1,059;5,768;-0,837;3,730;-3,225;26,465;0,000;269,940;Inf;275,000;275,000;2,400;2,979;8,539;23,508
2555,000;2,434;0,670;-34,526;1,809;9,327;4,472;32,674;4,504;-17,513;-2,823;0,000;34,825;35,311;9,415;1,861;1,055;5,789;-0,787;3,737;-3,231;26,464;0,000;269,940;Inf;275,000;275,000;2,430;2,970;8,572;23,561
2555,500;2,434;0,670;-34,526;1,809;9,327;4,472;32,674;4,504;-17,513;-2,823;0,000;34,800;35,300;9,415;1,861;1,153;5,851;-0,781;3,759;-3,231;26,464;0,000;269,940;Inf;275,000;275,000;2,448;2,961;8,613;23,589
2556,000;2,903;0,760;-34,115;1,809;9,340;4,472;32,674;4,504;-17,513;-2,823;0,000;34,800;35,300;9,410;1,573;1,161;5,880;-0,727;3,826;-3,231;26,464;0,000;269,440;Inf;275,000;275,000;2,495;2,952;8,633;23,580
2556,500;2,903;0,760;-34,115;1,809;9,340;4,472;32,674;4,504;-17,513;-2,823;0,000;34,800;35,300;9,410;1,573;1,179;5,898;-0,700;3,866;-3,231;26,464;0,000;269,440;Inf;275,000;275,000;2,535;2,952;8,649;23,580
2557,000;2,903;0,760;-34,115;1,809;9,340;4,472;32,674;4,504;-17,513;-2,823;0,000;34,800;35,300;9,410;1,573;1,323;5,934;-0,661;3,907;-3,231;26,464;0,000;269,840;Inf;275,000;275,000;2,561;2,951;8,690;23,602
2557,500;2,903;0,760;-34,115;1,809;9,340;4,472;32,674;4,504;-17,513;-2,823;0,000;34,800;35,300;9,410;1,573;1,333;5,975;-0,611;3,907;-3,231;26,464;0,000;269,840;Inf;275,000;275,000;2,626;2,950;8,687;23,579
2558,000;2,903;0,760;-34,115;1,809;9,340;4,471;32,655;4,474;-17,475;-2,810;0,000;34,834;35,386;9,410;1,573;1,307;5,989;-0,602;3,941;-3,229;26,459;0,000;270,040;Inf;275,000;275,000;2,651;2,949;8,728;23,583
2558,500;2,903;0,760;-34,115;1,809;9,340;4,471;32,655;4,474;-17,475;-2,810;0,000;34,800;35,400;9,410;1,573;1,328;6,016;-0,591;3,963;-3,229;26,459;0,000;270,040;Inf;275,000;275,000;2,659;2,948;8,756;23,507
2559,000;2,403;0,660;-33,041;1,815;9,285;4,471;32,655;4,474;-17,475;-2,810;0,000;34,800;35,400;9,455;1,715;1,389;6,055;-0,577;4,003;-3,229;26,459;0,000;270,140;Inf;275,000;275,000;2,679;2,948;8,806;23,476
2559,500;2,403;0,660;-33,041;1,815;9,285;4,471;32,655;4,474;-17,475;-2,810;0,000;34,800;35,400;9,455;1,715;1,465;6,072;-0,502;4,026;-3,229;26,459;0,000;270,140;Inf;275,000;275,000;2,718;2,939;8,824;23,466
2560,000;2,403;0,660;-33,041;1,815;9,285;4,471;32,655;4,474;-17,475;-2,810;0,000;34,800;35,400;9,455;1,715;1,487;6,098;-0,497;4,038;-3,229;26,459;0,000;269,840;Inf;275,000;275,000;2,765;2,930;8,849;23,484
2560,500;2,403;0,660;-33,041;1,815;9,285;4,471;32,655;4,474;-17,475;-2,810;0,000;34,800;35,400;9,455;1,715;1,401;6,106;-0,481;4,029;-3,229;26,459;0,000;269,840;Inf;275,000;275,000;2,781;2,921;8,874;23,416
2561,000;2,403;0,660;-33,041;1,815;9,285;4,483;32,660;4,489;-17,438;-2,817;0,000;34,837;35,395;9,455;1,715;1,369;6,126;-0,463;4,054;-3,232;26,464;0,000;270,140;Inf;275,000;275,000;2,764;2,913;8,892;23,341
2561,500;2,403;0,660;-33,041;1,815;9,285;4,483;32,660;4,489;-17,438;-2,817;0,000;34,800;35,400;9,455;1,715;1,446;6,153;-0,471;4,113;-3,232;26,464;0,000;270,140;Inf;275,000;275,000;2,772;2,904;8,897;23,383
2562,000;2,403;0,660;-33,041;1,815;9,285;4,483;32,660;4,489;-17,438;-2,817;0,000;34,800;35,400;9,455;1,715;1,476;6,193;-0,417;4,164;-3,232;26,464;0,000;269,940;Inf;275,000;275,000;2,810;2,896;8,942;23,521
2562,500;3,278;0,800;-35,209;1,698;9,285;4,483;32,660;4,489;-17,438;-2,817;0,000;34,800;35,400;9,437;1,811;1,553;6,180;-0,389;4,143;-3,232;26,464;0,000;269,940;Inf;275,000;275,000;2,854;2,888;8,957;23,476
2563,000;3,278;0,800;-35,209;1,698;9,285;4,483;32,660;4,489;-17,438;-2,817;0,000;34,800;35,400;9,437;1,811;1,607;6,262;-0,308;4,210;-3,232;26,464;0,000;270,140;Inf;275,000;275,000;2,872;2,895;8,996;23,462
2563,500;3,278;0,800;-35,209;1,698;9,285;4,483;32,660;4,489;-17,438;-2,817;0,000;34,800;35,400;9,437;1,811;1,567;6,271;-0,291;4,200;-3,232;26,464;0,000;270,140;Inf;275,000;275,000;2,943;2,901;9,005;23,448
2564,000;3,278;0,800;-35,209;1,698;9,285;4,483;32,660;4,489;-17,438;-2,817;0,000;34,800;35,400;9,437;1,811;1,726;6,303;-0,256;4,273;-3,232;26,464;0,000;269,840;Inf;275,000;275,000;2,937;2,907;9,028;23,462
2564,500;3,278;0,800;-35,209;1,698;9,285;4,496;32,664;4,487;-17,382;-2,820;0,000;34,853;35,389;9,437;1,811;1,717;6,344;-0,227;4,274;-3,229;26,458;0,000;269,840;Inf;275,000;275,000;3,012;2,913;9,049;23,461
2565,000;3,278;0,800;-35,209;1,698;9,285;4,496;32,664;4,487;-17,382;-2,820;0,000;34,900;35,400;9,437;1,811;1,682;6,342;-0,196;4,274;-3,229;26,458;0,000;269,840;Inf;275,000;275,000;3,027;2,919;9,086;23,501
2565,500;2,991;0,769;-33,824;1,787;9,325;4,496;32,664;4,487;-17,382;-2,820;0,000;34,900;35,400;9,445;1,526;1,677;6,389;-0,208;4,308;-3,229;26,458;0,000;269,840;Inf;275,000;275,000;3,026;2,925;9,124;23,535
2566,000;2,991;0,769;-33,824;1,787;9,325;4,496;32,664;4,487;-17,382;-2,820;0,000;34,900;35,400;9,445;1,526;1,804;6,408;-0,154;4,375;-3,229;26,458;0,000;269,440;Inf;275,000;275,000;3,042;2,926;9,155;23,521
2566,500;2,991;0,769;-33,824;1,787;9,325;4,496;32,664;4,487;-17,382;-2,820;0,000;34,900;35,400;9,445;1,526;1,819;6,469;-0,084;4,469;-3,229;26,458;0,000;269,440;Inf;275,000;275,000;3,108;2,927;9,173;23,506
2567,000;2,991;0,769;-33,824;1,787;9,325;4,496;32,664;4,487;-17,382;-2,820;0,000;34,900;35,400;9,445;1,526;1,855;6,487;-0,072;4,441;-3,229;26,458;0,000;270,140;Inf;275,000;275,000;3,168;2,928;9,218;23,488
2567,500;2,991;0,769;-33,824;1,787;9,325;4,489;32,685;4,486;-17,342;-2,819;0,000;34,867;35,411;9,445;1,526;1,910;6,514;-0,056;4,425;-3,224;26,457;0,000;270,140;Inf;275,000;275,000;3,178;2,929;9,237;23,451
2568,000;2,991;0,769;-33,824;1,787;9,325;4,489;32,685;4,486;-17,342;-2,819;0,000;34,900;35,400;9,445;1,526;1,855;6,544;-0,054;4,444;-3,224;26,457;0,000;269,240;Inf;275,000;275,000;3,198;2,930;9,263;23,479
2568,500;2,991;0,769;-33,824;1,787;9,325;4,489;32,685;4,486;-17,342;-2,819;0,000;34,900;35,400;9,445;1,526;1,848;6,520;-0,046;4,440;-3,224;26,457;0,000;269,240;Inf;275,000;275,000;3,198;2,931;9,288;23,480
2569,000;2,898;0,778;-34,437;1,827;9,266;4,489;32,685;4,486;-17,342;-2,819;0,000;34,900;35,400;9,396;1,832;1,929;6,570;-0,042;4,473;-3,224;26,457;0,000;269,540;Inf;275,000;275,000;3,191;2,932;9,340;23,521
2569,500;2,898;0,778;-34,437;1,827;9,266;4,489;32,685;4,486;-17,342;-2,819;0,000;34,900;35,400;9,396;1,832;1,912;6,582;-0,019;4,474;-3,224;26,457;0,000;269,540;Inf;275,000;275,000;3,233;2,932;9,347;23,503
2570,000;2,898;0,778;-34,437;1,827;9,266;4,489;32,685;4,486;-17,342;-2,819;0,000;34,900;35,400;9,396;1,832;1,787;6,572;-0,071;4,464;-3,224;26,457;0,000;268,740;Inf;275,000;275,000;3,237;2,931;9,381;23,504
2570,500;2,898;0,778;-34,437;1,827;9,266;4,489;32,685;4,486;-17,342;-2,819;0,000;34,900;35,400;9,396;1,832;1,821;6,571;-0,063;4,508;-3,224;26,457;0,000;268,740;Inf;275,000;275,000;3,188;2,931;9,365;23,519
2571,000;2,898;0,778;-34,437;1,827;9,266;4,489;32,716;4,500;-17,319;-2,818;0,000;34,868;35,469;9,396;1,832;1,920;6,599;-0,057;4,543;-3,232;26,456;0,000;269,240;Inf;275,000;275,000;3,210;2,930;9,381;23,524
2571,500;2,898;0,778;-34,437;1,827;9,266;4,489;32,716;4,500;-17,319;-2,818;0,000;34,900;35,500;9,396;1,832;1,937;6,614;-0,046;4,546;-3,232;26,456;0,000;269,240;Inf;275,000;275,000;3,251;2,929;9,419;23,501
2572,000;2,959;0,784;-34,144;1,795;9,308;4,489;32,716;4,500;-17,319;-2,818;0,000;34,900;35,500;9,474;1,788;1,955;6,624;0,008;4,557;-3,232;26,456;0,000;268,540;Inf;275,000;275,000;3,263;2,929;9,419;23,486
2572,500;2,959;0,784;-34,144;1,795;9,308;4,489;32,716;4,500;-17,319;-2,818;0,000;34,900;35,500;9,474;1,788;1,952;6,659;0,004;4,560;-3,232;26,456;0,000;268,540;Inf;275,000;275,000;3,286;2,929;9,445;23,468
2573,000;2,959;0,784;-34,144;1,795;9,308;4,489;32,716;4,500;-17,319;-2,818;0,000;34,900;35,500;9,474;1,788;1,974;6,675;0,013;4,611;-3,232;26,456;0,000;269,340;Inf;275,000;275,000;3,294;2,930;9,491;23,485
2573,500;2,959;0,784;-34,144;1,795;9,308;4,489;32,716;4,500;-17,319;-2,818;0,000;34,900;35,500;9,474;1,788;2,075;6,687;0,050;4,642;-3,232;26,456;0,000;269,340;Inf;275,000;275,000;3,318;2,930;9,485;23,481
2574,000;2,959;0,784;-34,144;1,795;9,308;4,485;32,681;4,498;-17,298;-2,819;0,000;34,886;35,446;9,474;1,788;2,185;6,722;0,097;4,677;-3,238;26,454;0,000;268,440;Inf;275,000;275,000;3,364;2,931;9,480;23,483
2574,500;2,959;0,784;-34,144;1,795;9,308;4,485;32,681;4,498;-17,298;-2,819;0,000;34,900;35,400;9,474;1,788;2,101;6,752;0,137;4,664;-3,238;26,454;0,000;268,440;Inf;275,000;275,000;3,420;2,931;9,507;23,503
2575,000;2,959;0,784;-34,144;1,795;9,308;4,485;32,681;4,498;-17,298;-2,819;0,000;34,900;35,400;9,474;1,788;2,053;6,766;0,123;4,679;-3,238;26,454;0,000;269,340;Inf;275,000;275,000;3,413;2,932;9,533;23,517
2575,500;2,696;0,601;-35,209;1,751;9,379;4,485;32,681;4,498;-17,298;-2,819;0,000;34,900;35,400;9,285;1,782;2,076;6,787;0,138;4,706;-3,238;26,454;0,000;269,340;Inf;275,000;275,000;3,405;2,932;9,548;23,537
2576,000;2,696;0,601;-35,209;1,751;9,379;4,485;32,681;4,498;-17,298;-2,819;0,000;34,900;35,400;9,285;1,782;2,116;6,806;0,149;4,772;-3,238;26,454;0,000;267,240;Inf;275,000;275,000;3,427;2,928;9,588;23,566
2576,500;2,696;0,601;-35,209;1,751;9,379;4,485;32,681;4,498;-17,298;-2,819;0,000;34,900;35,400;9,285;1,782;2,109;6,842;0,149;4,822;-3,238;26,454;0,000;267,240;Inf;275,000;275,000;3,461;2,925;9,610;23,603
2577,000;2,696;0,601;-35,209;1,751;9,379;4,485;32,681;4,498;-17,298;-2,819;0,000;34,900;35,400;9,285;1,782;2,217;6,878;0,209;4,797;-3,238;26,454;0,000;269,240;Inf;275,000;275,000;3,480;2,921;9,627;23,571
2577,500;2,696;0,601;-35,209;1,751;9,379;4,476;32,692;4,518;-17,244;-2,814;0,000;34,891;35,378;9,285;1,782;2,234;6,882;0,207;4,818;-3,235;26,451;0,000;269,240;Inf;275,000;275,000;3,525;2,917;9,648;23,478
2578,000;2,696;0,601;-35,209;1,751;9,379;4,476;32,692;4,518;-17,244;-2,814;0,000;34,900;35,400;9,285;1,782;2,236;6,883;0,268;4,857;-3,235;26,451;0,000;267,440;Inf;275,000;275,000;3,535;2,914;9,665;23,459
2578,500;3,200;0,793;-34,370;1,787;9,368;4,476;32,692;4,518;-17,244;-2,814;0,000;34,900;35,400;9,418;1,592;2,311;6,923;0,291;4,858;-3,235;26,451;0,000;267,440;Inf;275,000;275,000;3,561;2,910;9,686;23,347
2579,000;3,200;0,793;-34,370;1,787;9,368;4,476;32,692;4,518;-17,244;-2,814;0,000;34,900;35,400;9,418;1,592;2,251;6,891;0,288;4,831;-3,235;26,451;0,000;269,440;Inf;275,000;275,000;3,596;2,915;9,695;23,306
2579,500;3,200;0,793;-34,370;1,787;9,368;4,476;32,692;4,518;-17,244;-2,814;0,000;34,900;35,400;9,418;1,592;2,163;6,838;0,290;4,680;-3,235;26,451;0,000;269,440;Inf;275,000;275,000;3,565;2,919;9,691;23,240
2580,000;3,200;0,793;-34,370;1,787;9,368;4,476;32,692;4,518;-17,244;-2,814;0,000;34,900;35,400;9,418;1,592;2,145;6,830;0,270;4,586;-3,235;26,451;0,000;268,140;Inf;275,000;275,000;3,493;2,924;9,697;23,242
2580,500;3,200;0,793;-34,370;1,787;9,368;4,453;32,689;4,493;-17,192;-2,812;0,000;34,880;35,463;9,418;1,592;1,815;6,768;0,121;4,473;-3,234;26,447;0,000;268,140;Inf;275,000;275,000;3,458;2,929;9,693;23,291
2581,000;3,200;0,793;-34,370;1,787;9,368;4,453;32,689;4,493;-17,192;-2,812;0,000;34,900;35,500;9,418;1,592;1,761;6,677;0,114;4,435;-3,234;26,447;0,000;269,440;Inf;275,000;275,000;3,294;2,933;9,658;23,260
2581,500;3,053;0,748;-35,209;1,736;9,319;4,453;32,689;4,493;-17,192;-2,812;0,000;34,900;35,500;9,276;1,873;1,889;6,677;0,110;4,425;-3,234;26,447;0,000;269,440;Inf;275,000;275,000;3,247;2,937;9,623;23,329
2582,000;3,053;0,748;-35,209;1,736;9,319;4,453;32,689;4,493;-17,192;-2,812;0,000;34,900;35,500;9,276;1,873;1,898;6,688;0,110;4,437;-3,234;26,447;0,000;268,040;Inf;275,000;275,000;3,275;2,939;9,610;23,348
2582,500;3,053;0,748;-35,209;1,736;9,319;4,453;32,689;4,493;-17,192;-2,812;0,000;34,900;35,500;9,276;1,873;1,823;6,625;0,101;4,392;-3,234;26,447;0,000;268,040;Inf;275,000;275,000;3,283;2,941;9,589;23,315
2583,000;3,053;0,748;-35,209;1,736;9,319;4,453;32,689;4,493;-17,192;-2,812;0,000;34,900;35,500;9,276;1,873;1,786;6,608;0,105;4,349;-3,234;26,447;0,000;269,340;Inf;275,000;275,000;3,235;2,943;9,557;23,284
2583,500;3,053;0,748;-35,209;1,736;9,319;4,453;32,689;4,493;-17,192;-2,812;0,000;34,900;35,500;9,276;1,873;1,839;6,616;0,101;4,348;-3,234;26,447;0,000;269,340;Inf;275,000;275,000;3,212;2,945;9,546;23,314
2584,000;3,053;0,748;-35,209;1,736;9,319;4,504;32,713;4,511;-17,135;-2,822;0,000;34,899;35,470;9,276;1,873;1,745;6,549;0,106;4,324;-3,223;26,451;0,000;267,940;Inf;275,000;275,000;3,226;2,947;9,522;23,350
2584,500;3,053;0,748;-35,209;1,736;9,319;4,504;32,713;4,511;-17,135;-2,822;0,000;34,900;35,500;9,276;1,873;1,810;6,579;0,102;4,308;-3,223;26,451;0,000;267,940;Inf;275,000;275,000;3,181;2,948;9,496;23,370
2585,000;3,554;0,818;-35,209;1,757;9,407;4,504;32,713;4,511;-17,135;-2,822;0,000;34,900;35,500;9,303;1,747;1,780;6,566;0,084;4,286;-3,223;26,451;0,000;269,440;Inf;275,000;275,000;3,200;2,950;9,508;23,352
2585,500;3,554;0,818;-35,209;1,757;9,407;4,504;32,713;4,511;-17,135;-2,822;0,000;34,900;35,500;9,303;1,747;1,667;6,533;0,049;4,219;-3,223;26,451;0,000;269,440;Inf;275,000;275,000;3,179;2,960;9,472;23,379
2586,000;3,554;0,818;-35,209;1,757;9,407;4,504;32,713;4,511;-17,135;-2,822;0,000;34,900;35,500;9,303;1,747;1,587;6,491;0,045;4,196;-3,223;26,451;0,000;267,840;Inf;275,000;275,000;3,117;2,970;9,488;23,427
2586,500;3,554;0,818;-35,209;1,757;9,407;4,504;32,713;4,511;-17,135;-2,822;0,000;34,900;35,500;9,303;1,747;1,728;6,462;0,060;4,228;-3,223;26,451;0,000;267,840;Inf;275,000;275,000;3,080;2,979;9,426;23,311
2587,000;3,554;0,818;-35,209;1,757;9,407;4,463;32,713;4,500;-17,075;-2,832;0,000;34,900;35,448;9,303;1,747;1,810;6,489;0,054;4,230;-3,232;26,451;0,000;269,140;Inf;275,000;275,000;3,119;2,998;9,421;23,308
2587,500;3,554;0,818;-35,209;1,757;9,407;4,463;32,713;4,500;-17,075;-2,832;0,000;34,900;35,400;9,303;1,747;1,618;6,468;0,063;4,254;-3,232;26,451;0,000;269,140;Inf;275,000;275,000;3,146;2,998;9,396;23,315
