t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
2588,000;2,612;0,710;-33,975;1,862;9,322;4,463;32,713;4,500;-17,075;-2,832;0,000;34,900;35,400;9,394;1,611;1,699;6,466;0,067;4,269;-3,232;26,451;0,000;267,840;Inf;275,000;275,000;3,101;3,007;9,402;23,259
2588,500;2,612;0,710;-33,975;1,862;9,322;4,463;32,713;4,500;-17,075;-2,832;0,000;34,900;35,400;9,394;1,611;1,748;6,511;0,084;4,283;-3,232;26,451;0,000;267,840;Inf;275,000;275,000;3,125;3,001;9,398;23,251
2589,000;2,612;0,710;-33,975;1,862;9,322;4,463;32,713;4,500;-17,075;-2,832;0,000;34,900;35,400;9,394;1,611;1,763;6,469;0,098;4,299;-3,232;26,451;0,000;269,240;Inf;275,000;275,000;3,156;2,994;9,377;23,239
2589,500;2,612;0,710;-33,975;1,862;9,322;4,463;32,713;4,500;-17,075;-2,832;0,000;34,900;35,400;9,394;1,611;1,772;6,492;0,127;4,295;-3,232;26,451;0,000;269,240;Inf;275,000;275,000;3,157;2,988;9,380;23,262
2590,000;2,612;0,710;-33,975;1,862;9,322;4,463;32,713;4,500;-17,075;-2,832;0,000;34,900;35,400;9,394;1,611;1,855;6,503;0,134;4,284;-3,232;26,451;0,000;268,040;Inf;275,000;275,000;3,171;2,982;9,408;23,314
2590,500;2,612;0,710;-33,975;1,862;9,322;4,499;32,710;4,484;-17,033;-2,830;0,000;34,901;35,448;9,394;1,611;1,819;6,513;0,156;4,288;-3,238;26,445;0,000;268,040;Inf;275,000;275,000;3,194;2,976;9,381;23,359
2591,000;2,612;0,710;-33,975;1,862;9,322;4,499;32,710;4,484;-17,033;-2,830;0,000;34,900;35,400;9,394;1,611;1,846;6,531;0,178;4,402;-3,238;26,445;0,000;269,240;Inf;275,000;275,000;3,194;2,970;9,404;23,402
2591,500;2,651;0,705;-34,027;1,810;9,342;4,499;32,710;4,484;-17,033;-2,830;0,000;34,900;35,400;9,359;1,667;1,988;6,547;0,209;4,382;-3,238;26,445;0,000;269,240;Inf;275,000;275,000;3,239;2,964;9,415;23,411
2592,000;2,651;0,705;-34,027;1,810;9,342;4,499;32,710;4,484;-17,033;-2,830;0,000;34,900;35,400;9,359;1,667;1,967;6,564;0,241;4,420;-3,238;26,445;0,000;268,440;Inf;275,000;275,000;3,282;2,959;9,401;23,450
2592,500;2,651;0,705;-34,027;1,810;9,342;4,499;32,710;4,484;-17,033;-2,830;0,000;34,900;35,400;9,359;1,667;1,924;6,592;0,246;4,443;-3,238;26,445;0,000;268,440;Inf;275,000;275,000;3,298;2,954;9,430;23,467
2593,000;2,651;0,705;-34,027;1,810;9,342;4,499;32,710;4,484;-17,033;-2,830;0,000;34,900;35,400;9,359;1,667;1,968;6,606;0,296;4,466;-3,238;26,445;0,000;269,540;Inf;275,000;275,000;3,301;2,949;9,448;23,476
2593,500;2,651;0,705;-34,027;1,810;9,342;4,483;32,719;4,517;-17,006;-2,815;0,000;34,908;35,505;9,359;1,667;2,001;6,652;0,267;4,526;-3,240;26,443;0,000;269,540;Inf;275,000;275,000;3,334;2,944;9,458;23,501
2594,000;2,651;0,705;-34,027;1,810;9,342;4,483;32,719;4,517;-17,006;-2,815;0,000;34,900;35,500;9,359;1,667;2,057;6,656;0,292;4,532;-3,240;26,443;0,000;268,440;Inf;275,000;275,000;3,361;2,939;9,488;23,426
2594,500;2,501;0,693;-33,756;1,818;9,351;4,483;32,719;4,517;-17,006;-2,815;0,000;34,900;35,500;9,416;1,689;1,974;6,671;0,298;4,513;-3,240;26,443;0,000;268,440;Inf;275,000;275,000;3,384;2,934;9,499;23,390
2595,000;2,501;0,693;-33,756;1,818;9,351;4,483;32,719;4,517;-17,006;-2,815;0,000;34,900;35,500;9,416;1,689;2,090;6,681;0,314;4,542;-3,240;26,443;0,000;269,240;Inf;275,000;275,000;3,364;2,927;9,508;23,316
2595,500;2,501;0,693;-33,756;1,818;9,351;4,483;32,719;4,517;-17,006;-2,815;0,000;34,900;35,500;9,416;1,689;2,063;6,677;0,315;4,561;-3,240;26,443;0,000;269,240;Inf;275,000;275,000;3,407;2,920;9,533;23,354
2596,000;2,501;0,693;-33,756;1,818;9,351;4,483;32,719;4,517;-17,006;-2,815;0,000;34,900;35,500;9,416;1,689;2,090;6,721;0,361;4,657;-3,240;26,443;0,000;267,240;Inf;275,000;275,000;3,404;2,913;9,511;23,347
2596,500;2,501;0,693;-33,756;1,818;9,351;4,483;32,719;4,517;-17,006;-2,815;0,000;34,900;35,500;9,416;1,689;2,193;6,740;0,392;4,680;-3,240;26,443;0,000;267,240;Inf;275,000;275,000;3,457;2,907;9,538;23,303
2597,000;2,501;0,693;-33,756;1,818;9,351;4,475;32,721;4,515;-16,965;-2,821;0,000;34,915;35,483;9,416;1,689;2,234;6,790;0,402;4,669;-3,237;26,446;0,000;268,840;Inf;275,000;275,000;3,501;2,900;9,579;23,288
2597,500;2,501;0,693;-33,756;1,818;9,351;4,475;32,721;4,515;-16,965;-2,821;0,000;34,900;35,500;9,416;1,689;2,172;6,785;0,424;4,637;-3,237;26,446;0,000;268,840;Inf;275,000;275,000;3,524;2,893;9,584;23,258
2598,000;2,882;0,689;-35,209;1,800;9,409;4,475;32,721;4,515;-16,965;-2,821;0,000;34,900;35,500;9,214;1,710;2,209;6,799;0,448;4,663;-3,237;26,446;0,000;267,540;Inf;275,000;275,000;3,505;2,887;9,583;23,254
2598,500;2,882;0,689;-35,209;1,800;9,409;4,475;32,721;4,515;-16,965;-2,821;0,000;34,900;35,500;9,214;1,710;2,282;6,793;0,470;4,695;-3,237;26,446;0,000;267,540;Inf;275,000;275,000;3,530;2,887;9,615;23,178
2599,000;2,882;0,689;-35,209;1,800;9,409;4,475;32,721;4,515;-16,965;-2,821;0,000;34,900;35,500;9,214;1,710;2,218;6,782;0,500;4,683;-3,237;26,446;0,000;269,140;Inf;275,000;275,000;3,560;2,887;9,609;23,085
2599,500;2,882;0,689;-35,209;1,800;9,409;4,475;32,721;4,515;-16,965;-2,821;0,000;34,900;35,500;9,214;1,710;2,224;6,800;0,499;4,659;-3,237;26,446;0,000;269,140;Inf;275,000;275,000;3,546;2,887;9,628;22,967
2600,000;2,882;0,689;-35,209;1,800;9,409;4,491;32,703;4,495;-16,918;-2,817;0,000;34,912;35,435;9,214;1,710;2,274;6,797;0,536;4,620;-3,229;26,446;0,000;267,940;Inf;275,000;275,000;3,546;2,887;9,658;22,916
2600,500;2,882;0,689;-35,209;1,800;9,409;4,491;32,703;4,495;-16,918;-2,817;0,000;34,900;35,400;9,214;1,710;2,224;6,789;0,537;4,682;-3,229;26,446;0,000;267,940;Inf;275,000;275,000;3,557;2,887;9,665;22,927
2601,000;3,893;0,930;-35,209;1,676;9,354;4,491;32,703;4,495;-16,918;-2,817;0,000;34,900;35,400;9,393;1,833;2,279;6,849;0,567;4,750;-3,229;26,446;0,000;269,040;Inf;275,000;275,000;3,558;2,886;9,661;22,858
2601,500;3,893;0,930;-35,209;1,676;9,354;4,491;32,703;4,495;-16,918;-2,817;0,000;34,900;35,400;9,393;1,833;2,305;6,827;0,638;4,720;-3,229;26,446;0,000;269,040;Inf;275,000;275,000;3,611;2,903;9,700;22,955
2602,000;3,893;0,930;-35,209;1,676;9,354;4,491;32,703;4,495;-16,918;-2,817;0,000;34,900;35,400;9,393;1,833;2,364;6,861;0,662;4,679;-3,229;26,446;0,000;268,340;Inf;275,000;275,000;3,622;2,919;9,699;22,877
2602,500;3,893;0,930;-35,209;1,676;9,354;4,491;32,703;4,495;-16,918;-2,817;0,000;34,900;35,400;9,393;1,833;2,319;6,868;0,656;4,661;-3,229;26,446;0,000;268,340;Inf;275,000;275,000;3,642;2,935;9,712;22,919
2603,000;3,893;0,930;-35,209;1,676;9,354;4,510;32,721;4,505;-16,842;-2,824;0,000;34,909;35,511;9,393;1,833;2,263;6,838;0,686;4,673;-3,228;26,453;0,000;269,240;Inf;275,000;275,000;3,626;2,951;9,722;22,958
2603,500;3,893;0,930;-35,209;1,676;9,354;4,510;32,721;4,505;-16,842;-2,824;0,000;34,900;35,500;9,393;1,833;2,330;6,870;0,702;4,721;-3,228;26,453;0,000;269,240;Inf;275,000;275,000;3,615;2,966;9,713;22,917
2604,000;3,893;0,930;-35,209;1,676;9,354;4,510;32,721;4,505;-16,842;-2,824;0,000;34,900;35,500;9,393;1,833;2,410;6,906;0,698;4,750;-3,228;26,453;0,000;268,940;Inf;275,000;275,000;3,656;2,982;9,738;22,951
2604,500;3,374;0,783;-35,209;1,683;9,369;4,510;32,721;4,505;-16,842;-2,824;0,000;34,900;35,500;9,370;1,705;2,376;6,920;0,721;4,729;-3,228;26,453;0,000;268,940;Inf;275,000;275,000;3,691;2,996;9,766;22,900
2605,000;3,374;0,783;-35,209;1,683;9,369;4,510;32,721;4,505;-16,842;-2,824;0,000;34,900;35,500;9,370;1,705;2,221;6,915;0,693;4,688;-3,228;26,453;0,000;269,240;Inf;275,000;275,000;3,687;3,003;9,753;22,806
2605,500;3,374;0,783;-35,209;1,683;9,369;4,510;32,721;4,505;-16,842;-2,824;0,000;34,900;35,500;9,370;1,705;2,170;6,894;0,662;4,731;-3,228;26,453;0,000;269,240;Inf;275,000;275,000;3,629;3,009;9,758;22,813
2606,000;3,374;0,783;-35,209;1,683;9,369;4,510;32,721;4,505;-16,842;-2,824;0,000;34,900;35,500;9,370;1,705;2,265;6,891;0,688;4,730;-3,228;26,453;0,000;268,940;Inf;275,000;275,000;3,614;3,015;9,777;22,780
2606,500;3,374;0,783;-35,209;1,683;9,369;4,478;32,770;4,514;-16,803;-2,804;0,000;34,923;35,487;9,370;1,705;2,391;6,924;0,716;4,779;-3,218;26,458;0,000;268,940;Inf;275,000;275,000;3,644;3,021;9,777;22,734
2607,000;3,374;0,783;-35,209;1,683;9,369;4,478;32,770;4,514;-16,803;-2,804;0,000;34,900;35,500;9,370;1,705;2,394;6,947;0,708;4,753;-3,218;26,458;0,000;269,240;Inf;275,000;275,000;3,703;3,026;9,758;22,716
2607,500;2,408;0,680;-33,612;1,799;9,317;4,478;32,770;4,514;-16,803;-2,804;0,000;34,900;35,500;9,454;1,751;2,324;6,949;0,703;4,746;-3,218;26,458;0,000;269,240;Inf;275,000;275,000;3,700;3,032;9,797;22,754
2608,000;2,408;0,680;-33,612;1,799;9,317;4,478;32,770;4,514;-16,803;-2,804;0,000;34,900;35,500;9,454;1,751;2,284;6,947;0,698;4,781;-3,218;26,458;0,000;268,540;Inf;275,000;275,000;3,680;3,022;9,788;22,801
2608,500;2,408;0,680;-33,612;1,799;9,317;4,478;32,770;4,514;-16,803;-2,804;0,000;34,900;35,500;9,454;1,751;2,466;6,999;0,740;4,879;-3,218;26,458;0,000;268,540;Inf;275,000;275,000;3,678;3,012;9,805;22,851
2609,000;2,408;0,680;-33,612;1,799;9,317;4,478;32,770;4,514;-16,803;-2,804;0,000;34,900;35,500;9,454;1,751;2,464;7,018;0,786;4,898;-3,218;26,458;0,000;268,740;Inf;275,000;275,000;3,771;3,002;9,807;22,875
2609,500;2,408;0,680;-33,612;1,799;9,317;4,492;32,748;4,519;-16,803;-2,806;0,000;34,912;35,464;9,454;1,751;2,498;6,996;0,806;4,900;-3,221;26,460;0,000;268,740;Inf;275,000;275,000;3,791;2,992;9,846;22,933
2610,000;2,408;0,680;-33,612;1,799;9,317;4,492;32,748;4,519;-16,803;-2,806;0,000;34,900;35,500;9,454;1,751;2,512;7,050;0,809;4,905;-3,221;26,460;0,000;268,940;Inf;275,000;275,000;3,800;2,983;9,851;22,987
2610,500;2,408;0,680;-33,612;1,799;9,317;4,492;32,748;4,519;-16,803;-2,806;0,000;34,900;35,500;9,454;1,751;2,557;7,067;0,812;4,949;-3,221;26,460;0,000;268,940;Inf;275,000;275,000;3,819;2,973;9,879;22,990
2611,000;3,066;0,747;-35,209;1,785;9,313;4,492;32,748;4,519;-16,803;-2,806;0,000;34,900;35,500;9,293;1,854;2,513;7,057;0,819;4,973;-3,221;26,460;0,000;269,740;Inf;275,000;275,000;3,846;2,964;9,894;23,139
2611,500;3,066;0,747;-35,209;1,785;9,313;4,492;32,748;4,519;-16,803;-2,806;0,000;34,900;35,500;9,293;1,854;2,530;7,086;0,836;4,960;-3,221;26,460;0,000;269,740;Inf;275,000;275,000;3,840;2,966;9,893;23,143
2612,000;3,066;0,747;-35,209;1,785;9,313;4,492;32,748;4,519;-16,803;-2,806;0,000;34,900;35,500;9,293;1,854;2,655;7,054;0,913;4,917;-3,221;26,460;0,000;269,240;Inf;275,000;275,000;3,853;2,967;9,907;23,175
2612,500;3,066;0,747;-35,209;1,785;9,313;4,492;32,748;4,519;-16,803;-2,806;0,000;34,900;35,500;9,293;1,854;2,636;7,086;0,928;4,929;-3,221;26,460;0,000;269,240;Inf;275,000;275,000;3,885;2,969;9,907;23,195
2613,000;3,066;0,747;-35,209;1,785;9,313;4,470;32,709;4,511;-16,784;-2,804;0,000;34,908;35,446;9,293;1,854;2,657;7,088;0,936;4,928;-3,207;26,462;0,000;269,540;Inf;275,000;275,000;3,895;2,970;9,922;23,253
2613,500;3,066;0,747;-35,209;1,785;9,313;4,470;32,709;4,511;-16,784;-2,804;0,000;34,900;35,400;9,293;1,854;2,651;7,078;0,957;4,925;-3,207;26,462;0,000;269,540;Inf;275,000;275,000;3,902;2,972;9,935;23,221
2614,000;3,162;0,754;-35,209;1,629;9,362;4,470;32,709;4,511;-16,784;-2,804;0,000;34,900;35,400;9,214;1,855;2,688;7,131;0,989;4,984;-3,207;26,462;0,000;269,240;Inf;275,000;275,000;3,903;2,974;9,949;23,239
2614,500;3,162;0,754;-35,209;1,629;9,362;4,470;32,709;4,511;-16,784;-2,804;0,000;34,900;35,400;9,214;1,855;2,698;7,106;0,989;4,991;-3,207;26,462;0,000;269,240;Inf;275,000;275,000;3,948;2,977;9,956;23,214
2615,000;3,162;0,754;-35,209;1,629;9,362;4,470;32,709;4,511;-16,784;-2,804;0,000;34,900;35,400;9,214;1,855;2,678;7,120;1,047;5,014;-3,207;26,462;0,000;269,140;Inf;275,000;275,000;3,946;2,980;9,977;23,286
2615,500;3,162;0,754;-35,209;1,629;9,362;4,470;32,709;4,511;-16,784;-2,804;0,000;34,900;35,400;9,214;1,855;2,816;7,203;1,113;5,084;-3,207;26,462;0,000;269,140;Inf;275,000;275,000;3,965;2,983;9,992;23,303
2616,000;3,162;0,754;-35,209;1,629;9,362;4,508;32,714;4,541;-16,730;-2,777;0,000;34,910;35,414;9,214;1,855;2,700;7,217;1,118;5,091;-3,189;26,468;0,000;269,640;Inf;275,000;275,000;4,054;2,986;10,009;23,271
2616,500;3,162;0,754;-35,209;1,629;9,362;4,508;32,714;4,541;-16,730;-2,777;0,000;34,900;35,400;9,214;1,855;2,705;7,221;1,118;5,122;-3,189;26,468;0,000;269,640;Inf;275,000;275,000;4,032;2,989;10,048;23,269
2617,000;3,162;0,754;-35,209;1,629;9,362;4,508;32,714;4,541;-16,730;-2,777;0,000;34,900;35,400;9,214;1,855;2,807;7,281;1,137;5,193;-3,189;26,468;0,000;269,240;Inf;275,000;275,000;4,042;2,991;10,061;23,193
2617,500;3,433;0,891;-34,803;1,766;9,305;4,508;32,714;4,541;-16,730;-2,777;0,000;34,900;35,400;9,384;1,909;2,890;7,289;1,163;5,220;-3,189;26,468;0,000;269,240;Inf;275,000;275,000;4,105;2,994;10,076;23,199
2618,000;3,433;0,891;-34,803;1,766;9,305;4,508;32,714;4,541;-16,730;-2,777;0,000;34,900;35,400;9,384;1,909;2,857;7,288;1,199;5,214;-3,189;26,468;0,000;268,840;Inf;275,000;275,000;4,141;3,001;10,125;23,251
2618,500;3,433;0,891;-34,803;1,766;9,305;4,508;32,714;4,541;-16,730;-2,777;0,000;34,900;35,400;9,384;1,909;2,837;7,322;1,208;5,161;-3,189;26,468;0,000;268,840;Inf;275,000;275,000;4,139;3,008;10,135;23,271
2619,000;3,433;0,891;-34,803;1,766;9,305;4,508;32,714;4,541;-16,730;-2,777;0,000;34,900;35,400;9,384;1,909;2,970;7,373;1,226;5,311;-3,189;26,468;0,000;269,640;Inf;275,000;275,000;4,132;3,015;10,147;23,226
2619,500;3,433;0,891;-34,803;1,766;9,305;4,511;32,733;4,517;-16,706;-2,800;0,000;34,901;35,425;9,384;1,909;2,945;7,399;1,273;5,353;-3,208;26,452;0,000;269,640;Inf;275,000;275,000;4,220;3,022;10,182;23,299
2620,000;3,433;0,891;-34,803;1,766;9,305;4,511;32,733;4,517;-16,706;-2,800;0,000;34,900;35,400;9,384;1,909;3,018;7,414;1,309;5,329;-3,208;26,452;0,000;269,840;Inf;275,000;275,000;4,242;3,029;10,199;23,320
2620,500;3,300;0,848;-34,246;1,722;9,292;4,511;32,733;4,517;-16,706;-2,800;0,000;34,900;35,400;9,461;1,761;3,072;7,449;1,328;5,325;-3,208;26,452;0,000;269,840;Inf;275,000;275,000;4,268;3,036;10,203;23,382
2621,000;3,300;0,848;-34,246;1,722;9,292;4,511;32,733;4,517;-16,706;-2,800;0,000;34,900;35,400;9,461;1,761;2,986;7,453;1,341;5,352;-3,208;26,452;0,000;269,740;Inf;275,000;275,000;4,294;3,040;10,240;23,407
2621,500;3,300;0,848;-34,246;1,722;9,292;4,511;32,733;4,517;-16,706;-2,800;0,000;34,900;35,400;9,461;1,761;2,954;7,460;1,346;5,357;-3,208;26,452;0,000;269,740;Inf;275,000;275,000;4,283;3,044;10,279;23,408
2622,000;3,300;0,848;-34,246;1,722;9,292;4,511;32,733;4,517;-16,706;-2,800;0,000;34,900;35,400;9,461;1,761;3,062;7,471;1,337;5,332;-3,208;26,452;0,000;269,140;Inf;275,000;275,000;4,279;3,048;10,282;23,458
2622,500;3,300;0,848;-34,246;1,722;9,292;4,500;32,746;4,528;-16,666;-2,789;0,000;34,905;35,394;9,461;1,761;2,994;7,481;1,374;5,399;-3,204;26,458;0,000;269,140;Inf;275,000;275,000;4,301;3,053;10,300;23,491
2623,000;3,300;0,848;-34,246;1,722;9,292;4,500;32,746;4,528;-16,666;-2,789;0,000;34,900;35,400;9,461;1,761;3,005;7,496;1,364;5,351;-3,204;26,458;0,000;269,040;Inf;275,000;275,000;4,312;3,057;10,316;23,498
2623,500;3,300;0,848;-34,246;1,722;9,292;4,500;32,746;4,528;-16,666;-2,789;0,000;34,900;35,400;9,461;1,761;3,043;7,500;1,357;5,307;-3,204;26,458;0,000;269,040;Inf;275,000;275,000;4,304;3,061;10,309;23,480
2624,000;3,039;0,755;-34,972;1,784;9,349;4,500;32,746;4,528;-16,666;-2,789;0,000;34,900;35,400;9,366;1,635;2,939;7,464;1,309;5,245;-3,204;26,458;0,000;268,940;Inf;275,000;275,000;4,302;3,064;10,319;23,451
2624,500;3,039;0,755;-34,972;1,784;9,349;4,500;32,746;4,528;-16,666;-2,789;0,000;34,900;35,400;9,366;1,635;2,843;7,455;1,288;5,182;-3,204;26,458;0,000;268,940;Inf;275,000;275,000;4,239;3,064;10,321;23,457
2625,000;3,039;0,755;-34,972;1,784;9,349;4,500;32,746;4,528;-16,666;-2,789;0,000;34,900;35,400;9,366;1,635;2,783;7,409;1,270;5,200;-3,204;26,458;0,000;268,940;Inf;275,000;275,000;4,192;3,064;10,321;23,507
2625,500;3,039;0,755;-34,972;1,784;9,349;4,500;32,746;4,528;-16,666;-2,789;0,000;34,900;35,400;9,366;1,635;2,800;7,418;1,256;5,218;-3,204;26,458;0,000;268,940;Inf;275,000;275,000;4,165;3,063;10,294;23,551
2626,000;3,039;0,755;-34,972;1,784;9,349;4,508;32,759;4,509;-16,642;-2,782;0,000;34,906;35,390;9,366;1,635;2,828;7,392;1,236;5,144;-3,197;26,460;0,000;269,340;Inf;275,000;275,000;4,173;3,063;10,290;23,547
2626,500;3,039;0,755;-34,972;1,784;9,349;4,508;32,759;4,509;-16,642;-2,782;0,000;34,900;35,400;9,366;1,635;2,700;7,401;1,169;5,121;-3,197;26,460;0,000;269,340;Inf;275,000;275,000;4,150;3,062;10,286;23,557
2627,000;2,911;0,747;-34,856;1,734;9,310;4,508;32,759;4,509;-16,642;-2,782;0,000;34,900;35,400;9,418;1,951;2,583;7,335;1,142;5,081;-3,197;26,460;0,000;269,140;Inf;275,000;275,000;4,098;3,062;10,286;23,528
2627,500;2,911;0,747;-34,856;1,734;9,310;4,508;32,759;4,509;-16,642;-2,782;0,000;34,900;35,400;9,418;1,951;2,575;7,338;1,105;5,085;-3,197;26,460;0,000;269,140;Inf;275,000;275,000;4,035;3,060;10,271;23,591
2628,000;2,911;0,747;-34,856;1,734;9,310;4,508;32,759;4,509;-16,642;-2,782;0,000;34,900;35,400;9,418;1,951;2,702;7,346;1,108;5,127;-3,197;26,460;0,000;269,540;Inf;275,000;275,000;4,026;3,057;10,250;23,458
2628,500;2,911;0,747;-34,856;1,734;9,310;4,508;32,759;4,509;-16,642;-2,782;0,000;34,900;35,400;9,418;1,951;2,685;7,315;1,103;5,095;-3,197;26,460;0,000;269,540;Inf;275,000;275,000;4,071;3,055;10,244;23,264
2629,000;2,911;0,747;-34,856;1,734;9,310;4,486;32,771;4,499;-16,596;-2,778;0,000;34,900;35,400;9,418;1,951;2,596;7,307;1,095;5,061;-3,206;26,459;0,000;269,640;Inf;275,000;275,000;4,049;3,050;10,250;23,305
2629,500;2,911;0,747;-34,856;1,734;9,310;4,486;32,771;4,499;-16,596;-2,778;0,000;34,900;35,400;9,418;1,951;2,600;7,268;1,073;5,002;-3,206;26,459;0,000;269,640;Inf;275,000;275,000;4,015;3,050;10,221;23,295
2630,000;3,051;0,714;-35,209;1,767;9,437;4,486;32,771;4,499;-16,596;-2,778;0,000;34,900;35,400;9,156;1,795;2,709;7,262;1,079;5,029;-3,206;26,459;0,000;269,840;Inf;275,000;275,000;3,986;3,048;10,194;23,269
2630,500;3,051;0,714;-35,209;1,767;9,437;4,486;32,771;4,499;-16,596;-2,778;0,000;34,900;35,400;9,156;1,795;2,744;7,266;1,114;5,084;-3,206;26,459;0,000;269,840;Inf;275,000;275,000;4,020;3,048;10,183;23,216
2631,000;3,051;0,714;-35,209;1,767;9,437;4,486;32,771;4,499;-16,596;-2,778;0,000;34,900;35,400;9,156;1,795;2,791;7,293;1,127;5,076;-3,206;26,459;0,000;269,440;Inf;275,000;275,000;4,052;3,048;10,178;23,182
2631,500;3,051;0,714;-35,209;1,767;9,437;4,486;32,771;4,499;-16,596;-2,778;0,000;34,900;35,400;9,156;1,795;2,729;7,313;1,126;5,053;-3,206;26,459;0,000;269,440;Inf;275,000;275,000;4,072;3,048;10,203;23,095
2632,000;3,051;0,714;-35,209;1,767;9,437;4,486;32,771;4,499;-16,596;-2,778;0,000;34,900;35,400;9,156;1,795;2,687;7,307;1,103;5,015;-3,206;26,459;0,000;270,040;Inf;275,000;275,000;4,055;3,048;10,191;23,234
2632,500;3,051;0,714;-35,209;1,767;9,437;4,483;32,748;4,530;-16,555;-2,772;0,000;34,893;35,350;9,156;1,795;2,578;7,227;1,075;4,985;-3,208;26,454;0,000;270,040;Inf;275,000;275,000;4,028;3,048;10,149;23,260
2633,000;3,051;0,714;-35,209;1,767;9,437;4,483;32,748;4,530;-16,555;-2,772;0,000;34,900;35,400;9,156;1,795;2,767;7,214;1,114;4,976;-3,208;26,454;0,000;270,240;Inf;275,000;275,000;3,966;3,048;10,152;23,294
2633,500;2,396;0,645;-33,502;1,812;9,264;4,483;32,748;4,530;-16,555;-2,772;0,000;34,900;35,400;9,586;1,742;2,744;7,188;1,136;4,979;-3,208;26,454;0,000;270,240;Inf;275,000;275,000;4,018;3,048;10,142;23,331
2634,000;2,396;0,645;-33,502;1,812;9,264;4,483;32,748;4,530;-16,555;-2,772;0,000;34,900;35,400;9,586;1,742;2,666;7,167;1,162;4,937;-3,208;26,454;0,000;269,740;Inf;275,000;275,000;4,012;3,037;10,137;23,345
2634,500;2,396;0,645;-33,502;1,812;9,264;4,483;32,748;4,530;-16,555;-2,772;0,000;34,900;35,400;9,586;1,742;2,666;7,185;1,160;4,904;-3,208;26,454;0,000;269,740;Inf;275,000;275,000;3,983;3,027;10,134;23,387
2635,000;2,396;0,645;-33,502;1,812;9,264;4,483;32,748;4,530;-16,555;-2,772;0,000;34,900;35,400;9,586;1,742;2,625;7,187;1,128;4,936;-3,208;26,454;0,000;269,840;Inf;275,000;275,000;3,979;3,017;10,124;23,430
2635,500;2,396;0,645;-33,502;1,812;9,264;4,490;32,745;4,530;-16,499;-2,784;0,000;34,895;35,374;9,586;1,742;2,640;7,177;1,151;4,988;-3,200;26,446;0,000;269,840;Inf;275,000;275,000;3,969;3,006;10,089;23,383
2636,000;2,396;0,645;-33,502;1,812;9,264;4,490;32,745;4,530;-16,499;-2,784;0,000;34,900;35,400;9,586;1,742;2,725;7,195;1,176;4,994;-3,200;26,446;0,000;270,440;Inf;275,000;275,000;3,989;2,996;10,100;23,380
2636,500;3,202;0,836;-33,906;1,745;9,232;4,490;32,745;4,530;-16,499;-2,784;0,000;34,900;35,400;9,565;1,750;2,733;7,179;1,216;4,963;-3,200;26,446;0,000;270,440;Inf;275,000;275,000;4,022;2,987;10,104;23,371
2637,000;3,202;0,836;-33,906;1,745;9,232;4,490;32,745;4,530;-16,499;-2,784;0,000;34,900;35,400;9,565;1,750;2,667;7,205;1,239;4,985;-3,200;26,446;0,000;269,840;Inf;275,000;275,000;4,023;2,990;10,096;23,292
2637,500;3,202;0,836;-33,906;1,745;9,232;4,490;32,745;4,530;-16,499;-2,784;0,000;34,900;35,400;9,565;1,750;2,760;7,214;1,237;5,014;-3,200;26,446;0,000;269,840;Inf;275,000;275,000;4,024;2,994;10,106;23,267
2638,000;3,202;0,836;-33,906;1,745;9,232;4,490;32,745;4,530;-16,499;-2,784;0,000;34,900;35,400;9,565;1,750;2,740;7,246;1,246;5,099;-3,200;26,446;0,000;270,140;Inf;275,000;275,000;4,056;2,997;10,109;23,282
2638,500;3,202;0,836;-33,906;1,745;9,232;4,490;32,745;4,530;-16,499;-2,784;0,000;34,900;35,400;9,565;1,750;2,675;7,234;1,270;5,031;-3,200;26,446;0,000;270,140;Inf;275,000;275,000;4,083;3,000;10,122;23,262
2639,000;3,202;0,836;-33,906;1,745;9,232;4,511;32,752;4,525;-16,432;-2,790;0,000;34,899;35,310;9,565;1,750;2,869;7,226;1,315;5,037;-3,197;26,457;0,000;269,640;Inf;275,000;275,000;4,053;3,004;10,142;23,264
2639,500;3,202;0,836;-33,906;1,745;9,232;4,511;32,752;4,525;-16,432;-2,790;0,000;34,900;35,300;9,565;1,750;2,866;7,241;1,341;5,059;-3,197;26,457;0,000;269,640;Inf;275,000;275,000;4,112;3,007;10,119;23,268
2640,000;3,025;0,827;-34,053;1,822;9,287;4,511;32,752;4,525;-16,432;-2,790;0,000;34,900;35,300;9,414;1,737;2,911;7,265;1,377;5,094;-3,197;26,457;0,000;269,840;Inf;275,000;275,000;4,127;3,010;10,152;23,292
2640,500;3,025;0,827;-34,053;1,822;9,287;4,511;32,752;4,525;-16,432;-2,790;0,000;34,900;35,300;9,414;1,737;2,893;7,288;1,390;5,134;-3,197;26,457;0,000;269,840;Inf;275,000;275,000;4,162;3,010;10,134;23,258
2641,000;3,025;0,827;-34,053;1,822;9,287;4,511;32,752;4,525;-16,432;-2,790;0,000;34,900;35,300;9,414;1,737;2,840;7,315;1,393;5,132;-3,197;26,457;0,000;269,940;Inf;275,000;275,000;4,176;3,011;10,176;23,259
2641,500;3,025;0,827;-34,053;1,822;9,287;4,511;32,752;4,525;-16,432;-2,790;0,000;34,900;35,300;9,414;1,737;2,972;7,331;1,425;5,144;-3,197;26,457;0,000;269,940;Inf;275,000;275,000;4,170;3,011;10,201;23,169
2642,000;3,025;0,827;-34,053;1,822;9,287;4,503;32,760;4,500;-16,376;-2,800;0,000;34,897;35,362;9,414;1,737;3,011;7,331;1,442;5,217;-3,202;26,458;0,000;269,640;Inf;275,000;275,000;4,218;3,011;10,186;23,072
2642,500;3,025;0,827;-34,053;1,822;9,287;4,503;32,760;4,500;-16,376;-2,800;0,000;34,900;35,400;9,414;1,737;2,906;7,355;1,466;5,219;-3,202;26,458;0,000;269,640;Inf;275,000;275,000;4,250;3,011;10,219;23,139
2643,000;3,099;0,695;-35,209;1,697;9,382;4,503;32,760;4,500;-16,376;-2,800;0,000;34,900;35,400;9,291;1,766;2,906;7,389;1,465;5,202;-3,202;26,458;0,000;269,640;Inf;275,000;275,000;4,237;3,012;10,228;23,192
2643,500;3,099;0,695;-35,209;1,697;9,382;4,503;32,760;4,500;-16,376;-2,800;0,000;34,900;35,400;9,291;1,766;3,070;7,418;1,516;5,261;-3,202;26,458;0,000;269,640;Inf;275,000;275,000;4,316;3,014;10,259;23,207
2644,000;3,099;0,695;-35,209;1,697;9,382;4,503;32,760;4,500;-16,376;-2,800;0,000;34,900;35,400;9,291;1,766;3,068;7,446;1,507;5,334;-3,202;26,458;0,000;269,140;Inf;275,000;275,000;4,316;3,014;10,289;23,224
2644,500;3,099;0,695;-35,209;1,697;9,382;4,503;32,760;4,500;-16,376;-2,800;0,000;34,900;35,400;9,291;1,766;3,044;7,474;1,542;5,374;-3,202;26,458;0,000;269,140;Inf;275,000;275,000;4,339;3,016;10,291;23,251
2645,000;3,099;0,695;-35,209;1,697;9,382;4,503;32,760;4,500;-16,376;-2,800;0,000;34,900;35,400;9,291;1,766;3,113;7,494;1,566;5,366;-3,202;26,458;0,000;269,440;Inf;275,000;275,000;4,358;3,017;10,311;23,247
2645,500;3,099;0,695;-35,209;1,697;9,382;4,488;32,781;4,526;-16,337;-2,792;0,000;34,894;35,344;9,291;1,766;3,168;7,509;1,590;5,364;-3,215;26,463;0,000;269,440;Inf;275,000;275,000;4,385;3,018;10,334;23,268
2646,000;3,099;0,695;-35,209;1,697;9,382;4,488;32,781;4,526;-16,337;-2,792;0,000;34,900;35,300;9,291;1,766;3,217;7,557;1,617;5,412;-3,215;26,463;0,000;269,540;Inf;275,000;275,000;4,408;3,020;10,369;23,257
2646,500;2,853;0,718;-34,320;1,810;9,376;4,488;32,781;4,526;-16,337;-2,792;0,000;34,900;35,300;9,464;1,692;3,219;7,581;1,628;5,481;-3,215;26,463;0,000;269,540;Inf;275,000;275,000;4,451;3,021;10,406;23,266
2647,000;2,853;0,718;-34,320;1,810;9,376;4,488;32,781;4,526;-16,337;-2,792;0,000;34,900;35,300;9,464;1,692;3,291;7,641;1,651;5,471;-3,215;26,463;0,000;269,540;Inf;275,000;275,000;4,477;3,018;10,426;23,297
2647,500;2,853;0,718;-34,320;1,810;9,376;4,488;32,781;4,526;-16,337;-2,792;0,000;34,900;35,300;9,464;1,692;3,242;7,616;1,657;5,410;-3,215;26,463;0,000;269,540;Inf;275,000;275,000;4,513;3,016;10,453;23,278
2648,000;2,853;0,718;-34,320;1,810;9,376;4,488;32,781;4,526;-16,337;-2,792;0,000;34,900;35,300;9,464;1,692;3,100;7,607;1,606;5,396;-3,215;26,463;0,000;269,840;Inf;275,000;275,000;4,481;3,013;10,460;23,262
2648,500;2,853;0,718;-34,320;1,810;9,376;4,474;32,796;4,517;-16,306;-2,802;0,000;34,896;35,326;9,464;1,692;3,052;7,577;1,602;5,389;-3,206;26,458;0,000;269,840;Inf;275,000;275,000;4,427;3,010;10,446;23,260
2649,000;2,853;0,718;-34,320;1,810;9,376;4,474;32,796;4,517;-16,306;-2,802;0,000;34,900;35,300;9,464;1,692;3,204;7,573;1,594;5,409;-3,206;26,458;0,000;269,240;Inf;275,000;275,000;4,405;3,008;10,451;23,265
2649,500;3,131;0,792;-34,999;1,751;9,342;4,474;32,796;4,517;-16,306;-2,802;0,000;34,900;35,300;9,426;1,894;3,254;7,590;1,621;5,388;-3,206;26,458;0,000;269,240;Inf;275,000;275,000;4,445;3,005;10,476;23,352
2650,000;3,131;0,792;-34,999;1,751;9,342;4,474;32,796;4,517;-16,306;-2,802;0,000;34,900;35,300;9,426;1,894;3,158;7,580;1,631;5,405;-3,206;26,458;0,000;269,240;Inf;275,000;275,000;4,463;3,007;10,474;23,341
2650,500;3,131;0,792;-34,999;1,751;9,342;4,474;32,796;4,517;-16,306;-2,802;0,000;34,900;35,300;9,426;1,894;3,182;7,598;1,616;5,393;-3,206;26,458;0,000;269,240;Inf;275,000;275,000;4,443;3,009;10,488;23,323
2651,000;3,131;0,792;-34,999;1,751;9,342;4,474;32,796;4,517;-16,306;-2,802;0,000;34,900;35,300;9,426;1,894;3,149;7,599;1,613;5,472;-3,206;26,458;0,000;269,540;Inf;275,000;275,000;4,447;3,011;10,461;23,285
2651,500;3,131;0,792;-34,999;1,751;9,342;4,474;32,796;4,517;-16,306;-2,802;0,000;34,900;35,300;9,426;1,894;3,272;7,602;1,660;5,455;-3,206;26,458;0,000;269,540;Inf;275,000;275,000;4,458;3,013;10,492;23,293
2652,000;3,131;0,792;-34,999;1,751;9,342;4,497;32,759;4,516;-16,276;-2,795;0,000;34,898;35,372;9,426;1,894;3,274;7,618;1,669;5,416;-3,213;26,454;0,000;269,740;Inf;275,000;275,000;4,497;3,015;10,488;23,289
2652,500;3,131;0,792;-34,999;1,751;9,342;4,497;32,759;4,516;-16,276;-2,795;0,000;34,900;35,400;9,426;1,894;3,211;7,597;1,677;5,398;-3,213;26,454;0,000;269,740;Inf;275,000;275,000;4,494;3,017;10,486;23,281
2653,000;2,999;0,755;-34,921;1,767;9,304;4,497;32,759;4,516;-16,276;-2,795;0,000;34,900;35,400;9,389;1,804;3,184;7,582;1,680;5,437;-3,213;26,454;0,000;269,840;Inf;275,000;275,000;4,471;3,019;10,506;23,287
2653,500;2,999;0,755;-34,921;1,767;9,304;4,497;32,759;4,516;-16,276;-2,795;0,000;34,900;35,400;9,389;1,804;3,257;7,609;1,705;5,409;-3,213;26,454;0,000;269,840;Inf;275,000;275,000;4,471;3,019;10,505;23,271
2654,000;2,999;0,755;-34,921;1,767;9,304;4,497;32,759;4,516;-16,276;-2,795;0,000;34,900;35,400;9,389;1,804;3,228;7,598;1,720;5,398;-3,213;26,454;0,000;269,640;Inf;275,000;275,000;4,495;3,018;10,515;23,291
2654,500;2,999;0,755;-34,921;1,767;9,304;4,497;32,759;4,516;-16,276;-2,795;0,000;34,900;35,400;9,389;1,804;3,122;7,591;1,687;5,347;-3,213;26,454;0,000;269,640;Inf;275,000;275,000;4,486;3,018;10,510;23,346
2655,000;2,999;0,755;-34,921;1,767;9,304;4,473;32,780;4,524;-16,183;-2,804;0,000;34,912;35,358;9,389;1,804;3,175;7,589;1,687;5,353;-3,198;26,468;0,000;270,140;Inf;275,000;275,000;4,437;3,018;10,496;23,389
2655,500;2,999;0,755;-34,921;1,767;9,304;4,473;32,780;4,524;-16,183;-2,804;0,000;34,900;35,400;9,389;1,804;3,226;7,579;1,706;5,335;-3,198;26,468;0,000;270,140;Inf;275,000;275,000;4,451;3,017;10,490;23,413
2656,000;2,949;0,684;-35,209;1,792;9,393;4,473;32,780;4,524;-16,183;-2,804;0,000;34,900;35,400;9,318;1,640;3,211;7,582;1,728;5,387;-3,198;26,468;0,000;269,840;Inf;275,000;275,000;4,462;3,017;10,480;23,445
2656,500;2,949;0,684;-35,209;1,792;9,393;4,473;32,780;4,524;-16,183;-2,804;0,000;34,900;35,400;9,318;1,640;3,259;7,613;1,735;5,388;-3,198;26,468;0,000;269,840;Inf;275,000;275,000;4,477;3,016;10,505;23,489
2657,000;2,949;0,684;-35,209;1,792;9,393;4,473;32,780;4,524;-16,183;-2,804;0,000;34,900;35,400;9,318;1,640;3,198;7,618;1,719;5,368;-3,198;26,468;0,000;269,640;Inf;275,000;275,000;4,499;3,015;10,518;23,513
2657,500;2,949;0,684;-35,209;1,792;9,393;4,473;32,780;4,524;-16,183;-2,804;0,000;34,900;35,400;9,318;1,640;3,206;7,643;1,720;5,409;-3,198;26,468;0,000;269,640;Inf;275,000;275,000;4,476;3,014;10,531;23,539
2658,000;2,949;0,684;-35,209;1,792;9,393;4,499;32,808;4,524;-16,131;-2,789;0,000;34,926;35,421;9,318;1,640;3,190;7,624;1,744;5,451;-3,196;26,479;0,000;269,740;Inf;275,000;275,000;4,494;3,013;10,541;23,589
2658,500;2,949;0,684;-35,209;1,792;9,393;4,499;32,808;4,524;-16,131;-2,789;0,000;34,900;35,400;9,318;1,640;3,383;7,642;1,779;5,449;-3,196;26,479;0,000;269,740;Inf;275,000;275,000;4,502;3,012;10,529;23,625
2659,000;2,949;0,684;-35,209;1,792;9,393;4,499;32,808;4,524;-16,131;-2,789;0,000;34,900;35,400;9,318;1,640;3,382;7,636;1,818;5,452;-3,196;26,479;0,000;270,140;Inf;275,000;275,000;4,563;3,011;10,542;23,633
2659,500;3,290;0,777;-35,209;1,705;9,372;4,499;32,808;4,524;-16,131;-2,789;0,000;34,900;35,400;9,367;1,636;3,363;7,673;1,836;5,467;-3,196;26,479;0,000;270,140;Inf;275,000;275,000;4,572;3,010;10,530;23,652
2660,000;3,290;0,777;-35,209;1,705;9,372;4,499;32,808;4,524;-16,131;-2,789;0,000;34,900;35,400;9,367;1,636;3,393;7,688;1,831;5,480;-3,196;26,479;0,000;269,640;Inf;275,000;275,000;4,585;3,014;10,573;23,600
2660,500;3,290;0,777;-35,209;1,705;9,372;4,499;32,808;4,524;-16,131;-2,789;0,000;34,900;35,400;9,367;1,636;3,314;7,701;1,828;5,552;-3,196;26,479;0,000;269,640;Inf;275,000;275,000;4,598;3,019;10,566;23,610
2661,000;3,290;0,777;-35,209;1,705;9,372;4,499;32,808;4,524;-16,131;-2,789;0,000;34,900;35,400;9,367;1,636;3,229;7,693;1,821;5,571;-3,196;26,479;0,000;269,040;Inf;275,000;275,000;4,599;3,023;10,586;23,678
2661,500;3,290;0,777;-35,209;1,705;9,372;4,498;32,781;4,507;-16,104;-2,778;0,000;34,928;35,419;9,367;1,636;3,396;7,681;1,861;5,453;-3,186;26,477;0,000;269,040;Inf;275,000;275,000;4,579;3,027;10,586;23,703
2662,000;3,290;0,777;-35,209;1,705;9,372;4,498;32,781;4,507;-16,104;-2,778;0,000;34,900;35,400;9,367;1,636;3,382;7,662;1,903;5,449;-3,186;26,477;0,000;269,640;Inf;275,000;275,000;4,598;3,032;10,587;23,700
2662,500;3,324;0,845;-34,699;1,730;9,266;4,498;32,781;4,507;-16,104;-2,778;0,000;34,900;35,400;9,448;1,776;3,426;7,672;1,896;5,446;-3,186;26,477;0,000;269,640;Inf;275,000;275,000;4,599;3,036;10,588;23,670
2663,000;3,324;0,845;-34,699;1,730;9,266;4,498;32,781;4,507;-16,104;-2,778;0,000;34,900;35,400;9,448;1,776;3,374;7,678;1,911;5,477;-3,186;26,477;0,000;269,840;Inf;275,000;275,000;4,610;3,041;10,594;23,697
2663,500;3,324;0,845;-34,699;1,730;9,266;4,498;32,781;4,507;-16,104;-2,778;0,000;34,900;35,400;9,448;1,776;3,307;7,674;1,909;5,447;-3,186;26,477;0,000;269,840;Inf;275,000;275,000;4,610;3,045;10,586;23,647
2664,000;3,324;0,845;-34,699;1,730;9,266;4,498;32,781;4,507;-16,104;-2,778;0,000;34,900;35,400;9,448;1,776;3,384;7,689;1,928;5,446;-3,186;26,477;0,000;269,640;Inf;275,000;275,000;4,584;3,050;10,603;23,659
2664,500;3,324;0,845;-34,699;1,730;9,266;4,507;32,787;4,523;-16,030;-2,762;0,000;34,936;35,368;9,448;1,776;3,349;7,694;1,904;5,454;-3,181;26,475;0,000;269,640;Inf;275,000;275,000;4,612;3,054;10,609;23,738
2665,000;3,324;0,845;-34,699;1,730;9,266;4,507;32,787;4,523;-16,030;-2,762;0,000;34,900;35,400;9,448;1,776;3,354;7,702;1,935;5,481;-3,181;26,475;0,000;268,840;Inf;275,000;275,000;4,600;3,059;10,612;23,733
2665,500;3,324;0,845;-34,699;1,730;9,266;4,507;32,787;4,523;-16,030;-2,762;0,000;34,900;35,400;9,448;1,776;3,405;7,732;1,921;5,469;-3,181;26,475;0,000;268,840;Inf;275,000;275,000;4,618;3,063;10,619;23,726
2666,000;2,988;0,761;-34,704;1,774;9,247;4,507;32,787;4,523;-16,030;-2,762;0,000;34,900;35,400;9,471;1,793;3,319;7,724;1,903;5,447;-3,181;26,475;0,000;269,840;Inf;275,000;275,000;4,632;3,067;10,638;23,710
2666,500;2,988;0,761;-34,704;1,774;9,247;4,507;32,787;4,523;-16,030;-2,762;0,000;34,900;35,400;9,471;1,793;3,272;7,728;1,885;5,462;-3,181;26,475;0,000;269,840;Inf;275,000;275,000;4,598;3,066;10,635;23,707
2667,000;2,988;0,761;-34,704;1,774;9,247;4,507;32,787;4,523;-16,030;-2,762;0,000;34,900;35,400;9,471;1,793;3,244;7,719;1,897;5,519;-3,181;26,475;0,000;269,740;Inf;275,000;275,000;4,586;3,065;10,638;23,694
2667,500;2,988;0,761;-34,704;1,774;9,247;4,507;32,787;4,523;-16,030;-2,762;0,000;34,900;35,400;9,471;1,793;3,358;7,739;1,920;5,559;-3,181;26,475;0,000;269,740;Inf;275,000;275,000;4,595;3,064;10,620;23,689
2668,000;2,988;0,761;-34,704;1,774;9,247;4,489;32,825;4,543;-15,982;-2,758;0,000;34,952;35,469;9,471;1,793;3,460;7,740;1,942;5,546;-3,180;26,487;0,000;269,740;Inf;275,000;275,000;4,644;3,062;10,653;23,640
2668,500;2,988;0,761;-34,704;1,774;9,247;4,489;32,825;4,543;-15,982;-2,758;0,000;35,000;35,500;9,471;1,793;3,431;7,762;1,985;5,541;-3,180;26,487;0,000;269,740;Inf;275,000;275,000;4,672;3,061;10,656;23,616
2669,000;2,712;0,730;-33,739;1,759;9,252;4,489;32,825;4,543;-15,982;-2,758;0,000;35,000;35,500;9,551;1,725;3,364;7,774;1,995;5,534;-3,180;26,487;0,000;269,140;Inf;275,000;275,000;4,680;3,060;10,676;23,581
2669,500;2,712;0,730;-33,739;1,759;9,252;4,489;32,825;4,543;-15,982;-2,758;0,000;35,000;35,500;9,551;1,725;3,398;7,787;1,963;5,546;-3,180;26,487;0,000;269,140;Inf;275,000;275,000;4,667;3,054;10,694;23,552
2670,000;2,712;0,730;-33,739;1,759;9,252;4,489;32,825;4,543;-15,982;-2,758;0,000;35,000;35,500;9,551;1,725;3,434;7,801;1,969;5,637;-3,180;26,487;0,000;269,740;Inf;275,000;275,000;4,674;3,049;10,674;23,560
2670,500;2,712;0,730;-33,739;1,759;9,252;4,489;32,825;4,543;-15,982;-2,758;0,000;35,000;35,500;9,551;1,725;3,465;7,840;1,996;5,704;-3,180;26,487;0,000;269,740;Inf;275,000;275,000;4,710;3,043;10,696;23,523
2671,000;2,712;0,730;-33,739;1,759;9,252;4,475;32,817;4,538;-15,943;-2,771;0,000;34,959;35,461;9,551;1,725;3,595;7,870;2,032;5,744;-3,182;26,488;0,000;269,740;Inf;275,000;275,000;4,751;3,038;10,730;23,467
2671,500;2,712;0,730;-33,739;1,759;9,252;4,475;32,817;4,538;-15,943;-2,771;0,000;35,000;35,500;9,551;1,725;3,660;7,885;2,067;5,742;-3,182;26,488;0,000;269,740;Inf;275,000;275,000;4,810;3,032;10,751;23,483
2672,000;2,712;0,730;-33,739;1,759;9,252;4,475;32,817;4,538;-15,943;-2,771;0,000;35,000;35,500;9,551;1,725;3,581;7,936;2,094;5,807;-3,182;26,488;0,000;269,940;Inf;275,000;275,000;4,838;3,027;10,764;23,492
2672,500;2,721;0,713;-33,952;1,790;9,250;4,475;32,817;4,538;-15,943;-2,771;0,000;35,000;35,500;9,552;1,778;3,706;7,967;2,121;5,857;-3,182;26,488;0,000;269,940;Inf;275,000;275,000;4,855;3,022;10,800;23,479
2673,000;2,721;0,713;-33,952;1,790;9,250;4,475;32,817;4,538;-15,943;-2,771;0,000;35,000;35,500;9,552;1,778;3,698;7,968;2,160;5,887;-3,182;26,488;0,000;269,540;Inf;275,000;275,000;4,913;3,017;10,808;23,477
2673,500;2,721;0,713;-33,952;1,790;9,250;4,475;32,817;4,538;-15,943;-2,771;0,000;35,000;35,500;9,552;1,778;3,736;7,989;2,176;5,879;-3,182;26,488;0,000;269,540;Inf;275,000;275,000;4,928;3,012;10,830;23,504
2674,000;2,721;0,713;-33,952;1,790;9,250;4,475;32,817;4,538;-15,943;-2,771;0,000;35,000;35,500;9,552;1,778;3,786;8,031;2,197;5,897;-3,182;26,488;0,000;269,440;Inf;275,000;275,000;4,945;3,007;10,852;23,523
2674,500;2,721;0,713;-33,952;1,790;9,250;4,461;32,778;4,543;-15,905;-2,773;0,000;34,957;35,459;9,552;1,778;3,683;7,988;2,199;5,761;-3,179;26,480;0,000;269,440;Inf;275,000;275,000;4,978;3,003;10,867;23,506
2675,000;2,721;0,713;-33,952;1,790;9,250;4,461;32,778;4,543;-15,905;-2,773;0,000;35,000;35,500;9,552;1,778;3,679;7,919;2,195;5,637;-3,179;26,480;0,000;269,840;Inf;275,000;275,000;4,907;2,998;10,863;23,525
2675,500;3,266;0,769;-35,209;1,770;9,356;4,461;32,778;4,543;-15,905;-2,773;0,000;35,000;35,500;9,315;1,645;3,419;7,852;2,084;5,502;-3,179;26,480;0,000;269,840;Inf;275,000;275,000;4,858;2,994;10,848;23,558
2676,000;3,266;0,769;-35,209;1,770;9,356;4,461;32,778;4,543;-15,905;-2,773;0,000;35,000;35,500;9,315;1,645;3,363;7,810;2,069;5,544;-3,179;26,480;0,000;269,340;Inf;275,000;275,000;4,714;2,998;10,819;23,525
2676,500;3,266;0,769;-35,209;1,770;9,356;4,461;32,778;4,543;-15,905;-2,773;0,000;35,000;35,500;9,315;1,645;3,440;7,831;2,040;5,552;-3,179;26,480;0,000;269,340;Inf;275,000;275,000;4,697;3,002;10,808;23,462
2677,000;3,266;0,769;-35,209;1,770;9,356;4,461;32,778;4,543;-15,905;-2,773;0,000;35,000;35,500;9,315;1,645;3,401;7,755;2,037;5,445;-3,179;26,480;0,000;269,340;Inf;275,000;275,000;4,716;3,007;10,818;23,421
2677,500;3,266;0,769;-35,209;1,770;9,356;4,468;32,803;4,526;-15,820;-2,768;0,000;34,978;35,537;9,315;1,645;3,289;7,733;2,038;5,406;-3,170;26,492;0,000;269,340;Inf;275,000;275,000;4,659;3,011;10,763;23,456
2678,000;3,266;0,769;-35,209;1,770;9,356;4,468;32,803;4,526;-15,820;-2,768;0,000;35,000;35,500;9,315;1,645;3,189;7,705;1,989;5,339;-3,170;26,492;0,000;269,240;Inf;275,000;275,000;4,616;3,015;10,749;23,473
2678,500;2,829;0,681;-35,209;1,740;9,383;4,468;32,803;4,526;-15,820;-2,768;0,000;35,000;35,500;9,298;1,720;3,247;7,675;1,950;5,315;-3,170;26,492;0,000;269,240;Inf;275,000;275,000;4,555;3,019;10,723;23,484
2679,000;2,829;0,681;-35,209;1,740;9,383;4,468;32,803;4,526;-15,820;-2,768;0,000;35,000;35,500;9,298;1,720;3,192;7,610;1,960;5,329;-3,170;26,492;0,000;269,540;Inf;275,000;275,000;4,547;3,016;10,686;23,457
2679,500;2,829;0,681;-35,209;1,740;9,383;4,468;32,803;4,526;-15,820;-2,768;0,000;35,000;35,500;9,298;1,720;3,167;7,631;1,941;5,302;-3,170;26,492;0,000;269,540;Inf;275,000;275,000;4,523;3,013;10,663;23,424
2680,000;2,829;0,681;-35,209;1,740;9,383;4,468;32,803;4,526;-15,820;-2,768;0,000;35,000;35,500;9,298;1,720;3,210;7,627;1,930;5,286;-3,170;26,492;0,000;269,540;Inf;275,000;275,000;4,510;3,010;10,637;23,453
2680,500;2,829;0,681;-35,209;1,740;9,383;4,468;32,803;4,526;-15,820;-2,768;0,000;35,000;35,500;9,298;1,720;3,199;7,626;1,918;5,269;-3,170;26,492;0,000;269,540;Inf;275,000;275,000;4,513;3,007;10,623;23,466
2681,000;2,829;0,681;-35,209;1,740;9,383;4,498;32,834;4,541;-15,736;-2,747;0,000;34,987;35,543;9,298;1,720;3,121;7,567;1,906;5,224;-3,174;26,488;0,000;269,440;Inf;275,000;275,000;4,503;3,004;10,609;23,486
2681,500;2,829;0,681;-35,209;1,740;9,383;4,498;32,834;4,541;-15,736;-2,747;0,000;35,000;35,500;9,298;1,720;3,221;7,567;1,941;5,227;-3,174;26,488;0,000;269,440;Inf;275,000;275,000;4,455;3,001;10,597;23,457
2682,000;3,267;0,842;-33,665;1,812;9,298;4,498;32,834;4,541;-15,736;-2,747;0,000;35,000;35,500;9,533;1,675;3,199;7,553;1,929;5,178;-3,174;26,488;0,000;269,240;Inf;275,000;275,000;4,489;2,998;10,561;23,445
2682,500;3,267;0,842;-33,665;1,812;9,298;4,498;32,834;4,541;-15,736;-2,747;0,000;35,000;35,500;9,533;1,675;2,973;7,476;1,884;5,118;-3,174;26,488;0,000;269,240;Inf;275,000;275,000;4,465;3,003;10,549;23,455
2683,000;3,267;0,842;-33,665;1,812;9,298;4,498;32,834;4,541;-15,736;-2,747;0,000;35,000;35,500;9,533;1,675;3,030;7,462;1,872;5,154;-3,174;26,488;0,000;269,240;Inf;275,000;275,000;4,363;3,007;10,531;23,459
2683,500;3,267;0,842;-33,665;1,812;9,298;4,498;32,834;4,541;-15,736;-2,747;0,000;35,000;35,500;9,533;1,675;3,230;7,502;1,914;5,193;-3,174;26,488;0,000;269,240;Inf;275,000;275,000;4,379;3,011;10,504;23,455
2684,000;3,267;0,842;-33,665;1,812;9,298;4,496;32,816;4,518;-15,689;-2,768;0,000;34,991;35,537;9,533;1,675;3,192;7,468;1,937;5,213;-3,179;26,485;0,000;268,940;Inf;275,000;275,000;4,460;3,016;10,477;23,391
2684,500;3,267;0,842;-33,665;1,812;9,298;4,496;32,816;4,518;-15,689;-2,768;0,000;35,000;35,500;9,533;1,675;3,079;7,477;1,938;5,173;-3,179;26,485;0,000;268,940;Inf;275,000;275,000;4,453;3,020;10,482;23,296
2685,000;2,747;0,703;-34,005;1,796;9,348;4,496;32,816;4,518;-15,689;-2,768;0,000;35,000;35,500;9,508;1,668;3,083;7,460;1,912;5,096;-3,179;26,485;0,000;269,140;Inf;275,000;275,000;4,417;3,024;10,463;23,282
2685,500;2,747;0,703;-34,005;1,796;9,348;4,496;32,816;4,518;-15,689;-2,768;0,000;35,000;35,500;9,508;1,668;3,134;7,431;1,923;5,069;-3,179;26,485;0,000;269,140;Inf;275,000;275,000;4,388;3,019;10,452;23,355
2686,000;2,747;0,703;-34,005;1,796;9,348;4,496;32,816;4,518;-15,689;-2,768;0,000;35,000;35,500;9,508;1,668;3,113;7,374;1,908;5,051;-3,179;26,485;0,000;268,940;Inf;275,000;275,000;4,389;3,015;10,434;23,379
2686,500;2,747;0,703;-34,005;1,796;9,348;4,496;32,816;4,518;-15,689;-2,768;0,000;35,000;35,500;9,508;1,668;3,191;7,403;1,936;5,098;-3,179;26,485;0,000;268,940;Inf;275,000;275,000;4,361;3,010;10,413;23,473
2687,000;2,747;0,703;-34,005;1,796;9,348;4,496;32,816;4,518;-15,689;-2,768;0,000;35,000;35,500;9,508;1,668;3,049;7,405;1,883;5,042;-3,179;26,485;0,000;269,140;Inf;275,000;275,000;4,407;3,006;10,435;23,522
2687,500;2,747;0,703;-34,005;1,796;9,348;4,491;32,825;4,518;-15,618;-2,756;0,000;35,002;35,577;9,508;1,668;2,978;7,378;1,873;4,991;-3,174;26,492;0,000;269,140;Inf;275,000;275,000;4,345;3,002;10,413;23,562
2688,000;2,747;0,703;-34,005;1,796;9,348;4,491;32,825;4,518;-15,618;-2,756;0,000;35,000;35,600;9,508;1,668;2,931;7,340;1,850;5,017;-3,174;26,492;0,000;269,040;Inf;275,000;275,000;4,305;2,998;10,395;23,542
2688,500;2,927;0,696;-35,209;1,670;9,344;4,491;32,825;4,518;-15,618;-2,756;0,000;35,000;35,600;9,377;1,860;2,900;7,337;1,845;5,013;-3,174;26,492;0,000;269,040;Inf;275,000;275,000;4,285;2,994;10,368;23,563
2689,000;2,927;0,696;-35,209;1,670;9,344;4,491;32,825;4,518;-15,618;-2,756;0,000;35,000;35,600;9,377;1,860;3,017;7,350;1,845;5,041;-3,174;26,492;0,000;269,240;Inf;275,000;275,000;4,274;2,992;10,350;23,556
2689,500;2,927;0,696;-35,209;1,670;9,344;4,491;32,825;4,518;-15,618;-2,756;0,000;35,000;35,600;9,377;1,860;2,962;7,333;1,824;5,029;-3,174;26,492;0,000;269,240;Inf;275,000;275,000;4,313;2,991;10,358;23,519
2690,000;2,927;0,696;-35,209;1,670;9,344;4,491;32,825;4,518;-15,618;-2,756;0,000;35,000;35,600;9,377;1,860;2,913;7,289;1,855;4,969;-3,174;26,492;0,000;269,040;Inf;275,000;275,000;4,287;2,990;10,345;23,501
2690,500;2,927;0,696;-35,209;1,670;9,344;4,481;32,846;4,512;-15,548;-2,761;0,000;35,020;35,585;9,377;1,860;2,971;7,312;1,845;5,002;-3,174;26,497;0,000;269,040;Inf;275,000;275,000;4,257;2,989;10,317;23,431
2691,000;2,927;0,696;-35,209;1,670;9,344;4,481;32,846;4,512;-15,548;-2,761;0,000;35,000;35,600;9,377;1,860;3,034;7,295;1,822;5,018;-3,174;26,497;0,000;269,140;Inf;275,000;275,000;4,283;2,988;10,329;23,368
2691,500;2,793;0,733;-33,498;1,813;9,301;4,481;32,846;4,512;-15,548;-2,761;0,000;35,000;35,600;9,545;1,667;2,985;7,285;1,855;5,001;-3,174;26,497;0,000;269,140;Inf;275,000;275,000;4,292;2,987;10,316;23,326
2692,000;2,793;0,733;-33,498;1,813;9,301;4,481;32,846;4,512;-15,548;-2,761;0,000;35,000;35,600;9,545;1,667;2,956;7,275;1,875;5,001;-3,174;26,497;0,000;269,340;Inf;275,000;275,000;4,281;2,984;10,313;23,387
2692,500;2,793;0,733;-33,498;1,813;9,301;4,481;32,846;4,512;-15,548;-2,761;0,000;35,000;35,600;9,545;1,667;3,057;7,290;1,882;4,978;-3,174;26,497;0,000;269,340;Inf;275,000;275,000;4,277;2,981;10,305;23,405
2693,000;2,793;0,733;-33,498;1,813;9,301;4,481;32,846;4,512;-15,548;-2,761;0,000;35,000;35,600;9,545;1,667;2,910;7,273;1,857;5,009;-3,174;26,497;0,000;269,240;Inf;275,000;275,000;4,302;2,978;10,303;23,433
2693,500;2,793;0,733;-33,498;1,813;9,301;4,481;32,846;4,512;-15,548;-2,761;0,000;35,000;35,600;9,545;1,667;2,975;7,306;1,872;5,020;-3,174;26,497;0,000;269,240;Inf;275,000;275,000;4,262;2,975;10,289;23,418
2694,000;2,793;0,733;-33,498;1,813;9,301;4,482;32,844;4,545;-15,489;-2,761;0,000;35,023;35,585;9,545;1,667;3,026;7,298;1,865;5,034;-3,178;26,497;0,000;269,040;Inf;275,000;275,000;4,293;2,972;10,289;23,458
2694,500;2,793;0,733;-33,498;1,813;9,301;4,482;32,844;4,545;-15,489;-2,761;0,000;35,000;35,600;9,545;1,667;3,014;7,301;1,911;5,037;-3,178;26,497;0,000;269,040;Inf;275,000;275,000;4,306;2,969;10,292;23,454
2695,000;3,522;0,848;-35,130;1,782;9,351;4,482;32,844;4,545;-15,489;-2,761;0,000;35,000;35,600;9,364;1,563;2,969;7,269;1,927;4,996;-3,178;26,497;0,000;269,240;Inf;275,000;275,000;4,316;2,966;10,291;23,477
2695,500;3,522;0,848;-35,130;1,782;9,351;4,482;32,844;4,545;-15,489;-2,761;0,000;35,000;35,600;9,364;1,563;3,071;7,303;1,915;5,031;-3,178;26,497;0,000;269,240;Inf;275,000;275,000;4,290;2,975;10,284;23,518
2696,000;3,522;0,848;-35,130;1,782;9,351;4,482;32,844;4,545;-15,489;-2,761;0,000;35,000;35,600;9,364;1,563;3,107;7,289;1,929;4,980;-3,178;26,497;0,000;269,840;Inf;275,000;275,000;4,330;2,984;10,284;23,531
2696,500;3,522;0,848;-35,130;1,782;9,351;4,482;32,844;4,545;-15,489;-2,761;0,000;35,000;35,600;9,364;1,563;3,049;7,270;1,947;4,982;-3,178;26,497;0,000;269,840;Inf;275,000;275,000;4,326;2,993;10,284;23,594
2697,000;3,522;0,848;-35,130;1,782;9,351;4,525;32,836;4,541;-15,415;-2,767;0,000;35,037;35,636;9,364;1,563;3,085;7,269;1,957;4,973;-3,176;26,500;0,000;269,940;Inf;275,000;275,000;4,312;3,002;10,280;23,603
2697,500;3,522;0,848;-35,130;1,782;9,351;4,525;32,836;4,541;-15,415;-2,767;0,000;35,000;35,600;9,364;1,563;3,035;7,271;1,962;4,978;-3,176;26,500;0,000;269,940;Inf;275,000;275,000;4,321;3,010;10,272;23,621
2698,000;3,483;0,814;-35,209;1,706;9,391;4,525;32,836;4,541;-15,415;-2,767;0,000;35,000;35,600;9,345;1,844;2,935;7,266;1,940;4,983;-3,176;26,500;0,000;269,540;Inf;275,000;275,000;4,311;3,019;10,265;23,615
2698,500;3,483;0,814;-35,209;1,706;9,391;4,525;32,836;4,541;-15,415;-2,767;0,000;35,000;35,600;9,345;1,844;3,008;7,249;1,944;4,920;-3,176;26,500;0,000;269,540;Inf;275,000;275,000;4,281;3,026;10,261;23,624
2699,000;3,483;0,814;-35,209;1,706;9,391;4,525;32,836;4,541;-15,415;-2,767;0,000;35,000;35,600;9,345;1,844;3,059;7,263;1,933;4,907;-3,176;26,500;0,000;269,640;Inf;275,000;275,000;4,280;3,034;10,252;23,540
2699,500;3,483;0,814;-35,209;1,706;9,391;4,525;32,836;4,541;-15,415;-2,767;0,000;35,000;35,600;9,345;1,844;2,960;7,236;1,932;4,964;-3,176;26,500;0,000;269,640;Inf;275,000;275,000;4,290;3,041;10,279;23,517
2700,000;3,483;0,814;-35,209;1,706;9,391;4,525;32,836;4,541;-15,415;-2,767;0,000;35,000;35,600;9,345;1,844;3,173;7,244;2,003;4,889;-3,176;26,500;0,000;269,640;Inf;275,000;275,000;4,273;3,048;10,261;23,484
2700,500;3,483;0,814;-35,209;1,706;9,391;4,530;32,855;4,513;-15,349;-2,771;0,000;35,044;35,661;9,345;1,844;3,022;7,216;1,983;4,826;-3,183;26,504;0,000;269,640;Inf;275,000;275,000;4,327;3,055;10,270;23,485
2701,000;3,483;0,814;-35,209;1,706;9,391;4,530;32,855;4,513;-15,349;-2,771;0,000;35,000;35,700;9,345;1,844;2,898;7,190;1,980;4,806;-3,183;26,504;0,000;269,340;Inf;275,000;275,000;4,262;3,062;10,241;23,463
2701,500;3,475;0,814;-35,209;1,714;9,359;4,530;32,855;4,513;-15,349;-2,771;0,000;35,000;35,700;9,376;1,820;2,884;7,173;1,934;4,782;-3,183;26,504;0,000;269,340;Inf;275,000;275,000;4,219;3,069;10,243;23,454
2702,000;3,475;0,814;-35,209;1,714;9,359;4,530;32,855;4,513;-15,349;-2,771;0,000;35,000;35,700;9,376;1,820;2,979;7,207;1,935;4,846;-3,183;26,504;0,000;268,940;Inf;275,000;275,000;4,193;3,076;10,237;23,449
2702,500;3,475;0,814;-35,209;1,714;9,359;4,530;32,855;4,513;-15,349;-2,771;0,000;35,000;35,700;9,376;1,820;2,900;7,172;1,914;4,868;-3,183;26,504;0,000;268,940;Inf;275,000;275,000;4,241;3,083;10,217;23,477
2703,000;3,475;0,814;-35,209;1,714;9,359;4,530;32,855;4,513;-15,349;-2,771;0,000;35,000;35,700;9,376;1,820;2,940;7,158;1,922;4,852;-3,183;26,504;0,000;269,740;Inf;275,000;275,000;4,214;3,089;10,228;23,484
2703,500;3,475;0,814;-35,209;1,714;9,359;4,489;32,858;4,523;-15,282;-2,771;0,000;35,048;35,645;9,376;1,820;2,821;7,176;1,900;4,732;-3,190;26,499;0,000;269,740;Inf;275,000;275,000;4,218;3,095;10,203;23,519
2704,000;3,475;0,814;-35,209;1,714;9,359;4,489;32,858;4,523;-15,282;-2,771;0,000;35,000;35,600;9,376;1,820;2,848;7,145;1,865;4,708;-3,190;26,499;0,000;269,940;Inf;275,000;275,000;4,157;3,101;10,202;23,514
2704,500;2,584;0,673;-34,342;1,785;9,228;4,489;32,858;4,523;-15,282;-2,771;0,000;35,000;35,600;9,432;1,748;2,873;7,107;1,861;4,733;-3,190;26,499;0,000;269,940;Inf;275,000;275,000;4,141;3,108;10,176;23,481
