t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
2705,000;2,584;0,673;-34,342;1,785;9,228;4,489;32,858;4,523;-15,282;-2,771;0,000;35,000;35,600;9,432;1,748;2,841;7,085;1,883;4,763;-3,190;26,499;0,000;269,540;Inf;275,000;275,000;4,144;3,099;10,161;23,478
2705,500;2,584;0,673;-34,342;1,785;9,228;4,489;32,858;4,523;-15,282;-2,771;0,000;35,000;35,600;9,432;1,748;2,912;7,154;1,882;4,805;-3,190;26,499;0,000;269,540;Inf;275,000;275,000;4,143;3,091;10,145;23,450
2706,000;2,584;0,673;-34,342;1,785;9,228;4,489;32,858;4,523;-15,282;-2,771;0,000;35,000;35,600;9,432;1,748;2,886;7,129;1,852;4,730;-3,190;26,499;0,000;269,340;Inf;275,000;275,000;4,188;3,082;10,156;23,463
2706,500;2,584;0,673;-34,342;1,785;9,228;4,498;32,888;4,519;-15,223;-2,771;0,000;35,052;35,704;9,432;1,748;2,796;7,100;1,838;4,680;-3,182;26,509;0,000;269,340;Inf;275,000;275,000;4,149;3,074;10,131;23,481
2707,000;2,584;0,673;-34,342;1,785;9,228;4,498;32,888;4,519;-15,223;-2,771;0,000;35,100;35,700;9,432;1,748;2,698;7,047;1,783;4,642;-3,182;26,509;0,000;269,540;Inf;275,000;275,000;4,103;3,066;10,127;23,517
2707,500;2,584;0,673;-34,342;1,785;9,228;4,498;32,888;4,519;-15,223;-2,771;0,000;35,100;35,700;9,432;1,748;2,700;7,040;1,785;4,692;-3,182;26,509;0,000;269,540;Inf;275,000;275,000;4,043;3,058;10,098;23,487
2708,000;3,267;0,762;-35,209;1,726;9,372;4,498;32,888;4,519;-15,223;-2,771;0,000;35,100;35,700;9,224;1,806;2,922;7,084;1,815;4,765;-3,182;26,509;0,000;270,040;Inf;275,000;275,000;4,054;3,050;10,081;23,516
2708,500;3,267;0,762;-35,209;1,726;9,372;4,498;32,888;4,519;-15,223;-2,771;0,000;35,100;35,700;9,224;1,806;2,896;7,082;1,831;4,706;-3,182;26,509;0,000;270,040;Inf;275,000;275,000;4,147;3,054;10,109;23,526
2709,000;3,267;0,762;-35,209;1,726;9,372;4,498;32,888;4,519;-15,223;-2,771;0,000;35,100;35,700;9,224;1,806;2,769;7,040;1,810;4,681;-3,182;26,509;0,000;269,140;Inf;275,000;275,000;4,129;3,057;10,094;23,527
2709,500;3,267;0,762;-35,209;1,726;9,372;4,498;32,888;4,519;-15,223;-2,771;0,000;35,100;35,700;9,224;1,806;2,668;7,026;1,808;4,722;-3,182;26,509;0,000;269,140;Inf;275,000;275,000;4,075;3,061;10,077;23,462
2710,000;3,267;0,762;-35,209;1,726;9,372;4,501;32,885;4,518;-15,168;-2,768;0,000;35,071;35,649;9,224;1,806;2,808;7,039;1,809;4,765;-3,179;26,526;0,000;269,340;Inf;275,000;275,000;4,056;3,064;10,090;23,479
2710,500;3,267;0,762;-35,209;1,726;9,372;4,501;32,885;4,518;-15,168;-2,768;0,000;35,100;35,600;9,224;1,806;2,907;7,015;1,897;4,669;-3,179;26,526;0,000;269,340;Inf;275,000;275,000;4,105;3,068;10,077;23,459
2711,000;2,870;0,752;-33,698;1,798;9,351;4,501;32,885;4,518;-15,168;-2,768;0,000;35,100;35,600;9,487;1,643;2,985;7,022;1,914;4,691;-3,179;26,526;0,000;269,640;Inf;275,000;275,000;4,122;3,071;10,069;23,536
2711,500;2,870;0,752;-33,698;1,798;9,351;4,501;32,885;4,518;-15,168;-2,768;0,000;35,100;35,600;9,487;1,643;2,909;7,055;1,873;4,686;-3,179;26,526;0,000;269,640;Inf;275,000;275,000;4,153;3,068;10,068;23,500
2712,000;2,870;0,752;-33,698;1,798;9,351;4,501;32,885;4,518;-15,168;-2,768;0,000;35,100;35,600;9,487;1,643;2,798;6,999;1,887;4,676;-3,179;26,526;0,000;269,740;Inf;275,000;275,000;4,131;3,064;10,061;23,447
2712,500;2,870;0,752;-33,698;1,798;9,351;4,501;32,885;4,518;-15,168;-2,768;0,000;35,100;35,600;9,487;1,643;2,880;7,028;1,905;4,705;-3,179;26,526;0,000;269,740;Inf;275,000;275,000;4,090;3,061;10,058;23,421
2713,000;2,870;0,752;-33,698;1,798;9,351;4,482;32,855;4,524;-15,103;-2,762;0,000;35,071;35,669;9,487;1,643;2,992;7,041;1,896;4,783;-3,186;26,522;0,000;269,440;Inf;275,000;275,000;4,130;3,058;10,067;23,366
2713,500;2,870;0,752;-33,698;1,798;9,351;4,482;32,855;4,524;-15,103;-2,762;0,000;35,100;35,700;9,487;1,643;2,917;7,017;1,935;4,712;-3,186;26,522;0,000;269,440;Inf;275,000;275,000;4,178;3,055;10,064;23,342
2714,000;2,870;0,752;-33,698;1,798;9,351;4,482;32,855;4,524;-15,103;-2,762;0,000;35,100;35,700;9,487;1,643;2,747;7,013;1,910;4,630;-3,186;26,522;0,000;269,140;Inf;275,000;275,000;4,145;3,052;10,066;23,385
2714,500;3,038;0,676;-35,209;1,718;9,375;4,482;32,855;4,524;-15,103;-2,762;0,000;35,100;35,700;9,322;1,712;2,888;6,976;1,923;4,582;-3,186;26,522;0,000;269,140;Inf;275,000;275,000;4,075;3,049;10,049;23,427
2715,000;3,038;0,676;-35,209;1,718;9,375;4,482;32,855;4,524;-15,103;-2,762;0,000;35,100;35,700;9,322;1,712;2,913;6,966;1,957;4,633;-3,186;26,522;0,000;269,140;Inf;275,000;275,000;4,092;3,049;10,047;23,415
2715,500;3,038;0,676;-35,209;1,718;9,375;4,482;32,855;4,524;-15,103;-2,762;0,000;35,100;35,700;9,322;1,712;2,989;6,998;1,977;4,644;-3,186;26,522;0,000;269,140;Inf;275,000;275,000;4,117;3,049;10,022;23,394
2716,000;3,038;0,676;-35,209;1,718;9,375;4,482;32,855;4,524;-15,103;-2,762;0,000;35,100;35,700;9,322;1,712;2,999;6,996;1,974;4,586;-3,186;26,522;0,000;269,540;Inf;275,000;275,000;4,152;3,048;10,011;23,428
2716,500;3,038;0,676;-35,209;1,718;9,375;4,493;32,840;4,509;-15,035;-2,795;0,000;35,073;35,719;9,322;1,712;2,875;6,976;1,986;4,635;-3,195;26,520;0,000;269,540;Inf;275,000;275,000;4,139;3,048;10,014;23,531
2717,000;3,038;0,676;-35,209;1,718;9,375;4,493;32,840;4,509;-15,035;-2,795;0,000;35,100;35,700;9,322;1,712;2,761;6,963;1,966;4,633;-3,195;26,520;0,000;269,840;Inf;275,000;275,000;4,118;3,048;10,017;23,618
2717,500;3,416;0,815;-35,209;1,714;9,394;4,493;32,840;4,509;-15,035;-2,795;0,000;35,100;35,700;9,268;1,799;2,892;7,005;1,959;4,633;-3,195;26,520;0,000;269,840;Inf;275,000;275,000;4,081;3,048;10,008;23,658
2718,000;3,416;0,815;-35,209;1,714;9,394;4,493;32,840;4,509;-15,035;-2,795;0,000;35,100;35,700;9,268;1,799;2,896;6,979;1,939;4,580;-3,195;26,520;0,000;269,440;Inf;275,000;275,000;4,122;3,054;10,017;23,661
2718,500;3,416;0,815;-35,209;1,714;9,394;4,493;32,840;4,509;-15,035;-2,795;0,000;35,100;35,700;9,268;1,799;2,778;6,954;1,945;4,594;-3,195;26,520;0,000;269,440;Inf;275,000;275,000;4,098;3,060;10,010;23,648
2719,000;3,416;0,815;-35,209;1,714;9,394;4,493;32,840;4,509;-15,035;-2,795;0,000;35,100;35,700;9,268;1,799;2,766;6,936;1,964;4,594;-3,195;26,520;0,000;269,540;Inf;275,000;275,000;4,068;3,066;9,991;23,695
2719,500;3,416;0,815;-35,209;1,714;9,394;4,478;32,879;4,530;-14,947;-2,777;0,000;35,092;35,710;9,268;1,799;2,873;6,946;1,957;4,602;-3,189;26,519;0,000;269,540;Inf;275,000;275,000;4,065;3,071;9,984;23,653
2720,000;3,416;0,815;-35,209;1,714;9,394;4,478;32,879;4,530;-14,947;-2,777;0,000;35,100;35,700;9,268;1,799;2,870;6,985;1,960;4,659;-3,189;26,519;0,000;269,140;Inf;275,000;275,000;4,095;3,077;9,998;23,659
2720,500;3,416;0,815;-35,209;1,714;9,394;4,478;32,879;4,530;-14,947;-2,777;0,000;35,100;35,700;9,268;1,799;2,757;6,953;1,962;4,585;-3,189;26,519;0,000;269,140;Inf;275,000;275,000;4,118;3,083;9,998;23,626
2721,000;2,934;0,668;-35,209;1,672;9,392;4,478;32,879;4,530;-14,947;-2,777;0,000;35,100;35,700;9,361;1,670;2,899;6,931;1,952;4,534;-3,189;26,519;0,000;269,740;Inf;275,000;275,000;4,064;3,088;9,992;23,638
2721,500;2,934;0,668;-35,209;1,672;9,392;4,478;32,879;4,530;-14,947;-2,777;0,000;35,100;35,700;9,361;1,670;2,923;6,934;1,964;4,582;-3,189;26,519;0,000;269,740;Inf;275,000;275,000;4,079;3,086;9,975;23,626
2722,000;2,934;0,668;-35,209;1,672;9,392;4,478;32,879;4,530;-14,947;-2,777;0,000;35,100;35,700;9,361;1,670;2,903;6,921;2,019;4,582;-3,189;26,519;0,000;269,440;Inf;275,000;275,000;4,101;3,083;9,980;23,645
2722,500;2,934;0,668;-35,209;1,672;9,392;4,478;32,879;4,530;-14,947;-2,777;0,000;35,100;35,700;9,361;1,670;2,965;6,915;2,022;4,568;-3,189;26,519;0,000;269,440;Inf;275,000;275,000;4,106;3,081;9,967;23,659
2723,000;2,934;0,668;-35,209;1,672;9,392;4,470;32,862;4,556;-14,882;-2,785;0,000;35,084;35,661;9,361;1,670;2,975;6,944;2,046;4,606;-3,191;26,523;0,000;269,640;Inf;275,000;275,000;4,117;3,078;9,980;23,669
2723,500;2,934;0,668;-35,209;1,672;9,392;4,470;32,862;4,556;-14,882;-2,785;0,000;35,100;35,700;9,361;1,670;2,876;6,944;2,029;4,661;-3,191;26,523;0,000;269,640;Inf;275,000;275,000;4,143;3,076;9,976;23,631
2724,000;3,259;0,759;-35,209;1,709;9,421;4,470;32,862;4,556;-14,882;-2,785;0,000;35,100;35,700;9,295;1,764;2,795;6,973;2,031;4,682;-3,191;26,523;0,000;269,740;Inf;275,000;275,000;4,127;3,074;9,982;23,607
2724,500;3,259;0,759;-35,209;1,709;9,421;4,470;32,862;4,556;-14,882;-2,785;0,000;35,100;35,700;9,295;1,764;3,052;6,972;2,095;4,664;-3,191;26,523;0,000;269,740;Inf;275,000;275,000;4,121;3,077;9,987;23,587
2725,000;3,259;0,759;-35,209;1,709;9,421;4,470;32,862;4,556;-14,882;-2,785;0,000;35,100;35,700;9,295;1,764;2,915;6,953;2,114;4,597;-3,191;26,523;0,000;269,740;Inf;275,000;275,000;4,196;3,080;10,010;23,526
2725,500;3,259;0,759;-35,209;1,709;9,421;4,470;32,862;4,556;-14,882;-2,785;0,000;35,100;35,700;9,295;1,764;2,843;6,938;2,082;4,588;-3,191;26,523;0,000;269,740;Inf;275,000;275,000;4,145;3,083;10,005;23,552
2726,000;3,259;0,759;-35,209;1,709;9,421;4,477;32,872;4,544;-14,812;-2,785;0,000;35,078;35,712;9,295;1,764;2,909;6,961;2,066;4,586;-3,206;26,515;0,000;269,840;Inf;275,000;275,000;4,113;3,085;10,018;23,526
2726,500;3,259;0,759;-35,209;1,709;9,421;4,477;32,872;4,544;-14,812;-2,785;0,000;35,100;35,700;9,295;1,764;3,032;6,945;2,087;4,634;-3,206;26,515;0,000;269,840;Inf;275,000;275,000;4,130;3,088;10,002;23,500
2727,000;3,259;0,759;-35,209;1,709;9,421;4,477;32,872;4,544;-14,812;-2,785;0,000;35,100;35,700;9,295;1,764;2,943;6,930;2,087;4,643;-3,206;26,515;0,000;269,640;Inf;275,000;275,000;4,174;3,091;9,989;23,558
2727,500;2,843;0,771;-34,334;1,750;9,287;4,477;32,872;4,544;-14,812;-2,785;0,000;35,100;35,700;9,405;1,720;3,099;6,934;2,157;4,597;-3,206;26,515;0,000;269,640;Inf;275,000;275,000;4,151;3,094;10,002;23,562
2728,000;2,843;0,771;-34,334;1,750;9,287;4,477;32,872;4,544;-14,812;-2,785;0,000;35,100;35,700;9,405;1,720;2,909;6,950;2,137;4,578;-3,206;26,515;0,000;269,840;Inf;275,000;275,000;4,144;3,086;9,997;23,539
2728,500;2,843;0,771;-34,334;1,750;9,287;4,477;32,872;4,544;-14,812;-2,785;0,000;35,100;35,700;9,405;1,720;2,895;6,943;2,126;4,629;-3,206;26,515;0,000;269,840;Inf;275,000;275,000;4,144;3,086;10,013;23,505
2729,000;2,843;0,771;-34,334;1,750;9,287;4,477;32,872;4,544;-14,812;-2,785;0,000;35,100;35,700;9,405;1,720;3,095;7,008;2,181;4,719;-3,206;26,515;0,000;270,440;Inf;275,000;275,000;4,148;3,082;10,020;23,466
2729,500;2,843;0,771;-34,334;1,750;9,287;4,511;32,867;4,531;-14,747;-2,806;0,000;35,082;35,659;9,405;1,720;3,158;7,011;2,199;4,698;-3,206;26,508;0,000;270,440;Inf;275,000;275,000;4,251;3,078;10,025;23,466
2730,000;2,843;0,771;-34,334;1,750;9,287;4,511;32,867;4,531;-14,747;-2,806;0,000;35,100;35,700;9,405;1,720;3,110;6,992;2,236;4,706;-3,206;26,508;0,000;269,540;Inf;275,000;275,000;4,266;3,074;10,029;23,418
2730,500;3,487;0,842;-35,209;1,702;9,372;4,511;32,867;4,531;-14,747;-2,806;0,000;35,100;35,700;9,252;1,809;3,182;7,044;2,272;4,739;-3,206;26,508;0,000;269,540;Inf;275,000;275,000;4,261;3,070;10,047;23,437
2731,000;3,487;0,842;-35,209;1,702;9,372;4,511;32,867;4,531;-14,747;-2,806;0,000;35,100;35,700;9,252;1,809;3,122;7,041;2,262;4,779;-3,206;26,508;0,000;269,540;Inf;275,000;275,000;4,310;3,077;10,064;23,449
2731,500;3,487;0,842;-35,209;1,702;9,372;4,511;32,867;4,531;-14,747;-2,806;0,000;35,100;35,700;9,252;1,809;3,048;7,034;2,271;4,718;-3,206;26,508;0,000;269,540;Inf;275,000;275,000;4,301;3,084;10,082;23,488
2732,000;3,487;0,842;-35,209;1,702;9,372;4,511;32,867;4,531;-14,747;-2,806;0,000;35,100;35,700;9,252;1,809;3,175;7,036;2,283;4,671;-3,206;26,508;0,000;269,640;Inf;275,000;275,000;4,268;3,090;10,075;23,471
2732,500;3,487;0,842;-35,209;1,702;9,372;4,491;32,877;4,527;-14,669;-2,800;0,000;35,084;35,705;9,252;1,809;3,168;7,018;2,299;4,636;-3,200;26,521;0,000;269,640;Inf;275,000;275,000;4,291;3,097;10,081;23,503
2733,000;3,487;0,842;-35,209;1,702;9,372;4,491;32,877;4,527;-14,669;-2,800;0,000;35,100;35,700;9,252;1,809;3,038;7,017;2,293;4,679;-3,200;26,521;0,000;269,240;Inf;275,000;275,000;4,280;3,103;10,084;23,491
2733,500;3,324;0,841;-34,808;1,706;9,280;4,491;32,877;4,527;-14,669;-2,800;0,000;35,100;35,700;9,499;1,759;3,180;7,013;2,302;4,642;-3,200;26,521;0,000;269,240;Inf;275,000;275,000;4,257;3,110;10,063;23,453
2734,000;3,324;0,841;-34,808;1,706;9,280;4,491;32,877;4,527;-14,669;-2,800;0,000;35,100;35,700;9,499;1,759;3,166;7,030;2,288;4,634;-3,200;26,521;0,000;269,540;Inf;275,000;275,000;4,284;3,113;10,058;23,451
2734,500;3,324;0,841;-34,808;1,706;9,280;4,491;32,877;4,527;-14,669;-2,800;0,000;35,100;35,700;9,499;1,759;3,023;7,004;2,270;4,564;-3,200;26,521;0,000;269,540;Inf;275,000;275,000;4,280;3,117;10,084;23,431
2735,000;3,324;0,841;-34,808;1,706;9,280;4,491;32,877;4,527;-14,669;-2,800;0,000;35,100;35,700;9,499;1,759;2,960;6,977;2,256;4,590;-3,200;26,521;0,000;269,640;Inf;275,000;275,000;4,215;3,120;10,070;23,474
2735,500;3,324;0,841;-34,808;1,706;9,280;4,491;32,877;4,527;-14,669;-2,800;0,000;35,100;35,700;9,499;1,759;3,073;6,967;2,270;4,570;-3,200;26,521;0,000;269,640;Inf;275,000;275,000;4,196;3,123;10,062;23,466
2736,000;3,324;0,841;-34,808;1,706;9,280;4,519;32,902;4,542;-14,579;-2,784;0,000;35,084;35,671;9,499;1,759;3,024;6,977;2,253;4,533;-3,195;26,526;0,000;269,140;Inf;275,000;275,000;4,220;3,127;10,064;23,444
2736,500;3,324;0,841;-34,808;1,706;9,280;4,519;32,902;4,542;-14,579;-2,784;0,000;35,100;35,700;9,499;1,759;2,964;6,958;2,212;4,472;-3,195;26,526;0,000;269,140;Inf;275,000;275,000;4,197;3,130;10,048;23,455
2737,000;2,802;0,736;-34,291;1,742;9,212;4,519;32,902;4,542;-14,579;-2,784;0,000;35,100;35,700;9,460;1,723;2,846;6,926;2,188;4,466;-3,195;26,526;0,000;269,440;Inf;275,000;275,000;4,151;3,133;10,070;23,451
2737,500;2,802;0,736;-34,291;1,742;9,212;4,519;32,902;4,542;-14,579;-2,784;0,000;35,100;35,700;9,460;1,723;2,856;6,901;2,170;4,482;-3,195;26,526;0,000;269,440;Inf;275,000;275,000;4,107;3,128;10,023;23,527
2738,000;2,802;0,736;-34,291;1,742;9,212;4,519;32,902;4,542;-14,579;-2,784;0,000;35,100;35,700;9,460;1,723;2,897;6,911;2,187;4,569;-3,195;26,526;0,000;269,840;Inf;275,000;275,000;4,102;3,122;10,024;23,565
2738,500;2,802;0,736;-34,291;1,742;9,212;4,519;32,902;4,542;-14,579;-2,784;0,000;35,100;35,700;9,460;1,723;3,020;6,947;2,185;4,545;-3,195;26,526;0,000;269,840;Inf;275,000;275,000;4,141;3,117;10,005;23,578
2739,000;2,802;0,736;-34,291;1,742;9,212;4,488;32,916;4,534;-14,519;-2,782;0,000;35,089;35,658;9,460;1,723;2,929;6,942;2,172;4,464;-3,197;26,522;0,000;269,440;Inf;275,000;275,000;4,174;3,112;10,016;23,604
2739,500;2,802;0,736;-34,291;1,742;9,212;4,488;32,916;4,534;-14,519;-2,782;0,000;35,100;35,700;9,460;1,723;2,818;6,892;2,126;4,448;-3,197;26,522;0,000;269,440;Inf;275,000;275,000;4,127;3,107;10,019;23,605
2740,000;3,413;0,789;-35,209;1,738;9,380;4,488;32,916;4,534;-14,519;-2,782;0,000;35,100;35,700;9,313;1,779;2,779;6,876;2,133;4,479;-3,197;26,522;0,000;269,340;Inf;275,000;275,000;4,071;3,102;9,987;23,643
2740,500;3,413;0,789;-35,209;1,738;9,380;4,488;32,916;4,534;-14,519;-2,782;0,000;35,100;35,700;9,313;1,779;2,891;6,872;2,157;4,462;-3,197;26,522;0,000;269,340;Inf;275,000;275,000;4,067;3,107;9,980;23,645
2741,000;3,413;0,789;-35,209;1,738;9,380;4,488;32,916;4,534;-14,519;-2,782;0,000;35,100;35,700;9,313;1,779;3,068;6,877;2,173;4,432;-3,197;26,522;0,000;269,640;Inf;275,000;275,000;4,096;3,112;9,975;23,639
2741,500;3,413;0,789;-35,209;1,738;9,380;4,488;32,916;4,534;-14,519;-2,782;0,000;35,100;35,700;9,313;1,779;2,951;6,880;2,157;4,410;-3,197;26,522;0,000;269,640;Inf;275,000;275,000;4,137;3,117;9,985;23,665
2742,000;3,413;0,789;-35,209;1,738;9,380;4,488;32,916;4,534;-14,519;-2,782;0,000;35,100;35,700;9,313;1,779;2,849;6,841;2,160;4,428;-3,197;26,522;0,000;269,740;Inf;275,000;275,000;4,099;3,122;9,948;23,688
2742,500;3,413;0,789;-35,209;1,738;9,380;4,505;32,901;4,553;-14,463;-2,801;0,000;35,084;35,655;9,313;1,779;3,072;6,935;2,196;4,604;-3,201;26,513;0,000;269,740;Inf;275,000;275,000;4,070;3,126;9,962;23,708
2743,000;3,413;0,789;-35,209;1,738;9,380;4,505;32,901;4,553;-14,463;-2,801;0,000;35,100;35,700;9,313;1,779;3,072;6,951;2,213;4,601;-3,201;26,513;0,000;269,440;Inf;275,000;275,000;4,202;3,131;9,958;23,688
2743,500;2,577;0,717;-34,008;1,807;9,328;4,505;32,901;4,553;-14,463;-2,801;0,000;35,100;35,700;9,418;1,669;3,023;6,909;2,227;4,520;-3,201;26,513;0,000;269,440;Inf;275,000;275,000;4,210;3,136;9,985;23,661
2744,000;2,577;0,717;-34,008;1,807;9,328;4,505;32,901;4,553;-14,463;-2,801;0,000;35,100;35,700;9,418;1,669;2,869;6,896;2,203;4,484;-3,201;26,513;0,000;269,240;Inf;275,000;275,000;4,170;3,127;9,977;23,669
2744,500;2,577;0,717;-34,008;1,807;9,328;4,505;32,901;4,553;-14,463;-2,801;0,000;35,100;35,700;9,418;1,669;2,814;6,860;2,197;4,462;-3,201;26,513;0,000;269,240;Inf;275,000;275,000;4,113;3,118;9,959;23,734
2745,000;2,577;0,717;-34,008;1,807;9,328;4,505;32,901;4,553;-14,463;-2,801;0,000;35,100;35,700;9,418;1,669;3,028;6,900;2,177;4,566;-3,201;26,513;0,000;269,440;Inf;275,000;275,000;4,083;3,109;9,971;23,730
2745,500;2,577;0,717;-34,008;1,807;9,328;4,513;32,893;4,532;-14,405;-2,779;0,000;35,079;35,610;9,418;1,669;3,052;6,945;2,229;4,678;-3,202;26,518;0,000;269,440;Inf;275,000;275,000;4,168;3,100;9,984;23,719
2746,000;2,577;0,717;-34,008;1,807;9,328;4,513;32,893;4,532;-14,405;-2,779;0,000;35,100;35,600;9,418;1,669;3,037;6,940;2,279;4,526;-3,202;26,518;0,000;269,540;Inf;275,000;275,000;4,226;3,091;9,978;23,709
2746,500;3,091;0,735;-35,209;1,723;9,416;4,513;32,893;4,532;-14,405;-2,779;0,000;35,100;35,600;9,356;1,730;3,049;6,937;2,273;4,484;-3,202;26,518;0,000;269,540;Inf;275,000;275,000;4,195;3,083;9,989;23,723
2747,000;3,091;0,735;-35,209;1,723;9,416;4,513;32,893;4,532;-14,405;-2,779;0,000;35,100;35,600;9,356;1,730;3,054;6,900;2,284;4,449;-3,202;26,518;0,000;269,240;Inf;275,000;275,000;4,186;3,083;9,988;23,719
2747,500;3,091;0,735;-35,209;1,723;9,416;4,513;32,893;4,532;-14,405;-2,779;0,000;35,100;35,600;9,356;1,730;3,070;6,853;2,293;4,463;-3,202;26,518;0,000;269,240;Inf;275,000;275,000;4,172;3,083;9,988;23,709
2748,000;3,091;0,735;-35,209;1,723;9,416;4,513;32,893;4,532;-14,405;-2,779;0,000;35,100;35,600;9,356;1,730;3,270;6,907;2,346;4,543;-3,202;26,518;0,000;269,340;Inf;275,000;275,000;4,170;3,083;9,975;23,734
2748,500;3,091;0,735;-35,209;1,723;9,416;4,513;32,893;4,532;-14,405;-2,779;0,000;35,100;35,600;9,356;1,730;3,146;6,936;2,334;4,577;-3,202;26,518;0,000;269,340;Inf;275,000;275,000;4,266;3,084;9,986;23,744
2749,000;3,091;0,735;-35,209;1,723;9,416;4,499;32,856;4,538;-14,347;-2,801;0,000;35,076;35,676;9,356;1,730;3,021;6,914;2,332;4,506;-3,204;26,510;0,000;269,940;Inf;275,000;275,000;4,248;3,084;10,000;23,758
2749,500;3,091;0,735;-35,209;1,723;9,416;4,499;32,856;4,538;-14,347;-2,801;0,000;35,100;35,700;9,356;1,730;3,000;6,896;2,314;4,424;-3,204;26,510;0,000;269,940;Inf;275,000;275,000;4,193;3,084;9,975;23,741
2750,000;2,541;0,677;-34,259;1,741;9,104;4,499;32,856;4,538;-14,347;-2,801;0,000;35,100;35,700;9,461;1,689;3,058;6,884;2,319;4,472;-3,204;26,510;0,000;269,740;Inf;275,000;275,000;4,159;3,084;9,986;23,700
2750,500;2,541;0,677;-34,259;1,741;9,104;4,499;32,856;4,538;-14,347;-2,801;0,000;35,100;35,700;9,461;1,689;3,169;6,890;2,345;4,542;-3,204;26,510;0,000;269,740;Inf;275,000;275,000;4,183;3,075;9,970;23,658
2751,000;2,541;0,677;-34,259;1,741;9,104;4,499;32,856;4,538;-14,347;-2,801;0,000;35,100;35,700;9,461;1,689;3,017;6,923;2,332;4,578;-3,204;26,510;0,000;269,140;Inf;275,000;275,000;4,236;3,066;9,987;23,628
2751,500;2,541;0,677;-34,259;1,741;9,104;4,499;32,856;4,538;-14,347;-2,801;0,000;35,100;35,700;9,461;1,689;2,964;6,912;2,315;4,510;-3,204;26,510;0,000;269,140;Inf;275,000;275,000;4,213;3,058;9,989;23,670
2752,000;2,541;0,677;-34,259;1,741;9,104;4,488;32,896;4,534;-14,269;-2,792;0,000;35,072;35,618;9,461;1,689;2,955;6,890;2,305;4,459;-3,205;26,512;0,000;269,340;Inf;275,000;275,000;4,175;3,049;9,989;23,643
2752,500;2,541;0,677;-34,259;1,741;9,104;4,488;32,896;4,534;-14,269;-2,792;0,000;35,100;35,600;9,461;1,689;3,051;6,882;2,296;4,460;-3,205;26,512;0,000;269,340;Inf;275,000;275,000;4,152;3,041;9,973;23,638
2753,000;3,009;0,705;-35,209;1,680;9,341;4,488;32,896;4,534;-14,269;-2,792;0,000;35,100;35,600;9,307;1,763;3,200;6,879;2,387;4,517;-3,205;26,512;0,000;269,340;Inf;275,000;275,000;4,172;3,033;9,970;23,578
2753,500;3,009;0,705;-35,209;1,680;9,341;4,488;32,896;4,534;-14,269;-2,792;0,000;35,100;35,600;9,307;1,763;3,188;6,921;2,413;4,521;-3,205;26,512;0,000;269,340;Inf;275,000;275,000;4,246;3,032;9,977;23,498
2754,000;3,009;0,705;-35,209;1,680;9,341;4,488;32,896;4,534;-14,269;-2,792;0,000;35,100;35,600;9,307;1,763;3,144;6,964;2,398;4,552;-3,205;26,512;0,000;268,940;Inf;275,000;275,000;4,261;3,032;9,985;23,480
2754,500;3,009;0,705;-35,209;1,680;9,341;4,488;32,896;4,534;-14,269;-2,792;0,000;35,100;35,600;9,307;1,763;3,110;6,956;2,380;4,650;-3,205;26,512;0,000;268,940;Inf;275,000;275,000;4,264;3,031;10,012;23,492
2755,000;3,009;0,705;-35,209;1,680;9,341;4,519;32,890;4,551;-14,194;-2,797;0,000;35,072;35,584;9,307;1,763;3,081;6,956;2,418;4,682;-3,209;26,506;0,000;269,140;Inf;275,000;275,000;4,274;3,031;10,020;23,534
2755,500;3,009;0,705;-35,209;1,680;9,341;4,519;32,890;4,551;-14,194;-2,797;0,000;35,100;35,600;9,307;1,763;3,270;7,004;2,440;4,673;-3,209;26,506;0,000;269,140;Inf;275,000;275,000;4,284;3,031;10,029;23,528
2756,000;3,009;0,705;-35,209;1,680;9,341;4,519;32,890;4,551;-14,194;-2,797;0,000;35,100;35,600;9,307;1,763;3,315;6,982;2,484;4,674;-3,209;26,506;0,000;269,540;Inf;275,000;275,000;4,347;3,030;10,053;23,569
2756,500;2,723;0,713;-33,601;1,740;9,341;4,519;32,890;4,551;-14,194;-2,797;0,000;35,100;35,600;9,543;1,604;3,314;7,044;2,521;4,693;-3,209;26,506;0,000;269,540;Inf;275,000;275,000;4,364;3,030;10,063;23,524
2757,000;2,723;0,713;-33,601;1,740;9,341;4,519;32,890;4,551;-14,194;-2,797;0,000;35,100;35,600;9,543;1,604;3,415;7,065;2,549;4,768;-3,209;26,506;0,000;269,140;Inf;275,000;275,000;4,393;3,025;10,062;23,498
2757,500;2,723;0,713;-33,601;1,740;9,341;4,519;32,890;4,551;-14,194;-2,797;0,000;35,100;35,600;9,543;1,604;3,302;7,054;2,585;4,731;-3,209;26,506;0,000;269,140;Inf;275,000;275,000;4,449;3,020;10,071;23,474
2758,000;2,723;0,713;-33,601;1,740;9,341;4,519;32,890;4,551;-14,194;-2,797;0,000;35,100;35,600;9,543;1,604;3,325;7,086;2,599;4,768;-3,209;26,506;0,000;269,440;Inf;275,000;275,000;4,418;3,015;10,092;23,496
2758,500;2,723;0,713;-33,601;1,740;9,341;4,551;32,877;4,520;-14,119;-2,808;0,000;35,074;35,553;9,543;1,604;3,399;7,102;2,621;4,755;-3,203;26,503;0,000;269,440;Inf;275,000;275,000;4,444;3,010;10,139;23,555
2759,000;2,723;0,713;-33,601;1,740;9,341;4,551;32,877;4,520;-14,119;-2,808;0,000;35,100;35,600;9,543;1,604;3,350;7,114;2,628;4,824;-3,203;26,503;0,000;269,340;Inf;275,000;275,000;4,469;3,006;10,149;23,537
2759,500;2,919;0,767;-34,537;1,738;9,325;4,551;32,877;4,520;-14,119;-2,808;0,000;35,100;35,600;9,362;1,595;3,271;7,108;2,628;4,816;-3,203;26,503;0,000;269,340;Inf;275,000;275,000;4,479;3,001;10,155;23,563
2760,000;2,919;0,767;-34,537;1,738;9,325;4,551;32,877;4,520;-14,119;-2,808;0,000;35,100;35,600;9,362;1,595;3,398;7,123;2,641;4,685;-3,203;26,503;0,000;269,040;Inf;275,000;275,000;4,456;3,000;10,174;23,566
2760,500;2,919;0,767;-34,537;1,738;9,325;4,551;32,877;4,520;-14,119;-2,808;0,000;35,100;35,600;9,362;1,595;3,347;7,101;2,644;4,657;-3,203;26,503;0,000;269,040;Inf;275,000;275,000;4,462;2,998;10,158;23,557
2761,000;2,919;0,767;-34,537;1,738;9,325;4,551;32,877;4,520;-14,119;-2,808;0,000;35,100;35,600;9,362;1,595;3,300;7,057;2,648;4,703;-3,203;26,503;0,000;269,740;Inf;275,000;275,000;4,437;2,997;10,166;23,573
2761,500;2,919;0,767;-34,537;1,738;9,325;4,493;32,889;4,552;-14,042;-2,799;0,000;35,066;35,551;9,362;1,595;3,371;7,103;2,675;4,677;-3,212;26,495;0,000;269,740;Inf;275,000;275,000;4,427;2,996;10,169;23,600
2762,000;2,919;0,767;-34,537;1,738;9,325;4,493;32,889;4,552;-14,042;-2,799;0,000;35,100;35,600;9,362;1,595;3,362;7,095;2,648;4,634;-3,212;26,495;0,000;269,540;Inf;275,000;275,000;4,456;2,995;10,176;23,690
2762,500;2,919;0,767;-34,537;1,738;9,325;4,493;32,889;4,552;-14,042;-2,799;0,000;35,100;35,600;9,362;1,595;3,297;7,074;2,617;4,568;-3,212;26,495;0,000;269,540;Inf;275,000;275,000;4,435;2,993;10,167;23,699
2763,000;2,371;0,652;-33,901;1,761;9,308;4,493;32,889;4,552;-14,042;-2,799;0,000;35,100;35,600;9,482;1,704;3,195;7,070;2,577;4,570;-3,212;26,495;0,000;269,140;Inf;275,000;275,000;4,389;2,992;10,151;23,746
2763,500;2,371;0,652;-33,901;1,761;9,308;4,493;32,889;4,552;-14,042;-2,799;0,000;35,100;35,600;9,482;1,704;3,153;7,047;2,567;4,703;-3,212;26,495;0,000;269,140;Inf;275,000;275,000;4,353;2,982;10,168;23,741
2764,000;2,371;0,652;-33,901;1,761;9,308;4,493;32,889;4,552;-14,042;-2,799;0,000;35,100;35,600;9,482;1,704;3,225;7,091;2,584;4,706;-3,212;26,495;0,000;268,840;Inf;275,000;275,000;4,368;2,972;10,165;23,721
2764,500;2,371;0,652;-33,901;1,761;9,308;4,493;32,889;4,552;-14,042;-2,799;0,000;35,100;35,600;9,482;1,704;3,329;7,079;2,590;4,647;-3,212;26,495;0,000;268,840;Inf;275,000;275,000;4,402;2,962;10,146;23,736
2765,000;2,371;0,652;-33,901;1,761;9,308;4,514;32,910;4,535;-13,972;-2,805;0,000;35,064;35,579;9,482;1,704;3,270;7,074;2,581;4,597;-3,219;26,496;0,000;269,440;Inf;275,000;275,000;4,411;2,952;10,166;23,723
2765,500;2,371;0,652;-33,901;1,761;9,308;4,514;32,910;4,535;-13,972;-2,805;0,000;35,100;35,600;9,482;1,704;3,193;7,070;2,560;4,593;-3,219;26,496;0,000;269,440;Inf;275,000;275,000;4,381;2,943;10,166;23,685
2766,000;2,858;0,689;-35,209;1,722;9,342;4,514;32,910;4,535;-13,972;-2,805;0,000;35,100;35,600;9,409;1,845;3,136;7,038;2,544;4,648;-3,219;26,496;0,000;269,040;Inf;275,000;275,000;4,354;2,934;10,136;23,720
2766,500;2,858;0,689;-35,209;1,722;9,342;4,514;32,910;4,535;-13,972;-2,805;0,000;35,100;35,600;9,409;1,845;3,229;7,069;2,579;4,678;-3,219;26,496;0,000;269,040;Inf;275,000;275,000;4,341;2,932;10,153;23,754
2767,000;2,858;0,689;-35,209;1,722;9,342;4,514;32,910;4,535;-13,972;-2,805;0,000;35,100;35,600;9,409;1,845;3,314;7,130;2,597;4,779;-3,219;26,496;0,000;268,840;Inf;275,000;275,000;4,389;2,931;10,172;23,743
2767,500;2,858;0,689;-35,209;1,722;9,342;4,514;32,910;4,535;-13,972;-2,805;0,000;35,100;35,600;9,409;1,845;3,234;7,139;2,625;4,808;-3,219;26,496;0,000;268,840;Inf;275,000;275,000;4,455;2,930;10,178;23,724
2768,000;2,858;0,689;-35,209;1,722;9,342;4,492;32,901;4,560;-13,909;-2,790;0,000;35,064;35,502;9,409;1,845;3,264;7,162;2,637;4,821;-3,206;26,497;0,000;268,840;Inf;275,000;275,000;4,452;2,929;10,182;23,593
2768,500;2,858;0,689;-35,209;1,722;9,342;4,492;32,901;4,560;-13,909;-2,790;0,000;35,100;35,500;9,409;1,845;3,510;7,181;2,674;4,876;-3,206;26,497;0,000;268,840;Inf;275,000;275,000;4,471;2,928;10,199;23,529
2769,000;2,858;0,689;-35,209;1,722;9,342;4,492;32,901;4,560;-13,909;-2,790;0,000;35,100;35,500;9,409;1,845;3,408;7,180;2,701;4,871;-3,206;26,497;0,000;268,940;Inf;275,000;275,000;4,560;2,926;10,219;23,498
2769,500;2,558;0,693;-33,239;1,742;9,276;4,492;32,901;4,560;-13,909;-2,790;0,000;35,100;35,500;9,612;1,662;3,336;7,178;2,724;4,804;-3,206;26,497;0,000;268,940;Inf;275,000;275,000;4,540;2,925;10,216;23,525
2770,000;2,558;0,693;-33,239;1,742;9,276;4,492;32,901;4,560;-13,909;-2,790;0,000;35,100;35,500;9,612;1,662;3,434;7,171;2,741;4,771;-3,206;26,497;0,000;269,240;Inf;275,000;275,000;4,510;2,919;10,216;23,499
2770,500;2,558;0,693;-33,239;1,742;9,276;4,492;32,901;4,560;-13,909;-2,790;0,000;35,100;35,500;9,612;1,662;3,456;7,201;2,778;4,916;-3,206;26,497;0,000;269,240;Inf;275,000;275,000;4,529;2,913;10,262;23,498
2771,000;2,558;0,693;-33,239;1,742;9,276;4,492;32,901;4,560;-13,909;-2,790;0,000;35,100;35,500;9,612;1,662;3,540;7,232;2,795;4,902;-3,206;26,497;0,000;269,340;Inf;275,000;275,000;4,588;2,908;10,251;23,483
2771,500;2,558;0,693;-33,239;1,742;9,276;4,502;32,879;4,550;-13,853;-2,794;0,000;35,068;35,531;9,612;1,662;3,589;7,227;2,820;4,849;-3,214;26,496;0,000;269,340;Inf;275,000;275,000;4,617;2,902;10,268;23,483
2772,000;2,558;0,693;-33,239;1,742;9,276;4,502;32,879;4,550;-13,853;-2,794;0,000;35,100;35,500;9,612;1,662;3,588;7,215;2,815;4,854;-3,214;26,496;0,000;269,140;Inf;275,000;275,000;4,621;2,896;10,299;23,476
2772,500;2,933;0,677;-35,209;1,720;9,349;4,502;32,879;4,550;-13,853;-2,794;0,000;35,100;35,500;9,362;1,570;3,457;7,235;2,810;4,899;-3,214;26,496;0,000;269,140;Inf;275,000;275,000;4,618;2,891;10,271;23,501
2773,000;2,933;0,677;-35,209;1,720;9,349;4,502;32,879;4,550;-13,853;-2,794;0,000;35,100;35,500;9,362;1,570;3,394;7,276;2,825;4,941;-3,214;26,496;0,000;269,340;Inf;275,000;275,000;4,600;2,891;10,301;23,534
2773,500;2,933;0,677;-35,209;1,720;9,349;4,502;32,879;4,550;-13,853;-2,794;0,000;35,100;35,500;9,362;1,570;3,556;7,299;2,815;4,938;-3,214;26,496;0,000;269,340;Inf;275,000;275,000;4,609;2,892;10,320;23,549
2774,000;2,933;0,677;-35,209;1,720;9,349;4,502;32,879;4,550;-13,853;-2,794;0,000;35,100;35,500;9,362;1,570;3,518;7,264;2,831;4,852;-3,214;26,496;0,000;269,240;Inf;275,000;275,000;4,652;2,893;10,335;23,566
2774,500;2,933;0,677;-35,209;1,720;9,349;4,479;32,901;4,568;-13,774;-2,810;0,000;35,070;35,567;9,362;1,570;3,513;7,243;2,861;4,813;-3,208;26,496;0,000;269,240;Inf;275,000;275,000;4,616;2,893;10,330;23,597
2775,000;2,933;0,677;-35,209;1,720;9,349;4,479;32,901;4,568;-13,774;-2,810;0,000;35,100;35,600;9,362;1,570;3,677;7,261;2,911;4,885;-3,208;26,496;0,000;269,140;Inf;275,000;275,000;4,607;2,894;10,321;23,630
2775,500;3,267;0,778;-35,209;1,687;9,325;4,479;32,901;4,568;-13,774;-2,810;0,000;35,100;35,600;9,389;1,766;3,767;7,292;2,925;4,984;-3,208;26,496;0,000;269,140;Inf;275,000;275,000;4,684;2,895;10,328;23,680
2776,000;3,267;0,778;-35,209;1,687;9,325;4,479;32,901;4,568;-13,774;-2,810;0,000;35,100;35,600;9,389;1,766;3,690;7,315;2,956;5,014;-3,208;26,496;0,000;269,140;Inf;275,000;275,000;4,742;2,901;10,360;23,688
2776,500;3,267;0,778;-35,209;1,687;9,325;4,479;32,901;4,568;-13,774;-2,810;0,000;35,100;35,600;9,389;1,766;3,585;7,295;2,942;4,958;-3,208;26,496;0,000;269,140;Inf;275,000;275,000;4,744;2,907;10,387;23,704
2777,000;3,267;0,778;-35,209;1,687;9,325;4,479;32,901;4,568;-13,774;-2,810;0,000;35,100;35,600;9,389;1,766;3,669;7,320;2,958;4,928;-3,208;26,496;0,000;269,040;Inf;275,000;275,000;4,695;2,913;10,374;23,719
2777,500;3,267;0,778;-35,209;1,687;9,325;4,479;32,901;4,568;-13,774;-2,810;0,000;35,100;35,600;9,389;1,766;3,701;7,391;3,003;5,142;-3,208;26,496;0,000;269,040;Inf;275,000;275,000;4,719;2,918;10,393;23,713
2778,000;3,267;0,778;-35,209;1,687;9,325;4,530;32,895;4,561;-13,688;-2,814;0,000;35,074;35,511;9,389;1,766;3,856;7,382;3,042;5,074;-3,212;26,493;0,000;268,940;Inf;275,000;275,000;4,809;2,924;10,406;23,754
2778,500;3,267;0,778;-35,209;1,687;9,325;4,530;32,895;4,561;-13,688;-2,814;0,000;35,100;35,500;9,389;1,766;3,870;7,429;3,066;5,147;-3,212;26,493;0,000;268,940;Inf;275,000;275,000;4,839;2,930;10,434;23,746
2779,000;3,346;0,849;-34,651;1,697;9,330;4,530;32,895;4,561;-13,688;-2,814;0,000;35,100;35,500;9,435;1,766;3,759;7,451;3,095;5,166;-3,212;26,493;0,000;269,140;Inf;275,000;275,000;4,878;2,935;10,467;23,753
2779,500;3,346;0,849;-34,651;1,697;9,330;4,530;32,895;4,561;-13,688;-2,814;0,000;35,100;35,500;9,435;1,766;3,821;7,482;3,107;5,159;-3,212;26,493;0,000;269,140;Inf;275,000;275,000;4,868;2,942;10,472;23,730
2780,000;3,346;0,849;-34,651;1,697;9,330;4,530;32,895;4,561;-13,688;-2,814;0,000;35,100;35,500;9,435;1,766;3,876;7,480;3,132;5,128;-3,212;26,493;0,000;269,240;Inf;275,000;275,000;4,892;2,949;10,512;23,646
2780,500;3,346;0,849;-34,651;1,697;9,330;4,530;32,895;4,561;-13,688;-2,814;0,000;35,100;35,500;9,435;1,766;3,836;7,450;3,132;5,079;-3,212;26,493;0,000;269,240;Inf;275,000;275,000;4,904;2,955;10,516;23,666
2781,000;3,346;0,849;-34,651;1,697;9,330;4,512;32,899;4,561;-13,612;-2,815;0,000;35,075;35,478;9,435;1,766;3,879;7,472;3,148;5,111;-3,212;26,500;0,000;268,940;Inf;275,000;275,000;4,874;2,962;10,521;23,638
2781,500;3,346;0,849;-34,651;1,697;9,330;4,512;32,899;4,561;-13,612;-2,815;0,000;35,100;35,500;9,435;1,766;3,907;7,496;3,154;5,215;-3,212;26,500;0,000;268,940;Inf;275,000;275,000;4,902;2,968;10,549;23,648
2782,000;3,037;0,779;-34,429;1,677;9,318;4,512;32,899;4,561;-13,612;-2,815;0,000;35,100;35,500;9,457;1,745;3,794;7,489;3,179;5,132;-3,212;26,500;0,000;269,240;Inf;275,000;275,000;4,943;2,974;10,545;23,623
2782,500;3,037;0,779;-34,429;1,677;9,318;4,512;32,899;4,561;-13,612;-2,815;0,000;35,100;35,500;9,457;1,745;3,757;7,449;3,160;5,039;-3,212;26,500;0,000;269,240;Inf;275,000;275,000;4,899;2,975;10,574;23,610
2783,000;3,037;0,779;-34,429;1,677;9,318;4,512;32,899;4,561;-13,612;-2,815;0,000;35,100;35,500;9,457;1,745;3,732;7,429;3,149;4,962;-3,212;26,500;0,000;269,040;Inf;275,000;275,000;4,851;2,976;10,568;23,563
2783,500;3,037;0,779;-34,429;1,677;9,318;4,512;32,899;4,561;-13,612;-2,815;0,000;35,100;35,500;9,457;1,745;3,798;7,432;3,130;4,987;-3,212;26,500;0,000;269,040;Inf;275,000;275,000;4,818;2,977;10,544;23,492
2784,000;3,037;0,779;-34,429;1,677;9,318;4,512;32,899;4,561;-13,612;-2,815;0,000;35,100;35,500;9,457;1,745;3,769;7,458;3,124;5,040;-3,212;26,500;0,000;268,240;Inf;275,000;275,000;4,837;2,978;10,543;23,465
2784,500;3,037;0,779;-34,429;1,677;9,318;4,490;32,929;4,568;-13,525;-2,806;0,000;35,085;35,561;9,457;1,745;3,737;7,428;3,140;4,958;-3,211;26,493;0,000;268,240;Inf;275,000;275,000;4,848;2,979;10,551;23,447
2785,000;3,037;0,779;-34,429;1,677;9,318;4,490;32,929;4,568;-13,525;-2,806;0,000;35,100;35,600;9,457;1,745;3,711;7,421;3,129;4,918;-3,211;26,493;0,000;268,340;Inf;275,000;275,000;4,816;2,980;10,538;23,408
2785,500;2,548;0,661;-34,844;1,724;9,160;4,490;32,929;4,568;-13,525;-2,806;0,000;35,100;35,600;9,401;1,779;3,636;7,400;3,087;4,900;-3,211;26,493;0,000;268,340;Inf;275,000;275,000;4,795;2,981;10,550;23,427
2786,000;2,548;0,661;-34,844;1,724;9,160;4,490;32,929;4,568;-13,525;-2,806;0,000;35,100;35,600;9,401;1,779;3,714;7,384;3,081;4,935;-3,211;26,493;0,000;270,040;Inf;275,000;275,000;4,756;2,974;10,548;23,403
2786,500;2,548;0,661;-34,844;1,724;9,160;4,490;32,929;4,568;-13,525;-2,806;0,000;35,100;35,600;9,401;1,779;3,704;7,418;3,086;5,072;-3,211;26,493;0,000;270,040;Inf;275,000;275,000;4,778;2,967;10,541;23,372
2787,000;2,548;0,661;-34,844;1,724;9,160;4,490;32,929;4,568;-13,525;-2,806;0,000;35,100;35,600;9,401;1,779;3,725;7,472;3,131;5,117;-3,211;26,493;0,000;269,640;Inf;275,000;275,000;4,820;2,960;10,554;23,367
2787,500;2,548;0,661;-34,844;1,724;9,160;4,518;32,927;4,562;-13,480;-2,801;0,000;35,083;35,560;9,401;1,779;3,727;7,496;3,137;5,077;-3,213;26,494;0,000;269,640;Inf;275,000;275,000;4,861;2,953;10,556;23,316
2788,000;2,548;0,661;-34,844;1,724;9,160;4,518;32,927;4,562;-13,480;-2,801;0,000;35,100;35,600;9,401;1,779;3,799;7,429;3,142;4,959;-3,213;26,494;0,000;269,440;Inf;275,000;275,000;4,859;2,947;10,576;23,273
2788,500;3,256;0,757;-35,209;1,768;9,376;4,518;32,927;4,562;-13,480;-2,801;0,000;35,100;35,600;9,324;1,693;3,788;7,414;3,138;4,947;-3,213;26,494;0,000;269,440;Inf;275,000;275,000;4,832;2,940;10,549;23,265
2789,000;3,256;0,757;-35,209;1,768;9,376;4,518;32,927;4,562;-13,480;-2,801;0,000;35,100;35,600;9,324;1,693;3,952;7,475;3,181;5,109;-3,213;26,494;0,000;268,940;Inf;275,000;275,000;4,822;2,945;10,547;23,218
2789,500;3,256;0,757;-35,209;1,768;9,376;4,518;32,927;4,562;-13,480;-2,801;0,000;35,100;35,600;9,324;1,693;3,967;7,499;3,221;5,154;-3,213;26,494;0,000;268,940;Inf;275,000;275,000;4,929;2,950;10,574;23,222
2790,000;3,256;0,757;-35,209;1,768;9,376;4,518;32,927;4,562;-13,480;-2,801;0,000;35,100;35,600;9,324;1,693;3,948;7,509;3,251;5,112;-3,213;26,494;0,000;269,540;Inf;275,000;275,000;4,960;2,955;10,585;23,261
2790,500;3,256;0,757;-35,209;1,768;9,376;4,518;32,927;4,562;-13,480;-2,801;0,000;35,100;35,600;9,324;1,693;3,951;7,500;3,256;5,085;-3,213;26,494;0,000;269,540;Inf;275,000;275,000;4,955;2,960;10,610;23,320
2791,000;3,256;0,757;-35,209;1,768;9,376;4,491;32,921;4,556;-13,414;-2,807;0,000;35,093;35,568;9,324;1,693;3,857;7,519;3,224;5,057;-3,212;26,499;0,000;269,340;Inf;275,000;275,000;4,948;2,970;10,608;23,357
2791,500;3,256;0,757;-35,209;1,768;9,376;4,491;32,921;4,556;-13,414;-2,807;0,000;35,100;35,600;9,324;1,693;3,873;7,544;3,232;5,241;-3,212;26,499;0,000;269,340;Inf;275,000;275,000;4,914;2,970;10,609;23,381
2792,000;2,514;0,692;-33,050;1,745;9,348;4,491;32,921;4,556;-13,414;-2,807;0,000;35,100;35,600;9,455;1,644;3,867;7,556;3,253;5,254;-3,212;26,499;0,000;269,340;Inf;275,000;275,000;4,972;2,975;10,617;23,423
2792,500;2,514;0,692;-33,050;1,745;9,348;4,491;32,921;4,556;-13,414;-2,807;0,000;35,100;35,600;9,455;1,644;3,920;7,566;3,282;5,184;-3,212;26,499;0,000;269,340;Inf;275,000;275,000;4,982;2,967;10,644;23,462
2793,000;2,514;0,692;-33,050;1,745;9,348;4,491;32,921;4,556;-13,414;-2,807;0,000;35,100;35,600;9,455;1,644;3,957;7,561;3,267;5,128;-3,212;26,499;0,000;268,640;Inf;275,000;275,000;4,988;2,960;10,640;23,456
2793,500;2,514;0,692;-33,050;1,745;9,348;4,491;32,921;4,556;-13,414;-2,807;0,000;35,100;35,600;9,455;1,644;3,945;7,562;3,266;5,181;-3,212;26,499;0,000;268,640;Inf;275,000;275,000;4,978;2,952;10,650;23,488
2794,000;2,514;0,692;-33,050;1,745;9,348;4,490;32,932;4,569;-13,391;-2,790;0,000;35,095;35,591;9,455;1,644;3,919;7,546;3,288;5,169;-3,216;26,490;0,000;268,840;Inf;275,000;275,000;4,989;2,945;10,638;23,502
2794,500;2,514;0,692;-33,050;1,745;9,348;4,490;32,932;4,569;-13,391;-2,790;0,000;35,100;35,600;9,455;1,644;4,024;7,611;3,299;5,175;-3,216;26,490;0,000;268,840;Inf;275,000;275,000;4,981;2,938;10,664;23,570
2795,000;2,631;0,661;-35,209;1,768;9,393;4,490;32,932;4,569;-13,391;-2,790;0,000;35,100;35,600;9,300;1,659;3,909;7,580;3,276;5,086;-3,216;26,490;0,000;268,640;Inf;275,000;275,000;5,027;2,931;10,664;23,569
2795,500;2,631;0,661;-35,209;1,768;9,393;4,490;32,932;4,569;-13,391;-2,790;0,000;35,100;35,600;9,300;1,659;3,865;7,553;3,244;5,185;-3,216;26,490;0,000;268,640;Inf;275,000;275,000;4,963;2,926;10,660;23,535
2796,000;2,631;0,661;-35,209;1,768;9,393;4,490;32,932;4,569;-13,391;-2,790;0,000;35,100;35,600;9,300;1,659;3,830;7,600;3,278;5,292;-3,216;26,490;0,000;269,040;Inf;275,000;275,000;4,962;2,921;10,685;23,550
2796,500;2,631;0,661;-35,209;1,768;9,393;4,490;32,932;4,569;-13,391;-2,790;0,000;35,100;35,600;9,300;1,659;4,007;7,635;3,321;5,292;-3,216;26,490;0,000;269,040;Inf;275,000;275,000;5,000;2,917;10,692;23,570
2797,000;2,631;0,661;-35,209;1,768;9,393;4,504;32,939;4,567;-13,345;-2,799;0,000;35,114;35,653;9,300;1,659;4,068;7,678;3,339;5,302;-3,208;26,501;0,000;269,040;Inf;275,000;275,000;5,064;2,912;10,706;23,570
2797,500;2,631;0,661;-35,209;1,768;9,393;4,504;32,939;4,567;-13,345;-2,799;0,000;35,100;35,700;9,300;1,659;4,025;7,609;3,367;5,230;-3,208;26,501;0,000;269,040;Inf;275,000;275,000;5,097;2,907;10,735;23,534
2798,000;2,631;0,661;-35,209;1,768;9,393;4,504;32,939;4,567;-13,345;-2,799;0,000;35,100;35,700;9,300;1,659;3,981;7,610;3,373;5,201;-3,208;26,501;0,000;269,440;Inf;275,000;275,000;5,058;2,903;10,713;23,515
2798,500;2,929;0,646;-35,209;1,694;9,361;4,504;32,939;4,567;-13,345;-2,799;0,000;35,100;35,700;9,338;1,667;4,104;7,677;3,390;5,295;-3,208;26,501;0,000;269,440;Inf;275,000;275,000;5,041;2,898;10,728;23,483
2799,000;2,929;0,646;-35,209;1,694;9,361;4,504;32,939;4,567;-13,345;-2,799;0,000;35,100;35,700;9,338;1,667;4,133;7,683;3,414;5,397;-3,208;26,501;0,000;269,440;Inf;275,000;275,000;5,116;2,899;10,740;23,446
2799,500;2,929;0,646;-35,209;1,694;9,361;4,504;32,939;4,567;-13,345;-2,799;0,000;35,100;35,700;9,338;1,667;4,192;7,728;3,454;5,364;-3,208;26,501;0,000;269,440;Inf;275,000;275,000;5,157;2,899;10,745;23,369
2800,000;2,929;0,646;-35,209;1,694;9,361;4,504;32,939;4,567;-13,345;-2,799;0,000;35,100;35,700;9,338;1,667;4,194;7,724;3,454;5,285;-3,208;26,501;0,000;269,440;Inf;275,000;275,000;5,184;2,900;10,766;23,321
2800,500;2,929;0,646;-35,209;1,694;9,361;4,475;32,924;4,562;-13,300;-2,804;0,000;35,107;35,663;9,338;1,667;4,122;7,686;3,466;5,327;-3,215;26,501;0,000;269,440;Inf;275,000;275,000;5,164;2,900;10,761;23,238
2801,000;2,929;0,646;-35,209;1,694;9,361;4,475;32,924;4,562;-13,300;-2,804;0,000;35,100;35,700;9,338;1,667;4,093;7,698;3,484;5,364;-3,215;26,501;0,000;268,940;Inf;275,000;275,000;5,150;2,901;10,782;23,161
2801,500;3,137;0,789;-34,433;1,740;9,351;4,475;32,924;4,562;-13,300;-2,804;0,000;35,100;35,700;9,485;1,587;4,130;7,765;3,481;5,402;-3,215;26,501;0,000;268,940;Inf;275,000;275,000;5,160;2,901;10,802;23,236
2802,000;3,137;0,789;-34,433;1,740;9,351;4,475;32,924;4,562;-13,300;-2,804;0,000;35,100;35,700;9,485;1,587;4,275;7,733;3,518;5,385;-3,215;26,501;0,000;268,840;Inf;275,000;275,000;5,194;2,905;10,829;23,309
2802,500;3,137;0,789;-34,433;1,740;9,351;4,475;32,924;4,562;-13,300;-2,804;0,000;35,100;35,700;9,485;1,587;4,152;7,756;3,538;5,362;-3,215;26,501;0,000;268,840;Inf;275,000;275,000;5,228;2,909;10,828;23,335
2803,000;3,137;0,789;-34,433;1,740;9,351;4,475;32,924;4,562;-13,300;-2,804;0,000;35,100;35,700;9,485;1,587;4,216;7,792;3,554;5,393;-3,215;26,501;0,000;269,340;Inf;275,000;275,000;5,202;2,913;10,841;23,360
2803,500;3,137;0,789;-34,433;1,740;9,351;4,512;32,916;4,564;-13,221;-2,818;0,000;35,112;35,661;9,485;1,587;4,273;7,818;3,572;5,391;-3,213;26,483;0,000;269,340;Inf;275,000;275,000;5,239;2,916;10,828;23,423
2804,000;3,137;0,789;-34,433;1,740;9,351;4,512;32,916;4,564;-13,221;-2,818;0,000;35,100;35,700;9,485;1,587;4,219;7,792;3,548;5,374;-3,213;26,483;0,000;269,640;Inf;275,000;275,000;5,264;2,920;10,867;23,379
2804,500;3,137;0,789;-34,433;1,740;9,351;4,512;32,916;4,564;-13,221;-2,818;0,000;35,100;35,700;9,485;1,587;4,172;7,754;3,569;5,334;-3,213;26,483;0,000;269,640;Inf;275,000;275,000;5,233;2,924;10,875;23,304
2805,000;3,514;0,835;-35,209;1,714;9,391;4,512;32,916;4,564;-13,221;-2,818;0,000;35,100;35,700;9,321;1,684;4,191;7,729;3,587;5,360;-3,213;26,483;0,000;269,240;Inf;275,000;275,000;5,207;2,927;10,871;23,241
2805,500;3,514;0,835;-35,209;1,714;9,391;4,512;32,916;4,564;-13,221;-2,818;0,000;35,100;35,700;9,321;1,684;4,311;7,809;3,588;5,340;-3,213;26,483;0,000;269,240;Inf;275,000;275,000;5,217;2,937;10,882;23,191
2806,000;3,514;0,835;-35,209;1,714;9,391;4,512;32,916;4,564;-13,221;-2,818;0,000;35,100;35,700;9,321;1,684;4,214;7,785;3,580;5,334;-3,213;26,483;0,000;269,340;Inf;275,000;275,000;5,262;2,946;10,898;23,237
2806,500;3,514;0,835;-35,209;1,714;9,391;4,512;32,916;4,564;-13,221;-2,818;0,000;35,100;35,700;9,321;1,684;4,128;7,780;3,570;5,394;-3,213;26,483;0,000;269,340;Inf;275,000;275,000;5,228;2,955;10,911;23,297
2807,000;3,514;0,835;-35,209;1,714;9,391;4,531;32,966;4,571;-13,110;-2,807;0,000;35,126;35,664;9,321;1,684;4,129;7,833;3,581;5,422;-3,221;26,489;0,000;269,540;Inf;275,000;275,000;5,218;2,965;10,898;23,353
2807,500;3,514;0,835;-35,209;1,714;9,391;4,531;32,966;4,571;-13,110;-2,807;0,000;35,100;35,700;9,321;1,684;4,284;7,823;3,570;5,344;-3,221;26,489;0,000;269,540;Inf;275,000;275,000;5,241;2,974;10,911;23,339
2808,000;2,861;0,744;-34,473;1,703;9,272;4,531;32,966;4,571;-13,110;-2,807;0,000;35,100;35,700;9,463;1,780;4,251;7,797;3,586;5,309;-3,221;26,489;0,000;269,540;Inf;275,000;275,000;5,255;2,983;10,911;23,292
2808,500;2,861;0,744;-34,473;1,703;9,272;4,531;32,966;4,571;-13,110;-2,807;0,000;35,100;35,700;9,463;1,780;4,139;7,788;3,532;5,269;-3,221;26,489;0,000;269,540;Inf;275,000;275,000;5,236;2,981;10,910;23,317
2809,000;2,861;0,744;-34,473;1,703;9,272;4,531;32,966;4,571;-13,110;-2,807;0,000;35,100;35,700;9,463;1,780;4,040;7,772;3,527;5,314;-3,221;26,489;0,000;269,340;Inf;275,000;275,000;5,182;2,979;10,896;23,307
2809,500;2,861;0,744;-34,473;1,703;9,272;4,531;32,966;4,571;-13,110;-2,807;0,000;35,100;35,700;9,463;1,780;4,181;7,759;3,539;5,308;-3,221;26,489;0,000;269,340;Inf;275,000;275,000;5,163;2,977;10,902;23,349
2810,000;2,861;0,744;-34,473;1,703;9,272;4,524;32,963;4,563;-12,991;-2,815;0,000;35,130;35,738;9,463;1,780;4,278;7,783;3,560;5,295;-3,225;26,489;0,000;269,140;Inf;275,000;275,000;5,197;2,975;10,890;23,378
2810,500;2,861;0,744;-34,473;1,703;9,272;4,524;32,963;4,563;-12,991;-2,815;0,000;35,100;35,700;9,463;1,780;4,123;7,772;3,527;5,232;-3,225;26,489;0,000;269,140;Inf;275,000;275,000;5,229;2,973;10,906;23,363
2811,000;2,861;0,744;-34,473;1,703;9,272;4,524;32,963;4,563;-12,991;-2,815;0,000;35,100;35,700;9,463;1,780;4,080;7,707;3,509;5,165;-3,225;26,489;0,000;269,540;Inf;275,000;275,000;5,163;2,971;10,898;23,382
2811,500;2,302;0,631;-33,853;1,766;9,280;4,524;32,963;4,563;-12,991;-2,815;0,000;35,100;35,700;9,452;1,587;4,140;7,727;3,529;5,255;-3,225;26,489;0,000;269,540;Inf;275,000;275,000;5,115;2,969;10,892;23,436
2812,000;2,302;0,631;-33,853;1,766;9,280;4,524;32,963;4,563;-12,991;-2,815;0,000;35,100;35,700;9,452;1,587;4,327;7,752;3,588;5,389;-3,225;26,489;0,000;269,540;Inf;275,000;275,000;5,163;2,958;10,882;23,434
2812,500;2,302;0,631;-33,853;1,766;9,280;4,524;32,963;4,563;-12,991;-2,815;0,000;35,100;35,700;9,452;1,587;4,172;7,802;3,616;5,394;-3,225;26,489;0,000;269,540;Inf;275,000;275,000;5,264;2,948;10,887;23,489
2813,000;2,302;0,631;-33,853;1,766;9,280;4,524;32,963;4,563;-12,991;-2,815;0,000;35,100;35,700;9,452;1,587;4,258;7,774;3,592;5,277;-3,225;26,489;0,000;268,940;Inf;275,000;275,000;5,246;2,937;10,910;23,516
2813,500;2,302;0,631;-33,853;1,766;9,280;4,498;32,964;4,571;-12,977;-2,811;0,000;35,142;35,716;9,452;1,587;4,201;7,790;3,599;5,257;-3,221;26,482;0,000;268,940;Inf;275,000;275,000;5,225;2,927;10,912;23,551
2814,000;2,302;0,631;-33,853;1,766;9,280;4,498;32,964;4,571;-12,977;-2,811;0,000;35,100;35,700;9,452;1,587;4,210;7,745;3,606;5,330;-3,221;26,482;0,000;269,240;Inf;275,000;275,000;5,212;2,916;10,915;23,622
2814,500;3,076;0,796;-34,766;1,709;9,268;4,498;32,964;4,571;-12,977;-2,811;0,000;35,100;35,700;9,398;1,742;4,362;7,833;3,650;5,422;-3,221;26,482;0,000;269,240;Inf;275,000;275,000;5,223;2,906;10,894;23,616
2815,000;3,076;0,796;-34,766;1,709;9,268;4,498;32,964;4,571;-12,977;-2,811;0,000;35,100;35,700;9,398;1,742;4,505;7,862;3,686;5,505;-3,221;26,482;0,000;269,540;Inf;275,000;275,000;5,317;2,909;10,938;23,595
2815,500;3,076;0,796;-34,766;1,709;9,268;4,498;32,964;4,571;-12,977;-2,811;0,000;35,100;35,700;9,398;1,742;4,357;7,864;3,695;5,502;-3,221;26,482;0,000;269,540;Inf;275,000;275,000;5,389;2,912;10,968;23,573
2816,000;3,076;0,796;-34,766;1,709;9,268;4,498;32,964;4,571;-12,977;-2,811;0,000;35,100;35,700;9,398;1,742;4,248;7,879;3,712;5,493;-3,221;26,482;0,000;269,340;Inf;275,000;275,000;5,333;2,917;10,968;23,581
2816,500;3,076;0,796;-34,766;1,709;9,268;4,528;32,978;4,590;-12,987;-2,814;0,000;35,159;35,731;9,398;1,742;4,370;7,906;3,734;5,521;-3,208;26,485;0,000;269,340;Inf;275,000;275,000;5,333;2,917;10,977;23,599
2817,000;3,076;0,796;-34,766;1,709;9,268;4,528;32,978;4,590;-12,987;-2,814;0,000;35,200;35,700;9,398;1,742;4,495;7,950;3,744;5,615;-3,208;26,485;0,000;269,240;Inf;275,000;275,000;5,383;2,920;10,974;23,602
2817,500;3,076;0,796;-34,766;1,709;9,268;4,528;32,978;4,590;-12,987;-2,814;0,000;35,200;35,700;9,398;1,742;4,490;7,928;3,788;5,631;-3,208;26,485;0,000;269,240;Inf;275,000;275,000;5,451;2,922;11,007;23,591
2818,000;2,588;0,694;-34,261;1,735;9,330;4,528;32,978;4,590;-12,987;-2,814;0,000;35,200;35,700;9,455;1,746;4,513;7,952;3,828;5,576;-3,208;26,485;0,000;269,440;Inf;275,000;275,000;5,459;2,925;11,011;23,617
2818,500;2,588;0,694;-34,261;1,735;9,330;4,528;32,978;4,590;-12,987;-2,814;0,000;35,200;35,700;9,455;1,746;4,555;7,987;3,834;5,607;-3,208;26,485;0,000;269,440;Inf;275,000;275,000;5,467;2,919;11,032;23,666
2819,000;2,588;0,694;-34,261;1,735;9,330;4,528;32,978;4,590;-12,987;-2,814;0,000;35,200;35,700;9,455;1,746;4,557;7,996;3,850;5,675;-3,208;26,485;0,000;269,540;Inf;275,000;275,000;5,496;2,914;11,061;23,682
2819,500;2,588;0,694;-34,261;1,735;9,330;4,528;32,978;4,590;-12,987;-2,814;0,000;35,200;35,700;9,455;1,746;4,662;8,022;3,901;5,643;-3,208;26,485;0,000;269,540;Inf;275,000;275,000;5,520;2,908;11,078;23,688
2820,000;2,588;0,694;-34,261;1,735;9,330;4,527;32,945;4,593;-13,009;-2,804;0,000;35,156;35,763;9,455;1,746;4,566;8,013;3,946;5,590;-3,217;26,488;0,000;269,440;Inf;275,000;275,000;5,557;2,903;11,098;23,704
2820,500;2,588;0,694;-34,261;1,735;9,330;4,527;32,945;4,593;-13,009;-2,804;0,000;35,200;35,800;9,455;1,746;4,509;8,013;3,910;5,621;-3,217;26,488;0,000;269,440;Inf;275,000;275,000;5,529;2,898;11,103;23,619
2821,000;3,219;0,820;-34,346;1,716;9,276;4,527;32,945;4,593;-13,009;-2,804;0,000;35,200;35,800;9,537;1,756;4,539;8,062;3,900;5,744;-3,217;26,488;0,000;269,240;Inf;275,000;275,000;5,513;2,893;11,124;23,523
2821,500;3,219;0,820;-34,346;1,716;9,276;4,527;32,945;4,593;-13,009;-2,804;0,000;35,200;35,800;9,537;1,756;4,488;8,115;3,797;5,786;-3,217;26,488;0,000;269,240;Inf;275,000;275,000;5,561;2,898;11,147;23,420
