t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
2822,000;3,219;0,820;-34,346;1,716;9,276;4,527;32,945;4,593;-13,009;-2,804;0,000;35,200;35,800;9,537;1,756;4,629;8,042;3,872;5,698;-3,217;26,488;0,000;268,840;Inf;275,000;275,000;5,546;2,904;11,168;23,448
2822,500;3,219;0,820;-34,346;1,716;9,276;4,527;32,945;4,593;-13,009;-2,804;0,000;35,200;35,800;9,537;1,756;4,502;8,084;3,905;5,665;-3,217;26,488;0,000;268,840;Inf;275,000;275,000;5,560;2,909;11,167;23,473
2823,000;3,219;0,820;-34,346;1,716;9,276;4,532;32,984;4,573;-13,007;-2,816;0,000;35,165;35,788;9,537;1,756;4,537;8,094;3,922;5,668;-3,231;26,482;0,000;268,940;Inf;275,000;275,000;5,539;2,914;11,175;23,545
2823,500;3,219;0,820;-34,346;1,716;9,276;4,532;32,984;4,573;-13,007;-2,816;0,000;35,200;35,800;9,537;1,756;4,630;8,103;3,943;5,718;-3,231;26,482;0,000;268,940;Inf;275,000;275,000;5,555;2,919;11,182;23,558
2824,000;2,993;0,750;-35,209;1,690;9,341;4,532;32,984;4,573;-13,007;-2,816;0,000;35,200;35,800;9,336;1,838;4,623;8,100;3,945;5,696;-3,231;26,482;0,000;269,140;Inf;275,000;275,000;5,598;2,924;11,195;23,556
2824,500;2,993;0,750;-35,209;1,690;9,341;4,532;32,984;4,573;-13,007;-2,816;0,000;35,200;35,800;9,336;1,838;4,525;8,069;3,971;5,614;-3,231;26,482;0,000;269,140;Inf;275,000;275,000;5,591;2,925;11,206;23,578
2825,000;2,993;0,750;-35,209;1,690;9,341;4,532;32,984;4,573;-13,007;-2,816;0,000;35,200;35,800;9,336;1,838;4,412;8,031;3,943;5,538;-3,231;26,482;0,000;268,740;Inf;275,000;275,000;5,545;2,926;11,210;23,602
2825,500;2,993;0,750;-35,209;1,690;9,341;4,532;32,984;4,573;-13,007;-2,816;0,000;35,200;35,800;9,336;1,838;4,365;8,031;3,903;5,532;-3,231;26,482;0,000;268,740;Inf;275,000;275,000;5,481;2,927;11,194;23,617
2826,000;2,993;0,750;-35,209;1,690;9,341;4,532;32,984;4,573;-13,007;-2,816;0,000;35,200;35,800;9,336;1,838;4,479;8,062;3,898;5,611;-3,231;26,482;0,000;269,140;Inf;275,000;275,000;5,458;2,928;11,200;23,644
2826,500;2,993;0,750;-35,209;1,690;9,341;4,576;33,015;4,581;-13,000;-2,824;0,000;35,174;35,815;9,336;1,838;4,497;8,070;3,902;5,625;-3,230;26,486;0,000;269,140;Inf;275,000;275,000;5,513;2,929;11,204;23,651
2827,000;2,993;0,750;-35,209;1,690;9,341;4,576;33,015;4,581;-13,000;-2,824;0,000;35,200;35,800;9,336;1,838;4,426;8,054;3,878;5,550;-3,230;26,486;0,000;268,640;Inf;275,000;275,000;5,523;2,930;11,216;23,595
2827,500;2,565;0,686;-33,706;1,778;9,336;4,576;33,015;4,581;-13,000;-2,824;0,000;35,200;35,800;9,513;1,659;4,346;8,005;3,864;5,510;-3,230;26,486;0,000;268,640;Inf;275,000;275,000;5,477;2,931;11,210;23,576
2828,000;2,565;0,686;-33,706;1,778;9,336;4,576;33,015;4,581;-13,000;-2,824;0,000;35,200;35,800;9,513;1,659;4,329;8,015;3,854;5,557;-3,230;26,486;0,000;268,740;Inf;275,000;275,000;5,431;2,925;11,182;23,550
2828,500;2,565;0,686;-33,706;1,778;9,336;4,576;33,015;4,581;-13,000;-2,824;0,000;35,200;35,800;9,513;1,659;4,523;8,020;3,882;5,599;-3,230;26,486;0,000;268,740;Inf;275,000;275,000;5,439;2,919;11,171;23,493
2829,000;2,565;0,686;-33,706;1,778;9,336;4,576;33,015;4,581;-13,000;-2,824;0,000;35,200;35,800;9,513;1,659;4,624;8,072;3,910;5,588;-3,230;26,486;0,000;269,040;Inf;275,000;275,000;5,506;2,914;11,187;23,564
2829,500;2,565;0,686;-33,706;1,778;9,336;4,526;32,993;4,563;-12,981;-2,818;0,000;35,183;35,804;9,513;1,659;4,511;8,033;3,912;5,565;-3,225;26,479;0,000;269,040;Inf;275,000;275,000;5,548;2,908;11,208;23,558
2830,000;2,565;0,686;-33,706;1,778;9,336;4,526;32,993;4,563;-12,981;-2,818;0,000;35,200;35,800;9,513;1,659;4,263;7,997;3,845;5,474;-3,225;26,479;0,000;269,240;Inf;275,000;275,000;5,505;2,902;11,205;23,568
2830,500;2,434;0,668;-34,400;1,745;9,319;4,526;32,993;4,563;-12,981;-2,818;0,000;35,200;35,800;9,452;1,872;4,189;7,997;3,807;5,523;-3,225;26,479;0,000;269,240;Inf;275,000;275,000;5,395;2,897;11,195;23,562
2831,000;2,434;0,668;-34,400;1,745;9,319;4,526;32,993;4,563;-12,981;-2,818;0,000;35,200;35,800;9,452;1,872;4,286;8,021;3,817;5,585;-3,225;26,479;0,000;268,940;Inf;275,000;275,000;5,379;2,889;11,185;23,538
2831,500;2,434;0,668;-34,400;1,745;9,319;4,526;32,993;4,563;-12,981;-2,818;0,000;35,200;35,800;9,452;1,872;4,509;8,048;3,834;5,661;-3,225;26,479;0,000;268,940;Inf;275,000;275,000;5,427;2,882;11,168;23,536
2832,000;2,434;0,668;-34,400;1,745;9,319;4,526;32,993;4,563;-12,981;-2,818;0,000;35,200;35,800;9,452;1,872;4,551;8,071;3,865;5,695;-3,225;26,479;0,000;269,240;Inf;275,000;275,000;5,513;2,874;11,178;23,588
2832,500;2,434;0,668;-34,400;1,745;9,319;4,526;32,993;4,563;-12,981;-2,818;0,000;35,200;35,800;9,452;1,872;4,506;8,039;3,885;5,590;-3,225;26,479;0,000;269,240;Inf;275,000;275,000;5,545;2,867;11,181;23,643
2833,000;2,434;0,668;-34,400;1,745;9,319;4,534;32,988;4,573;-12,950;-2,811;0,000;35,189;35,847;9,452;1,872;4,432;8,056;3,896;5,637;-3,228;26,484;0,000;269,440;Inf;275,000;275,000;5,505;2,860;11,187;23,600
2833,500;2,434;0,668;-34,400;1,745;9,319;4,534;32,988;4,573;-12,950;-2,811;0,000;35,200;35,800;9,452;1,872;4,680;8,172;3,940;5,917;-3,228;26,484;0,000;269,440;Inf;275,000;275,000;5,505;2,853;11,220;23,561
2834,000;3,458;0,775;-35,209;1,721;9,414;4,534;32,988;4,573;-12,950;-2,811;0,000;35,200;35,800;9,334;1,705;4,652;8,171;3,990;5,881;-3,228;26,484;0,000;269,140;Inf;275,000;275,000;5,677;2,846;11,244;23,468
2834,500;3,458;0,775;-35,209;1,721;9,414;4,534;32,988;4,573;-12,950;-2,811;0,000;35,200;35,800;9,334;1,705;4,785;8,190;4,054;5,853;-3,228;26,484;0,000;269,140;Inf;275,000;275,000;5,674;2,856;11,265;23,460
2835,000;3,458;0,775;-35,209;1,721;9,414;4,534;32,988;4,573;-12,950;-2,811;0,000;35,200;35,800;9,334;1,705;4,768;8,196;4,071;5,727;-3,228;26,484;0,000;269,140;Inf;275,000;275,000;5,721;2,866;11,283;23,453
2835,500;3,458;0,775;-35,209;1,721;9,414;4,534;32,988;4,573;-12,950;-2,811;0,000;35,200;35,800;9,334;1,705;4,674;8,162;4,046;5,661;-3,228;26,484;0,000;269,140;Inf;275,000;275,000;5,690;2,876;11,286;23,451
2836,000;3,458;0,775;-35,209;1,721;9,414;4,530;32,990;4,584;-12,871;-2,797;0,000;35,198;35,829;9,334;1,705;4,626;8,135;4,020;5,640;-3,212;26,491;0,000;269,140;Inf;275,000;275,000;5,636;2,885;11,278;23,474
2836,500;3,458;0,775;-35,209;1,721;9,414;4,530;32,990;4,584;-12,871;-2,797;0,000;35,200;35,800;9,334;1,705;4,647;8,120;4,003;5,761;-3,212;26,491;0,000;269,140;Inf;275,000;275,000;5,605;2,895;11,294;23,460
2837,000;3,084;0,764;-35,134;1,721;9,320;4,530;32,990;4,584;-12,871;-2,797;0,000;35,200;35,800;9,480;1,791;4,869;8,164;4,081;5,768;-3,212;26,491;0,000;269,540;Inf;275,000;275,000;5,633;2,904;11,286;23,427
2837,500;3,084;0,764;-35,134;1,721;9,320;4,530;32,990;4,584;-12,871;-2,797;0,000;35,200;35,800;9,480;1,791;4,764;8,132;4,121;5,704;-3,212;26,491;0,000;269,540;Inf;275,000;275,000;5,720;2,907;11,317;23,426
2838,000;3,084;0,764;-35,134;1,721;9,320;4,530;32,990;4,584;-12,871;-2,797;0,000;35,200;35,800;9,480;1,791;4,618;8,144;4,099;5,709;-3,212;26,491;0,000;269,240;Inf;275,000;275,000;5,680;2,910;11,317;23,437
2838,500;3,084;0,764;-35,134;1,721;9,320;4,530;32,990;4,584;-12,871;-2,797;0,000;35,200;35,800;9,480;1,791;4,584;8,143;4,089;5,729;-3,212;26,491;0,000;269,240;Inf;275,000;275,000;5,642;2,913;11,315;23,448
2839,000;3,084;0,764;-35,134;1,721;9,320;4,530;32,990;4,584;-12,871;-2,797;0,000;35,200;35,800;9,480;1,791;4,722;8,178;4,094;5,773;-3,212;26,491;0,000;268,940;Inf;275,000;275,000;5,636;2,915;11,319;23,452
2839,500;3,084;0,764;-35,134;1,721;9,320;4,585;33,000;4,573;-12,800;-2,800;0,000;35,205;35,834;9,480;1,791;4,833;8,179;4,125;5,823;-3,214;26,491;0,000;268,940;Inf;275,000;275,000;5,692;2,918;11,343;23,446
2840,000;3,084;0,764;-35,134;1,721;9,320;4,585;33,000;4,573;-12,800;-2,800;0,000;35,200;35,800;9,480;1,791;4,768;8,217;4,163;5,816;-3,214;26,491;0,000;269,040;Inf;275,000;275,000;5,740;2,921;11,351;23,442
2840,500;2,875;0,695;-35,209;1,724;9,441;4,585;33,000;4,573;-12,800;-2,800;0,000;35,200;35,800;9,406;1,576;4,662;8,195;4,154;5,693;-3,214;26,491;0,000;269,040;Inf;275,000;275,000;5,741;2,924;11,360;23,429
2841,000;2,875;0,695;-35,209;1,724;9,441;4,585;33,000;4,573;-12,800;-2,800;0,000;35,200;35,800;9,406;1,576;4,652;8,178;4,082;5,651;-3,214;26,491;0,000;269,040;Inf;275,000;275,000;5,676;2,923;11,350;23,461
2841,500;2,875;0,695;-35,209;1,724;9,441;4,585;33,000;4,573;-12,800;-2,800;0,000;35,200;35,800;9,406;1,576;4,647;8,164;4,069;5,720;-3,214;26,491;0,000;269,040;Inf;275,000;275,000;5,641;2,922;11,341;23,506
2842,000;2,875;0,695;-35,209;1,724;9,441;4,585;33,000;4,573;-12,800;-2,800;0,000;35,200;35,800;9,406;1,576;4,656;8,196;4,103;5,820;-3,214;26,491;0,000;269,440;Inf;275,000;275,000;5,650;2,921;11,346;23,485
2842,500;2,875;0,695;-35,209;1,724;9,441;4,563;33,019;4,550;-12,701;-2,794;0,000;35,206;35,862;9,406;1,576;4,689;8,181;4,115;5,732;-3,211;26,490;0,000;269,440;Inf;275,000;275,000;5,694;2,921;11,356;23,469
2843,000;2,875;0,695;-35,209;1,724;9,441;4,563;33,019;4,550;-12,701;-2,794;0,000;35,200;35,900;9,406;1,576;4,722;8,200;4,101;5,701;-3,211;26,490;0,000;268,940;Inf;275,000;275,000;5,679;2,920;11,353;23,378
2843,500;2,452;0,696;-34,223;1,764;9,344;4,563;33,019;4,550;-12,701;-2,794;0,000;35,200;35,900;9,447;1,785;4,676;8,205;4,096;5,753;-3,211;26,490;0,000;268,940;Inf;275,000;275,000;5,681;2,919;11,368;23,385
2844,000;2,452;0,696;-34,223;1,764;9,344;4,563;33,019;4,550;-12,701;-2,794;0,000;35,200;35,900;9,447;1,785;4,797;8,230;4,156;5,825;-3,211;26,490;0,000;269,140;Inf;275,000;275,000;5,683;2,911;11,366;23,384
2844,500;2,452;0,696;-34,223;1,764;9,344;4,563;33,019;4,550;-12,701;-2,794;0,000;35,200;35,900;9,447;1,785;4,946;8,300;4,184;5,916;-3,211;26,490;0,000;269,140;Inf;275,000;280,000;5,752;2,904;11,376;23,335
2845,000;2,452;0,696;-34,223;1,764;9,344;4,563;33,019;4,550;-12,701;-2,794;0,000;35,200;35,900;9,447;1,785;4,893;8,271;4,231;5,870;-3,211;26,490;0,000;269,640;Inf;280,000;280,000;5,836;2,896;11,394;23,356
2845,500;2,452;0,696;-34,223;1,764;9,344;4,595;33,000;4,589;-12,633;-2,809;0,000;35,210;35,830;9,447;1,785;4,801;8,275;4,235;5,867;-3,211;26,493;0,000;269,640;Inf;280,000;280,000;5,816;2,889;11,404;23,381
2846,000;2,452;0,696;-34,223;1,764;9,344;4,595;33,000;4,589;-12,633;-2,809;0,000;35,200;35,800;9,447;1,785;4,864;8,335;4,224;5,904;-3,211;26,493;0,000;269,440;Inf;280,000;280,000;5,795;2,882;11,416;23,434
2846,500;2,452;0,696;-34,223;1,764;9,344;4,595;33,000;4,589;-12,633;-2,809;0,000;35,200;35,800;9,447;1,785;4,934;8,319;4,229;5,963;-3,211;26,493;0,000;269,440;Inf;280,000;280,000;5,832;2,875;11,446;23,461
2847,000;3,394;0,796;-35,209;1,642;9,342;4,595;33,000;4,589;-12,633;-2,809;0,000;35,200;35,800;9,413;1,797;4,891;8,363;4,269;6,046;-3,211;26,493;0,000;269,640;Inf;280,000;280,000;5,861;2,868;11,467;23,504
2847,500;3,394;0,796;-35,209;1,642;9,342;4,595;33,000;4,589;-12,633;-2,809;0,000;35,200;35,800;9,413;1,797;4,862;8,361;4,286;5,903;-3,211;26,493;0,000;269,640;Inf;280,000;280,000;5,892;2,877;11,479;23,540
2848,000;3,394;0,796;-35,209;1,642;9,342;4,595;33,000;4,589;-12,633;-2,809;0,000;35,200;35,800;9,413;1,797;4,892;8,358;4,262;5,872;-3,211;26,493;0,000;274,440;Inf;280,000;280,000;5,853;2,885;11,485;23,550
2848,500;3,394;0,796;-35,209;1,642;9,342;4,595;33,000;4,589;-12,633;-2,809;0,000;35,200;35,800;9,413;1,797;4,864;8,342;4,266;5,844;-3,211;26,493;0,000;274,440;Inf;280,000;280,000;5,846;2,893;11,492;23,570
2849,000;3,394;0,796;-35,209;1,642;9,342;4,564;33,040;4,600;-12,536;-2,798;0,000;35,215;35,889;9,413;1,797;4,886;8,341;4,242;5,938;-3,197;26,492;0,000;274,640;Inf;280,000;280,000;5,829;2,902;11,487;23,543
2849,500;3,394;0,796;-35,209;1,642;9,342;4,564;33,040;4,600;-12,536;-2,798;0,000;35,200;35,900;9,413;1,797;4,808;8,352;4,256;5,960;-3,197;26,492;0,000;274,640;Inf;280,000;280,000;5,852;2,910;11,501;23,538
2850,000;3,162;0,759;-35,209;1,689;9,397;4,564;33,040;4,600;-12,536;-2,798;0,000;35,200;35,900;9,284;1,844;4,814;8,346;4,247;5,886;-3,197;26,492;0,000;274,540;Inf;280,000;280,000;5,844;2,918;11,505;23,527
2850,500;3,162;0,759;-35,209;1,689;9,397;4,564;33,040;4,600;-12,536;-2,798;0,000;35,200;35,900;9,284;1,844;4,839;8,345;4,254;5,809;-3,197;26,492;0,000;274,540;Inf;280,000;280,000;5,823;2,922;11,505;23,593
2851,000;3,162;0,759;-35,209;1,689;9,397;4,564;33,040;4,600;-12,536;-2,798;0,000;35,200;35,900;9,284;1,844;4,850;8,353;4,246;5,795;-3,197;26,492;0,000;274,040;Inf;280,000;280,000;5,812;2,926;11,499;23,626
2851,500;3,162;0,759;-35,209;1,689;9,397;4,564;33,040;4,600;-12,536;-2,798;0,000;35,200;35,900;9,284;1,844;4,814;8,341;4,246;5,956;-3,197;26,492;0,000;274,040;Inf;280,000;280,000;5,811;2,929;11,514;23,598
2852,000;3,162;0,759;-35,209;1,689;9,397;4,553;33,033;4,604;-12,462;-2,794;0,000;35,218;35,859;9,284;1,844;4,955;8,376;4,259;5,932;-3,197;26,485;0,000;274,540;Inf;280,000;280,000;5,839;2,933;11,506;23,585
2852,500;3,162;0,759;-35,209;1,689;9,397;4,553;33,033;4,604;-12,462;-2,794;0,000;35,200;35,900;9,284;1,844;5,005;8,369;4,292;5,905;-3,197;26,485;0,000;274,540;Inf;280,000;280,000;5,881;2,937;11,521;23,625
2853,000;3,162;0,759;-35,209;1,689;9,397;4,553;33,033;4,604;-12,462;-2,794;0,000;35,200;35,900;9,284;1,844;4,897;8,369;4,293;5,831;-3,197;26,485;0,000;274,840;Inf;280,000;280,000;5,893;2,941;11,523;23,608
2853,500;2,458;0,590;-35,209;1,730;9,405;4,553;33,033;4,604;-12,462;-2,794;0,000;35,200;35,900;9,310;1,651;4,777;8,363;4,223;5,797;-3,197;26,485;0,000;274,840;Inf;280,000;280,000;5,848;2,944;11,522;23,623
2854,000;2,458;0,590;-35,209;1,730;9,405;4,553;33,033;4,604;-12,462;-2,794;0,000;35,200;35,900;9,310;1,651;4,705;8,338;4,199;5,830;-3,197;26,485;0,000;273,640;Inf;280,000;280,000;5,790;2,936;11,509;23,666
2854,500;2,458;0,590;-35,209;1,730;9,405;4,553;33,033;4,604;-12,462;-2,794;0,000;35,200;35,900;9,310;1,651;4,753;8,340;4,193;5,963;-3,197;26,485;0,000;273,640;Inf;280,000;280,000;5,768;2,929;11,515;23,720
2855,000;2,458;0,590;-35,209;1,730;9,405;4,553;33,033;4,604;-12,462;-2,794;0,000;35,200;35,900;9,310;1,651;5,110;8,402;4,291;5,961;-3,197;26,485;0,000;274,840;Inf;280,000;280,000;5,812;2,921;11,509;23,755
2855,500;2,458;0,590;-35,209;1,730;9,405;4,563;33,024;4,589;-12,383;-2,784;0,000;35,220;35,842;9,310;1,651;5,022;8,390;4,318;5,993;-3,198;26,486;0,000;274,840;Inf;280,000;280,000;5,941;2,913;11,537;23,772
2856,000;2,458;0,590;-35,209;1,730;9,405;4,563;33,024;4,589;-12,383;-2,784;0,000;35,200;35,800;9,310;1,651;4,933;8,413;4,341;6,030;-3,198;26,486;0,000;275,040;Inf;280,000;280,000;5,931;2,906;11,558;23,801
2856,500;3,160;0,816;-34,250;1,734;9,346;4,563;33,024;4,589;-12,383;-2,784;0,000;35,200;35,800;9,543;1,777;5,053;8,477;4,364;6,107;-3,198;26,486;0,000;275,040;Inf;280,000;280,000;5,929;2,898;11,547;23,820
2857,000;3,160;0,816;-34,250;1,734;9,346;4,563;33,024;4,589;-12,383;-2,784;0,000;35,200;35,800;9,543;1,777;5,123;8,510;4,399;6,250;-3,198;26,486;0,000;275,240;Inf;280,000;280,000;6,000;2,903;11,626;23,794
2857,500;3,160;0,816;-34,250;1,734;9,346;4,563;33,024;4,589;-12,383;-2,784;0,000;35,200;35,800;9,543;1,777;5,051;8,508;4,437;6,198;-3,198;26,486;0,000;275,240;Inf;280,000;280,000;6,070;2,907;11,634;23,776
2858,000;3,160;0,816;-34,250;1,734;9,346;4,563;33,024;4,589;-12,383;-2,784;0,000;35,200;35,800;9,543;1,777;5,092;8,522;4,479;6,116;-3,198;26,486;0,000;274,740;Inf;280,000;280,000;6,048;2,911;11,649;23,781
2858,500;3,160;0,816;-34,250;1,734;9,346;4,566;33,014;4,595;-12,303;-2,805;0,000;35,222;35,853;9,543;1,777;5,218;8,538;4,501;6,238;-3,204;26,480;0,000;274,740;Inf;280,000;280,000;6,052;2,915;11,672;23,748
2859,000;3,160;0,816;-34,250;1,734;9,346;4,566;33,014;4,595;-12,303;-2,805;0,000;35,200;35,900;9,543;1,777;5,153;8,613;4,520;6,291;-3,204;26,480;0,000;275,140;Inf;280,000;280,000;6,124;2,919;11,674;23,707
2859,500;3,160;0,816;-34,250;1,734;9,346;4,566;33,014;4,595;-12,303;-2,805;0,000;35,200;35,900;9,543;1,777;5,152;8,634;4,538;6,257;-3,204;26,480;0,000;275,140;Inf;280,000;280,000;6,144;2,923;11,709;23,691
2860,000;2,932;0,748;-34,590;1,705;9,332;4,566;33,014;4,595;-12,303;-2,805;0,000;35,200;35,900;9,449;1,781;5,228;8,605;4,555;6,172;-3,204;26,480;0,000;275,040;Inf;280,000;280,000;6,145;2,927;11,699;23,737
2860,500;2,932;0,748;-34,590;1,705;9,332;4,566;33,014;4,595;-12,303;-2,805;0,000;35,200;35,900;9,449;1,781;5,216;8,591;4,543;6,124;-3,204;26,480;0,000;275,040;Inf;280,000;280,000;6,140;2,927;11,735;23,734
2861,000;2,932;0,748;-34,590;1,705;9,332;4,566;33,014;4,595;-12,303;-2,805;0,000;35,200;35,900;9,449;1,781;5,191;8,572;4,551;6,139;-3,204;26,480;0,000;274,740;Inf;280,000;280,000;6,119;2,927;11,734;23,756
2861,500;2,932;0,748;-34,590;1,705;9,332;4,566;33,014;4,595;-12,303;-2,805;0,000;35,200;35,900;9,449;1,781;5,139;8,602;4,545;6,218;-3,204;26,480;0,000;274,740;Inf;280,000;280,000;6,113;2,927;11,748;23,782
2862,000;2,932;0,748;-34,590;1,705;9,332;4,534;33,036;4,601;-12,209;-2,790;0,000;35,225;35,823;9,449;1,781;5,297;8,597;4,601;6,099;-3,198;26,481;0,000;274,740;Inf;280,000;280,000;6,126;2,927;11,766;23,755
2862,500;2,932;0,748;-34,590;1,705;9,332;4,534;33,036;4,601;-12,209;-2,790;0,000;35,200;35,800;9,449;1,781;5,254;8,564;4,594;6,090;-3,198;26,481;0,000;274,740;Inf;280,000;280,000;6,148;2,927;11,767;23,780
2863,000;2,701;0,649;-35,209;1,719;9,408;4,534;33,036;4,601;-12,209;-2,790;0,000;35,200;35,800;9,300;1,627;5,217;8,553;4,582;6,033;-3,198;26,481;0,000;275,040;Inf;280,000;280,000;6,125;2,927;11,762;23,771
2863,500;2,701;0,649;-35,209;1,719;9,408;4,534;33,036;4,601;-12,209;-2,790;0,000;35,200;35,800;9,300;1,627;5,346;8,548;4,604;6,128;-3,198;26,481;0,000;275,040;Inf;280,000;280,000;6,096;2,924;11,754;23,779
2864,000;2,701;0,649;-35,209;1,719;9,408;4,534;33,036;4,601;-12,209;-2,790;0,000;35,200;35,800;9,300;1,627;5,306;8,613;4,622;6,289;-3,198;26,481;0,000;275,040;Inf;280,000;280,000;6,157;2,920;11,778;23,709
2864,500;2,701;0,649;-35,209;1,719;9,408;4,534;33,036;4,601;-12,209;-2,790;0,000;35,200;35,800;9,300;1,627;5,222;8,660;4,650;6,257;-3,198;26,481;0,000;275,040;Inf;280,000;280,000;6,208;2,917;11,800;23,654
2865,000;2,701;0,649;-35,209;1,719;9,408;4,535;33,007;4,578;-12,119;-2,796;0,000;35,223;35,814;9,300;1,627;5,242;8,671;4,653;6,235;-3,209;26,467;0,000;274,940;Inf;280,000;280,000;6,197;2,913;11,820;23,626
2865,500;2,701;0,649;-35,209;1,719;9,408;4,535;33,007;4,578;-12,119;-2,796;0,000;35,200;35,800;9,300;1,627;5,270;8,661;4,636;6,242;-3,209;26,467;0,000;274,940;Inf;280,000;280,000;6,200;2,910;11,826;23,588
2866,000;2,701;0,649;-35,209;1,719;9,408;4,535;33,007;4,578;-12,119;-2,796;0,000;35,200;35,800;9,300;1,627;5,212;8,714;4,635;6,350;-3,209;26,467;0,000;274,740;Inf;280,000;280,000;6,202;2,906;11,844;23,537
2866,500;3,266;0,760;-35,209;1,699;9,389;4,535;33,007;4,578;-12,119;-2,796;0,000;35,200;35,800;9,276;1,786;5,197;8,742;4,667;6,390;-3,209;26,467;0,000;274,740;Inf;280,000;280,000;6,228;2,903;11,852;23,518
2867,000;3,266;0,760;-35,209;1,699;9,389;4,535;33,007;4,578;-12,119;-2,796;0,000;35,200;35,800;9,276;1,786;5,366;8,808;4,686;6,393;-3,209;26,467;0,000;275,240;Inf;280,000;280,000;6,249;2,909;11,880;23,500
2867,500;3,266;0,760;-35,209;1,699;9,389;4,535;33,007;4,578;-12,119;-2,796;0,000;35,200;35,800;9,276;1,786;5,489;8,764;4,730;6,373;-3,209;26,467;0,000;275,240;Inf;280,000;280,000;6,313;2,915;11,907;23,479
2868,000;3,266;0,760;-35,209;1,699;9,389;4,535;33,007;4,578;-12,119;-2,796;0,000;35,200;35,800;9,276;1,786;5,418;8,751;4,768;6,392;-3,209;26,467;0,000;274,740;Inf;280,000;280,000;6,339;2,920;11,911;23,517
2868,500;3,266;0,760;-35,209;1,699;9,389;4,542;33,032;4,589;-12,033;-2,805;0,000;35,221;35,835;9,276;1,786;5,559;8,793;4,805;6,436;-3,213;26,459;0,000;274,740;Inf;280,000;280,000;6,332;2,926;11,940;23,534
2869,000;3,266;0,760;-35,209;1,699;9,389;4,542;33,032;4,589;-12,033;-2,805;0,000;35,200;35,800;9,276;1,786;5,666;8,807;4,912;6,443;-3,213;26,459;0,000;274,840;Inf;280,000;280,000;6,398;2,932;11,944;23,543
2869,500;3,119;0,820;-33,467;1,729;9,316;4,542;33,032;4,589;-12,033;-2,805;0,000;35,200;35,800;9,584;1,597;5,801;8,885;4,955;6,460;-3,213;26,459;0,000;274,840;Inf;280,000;280,000;6,457;2,937;11,992;23,512
2870,000;3,119;0,820;-33,467;1,729;9,316;4,542;33,032;4,589;-12,033;-2,805;0,000;35,200;35,800;9,584;1,597;5,627;8,890;4,933;6,496;-3,213;26,459;0,000;274,940;Inf;280,000;280,000;6,525;2,940;12,006;23,542
2870,500;3,119;0,820;-33,467;1,729;9,316;4,542;33,032;4,589;-12,033;-2,805;0,000;35,200;35,800;9,584;1,597;5,565;8,945;4,927;6,630;-3,213;26,459;0,000;274,940;Inf;280,000;280,000;6,487;2,943;12,023;23,564
2871,000;3,119;0,820;-33,467;1,729;9,316;4,542;33,032;4,589;-12,033;-2,805;0,000;35,200;35,800;9,584;1,597;5,650;8,957;4,972;6,674;-3,213;26,459;0,000;275,440;Inf;280,000;280,000;6,516;2,946;12,067;23,617
2871,500;3,119;0,820;-33,467;1,729;9,316;4,583;33,004;4,588;-11,954;-2,799;0,000;35,220;35,773;9,584;1,597;5,872;9,014;5,031;6,656;-3,213;26,447;0,000;275,440;Inf;280,000;280,000;6,563;2,949;12,101;23,603
2872,000;3,119;0,820;-33,467;1,729;9,316;4,583;33,004;4,588;-11,954;-2,799;0,000;35,200;35,800;9,584;1,597;5,782;9,002;5,040;6,644;-3,213;26,447;0,000;274,840;Inf;280,000;280,000;6,643;2,951;12,110;23,562
2872,500;3,119;0,820;-33,467;1,729;9,316;4,583;33,004;4,588;-11,954;-2,799;0,000;35,200;35,800;9,584;1,597;5,674;9,011;5,028;6,561;-3,213;26,447;0,000;274,840;Inf;280,000;280,000;6,617;2,954;12,138;23,582
2873,000;3,180;0,804;-34,907;1,643;9,340;4,583;33,004;4,588;-11,954;-2,799;0,000;35,200;35,800;9,455;1,826;5,800;9,017;5,046;6,610;-3,213;26,447;0,000;275,240;Inf;280,000;280,000;6,568;2,957;12,142;23,570
2873,500;3,180;0,804;-34,907;1,643;9,340;4,583;33,004;4,588;-11,954;-2,799;0,000;35,200;35,800;9,455;1,826;5,773;9,032;5,053;6,626;-3,213;26,447;0,000;275,240;Inf;280,000;280,000;6,618;2,961;12,175;23,575
2874,000;3,180;0,804;-34,907;1,643;9,340;4,583;33,004;4,588;-11,954;-2,799;0,000;35,200;35,800;9,455;1,826;5,686;9,026;5,066;6,560;-3,213;26,447;0,000;274,440;Inf;280,000;280,000;6,621;2,964;12,176;23,560
2874,500;3,180;0,804;-34,907;1,643;9,340;4,583;33,004;4,588;-11,954;-2,799;0,000;35,200;35,800;9,455;1,826;5,580;8,995;5,033;6,465;-3,213;26,447;0,000;274,440;Inf;280,000;280,000;6,584;2,968;12,200;23,549
2875,000;3,180;0,804;-34,907;1,643;9,340;4,561;33,055;4,621;-11,835;-2,808;0,000;35,212;35,829;9,455;1,826;5,464;8,961;5,005;6,454;-3,206;26,443;0,000;274,040;Inf;280,000;280,000;6,518;2,971;12,182;23,566
2875,500;3,180;0,804;-34,907;1,643;9,340;4,561;33,055;4,621;-11,835;-2,808;0,000;35,200;35,800;9,455;1,826;5,550;8,975;4,978;6,459;-3,206;26,443;0,000;274,040;Inf;280,000;280,000;6,471;2,975;12,170;23,597
2876,000;2,644;0,609;-35,209;1,641;9,381;4,561;33,055;4,621;-11,835;-2,808;0,000;35,200;35,800;9,409;1,849;5,633;9,013;4,961;6,496;-3,206;26,443;0,000;274,240;Inf;280,000;280,000;6,491;2,978;12,192;23,592
2876,500;2,644;0,609;-35,209;1,641;9,381;4,561;33,055;4,621;-11,835;-2,808;0,000;35,200;35,800;9,409;1,849;5,577;9,008;4,966;6,443;-3,206;26,443;0,000;274,240;Inf;280,000;280,000;6,526;2,972;12,198;23,530
2877,000;2,644;0,609;-35,209;1,641;9,381;4,561;33,055;4,621;-11,835;-2,808;0,000;35,200;35,800;9,409;1,849;5,495;9,001;4,930;6,420;-3,206;26,443;0,000;274,440;Inf;280,000;280,000;6,499;2,967;12,207;23,490
2877,500;2,644;0,609;-35,209;1,641;9,381;4,561;33,055;4,621;-11,835;-2,808;0,000;35,200;35,800;9,409;1,849;5,434;8,932;4,924;6,430;-3,206;26,443;0,000;274,440;Inf;280,000;280,000;6,462;2,962;12,181;23,506
2878,000;2,644;0,609;-35,209;1,641;9,381;4,554;33,079;4,581;-11,872;-2,813;0,000;35,205;35,783;9,409;1,849;5,477;8,969;4,928;6,501;-3,215;26,440;0,000;273,840;Inf;280,000;280,000;6,430;2,957;12,173;23,456
2878,500;2,644;0,609;-35,209;1,641;9,381;4,554;33,079;4,581;-11,872;-2,813;0,000;35,200;35,800;9,409;1,849;5,721;9,031;4,992;6,622;-3,215;26,440;0,000;273,840;Inf;280,000;280,000;6,469;2,951;12,193;23,478
2879,000;3,023;0,786;-34,285;1,750;9,386;4,554;33,079;4,581;-11,872;-2,813;0,000;35,200;35,800;9,374;1,634;5,730;9,069;5,011;6,703;-3,215;26,440;0,000;274,640;Inf;280,000;280,000;6,591;2,946;12,212;23,497
2879,500;3,023;0,786;-34,285;1,750;9,386;4,554;33,079;4,581;-11,872;-2,813;0,000;35,200;35,800;9,374;1,634;5,652;9,091;5,051;6,698;-3,215;26,440;0,000;274,640;Inf;280,000;280,000;6,628;2,948;12,227;23,532
2880,000;3,023;0,786;-34,285;1,750;9,386;4,554;33,079;4,581;-11,872;-2,813;0,000;35,200;35,800;9,374;1,634;5,651;9,103;5,053;6,622;-3,215;26,440;0,000;273,640;Inf;280,000;280,000;6,623;2,949;12,239;23,563
2880,500;3,023;0,786;-34,285;1,750;9,386;4,554;33,079;4,581;-11,872;-2,813;0,000;35,200;35,800;9,374;1,634;5,732;9,075;5,064;6,589;-3,215;26,440;0,000;273,640;Inf;280,000;280,000;6,607;2,950;12,231;23,569
2881,000;3,023;0,786;-34,285;1,750;9,386;4,554;33,079;4,581;-11,872;-2,813;0,000;35,200;35,800;9,374;1,634;5,744;9,111;5,074;6,733;-3,215;26,440;0,000;274,740;Inf;280,000;280,000;6,615;2,951;12,245;23,612
2881,500;3,023;0,786;-34,285;1,750;9,386;4,573;33,043;4,593;-11,868;-2,818;0,000;35,204;35,716;9,374;1,634;5,742;9,126;5,103;6,794;-3,218;26,434;0,000;274,740;Inf;280,000;280,000;6,666;2,952;12,274;23,647
2882,000;3,023;0,786;-34,285;1,750;9,386;4,573;33,043;4,593;-11,868;-2,818;0,000;35,200;35,700;9,374;1,634;5,763;9,152;5,121;6,788;-3,218;26,434;0,000;274,240;Inf;280,000;280,000;6,691;2,954;12,321;23,692
2882,500;3,177;0,736;-35,209;1,700;9,413;4,573;33,043;4,593;-11,868;-2,818;0,000;35,200;35,700;9,305;1,749;5,785;9,177;5,118;6,735;-3,218;26,434;0,000;274,240;Inf;280,000;280,000;6,706;2,955;12,331;23,679
2883,000;3,177;0,736;-35,209;1,700;9,413;4,573;33,043;4,593;-11,868;-2,818;0,000;35,200;35,700;9,305;1,749;5,913;9,169;5,179;6,812;-3,218;26,434;0,000;274,940;Inf;280,000;280,000;6,704;2,958;12,327;23,664
2883,500;3,177;0,736;-35,209;1,700;9,413;4,573;33,043;4,593;-11,868;-2,818;0,000;35,200;35,700;9,305;1,749;5,883;9,192;5,213;6,818;-3,218;26,434;0,000;274,940;Inf;280,000;280,000;6,769;2,962;12,338;23,653
2884,000;3,177;0,736;-35,209;1,700;9,413;4,573;33,043;4,593;-11,868;-2,818;0,000;35,200;35,700;9,305;1,749;5,924;9,230;5,228;6,775;-3,218;26,434;0,000;274,740;Inf;280,000;280,000;6,777;2,965;12,340;23,644
2884,500;3,177;0,736;-35,209;1,700;9,413;4,570;33,025;4,602;-11,844;-2,793;0,000;35,214;35,747;9,305;1,749;5,906;9,215;5,216;6,825;-3,203;26,435;0,000;274,740;Inf;280,000;280,000;6,789;2,969;12,372;23,649
2885,000;3,177;0,736;-35,209;1,700;9,413;4,570;33,025;4,602;-11,844;-2,793;0,000;35,200;35,700;9,305;1,749;5,945;9,251;5,266;6,844;-3,203;26,435;0,000;274,640;Inf;280,000;280,000;6,791;2,972;12,378;23,679
2885,500;2,458;0,693;-33,952;1,752;9,316;4,570;33,025;4,602;-11,844;-2,793;0,000;35,200;35,700;9,425;1,653;6,044;9,302;5,304;6,829;-3,203;26,435;0,000;274,640;Inf;280,000;280,000;6,827;2,976;12,409;23,684
2886,000;2,458;0,693;-33,952;1,752;9,316;4,570;33,025;4,602;-11,844;-2,793;0,000;35,200;35,700;9,425;1,653;6,098;9,288;5,303;6,856;-3,203;26,435;0,000;274,440;Inf;280,000;280,000;6,870;2,967;12,427;23,661
2886,500;2,458;0,693;-33,952;1,752;9,316;4,570;33,025;4,602;-11,844;-2,793;0,000;35,200;35,700;9,425;1,653;5,777;9,257;5,208;6,806;-3,203;26,435;0,000;274,440;Inf;280,000;280,000;6,886;2,959;12,450;23,642
2887,000;2,458;0,693;-33,952;1,752;9,316;4,570;33,025;4,602;-11,844;-2,793;0,000;35,200;35,700;9,425;1,653;5,783;9,287;5,218;6,875;-3,203;26,435;0,000;275,140;Inf;280,000;280,000;6,762;2,951;12,437;23,583
2887,500;2,458;0,693;-33,952;1,752;9,316;4,570;33,025;4,602;-11,844;-2,793;0,000;35,200;35,700;9,425;1,653;5,987;9,326;5,245;6,948;-3,203;26,435;0,000;275,140;Inf;280,000;280,000;6,790;2,943;12,456;23,605
2888,000;2,458;0,693;-33,952;1,752;9,316;4,553;33,058;4,621;-11,746;-2,796;0,000;35,204;35,723;9,425;1,653;6,055;9,352;5,297;6,959;-3,196;26,434;0,000;274,840;Inf;280,000;280,000;6,876;2,935;12,465;23,612
2888,500;2,458;0,693;-33,952;1,752;9,316;4,553;33,058;4,621;-11,746;-2,796;0,000;35,200;35,700;9,425;1,653;5,976;9,338;5,326;6,941;-3,196;26,434;0,000;274,840;Inf;280,000;280,000;6,916;2,927;12,489;23,626
2889,000;2,474;0,582;-35,209;1,686;9,490;4,553;33,058;4,621;-11,746;-2,796;0,000;35,200;35,700;9,289;1,691;5,931;9,348;5,313;6,905;-3,196;26,434;0,000;274,840;Inf;280,000;280,000;6,895;2,919;12,510;23,622
2889,500;2,474;0,582;-35,209;1,686;9,490;4,553;33,058;4,621;-11,746;-2,796;0,000;35,200;35,700;9,289;1,691;5,949;9,353;5,325;6,877;-3,196;26,434;0,000;274,840;Inf;280,000;280,000;6,874;2,912;12,513;23,569
2890,000;2,474;0,582;-35,209;1,686;9,490;4,553;33,058;4,621;-11,746;-2,796;0,000;35,200;35,700;9,289;1,691;6,106;9,428;5,380;7,121;-3,196;26,434;0,000;274,840;Inf;280,000;280,000;6,876;2,905;12,527;23,559
2890,500;2,474;0,582;-35,209;1,686;9,490;4,553;33,058;4,621;-11,746;-2,796;0,000;35,200;35,700;9,289;1,691;6,032;9,477;5,396;7,133;-3,196;26,434;0,000;274,840;Inf;280,000;280,000;7,009;2,898;12,550;23,579
2891,000;2,474;0,582;-35,209;1,686;9,490;4,553;33,031;4,597;-11,675;-2,810;0,000;35,192;35,684;9,289;1,691;6,034;9,463;5,445;7,034;-3,207;26,425;0,000;275,040;Inf;280,000;280,000;7,009;2,891;12,576;23,601
2891,500;2,474;0,582;-35,209;1,686;9,490;4,553;33,031;4,597;-11,675;-2,810;0,000;35,200;35,700;9,289;1,691;6,132;9,459;5,450;6,975;-3,207;26,425;0,000;275,040;Inf;280,000;280,000;6,994;2,884;12,589;23,590
2892,000;3,871;0,924;-35,209;1,716;9,329;4,553;33,031;4,597;-11,675;-2,810;0,000;35,200;35,700;9,426;1,792;6,173;9,467;5,431;7,118;-3,207;26,425;0,000;274,440;Inf;280,000;280,000;7,004;2,877;12,592;23,603
2892,500;3,871;0,924;-35,209;1,716;9,329;4,553;33,031;4,597;-11,675;-2,810;0,000;35,200;35,700;9,426;1,792;6,097;9,501;5,460;7,167;-3,207;26,425;0,000;274,440;Inf;280,000;280,000;7,047;2,893;12,631;23,528
2893,000;3,871;0,924;-35,209;1,716;9,329;4,553;33,031;4,597;-11,675;-2,810;0,000;35,200;35,700;9,426;1,792;6,385;9,516;5,535;7,134;-3,207;26,425;0,000;275,040;Inf;280,000;280,000;7,056;2,909;12,646;23,561
2893,500;3,871;0,924;-35,209;1,716;9,329;4,553;33,031;4,597;-11,675;-2,810;0,000;35,200;35,700;9,426;1,792;6,238;9,538;5,571;7,161;-3,207;26,425;0,000;275,040;Inf;280,000;280,000;7,142;2,925;12,667;23,558
2894,000;3,871;0,924;-35,209;1,716;9,329;4,553;33,031;4,597;-11,675;-2,810;0,000;35,200;35,700;9,426;1,792;6,221;9,594;5,580;7,150;-3,207;26,425;0,000;274,440;Inf;280,000;280,000;7,127;2,941;12,685;23,538
2894,500;3,871;0,924;-35,209;1,716;9,329;4,517;33,027;4,590;-11,599;-2,816;0,000;35,196;35,692;9,426;1,792;6,322;9,609;5,597;7,213;-3,215;26,428;0,000;274,440;Inf;280,000;280,000;7,136;2,956;12,694;23,592
2895,000;3,871;0,924;-35,209;1,716;9,329;4,517;33,027;4,590;-11,599;-2,816;0,000;35,200;35,700;9,426;1,792;6,329;9,596;5,614;7,216;-3,215;26,428;0,000;274,640;Inf;280,000;280,000;7,185;2,971;12,709;23,521
2895,500;2,819;0,629;-35,209;1,628;9,405;4,517;33,027;4,590;-11,599;-2,816;0,000;35,200;35,700;9,396;1,771;6,267;9,581;5,614;7,126;-3,215;26,428;0,000;274,640;Inf;280,000;280,000;7,189;2,986;12,734;23,501
2896,000;2,819;0,629;-35,209;1,628;9,405;4,517;33,027;4,590;-11,599;-2,816;0,000;35,200;35,700;9,396;1,771;6,197;9,533;5,595;7,016;-3,215;26,428;0,000;273,240;Inf;280,000;280,000;7,147;2,983;12,746;23,505
2896,500;2,819;0,629;-35,209;1,628;9,405;4,517;33,027;4,590;-11,599;-2,816;0,000;35,200;35,700;9,396;1,771;6,130;9,515;5,579;6,968;-3,215;26,428;0,000;273,240;Inf;280,000;280,000;7,085;2,980;12,740;23,517
2897,000;2,819;0,629;-35,209;1,628;9,405;4,517;33,027;4,590;-11,599;-2,816;0,000;35,200;35,700;9,396;1,771;6,274;9,528;5,580;6,989;-3,215;26,428;0,000;273,440;Inf;280,000;280,000;7,048;2,978;12,723;23,524
2897,500;2,819;0,629;-35,209;1,628;9,405;4,548;33,069;4,618;-11,491;-2,805;0,000;35,201;35,734;9,396;1,771;6,199;9,507;5,561;6,931;-3,212;26,424;0,000;273,440;Inf;280,000;280,000;7,093;2,975;12,745;23,527
2898,000;2,819;0,629;-35,209;1,628;9,405;4,548;33,069;4,618;-11,491;-2,805;0,000;35,200;35,700;9,396;1,771;6,153;9,480;5,535;6,863;-3,212;26,424;0,000;274,040;Inf;280,000;280,000;7,049;2,972;12,731;23,572
2898,500;2,914;0,669;-35,209;1,743;9,476;4,548;33,069;4,618;-11,491;-2,805;0,000;35,200;35,700;9,176;1,766;6,060;9,429;5,512;6,870;-3,212;26,424;0,000;274,040;Inf;280,000;280,000;7,008;2,970;12,732;23,590
2899,000;2,914;0,669;-35,209;1,743;9,476;4,548;33,069;4,618;-11,491;-2,805;0,000;35,200;35,700;9,176;1,766;6,145;9,480;5,531;6,979;-3,212;26,424;0,000;274,040;Inf;280,000;280,000;6,968;2,969;12,706;23,616
2899,500;2,914;0,669;-35,209;1,743;9,476;4,548;33,069;4,618;-11,491;-2,805;0,000;35,200;35,700;9,176;1,766;6,261;9,568;5,544;7,083;-3,212;26,424;0,000;274,040;Inf;280,000;280,000;7,033;2,968;12,715;23,582
2900,000;2,914;0,669;-35,209;1,743;9,476;4,548;33,069;4,618;-11,491;-2,805;0,000;35,200;35,700;9,176;1,766;6,285;9,559;5,568;7,033;-3,212;26,424;0,000;273,240;Inf;280,000;280,000;7,114;2,967;12,749;23,607
2900,500;2,914;0,669;-35,209;1,743;9,476;4,565;33,054;4,610;-11,405;-2,799;0,000;35,185;35,678;9,176;1,766;6,136;9,526;5,536;6,975;-3,211;26,410;0,000;273,240;Inf;280,000;280,000;7,111;2,966;12,733;23,641
2901,000;2,914;0,669;-35,209;1,743;9,476;4,565;33,054;4,610;-11,405;-2,799;0,000;35,200;35,700;9,176;1,766;6,130;9,511;5,567;7,061;-3,211;26,410;0,000;273,340;Inf;280,000;280,000;7,043;2,965;12,730;23,642
2901,500;2,914;0,669;-35,209;1,743;9,476;4,565;33,054;4,610;-11,405;-2,799;0,000;35,200;35,700;9,176;1,766;6,241;9,594;5,560;7,155;-3,211;26,410;0,000;273,340;Inf;280,000;280,000;7,067;2,965;12,724;23,676
2902,000;2,909;0,765;-34,020;1,767;9,357;4,565;33,054;4,610;-11,405;-2,799;0,000;35,200;35,700;9,394;1,615;6,353;9,653;5,608;7,309;-3,211;26,410;0,000;274,240;Inf;280,000;280,000;7,137;2,964;12,736;23,640
2902,500;2,909;0,765;-34,020;1,767;9,357;4,565;33,054;4,610;-11,405;-2,799;0,000;35,200;35,700;9,394;1,615;6,385;9,645;5,664;7,303;-3,211;26,410;0,000;274,240;Inf;280,000;280,000;7,231;2,963;12,773;23,618
2903,000;2,909;0,765;-34,020;1,767;9,357;4,565;33,054;4,610;-11,405;-2,799;0,000;35,200;35,700;9,394;1,615;6,434;9,637;5,696;7,206;-3,211;26,410;0,000;274,640;Inf;280,000;280,000;7,249;2,962;12,797;23,597
2903,500;2,909;0,765;-34,020;1,767;9,357;4,565;33,054;4,610;-11,405;-2,799;0,000;35,200;35,700;9,394;1,615;6,503;9,676;5,738;7,195;-3,211;26,410;0,000;274,640;Inf;280,000;280,000;7,243;2,961;12,813;23,588
2904,000;2,909;0,765;-34,020;1,767;9,357;4,582;33,039;4,604;-11,325;-2,807;0,000;35,191;35,735;9,394;1,615;6,435;9,793;5,782;7,435;-3,216;26,410;0,000;274,340;Inf;280,000;280,000;7,278;2,960;12,855;23,616
2904,500;2,909;0,765;-34,020;1,767;9,357;4,582;33,039;4,604;-11,325;-2,807;0,000;35,200;35,700;9,394;1,615;6,578;9,844;5,838;7,465;-3,216;26,410;0,000;274,340;Inf;280,000;280,000;7,361;2,959;12,869;23,639
2905,000;2,701;0,707;-33,788;1,708;9,352;4,582;33,039;4,604;-11,325;-2,807;0,000;35,200;35,700;9,516;1,577;6,627;9,819;5,848;7,483;-3,216;26,410;0,000;274,640;Inf;280,000;280,000;7,431;2,959;12,909;23,658
2905,500;2,701;0,707;-33,788;1,708;9,352;4,582;33,039;4,604;-11,325;-2,807;0,000;35,200;35,700;9,516;1,577;6,461;9,837;5,861;7,396;-3,216;26,410;0,000;274,640;Inf;280,000;280,000;7,444;2,954;12,926;23,684
2906,000;2,701;0,707;-33,788;1,708;9,352;4,582;33,039;4,604;-11,325;-2,807;0,000;35,200;35,700;9,516;1,577;6,509;9,859;5,905;7,398;-3,216;26,410;0,000;275,040;Inf;280,000;280,000;7,389;2,950;12,949;23,689
2906,500;2,701;0,707;-33,788;1,708;9,352;4,582;33,039;4,604;-11,325;-2,807;0,000;35,200;35,700;9,516;1,577;6,567;9,845;5,888;7,391;-3,216;26,410;0,000;275,040;Inf;280,000;280,000;7,418;2,946;12,970;23,744
2907,000;2,701;0,707;-33,788;1,708;9,352;4,587;33,044;4,621;-11,258;-2,810;0,000;35,186;35,685;9,516;1,577;6,589;9,851;5,852;7,487;-3,212;26,405;0,000;275,240;Inf;280,000;280,000;7,423;2,942;12,977;23,733
2907,500;2,701;0,707;-33,788;1,708;9,352;4,587;33,044;4,621;-11,258;-2,810;0,000;35,200;35,700;9,516;1,577;6,490;9,835;5,919;7,363;-3,212;26,405;0,000;275,240;Inf;280,000;280,000;7,445;2,938;13,005;23,753
2908,000;2,701;0,707;-33,788;1,708;9,352;4,587;33,044;4,621;-11,258;-2,810;0,000;35,200;35,700;9,516;1,577;6,599;9,839;5,901;7,329;-3,212;26,405;0,000;274,740;Inf;280,000;280,000;7,402;2,930;13,011;23,772
2908,500;2,896;0,703;-34,851;1,694;9,377;4,587;33,044;4,621;-11,258;-2,810;0,000;35,200;35,700;9,424;1,559;6,638;9,877;5,912;7,420;-3,212;26,405;0,000;274,740;Inf;280,000;280,000;7,417;2,930;13,031;23,790
2909,000;2,896;0,703;-34,851;1,694;9,377;4,587;33,044;4,621;-11,258;-2,810;0,000;35,200;35,700;9,424;1,559;6,554;9,884;5,908;7,460;-3,212;26,405;0,000;274,740;Inf;280,000;280,000;7,462;2,930;13,023;23,746
2909,500;2,896;0,703;-34,851;1,694;9,377;4,587;33,044;4,621;-11,258;-2,810;0,000;35,200;35,700;9,424;1,559;6,523;9,865;5,924;7,409;-3,212;26,405;0,000;274,740;Inf;280,000;280,000;7,452;2,929;13,046;23,753
2910,000;2,896;0,703;-34,851;1,694;9,377;4,587;33,044;4,621;-11,258;-2,810;0,000;35,200;35,700;9,424;1,559;6,443;9,863;5,900;7,367;-3,212;26,405;0,000;275,040;Inf;280,000;280,000;7,430;2,929;13,060;23,793
2910,500;2,896;0,703;-34,851;1,694;9,377;4,575;33,070;4,610;-11,153;-2,800;0,000;35,196;35,670;9,424;1,559;6,399;9,878;5,904;7,370;-3,212;26,393;0,000;275,040;Inf;280,000;280,000;7,393;2,928;13,045;23,809
2911,000;2,896;0,703;-34,851;1,694;9,377;4,575;33,070;4,610;-11,153;-2,800;0,000;35,200;35,700;9,424;1,559;6,615;9,917;5,929;7,613;-3,212;26,393;0,000;275,140;Inf;280,000;280,000;7,388;2,928;13,057;23,828
2911,500;3,021;0,835;-33,937;1,777;9,272;4,575;33,070;4,610;-11,153;-2,800;0,000;35,200;35,700;9,430;1,624;6,626;9,965;5,980;7,617;-3,212;26,393;0,000;275,140;Inf;280,000;280,000;7,518;2,927;13,072;23,900
2912,000;3,021;0,835;-33,937;1,777;9,272;4,575;33,070;4,610;-11,153;-2,800;0,000;35,200;35,700;9,430;1,624;6,653;9,938;5,992;7,454;-3,212;26,393;0,000;274,740;Inf;280,000;280,000;7,547;2,929;13,086;23,911
2912,500;3,021;0,835;-33,937;1,777;9,272;4,575;33,070;4,610;-11,153;-2,800;0,000;35,200;35,700;9,430;1,624;6,636;9,919;5,981;7,302;-3,212;26,393;0,000;274,740;Inf;280,000;280,000;7,509;2,930;13,108;23,930
2913,000;3,021;0,835;-33,937;1,777;9,272;4,575;33,070;4,610;-11,153;-2,800;0,000;35,200;35,700;9,430;1,624;6,604;9,887;5,983;7,279;-3,212;26,393;0,000;274,440;Inf;280,000;280,000;7,459;2,932;13,106;23,876
2913,500;3,021;0,835;-33,937;1,777;9,272;4,649;33,080;4,610;-11,061;-2,794;0,000;35,195;35,751;9,430;1,624;6,659;9,912;5,959;7,362;-3,199;26,393;0,000;274,440;Inf;280,000;280,000;7,438;2,933;13,104;23,861
2914,000;3,021;0,835;-33,937;1,777;9,272;4,649;33,080;4,610;-11,061;-2,794;0,000;35,200;35,800;9,430;1,624;6,645;9,943;5,978;7,484;-3,199;26,393;0,000;274,840;Inf;280,000;280,000;7,473;2,935;13,095;23,864
2914,500;3,021;0,835;-33,937;1,777;9,272;4,649;33,080;4,610;-11,061;-2,794;0,000;35,200;35,800;9,430;1,624;6,737;9,990;6,017;7,460;-3,199;26,393;0,000;274,840;Inf;280,000;280,000;7,512;2,936;13,114;23,872
2915,000;3,105;0,740;-35,209;1,714;9,421;4,649;33,080;4,610;-11,061;-2,794;0,000;35,200;35,800;9,435;1,630;6,673;9,982;6,020;7,414;-3,199;26,393;0,000;274,740;Inf;280,000;280,000;7,551;2,937;13,128;23,837
2915,500;3,105;0,740;-35,209;1,714;9,421;4,649;33,080;4,610;-11,061;-2,794;0,000;35,200;35,800;9,435;1,630;6,620;9,985;6,022;7,465;-3,199;26,393;0,000;274,740;Inf;280,000;280,000;7,522;2,940;13,125;23,835
2916,000;3,105;0,740;-35,209;1,714;9,421;4,649;33,080;4,610;-11,061;-2,794;0,000;35,200;35,800;9,435;1,630;6,516;9,926;6,022;7,413;-3,199;26,393;0,000;274,240;Inf;280,000;280,000;7,523;2,943;13,149;23,828
2916,500;3,105;0,740;-35,209;1,714;9,421;4,649;33,080;4,610;-11,061;-2,794;0,000;35,200;35,800;9,435;1,630;6,469;9,917;6,000;7,414;-3,199;26,393;0,000;274,240;Inf;280,000;280,000;7,469;2,946;13,152;23,799
2917,000;3,105;0,740;-35,209;1,714;9,421;4,615;33,097;4,636;-10,973;-2,808;0,000;35,202;35,738;9,435;1,630;6,519;9,940;5,998;7,434;-3,206;26,382;0,000;274,840;Inf;280,000;280,000;7,450;2,948;13,129;23,771
2917,500;3,105;0,740;-35,209;1,714;9,421;4,615;33,097;4,636;-10,973;-2,808;0,000;35,200;35,700;9,435;1,630;6,583;9,969;6,008;7,459;-3,206;26,382;0,000;274,840;Inf;280,000;280,000;7,473;2,951;13,160;23,771
2918,000;2,657;0,743;-34,253;1,778;9,330;4,615;33,097;4,636;-10,973;-2,808;0,000;35,200;35,700;9,449;1,776;6,562;9,973;5,997;7,400;-3,206;26,382;0,000;274,140;Inf;280,000;280,000;7,505;2,953;13,155;23,786
2918,500;2,657;0,743;-34,253;1,778;9,330;4,615;33,097;4,636;-10,973;-2,808;0,000;35,200;35,700;9,449;1,776;6,487;9,928;5,987;7,346;-3,206;26,382;0,000;274,140;Inf;280,000;280,000;7,483;2,948;13,153;23,773
2919,000;2,657;0,743;-34,253;1,778;9,330;4,615;33,097;4,636;-10,973;-2,808;0,000;35,200;35,700;9,449;1,776;6,400;9,889;5,956;7,323;-3,206;26,382;0,000;274,040;Inf;280,000;280,000;7,437;2,944;13,152;23,734
2919,500;2,657;0,743;-34,253;1,778;9,330;4,615;33,097;4,636;-10,973;-2,808;0,000;35,200;35,700;9,449;1,776;6,537;9,905;5,961;7,411;-3,206;26,382;0,000;274,040;Inf;280,000;280,000;7,392;2,939;13,124;23,701
2920,000;2,657;0,743;-34,253;1,778;9,330;4,611;33,084;4,661;-10,924;-2,805;0,000;35,200;35,720;9,449;1,776;6,743;9,938;6,010;7,535;-3,211;26,375;0,000;273,940;Inf;280,000;280,000;7,454;2,934;13,122;23,729
2920,500;2,657;0,743;-34,253;1,778;9,330;4,611;33,084;4,661;-10,924;-2,805;0,000;35,200;35,700;9,449;1,776;6,735;9,993;6,065;7,569;-3,211;26,375;0,000;273,940;Inf;280,000;280,000;7,557;2,930;13,153;23,771
2921,000;2,657;0,743;-34,253;1,778;9,330;4,611;33,084;4,661;-10,924;-2,805;0,000;35,200;35,700;9,449;1,776;6,629;9,994;6,085;7,546;-3,211;26,375;0,000;274,840;Inf;280,000;280,000;7,591;2,925;13,174;23,750
2921,500;2,777;0,653;-35,209;1,695;9,458;4,611;33,084;4,661;-10,924;-2,805;0,000;35,200;35,700;9,227;1,737;6,540;9,983;6,061;7,433;-3,211;26,375;0,000;274,840;Inf;280,000;280,000;7,564;2,921;13,171;23,740
2922,000;2,777;0,653;-35,209;1,695;9,458;4,611;33,084;4,661;-10,924;-2,805;0,000;35,200;35,700;9,227;1,737;6,613;9,981;6,055;7,547;-3,211;26,375;0,000;274,940;Inf;280,000;280,000;7,504;2,919;13,170;23,759
2922,500;2,777;0,653;-35,209;1,695;9,458;4,611;33,084;4,661;-10,924;-2,805;0,000;35,200;35,700;9,227;1,737;6,726;10,040;6,108;7,685;-3,211;26,375;0,000;274,940;Inf;280,000;280,000;7,549;2,916;13,179;23,764
2923,000;2,777;0,653;-35,209;1,695;9,458;4,611;33,084;4,661;-10,924;-2,805;0,000;35,200;35,700;9,227;1,737;6,966;10,115;6,201;7,746;-3,211;26,375;0,000;274,340;Inf;280,000;280,000;7,640;2,914;13,189;23,776
2923,500;2,777;0,653;-35,209;1,695;9,458;4,585;33,055;4,625;-10,882;-2,815;0,000;35,202;35,733;9,227;1,737;6,963;10,107;6,231;7,704;-3,218;26,367;0,000;274,340;Inf;280,000;280,000;7,757;2,912;13,203;23,785
2924,000;2,777;0,653;-35,209;1,695;9,458;4,585;33,055;4,625;-10,882;-2,815;0,000;35,200;35,700;9,227;1,737;6,893;10,088;6,245;7,632;-3,218;26,367;0,000;274,940;Inf;280,000;280,000;7,751;2,910;13,239;23,733
2924,500;2,561;0,682;-33,530;1,704;9,263;4,585;33,055;4,625;-10,882;-2,815;0,000;35,200;35,700;9,570;1,628;6,808;10,088;6,260;7,673;-3,218;26,367;0,000;274,940;Inf;280,000;280,000;7,715;2,907;13,255;23,749
2925,000;2,561;0,682;-33,530;1,704;9,263;4,585;33,055;4,625;-10,882;-2,815;0,000;35,200;35,700;9,570;1,628;7,010;10,211;6,290;7,836;-3,218;26,367;0,000;274,840;Inf;280,000;280,000;7,707;2,902;13,268;23,765
2925,500;2,561;0,682;-33,530;1,704;9,263;4,585;33,055;4,625;-10,882;-2,815;0,000;35,200;35,700;9,570;1,628;7,020;10,189;6,311;7,881;-3,218;26,367;0,000;274,840;Inf;280,000;280,000;7,837;2,896;13,299;23,790
2926,000;2,561;0,682;-33,530;1,704;9,263;4,585;33,055;4,625;-10,882;-2,815;0,000;35,200;35,700;9,570;1,628;6,976;10,235;6,359;7,882;-3,218;26,367;0,000;275,040;Inf;280,000;280,000;7,850;2,891;13,324;23,795
2926,500;2,561;0,682;-33,530;1,704;9,263;4,607;33,067;4,625;-10,795;-2,812;0,000;35,214;35,775;9,570;1,628;6,961;10,253;6,388;7,835;-3,216;26,368;0,000;275,040;Inf;280,000;280,000;7,863;2,885;13,350;23,824
2927,000;2,561;0,682;-33,530;1,704;9,263;4,607;33,067;4,625;-10,795;-2,812;0,000;35,200;35,800;9,570;1,628;7,100;10,261;6,399;7,847;-3,216;26,368;0,000;275,240;Inf;280,000;280,000;7,859;2,880;13,361;23,768
2927,500;3,087;0,781;-34,261;1,759;9,344;4,607;33,067;4,625;-10,795;-2,812;0,000;35,200;35,800;9,418;1,480;7,141;10,284;6,455;7,898;-3,216;26,368;0,000;275,240;Inf;280,000;280,000;7,902;2,875;13,403;23,689
2928,000;3,087;0,781;-34,261;1,759;9,344;4,607;33,067;4,625;-10,795;-2,812;0,000;35,200;35,800;9,418;1,480;7,070;10,293;6,478;7,839;-3,216;26,368;0,000;274,940;Inf;280,000;280,000;7,945;2,878;13,399;23,661
2928,500;3,087;0,781;-34,261;1,759;9,344;4,607;33,067;4,625;-10,795;-2,812;0,000;35,200;35,800;9,418;1,480;7,216;10,280;6,509;7,859;-3,216;26,368;0,000;274,940;Inf;280,000;280,000;7,920;2,882;13,423;23,647
2929,000;3,087;0,781;-34,261;1,759;9,344;4,607;33,067;4,625;-10,795;-2,812;0,000;35,200;35,800;9,418;1,480;7,135;10,312;6,533;7,902;-3,216;26,368;0,000;275,140;Inf;280,000;280,000;7,966;2,885;13,435;23,610
2929,500;3,087;0,781;-34,261;1,759;9,344;4,607;33,067;4,625;-10,795;-2,812;0,000;35,200;35,800;9,418;1,480;7,164;10,368;6,533;7,879;-3,216;26,368;0,000;275,140;Inf;280,000;280,000;7,970;2,888;13,457;23,534
2930,000;3,087;0,781;-34,261;1,759;9,344;4,626;33,072;4,631;-10,710;-2,809;0,000;35,230;35,796;9,418;1,480;7,126;10,360;6,520;7,835;-3,221;26,366;0,000;275,140;Inf;280,000;280,000;7,986;2,892;13,490;23,495
2930,500;3,087;0,781;-34,261;1,759;9,344;4,626;33,072;4,631;-10,710;-2,809;0,000;35,200;35,800;9,418;1,480;7,063;10,345;6,528;7,852;-3,221;26,366;0,000;275,140;Inf;280,000;280,000;7,960;2,895;13,488;23,386
2931,000;2,881;0,708;-34,476;1,687;9,405;4,626;33,072;4,631;-10,710;-2,809;0,000;35,200;35,800;9,468;1,536;7,017;10,326;6,526;7,909;-3,221;26,366;0,000;275,440;Inf;280,000;280,000;7,947;2,898;13,509;23,397
2931,500;2,881;0,708;-34,476;1,687;9,405;4,626;33,072;4,631;-10,710;-2,809;0,000;35,200;35,800;9,468;1,536;7,066;10,396;6,520;7,889;-3,221;26,366;0,000;275,440;Inf;280,000;280,000;7,944;2,898;13,516;23,361
2932,000;2,881;0,708;-34,476;1,687;9,405;4,626;33,072;4,631;-10,710;-2,809;0,000;35,200;35,800;9,468;1,536;7,042;10,363;6,494;7,751;-3,221;26,366;0,000;275,440;Inf;280,000;280,000;7,968;2,897;13,524;23,384
2932,500;2,881;0,708;-34,476;1,687;9,405;4,626;33,072;4,631;-10,710;-2,809;0,000;35,200;35,800;9,468;1,536;6,997;10,321;6,471;7,718;-3,221;26,366;0,000;275,440;Inf;280,000;280,000;7,913;2,897;13,535;23,365
2933,000;2,881;0,708;-34,476;1,687;9,405;4,609;33,142;4,645;-10,621;-2,823;0,000;35,232;35,820;9,468;1,536;7,010;10,295;6,465;7,783;-3,219;26,366;0,000;275,140;Inf;280,000;280,000;7,877;2,897;13,525;23,302
2933,500;2,881;0,708;-34,476;1,687;9,405;4,609;33,142;4,645;-10,621;-2,823;0,000;35,200;35,800;9,468;1,536;6,980;10,357;6,491;7,865;-3,219;26,366;0,000;275,140;Inf;280,000;280,000;7,888;2,897;13,516;23,268
2934,000;2,832;0,665;-35,209;1,730;9,387;4,609;33,142;4,645;-10,621;-2,823;0,000;35,200;35,800;9,431;1,651;7,099;10,356;6,485;7,776;-3,219;26,366;0,000;274,940;Inf;280,000;280,000;7,923;2,896;13,537;23,249
2934,500;2,832;0,665;-35,209;1,730;9,387;4,609;33,142;4,645;-10,621;-2,823;0,000;35,200;35,800;9,431;1,651;7,128;10,327;6,507;7,726;-3,219;26,366;0,000;274,940;Inf;280,000;280,000;7,929;2,895;13,519;23,120
2935,000;2,832;0,665;-35,209;1,730;9,387;4,609;33,142;4,645;-10,621;-2,823;0,000;35,200;35,800;9,431;1,651;7,038;10,321;6,489;7,760;-3,219;26,366;0,000;275,340;Inf;280,000;280,000;7,922;2,893;13,550;23,107
2935,500;2,832;0,665;-35,209;1,730;9,387;4,609;33,142;4,645;-10,621;-2,823;0,000;35,200;35,800;9,431;1,651;6,917;10,318;6,452;7,877;-3,219;26,366;0,000;275,340;Inf;280,000;280,000;7,902;2,892;13,514;23,145
2936,000;2,832;0,665;-35,209;1,730;9,387;4,609;33,142;4,645;-10,621;-2,823;0,000;35,200;35,800;9,431;1,651;6,992;10,382;6,482;7,919;-3,219;26,366;0,000;275,040;Inf;280,000;280,000;7,891;2,892;13,542;23,165
2936,500;2,832;0,665;-35,209;1,730;9,387;4,604;33,137;4,635;-10,578;-2,819;0,000;35,243;35,806;9,431;1,651;7,165;10,415;6,504;7,947;-3,227;26,355;0,000;275,040;Inf;280,000;280,000;7,944;2,891;13,536;23,226
2937,000;2,832;0,665;-35,209;1,730;9,387;4,604;33,137;4,635;-10,578;-2,819;0,000;35,200;35,800;9,431;1,651;7,113;10,402;6,512;7,978;-3,227;26,355;0,000;274,740;Inf;280,000;280,000;8,008;2,890;13,565;23,277
2937,500;2,980;0,738;-34,975;1,716;9,314;4,604;33,137;4,635;-10,578;-2,819;0,000;35,200;35,800;9,495;1,780;7,076;10,385;6,527;7,950;-3,227;26,355;0,000;274,740;Inf;280,000;280,000;8,001;2,889;13,579;23,300
2938,000;2,980;0,738;-34,975;1,716;9,314;4,604;33,137;4,635;-10,578;-2,819;0,000;35,200;35,800;9,495;1,780;7,163;10,426;6,569;7,952;-3,227;26,355;0,000;275,140;Inf;280,000;280,000;7,985;2,891;13,572;23,295
