t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
2938,500;2,980;0,738;-34,975;1,716;9,314;4,604;33,137;4,635;-10,578;-2,819;0,000;35,200;35,800;9,495;1,780;7,295;10,442;6,600;7,965;-3,227;26,355;0,000;275,140;Inf;280,000;280,000;8,028;2,892;13,598;23,301
2939,000;2,980;0,738;-34,975;1,716;9,314;4,604;33,137;4,635;-10,578;-2,819;0,000;35,200;35,800;9,495;1,780;7,165;10,459;6,623;7,976;-3,227;26,355;0,000;274,940;Inf;280,000;280,000;8,076;2,894;13,619;23,351
2939,500;2,980;0,738;-34,975;1,716;9,314;4,600;33,122;4,630;-10,517;-2,821;0,000;35,251;35,858;9,495;1,780;7,087;10,455;6,623;7,963;-3,237;26,351;0,000;274,940;Inf;280,000;280,000;8,056;2,895;13,623;23,347
2940,000;2,980;0,738;-34,975;1,716;9,314;4,600;33,122;4,630;-10,517;-2,821;0,000;35,300;35,900;9,495;1,780;7,205;10,501;6,633;8,007;-3,237;26,351;0,000;274,940;Inf;280,000;280,000;8,032;2,896;13,631;23,381
2940,500;2,454;0,687;-33,529;1,742;9,352;4,600;33,122;4,630;-10,517;-2,821;0,000;35,300;35,900;9,470;1,631;7,315;10,543;6,632;8,181;-3,237;26,351;0,000;274,940;Inf;280,000;280,000;8,087;2,898;13,652;23,393
2941,000;2,454;0,687;-33,529;1,742;9,352;4,600;33,122;4,630;-10,517;-2,821;0,000;35,300;35,900;9,470;1,631;7,317;10,565;6,699;8,240;-3,237;26,351;0,000;274,940;Inf;280,000;280,000;8,168;2,891;13,660;23,452
2941,500;2,454;0,687;-33,529;1,742;9,352;4,600;33,122;4,630;-10,517;-2,821;0,000;35,300;35,900;9,470;1,631;7,282;10,548;6,717;8,136;-3,237;26,351;0,000;274,940;Inf;280,000;280,000;8,205;2,883;13,709;23,549
2942,000;2,454;0,687;-33,529;1,742;9,352;4,600;33,122;4,630;-10,517;-2,821;0,000;35,300;35,900;9,470;1,631;7,283;10,552;6,730;8,039;-3,237;26,351;0,000;274,540;Inf;280,000;280,000;8,171;2,876;13,717;23,597
2942,500;2,454;0,687;-33,529;1,742;9,352;4,600;33,122;4,630;-10,517;-2,821;0,000;35,300;35,900;9,470;1,631;7,339;10,562;6,735;8,125;-3,237;26,351;0,000;274,540;Inf;280,000;280,000;8,151;2,869;13,716;23,613
2943,000;2,454;0,687;-33,529;1,742;9,352;4,638;33,154;4,656;-10,448;-2,812;0,000;35,259;35,909;9,470;1,631;7,289;10,624;6,752;8,247;-3,233;26,353;0,000;274,540;Inf;280,000;280,000;8,190;2,863;13,755;23,646
2943,500;2,454;0,687;-33,529;1,742;9,352;4,638;33,154;4,656;-10,448;-2,812;0,000;35,300;35,900;9,470;1,631;7,324;10,628;6,788;8,194;-3,233;26,353;0,000;274,540;Inf;280,000;280,000;8,228;2,856;13,754;23,643
2944,000;3,433;0,818;-35,209;1,664;9,394;4,638;33,154;4,656;-10,448;-2,812;0,000;35,300;35,900;9,284;1,777;7,490;10,642;6,818;8,135;-3,233;26,353;0,000;274,940;Inf;280,000;280,000;8,233;2,849;13,759;23,625
2944,500;3,433;0,818;-35,209;1,664;9,394;4,638;33,154;4,656;-10,448;-2,812;0,000;35,300;35,900;9,284;1,777;7,470;10,653;6,818;8,184;-3,233;26,353;0,000;274,940;Inf;280,000;280,000;8,271;2,859;13,790;23,606
2945,000;3,433;0,818;-35,209;1,664;9,394;4,638;33,154;4,656;-10,448;-2,812;0,000;35,300;35,900;9,284;1,777;7,417;10,680;6,845;8,291;-3,233;26,353;0,000;273,940;Inf;280,000;280,000;8,281;2,868;13,827;23,620
2945,500;3,433;0,818;-35,209;1,664;9,394;4,638;33,154;4,656;-10,448;-2,812;0,000;35,300;35,900;9,284;1,777;7,407;10,745;6,848;8,324;-3,233;26,353;0,000;273,940;Inf;280,000;280,000;8,308;2,878;13,843;23,597
2946,000;3,433;0,818;-35,209;1,664;9,394;4,645;33,193;4,651;-10,383;-2,825;0,000;35,265;35,902;9,284;1,777;7,577;10,719;6,920;8,202;-3,227;26,337;0,000;274,240;Inf;280,000;280,000;8,331;2,887;13,843;23,613
2946,500;3,433;0,818;-35,209;1,664;9,394;4,645;33,193;4,651;-10,383;-2,825;0,000;35,300;35,900;9,284;1,777;7,463;10,659;6,901;8,176;-3,227;26,337;0,000;274,240;Inf;280,000;280,000;8,355;2,896;13,857;23,629
2947,000;2,946;0,798;-33,900;1,722;9,325;4,645;33,193;4,651;-10,383;-2,825;0,000;35,300;35,900;9,479;1,573;7,379;10,692;6,897;8,195;-3,227;26,337;0,000;274,340;Inf;280,000;280,000;8,300;2,905;13,869;23,659
2947,500;2,946;0,798;-33,900;1,722;9,325;4,645;33,193;4,651;-10,383;-2,825;0,000;35,300;35,900;9,479;1,573;7,582;10,697;6,916;8,198;-3,227;26,337;0,000;274,340;Inf;280,000;280,000;8,291;2,905;13,855;23,662
2948,000;2,946;0,798;-33,900;1,722;9,325;4,645;33,193;4,651;-10,383;-2,825;0,000;35,300;35,900;9,479;1,573;7,567;10,746;6,895;8,272;-3,227;26,337;0,000;274,140;Inf;280,000;280,000;8,348;2,906;13,881;23,668
2948,500;2,946;0,798;-33,900;1,722;9,325;4,645;33,193;4,651;-10,383;-2,825;0,000;35,300;35,900;9,479;1,573;7,482;10,694;6,928;8,177;-3,227;26,337;0,000;274,140;Inf;280,000;280,000;8,370;2,907;13,889;23,644
2949,000;2,946;0,798;-33,900;1,722;9,325;4,622;33,244;4,647;-10,302;-2,824;0,000;35,281;35,874;9,479;1,573;7,408;10,682;6,917;8,127;-3,230;26,338;0,000;274,340;Inf;280,000;280,000;8,320;2,907;13,874;23,648
2949,500;2,946;0,798;-33,900;1,722;9,325;4,622;33,244;4,647;-10,302;-2,824;0,000;35,300;35,900;9,479;1,573;7,364;10,692;6,896;8,151;-3,230;26,338;0,000;274,340;Inf;280,000;280,000;8,284;2,908;13,892;23,678
2950,000;2,946;0,798;-33,900;1,722;9,325;4,622;33,244;4,647;-10,302;-2,824;0,000;35,300;35,900;9,479;1,573;7,521;10,700;6,892;8,195;-3,230;26,338;0,000;274,440;Inf;280,000;280,000;8,276;2,908;13,892;23,738
2950,500;2,646;0,676;-33,905;1,734;9,360;4,622;33,244;4,647;-10,302;-2,824;0,000;35,300;35,900;9,485;1,519;7,468;10,707;6,904;8,155;-3,230;26,338;0,000;274,440;Inf;280,000;280,000;8,327;2,909;13,902;23,775
2951,000;2,646;0,676;-33,905;1,734;9,360;4,622;33,244;4,647;-10,302;-2,824;0,000;35,300;35,900;9,485;1,519;7,366;10,686;6,874;8,085;-3,230;26,338;0,000;274,240;Inf;280,000;280,000;8,309;2,905;13,902;23,766
2951,500;2,646;0,676;-33,905;1,734;9,360;4,622;33,244;4,647;-10,302;-2,824;0,000;35,300;35,900;9,485;1,519;7,278;10,632;6,847;8,028;-3,230;26,338;0,000;274,240;Inf;280,000;280,000;8,253;2,900;13,896;23,786
2952,000;2,646;0,676;-33,905;1,734;9,360;4,622;33,244;4,647;-10,302;-2,824;0,000;35,300;35,900;9,485;1,519;7,316;10,627;6,855;8,156;-3,230;26,338;0,000;274,340;Inf;280,000;280,000;8,196;2,896;13,870;23,802
2952,500;2,646;0,676;-33,905;1,734;9,360;4,632;33,309;4,676;-10,220;-2,828;0,000;35,292;35,968;9,485;1,519;7,460;10,708;6,883;8,240;-3,236;26,337;0,000;274,340;Inf;280,000;280,000;8,239;2,892;13,886;23,778
2953,000;2,646;0,676;-33,905;1,734;9,360;4,632;33,309;4,676;-10,220;-2,828;0,000;35,300;36,000;9,485;1,519;7,593;10,774;6,926;8,279;-3,236;26,337;0,000;273,640;Inf;280,000;280,000;8,323;2,888;13,907;23,808
2953,500;2,720;0,678;-34,507;1,757;9,431;4,632;33,309;4,676;-10,220;-2,828;0,000;35,300;36,000;9,474;1,632;7,461;10,719;6,937;8,194;-3,236;26,337;0,000;273,640;Inf;280,000;280,000;8,393;2,884;13,910;23,768
2954,000;2,720;0,678;-34,507;1,757;9,431;4,632;33,309;4,676;-10,220;-2,828;0,000;35,300;36,000;9,474;1,632;7,394;10,686;6,947;8,105;-3,236;26,337;0,000;273,840;Inf;280,000;280,000;8,328;2,882;13,928;23,720
2954,500;2,720;0,678;-34,507;1,757;9,431;4,632;33,309;4,676;-10,220;-2,828;0,000;35,300;36,000;9,474;1,632;7,340;10,689;6,915;8,156;-3,236;26,337;0,000;273,840;Inf;280,000;280,000;8,283;2,879;13,915;23,699
2955,000;2,720;0,678;-34,507;1,757;9,431;4,632;33,309;4,676;-10,220;-2,828;0,000;35,300;36,000;9,474;1,632;7,445;10,735;6,935;8,253;-3,236;26,337;0,000;274,340;Inf;280,000;280,000;8,275;2,876;13,919;23,708
2955,500;2,720;0,678;-34,507;1,757;9,431;4,623;33,294;4,679;-10,187;-2,836;0,000;35,295;35,988;9,474;1,632;7,590;10,773;6,958;8,399;-3,241;26,319;0,000;274,340;Inf;280,000;280,000;8,342;2,874;13,932;23,780
2956,000;2,720;0,678;-34,507;1,757;9,431;4,623;33,294;4,679;-10,187;-2,836;0,000;35,300;36,000;9,474;1,632;7,650;10,803;7,025;8,410;-3,241;26,319;0,000;274,740;Inf;280,000;280,000;8,430;2,871;13,943;23,793
2956,500;2,720;0,678;-34,507;1,757;9,431;4,623;33,294;4,679;-10,187;-2,836;0,000;35,300;36,000;9,474;1,632;7,664;10,850;7,045;8,300;-3,241;26,319;0,000;274,740;Inf;280,000;280,000;8,472;2,869;13,967;23,786
2957,000;2,651;0,693;-33,888;1,689;9,281;4,623;33,294;4,679;-10,187;-2,836;0,000;35,300;36,000;9,581;1,704;7,703;10,856;7,059;8,423;-3,241;26,319;0,000;274,540;Inf;280,000;280,000;8,464;2,866;13,989;23,826
2957,500;2,651;0,693;-33,888;1,689;9,281;4,623;33,294;4,679;-10,187;-2,836;0,000;35,300;36,000;9,581;1,704;7,584;10,930;7,080;8,513;-3,241;26,319;0,000;274,540;Inf;280,000;280,000;8,510;2,863;14,004;23,870
2958,000;2,651;0,693;-33,888;1,689;9,281;4,623;33,294;4,679;-10,187;-2,836;0,000;35,300;36,000;9,581;1,704;7,800;10,907;7,138;8,596;-3,241;26,319;0,000;274,840;Inf;280,000;280,000;8,527;2,859;14,021;23,882
2958,500;2,651;0,693;-33,888;1,689;9,281;4,623;33,294;4,679;-10,187;-2,836;0,000;35,300;36,000;9,581;1,704;7,932;10,935;7,217;8,505;-3,241;26,319;0,000;274,840;Inf;280,000;280,000;8,610;2,856;14,052;23,891
2959,000;2,651;0,693;-33,888;1,689;9,281;4,603;33,248;4,670;-10,147;-2,837;0,000;35,302;35,945;9,581;1,704;8,049;10,922;7,276;8,459;-3,239;26,319;0,000;274,940;Inf;280,000;280,000;8,647;2,852;14,103;23,929
2959,500;2,651;0,693;-33,888;1,689;9,281;4,603;33,248;4,670;-10,147;-2,837;0,000;35,300;35,900;9,581;1,704;7,901;10,953;7,278;8,508;-3,239;26,319;0,000;274,940;Inf;280,000;280,000;8,677;2,849;14,107;23,971
2960,000;2,495;0,679;-32,936;1,721;9,351;4,603;33,248;4,670;-10,147;-2,837;0,000;35,300;35,900;9,492;1,589;7,834;10,976;7,275;8,579;-3,239;26,319;0,000;273,940;Inf;280,000;280,000;8,660;2,846;14,123;23,975
2960,500;2,495;0,679;-32,936;1,721;9,351;4,603;33,248;4,670;-10,147;-2,837;0,000;35,300;35,900;9,492;1,589;8,026;11,071;7,314;8,631;-3,239;26,319;0,000;273,940;Inf;280,000;280,000;8,666;2,840;14,137;23,951
2961,000;2,495;0,679;-32,936;1,721;9,351;4,603;33,248;4,670;-10,147;-2,837;0,000;35,300;35,900;9,492;1,589;7,945;11,054;7,329;8,620;-3,239;26,319;0,000;274,140;Inf;280,000;280,000;8,760;2,835;14,178;23,964
2961,500;2,495;0,679;-32,936;1,721;9,351;4,603;33,248;4,670;-10,147;-2,837;0,000;35,300;35,900;9,492;1,589;7,876;11,069;7,341;8,567;-3,239;26,319;0,000;274,140;Inf;280,000;280,000;8,737;2,829;14,172;23,952
2962,000;2,495;0,679;-32,936;1,721;9,351;4,598;33,274;4,673;-10,067;-2,840;0,000;35,314;35,971;9,492;1,589;7,883;11,059;7,364;8,570;-3,232;26,314;0,000;274,440;Inf;280,000;280,000;8,713;2,823;14,189;23,933
2962,500;2,495;0,679;-32,936;1,721;9,351;4,598;33,274;4,673;-10,067;-2,840;0,000;35,300;36,000;9,492;1,589;7,954;11,099;7,366;8,652;-3,232;26,314;0,000;274,440;Inf;280,000;280,000;8,719;2,818;14,233;23,914
2963,000;2,495;0,679;-32,936;1,721;9,351;4,598;33,274;4,673;-10,067;-2,840;0,000;35,300;36,000;9,492;1,589;7,996;11,160;7,347;8,719;-3,232;26,314;0,000;274,340;Inf;280,000;280,000;8,768;2,813;14,231;23,863
2963,500;2,929;0,764;-34,946;1,699;9,362;4,598;33,274;4,673;-10,067;-2,840;0,000;35,300;36,000;9,404;1,831;7,955;11,109;7,377;8,646;-3,232;26,314;0,000;274,340;Inf;280,000;280,000;8,805;2,808;14,258;23,799
2964,000;2,929;0,764;-34,946;1,699;9,362;4,598;33,274;4,673;-10,067;-2,840;0,000;35,300;36,000;9,404;1,831;7,897;11,125;7,375;8,577;-3,232;26,314;0,000;274,840;Inf;280,000;280,000;8,772;2,810;14,268;23,836
2964,500;2,929;0,764;-34,946;1,699;9,362;4,598;33,274;4,673;-10,067;-2,840;0,000;35,300;36,000;9,404;1,831;8,012;11,115;7,406;8,597;-3,232;26,314;0,000;274,840;Inf;280,000;280,000;8,744;2,812;14,259;23,778
2965,000;2,929;0,764;-34,946;1,699;9,362;4,598;33,274;4,673;-10,067;-2,840;0,000;35,300;36,000;9,404;1,831;7,992;11,088;7,397;8,599;-3,232;26,314;0,000;274,740;Inf;280,000;280,000;8,783;2,813;14,281;23,709
2965,500;2,929;0,764;-34,946;1,699;9,362;4,589;33,309;4,695;-9,988;-2,824;0,000;35,327;36,050;9,404;1,831;7,968;11,092;7,420;8,562;-3,222;26,318;0,000;274,740;Inf;280,000;280,000;8,769;2,815;14,277;23,737
2966,000;2,929;0,764;-34,946;1,699;9,362;4,589;33,309;4,695;-9,988;-2,824;0,000;35,300;36,100;9,404;1,831;8,055;11,096;7,428;8,574;-3,222;26,318;0,000;274,640;Inf;280,000;280,000;8,760;2,817;14,303;23,791
2966,500;2,603;0,679;-34,039;1,706;9,352;4,589;33,309;4,695;-9,988;-2,824;0,000;35,300;36,100;9,511;1,572;8,120;11,125;7,459;8,707;-3,222;26,318;0,000;274,640;Inf;280,000;280,000;8,788;2,819;14,319;23,792
2967,000;2,603;0,679;-34,039;1,706;9,352;4,589;33,309;4,695;-9,988;-2,824;0,000;35,300;36,100;9,511;1,572;8,052;11,163;7,484;8,704;-3,222;26,318;0,000;274,740;Inf;280,000;280,000;8,853;2,815;14,324;23,854
2967,500;2,603;0,679;-34,039;1,706;9,352;4,589;33,309;4,695;-9,988;-2,824;0,000;35,300;36,100;9,511;1,572;8,122;11,181;7,534;8,699;-3,222;26,318;0,000;274,740;Inf;280,000;280,000;8,851;2,812;14,350;23,802
2968,000;2,603;0,679;-34,039;1,706;9,352;4,589;33,309;4,695;-9,988;-2,824;0,000;35,300;36,100;9,511;1,572;8,094;11,233;7,521;8,815;-3,222;26,318;0,000;273,940;Inf;280,000;280,000;8,884;2,809;14,377;23,749
2968,500;2,603;0,679;-34,039;1,706;9,352;4,599;33,300;4,690;-9,937;-2,827;0,000;35,336;36,008;9,511;1,572;8,138;11,256;7,571;8,835;-3,231;26,305;0,000;273,940;Inf;280,000;280,000;8,916;2,805;14,369;23,697
2969,000;2,603;0,679;-34,039;1,706;9,352;4,599;33,300;4,690;-9,937;-2,827;0,000;35,300;36,000;9,511;1,572;8,357;11,282;7,620;8,952;-3,231;26,305;0,000;274,340;Inf;280,000;280,000;8,950;2,802;14,391;23,613
2969,500;2,603;0,679;-34,039;1,706;9,352;4,599;33,300;4,690;-9,937;-2,827;0,000;35,300;36,000;9,511;1,572;8,294;11,336;7,657;9,011;-3,231;26,305;0,000;274,340;Inf;280,000;280,000;9,053;2,799;14,438;23,596
2970,000;2,807;0,744;-34,430;1,699;9,285;4,599;33,300;4,690;-9,937;-2,827;0,000;35,300;36,000;9,467;1,637;8,241;11,335;7,684;8,926;-3,231;26,305;0,000;274,640;Inf;280,000;280,000;9,074;2,795;14,473;23,542
2970,500;2,807;0,744;-34,430;1,699;9,285;4,599;33,300;4,690;-9,937;-2,827;0,000;35,300;36,000;9,467;1,637;8,241;11,347;7,710;8,857;-3,231;26,305;0,000;274,640;Inf;280,000;280,000;9,046;2,796;14,457;23,568
2971,000;2,807;0,744;-34,430;1,699;9,285;4,599;33,300;4,690;-9,937;-2,827;0,000;35,300;36,000;9,467;1,637;8,343;11,338;7,698;8,954;-3,231;26,305;0,000;274,840;Inf;280,000;280,000;9,039;2,796;14,480;23,542
2971,500;2,807;0,744;-34,430;1,699;9,285;4,599;33,300;4,690;-9,937;-2,827;0,000;35,300;36,000;9,467;1,637;8,356;11,441;7,749;9,120;-3,231;26,305;0,000;274,840;Inf;280,000;280,000;9,083;2,796;14,519;23,512
2972,000;2,807;0,744;-34,430;1,699;9,285;4,569;33,290;4,686;-9,876;-2,829;0,000;35,350;35,994;9,467;1,637;8,385;11,504;7,774;9,072;-3,226;26,314;0,000;275,040;Inf;280,000;280,000;9,166;2,796;14,533;23,462
2972,500;2,807;0,744;-34,430;1,699;9,285;4,569;33,290;4,686;-9,876;-2,829;0,000;35,300;36,000;9,467;1,637;8,483;11,481;7,795;8,983;-3,226;26,314;0,000;275,040;Inf;280,000;280,000;9,184;2,796;14,552;23,513
2973,000;3,134;0,723;-35,209;1,663;9,398;4,569;33,290;4,686;-9,876;-2,829;0,000;35,300;36,000;9,258;1,717;8,339;11,480;7,763;9,013;-3,226;26,314;0,000;274,540;Inf;280,000;280,000;9,186;2,796;14,601;23,598
2973,500;3,134;0,723;-35,209;1,663;9,398;4,569;33,290;4,686;-9,876;-2,829;0,000;35,300;36,000;9,258;1,717;8,308;11,457;7,777;9,050;-3,226;26,314;0,000;274,540;Inf;280,000;280,000;9,149;2,802;14,611;23,590
2974,000;3,134;0,723;-35,209;1,663;9,398;4,569;33,290;4,686;-9,876;-2,829;0,000;35,300;36,000;9,258;1,717;8,355;11,542;7,786;9,135;-3,226;26,314;0,000;274,140;Inf;280,000;280,000;9,148;2,807;14,621;23,590
2974,500;3,134;0,723;-35,209;1,663;9,398;4,569;33,290;4,686;-9,876;-2,829;0,000;35,300;36,000;9,258;1,717;8,602;11,572;7,908;9,248;-3,226;26,314;0,000;274,140;Inf;280,000;280,000;9,204;2,813;14,666;23,635
2975,000;3,134;0,723;-35,209;1,663;9,398;4,590;33,286;4,685;-9,814;-2,826;0,000;35,355;36,072;9,258;1,717;8,518;11,555;7,934;9,146;-3,222;26,320;0,000;274,740;Inf;280,000;280,000;9,332;2,818;14,696;23,626
2975,500;3,134;0,723;-35,209;1,663;9,398;4,590;33,286;4,685;-9,814;-2,826;0,000;35,400;36,100;9,258;1,717;8,573;11,614;7,935;9,162;-3,222;26,320;0,000;274,740;Inf;280,000;280,000;9,288;2,823;14,704;23,640
2976,000;3,154;0,855;-34,220;1,654;9,342;4,590;33,286;4,685;-9,814;-2,826;0,000;35,400;36,100;9,498;1,701;8,618;11,634;7,961;9,242;-3,222;26,320;0,000;274,540;Inf;280,000;280,000;9,321;2,828;14,730;23,617
2976,500;3,154;0,855;-34,220;1,654;9,342;4,590;33,286;4,685;-9,814;-2,826;0,000;35,400;36,100;9,498;1,701;8,565;11,637;7,967;9,310;-3,222;26,320;0,000;274,540;Inf;280,000;280,000;9,363;2,834;14,777;23,597
2977,000;3,154;0,855;-34,220;1,654;9,342;4,590;33,286;4,685;-9,814;-2,826;0,000;35,400;36,100;9,498;1,701;8,610;11,669;8,010;9,272;-3,222;26,320;0,000;274,940;Inf;280,000;280,000;9,370;2,839;14,779;23,648
2977,500;3,154;0,855;-34,220;1,654;9,342;4,590;33,286;4,685;-9,814;-2,826;0,000;35,400;36,100;9,498;1,701;8,677;11,697;8,028;9,206;-3,222;26,320;0,000;274,940;Inf;280,000;280,000;9,390;2,844;14,800;23,687
2978,000;3,154;0,855;-34,220;1,654;9,342;4,590;33,286;4,685;-9,814;-2,826;0,000;35,400;36,100;9,498;1,701;8,629;11,683;8,044;9,257;-3,222;26,320;0,000;274,840;Inf;280,000;280,000;9,402;2,849;14,820;23,743
2978,500;3,154;0,855;-34,220;1,654;9,342;4,614;33,312;4,690;-9,734;-2,834;0,000;35,351;36,050;9,498;1,701;8,646;11,700;8,068;9,273;-3,223;26,311;0,000;274,840;Inf;280,000;280,000;9,403;2,854;14,841;23,734
2979,000;3,154;0,855;-34,220;1,654;9,342;4,614;33,312;4,690;-9,734;-2,834;0,000;35,400;36,100;9,498;1,701;8,722;11,689;8,094;9,195;-3,223;26,311;0,000;274,240;Inf;280,000;280,000;9,422;2,859;14,841;23,736
2979,500;2,677;0,726;-33,820;1,716;9,318;4,614;33,312;4,690;-9,734;-2,834;0,000;35,400;36,100;9,513;1,703;8,722;11,703;8,081;9,147;-3,223;26,311;0,000;274,240;Inf;280,000;280,000;9,425;2,864;14,859;23,749
2980,000;2,677;0,726;-33,820;1,716;9,318;4,614;33,312;4,690;-9,734;-2,834;0,000;35,400;36,100;9,513;1,703;8,658;11,673;8,075;9,125;-3,223;26,311;0,000;274,840;Inf;280,000;280,000;9,413;2,861;14,878;23,791
2980,500;2,677;0,726;-33,820;1,716;9,318;4,614;33,312;4,690;-9,734;-2,834;0,000;35,400;36,100;9,513;1,703;8,598;11,638;8,074;9,151;-3,223;26,311;0,000;274,840;Inf;280,000;280,000;9,383;2,858;14,871;23,838
2981,000;2,677;0,726;-33,820;1,716;9,318;4,614;33,312;4,690;-9,734;-2,834;0,000;35,400;36,100;9,513;1,703;8,577;11,658;8,071;9,159;-3,223;26,311;0,000;274,440;Inf;280,000;280,000;9,366;2,855;14,882;23,812
2981,500;2,677;0,726;-33,820;1,716;9,318;4,600;33,339;4,690;-9,665;-2,819;0,000;35,363;36,064;9,513;1,703;8,507;11,631;8,047;9,039;-3,213;26,312;0,000;274,440;Inf;280,000;280,000;9,366;2,852;14,865;23,845
2982,000;2,677;0,726;-33,820;1,716;9,318;4,600;33,339;4,690;-9,665;-2,819;0,000;35,400;36,100;9,513;1,703;8,552;11,674;8,053;9,174;-3,213;26,312;0,000;274,740;Inf;280,000;280,000;9,306;2,849;14,859;23,837
2982,500;3,258;0,768;-35,209;1,673;9,380;4,600;33,339;4,690;-9,665;-2,819;0,000;35,400;36,100;9,267;1,730;8,600;11,735;8,047;9,243;-3,213;26,312;0,000;274,740;Inf;280,000;280,000;9,363;2,846;14,884;23,818
2983,000;3,258;0,768;-35,209;1,673;9,380;4,600;33,339;4,690;-9,665;-2,819;0,000;35,400;36,100;9,267;1,730;8,706;11,732;8,074;9,256;-3,213;26,312;0,000;274,640;Inf;280,000;280,000;9,406;2,853;14,874;23,811
2983,500;3,258;0,768;-35,209;1,673;9,380;4,600;33,339;4,690;-9,665;-2,819;0,000;35,400;36,100;9,267;1,730;8,694;11,732;8,082;9,228;-3,213;26,312;0,000;274,640;Inf;280,000;280,000;9,442;2,860;14,889;23,756
2984,000;3,258;0,768;-35,209;1,673;9,380;4,600;33,339;4,690;-9,665;-2,819;0,000;35,400;36,100;9,267;1,730;8,616;11,711;8,108;9,172;-3,213;26,312;0,000;273,940;Inf;280,000;280,000;9,434;2,866;14,912;23,687
2984,500;3,258;0,768;-35,209;1,673;9,380;4,600;33,339;4,690;-9,665;-2,819;0,000;35,400;36,100;9,267;1,730;8,584;11,708;8,121;9,237;-3,213;26,312;0,000;273,940;Inf;280,000;280,000;9,402;2,873;14,897;23,720
2985,000;3,258;0,768;-35,209;1,673;9,380;4,611;33,346;4,712;-9,623;-2,819;0,000;35,366;36,010;9,267;1,730;8,996;11,825;8,211;9,546;-3,220;26,305;0,000;273,840;Inf;280,000;280,000;9,413;2,879;14,925;23,717
2985,500;3,258;0,768;-35,209;1,673;9,380;4,611;33,346;4,712;-9,623;-2,819;0,000;35,400;36,000;9,267;1,730;8,900;11,881;8,244;9,516;-3,220;26,305;0,000;273,840;Inf;280,000;280,000;9,644;2,885;14,955;23,728
2986,000;3,170;0,728;-35,209;1,673;9,396;4,611;33,346;4,712;-9,623;-2,819;0,000;35,400;36,000;9,304;1,656;8,824;11,889;8,288;9,417;-3,220;26,305;0,000;274,240;Inf;280,000;280,000;9,635;2,891;14,974;23,653
2986,500;3,170;0,728;-35,209;1,673;9,396;4,611;33,346;4,712;-9,623;-2,819;0,000;35,400;36,000;9,304;1,656;8,843;11,866;8,281;9,323;-3,220;26,305;0,000;274,240;Inf;280,000;280,000;9,604;2,896;14,991;23,615
2987,000;3,170;0,728;-35,209;1,673;9,396;4,611;33,346;4,712;-9,623;-2,819;0,000;35,400;36,000;9,304;1,656;8,887;11,883;8,284;9,450;-3,220;26,305;0,000;273,640;Inf;280,000;280,000;9,578;2,900;15,007;23,569
2987,500;3,170;0,728;-35,209;1,673;9,396;4,611;33,346;4,712;-9,623;-2,819;0,000;35,400;36,000;9,304;1,656;8,922;11,957;8,298;9,606;-3,220;26,305;0,000;273,640;Inf;280,000;280,000;9,626;2,905;15,038;23,599
2988,000;3,170;0,728;-35,209;1,673;9,396;4,582;33,304;4,706;-9,585;-2,825;0,000;35,369;36,073;9,304;1,656;9,081;12,021;8,380;9,582;-3,231;26,304;0,000;274,440;Inf;280,000;280,000;9,696;2,909;15,067;23,612
2988,500;3,170;0,728;-35,209;1,673;9,396;4,582;33,304;4,706;-9,585;-2,825;0,000;35,400;36,100;9,304;1,656;9,066;11,946;8,436;9,465;-3,231;26,304;0,000;274,440;Inf;280,000;280,000;9,766;2,913;15,097;23,564
2989,000;2,637;0,625;-35,209;1,634;9,432;4,582;33,304;4,706;-9,585;-2,825;0,000;35,400;36,100;9,195;1,710;9,022;11,940;8,442;9,421;-3,231;26,304;0,000;274,540;Inf;280,000;280,000;9,728;2,918;15,113;23,469
2989,500;2,637;0,625;-35,209;1,634;9,432;4,582;33,304;4,706;-9,585;-2,825;0,000;35,400;36,100;9,195;1,710;8,988;11,963;8,430;9,487;-3,231;26,304;0,000;274,540;Inf;280,000;280,000;9,706;2,913;15,100;23,396
2990,000;2,637;0,625;-35,209;1,634;9,432;4,582;33,304;4,706;-9,585;-2,825;0,000;35,400;36,100;9,195;1,710;9,089;12,024;8,457;9,548;-3,231;26,304;0,000;274,840;Inf;280,000;280,000;9,717;2,908;15,140;23,480
2990,500;2,637;0,625;-35,209;1,634;9,432;4,582;33,304;4,706;-9,585;-2,825;0,000;35,400;36,100;9,195;1,710;9,074;12,075;8,446;9,645;-3,231;26,304;0,000;274,840;Inf;280,000;280,000;9,780;2,904;15,160;23,544
2991,000;2,637;0,625;-35,209;1,634;9,432;4,582;33,304;4,706;-9,585;-2,825;0,000;35,400;36,100;9,195;1,710;9,062;12,059;8,454;9,621;-3,231;26,304;0,000;275,140;Inf;280,000;280,000;9,810;2,900;15,193;23,554
2991,500;2,637;0,625;-35,209;1,634;9,432;4,593;33,300;4,704;-9,507;-2,832;0,000;35,370;36,001;9,195;1,710;8,971;12,041;8,464;9,552;-3,231;26,294;0,000;275,140;Inf;280,000;280,000;9,799;2,895;15,202;23,525
2992,000;2,637;0,625;-35,209;1,634;9,432;4,593;33,300;4,704;-9,507;-2,832;0,000;35,400;36,000;9,195;1,710;9,052;12,053;8,471;9,598;-3,231;26,294;0,000;275,140;Inf;280,000;280,000;9,757;2,891;15,218;23,447
2992,500;3,029;0,713;-35,209;1,665;9,426;4,593;33,300;4,704;-9,507;-2,832;0,000;35,400;36,000;9,200;1,756;9,129;12,088;8,499;9,660;-3,231;26,294;0,000;275,140;Inf;280,000;280,000;9,794;2,887;15,207;23,457
2993,000;3,029;0,713;-35,209;1,665;9,426;4,593;33,300;4,704;-9,507;-2,832;0,000;35,400;36,000;9,200;1,756;9,134;12,086;8,535;9,663;-3,231;26,294;0,000;274,640;Inf;280,000;280,000;9,844;2,889;15,209;23,460
2993,500;3,029;0,713;-35,209;1,665;9,426;4,593;33,300;4,704;-9,507;-2,832;0,000;35,400;36,000;9,200;1,756;9,231;12,189;8,562;9,702;-3,231;26,294;0,000;274,640;Inf;280,000;280,000;9,855;2,892;15,232;23,429
2994,000;3,029;0,713;-35,209;1,665;9,426;4,593;33,300;4,704;-9,507;-2,832;0,000;35,400;36,000;9,200;1,756;9,190;12,191;8,559;9,700;-3,231;26,294;0,000;274,240;Inf;280,000;280,000;9,921;2,894;15,283;23,418
2994,500;3,029;0,713;-35,209;1,665;9,426;4,623;33,323;4,711;-9,437;-2,825;0,000;35,365;35,996;9,200;1,756;9,135;12,162;8,572;9,703;-3,224;26,296;0,000;274,240;Inf;280,000;280,000;9,910;2,896;15,309;23,413
2995,000;3,029;0,713;-35,209;1,665;9,426;4,623;33,323;4,711;-9,437;-2,825;0,000;35,400;36,000;9,200;1,756;9,127;12,156;8,594;9,720;-3,224;26,296;0,000;274,040;Inf;280,000;280,000;9,893;2,898;15,333;23,408
2995,500;2,869;0,743;-34,699;1,705;9,253;4,623;33,323;4,711;-9,437;-2,825;0,000;35,400;36,000;9,518;1,733;9,194;12,183;8,608;9,679;-3,224;26,296;0,000;274,040;Inf;280,000;280,000;9,899;2,900;15,321;23,422
2996,000;2,869;0,743;-34,699;1,705;9,253;4,623;33,323;4,711;-9,437;-2,825;0,000;35,400;36,000;9,518;1,733;9,266;12,205;8,649;9,832;-3,224;26,296;0,000;275,240;Inf;280,000;280,000;9,916;2,900;15,330;23,424
2996,500;2,869;0,743;-34,699;1,705;9,253;4,623;33,323;4,711;-9,437;-2,825;0,000;35,400;36,000;9,518;1,733;9,256;12,244;8,675;9,891;-3,224;26,296;0,000;275,240;Inf;280,000;280,000;9,988;2,899;15,345;23,468
2997,000;2,869;0,743;-34,699;1,705;9,253;4,623;33,323;4,711;-9,437;-2,825;0,000;35,400;36,000;9,518;1,733;9,307;12,313;8,715;9,883;-3,224;26,296;0,000;274,840;Inf;280,000;280,000;10,017;2,899;15,373;23,481
2997,500;2,869;0,743;-34,699;1,705;9,253;4,612;33,312;4,717;-9,381;-2,825;0,000;35,370;36,069;9,518;1,733;9,373;12,284;8,733;9,737;-3,234;26,298;0,000;274,840;Inf;280,000;280,000;10,054;2,898;15,400;23,500
2998,000;2,869;0,743;-34,699;1,705;9,253;4,612;33,312;4,717;-9,381;-2,825;0,000;35,400;36,100;9,518;1,733;9,317;12,272;8,724;9,749;-3,234;26,298;0,000;275,140;Inf;280,000;280,000;10,032;2,898;15,417;23,597
2998,500;2,869;0,743;-34,699;1,705;9,253;4,612;33,312;4,717;-9,381;-2,825;0,000;35,400;36,100;9,518;1,733;9,233;12,252;8,703;9,785;-3,234;26,298;0,000;275,140;Inf;280,000;280,000;10,015;2,897;15,428;23,650
2999,000;3,087;0,829;-33,060;1,703;9,361;4,612;33,312;4,717;-9,381;-2,825;0,000;35,400;36,100;9,562;1,649;9,370;12,358;8,763;9,912;-3,234;26,298;0,000;274,640;Inf;280,000;280,000;9,993;2,897;15,436;23,631
2999,500;3,087;0,829;-33,060;1,703;9,361;4,612;33,312;4,717;-9,381;-2,825;0,000;35,400;36,100;9,562;1,649;9,499;12,342;8,780;9,909;-3,234;26,298;0,000;274,640;Inf;280,000;280,000;10,101;2,900;15,470;23,609
3000,000;3,087;0,829;-33,060;1,703;9,361;4,612;33,312;4,717;-9,381;-2,825;0,000;35,400;36,100;9,562;1,649;9,416;12,313;8,822;9,818;-3,234;26,298;0,000;274,740;Inf;280,000;280,000;10,132;2,903;15,454;23,557
3000,500;3,087;0,829;-33,060;1,703;9,361;4,612;33,312;4,717;-9,381;-2,825;0,000;35,400;36,100;9,562;1,649;9,316;12,303;8,793;9,796;-3,234;26,298;0,000;274,740;Inf;280,000;280,000;10,092;2,906;15,502;23,557
3001,000;3,087;0,829;-33,060;1,703;9,361;4,618;33,328;4,702;-9,309;-2,834;0,000;35,357;36,021;9,562;1,649;9,250;12,371;8,763;9,842;-3,237;26,285;0,000;275,340;Inf;280,000;280,000;10,052;2,909;15,479;23,589
3001,500;3,087;0,829;-33,060;1,703;9,361;4,618;33,328;4,702;-9,309;-2,834;0,000;35,400;36,000;9,562;1,649;9,359;12,404;8,745;9,962;-3,237;26,285;0,000;275,340;Inf;280,000;280,000;10,057;2,912;15,523;23,583
3002,000;2,995;0,660;-35,209;1,630;9,376;4,618;33,328;4,702;-9,309;-2,834;0,000;35,400;36,000;9,404;1,737;9,393;12,398;8,792;9,947;-3,237;26,285;0,000;275,340;Inf;280,000;280,000;10,118;2,915;15,532;23,577
3002,500;2,995;0,660;-35,209;1,630;9,376;4,618;33,328;4,702;-9,309;-2,834;0,000;35,400;36,000;9,404;1,737;9,246;12,317;8,815;9,681;-3,237;26,285;0,000;275,340;Inf;280,000;280,000;10,132;2,916;15,544;23,592
3003,000;2,995;0,660;-35,209;1,630;9,376;4,618;33,328;4,702;-9,309;-2,834;0,000;35,400;36,000;9,404;1,737;9,164;12,278;8,760;9,613;-3,237;26,285;0,000;275,140;Inf;280,000;280,000;10,015;2,917;15,520;23,635
3003,500;2,995;0,660;-35,209;1,630;9,376;4,618;33,328;4,702;-9,309;-2,834;0,000;35,400;36,000;9,404;1,737;9,134;12,283;8,736;9,634;-3,237;26,285;0,000;275,140;Inf;280,000;280,000;9,954;2,919;15,502;23,679
3004,000;2,995;0,660;-35,209;1,630;9,376;4,600;33,367;4,743;-9,235;-2,829;0,000;35,360;36,003;9,404;1,737;9,250;12,301;8,730;9,792;-3,228;26,283;0,000;275,140;Inf;280,000;280,000;9,947;2,920;15,500;23,719
3004,500;2,995;0,660;-35,209;1,630;9,376;4,600;33,367;4,743;-9,235;-2,829;0,000;35,400;36,000;9,404;1,737;9,364;12,309;8,776;9,812;-3,228;26,283;0,000;275,140;Inf;280,000;280,000;10,018;2,921;15,496;23,722
3005,000;2,995;0,660;-35,209;1,630;9,376;4,600;33,367;4,743;-9,235;-2,829;0,000;35,400;36,000;9,404;1,737;9,360;12,303;8,804;9,816;-3,228;26,283;0,000;275,340;Inf;280,000;280,000;10,065;2,922;15,517;23,780
3005,500;2,863;0,712;-34,553;1,732;9,359;4,600;33,367;4,743;-9,235;-2,829;0,000;35,400;36,000;9,426;1,516;9,214;12,327;8,799;9,749;-3,228;26,283;0,000;275,340;Inf;280,000;280,000;10,071;2,924;15,509;23,742
3006,000;2,863;0,712;-34,553;1,732;9,359;4,600;33,367;4,743;-9,235;-2,829;0,000;35,400;36,000;9,426;1,516;9,103;12,243;8,749;9,606;-3,228;26,283;0,000;275,140;Inf;280,000;280,000;10,022;2,923;15,506;23,662
3006,500;2,863;0,712;-34,553;1,732;9,359;4,600;33,367;4,743;-9,235;-2,829;0,000;35,400;36,000;9,426;1,516;9,085;12,291;8,710;9,707;-3,228;26,283;0,000;275,140;Inf;280,000;280,000;9,925;2,922;15,488;23,607
3007,000;2,863;0,712;-34,553;1,732;9,359;4,600;33,367;4,743;-9,235;-2,829;0,000;35,400;36,000;9,426;1,516;9,319;12,264;8,732;9,869;-3,228;26,283;0,000;275,040;Inf;280,000;280,000;9,948;2,921;15,477;23,500
3007,500;2,863;0,712;-34,553;1,732;9,359;4,618;33,373;4,739;-9,195;-2,825;0,000;35,362;35,993;9,426;1,516;9,399;12,355;8,828;9,961;-3,226;26,288;0,000;275,040;Inf;280,000;280,000;10,046;2,920;15,492;23,503
3008,000;2,863;0,712;-34,553;1,732;9,359;4,618;33,373;4,739;-9,195;-2,825;0,000;35,400;36,000;9,426;1,516;9,499;12,367;8,864;9,883;-3,226;26,288;0,000;275,140;Inf;280,000;280,000;10,136;2,919;15,505;23,499
3008,500;2,931;0,677;-35,209;1,645;9,429;4,618;33,373;4,739;-9,195;-2,825;0,000;35,400;36,000;9,410;1,781;9,486;12,365;8,905;9,836;-3,226;26,288;0,000;275,140;Inf;280,000;280,000;10,153;2,918;15,531;23,324
3009,000;2,931;0,677;-35,209;1,645;9,429;4,618;33,373;4,739;-9,195;-2,825;0,000;35,400;36,000;9,410;1,781;9,404;12,336;8,886;9,810;-3,226;26,288;0,000;275,440;Inf;280,000;280,000;10,148;2,918;15,542;23,172
3009,500;2,931;0,677;-35,209;1,645;9,429;4,618;33,373;4,739;-9,195;-2,825;0,000;35,400;36,000;9,410;1,781;9,464;12,473;8,912;9,968;-3,226;26,288;0,000;275,440;Inf;280,000;280,000;10,109;2,918;15,546;23,111
3010,000;2,931;0,677;-35,209;1,645;9,429;4,618;33,373;4,739;-9,195;-2,825;0,000;35,400;36,000;9,410;1,781;9,544;12,484;8,926;10,036;-3,226;26,288;0,000;274,840;Inf;280,000;280,000;10,204;2,918;15,566;23,067
3010,500;2,931;0,677;-35,209;1,645;9,429;4,624;33,321;4,724;-9,180;-2,831;0,000;35,351;36,003;9,410;1,781;9,495;12,464;8,965;10,010;-3,227;26,276;0,000;274,840;Inf;280,000;280,000;10,248;2,919;15,598;23,010
3011,000;2,931;0,677;-35,209;1,645;9,429;4,624;33,321;4,724;-9,180;-2,831;0,000;35,400;36,000;9,410;1,781;9,486;12,493;8,973;9,946;-3,227;26,276;0,000;274,940;Inf;280,000;280,000;10,234;2,919;15,607;23,063
3011,500;2,931;0,677;-35,209;1,645;9,429;4,624;33,321;4,724;-9,180;-2,831;0,000;35,400;36,000;9,410;1,781;9,500;12,485;8,992;9,889;-3,227;26,276;0,000;274,940;Inf;280,000;280,000;10,225;2,919;15,612;23,117
3012,000;2,681;0,726;-34,614;1,693;9,263;4,624;33,321;4,724;-9,180;-2,831;0,000;35,400;36,000;9,459;1,791;9,546;12,496;8,994;9,943;-3,227;26,276;0,000;274,940;Inf;280,000;280,000;10,217;2,919;15,645;23,190
3012,500;2,681;0,726;-34,614;1,693;9,263;4,624;33,321;4,724;-9,180;-2,831;0,000;35,400;36,000;9,459;1,791;9,545;12,518;8,995;10,039;-3,227;26,276;0,000;274,940;Inf;280,000;280,000;10,245;2,915;15,661;23,241
3013,000;2,681;0,726;-34,614;1,693;9,263;4,624;33,321;4,724;-9,180;-2,831;0,000;35,400;36,000;9,459;1,791;9,492;12,533;9,028;10,056;-3,227;26,276;0,000;274,340;Inf;280,000;280,000;10,274;2,911;15,667;23,313
3013,500;2,681;0,726;-34,614;1,693;9,263;4,624;33,321;4,724;-9,180;-2,831;0,000;35,400;36,000;9,459;1,791;9,610;12,577;9,045;10,037;-3,227;26,276;0,000;274,340;Inf;280,000;280,000;10,277;2,908;15,678;23,354
3014,000;2,681;0,726;-34,614;1,693;9,263;4,615;33,333;4,748;-9,115;-2,822;0,000;35,359;35,973;9,459;1,791;9,659;12,560;9,070;10,097;-3,218;26,275;0,000;274,140;Inf;280,000;280,000;10,317;2,904;15,695;23,395
3014,500;2,681;0,726;-34,614;1,693;9,263;4,615;33,333;4,748;-9,115;-2,822;0,000;35,400;36,000;9,459;1,791;9,682;12,571;9,091;10,074;-3,218;26,275;0,000;274,140;Inf;280,000;280,000;10,346;2,900;15,705;23,416
3015,000;3,050;0,696;-35,209;1,659;9,412;4,615;33,333;4,748;-9,115;-2,822;0,000;35,400;36,000;9,363;1,598;9,618;12,596;9,098;10,057;-3,218;26,275;0,000;274,540;Inf;280,000;280,000;10,355;2,897;15,709;23,431
3015,500;3,050;0,696;-35,209;1,659;9,412;4,615;33,333;4,748;-9,115;-2,822;0,000;35,400;36,000;9,363;1,598;9,638;12,597;9,093;10,069;-3,218;26,275;0,000;274,540;Inf;280,000;280,000;10,342;2,899;15,737;23,509
3016,000;3,050;0,696;-35,209;1,659;9,412;4,615;33,333;4,748;-9,115;-2,822;0,000;35,400;36,000;9,363;1,598;9,663;12,610;9,109;10,287;-3,218;26,275;0,000;275,140;Inf;280,000;280,000;10,349;2,902;15,763;23,475
3016,500;3,050;0,696;-35,209;1,659;9,412;4,615;33,333;4,748;-9,115;-2,822;0,000;35,400;36,000;9,363;1,598;9,844;12,746;9,228;10,253;-3,218;26,275;0,000;275,140;Inf;280,000;280,000;10,417;2,904;15,785;23,431
3017,000;3,050;0,696;-35,209;1,659;9,412;4,600;33,323;4,730;-9,067;-2,820;0,000;35,340;35,939;9,363;1,598;9,843;12,697;9,232;10,116;-3,223;26,263;0,000;274,840;Inf;280,000;280,000;10,518;2,907;15,819;23,437
3017,500;3,050;0,696;-35,209;1,659;9,412;4,600;33,323;4,730;-9,067;-2,820;0,000;35,300;35,900;9,363;1,598;9,747;12,635;9,225;10,090;-3,223;26,263;0,000;274,840;Inf;280,000;280,000;10,472;2,909;15,807;23,452
3018,000;3,050;0,696;-35,209;1,659;9,412;4,600;33,323;4,730;-9,067;-2,820;0,000;35,300;35,900;9,363;1,598;9,677;12,651;9,209;10,170;-3,223;26,263;0,000;274,640;Inf;280,000;280,000;10,424;2,911;15,819;23,430
3018,500;2,925;0,690;-35,209;1,608;9,409;4,600;33,323;4,730;-9,067;-2,820;0,000;35,300;35,900;9,388;1,827;9,692;12,681;9,218;10,199;-3,223;26,263;0,000;274,640;Inf;280,000;280,000;10,427;2,913;15,835;23,459
3019,000;2,925;0,690;-35,209;1,608;9,409;4,600;33,323;4,730;-9,067;-2,820;0,000;35,300;35,900;9,388;1,827;9,881;12,725;9,246;10,239;-3,223;26,263;0,000;274,340;Inf;280,000;280,000;10,447;2,914;15,855;23,435
3019,500;2,925;0,690;-35,209;1,608;9,409;4,600;33,323;4,730;-9,067;-2,820;0,000;35,300;35,900;9,388;1,827;9,917;12,730;9,272;10,346;-3,223;26,263;0,000;274,340;Inf;280,000;280,000;10,523;2,914;15,885;23,424
3020,000;2,925;0,690;-35,209;1,608;9,409;4,600;33,323;4,730;-9,067;-2,820;0,000;35,300;35,900;9,388;1,827;9,744;12,788;9,291;10,288;-3,223;26,263;0,000;275,340;Inf;280,000;280,000;10,566;2,914;15,896;23,414
3020,500;2,925;0,690;-35,209;1,608;9,409;4,610;33,329;4,749;-8,986;-2,825;0,000;35,346;35,914;9,388;1,827;9,886;12,804;9,305;10,387;-3,230;26,265;0,000;275,340;Inf;280,000;280,000;10,528;2,914;15,915;23,489
3021,000;2,925;0,690;-35,209;1,608;9,409;4,610;33,329;4,749;-8,986;-2,825;0,000;35,300;35,900;9,388;1,827;9,982;12,816;9,354;10,502;-3,230;26,265;0,000;275,040;Inf;280,000;280,000;10,595;2,914;15,943;23,497
3021,500;2,921;0,765;-34,759;1,655;9,320;4,610;33,329;4,749;-8,986;-2,825;0,000;35,300;35,900;9,450;1,804;10,017;12,900;9,430;10,437;-3,230;26,265;0,000;275,040;Inf;280,000;280,000;10,663;2,914;15,954;23,469
3022,000;2,921;0,765;-34,759;1,655;9,320;4,610;33,329;4,749;-8,986;-2,825;0,000;35,300;35,900;9,450;1,804;10,095;12,910;9,461;10,341;-3,230;26,265;0,000;274,740;Inf;280,000;280,000;10,696;2,915;15,970;23,465
3022,500;2,921;0,765;-34,759;1,655;9,320;4,610;33,329;4,749;-8,986;-2,825;0,000;35,300;35,900;9,450;1,804;10,064;12,870;9,462;10,329;-3,230;26,265;0,000;274,740;Inf;280,000;280,000;10,702;2,915;15,996;23,398
3023,000;2,921;0,765;-34,759;1,655;9,320;4,610;33,329;4,749;-8,986;-2,825;0,000;35,300;35,900;9,450;1,804;9,968;12,848;9,467;10,395;-3,230;26,265;0,000;275,440;Inf;280,000;280,000;10,681;2,915;16,011;23,357
3023,500;2,921;0,765;-34,759;1,655;9,320;4,606;33,328;4,743;-8,901;-2,831;0,000;35,341;35,966;9,450;1,804;10,026;12,919;9,484;10,436;-3,222;26,261;0,000;275,440;Inf;280,000;280,000;10,669;2,915;16,039;23,343
3024,000;2,921;0,765;-34,759;1,655;9,320;4,606;33,328;4,743;-8,901;-2,831;0,000;35,300;36,000;9,450;1,804;10,146;12,904;9,520;10,403;-3,222;26,261;0,000;275,340;Inf;280,000;280,000;10,716;2,915;16,058;23,327
3024,500;2,870;0,657;-35,209;1,632;9,365;4,606;33,328;4,743;-8,901;-2,831;0,000;35,300;36,000;9,399;1,738;10,043;12,878;9,533;10,357;-3,222;26,261;0,000;275,340;Inf;280,000;280,000;10,743;2,915;16,078;23,316
3025,000;2,870;0,657;-35,209;1,632;9,365;4,606;33,328;4,743;-8,901;-2,831;0,000;35,300;36,000;9,399;1,738;9,976;12,915;9,533;10,375;-3,222;26,261;0,000;274,740;Inf;280,000;280,000;10,703;2,914;16,076;23,335
3025,500;2,870;0,657;-35,209;1,632;9,365;4,606;33,328;4,743;-8,901;-2,831;0,000;35,300;36,000;9,399;1,738;10,014;12,908;9,514;10,384;-3,222;26,261;0,000;274,740;Inf;280,000;280,000;10,700;2,914;16,055;23,252
3026,000;2,870;0,657;-35,209;1,632;9,365;4,606;33,328;4,743;-8,901;-2,831;0,000;35,300;36,000;9,399;1,738;10,119;12,921;9,557;10,468;-3,222;26,261;0,000;274,940;Inf;280,000;280,000;10,705;2,913;16,096;23,371
3026,500;2,870;0,657;-35,209;1,632;9,365;4,606;33,328;4,743;-8,901;-2,831;0,000;35,300;36,000;9,399;1,738;10,092;12,936;9,562;10,375;-3,222;26,261;0,000;274,940;Inf;280,000;280,000;10,766;2,912;16,090;23,378
3027,000;2,870;0,657;-35,209;1,632;9,365;4,573;33,335;4,739;-8,832;-2,830;0,000;35,334;35,911;9,399;1,738;10,097;12,923;9,581;10,273;-3,231;26,262;0,000;274,640;Inf;280,000;280,000;10,741;2,911;16,100;23,385
3027,500;2,870;0,657;-35,209;1,632;9,365;4,573;33,335;4,739;-8,832;-2,830;0,000;35,300;35,900;9,399;1,738;10,065;12,896;9,549;10,273;-3,231;26,262;0,000;274,640;Inf;280,000;280,000;10,718;2,911;16,102;23,433
3028,000;2,976;0,683;-35,209;1,632;9,384;4,573;33,335;4,739;-8,832;-2,830;0,000;35,300;35,900;9,369;1,737;10,016;12,883;9,526;10,373;-3,231;26,262;0,000;275,040;Inf;280,000;280,000;10,696;2,910;16,104;23,475
3028,500;2,976;0,683;-35,209;1,632;9,384;4,573;33,335;4,739;-8,832;-2,830;0,000;35,300;35,900;9,369;1,737;9,872;12,979;9,500;10,564;-3,231;26,262;0,000;275,040;Inf;280,000;280,000;10,699;2,911;16,101;23,512
3029,000;2,976;0,683;-35,209;1,632;9,384;4,573;33,335;4,739;-8,832;-2,830;0,000;35,300;35,900;9,369;1,737;10,039;13,025;9,518;10,494;-3,231;26,262;0,000;275,040;Inf;280,000;280,000;10,729;2,912;16,122;23,506
3029,500;2,976;0,683;-35,209;1,632;9,384;4,573;33,335;4,739;-8,832;-2,830;0,000;35,300;35,900;9,369;1,737;10,111;13,018;9,563;10,466;-3,231;26,262;0,000;275,040;Inf;280,000;280,000;10,769;2,913;16,165;23,482
3030,000;2,976;0,683;-35,209;1,632;9,384;4,618;33,363;4,766;-8,755;-2,816;0,000;35,345;35,876;9,369;1,737;10,126;12,985;9,566;10,506;-3,230;26,269;0,000;275,240;Inf;280,000;280,000;10,790;2,914;16,153;23,466
3030,500;2,976;0,683;-35,209;1,632;9,384;4,618;33,363;4,766;-8,755;-2,816;0,000;35,300;35,900;9,369;1,737;10,145;13,136;9,643;10,704;-3,230;26,269;0,000;275,240;Inf;280,000;280,000;10,796;2,915;16,174;23,485
3031,000;3,242;0,771;-35,209;1,600;9,370;4,618;33,363;4,766;-8,755;-2,816;0,000;35,300;35,900;9,457;1,775;10,372;13,153;9,704;10,861;-3,230;26,269;0,000;275,140;Inf;280,000;280,000;10,907;2,916;16,212;23,468
3031,500;3,242;0,771;-35,209;1,600;9,370;4,618;33,363;4,766;-8,755;-2,816;0,000;35,300;35,900;9,457;1,775;10,285;13,199;9,746;10,775;-3,230;26,269;0,000;275,140;Inf;280,000;280,000;11,023;2,922;16,238;23,419
3032,000;3,242;0,771;-35,209;1,600;9,370;4,618;33,363;4,766;-8,755;-2,816;0,000;35,300;35,900;9,457;1,775;10,242;13,146;9,766;10,654;-3,230;26,269;0,000;275,540;Inf;280,000;280,000;11,001;2,927;16,267;23,253
3032,500;3,242;0,771;-35,209;1,600;9,370;4,618;33,363;4,766;-8,755;-2,816;0,000;35,300;35,900;9,457;1,775;10,300;13,200;9,782;10,646;-3,230;26,269;0,000;275,540;Inf;280,000;280,000;10,952;2,932;16,278;23,229
3033,000;3,242;0,771;-35,209;1,600;9,370;4,618;33,363;4,766;-8,755;-2,816;0,000;35,300;35,900;9,457;1,775;10,333;13,173;9,784;10,734;-3,230;26,269;0,000;275,040;Inf;280,000;280,000;10,982;2,937;16,311;23,329
3033,500;3,242;0,771;-35,209;1,600;9,370;4,601;33,344;4,759;-8,713;-2,831;0,000;35,341;35,910;9,457;1,775;10,350;13,207;9,794;10,846;-3,236;26,257;0,000;275,040;Inf;280,000;280,000;11,006;2,942;16,337;23,361
3034,000;3,242;0,771;-35,209;1,600;9,370;4,601;33,344;4,759;-8,713;-2,831;0,000;35,300;35,900;9,457;1,775;10,526;13,227;9,886;10,693;-3,236;26,257;0,000;274,740;Inf;280,000;280,000;11,049;2,947;16,336;23,359
3034,500;2,922;0,686;-35,209;1,644;9,480;4,601;33,344;4,759;-8,713;-2,831;0,000;35,300;35,900;9,286;1,648;10,493;13,206;9,895;10,685;-3,236;26,257;0,000;274,740;Inf;280,000;280,000;11,083;2,952;16,359;23,355
3035,000;2,922;0,686;-35,209;1,644;9,480;4,601;33,344;4,759;-8,713;-2,831;0,000;35,300;35,900;9,286;1,648;10,383;13,243;9,916;10,709;-3,236;26,257;0,000;275,340;Inf;280,000;280,000;11,070;2,951;16,372;23,373
3035,500;2,922;0,686;-35,209;1,644;9,480;4,601;33,344;4,759;-8,713;-2,831;0,000;35,300;35,900;9,286;1,648;10,349;13,271;9,888;10,734;-3,236;26,257;0,000;275,340;Inf;280,000;280,000;11,063;2,951;16,369;23,421
3036,000;2,922;0,686;-35,209;1,644;9,480;4,601;33,344;4,759;-8,713;-2,831;0,000;35,300;35,900;9,286;1,648;10,477;13,298;9,890;10,756;-3,236;26,257;0,000;275,140;Inf;280,000;280,000;11,061;2,950;16,393;23,456
3036,500;2,922;0,686;-35,209;1,644;9,480;4,563;33,342;4,773;-8,632;-2,822;0,000;35,330;35,916;9,286;1,648;10,476;13,290;9,886;10,830;-3,229;26,256;0,000;275,140;Inf;280,000;280,000;11,105;2,950;16,439;23,506
3037,000;2,922;0,686;-35,209;1,644;9,480;4,563;33,342;4,773;-8,632;-2,822;0,000;35,300;35,900;9,286;1,648;10,407;13,245;9,903;10,742;-3,229;26,256;0,000;275,040;Inf;280,000;280,000;11,120;2,950;16,436;23,524
3037,500;2,882;0,683;-35,209;1,685;9,331;4,563;33,342;4,773;-8,632;-2,822;0,000;35,300;35,900;9,423;1,758;10,358;13,253;9,883;10,701;-3,229;26,256;0,000;275,040;Inf;280,000;280,000;11,074;2,949;16,422;23,469
3038,000;2,882;0,683;-35,209;1,685;9,331;4,563;33,342;4,773;-8,632;-2,822;0,000;35,300;35,900;9,423;1,758;10,537;13,324;9,913;10,835;-3,229;26,256;0,000;274,840;Inf;280,000;280,000;11,049;2,948;16,453;23,538
3038,500;2,882;0,683;-35,209;1,685;9,331;4,563;33,342;4,773;-8,632;-2,822;0,000;35,300;35,900;9,423;1,758;10,545;13,360;9,950;10,962;-3,229;26,256;0,000;274,840;Inf;280,000;280,000;11,152;2,947;16,456;23,529
3039,000;2,882;0,683;-35,209;1,685;9,331;4,563;33,342;4,773;-8,632;-2,822;0,000;35,300;35,900;9,423;1,758;10,504;13,351;9,986;10,906;-3,229;26,256;0,000;275,140;Inf;280,000;280,000;11,204;2,946;16,487;23,557
3039,500;2,882;0,683;-35,209;1,685;9,331;4,612;33,346;4,760;-8,580;-2,837;0,000;35,337;35,857;9,423;1,758;10,451;13,355;9,986;10,808;-3,226;26,244;0,000;275,140;Inf;280,000;280,000;11,187;2,945;16,500;23,559
3040,000;2,882;0,683;-35,209;1,685;9,331;4,612;33,346;4,760;-8,580;-2,837;0,000;35,300;35,900;9,423;1,758;10,519;13,405;10,005;10,834;-3,226;26,244;0,000;275,140;Inf;280,000;280,000;11,150;2,944;16,508;23,658
3040,500;2,882;0,683;-35,209;1,685;9,331;4,612;33,346;4,760;-8,580;-2,837;0,000;35,300;35,900;9,423;1,758;10,591;13,423;10,008;11,068;-3,226;26,244;0,000;275,140;Inf;280,000;280,000;11,191;2,943;16,533;23,609
3041,000;2,756;0,747;-33,819;1,719;9,163;4,612;33,346;4,760;-8,580;-2,837;0,000;35,300;35,900;9,580;1,601;10,681;13,555;10,101;11,085;-3,226;26,244;0,000;275,040;Inf;280,000;280,000;11,273;2,942;16,574;23,571
3041,500;2,756;0,747;-33,819;1,719;9,163;4,612;33,346;4,760;-8,580;-2,837;0,000;35,300;35,900;9,580;1,601;10,690;13,549;10,134;11,072;-3,226;26,244;0,000;275,040;Inf;280,000;280,000;11,356;2,939;16,601;23,572
3042,000;2,756;0,747;-33,819;1,719;9,163;4,612;33,346;4,760;-8,580;-2,837;0,000;35,300;35,900;9,580;1,601;10,751;13,561;10,153;11,207;-3,226;26,244;0,000;275,140;Inf;280,000;280,000;11,361;2,936;16,615;23,538
3042,500;2,756;0,747;-33,819;1,719;9,163;4,612;33,346;4,760;-8,580;-2,837;0,000;35,300;35,900;9,580;1,601;10,806;13,599;10,195;11,197;-3,226;26,244;0,000;275,140;Inf;280,000;280,000;11,418;2,933;16,645;23,526
3043,000;2,756;0,747;-33,819;1,719;9,163;4,575;33,327;4,777;-8,517;-2,828;0,000;35,343;35,872;9,580;1,601;10,865;13,649;10,245;11,208;-3,226;26,238;0,000;275,340;Inf;280,000;280,000;11,449;2,930;16,675;23,503
3043,500;2,756;0,747;-33,819;1,719;9,163;4,575;33,327;4,777;-8,517;-2,828;0,000;35,300;35,900;9,580;1,601;10,864;13,603;10,266;11,192;-3,226;26,238;0,000;275,340;Inf;280,000;280,000;11,492;2,927;16,724;23,501
3044,000;2,435;0,649;-34,128;1,734;9,361;4,575;33,327;4,777;-8,517;-2,828;0,000;35,300;35,900;9,426;1,485;10,815;13,623;10,287;11,163;-3,226;26,238;0,000;275,340;Inf;280,000;280,000;11,481;2,924;16,739;23,432
3044,500;2,435;0,649;-34,128;1,734;9,361;4,575;33,327;4,777;-8,517;-2,828;0,000;35,300;35,900;9,426;1,485;11,002;13,711;10,344;11,430;-3,226;26,238;0,000;275,340;Inf;280,000;280,000;11,472;2,916;16,746;23,471
3045,000;2,435;0,649;-34,128;1,734;9,361;4,575;33,327;4,777;-8,517;-2,828;0,000;35,300;35,900;9,426;1,485;11,032;13,770;10,400;11,370;-3,226;26,238;0,000;275,240;Inf;280,000;280,000;11,622;2,908;16,807;23,498
3045,500;2,435;0,649;-34,128;1,734;9,361;4,575;33,327;4,777;-8,517;-2,828;0,000;35,300;35,900;9,426;1,485;11,084;13,765;10,424;11,213;-3,226;26,238;0,000;275,240;Inf;280,000;280,000;11,643;2,901;16,823;23,492
3046,000;2,435;0,649;-34,128;1,734;9,361;4,556;33,320;4,784;-8,448;-2,835;0,000;35,348;35,900;9,426;1,485;10,959;13,710;10,410;11,134;-3,232;26,235;0,000;275,640;Inf;280,000;280,000;11,622;2,893;16,844;23,536
3046,500;2,435;0,649;-34,128;1,734;9,361;4,556;33,320;4,784;-8,448;-2,835;0,000;35,300;35,900;9,426;1,485;10,892;13,678;10,402;11,164;-3,232;26,235;0,000;275,640;Inf;280,000;280,000;11,553;2,885;16,871;23,511
3047,000;2,435;0,649;-34,128;1,734;9,361;4,556;33,320;4,784;-8,448;-2,835;0,000;35,300;35,900;9,426;1,485;10,846;13,726;10,376;11,267;-3,232;26,235;0,000;275,040;Inf;280,000;280,000;11,534;2,878;16,865;23,582
3047,500;2,434;0,616;-34,899;1,677;9,403;4,556;33,320;4,784;-8,448;-2,835;0,000;35,300;35,900;9,343;1,550;10,863;13,808;10,404;11,345;-3,232;26,235;0,000;275,040;Inf;280,000;280,000;11,554;2,871;16,874;23,562
3048,000;2,434;0,616;-34,899;1,677;9,403;4,556;33,320;4,784;-8,448;-2,835;0,000;35,300;35,900;9,343;1,550;11,087;13,818;10,466;11,327;-3,232;26,235;0,000;274,940;Inf;280,000;280,000;11,605;2,864;16,904;23,584
3048,500;2,434;0,616;-34,899;1,677;9,403;4,556;33,320;4,784;-8,448;-2,835;0,000;35,300;35,900;9,343;1,550;10,988;13,789;10,484;11,220;-3,232;26,235;0,000;274,940;Inf;280,000;280,000;11,674;2,857;16,920;23,576
3049,000;2,434;0,616;-34,899;1,677;9,403;4,556;33,320;4,784;-8,448;-2,835;0,000;35,300;35,900;9,343;1,550;10,969;13,781;10,459;11,178;-3,232;26,235;0,000;275,540;Inf;280,000;280,000;11,620;2,850;16,917;23,593
3049,500;2,434;0,616;-34,899;1,677;9,403;4,587;33,374;4,783;-8,362;-2,834;0,000;35,353;35,939;9,343;1,550;11,006;13,817;10,449;11,373;-3,236;26,246;0,000;275,540;Inf;280,000;280,000;11,597;2,843;16,935;23,589
3050,000;2,434;0,616;-34,899;1,677;9,403;4,587;33,374;4,783;-8,362;-2,834;0,000;35,400;35,900;9,343;1,550;11,030;13,894;10,482;11,542;-3,236;26,246;0,000;275,340;Inf;280,000;280,000;11,661;2,836;16,943;23,577
3050,500;3,292;0,816;-34,547;1,676;9,410;4,587;33,374;4,783;-8,362;-2,834;0,000;35,400;35,900;9,472;1,518;11,003;13,922;10,512;11,500;-3,236;26,246;0,000;275,340;Inf;280,000;280,000;11,737;2,829;16,989;23,596
3051,000;3,292;0,816;-34,547;1,676;9,410;4,587;33,374;4,783;-8,362;-2,834;0,000;35,400;35,900;9,472;1,518;11,156;13,946;10,557;11,426;-3,236;26,246;0,000;274,840;Inf;280,000;280,000;11,734;2,837;17,028;23,572
3051,500;3,292;0,816;-34,547;1,676;9,410;4,587;33,374;4,783;-8,362;-2,834;0,000;35,400;35,900;9,472;1,518;11,123;13,874;10,535;11,403;-3,236;26,246;0,000;274,840;Inf;280,000;280,000;11,771;2,844;17,018;23,542
3052,000;3,292;0,816;-34,547;1,676;9,410;4,587;33,374;4,783;-8,362;-2,834;0,000;35,400;35,900;9,472;1,518;11,049;13,941;10,549;11,525;-3,236;26,246;0,000;274,740;Inf;280,000;280,000;11,734;2,852;17,038;23,568
3052,500;3,292;0,816;-34,547;1,676;9,410;4,572;33,391;4,790;-8,291;-2,837;0,000;35,362;35,885;9,472;1,518;11,150;14,005;10,567;11,649;-3,228;26,237;0,000;274,740;Inf;280,000;280,000;11,766;2,859;17,055;23,510
3053,000;3,292;0,816;-34,547;1,676;9,410;4,572;33,391;4,790;-8,291;-2,837;0,000;35,400;35,900;9,472;1,518;11,360;14,015;10,634;11,597;-3,228;26,237;0,000;275,140;Inf;280,000;280,000;11,842;2,866;17,095;23,497
3053,500;3,292;0,816;-34,547;1,676;9,410;4,572;33,391;4,790;-8,291;-2,837;0,000;35,400;35,900;9,472;1,518;11,349;13,962;10,686;11,454;-3,228;26,237;0,000;275,140;Inf;280,000;280,000;11,902;2,873;17,111;23,446
3054,000;2,996;0,732;-35,209;1,577;9,286;4,572;33,391;4,790;-8,291;-2,837;0,000;35,400;35,900;9,497;1,714;11,252;13,945;10,682;11,327;-3,228;26,237;0,000;274,940;Inf;280,000;280,000;11,863;2,880;17,116;23,348
