t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
3054,500;2,996;0,732;-35,209;1,577;9,286;4,572;33,391;4,790;-8,291;-2,837;0,000;35,400;35,900;9,497;1,714;11,169;13,932;10,671;11,336;-3,228;26,237;0,000;274,940;Inf;280,000;280,000;11,801;2,882;17,116;23,334
3055,000;2,996;0,732;-35,209;1,577;9,286;4,572;33,391;4,790;-8,291;-2,837;0,000;35,400;35,900;9,497;1,714;11,255;14,014;10,674;11,583;-3,228;26,237;0,000;275,240;Inf;280,000;280,000;11,777;2,884;17,135;23,261
3055,500;2,996;0,732;-35,209;1,577;9,286;4,572;33,391;4,790;-8,291;-2,837;0,000;35,400;35,900;9,497;1,714;11,221;14,024;10,687;11,527;-3,228;26,237;0,000;275,240;Inf;280,000;280,000;11,882;2,886;17,153;23,280
3056,000;2,996;0,732;-35,209;1,577;9,286;4,588;33,381;4,808;-8,235;-2,828;0,000;35,373;35,961;9,497;1,714;11,156;13,998;10,672;11,447;-3,239;26,232;0,000;275,040;Inf;280,000;280,000;11,865;2,887;17,162;23,255
3056,500;2,996;0,732;-35,209;1,577;9,286;4,588;33,381;4,808;-8,235;-2,828;0,000;35,400;36,000;9,497;1,714;11,055;13,950;10,658;11,364;-3,239;26,232;0,000;275,040;Inf;280,000;280,000;11,818;2,889;17,178;23,291
3057,000;2,578;0,657;-34,433;1,674;9,345;4,588;33,381;4,808;-8,235;-2,828;0,000;35,400;36,000;9,491;1,743;11,004;13,946;10,608;11,360;-3,239;26,232;0,000;275,340;Inf;280,000;280,000;11,757;2,891;17,157;23,336
3057,500;2,578;0,657;-34,433;1,674;9,345;4,588;33,381;4,808;-8,235;-2,828;0,000;35,400;36,000;9,491;1,743;11,112;14,028;10,618;11,466;-3,239;26,232;0,000;275,340;Inf;280,000;280,000;11,730;2,886;17,147;23,364
3058,000;2,578;0,657;-34,433;1,674;9,345;4,588;33,381;4,808;-8,235;-2,828;0,000;35,400;36,000;9,491;1,743;11,263;14,002;10,679;11,564;-3,239;26,232;0,000;274,940;Inf;280,000;280,000;11,806;2,881;17,171;23,309
3058,500;2,578;0,657;-34,433;1,674;9,345;4,588;33,381;4,808;-8,235;-2,828;0,000;35,400;36,000;9,491;1,743;11,235;14,026;10,705;11,403;-3,239;26,232;0,000;274,940;Inf;280,000;280,000;11,877;2,876;17,179;23,268
3059,000;2,578;0,657;-34,433;1,674;9,345;4,596;33,397;4,790;-8,164;-2,844;0,000;35,379;36,020;9,491;1,743;11,197;13,999;10,694;11,319;-3,234;26,227;0,000;275,540;Inf;280,000;280,000;11,843;2,871;17,179;23,200
3059,500;2,578;0,657;-34,433;1,674;9,345;4,596;33,397;4,790;-8,164;-2,844;0,000;35,400;36,000;9,491;1,743;11,190;13,995;10,654;11,335;-3,234;26,227;0,000;275,540;Inf;280,000;280,000;11,802;2,866;17,174;23,201
3060,000;2,578;0,657;-34,433;1,674;9,345;4,596;33,397;4,790;-8,164;-2,844;0,000;35,400;36,000;9,491;1,743;11,157;13,987;10,625;11,445;-3,234;26,227;0,000;275,340;Inf;280,000;280,000;11,794;2,861;17,172;23,177
3060,500;2,708;0,719;-33,819;1,728;9,245;4,596;33,397;4,790;-8,164;-2,844;0,000;35,400;36,000;9,602;1,710;11,198;14,043;10,635;11,593;-3,234;26,227;0,000;275,340;Inf;280,000;280,000;11,804;2,857;17,191;23,107
3061,000;2,708;0,719;-33,819;1,728;9,245;4,596;33,397;4,790;-8,164;-2,844;0,000;35,400;36,000;9,602;1,710;11,268;14,077;10,708;11,610;-3,234;26,227;0,000;275,840;Inf;280,000;280,000;11,867;2,854;17,196;23,011
3061,500;2,708;0,719;-33,819;1,728;9,245;4,596;33,397;4,790;-8,164;-2,844;0,000;35,400;36,000;9,602;1,710;11,352;14,114;10,753;11,548;-3,234;26,227;0,000;275,840;Inf;280,000;280,000;11,916;2,852;17,210;23,059
3062,000;2,708;0,719;-33,819;1,728;9,245;4,596;33,397;4,790;-8,164;-2,844;0,000;35,400;36,000;9,602;1,710;11,255;14,074;10,725;11,583;-3,234;26,227;0,000;275,340;Inf;280,000;280,000;11,942;2,849;17,223;23,044
3062,500;2,708;0,719;-33,819;1,728;9,245;4,600;33,388;4,787;-8,128;-2,832;0,000;35,381;35,964;9,602;1,710;11,275;14,159;10,757;11,700;-3,242;26,223;0,000;275,340;Inf;280,000;280,000;11,910;2,847;17,249;23,061
3063,000;2,708;0,719;-33,819;1,728;9,245;4,600;33,388;4,787;-8,128;-2,832;0,000;35,400;36,000;9,602;1,710;11,327;14,194;10,795;11,719;-3,242;26,223;0,000;275,240;Inf;280,000;280,000;11,973;2,845;17,260;23,115
3063,500;2,661;0,662;-35,209;1,667;9,378;4,600;33,388;4,787;-8,128;-2,832;0,000;35,400;36,000;9,380;1,859;11,507;14,228;10,859;11,782;-3,242;26,223;0,000;275,240;Inf;280,000;280,000;12,009;2,843;17,264;23,117
3064,000;2,661;0,662;-35,209;1,667;9,378;4,600;33,388;4,787;-8,128;-2,832;0,000;35,400;36,000;9,380;1,859;11,522;14,221;10,897;11,756;-3,242;26,223;0,000;275,640;Inf;280,000;280,000;12,094;2,840;17,307;23,095
3064,500;2,661;0,662;-35,209;1,667;9,378;4,600;33,388;4,787;-8,128;-2,832;0,000;35,400;36,000;9,380;1,859;11,519;14,217;10,915;11,692;-3,242;26,223;0,000;275,640;Inf;280,000;280,000;12,099;2,837;17,333;23,100
3065,000;2,661;0,662;-35,209;1,667;9,378;4,600;33,388;4,787;-8,128;-2,832;0,000;35,400;36,000;9,380;1,859;11,620;14,208;10,952;11,785;-3,242;26,223;0,000;275,440;Inf;280,000;280,000;12,086;2,834;17,354;23,131
3065,500;2,661;0,662;-35,209;1,667;9,378;4,625;33,365;4,817;-8,086;-2,824;0,000;35,398;36,015;9,380;1,859;11,452;14,260;10,982;11,797;-3,224;26,224;0,000;275,440;Inf;280,000;280,000;12,141;2,831;17,373;23,115
3066,000;2,661;0,662;-35,209;1,667;9,378;4,625;33,365;4,817;-8,086;-2,824;0,000;35,400;36,000;9,380;1,859;11,517;14,279;10,981;11,778;-3,224;26,224;0,000;275,440;Inf;280,000;280,000;12,123;2,828;17,381;23,154
3066,500;3,305;0,773;-35,209;1,597;9,396;4,625;33,365;4,817;-8,086;-2,824;0,000;35,400;36,000;9,388;1,789;11,552;14,289;10,971;11,856;-3,224;26,224;0,000;275,440;Inf;280,000;280,000;12,139;2,825;17,400;23,169
3067,000;3,305;0,773;-35,209;1,597;9,396;4,625;33,365;4,817;-8,086;-2,824;0,000;35,400;36,000;9,388;1,789;11,509;14,363;11,004;11,909;-3,224;26,224;0,000;275,240;Inf;280,000;280,000;12,167;2,833;17,410;23,193
3067,500;3,305;0,773;-35,209;1,597;9,396;4,625;33,365;4,817;-8,086;-2,824;0,000;35,400;36,000;9,388;1,789;11,513;14,400;11,030;11,905;-3,224;26,224;0,000;275,240;Inf;280,000;280,000;12,196;2,841;17,443;23,288
3068,000;3,305;0,773;-35,209;1,597;9,396;4,625;33,365;4,817;-8,086;-2,824;0,000;35,400;36,000;9,388;1,789;11,672;14,409;11,059;11,945;-3,224;26,224;0,000;275,340;Inf;280,000;280,000;12,212;2,849;17,472;23,347
3068,500;3,305;0,773;-35,209;1,597;9,396;4,625;33,365;4,817;-8,086;-2,824;0,000;35,400;36,000;9,388;1,789;11,706;14,367;11,064;11,874;-3,224;26,224;0,000;275,340;Inf;280,000;280,000;12,271;2,856;17,481;23,356
3069,000;3,305;0,773;-35,209;1,597;9,396;4,613;33,382;4,798;-8,009;-2,808;0,000;35,403;36,074;9,388;1,789;11,476;14,345;11,054;11,773;-3,222;26,223;0,000;275,640;Inf;280,000;280,000;12,253;2,863;17,489;23,330
3069,500;3,305;0,773;-35,209;1,597;9,396;4,613;33,382;4,798;-8,009;-2,808;0,000;35,400;36,100;9,388;1,789;11,479;14,337;11,050;11,751;-3,222;26,223;0,000;275,640;Inf;280,000;280,000;12,162;2,871;17,491;23,330
3070,000;2,743;0,746;-33,787;1,706;9,344;4,613;33,382;4,798;-8,009;-2,808;0,000;35,400;36,100;9,530;1,667;11,587;14,363;11,038;11,869;-3,222;26,223;0,000;276,140;Inf;280,000;280,000;12,154;2,878;17,498;23,301
3070,500;2,743;0,746;-33,787;1,706;9,344;4,613;33,382;4,798;-8,009;-2,808;0,000;35,400;36,100;9,530;1,667;11,658;14,341;11,076;11,870;-3,222;26,223;0,000;276,140;Inf;280,000;280,000;12,214;2,876;17,506;23,297
3071,000;2,743;0,746;-33,787;1,706;9,344;4,613;33,382;4,798;-8,009;-2,808;0,000;35,400;36,100;9,530;1,667;11,523;14,352;11,079;11,791;-3,222;26,223;0,000;275,740;Inf;280,000;280,000;12,237;2,873;17,513;23,313
3071,500;2,743;0,746;-33,787;1,706;9,344;4,613;33,382;4,798;-8,009;-2,808;0,000;35,400;36,100;9,530;1,667;11,480;14,313;11,051;11,710;-3,222;26,223;0,000;275,740;Inf;280,000;280,000;12,186;2,871;17,496;23,294
3072,000;2,743;0,746;-33,787;1,706;9,344;4,590;33,427;4,808;-7,938;-2,832;0,000;35,411;36,063;9,530;1,667;11,464;14,315;11,031;11,730;-3,222;26,218;0,000;275,140;Inf;280,000;280,000;12,139;2,869;17,502;23,324
3072,500;2,743;0,746;-33,787;1,706;9,344;4,590;33,427;4,808;-7,938;-2,832;0,000;35,400;36,100;9,530;1,667;11,616;14,398;11,044;11,858;-3,222;26,218;0,000;275,140;Inf;280,000;280,000;12,135;2,867;17,532;23,288
3073,000;2,974;0,756;-34,984;1,678;9,272;4,590;33,427;4,808;-7,938;-2,832;0,000;35,400;36,100;9,407;1,739;11,581;14,355;11,070;11,838;-3,222;26,218;0,000;275,440;Inf;280,000;280,000;12,229;2,865;17,532;23,246
3073,500;2,974;0,756;-34,984;1,678;9,272;4,590;33,427;4,808;-7,938;-2,832;0,000;35,400;36,100;9,407;1,739;11,538;14,322;11,063;11,711;-3,222;26,218;0,000;275,440;Inf;280,000;280,000;12,211;2,867;17,524;23,205
3074,000;2,974;0,756;-34,984;1,678;9,272;4,590;33,427;4,808;-7,938;-2,832;0,000;35,400;36,100;9,407;1,739;11,475;14,310;11,056;11,681;-3,222;26,218;0,000;275,440;Inf;280,000;280,000;12,159;2,869;17,520;23,137
3074,500;2,974;0,756;-34,984;1,678;9,272;4,590;33,427;4,808;-7,938;-2,832;0,000;35,400;36,100;9,407;1,739;11,480;14,323;11,053;11,712;-3,222;26,218;0,000;275,440;Inf;280,000;280,000;12,130;2,870;17,517;23,068
3075,000;2,974;0,756;-34,984;1,678;9,272;4,590;33,427;4,808;-7,938;-2,832;0,000;35,400;36,100;9,407;1,739;11,584;14,365;11,059;11,787;-3,222;26,218;0,000;275,340;Inf;280,000;280,000;12,142;2,872;17,533;23,066
3075,500;2,974;0,756;-34,984;1,678;9,272;4,614;33,431;4,829;-7,874;-2,821;0,000;35,419;36,109;9,407;1,739;11,668;14,411;11,085;11,980;-3,218;26,223;0,000;275,340;Inf;280,000;280,000;12,199;2,874;17,548;23,016
3076,000;2,974;0,756;-34,984;1,678;9,272;4,614;33,431;4,829;-7,874;-2,821;0,000;35,400;36,100;9,407;1,739;11,632;14,423;11,131;11,923;-3,218;26,223;0,000;275,040;Inf;280,000;280,000;12,286;2,875;17,556;23,023
3076,500;2,521;0,639;-34,209;1,717;9,413;4,614;33,431;4,829;-7,874;-2,821;0,000;35,400;36,100;9,501;1,481;11,623;14,442;11,149;11,827;-3,218;26,223;0,000;275,040;Inf;280,000;280,000;12,277;2,877;17,575;23,064
3077,000;2,521;0,639;-34,209;1,717;9,413;4,614;33,431;4,829;-7,874;-2,821;0,000;35,400;36,100;9,501;1,481;11,667;14,420;11,132;11,817;-3,218;26,223;0,000;275,140;Inf;280,000;280,000;12,260;2,871;17,571;23,140
3077,500;2,521;0,639;-34,209;1,717;9,413;4,614;33,431;4,829;-7,874;-2,821;0,000;35,400;36,100;9,501;1,481;11,719;14,441;11,151;12,056;-3,218;26,223;0,000;275,140;Inf;280,000;280,000;12,259;2,865;17,583;23,225
3078,000;2,521;0,639;-34,209;1,717;9,413;4,614;33,431;4,829;-7,874;-2,821;0,000;35,400;36,100;9,501;1,481;11,724;14,563;11,186;12,191;-3,218;26,223;0,000;275,940;Inf;280,000;280,000;12,342;2,860;17,596;23,283
3078,500;2,521;0,639;-34,209;1,717;9,413;4,618;33,412;4,810;-7,827;-2,823;0,000;35,428;36,130;9,501;1,481;11,863;14,569;11,248;12,083;-3,210;26,219;0,000;275,940;Inf;280,000;280,000;12,416;2,854;17,655;23,311
3079,000;2,521;0,639;-34,209;1,717;9,413;4,618;33,412;4,810;-7,827;-2,823;0,000;35,400;36,100;9,501;1,481;11,883;14,534;11,258;11,934;-3,210;26,219;0,000;275,940;Inf;280,000;280,000;12,441;2,849;17,670;23,338
3079,500;2,479;0,618;-35,209;1,668;9,351;4,618;33,412;4,810;-7,827;-2,823;0,000;35,400;36,100;9,383;1,896;11,748;14,490;11,239;11,986;-3,210;26,219;0,000;275,940;Inf;280,000;280,000;12,402;2,843;17,646;23,359
3080,000;2,479;0,618;-35,209;1,668;9,351;4,618;33,412;4,810;-7,827;-2,823;0,000;35,400;36,100;9,383;1,896;11,755;14,575;11,265;12,101;-3,210;26,219;0,000;275,840;Inf;280,000;280,000;12,366;2,837;17,670;23,354
3080,500;2,479;0,618;-35,209;1,668;9,351;4,618;33,412;4,810;-7,827;-2,823;0,000;35,400;36,100;9,383;1,896;11,866;14,621;11,305;12,169;-3,210;26,219;0,000;275,840;Inf;280,000;280,000;12,424;2,832;17,685;23,350
3081,000;2,479;0,618;-35,209;1,668;9,351;4,618;33,412;4,810;-7,827;-2,823;0,000;35,400;36,100;9,383;1,896;11,906;14,639;11,303;12,149;-3,210;26,219;0,000;275,540;Inf;280,000;280,000;12,490;2,826;17,731;23,334
3081,500;2,479;0,618;-35,209;1,668;9,351;4,618;33,412;4,810;-7,827;-2,823;0,000;35,400;36,100;9,383;1,896;11,844;14,606;11,335;12,082;-3,210;26,219;0,000;275,540;Inf;280,000;280,000;12,499;2,820;17,733;23,363
3082,000;2,479;0,618;-35,209;1,668;9,351;4,616;33,409;4,821;-7,768;-2,818;0,000;35,434;36,157;9,383;1,896;11,780;14,578;11,311;12,034;-3,217;26,215;0,000;275,740;Inf;280,000;280,000;12,467;2,814;17,732;23,354
3082,500;2,479;0,618;-35,209;1,668;9,351;4,616;33,409;4,821;-7,768;-2,818;0,000;35,400;36,200;9,383;1,896;11,795;14,582;11,312;12,081;-3,217;26,215;0,000;275,740;Inf;280,000;280,000;12,426;2,809;17,746;23,362
3083,000;2,910;0,687;-35,209;1,647;9,519;4,616;33,409;4,821;-7,768;-2,818;0,000;35,400;36,200;9,305;1,645;11,944;14,701;11,380;12,332;-3,217;26,215;0,000;275,440;Inf;280,000;280,000;12,442;2,804;17,789;23,323
3083,500;2,910;0,687;-35,209;1,647;9,519;4,616;33,409;4,821;-7,768;-2,818;0,000;35,400;36,200;9,305;1,645;11,832;14,715;11,375;12,285;-3,217;26,215;0,000;275,440;Inf;280,000;280,000;12,589;2,805;17,794;23,354
3084,000;2,910;0,687;-35,209;1,647;9,519;4,616;33,409;4,821;-7,768;-2,818;0,000;35,400;36,200;9,305;1,645;11,866;14,669;11,393;12,109;-3,217;26,215;0,000;275,540;Inf;280,000;280,000;12,552;2,807;17,810;23,426
3084,500;2,910;0,687;-35,209;1,647;9,519;4,616;33,409;4,821;-7,768;-2,818;0,000;35,400;36,200;9,305;1,645;12,041;14,688;11,403;12,150;-3,217;26,215;0,000;275,540;Inf;280,000;280,000;12,509;2,809;17,815;23,407
3085,000;2,910;0,687;-35,209;1,647;9,519;4,601;33,416;4,831;-7,706;-2,829;0,000;35,439;36,146;9,305;1,645;11,946;14,704;11,422;12,297;-3,222;26,205;0,000;275,840;Inf;280,000;280,000;12,570;2,810;17,825;23,425
3085,500;2,910;0,687;-35,209;1,647;9,519;4,601;33,416;4,831;-7,706;-2,829;0,000;35,400;36,100;9,305;1,645;11,908;14,737;11,435;12,296;-3,222;26,205;0,000;275,840;Inf;280,000;280,000;12,592;2,812;17,863;23,397
3086,000;3,076;0,703;-35,209;1,613;9,406;4,601;33,416;4,831;-7,706;-2,829;0,000;35,400;36,100;9,369;1,580;11,972;14,780;11,457;12,310;-3,222;26,205;0,000;275,740;Inf;280,000;280,000;12,594;2,814;17,888;23,444
3086,500;3,076;0,703;-35,209;1,613;9,406;4,601;33,416;4,831;-7,706;-2,829;0,000;35,400;36,100;9,369;1,580;12,100;14,799;11,507;12,416;-3,222;26,205;0,000;275,740;Inf;280,000;280,000;12,706;2,822;17,916;23,439
3087,000;3,076;0,703;-35,209;1,613;9,406;4,601;33,416;4,831;-7,706;-2,829;0,000;35,400;36,100;9,369;1,580;12,056;14,861;11,524;12,448;-3,222;26,205;0,000;275,440;Inf;280,000;280,000;12,706;2,822;17,931;23,403
3087,500;3,076;0,703;-35,209;1,613;9,406;4,601;33,416;4,831;-7,706;-2,829;0,000;35,400;36,100;9,369;1,580;12,171;14,870;11,582;12,397;-3,222;26,205;0,000;275,440;Inf;280,000;280,000;12,722;2,826;17,937;23,401
3088,000;3,076;0,703;-35,209;1,613;9,406;4,627;33,418;4,818;-7,621;-2,821;0,000;35,451;36,189;9,369;1,580;12,215;14,863;11,590;12,345;-3,222;26,213;0,000;275,740;Inf;280,000;280,000;12,755;2,830;17,955;23,417
3088,500;3,076;0,703;-35,209;1,613;9,406;4,627;33,418;4,818;-7,621;-2,821;0,000;35,500;36,200;9,369;1,580;12,190;14,862;11,606;12,417;-3,222;26,213;0,000;275,740;Inf;280,000;280,000;12,753;2,834;17,965;23,384
3089,000;3,076;0,703;-35,209;1,613;9,406;4,627;33,418;4,818;-7,621;-2,821;0,000;35,500;36,200;9,369;1,580;12,204;14,908;11,650;12,459;-3,222;26,213;0,000;275,840;Inf;280,000;280,000;12,769;2,838;18,013;23,413
3089,500;3,208;0,855;-34,317;1,695;9,282;4,627;33,418;4,818;-7,621;-2,821;0,000;35,500;36,200;9,450;1,659;12,335;14,991;11,673;12,547;-3,222;26,213;0,000;275,840;Inf;280,000;280,000;12,805;2,842;18,059;23,432
3090,000;3,208;0,855;-34,317;1,695;9,282;4,627;33,418;4,818;-7,621;-2,821;0,000;35,500;36,200;9,450;1,659;12,277;14,973;11,716;12,465;-3,222;26,213;0,000;275,340;Inf;280,000;280,000;12,886;2,854;18,063;23,478
3090,500;3,208;0,855;-34,317;1,695;9,282;4,627;33,418;4,818;-7,621;-2,821;0,000;35,500;36,200;9,450;1,659;12,213;14,934;11,713;12,424;-3,222;26,213;0,000;275,340;Inf;280,000;280,000;12,858;2,854;18,065;23,473
3091,000;3,208;0,855;-34,317;1,695;9,282;4,627;33,418;4,818;-7,621;-2,821;0,000;35,500;36,200;9,450;1,659;12,235;15,001;11,722;12,468;-3,222;26,213;0,000;275,240;Inf;280,000;280,000;12,821;2,860;18,082;23,481
3091,500;3,208;0,855;-34,317;1,695;9,282;4,657;33,439;4,817;-7,554;-2,830;0,000;35,459;36,190;9,450;1,659;12,307;15,024;11,742;12,760;-3,226;26,199;0,000;275,240;Inf;280,000;280,000;12,856;2,866;18,104;23,496
3092,000;3,208;0,855;-34,317;1,695;9,282;4,657;33,439;4,817;-7,554;-2,830;0,000;35,500;36,200;9,450;1,659;12,412;15,154;11,808;12,788;-3,226;26,199;0,000;275,440;Inf;280,000;280,000;12,958;2,871;18,140;23,489
3092,500;3,177;0,849;-33,805;1,676;9,296;4,657;33,439;4,817;-7,554;-2,830;0,000;35,500;36,200;9,516;1,641;12,308;15,130;11,813;12,656;-3,226;26,199;0,000;275,440;Inf;280,000;280,000;13,040;2,877;18,192;23,399
3093,000;3,177;0,849;-33,805;1,676;9,296;4,657;33,439;4,817;-7,554;-2,830;0,000;35,500;36,200;9,516;1,641;12,328;15,077;11,813;12,465;-3,226;26,199;0,000;276,340;Inf;280,000;280,000;12,977;2,882;18,190;23,439
3093,500;3,177;0,849;-33,805;1,676;9,296;4,657;33,439;4,817;-7,554;-2,830;0,000;35,500;36,200;9,516;1,641;12,304;15,009;11,788;12,430;-3,226;26,199;0,000;276,340;Inf;280,000;280,000;12,920;2,891;18,189;23,473
3094,000;3,177;0,849;-33,805;1,676;9,296;4,657;33,439;4,817;-7,554;-2,830;0,000;35,500;36,200;9,516;1,641;12,293;15,035;11,784;12,584;-3,226;26,199;0,000;276,940;Inf;280,000;280,000;12,882;2,896;18,206;23,485
3094,500;3,177;0,849;-33,805;1,676;9,296;4,635;33,462;4,832;-7,468;-2,821;0,000;35,474;36,226;9,516;1,641;12,327;15,075;11,788;12,532;-3,222;26,198;0,000;276,940;Inf;280,000;280,000;12,924;2,896;18,203;23,529
3095,000;3,177;0,849;-33,805;1,676;9,296;4,635;33,462;4,832;-7,468;-2,821;0,000;35,500;36,200;9,516;1,641;12,353;15,034;11,830;12,479;-3,222;26,198;0,000;276,340;Inf;280,000;280,000;12,930;2,901;18,209;23,539
3095,500;3,177;0,849;-33,805;1,676;9,296;4,635;33,462;4,832;-7,468;-2,821;0,000;35,500;36,200;9,516;1,641;12,265;14,998;11,800;12,334;-3,222;26,198;0,000;276,340;Inf;280,000;280,000;12,924;2,905;18,212;23,527
3096,000;2,345;0,627;-33,734;1,756;9,341;4,635;33,462;4,832;-7,468;-2,821;0,000;35,500;36,200;9,493;1,505;12,253;14,998;11,778;12,264;-3,222;26,198;0,000;276,140;Inf;280,000;280,000;12,849;2,910;18,182;23,534
3096,500;2,345;0,627;-33,734;1,756;9,341;4,635;33,462;4,832;-7,468;-2,821;0,000;35,500;36,200;9,493;1,505;12,251;14,973;11,757;12,312;-3,222;26,198;0,000;276,140;Inf;280,000;280,000;12,823;2,900;18,184;23,534
3097,000;2,345;0,627;-33,734;1,756;9,341;4,635;33,462;4,832;-7,468;-2,821;0,000;35,500;36,200;9,493;1,505;12,189;14,987;11,721;12,442;-3,222;26,198;0,000;274,340;Inf;280,000;280,000;12,823;2,891;18,182;23,529
3097,500;2,345;0,627;-33,734;1,756;9,341;4,635;33,462;4,832;-7,468;-2,821;0,000;35,500;36,200;9,493;1,505;12,168;14,958;11,721;12,364;-3,222;26,198;0,000;274,340;Inf;280,000;280,000;12,835;2,882;18,164;23,555
3098,000;2,345;0,627;-33,734;1,756;9,341;4,616;33,477;4,839;-7,417;-2,830;0,000;35,469;36,224;9,493;1,505;12,133;14,929;11,700;12,315;-3,220;26,190;0,000;275,540;Inf;280,000;280,000;12,803;2,873;18,165;23,541
3098,500;2,345;0,627;-33,734;1,756;9,341;4,616;33,477;4,839;-7,417;-2,830;0,000;35,500;36,200;9,493;1,505;12,031;14,911;11,682;12,293;-3,220;26,190;0,000;275,540;Inf;280,000;280,000;12,769;2,865;18,160;23,493
3099,000;2,271;0,617;-33,315;1,758;9,281;4,616;33,477;4,839;-7,417;-2,830;0,000;35,500;36,200;9,656;1,664;12,166;14,949;11,678;12,378;-3,220;26,190;0,000;275,140;Inf;280,000;280,000;12,729;2,856;18,137;23,499
3099,500;2,271;0,617;-33,315;1,758;9,281;4,616;33,477;4,839;-7,417;-2,830;0,000;35,500;36,200;9,656;1,664;12,325;14,985;11,725;12,563;-3,220;26,190;0,000;275,140;Inf;280,000;280,000;12,793;2,847;18,174;23,411
3100,000;2,271;0,617;-33,315;1,758;9,281;4,616;33,477;4,839;-7,417;-2,830;0,000;35,500;36,200;9,656;1,664;12,265;15,052;11,756;12,579;-3,220;26,190;0,000;275,240;Inf;280,000;280,000;12,900;2,837;18,189;23,432
3100,500;2,271;0,617;-33,315;1,758;9,281;4,616;33,477;4,839;-7,417;-2,830;0,000;35,500;36,200;9,656;1,664;12,365;15,057;11,811;12,628;-3,220;26,190;0,000;275,240;Inf;280,000;280,000;12,913;2,828;18,205;23,471
3101,000;2,271;0,617;-33,315;1,758;9,281;4,638;33,447;4,819;-7,389;-2,821;0,000;35,480;36,211;9,656;1,664;12,387;15,182;11,841;12,824;-3,215;26,186;0,000;275,440;Inf;280,000;280,000;12,965;2,819;18,206;23,435
3101,500;2,271;0,617;-33,315;1,758;9,281;4,638;33,447;4,819;-7,389;-2,821;0,000;35,500;36,200;9,656;1,664;12,574;15,298;11,939;12,982;-3,215;26,186;0,000;275,440;Inf;280,000;280,000;13,059;2,810;18,221;23,444
3102,000;2,271;0,617;-33,315;1,758;9,281;4,638;33,447;4,819;-7,389;-2,821;0,000;35,500;36,200;9,656;1,664;12,774;15,346;12,023;13,182;-3,215;26,186;0,000;275,640;Inf;280,000;280,000;13,198;2,801;18,266;23,424
3102,500;3,452;0,819;-35,209;1,641;9,463;4,638;33,447;4,819;-7,389;-2,821;0,000;35,500;36,200;9,175;1,643;12,709;15,440;12,087;13,106;-3,215;26,186;0,000;275,640;Inf;280,000;280,000;13,331;2,792;18,340;23,399
3103,000;3,452;0,819;-35,209;1,641;9,463;4,638;33,447;4,819;-7,389;-2,821;0,000;35,500;36,200;9,175;1,643;12,654;15,397;12,107;12,954;-3,215;26,186;0,000;275,240;Inf;280,000;280,000;13,335;2,803;18,412;23,358
3103,500;3,452;0,819;-35,209;1,641;9,463;4,638;33,447;4,819;-7,389;-2,821;0,000;35,500;36,200;9,175;1,643;12,679;15,346;12,114;12,781;-3,215;26,186;0,000;275,240;Inf;280,000;280,000;13,278;2,814;18,429;23,356
3104,000;3,452;0,819;-35,209;1,641;9,463;4,638;33,447;4,819;-7,389;-2,821;0,000;35,500;36,200;9,175;1,643;12,708;15,412;12,130;13,107;-3,215;26,186;0,000;275,240;Inf;280,000;280,000;13,230;2,824;18,428;23,392
3104,500;3,452;0,819;-35,209;1,641;9,463;4,633;33,441;4,841;-7,329;-2,822;0,000;35,487;36,266;9,175;1,643;12,773;15,516;12,195;13,059;-3,212;26,185;0,000;275,240;Inf;280,000;280,000;13,339;2,835;18,464;23,395
3105,000;3,452;0,819;-35,209;1,641;9,463;4,633;33,441;4,841;-7,329;-2,822;0,000;35,500;36,300;9,175;1,643;12,832;15,481;12,214;13,098;-3,212;26,185;0,000;275,040;Inf;280,000;280,000;13,386;2,845;18,502;23,415
3105,500;2,728;0,719;-33,629;1,674;9,300;4,633;33,441;4,841;-7,329;-2,822;0,000;35,500;36,300;9,546;1,645;12,809;15,471;12,239;12,999;-3,212;26,185;0,000;275,040;Inf;280,000;280,000;13,406;2,855;18,524;23,440
3106,000;2,728;0,719;-33,629;1,674;9,300;4,633;33,441;4,841;-7,329;-2,822;0,000;35,500;36,300;9,546;1,645;12,768;15,427;12,263;12,950;-3,212;26,185;0,000;276,040;Inf;280,000;280,000;13,379;2,853;18,538;23,432
3106,500;2,728;0,719;-33,629;1,674;9,300;4,633;33,441;4,841;-7,329;-2,822;0,000;35,500;36,300;9,546;1,645;12,686;15,488;12,230;12,994;-3,212;26,185;0,000;276,040;Inf;280,000;280,000;13,352;2,850;18,580;23,437
3107,000;2,728;0,719;-33,629;1,674;9,300;4,633;33,441;4,841;-7,329;-2,822;0,000;35,500;36,300;9,546;1,645;12,827;15,572;12,259;13,177;-3,212;26,185;0,000;275,540;Inf;280,000;280,000;13,350;2,848;18,633;23,378
3107,500;2,728;0,719;-33,629;1,674;9,300;4,623;33,443;4,841;-7,258;-2,821;0,000;35,499;36,281;9,546;1,645;12,875;15,553;12,334;13,127;-3,206;26,197;0,000;275,540;Inf;280,000;280,000;13,459;2,846;18,642;23,297
3108,000;2,728;0,719;-33,629;1,674;9,300;4,623;33,443;4,841;-7,258;-2,821;0,000;35,500;36,300;9,546;1,645;12,779;15,511;12,309;12,969;-3,206;26,197;0,000;275,640;Inf;280,000;280,000;13,472;2,845;18,651;23,246
3108,500;2,728;0,719;-33,629;1,674;9,300;4,623;33,443;4,841;-7,258;-2,821;0,000;35,500;36,300;9,546;1,645;12,708;15,465;12,275;12,849;-3,206;26,197;0,000;275,640;Inf;280,000;280,000;13,392;2,843;18,652;23,189
3109,000;3,255;0,771;-35,209;1,585;9,400;4,623;33,443;4,841;-7,258;-2,821;0,000;35,500;36,300;9,396;1,832;12,702;15,484;12,279;12,846;-3,206;26,197;0,000;275,340;Inf;280,000;280,000;13,324;2,841;18,651;23,153
3109,500;3,255;0,771;-35,209;1,585;9,400;4,623;33,443;4,841;-7,258;-2,821;0,000;35,500;36,300;9,396;1,832;12,800;15,499;12,274;13,004;-3,206;26,197;0,000;275,340;Inf;280,000;280,000;13,328;2,848;18,625;23,161
3110,000;3,255;0,771;-35,209;1,585;9,400;4,623;33,443;4,841;-7,258;-2,821;0,000;35,500;36,300;9,396;1,832;12,882;15,548;12,300;13,105;-3,206;26,197;0,000;275,340;Inf;280,000;280,000;13,395;2,854;18,690;23,144
3110,500;3,255;0,771;-35,209;1,585;9,400;4,623;33,443;4,841;-7,258;-2,821;0,000;35,500;36,300;9,396;1,832;12,822;15,495;12,307;13,002;-3,206;26,197;0,000;275,340;Inf;280,000;280,000;13,459;2,861;18,686;23,175
3111,000;3,255;0,771;-35,209;1,585;9,400;4,631;33,474;4,841;-7,179;-2,829;0,000;35,506;36,275;9,396;1,832;12,725;15,490;12,293;12,857;-3,221;26,192;0,000;275,240;Inf;280,000;280,000;13,406;2,867;18,665;23,158
3111,500;3,255;0,771;-35,209;1,585;9,400;4,631;33,474;4,841;-7,179;-2,829;0,000;35,500;36,300;9,396;1,832;12,825;15,520;12,273;13,047;-3,221;26,192;0,000;275,240;Inf;280,000;280,000;13,341;2,874;18,661;23,181
3112,000;3,179;0,767;-35,209;1,656;9,432;4,631;33,474;4,841;-7,179;-2,829;0,000;35,500;36,300;9,246;1,759;12,744;15,573;12,259;13,185;-3,221;26,192;0,000;275,840;Inf;280,000;280,000;13,416;2,880;18,691;23,164
3112,500;3,179;0,767;-35,209;1,656;9,432;4,631;33,474;4,841;-7,179;-2,829;0,000;35,500;36,300;9,246;1,759;12,757;15,584;12,285;13,107;-3,221;26,192;0,000;275,840;Inf;280,000;280,000;13,440;2,885;18,718;23,197
3113,000;3,179;0,767;-35,209;1,656;9,432;4,631;33,474;4,841;-7,179;-2,829;0,000;35,500;36,300;9,246;1,759;12,731;15,550;12,285;12,977;-3,221;26,192;0,000;275,940;Inf;280,000;280,000;13,433;2,890;18,693;23,212
3113,500;3,179;0,767;-35,209;1,656;9,432;4,631;33,474;4,841;-7,179;-2,829;0,000;35,500;36,300;9,246;1,759;12,716;15,564;12,302;12,883;-3,221;26,192;0,000;275,940;Inf;280,000;280,000;13,386;2,894;18,703;23,240
3114,000;3,179;0,767;-35,209;1,656;9,432;4,680;33,510;4,865;-7,094;-2,822;0,000;35,514;36,309;9,246;1,759;12,711;15,526;12,251;12,905;-3,223;26,191;0,000;275,940;Inf;280,000;280,000;13,366;2,899;18,709;23,270
3114,500;3,179;0,767;-35,209;1,656;9,432;4,680;33,510;4,865;-7,094;-2,822;0,000;35,500;36,300;9,246;1,759;12,682;15,612;12,234;13,151;-3,223;26,191;0,000;275,940;Inf;280,000;280,000;13,348;2,904;18,727;23,260
3115,000;3,290;0,848;-34,508;1,687;9,281;4,680;33,510;4,865;-7,094;-2,822;0,000;35,500;36,300;9,551;1,734;12,729;15,602;12,280;13,043;-3,223;26,191;0,000;275,240;Inf;280,000;280,000;13,420;2,908;18,719;23,209
3115,500;3,290;0,848;-34,508;1,687;9,281;4,680;33,510;4,865;-7,094;-2,822;0,000;35,500;36,300;9,551;1,734;12,814;15,566;12,290;12,896;-3,223;26,191;0,000;275,240;Inf;280,000;280,000;13,413;2,914;18,734;23,186
3116,000;3,290;0,848;-34,508;1,687;9,281;4,680;33,510;4,865;-7,094;-2,822;0,000;35,500;36,300;9,551;1,734;12,742;15,531;12,288;12,874;-3,223;26,191;0,000;275,740;Inf;280,000;280,000;13,391;2,921;18,732;23,211
3116,500;3,290;0,848;-34,508;1,687;9,281;4,680;33,510;4,865;-7,094;-2,822;0,000;35,500;36,300;9,551;1,734;12,759;15,522;12,255;13,047;-3,223;26,191;0,000;275,740;Inf;280,000;280,000;13,359;2,927;18,733;23,223
3117,000;3,290;0,848;-34,508;1,687;9,281;4,680;33,510;4,865;-7,094;-2,822;0,000;35,500;36,300;9,551;1,734;12,773;15,624;12,284;13,170;-3,223;26,191;0,000;275,440;Inf;280,000;280,000;13,396;2,933;18,745;23,224
3117,500;3,290;0,848;-34,508;1,687;9,281;4,646;33,495;4,842;-7,051;-2,821;0,000;35,518;36,276;9,551;1,734;12,830;15,615;12,326;13,089;-3,222;26,187;0,000;275,440;Inf;280,000;280,000;13,463;2,938;18,747;23,230
3118,000;3,290;0,848;-34,508;1,687;9,281;4,646;33,495;4,842;-7,051;-2,821;0,000;35,500;36,300;9,551;1,734;12,844;15,593;12,336;12,959;-3,222;26,187;0,000;276,340;Inf;280,000;280,000;13,465;2,944;18,744;23,289
3118,500;2,512;0,605;-34,974;1,724;9,394;4,646;33,495;4,842;-7,051;-2,821;0,000;35,500;36,300;9,410;1,579;12,683;15,433;12,277;12,665;-3,222;26,187;0,000;276,340;Inf;280,000;280,000;13,433;2,950;18,741;23,328
3119,000;2,512;0,605;-34,974;1,724;9,394;4,646;33,495;4,842;-7,051;-2,821;0,000;35,500;36,300;9,410;1,579;12,664;15,414;12,253;12,710;-3,222;26,187;0,000;274,840;Inf;280,000;280,000;13,264;2,943;18,699;23,308
3119,500;2,512;0,605;-34,974;1,724;9,394;4,646;33,495;4,842;-7,051;-2,821;0,000;35,500;36,300;9,410;1,579;12,709;15,440;12,251;12,830;-3,222;26,187;0,000;274,840;Inf;280,000;280,000;13,260;2,936;18,678;23,378
3120,000;2,512;0,605;-34,974;1,724;9,394;4,646;33,495;4,842;-7,051;-2,821;0,000;35,500;36,300;9,410;1,579;12,807;15,457;12,264;12,828;-3,222;26,187;0,000;274,840;Inf;280,000;280,000;13,307;2,929;18,663;23,386
3120,500;2,512;0,605;-34,974;1,724;9,394;4,663;33,483;4,849;-7,002;-2,833;0,000;35,516;36,262;9,410;1,579;12,817;15,489;12,265;12,816;-3,227;26,182;0,000;274,840;Inf;280,000;280,000;13,339;2,922;18,677;23,378
3121,000;2,512;0,605;-34,974;1,724;9,394;4,663;33,483;4,849;-7,002;-2,833;0,000;35,500;36,300;9,410;1,579;12,781;15,464;12,252;12,801;-3,227;26,182;0,000;274,840;Inf;280,000;280,000;13,347;2,915;18,681;23,405
3121,500;2,847;0,687;-35,209;1,700;9,500;4,663;33,483;4,849;-7,002;-2,833;0,000;35,500;36,300;9,420;1,622;12,718;15,468;12,231;12,916;-3,227;26,182;0,000;274,840;Inf;280,000;280,000;13,325;2,909;18,676;23,498
3122,000;2,847;0,687;-35,209;1,700;9,500;4,663;33,483;4,849;-7,002;-2,833;0,000;35,500;36,300;9,420;1,622;12,696;15,606;12,264;13,104;-3,227;26,182;0,000;275,240;Inf;280,000;280,000;13,333;2,908;18,710;23,521
3122,500;2,847;0,687;-35,209;1,700;9,500;4,663;33,483;4,849;-7,002;-2,833;0,000;35,500;36,300;9,420;1,622;12,849;15,618;12,275;13,089;-3,227;26,182;0,000;275,240;Inf;280,000;280,000;13,418;2,907;18,709;23,540
3123,000;2,847;0,687;-35,209;1,700;9,500;4,663;33,483;4,849;-7,002;-2,833;0,000;35,500;36,300;9,420;1,622;12,925;15,579;12,311;13,046;-3,227;26,182;0,000;274,840;Inf;280,000;280,000;13,458;2,906;18,734;23,529
3123,500;2,847;0,687;-35,209;1,700;9,500;4,663;33,483;4,849;-7,002;-2,833;0,000;35,500;36,300;9,420;1,622;12,873;15,557;12,331;13,020;-3,227;26,182;0,000;274,840;Inf;280,000;280,000;13,465;2,905;18,724;23,530
3124,000;2,847;0,687;-35,209;1,700;9,500;4,673;33,470;4,824;-6,948;-2,809;0,000;35,530;36,293;9,420;1,622;12,834;15,595;12,358;13,104;-3,212;26,188;0,000;274,840;Inf;280,000;280,000;13,445;2,904;18,734;23,561
3124,500;2,847;0,687;-35,209;1,700;9,500;4,673;33,470;4,824;-6,948;-2,809;0,000;35,500;36,300;9,420;1,622;12,784;15,624;12,351;13,074;-3,212;26,188;0,000;274,840;Inf;280,000;280,000;13,473;2,903;18,741;23,580
3125,000;2,868;0,731;-34,706;1,700;9,356;4,673;33,470;4,824;-6,948;-2,809;0,000;35,500;36,300;9,471;1,767;12,993;15,660;12,386;13,173;-3,212;26,188;0,000;274,540;Inf;280,000;280,000;13,458;2,902;18,772;23,607
3125,500;2,868;0,731;-34,706;1,700;9,356;4,673;33,470;4,824;-6,948;-2,809;0,000;35,500;36,300;9,471;1,767;12,931;15,634;12,443;13,110;-3,212;26,188;0,000;274,540;Inf;280,000;280,000;13,553;2,901;18,803;23,612
3126,000;2,868;0,731;-34,706;1,700;9,356;4,673;33,470;4,824;-6,948;-2,809;0,000;35,500;36,300;9,471;1,767;12,793;15,663;12,394;13,065;-3,212;26,188;0,000;274,740;Inf;280,000;280,000;13,530;2,901;18,810;23,617
3126,500;2,868;0,731;-34,706;1,700;9,356;4,673;33,470;4,824;-6,948;-2,809;0,000;35,500;36,300;9,471;1,767;12,849;15,663;12,394;13,099;-3,212;26,188;0,000;274,740;Inf;280,000;280,000;13,479;2,900;18,815;23,571
3127,000;2,868;0,731;-34,706;1,700;9,356;4,659;33,490;4,897;-6,882;-2,819;0,000;35,528;36,273;9,471;1,767;13,082;15,727;12,446;13,364;-3,209;26,191;0,000;274,040;Inf;280,000;280,000;13,501;2,900;18,824;23,508
3127,500;2,868;0,731;-34,706;1,700;9,356;4,659;33,490;4,897;-6,882;-2,819;0,000;35,500;36,300;9,471;1,767;13,117;15,787;12,517;13,421;-3,209;26,191;0,000;274,040;Inf;280,000;280,000;13,655;2,899;18,869;23,575
3128,000;3,069;0,715;-35,209;1,667;9,401;4,659;33,490;4,897;-6,882;-2,819;0,000;35,500;36,300;9,227;1,669;12,954;15,825;12,505;13,313;-3,209;26,191;0,000;275,040;Inf;280,000;280,000;13,711;2,899;18,896;23,664
3128,500;3,069;0,715;-35,209;1,667;9,401;4,659;33,490;4,897;-6,882;-2,819;0,000;35,500;36,300;9,227;1,669;12,999;15,773;12,515;13,167;-3,209;26,191;0,000;275,040;Inf;280,000;280,000;13,649;2,901;18,880;23,694
3129,000;3,069;0,715;-35,209;1,667;9,401;4,659;33,490;4,897;-6,882;-2,819;0,000;35,500;36,300;9,227;1,669;13,134;15,826;12,571;13,444;-3,209;26,191;0,000;274,840;Inf;280,000;280,000;13,614;2,904;18,898;23,639
3129,500;3,069;0,715;-35,209;1,667;9,401;4,659;33,490;4,897;-6,882;-2,819;0,000;35,500;36,300;9,227;1,669;13,098;15,913;12,593;13,437;-3,209;26,191;0,000;274,840;Inf;280,000;280,000;13,744;2,907;18,927;23,548
3130,000;3,069;0,715;-35,209;1,667;9,401;4,659;33,490;4,897;-6,882;-2,819;0,000;35,500;36,300;9,227;1,669;13,190;15,916;12,665;13,396;-3,209;26,191;0,000;275,140;Inf;280,000;280,000;13,760;2,909;18,939;23,613
3130,500;3,069;0,715;-35,209;1,667;9,401;4,652;33,464;4,880;-6,825;-2,813;0,000;35,528;36,259;9,227;1,669;13,286;15,905;12,647;13,432;-3,214;26,186;0,000;275,140;Inf;280,000;280,000;13,792;2,912;18,992;23,590
3131,000;3,069;0,715;-35,209;1,667;9,401;4,652;33,464;4,880;-6,825;-2,813;0,000;35,500;36,300;9,227;1,669;13,175;15,859;12,633;13,422;-3,214;26,186;0,000;274,740;Inf;280,000;280,000;13,817;2,915;19,016;23,637
3131,500;3,268;0,777;-35,209;1,694;9,405;4,652;33,464;4,880;-6,825;-2,813;0,000;35,500;36,300;9,350;1,627;13,123;15,898;12,676;13,400;-3,214;26,186;0,000;274,740;Inf;280,000;280,000;13,772;2,917;19,027;23,657
3132,000;3,268;0,777;-35,209;1,694;9,405;4,652;33,464;4,880;-6,825;-2,813;0,000;35,500;36,300;9,350;1,627;13,187;15,957;12,678;13,401;-3,214;26,186;0,000;274,440;Inf;280,000;280,000;13,774;2,923;19,035;23,645
3132,500;3,268;0,777;-35,209;1,694;9,405;4,652;33,464;4,880;-6,825;-2,813;0,000;35,500;36,300;9,350;1,627;13,238;15,978;12,698;13,584;-3,214;26,186;0,000;274,440;Inf;280,000;280,000;13,806;2,929;19,064;23,639
3133,000;3,268;0,777;-35,209;1,694;9,405;4,652;33,464;4,880;-6,825;-2,813;0,000;35,500;36,300;9,350;1,627;13,126;16,041;12,705;13,542;-3,214;26,186;0,000;274,240;Inf;280,000;280,000;13,874;2,934;19,086;23,636
3133,500;3,268;0,777;-35,209;1,694;9,405;4,688;33,493;4,863;-6,746;-2,822;0,000;35,535;36,273;9,350;1,627;13,246;16,066;12,721;13,624;-3,213;26,180;0,000;274,240;Inf;280,000;280,000;13,853;2,940;19,108;23,687
3134,000;3,268;0,777;-35,209;1,694;9,405;4,688;33,493;4,863;-6,746;-2,822;0,000;35,500;36,300;9,350;1,627;13,398;16,006;12,753;13,686;-3,213;26,180;0,000;274,540;Inf;280,000;280,000;13,914;2,945;19,122;23,660
3134,500;2,892;0,743;-34,667;1,618;9,326;4,688;33,493;4,863;-6,746;-2,822;0,000;35,500;36,300;9,460;1,753;13,374;16,071;12,826;13,576;-3,213;26,180;0,000;274,540;Inf;280,000;280,000;13,961;2,950;19,152;23,623
3135,000;2,892;0,743;-34,667;1,618;9,326;4,688;33,493;4,863;-6,746;-2,822;0,000;35,500;36,300;9,460;1,753;13,309;16,005;12,812;13,369;-3,213;26,180;0,000;275,140;Inf;280,000;280,000;13,962;2,949;19,163;23,624
3135,500;2,892;0,743;-34,667;1,618;9,326;4,688;33,493;4,863;-6,746;-2,822;0,000;35,500;36,300;9,460;1,753;13,271;15,961;12,812;13,360;-3,213;26,180;0,000;275,140;Inf;280,000;280,000;13,874;2,948;19,141;23,586
3136,000;2,892;0,743;-34,667;1,618;9,326;4,688;33,493;4,863;-6,746;-2,822;0,000;35,500;36,300;9,460;1,753;13,415;15,980;12,834;13,581;-3,213;26,180;0,000;275,140;Inf;280,000;280,000;13,851;2,947;19,146;23,574
3136,500;2,892;0,743;-34,667;1,618;9,326;4,688;33,493;4,863;-6,746;-2,822;0,000;35,500;36,300;9,460;1,753;13,363;16,076;12,843;13,525;-3,213;26,180;0,000;275,140;Inf;280,000;280,000;13,953;2,947;19,178;23,566
3137,000;2,892;0,743;-34,667;1,618;9,326;4,638;33,478;4,889;-6,687;-2,826;0,000;35,537;36,220;9,460;1,753;13,415;16,002;12,861;13,350;-3,207;26,181;0,000;275,140;Inf;280,000;280,000;13,952;2,946;19,166;23,550
3137,500;2,892;0,743;-34,667;1,618;9,326;4,638;33,478;4,889;-6,687;-2,826;0,000;35,500;36,200;9,460;1,753;13,341;15,969;12,843;13,261;-3,207;26,181;0,000;275,140;Inf;280,000;280,000;13,907;2,945;19,180;23,527
3138,000;2,358;0,594;-34,619;1,664;9,364;4,638;33,478;4,889;-6,687;-2,826;0,000;35,500;36,200;9,480;1,740;13,257;15,910;12,806;13,345;-3,207;26,181;0,000;275,840;Inf;280,000;280,000;13,853;2,944;19,162;23,502
3138,500;2,358;0,594;-34,619;1,664;9,364;4,638;33,478;4,889;-6,687;-2,826;0,000;35,500;36,200;9,480;1,740;13,181;16,005;12,789;13,464;-3,207;26,181;0,000;275,840;Inf;280,000;280,000;13,829;2,934;19,163;23,506
3139,000;2,358;0,594;-34,619;1,664;9,364;4,638;33,478;4,889;-6,687;-2,826;0,000;35,500;36,200;9,480;1,740;13,209;16,017;12,792;13,515;-3,207;26,181;0,000;275,640;Inf;280,000;280,000;13,860;2,925;19,177;23,514
3139,500;2,358;0,594;-34,619;1,664;9,364;4,638;33,478;4,889;-6,687;-2,826;0,000;35,500;36,200;9,480;1,740;13,400;16,038;12,829;13,492;-3,207;26,181;0,000;275,640;Inf;280,000;280,000;13,883;2,916;19,182;23,484
3140,000;2,358;0,594;-34,619;1,664;9,364;4,657;33,498;4,867;-6,623;-2,809;0,000;35,531;36,195;9,480;1,740;13,250;16,047;12,783;13,518;-3,213;26,178;0,000;275,340;Inf;280,000;280,000;13,940;2,906;19,206;23,486
3140,500;2,358;0,594;-34,619;1,664;9,364;4,657;33,498;4,867;-6,623;-2,809;0,000;35,500;36,200;9,480;1,740;13,138;15,996;12,763;13,525;-3,213;26,178;0,000;275,340;Inf;280,000;280,000;13,899;2,897;19,198;23,503
3141,000;3,227;0,769;-35,209;1,695;9,444;4,657;33,498;4,867;-6,623;-2,809;0,000;35,500;36,200;9,241;1,752;13,167;16,089;12,777;13,605;-3,213;26,178;0,000;275,740;Inf;280,000;280,000;13,856;2,889;19,200;23,502
3141,500;3,227;0,769;-35,209;1,695;9,444;4,657;33,498;4,867;-6,623;-2,809;0,000;35,500;36,200;9,241;1,752;13,402;16,154;12,825;13,730;-3,213;26,178;0,000;275,740;Inf;280,000;280,000;13,910;2,894;19,199;23,541
3142,000;3,227;0,769;-35,209;1,695;9,444;4,657;33,498;4,867;-6,623;-2,809;0,000;35,500;36,200;9,241;1,752;13,525;16,148;12,908;13,758;-3,213;26,178;0,000;275,740;Inf;280,000;280,000;14,028;2,900;19,256;23,575
3142,500;3,227;0,769;-35,209;1,695;9,444;4,657;33,498;4,867;-6,623;-2,809;0,000;35,500;36,200;9,241;1,752;13,480;16,209;12,954;13,673;-3,213;26,178;0,000;275,740;Inf;280,000;280,000;14,085;2,905;19,290;23,574
3143,000;3,227;0,769;-35,209;1,695;9,444;4,656;33,470;4,862;-6,588;-2,820;0,000;35,533;36,199;9,241;1,752;13,522;16,171;12,986;13,743;-3,212;26,188;0,000;275,440;Inf;280,000;280,000;14,079;2,910;19,298;23,593
3143,500;3,227;0,769;-35,209;1,695;9,444;4,656;33,470;4,862;-6,588;-2,820;0,000;35,500;36,200;9,241;1,752;13,523;16,207;13,008;13,859;-3,212;26,188;0,000;275,440;Inf;280,000;280,000;14,105;2,915;19,321;23,564
3144,000;3,227;0,769;-35,209;1,695;9,444;4,656;33,470;4,862;-6,588;-2,820;0,000;35,500;36,200;9,241;1,752;13,622;16,281;13,046;13,821;-3,212;26,188;0,000;275,640;Inf;280,000;280,000;14,149;2,921;19,333;23,505
3144,500;2,579;0,694;-33,831;1,638;9,298;4,656;33,470;4,862;-6,588;-2,820;0,000;35,500;36,200;9,564;1,564;13,681;16,274;13,082;13,842;-3,212;26,188;0,000;275,640;Inf;280,000;280,000;14,192;2,926;19,352;23,539
3145,000;2,579;0,694;-33,831;1,638;9,298;4,656;33,470;4,862;-6,588;-2,820;0,000;35,500;36,200;9,564;1,564;13,635;16,268;13,091;13,836;-3,212;26,188;0,000;274,840;Inf;280,000;280,000;14,220;2,920;19,404;23,577
3145,500;2,579;0,694;-33,831;1,638;9,298;4,656;33,470;4,862;-6,588;-2,820;0,000;35,500;36,200;9,564;1,564;13,585;16,325;13,112;13,801;-3,212;26,188;0,000;274,840;Inf;280,000;280,000;14,208;2,914;19,418;23,520
3146,000;2,579;0,694;-33,831;1,638;9,298;4,656;33,470;4,862;-6,588;-2,820;0,000;35,500;36,200;9,564;1,564;13,723;16,348;13,153;13,827;-3,212;26,188;0,000;275,240;Inf;280,000;280,000;14,206;2,909;19,446;23,504
3146,500;2,579;0,694;-33,831;1,638;9,298;4,669;33,467;4,864;-6,518;-2,822;0,000;35,528;36,233;9,564;1,564;13,652;16,388;13,171;13,916;-3,212;26,190;0,000;275,240;Inf;280,000;280,000;14,263;2,903;19,449;23,466
3147,000;2,579;0,694;-33,831;1,638;9,298;4,669;33,467;4,864;-6,518;-2,822;0,000;35,500;36,200;9,564;1,564;13,659;16,411;13,189;13,845;-3,212;26,190;0,000;275,040;Inf;280,000;280,000;14,282;2,898;19,477;23,408
3147,500;3,201;0,850;-33,219;1,678;9,219;4,669;33,467;4,864;-6,518;-2,822;0,000;35,500;36,200;9,648;1,576;13,726;16,362;13,214;13,893;-3,212;26,190;0,000;275,040;Inf;280,000;280,000;14,276;2,893;19,502;23,485
3148,000;3,201;0,850;-33,219;1,678;9,219;4,669;33,467;4,864;-6,518;-2,822;0,000;35,500;36,200;9,648;1,576;13,777;16,384;13,233;13,950;-3,212;26,190;0,000;275,340;Inf;280,000;280,000;14,299;2,898;19,514;23,526
3148,500;3,201;0,850;-33,219;1,678;9,219;4,669;33,467;4,864;-6,518;-2,822;0,000;35,500;36,200;9,648;1,576;13,747;16,339;13,222;13,808;-3,212;26,190;0,000;275,340;Inf;280,000;280,000;14,336;2,903;19,535;23,565
3149,000;3,201;0,850;-33,219;1,678;9,219;4,669;33,467;4,864;-6,518;-2,822;0,000;35,500;36,200;9,648;1,576;13,667;16,306;13,238;13,674;-3,212;26,190;0,000;275,340;Inf;280,000;280,000;14,279;2,908;19,526;23,514
3149,500;3,201;0,850;-33,219;1,678;9,219;4,653;33,499;4,870;-6,445;-2,822;0,000;35,523;36,137;9,648;1,576;13,677;16,326;13,236;13,682;-3,206;26,181;0,000;275,340;Inf;280,000;280,000;14,221;2,913;19,525;23,476
3150,000;3,201;0,850;-33,219;1,678;9,219;4,653;33,499;4,870;-6,445;-2,822;0,000;35,500;36,100;9,648;1,576;13,753;16,362;13,240;13,891;-3,206;26,181;0,000;276,040;Inf;280,000;280,000;14,230;2,917;19,533;23,468
3150,500;3,201;0,850;-33,219;1,678;9,219;4,653;33,499;4,870;-6,445;-2,822;0,000;35,500;36,100;9,648;1,576;13,706;16,406;13,250;13,847;-3,206;26,181;0,000;276,040;Inf;280,000;280,000;14,312;2,922;19,539;23,519
3151,000;2,333;0,636;-33,906;1,718;9,295;4,653;33,499;4,870;-6,445;-2,822;0,000;35,500;36,100;9,495;1,537;13,679;16,383;13,255;13,660;-3,206;26,181;0,000;275,340;Inf;280,000;280,000;14,302;2,927;19,554;23,518
3151,500;2,333;0,636;-33,906;1,718;9,295;4,653;33,499;4,870;-6,445;-2,822;0,000;35,500;36,100;9,495;1,537;13,665;16,296;13,232;13,591;-3,206;26,181;0,000;275,340;Inf;280,000;280,000;14,244;2,917;19,561;23,504
3152,000;2,333;0,636;-33,906;1,718;9,295;4,653;33,499;4,870;-6,445;-2,822;0,000;35,500;36,100;9,495;1,537;13,703;16,319;13,234;13,773;-3,206;26,181;0,000;275,440;Inf;280,000;280,000;14,196;2,907;19,556;23,529
3152,500;2,333;0,636;-33,906;1,718;9,295;4,653;33,499;4,870;-6,445;-2,822;0,000;35,500;36,100;9,495;1,537;13,685;16,347;13,232;13,779;-3,206;26,181;0,000;275,440;Inf;280,000;280,000;14,257;2,898;19,549;23,456
3153,000;2,333;0,636;-33,906;1,718;9,295;4,682;33,509;4,869;-6,373;-2,809;0,000;35,519;36,216;9,495;1,537;13,631;16,361;13,234;13,685;-3,206;26,182;0,000;274,840;Inf;280,000;280,000;14,261;2,889;19,575;23,435
3153,500;2,333;0,636;-33,906;1,718;9,295;4,682;33,509;4,869;-6,373;-2,809;0,000;35,500;36,200;9,495;1,537;13,693;16,343;13,212;13,727;-3,206;26,182;0,000;274,840;Inf;280,000;280,000;14,228;2,879;19,562;23,476
3154,000;3,099;0,710;-35,209;1,626;9,393;4,682;33,509;4,869;-6,373;-2,809;0,000;35,500;36,200;9,451;1,774;13,681;16,359;13,226;13,780;-3,206;26,182;0,000;275,240;Inf;280,000;280,000;14,244;2,870;19,556;23,491
3154,500;3,099;0,710;-35,209;1,626;9,393;4,682;33,509;4,869;-6,373;-2,809;0,000;35,500;36,200;9,451;1,774;13,767;16,389;13,252;13,848;-3,206;26,182;0,000;275,240;Inf;280,000;280,000;14,262;2,874;19,539;23,457
3155,000;3,099;0,710;-35,209;1,626;9,393;4,682;33,509;4,869;-6,373;-2,809;0,000;35,500;36,200;9,451;1,774;13,822;16,395;13,276;13,807;-3,206;26,182;0,000;275,040;Inf;280,000;280,000;14,314;2,878;19,573;23,501
3155,500;3,099;0,710;-35,209;1,626;9,393;4,682;33,509;4,869;-6,373;-2,809;0,000;35,500;36,200;9,451;1,774;13,755;16,377;13,271;13,843;-3,206;26,182;0,000;275,040;Inf;280,000;280,000;14,325;2,882;19,581;23,510
3156,000;3,099;0,710;-35,209;1,626;9,393;4,657;33,498;4,866;-6,323;-2,814;0,000;35,525;36,186;9,451;1,774;13,675;16,415;13,272;13,922;-3,213;26,185;0,000;274,840;Inf;280,000;280,000;14,312;2,885;19,581;23,522
3156,500;3,099;0,710;-35,209;1,626;9,393;4,657;33,498;4,866;-6,323;-2,814;0,000;35,500;36,200;9,451;1,774;13,702;16,495;13,291;13,989;-3,213;26,185;0,000;274,840;Inf;280,000;280,000;14,321;2,889;19,604;23,534
3157,000;3,099;0,710;-35,209;1,626;9,393;4,657;33,498;4,866;-6,323;-2,814;0,000;35,500;36,200;9,451;1,774;13,972;16,493;13,376;13,994;-3,213;26,185;0,000;274,840;Inf;280,000;280,000;14,369;2,892;19,628;23,570
3157,500;2,592;0,718;-33,953;1,724;9,302;4,657;33,498;4,866;-6,323;-2,814;0,000;35,500;36,200;9,455;1,548;13,810;16,455;13,358;13,957;-3,213;26,185;0,000;274,840;Inf;280,000;280,000;14,459;2,895;19,640;23,580
3158,000;2,592;0,718;-33,953;1,724;9,302;4,657;33,498;4,866;-6,323;-2,814;0,000;35,500;36,200;9,455;1,548;13,803;16,493;13,361;13,970;-3,213;26,185;0,000;274,640;Inf;280,000;280,000;14,395;2,890;19,647;23,615
3158,500;2,592;0,718;-33,953;1,724;9,302;4,657;33,498;4,866;-6,323;-2,814;0,000;35,500;36,200;9,455;1,548;13,811;16,532;13,391;14,015;-3,213;26,185;0,000;274,640;Inf;280,000;280,000;14,407;2,886;19,656;23,619
3159,000;2,592;0,718;-33,953;1,724;9,302;4,657;33,498;4,866;-6,323;-2,814;0,000;35,500;36,200;9,455;1,548;13,973;16,548;13,418;14,127;-3,213;26,185;0,000;274,840;Inf;280,000;280,000;14,437;2,881;19,690;23,605
3159,500;2,592;0,718;-33,953;1,724;9,302;4,650;33,488;4,896;-6,261;-2,806;0,000;35,528;36,182;9,455;1,548;13,957;16,553;13,445;14,039;-3,197;26,193;0,000;274,840;Inf;280,000;280,000;14,516;2,876;19,691;23,572
3160,000;2,592;0,718;-33,953;1,724;9,302;4,650;33,488;4,896;-6,261;-2,806;0,000;35,500;36,200;9,455;1,548;13,894;16,570;13,456;13,985;-3,197;26,193;0,000;275,340;Inf;280,000;280,000;14,498;2,871;19,708;23,528
3160,500;2,138;0,582;-33,487;1,691;9,352;4,650;33,488;4,896;-6,261;-2,806;0,000;35,500;36,200;9,599;1,558;13,951;16,565;13,473;14,103;-3,197;26,193;0,000;275,340;Inf;280,000;280,000;14,476;2,867;19,713;23,470
3161,000;2,138;0,582;-33,487;1,691;9,352;4,650;33,488;4,896;-6,261;-2,806;0,000;35,500;36,200;9,599;1,558;14,005;16,612;13,502;14,257;-3,197;26,193;0,000;275,540;Inf;280,000;280,000;14,523;2,855;19,723;23,479
3161,500;2,138;0,582;-33,487;1,691;9,352;4,650;33,488;4,896;-6,261;-2,806;0,000;35,500;36,200;9,599;1,558;14,005;16,657;13,537;14,153;-3,197;26,193;0,000;275,540;Inf;280,000;280,000;14,594;2,843;19,746;23,511
3162,000;2,138;0,582;-33,487;1,691;9,352;4,650;33,488;4,896;-6,261;-2,806;0,000;35,500;36,200;9,599;1,558;13,876;16,695;13,507;14,020;-3,197;26,193;0,000;275,540;Inf;280,000;280,000;14,588;2,832;19,762;23,516
3162,500;2,138;0,582;-33,487;1,691;9,352;4,630;33,488;4,889;-6,176;-2,814;0,000;35,525;36,171;9,599;1,558;13,987;16,630;13,519;13,974;-3,215;26,183;0,000;275,540;Inf;280,000;280,000;14,524;2,820;19,784;23,499
3163,000;2,138;0,582;-33,487;1,691;9,352;4,630;33,488;4,889;-6,176;-2,814;0,000;35,500;36,200;9,599;1,558;13,964;16,606;13,501;14,062;-3,215;26,183;0,000;275,840;Inf;280,000;280,000;14,527;2,809;19,795;23,467
3163,500;2,138;0,582;-33,487;1,691;9,352;4,630;33,488;4,889;-6,176;-2,814;0,000;35,500;36,200;9,599;1,558;13,980;16,670;13,553;14,218;-3,215;26,183;0,000;275,840;Inf;280,000;280,000;14,533;2,798;19,802;23,430
3164,000;3,561;0,849;-35,209;1,615;9,479;4,630;33,488;4,889;-6,176;-2,814;0,000;35,500;36,200;9,283;1,641;14,210;16,714;13,625;14,341;-3,215;26,183;0,000;274,940;Inf;280,000;280,000;14,605;2,787;19,831;23,465
3164,500;3,561;0,849;-35,209;1,615;9,479;4,630;33,488;4,889;-6,176;-2,814;0,000;35,500;36,200;9,283;1,641;14,140;16,697;13,669;14,153;-3,215;26,183;0,000;274,940;Inf;280,000;280,000;14,723;2,800;19,848;23,449
3165,000;3,561;0,849;-35,209;1,615;9,479;4,630;33,488;4,889;-6,176;-2,814;0,000;35,500;36,200;9,283;1,641;14,061;16,707;13,657;14,055;-3,215;26,183;0,000;275,440;Inf;280,000;280,000;14,665;2,812;19,859;23,409
3165,500;3,561;0,849;-35,209;1,615;9,479;4,630;33,488;4,889;-6,176;-2,814;0,000;35,500;36,200;9,283;1,641;14,001;16,728;13,648;14,076;-3,215;26,183;0,000;275,440;Inf;280,000;280,000;14,620;2,825;19,851;23,436
3166,000;3,561;0,849;-35,209;1,615;9,479;4,616;33,499;4,895;-6,101;-2,807;0,000;35,518;36,150;9,283;1,641;14,122;16,758;13,664;14,370;-3,197;26,185;0,000;274,740;Inf;280,000;280,000;14,613;2,837;19,880;23,492
3166,500;3,561;0,849;-35,209;1,615;9,479;4,616;33,499;4,895;-6,101;-2,807;0,000;35,500;36,100;9,283;1,641;14,178;16,818;13,699;14,449;-3,197;26,185;0,000;274,740;Inf;280,000;280,000;14,729;2,849;19,935;23,603
3167,000;2,667;0,741;-33,497;1,567;9,333;4,616;33,499;4,895;-6,101;-2,807;0,000;35,500;36,100;9,519;1,615;14,165;16,874;13,725;14,398;-3,197;26,185;0,000;275,040;Inf;280,000;280,000;14,786;2,860;19,957;23,599
3167,500;2,667;0,741;-33,497;1,567;9,333;4,616;33,499;4,895;-6,101;-2,807;0,000;35,500;36,100;9,519;1,615;14,201;16,800;13,740;14,138;-3,197;26,185;0,000;275,040;Inf;280,000;280,000;14,791;2,857;19,962;23,610
3168,000;2,667;0,741;-33,497;1,567;9,333;4,616;33,499;4,895;-6,101;-2,807;0,000;35,500;36,100;9,519;1,615;14,225;16,783;13,756;14,329;-3,197;26,185;0,000;274,140;Inf;280,000;280,000;14,720;2,854;19,962;23,624
3168,500;2,667;0,741;-33,497;1,567;9,333;4,616;33,499;4,895;-6,101;-2,807;0,000;35,500;36,100;9,519;1,615;14,188;16,835;13,758;14,371;-3,197;26,185;0,000;274,140;Inf;280,000;280,000;14,773;2,851;19,998;23,590
