t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
3169,000;2,667;0,741;-33,497;1,567;9,333;4,640;33,496;4,889;-6,050;-2,831;0,000;35,518;36,140;9,519;1,615;14,352;16,856;13,815;14,323;-3,223;26,184;0,000;275,340;Inf;280,000;280,000;14,788;2,848;19,995;23,621
3169,500;2,667;0,741;-33,497;1,567;9,333;4,640;33,496;4,889;-6,050;-2,831;0,000;35,500;36,100;9,519;1,615;14,361;16,850;13,845;14,307;-3,223;26,184;0,000;275,340;Inf;280,000;280,000;14,836;2,845;20,016;23,666
3170,000;3,053;0,737;-35,209;1,632;9,400;4,640;33,496;4,889;-6,050;-2,831;0,000;35,500;36,100;9,298;1,767;14,295;16,878;13,827;14,414;-3,223;26,184;0,000;274,340;Inf;280,000;280,000;14,841;2,842;20,052;23,721
3170,500;3,053;0,737;-35,209;1,632;9,400;4,640;33,496;4,889;-6,050;-2,831;0,000;35,500;36,100;9,298;1,767;14,166;16,905;13,838;14,387;-3,223;26,184;0,000;274,340;Inf;280,000;280,000;14,853;2,845;20,055;23,756
3171,000;3,053;0,737;-35,209;1,632;9,400;4,640;33,496;4,889;-6,050;-2,831;0,000;35,500;36,100;9,298;1,767;14,286;16,896;13,845;14,224;-3,223;26,184;0,000;275,040;Inf;280,000;280,000;14,824;2,852;20,058;23,804
3171,500;3,053;0,737;-35,209;1,632;9,400;4,640;33,496;4,889;-6,050;-2,831;0,000;35,500;36,100;9,298;1,767;14,276;16,863;13,840;14,298;-3,223;26,184;0,000;275,040;Inf;280,000;280,000;14,813;2,852;20,062;23,850
3172,000;3,053;0,737;-35,209;1,632;9,400;4,640;33,496;4,889;-6,050;-2,831;0,000;35,500;36,100;9,298;1,767;14,297;16,936;13,865;14,445;-3,223;26,184;0,000;274,740;Inf;280,000;280,000;14,819;2,855;20,080;23,875
3172,500;3,053;0,737;-35,209;1,632;9,400;4,650;33,532;4,903;-5,987;-2,824;0,000;35,523;36,199;9,298;1,767;14,364;16,966;13,881;14,395;-3,208;26,187;0,000;274,740;Inf;280,000;280,000;14,886;2,859;20,073;23,883
3173,000;3,053;0,737;-35,209;1,632;9,400;4,650;33,532;4,903;-5,987;-2,824;0,000;35,500;36,200;9,298;1,767;14,407;16,980;13,906;14,406;-3,208;26,187;0,000;275,740;Inf;280,000;280,000;14,901;2,862;20,098;23,878
3173,500;3,015;0,695;-35,209;1,634;9,457;4,650;33,532;4,903;-5,987;-2,824;0,000;35,500;36,200;9,263;1,678;14,327;16,918;13,894;14,357;-3,208;26,187;0,000;275,740;Inf;280,000;280,000;14,925;2,865;20,115;23,893
3174,000;3,015;0,695;-35,209;1,634;9,457;4,650;33,532;4,903;-5,987;-2,824;0,000;35,500;36,200;9,263;1,678;14,285;16,944;13,899;14,481;-3,208;26,187;0,000;274,640;Inf;280,000;280,000;14,874;2,867;20,124;23,852
3174,500;3,015;0,695;-35,209;1,634;9,457;4,650;33,532;4,903;-5,987;-2,824;0,000;35,500;36,200;9,263;1,678;14,438;17,045;13,955;14,577;-3,208;26,187;0,000;274,640;Inf;280,000;280,000;14,902;2,870;20,166;23,750
3175,000;3,015;0,695;-35,209;1,634;9,457;4,650;33,532;4,903;-5,987;-2,824;0,000;35,500;36,200;9,263;1,678;14,451;17,084;13,956;14,716;-3,208;26,187;0,000;275,440;Inf;280,000;280,000;15,004;2,872;20,187;23,731
3175,500;3,015;0,695;-35,209;1,634;9,457;4,655;33,491;4,892;-5,947;-2,812;0,000;35,518;36,143;9,263;1,678;14,355;17,109;13,980;14,630;-3,208;26,186;0,000;275,440;Inf;280,000;280,000;15,052;2,875;20,197;23,714
3176,000;3,015;0,695;-35,209;1,634;9,457;4,655;33,491;4,892;-5,947;-2,812;0,000;35,500;36,100;9,263;1,678;14,268;17,091;13,958;14,417;-3,208;26,186;0,000;275,040;Inf;280,000;280,000;15,019;2,877;20,214;23,729
3176,500;2,854;0,690;-35,209;1,665;9,373;4,655;33,491;4,892;-5,947;-2,812;0,000;35,500;36,100;9,335;1,728;14,407;17,060;13,959;14,451;-3,208;26,186;0,000;275,040;Inf;280,000;280,000;14,934;2,879;20,238;23,742
3177,000;2,854;0,690;-35,209;1,665;9,373;4,655;33,491;4,892;-5,947;-2,812;0,000;35,500;36,100;9,335;1,728;14,473;17,043;13,970;14,607;-3,208;26,186;0,000;275,540;Inf;280,000;280,000;14,969;2,879;20,223;23,777
3177,500;2,854;0,690;-35,209;1,665;9,373;4,655;33,491;4,892;-5,947;-2,812;0,000;35,500;36,100;9,335;1,728;14,427;17,092;14,003;14,628;-3,208;26,186;0,000;275,540;Inf;280,000;280,000;15,023;2,878;20,259;23,776
3178,000;2,854;0,690;-35,209;1,665;9,373;4,655;33,491;4,892;-5,947;-2,812;0,000;35,500;36,100;9,335;1,728;14,427;17,051;14,006;14,346;-3,208;26,186;0,000;274,540;Inf;280,000;280,000;15,037;2,878;20,252;23,766
3178,500;2,854;0,690;-35,209;1,665;9,373;4,655;33,491;4,892;-5,947;-2,812;0,000;35,500;36,100;9,335;1,728;14,453;17,052;14,020;14,381;-3,208;26,186;0,000;274,540;Inf;280,000;280,000;14,957;2,878;20,254;23,806
3179,000;2,854;0,690;-35,209;1,665;9,373;4,674;33,514;4,896;-5,872;-2,824;0,000;35,521;36,169;9,335;1,728;14,421;17,056;14,009;14,537;-3,218;26,176;0,000;275,940;Inf;280,000;280,000;14,976;2,877;20,252;23,842
3179,500;2,854;0,690;-35,209;1,665;9,373;4,674;33,514;4,896;-5,872;-2,824;0,000;35,500;36,200;9,335;1,728;14,364;17,099;14,013;14,568;-3,218;26,176;0,000;275,940;Inf;280,000;280,000;15,006;2,877;20,253;23,824
3180,000;3,242;0,785;-35,209;1,681;9,364;4,674;33,514;4,896;-5,872;-2,824;0,000;35,500;36,200;9,476;1,739;14,371;17,136;14,026;14,549;-3,218;26,176;0,000;273,740;Inf;280,000;280,000;15,011;2,876;20,267;23,840
3180,500;3,242;0,785;-35,209;1,681;9,364;4,674;33,514;4,896;-5,872;-2,824;0,000;35,500;36,200;9,476;1,739;14,293;17,181;14,014;14,617;-3,218;26,176;0,000;273,740;Inf;280,000;280,000;15,020;2,882;20,291;23,809
3181,000;3,242;0,785;-35,209;1,681;9,364;4,674;33,514;4,896;-5,872;-2,824;0,000;35,500;36,200;9,476;1,739;14,560;17,133;14,057;14,773;-3,218;26,176;0,000;276,440;Inf;280,000;280,000;15,026;2,888;20,332;23,833
3181,500;3,242;0,785;-35,209;1,681;9,364;4,674;33,514;4,896;-5,872;-2,824;0,000;35,500;36,200;9,476;1,739;14,558;17,230;14,121;14,616;-3,218;26,176;0,000;276,440;Inf;280,000;280,000;15,131;2,894;20,325;23,836
3182,000;3,242;0,785;-35,209;1,681;9,364;4,701;33,497;4,872;-5,816;-2,829;0,000;35,528;36,181;9,476;1,739;14,585;17,166;14,125;14,475;-3,213;26,187;0,000;274,040;Inf;280,000;280,000;15,131;2,900;20,358;23,852
3182,500;3,242;0,785;-35,209;1,681;9,364;4,701;33,497;4,872;-5,816;-2,829;0,000;35,500;36,200;9,476;1,739;14,582;17,159;14,127;14,532;-3,213;26,187;0,000;274,040;Inf;280,000;280,000;15,088;2,905;20,336;23,795
3183,000;3,111;0,732;-35,209;1,661;9,458;4,701;33,497;4,872;-5,816;-2,829;0,000;35,500;36,200;9,228;1,731;14,367;17,141;14,073;14,598;-3,213;26,187;0,000;276,140;Inf;280,000;280,000;15,100;2,911;20,377;23,769
3183,500;3,111;0,732;-35,209;1,661;9,458;4,701;33,497;4,872;-5,816;-2,829;0,000;35,500;36,200;9,228;1,731;14,351;17,214;14,060;14,636;-3,213;26,187;0,000;276,140;Inf;280,000;280,000;15,045;2,914;20,339;23,784
3184,000;3,111;0,732;-35,209;1,661;9,458;4,701;33,497;4,872;-5,816;-2,829;0,000;35,500;36,200;9,228;1,731;14,437;17,168;14,087;14,556;-3,213;26,187;0,000;274,640;Inf;280,000;280,000;15,066;2,918;20,361;23,785
3184,500;3,111;0,732;-35,209;1,661;9,458;4,701;33,497;4,872;-5,816;-2,829;0,000;35,500;36,200;9,228;1,731;14,636;17,199;14,111;14,609;-3,213;26,187;0,000;274,640;Inf;280,000;280,000;15,062;2,921;20,374;23,766
3185,000;3,111;0,732;-35,209;1,661;9,458;4,701;33,497;4,872;-5,816;-2,829;0,000;35,500;36,200;9,228;1,731;14,475;17,109;14,114;14,481;-3,213;26,187;0,000;276,040;Inf;280,000;280,000;15,139;2,924;20,373;23,753
3185,500;3,111;0,732;-35,209;1,661;9,458;4,655;33,522;4,897;-5,737;-2,817;0,000;35,533;36,156;9,228;1,731;14,419;17,145;14,105;14,572;-3,207;26,189;0,000;276,040;Inf;280,000;280,000;15,045;2,927;20,380;23,744
3186,000;3,111;0,732;-35,209;1,661;9,458;4,655;33,522;4,897;-5,737;-2,817;0,000;35,500;36,200;9,228;1,731;14,361;17,230;14,101;14,629;-3,207;26,189;0,000;274,540;Inf;280,000;280,000;15,060;2,930;20,381;23,747
3186,500;2,620;0,649;-34,963;1,713;9,400;4,655;33,522;4,897;-5,737;-2,817;0,000;35,500;36,200;9,398;1,587;14,458;17,257;14,096;14,560;-3,207;26,189;0,000;274,540;Inf;280,000;280,000;15,080;2,933;20,380;23,746
3187,000;2,620;0,649;-34,963;1,713;9,400;4,655;33,522;4,897;-5,737;-2,817;0,000;35,500;36,200;9,398;1,587;14,521;17,183;14,110;14,504;-3,207;26,189;0,000;275,840;Inf;280,000;280,000;15,093;2,928;20,392;23,748
3187,500;2,620;0,649;-34,963;1,713;9,400;4,655;33,522;4,897;-5,737;-2,817;0,000;35,500;36,200;9,398;1,587;14,523;17,143;14,128;14,437;-3,207;26,189;0,000;275,840;Inf;280,000;280,000;15,079;2,923;20,370;23,711
3188,000;2,620;0,649;-34,963;1,713;9,400;4,655;33,522;4,897;-5,737;-2,817;0,000;35,500;36,200;9,398;1,587;14,457;17,111;14,100;14,500;-3,207;26,189;0,000;274,640;Inf;280,000;280,000;15,058;2,918;20,360;23,699
3188,500;2,620;0,649;-34,963;1,713;9,400;4,675;33,556;4,909;-5,665;-2,811;0,000;35,544;36,199;9,398;1,587;14,406;17,188;14,096;14,613;-3,203;26,189;0,000;274,640;Inf;280,000;280,000;15,042;2,913;20,369;23,721
3189,000;2,620;0,649;-34,963;1,713;9,400;4,675;33,556;4,909;-5,665;-2,811;0,000;35,500;36,200;9,398;1,587;14,580;17,206;14,123;14,600;-3,203;26,189;0,000;276,140;Inf;280,000;280,000;15,076;2,908;20,396;23,744
3189,500;2,616;0,674;-34,568;1,728;9,392;4,675;33,556;4,909;-5,665;-2,811;0,000;35,500;36,200;9,386;1,593;14,606;17,194;14,158;14,604;-3,203;26,189;0,000;276,140;Inf;280,000;280,000;15,127;2,903;20,382;23,754
3190,000;2,616;0,674;-34,568;1,728;9,392;4,675;33,556;4,909;-5,665;-2,811;0,000;35,500;36,200;9,386;1,593;14,510;17,177;14,169;14,537;-3,203;26,189;0,000;274,740;Inf;280,000;280,000;15,140;2,899;20,389;23,715
3190,500;2,616;0,674;-34,568;1,728;9,392;4,675;33,556;4,909;-5,665;-2,811;0,000;35,500;36,200;9,386;1,593;14,392;17,180;14,134;14,510;-3,203;26,189;0,000;274,740;Inf;280,000;280,000;15,098;2,894;20,403;23,695
3191,000;2,616;0,674;-34,568;1,728;9,392;4,675;33,556;4,909;-5,665;-2,811;0,000;35,500;36,200;9,386;1,593;14,464;17,227;14,135;14,557;-3,203;26,189;0,000;275,740;Inf;280,000;280,000;15,054;2,889;20,394;23,733
3191,500;2,616;0,674;-34,568;1,728;9,392;4,679;33,548;4,906;-5,623;-2,799;0,000;35,552;36,238;9,386;1,593;14,609;17,259;14,166;14,853;-3,203;26,199;0,000;275,740;Inf;280,000;280,000;15,096;2,885;20,410;23,714
3192,000;2,616;0,674;-34,568;1,728;9,392;4,679;33,548;4,906;-5,623;-2,799;0,000;35,600;36,200;9,386;1,593;14,610;17,344;14,209;14,886;-3,203;26,199;0,000;274,540;Inf;280,000;280,000;15,222;2,881;20,461;23,695
3192,500;2,616;0,674;-34,568;1,728;9,392;4,679;33,548;4,906;-5,623;-2,799;0,000;35,600;36,200;9,386;1,593;14,786;17,277;14,285;14,669;-3,203;26,199;0,000;274,540;Inf;280,000;280,000;15,262;2,876;20,458;23,697
3193,000;2,176;0,613;-34,134;1,697;9,328;4,679;33,548;4,906;-5,623;-2,799;0,000;35,600;36,200;9,500;1,697;14,644;17,279;14,267;14,723;-3,203;26,199;0,000;276,940;Inf;280,000;280,000;15,254;2,872;20,466;23,684
3193,500;2,176;0,613;-34,134;1,697;9,328;4,679;33,548;4,906;-5,623;-2,799;0,000;35,600;36,200;9,500;1,697;14,648;17,383;14,276;14,871;-3,203;26,199;0,000;276,940;Inf;280,000;280,000;15,228;2,861;20,483;23,649
3194,000;2,176;0,613;-34,134;1,697;9,328;4,679;33,548;4,906;-5,623;-2,799;0,000;35,600;36,200;9,500;1,697;14,671;17,488;14,298;14,995;-3,203;26,199;0,000;274,640;Inf;280,000;280,000;15,294;2,849;20,525;23,714
3194,500;2,176;0,613;-34,134;1,697;9,328;4,679;33,548;4,906;-5,623;-2,799;0,000;35,600;36,200;9,500;1,697;14,883;17,510;14,360;15,247;-3,203;26,199;0,000;274,640;Inf;280,000;280,000;15,363;2,838;20,595;23,813
3195,000;2,176;0,613;-34,134;1,697;9,328;4,666;33,512;4,894;-5,575;-2,817;0,000;35,557;36,202;9,500;1,697;14,950;17,518;14,451;15,170;-3,209;26,203;0,000;276,140;Inf;280,000;280,000;15,500;2,827;20,615;23,809
3195,500;2,176;0,613;-34,134;1,697;9,328;4,666;33,512;4,894;-5,575;-2,817;0,000;35,600;36,200;9,500;1,697;14,809;17,504;14,460;14,978;-3,209;26,203;0,000;276,140;Inf;280,000;280,000;15,522;2,817;20,621;23,845
3196,000;3,063;0,808;-33,161;1,641;9,340;4,666;33,512;4,894;-5,575;-2,817;0,000;35,600;36,200;9,624;1,586;14,856;17,527;14,447;15,129;-3,209;26,203;0,000;275,640;Inf;280,000;280,000;15,438;2,806;20,638;23,875
3196,500;3,063;0,808;-33,161;1,641;9,340;4,666;33,512;4,894;-5,575;-2,817;0,000;35,600;36,200;9,624;1,586;15,019;17,621;14,511;15,313;-3,209;26,203;0,000;275,640;Inf;280,000;280,000;15,490;2,810;20,671;23,897
3197,000;3,063;0,808;-33,161;1,641;9,340;4,666;33,512;4,894;-5,575;-2,817;0,000;35,600;36,200;9,624;1,586;15,012;17,674;14,561;15,160;-3,209;26,203;0,000;276,640;Inf;280,000;280,000;15,616;2,815;20,717;23,868
3197,500;3,063;0,808;-33,161;1,641;9,340;4,666;33,512;4,894;-5,575;-2,817;0,000;35,600;36,200;9,624;1,586;15,092;17,667;14,601;15,025;-3,209;26,203;0,000;276,640;Inf;280,000;280,000;15,602;2,819;20,728;23,901
3198,000;3,063;0,808;-33,161;1,641;9,340;4,691;33,525;4,898;-5,498;-2,811;0,000;35,563;36,275;9,624;1,586;15,039;17,587;14,598;14,977;-3,200;26,212;0,000;274,740;Inf;280,000;280,000;15,596;2,823;20,769;23,949
3198,500;3,063;0,808;-33,161;1,641;9,340;4,691;33,525;4,898;-5,498;-2,811;0,000;35,600;36,300;9,624;1,586;15,031;17,612;14,608;15,117;-3,200;26,212;0,000;274,740;Inf;280,000;280,000;15,550;2,827;20,758;23,914
3199,000;3,063;0,808;-33,161;1,641;9,340;4,691;33,525;4,898;-5,498;-2,811;0,000;35,600;36,300;9,624;1,586;14,962;17,675;14,609;15,188;-3,200;26,212;0,000;275,540;Inf;280,000;280,000;15,592;2,830;20,792;23,908
3199,500;2,611;0,738;-34,183;1,663;9,352;4,691;33,525;4,898;-5,498;-2,811;0,000;35,600;36,300;9,464;1,700;15,098;17,689;14,636;15,051;-3,200;26,212;0,000;275,540;Inf;280,000;280,000;15,608;2,834;20,824;23,881
3200,000;2,611;0,738;-34,183;1,663;9,352;4,691;33,525;4,898;-5,498;-2,811;0,000;35,600;36,300;9,464;1,700;15,027;17,611;14,647;14,976;-3,200;26,212;0,000;274,840;Inf;280,000;280,000;15,618;2,831;20,814;23,845
3200,500;2,611;0,738;-34,183;1,663;9,352;4,691;33,525;4,898;-5,498;-2,811;0,000;35,600;36,300;9,464;1,700;14,937;17,646;14,579;14,989;-3,200;26,212;0,000;274,840;Inf;280,000;280,000;15,565;2,827;20,838;23,845
3201,000;2,611;0,738;-34,183;1,663;9,352;4,691;33,525;4,898;-5,498;-2,811;0,000;35,600;36,300;9,464;1,700;14,920;17,655;14,566;15,059;-3,200;26,212;0,000;275,840;Inf;280,000;280,000;15,538;2,823;20,843;23,798
3201,500;2,611;0,738;-34,183;1,663;9,352;4,655;33,574;4,894;-5,401;-2,812;0,000;35,574;36,223;9,464;1,700;15,032;17,631;14,616;14,947;-3,193;26,205;0,000;275,840;Inf;280,000;280,000;15,550;2,820;20,847;23,779
3202,000;2,611;0,738;-34,183;1,663;9,352;4,655;33,574;4,894;-5,401;-2,812;0,000;35,600;36,200;9,464;1,700;15,014;17,586;14,617;14,819;-3,193;26,205;0,000;275,040;Inf;280,000;280,000;15,557;2,817;20,823;23,654
3202,500;2,108;0,611;-34,139;1,711;9,336;4,655;33,574;4,894;-5,401;-2,812;0,000;35,600;36,200;9,488;1,732;14,690;17,542;14,541;14,731;-3,193;26,205;0,000;275,040;Inf;280,000;280,000;15,509;2,813;20,819;23,651
3203,000;2,108;0,611;-34,139;1,711;9,336;4,655;33,574;4,894;-5,401;-2,812;0,000;35,600;36,200;9,488;1,732;14,683;17,451;14,360;14,886;-3,193;26,205;0,000;275,340;Inf;280,000;280,000;15,376;2,802;20,803;23,667
3203,500;2,108;0,611;-34,139;1,711;9,336;4,655;33,574;4,894;-5,401;-2,812;0,000;35,600;36,200;9,488;1,732;14,849;17,592;14,445;15,005;-3,193;26,205;0,000;275,340;Inf;280,000;280,000;15,345;2,790;20,774;23,660
3204,000;2,108;0,611;-34,139;1,711;9,336;4,655;33,574;4,894;-5,401;-2,812;0,000;35,600;36,200;9,488;1,732;14,908;17,610;14,491;14,922;-3,193;26,205;0,000;274,440;Inf;280,000;280,000;15,473;2,779;20,799;23,652
3204,500;2,108;0,611;-34,139;1,711;9,336;4,684;33,582;4,904;-5,351;-2,803;0,000;35,577;36,278;9,488;1,732;14,950;17,557;14,522;14,789;-3,203;26,210;0,000;274,440;Inf;280,000;280,000;15,483;2,768;20,792;23,669
3205,000;2,108;0,611;-34,139;1,711;9,336;4,684;33,582;4,904;-5,351;-2,803;0,000;35,600;36,300;9,488;1,732;14,751;17,522;14,456;14,727;-3,203;26,210;0,000;276,040;Inf;280,000;280,000;15,454;2,757;20,814;23,662
3205,500;2,108;0,611;-34,139;1,711;9,336;4,684;33,582;4,904;-5,351;-2,803;0,000;35,600;36,300;9,488;1,732;14,837;17,514;14,449;14,866;-3,203;26,210;0,000;276,040;Inf;280,000;280,000;15,364;2,747;20,793;23,707
3206,000;2,812;0,669;-35,209;1,665;9,398;4,684;33,582;4,904;-5,351;-2,803;0,000;35,600;36,300;9,236;1,748;14,879;17,572;14,486;15,125;-3,203;26,210;0,000;274,540;Inf;280,000;280,000;15,416;2,736;20,805;23,700
3206,500;2,812;0,669;-35,209;1,665;9,398;4,684;33,582;4,904;-5,351;-2,803;0,000;35,600;36,300;9,236;1,748;15,018;17,746;14,585;15,171;-3,203;26,210;0,000;274,540;Inf;280,000;280,000;15,515;2,737;20,816;23,678
3207,000;2,812;0,669;-35,209;1,665;9,398;4,684;33,582;4,904;-5,351;-2,803;0,000;35,600;36,300;9,236;1,748;15,072;17,685;14,618;15,046;-3,203;26,210;0,000;275,140;Inf;280,000;280,000;15,630;2,739;20,849;23,654
3207,500;2,812;0,669;-35,209;1,665;9,398;4,684;33,582;4,904;-5,351;-2,803;0,000;35,600;36,300;9,236;1,748;15,060;17,635;14,620;14,967;-3,203;26,210;0,000;275,140;Inf;280,000;280,000;15,605;2,740;20,867;23,663
3208,000;2,812;0,669;-35,209;1,665;9,398;4,687;33,558;4,890;-5,311;-2,807;0,000;35,587;36,267;9,236;1,748;14,970;17,606;14,600;15,058;-3,213;26,212;0,000;275,540;Inf;280,000;280,000;15,570;2,741;20,862;23,692
3208,500;2,812;0,669;-35,209;1,665;9,398;4,687;33,558;4,890;-5,311;-2,807;0,000;35,600;36,300;9,236;1,748;14,928;17,727;14,612;15,211;-3,213;26,212;0,000;275,540;Inf;280,000;280,000;15,559;2,742;20,871;23,674
3209,000;3,109;0,744;-35,209;1,672;9,455;4,687;33,558;4,890;-5,311;-2,807;0,000;35,600;36,300;9,340;1,605;15,110;17,814;14,643;15,357;-3,213;26,212;0,000;275,240;Inf;280,000;280,000;15,619;2,743;20,934;23,663
3209,500;3,109;0,744;-35,209;1,672;9,455;4,687;33,558;4,890;-5,311;-2,807;0,000;35,600;36,300;9,340;1,605;15,220;17,813;14,692;15,446;-3,213;26,212;0,000;275,240;Inf;280,000;280,000;15,731;2,749;20,951;23,667
3210,000;3,109;0,744;-35,209;1,672;9,455;4,687;33,558;4,890;-5,311;-2,807;0,000;35,600;36,300;9,340;1,605;15,187;17,798;14,749;15,178;-3,213;26,212;0,000;275,340;Inf;280,000;280,000;15,793;2,755;20,976;23,713
3210,500;3,109;0,744;-35,209;1,672;9,455;4,687;33,558;4,890;-5,311;-2,807;0,000;35,600;36,300;9,340;1,605;15,139;17,788;14,752;15,050;-3,213;26,212;0,000;275,340;Inf;280,000;280,000;15,728;2,761;20,992;23,674
3211,000;3,109;0,744;-35,209;1,672;9,455;4,682;33,547;4,898;-5,241;-2,809;0,000;35,596;36,266;9,340;1,605;15,112;17,774;14,717;15,269;-3,203;26,213;0,000;275,640;Inf;280,000;280,000;15,682;2,767;20,973;23,649
3211,500;3,109;0,744;-35,209;1,672;9,455;4,682;33,547;4,898;-5,241;-2,809;0,000;35,600;36,300;9,340;1,605;15,247;17,856;14,755;15,469;-3,203;26,213;0,000;275,640;Inf;280,000;280,000;15,718;2,772;20,991;23,675
3212,000;3,109;0,744;-35,209;1,672;9,455;4,682;33,547;4,898;-5,241;-2,809;0,000;35,600;36,300;9,340;1,605;15,315;17,944;14,820;15,420;-3,203;26,213;0,000;275,640;Inf;280,000;280,000;15,832;2,778;21,014;23,687
3212,500;3,234;0,793;-35,209;1,622;9,376;4,682;33,547;4,898;-5,241;-2,809;0,000;35,600;36,300;9,318;1,711;15,243;17,891;14,838;15,246;-3,203;26,213;0,000;275,640;Inf;280,000;280,000;15,875;2,783;21,059;23,717
3213,000;3,234;0,793;-35,209;1,622;9,376;4,682;33,547;4,898;-5,241;-2,809;0,000;35,600;36,300;9,318;1,711;15,290;17,848;14,836;15,182;-3,203;26,213;0,000;275,740;Inf;280,000;280,000;15,804;2,791;21,074;23,779
3213,500;3,234;0,793;-35,209;1,622;9,376;4,682;33,547;4,898;-5,241;-2,809;0,000;35,600;36,300;9,318;1,711;15,062;17,892;14,790;15,373;-3,203;26,213;0,000;275,740;Inf;280,000;280,000;15,789;2,798;21,075;23,796
3214,000;3,234;0,793;-35,209;1,622;9,376;4,682;33,547;4,898;-5,241;-2,809;0,000;35,600;36,300;9,318;1,711;15,251;17,951;14,815;15,446;-3,203;26,213;0,000;275,440;Inf;280,000;280,000;15,779;2,805;21,094;23,819
3214,500;3,234;0,793;-35,209;1,622;9,376;4,718;33,568;4,909;-5,169;-2,809;0,000;35,602;36,301;9,318;1,711;15,403;17,895;14,856;15,367;-3,211;26,206;0,000;275,440;Inf;280,000;280,000;15,866;2,812;21,123;23,852
3215,000;3,234;0,793;-35,209;1,622;9,376;4,718;33,568;4,909;-5,169;-2,809;0,000;35,600;36,300;9,318;1,711;15,303;17,875;14,883;15,208;-3,211;26,206;0,000;275,240;Inf;280,000;280,000;15,880;2,819;21,101;23,826
3215,500;2,671;0,688;-34,263;1,654;9,298;4,718;33,568;4,909;-5,169;-2,809;0,000;35,600;36,300;9,560;1,693;15,249;17,841;14,893;15,157;-3,211;26,206;0,000;275,240;Inf;280,000;280,000;15,817;2,826;21,099;23,761
3216,000;2,671;0,688;-34,263;1,654;9,298;4,718;33,568;4,909;-5,169;-2,809;0,000;35,600;36,300;9,560;1,693;15,332;17,883;14,873;15,266;-3,211;26,206;0,000;275,340;Inf;280,000;280,000;15,785;2,823;21,135;23,715
3216,500;2,671;0,688;-34,263;1,654;9,298;4,718;33,568;4,909;-5,169;-2,809;0,000;35,600;36,300;9,560;1,693;15,352;17,887;14,873;15,311;-3,211;26,206;0,000;275,340;Inf;280,000;280,000;15,838;2,821;21,117;23,670
3217,000;2,671;0,688;-34,263;1,654;9,298;4,718;33,568;4,909;-5,169;-2,809;0,000;35,600;36,300;9,560;1,693;15,197;17,897;14,861;15,240;-3,211;26,206;0,000;275,440;Inf;280,000;280,000;15,856;2,818;21,149;23,641
3217,500;2,671;0,688;-34,263;1,654;9,298;4,700;33,583;4,913;-5,089;-2,804;0,000;35,621;36,317;9,560;1,693;15,179;17,894;14,850;15,198;-3,197;26,219;0,000;275,440;Inf;280,000;280,000;15,799;2,816;21,139;23,592
3218,000;2,671;0,688;-34,263;1,654;9,298;4,700;33,583;4,913;-5,089;-2,804;0,000;35,600;36,300;9,560;1,693;15,219;17,916;14,849;15,217;-3,197;26,219;0,000;275,240;Inf;280,000;280,000;15,780;2,814;21,121;23,570
3218,500;3,306;0,832;-34,152;1,726;9,380;4,700;33,583;4,913;-5,089;-2,804;0,000;35,600;36,300;9,527;1,442;15,370;17,928;14,885;15,359;-3,197;26,219;0,000;275,240;Inf;280,000;280,000;15,800;2,811;21,125;23,565
3219,000;3,306;0,832;-34,152;1,726;9,380;4,700;33,583;4,913;-5,089;-2,804;0,000;35,600;36,300;9,527;1,442;15,376;17,971;14,891;15,479;-3,197;26,219;0,000;275,140;Inf;280,000;280,000;15,886;2,819;21,134;23,543
3219,500;3,306;0,832;-34,152;1,726;9,380;4,700;33,583;4,913;-5,089;-2,804;0,000;35,600;36,300;9,527;1,442;15,347;17,994;14,928;15,449;-3,197;26,219;0,000;275,140;Inf;280,000;280,000;15,929;2,827;21,174;23,541
3220,000;3,306;0,832;-34,152;1,726;9,380;4,700;33,583;4,913;-5,089;-2,804;0,000;35,600;36,300;9,527;1,442;15,264;18,032;14,944;15,341;-3,197;26,219;0,000;275,340;Inf;280,000;280,000;15,929;2,835;21,192;23,491
3220,500;3,306;0,832;-34,152;1,726;9,380;4,700;33,583;4,913;-5,089;-2,804;0,000;35,600;36,300;9,527;1,442;15,386;17,999;14,928;15,511;-3,197;26,219;0,000;275,340;Inf;280,000;280,000;15,895;2,843;21,191;23,479
3221,000;3,306;0,832;-34,152;1,726;9,380;4,679;33,591;4,911;-5,042;-2,810;0,000;35,631;36,293;9,527;1,442;15,390;18,014;14,944;15,548;-3,202;26,222;0,000;275,340;Inf;280,000;280,000;15,956;2,850;21,206;23,436
3221,500;3,306;0,832;-34,152;1,726;9,380;4,679;33,591;4,911;-5,042;-2,810;0,000;35,600;36,300;9,527;1,442;15,459;18,065;14,989;15,404;-3,202;26,222;0,000;275,340;Inf;280,000;280,000;15,974;2,858;21,224;23,414
3222,000;2,826;0,678;-35,209;1,679;9,522;4,679;33,591;4,911;-5,042;-2,810;0,000;35,600;36,300;9,382;1,634;15,310;18,014;14,965;15,259;-3,202;26,222;0,000;275,640;Inf;280,000;280,000;15,979;2,865;21,237;23,425
3222,500;2,826;0,678;-35,209;1,679;9,522;4,679;33,591;4,911;-5,042;-2,810;0,000;35,600;36,300;9,382;1,634;15,294;17,999;14,940;15,212;-3,202;26,222;0,000;275,640;Inf;280,000;280,000;15,887;2,865;21,248;23,466
3223,000;2,826;0,678;-35,209;1,679;9,522;4,679;33,591;4,911;-5,042;-2,810;0,000;35,600;36,300;9,382;1,634;15,340;17,989;14,925;15,376;-3,202;26,222;0,000;275,440;Inf;280,000;280,000;15,861;2,864;21,240;23,568
3223,500;2,826;0,678;-35,209;1,679;9,522;4,679;33,591;4,911;-5,042;-2,810;0,000;35,600;36,300;9,382;1,634;15,247;18,009;14,904;15,536;-3,202;26,222;0,000;275,440;Inf;280,000;280,000;15,908;2,863;21,249;23,573
3224,000;2,826;0,678;-35,209;1,679;9,522;4,695;33,585;4,901;-5,216;-2,800;0,000;35,634;36,273;9,382;1,634;15,323;18,015;14,931;15,342;-3,201;26,217;0,000;275,440;Inf;280,000;280,000;15,924;2,863;21,261;23,594
3224,500;2,826;0,678;-35,209;1,679;9,522;4,695;33,585;4,901;-5,216;-2,800;0,000;35,600;36,300;9,382;1,634;15,193;17,944;14,897;15,203;-3,201;26,217;0,000;275,440;Inf;280,000;280,000;15,903;2,862;21,265;23,568
3225,000;2,981;0,691;-35,209;1,663;9,437;4,695;33,585;4,901;-5,216;-2,800;0,000;35,600;36,300;9,425;1,839;15,339;17,944;14,912;15,323;-3,201;26,217;0,000;275,240;Inf;280,000;280,000;15,809;2,862;21,247;23,594
3225,500;2,981;0,691;-35,209;1,663;9,437;4,695;33,585;4,901;-5,216;-2,800;0,000;35,600;36,300;9,425;1,839;15,311;18,014;14,927;15,498;-3,201;26,217;0,000;275,240;Inf;280,000;280,000;15,880;2,864;21,222;23,640
3226,000;2,981;0,691;-35,209;1,663;9,437;4,695;33,585;4,901;-5,216;-2,800;0,000;35,600;36,300;9,425;1,839;15,348;18,083;14,971;15,483;-3,201;26,217;0,000;275,740;Inf;280,000;280,000;15,938;2,865;21,268;23,626
3226,500;2,981;0,691;-35,209;1,663;9,437;4,695;33,585;4,901;-5,216;-2,800;0,000;35,600;36,300;9,425;1,839;15,511;18,091;15,000;15,386;-3,201;26,217;0,000;275,740;Inf;280,000;280,000;15,972;2,867;21,274;23,613
3227,000;2,981;0,691;-35,209;1,663;9,437;4,695;33,585;4,901;-5,216;-2,800;0,000;35,600;36,300;9,425;1,839;15,453;18,031;15,014;15,311;-3,201;26,217;0,000;275,240;Inf;280,000;280,000;15,997;2,869;21,282;23,584
3227,500;2,981;0,691;-35,209;1,663;9,437;4,691;33,585;4,903;-5,284;-2,782;0,000;35,641;36,345;9,425;1,839;15,406;18,061;15,003;15,532;-3,188;26,227;0,000;275,240;Inf;280,000;280,000;15,952;2,871;21,282;23,599
3228,000;2,981;0,691;-35,209;1,663;9,437;4,691;33,585;4,903;-5,284;-2,782;0,000;35,600;36,300;9,425;1,839;15,479;18,158;15,054;15,637;-3,188;26,227;0,000;275,040;Inf;280,000;280,000;16,001;2,873;21,284;23,610
3228,500;2,582;0,701;-33,379;1,727;9,398;4,691;33,585;4,903;-5,284;-2,782;0,000;35,600;36,300;9,465;1,574;15,613;18,206;15,081;15,659;-3,188;26,227;0,000;275,040;Inf;280,000;280,000;16,082;2,875;21,313;23,643
3229,000;2,582;0,701;-33,379;1,727;9,398;4,691;33,585;4,903;-5,284;-2,782;0,000;35,600;36,300;9,465;1,574;15,602;18,166;15,124;15,669;-3,188;26,227;0,000;275,540;Inf;280,000;280,000;16,140;2,870;21,339;23,665
3229,500;2,582;0,701;-33,379;1,727;9,398;4,691;33,585;4,903;-5,284;-2,782;0,000;35,600;36,300;9,465;1,574;15,551;18,146;15,143;15,582;-3,188;26,227;0,000;275,540;Inf;280,000;280,000;16,140;2,865;21,357;23,637
3230,000;2,582;0,701;-33,379;1,727;9,398;4,691;33,585;4,903;-5,284;-2,782;0,000;35,600;36,300;9,465;1,574;15,461;18,126;15,145;15,494;-3,188;26,227;0,000;274,840;Inf;280,000;280,000;16,106;2,860;21,388;23,629
3230,500;2,582;0,701;-33,379;1,727;9,398;4,713;33,590;4,909;-5,241;-2,797;0,000;35,646;36,393;9,465;1,574;15,456;18,186;15,128;15,556;-3,195;26,221;0,000;274,840;Inf;280,000;280,000;16,057;2,856;21,388;23,603
3231,000;2,582;0,701;-33,379;1,727;9,398;4,713;33,590;4,909;-5,241;-2,797;0,000;35,600;36,400;9,465;1,574;15,735;18,250;15,229;15,929;-3,195;26,221;0,000;274,340;Inf;280,000;280,000;16,082;2,851;21,410;23,570
3231,500;2,872;0,698;-35,209;1,676;9,452;4,713;33,590;4,909;-5,241;-2,797;0,000;35,600;36,400;9,328;1,546;15,756;18,293;15,268;15,734;-3,195;26,221;0,000;274,340;Inf;280,000;280,000;16,286;2,847;21,441;23,575
3232,000;2,872;0,698;-35,209;1,676;9,452;4,713;33,590;4,909;-5,241;-2,797;0,000;35,600;36,400;9,328;1,546;15,743;18,286;15,296;15,610;-3,195;26,221;0,000;275,040;Inf;280,000;280,000;16,263;2,847;21,465;23,596
3232,500;2,872;0,698;-35,209;1,676;9,452;4,713;33,590;4,909;-5,241;-2,797;0,000;35,600;36,400;9,328;1,546;15,699;18,250;15,282;15,601;-3,195;26,221;0,000;275,040;Inf;280,000;280,000;16,234;2,848;21,482;23,620
3233,000;2,872;0,698;-35,209;1,676;9,452;4,713;33,590;4,909;-5,241;-2,797;0,000;35,600;36,400;9,328;1,546;15,565;18,235;15,242;15,692;-3,195;26,221;0,000;275,540;Inf;280,000;280,000;16,208;2,848;21,479;23,653
3233,500;2,872;0,698;-35,209;1,676;9,452;4,713;33,590;4,909;-5,241;-2,797;0,000;35,600;36,400;9,328;1,546;15,583;18,366;15,239;15,934;-3,195;26,221;0,000;275,540;Inf;280,000;280,000;16,183;2,849;21,521;23,677
3234,000;2,872;0,698;-35,209;1,676;9,452;4,699;33,592;4,916;-5,128;-2,806;0,000;35,655;36,377;9,328;1,546;15,842;18,395;15,324;15,902;-3,200;26,224;0,000;275,240;Inf;280,000;280,000;16,281;2,849;21,528;23,690
3234,500;2,872;0,698;-35,209;1,676;9,452;4,699;33,592;4,916;-5,128;-2,806;0,000;35,700;36,400;9,328;1,546;15,696;18,288;15,348;15,593;-3,200;26,224;0,000;275,240;Inf;280,000;280,000;16,366;2,849;21,549;23,707
3235,000;2,833;0,691;-35,001;1,638;9,370;4,699;33,592;4,916;-5,128;-2,806;0,000;35,700;36,400;9,522;1,732;15,631;18,247;15,312;15,612;-3,200;26,224;0,000;275,040;Inf;280,000;280,000;16,231;2,850;21,563;23,692
3235,500;2,833;0,691;-35,001;1,638;9,370;4,699;33,592;4,916;-5,128;-2,806;0,000;35,700;36,400;9,522;1,732;15,629;18,296;15,302;15,768;-3,200;26,224;0,000;275,040;Inf;280,000;280,000;16,201;2,849;21,553;23,634
3236,000;2,833;0,691;-35,001;1,638;9,370;4,699;33,592;4,916;-5,128;-2,806;0,000;35,700;36,400;9,522;1,732;15,726;18,380;15,341;15,783;-3,200;26,224;0,000;275,640;Inf;280,000;280,000;16,249;2,849;21,545;23,582
3236,500;2,833;0,691;-35,001;1,638;9,370;4,699;33,592;4,916;-5,128;-2,806;0,000;35,700;36,400;9,522;1,732;15,736;18,367;15,330;15,615;-3,200;26,224;0,000;275,640;Inf;280,000;280,000;16,307;2,849;21,572;23,609
3237,000;2,833;0,691;-35,001;1,638;9,370;4,688;33,607;4,914;-5,020;-2,809;0,000;35,670;36,398;9,522;1,732;15,731;18,328;15,325;15,607;-3,198;26,227;0,000;275,640;Inf;280,000;280,000;16,262;2,849;21,577;23,648
3237,500;2,833;0,691;-35,001;1,638;9,370;4,688;33,607;4,914;-5,020;-2,809;0,000;35,700;36,400;9,522;1,732;15,701;18,319;15,334;15,748;-3,198;26,227;0,000;275,640;Inf;280,000;280,000;16,248;2,848;21,579;23,561
3238,000;3,526;0,877;-35,209;1,630;9,405;4,688;33,607;4,914;-5,020;-2,809;0,000;35,700;36,400;9,457;1,834;15,860;18,433;15,364;15,851;-3,198;26,227;0,000;276,440;Inf;280,000;280,000;16,276;2,848;21,586;23,530
3238,500;3,526;0,877;-35,209;1,630;9,405;4,688;33,607;4,914;-5,020;-2,809;0,000;35,700;36,400;9,457;1,834;15,883;18,414;15,420;15,757;-3,198;26,227;0,000;276,440;Inf;280,000;280,000;16,377;2,859;21,628;23,519
3239,000;3,526;0,877;-35,209;1,630;9,405;4,688;33,607;4,914;-5,020;-2,809;0,000;35,700;36,400;9,457;1,834;15,825;18,393;15,402;15,692;-3,198;26,227;0,000;275,540;Inf;280,000;280,000;16,369;2,870;21,631;23,521
3239,500;3,526;0,877;-35,209;1,630;9,405;4,688;33,607;4,914;-5,020;-2,809;0,000;35,700;36,400;9,457;1,834;15,667;18,306;15,375;15,616;-3,198;26,227;0,000;275,540;Inf;280,000;280,000;16,328;2,881;21,637;23,513
3240,000;3,526;0,877;-35,209;1,630;9,405;4,711;33,623;4,904;-4,916;-2,814;0,000;35,663;36,422;9,457;1,834;15,631;18,327;15,338;15,798;-3,207;26,212;0,000;275,340;Inf;280,000;280,000;16,241;2,891;21,631;23,509
3240,500;3,526;0,877;-35,209;1,630;9,405;4,711;33,623;4,904;-4,916;-2,814;0,000;35,700;36,400;9,457;1,834;15,723;18,441;15,383;15,946;-3,207;26,212;0,000;275,340;Inf;280,000;280,000;16,274;2,902;21,652;23,579
3241,000;3,526;0,877;-35,209;1,630;9,405;4,711;33,623;4,904;-4,916;-2,814;0,000;35,700;36,400;9,457;1,834;15,925;18,462;15,409;16,046;-3,207;26,212;0,000;275,740;Inf;280,000;280,000;16,373;2,912;21,684;23,622
3241,500;2,629;0,599;-35,209;1,651;9,409;4,711;33,623;4,904;-4,916;-2,814;0,000;35,700;36,400;9,402;1,724;15,801;18,432;15,431;15,809;-3,207;26,212;0,000;275,740;Inf;280,000;280,000;16,461;2,922;21,706;23,605
3242,000;2,629;0,599;-35,209;1,651;9,409;4,711;33,623;4,904;-4,916;-2,814;0,000;35,700;36,400;9,402;1,724;15,747;18,407;15,424;15,654;-3,207;26,212;0,000;275,340;Inf;280,000;280,000;16,368;2,917;21,718;23,626
3242,500;2,629;0,599;-35,209;1,651;9,409;4,711;33,623;4,904;-4,916;-2,814;0,000;35,700;36,400;9,402;1,724;15,786;18,419;15,431;15,780;-3,207;26,212;0,000;275,340;Inf;280,000;280,000;16,308;2,913;21,681;23,592
3243,000;2,629;0,599;-35,209;1,651;9,409;4,711;33,623;4,904;-4,916;-2,814;0,000;35,700;36,400;9,402;1,724;15,900;18,424;15,445;15,952;-3,207;26,212;0,000;275,240;Inf;280,000;280,000;16,354;2,908;21,690;23,599
3243,500;2,629;0,599;-35,209;1,651;9,409;4,692;33,602;4,903;-4,813;-2,827;0,000;35,672;36,422;9,402;1,724;15,854;18,487;15,477;15,950;-3,224;26,217;0,000;275,240;Inf;280,000;280,000;16,430;2,903;21,710;23,631
3244,000;2,629;0,599;-35,209;1,651;9,409;4,692;33,602;4,903;-4,813;-2,827;0,000;35,700;36,400;9,402;1,724;15,893;18,444;15,485;15,765;-3,224;26,217;0,000;275,540;Inf;280,000;280,000;16,442;2,899;21,712;23,644
3244,500;2,298;0,619;-32,963;1,670;9,250;4,692;33,602;4,903;-4,813;-2,827;0,000;35,700;36,400;9,601;1,669;15,809;18,401;15,485;15,585;-3,224;26,217;0,000;275,540;Inf;280,000;280,000;16,397;2,894;21,699;23,688
3245,000;2,298;0,619;-32,963;1,670;9,250;4,692;33,602;4,903;-4,813;-2,827;0,000;35,700;36,400;9,601;1,669;15,785;18,412;15,428;15,709;-3,224;26,217;0,000;275,440;Inf;280,000;280,000;16,320;2,885;21,682;23,713
3245,500;2,298;0,619;-32,963;1,670;9,250;4,692;33,602;4,903;-4,813;-2,827;0,000;35,700;36,400;9,601;1,669;15,814;18,442;15,427;15,985;-3,224;26,217;0,000;275,440;Inf;280,000;280,000;16,333;2,875;21,690;23,776
3246,000;2,298;0,619;-32,963;1,670;9,250;4,692;33,602;4,903;-4,813;-2,827;0,000;35,700;36,400;9,601;1,669;15,820;18,517;15,437;16,030;-3,224;26,217;0,000;275,140;Inf;280,000;280,000;16,417;2,866;21,710;23,798
3246,500;2,298;0,619;-32,963;1,670;9,250;4,711;33,625;4,928;-4,710;-2,806;0,000;35,682;36,460;9,601;1,669;15,669;18,512;15,429;15,870;-3,206;26,222;0,000;275,140;Inf;280,000;280,000;16,451;2,856;21,736;23,841
3247,000;2,298;0,619;-32,963;1,670;9,250;4,711;33,625;4,928;-4,710;-2,806;0,000;35,700;36,500;9,601;1,669;15,491;18,449;15,352;15,661;-3,206;26,222;0,000;275,040;Inf;280,000;280,000;16,370;2,847;21,732;23,854
3247,500;2,298;0,619;-32,963;1,670;9,250;4,711;33,625;4,928;-4,710;-2,806;0,000;35,700;36,500;9,601;1,669;15,637;18,402;15,331;15,647;-3,206;26,222;0,000;275,040;Inf;280,000;280,000;16,238;2,838;21,682;23,912
3248,000;2,701;0,639;-35,209;1,687;9,434;4,711;33,625;4,928;-4,710;-2,806;0,000;35,700;36,500;9,260;1,740;15,737;18,414;15,369;15,979;-3,206;26,222;0,000;275,740;Inf;280,000;280,000;16,254;2,829;21,710;23,908
3248,500;2,701;0,639;-35,209;1,687;9,434;4,711;33,625;4,928;-4,710;-2,806;0,000;35,700;36,500;9,260;1,740;15,905;18,591;15,489;16,040;-3,206;26,222;0,000;275,740;Inf;280,000;280,000;16,375;2,827;21,719;23,922
3249,000;2,701;0,639;-35,209;1,687;9,434;4,711;33,625;4,928;-4,710;-2,806;0,000;35,700;36,500;9,260;1,740;15,882;18,587;15,498;15,990;-3,206;26,222;0,000;275,840;Inf;280,000;280,000;16,506;2,825;21,764;24,007
3249,500;2,701;0,639;-35,209;1,687;9,434;4,711;33,625;4,928;-4,710;-2,806;0,000;35,700;36,500;9,260;1,740;15,971;18,518;15,491;15,968;-3,206;26,222;0,000;275,840;Inf;280,000;280,000;16,489;2,823;21,783;24,042
3250,000;2,701;0,639;-35,209;1,687;9,434;4,702;33,630;4,915;-4,632;-2,807;0,000;35,686;36,453;9,260;1,740;15,876;18,532;15,511;15,955;-3,205;26,211;0,000;275,440;Inf;280,000;280,000;16,487;2,821;21,783;24,050
3250,500;2,701;0,639;-35,209;1,687;9,434;4,702;33,630;4,915;-4,632;-2,807;0,000;35,700;36,500;9,260;1,740;15,905;18,628;15,540;16,026;-3,205;26,211;0,000;275,440;Inf;280,000;280,000;16,468;2,819;21,801;24,003
3251,000;2,826;0,720;-34,540;1,707;9,415;4,702;33,630;4,915;-4,632;-2,807;0,000;35,700;36,500;9,467;1,538;16,004;18,637;15,569;16,189;-3,205;26,211;0,000;275,240;Inf;280,000;280,000;16,525;2,817;21,832;23,964
3251,500;2,826;0,720;-34,540;1,707;9,415;4,702;33,630;4,915;-4,632;-2,807;0,000;35,700;36,500;9,467;1,538;16,145;18,688;15,622;16,232;-3,205;26,211;0,000;275,240;Inf;280,000;280,000;16,600;2,817;21,856;23,972
3252,000;2,826;0,720;-34,540;1,707;9,415;4,702;33,630;4,915;-4,632;-2,807;0,000;35,700;36,500;9,467;1,538;16,040;18,653;15,688;15,952;-3,205;26,211;0,000;275,340;Inf;280,000;280,000;16,672;2,817;21,855;23,973
3252,500;2,826;0,720;-34,540;1,707;9,415;4,702;33,630;4,915;-4,632;-2,807;0,000;35,700;36,500;9,467;1,538;16,042;18,616;15,698;15,931;-3,205;26,211;0,000;275,340;Inf;280,000;280,000;16,583;2,818;21,872;23,990
3253,000;2,826;0,720;-34,540;1,707;9,415;4,710;33,628;4,927;-4,549;-2,797;0,000;35,701;36,428;9,467;1,538;16,162;18,642;15,678;16,202;-3,209;26,226;0,000;275,540;Inf;280,000;280,000;16,572;2,818;21,871;23,975
3253,500;2,826;0,720;-34,540;1,707;9,415;4,710;33,628;4,927;-4,549;-2,797;0,000;35,700;36,400;9,467;1,538;16,151;18,700;15,717;16,250;-3,209;26,226;0,000;275,540;Inf;280,000;280,000;16,671;2,818;21,905;23,945
3254,000;2,826;0,720;-34,540;1,707;9,415;4,710;33,628;4,927;-4,549;-2,797;0,000;35,700;36,400;9,467;1,538;16,222;18,761;15,763;16,137;-3,209;26,226;0,000;275,040;Inf;280,000;280,000;16,704;2,818;21,898;23,956
3254,500;2,225;0,634;-33,958;1,713;9,352;4,710;33,628;4,927;-4,549;-2,797;0,000;35,700;36,400;9,446;1,569;16,170;18,683;15,764;16,049;-3,209;26,226;0,000;275,040;Inf;280,000;280,000;16,721;2,818;21,945;23,959
3255,000;2,225;0,634;-33,958;1,713;9,352;4,710;33,628;4,927;-4,549;-2,797;0,000;35,700;36,400;9,446;1,569;16,160;18,684;15,780;16,060;-3,209;26,226;0,000;274,840;Inf;280,000;280,000;16,666;2,808;21,941;23,932
3255,500;2,225;0,634;-33,958;1,713;9,352;4,710;33,628;4,927;-4,549;-2,797;0,000;35,700;36,400;9,446;1,569;16,101;18,755;15,784;16,260;-3,209;26,226;0,000;274,840;Inf;280,000;280,000;16,671;2,799;21,953;23,878
3256,000;2,225;0,634;-33,958;1,713;9,352;4,710;33,628;4,927;-4,549;-2,797;0,000;35,700;36,400;9,446;1,569;16,166;18,783;15,791;16,160;-3,209;26,226;0,000;275,040;Inf;280,000;280,000;16,725;2,789;21,968;23,900
3256,500;2,225;0,634;-33,958;1,713;9,352;4,709;33,623;4,954;-4,467;-2,804;0,000;35,706;36,461;9,446;1,569;16,261;18,748;15,812;16,084;-3,196;26,221;0,000;275,040;Inf;280,000;280,000;16,725;2,780;21,983;23,890
3257,000;2,225;0,634;-33,958;1,713;9,352;4,709;33,623;4,954;-4,467;-2,804;0,000;35,700;36,500;9,446;1,569;16,227;18,726;15,823;16,199;-3,196;26,221;0,000;274,740;Inf;280,000;280,000;16,726;2,771;21,993;23,883
3257,500;3,216;0,770;-35,209;1,665;9,426;4,709;33,623;4,954;-4,467;-2,804;0,000;35,700;36,500;9,380;1,576;16,192;18,807;15,838;16,223;-3,196;26,221;0,000;274,740;Inf;280,000;280,000;16,744;2,762;22,008;23,810
3258,000;3,216;0,770;-35,209;1,665;9,426;4,709;33,623;4,954;-4,467;-2,804;0,000;35,700;36,500;9,380;1,576;16,333;18,829;15,867;16,313;-3,196;26,221;0,000;274,740;Inf;280,000;280,000;16,765;2,770;22,051;23,780
3258,500;3,216;0,770;-35,209;1,665;9,426;4,709;33,623;4,954;-4,467;-2,804;0,000;35,700;36,500;9,380;1,576;16,367;18,857;15,882;16,430;-3,196;26,221;0,000;274,740;Inf;280,000;280,000;16,835;2,777;22,058;23,800
3259,000;3,216;0,770;-35,209;1,665;9,426;4,709;33,623;4,954;-4,467;-2,804;0,000;35,700;36,500;9,380;1,576;16,283;18,947;15,928;16,373;-3,196;26,221;0,000;274,640;Inf;280,000;280,000;16,884;2,784;22,091;23,771
3259,500;3,216;0,770;-35,209;1,665;9,426;4,711;33,632;4,951;-4,403;-2,804;0,000;35,705;36,462;9,380;1,576;16,373;18,942;15,971;16,455;-3,192;26,223;0,000;274,640;Inf;280,000;280,000;16,883;2,791;22,108;23,734
3260,000;3,216;0,770;-35,209;1,665;9,426;4,711;33,632;4,951;-4,403;-2,804;0,000;35,700;36,500;9,380;1,576;16,486;19,002;16,027;16,657;-3,192;26,223;0,000;275,140;Inf;280,000;280,000;16,935;2,798;22,136;23,697
3260,500;3,216;0,770;-35,209;1,665;9,426;4,711;33,632;4,951;-4,403;-2,804;0,000;35,700;36,500;9,380;1,576;16,389;18,995;16,023;16,427;-3,192;26,223;0,000;275,140;Inf;280,000;280,000;17,043;2,805;22,176;23,669
3261,000;2,530;0,627;-34,547;1,669;9,446;4,711;33,632;4,951;-4,403;-2,804;0,000;35,700;36,500;9,475;1,567;16,375;18,950;16,027;16,287;-3,192;26,223;0,000;275,440;Inf;280,000;280,000;16,958;2,812;22,167;23,676
3261,500;2,530;0,627;-34,547;1,669;9,446;4,711;33,632;4,951;-4,403;-2,804;0,000;35,700;36,500;9,475;1,567;16,406;18,942;16,043;16,280;-3,192;26,223;0,000;275,440;Inf;280,000;280,000;16,910;2,807;22,206;23,805
3262,000;2,530;0,627;-34,547;1,669;9,446;4,711;33,632;4,951;-4,403;-2,804;0,000;35,700;36,500;9,475;1,567;16,452;18,968;16,041;16,453;-3,192;26,223;0,000;275,540;Inf;280,000;280,000;16,918;2,803;22,207;23,845
3262,500;2,530;0,627;-34,547;1,669;9,446;4,711;33,632;4,951;-4,403;-2,804;0,000;35,700;36,500;9,475;1,567;16,556;19,054;16,115;16,429;-3,192;26,223;0,000;275,540;Inf;280,000;280,000;16,979;2,798;22,264;23,896
3263,000;2,530;0,627;-34,547;1,669;9,446;4,688;33,618;4,940;-4,365;-2,783;0,000;35,718;36,465;9,475;1,567;16,513;19,024;16,119;16,324;-3,175;26,225;0,000;275,240;Inf;280,000;280,000;17,038;2,794;22,255;23,960
3263,500;2,530;0,627;-34,547;1,669;9,446;4,688;33,618;4,940;-4,365;-2,783;0,000;35,700;36,500;9,475;1,567;16,365;18,944;16,074;16,230;-3,175;26,225;0,000;275,240;Inf;280,000;280,000;16,995;2,789;22,258;23,983
3264,000;2,178;0,529;-34,489;1,658;9,432;4,688;33,618;4,940;-4,365;-2,783;0,000;35,700;36,500;9,477;1,526;16,389;18,950;16,072;16,313;-3,175;26,225;0,000;275,140;Inf;280,000;280,000;16,903;2,785;22,264;23,999
3264,500;2,178;0,529;-34,489;1,658;9,432;4,688;33,618;4,940;-4,365;-2,783;0,000;35,700;36,500;9,477;1,526;16,315;19,032;16,064;16,422;-3,175;26,225;0,000;275,140;Inf;280,000;280,000;16,931;2,775;22,262;23,970
3265,000;2,178;0,529;-34,489;1,658;9,432;4,688;33,618;4,940;-4,365;-2,783;0,000;35,700;36,500;9,477;1,526;16,389;19,081;16,070;16,519;-3,175;26,225;0,000;275,340;Inf;280,000;280,000;16,958;2,765;22,279;23,881
3265,500;2,178;0,529;-34,489;1,658;9,432;4,688;33,618;4,940;-4,365;-2,783;0,000;35,700;36,500;9,477;1,526;16,576;19,053;16,119;16,596;-3,175;26,225;0,000;275,340;Inf;280,000;280,000;17,015;2,756;22,298;23,800
3266,000;2,178;0,529;-34,489;1,658;9,432;4,712;33,633;4,958;-4,297;-2,786;0,000;35,705;36,458;9,477;1,526;16,436;19,095;16,137;16,399;-3,180;26,239;0,000;274,940;Inf;280,000;280,000;17,086;2,746;22,314;23,754
3266,500;2,178;0,529;-34,489;1,658;9,432;4,712;33,633;4,958;-4,297;-2,786;0,000;35,700;36,500;9,477;1,526;16,419;19,077;16,140;16,369;-3,180;26,239;0,000;274,940;Inf;280,000;280,000;17,017;2,737;22,309;23,718
3267,000;3,007;0,721;-35,209;1,637;9,443;4,712;33,633;4,958;-4,297;-2,786;0,000;35,700;36,500;9,334;1,767;16,506;19,068;16,145;16,503;-3,180;26,239;0,000;275,040;Inf;280,000;280,000;17,001;2,728;22,330;23,709
3267,500;3,007;0,721;-35,209;1,637;9,443;4,712;33,633;4,958;-4,297;-2,786;0,000;35,700;36,500;9,334;1,767;16,578;19,146;16,157;16,664;-3,180;26,239;0,000;275,040;Inf;280,000;280,000;17,056;2,732;22,350;23,784
3268,000;3,007;0,721;-35,209;1,637;9,443;4,712;33,633;4,958;-4,297;-2,786;0,000;35,700;36,500;9,334;1,767;16,692;19,239;16,252;16,735;-3,180;26,239;0,000;275,040;Inf;280,000;280,000;17,136;2,737;22,360;23,756
3268,500;3,007;0,721;-35,209;1,637;9,443;4,712;33,633;4,958;-4,297;-2,786;0,000;35,700;36,500;9,334;1,767;16,725;19,257;16,273;16,665;-3,180;26,239;0,000;275,040;Inf;280,000;280,000;17,229;2,741;22,432;23,830
3269,000;3,007;0,721;-35,209;1,637;9,443;4,712;33,633;4,958;-4,297;-2,786;0,000;35,700;36,500;9,334;1,767;16,714;19,212;16,278;16,687;-3,180;26,239;0,000;275,340;Inf;280,000;280,000;17,230;2,746;22,456;23,803
3269,500;3,007;0,721;-35,209;1,637;9,443;4,658;33,610;4,931;-4,249;-2,797;0,000;35,700;36,425;9,334;1,767;16,556;19,326;16,307;16,743;-3,196;26,220;0,000;275,340;Inf;280,000;280,000;17,223;2,750;22,460;23,788
3270,000;3,007;0,721;-35,209;1,637;9,443;4,658;33,610;4,931;-4,249;-2,797;0,000;35,700;36,400;9,334;1,767;16,781;19,358;16,330;16,906;-3,196;26,220;0,000;275,140;Inf;280,000;280,000;17,233;2,754;22,499;23,810
3270,500;3,284;0,785;-35,209;1,616;9,442;4,658;33,610;4,931;-4,249;-2,797;0,000;35,700;36,400;9,229;1,582;16,848;19,369;16,393;17,033;-3,196;26,220;0,000;275,140;Inf;280,000;280,000;17,344;2,758;22,527;23,790
3271,000;3,284;0,785;-35,209;1,616;9,442;4,658;33,610;4,931;-4,249;-2,797;0,000;35,700;36,400;9,229;1,582;16,857;19,379;16,435;16,863;-3,196;26,220;0,000;275,240;Inf;280,000;280,000;17,411;2,767;22,550;23,855
3271,500;3,284;0,785;-35,209;1,616;9,442;4,658;33,610;4,931;-4,249;-2,797;0,000;35,700;36,400;9,229;1,582;16,859;19,342;16,466;16,683;-3,196;26,220;0,000;275,240;Inf;280,000;280,000;17,384;2,775;22,560;23,899
3272,000;3,284;0,785;-35,209;1,616;9,442;4,658;33,610;4,931;-4,249;-2,797;0,000;35,700;36,400;9,229;1,582;16,914;19,345;16,449;16,817;-3,196;26,220;0,000;275,240;Inf;280,000;280,000;17,338;2,784;22,601;23,939
3272,500;3,284;0,785;-35,209;1,616;9,442;4,712;33,630;4,951;-4,153;-2,780;0,000;35,711;36,466;9,229;1,582;16,843;19,367;16,478;16,923;-3,179;26,234;0,000;275,240;Inf;280,000;280,000;17,381;2,792;22,618;23,909
3273,000;3,284;0,785;-35,209;1,616;9,442;4,712;33,630;4,951;-4,153;-2,780;0,000;35,700;36,500;9,229;1,582;16,895;19,454;16,510;16,774;-3,179;26,234;0,000;275,840;Inf;280,000;280,000;17,403;2,800;22,643;23,910
3273,500;2,016;0,553;-33,583;1,647;9,298;4,712;33,630;4,951;-4,153;-2,780;0,000;35,700;36,500;9,589;1,577;16,910;19,392;16,507;16,619;-3,179;26,234;0,000;275,840;Inf;280,000;280,000;17,408;2,808;22,676;23,957
3274,000;2,016;0,553;-33,583;1,647;9,298;4,712;33,630;4,951;-4,153;-2,780;0,000;35,700;36,500;9,589;1,577;16,824;19,337;16,464;16,638;-3,179;26,234;0,000;275,640;Inf;280,000;280,000;17,357;2,795;22,661;23,933
3274,500;2,016;0,553;-33,583;1,647;9,298;4,712;33,630;4,951;-4,153;-2,780;0,000;35,700;36,500;9,589;1,577;16,794;19,391;16,449;16,855;-3,179;26,234;0,000;275,640;Inf;280,000;280,000;17,316;2,782;22,657;23,887
3275,000;2,016;0,553;-33,583;1,647;9,298;4,712;33,630;4,951;-4,153;-2,780;0,000;35,700;36,500;9,589;1,577;16,826;19,433;16,473;16,866;-3,179;26,234;0,000;275,740;Inf;280,000;280,000;17,372;2,770;22,665;23,871
3275,500;2,016;0,553;-33,583;1,647;9,298;4,712;33,630;4,951;-4,153;-2,780;0,000;35,700;36,500;9,589;1,577;16,904;19,440;16,498;16,736;-3,179;26,234;0,000;275,740;Inf;280,000;280,000;17,400;2,757;22,690;23,790
3276,000;2,016;0,553;-33,583;1,647;9,298;4,712;33,651;4,947;-4,070;-2,797;0,000;35,698;36,436;9,589;1,577;16,806;19,395;16,458;16,645;-3,185;26,230;0,000;275,640;Inf;280,000;280,000;17,395;2,745;22,696;23,745
3276,500;2,016;0,553;-33,583;1,647;9,298;4,712;33,651;4,947;-4,070;-2,797;0,000;35,700;36,400;9,589;1,577;16,699;19,374;16,432;16,760;-3,185;26,230;0,000;275,640;Inf;280,000;280,000;17,326;2,733;22,676;23,783
3277,000;3,472;0,810;-35,209;1,685;9,432;4,712;33,651;4,947;-4,070;-2,797;0,000;35,700;36,400;9,437;1,745;16,674;19,486;16,430;16,831;-3,185;26,230;0,000;275,640;Inf;280,000;280,000;17,316;2,722;22,686;23,777
3277,500;3,472;0,810;-35,209;1,685;9,432;4,712;33,651;4,947;-4,070;-2,797;0,000;35,700;36,400;9,437;1,745;16,864;19,520;16,487;17,050;-3,185;26,230;0,000;275,640;Inf;280,000;280,000;17,355;2,734;22,703;23,768
3278,000;3,472;0,810;-35,209;1,685;9,432;4,712;33,651;4,947;-4,070;-2,797;0,000;35,700;36,400;9,437;1,745;17,008;19,523;16,530;17,018;-3,185;26,230;0,000;275,340;Inf;280,000;280,000;17,480;2,746;22,731;23,771
3278,500;3,472;0,810;-35,209;1,685;9,432;4,712;33,651;4,947;-4,070;-2,797;0,000;35,700;36,400;9,437;1,745;16,915;19,446;16,552;16,805;-3,185;26,230;0,000;275,340;Inf;280,000;280,000;17,520;2,758;22,753;23,788
3279,000;3,472;0,810;-35,209;1,685;9,432;4,687;33,651;4,915;-4,053;-2,787;0,000;35,703;36,434;9,437;1,745;16,739;19,427;16,522;16,716;-3,190;26,225;0,000;275,540;Inf;280,000;280,000;17,429;2,770;22,756;23,781
3279,500;3,472;0,810;-35,209;1,685;9,432;4,687;33,651;4,915;-4,053;-2,787;0,000;35,700;36,400;9,437;1,745;16,791;19,446;16,520;16,765;-3,190;26,225;0,000;275,540;Inf;280,000;280,000;17,351;2,781;22,757;23,761
3280,000;2,499;0,662;-33,960;1,694;9,328;4,687;33,651;4,915;-4,053;-2,787;0,000;35,700;36,400;9,554;1,644;16,919;19,515;16,526;17,060;-3,190;26,225;0,000;276,240;Inf;280,000;280,000;17,380;2,792;22,778;23,775
3280,500;2,499;0,662;-33,960;1,694;9,328;4,687;33,651;4,915;-4,053;-2,787;0,000;35,700;36,400;9,554;1,644;16,926;19,566;16,569;17,066;-3,190;26,225;0,000;276,240;Inf;280,000;280,000;17,505;2,788;22,791;23,769
3281,000;2,499;0,662;-33,960;1,694;9,328;4,687;33,651;4,915;-4,053;-2,787;0,000;35,700;36,400;9,554;1,644;16,780;19,564;16,557;16,936;-3,190;26,225;0,000;275,540;Inf;280,000;280,000;17,532;2,783;22,801;23,730
3281,500;2,499;0,662;-33,960;1,694;9,328;4,687;33,651;4,915;-4,053;-2,787;0,000;35,700;36,400;9,554;1,644;16,967;19,544;16,567;16,856;-3,190;26,225;0,000;275,540;Inf;280,000;280,000;17,459;2,778;22,820;23,710
3282,000;2,499;0,662;-33,960;1,694;9,328;4,687;33,651;4,915;-4,053;-2,787;0,000;35,700;36,400;9,554;1,644;16,918;19,503;16,591;16,927;-3,190;26,225;0,000;275,740;Inf;280,000;280,000;17,483;2,774;22,818;23,681
3282,500;2,499;0,662;-33,960;1,694;9,328;4,684;33,657;4,920;-4,008;-2,792;0,000;35,690;36,410;9,554;1,644;16,977;19,575;16,600;17,102;-3,188;26,220;0,000;275,740;Inf;280,000;280,000;17,485;2,769;22,843;23,673
3283,000;2,499;0,662;-33,960;1,694;9,328;4,684;33,657;4,920;-4,008;-2,792;0,000;35,700;36,400;9,554;1,644;17,029;19,686;16,646;17,099;-3,188;26,220;0,000;275,840;Inf;280,000;280,000;17,564;2,765;22,862;23,734
