t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
3283,500;3,008;0,726;-35,137;1,653;9,374;4,684;33,657;4,920;-4,008;-2,792;0,000;35,700;36,400;9,474;1,729;17,017;19,555;16,677;16,849;-3,188;26,220;0,000;275,840;Inf;280,000;280,000;17,615;2,760;22,892;23,727
3284,000;3,008;0,726;-35,137;1,653;9,374;4,684;33,657;4,920;-4,008;-2,792;0,000;35,700;36,400;9,474;1,729;16,986;19,509;16,635;16,785;-3,188;26,220;0,000;275,940;Inf;280,000;280,000;17,525;2,764;22,872;23,707
3284,500;3,008;0,726;-35,137;1,653;9,374;4,684;33,657;4,920;-4,008;-2,792;0,000;35,700;36,400;9,474;1,729;16,800;19,488;16,607;16,805;-3,188;26,220;0,000;275,940;Inf;280,000;280,000;17,479;2,768;22,867;23,706
3285,000;3,008;0,726;-35,137;1,653;9,374;4,684;33,657;4,920;-4,008;-2,792;0,000;35,700;36,400;9,474;1,729;16,780;19,606;16,578;16,979;-3,188;26,220;0,000;275,740;Inf;280,000;280,000;17,425;2,772;22,841;23,746
3285,500;3,008;0,726;-35,137;1,653;9,374;4,722;33,688;4,974;-3,918;-2,778;0,000;35,696;36,403;9,474;1,729;16,937;19,646;16,585;17,078;-3,185;26,229;0,000;275,740;Inf;280,000;280,000;17,486;2,776;22,866;23,725
3286,000;3,008;0,726;-35,137;1,653;9,374;4,722;33,688;4,974;-3,918;-2,778;0,000;35,700;36,400;9,474;1,729;17,023;19,578;16,613;17,015;-3,185;26,229;0,000;275,740;Inf;280,000;280,000;17,561;2,780;22,877;23,775
3286,500;2,804;0,712;-35,051;1,705;9,355;4,722;33,688;4,974;-3,918;-2,778;0,000;35,700;36,400;9,408;1,797;16,980;19,569;16,633;16,975;-3,185;26,229;0,000;275,740;Inf;280,000;280,000;17,557;2,784;22,887;23,765
3287,000;2,804;0,712;-35,051;1,705;9,355;4,722;33,688;4,974;-3,918;-2,778;0,000;35,700;36,400;9,408;1,797;17,010;19,650;16,648;17,008;-3,185;26,229;0,000;276,140;Inf;280,000;280,000;17,539;2,784;22,894;23,772
3287,500;2,804;0,712;-35,051;1,705;9,355;4,722;33,688;4,974;-3,918;-2,778;0,000;35,700;36,400;9,408;1,797;17,141;19,657;16,694;17,238;-3,185;26,229;0,000;276,140;Inf;280,000;280,000;17,579;2,784;22,904;23,801
3288,000;2,804;0,712;-35,051;1,705;9,355;4,722;33,688;4,974;-3,918;-2,778;0,000;35,700;36,400;9,408;1,797;17,193;19,704;16,744;17,224;-3,185;26,229;0,000;275,440;Inf;280,000;280,000;17,683;2,785;22,939;23,742
3288,500;2,804;0,712;-35,051;1,705;9,355;4,711;33,628;4,938;-3,894;-2,788;0,000;35,677;36,393;9,408;1,797;17,180;19,733;16,803;17,072;-3,198;26,220;0,000;275,440;Inf;280,000;280,000;17,716;2,785;22,944;23,710
3289,000;2,804;0,712;-35,051;1,705;9,355;4,711;33,628;4,938;-3,894;-2,788;0,000;35,700;36,400;9,408;1,797;17,132;19,713;16,801;16,941;-3,198;26,220;0,000;275,140;Inf;280,000;280,000;17,697;2,785;22,952;23,699
3289,500;2,804;0,712;-35,051;1,705;9,355;4,711;33,628;4,938;-3,894;-2,788;0,000;35,700;36,400;9,408;1,797;17,108;19,659;16,774;16,948;-3,198;26,220;0,000;275,140;Inf;280,000;280,000;17,647;2,786;22,948;23,677
3290,000;2,698;0,672;-35,166;1,612;9,426;4,711;33,628;4,938;-3,894;-2,788;0,000;35,700;36,400;9,482;1,809;17,174;19,694;16,775;17,155;-3,198;26,220;0,000;274,840;Inf;280,000;280,000;17,622;2,786;22,979;23,750
3290,500;2,698;0,672;-35,166;1,612;9,426;4,711;33,628;4,938;-3,894;-2,788;0,000;35,700;36,400;9,482;1,809;17,272;19,822;16,849;17,230;-3,198;26,220;0,000;274,840;Inf;280,000;280,000;17,699;2,784;22,998;23,810
3291,000;2,698;0,672;-35,166;1,612;9,426;4,711;33,628;4,938;-3,894;-2,788;0,000;35,700;36,400;9,482;1,809;17,263;19,805;16,867;17,109;-3,198;26,220;0,000;275,240;Inf;280,000;280,000;17,793;2,783;23,022;23,919
3291,500;2,698;0,672;-35,166;1,612;9,426;4,711;33,628;4,938;-3,894;-2,788;0,000;35,700;36,400;9,482;1,809;17,303;19,766;16,896;17,148;-3,198;26,220;0,000;275,240;Inf;280,000;280,000;17,761;2,782;23,045;23,950
3292,000;2,698;0,672;-35,166;1,612;9,426;4,753;33,634;4,941;-3,815;-2,810;0,000;35,679;36,376;9,482;1,809;17,280;19,821;16,889;17,226;-3,198;26,220;0,000;275,240;Inf;280,000;280,000;17,778;2,780;23,036;24,015
3292,500;2,698;0,672;-35,166;1,612;9,426;4,753;33,634;4,941;-3,815;-2,810;0,000;35,700;36,400;9,482;1,809;17,283;19,872;16,914;17,353;-3,198;26,220;0,000;275,240;Inf;280,000;280,000;17,804;2,779;23,057;23,985
3293,000;2,736;0,754;-33,900;1,714;9,311;4,753;33,634;4,941;-3,815;-2,810;0,000;35,700;36,400;9,452;1,517;17,450;19,861;16,956;17,408;-3,198;26,220;0,000;275,240;Inf;280,000;280,000;17,856;2,778;23,113;23,872
3293,500;2,736;0,754;-33,900;1,714;9,311;4,753;33,634;4,941;-3,815;-2,810;0,000;35,700;36,400;9,452;1,517;17,435;19,842;17,006;17,351;-3,198;26,220;0,000;275,240;Inf;280,000;280,000;17,919;2,777;23,111;23,878
3294,000;2,736;0,754;-33,900;1,714;9,311;4,753;33,634;4,941;-3,815;-2,810;0,000;35,700;36,400;9,452;1,517;17,125;19,894;16,924;17,239;-3,198;26,220;0,000;275,240;Inf;280,000;280,000;17,796;2,776;23,128;23,827
3294,500;2,736;0,754;-33,900;1,714;9,311;4,753;33,634;4,941;-3,815;-2,810;0,000;35,700;36,400;9,452;1,517;17,369;19,853;16,950;17,310;-3,198;26,220;0,000;275,240;Inf;280,000;280,000;17,796;2,776;23,153;23,801
3295,000;2,736;0,754;-33,900;1,714;9,311;4,676;33,639;4,941;-3,731;-2,801;0,000;35,675;36,381;9,452;1,517;17,381;19,902;16,980;17,381;-3,193;26,209;0,000;275,140;Inf;280,000;280,000;17,870;2,775;23,156;23,806
3295,500;2,736;0,754;-33,900;1,714;9,311;4,676;33,639;4,941;-3,731;-2,801;0,000;35,700;36,400;9,452;1,517;17,263;19,921;17,000;17,316;-3,193;26,209;0,000;275,140;Inf;280,000;280,000;17,911;2,774;23,181;23,811
3296,000;2,736;0,754;-33,900;1,714;9,311;4,676;33,639;4,941;-3,731;-2,801;0,000;35,700;36,400;9,452;1,517;17,256;19,860;16,978;17,115;-3,193;26,209;0,000;275,640;Inf;280,000;280,000;17,875;2,774;23,182;23,832
3296,500;1,685;0,507;-34,083;1,704;9,381;4,676;33,639;4,941;-3,731;-2,801;0,000;35,700;36,400;9,503;1,650;17,212;19,771;16,969;17,014;-3,193;26,209;0,000;275,640;Inf;280,000;280,000;17,802;2,773;23,156;23,804
3297,000;1,685;0,507;-34,083;1,704;9,381;4,676;33,639;4,941;-3,731;-2,801;0,000;35,700;36,400;9,503;1,650;17,181;19,814;16,953;17,147;-3,193;26,209;0,000;275,540;Inf;280,000;280,000;17,741;2,755;23,138;23,820
3297,500;1,685;0,507;-34,083;1,704;9,381;4,676;33,639;4,941;-3,731;-2,801;0,000;35,700;36,400;9,503;1,650;17,419;19,922;17,009;17,409;-3,193;26,209;0,000;275,540;Inf;280,000;280,000;17,774;2,738;23,173;23,818
3298,000;1,685;0,507;-34,083;1,704;9,381;4,676;33,639;4,941;-3,731;-2,801;0,000;35,700;36,400;9,503;1,650;17,374;19,931;16,992;17,394;-3,193;26,209;0,000;275,340;Inf;280,000;280,000;17,940;2,720;23,202;23,797
3298,500;1,685;0,507;-34,083;1,704;9,381;4,682;33,650;4,971;-3,751;-2,789;0,000;35,675;36,299;9,503;1,650;17,266;19,925;16,999;17,316;-3,190;26,216;0,000;275,340;Inf;280,000;280,000;17,923;2,703;23,215;23,858
3299,000;1,685;0,507;-34,083;1,704;9,381;4,682;33,650;4,971;-3,751;-2,789;0,000;35,700;36,300;9,503;1,650;17,289;19,911;16,980;17,237;-3,190;26,216;0,000;275,240;Inf;280,000;280,000;17,876;2,687;23,216;23,829
3299,500;2,920;0,740;-34,749;1,664;9,305;4,682;33,650;4,971;-3,751;-2,789;0,000;35,700;36,300;9,501;1,704;17,405;19,934;17,007;17,502;-3,190;26,216;0,000;275,240;Inf;280,000;280,000;17,854;2,674;23,205;23,858
3300,000;2,920;0,740;-34,749;1,664;9,305;4,682;33,650;4,971;-3,751;-2,789;0,000;35,700;36,300;9,501;1,704;17,441;20,100;17,026;17,715;-3,190;26,216;0,000;275,840;Inf;280,000;280,000;17,962;2,674;23,258;23,885
3300,500;2,920;0,740;-34,749;1,664;9,305;4,682;33,650;4,971;-3,751;-2,789;0,000;35,700;36,300;9,501;1,704;17,575;20,172;17,106;17,635;-3,190;26,216;0,000;275,840;Inf;280,000;280,000;18,070;2,678;23,299;23,845
3301,000;2,920;0,740;-34,749;1,664;9,305;4,682;33,650;4,971;-3,751;-2,789;0,000;35,700;36,300;9,501;1,704;17,647;20,132;17,177;17,667;-3,190;26,216;0,000;275,540;Inf;280,000;280,000;18,122;2,682;23,333;23,815
3301,500;2,920;0,740;-34,749;1,664;9,305;4,665;33,623;4,938;-3,798;-2,801;0,000;35,666;36,301;9,501;1,704;17,627;20,200;17,218;17,748;-3,201;26,220;0,000;275,540;Inf;280,000;280,000;18,156;2,686;23,358;23,797
3302,000;2,920;0,740;-34,749;1,664;9,305;4,665;33,623;4,938;-3,798;-2,801;0,000;35,700;36,300;9,501;1,704;17,746;20,232;17,289;17,900;-3,201;26,220;0,000;275,340;Inf;280,000;280,000;18,198;2,690;23,374;23,807
3302,500;2,920;0,740;-34,749;1,664;9,305;4,665;33,623;4,938;-3,798;-2,801;0,000;35,700;36,300;9,501;1,704;17,825;20,319;17,305;17,947;-3,201;26,220;0,000;275,340;Inf;280,000;280,000;18,291;2,694;23,418;23,845
3303,000;3,228;0,769;-35,209;1,636;9,364;4,665;33,623;4,938;-3,798;-2,801;0,000;35,700;36,300;9,441;1,668;17,743;20,304;17,356;17,701;-3,201;26,220;0,000;275,640;Inf;280,000;280,000;18,349;2,698;23,462;23,800
3303,500;3,228;0,769;-35,209;1,636;9,364;4,665;33,623;4,938;-3,798;-2,801;0,000;35,700;36,300;9,441;1,668;17,833;20,280;17,365;17,709;-3,201;26,220;0,000;275,640;Inf;280,000;280,000;18,276;2,706;23,502;23,733
3304,000;3,228;0,769;-35,209;1,636;9,364;4,665;33,623;4,938;-3,798;-2,801;0,000;35,700;36,300;9,441;1,668;17,808;20,263;17,373;17,807;-3,201;26,220;0,000;275,740;Inf;280,000;280,000;18,297;2,715;23,536;23,731
3304,500;3,228;0,769;-35,209;1,636;9,364;4,665;33,623;4,938;-3,798;-2,801;0,000;35,700;36,300;9,441;1,668;17,790;20,419;17,410;17,846;-3,201;26,220;0,000;275,740;Inf;280,000;280,000;18,313;2,723;23,549;23,761
3305,000;3,228;0,769;-35,209;1,636;9,364;4,676;33,619;4,938;-3,731;-2,788;0,000;35,672;36,310;9,441;1,668;17,756;20,372;17,406;17,741;-3,197;26,211;0,000;275,240;Inf;280,000;280,000;18,366;2,731;23,581;23,712
3305,500;3,228;0,769;-35,209;1,636;9,364;4,676;33,619;4,938;-3,731;-2,788;0,000;35,700;36,300;9,441;1,668;17,823;20,328;17,398;17,746;-3,197;26,211;0,000;275,240;Inf;280,000;280,000;18,319;2,740;23,602;23,716
3306,000;3,387;0,781;-35,209;1,567;9,447;4,676;33,619;4,938;-3,731;-2,788;0,000;35,700;36,300;9,395;1,738;17,833;20,339;17,423;17,804;-3,197;26,211;0,000;275,240;Inf;280,000;280,000;18,324;2,748;23,586;23,690
3306,500;3,387;0,781;-35,209;1,567;9,447;4,676;33,619;4,938;-3,731;-2,788;0,000;35,700;36,300;9,395;1,738;17,835;20,375;17,448;17,782;-3,197;26,211;0,000;275,240;Inf;280,000;280,000;18,350;2,758;23,603;23,701
3307,000;3,387;0,781;-35,209;1,567;9,447;4,676;33,619;4,938;-3,731;-2,788;0,000;35,700;36,300;9,395;1,738;17,829;20,372;17,452;17,650;-3,197;26,211;0,000;275,340;Inf;280,000;280,000;18,360;2,768;23,614;23,707
3307,500;3,387;0,781;-35,209;1,567;9,447;4,676;33,619;4,938;-3,731;-2,788;0,000;35,700;36,300;9,395;1,738;17,819;20,302;17,450;17,444;-3,197;26,211;0,000;275,340;Inf;280,000;280,000;18,326;2,779;23,613;23,733
3308,000;3,387;0,781;-35,209;1,567;9,447;4,760;33,671;4,933;-3,601;-2,797;0,000;35,675;36,287;9,395;1,738;17,578;20,207;17,317;17,534;-3,197;26,217;0,000;275,440;Inf;280,000;280,000;18,254;2,789;23,589;23,727
3308,500;3,387;0,781;-35,209;1,567;9,447;4,760;33,671;4,933;-3,601;-2,797;0,000;35,700;36,300;9,395;1,738;17,601;20,277;17,307;17,717;-3,197;26,217;0,000;275,440;Inf;280,000;280,000;18,159;2,798;23,606;23,751
3309,000;3,387;0,781;-35,209;1,567;9,447;4,760;33,671;4,933;-3,601;-2,797;0,000;35,700;36,300;9,395;1,738;17,594;20,394;17,314;17,758;-3,197;26,217;0,000;275,440;Inf;280,000;280,000;18,226;2,808;23,593;23,746
3309,500;3,097;0,825;-33,931;1,646;9,370;4,760;33,671;4,933;-3,601;-2,797;0,000;35,700;36,300;9,543;1,695;17,528;20,357;17,294;17,597;-3,197;26,217;0,000;275,440;Inf;280,000;280,000;18,265;2,817;23,616;23,801
3310,000;3,097;0,825;-33,931;1,646;9,370;4,760;33,671;4,933;-3,601;-2,797;0,000;35,700;36,300;9,543;1,695;17,685;20,255;17,308;17,521;-3,197;26,217;0,000;275,140;Inf;280,000;280,000;18,194;2,822;23,604;23,860
3310,500;3,097;0,825;-33,931;1,646;9,370;4,760;33,671;4,933;-3,601;-2,797;0,000;35,700;36,300;9,543;1,695;17,655;20,211;17,307;17,551;-3,197;26,217;0,000;275,140;Inf;280,000;280,000;18,192;2,827;23,588;23,891
3311,000;3,097;0,825;-33,931;1,646;9,370;4,760;33,671;4,933;-3,601;-2,797;0,000;35,700;36,300;9,543;1,695;17,672;20,229;17,338;17,691;-3,197;26,217;0,000;275,640;Inf;280,000;280,000;18,181;2,831;23,600;23,897
3311,500;3,097;0,825;-33,931;1,646;9,370;4,753;33,688;4,945;-3,511;-2,804;0,000;35,675;36,265;9,543;1,695;17,841;20,348;17,404;17,638;-3,196;26,218;0,000;275,640;Inf;280,000;280,000;18,233;2,835;23,611;23,910
3312,000;3,097;0,825;-33,931;1,646;9,370;4,753;33,688;4,945;-3,511;-2,804;0,000;35,700;36,300;9,543;1,695;17,799;20,283;17,405;17,555;-3,196;26,218;0,000;275,840;Inf;280,000;280,000;18,308;2,840;23,601;23,898
3312,500;2,673;0,631;-35,209;1,651;9,471;4,753;33,688;4,945;-3,511;-2,804;0,000;35,700;36,300;9,410;1,590;17,705;20,230;17,363;17,523;-3,196;26,218;0,000;275,840;Inf;280,000;280,000;18,260;2,844;23,626;23,862
3313,000;2,673;0,631;-35,209;1,651;9,471;4,753;33,688;4,945;-3,511;-2,804;0,000;35,700;36,300;9,410;1,590;17,641;20,209;17,371;17,547;-3,196;26,218;0,000;275,340;Inf;280,000;280,000;18,205;2,841;23,607;23,860
3313,500;2,673;0,631;-35,209;1,651;9,471;4,753;33,688;4,945;-3,511;-2,804;0,000;35,700;36,300;9,410;1,590;17,494;20,290;17,308;17,614;-3,196;26,218;0,000;275,340;Inf;280,000;280,000;18,192;2,838;23,579;23,824
3314,000;2,673;0,631;-35,209;1,651;9,471;4,753;33,688;4,945;-3,511;-2,804;0,000;35,700;36,300;9,410;1,590;17,726;20,251;17,313;17,613;-3,196;26,218;0,000;275,740;Inf;280,000;280,000;18,176;2,836;23,569;23,842
3314,500;2,673;0,631;-35,209;1,651;9,471;4,722;33,678;4,973;-3,436;-2,802;0,000;35,685;36,296;9,410;1,590;17,712;20,194;17,337;17,573;-3,192;26,224;0,000;275,740;Inf;280,000;280,000;18,226;2,833;23,579;23,817
3315,000;2,673;0,631;-35,209;1,651;9,471;4,722;33,678;4,973;-3,436;-2,802;0,000;35,700;36,300;9,410;1,590;17,588;20,304;17,335;17,566;-3,192;26,224;0,000;276,040;Inf;280,000;280,000;18,204;2,830;23,576;23,810
3315,500;2,566;0,694;-33,931;1,701;9,347;4,722;33,678;4,973;-3,436;-2,802;0,000;35,700;36,300;9,501;1,565;17,642;20,324;17,328;17,651;-3,192;26,224;0,000;276,040;Inf;280,000;280,000;18,198;2,828;23,579;23,869
3316,000;2,566;0,694;-33,931;1,701;9,347;4,722;33,678;4,973;-3,436;-2,802;0,000;35,700;36,300;9,501;1,565;17,819;20,358;17,364;17,875;-3,192;26,224;0,000;275,940;Inf;280,000;280,000;18,236;2,823;23,578;23,810
3316,500;2,566;0,694;-33,931;1,701;9,347;4,722;33,678;4,973;-3,436;-2,802;0,000;35,700;36,300;9,501;1,565;17,812;20,350;17,422;17,726;-3,192;26,224;0,000;275,940;Inf;280,000;280,000;18,354;2,819;23,624;23,825
3317,000;2,566;0,694;-33,931;1,701;9,347;4,722;33,678;4,973;-3,436;-2,802;0,000;35,700;36,300;9,501;1,565;17,729;20,330;17,432;17,605;-3,192;26,224;0,000;275,540;Inf;280,000;280,000;18,327;2,815;23,619;23,849
3317,500;2,566;0,694;-33,931;1,701;9,347;4,722;33,678;4,973;-3,436;-2,802;0,000;35,700;36,300;9,501;1,565;17,692;20,250;17,407;17,476;-3,192;26,224;0,000;275,540;Inf;280,000;280,000;18,274;2,811;23,591;23,752
3318,000;2,566;0,694;-33,931;1,701;9,347;4,697;33,680;4,947;-3,398;-2,797;0,000;35,684;36,318;9,501;1,565;17,664;20,251;17,395;17,463;-3,184;26,217;0,000;275,440;Inf;280,000;280,000;18,206;2,807;23,575;23,722
3318,500;2,566;0,694;-33,931;1,701;9,347;4,697;33,680;4,947;-3,398;-2,797;0,000;35,700;36,300;9,501;1,565;17,815;20,320;17,389;17,853;-3,184;26,217;0,000;275,440;Inf;280,000;280,000;18,193;2,803;23,592;23,739
3319,000;2,367;0,650;-34,135;1,704;9,167;4,697;33,680;4,947;-3,398;-2,797;0,000;35,700;36,300;9,504;1,717;17,758;20,442;17,411;17,857;-3,184;26,217;0,000;275,740;Inf;280,000;280,000;18,344;2,799;23,595;23,739
3319,500;2,367;0,650;-34,135;1,704;9,167;4,697;33,680;4,947;-3,398;-2,797;0,000;35,700;36,300;9,504;1,717;17,715;20,404;17,422;17,723;-3,184;26,217;0,000;275,740;Inf;280,000;280,000;18,367;2,792;23,631;23,787
3320,000;2,367;0,650;-34,135;1,704;9,167;4,697;33,680;4,947;-3,398;-2,797;0,000;35,700;36,300;9,504;1,717;17,813;20,362;17,469;17,612;-3,184;26,217;0,000;275,540;Inf;280,000;280,000;18,316;2,785;23,622;23,801
3320,500;2,367;0,650;-34,135;1,704;9,167;4,697;33,680;4,947;-3,398;-2,797;0,000;35,700;36,300;9,504;1,717;17,830;20,345;17,454;17,828;-3,184;26,217;0,000;275,540;Inf;280,000;280,000;18,314;2,778;23,617;23,826
3321,000;2,367;0,650;-34,135;1,704;9,167;4,711;33,674;4,977;-3,362;-2,785;0,000;35,694;36,294;9,504;1,717;17,840;20,402;17,476;17,987;-3,175;26,214;0,000;275,040;Inf;280,000;280,000;18,364;2,771;23,671;23,888
3321,500;2,367;0,650;-34,135;1,704;9,167;4,711;33,674;4,977;-3,362;-2,785;0,000;35,700;36,300;9,504;1,717;17,982;20,537;17,527;18,061;-3,175;26,214;0,000;275,040;Inf;280,000;280,000;18,426;2,765;23,719;23,867
3322,000;3,174;0,813;-34,930;1,671;9,377;4,711;33,674;4,977;-3,362;-2,785;0,000;35,700;36,300;9,449;1,830;18,129;20,507;17,624;18,057;-3,175;26,214;0,000;275,440;Inf;280,000;280,000;18,527;2,758;23,738;23,834
3322,500;3,174;0,813;-34,930;1,671;9,377;4,711;33,674;4,977;-3,362;-2,785;0,000;35,700;36,300;9,449;1,830;17,974;20,589;17,641;18,010;-3,175;26,214;0,000;275,440;Inf;280,000;280,000;18,579;2,765;23,767;23,808
3323,000;3,174;0,813;-34,930;1,671;9,377;4,711;33,674;4,977;-3,362;-2,785;0,000;35,700;36,300;9,449;1,830;18,011;20,601;17,640;17,936;-3,175;26,214;0,000;275,940;Inf;280,000;280,000;18,554;2,772;23,797;23,822
3323,500;3,174;0,813;-34,930;1,671;9,377;4,711;33,674;4,977;-3,362;-2,785;0,000;35,700;36,300;9,449;1,830;18,110;20,634;17,665;18,129;-3,175;26,214;0,000;275,940;Inf;280,000;280,000;18,547;2,778;23,799;23,838
3324,000;3,174;0,813;-34,930;1,671;9,377;4,711;33,674;4,977;-3,362;-2,785;0,000;35,700;36,300;9,449;1,830;18,185;20,641;17,699;18,246;-3,175;26,214;0,000;275,740;Inf;280,000;280,000;18,634;2,785;23,835;23,862
3324,500;3,174;0,813;-34,930;1,671;9,377;4,732;33,647;4,968;-3,323;-2,792;0,000;35,699;36,354;9,449;1,830;18,119;20,658;17,745;18,069;-3,184;26,210;0,000;275,740;Inf;280,000;280,000;18,693;2,791;23,883;23,876
3325,000;3,174;0,813;-34,930;1,671;9,377;4,732;33,647;4,968;-3,323;-2,792;0,000;35,700;36,400;9,449;1,830;18,124;20,645;17,739;17,922;-3,184;26,210;0,000;275,540;Inf;280,000;280,000;18,648;2,798;23,870;23,906
3325,500;3,005;0,771;-33,778;1,648;9,413;4,732;33,647;4,968;-3,323;-2,792;0,000;35,700;36,400;9,594;1,551;18,132;20,625;17,747;17,976;-3,184;26,210;0,000;275,540;Inf;280,000;280,000;18,608;2,804;23,895;23,938
3326,000;3,005;0,771;-33,778;1,648;9,413;4,732;33,647;4,968;-3,323;-2,792;0,000;35,700;36,400;9,594;1,551;17,989;20,598;17,680;18,016;-3,184;26,210;0,000;275,340;Inf;280,000;280,000;18,620;2,807;23,910;23,970
3326,500;3,005;0,771;-33,778;1,648;9,413;4,732;33,647;4,968;-3,323;-2,792;0,000;35,700;36,400;9,594;1,551;17,969;20,645;17,687;17,981;-3,184;26,210;0,000;275,340;Inf;280,000;280,000;18,571;2,810;23,908;23,963
3327,000;3,005;0,771;-33,778;1,648;9,413;4,732;33,647;4,968;-3,323;-2,792;0,000;35,700;36,400;9,594;1,551;18,070;20,653;17,708;17,920;-3,184;26,210;0,000;275,840;Inf;280,000;280,000;18,571;2,813;23,916;23,988
3327,500;3,005;0,771;-33,778;1,648;9,413;4,731;33,686;4,955;-3,228;-2,767;0,000;35,703;36,393;9,594;1,551;18,132;20,656;17,723;18,086;-3,171;26,210;0,000;275,840;Inf;280,000;280,000;18,588;2,817;23,902;23,992
3328,000;3,005;0,771;-33,778;1,648;9,413;4,731;33,686;4,955;-3,228;-2,767;0,000;35,700;36,400;9,594;1,551;18,148;20,662;17,737;18,059;-3,171;26,210;0,000;275,440;Inf;280,000;280,000;18,649;2,820;23,934;23,982
3328,500;2,780;0,675;-35,209;1,649;9,354;4,731;33,686;4,955;-3,228;-2,767;0,000;35,700;36,400;9,362;1,735;18,101;20,600;17,750;17,937;-3,171;26,210;0,000;275,440;Inf;280,000;280,000;18,651;2,823;23,942;23,993
3329,000;2,780;0,675;-35,209;1,649;9,354;4,731;33,686;4,955;-3,228;-2,767;0,000;35,700;36,400;9,362;1,735;17,781;20,571;17,650;17,775;-3,171;26,210;0,000;275,640;Inf;280,000;280,000;18,597;2,822;23,914;23,947
3329,500;2,780;0,675;-35,209;1,649;9,354;4,731;33,686;4,955;-3,228;-2,767;0,000;35,700;36,400;9,362;1,735;17,817;20,554;17,624;17,751;-3,171;26,210;0,000;275,640;Inf;280,000;280,000;18,444;2,821;23,914;23,890
3330,000;2,780;0,675;-35,209;1,649;9,354;4,731;33,686;4,955;-3,228;-2,767;0,000;35,700;36,400;9,362;1,735;17,984;20,581;17,637;17,955;-3,171;26,210;0,000;275,440;Inf;280,000;280,000;18,437;2,821;23,896;23,868
3330,500;2,780;0,675;-35,209;1,649;9,354;4,731;33,686;4,955;-3,228;-2,767;0,000;35,700;36,400;9,362;1,735;18,025;20,637;17,638;18,061;-3,171;26,210;0,000;275,440;Inf;280,000;280,000;18,539;2,820;23,892;23,870
3331,000;2,780;0,675;-35,209;1,649;9,354;4,705;33,707;4,937;-3,157;-2,783;0,000;35,708;36,381;9,362;1,735;17,910;20,625;17,639;17,965;-3,183;26,210;0,000;275,640;Inf;280,000;280,000;18,590;2,819;23,917;23,825
3331,500;2,780;0,675;-35,209;1,649;9,354;4,705;33,707;4,937;-3,157;-2,783;0,000;35,700;36,400;9,362;1,735;17,915;20,565;17,631;17,773;-3,183;26,210;0,000;275,640;Inf;280,000;280,000;18,534;2,819;23,896;23,779
3332,000;2,114;0,577;-33,263;1,698;9,396;4,705;33,707;4,937;-3,157;-2,783;0,000;35,700;36,400;9,598;1,616;17,896;20,527;17,616;17,699;-3,183;26,210;0,000;275,540;Inf;280,000;280,000;18,471;2,818;23,868;23,711
3332,500;2,114;0,577;-33,263;1,698;9,396;4,705;33,707;4,937;-3,157;-2,783;0,000;35,700;36,400;9,598;1,616;18,005;20,572;17,633;17,836;-3,183;26,210;0,000;275,540;Inf;280,000;280,000;18,435;2,806;23,874;23,700
3333,000;2,114;0,577;-33,263;1,698;9,396;4,705;33,707;4,937;-3,157;-2,783;0,000;35,700;36,400;9,598;1,616;18,044;20,729;17,643;18,274;-3,183;26,210;0,000;276,040;Inf;280,000;280,000;18,512;2,795;23,912;23,666
3333,500;2,114;0,577;-33,263;1,698;9,396;4,705;33,707;4,937;-3,157;-2,783;0,000;35,700;36,400;9,598;1,616;17,974;20,733;17,667;18,200;-3,183;26,210;0,000;276,040;Inf;280,000;280,000;18,673;2,784;23,919;23,743
3334,000;2,114;0,577;-33,263;1,698;9,396;4,733;33,701;4,957;-3,107;-2,775;0,000;35,714;36,432;9,598;1,616;18,148;20,697;17,720;18,046;-3,175;26,206;0,000;275,640;Inf;280,000;280,000;18,643;2,773;23,936;23,791
3334,500;2,114;0,577;-33,263;1,698;9,396;4,733;33,701;4,957;-3,107;-2,775;0,000;35,700;36,400;9,598;1,616;18,192;20,684;17,754;18,194;-3,175;26,206;0,000;275,640;Inf;280,000;280,000;18,653;2,762;23,951;23,814
3335,000;3,023;0,743;-34,875;1,644;9,392;4,733;33,701;4,957;-3,107;-2,775;0,000;35,700;36,400;9,489;1,718;18,169;20,754;17,787;18,269;-3,175;26,206;0,000;276,040;Inf;280,000;280,000;18,706;2,751;23,967;23,766
3335,500;3,023;0,743;-34,875;1,644;9,392;4,733;33,701;4,957;-3,107;-2,775;0,000;35,700;36,400;9,489;1,718;18,272;20,838;17,829;18,226;-3,175;26,206;0,000;276,040;Inf;280,000;280,000;18,745;2,756;24,023;23,809
3336,000;3,023;0,743;-34,875;1,644;9,392;4,733;33,701;4,957;-3,107;-2,775;0,000;35,700;36,400;9,489;1,718;18,272;20,830;17,841;18,418;-3,175;26,206;0,000;275,940;Inf;280,000;280,000;18,791;2,760;24,035;23,812
3336,500;3,023;0,743;-34,875;1,644;9,392;4,733;33,701;4,957;-3,107;-2,775;0,000;35,700;36,400;9,489;1,718;18,273;20,792;17,910;18,115;-3,175;26,206;0,000;275,940;Inf;280,000;280,000;18,840;2,765;24,054;23,824
3337,000;3,023;0,743;-34,875;1,644;9,392;4,733;33,701;4,957;-3,107;-2,775;0,000;35,700;36,400;9,489;1,718;18,247;20,782;17,899;18,081;-3,175;26,206;0,000;276,240;Inf;280,000;280,000;18,772;2,769;24,062;23,877
3337,500;3,023;0,743;-34,875;1,644;9,392;4,720;33,670;4,946;-3,067;-2,784;0,000;35,721;36,428;9,489;1,718;18,238;20,742;17,885;18,117;-3,184;26,203;0,000;276,240;Inf;280,000;280,000;18,752;2,773;24,048;23,870
3338,000;3,023;0,743;-34,875;1,644;9,392;4,720;33,670;4,946;-3,067;-2,784;0,000;35,700;36,400;9,489;1,718;18,393;20,788;17,928;18,171;-3,184;26,203;0,000;275,740;Inf;280,000;280,000;18,745;2,777;24,031;23,962
3338,500;2,241;0,609;-34,150;1,700;9,359;4,720;33,670;4,946;-3,067;-2,784;0,000;35,700;36,400;9,421;1,531;18,406;20,778;17,933;18,244;-3,184;26,203;0,000;275,740;Inf;280,000;280,000;18,820;2,781;24,076;24,025
3339,000;2,241;0,609;-34,150;1,700;9,359;4,720;33,670;4,946;-3,067;-2,784;0,000;35,700;36,400;9,421;1,531;18,321;20,796;17,940;18,210;-3,184;26,203;0,000;276,240;Inf;280,000;280,000;18,840;2,772;24,083;24,029
3339,500;2,241;0,609;-34,150;1,700;9,359;4,720;33,670;4,946;-3,067;-2,784;0,000;35,700;36,400;9,421;1,531;18,270;20,838;17,962;18,146;-3,184;26,203;0,000;276,240;Inf;280,000;280,000;18,817;2,764;24,102;24,022
3340,000;2,241;0,609;-34,150;1,700;9,359;4,720;33,670;4,946;-3,067;-2,784;0,000;35,700;36,400;9,421;1,531;18,371;20,880;17,955;18,329;-3,184;26,203;0,000;275,840;Inf;280,000;280,000;18,804;2,755;24,115;24,006
3340,500;2,241;0,609;-34,150;1,700;9,359;4,720;33,698;4,968;-2,985;-2,794;0,000;35,726;36,442;9,421;1,531;18,307;20,876;17,955;18,378;-3,191;26,192;0,000;275,840;Inf;280,000;280,000;18,884;2,747;24,143;24,011
3341,000;2,241;0,609;-34,150;1,700;9,359;4,720;33,698;4,968;-2,985;-2,794;0,000;35,700;36,400;9,421;1,531;18,258;20,892;17,941;18,307;-3,191;26,192;0,000;275,740;Inf;280,000;280,000;18,879;2,738;24,143;23,995
3341,500;3,103;0,776;-34,216;1,696;9,469;4,720;33,698;4,968;-2,985;-2,794;0,000;35,700;36,400;9,557;1,550;18,280;20,914;17,977;18,324;-3,191;26,192;0,000;275,740;Inf;280,000;280,000;18,849;2,730;24,143;24,001
3342,000;3,103;0,776;-34,216;1,696;9,469;4,720;33,698;4,968;-2,985;-2,794;0,000;35,700;36,400;9,557;1,550;18,475;20,968;18,025;18,471;-3,191;26,192;0,000;275,340;Inf;280,000;280,000;18,874;2,736;24,164;24,009
3342,500;3,103;0,776;-34,216;1,696;9,469;4,720;33,698;4,968;-2,985;-2,794;0,000;35,700;36,400;9,557;1,550;18,491;20,954;18,028;18,464;-3,191;26,192;0,000;275,340;Inf;280,000;280,000;18,985;2,742;24,189;24,038
3343,000;3,103;0,776;-34,216;1,696;9,469;4,720;33,698;4,968;-2,985;-2,794;0,000;35,700;36,400;9,557;1,550;18,356;20,985;18,057;18,346;-3,191;26,192;0,000;275,640;Inf;280,000;280,000;18,984;2,748;24,229;24,064
3343,500;3,103;0,776;-34,216;1,696;9,469;4,734;33,703;4,970;-2,908;-2,793;0,000;35,738;36,447;9,557;1,550;18,527;21,046;18,084;18,681;-3,189;26,196;0,000;275,640;Inf;280,000;280,000;18,936;2,754;24,241;24,088
3344,000;3,103;0,776;-34,216;1,696;9,469;4,734;33,703;4,970;-2,908;-2,793;0,000;35,700;36,400;9,557;1,550;18,487;21,157;18,108;18,742;-3,189;26,196;0,000;275,540;Inf;280,000;280,000;19,085;2,760;24,254;24,090
3344,500;3,103;0,776;-34,216;1,696;9,469;4,734;33,703;4,970;-2,908;-2,793;0,000;35,700;36,400;9,557;1,550;18,512;21,216;18,146;18,717;-3,189;26,196;0,000;275,540;Inf;280,000;280,000;19,123;2,765;24,305;24,081
3345,000;3,754;0,905;-35,209;1,643;9,445;4,734;33,703;4,970;-2,908;-2,793;0,000;35,700;36,400;9,257;1,679;18,662;21,081;18,204;18,583;-3,189;26,196;0,000;275,340;Inf;280,000;280,000;19,148;2,771;24,320;24,113
3345,500;3,754;0,905;-35,209;1,643;9,445;4,734;33,703;4,970;-2,908;-2,793;0,000;35,700;36,400;9,257;1,679;18,632;21,086;18,230;18,564;-3,189;26,196;0,000;275,340;Inf;280,000;280,000;19,132;2,787;24,343;24,112
3346,000;3,754;0,905;-35,209;1,643;9,445;4,734;33,703;4,970;-2,908;-2,793;0,000;35,700;36,400;9,257;1,679;18,479;21,165;18,218;18,506;-3,189;26,196;0,000;274,640;Inf;280,000;280,000;19,128;2,803;24,371;24,084
3346,500;3,754;0,905;-35,209;1,643;9,445;4,734;33,703;4,970;-2,908;-2,793;0,000;35,700;36,400;9,257;1,679;18,469;21,176;18,197;18,531;-3,189;26,196;0,000;274,640;Inf;280,000;280,000;19,092;2,818;24,363;24,099
3347,000;3,754;0,905;-35,209;1,643;9,445;4,758;33,702;4,959;-2,829;-2,791;0,000;35,746;36,480;9,257;1,679;18,645;21,116;18,244;18,445;-3,187;26,200;0,000;275,140;Inf;280,000;280,000;19,093;2,834;24,400;24,065
3347,500;3,754;0,905;-35,209;1,643;9,445;4,758;33,702;4,959;-2,829;-2,791;0,000;35,700;36,500;9,257;1,679;18,618;21,031;18,260;18,313;-3,187;26,200;0,000;275,140;Inf;280,000;280,000;19,112;2,849;24,393;24,093
3348,000;2,396;0,646;-33,375;1,677;9,331;4,758;33,702;4,959;-2,829;-2,791;0,000;35,700;36,500;9,641;1,587;18,389;20,997;18,203;18,189;-3,187;26,200;0,000;275,040;Inf;280,000;280,000;19,055;2,864;24,403;24,093
3348,500;2,396;0,646;-33,375;1,677;9,331;4,758;33,702;4,959;-2,829;-2,791;0,000;35,700;36,500;9,641;1,587;18,314;20,959;18,146;18,170;-3,187;26,200;0,000;275,040;Inf;280,000;280,000;18,944;2,856;24,358;24,066
3349,000;2,396;0,646;-33,375;1,677;9,331;4,758;33,702;4,959;-2,829;-2,791;0,000;35,700;36,500;9,641;1,587;18,402;20,949;18,125;18,166;-3,187;26,200;0,000;275,640;Inf;280,000;280,000;18,897;2,849;24,344;23,916
3349,500;2,396;0,646;-33,375;1,677;9,331;4,758;33,702;4,959;-2,829;-2,791;0,000;35,700;36,500;9,641;1,587;18,426;20,960;18,120;18,138;-3,187;26,200;0,000;275,640;Inf;280,000;280,000;18,910;2,841;24,329;23,825
3350,000;2,396;0,646;-33,375;1,677;9,331;4,713;33,745;4,964;-2,746;-2,807;0,000;35,756;36,512;9,641;1,587;18,396;20,943;18,106;18,137;-3,199;26,189;0,000;275,140;Inf;280,000;280,000;18,911;2,834;24,317;23,783
3350,500;2,396;0,646;-33,375;1,677;9,331;4,713;33,745;4,964;-2,746;-2,807;0,000;35,800;36,500;9,641;1,587;18,303;20,884;18,053;18,215;-3,199;26,189;0,000;275,140;Inf;280,000;280,000;18,895;2,827;24,295;23,768
3351,000;2,396;0,646;-33,375;1,677;9,331;4,713;33,745;4,964;-2,746;-2,807;0,000;35,800;36,500;9,641;1,587;18,333;20,938;18,049;18,314;-3,199;26,189;0,000;275,740;Inf;280,000;280,000;18,864;2,820;24,293;23,756
3351,500;2,710;0,614;-35,209;1,641;9,463;4,713;33,745;4,964;-2,746;-2,807;0,000;35,800;36,500;9,429;1,647;18,334;20,940;18,062;18,326;-3,199;26,189;0,000;275,740;Inf;280,000;280,000;18,908;2,813;24,295;23,750
3352,000;2,710;0,614;-35,209;1,641;9,463;4,713;33,745;4,964;-2,746;-2,807;0,000;35,800;36,500;9,429;1,647;18,332;20,952;18,081;18,200;-3,199;26,189;0,000;275,240;Inf;280,000;280,000;18,916;2,811;24,290;23,709
3352,500;2,710;0,614;-35,209;1,641;9,463;4,713;33,745;4,964;-2,746;-2,807;0,000;35,800;36,500;9,429;1,647;18,385;20,934;18,089;18,095;-3,199;26,189;0,000;275,240;Inf;280,000;280,000;18,891;2,809;24,289;23,655
3353,000;2,710;0,614;-35,209;1,641;9,463;4,713;33,745;4,964;-2,746;-2,807;0,000;35,800;36,500;9,429;1,647;18,383;20,935;18,065;18,190;-3,199;26,189;0,000;275,640;Inf;280,000;280,000;18,876;2,808;24,275;23,680
3353,500;2,710;0,614;-35,209;1,641;9,463;4,725;33,740;4,957;-2,694;-2,805;0,000;35,750;36,494;9,429;1,647;18,394;20,972;18,078;18,485;-3,206;26,172;0,000;275,640;Inf;280,000;280,000;18,893;2,806;24,292;23,693
3354,000;2,710;0,614;-35,209;1,641;9,463;4,725;33,740;4,957;-2,694;-2,805;0,000;35,800;36,500;9,429;1,647;18,439;21,136;18,115;18,560;-3,206;26,172;0,000;275,040;Inf;280,000;280,000;18,982;2,804;24,304;23,661
3354,500;2,841;0,703;-35,209;1,701;9,405;4,725;33,740;4,957;-2,694;-2,805;0,000;35,800;36,500;9,368;1,600;18,619;21,081;18,158;18,635;-3,206;26,172;0,000;275,040;Inf;280,000;280,000;19,062;2,803;24,334;23,622
3355,000;2,841;0,703;-35,209;1,701;9,405;4,725;33,740;4,957;-2,694;-2,805;0,000;35,800;36,500;9,368;1,600;18,592;21,130;18,203;18,636;-3,206;26,172;0,000;275,440;Inf;280,000;280,000;19,123;2,804;24,366;23,630
3355,500;2,841;0,703;-35,209;1,701;9,405;4,725;33,740;4,957;-2,694;-2,805;0,000;35,800;36,500;9,368;1,600;18,584;21,244;18,227;18,699;-3,206;26,172;0,000;275,440;Inf;280,000;280,000;19,140;2,804;24,367;23,619
3356,000;2,841;0,703;-35,209;1,701;9,405;4,725;33,740;4,957;-2,694;-2,805;0,000;35,800;36,500;9,368;1,600;18,721;21,237;18,290;18,817;-3,206;26,172;0,000;275,140;Inf;280,000;280,000;19,189;2,805;24,460;23,657
3356,500;2,841;0,703;-35,209;1,701;9,405;4,706;33,698;4,966;-2,686;-2,807;0,000;35,756;36,501;9,368;1,600;18,793;21,278;18,317;18,837;-3,196;26,179;0,000;275,140;Inf;280,000;280,000;19,266;2,805;24,465;23,670
3357,000;2,841;0,703;-35,209;1,701;9,405;4,706;33,698;4,966;-2,686;-2,807;0,000;35,800;36,500;9,368;1,600;18,788;21,289;18,375;18,659;-3,196;26,179;0,000;275,140;Inf;280,000;280,000;19,306;2,806;24,499;23,673
3357,500;2,841;0,703;-35,209;1,701;9,405;4,706;33,698;4,966;-2,686;-2,807;0,000;35,800;36,500;9,368;1,600;18,822;21,339;18,407;18,931;-3,196;26,179;0,000;275,140;Inf;280,000;280,000;19,278;2,807;24,521;23,706
3358,000;2,939;0,761;-34,578;1,668;9,244;4,706;33,698;4,966;-2,686;-2,807;0,000;35,800;36,500;9,482;1,645;18,782;21,403;18,442;18,851;-3,196;26,179;0,000;274,940;Inf;280,000;280,000;19,375;2,807;24,557;23,734
3358,500;2,939;0,761;-34,578;1,668;9,244;4,706;33,698;4,966;-2,686;-2,807;0,000;35,800;36,500;9,482;1,645;18,839;21,409;18,453;18,734;-3,196;26,179;0,000;274,940;Inf;280,000;280,000;19,369;2,809;24,574;23,777
3359,000;2,939;0,761;-34,578;1,668;9,244;4,706;33,698;4,966;-2,686;-2,807;0,000;35,800;36,500;9,482;1,645;18,803;21,335;18,441;18,644;-3,196;26,179;0,000;274,640;Inf;280,000;280,000;19,359;2,811;24,577;23,786
3359,500;2,939;0,761;-34,578;1,668;9,244;4,706;33,698;4,966;-2,686;-2,807;0,000;35,800;36,500;9,482;1,645;18,810;21,261;18,440;18,699;-3,196;26,179;0,000;274,640;Inf;280,000;280,000;19,306;2,813;24,583;23,708
3360,000;2,939;0,761;-34,578;1,668;9,244;4,744;33,722;4,965;-2,585;-2,803;0,000;35,774;36,561;9,482;1,645;18,759;21,325;18,449;18,804;-3,201;26,181;0,000;274,540;Inf;280,000;280,000;19,303;2,816;24,608;23,738
3360,500;2,939;0,761;-34,578;1,668;9,244;4,744;33,722;4,965;-2,585;-2,803;0,000;35,800;36,600;9,482;1,645;18,909;21,341;18,480;18,732;-3,201;26,181;0,000;274,540;Inf;280,000;280,000;19,334;2,818;24,625;23,730
3361,000;2,311;0,616;-34,470;1,657;9,389;4,744;33,722;4,965;-2,585;-2,803;0,000;35,800;36,600;9,425;1,543;18,908;21,309;18,516;18,618;-3,201;26,181;0,000;274,940;Inf;280,000;280,000;19,366;2,820;24,640;23,717
3361,500;2,311;0,616;-34,470;1,657;9,389;4,744;33,722;4,965;-2,585;-2,803;0,000;35,800;36,600;9,425;1,543;18,827;21,255;18,503;18,494;-3,201;26,181;0,000;274,940;Inf;280,000;280,000;19,338;2,811;24,635;23,700
3362,000;2,311;0,616;-34,470;1,657;9,389;4,744;33,722;4,965;-2,585;-2,803;0,000;35,800;36,600;9,425;1,543;18,720;21,216;18,467;18,541;-3,201;26,181;0,000;275,240;Inf;280,000;280,000;19,270;2,803;24,604;23,767
3362,500;2,311;0,616;-34,470;1,657;9,389;4,744;33,722;4,965;-2,585;-2,803;0,000;35,800;36,600;9,425;1,543;18,714;21,265;18,427;18,700;-3,201;26,181;0,000;275,240;Inf;280,000;280,000;19,236;2,795;24,602;23,701
3363,000;2,311;0,616;-34,470;1,657;9,389;4,754;33,748;4,977;-2,528;-2,817;0,000;35,778;36,552;9,425;1,543;18,709;21,334;18,436;18,677;-3,209;26,172;0,000;274,840;Inf;280,000;280,000;19,277;2,787;24,602;23,668
3363,500;2,311;0,616;-34,470;1,657;9,389;4,754;33,748;4,977;-2,528;-2,817;0,000;35,800;36,600;9,425;1,543;18,869;21,337;18,478;18,708;-3,209;26,172;0,000;274,840;Inf;280,000;280,000;19,289;2,779;24,633;23,594
3364,000;2,311;0,616;-34,470;1,657;9,389;4,754;33,748;4,977;-2,528;-2,817;0,000;35,800;36,600;9,425;1,543;18,798;21,329;18,444;18,659;-3,209;26,172;0,000;275,240;Inf;280,000;280,000;19,348;2,772;24,630;23,564
3364,500;2,582;0,685;-34,209;1,687;9,365;4,754;33,748;4,977;-2,528;-2,817;0,000;35,800;36,600;9,477;1,542;18,799;21,363;18,457;18,759;-3,209;26,172;0,000;275,240;Inf;280,000;280,000;19,308;2,764;24,612;23,565
3365,000;2,582;0,685;-34,209;1,687;9,365;4,754;33,748;4,977;-2,528;-2,817;0,000;35,800;36,600;9,477;1,542;18,992;21,437;18,498;18,982;-3,209;26,172;0,000;275,840;Inf;280,000;280,000;19,344;2,761;24,622;23,575
3365,500;2,582;0,685;-34,209;1,687;9,365;4,754;33,748;4,977;-2,528;-2,817;0,000;35,800;36,600;9,477;1,542;18,928;21,446;18,509;18,947;-3,209;26,172;0,000;275,840;Inf;280,000;280,000;19,477;2,758;24,657;23,584
3366,000;2,582;0,685;-34,209;1,687;9,365;4,754;33,748;4,977;-2,528;-2,817;0,000;35,800;36,600;9,477;1,542;18,859;21,457;18,545;18,866;-3,209;26,172;0,000;275,940;Inf;280,000;280,000;19,458;2,755;24,681;23,604
3366,500;2,582;0,685;-34,209;1,687;9,365;4,741;33,732;4,936;-2,478;-2,803;0,000;35,784;36,546;9,477;1,542;18,819;21,408;18,550;18,691;-3,211;26,174;0,000;275,940;Inf;280,000;280,000;19,432;2,752;24,693;23,615
3367,000;2,582;0,685;-34,209;1,687;9,365;4,741;33,732;4,936;-2,478;-2,803;0,000;35,800;36,500;9,477;1,542;18,858;21,380;18,539;18,677;-3,211;26,174;0,000;275,940;Inf;280,000;280,000;19,367;2,750;24,696;23,630
3367,500;2,722;0,736;-34,001;1,726;9,346;4,741;33,732;4,936;-2,478;-2,803;0,000;35,800;36,500;9,467;1,506;18,704;21,386;18,469;18,866;-3,211;26,174;0,000;275,940;Inf;280,000;280,000;19,363;2,747;24,707;23,641
3368,000;2,722;0,736;-34,001;1,726;9,346;4,741;33,732;4,936;-2,478;-2,803;0,000;35,800;36,500;9,467;1,506;18,822;21,479;18,528;18,844;-3,211;26,174;0,000;275,640;Inf;280,000;280,000;19,356;2,746;24,720;23,685
3368,500;2,722;0,736;-34,001;1,726;9,346;4,741;33,732;4,936;-2,478;-2,803;0,000;35,800;36,500;9,467;1,506;18,814;21,461;18,515;18,707;-3,211;26,174;0,000;275,640;Inf;280,000;280,000;19,418;2,746;24,712;23,655
3369,000;2,722;0,736;-34,001;1,726;9,346;4,741;33,732;4,936;-2,478;-2,803;0,000;35,800;36,500;9,467;1,506;18,894;21,391;18,542;18,667;-3,211;26,174;0,000;276,340;Inf;280,000;280,000;19,374;2,746;24,721;23,714
3369,500;2,722;0,736;-34,001;1,726;9,346;4,761;33,759;4,982;-2,404;-2,809;0,000;35,797;36,607;9,467;1,506;18,912;21,398;18,543;18,899;-3,208;26,180;0,000;276,340;Inf;280,000;280,000;19,373;2,745;24,709;23,705
3370,000;2,722;0,736;-34,001;1,726;9,346;4,761;33,759;4,982;-2,404;-2,809;0,000;35,800;36,600;9,467;1,506;18,890;21,462;18,547;18,902;-3,208;26,180;0,000;276,040;Inf;280,000;280,000;19,438;2,745;24,742;23,606
3370,500;2,906;0,657;-35,209;1,689;9,440;4,761;33,759;4,982;-2,404;-2,809;0,000;35,800;36,600;9,365;1,655;18,857;21,426;18,550;18,719;-3,208;26,180;0,000;276,040;Inf;280,000;280,000;19,450;2,745;24,744;23,558
3371,000;2,906;0,657;-35,209;1,689;9,440;4,761;33,759;4,982;-2,404;-2,809;0,000;35,800;36,600;9,365;1,655;18,876;21,416;18,575;18,632;-3,208;26,180;0,000;276,140;Inf;280,000;280,000;19,388;2,747;24,736;23,589
3371,500;2,906;0,657;-35,209;1,689;9,440;4,761;33,759;4,982;-2,404;-2,809;0,000;35,800;36,600;9,365;1,655;18,837;21,380;18,484;18,757;-3,208;26,180;0,000;276,140;Inf;280,000;280,000;19,375;2,750;24,731;23,619
3372,000;2,906;0,657;-35,209;1,689;9,440;4,761;33,759;4,982;-2,404;-2,809;0,000;35,800;36,600;9,365;1,655;18,813;21,414;18,501;18,830;-3,208;26,180;0,000;275,740;Inf;280,000;280,000;19,365;2,752;24,723;23,608
3372,500;2,906;0,657;-35,209;1,689;9,440;4,761;33,759;4,982;-2,404;-2,809;0,000;35,800;36,600;9,365;1,655;18,741;21,411;18,498;18,688;-3,208;26,180;0,000;275,740;Inf;280,000;280,000;19,389;2,755;24,723;23,624
3373,000;2,906;0,657;-35,209;1,689;9,440;4,751;33,774;4,983;-2,339;-2,808;0,000;35,804;36,608;9,365;1,655;18,771;21,358;18,471;18,566;-3,196;26,177;0,000;276,440;Inf;280,000;280,000;19,335;2,757;24,708;23,618
3373,500;2,906;0,657;-35,209;1,689;9,440;4,751;33,774;4,983;-2,339;-2,808;0,000;35,800;36,600;9,365;1,655;18,821;21,331;18,492;18,660;-3,196;26,177;0,000;276,440;Inf;280,000;280,000;19,291;2,760;24,685;23,675
3374,000;2,574;0,668;-34,387;1,673;9,360;4,751;33,774;4,983;-2,339;-2,808;0,000;35,800;36,600;9,525;1,742;18,867;21,377;18,519;18,763;-3,196;26,177;0,000;276,040;Inf;280,000;280,000;19,326;2,762;24,705;23,693
3374,500;2,574;0,668;-34,387;1,673;9,360;4,751;33,774;4,983;-2,339;-2,808;0,000;35,800;36,600;9,525;1,742;18,998;21,454;18,547;18,879;-3,196;26,177;0,000;276,040;Inf;280,000;280,000;19,381;2,759;24,736;23,656
3375,000;2,574;0,668;-34,387;1,673;9,360;4,751;33,774;4,983;-2,339;-2,808;0,000;35,800;36,600;9,525;1,742;18,869;21,530;18,573;18,928;-3,196;26,177;0,000;276,540;Inf;280,000;280,000;19,469;2,756;24,742;23,654
3375,500;2,574;0,668;-34,387;1,673;9,360;4,751;33,774;4,983;-2,339;-2,808;0,000;35,800;36,600;9,525;1,742;18,865;21,504;18,565;18,844;-3,196;26,177;0,000;276,540;Inf;280,000;280,000;19,475;2,753;24,761;23,630
3376,000;2,574;0,668;-34,387;1,673;9,360;4,735;33,761;4,986;-2,308;-2,815;0,000;35,802;36,605;9,525;1,742;19,006;21,508;18,587;19,037;-3,205;26,161;0,000;276,340;Inf;280,000;280,000;19,444;2,750;24,747;23,657
3376,500;2,574;0,668;-34,387;1,673;9,360;4,735;33,761;4,986;-2,308;-2,815;0,000;35,800;36,600;9,525;1,742;19,068;21,595;18,622;19,226;-3,205;26,161;0,000;276,340;Inf;280,000;280,000;19,535;2,747;24,771;23,657
3377,000;3,187;0,794;-35,011;1,657;9,359;4,735;33,761;4,986;-2,308;-2,815;0,000;35,800;36,600;9,511;1,747;19,006;21,693;18,658;19,117;-3,205;26,161;0,000;276,740;Inf;280,000;280,000;19,628;2,744;24,805;23,690
3377,500;3,187;0,794;-35,011;1,657;9,359;4,735;33,761;4,986;-2,308;-2,815;0,000;35,800;36,600;9,511;1,747;19,017;21,654;18,678;19,007;-3,205;26,161;0,000;276,740;Inf;280,000;280,000;19,619;2,752;24,862;23,746
3378,000;3,187;0,794;-35,011;1,657;9,359;4,735;33,761;4,986;-2,308;-2,815;0,000;35,800;36,600;9,511;1,747;19,128;21,599;18,691;18,972;-3,205;26,161;0,000;275,640;Inf;280,000;280,000;19,589;2,759;24,849;23,768
3378,500;3,187;0,794;-35,011;1,657;9,359;4,735;33,761;4,986;-2,308;-2,815;0,000;35,800;36,600;9,511;1,747;19,038;21,736;18,715;19,196;-3,205;26,161;0,000;275,640;Inf;280,000;280,000;19,598;2,766;24,873;23,765
3379,000;3,187;0,794;-35,011;1,657;9,359;4,735;33,761;4,986;-2,308;-2,815;0,000;35,800;36,600;9,511;1,747;19,122;21,765;18,736;19,198;-3,205;26,161;0,000;275,940;Inf;280,000;280,000;19,671;2,773;24,900;23,773
3379,500;3,187;0,794;-35,011;1,657;9,359;4,775;33,741;4,983;-2,268;-2,804;0,000;35,806;36,635;9,511;1,747;19,258;21,716;18,773;19,236;-3,201;26,162;0,000;275,940;Inf;280,000;280,000;19,705;2,780;24,930;23,738
3380,000;3,187;0,794;-35,011;1,657;9,359;4,775;33,741;4,983;-2,268;-2,804;0,000;35,800;36,600;9,511;1,747;19,239;21,685;18,812;19,116;-3,201;26,162;0,000;276,140;Inf;280,000;280,000;19,745;2,786;24,951;23,731
3380,500;2,981;0,719;-35,209;1,660;9,428;4,775;33,741;4,983;-2,268;-2,804;0,000;35,800;36,600;9,401;1,587;19,155;21,676;18,805;19,060;-3,201;26,162;0,000;276,140;Inf;280,000;280,000;19,713;2,793;24,961;23,721
3381,000;2,981;0,719;-35,209;1,660;9,428;4,775;33,741;4,983;-2,268;-2,804;0,000;35,800;36,600;9,401;1,587;19,019;21,711;18,778;19,062;-3,201;26,162;0,000;275,840;Inf;280,000;280,000;19,674;2,796;24,970;23,658
3381,500;2,981;0,719;-35,209;1,660;9,428;4,775;33,741;4,983;-2,268;-2,804;0,000;35,800;36,600;9,401;1,587;19,095;21,731;18,772;19,067;-3,201;26,162;0,000;275,840;Inf;280,000;280,000;19,643;2,799;24,975;23,687
3382,000;2,981;0,719;-35,209;1,660;9,428;4,775;33,741;4,983;-2,268;-2,804;0,000;35,800;36,600;9,401;1,587;19,183;21,658;18,797;19,053;-3,201;26,162;0,000;275,940;Inf;280,000;280,000;19,666;2,802;24,989;23,749
3382,500;2,981;0,719;-35,209;1,660;9,428;4,757;33,759;4,994;-2,211;-2,802;0,000;35,824;36,613;9,401;1,587;19,075;21,673;18,767;19,027;-3,187;26,163;0,000;275,940;Inf;280,000;280,000;19,673;2,805;24,982;23,756
3383,000;2,981;0,719;-35,209;1,660;9,428;4,757;33,759;4,994;-2,211;-2,802;0,000;35,800;36,600;9,401;1,587;19,026;21,716;18,779;19,008;-3,187;26,163;0,000;276,240;Inf;280,000;280,000;19,636;2,808;24,974;23,705
3383,500;2,463;0,676;-34,267;1,641;9,368;4,757;33,759;4,994;-2,211;-2,802;0,000;35,800;36,600;9,545;1,684;19,064;21,753;18,783;19,039;-3,187;26,163;0,000;276,240;Inf;280,000;280,000;19,632;2,811;24,978;23,709
3384,000;2,463;0,676;-34,267;1,641;9,368;4,757;33,759;4,994;-2,211;-2,802;0,000;35,800;36,600;9,545;1,684;19,208;21,731;18,785;19,142;-3,187;26,163;0,000;275,940;Inf;280,000;280,000;19,660;2,805;25,002;23,690
3384,500;2,463;0,676;-34,267;1,641;9,368;4,757;33,759;4,994;-2,211;-2,802;0,000;35,800;36,600;9,545;1,684;19,174;21,709;18,794;19,075;-3,187;26,163;0,000;275,940;Inf;280,000;280,000;19,717;2,799;25,021;23,663
3385,000;2,463;0,676;-34,267;1,641;9,368;4,757;33,759;4,994;-2,211;-2,802;0,000;35,800;36,600;9,545;1,684;19,064;21,670;18,782;18,999;-3,187;26,163;0,000;275,640;Inf;280,000;280,000;19,688;2,794;25,003;23,629
3385,500;2,463;0,676;-34,267;1,641;9,368;4,757;33,759;4,994;-2,211;-2,802;0,000;35,800;36,600;9,545;1,684;18,859;21,724;18,707;19,073;-3,187;26,163;0,000;275,640;Inf;280,000;280,000;19,629;2,788;24,995;23,645
3386,000;2,463;0,676;-34,267;1,641;9,368;4,744;33,804;4,970;-2,132;-2,786;0,000;35,837;36,624;9,545;1,684;19,201;21,755;18,761;19,272;-3,189;26,162;0,000;273,540;Inf;280,000;280,000;19,591;2,783;24,987;23,649
3386,500;2,463;0,676;-34,267;1,641;9,368;4,744;33,804;4,970;-2,132;-2,786;0,000;35,800;36,600;9,545;1,684;19,193;21,789;18,798;19,285;-3,189;26,162;0,000;273,540;Inf;280,000;280,000;19,747;2,778;25,021;23,689
3387,000;2,740;0,682;-34,958;1,677;9,399;4,744;33,804;4,970;-2,132;-2,786;0,000;35,800;36,600;9,538;1,750;19,109;21,762;18,811;19,116;-3,189;26,162;0,000;273,640;Inf;280,000;280,000;19,766;2,773;25,030;23,741
3387,500;2,740;0,682;-34,958;1,677;9,399;4,744;33,804;4,970;-2,132;-2,786;0,000;35,800;36,600;9,538;1,750;19,134;21,752;18,795;19,004;-3,189;26,162;0,000;273,640;Inf;280,000;280,000;19,699;2,772;25,033;23,760
3388,000;2,740;0,682;-34,958;1,677;9,399;4,744;33,804;4,970;-2,132;-2,786;0,000;35,800;36,600;9,538;1,750;19,213;21,768;18,820;19,083;-3,189;26,162;0,000;274,040;Inf;280,000;280,000;19,671;2,771;25,046;23,808
3388,500;2,740;0,682;-34,958;1,677;9,399;4,744;33,804;4,970;-2,132;-2,786;0,000;35,800;36,600;9,538;1,750;19,237;21,808;18,831;19,333;-3,189;26,162;0,000;274,040;Inf;280,000;280,000;19,721;2,771;25,066;23,865
3389,000;2,740;0,682;-34,958;1,677;9,399;4,746;33,773;4,982;-2,104;-2,796;0,000;35,833;36,628;9,538;1,750;19,199;21,869;18,887;19,194;-3,189;26,163;0,000;273,740;Inf;280,000;280,000;19,802;2,770;25,082;23,913
3389,500;2,740;0,682;-34,958;1,677;9,399;4,746;33,773;4,982;-2,104;-2,796;0,000;35,800;36,600;9,538;1,750;19,301;21,837;18,896;19,112;-3,189;26,163;0,000;273,740;Inf;280,000;280,000;19,787;2,770;25,085;23,937
3390,000;2,694;0,725;-33,483;1,698;9,424;4,746;33,773;4,982;-2,104;-2,796;0,000;35,800;36,600;9,540;1,575;19,284;21,805;18,874;19,227;-3,189;26,163;0,000;274,340;Inf;280,000;280,000;19,786;2,769;25,074;23,938
3390,500;2,694;0,725;-33,483;1,698;9,424;4,746;33,773;4,982;-2,104;-2,796;0,000;35,800;36,600;9,540;1,575;19,166;21,881;18,863;19,360;-3,189;26,163;0,000;274,340;Inf;280,000;280,000;19,797;2,768;25,086;23,965
3391,000;2,694;0,725;-33,483;1,698;9,424;4,746;33,773;4,982;-2,104;-2,796;0,000;35,800;36,600;9,540;1,575;19,128;21,963;18,850;19,321;-3,189;26,163;0,000;274,340;Inf;280,000;280,000;19,817;2,767;25,114;23,994
3391,500;2,694;0,725;-33,483;1,698;9,424;4,746;33,773;4,982;-2,104;-2,796;0,000;35,800;36,600;9,540;1,575;19,351;21,915;18,902;19,218;-3,189;26,163;0,000;274,340;Inf;280,000;280,000;19,815;2,766;25,138;24,012
3392,000;2,694;0,725;-33,483;1,698;9,424;4,740;33,774;4,973;-2,040;-2,787;0,000;35,848;36,584;9,540;1,575;19,327;21,845;18,915;19,130;-3,180;26,166;0,000;274,140;Inf;280,000;280,000;19,847;2,765;25,131;24,070
3392,500;2,694;0,725;-33,483;1,698;9,424;4,740;33,774;4,973;-2,040;-2,787;0,000;35,800;36,600;9,540;1,575;19,235;21,825;18,909;19,244;-3,180;26,166;0,000;274,140;Inf;280,000;280,000;19,804;2,763;25,133;24,003
3393,000;2,694;0,725;-33,483;1,698;9,424;4,740;33,774;4,973;-2,040;-2,787;0,000;35,800;36,600;9,540;1,575;19,301;21,914;18,929;19,239;-3,180;26,166;0,000;274,340;Inf;280,000;280,000;19,803;2,762;25,133;23,943
3393,500;2,175;0,623;-34,047;1,664;9,389;4,740;33,774;4,973;-2,040;-2,787;0,000;35,800;36,600;9,508;1,632;19,359;21,916;18,960;19,253;-3,180;26,166;0,000;274,340;Inf;280,000;280,000;19,846;2,761;25,140;23,926
3394,000;2,175;0,623;-34,047;1,664;9,389;4,740;33,774;4,973;-2,040;-2,787;0,000;35,800;36,600;9,508;1,632;19,351;21,835;18,948;19,214;-3,180;26,166;0,000;274,440;Inf;280,000;280,000;19,872;2,752;25,152;23,872
3394,500;2,175;0,623;-34,047;1,664;9,389;4,740;33,774;4,973;-2,040;-2,787;0,000;35,800;36,600;9,508;1,632;19,283;21,796;18,936;19,126;-3,180;26,166;0,000;274,440;Inf;280,000;280,000;19,837;2,742;25,162;23,830
3395,000;2,175;0,623;-34,047;1,664;9,389;4,740;33,774;4,973;-2,040;-2,787;0,000;35,800;36,600;9,508;1,632;19,220;21,808;18,942;19,148;-3,180;26,166;0,000;273,740;Inf;280,000;280,000;19,785;2,733;25,127;23,752
3395,500;2,175;0,623;-34,047;1,664;9,389;4,738;33,796;4,967;-1,972;-2,797;0,000;35,856;36,629;9,508;1,632;19,305;21,875;18,951;19,198;-3,190;26,168;0,000;273,740;Inf;280,000;280,000;19,779;2,724;25,149;23,775
3396,000;2,175;0,623;-34,047;1,664;9,389;4,738;33,796;4,967;-1,972;-2,797;0,000;35,900;36,600;9,508;1,632;19,425;21,879;18,982;19,311;-3,190;26,168;0,000;273,940;Inf;280,000;280,000;19,832;2,715;25,158;23,791
3396,500;2,651;0,662;-34,753;1,665;9,491;4,738;33,796;4,967;-1,972;-2,797;0,000;35,900;36,600;9,500;1,572;19,323;21,866;18,994;19,192;-3,190;26,168;0,000;273,940;Inf;280,000;280,000;19,900;2,706;25,166;23,792
3397,000;2,651;0,662;-34,753;1,665;9,491;4,738;33,796;4,967;-1,972;-2,797;0,000;35,900;36,600;9,500;1,572;19,168;21,886;18,945;19,097;-3,190;26,168;0,000;273,540;Inf;280,000;280,000;19,844;2,705;25,160;23,781
3397,500;2,651;0,662;-34,753;1,665;9,491;4,738;33,796;4,967;-1,972;-2,797;0,000;35,900;36,600;9,500;1,572;19,292;21,849;18,955;19,100;-3,190;26,168;0,000;273,540;Inf;280,000;280,000;19,774;2,704;25,170;23,795
