t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
3398,000;2,651;0,662;-34,753;1,665;9,491;4,738;33,796;4,967;-1,972;-2,797;0,000;35,900;36,600;9,500;1,572;19,272;21,849;18,932;19,330;-3,190;26,168;0,000;274,540;Inf;280,000;280,000;19,799;2,703;25,180;23,854
3398,500;2,651;0,662;-34,753;1,665;9,491;4,779;33,797;5,021;-1,906;-2,789;0,000;35,870;36,658;9,500;1,572;19,357;21,957;18,944;19,460;-3,183;26,170;0,000;274,540;Inf;280,000;280,000;19,846;2,702;25,205;23,861
3399,000;2,651;0,662;-34,753;1,665;9,491;4,779;33,797;5,021;-1,906;-2,789;0,000;35,900;36,700;9,500;1,572;19,302;21,993;18,983;19,462;-3,183;26,170;0,000;273,740;Inf;280,000;280,000;19,930;2,702;25,222;23,797
3399,500;2,651;0,662;-34,753;1,665;9,491;4,779;33,797;5,021;-1,906;-2,789;0,000;35,900;36,700;9,500;1,572;19,468;21,940;19,039;19,339;-3,183;26,170;0,000;273,740;Inf;280,000;280,000;19,935;2,701;25,220;23,863
3400,000;2,925;0,716;-35,209;1,684;9,437;4,779;33,797;5,021;-1,906;-2,789;0,000;35,900;36,700;9,371;1,571;19,410;21,927;19,065;19,422;-3,183;26,170;0,000;274,540;Inf;280,000;280,000;19,946;2,700;25,235;23,857
3400,500;2,925;0,716;-35,209;1,684;9,437;4,779;33,797;5,021;-1,906;-2,789;0,000;35,900;36,700;9,371;1,571;19,486;22,071;19,082;19,468;-3,183;26,170;0,000;274,540;Inf;280,000;280,000;19,956;2,704;25,235;23,824
3401,000;2,925;0,716;-35,209;1,684;9,437;4,779;33,797;5,021;-1,906;-2,789;0,000;35,900;36,700;9,371;1,571;19,587;22,034;19,112;19,575;-3,183;26,170;0,000;273,840;Inf;280,000;280,000;20,027;2,707;25,264;23,824
3401,500;2,925;0,716;-35,209;1,684;9,437;4,779;33,797;5,021;-1,906;-2,789;0,000;35,900;36,700;9,371;1,571;19,594;22,059;19,142;19,599;-3,183;26,170;0,000;273,840;Inf;280,000;280,000;20,077;2,711;25,302;23,829
3402,000;2,925;0,716;-35,209;1,684;9,437;4,737;33,769;4,980;-1,858;-2,802;0,000;35,864;36,631;9,371;1,571;19,478;22,177;19,164;19,546;-3,179;26,167;0,000;274,440;Inf;280,000;280,000;20,099;2,714;25,322;23,888
3402,500;2,925;0,716;-35,209;1,684;9,437;4,737;33,769;4,980;-1,858;-2,802;0,000;35,900;36,600;9,371;1,571;19,581;22,140;19,163;19,565;-3,179;26,167;0,000;274,440;Inf;280,000;280,000;20,091;2,718;25,364;23,886
3403,000;2,908;0,716;-35,092;1,617;9,349;4,737;33,769;4,980;-1,858;-2,802;0,000;35,900;36,600;9,485;1,734;19,523;22,133;19,175;19,585;-3,179;26,167;0,000;273,940;Inf;280,000;280,000;20,112;2,721;25,376;23,837
3403,500;2,908;0,716;-35,092;1,617;9,349;4,737;33,769;4,980;-1,858;-2,802;0,000;35,900;36,600;9,485;1,734;19,667;22,173;19,231;19,563;-3,179;26,167;0,000;273,940;Inf;280,000;280,000;20,104;2,724;25,368;23,817
3404,000;2,908;0,716;-35,092;1,617;9,349;4,737;33,769;4,980;-1,858;-2,802;0,000;35,900;36,600;9,485;1,734;19,746;22,151;19,261;19,702;-3,179;26,167;0,000;274,740;Inf;280,000;280,000;20,158;2,727;25,400;23,880
3404,500;2,908;0,716;-35,092;1,617;9,349;4,737;33,769;4,980;-1,858;-2,802;0,000;35,900;36,600;9,485;1,734;19,719;22,223;19,285;19,707;-3,179;26,167;0,000;274,740;Inf;280,000;280,000;20,215;2,730;25,406;23,886
3405,000;2,908;0,716;-35,092;1,617;9,349;4,752;33,761;4,969;-1,799;-2,790;0,000;35,863;36,553;9,485;1,734;19,636;22,281;19,303;19,661;-3,191;26,171;0,000;273,740;Inf;280,000;280,000;20,234;2,733;25,445;23,934
3405,500;2,908;0,716;-35,092;1,617;9,349;4,752;33,761;4,969;-1,799;-2,790;0,000;35,900;36,600;9,485;1,734;19,688;22,252;19,320;19,579;-3,191;26,171;0,000;273,740;Inf;280,000;280,000;20,220;2,736;25,475;23,953
3406,000;2,908;0,716;-35,092;1,617;9,349;4,752;33,761;4,969;-1,799;-2,790;0,000;35,900;36,600;9,485;1,734;19,723;22,199;19,323;19,551;-3,191;26,171;0,000;274,240;Inf;280,000;280,000;20,210;2,739;25,467;23,973
3406,500;2,744;0,671;-34,561;1,631;9,437;4,752;33,761;4,969;-1,799;-2,790;0,000;35,900;36,600;9,523;1,486;19,650;22,227;19,306;19,594;-3,191;26,171;0,000;274,240;Inf;280,000;280,000;20,199;2,742;25,473;24,009
3407,000;2,744;0,671;-34,561;1,631;9,437;4,752;33,761;4,969;-1,799;-2,790;0,000;35,900;36,600;9,523;1,486;19,668;22,249;19,340;19,584;-3,191;26,171;0,000;273,140;Inf;280,000;280,000;20,194;2,742;25,465;23,991
3407,500;2,744;0,671;-34,561;1,631;9,437;4,752;33,761;4,969;-1,799;-2,790;0,000;35,900;36,600;9,523;1,486;19,772;22,222;19,346;19,636;-3,191;26,171;0,000;273,140;Inf;280,000;280,000;20,210;2,742;25,480;24,013
3408,000;2,744;0,671;-34,561;1,631;9,437;4,752;33,761;4,969;-1,799;-2,790;0,000;35,900;36,600;9,523;1,486;19,653;22,170;19,308;19,471;-3,191;26,171;0,000;274,240;Inf;280,000;280,000;20,244;2,742;25,505;24,045
3408,500;2,744;0,671;-34,561;1,631;9,437;4,743;33,799;5,002;-1,711;-2,803;0,000;35,855;36,660;9,523;1,486;19,609;22,121;19,288;19,372;-3,194;26,171;0,000;274,240;Inf;280,000;280,000;20,150;2,742;25,493;24,061
3409,000;2,744;0,671;-34,561;1,631;9,437;4,743;33,799;5,002;-1,711;-2,803;0,000;35,900;36,700;9,523;1,486;19,581;22,125;19,280;19,420;-3,194;26,171;0,000;271,140;Inf;280,000;280,000;20,098;2,742;25,454;24,000
3409,500;2,417;0,636;-34,613;1,665;9,302;4,743;33,799;5,002;-1,711;-2,803;0,000;35,900;36,700;9,482;1,672;19,473;22,163;19,239;19,409;-3,194;26,171;0,000;271,140;Inf;280,000;280,000;20,101;2,742;25,447;24,016
3410,000;2,417;0,636;-34,613;1,665;9,302;4,743;33,799;5,002;-1,711;-2,803;0,000;35,900;36,700;9,482;1,672;19,667;22,179;19,277;19,644;-3,194;26,171;0,000;273,340;Inf;280,000;280,000;20,071;2,736;25,470;24,022
3410,500;2,417;0,636;-34,613;1,665;9,302;4,743;33,799;5,002;-1,711;-2,803;0,000;35,900;36,700;9,482;1,672;19,492;22,162;19,248;19,562;-3,194;26,171;0,000;273,340;Inf;280,000;280,000;20,192;2,731;25,478;24,005
3411,000;2,417;0,636;-34,613;1,665;9,302;4,743;33,799;5,002;-1,711;-2,803;0,000;35,900;36,700;9,482;1,672;19,383;22,185;19,214;19,448;-3,194;26,171;0,000;271,740;Inf;280,000;280,000;20,116;2,726;25,477;23,973
3411,500;2,417;0,636;-34,613;1,665;9,302;4,753;33,813;5,001;-1,637;-2,810;0,000;35,861;36,643;9,482;1,672;19,414;22,193;19,175;19,452;-3,202;26,165;0,000;271,740;Inf;280,000;280,000;20,057;2,721;25,464;23,976
3412,000;2,417;0,636;-34,613;1,665;9,302;4,753;33,813;5,001;-1,637;-2,810;0,000;35,900;36,600;9,482;1,672;19,599;22,158;19,202;19,639;-3,202;26,165;0,000;273,640;Inf;280,000;280,000;20,058;2,716;25,462;23,968
3412,500;2,417;0,636;-34,613;1,665;9,302;4,753;33,813;5,001;-1,637;-2,810;0,000;35,900;36,600;9,482;1,672;19,581;22,222;19,226;19,701;-3,202;26,165;0,000;273,640;Inf;280,000;280,000;20,149;2,711;25,480;23,986
3413,000;3,214;0,749;-35,209;1,613;9,459;4,753;33,813;5,001;-1,637;-2,810;0,000;35,900;36,600;9,428;1,803;19,606;22,289;19,263;19,642;-3,202;26,165;0,000;271,440;Inf;280,000;280,000;20,183;2,706;25,487;23,984
3413,500;3,214;0,749;-35,209;1,613;9,459;4,753;33,813;5,001;-1,637;-2,810;0,000;35,900;36,600;9,428;1,803;19,790;22,291;19,336;19,858;-3,202;26,165;0,000;271,440;Inf;280,000;280,000;20,200;2,715;25,512;23,948
3414,000;3,214;0,749;-35,209;1,613;9,459;4,753;33,813;5,001;-1,637;-2,810;0,000;35,900;36,600;9,428;1,803;19,724;22,318;19,347;19,821;-3,202;26,165;0,000;273,340;Inf;280,000;280,000;20,319;2,723;25,528;23,929
3414,500;3,214;0,749;-35,209;1,613;9,459;4,753;33,813;5,001;-1,637;-2,810;0,000;35,900;36,600;9,428;1,803;19,678;22,291;19,360;19,710;-3,202;26,165;0,000;273,340;Inf;280,000;280,000;20,302;2,731;25,540;23,920
3415,000;3,214;0,749;-35,209;1,613;9,459;4,738;33,777;4,994;-1,604;-2,807;0,000;35,863;36,574;9,428;1,803;19,702;22,307;19,371;19,616;-3,205;26,159;0,000;272,140;Inf;280,000;280,000;20,260;2,739;25,544;23,940
3415,500;3,214;0,749;-35,209;1,613;9,459;4,738;33,777;4,994;-1,604;-2,807;0,000;35,900;36,600;9,428;1,803;19,802;22,318;19,389;19,635;-3,205;26,159;0,000;272,140;Inf;280,000;280,000;20,249;2,747;25,568;23,904
3416,000;3,085;0,724;-35,209;1,620;9,495;4,738;33,777;4,994;-1,604;-2,807;0,000;35,900;36,600;9,338;1,753;19,757;22,325;19,379;19,864;-3,205;26,159;0,000;273,340;Inf;280,000;280,000;20,286;2,754;25,587;23,874
3416,500;3,085;0,724;-35,209;1,620;9,495;4,738;33,777;4,994;-1,604;-2,807;0,000;35,900;36,600;9,338;1,753;19,806;22,414;19,399;19,969;-3,205;26,159;0,000;273,340;Inf;280,000;280,000;20,331;2,760;25,607;23,872
3417,000;3,085;0,724;-35,209;1,620;9,495;4,738;33,777;4,994;-1,604;-2,807;0,000;35,900;36,600;9,338;1,753;19,942;22,344;19,476;19,616;-3,205;26,159;0,000;271,940;Inf;280,000;280,000;20,397;2,765;25,635;23,848
3417,500;3,085;0,724;-35,209;1,620;9,495;4,738;33,777;4,994;-1,604;-2,807;0,000;35,900;36,600;9,338;1,753;19,877;22,295;19,501;19,590;-3,205;26,159;0,000;271,940;Inf;280,000;280,000;20,345;2,770;25,621;23,748
3418,000;3,085;0,724;-35,209;1,620;9,495;4,759;33,783;4,989;-1,538;-2,801;0,000;35,862;36,591;9,338;1,753;19,781;22,286;19,446;19,739;-3,195;26,158;0,000;273,140;Inf;280,000;280,000;20,316;2,775;25,624;23,682
3418,500;3,085;0,724;-35,209;1,620;9,495;4,759;33,783;4,989;-1,538;-2,801;0,000;35,900;36,600;9,338;1,753;19,781;22,446;19,449;19,841;-3,195;26,158;0,000;273,140;Inf;280,000;280,000;20,313;2,780;25,616;23,693
3419,000;2,489;0,678;-33,695;1,686;9,293;4,759;33,783;4,989;-1,538;-2,801;0,000;35,900;36,600;9,591;1,561;19,892;22,478;19,472;19,905;-3,195;26,158;0,000;271,940;Inf;280,000;280,000;20,379;2,785;25,647;23,647
3419,500;2,489;0,678;-33,695;1,686;9,293;4,759;33,783;4,989;-1,538;-2,801;0,000;35,900;36,600;9,591;1,561;19,943;22,418;19,477;19,878;-3,195;26,158;0,000;271,940;Inf;280,000;280,000;20,437;2,781;25,660;23,628
3420,000;2,489;0,678;-33,695;1,686;9,293;4,759;33,783;4,989;-1,538;-2,801;0,000;35,900;36,600;9,591;1,561;19,886;22,349;19,502;19,737;-3,195;26,158;0,000;273,240;Inf;280,000;280,000;20,429;2,776;25,656;23,682
3420,500;2,489;0,678;-33,695;1,686;9,293;4,759;33,783;4,989;-1,538;-2,801;0,000;35,900;36,600;9,591;1,561;19,779;22,418;19,505;19,778;-3,195;26,158;0,000;273,240;Inf;280,000;280,000;20,368;2,771;25,646;23,656
3421,000;2,489;0,678;-33,695;1,686;9,293;4,759;33,783;4,989;-1,538;-2,801;0,000;35,900;36,600;9,591;1,561;19,904;22,418;19,517;20,029;-3,195;26,158;0,000;270,640;Inf;280,000;280,000;20,370;2,766;25,651;23,623
3421,500;2,489;0,678;-33,695;1,686;9,293;4,787;33,799;5,039;-1,470;-2,791;0,000;35,853;36,644;9,591;1,561;19,979;22,458;19,547;20,054;-3,202;26,157;0,000;270,640;Inf;280,000;280,000;20,467;2,762;25,687;23,635
3422,000;2,489;0,678;-33,695;1,686;9,293;4,787;33,799;5,039;-1,470;-2,791;0,000;35,900;36,600;9,591;1,561;20,066;22,508;19,595;19,927;-3,202;26,157;0,000;273,040;Inf;280,000;280,000;20,509;2,757;25,706;23,675
3422,500;3,129;0,768;-34,718;1,627;9,488;4,787;33,799;5,039;-1,470;-2,791;0,000;35,900;36,600;9,482;1,578;20,027;22,442;19,618;19,732;-3,202;26,157;0,000;273,040;Inf;280,000;280,000;20,524;2,753;25,716;23,730
3423,000;3,129;0,768;-34,718;1,627;9,488;4,787;33,799;5,039;-1,470;-2,791;0,000;35,900;36,600;9,482;1,578;20,008;22,406;19,606;19,811;-3,202;26,157;0,000;271,040;Inf;280,000;280,000;20,455;2,759;25,726;23,746
3423,500;3,129;0,768;-34,718;1,627;9,488;4,787;33,799;5,039;-1,470;-2,791;0,000;35,900;36,600;9,482;1,578;19,951;22,484;19,592;19,951;-3,202;26,157;0,000;271,040;Inf;280,000;280,000;20,458;2,765;25,733;23,718
3424,000;3,129;0,768;-34,718;1,627;9,488;4,787;33,799;5,039;-1,470;-2,791;0,000;35,900;36,600;9,482;1,578;20,095;22,543;19,635;20,105;-3,202;26,157;0,000;273,440;Inf;280,000;280,000;20,495;2,771;25,742;23,684
3424,500;3,129;0,768;-34,718;1,627;9,488;4,806;33,803;5,004;-1,407;-2,790;0,000;35,864;36,641;9,482;1,578;20,135;22,575;19,682;20,088;-3,189;26,153;0,000;273,440;Inf;280,000;280,000;20,594;2,777;25,777;23,631
3425,000;3,129;0,768;-34,718;1,627;9,488;4,806;33,803;5,004;-1,407;-2,790;0,000;35,900;36,600;9,482;1,578;20,105;22,609;19,703;19,952;-3,189;26,153;0,000;271,240;Inf;280,000;280,000;20,620;2,783;25,794;23,592
3425,500;3,192;0,776;-35,209;1,667;9,447;4,806;33,803;5,004;-1,407;-2,790;0,000;35,900;36,600;9,388;1,593;19,950;22,547;19,662;20,027;-3,189;26,153;0,000;271,240;Inf;280,000;280,000;20,592;2,789;25,813;23,545
3426,000;3,192;0,776;-35,209;1,667;9,447;4,806;33,803;5,004;-1,407;-2,790;0,000;35,900;36,600;9,388;1,593;20,014;22,598;19,655;20,088;-3,189;26,153;0,000;273,440;Inf;280,000;280,000;20,547;2,795;25,819;23,540
3426,500;3,192;0,776;-35,209;1,667;9,447;4,806;33,803;5,004;-1,407;-2,790;0,000;35,900;36,600;9,388;1,593;19,938;22,633;19,662;20,027;-3,189;26,153;0,000;273,440;Inf;280,000;280,000;20,589;2,802;25,827;23,497
3427,000;3,192;0,776;-35,209;1,667;9,447;4,806;33,803;5,004;-1,407;-2,790;0,000;35,900;36,600;9,388;1,593;20,075;22,636;19,709;19,964;-3,189;26,153;0,000;272,440;Inf;280,000;280,000;20,565;2,808;25,867;23,453
3427,500;3,192;0,776;-35,209;1,667;9,447;4,806;33,803;5,004;-1,407;-2,790;0,000;35,900;36,600;9,388;1,593;20,003;22,563;19,673;19,925;-3,189;26,153;0,000;272,440;Inf;280,000;280,000;20,596;2,814;25,865;23,459
3428,000;3,192;0,776;-35,209;1,667;9,447;4,735;33,806;5,004;-1,328;-2,793;0,000;35,848;36,580;9,388;1,593;20,041;22,531;19,663;19,852;-3,193;26,151;0,000;273,540;Inf;280,000;280,000;20,541;2,821;25,843;23,495
3428,500;3,192;0,776;-35,209;1,667;9,447;4,735;33,806;5,004;-1,328;-2,793;0,000;35,800;36,600;9,388;1,593;19,927;22,491;19,660;19,715;-3,193;26,151;0,000;273,540;Inf;280,000;280,000;20,521;2,827;25,848;23,498
3429,000;2,399;0,617;-34,259;1,689;9,410;4,735;33,806;5,004;-1,328;-2,793;0,000;35,800;36,600;9,462;1,585;19,766;22,504;19,615;19,715;-3,193;26,151;0,000;272,840;Inf;280,000;280,000;20,448;2,833;25,841;23,564
3429,500;2,399;0,617;-34,259;1,689;9,410;4,735;33,806;5,004;-1,328;-2,793;0,000;35,800;36,600;9,462;1,585;19,875;22,495;19,596;19,789;-3,193;26,151;0,000;272,840;Inf;280,000;280,000;20,400;2,825;25,827;23,656
3430,000;2,399;0,617;-34,259;1,689;9,410;4,735;33,806;5,004;-1,328;-2,793;0,000;35,800;36,600;9,462;1,585;19,925;22,516;19,581;19,945;-3,193;26,151;0,000;273,440;Inf;280,000;280,000;20,439;2,818;25,822;23,699
3430,500;2,399;0,617;-34,259;1,689;9,410;4,735;33,806;5,004;-1,328;-2,793;0,000;35,800;36,600;9,462;1,585;20,030;22,495;19,609;19,902;-3,193;26,151;0,000;273,440;Inf;280,000;280,000;20,492;2,812;25,821;23,736
3431,000;2,399;0,617;-34,259;1,689;9,410;4,753;33,813;5,007;-1,288;-2,786;0,000;35,832;36,521;9,462;1,585;19,784;22,454;19,585;19,661;-3,194;26,150;0,000;272,840;Inf;280,000;280,000;20,509;2,805;25,815;23,716
3431,500;2,399;0,617;-34,259;1,689;9,410;4,753;33,813;5,007;-1,288;-2,786;0,000;35,800;36,500;9,462;1,585;19,807;22,415;19,570;19,613;-3,194;26,150;0,000;272,840;Inf;280,000;280,000;20,371;2,798;25,800;23,725
3432,000;2,619;0,664;-34,956;1,670;9,423;4,753;33,813;5,007;-1,288;-2,786;0,000;35,800;36,500;9,487;1,828;19,793;22,403;19,551;19,656;-3,194;26,150;0,000;274,040;Inf;280,000;280,000;20,351;2,792;25,769;23,711
3432,500;2,619;0,664;-34,956;1,670;9,423;4,753;33,813;5,007;-1,288;-2,786;0,000;35,800;36,500;9,487;1,828;19,894;22,450;19,551;19,850;-3,194;26,150;0,000;274,040;Inf;280,000;280,000;20,351;2,789;25,760;23,683
3433,000;2,619;0,664;-34,956;1,670;9,423;4,753;33,813;5,007;-1,288;-2,786;0,000;35,800;36,500;9,487;1,828;19,934;22,502;19,568;20,033;-3,194;26,150;0,000;272,440;Inf;280,000;280,000;20,436;2,786;25,769;23,682
3433,500;2,619;0,664;-34,956;1,670;9,423;4,753;33,813;5,007;-1,288;-2,786;0,000;35,800;36,500;9,487;1,828;19,916;22,522;19,577;19,973;-3,194;26,150;0,000;272,440;Inf;280,000;280,000;20,509;2,783;25,804;23,721
3434,000;2,619;0,664;-34,956;1,670;9,423;4,779;33,825;5,014;-1,231;-2,782;0,000;35,845;36,545;9,487;1,828;19,847;22,550;19,583;19,838;-3,196;26,155;0,000;273,740;Inf;280,000;280,000;20,497;2,781;25,804;23,690
3434,500;2,619;0,664;-34,956;1,670;9,423;4,779;33,825;5,014;-1,231;-2,782;0,000;35,800;36,500;9,487;1,828;19,995;22,500;19,609;19,974;-3,196;26,155;0,000;273,740;Inf;280,000;280,000;20,455;2,778;25,816;23,665
3435,000;2,619;0,664;-34,956;1,670;9,423;4,779;33,825;5,014;-1,231;-2,782;0,000;35,800;36,500;9,487;1,828;19,975;22,644;19,632;20,225;-3,196;26,155;0,000;272,240;Inf;280,000;280,000;20,520;2,775;25,824;23,687
3435,500;3,052;0,707;-35,209;1,694;9,462;4,779;33,825;5,014;-1,231;-2,782;0,000;35,800;36,500;9,371;1,638;20,200;22,725;19,719;20,217;-3,196;26,155;0,000;272,240;Inf;280,000;280,000;20,619;2,773;25,813;23,694
3436,000;3,052;0,707;-35,209;1,694;9,462;4,779;33,825;5,014;-1,231;-2,782;0,000;35,800;36,500;9,371;1,638;20,265;22,675;19,757;20,134;-3,196;26,155;0,000;273,640;Inf;280,000;280,000;20,715;2,777;25,865;23,722
3436,500;3,052;0,707;-35,209;1,694;9,462;4,779;33,825;5,014;-1,231;-2,782;0,000;35,800;36,500;9,371;1,638;20,173;22,646;19,785;20,126;-3,196;26,155;0,000;273,640;Inf;280,000;280,000;20,708;2,782;25,889;23,733
3437,000;3,052;0,707;-35,209;1,694;9,462;4,779;33,825;5,014;-1,231;-2,782;0,000;35,800;36,500;9,371;1,638;20,110;22,631;19,749;20,077;-3,196;26,155;0,000;273,140;Inf;280,000;280,000;20,682;2,791;25,904;23,687
3437,500;3,052;0,707;-35,209;1,694;9,462;4,768;33,794;5,019;-1,193;-2,799;0,000;35,833;36,554;9,371;1,638;20,073;22,697;19,769;20,104;-3,196;26,150;0,000;273,140;Inf;280,000;280,000;20,642;2,791;25,933;23,708
3438,000;3,052;0,707;-35,209;1,694;9,462;4,768;33,794;5,019;-1,193;-2,799;0,000;35,800;36,600;9,371;1,638;20,238;22,700;19,797;20,290;-3,196;26,150;0,000;273,340;Inf;280,000;280,000;20,661;2,795;25,947;23,706
3438,500;3,410;0,834;-35,209;1,561;9,380;4,768;33,794;5,019;-1,193;-2,799;0,000;35,800;36,600;9,399;1,706;20,190;22,731;19,807;20,167;-3,196;26,150;0,000;273,340;Inf;280,000;280,000;20,756;2,799;25,964;23,806
3439,000;3,410;0,834;-35,209;1,561;9,380;4,768;33,794;5,019;-1,193;-2,799;0,000;35,800;36,600;9,399;1,706;20,037;22,731;19,811;19,969;-3,196;26,150;0,000;273,440;Inf;280,000;280,000;20,724;2,809;25,951;23,816
3439,500;3,410;0,834;-35,209;1,561;9,380;4,768;33,794;5,019;-1,193;-2,799;0,000;35,800;36,600;9,399;1,706;20,038;22,688;19,766;19,939;-3,196;26,150;0,000;273,440;Inf;280,000;280,000;20,637;2,819;25,970;23,869
3440,000;3,410;0,834;-35,209;1,561;9,380;4,768;33,794;5,019;-1,193;-2,799;0,000;35,800;36,600;9,399;1,706;20,155;22,676;19,773;20,158;-3,196;26,150;0,000;274,140;Inf;280,000;280,000;20,608;2,829;25,951;23,897
3440,500;3,410;0,834;-35,209;1,561;9,380;4,771;33,809;5,021;-1,138;-2,798;0,000;35,827;36,478;9,399;1,706;20,166;22,731;19,775;20,283;-3,188;26,147;0,000;274,140;Inf;280,000;280,000;20,690;2,838;25,993;23,889
3441,000;3,410;0,834;-35,209;1,561;9,380;4,771;33,809;5,021;-1,138;-2,798;0,000;35,800;36,500;9,399;1,706;20,206;22,783;19,845;20,152;-3,188;26,147;0,000;273,740;Inf;280,000;280,000;20,739;2,848;25,978;23,877
3441,500;3,410;0,834;-35,209;1,561;9,380;4,771;33,809;5,021;-1,138;-2,798;0,000;35,800;36,500;9,399;1,706;20,169;22,654;19,842;19,801;-3,188;26,147;0,000;273,740;Inf;280,000;280,000;20,746;2,857;25,987;23,937
3442,000;2,966;0,700;-35,209;1,572;9,458;4,771;33,809;5,021;-1,138;-2,798;0,000;35,800;36,500;9,461;1,825;20,133;22,589;19,800;19,788;-3,188;26,147;0,000;274,240;Inf;280,000;280,000;20,617;2,866;25,983;24,040
3442,500;2,966;0,700;-35,209;1,572;9,458;4,771;33,809;5,021;-1,138;-2,798;0,000;35,800;36,500;9,461;1,825;20,118;22,596;19,792;19,954;-3,188;26,147;0,000;274,240;Inf;280,000;280,000;20,578;2,868;25,970;24,027
3443,000;2,966;0,700;-35,209;1,572;9,458;4,771;33,809;5,021;-1,138;-2,798;0,000;35,800;36,500;9,461;1,825;20,124;22,628;19,798;20,064;-3,188;26,147;0,000;274,340;Inf;280,000;280,000;20,615;2,869;25,950;23,960
3443,500;2,966;0,700;-35,209;1,572;9,458;4,771;33,809;5,021;-1,138;-2,798;0,000;35,800;36,500;9,461;1,825;20,063;22,689;19,802;19,951;-3,188;26,147;0,000;274,340;Inf;280,000;280,000;20,654;2,871;25,955;23,943
3444,000;2,966;0,700;-35,209;1,572;9,458;4,753;33,822;5,037;-1,069;-2,801;0,000;35,828;36,474;9,461;1,825;20,140;22,647;19,803;19,919;-3,202;26,143;0,000;274,640;Inf;280,000;280,000;20,626;2,872;25,961;23,946
3444,500;2,966;0,700;-35,209;1,572;9,458;4,753;33,822;5,037;-1,069;-2,801;0,000;35,800;36,500;9,461;1,825;20,052;22,593;19,776;19,965;-3,202;26,143;0,000;274,640;Inf;280,000;280,000;20,627;2,874;25,953;23,922
3445,000;2,690;0,615;-35,209;1,666;9,467;4,753;33,822;5,037;-1,069;-2,801;0,000;35,800;36,500;9,378;1,680;19,921;22,692;19,742;20,023;-3,202;26,143;0,000;274,040;Inf;280,000;280,000;20,597;2,875;25,939;23,924
3445,500;2,690;0,615;-35,209;1,666;9,467;4,753;33,822;5,037;-1,069;-2,801;0,000;35,800;36,500;9,378;1,680;20,003;22,649;19,751;20,005;-3,202;26,143;0,000;274,040;Inf;280,000;280,000;20,595;2,872;25,942;23,902
3446,000;2,690;0,615;-35,209;1,666;9,467;4,753;33,822;5,037;-1,069;-2,801;0,000;35,800;36,500;9,378;1,680;20,017;22,696;19,742;20,086;-3,202;26,143;0,000;274,040;Inf;280,000;280,000;20,602;2,869;25,925;23,884
3446,500;2,690;0,615;-35,209;1,666;9,467;4,753;33,822;5,037;-1,069;-2,801;0,000;35,800;36,500;9,378;1,680;20,112;22,679;19,740;20,268;-3,202;26,143;0,000;274,040;Inf;280,000;280,000;20,635;2,866;25,961;23,871
3447,000;2,690;0,615;-35,209;1,666;9,467;4,803;33,828;5,017;-1,012;-2,780;0,000;35,822;36,506;9,378;1,680;20,164;22,821;19,791;20,257;-3,198;26,148;0,000;274,340;Inf;280,000;280,000;20,700;2,863;25,957;23,896
3447,500;2,690;0,615;-35,209;1,666;9,467;4,803;33,828;5,017;-1,012;-2,780;0,000;35,800;36,500;9,378;1,680;20,094;22,815;19,784;20,199;-3,198;26,148;0,000;274,340;Inf;280,000;280,000;20,758;2,861;26,009;23,855
3448,000;2,690;0,615;-35,209;1,666;9,467;4,803;33,828;5,017;-1,012;-2,780;0,000;35,800;36,500;9,378;1,680;20,209;22,734;19,810;20,059;-3,198;26,148;0,000;274,340;Inf;280,000;280,000;20,723;2,858;26,008;23,850
3448,500;3,185;0,740;-35,209;1,700;9,434;4,803;33,828;5,017;-1,012;-2,780;0,000;35,800;36,500;9,393;1,690;20,214;22,680;19,820;20,041;-3,198;26,148;0,000;274,340;Inf;280,000;280,000;20,703;2,855;25,999;23,850
3449,000;3,185;0,740;-35,209;1,700;9,434;4,803;33,828;5,017;-1,012;-2,780;0,000;35,800;36,500;9,393;1,690;20,232;22,782;19,859;20,145;-3,198;26,148;0,000;271,940;Inf;280,000;280,000;20,689;2,860;26,004;23,856
3449,500;3,185;0,740;-35,209;1,700;9,434;4,803;33,828;5,017;-1,012;-2,780;0,000;35,800;36,500;9,393;1,690;20,263;22,802;19,865;20,235;-3,198;26,148;0,000;271,940;Inf;280,000;280,000;20,754;2,866;26,027;23,782
3450,000;3,185;0,740;-35,209;1,700;9,434;4,803;33,828;5,017;-1,012;-2,780;0,000;35,800;36,500;9,393;1,690;20,157;22,762;19,838;20,274;-3,198;26,148;0,000;274,140;Inf;280,000;280,000;20,791;2,871;26,026;23,767
3450,500;3,185;0,740;-35,209;1,700;9,434;4,757;33,824;5,027;-0,968;-2,798;0,000;35,822;36,492;9,393;1,690;20,115;22,759;19,856;20,131;-3,190;26,144;0,000;274,140;Inf;280,000;280,000;20,758;2,876;26,051;23,828
3451,000;3,185;0,740;-35,209;1,700;9,434;4,757;33,824;5,027;-0,968;-2,798;0,000;35,800;36,500;9,393;1,690;20,071;22,699;19,841;19,991;-3,190;26,144;0,000;272,840;Inf;280,000;280,000;20,715;2,881;26,036;23,807
3451,500;3,098;0,731;-35,209;1,665;9,411;4,757;33,824;5,027;-0,968;-2,798;0,000;35,800;36,500;9,463;1,734;20,134;22,735;19,816;20,110;-3,190;26,144;0,000;272,840;Inf;280,000;280,000;20,650;2,886;26,045;23,821
3452,000;3,098;0,731;-35,209;1,665;9,411;4,757;33,824;5,027;-0,968;-2,798;0,000;35,800;36,500;9,463;1,734;20,070;22,748;19,804;20,265;-3,190;26,144;0,000;274,240;Inf;280,000;280,000;20,699;2,890;26,036;23,841
3452,500;3,098;0,731;-35,209;1,665;9,411;4,757;33,824;5,027;-0,968;-2,798;0,000;35,800;36,500;9,463;1,734;20,229;22,775;19,859;20,139;-3,190;26,144;0,000;274,240;Inf;280,000;280,000;20,722;2,893;26,044;23,869
3453,000;3,098;0,731;-35,209;1,665;9,411;4,757;33,824;5,027;-0,968;-2,798;0,000;35,800;36,500;9,463;1,734;20,253;22,715;19,884;19,995;-3,190;26,144;0,000;273,140;Inf;280,000;280,000;20,751;2,896;26,042;23,854
3453,500;3,098;0,731;-35,209;1,665;9,411;4,753;33,827;5,029;-0,920;-2,791;0,000;35,823;36,487;9,463;1,734;20,189;22,685;19,878;20,010;-3,196;26,148;0,000;273,140;Inf;280,000;280,000;20,712;2,900;26,059;23,871
3454,000;3,098;0,731;-35,209;1,665;9,411;4,753;33,827;5,029;-0,920;-2,791;0,000;35,800;36,500;9,463;1,734;20,161;22,743;19,865;20,173;-3,196;26,148;0,000;274,240;Inf;280,000;280,000;20,690;2,903;26,041;23,910
3454,500;2,925;0,681;-35,209;1,647;9,501;4,753;33,827;5,029;-0,920;-2,791;0,000;35,800;36,500;9,424;1,705;20,127;22,853;19,852;20,261;-3,196;26,148;0,000;274,240;Inf;280,000;280,000;20,735;2,906;26,089;23,921
3455,000;2,925;0,681;-35,209;1,647;9,501;4,753;33,827;5,029;-0,920;-2,791;0,000;35,800;36,500;9,424;1,705;20,311;22,863;19,902;20,355;-3,196;26,148;0,000;272,340;Inf;280,000;280,000;20,773;2,907;26,082;23,911
3455,500;2,925;0,681;-35,209;1,647;9,501;4,753;33,827;5,029;-0,920;-2,791;0,000;35,800;36,500;9,424;1,705;20,358;22,820;19,933;20,368;-3,196;26,148;0,000;272,340;Inf;280,000;280,000;20,858;2,907;26,097;23,961
3456,000;2,925;0,681;-35,209;1,647;9,501;4,753;33,827;5,029;-0,920;-2,791;0,000;35,800;36,500;9,424;1,705;20,222;22,822;19,942;20,190;-3,196;26,148;0,000;273,840;Inf;280,000;280,000;20,870;2,907;26,092;23,978
3456,500;2,925;0,681;-35,209;1,647;9,501;4,753;33,827;5,029;-0,920;-2,791;0,000;35,800;36,500;9,424;1,705;20,417;22,863;19,988;20,408;-3,196;26,148;0,000;273,840;Inf;280,000;280,000;20,794;2,907;26,108;23,995
3457,000;2,925;0,681;-35,209;1,647;9,501;4,754;33,820;5,028;-0,864;-2,777;0,000;35,827;36,491;9,424;1,705;20,470;22,916;20,035;20,561;-3,196;26,138;0,000;271,840;Inf;280,000;280,000;20,919;2,908;26,121;24,022
3457,500;2,925;0,681;-35,209;1,647;9,501;4,754;33,820;5,028;-0,864;-2,777;0,000;35,800;36,500;9,424;1,705;20,445;23,016;20,070;20,462;-3,196;26,138;0,000;271,840;Inf;280,000;280,000;20,995;2,908;26,157;24,012
3458,000;2,902;0,687;-35,209;1,654;9,483;4,754;33,820;5,028;-0,864;-2,777;0,000;35,800;36,500;9,249;1,719;20,438;22,970;20,071;20,282;-3,196;26,138;0,000;273,340;Inf;280,000;280,000;20,998;2,908;26,167;24,042
3458,500;2,902;0,687;-35,209;1,654;9,483;4,754;33,820;5,028;-0,864;-2,777;0,000;35,800;36,500;9,249;1,719;20,394;22,913;20,043;20,277;-3,196;26,138;0,000;273,340;Inf;280,000;280,000;20,940;2,908;26,189;24,027
3459,000;2,902;0,687;-35,209;1,654;9,483;4,754;33,820;5,028;-0,864;-2,777;0,000;35,800;36,500;9,249;1,719;20,417;22,928;20,035;20,412;-3,196;26,138;0,000;271,940;Inf;280,000;280,000;20,907;2,908;26,198;24,042
3459,500;2,902;0,687;-35,209;1,654;9,483;4,754;33,820;5,028;-0,864;-2,777;0,000;35,800;36,500;9,249;1,719;20,461;23,063;20,084;20,523;-3,196;26,138;0,000;271,940;Inf;280,000;280,000;20,948;2,908;26,220;23,981
3460,000;2,902;0,687;-35,209;1,654;9,483;4,743;33,804;5,048;-0,831;-2,798;0,000;35,820;36,478;9,249;1,719;20,569;23,078;20,131;20,635;-3,193;26,139;0,000;273,540;Inf;280,000;280,000;21,033;2,908;26,242;23,954
3460,500;2,902;0,687;-35,209;1,654;9,483;4,743;33,804;5,048;-0,831;-2,798;0,000;35,800;36,500;9,249;1,719;20,566;23,136;20,180;20,650;-3,193;26,139;0,000;273,540;Inf;280,000;280,000;21,103;2,908;26,264;23,953
3461,000;3,504;0,830;-35,209;1,619;9,373;4,743;33,804;5,048;-0,831;-2,798;0,000;35,800;36,500;9,444;1,707;20,728;23,066;20,209;20,718;-3,193;26,139;0,000;272,440;Inf;280,000;280,000;21,133;2,908;26,298;23,934
3461,500;3,504;0,830;-35,209;1,619;9,373;4,743;33,804;5,048;-0,831;-2,798;0,000;35,800;36,500;9,444;1,707;20,700;23,154;20,276;20,687;-3,193;26,139;0,000;272,440;Inf;280,000;280,000;21,180;2,917;26,310;23,948
3462,000;3,504;0,830;-35,209;1,619;9,373;4,743;33,804;5,048;-0,831;-2,798;0,000;35,800;36,500;9,444;1,707;20,513;23,186;20,250;20,552;-3,193;26,139;0,000;273,540;Inf;280,000;280,000;21,204;2,927;26,349;23,974
3462,500;3,504;0,830;-35,209;1,619;9,373;4,743;33,804;5,048;-0,831;-2,798;0,000;35,800;36,500;9,444;1,707;20,518;23,148;20,229;20,448;-3,193;26,139;0,000;273,540;Inf;280,000;280,000;21,125;2,936;26,363;23,929
3463,000;3,504;0,830;-35,209;1,619;9,373;4,743;33,804;5,048;-0,831;-2,798;0,000;35,800;36,500;9,444;1,707;20,629;23,179;20,252;20,778;-3,193;26,139;0,000;272,740;Inf;280,000;280,000;21,086;2,946;26,389;23,882
3463,500;3,504;0,830;-35,209;1,619;9,373;4,772;33,818;5,042;-0,761;-2,807;0,000;35,833;36,490;9,444;1,707;20,785;23,244;20,317;20,686;-3,198;26,145;0,000;272,740;Inf;280,000;280,000;21,210;2,955;26,382;23,893
3464,000;3,504;0,830;-35,209;1,619;9,373;4,772;33,818;5,042;-0,761;-2,807;0,000;35,800;36,500;9,444;1,707;20,740;23,181;20,328;20,451;-3,198;26,145;0,000;273,440;Inf;280,000;280,000;21,258;2,964;26,427;23,900
3464,500;3,214;0,753;-35,209;1,611;9,429;4,772;33,818;5,042;-0,761;-2,807;0,000;35,800;36,500;9,347;1,600;20,660;23,141;20,306;20,349;-3,198;26,145;0,000;273,440;Inf;280,000;280,000;21,175;2,973;26,430;23,893
3465,000;3,214;0,753;-35,209;1,611;9,429;4,772;33,818;5,042;-0,761;-2,807;0,000;35,800;36,500;9,347;1,600;20,538;23,096;20,242;20,393;-3,198;26,145;0,000;271,940;Inf;280,000;280,000;21,114;2,977;26,426;23,897
3465,500;3,214;0,753;-35,209;1,611;9,429;4,772;33,818;5,042;-0,761;-2,807;0,000;35,800;36,500;9,347;1,600;20,631;23,084;20,241;20,628;-3,198;26,145;0,000;271,940;Inf;280,000;280,000;21,067;2,981;26,441;23,886
3466,000;3,214;0,753;-35,209;1,611;9,429;4,772;33,818;5,042;-0,761;-2,807;0,000;35,800;36,500;9,347;1,600;20,660;23,237;20,288;20,651;-3,198;26,145;0,000;272,640;Inf;280,000;280,000;21,146;2,984;26,438;23,881
3466,500;3,214;0,753;-35,209;1,611;9,429;4,722;33,814;5,040;-0,714;-2,822;0,000;35,823;36,520;9,347;1,600;20,674;23,145;20,312;20,334;-3,217;26,136;0,000;272,640;Inf;280,000;280,000;21,209;2,988;26,448;23,879
3467,000;3,214;0,753;-35,209;1,611;9,429;4,722;33,814;5,040;-0,714;-2,822;0,000;35,800;36,500;9,347;1,600;20,614;23,069;20,283;20,185;-3,217;26,136;0,000;272,440;Inf;280,000;280,000;21,116;2,992;26,423;23,893
3467,500;2,947;0,662;-35,209;1,651;9,338;4,722;33,814;5,040;-0,714;-2,822;0,000;35,800;36,500;9,420;1,627;20,550;23,027;20,235;20,361;-3,217;26,136;0,000;272,440;Inf;280,000;280,000;21,038;2,996;26,405;23,892
3468,000;2,947;0,662;-35,209;1,651;9,338;4,722;33,814;5,040;-0,714;-2,822;0,000;35,800;36,500;9,420;1,627;20,555;23,145;20,241;20,608;-3,217;26,136;0,000;272,940;Inf;280,000;280,000;21,043;2,995;26,403;23,848
3468,500;2,947;0,662;-35,209;1,651;9,338;4,722;33,814;5,040;-0,714;-2,822;0,000;35,800;36,500;9,420;1,627;20,560;23,197;20,268;20,560;-3,217;26,136;0,000;272,940;Inf;280,000;280,000;21,137;2,994;26,414;23,807
3469,000;2,947;0,662;-35,209;1,651;9,338;4,722;33,814;5,040;-0,714;-2,822;0,000;35,800;36,500;9,420;1,627;20,600;23,197;20,269;20,514;-3,217;26,136;0,000;272,140;Inf;280,000;280,000;21,146;2,993;26,436;23,836
3469,500;2,947;0,662;-35,209;1,651;9,338;4,722;33,814;5,040;-0,714;-2,822;0,000;35,800;36,500;9,420;1,627;20,662;23,104;20,269;20,369;-3,217;26,136;0,000;272,140;Inf;280,000;280,000;21,145;2,992;26,425;23,820
3470,000;2,947;0,662;-35,209;1,651;9,338;4,753;33,842;5,049;-0,635;-2,811;0,000;35,850;36,505;9,420;1,627;20,521;23,048;20,236;20,469;-3,202;26,150;0,000;272,940;Inf;280,000;280,000;21,101;2,992;26,425;23,830
3470,500;2,947;0,662;-35,209;1,651;9,338;4,753;33,842;5,049;-0,635;-2,811;0,000;35,800;36,500;9,420;1,627;20,482;23,132;20,231;20,603;-3,202;26,150;0,000;272,940;Inf;280,000;280,000;21,068;2,991;26,412;23,818
3471,000;2,756;0,756;-34,108;1,677;9,394;4,753;33,842;5,049;-0,635;-2,811;0,000;35,800;36,500;9,510;1,701;20,641;23,185;20,271;20,557;-3,202;26,150;0,000;272,440;Inf;280,000;280,000;21,112;2,990;26,417;23,832
3471,500;2,756;0,756;-34,108;1,677;9,394;4,753;33,842;5,049;-0,635;-2,811;0,000;35,800;36,500;9,510;1,701;20,752;23,173;20,302;20,620;-3,202;26,150;0,000;272,440;Inf;280,000;280,000;21,163;2,986;26,434;23,813
3472,000;2,756;0,756;-34,108;1,677;9,394;4,753;33,842;5,049;-0,635;-2,811;0,000;35,800;36,500;9,510;1,701;20,703;23,204;20,316;20,651;-3,202;26,150;0,000;272,840;Inf;280,000;280,000;21,212;2,983;26,447;23,819
3472,500;2,756;0,756;-34,108;1,677;9,394;4,753;33,842;5,049;-0,635;-2,811;0,000;35,800;36,500;9,510;1,701;20,526;23,233;20,296;20,634;-3,202;26,150;0,000;272,840;Inf;280,000;280,000;21,218;2,979;26,472;23,832
3473,000;2,756;0,756;-34,108;1,677;9,394;4,742;33,850;5,044;-0,594;-2,796;0,000;35,846;36,549;9,510;1,701;20,610;23,276;20,296;20,628;-3,198;26,151;0,000;272,940;Inf;280,000;280,000;21,172;2,975;26,472;23,813
3473,500;2,756;0,756;-34,108;1,677;9,394;4,742;33,850;5,044;-0,594;-2,796;0,000;35,800;36,500;9,510;1,701;20,777;23,322;20,385;20,867;-3,198;26,151;0,000;272,940;Inf;280,000;280,000;21,203;2,972;26,488;23,846
3474,000;3,320;0,802;-35,209;1,642;9,437;4,742;33,850;5,044;-0,594;-2,796;0,000;35,800;36,500;9,273;1,611;20,847;23,299;20,430;20,675;-3,198;26,151;0,000;273,340;Inf;280,000;280,000;21,338;2,968;26,504;23,792
3474,500;3,320;0,802;-35,209;1,642;9,437;4,742;33,850;5,044;-0,594;-2,796;0,000;35,800;36,500;9,273;1,611;20,904;23,253;20,449;20,556;-3,198;26,151;0,000;273,340;Inf;280,000;280,000;21,313;2,974;26,512;23,759
3475,000;3,320;0,802;-35,209;1,642;9,437;4,742;33,850;5,044;-0,594;-2,796;0,000;35,800;36,500;9,273;1,611;20,612;23,223;20,391;20,563;-3,198;26,151;0,000;273,140;Inf;280,000;280,000;21,291;2,980;26,517;23,785
3475,500;3,320;0,802;-35,209;1,642;9,437;4,742;33,850;5,044;-0,594;-2,796;0,000;35,800;36,500;9,273;1,611;20,696;23,257;20,366;20,752;-3,198;26,151;0,000;273,140;Inf;280,000;280,000;21,197;2,985;26,542;23,828
3476,000;3,320;0,802;-35,209;1,642;9,437;4,760;33,850;5,028;-0,543;-2,809;0,000;35,851;36,554;9,273;1,611;20,649;23,331;20,370;20,767;-3,208;26,136;0,000;273,140;Inf;280,000;280,000;21,267;2,991;26,565;23,858
3476,500;3,320;0,802;-35,209;1,642;9,437;4,760;33,850;5,028;-0,543;-2,809;0,000;35,900;36,600;9,273;1,611;20,853;23,318;20,410;20,764;-3,208;26,136;0,000;273,140;Inf;280,000;280,000;21,279;2,996;26,550;23,859
3477,000;3,320;0,802;-35,209;1,642;9,437;4,760;33,850;5,028;-0,543;-2,809;0,000;35,900;36,600;9,273;1,611;20,787;23,200;20,440;20,459;-3,208;26,136;0,000;273,240;Inf;280,000;280,000;21,336;3,001;26,570;23,875
3477,500;2,348;0,562;-35,209;1,652;9,480;4,760;33,850;5,028;-0,543;-2,809;0,000;35,900;36,600;9,310;1,607;20,695;23,143;20,412;20,326;-3,208;26,136;0,000;273,240;Inf;280,000;280,000;21,222;3,007;26,541;23,852
3478,000;2,348;0,562;-35,209;1,652;9,480;4,760;33,850;5,028;-0,543;-2,809;0,000;35,900;36,600;9,310;1,607;20,390;23,135;20,288;20,345;-3,208;26,136;0,000;272,640;Inf;280,000;280,000;21,144;2,996;26,530;23,793
3478,500;2,348;0,562;-35,209;1,652;9,480;4,760;33,850;5,028;-0,543;-2,809;0,000;35,900;36,600;9,310;1,607;20,502;23,125;20,254;20,451;-3,208;26,136;0,000;272,640;Inf;280,000;280,000;21,040;2,985;26,514;23,812
3479,000;2,348;0,562;-35,209;1,652;9,480;4,760;33,850;5,028;-0,543;-2,809;0,000;35,900;36,600;9,310;1,607;20,683;23,160;20,284;20,576;-3,208;26,136;0,000;273,340;Inf;280,000;280,000;21,083;2,975;26,481;23,804
3479,500;2,348;0,562;-35,209;1,652;9,480;4,776;33,889;5,033;-0,479;-2,813;0,000;35,865;36,514;9,310;1,607;20,711;23,136;20,323;20,547;-3,202;26,137;0,000;273,340;Inf;280,000;280,000;21,176;2,964;26,484;23,866
3480,000;2,348;0,562;-35,209;1,652;9,480;4,776;33,889;5,033;-0,479;-2,813;0,000;35,900;36,500;9,310;1,607;20,610;23,150;20,322;20,450;-3,202;26,137;0,000;273,240;Inf;280,000;280,000;21,179;2,954;26,478;23,874
3480,500;3,051;0,685;-35,209;1,714;9,483;4,776;33,889;5,033;-0,479;-2,813;0,000;35,900;36,500;9,396;1,699;20,414;23,178;20,209;20,548;-3,202;26,137;0,000;273,240;Inf;280,000;280,000;21,133;2,944;26,457;23,843
3481,000;3,051;0,685;-35,209;1,714;9,483;4,776;33,889;5,033;-0,479;-2,813;0,000;35,900;36,500;9,396;1,699;20,589;23,219;20,224;20,817;-3,202;26,137;0,000;273,140;Inf;280,000;280,000;21,087;2,946;26,481;23,814
3481,500;3,051;0,685;-35,209;1,714;9,483;4,776;33,889;5,033;-0,479;-2,813;0,000;35,900;36,500;9,396;1,699;20,660;23,285;20,300;20,740;-3,202;26,137;0,000;273,140;Inf;280,000;280,000;21,212;2,948;26,477;23,796
3482,000;3,051;0,685;-35,209;1,714;9,483;4,776;33,889;5,033;-0,479;-2,813;0,000;35,900;36,500;9,396;1,699;20,875;23,314;20,365;20,678;-3,202;26,137;0,000;272,940;Inf;280,000;280,000;21,246;2,950;26,495;23,830
3482,500;3,051;0,685;-35,209;1,714;9,483;4,783;33,855;5,025;-0,458;-2,803;0,000;35,878;36,614;9,396;1,699;20,835;23,248;20,372;20,627;-3,200;26,139;0,000;272,940;Inf;280,000;280,000;21,308;2,951;26,512;23,856
3483,000;3,051;0,685;-35,209;1,714;9,483;4,783;33,855;5,025;-0,458;-2,803;0,000;35,900;36,600;9,396;1,699;20,653;23,194;20,361;20,573;-3,200;26,139;0,000;272,740;Inf;280,000;280,000;21,271;2,953;26,520;23,867
3483,500;3,051;0,685;-35,209;1,714;9,483;4,783;33,855;5,025;-0,458;-2,803;0,000;35,900;36,600;9,396;1,699;20,641;23,223;20,354;20,620;-3,200;26,139;0,000;272,740;Inf;280,000;280,000;21,195;2,956;26,509;23,917
3484,000;3,072;0,749;-35,209;1,644;9,365;4,783;33,855;5,025;-0,458;-2,803;0,000;35,900;36,600;9,383;1,728;20,803;23,289;20,418;20,754;-3,200;26,139;0,000;272,840;Inf;280,000;280,000;21,209;2,958;26,516;23,930
3484,500;3,072;0,749;-35,209;1,644;9,365;4,783;33,855;5,025;-0,458;-2,803;0,000;35,900;36,600;9,383;1,728;20,841;23,278;20,420;20,768;-3,200;26,139;0,000;272,840;Inf;280,000;280,000;21,316;2,958;26,527;23,899
3485,000;3,072;0,749;-35,209;1,644;9,365;4,783;33,855;5,025;-0,458;-2,803;0,000;35,900;36,600;9,383;1,728;20,732;23,229;20,424;20,587;-3,200;26,139;0,000;273,540;Inf;280,000;280,000;21,327;2,960;26,548;23,827
3485,500;3,072;0,749;-35,209;1,644;9,365;4,783;33,855;5,025;-0,458;-2,803;0,000;35,900;36,600;9,383;1,728;20,656;23,158;20,401;20,428;-3,200;26,139;0,000;273,540;Inf;280,000;280,000;21,243;2,962;26,554;23,788
3486,000;3,072;0,749;-35,209;1,644;9,365;4,762;33,872;5,059;-0,381;-2,804;0,000;35,888;36,647;9,383;1,728;20,525;23,188;20,357;20,531;-3,201;26,132;0,000;272,440;Inf;280,000;280,000;21,161;2,964;26,538;23,824
3486,500;3,072;0,749;-35,209;1,644;9,365;4,762;33,872;5,059;-0,381;-2,804;0,000;35,900;36,600;9,383;1,728;20,652;23,283;20,370;20,649;-3,201;26,132;0,000;272,440;Inf;280,000;280,000;21,151;2,965;26,538;23,838
3487,000;2,260;0,505;-35,209;1,625;9,431;4,762;33,872;5,059;-0,381;-2,804;0,000;35,900;36,600;9,407;1,733;20,798;23,243;20,381;20,636;-3,201;26,132;0,000;272,840;Inf;280,000;280,000;21,239;2,967;26,542;23,852
3487,500;2,260;0,505;-35,209;1,625;9,431;4,762;33,872;5,059;-0,381;-2,804;0,000;35,900;36,600;9,407;1,733;20,733;23,208;20,397;20,452;-3,201;26,132;0,000;272,840;Inf;280,000;280,000;21,264;2,955;26,552;23,769
3488,000;2,260;0,505;-35,209;1,625;9,431;4,762;33,872;5,059;-0,381;-2,804;0,000;35,900;36,600;9,407;1,733;20,674;23,180;20,389;20,539;-3,201;26,132;0,000;273,140;Inf;280,000;280,000;21,198;2,944;26,526;23,766
3488,500;2,260;0,505;-35,209;1,625;9,431;4,762;33,872;5,059;-0,381;-2,804;0,000;35,900;36,600;9,407;1,733;20,829;23,278;20,415;20,726;-3,201;26,132;0,000;273,140;Inf;280,000;280,000;21,195;2,933;26,514;23,779
3489,000;2,260;0,505;-35,209;1,625;9,431;4,769;33,869;5,079;-0,343;-2,803;0,000;35,893;36,585;9,407;1,733;20,860;23,270;20,422;20,742;-3,202;26,133;0,000;273,340;Inf;280,000;280,000;21,312;2,922;26,532;23,853
3489,500;2,260;0,505;-35,209;1,625;9,431;4,769;33,869;5,079;-0,343;-2,803;0,000;35,900;36,600;9,407;1,733;20,818;23,255;20,446;20,716;-3,202;26,133;0,000;273,340;Inf;280,000;280,000;21,324;2,911;26,554;23,872
3490,000;2,260;0,505;-35,209;1,625;9,431;4,769;33,869;5,079;-0,343;-2,803;0,000;35,900;36,600;9,407;1,733;20,669;23,351;20,430;20,647;-3,202;26,133;0,000;273,040;Inf;280,000;280,000;21,309;2,900;26,582;23,893
3490,500;2,958;0,694;-35,209;1,642;9,457;4,769;33,869;5,079;-0,343;-2,803;0,000;35,900;36,600;9,382;1,762;20,750;23,338;20,432;20,663;-3,202;26,133;0,000;273,040;Inf;280,000;280,000;21,274;2,890;26,582;23,877
3491,000;2,958;0,694;-35,209;1,642;9,457;4,769;33,869;5,079;-0,343;-2,803;0,000;35,900;36,600;9,382;1,762;20,866;23,499;20,491;20,995;-3,202;26,133;0,000;273,040;Inf;280,000;280,000;21,296;2,891;26,600;23,953
3491,500;2,958;0,694;-35,209;1,642;9,457;4,769;33,869;5,079;-0,343;-2,803;0,000;35,900;36,600;9,382;1,762;20,989;23,477;20,557;20,975;-3,202;26,133;0,000;273,040;Inf;280,000;280,000;21,463;2,892;26,634;23,920
3492,000;2,958;0,694;-35,209;1,642;9,457;4,769;33,869;5,079;-0,343;-2,803;0,000;35,900;36,600;9,382;1,762;20,972;23,423;20,567;20,932;-3,202;26,133;0,000;272,740;Inf;280,000;280,000;21,500;2,893;26,666;24,000
3492,500;2,958;0,694;-35,209;1,642;9,457;4,778;33,858;5,069;-0,310;-2,805;0,000;35,905;36,698;9,382;1,762;20,947;23,447;20,587;20,919;-3,199;26,135;0,000;272,740;Inf;280,000;280,000;21,474;2,894;26,681;24,008
3493,000;2,958;0,694;-35,209;1,642;9,457;4,778;33,858;5,069;-0,310;-2,805;0,000;35,900;36,700;9,382;1,762;20,971;23,531;20,601;20,981;-3,199;26,135;0,000;272,940;Inf;280,000;280,000;21,475;2,895;26,681;23,975
3493,500;2,947;0,751;-34,974;1,695;9,405;4,778;33,858;5,069;-0,310;-2,805;0,000;35,900;36,700;9,412;1,529;21,154;23,509;20,680;21,127;-3,199;26,135;0,000;272,940;Inf;280,000;280,000;21,521;2,896;26,715;23,919
3494,000;2,947;0,751;-34,974;1,695;9,405;4,778;33,858;5,069;-0,310;-2,805;0,000;35,900;36,700;9,412;1,529;21,153;23,562;20,701;21,105;-3,199;26,135;0,000;273,440;Inf;280,000;280,000;21,617;2,897;26,745;23,929
3494,500;2,947;0,751;-34,974;1,695;9,405;4,778;33,858;5,069;-0,310;-2,805;0,000;35,900;36,700;9,412;1,529;21,073;23,593;20,713;21,032;-3,199;26,135;0,000;273,440;Inf;280,000;280,000;21,630;2,898;26,794;23,934
3495,000;2,947;0,751;-34,974;1,695;9,405;4,778;33,858;5,069;-0,310;-2,805;0,000;35,900;36,700;9,412;1,529;21,060;23,593;20,696;21,113;-3,199;26,135;0,000;273,040;Inf;280,000;280,000;21,603;2,899;26,795;23,942
3495,500;2,947;0,751;-34,974;1,695;9,405;4,775;33,865;5,052;-0,254;-2,803;0,000;35,907;36,693;9,412;1,529;21,021;23,561;20,719;21,033;-3,201;26,121;0,000;273,040;Inf;280,000;280,000;21,616;2,899;26,809;23,939
3496,000;2,947;0,751;-34,974;1,695;9,405;4,775;33,865;5,052;-0,254;-2,803;0,000;35,900;36,700;9,412;1,529;21,015;23,538;20,728;20,840;-3,201;26,121;0,000;273,240;Inf;280,000;280,000;21,584;2,900;26,818;23,958
3496,500;2,947;0,751;-34,974;1,695;9,405;4,775;33,865;5,052;-0,254;-2,803;0,000;35,900;36,700;9,412;1,529;20,985;23,501;20,676;20,906;-3,201;26,121;0,000;273,240;Inf;280,000;280,000;21,530;2,901;26,802;23,963
3497,000;2,665;0,697;-34,272;1,680;9,433;4,775;33,865;5,052;-0,254;-2,803;0,000;35,900;36,700;9,418;1,556;21,055;23,571;20,684;21,090;-3,201;26,121;0,000;273,240;Inf;280,000;280,000;21,517;2,902;26,819;24,000
3497,500;2,665;0,697;-34,272;1,680;9,433;4,775;33,865;5,052;-0,254;-2,803;0,000;35,900;36,700;9,418;1,556;20,998;23,606;20,703;21,058;-3,201;26,121;0,000;273,240;Inf;280,000;280,000;21,600;2,898;26,834;24,010
3498,000;2,665;0,697;-34,272;1,680;9,433;4,775;33,865;5,052;-0,254;-2,803;0,000;35,900;36,700;9,418;1,556;21,069;23,519;20,707;20,874;-3,201;26,121;0,000;273,140;Inf;280,000;280,000;21,591;2,894;26,849;23,985
3498,500;2,665;0,697;-34,272;1,680;9,433;4,775;33,865;5,052;-0,254;-2,803;0,000;35,900;36,700;9,418;1,556;20,997;23,478;20,682;20,878;-3,201;26,121;0,000;273,140;Inf;280,000;280,000;21,542;2,890;26,827;24,000
3499,000;2,665;0,697;-34,272;1,680;9,433;4,801;33,900;5,047;-0,194;-2,798;0,000;35,919;36,675;9,418;1,556;20,895;23,572;20,665;20,942;-3,199;26,115;0,000;273,340;Inf;280,000;280,000;21,509;2,887;26,829;24,002
3499,500;2,665;0,697;-34,272;1,680;9,433;4,801;33,900;5,047;-0,194;-2,798;0,000;35,900;36,700;9,418;1,556;21,041;23,586;20,692;20,930;-3,199;26,115;0,000;273,340;Inf;280,000;280,000;21,518;2,883;26,835;24,000
3500,000;3,175;0,754;-35,209;1,615;9,399;4,801;33,900;5,047;-0,194;-2,798;0,000;35,900;36,700;9,424;1,756;21,079;23,598;20,688;21,010;-3,199;26,115;0,000;273,640;Inf;280,000;280,000;21,562;2,879;26,836;23,996
3500,500;3,175;0,754;-35,209;1,615;9,399;4,801;33,900;5,047;-0,194;-2,798;0,000;35,900;36,700;9,424;1,756;20,975;23,532;20,648;20,969;-3,199;26,115;0,000;273,640;Inf;280,000;280,000;21,594;2,884;26,855;23,925
3501,000;3,175;0,754;-35,209;1,615;9,399;4,801;33,900;5,047;-0,194;-2,798;0,000;35,900;36,700;9,424;1,756;20,926;23,524;20,639;20,877;-3,199;26,115;0,000;273,240;Inf;280,000;280,000;21,531;2,889;26,837;23,880
3501,500;3,175;0,754;-35,209;1,615;9,399;4,801;33,900;5,047;-0,194;-2,798;0,000;35,900;36,700;9,424;1,756;20,845;23,548;20,620;20,840;-3,199;26,115;0,000;273,240;Inf;280,000;280,000;21,492;2,894;26,818;23,862
3502,000;3,175;0,754;-35,209;1,615;9,399;4,782;33,926;5,047;-0,137;-2,812;0,000;35,922;36,713;9,424;1,756;21,071;23,511;20,655;20,869;-3,206;26,106;0,000;272,540;Inf;280,000;280,000;21,463;2,898;26,823;23,876
3502,500;3,175;0,754;-35,209;1,615;9,399;4,782;33,926;5,047;-0,137;-2,812;0,000;35,900;36,700;9,424;1,756;21,025;23,515;20,660;20,906;-3,206;26,106;0,000;272,540;Inf;280,000;280,000;21,526;2,903;26,831;23,832
3503,000;2,404;0,644;-33,601;1,716;9,347;4,782;33,926;5,047;-0,137;-2,812;0,000;35,900;36,700;9,634;1,606;20,942;23,487;20,652;20,802;-3,206;26,106;0,000;272,840;Inf;280,000;280,000;21,526;2,907;26,816;23,830
3503,500;2,404;0,644;-33,601;1,716;9,347;4,782;33,926;5,047;-0,137;-2,812;0,000;35,900;36,700;9,634;1,606;20,899;23,472;20,620;20,772;-3,206;26,106;0,000;272,840;Inf;280,000;280,000;21,471;2,899;26,806;23,839
3504,000;2,404;0,644;-33,601;1,716;9,347;4,782;33,926;5,047;-0,137;-2,812;0,000;35,900;36,700;9,634;1,606;20,802;23,483;20,620;20,729;-3,206;26,106;0,000;273,040;Inf;280,000;280,000;21,441;2,891;26,791;23,816
3504,500;2,404;0,644;-33,601;1,716;9,347;4,782;33,926;5,047;-0,137;-2,812;0,000;35,900;36,700;9,634;1,606;20,891;23,496;20,594;20,800;-3,206;26,106;0,000;273,040;Inf;280,000;280,000;21,409;2,883;26,801;23,809
3505,000;2,404;0,644;-33,601;1,716;9,347;4,782;33,926;5,047;-0,137;-2,812;0,000;35,900;36,700;9,634;1,606;21,020;23,544;20,642;20,931;-3,206;26,106;0,000;272,940;Inf;280,000;280,000;21,445;2,875;26,811;23,857
3505,500;2,404;0,644;-33,601;1,716;9,347;4,794;33,923;5,035;-0,101;-2,789;0,000;35,939;36,711;9,634;1,606;21,029;23,535;20,645;20,800;-3,198;26,109;0,000;272,940;Inf;280,000;280,000;21,534;2,867;26,787;23,859
3506,000;2,404;0,644;-33,601;1,716;9,347;4,794;33,923;5,035;-0,101;-2,789;0,000;35,900;36,700;9,634;1,606;20,815;23,489;20,588;20,729;-3,198;26,109;0,000;273,140;Inf;280,000;280,000;21,502;2,860;26,805;23,844
3506,500;2,583;0,671;-34,213;1,718;9,393;4,794;33,923;5,035;-0,101;-2,789;0,000;35,900;36,700;9,538;1,573;20,938;23,421;20,585;20,808;-3,198;26,109;0,000;273,140;Inf;280,000;280,000;21,406;2,852;26,771;23,831
3507,000;2,583;0,671;-34,213;1,718;9,393;4,794;33,923;5,035;-0,101;-2,789;0,000;35,900;36,700;9,538;1,573;20,864;23,446;20,575;20,876;-3,198;26,109;0,000;273,540;Inf;280,000;280,000;21,438;2,848;26,774;23,790
3507,500;2,583;0,671;-34,213;1,718;9,393;4,794;33,923;5,035;-0,101;-2,789;0,000;35,900;36,700;9,538;1,573;20,855;23,554;20,594;20,890;-3,198;26,109;0,000;273,540;Inf;280,000;280,000;21,440;2,844;26,771;23,808
3508,000;2,583;0,671;-34,213;1,718;9,393;4,794;33,923;5,035;-0,101;-2,789;0,000;35,900;36,700;9,538;1,573;21,024;23,515;20,620;20,861;-3,198;26,109;0,000;273,340;Inf;280,000;280,000;21,473;2,839;26,790;23,751
3508,500;2,583;0,671;-34,213;1,718;9,393;4,789;33,921;5,049;-0,072;-2,801;0,000;35,935;36,779;9,538;1,573;20,985;23,409;20,617;20,727;-3,200;26,103;0,000;273,340;Inf;280,000;280,000;21,505;2,835;26,773;23,723
3509,000;2,583;0,671;-34,213;1,718;9,393;4,789;33,921;5,049;-0,072;-2,801;0,000;35,900;36,800;9,538;1,573;20,948;23,451;20,617;20,809;-3,200;26,103;0,000;273,140;Inf;280,000;280,000;21,435;2,831;26,761;23,705
3509,500;2,370;0,675;-33,641;1,729;9,390;4,789;33,921;5,049;-0,072;-2,801;0,000;35,900;36,800;9,524;1,606;20,879;23,510;20,606;20,875;-3,200;26,103;0,000;273,140;Inf;280,000;280,000;21,456;2,827;26,761;23,738
3510,000;2,370;0,675;-33,641;1,729;9,390;4,789;33,921;5,049;-0,072;-2,801;0,000;35,900;36,800;9,524;1,606;21,048;23,501;20,635;20,910;-3,200;26,103;0,000;272,840;Inf;280,000;280,000;21,467;2,819;26,774;23,741
3510,500;2,370;0,675;-33,641;1,729;9,390;4,789;33,921;5,049;-0,072;-2,801;0,000;35,900;36,800;9,524;1,606;21,069;23,522;20,635;20,989;-3,200;26,103;0,000;272,840;Inf;280,000;280,000;21,524;2,812;26,804;23,733
3511,000;2,370;0,675;-33,641;1,729;9,390;4,789;33,921;5,049;-0,072;-2,801;0,000;35,900;36,800;9,524;1,606;20,955;23,487;20,639;20,908;-3,200;26,103;0,000;273,240;Inf;280,000;285,000;21,554;2,805;26,787;23,701
3511,500;2,370;0,675;-33,641;1,729;9,390;4,789;33,921;5,049;-0,072;-2,801;0,000;35,900;36,800;9,524;1,606;20,723;23,530;20,592;20,858;-3,200;26,103;0,000;273,240;Inf;280,000;285,000;21,498;2,798;26,792;23,692
3512,000;2,370;0,675;-33,641;1,729;9,390;4,774;33,938;5,069;-0,012;-2,797;0,000;35,953;36,768;9,524;1,606;20,926;23,458;20,602;20,775;-3,202;26,105;0,000;272,540;Inf;285,000;285,000;21,426;2,791;26,765;23,669
