t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
3512,500;2,370;0,675;-33,641;1,729;9,390;4,774;33,938;5,069;-0,012;-2,797;0,000;36,000;36,800;9,524;1,606;21,030;23,447;20,604;20,908;-3,202;26,105;0,000;272,540;Inf;285,000;285,000;21,440;2,784;26,775;23,652
3513,000;2,739;0,709;-33,917;1,699;9,414;4,774;33,938;5,069;-0,012;-2,797;0,000;36,000;36,800;9,566;1,456;20,978;23,526;20,634;21,008;-3,202;26,105;0,000;273,140;Inf;285,000;285,000;21,497;2,777;26,784;23,667
3513,500;2,739;0,709;-33,917;1,699;9,414;4,774;33,938;5,069;-0,012;-2,797;0,000;36,000;36,800;9,566;1,456;20,920;23,542;20,646;20,925;-3,202;26,105;0,000;273,140;Inf;285,000;285,000;21,537;2,776;26,769;23,694
3514,000;2,739;0,709;-33,917;1,699;9,414;4,774;33,938;5,069;-0,012;-2,797;0,000;36,000;36,800;9,566;1,456;20,892;23,559;20,638;20,851;-3,202;26,105;0,000;277,840;Inf;285,000;285,000;21,508;2,776;26,804;23,682
3514,500;2,739;0,709;-33,917;1,699;9,414;4,774;33,938;5,069;-0,012;-2,797;0,000;36,000;36,800;9,566;1,456;20,933;23,518;20,595;20,906;-3,202;26,105;0,000;277,840;Inf;285,000;285,000;21,485;2,775;26,792;23,723
3515,000;2,739;0,709;-33,917;1,699;9,414;4,792;33,933;5,052;0,021;-2,799;0,000;35,960;36,780;9,566;1,456;20,930;23,518;20,612;21,008;-3,191;26,103;0,000;277,640;Inf;285,000;285,000;21,488;2,775;26,797;23,729
3515,500;2,739;0,709;-33,917;1,699;9,414;4,792;33,933;5,052;0,021;-2,799;0,000;36,000;36,800;9,566;1,456;20,885;23,640;20,633;20,952;-3,191;26,103;0,000;277,640;Inf;285,000;285,000;21,517;2,774;26,834;23,741
3516,000;2,555;0,693;-33,249;1,687;9,368;4,792;33,933;5,052;0,021;-2,799;0,000;36,000;36,800;9,693;1,646;21,032;23,545;20,647;20,885;-3,191;26,103;0,000;277,740;Inf;285,000;285,000;21,528;2,773;26,823;23,764
3516,500;2,555;0,693;-33,249;1,687;9,368;4,792;33,933;5,052;0,021;-2,799;0,000;36,000;36,800;9,693;1,646;21,019;23,492;20,664;20,882;-3,191;26,103;0,000;277,740;Inf;285,000;285,000;21,527;2,770;26,812;23,773
3517,000;2,555;0,693;-33,249;1,687;9,368;4,792;33,933;5,052;0,021;-2,799;0,000;36,000;36,800;9,693;1,646;21,025;23,500;20,663;20,876;-3,191;26,103;0,000;277,440;Inf;285,000;285,000;21,514;2,766;26,809;23,794
3517,500;2,555;0,693;-33,249;1,687;9,368;4,792;33,933;5,052;0,021;-2,799;0,000;36,000;36,800;9,693;1,646;20,919;23,586;20,660;20,942;-3,191;26,103;0,000;277,440;Inf;285,000;285,000;21,516;2,763;26,808;23,817
3518,000;2,555;0,693;-33,249;1,687;9,368;4,792;33,933;5,052;0,021;-2,799;0,000;36,000;36,800;9,693;1,646;21,109;23,591;20,693;20,917;-3,191;26,103;0,000;277,840;Inf;285,000;285,000;21,527;2,759;26,815;23,783
3518,500;2,555;0,693;-33,249;1,687;9,368;4,806;33,918;5,074;0,040;-2,788;0,000;35,965;36,793;9,693;1,646;21,095;23,556;20,702;20,910;-3,195;26,102;0,000;277,840;Inf;285,000;285,000;21,578;2,756;26,816;23,740
3519,000;2,555;0,693;-33,249;1,687;9,368;4,806;33,918;5,074;0,040;-2,788;0,000;36,000;36,800;9,693;1,646;20,938;23,620;20,677;21,018;-3,195;26,102;0,000;277,740;Inf;285,000;285,000;21,566;2,753;26,842;23,693
3519,500;2,196;0,558;-34,391;1,689;9,362;4,806;33,918;5,074;0,040;-2,788;0,000;36,000;36,800;9,595;1,744;21,048;23,640;20,690;21,100;-3,195;26,102;0,000;277,740;Inf;285,000;285,000;21,563;2,750;26,822;23,665
3520,000;2,196;0,558;-34,391;1,689;9,362;4,806;33,918;5,074;0,040;-2,788;0,000;36,000;36,800;9,595;1,744;21,227;23,633;20,746;21,251;-3,195;26,102;0,000;277,240;Inf;285,000;285,000;21,619;2,741;26,860;23,656
3520,500;2,196;0,558;-34,391;1,689;9,362;4,806;33,918;5,074;0,040;-2,788;0,000;36,000;36,800;9,595;1,744;21,163;23,669;20,780;21,109;-3,195;26,102;0,000;277,240;Inf;285,000;285,000;21,714;2,732;26,898;23,687
3521,000;2,196;0,558;-34,391;1,689;9,362;4,806;33,918;5,074;0,040;-2,788;0,000;36,000;36,800;9,595;1,744;21,022;23,664;20,792;20,959;-3,195;26,102;0,000;277,640;Inf;285,000;285,000;21,680;2,723;26,899;23,610
3521,500;2,196;0,558;-34,391;1,689;9,362;4,839;33,916;5,059;0,016;-2,812;0,000;35,971;36,773;9,595;1,744;21,007;23,596;20,764;20,796;-3,208;26,094;0,000;277,640;Inf;285,000;285,000;21,609;2,714;26,892;23,628
3522,000;2,196;0,558;-34,391;1,689;9,362;4,839;33,916;5,059;0,016;-2,812;0,000;36,000;36,800;9,595;1,744;21,029;23,557;20,744;20,787;-3,208;26,094;0,000;277,840;Inf;285,000;285,000;21,541;2,706;26,874;23,648
3522,500;3,388;0,840;-35,209;1,679;9,410;4,839;33,916;5,059;0,016;-2,812;0,000;36,000;36,800;9,421;1,718;21,203;23,644;20,765;21,175;-3,208;26,094;0,000;277,840;Inf;285,000;285,000;21,529;2,697;26,890;23,713
3523,000;3,388;0,840;-35,209;1,679;9,410;4,839;33,916;5,059;0,016;-2,812;0,000;36,000;36,800;9,421;1,718;21,236;23,706;20,820;21,140;-3,208;26,094;0,000;277,540;Inf;285,000;285,000;21,697;2,709;26,888;23,741
3523,500;3,388;0,840;-35,209;1,679;9,410;4,839;33,916;5,059;0,016;-2,812;0,000;36,000;36,800;9,421;1,718;21,307;23,697;20,828;21,087;-3,208;26,094;0,000;277,540;Inf;285,000;285,000;21,725;2,720;26,921;23,665
3524,000;3,388;0,840;-35,209;1,679;9,410;4,839;33,916;5,059;0,016;-2,812;0,000;36,000;36,800;9,421;1,718;21,119;23,646;20,814;21,124;-3,208;26,094;0,000;278,140;Inf;285,000;285,000;21,730;2,731;26,924;23,700
3524,500;3,388;0,840;-35,209;1,679;9,410;4,816;33,906;5,066;0,022;-2,800;0,000;35,976;36,774;9,421;1,718;21,201;23,722;20,852;21,129;-3,198;26,096;0,000;278,140;Inf;285,000;285,000;21,676;2,741;26,920;23,724
3525,000;3,388;0,840;-35,209;1,679;9,410;4,816;33,906;5,066;0,022;-2,800;0,000;36,000;36,800;9,421;1,718;21,201;23,755;20,856;21,130;-3,198;26,096;0,000;277,640;Inf;285,000;285,000;21,726;2,752;26,956;23,667
3525,500;3,388;0,840;-35,209;1,679;9,410;4,816;33,906;5,066;0,022;-2,800;0,000;36,000;36,800;9,421;1,718;21,218;23,684;20,848;21,170;-3,198;26,096;0,000;277,640;Inf;285,000;285,000;21,735;2,762;26,989;23,644
3526,000;2,553;0,674;-33,930;1,675;9,387;4,816;33,906;5,066;0,022;-2,800;0,000;36,000;36,800;9,614;1,705;21,058;23,748;20,838;21,024;-3,198;26,096;0,000;277,740;Inf;285,000;285,000;21,730;2,773;26,974;23,614
3526,500;2,553;0,674;-33,930;1,675;9,387;4,816;33,906;5,066;0,022;-2,800;0,000;36,000;36,800;9,614;1,705;21,203;23,706;20,851;21,001;-3,198;26,096;0,000;277,740;Inf;285,000;285,000;21,667;2,769;26,971;23,620
3527,000;2,553;0,674;-33,930;1,675;9,387;4,816;33,906;5,066;0,022;-2,800;0,000;36,000;36,800;9,614;1,705;21,294;23,709;20,871;21,104;-3,198;26,096;0,000;278,440;Inf;285,000;285,000;21,690;2,766;26,985;23,600
3527,500;2,553;0,674;-33,930;1,675;9,387;4,816;33,906;5,066;0,022;-2,800;0,000;36,000;36,800;9,614;1,705;21,220;23,710;20,840;21,086;-3,198;26,096;0,000;278,440;Inf;285,000;285,000;21,745;2,762;27,010;23,612
3528,000;2,553;0,674;-33,930;1,675;9,387;4,808;33,935;5,067;0,082;-2,798;0,000;35,975;36,808;9,614;1,705;21,124;23,671;20,844;21,002;-3,191;26,092;0,000;277,940;Inf;285,000;285,000;21,714;2,759;27,002;23,654
3528,500;2,553;0,674;-33,930;1,675;9,387;4,808;33,935;5,067;0,082;-2,798;0,000;36,000;36,800;9,614;1,705;21,099;23,639;20,837;20,915;-3,191;26,092;0,000;277,940;Inf;285,000;285,000;21,660;2,755;26,965;23,671
3529,000;2,885;0,705;-34,733;1,704;9,525;4,808;33,935;5,067;0,082;-2,798;0,000;36,000;36,800;9,509;1,611;21,116;23,679;20,820;20,924;-3,191;26,092;0,000;278,140;Inf;285,000;285,000;21,623;2,752;26,971;23,653
3529,500;2,885;0,705;-34,733;1,704;9,525;4,808;33,935;5,067;0,082;-2,798;0,000;36,000;36,800;9,509;1,611;21,172;23,712;20,811;21,127;-3,191;26,092;0,000;278,140;Inf;285,000;285,000;21,635;2,754;26,973;23,699
3530,000;2,885;0,705;-34,733;1,704;9,525;4,808;33,935;5,067;0,082;-2,798;0,000;36,000;36,800;9,509;1,611;21,159;23,722;20,805;21,211;-3,191;26,092;0,000;277,540;Inf;285,000;285,000;21,706;2,756;26,992;23,743
3530,500;2,885;0,705;-34,733;1,704;9,525;4,808;33,935;5,067;0,082;-2,798;0,000;36,000;36,800;9,509;1,611;21,161;23,765;20,849;21,146;-3,191;26,092;0,000;277,540;Inf;285,000;285,000;21,724;2,758;26,980;23,742
3531,000;2,885;0,705;-34,733;1,704;9,525;4,751;33,927;5,049;0,110;-2,800;0,000;35,989;36,783;9,509;1,611;21,195;23,766;20,874;21,198;-3,205;26,095;0,000;278,340;Inf;285,000;285,000;21,730;2,760;27,007;23,726
3531,500;2,885;0,705;-34,733;1,704;9,525;4,751;33,927;5,049;0,110;-2,800;0,000;36,000;36,800;9,509;1,611;21,288;23,775;20,894;21,362;-3,205;26,095;0,000;278,340;Inf;285,000;285,000;21,758;2,762;27,023;23,748
3532,000;2,885;0,705;-34,733;1,704;9,525;4,751;33,927;5,049;0,110;-2,800;0,000;36,000;36,800;9,509;1,611;21,377;23,832;20,933;21,291;-3,205;26,095;0,000;278,140;Inf;285,000;285,000;21,830;2,765;27,062;23,747
3532,500;3,010;0,672;-35,209;1,639;9,452;4,751;33,927;5,049;0,110;-2,800;0,000;36,000;36,800;9,420;1,659;21,295;23,871;20,965;21,151;-3,205;26,095;0,000;278,140;Inf;285,000;285,000;21,858;2,766;27,072;23,729
3533,000;3,010;0,672;-35,209;1,639;9,452;4,751;33,927;5,049;0,110;-2,800;0,000;36,000;36,800;9,420;1,659;21,342;23,759;20,968;21,251;-3,205;26,095;0,000;278,640;Inf;285,000;285,000;21,821;2,770;27,078;23,753
3533,500;3,010;0,672;-35,209;1,639;9,452;4,751;33,927;5,049;0,110;-2,800;0,000;36,000;36,800;9,420;1,659;21,291;23,841;20,963;21,299;-3,205;26,095;0,000;278,640;Inf;285,000;285,000;21,830;2,774;27,061;23,795
3534,000;3,010;0,672;-35,209;1,639;9,452;4,751;33,927;5,049;0,110;-2,800;0,000;36,000;36,800;9,420;1,659;21,345;23,866;20,985;21,365;-3,205;26,095;0,000;277,540;Inf;285,000;285,000;21,848;2,778;27,080;23,811
3534,500;3,010;0,672;-35,209;1,639;9,452;4,802;33,935;5,040;0,166;-2,809;0,000;35,986;36,809;9,420;1,659;21,442;23,849;21,025;21,394;-3,193;26,096;0,000;277,540;Inf;285,000;285,000;21,890;2,782;27,105;23,785
3535,000;3,010;0,672;-35,209;1,639;9,452;4,802;33,935;5,040;0,166;-2,809;0,000;36,000;36,800;9,420;1,659;21,337;23,887;21,035;21,225;-3,193;26,096;0,000;278,440;Inf;285,000;285,000;21,928;2,786;27,101;23,696
3535,500;3,063;0,710;-35,209;1,622;9,524;4,802;33,935;5,040;0,166;-2,809;0,000;36,000;36,800;9,245;1,659;21,373;23,860;21,044;21,123;-3,193;26,096;0,000;278,440;Inf;285,000;285,000;21,871;2,789;27,114;23,642
3536,000;3,063;0,710;-35,209;1,622;9,524;4,802;33,935;5,040;0,166;-2,809;0,000;36,000;36,800;9,245;1,659;21,440;23,894;21,051;21,238;-3,193;26,096;0,000;277,640;Inf;285,000;285,000;21,850;2,794;27,134;23,648
3536,500;3,063;0,710;-35,209;1,622;9,524;4,802;33,935;5,040;0,166;-2,809;0,000;36,000;36,800;9,245;1,659;21,438;24,013;21,075;21,497;-3,193;26,096;0,000;277,640;Inf;285,000;285,000;21,906;2,798;27,156;23,608
3537,000;3,063;0,710;-35,209;1,622;9,524;4,802;33,935;5,040;0,166;-2,809;0,000;36,000;36,800;9,245;1,659;21,441;23,950;21,091;21,240;-3,193;26,096;0,000;278,640;Inf;285,000;285,000;22,006;2,803;27,191;23,608
3537,500;3,063;0,710;-35,209;1,622;9,524;4,783;33,930;5,060;0,194;-2,806;0,000;35,987;36,761;9,245;1,659;21,463;23,906;21,096;21,298;-3,205;26,090;0,000;278,640;Inf;285,000;285,000;21,930;2,807;27,189;23,638
3538,000;3,063;0,710;-35,209;1,622;9,524;4,783;33,930;5,060;0,194;-2,806;0,000;36,000;36,800;9,245;1,659;21,464;23,962;21,107;21,537;-3,205;26,090;0,000;277,940;Inf;285,000;285,000;21,941;2,811;27,175;23,668
3538,500;3,063;0,710;-35,209;1,622;9,524;4,783;33,930;5,060;0,194;-2,806;0,000;36,000;36,800;9,245;1,659;21,414;24,092;21,137;21,581;-3,205;26,090;0,000;277,940;Inf;285,000;285,000;22,017;2,815;27,224;23,653
3539,000;2,915;0,681;-35,209;1,624;9,434;4,783;33,930;5,060;0,194;-2,806;0,000;36,000;36,800;9,316;1,730;21,577;24,123;21,178;21,574;-3,205;26,090;0,000;278,440;Inf;285,000;285,000;22,056;2,819;27,277;23,759
3539,500;2,915;0,681;-35,209;1,624;9,434;4,783;33,930;5,060;0,194;-2,806;0,000;36,000;36,800;9,316;1,730;21,624;24,087;21,208;21,627;-3,205;26,090;0,000;278,440;Inf;285,000;285,000;22,113;2,821;27,303;23,718
3540,000;2,915;0,681;-35,209;1,624;9,434;4,783;33,930;5,060;0,194;-2,806;0,000;36,000;36,800;9,316;1,730;21,472;23,982;21,218;21,228;-3,205;26,090;0,000;277,740;Inf;285,000;285,000;22,136;2,822;27,299;23,691
3540,500;2,915;0,681;-35,209;1,624;9,434;4,783;33,930;5,060;0,194;-2,806;0,000;36,000;36,800;9,316;1,730;21,359;23,932;21,156;21,208;-3,205;26,090;0,000;277,740;Inf;285,000;285,000;21,975;2,824;27,276;23,708
3541,000;2,915;0,681;-35,209;1,624;9,434;4,775;33,939;5,074;0,269;-2,796;0,000;35,984;36,770;9,316;1,730;21,431;23,979;21,127;21,439;-3,190;26,101;0,000;277,940;Inf;285,000;285,000;21,914;2,825;27,282;23,658
3541,500;2,915;0,681;-35,209;1,624;9,434;4,775;33,939;5,074;0,269;-2,796;0,000;36,000;36,800;9,316;1,730;21,463;24,112;21,167;21,676;-3,190;26,101;0,000;277,940;Inf;285,000;285,000;21,994;2,827;27,284;23,640
3542,000;3,051;0,776;-34,384;1,646;9,444;4,775;33,939;5,074;0,269;-2,796;0,000;36,000;36,800;9,535;1,564;21,605;24,200;21,215;21,666;-3,190;26,101;0,000;278,440;Inf;285,000;285,000;22,105;2,828;27,319;23,706
3542,500;3,051;0,776;-34,384;1,646;9,444;4,775;33,939;5,074;0,269;-2,796;0,000;36,000;36,800;9,535;1,564;21,641;24,185;21,253;21,561;-3,190;26,101;0,000;278,440;Inf;285,000;285,000;22,171;2,832;27,375;23,693
3543,000;3,051;0,776;-34,384;1,646;9,444;4,775;33,939;5,074;0,269;-2,796;0,000;36,000;36,800;9,535;1,564;21,694;24,100;21,285;21,466;-3,190;26,101;0,000;277,240;Inf;285,000;285,000;22,160;2,836;27,379;23,694
3543,500;3,051;0,776;-34,384;1,646;9,444;4,775;33,939;5,074;0,269;-2,796;0,000;36,000;36,800;9,535;1,564;21,533;24,218;21,274;21,606;-3,190;26,101;0,000;277,240;Inf;285,000;285,000;22,136;2,839;27,372;23,695
3544,000;3,051;0,776;-34,384;1,646;9,444;4,776;33,940;5,068;0,322;-2,801;0,000;35,987;36,794;9,535;1,564;21,641;24,260;21,307;21,770;-3,199;26,103;0,000;276,840;Inf;285,000;285,000;22,158;2,843;27,386;23,730
3544,500;3,051;0,776;-34,384;1,646;9,444;4,776;33,940;5,068;0,322;-2,801;0,000;36,000;36,800;9,535;1,564;21,843;24,257;21,362;21,866;-3,199;26,103;0,000;276,840;Inf;285,000;285,000;22,244;2,846;27,416;23,716
3545,000;3,051;0,776;-34,384;1,646;9,444;4,776;33,940;5,068;0,322;-2,801;0,000;36,000;36,800;9,535;1,564;21,841;24,262;21,411;21,803;-3,199;26,103;0,000;277,140;Inf;285,000;285,000;22,332;2,849;27,444;23,666
3545,500;3,085;0,724;-35,209;1,605;9,439;4,776;33,940;5,068;0,322;-2,801;0,000;36,000;36,800;9,286;1,643;21,629;24,275;21,403;21,593;-3,199;26,103;0,000;277,140;Inf;285,000;285,000;22,329;2,853;27,469;23,684
3546,000;3,085;0,724;-35,209;1,605;9,439;4,776;33,940;5,068;0,322;-2,801;0,000;36,000;36,800;9,286;1,643;21,630;24,257;21,391;21,504;-3,199;26,103;0,000;276,740;Inf;285,000;285,000;22,225;2,856;27,473;23,708
3546,500;3,085;0,724;-35,209;1,605;9,439;4,776;33,940;5,068;0,322;-2,801;0,000;36,000;36,800;9,286;1,643;21,785;24,210;21,405;21,593;-3,199;26,103;0,000;276,740;Inf;285,000;285,000;22,195;2,860;27,466;23,687
3547,000;3,085;0,724;-35,209;1,605;9,439;4,776;33,940;5,068;0,322;-2,801;0,000;36,000;36,800;9,286;1,643;21,710;24,252;21,406;21,566;-3,199;26,103;0,000;275,940;Inf;285,000;285,000;22,249;2,864;27,472;23,722
3547,500;3,085;0,724;-35,209;1,605;9,439;4,766;33,949;5,072;0,346;-2,801;0,000;35,981;36,754;9,286;1,643;21,708;24,256;21,414;21,482;-3,184;26,087;0,000;275,940;Inf;285,000;285,000;22,234;2,868;27,487;23,730
3548,000;3,085;0,724;-35,209;1,605;9,439;4,766;33,949;5,072;0,346;-2,801;0,000;36,000;36,800;9,286;1,643;21,706;24,221;21,390;21,532;-3,184;26,087;0,000;276,040;Inf;285,000;285,000;22,215;2,871;27,486;23,726
3548,500;3,058;0,739;-35,209;1,694;9,456;4,766;33,949;5,072;0,346;-2,801;0,000;36,000;36,800;9,398;1,619;21,736;24,202;21,384;21,622;-3,184;26,087;0,000;276,040;Inf;285,000;285,000;22,212;2,875;27,490;23,727
3549,000;3,058;0,739;-35,209;1,694;9,456;4,766;33,949;5,072;0,346;-2,801;0,000;36,000;36,800;9,398;1,619;21,570;24,181;21,360;21,555;-3,184;26,087;0,000;278,140;Inf;285,000;285,000;22,236;2,878;27,516;23,710
3549,500;3,058;0,739;-35,209;1,694;9,456;4,766;33,949;5,072;0,346;-2,801;0,000;36,000;36,800;9,398;1,619;21,728;24,196;21,381;21,549;-3,184;26,087;0,000;278,140;Inf;285,000;285,000;22,167;2,881;27,489;23,665
3550,000;3,058;0,739;-35,209;1,694;9,456;4,766;33,949;5,072;0,346;-2,801;0,000;36,000;36,800;9,398;1,619;21,789;24,237;21,404;21,764;-3,184;26,087;0,000;277,940;Inf;285,000;285,000;22,214;2,883;27,502;23,596
3550,500;3,058;0,739;-35,209;1,694;9,456;4,784;33,936;5,059;0,392;-2,804;0,000;35,971;36,737;9,398;1,619;21,874;24,340;21,499;21,757;-3,197;26,077;0,000;277,940;Inf;285,000;285,000;22,298;2,886;27,533;23,583
3551,000;3,058;0,739;-35,209;1,694;9,456;4,784;33,936;5,059;0,392;-2,804;0,000;36,000;36,700;9,398;1,619;21,863;24,341;21,511;21,607;-3,197;26,077;0,000;276,140;Inf;285,000;285,000;22,368;2,889;27,549;23,621
3551,500;2,810;0,669;-35,209;1,689;9,466;4,784;33,936;5,059;0,392;-2,804;0,000;36,000;36,700;9,394;1,590;21,882;24,286;21,510;21,496;-3,197;26,077;0,000;276,140;Inf;285,000;285,000;22,330;2,892;27,564;23,608
3552,000;2,810;0,669;-35,209;1,689;9,466;4,784;33,936;5,059;0,392;-2,804;0,000;36,000;36,700;9,394;1,590;21,832;24,248;21,477;21,571;-3,197;26,077;0,000;278,240;Inf;285,000;285,000;22,293;2,891;27,545;23,558
3552,500;2,810;0,669;-35,209;1,689;9,466;4,784;33,936;5,059;0,392;-2,804;0,000;36,000;36,700;9,394;1,590;21,722;24,286;21,457;21,693;-3,197;26,077;0,000;278,240;Inf;285,000;285,000;22,282;2,889;27,550;23,519
3553,000;2,810;0,669;-35,209;1,689;9,466;4,784;33,936;5,059;0,392;-2,804;0,000;36,000;36,700;9,394;1,590;21,700;24,355;21,444;21,724;-3,197;26,077;0,000;278,140;Inf;285,000;285,000;22,289;2,888;27,571;23,477
3553,500;2,810;0,669;-35,209;1,689;9,466;4,784;33,936;5,059;0,392;-2,804;0,000;36,000;36,700;9,394;1,590;21,787;24,358;21,483;21,717;-3,197;26,077;0,000;278,140;Inf;285,000;285,000;22,306;2,887;27,585;23,460
3554,000;2,810;0,669;-35,209;1,689;9,466;4,776;33,957;5,080;0,446;-2,800;0,000;35,980;36,731;9,394;1,590;21,821;24,255;21,505;21,594;-3,182;26,087;0,000;277,740;Inf;285,000;285,000;22,336;2,885;27,592;23,431
3554,500;2,810;0,669;-35,209;1,689;9,466;4,776;33,957;5,080;0,446;-2,800;0,000;36,000;36,700;9,394;1,590;21,761;24,289;21,491;21,745;-3,182;26,087;0,000;277,740;Inf;285,000;285,000;22,294;2,884;27,574;23,445
3555,000;2,931;0,733;-34,353;1,663;9,415;4,776;33,957;5,080;0,446;-2,800;0,000;36,000;36,700;9,491;1,453;21,877;24,388;21,514;21,829;-3,182;26,087;0,000;277,540;Inf;285,000;285,000;22,321;2,883;27,583;23,500
3555,500;2,931;0,733;-34,353;1,663;9,415;4,776;33,957;5,080;0,446;-2,800;0,000;36,000;36,700;9,491;1,453;21,938;24,435;21,549;21,924;-3,182;26,087;0,000;277,540;Inf;285,000;285,000;22,402;2,884;27,620;23,493
3556,000;2,931;0,733;-34,353;1,663;9,415;4,776;33,957;5,080;0,446;-2,800;0,000;36,000;36,700;9,491;1,453;21,930;24,388;21,561;21,818;-3,182;26,087;0,000;278,140;Inf;285,000;285,000;22,461;2,885;27,627;23,463
3556,500;2,931;0,733;-34,353;1,663;9,415;4,776;33,957;5,080;0,446;-2,800;0,000;36,000;36,700;9,491;1,453;21,881;24,358;21,558;21,727;-3,182;26,087;0,000;278,140;Inf;285,000;285,000;22,424;2,885;27,635;23,489
3557,000;2,931;0,733;-34,353;1,663;9,415;4,787;33,950;5,083;0,496;-2,801;0,000;35,973;36,721;9,491;1,453;21,921;24,376;21,574;21,628;-3,183;26,087;0,000;277,240;Inf;285,000;285,000;22,381;2,886;27,653;23,501
3557,500;2,931;0,733;-34,353;1,663;9,415;4,787;33,950;5,083;0,496;-2,801;0,000;36,000;36,700;9,491;1,453;21,950;24,366;21,574;21,723;-3,183;26,087;0,000;277,240;Inf;285,000;285,000;22,375;2,887;27,641;23,527
3558,000;2,760;0,733;-33,518;1,679;9,253;4,787;33,950;5,083;0,496;-2,801;0,000;36,000;36,700;9,671;1,635;21,787;24,361;21,539;21,814;-3,183;26,087;0,000;278,240;Inf;285,000;285,000;22,403;2,888;27,654;23,548
3558,500;2,760;0,733;-33,518;1,679;9,253;4,787;33,950;5,083;0,496;-2,801;0,000;36,000;36,700;9,671;1,635;21,711;24,426;21,519;21,846;-3,183;26,087;0,000;278,240;Inf;285,000;285,000;22,376;2,885;27,651;23,602
3559,000;2,760;0,733;-33,518;1,679;9,253;4,787;33,950;5,083;0,496;-2,801;0,000;36,000;36,700;9,671;1,635;21,747;24,484;21,517;21,774;-3,183;26,087;0,000;277,640;Inf;285,000;285,000;22,376;2,883;27,650;23,691
3559,500;2,760;0,733;-33,518;1,679;9,253;4,787;33,950;5,083;0,496;-2,801;0,000;36,000;36,700;9,671;1,635;21,906;24,460;21,543;21,829;-3,183;26,087;0,000;277,640;Inf;285,000;285,000;22,380;2,881;27,680;23,716
3560,000;2,760;0,733;-33,518;1,679;9,253;4,787;33,950;5,083;0,496;-2,801;0,000;36,000;36,700;9,671;1,635;22,000;24,391;21,577;21,823;-3,183;26,087;0,000;278,140;Inf;285,000;285,000;22,435;2,879;27,698;23,701
3560,500;2,760;0,733;-33,518;1,679;9,253;4,798;33,949;5,074;0,539;-2,798;0,000;35,966;36,698;9,671;1,635;21,877;24,411;21,562;21,756;-3,197;26,087;0,000;278,140;Inf;285,000;285,000;22,448;2,877;27,710;23,684
3561,000;2,760;0,733;-33,518;1,679;9,253;4,798;33,949;5,074;0,539;-2,798;0,000;36,000;36,700;9,671;1,635;21,818;24,451;21,546;21,729;-3,197;26,087;0,000;276,440;Inf;285,000;285,000;22,401;2,875;27,692;23,686
3561,500;2,916;0,687;-35,209;1,675;9,504;4,798;33,949;5,074;0,539;-2,798;0,000;36,000;36,700;9,351;1,630;21,830;24,480;21,530;21,970;-3,197;26,087;0,000;276,440;Inf;285,000;285,000;22,386;2,874;27,689;23,665
3562,000;2,916;0,687;-35,209;1,675;9,504;4,798;33,949;5,074;0,539;-2,798;0,000;36,000;36,700;9,351;1,630;21,925;24,483;21,582;22,023;-3,197;26,087;0,000;277,940;Inf;285,000;285,000;22,453;2,874;27,722;23,662
3562,500;2,916;0,687;-35,209;1,675;9,504;4,798;33,949;5,074;0,539;-2,798;0,000;36,000;36,700;9,351;1,630;21,907;24,477;21,621;21,834;-3,197;26,087;0,000;277,940;Inf;285,000;285,000;22,503;2,875;27,727;23,672
3563,000;2,916;0,687;-35,209;1,675;9,504;4,798;33,949;5,074;0,539;-2,798;0,000;36,000;36,700;9,351;1,630;21,803;24,451;21,569;21,710;-3,197;26,087;0,000;277,540;Inf;285,000;285,000;22,459;2,876;27,727;23,683
3563,500;2,916;0,687;-35,209;1,675;9,504;4,821;33,957;5,077;0,588;-2,803;0,000;35,959;36,666;9,351;1,630;21,842;24,415;21,580;21,566;-3,195;26,075;0,000;277,540;Inf;285,000;285,000;22,383;2,876;27,705;23,597
3564,000;2,916;0,687;-35,209;1,675;9,504;4,821;33,957;5,077;0,588;-2,803;0,000;36,000;36,700;9,351;1,630;21,910;24,415;21,579;21,658;-3,195;26,075;0,000;277,840;Inf;285,000;285,000;22,351;2,877;27,704;23,566
3564,500;2,956;0,692;-35,209;1,619;9,445;4,821;33,957;5,077;0,588;-2,803;0,000;36,000;36,700;9,486;1,779;21,943;24,437;21,606;21,843;-3,195;26,075;0,000;277,840;Inf;285,000;285,000;22,391;2,878;27,707;23,544
3565,000;2,956;0,692;-35,209;1,619;9,445;4,821;33,957;5,077;0,588;-2,803;0,000;36,000;36,700;9,486;1,779;21,861;24,385;21,589;21,679;-3,195;26,075;0,000;277,740;Inf;285,000;285,000;22,457;2,879;27,702;23,525
3565,500;2,956;0,692;-35,209;1,619;9,445;4,821;33,957;5,077;0,588;-2,803;0,000;36,000;36,700;9,486;1,779;21,584;24,362;21,529;21,533;-3,195;26,075;0,000;277,740;Inf;285,000;285,000;22,379;2,880;27,719;23,515
3566,000;2,956;0,692;-35,209;1,619;9,445;4,821;33,957;5,077;0,588;-2,803;0,000;36,000;36,700;9,486;1,779;21,783;24,345;21,504;21,491;-3,195;26,075;0,000;276,740;Inf;285,000;285,000;22,252;2,881;27,689;23,495
3566,500;2,956;0,692;-35,209;1,619;9,445;4,821;33,957;5,077;0,588;-2,803;0,000;36,000;36,700;9,486;1,779;21,829;24,329;21,499;21,623;-3,195;26,075;0,000;276,740;Inf;285,000;285,000;22,281;2,883;27,681;23,494
3567,000;2,956;0,692;-35,209;1,619;9,445;4,815;33,988;5,062;0,668;-2,803;0,000;35,960;36,640;9,486;1,779;21,772;24,365;21,497;21,706;-3,193;26,081;0,000;277,340;Inf;285,000;285,000;22,320;2,884;27,666;23,541
3567,500;2,956;0,692;-35,209;1,619;9,445;4,815;33,988;5,062;0,668;-2,803;0,000;36,000;36,600;9,486;1,779;21,855;24,413;21,513;21,723;-3,193;26,081;0,000;277,340;Inf;285,000;285,000;22,335;2,885;27,688;23,567
3568,000;2,984;0,712;-35,209;1,684;9,526;4,815;33,988;5,062;0,668;-2,803;0,000;36,000;36,600;9,373;1,658;21,815;24,392;21,524;21,667;-3,193;26,081;0,000;276,840;Inf;285,000;285,000;22,376;2,886;27,665;23,594
3568,500;2,984;0,712;-35,209;1,684;9,526;4,815;33,988;5,062;0,668;-2,803;0,000;36,000;36,600;9,373;1,658;21,849;24,326;21,530;21,664;-3,193;26,081;0,000;276,840;Inf;285,000;285,000;22,350;2,888;27,664;23,601
3569,000;2,984;0,712;-35,209;1,684;9,526;4,815;33,988;5,062;0,668;-2,803;0,000;36,000;36,600;9,373;1,658;21,821;24,402;21,528;21,810;-3,193;26,081;0,000;276,840;Inf;285,000;285,000;22,342;2,889;27,663;23,642
3569,500;2,984;0,712;-35,209;1,684;9,526;4,815;33,988;5,062;0,668;-2,803;0,000;36,000;36,600;9,373;1,658;21,817;24,484;21,560;21,851;-3,193;26,081;0,000;276,840;Inf;285,000;285,000;22,390;2,891;27,668;23,669
3570,000;2,984;0,712;-35,209;1,684;9,526;4,831;33,960;5,067;0,667;-2,790;0,000;35,957;36,650;9,373;1,658;21,885;24,473;21,563;21,857;-3,196;26,077;0,000;277,040;Inf;285,000;285,000;22,428;2,892;27,677;23,697
3570,500;2,984;0,712;-35,209;1,684;9,526;4,831;33,960;5,067;0,667;-2,790;0,000;36,000;36,600;9,373;1,658;21,983;24,449;21,598;21,818;-3,196;26,077;0,000;277,040;Inf;285,000;285,000;22,445;2,894;27,696;23,729
3571,000;2,502;0,567;-35,209;1,624;9,478;4,831;33,960;5,067;0,667;-2,790;0,000;36,000;36,600;9,450;1,565;21,924;24,350;21,596;21,706;-3,196;26,077;0,000;277,140;Inf;285,000;285,000;22,462;2,895;27,694;23,679
3571,500;2,502;0,567;-35,209;1,624;9,478;4,831;33,960;5,067;0,667;-2,790;0,000;36,000;36,600;9,450;1,565;21,829;24,368;21,575;21,689;-3,196;26,077;0,000;277,140;Inf;285,000;285,000;22,394;2,889;27,697;23,647
3572,000;2,502;0,567;-35,209;1,624;9,478;4,831;33,960;5,067;0,667;-2,790;0,000;36,000;36,600;9,450;1,565;21,908;24,494;21,569;21,885;-3,196;26,077;0,000;277,740;Inf;285,000;285,000;22,365;2,883;27,696;23,614
3572,500;2,502;0,567;-35,209;1,624;9,478;4,831;33,960;5,067;0,667;-2,790;0,000;36,000;36,600;9,450;1,565;22,036;24,481;21,614;21,976;-3,196;26,077;0,000;277,740;Inf;285,000;285,000;22,464;2,876;27,710;23,645
3573,000;2,502;0,567;-35,209;1,624;9,478;4,786;33,964;5,109;0,715;-2,807;0,000;35,967;36,639;9,450;1,565;21,934;24,450;21,600;21,931;-3,193;26,076;0,000;278,040;Inf;285,000;285,000;22,526;2,870;27,727;23,618
3573,500;2,502;0,567;-35,209;1,624;9,478;4,786;33,964;5,109;0,715;-2,807;0,000;36,000;36,600;9,450;1,565;21,920;24,458;21,615;21,722;-3,193;26,076;0,000;278,040;Inf;285,000;285,000;22,479;2,864;27,741;23,581
3574,000;2,502;0,567;-35,209;1,624;9,478;4,786;33,964;5,109;0,715;-2,807;0,000;36,000;36,600;9,450;1,565;21,943;24,464;21,610;21,786;-3,193;26,076;0,000;278,040;Inf;285,000;285,000;22,451;2,852;27,737;23,486
3574,500;2,934;0,696;-35,209;1,627;9,458;4,786;33,964;5,109;0,715;-2,807;0,000;36,000;36,600;9,500;1,778;22,063;24,519;21,646;22,017;-3,193;26,076;0,000;278,040;Inf;285,000;285,000;22,451;2,852;27,764;23,517
3575,000;2,934;0,696;-35,209;1,627;9,458;4,786;33,964;5,109;0,715;-2,807;0,000;36,000;36,600;9,500;1,778;22,154;24,601;21,707;22,164;-3,193;26,076;0,000;276,640;Inf;285,000;285,000;22,561;2,854;27,773;23,539
3575,500;2,934;0,696;-35,209;1,627;9,458;4,786;33,964;5,109;0,715;-2,807;0,000;36,000;36,600;9,500;1,778;22,163;24,565;21,783;21,895;-3,193;26,076;0,000;276,640;Inf;285,000;285,000;22,656;2,855;27,815;23,582
3576,000;2,934;0,696;-35,209;1,627;9,458;4,786;33,964;5,109;0,715;-2,807;0,000;36,000;36,600;9,500;1,778;21,980;24,523;21,709;21,773;-3,193;26,076;0,000;276,540;Inf;285,000;285,000;22,601;2,856;27,810;23,614
3576,500;2,934;0,696;-35,209;1,627;9,458;4,794;33,954;5,078;0,750;-2,806;0,000;35,958;36,628;9,500;1,778;21,927;24,480;21,671;21,885;-3,203;26,076;0,000;276,540;Inf;285,000;285,000;22,496;2,858;27,796;23,632
3577,000;2,934;0,696;-35,209;1,627;9,458;4,794;33,954;5,078;0,750;-2,806;0,000;36,000;36,600;9,500;1,778;21,920;24,592;21,680;21,927;-3,203;26,076;0,000;277,440;Inf;285,000;285,000;22,491;2,859;27,803;23,636
3577,500;2,220;0,544;-34,417;1,693;9,282;4,794;33,954;5,078;0,750;-2,806;0,000;36,000;36,600;9,467;1,469;22,002;24,588;21,692;21,894;-3,203;26,076;0,000;277,440;Inf;285,000;285,000;22,530;2,860;27,798;23,671
3578,000;2,220;0,544;-34,417;1,693;9,282;4,794;33,954;5,078;0,750;-2,806;0,000;36,000;36,600;9,467;1,469;22,123;24,516;21,719;21,868;-3,203;26,076;0,000;278,240;Inf;285,000;285,000;22,544;2,850;27,811;23,704
3578,500;2,220;0,544;-34,417;1,693;9,282;4,794;33,954;5,078;0,750;-2,806;0,000;36,000;36,600;9,467;1,469;22,079;24,507;21,729;21,905;-3,203;26,076;0,000;278,240;Inf;285,000;285,000;22,556;2,839;27,815;23,718
3579,000;2,220;0,544;-34,417;1,693;9,282;4,794;33,954;5,078;0,750;-2,806;0,000;36,000;36,600;9,467;1,469;21,929;24,562;21,689;21,819;-3,203;26,076;0,000;277,340;Inf;285,000;285,000;22,555;2,829;27,811;23,724
3579,500;2,220;0,544;-34,417;1,693;9,282;4,791;33,980;5,101;0,803;-2,799;0,000;35,956;36,662;9,467;1,469;22,051;24,566;21,711;21,933;-3,202;26,078;0,000;277,340;Inf;285,000;285,000;22,500;2,819;27,813;23,735
3580,000;2,220;0,544;-34,417;1,693;9,282;4,791;33,980;5,101;0,803;-2,799;0,000;36,000;36,700;9,467;1,469;22,123;24,608;21,735;22,109;-3,202;26,078;0,000;278,240;Inf;285,000;285,000;22,565;2,809;27,823;23,728
3580,500;2,220;0,544;-34,417;1,693;9,282;4,791;33,980;5,101;0,803;-2,799;0,000;36,000;36,700;9,467;1,469;22,077;24,695;21,755;22,158;-3,202;26,078;0,000;278,240;Inf;285,000;285,000;22,644;2,800;27,846;23,758
3581,000;2,801;0,736;-33,716;1,727;9,309;4,791;33,980;5,101;0,803;-2,799;0,000;36,000;36,700;9,561;1,435;22,044;24,724;21,789;22,062;-3,202;26,078;0,000;278,040;Inf;285,000;285,000;22,671;2,790;27,880;23,730
3581,500;2,801;0,736;-33,716;1,727;9,309;4,791;33,980;5,101;0,803;-2,799;0,000;36,000;36,700;9,561;1,435;22,167;24,693;21,815;22,166;-3,202;26,078;0,000;278,040;Inf;285,000;285,000;22,655;2,790;27,882;23,756
3582,000;2,801;0,736;-33,716;1,727;9,309;4,791;33,980;5,101;0,803;-2,799;0,000;36,000;36,700;9,561;1,435;22,281;24,647;21,859;22,109;-3,202;26,078;0,000;278,640;Inf;285,000;285,000;22,710;2,791;27,894;23,743
3582,500;2,801;0,736;-33,716;1,727;9,309;4,791;33,980;5,101;0,803;-2,799;0,000;36,000;36,700;9,561;1,435;22,205;24,741;21,877;22,131;-3,202;26,078;0,000;278,640;Inf;285,000;285,000;22,724;2,791;27,916;23,767
3583,000;2,801;0,736;-33,716;1,727;9,309;4,821;33,957;5,109;0,832;-2,797;0,000;35,969;36,682;9,561;1,435;22,318;24,740;21,907;22,248;-3,181;26,084;0,000;277,740;Inf;285,000;285,000;22,739;2,791;27,915;23,730
3583,500;2,801;0,736;-33,716;1,727;9,309;4,821;33,957;5,109;0,832;-2,797;0,000;36,000;36,700;9,561;1,435;22,329;24,766;21,935;22,335;-3,181;26,084;0,000;277,740;Inf;285,000;285,000;22,803;2,791;27,966;23,714
3584,000;3,284;0,751;-35,209;1,646;9,421;4,821;33,957;5,109;0,832;-2,797;0,000;36,000;36,700;9,385;1,654;22,309;24,902;21,947;22,380;-3,181;26,084;0,000;279,040;Inf;285,000;285,000;22,841;2,791;27,992;23,673
3584,500;3,284;0,751;-35,209;1,646;9,421;4,821;33,957;5,109;0,832;-2,797;0,000;36,000;36,700;9,385;1,654;22,342;24,857;21,973;22,185;-3,181;26,084;0,000;279,040;Inf;285,000;285,000;22,885;2,799;28,014;23,601
3585,000;3,284;0,751;-35,209;1,646;9,421;4,821;33,957;5,109;0,832;-2,797;0,000;36,000;36,700;9,385;1,654;22,363;24,790;22,001;22,087;-3,181;26,084;0,000;278,340;Inf;285,000;285,000;22,839;2,807;28,025;23,497
3585,500;3,284;0,751;-35,209;1,646;9,421;4,821;33,957;5,109;0,832;-2,797;0,000;36,000;36,700;9,385;1,654;22,343;24,739;21,979;22,163;-3,181;26,084;0,000;278,340;Inf;285,000;285,000;22,810;2,815;28,035;23,390
3586,000;3,284;0,751;-35,209;1,646;9,421;4,801;33,965;5,102;0,881;-2,806;0,000;35,970;36,697;9,385;1,654;22,321;24,947;22,004;22,343;-3,202;26,078;0,000;277,640;Inf;285,000;285,000;22,806;2,823;28,034;23,345
3586,500;3,284;0,751;-35,209;1,646;9,421;4,801;33,965;5,102;0,881;-2,806;0,000;36,000;36,700;9,385;1,654;22,458;24,936;22,048;22,519;-3,202;26,078;0,000;277,640;Inf;285,000;285,000;22,904;2,830;28,078;23,312
3587,000;3,284;0,751;-35,209;1,646;9,421;4,801;33,965;5,102;0,881;-2,806;0,000;36,000;36,700;9,385;1,654;22,430;24,905;22,077;22,497;-3,202;26,078;0,000;277,640;Inf;285,000;285,000;22,990;2,838;28,114;23,303
3587,500;3,105;0,725;-35,209;1,634;9,485;4,801;33,965;5,102;0,881;-2,806;0,000;36,000;36,700;9,383;1,600;22,380;24,885;22,106;22,276;-3,202;26,078;0,000;277,640;Inf;285,000;285,000;22,977;2,845;28,126;23,416
3588,000;3,105;0,725;-35,209;1,634;9,485;4,801;33,965;5,102;0,881;-2,806;0,000;36,000;36,700;9,383;1,600;22,191;24,865;22,043;22,085;-3,202;26,078;0,000;278,940;Inf;285,000;285,000;22,912;2,849;28,139;23,363
3588,500;3,105;0,725;-35,209;1,634;9,485;4,801;33,965;5,102;0,881;-2,806;0,000;36,000;36,700;9,383;1,600;22,257;24,883;22,030;22,143;-3,202;26,078;0,000;278,940;Inf;285,000;285,000;22,796;2,854;28,103;23,359
3589,000;3,105;0,725;-35,209;1,634;9,485;4,801;33,965;5,102;0,881;-2,806;0,000;36,000;36,700;9,383;1,600;22,358;24,936;22,070;22,401;-3,202;26,078;0,000;278,440;Inf;285,000;285,000;22,828;2,858;28,154;23,375
3589,500;3,105;0,725;-35,209;1,634;9,485;4,831;33,965;5,075;0,912;-2,802;0,000;35,976;36,661;9,383;1,600;22,594;24,992;22,167;22,467;-3,192;26,075;0,000;278,440;Inf;285,000;285,000;22,941;2,862;28,179;23,390
3590,000;3,105;0,725;-35,209;1,634;9,485;4,831;33,965;5,075;0,912;-2,802;0,000;36,000;36,700;9,383;1,600;22,545;24,931;22,187;22,163;-3,192;26,075;0,000;277,340;Inf;285,000;285,000;23,055;2,866;28,207;23,356
3590,500;2,857;0,644;-35,209;1,611;9,420;4,831;33,965;5,075;0,912;-2,802;0,000;36,000;36,700;9,435;1,712;22,478;24,849;22,170;22,063;-3,192;26,075;0,000;277,340;Inf;285,000;285,000;22,957;2,870;28,192;23,379
3591,000;2,857;0,644;-35,209;1,611;9,420;4,831;33,965;5,075;0,912;-2,802;0,000;36,000;36,700;9,435;1,712;22,467;24,858;22,152;22,395;-3,192;26,075;0,000;277,740;Inf;285,000;285,000;22,890;2,869;28,181;23,336
3591,500;2,857;0,644;-35,209;1,611;9,420;4,831;33,965;5,075;0,912;-2,802;0,000;36,000;36,700;9,435;1,712;22,571;25,008;22,185;22,486;-3,192;26,075;0,000;277,740;Inf;285,000;285,000;22,968;2,869;28,185;23,320
3592,000;2,857;0,644;-35,209;1,611;9,420;4,831;33,965;5,075;0,912;-2,802;0,000;36,000;36,700;9,435;1,712;22,570;25,065;22,205;22,453;-3,192;26,075;0,000;277,440;Inf;285,000;285,000;23,063;2,869;28,226;23,344
3592,500;2,857;0,644;-35,209;1,611;9,420;4,817;33,955;5,068;0,951;-2,810;0,000;35,977;36,732;9,435;1,712;22,639;25,045;22,212;22,253;-3,194;26,085;0,000;277,440;Inf;285,000;285,000;23,073;2,869;28,245;23,407
3593,000;2,857;0,644;-35,209;1,611;9,420;4,817;33,955;5,068;0,951;-2,810;0,000;36,000;36,700;9,435;1,712;22,499;24,913;22,186;22,323;-3,194;26,085;0,000;277,140;Inf;285,000;285,000;23,037;2,869;28,233;23,448
3593,500;2,857;0,644;-35,209;1,611;9,420;4,817;33,955;5,068;0,951;-2,810;0,000;36,000;36,700;9,435;1,712;22,473;25,036;22,183;22,365;-3,194;26,085;0,000;277,140;Inf;285,000;285,000;22,980;2,868;28,222;23,444
3594,000;2,818;0,655;-35,209;1,592;9,479;4,817;33,955;5,068;0,951;-2,810;0,000;36,000;36,700;9,412;1,765;22,470;25,058;22,189;22,340;-3,194;26,085;0,000;277,040;Inf;285,000;285,000;23,014;2,868;28,248;23,409
3594,500;2,818;0,655;-35,209;1,592;9,479;4,817;33,955;5,068;0,951;-2,810;0,000;36,000;36,700;9,412;1,765;22,464;25,007;22,166;22,221;-3,194;26,085;0,000;277,040;Inf;285,000;285,000;23,014;2,867;28,258;23,401
3595,000;2,818;0,655;-35,209;1,592;9,479;4,817;33,955;5,068;0,951;-2,810;0,000;36,000;36,700;9,412;1,765;22,543;24,932;22,142;22,154;-3,194;26,085;0,000;277,440;Inf;285,000;285,000;22,964;2,867;28,259;23,371
3595,500;2,818;0,655;-35,209;1,592;9,479;4,817;33,955;5,068;0,951;-2,810;0,000;36,000;36,700;9,412;1,765;22,441;24,867;22,109;22,102;-3,194;26,085;0,000;277,440;Inf;285,000;285,000;22,942;2,866;28,229;23,271
3596,000;2,818;0,655;-35,209;1,592;9,479;4,822;34,008;5,103;1,032;-2,807;0,000;35,988;36,747;9,412;1,765;22,422;24,886;22,109;22,220;-3,203;26,079;0,000;277,840;Inf;285,000;285,000;22,880;2,865;28,219;23,228
3596,500;2,818;0,655;-35,209;1,592;9,479;4,822;34,008;5,103;1,032;-2,807;0,000;36,000;36,700;9,412;1,765;22,441;24,956;22,129;22,244;-3,203;26,079;0,000;277,840;Inf;285,000;285,000;22,909;2,864;28,209;23,278
3597,000;2,756;0,743;-33,345;1,686;9,346;4,822;34,008;5,103;1,032;-2,807;0,000;36,000;36,700;9,722;1,634;22,498;24,949;22,134;22,177;-3,203;26,079;0,000;277,940;Inf;285,000;285,000;22,943;2,863;28,215;23,362
3597,500;2,756;0,743;-33,345;1,686;9,346;4,822;34,008;5,103;1,032;-2,807;0,000;36,000;36,700;9,722;1,634;22,504;24,916;22,131;22,355;-3,203;26,079;0,000;277,940;Inf;285,000;285,000;22,940;2,862;28,208;23,353
3598,000;2,756;0,743;-33,345;1,686;9,346;4,822;34,008;5,103;1,032;-2,807;0,000;36,000;36,700;9,722;1,634;22,492;25,028;22,156;22,402;-3,203;26,079;0,000;277,140;Inf;285,000;285,000;22,977;2,860;28,242;23,445
3598,500;2,756;0,743;-33,345;1,686;9,346;4,822;34,008;5,103;1,032;-2,807;0,000;36,000;36,700;9,722;1,634;22,596;25,032;22,179;22,434;-3,203;26,079;0,000;277,140;Inf;285,000;285,000;23,020;2,858;28,244;23,517
3599,000;2,756;0,743;-33,345;1,686;9,346;4,817;33,985;5,081;1,040;-2,812;0,000;36,002;36,741;9,722;1,634;22,717;25,019;22,228;22,440;-3,199;26,083;0,000;277,340;Inf;285,000;285,000;23,060;2,857;28,275;23,556
3599,500;2,756;0,743;-33,345;1,686;9,346;4,817;33,985;5,081;1,040;-2,812;0,000;36,000;36,700;9,722;1,634;22,653;24,970;22,239;22,333;-3,199;26,083;0,000;277,340;Inf;285,000;285,000;23,101;2,855;28,264;23,498
3600,000;2,724;0,615;-35,209;1,647;9,435;4,817;33,985;5,081;1,040;-2,812;0,000;36,000;36,700;9,410;1,716;22,382;24,938;22,187;22,168;-3,199;26,083;0,000;277,340;Inf;285,000;285,000;23,049;2,853;28,252;23,426
3600,500;2,724;0,615;-35,209;1,647;9,435;4,817;33,985;5,081;1,040;-2,812;0,000;36,000;36,700;9,410;1,716;22,467;24,950;22,176;22,246;-3,199;26,083;0,000;277,340;Inf;285,000;285,000;22,919;2,851;28,250;23,469
3601,000;2,724;0,615;-35,209;1,647;9,435;4,817;33,985;5,081;1,040;-2,812;0,000;36,000;36,700;9,410;1,716;22,547;24,988;22,173;22,406;-3,199;26,083;0,000;276,740;Inf;285,000;285,000;22,960;2,849;28,245;23,553
3601,500;2,724;0,615;-35,209;1,647;9,435;4,817;33,985;5,081;1,040;-2,812;0,000;36,000;36,700;9,410;1,716;22,629;24,995;22,190;22,433;-3,199;26,083;0,000;276,740;Inf;285,000;285,000;23,029;2,847;28,250;23,584
3602,000;2,724;0,615;-35,209;1,647;9,435;4,817;33,985;5,081;1,040;-2,812;0,000;36,000;36,700;9,410;1,716;22,561;24,998;22,214;22,269;-3,199;26,083;0,000;277,040;Inf;285,000;285,000;23,062;2,845;28,276;23,532
3602,500;2,724;0,615;-35,209;1,647;9,435;4,838;34,007;5,090;1,094;-2,815;0,000;36,007;36,754;9,410;1,716;22,517;24,977;22,201;22,160;-3,208;26,081;0,000;277,040;Inf;285,000;285,000;23,010;2,843;28,269;23,561
3603,000;2,724;0,615;-35,209;1,647;9,435;4,838;34,007;5,090;1,094;-2,815;0,000;36,000;36,800;9,410;1,716;22,497;24,974;22,202;22,171;-3,208;26,081;0,000;277,940;Inf;285,000;285,000;22,964;2,841;28,275;23,597
3603,500;3,022;0,714;-35,209;1,638;9,477;4,838;34,007;5,090;1,094;-2,815;0,000;36,000;36,800;9,385;1,711;22,704;25,180;22,250;22,773;-3,208;26,081;0,000;277,940;Inf;285,000;285,000;22,961;2,839;28,286;23,611
3604,000;3,022;0,714;-35,209;1,638;9,477;4,838;34,007;5,090;1,094;-2,815;0,000;36,000;36,800;9,385;1,711;22,751;25,199;22,321;22,601;-3,208;26,081;0,000;277,540;Inf;285,000;285,000;23,227;2,842;28,329;23,677
3604,500;3,022;0,714;-35,209;1,638;9,477;4,838;34,007;5,090;1,094;-2,815;0,000;36,000;36,800;9,385;1,711;22,720;25,131;22,338;22,365;-3,208;26,081;0,000;277,540;Inf;285,000;285,000;23,218;2,845;28,334;23,689
3605,000;3,022;0,714;-35,209;1,638;9,477;4,838;34,007;5,090;1,094;-2,815;0,000;36,000;36,800;9,385;1,711;22,667;25,032;22,327;22,206;-3,208;26,081;0,000;277,640;Inf;285,000;285,000;23,139;2,848;28,338;23,702
3605,500;3,022;0,714;-35,209;1,638;9,477;4,845;34,013;5,106;1,142;-2,804;0,000;36,022;36,804;9,385;1,711;22,701;25,016;22,315;22,374;-3,208;26,091;0,000;277,640;Inf;285,000;285,000;23,058;2,851;28,309;23,672
3606,000;3,022;0,714;-35,209;1,638;9,477;4,845;34,013;5,106;1,142;-2,804;0,000;36,000;36,800;9,385;1,711;22,711;25,098;22,320;22,599;-3,208;26,091;0,000;276,940;Inf;285,000;285,000;23,101;2,854;28,354;23,629
3606,500;3,176;0,761;-35,209;1,612;9,519;4,845;34,013;5,106;1,142;-2,804;0,000;36,000;36,800;9,479;1,618;22,720;25,199;22,346;22,591;-3,208;26,091;0,000;276,940;Inf;285,000;285,000;23,182;2,856;28,362;23,608
3607,000;3,176;0,761;-35,209;1,612;9,519;4,845;34,013;5,106;1,142;-2,804;0,000;36,000;36,800;9,479;1,618;22,784;25,129;22,385;22,517;-3,208;26,091;0,000;277,940;Inf;285,000;285,000;23,214;2,862;28,396;23,654
3607,500;3,176;0,761;-35,209;1,612;9,519;4,845;34,013;5,106;1,142;-2,804;0,000;36,000;36,800;9,479;1,618;22,709;25,083;22,377;22,464;-3,208;26,091;0,000;277,940;Inf;285,000;285,000;23,204;2,867;28,408;23,633
3608,000;3,176;0,761;-35,209;1,612;9,519;4,845;34,013;5,106;1,142;-2,804;0,000;36,000;36,800;9,479;1,618;22,706;25,177;22,386;22,471;-3,208;26,091;0,000;277,640;Inf;285,000;285,000;23,158;2,872;28,388;23,677
3608,500;3,176;0,761;-35,209;1,612;9,519;4,845;34,013;5,106;1,142;-2,804;0,000;36,000;36,800;9,479;1,618;22,829;25,189;22,404;22,607;-3,208;26,091;0,000;277,640;Inf;285,000;285,000;23,185;2,877;28,406;23,699
3609,000;3,176;0,761;-35,209;1,612;9,519;4,868;34,006;5,099;1,164;-2,817;0,000;36,020;36,829;9,479;1,618;22,818;25,226;22,409;22,745;-3,219;26,084;0,000;277,540;Inf;285,000;285,000;23,257;2,882;28,424;23,652
3609,500;3,176;0,761;-35,209;1,612;9,519;4,868;34,006;5,099;1,164;-2,817;0,000;36,000;36,800;9,479;1,618;22,779;25,206;22,459;22,560;-3,219;26,084;0,000;277,540;Inf;285,000;285,000;23,300;2,887;28,435;23,658
3610,000;2,547;0,672;-34,440;1,679;9,322;4,868;34,006;5,099;1,164;-2,817;0,000;36,000;36,800;9,528;1,637;22,712;25,160;22,439;22,400;-3,219;26,084;0,000;278,140;Inf;285,000;285,000;23,251;2,891;28,447;23,676
3610,500;2,547;0,672;-34,440;1,679;9,322;4,868;34,006;5,099;1,164;-2,817;0,000;36,000;36,800;9,528;1,637;22,706;25,154;22,382;22,438;-3,219;26,084;0,000;278,140;Inf;285,000;285,000;23,178;2,886;28,429;23,671
3611,000;2,547;0,672;-34,440;1,679;9,322;4,868;34,006;5,099;1,164;-2,817;0,000;36,000;36,800;9,528;1,637;22,802;25,200;22,391;22,675;-3,219;26,084;0,000;278,440;Inf;285,000;285,000;23,170;2,880;28,419;23,736
3611,500;2,547;0,672;-34,440;1,679;9,322;4,868;34,006;5,099;1,164;-2,817;0,000;36,000;36,800;9,528;1,637;22,713;25,211;22,395;22,615;-3,219;26,084;0,000;278,440;Inf;285,000;285,000;23,267;2,875;28,458;23,790
3612,000;2,547;0,672;-34,440;1,679;9,322;4,842;34,026;5,074;1,210;-2,818;0,000;36,038;36,843;9,528;1,637;22,735;25,161;22,405;22,387;-3,221;26,076;0,000;278,140;Inf;285,000;285,000;23,234;2,869;28,442;23,818
3612,500;2,547;0,672;-34,440;1,679;9,322;4,842;34,026;5,074;1,210;-2,818;0,000;36,000;36,800;9,528;1,637;22,687;25,125;22,401;22,216;-3,221;26,076;0,000;278,140;Inf;285,000;285,000;23,172;2,864;28,442;23,865
3613,000;3,142;0,716;-35,209;1,630;9,499;4,842;34,026;5,074;1,210;-2,818;0,000;36,000;36,800;9,420;1,729;22,708;25,090;22,395;22,263;-3,221;26,076;0,000;277,840;Inf;285,000;285,000;23,107;2,859;28,415;23,904
3613,500;3,142;0,716;-35,209;1,630;9,499;4,842;34,026;5,074;1,210;-2,818;0,000;36,000;36,800;9,420;1,729;22,679;25,149;22,361;22,618;-3,221;26,076;0,000;277,840;Inf;285,000;285,000;23,114;2,863;28,428;23,879
3614,000;3,142;0,716;-35,209;1,630;9,499;4,842;34,026;5,074;1,210;-2,818;0,000;36,000;36,800;9,420;1,729;22,735;25,272;22,403;22,512;-3,221;26,076;0,000;277,940;Inf;285,000;285,000;23,202;2,868;28,442;23,875
3614,500;3,142;0,716;-35,209;1,630;9,499;4,842;34,026;5,074;1,210;-2,818;0,000;36,000;36,800;9,420;1,729;22,716;25,165;22,419;22,315;-3,221;26,076;0,000;277,940;Inf;285,000;285,000;23,231;2,873;28,446;23,839
3615,000;3,142;0,716;-35,209;1,630;9,499;4,842;34,026;5,074;1,210;-2,818;0,000;36,000;36,800;9,420;1,729;22,737;25,073;22,384;22,234;-3,221;26,076;0,000;277,840;Inf;285,000;285,000;23,154;2,877;28,456;23,830
3615,500;3,142;0,716;-35,209;1,630;9,499;4,852;34,034;5,119;1,247;-2,817;0,000;36,040;36,885;9,420;1,729;22,703;25,101;22,380;22,449;-3,223;26,077;0,000;277,840;Inf;285,000;285,000;23,107;2,881;28,447;23,807
3616,000;3,142;0,716;-35,209;1,630;9,499;4,852;34,034;5,119;1,247;-2,817;0,000;36,000;36,900;9,420;1,729;22,626;25,152;22,373;22,610;-3,223;26,077;0,000;277,340;Inf;285,000;285,000;23,158;2,886;28,437;23,789
3616,500;2,847;0,685;-35,209;1,637;9,469;4,852;34,034;5,119;1,247;-2,817;0,000;36,000;36,900;9,356;1,777;22,807;25,213;22,408;22,528;-3,223;26,077;0,000;277,340;Inf;285,000;285,000;23,190;2,890;28,445;23,761
3617,000;2,847;0,685;-35,209;1,637;9,469;4,852;34,034;5,119;1,247;-2,817;0,000;36,000;36,900;9,356;1,777;22,782;25,126;22,423;22,312;-3,223;26,077;0,000;276,840;Inf;285,000;285,000;23,239;2,889;28,441;23,696
3617,500;2,847;0,685;-35,209;1,637;9,469;4,852;34,034;5,119;1,247;-2,817;0,000;36,000;36,900;9,356;1,777;22,637;25,039;22,362;22,157;-3,223;26,077;0,000;276,840;Inf;285,000;285,000;23,161;2,888;28,420;23,676
3618,000;2,847;0,685;-35,209;1,637;9,469;4,852;34,034;5,119;1,247;-2,817;0,000;36,000;36,900;9,356;1,777;22,606;25,009;22,330;22,418;-3,223;26,077;0,000;277,340;Inf;285,000;285,000;23,049;2,888;28,401;23,640
3618,500;2,847;0,685;-35,209;1,637;9,469;4,832;34,061;5,117;1,298;-2,818;0,000;36,056;36,874;9,356;1,777;22,743;25,142;22,369;22,520;-3,230;26,071;0,000;277,340;Inf;285,000;285,000;23,091;2,887;28,374;23,568
3619,000;2,847;0,685;-35,209;1,637;9,469;4,832;34,061;5,117;1,298;-2,818;0,000;36,100;36,900;9,356;1,777;22,795;25,181;22,389;22,479;-3,230;26,071;0,000;277,640;Inf;285,000;285,000;23,194;2,886;28,400;23,488
3619,500;3,053;0,718;-35,209;1,631;9,496;4,832;34,061;5,117;1,298;-2,818;0,000;36,100;36,900;9,348;1,768;22,776;25,157;22,381;22,505;-3,230;26,071;0,000;277,640;Inf;285,000;285,000;23,211;2,886;28,436;23,472
3620,000;3,053;0,718;-35,209;1,631;9,496;4,832;34,061;5,117;1,298;-2,818;0,000;36,100;36,900;9,348;1,768;22,696;25,139;22,383;22,408;-3,230;26,071;0,000;278,040;Inf;285,000;285,000;23,204;2,889;28,423;23,295
3620,500;3,053;0,718;-35,209;1,631;9,496;4,832;34,061;5,117;1,298;-2,818;0,000;36,100;36,900;9,348;1,768;22,713;25,171;22,392;22,503;-3,230;26,071;0,000;278,040;Inf;285,000;285,000;23,156;2,891;28,425;23,297
3621,000;3,053;0,718;-35,209;1,631;9,496;4,832;34,061;5,117;1,298;-2,818;0,000;36,100;36,900;9,348;1,768;22,852;25,244;22,428;22,790;-3,230;26,071;0,000;277,940;Inf;285,000;285,000;23,195;2,894;28,439;23,348
3621,500;3,053;0,718;-35,209;1,631;9,496;4,852;34,027;5,088;1,311;-2,823;0,000;36,066;36,881;9,348;1,768;22,842;25,291;22,446;22,743;-3,231;26,072;0,000;277,940;Inf;285,000;285,000;23,328;2,897;28,459;23,398
3622,000;3,053;0,718;-35,209;1,631;9,496;4,852;34,027;5,088;1,311;-2,823;0,000;36,100;36,900;9,348;1,768;22,787;25,240;22,466;22,571;-3,231;26,072;0,000;277,640;Inf;285,000;285,000;23,331;2,899;28,458;23,436
3622,500;3,053;0,718;-35,209;1,631;9,496;4,852;34,027;5,088;1,311;-2,823;0,000;36,100;36,900;9,348;1,768;22,748;25,273;22,452;22,535;-3,231;26,072;0,000;277,640;Inf;285,000;285,000;23,266;2,902;28,488;23,441
3623,000;3,121;0,732;-35,209;1,631;9,504;4,852;34,027;5,088;1,311;-2,823;0,000;36,100;36,900;9,262;1,697;22,842;25,242;22,450;22,505;-3,231;26,072;0,000;276,640;Inf;285,000;285,000;23,252;2,904;28,486;23,422
3623,500;3,121;0,732;-35,209;1,631;9,504;4,852;34,027;5,088;1,311;-2,823;0,000;36,100;36,900;9,262;1,697;22,882;25,189;22,483;22,669;-3,231;26,072;0,000;276,640;Inf;285,000;285,000;23,260;2,908;28,477;23,465
3624,000;3,121;0,732;-35,209;1,631;9,504;4,852;34,027;5,088;1,311;-2,823;0,000;36,100;36,900;9,262;1,697;22,879;25,299;22,497;22,785;-3,231;26,072;0,000;277,040;Inf;285,000;285,000;23,306;2,911;28,492;23,512
3624,500;3,121;0,732;-35,209;1,631;9,504;4,852;34,027;5,088;1,311;-2,823;0,000;36,100;36,900;9,262;1,697;22,885;25,332;22,528;22,721;-3,231;26,072;0,000;277,040;Inf;285,000;285,000;23,365;2,915;28,520;23,438
3625,000;3,121;0,732;-35,209;1,631;9,504;4,865;34,035;5,088;1,345;-2,824;0,000;36,070;36,911;9,262;1,697;23,010;25,337;22,553;22,773;-3,231;26,071;0,000;276,940;Inf;285,000;285,000;23,366;2,918;28,543;23,441
3625,500;3,121;0,732;-35,209;1,631;9,504;4,865;34,035;5,088;1,345;-2,824;0,000;36,100;36,900;9,262;1,697;22,997;25,448;22,599;22,833;-3,231;26,071;0,000;276,940;Inf;285,000;285,000;23,419;2,921;28,549;23,456
3626,000;2,627;0,688;-34,104;1,680;9,347;4,865;34,035;5,088;1,345;-2,824;0,000;36,100;36,900;9,596;1,697;23,003;25,417;22,613;22,726;-3,231;26,071;0,000;277,340;Inf;285,000;285,000;23,470;2,925;28,588;23,442
3626,500;2,627;0,688;-34,104;1,680;9,347;4,865;34,035;5,088;1,345;-2,824;0,000;36,100;36,900;9,596;1,697;23,047;25,383;22,607;22,644;-3,231;26,071;0,000;277,340;Inf;285,000;285,000;23,440;2,920;28,596;23,449
3627,000;2,627;0,688;-34,104;1,680;9,347;4,865;34,035;5,088;1,345;-2,824;0,000;36,100;36,900;9,596;1,697;22,934;25,339;22,590;22,703;-3,231;26,071;0,000;277,240;Inf;285,000;285,000;23,420;2,915;28,606;23,470
