t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
3627,500;2,627;0,688;-34,104;1,680;9,347;4,865;34,035;5,088;1,345;-2,824;0,000;36,100;36,900;9,596;1,697;22,921;25,426;22,590;22,897;-3,231;26,071;0,000;277,240;Inf;285,000;285,000;23,391;2,910;28,610;23,554
3628,000;2,627;0,688;-34,104;1,680;9,347;4,855;34,042;5,082;1,374;-2,836;0,000;36,078;36,898;9,596;1,697;23,116;25,375;22,659;22,769;-3,230;26,063;0,000;277,340;Inf;285,000;285,000;23,459;2,906;28,638;23,604
3628,500;2,627;0,688;-34,104;1,680;9,347;4,855;34,042;5,082;1,374;-2,836;0,000;36,100;36,900;9,596;1,697;23,079;25,345;22,658;22,635;-3,230;26,063;0,000;277,340;Inf;285,000;285,000;23,480;2,901;28,632;23,667
3629,000;2,627;0,688;-34,104;1,680;9,347;4,855;34,042;5,082;1,374;-2,836;0,000;36,100;36,900;9,596;1,697;22,985;25,331;22,639;22,687;-3,230;26,063;0,000;277,740;Inf;285,000;285,000;23,430;2,897;28,627;23,714
3629,500;2,325;0,641;-32,990;1,648;9,416;4,855;34,042;5,082;1,374;-2,836;0,000;36,100;36,900;9,599;1,622;22,967;25,441;22,660;22,782;-3,230;26,063;0,000;277,740;Inf;285,000;285,000;23,411;2,892;28,635;23,680
3630,000;2,325;0,641;-32,990;1,648;9,416;4,855;34,042;5,082;1,374;-2,836;0,000;36,100;36,900;9,599;1,622;22,982;25,471;22,646;22,850;-3,230;26,063;0,000;277,140;Inf;285,000;285,000;23,462;2,883;28,646;23,702
3630,500;2,325;0,641;-32,990;1,648;9,416;4,855;34,042;5,082;1,374;-2,836;0,000;36,100;36,900;9,599;1,622;23,158;25,427;22,678;22,937;-3,230;26,063;0,000;277,140;Inf;285,000;285,000;23,487;2,874;28,689;23,788
3631,000;2,325;0,641;-32,990;1,648;9,416;4,855;34,042;5,082;1,374;-2,836;0,000;36,100;36,900;9,599;1,622;23,097;25,496;22,713;22,818;-3,230;26,063;0,000;277,140;Inf;285,000;285,000;23,550;2,865;28,690;23,831
3631,500;2,325;0,641;-32,990;1,648;9,416;4,828;34,040;5,090;1,419;-2,828;0,000;36,085;36,927;9,599;1,622;23,079;25,385;22,697;22,567;-3,233;26,064;0,000;277,140;Inf;285,000;285,000;23,531;2,856;28,685;23,877
3632,000;2,325;0,641;-32,990;1,648;9,416;4,828;34,040;5,090;1,419;-2,828;0,000;36,100;36,900;9,599;1,622;22,976;25,393;22,662;22,746;-3,233;26,064;0,000;275,940;Inf;285,000;285,000;23,432;2,847;28,679;23,898
3632,500;2,344;0,631;-33,594;1,710;9,341;4,828;34,040;5,090;1,419;-2,828;0,000;36,100;36,900;9,648;1,571;22,974;25,469;22,656;22,944;-3,233;26,064;0,000;275,940;Inf;285,000;285,000;23,444;2,839;28,694;23,917
3633,000;2,344;0,631;-33,594;1,710;9,341;4,828;34,040;5,090;1,419;-2,828;0,000;36,100;36,900;9,648;1,571;23,008;25,539;22,681;22,936;-3,233;26,064;0,000;277,440;Inf;285,000;285,000;23,510;2,830;28,693;23,946
3633,500;2,344;0,631;-33,594;1,710;9,341;4,828;34,040;5,090;1,419;-2,828;0,000;36,100;36,900;9,648;1,571;23,087;25,501;22,704;22,816;-3,233;26,064;0,000;277,440;Inf;285,000;285,000;23,541;2,822;28,720;23,921
3634,000;2,344;0,631;-33,594;1,710;9,341;4,828;34,040;5,090;1,419;-2,828;0,000;36,100;36,900;9,648;1,571;23,050;25,481;22,689;22,790;-3,233;26,064;0,000;276,740;Inf;285,000;285,000;23,527;2,815;28,730;23,897
3634,500;2,344;0,631;-33,594;1,710;9,341;4,860;34,065;5,118;1,473;-2,821;0,000;36,103;36,917;9,648;1,571;23,013;25,439;22,661;22,801;-3,221;26,072;0,000;276,740;Inf;285,000;285,000;23,503;2,807;28,727;23,921
3635,000;2,344;0,631;-33,594;1,710;9,341;4,860;34,065;5,118;1,473;-2,821;0,000;36,100;36,900;9,648;1,571;23,024;25,535;22,679;22,871;-3,221;26,072;0,000;277,440;Inf;285,000;285,000;23,479;2,799;28,730;23,918
3635,500;2,344;0,631;-33,594;1,710;9,341;4,860;34,065;5,118;1,473;-2,821;0,000;36,100;36,900;9,648;1,571;23,131;25,523;22,716;22,957;-3,221;26,072;0,000;277,440;Inf;285,000;285,000;23,527;2,792;28,739;23,940
3636,000;2,946;0,751;-34,833;1,619;9,396;4,860;34,065;5,118;1,473;-2,821;0,000;36,100;36,900;9,502;1,828;23,116;25,497;22,756;22,818;-3,221;26,072;0,000;276,940;Inf;285,000;285,000;23,582;2,784;28,767;23,927
3636,500;2,946;0,751;-34,833;1,619;9,396;4,860;34,065;5,118;1,473;-2,821;0,000;36,100;36,900;9,502;1,828;23,021;25,526;22,745;22,743;-3,221;26,072;0,000;276,940;Inf;285,000;285,000;23,547;2,787;28,755;23,924
3637,000;2,946;0,751;-34,833;1,619;9,396;4,860;34,065;5,118;1,473;-2,821;0,000;36,100;36,900;9,502;1,828;23,014;25,509;22,718;22,653;-3,221;26,072;0,000;277,040;Inf;285,000;285,000;23,509;2,790;28,765;23,920
3637,500;2,946;0,751;-34,833;1,619;9,396;4,860;34,065;5,118;1,473;-2,821;0,000;36,100;36,900;9,502;1,828;23,068;25,447;22,714;22,721;-3,221;26,072;0,000;277,040;Inf;285,000;285,000;23,474;2,792;28,756;23,899
3638,000;2,946;0,751;-34,833;1,619;9,396;4,853;34,060;5,095;1,520;-2,826;0,000;36,097;36,990;9,502;1,828;23,026;25,468;22,688;22,888;-3,216;26,070;0,000;276,140;Inf;285,000;285,000;23,487;2,795;28,765;23,916
3638,500;2,946;0,751;-34,833;1,619;9,396;4,853;34,060;5,095;1,520;-2,826;0,000;36,100;37,000;9,502;1,828;23,056;25,543;22,722;22,792;-3,216;26,070;0,000;276,140;Inf;285,000;285,000;23,518;2,797;28,762;23,927
3639,000;2,932;0,722;-34,836;1,638;9,420;4,853;34,060;5,095;1,520;-2,826;0,000;36,100;37,000;9,540;1,718;23,094;25,476;22,721;22,775;-3,216;26,070;0,000;276,440;Inf;285,000;285,000;23,528;2,800;28,753;23,908
3639,500;2,932;0,722;-34,836;1,638;9,420;4,853;34,060;5,095;1,520;-2,826;0,000;36,100;37,000;9,540;1,718;23,177;25,505;22,753;22,884;-3,216;26,070;0,000;276,440;Inf;285,000;285,000;23,517;2,802;28,786;23,912
3640,000;2,932;0,722;-34,836;1,638;9,420;4,853;34,060;5,095;1,520;-2,826;0,000;36,100;37,000;9,540;1,718;23,175;25,554;22,752;22,955;-3,216;26,070;0,000;275,340;Inf;285,000;285,000;23,580;2,804;28,768;23,910
3640,500;2,932;0,722;-34,836;1,638;9,420;4,853;34,060;5,095;1,520;-2,826;0,000;36,100;37,000;9,540;1,718;23,218;25,583;22,796;22,979;-3,216;26,070;0,000;275,340;Inf;285,000;285,000;23,609;2,806;28,785;23,861
3641,000;2,932;0,722;-34,836;1,638;9,420;4,850;34,035;5,104;1,542;-2,835;0,000;36,096;36,954;9,540;1,718;23,289;25,575;22,833;22,990;-3,225;26,067;0,000;276,040;Inf;285,000;285,000;23,644;2,808;28,796;23,755
3641,500;2,932;0,722;-34,836;1,638;9,420;4,850;34,035;5,104;1,542;-2,835;0,000;36,100;37,000;9,540;1,718;23,273;25,568;22,845;22,984;-3,225;26,067;0,000;276,040;Inf;285,000;285,000;23,672;2,810;28,819;23,710
3642,000;2,932;0,722;-34,836;1,638;9,420;4,850;34,035;5,104;1,542;-2,835;0,000;36,100;37,000;9,540;1,718;23,147;25,624;22,828;22,949;-3,225;26,067;0,000;275,240;Inf;285,000;285,000;23,668;2,812;28,838;23,644
3642,500;2,452;0,647;-33,912;1,673;9,376;4,850;34,035;5,104;1,542;-2,835;0,000;36,100;37,000;9,623;1,684;23,191;25,627;22,818;22,995;-3,225;26,067;0,000;275,240;Inf;285,000;285,000;23,637;2,814;28,843;23,602
3643,000;2,452;0,647;-33,912;1,673;9,376;4,850;34,035;5,104;1,542;-2,835;0,000;36,100;37,000;9,623;1,684;23,211;25,636;22,846;23,038;-3,225;26,067;0,000;277,540;Inf;285,000;285,000;23,658;2,808;28,869;23,518
3643,500;2,452;0,647;-33,912;1,673;9,376;4,850;34,035;5,104;1,542;-2,835;0,000;36,100;37,000;9,623;1,684;23,217;25,671;22,859;23,005;-3,225;26,067;0,000;277,540;Inf;285,000;285,000;23,683;2,802;28,866;23,487
3644,000;2,452;0,647;-33,912;1,673;9,376;4,850;34,035;5,104;1,542;-2,835;0,000;36,100;37,000;9,623;1,684;23,269;25,711;22,883;23,113;-3,225;26,067;0,000;274,840;Inf;285,000;285,000;23,688;2,797;28,870;23,488
3644,500;2,452;0,647;-33,912;1,673;9,376;4,835;34,069;5,101;1,589;-2,837;0,000;36,101;36,945;9,623;1,684;23,435;25,753;22,932;23,322;-3,227;26,067;0,000;274,840;Inf;285,000;285,000;23,744;2,791;28,902;23,465
3645,000;2,452;0,647;-33,912;1,673;9,376;4,835;34,069;5,101;1,589;-2,837;0,000;36,100;36,900;9,623;1,684;23,406;25,769;22,987;23,137;-3,227;26,067;0,000;277,540;Inf;285,000;285,000;23,860;2,785;28,931;23,469
3645,500;2,631;0,648;-35,209;1,601;9,460;4,835;34,069;5,101;1,589;-2,837;0,000;36,100;36,900;9,387;1,557;23,279;25,667;22,969;22,951;-3,227;26,067;0,000;277,540;Inf;285,000;285,000;23,825;2,780;28,945;23,476
3646,000;2,631;0,648;-35,209;1,601;9,460;4,835;34,069;5,101;1,589;-2,837;0,000;36,100;36,900;9,387;1,557;23,411;25,702;22,983;23,243;-3,227;26,067;0,000;276,940;Inf;285,000;285,000;23,717;2,778;28,937;23,442
3646,500;2,631;0,648;-35,209;1,601;9,460;4,835;34,069;5,101;1,589;-2,837;0,000;36,100;36,900;9,387;1,557;23,341;25,828;22,989;23,309;-3,227;26,067;0,000;276,940;Inf;285,000;285,000;23,835;2,775;28,950;23,443
3647,000;2,631;0,648;-35,209;1,601;9,460;4,835;34,069;5,101;1,589;-2,837;0,000;36,100;36,900;9,387;1,557;23,485;25,847;23,045;23,188;-3,227;26,067;0,000;277,140;Inf;285,000;285,000;23,867;2,773;28,987;23,437
3647,500;2,631;0,648;-35,209;1,601;9,460;4,844;34,046;5,116;1,635;-2,809;0,000;36,121;36,978;9,387;1,557;23,478;25,795;23,046;23,107;-3,218;26,084;0,000;277,140;Inf;285,000;285,000;23,891;2,770;29,011;23,386
3648,000;2,631;0,648;-35,209;1,601;9,460;4,844;34,046;5,116;1,635;-2,809;0,000;36,100;37,000;9,387;1,557;23,447;25,762;23,062;23,059;-3,218;26,084;0,000;275,640;Inf;285,000;285,000;23,857;2,768;29,021;23,264
3648,500;2,670;0,675;-34,663;1,615;9,365;4,844;34,046;5,116;1,635;-2,809;0,000;36,100;37,000;9,573;1,687;23,417;25,815;23,065;23,189;-3,218;26,084;0,000;275,640;Inf;285,000;285,000;23,832;2,766;29,027;23,220
3649,000;2,670;0,675;-34,663;1,615;9,365;4,844;34,046;5,116;1,635;-2,809;0,000;36,100;37,000;9,573;1,687;23,481;25,888;23,079;23,396;-3,218;26,084;0,000;277,540;Inf;285,000;285,000;23,872;2,764;29,064;23,168
3649,500;2,670;0,675;-34,663;1,615;9,365;4,844;34,046;5,116;1,635;-2,809;0,000;36,100;37,000;9,573;1,687;23,508;25,882;23,112;23,453;-3,218;26,084;0,000;277,540;Inf;285,000;285,000;23,961;2,763;29,095;23,162
3650,000;2,670;0,675;-34,663;1,615;9,365;4,844;34,046;5,116;1,635;-2,809;0,000;36,100;37,000;9,573;1,687;23,522;25,892;23,145;23,256;-3,218;26,084;0,000;276,340;Inf;285,000;285,000;23,989;2,761;29,106;23,109
3650,500;2,670;0,675;-34,663;1,615;9,365;4,844;34,046;5,116;1,635;-2,809;0,000;36,100;37,000;9,573;1,687;23,553;25,878;23,159;23,110;-3,218;26,084;0,000;276,340;Inf;285,000;285,000;23,954;2,760;29,098;23,099
3651,000;2,670;0,675;-34,663;1,615;9,365;4,837;34,068;5,119;1,698;-2,812;0,000;36,126;36,997;9,573;1,687;23,459;25,853;23,119;23,054;-3,218;26,079;0,000;278,640;Inf;285,000;285,000;23,925;2,758;29,105;23,109
3651,500;2,670;0,675;-34,663;1,615;9,365;4,837;34,068;5,119;1,698;-2,812;0,000;36,100;37,000;9,573;1,687;23,550;25,925;23,141;23,444;-3,218;26,079;0,000;278,640;Inf;285,000;285,000;23,871;2,757;29,140;23,122
3652,000;2,922;0,734;-34,772;1,615;9,395;4,837;34,068;5,119;1,698;-2,812;0,000;36,100;37,000;9,541;1,716;23,619;25,992;23,166;23,579;-3,218;26,079;0,000;276,440;Inf;285,000;285,000;24,015;2,756;29,156;23,175
3652,500;2,922;0,734;-34,772;1,615;9,395;4,837;34,068;5,119;1,698;-2,812;0,000;36,100;37,000;9,541;1,716;23,522;26,004;23,189;23,344;-3,218;26,079;0,000;276,440;Inf;285,000;285,000;24,089;2,758;29,181;23,222
3653,000;2,922;0,734;-34,772;1,615;9,395;4,837;34,068;5,119;1,698;-2,812;0,000;36,100;37,000;9,541;1,716;23,594;25,969;23,186;23,394;-3,218;26,079;0,000;277,540;Inf;285,000;285,000;24,015;2,761;29,193;23,190
3653,500;2,922;0,734;-34,772;1,615;9,395;4,837;34,068;5,119;1,698;-2,812;0,000;36,100;37,000;9,541;1,716;23,604;26,012;23,198;23,545;-3,218;26,079;0,000;277,540;Inf;285,000;285,000;24,036;2,764;29,199;23,228
3654,000;2,922;0,734;-34,772;1,615;9,395;4,799;34,072;5,123;1,745;-2,825;0,000;36,117;36,966;9,541;1,716;23,652;26,089;23,244;23,628;-3,231;26,079;0,000;273,640;Inf;285,000;285,000;24,090;2,766;29,223;23,229
3654,500;2,922;0,734;-34,772;1,615;9,395;4,799;34,072;5,123;1,745;-2,825;0,000;36,100;37,000;9,541;1,716;23,814;26,141;23,305;23,673;-3,231;26,079;0,000;273,640;Inf;285,000;285,000;24,153;2,769;29,255;23,231
3655,000;2,456;0,670;-34,173;1,680;9,441;4,799;34,072;5,123;1,745;-2,825;0,000;36,100;37,000;9,473;1,533;23,802;26,124;23,328;23,690;-3,231;26,079;0,000;276,840;Inf;285,000;285,000;24,233;2,771;29,308;23,298
3655,500;2,456;0,670;-34,173;1,680;9,441;4,799;34,072;5,123;1,745;-2,825;0,000;36,100;37,000;9,473;1,533;23,712;26,126;23,327;23,552;-3,231;26,079;0,000;276,840;Inf;285,000;285,000;24,236;2,766;29,326;23,318
3656,000;2,456;0,670;-34,173;1,680;9,441;4,799;34,072;5,123;1,745;-2,825;0,000;36,100;37,000;9,473;1,533;23,665;26,076;23,325;23,347;-3,231;26,079;0,000;276,140;Inf;285,000;285,000;24,179;2,761;29,320;23,337
3656,500;2,456;0,670;-34,173;1,680;9,441;4,799;34,072;5,123;1,745;-2,825;0,000;36,100;37,000;9,473;1,533;23,741;26,051;23,348;23,583;-3,231;26,079;0,000;276,140;Inf;285,000;285,000;24,103;2,756;29,315;23,384
3657,000;2,456;0,670;-34,173;1,680;9,441;4,799;34,072;5,123;1,745;-2,825;0,000;36,100;37,000;9,473;1,533;23,773;26,142;23,370;23,608;-3,231;26,079;0,000;277,340;Inf;285,000;285,000;24,181;2,751;29,332;23,411
3657,500;2,456;0,670;-34,173;1,680;9,441;4,873;34,065;5,119;1,793;-2,827;0,000;36,122;36,939;9,473;1,533;23,740;26,175;23,385;23,455;-3,226;26,075;0,000;277,340;Inf;285,000;285,000;24,223;2,746;29,332;23,455
3658,000;2,456;0,670;-34,173;1,680;9,441;4,873;34,065;5,119;1,793;-2,827;0,000;36,100;36,900;9,473;1,533;23,758;26,167;23,400;23,431;-3,226;26,075;0,000;275,740;Inf;285,000;285,000;24,189;2,741;29,346;23,499
3658,500;2,915;0,644;-35,209;1,579;9,490;4,873;34,065;5,119;1,793;-2,827;0,000;36,100;36,900;9,399;1,638;23,805;26,137;23,387;23,590;-3,226;26,075;0,000;275,740;Inf;285,000;285,000;24,189;2,737;29,377;23,624
3659,000;2,915;0,644;-35,209;1,579;9,490;4,873;34,065;5,119;1,793;-2,827;0,000;36,100;36,900;9,399;1,638;23,804;26,217;23,408;23,739;-3,226;26,075;0,000;276,740;Inf;285,000;285,000;24,230;2,740;29,399;23,638
3659,500;2,915;0,644;-35,209;1,579;9,490;4,873;34,065;5,119;1,793;-2,827;0,000;36,100;36,900;9,399;1,638;23,728;26,267;23,399;23,683;-3,226;26,075;0,000;276,740;Inf;285,000;285,000;24,292;2,743;29,398;23,653
3660,000;2,915;0,644;-35,209;1,579;9,490;4,873;34,065;5,119;1,793;-2,827;0,000;36,100;36,900;9,399;1,638;23,989;26,265;23,498;23,791;-3,226;26,075;0,000;275,340;Inf;285,000;285,000;24,269;2,745;29,450;23,615
3660,500;2,915;0,644;-35,209;1,579;9,490;4,821;34,059;5,121;1,824;-2,816;0,000;36,116;36,964;9,399;1,638;23,911;26,291;23,516;23,697;-3,216;26,078;0,000;275,340;Inf;285,000;285,000;24,386;2,748;29,467;23,623
3661,000;2,915;0,644;-35,209;1,579;9,490;4,821;34,059;5,121;1,824;-2,816;0,000;36,100;37,000;9,399;1,638;23,961;26,331;23,541;23,706;-3,216;26,078;0,000;276,540;Inf;285,000;285,000;24,354;2,751;29,482;23,642
3661,500;2,908;0,674;-35,209;1,603;9,482;4,821;34,059;5,121;1,824;-2,816;0,000;36,100;37,000;9,389;1,573;24,039;26,301;23,559;23,739;-3,216;26,078;0,000;276,540;Inf;285,000;285,000;24,385;2,754;29,500;23,640
3662,000;2,908;0,674;-35,209;1,603;9,482;4,821;34,059;5,121;1,824;-2,816;0,000;36,100;37,000;9,389;1,573;24,010;26,308;23,555;23,769;-3,216;26,078;0,000;275,440;Inf;285,000;285,000;24,409;2,756;29,513;23,692
3662,500;2,908;0,674;-35,209;1,603;9,482;4,821;34,059;5,121;1,824;-2,816;0,000;36,100;37,000;9,389;1,573;23,913;26,359;23,575;23,716;-3,216;26,078;0,000;275,440;Inf;285,000;285,000;24,411;2,759;29,535;23,686
3663,000;2,908;0,674;-35,209;1,603;9,482;4,821;34,059;5,121;1,824;-2,816;0,000;36,100;37,000;9,389;1,573;24,031;26,378;23,603;23,899;-3,216;26,078;0,000;277,240;Inf;285,000;285,000;24,391;2,761;29,553;23,700
3663,500;2,908;0,674;-35,209;1,603;9,482;4,821;34,059;5,121;1,824;-2,816;0,000;36,100;37,000;9,389;1,573;24,003;26,389;23,603;23,845;-3,216;26,078;0,000;277,240;Inf;285,000;285,000;24,478;2,764;29,591;23,709
3664,000;2,908;0,674;-35,209;1,603;9,482;4,817;34,054;5,143;1,899;-2,832;0,000;36,114;36,918;9,389;1,573;23,872;26,373;23,599;23,769;-3,224;26,079;0,000;275,340;Inf;285,000;285,000;24,460;2,766;29,593;23,713
3664,500;2,908;0,674;-35,209;1,603;9,482;4,817;34,054;5,143;1,899;-2,832;0,000;36,100;36,900;9,389;1,573;24,049;26,448;23,651;23,790;-3,224;26,079;0,000;275,340;Inf;285,000;285,000;24,403;2,768;29,608;23,723
3665,000;3,032;0,758;-35,209;1,627;9,467;4,817;34,054;5,143;1,899;-2,832;0,000;36,100;36,900;9,361;1,539;24,109;26,433;23,664;23,971;-3,224;26,079;0,000;276,240;Inf;285,000;285,000;24,485;2,771;29,611;23,734
3665,500;3,032;0,758;-35,209;1,627;9,467;4,817;34,054;5,143;1,899;-2,832;0,000;36,100;36,900;9,361;1,539;24,120;26,520;23,699;24,180;-3,224;26,079;0,000;276,240;Inf;285,000;285,000;24,544;2,775;29,663;23,744
3666,000;3,032;0,758;-35,209;1,627;9,467;4,817;34,054;5,143;1,899;-2,832;0,000;36,100;36,900;9,361;1,539;24,236;26,515;23,766;23,991;-3,224;26,079;0,000;275,940;Inf;285,000;285,000;24,630;2,779;29,671;23,739
3666,500;3,032;0,758;-35,209;1,627;9,467;4,817;34,054;5,143;1,899;-2,832;0,000;36,100;36,900;9,361;1,539;24,191;26,475;23,804;23,962;-3,224;26,079;0,000;275,940;Inf;285,000;285,000;24,627;2,783;29,711;23,746
3667,000;3,032;0,758;-35,209;1,627;9,467;4,845;34,050;5,144;1,850;-2,828;0,000;36,119;36,947;9,361;1,539;24,170;26,574;23,810;23,902;-3,215;26,077;0,000;277,040;Inf;285,000;285,000;24,608;2,787;29,711;23,773
3667,500;3,032;0,758;-35,209;1,627;9,467;4,845;34,050;5,144;1,850;-2,828;0,000;36,100;36,900;9,361;1,539;24,166;26,512;23,798;23,824;-3,215;26,077;0,000;277,040;Inf;285,000;285,000;24,614;2,791;29,735;23,739
3668,000;2,382;0,617;-34,200;1,627;9,367;4,845;34,050;5,144;1,850;-2,828;0,000;36,100;36,900;9,552;1,649;24,157;26,467;23,794;23,774;-3,215;26,077;0,000;275,840;Inf;285,000;285,000;24,575;2,795;29,748;23,673
3668,500;2,382;0,617;-34,200;1,627;9,367;4,845;34,050;5,144;1,850;-2,828;0,000;36,100;36,900;9,552;1,649;24,080;26,432;23,770;23,779;-3,215;26,077;0,000;275,840;Inf;285,000;285,000;24,548;2,788;29,745;23,612
3669,000;2,382;0,617;-34,200;1,627;9,367;4,845;34,050;5,144;1,850;-2,828;0,000;36,100;36,900;9,552;1,649;24,027;26,469;23,734;23,829;-3,215;26,077;0,000;276,940;Inf;285,000;285,000;24,515;2,782;29,722;23,558
3669,500;2,382;0,617;-34,200;1,627;9,367;4,845;34,050;5,144;1,850;-2,828;0,000;36,100;36,900;9,552;1,649;24,100;26,548;23,747;23,850;-3,215;26,077;0,000;276,940;Inf;285,000;285,000;24,515;2,775;29,744;23,536
3670,000;2,382;0,617;-34,200;1,627;9,367;4,845;34,050;5,144;1,850;-2,828;0,000;36,100;36,900;9,552;1,649;24,159;26,531;23,756;23,860;-3,215;26,077;0,000;276,440;Inf;285,000;285,000;24,561;2,769;29,764;23,548
3670,500;2,382;0,617;-34,200;1,627;9,367;4,891;34,094;5,155;1,888;-2,823;0,000;36,125;36,949;9,552;1,649;24,087;26,469;23,742;23,765;-3,227;26,081;0,000;276,440;Inf;285,000;285,000;24,576;2,762;29,764;23,592
3671,000;2,382;0,617;-34,200;1,627;9,367;4,891;34,094;5,155;1,888;-2,823;0,000;36,100;36,900;9,552;1,649;24,014;26,485;23,707;23,730;-3,227;26,081;0,000;277,640;Inf;285,000;285,000;24,516;2,756;29,755;23,627
3671,500;3,218;0,759;-35,209;1,660;9,549;4,891;34,094;5,155;1,888;-2,823;0,000;36,100;36,900;9,445;1,688;24,054;26,512;23,721;23,833;-3,227;26,081;0,000;277,640;Inf;285,000;285,000;24,484;2,750;29,759;23,673
3672,000;3,218;0,759;-35,209;1,660;9,549;4,891;34,094;5,155;1,888;-2,823;0,000;36,100;36,900;9,445;1,688;24,107;26,531;23,733;24,093;-3,227;26,081;0,000;277,840;Inf;285,000;285,000;24,530;2,758;29,759;23,647
3672,500;3,218;0,759;-35,209;1,660;9,549;4,891;34,094;5,155;1,888;-2,823;0,000;36,100;36,900;9,445;1,688;24,166;26,554;23,777;24,094;-3,227;26,081;0,000;277,840;Inf;285,000;285,000;24,616;2,765;29,777;23,646
3673,000;3,218;0,759;-35,209;1,660;9,549;4,891;34,094;5,155;1,888;-2,823;0,000;36,100;36,900;9,445;1,688;24,176;26,571;23,785;23,964;-3,227;26,081;0,000;277,740;Inf;285,000;285,000;24,648;2,773;29,790;23,658
3673,500;3,218;0,759;-35,209;1,660;9,549;4,793;34,086;5,112;1,929;-2,832;0,000;36,113;36,885;9,445;1,688;24,236;26,594;23,816;24,117;-3,222;26,078;0,000;277,740;Inf;285,000;285,000;24,624;2,780;29,810;23,642
3674,000;3,218;0,759;-35,209;1,660;9,549;4,793;34,086;5,112;1,929;-2,832;0,000;36,100;36,900;9,445;1,688;24,304;26,687;23,866;24,246;-3,222;26,078;0,000;276,840;Inf;285,000;285,000;24,691;2,787;29,825;23,597
3674,500;2,131;0,578;-33,788;1,673;9,384;4,793;34,086;5,112;1,929;-2,832;0,000;36,100;36,900;9,517;1,459;24,263;26,656;23,896;24,066;-3,222;26,078;0,000;276,840;Inf;285,000;285,000;24,776;2,794;29,853;23,583
3675,000;2,131;0,578;-33,788;1,673;9,384;4,793;34,086;5,112;1,929;-2,832;0,000;36,100;36,900;9,517;1,459;24,302;26,614;23,888;23,841;-3,222;26,078;0,000;277,140;Inf;285,000;285,000;24,720;2,783;29,857;23,518
3675,500;2,131;0,578;-33,788;1,673;9,384;4,793;34,086;5,112;1,929;-2,832;0,000;36,100;36,900;9,517;1,459;24,280;26,588;23,896;23,815;-3,222;26,078;0,000;277,140;Inf;285,000;285,000;24,661;2,773;29,845;23,512
3676,000;2,131;0,578;-33,788;1,673;9,384;4,793;34,086;5,112;1,929;-2,832;0,000;36,100;36,900;9,517;1,459;24,181;26,600;23,882;24,033;-3,222;26,078;0,000;277,540;Inf;285,000;285,000;24,645;2,762;29,864;23,488
3676,500;2,131;0,578;-33,788;1,673;9,384;4,827;34,085;5,161;1,988;-2,831;0,000;36,111;36,906;9,517;1,459;24,212;26,701;23,858;24,124;-3,226;26,072;0,000;277,540;Inf;285,000;285,000;24,674;2,752;29,888;23,510
3677,000;2,131;0,578;-33,788;1,673;9,384;4,827;34,085;5,161;1,988;-2,831;0,000;36,100;36,900;9,517;1,459;24,195;26,578;23,901;23,783;-3,226;26,072;0,000;277,440;Inf;285,000;285,000;24,724;2,742;29,893;23,524
3677,500;2,131;0,578;-33,788;1,673;9,384;4,827;34,085;5,161;1,988;-2,831;0,000;36,100;36,900;9,517;1,459;24,156;26,500;23,855;23,623;-3,226;26,072;0,000;277,440;Inf;285,000;285,000;24,614;2,732;29,861;23,569
3678,000;2,885;0,672;-35,209;1,645;9,500;4,827;34,085;5,161;1,988;-2,831;0,000;36,100;36,900;9,320;1,675;24,114;26,466;23,812;23,599;-3,226;26,072;0,000;277,140;Inf;285,000;285,000;24,534;2,722;29,846;23,525
3678,500;2,885;0,672;-35,209;1,645;9,500;4,827;34,085;5,161;1,988;-2,831;0,000;36,100;36,900;9,320;1,675;24,134;26,472;23,807;23,939;-3,226;26,072;0,000;277,140;Inf;285,000;285,000;24,498;2,724;29,816;23,522
3679,000;2,885;0,672;-35,209;1,645;9,500;4,827;34,085;5,161;1,988;-2,831;0,000;36,100;36,900;9,320;1,675;24,208;26,646;23,835;24,106;-3,226;26,072;0,000;277,240;Inf;285,000;285,000;24,588;2,727;29,819;23,564
3679,500;2,885;0,672;-35,209;1,645;9,500;4,827;34,085;5,161;1,988;-2,831;0,000;36,100;36,900;9,320;1,675;24,172;26,715;23,843;24,049;-3,226;26,072;0,000;277,240;Inf;285,000;285,000;24,698;2,730;29,850;23,591
3680,000;2,885;0,672;-35,209;1,645;9,500;4,862;34,087;5,133;2,042;-2,824;0,000;36,116;36,886;9,320;1,675;24,207;26,630;23,861;23,891;-3,222;26,071;0,000;277,540;Inf;285,000;285,000;24,695;2,732;29,856;23,589
3680,500;2,885;0,672;-35,209;1,645;9,500;4,862;34,087;5,133;2,042;-2,824;0,000;36,100;36,900;9,320;1,675;24,197;26,541;23,855;23,851;-3,222;26,071;0,000;277,540;Inf;285,000;285,000;24,647;2,735;29,865;23,608
3681,000;2,842;0,652;-35,209;1,665;9,492;4,862;34,087;5,133;2,042;-2,824;0,000;36,100;36,900;9,398;1,642;24,175;26,590;23,827;24,084;-3,222;26,071;0,000;277,640;Inf;285,000;285,000;24,611;2,737;29,860;23,605
3681,500;2,842;0,652;-35,209;1,665;9,492;4,862;34,087;5,133;2,042;-2,824;0,000;36,100;36,900;9,398;1,642;24,176;26,737;23,842;24,167;-3,222;26,071;0,000;277,640;Inf;285,000;285,000;24,669;2,739;29,868;23,641
3682,000;2,842;0,652;-35,209;1,665;9,492;4,862;34,087;5,133;2,042;-2,824;0,000;36,100;36,900;9,398;1,642;24,277;26,721;23,887;24,053;-3,222;26,071;0,000;277,840;Inf;285,000;285,000;24,731;2,741;29,895;23,660
3682,500;2,842;0,652;-35,209;1,665;9,492;4,862;34,087;5,133;2,042;-2,824;0,000;36,100;36,900;9,398;1,642;24,353;26,690;23,907;24,140;-3,222;26,071;0,000;277,840;Inf;285,000;285,000;24,734;2,742;29,908;23,612
3683,000;2,842;0,652;-35,209;1,665;9,492;4,845;34,075;5,141;2,092;-2,826;0,000;36,104;36,869;9,398;1,642;24,334;26,688;23,931;24,183;-3,222;26,070;0,000;278,040;Inf;285,000;285,000;24,773;2,744;29,916;23,570
3683,500;2,842;0,652;-35,209;1,665;9,492;4,845;34,075;5,141;2,092;-2,826;0,000;36,100;36,900;9,398;1,642;24,276;26,755;23,954;24,214;-3,222;26,070;0,000;278,040;Inf;285,000;285,000;24,784;2,746;29,933;23,586
3684,000;2,842;0,652;-35,209;1,665;9,492;4,845;34,075;5,141;2,092;-2,826;0,000;36,100;36,900;9,398;1,642;24,400;26,784;23,977;24,340;-3,222;26,070;0,000;277,340;Inf;285,000;285,000;24,800;2,747;29,955;23,531
3684,500;3,048;0,720;-35,209;1,612;9,437;4,845;34,075;5,141;2,092;-2,826;0,000;36,100;36,900;9,389;1,705;24,436;26,815;24,043;24,336;-3,222;26,070;0,000;277,340;Inf;285,000;285,000;24,875;2,749;29,999;23,510
3685,000;3,048;0,720;-35,209;1,612;9,437;4,845;34,075;5,141;2,092;-2,826;0,000;36,100;36,900;9,389;1,705;24,464;26,829;24,080;24,216;-3,222;26,070;0,000;277,540;Inf;285,000;285,000;24,908;2,754;30,014;23,481
3685,500;3,048;0,720;-35,209;1,612;9,437;4,845;34,075;5,141;2,092;-2,826;0,000;36,100;36,900;9,389;1,705;24,566;26,817;24,095;24,325;-3,222;26,070;0,000;277,540;Inf;285,000;285,000;24,897;2,758;30,018;23,471
3686,000;3,048;0,720;-35,209;1,612;9,437;4,845;34,075;5,141;2,092;-2,826;0,000;36,100;36,900;9,389;1,705;24,444;26,866;24,066;24,290;-3,222;26,070;0,000;277,140;Inf;285,000;285,000;24,951;2,763;30,042;23,485
3686,500;3,048;0,720;-35,209;1,612;9,437;4,859;34,068;5,166;2,170;-2,807;0,000;36,098;36,866;9,389;1,705;24,382;26,903;24,082;24,257;-3,223;26,070;0,000;277,140;Inf;285,000;285,000;24,916;2,772;30,056;23,618
3687,000;3,048;0,720;-35,209;1,612;9,437;4,859;34,068;5,166;2,170;-2,807;0,000;36,100;36,900;9,389;1,705;24,377;26,839;24,075;24,123;-3,223;26,070;0,000;277,740;Inf;285,000;285,000;24,906;2,772;30,057;23,607
3687,500;2,553;0,645;-34,619;1,622;9,381;4,859;34,068;5,166;2,170;-2,807;0,000;36,100;36,900;9,549;1,701;24,418;26,798;24,079;23,982;-3,223;26,070;0,000;277,740;Inf;285,000;285,000;24,854;2,777;30,051;23,649
3688,000;2,553;0,645;-34,619;1,622;9,381;4,859;34,068;5,166;2,170;-2,807;0,000;36,100;36,900;9,549;1,701;24,378;26,768;24,036;24,225;-3,223;26,070;0,000;274,840;Inf;285,000;285,000;24,819;2,773;30,050;23,633
3688,500;2,553;0,645;-34,619;1,622;9,381;4,859;34,068;5,166;2,170;-2,807;0,000;36,100;36,900;9,549;1,701;24,421;26,865;24,058;24,406;-3,223;26,070;0,000;274,840;Inf;285,000;285,000;24,852;2,770;30,060;23,640
3689,000;2,553;0,645;-34,619;1,622;9,381;4,859;34,068;5,166;2,170;-2,807;0,000;36,100;36,900;9,549;1,701;24,514;26,856;24,096;24,253;-3,223;26,070;0,000;277,540;Inf;285,000;285,000;24,938;2,766;30,068;23,589
3689,500;2,553;0,645;-34,619;1,622;9,381;4,873;34,082;5,123;2,233;-2,825;0,000;36,103;36,892;9,549;1,701;24,522;26,771;24,111;24,043;-3,222;26,077;0,000;277,540;Inf;285,000;285,000;24,930;2,763;30,086;23,600
3690,000;2,553;0,645;-34,619;1,622;9,381;4,873;34,082;5,123;2,233;-2,825;0,000;36,100;36,900;9,549;1,701;24,451;26,715;24,095;23,973;-3,222;26,077;0,000;275,340;Inf;285,000;285,000;24,862;2,759;30,069;23,604
3690,500;2,553;0,645;-34,619;1,622;9,381;4,873;34,082;5,123;2,233;-2,825;0,000;36,100;36,900;9,549;1,701;24,347;26,688;24,044;24,088;-3,222;26,077;0,000;275,340;Inf;285,000;285,000;24,809;2,756;30,051;23,670
3691,000;3,026;0,698;-35,209;1,651;9,470;4,873;34,082;5,123;2,233;-2,825;0,000;36,100;36,900;9,410;1,643;24,361;26,828;24,054;24,207;-3,222;26,077;0,000;276,840;Inf;285,000;285,000;24,792;2,752;30,056;23,665
3691,500;3,026;0,698;-35,209;1,651;9,470;4,873;34,082;5,123;2,233;-2,825;0,000;36,100;36,900;9,410;1,643;24,383;26,844;24,042;24,180;-3,222;26,077;0,000;276,840;Inf;285,000;285,000;24,863;2,757;30,064;23,672
3692,000;3,026;0,698;-35,209;1,651;9,470;4,873;34,082;5,123;2,233;-2,825;0,000;36,100;36,900;9,410;1,643;24,498;26,847;24,080;24,190;-3,222;26,077;0,000;276,640;Inf;285,000;285,000;24,862;2,761;30,088;23,657
3692,500;3,026;0,698;-35,209;1,651;9,470;4,873;34,082;5,123;2,233;-2,825;0,000;36,100;36,900;9,410;1,643;24,402;26,781;24,077;24,172;-3,222;26,077;0,000;276,640;Inf;285,000;285,000;24,904;2,766;30,077;23,659
3693,000;3,026;0,698;-35,209;1,651;9,470;4,853;34,105;5,133;2,293;-2,829;0,000;36,100;36,801;9,410;1,643;24,351;26,801;24,057;24,121;-3,217;26,077;0,000;277,240;Inf;285,000;285,000;24,858;2,770;30,069;23,660
3693,500;3,026;0,698;-35,209;1,651;9,470;4,853;34,105;5,133;2,293;-2,829;0,000;36,100;36,800;9,410;1,643;24,385;26,838;24,065;24,112;-3,217;26,077;0,000;277,240;Inf;285,000;285,000;24,833;2,774;30,087;23,676
3694,000;2,422;0,557;-35,209;1,612;9,539;4,853;34,105;5,133;2,293;-2,829;0,000;36,100;36,800;9,323;1,632;24,461;26,848;24,074;24,093;-3,217;26,077;0,000;276,440;Inf;285,000;285,000;24,850;2,778;30,094;23,595
3694,500;2,422;0,557;-35,209;1,612;9,539;4,853;34,105;5,133;2,293;-2,829;0,000;36,100;36,800;9,323;1,632;24,477;26,850;24,071;24,303;-3,217;26,077;0,000;276,440;Inf;285,000;285,000;24,869;2,772;30,088;23,644
3695,000;2,422;0,557;-35,209;1,612;9,539;4,853;34,105;5,133;2,293;-2,829;0,000;36,100;36,800;9,323;1,632;24,519;26,892;24,145;24,294;-3,217;26,077;0,000;276,940;Inf;285,000;285,000;24,925;2,767;30,091;23,667
3695,500;2,422;0,557;-35,209;1,612;9,539;4,853;34,105;5,133;2,293;-2,829;0,000;36,100;36,800;9,323;1,632;24,527;26,845;24,153;24,212;-3,217;26,077;0,000;276,940;Inf;285,000;285,000;24,963;2,761;30,130;23,704
3696,000;2,422;0,557;-35,209;1,612;9,539;4,851;34,097;5,148;2,339;-2,820;0,000;36,112;36,810;9,323;1,632;24,500;26,801;24,146;24,166;-3,219;26,084;0,000;276,240;Inf;285,000;285,000;24,934;2,755;30,118;23,792
3696,500;2,422;0,557;-35,209;1,612;9,539;4,851;34,097;5,148;2,339;-2,820;0,000;36,100;36,800;9,323;1,632;24,418;26,823;24,123;24,154;-3,219;26,084;0,000;276,240;Inf;285,000;285,000;24,903;2,750;30,102;23,828
3697,000;2,422;0,557;-35,209;1,612;9,539;4,851;34,097;5,148;2,339;-2,820;0,000;36,100;36,800;9,323;1,632;24,444;26,910;24,151;24,259;-3,219;26,084;0,000;277,340;Inf;285,000;285,000;24,880;2,745;30,125;23,767
3697,500;2,268;0,646;-34,283;1,663;9,391;4,851;34,097;5,148;2,339;-2,820;0,000;36,100;36,800;9,522;1,700;24,526;26,986;24,147;24,433;-3,219;26,084;0,000;277,340;Inf;285,000;285,000;24,941;2,739;30,157;23,705
3698,000;2,268;0,646;-34,283;1,663;9,391;4,851;34,097;5,148;2,339;-2,820;0,000;36,100;36,800;9,522;1,700;24,695;26,965;24,207;24,589;-3,219;26,084;0,000;276,540;Inf;285,000;285,000;25,023;2,732;30,183;23,738
3698,500;2,268;0,646;-34,283;1,663;9,391;4,851;34,097;5,148;2,339;-2,820;0,000;36,100;36,800;9,522;1,700;24,613;27,051;24,258;24,374;-3,219;26,084;0,000;276,540;Inf;285,000;285,000;25,114;2,724;30,189;23,680
3699,000;2,268;0,646;-34,283;1,663;9,391;4,851;34,097;5,148;2,339;-2,820;0,000;36,100;36,800;9,522;1,700;24,631;27,025;24,255;24,383;-3,219;26,084;0,000;276,440;Inf;285,000;285,000;25,074;2,717;30,206;23,650
3699,500;2,268;0,646;-34,283;1,663;9,391;4,886;34,088;5,173;2,392;-2,821;0,000;36,118;36,861;9,522;1,700;24,733;27,019;24,302;24,570;-3,210;26,078;0,000;276,440;Inf;285,000;285,000;25,074;2,709;30,228;23,651
3700,000;2,268;0,646;-34,283;1,663;9,391;4,886;34,088;5,173;2,392;-2,821;0,000;36,100;36,900;9,522;1,700;24,760;27,057;24,338;24,606;-3,210;26,078;0,000;275,440;Inf;285,000;285,000;25,156;2,702;30,244;23,704
3700,500;2,979;0,753;-35,006;1,609;9,405;4,886;34,088;5,173;2,392;-2,821;0,000;36,100;36,900;9,458;1,779;24,853;27,092;24,385;24,484;-3,210;26,078;0,000;275,440;Inf;285,000;285,000;25,190;2,695;30,272;23,734
3701,000;2,979;0,753;-35,006;1,609;9,405;4,886;34,088;5,173;2,392;-2,821;0,000;36,100;36,900;9,458;1,779;24,773;27,063;24,361;24,393;-3,210;26,078;0,000;277,040;Inf;285,000;285,000;25,203;2,699;30,295;23,857
3701,500;2,979;0,753;-35,006;1,609;9,405;4,886;34,088;5,173;2,392;-2,821;0,000;36,100;36,900;9,458;1,779;24,786;27,058;24,383;24,567;-3,210;26,078;0,000;277,040;Inf;285,000;285,000;25,147;2,704;30,296;23,960
3702,000;2,979;0,753;-35,006;1,609;9,405;4,886;34,088;5,173;2,392;-2,821;0,000;36,100;36,900;9,458;1,779;24,830;27,119;24,421;24,566;-3,210;26,078;0,000;275,840;Inf;285,000;285,000;25,199;2,709;30,309;24,012
3702,500;2,979;0,753;-35,006;1,609;9,405;4,846;34,087;5,154;2,434;-2,827;0,000;36,113;36,898;9,458;1,779;24,899;27,134;24,437;24,590;-3,210;26,083;0,000;275,840;Inf;285,000;285,000;25,234;2,713;30,349;24,007
3703,000;2,979;0,753;-35,006;1,609;9,405;4,846;34,087;5,154;2,434;-2,827;0,000;36,100;36,900;9,458;1,779;24,737;27,179;24,418;24,617;-3,210;26,083;0,000;276,140;Inf;285,000;285,000;25,265;2,717;30,364;24,034
3703,500;2,376;0,670;-33,591;1,624;9,416;4,846;34,087;5,154;2,434;-2,827;0,000;36,100;36,900;9,565;1,557;24,760;27,165;24,414;24,568;-3,210;26,083;0,000;276,140;Inf;285,000;285,000;25,238;2,722;30,373;24,033
3704,000;2,376;0,670;-33,591;1,624;9,416;4,846;34,087;5,154;2,434;-2,827;0,000;36,100;36,900;9,565;1,557;24,869;27,146;24,449;24,475;-3,210;26,083;0,000;276,440;Inf;285,000;285,000;25,227;2,716;30,372;24,001
3704,500;2,376;0,670;-33,591;1,624;9,416;4,846;34,087;5,154;2,434;-2,827;0,000;36,100;36,900;9,565;1,557;24,880;27,127;24,460;24,635;-3,210;26,083;0,000;276,440;Inf;285,000;285,000;25,235;2,710;30,427;23,975
3705,000;2,376;0,670;-33,591;1,624;9,416;4,846;34,087;5,154;2,434;-2,827;0,000;36,100;36,900;9,565;1,557;24,829;27,216;24,465;24,710;-3,210;26,083;0,000;276,340;Inf;285,000;285,000;25,275;2,705;30,429;23,935
3705,500;2,376;0,670;-33,591;1,624;9,416;4,846;34,087;5,154;2,434;-2,827;0,000;36,100;36,900;9,565;1,557;24,921;27,253;24,492;24,545;-3,210;26,083;0,000;276,340;Inf;285,000;285,000;25,305;2,700;30,442;23,893
3706,000;2,376;0,670;-33,591;1,624;9,416;4,898;34,097;5,139;2,496;-2,831;0,000;36,115;36,853;9,565;1,557;24,944;27,236;24,513;24,623;-3,210;26,088;0,000;276,340;Inf;285,000;285,000;25,303;2,694;30,462;23,876
3706,500;2,376;0,670;-33,591;1,624;9,416;4,898;34,097;5,139;2,496;-2,831;0,000;36,100;36,900;9,565;1,557;24,877;27,242;24,499;24,681;-3,210;26,088;0,000;276,340;Inf;285,000;285,000;25,329;2,689;30,471;23,886
3707,000;3,074;0,740;-35,095;1,597;9,430;4,898;34,097;5,139;2,496;-2,831;0,000;36,100;36,900;9,526;1,700;24,910;27,299;24,533;24,649;-3,210;26,088;0,000;276,340;Inf;285,000;285,000;25,325;2,684;30,472;23,884
3707,500;3,074;0,740;-35,095;1,597;9,430;4,898;34,097;5,139;2,496;-2,831;0,000;36,100;36,900;9,526;1,700;24,891;27,291;24,539;24,618;-3,210;26,088;0,000;276,340;Inf;285,000;285,000;25,348;2,690;30,480;23,938
3708,000;3,074;0,740;-35,095;1,597;9,430;4,898;34,097;5,139;2,496;-2,831;0,000;36,100;36,900;9,526;1,700;24,968;27,252;24,552;24,789;-3,210;26,088;0,000;276,540;Inf;285,000;285,000;25,335;2,697;30,501;23,997
3708,500;3,074;0,740;-35,095;1,597;9,430;4,898;34,097;5,139;2,496;-2,831;0,000;36,100;36,900;9,526;1,700;25,028;27,352;24,576;24,857;-3,210;26,088;0,000;276,540;Inf;285,000;285,000;25,390;2,703;30,527;24,003
3709,000;3,074;0,740;-35,095;1,597;9,430;4,856;34,093;5,135;2,560;-2,816;0,000;36,125;36,812;9,526;1,700;25,010;27,314;24,600;24,658;-3,205;26,088;0,000;276,740;Inf;285,000;285,000;25,453;2,709;30,532;23,991
3709,500;3,074;0,740;-35,095;1,597;9,430;4,856;34,093;5,135;2,560;-2,816;0,000;36,100;36,800;9,526;1,700;25,024;27,259;24,586;24,548;-3,205;26,088;0,000;276,740;Inf;285,000;285,000;25,395;2,715;30,543;23,955
3710,000;2,044;0,593;-34,211;1,647;9,416;4,856;34,093;5,135;2,560;-2,816;0,000;36,100;36,800;9,509;1,693;24,915;27,187;24,586;24,498;-3,205;26,088;0,000;275,940;Inf;285,000;285,000;25,354;2,721;30,542;23,985
3710,500;2,044;0,593;-34,211;1,647;9,416;4,856;34,093;5,135;2,560;-2,816;0,000;36,100;36,800;9,509;1,693;24,908;27,217;24,566;24,621;-3,205;26,088;0,000;275,940;Inf;285,000;285,000;25,296;2,710;30,518;23,969
3711,000;2,044;0,593;-34,211;1,647;9,416;4,856;34,093;5,135;2,560;-2,816;0,000;36,100;36,800;9,509;1,693;24,975;27,360;24,606;24,732;-3,205;26,088;0,000;275,940;Inf;285,000;285,000;25,328;2,699;30,516;23,989
3711,500;2,044;0,593;-34,211;1,647;9,416;4,856;34,093;5,135;2,560;-2,816;0,000;36,100;36,800;9,509;1,693;25,003;27,386;24,617;24,805;-3,205;26,088;0,000;275,940;Inf;285,000;285,000;25,418;2,688;30,573;23,985
3712,000;2,044;0,593;-34,211;1,647;9,416;4,856;34,093;5,135;2,560;-2,816;0,000;36,100;36,800;9,509;1,693;25,037;27,331;24,637;24,753;-3,205;26,088;0,000;276,440;Inf;285,000;285,000;25,453;2,677;30,574;23,973
3712,500;2,044;0,593;-34,211;1,647;9,416;4,881;34,109;5,146;2,620;-2,816;0,000;36,133;36,881;9,509;1,693;24,797;27,190;24,589;24,399;-3,208;26,087;0,000;276,440;Inf;285,000;285,000;25,439;2,667;30,565;24,009
3713,000;2,044;0,593;-34,211;1,647;9,416;4,881;34,109;5,146;2,620;-2,816;0,000;36,100;36,900;9,509;1,693;24,836;27,220;24,560;24,410;-3,208;26,087;0,000;277,040;Inf;285,000;285,000;25,244;2,657;30,537;24,013
3713,500;2,731;0,672;-35,209;1,630;9,380;4,881;34,109;5,146;2,620;-2,816;0,000;36,100;36,900;9,408;1,769;24,963;27,261;24,560;24,706;-3,208;26,087;0,000;277,040;Inf;285,000;285,000;25,256;2,647;30,533;23,995
3714,000;2,731;0,672;-35,209;1,630;9,380;4,881;34,109;5,146;2,620;-2,816;0,000;36,100;36,900;9,408;1,769;24,927;27,324;24,581;24,911;-3,208;26,087;0,000;276,240;Inf;285,000;285,000;25,373;2,648;30,543;23,957
3714,500;2,731;0,672;-35,209;1,630;9,380;4,881;34,109;5,146;2,620;-2,816;0,000;36,100;36,900;9,408;1,769;24,985;27,419;24,613;24,938;-3,208;26,087;0,000;276,240;Inf;285,000;285,000;25,436;2,649;30,560;23,960
3715,000;2,731;0,672;-35,209;1,630;9,380;4,881;34,109;5,146;2,620;-2,816;0,000;36,100;36,900;9,408;1,769;25,094;27,385;24,661;24,860;-3,208;26,087;0,000;275,840;Inf;285,000;285,000;25,489;2,651;30,615;23,982
3715,500;2,731;0,672;-35,209;1,630;9,380;4,874;34,110;5,155;2,663;-2,815;0,000;36,139;36,962;9,408;1,769;25,151;27,325;24,686;24,765;-3,203;26,099;0,000;275,840;Inf;285,000;285,000;25,500;2,652;30,612;23,986
3716,000;2,731;0,672;-35,209;1,630;9,380;4,874;34,110;5,155;2,663;-2,815;0,000;36,100;37,000;9,408;1,769;24,998;27,526;24,697;24,968;-3,203;26,099;0,000;276,340;Inf;285,000;285,000;25,482;2,653;30,612;23,945
3716,500;2,677;0,720;-33,716;1,630;9,343;4,874;34,110;5,155;2,663;-2,815;0,000;36,100;37,000;9,641;1,549;25,171;27,529;24,730;24,964;-3,203;26,099;0,000;276,340;Inf;285,000;285,000;25,547;2,655;30,646;23,901
3717,000;2,677;0,720;-33,716;1,630;9,343;4,874;34,110;5,155;2,663;-2,815;0,000;36,100;37,000;9,641;1,549;25,135;27,473;24,739;25,032;-3,203;26,099;0,000;276,140;Inf;285,000;285,000;25,598;2,655;30,681;23,888
3717,500;2,677;0,720;-33,716;1,630;9,343;4,874;34,110;5,155;2,663;-2,815;0,000;36,100;37,000;9,641;1,549;25,086;27,539;24,754;25,002;-3,203;26,099;0,000;276,140;Inf;285,000;285,000;25,595;2,655;30,694;23,902
3718,000;2,677;0,720;-33,716;1,630;9,343;4,874;34,110;5,155;2,663;-2,815;0,000;36,100;37,000;9,641;1,549;25,076;27,563;24,755;24,906;-3,203;26,099;0,000;276,540;Inf;285,000;285,000;25,595;2,656;30,697;23,940
3718,500;2,677;0,720;-33,716;1,630;9,343;4,874;34,110;5,155;2,663;-2,815;0,000;36,100;37,000;9,641;1,549;25,194;27,526;24,788;24,884;-3,203;26,099;0,000;276,540;Inf;285,000;285,000;25,575;2,656;30,734;23,926
3719,000;2,677;0,720;-33,716;1,630;9,343;4,843;34,127;5,158;2,716;-2,815;0,000;36,144;36,914;9,641;1,549;25,223;27,527;24,783;24,921;-3,203;26,099;0,000;275,440;Inf;285,000;285,000;25,598;2,656;30,744;23,940
3719,500;2,677;0,720;-33,716;1,630;9,343;4,843;34,127;5,158;2,716;-2,815;0,000;36,100;36,900;9,641;1,549;25,085;27,537;24,783;24,803;-3,203;26,099;0,000;275,440;Inf;285,000;285,000;25,613;2,657;30,729;23,869
3720,000;3,215;0,756;-35,209;1,560;9,440;4,843;34,127;5,158;2,716;-2,815;0,000;36,100;36,900;9,472;1,779;25,211;27,539;24,811;25,054;-3,203;26,099;0,000;276,340;Inf;285,000;285,000;25,552;2,657;30,740;23,872
3720,500;3,215;0,756;-35,209;1,560;9,440;4,843;34,127;5,158;2,716;-2,815;0,000;36,100;36,900;9,472;1,779;25,245;27,561;24,833;25,122;-3,203;26,099;0,000;276,340;Inf;285,000;285,000;25,654;2,666;30,770;23,876
3721,000;3,215;0,756;-35,209;1,560;9,440;4,843;34,127;5,158;2,716;-2,815;0,000;36,100;36,900;9,472;1,779;25,152;27,620;24,865;24,958;-3,203;26,099;0,000;276,340;Inf;285,000;285,000;25,690;2,675;30,764;23,855
3721,500;3,215;0,756;-35,209;1,560;9,440;4,843;34,127;5,158;2,716;-2,815;0,000;36,100;36,900;9,472;1,779;25,126;27,547;24,844;24,796;-3,203;26,099;0,000;276,340;Inf;285,000;285,000;25,649;2,684;30,782;23,839
3722,000;3,215;0,756;-35,209;1,560;9,440;4,791;34,129;5,194;2,766;-2,817;0,000;36,151;36,898;9,472;1,779;25,117;27,479;24,831;24,741;-3,210;26,096;0,000;276,640;Inf;285,000;285,000;25,578;2,693;30,778;23,798
3722,500;3,215;0,756;-35,209;1,560;9,440;4,791;34,129;5,194;2,766;-2,817;0,000;36,200;36,900;9,472;1,779;25,216;27,491;24,826;24,970;-3,210;26,096;0,000;276,640;Inf;285,000;285,000;25,542;2,701;30,779;23,798
3723,000;2,546;0,615;-35,209;1,644;9,459;4,791;34,129;5,194;2,766;-2,817;0,000;36,200;36,900;9,426;1,506;25,207;27,546;24,868;24,850;-3,210;26,096;0,000;275,340;Inf;285,000;285,000;25,626;2,710;30,776;23,807
3723,500;2,546;0,615;-35,209;1,644;9,459;4,791;34,129;5,194;2,766;-2,817;0,000;36,200;36,900;9,426;1,506;25,138;27,520;24,875;24,675;-3,210;26,096;0,000;275,340;Inf;285,000;285,000;25,618;2,707;30,803;23,850
3724,000;2,546;0,615;-35,209;1,644;9,459;4,791;34,129;5,194;2,766;-2,817;0,000;36,200;36,900;9,426;1,506;25,118;27,474;24,824;24,768;-3,210;26,096;0,000;276,340;Inf;285,000;285,000;25,552;2,704;30,787;23,886
3724,500;2,546;0,615;-35,209;1,644;9,459;4,791;34,129;5,194;2,766;-2,817;0,000;36,200;36,900;9,426;1,506;25,169;27,547;24,810;25,074;-3,210;26,096;0,000;276,340;Inf;285,000;285,000;25,546;2,702;30,787;23,887
3725,000;2,546;0,615;-35,209;1,644;9,459;4,828;34,131;5,147;2,804;-2,841;0,000;36,146;36,928;9,426;1,506;25,269;27,643;24,885;25,179;-3,223;26,083;0,000;277,440;Inf;285,000;285,000;25,650;2,699;30,785;23,839
3725,500;2,546;0,615;-35,209;1,644;9,459;4,828;34,131;5,147;2,804;-2,841;0,000;36,100;36,900;9,426;1,506;25,325;27,669;24,920;25,106;-3,223;26,083;0,000;277,440;Inf;285,000;285,000;25,744;2,697;30,837;23,836
3726,000;2,546;0,615;-35,209;1,644;9,459;4,828;34,131;5,147;2,804;-2,841;0,000;36,100;36,900;9,426;1,506;25,307;27,570;24,943;24,945;-3,223;26,083;0,000;277,440;Inf;285,000;285,000;25,755;2,694;30,841;23,834
3726,500;2,902;0,667;-35,209;1,603;9,455;4,828;34,131;5,147;2,804;-2,841;0,000;36,100;36,900;9,407;1,647;25,220;27,626;24,932;25,127;-3,223;26,083;0,000;277,440;Inf;285,000;285,000;25,691;2,692;30,827;23,797
3727,000;2,902;0,667;-35,209;1,603;9,455;4,828;34,131;5,147;2,804;-2,841;0,000;36,100;36,900;9,407;1,647;25,403;27,666;24,964;25,237;-3,223;26,083;0,000;276,440;Inf;285,000;285,000;25,726;2,695;30,840;23,781
3727,500;2,902;0,667;-35,209;1,603;9,455;4,828;34,131;5,147;2,804;-2,841;0,000;36,100;36,900;9,407;1,647;25,481;27,720;25,031;25,293;-3,223;26,083;0,000;276,440;Inf;285,000;285,000;25,818;2,699;30,869;23,753
3728,000;2,902;0,667;-35,209;1,603;9,455;4,828;34,131;5,147;2,804;-2,841;0,000;36,100;36,900;9,407;1,647;25,395;27,754;25,031;25,163;-3,223;26,083;0,000;275,640;Inf;285,000;285,000;25,881;2,702;30,925;23,819
3728,500;2,902;0,667;-35,209;1,603;9,455;4,836;34,111;5,174;2,856;-2,821;0,000;36,160;36,980;9,407;1,647;25,291;27,683;25,026;24,977;-3,228;26,096;0,000;275,640;Inf;285,000;285,000;25,836;2,705;30,925;23,839
3729,000;2,902;0,667;-35,209;1,603;9,455;4,836;34,111;5,174;2,856;-2,821;0,000;36,200;37,000;9,407;1,647;25,378;27,674;24,993;24,928;-3,228;26,096;0,000;278,140;Inf;285,000;285,000;25,744;2,708;30,933;23,831
3729,500;2,870;0,717;-35,209;1,643;9,355;4,836;34,111;5,174;2,856;-2,821;0,000;36,200;37,000;9,399;1,723;25,426;27,655;24,998;25,194;-3,228;26,096;0,000;278,140;Inf;285,000;285,000;25,743;2,712;30,938;23,800
3730,000;2,870;0,717;-35,209;1,643;9,355;4,836;34,111;5,174;2,856;-2,821;0,000;36,200;37,000;9,399;1,723;25,378;27,850;25,043;25,188;-3,228;26,096;0,000;277,540;Inf;285,000;285,000;25,818;2,714;30,965;23,866
3730,500;2,870;0,717;-35,209;1,643;9,355;4,836;34,111;5,174;2,856;-2,821;0,000;36,200;37,000;9,399;1,723;25,338;27,796;25,066;25,133;-3,228;26,096;0,000;277,540;Inf;285,000;285,000;25,865;2,717;30,997;23,904
3731,000;2,870;0,717;-35,209;1,643;9,355;4,836;34,111;5,174;2,856;-2,821;0,000;36,200;37,000;9,399;1,723;25,424;27,762;25,061;25,124;-3,228;26,096;0,000;277,340;Inf;285,000;285,000;25,833;2,719;31,010;23,931
3731,500;2,870;0,717;-35,209;1,643;9,355;4,837;34,140;5,176;2,926;-2,829;0,000;36,164;36,969;9,399;1,723;25,433;27,749;25,062;25,236;-3,223;26,106;0,000;277,340;Inf;285,000;285,000;25,843;2,722;31,011;23,987
3732,000;2,870;0,717;-35,209;1,643;9,355;4,837;34,140;5,176;2,926;-2,829;0,000;36,200;37,000;9,399;1,723;25,346;27,859;25,071;25,270;-3,223;26,106;0,000;277,540;Inf;285,000;285,000;25,870;2,724;31,002;24,044
3732,500;2,870;0,717;-35,209;1,643;9,355;4,837;34,140;5,176;2,926;-2,829;0,000;36,200;37,000;9,399;1,723;25,466;27,826;25,108;25,355;-3,223;26,106;0,000;277,540;Inf;285,000;285,000;25,886;2,727;31,050;24,077
3733,000;2,320;0,588;-33,917;1,660;9,450;4,837;34,140;5,176;2,926;-2,829;0,000;36,200;37,000;9,588;1,533;25,613;27,809;25,151;25,248;-3,223;26,106;0,000;277,640;Inf;285,000;285,000;25,939;2,729;31,066;24,076
3733,500;2,320;0,588;-33,917;1,660;9,450;4,837;34,140;5,176;2,926;-2,829;0,000;36,200;37,000;9,588;1,533;25,398;27,817;25,149;25,103;-3,223;26,106;0,000;277,640;Inf;285,000;285,000;25,955;2,722;31,050;24,118
3734,000;2,320;0,588;-33,917;1,660;9,450;4,837;34,140;5,176;2,926;-2,829;0,000;36,200;37,000;9,588;1,533;25,386;27,820;25,127;25,111;-3,223;26,106;0,000;276,740;Inf;285,000;285,000;25,866;2,716;31,048;24,135
3734,500;2,320;0,588;-33,917;1,660;9,450;4,837;34,140;5,176;2,926;-2,829;0,000;36,200;37,000;9,588;1,533;25,522;27,839;25,131;25,398;-3,223;26,106;0,000;276,740;Inf;285,000;285,000;25,861;2,709;31,044;24,157
3735,000;2,320;0,588;-33,917;1,660;9,450;4,855;34,147;5,198;2,972;-2,821;0,000;36,179;37,020;9,588;1,533;25,504;27,908;25,158;25,464;-3,214;26,112;0,000;276,940;Inf;285,000;285,000;25,973;2,703;31,072;24,168
3735,500;2,320;0,588;-33,917;1,660;9,450;4,855;34,147;5,198;2,972;-2,821;0,000;36,200;37,000;9,588;1,533;25,514;27,944;25,180;25,334;-3,214;26,112;0,000;276,940;Inf;285,000;285,000;26,009;2,696;31,097;24,174
3736,000;3,388;0,784;-35,209;1,613;9,448;4,855;34,147;5,198;2,972;-2,821;0,000;36,200;37,000;9,479;1,533;25,459;27,926;25,189;25,171;-3,214;26,112;0,000;277,140;Inf;285,000;285,000;25,993;2,690;31,119;24,167
3736,500;3,388;0,784;-35,209;1,613;9,448;4,855;34,147;5,198;2,972;-2,821;0,000;36,200;37,000;9,479;1,533;25,535;27,865;25,170;25,422;-3,214;26,112;0,000;277,140;Inf;285,000;285,000;25,936;2,702;31,156;24,103
3737,000;3,388;0,784;-35,209;1,613;9,448;4,855;34,147;5,198;2,972;-2,821;0,000;36,200;37,000;9,479;1,533;25,740;28,036;25,288;25,482;-3,214;26,112;0,000;277,740;Inf;285,000;285,000;25,998;2,713;31,155;24,044
3737,500;3,388;0,784;-35,209;1,613;9,448;4,855;34,147;5,198;2,972;-2,821;0,000;36,200;37,000;9,479;1,533;25,776;28,015;25,315;25,295;-3,214;26,112;0,000;277,740;Inf;285,000;285,000;26,137;2,724;31,177;24,007
3738,000;3,388;0,784;-35,209;1,613;9,448;4,861;34,115;5,141;3,004;-2,819;0,000;36,182;37,033;9,479;1,533;25,647;27,951;25,290;25,299;-3,218;26,111;0,000;277,640;Inf;285,000;285,000;26,100;2,735;31,216;23,948
3738,500;3,388;0,784;-35,209;1,613;9,448;4,861;34,115;5,141;3,004;-2,819;0,000;36,200;37,000;9,479;1,533;25,608;27,961;25,282;25,413;-3,218;26,111;0,000;277,640;Inf;285,000;285,000;26,047;2,746;31,225;23,940
3739,000;3,388;0,784;-35,209;1,613;9,448;4,861;34,115;5,141;3,004;-2,819;0,000;36,200;37,000;9,479;1,533;25,577;28,067;25,284;25,480;-3,218;26,111;0,000;277,540;Inf;285,000;285,000;26,066;2,756;31,215;23,910
3739,500;3,150;0,758;-35,209;0,812;9,541;4,861;34,115;5,141;3,004;-2,819;0,000;36,200;37,000;9,464;1,508;25,735;28,044;25,305;25,425;-3,218;26,111;0,000;277,540;Inf;285,000;285,000;26,102;2,766;31,260;23,902
3740,000;3,150;0,758;-35,209;0,812;9,541;4,861;34,115;5,141;3,004;-2,819;0,000;36,200;37,000;9,464;1,508;25,699;27,973;25,310;25,295;-3,218;26,111;0,000;277,540;Inf;285,000;285,000;26,127;2,773;31,253;23,887
3740,500;3,150;0,758;-35,209;0,812;9,541;4,861;34,115;5,141;3,004;-2,819;0,000;36,200;37,000;9,464;1,508;25,448;27,844;25,231;25,174;-3,218;26,111;0,000;277,540;Inf;285,000;285,000;26,069;2,779;31,235;23,879
3741,000;3,150;0,758;-35,209;0,812;9,541;4,861;34,115;5,141;3,004;-2,819;0,000;36,200;37,000;9,464;1,508;25,467;27,930;25,214;25,259;-3,218;26,111;0,000;277,740;Inf;285,000;285,000;25,924;2,785;31,223;23,864
3741,500;3,150;0,758;-35,209;0,812;9,541;4,754;34,166;5,168;3,090;-2,816;0,000;36,179;37,035;9,464;1,508;25,573;27,986;25,221;25,315;-3,211;26,109;0,000;277,740;Inf;285,000;285,000;25,968;2,791;31,230;23,848
3742,000;3,150;0,758;-35,209;0,812;9,541;4,754;34,166;5,168;3,090;-2,816;0,000;36,200;37,000;9,464;1,508;25,590;27,919;25,240;25,209;-3,211;26,109;0,000;277,440;Inf;285,000;285,000;26,024;2,797;31,240;23,809
