t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
3742,500;2,627;0,580;-35,209;1,610;9,455;4,754;34,166;5,168;3,090;-2,816;0,000;36,200;37,000;9,441;1,629;25,599;27,849;25,232;24,985;-3,211;26,109;0,000;277,440;Inf;285,000;285,000;25,990;2,803;31,215;23,804
3743,000;2,627;0,580;-35,209;1,610;9,455;4,754;34,166;5,168;3,090;-2,816;0,000;36,200;37,000;9,441;1,629;25,501;27,768;25,184;25,003;-3,211;26,109;0,000;277,140;Inf;285,000;285,000;25,916;2,800;31,189;23,737
3743,500;2,627;0,580;-35,209;1,610;9,455;4,754;34,166;5,168;3,090;-2,816;0,000;36,200;37,000;9,441;1,629;25,448;27,784;25,156;25,094;-3,211;26,109;0,000;277,140;Inf;285,000;285,000;25,864;2,797;31,183;23,737
3744,000;2,627;0,580;-35,209;1,610;9,455;4,754;34,166;5,168;3,090;-2,816;0,000;36,200;37,000;9,441;1,629;25,495;27,930;25,199;25,189;-3,211;26,109;0,000;276,640;Inf;285,000;285,000;25,870;2,794;31,162;23,773
3744,500;2,627;0,580;-35,209;1,610;9,455;4,839;34,189;5,187;3,137;-2,805;0,000;36,199;37,075;9,441;1,629;25,524;27,917;25,177;25,100;-3,192;26,121;0,000;276,640;Inf;285,000;285,000;25,953;2,791;31,185;23,746
3745,000;2,627;0,580;-35,209;1,610;9,455;4,839;34,189;5,187;3,137;-2,805;0,000;36,200;37,100;9,441;1,629;25,523;27,823;25,194;24,923;-3,192;26,121;0,000;276,840;Inf;285,000;285,000;25,929;2,789;31,196;23,691
3745,500;2,627;0,580;-35,209;1,610;9,455;4,839;34,189;5,187;3,137;-2,805;0,000;36,200;37,100;9,441;1,629;25,457;27,743;25,172;24,913;-3,192;26,121;0,000;276,840;Inf;285,000;285,000;25,866;2,786;31,158;23,692
3746,000;2,848;0,679;-35,209;1,647;9,450;4,839;34,189;5,187;3,137;-2,805;0,000;36,200;37,100;9,360;1,742;25,413;27,722;25,141;24,995;-3,192;26,121;0,000;277,440;Inf;285,000;285,000;25,821;2,784;31,149;23,718
3746,500;2,848;0,679;-35,209;1,647;9,450;4,839;34,189;5,187;3,137;-2,805;0,000;36,200;37,100;9,360;1,742;25,351;27,828;25,119;25,145;-3,192;26,121;0,000;277,440;Inf;285,000;285,000;25,818;2,785;31,130;23,817
3747,000;2,848;0,679;-35,209;1,647;9,450;4,839;34,189;5,187;3,137;-2,805;0,000;36,200;37,100;9,360;1,742;25,393;27,893;25,119;25,193;-3,192;26,121;0,000;277,340;Inf;285,000;285,000;25,861;2,786;31,125;23,825
3747,500;2,848;0,679;-35,209;1,647;9,450;4,839;34,189;5,187;3,137;-2,805;0,000;36,200;37,100;9,360;1,742;25,463;27,812;25,152;25,207;-3,192;26,121;0,000;277,340;Inf;285,000;285,000;25,900;2,788;31,134;23,861
3748,000;2,848;0,679;-35,209;1,647;9,450;4,878;34,191;5,172;3,194;-2,797;0,000;36,212;37,051;9,360;1,742;25,481;27,858;25,157;25,221;-3,192;26,133;0,000;277,340;Inf;285,000;285,000;25,909;2,788;31,135;23,856
3748,500;2,848;0,679;-35,209;1,647;9,450;4,878;34,191;5,172;3,194;-2,797;0,000;36,200;37,100;9,360;1,742;25,480;27,851;25,161;25,257;-3,192;26,133;0,000;277,340;Inf;285,000;285,000;25,929;2,789;31,129;23,832
3749,000;2,899;0,781;-33,377;1,694;9,396;4,878;34,191;5,172;3,194;-2,797;0,000;36,200;37,100;9,693;1,548;25,553;27,891;25,192;25,247;-3,192;26,133;0,000;277,840;Inf;285,000;285,000;25,937;2,790;31,127;23,795
3749,500;2,899;0,781;-33,377;1,694;9,396;4,878;34,191;5,172;3,194;-2,797;0,000;36,200;37,100;9,693;1,548;25,651;27,917;25,221;25,509;-3,192;26,133;0,000;277,840;Inf;285,000;285,000;25,970;2,791;31,143;23,781
3750,000;2,899;0,781;-33,377;1,694;9,396;4,878;34,191;5,172;3,194;-2,797;0,000;36,200;37,100;9,693;1,548;25,679;27,921;25,264;25,438;-3,192;26,133;0,000;277,640;Inf;285,000;285,000;26,074;2,793;31,192;23,725
3750,500;2,899;0,781;-33,377;1,694;9,396;4,878;34,191;5,172;3,194;-2,797;0,000;36,200;37,100;9,693;1,548;25,629;27,973;25,283;25,336;-3,192;26,133;0,000;277,640;Inf;285,000;285,000;26,076;2,795;31,193;23,701
3751,000;2,899;0,781;-33,377;1,694;9,396;4,898;34,155;5,153;3,193;-2,807;0,000;36,213;37,111;9,693;1,548;25,684;27,927;25,320;25,402;-3,198;26,130;0,000;277,940;Inf;285,000;285,000;26,055;2,797;31,201;23,673
3751,500;2,899;0,781;-33,377;1,694;9,396;4,898;34,155;5,153;3,193;-2,807;0,000;36,200;37,100;9,693;1,548;25,651;28,046;25,319;25,482;-3,198;26,130;0,000;277,940;Inf;285,000;285,000;26,083;2,798;31,226;23,621
3752,000;3,109;0,722;-35,209;1,670;9,487;4,898;34,155;5,153;3,193;-2,807;0,000;36,200;37,100;9,425;1,506;25,645;28,028;25,331;25,403;-3,198;26,130;0,000;277,540;Inf;285,000;285,000;26,125;2,800;31,248;23,610
3752,500;3,109;0,722;-35,209;1,670;9,487;4,898;34,155;5,153;3,193;-2,807;0,000;36,200;37,100;9,425;1,506;25,781;27,973;25,359;25,251;-3,198;26,130;0,000;277,540;Inf;285,000;285,000;26,102;2,805;31,248;23,674
3753,000;3,109;0,722;-35,209;1,670;9,487;4,898;34,155;5,153;3,193;-2,807;0,000;36,200;37,100;9,425;1,506;25,646;27,902;25,331;25,213;-3,198;26,130;0,000;277,440;Inf;285,000;285,000;26,091;2,810;31,250;23,687
3753,500;3,109;0,722;-35,209;1,670;9,487;4,898;34,155;5,153;3,193;-2,807;0,000;36,200;37,100;9,425;1,506;25,595;27,910;25,320;25,247;-3,198;26,130;0,000;277,440;Inf;285,000;285,000;26,023;2,815;31,240;23,737
3754,000;3,109;0,722;-35,209;1,670;9,487;4,898;34,155;5,153;3,193;-2,807;0,000;36,200;37,100;9,425;1,506;25,529;28,000;25,305;25,391;-3,198;26,130;0,000;278,240;Inf;285,000;285,000;26,018;2,820;31,251;23,746
3754,500;3,109;0,722;-35,209;1,670;9,487;4,872;34,200;5,186;3,273;-2,794;0,000;36,225;37,100;9,425;1,506;25,774;27,993;25,350;25,347;-3,192;26,139;0,000;278,240;Inf;285,000;285,000;26,056;2,824;31,273;23,745
3755,000;3,109;0,722;-35,209;1,670;9,487;4,872;34,200;5,186;3,273;-2,794;0,000;36,200;37,100;9,425;1,506;25,682;27,905;25,339;25,208;-3,192;26,139;0,000;277,340;Inf;285,000;285,000;26,116;2,829;31,272;23,746
3755,500;2,148;0,622;-33,430;1,643;9,420;4,872;34,200;5,186;3,273;-2,794;0,000;36,200;37,100;9,571;1,619;25,616;27,863;25,301;25,073;-3,192;26,139;0,000;277,340;Inf;285,000;285,000;26,034;2,834;31,276;23,658
3756,000;2,148;0,622;-33,430;1,643;9,420;4,872;34,200;5,186;3,273;-2,794;0,000;36,200;37,100;9,571;1,619;25,454;27,817;25,266;25,037;-3,192;26,139;0,000;277,540;Inf;285,000;285,000;25,963;2,822;31,237;23,677
3756,500;2,148;0,622;-33,430;1,643;9,420;4,872;34,200;5,186;3,273;-2,794;0,000;36,200;37,100;9,571;1,619;25,524;27,840;25,258;25,172;-3,192;26,139;0,000;277,540;Inf;285,000;285,000;25,893;2,811;31,233;23,699
3757,000;2,148;0,622;-33,430;1,643;9,420;4,872;34,200;5,186;3,273;-2,794;0,000;36,200;37,100;9,571;1,619;25,670;27,889;25,266;25,282;-3,192;26,139;0,000;277,640;Inf;285,000;285,000;25,948;2,801;31,228;23,666
3757,500;2,148;0,622;-33,430;1,643;9,420;4,891;34,192;5,152;3,303;-2,812;0,000;36,233;37,096;9,571;1,619;25,698;27,912;25,309;25,258;-3,208;26,133;0,000;277,640;Inf;285,000;285,000;26,027;2,790;31,234;23,656
3758,000;2,148;0,622;-33,430;1,643;9,420;4,891;34,192;5,152;3,303;-2,812;0,000;36,200;37,100;9,571;1,619;25,618;27,876;25,292;25,248;-3,208;26,133;0,000;277,640;Inf;285,000;285,000;26,044;2,779;31,232;23,634
3758,500;2,721;0,741;-33,227;1,702;9,320;4,891;34,192;5,152;3,303;-2,812;0,000;36,200;37,100;9,609;1,576;25,521;27,955;25,288;25,296;-3,208;26,133;0,000;277,640;Inf;285,000;285,000;26,008;2,769;31,220;23,588
3759,000;2,721;0,741;-33,227;1,702;9,320;4,891;34,192;5,152;3,303;-2,812;0,000;36,200;37,100;9,609;1,576;25,568;27,989;25,292;25,342;-3,208;26,133;0,000;277,340;Inf;285,000;285,000;26,015;2,768;31,245;23,571
3759,500;2,721;0,741;-33,227;1,702;9,320;4,891;34,192;5,152;3,303;-2,812;0,000;36,200;37,100;9,609;1,576;25,688;27,998;25,310;25,486;-3,208;26,133;0,000;277,340;Inf;285,000;285,000;26,048;2,767;31,249;23,598
3760,000;2,721;0,741;-33,227;1,702;9,320;4,891;34,192;5,152;3,303;-2,812;0,000;36,200;37,100;9,609;1,576;25,661;28,009;25,309;25,449;-3,208;26,133;0,000;277,840;Inf;285,000;285,000;26,121;2,767;31,263;23,567
3760,500;2,721;0,741;-33,227;1,702;9,320;4,891;34,192;5,152;3,303;-2,812;0,000;36,200;37,100;9,609;1,576;25,703;27,999;25,362;25,313;-3,208;26,133;0,000;277,840;Inf;285,000;285,000;26,107;2,766;31,275;23,600
3761,000;2,721;0,741;-33,227;1,702;9,320;4,875;34,192;5,178;3,351;-2,806;0,000;36,244;37,077;9,609;1,576;25,642;27,999;25,345;25,278;-3,196;26,150;0,000;277,740;Inf;285,000;285,000;26,094;2,765;31,282;23,581
3761,500;2,721;0,741;-33,227;1,702;9,320;4,875;34,192;5,178;3,351;-2,806;0,000;36,200;37,100;9,609;1,576;25,686;28,126;25,363;25,643;-3,196;26,150;0,000;277,740;Inf;285,000;285,000;26,066;2,764;31,290;23,632
3762,000;2,311;0,646;-33,764;1,660;9,370;4,875;34,192;5,178;3,351;-2,806;0,000;36,200;37,100;9,583;1,627;25,698;28,169;25,403;25,524;-3,196;26,150;0,000;277,140;Inf;285,000;285,000;26,205;2,764;31,324;23,634
3762,500;2,311;0,646;-33,764;1,660;9,370;4,875;34,192;5,178;3,351;-2,806;0,000;36,200;37,100;9,583;1,627;25,702;28,063;25,380;25,345;-3,196;26,150;0,000;277,140;Inf;285,000;285,000;26,199;2,756;31,330;23,660
3763,000;2,311;0,646;-33,764;1,660;9,370;4,875;34,192;5,178;3,351;-2,806;0,000;36,200;37,100;9,583;1,627;25,757;28,022;25,386;25,423;-3,196;26,150;0,000;277,540;Inf;285,000;285,000;26,123;2,749;31,335;23,743
3763,500;2,311;0,646;-33,764;1,660;9,370;4,875;34,192;5,178;3,351;-2,806;0,000;36,200;37,100;9,583;1,627;25,823;28,091;25,420;25,506;-3,196;26,150;0,000;277,540;Inf;285,000;285,000;26,147;2,742;31,321;23,724
3764,000;2,311;0,646;-33,764;1,660;9,370;4,889;34,193;5,176;3,380;-2,804;0,000;36,249;37,110;9,583;1,627;25,884;28,102;25,476;25,553;-3,209;26,139;0,000;277,840;Inf;285,000;285,000;26,210;2,735;31,365;23,668
3764,500;2,311;0,646;-33,764;1,660;9,370;4,889;34,193;5,176;3,380;-2,804;0,000;36,200;37,100;9,583;1,627;25,938;28,093;25,500;25,557;-3,209;26,139;0,000;277,840;Inf;285,000;285,000;26,254;2,728;31,369;23,658
3765,000;1,955;0,560;-33,582;1,659;9,402;4,889;34,193;5,176;3,380;-2,804;0,000;36,200;37,100;9,562;1,594;25,836;28,026;25,498;25,312;-3,209;26,139;0,000;277,540;Inf;285,000;285,000;26,272;2,721;31,382;23,655
3765,500;1,955;0,560;-33,582;1,659;9,402;4,889;34,193;5,176;3,380;-2,804;0,000;36,200;37,100;9,562;1,594;25,782;28,041;25,486;25,350;-3,209;26,139;0,000;277,540;Inf;285,000;285,000;26,168;2,708;31,363;23,609
3766,000;1,955;0,560;-33,582;1,659;9,402;4,889;34,193;5,176;3,380;-2,804;0,000;36,200;37,100;9,562;1,594;25,906;28,071;25,517;25,555;-3,209;26,139;0,000;277,640;Inf;285,000;285,000;26,165;2,696;31,357;23,611
3766,500;1,955;0,560;-33,582;1,659;9,402;4,889;34,193;5,176;3,380;-2,804;0,000;36,200;37,100;9,562;1,594;25,883;28,128;25,506;25,635;-3,209;26,139;0,000;277,640;Inf;285,000;285,000;26,262;2,684;31,374;23,588
3767,000;1,955;0,560;-33,582;1,659;9,402;4,889;34,193;5,176;3,380;-2,804;0,000;36,200;37,100;9,562;1,594;25,747;28,167;25,498;25,521;-3,209;26,139;0,000;276,840;Inf;285,000;285,000;26,288;2,672;31,393;23,545
3767,500;1,955;0,560;-33,582;1,659;9,402;4,860;34,177;5,189;3,433;-2,796;0,000;36,240;37,105;9,562;1,594;25,767;28,102;25,481;25,365;-3,197;26,139;0,000;276,840;Inf;285,000;285,000;26,233;2,660;31,408;23,530
3768,000;1,955;0,560;-33,582;1,659;9,402;4,860;34,177;5,189;3,433;-2,796;0,000;36,200;37,100;9,562;1,594;25,759;28,044;25,483;25,276;-3,197;26,139;0,000;277,440;Inf;285,000;285,000;26,179;2,649;31,387;23,537
3768,500;2,940;0,725;-34,935;1,629;9,435;4,860;34,177;5,189;3,433;-2,796;0,000;36,200;37,100;9,549;1,723;25,773;28,133;25,498;25,555;-3,197;26,139;0,000;277,440;Inf;285,000;285,000;26,141;2,637;31,413;23,577
3769,000;2,940;0,725;-34,935;1,629;9,435;4,860;34,177;5,189;3,433;-2,796;0,000;36,200;37,100;9,549;1,723;25,718;28,227;25,487;25,543;-3,197;26,139;0,000;277,440;Inf;285,000;285,000;26,240;2,642;31,408;23,616
3769,500;2,940;0,725;-34,935;1,629;9,435;4,860;34,177;5,189;3,433;-2,796;0,000;36,200;37,100;9,549;1,723;25,810;28,238;25,490;25,681;-3,197;26,139;0,000;277,440;Inf;285,000;285,000;26,244;2,647;31,430;23,613
3770,000;2,940;0,725;-34,935;1,629;9,435;4,860;34,177;5,189;3,433;-2,796;0,000;36,200;37,100;9,549;1,723;25,951;28,280;25,526;25,805;-3,197;26,139;0,000;277,240;Inf;285,000;285,000;26,305;2,652;31,455;23,640
3770,500;2,940;0,725;-34,935;1,629;9,435;4,905;34,180;5,139;3,481;-2,808;0,000;36,256;37,123;9,549;1,723;25,958;28,320;25,559;25,705;-3,212;26,142;0,000;277,240;Inf;285,000;285,000;26,390;2,657;31,464;23,644
3771,000;2,940;0,725;-34,935;1,629;9,435;4,905;34,180;5,139;3,481;-2,808;0,000;36,300;37,100;9,549;1,723;25,839;28,314;25,581;25,666;-3,212;26,142;0,000;276,740;Inf;285,000;285,000;26,385;2,661;31,500;23,528
3771,500;3,080;0,759;-35,209;1,609;9,397;4,905;34,180;5,139;3,481;-2,808;0,000;36,300;37,100;9,401;1,731;26,038;28,297;25,607;25,912;-3,212;26,142;0,000;276,740;Inf;285,000;285,000;26,350;2,666;31,517;23,553
3772,000;3,080;0,759;-35,209;1,609;9,397;4,905;34,180;5,139;3,481;-2,808;0,000;36,300;37,100;9,401;1,731;26,046;28,345;25,646;25,941;-3,212;26,142;0,000;277,140;Inf;285,000;285,000;26,463;2,673;31,548;23,543
3772,500;3,080;0,759;-35,209;1,609;9,397;4,905;34,180;5,139;3,481;-2,808;0,000;36,300;37,100;9,401;1,731;26,205;28,406;25,726;25,952;-3,212;26,142;0,000;277,140;Inf;285,000;285,000;26,494;2,679;31,585;23,548
3773,000;3,080;0,759;-35,209;1,609;9,397;4,905;34,180;5,139;3,481;-2,808;0,000;36,300;37,100;9,401;1,731;26,226;28,409;25,773;25,874;-3,212;26,142;0,000;276,240;Inf;285,000;285,000;26,572;2,686;31,610;23,613
3773,500;3,080;0,759;-35,209;1,609;9,397;4,881;34,152;5,166;3,489;-2,804;0,000;36,256;37,072;9,401;1,731;26,166;28,413;25,781;25,777;-3,213;26,142;0,000;276,240;Inf;285,000;285,000;26,571;2,692;31,613;23,631
3774,000;3,080;0,759;-35,209;1,609;9,397;4,881;34,152;5,166;3,489;-2,804;0,000;36,300;37,100;9,401;1,731;26,228;28,464;25,811;25,875;-3,213;26,142;0,000;277,440;Inf;285,000;285,000;26,534;2,699;31,647;23,634
3774,500;3,080;0,759;-35,209;1,609;9,397;4,881;34,152;5,166;3,489;-2,804;0,000;36,300;37,100;9,401;1,731;26,203;28,447;25,811;25,934;-3,213;26,142;0,000;277,440;Inf;285,000;285,000;26,595;2,705;31,692;23,798
3775,000;3,116;0,728;-35,209;1,569;9,535;4,881;34,152;5,166;3,489;-2,804;0,000;36,300;37,100;9,287;1,624;26,085;28,431;25,786;25,877;-3,213;26,142;0,000;276,840;Inf;285,000;285,000;26,599;2,711;31,691;23,820
3775,500;3,116;0,728;-35,209;1,569;9,535;4,881;34,152;5,166;3,489;-2,804;0,000;36,300;37,100;9,287;1,624;25,978;28,408;25,763;25,682;-3,213;26,142;0,000;276,840;Inf;285,000;285,000;26,545;2,718;31,685;23,800
3776,000;3,116;0,728;-35,209;1,569;9,535;4,881;34,152;5,166;3,489;-2,804;0,000;36,300;37,100;9,287;1,624;26,055;28,375;25,750;25,689;-3,213;26,142;0,000;276,940;Inf;285,000;285,000;26,458;2,724;31,679;23,796
3776,500;3,116;0,728;-35,209;1,569;9,535;4,881;34,152;5,166;3,489;-2,804;0,000;36,300;37,100;9,287;1,624;26,118;28,416;25,747;25,890;-3,213;26,142;0,000;276,940;Inf;285,000;285,000;26,467;2,731;31,673;23,794
3777,000;3,116;0,728;-35,209;1,569;9,535;4,837;34,208;5,194;3,575;-2,790;0,000;36,279;37,119;9,287;1,624;26,140;28,411;25,776;25,845;-3,193;26,155;0,000;276,940;Inf;285,000;285,000;26,543;2,737;31,696;23,781
3777,500;3,116;0,728;-35,209;1,569;9,535;4,837;34,208;5,194;3,575;-2,790;0,000;36,300;37,100;9,287;1,624;26,132;28,407;25,803;25,660;-3,193;26,155;0,000;276,940;Inf;285,000;285,000;26,543;2,743;31,702;23,789
3778,000;2,251;0,589;-33,796;1,675;9,421;4,837;34,208;5,194;3,575;-2,790;0,000;36,300;37,100;9,577;1,450;26,023;28,359;25,758;25,507;-3,193;26,155;0,000;276,640;Inf;285,000;285,000;26,501;2,749;31,686;23,739
3778,500;2,251;0,589;-33,796;1,675;9,421;4,837;34,208;5,194;3,575;-2,790;0,000;36,300;37,100;9,577;1,450;25,957;28,316;25,746;25,474;-3,193;26,155;0,000;276,640;Inf;285,000;285,000;26,412;2,741;31,671;23,710
3779,000;2,251;0,589;-33,796;1,675;9,421;4,837;34,208;5,194;3,575;-2,790;0,000;36,300;37,100;9,577;1,450;25,970;28,325;25,722;25,724;-3,193;26,155;0,000;276,940;Inf;285,000;285,000;26,373;2,733;31,674;23,686
3779,500;2,251;0,589;-33,796;1,675;9,421;4,837;34,208;5,194;3,575;-2,790;0,000;36,300;37,100;9,577;1,450;26,241;28,428;25,781;25,916;-3,193;26,155;0,000;276,940;Inf;285,000;285,000;26,435;2,725;31,685;23,722
3780,000;2,251;0,589;-33,796;1,675;9,421;4,874;34,196;5,191;3,621;-2,794;0,000;36,276;37,192;9,577;1,450;26,154;28,419;25,771;25,860;-3,184;26,149;0,000;277,340;Inf;285,000;285,000;26,591;2,717;31,701;23,703
3780,500;2,251;0,589;-33,796;1,675;9,421;4,874;34,196;5,191;3,621;-2,794;0,000;36,300;37,200;9,577;1,450;26,011;28,439;25,775;25,870;-3,184;26,149;0,000;277,340;Inf;285,000;285,000;26,551;2,710;31,726;23,717
3781,000;2,251;0,589;-33,796;1,675;9,421;4,874;34,196;5,191;3,621;-2,794;0,000;36,300;37,200;9,577;1,450;26,134;28,556;25,792;25,915;-3,184;26,149;0,000;276,440;Inf;285,000;285,000;26,524;2,702;31,727;23,681
3781,500;2,634;0,687;-34,108;1,618;9,432;4,874;34,196;5,191;3,621;-2,794;0,000;36,300;37,200;9,631;1,676;26,194;28,562;25,830;26,128;-3,184;26,149;0,000;276,440;Inf;285,000;285,000;26,600;2,695;31,782;23,760
3782,000;2,634;0,687;-34,108;1,618;9,432;4,874;34,196;5,191;3,621;-2,794;0,000;36,300;37,200;9,631;1,676;26,349;28,583;25,894;26,198;-3,184;26,149;0,000;277,340;Inf;285,000;285,000;26,678;2,694;31,812;23,807
3782,500;2,634;0,687;-34,108;1,618;9,432;4,874;34,196;5,191;3,621;-2,794;0,000;36,300;37,200;9,631;1,676;26,298;28,624;25,923;26,188;-3,184;26,149;0,000;277,340;Inf;285,000;285,000;26,756;2,693;31,835;23,873
3783,000;2,634;0,687;-34,108;1,618;9,432;4,874;34,196;5,191;3,621;-2,794;0,000;36,300;37,200;9,631;1,676;26,299;28,625;25,982;26,013;-3,184;26,149;0,000;277,140;Inf;285,000;285,000;26,758;2,692;31,833;23,865
3783,500;2,634;0,687;-34,108;1,618;9,432;4,872;34,194;5,157;3,662;-2,792;0,000;36,286;37,145;9,631;1,676;26,422;28,617;25,971;26,252;-3,192;26,151;0,000;277,140;Inf;285,000;285,000;26,730;2,691;31,860;23,858
3784,000;2,634;0,687;-34,108;1,618;9,432;4,872;34,194;5,157;3,662;-2,792;0,000;36,300;37,100;9,631;1,676;26,415;28,752;26,020;26,313;-3,192;26,151;0,000;276,740;Inf;285,000;285,000;26,815;2,690;31,881;23,861
3784,500;3,157;0,736;-35,209;1,598;9,466;4,872;34,194;5,157;3,662;-2,792;0,000;36,300;37,100;9,414;1,584;26,376;28,799;26,049;26,193;-3,192;26,151;0,000;276,740;Inf;285,000;285,000;26,875;2,689;31,921;23,890
3785,000;3,157;0,736;-35,209;1,598;9,466;4,872;34,194;5,157;3,662;-2,792;0,000;36,300;37,100;9,414;1,584;26,424;28,767;26,060;26,188;-3,192;26,151;0,000;277,140;Inf;285,000;285,000;26,854;2,697;31,956;23,878
3785,500;3,157;0,736;-35,209;1,598;9,466;4,872;34,194;5,157;3,662;-2,792;0,000;36,300;37,100;9,414;1,584;26,453;28,742;26,079;26,292;-3,192;26,151;0,000;277,140;Inf;285,000;285,000;26,860;2,704;31,977;23,838
3786,000;3,157;0,736;-35,209;1,598;9,466;4,872;34,194;5,157;3,662;-2,792;0,000;36,300;37,100;9,414;1,584;26,347;28,737;26,060;26,171;-3,192;26,151;0,000;277,440;Inf;285,000;285,000;26,891;2,712;31,984;23,807
3786,500;3,157;0,736;-35,209;1,598;9,466;4,853;34,205;5,188;3,704;-2,812;0,000;36,288;37,128;9,414;1,584;26,449;28,758;26,091;26,171;-3,199;26,141;0,000;277,440;Inf;285,000;285,000;26,829;2,719;31,994;23,740
3787,000;3,157;0,736;-35,209;1,598;9,466;4,853;34,205;5,188;3,704;-2,812;0,000;36,300;37,100;9,414;1,584;26,550;28,761;26,111;26,306;-3,199;26,141;0,000;277,140;Inf;285,000;285,000;26,867;2,726;32,015;23,700
3787,500;3,157;0,736;-35,209;1,598;9,466;4,853;34,205;5,188;3,704;-2,812;0,000;36,300;37,100;9,414;1,584;26,476;28,759;26,118;26,188;-3,199;26,141;0,000;277,140;Inf;285,000;285,000;26,932;2,733;32,036;23,672
3788,000;2,117;0,588;-33,425;1,606;9,389;4,853;34,205;5,188;3,704;-2,812;0,000;36,300;37,100;9,642;1,635;26,348;28,740;26,110;26,051;-3,199;26,141;0,000;276,840;Inf;285,000;285,000;26,885;2,740;32,036;23,641
3788,500;2,117;0,588;-33,425;1,606;9,389;4,853;34,205;5,188;3,704;-2,812;0,000;36,300;37,100;9,642;1,635;26,372;28,752;26,090;26,043;-3,199;26,141;0,000;276,840;Inf;285,000;285,000;26,812;2,730;32,012;23,684
3789,000;2,117;0,588;-33,425;1,606;9,389;4,853;34,205;5,188;3,704;-2,812;0,000;36,300;37,100;9,642;1,635;26,466;28,800;26,120;26,168;-3,199;26,141;0,000;277,140;Inf;285,000;285,000;26,814;2,720;32,050;23,642
3789,500;2,117;0,588;-33,425;1,606;9,389;4,853;34,205;5,188;3,704;-2,812;0,000;36,300;37,100;9,642;1,635;26,495;28,744;26,116;26,207;-3,199;26,141;0,000;277,140;Inf;285,000;285,000;26,889;2,710;32,058;23,623
3790,000;2,117;0,588;-33,425;1,606;9,389;4,865;34,220;5,159;3,754;-2,806;0,000;36,281;37,161;9,642;1,635;26,405;28,645;26,099;25,885;-3,214;26,140;0,000;276,840;Inf;285,000;285,000;26,890;2,700;32,030;23,664
3790,500;2,117;0,588;-33,425;1,606;9,389;4,865;34,220;5,159;3,754;-2,806;0,000;36,300;37,200;9,642;1,635;26,366;28,646;26,085;26,022;-3,214;26,140;0,000;276,840;Inf;285,000;285,000;26,758;2,691;32,016;23,668
3791,000;2,681;0,706;-34,920;1,638;9,390;4,865;34,220;5,159;3,754;-2,806;0,000;36,300;37,200;9,485;1,772;26,324;28,787;26,071;26,080;-3,214;26,140;0,000;276,440;Inf;285,000;285,000;26,780;2,681;32,010;23,686
3791,500;2,681;0,706;-34,920;1,638;9,390;4,865;34,220;5,159;3,754;-2,806;0,000;36,300;37,200;9,485;1,772;26,361;28,808;26,072;26,222;-3,214;26,140;0,000;276,440;Inf;285,000;285,000;26,815;2,681;32,020;23,708
3792,000;2,681;0,706;-34,920;1,638;9,390;4,865;34,220;5,159;3,754;-2,806;0,000;36,300;37,200;9,485;1,772;26,481;28,806;26,087;26,333;-3,214;26,140;0,000;276,640;Inf;285,000;285,000;26,866;2,681;32,074;23,754
3792,500;2,681;0,706;-34,920;1,638;9,390;4,865;34,220;5,159;3,754;-2,806;0,000;36,300;37,200;9,485;1,772;26,450;28,782;26,085;26,210;-3,214;26,140;0,000;276,640;Inf;285,000;285,000;26,927;2,681;32,081;23,710
3793,000;2,681;0,706;-34,920;1,638;9,390;4,881;34,228;5,187;3,808;-2,814;0,000;36,292;37,152;9,485;1,772;26,390;28,818;26,087;26,173;-3,213;26,144;0,000;276,740;Inf;285,000;285,000;26,882;2,681;32,083;23,679
3793,500;2,681;0,706;-34,920;1,638;9,390;4,881;34,228;5,187;3,808;-2,814;0,000;36,300;37,200;9,485;1,772;26,522;28,788;26,132;26,255;-3,213;26,144;0,000;276,740;Inf;285,000;285,000;26,867;2,681;32,076;23,656
3794,000;2,681;0,706;-34,920;1,638;9,390;4,881;34,228;5,187;3,808;-2,814;0,000;36,300;37,200;9,485;1,772;26,502;28,944;26,154;26,494;-3,213;26,144;0,000;276,940;Inf;285,000;285,000;26,924;2,681;32,099;23,665
3794,500;2,799;0,727;-34,614;1,602;9,412;4,881;34,228;5,187;3,808;-2,814;0,000;36,300;37,200;9,533;1,707;26,625;28,979;26,213;26,330;-3,213;26,144;0,000;276,940;Inf;285,000;285,000;27,023;2,681;32,122;23,713
3795,000;2,799;0,727;-34,614;1,602;9,412;4,881;34,228;5,187;3,808;-2,814;0,000;36,300;37,200;9,533;1,707;26,601;28,937;26,214;26,253;-3,213;26,144;0,000;276,840;Inf;285,000;285,000;27,037;2,683;32,159;23,720
3795,500;2,799;0,727;-34,614;1,602;9,412;4,881;34,228;5,187;3,808;-2,814;0,000;36,300;37,200;9,533;1,707;26,614;28,877;26,220;26,214;-3,213;26,144;0,000;276,840;Inf;285,000;285,000;26,981;2,687;32,181;23,620
3796,000;2,799;0,727;-34,614;1,602;9,412;4,881;34,228;5,187;3,808;-2,814;0,000;36,300;37,200;9,533;1,707;26,549;28,896;26,208;26,376;-3,213;26,144;0,000;277,040;Inf;285,000;285,000;26,981;2,689;32,183;23,661
3796,500;2,799;0,727;-34,614;1,602;9,412;4,861;34,224;5,192;3,841;-2,799;0,000;36,292;37,180;9,533;1,707;26,650;28,999;26,243;26,504;-3,197;26,148;0,000;277,040;Inf;285,000;285,000;27,007;2,689;32,208;23,652
3797,000;2,799;0,727;-34,614;1,602;9,412;4,861;34,224;5,192;3,841;-2,799;0,000;36,300;37,200;9,533;1,707;26,639;29,002;26,282;26,288;-3,197;26,148;0,000;277,540;Inf;285,000;285,000;27,099;2,691;32,228;23,693
3797,500;2,657;0,626;-35,209;1,667;9,501;4,861;34,224;5,192;3,841;-2,799;0,000;36,300;37,200;9,404;1,555;26,681;28,975;26,292;26,552;-3,197;26,148;0,000;277,540;Inf;285,000;285,000;27,052;2,693;32,232;23,679
3798,000;2,657;0,626;-35,209;1,667;9,501;4,861;34,224;5,192;3,841;-2,799;0,000;36,300;37,200;9,404;1,555;26,785;29,053;26,323;26,639;-3,197;26,148;0,000;277,840;Inf;285,000;285,000;27,125;2,692;32,248;23,653
3798,500;2,657;0,626;-35,209;1,667;9,501;4,861;34,224;5,192;3,841;-2,799;0,000;36,300;37,200;9,404;1,555;26,717;29,106;26,361;26,492;-3,197;26,148;0,000;277,840;Inf;285,000;285,000;27,200;2,691;32,281;23,635
3799,000;2,657;0,626;-35,209;1,667;9,501;4,861;34,224;5,192;3,841;-2,799;0,000;36,300;37,200;9,404;1,555;26,706;29,090;26,386;26,341;-3,197;26,148;0,000;276,740;Inf;285,000;285,000;27,169;2,691;32,283;23,596
3799,500;2,657;0,626;-35,209;1,667;9,501;4,867;34,214;5,186;3,872;-2,818;0,000;36,284;37,133;9,404;1,555;26,727;29,045;26,370;26,222;-3,196;26,148;0,000;276,740;Inf;285,000;285,000;27,131;2,690;32,295;23,608
3800,000;2,657;0,626;-35,209;1,667;9,501;4,867;34,214;5,186;3,872;-2,818;0,000;36,300;37,100;9,404;1,555;26,741;28,929;26,367;26,099;-3,196;26,148;0,000;276,440;Inf;285,000;285,000;27,091;2,690;32,287;23,614
3800,500;2,342;0,631;-33,893;1,652;9,370;4,867;34,214;5,186;3,872;-2,818;0,000;36,300;37,100;9,527;1,478;26,656;28,962;26,330;26,437;-3,196;26,148;0,000;276,440;Inf;285,000;285,000;27,034;2,689;32,269;23,561
3801,000;2,342;0,631;-33,893;1,652;9,370;4,867;34,214;5,186;3,872;-2,818;0,000;36,300;37,100;9,527;1,478;26,656;29,079;26,339;26,497;-3,196;26,148;0,000;276,740;Inf;285,000;285,000;27,096;2,683;32,289;23,607
3801,500;2,342;0,631;-33,893;1,652;9,370;4,867;34,214;5,186;3,872;-2,818;0,000;36,300;37,100;9,527;1,478;26,714;29,104;26,362;26,413;-3,196;26,148;0,000;276,740;Inf;285,000;285,000;27,143;2,678;32,294;23,657
3802,000;2,342;0,631;-33,893;1,652;9,370;4,867;34,214;5,186;3,872;-2,818;0,000;36,300;37,100;9,527;1,478;26,711;29,059;26,373;26,299;-3,196;26,148;0,000;276,640;Inf;285,000;285,000;27,148;2,672;32,317;23,675
3802,500;2,342;0,631;-33,893;1,652;9,370;4,867;34,214;5,186;3,872;-2,818;0,000;36,300;37,100;9,527;1,478;26,746;28,977;26,369;26,332;-3,196;26,148;0,000;276,640;Inf;285,000;285,000;27,110;2,667;32,315;23,725
3803,000;2,342;0,631;-33,893;1,652;9,370;4,854;34,232;5,176;3,923;-2,796;0,000;36,287;37,069;9,527;1,478;26,715;29,039;26,380;26,434;-3,207;26,143;0,000;276,240;Inf;285,000;285,000;27,106;2,662;32,323;23,842
3803,500;2,342;0,631;-33,893;1,652;9,370;4,854;34,232;5,176;3,923;-2,796;0,000;36,300;37,100;9,527;1,478;26,898;29,139;26,420;26,647;-3,207;26,143;0,000;276,240;Inf;285,000;285,000;27,142;2,656;32,362;23,820
3804,000;3,298;0,785;-35,209;1,612;9,442;4,854;34,232;5,176;3,923;-2,796;0,000;36,300;37,100;9,353;1,741;26,942;29,244;26,508;26,708;-3,207;26,143;0,000;276,840;Inf;285,000;285,000;27,276;2,651;32,389;23,810
3804,500;3,298;0,785;-35,209;1,612;9,442;4,854;34,232;5,176;3,923;-2,796;0,000;36,300;37,100;9,353;1,741;26,884;29,215;26,541;26,491;-3,207;26,143;0,000;276,840;Inf;285,000;285,000;27,350;2,662;32,412;23,829
3805,000;3,298;0,785;-35,209;1,612;9,442;4,854;34,232;5,176;3,923;-2,796;0,000;36,300;37,100;9,353;1,741;26,833;29,116;26,513;26,398;-3,207;26,143;0,000;276,840;Inf;285,000;285,000;27,283;2,672;32,419;23,801
3805,500;3,298;0,785;-35,209;1,612;9,442;4,854;34,232;5,176;3,923;-2,796;0,000;36,300;37,100;9,353;1,741;26,861;29,133;26,529;26,662;-3,207;26,143;0,000;276,840;Inf;285,000;285,000;27,215;2,683;32,414;23,813
3806,000;3,298;0,785;-35,209;1,612;9,442;4,874;34,229;5,179;3,976;-2,801;0,000;36,284;37,149;9,353;1,741;26,835;29,286;26,516;26,764;-3,198;26,146;0,000;276,840;Inf;285,000;285,000;27,296;2,693;32,458;23,823
3806,500;3,298;0,785;-35,209;1,612;9,442;4,874;34,229;5,179;3,976;-2,801;0,000;36,300;37,100;9,353;1,741;26,867;29,300;26,541;26,680;-3,198;26,146;0,000;276,840;Inf;285,000;285,000;27,350;2,703;32,486;23,825
3807,000;2,694;0,624;-35,209;1,597;9,475;4,874;34,229;5,179;3,976;-2,801;0,000;36,300;37,100;9,346;1,664;26,950;29,241;26,554;26,567;-3,198;26,146;0,000;276,940;Inf;285,000;285,000;27,347;2,712;32,490;23,802
3807,500;2,694;0,624;-35,209;1,597;9,475;4,874;34,229;5,179;3,976;-2,801;0,000;36,300;37,100;9,346;1,664;26,892;29,147;26,553;26,512;-3,198;26,146;0,000;276,940;Inf;285,000;285,000;27,328;2,712;32,483;23,804
3808,000;2,694;0,624;-35,209;1,597;9,475;4,874;34,229;5,179;3,976;-2,801;0,000;36,300;37,100;9,346;1,664;26,836;29,199;26,546;26,465;-3,198;26,146;0,000;276,540;Inf;285,000;285,000;27,276;2,712;32,492;23,805
3808,500;2,694;0,624;-35,209;1,597;9,475;4,874;34,229;5,179;3,976;-2,801;0,000;36,300;37,100;9,346;1,664;26,847;29,204;26,550;26,447;-3,198;26,146;0,000;276,540;Inf;285,000;285,000;27,261;2,711;32,479;23,761
3809,000;2,694;0,624;-35,209;1,597;9,475;4,874;34,229;5,179;3,976;-2,801;0,000;36,300;37,100;9,346;1,664;26,894;29,197;26,536;26,483;-3,198;26,146;0,000;277,040;Inf;285,000;285,000;27,262;2,711;32,489;23,784
3809,500;2,694;0,624;-35,209;1,597;9,475;4,855;34,247;5,191;4,022;-2,808;0,000;36,287;37,164;9,346;1,664;26,905;29,132;26,529;26,474;-3,197;26,146;0,000;277,040;Inf;285,000;285,000;27,278;2,711;32,495;23,836
3810,000;2,694;0,624;-35,209;1,597;9,475;4,855;34,247;5,191;4,022;-2,808;0,000;36,300;37,200;9,346;1,664;26,815;29,140;26,526;26,494;-3,197;26,146;0,000;276,740;Inf;285,000;285,000;27,260;2,711;32,490;23,921
3810,500;2,648;0,661;-34,304;1,655;9,414;4,855;34,247;5,191;4,022;-2,808;0,000;36,300;37,200;9,532;1,465;26,842;29,206;26,524;26,577;-3,197;26,146;0,000;276,740;Inf;285,000;285,000;27,244;2,710;32,489;23,931
3811,000;2,648;0,661;-34,304;1,655;9,414;4,855;34,247;5,191;4,022;-2,808;0,000;36,300;37,200;9,532;1,465;26,988;29,259;26,556;26,810;-3,197;26,146;0,000;276,240;Inf;285,000;285,000;27,287;2,709;32,518;23,969
3811,500;2,648;0,661;-34,304;1,655;9,414;4,855;34,247;5,191;4,022;-2,808;0,000;36,300;37,200;9,532;1,465;26,999;29,222;26,617;26,638;-3,197;26,146;0,000;276,240;Inf;285,000;285,000;27,403;2,708;32,526;23,962
3812,000;2,648;0,661;-34,304;1,655;9,414;4,855;34,247;5,191;4,022;-2,808;0,000;36,300;37,200;9,532;1,465;26,961;29,288;26,632;26,616;-3,197;26,146;0,000;276,640;Inf;285,000;285,000;27,369;2,707;32,531;23,969
3812,500;2,648;0,661;-34,304;1,655;9,414;4,869;34,224;5,162;4,051;-2,786;0,000;36,279;37,139;9,532;1,465;26,887;29,215;26,608;26,428;-3,192;26,140;0,000;276,640;Inf;285,000;285,000;27,374;2,706;32,540;23,975
3813,000;2,648;0,661;-34,304;1,655;9,414;4,869;34,224;5,162;4,051;-2,786;0,000;36,300;37,100;9,532;1,465;26,897;29,234;26,586;26,484;-3,192;26,140;0,000;276,440;Inf;285,000;285,000;27,285;2,705;32,539;23,980
3813,500;2,358;0,668;-33,545;1,654;9,431;4,869;34,224;5,162;4,051;-2,786;0,000;36,300;37,100;9,562;1,576;26,938;29,323;26,597;26,882;-3,192;26,140;0,000;276,440;Inf;285,000;285,000;27,300;2,704;32,563;23,974
3814,000;2,358;0,668;-33,545;1,654;9,431;4,869;34,224;5,162;4,051;-2,786;0,000;36,300;37,100;9,562;1,576;26,946;29,348;26,609;26,749;-3,192;26,140;0,000;277,040;Inf;285,000;285,000;27,435;2,699;32,573;23,970
3814,500;2,358;0,668;-33,545;1,654;9,431;4,869;34,224;5,162;4,051;-2,786;0,000;36,300;37,100;9,562;1,576;26,857;29,323;26,599;26,515;-3,192;26,140;0,000;277,040;Inf;285,000;285,000;27,413;2,693;32,593;23,983
3815,000;2,358;0,668;-33,545;1,654;9,431;4,869;34,224;5,162;4,051;-2,786;0,000;36,300;37,100;9,562;1,576;26,928;29,249;26,613;26,591;-3,192;26,140;0,000;276,840;Inf;285,000;285,000;27,323;2,688;32,589;23,948
3815,500;2,358;0,668;-33,545;1,654;9,431;4,869;34,224;5,162;4,051;-2,786;0,000;36,300;37,100;9,562;1,576;26,972;29,297;26,592;26,801;-3,192;26,140;0,000;276,840;Inf;285,000;285,000;27,345;2,682;32,569;23,920
3816,000;2,358;0,668;-33,545;1,654;9,431;4,875;34,251;5,175;4,117;-2,790;0,000;36,283;37,117;9,562;1,576;26,951;29,463;26,638;26,880;-3,177;26,153;0,000;276,140;Inf;285,000;285,000;27,416;2,677;32,600;23,965
3816,500;2,358;0,668;-33,545;1,654;9,431;4,875;34,251;5,175;4,117;-2,790;0,000;36,300;37,100;9,562;1,576;27,061;29,431;26,680;26,786;-3,177;26,153;0,000;276,140;Inf;285,000;285,000;27,483;2,672;32,623;23,978
3817,000;3,043;0,702;-35,209;1,603;9,476;4,875;34,251;5,175;4,117;-2,790;0,000;36,300;37,100;9,429;1,590;27,088;29,364;26,685;26,733;-3,177;26,153;0,000;277,140;Inf;285,000;285,000;27,490;2,667;32,640;23,872
3817,500;3,043;0,702;-35,209;1,603;9,476;4,875;34,251;5,175;4,117;-2,790;0,000;36,300;37,100;9,429;1,590;27,061;29,293;26,691;26,623;-3,177;26,153;0,000;277,140;Inf;285,000;285,000;27,468;2,673;32,641;23,861
3818,000;3,043;0,702;-35,209;1,603;9,476;4,875;34,251;5,175;4,117;-2,790;0,000;36,300;37,100;9,429;1,590;26,923;29,396;26,658;26,710;-3,177;26,153;0,000;276,240;Inf;285,000;285,000;27,417;2,679;32,641;23,847
3818,500;3,043;0,702;-35,209;1,603;9,476;4,875;34,251;5,175;4,117;-2,790;0,000;36,300;37,100;9,429;1,590;26,960;29,443;26,674;26,763;-3,177;26,153;0,000;276,240;Inf;285,000;285,000;27,422;2,685;32,641;23,791
3819,000;3,043;0,702;-35,209;1,603;9,476;4,860;34,240;5,186;4,153;-2,795;0,000;36,275;37,073;9,429;1,590;27,098;29,386;26,675;26,866;-3,185;26,140;0,000;276,340;Inf;285,000;285,000;27,460;2,691;32,667;23,747
3819,500;3,043;0,702;-35,209;1,603;9,476;4,860;34,240;5,186;4,153;-2,795;0,000;36,300;37,100;9,429;1,590;27,086;29,381;26,694;26,769;-3,185;26,140;0,000;276,340;Inf;285,000;285,000;27,506;2,696;32,667;23,718
3820,000;2,682;0,709;-34,462;1,690;9,461;4,860;34,240;5,186;4,153;-2,795;0,000;36,300;37,100;9,488;1,563;26,970;29,391;26,672;26,684;-3,185;26,140;0,000;276,340;Inf;285,000;285,000;27,483;2,702;32,697;23,698
3820,500;2,682;0,709;-34,462;1,690;9,461;4,860;34,240;5,186;4,153;-2,795;0,000;36,300;37,100;9,488;1,563;26,866;29,382;26,667;26,624;-3,185;26,140;0,000;276,340;Inf;285,000;285,000;27,429;2,702;32,687;23,667
3821,000;2,682;0,709;-34,462;1,690;9,461;4,860;34,240;5,186;4,153;-2,795;0,000;36,300;37,100;9,488;1,563;26,952;29,378;26,671;26,666;-3,185;26,140;0,000;276,540;Inf;285,000;285,000;27,385;2,702;32,685;23,716
3821,500;2,682;0,709;-34,462;1,690;9,461;4,860;34,240;5,186;4,153;-2,795;0,000;36,300;37,100;9,488;1,563;27,084;29,391;26,699;26,772;-3,185;26,140;0,000;276,540;Inf;285,000;285,000;27,416;2,701;32,687;23,748
3822,000;2,682;0,709;-34,462;1,690;9,461;4,890;34,249;5,186;4,197;-2,783;0,000;36,282;37,025;9,488;1,563;27,061;29,340;26,717;26,606;-3,181;26,147;0,000;276,740;Inf;285,000;285,000;27,486;2,701;32,684;23,781
3822,500;2,682;0,709;-34,462;1,690;9,461;4,890;34,249;5,186;4,197;-2,783;0,000;36,300;37,000;9,488;1,563;26,963;29,339;26,687;26,494;-3,181;26,147;0,000;276,740;Inf;285,000;285,000;27,431;2,701;32,669;23,788
3823,000;2,682;0,709;-34,462;1,690;9,461;4,890;34,249;5,186;4,197;-2,783;0,000;36,300;37,000;9,488;1,563;26,911;29,353;26,660;26,565;-3,181;26,147;0,000;276,440;Inf;285,000;285,000;27,371;2,700;32,681;23,873
3823,500;3,154;0,827;-33,981;1,656;9,331;4,890;34,249;5,186;4,197;-2,783;0,000;36,300;37,000;9,666;1,656;27,072;29,404;26,677;26,938;-3,181;26,147;0,000;276,440;Inf;285,000;285,000;27,372;2,700;32,671;23,910
3824,000;3,154;0,827;-33,981;1,656;9,331;4,890;34,249;5,186;4,197;-2,783;0,000;36,300;37,000;9,666;1,656;27,099;29,463;26,724;26,874;-3,181;26,147;0,000;276,740;Inf;285,000;285,000;27,523;2,707;32,709;23,855
3824,500;3,154;0,827;-33,981;1,656;9,331;4,890;34,249;5,186;4,197;-2,783;0,000;36,300;37,000;9,666;1,656;27,075;29,407;26,733;26,665;-3,181;26,147;0,000;276,740;Inf;285,000;285,000;27,540;2,715;32,694;23,812
3825,000;3,154;0,827;-33,981;1,656;9,331;4,890;34,249;5,186;4,197;-2,783;0,000;36,300;37,000;9,666;1,656;26,930;29,241;26,652;26,354;-3,181;26,147;0,000;276,640;Inf;285,000;285,000;27,470;2,722;32,677;23,748
3825,500;3,154;0,827;-33,981;1,656;9,331;4,794;34,259;5,174;4,256;-2,794;0,000;36,268;37,100;9,666;1,656;26,893;29,242;26,636;26,406;-3,186;26,142;0,000;276,640;Inf;285,000;285,000;27,294;2,729;32,632;23,702
3826,000;3,154;0,827;-33,981;1,656;9,331;4,794;34,259;5,174;4,256;-2,794;0,000;36,300;37,100;9,666;1,656;27,014;29,288;26,661;26,780;-3,186;26,142;0,000;276,540;Inf;285,000;285,000;27,294;2,736;32,635;23,692
3826,500;2,366;0,619;-34,539;1,643;9,453;4,794;34,259;5,174;4,256;-2,794;0,000;36,300;37,100;9,567;1,688;26,987;29,349;26,673;26,765;-3,186;26,142;0,000;276,540;Inf;285,000;285,000;27,436;2,743;32,637;23,732
3827,000;2,366;0,619;-34,539;1,643;9,453;4,794;34,259;5,174;4,256;-2,794;0,000;36,300;37,100;9,567;1,688;26,977;29,287;26,680;26,518;-3,186;26,142;0,000;276,340;Inf;285,000;285,000;27,444;2,737;32,646;23,709
3827,500;2,366;0,619;-34,539;1,643;9,453;4,794;34,259;5,174;4,256;-2,794;0,000;36,300;37,100;9,567;1,688;26,920;29,247;26,656;26,387;-3,186;26,142;0,000;276,340;Inf;285,000;285,000;27,365;2,731;32,617;23,750
3828,000;2,366;0,619;-34,539;1,643;9,453;4,794;34,259;5,174;4,256;-2,794;0,000;36,300;37,100;9,567;1,688;26,791;29,233;26,610;26,412;-3,186;26,142;0,000;276,940;Inf;285,000;285,000;27,302;2,725;32,579;23,704
3828,500;2,366;0,619;-34,539;1,643;9,453;4,902;34,274;5,202;4,294;-2,793;0,000;36,262;37,059;9,567;1,688;26,983;29,317;26,636;26,815;-3,187;26,141;0,000;276,940;Inf;285,000;285,000;27,261;2,719;32,602;23,674
3829,000;2,366;0,619;-34,539;1,643;9,453;4,902;34,274;5,202;4,294;-2,793;0,000;36,300;37,100;9,567;1,688;27,010;29,242;26,640;26,503;-3,187;26,141;0,000;276,840;Inf;285,000;285,000;27,438;2,713;32,604;23,697
3829,500;2,366;0,619;-34,539;1,643;9,453;4,902;34,274;5,202;4,294;-2,793;0,000;36,300;37,100;9,567;1,688;26,941;29,139;26,650;26,278;-3,187;26,141;0,000;276,840;Inf;285,000;285,000;27,349;2,707;32,593;23,723
3830,000;2,082;0,565;-33,629;1,672;9,386;4,902;34,274;5,202;4,294;-2,793;0,000;36,300;37,100;9,627;1,692;26,850;29,098;26,601;26,346;-3,187;26,141;0,000;276,940;Inf;285,000;285,000;27,252;2,702;32,571;23,738
3830,500;2,082;0,565;-33,629;1,672;9,386;4,902;34,274;5,202;4,294;-2,793;0,000;36,300;37,100;9,627;1,692;26,774;29,192;26,565;26,509;-3,187;26,141;0,000;276,940;Inf;285,000;285,000;27,224;2,692;32,562;23,783
3831,000;2,082;0,565;-33,629;1,672;9,386;4,902;34,274;5,202;4,294;-2,793;0,000;36,300;37,100;9,627;1,692;26,720;29,241;26,534;26,612;-3,187;26,141;0,000;276,340;Inf;285,000;285,000;27,260;2,682;32,563;23,776
3831,500;2,082;0,565;-33,629;1,672;9,386;4,902;34,274;5,202;4,294;-2,793;0,000;36,300;37,100;9,627;1,692;26,992;29,283;26,585;26,716;-3,187;26,141;0,000;276,340;Inf;285,000;285,000;27,277;2,672;32,583;23,755
3832,000;2,082;0,565;-33,629;1,672;9,386;4,885;34,241;5,168;4,318;-2,795;0,000;36,255;36,988;9,627;1,692;26,988;29,243;26,623;26,533;-3,196;26,129;0,000;276,540;Inf;285,000;285,000;27,394;2,662;32,577;23,730
3832,500;2,082;0,565;-33,629;1,672;9,386;4,885;34,241;5,168;4,318;-2,795;0,000;36,300;37,000;9,627;1,692;26,938;29,159;26,625;26,481;-3,196;26,129;0,000;276,540;Inf;285,000;285,000;27,347;2,653;32,571;23,750
3833,000;2,404;0,580;-35,209;1,665;9,492;4,885;34,241;5,168;4,318;-2,795;0,000;36,300;37,000;9,398;1,587;27,033;29,302;26,659;26,721;-3,196;26,129;0,000;276,840;Inf;285,000;285,000;27,301;2,643;32,557;23,772
3833,500;2,404;0,580;-35,209;1,665;9,492;4,885;34,241;5,168;4,318;-2,795;0,000;36,300;37,000;9,398;1,587;27,150;29,366;26,723;27,080;-3,196;26,129;0,000;276,840;Inf;285,000;285,000;27,429;2,639;32,555;23,778
3834,000;2,404;0,580;-35,209;1,665;9,492;4,885;34,241;5,168;4,318;-2,795;0,000;36,300;37,000;9,398;1,587;27,218;29,470;26,771;27,040;-3,196;26,129;0,000;276,340;Inf;285,000;285,000;27,580;2,635;32,614;23,798
3834,500;2,404;0,580;-35,209;1,665;9,492;4,885;34,241;5,168;4,318;-2,795;0,000;36,300;37,000;9,398;1,587;27,132;29,497;26,780;26,874;-3,196;26,129;0,000;276,340;Inf;285,000;285,000;27,625;2,632;32,684;23,777
3835,000;2,404;0,580;-35,209;1,665;9,492;4,890;34,216;5,198;4,342;-2,805;0,000;36,253;36,995;9,398;1,587;27,120;29,412;26,801;26,629;-3,189;26,132;0,000;276,340;Inf;285,000;285,000;27,570;2,628;32,686;23,811
3835,500;2,404;0,580;-35,209;1,665;9,492;4,890;34,216;5,198;4,342;-2,805;0,000;36,300;37,000;9,398;1,587;27,171;29,398;26,782;26,877;-3,189;26,132;0,000;276,340;Inf;285,000;285,000;27,491;2,624;32,690;23,830
3836,000;2,404;0,580;-35,209;1,665;9,492;4,890;34,216;5,198;4,342;-2,805;0,000;36,300;37,000;9,398;1,587;27,193;29,478;26,815;27,104;-3,189;26,132;0,000;276,440;Inf;285,000;285,000;27,557;2,621;32,693;23,782
3836,500;2,936;0,694;-35,209;1,602;9,557;4,890;34,216;5,198;4,342;-2,805;0,000;36,300;37,000;9,309;1,595;27,267;29,506;26,864;26,912;-3,189;26,132;0,000;276,440;Inf;285,000;285,000;27,647;2,617;32,712;23,769
3837,000;2,936;0,694;-35,209;1,602;9,557;4,890;34,216;5,198;4,342;-2,805;0,000;36,300;37,000;9,309;1,595;27,242;29,467;26,890;26,685;-3,189;26,132;0,000;277,240;Inf;285,000;285,000;27,637;2,622;32,710;23,782
3837,500;2,936;0,694;-35,209;1,602;9,557;4,890;34,216;5,198;4,342;-2,805;0,000;36,300;37,000;9,309;1,595;27,229;29,409;26,872;26,546;-3,189;26,132;0,000;277,240;Inf;285,000;285,000;27,571;2,627;32,738;23,830
3838,000;2,936;0,694;-35,209;1,602;9,557;4,890;34,216;5,198;4,342;-2,805;0,000;36,300;37,000;9,309;1,595;27,141;29,307;26,839;26,532;-3,189;26,132;0,000;277,140;Inf;285,000;285,000;27,514;2,632;32,703;23,855
3838,500;2,936;0,694;-35,209;1,602;9,557;4,898;34,238;5,204;4,405;-2,804;0,000;36,249;37,002;9,309;1,595;27,077;29,333;26,804;26,762;-3,192;26,133;0,000;277,140;Inf;285,000;285,000;27,455;2,637;32,701;23,805
3839,000;2,936;0,694;-35,209;1,602;9,557;4,898;34,238;5,204;4,405;-2,804;0,000;36,200;37,000;9,309;1,595;27,090;29,475;26,809;26,747;-3,192;26,133;0,000;276,640;Inf;285,000;285,000;27,494;2,642;32,713;23,813
3839,500;2,769;0,665;-35,209;1,601;9,453;4,898;34,238;5,204;4,405;-2,804;0,000;36,200;37,000;9,521;1,753;27,106;29,434;26,795;26,604;-3,192;26,133;0,000;276,640;Inf;285,000;285,000;27,530;2,647;32,745;23,858
3840,000;2,769;0,665;-35,209;1,601;9,453;4,898;34,238;5,204;4,405;-2,804;0,000;36,200;37,000;9,521;1,753;27,107;29,343;26,782;26,611;-3,192;26,133;0,000;276,340;Inf;285,000;285,000;27,485;2,649;32,724;23,819
3840,500;2,769;0,665;-35,209;1,601;9,453;4,898;34,238;5,204;4,405;-2,804;0,000;36,200;37,000;9,521;1,753;27,087;29,411;26,778;26,861;-3,192;26,133;0,000;276,340;Inf;285,000;285,000;27,461;2,651;32,722;23,789
3841,000;2,769;0,665;-35,209;1,601;9,453;4,898;34,238;5,204;4,405;-2,804;0,000;36,200;37,000;9,521;1,753;27,134;29,580;26,810;26,959;-3,192;26,133;0,000;276,840;Inf;285,000;285,000;27,534;2,653;32,722;23,820
3841,500;2,769;0,665;-35,209;1,601;9,453;4,917;34,233;5,177;4,447;-2,796;0,000;36,246;36,968;9,521;1,753;27,271;29,583;26,857;27,018;-3,185;26,140;0,000;276,840;Inf;285,000;285,000;27,621;2,655;32,789;23,870
3842,000;2,769;0,665;-35,209;1,601;9,453;4,917;34,233;5,177;4,447;-2,796;0,000;36,200;37,000;9,521;1,753;27,296;29,545;26,888;27,072;-3,185;26,140;0,000;276,540;Inf;285,000;285,000;27,682;2,657;32,814;23,905
3842,500;2,769;0,665;-35,209;1,601;9,453;4,917;34,233;5,177;4,447;-2,796;0,000;36,200;37,000;9,521;1,753;27,151;29,573;26,910;26,905;-3,185;26,140;0,000;276,540;Inf;285,000;285,000;27,700;2,659;32,822;23,904
3843,000;3,079;0,775;-35,209;1,674;9,498;4,917;34,233;5,177;4,447;-2,796;0,000;36,200;37,000;9,468;1,556;27,171;29,593;26,888;26,845;-3,185;26,140;0,000;276,440;Inf;285,000;285,000;27,635;2,660;32,826;23,951
3843,500;3,079;0,775;-35,209;1,674;9,498;4,917;34,233;5,177;4,447;-2,796;0,000;36,200;37,000;9,468;1,556;27,211;29,531;26,904;27,043;-3,185;26,140;0,000;276,440;Inf;285,000;285,000;27,624;2,667;32,819;23,975
3844,000;3,079;0,775;-35,209;1,674;9,498;4,917;34,233;5,177;4,447;-2,796;0,000;36,200;37,000;9,468;1,556;27,350;29,555;26,922;27,025;-3,185;26,140;0,000;276,540;Inf;285,000;285,000;27,672;2,674;32,842;23,994
3844,500;3,079;0,775;-35,209;1,674;9,498;4,917;34,233;5,177;4,447;-2,796;0,000;36,200;37,000;9,468;1,556;27,302;29,632;26,954;26,971;-3,185;26,140;0,000;276,540;Inf;285,000;285,000;27,713;2,681;32,839;24,017
3845,000;3,079;0,775;-35,209;1,674;9,498;4,897;34,233;5,166;4,476;-2,795;0,000;36,246;36,962;9,468;1,556;27,366;29,643;26,964;27,001;-3,182;26,139;0,000;276,740;Inf;285,000;285,000;27,715;2,687;32,899;24,092
3845,500;3,079;0,775;-35,209;1,674;9,498;4,897;34,233;5,166;4,476;-2,795;0,000;36,200;37,000;9,468;1,556;27,357;29,578;26,999;27,004;-3,182;26,139;0,000;276,740;Inf;285,000;285,000;27,743;2,694;32,907;24,083
3846,000;2,215;0,614;-32,985;1,638;9,402;4,897;34,233;5,166;4,476;-2,795;0,000;36,200;37,000;9,610;1,599;27,203;29,572;26,951;26,853;-3,182;26,139;0,000;276,640;Inf;285,000;285,000;27,734;2,700;32,904;24,055
3846,500;2,215;0,614;-32,985;1,638;9,402;4,897;34,233;5,166;4,476;-2,795;0,000;36,200;37,000;9,610;1,599;27,143;29,545;26,951;26,819;-3,182;26,139;0,000;276,640;Inf;285,000;285,000;27,645;2,692;32,882;24,022
3847,000;2,215;0,614;-32,985;1,638;9,402;4,897;34,233;5,166;4,476;-2,795;0,000;36,200;37,000;9,610;1,599;27,332;29,604;26,947;27,193;-3,182;26,139;0,000;276,640;Inf;285,000;285,000;27,615;2,684;32,874;24,049
3847,500;2,215;0,614;-32,985;1,638;9,402;4,897;34,233;5,166;4,476;-2,795;0,000;36,200;37,000;9,610;1,599;27,358;29,776;26,984;27,166;-3,182;26,139;0,000;276,640;Inf;285,000;285,000;27,769;2,677;32,890;24,034
3848,000;2,215;0,614;-32,985;1,638;9,402;4,891;34,224;5,190;4,497;-2,783;0,000;36,251;36,962;9,610;1,599;27,340;29,718;27,010;26,996;-3,178;26,138;0,000;277,440;Inf;285,000;285,000;27,821;2,669;32,926;24,066
3848,500;2,215;0,614;-32,985;1,638;9,402;4,891;34,224;5,190;4,497;-2,783;0,000;36,300;37,000;9,610;1,599;27,329;29,661;27,017;26,840;-3,178;26,138;0,000;277,440;Inf;285,000;285,000;27,766;2,662;32,934;24,098
3849,000;2,068;0,555;-34,636;1,662;9,376;4,891;34,224;5,190;4,497;-2,783;0,000;36,300;37,000;9,520;1,668;27,312;29,568;27,001;26,705;-3,178;26,138;0,000;276,540;Inf;285,000;285,000;27,712;2,654;32,921;24,117
3849,500;2,068;0,555;-34,636;1,662;9,376;4,891;34,224;5,190;4,497;-2,783;0,000;36,300;37,000;9,520;1,668;27,222;29,509;26,919;26,976;-3,178;26,138;0,000;276,540;Inf;285,000;285,000;27,646;2,645;32,896;24,075
3850,000;2,068;0,555;-34,636;1,662;9,376;4,891;34,224;5,190;4,497;-2,783;0,000;36,300;37,000;9,520;1,668;27,219;29,646;26,945;27,085;-3,178;26,138;0,000;276,240;Inf;285,000;285,000;27,657;2,635;32,896;24,054
3850,500;2,068;0,555;-34,636;1,662;9,376;4,891;34,224;5,190;4,497;-2,783;0,000;36,300;37,000;9,520;1,668;27,398;29,729;27,006;27,127;-3,178;26,138;0,000;276,240;Inf;285,000;285,000;27,724;2,626;32,925;23,993
3851,000;2,068;0,555;-34,636;1,662;9,376;4,891;34,224;5,190;4,497;-2,783;0,000;36,300;37,000;9,520;1,668;27,506;29,636;27,040;26,944;-3,178;26,138;0,000;275,940;Inf;285,000;285,000;27,815;2,617;32,934;23,886
3851,500;2,068;0,555;-34,636;1,662;9,376;4,887;34,232;5,195;4,536;-2,796;0,000;36,250;36,950;9,520;1,668;27,386;29,583;27,049;26,788;-3,174;26,130;0,000;275,940;Inf;285,000;285,000;27,781;2,608;32,939;23,883
3852,000;2,068;0,555;-34,636;1,662;9,376;4,887;34,232;5,195;4,536;-2,796;0,000;36,200;37,000;9,520;1,668;27,377;29,583;27,043;26,909;-3,174;26,130;0,000;276,340;Inf;285,000;285,000;27,701;2,599;32,924;23,869
3852,500;2,990;0,705;-35,209;1,567;9,534;4,887;34,232;5,195;4,536;-2,796;0,000;36,200;37,000;9,441;1,633;27,439;29,674;27,072;27,377;-3,174;26,130;0,000;276,340;Inf;285,000;285,000;27,728;2,590;32,958;23,867
3853,000;2,990;0,705;-35,209;1,567;9,534;4,887;34,232;5,195;4,536;-2,796;0,000;36,200;37,000;9,441;1,633;27,619;29,906;27,182;27,328;-3,174;26,130;0,000;276,540;Inf;285,000;285,000;27,891;2,597;33,017;23,907
3853,500;2,990;0,705;-35,209;1,567;9,534;4,887;34,232;5,195;4,536;-2,796;0,000;36,200;37,000;9,441;1,633;27,623;29,851;27,225;27,295;-3,174;26,130;0,000;276,540;Inf;285,000;285,000;28,009;2,603;33,047;23,911
3854,000;2,990;0,705;-35,209;1,567;9,534;4,887;34,232;5,195;4,536;-2,796;0,000;36,200;37,000;9,441;1,633;27,575;29,785;27,228;27,193;-3,174;26,130;0,000;275,340;Inf;285,000;285,000;27,999;2,609;33,061;23,884
3854,500;2,990;0,705;-35,209;1,567;9,534;4,901;34,223;5,204;4,574;-2,783;0,000;36,260;36,961;9,441;1,633;27,555;29,818;27,214;27,175;-3,163;26,138;0,000;275,340;Inf;285,000;285,000;27,945;2,616;33,068;23,936
3855,000;2,990;0,705;-35,209;1,567;9,534;4,901;34,223;5,204;4,574;-2,783;0,000;36,300;37,000;9,441;1,633;27,556;29,844;27,233;27,166;-3,163;26,138;0,000;277,140;Inf;285,000;285,000;27,940;2,622;33,065;23,960
3855,500;2,890;0,705;-34,768;1,593;9,522;4,901;34,223;5,204;4,574;-2,783;0,000;36,300;37,000;9,523;1,474;27,687;29,902;27,254;27,497;-3,163;26,138;0,000;277,140;Inf;285,000;285,000;27,950;2,628;33,111;24,061
3856,000;2,890;0,705;-34,768;1,593;9,522;4,901;34,223;5,204;4,574;-2,783;0,000;36,300;37,000;9,523;1,474;27,758;29,911;27,310;27,374;-3,163;26,138;0,000;276,640;Inf;285,000;285,000;28,085;2,632;33,125;24,072
3856,500;2,890;0,705;-34,768;1,593;9,522;4,901;34,223;5,204;4,574;-2,783;0,000;36,300;37,000;9,523;1,474;27,573;29,902;27,336;27,125;-3,163;26,138;0,000;276,640;Inf;285,000;285,000;28,088;2,636;33,149;24,088
3857,000;2,890;0,705;-34,768;1,593;9,522;4,901;34,223;5,204;4,574;-2,783;0,000;36,300;37,000;9,523;1,474;27,586;29,921;27,296;27,256;-3,163;26,138;0,000;276,640;Inf;285,000;285,000;27,984;2,641;33,152;24,065
