t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
3857,500;2,890;0,705;-34,768;1,593;9,522;4,901;34,223;5,204;4,574;-2,783;0,000;36,300;37,000;9,523;1,474;27,623;29,931;27,304;27,496;-3,163;26,138;0,000;276,640;Inf;285,000;285,000;28,015;2,645;33,183;24,035
3858,000;2,890;0,705;-34,768;1,593;9,522;4,905;34,232;5,193;4,629;-2,795;0,000;36,249;37,028;9,523;1,474;27,632;30,062;27,326;27,497;-3,183;26,125;0,000;277,440;Inf;285,000;285,000;28,089;2,649;33,222;24,013
3858,500;2,890;0,705;-34,768;1,593;9,522;4,905;34,232;5,193;4,629;-2,795;0,000;36,200;37,000;9,523;1,474;27,549;30,008;27,322;27,338;-3,183;26,125;0,000;277,440;Inf;285,000;285,000;28,129;2,653;33,228;24,007
3859,000;3,033;0,780;-34,066;1,621;9,455;4,905;34,232;5,193;4,629;-2,795;0,000;36,200;37,000;9,564;1,425;27,677;29,976;27,345;27,259;-3,183;26,125;0,000;276,740;Inf;285,000;285,000;28,054;2,656;33,255;23,890
3859,500;3,033;0,780;-34,066;1,621;9,455;4,905;34,232;5,193;4,629;-2,795;0,000;36,200;37,000;9,564;1,425;27,621;29,909;27,309;27,222;-3,183;26,125;0,000;276,740;Inf;285,000;285,000;28,064;2,663;33,246;23,908
3860,000;3,033;0,780;-34,066;1,621;9,455;4,905;34,232;5,193;4,629;-2,795;0,000;36,200;37,000;9,564;1,425;27,567;30,049;27,334;27,349;-3,183;26,125;0,000;277,140;Inf;285,000;285,000;28,015;2,669;33,244;23,979
3860,500;3,033;0,780;-34,066;1,621;9,455;4,905;34,232;5,193;4,629;-2,795;0,000;36,200;37,000;9,564;1,425;27,550;29,989;27,324;27,225;-3,183;26,125;0,000;277,140;Inf;285,000;285,000;28,075;2,675;33,256;23,970
3861,000;3,033;0,780;-34,066;1,621;9,455;4,914;34,259;5,196;4,683;-2,793;0,000;36,258;37,065;9,564;1,425;27,674;29,938;27,343;27,291;-3,169;26,133;0,000;276,340;Inf;285,000;285,000;28,022;2,681;33,241;23,991
3861,500;3,033;0,780;-34,066;1,621;9,455;4,914;34,259;5,196;4,683;-2,793;0,000;36,300;37,100;9,564;1,425;27,699;29,882;27,336;27,327;-3,169;26,133;0,000;276,340;Inf;285,000;285,000;28,061;2,686;33,252;24,013
3862,000;2,077;0,552;-34,130;1,603;9,412;4,914;34,259;5,196;4,683;-2,793;0,000;36,300;37,100;9,582;1,665;27,672;29,977;27,347;27,352;-3,169;26,133;0,000;277,240;Inf;285,000;285,000;28,061;2,692;33,258;23,965
3862,500;2,077;0,552;-34,130;1,603;9,412;4,914;34,259;5,196;4,683;-2,793;0,000;36,300;37,100;9,582;1,665;27,646;30,015;27,374;27,263;-3,169;26,133;0,000;277,240;Inf;285,000;285,000;28,087;2,682;33,260;24,000
3863,000;2,077;0,552;-34,130;1,603;9,412;4,914;34,259;5,196;4,683;-2,793;0,000;36,300;37,100;9,582;1,665;27,622;29,970;27,365;27,172;-3,169;26,133;0,000;277,340;Inf;285,000;285,000;28,074;2,672;33,270;23,994
3863,500;2,077;0,552;-34,130;1,603;9,412;4,914;34,259;5,196;4,683;-2,793;0,000;36,300;37,100;9,582;1,665;27,669;29,885;27,356;27,076;-3,169;26,133;0,000;277,340;Inf;285,000;285,000;28,032;2,662;33,267;23,979
3864,000;2,077;0,552;-34,130;1,603;9,412;4,914;34,259;5,196;4,683;-2,793;0,000;36,300;37,100;9,582;1,665;27,677;29,884;27,348;27,267;-3,169;26,133;0,000;277,040;Inf;285,000;285,000;27,997;2,653;33,262;23,950
3864,500;2,077;0,552;-34,130;1,603;9,412;4,886;34,272;5,196;4,722;-2,780;0,000;36,263;37,037;9,582;1,665;27,627;29,929;27,371;27,394;-3,174;26,132;0,000;277,040;Inf;285,000;285,000;28,044;2,643;33,268;23,919
3865,000;2,077;0,552;-34,130;1,603;9,412;4,886;34,272;5,196;4,722;-2,780;0,000;36,300;37,000;9,582;1,665;27,593;30,046;27,355;27,418;-3,174;26,132;0,000;276,640;Inf;285,000;285,000;28,080;2,634;33,264;23,927
3865,500;2,879;0,732;-34,956;1,615;9,484;4,886;34,272;5,196;4,722;-2,780;0,000;36,300;37,000;9,450;1,528;27,583;30,025;27,382;27,351;-3,174;26,132;0,000;276,640;Inf;285,000;285,000;28,103;2,625;33,296;23,904
3866,000;2,879;0,732;-34,956;1,615;9,484;4,886;34,272;5,196;4,722;-2,780;0,000;36,300;37,000;9,450;1,528;27,658;30,025;27,385;27,234;-3,174;26,132;0,000;277,140;Inf;285,000;285,000;28,085;2,629;33,293;23,846
3866,500;2,879;0,732;-34,956;1,615;9,484;4,886;34,272;5,196;4,722;-2,780;0,000;36,300;37,000;9,450;1,528;27,734;29,970;27,378;27,371;-3,174;26,132;0,000;277,140;Inf;285,000;285,000;28,076;2,633;33,303;23,830
3867,000;2,879;0,732;-34,956;1,615;9,484;4,886;34,272;5,196;4,722;-2,780;0,000;36,300;37,000;9,450;1,528;27,729;30,043;27,424;27,379;-3,174;26,132;0,000;276,640;Inf;285,000;285,000;28,113;2,637;33,294;23,764
3867,500;2,879;0,732;-34,956;1,615;9,484;4,891;34,266;5,189;4,742;-2,793;0,000;36,270;37,060;9,450;1,528;27,802;29,974;27,439;27,257;-3,178;26,116;0,000;276,640;Inf;285,000;285,000;28,144;2,641;33,307;23,813
3868,000;2,879;0,732;-34,956;1,615;9,484;4,891;34,266;5,189;4,742;-2,793;0,000;36,300;37,100;9,450;1,528;27,833;29,981;27,465;27,187;-3,178;26,116;0,000;276,940;Inf;285,000;285,000;28,118;2,645;33,315;23,835
3868,500;3,033;0,674;-35,209;1,612;9,498;4,891;34,266;5,189;4,742;-2,793;0,000;36,300;37,100;9,449;1,590;27,842;29,951;27,466;27,372;-3,178;26,116;0,000;276,940;Inf;285,000;285,000;28,117;2,649;33,298;23,800
3869,000;3,033;0,674;-35,209;1,612;9,498;4,891;34,266;5,189;4,742;-2,793;0,000;36,300;37,100;9,449;1,590;27,798;30,033;27,465;27,613;-3,178;26,116;0,000;276,140;Inf;285,000;285,000;28,158;2,655;33,330;23,840
3869,500;3,033;0,674;-35,209;1,612;9,498;4,891;34,266;5,189;4,742;-2,793;0,000;36,300;37,100;9,449;1,590;27,800;30,205;27,486;27,603;-3,178;26,116;0,000;276,140;Inf;285,000;285,000;28,227;2,661;33,361;23,795
3870,000;3,033;0,674;-35,209;1,612;9,498;4,891;34,266;5,189;4,742;-2,793;0,000;36,300;37,100;9,449;1,590;27,918;30,176;27,559;27,634;-3,178;26,116;0,000;276,940;Inf;285,000;285,000;28,273;2,667;33,385;23,787
3870,500;3,033;0,674;-35,209;1,612;9,498;4,906;34,230;5,201;4,779;-2,792;0,000;36,273;37,099;9,449;1,590;27,849;30,066;27,558;27,445;-3,174;26,118;0,000;276,940;Inf;285,000;285,000;28,322;2,673;33,417;23,803
3871,000;3,033;0,674;-35,209;1,612;9,498;4,906;34,230;5,201;4,779;-2,792;0,000;36,300;37,100;9,449;1,590;27,792;30,072;27,542;27,388;-3,174;26,118;0,000;275,440;Inf;285,000;285,000;28,229;2,679;33,399;23,833
3871,500;3,033;0,674;-35,209;1,612;9,498;4,906;34,230;5,201;4,779;-2,792;0,000;36,300;37,100;9,449;1,590;27,777;30,132;27,548;27,440;-3,174;26,118;0,000;275,440;Inf;285,000;285,000;28,199;2,685;33,402;23,823
3872,000;2,226;0,556;-34,715;1,609;9,389;4,906;34,230;5,201;4,779;-2,792;0,000;36,300;37,100;9,527;1,665;27,883;30,188;27,561;27,527;-3,174;26,118;0,000;277,040;Inf;285,000;285,000;28,224;2,691;33,397;23,784
3872,500;2,226;0,556;-34,715;1,609;9,389;4,906;34,230;5,201;4,779;-2,792;0,000;36,300;37,100;9,527;1,665;27,988;30,206;27,606;27,721;-3,174;26,118;0,000;277,040;Inf;285,000;285,000;28,290;2,683;33,443;23,737
3873,000;2,226;0,556;-34,715;1,609;9,389;4,906;34,230;5,201;4,779;-2,792;0,000;36,300;37,100;9,527;1,665;28,019;30,194;27,624;27,638;-3,174;26,118;0,000;274,240;Inf;285,000;285,000;28,380;2,676;33,454;23,647
3873,500;2,226;0,556;-34,715;1,609;9,389;4,906;34,230;5,201;4,779;-2,792;0,000;36,300;37,100;9,527;1,665;27,910;30,233;27,647;27,529;-3,174;26,118;0,000;274,240;Inf;285,000;285,000;28,369;2,668;33,466;23,648
3874,000;2,226;0,556;-34,715;1,609;9,389;4,956;34,244;5,183;4,829;-2,800;0,000;36,275;37,094;9,527;1,665;27,969;30,177;27,632;27,682;-3,170;26,123;0,000;275,740;Inf;285,000;285,000;28,330;2,661;33,486;23,658
3874,500;2,226;0,556;-34,715;1,609;9,389;4,956;34,244;5,183;4,829;-2,800;0,000;36,300;37,100;9,527;1,665;27,962;30,314;27,645;27,773;-3,170;26,123;0,000;275,740;Inf;285,000;285,000;28,365;2,654;33,496;23,694
3875,000;3,347;0,800;-35,209;1,590;9,546;4,956;34,244;5,183;4,829;-2,800;0,000;36,300;37,100;9,317;1,630;28,061;30,368;27,697;27,733;-3,170;26,123;0,000;275,040;Inf;285,000;285,000;28,423;2,647;33,509;23,694
3875,500;3,347;0,800;-35,209;1,590;9,546;4,956;34,244;5,183;4,829;-2,800;0,000;36,300;37,100;9,317;1,630;28,102;30,316;27,739;27,621;-3,170;26,123;0,000;275,040;Inf;285,000;285,000;28,465;2,658;33,542;23,670
3876,000;3,347;0,800;-35,209;1,590;9,546;4,956;34,244;5,183;4,829;-2,800;0,000;36,300;37,100;9,317;1,630;28,075;30,241;27,738;27,628;-3,170;26,123;0,000;276,840;Inf;285,000;285,000;28,444;2,670;33,568;23,719
3876,500;3,347;0,800;-35,209;1,590;9,546;4,956;34,244;5,183;4,829;-2,800;0,000;36,300;37,100;9,317;1,630;28,028;30,288;27,733;27,686;-3,170;26,123;0,000;276,840;Inf;285,000;285,000;28,420;2,681;33,585;23,838
3877,000;3,347;0,800;-35,209;1,590;9,546;4,911;34,268;5,215;4,887;-2,785;0,000;36,297;37,136;9,317;1,630;27,946;30,313;27,710;27,676;-3,162;26,128;0,000;276,240;Inf;285,000;285,000;28,434;2,692;33,589;23,877
3877,500;3,347;0,800;-35,209;1,590;9,546;4,911;34,268;5,215;4,887;-2,785;0,000;36,300;37,100;9,317;1,630;27,968;30,281;27,697;27,423;-3,162;26,128;0,000;276,240;Inf;285,000;285,000;28,411;2,702;33,569;23,912
3878,000;3,347;0,800;-35,209;1,590;9,546;4,911;34,268;5,215;4,887;-2,785;0,000;36,300;37,100;9,317;1,630;27,957;30,255;27,697;27,489;-3,162;26,128;0,000;275,740;Inf;285,000;285,000;28,342;2,713;33,569;23,935
3878,500;2,931;0,677;-35,209;1,585;9,520;4,911;34,268;5,215;4,887;-2,785;0,000;36,300;37,100;9,444;1,536;28,056;30,228;27,694;27,684;-3,162;26,128;0,000;275,740;Inf;285,000;285,000;28,349;2,723;33,584;23,962
3879,000;2,931;0,677;-35,209;1,585;9,520;4,911;34,268;5,215;4,887;-2,785;0,000;36,300;37,100;9,444;1,536;28,016;30,269;27,729;27,675;-3,162;26,128;0,000;275,840;Inf;285,000;285,000;28,415;2,727;33,578;23,991
3879,500;2,931;0,677;-35,209;1,585;9,520;4,911;34,268;5,215;4,887;-2,785;0,000;36,300;37,100;9,444;1,536;28,020;30,339;27,756;27,683;-3,162;26,128;0,000;275,840;Inf;285,000;285,000;28,422;2,730;33,582;24,027
3880,000;2,931;0,677;-35,209;1,585;9,520;4,911;34,268;5,215;4,887;-2,785;0,000;36,300;37,100;9,444;1,536;27,974;30,377;27,754;27,683;-3,162;26,128;0,000;277,140;Inf;285,000;285,000;28,449;2,734;33,602;24,062
3880,500;2,931;0,677;-35,209;1,585;9,520;4,896;34,274;5,197;4,916;-2,769;0,000;36,297;37,121;9,444;1,536;28,069;30,323;27,763;27,713;-3,171;26,113;0,000;277,140;Inf;285,000;285,000;28,447;2,737;33,614;24,056
3881,000;2,931;0,677;-35,209;1,585;9,520;4,896;34,274;5,197;4,916;-2,769;0,000;36,300;37,100;9,444;1,536;28,187;30,493;27,842;27,853;-3,171;26,113;0,000;275,540;Inf;285,000;285,000;28,467;2,740;33,629;24,095
3881,500;2,640;0,718;-33,045;1,636;9,439;4,896;34,274;5,197;4,916;-2,769;0,000;36,300;37,100;9,618;1,557;28,162;30,479;27,875;27,768;-3,171;26,113;0,000;275,540;Inf;285,000;285,000;28,594;2,743;33,666;24,084
3882,000;2,640;0,718;-33,045;1,636;9,439;4,896;34,274;5,197;4,916;-2,769;0,000;36,300;37,100;9,618;1,557;28,194;30,388;27,857;27,691;-3,171;26,113;0,000;276,940;Inf;285,000;285,000;28,571;2,741;33,682;24,066
3882,500;2,640;0,718;-33,045;1,636;9,439;4,896;34,274;5,197;4,916;-2,769;0,000;36,300;37,100;9,618;1,557;28,215;30,370;27,885;27,817;-3,171;26,113;0,000;276,940;Inf;285,000;285,000;28,532;2,740;33,708;24,096
3883,000;2,640;0,718;-33,045;1,636;9,439;4,896;34,274;5,197;4,916;-2,769;0,000;36,300;37,100;9,618;1,557;28,208;30,495;27,895;27,969;-3,171;26,113;0,000;275,040;Inf;285,000;285,000;28,572;2,738;33,697;24,108
3883,500;2,640;0,718;-33,045;1,636;9,439;4,927;34,261;5,203;4,943;-2,778;0,000;36,314;37,202;9,618;1,557;28,249;30,584;27,937;27,973;-3,175;26,117;0,000;275,040;Inf;285,000;285,000;28,642;2,736;33,743;24,126
3884,000;2,640;0,718;-33,045;1,636;9,439;4,927;34,261;5,203;4,943;-2,778;0,000;36,300;37,200;9,618;1,557;28,308;30,584;27,965;28,026;-3,175;26,117;0,000;277,340;Inf;285,000;285,000;28,686;2,735;33,777;24,107
3884,500;2,640;0,718;-33,045;1,636;9,439;4,927;34,261;5,203;4,943;-2,778;0,000;36,300;37,200;9,618;1,557;28,323;30,419;27,991;27,704;-3,175;26,117;0,000;277,340;Inf;285,000;285,000;28,721;2,733;33,798;24,091
3885,000;2,420;0,648;-33,828;1,596;9,426;4,927;34,261;5,203;4,943;-2,778;0,000;36,300;37,200;9,657;1,641;28,252;30,439;27,966;27,733;-3,175;26,117;0,000;275,040;Inf;285,000;285,000;28,609;2,732;33,774;24,109
3885,500;2,420;0,648;-33,828;1,596;9,426;4,927;34,261;5,203;4,943;-2,778;0,000;36,300;37,200;9,657;1,641;28,253;30,536;27,991;27,897;-3,175;26,117;0,000;275,040;Inf;285,000;285,000;28,598;2,727;33,781;24,091
3886,000;2,420;0,648;-33,828;1,596;9,426;4,927;34,261;5,203;4,943;-2,778;0,000;36,300;37,200;9,657;1,641;28,307;30,641;27,982;28,101;-3,175;26,117;0,000;276,640;Inf;285,000;285,000;28,669;2,722;33,796;24,051
3886,500;2,420;0,648;-33,828;1,596;9,426;4,927;34,261;5,203;4,943;-2,778;0,000;36,300;37,200;9,657;1,641;28,470;30,611;28,032;28,136;-3,175;26,117;0,000;276,640;Inf;285,000;285,000;28,758;2,717;33,833;24,018
3887,000;2,420;0,648;-33,828;1,596;9,426;4,892;34,258;5,214;4,981;-2,795;0,000;36,330;37,223;9,657;1,641;28,449;30,549;28,064;27,941;-3,172;26,119;0,000;274,440;Inf;285,000;285,000;28,812;2,712;33,888;23,957
3887,500;2,420;0,648;-33,828;1,596;9,426;4,892;34,258;5,214;4,981;-2,795;0,000;36,300;37,200;9,657;1,641;28,316;30,601;28,026;27,913;-3,172;26,119;0,000;274,440;Inf;285,000;285,000;28,751;2,707;33,856;23,951
3888,000;2,577;0,611;-35,209;1,543;9,417;4,892;34,258;5,214;4,981;-2,795;0,000;36,300;37,200;9,442;1,801;28,328;30,683;28,046;27,958;-3,172;26,119;0,000;276,340;Inf;285,000;285,000;28,714;2,702;33,883;23,969
3888,500;2,577;0,611;-35,209;1,543;9,417;4,892;34,258;5,214;4,981;-2,795;0,000;36,300;37,200;9,442;1,801;28,413;30,667;28,076;28,218;-3,172;26,119;0,000;276,340;Inf;285,000;285,000;28,754;2,700;33,922;23,999
3889,000;2,577;0,611;-35,209;1,543;9,417;4,892;34,258;5,214;4,981;-2,795;0,000;36,300;37,200;9,442;1,801;28,422;30,702;28,083;28,174;-3,172;26,119;0,000;275,840;Inf;285,000;285,000;28,843;2,698;33,937;24,034
3889,500;2,577;0,611;-35,209;1,543;9,417;4,892;34,258;5,214;4,981;-2,795;0,000;36,300;37,200;9,442;1,801;28,393;30,664;28,089;27,935;-3,172;26,119;0,000;275,840;Inf;285,000;285,000;28,845;2,696;33,960;24,048
3890,000;2,577;0,611;-35,209;1,543;9,417;4,903;34,297;5,207;5,038;-2,787;0,000;36,328;37,215;9,442;1,801;28,287;30,641;28,076;27,840;-3,173;26,121;0,000;276,840;Inf;285,000;285,000;28,770;2,694;33,947;24,071
3890,500;2,577;0,611;-35,209;1,543;9,417;4,903;34,297;5,207;5,038;-2,787;0,000;36,300;37,200;9,442;1,801;28,241;30,660;28,047;27,893;-3,173;26,121;0,000;276,840;Inf;285,000;285,000;28,711;2,692;33,955;24,059
3891,000;2,577;0,611;-35,209;1,543;9,417;4,903;34,297;5,207;5,038;-2,787;0,000;36,300;37,200;9,442;1,801;28,366;30,663;28,063;28,175;-3,173;26,121;0,000;275,540;Inf;285,000;285,000;28,710;2,691;33,957;24,040
3891,500;3,045;0,811;-34,199;1,687;9,409;4,903;34,297;5,207;5,038;-2,787;0,000;36,300;37,200;9,511;1,593;28,588;30,906;28,175;28,363;-3,173;26,121;0,000;275,540;Inf;285,000;285,000;28,817;2,689;34,001;24,037
3892,000;3,045;0,811;-34,199;1,687;9,409;4,903;34,297;5,207;5,038;-2,787;0,000;36,300;37,200;9,511;1,593;28,559;30,833;28,209;28,145;-3,173;26,121;0,000;276,740;Inf;285,000;285,000;29,008;2,695;34,025;24,046
3892,500;3,045;0,811;-34,199;1,687;9,409;4,903;34,297;5,207;5,038;-2,787;0,000;36,300;37,200;9,511;1,593;28,579;30,761;28,230;28,096;-3,173;26,121;0,000;276,740;Inf;285,000;285,000;28,936;2,700;34,067;24,047
3893,000;3,045;0,811;-34,199;1,687;9,409;4,903;34,297;5,207;5,038;-2,787;0,000;36,300;37,200;9,511;1,593;28,548;30,762;28,215;28,275;-3,173;26,121;0,000;275,340;Inf;285,000;285,000;28,916;2,706;34,071;24,066
3893,500;3,045;0,811;-34,199;1,687;9,409;4,899;34,281;5,209;5,068;-2,771;0,000;36,344;37,258;9,511;1,593;28,493;30,909;28,223;28,397;-3,173;26,116;0,000;275,340;Inf;285,000;285,000;28,950;2,711;34,097;24,041
3894,000;3,045;0,811;-34,199;1,687;9,409;4,899;34,281;5,209;5,068;-2,771;0,000;36,300;37,300;9,511;1,593;28,608;30,953;28,276;28,476;-3,173;26,116;0,000;275,940;Inf;285,000;285,000;29,005;2,717;34,143;24,087
3894,500;2,766;0,676;-35,209;1,573;9,409;4,899;34,281;5,209;5,068;-2,771;0,000;36,300;37,300;9,531;1,664;28,835;30,927;28,310;28,354;-3,173;26,116;0,000;275,940;Inf;285,000;285,000;29,078;2,722;34,168;24,107
3895,000;2,766;0,676;-35,209;1,573;9,409;4,899;34,281;5,209;5,068;-2,771;0,000;36,300;37,300;9,531;1,664;28,698;30,847;28,342;28,116;-3,173;26,116;0,000;275,240;Inf;285,000;285,000;29,106;2,723;34,165;24,072
3895,500;2,766;0,676;-35,209;1,573;9,409;4,899;34,281;5,209;5,068;-2,771;0,000;36,300;37,300;9,531;1,664;28,651;30,877;28,328;28,164;-3,173;26,116;0,000;275,240;Inf;285,000;285,000;29,001;2,724;34,156;24,039
3896,000;2,766;0,676;-35,209;1,573;9,409;4,899;34,281;5,209;5,068;-2,771;0,000;36,300;37,300;9,531;1,664;28,579;30,923;28,333;28,134;-3,173;26,116;0,000;277,140;Inf;285,000;285,000;29,005;2,724;34,151;23,998
3896,500;2,766;0,676;-35,209;1,573;9,409;4,893;34,284;5,214;5,108;-2,801;0,000;36,340;37,221;9,531;1,664;28,605;30,894;28,301;28,095;-3,182;26,107;0,000;277,140;Inf;285,000;285,000;28,992;2,725;34,200;23,986
3897,000;2,766;0,676;-35,209;1,573;9,409;4,893;34,284;5,214;5,108;-2,801;0,000;36,300;37,200;9,531;1,664;28,644;30,861;28,296;28,336;-3,182;26,107;0,000;274,940;Inf;285,000;285,000;28,974;2,726;34,191;23,975
3897,500;3,061;0,794;-33,890;1,652;9,328;4,893;34,284;5,214;5,108;-2,801;0,000;36,300;37,200;9,671;1,605;28,610;30,976;28,319;28,440;-3,182;26,107;0,000;274,940;Inf;285,000;285,000;29,035;2,726;34,196;23,886
3898,000;3,061;0,794;-33,890;1,652;9,328;4,893;34,284;5,214;5,108;-2,801;0,000;36,300;37,200;9,671;1,605;28,602;30,970;28,337;28,402;-3,182;26,107;0,000;276,340;Inf;285,000;285,000;29,086;2,732;34,226;23,907
3898,500;3,061;0,794;-33,890;1,652;9,328;4,893;34,284;5,214;5,108;-2,801;0,000;36,300;37,200;9,671;1,605;28,673;30,938;28,349;28,127;-3,182;26,107;0,000;276,340;Inf;285,000;285,000;29,078;2,737;34,255;23,936
3899,000;3,061;0,794;-33,890;1,652;9,328;4,893;34,284;5,214;5,108;-2,801;0,000;36,300;37,200;9,671;1,605;28,676;30,857;28,352;28,091;-3,182;26,107;0,000;275,440;Inf;285,000;285,000;29,022;2,743;34,251;23,941
3899,500;3,061;0,794;-33,890;1,652;9,328;4,893;34,284;5,214;5,108;-2,801;0,000;36,300;37,200;9,671;1,605;28,652;30,863;28,324;28,246;-3,182;26,107;0,000;275,440;Inf;285,000;285,000;28,994;2,748;34,218;23,935
3900,000;3,061;0,794;-33,890;1,652;9,328;4,924;34,313;5,203;5,159;-2,797;0,000;36,346;37,281;9,671;1,605;28,594;30,938;28,318;28,314;-3,183;26,106;0,000;277,040;Inf;285,000;285,000;29,021;2,753;34,237;23,897
3900,500;3,061;0,794;-33,890;1,652;9,328;4,924;34,313;5,203;5,159;-2,797;0,000;36,300;37,300;9,671;1,605;28,604;30,965;28,337;28,310;-3,183;26,106;0,000;277,040;Inf;285,000;285,000;29,041;2,758;34,250;23,864
3901,000;2,770;0,749;-33,344;1,648;9,400;4,924;34,313;5,203;5,159;-2,797;0,000;36,300;37,300;9,757;1,602;28,675;30,959;28,350;28,157;-3,183;26,106;0,000;275,640;Inf;285,000;285,000;29,054;2,763;34,244;23,887
3901,500;2,770;0,749;-33,344;1,648;9,400;4,924;34,313;5,203;5,159;-2,797;0,000;36,300;37,300;9,757;1,602;28,717;30,898;28,354;28,030;-3,183;26,106;0,000;275,640;Inf;285,000;285,000;29,035;2,763;34,246;23,865
3902,000;2,770;0,749;-33,344;1,648;9,400;4,924;34,313;5,203;5,159;-2,797;0,000;36,300;37,300;9,757;1,602;28,664;30,851;28,310;28,204;-3,183;26,106;0,000;276,540;Inf;285,000;285,000;29,000;2,763;34,236;23,887
3902,500;2,770;0,749;-33,344;1,648;9,400;4,924;34,313;5,203;5,159;-2,797;0,000;36,300;37,300;9,757;1,602;28,608;30,941;28,310;28,343;-3,183;26,106;0,000;276,540;Inf;285,000;285,000;29,007;2,763;34,251;23,896
3903,000;2,770;0,749;-33,344;1,648;9,400;4,955;34,327;5,206;5,229;-2,771;0,000;36,363;37,305;9,757;1,602;28,585;30,924;28,306;28,189;-3,167;26,117;0,000;275,340;Inf;285,000;285,000;29,051;2,763;34,256;23,937
3903,500;2,770;0,749;-33,344;1,648;9,400;4,955;34,327;5,206;5,229;-2,771;0,000;36,400;37,300;9,757;1,602;28,571;30,897;28,317;28,048;-3,167;26,117;0,000;275,340;Inf;285,000;285,000;29,001;2,764;34,246;23,952
3904,000;2,836;0,727;-34,497;1,700;9,458;4,955;34,327;5,206;5,229;-2,771;0,000;36,400;37,300;9,506;1,517;28,472;30,866;28,300;27,997;-3,167;26,117;0,000;276,540;Inf;285,000;285,000;28,958;2,764;34,233;23,963
3904,500;2,836;0,727;-34,497;1,700;9,458;4,955;34,327;5,206;5,229;-2,771;0,000;36,400;37,300;9,506;1,517;28,537;30,851;28,276;28,024;-3,167;26,117;0,000;276,540;Inf;285,000;285,000;28,909;2,765;34,208;23,974
3905,000;2,836;0,727;-34,497;1,700;9,458;4,955;34,327;5,206;5,229;-2,771;0,000;36,400;37,300;9,506;1,517;28,588;30,831;28,256;28,214;-3,167;26,117;0,000;275,940;Inf;285,000;285,000;28,922;2,766;34,202;23,965
3905,500;2,836;0,727;-34,497;1,700;9,458;4,955;34,327;5,206;5,229;-2,771;0,000;36,400;37,300;9,506;1,517;28,460;30,789;28,237;28,042;-3,167;26,117;0,000;275,940;Inf;285,000;285,000;28,972;2,767;34,214;23,945
3906,000;2,836;0,727;-34,497;1,700;9,458;4,955;34,327;5,206;5,229;-2,771;0,000;36,400;37,300;9,506;1,517;28,344;30,796;28,198;27,943;-3,167;26,117;0,000;275,940;Inf;285,000;285,000;28,882;2,768;34,179;23,876
3906,500;2,836;0,727;-34,497;1,700;9,458;4,938;34,346;5,201;5,258;-2,786;0,000;36,371;37,238;9,506;1,517;28,280;30,782;28,144;27,925;-3,183;26,109;0,000;275,940;Inf;285,000;285,000;28,820;2,769;34,162;23,850
3907,000;2,836;0,727;-34,497;1,700;9,458;4,938;34,346;5,201;5,258;-2,786;0,000;36,400;37,200;9,506;1,517;28,317;30,789;28,138;27,994;-3,183;26,109;0,000;275,940;Inf;285,000;285,000;28,783;2,771;34,144;23,848
3907,500;2,279;0,620;-33,620;1,714;9,373;4,938;34,346;5,201;5,258;-2,786;0,000;36,400;37,200;9,682;1,590;28,475;30,830;28,155;28,291;-3,183;26,109;0,000;275,940;Inf;285,000;285,000;28,810;2,772;34,142;23,815
3908,000;2,279;0,620;-33,620;1,714;9,373;4,938;34,346;5,201;5,258;-2,786;0,000;36,400;37,200;9,682;1,590;28,529;30,777;28,180;28,092;-3,183;26,109;0,000;275,940;Inf;285,000;285,000;28,938;2,764;34,144;23,805
3908,500;2,279;0,620;-33,620;1,714;9,373;4,938;34,346;5,201;5,258;-2,786;0,000;36,400;37,200;9,682;1,590;28,508;30,718;28,190;27,914;-3,183;26,109;0,000;275,940;Inf;285,000;285,000;28,895;2,756;34,124;23,795
3909,000;2,279;0,620;-33,620;1,714;9,373;4,938;34,346;5,201;5,258;-2,786;0,000;36,400;37,200;9,682;1,590;28,440;30,780;28,171;27,997;-3,183;26,109;0,000;276,040;Inf;285,000;285,000;28,832;2,748;34,105;23,786
3909,500;2,279;0,620;-33,620;1,714;9,373;4,919;34,335;5,223;5,290;-2,800;0,000;36,376;37,294;9,682;1,590;28,490;30,895;28,168;28,308;-3,189;26,103;0,000;276,040;Inf;285,000;285,000;28,847;2,740;34,133;23,869
3910,000;2,279;0,620;-33,620;1,714;9,373;4,919;34,335;5,223;5,290;-2,800;0,000;36,400;37,300;9,682;1,590;28,614;30,892;28,214;28,477;-3,189;26,103;0,000;276,140;Inf;285,000;285,000;28,965;2,733;34,173;23,899
3910,500;2,565;0,693;-33,792;1,652;9,430;4,919;34,335;5,223;5,290;-2,800;0,000;36,400;37,300;9,597;1,639;28,604;30,968;28,246;28,465;-3,189;26,103;0,000;276,140;Inf;285,000;285,000;29,049;2,725;34,186;23,922
3911,000;2,565;0,693;-33,792;1,652;9,430;4,919;34,335;5,223;5,290;-2,800;0,000;36,400;37,300;9,597;1,639;28,581;30,951;28,283;28,273;-3,189;26,103;0,000;275,840;Inf;285,000;285,000;29,071;2,723;34,194;23,893
3911,500;2,565;0,693;-33,792;1,652;9,430;4,919;34,335;5,223;5,290;-2,800;0,000;36,400;37,300;9,597;1,639;28,572;30,852;28,296;28,078;-3,189;26,103;0,000;275,840;Inf;285,000;285,000;29,022;2,720;34,184;23,917
3912,000;2,565;0,693;-33,792;1,652;9,430;4,919;34,335;5,223;5,290;-2,800;0,000;36,400;37,300;9,597;1,639;28,528;30,798;28,253;27,921;-3,189;26,103;0,000;275,140;Inf;285,000;285,000;28,950;2,717;34,196;23,950
3912,500;2,565;0,693;-33,792;1,652;9,430;4,934;34,319;5,204;5,300;-2,797;0,000;36,376;37,245;9,597;1,639;28,592;30,842;28,248;28,366;-3,186;26,105;0,000;275,140;Inf;285,000;285,000;28,875;2,715;34,177;23,961
3913,000;2,565;0,693;-33,792;1,652;9,430;4,934;34,319;5,204;5,300;-2,797;0,000;36,400;37,200;9,597;1,639;28,626;31,039;28,297;28,559;-3,186;26,105;0,000;275,540;Inf;285,000;285,000;29,012;2,712;34,199;23,992
3913,500;2,565;0,693;-33,792;1,652;9,430;4,934;34,319;5,204;5,300;-2,797;0,000;36,400;37,200;9,597;1,639;28,824;31,021;28,358;28,397;-3,186;26,105;0,000;275,540;Inf;285,000;285,000;29,130;2,710;34,215;23,978
3914,000;2,563;0,714;-34,256;1,667;9,386;4,934;34,319;5,204;5,300;-2,797;0,000;36,400;37,200;9,560;1,668;28,813;30,999;28,378;28,298;-3,186;26,105;0,000;275,040;Inf;285,000;285,000;29,150;2,708;34,235;23,973
3914,500;2,563;0,714;-34,256;1,667;9,386;4,934;34,319;5,204;5,300;-2,797;0,000;36,400;37,200;9,560;1,668;28,753;30,958;28,378;28,404;-3,186;26,105;0,000;275,040;Inf;285,000;285,000;29,122;2,705;34,266;23,994
3915,000;2,563;0,714;-34,256;1,667;9,386;4,934;34,319;5,204;5,300;-2,797;0,000;36,400;37,200;9,560;1,668;28,790;31,055;28,418;28,623;-3,186;26,105;0,000;275,640;Inf;285,000;285,000;29,123;2,703;34,298;24,016
3915,500;2,563;0,714;-34,256;1,667;9,386;4,934;34,319;5,204;5,300;-2,797;0,000;36,400;37,200;9,560;1,668;28,861;31,208;28,473;28,665;-3,186;26,105;0,000;275,640;Inf;285,000;285,000;29,221;2,701;34,325;24,034
3916,000;2,563;0,714;-34,256;1,667;9,386;4,947;34,281;5,200;5,305;-2,799;0,000;36,383;37,268;9,560;1,668;28,954;31,160;28,515;28,557;-3,184;26,101;0,000;275,240;Inf;285,000;285,000;29,302;2,698;34,365;24,027
3916,500;2,563;0,714;-34,256;1,667;9,386;4,947;34,281;5,200;5,305;-2,799;0,000;36,400;37,300;9,560;1,668;28,966;31,248;28,554;28,847;-3,184;26,101;0,000;275,240;Inf;285,000;285,000;29,296;2,696;34,383;24,037
3917,000;3,342;0,829;-35,060;1,609;9,414;4,947;34,281;5,200;5,305;-2,799;0,000;36,400;37,300;9,523;1,650;28,967;31,281;28,589;28,748;-3,184;26,101;0,000;275,440;Inf;285,000;285,000;29,404;2,694;34,422;24,051
3917,500;3,342;0,829;-35,060;1,609;9,414;4,947;34,281;5,200;5,305;-2,799;0,000;36,400;37,300;9,523;1,650;29,052;31,247;28,634;28,594;-3,184;26,101;0,000;275,440;Inf;285,000;285,000;29,396;2,705;34,437;24,050
3918,000;3,342;0,829;-35,060;1,609;9,414;4,947;34,281;5,200;5,305;-2,799;0,000;36,400;37,300;9,523;1,650;29,050;31,173;28,655;28,426;-3,184;26,101;0,000;275,640;Inf;285,000;285,000;29,382;2,715;34,442;24,049
3918,500;3,342;0,829;-35,060;1,609;9,414;4,947;34,281;5,200;5,305;-2,799;0,000;36,400;37,300;9,523;1,650;29,041;31,161;28,621;28,589;-3,184;26,101;0,000;275,640;Inf;285,000;285,000;29,326;2,725;34,479;24,062
3919,000;3,342;0,829;-35,060;1,609;9,414;4,930;34,312;5,216;5,381;-2,796;0,000;36,386;37,319;9,523;1,650;28,965;31,254;28,606;28,739;-3,184;26,101;0,000;275,340;Inf;285,000;285,000;29,353;2,735;34,491;24,092
3919,500;3,342;0,829;-35,060;1,609;9,414;4,930;34,312;5,216;5,381;-2,796;0,000;36,400;37,300;9,523;1,650;29,039;31,300;28,659;28,618;-3,184;26,101;0,000;275,340;Inf;285,000;285,000;29,391;2,745;34,521;24,081
3920,000;3,342;0,829;-35,060;1,609;9,414;4,930;34,312;5,216;5,381;-2,796;0,000;36,400;37,300;9,523;1,650;29,115;31,224;28,690;28,405;-3,184;26,101;0,000;275,040;Inf;285,000;285,000;29,404;2,755;34,548;24,084
3920,500;2,028;0,571;-33,178;1,641;9,461;4,930;34,312;5,216;5,381;-2,796;0,000;36,400;37,300;9,593;1,532;29,034;31,173;28,654;28,312;-3,184;26,101;0,000;275,040;Inf;285,000;285,000;29,359;2,765;34,530;24,122
3921,000;2,028;0,571;-33,178;1,641;9,461;4,930;34,312;5,216;5,381;-2,796;0,000;36,400;37,300;9,593;1,532;28,856;31,091;28,612;28,372;-3,184;26,101;0,000;275,740;Inf;285,000;285,000;29,293;2,753;34,525;24,136
3921,500;2,028;0,571;-33,178;1,641;9,461;4,930;34,312;5,216;5,381;-2,796;0,000;36,400;37,300;9,593;1,532;28,928;31,149;28,598;28,643;-3,184;26,101;0,000;275,740;Inf;285,000;285,000;29,233;2,741;34,499;24,152
3922,000;2,028;0,571;-33,178;1,641;9,461;4,930;34,312;5,216;5,381;-2,796;0,000;36,400;37,300;9,593;1,532;28,949;31,349;28,626;28,754;-3,184;26,101;0,000;276,440;Inf;285,000;285,000;29,329;2,729;34,534;24,179
3922,500;2,028;0,571;-33,178;1,641;9,461;4,909;34,327;5,229;5,415;-2,782;0,000;36,385;37,313;9,593;1,532;29,004;31,303;28,663;28,611;-3,169;26,098;0,000;276,440;Inf;285,000;285,000;29,419;2,718;34,533;24,216
3923,000;2,028;0,571;-33,178;1,641;9,461;4,909;34,327;5,229;5,415;-2,782;0,000;36,400;37,300;9,593;1,532;28,937;31,131;28,629;28,207;-3,169;26,098;0,000;276,140;Inf;285,000;285,000;29,395;2,706;34,540;24,235
3923,500;2,464;0,577;-35,209;1,640;9,522;4,909;34,327;5,229;5,415;-2,782;0,000;36,400;37,300;9,322;1,637;28,938;31,118;28,598;28,425;-3,169;26,098;0,000;276,140;Inf;285,000;285,000;29,226;2,695;34,513;24,234
3924,000;2,464;0,577;-35,209;1,640;9,522;4,909;34,327;5,229;5,415;-2,782;0,000;36,400;37,300;9,322;1,637;28,917;31,175;28,600;28,690;-3,169;26,098;0,000;275,940;Inf;285,000;285,000;29,270;2,691;34,527;24,213
3924,500;2,464;0,577;-35,209;1,640;9,522;4,909;34,327;5,229;5,415;-2,782;0,000;36,400;37,300;9,322;1,637;28,916;31,319;28,597;28,895;-3,169;26,098;0,000;275,940;Inf;285,000;285,000;29,346;2,688;34,559;24,163
3925,000;2,464;0,577;-35,209;1,640;9,522;4,909;34,327;5,229;5,415;-2,782;0,000;36,400;37,300;9,322;1,637;29,101;31,450;28,665;28,833;-3,169;26,098;0,000;275,840;Inf;285,000;285,000;29,432;2,684;34,537;24,133
3925,500;2,464;0,577;-35,209;1,640;9,522;4,914;34,323;5,225;5,448;-2,793;0,000;36,383;37,286;9,322;1,637;29,129;31,377;28,703;28,768;-3,171;26,094;0,000;275,840;Inf;285,000;285,000;29,512;2,680;34,599;24,126
3926,000;2,464;0,577;-35,209;1,640;9,522;4,914;34,323;5,225;5,448;-2,793;0,000;36,400;37,300;9,322;1,637;29,094;31,287;28,741;28,695;-3,171;26,094;0,000;275,840;Inf;285,000;285,000;29,494;2,677;34,608;24,134
3926,500;2,464;0,577;-35,209;1,640;9,522;4,914;34,323;5,225;5,448;-2,793;0,000;36,400;37,300;9,322;1,637;29,085;31,464;28,744;29,016;-3,171;26,094;0,000;275,840;Inf;285,000;285,000;29,454;2,673;34,600;24,094
3927,000;2,900;0,709;-35,170;1,633;9,433;4,914;34,323;5,225;5,448;-2,793;0,000;36,400;37,300;9,559;1,689;29,276;31,590;28,799;29,150;-3,171;26,094;0,000;276,140;Inf;285,000;285,000;29,577;2,670;34,642;24,054
3927,500;2,900;0,709;-35,170;1,633;9,433;4,914;34,323;5,225;5,448;-2,793;0,000;36,400;37,300;9,559;1,689;29,402;31,513;28,858;29,050;-3,171;26,094;0,000;276,140;Inf;285,000;285,000;29,704;2,674;34,692;24,083
3928,000;2,900;0,709;-35,170;1,633;9,433;4,914;34,323;5,225;5,448;-2,793;0,000;36,400;37,300;9,559;1,689;29,353;31,535;28,875;29,063;-3,171;26,094;0,000;276,040;Inf;285,000;285,000;29,706;2,678;34,739;24,081
3928,500;2,900;0,709;-35,170;1,633;9,433;4,914;34,323;5,225;5,448;-2,793;0,000;36,400;37,300;9,559;1,689;29,305;31,545;28,924;28,972;-3,171;26,094;0,000;276,040;Inf;285,000;285,000;29,706;2,681;34,754;24,109
3929,000;2,900;0,709;-35,170;1,633;9,433;4,925;34,301;5,208;5,473;-2,773;0,000;36,391;37,303;9,559;1,689;29,307;31,611;28,917;28,939;-3,162;26,103;0,000;275,040;Inf;285,000;285,000;29,686;2,685;34,805;24,080
3929,500;2,900;0,709;-35,170;1,633;9,433;4,925;34,301;5,208;5,473;-2,773;0,000;36,400;37,300;9,559;1,689;29,380;31,607;28,946;29,178;-3,162;26,103;0,000;275,040;Inf;285,000;285,000;29,694;2,688;34,832;24,091
3930,000;2,904;0,696;-35,209;1,597;9,509;4,925;34,301;5,208;5,473;-2,773;0,000;36,400;37,300;9,438;1,525;29,413;31,767;29,023;29,234;-3,162;26,103;0,000;276,540;Inf;285,000;285,000;29,778;2,692;34,867;24,068
3930,500;2,904;0,696;-35,209;1,597;9,509;4,925;34,301;5,208;5,473;-2,773;0,000;36,400;37,300;9,438;1,525;29,449;31,696;29,039;29,033;-3,162;26,103;0,000;276,540;Inf;285,000;285,000;29,859;2,695;34,877;24,069
3931,000;2,904;0,696;-35,209;1,597;9,509;4,925;34,301;5,208;5,473;-2,773;0,000;36,400;37,300;9,438;1,525;29,372;31,595;29,030;28,863;-3,162;26,103;0,000;276,040;Inf;285,000;285,000;29,804;2,699;34,901;24,016
3931,500;2,904;0,696;-35,209;1,597;9,509;4,925;34,301;5,208;5,473;-2,773;0,000;36,400;37,300;9,438;1,525;29,356;31,574;29,014;28,964;-3,162;26,103;0,000;276,040;Inf;285,000;285,000;29,715;2,702;34,887;24,020
3932,000;2,904;0,696;-35,209;1,597;9,509;4,906;34,325;5,234;5,531;-2,773;0,000;36,381;37,287;9,438;1,525;29,455;31,591;29,017;29,104;-3,163;26,107;0,000;276,240;Inf;285,000;285,000;29,727;2,705;34,886;24,024
3932,500;2,904;0,696;-35,209;1,597;9,509;4,906;34,325;5,234;5,531;-2,773;0,000;36,400;37,300;9,438;1,525;29,457;31,697;29,051;29,135;-3,163;26,107;0,000;276,240;Inf;285,000;285,000;29,792;2,709;34,914;24,018
3933,000;2,904;0,696;-35,209;1,597;9,509;4,906;34,325;5,234;5,531;-2,773;0,000;36,400;37,300;9,438;1,525;29,456;31,675;29,060;28,979;-3,163;26,107;0,000;274,840;Inf;285,000;285,000;29,835;2,712;34,916;23,935
3933,500;3,141;0,718;-35,209;1,627;9,513;4,906;34,325;5,234;5,531;-2,773;0,000;36,400;37,300;9,442;1,598;29,333;31,563;29,023;28,620;-3,163;26,107;0,000;274,840;Inf;285,000;285,000;29,793;2,715;34,918;23,911
3934,000;3,141;0,718;-35,209;1,627;9,513;4,906;34,325;5,234;5,531;-2,773;0,000;36,400;37,300;9,442;1,598;29,231;31,564;28,972;28,857;-3,163;26,107;0,000;276,540;Inf;285,000;285,000;29,635;2,722;34,902;23,853
3934,500;3,141;0,718;-35,209;1,627;9,513;4,906;34,325;5,234;5,531;-2,773;0,000;36,400;37,300;9,442;1,598;29,341;31,670;28,970;29,329;-3,163;26,107;0,000;276,540;Inf;285,000;285,000;29,656;2,729;34,916;23,817
3935,000;3,141;0,718;-35,209;1,627;9,513;4,906;34,325;5,234;5,531;-2,773;0,000;36,400;37,300;9,442;1,598;29,401;31,813;29,015;29,359;-3,163;26,107;0,000;276,440;Inf;285,000;285,000;29,828;2,736;34,938;23,776
3935,500;3,141;0,718;-35,209;1,627;9,513;4,906;34,335;5,218;5,571;-2,770;0,000;36,382;37,279;9,442;1,598;29,425;31,797;29,061;29,222;-3,161;26,107;0,000;276,440;Inf;285,000;285,000;29,897;2,742;34,981;23,787
3936,000;3,141;0,718;-35,209;1,627;9,513;4,906;34,335;5,218;5,571;-2,770;0,000;36,400;37,300;9,442;1,598;29,473;31,734;29,082;29,055;-3,161;26,107;0,000;276,740;Inf;285,000;285,000;29,876;2,749;35,004;23,783
3936,500;2,224;0,562;-34,605;1,601;9,376;4,906;34,335;5,218;5,571;-2,770;0,000;36,400;37,300;9,576;1,653;29,550;31,682;29,087;29,170;-3,161;26,107;0,000;276,740;Inf;285,000;285,000;29,836;2,755;35,001;23,752
3937,000;2,224;0,562;-34,605;1,601;9,376;4,906;34,335;5,218;5,571;-2,770;0,000;36,400;37,300;9,576;1,653;29,531;31,892;29,142;29,332;-3,161;26,107;0,000;276,340;Inf;285,000;285,000;29,872;2,746;35,012;23,721
3937,500;2,224;0,562;-34,605;1,601;9,376;4,906;34,335;5,218;5,571;-2,770;0,000;36,400;37,300;9,576;1,653;29,585;31,874;29,174;29,208;-3,161;26,107;0,000;276,340;Inf;285,000;285,000;29,974;2,738;35,062;23,754
3938,000;2,224;0,562;-34,605;1,601;9,376;4,906;34,335;5,218;5,571;-2,770;0,000;36,400;37,300;9,576;1,653;29,661;31,835;29,199;29,225;-3,161;26,107;0,000;275,140;Inf;285,000;285,000;29,960;2,729;35,078;23,743
3938,500;2,224;0,562;-34,605;1,601;9,376;4,906;34,310;5,235;5,584;-2,773;0,000;36,384;37,263;9,576;1,653;29,608;31,776;29,199;29,238;-3,161;26,106;0,000;275,140;Inf;285,000;285,000;29,980;2,721;35,089;23,668
3939,000;2,224;0,562;-34,605;1,601;9,376;4,906;34,310;5,235;5,584;-2,773;0,000;36,400;37,300;9,576;1,653;29,578;31,869;29,195;29,383;-3,161;26,106;0,000;275,840;Inf;285,000;285,000;29,955;2,713;35,102;23,663
3939,500;2,945;0,704;-35,209;1,603;9,451;4,906;34,310;5,235;5,584;-2,773;0,000;36,400;37,300;9,385;1,561;29,592;31,959;29,234;29,445;-3,161;26,106;0,000;275,840;Inf;285,000;285,000;30,006;2,705;35,141;23,680
3940,000;2,945;0,704;-35,209;1,603;9,451;4,906;34,310;5,235;5,584;-2,773;0,000;36,400;37,300;9,385;1,561;29,788;31,983;29,292;29,599;-3,161;26,106;0,000;276,440;Inf;285,000;285,000;30,058;2,709;35,161;23,679
3940,500;2,945;0,704;-35,209;1,603;9,451;4,906;34,310;5,235;5,584;-2,773;0,000;36,400;37,300;9,385;1,561;29,841;31,940;29,390;29,263;-3,161;26,106;0,000;276,440;Inf;285,000;285,000;30,166;2,713;35,196;23,678
3941,000;2,945;0,704;-35,209;1,603;9,451;4,906;34,310;5,235;5,584;-2,773;0,000;36,400;37,300;9,385;1,561;29,753;31,906;29,356;29,089;-3,161;26,106;0,000;276,740;Inf;285,000;285,000;30,108;2,717;35,192;23,654
3941,500;2,945;0,704;-35,209;1,603;9,451;4,906;34,310;5,235;5,584;-2,773;0,000;36,400;37,300;9,385;1,561;29,640;31,884;29,338;29,035;-3,161;26,106;0,000;276,740;Inf;285,000;285,000;30,026;2,720;35,184;23,642
3942,000;2,945;0,704;-35,209;1,603;9,451;4,876;34,317;5,263;5,652;-2,785;0,000;36,384;37,285;9,385;1,561;29,658;31,908;29,299;29,261;-3,153;26,104;0,000;276,640;Inf;285,000;285,000;29,974;2,724;35,197;23,663
3942,500;2,945;0,704;-35,209;1,603;9,451;4,876;34,317;5,263;5,652;-2,785;0,000;36,400;37,300;9,385;1,561;29,727;31,933;29,315;29,496;-3,153;26,104;0,000;276,640;Inf;285,000;285,000;30,032;2,728;35,209;23,654
3943,000;2,556;0,695;-34,398;1,628;9,412;4,876;34,317;5,263;5,652;-2,785;0,000;36,400;37,300;9,544;1,716;29,725;32,042;29,353;29,559;-3,153;26,104;0,000;276,440;Inf;285,000;285,000;30,118;2,731;35,239;23,636
3943,500;2,556;0,695;-34,398;1,628;9,412;4,876;34,317;5,263;5,652;-2,785;0,000;36,400;37,300;9,544;1,716;29,675;32,042;29,352;29,397;-3,153;26,104;0,000;276,440;Inf;285,000;285,000;30,170;2,728;35,254;23,598
3944,000;2,556;0,695;-34,398;1,628;9,412;4,876;34,317;5,263;5,652;-2,785;0,000;36,400;37,300;9,544;1,716;29,625;31,927;29,349;29,276;-3,153;26,104;0,000;276,040;Inf;285,000;285,000;30,117;2,726;35,259;23,621
3944,500;2,556;0,695;-34,398;1,628;9,412;4,876;34,317;5,263;5,652;-2,785;0,000;36,400;37,300;9,544;1,716;29,775;32,021;29,361;29,731;-3,153;26,104;0,000;276,040;Inf;285,000;285,000;30,044;2,723;35,252;23,627
3945,000;2,556;0,695;-34,398;1,628;9,412;4,892;34,336;5,255;5,678;-2,774;0,000;36,372;37,219;9,544;1,716;29,912;32,184;29,421;29,716;-3,162;26,094;0,000;276,540;Inf;285,000;285,000;30,222;2,720;35,283;23,659
3945,500;2,556;0,695;-34,398;1,628;9,412;4,892;34,336;5,255;5,678;-2,774;0,000;36,400;37,200;9,544;1,716;29,981;32,181;29,496;29,565;-3,162;26,094;0,000;276,540;Inf;285,000;285,000;30,308;2,717;35,313;23,632
3946,000;2,556;0,678;-34,818;1,579;9,397;4,892;34,336;5,255;5,678;-2,774;0,000;36,400;37,200;9,512;1,726;29,988;32,123;29,502;29,458;-3,162;26,094;0,000;276,140;Inf;285,000;285,000;30,306;2,715;35,343;23,622
3946,500;2,556;0,678;-34,818;1,579;9,397;4,892;34,336;5,255;5,678;-2,774;0,000;36,400;37,200;9,512;1,726;29,935;32,045;29,504;29,335;-3,162;26,094;0,000;276,140;Inf;285,000;285,000;30,268;2,712;35,366;23,732
3947,000;2,556;0,678;-34,818;1,579;9,397;4,892;34,336;5,255;5,678;-2,774;0,000;36,400;37,200;9,512;1,726;29,853;31,994;29,484;29,421;-3,162;26,094;0,000;276,040;Inf;285,000;285,000;30,205;2,710;35,381;23,775
3947,500;2,556;0,678;-34,818;1,579;9,397;4,892;34,336;5,255;5,678;-2,774;0,000;36,400;37,200;9,512;1,726;29,843;32,105;29,483;29,572;-3,162;26,094;0,000;276,040;Inf;285,000;285,000;30,188;2,707;35,386;23,773
3948,000;2,556;0,678;-34,818;1,579;9,397;4,892;34,336;5,255;5,678;-2,774;0,000;36,400;37,200;9,512;1,726;29,989;32,114;29,533;29,539;-3,162;26,094;0,000;276,140;Inf;285,000;285,000;30,251;2,705;35,396;23,768
3948,500;2,556;0,678;-34,818;1,579;9,397;4,913;34,324;5,247;5,704;-2,779;0,000;36,369;37,206;9,512;1,726;29,945;32,121;29,544;29,600;-3,150;26,102;0,000;276,140;Inf;285,000;285,000;30,294;2,702;35,405;23,808
3949,000;2,556;0,678;-34,818;1,579;9,397;4,913;34,324;5,247;5,704;-2,779;0,000;36,400;37,200;9,512;1,726;29,876;32,127;29,526;29,509;-3,150;26,102;0,000;276,840;Inf;285,000;285,000;30,302;2,700;35,425;23,787
3949,500;3,604;0,845;-35,209;1,569;9,514;4,913;34,324;5,247;5,704;-2,779;0,000;36,400;37,200;9,537;1,702;29,930;32,214;29,532;29,677;-3,150;26,102;0,000;276,840;Inf;285,000;285,000;30,260;2,697;35,410;23,767
3950,000;3,604;0,845;-35,209;1,569;9,514;4,913;34,324;5,247;5,704;-2,779;0,000;36,400;37,200;9,537;1,702;29,994;32,244;29,580;29,586;-3,150;26,102;0,000;276,240;Inf;285,000;285,000;30,338;2,712;35,453;23,813
3950,500;3,604;0,845;-35,209;1,569;9,514;4,913;34,324;5,247;5,704;-2,779;0,000;36,400;37,200;9,537;1,702;29,989;32,195;29,594;29,709;-3,150;26,102;0,000;276,240;Inf;285,000;285,000;30,351;2,727;35,490;23,824
3951,000;3,604;0,845;-35,209;1,569;9,514;4,913;34,324;5,247;5,704;-2,779;0,000;36,400;37,200;9,537;1,702;30,009;32,191;29,613;29,650;-3,150;26,102;0,000;277,040;Inf;285,000;285,000;30,372;2,741;35,478;23,760
3951,500;3,604;0,845;-35,209;1,569;9,514;4,938;34,316;5,243;5,742;-2,790;0,000;36,370;37,196;9,537;1,702;29,887;32,188;29,627;29,437;-3,165;26,093;0,000;277,040;Inf;285,000;285,000;30,366;2,755;35,478;23,770
3952,000;3,604;0,845;-35,209;1,569;9,514;4,938;34,316;5,243;5,742;-2,790;0,000;36,400;37,200;9,537;1,702;29,911;32,198;29,604;29,393;-3,165;26,093;0,000;276,640;Inf;285,000;285,000;30,285;2,769;35,477;23,792
3952,500;2,841;0,662;-35,209;1,609;9,480;4,938;34,316;5,243;5,742;-2,790;0,000;36,400;37,200;9,437;1,555;29,922;32,192;29,592;29,596;-3,165;26,093;0,000;276,640;Inf;285,000;285,000;30,276;2,783;35,484;23,815
3953,000;2,841;0,662;-35,209;1,609;9,480;4,938;34,316;5,243;5,742;-2,790;0,000;36,400;37,200;9,437;1,555;29,943;32,173;29,588;29,657;-3,165;26,093;0,000;277,040;Inf;285,000;285,000;30,326;2,784;35,487;23,811
3953,500;2,841;0,662;-35,209;1,609;9,480;4,938;34,316;5,243;5,742;-2,790;0,000;36,400;37,200;9,437;1,555;29,901;32,125;29,560;29,484;-3,165;26,093;0,000;277,040;Inf;285,000;285,000;30,340;2,785;35,484;23,853
3954,000;2,841;0,662;-35,209;1,609;9,480;4,938;34,316;5,243;5,742;-2,790;0,000;36,400;37,200;9,437;1,555;29,776;32,139;29,554;29,342;-3,165;26,093;0,000;276,840;Inf;285,000;285,000;30,267;2,786;35,451;23,826
3954,500;2,841;0,662;-35,209;1,609;9,480;4,938;34,316;5,243;5,742;-2,790;0,000;36,400;37,200;9,437;1,555;29,750;32,091;29,523;29,253;-3,165;26,093;0,000;276,840;Inf;285,000;285,000;30,203;2,787;35,470;23,822
3955,000;2,841;0,662;-35,209;1,609;9,480;4,912;34,370;5,224;5,814;-2,769;0,000;36,367;37,184;9,437;1,555;29,915;32,111;29,540;29,622;-3,166;26,095;0,000;276,940;Inf;285,000;285,000;30,154;2,788;35,464;23,826
3955,500;2,841;0,662;-35,209;1,609;9,480;4,912;34,370;5,224;5,814;-2,769;0,000;36,400;37,200;9,437;1,555;29,864;32,247;29,553;29,675;-3,166;26,095;0,000;276,940;Inf;285,000;285,000;30,297;2,788;35,496;23,802
3956,000;2,350;0,617;-33,871;1,675;9,445;4,912;34,370;5,224;5,814;-2,769;0,000;36,400;37,200;9,585;1,540;29,840;32,152;29,551;29,436;-3,166;26,095;0,000;276,840;Inf;285,000;285,000;30,335;2,789;35,474;23,820
3956,500;2,350;0,617;-33,871;1,675;9,445;4,912;34,370;5,224;5,814;-2,769;0,000;36,400;37,200;9,585;1,540;29,887;32,081;29,559;29,233;-3,166;26,095;0,000;276,840;Inf;285,000;285,000;30,244;2,782;35,465;23,851
3957,000;2,350;0,617;-33,871;1,675;9,445;4,912;34,370;5,224;5,814;-2,769;0,000;36,400;37,200;9,585;1,540;29,817;32,027;29,518;29,090;-3,166;26,095;0,000;276,440;Inf;285,000;285,000;30,190;2,775;35,416;23,879
3957,500;2,350;0,617;-33,871;1,675;9,445;4,912;34,370;5,224;5,814;-2,769;0,000;36,400;37,200;9,585;1,540;29,666;32,001;29,483;29,103;-3,166;26,095;0,000;276,440;Inf;285,000;285,000;30,113;2,768;35,403;23,853
3958,000;2,350;0,617;-33,871;1,675;9,445;4,921;34,387;5,258;5,869;-2,786;0,000;36,373;37,196;9,585;1,540;29,716;32,054;29,450;29,547;-3,176;26,093;0,000;276,240;Inf;285,000;285,000;30,064;2,761;35,432;23,841
3958,500;2,350;0,617;-33,871;1,675;9,445;4,921;34,387;5,258;5,869;-2,786;0,000;36,400;37,200;9,585;1,540;29,846;32,155;29,491;29,536;-3,176;26,093;0,000;276,240;Inf;285,000;285,000;30,192;2,754;35,414;23,865
3959,000;2,557;0,643;-34,950;1,630;9,298;4,921;34,387;5,258;5,869;-2,786;0,000;36,400;37,200;9,550;1,686;29,870;32,091;29,523;29,375;-3,176;26,093;0,000;275,940;Inf;285,000;285,000;30,257;2,748;35,409;23,830
3959,500;2,557;0,643;-34,950;1,630;9,298;4,921;34,387;5,258;5,869;-2,786;0,000;36,400;37,200;9,550;1,686;29,842;32,108;29,509;29,245;-3,176;26,093;0,000;275,940;Inf;285,000;285,000;30,214;2,745;35,444;23,824
3960,000;2,557;0,643;-34,950;1,630;9,298;4,921;34,387;5,258;5,869;-2,786;0,000;36,400;37,200;9,550;1,686;29,860;32,060;29,487;29,513;-3,176;26,093;0,000;276,540;Inf;285,000;285,000;30,176;2,742;35,423;23,816
3960,500;2,557;0,643;-34,950;1,630;9,298;4,921;34,387;5,258;5,869;-2,786;0,000;36,400;37,200;9,550;1,686;29,915;32,165;29,514;29,717;-3,176;26,093;0,000;276,540;Inf;285,000;285,000;30,230;2,739;35,447;23,728
3961,000;2,557;0,643;-34,950;1,630;9,298;4,946;34,335;5,276;5,858;-2,780;0,000;36,368;37,184;9,550;1,686;29,925;32,320;29,567;29,789;-3,176;26,086;0,000;276,740;Inf;285,000;285,000;30,328;2,736;35,482;23,747
3961,500;2,557;0,643;-34,950;1,630;9,298;4,946;34,335;5,276;5,858;-2,780;0,000;36,400;37,200;9,550;1,686;30,025;32,219;29,618;29,597;-3,176;26,086;0,000;276,740;Inf;285,000;285,000;30,400;2,733;35,503;23,773
3962,000;2,557;0,643;-34,950;1,630;9,298;4,946;34,335;5,276;5,858;-2,780;0,000;36,400;37,200;9,550;1,686;30,025;32,165;29,642;29,551;-3,176;26,086;0,000;276,940;Inf;285,000;285,000;30,365;2,730;35,500;23,762
3962,500;2,721;0,640;-35,209;1,596;9,483;4,946;34,335;5,276;5,858;-2,780;0,000;36,400;37,200;9,339;1,670;30,067;32,304;29,642;29,804;-3,176;26,086;0,000;276,940;Inf;285,000;285,000;30,346;2,727;35,503;23,735
3963,000;2,721;0,640;-35,209;1,596;9,483;4,946;34,335;5,276;5,858;-2,780;0,000;36,400;37,200;9,339;1,670;30,043;32,415;29,696;29,859;-3,176;26,086;0,000;276,740;Inf;285,000;285,000;30,454;2,727;35,536;23,690
3963,500;2,721;0,640;-35,209;1,596;9,483;4,946;34,335;5,276;5,858;-2,780;0,000;36,400;37,200;9,339;1,670;30,105;32,415;29,722;29,964;-3,176;26,086;0,000;276,740;Inf;285,000;285,000;30,503;2,727;35,567;23,701
3964,000;2,721;0,640;-35,209;1,596;9,483;4,946;34,335;5,276;5,858;-2,780;0,000;36,400;37,200;9,339;1,670;30,224;32,351;29,764;29,864;-3,176;26,086;0,000;276,540;Inf;285,000;285,000;30,551;2,727;35,604;23,646
3964,500;2,721;0,640;-35,209;1,596;9,483;4,914;34,306;5,233;5,873;-2,789;0,000;36,364;37,153;9,339;1,670;30,183;32,331;29,782;29,824;-3,177;26,085;0,000;276,540;Inf;285,000;285,000;30,551;2,727;35,626;23,601
3965,000;2,721;0,640;-35,209;1,596;9,483;4,914;34,306;5,233;5,873;-2,789;0,000;36,400;37,200;9,339;1,670;30,153;32,426;29,789;29,769;-3,177;26,085;0,000;276,740;Inf;285,000;285,000;30,530;2,726;35,632;23,588
3965,500;3,475;0,832;-35,209;1,524;9,573;4,914;34,306;5,233;5,873;-2,789;0,000;36,400;37,200;9,442;1,564;30,330;32,413;29,830;30,033;-3,177;26,085;0,000;276,740;Inf;285,000;285,000;30,534;2,726;35,665;23,560
3966,000;3,475;0,832;-35,209;1,524;9,573;4,914;34,306;5,233;5,873;-2,789;0,000;36,400;37,200;9,442;1,564;30,329;32,487;29,899;30,066;-3,177;26,085;0,000;277,040;Inf;285,000;285,000;30,651;2,739;35,692;23,614
3966,500;3,475;0,832;-35,209;1,524;9,573;4,914;34,306;5,233;5,873;-2,789;0,000;36,400;37,200;9,442;1,564;30,217;32,548;29,903;29,975;-3,177;26,085;0,000;277,040;Inf;285,000;285,000;30,695;2,751;35,715;23,644
3967,000;3,475;0,832;-35,209;1,524;9,573;4,914;34,306;5,233;5,873;-2,789;0,000;36,400;37,200;9,442;1,564;30,220;32,507;29,897;29,769;-3,177;26,085;0,000;276,540;Inf;285,000;285,000;30,661;2,763;35,731;23,642
3967,500;3,475;0,832;-35,209;1,524;9,573;4,915;34,339;5,258;5,946;-2,794;0,000;36,367;37,157;9,442;1,564;30,245;32,477;29,911;29,807;-3,164;26,092;0,000;276,540;Inf;285,000;285,000;30,598;2,774;35,759;23,715
3968,000;3,475;0,832;-35,209;1,524;9,573;4,915;34,339;5,258;5,946;-2,794;0,000;36,400;37,200;9,442;1,564;30,260;32,456;29,906;29,974;-3,164;26,092;0,000;276,540;Inf;285,000;285,000;30,610;2,786;35,795;23,669
3968,500;3,475;0,832;-35,209;1,524;9,573;4,915;34,339;5,258;5,946;-2,794;0,000;36,400;37,200;9,442;1,564;30,280;32,507;29,892;30,077;-3,164;26,092;0,000;276,540;Inf;285,000;285,000;30,649;2,808;35,772;23,624
3969,000;2,955;0,664;-35,209;1,550;9,459;4,915;34,339;5,258;5,946;-2,794;0,000;36,400;37,200;9,499;1,687;30,275;32,477;29,944;29,714;-3,164;26,092;0,000;276,840;Inf;285,000;285,000;30,689;2,808;35,797;23,682
3969,500;2,955;0,664;-35,209;1,550;9,459;4,915;34,339;5,258;5,946;-2,794;0,000;36,400;37,200;9,499;1,687;30,152;32,441;29,915;29,577;-3,164;26,092;0,000;276,840;Inf;285,000;285,000;30,602;2,811;35,778;23,748
3970,000;2,955;0,664;-35,209;1,550;9,459;4,915;34,339;5,258;5,946;-2,794;0,000;36,400;37,200;9,499;1,687;30,088;32,412;29,864;29,621;-3,164;26,092;0,000;277,040;Inf;285,000;285,000;30,521;2,813;35,773;23,764
3970,500;2,955;0,664;-35,209;1,550;9,459;4,915;34,339;5,258;5,946;-2,794;0,000;36,400;37,200;9,499;1,687;30,193;32,397;29,873;29,742;-3,164;26,092;0,000;277,040;Inf;285,000;285,000;30,496;2,815;35,765;23,786
3971,000;2,955;0,664;-35,209;1,550;9,459;4,906;34,361;5,260;5,979;-2,790;0,000;36,359;37,157;9,499;1,687;30,248;32,388;29,867;29,831;-3,185;26,074;0,000;276,740;Inf;285,000;285,000;30,551;2,818;35,772;23,803
3971,500;2,955;0,664;-35,209;1,550;9,459;4,906;34,361;5,260;5,979;-2,790;0,000;36,400;37,200;9,499;1,687;30,199;32,383;29,866;29,689;-3,185;26,074;0,000;276,740;Inf;285,000;285,000;30,583;2,820;35,774;23,818
3972,000;2,116;0,551;-34,316;1,649;9,438;4,906;34,361;5,260;5,979;-2,790;0,000;36,400;37,200;9,572;1,552;30,127;32,292;29,857;29,522;-3,185;26,074;0,000;276,240;Inf;285,000;285,000;30,534;2,822;35,742;23,795
