t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
3972,500;2,116;0,551;-34,316;1,649;9,438;4,906;34,361;5,260;5,979;-2,790;0,000;36,400;37,200;9,572;1,552;29,965;32,345;29,771;29,602;-3,185;26,074;0,000;276,240;Inf;285,000;285,000;30,450;2,810;35,718;23,887
3973,000;2,116;0,551;-34,316;1,649;9,438;4,906;34,361;5,260;5,979;-2,790;0,000;36,400;37,200;9,572;1,552;30,091;32,399;29,781;29,732;-3,185;26,074;0,000;276,640;Inf;285,000;285,000;30,420;2,799;35,690;23,894
3973,500;2,116;0,551;-34,316;1,649;9,438;4,906;34,361;5,260;5,979;-2,790;0,000;36,400;37,200;9,572;1,552;30,248;32,404;29,815;29,908;-3,185;26,074;0,000;276,640;Inf;285,000;285,000;30,501;2,788;35,714;23,872
3974,000;2,116;0,551;-34,316;1,649;9,438;4,924;34,362;5,277;6,015;-2,789;0,000;36,361;37,154;9,572;1,552;30,178;32,440;29,834;29,842;-3,182;26,077;0,000;276,940;Inf;285,000;285,000;30,594;2,777;35,750;23,836
3974,500;2,116;0,551;-34,316;1,649;9,438;4,924;34,362;5,277;6,015;-2,789;0,000;36,400;37,200;9,572;1,552;30,191;32,456;29,846;29,766;-3,182;26,077;0,000;276,940;Inf;285,000;285,000;30,574;2,766;35,747;23,890
3975,000;2,116;0,551;-34,316;1,649;9,438;4,924;34,362;5,277;6,015;-2,789;0,000;36,400;37,200;9,572;1,552;30,120;32,434;29,858;29,746;-3,182;26,077;0,000;276,440;Inf;285,000;285,000;30,565;2,755;35,734;23,915
3975,500;2,479;0,706;-34,236;1,673;9,432;4,924;34,362;5,277;6,015;-2,789;0,000;36,400;37,200;9,553;1,676;30,289;32,483;29,861;29,893;-3,182;26,077;0,000;276,440;Inf;285,000;285,000;30,539;2,745;35,767;23,835
3976,000;2,479;0,706;-34,236;1,673;9,432;4,924;34,362;5,277;6,015;-2,789;0,000;36,400;37,200;9,553;1,676;30,327;32,644;29,938;30,128;-3,182;26,077;0,000;276,440;Inf;285,000;285,000;30,632;2,741;35,777;23,905
3976,500;2,479;0,706;-34,236;1,673;9,432;4,924;34,362;5,277;6,015;-2,789;0,000;36,400;37,200;9,553;1,676;30,280;32,651;29,949;30,012;-3,182;26,077;0,000;276,440;Inf;285,000;285,000;30,759;2,736;35,808;23,906
3977,000;2,479;0,706;-34,236;1,673;9,432;4,924;34,362;5,277;6,015;-2,789;0,000;36,400;37,200;9,553;1,676;30,415;32,585;29,994;29,965;-3,182;26,077;0,000;276,740;Inf;285,000;285,000;30,723;2,732;35,830;23,888
3977,500;2,479;0,706;-34,236;1,673;9,432;4,956;34,338;5,244;6,026;-2,790;0,000;36,362;37,105;9,553;1,676;30,439;32,601;30,006;30,134;-3,175;26,075;0,000;276,740;Inf;285,000;285,000;30,740;2,728;35,826;23,880
3978,000;2,479;0,706;-34,236;1,673;9,432;4,956;34,338;5,244;6,026;-2,790;0,000;36,400;37,100;9,553;1,676;30,453;32,637;30,038;30,228;-3,175;26,075;0,000;276,540;Inf;285,000;285,000;30,795;2,724;35,864;23,890
3978,500;3,057;0,722;-35,209;1,570;9,517;4,956;34,338;5,244;6,026;-2,790;0,000;36,400;37,100;9,450;1,502;30,477;32,814;30,075;30,397;-3,175;26,075;0,000;276,540;Inf;285,000;285,000;30,839;2,720;35,945;23,849
3979,000;3,057;0,722;-35,209;1,570;9,517;4,956;34,338;5,244;6,026;-2,790;0,000;36,400;37,100;9,450;1,502;30,666;32,767;30,147;30,288;-3,175;26,075;0,000;276,540;Inf;285,000;285,000;30,941;2,725;35,959;23,846
3979,500;3,057;0,722;-35,209;1,570;9,517;4,956;34,338;5,244;6,026;-2,790;0,000;36,400;37,100;9,450;1,502;30,618;32,800;30,206;30,130;-3,175;26,075;0,000;276,540;Inf;285,000;285,000;30,967;2,731;35,978;23,845
3980,000;3,057;0,722;-35,209;1,570;9,517;4,956;34,338;5,244;6,026;-2,790;0,000;36,400;37,100;9,450;1,502;30,607;32,770;30,207;30,088;-3,175;26,075;0,000;276,540;Inf;285,000;285,000;30,938;2,736;35,994;23,875
3980,500;3,057;0,722;-35,209;1,570;9,517;4,907;34,311;5,250;6,050;-2,800;0,000;36,355;37,127;9,450;1,502;30,610;32,733;30,219;30,270;-3,188;26,065;0,000;276,540;Inf;285,000;285,000;30,918;2,741;36,023;23,904
3981,000;3,057;0,722;-35,209;1,570;9,517;4,907;34,311;5,250;6,050;-2,800;0,000;36,400;37,100;9,450;1,502;30,613;32,880;30,210;30,295;-3,188;26,065;0,000;277,240;Inf;285,000;285,000;30,958;2,747;36,035;23,944
3981,500;3,057;0,722;-35,209;1,570;9,517;4,907;34,311;5,250;6,050;-2,800;0,000;36,400;37,100;9,450;1,502;30,514;32,833;30,212;30,088;-3,188;26,065;0,000;277,240;Inf;285,000;285,000;30,999;2,752;36,063;23,960
3982,000;2,599;0,615;-35,209;1,578;9,509;4,907;34,311;5,250;6,050;-2,800;0,000;36,400;37,100;9,411;1,719;30,513;32,759;30,220;29,937;-3,188;26,065;0,000;276,540;Inf;285,000;285,000;30,912;2,757;36,049;23,948
3982,500;2,599;0,615;-35,209;1,578;9,509;4,907;34,311;5,250;6,050;-2,800;0,000;36,400;37,100;9,411;1,719;30,499;32,691;30,181;29,936;-3,188;26,065;0,000;276,540;Inf;285,000;285,000;30,858;2,754;36,046;23,935
3983,000;2,599;0,615;-35,209;1,578;9,509;4,907;34,311;5,250;6,050;-2,800;0,000;36,400;37,100;9,411;1,719;30,399;32,753;30,120;30,155;-3,188;26,065;0,000;276,040;Inf;285,000;285,000;30,827;2,752;36,074;23,917
3983,500;2,599;0,615;-35,209;1,578;9,509;4,907;34,311;5,250;6,050;-2,800;0,000;36,400;37,100;9,411;1,719;30,414;32,722;30,138;30,079;-3,188;26,065;0,000;276,040;Inf;285,000;285,000;30,857;2,749;36,057;23,897
3984,000;2,599;0,615;-35,209;1,578;9,509;4,959;34,379;5,254;6,128;-2,800;0,000;36,372;37,151;9,411;1,719;30,566;32,720;30,156;30,003;-3,182;26,067;0,000;276,240;Inf;285,000;285,000;30,838;2,747;36,042;23,895
3984,500;2,599;0,615;-35,209;1,578;9,509;4,959;34,379;5,254;6,128;-2,800;0,000;36,400;37,200;9,411;1,719;30,554;32,680;30,175;29,983;-3,182;26,067;0,000;276,240;Inf;285,000;285,000;30,861;2,744;36,063;23,985
3985,000;2,524;0,683;-33,915;1,678;9,448;4,959;34,379;5,254;6,128;-2,800;0,000;36,400;37,200;9,538;1,474;30,503;32,706;30,175;30,153;-3,182;26,067;0,000;276,740;Inf;285,000;285,000;30,848;2,742;36,048;24,003
3985,500;2,524;0,683;-33,915;1,678;9,448;4,959;34,379;5,254;6,128;-2,800;0,000;36,400;37,200;9,538;1,474;30,532;32,833;30,189;30,225;-3,182;26,067;0,000;276,740;Inf;285,000;285,000;30,884;2,738;36,060;24,070
3986,000;2,524;0,683;-33,915;1,678;9,448;4,959;34,379;5,254;6,128;-2,800;0,000;36,400;37,200;9,538;1,474;30,560;32,780;30,198;30,113;-3,182;26,067;0,000;276,440;Inf;285,000;285,000;30,945;2,735;36,074;24,104
3986,500;2,524;0,683;-33,915;1,678;9,448;4,959;34,379;5,254;6,128;-2,800;0,000;36,400;37,200;9,538;1,474;30,556;32,680;30,203;30,020;-3,182;26,067;0,000;276,440;Inf;285,000;285,000;30,913;2,731;36,081;24,050
3987,000;2,524;0,683;-33,915;1,678;9,448;4,961;34,364;5,262;6,149;-2,788;0,000;36,375;37,184;9,538;1,474;30,516;32,762;30,196;30,207;-3,184;26,067;0,000;275,840;Inf;285,000;285,000;30,865;2,728;36,079;24,003
3987,500;2,524;0,683;-33,915;1,678;9,448;4,961;34,364;5,262;6,149;-2,788;0,000;36,400;37,200;9,538;1,474;30,417;32,849;30,187;30,195;-3,184;26,067;0,000;275,840;Inf;285,000;285,000;30,920;2,725;36,080;23,974
3988,000;2,828;0,726;-34,076;1,666;9,344;4,961;34,364;5,262;6,149;-2,788;0,000;36,400;37,200;9,664;1,638;30,481;32,849;30,189;30,228;-3,184;26,067;0,000;276,240;Inf;285,000;285,000;30,912;2,721;36,084;24,077
3988,500;2,828;0,726;-34,076;1,666;9,344;4,961;34,364;5,262;6,149;-2,788;0,000;36,400;37,200;9,664;1,638;30,620;32,758;30,227;30,225;-3,184;26,067;0,000;276,240;Inf;285,000;285,000;30,937;2,723;36,087;24,099
3989,000;2,828;0,726;-34,076;1,666;9,344;4,961;34,364;5,262;6,149;-2,788;0,000;36,400;37,200;9,664;1,638;30,668;32,707;30,253;30,212;-3,184;26,067;0,000;276,140;Inf;285,000;285,000;30,958;2,725;36,084;24,101
3989,500;2,828;0,726;-34,076;1,666;9,344;4,961;34,364;5,262;6,149;-2,788;0,000;36,400;37,200;9,664;1,638;30,601;32,839;30,264;30,258;-3,184;26,067;0,000;276,140;Inf;285,000;285,000;30,960;2,726;36,118;24,029
3990,000;2,828;0,726;-34,076;1,666;9,344;4,961;34,364;5,262;6,149;-2,788;0,000;36,400;37,200;9,664;1,638;30,634;32,880;30,284;30,294;-3,184;26,067;0,000;275,540;Inf;285,000;285,000;30,990;2,728;36,124;24,031
3990,500;2,828;0,726;-34,076;1,666;9,344;4,952;34,357;5,263;6,183;-2,791;0,000;36,368;37,171;9,664;1,638;30,685;32,842;30,298;30,302;-3,194;26,056;0,000;275,540;Inf;285,000;285,000;31,023;2,730;36,135;24,049
3991,000;2,828;0,726;-34,076;1,666;9,344;4,952;34,357;5,263;6,183;-2,791;0,000;36,400;37,200;9,664;1,638;30,715;32,859;30,320;30,269;-3,194;26,056;0,000;275,940;Inf;285,000;285,000;31,032;2,731;36,156;24,089
3991,500;2,305;0,637;-33,850;1,694;9,393;4,952;34,357;5,263;6,183;-2,791;0,000;36,400;37,200;9,552;1,496;30,632;32,872;30,329;30,190;-3,194;26,056;0,000;275,940;Inf;285,000;285,000;31,041;2,733;36,145;24,107
3992,000;2,305;0,637;-33,850;1,694;9,393;4,952;34,357;5,263;6,183;-2,791;0,000;36,400;37,200;9,552;1,496;30,673;32,876;30,331;30,236;-3,194;26,056;0,000;276,540;Inf;285,000;285,000;31,006;2,726;36,151;24,073
3992,500;2,305;0,637;-33,850;1,694;9,393;4,952;34,357;5,263;6,183;-2,791;0,000;36,400;37,200;9,552;1,496;30,728;32,805;30,339;30,193;-3,194;26,056;0,000;276,540;Inf;285,000;285,000;31,029;2,719;36,157;24,150
3993,000;2,305;0,637;-33,850;1,694;9,393;4,952;34,357;5,263;6,183;-2,791;0,000;36,400;37,200;9,552;1,496;30,718;32,743;30,329;29,970;-3,194;26,056;0,000;276,740;Inf;285,000;285,000;31,016;2,712;36,163;24,172
3993,500;2,305;0,637;-33,850;1,694;9,393;4,953;34,389;5,278;6,239;-2,802;0,000;36,377;37,210;9,552;1,496;30,570;32,812;30,287;30,240;-3,192;26,064;0,000;276,740;Inf;285,000;285,000;30,940;2,706;36,139;24,201
3994,000;2,305;0,637;-33,850;1,694;9,393;4,953;34,389;5,278;6,239;-2,802;0,000;36,400;37,200;9,552;1,496;30,561;32,936;30,296;30,297;-3,192;26,064;0,000;276,740;Inf;285,000;285,000;30,977;2,699;36,155;24,194
3994,500;2,135;0,593;-33,556;1,664;9,490;4,953;34,389;5,278;6,239;-2,802;0,000;36,400;37,200;9,532;1,535;30,609;32,922;30,304;30,252;-3,192;26,064;0,000;276,740;Inf;285,000;285,000;31,023;2,693;36,178;24,167
3995,000;2,135;0,593;-33,556;1,664;9,490;4,953;34,389;5,278;6,239;-2,802;0,000;36,400;37,200;9,532;1,535;30,693;32,888;30,333;30,292;-3,192;26,064;0,000;276,340;Inf;285,000;285,000;31,022;2,683;36,193;24,133
3995,500;2,135;0,593;-33,556;1,664;9,490;4,953;34,389;5,278;6,239;-2,802;0,000;36,400;37,200;9,532;1,535;30,690;32,861;30,315;30,402;-3,192;26,064;0,000;276,340;Inf;285,000;285,000;31,051;2,674;36,200;24,183
3996,000;2,135;0,593;-33,556;1,664;9,490;4,953;34,389;5,278;6,239;-2,802;0,000;36,400;37,200;9,532;1,535;30,677;32,906;30,331;30,400;-3,192;26,064;0,000;276,340;Inf;285,000;285,000;31,067;2,666;36,211;24,198
3996,500;2,135;0,593;-33,556;1,664;9,490;4,953;34,389;5,278;6,239;-2,802;0,000;36,400;37,200;9,532;1,535;30,756;32,968;30,370;30,512;-3,192;26,064;0,000;276,340;Inf;285,000;285,000;31,079;2,657;36,231;24,184
3997,000;2,135;0,593;-33,556;1,664;9,490;4,943;34,372;5,278;6,248;-2,794;0,000;36,389;37,244;9,532;1,535;30,916;32,986;30,484;30,541;-3,189;26,055;0,000;276,440;Inf;285,000;285,000;31,151;2,648;36,262;24,215
3997,500;2,135;0,593;-33,556;1,664;9,490;4,943;34,372;5,278;6,248;-2,794;0,000;36,400;37,200;9,532;1,535;30,819;32,942;30,468;30,384;-3,189;26,055;0,000;276,440;Inf;285,000;285,000;31,232;2,640;36,270;24,224
3998,000;2,814;0,663;-35,209;1,637;9,511;4,943;34,372;5,278;6,248;-2,794;0,000;36,400;37,200;9,436;1,568;30,771;33,000;30,442;30,397;-3,189;26,055;0,000;276,540;Inf;285,000;285,000;31,153;2,632;36,294;24,156
3998,500;2,814;0,663;-35,209;1,637;9,511;4,943;34,372;5,278;6,248;-2,794;0,000;36,400;37,200;9,436;1,568;30,776;33,105;30,460;30,555;-3,189;26,055;0,000;276,540;Inf;285,000;285,000;31,153;2,635;36,317;24,166
3999,000;2,814;0,663;-35,209;1,637;9,511;4,943;34,372;5,278;6,248;-2,794;0,000;36,400;37,200;9,436;1,568;30,965;33,121;30,510;30,835;-3,189;26,055;0,000;276,140;Inf;285,000;285,000;31,224;2,638;36,318;24,131
3999,500;2,814;0,663;-35,209;1,637;9,511;4,943;34,372;5,278;6,248;-2,794;0,000;36,400;37,200;9,436;1,568;31,020;33,151;30,562;30,693;-3,189;26,055;0,000;276,140;Inf;285,000;285,000;31,358;2,640;36,382;24,125
4000,000;2,814;0,663;-35,209;1,637;9,511;4,976;34,353;5,283;6,273;-2,795;0,000;36,396;37,200;9,436;1,568;30,929;33,161;30,581;30,530;-3,195;26,045;0,000;275,840;Inf;285,000;285,000;31,357;2,643;36,387;24,159
4000,500;2,814;0,663;-35,209;1,637;9,511;4,976;34,353;5,283;6,273;-2,795;0,000;36,400;37,200;9,436;1,568;31,054;33,164;30,601;30,846;-3,195;26,045;0,000;275,840;Inf;285,000;285,000;31,300;2,646;36,405;24,132
4001,000;2,886;0,649;-35,209;1,534;9,462;4,976;34,353;5,283;6,273;-2,795;0,000;36,400;37,200;9,456;1,530;31,040;33,315;30,652;30,853;-3,195;26,045;0,000;275,840;Inf;285,000;285,000;31,416;2,649;36,433;24,093
4001,500;2,886;0,649;-35,209;1,534;9,462;4,976;34,353;5,283;6,273;-2,795;0,000;36,400;37,200;9,456;1,530;31,014;33,289;30,679;30,656;-3,195;26,045;0,000;275,840;Inf;285,000;285,000;31,465;2,653;36,466;24,086
4002,000;2,886;0,649;-35,209;1,534;9,462;4,976;34,353;5,283;6,273;-2,795;0,000;36,400;37,200;9,456;1,530;30,998;33,215;30,659;30,425;-3,195;26,045;0,000;276,140;Inf;285,000;285,000;31,410;2,657;36,489;24,047
4002,500;2,886;0,649;-35,209;1,534;9,462;4,976;34,353;5,283;6,273;-2,795;0,000;36,400;37,200;9,456;1,530;30,967;33,139;30,649;30,344;-3,195;26,045;0,000;276,140;Inf;285,000;285,000;31,324;2,660;36,471;24,030
4003,000;2,886;0,649;-35,209;1,534;9,462;4,976;34,353;5,283;6,273;-2,795;0,000;36,400;37,200;9,456;1,530;30,968;33,155;30,635;30,559;-3,195;26,045;0,000;275,940;Inf;285,000;285,000;31,275;2,664;36,467;24,050
4003,500;2,886;0,649;-35,209;1,534;9,462;4,993;34,393;5,255;6,330;-2,802;0,000;36,392;37,266;9,456;1,530;31,015;33,266;30,652;30,715;-3,203;26,034;0,000;275,940;Inf;285,000;285,000;31,329;2,668;36,495;23,965
4004,000;2,886;0,649;-35,209;1,534;9,462;4,993;34,393;5,255;6,330;-2,802;0,000;36,400;37,300;9,456;1,530;31,093;33,230;30,693;30,494;-3,203;26,034;0,000;276,040;Inf;285,000;285,000;31,412;2,671;36,524;23,926
4004,500;2,493;0,678;-33,745;1,568;9,485;4,993;34,393;5,255;6,330;-2,802;0,000;36,400;37,300;9,558;1,488;31,007;33,119;30,679;30,391;-3,203;26,034;0,000;276,040;Inf;285,000;285,000;31,377;2,675;36,509;23,866
4005,000;2,493;0,678;-33,745;1,568;9,485;4,993;34,393;5,255;6,330;-2,802;0,000;36,400;37,300;9,558;1,488;30,963;33,088;30,646;30,396;-3,203;26,034;0,000;276,940;Inf;285,000;285,000;31,299;2,672;36,482;23,793
4005,500;2,493;0,678;-33,745;1,568;9,485;4,993;34,393;5,255;6,330;-2,802;0,000;36,400;37,300;9,558;1,488;30,932;33,175;30,637;30,596;-3,203;26,034;0,000;276,940;Inf;285,000;285,000;31,273;2,669;36,503;23,741
4006,000;2,493;0,678;-33,745;1,568;9,485;4,993;34,393;5,255;6,330;-2,802;0,000;36,400;37,300;9,558;1,488;31,068;33,184;30,670;30,615;-3,203;26,034;0,000;276,340;Inf;285,000;285,000;31,335;2,666;36,487;23,681
4006,500;2,493;0,678;-33,745;1,568;9,485;4,971;34,392;5,271;6,386;-2,801;0,000;36,411;37,283;9,558;1,488;31,108;33,131;30,682;30,669;-3,202;26,037;0,000;276,340;Inf;285,000;285,000;31,384;2,663;36,481;23,511
4007,000;2,493;0,678;-33,745;1,568;9,485;4,971;34,392;5,271;6,386;-2,801;0,000;36,400;37,300;9,558;1,488;31,099;33,197;30,706;30,673;-3,202;26,037;0,000;276,240;Inf;285,000;285,000;31,398;2,660;36,493;23,430
4007,500;2,371;0,673;-34,071;1,604;9,427;4,971;34,392;5,271;6,386;-2,801;0,000;36,400;37,300;9,598;1,611;31,121;33,234;30,739;30,608;-3,202;26,037;0,000;276,240;Inf;285,000;285,000;31,419;2,658;36,515;23,366
4008,000;2,371;0,673;-34,071;1,604;9,427;4,971;34,392;5,271;6,386;-2,801;0,000;36,400;37,300;9,598;1,611;31,160;33,271;30,736;30,866;-3,202;26,037;0,000;276,340;Inf;285,000;285,000;31,426;2,653;36,540;23,272
4008,500;2,371;0,673;-34,071;1,604;9,427;4,971;34,392;5,271;6,386;-2,801;0,000;36,400;37,300;9,598;1,611;31,205;33,339;30,759;30,846;-3,202;26,037;0,000;276,340;Inf;285,000;285,000;31,508;2,648;36,544;23,180
4009,000;2,371;0,673;-34,071;1,604;9,427;4,971;34,392;5,271;6,386;-2,801;0,000;36,400;37,300;9,598;1,611;31,240;33,366;30,803;30,758;-3,202;26,037;0,000;276,040;Inf;285,000;285,000;31,537;2,644;36,560;23,144
4009,500;2,371;0,673;-34,071;1,604;9,427;4,968;34,367;5,286;6,409;-2,814;0,000;36,413;37,254;9,598;1,611;31,260;33,351;30,827;30,759;-3,212;26,024;0,000;276,040;Inf;285,000;285,000;31,542;2,639;36,594;23,069
4010,000;2,371;0,673;-34,071;1,604;9,427;4,968;34,367;5,286;6,409;-2,814;0,000;36,400;37,300;9,598;1,611;31,269;33,344;30,842;30,807;-3,212;26,024;0,000;276,340;Inf;285,000;285,000;31,549;2,635;36,624;23,065
4010,500;2,371;0,673;-34,071;1,604;9,427;4,968;34,367;5,286;6,409;-2,814;0,000;36,400;37,300;9,598;1,611;31,234;33,398;30,830;30,851;-3,212;26,024;0,000;276,340;Inf;285,000;285,000;31,565;2,631;36,624;23,138
4011,000;2,181;0,622;-34,050;1,598;9,444;4,968;34,367;5,286;6,409;-2,814;0,000;36,400;37,300;9,587;1,595;31,140;33,435;30,854;30,804;-3,212;26,024;0,000;276,140;Inf;285,000;285,000;31,578;2,626;36,638;23,202
4011,500;2,181;0,622;-34,050;1,598;9,444;4,968;34,367;5,286;6,409;-2,814;0,000;36,400;37,300;9,587;1,595;31,242;33,430;30,853;30,753;-3,212;26,024;0,000;276,140;Inf;285,000;285,000;31,558;2,619;36,656;23,220
4012,000;2,181;0,622;-34,050;1,598;9,444;4,968;34,367;5,286;6,409;-2,814;0,000;36,400;37,300;9,587;1,595;31,263;33,390;30,872;30,924;-3,212;26,024;0,000;275,940;Inf;285,000;285,000;31,569;2,612;36,672;23,233
4012,500;2,181;0,622;-34,050;1,598;9,444;4,968;34,367;5,286;6,409;-2,814;0,000;36,400;37,300;9,587;1,595;31,212;33,436;30,876;30,967;-3,212;26,024;0,000;275,940;Inf;285,000;285,000;31,612;2,605;36,703;23,257
4013,000;2,181;0,622;-34,050;1,598;9,444;4,958;34,399;5,293;6,457;-2,811;0,000;36,414;37,330;9,587;1,595;31,176;33,476;30,881;30,871;-3,210;26,021;0,000;276,340;Inf;285,000;285,000;31,623;2,598;36,714;23,317
4013,500;2,181;0,622;-34,050;1,598;9,444;4,958;34,399;5,293;6,457;-2,811;0,000;36,400;37,300;9,587;1,595;31,209;33,463;30,881;30,745;-3,210;26,021;0,000;276,340;Inf;285,000;285,000;31,601;2,591;36,709;23,440
4014,000;2,628;0,591;-35,209;1,605;9,491;4,958;34,399;5,293;6,457;-2,811;0,000;36,400;37,300;9,437;1,641;31,161;33,373;30,872;30,718;-3,210;26,021;0,000;276,240;Inf;285,000;285,000;31,575;2,584;36,708;23,558
4014,500;2,628;0,591;-35,209;1,605;9,491;4,958;34,399;5,293;6,457;-2,811;0,000;36,400;37,300;9,437;1,641;31,324;33,462;30,927;31,045;-3,210;26,021;0,000;276,240;Inf;285,000;285,000;31,531;2,585;36,704;23,566
4015,000;2,628;0,591;-35,209;1,605;9,491;4,958;34,399;5,293;6,457;-2,811;0,000;36,400;37,300;9,437;1,641;31,423;33,563;30,975;30,945;-3,210;26,021;0,000;276,240;Inf;285,000;285,000;31,690;2,586;36,739;23,560
4015,500;2,628;0,591;-35,209;1,605;9,491;4,958;34,399;5,293;6,457;-2,811;0,000;36,400;37,300;9,437;1,641;31,432;33,511;30,996;30,864;-3,210;26,021;0,000;276,240;Inf;285,000;285,000;31,726;2,586;36,752;23,574
4016,000;2,628;0,591;-35,209;1,605;9,491;4,945;34,378;5,280;6,475;-2,816;0,000;36,413;37,342;9,437;1,641;31,388;33,444;30,996;30,811;-3,216;26,004;0,000;276,140;Inf;285,000;285,000;31,701;2,587;36,790;23,600
4016,500;2,628;0,591;-35,209;1,605;9,491;4,945;34,378;5,280;6,475;-2,816;0,000;36,400;37,300;9,437;1,641;31,358;33,380;30,979;30,751;-3,216;26,004;0,000;276,140;Inf;285,000;285,000;31,660;2,588;36,782;23,624
4017,000;2,628;0,591;-35,209;1,605;9,491;4,945;34,378;5,280;6,475;-2,816;0,000;36,400;37,300;9,437;1,641;31,301;33,418;30,962;30,905;-3,216;26,004;0,000;276,540;Inf;285,000;285,000;31,617;2,588;36,773;23,717
4017,500;2,587;0,644;-33,973;1,653;9,454;4,945;34,378;5,280;6,475;-2,816;0,000;36,400;37,300;9,570;1,422;31,288;33,540;30,952;30,869;-3,216;26,004;0,000;276,540;Inf;285,000;285,000;31,646;2,589;36,785;23,741
4018,000;2,587;0,644;-33,973;1,653;9,454;4,945;34,378;5,280;6,475;-2,816;0,000;36,400;37,300;9,570;1,422;31,348;33,533;30,964;30,925;-3,216;26,004;0,000;276,140;Inf;285,000;285,000;31,663;2,589;36,800;23,756
4018,500;2,587;0,644;-33,973;1,653;9,454;4,945;34,378;5,280;6,475;-2,816;0,000;36,400;37,300;9,570;1,422;31,385;33,472;30,986;30,865;-3,216;26,004;0,000;276,140;Inf;285,000;285,000;31,693;2,589;36,830;23,793
4019,000;2,587;0,644;-33,973;1,653;9,454;4,945;34,378;5,280;6,475;-2,816;0,000;36,400;37,300;9,570;1,422;31,333;33,389;30,985;30,729;-3,216;26,004;0,000;276,140;Inf;285,000;285,000;31,677;2,589;36,832;23,859
4019,500;2,587;0,644;-33,973;1,653;9,454;4,973;34,414;5,284;6,524;-2,819;0,000;36,439;37,358;9,570;1,422;31,280;33,388;30,969;30,864;-3,207;26,007;0,000;276,140;Inf;285,000;285,000;31,609;2,589;36,807;23,897
4020,000;2,587;0,644;-33,973;1,653;9,454;4,973;34,414;5,284;6,524;-2,819;0,000;36,400;37,400;9,570;1,422;31,293;33,518;30,966;31,076;-3,207;26,007;0,000;276,140;Inf;285,000;285,000;31,625;2,589;36,779;23,943
4020,500;2,584;0,689;-33,423;1,646;9,461;4,973;34,414;5,284;6,524;-2,819;0,000;36,400;37,400;9,657;1,504;31,428;33,679;31,009;31,200;-3,207;26,007;0,000;276,140;Inf;285,000;285,000;31,713;2,589;36,838;23,874
4021,000;2,584;0,689;-33,423;1,646;9,461;4,973;34,414;5,284;6,524;-2,819;0,000;36,400;37,400;9,657;1,504;31,546;33,650;31,054;31,291;-3,207;26,007;0,000;276,240;Inf;285,000;285,000;31,829;2,589;36,891;23,864
4021,500;2,584;0,689;-33,423;1,646;9,461;4,973;34,414;5,284;6,524;-2,819;0,000;36,400;37,400;9,657;1,504;31,411;33,641;31,090;31,047;-3,207;26,007;0,000;276,240;Inf;285,000;285,000;31,885;2,589;36,911;23,835
4022,000;2,584;0,689;-33,423;1,646;9,461;4,973;34,414;5,284;6,524;-2,819;0,000;36,400;37,400;9,657;1,504;31,376;33,667;31,074;30,980;-3,207;26,007;0,000;276,740;Inf;285,000;285,000;31,797;2,589;36,915;23,804
4022,500;2,584;0,689;-33,423;1,646;9,461;4,983;34,407;5,286;6,563;-2,817;0,000;36,439;37,357;9,657;1,504;31,482;33,711;31,095;31,270;-3,212;25,998;0,000;276,740;Inf;285,000;285,000;31,774;2,588;36,920;23,734
4023,000;2,584;0,689;-33,423;1,646;9,461;4,983;34,407;5,286;6,563;-2,817;0,000;36,400;37,400;9,657;1,504;31,586;33,761;31,127;31,458;-3,212;25,998;0,000;276,440;Inf;285,000;285,000;31,889;2,588;36,941;23,723
4023,500;2,584;0,689;-33,423;1,646;9,461;4,983;34,407;5,286;6,563;-2,817;0,000;36,400;37,400;9,657;1,504;31,574;33,786;31,161;31,263;-3,212;25,998;0,000;276,440;Inf;285,000;285,000;31,983;2,588;36,974;23,752
4024,000;2,595;0,700;-33,360;1,639;9,402;4,983;34,407;5,286;6,563;-2,817;0,000;36,400;37,400;9,769;1,557;31,562;33,757;31,208;31,077;-3,212;25,998;0,000;276,640;Inf;285,000;285,000;31,946;2,588;36,984;23,820
4024,500;2,595;0,700;-33,360;1,639;9,402;4,983;34,407;5,286;6,563;-2,817;0,000;36,400;37,400;9,769;1,557;31,486;33,703;31,187;30,924;-3,212;25,998;0,000;276,640;Inf;285,000;285,000;31,901;2,588;36,995;23,778
4025,000;2,595;0,700;-33,360;1,639;9,402;4,983;34,407;5,286;6,563;-2,817;0,000;36,400;37,400;9,769;1,557;31,551;33,749;31,160;31,434;-3,212;25,998;0,000;276,740;Inf;285,000;285,000;31,825;2,588;36,984;23,751
4025,500;2,595;0,700;-33,360;1,639;9,402;4,983;34,407;5,286;6,563;-2,817;0,000;36,400;37,400;9,769;1,557;31,600;33,886;31,209;31,427;-3,212;25,998;0,000;276,740;Inf;285,000;285,000;31,973;2,589;37,018;23,775
4026,000;2,595;0,700;-33,360;1,639;9,402;4,978;34,401;5,278;6,575;-2,811;0,000;36,453;37,374;9,769;1,557;31,574;33,862;31,214;31,257;-3,219;25,990;0,000;276,540;Inf;285,000;285,000;32,031;2,589;37,037;23,759
4026,500;2,595;0,700;-33,360;1,639;9,402;4,978;34,401;5,278;6,575;-2,811;0,000;36,500;37,400;9,769;1,557;31,665;33,800;31,257;31,362;-3,219;25,990;0,000;276,540;Inf;285,000;285,000;31,977;2,589;37,066;23,752
4027,000;2,571;0,691;-33,207;1,594;9,365;4,978;34,401;5,278;6,575;-2,811;0,000;36,500;37,400;9,752;1,539;31,721;33,804;31,265;31,435;-3,219;25,990;0,000;276,240;Inf;285,000;285,000;32,021;2,589;37,085;23,739
4027,500;2,571;0,691;-33,207;1,594;9,365;4,978;34,401;5,278;6,575;-2,811;0,000;36,500;37,400;9,752;1,539;31,701;33,877;31,292;31,471;-3,219;25,990;0,000;276,240;Inf;285,000;285,000;32,056;2,589;37,103;23,809
4028,000;2,571;0,691;-33,207;1,594;9,365;4,978;34,401;5,278;6,575;-2,811;0,000;36,500;37,400;9,752;1,539;31,643;33,856;31,305;31,220;-3,219;25,990;0,000;276,440;Inf;285,000;285,000;32,085;2,588;37,101;23,804
4028,500;2,571;0,691;-33,207;1,594;9,365;4,978;34,401;5,278;6,575;-2,811;0,000;36,500;37,400;9,752;1,539;31,516;33,720;31,239;30,844;-3,219;25,990;0,000;276,440;Inf;285,000;285,000;32,006;2,588;37,095;23,807
4029,000;2,571;0,691;-33,207;1,594;9,365;4,997;34,434;5,306;6,648;-2,821;0,000;36,466;37,347;9,752;1,539;31,449;33,679;31,206;30,814;-3,212;25,985;0,000;276,340;Inf;285,000;285,000;31,830;2,588;37,052;23,823
4029,500;2,571;0,691;-33,207;1,594;9,365;4,997;34,434;5,306;6,648;-2,821;0,000;36,500;37,300;9,752;1,539;31,511;33,698;31,169;30,991;-3,212;25,985;0,000;276,340;Inf;285,000;285,000;31,787;2,587;37,055;23,820
4030,000;2,571;0,691;-33,207;1,594;9,365;4,997;34,434;5,306;6,648;-2,821;0,000;36,500;37,300;9,752;1,539;31,492;33,639;31,165;31,077;-3,212;25,985;0,000;276,440;Inf;285,000;285,000;31,842;2,587;37,036;23,847
4030,500;2,259;0,607;-34,159;1,657;9,382;4,997;34,434;5,306;6,648;-2,821;0,000;36,500;37,300;9,613;1,632;31,511;33,599;31,150;30,923;-3,212;25,985;0,000;276,440;Inf;285,000;285,000;31,843;2,587;37,048;23,862
4031,000;2,259;0,607;-34,159;1,657;9,382;4,997;34,434;5,306;6,648;-2,821;0,000;36,500;37,300;9,613;1,632;31,430;33,563;31,134;30,849;-3,212;25,985;0,000;276,440;Inf;285,000;285,000;31,796;2,582;36,993;23,879
4031,500;2,259;0,607;-34,159;1,657;9,382;4,997;34,434;5,306;6,648;-2,821;0,000;36,500;37,300;9,613;1,632;31,372;33,618;31,118;30,911;-3,212;25,985;0,000;276,440;Inf;285,000;285,000;31,744;2,576;36,978;23,893
4032,000;2,259;0,607;-34,159;1,657;9,382;4,997;34,434;5,306;6,648;-2,821;0,000;36,500;37,300;9,613;1,632;31,516;33,653;31,143;30,997;-3,212;25,985;0,000;276,440;Inf;285,000;285,000;31,755;2,566;36,988;23,886
4032,500;2,259;0,607;-34,159;1,657;9,382;4,969;34,437;5,279;6,681;-2,830;0,000;36,454;37,377;9,613;1,632;31,574;33,661;31,141;31,091;-3,217;25,972;0,000;276,440;Inf;285,000;285,000;31,827;2,566;36,991;23,918
4033,000;2,259;0,607;-34,159;1,657;9,382;4,969;34,437;5,279;6,681;-2,830;0,000;36,500;37,400;9,613;1,632;31,481;33,642;31,132;30,986;-3,217;25,972;0,000;276,140;Inf;285,000;285,000;31,867;2,561;37,000;23,920
4033,500;2,685;0,668;-34,533;1,655;9,565;4,969;34,437;5,279;6,681;-2,830;0,000;36,500;37,400;9,590;1,539;31,508;33,642;31,157;30,965;-3,217;25,972;0,000;276,140;Inf;285,000;285,000;31,810;2,556;36,985;23,911
4034,000;2,685;0,668;-34,533;1,655;9,565;4,969;34,437;5,279;6,681;-2,830;0,000;36,500;37,400;9,590;1,539;31,540;33,663;31,177;31,074;-3,217;25,972;0,000;276,140;Inf;285,000;285,000;31,818;2,558;36,985;23,928
4034,500;2,685;0,668;-34,533;1,655;9,565;4,969;34,437;5,279;6,681;-2,830;0,000;36,500;37,400;9,590;1,539;31,590;33,774;31,184;31,301;-3,217;25,972;0,000;276,140;Inf;285,000;285,000;31,864;2,560;37,009;23,859
4035,000;2,685;0,668;-34,533;1,655;9,565;4,969;34,437;5,279;6,681;-2,830;0,000;36,500;37,400;9,590;1,539;31,578;33,769;31,200;31,149;-3,217;25,972;0,000;275,440;Inf;285,000;285,000;31,962;2,562;37,030;23,710
4035,500;2,685;0,668;-34,533;1,655;9,565;4,977;34,419;5,301;6,708;-2,825;0,000;36,468;37,368;9,590;1,539;31,563;33,751;31,233;31,059;-3,216;25,977;0,000;275,440;Inf;285,000;285,000;31,924;2,564;37,018;23,568
4036,000;2,685;0,668;-34,533;1,655;9,565;4,977;34,419;5,301;6,708;-2,825;0,000;36,500;37,400;9,590;1,539;31,592;33,657;31,236;31,144;-3,216;25,977;0,000;276,340;Inf;285,000;285,000;31,901;2,566;37,020;23,449
4036,500;2,436;0,687;-33,572;1,619;9,422;4,977;34,419;5,301;6,708;-2,825;0,000;36,500;37,400;9,579;1,525;31,638;33,798;31,229;31,428;-3,216;25,977;0,000;276,340;Inf;285,000;285,000;31,907;2,568;37,031;23,454
4037,000;2,436;0,687;-33,572;1,619;9,422;4,977;34,419;5,301;6,708;-2,825;0,000;36,500;37,400;9,579;1,525;31,769;33,968;31,294;31,536;-3,216;25,977;0,000;276,340;Inf;285,000;285,000;32,023;2,566;37,042;23,464
4037,500;2,436;0,687;-33,572;1,619;9,422;4,977;34,419;5,301;6,708;-2,825;0,000;36,500;37,400;9,579;1,525;31,829;33,884;31,373;31,444;-3,216;25,977;0,000;276,340;Inf;285,000;285,000;32,142;2,564;37,100;23,485
4038,000;2,436;0,687;-33,572;1,619;9,422;4,977;34,419;5,301;6,708;-2,825;0,000;36,500;37,400;9,579;1,525;31,839;33,828;31,389;31,350;-3,216;25,977;0,000;276,440;Inf;285,000;285,000;32,132;2,562;37,108;23,556
4038,500;2,436;0,687;-33,572;1,619;9,422;4,977;34,419;5,301;6,708;-2,825;0,000;36,500;37,400;9,579;1,525;31,773;33,894;31,380;31,361;-3,216;25,977;0,000;276,440;Inf;285,000;285,000;32,101;2,560;37,141;23,561
4039,000;2,436;0,687;-33,572;1,619;9,422;4,971;34,410;5,314;6,731;-2,821;0,000;36,478;37,389;9,579;1,525;31,807;33,948;31,399;31,290;-3,222;25,974;0,000;276,340;Inf;285,000;285,000;32,102;2,558;37,138;23,561
4039,500;2,436;0,687;-33,572;1,619;9,422;4,971;34,410;5,314;6,731;-2,821;0,000;36,500;37,400;9,579;1,525;31,823;33,881;31,407;31,381;-3,222;25,974;0,000;276,340;Inf;285,000;285,000;32,111;2,556;37,170;23,569
4040,000;2,146;0,576;-33,654;1,631;9,464;4,971;34,410;5,314;6,731;-2,821;0,000;36,500;37,400;9,634;1,506;31,827;33,891;31,425;31,291;-3,222;25,974;0,000;276,340;Inf;285,000;285,000;32,123;2,554;37,179;23,541
4040,500;2,146;0,576;-33,654;1,631;9,464;4,971;34,410;5,314;6,731;-2,821;0,000;36,500;37,400;9,634;1,506;31,773;33,921;31,429;31,351;-3,222;25,974;0,000;276,340;Inf;285,000;285,000;32,109;2,547;37,167;23,573
4041,000;2,146;0,576;-33,654;1,631;9,464;4,971;34,410;5,314;6,731;-2,821;0,000;36,500;37,400;9,634;1,506;31,763;33,980;31,425;31,311;-3,222;25,974;0,000;276,440;Inf;285,000;285,000;32,118;2,541;37,190;23,632
4041,500;2,146;0,576;-33,654;1,631;9,464;4,971;34,410;5,314;6,731;-2,821;0,000;36,500;37,400;9,634;1,506;31,786;33,968;31,440;31,383;-3,222;25,974;0,000;276,440;Inf;285,000;285,000;32,120;2,534;37,218;23,637
4042,000;2,146;0,576;-33,654;1,631;9,464;4,975;34,428;5,314;6,786;-2,822;0,000;36,482;37,392;9,634;1,506;31,853;33,930;31,454;31,463;-3,214;25,965;0,000;276,440;Inf;285,000;285,000;32,144;2,528;37,218;23,699
4042,500;2,146;0,576;-33,654;1,631;9,464;4,975;34,428;5,314;6,786;-2,822;0,000;36,500;37,400;9,634;1,506;31,741;33,913;31,465;31,288;-3,214;25,965;0,000;276,440;Inf;285,000;285,000;32,175;2,521;37,234;23,736
4043,000;2,744;0,685;-34,925;1,654;9,514;4,975;34,428;5,314;6,786;-2,822;0,000;36,500;37,400;9,517;1,471;31,678;33,966;31,428;31,287;-3,214;25,965;0,000;275,940;Inf;285,000;285,000;32,102;2,515;37,218;23,783
4043,500;2,744;0,685;-34,925;1,654;9,514;4,975;34,428;5,314;6,786;-2,822;0,000;36,500;37,400;9,517;1,471;31,759;34,030;31,444;31,504;-3,214;25,965;0,000;275,940;Inf;285,000;285,000;32,090;2,519;37,245;23,787
4044,000;2,744;0,685;-34,925;1,654;9,514;4,975;34,428;5,314;6,786;-2,822;0,000;36,500;37,400;9,517;1,471;31,913;34,036;31,475;31,730;-3,214;25,965;0,000;276,040;Inf;285,000;285,000;32,184;2,523;37,265;23,790
4044,500;2,744;0,685;-34,925;1,654;9,514;4,975;34,428;5,314;6,786;-2,822;0,000;36,500;37,400;9,517;1,471;31,926;34,146;31,505;31,621;-3,214;25,965;0,000;276,040;Inf;285,000;285,000;32,288;2,526;37,277;23,819
4045,000;2,744;0,685;-34,925;1,654;9,514;4,975;34,428;5,314;6,786;-2,822;0,000;36,500;37,400;9,517;1,471;31,963;33,993;31,555;31,305;-3,214;25,965;0,000;276,340;Inf;285,000;285,000;32,300;2,530;37,283;23,901
4045,500;2,744;0,685;-34,925;1,654;9,514;4,992;34,415;5,307;6,805;-2,832;0,000;36,484;37,405;9,517;1,471;31,927;33,950;31,542;31,208;-3,212;25,965;0,000;276,340;Inf;285,000;285,000;32,204;2,533;37,288;23,907
4046,000;2,744;0,685;-34,925;1,654;9,514;4,992;34,415;5,307;6,805;-2,832;0,000;36,500;37,400;9,517;1,471;31,848;34,074;31,518;31,645;-3,212;25,965;0,000;276,340;Inf;285,000;285,000;32,156;2,537;37,295;23,908
4046,500;2,699;0,648;-35,058;1,607;9,468;4,992;34,415;5,307;6,805;-2,832;0,000;36,500;37,400;9,498;1,429;31,793;34,127;31,523;31,567;-3,212;25,965;0,000;276,340;Inf;285,000;285,000;32,271;2,540;37,296;23,858
4047,000;2,699;0,648;-35,058;1,607;9,468;4,992;34,415;5,307;6,805;-2,832;0,000;36,500;37,400;9,498;1,429;31,805;34,066;31,541;31,366;-3,212;25,965;0,000;275,940;Inf;285,000;285,000;32,252;2,543;37,311;23,774
4047,500;2,699;0,648;-35,058;1,607;9,468;4,992;34,415;5,307;6,805;-2,832;0,000;36,500;37,400;9,498;1,429;31,833;34,001;31,542;31,245;-3,212;25,965;0,000;275,940;Inf;285,000;285,000;32,194;2,545;37,305;23,711
4048,000;2,699;0,648;-35,058;1,607;9,468;4,992;34,415;5,307;6,805;-2,832;0,000;36,500;37,400;9,498;1,429;31,807;33,968;31,535;31,160;-3,212;25,965;0,000;275,940;Inf;285,000;285,000;32,155;2,548;37,292;23,697
4048,500;2,699;0,648;-35,058;1,607;9,468;5,033;34,454;5,290;6,871;-2,808;0,000;36,487;37,350;9,498;1,429;31,842;33,941;31,507;31,296;-3,214;25,960;0,000;275,940;Inf;285,000;285,000;32,117;2,550;37,315;23,743
4049,000;2,699;0,648;-35,058;1,607;9,468;5,033;34,454;5,290;6,871;-2,808;0,000;36,500;37,400;9,498;1,429;31,859;34,029;31,512;31,592;-3,214;25,960;0,000;276,240;Inf;285,000;285,000;32,147;2,553;37,315;23,678
4049,500;2,833;0,650;-35,209;1,581;9,509;5,033;34,454;5,290;6,871;-2,808;0,000;36,500;37,400;9,383;1,662;31,813;34,023;31,526;31,347;-3,214;25,960;0,000;276,240;Inf;285,000;285,000;32,248;2,555;37,303;23,555
4050,000;2,833;0,650;-35,209;1,581;9,509;5,033;34,454;5,290;6,871;-2,808;0,000;36,500;37,400;9,383;1,662;31,866;33,977;31,530;31,215;-3,214;25,960;0,000;276,040;Inf;285,000;285,000;32,177;2,560;37,296;23,507
4050,500;2,833;0,650;-35,209;1,581;9,509;5,033;34,454;5,290;6,871;-2,808;0,000;36,500;37,400;9,383;1,662;31,845;33,954;31,508;31,195;-3,214;25,960;0,000;276,040;Inf;285,000;285,000;32,147;2,564;37,283;23,485
4051,000;2,833;0,650;-35,209;1,581;9,509;5,033;34,454;5,290;6,871;-2,808;0,000;36,500;37,400;9,383;1,662;31,794;33,940;31,494;31,410;-3,214;25,960;0,000;275,740;Inf;285,000;285,000;32,126;2,569;37,283;23,419
4051,500;2,833;0,650;-35,209;1,581;9,509;5,033;34,454;5,290;6,871;-2,808;0,000;36,500;37,400;9,383;1,662;31,825;33,975;31,494;31,509;-3,214;25,960;0,000;275,740;Inf;285,000;285,000;32,160;2,573;37,301;23,334
4052,000;2,833;0,650;-35,209;1,581;9,509;4,998;34,446;5,310;6,890;-2,827;0,000;36,482;37,354;9,383;1,662;31,808;34,048;31,508;31,458;-3,224;25,954;0,000;275,840;Inf;285,000;285,000;32,201;2,577;37,292;23,153
4052,500;2,833;0,650;-35,209;1,581;9,509;4,998;34,446;5,310;6,890;-2,827;0,000;36,500;37,400;9,383;1,662;31,799;34,059;31,527;31,382;-3,224;25,954;0,000;275,840;Inf;285,000;285,000;32,205;2,581;37,301;23,116
4053,000;2,989;0,781;-34,002;1,612;9,473;4,998;34,446;5,310;6,890;-2,827;0,000;36,500;37,400;9,535;1,497;31,948;34,070;31,559;31,667;-3,224;25,954;0,000;275,940;Inf;285,000;285,000;32,192;2,586;37,330;23,132
4053,500;2,989;0,781;-34,002;1,612;9,473;4,998;34,446;5,310;6,890;-2,827;0,000;36,500;37,400;9,535;1,497;31,917;34,199;31,571;31,749;-3,224;25,954;0,000;275,940;Inf;285,000;285,000;32,311;2,592;37,345;23,089
4054,000;2,989;0,781;-34,002;1,612;9,473;4,998;34,446;5,310;6,890;-2,827;0,000;36,500;37,400;9,535;1,497;31,943;34,199;31,603;31,593;-3,224;25,954;0,000;275,940;Inf;285,000;285,000;32,359;2,599;37,345;23,119
4054,500;2,989;0,781;-34,002;1,612;9,473;4,998;34,446;5,310;6,890;-2,827;0,000;36,500;37,400;9,535;1,497;32,002;34,113;31,635;31,436;-3,224;25,954;0,000;275,940;Inf;285,000;285,000;32,334;2,605;37,379;23,069
4055,000;2,989;0,781;-34,002;1,612;9,473;5,021;34,431;5,301;6,922;-2,819;0,000;36,476;37,302;9,535;1,497;32,011;34,098;31,622;31,539;-3,218;25,953;0,000;275,740;Inf;285,000;285,000;32,297;2,611;37,376;23,156
4055,500;2,989;0,781;-34,002;1,612;9,473;5,021;34,431;5,301;6,922;-2,819;0,000;36,500;37,300;9,535;1,497;32,032;34,118;31,651;31,676;-3,218;25,953;0,000;275,740;Inf;285,000;285,000;32,318;2,618;37,406;23,350
4056,000;2,541;0,677;-33,788;1,678;9,454;5,021;34,431;5,301;6,922;-2,819;0,000;36,500;37,300;9,575;1,409;31,975;34,192;31,650;31,678;-3,218;25,953;0,000;276,140;Inf;285,000;285,000;32,369;2,624;37,419;23,427
4056,500;2,541;0,677;-33,788;1,678;9,454;5,021;34,431;5,301;6,922;-2,819;0,000;36,500;37,300;9,575;1,409;32,044;34,109;31,675;31,356;-3,218;25,953;0,000;276,140;Inf;285,000;285,000;32,374;2,622;37,390;23,486
4057,000;2,541;0,677;-33,788;1,678;9,454;5,021;34,431;5,301;6,922;-2,819;0,000;36,500;37,300;9,575;1,409;31,984;34,080;31,655;31,443;-3,218;25,953;0,000;275,940;Inf;285,000;285,000;32,296;2,621;37,389;23,563
4057,500;2,541;0,677;-33,788;1,678;9,454;5,021;34,431;5,301;6,922;-2,819;0,000;36,500;37,300;9,575;1,409;32,043;34,095;31,652;31,554;-3,218;25,953;0,000;275,940;Inf;285,000;285,000;32,290;2,620;37,390;23,584
4058,000;2,541;0,677;-33,788;1,678;9,454;5,021;34,431;5,301;6,922;-2,819;0,000;36,500;37,300;9,575;1,409;31,994;34,141;31,669;31,626;-3,218;25,953;0,000;275,940;Inf;285,000;285,000;32,336;2,618;37,388;23,599
4058,500;2,541;0,677;-33,788;1,678;9,454;5,002;34,452;5,328;6,966;-2,831;0,000;36,474;37,383;9,575;1,409;32,001;34,206;31,670;31,572;-3,222;25,950;0,000;275,940;Inf;285,000;285,000;32,358;2,617;37,405;23,617
4059,000;2,541;0,677;-33,788;1,678;9,454;5,002;34,452;5,328;6,966;-2,831;0,000;36,500;37,400;9,575;1,409;31,977;34,145;31,664;31,340;-3,222;25,950;0,000;275,540;Inf;285,000;285,000;32,362;2,616;37,402;23,600
4059,500;2,258;0,609;-34,177;1,665;9,356;5,002;34,452;5,328;6,966;-2,831;0,000;36,500;37,400;9,632;1,591;31,928;34,062;31,640;31,156;-3,222;25,950;0,000;275,540;Inf;285,000;285,000;32,281;2,615;37,390;23,660
4060,000;2,258;0,609;-34,177;1,665;9,356;5,002;34,452;5,328;6,966;-2,831;0,000;36,500;37,400;9,632;1,591;31,904;34,054;31,594;31,554;-3,222;25,950;0,000;275,640;Inf;285,000;285,000;32,196;2,609;37,389;23,704
4060,500;2,258;0,609;-34,177;1,665;9,356;5,002;34,452;5,328;6,966;-2,831;0,000;36,500;37,400;9,632;1,591;31,978;34,132;31,595;31,698;-3,222;25,950;0,000;275,640;Inf;285,000;285,000;32,276;2,603;37,367;23,737
4061,000;2,258;0,609;-34,177;1,665;9,356;5,002;34,452;5,328;6,966;-2,831;0,000;36,500;37,400;9,632;1,591;31,932;34,185;31,606;31,527;-3,222;25,950;0,000;275,740;Inf;285,000;285,000;32,351;2,597;37,385;23,778
4061,500;2,258;0,609;-34,177;1,665;9,356;5,014;34,458;5,325;7,010;-2,829;0,000;36,471;37,345;9,632;1,591;31,862;34,073;31,614;31,298;-3,217;25,948;0,000;275,740;Inf;285,000;285,000;32,312;2,592;37,374;23,842
4062,000;2,258;0,609;-34,177;1,665;9,356;5,014;34,458;5,325;7,010;-2,829;0,000;36,500;37,300;9,632;1,591;31,905;34,042;31,600;31,179;-3,217;25,948;0,000;275,940;Inf;285,000;285,000;32,212;2,586;37,377;23,812
4062,500;2,222;0,522;-35,209;1,675;9,547;5,014;34,458;5,325;7,010;-2,829;0,000;36,500;37,300;9,456;1,589;31,850;34,018;31,558;31,297;-3,217;25,948;0,000;275,940;Inf;285,000;285,000;32,181;2,581;37,352;23,863
4063,000;2,222;0,522;-35,209;1,675;9,547;5,014;34,458;5,325;7,010;-2,829;0,000;36,500;37,300;9,456;1,589;31,911;34,033;31,565;31,539;-3,217;25,948;0,000;275,740;Inf;285,000;285,000;32,181;2,575;37,365;23,897
4063,500;2,222;0,522;-35,209;1,675;9,547;5,014;34,458;5,325;7,010;-2,829;0,000;36,500;37,300;9,456;1,589;31,900;34,160;31,591;31,637;-3,217;25,948;0,000;275,740;Inf;285,000;285,000;32,262;2,569;37,381;23,911
4064,000;2,222;0,522;-35,209;1,675;9,547;5,014;34,458;5,325;7,010;-2,829;0,000;36,500;37,300;9,456;1,589;31,920;34,191;31,611;31,566;-3,217;25,948;0,000;276,140;Inf;285,000;285,000;32,322;2,564;37,375;23,883
4064,500;2,222;0,522;-35,209;1,675;9,547;5,036;34,444;5,322;7,027;-2,818;0,000;36,475;37,293;9,456;1,589;32,021;34,179;31,644;31,644;-3,212;25,949;0,000;276,140;Inf;285,000;285,000;32,322;2,558;37,387;23,832
4065,000;2,222;0,522;-35,209;1,675;9,547;5,036;34,444;5,322;7,027;-2,818;0,000;36,500;37,300;9,456;1,589;32,075;34,198;31,670;31,865;-3,212;25,949;0,000;276,040;Inf;285,000;285,000;32,372;2,552;37,425;23,774
4065,500;2,222;0,522;-35,209;1,675;9,547;5,036;34,444;5,322;7,027;-2,818;0,000;36,500;37,300;9,456;1,589;32,058;34,335;31,701;31,920;-3,212;25,949;0,000;276,040;Inf;285,000;285,000;32,452;2,547;37,437;23,686
4066,000;2,996;0,741;-35,209;1,644;9,490;5,036;34,444;5,322;7,027;-2,818;0,000;36,500;37,300;9,491;1,520;32,136;34,370;31,725;31,840;-3,212;25,949;0,000;276,140;Inf;285,000;285,000;32,503;2,542;37,499;23,609
4066,500;2,996;0,741;-35,209;1,644;9,490;5,036;34,444;5,322;7,027;-2,818;0,000;36,500;37,300;9,491;1,520;32,196;34,334;31,772;31,872;-3,212;25,949;0,000;276,140;Inf;285,000;285,000;32,518;2,549;37,534;23,604
4067,000;2,996;0,741;-35,209;1,644;9,490;5,036;34,444;5,322;7,027;-2,818;0,000;36,500;37,300;9,491;1,520;32,203;34,470;31,827;31,970;-3,212;25,949;0,000;275,640;Inf;285,000;285,000;32,543;2,556;37,559;23,540
4067,500;2,996;0,741;-35,209;1,644;9,490;5,036;34,444;5,322;7,027;-2,818;0,000;36,500;37,300;9,491;1,520;32,214;34,417;31,858;31,759;-3,212;25,949;0,000;275,640;Inf;285,000;285,000;32,618;2,564;37,582;23,562
4068,000;2,996;0,741;-35,209;1,644;9,490;4,995;34,412;5,311;7,045;-2,838;0,000;36,474;37,329;9,491;1,520;32,252;34,355;31,872;31,700;-3,219;25,948;0,000;276,140;Inf;285,000;285,000;32,562;2,571;37,576;23,587
4068,500;2,996;0,741;-35,209;1,644;9,490;4,995;34,412;5,311;7,045;-2,838;0,000;36,500;37,300;9,491;1,520;32,235;34,266;31,858;31,692;-3,219;25,948;0,000;276,140;Inf;285,000;285,000;32,545;2,578;37,592;23,606
4069,000;3,098;0,715;-35,209;1,559;9,474;4,995;34,412;5,311;7,045;-2,838;0,000;36,500;37,300;9,519;1,670;32,223;34,373;31,863;31,893;-3,219;25,948;0,000;276,340;Inf;285,000;285,000;32,513;2,585;37,589;23,583
4069,500;3,098;0,715;-35,209;1,559;9,474;4,995;34,412;5,311;7,045;-2,838;0,000;36,500;37,300;9,519;1,670;32,181;34,392;31,862;31,832;-3,219;25,948;0,000;276,340;Inf;285,000;285,000;32,588;2,593;37,618;23,561
4070,000;3,098;0,715;-35,209;1,559;9,474;4,995;34,412;5,311;7,045;-2,838;0,000;36,500;37,300;9,519;1,670;32,327;34,378;31,888;31,750;-3,219;25,948;0,000;276,240;Inf;285,000;285,000;32,567;2,601;37,608;23,629
4070,500;3,098;0,715;-35,209;1,559;9,474;4,995;34,412;5,311;7,045;-2,838;0,000;36,500;37,300;9,519;1,670;32,192;34,243;31,866;31,569;-3,219;25,948;0,000;276,240;Inf;285,000;285,000;32,586;2,617;37,615;23,694
4071,000;3,098;0,715;-35,209;1,559;9,474;5,033;34,426;5,324;7,104;-2,829;0,000;36,452;37,233;9,519;1,670;32,156;34,205;31,851;31,657;-3,226;25,943;0,000;275,840;Inf;285,000;285,000;32,468;2,617;37,612;23,736
4071,500;3,098;0,715;-35,209;1,559;9,474;5,033;34,426;5,324;7,104;-2,829;0,000;36,500;37,200;9,519;1,670;32,150;34,267;31,843;31,769;-3,226;25,943;0,000;275,840;Inf;285,000;285,000;32,467;2,625;37,599;23,745
4072,000;3,098;0,715;-35,209;1,559;9,474;5,033;34,426;5,324;7,104;-2,829;0,000;36,500;37,200;9,519;1,670;32,125;34,355;31,827;31,817;-3,226;25,943;0,000;275,840;Inf;285,000;285,000;32,507;2,633;37,594;23,734
4072,500;2,049;0,520;-34,897;1,609;9,527;5,033;34,426;5,324;7,104;-2,829;0,000;36,500;37,200;9,496;1,531;32,124;34,379;31,841;31,749;-3,226;25,943;0,000;275,840;Inf;285,000;285,000;32,531;2,641;37,597;23,733
4073,000;2,049;0,520;-34,897;1,609;9,527;5,033;34,426;5,324;7,104;-2,829;0,000;36,500;37,200;9,496;1,531;32,155;34,367;31,829;31,655;-3,226;25,943;0,000;276,040;Inf;285,000;285,000;32,523;2,631;37,606;23,744
4073,500;2,049;0,520;-34,897;1,609;9,527;5,033;34,426;5,324;7,104;-2,829;0,000;36,500;37,200;9,496;1,531;32,211;34,330;31,851;31,634;-3,226;25,943;0,000;276,040;Inf;285,000;285,000;32,502;2,621;37,621;23,761
4074,000;2,049;0,520;-34,897;1,609;9,527;5,033;34,426;5,324;7,104;-2,829;0,000;36,500;37,200;9,496;1,531;32,175;34,476;31,862;31,909;-3,226;25,943;0,000;276,240;Inf;285,000;285,000;32,507;2,612;37,621;23,782
4074,500;2,049;0,520;-34,897;1,609;9,527;4,999;34,462;5,322;7,140;-2,831;0,000;36,456;37,239;9,496;1,531;32,155;34,465;31,867;31,847;-3,219;25,933;0,000;276,240;Inf;285,000;285,000;32,605;2,603;37,633;23,766
4075,000;2,049;0,520;-34,897;1,609;9,527;4,999;34,462;5,322;7,140;-2,831;0,000;36,500;37,200;9,496;1,531;32,204;34,438;31,894;31,873;-3,219;25,933;0,000;275,840;Inf;285,000;285,000;32,584;2,594;37,633;23,867
4075,500;3,400;0,777;-35,209;1,550;9,538;4,999;34,462;5,322;7,140;-2,831;0,000;36,500;37,200;9,484;1,683;32,342;34,384;31,912;31,924;-3,219;25,933;0,000;275,840;Inf;285,000;285,000;32,602;2,585;37,653;23,960
4076,000;3,400;0,777;-35,209;1,550;9,538;4,999;34,462;5,322;7,140;-2,831;0,000;36,500;37,200;9,484;1,683;32,355;34,423;31,938;32,126;-3,219;25,933;0,000;275,940;Inf;285,000;285,000;32,641;2,598;37,658;24,052
4076,500;3,400;0,777;-35,209;1,550;9,538;4,999;34,462;5,322;7,140;-2,831;0,000;36,500;37,200;9,484;1,683;32,417;34,553;31,981;32,114;-3,219;25,933;0,000;275,940;Inf;285,000;285,000;32,710;2,611;37,711;24,104
4077,000;3,400;0,777;-35,209;1,550;9,538;4,999;34,462;5,322;7,140;-2,831;0,000;36,500;37,200;9,484;1,683;32,492;34,565;32,039;31,984;-3,219;25,933;0,000;276,140;Inf;285,000;285,000;32,766;2,624;37,708;24,129
4077,500;3,400;0,777;-35,209;1,550;9,538;5,006;34,414;5,310;7,150;-2,838;0,000;36,455;37,257;9,484;1,683;32,451;34,516;32,050;32,065;-3,218;25,937;0,000;276,140;Inf;285,000;285,000;32,770;2,637;37,736;24,122
4078,000;3,400;0,777;-35,209;1,550;9,538;5,006;34,414;5,310;7,150;-2,838;0,000;36,500;37,300;9,484;1,683;32,392;34,645;32,048;32,142;-3,218;25,937;0,000;276,040;Inf;285,000;285,000;32,771;2,649;37,751;24,093
4078,500;3,400;0,777;-35,209;1,550;9,538;5,006;34,414;5,310;7,150;-2,838;0,000;36,500;37,300;9,484;1,683;32,426;34,656;32,075;32,083;-3,218;25,937;0,000;276,040;Inf;285,000;285,000;32,807;2,662;37,773;24,017
4079,000;2,364;0,644;-33,819;1,621;9,435;5,006;34,414;5,310;7,150;-2,838;0,000;36,500;37,300;9,619;1,584;32,527;34,621;32,120;32,149;-3,218;25,937;0,000;276,040;Inf;285,000;285,000;32,810;2,674;37,801;23,989
4079,500;2,364;0,644;-33,819;1,621;9,435;5,006;34,414;5,310;7,150;-2,838;0,000;36,500;37,300;9,619;1,584;32,579;34,608;32,136;32,179;-3,218;25,937;0,000;276,040;Inf;285,000;285,000;32,854;2,669;37,812;23,943
4080,000;2,364;0,644;-33,819;1,621;9,435;5,006;34,414;5,310;7,150;-2,838;0,000;36,500;37,300;9,619;1,584;32,459;34,629;32,119;32,094;-3,218;25,937;0,000;275,840;Inf;285,000;285,000;32,876;2,664;37,830;23,977
4080,500;2,364;0,644;-33,819;1,621;9,435;5,006;34,414;5,310;7,150;-2,838;0,000;36,500;37,300;9,619;1,584;32,415;34,656;32,129;31,989;-3,218;25,937;0,000;275,840;Inf;285,000;285,000;32,825;2,659;37,837;24,063
4081,000;2,364;0,644;-33,819;1,621;9,435;5,012;34,447;5,315;7,197;-2,821;0,000;36,456;37,213;9,619;1,584;32,531;34,637;32,140;32,268;-3,213;25,944;0,000;275,940;Inf;285,000;285,000;32,797;2,654;37,838;24,058
4081,500;2,364;0,644;-33,819;1,621;9,435;5,012;34,447;5,315;7,197;-2,821;0,000;36,500;37,200;9,619;1,584;32,574;34,596;32,178;32,094;-3,213;25,944;0,000;275,940;Inf;285,000;285,000;32,894;2,649;37,858;24,055
4082,000;2,261;0,592;-34,689;1,584;9,362;5,012;34,447;5,315;7,197;-2,821;0,000;36,500;37,200;9,538;1,612;32,503;34,555;32,181;31,934;-3,213;25,944;0,000;275,740;Inf;285,000;285,000;32,860;2,645;37,863;23,975
4082,500;2,261;0,592;-34,689;1,584;9,362;5,012;34,447;5,315;7,197;-2,821;0,000;36,500;37,200;9,538;1,612;32,428;34,519;32,149;31,837;-3,213;25,944;0,000;275,740;Inf;285,000;285,000;32,793;2,638;37,833;23,931
4083,000;2,261;0,592;-34,689;1,584;9,362;5,012;34,447;5,315;7,197;-2,821;0,000;36,500;37,200;9,538;1,612;32,401;34,513;32,141;31,794;-3,213;25,944;0,000;275,940;Inf;285,000;285,000;32,733;2,632;37,820;23,935
4083,500;2,261;0,592;-34,689;1,584;9,362;5,012;34,447;5,315;7,197;-2,821;0,000;36,500;37,200;9,538;1,612;32,387;34,568;32,120;31,832;-3,213;25,944;0,000;275,940;Inf;285,000;285,000;32,712;2,626;37,834;23,910
4084,000;2,261;0,592;-34,689;1,584;9,362;5,003;34,469;5,358;7,271;-2,823;0,000;36,449;37,236;9,538;1,612;32,454;34,563;32,127;32,012;-3,209;25,945;0,000;275,840;Inf;285,000;285,000;32,726;2,620;37,839;23,842
4084,500;2,261;0,592;-34,689;1,584;9,362;5,003;34,469;5,358;7,271;-2,823;0,000;36,400;37,200;9,538;1,612;32,477;34,633;32,142;32,127;-3,209;25,945;0,000;275,840;Inf;285,000;285,000;32,789;2,614;37,859;23,800
4085,000;2,523;0,676;-33,188;1,626;9,429;5,003;34,469;5,358;7,271;-2,823;0,000;36,400;37,200;9,728;1,558;32,429;34,656;32,136;31,979;-3,209;25,945;0,000;275,840;Inf;285,000;285,000;32,845;2,608;37,853;23,743
4085,500;2,523;0,676;-33,188;1,626;9,429;5,003;34,469;5,358;7,271;-2,823;0,000;36,400;37,200;9,728;1,558;32,443;34,651;32,153;32,087;-3,209;25,945;0,000;275,840;Inf;285,000;285,000;32,800;2,607;37,878;23,733
4086,000;2,523;0,676;-33,188;1,626;9,429;5,003;34,469;5,358;7,271;-2,823;0,000;36,400;37,200;9,728;1,558;32,587;34,710;32,169;32,414;-3,209;25,945;0,000;275,940;Inf;285,000;285,000;32,834;2,606;37,872;23,753
4086,500;2,523;0,676;-33,188;1,626;9,429;5,003;34,469;5,358;7,271;-2,823;0,000;36,400;37,200;9,728;1,558;32,678;34,865;32,220;32,568;-3,209;25,945;0,000;275,940;Inf;285,000;285,000;32,970;2,604;37,909;23,766
4087,000;2,523;0,676;-33,188;1,626;9,429;5,003;34,469;5,358;7,271;-2,823;0,000;36,400;37,200;9,728;1,558;32,683;34,897;32,286;32,378;-3,209;25,945;0,000;276,040;Inf;285,000;285,000;33,083;2,603;37,971;23,899
