t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
4087,500;2,523;0,676;-33,188;1,626;9,429;5,038;34,427;5,327;7,263;-2,834;0,000;36,447;37,245;9,728;1,558;32,691;34,791;32,305;32,205;-3,221;25,936;0,000;276,040;Inf;285,000;285,000;33,061;2,602;37,992;23,932
4088,000;2,523;0,676;-33,188;1,626;9,429;5,038;34,427;5,327;7,263;-2,834;0,000;36,400;37,200;9,728;1,558;32,744;34,811;32,340;32,521;-3,221;25,936;0,000;275,640;Inf;285,000;285,000;32,998;2,600;38,022;23,933
4088,500;2,715;0,674;-35,209;1,579;9,497;5,038;34,427;5,327;7,263;-2,834;0,000;36,400;37,200;9,455;1,501;32,767;34,901;32,370;32,543;-3,221;25,936;0,000;275,640;Inf;285,000;285,000;33,104;2,599;38,040;23,966
4089,000;2,715;0,674;-35,209;1,579;9,497;5,038;34,427;5,327;7,263;-2,834;0,000;36,400;37,200;9,455;1,501;32,811;34,987;32,411;32,441;-3,221;25,936;0,000;275,840;Inf;285,000;285,000;33,145;2,601;38,061;23,966
4089,500;2,715;0,674;-35,209;1,579;9,497;5,038;34,427;5,327;7,263;-2,834;0,000;36,400;37,200;9,455;1,501;32,820;34,901;32,433;32,297;-3,221;25,936;0,000;275,840;Inf;285,000;285,000;33,162;2,603;38,072;23,959
4090,000;2,715;0,674;-35,209;1,579;9,497;5,038;34,427;5,327;7,263;-2,834;0,000;36,400;37,200;9,455;1,501;32,844;34,862;32,450;32,331;-3,221;25,936;0,000;275,940;Inf;285,000;285,000;33,113;2,605;38,083;23,939
4090,500;2,715;0,674;-35,209;1,579;9,497;5,006;34,436;5,335;7,313;-2,834;0,000;36,400;37,200;9,455;1,501;32,872;34,903;32,457;32,501;-3,206;25,938;0,000;275,940;Inf;285,000;285,000;33,122;2,608;38,121;23,847
4091,000;2,715;0,674;-35,209;1,579;9,497;5,006;34,436;5,335;7,313;-2,834;0,000;36,400;37,200;9,455;1,501;32,848;34,968;32,444;32,435;-3,206;25,938;0,000;275,740;Inf;285,000;285,000;33,183;2,608;38,118;23,844
4091,500;2,591;0,627;-35,110;1,599;9,433;5,006;34,436;5,335;7,313;-2,834;0,000;36,400;37,200;9,578;1,645;32,784;34,960;32,469;32,357;-3,206;25,938;0,000;275,740;Inf;285,000;285,000;33,174;2,610;38,127;23,822
4092,000;2,591;0,627;-35,110;1,599;9,433;5,006;34,436;5,335;7,313;-2,834;0,000;36,400;37,200;9,578;1,645;32,893;34,961;32,480;32,566;-3,206;25,938;0,000;276,140;Inf;285,000;285,000;33,143;2,610;38,153;23,851
4092,500;2,591;0,627;-35,110;1,599;9,433;5,006;34,436;5,335;7,313;-2,834;0,000;36,400;37,200;9,578;1,645;32,919;35,008;32,519;32,583;-3,206;25,938;0,000;276,140;Inf;285,000;285,000;33,225;2,609;38,178;23,837
4093,000;2,591;0,627;-35,110;1,599;9,433;5,006;34,436;5,335;7,313;-2,834;0,000;36,400;37,200;9,578;1,645;32,898;34,999;32,524;32,444;-3,206;25,938;0,000;275,740;Inf;285,000;285,000;33,257;2,609;38,178;23,864
4093,500;2,591;0,627;-35,110;1,599;9,433;5,006;34,436;5,335;7,313;-2,834;0,000;36,400;37,200;9,578;1,645;32,851;34,966;32,528;32,254;-3,206;25,938;0,000;275,740;Inf;285,000;285,000;33,217;2,609;38,184;23,861
4094,000;2,591;0,627;-35,110;1,599;9,433;5,036;34,439;5,349;7,350;-2,818;0,000;36,447;37,197;9,578;1,645;32,775;34,953;32,509;32,209;-3,209;25,938;0,000;276,040;Inf;285,000;285,000;33,150;2,609;38,186;23,907
4094,500;2,591;0,627;-35,110;1,599;9,433;5,036;34,439;5,349;7,350;-2,818;0,000;36,400;37,200;9,578;1,645;32,814;34,948;32,494;32,356;-3,209;25,938;0,000;276,040;Inf;285,000;285,000;33,112;2,608;38,191;23,928
4095,000;2,767;0,697;-34,848;1,575;9,445;5,036;34,439;5,349;7,350;-2,818;0,000;36,400;37,200;9,552;1,663;32,847;35,023;32,494;32,522;-3,209;25,938;0,000;276,140;Inf;285,000;285,000;33,153;2,608;38,214;23,902
4095,500;2,767;0,697;-34,848;1,575;9,445;5,036;34,439;5,349;7,350;-2,818;0,000;36,400;37,200;9,552;1,663;32,869;35,054;32,527;32,452;-3,209;25,938;0,000;276,140;Inf;285,000;285,000;33,221;2,611;38,211;23,916
4096,000;2,767;0,697;-34,848;1,575;9,445;5,036;34,439;5,349;7,350;-2,818;0,000;36,400;37,200;9,552;1,663;32,796;35,034;32,530;32,345;-3,209;25,938;0,000;276,440;Inf;285,000;285,000;33,226;2,613;38,231;23,906
4096,500;2,767;0,697;-34,848;1,575;9,445;5,036;34,439;5,349;7,350;-2,818;0,000;36,400;37,200;9,552;1,663;32,870;35,021;32,530;32,425;-3,209;25,938;0,000;276,440;Inf;285,000;285,000;33,176;2,616;38,216;23,921
4097,000;2,767;0,697;-34,848;1,575;9,445;5,017;34,454;5,340;7,391;-2,828;0,000;36,453;37,230;9,552;1,663;32,930;34,966;32,539;32,516;-3,214;25,932;0,000;276,440;Inf;285,000;285,000;33,212;2,618;38,244;23,946
4097,500;2,767;0,697;-34,848;1,575;9,445;5,017;34,454;5,340;7,391;-2,828;0,000;36,500;37,200;9,552;1,663;32,901;34,987;32,532;32,547;-3,214;25,932;0,000;276,440;Inf;285,000;285,000;33,237;2,621;38,269;23,936
4098,000;2,808;0,745;-33,479;1,651;9,443;5,017;34,454;5,340;7,391;-2,828;0,000;36,500;37,200;9,685;1,513;32,840;35,058;32,524;32,592;-3,214;25,932;0,000;276,440;Inf;285,000;285,000;33,242;2,623;38,263;23,897
4098,500;2,808;0,745;-33,479;1,651;9,443;5,017;34,454;5,340;7,391;-2,828;0,000;36,500;37,200;9,685;1,513;32,986;35,135;32,589;32,817;-3,214;25,932;0,000;276,440;Inf;285,000;285,000;33,254;2,626;38,289;23,947
4099,000;2,808;0,745;-33,479;1,651;9,443;5,017;34,454;5,340;7,391;-2,828;0,000;36,500;37,200;9,685;1,513;33,044;35,238;32,643;32,924;-3,214;25,932;0,000;276,740;Inf;285,000;285,000;33,382;2,629;38,335;23,896
4099,500;2,808;0,745;-33,479;1,651;9,443;5,017;34,454;5,340;7,391;-2,828;0,000;36,500;37,200;9,685;1,513;33,047;35,281;32,683;32,750;-3,214;25,932;0,000;276,740;Inf;285,000;285,000;33,462;2,632;38,354;23,875
4100,000;2,808;0,745;-33,479;1,651;9,443;5,017;34,454;5,340;7,391;-2,828;0,000;36,500;37,200;9,685;1,513;33,042;35,219;32,683;32,579;-3,214;25,932;0,000;276,340;Inf;285,000;285,000;33,440;2,635;38,365;23,886
4100,500;2,808;0,745;-33,479;1,651;9,443;4,968;34,430;5,355;7,414;-2,829;0,000;36,454;37,258;9,685;1,513;33,064;35,203;32,697;32,748;-3,209;25,933;0,000;276,340;Inf;285,000;285,000;33,380;2,638;38,390;23,929
4101,000;2,808;0,745;-33,479;1,651;9,443;4,968;34,430;5,355;7,414;-2,829;0,000;36,500;37,300;9,685;1,513;33,107;35,276;32,713;32,876;-3,209;25,933;0,000;276,440;Inf;285,000;285,000;33,428;2,640;38,420;23,918
4101,500;2,368;0,648;-34,010;1,803;9,522;4,968;34,430;5,355;7,414;-2,829;0,000;36,500;37,300;9,542;1,477;33,136;35,299;32,740;32,888;-3,209;25,933;0,000;276,440;Inf;285,000;285,000;33,493;2,643;38,442;23,938
4102,000;2,368;0,648;-34,010;1,803;9,522;4,968;34,430;5,355;7,414;-2,829;0,000;36,500;37,300;9,542;1,477;33,125;35,201;32,778;32,430;-3,209;25,933;0,000;276,640;Inf;285,000;285,000;33,516;2,639;38,451;23,949
4102,500;2,368;0,648;-34,010;1,803;9,522;4,968;34,430;5,355;7,414;-2,829;0,000;36,500;37,300;9,542;1,477;33,113;35,117;32,763;32,321;-3,209;25,933;0,000;276,640;Inf;285,000;285,000;33,383;2,634;38,432;24,001
4103,000;2,368;0,648;-34,010;1,803;9,522;4,968;34,430;5,355;7,414;-2,829;0,000;36,500;37,300;9,542;1,477;33,036;35,083;32,717;32,477;-3,209;25,933;0,000;276,640;Inf;285,000;285,000;33,329;2,630;38,424;24,017
4103,500;2,368;0,648;-34,010;1,803;9,522;4,989;34,471;5,366;7,463;-2,819;0,000;36,448;37,307;9,542;1,477;33,038;35,091;32,712;32,598;-3,214;25,927;0,000;276,640;Inf;285,000;285,000;33,328;2,625;38,421;24,008
4104,000;2,368;0,648;-34,010;1,803;9,522;4,989;34,471;5,366;7,463;-2,819;0,000;36,400;37,300;9,542;1,477;33,020;35,148;32,707;32,697;-3,214;25,927;0,000;276,640;Inf;285,000;285,000;33,360;2,621;38,429;23,995
4104,500;2,336;0,656;-34,316;1,651;9,469;4,989;34,471;5,366;7,463;-2,819;0,000;36,400;37,300;9,577;1,683;33,024;35,209;32,714;32,619;-3,214;25,927;0,000;276,640;Inf;285,000;285,000;33,393;2,617;38,420;23,954
4105,000;2,336;0,656;-34,316;1,651;9,469;4,989;34,471;5,366;7,463;-2,819;0,000;36,400;37,300;9,577;1,683;33,009;35,122;32,720;32,366;-3,214;25,927;0,000;276,540;Inf;285,000;285,000;33,392;2,612;38,398;23,963
4105,500;2,336;0,656;-34,316;1,651;9,469;4,989;34,471;5,366;7,463;-2,819;0,000;36,400;37,300;9,577;1,683;33,006;35,113;32,692;32,548;-3,214;25,927;0,000;276,540;Inf;285,000;285,000;33,304;2,608;38,418;23,978
4106,000;2,336;0,656;-34,316;1,651;9,469;4,989;34,471;5,366;7,463;-2,819;0,000;36,400;37,300;9,577;1,683;33,054;35,211;32,699;32,713;-3,214;25,927;0,000;276,840;Inf;285,000;285,000;33,340;2,604;38,393;23,994
4106,500;2,336;0,656;-34,316;1,651;9,469;4,989;34,471;5,366;7,463;-2,819;0,000;36,400;37,300;9,577;1,683;33,082;35,223;32,746;32,718;-3,214;25,927;0,000;276,840;Inf;285,000;285,000;33,419;2,599;38,409;23,997
4107,000;2,336;0,656;-34,316;1,651;9,469;4,996;34,470;5,347;7,488;-2,812;0,000;36,462;37,275;9,577;1,683;33,216;35,247;32,770;32,910;-3,202;25,924;0,000;276,340;Inf;285,000;285,000;33,442;2,595;38,422;23,988
4107,500;2,336;0,656;-34,316;1,651;9,469;4,996;34,470;5,347;7,488;-2,812;0,000;36,500;37,300;9,577;1,683;33,234;35,315;32,815;32,968;-3,202;25,924;0,000;276,340;Inf;285,000;285,000;33,536;2,591;38,443;24,003
4108,000;2,769;0,644;-35,209;1,521;9,488;4,996;34,470;5,347;7,488;-2,812;0,000;36,500;37,300;9,520;1,678;33,172;35,304;32,835;32,778;-3,202;25,924;0,000;276,240;Inf;285,000;285,000;33,583;2,586;38,477;23,987
4108,500;2,769;0,644;-35,209;1,521;9,488;4,996;34,470;5,347;7,488;-2,812;0,000;36,500;37,300;9,520;1,678;33,169;35,283;32,857;32,687;-3,202;25,924;0,000;276,240;Inf;285,000;285,000;33,522;2,589;38,486;23,980
4109,000;2,769;0,644;-35,209;1,521;9,488;4,996;34,470;5,347;7,488;-2,812;0,000;36,500;37,300;9,520;1,678;33,287;35,246;32,875;32,791;-3,202;25,924;0,000;276,240;Inf;285,000;285,000;33,499;2,595;38,478;23,956
4109,500;2,769;0,644;-35,209;1,521;9,488;4,996;34,470;5,347;7,488;-2,812;0,000;36,500;37,300;9,520;1,678;33,259;35,288;32,897;32,813;-3,202;25,924;0,000;276,240;Inf;285,000;285,000;33,550;2,595;38,504;23,981
4110,000;2,769;0,644;-35,209;1,521;9,488;4,999;34,458;5,366;7,516;-2,819;0,000;36,466;37,302;9,520;1,678;33,212;35,373;32,904;32,773;-3,208;25,926;0,000;276,840;Inf;285,000;285,000;33,564;2,598;38,516;23,953
4110,500;2,769;0,644;-35,209;1,521;9,488;4,999;34,458;5,366;7,516;-2,819;0,000;36,500;37,300;9,520;1,678;33,226;35,366;32,906;32,704;-3,208;25,926;0,000;276,840;Inf;285,000;285,000;33,565;2,601;38,523;23,952
4111,000;2,992;0,688;-35,209;1,555;9,443;4,999;34,458;5,366;7,516;-2,819;0,000;36,500;37,300;9,520;1,656;33,259;35,319;32,920;32,858;-3,208;25,926;0,000;276,240;Inf;285,000;285,000;33,551;2,604;38,561;23,929
4111,500;2,992;0,688;-35,209;1,555;9,443;4,999;34,458;5,366;7,516;-2,819;0,000;36,500;37,300;9,520;1,656;33,285;35,337;32,942;32,933;-3,208;25,926;0,000;276,240;Inf;285,000;285,000;33,589;2,610;38,575;23,891
4112,000;2,992;0,688;-35,209;1,555;9,443;4,999;34,458;5,366;7,516;-2,819;0,000;36,500;37,300;9,520;1,656;33,223;35,410;32,924;32,931;-3,208;25,926;0,000;276,640;Inf;285,000;285,000;33,624;2,616;38,588;23,836
4112,500;2,992;0,688;-35,209;1,555;9,443;4,999;34,458;5,366;7,516;-2,819;0,000;36,500;37,300;9,520;1,656;33,267;35,456;32,950;32,873;-3,208;25,926;0,000;276,640;Inf;285,000;285,000;33,622;2,622;38,601;23,803
4113,000;2,992;0,688;-35,209;1,555;9,443;5,009;34,463;5,372;7,550;-2,825;0,000;36,470;37,306;9,520;1,656;33,330;35,422;32,964;33,087;-3,210;25,933;0,000;276,340;Inf;285,000;285,000;33,636;2,628;38,631;23,786
4113,500;2,992;0,688;-35,209;1,555;9,443;5,009;34,463;5,372;7,550;-2,825;0,000;36,500;37,300;9,520;1,656;33,332;35,530;32,978;33,133;-3,210;25,933;0,000;276,340;Inf;285,000;285,000;33,701;2,634;38,640;23,782
4114,000;2,992;0,688;-35,209;1,555;9,443;5,009;34,463;5,372;7,550;-2,825;0,000;36,500;37,300;9,520;1,656;33,333;35,562;33,013;33,000;-3,210;25,933;0,000;276,140;Inf;285,000;285,000;33,743;2,640;38,667;23,726
4114,500;2,423;0,657;-33,935;1,671;9,403;5,009;34,463;5,372;7,550;-2,825;0,000;36,500;37,300;9,562;1,478;33,341;35,548;33,041;32,914;-3,210;25,933;0,000;276,140;Inf;285,000;285,000;33,727;2,646;38,668;23,736
4115,000;2,423;0,657;-33,935;1,671;9,403;5,009;34,463;5,372;7,550;-2,825;0,000;36,500;37,300;9,562;1,478;33,415;35,491;33,046;33,064;-3,210;25,933;0,000;276,240;Inf;285,000;285,000;33,711;2,642;38,709;23,803
4115,500;2,423;0,657;-33,935;1,671;9,403;5,009;34,463;5,372;7,550;-2,825;0,000;36,500;37,300;9,562;1,478;33,419;35,527;33,063;33,101;-3,210;25,933;0,000;276,240;Inf;285,000;285,000;33,754;2,639;38,714;23,820
4116,000;2,423;0,657;-33,935;1,671;9,403;5,009;34,463;5,372;7,550;-2,825;0,000;36,500;37,300;9,562;1,478;33,374;35,578;33,063;32,949;-3,210;25,933;0,000;276,040;Inf;285,000;285,000;33,777;2,635;38,742;23,899
4116,500;2,423;0,657;-33,935;1,671;9,403;5,004;34,457;5,367;7,595;-2,830;0,000;36,481;37,286;9,562;1,478;33,406;35,531;33,088;32,855;-3,211;25,929;0,000;276,040;Inf;285,000;285,000;33,741;2,632;38,730;23,956
4117,000;2,423;0,657;-33,935;1,671;9,403;5,004;34,457;5,367;7,595;-2,830;0,000;36,500;37,300;9,562;1,478;33,430;35,425;33,083;32,778;-3,211;25,929;0,000;276,340;Inf;285,000;285,000;33,720;2,628;38,721;23,946
4117,500;2,584;0,670;-35,048;1,542;9,475;5,004;34,457;5,367;7,595;-2,830;0,000;36,500;37,300;9,501;1,762;33,394;35,415;33,057;32,922;-3,211;25,929;0,000;276,340;Inf;285,000;285,000;33,679;2,625;38,713;23,881
4118,000;2,584;0,670;-35,048;1,542;9,475;5,004;34,457;5,367;7,595;-2,830;0,000;36,500;37,300;9,501;1,762;33,344;35,491;33,061;33,028;-3,211;25,929;0,000;276,140;Inf;285,000;285,000;33,697;2,624;38,741;23,834
4118,500;2,584;0,670;-35,048;1,542;9,475;5,004;34,457;5,367;7,595;-2,830;0,000;36,500;37,300;9,501;1,762;33,410;35,570;33,080;32,948;-3,211;25,929;0,000;276,140;Inf;285,000;285,000;33,731;2,624;38,735;23,818
4119,000;2,584;0,670;-35,048;1,542;9,475;5,004;34,457;5,367;7,595;-2,830;0,000;36,500;37,300;9,501;1,762;33,336;35,524;33,064;32,807;-3,211;25,929;0,000;276,040;Inf;285,000;285,000;33,752;2,623;38,726;23,772
4119,500;2,584;0,670;-35,048;1,542;9,475;5,056;34,485;5,394;7,646;-2,819;0,000;36,487;37,370;9,501;1,762;33,366;35,395;33,075;32,813;-3,213;25,930;0,000;276,040;Inf;285,000;285,000;33,683;2,622;38,723;23,755
4120,000;2,584;0,670;-35,048;1,542;9,475;5,056;34,485;5,394;7,646;-2,819;0,000;36,500;37,400;9,501;1,762;33,418;35,517;33,079;33,139;-3,213;25,930;0,000;276,140;Inf;285,000;285,000;33,662;2,622;38,725;23,732
4120,500;2,584;0,670;-35,048;1,542;9,475;5,056;34,485;5,394;7,646;-2,819;0,000;36,500;37,400;9,501;1,762;33,403;35,674;33,103;33,174;-3,213;25,930;0,000;276,140;Inf;285,000;285,000;33,788;2,621;38,757;23,779
4121,000;2,852;0,782;-34,264;1,622;9,404;5,056;34,485;5,394;7,646;-2,819;0,000;36,500;37,400;9,582;1,654;33,469;35,607;33,132;32,969;-3,213;25,930;0,000;275,840;Inf;285,000;285,000;33,838;2,621;38,763;23,771
4121,500;2,852;0,782;-34,264;1,622;9,404;5,056;34,485;5,394;7,646;-2,819;0,000;36,500;37,400;9,582;1,654;33,483;35,517;33,142;32,841;-3,213;25,930;0,000;275,840;Inf;285,000;285,000;33,794;2,624;38,760;23,767
4122,000;2,852;0,782;-34,264;1,622;9,404;5,056;34,485;5,394;7,646;-2,819;0,000;36,500;37,400;9,582;1,654;33,458;35,520;33,136;33,135;-3,213;25,930;0,000;276,740;Inf;285,000;285,000;33,746;2,628;38,787;23,745
4122,500;2,852;0,782;-34,264;1,622;9,404;5,056;34,485;5,394;7,646;-2,819;0,000;36,500;37,400;9,582;1,654;33,447;35,723;33,153;33,354;-3,213;25,930;0,000;276,740;Inf;285,000;285,000;33,812;2,632;38,820;23,722
4123,000;2,852;0,782;-34,264;1,622;9,404;5,070;34,488;5,391;7,665;-2,816;0,000;36,502;37,322;9,582;1,654;33,494;35,798;33,189;33,388;-3,208;25,943;0,000;276,140;Inf;285,000;285,000;33,919;2,635;38,834;23,673
4123,500;2,852;0,782;-34,264;1,622;9,404;5,070;34,488;5,391;7,665;-2,816;0,000;36,500;37,300;9,582;1,654;33,685;35,620;33,274;33,114;-3,208;25,943;0,000;276,140;Inf;285,000;285,000;33,967;2,639;38,875;23,597
4124,000;2,617;0,700;-34,391;1,634;9,364;5,070;34,488;5,391;7,665;-2,816;0,000;36,500;37,300;9,617;1,593;33,579;35,566;33,248;32,902;-3,208;25,943;0,000;276,240;Inf;285,000;285,000;33,923;2,642;38,874;23,560
4124,500;2,617;0,700;-34,391;1,634;9,364;5,070;34,488;5,391;7,665;-2,816;0,000;36,500;37,300;9,617;1,593;33,505;35,557;33,224;32,994;-3,208;25,943;0,000;276,240;Inf;285,000;285,000;33,824;2,642;38,837;23,615
4125,000;2,617;0,700;-34,391;1,634;9,364;5,070;34,488;5,391;7,665;-2,816;0,000;36,500;37,300;9,617;1,593;33,534;35,697;33,246;33,051;-3,208;25,943;0,000;277,140;Inf;285,000;285,000;33,820;2,641;38,839;23,650
4125,500;2,617;0,700;-34,391;1,634;9,364;5,070;34,488;5,391;7,665;-2,816;0,000;36,500;37,300;9,617;1,593;33,571;35,670;33,241;33,065;-3,208;25,943;0,000;277,140;Inf;285,000;285,000;33,882;2,641;38,862;23,623
4126,000;2,617;0,700;-34,391;1,634;9,364;5,040;34,489;5,410;7,713;-2,823;0,000;36,497;37,348;9,617;1,593;33,594;35,635;33,257;32,975;-3,214;25,924;0,000;277,240;Inf;285,000;285,000;33,887;2,641;38,869;23,634
4126,500;2,617;0,700;-34,391;1,634;9,364;5,040;34,489;5,410;7,713;-2,823;0,000;36,500;37,300;9,617;1,593;33,550;35,555;33,231;33,001;-3,214;25,924;0,000;277,240;Inf;285,000;285,000;33,865;2,640;38,854;23,683
4127,000;2,617;0,700;-34,391;1,634;9,364;5,040;34,489;5,410;7,713;-2,823;0,000;36,500;37,300;9,617;1,593;33,472;35,570;33,217;33,076;-3,214;25,924;0,000;276,940;Inf;285,000;285,000;33,834;2,640;38,846;23,704
4127,500;2,550;0,675;-33,860;1,650;9,403;5,040;34,489;5,410;7,713;-2,823;0,000;36,500;37,300;9,671;1,569;33,438;35,710;33,208;33,126;-3,214;25,924;0,000;276,940;Inf;285,000;285,000;33,834;2,640;38,846;23,730
4128,000;2,550;0,675;-33,860;1,650;9,403;5,040;34,489;5,410;7,713;-2,823;0,000;36,500;37,300;9,671;1,569;33,520;35,677;33,211;33,005;-3,214;25,924;0,000;276,640;Inf;285,000;285,000;33,870;2,638;38,870;23,781
4128,500;2,550;0,675;-33,860;1,650;9,403;5,040;34,489;5,410;7,713;-2,823;0,000;36,500;37,300;9,671;1,569;33,536;35,644;33,225;32,926;-3,214;25,924;0,000;276,640;Inf;285,000;285,000;33,853;2,637;38,870;23,795
4129,000;2,550;0,675;-33,860;1,650;9,403;5,040;34,489;5,410;7,713;-2,823;0,000;36,500;37,300;9,671;1,569;33,554;35,583;33,217;32,995;-3,214;25,924;0,000;276,740;Inf;285,000;285,000;33,833;2,635;38,860;23,786
4129,500;2,550;0,675;-33,860;1,650;9,403;5,030;34,493;5,374;7,747;-2,828;0,000;36,510;37,396;9,671;1,569;33,565;35,548;33,224;33,015;-3,221;25,930;0,000;276,740;Inf;285,000;285,000;33,837;2,634;38,868;23,816
4130,000;2,550;0,675;-33,860;1,650;9,403;5,030;34,493;5,374;7,747;-2,828;0,000;36,500;37,400;9,671;1,569;33,453;35,585;33,210;33,004;-3,221;25,930;0,000;276,840;Inf;285,000;285,000;33,838;2,632;38,838;23,847
4130,500;2,427;0,589;-34,652;1,663;9,576;5,030;34,493;5,374;7,747;-2,828;0,000;36,500;37,400;9,580;1,544;33,482;35,600;33,200;32,943;-3,221;25,930;0,000;276,840;Inf;285,000;285,000;33,813;2,631;38,849;23,861
4131,000;2,427;0,589;-34,652;1,663;9,576;5,030;34,493;5,374;7,747;-2,828;0,000;36,500;37,400;9,580;1,544;33,549;35,553;33,204;32,813;-3,221;25,930;0,000;276,740;Inf;285,000;285,000;33,806;2,628;38,845;23,841
4131,500;2,427;0,589;-34,652;1,663;9,576;5,030;34,493;5,374;7,747;-2,828;0,000;36,500;37,400;9,580;1,544;33,482;35,498;33,191;32,882;-3,221;25,930;0,000;276,740;Inf;285,000;285,000;33,780;2,624;38,829;23,789
4132,000;2,427;0,589;-34,652;1,663;9,576;5,030;34,493;5,374;7,747;-2,828;0,000;36,500;37,400;9,580;1,544;33,451;35,595;33,181;33,105;-3,221;25,930;0,000;276,440;Inf;285,000;285,000;33,763;2,621;38,834;23,829
4132,500;2,427;0,589;-34,652;1,663;9,576;5,039;34,514;5,382;7,782;-2,823;0,000;36,519;37,371;9,580;1,544;33,383;35,697;33,174;33,088;-3,211;25,927;0,000;276,440;Inf;285,000;285,000;33,833;2,618;38,837;23,850
4133,000;2,427;0,589;-34,652;1,663;9,576;5,039;34,514;5,382;7,782;-2,823;0,000;36,500;37,400;9,580;1,544;33,415;35,700;33,193;33,090;-3,211;25,927;0,000;276,640;Inf;285,000;285,000;33,836;2,615;38,853;23,869
4133,500;2,427;0,589;-34,652;1,663;9,576;5,039;34,514;5,382;7,782;-2,823;0,000;36,500;37,400;9,580;1,544;33,559;35,673;33,229;33,209;-3,211;25,927;0,000;276,640;Inf;285,000;285,000;33,849;2,612;38,864;23,896
4134,000;2,970;0,739;-35,134;1,636;9,444;5,039;34,514;5,382;7,782;-2,823;0,000;36,500;37,400;9,525;1,657;33,551;35,833;33,268;33,448;-3,211;25,927;0,000;276,740;Inf;285,000;285,000;33,918;2,609;38,881;23,979
4134,500;2,970;0,739;-35,134;1,636;9,444;5,039;34,514;5,382;7,782;-2,823;0,000;36,500;37,400;9,525;1,657;33,649;35,888;33,311;33,369;-3,211;25,927;0,000;276,740;Inf;285,000;285,000;34,025;2,615;38,915;24,023
4135,000;2,970;0,739;-35,134;1,636;9,444;5,039;34,514;5,382;7,782;-2,823;0,000;36,500;37,400;9,525;1,657;33,777;35,805;33,356;33,362;-3,211;25,927;0,000;276,740;Inf;285,000;285,000;34,054;2,621;38,943;24,025
4135,500;2,970;0,739;-35,134;1,636;9,444;5,039;34,514;5,382;7,782;-2,823;0,000;36,500;37,400;9,525;1,657;33,761;35,795;33,363;33,455;-3,211;25,927;0,000;276,740;Inf;285,000;285,000;34,075;2,626;38,963;23,999
4136,000;2,970;0,739;-35,134;1,636;9,444;5,026;34,468;5,389;7,790;-2,823;0,000;36,525;37,403;9,525;1,657;33,747;35,881;33,399;33,428;-3,203;25,925;0,000;276,240;Inf;285,000;285,000;34,094;2,632;39,007;23,987
4136,500;2,970;0,739;-35,134;1,636;9,444;5,026;34,468;5,389;7,790;-2,823;0,000;36,500;37,400;9,525;1,657;33,768;35,894;33,426;33,407;-3,203;25,925;0,000;276,240;Inf;285,000;285,000;34,114;2,637;39,007;24,001
4137,000;2,443;0,681;-33,804;1,601;9,474;5,026;34,468;5,389;7,790;-2,823;0,000;36,500;37,400;9,576;1,483;33,803;35,816;33,450;33,430;-3,203;25,925;0,000;276,640;Inf;285,000;285,000;34,124;2,643;39,030;23,997
4137,500;2,443;0,681;-33,804;1,601;9,474;5,026;34,468;5,389;7,790;-2,823;0,000;36,500;37,400;9,576;1,483;33,704;35,843;33,461;33,117;-3,203;25,925;0,000;276,640;Inf;285,000;285,000;34,125;2,640;39,045;23,997
4138,000;2,443;0,681;-33,804;1,601;9,474;5,026;34,468;5,389;7,790;-2,823;0,000;36,500;37,400;9,576;1,483;33,607;35,785;33,420;33,029;-3,203;25,925;0,000;276,840;Inf;285,000;285,000;34,031;2,636;39,028;23,931
4138,500;2,443;0,681;-33,804;1,601;9,474;5,026;34,468;5,389;7,790;-2,823;0,000;36,500;37,400;9,576;1,483;33,602;35,782;33,393;33,046;-3,203;25,925;0,000;276,840;Inf;285,000;285,000;33,961;2,633;39,012;23,977
4139,000;2,443;0,681;-33,804;1,601;9,474;5,021;34,513;5,388;7,864;-2,819;0,000;36,527;37,393;9,576;1,483;33,672;35,697;33,398;33,128;-3,200;25,934;0,000;276,140;Inf;285,000;285,000;33,956;2,630;39,012;23,969
4139,500;2,443;0,681;-33,804;1,601;9,474;5,021;34,513;5,388;7,864;-2,819;0,000;36,500;37,400;9,576;1,483;33,717;35,697;33,400;33,248;-3,200;25,934;0,000;276,140;Inf;285,000;285,000;33,974;2,627;39,002;23,943
4140,000;2,543;0,614;-35,209;1,587;9,557;5,021;34,513;5,388;7,864;-2,819;0,000;36,500;37,400;9,383;1,530;33,761;35,757;33,422;33,281;-3,200;25,934;0,000;276,040;Inf;285,000;285,000;34,016;2,624;38,989;23,968
4140,500;2,543;0,614;-35,209;1,587;9,557;5,021;34,513;5,388;7,864;-2,819;0,000;36,500;37,400;9,383;1,530;33,723;35,747;33,454;33,081;-3,200;25,934;0,000;276,040;Inf;285,000;285,000;34,056;2,623;38,983;23,947
4141,000;2,543;0,614;-35,209;1,587;9,557;5,021;34,513;5,388;7,864;-2,819;0,000;36,500;37,400;9,383;1,530;33,497;35,648;33,358;32,921;-3,200;25,934;0,000;276,440;Inf;285,000;285,000;34,001;2,621;38,964;23,952
4141,500;2,543;0,614;-35,209;1,587;9,557;5,021;34,513;5,388;7,864;-2,819;0,000;36,500;37,400;9,383;1,530;33,543;35,687;33,339;32,965;-3,200;25,934;0,000;276,440;Inf;285,000;285,000;33,856;2,620;38,968;23,926
4142,000;2,543;0,614;-35,209;1,587;9,557;5,021;34,513;5,388;7,864;-2,819;0,000;36,500;37,400;9,383;1,530;33,630;35,717;33,350;33,256;-3,200;25,934;0,000;276,640;Inf;285,000;285,000;33,884;2,619;38,939;23,918
4142,500;2,543;0,614;-35,209;1,587;9,557;5,057;34,527;5,383;7,927;-2,803;0,000;36,540;37,414;9,383;1,530;33,689;35,721;33,379;33,385;-3,209;25,931;0,000;276,640;Inf;285,000;285,000;33,988;2,618;38,959;23,896
4143,000;2,543;0,614;-35,209;1,587;9,557;5,057;34,527;5,383;7,927;-2,803;0,000;36,500;37,400;9,383;1,530;33,707;35,763;33,398;33,279;-3,209;25,931;0,000;276,440;Inf;285,000;285,000;34,044;2,616;38,980;23,793
4143,500;2,666;0,690;-34,097;1,640;9,450;5,057;34,527;5,383;7,927;-2,803;0,000;36,500;37,400;9,680;1,649;33,613;35,706;33,394;33,086;-3,209;25,931;0,000;276,440;Inf;285,000;290,000;34,037;2,615;38,961;23,736
4144,000;2,666;0,690;-34,097;1,640;9,450;5,057;34,527;5,383;7,927;-2,803;0,000;36,500;37,400;9,680;1,649;33,590;35,732;33,378;33,134;-3,209;25,931;0,000;276,240;Inf;290,000;290,000;33,950;2,616;38,956;23,756
4144,500;2,666;0,690;-34,097;1,640;9,450;5,057;34,527;5,383;7,927;-2,803;0,000;36,500;37,400;9,680;1,649;33,838;35,889;33,451;33,627;-3,209;25,931;0,000;276,240;Inf;290,000;290,000;33,958;2,617;38,996;23,770
4145,000;2,666;0,690;-34,097;1,640;9,450;5,057;34,527;5,383;7,927;-2,803;0,000;36,500;37,400;9,680;1,649;33,918;35,979;33,505;33,573;-3,209;25,931;0,000;276,140;Inf;290,000;290,000;34,201;2,618;39,015;23,781
4145,500;2,666;0,690;-34,097;1,640;9,450;5,042;34,482;5,396;7,902;-2,817;0,000;36,551;37,489;9,680;1,649;33,857;35,906;33,534;33,292;-3,196;25,930;0,000;276,140;Inf;290,000;290,000;34,244;2,618;39,045;23,801
4146,000;2,666;0,690;-34,097;1,640;9,450;5,042;34,482;5,396;7,902;-2,817;0,000;36,600;37,500;9,680;1,649;33,832;35,895;33,556;33,192;-3,196;25,930;0,000;276,140;Inf;290,000;290,000;34,147;2,619;39,056;23,789
4146,500;2,597;0,610;-34,977;1,598;9,497;5,042;34,482;5,396;7,902;-2,817;0,000;36,600;37,500;9,533;1,390;33,888;35,856;33,558;33,286;-3,196;25,930;0,000;276,140;Inf;290,000;290,000;34,119;2,620;39,045;23,804
4147,000;2,597;0,610;-34,977;1,598;9,497;5,042;34,482;5,396;7,902;-2,817;0,000;36,600;37,500;9,533;1,390;33,929;35,876;33,555;33,523;-3,196;25,930;0,000;276,240;Inf;290,000;290,000;34,147;2,620;39,090;23,802
4147,500;2,597;0,610;-34,977;1,598;9,497;5,042;34,482;5,396;7,902;-2,817;0,000;36,600;37,500;9,533;1,390;33,904;35,996;33,578;33,533;-3,196;25,930;0,000;276,240;Inf;290,000;290,000;34,221;2,619;39,115;23,839
4148,000;2,597;0,610;-34,977;1,598;9,497;5,042;34,482;5,396;7,902;-2,817;0,000;36,600;37,500;9,533;1,390;33,933;35,986;33,620;33,521;-3,196;25,930;0,000;280,540;Inf;290,000;290,000;34,253;2,619;39,127;23,875
4148,500;2,597;0,610;-34,977;1,598;9,497;5,042;34,482;5,396;7,902;-2,817;0,000;36,600;37,500;9,533;1,390;34,023;35,983;33,627;33,674;-3,196;25,930;0,000;280,540;Inf;290,000;290,000;34,265;2,619;39,141;23,869
4149,000;2,597;0,610;-34,977;1,598;9,497;5,009;34,502;5,403;7,967;-2,810;0,000;36,555;37,457;9,533;1,390;33,978;36,102;33,668;33,674;-3,198;25,932;0,000;280,340;Inf;290,000;290,000;34,327;2,618;39,172;23,879
4149,500;2,597;0,610;-34,977;1,598;9,497;5,009;34,502;5,403;7,967;-2,810;0,000;36,600;37,500;9,533;1,390;33,909;36,142;33,669;33,585;-3,198;25,932;0,000;280,340;Inf;290,000;290,000;34,356;2,618;39,217;23,814
4150,000;2,210;0,645;-34,029;1,607;9,453;5,009;34,502;5,403;7,967;-2,810;0,000;36,600;37,500;9,610;1,552;33,924;36,118;33,698;33,524;-3,198;25,932;0,000;280,540;Inf;290,000;290,000;34,326;2,617;39,216;23,791
4150,500;2,210;0,645;-34,029;1,607;9,453;5,009;34,502;5,403;7,967;-2,810;0,000;36,600;37,500;9,610;1,552;34,038;36,065;33,702;33,451;-3,198;25,932;0,000;280,540;Inf;290,000;290,000;34,316;2,611;39,242;23,714
4151,000;2,210;0,645;-34,029;1,607;9,453;5,009;34,502;5,403;7,967;-2,810;0,000;36,600;37,500;9,610;1,552;34,028;35,973;33,698;33,352;-3,198;25,932;0,000;280,640;Inf;290,000;290,000;34,314;2,604;39,235;23,712
4151,500;2,210;0,645;-34,029;1,607;9,453;5,009;34,502;5,403;7,967;-2,810;0,000;36,600;37,500;9,610;1,552;33,957;36,029;33,686;33,620;-3,198;25,932;0,000;280,640;Inf;290,000;290,000;34,263;2,598;39,228;23,719
4152,000;2,210;0,645;-34,029;1,607;9,453;5,052;34,520;5,437;8,010;-2,818;0,000;36,560;37,490;9,610;1,552;33,972;36,143;33,691;33,525;-3,210;25,919;0,000;280,340;Inf;290,000;290,000;34,323;2,591;39,229;23,751
4152,500;2,210;0,645;-34,029;1,607;9,453;5,052;34,520;5,437;8,010;-2,818;0,000;36,600;37,500;9,610;1,552;33,947;36,086;33,707;33,404;-3,210;25,919;0,000;280,340;Inf;290,000;290,000;34,333;2,585;39,249;23,815
4153,000;2,855;0,673;-35,209;1,588;9,537;5,052;34,520;5,437;8,010;-2,818;0,000;36,600;37,500;9,450;1,665;33,992;36,047;33,719;33,443;-3,210;25,919;0,000;280,540;Inf;290,000;290,000;34,286;2,579;39,256;23,857
4153,500;2,855;0,673;-35,209;1,588;9,537;5,052;34,520;5,437;8,010;-2,818;0,000;36,600;37,500;9,450;1,665;34,040;36,028;33,717;33,696;-3,210;25,919;0,000;280,540;Inf;290,000;290,000;34,301;2,584;39,259;23,868
4154,000;2,855;0,673;-35,209;1,588;9,537;5,052;34,520;5,437;8,010;-2,818;0,000;36,600;37,500;9,450;1,665;34,040;36,180;33,746;33,754;-3,210;25,919;0,000;280,840;Inf;290,000;290,000;34,370;2,588;39,301;23,859
4154,500;2,855;0,673;-35,209;1,588;9,537;5,052;34,520;5,437;8,010;-2,818;0,000;36,600;37,500;9,450;1,665;34,003;36,224;33,783;33,788;-3,210;25,919;0,000;280,840;Inf;290,000;290,000;34,430;2,592;39,331;23,865
4155,000;2,855;0,673;-35,209;1,588;9,537;5,037;34,499;5,404;8,029;-2,803;0,000;36,564;37,477;9,450;1,665;34,229;36,231;33,850;33,885;-3,208;25,910;0,000;280,540;Inf;290,000;290,000;34,450;2,597;39,352;23,885
4155,500;2,855;0,673;-35,209;1,588;9,537;5,037;34,499;5,404;8,029;-2,803;0,000;36,600;37,500;9,450;1,665;34,289;36,284;33,886;34,038;-3,208;25,910;0,000;280,540;Inf;290,000;290,000;34,549;2,601;39,391;23,869
4156,000;2,855;0,673;-35,209;1,588;9,537;5,037;34,499;5,404;8,029;-2,803;0,000;36,600;37,500;9,450;1,665;34,261;36,403;33,918;34,026;-3,208;25,910;0,000;280,840;Inf;290,000;290,000;34,624;2,605;39,427;23,866
4156,500;3,105;0,748;-35,209;1,544;9,535;5,037;34,499;5,404;8,029;-2,803;0,000;36,600;37,500;9,420;1,659;34,251;36,411;33,945;33,920;-3,208;25,910;0,000;280,840;Inf;290,000;290,000;34,652;2,609;39,443;23,838
4157,000;3,105;0,748;-35,209;1,544;9,535;5,037;34,499;5,404;8,029;-2,803;0,000;36,600;37,500;9,420;1,659;34,329;36,422;33,985;34,180;-3,208;25,910;0,000;281,240;Inf;290,000;290,000;34,632;2,617;39,480;23,833
4157,500;3,105;0,748;-35,209;1,544;9,535;5,037;34,499;5,404;8,029;-2,803;0,000;36,600;37,500;9,420;1,659;34,503;36,478;34,058;34,328;-3,208;25,910;0,000;281,240;Inf;290,000;290,000;34,729;2,625;39,540;23,834
4158,000;3,105;0,748;-35,209;1,544;9,535;5,037;34,499;5,404;8,029;-2,803;0,000;36,600;37,500;9,420;1,659;34,581;36,561;34,113;34,085;-3,208;25,910;0,000;281,340;Inf;290,000;290,000;34,842;2,633;39,574;23,876
4158,500;3,105;0,748;-35,209;1,544;9,535;5,028;34,468;5,415;8,063;-2,821;0,000;36,567;37,478;9,420;1,659;34,519;36,392;34,135;33,870;-3,205;25,910;0,000;281,340;Inf;290,000;290,000;34,835;2,641;39,605;23,852
4159,000;3,105;0,748;-35,209;1,544;9,535;5,028;34,468;5,415;8,063;-2,821;0,000;36,600;37,500;9,420;1,659;34,461;36,422;34,130;34,052;-3,205;25,910;0,000;280,940;Inf;290,000;290,000;34,729;2,648;39,620;23,830
4159,500;2,316;0,591;-34,856;1,547;9,466;5,028;34,468;5,415;8,063;-2,821;0,000;36,600;37,500;9,513;1,455;34,474;36,531;34,151;34,082;-3,205;25,910;0,000;280,940;Inf;290,000;290,000;34,766;2,656;39,617;23,787
4160,000;2,316;0,591;-34,856;1,547;9,466;5,028;34,468;5,415;8,063;-2,821;0,000;36,600;37,500;9,513;1,455;34,444;36,533;34,160;33,919;-3,205;25,910;0,000;281,040;Inf;290,000;290,000;34,809;2,650;39,650;23,772
4160,500;2,316;0,591;-34,856;1,547;9,466;5,028;34,468;5,415;8,063;-2,821;0,000;36,600;37,500;9,513;1,455;34,440;36,502;34,149;33,893;-3,205;25,910;0,000;281,040;Inf;290,000;290,000;34,764;2,645;39,643;23,740
4161,000;2,316;0,591;-34,856;1,547;9,466;5,028;34,468;5,415;8,063;-2,821;0,000;36,600;37,500;9,513;1,455;34,447;36,391;34,153;33,774;-3,205;25,910;0,000;280,640;Inf;290,000;290,000;34,746;2,640;39,655;23,636
4161,500;2,316;0,591;-34,856;1,547;9,466;5,030;34,511;5,445;8,136;-2,822;0,000;36,580;37,451;9,513;1,455;34,462;36,342;34,154;33,694;-3,208;25,900;0,000;280,640;Inf;290,000;290,000;34,692;2,634;39,653;23,646
4162,000;2,316;0,591;-34,856;1,547;9,466;5,030;34,511;5,445;8,136;-2,822;0,000;36,600;37,500;9,513;1,455;34,246;36,281;34,079;33,676;-3,208;25,900;0,000;281,240;Inf;290,000;290,000;34,663;2,629;39,624;23,572
4162,500;2,316;0,591;-34,856;1,547;9,466;5,030;34,511;5,445;8,136;-2,822;0,000;36,600;37,500;9,513;1,455;34,214;36,385;34,067;33,884;-3,208;25,900;0,000;281,240;Inf;290,000;290,000;34,570;2,624;39,595;23,555
4163,000;2,642;0,736;-33,873;1,636;9,449;5,030;34,511;5,445;8,136;-2,822;0,000;36,600;37,500;9,559;1,569;34,323;36,420;34,079;33,961;-3,208;25,900;0,000;280,340;Inf;290,000;290,000;34,638;2,619;39,601;23,548
4163,500;2,642;0,736;-33,873;1,636;9,449;5,030;34,511;5,445;8,136;-2,822;0,000;36,600;37,500;9,559;1,569;34,484;36,364;34,121;33,770;-3,208;25,900;0,000;280,340;Inf;290,000;290,000;34,696;2,619;39,615;23,520
4164,000;2,642;0,736;-33,873;1,636;9,449;5,030;34,511;5,445;8,136;-2,822;0,000;36,600;37,500;9,559;1,569;34,429;36,308;34,121;33,706;-3,208;25,900;0,000;280,640;Inf;290,000;290,000;34,685;2,620;39,627;23,526
4164,500;2,642;0,736;-33,873;1,636;9,449;5,030;34,511;5,445;8,136;-2,822;0,000;36,600;37,500;9,559;1,569;34,360;36,311;34,111;33,851;-3,208;25,900;0,000;280,640;Inf;290,000;290,000;34,641;2,620;39,630;23,532
4165,000;2,642;0,736;-33,873;1,636;9,449;5,081;34,554;5,453;8,208;-2,832;0,000;36,584;37,511;9,559;1,569;34,352;36,418;34,117;34,015;-3,211;25,898;0,000;280,540;Inf;290,000;290,000;34,658;2,620;39,635;23,487
4165,500;2,642;0,736;-33,873;1,636;9,449;5,081;34,554;5,453;8,208;-2,832;0,000;36,600;37,500;9,559;1,569;34,618;36,501;34,213;33,989;-3,211;25,898;0,000;280,540;Inf;290,000;290,000;34,725;2,621;39,658;23,436
4166,000;2,617;0,705;-34,037;1,604;9,416;5,081;34,554;5,453;8,208;-2,832;0,000;36,600;37,500;9,642;1,509;34,577;36,477;34,247;34,111;-3,211;25,898;0,000;281,440;Inf;290,000;290,000;34,830;2,621;39,693;23,431
4166,500;2,617;0,705;-34,037;1,604;9,416;5,081;34,554;5,453;8,208;-2,832;0,000;36,600;37,500;9,642;1,509;34,551;36,461;34,258;33,996;-3,211;25,898;0,000;281,440;Inf;290,000;290,000;34,853;2,621;39,703;23,422
4167,000;2,617;0,705;-34,037;1,604;9,416;5,081;34,554;5,453;8,208;-2,832;0,000;36,600;37,500;9,642;1,509;34,489;36,573;34,266;33,990;-3,211;25,898;0,000;280,640;Inf;290,000;290,000;34,816;2,621;39,714;23,425
4167,500;2,617;0,705;-34,037;1,604;9,416;5,081;34,554;5,453;8,208;-2,832;0,000;36,600;37,500;9,642;1,509;34,464;36,597;34,258;33,984;-3,211;25,898;0,000;280,640;Inf;290,000;290,000;34,830;2,621;39,717;23,453
4168,000;2,617;0,705;-34,037;1,604;9,416;5,050;34,523;5,419;8,229;-2,832;0,000;36,593;37,560;9,642;1,509;34,583;36,613;34,292;34,277;-3,198;25,898;0,000;281,240;Inf;290,000;290,000;34,826;2,621;39,746;23,455
4168,500;2,617;0,705;-34,037;1,604;9,416;5,050;34,523;5,419;8,229;-2,832;0,000;36,600;37,600;9,642;1,509;34,710;36,544;34,319;34,254;-3,198;25,898;0,000;281,240;Inf;290,000;290,000;34,941;2,621;39,772;23,450
4169,000;2,617;0,705;-34,037;1,604;9,416;5,050;34,523;5,419;8,229;-2,832;0,000;36,600;37,600;9,642;1,509;34,551;36,533;34,342;34,048;-3,198;25,898;0,000;281,140;Inf;290,000;290,000;34,957;2,621;39,784;23,447
4169,500;2,763;0,638;-35,209;1,575;9,547;5,050;34,523;5,419;8,229;-2,832;0,000;36,600;37,600;9,489;1,465;34,512;36,673;34,330;34,123;-3,198;25,898;0,000;281,140;Inf;290,000;290,000;34,868;2,621;39,780;23,357
4170,000;2,763;0,638;-35,209;1,575;9,547;5,050;34,523;5,419;8,229;-2,832;0,000;36,600;37,600;9,489;1,465;34,602;36,662;34,339;34,059;-3,198;25,898;0,000;280,940;Inf;290,000;290,000;34,909;2,623;39,795;23,317
4170,500;2,763;0,638;-35,209;1,575;9,547;5,050;34,523;5,419;8,229;-2,832;0,000;36,600;37,600;9,489;1,465;34,625;36,589;34,349;34,084;-3,198;25,898;0,000;280,940;Inf;290,000;290,000;34,915;2,625;39,815;23,186
4171,000;2,763;0,638;-35,209;1,575;9,547;5,050;34,523;5,419;8,229;-2,832;0,000;36,600;37,600;9,489;1,465;34,614;36,498;34,363;34,029;-3,198;25,898;0,000;280,740;Inf;290,000;290,000;34,911;2,627;39,831;23,035
4171,500;2,763;0,638;-35,209;1,575;9,547;5,065;34,525;5,439;8,282;-2,814;0,000;36,602;37,512;9,489;1,465;34,573;36,497;34,361;34,028;-3,185;25,890;0,000;280,740;Inf;290,000;290,000;34,876;2,630;39,809;23,024
4172,000;2,763;0,638;-35,209;1,575;9,547;5,065;34,525;5,439;8,282;-2,814;0,000;36,600;37,500;9,489;1,465;34,547;36,607;34,334;34,107;-3,185;25,890;0,000;281,040;Inf;290,000;290,000;34,865;2,632;39,814;23,045
4172,500;2,178;0,599;-34,008;1,641;9,432;5,065;34,525;5,439;8,282;-2,814;0,000;36,600;37,500;9,591;1,482;34,551;36,688;34,360;34,116;-3,185;25,890;0,000;281,040;Inf;290,000;290,000;34,899;2,634;39,817;23,146
4173,000;2,178;0,599;-34,008;1,641;9,432;5,065;34,525;5,439;8,282;-2,814;0,000;36,600;37,500;9,591;1,482;34,623;36,665;34,381;33,975;-3,185;25,890;0,000;281,140;Inf;290,000;290,000;34,929;2,627;39,823;23,178
4173,500;2,178;0,599;-34,008;1,641;9,432;5,065;34,525;5,439;8,282;-2,814;0,000;36,600;37,500;9,591;1,482;34,653;36,579;34,384;33,807;-3,185;25,890;0,000;281,140;Inf;290,000;290,000;34,911;2,619;39,831;23,283
4174,000;2,178;0,599;-34,008;1,641;9,432;5,065;34,525;5,439;8,282;-2,814;0,000;36,600;37,500;9,591;1,482;34,575;36,516;34,352;33,810;-3,185;25,890;0,000;281,440;Inf;290,000;290,000;34,856;2,612;39,848;23,267
4174,500;2,178;0,599;-34,008;1,641;9,432;5,098;34,551;5,444;8,342;-2,806;0,000;36,606;37,509;9,591;1,482;34,576;36,504;34,340;34,044;-3,192;25,881;0,000;281,440;Inf;290,000;290,000;34,813;2,605;39,829;23,255
4175,000;2,178;0,599;-34,008;1,641;9,432;5,098;34,551;5,444;8,342;-2,806;0,000;36,600;37,500;9,591;1,482;34,597;36,661;34,362;34,342;-3,192;25,881;0,000;281,440;Inf;290,000;290,000;34,866;2,598;39,844;23,310
4175,500;2,178;0,599;-34,008;1,641;9,432;5,098;34,551;5,444;8,342;-2,806;0,000;36,600;37,500;9,591;1,482;34,715;36,763;34,398;34,265;-3,192;25,881;0,000;281,440;Inf;290,000;290,000;34,991;2,591;39,859;23,316
4176,000;2,626;0,643;-34,681;1,608;9,512;5,098;34,551;5,444;8,342;-2,806;0,000;36,600;37,500;9,616;1,434;34,746;36,635;34,466;33,977;-3,192;25,881;0,000;281,740;Inf;290,000;290,000;35,035;2,585;39,894;23,288
4176,500;2,626;0,643;-34,681;1,608;9,512;5,098;34,551;5,444;8,342;-2,806;0,000;36,600;37,500;9,616;1,434;34,693;36,591;34,466;34,148;-3,192;25,881;0,000;281,740;Inf;290,000;290,000;34,956;2,585;39,893;23,322
4177,000;2,626;0,643;-34,681;1,608;9,512;5,098;34,551;5,444;8,342;-2,806;0,000;36,600;37,500;9,616;1,434;34,657;36,777;34,431;34,352;-3,192;25,881;0,000;281,440;Inf;290,000;290,000;34,974;2,586;39,890;23,379
4177,500;2,626;0,643;-34,681;1,608;9,512;5,098;34,551;5,444;8,342;-2,806;0,000;36,600;37,500;9,616;1,434;34,641;36,863;34,476;34,366;-3,192;25,881;0,000;281,440;Inf;290,000;290,000;35,054;2,586;39,928;23,407
4178,000;2,626;0,643;-34,681;1,608;9,512;5,074;34,540;5,454;8,380;-2,805;0,000;36,615;37,568;9,616;1,434;34,731;36,848;34,506;34,381;-3,199;25,882;0,000;281,440;Inf;290,000;290,000;35,087;2,587;39,935;23,412
4178,500;2,626;0,643;-34,681;1,608;9,512;5,074;34,540;5,454;8,380;-2,805;0,000;36,600;37,600;9,616;1,434;34,862;36,764;34,527;34,420;-3,199;25,882;0,000;281,440;Inf;290,000;290,000;35,116;2,588;39,991;23,425
4179,000;2,727;0,703;-34,454;1,543;9,358;5,074;34,540;5,454;8,380;-2,805;0,000;36,600;37,600;9,651;1,579;34,911;36,881;34,566;34,628;-3,199;25,882;0,000;281,440;Inf;290,000;290,000;35,143;2,588;39,996;23,425
4179,500;2,727;0,703;-34,454;1,543;9,358;5,074;34,540;5,454;8,380;-2,805;0,000;36,600;37,600;9,651;1,579;34,943;36,947;34,677;34,378;-3,199;25,882;0,000;281,440;Inf;290,000;290,000;35,246;2,590;40,030;23,388
4180,000;2,727;0,703;-34,454;1,543;9,358;5,074;34,540;5,454;8,380;-2,805;0,000;36,600;37,600;9,651;1,579;34,992;36,893;34,696;34,422;-3,199;25,882;0,000;282,040;Inf;290,000;290,000;35,236;2,593;40,067;23,396
4180,500;2,727;0,703;-34,454;1,543;9,358;5,074;34,540;5,454;8,380;-2,805;0,000;36,600;37,600;9,651;1,579;34,994;36,845;34,678;34,468;-3,199;25,882;0,000;282,040;Inf;290,000;290,000;35,251;2,595;40,086;23,442
4181,000;2,727;0,703;-34,454;1,543;9,358;5,071;34,518;5,453;8,420;-2,813;0,000;36,619;37,569;9,651;1,579;34,920;36,865;34,671;34,433;-3,189;25,879;0,000;281,440;Inf;290,000;290,000;35,246;2,597;40,085;23,489
4181,500;2,727;0,703;-34,454;1,543;9,358;5,071;34,518;5,453;8,420;-2,813;0,000;36,600;37,600;9,651;1,579;34,879;37,002;34,674;34,480;-3,189;25,879;0,000;281,440;Inf;290,000;290,000;35,222;2,599;40,096;23,536
4182,000;2,670;0,669;-35,181;1,584;9,423;5,071;34,518;5,453;8,420;-2,813;0,000;36,600;37,600;9,552;1,646;34,903;36,979;34,705;34,365;-3,189;25,879;0,000;281,240;Inf;290,000;290,000;35,259;2,601;40,105;23,544
4182,500;2,670;0,669;-35,181;1,584;9,423;5,071;34,518;5,453;8,420;-2,813;0,000;36,600;37,600;9,552;1,646;34,905;36,909;34,687;34,238;-3,189;25,879;0,000;281,240;Inf;290,000;290,000;35,238;2,602;40,103;23,500
4183,000;2,670;0,669;-35,181;1,584;9,423;5,071;34,518;5,453;8,420;-2,813;0,000;36,600;37,600;9,552;1,646;34,949;36,838;34,716;34,477;-3,189;25,879;0,000;281,440;Inf;290,000;290,000;35,185;2,604;40,104;23,529
4183,500;2,670;0,669;-35,181;1,584;9,423;5,071;34,518;5,453;8,420;-2,813;0,000;36,600;37,600;9,552;1,646;34,965;37,000;34,718;34,676;-3,189;25,879;0,000;281,440;Inf;290,000;290,000;35,245;2,605;40,116;23,511
4184,000;2,670;0,669;-35,181;1,584;9,423;5,071;34,518;5,453;8,420;-2,813;0,000;36,600;37,600;9,552;1,646;35,035;37,079;34,753;34,648;-3,189;25,879;0,000;281,640;Inf;290,000;290,000;35,340;2,606;40,150;23,517
4184,500;2,670;0,669;-35,181;1,584;9,423;5,112;34,536;5,464;8,458;-2,811;0,000;36,622;37,572;9,552;1,646;35,160;37,068;34,813;34,500;-3,197;25,870;0,000;281,640;Inf;290,000;290,000;35,379;2,607;40,171;23,525
4185,000;2,670;0,669;-35,181;1,584;9,423;5,112;34,536;5,464;8,458;-2,811;0,000;36,600;37,600;9,552;1,646;35,129;36,965;34,814;34,249;-3,197;25,870;0,000;281,140;Inf;290,000;290,000;35,385;2,608;40,192;23,526
4185,500;2,205;0,528;-35,209;1,562;9,477;5,112;34,536;5,464;8,458;-2,811;0,000;36,600;37,600;9,514;1,799;35,068;36,898;34,818;34,179;-3,197;25,870;0,000;281,140;Inf;290,000;290,000;35,289;2,609;40,168;23,632
4186,000;2,205;0,528;-35,209;1,562;9,477;5,112;34,536;5,464;8,458;-2,811;0,000;36,600;37,600;9,514;1,799;35,062;36,879;34,800;34,408;-3,197;25,870;0,000;281,140;Inf;290,000;290,000;35,241;2,602;40,177;23,594
4186,500;2,205;0,528;-35,209;1,562;9,477;5,112;34,536;5,464;8,458;-2,811;0,000;36,600;37,600;9,514;1,799;35,122;37,184;34,853;34,700;-3,197;25,870;0,000;281,140;Inf;290,000;290,000;35,287;2,596;40,216;23,605
4187,000;2,205;0,528;-35,209;1,562;9,477;5,112;34,536;5,464;8,458;-2,811;0,000;36,600;37,600;9,514;1,799;35,102;37,170;34,860;34,594;-3,197;25,870;0,000;281,740;Inf;290,000;290,000;35,465;2,589;40,256;23,630
4187,500;2,205;0,528;-35,209;1,562;9,477;5,049;34,536;5,454;8,518;-2,811;0,000;36,624;37,557;9,514;1,799;35,104;36,995;34,878;34,339;-3,199;25,874;0,000;281,740;Inf;290,000;290,000;35,431;2,583;40,260;23,670
4188,000;2,205;0,528;-35,209;1,562;9,477;5,049;34,536;5,454;8,518;-2,811;0,000;36,600;37,600;9,514;1,799;35,142;36,954;34,876;34,218;-3,199;25,874;0,000;282,140;Inf;290,000;290,000;35,329;2,577;40,244;23,682
4188,500;2,856;0,709;-34,473;1,571;9,495;5,049;34,536;5,454;8,518;-2,811;0,000;36,600;37,600;9,610;1,401;35,103;36,979;34,855;34,498;-3,199;25,874;0,000;282,140;Inf;290,000;290,000;35,298;2,571;40,245;23,711
4189,000;2,856;0,709;-34,473;1,571;9,495;5,049;34,536;5,454;8,518;-2,811;0,000;36,600;37,600;9,610;1,401;35,217;37,120;34,885;34,947;-3,199;25,874;0,000;281,440;Inf;290,000;290,000;35,359;2,575;40,288;23,656
4189,500;2,856;0,709;-34,473;1,571;9,495;5,049;34,536;5,454;8,518;-2,811;0,000;36,600;37,600;9,610;1,401;35,310;37,254;34,948;35,051;-3,199;25,874;0,000;281,440;Inf;290,000;290,000;35,542;2,580;40,332;23,719
4190,000;2,856;0,709;-34,473;1,571;9,495;5,049;34,536;5,454;8,518;-2,811;0,000;36,600;37,600;9,610;1,401;35,213;37,184;34,995;34,570;-3,199;25,874;0,000;281,240;Inf;290,000;290,000;35,641;2,584;40,346;23,739
4190,500;2,856;0,709;-34,473;1,571;9,495;5,049;34,536;5,454;8,518;-2,811;0,000;36,600;37,600;9,610;1,401;35,183;37,141;35,006;34,497;-3,199;25,874;0,000;281,240;Inf;290,000;290,000;35,490;2,593;40,334;23,781
4191,000;2,856;0,709;-34,473;1,571;9,495;5,099;34,542;5,474;8,554;-2,809;0,000;36,635;37,627;9,610;1,401;35,235;37,168;34,990;34,686;-3,188;25,873;0,000;281,540;Inf;290,000;290,000;35,457;2,593;40,322;23,800
4191,500;2,856;0,709;-34,473;1,571;9,495;5,099;34,542;5,474;8,554;-2,809;0,000;36,600;37,600;9,610;1,401;35,379;37,275;35,036;35,132;-3,188;25,873;0,000;281,540;Inf;290,000;290,000;35,520;2,598;40,367;23,839
4192,000;2,385;0,666;-33,620;1,575;9,479;5,099;34,542;5,474;8,554;-2,809;0,000;36,600;37,600;9,586;1,477;35,428;37,384;35,079;35,135;-3,188;25,873;0,000;281,440;Inf;290,000;290,000;35,706;2,602;40,418;23,838
4192,500;2,385;0,666;-33,620;1,575;9,479;5,099;34,542;5,474;8,554;-2,809;0,000;36,600;37,600;9,586;1,477;35,400;37,347;35,103;34,906;-3,188;25,873;0,000;281,440;Inf;290,000;290,000;35,756;2,598;40,467;23,854
4193,000;2,385;0,666;-33,620;1,575;9,479;5,099;34,542;5,474;8,554;-2,809;0,000;36,600;37,600;9,586;1,477;35,337;37,279;35,142;34,702;-3,188;25,873;0,000;281,040;Inf;290,000;290,000;35,689;2,595;40,450;23,841
4193,500;2,385;0,666;-33,620;1,575;9,479;5,099;34,542;5,474;8,554;-2,809;0,000;36,600;37,600;9,586;1,477;35,301;37,196;35,096;34,658;-3,188;25,873;0,000;281,040;Inf;290,000;290,000;35,615;2,591;40,449;23,755
4194,000;2,385;0,666;-33,620;1,575;9,479;5,039;34,548;5,518;8,618;-2,824;0,000;36,618;37,601;9,586;1,477;35,445;37,295;35,107;35,003;-3,201;25,851;0,000;280,840;Inf;290,000;290,000;35,563;2,588;40,462;23,695
4194,500;2,385;0,666;-33,620;1,575;9,479;5,039;34,548;5,518;8,618;-2,824;0,000;36,600;37,600;9,586;1,477;35,498;37,439;35,171;35,141;-3,201;25,851;0,000;280,840;Inf;290,000;290,000;35,713;2,585;40,483;23,702
4195,000;2,777;0,628;-35,209;1,505;9,559;5,039;34,548;5,518;8,618;-2,824;0,000;36,600;37,600;9,533;1,522;35,439;37,402;35,203;34,970;-3,201;25,851;0,000;281,040;Inf;290,000;290,000;35,812;2,581;40,517;23,713
4195,500;2,777;0,628;-35,209;1,505;9,559;5,039;34,548;5,518;8,618;-2,824;0,000;36,600;37,600;9,533;1,522;35,436;37,341;35,195;34,741;-3,201;25,851;0,000;281,040;Inf;290,000;290,000;35,754;2,585;40,547;23,687
4196,000;2,777;0,628;-35,209;1,505;9,559;5,039;34,548;5,518;8,618;-2,824;0,000;36,600;37,600;9,533;1,522;35,427;37,318;35,189;34,700;-3,201;25,851;0,000;281,140;Inf;290,000;290,000;35,678;2,588;40,527;23,644
4196,500;2,777;0,628;-35,209;1,505;9,559;5,039;34,548;5,518;8,618;-2,824;0,000;36,600;37,600;9,533;1,522;35,522;37,412;35,214;35,222;-3,201;25,851;0,000;281,140;Inf;290,000;290,000;35,659;2,591;40,554;23,660
4197,000;2,777;0,628;-35,209;1,505;9,559;5,077;34,524;5,510;8,638;-2,822;0,000;36,622;37,558;9,533;1,522;35,659;37,700;35,316;35,351;-3,194;25,853;0,000;280,640;Inf;290,000;290,000;35,842;2,594;40,625;23,668
4197,500;2,777;0,628;-35,209;1,505;9,559;5,077;34,524;5,510;8,638;-2,822;0,000;36,600;37,600;9,533;1,522;35,712;37,582;35,387;35,139;-3,194;25,853;0,000;280,640;Inf;290,000;290,000;36,006;2,597;40,677;23,628
4198,000;2,777;0,628;-35,209;1,505;9,559;5,077;34,524;5,510;8,638;-2,822;0,000;36,600;37,600;9,533;1,522;35,749;37,525;35,401;35,058;-3,194;25,853;0,000;281,140;Inf;290,000;290,000;35,955;2,600;40,689;23,628
4198,500;2,754;0,748;-33,239;1,591;9,432;5,077;34,524;5,510;8,638;-2,822;0,000;36,600;37,600;9,765;1,476;35,710;37,557;35,410;35,252;-3,194;25,853;0,000;281,140;Inf;290,000;290,000;35,933;2,603;40,694;23,590
4199,000;2,754;0,748;-33,239;1,591;9,432;5,077;34,524;5,510;8,638;-2,822;0,000;36,600;37,600;9,765;1,476;35,687;37,713;35,422;35,311;-3,194;25,853;0,000;281,040;Inf;290,000;290,000;35,982;2,605;40,722;23,481
4199,500;2,754;0,748;-33,239;1,591;9,432;5,077;34,524;5,510;8,638;-2,822;0,000;36,600;37,600;9,765;1,476;35,719;37,728;35,446;35,362;-3,194;25,853;0,000;281,040;Inf;290,000;290,000;36,033;2,608;40,797;23,464
4200,000;2,754;0,748;-33,239;1,591;9,432;5,077;34,524;5,510;8,638;-2,822;0,000;36,600;37,600;9,765;1,476;35,872;37,687;35,501;35,321;-3,194;25,853;0,000;281,540;Inf;290,000;290,000;36,064;2,610;40,821;23,496
4200,500;2,754;0,748;-33,239;1,591;9,432;5,089;34,519;5,474;8,686;-2,821;0,000;36,625;37,559;9,765;1,476;35,873;37,828;35,555;35,468;-3,199;25,841;0,000;281,540;Inf;290,000;290,000;36,095;2,612;40,855;23,525
4201,000;2,754;0,748;-33,239;1,591;9,432;5,089;34,519;5,474;8,686;-2,821;0,000;36,600;37,600;9,765;1,476;35,812;37,856;35,571;35,344;-3,199;25,841;0,000;281,740;Inf;290,000;290,000;36,181;2,615;40,879;23,526
4201,500;2,781;0,665;-35,209;1,536;9,496;5,089;34,519;5,474;8,686;-2,821;0,000;36,600;37,600;9,395;1,611;35,850;37,834;35,581;35,320;-3,199;25,841;0,000;281,740;Inf;290,000;290,000;36,146;2,617;40,895;23,534
4202,000;2,781;0,665;-35,209;1,536;9,496;5,089;34,519;5,474;8,686;-2,821;0,000;36,600;37,600;9,395;1,611;35,940;37,736;35,611;35,420;-3,199;25,841;0,000;282,040;Inf;290,000;290,000;36,146;2,620;40,927;23,482
