t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
4202,500;2,781;0,665;-35,209;1,536;9,496;5,089;34,519;5,474;8,686;-2,821;0,000;36,600;37,600;9,395;1,611;35,938;37,747;35,609;35,443;-3,199;25,841;0,000;282,040;Inf;290,000;290,000;36,177;2,622;40,940;23,468
4203,000;2,781;0,665;-35,209;1,536;9,496;5,089;34,519;5,474;8,686;-2,821;0,000;36,600;37,600;9,395;1,611;35,887;37,891;35,638;35,529;-3,199;25,841;0,000;281,940;Inf;290,000;290,000;36,184;2,625;40,982;23,479
4203,500;2,781;0,665;-35,209;1,536;9,496;5,071;34,527;5,497;8,739;-2,825;0,000;36,627;37,546;9,395;1,611;35,903;37,959;35,659;35,482;-3,197;25,839;0,000;281,940;Inf;290,000;290,000;36,236;2,628;41,013;23,477
4204,000;2,781;0,665;-35,209;1,536;9,496;5,071;34,527;5,497;8,739;-2,825;0,000;36,600;37,500;9,395;1,611;36,034;37,868;35,686;35,541;-3,197;25,839;0,000;281,740;Inf;290,000;290,000;36,251;2,630;41,042;23,498
4204,500;2,781;0,665;-35,209;1,536;9,496;5,071;34,527;5,497;8,739;-2,825;0,000;36,600;37,500;9,395;1,611;36,009;37,807;35,703;35,375;-3,197;25,839;0,000;281,740;Inf;290,000;290,000;36,282;2,633;41,043;23,503
4205,000;3,149;0,727;-35,209;1,487;9,517;5,071;34,527;5,497;8,739;-2,825;0,000;36,600;37,500;9,546;1,645;35,934;37,838;35,700;35,421;-3,197;25,839;0,000;281,740;Inf;290,000;290,000;36,224;2,635;41,048;23,541
4205,500;3,149;0,727;-35,209;1,487;9,517;5,071;34,527;5,497;8,739;-2,825;0,000;36,600;37,500;9,546;1,645;35,920;37,889;35,696;35,380;-3,197;25,839;0,000;281,740;Inf;290,000;290,000;36,223;2,643;41,055;23,559
4206,000;3,149;0,727;-35,209;1,487;9,517;5,071;34,527;5,497;8,739;-2,825;0,000;36,600;37,500;9,546;1,645;35,895;37,982;35,705;35,386;-3,197;25,839;0,000;281,640;Inf;290,000;290,000;36,221;2,652;41,048;23,579
4206,500;3,149;0,727;-35,209;1,487;9,517;5,071;34,527;5,497;8,739;-2,825;0,000;36,600;37,500;9,546;1,645;35,955;37,963;35,719;35,351;-3,197;25,839;0,000;281,640;Inf;290,000;290,000;36,242;2,660;41,093;23,584
4207,000;3,149;0,727;-35,209;1,487;9,517;5,079;34,541;5,479;8,792;-2,823;0,000;36,619;37,545;9,546;1,645;36,028;37,904;35,720;35,424;-3,203;25,832;0,000;281,240;Inf;290,000;290,000;36,247;2,668;41,082;23,575
4207,500;3,149;0,727;-35,209;1,487;9,517;5,079;34,541;5,479;8,792;-2,823;0,000;36,600;37,500;9,546;1,645;36,001;37,834;35,749;35,367;-3,203;25,832;0,000;281,240;Inf;290,000;290,000;36,269;2,676;41,090;23,590
4208,000;2,712;0,649;-35,209;1,543;9,602;5,079;34,541;5,479;8,792;-2,823;0,000;36,600;37,500;9,492;1,531;35,953;37,915;35,735;35,386;-3,203;25,832;0,000;281,540;Inf;290,000;290,000;36,238;2,683;41,086;23,571
4208,500;2,712;0,649;-35,209;1,543;9,602;5,079;34,541;5,479;8,792;-2,823;0,000;36,600;37,500;9,492;1,531;35,932;37,971;35,744;35,379;-3,203;25,832;0,000;281,540;Inf;290,000;290,000;36,247;2,684;41,097;23,609
4209,000;2,712;0,649;-35,209;1,543;9,602;5,079;34,541;5,479;8,792;-2,823;0,000;36,600;37,500;9,492;1,531;36,017;37,962;35,748;35,378;-3,203;25,832;0,000;281,240;Inf;290,000;290,000;36,256;2,684;41,116;23,589
4209,500;2,712;0,649;-35,209;1,543;9,602;5,079;34,541;5,479;8,792;-2,823;0,000;36,600;37,500;9,492;1,531;36,080;37,900;35,785;35,320;-3,203;25,832;0,000;281,240;Inf;290,000;290,000;36,276;2,685;41,113;23,630
4210,000;2,712;0,649;-35,209;1,543;9,602;5,026;34,567;5,541;8,858;-2,810;0,000;36,621;37,510;9,492;1,531;36,023;37,820;35,765;35,244;-3,192;25,845;0,000;281,340;Inf;290,000;290,000;36,271;2,685;41,107;23,664
4210,500;2,712;0,649;-35,209;1,543;9,602;5,026;34,567;5,541;8,858;-2,810;0,000;36,600;37,500;9,492;1,531;35,998;37,808;35,767;35,426;-3,192;25,845;0,000;281,340;Inf;290,000;290,000;36,213;2,686;41,133;23,720
4211,000;2,712;0,649;-35,209;1,543;9,602;5,026;34,567;5,541;8,858;-2,810;0,000;36,600;37,500;9,492;1,531;36,028;38,066;35,818;35,637;-3,192;25,845;0,000;281,540;Inf;290,000;290,000;36,250;2,686;41,140;23,754
4211,500;2,794;0,636;-35,209;1,507;9,528;5,026;34,567;5,541;8,858;-2,810;0,000;36,600;37,500;10,070;1,670;36,042;38,104;35,835;35,582;-3,192;25,845;0,000;281,540;Inf;290,000;290,000;36,387;2,687;41,161;23,760
4212,000;2,794;0,636;-35,209;1,507;9,528;5,026;34,567;5,541;8,858;-2,810;0,000;36,600;37,500;10,070;1,670;36,079;38,049;35,851;35,523;-3,192;25,845;0,000;281,740;Inf;290,000;290,000;36,391;2,688;41,184;23,771
4212,500;2,794;0,636;-35,209;1,507;9,528;5,026;34,567;5,541;8,858;-2,810;0,000;36,600;37,500;10,070;1,670;36,099;37,934;35,857;35,415;-3,192;25,845;0,000;281,740;Inf;290,000;290,000;36,375;2,690;41,180;23,783
4213,000;2,794;0,636;-35,209;1,507;9,528;5,026;34,567;5,541;8,858;-2,810;0,000;36,600;37,500;10,070;1,670;36,138;37,922;35,861;35,572;-3,192;25,845;0,000;281,640;Inf;290,000;290,000;36,326;2,692;41,211;23,798
4213,500;2,794;0,636;-35,209;1,507;9,528;5,092;34,541;5,487;8,888;-2,810;0,000;36,616;37,470;10,070;1,670;36,138;38,083;35,887;35,771;-3,193;25,835;0,000;281,640;Inf;290,000;290,000;36,373;2,693;41,214;23,764
4214,000;2,794;0,636;-35,209;1,507;9,528;5,092;34,541;5,487;8,888;-2,810;0,000;36,600;37,500;10,070;1,670;36,135;38,192;35,916;35,707;-3,193;25,835;0,000;281,440;Inf;290,000;290,000;36,470;2,695;41,237;23,737
4214,500;2,952;0,664;-35,209;1,572;9,546;5,092;34,541;5,487;8,888;-2,810;0,000;36,600;37,500;9,509;1,475;36,209;38,140;35,957;35,568;-3,193;25,835;0,000;281,440;Inf;290,000;290,000;36,488;2,697;41,262;23,721
4215,000;2,952;0,664;-35,209;1,572;9,546;5,092;34,541;5,487;8,888;-2,810;0,000;36,600;37,500;9,509;1,475;36,281;38,072;35,984;35,754;-3,193;25,835;0,000;281,740;Inf;290,000;290,000;36,468;2,701;41,252;23,707
4215,500;2,952;0,664;-35,209;1,572;9,546;5,092;34,541;5,487;8,888;-2,810;0,000;36,600;37,500;9,509;1,475;36,284;38,113;35,985;35,844;-3,193;25,835;0,000;281,740;Inf;290,000;290,000;36,523;2,705;41,291;23,654
4216,000;2,952;0,664;-35,209;1,572;9,546;5,092;34,541;5,487;8,888;-2,810;0,000;36,600;37,500;9,509;1,475;36,259;38,234;36,008;35,918;-3,193;25,835;0,000;281,840;Inf;290,000;290,000;36,557;2,709;41,304;23,586
4216,500;2,952;0,664;-35,209;1,572;9,546;5,057;34,535;5,497;8,913;-2,815;0,000;36,605;37,449;9,509;1,475;36,275;38,356;36,035;35,980;-3,189;25,834;0,000;281,840;Inf;290,000;290,000;36,605;2,713;41,338;23,583
4217,000;2,952;0,664;-35,209;1,572;9,546;5,057;34,535;5,497;8,913;-2,815;0,000;36,600;37,400;9,509;1,475;36,449;38,284;36,087;35,821;-3,189;25,834;0,000;281,640;Inf;290,000;290,000;36,662;2,717;41,410;23,475
4217,500;2,730;0,631;-35,209;1,580;9,553;5,057;34,535;5,497;8,913;-2,815;0,000;36,600;37,400;9,471;1,525;36,449;38,247;36,112;35,834;-3,189;25,834;0,000;281,640;Inf;290,000;290,000;36,660;2,721;41,426;23,458
4218,000;2,730;0,631;-35,209;1,580;9,553;5,057;34,535;5,497;8,913;-2,815;0,000;36,600;37,400;9,471;1,525;36,436;38,227;36,145;35,927;-3,189;25,834;0,000;281,840;Inf;290,000;290,000;36,661;2,721;41,446;23,503
4218,500;2,730;0,631;-35,209;1,580;9,553;5,057;34,535;5,497;8,913;-2,815;0,000;36,600;37,400;9,471;1,525;36,409;38,421;36,149;36,032;-3,189;25,834;0,000;281,840;Inf;290,000;290,000;36,684;2,721;41,440;23,519
4219,000;2,730;0,631;-35,209;1,580;9,553;5,057;34,535;5,497;8,913;-2,815;0,000;36,600;37,400;9,471;1,525;36,444;38,450;36,193;35,946;-3,189;25,834;0,000;282,340;Inf;290,000;290,000;36,753;2,721;41,474;23,543
4219,500;2,730;0,631;-35,209;1,580;9,553;5,057;34,535;5,497;8,913;-2,815;0,000;36,600;37,400;9,471;1,525;36,416;38,416;36,201;35,806;-3,189;25,834;0,000;282,340;Inf;290,000;290,000;36,758;2,721;41,490;23,554
4220,000;2,730;0,631;-35,209;1,580;9,553;5,067;34,537;5,522;8,972;-2,815;0,000;36,605;37,437;9,471;1,525;36,480;38,334;36,210;35,803;-3,183;25,831;0,000;282,140;Inf;290,000;290,000;36,710;2,722;41,515;23,581
4220,500;2,730;0,631;-35,209;1,580;9,553;5,067;34,537;5,522;8,972;-2,815;0,000;36,600;37,400;9,471;1,525;36,517;38,293;36,211;35,879;-3,183;25,831;0,000;282,140;Inf;290,000;290,000;36,707;2,722;41,532;23,593
4221,000;2,794;0,661;-35,209;1,532;9,559;5,067;34,537;5,522;8,972;-2,815;0,000;36,600;37,400;9,574;1,448;36,491;38,370;36,215;36,002;-3,183;25,831;0,000;281,540;Inf;290,000;290,000;36,725;2,722;41,545;23,631
4221,500;2,794;0,661;-35,209;1,532;9,559;5,067;34,537;5,522;8,972;-2,815;0,000;36,600;37,400;9,574;1,448;36,508;38,453;36,289;35,911;-3,183;25,831;0,000;281,540;Inf;290,000;290,000;36,770;2,723;41,545;23,661
4222,000;2,794;0,661;-35,209;1,532;9,559;5,067;34,537;5,522;8,972;-2,815;0,000;36,600;37,400;9,574;1,448;36,491;38,357;36,292;35,723;-3,183;25,831;0,000;281,940;Inf;290,000;290,000;36,790;2,724;41,562;23,709
4222,500;2,794;0,661;-35,209;1,532;9,559;5,067;34,537;5,522;8,972;-2,815;0,000;36,600;37,400;9,574;1,448;36,439;38,366;36,266;35,663;-3,183;25,831;0,000;281,940;Inf;290,000;290,000;36,716;2,725;41,559;23,738
4223,000;2,794;0,661;-35,209;1,532;9,559;5,098;34,570;5,528;9,028;-2,816;0,000;36,607;37,443;9,574;1,448;36,379;38,354;36,247;35,631;-3,205;25,834;0,000;281,740;Inf;290,000;290,000;36,684;2,726;41,566;23,746
4223,500;2,794;0,661;-35,209;1,532;9,559;5,098;34,570;5,528;9,028;-2,816;0,000;36,600;37,400;9,574;1,448;36,392;38,382;36,227;35,726;-3,205;25,834;0,000;281,740;Inf;290,000;290,000;36,653;2,728;41,554;23,766
4224,000;3,059;0,774;-35,209;1,553;9,448;5,098;34,570;5,528;9,028;-2,816;0,000;36,600;37,400;9,499;1,620;36,467;38,404;36,218;35,934;-3,205;25,834;0,000;281,840;Inf;290,000;290,000;36,682;2,729;41,591;23,766
4224,500;3,059;0,774;-35,209;1,553;9,448;5,098;34,570;5,528;9,028;-2,816;0,000;36,600;37,400;9,499;1,620;36,567;38,422;36,239;36,112;-3,205;25,834;0,000;281,840;Inf;290,000;290,000;36,756;2,734;41,626;23,772
4225,000;3,059;0,774;-35,209;1,553;9,448;5,098;34,570;5,528;9,028;-2,816;0,000;36,600;37,400;9,499;1,620;36,543;38,515;36,310;36,004;-3,205;25,834;0,000;281,540;Inf;290,000;290,000;36,835;2,739;41,601;23,792
4225,500;3,059;0,774;-35,209;1,553;9,448;5,098;34,570;5,528;9,028;-2,816;0,000;36,600;37,400;9,499;1,620;36,577;38,573;36,334;36,195;-3,205;25,834;0,000;281,540;Inf;290,000;290,000;36,843;2,745;41,631;23,782
4226,000;3,059;0,774;-35,209;1,553;9,448;5,098;34,570;5,528;9,028;-2,816;0,000;36,600;37,400;9,499;1,620;36,780;38,579;36,363;36,331;-3,205;25,834;0,000;281,540;Inf;290,000;290,000;36,920;2,750;41,682;23,821
4226,500;3,059;0,774;-35,209;1,553;9,448;5,118;34,531;5,539;9,046;-2,824;0,000;36,594;37,460;9,499;1,620;36,755;38,628;36,439;36,355;-3,201;25,826;0,000;281,540;Inf;290,000;290,000;37,013;2,755;41,703;23,815
4227,000;3,059;0,774;-35,209;1,553;9,448;5,118;34,531;5,539;9,046;-2,824;0,000;36,600;37,500;9,499;1,620;36,751;38,641;36,466;36,226;-3,201;25,826;0,000;282,040;Inf;290,000;290,000;37,044;2,760;41,713;23,792
4227,500;2,046;0,553;-33,567;1,590;9,474;5,118;34,531;5,539;9,046;-2,824;0,000;36,600;37,500;9,718;1,466;36,710;38,627;36,480;36,102;-3,201;25,826;0,000;282,040;Inf;290,000;290,000;37,021;2,765;41,742;23,809
4228,000;2,046;0,553;-33,567;1,590;9,474;5,118;34,531;5,539;9,046;-2,824;0,000;36,600;37,500;9,718;1,466;36,748;38,640;36,493;36,002;-3,201;25,826;0,000;282,040;Inf;290,000;290,000;36,980;2,753;41,782;23,832
4228,500;2,046;0,553;-33,567;1,590;9,474;5,118;34,531;5,539;9,046;-2,824;0,000;36,600;37,500;9,718;1,466;36,754;38,596;36,484;36,316;-3,201;25,826;0,000;282,040;Inf;290,000;290,000;36,971;2,741;41,780;23,829
4229,000;2,046;0,553;-33,567;1,590;9,474;5,118;34,531;5,539;9,046;-2,824;0,000;36,600;37,500;9,718;1,466;36,805;38,698;36,495;36,357;-3,201;25,826;0,000;281,840;Inf;290,000;290,000;37,037;2,730;41,795;23,875
4229,500;2,046;0,553;-33,567;1,590;9,474;5,088;34,532;5,537;9,096;-2,826;0,000;36,584;37,402;9,718;1,466;36,814;38,674;36,538;36,181;-3,201;25,827;0,000;281,840;Inf;290,000;290,000;37,089;2,719;41,812;23,875
4230,000;2,046;0,553;-33,567;1,590;9,474;5,088;34,532;5,537;9,096;-2,826;0,000;36,600;37,400;9,718;1,466;36,767;38,677;36,543;36,054;-3,201;25,827;0,000;281,740;Inf;290,000;290,000;37,052;2,708;41,812;23,858
4230,500;2,395;0,616;-34,437;1,603;9,524;5,088;34,532;5,537;9,096;-2,826;0,000;36,600;37,400;9,526;1,431;36,755;38,630;36,556;35,956;-3,201;25,827;0,000;281,740;Inf;290,000;290,000;37,010;2,697;41,823;23,855
4231,000;2,395;0,616;-34,437;1,603;9,524;5,088;34,532;5,537;9,096;-2,826;0,000;36,600;37,400;9,526;1,431;36,793;38,626;36,533;36,086;-3,201;25,827;0,000;282,040;Inf;290,000;290,000;36,974;2,692;41,846;23,793
4231,500;2,395;0,616;-34,437;1,603;9,524;5,088;34,532;5,537;9,096;-2,826;0,000;36,600;37,400;9,526;1,431;36,839;38,631;36,554;36,296;-3,201;25,827;0,000;282,040;Inf;290,000;290,000;37,009;2,687;41,855;23,822
4232,000;2,395;0,616;-34,437;1,603;9,524;5,088;34,532;5,537;9,096;-2,826;0,000;36,600;37,400;9,526;1,431;36,762;38,563;36,549;36,087;-3,201;25,827;0,000;282,040;Inf;290,000;290,000;37,080;2,682;41,863;23,861
4232,500;2,395;0,616;-34,437;1,603;9,524;5,088;34,532;5,537;9,096;-2,826;0,000;36,600;37,400;9,526;1,431;36,746;38,595;36,542;36,083;-3,201;25,827;0,000;282,040;Inf;290,000;290,000;36,990;2,678;41,845;23,904
4233,000;2,395;0,616;-34,437;1,603;9,524;5,112;34,578;5,547;9,167;-2,821;0,000;36,585;37,467;9,526;1,431;36,689;38,664;36,530;36,123;-3,193;25,828;0,000;281,940;Inf;290,000;290,000;36,992;2,673;41,839;23,950
4233,500;2,395;0,616;-34,437;1,603;9,524;5,112;34,578;5,547;9,167;-2,821;0,000;36,600;37,500;9,526;1,431;36,697;38,736;36,526;36,181;-3,193;25,828;0,000;281,940;Inf;290,000;290,000;37,001;2,668;41,827;23,961
4234,000;2,887;0,713;-34,405;1,602;9,496;5,112;34,578;5,547;9,167;-2,821;0,000;36,600;37,500;9,626;1,400;36,769;38,764;36,537;36,288;-3,193;25,828;0,000;281,740;Inf;290,000;290,000;37,035;2,664;41,867;23,974
4234,500;2,887;0,713;-34,405;1,602;9,496;5,112;34,578;5,547;9,167;-2,821;0,000;36,600;37,500;9,626;1,400;36,941;38,743;36,596;36,435;-3,193;25,828;0,000;281,740;Inf;290,000;290,000;37,089;2,668;41,906;23,950
4235,000;2,887;0,713;-34,405;1,602;9,496;5,112;34,578;5,547;9,167;-2,821;0,000;36,600;37,500;9,626;1,400;36,946;38,700;36,629;36,270;-3,193;25,828;0,000;282,040;Inf;290,000;290,000;37,179;2,671;41,926;23,896
4235,500;2,887;0,713;-34,405;1,602;9,496;5,112;34,578;5,547;9,167;-2,821;0,000;36,600;37,500;9,626;1,400;36,901;38,877;36,665;36,435;-3,193;25,828;0,000;282,040;Inf;290,000;290,000;37,136;2,675;41,916;23,860
4236,000;2,887;0,713;-34,405;1,602;9,496;5,126;34,538;5,558;9,201;-2,817;0,000;36,586;37,412;9,626;1,400;37,026;38,915;36,722;36,402;-3,196;25,830;0,000;282,040;Inf;290,000;290,000;37,220;2,678;41,951;23,836
4236,500;2,887;0,713;-34,405;1,602;9,496;5,126;34,538;5,558;9,201;-2,817;0,000;36,600;37,400;9,626;1,400;37,016;38,839;36,728;36,476;-3,196;25,830;0,000;282,040;Inf;290,000;290,000;37,266;2,682;41,995;23,836
4237,000;2,346;0,646;-34,336;1,593;9,482;5,126;34,538;5,558;9,201;-2,817;0,000;36,600;37,400;9,613;1,633;37,079;38,854;36,746;36,558;-3,196;25,830;0,000;281,740;Inf;290,000;290,000;37,265;2,685;42,012;23,868
4237,500;2,346;0,646;-34,336;1,593;9,482;5,126;34,538;5,558;9,201;-2,817;0,000;36,600;37,400;9,613;1,633;37,048;38,891;36,746;36,442;-3,196;25,830;0,000;281,740;Inf;290,000;290,000;37,309;2,679;42,033;23,895
4238,000;2,346;0,646;-34,336;1,593;9,482;5,126;34,538;5,558;9,201;-2,817;0,000;36,600;37,400;9,613;1,633;37,027;38,960;36,787;36,489;-3,196;25,830;0,000;281,640;Inf;290,000;290,000;37,282;2,674;42,041;23,928
4238,500;2,346;0,646;-34,336;1,593;9,482;5,126;34,538;5,558;9,201;-2,817;0,000;36,600;37,400;9,613;1,633;36,993;38,969;36,798;36,434;-3,196;25,830;0,000;281,640;Inf;290,000;290,000;37,316;2,669;42,056;23,903
4239,000;2,346;0,646;-34,336;1,593;9,482;5,126;34,562;5,565;9,246;-2,820;0,000;36,592;37,430;9,613;1,633;37,013;38,987;36,797;36,424;-3,184;25,834;0,000;281,840;Inf;290,000;290,000;37,298;2,663;42,092;23,886
4239,500;2,346;0,646;-34,336;1,593;9,482;5,126;34,562;5,565;9,246;-2,820;0,000;36,600;37,400;9,613;1,633;37,114;38,886;36,814;36,516;-3,184;25,834;0,000;281,840;Inf;290,000;290,000;37,305;2,658;42,100;23,907
4240,000;2,346;0,646;-34,336;1,593;9,482;5,126;34,562;5,565;9,246;-2,820;0,000;36,600;37,400;9,613;1,633;37,163;39,011;36,843;36,863;-3,184;25,834;0,000;281,740;Inf;290,000;290,000;37,333;2,653;42,134;23,924
4240,500;2,767;0,629;-35,209;1,546;9,538;5,126;34,562;5,565;9,246;-2,820;0,000;36,600;37,400;9,505;1,585;37,194;39,230;36,893;36,916;-3,184;25,834;0,000;281,740;Inf;290,000;290,000;37,470;2,648;42,163;23,948
4241,000;2,767;0,629;-35,209;1,546;9,538;5,126;34,562;5,565;9,246;-2,820;0,000;36,600;37,400;9,505;1,585;37,224;39,218;36,946;36,743;-3,184;25,834;0,000;281,740;Inf;290,000;290,000;37,558;2,650;42,218;23,937
4241,500;2,767;0,629;-35,209;1,546;9,538;5,126;34,562;5,565;9,246;-2,820;0,000;36,600;37,400;9,505;1,585;37,276;39,127;36,966;36,729;-3,184;25,834;0,000;281,740;Inf;290,000;290,000;37,533;2,652;42,247;23,964
4242,000;2,767;0,629;-35,209;1,546;9,538;5,126;34,562;5,565;9,246;-2,820;0,000;36,600;37,400;9,505;1,585;37,307;39,045;36,995;36,732;-3,184;25,834;0,000;281,840;Inf;290,000;290,000;37,525;2,654;42,264;23,951
4242,500;2,767;0,629;-35,209;1,546;9,538;5,116;34,547;5,536;9,284;-2,808;0,000;36,585;37,370;9,505;1,585;37,310;39,163;37,015;36,906;-3,192;25,815;0,000;281,840;Inf;290,000;290,000;37,520;2,656;42,293;23,945
4243,000;2,767;0,629;-35,209;1,546;9,538;5,116;34,547;5,536;9,284;-2,808;0,000;36,600;37,400;9,505;1,585;37,318;39,296;37,068;36,737;-3,192;25,815;0,000;281,740;Inf;290,000;290,000;37,599;2,657;42,345;23,948
4243,500;2,426;0,663;-34,304;1,591;9,493;5,116;34,547;5,536;9,284;-2,808;0,000;36,600;37,400;9,552;1,439;37,347;39,261;37,095;36,759;-3,192;25,815;0,000;281,740;Inf;290,000;290,000;37,605;2,659;42,347;23,874
4244,000;2,426;0,663;-34,304;1,591;9,493;5,116;34,547;5,536;9,284;-2,808;0,000;36,600;37,400;9,552;1,439;37,427;39,202;37,114;36,836;-3,192;25,815;0,000;281,840;Inf;290,000;290,000;37,616;2,655;42,376;23,818
4244,500;2,426;0,663;-34,304;1,591;9,493;5,116;34,547;5,536;9,284;-2,808;0,000;36,600;37,400;9,552;1,439;37,407;39,211;37,116;36,902;-3,192;25,815;0,000;281,840;Inf;290,000;290,000;37,645;2,652;42,377;23,727
4245,000;2,426;0,663;-34,304;1,591;9,493;5,116;34,547;5,536;9,284;-2,808;0,000;36,600;37,400;9,552;1,439;37,364;39,297;37,113;36,898;-3,192;25,815;0,000;281,640;Inf;290,000;290,000;37,659;2,648;42,412;23,746
4245,500;2,426;0,663;-34,304;1,591;9,493;5,110;34,544;5,570;9,336;-2,813;0,000;36,584;37,386;9,552;1,439;37,350;39,406;37,129;36,884;-3,190;25,813;0,000;281,640;Inf;290,000;290,000;37,668;2,644;42,448;23,736
4246,000;2,426;0,663;-34,304;1,591;9,493;5,110;34,544;5,570;9,336;-2,813;0,000;36,600;37,400;9,552;1,439;37,442;39,376;37,153;36,894;-3,190;25,813;0,000;281,640;Inf;290,000;290,000;37,692;2,641;42,474;23,629
4246,500;2,426;0,663;-34,304;1,591;9,493;5,110;34,544;5,570;9,336;-2,813;0,000;36,600;37,400;9,552;1,439;37,514;39,371;37,229;37,015;-3,190;25,813;0,000;281,640;Inf;290,000;290,000;37,716;2,637;42,505;23,652
4247,000;2,371;0,614;-35,017;1,545;9,434;5,110;34,544;5,570;9,336;-2,813;0,000;36,600;37,400;9,522;1,595;37,501;39,441;37,245;36,955;-3,190;25,813;0,000;281,740;Inf;290,000;290,000;37,782;2,634;42,502;23,668
4247,500;2,371;0,614;-35,017;1,545;9,434;5,110;34,544;5,570;9,336;-2,813;0,000;36,600;37,400;9,522;1,595;37,509;39,520;37,268;37,097;-3,190;25,813;0,000;281,740;Inf;290,000;290,000;37,786;2,629;42,538;23,675
4248,000;2,371;0,614;-35,017;1,545;9,434;5,110;34,544;5,570;9,336;-2,813;0,000;36,600;37,400;9,522;1,595;37,675;39,519;37,295;37,436;-3,190;25,813;0,000;281,540;Inf;290,000;290,000;37,849;2,625;42,573;23,705
4248,500;2,371;0,614;-35,017;1,545;9,434;5,110;34,544;5,570;9,336;-2,813;0,000;36,600;37,400;9,522;1,595;37,736;39,609;37,367;37,450;-3,190;25,813;0,000;281,540;Inf;290,000;290,000;37,981;2,621;42,608;23,707
4249,000;2,371;0,614;-35,017;1,545;9,434;5,106;34,522;5,580;9,364;-2,810;0,000;36,601;37,432;9,522;1,595;37,733;39,564;37,411;37,227;-3,179;25,816;0,000;281,840;Inf;290,000;290,000;38,041;2,617;42,670;23,706
4249,500;2,371;0,614;-35,017;1,545;9,434;5,106;34,522;5,580;9,364;-2,810;0,000;36,600;37,400;9,522;1,595;37,686;39,557;37,401;36,949;-3,179;25,816;0,000;281,840;Inf;290,000;290,000;37,984;2,613;42,669;23,669
4250,000;2,336;0,601;-34,435;1,574;9,467;5,106;34,522;5,580;9,364;-2,810;0,000;36,600;37,400;9,599;1,416;37,593;39,573;37,401;37,052;-3,179;25,816;0,000;281,840;Inf;290,000;290,000;37,898;2,609;42,671;23,694
4250,500;2,336;0,601;-34,435;1,574;9,467;5,106;34,522;5,580;9,364;-2,810;0,000;36,600;37,400;9,599;1,416;37,723;39,572;37,410;37,301;-3,179;25,816;0,000;281,840;Inf;290,000;290,000;37,905;2,604;42,695;23,710
4251,000;2,336;0,601;-34,435;1,574;9,467;5,106;34,522;5,580;9,364;-2,810;0,000;36,600;37,400;9,599;1,416;37,767;39,621;37,450;37,414;-3,179;25,816;0,000;282,040;Inf;290,000;290,000;38,001;2,600;42,732;23,695
4251,500;2,336;0,601;-34,435;1,574;9,467;5,106;34,522;5,580;9,364;-2,810;0,000;36,600;37,400;9,599;1,416;37,806;39,688;37,487;37,284;-3,179;25,816;0,000;282,040;Inf;290,000;290,000;38,063;2,596;42,752;23,730
4252,000;2,336;0,601;-34,435;1,574;9,467;5,105;34,535;5,563;9,419;-2,821;0,000;36,596;37,418;9,599;1,416;37,783;39,726;37,524;37,177;-3,187;25,801;0,000;282,240;Inf;290,000;290,000;38,066;2,591;42,751;23,742
4252,500;2,336;0,601;-34,435;1,574;9,467;5,105;34,535;5,563;9,419;-2,821;0,000;36,600;37,400;9,599;1,416;37,816;39,649;37,530;37,092;-3,187;25,801;0,000;282,240;Inf;290,000;290,000;38,053;2,587;42,822;23,788
4253,000;2,336;0,601;-34,435;1,574;9,467;5,105;34,535;5,563;9,419;-2,821;0,000;36,600;37,400;9,599;1,416;37,847;39,670;37,543;37,417;-3,187;25,801;0,000;281,840;Inf;290,000;290,000;38,021;2,583;42,825;23,826
4253,500;2,343;0,612;-34,347;1,588;9,494;5,105;34,535;5,563;9,419;-2,821;0,000;36,600;37,400;9,562;1,340;38,016;39,907;37,669;37,623;-3,187;25,801;0,000;281,840;Inf;290,000;290,000;38,119;2,579;42,859;23,906
4254,000;2,343;0,612;-34,347;1,588;9,494;5,105;34,535;5,563;9,419;-2,821;0,000;36,600;37,400;9,562;1,340;38,099;39,842;37,719;37,495;-3,187;25,801;0,000;282,040;Inf;290,000;290,000;38,304;2,575;42,902;23,950
4254,500;2,343;0,612;-34,347;1,588;9,494;5,105;34,535;5,563;9,419;-2,821;0,000;36,600;37,400;9,562;1,340;38,154;39,836;37,752;37,541;-3,187;25,801;0,000;282,040;Inf;290,000;290,000;38,289;2,571;42,922;23,945
4255,000;2,343;0,612;-34,347;1,588;9,494;5,105;34,535;5,563;9,419;-2,821;0,000;36,600;37,400;9,562;1,340;38,103;39,880;37,789;37,585;-3,187;25,801;0,000;282,040;Inf;290,000;290,000;38,321;2,568;42,967;23,953
4255,500;2,343;0,612;-34,347;1,588;9,494;5,108;34,517;5,559;9,452;-2,823;0,000;36,603;37,417;9,562;1,340;38,063;39,917;37,788;37,411;-3,197;25,804;0,000;282,040;Inf;290,000;290,000;38,339;2,564;42,989;23,957
4256,000;2,343;0,612;-34,347;1,588;9,494;5,108;34,517;5,559;9,452;-2,823;0,000;36,600;37,400;9,562;1,340;38,001;39,955;37,782;37,414;-3,197;25,804;0,000;281,740;Inf;290,000;290,000;38,295;2,560;43,012;24,005
4256,500;2,952;0,665;-35,209;1,477;9,522;5,108;34,517;5,559;9,452;-2,823;0,000;36,600;37,400;9,545;1,574;38,051;39,958;37,790;37,391;-3,197;25,804;0,000;281,740;Inf;290,000;290,000;38,288;2,557;43,049;24,058
4257,000;2,952;0,665;-35,209;1,477;9,522;5,108;34,517;5,559;9,452;-2,823;0,000;36,600;37,400;9,545;1,574;38,180;40,008;37,850;37,786;-3,197;25,804;0,000;281,240;Inf;290,000;290,000;38,297;2,563;43,075;24,085
4257,500;2,952;0,665;-35,209;1,477;9,522;5,108;34,517;5,559;9,452;-2,823;0,000;36,600;37,400;9,545;1,574;38,176;40,018;37,877;37,636;-3,197;25,804;0,000;281,240;Inf;290,000;290,000;38,456;2,570;43,098;24,101
4258,000;2,952;0,665;-35,209;1,477;9,522;5,108;34,517;5,559;9,452;-2,823;0,000;36,600;37,400;9,545;1,574;38,112;39,899;37,875;37,334;-3,197;25,804;0,000;281,440;Inf;290,000;290,000;38,427;2,576;43,103;24,045
4258,500;2,952;0,665;-35,209;1,477;9,522;5,089;34,558;5,577;9,528;-2,830;0,000;36,613;37,526;9,545;1,574;38,057;39,850;37,861;37,340;-3,205;25,793;0,000;281,440;Inf;290,000;290,000;38,305;2,582;43,098;23,975
4259,000;2,952;0,665;-35,209;1,477;9,522;5,089;34,558;5,577;9,528;-2,830;0,000;36,600;37,500;9,545;1,574;38,036;39,967;37,854;37,497;-3,205;25,793;0,000;281,440;Inf;290,000;290,000;38,277;2,588;43,095;23,976
4259,500;2,717;0,703;-34,225;1,567;9,284;5,089;34,558;5,577;9,528;-2,830;0,000;36,600;37,500;9,707;1,547;38,103;40,094;37,862;37,614;-3,205;25,793;0,000;281,440;Inf;290,000;290,000;38,339;2,594;43,158;23,974
4260,000;2,717;0,703;-34,225;1,567;9,284;5,089;34,558;5,577;9,528;-2,830;0,000;36,600;37,500;9,707;1,547;38,249;40,076;37,903;37,803;-3,205;25,793;0,000;281,540;Inf;290,000;290,000;38,418;2,596;43,185;23,958
4260,500;2,717;0,703;-34,225;1,567;9,284;5,089;34,558;5,577;9,528;-2,830;0,000;36,600;37,500;9,707;1,547;38,233;39,986;37,969;37,542;-3,205;25,793;0,000;281,540;Inf;290,000;290,000;38,508;2,598;43,183;23,885
4261,000;2,717;0,703;-34,225;1,567;9,284;5,089;34,558;5,577;9,528;-2,830;0,000;36,600;37,500;9,707;1,547;38,179;40,007;37,967;37,503;-3,205;25,793;0,000;281,540;Inf;290,000;290,000;38,433;2,600;43,205;23,824
4261,500;2,717;0,703;-34,225;1,567;9,284;5,089;34,558;5,577;9,528;-2,830;0,000;36,600;37,500;9,707;1,547;38,137;40,158;37,966;37,596;-3,205;25,793;0,000;281,540;Inf;290,000;290,000;38,414;2,602;43,199;23,810
4262,000;2,717;0,703;-34,225;1,567;9,284;5,138;34,560;5,604;9,596;-2,827;0,000;36,616;37,472;9,707;1,547;38,201;40,170;37,987;37,751;-3,208;25,789;0,000;281,540;Inf;290,000;290,000;38,464;2,604;43,237;23,747
4262,500;2,717;0,703;-34,225;1,567;9,284;5,138;34,560;5,604;9,596;-2,827;0,000;36,600;37,500;9,707;1,547;38,355;40,155;38,038;37,868;-3,208;25,789;0,000;281,540;Inf;290,000;290,000;38,527;2,606;43,285;23,688
4263,000;2,456;0,662;-33,307;1,576;9,466;5,138;34,560;5,604;9,596;-2,827;0,000;36,600;37,500;9,775;1,444;38,370;40,148;38,082;37,821;-3,208;25,789;0,000;282,240;Inf;290,000;290,000;38,604;2,608;43,329;23,683
4263,500;2,456;0,662;-33,307;1,576;9,466;5,138;34,560;5,604;9,596;-2,827;0,000;36,600;37,500;9,775;1,444;38,342;40,144;38,088;37,818;-3,208;25,789;0,000;282,240;Inf;290,000;290,000;38,605;2,605;43,348;23,734
4264,000;2,456;0,662;-33,307;1,576;9,466;5,138;34,560;5,604;9,596;-2,827;0,000;36,600;37,500;9,775;1,444;38,344;40,404;38,122;37,985;-3,208;25,789;0,000;281,740;Inf;290,000;290,000;38,598;2,603;43,373;23,720
4264,500;2,456;0,662;-33,307;1,576;9,466;5,138;34,560;5,604;9,596;-2,827;0,000;36,600;37,500;9,775;1,444;38,566;40,400;38,188;38,104;-3,208;25,789;0,000;281,740;Inf;290,000;290,000;38,714;2,600;43,402;23,722
4265,000;2,456;0,662;-33,307;1,576;9,466;5,106;34,546;5,582;9,610;-2,821;0,000;36,630;37,488;9,775;1,444;38,618;40,361;38,244;38,133;-3,202;25,804;0,000;281,440;Inf;290,000;290,000;38,814;2,598;43,445;23,699
4265,500;2,456;0,662;-33,307;1,576;9,466;5,106;34,546;5,582;9,610;-2,821;0,000;36,600;37,500;9,775;1,444;38,562;40,445;38,269;38,095;-3,202;25,804;0,000;281,440;Inf;290,000;290,000;38,839;2,595;43,488;23,777
4266,000;2,909;0,701;-35,209;1,540;9,538;5,106;34,546;5,582;9,610;-2,821;0,000;36,600;37,500;9,498;1,464;38,532;40,576;38,300;38,117;-3,202;25,804;0,000;281,240;Inf;290,000;290,000;38,843;2,593;43,506;23,744
4266,500;2,909;0,701;-35,209;1,540;9,538;5,106;34,546;5,582;9,610;-2,821;0,000;36,600;37,500;9,498;1,464;38,608;40,530;38,325;38,143;-3,202;25,804;0,000;281,240;Inf;290,000;290,000;38,881;2,598;43,590;23,785
4267,000;2,909;0,701;-35,209;1,540;9,538;5,106;34,546;5,582;9,610;-2,821;0,000;36,600;37,500;9,498;1,464;38,736;40,477;38,373;38,192;-3,202;25,804;0,000;280,940;Inf;290,000;290,000;38,901;2,603;43,585;23,806
4267,500;2,909;0,701;-35,209;1,540;9,538;5,106;34,546;5,582;9,610;-2,821;0,000;36,600;37,500;9,498;1,464;38,619;40,491;38,393;38,087;-3,202;25,804;0,000;280,940;Inf;290,000;290,000;38,945;2,608;43,604;23,829
4268,000;2,909;0,701;-35,209;1,540;9,538;5,106;34,546;5,582;9,610;-2,821;0,000;36,600;37,500;9,498;1,464;38,602;40,577;38,413;38,235;-3,202;25,804;0,000;281,540;Inf;290,000;290,000;38,897;2,613;43,634;23,851
4268,500;2,909;0,701;-35,209;1,540;9,538;5,132;34,570;5,581;9,673;-2,826;0,000;36,635;37,556;9,498;1,464;38,743;40,604;38,433;38,188;-3,205;25,787;0,000;281,540;Inf;290,000;290,000;38,957;2,618;43,642;23,874
4269,000;2,909;0,701;-35,209;1,540;9,538;5,132;34,570;5,581;9,673;-2,826;0,000;36,600;37,600;9,498;1,464;38,804;40,513;38,463;38,047;-3,205;25,787;0,000;281,040;Inf;290,000;290,000;38,992;2,623;43,676;23,845
4269,500;2,449;0,560;-35,209;1,475;9,586;5,132;34,570;5,581;9,673;-2,826;0,000;36,600;37,600;9,544;1,647;38,781;40,420;38,484;37,787;-3,205;25,787;0,000;281,040;Inf;290,000;290,000;38,957;2,628;43,685;23,845
4270,000;2,449;0,560;-35,209;1,475;9,586;5,132;34,570;5,581;9,673;-2,826;0,000;36,600;37,600;9,544;1,647;38,663;40,344;38,451;37,723;-3,205;25,787;0,000;280,940;Inf;290,000;290,000;38,868;2,625;43,667;23,808
4270,500;2,449;0,560;-35,209;1,475;9,586;5,132;34,570;5,581;9,673;-2,826;0,000;36,600;37,600;9,544;1,647;38,601;40,324;38,435;37,816;-3,205;25,787;0,000;280,940;Inf;290,000;290,000;38,795;2,622;43,655;23,846
4271,000;2,449;0,560;-35,209;1,475;9,586;5,132;34,570;5,581;9,673;-2,826;0,000;36,600;37,600;9,544;1,647;38,636;40,616;38,452;38,056;-3,205;25,787;0,000;281,140;Inf;290,000;290,000;38,794;2,619;43,674;23,837
4271,500;2,449;0,560;-35,209;1,475;9,586;5,179;34,592;5,602;9,755;-2,815;0,000;36,651;37,520;9,544;1,647;38,697;40,581;38,451;38,002;-3,190;25,797;0,000;281,140;Inf;290,000;290,000;38,940;2,616;43,671;23,798
4272,000;2,449;0,560;-35,209;1,475;9,586;5,179;34,592;5,602;9,755;-2,815;0,000;36,700;37,500;9,544;1,647;38,732;40,439;38,463;37,707;-3,190;25,797;0,000;281,740;Inf;290,000;290,000;38,932;2,614;43,695;23,817
4272,500;2,648;0,602;-35,209;1,526;9,536;5,179;34,592;5,602;9,755;-2,815;0,000;36,700;37,500;9,391;1,589;38,645;40,362;38,450;37,499;-3,190;25,797;0,000;281,740;Inf;290,000;290,000;38,835;2,611;43,665;23,766
4273,000;2,648;0,602;-35,209;1,526;9,536;5,179;34,592;5,602;9,755;-2,815;0,000;36,700;37,500;9,391;1,589;38,559;40,338;38,406;37,688;-3,190;25,797;0,000;281,540;Inf;290,000;290,000;38,739;2,611;43,675;23,761
4273,500;2,648;0,602;-35,209;1,526;9,536;5,179;34,592;5,602;9,755;-2,815;0,000;36,700;37,500;9,391;1,589;38,572;40,432;38,389;38,120;-3,190;25,797;0,000;281,540;Inf;290,000;290,000;38,748;2,612;43,690;23,714
4274,000;2,648;0,602;-35,209;1,526;9,536;5,179;34,592;5,602;9,755;-2,815;0,000;36,700;37,500;9,391;1,589;38,612;40,677;38,419;38,299;-3,190;25,797;0,000;281,140;Inf;290,000;290,000;38,878;2,613;43,719;23,654
4274,500;2,648;0,602;-35,209;1,526;9,536;5,179;34,592;5,602;9,755;-2,815;0,000;36,700;37,500;9,391;1,589;38,740;40,570;38,491;37,959;-3,190;25,797;0,000;281,140;Inf;290,000;290,000;39,002;2,613;43,713;23,635
4275,000;2,648;0,602;-35,209;1,526;9,536;5,115;34,593;5,580;9,778;-2,819;0,000;36,653;37,570;9,391;1,589;38,766;40,512;38,495;38,016;-3,186;25,790;0,000;281,840;Inf;290,000;290,000;38,940;2,614;43,728;23,588
4275,500;2,648;0,602;-35,209;1,526;9,536;5,115;34,593;5,580;9,778;-2,819;0,000;36,700;37,600;9,391;1,589;38,771;40,594;38,503;38,397;-3,186;25,790;0,000;281,840;Inf;290,000;290,000;38,947;2,614;43,750;23,570
4276,000;2,397;0,667;-33,548;1,559;9,460;5,115;34,593;5,580;9,778;-2,819;0,000;36,700;37,600;9,653;1,514;38,796;40,786;38,555;38,505;-3,186;25,790;0,000;281,840;Inf;290,000;290,000;39,066;2,615;43,766;23,582
4276,500;2,397;0,667;-33,548;1,559;9,460;5,115;34,593;5,580;9,778;-2,819;0,000;36,700;37,600;9,653;1,514;38,847;40,900;38,607;38,524;-3,186;25,790;0,000;281,840;Inf;290,000;290,000;39,161;2,611;43,824;23,565
4277,000;2,397;0,667;-33,548;1,559;9,460;5,115;34,593;5,580;9,778;-2,819;0,000;36,700;37,600;9,653;1,514;38,989;40,790;38,638;38,405;-3,186;25,790;0,000;281,940;Inf;290,000;290,000;39,220;2,608;43,873;23,521
4277,500;2,397;0,667;-33,548;1,559;9,460;5,115;34,593;5,580;9,778;-2,819;0,000;36,700;37,600;9,653;1,514;39,059;40,728;38,696;38,338;-3,186;25,790;0,000;281,940;Inf;290,000;290,000;39,205;2,604;43,896;23,514
4278,000;2,397;0,667;-33,548;1,559;9,460;5,129;34,576;5,611;9,810;-2,802;0,000;36,662;37,565;9,653;1,514;38,959;40,754;38,722;38,420;-3,183;25,790;0,000;281,840;Inf;290,000;290,000;39,205;2,601;43,935;23,489
4278,500;2,397;0,667;-33,548;1,559;9,460;5,129;34,576;5,611;9,810;-2,802;0,000;36,700;37,600;9,653;1,514;38,953;40,883;38,727;38,544;-3,183;25,790;0,000;281,840;Inf;290,000;290,000;39,214;2,598;43,936;23,421
4279,000;2,361;0,555;-35,209;1,523;9,599;5,129;34,576;5,611;9,810;-2,802;0,000;36,700;37,600;9,370;1,494;39,048;40,905;38,743;38,540;-3,183;25,790;0,000;281,940;Inf;290,000;290,000;39,277;2,594;43,943;23,430
4279,500;2,361;0,555;-35,209;1,523;9,599;5,129;34,576;5,611;9,810;-2,802;0,000;36,700;37,600;9,370;1,494;39,103;40,808;38,791;38,322;-3,183;25,790;0,000;281,940;Inf;290,000;290,000;39,309;2,590;43,968;23,388
4280,000;2,361;0,555;-35,209;1,523;9,599;5,129;34,576;5,611;9,810;-2,802;0,000;36,700;37,600;9,370;1,494;39,033;40,720;38,806;38,103;-3,183;25,790;0,000;281,740;Inf;290,000;290,000;39,256;2,587;43,957;23,370
4280,500;2,361;0,555;-35,209;1,523;9,599;5,129;34,576;5,611;9,810;-2,802;0,000;36,700;37,600;9,370;1,494;38,993;40,745;38,790;38,097;-3,183;25,790;0,000;281,740;Inf;290,000;290,000;39,165;2,583;43,949;23,409
4281,000;2,361;0,555;-35,209;1,523;9,599;5,129;34,576;5,611;9,810;-2,802;0,000;36,700;37,600;9,370;1,494;39,021;40,817;38,783;38,353;-3,183;25,790;0,000;281,640;Inf;290,000;290,000;39,156;2,579;43,977;23,452
4281,500;2,361;0,555;-35,209;1,523;9,599;5,127;34,600;5,622;9,879;-2,809;0,000;36,671;37,592;9,370;1,494;39,124;40,808;38,844;38,294;-3,180;25,791;0,000;281,640;Inf;290,000;290,000;39,244;2,576;43,994;23,451
4282,000;2,361;0,555;-35,209;1,523;9,599;5,127;34,600;5,622;9,879;-2,809;0,000;36,700;37,600;9,370;1,494;39,037;40,749;38,831;38,199;-3,180;25,791;0,000;281,340;Inf;290,000;290,000;39,268;2,572;44,009;23,406
4282,500;2,417;0,528;-35,209;1,482;9,581;5,127;34,600;5,622;9,879;-2,809;0,000;36,700;37,600;9,565;1,517;39,019;40,871;38,811;38,344;-3,180;25,791;0,000;281,340;Inf;290,000;290,000;39,204;2,569;43,994;23,392
4283,000;2,417;0,528;-35,209;1,482;9,581;5,127;34,600;5,622;9,879;-2,809;0,000;36,700;37,600;9,565;1,517;39,098;40,870;38,842;38,339;-3,180;25,791;0,000;281,040;Inf;290,000;290,000;39,261;2,566;44,003;23,401
4283,500;2,417;0,528;-35,209;1,482;9,581;5,127;34,600;5,622;9,879;-2,809;0,000;36,700;37,600;9,565;1,517;39,154;40,964;38,859;38,823;-3,180;25,791;0,000;281,040;Inf;290,000;290,000;39,287;2,564;44,027;23,445
4284,000;2,417;0,528;-35,209;1,482;9,581;5,127;34,600;5,622;9,879;-2,809;0,000;36,700;37,600;9,565;1,517;39,191;40,984;38,907;38,670;-3,180;25,791;0,000;280,840;Inf;290,000;290,000;39,450;2,561;44,115;23,465
4284,500;2,417;0,528;-35,209;1,482;9,581;5,194;34,587;5,596;9,921;-2,808;0,000;36,676;37,632;9,565;1,517;39,142;40,968;38,919;38,481;-3,193;25,787;0,000;280,840;Inf;290,000;290,000;39,438;2,559;44,106;23,507
4285,000;2,417;0,528;-35,209;1,482;9,581;5,194;34,587;5,596;9,921;-2,808;0,000;36,700;37,600;9,565;1,517;39,044;40,959;38,900;38,252;-3,193;25,787;0,000;281,740;Inf;290,000;290,000;39,377;2,557;44,094;23,558
4285,500;2,696;0,685;-34,051;1,551;9,467;5,194;34,587;5,596;9,921;-2,808;0,000;36,700;37,600;9,688;1,593;39,058;41,048;38,887;38,607;-3,193;25,787;0,000;281,740;Inf;290,000;290,000;39,289;2,554;44,107;23,520
4286,000;2,696;0,685;-34,051;1,551;9,467;5,194;34,587;5,596;9,921;-2,808;0,000;36,700;37,600;9,688;1,593;39,259;41,086;38,937;39,062;-3,193;25,787;0,000;281,640;Inf;290,000;290,000;39,400;2,557;44,151;23,546
4286,500;2,696;0,685;-34,051;1,551;9,467;5,194;34,587;5,596;9,921;-2,808;0,000;36,700;37,600;9,688;1,593;39,380;41,252;39,004;39,178;-3,193;25,787;0,000;281,640;Inf;290,000;290,000;39,586;2,559;44,199;23,620
4287,000;2,696;0,685;-34,051;1,551;9,467;5,194;34,587;5,596;9,921;-2,808;0,000;36,700;37,600;9,688;1,593;39,439;41,258;39,088;38,861;-3,193;25,787;0,000;281,640;Inf;290,000;290,000;39,704;2,561;44,227;23,640
4287,500;2,696;0,685;-34,051;1,551;9,467;5,175;34,578;5,615;9,972;-2,804;0,000;36,690;37,639;9,688;1,593;39,367;41,158;39,114;38,455;-3,187;25,785;0,000;281,640;Inf;290,000;290,000;39,662;2,564;44,271;23,631
4288,000;2,696;0,685;-34,051;1,551;9,467;5,175;34,578;5,615;9,972;-2,804;0,000;36,700;37,600;9,688;1,593;39,287;41,082;39,096;38,335;-3,187;25,785;0,000;281,240;Inf;290,000;290,000;39,523;2,566;44,286;23,665
4288,500;2,696;0,685;-34,051;1,551;9,467;5,175;34,578;5,615;9,972;-2,804;0,000;36,700;37,600;9,688;1,593;39,419;41,211;39,109;39,138;-3,187;25,785;0,000;281,240;Inf;290,000;290,000;39,450;2,568;44,299;23,651
4289,000;2,855;0,746;-34,867;1,566;9,473;5,175;34,578;5,615;9,972;-2,804;0,000;36,700;37,600;9,577;1,687;39,493;41,326;39,156;39,094;-3,187;25,785;0,000;281,840;Inf;290,000;290,000;39,719;2,570;44,327;23,720
4289,500;2,855;0,746;-34,867;1,566;9,473;5,175;34,578;5,615;9,972;-2,804;0,000;36,700;37,600;9,577;1,687;39,456;41,303;39,170;38,789;-3,187;25,785;0,000;281,840;Inf;290,000;290,000;39,768;2,575;44,356;23,711
4290,000;2,855;0,746;-34,867;1,566;9,473;5,175;34,578;5,615;9,972;-2,804;0,000;36,700;37,600;9,577;1,687;39,379;41,155;39,185;38,490;-3,187;25,785;0,000;281,940;Inf;290,000;290,000;39,680;2,579;44,362;23,669
4290,500;2,855;0,746;-34,867;1,566;9,473;5,175;34,578;5,615;9,972;-2,804;0,000;36,700;37,600;9,577;1,687;39,319;41,147;39,152;38,415;-3,187;25,785;0,000;281,940;Inf;290,000;290,000;39,552;2,584;44,347;23,540
4291,000;2,855;0,746;-34,867;1,566;9,473;5,187;34,619;5,605;10,047;-2,811;0,000;36,699;37,627;9,577;1,687;39,268;41,117;39,127;38,368;-3,189;25,779;0,000;281,540;Inf;290,000;290,000;39,508;2,588;44,342;23,541
4291,500;2,855;0,746;-34,867;1,566;9,473;5,187;34,619;5,605;10,047;-2,811;0,000;36,700;37,600;9,577;1,687;39,272;41,140;39,118;38,477;-3,189;25,779;0,000;281,540;Inf;290,000;290,000;39,470;2,593;44,351;23,573
4292,000;1,911;0,526;-33,183;1,610;9,472;5,187;34,619;5,605;10,047;-2,811;0,000;36,700;37,600;9,789;1,533;39,312;41,011;39,079;38,508;-3,189;25,779;0,000;282,140;Inf;290,000;290,000;39,502;2,597;44,334;23,554
4292,500;1,911;0,526;-33,183;1,610;9,472;5,187;34,619;5,605;10,047;-2,811;0,000;36,700;37,600;9,789;1,533;39,294;40,981;39,101;38,483;-3,189;25,779;0,000;282,140;Inf;290,000;290,000;39,477;2,586;44,333;23,553
4293,000;1,911;0,526;-33,183;1,610;9,472;5,187;34,619;5,605;10,047;-2,811;0,000;36,700;37,600;9,789;1,533;39,243;40,997;39,066;38,546;-3,189;25,779;0,000;281,640;Inf;290,000;290,000;39,465;2,575;44,336;23,523
4293,500;1,911;0,526;-33,183;1,610;9,472;5,187;34,619;5,605;10,047;-2,811;0,000;36,700;37,600;9,789;1,533;39,256;41,091;39,076;38,642;-3,189;25,779;0,000;281,640;Inf;290,000;290,000;39,463;2,564;44,333;23,481
4294,000;1,911;0,526;-33,183;1,610;9,472;5,234;34,630;5,627;10,097;-2,815;0,000;36,709;37,636;9,789;1,533;39,231;41,179;39,091;38,537;-3,204;25,775;0,000;281,540;Inf;290,000;290,000;39,516;2,553;44,321;23,401
4294,500;1,911;0,526;-33,183;1,610;9,472;5,234;34,630;5,627;10,097;-2,815;0,000;36,700;37,600;9,789;1,533;39,216;41,112;39,066;38,441;-3,204;25,775;0,000;281,540;Inf;290,000;290,000;39,509;2,542;44,316;23,391
4295,000;1,911;0,526;-33,183;1,610;9,472;5,234;34,630;5,627;10,097;-2,815;0,000;36,700;37,600;9,789;1,533;39,222;41,122;39,075;38,394;-3,204;25,775;0,000;281,640;Inf;290,000;290,000;39,459;2,532;44,331;23,386
4295,500;2,082;0,560;-34,668;1,609;9,456;5,234;34,630;5,627;10,097;-2,815;0,000;36,700;37,600;9,582;1,654;39,298;41,058;39,098;38,634;-3,204;25,775;0,000;281,640;Inf;290,000;290,000;39,453;2,522;44,352;23,402
4296,000;2,082;0,560;-34,668;1,609;9,456;5,234;34,630;5,627;10,097;-2,815;0,000;36,700;37,600;9,582;1,654;39,321;41,161;39,074;38,854;-3,204;25,775;0,000;281,840;Inf;290,000;290,000;39,522;2,515;44,354;23,440
4296,500;2,082;0,560;-34,668;1,609;9,456;5,234;34,630;5,627;10,097;-2,815;0,000;36,700;37,600;9,582;1,654;39,349;41,262;39,118;38,875;-3,204;25,775;0,000;281,840;Inf;290,000;290,000;39,603;2,508;44,351;23,514
4297,000;2,082;0,560;-34,668;1,609;9,456;5,234;34,630;5,627;10,097;-2,815;0,000;36,700;37,600;9,582;1,654;39,336;41,244;39,146;38,752;-3,204;25,775;0,000;281,740;Inf;290,000;290,000;39,651;2,501;44,393;23,653
4297,500;2,082;0,560;-34,668;1,609;9,456;5,167;34,637;5,615;10,151;-2,822;0,000;36,712;37,665;9,582;1,654;39,350;41,237;39,156;38,599;-3,183;25,782;0,000;281,740;Inf;290,000;290,000;39,619;2,494;44,374;23,619
4298,000;2,082;0,560;-34,668;1,609;9,456;5,167;34,637;5,615;10,151;-2,822;0,000;36,700;37,700;9,582;1,654;39,375;41,275;39,159;38,864;-3,183;25,782;0,000;282,040;Inf;290,000;290,000;39,585;2,487;44,435;23,595
4298,500;3,436;0,819;-35,209;1,518;9,605;5,167;34,637;5,615;10,151;-2,822;0,000;36,700;37,700;9,524;1,606;39,496;41,288;39,177;39,129;-3,183;25,782;0,000;282,040;Inf;290,000;290,000;39,668;2,480;44,477;23,554
4299,000;3,436;0,819;-35,209;1,518;9,605;5,167;34,637;5,615;10,151;-2,822;0,000;36,700;37,700;9,524;1,606;39,649;41,584;39,315;39,247;-3,183;25,782;0,000;282,040;Inf;290,000;290,000;39,773;2,496;44,512;23,545
4299,500;3,436;0,819;-35,209;1,518;9,605;5,167;34,637;5,615;10,151;-2,822;0,000;36,700;37,700;9,524;1,606;39,729;41,486;39,378;39,026;-3,183;25,782;0,000;282,040;Inf;290,000;290,000;39,949;2,511;44,539;23,569
4300,000;3,436;0,819;-35,209;1,518;9,605;5,167;34,637;5,615;10,151;-2,822;0,000;36,700;37,700;9,524;1,606;39,740;41,380;39,416;38,894;-3,183;25,782;0,000;281,840;Inf;290,000;290,000;39,905;2,527;44,580;23,638
4300,500;3,436;0,819;-35,209;1,518;9,605;5,088;34,589;5,629;10,168;-2,810;0,000;36,719;37,677;9,524;1,606;39,675;41,398;39,417;39,050;-3,184;25,773;0,000;281,840;Inf;290,000;290,000;39,857;2,541;44,596;23,684
4301,000;3,436;0,819;-35,209;1,518;9,605;5,088;34,589;5,629;10,168;-2,810;0,000;36,700;37,700;9,524;1,606;39,627;41,530;39,412;39,170;-3,184;25,773;0,000;281,840;Inf;290,000;290,000;39,885;2,556;44,610;23,692
4301,500;3,436;0,819;-35,209;1,518;9,605;5,088;34,589;5,629;10,168;-2,810;0,000;36,700;37,700;9,524;1,606;39,659;41,617;39,431;39,177;-3,184;25,773;0,000;281,840;Inf;290,000;290,000;39,935;2,571;44,649;23,738
4302,000;2,425;0,682;-33,890;1,579;9,490;5,088;34,589;5,629;10,168;-2,810;0,000;36,700;37,700;9,655;1,458;39,790;41,563;39,473;39,023;-3,184;25,773;0,000;281,940;Inf;290,000;290,000;39,971;2,585;44,674;23,716
4302,500;2,425;0,682;-33,890;1,579;9,490;5,088;34,589;5,629;10,168;-2,810;0,000;36,700;37,700;9,655;1,458;39,736;41,372;39,488;38,857;-3,184;25,773;0,000;281,940;Inf;290,000;290,000;39,963;2,582;44,678;23,716
4303,000;2,425;0,682;-33,890;1,579;9,490;5,088;34,589;5,629;10,168;-2,810;0,000;36,700;37,700;9,655;1,458;39,694;41,321;39,485;38,818;-3,184;25,773;0,000;281,540;Inf;290,000;290,000;39,863;2,580;44,669;23,740
4303,500;2,425;0,682;-33,890;1,579;9,490;5,088;34,589;5,629;10,168;-2,810;0,000;36,700;37,700;9,655;1,458;39,657;41,356;39,463;38,920;-3,184;25,773;0,000;281,540;Inf;290,000;290,000;39,829;2,577;44,657;23,759
4304,000;2,425;0,682;-33,890;1,579;9,490;5,171;34,637;5,626;10,247;-2,799;0,000;36,727;37,677;9,655;1,458;39,615;41,368;39,432;38,895;-3,186;25,782;0,000;281,840;Inf;290,000;290,000;39,849;2,575;44,648;23,715
4304,500;2,425;0,682;-33,890;1,579;9,490;5,171;34,637;5,626;10,247;-2,799;0,000;36,700;37,700;9,655;1,458;39,566;41,430;39,420;38,879;-3,186;25,782;0,000;281,840;Inf;290,000;290,000;39,827;2,572;44,653;23,689
4305,000;1,571;0,366;-34,827;1,569;9,557;5,171;34,637;5,626;10,247;-2,799;0,000;36,700;37,700;9,611;1,453;39,557;41,408;39,402;38,847;-3,186;25,782;0,000;282,240;Inf;290,000;290,000;39,824;2,570;44,648;23,711
4305,500;1,571;0,366;-34,827;1,569;9,557;5,171;34,637;5,626;10,247;-2,799;0,000;36,700;37,700;9,611;1,453;39,522;41,391;39,399;38,776;-3,186;25,782;0,000;282,240;Inf;290,000;290,000;39,804;2,553;44,629;23,722
4306,000;1,571;0,366;-34,827;1,569;9,557;5,171;34,637;5,626;10,247;-2,799;0,000;36,700;37,700;9,611;1,453;39,507;41,435;39,372;38,794;-3,186;25,782;0,000;281,740;Inf;290,000;290,000;39,772;2,537;44,620;23,703
4306,500;1,571;0,366;-34,827;1,569;9,557;5,171;34,637;5,626;10,247;-2,799;0,000;36,700;37,700;9,611;1,453;39,548;41,456;39,375;38,782;-3,186;25,782;0,000;281,740;Inf;290,000;290,000;39,777;2,521;44,628;23,653
4307,000;1,571;0,366;-34,827;1,569;9,557;5,217;34,654;5,665;10,304;-2,820;0,000;36,735;37,685;9,611;1,453;39,656;41,438;39,412;39,040;-3,196;25,781;0,000;281,640;Inf;290,000;290,000;39,790;2,506;44,634;23,586
4307,500;1,571;0,366;-34,827;1,569;9,557;5,217;34,654;5,665;10,304;-2,820;0,000;36,700;37,700;9,611;1,453;39,679;41,453;39,410;39,208;-3,196;25,781;0,000;281,640;Inf;290,000;290,000;39,887;2,490;44,660;23,515
4308,000;1,571;0,366;-34,827;1,569;9,557;5,217;34,654;5,665;10,304;-2,820;0,000;36,700;37,700;9,611;1,453;39,698;41,527;39,442;39,087;-3,196;25,781;0,000;281,940;Inf;290,000;290,000;39,938;2,475;44,676;23,460
4308,500;2,379;0,596;-34,187;1,596;9,571;5,217;34,654;5,665;10,304;-2,820;0,000;36,700;37,700;9,651;1,334;39,630;41,618;39,455;39,142;-3,196;25,781;0,000;281,940;Inf;290,000;290,000;39,939;2,461;44,698;23,472
4309,000;2,379;0,596;-34,187;1,596;9,571;5,217;34,654;5,665;10,304;-2,820;0,000;36,700;37,700;9,651;1,334;39,678;41,676;39,473;39,175;-3,196;25,781;0,000;281,540;Inf;290,000;290,000;39,961;2,459;44,733;23,491
4309,500;2,379;0,596;-34,187;1,596;9,571;5,217;34,654;5,665;10,304;-2,820;0,000;36,700;37,700;9,651;1,334;39,997;41,704;39,591;39,647;-3,196;25,781;0,000;281,540;Inf;290,000;290,000;40,001;2,458;44,790;23,569
4310,000;2,379;0,596;-34,187;1,596;9,571;5,217;34,654;5,665;10,304;-2,820;0,000;36,700;37,700;9,651;1,334;40,046;41,835;39,668;39,659;-3,196;25,781;0,000;281,640;Inf;290,000;290,000;40,235;2,457;44,822;23,631
4310,500;2,379;0,596;-34,187;1,596;9,571;5,174;34,607;5,640;10,300;-2,816;0,000;36,742;37,727;9,651;1,334;40,003;41,837;39,702;39,359;-3,198;25,772;0,000;281,640;Inf;290,000;290,000;40,302;2,455;44,860;23,654
4311,000;2,379;0,596;-34,187;1,596;9,571;5,174;34,607;5,640;10,300;-2,816;0,000;36,700;37,700;9,651;1,334;39,929;41,840;39,714;39,282;-3,198;25,772;0,000;281,640;Inf;290,000;290,000;40,225;2,454;44,875;23,744
4311,500;2,512;0,675;-34,141;1,562;9,408;5,174;34,607;5,640;10,300;-2,816;0,000;36,700;37,700;9,666;1,507;40,019;41,783;39,728;39,261;-3,198;25,772;0,000;281,640;Inf;290,000;290,000;40,191;2,453;44,924;23,811
4312,000;2,512;0,675;-34,141;1,562;9,408;5,174;34,607;5,640;10,300;-2,816;0,000;36,700;37,700;9,666;1,507;40,063;41,863;39,750;39,749;-3,198;25,772;0,000;282,540;Inf;290,000;290,000;40,198;2,454;44,994;23,939
4312,500;2,512;0,675;-34,141;1,562;9,408;5,174;34,607;5,640;10,300;-2,816;0,000;36,700;37,700;9,666;1,507;40,179;42,052;39,799;39,949;-3,198;25,772;0,000;282,540;Inf;290,000;290,000;40,356;2,455;45,036;23,965
4313,000;2,512;0,675;-34,141;1,562;9,408;5,174;34,607;5,640;10,300;-2,816;0,000;36,700;37,700;9,666;1,507;40,192;42,096;39,899;39,706;-3,198;25,772;0,000;282,640;Inf;290,000;290,000;40,495;2,456;45,061;24,024
4313,500;2,512;0,675;-34,141;1,562;9,408;5,171;34,609;5,640;10,369;-2,811;0,000;36,744;37,725;9,666;1,507;40,217;42,090;39,935;39,648;-3,190;25,783;0,000;282,640;Inf;290,000;290,000;40,473;2,457;45,090;24,053
4314,000;2,512;0,675;-34,141;1,562;9,408;5,171;34,609;5,640;10,369;-2,811;0,000;36,700;37,700;9,666;1,507;40,325;42,068;39,958;39,855;-3,190;25,783;0,000;282,340;Inf;290,000;290,000;40,473;2,458;45,131;24,017
4314,500;2,366;0,600;-35,209;1,495;9,495;5,171;34,609;5,640;10,369;-2,811;0,000;36,700;37,700;9,519;1,585;40,390;42,076;40,015;39,964;-3,190;25,783;0,000;282,340;Inf;290,000;290,000;40,552;2,458;45,157;24,009
4315,000;2,366;0,600;-35,209;1,495;9,495;5,171;34,609;5,640;10,369;-2,811;0,000;36,700;37,700;9,519;1,585;40,403;42,266;40,049;40,062;-3,190;25,783;0,000;282,340;Inf;290,000;290,000;40,611;2,457;45,200;24,005
4315,500;2,366;0,600;-35,209;1,495;9,495;5,171;34,609;5,640;10,369;-2,811;0,000;36,700;37,700;9,519;1,585;40,401;42,282;40,078;39,877;-3,190;25,783;0,000;282,340;Inf;290,000;290,000;40,695;2,455;45,256;23,994
4316,000;2,366;0,600;-35,209;1,495;9,495;5,171;34,609;5,640;10,369;-2,811;0,000;36,700;37,700;9,519;1,585;40,368;42,199;40,097;39,666;-3,190;25,783;0,000;282,540;Inf;290,000;290,000;40,659;2,454;45,262;23,950
4316,500;2,366;0,600;-35,209;1,495;9,495;5,171;34,609;5,640;10,369;-2,811;0,000;36,700;37,700;9,519;1,585;40,346;42,193;40,088;39,540;-3,190;25,783;0,000;282,540;Inf;290,000;290,000;40,583;2,453;45,274;24,005
4317,000;2,366;0,600;-35,209;1,495;9,495;5,179;34,614;5,667;10,422;-2,823;0,000;36,754;37,701;9,519;1,585;40,332;42,132;40,100;39,589;-3,201;25,776;0,000;282,740;Inf;290,000;290,000;40,542;2,451;45,305;24,077
