t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
4317,500;2,366;0,600;-35,209;1,495;9,495;5,179;34,614;5,667;10,422;-2,823;0,000;36,800;37,700;9,519;1,585;40,390;42,092;40,093;39,699;-3,201;25,776;0,000;282,740;Inf;290,000;290,000;40,538;2,450;45,322;24,098
4318,000;1,610;0,486;-34,139;1,602;9,495;5,179;34,614;5,667;10,422;-2,823;0,000;36,800;37,700;9,629;1,563;40,374;42,064;40,097;39,735;-3,201;25,776;0,000;281,840;Inf;290,000;290,000;40,569;2,448;45,333;24,155
4318,500;1,610;0,486;-34,139;1,602;9,495;5,179;34,614;5,667;10,422;-2,823;0,000;36,800;37,700;9,629;1,563;40,387;42,155;40,100;39,775;-3,201;25,776;0,000;281,840;Inf;290,000;290,000;40,567;2,435;45,342;24,188
4319,000;1,610;0,486;-34,139;1,602;9,495;5,179;34,614;5,667;10,422;-2,823;0,000;36,800;37,700;9,629;1,563;40,340;42,336;40,123;39,929;-3,201;25,776;0,000;281,840;Inf;290,000;290,000;40,604;2,421;45,372;24,166
4319,500;1,610;0,486;-34,139;1,602;9,495;5,179;34,614;5,667;10,422;-2,823;0,000;36,800;37,700;9,629;1,563;40,451;42,383;40,153;40,089;-3,201;25,776;0,000;281,840;Inf;290,000;290,000;40,682;2,408;45,425;24,125
4320,000;1,610;0,486;-34,139;1,602;9,495;5,194;34,623;5,662;10,474;-2,799;0,000;36,763;37,732;9,629;1,563;40,653;42,343;40,267;40,065;-3,191;25,783;0,000;281,940;Inf;290,000;290,000;40,769;2,395;45,476;24,141
4320,500;1,610;0,486;-34,139;1,602;9,495;5,194;34,623;5,662;10,474;-2,799;0,000;36,800;37,700;9,629;1,563;40,580;42,399;40,273;39,975;-3,191;25,783;0,000;281,940;Inf;290,000;290,000;40,832;2,382;45,499;24,130
4321,000;2,827;0,677;-35,209;1,534;9,583;5,194;34,623;5,662;10,474;-2,799;0,000;36,800;37,700;9,594;1,457;40,523;42,447;40,300;39,971;-3,191;25,783;0,000;281,840;Inf;290,000;290,000;40,807;2,369;45,493;24,096
4321,500;2,827;0,677;-35,209;1,534;9,583;5,194;34,623;5,662;10,474;-2,799;0,000;36,800;37,700;9,594;1,457;40,610;42,490;40,308;40,133;-3,191;25,783;0,000;281,840;Inf;290,000;290,000;40,810;2,377;45,527;24,039
4322,000;2,827;0,677;-35,209;1,534;9,583;5,194;34,623;5,662;10,474;-2,799;0,000;36,800;37,700;9,594;1,457;40,761;42,482;40,368;40,419;-3,191;25,783;0,000;281,640;Inf;290,000;290,000;40,885;2,384;45,558;24,046
4322,500;2,827;0,677;-35,209;1,534;9,583;5,194;34,623;5,662;10,474;-2,799;0,000;36,800;37,700;9,594;1,457;40,836;42,582;40,418;40,459;-3,191;25,783;0,000;281,640;Inf;290,000;290,000;41,008;2,391;45,643;24,046
4323,000;2,827;0,677;-35,209;1,534;9,583;5,194;34,623;5,662;10,474;-2,799;0,000;36,800;37,700;9,594;1,457;40,809;42,574;40,459;40,230;-3,191;25,783;0,000;281,940;Inf;290,000;290,000;41,074;2,398;45,659;24,061
4323,500;2,827;0,677;-35,209;1,534;9,583;5,161;34,606;5,654;10,517;-2,824;0,000;36,763;37,723;9,594;1,457;40,753;42,656;40,502;40,158;-3,205;25,778;0,000;281,940;Inf;290,000;290,000;41,018;2,405;45,686;24,117
4324,000;2,827;0,677;-35,209;1,534;9,583;5,161;34,606;5,654;10,517;-2,824;0,000;36,800;37,700;9,594;1,457;40,906;42,665;40,535;40,420;-3,205;25,778;0,000;282,140;Inf;290,000;290,000;41,017;2,412;45,686;24,128
4324,500;2,809;0,718;-35,209;1,492;9,496;5,161;34,606;5,654;10,517;-2,824;0,000;36,800;37,700;9,530;1,560;40,976;42,656;40,578;40,497;-3,205;25,778;0,000;282,140;Inf;290,000;290,000;41,131;2,419;45,731;24,138
4325,000;2,809;0,718;-35,209;1,492;9,496;5,161;34,606;5,654;10,517;-2,824;0,000;36,800;37,700;9,530;1,560;40,928;42,719;40,597;40,365;-3,205;25,778;0,000;282,440;Inf;290,000;290,000;41,177;2,426;45,811;24,164
4325,500;2,809;0,718;-35,209;1,492;9,496;5,161;34,606;5,654;10,517;-2,824;0,000;36,800;37,700;9,530;1,560;40,953;42,751;40,641;40,260;-3,205;25,778;0,000;282,440;Inf;290,000;290,000;41,152;2,432;45,801;24,181
4326,000;2,809;0,718;-35,209;1,492;9,496;5,161;34,606;5,654;10,517;-2,824;0,000;36,800;37,700;9,530;1,560;40,940;42,813;40,653;40,420;-3,205;25,778;0,000;282,340;Inf;290,000;290,000;41,151;2,438;45,861;24,121
4326,500;2,809;0,718;-35,209;1,492;9,496;5,208;34,621;5,672;10,596;-2,817;0,000;36,784;37,749;9,530;1,560;41,040;42,778;40,687;40,638;-3,194;25,790;0,000;282,340;Inf;290,000;290,000;41,207;2,444;45,885;24,148
4327,000;2,809;0,718;-35,209;1,492;9,496;5,208;34,621;5,672;10,596;-2,817;0,000;36,800;37,700;9,530;1,560;41,093;42,844;40,764;40,579;-3,194;25,790;0,000;282,040;Inf;290,000;290,000;41,286;2,450;45,937;24,183
4327,500;1,475;0,445;-33,609;1,465;9,525;5,208;34,621;5,672;10,596;-2,817;0,000;36,800;37,700;9,642;1,397;41,070;42,852;40,781;40,344;-3,194;25,790;0,000;282,040;Inf;290,000;290,000;41,320;2,456;45,957;24,215
4328,000;1,475;0,445;-33,609;1,465;9,525;5,208;34,621;5,672;10,596;-2,817;0,000;36,800;37,700;9,642;1,397;40,966;42,829;40,771;40,216;-3,194;25,790;0,000;281,940;Inf;290,000;290,000;41,262;2,440;45,980;24,111
4328,500;1,475;0,445;-33,609;1,465;9,525;5,208;34,621;5,672;10,596;-2,817;0,000;36,800;37,700;9,642;1,397;40,946;42,834;40,758;40,195;-3,194;25,790;0,000;281,940;Inf;290,000;290,000;41,195;2,424;45,973;24,142
4329,000;1,475;0,445;-33,609;1,465;9,525;5,208;34,621;5,672;10,596;-2,817;0,000;36,800;37,700;9,642;1,397;40,980;42,907;40,753;40,507;-3,194;25,790;0,000;282,540;Inf;290,000;290,000;41,183;2,409;45,974;24,057
4329,500;1,475;0,445;-33,609;1,465;9,525;5,208;34,621;5,672;10,596;-2,817;0,000;36,800;37,700;9,642;1,397;41,156;42,904;40,787;40,648;-3,194;25,790;0,000;282,540;Inf;290,000;290,000;41,287;2,393;46,047;24,067
4330,000;1,475;0,445;-33,609;1,465;9,525;5,163;34,630;5,647;10,634;-2,824;0,000;36,782;37,785;9,642;1,397;41,177;42,860;40,814;40,660;-3,210;25,773;0,000;281,840;Inf;290,000;290,000;41,374;2,378;46,082;24,061
4330,500;1,475;0,445;-33,609;1,465;9,525;5,163;34,630;5,647;10,634;-2,824;0,000;36,800;37,800;9,642;1,397;41,161;43,053;40,886;40,712;-3,210;25,773;0,000;281,840;Inf;290,000;290,000;41,378;2,363;46,095;24,012
4331,000;2,915;0,680;-35,209;1,414;9,533;5,163;34,630;5,647;10,634;-2,824;0,000;36,800;37,800;9,571;1,655;41,215;43,215;40,916;40,914;-3,210;25,773;0,000;281,340;Inf;290,000;290,000;41,453;2,349;46,125;24,038
4331,500;2,915;0,680;-35,209;1,414;9,533;5,163;34,630;5,647;10,634;-2,824;0,000;36,800;37,800;9,571;1,655;41,437;43,221;41,001;41,023;-3,210;25,773;0,000;281,340;Inf;290,000;290,000;41,565;2,358;46,183;24,002
4332,000;2,915;0,680;-35,209;1,414;9,533;5,163;34,630;5,647;10,634;-2,824;0,000;36,800;37,800;9,571;1,655;41,488;43,138;41,046;40,971;-3,210;25,773;0,000;281,940;Inf;290,000;290,000;41,670;2,367;46,237;23,956
4332,500;2,915;0,680;-35,209;1,414;9,533;5,163;34,630;5,647;10,634;-2,824;0,000;36,800;37,800;9,571;1,655;41,482;43,171;41,095;40,777;-3,210;25,773;0,000;281,940;Inf;290,000;290,000;41,661;2,376;46,264;24,021
4333,000;2,915;0,680;-35,209;1,414;9,533;5,176;34,607;5,674;10,684;-2,832;0,000;36,784;37,784;9,571;1,655;41,420;43,126;41,103;40,772;-3,193;25,774;0,000;282,540;Inf;290,000;290,000;41,631;2,385;46,293;23,950
4333,500;2,915;0,680;-35,209;1,414;9,533;5,176;34,607;5,674;10,684;-2,832;0,000;36,800;37,800;9,571;1,655;41,398;43,212;41,102;40,843;-3,193;25,774;0,000;282,540;Inf;290,000;290,000;41,605;2,394;46,320;23,920
4334,000;2,774;0,724;-34,467;1,540;9,418;5,176;34,607;5,674;10,684;-2,832;0,000;36,800;37,800;9,605;1,507;41,452;43,346;41,164;40,852;-3,193;25,774;0,000;281,240;Inf;290,000;290,000;41,639;2,402;46,375;23,901
4334,500;2,774;0,724;-34,467;1,540;9,418;5,176;34,607;5,674;10,684;-2,832;0,000;36,800;37,800;9,605;1,507;41,529;43,287;41,178;40,903;-3,193;25,774;0,000;281,240;Inf;290,000;290,000;41,704;2,408;46,403;23,863
4335,000;2,774;0,724;-34,467;1,540;9,418;5,176;34,607;5,674;10,684;-2,832;0,000;36,800;37,800;9,605;1,507;41,592;43,244;41,223;40,841;-3,193;25,774;0,000;281,740;Inf;290,000;290,000;41,724;2,414;46,425;23,900
4335,500;2,774;0,724;-34,467;1,540;9,418;5,176;34,607;5,674;10,684;-2,832;0,000;36,800;37,800;9,605;1,507;41,595;43,258;41,231;40,988;-3,193;25,774;0,000;281,740;Inf;290,000;290,000;41,725;2,420;46,439;23,948
4336,000;2,774;0,724;-34,467;1,540;9,418;5,204;34,625;5,719;10,736;-2,821;0,000;36,792;37,804;9,605;1,507;41,543;43,344;41,249;41,116;-3,184;25,769;0,000;281,740;Inf;290,000;290,000;41,768;2,426;46,466;23,985
4336,500;2,774;0,724;-34,467;1,540;9,418;5,204;34,625;5,719;10,736;-2,821;0,000;36,800;37,800;9,605;1,507;41,561;43,552;41,272;41,358;-3,184;25,769;0,000;281,740;Inf;290,000;290,000;41,813;2,432;46,542;23,990
4337,000;2,774;0,724;-34,467;1,540;9,418;5,204;34,625;5,719;10,736;-2,821;0,000;36,800;37,800;9,605;1,507;41,736;43,589;41,340;41,185;-3,184;25,769;0,000;281,840;Inf;290,000;290,000;41,935;2,437;46,587;23,954
4337,500;2,878;0,658;-35,209;1,502;9,581;5,204;34,625;5,719;10,736;-2,821;0,000;36,800;37,800;9,508;1,529;41,738;43,379;41,398;40,812;-3,184;25,769;0,000;281,840;Inf;290,000;290,000;41,962;2,443;46,597;24,012
4338,000;2,878;0,658;-35,209;1,502;9,581;5,204;34,625;5,719;10,736;-2,821;0,000;36,800;37,800;9,508;1,529;41,678;43,273;41,378;40,776;-3,184;25,769;0,000;280,640;Inf;290,000;290,000;41,832;2,450;46,607;24,031
4338,500;2,878;0,658;-35,209;1,502;9,581;5,204;34,625;5,719;10,736;-2,821;0,000;36,800;37,800;9,508;1,529;41,662;43,374;41,379;41,115;-3,184;25,769;0,000;280,640;Inf;290,000;290,000;41,776;2,457;46,613;24,027
4339,000;2,878;0,658;-35,209;1,502;9,581;5,204;34,625;5,719;10,736;-2,821;0,000;36,800;37,800;9,508;1,529;41,679;43,566;41,386;41,349;-3,184;25,769;0,000;282,440;Inf;290,000;290,000;41,883;2,464;46,634;24,072
4339,500;2,878;0,658;-35,209;1,502;9,581;5,214;34,637;5,653;10,804;-2,820;0,000;36,790;37,780;9,508;1,529;41,826;43,638;41,439;41,206;-3,188;25,777;0,000;282,440;Inf;290,000;290,000;41,995;2,471;46,672;24,075
4340,000;2,878;0,658;-35,209;1,502;9,581;5,214;34,637;5,653;10,804;-2,820;0,000;36,800;37,800;9,508;1,529;41,841;43,555;41,483;40,961;-3,188;25,777;0,000;282,240;Inf;290,000;290,000;42,027;2,477;46,704;24,086
4340,500;2,394;0,566;-35,209;1,531;9,827;5,214;34,637;5,653;10,804;-2,820;0,000;36,800;37,800;9,552;1,486;41,767;43,461;41,501;40,744;-3,188;25,777;0,000;282,240;Inf;290,000;290,000;41,960;2,484;46,686;24,048
4341,000;2,394;0,566;-35,209;1,531;9,827;5,214;34,637;5,653;10,804;-2,820;0,000;36,800;37,800;9,552;1,486;41,794;43,555;41,482;41,336;-3,188;25,777;0,000;281,740;Inf;290,000;290,000;41,868;2,482;46,690;23,997
4341,500;2,394;0,566;-35,209;1,531;9,827;5,214;34,637;5,653;10,804;-2,820;0,000;36,800;37,800;9,552;1,486;41,862;43,596;41,510;41,453;-3,188;25,777;0,000;281,740;Inf;290,000;290,000;42,042;2,481;46,735;23,986
4342,000;2,394;0,566;-35,209;1,531;9,827;5,214;34,637;5,653;10,804;-2,820;0,000;36,800;37,800;9,552;1,486;41,836;43,619;41,553;41,337;-3,188;25,777;0,000;281,440;Inf;290,000;290,000;42,105;2,480;46,760;23,977
4342,500;2,394;0,566;-35,209;1,531;9,827;5,193;34,635;5,668;10,841;-2,815;0,000;36,795;37,776;9,552;1,486;41,831;43,532;41,560;41,060;-3,193;25,768;0,000;281,440;Inf;290,000;290,000;42,086;2,478;46,773;23,971
4343,000;2,394;0,566;-35,209;1,531;9,827;5,193;34,635;5,668;10,841;-2,815;0,000;36,800;37,800;9,552;1,486;41,763;43,515;41,542;41,012;-3,193;25,768;0,000;282,040;Inf;290,000;290,000;41,996;2,477;46,759;23,943
4343,500;2,394;0,566;-35,209;1,531;9,827;5,193;34,635;5,668;10,841;-2,815;0,000;36,800;37,800;9,552;1,486;41,762;43,664;41,565;41,250;-3,193;25,768;0,000;282,040;Inf;290,000;290,000;41,958;2,475;46,769;24,026
4344,000;2,730;0,731;-34,457;1,541;9,482;5,193;34,635;5,668;10,841;-2,815;0,000;36,800;37,800;9,629;1,671;41,866;43,698;41,580;41,195;-3,193;25,768;0,000;281,740;Inf;290,000;290,000;42,060;2,474;46,812;24,069
4344,500;2,730;0,731;-34,457;1,541;9,482;5,193;34,635;5,668;10,841;-2,815;0,000;36,800;37,800;9,629;1,671;41,963;43,625;41,651;41,130;-3,193;25,768;0,000;281,740;Inf;290,000;290,000;42,085;2,478;46,813;24,068
4345,000;2,730;0,731;-34,457;1,541;9,482;5,193;34,635;5,668;10,841;-2,815;0,000;36,800;37,800;9,629;1,671;41,942;43,540;41,648;41,034;-3,193;25,768;0,000;281,940;Inf;290,000;290,000;42,092;2,482;46,850;24,040
4345,500;2,730;0,731;-34,457;1,541;9,482;5,193;34,635;5,668;10,841;-2,815;0,000;36,800;37,800;9,629;1,671;41,926;43,440;41,634;40,830;-3,193;25,768;0,000;281,940;Inf;290,000;290,000;42,041;2,487;46,846;24,009
4346,000;2,730;0,731;-34,457;1,541;9,482;5,195;34,658;5,699;10,927;-2,808;0,000;36,811;37,796;9,629;1,671;41,845;43,438;41,638;41,076;-3,184;25,779;0,000;282,140;Inf;290,000;290,000;41,957;2,491;46,805;24,058
4346,500;2,730;0,731;-34,457;1,541;9,482;5,195;34,658;5,699;10,927;-2,808;0,000;36,800;37,800;9,629;1,671;41,895;43,623;41,626;41,279;-3,184;25,779;0,000;282,140;Inf;290,000;290,000;41,999;2,494;46,803;24,041
4347,000;2,190;0,622;-33,910;1,582;9,480;5,195;34,658;5,699;10,927;-2,808;0,000;36,800;37,800;9,613;1,435;41,874;43,723;41,639;41,342;-3,184;25,779;0,000;282,340;Inf;290,000;290,000;42,106;2,498;46,839;24,043
4347,500;2,190;0,622;-33,910;1,582;9,480;5,195;34,658;5,699;10,927;-2,808;0,000;36,800;37,800;9,613;1,435;41,933;43,760;41,663;41,293;-3,184;25,779;0,000;282,340;Inf;290,000;290,000;42,145;2,493;46,853;24,008
4348,000;2,190;0,622;-33,910;1,582;9,480;5,195;34,658;5,699;10,927;-2,808;0,000;36,800;37,800;9,613;1,435;41,872;43,632;41,686;41,004;-3,184;25,779;0,000;282,140;Inf;290,000;290,000;42,162;2,488;46,865;24,020
4348,500;2,190;0,622;-33,910;1,582;9,480;5,195;34,658;5,699;10,927;-2,808;0,000;36,800;37,800;9,613;1,435;41,960;43,632;41,687;41,164;-3,184;25,779;0,000;282,140;Inf;290,000;290,000;42,048;2,483;46,856;24,027
4349,000;2,190;0,622;-33,910;1,582;9,480;5,236;34,659;5,719;10,989;-2,808;0,000;36,816;37,792;9,613;1,435;42,067;43,667;41,707;41,504;-3,188;25,767;0,000;282,440;Inf;290,000;290,000;42,111;2,479;46,860;24,054
4349,500;2,190;0,622;-33,910;1,582;9,480;5,236;34,659;5,719;10,989;-2,808;0,000;36,800;37,800;9,613;1,435;42,094;43,833;41,762;41,674;-3,188;25,767;0,000;282,440;Inf;290,000;290,000;42,236;2,474;46,926;24,056
4350,000;2,190;0,622;-33,910;1,582;9,480;5,236;34,659;5,719;10,989;-2,808;0,000;36,800;37,800;9,613;1,435;42,106;43,861;41,792;41,499;-3,188;25,767;0,000;282,040;Inf;290,000;290,000;42,341;2,469;46,942;24,081
4350,500;2,491;0,570;-35,209;1,503;9,566;5,236;34,659;5,719;10,989;-2,808;0,000;36,800;37,800;9,382;1,520;42,086;43,780;41,824;41,249;-3,188;25,767;0,000;282,040;Inf;290,000;290,000;42,314;2,465;46,937;24,030
4351,000;2,491;0,570;-35,209;1,503;9,566;5,236;34,659;5,719;10,989;-2,808;0,000;36,800;37,800;9,382;1,520;42,030;43,824;41,813;41,228;-3,188;25,767;0,000;281,640;Inf;290,000;290,000;42,235;2,465;46,964;23,966
4351,500;2,491;0,570;-35,209;1,503;9,566;5,236;34,659;5,719;10,989;-2,808;0,000;36,800;37,800;9,382;1,520;42,224;43,902;41,860;41,658;-3,188;25,767;0,000;281,640;Inf;290,000;290,000;42,224;2,465;47,015;23,995
4352,000;2,491;0,570;-35,209;1,503;9,566;5,236;34,659;5,719;10,989;-2,808;0,000;36,800;37,800;9,382;1,520;42,279;43,879;41,904;41,629;-3,188;25,767;0,000;281,640;Inf;290,000;290,000;42,411;2,466;47,044;24,006
4352,500;2,491;0,570;-35,209;1,503;9,566;5,224;34,641;5,695;11,012;-2,811;0,000;36,816;37,763;9,382;1,520;42,235;43,829;41,941;41,367;-3,196;25,759;0,000;281,640;Inf;290,000;290,000;42,423;2,466;47,074;24,024
4353,000;2,491;0,570;-35,209;1,503;9,566;5,224;34,641;5,695;11,012;-2,811;0,000;36,800;37,800;9,382;1,520;42,190;43,829;41,929;41,356;-3,196;25,759;0,000;281,940;Inf;290,000;290,000;42,343;2,467;47,071;24,082
4353,500;2,799;0,642;-35,209;1,533;9,605;5,224;34,641;5,695;11,012;-2,811;0,000;36,800;37,800;9,401;1,504;42,162;43,997;41,945;41,534;-3,196;25,759;0,000;281,940;Inf;290,000;290,000;42,326;2,467;47,079;24,007
4354,000;2,799;0,642;-35,209;1,533;9,605;5,224;34,641;5,695;11,012;-2,811;0,000;36,800;37,800;9,401;1,504;42,275;44,066;41,975;41,652;-3,196;25,759;0,000;281,840;Inf;290,000;290,000;42,409;2,472;47,154;24,034
4354,500;2,799;0,642;-35,209;1,533;9,605;5,224;34,641;5,695;11,012;-2,811;0,000;36,800;37,800;9,401;1,504;42,384;44,000;42,019;41,818;-3,196;25,759;0,000;281,840;Inf;290,000;290,000;42,492;2,478;47,180;24,078
4355,000;2,799;0,642;-35,209;1,533;9,605;5,224;34,641;5,695;11,012;-2,811;0,000;36,800;37,800;9,401;1,504;42,433;44,079;42,100;41,599;-3,196;25,759;0,000;281,840;Inf;290,000;290,000;42,555;2,483;47,207;24,111
4355,500;2,799;0,642;-35,209;1,533;9,605;5,197;34,628;5,686;11,080;-2,813;0,000;36,820;37,791;9,401;1,504;42,376;43,953;42,103;41,348;-3,195;25,755;0,000;281,840;Inf;290,000;290,000;42,552;2,488;47,195;24,150
4356,000;2,799;0,642;-35,209;1,533;9,605;5,197;34,628;5,686;11,080;-2,813;0,000;36,800;37,800;9,401;1,504;42,316;44,045;42,103;41,407;-3,195;25,755;0,000;282,240;Inf;290,000;290,000;42,445;2,493;47,188;24,161
4356,500;2,799;0,642;-35,209;1,533;9,605;5,197;34,628;5,686;11,080;-2,813;0,000;36,800;37,800;9,401;1,504;42,290;44,103;42,090;41,555;-3,195;25,755;0,000;282,240;Inf;290,000;290,000;42,468;2,498;47,206;24,153
4357,000;3,255;0,760;-35,209;1,514;9,615;5,197;34,628;5,686;11,080;-2,813;0,000;36,800;37,800;9,382;1,487;42,423;44,144;42,112;42,031;-3,195;25,755;0,000;282,040;Inf;290,000;290,000;42,509;2,503;47,232;24,162
4357,500;3,255;0,760;-35,209;1,514;9,615;5,197;34,628;5,686;11,080;-2,813;0,000;36,800;37,800;9,382;1,487;42,510;44,172;42,161;41,917;-3,195;25,755;0,000;282,040;Inf;290,000;290,000;42,677;2,516;47,294;24,124
4358,000;3,255;0,760;-35,209;1,514;9,615;5,197;34,628;5,686;11,080;-2,813;0,000;36,800;37,800;9,382;1,487;42,464;44,025;42,176;41,530;-3,195;25,755;0,000;281,940;Inf;290,000;290,000;42,690;2,528;47,273;24,113
4358,500;3,255;0,760;-35,209;1,514;9,615;5,197;34,628;5,686;11,080;-2,813;0,000;36,800;37,800;9,382;1,487;42,312;44,001;42,133;41,425;-3,195;25,755;0,000;281,940;Inf;290,000;290,000;42,549;2,540;47,292;24,112
4359,000;3,255;0,760;-35,209;1,514;9,615;5,236;34,671;5,721;11,164;-2,810;0,000;36,821;37,773;9,382;1,487;42,317;44,183;42,133;41,629;-3,188;25,759;0,000;282,240;Inf;290,000;290,000;42,468;2,551;47,274;24,131
4359,500;3,255;0,760;-35,209;1,514;9,615;5,236;34,671;5,721;11,164;-2,810;0,000;36,800;37,800;9,382;1,487;42,440;44,168;42,150;41,652;-3,188;25,759;0,000;282,240;Inf;290,000;290,000;42,566;2,563;47,288;24,117
4360,000;2,003;0,593;-34,013;1,518;9,485;5,236;34,671;5,721;11,164;-2,810;0,000;36,800;37,800;9,661;1,528;42,496;44,150;42,191;41,735;-3,188;25,759;0,000;282,240;Inf;290,000;290,000;42,603;2,574;47,310;24,032
4360,500;2,003;0,593;-34,013;1,518;9,485;5,236;34,671;5,721;11,164;-2,810;0,000;36,800;37,800;9,661;1,528;42,531;44,052;42,213;41,462;-3,188;25,759;0,000;282,240;Inf;290,000;290,000;42,643;2,565;47,333;23,953
4361,000;2,003;0,593;-34,013;1,518;9,485;5,236;34,671;5,721;11,164;-2,810;0,000;36,800;37,800;9,661;1,528;42,488;43,972;42,203;41,365;-3,188;25,759;0,000;281,540;Inf;290,000;290,000;42,565;2,556;47,329;23,885
4361,500;2,003;0,593;-34,013;1,518;9,485;5,236;34,671;5,721;11,164;-2,810;0,000;36,800;37,800;9,661;1,528;42,418;43,941;42,178;41,416;-3,188;25,759;0,000;281,540;Inf;290,000;290,000;42,507;2,547;47,341;23,877
4362,000;2,003;0,593;-34,013;1,518;9,485;5,229;34,677;5,712;11,218;-2,819;0,000;36,812;37,749;9,661;1,528;42,443;44,271;42,207;41,994;-3,205;25,753;0,000;282,140;Inf;290,000;290,000;42,488;2,538;47,349;23,868
4362,500;2,003;0,593;-34,013;1,518;9,485;5,229;34,677;5,712;11,218;-2,819;0,000;36,800;37,700;9,661;1,528;42,562;44,336;42,250;41,877;-3,205;25,753;0,000;282,140;Inf;290,000;290,000;42,729;2,529;47,350;23,837
4363,000;2,092;0,566;-34,077;1,566;9,517;5,229;34,677;5,712;11,218;-2,819;0,000;36,800;37,700;9,591;1,432;42,509;44,240;42,274;41,608;-3,205;25,753;0,000;281,940;Inf;290,000;290,000;42,757;2,520;47,392;23,820
4363,500;2,092;0,566;-34,077;1,566;9,517;5,229;34,677;5,712;11,218;-2,819;0,000;36,800;37,700;9,591;1,432;42,498;44,191;42,274;41,526;-3,205;25,753;0,000;281,940;Inf;290,000;290,000;42,658;2,513;47,394;23,861
4364,000;2,092;0,566;-34,077;1,566;9,517;5,229;34,677;5,712;11,218;-2,819;0,000;36,800;37,700;9,591;1,432;42,500;44,210;42,283;41,631;-3,205;25,753;0,000;281,840;Inf;290,000;290,000;42,622;2,506;47,395;23,929
4364,500;2,092;0,566;-34,077;1,566;9,517;5,229;34,677;5,712;11,218;-2,819;0,000;36,800;37,700;9,591;1,432;42,574;44,190;42,296;41,851;-3,205;25,753;0,000;281,840;Inf;290,000;290,000;42,656;2,500;47,442;23,898
4365,000;2,092;0,566;-34,077;1,566;9,517;5,229;34,677;5,712;11,218;-2,819;0,000;36,800;37,700;9,591;1,432;42,649;44,311;42,322;42,159;-3,205;25,753;0,000;281,640;Inf;290,000;290,000;42,728;2,493;47,464;23,854
4365,500;2,092;0,566;-34,077;1,566;9,517;5,253;34,653;5,751;11,257;-2,817;0,000;36,808;37,755;9,591;1,432;42,633;44,449;42,400;42,061;-3,198;25,749;0,000;281,640;Inf;290,000;290,000;42,860;2,486;47,503;23,869
4366,000;2,092;0,566;-34,077;1,566;9,517;5,253;34,653;5,751;11,257;-2,817;0,000;36,800;37,800;9,591;1,432;42,673;44,512;42,419;42,155;-3,198;25,749;0,000;281,840;Inf;290,000;290,000;42,886;2,480;47,520;23,855
4366,500;2,401;0,695;-33,974;1,503;9,483;5,253;34,653;5,751;11,257;-2,817;0,000;36,800;37,800;9,629;1,454;42,861;44,482;42,485;42,155;-3,198;25,749;0,000;281,840;Inf;290,000;290,000;42,940;2,473;47,577;23,847
4367,000;2,401;0,695;-33,974;1,503;9,483;5,253;34,653;5,751;11,257;-2,817;0,000;36,800;37,800;9,629;1,454;42,883;44,438;42,505;42,256;-3,198;25,749;0,000;282,140;Inf;290,000;290,000;42,996;2,472;47,613;23,810
4367,500;2,401;0,695;-33,974;1,503;9,483;5,253;34,653;5,751;11,257;-2,817;0,000;36,800;37,800;9,629;1,454;42,899;44,582;42,553;42,357;-3,198;25,749;0,000;282,140;Inf;290,000;290,000;43,020;2,471;47,626;23,894
4368,000;2,401;0,695;-33,974;1,503;9,483;5,253;34,653;5,751;11,257;-2,817;0,000;36,800;37,800;9,629;1,454;42,872;44,580;42,606;42,169;-3,198;25,749;0,000;282,240;Inf;290,000;290,000;43,098;2,470;47,691;23,905
4368,500;2,401;0,695;-33,974;1,503;9,483;5,224;34,628;5,728;11,238;-2,826;0,000;36,800;37,728;9,629;1,454;42,857;44,527;42,599;41,879;-3,208;25,739;0,000;282,240;Inf;290,000;290,000;43,057;2,469;47,678;23,833
4369,000;2,401;0,695;-33,974;1,503;9,483;5,224;34,628;5,728;11,238;-2,826;0,000;36,800;37,700;9,629;1,454;42,894;44,475;42,608;42,229;-3,208;25,739;0,000;282,240;Inf;290,000;290,000;42,966;2,468;47,699;23,775
4369,500;2,591;0,605;-35,209;1,518;9,584;5,224;34,628;5,728;11,238;-2,826;0,000;36,800;37,700;9,384;1,551;42,903;44,597;42,611;42,329;-3,208;25,739;0,000;282,240;Inf;290,000;290,000;43,052;2,467;47,729;23,765
4370,000;2,591;0,605;-35,209;1,518;9,584;5,224;34,628;5,728;11,238;-2,826;0,000;36,800;37,700;9,384;1,551;42,888;44,692;42,648;42,219;-3,208;25,739;0,000;282,240;Inf;290,000;290,000;43,110;2,469;47,740;23,754
4370,500;2,591;0,605;-35,209;1,518;9,584;5,224;34,628;5,728;11,238;-2,826;0,000;36,800;37,700;9,384;1,551;42,906;44,655;42,667;42,142;-3,208;25,739;0,000;282,240;Inf;290,000;290,000;43,112;2,471;47,760;23,690
4371,000;2,591;0,605;-35,209;1,518;9,584;5,224;34,628;5,728;11,238;-2,826;0,000;36,800;37,700;9,384;1,551;42,978;44,621;42,679;42,088;-3,208;25,739;0,000;282,340;Inf;290,000;290,000;43,092;2,473;47,769;23,667
4371,500;2,591;0,605;-35,209;1,518;9,584;5,224;34,628;5,728;11,238;-2,826;0,000;36,800;37,700;9,384;1,551;43,025;44,691;42,708;42,566;-3,208;25,739;0,000;282,340;Inf;290,000;290,000;43,092;2,475;47,845;23,715
4372,000;2,591;0,605;-35,209;1,518;9,584;5,187;34,656;5,706;11,315;-2,806;0,000;36,794;37,730;9,384;1,551;43,093;44,748;42,764;42,546;-3,188;25,737;0,000;282,440;Inf;290,000;290,000;43,247;2,477;47,884;23,732
4372,500;2,591;0,605;-35,209;1,518;9,584;5,187;34,656;5,706;11,315;-2,806;0,000;36,800;37,700;9,384;1,551;43,026;44,623;42,773;42,101;-3,188;25,737;0,000;282,440;Inf;290,000;290,000;43,288;2,478;47,882;23,715
4373,000;2,010;0,565;-33,964;1,589;9,480;5,187;34,656;5,706;11,315;-2,806;0,000;36,800;37,700;9,597;1,405;42,948;44,677;42,765;42,126;-3,188;25,737;0,000;282,240;Inf;290,000;290,000;43,131;2,480;47,864;23,748
4373,500;2,010;0,565;-33,964;1,589;9,480;5,187;34,656;5,706;11,315;-2,806;0,000;36,800;37,700;9,597;1,405;42,944;44,742;42,749;42,185;-3,188;25,737;0,000;282,240;Inf;290,000;290,000;43,129;2,473;47,875;23,765
4374,000;2,010;0,565;-33,964;1,589;9,480;5,187;34,656;5,706;11,315;-2,806;0,000;36,800;37,700;9,597;1,405;43,018;44,773;42,775;42,401;-3,188;25,737;0,000;282,040;Inf;290,000;290,000;43,155;2,465;47,895;23,810
4374,500;2,010;0,565;-33,964;1,589;9,480;5,187;34,656;5,706;11,315;-2,806;0,000;36,800;37,700;9,597;1,405;43,175;44,793;42,830;42,602;-3,188;25,737;0,000;282,040;Inf;290,000;290,000;43,242;2,457;47,918;23,829
4375,000;2,010;0,565;-33,964;1,589;9,480;5,211;34,650;5,754;11,406;-2,828;0,000;36,793;37,729;9,597;1,405;43,206;44,790;42,864;42,311;-3,199;25,742;0,000;282,440;Inf;290,000;290,000;43,350;2,450;47,965;23,805
4375,500;2,010;0,565;-33,964;1,589;9,480;5,211;34,650;5,754;11,406;-2,828;0,000;36,800;37,700;9,597;1,405;43,154;44,811;42,877;42,303;-3,199;25,742;0,000;282,440;Inf;290,000;290,000;43,293;2,443;47,971;23,847
4376,000;2,190;0,609;-33,879;1,607;9,467;5,211;34,650;5,754;11,406;-2,828;0,000;36,800;37,700;9,677;1,491;43,091;44,864;42,877;42,326;-3,199;25,742;0,000;282,540;Inf;290,000;290,000;43,286;2,436;47,988;23,822
4376,500;2,190;0,609;-33,879;1,607;9,467;5,211;34,650;5,754;11,406;-2,828;0,000;36,800;37,700;9,677;1,491;43,233;44,874;42,917;42,700;-3,199;25,742;0,000;282,540;Inf;290,000;290,000;43,289;2,432;48,014;23,812
4377,000;2,190;0,609;-33,879;1,607;9,467;5,211;34,650;5,754;11,406;-2,828;0,000;36,800;37,700;9,677;1,491;43,292;44,947;42,975;42,830;-3,199;25,742;0,000;281,840;Inf;290,000;290,000;43,431;2,428;48,063;23,854
4377,500;2,190;0,609;-33,879;1,607;9,467;5,211;34,650;5,754;11,406;-2,828;0,000;36,800;37,700;9,677;1,491;43,343;45,040;43,015;42,784;-3,199;25,742;0,000;281,840;Inf;290,000;290,000;43,511;2,424;48,107;23,846
4378,000;2,190;0,609;-33,879;1,607;9,467;5,211;34,650;5,754;11,406;-2,828;0,000;36,800;37,700;9,677;1,491;43,383;45,158;43,052;42,766;-3,199;25,742;0,000;281,940;Inf;290,000;290,000;43,546;2,420;48,137;23,860
4378,500;2,190;0,609;-33,879;1,607;9,467;5,222;34,634;5,753;11,466;-2,813;0,000;36,787;37,686;9,677;1,491;43,444;45,076;43,094;42,603;-3,191;25,737;0,000;281,940;Inf;290,000;290,000;43,590;2,416;48,215;23,844
4379,000;2,190;0,609;-33,879;1,607;9,467;5,222;34,634;5,753;11,466;-2,813;0,000;36,800;37,700;9,677;1,491;43,482;45,032;43,144;42,776;-3,191;25,737;0,000;282,340;Inf;290,000;290,000;43,554;2,413;48,240;23,880
4379,500;2,597;0,652;-34,197;1,534;9,535;5,222;34,634;5,753;11,466;-2,813;0,000;36,800;37,700;9,646;1,302;43,474;45,117;43,145;42,985;-3,191;25,737;0,000;282,340;Inf;290,000;290,000;43,608;2,409;48,249;23,932
4380,000;2,597;0,652;-34,197;1,534;9,535;5,222;34,634;5,753;11,466;-2,813;0,000;36,800;37,700;9,646;1,302;43,568;45,219;43,233;42,640;-3,191;25,737;0,000;282,240;Inf;290,000;290,000;43,680;2,412;48,271;23,932
4380,500;2,597;0,652;-34,197;1,534;9,535;5,222;34,634;5,753;11,466;-2,813;0,000;36,800;37,700;9,646;1,302;43,551;45,105;43,233;42,531;-3,191;25,737;0,000;282,240;Inf;290,000;290,000;43,665;2,415;48,309;23,895
4381,000;2,597;0,652;-34,197;1,534;9,535;5,222;34,634;5,753;11,466;-2,813;0,000;36,800;37,700;9,646;1,302;43,573;45,095;43,247;42,796;-3,191;25,737;0,000;282,540;Inf;290,000;290,000;43,605;2,418;48,319;23,866
4381,500;2,597;0,652;-34,197;1,534;9,535;5,238;34,639;5,731;11,531;-2,821;0,000;36,780;37,682;9,646;1,302;43,591;45,249;43,266;42,988;-3,189;25,732;0,000;282,540;Inf;290,000;290,000;43,678;2,421;48,317;23,802
4382,000;2,597;0,652;-34,197;1,534;9,535;5,238;34,639;5,731;11,531;-2,821;0,000;36,800;37,700;9,646;1,302;43,567;45,254;43,291;42,858;-3,189;25,732;0,000;282,740;Inf;290,000;290,000;43,773;2,424;48,388;23,784
4382,500;2,490;0,613;-35,058;1,466;9,521;5,238;34,639;5,731;11,531;-2,821;0,000;36,800;37,700;9,613;1,654;43,599;45,234;43,330;42,584;-3,189;25,732;0,000;282,740;Inf;290,000;290,000;43,743;2,427;48,393;23,846
4383,000;2,490;0,613;-35,058;1,466;9,521;5,238;34,639;5,731;11,531;-2,821;0,000;36,800;37,700;9,613;1,654;43,538;45,196;43,319;42,543;-3,189;25,732;0,000;282,440;Inf;290,000;290,000;43,687;2,428;48,406;23,817
4383,500;2,490;0,613;-35,058;1,466;9,521;5,238;34,639;5,731;11,531;-2,821;0,000;36,800;37,700;9,613;1,654;43,640;45,183;43,334;42,848;-3,189;25,732;0,000;282,440;Inf;290,000;290,000;43,649;2,429;48,437;23,817
4384,000;2,490;0,613;-35,058;1,466;9,521;5,238;34,639;5,731;11,531;-2,821;0,000;36,800;37,700;9,613;1,654;43,612;45,088;43,346;42,703;-3,189;25,732;0,000;282,340;Inf;290,000;290,000;43,751;2,430;48,447;23,831
4384,500;2,490;0,613;-35,058;1,466;9,521;5,214;34,659;5,708;11,612;-2,825;0,000;36,774;37,674;9,613;1,654;43,597;45,126;43,359;42,698;-3,189;25,725;0,000;282,340;Inf;290,000;290,000;43,687;2,431;48,436;23,848
4385,000;2,490;0,613;-35,058;1,466;9,521;5,214;34,659;5,708;11,612;-2,825;0,000;36,800;37,700;9,613;1,654;43,573;45,319;43,347;42,871;-3,189;25,725;0,000;282,440;Inf;290,000;290,000;43,695;2,432;48,439;23,879
4385,500;2,490;0,613;-35,058;1,466;9,521;5,214;34,659;5,708;11,612;-2,825;0,000;36,800;37,700;9,613;1,654;43,588;45,381;43,352;42,797;-3,189;25,725;0,000;282,440;Inf;290,000;290,000;43,778;2,433;48,483;23,829
4386,000;2,400;0,554;-35,209;1,553;9,599;5,214;34,659;5,708;11,612;-2,825;0,000;36,800;37,700;9,542;1,427;43,623;45,382;43,396;42,864;-3,189;25,725;0,000;281,340;Inf;290,000;290,000;43,780;2,434;48,493;23,763
4386,500;2,400;0,554;-35,209;1,553;9,599;5,214;34,659;5,708;11,612;-2,825;0,000;36,800;37,700;9,542;1,427;43,734;45,340;43,430;43,113;-3,189;25,725;0,000;281,340;Inf;290,000;290,000;43,816;2,433;48,515;23,799
4387,000;2,400;0,554;-35,209;1,553;9,599;5,214;34,659;5,708;11,612;-2,825;0,000;36,800;37,700;9,542;1,427;43,757;45,215;43,459;42,696;-3,189;25,725;0,000;282,540;Inf;290,000;290,000;43,904;2,433;48,528;23,782
4387,500;2,400;0,554;-35,209;1,553;9,599;5,214;34,659;5,708;11,612;-2,825;0,000;36,800;37,700;9,542;1,427;43,734;45,286;43,470;42,697;-3,189;25,725;0,000;282,540;Inf;290,000;290,000;43,782;2,432;48,528;23,767
4388,000;2,400;0,554;-35,209;1,553;9,599;5,180;34,648;5,756;11,672;-2,825;0,000;36,765;37,653;9,542;1,427;43,778;45,305;43,478;42,878;-3,206;25,722;0,000;281,540;Inf;290,000;290,000;43,797;2,431;48,525;23,799
4388,500;2,400;0,554;-35,209;1,553;9,599;5,180;34,648;5,756;11,672;-2,825;0,000;36,800;37,700;9,542;1,427;43,830;45,283;43,529;42,918;-3,206;25,722;0,000;281,540;Inf;290,000;290,000;43,860;2,431;48,537;23,784
4389,000;2,578;0,588;-35,209;1,435;9,557;5,180;34,648;5,756;11,672;-2,825;0,000;36,800;37,700;9,593;1,630;43,800;45,401;43,541;43,100;-3,206;25,722;0,000;282,440;Inf;290,000;290,000;43,890;2,430;48,594;23,836
4389,500;2,578;0,588;-35,209;1,435;9,557;5,180;34,648;5,756;11,672;-2,825;0,000;36,800;37,700;9,593;1,630;43,787;45,469;43,542;43,098;-3,206;25,722;0,000;282,440;Inf;290,000;290,000;43,961;2,433;48,623;23,861
4390,000;2,578;0,588;-35,209;1,435;9,557;5,180;34,648;5,756;11,672;-2,825;0,000;36,800;37,700;9,593;1,630;43,776;45,551;43,550;42,971;-3,206;25,722;0,000;281,940;Inf;290,000;290,000;43,974;2,435;48,635;23,902
4390,500;2,578;0,588;-35,209;1,435;9,557;5,180;34,648;5,756;11,672;-2,825;0,000;36,800;37,700;9,593;1,630;43,908;45,504;43,612;43,103;-3,206;25,722;0,000;281,940;Inf;290,000;290,000;43,962;2,438;48,675;23,937
4391,000;2,578;0,588;-35,209;1,435;9,557;5,223;34,634;5,738;11,718;-2,818;0,000;36,763;37,635;9,593;1,630;43,990;45,512;43,663;43,326;-3,196;25,714;0,000;282,040;Inf;290,000;290,000;44,032;2,440;48,714;24,039
4391,500;2,578;0,588;-35,209;1,435;9,557;5,223;34,634;5,738;11,718;-2,818;0,000;36,800;37,600;9,593;1,630;43,988;45,578;43,681;43,394;-3,196;25,714;0,000;282,040;Inf;290,000;290,000;44,123;2,442;48,743;24,087
4392,000;2,578;0,588;-35,209;1,435;9,557;5,223;34,634;5,738;11,718;-2,818;0,000;36,800;37,600;9,593;1,630;43,996;45,777;43,732;43,537;-3,196;25,714;0,000;282,040;Inf;290,000;290,000;44,160;2,444;48,749;24,033
4392,500;2,746;0,703;-34,834;1,531;9,548;5,223;34,634;5,738;11,718;-2,818;0,000;36,800;37,600;9,555;1,372;44,146;45,777;43,790;43,256;-3,196;25,714;0,000;282,040;Inf;290,000;290,000;44,260;2,447;48,851;24,018
4393,000;2,746;0,703;-34,834;1,531;9,548;5,223;34,634;5,738;11,718;-2,818;0,000;36,800;37,600;9,555;1,372;44,125;45,705;43,819;43,419;-3,196;25,714;0,000;282,140;Inf;290,000;290,000;44,242;2,451;48,878;24,074
4393,500;2,746;0,703;-34,834;1,531;9,548;5,223;34,634;5,738;11,718;-2,818;0,000;36,800;37,600;9,555;1,372;44,244;45,861;43,882;43,654;-3,196;25,714;0,000;282,140;Inf;290,000;290,000;44,267;2,456;48,909;24,133
4394,000;2,746;0,703;-34,834;1,531;9,548;5,223;34,634;5,738;11,718;-2,818;0,000;36,800;37,600;9,555;1,372;44,179;45,854;43,927;43,337;-3,196;25,714;0,000;281,540;Inf;290,000;290,000;44,410;2,461;48,931;24,123
4394,500;2,746;0,703;-34,834;1,531;9,548;5,163;34,614;5,735;11,777;-2,810;0,000;36,765;37,621;9,555;1,372;44,154;45,818;43,935;43,142;-3,191;25,711;0,000;281,540;Inf;290,000;290,000;44,324;2,466;48,950;24,112
4395,000;2,746;0,703;-34,834;1,531;9,548;5,163;34,614;5,735;11,777;-2,810;0,000;36,800;37,600;9,555;1,372;44,186;45,788;43,940;43,195;-3,191;25,711;0,000;282,040;Inf;290,000;290,000;44,263;2,470;48,939;24,126
4395,500;2,391;0,557;-35,209;1,407;9,591;5,163;34,614;5,735;11,777;-2,810;0,000;36,800;37,600;9,561;1,621;44,223;45,758;43,944;43,415;-3,191;25,711;0,000;282,040;Inf;290,000;290,000;44,277;2,475;48,972;24,097
4396,000;2,391;0,557;-35,209;1,407;9,591;5,163;34,614;5,735;11,777;-2,810;0,000;36,800;37,600;9,561;1,621;44,244;45,744;43,964;43,435;-3,191;25,711;0,000;282,140;Inf;290,000;290,000;44,335;2,473;49,014;24,039
4396,500;2,391;0,557;-35,209;1,407;9,591;5,163;34,614;5,735;11,777;-2,810;0,000;36,800;37,600;9,561;1,621;44,215;45,723;43,956;43,396;-3,191;25,711;0,000;282,140;Inf;290,000;290,000;44,347;2,472;49,019;24,000
4397,000;2,391;0,557;-35,209;1,407;9,591;5,163;34,614;5,735;11,777;-2,810;0,000;36,800;37,600;9,561;1,621;44,194;45,885;43,971;43,543;-3,191;25,711;0,000;282,240;Inf;290,000;290,000;44,322;2,471;49,027;23,951
4397,500;2,391;0,557;-35,209;1,407;9,591;5,197;34,650;5,781;11,865;-2,812;0,000;36,763;37,629;9,561;1,621;44,317;46,050;44,048;43,526;-3,191;25,705;0,000;282,240;Inf;290,000;290,000;44,398;2,469;49,076;23,962
4398,000;2,391;0,557;-35,209;1,407;9,591;5,197;34,650;5,781;11,865;-2,812;0,000;36,800;37,600;9,561;1,621;44,383;45,959;44,089;43,427;-3,191;25,705;0,000;282,140;Inf;290,000;290,000;44,485;2,468;49,116;23,951
4398,500;2,391;0,557;-35,209;1,407;9,591;5,197;34,650;5,781;11,865;-2,812;0,000;36,800;37,600;9,561;1,621;44,407;45,901;44,105;43,567;-3,191;25,705;0,000;282,140;Inf;290,000;290,000;44,465;2,467;49,113;23,922
4399,000;2,383;0,582;-34,738;1,480;9,587;5,197;34,650;5,781;11,865;-2,812;0,000;36,800;37,600;9,612;1,343;44,429;45,874;44,128;43,554;-3,191;25,705;0,000;282,040;Inf;290,000;290,000;44,495;2,466;49,154;23,899
4399,500;2,383;0,582;-34,738;1,480;9,587;5,197;34,650;5,781;11,865;-2,812;0,000;36,800;37,600;9,612;1,343;44,396;45,900;44,135;43,558;-3,191;25,705;0,000;282,040;Inf;290,000;290,000;44,496;2,464;49,153;23,916
4400,000;2,383;0,582;-34,738;1,480;9,587;5,197;34,650;5,781;11,865;-2,812;0,000;36,800;37,600;9,612;1,343;44,354;46,050;44,148;43,685;-3,191;25,705;0,000;281,940;Inf;290,000;290,000;44,497;2,463;49,188;23,887
4400,500;2,383;0,582;-34,738;1,480;9,587;5,197;34,650;5,781;11,865;-2,812;0,000;36,800;37,600;9,612;1,343;44,389;46,208;44,167;43,778;-3,191;25,705;0,000;281,940;Inf;290,000;290,000;44,559;2,462;49,222;23,893
4401,000;2,383;0,582;-34,738;1,480;9,587;5,206;34,630;5,781;11,917;-2,822;0,000;36,750;37,642;9,612;1,343;44,652;46,069;44,280;43,688;-3,205;25,694;0,000;282,540;Inf;290,000;290,000;44,635;2,460;49,263;23,847
4401,500;2,383;0,582;-34,738;1,480;9,587;5,206;34,630;5,781;11,917;-2,822;0,000;36,700;37,600;9,612;1,343;44,614;46,102;44,312;43,866;-3,205;25,694;0,000;282,540;Inf;290,000;290,000;44,672;2,459;49,305;23,903
4402,000;2,365;0,651;-33,942;1,498;9,503;5,206;34,630;5,781;11,917;-2,822;0,000;36,700;37,600;9,694;1,509;44,594;46,103;44,317;43,845;-3,205;25,694;0,000;282,240;Inf;290,000;290,000;44,724;2,458;49,310;23,876
4402,500;2,365;0,651;-33,942;1,498;9,503;5,206;34,630;5,781;11,917;-2,822;0,000;36,700;37,600;9,694;1,509;44,593;46,317;44,335;44,050;-3,205;25,694;0,000;282,240;Inf;290,000;290,000;44,714;2,456;49,340;23,814
4403,000;2,365;0,651;-33,942;1,498;9,503;5,206;34,630;5,781;11,917;-2,822;0,000;36,700;37,600;9,694;1,509;44,653;46,438;44,387;44,031;-3,205;25,694;0,000;282,040;Inf;290,000;290,000;44,824;2,455;49,409;23,854
4403,500;2,365;0,651;-33,942;1,498;9,503;5,206;34,630;5,781;11,917;-2,822;0,000;36,700;37,600;9,694;1,509;44,761;46,363;44,443;44,005;-3,205;25,694;0,000;282,040;Inf;290,000;290,000;44,877;2,453;49,455;23,869
4404,000;2,365;0,651;-33,942;1,498;9,503;5,170;34,613;5,794;11,976;-2,822;0,000;36,762;37,640;9,694;1,509;44,821;46,342;44,479;44,244;-3,198;25,696;0,000;281,640;Inf;290,000;290,000;44,893;2,452;49,484;23,838
4404,500;2,365;0,651;-33,942;1,498;9,503;5,170;34,613;5,794;11,976;-2,822;0,000;36,800;37,600;9,694;1,509;44,884;46,604;44,590;44,147;-3,198;25,696;0,000;281,640;Inf;290,000;290,000;44,971;2,450;49,512;23,853
4405,000;2,544;0,601;-35,209;1,441;9,557;5,170;34,613;5,794;11,976;-2,822;0,000;36,800;37,600;9,387;1,392;44,896;46,505;44,616;44,024;-3,198;25,696;0,000;281,140;Inf;290,000;290,000;45,056;2,449;49,554;23,928
4405,500;2,544;0,601;-35,209;1,441;9,557;5,170;34,613;5,794;11,976;-2,822;0,000;36,800;37,600;9,387;1,392;44,973;46,493;44,652;44,293;-3,198;25,696;0,000;281,140;Inf;290,000;290,000;45,010;2,451;49,576;23,938
4406,000;2,544;0,601;-35,209;1,441;9,557;5,170;34,613;5,794;11,976;-2,822;0,000;36,800;37,600;9,387;1,392;45,051;46,390;44,685;44,111;-3,198;25,696;0,000;281,340;Inf;290,000;290,000;45,103;2,452;49,605;23,931
4406,500;2,544;0,601;-35,209;1,441;9,557;5,170;34,613;5,794;11,976;-2,822;0,000;36,800;37,600;9,387;1,392;44,982;46,387;44,687;44,123;-3,198;25,696;0,000;281,340;Inf;290,000;290,000;45,059;2,454;49,662;23,932
4407,000;2,544;0,601;-35,209;1,441;9,557;5,170;34,613;5,794;11,976;-2,822;0,000;36,800;37,600;9,387;1,392;44,949;46,627;44,702;44,477;-3,198;25,696;0,000;282,540;Inf;290,000;290,000;45,045;2,455;49,696;23,913
4407,500;2,544;0,601;-35,209;1,441;9,557;5,190;34,618;5,810;12,064;-2,823;0,000;36,757;37,660;9,387;1,392;45,043;46,741;44,770;44,264;-3,208;25,692;0,000;282,540;Inf;290,000;290,000;45,189;2,457;49,722;23,905
4408,000;2,544;0,601;-35,209;1,441;9,557;5,190;34,618;5,810;12,064;-2,823;0,000;36,800;37,700;9,387;1,392;45,013;46,643;44,790;44,028;-3,208;25,692;0,000;282,040;Inf;290,000;290,000;45,204;2,458;49,748;23,890
4408,500;2,031;0,563;-33,863;1,468;9,498;5,190;34,618;5,810;12,064;-2,823;0,000;36,800;37,700;9,665;1,478;45,067;46,560;44,801;44,001;-3,208;25,692;0,000;282,040;Inf;290,000;290,000;45,118;2,459;49,750;23,888
4409,000;2,031;0,563;-33,863;1,468;9,498;5,190;34,618;5,810;12,064;-2,823;0,000;36,800;37,700;9,665;1,478;45,117;46,662;44,837;44,459;-3,208;25,692;0,000;281,540;Inf;290,000;290,000;45,107;2,452;49,783;23,904
4409,500;2,031;0,563;-33,863;1,468;9,498;5,190;34,618;5,810;12,064;-2,823;0,000;36,800;37,700;9,665;1,478;45,237;46,827;44,888;44,818;-3,208;25,692;0,000;281,540;Inf;290,000;290,000;45,269;2,445;49,822;23,949
4410,000;2,031;0,563;-33,863;1,468;9,498;5,190;34,618;5,810;12,064;-2,823;0,000;36,800;37,700;9,665;1,478;45,290;46,833;44,938;44,637;-3,208;25,692;0,000;281,640;Inf;290,000;290,000;45,442;2,439;49,901;24,037
4410,500;2,031;0,563;-33,863;1,468;9,498;5,228;34,602;5,768;12,123;-2,815;0,000;36,771;37,648;9,665;1,478;45,263;46,871;44,995;44,431;-3,208;25,688;0,000;281,640;Inf;290,000;290,000;45,425;2,432;49,933;24,078
4411,000;2,031;0,563;-33,863;1,468;9,498;5,228;34,602;5,768;12,123;-2,815;0,000;36,800;37,600;9,665;1,478;45,216;46,843;45,009;44,346;-3,208;25,688;0,000;281,640;Inf;290,000;290,000;45,390;2,425;49,933;24,134
4411,500;2,563;0,646;-35,032;1,486;9,582;5,228;34,602;5,768;12,123;-2,815;0,000;36,800;37,600;9,528;1,376;45,276;46,889;45,025;44,430;-3,208;25,688;0,000;281,640;Inf;290,000;290,000;45,353;2,419;49,961;24,173
4412,000;2,563;0,646;-35,032;1,486;9,582;5,228;34,602;5,768;12,123;-2,815;0,000;36,800;37,600;9,528;1,376;45,375;46,856;45,060;44,486;-3,208;25,688;0,000;280,740;Inf;290,000;290,000;45,405;2,421;49,996;24,221
4412,500;2,563;0,646;-35,032;1,486;9,582;5,228;34,602;5,768;12,123;-2,815;0,000;36,800;37,600;9,528;1,376;45,416;46,814;45,102;44,511;-3,208;25,688;0,000;280,740;Inf;290,000;290,000;45,444;2,424;50,054;24,256
4413,000;2,563;0,646;-35,032;1,486;9,582;5,228;34,602;5,768;12,123;-2,815;0,000;36,800;37,600;9,528;1,376;45,445;46,840;45,128;44,635;-3,208;25,688;0,000;281,140;Inf;290,000;290,000;45,461;2,426;50,051;24,246
4413,500;2,563;0,646;-35,032;1,486;9,582;5,228;34,602;5,768;12,123;-2,815;0,000;36,800;37,600;9,528;1,376;45,420;46,899;45,138;44,663;-3,208;25,688;0,000;281,140;Inf;290,000;290,000;45,512;2,428;50,103;24,238
4414,000;2,563;0,646;-35,032;1,486;9,582;5,223;34,612;5,777;12,218;-2,828;0,000;36,781;37,654;9,528;1,376;45,434;47,078;45,187;44,687;-3,199;25,683;0,000;280,940;Inf;290,000;290,000;45,530;2,430;50,119;24,197
4414,500;2,563;0,646;-35,032;1,486;9,582;5,223;34,612;5,777;12,218;-2,828;0,000;36,800;37,700;9,528;1,376;45,417;47,125;45,204;44,638;-3,199;25,683;0,000;280,940;Inf;290,000;290,000;45,596;2,433;50,136;24,143
4415,000;2,836;0,661;-35,209;1,420;9,544;5,223;34,612;5,777;12,218;-2,828;0,000;36,800;37,700;9,615;1,509;45,548;47,059;45,274;44,482;-3,199;25,683;0,000;281,240;Inf;290,000;290,000;45,596;2,435;50,194;24,120
4415,500;2,836;0,661;-35,209;1,420;9,544;5,223;34,612;5,777;12,218;-2,828;0,000;36,800;37,700;9,615;1,509;45,533;46,927;45,281;44,281;-3,199;25,683;0,000;281,240;Inf;290,000;290,000;45,591;2,441;50,209;24,169
4416,000;2,836;0,661;-35,209;1,420;9,544;5,223;34,612;5,777;12,218;-2,828;0,000;36,800;37,700;9,615;1,509;45,523;46,891;45,286;44,236;-3,199;25,683;0,000;280,540;Inf;290,000;290,000;45,506;2,448;50,193;24,154
4416,500;2,836;0,661;-35,209;1,420;9,544;5,223;34,612;5,777;12,218;-2,828;0,000;36,800;37,700;9,615;1,509;45,534;46,863;45,280;44,389;-3,199;25,683;0,000;280,540;Inf;290,000;290,000;45,484;2,454;50,186;24,164
4417,000;2,836;0,661;-35,209;1,420;9,544;5,238;34,632;5,798;12,300;-2,834;0,000;36,772;37,636;9,615;1,509;45,534;46,913;45,287;44,673;-3,192;25,671;0,000;281,240;Inf;290,000;290,000;45,516;2,460;50,206;24,095
4417,500;2,836;0,661;-35,209;1,420;9,544;5,238;34,632;5,798;12,300;-2,834;0,000;36,800;37,600;9,615;1,509;45,537;46,910;45,313;44,594;-3,192;25,671;0,000;281,240;Inf;290,000;290,000;45,602;2,467;50,203;24,051
4418,000;2,580;0,608;-35,209;1,414;9,555;5,238;34,632;5,798;12,300;-2,834;0,000;36,800;37,600;9,635;1,587;45,521;46,954;45,309;44,637;-3,192;25,671;0,000;281,440;Inf;290,000;290,000;45,589;2,473;50,219;23,999
4418,500;2,580;0,608;-35,209;1,414;9,555;5,238;34,632;5,798;12,300;-2,834;0,000;36,800;37,600;9,635;1,587;45,514;47,091;45,337;44,437;-3,192;25,671;0,000;281,440;Inf;290,000;290,000;45,605;2,474;50,230;23,973
4419,000;2,580;0,608;-35,209;1,414;9,555;5,238;34,632;5,798;12,300;-2,834;0,000;36,800;37,600;9,635;1,587;45,493;47,094;45,337;44,502;-3,192;25,671;0,000;281,240;Inf;290,000;290,000;45,595;2,476;50,240;23,932
4419,500;2,580;0,608;-35,209;1,414;9,555;5,238;34,632;5,798;12,300;-2,834;0,000;36,800;37,600;9,635;1,587;45,552;47,023;45,341;44,579;-3,192;25,671;0,000;281,240;Inf;290,000;290,000;45,607;2,478;50,248;23,942
4420,000;2,580;0,608;-35,209;1,414;9,555;5,238;34,632;5,798;12,300;-2,834;0,000;36,800;37,600;9,635;1,587;45,628;46,993;45,398;44,674;-3,192;25,671;0,000;281,440;Inf;290,000;290,000;45,624;2,479;50,244;23,910
4420,500;2,580;0,608;-35,209;1,414;9,555;5,233;34,641;5,786;12,358;-2,823;0,000;36,790;37,633;9,635;1,587;45,653;47,042;45,410;44,682;-3,194;25,665;0,000;281,440;Inf;290,000;290,000;45,673;2,481;50,262;23,927
4421,000;2,580;0,608;-35,209;1,414;9,555;5,233;34,641;5,786;12,358;-2,823;0,000;36,800;37,600;9,635;1,587;45,611;46,972;45,423;44,495;-3,194;25,665;0,000;281,340;Inf;290,000;290,000;45,697;2,483;50,267;23,899
4421,500;2,149;0,558;-34,704;1,467;9,507;5,233;34,641;5,786;12,358;-2,823;0,000;36,800;37,600;9,647;1,578;45,552;47,021;45,393;44,553;-3,194;25,665;0,000;281,340;Inf;290,000;290,000;45,625;2,484;50,273;23,890
4422,000;2,149;0,558;-34,704;1,467;9,507;5,233;34,641;5,786;12,358;-2,823;0,000;36,800;37,600;9,647;1,578;45,530;47,073;45,410;44,562;-3,194;25,665;0,000;282,240;Inf;290,000;290,000;45,630;2,479;50,258;23,926
4422,500;2,149;0,558;-34,704;1,467;9,507;5,233;34,641;5,786;12,358;-2,823;0,000;36,800;37,600;9,647;1,578;45,617;47,150;45,446;44,546;-3,194;25,665;0,000;282,240;Inf;290,000;290,000;45,644;2,473;50,246;23,897
4423,000;2,149;0,558;-34,704;1,467;9,507;5,233;34,641;5,786;12,358;-2,823;0,000;36,800;37,600;9,647;1,578;45,620;47,131;45,463;44,577;-3,194;25,665;0,000;281,940;Inf;290,000;290,000;45,690;2,468;50,280;23,921
4423,500;2,149;0,558;-34,704;1,467;9,507;5,245;34,645;5,818;12,445;-2,807;0,000;36,791;37,720;9,647;1,578;45,727;47,075;45,493;44,524;-3,176;25,667;0,000;281,940;Inf;290,000;290,000;45,698;2,463;50,315;23,889
4424,000;2,149;0,558;-34,704;1,467;9,507;5,245;34,645;5,818;12,445;-2,807;0,000;36,800;37,700;9,647;1,578;45,746;47,033;45,512;44,710;-3,176;25,667;0,000;281,940;Inf;290,000;290,000;45,704;2,458;50,309;23,902
4424,500;2,060;0,569;-33,503;1,449;9,490;5,245;34,645;5,818;12,445;-2,807;0,000;36,800;37,700;9,760;1,400;45,797;47,197;45,549;45,017;-3,176;25,667;0,000;281,940;Inf;290,000;290,000;45,750;2,453;50,407;23,817
4425,000;2,060;0,569;-33,503;1,449;9,490;5,245;34,645;5,818;12,445;-2,807;0,000;36,800;37,700;9,760;1,400;45,812;47,346;45,601;45,087;-3,176;25,667;0,000;282,740;Inf;290,000;290,000;45,890;2,446;50,427;23,814
4425,500;2,060;0,569;-33,503;1,449;9,490;5,245;34,645;5,818;12,445;-2,807;0,000;36,800;37,700;9,760;1,400;45,964;47,483;45,715;45,097;-3,176;25,667;0,000;282,740;Inf;290,000;290,000;45,962;2,440;50,452;23,822
4426,000;2,060;0,569;-33,503;1,449;9,490;5,245;34,645;5,818;12,445;-2,807;0,000;36,800;37,700;9,760;1,400;46,066;47,410;45,772;44,973;-3,176;25,667;0,000;282,140;Inf;290,000;290,000;46,065;2,434;50,492;23,800
4426,500;2,060;0,569;-33,503;1,449;9,490;5,238;34,608;5,824;12,497;-2,812;0,000;36,809;37,738;9,760;1,400;46,083;47,334;45,800;45,058;-3,181;25,668;0,000;282,140;Inf;290,000;290,000;46,055;2,428;50,555;23,798
4427,000;2,060;0,569;-33,503;1,449;9,490;5,238;34,608;5,824;12,497;-2,812;0,000;36,800;37,700;9,760;1,400;46,051;47,291;45,843;45,024;-3,181;25,668;0,000;281,640;Inf;290,000;290,000;46,069;2,421;50,568;23,853
4427,500;2,060;0,569;-33,503;1,449;9,490;5,238;34,608;5,824;12,497;-2,812;0,000;36,800;37,700;9,760;1,400;46,086;47,480;45,865;45,209;-3,181;25,668;0,000;281,640;Inf;290,000;290,000;46,052;2,416;50,585;23,926
4428,000;2,288;0,639;-34,210;1,477;9,500;5,238;34,608;5,824;12,497;-2,812;0,000;36,800;37,700;9,659;1,493;46,073;47,675;45,904;45,200;-3,181;25,668;0,000;281,840;Inf;290,000;290,000;46,160;2,410;50,646;24,047
4428,500;2,288;0,639;-34,210;1,477;9,500;5,238;34,608;5,824;12,497;-2,812;0,000;36,800;37,700;9,659;1,493;46,101;47,707;45,927;45,219;-3,181;25,668;0,000;281,840;Inf;290,000;290,000;46,213;2,408;50,706;24,127
4429,000;2,288;0,639;-34,210;1,477;9,500;5,238;34,608;5,824;12,497;-2,812;0,000;36,800;37,700;9,659;1,493;46,274;47,525;46,007;45,126;-3,181;25,668;0,000;282,240;Inf;290,000;290,000;46,239;2,406;50,733;24,123
4429,500;2,288;0,639;-34,210;1,477;9,500;5,238;34,608;5,824;12,497;-2,812;0,000;36,800;37,700;9,659;1,493;46,244;47,504;46,027;45,186;-3,181;25,668;0,000;282,240;Inf;290,000;290,000;46,233;2,404;50,759;24,109
4430,000;2,288;0,639;-34,210;1,477;9,500;5,251;34,619;5,820;12,583;-2,803;0,000;36,813;37,724;9,659;1,493;46,223;47,566;46,050;45,239;-3,173;25,659;0,000;281,740;Inf;290,000;290,000;46,240;2,402;50,779;24,106
4430,500;2,288;0,639;-34,210;1,477;9,500;5,251;34,619;5,820;12,583;-2,803;0,000;36,800;37,700;9,659;1,493;46,271;47,735;46,072;45,348;-3,173;25,659;0,000;281,740;Inf;290,000;290,000;46,270;2,400;50,783;24,150
4431,000;3,028;0,716;-35,209;1,419;9,664;5,251;34,619;5,820;12,583;-2,803;0,000;36,800;37,700;9,436;1,427;46,268;47,805;46,111;45,315;-3,173;25,659;0,000;281,240;Inf;290,000;290,000;46,357;2,398;50,815;24,086
4431,500;3,028;0,716;-35,209;1,419;9,664;5,251;34,619;5,820;12,583;-2,803;0,000;36,800;37,700;9,436;1,427;46,298;47,761;46,142;45,180;-3,173;25,659;0,000;281,240;Inf;290,000;290,000;46,375;2,409;50,862;23,979
