t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
4432,000;3,028;0,716;-35,209;1,419;9,664;5,251;34,619;5,820;12,583;-2,803;0,000;36,800;37,700;9,436;1,427;46,304;47,720;46,154;45,042;-3,173;25,659;0,000;281,340;Inf;290,000;290,000;46,345;2,419;50,849;23,988
4432,500;3,028;0,716;-35,209;1,419;9,664;5,251;34,619;5,820;12,583;-2,803;0,000;36,800;37,700;9,436;1,427;46,240;47,630;46,155;44,908;-3,173;25,659;0,000;281,340;Inf;290,000;290,000;46,305;2,429;50,845;24,007
4433,000;3,028;0,716;-35,209;1,419;9,664;5,247;34,652;5,840;12,706;-2,825;0,000;36,826;37,729;9,436;1,427;46,246;47,656;46,158;44,942;-3,184;25,650;0,000;282,440;Inf;290,000;290,000;46,233;2,439;50,859;24,011
4433,500;3,028;0,716;-35,209;1,419;9,664;5,247;34,652;5,840;12,706;-2,825;0,000;36,800;37,700;9,436;1,427;46,318;47,665;46,162;45,142;-3,184;25,650;0,000;282,440;Inf;290,000;290,000;46,251;2,448;50,876;24,036
4434,000;3,028;0,716;-35,209;1,419;9,664;5,247;34,652;5,840;12,706;-2,825;0,000;36,800;37,700;9,436;1,427;46,405;47,695;46,184;45,305;-3,184;25,650;0,000;282,440;Inf;290,000;290,000;46,322;2,458;50,907;24,006
4434,500;2,714;0,617;-35,209;1,435;9,561;5,247;34,652;5,840;12,706;-2,825;0,000;36,800;37,700;9,576;1,508;46,461;47,654;46,214;45,223;-3,184;25,650;0,000;282,440;Inf;290,000;290,000;46,397;2,467;50,934;24,017
4435,000;2,714;0,617;-35,209;1,435;9,561;5,247;34,652;5,840;12,706;-2,825;0,000;36,800;37,700;9,576;1,508;46,458;47,635;46,253;45,143;-3,184;25,650;0,000;282,040;Inf;290,000;290,000;46,388;2,471;50,948;23,962
4435,500;2,714;0,617;-35,209;1,435;9,561;5,247;34,652;5,840;12,706;-2,825;0,000;36,800;37,700;9,576;1,508;46,448;47,611;46,303;45,243;-3,184;25,650;0,000;282,040;Inf;290,000;290,000;46,372;2,475;50,958;23,960
4436,000;2,714;0,617;-35,209;1,435;9,561;5,247;34,652;5,840;12,706;-2,825;0,000;36,800;37,700;9,576;1,508;46,446;47,694;46,306;45,440;-3,184;25,650;0,000;282,240;Inf;290,000;290,000;46,401;2,479;50,971;24,022
4436,500;2,714;0,617;-35,209;1,435;9,561;5,245;34,650;5,873;12,794;-2,829;0,000;36,833;37,826;9,576;1,508;46,490;47,926;46,350;45,766;-3,193;25,642;0,000;282,240;Inf;290,000;290,000;46,471;2,483;50,971;24,067
4437,000;2,714;0,617;-35,209;1,435;9,561;5,245;34,650;5,873;12,794;-2,829;0,000;36,800;37,800;9,576;1,508;46,564;48,080;46,390;45,632;-3,193;25,642;0,000;282,940;Inf;290,000;290,000;46,633;2,487;51,035;24,119
4437,500;2,486;0,603;-35,209;1,415;9,540;5,245;34,650;5,873;12,794;-2,829;0,000;36,800;37,800;9,573;1,629;46,565;47,979;46,431;45,374;-3,193;25,642;0,000;282,940;Inf;290,000;290,000;46,667;2,490;51,062;24,165
4438,000;2,486;0,603;-35,209;1,415;9,540;5,245;34,650;5,873;12,794;-2,829;0,000;36,800;37,800;9,573;1,629;46,559;47,886;46,456;45,192;-3,193;25,642;0,000;282,340;Inf;290,000;290,000;46,587;2,490;51,058;24,087
4438,500;2,486;0,603;-35,209;1,415;9,540;5,245;34,650;5,873;12,794;-2,829;0,000;36,800;37,800;9,573;1,629;46,531;47,864;46,452;45,137;-3,193;25,642;0,000;282,340;Inf;290,000;290,000;46,523;2,490;51,085;24,027
4439,000;2,486;0,603;-35,209;1,415;9,540;5,245;34,650;5,873;12,794;-2,829;0,000;36,800;37,800;9,573;1,629;46,565;47,896;46,461;45,166;-3,193;25,642;0,000;282,340;Inf;290,000;290,000;46,496;2,490;51,087;24,013
4439,500;2,486;0,603;-35,209;1,415;9,540;5,264;34,647;5,837;12,868;-2,832;0,000;36,837;37,804;9,573;1,629;46,749;47,948;46,523;45,771;-3,205;25,636;0,000;282,340;Inf;290,000;290,000;46,522;2,490;51,136;24,051
4440,000;2,486;0,603;-35,209;1,415;9,540;5,264;34,647;5,837;12,868;-2,832;0,000;36,800;37,800;9,573;1,629;46,792;48,052;46,561;45,883;-3,205;25,636;0,000;282,240;Inf;290,000;290,000;46,748;2,490;51,185;24,109
4440,500;2,486;0,603;-35,209;1,415;9,540;5,264;34,647;5,837;12,868;-2,832;0,000;36,800;37,800;9,573;1,629;46,833;48,036;46,632;45,776;-3,205;25,636;0,000;282,240;Inf;290,000;290,000;46,822;2,490;51,210;24,097
4441,000;1,845;0,481;-34,156;1,433;9,523;5,264;34,647;5,837;12,868;-2,832;0,000;36,800;37,800;9,676;1,443;46,809;48,017;46,658;45,781;-3,205;25,636;0,000;282,040;Inf;290,000;290,000;46,819;2,490;51,244;24,115
4441,500;1,845;0,481;-34,156;1,433;9,523;5,264;34,647;5,837;12,868;-2,832;0,000;36,800;37,800;9,676;1,443;46,842;48,236;46,691;45,979;-3,205;25,636;0,000;282,040;Inf;290,000;290,000;46,816;2,479;51,261;24,103
4442,000;1,845;0,481;-34,156;1,433;9,523;5,264;34,647;5,837;12,868;-2,832;0,000;36,800;37,800;9,676;1,443;46,886;48,431;46,739;46,014;-3,205;25,636;0,000;281,940;Inf;290,000;290,000;46,937;2,469;51,366;24,135
4442,500;1,845;0,481;-34,156;1,433;9,523;5,264;34,647;5,837;12,868;-2,832;0,000;36,800;37,800;9,676;1,443;46,948;48,454;46,809;46,031;-3,205;25,636;0,000;281,940;Inf;290,000;290,000;47,017;2,459;51,424;24,138
4443,000;1,845;0,481;-34,156;1,433;9,523;5,242;34,595;5,857;12,922;-2,827;0,000;36,842;37,797;9,676;1,443;47,124;48,288;46,911;45,921;-3,194;25,624;0,000;281,840;Inf;290,000;290,000;47,061;2,449;51,460;24,130
4443,500;1,845;0,481;-34,156;1,433;9,523;5,242;34,595;5,857;12,922;-2,827;0,000;36,800;37,800;9,676;1,443;47,124;48,246;46,939;45,966;-3,194;25,624;0,000;281,840;Inf;290,000;290,000;47,061;2,439;51,467;24,165
4444,000;2,270;0,648;-34,000;1,457;9,512;5,242;34,595;5,857;12,922;-2,827;0,000;36,800;37,800;9,633;1,315;47,145;48,469;46,970;46,315;-3,194;25,624;0,000;281,140;Inf;290,000;290,000;47,069;2,429;51,511;24,092
4444,500;2,270;0,648;-34,000;1,457;9,512;5,242;34,595;5,857;12,922;-2,827;0,000;36,800;37,800;9,633;1,315;47,193;48,690;47,020;46,395;-3,194;25,624;0,000;281,140;Inf;290,000;290,000;47,225;2,426;51,583;24,087
4445,000;2,270;0,648;-34,000;1,457;9,512;5,242;34,595;5,857;12,922;-2,827;0,000;36,800;37,800;9,633;1,315;47,250;48,700;47,079;46,264;-3,194;25,624;0,000;282,440;Inf;290,000;290,000;47,324;2,424;51,610;24,105
4445,500;2,270;0,648;-34,000;1,457;9,512;5,242;34,595;5,857;12,922;-2,827;0,000;36,800;37,800;9,633;1,315;47,261;48,555;47,127;45,934;-3,194;25,624;0,000;282,440;Inf;290,000;290,000;47,323;2,421;51,639;24,042
4446,000;2,270;0,648;-34,000;1,457;9,512;5,201;34,610;5,845;13,048;-2,828;0,000;36,846;37,819;9,633;1,315;47,203;48,479;47,126;45,798;-3,195;25,607;0,000;281,940;Inf;290,000;290,000;47,219;2,419;51,621;24,071
4446,500;2,270;0,648;-34,000;1,457;9,512;5,201;34,610;5,845;13,048;-2,828;0,000;36,800;37,800;9,633;1,315;47,179;48,593;47,124;46,054;-3,195;25,607;0,000;281,940;Inf;290,000;290,000;47,152;2,416;51,655;24,060
4447,000;2,270;0,648;-34,000;1,457;9,512;5,201;34,610;5,845;13,048;-2,828;0,000;36,800;37,800;9,633;1,315;47,262;48,713;47,143;46,503;-3,195;25,607;0,000;282,240;Inf;290,000;290,000;47,237;2,414;51,682;24,047
4447,500;2,910;0,663;-35,209;1,350;9,588;5,201;34,610;5,845;13,048;-2,828;0,000;36,800;37,800;9,540;1,426;47,503;48,714;47,210;46,659;-3,195;25,607;0,000;282,240;Inf;290,000;290,000;47,405;2,412;51,758;24,039
4448,000;2,910;0,663;-35,209;1,350;9,588;5,201;34,610;5,845;13,048;-2,828;0,000;36,800;37,800;9,540;1,426;47,494;48,511;47,270;46,072;-3,195;25,607;0,000;282,540;Inf;290,000;290,000;47,521;2,420;51,802;24,061
4448,500;2,910;0,663;-35,209;1,350;9,588;5,201;34,610;5,845;13,048;-2,828;0,000;36,800;37,800;9,540;1,426;47,444;48,397;47,299;45,673;-3,195;25,607;0,000;282,540;Inf;290,000;290,000;47,337;2,428;51,811;24,093
4449,000;2,910;0,663;-35,209;1,350;9,588;5,201;34,610;5,845;13,048;-2,828;0,000;36,800;37,800;9,540;1,426;47,378;48,405;47,283;45,799;-3,195;25,607;0,000;282,840;Inf;290,000;290,000;47,203;2,436;51,801;24,094
4449,500;2,910;0,663;-35,209;1,350;9,588;5,240;34,633;5,884;13,161;-2,839;0,000;36,859;37,848;9,540;1,426;47,422;48,586;47,267;46,406;-3,192;25,599;0,000;282,840;Inf;290,000;290,000;47,216;2,444;51,842;24,044
4450,000;2,910;0,663;-35,209;1,350;9,588;5,240;34,633;5,884;13,161;-2,839;0,000;36,900;37,800;9,540;1,426;47,485;48,594;47,346;46,318;-3,192;25,599;0,000;281,940;Inf;290,000;290,000;47,421;2,459;51,887;24,091
4450,500;1,912;0,465;-35,209;1,410;9,488;5,240;34,633;5,884;13,161;-2,839;0,000;36,900;37,800;9,530;1,489;47,487;48,508;47,367;46,086;-3,192;25,599;0,000;281,940;Inf;290,000;290,000;47,436;2,459;51,876;24,100
4451,000;1,912;0,465;-35,209;1,410;9,488;5,240;34,633;5,884;13,161;-2,839;0,000;36,900;37,800;9,530;1,489;47,490;48,511;47,390;46,158;-3,192;25,599;0,000;281,940;Inf;290,000;290,000;47,362;2,450;51,886;24,147
4451,500;1,912;0,465;-35,209;1,410;9,488;5,240;34,633;5,884;13,161;-2,839;0,000;36,900;37,800;9,530;1,489;47,519;48,703;47,411;46,482;-3,192;25,599;0,000;281,940;Inf;290,000;290,000;47,387;2,441;51,904;24,180
4452,000;1,912;0,465;-35,209;1,410;9,488;5,240;34,633;5,884;13,161;-2,839;0,000;36,900;37,800;9,530;1,489;47,563;48,937;47,436;46,666;-3,192;25,599;0,000;281,840;Inf;290,000;290,000;47,529;2,432;51,912;24,246
4452,500;1,912;0,465;-35,209;1,410;9,488;5,294;34,627;5,901;13,233;-2,824;0,000;36,865;37,867;9,530;1,489;47,634;49,144;47,510;46,824;-3,194;25,599;0,000;281,840;Inf;290,000;290,000;47,651;2,424;52,046;24,250
4453,000;1,912;0,465;-35,209;1,410;9,488;5,294;34,627;5,901;13,233;-2,824;0,000;36,900;37,900;9,530;1,489;47,736;49,084;47,589;46,562;-3,194;25,599;0,000;281,840;Inf;290,000;290,000;47,778;2,415;52,065;24,245
4453,500;2,664;0,601;-35,209;1,361;9,584;5,294;34,627;5,901;13,233;-2,824;0,000;36,900;37,900;9,599;1,427;47,693;48,964;47,622;46,298;-3,194;25,599;0,000;281,840;Inf;290,000;290,000;47,743;2,407;52,091;24,171
4454,000;2,664;0,601;-35,209;1,361;9,584;5,294;34,627;5,901;13,233;-2,824;0,000;36,900;37,900;9,599;1,427;47,661;48,943;47,629;46,292;-3,194;25,599;0,000;281,740;Inf;290,000;290,000;47,644;2,411;52,064;24,168
4454,500;2,664;0,601;-35,209;1,361;9,584;5,294;34,627;5,901;13,233;-2,824;0,000;36,900;37,900;9,599;1,427;47,654;49,033;47,640;46,405;-3,194;25,599;0,000;281,740;Inf;290,000;290,000;47,631;2,415;52,080;24,146
4455,000;2,664;0,601;-35,209;1,361;9,584;5,294;34,627;5,901;13,233;-2,824;0,000;36,900;37,900;9,599;1,427;47,742;49,146;47,666;46,831;-3,194;25,599;0,000;281,540;Inf;290,000;290,000;47,683;2,420;52,124;24,191
4455,500;2,664;0,601;-35,209;1,361;9,584;5,294;34,627;5,901;13,233;-2,824;0,000;36,900;37,900;9,599;1,427;47,959;49,174;47,736;47,014;-3,194;25,599;0,000;281,540;Inf;290,000;290,000;47,846;2,424;52,202;24,184
4456,000;2,664;0,601;-35,209;1,361;9,584;5,294;34,618;5,890;13,305;-2,840;0,000;36,872;37,875;9,599;1,427;48,040;49,112;47,803;46,868;-3,190;25,579;0,000;282,340;Inf;290,000;290,000;47,971;2,427;52,293;24,169
4456,500;2,664;0,601;-35,209;1,361;9,584;5,294;34,618;5,890;13,305;-2,840;0,000;36,900;37,900;9,599;1,427;48,030;49,027;47,841;46,690;-3,190;25,579;0,000;282,340;Inf;290,000;290,000;47,956;2,431;52,290;24,143
4457,000;2,235;0,596;-34,060;1,414;9,483;5,294;34,618;5,890;13,305;-2,840;0,000;36,900;37,900;9,707;1,380;47,946;48,922;47,861;46,611;-3,190;25,579;0,000;282,240;Inf;290,000;290,000;47,897;2,435;52,285;24,198
4457,500;2,235;0,596;-34,060;1,414;9,483;5,294;34,618;5,890;13,305;-2,840;0,000;36,900;37,900;9,707;1,380;47,967;49,098;47,870;46,953;-3,190;25,579;0,000;282,240;Inf;290,000;290,000;47,835;2,432;52,319;24,190
4458,000;2,235;0,596;-34,060;1,414;9,483;5,294;34,618;5,890;13,305;-2,840;0,000;36,900;37,900;9,707;1,380;48,022;49,306;47,907;47,132;-3,190;25,579;0,000;282,040;Inf;290,000;290,000;47,972;2,429;52,348;24,215
4458,500;2,235;0,596;-34,060;1,414;9,483;5,294;34,618;5,890;13,305;-2,840;0,000;36,900;37,900;9,707;1,380;48,050;49,360;47,954;47,071;-3,190;25,579;0,000;282,040;Inf;290,000;290,000;48,092;2,425;52,408;24,216
4459,000;2,235;0,596;-34,060;1,414;9,483;5,280;34,629;5,905;13,413;-2,831;0,000;36,878;37,924;9,707;1,380;48,084;49,364;47,987;46,807;-3,201;25,577;0,000;282,140;Inf;290,000;290,000;48,109;2,422;52,421;24,186
4459,500;2,235;0,596;-34,060;1,414;9,483;5,280;34,629;5,905;13,413;-2,831;0,000;36,900;37,900;9,707;1,380;48,056;49,312;47,992;46,647;-3,201;25,577;0,000;282,140;Inf;290,000;290,000;48,061;2,419;52,457;24,156
4460,000;2,397;0,601;-35,107;1,399;9,503;5,280;34,629;5,905;13,413;-2,831;0,000;36,900;37,900;9,639;1,545;48,041;49,278;48,010;46,565;-3,201;25,577;0,000;281,940;Inf;290,000;290,000;48,002;2,416;52,467;24,186
4460,500;2,397;0,601;-35,107;1,399;9,503;5,280;34,629;5,905;13,413;-2,831;0,000;36,900;37,900;9,639;1,545;48,167;49,339;48,055;46,635;-3,201;25,577;0,000;281,940;Inf;290,000;290,000;47,973;2,416;52,491;24,176
4461,000;2,397;0,601;-35,107;1,399;9,503;5,280;34,629;5,905;13,413;-2,831;0,000;36,900;37,900;9,639;1,545;48,143;49,272;48,068;46,557;-3,201;25,577;0,000;281,440;Inf;290,000;290,000;48,049;2,416;52,520;24,146
4461,500;2,397;0,601;-35,107;1,399;9,503;5,280;34,629;5,905;13,413;-2,831;0,000;36,900;37,900;9,639;1,545;48,129;49,254;48,089;46,490;-3,201;25,577;0,000;281,440;Inf;290,000;290,000;48,010;2,415;52,525;24,079
4462,000;2,397;0,601;-35,107;1,399;9,503;5,280;34,629;5,905;13,413;-2,831;0,000;36,900;37,900;9,639;1,545;48,141;49,311;48,079;46,592;-3,201;25,577;0,000;282,140;Inf;290,000;290,000;47,991;2,415;52,537;24,062
4462,500;2,397;0,601;-35,107;1,399;9,503;5,304;34,662;5,925;13,558;-2,837;0,000;36,888;37,898;9,639;1,545;48,178;49,340;48,116;46,830;-3,204;25,555;0,000;282,140;Inf;290,000;290,000;48,031;2,415;52,544;24,006
4463,000;2,397;0,601;-35,107;1,399;9,503;5,304;34,662;5,925;13,558;-2,837;0,000;36,900;37,900;9,639;1,545;48,274;49,442;48,145;47,299;-3,204;25,555;0,000;281,640;Inf;290,000;290,000;48,116;2,414;52,652;24,098
4463,500;2,759;0,644;-35,209;1,397;9,550;5,304;34,662;5,925;13,558;-2,837;0,000;36,900;37,900;9,463;1,447;48,368;49,516;48,205;47,409;-3,204;25,555;0,000;281,640;Inf;290,000;290,000;48,290;2,414;52,681;24,137
4464,000;2,759;0,644;-35,209;1,397;9,550;5,304;34,662;5,925;13,558;-2,837;0,000;36,900;37,900;9,463;1,447;48,370;49,466;48,273;47,225;-3,204;25,555;0,000;281,040;Inf;290,000;290,000;48,374;2,420;52,712;24,129
4464,500;2,759;0,644;-35,209;1,397;9,550;5,304;34,662;5,925;13,558;-2,837;0,000;36,900;37,900;9,463;1,447;48,394;49,677;48,307;47,350;-3,204;25,555;0,000;281,040;Inf;290,000;290,000;48,334;2,425;52,739;24,080
4465,000;2,759;0,644;-35,209;1,397;9,550;5,304;34,662;5,925;13,558;-2,837;0,000;36,900;37,900;9,463;1,447;48,436;49,916;48,358;47,665;-3,204;25,555;0,000;282,340;Inf;290,000;290,000;48,432;2,431;52,774;24,109
4465,500;2,759;0,644;-35,209;1,397;9,550;5,340;34,635;5,910;13,631;-2,837;0,000;36,889;37,941;9,463;1,447;48,571;49,995;48,438;47,663;-3,200;25,551;0,000;282,340;Inf;290,000;290,000;48,593;2,436;52,829;24,170
4466,000;2,759;0,644;-35,209;1,397;9,550;5,340;34,635;5,910;13,631;-2,837;0,000;36,900;37,900;9,463;1,447;48,711;49,881;48,506;47,452;-3,200;25,551;0,000;282,340;Inf;290,000;290,000;48,667;2,441;52,909;24,207
4466,500;1,779;0,493;-33,263;1,413;9,509;5,340;34,635;5,910;13,631;-2,837;0,000;36,900;37,900;9,751;1,398;48,727;49,785;48,543;47,268;-3,200;25,551;0,000;282,340;Inf;290,000;290,000;48,638;2,447;52,977;24,162
4467,000;1,779;0,493;-33,263;1,413;9,509;5,340;34,635;5,910;13,631;-2,837;0,000;36,900;37,900;9,751;1,398;48,701;49,736;48,581;47,204;-3,200;25,551;0,000;281,640;Inf;290,000;290,000;48,581;2,436;53,001;24,104
4467,500;1,779;0,493;-33,263;1,413;9,509;5,340;34,635;5,910;13,631;-2,837;0,000;36,900;37,900;9,751;1,398;48,737;49,852;48,633;47,719;-3,200;25,551;0,000;281,640;Inf;290,000;290,000;48,555;2,425;53,049;24,112
4468,000;1,779;0,493;-33,263;1,413;9,509;5,340;34,635;5,910;13,631;-2,837;0,000;36,900;37,900;9,751;1,398;48,797;49,999;48,671;47,725;-3,200;25,551;0,000;282,140;Inf;290,000;290,000;48,735;2,414;53,101;24,108
4468,500;1,779;0,493;-33,263;1,413;9,509;5,340;34,635;5,910;13,631;-2,837;0,000;36,900;37,900;9,751;1,398;48,856;50,181;48,738;47,716;-3,200;25,551;0,000;282,140;Inf;290,000;290,000;48,798;2,404;53,097;24,096
4469,000;1,779;0,493;-33,263;1,413;9,509;5,337;34,624;5,926;13,704;-2,829;0,000;36,909;37,939;9,751;1,398;48,810;50,046;48,760;47,477;-3,208;25,542;0,000;281,040;Inf;290,000;290,000;48,873;2,394;53,144;24,097
4469,500;1,779;0,493;-33,263;1,413;9,509;5,337;34,624;5,926;13,704;-2,829;0,000;36,900;37,900;9,751;1,398;48,803;50,022;48,747;47,377;-3,208;25,542;0,000;281,040;Inf;290,000;290,000;48,774;2,384;53,160;24,114
4470,000;2,421;0,582;-35,209;1,417;9,583;5,337;34,624;5,926;13,704;-2,829;0,000;36,900;37,900;9,521;1,512;48,763;50,095;48,764;47,425;-3,208;25,542;0,000;282,340;Inf;290,000;290,000;48,737;2,374;53,177;24,118
4470,500;2,421;0,582;-35,209;1,417;9,583;5,337;34,624;5,926;13,704;-2,829;0,000;36,900;37,900;9,521;1,512;48,748;50,066;48,773;47,453;-3,208;25,542;0,000;282,340;Inf;290,000;290,000;48,762;2,375;53,200;24,096
4471,000;2,421;0,582;-35,209;1,417;9,583;5,337;34,624;5,926;13,704;-2,829;0,000;36,900;37,900;9,521;1,512;48,788;50,078;48,790;47,362;-3,208;25,542;0,000;280,940;Inf;290,000;290,000;48,760;2,375;53,215;24,152
4471,500;2,421;0,582;-35,209;1,417;9,583;5,337;34,624;5,926;13,704;-2,829;0,000;36,900;37,900;9,521;1,512;48,808;50,022;48,799;47,288;-3,208;25,542;0,000;280,940;Inf;290,000;290,000;48,755;2,376;53,207;24,086
4472,000;2,421;0,582;-35,209;1,417;9,583;5,323;34,665;5,950;13,865;-2,836;0,000;36,910;37,929;9,521;1,512;48,760;49,969;48,800;47,246;-3,211;25,524;0,000;282,140;Inf;290,000;290,000;48,729;2,377;53,177;24,120
4472,500;2,421;0,582;-35,209;1,417;9,583;5,323;34,665;5,950;13,865;-2,836;0,000;36,900;37,900;9,521;1,512;48,735;49,944;48,782;47,279;-3,211;25,524;0,000;282,140;Inf;290,000;290,000;48,694;2,378;53,183;24,080
4473,000;2,308;0,653;-33,976;1,492;9,534;5,323;34,665;5,950;13,865;-2,836;0,000;36,900;37,900;9,715;1,440;48,748;50,020;48,781;47,329;-3,211;25,524;0,000;279,340;Inf;290,000;290,000;48,685;2,378;53,195;24,050
4473,500;2,308;0,653;-33,976;1,492;9,534;5,323;34,665;5,950;13,865;-2,836;0,000;36,900;37,900;9,715;1,440;48,806;50,048;48,778;47,355;-3,211;25,524;0,000;279,340;Inf;290,000;290,000;48,719;2,377;53,232;23,999
4474,000;2,308;0,653;-33,976;1,492;9,534;5,323;34,665;5,950;13,865;-2,836;0,000;36,900;37,900;9,715;1,440;48,837;50,117;48,809;47,474;-3,211;25,524;0,000;282,040;Inf;290,000;290,000;48,747;2,376;53,238;24,011
4474,500;2,308;0,653;-33,976;1,492;9,534;5,323;34,665;5,950;13,865;-2,836;0,000;36,900;37,900;9,715;1,440;48,926;50,116;48,855;47,439;-3,211;25,524;0,000;282,040;Inf;290,000;290,000;48,809;2,375;53,257;24,046
4475,000;2,308;0,653;-33,976;1,492;9,534;5,400;34,660;5,946;13,954;-2,835;0,000;36,919;37,937;9,715;1,440;48,976;50,113;48,919;47,473;-3,213;25,505;0,000;280,140;Inf;290,000;290,000;48,834;2,374;53,307;24,026
4475,500;2,308;0,653;-33,976;1,492;9,534;5,400;34,660;5,946;13,954;-2,835;0,000;36,900;37,900;9,715;1,440;49,031;50,206;48,948;47,917;-3,213;25,505;0,000;280,140;Inf;290,000;290,000;48,870;2,373;53,322;24,023
4476,000;2,308;0,653;-33,976;1,492;9,534;5,400;34,660;5,946;13,954;-2,835;0,000;36,900;37,900;9,715;1,440;49,152;50,396;48,995;48,359;-3,213;25,505;0,000;281,540;Inf;290,000;290,000;49,025;2,372;53,393;24,071
4476,500;2,474;0,615;-34,865;1,431;9,683;5,400;34,660;5,946;13,954;-2,835;0,000;36,900;37,900;9,651;1,348;49,241;50,469;49,080;48,249;-3,213;25,505;0,000;281,540;Inf;290,000;290,000;49,226;2,371;53,466;24,079
4477,000;2,474;0,615;-34,865;1,431;9,683;5,400;34,660;5,946;13,954;-2,835;0,000;36,900;37,900;9,651;1,348;49,239;50,535;49,143;48,220;-3,213;25,505;0,000;280,440;Inf;290,000;290,000;49,260;2,372;53,543;24,097
4477,500;2,474;0,615;-34,865;1,431;9,683;5,400;34,660;5,946;13,954;-2,835;0,000;36,900;37,900;9,651;1,348;49,260;50,593;49,179;48,319;-3,213;25,505;0,000;280,440;Inf;290,000;290,000;49,284;2,374;53,612;24,096
4478,000;2,474;0,615;-34,865;1,431;9,683;5,400;34,660;5,946;13,954;-2,835;0,000;36,900;37,900;9,651;1,348;49,412;50,707;49,295;48,408;-3,213;25,505;0,000;281,640;Inf;290,000;290,000;49,338;2,376;53,663;24,116
4478,500;2,474;0,615;-34,865;1,431;9,683;5,352;34,615;5,984;14,005;-2,841;0,000;36,929;38,006;9,651;1,348;49,534;50,620;49,342;48,406;-3,210;25,497;0,000;281,640;Inf;290,000;290,000;49,456;2,377;53,717;24,063
4479,000;2,474;0,615;-34,865;1,431;9,683;5,352;34,615;5,984;14,005;-2,841;0,000;36,900;38,000;9,651;1,348;49,583;50,625;49,400;48,491;-3,210;25,497;0,000;280,140;Inf;290,000;290,000;49,475;2,379;53,776;24,071
4479,500;2,563;0,605;-35,209;1,328;9,584;5,352;34,615;5,984;14,005;-2,841;0,000;36,900;38,000;9,529;1,496;49,598;50,652;49,447;48,515;-3,210;25,497;0,000;280,140;Inf;290,000;290,000;49,524;2,380;53,818;24,052
4480,000;2,563;0,605;-35,209;1,328;9,584;5,352;34,615;5,984;14,005;-2,841;0,000;36,900;38,000;9,529;1,496;49,605;50,667;49,480;48,446;-3,210;25,497;0,000;281,040;Inf;290,000;290,000;49,553;2,383;53,841;23,981
4480,500;2,563;0,605;-35,209;1,328;9,584;5,352;34,615;5,984;14,005;-2,841;0,000;36,900;38,000;9,529;1,496;49,577;50,741;49,503;48,396;-3,210;25,497;0,000;281,040;Inf;290,000;290,000;49,550;2,386;53,893;23,782
4481,000;2,563;0,605;-35,209;1,328;9,584;5,352;34,615;5,984;14,005;-2,841;0,000;36,900;38,000;9,529;1,496;49,559;50,890;49,509;48,501;-3,210;25,497;0,000;280,740;Inf;290,000;290,000;49,554;2,389;53,945;23,767
4481,500;2,563;0,605;-35,209;1,328;9,584;5,327;34,638;5,978;14,124;-2,853;0,000;36,931;37,947;9,529;1,496;49,624;51,092;49,547;48,702;-3,212;25,482;0,000;280,740;Inf;290,000;290,000;49,615;2,392;54,012;23,773
4482,000;2,563;0,605;-35,209;1,328;9,584;5,327;34,638;5,978;14,124;-2,853;0,000;36,900;37,900;9,529;1,496;49,902;51,127;49,691;48,820;-3,212;25,482;0,000;282,140;Inf;290,000;290,000;49,864;2,395;54,110;23,774
4482,500;2,563;0,605;-35,209;1,328;9,584;5,327;34,638;5,978;14,124;-2,853;0,000;36,900;37,900;9,529;1,496;49,937;51,044;49,756;48,679;-3,212;25,482;0,000;282,140;Inf;290,000;290,000;49,885;2,398;54,149;23,763
4483,000;1,498;0,433;-33,649;1,398;9,600;5,327;34,638;5,978;14,124;-2,853;0,000;36,900;37,900;9,645;1,279;49,925;50,872;49,773;48,369;-3,212;25,482;0,000;279,640;Inf;290,000;290,000;49,854;2,400;54,182;23,724
4483,500;1,498;0,433;-33,649;1,398;9,600;5,327;34,638;5,978;14,124;-2,853;0,000;36,900;37,900;9,645;1,279;49,895;50,860;49,772;48,330;-3,212;25,482;0,000;279,640;Inf;290,000;290,000;49,735;2,385;54,185;23,671
4484,000;1,498;0,433;-33,649;1,398;9,600;5,327;34,638;5,978;14,124;-2,853;0,000;36,900;37,900;9,645;1,279;49,872;50,881;49,786;48,438;-3,212;25,482;0,000;282,240;Inf;290,000;290,000;49,715;2,371;54,223;23,700
4484,500;1,498;0,433;-33,649;1,398;9,600;5,327;34,638;5,978;14,124;-2,853;0,000;36,900;37,900;9,645;1,279;49,901;50,971;49,802;48,850;-3,212;25,482;0,000;282,240;Inf;290,000;290,000;49,744;2,357;54,269;23,706
4485,000;1,498;0,433;-33,649;1,398;9,600;5,357;34,657;5,997;14,245;-2,850;0,000;36,939;37,958;9,645;1,279;49,947;51,015;49,843;48,853;-3,222;25,465;0,000;279,840;Inf;290,000;290,000;49,881;2,343;54,289;23,712
4485,500;1,498;0,433;-33,649;1,398;9,600;5,357;34,657;5,997;14,245;-2,850;0,000;36,900;38,000;9,645;1,279;49,968;51,215;49,878;48,853;-3,222;25,465;0,000;279,840;Inf;290,000;290,000;49,915;2,329;54,309;23,733
4486,000;2,178;0,566;-34,236;1,455;9,568;5,357;34,657;5,997;14,245;-2,850;0,000;36,900;38,000;9,632;1,226;49,942;51,170;49,893;48,794;-3,222;25,465;0,000;281,340;Inf;290,000;290,000;49,979;2,315;54,342;23,720
4486,500;2,178;0,566;-34,236;1,455;9,568;5,357;34,657;5,997;14,245;-2,850;0,000;36,900;38,000;9,632;1,226;49,950;51,295;49,901;48,900;-3,222;25,465;0,000;281,340;Inf;290,000;290,000;49,950;2,313;54,366;23,746
4487,000;2,178;0,566;-34,236;1,455;9,568;5,357;34,657;5,997;14,245;-2,850;0,000;36,900;38,000;9,632;1,226;49,974;51,473;49,935;49,068;-3,222;25,465;0,000;279,240;Inf;290,000;290,000;50,011;2,311;54,390;23,791
4487,500;2,178;0,566;-34,236;1,455;9,568;5,357;34,657;5,997;14,245;-2,850;0,000;36,900;38,000;9,632;1,226;50,118;51,526;50,007;49,102;-3,222;25,465;0,000;279,240;Inf;290,000;290,000;50,112;2,308;54,516;23,819
4488,000;2,178;0,566;-34,236;1,455;9,568;5,323;34,641;5,983;14,314;-2,849;0,000;36,940;37,955;9,632;1,226;50,192;51,394;50,052;48,810;-3,209;25,452;0,000;282,440;Inf;290,000;290,000;50,188;2,306;54,522;23,879
4488,500;2,178;0,566;-34,236;1,455;9,568;5,323;34,641;5,983;14,314;-2,849;0,000;36,900;38,000;9,632;1,226;50,170;51,356;50,085;48,668;-3,209;25,452;0,000;282,440;Inf;290,000;290,000;50,112;2,304;54,530;23,883
4489,000;2,178;0,566;-34,236;1,455;9,568;5,323;34,641;5,983;14,314;-2,849;0,000;36,900;38,000;9,632;1,226;50,216;51,351;50,122;48,975;-3,209;25,452;0,000;281,540;Inf;290,000;290,000;50,070;2,302;54,552;23,913
4489,500;1,768;0,486;-33,458;1,469;9,493;5,323;34,641;5,983;14,314;-2,849;0,000;36,900;38,000;9,829;1,335;50,221;51,501;50,152;49,215;-3,209;25,452;0,000;281,540;Inf;290,000;290,000;50,166;2,300;54,580;23,931
4490,000;1,768;0,486;-33,458;1,469;9,493;5,323;34,641;5,983;14,314;-2,849;0,000;36,900;38,000;9,829;1,335;50,315;51,775;50,179;49,794;-3,209;25,452;0,000;282,740;Inf;290,000;290,000;50,272;2,291;54,638;23,892
4490,500;1,768;0,486;-33,458;1,469;9,493;5,323;34,641;5,983;14,314;-2,849;0,000;36,900;38,000;9,829;1,335;50,441;51,946;50,276;49,597;-3,209;25,452;0,000;282,740;Inf;290,000;290,000;50,516;2,283;54,720;23,930
4491,000;1,768;0,486;-33,458;1,469;9,493;5,323;34,641;5,983;14,314;-2,849;0,000;36,900;38,000;9,829;1,335;50,429;51,859;50,309;49,392;-3,209;25,452;0,000;280,440;Inf;290,000;290,000;50,565;2,274;54,798;23,872
4491,500;1,768;0,486;-33,458;1,469;9,493;5,328;34,635;6,002;14,385;-2,843;0,000;36,941;37,955;9,829;1,335;50,467;51,844;50,364;49,292;-3,219;25,434;0,000;280,440;Inf;290,000;290,000;50,498;2,266;54,831;23,843
4492,000;1,768;0,486;-33,458;1,469;9,493;5,328;34,635;6,002;14,385;-2,843;0,000;36,900;38,000;9,829;1,335;50,474;51,865;50,389;49,323;-3,219;25,434;0,000;281,940;Inf;290,000;290,000;50,492;2,258;54,874;23,808
4492,500;1,936;0,481;-34,371;1,413;9,619;5,328;34,635;6,002;14,385;-2,843;0,000;36,900;38,000;9,689;1,317;50,610;51,940;50,472;49,829;-3,219;25,434;0,000;281,940;Inf;290,000;290,000;50,513;2,250;54,917;23,750
4493,000;1,936;0,481;-34,371;1,413;9,619;5,328;34,635;6,002;14,385;-2,843;0,000;36,900;38,000;9,689;1,317;50,708;51,850;50,536;49,786;-3,219;25,434;0,000;280,040;Inf;290,000;290,000;50,713;2,245;54,992;23,729
4493,500;1,936;0,481;-34,371;1,413;9,619;5,328;34,635;6,002;14,385;-2,843;0,000;36,900;38,000;9,689;1,317;50,732;51,921;50,582;49,770;-3,219;25,434;0,000;280,040;Inf;290,000;290,000;50,720;2,240;55,033;23,697
4494,000;1,936;0,481;-34,371;1,413;9,619;5,328;34,635;6,002;14,385;-2,843;0,000;36,900;38,000;9,689;1,317;50,730;52,016;50,612;49,752;-3,219;25,434;0,000;282,240;Inf;290,000;290,000;50,751;2,235;55,063;23,644
4494,500;1,936;0,481;-34,371;1,413;9,619;5,366;34,630;6,020;14,477;-2,855;0,000;36,947;37,953;9,689;1,317;50,772;52,193;50,658;49,860;-3,222;25,428;0,000;282,240;Inf;290,000;290,000;50,778;2,230;55,168;23,696
4495,000;1,936;0,481;-34,371;1,413;9,619;5,366;34,630;6,020;14,477;-2,855;0,000;36,900;38,000;9,689;1,317;50,805;52,296;50,705;49,928;-3,222;25,428;0,000;279,740;Inf;290,000;290,000;50,871;2,225;55,214;23,722
4495,500;1,936;0,481;-34,371;1,413;9,619;5,366;34,630;6,020;14,477;-2,855;0,000;36,900;38,000;9,689;1,317;50,896;52,305;50,759;49,894;-3,222;25,428;0,000;279,740;Inf;290,000;290,000;50,933;2,220;55,260;23,704
4496,000;1,850;0,397;-35,209;1,351;9,576;5,366;34,630;6,020;14,477;-2,855;0,000;36,900;38,000;9,444;1,411;51,014;52,164;50,839;49,910;-3,222;25,428;0,000;282,040;Inf;290,000;290,000;50,963;2,216;55,342;23,786
4496,500;1,850;0,397;-35,209;1,351;9,576;5,366;34,630;6,020;14,477;-2,855;0,000;36,900;38,000;9,444;1,411;51,053;52,195;50,902;50,057;-3,222;25,428;0,000;282,040;Inf;290,000;290,000;50,982;2,210;55,375;23,924
4497,000;1,850;0,397;-35,209;1,351;9,576;5,366;34,630;6,020;14,477;-2,855;0,000;36,900;38,000;9,444;1,411;51,072;52,204;50,936;50,026;-3,222;25,428;0,000;280,040;Inf;290,000;290,000;51,052;2,204;55,393;23,980
4497,500;1,850;0,397;-35,209;1,351;9,576;5,366;34,630;6,020;14,477;-2,855;0,000;36,900;38,000;9,444;1,411;51,061;52,222;50,948;50,013;-3,222;25,428;0,000;280,040;Inf;290,000;290,000;51,059;2,198;55,437;23,967
4498,000;1,850;0,397;-35,209;1,351;9,576;5,383;34,622;6,040;14,601;-2,869;0,000;36,944;37,967;9,444;1,411;51,058;52,255;50,965;49,954;-3,224;25,401;0,000;281,940;Inf;290,000;290,000;51,061;2,192;55,473;23,981
4498,500;1,850;0,397;-35,209;1,351;9,576;5,383;34,622;6,040;14,601;-2,869;0,000;36,900;38,000;9,444;1,411;51,053;52,287;50,970;50,062;-3,224;25,401;0,000;281,940;Inf;290,000;290,000;51,058;2,187;55,513;24,014
4499,000;2,410;0,572;-35,209;1,365;9,512;5,383;34,622;6,040;14,601;-2,869;0,000;36,900;38,000;9,708;1,470;51,079;52,497;51,002;50,224;-3,224;25,401;0,000;280,940;Inf;290,000;290,000;51,093;2,181;55,526;24,012
4499,500;2,410;0,572;-35,209;1,365;9,512;5,383;34,622;6,040;14,601;-2,869;0,000;36,900;38,000;9,708;1,470;51,201;52,699;51,061;50,255;-3,224;25,401;0,000;280,940;Inf;290,000;290,000;51,200;2,185;55,594;24,010
4500,000;2,410;0,572;-35,209;1,365;9,512;5,383;34,622;6,040;14,601;-2,869;0,000;36,900;38,000;9,708;1,470;51,298;52,612;51,133;50,269;-3,224;25,401;0,000;281,740;Inf;290,000;290,000;51,304;2,189;55,654;24,041
4500,500;2,410;0,572;-35,209;1,365;9,512;5,383;34,622;6,040;14,601;-2,869;0,000;36,900;38,000;9,708;1,470;51,364;52,582;51,172;50,091;-3,224;25,401;0,000;281,740;Inf;290,000;290,000;51,328;2,192;55,710;24,027
4501,000;2,410;0,572;-35,209;1,365;9,512;5,353;34,622;6,014;14,693;-2,867;0,000;36,945;37,964;9,708;1,470;51,363;52,490;51,189;50,107;-3,235;25,376;0,000;280,140;Inf;290,000;290,000;51,302;2,199;55,749;24,034
4501,500;2,410;0,572;-35,209;1,365;9,512;5,353;34,622;6,014;14,693;-2,867;0,000;36,900;38,000;9,708;1,470;51,370;52,519;51,232;50,313;-3,235;25,376;0,000;280,140;Inf;290,000;290,000;51,288;2,199;55,789;24,013
4502,000;2,113;0,534;-34,429;1,390;9,494;5,353;34,622;6,014;14,693;-2,867;0,000;36,900;38,000;9,702;1,451;51,374;52,492;51,237;50,255;-3,235;25,376;0,000;281,740;Inf;290,000;290,000;51,359;2,203;55,827;24,073
4502,500;2,113;0,534;-34,429;1,390;9,494;5,353;34,622;6,014;14,693;-2,867;0,000;36,900;38,000;9,702;1,451;51,394;52,597;51,270;50,438;-3,235;25,376;0,000;281,740;Inf;290,000;290,000;51,340;2,201;55,863;24,105
4503,000;2,113;0,534;-34,429;1,390;9,494;5,353;34,622;6,014;14,693;-2,867;0,000;36,900;38,000;9,702;1,451;51,500;53,057;51,377;50,821;-3,235;25,376;0,000;280,540;Inf;290,000;290,000;51,424;2,200;55,930;24,140
4503,500;2,113;0,534;-34,429;1,390;9,494;5,353;34,622;6,014;14,693;-2,867;0,000;36,900;38,000;9,702;1,451;51,536;53,023;51,407;50,575;-3,235;25,376;0,000;280,540;Inf;290,000;290,000;51,689;2,198;55,981;24,125
4504,000;2,113;0,534;-34,429;1,390;9,494;5,353;34,622;6,014;14,693;-2,867;0,000;36,900;38,000;9,702;1,451;51,533;52,967;51,435;50,350;-3,235;25,376;0,000;281,740;Inf;290,000;290,000;51,635;2,197;56,007;24,145
4504,500;2,113;0,534;-34,429;1,390;9,494;5,370;34,622;6,066;14,794;-2,855;0,000;36,938;37,968;9,702;1,451;51,512;52,891;51,461;50,240;-3,224;25,360;0,000;281,740;Inf;290,000;290,000;51,571;2,196;56,007;24,152
4505,000;2,113;0,534;-34,429;1,390;9,494;5,370;34,622;6,066;14,794;-2,855;0,000;36,900;38,000;9,702;1,451;51,492;52,950;51,437;50,305;-3,224;25,360;0,000;281,340;Inf;290,000;290,000;51,526;2,194;56,062;24,060
4505,500;3,108;0,730;-35,209;1,308;9,581;5,370;34,622;6,066;14,794;-2,855;0,000;36,900;38,000;9,658;1,506;51,565;53,029;51,479;50,755;-3,224;25,360;0,000;281,340;Inf;290,000;290,000;51,546;2,193;56,126;23,993
4506,000;3,108;0,730;-35,209;1,308;9,581;5,370;34,622;6,066;14,794;-2,855;0,000;36,900;38,000;9,658;1,506;51,747;53,112;51,548;51,154;-3,224;25,360;0,000;281,840;Inf;290,000;290,000;51,707;2,208;56,191;24,041
4506,500;3,108;0,730;-35,209;1,308;9,581;5,370;34,622;6,066;14,794;-2,855;0,000;36,900;38,000;9,658;1,506;51,794;53,216;51,651;50,898;-3,224;25,360;0,000;281,840;Inf;290,000;290,000;51,890;2,223;56,238;24,015
4507,000;3,108;0,730;-35,209;1,308;9,581;5,370;34,622;6,066;14,794;-2,855;0,000;36,900;38,000;9,658;1,506;51,796;53,277;51,692;51,080;-3,224;25,360;0,000;281,840;Inf;290,000;290,000;51,890;2,237;56,286;23,928
4507,500;3,108;0,730;-35,209;1,308;9,581;5,368;34,643;6,050;14,894;-2,872;0,000;36,948;37,941;9,658;1,506;51,893;53,487;51,738;51,150;-3,229;25,344;0,000;281,840;Inf;290,000;20,000;51,961;2,251;56,337;23,914
4508,000;3,108;0,730;-35,209;1,308;9,581;5,368;34,643;6,050;14,894;-2,872;0,000;36,900;37,900;9,658;1,506;52,022;53,572;51,787;51,233;-3,229;25,344;0,000;282,340;Inf;20,000;20,000;52,067;2,266;56,405;23,877
4508,500;2,372;0,607;-34,429;1,452;9,586;5,368;34,643;6,050;14,894;-2,872;0,000;36,900;37,900;9,663;1,155;52,085;53,443;51,864;51,232;-3,229;25,344;0,000;282,340;Inf;20,000;20,000;52,154;2,279;56,475;23,855
4509,000;2,372;0,607;-34,429;1,452;9,586;5,368;34,643;6,050;14,894;-2,872;0,000;36,900;37,900;9,663;1,155;52,155;53,362;51,926;51,054;-3,229;25,344;0,000;282,140;Inf;20,000;20,000;52,156;2,281;56,559;23,920
4509,500;2,372;0,607;-34,429;1,452;9,586;5,368;34,643;6,050;14,894;-2,872;0,000;36,900;37,900;9,663;1,155;52,106;53,301;51,932;50,942;-3,229;25,344;0,000;282,140;Inf;20,000;20,000;52,124;2,282;56,575;23,896
4510,000;2,372;0,607;-34,429;1,452;9,586;5,368;34,643;6,050;14,894;-2,872;0,000;36,900;37,900;9,663;1,155;52,101;53,426;51,960;51,257;-3,229;25,344;0,000;20,040;Inf;20,000;20,000;52,070;2,284;56,585;23,884
