t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
13214,000;2,234;0,623;-34,130;1,698;9,516;5,175;32,545;4,697;6,024;-2,641;0,000;34,400;35,100;9,593;1,579;8,125;7,275;7,606;7,728;-2,986;25,763;0,000;257,040;Inf;260,000;260,000;7,858;2,631;7,323;22,907
13214,500;2,234;0,623;-34,130;1,698;9,516;5,175;32,545;4,697;6,024;-2,641;0,000;34,400;35,100;9,593;1,579;7,596;7,124;7,504;7,619;-2,986;25,763;0,000;256,840;Inf;260,000;260,000;7,683;2,625;7,205;22,936
13215,000;2,234;0,623;-34,130;1,698;9,516;5,180;32,589;4,714;6,034;-2,641;0,000;34,384;35,188;9,593;1,579;7,301;7,085;7,540;7,665;-2,998;25,748;0,000;256,840;Inf;260,000;260,000;7,461;2,618;7,195;22,956
13215,500;2,234;0,623;-34,130;1,698;9,516;5,180;32,589;4,714;6,034;-2,641;0,000;34,400;35,200;9,593;1,579;7,768;7,341;7,979;7,838;-2,998;25,748;0,000;256,940;Inf;260,000;260,000;7,398;2,612;7,312;23,012
13216,000;2,234;0,623;-34,130;1,698;9,516;5,180;32,589;4,714;6,034;-2,641;0,000;34,400;35,200;9,593;1,579;7,959;7,592;8,120;8,021;-2,998;25,748;0,000;256,940;Inf;260,000;260,000;7,732;2,606;7,309;23,027
13216,500;3,254;0,757;-35,209;1,542;9,544;5,180;32,589;4,714;6,034;-2,641;0,000;34,400;35,200;9,506;1,710;8,448;7,439;7,937;7,955;-2,998;25,748;0,000;256,840;Inf;260,000;260,000;7,923;2,600;7,335;23,019
13217,000;3,254;0,757;-35,209;1,542;9,544;5,180;32,589;4,714;6,034;-2,641;0,000;34,400;35,200;9,506;1,710;7,264;6,991;7,091;7,566;-2,998;25,748;0,000;256,840;Inf;260,000;260,000;7,944;2,610;7,328;23,040
13217,500;3,254;0,757;-35,209;1,542;9,544;5,180;32,589;4,714;6,034;-2,641;0,000;34,400;35,200;9,506;1,710;7,590;7,444;7,668;7,736;-2,998;25,748;0,000;256,840;Inf;260,000;260,000;7,228;2,621;7,519;23,069
13218,000;3,254;0,757;-35,209;1,542;9,544;5,180;32,589;4,714;6,034;-2,641;0,000;34,400;35,200;9,506;1,710;8,153;7,613;8,016;7,916;-2,998;25,748;0,000;256,840;Inf;260,000;260,000;7,610;2,631;7,513;23,057
13218,500;3,254;0,757;-35,209;1,542;9,544;5,205;32,592;4,712;6,016;-2,638;0,000;34,388;35,182;9,506;1,710;8,282;7,395;7,664;7,867;-2,992;25,758;0,000;256,740;Inf;260,000;260,000;7,924;2,641;7,404;23,040
13219,000;3,254;0,757;-35,209;1,542;9,544;5,205;32,592;4,712;6,016;-2,638;0,000;34,400;35,200;9,506;1,710;7,455;7,156;6,962;7,599;-2,992;25,758;0,000;256,740;Inf;260,000;260,000;7,802;2,652;7,432;23,087
13219,500;2,365;0,624;-33,598;1,716;9,484;5,205;32,592;4,712;6,016;-2,638;0,000;34,400;35,200;9,744;1,589;6,984;7,033;6,641;7,528;-2,992;25,758;0,000;256,740;Inf;260,000;260,000;7,293;2,661;7,383;23,105
13220,000;2,365;0,624;-33,598;1,716;9,484;5,205;32,592;4,712;6,016;-2,638;0,000;34,400;35,200;9,744;1,589;7,566;7,518;7,650;7,749;-2,992;25,758;0,000;256,740;Inf;260,000;260,000;7,047;2,657;7,472;23,115
13220,500;2,365;0,624;-33,598;1,716;9,484;5,205;32,592;4,712;6,016;-2,638;0,000;34,400;35,200;9,744;1,589;8,138;7,533;7,973;7,849;-2,992;25,758;0,000;256,440;Inf;260,000;260,000;7,621;2,652;7,348;23,166
13221,000;2,365;0,624;-33,598;1,716;9,484;5,205;32,592;4,712;6,016;-2,638;0,000;34,400;35,200;9,744;1,589;7,432;7,063;7,221;7,536;-2,992;25,758;0,000;256,440;Inf;260,000;260,000;7,873;2,647;7,378;23,153
13221,500;2,365;0,624;-33,598;1,716;9,484;5,190;32,615;4,674;6,020;-2,647;0,000;34,390;35,241;9,744;1,589;7,256;7,034;7,267;7,557;-2,997;25,750;0,000;256,840;Inf;260,000;260,000;7,313;2,642;7,311;23,164
13222,000;2,365;0,624;-33,598;1,716;9,484;5,190;32,615;4,674;6,020;-2,647;0,000;34,400;35,200;9,744;1,589;7,872;7,405;7,837;7,789;-2,997;25,750;0,000;256,840;Inf;260,000;260,000;7,278;2,638;7,344;23,199
13222,500;2,968;0,783;-33,591;1,676;9,539;5,190;32,615;4,674;6,020;-2,647;0,000;34,400;35,200;9,733;1,528;7,896;7,589;7,946;7,844;-2,997;25,750;0,000;256,740;Inf;260,000;260,000;7,726;2,633;7,472;23,235
13223,000;2,968;0,783;-33,591;1,676;9,539;5,190;32,615;4,674;6,020;-2,647;0,000;34,400;35,200;9,733;1,528;7,858;7,416;7,891;7,876;-2,997;25,750;0,000;256,740;Inf;260,000;260,000;7,819;2,639;7,353;23,298
13223,500;2,968;0,783;-33,591;1,676;9,539;5,190;32,615;4,674;6,020;-2,647;0,000;34,400;35,200;9,733;1,528;7,656;7,039;7,250;7,600;-2,997;25,750;0,000;256,640;Inf;260,000;260,000;7,760;2,644;7,256;23,290
13224,000;2,968;0,783;-33,591;1,676;9,539;5,190;32,615;4,674;6,020;-2,647;0,000;34,400;35,200;9,733;1,528;7,337;7,129;7,376;7,602;-2,997;25,750;0,000;256,640;Inf;260,000;260,000;7,386;2,650;7,251;23,327
13224,500;2,968;0,783;-33,591;1,676;9,539;5,190;32,615;4,674;6,020;-2,647;0,000;34,400;35,200;9,733;1,528;8,049;7,448;7,903;7,906;-2,997;25,750;0,000;257,240;Inf;260,000;260,000;7,361;2,655;7,383;23,303
13225,000;2,968;0,783;-33,591;1,676;9,539;5,183;32,592;4,691;5,994;-2,639;0,000;34,398;35,201;9,733;1,528;7,843;7,332;7,526;7,838;-3,000;25,748;0,000;257,240;Inf;260,000;260,000;7,826;2,660;7,400;23,337
13225,500;2,968;0,783;-33,591;1,676;9,539;5,183;32,592;4,691;5,994;-2,639;0,000;34,400;35,200;9,733;1,528;7,787;7,054;7,048;7,607;-3,000;25,748;0,000;256,840;Inf;260,000;260,000;7,635;2,665;7,374;23,350
13226,000;2,133;0,608;-33,962;1,669;9,474;5,183;32,592;4,691;5,994;-2,639;0,000;34,400;35,200;9,637;1,569;7,444;7,151;7,624;7,664;-3,000;25,748;0,000;256,840;Inf;260,000;260,000;7,374;2,670;7,218;23,347
13226,500;2,133;0,608;-33,962;1,669;9,474;5,183;32,592;4,691;5,994;-2,639;0,000;34,400;35,200;9,637;1,569;8,018;7,436;7,987;7,815;-3,000;25,748;0,000;257,140;Inf;260,000;260,000;7,471;2,661;7,409;23,359
13227,000;2,133;0,608;-33,962;1,669;9,474;5,183;32,592;4,691;5,994;-2,639;0,000;34,400;35,200;9,637;1,569;8,113;7,394;7,837;7,832;-3,000;25,748;0,000;257,140;Inf;260,000;260,000;7,814;2,652;7,245;23,375
13227,500;2,133;0,608;-33,962;1,669;9,474;5,183;32,592;4,691;5,994;-2,639;0,000;34,400;35,200;9,637;1,569;8,085;7,304;8,018;7,855;-3,000;25,748;0,000;256,240;Inf;260,000;260,000;7,794;2,644;7,282;23,368
13228,000;2,133;0,608;-33,962;1,669;9,474;5,160;32,592;4,709;6,007;-2,649;0,000;34,395;35,170;9,637;1,569;7,731;7,306;8,013;7,879;-3,004;25,747;0,000;256,240;Inf;260,000;260,000;7,816;2,636;7,146;23,327
13228,500;2,133;0,608;-33,962;1,669;9,474;5,160;32,592;4,709;6,007;-2,649;0,000;34,400;35,200;9,637;1,569;7,970;7,492;7,942;7,886;-3,004;25,747;0,000;256,940;Inf;260,000;260,000;7,733;2,627;7,293;23,282
13229,000;2,571;0,706;-33,873;1,666;9,533;5,160;32,592;4,709;6,007;-2,649;0,000;34,400;35,200;9,588;1,518;8,118;7,576;8,033;7,951;-3,004;25,747;0,000;256,940;Inf;260,000;260,000;7,823;2,619;7,359;23,205
13229,500;2,571;0,706;-33,873;1,666;9,533;5,160;32,592;4,709;6,007;-2,649;0,000;34,400;35,200;9,588;1,518;8,283;7,391;7,905;7,859;-3,004;25,747;0,000;257,240;Inf;260,000;260,000;7,920;2,618;7,299;23,215
13230,000;2,571;0,706;-33,873;1,666;9,533;5,160;32,592;4,709;6,007;-2,649;0,000;34,400;35,200;9,588;1,518;7,461;7,140;7,462;7,687;-3,004;25,747;0,000;257,240;Inf;260,000;260,000;7,860;2,618;7,292;23,169
13230,500;2,571;0,706;-33,873;1,666;9,533;5,160;32,592;4,709;6,007;-2,649;0,000;34,400;35,200;9,588;1,518;7,480;6,978;7,423;7,642;-3,004;25,747;0,000;257,240;Inf;260,000;260,000;7,438;2,617;7,171;23,150
13231,000;2,571;0,706;-33,873;1,666;9,533;5,160;32,592;4,709;6,007;-2,649;0,000;34,400;35,200;9,588;1,518;7,913;7,264;8,086;7,852;-3,004;25,747;0,000;257,240;Inf;260,000;260,000;7,381;2,616;7,251;23,140
13231,500;2,571;0,706;-33,873;1,666;9,533;5,170;32,627;4,712;6,015;-2,649;0,000;34,400;35,167;9,588;1,518;8,289;7,393;7,801;7,843;-3,001;25,734;0,000;257,240;Inf;260,000;260,000;7,779;2,615;7,274;23,140
13232,000;2,571;0,706;-33,873;1,666;9,533;5,170;32,627;4,712;6,015;-2,649;0,000;34,400;35,200;9,588;1,518;7,885;7,195;7,611;7,679;-3,001;25,734;0,000;257,240;Inf;260,000;260,000;7,832;2,615;7,276;23,110
13232,500;2,777;0,652;-35,209;1,642;9,597;5,170;32,627;4,712;6,015;-2,649;0,000;34,400;35,200;9,468;1,709;7,352;6,964;7,156;7,510;-3,001;25,734;0,000;256,940;Inf;260,000;260,000;7,592;2,614;7,304;23,121
13233,000;2,777;0,652;-35,209;1,642;9,597;5,170;32,627;4,712;6,015;-2,649;0,000;34,400;35,200;9,468;1,709;7,778;7,057;7,735;7,669;-3,001;25,734;0,000;256,940;Inf;260,000;260,000;7,246;2,617;7,172;23,113
13233,500;2,777;0,652;-35,209;1,642;9,597;5,170;32,627;4,712;6,015;-2,649;0,000;34,400;35,200;9,468;1,709;8,059;7,270;8,171;7,900;-3,001;25,734;0,000;257,140;Inf;260,000;260,000;7,560;2,619;7,167;23,156
13234,000;2,777;0,652;-35,209;1,642;9,597;5,170;32,627;4,712;6,015;-2,649;0,000;34,400;35,200;9,468;1,709;8,204;7,477;8,250;7,932;-3,001;25,734;0,000;257,140;Inf;260,000;260,000;7,850;2,622;7,243;23,192
13234,500;2,777;0,652;-35,209;1,642;9,597;5,176;32,584;4,687;5,992;-2,645;0,000;34,400;35,227;9,468;1,709;7,719;7,181;7,617;7,710;-3,001;25,727;0,000;257,140;Inf;260,000;260,000;7,966;2,624;7,213;23,185
13235,000;2,777;0,652;-35,209;1,642;9,597;5,176;32,584;4,687;5,992;-2,645;0,000;34,400;35,200;9,468;1,709;7,716;7,038;7,797;7,641;-3,001;25,727;0,000;257,140;Inf;260,000;260,000;7,557;2,627;7,098;23,159
13235,500;2,838;0,661;-35,209;1,622;9,591;5,176;32,584;4,687;5,992;-2,645;0,000;34,400;35,200;9,416;1,637;7,974;7,226;7,896;7,778;-3,001;25,727;0,000;257,440;Inf;260,000;260,000;7,548;2,629;7,202;23,103
13236,000;2,838;0,661;-35,209;1,622;9,591;5,176;32,584;4,687;5,992;-2,645;0,000;34,400;35,200;9,416;1,637;7,885;7,475;8,036;7,906;-3,001;25,727;0,000;257,440;Inf;260,000;260,000;7,719;2,633;7,267;23,137
13236,500;2,838;0,661;-35,209;1,622;9,591;5,176;32,584;4,687;5,992;-2,645;0,000;34,400;35,200;9,416;1,637;8,013;7,381;8,075;7,915;-3,001;25,727;0,000;257,340;Inf;260,000;260,000;7,826;2,636;7,155;23,089
13237,000;2,838;0,661;-35,209;1,622;9,591;5,176;32,584;4,687;5,992;-2,645;0,000;34,400;35,200;9,416;1,637;7,593;7,037;6,911;7,598;-3,001;25,727;0,000;257,340;Inf;260,000;260,000;7,846;2,639;7,292;23,070
13237,500;2,838;0,661;-35,209;1,622;9,591;5,176;32,584;4,687;5,992;-2,645;0,000;34,400;35,200;9,416;1,637;7,279;6,932;7,343;7,602;-3,001;25,727;0,000;257,840;Inf;260,000;260,000;7,285;2,643;7,161;23,065
13238,000;2,838;0,661;-35,209;1,622;9,591;5,181;32,668;4,724;6,025;-2,653;0,000;34,398;35,146;9,416;1,637;7,768;7,207;7,854;7,763;-3,007;25,720;0,000;257,840;Inf;260,000;260,000;7,289;2,646;7,181;23,061
13238,500;2,838;0,661;-35,209;1,622;9,591;5,181;32,668;4,724;6,025;-2,653;0,000;34,400;35,100;9,416;1,637;8,120;7,364;8,224;7,932;-3,007;25,720;0,000;257,340;Inf;260,000;260,000;7,648;2,649;7,154;23,068
13239,000;2,956;0,666;-35,209;1,617;9,544;5,181;32,668;4,724;6,025;-2,653;0,000;34,400;35,100;9,548;1,618;7,720;7,015;7,151;7,609;-3,007;25,720;0,000;257,340;Inf;260,000;260,000;7,910;2,652;7,261;23,077
13239,500;2,956;0,666;-35,209;1,617;9,544;5,181;32,668;4,724;6,025;-2,653;0,000;34,400;35,100;9,548;1,618;7,299;6,954;7,466;7,642;-3,007;25,720;0,000;257,440;Inf;260,000;260,000;7,374;2,657;7,184;23,134
13240,000;2,956;0,666;-35,209;1,617;9,544;5,181;32,668;4,724;6,025;-2,653;0,000;34,400;35,100;9,548;1,618;7,944;7,205;7,897;7,816;-3,007;25,720;0,000;257,440;Inf;260,000;260,000;7,340;2,662;7,164;23,180
13240,500;2,956;0,666;-35,209;1,617;9,544;5,181;32,668;4,724;6,025;-2,653;0,000;34,400;35,100;9,548;1,618;7,947;7,505;8,177;7,956;-3,007;25,720;0,000;257,440;Inf;260,000;260,000;7,716;2,667;7,262;23,178
13241,000;2,956;0,666;-35,209;1,617;9,544;5,209;32,607;4,710;5,990;-2,652;0,000;34,406;35,176;9,548;1,618;8,452;7,444;8,149;7,931;-2,995;25,704;0,000;257,440;Inf;260,000;260,000;7,896;2,672;7,228;23,219
13241,500;2,956;0,666;-35,209;1,617;9,544;5,209;32,607;4,710;5,990;-2,652;0,000;34,400;35,200;9,548;1,618;7,710;7,172;7,757;7,736;-2,995;25,704;0,000;257,540;Inf;260,000;260,000;7,994;2,676;7,325;23,281
13242,000;3,290;0,793;-35,209;1,639;9,527;5,209;32,607;4,710;5,990;-2,652;0,000;34,400;35,200;9,503;1,747;7,513;7,162;7,578;7,688;-2,995;25,704;0,000;257,540;Inf;260,000;260,000;7,594;2,681;7,223;23,343
13242,500;3,290;0,793;-35,209;1,639;9,527;5,209;32,607;4,710;5,990;-2,652;0,000;34,400;35,200;9,503;1,747;8,174;7,334;7,846;7,820;-2,995;25,704;0,000;257,440;Inf;260,000;260,000;7,485;2,691;7,283;23,363
13243,000;3,290;0,793;-35,209;1,639;9,527;5,209;32,607;4,710;5,990;-2,652;0,000;34,400;35,200;9,503;1,747;8,096;7,284;7,683;7,810;-2,995;25,704;0,000;257,440;Inf;260,000;260,000;7,794;2,701;7,294;23,404
13243,500;3,290;0,793;-35,209;1,639;9,527;5,209;32,607;4,710;5,990;-2,652;0,000;34,400;35,200;9,503;1,747;7,940;7,105;6,988;7,639;-2,995;25,704;0,000;257,140;Inf;260,000;260,000;7,718;2,710;7,280;23,366
13244,000;3,290;0,793;-35,209;1,639;9,527;5,211;32,656;4,668;6,017;-2,660;0,000;34,405;35,200;9,503;1,747;7,369;6,917;6,918;7,479;-2,994;25,706;0,000;257,140;Inf;260,000;260,000;7,418;2,720;7,298;23,317
13244,500;3,290;0,793;-35,209;1,639;9,527;5,211;32,656;4,668;6,017;-2,660;0,000;34,400;35,200;9,503;1,747;7,506;7,216;7,590;7,631;-2,994;25,706;0,000;256,940;Inf;260,000;260,000;7,171;2,729;7,281;23,211
13245,000;3,290;0,793;-35,209;1,639;9,527;5,211;32,656;4,668;6,017;-2,660;0,000;34,400;35,200;9,503;1,747;7,956;7,346;7,742;7,751;-2,994;25,706;0,000;256,940;Inf;260,000;260,000;7,486;2,738;7,185;23,188
13245,500;2,798;0,734;-33,926;1,644;9,455;5,211;32,656;4,668;6,017;-2,660;0,000;34,400;35,200;9,765;1,603;8,077;7,278;8,022;7,858;-2,994;25,706;0,000;257,540;Inf;260,000;260,000;7,699;2,747;7,175;23,126
13246,000;2,798;0,734;-33,926;1,644;9,455;5,211;32,656;4,668;6,017;-2,660;0,000;34,400;35,200;9,765;1,603;7,428;6,928;7,049;7,543;-2,994;25,706;0,000;257,540;Inf;260,000;260,000;7,809;2,748;7,238;23,110
13246,500;2,798;0,734;-33,926;1,644;9,455;5,211;32,656;4,668;6,017;-2,660;0,000;34,400;35,200;9,765;1,603;7,523;7,164;7,784;7,690;-2,994;25,706;0,000;257,540;Inf;260,000;260,000;7,237;2,749;7,082;23,195
13247,000;2,798;0,734;-33,926;1,644;9,455;5,211;32,656;4,668;6,017;-2,660;0,000;34,400;35,200;9,765;1,603;7,825;7,296;7,852;7,755;-2,994;25,706;0,000;257,540;Inf;260,000;260,000;7,540;2,750;7,106;23,183
13247,500;2,798;0,734;-33,926;1,644;9,455;5,201;32,651;4,728;5,995;-2,637;0,000;34,428;35,169;9,765;1,603;8,019;7,188;7,807;7,773;-2,992;25,715;0,000;257,640;Inf;260,000;260,000;7,682;2,751;7,102;23,137
13248,000;2,798;0,734;-33,926;1,644;9,455;5,201;32,651;4,728;5,995;-2,637;0,000;34,400;35,200;9,765;1,603;7,909;7,064;7,333;7,598;-2,992;25,715;0,000;257,640;Inf;260,000;260,000;7,697;2,751;7,189;23,169
13248,500;2,975;0,707;-35,209;1,644;9,583;5,201;32,651;4,728;5,995;-2,637;0,000;34,400;35,200;9,485;1,724;7,453;6,992;7,422;7,513;-2,992;25,715;0,000;257,940;Inf;260,000;260,000;7,476;2,752;7,059;23,104
13249,000;2,975;0,707;-35,209;1,644;9,583;5,201;32,651;4,728;5,995;-2,637;0,000;34,400;35,200;9,485;1,724;7,866;7,099;7,744;7,671;-2,992;25,715;0,000;257,940;Inf;260,000;260,000;7,345;2,756;7,017;23,108
13249,500;2,975;0,707;-35,209;1,644;9,583;5,201;32,651;4,728;5,995;-2,637;0,000;34,400;35,200;9,485;1,724;7,947;7,239;7,845;7,763;-2,992;25,715;0,000;257,340;Inf;260,000;260,000;7,595;2,759;7,062;23,112
13250,000;2,975;0,707;-35,209;1,644;9,583;5,201;32,651;4,728;5,995;-2,637;0,000;34,400;35,200;9,485;1,724;8,065;7,130;7,681;7,740;-2,992;25,715;0,000;257,340;Inf;260,000;260,000;7,699;2,763;7,074;23,122
13250,500;2,975;0,707;-35,209;1,644;9,583;5,191;32,625;4,736;5,991;-2,641;0,000;34,421;35,178;9,485;1,724;7,907;7,042;7,364;7,678;-2,995;25,716;0,000;257,440;Inf;260,000;260,000;7,654;2,766;7,138;23,150
13251,000;2,975;0,707;-35,209;1,644;9,583;5,191;32,625;4,736;5,991;-2,641;0,000;34,400;35,200;9,485;1,724;7,693;7,105;7,479;7,669;-2,995;25,716;0,000;257,440;Inf;260,000;260,000;7,498;2,770;7,157;23,158
13251,500;2,975;0,707;-35,209;1,644;9,583;5,191;32,625;4,736;5,991;-2,641;0,000;34,400;35,200;9,485;1,724;7,675;7,122;7,759;7,693;-2,995;25,716;0,000;257,440;Inf;260,000;260,000;7,486;2,773;7,095;23,158
13252,000;2,224;0,566;-34,763;1,614;9,547;5,191;32,625;4,736;5,991;-2,641;0,000;34,400;35,200;9,635;1,676;7,759;7,159;7,878;7,729;-2,995;25,716;0,000;257,440;Inf;260,000;260,000;7,562;2,777;7,058;23,243
13252,500;2,224;0,566;-34,763;1,614;9,547;5,191;32,625;4,736;5,991;-2,641;0,000;34,400;35,200;9,635;1,676;7,731;7,115;7,686;7,692;-2,995;25,716;0,000;257,340;Inf;260,000;260,000;7,631;2,767;7,089;23,321
13253,000;2,224;0,566;-34,763;1,614;9,547;5,191;32,625;4,736;5,991;-2,641;0,000;34,400;35,200;9,635;1,676;7,941;7,206;7,789;7,784;-2,995;25,716;0,000;257,340;Inf;260,000;260,000;7,556;2,759;7,120;23,372
13253,500;2,224;0,566;-34,763;1,614;9,547;5,191;32,625;4,736;5,991;-2,641;0,000;34,400;35,200;9,635;1,676;7,811;7,169;7,863;7,781;-2,995;25,716;0,000;257,240;Inf;260,000;260,000;7,680;2,750;7,069;23,320
13254,000;2,224;0,566;-34,763;1,614;9,547;5,209;32,618;4,731;5,980;-2,633;0,000;34,426;35,237;9,635;1,676;7,591;6,971;7,194;7,540;-3,002;25,711;0,000;257,240;Inf;260,000;260,000;7,656;2,741;7,171;23,439
13254,500;2,224;0,566;-34,763;1,614;9,547;5,209;32,618;4,731;5,980;-2,633;0,000;34,400;35,200;9,635;1,676;7,534;7,030;7,541;7,570;-3,002;25,711;0,000;257,540;Inf;260,000;260,000;7,324;2,733;7,087;23,432
13255,000;2,929;0,689;-35,209;1,644;9,621;5,209;32,618;4,731;5,980;-2,633;0,000;34,400;35,200;9,391;1,650;7,803;7,158;7,627;7,650;-3,002;25,711;0,000;257,540;Inf;260,000;260,000;7,419;2,724;7,131;23,416
13255,500;2,929;0,689;-35,209;1,644;9,621;5,209;32,618;4,731;5,980;-2,633;0,000;34,400;35,200;9,391;1,650;8,099;7,376;8,024;7,871;-3,002;25,711;0,000;257,940;Inf;260,000;260,000;7,560;2,728;7,147;23,346
13256,000;2,929;0,689;-35,209;1,644;9,621;5,209;32,618;4,731;5,980;-2,633;0,000;34,400;35,200;9,391;1,650;7,993;7,379;8,095;7,880;-3,002;25,711;0,000;257,940;Inf;260,000;260,000;7,842;2,731;7,263;23,307
13256,500;2,929;0,689;-35,209;1,644;9,621;5,209;32,618;4,731;5,980;-2,633;0,000;34,400;35,200;9,391;1,650;7,386;6,889;7,175;7,561;-3,002;25,711;0,000;257,640;Inf;260,000;260,000;7,837;2,734;7,206;23,318
13257,000;2,929;0,689;-35,209;1,644;9,621;5,192;32,672;4,718;6,005;-2,648;0,000;34,420;35,219;9,391;1,650;7,760;7,286;7,991;7,773;-2,991;25,704;0,000;257,640;Inf;260,000;260,000;7,253;2,737;7,035;23,359
13257,500;2,929;0,689;-35,209;1,644;9,621;5,192;32,672;4,718;6,005;-2,648;0,000;34,400;35,200;9,391;1,650;8,191;7,354;8,085;7,853;-2,991;25,704;0,000;257,340;Inf;260,000;260,000;7,703;2,741;7,137;23,363
13258,000;2,929;0,689;-35,209;1,644;9,621;5,192;32,672;4,718;6,005;-2,648;0,000;34,400;35,200;9,391;1,650;8,177;7,305;7,831;7,884;-2,991;25,704;0,000;257,340;Inf;260,000;260,000;7,871;2,744;7,202;23,346
13258,500;2,369;0,643;-34,079;1,713;9,513;5,192;32,672;4,718;6,005;-2,648;0,000;34,400;35,200;9,582;1,458;7,953;7,088;7,465;7,707;-2,991;25,704;0,000;257,440;Inf;260,000;260,000;7,799;2,747;7,232;23,368
13259,000;2,369;0,643;-34,079;1,713;9,513;5,192;32,672;4,718;6,005;-2,648;0,000;34,400;35,200;9,582;1,458;7,746;6,986;7,384;7,592;-2,991;25,704;0,000;257,440;Inf;260,000;260,000;7,553;2,741;7,158;23,307
13259,500;2,369;0,643;-34,079;1,713;9,513;5,192;32,672;4,718;6,005;-2,648;0,000;34,400;35,200;9,582;1,458;7,828;7,109;7,695;7,731;-2,991;25,704;0,000;257,140;Inf;260,000;260,000;7,427;2,734;7,243;23,281
13260,000;2,369;0,643;-34,079;1,713;9,513;5,192;32,672;4,718;6,005;-2,648;0,000;34,400;35,200;9,582;1,458;8,482;7,696;8,479;8,125;-2,991;25,704;0,000;257,140;Inf;260,000;260,000;7,591;2,728;7,176;23,258
13260,500;2,369;0,643;-34,079;1,713;9,513;5,190;32,626;4,734;5,968;-2,650;0,000;34,435;35,223;9,582;1,458;7,900;7,316;7,718;7,876;-2,998;25,701;0,000;257,040;Inf;260,000;260,000;8,195;2,723;7,270;23,225
13261,000;2,369;0,643;-34,079;1,713;9,513;5,190;32,626;4,734;5,968;-2,650;0,000;34,400;35,200;9,582;1,458;7,508;6,991;6,683;7,512;-2,998;25,701;0,000;257,040;Inf;260,000;260,000;7,702;2,717;7,361;23,182
13261,500;2,415;0,520;-35,209;1,631;9,555;5,190;32,626;4,734;5,968;-2,650;0,000;34,400;35,200;9,544;1,692;7,356;7,037;7,026;7,562;-2,998;25,701;0,000;257,240;Inf;260,000;260,000;7,174;2,711;7,336;23,178
13262,000;2,415;0,520;-35,209;1,631;9,555;5,190;32,626;4,734;5,968;-2,650;0,000;34,400;35,200;9,544;1,692;7,941;7,413;7,890;7,841;-2,998;25,701;0,000;257,240;Inf;260,000;260,000;7,245;2,706;7,325;23,214
13262,500;2,415;0,520;-35,209;1,631;9,555;5,190;32,626;4,734;5,968;-2,650;0,000;34,400;35,200;9,544;1,692;7,930;7,589;7,949;7,900;-2,998;25,701;0,000;256,940;Inf;260,000;260,000;7,771;2,701;7,379;23,318
13263,000;2,415;0,520;-35,209;1,631;9,555;5,190;32,626;4,734;5,968;-2,650;0,000;34,400;35,200;9,544;1,692;7,635;7,339;7,516;7,825;-2,998;25,701;0,000;256,940;Inf;260,000;260,000;7,842;2,697;7,472;23,401
13263,500;2,415;0,520;-35,209;1,631;9,555;5,171;32,663;4,716;5,992;-2,656;0,000;34,428;35,253;9,544;1,692;7,423;7,044;6,483;7,551;-3,004;25,699;0,000;256,940;Inf;260,000;260,000;7,579;2,692;7,289;23,440
13264,000;2,415;0,520;-35,209;1,631;9,555;5,171;32,663;4,716;5,992;-2,656;0,000;34,400;35,300;9,544;1,692;7,916;7,366;7,710;7,742;-3,004;25,699;0,000;256,940;Inf;260,000;260,000;7,125;2,688;7,265;23,444
13264,500;2,415;0,520;-35,209;1,631;9,555;5,171;32,663;4,716;5,992;-2,656;0,000;34,400;35,300;9,544;1,692;7,916;7,279;7,917;7,827;-3,004;25,699;0,000;256,840;Inf;260,000;260,000;7,684;2,683;7,286;23,484
13265,000;2,121;0,601;-34,031;1,695;9,487;5,171;32,663;4,716;5,992;-2,656;0,000;34,400;35,300;9,605;1,498;7,841;7,154;7,465;7,705;-3,004;25,699;0,000;256,840;Inf;260,000;260,000;7,735;2,679;7,336;23,517
13265,500;2,121;0,601;-34,031;1,695;9,487;5,171;32,663;4,716;5,992;-2,656;0,000;34,400;35,300;9,605;1,498;7,796;7,152;7,714;7,770;-3,004;25,699;0,000;256,840;Inf;260,000;260,000;7,541;2,670;7,222;23,536
13266,000;2,121;0,601;-34,031;1,695;9,487;5,171;32,663;4,716;5,992;-2,656;0,000;34,400;35,300;9,605;1,498;7,869;7,429;7,936;7,854;-3,004;25,699;0,000;256,840;Inf;260,000;260,000;7,608;2,661;7,320;23,575
13266,500;2,121;0,601;-34,031;1,695;9,487;5,171;32,663;4,716;5,992;-2,656;0,000;34,400;35,300;9,605;1,498;8,205;7,561;8,073;8,008;-3,004;25,699;0,000;256,940;Inf;260,000;260,000;7,772;2,652;7,326;23,586
13267,000;2,121;0,601;-34,031;1,695;9,487;5,188;32,623;4,756;5,948;-2,652;0,000;34,439;35,221;9,605;1,498;8,387;7,451;7,949;8,014;-3,013;25,697;0,000;256,940;Inf;260,000;260,000;7,962;2,643;7,378;23,549
13267,500;2,121;0,601;-34,031;1,695;9,487;5,188;32,623;4,756;5,948;-2,652;0,000;34,400;35,200;9,605;1,498;7,737;7,122;7,474;7,688;-3,013;25,697;0,000;256,940;Inf;260,000;260,000;7,951;2,635;7,307;23,496
13268,000;2,281;0,543;-35,169;1,647;9,557;5,188;32,623;4,756;5,948;-2,652;0,000;34,400;35,200;9,568;1,544;7,942;7,283;7,809;7,804;-3,013;25,697;0,000;256,940;Inf;260,000;260,000;7,505;2,626;7,258;23,469
13268,500;2,281;0,543;-35,169;1,647;9,557;5,188;32,623;4,756;5,948;-2,652;0,000;34,400;35,200;9,568;1,544;8,067;7,387;7,871;7,856;-3,013;25,697;0,000;257,240;Inf;260,000;260,000;7,710;2,620;7,406;23,509
13269,000;2,281;0,543;-35,169;1,647;9,557;5,188;32,623;4,756;5,948;-2,652;0,000;34,400;35,200;9,568;1,544;8,207;7,596;8,319;8,090;-3,013;25,697;0,000;257,240;Inf;260,000;260,000;7,795;2,615;7,429;23,439
13269,500;2,281;0,543;-35,169;1,647;9,557;5,188;32,623;4,756;5,948;-2,652;0,000;34,400;35,200;9,568;1,544;8,087;7,486;7,915;8,038;-3,013;25,697;0,000;256,940;Inf;260,000;260,000;8,053;2,609;7,368;23,366
13270,000;2,281;0,543;-35,169;1,647;9,557;5,186;32,635;4,745;5,973;-2,643;0,000;34,443;35,206;9,568;1,544;7,795;7,120;6,920;7,717;-3,019;25,689;0,000;256,940;Inf;260,000;260,000;7,882;2,604;7,400;23,346
13270,500;2,281;0,543;-35,169;1,647;9,557;5,186;32,635;4,745;5,973;-2,643;0,000;34,400;35,200;9,568;1,544;7,779;7,231;7,409;7,812;-3,019;25,689;0,000;257,240;Inf;260,000;260,000;7,388;2,599;7,473;23,373
13271,000;3,390;0,888;-34,443;1,601;9,415;5,186;32,635;4,745;5,973;-2,643;0,000;34,400;35,200;9,643;1,627;8,183;7,690;8,268;8,078;-3,019;25,689;0,000;257,240;Inf;260,000;260,000;7,558;2,594;7,391;23,371
13271,500;3,390;0,888;-34,443;1,601;9,415;5,186;32,635;4,745;5,973;-2,643;0,000;34,400;35,200;9,643;1,627;7,741;7,280;7,696;7,904;-3,019;25,689;0,000;257,440;Inf;260,000;260,000;8,055;2,607;7,433;23,401
13272,000;3,390;0,888;-34,443;1,601;9,415;5,186;32,635;4,745;5,973;-2,643;0,000;34,400;35,200;9,643;1,627;7,686;7,103;7,218;7,712;-3,019;25,689;0,000;257,440;Inf;260,000;260,000;7,655;2,619;7,436;23,416
13272,500;3,390;0,888;-34,443;1,601;9,415;5,186;32,635;4,745;5,973;-2,643;0,000;34,400;35,200;9,643;1,627;7,901;7,333;7,714;7,869;-3,019;25,689;0,000;257,640;Inf;260,000;260,000;7,430;2,632;7,393;23,404
13273,000;3,390;0,888;-34,443;1,601;9,415;5,186;32,635;4,745;5,973;-2,643;0,000;34,400;35,200;9,643;1,627;8,211;7,773;8,252;8,098;-3,019;25,689;0,000;257,640;Inf;260,000;260,000;7,704;2,645;7,596;23,408
13273,500;3,390;0,888;-34,443;1,601;9,415;5,211;32,636;4,738;5,945;-2,668;0,000;34,443;35,274;9,643;1,627;8,100;7,795;7,999;8,085;-3,026;25,696;0,000;257,440;Inf;260,000;260,000;8,083;2,657;7,606;23,367
13274,000;3,390;0,888;-34,443;1,601;9,415;5,211;32,636;4,738;5,945;-2,668;0,000;34,400;35,300;9,643;1,627;7,625;7,449;7,193;7,907;-3,026;25,696;0,000;257,440;Inf;260,000;260,000;7,995;2,669;7,636;23,315
13274,500;2,948;0,702;-35,209;1,646;9,591;5,211;32,636;4,738;5,945;-2,668;0,000;34,400;35,300;9,401;1,624;7,528;7,264;7,125;7,767;-3,026;25,696;0,000;257,540;Inf;260,000;260,000;7,543;2,681;7,549;23,287
13275,000;2,948;0,702;-35,209;1,646;9,591;5,211;32,636;4,738;5,945;-2,668;0,000;34,400;35,300;9,401;1,624;7,757;7,603;7,735;7,876;-3,026;25,696;0,000;257,540;Inf;260,000;260,000;7,421;2,685;7,620;23,217
13275,500;2,948;0,702;-35,209;1,646;9,591;5,211;32,636;4,738;5,945;-2,668;0,000;34,400;35,300;9,401;1,624;7,998;7,624;7,928;7,944;-3,026;25,696;0,000;257,540;Inf;260,000;260,000;7,743;2,689;7,508;23,168
13276,000;2,948;0,702;-35,209;1,646;9,591;5,211;32,636;4,738;5,945;-2,668;0,000;34,400;35,300;9,401;1,624;7,734;7,387;7,685;7,846;-3,026;25,696;0,000;257,540;Inf;260,000;260,000;7,874;2,694;7,458;23,128
13276,500;2,948;0,702;-35,209;1,646;9,591;5,192;32,672;4,726;5,943;-2,668;0,000;34,445;35,250;9,401;1,624;7,337;7,229;7,149;7,772;-3,025;25,686;0,000;257,740;Inf;260,000;260,000;7,663;2,698;7,479;23,161
13277,000;2,948;0,702;-35,209;1,646;9,591;5,192;32,672;4,726;5,943;-2,668;0,000;34,400;35,300;9,401;1,624;7,702;7,503;7,748;7,896;-3,025;25,686;0,000;257,740;Inf;260,000;260,000;7,372;2,702;7,568;23,167
13277,500;3,217;0,849;-33,284;1,645;9,467;5,192;32,672;4,726;5,943;-2,668;0,000;34,400;35,300;9,740;1,523;8,255;7,670;8,109;8,055;-3,025;25,686;0,000;257,740;Inf;260,000;260,000;7,712;2,706;7,548;23,161
13278,000;3,217;0,849;-33,284;1,645;9,467;5,192;32,672;4,726;5,943;-2,668;0,000;34,400;35,300;9,740;1,523;8,061;7,362;7,476;7,892;-3,025;25,686;0,000;257,740;Inf;260,000;260,000;8,022;2,714;7,474;23,180
13278,500;3,217;0,849;-33,284;1,645;9,467;5,192;32,672;4,726;5,943;-2,668;0,000;34,400;35,300;9,740;1,523;7,635;7,210;7,317;7,786;-3,025;25,686;0,000;258,440;Inf;260,000;260,000;7,698;2,722;7,486;23,159
13279,000;3,217;0,849;-33,284;1,645;9,467;5,192;32,672;4,726;5,943;-2,668;0,000;34,400;35,300;9,740;1,523;8,233;7,447;7,902;8,004;-3,025;25,686;0,000;258,440;Inf;260,000;260,000;7,487;2,731;7,425;23,135
13279,500;3,217;0,849;-33,284;1,645;9,467;5,192;32,672;4,726;5,943;-2,668;0,000;34,400;35,300;9,740;1,523;8,076;7,704;8,089;8,133;-3,025;25,686;0,000;258,040;Inf;260,000;260,000;7,897;2,739;7,581;23,123
13280,000;3,217;0,849;-33,284;1,645;9,467;5,184;32,653;4,732;5,926;-2,670;0,000;34,443;35,193;9,740;1,523;8,182;7,639;8,196;8,153;-3,034;25,686;0,000;258,040;Inf;260,000;260,000;8,000;2,746;7,524;23,098
13280,500;3,217;0,849;-33,284;1,645;9,467;5,184;32,653;4,732;5,926;-2,670;0,000;34,400;35,200;9,740;1,523;8,058;7,399;7,629;7,996;-3,034;25,686;0,000;257,840;Inf;260,000;260,000;8,042;2,754;7,511;23,116
13281,000;2,062;0,565;-33,912;1,663;9,462;5,184;32,653;4,732;5,926;-2,670;0,000;34,400;35,200;9,664;1,544;7,597;7,192;7,339;7,833;-3,034;25,686;0,000;257,840;Inf;260,000;260,000;7,770;2,762;7,410;23,131
13281,500;2,062;0,565;-33,912;1,663;9,462;5,184;32,653;4,732;5,926;-2,670;0,000;34,400;35,200;9,664;1,544;8,079;7,501;8,010;8,069;-3,034;25,686;0,000;258,040;Inf;260,000;260,000;7,490;2,750;7,567;23,184
13282,000;2,062;0,565;-33,912;1,663;9,462;5,184;32,653;4,732;5,926;-2,670;0,000;34,400;35,200;9,664;1,544;8,358;7,784;8,455;8,272;-3,034;25,686;0,000;258,040;Inf;260,000;260,000;7,915;2,739;7,453;23,203
13282,500;2,062;0,565;-33,912;1,663;9,462;5,184;32,653;4,732;5,926;-2,670;0,000;34,400;35,200;9,664;1,544;7,949;7,353;6,841;7,881;-3,034;25,686;0,000;257,940;Inf;260,000;260,000;8,217;2,728;7,640;23,199
13283,000;2,062;0,565;-33,912;1,663;9,462;5,196;32,644;4,707;5,960;-2,684;0,000;34,448;35,251;9,664;1,544;7,417;7,138;6,549;7,683;-3,039;25,675;0,000;257,940;Inf;260,000;260,000;7,506;2,717;7,671;23,197
13283,500;2,062;0,565;-33,912;1,663;9,462;5,196;32,644;4,707;5,960;-2,684;0,000;34,400;35,300;9,664;1,544;7,836;7,349;7,547;7,914;-3,039;25,675;0,000;257,940;Inf;260,000;260,000;7,197;2,706;7,473;23,231
13284,000;2,797;0,757;-34,031;1,660;9,514;5,196;32,644;4,707;5,960;-2,684;0,000;34,400;35,300;9,589;1,540;7,975;7,628;7,914;8,033;-3,039;25,675;0,000;257,940;Inf;260,000;260,000;7,662;2,696;7,550;23,226
13284,500;2,797;0,757;-34,031;1,660;9,514;5,196;32,644;4,707;5,960;-2,684;0,000;34,400;35,300;9,589;1,540;8,095;7,687;8,160;8,079;-3,039;25,675;0,000;257,840;Inf;260,000;260,000;7,888;2,697;7,558;23,305
13285,000;2,797;0,757;-34,031;1,660;9,514;5,196;32,644;4,707;5,960;-2,684;0,000;34,400;35,300;9,589;1,540;7,657;7,311;7,404;7,876;-3,039;25,675;0,000;257,840;Inf;260,000;260,000;8,005;2,699;7,523;23,303
13285,500;2,797;0,757;-34,031;1,660;9,514;5,196;32,644;4,707;5,960;-2,684;0,000;34,400;35,300;9,589;1,540;7,592;7,190;7,161;7,675;-3,039;25,675;0,000;257,940;Inf;260,000;260,000;7,562;2,701;7,502;23,298
13286,000;2,797;0,757;-34,031;1,660;9,514;5,188;32,720;4,729;5,962;-2,677;0,000;34,459;35,297;9,589;1,540;7,943;7,390;7,729;7,860;-3,032;25,681;0,000;257,940;Inf;260,000;260,000;7,405;2,702;7,470;23,301
13286,500;2,797;0,757;-34,031;1,660;9,514;5,188;32,720;4,729;5,962;-2,677;0,000;34,500;35,300;9,589;1,540;8,044;7,364;8,024;7,907;-3,032;25,681;0,000;255,440;Inf;260,000;260,000;7,730;2,704;7,395;23,273
13287,000;2,797;0,757;-34,031;1,660;9,514;5,188;32,720;4,729;5,962;-2,677;0,000;34,500;35,300;9,589;1,540;7,858;7,130;7,411;7,711;-3,032;25,681;0,000;255,440;Inf;260,000;260,000;7,835;2,705;7,401;23,261
13287,500;2,158;0,538;-34,583;1,655;9,592;5,188;32,720;4,729;5,962;-2,677;0,000;34,500;35,300;9,626;1,613;7,390;6,958;7,369;7,581;-3,032;25,681;0,000;255,240;Inf;260,000;260,000;7,528;2,707;7,348;23,235
13288,000;2,158;0,538;-34,583;1,655;9,592;5,188;32,720;4,729;5,962;-2,677;0,000;34,500;35,300;9,626;1,613;7,775;7,113;7,668;7,755;-3,032;25,681;0,000;255,240;Inf;260,000;260,000;7,324;2,698;7,413;23,248
13288,500;2,158;0,538;-34,583;1,655;9,592;5,188;32,720;4,729;5,962;-2,677;0,000;34,500;35,300;9,626;1,613;7,976;7,440;7,813;7,878;-3,032;25,681;0,000;255,840;Inf;260,000;260,000;7,578;2,689;7,472;23,249
13289,000;2,158;0,538;-34,583;1,655;9,592;5,188;32,720;4,729;5,962;-2,677;0,000;34,500;35,300;9,626;1,613;7,514;7,311;7,475;7,819;-3,032;25,681;0,000;255,840;Inf;260,000;260,000;7,777;2,680;7,414;23,196
13289,500;2,158;0,538;-34,583;1,655;9,592;5,211;32,666;4,719;5,944;-2,667;0,000;34,464;35,250;9,626;1,613;7,348;7,003;6,066;7,542;-3,031;25,681;0,000;255,440;Inf;260,000;260,000;7,530;2,672;7,519;23,089
13290,000;2,158;0,538;-34,583;1,655;9,592;5,211;32,666;4,719;5,944;-2,667;0,000;34,500;35,300;9,626;1,613;7,293;7,086;6,611;7,571;-3,031;25,681;0,000;255,440;Inf;260,000;260,000;6,990;2,663;7,472;23,013
13290,500;3,467;0,827;-35,209;1,620;9,536;5,211;32,666;4,719;5,944;-2,667;0,000;34,500;35,300;9,594;1,707;7,644;7,348;7,405;7,768;-3,031;25,681;0,000;255,440;Inf;260,000;260,000;7,140;2,655;7,469;22,945
13291,000;3,467;0,827;-35,209;1,620;9,536;5,211;32,666;4,719;5,944;-2,667;0,000;34,500;35,300;9,594;1,707;7,874;7,450;7,888;7,860;-3,031;25,681;0,000;255,440;Inf;260,000;260,000;7,541;2,668;7,281;22,973
13291,500;3,467;0,827;-35,209;1,620;9,536;5,211;32,666;4,719;5,944;-2,667;0,000;34,500;35,300;9,594;1,707;7,413;7,023;6,883;7,575;-3,031;25,681;0,000;255,240;Inf;260,000;260,000;7,768;2,681;7,314;22,985
13292,000;3,467;0,827;-35,209;1,620;9,536;5,211;32,666;4,719;5,944;-2,667;0,000;34,500;35,300;9,594;1,707;7,407;6,936;7,022;7,506;-3,031;25,681;0,000;255,240;Inf;260,000;260,000;7,224;2,694;7,328;23,078
13292,500;3,467;0,827;-35,209;1,620;9,536;5,175;32,704;4,736;5,908;-2,671;0,000;34,457;35,215;9,594;1,707;7,826;7,411;7,679;7,798;-3,032;25,678;0,000;255,340;Inf;260,000;260,000;7,218;2,707;7,459;23,133
13293,000;3,467;0,827;-35,209;1,620;9,536;5,175;32,704;4,736;5,908;-2,671;0,000;34,500;35,200;9,594;1,707;7,994;7,512;7,992;7,908;-3,032;25,678;0,000;255,340;Inf;260,000;260,000;7,679;2,719;7,340;23,131
13293,500;3,467;0,827;-35,209;1,620;9,536;5,175;32,704;4,736;5,908;-2,671;0,000;34,500;35,200;9,594;1,707;7,505;7,067;6,494;7,583;-3,032;25,678;0,000;255,240;Inf;260,000;260,000;7,851;2,732;7,464;23,139
13294,000;1,980;0,594;-34,012;1,689;9,484;5,175;32,704;4,736;5,908;-2,671;0,000;34,500;35,200;9,626;1,657;7,036;6,901;6,285;7,357;-3,032;25,678;0,000;255,240;Inf;260,000;260,000;7,162;2,744;7,441;23,158
13294,500;1,980;0,594;-34,012;1,689;9,484;5,175;32,704;4,736;5,908;-2,671;0,000;34,500;35,200;9,626;1,657;7,258;7,146;7,232;7,544;-3,032;25,678;0,000;255,240;Inf;260,000;260,000;6,895;2,731;7,321;23,158
13295,000;1,980;0,594;-34,012;1,689;9,484;5,175;32,704;4,736;5,908;-2,671;0,000;34,500;35,200;9,626;1,657;7,954;7,468;7,832;7,808;-3,032;25,678;0,000;255,240;Inf;260,000;260,000;7,295;2,719;7,345;23,225
13295,500;1,980;0,594;-34,012;1,689;9,484;5,175;32,704;4,736;5,908;-2,671;0,000;34,500;35,200;9,626;1,657;7,813;7,491;7,936;7,880;-3,032;25,678;0,000;255,040;Inf;260,000;260,000;7,765;2,707;7,435;23,345
13296,000;1,980;0,594;-34,012;1,689;9,484;5,197;32,663;4,711;5,883;-2,667;0,000;34,467;35,250;9,626;1,657;7,515;7,055;6,711;7,550;-3,036;25,679;0,000;255,040;Inf;260,000;260,000;7,780;2,695;7,392;23,328
13296,500;1,980;0,594;-34,012;1,689;9,484;5,197;32,663;4,711;5,883;-2,667;0,000;34,500;35,200;9,626;1,657;7,466;7,204;7,464;7,610;-3,036;25,679;0,000;255,140;Inf;260,000;260,000;7,208;2,683;7,262;23,330
13297,000;3,296;0,812;-34,956;1,641;9,517;5,197;32,663;4,711;5,883;-2,667;0,000;34,500;35,200;9,604;1,742;8,067;7,393;7,783;7,776;-3,036;25,679;0,000;255,140;Inf;260,000;260,000;7,436;2,671;7,369;23,363
13297,500;3,296;0,812;-34,956;1,641;9,517;5,197;32,663;4,711;5,883;-2,667;0,000;34,500;35,200;9,604;1,742;8,067;7,384;7,840;7,868;-3,036;25,679;0,000;255,040;Inf;260,000;260,000;7,755;2,682;7,308;23,385
13298,000;3,296;0,812;-34,956;1,641;9,517;5,197;32,663;4,711;5,883;-2,667;0,000;34,500;35,200;9,604;1,742;8,010;7,194;7,680;7,781;-3,036;25,679;0,000;255,040;Inf;260,000;260,000;7,790;2,692;7,190;23,408
13298,500;3,296;0,812;-34,956;1,641;9,517;5,197;32,663;4,711;5,883;-2,667;0,000;34,500;35,200;9,604;1,742;7,428;7,009;6,801;7,539;-3,036;25,679;0,000;254,840;Inf;260,000;260,000;7,666;2,702;7,328;23,413
13299,000;3,296;0,812;-34,956;1,641;9,517;5,187;32,722;4,749;5,913;-2,670;0,000;34,466;35,237;9,604;1,742;7,584;7,161;7,318;7,672;-3,028;25,673;0,000;254,840;Inf;260,000;260,000;7,194;2,711;7,439;23,439
13299,500;3,296;0,812;-34,956;1,641;9,517;5,187;32,722;4,749;5,913;-2,670;0,000;34,500;35,200;9,604;1,742;7,702;7,425;7,689;7,763;-3,028;25,673;0,000;255,140;Inf;260,000;260,000;7,434;2,721;7,426;23,470
13300,000;3,296;0,812;-34,956;1,641;9,517;5,187;32,722;4,749;5,913;-2,670;0,000;34,500;35,200;9,604;1,742;7,566;7,225;7,645;7,728;-3,028;25,673;0,000;255,140;Inf;260,000;260,000;7,645;2,730;7,238;23,497
13300,500;2,849;0,727;-34,061;1,653;9,546;5,187;32,722;4,749;5,913;-2,670;0,000;34,500;35,200;9,621;1,469;7,239;7,032;6,757;7,552;-3,028;25,673;0,000;254,840;Inf;260,000;260,000;7,541;2,740;7,358;23,516
13301,000;2,849;0,727;-34,061;1,653;9,546;5,187;32,722;4,749;5,913;-2,670;0,000;34,500;35,200;9,621;1,469;7,582;7,092;7,418;7,695;-3,028;25,673;0,000;254,840;Inf;260,000;260,000;7,145;2,741;7,242;23,489
13301,500;2,849;0,727;-34,061;1,653;9,546;5,187;32,722;4,749;5,913;-2,670;0,000;34,500;35,200;9,621;1,469;7,813;7,322;7,613;7,768;-3,028;25,673;0,000;254,540;Inf;260,000;260,000;7,447;2,743;7,296;23,433
13302,000;2,849;0,727;-34,061;1,653;9,546;5,187;32,722;4,749;5,913;-2,670;0,000;34,500;35,200;9,621;1,469;7,822;7,433;7,948;7,836;-3,028;25,673;0,000;254,540;Inf;260,000;260,000;7,629;2,745;7,284;23,432
13302,500;2,849;0,727;-34,061;1,653;9,546;5,200;32,689;4,735;5,889;-2,660;0,000;34,469;35,293;9,621;1,469;7,480;7,120;7,348;7,679;-3,021;25,680;0,000;254,840;Inf;260,000;260,000;7,760;2,747;7,272;23,396
13303,000;2,849;0,727;-34,061;1,653;9,546;5,200;32,689;4,735;5,889;-2,660;0,000;34,500;35,300;9,621;1,469;7,497;6,957;7,156;7,525;-3,021;25,680;0,000;254,840;Inf;260,000;260,000;7,407;2,748;7,236;23,371
13303,500;3,056;0,738;-35,209;1,635;9,586;5,200;32,689;4,735;5,889;-2,660;0,000;34,500;35,300;9,568;1,529;7,918;7,307;7,792;7,802;-3,021;25,680;0,000;254,840;Inf;260,000;260,000;7,284;2,750;7,224;23,366
13304,000;3,056;0,738;-35,209;1,635;9,586;5,200;32,689;4,735;5,889;-2,660;0,000;34,500;35,300;9,568;1,529;7,813;7,277;7,773;7,825;-3,021;25,680;0,000;254,840;Inf;260,000;260,000;7,705;2,755;7,253;23,351
13304,500;3,056;0,738;-35,209;1,635;9,586;5,200;32,689;4,735;5,889;-2,660;0,000;34,500;35,300;9,568;1,529;7,678;7,044;7,117;7,660;-3,021;25,680;0,000;255,240;Inf;260,000;260,000;7,672;2,760;7,286;23,307
13305,000;3,056;0,738;-35,209;1,635;9,586;5,200;32,689;4,735;5,889;-2,660;0,000;34,500;35,300;9,568;1,529;7,200;6,831;6,577;7,407;-3,021;25,680;0,000;255,240;Inf;260,000;260,000;7,375;2,765;7,335;23,288
13305,500;3,056;0,738;-35,209;1,635;9,586;5,157;32,744;4,729;5,926;-2,680;0,000;34,468;35,224;9,568;1,529;7,448;6,963;6,910;7,489;-3,037;25,672;0,000;255,240;Inf;260,000;260,000;7,004;2,770;7,241;23,272
13306,000;3,056;0,738;-35,209;1,635;9,586;5,157;32,744;4,729;5,926;-2,680;0,000;34,500;35,200;9,568;1,529;7,437;7,191;7,381;7,608;-3,037;25,672;0,000;255,240;Inf;260,000;260,000;7,202;2,774;7,239;23,277
13306,500;3,056;0,738;-35,209;1,635;9,586;5,157;32,744;4,729;5,926;-2,680;0,000;34,500;35,200;9,568;1,529;7,627;7,354;7,640;7,689;-3,037;25,672;0,000;255,440;Inf;260,000;260,000;7,404;2,779;7,321;23,281
13307,000;2,612;0,727;-34,090;1,734;9,523;5,157;32,744;4,729;5,926;-2,680;0,000;34,500;35,200;9,578;1,561;7,077;6,772;6,406;7,309;-3,037;25,672;0,000;255,440;Inf;260,000;260,000;7,578;2,783;7,295;23,265
13307,500;2,612;0,727;-34,090;1,734;9,523;5,157;32,744;4,729;5,926;-2,680;0,000;34,500;35,200;9,578;1,561;7,205;6,854;6,940;7,406;-3,037;25,672;0,000;255,040;Inf;260,000;260,000;6,891;2,781;7,190;23,290
13308,000;2,612;0,727;-34,090;1,734;9,523;5,157;32,744;4,729;5,926;-2,680;0,000;34,500;35,200;9,578;1,561;7,645;7,114;7,620;7,631;-3,037;25,672;0,000;255,040;Inf;260,000;260,000;7,101;2,778;7,141;23,277
13308,500;2,612;0,727;-34,090;1,734;9,523;5,157;32,744;4,729;5,926;-2,680;0,000;34,500;35,200;9,578;1,561;7,553;7,178;7,686;7,677;-3,037;25,672;0,000;254,740;Inf;260,000;260,000;7,503;2,775;7,153;23,294
13309,000;2,612;0,727;-34,090;1,734;9,523;5,205;32,695;4,751;5,877;-2,674;0,000;34,467;35,267;9,578;1,561;7,434;7,077;7,344;7,613;-3,038;25,681;0,000;254,740;Inf;260,000;260,000;7,524;2,772;7,134;23,313
13309,500;2,612;0,727;-34,090;1,734;9,523;5,205;32,695;4,751;5,877;-2,674;0,000;34,500;35,300;9,578;1,561;7,184;6,838;6,665;7,468;-3,038;25,681;0,000;254,840;Inf;260,000;260,000;7,367;2,770;7,107;23,298
13310,000;2,874;0,687;-35,209;1,654;9,466;5,205;32,695;4,751;5,877;-2,674;0,000;34,500;35,300;9,598;1,708;7,233;7,089;7,236;7,525;-3,038;25,681;0,000;254,840;Inf;260,000;260,000;7,039;2,767;7,133;23,288
13310,500;2,874;0,687;-35,209;1,654;9,466;5,205;32,695;4,751;5,877;-2,674;0,000;34,500;35,300;9,598;1,708;7,723;7,105;7,402;7,640;-3,038;25,681;0,000;254,940;Inf;260,000;260,000;7,271;2,769;7,198;23,256
13311,000;2,874;0,687;-35,209;1,654;9,466;5,205;32,695;4,751;5,877;-2,674;0,000;34,500;35,300;9,598;1,708;7,538;6,972;7,210;7,524;-3,038;25,681;0,000;254,940;Inf;260,000;260,000;7,468;2,771;7,194;23,263
13311,500;2,874;0,687;-35,209;1,654;9,466;5,205;32,695;4,751;5,877;-2,674;0,000;34,500;35,300;9,598;1,708;7,505;6,880;7,063;7,469;-3,038;25,681;0,000;255,040;Inf;260,000;260,000;7,311;2,772;7,154;23,257
13312,000;2,874;0,687;-35,209;1,654;9,466;5,205;32,713;4,732;5,900;-2,677;0,000;34,480;35,320;9,598;1,708;7,405;7,067;7,636;7,644;-3,030;25,678;0,000;255,040;Inf;260,000;260,000;7,229;2,774;7,039;23,232
13312,500;2,874;0,687;-35,209;1,654;9,466;5,205;32,713;4,732;5,900;-2,677;0,000;34,500;35,300;9,598;1,708;7,832;7,342;7,938;7,754;-3,030;25,678;0,000;254,940;Inf;260,000;260,000;7,438;2,776;7,052;23,238
13313,000;2,874;0,687;-35,209;1,654;9,466;5,205;32,713;4,732;5,900;-2,677;0,000;34,500;35,300;9,598;1,708;8,014;7,281;7,723;7,765;-3,030;25,678;0,000;254,940;Inf;260,000;260,000;7,717;2,777;7,187;23,142
13313,500;3,251;0,750;-35,209;1,550;9,549;5,205;32,713;4,732;5,900;-2,677;0,000;34,500;35,300;9,559;1,600;7,921;7,146;7,092;7,656;-3,030;25,678;0,000;254,740;Inf;260,000;260,000;7,696;2,779;7,146;23,135
13314,000;3,251;0,750;-35,209;1,550;9,549;5,205;32,713;4,732;5,900;-2,677;0,000;34,500;35,300;9,559;1,600;7,644;6,979;6,967;7,570;-3,030;25,678;0,000;254,740;Inf;260,000;260,000;7,454;2,787;7,148;23,078
13314,500;3,251;0,750;-35,209;1,550;9,549;5,205;32,713;4,732;5,900;-2,677;0,000;34,500;35,300;9,559;1,600;7,768;7,283;7,820;7,773;-3,030;25,678;0,000;254,440;Inf;260,000;260,000;7,290;2,794;7,053;23,078
13315,000;3,251;0,750;-35,209;1,550;9,549;5,205;32,713;4,732;5,900;-2,677;0,000;34,500;35,300;9,559;1,600;7,799;7,270;7,633;7,701;-3,030;25,678;0,000;254,440;Inf;260,000;260,000;7,661;2,802;7,116;23,097
13315,500;3,251;0,750;-35,209;1,550;9,549;5,204;32,683;4,735;5,886;-2,676;0,000;34,479;35,246;9,559;1,600;7,834;7,076;7,397;7,674;-3,034;25,686;0,000;254,640;Inf;260,000;260,000;7,601;2,809;7,106;23,064
13316,000;3,251;0,750;-35,209;1,550;9,549;5,204;32,683;4,735;5,886;-2,676;0,000;34,500;35,200;9,559;1,600;7,722;6,945;6,885;7,569;-3,034;25,686;0,000;254,640;Inf;260,000;260,000;7,495;2,816;7,148;23,095
13316,500;2,248;0,621;-34,192;1,624;9,493;5,204;32,683;4,735;5,886;-2,676;0,000;34,500;35,200;9,650;1,658;7,497;7,003;7,331;7,609;-3,034;25,686;0,000;254,840;Inf;260,000;260,000;7,280;2,823;7,011;23,098
13317,000;2,248;0,621;-34,192;1,624;9,493;5,204;32,683;4,735;5,886;-2,676;0,000;34,500;35,200;9,650;1,658;7,744;7,219;7,880;7,742;-3,034;25,686;0,000;254,840;Inf;260,000;260,000;7,360;2,814;7,064;23,112
13317,500;2,248;0,621;-34,192;1,624;9,493;5,204;32,683;4,735;5,886;-2,676;0,000;34,500;35,200;9,650;1,658;7,895;7,357;7,877;7,790;-3,034;25,686;0,000;254,740;Inf;260,000;260,000;7,646;2,805;7,101;23,118
13318,000;2,248;0,621;-34,192;1,624;9,493;5,204;32,683;4,735;5,886;-2,676;0,000;34,500;35,200;9,650;1,658;7,946;7,046;7,341;7,641;-3,034;25,686;0,000;254,740;Inf;260,000;260,000;7,730;2,796;7,109;23,122
13318,500;2,248;0,621;-34,192;1,624;9,493;5,203;32,685;4,711;5,890;-2,676;0,000;34,481;35,266;9,650;1,658;7,151;6,992;7,047;7,561;-3,026;25,685;0,000;255,140;Inf;260,000;260,000;7,494;2,787;7,156;23,104
13319,000;2,248;0,621;-34,192;1,624;9,493;5,203;32,685;4,711;5,890;-2,676;0,000;34,500;35,300;9,650;1,658;7,499;7,235;7,548;7,714;-3,026;25,685;0,000;255,140;Inf;260,000;260,000;7,188;2,778;7,076;23,121
13319,500;3,114;0,758;-35,209;1,555;9,511;5,203;32,685;4,711;5,890;-2,676;0,000;34,500;35,300;9,461;1,662;7,991;7,351;7,880;7,808;-3,026;25,685;0,000;254,940;Inf;260,000;260,000;7,499;2,775;7,188;23,147
13320,000;3,114;0,758;-35,209;1,555;9,511;5,203;32,685;4,711;5,890;-2,676;0,000;34,500;35,300;9,461;1,662;7,934;7,193;7,367;7,730;-3,026;25,685;0,000;254,940;Inf;260,000;260,000;7,757;2,775;7,263;23,128
13320,500;3,114;0,758;-35,209;1,555;9,511;5,203;32,685;4,711;5,890;-2,676;0,000;34,500;35,300;9,461;1,662;7,736;6,994;6,875;7,574;-3,026;25,685;0,000;254,540;Inf;260,000;260,000;7,556;2,780;7,214;23,149
13321,000;3,114;0,758;-35,209;1,555;9,511;5,203;32,685;4,711;5,890;-2,676;0,000;34,500;35,300;9,461;1,662;7,219;6,909;7,085;7,512;-3,026;25,685;0,000;254,540;Inf;260,000;260,000;7,295;2,786;7,079;23,168
13321,500;3,114;0,758;-35,209;1,555;9,511;5,203;32,685;4,711;5,890;-2,676;0,000;34,500;35,300;9,461;1,662;8,082;7,338;7,967;7,861;-3,026;25,685;0,000;254,640;Inf;260,000;260,000;7,181;2,791;7,175;23,187
13322,000;3,114;0,758;-35,209;1,555;9,511;5,179;32,723;4,740;5,873;-2,676;0,000;34,479;35,298;9,461;1,662;8,105;7,257;7,635;7,848;-3,034;25,684;0,000;254,640;Inf;260,000;260,000;7,812;2,802;7,212;23,144
13322,500;3,114;0,758;-35,209;1,555;9,511;5,179;32,723;4,740;5,873;-2,676;0,000;34,500;35,300;9,461;1,662;7,833;7,077;7,263;7,672;-3,034;25,684;0,000;254,840;Inf;260,000;260,000;7,711;2,802;7,204;23,135
13323,000;2,250;0,543;-35,066;1,687;9,514;5,179;32,723;4,740;5,873;-2,676;0,000;34,500;35,300;9,528;1,517;7,362;6,906;6,990;7,535;-3,034;25,684;0,000;254,840;Inf;260,000;260,000;7,461;2,807;7,245;23,138
13323,500;2,250;0,543;-35,066;1,687;9,514;5,179;32,723;4,740;5,873;-2,676;0,000;34,500;35,300;9,528;1,517;7,579;7,130;7,654;7,709;-3,034;25,684;0,000;254,740;Inf;260,000;260,000;7,198;2,798;7,125;23,098
13324,000;2,250;0,543;-35,066;1,687;9,514;5,179;32,723;4,740;5,873;-2,676;0,000;34,500;35,300;9,528;1,517;7,922;7,401;8,006;7,868;-3,034;25,684;0,000;254,740;Inf;260,000;260,000;7,518;2,789;7,127;23,078
13324,500;2,250;0,543;-35,066;1,687;9,514;5,179;32,723;4,740;5,873;-2,676;0,000;34,500;35,300;9,528;1,517;8,129;7,326;7,862;7,875;-3,034;25,684;0,000;254,840;Inf;260,000;260,000;7,799;2,780;7,168;23,103
13325,000;2,250;0,543;-35,066;1,687;9,514;5,186;32,691;4,732;5,897;-2,679;0,000;34,500;35,300;9,528;1,517;7,231;7,082;7,035;7,622;-3,035;25,692;0,000;254,440;Inf;260,000;260,000;7,798;2,763;7,218;23,075
13325,500;2,250;0,543;-35,066;1,687;9,514;5,186;32,691;4,732;5,897;-2,679;0,000;34,500;35,300;9,528;1,517;7,322;7,144;7,201;7,613;-3,035;25,692;0,000;254,440;Inf;260,000;260,000;7,243;2,763;7,206;23,056
13326,000;2,922;0,690;-35,209;1,645;9,448;5,186;32,691;4,732;5,897;-2,679;0,000;34,500;35,300;9,445;1,715;7,821;7,231;7,640;7,746;-3,035;25,692;0,000;254,440;Inf;260,000;260,000;7,320;2,754;7,190;22,961
13326,500;2,922;0,690;-35,209;1,645;9,448;5,186;32,691;4,732;5,897;-2,679;0,000;34,500;35,300;9,445;1,715;7,831;7,214;7,586;7,786;-3,035;25,692;0,000;254,740;Inf;260,000;260,000;7,610;2,757;7,189;22,943
13327,000;2,922;0,690;-35,209;1,645;9,448;5,186;32,691;4,732;5,897;-2,679;0,000;34,500;35,300;9,445;1,715;7,636;7,041;6,925;7,654;-3,035;25,692;0,000;254,740;Inf;260,000;260,000;7,604;2,760;7,267;22,977
13327,500;2,922;0,690;-35,209;1,645;9,448;5,186;32,691;4,732;5,897;-2,679;0,000;34,500;35,300;9,445;1,715;7,325;6,877;6,922;7,511;-3,035;25,692;0,000;254,740;Inf;260,000;260,000;7,314;2,762;7,095;22,889
13328,000;2,922;0,690;-35,209;1,645;9,448;5,186;32,691;4,732;5,897;-2,679;0,000;34,500;35,300;9,445;1,715;7,549;7,008;7,596;7,689;-3,035;25,692;0,000;254,740;Inf;260,000;260,000;7,159;2,765;7,181;22,894
13328,500;2,922;0,690;-35,209;1,645;9,448;5,177;32,748;4,772;5,897;-2,657;0,000;34,490;35,268;9,445;1,715;8,135;7,274;7,744;7,836;-3,022;25,693;0,000;254,640;Inf;260,000;260,000;7,460;2,768;7,113;22,950
13329,000;2,922;0,690;-35,209;1,645;9,448;5,177;32,748;4,772;5,897;-2,657;0,000;34,500;35,300;9,445;1,715;7,853;7,058;7,161;7,687;-3,022;25,693;0,000;254,640;Inf;260,000;260,000;7,747;2,770;7,216;22,927
13329,500;2,395;0,564;-35,209;1,638;9,608;5,177;32,748;4,772;5,897;-2,657;0,000;34,500;35,300;9,417;1,617;7,387;6,943;7,060;7,600;-3,022;25,693;0,000;255,240;Inf;260,000;260,000;7,440;2,773;7,244;22,937
13330,000;2,395;0,564;-35,209;1,638;9,608;5,177;32,748;4,772;5,897;-2,657;0,000;34,500;35,300;9,417;1,617;7,788;7,255;7,721;7,798;-3,022;25,693;0,000;255,240;Inf;260,000;260,000;7,248;2,766;7,164;22,938
13330,500;2,395;0,564;-35,209;1,638;9,608;5,177;32,748;4,772;5,897;-2,657;0,000;34,500;35,300;9,417;1,617;7,998;7,544;8,001;7,904;-3,022;25,693;0,000;255,340;Inf;260,000;260,000;7,641;2,760;7,265;22,915
13331,000;2,395;0,564;-35,209;1,638;9,608;5,177;32,748;4,772;5,897;-2,657;0,000;34,500;35,300;9,417;1,617;8,170;7,434;7,677;7,890;-3,022;25,693;0,000;255,340;Inf;260,000;260,000;7,862;2,754;7,315;23,024
13331,500;2,395;0,564;-35,209;1,638;9,608;5,181;32,693;4,722;5,891;-2,661;0,000;34,499;35,300;9,417;1,617;7,703;7,230;7,215;7,727;-3,018;25,696;0,000;255,140;Inf;260,000;260,000;7,793;2,748;7,354;22,957
