t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
13332,000;2,395;0,564;-35,209;1,638;9,608;5,181;32,693;4,722;5,891;-2,661;0,000;34,500;35,300;9,417;1,617;7,111;7,180;6,791;7,689;-3,018;25,696;0,000;255,140;Inf;260,000;260,000;7,469;2,743;7,334;22,946
13332,500;2,975;0,762;-34,163;1,656;9,490;5,181;32,693;4,722;5,891;-2,661;0,000;34,500;35,300;9,579;1,531;7,853;7,372;7,427;7,782;-3,018;25,696;0,000;255,740;Inf;260,000;260,000;7,193;2,737;7,491;22,966
13333,000;2,975;0,762;-34,163;1,656;9,490;5,181;32,693;4,722;5,891;-2,661;0,000;34,500;35,300;9,579;1,531;7,781;7,408;7,499;7,870;-3,018;25,696;0,000;255,740;Inf;260,000;260,000;7,609;2,741;7,452;22,982
13333,500;2,975;0,762;-34,163;1,656;9,490;5,181;32,693;4,722;5,891;-2,661;0,000;34,500;35,300;9,579;1,531;7,618;7,180;6,759;7,680;-3,018;25,696;0,000;255,240;Inf;260,000;260,000;7,640;2,745;7,487;23,032
13334,000;2,975;0,762;-34,163;1,656;9,490;5,181;32,693;4,722;5,891;-2,661;0,000;34,500;35,300;9,579;1,531;7,468;7,056;6,835;7,594;-3,018;25,696;0,000;255,240;Inf;260,000;260,000;7,309;2,748;7,388;23,056
13334,500;2,975;0,762;-34,163;1,656;9,490;5,181;32,693;4,722;5,891;-2,661;0,000;34,500;35,300;9,579;1,531;7,669;7,241;7,515;7,744;-3,018;25,696;0,000;255,140;Inf;260,000;260,000;7,238;2,752;7,324;23,045
13335,000;2,975;0,762;-34,163;1,656;9,490;5,201;32,760;4,758;5,875;-2,642;0,000;34,491;35,324;9,579;1,531;7,980;7,458;7,638;7,873;-3,011;25,690;0,000;255,140;Inf;260,000;260,000;7,542;2,756;7,451;23,153
13335,500;2,975;0,762;-34,163;1,656;9,490;5,201;32,760;4,758;5,875;-2,642;0,000;34,500;35,300;9,579;1,531;7,822;7,600;7,851;7,952;-3,011;25,690;0,000;254,740;Inf;260,000;260,000;7,737;2,759;7,486;23,183
13336,000;2,792;0,745;-34,483;1,608;9,511;5,201;32,760;4,758;5,875;-2,642;0,000;34,500;35,300;9,616;1,701;7,510;7,060;6,568;7,610;-3,011;25,690;0,000;254,740;Inf;260,000;260,000;7,806;2,763;7,435;23,246
13336,500;2,792;0,745;-34,483;1,608;9,511;5,201;32,760;4,758;5,875;-2,642;0,000;34,500;35,300;9,616;1,701;7,480;7,200;7,056;7,685;-3,011;25,690;0,000;255,140;Inf;260,000;260,000;7,187;2,763;7,418;23,270
13337,000;2,792;0,745;-34,483;1,608;9,511;5,201;32,760;4,758;5,875;-2,642;0,000;34,500;35,300;9,616;1,701;7,998;7,537;7,762;7,948;-3,011;25,690;0,000;255,140;Inf;260,000;260,000;7,355;2,764;7,481;23,294
13337,500;2,792;0,745;-34,483;1,608;9,511;5,201;32,760;4,758;5,875;-2,642;0,000;34,500;35,300;9,616;1,701;7,944;7,439;7,787;7,957;-3,011;25,690;0,000;255,040;Inf;260,000;260,000;7,811;2,764;7,470;23,271
13338,000;2,792;0,745;-34,483;1,608;9,511;5,202;32,706;4,708;5,855;-2,658;0,000;34,497;35,390;9,616;1,701;7,840;7,244;6,729;7,725;-3,010;25,684;0,000;255,040;Inf;260,000;260,000;7,782;2,765;7,489;23,270
13338,500;2,792;0,745;-34,483;1,608;9,511;5,202;32,706;4,708;5,855;-2,658;0,000;34,500;35,400;9,616;1,701;7,034;6,996;6,099;7,483;-3,010;25,684;0,000;254,840;Inf;260,000;260,000;7,385;2,765;7,348;23,296
13339,000;3,110;0,831;-34,305;1,649;9,477;5,202;32,706;4,708;5,855;-2,658;0,000;34,500;35,400;9,655;1,708;7,150;7,230;7,196;7,699;-3,010;25,684;0,000;254,840;Inf;260,000;260,000;6,903;2,766;7,408;23,343
13339,500;3,110;0,831;-34,305;1,649;9,477;5,202;32,706;4,708;5,855;-2,658;0,000;34,500;35,400;9,655;1,708;7,692;7,334;7,212;7,673;-3,010;25,684;0,000;254,940;Inf;260,000;260,000;7,319;2,777;7,417;23,346
13340,000;3,110;0,831;-34,305;1,649;9,477;5,202;32,706;4,708;5,855;-2,658;0,000;34,500;35,400;9,655;1,708;7,518;7,136;7,208;7,614;-3,010;25,684;0,000;254,940;Inf;260,000;260,000;7,478;2,777;7,347;23,370
13340,500;3,110;0,831;-34,305;1,649;9,477;5,202;32,706;4,708;5,855;-2,658;0,000;34,500;35,400;9,655;1,708;7,011;6,914;6,511;7,419;-3,010;25,684;0,000;255,540;Inf;260,000;260,000;7,369;2,782;7,427;23,368
13341,000;3,110;0,831;-34,305;1,649;9,477;5,202;32,706;4,708;5,855;-2,658;0,000;34,500;35,400;9,655;1,708;7,047;7,023;7,111;7,543;-3,010;25,684;0,000;255,540;Inf;260,000;260,000;6,964;2,788;7,297;23,372
13341,500;3,110;0,831;-34,305;1,649;9,477;5,176;32,796;4,752;5,875;-2,652;0,000;34,502;35,355;9,655;1,708;7,372;7,244;7,327;7,595;-3,015;25,688;0,000;255,340;Inf;260,000;260,000;7,181;2,793;7,289;23,360
13342,000;3,110;0,831;-34,305;1,649;9,477;5,176;32,796;4,752;5,875;-2,652;0,000;34,500;35,400;9,655;1,708;7,758;7,192;7,272;7,652;-3,015;25,688;0,000;255,340;Inf;260,000;260,000;7,385;2,798;7,185;23,342
13342,500;2,605;0,632;-35,209;1,619;9,509;5,176;32,796;4,752;5,875;-2,652;0,000;34,500;35,400;9,444;1,738;7,462;7,056;7,335;7,595;-3,015;25,688;0,000;255,240;Inf;260,000;260,000;7,469;2,803;7,340;23,328
13343,000;2,605;0,632;-35,209;1,619;9,509;5,176;32,796;4,752;5,875;-2,652;0,000;34,500;35,400;9,444;1,738;7,050;6,809;6,041;7,344;-3,015;25,688;0,000;255,240;Inf;260,000;260,000;7,362;2,800;7,273;23,313
13343,500;2,605;0,632;-35,209;1,619;9,509;5,176;32,796;4,752;5,875;-2,652;0,000;34,500;35,400;9,444;1,738;7,397;7,172;7,173;7,537;-3,015;25,688;0,000;255,540;Inf;260,000;260,000;6,811;2,797;7,261;23,286
13344,000;2,605;0,632;-35,209;1,619;9,509;5,176;32,796;4,752;5,875;-2,652;0,000;34,500;35,400;9,444;1,738;7,427;7,207;7,339;7,580;-3,015;25,688;0,000;255,540;Inf;260,000;260,000;7,320;2,794;7,222;23,272
13344,500;2,605;0,632;-35,209;1,619;9,509;5,198;32,754;4,703;5,831;-2,665;0,000;34,509;35,383;9,444;1,738;6,979;6,902;6,456;7,397;-3,009;25,688;0,000;255,840;Inf;260,000;260,000;7,388;2,791;7,288;23,235
13345,000;2,605;0,632;-35,209;1,619;9,509;5,198;32,754;4,703;5,831;-2,665;0,000;34,500;35,400;9,444;1,738;6,801;6,721;6,061;7,171;-3,009;25,688;0,000;255,840;Inf;260,000;260,000;6,934;2,788;7,301;23,239
13345,500;2,970;0,721;-35,209;1,743;9,573;5,198;32,754;4,703;5,831;-2,665;0,000;34,500;35,400;9,534;1,586;6,914;6,861;6,723;7,341;-3,009;25,688;0,000;255,240;Inf;260,000;260,000;6,688;2,785;7,193;23,211
13346,000;2,970;0,721;-35,209;1,743;9,573;5,198;32,754;4,703;5,831;-2,665;0,000;34,500;35,400;9,534;1,586;7,307;7,184;7,217;7,488;-3,009;25,688;0,000;255,240;Inf;260,000;260,000;6,960;2,788;7,213;23,231
13346,500;2,970;0,721;-35,209;1,743;9,573;5,198;32,754;4,703;5,831;-2,665;0,000;34,500;35,400;9,534;1,586;7,249;7,182;7,183;7,503;-3,009;25,688;0,000;255,640;Inf;260,000;260,000;7,299;2,791;7,208;23,244
13347,000;2,970;0,721;-35,209;1,743;9,573;5,198;32,754;4,703;5,831;-2,665;0,000;34,500;35,400;9,534;1,586;6,870;6,701;5,881;7,258;-3,009;25,688;0,000;255,640;Inf;260,000;260,000;7,280;2,794;7,289;23,239
13347,500;2,970;0,721;-35,209;1,743;9,573;5,187;32,792;4,737;5,826;-2,651;0,000;34,513;35,391;9,534;1,586;7,107;6,864;6,596;7,378;-3,005;25,692;0,000;255,940;Inf;260,000;260,000;6,678;2,796;7,200;23,249
13348,000;2,970;0,721;-35,209;1,743;9,573;5,187;32,792;4,737;5,826;-2,651;0,000;34,500;35,400;9,534;1,586;7,375;7,215;7,393;7,629;-3,005;25,692;0,000;255,940;Inf;260,000;260,000;6,986;2,799;7,171;23,256
13348,500;2,970;0,721;-35,209;1,743;9,573;5,187;32,792;4,737;5,826;-2,651;0,000;34,500;35,400;9,534;1,586;7,648;7,187;7,557;7,646;-3,005;25,692;0,000;255,840;Inf;260,000;260,000;7,403;2,802;7,070;23,239
13349,000;2,602;0,675;-33,867;1,668;9,543;5,187;32,792;4,737;5,826;-2,651;0,000;34,500;35,400;9,720;1,589;7,303;6,863;6,581;7,366;-3,005;25,692;0,000;255,840;Inf;260,000;260,000;7,510;2,805;7,194;23,278
13349,500;2,602;0,675;-33,867;1,668;9,543;5,187;32,792;4,737;5,826;-2,651;0,000;34,500;35,400;9,720;1,589;6,804;6,661;6,268;7,213;-3,005;25,692;0,000;255,440;Inf;260,000;260,000;7,028;2,801;7,082;23,322
13350,000;2,602;0,675;-33,867;1,668;9,543;5,187;32,792;4,737;5,826;-2,651;0,000;34,500;35,400;9,720;1,589;7,019;6,825;6,936;7,390;-3,005;25,692;0,000;255,440;Inf;260,000;260,000;6,737;2,798;7,145;23,375
13350,500;2,602;0,675;-33,867;1,668;9,543;5,187;32,792;4,737;5,826;-2,651;0,000;34,500;35,400;9,720;1,589;7,514;7,191;7,435;7,573;-3,005;25,692;0,000;255,740;Inf;260,000;260,000;7,042;2,795;7,118;23,371
13351,000;2,602;0,675;-33,867;1,668;9,543;5,187;32,728;4,744;5,797;-2,638;0,000;34,518;35,332;9,720;1,589;7,123;7,014;7,072;7,461;-2,999;25,693;0,000;255,740;Inf;260,000;260,000;7,428;2,792;7,109;23,387
13351,500;2,602;0,675;-33,867;1,668;9,543;5,187;32,728;4,744;5,797;-2,638;0,000;34,500;35,300;9,720;1,589;6,908;6,764;5,551;7,222;-2,999;25,693;0,000;255,340;Inf;260,000;260,000;7,168;2,789;7,272;23,402
13352,000;2,450;0,618;-34,589;1,739;9,556;5,187;32,728;4,744;5,797;-2,638;0,000;34,500;35,300;9,564;1,570;6,782;6,720;6,215;7,219;-2,999;25,693;0,000;255,340;Inf;260,000;260,000;6,611;2,786;7,196;23,406
13352,500;2,450;0,618;-34,589;1,739;9,556;5,187;32,728;4,744;5,797;-2,638;0,000;34,500;35,300;9,564;1,570;7,054;6,995;6,941;7,416;-2,999;25,693;0,000;255,340;Inf;260,000;260,000;6,734;2,780;7,101;23,403
13353,000;2,450;0,618;-34,589;1,739;9,556;5,187;32,728;4,744;5,797;-2,638;0,000;34,500;35,300;9,564;1,570;7,374;7,016;7,435;7,512;-2,999;25,693;0,000;255,340;Inf;260,000;260,000;7,101;2,775;7,090;23,422
13353,500;2,450;0,618;-34,589;1,739;9,556;5,187;32,728;4,744;5,797;-2,638;0,000;34,500;35,300;9,564;1,570;7,122;6,816;6,699;7,350;-2,999;25,693;0,000;255,740;Inf;260,000;260,000;7,334;2,769;7,115;23,433
13354,000;2,450;0,618;-34,589;1,739;9,556;5,175;32,773;4,729;5,819;-2,635;0,000;34,530;35,375;9,564;1,570;6,811;6,668;6,584;7,149;-2,996;25,695;0,000;255,740;Inf;260,000;260,000;6,997;2,759;7,022;23,426
13354,500;2,450;0,618;-34,589;1,739;9,556;5,175;32,773;4,729;5,819;-2,635;0,000;34,500;35,400;9,564;1,570;7,175;6,772;6,773;7,252;-2,996;25,695;0,000;255,840;Inf;260,000;260,000;6,803;2,759;7,025;23,401
13355,000;2,450;0,618;-34,589;1,739;9,556;5,175;32,773;4,729;5,819;-2,635;0,000;34,500;35,400;9,564;1,570;7,196;6,875;7,259;7,382;-2,996;25,695;0,000;255,840;Inf;260,000;260,000;6,993;2,754;6,935;23,380
13355,500;2,534;0,645;-34,305;1,694;9,527;5,175;32,773;4,729;5,819;-2,635;0,000;34,500;35,400;9,668;1,582;7,203;6,703;6,995;7,276;-2,996;25,695;0,000;255,440;Inf;260,000;260,000;7,178;2,749;6,953;23,304
13356,000;2,534;0,645;-34,305;1,694;9,527;5,175;32,773;4,729;5,819;-2,635;0,000;34,500;35,400;9,668;1,582;7,090;6,632;6,714;7,172;-2,996;25,695;0,000;255,440;Inf;260,000;260,000;7,044;2,745;6,934;23,221
13356,500;2,534;0,645;-34,305;1,694;9,527;5,175;32,773;4,729;5,819;-2,635;0,000;34,500;35,400;9,668;1,582;7,087;6,785;6,834;7,263;-2,996;25,695;0,000;255,240;Inf;260,000;260,000;6,902;2,742;6,886;23,150
13357,000;2,534;0,645;-34,305;1,694;9,527;5,175;32,773;4,729;5,819;-2,635;0,000;34,500;35,400;9,668;1,582;7,308;7,013;7,360;7,476;-2,996;25,695;0,000;255,240;Inf;260,000;260,000;6,992;2,739;6,908;23,136
13357,500;2,534;0,645;-34,305;1,694;9,527;5,188;32,744;4,764;5,783;-2,650;0,000;34,534;35,374;9,668;1,582;7,286;6,923;7,216;7,461;-3,002;25,707;0,000;255,040;Inf;260,000;260,000;7,289;2,735;6,997;23,078
13358,000;2,534;0,645;-34,305;1,694;9,527;5,188;32,744;4,764;5,783;-2,650;0,000;34,500;35,400;9,668;1,582;6,697;6,637;6,233;7,129;-3,002;25,707;0,000;255,040;Inf;260,000;260,000;7,222;2,732;7,011;23,100
13358,500;2,622;0,676;-34,336;1,691;9,436;5,188;32,744;4,764;5,783;-2,650;0,000;34,500;35,400;9,616;1,672;7,222;6,770;6,972;7,326;-3,002;25,707;0,000;255,340;Inf;260,000;260,000;6,674;2,729;6,907;23,084
13359,000;2,622;0,676;-34,336;1,691;9,436;5,188;32,744;4,764;5,783;-2,650;0,000;34,500;35,400;9,616;1,672;7,415;6,979;7,252;7,430;-3,002;25,707;0,000;255,340;Inf;260,000;260,000;7,072;2,727;6,988;23,100
13359,500;2,622;0,676;-34,336;1,691;9,436;5,188;32,744;4,764;5,783;-2,650;0,000;34,500;35,400;9,616;1,672;7,329;6,995;7,281;7,441;-3,002;25,707;0,000;254,840;Inf;260,000;260,000;7,269;2,725;6,937;23,062
13360,000;2,622;0,676;-34,336;1,691;9,436;5,188;32,744;4,764;5,783;-2,650;0,000;34,500;35,400;9,616;1,672;7,137;6,801;6,936;7,302;-3,002;25,707;0,000;254,840;Inf;260,000;260,000;7,261;2,723;6,976;23,078
13360,500;2,622;0,676;-34,336;1,691;9,436;5,171;32,766;4,729;5,808;-2,658;0,000;34,540;35,365;9,616;1,672;6,748;6,695;6,571;7,240;-2,997;25,703;0,000;255,240;Inf;260,000;260,000;7,044;2,722;6,941;23,069
13361,000;2,622;0,676;-34,336;1,691;9,436;5,171;32,766;4,729;5,808;-2,658;0,000;34,500;35,400;9,616;1,672;7,155;6,921;7,198;7,374;-2,997;25,703;0,000;255,240;Inf;260,000;260,000;6,814;2,720;6,973;22,997
13361,500;2,622;0,676;-34,336;1,691;9,436;5,171;32,766;4,729;5,808;-2,658;0,000;34,500;35,400;9,616;1,672;7,516;7,018;7,365;7,481;-2,997;25,703;0,000;255,440;Inf;260,000;260,000;7,162;2,719;6,965;22,876
13362,000;2,257;0,576;-34,742;1,574;9,479;5,171;32,766;4,729;5,808;-2,658;0,000;34,500;35,400;9,627;1,665;7,165;6,720;6,738;7,263;-2,997;25,703;0,000;255,440;Inf;260,000;260,000;7,345;2,717;7,034;22,783
13362,500;2,257;0,576;-34,742;1,574;9,479;5,171;32,766;4,729;5,808;-2,658;0,000;34,500;35,400;9,627;1,665;6,732;6,748;6,843;7,320;-2,997;25,703;0,000;255,440;Inf;260,000;260,000;6,971;2,709;6,983;22,707
13363,000;2,257;0,576;-34,742;1,574;9,479;5,171;32,766;4,729;5,808;-2,658;0,000;34,500;35,400;9,627;1,665;7,271;7,058;7,423;7,512;-2,997;25,703;0,000;255,440;Inf;260,000;260,000;6,911;2,702;6,918;22,723
13363,500;2,257;0,576;-34,742;1,574;9,479;5,171;32,766;4,729;5,808;-2,658;0,000;34,500;35,400;9,627;1,665;7,686;7,165;7,727;7,662;-2,997;25,703;0,000;255,040;Inf;260,000;260,000;7,316;2,695;6,958;22,646
13364,000;2,257;0,576;-34,742;1,574;9,479;5,180;32,737;4,765;5,792;-2,642;0,000;34,537;35,390;9,627;1,665;7,590;6,996;7,418;7,543;-3,000;25,703;0,000;255,040;Inf;260,000;260,000;7,560;2,688;7,081;22,636
13364,500;2,257;0,576;-34,742;1,574;9,479;5,180;32,737;4,765;5,792;-2,642;0,000;34,500;35,400;9,627;1,665;7,123;6,774;6,679;7,340;-3,000;25,703;0,000;255,440;Inf;260,000;260,000;7,387;2,681;7,062;22,617
13365,000;2,460;0,648;-34,022;1,638;9,428;5,180;32,737;4,765;5,792;-2,642;0,000;34,500;35,400;9,655;1,632;7,354;7,047;7,361;7,480;-3,000;25,703;0,000;255,440;Inf;260,000;260,000;6,979;2,674;6,986;22,638
13365,500;2,460;0,648;-34,022;1,638;9,428;5,180;32,737;4,765;5,792;-2,642;0,000;34,500;35,400;9,655;1,632;7,672;7,042;7,457;7,524;-3,000;25,703;0,000;255,540;Inf;260,000;260,000;7,310;2,670;7,022;22,648
13366,000;2,460;0,648;-34,022;1,638;9,428;5,180;32,737;4,765;5,792;-2,642;0,000;34,500;35,400;9,655;1,632;7,585;6,897;7,095;7,499;-3,000;25,703;0,000;255,540;Inf;260,000;260,000;7,424;2,667;7,017;22,662
13366,500;2,460;0,648;-34,022;1,638;9,428;5,180;32,737;4,765;5,792;-2,642;0,000;34,500;35,400;9,655;1,632;7,349;6,767;6,473;7,355;-3,000;25,703;0,000;254,840;Inf;260,000;260,000;7,269;2,663;7,075;22,550
13367,000;2,460;0,648;-34,022;1,638;9,428;5,162;32,778;4,751;5,823;-2,653;0,000;34,541;35,437;9,655;1,632;7,274;6,789;6,825;7,441;-3,005;25,693;0,000;254,840;Inf;260,000;260,000;6,986;2,660;6,998;22,517
13367,500;2,460;0,648;-34,022;1,638;9,428;5,162;32,778;4,751;5,823;-2,653;0,000;34,500;35,400;9,655;1,632;7,500;7,088;7,433;7,536;-3,005;25,693;0,000;255,140;Inf;260,000;260,000;7,082;2,657;6,985;22,549
13368,000;2,460;0,648;-34,022;1,638;9,428;5,162;32,778;4,751;5,823;-2,653;0,000;34,500;35,400;9,655;1,632;7,474;7,072;7,282;7,517;-3,005;25,693;0,000;255,140;Inf;260,000;260,000;7,389;2,653;6,993;22,625
13368,500;2,904;0,658;-35,209;1,629;9,595;5,162;32,778;4,751;5,823;-2,653;0,000;34,500;35,400;9,502;1,637;7,204;6,818;6,724;7,393;-3,005;25,693;0,000;254,840;Inf;260,000;260,000;7,336;2,650;7,042;22,646
13369,000;2,904;0,658;-35,209;1,629;9,595;5,162;32,778;4,751;5,823;-2,653;0,000;34,500;35,400;9,502;1,637;7,554;6,883;7,151;7,513;-3,005;25,693;0,000;254,840;Inf;260,000;260,000;7,035;2,654;6,951;22,647
13369,500;2,904;0,658;-35,209;1,629;9,595;5,162;32,778;4,751;5,823;-2,653;0,000;34,500;35,400;9,502;1,637;7,381;7,034;7,397;7,622;-3,005;25,693;0,000;255,340;Inf;260,000;260,000;7,275;2,658;7,016;22,624
13370,000;2,904;0,658;-35,209;1,629;9,595;5,162;32,778;4,751;5,823;-2,653;0,000;34,500;35,400;9,502;1,637;7,626;7,140;7,662;7,642;-3,005;25,693;0,000;255,340;Inf;260,000;260,000;7,359;2,662;6,966;22,623
13370,500;2,904;0,658;-35,209;1,629;9,595;5,172;32,743;4,762;5,784;-2,653;0,000;34,547;35,370;9,502;1,637;7,327;7,025;7,421;7,587;-3,010;25,688;0,000;254,740;Inf;260,000;260,000;7,518;2,666;6,996;22,649
13371,000;2,904;0,658;-35,209;1,629;9,595;5,172;32,743;4,762;5,784;-2,653;0,000;34,500;35,400;9,502;1,637;7,180;6,973;7,065;7,515;-3,010;25,688;0,000;254,740;Inf;260,000;260,000;7,340;2,670;7,057;22,680
13371,500;2,941;0,762;-33,877;1,676;9,498;5,172;32,743;4,762;5,784;-2,653;0,000;34,500;35,400;9,634;1,437;7,357;7,252;7,426;7,652;-3,010;25,688;0,000;255,040;Inf;260,000;260,000;7,183;2,674;7,140;22,676
13372,000;2,941;0,762;-33,877;1,676;9,498;5,172;32,743;4,762;5,784;-2,653;0,000;34,500;35,400;9,634;1,437;7,631;7,078;7,462;7,647;-3,010;25,688;0,000;255,040;Inf;260,000;260,000;7,422;2,679;7,057;22,746
13372,500;2,941;0,762;-33,877;1,676;9,498;5,172;32,743;4,762;5,784;-2,653;0,000;34,500;35,400;9,634;1,437;7,115;6,846;6,546;7,390;-3,010;25,688;0,000;254,540;Inf;260,000;260,000;7,455;2,683;7,202;22,679
13373,000;2,941;0,762;-33,877;1,676;9,498;5,172;32,743;4,762;5,784;-2,653;0,000;34,500;35,400;9,634;1,437;7,220;6,901;7,152;7,524;-3,010;25,688;0,000;254,540;Inf;260,000;260,000;6,974;2,687;7,091;22,608
13373,500;2,941;0,762;-33,877;1,676;9,498;5,164;32,796;4,757;5,797;-2,648;0,000;34,544;35,378;9,634;1,437;7,639;7,234;7,572;7,669;-3,001;25,698;0,000;254,140;Inf;260,000;260,000;7,199;2,691;7,141;22,540
13374,000;2,941;0,762;-33,877;1,676;9,498;5,164;32,796;4,757;5,797;-2,648;0,000;34,500;35,400;9,634;1,437;7,674;7,354;7,418;7,679;-3,001;25,698;0,000;254,140;Inf;260,000;260,000;7,529;2,695;7,262;22,450
13374,500;2,667;0,648;-35,209;1,659;9,611;5,164;32,796;4,757;5,797;-2,648;0,000;34,500;35,400;9,578;1,588;7,665;7,184;7,045;7,639;-3,001;25,698;0,000;254,540;Inf;260,000;260,000;7,531;2,699;7,240;22,336
13375,000;2,667;0,648;-35,209;1,659;9,611;5,164;32,796;4,757;5,797;-2,648;0,000;34,500;35,400;9,578;1,588;7,079;7,004;6,615;7,506;-3,001;25,698;0,000;254,540;Inf;260,000;260,000;7,383;2,699;7,187;22,303
13375,500;2,667;0,648;-35,209;1,659;9,611;5,164;32,796;4,757;5,797;-2,648;0,000;34,500;35,400;9,578;1,588;7,175;7,152;7,039;7,533;-3,001;25,698;0,000;254,140;Inf;260,000;260,000;7,051;2,698;7,216;22,276
13376,000;2,667;0,648;-35,209;1,659;9,611;5,164;32,796;4,757;5,797;-2,648;0,000;34,500;35,400;9,578;1,588;7,464;7,229;7,203;7,565;-3,001;25,698;0,000;254,140;Inf;260,000;260,000;7,225;2,698;7,253;22,264
13376,500;2,667;0,648;-35,209;1,659;9,611;5,164;32,796;4,757;5,797;-2,648;0,000;34,500;35,400;9,578;1,588;7,491;7,098;6,998;7,573;-3,001;25,698;0,000;254,040;Inf;260,000;260,000;7,365;2,697;7,265;22,259
13377,000;2,667;0,648;-35,209;1,659;9,611;5,162;32,782;4,736;5,796;-2,632;0,000;34,553;35,451;9,578;1,588;7,416;6,954;6,746;7,467;-2,985;25,705;0,000;254,040;Inf;260,000;260,000;7,290;2,697;7,223;22,251
13377,500;2,667;0,648;-35,209;1,659;9,611;5,162;32,782;4,736;5,796;-2,632;0,000;34,600;35,500;9,578;1,588;7,137;6,908;7,034;7,479;-2,985;25,705;0,000;254,040;Inf;260,000;260,000;7,146;2,696;7,177;22,251
13378,000;3,229;0,737;-35,209;1,625;9,539;5,162;32,782;4,736;5,796;-2,632;0,000;34,600;35,500;9,530;1,623;7,444;7,044;7,525;7,647;-2,985;25,705;0,000;254,040;Inf;260,000;260,000;7,140;2,696;7,136;22,217
13378,500;3,229;0,737;-35,209;1,625;9,539;5,162;32,782;4,736;5,796;-2,632;0,000;34,600;35,500;9,530;1,623;7,576;7,242;7,607;7,675;-2,985;25,705;0,000;254,040;Inf;260,000;260,000;7,415;2,705;7,160;22,195
13379,000;3,229;0,737;-35,209;1,625;9,539;5,162;32,782;4,736;5,796;-2,632;0,000;34,600;35,500;9,530;1,623;7,520;7,136;7,327;7,602;-2,985;25,705;0,000;254,040;Inf;260,000;260,000;7,525;2,713;7,175;22,146
13379,500;3,229;0,737;-35,209;1,625;9,539;5,162;32,782;4,736;5,796;-2,632;0,000;34,600;35,500;9,530;1,623;7,435;7,014;6,932;7,587;-2,985;25,705;0,000;254,140;Inf;260,000;260,000;7,396;2,722;7,207;22,171
13380,000;3,229;0,737;-35,209;1,625;9,539;5,168;32,786;4,748;5,790;-2,637;0,000;34,556;35,414;9,530;1,623;7,382;7,276;7,400;7,691;-2,983;25,702;0,000;254,140;Inf;260,000;260,000;7,242;2,730;7,165;22,173
13380,500;3,229;0,737;-35,209;1,625;9,539;5,168;32,786;4,748;5,790;-2,637;0,000;34,600;35,400;9,530;1,623;7,539;7,216;7,297;7,665;-2,983;25,702;0,000;253,840;Inf;260,000;260,000;7,437;2,738;7,155;22,200
13381,000;2,359;0,620;-34,884;1,638;9,440;5,168;32,786;4,748;5,790;-2,637;0,000;34,600;35,400;9,541;1,761;7,552;7,065;7,187;7,614;-2,983;25,702;0,000;253,840;Inf;260,000;260,000;7,429;2,746;7,169;22,289
13381,500;2,359;0,620;-34,884;1,638;9,440;5,168;32,786;4,748;5,790;-2,637;0,000;34,600;35,400;9,541;1,761;7,398;6,965;7,172;7,560;-2,983;25,702;0,000;253,640;Inf;260,000;260,000;7,354;2,740;7,154;22,317
13382,000;2,359;0,620;-34,884;1,638;9,440;5,168;32,786;4,748;5,790;-2,637;0,000;34,600;35,400;9,541;1,761;7,387;7,119;7,288;7,579;-2,983;25,702;0,000;253,640;Inf;260,000;260,000;7,273;2,734;7,205;22,496
13382,500;2,359;0,620;-34,884;1,638;9,440;5,168;32,786;4,748;5,790;-2,637;0,000;34,600;35,400;9,541;1,761;7,589;7,250;7,362;7,687;-2,983;25,702;0,000;254,240;Inf;260,000;260,000;7,343;2,727;7,200;22,539
13383,000;2,359;0,620;-34,884;1,638;9,440;5,168;32,786;4,748;5,790;-2,637;0,000;34,600;35,400;9,541;1,761;7,501;7,203;7,131;7,738;-2,983;25,702;0,000;254,240;Inf;260,000;260,000;7,472;2,721;7,273;22,578
13383,500;2,359;0,620;-34,884;1,638;9,440;5,164;32,764;4,755;5,783;-2,633;0,000;34,569;35,443;9,541;1,761;7,261;6,979;6,833;7,565;-2,990;25,709;0,000;254,340;Inf;260,000;260,000;7,393;2,715;7,299;22,615
13384,000;2,359;0,620;-34,884;1,638;9,440;5,164;32,764;4,755;5,783;-2,633;0,000;34,600;35,400;9,541;1,761;7,311;7,034;7,202;7,621;-2,990;25,709;0,000;254,340;Inf;260,000;260,000;7,160;2,710;7,208;22,663
13384,500;3,105;0,713;-35,209;1,627;9,516;5,164;32,764;4,755;5,783;-2,633;0,000;34,600;35,400;9,540;1,656;7,806;7,270;7,642;7,805;-2,990;25,709;0,000;253,740;Inf;260,000;260,000;7,292;2,704;7,209;22,699
13385,000;3,105;0,713;-35,209;1,627;9,516;5,164;32,764;4,755;5,783;-2,633;0,000;34,600;35,400;9,540;1,656;7,866;7,447;7,793;7,860;-2,990;25,709;0,000;253,740;Inf;260,000;260,000;7,631;2,710;7,239;22,757
13385,500;3,105;0,713;-35,209;1,627;9,516;5,164;32,764;4,755;5,783;-2,633;0,000;34,600;35,400;9,540;1,656;7,479;7,165;7,376;7,761;-2,990;25,709;0,000;254,840;Inf;260,000;260,000;7,742;2,717;7,368;22,921
13386,000;3,105;0,713;-35,209;1,627;9,516;5,164;32,764;4,755;5,783;-2,633;0,000;34,600;35,400;9,540;1,656;7,407;7,046;6,615;7,667;-2,990;25,709;0,000;254,840;Inf;260,000;260,000;7,445;2,723;7,325;22,935
13386,500;3,105;0,713;-35,209;1,627;9,516;5,155;32,812;4,786;5,799;-2,637;0,000;34,560;35,420;9,540;1,656;7,830;7,601;7,751;7,952;-2,990;25,699;0,000;254,740;Inf;260,000;260,000;7,184;2,730;7,402;22,957
13387,000;3,105;0,713;-35,209;1,627;9,516;5,155;32,812;4,786;5,799;-2,637;0,000;34,600;35,400;9,540;1,656;8,029;7,477;7,867;7,967;-2,990;25,699;0,000;254,740;Inf;260,000;260,000;7,783;2,736;7,295;22,952
13387,500;2,675;0,614;-35,209;1,553;9,565;5,155;32,812;4,786;5,799;-2,637;0,000;34,600;35,400;9,565;1,550;7,349;7,155;6,689;7,683;-2,990;25,699;0,000;254,640;Inf;260,000;260,000;7,835;2,742;7,479;22,965
13388,000;2,675;0,614;-35,209;1,553;9,565;5,155;32,812;4,786;5,799;-2,637;0,000;34,600;35,400;9,565;1,550;6,992;7,037;6,687;7,586;-2,990;25,699;0,000;254,640;Inf;260,000;260,000;7,219;2,741;7,451;23,006
13388,500;2,675;0,614;-35,209;1,553;9,565;5,155;32,812;4,786;5,799;-2,637;0,000;34,600;35,400;9,565;1,550;7,507;7,402;7,511;7,818;-2,990;25,699;0,000;254,040;Inf;260,000;260,000;7,076;2,740;7,375;23,024
13389,000;2,675;0,614;-35,209;1,553;9,565;5,155;32,812;4,786;5,799;-2,637;0,000;34,600;35,400;9,565;1,550;7,713;7,622;7,649;7,911;-2,990;25,699;0,000;254,040;Inf;260,000;260,000;7,559;2,739;7,376;23,023
13389,500;2,675;0,614;-35,209;1,553;9,565;5,155;32,812;4,786;5,799;-2,637;0,000;34,600;35,400;9,565;1,550;7,857;7,445;7,742;7,934;-2,990;25,699;0,000;253,940;Inf;260,000;260,000;7,724;2,737;7,472;23,027
13390,000;2,675;0,614;-35,209;1,553;9,565;5,151;32,761;4,739;5,757;-2,633;0,000;34,567;35,473;9,565;1,550;7,017;7,260;6,813;7,693;-2,995;25,697;0,000;253,940;Inf;260,000;260,000;7,744;2,736;7,466;23,020
13390,500;2,675;0,614;-35,209;1,553;9,565;5,151;32,761;4,739;5,757;-2,633;0,000;34,600;35,500;9,565;1,550;7,333;7,425;7,329;7,761;-2,995;25,697;0,000;254,540;Inf;260,000;260,000;7,196;2,735;7,492;23,037
13391,000;3,347;0,796;-35,209;1,638;9,483;5,151;32,761;4,739;5,757;-2,633;0,000;34,600;35,500;9,583;1,664;7,732;7,526;7,770;7,970;-2,995;25,697;0,000;254,540;Inf;260,000;260,000;7,462;2,734;7,400;22,994
13391,500;3,347;0,796;-35,209;1,638;9,483;5,151;32,761;4,739;5,757;-2,633;0,000;34,600;35,500;9,583;1,664;7,993;7,357;7,228;7,831;-2,995;25,697;0,000;254,140;Inf;260,000;260,000;7,750;2,744;7,436;23,000
13392,000;3,347;0,796;-35,209;1,638;9,483;5,151;32,761;4,739;5,757;-2,633;0,000;34,600;35,500;9,583;1,664;7,453;7,187;6,723;7,656;-2,995;25,697;0,000;254,140;Inf;260,000;260,000;7,602;2,754;7,444;23,024
13392,500;3,347;0,796;-35,209;1,638;9,483;5,151;32,761;4,739;5,757;-2,633;0,000;34,600;35,500;9,583;1,664;6,994;7,193;6,989;7,640;-2,995;25,697;0,000;253,640;Inf;260,000;260,000;7,255;2,764;7,371;22,994
13393,000;3,347;0,796;-35,209;1,638;9,483;5,168;32,839;4,761;5,773;-2,643;0,000;34,567;35,482;9,583;1,664;7,528;7,466;7,503;7,815;-2,997;25,694;0,000;253,640;Inf;260,000;260,000;7,204;2,774;7,414;22,971
13393,500;3,347;0,796;-35,209;1,638;9,483;5,168;32,839;4,761;5,773;-2,643;0,000;34,600;35,500;9,583;1,664;7,754;7,380;7,684;7,878;-2,997;25,694;0,000;253,940;Inf;260,000;260,000;7,578;2,783;7,435;23,020
13394,000;2,320;0,574;-34,749;1,684;9,513;5,168;32,839;4,761;5,773;-2,643;0,000;34,600;35,500;9,558;1,471;7,300;7,108;6,917;7,673;-2,997;25,694;0,000;253,940;Inf;260,000;260,000;7,674;2,792;7,434;23,057
13394,500;2,320;0,574;-34,749;1,684;9,513;5,168;32,839;4,761;5,773;-2,643;0,000;34,600;35,500;9,558;1,471;7,439;7,304;7,490;7,801;-2,997;25,694;0,000;254,240;Inf;260,000;260,000;7,249;2,785;7,346;23,062
13395,000;2,320;0,574;-34,749;1,684;9,513;5,168;32,839;4,761;5,773;-2,643;0,000;34,600;35,500;9,558;1,471;7,691;7,549;7,585;7,880;-2,997;25,694;0,000;254,240;Inf;260,000;260,000;7,508;2,777;7,476;23,094
13395,500;2,320;0,574;-34,749;1,684;9,513;5,168;32,839;4,761;5,773;-2,643;0,000;34,600;35,500;9,558;1,471;7,912;7,481;7,341;7,896;-2,997;25,694;0,000;253,740;Inf;260,000;260,000;7,676;2,769;7,534;23,086
13396,000;2,320;0,574;-34,749;1,684;9,513;5,170;32,778;4,715;5,739;-2,637;0,000;34,565;35,510;9,558;1,471;7,695;7,316;7,199;7,800;-3,005;25,692;0,000;253,740;Inf;260,000;260,000;7,657;2,762;7,509;23,102
13396,500;2,320;0,574;-34,749;1,684;9,513;5,170;32,778;4,715;5,739;-2,637;0,000;34,600;35,500;9,558;1,471;7,298;7,152;6,757;7,653;-3,005;25,692;0,000;254,440;Inf;260,000;260,000;7,503;2,755;7,394;23,099
13397,000;2,320;0,574;-34,749;1,684;9,513;5,170;32,778;4,715;5,739;-2,637;0,000;34,600;35,500;9,558;1,471;7,533;7,262;7,323;7,751;-3,005;25,692;0,000;254,440;Inf;260,000;260,000;7,215;2,748;7,527;23,102
13397,500;3,148;0,849;-33,659;1,620;9,467;5,170;32,778;4,715;5,739;-2,637;0,000;34,600;35,500;9,656;1,569;7,797;7,576;7,500;7,983;-3,005;25,692;0,000;254,540;Inf;260,000;260,000;7,467;2,741;7,568;23,123
13398,000;3,148;0,849;-33,659;1,620;9,467;5,170;32,778;4,715;5,739;-2,637;0,000;34,600;35,500;9,656;1,569;7,508;7,423;7,147;7,913;-3,005;25,692;0,000;254,540;Inf;260,000;260,000;7,714;2,747;7,565;23,111
13398,500;3,148;0,849;-33,659;1,620;9,467;5,170;32,778;4,715;5,739;-2,637;0,000;34,600;35,500;9,656;1,569;7,299;7,213;6,106;7,717;-3,005;25,692;0,000;254,440;Inf;260,000;260,000;7,498;2,754;7,667;23,127
13399,000;3,148;0,849;-33,659;1,620;9,467;5,170;32,778;4,715;5,739;-2,637;0,000;34,600;35,500;9,656;1,569;7,229;7,204;6,826;7,750;-3,005;25,692;0,000;254,440;Inf;260,000;260,000;7,084;2,760;7,559;23,124
13399,500;3,148;0,849;-33,659;1,620;9,467;5,175;32,844;4,748;5,748;-2,653;0,000;34,571;35,525;9,656;1,569;7,486;7,524;7,408;7,870;-3,005;25,685;0,000;254,640;Inf;260,000;260,000;7,252;2,767;7,562;23,125
13400,000;3,148;0,849;-33,659;1,620;9,467;5,175;32,844;4,748;5,748;-2,653;0,000;34,600;35,500;9,656;1,569;7,843;7,632;7,787;7,973;-3,005;25,685;0,000;254,640;Inf;260,000;260,000;7,572;2,773;7,528;23,181
13400,500;3,019;0,728;-35,209;1,648;9,612;5,175;32,844;4,748;5,748;-2,653;0,000;34,600;35,500;9,583;1,629;7,579;7,384;7,385;7,872;-3,005;25,685;0,000;254,740;Inf;260,000;260,000;7,809;2,779;7,622;23,185
13401,000;3,019;0,728;-35,209;1,648;9,612;5,175;32,844;4,748;5,748;-2,653;0,000;34,600;35,500;9,583;1,629;7,148;7,325;6,992;7,799;-3,005;25,685;0,000;254,740;Inf;260,000;260,000;7,316;2,787;7,523;23,225
13401,500;3,019;0,728;-35,209;1,648;9,612;5,175;32,844;4,748;5,748;-2,653;0,000;34,600;35,500;9,583;1,629;7,547;7,622;7,538;7,908;-3,005;25,685;0,000;254,540;Inf;260,000;260,000;7,316;2,791;7,542;23,198
13402,000;3,019;0,728;-35,209;1,648;9,612;5,175;32,844;4,748;5,748;-2,653;0,000;34,600;35,500;9,583;1,629;7,771;7,522;7,377;7,908;-3,005;25,685;0,000;254,540;Inf;260,000;260,000;7,654;2,791;7,580;23,219
13402,500;3,019;0,728;-35,209;1,648;9,612;5,152;32,784;4,732;5,721;-2,649;0,000;34,567;35,488;9,583;1,629;7,668;7,385;6,925;7,806;-3,017;25,677;0,000;254,540;Inf;260,000;260,000;7,644;2,795;7,569;23,211
13403,000;3,019;0,728;-35,209;1,648;9,612;5,152;32,784;4,732;5,721;-2,649;0,000;34,600;35,500;9,583;1,629;7,052;7,222;6,592;7,656;-3,017;25,677;0,000;254,540;Inf;260,000;260,000;7,446;2,798;7,609;23,213
13403,500;3,019;0,728;-35,209;1,648;9,612;5,152;32,784;4,732;5,721;-2,649;0,000;34,600;35,500;9,583;1,629;7,289;7,217;6,964;7,698;-3,017;25,677;0,000;254,440;Inf;260,000;260,000;7,130;2,802;7,530;23,102
13404,000;2,734;0,669;-35,209;1,663;9,521;5,152;32,784;4,732;5,721;-2,649;0,000;34,600;35,500;9,481;1,714;7,414;7,288;7,093;7,761;-3,017;25,677;0,000;254,440;Inf;260,000;260,000;7,292;2,805;7,475;23,125
13404,500;2,734;0,669;-35,209;1,663;9,521;5,152;32,784;4,732;5,721;-2,649;0,000;34,600;35,500;9,481;1,714;7,361;7,340;6,943;7,743;-3,017;25,677;0,000;254,840;Inf;260,000;260,000;7,389;2,804;7,516;23,091
13405,000;2,734;0,669;-35,209;1,663;9,521;5,152;32,784;4,732;5,721;-2,649;0,000;34,600;35,500;9,481;1,714;7,107;7,205;6,813;7,663;-3,017;25,677;0,000;254,840;Inf;260,000;260,000;7,347;2,803;7,475;23,054
13405,500;2,734;0,669;-35,209;1,663;9,521;5,152;32,784;4,732;5,721;-2,649;0,000;34,600;35,500;9,481;1,714;6,970;7,174;6,889;7,703;-3,017;25,677;0,000;254,840;Inf;260,000;260,000;7,197;2,802;7,436;22,993
13406,000;2,734;0,669;-35,209;1,663;9,521;5,161;32,846;4,736;5,729;-2,663;0,000;34,581;35,475;9,481;1,714;7,132;7,032;6,704;7,625;-3,020;25,691;0,000;254,840;Inf;260,000;260,000;7,184;2,801;7,448;23,000
13406,500;2,734;0,669;-35,209;1,663;9,521;5,161;32,846;4,736;5,729;-2,663;0,000;34,600;35,500;9,481;1,714;7,102;7,012;6,601;7,570;-3,020;25,691;0,000;254,840;Inf;260,000;260,000;7,123;2,800;7,422;22,993
13407,000;3,031;0,736;-34,781;1,700;9,562;5,161;32,846;4,736;5,729;-2,663;0,000;34,600;35,500;9,627;1,580;7,009;7,084;6,755;7,499;-3,020;25,691;0,000;254,840;Inf;260,000;260,000;7,071;2,799;7,369;22,892
13407,500;3,031;0,736;-34,781;1,700;9,562;5,161;32,846;4,736;5,729;-2,663;0,000;34,600;35,500;9,627;1,580;7,125;7,102;6,747;7,483;-3,020;25,691;0,000;255,140;Inf;260,000;260,000;7,087;2,802;7,393;22,788
13408,000;3,031;0,736;-34,781;1,700;9,562;5,161;32,846;4,736;5,729;-2,663;0,000;34,600;35,500;9,627;1,580;7,183;7,020;6,576;7,486;-3,020;25,691;0,000;255,140;Inf;260,000;260,000;7,114;2,806;7,394;22,704
13408,500;3,031;0,736;-34,781;1,700;9,562;5,161;32,846;4,736;5,729;-2,663;0,000;34,600;35,500;9,627;1,580;6,917;6,946;6,826;7,424;-3,020;25,691;0,000;255,140;Inf;260,000;260,000;7,066;2,810;7,257;22,650
13409,000;3,031;0,736;-34,781;1,700;9,562;5,159;32,845;4,751;5,688;-2,659;0,000;34,586;35,519;9,627;1,580;6,837;6,984;6,620;7,387;-3,012;25,678;0,000;255,140;Inf;260,000;260,000;7,028;2,814;7,241;22,683
13409,500;3,031;0,736;-34,781;1,700;9,562;5,159;32,845;4,751;5,688;-2,659;0,000;34,600;35,500;9,627;1,580;7,019;7,103;6,933;7,525;-3,012;25,678;0,000;254,740;Inf;260,000;260,000;6,957;2,817;7,179;22,653
13410,000;3,031;0,736;-34,781;1,700;9,562;5,159;32,845;4,751;5,688;-2,659;0,000;34,600;35,500;9,627;1,580;7,490;6,980;6,806;7,499;-3,012;25,678;0,000;254,740;Inf;260,000;260,000;7,145;2,821;7,208;22,689
13410,500;2,128;0,546;-34,498;1,727;9,543;5,159;32,845;4,751;5,688;-2,659;0,000;34,600;35,500;9,601;1,573;7,160;6,823;6,457;7,346;-3,012;25,678;0,000;254,840;Inf;260,000;260,000;7,194;2,824;7,224;22,709
13411,000;2,128;0,546;-34,498;1,727;9,543;5,159;32,845;4,751;5,688;-2,659;0,000;34,600;35,500;9,601;1,573;6,796;6,747;6,231;7,272;-3,012;25,678;0,000;254,840;Inf;260,000;260,000;6,947;2,813;7,169;22,797
13411,500;2,128;0,546;-34,498;1,727;9,543;5,159;32,845;4,751;5,688;-2,659;0,000;34,600;35,500;9,601;1,573;7,142;6,878;6,695;7,376;-3,012;25,678;0,000;254,740;Inf;260,000;260,000;6,762;2,801;7,137;22,867
13412,000;2,128;0,546;-34,498;1,727;9,543;5,159;32,845;4,751;5,688;-2,659;0,000;34,600;35,500;9,601;1,573;7,109;6,812;6,892;7,408;-3,012;25,678;0,000;254,740;Inf;260,000;260,000;7,023;2,790;7,114;22,846
13412,500;2,128;0,546;-34,498;1,727;9,543;5,161;32,822;4,732;5,659;-2,659;0,000;34,593;35,450;9,601;1,573;6,897;6,734;6,406;7,291;-3,007;25,681;0,000;255,040;Inf;260,000;260,000;7,055;2,779;7,150;22,817
13413,000;2,128;0,546;-34,498;1,727;9,543;5,161;32,822;4,732;5,659;-2,659;0,000;34,600;35,500;9,601;1,573;7,040;6,830;6,820;7,338;-3,007;25,681;0,000;255,040;Inf;260,000;260,000;6,832;2,769;7,088;22,830
13413,500;2,833;0,717;-34,413;1,667;9,479;5,161;32,822;4,732;5,659;-2,659;0,000;34,600;35,500;9,625;1,682;7,320;6,953;7,027;7,436;-3,007;25,681;0,000;254,540;Inf;260,000;260,000;7,007;2,758;7,075;22,775
13414,000;2,833;0,717;-34,413;1,667;9,479;5,161;32,822;4,732;5,659;-2,659;0,000;34,600;35,500;9,625;1,682;7,384;6,939;7,126;7,510;-3,007;25,681;0,000;254,540;Inf;260,000;260,000;7,184;2,760;7,064;22,800
13414,500;2,833;0,717;-34,413;1,667;9,479;5,161;32,822;4,732;5,659;-2,659;0,000;34,600;35,500;9,625;1,682;7,133;6,838;6,718;7,408;-3,007;25,681;0,000;254,740;Inf;260,000;260,000;7,240;2,761;7,117;22,755
13415,000;2,833;0,717;-34,413;1,667;9,479;5,161;32,822;4,732;5,659;-2,659;0,000;34,600;35,500;9,625;1,682;6,937;6,860;6,641;7,407;-3,007;25,681;0,000;254,740;Inf;260,000;260,000;7,024;2,762;7,125;22,786
13415,500;2,833;0,717;-34,413;1,667;9,479;5,137;32,808;4,748;5,654;-2,662;0,000;34,582;35,453;9,625;1,682;7,256;7,069;6,936;7,519;-3,021;25,665;0,000;254,540;Inf;260,000;260,000;6,961;2,763;7,206;22,811
13416,000;2,833;0,717;-34,413;1,667;9,479;5,137;32,808;4,748;5,654;-2,662;0,000;34,600;35,500;9,625;1,682;7,302;7,080;7,164;7,566;-3,021;25,665;0,000;254,540;Inf;260,000;260,000;7,195;2,764;7,128;22,796
13416,500;2,833;0,717;-34,413;1,667;9,479;5,137;32,808;4,748;5,654;-2,662;0,000;34,600;35,500;9,625;1,682;7,071;6,932;5,838;7,399;-3,021;25,665;0,000;254,840;Inf;260,000;260,000;7,278;2,765;7,296;22,828
13417,000;2,327;0,547;-35,209;1,547;9,597;5,137;32,808;4,748;5,654;-2,662;0,000;34,600;35,500;9,393;1,632;6,501;6,745;5,891;7,200;-3,021;25,665;0,000;254,840;Inf;260,000;260,000;6,810;2,766;7,289;22,838
13417,500;2,327;0,547;-35,209;1,547;9,597;5,137;32,808;4,748;5,654;-2,662;0,000;34,600;35,500;9,393;1,632;6,611;6,891;6,726;7,362;-3,021;25,665;0,000;254,640;Inf;260,000;260,000;6,584;2,759;7,100;22,830
13418,000;2,327;0,547;-35,209;1,547;9,597;5,137;32,808;4,748;5,654;-2,662;0,000;34,600;35,500;9,393;1,632;7,084;7,076;7,097;7,452;-3,021;25,665;0,000;254,640;Inf;260,000;260,000;6,897;2,752;7,094;22,796
13418,500;2,327;0,547;-35,209;1,547;9,597;5,137;32,808;4,748;5,654;-2,662;0,000;34,600;35,500;9,393;1,632;6,964;6,951;6,903;7,423;-3,021;25,665;0,000;253,540;Inf;260,000;260,000;7,177;2,745;7,093;22,744
13419,000;2,327;0,547;-35,209;1,547;9,597;5,157;32,818;4,738;5,637;-2,659;0,000;34,595;35,434;9,393;1,632;6,772;6,770;6,352;7,261;-3,016;25,676;0,000;253,540;Inf;260,000;260,000;7,060;2,738;7,124;22,723
13419,500;2,327;0,547;-35,209;1,547;9,597;5,157;32,818;4,738;5,637;-2,659;0,000;34,600;35,400;9,393;1,632;7,065;6,911;6,720;7,373;-3,016;25,676;0,000;254,740;Inf;260,000;260,000;6,789;2,732;7,182;22,674
13420,000;3,133;0,844;-33,781;1,728;9,465;5,157;32,818;4,738;5,637;-2,659;0,000;34,600;35,400;9,669;1,542;7,341;7,008;7,097;7,512;-3,016;25,676;0,000;254,740;Inf;260,000;260,000;7,017;2,725;7,114;22,716
13420,500;3,133;0,844;-33,781;1,728;9,465;5,157;32,818;4,738;5,637;-2,659;0,000;34,600;35,400;9,669;1,542;7,165;6,939;6,657;7,465;-3,016;25,676;0,000;254,940;Inf;260,000;260,000;7,240;2,732;7,174;22,654
13421,000;3,133;0,844;-33,781;1,728;9,465;5,157;32,818;4,738;5,637;-2,659;0,000;34,600;35,400;9,669;1,542;6,878;6,837;6,278;7,319;-3,016;25,676;0,000;254,940;Inf;260,000;260,000;7,057;2,738;7,192;22,671
13421,500;3,133;0,844;-33,781;1,728;9,465;5,157;32,818;4,738;5,637;-2,659;0,000;34,600;35,400;9,669;1,542;6,742;6,808;6,714;7,308;-3,016;25,676;0,000;254,840;Inf;260,000;260,000;6,828;2,745;7,161;22,588
13422,000;3,133;0,844;-33,781;1,728;9,465;5,182;32,828;4,759;5,638;-2,653;0,000;34,597;35,456;9,669;1,542;7,210;6,977;6,703;7,383;-3,017;25,665;0,000;254,840;Inf;260,000;260,000;6,893;2,751;7,222;22,583
13422,500;3,133;0,844;-33,781;1,728;9,465;5,182;32,828;4,759;5,638;-2,653;0,000;34,600;35,500;9,669;1,542;7,139;7,138;6,946;7,506;-3,017;25,665;0,000;254,540;Inf;260,000;260,000;7,068;2,757;7,205;22,572
13423,000;2,898;0,669;-35,209;1,659;9,625;5,182;32,828;4,759;5,638;-2,653;0,000;34,600;35,500;9,363;1,689;6,867;6,824;6,101;7,349;-3,017;25,665;0,000;254,540;Inf;260,000;260,000;7,183;2,764;7,270;22,597
13423,500;2,898;0,669;-35,209;1,659;9,625;5,182;32,828;4,759;5,638;-2,653;0,000;34,600;35,500;9,363;1,689;6,517;6,892;6,422;7,374;-3,017;25,665;0,000;254,840;Inf;260,000;260,000;6,785;2,766;7,193;22,550
13424,000;2,898;0,669;-35,209;1,659;9,625;5,182;32,828;4,759;5,638;-2,653;0,000;34,600;35,500;9,363;1,689;7,408;7,143;6,840;7,517;-3,017;25,665;0,000;254,840;Inf;260,000;260,000;6,801;2,768;7,213;22,538
13424,500;2,898;0,669;-35,209;1,659;9,625;5,182;32,828;4,759;5,638;-2,653;0,000;34,600;35,500;9,363;1,689;7,248;7,147;6,808;7,565;-3,017;25,665;0,000;254,740;Inf;260,000;260,000;7,227;2,770;7,298;22,548
13425,000;2,898;0,669;-35,209;1,659;9,625;5,182;32,828;4,759;5,638;-2,653;0,000;34,600;35,500;9,363;1,689;7,088;6,981;6,237;7,439;-3,017;25,665;0,000;254,740;Inf;260,000;260,000;7,192;2,772;7,314;22,547
13425,500;2,898;0,669;-35,209;1,659;9,625;5,160;32,806;4,711;5,631;-2,657;0,000;34,586;35,527;9,363;1,689;6,654;6,858;5,931;7,327;-3,023;25,669;0,000;254,440;Inf;260,000;260,000;6,936;2,774;7,175;22,592
13426,000;2,898;0,669;-35,209;1,659;9,625;5,160;32,806;4,711;5,631;-2,657;0,000;34,600;35,500;9,363;1,689;7,146;7,015;6,572;7,443;-3,023;25,669;0,000;254,440;Inf;260,000;260,000;6,692;2,776;7,242;22,621
13426,500;3,319;0,803;-35,209;1,621;9,599;5,160;32,806;4,711;5,631;-2,657;0,000;34,600;35,500;9,374;1,641;7,152;7,050;7,005;7,509;-3,023;25,669;0,000;254,540;Inf;260,000;260,000;7,044;2,778;7,152;22,669
13427,000;3,319;0,803;-35,209;1,621;9,599;5,160;32,806;4,711;5,631;-2,657;0,000;34,600;35,500;9,374;1,641;6,923;6,898;6,497;7,432;-3,023;25,669;0,000;254,540;Inf;260,000;260,000;7,179;2,787;7,217;22,614
13427,500;3,319;0,803;-35,209;1,621;9,599;5,160;32,806;4,711;5,631;-2,657;0,000;34,600;35,500;9,374;1,641;6,927;6,855;6,740;7,382;-3,023;25,669;0,000;254,840;Inf;260,000;260,000;6,937;2,796;7,155;22,592
13428,000;3,319;0,803;-35,209;1,621;9,599;5,160;32,806;4,711;5,631;-2,657;0,000;34,600;35,500;9,374;1,641;7,221;6,925;6,883;7,455;-3,023;25,669;0,000;254,840;Inf;260,000;260,000;6,976;2,804;7,148;22,631
13428,500;3,319;0,803;-35,209;1,621;9,599;5,165;32,826;4,736;5,614;-2,657;0,000;34,601;35,471;9,374;1,641;7,228;7,181;7,061;7,522;-3,022;25,675;0,000;254,040;Inf;260,000;260,000;7,121;2,813;7,211;22,634
13429,000;3,319;0,803;-35,209;1,621;9,599;5,165;32,826;4,736;5,614;-2,657;0,000;34,600;35,500;9,374;1,641;7,110;7,182;6,991;7,546;-3,022;25,675;0,000;254,040;Inf;260,000;260,000;7,248;2,821;7,247;22,764
13429,500;2,447;0,692;-34,075;1,652;9,494;5,165;32,826;4,736;5,614;-2,657;0,000;34,600;35,500;9,643;1,641;6,871;6,968;6,380;7,386;-3,022;25,675;0,000;255,440;Inf;260,000;260,000;7,207;2,829;7,196;22,814
13430,000;2,447;0,692;-34,075;1,652;9,494;5,165;32,826;4,736;5,614;-2,657;0,000;34,600;35,500;9,643;1,641;6,961;6,963;7,017;7,478;-3,022;25,675;0,000;255,440;Inf;260,000;260,000;6,901;2,823;7,115;22,854
13430,500;2,447;0,692;-34,075;1,652;9,494;5,165;32,826;4,736;5,614;-2,657;0,000;34,600;35,500;9,643;1,641;7,160;7,146;7,009;7,485;-3,022;25,675;0,000;254,640;Inf;260,000;260,000;7,105;2,817;7,161;22,870
13431,000;2,447;0,692;-34,075;1,652;9,494;5,165;32,826;4,736;5,614;-2,657;0,000;34,600;35,500;9,643;1,641;7,408;7,018;7,108;7,509;-3,022;25,675;0,000;254,640;Inf;260,000;260,000;7,200;2,811;7,118;22,835
13431,500;2,447;0,692;-34,075;1,652;9,494;5,165;32,826;4,736;5,614;-2,657;0,000;34,600;35,500;9,643;1,641;6,988;6,831;6,409;7,350;-3,022;25,675;0,000;254,540;Inf;260,000;260,000;7,261;2,805;7,223;22,802
13432,000;2,447;0,692;-34,075;1,652;9,494;5,127;32,816;4,742;5,626;-2,664;0,000;34,609;35,527;9,643;1,641;6,523;6,894;6,431;7,318;-3,013;25,675;0,000;254,540;Inf;260,000;260,000;6,894;2,799;7,190;22,758
13432,500;2,447;0,692;-34,075;1,652;9,494;5,127;32,816;4,742;5,626;-2,664;0,000;34,600;35,500;9,643;1,641;6,853;7,056;6,785;7,429;-3,013;25,675;0,000;254,140;Inf;260,000;260,000;6,792;2,793;7,203;22,751
13433,000;2,692;0,685;-34,407;1,662;9,507;5,127;32,816;4,742;5,626;-2,664;0,000;34,600;35,500;9,623;1,439;7,218;6,985;6,621;7,431;-3,013;25,675;0,000;254,140;Inf;260,000;260,000;7,031;2,787;7,264;22,755
13433,500;2,692;0,685;-34,407;1,662;9,507;5,127;32,816;4,742;5,626;-2,664;0,000;34,600;35,500;9,623;1,439;6,951;6,880;5,874;7,308;-3,013;25,675;0,000;255,340;Inf;260,000;260,000;7,064;2,786;7,235;22,743
13434,000;2,692;0,685;-34,407;1,662;9,507;5,127;32,816;4,742;5,626;-2,664;0,000;34,600;35,500;9,623;1,439;6,390;6,762;6,348;7,199;-3,013;25,675;0,000;255,340;Inf;260,000;260,000;6,753;2,784;7,116;22,764
13434,500;2,692;0,685;-34,407;1,662;9,507;5,127;32,816;4,742;5,626;-2,664;0,000;34,600;35,500;9,623;1,439;6,667;6,844;6,797;7,349;-3,013;25,675;0,000;254,640;Inf;260,000;260,000;6,675;2,783;7,018;22,769
13435,000;2,692;0,685;-34,407;1,662;9,507;5,155;32,877;4,749;5,590;-2,664;0,000;34,614;35,553;9,623;1,439;6,997;6,887;6,959;7,407;-3,013;25,676;0,000;254,640;Inf;260,000;260,000;6,914;2,781;7,029;22,737
13435,500;2,692;0,685;-34,407;1,662;9,507;5,155;32,877;4,749;5,590;-2,664;0,000;34,600;35,600;9,623;1,439;6,848;6,821;6,563;7,299;-3,013;25,676;0,000;254,040;Inf;260,000;260,000;7,063;2,780;7,067;22,741
13436,000;2,674;0,658;-35,209;1,667;9,459;5,155;32,877;4,749;5,590;-2,664;0,000;34,600;35,600;9,548;1,707;6,690;6,752;6,447;7,242;-3,013;25,676;0,000;254,040;Inf;260,000;260,000;6,883;2,778;7,054;22,737
13436,500;2,674;0,658;-35,209;1,667;9,459;5,155;32,877;4,749;5,590;-2,664;0,000;34,600;35,600;9,548;1,707;6,870;6,826;6,693;7,340;-3,013;25,676;0,000;254,440;Inf;260,000;260,000;6,783;2,777;7,023;22,805
13437,000;2,674;0,658;-35,209;1,667;9,459;5,155;32,877;4,749;5,590;-2,664;0,000;34,600;35,600;9,548;1,707;7,039;7,025;7,005;7,435;-3,013;25,676;0,000;254,440;Inf;260,000;260,000;6,932;2,775;7,027;22,867
13437,500;2,674;0,658;-35,209;1,667;9,459;5,155;32,877;4,749;5,590;-2,664;0,000;34,600;35,600;9,548;1,707;6,875;6,779;6,614;7,283;-3,013;25,676;0,000;253,940;Inf;260,000;260,000;7,126;2,773;7,081;22,921
13438,000;2,674;0,658;-35,209;1,667;9,459;5,155;32,877;4,749;5,590;-2,664;0,000;34,600;35,600;9,548;1,707;6,816;6,738;6,618;7,301;-3,013;25,676;0,000;253,940;Inf;260,000;260,000;6,888;2,772;7,070;22,969
13438,500;2,674;0,658;-35,209;1,667;9,459;5,133;32,844;4,729;5,593;-2,648;0,000;34,626;35,545;9,548;1,707;7,087;6,987;7,106;7,444;-3,003;25,676;0,000;254,640;Inf;260,000;260,000;6,868;2,770;7,003;23,013
13439,000;2,674;0,658;-35,209;1,667;9,459;5,133;32,844;4,729;5,593;-2,648;0,000;34,600;35,500;9,548;1,707;7,163;7,051;7,074;7,461;-3,003;25,676;0,000;254,640;Inf;260,000;260,000;7,156;2,769;7,025;23,008
13439,500;2,246;0,649;-33,956;1,669;9,468;5,133;32,844;4,729;5,593;-2,648;0,000;34,600;35,500;9,637;1,547;7,158;6,926;6,785;7,439;-3,003;25,676;0,000;254,340;Inf;260,000;260,000;7,187;2,767;7,057;23,005
13440,000;2,246;0,649;-33,956;1,669;9,468;5,133;32,844;4,729;5,593;-2,648;0,000;34,600;35,500;9,637;1,547;7,026;6,828;6,500;7,390;-3,003;25,676;0,000;254,340;Inf;260,000;260,000;7,077;2,758;7,076;23,071
13440,500;2,246;0,649;-33,956;1,669;9,468;5,133;32,844;4,729;5,593;-2,648;0,000;34,600;35,500;9,637;1,547;6,979;6,847;6,780;7,408;-3,003;25,676;0,000;253,940;Inf;260,000;260,000;6,936;2,750;7,019;23,064
13441,000;2,246;0,649;-33,956;1,669;9,468;5,133;32,844;4,729;5,593;-2,648;0,000;34,600;35,500;9,637;1,547;7,275;7,026;7,134;7,520;-3,003;25,676;0,000;253,940;Inf;260,000;260,000;7,004;2,742;7,050;23,095
13441,500;2,246;0,649;-33,956;1,669;9,468;5,153;32,808;4,716;5,582;-2,660;0,000;34,621;35,543;9,637;1,547;7,002;6,893;7,009;7,434;-3,010;25,676;0,000;254,340;Inf;260,000;260,000;7,239;2,734;7,067;23,143
13442,000;2,246;0,649;-33,956;1,669;9,468;5,153;32,808;4,716;5,582;-2,660;0,000;34,600;35,500;9,637;1,547;6,864;6,772;6,814;7,407;-3,010;25,676;0,000;254,340;Inf;260,000;260,000;7,084;2,726;7,119;23,213
13442,500;2,708;0,719;-33,932;1,619;9,552;5,153;32,808;4,716;5,582;-2,660;0,000;34,600;35,500;9,583;1,512;7,092;6,982;6,982;7,495;-3,010;25,676;0,000;254,040;Inf;260,000;260,000;6,964;2,718;7,097;23,256
13443,000;2,708;0,719;-33,932;1,619;9,552;5,153;32,808;4,716;5,582;-2,660;0,000;34,600;35,500;9,583;1,512;7,435;7,259;7,285;7,626;-3,010;25,676;0,000;254,040;Inf;260,000;260,000;7,138;2,718;7,217;23,227
13443,500;2,708;0,719;-33,932;1,619;9,552;5,153;32,808;4,716;5,582;-2,660;0,000;34,600;35,500;9,583;1,512;7,424;7,155;7,024;7,619;-3,010;25,676;0,000;254,440;Inf;260,000;260,000;7,401;2,717;7,263;23,081
13444,000;2,708;0,719;-33,932;1,619;9,552;5,153;32,808;4,716;5,582;-2,660;0,000;34,600;35,500;9,583;1,512;6,940;7,019;6,614;7,484;-3,010;25,676;0,000;254,440;Inf;260,000;260,000;7,305;2,717;7,248;22,957
13444,500;2,708;0,719;-33,932;1,619;9,552;5,153;32,808;4,716;5,582;-2,660;0,000;34,600;35,500;9,583;1,512;7,074;7,274;7,025;7,609;-3,010;25,676;0,000;254,340;Inf;260,000;260,000;7,014;2,717;7,213;22,928
13445,000;2,708;0,719;-33,932;1,619;9,552;5,128;32,885;4,742;5,607;-2,665;0,000;34,628;35,550;9,583;1,512;7,236;7,139;6,984;7,579;-3,024;25,675;0,000;254,340;Inf;260,000;260,000;7,246;2,717;7,235;22,943
13445,500;2,708;0,719;-33,932;1,619;9,552;5,128;32,885;4,742;5,607;-2,665;0,000;34,600;35,600;9,583;1,512;7,099;7,016;6,845;7,506;-3,024;25,675;0,000;254,240;Inf;260,000;260,000;7,234;2,717;7,248;23,004
13446,000;2,329;0,632;-34,280;1,694;9,462;5,128;32,885;4,742;5,607;-2,665;0,000;34,600;35,600;9,570;1,675;6,695;6,942;6,216;7,402;-3,024;25,675;0,000;254,240;Inf;260,000;260,000;7,116;2,717;7,344;23,047
13446,500;2,329;0,632;-34,280;1,694;9,462;5,128;32,885;4,742;5,607;-2,665;0,000;34,600;35,600;9,570;1,675;7,025;7,052;6,632;7,485;-3,024;25,675;0,000;254,740;Inf;260,000;260,000;6,814;2,710;7,294;23,054
13447,000;2,329;0,632;-34,280;1,694;9,462;5,128;32,885;4,742;5,607;-2,665;0,000;34,600;35,600;9,570;1,675;7,149;7,279;7,152;7,605;-3,024;25,675;0,000;254,740;Inf;260,000;260,000;7,049;2,704;7,291;23,037
13447,500;2,329;0,632;-34,280;1,694;9,462;5,128;32,885;4,742;5,607;-2,665;0,000;34,600;35,600;9,570;1,675;7,277;7,236;6,918;7,589;-3,024;25,675;0,000;255,540;Inf;260,000;260,000;7,296;2,698;7,325;23,042
13448,000;2,329;0,632;-34,280;1,694;9,462;5,135;32,837;4,732;5,575;-2,666;0,000;34,631;35,536;9,570;1,675;7,008;7,031;6,582;7,491;-3,017;25,679;0,000;255,540;Inf;260,000;260,000;7,255;2,692;7,302;23,012
13448,500;2,329;0,632;-34,280;1,694;9,462;5,135;32,837;4,732;5,575;-2,666;0,000;34,600;35,500;9,570;1,675;6,839;7,078;6,817;7,536;-3,017;25,679;0,000;255,040;Inf;260,000;260,000;7,028;2,686;7,293;23,027
13449,000;3,584;0,838;-35,209;1,652;9,522;5,135;32,837;4,732;5,575;-2,666;0,000;34,600;35,500;9,400;1,663;7,293;7,128;6,850;7,591;-3,017;25,679;0,000;255,040;Inf;260,000;260,000;7,068;2,680;7,300;23,037
13449,500;3,584;0,838;-35,209;1,652;9,522;5,135;32,837;4,732;5,575;-2,666;0,000;34,600;35,500;9,400;1,663;7,110;7,107;6,805;7,574;-3,017;25,679;0,000;255,140;Inf;260,000;260,000;7,216;2,695;7,340;23,004
