t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
13450,000;3,584;0,838;-35,209;1,652;9,522;5,135;32,837;4,732;5,575;-2,666;0,000;34,600;35,500;9,400;1,663;6,846;7,028;6,529;7,489;-3,017;25,679;0,000;255,140;Inf;260,000;260,000;7,149;2,709;7,343;23,000
13450,500;3,584;0,838;-35,209;1,652;9,522;5,135;32,837;4,732;5,575;-2,666;0,000;34,600;35,500;9,400;1,663;6,603;7,013;6,491;7,435;-3,017;25,679;0,000;255,040;Inf;260,000;260,000;6,973;2,724;7,287;22,999
13451,000;3,584;0,838;-35,209;1,652;9,522;5,135;32,837;4,732;5,575;-2,666;0,000;34,600;35,500;9,400;1,663;6,803;7,044;6,777;7,507;-3,017;25,679;0,000;255,040;Inf;260,000;260,000;6,885;2,738;7,217;23,009
13451,500;3,584;0,838;-35,209;1,652;9,522;5,157;32,894;4,736;5,560;-2,669;0,000;34,634;35,562;9,400;1,663;7,035;7,001;7,009;7,487;-3,022;25,687;0,000;255,140;Inf;260,000;260,000;7,033;2,752;7,254;22,987
13452,000;3,584;0,838;-35,209;1,652;9,522;5,157;32,894;4,736;5,560;-2,669;0,000;34,600;35,600;9,400;1,663;6,982;6,906;6,539;7,441;-3,022;25,687;0,000;255,140;Inf;260,000;260,000;7,133;2,765;7,313;23,004
13452,500;2,471;0,656;-33,524;1,692;9,399;5,157;32,894;4,736;5,560;-2,669;0,000;34,600;35,600;9,805;1,628;6,963;6,937;6,848;7,471;-3,022;25,687;0,000;254,540;Inf;260,000;260,000;6,967;2,779;7,257;23,021
13453,000;2,471;0,656;-33,524;1,692;9,399;5,157;32,894;4,736;5,560;-2,669;0,000;34,600;35,600;9,805;1,628;7,199;6,985;6,927;7,473;-3,022;25,687;0,000;254,540;Inf;260,000;260,000;7,055;2,774;7,232;23,033
13453,500;2,471;0,656;-33,524;1,692;9,399;5,157;32,894;4,736;5,560;-2,669;0,000;34,600;35,600;9,805;1,628;6,995;6,934;6,627;7,460;-3,022;25,687;0,000;255,140;Inf;260,000;260,000;7,146;2,769;7,296;23,050
13454,000;2,471;0,656;-33,524;1,692;9,399;5,157;32,894;4,736;5,560;-2,669;0,000;34,600;35,600;9,805;1,628;6,688;6,927;6,662;7,449;-3,022;25,687;0,000;255,140;Inf;260,000;260,000;7,004;2,764;7,288;23,088
13454,500;2,471;0,656;-33,524;1,692;9,399;5,109;32,878;4,758;5,547;-2,671;0,000;34,643;35,566;9,805;1,628;6,834;7,024;6,695;7,432;-3,030;25,676;0,000;254,940;Inf;260,000;260,000;6,932;2,759;7,287;23,068
13455,000;2,471;0,656;-33,524;1,692;9,399;5,109;32,878;4,758;5,547;-2,671;0,000;34,600;35,600;9,805;1,628;7,118;7,053;6,761;7,502;-3,030;25,676;0,000;254,940;Inf;260,000;260,000;6,996;2,754;7,287;23,057
13455,500;2,714;0,617;-35,209;1,592;9,551;5,109;32,878;4,758;5,547;-2,671;0,000;34,600;35,600;9,540;1,627;6,666;6,935;6,186;7,390;-3,030;25,676;0,000;255,240;Inf;260,000;260,000;7,108;2,750;7,356;23,078
13456,000;2,714;0,617;-35,209;1,592;9,551;5,109;32,878;4,758;5,547;-2,671;0,000;34,600;35,600;9,540;1,627;6,880;6,949;6,410;7,399;-3,030;25,676;0,000;255,240;Inf;260,000;260,000;6,794;2,749;7,309;23,080
13456,500;2,714;0,617;-35,209;1,592;9,551;5,109;32,878;4,758;5,547;-2,671;0,000;34,600;35,600;9,540;1,627;6,886;7,086;6,985;7,485;-3,030;25,676;0,000;254,940;Inf;260,000;260,000;6,909;2,749;7,210;23,067
13457,000;2,714;0,617;-35,209;1,592;9,551;5,109;32,878;4,758;5,547;-2,671;0,000;34,600;35,600;9,540;1,627;7,133;7,157;6,879;7,474;-3,030;25,676;0,000;254,940;Inf;260,000;260,000;7,110;2,748;7,269;23,069
13457,500;2,714;0,617;-35,209;1,592;9,551;5,138;32,863;4,735;5,531;-2,677;0,000;34,653;35,581;9,540;1,627;7,126;7,066;6,886;7,544;-3,028;25,683;0,000;255,540;Inf;260,000;260,000;7,161;2,747;7,292;23,054
13458,000;2,714;0,617;-35,209;1,592;9,551;5,138;32,863;4,735;5,531;-2,677;0,000;34,700;35,600;9,540;1,627;7,023;6,986;6,326;7,464;-3,028;25,683;0,000;255,540;Inf;260,000;260,000;7,156;2,747;7,303;23,038
13458,500;2,714;0,617;-35,209;1,592;9,551;5,138;32,863;4,735;5,531;-2,677;0,000;34,700;35,600;9,540;1,627;6,743;6,896;6,628;7,437;-3,028;25,683;0,000;254,940;Inf;260,000;260,000;6,950;2,746;7,227;23,030
13459,000;2,683;0,685;-34,216;1,668;9,458;5,138;32,863;4,735;5,531;-2,677;0,000;34,700;35,600;9,697;1,681;7,348;7,177;6,850;7,602;-3,028;25,683;0,000;254,940;Inf;260,000;260,000;6,926;2,745;7,341;22,994
13459,500;2,683;0,685;-34,216;1,668;9,458;5,138;32,863;4,735;5,531;-2,677;0,000;34,700;35,600;9,697;1,681;7,267;7,223;7,191;7,620;-3,028;25,683;0,000;255,640;Inf;260,000;260,000;7,244;2,744;7,236;23,003
13460,000;2,683;0,685;-34,216;1,668;9,458;5,138;32,863;4,735;5,531;-2,677;0,000;34,700;35,600;9,697;1,681;6,832;6,988;6,660;7,545;-3,028;25,683;0,000;255,640;Inf;260,000;260,000;7,325;2,744;7,341;22,997
13460,500;2,683;0,685;-34,216;1,668;9,458;5,138;32,863;4,735;5,531;-2,677;0,000;34,700;35,600;9,697;1,681;6,619;6,935;6,402;7,477;-3,028;25,683;0,000;254,840;Inf;260,000;260,000;7,006;2,743;7,363;23,005
13461,000;2,683;0,685;-34,216;1,668;9,458;5,126;32,886;4,732;5,530;-2,666;0,000;34,664;35,539;9,697;1,681;6,959;7,119;6,901;7,571;-3,015;25,687;0,000;254,840;Inf;260,000;260,000;6,858;2,742;7,268;23,011
13461,500;2,683;0,685;-34,216;1,668;9,458;5,126;32,886;4,732;5,530;-2,666;0,000;34,700;35,500;9,697;1,681;7,073;7,196;6,967;7,580;-3,015;25,687;0,000;255,740;Inf;260,000;260,000;7,138;2,741;7,333;23,040
13462,000;2,368;0,599;-34,941;1,645;9,539;5,126;32,886;4,732;5,530;-2,666;0,000;34,700;35,500;9,536;1,576;6,976;7,029;6,854;7,516;-3,015;25,687;0,000;255,740;Inf;260,000;260,000;7,204;2,740;7,351;23,030
13462,500;2,368;0,599;-34,941;1,645;9,539;5,126;32,886;4,732;5,530;-2,666;0,000;34,700;35,500;9,536;1,576;6,724;6,893;6,403;7,482;-3,015;25,687;0,000;255,240;Inf;260,000;260,000;7,094;2,734;7,341;23,044
13463,000;2,368;0,599;-34,941;1,645;9,539;5,126;32,886;4,732;5,530;-2,666;0,000;34,700;35,500;9,536;1,576;7,125;7,099;7,145;7,616;-3,015;25,687;0,000;255,240;Inf;260,000;260,000;6,876;2,728;7,240;23,074
13463,500;2,368;0,599;-34,941;1,645;9,539;5,126;32,886;4,732;5,530;-2,666;0,000;34,700;35,500;9,536;1,576;7,107;7,174;7,061;7,605;-3,015;25,687;0,000;255,040;Inf;260,000;260,000;7,246;2,722;7,284;23,111
13464,000;2,368;0,599;-34,941;1,645;9,539;5,130;32,863;4,757;5,504;-2,660;0,000;34,659;35,557;9,536;1,576;6,859;7,010;6,774;7,499;-3,024;25,687;0,000;255,040;Inf;260,000;260,000;7,237;2,716;7,327;23,098
13464,500;2,368;0,599;-34,941;1,645;9,539;5,130;32,863;4,757;5,504;-2,660;0,000;34,700;35,600;9,536;1,576;6,630;6,970;6,375;7,420;-3,024;25,687;0,000;255,240;Inf;260,000;260,000;7,036;2,710;7,343;23,088
13465,000;2,368;0,599;-34,941;1,645;9,539;5,130;32,863;4,757;5,504;-2,660;0,000;34,700;35,600;9,536;1,576;6,939;7,008;6,831;7,507;-3,024;25,687;0,000;255,240;Inf;260,000;260,000;6,849;2,705;7,302;23,061
13465,500;2,910;0,712;-35,209;1,700;9,568;5,130;32,863;4,757;5,504;-2,660;0,000;34,700;35,600;9,483;1,565;7,156;7,127;7,181;7,609;-3,024;25,687;0,000;255,540;Inf;260,000;260,000;7,071;2,699;7,281;23,082
13466,000;2,910;0,712;-35,209;1,700;9,568;5,130;32,863;4,757;5,504;-2,660;0,000;34,700;35,600;9,483;1,565;7,049;7,108;6,929;7,569;-3,024;25,687;0,000;255,540;Inf;260,000;260,000;7,268;2,703;7,320;23,098
13466,500;2,910;0,712;-35,209;1,700;9,568;5,130;32,863;4,757;5,504;-2,660;0,000;34,700;35,600;9,483;1,565;7,031;7,024;6,726;7,548;-3,024;25,687;0,000;255,540;Inf;260,000;260,000;7,164;2,706;7,307;23,114
13467,000;2,910;0,712;-35,209;1,700;9,568;5,130;32,863;4,757;5,504;-2,660;0,000;34,700;35,600;9,483;1,565;6,932;7,147;6,852;7,552;-3,024;25,687;0,000;255,540;Inf;260,000;260,000;7,082;2,709;7,319;23,098
13467,500;2,910;0,712;-35,209;1,700;9,568;5,144;32,886;4,728;5,500;-2,658;0,000;34,664;35,609;9,483;1,565;7,216;7,120;6,979;7,572;-3,022;25,684;0,000;255,440;Inf;260,000;260,000;7,121;2,713;7,297;23,053
13468,000;2,910;0,712;-35,209;1,700;9,568;5,144;32,886;4,728;5,500;-2,658;0,000;34,700;35,600;9,483;1,565;7,106;7,056;6,577;7,548;-3,022;25,684;0,000;255,440;Inf;260,000;260,000;7,222;2,716;7,375;22,954
13468,500;3,243;0,734;-35,209;1,624;9,546;5,144;32,886;4,728;5,500;-2,658;0,000;34,700;35,600;9,552;1,639;6,843;7,060;6,909;7,595;-3,022;25,684;0,000;255,040;Inf;260,000;260,000;7,072;2,719;7,317;22,887
13469,000;3,243;0,734;-35,209;1,624;9,546;5,144;32,886;4,728;5,500;-2,658;0,000;34,700;35,600;9,552;1,639;6,924;7,097;6,796;7,552;-3,022;25,684;0,000;255,040;Inf;260,000;260,000;7,102;2,728;7,298;22,672
13469,500;3,243;0,734;-35,209;1,624;9,546;5,144;32,886;4,728;5,500;-2,658;0,000;34,700;35,600;9,552;1,639;7,068;7,121;7,011;7,641;-3,022;25,684;0,000;255,540;Inf;260,000;260,000;7,092;2,736;7,333;22,609
13470,000;3,243;0,734;-35,209;1,624;9,546;5,144;32,886;4,728;5,500;-2,658;0,000;34,700;35,600;9,552;1,639;6,886;6,983;6,530;7,589;-3,022;25,684;0,000;255,540;Inf;260,000;260,000;7,210;2,744;7,421;22,546
13470,500;3,243;0,734;-35,209;1,624;9,546;5,149;32,886;4,730;5,496;-2,660;0,000;34,669;35,566;9,552;1,639;6,835;6,967;6,577;7,501;-3,024;25,682;0,000;255,240;Inf;260,000;260,000;6,997;2,753;7,392;22,504
13471,000;3,243;0,734;-35,209;1,624;9,546;5,149;32,886;4,730;5,496;-2,660;0,000;34,700;35,600;9,552;1,639;6,927;7,035;6,647;7,519;-3,024;25,682;0,000;255,240;Inf;260,000;260,000;6,970;2,761;7,382;22,473
13471,500;3,243;0,734;-35,209;1,624;9,546;5,149;32,886;4,730;5,496;-2,660;0,000;34,700;35,600;9,552;1,639;7,104;7,235;7,095;7,648;-3,024;25,682;0,000;255,340;Inf;260,000;260,000;7,032;2,769;7,326;22,486
13472,000;3,424;0,827;-35,209;1,654;9,584;5,149;32,886;4,730;5,496;-2,660;0,000;34,700;35,600;9,378;1,614;7,030;7,194;6,768;7,578;-3,024;25,682;0,000;255,340;Inf;260,000;260,000;7,270;2,776;7,380;22,450
13472,500;3,424;0,827;-35,209;1,654;9,584;5,149;32,886;4,730;5,496;-2,660;0,000;34,700;35,600;9,378;1,614;6,742;7,097;6,565;7,528;-3,024;25,682;0,000;255,040;Inf;260,000;260,000;7,143;2,787;7,413;22,331
13473,000;3,424;0,827;-35,209;1,654;9,584;5,149;32,886;4,730;5,496;-2,660;0,000;34,700;35,600;9,378;1,614;6,546;6,979;6,517;7,469;-3,024;25,682;0,000;255,040;Inf;260,000;260,000;6,983;2,797;7,395;22,335
13473,500;3,424;0,827;-35,209;1,654;9,584;5,149;32,886;4,730;5,496;-2,660;0,000;34,700;35,600;9,378;1,614;7,027;7,065;6,766;7,533;-3,024;25,682;0,000;254,640;Inf;260,000;260,000;6,878;2,808;7,371;22,352
13474,000;3,424;0,827;-35,209;1,654;9,584;5,132;32,933;4,742;5,468;-2,667;0,000;34,668;35,618;9,378;1,614;7,054;7,111;6,617;7,565;-3,027;25,681;0,000;254,640;Inf;260,000;260,000;7,098;2,818;7,416;22,318
13474,500;3,424;0,827;-35,209;1,654;9,584;5,132;32,933;4,742;5,468;-2,667;0,000;34,700;35,600;9,378;1,614;6,783;7,052;6,551;7,489;-3,027;25,681;0,000;254,940;Inf;260,000;260,000;7,087;2,828;7,404;22,315
13475,000;2,095;0,572;-34,067;1,772;9,502;5,132;32,933;4,742;5,468;-2,667;0,000;34,700;35,600;9,596;1,516;6,518;6,919;6,292;7,465;-3,027;25,681;0,000;254,940;Inf;260,000;260,000;6,969;2,838;7,422;22,296
13475,500;2,095;0,572;-34,067;1,772;9,502;5,132;32,933;4,742;5,468;-2,667;0,000;34,700;35,600;9,596;1,516;6,719;6,924;6,418;7,439;-3,027;25,681;0,000;255,440;Inf;260,000;260,000;6,799;2,825;7,359;22,236
13476,000;2,095;0,572;-34,067;1,772;9,502;5,132;32,933;4,742;5,468;-2,667;0,000;34,700;35,600;9,596;1,516;6,829;7,048;6,724;7,500;-3,027;25,681;0,000;255,440;Inf;260,000;260,000;6,875;2,813;7,293;22,158
13476,500;2,095;0,572;-34,067;1,772;9,502;5,132;32,933;4,742;5,468;-2,667;0,000;34,700;35,600;9,596;1,516;6,945;7,107;6,889;7,521;-3,027;25,681;0,000;255,240;Inf;260,000;260,000;7,025;2,802;7,346;22,140
13477,000;2,095;0,572;-34,067;1,772;9,502;5,138;32,905;4,766;5,446;-2,667;0,000;34,684;35,603;9,596;1,516;6,746;6,990;6,400;7,397;-3,022;25,685;0,000;255,240;Inf;260,000;260,000;7,116;2,790;7,307;22,111
13477,500;2,095;0,572;-34,067;1,772;9,502;5,138;32,905;4,766;5,446;-2,667;0,000;34,700;35,600;9,596;1,516;6,550;6,924;6,614;7,328;-3,022;25,685;0,000;254,440;Inf;260,000;260,000;6,883;2,779;7,267;22,095
13478,000;2,095;0,572;-34,067;1,772;9,502;5,138;32,905;4,766;5,446;-2,667;0,000;34,700;35,600;9,596;1,516;6,603;6,837;6,713;7,347;-3,022;25,685;0,000;254,440;Inf;260,000;260,000;6,854;2,767;7,252;22,077
13478,500;2,370;0,632;-33,537;1,691;9,495;5,138;32,905;4,766;5,446;-2,667;0,000;34,700;35,600;9,718;1,574;6,899;6,900;6,710;7,383;-3,022;25,685;0,000;254,740;Inf;260,000;260,000;6,875;2,756;7,226;22,144
13479,000;2,370;0,632;-33,537;1,691;9,495;5,138;32,905;4,766;5,446;-2,667;0,000;34,700;35,600;9,718;1,574;6,713;6,969;6,705;7,403;-3,022;25,685;0,000;254,740;Inf;260,000;260,000;6,973;2,750;7,184;22,240
13479,500;2,370;0,632;-33,537;1,691;9,495;5,138;32,905;4,766;5,446;-2,667;0,000;34,700;35,600;9,718;1,574;6,808;6,890;6,736;7,375;-3,022;25,685;0,000;254,140;Inf;260,000;260,000;6,948;2,744;7,169;22,395
13480,000;2,370;0,632;-33,537;1,691;9,495;5,138;32,905;4,766;5,446;-2,667;0,000;34,700;35,600;9,718;1,574;6,752;6,833;6,591;7,322;-3,022;25,685;0,000;254,140;Inf;260,000;260,000;6,952;2,738;7,184;22,578
13480,500;2,370;0,632;-33,537;1,691;9,495;5,143;32,900;4,726;5,404;-2,671;0,000;34,681;35,612;9,718;1,574;6,646;6,959;6,730;7,375;-3,041;25,680;0,000;254,940;Inf;260,000;260,000;6,874;2,732;7,157;22,643
13481,000;2,370;0,632;-33,537;1,691;9,495;5,143;32,900;4,726;5,404;-2,671;0,000;34,700;35,600;9,718;1,574;6,925;6,887;6,427;7,357;-3,041;25,680;0,000;254,940;Inf;260,000;260,000;6,928;2,726;7,209;22,701
13481,500;2,401;0,656;-34,156;1,587;9,491;5,143;32,900;4,726;5,404;-2,671;0,000;34,700;35,600;9,559;1,564;6,690;6,939;6,756;7,372;-3,041;25,680;0,000;254,340;Inf;260,000;260,000;6,899;2,720;7,133;22,745
13482,000;2,401;0,656;-34,156;1,587;9,491;5,143;32,900;4,726;5,404;-2,671;0,000;34,700;35,600;9,559;1,564;6,749;6,961;6,822;7,395;-3,041;25,680;0,000;254,340;Inf;260,000;260,000;6,940;2,715;7,128;22,838
13482,500;2,401;0,656;-34,156;1,587;9,491;5,143;32,900;4,726;5,404;-2,671;0,000;34,700;35,600;9,559;1,564;6,916;6,830;6,844;7,366;-3,041;25,680;0,000;254,840;Inf;260,000;260,000;6,982;2,710;7,128;22,936
13483,000;2,401;0,656;-34,156;1,587;9,491;5,143;32,900;4,726;5,404;-2,671;0,000;34,700;35,600;9,559;1,564;6,841;6,838;6,426;7,331;-3,041;25,680;0,000;254,840;Inf;260,000;260,000;6,989;2,705;7,220;22,997
13483,500;2,401;0,656;-34,156;1,587;9,491;5,137;32,897;4,704;5,413;-2,674;0,000;34,682;35,572;9,559;1,564;6,711;6,783;6,666;7,312;-3,037;25,685;0,000;254,240;Inf;260,000;260,000;6,859;2,700;7,123;23,024
13484,000;2,401;0,656;-34,156;1,587;9,491;5,137;32,897;4,704;5,413;-2,674;0,000;34,700;35,600;9,559;1,564;6,730;6,770;6,821;7,299;-3,037;25,685;0,000;254,240;Inf;260,000;260,000;6,868;2,695;7,052;23,090
13484,500;3,475;0,800;-35,209;1,652;9,535;5,137;32,897;4,704;5,413;-2,674;0,000;34,700;35,600;9,489;1,605;7,107;6,911;7,103;7,481;-3,037;25,685;0,000;254,540;Inf;260,000;260,000;6,905;2,690;7,084;23,164
13485,000;3,475;0,800;-35,209;1,652;9,535;5,137;32,897;4,704;5,413;-2,674;0,000;34,700;35,600;9,489;1,605;7,005;6,948;6,753;7,453;-3,037;25,685;0,000;254,540;Inf;260,000;260,000;7,150;2,703;7,162;23,208
13485,500;3,475;0,800;-35,209;1,652;9,535;5,137;32,897;4,704;5,413;-2,674;0,000;34,700;35,600;9,489;1,605;6,902;6,918;6,740;7,387;-3,037;25,685;0,000;254,140;Inf;260,000;260,000;7,040;2,715;7,115;23,264
13486,000;3,475;0,800;-35,209;1,652;9,535;5,137;32,897;4,704;5,413;-2,674;0,000;34,700;35,600;9,489;1,605;6,536;6,807;6,334;7,273;-3,037;25,685;0,000;254,140;Inf;260,000;260,000;6,987;2,728;7,160;23,326
13486,500;3,475;0,800;-35,209;1,652;9,535;5,137;32,897;4,704;5,413;-2,674;0,000;34,700;35,600;9,489;1,605;6,633;6,761;6,427;7,261;-3,037;25,685;0,000;254,840;Inf;260,000;260,000;6,737;2,740;7,154;23,359
13487,000;3,475;0,800;-35,209;1,652;9,535;5,166;32,928;4,708;5,423;-2,659;0,000;34,686;35,647;9,489;1,605;6,684;6,907;6,737;7,328;-3,041;25,684;0,000;254,840;Inf;260,000;260,000;6,770;2,752;7,113;23,358
13487,500;3,475;0,800;-35,209;1,652;9,535;5,166;32,928;4,708;5,423;-2,659;0,000;34,700;35,600;9,489;1,605;6,638;6,971;6,762;7,366;-3,041;25,684;0,000;254,340;Inf;260,000;260,000;6,914;2,764;7,147;23,371
13488,000;3,096;0,762;-35,209;1,679;9,566;5,166;32,928;4,708;5,423;-2,659;0,000;34,700;35,600;9,456;1,582;6,399;6,726;6,548;7,249;-3,041;25,684;0,000;254,340;Inf;260,000;260,000;6,934;2,776;7,129;23,385
13488,500;3,096;0,762;-35,209;1,679;9,566;5,166;32,928;4,708;5,423;-2,659;0,000;34,700;35,600;9,456;1,582;6,873;6,829;6,638;7,283;-3,041;25,684;0,000;254,740;Inf;260,000;260,000;6,731;2,781;7,112;23,375
13489,000;3,096;0,762;-35,209;1,679;9,566;5,166;32,928;4,708;5,423;-2,659;0,000;34,700;35,600;9,456;1,582;7,022;7,039;6,998;7,415;-3,041;25,684;0,000;254,740;Inf;260,000;260,000;6,906;2,786;7,155;23,378
13489,500;3,096;0,762;-35,209;1,679;9,566;5,166;32,928;4,708;5,423;-2,659;0,000;34,700;35,600;9,456;1,582;7,224;7,122;7,203;7,465;-3,041;25,684;0,000;254,240;Inf;260,000;260,000;7,119;2,791;7,062;23,393
13490,000;3,096;0,762;-35,209;1,679;9,566;5,160;32,859;4,680;5,378;-2,674;0,000;34,689;35,591;9,456;1,582;6,550;6,847;6,253;7,319;-3,039;25,684;0,000;254,240;Inf;260,000;260,000;7,254;2,796;7,212;23,368
13490,500;3,096;0,762;-35,209;1,679;9,566;5,160;32,859;4,680;5,378;-2,674;0,000;34,700;35,600;9,456;1,582;6,236;6,728;5,773;7,218;-3,039;25,684;0,000;255,540;Inf;260,000;260,000;6,742;2,801;7,097;23,387
13491,000;3,237;0,739;-35,209;1,674;9,587;5,160;32,859;4,680;5,378;-2,674;0,000;34,700;35,600;9,487;1,644;6,544;6,868;6,561;7,283;-3,039;25,684;0,000;255,540;Inf;260,000;260,000;6,489;2,806;7,120;23,409
13491,500;3,237;0,739;-35,209;1,674;9,587;5,160;32,859;4,680;5,378;-2,674;0,000;34,700;35,600;9,487;1,644;6,966;7,009;6,840;7,324;-3,039;25,684;0,000;254,440;Inf;260,000;260,000;6,814;2,813;7,129;23,371
13492,000;3,237;0,739;-35,209;1,674;9,587;5,160;32,859;4,680;5,378;-2,674;0,000;34,700;35,600;9,487;1,644;6,542;6,723;6,148;7,180;-3,039;25,684;0,000;254,440;Inf;260,000;260,000;7,035;2,820;7,163;23,344
13492,500;3,237;0,739;-35,209;1,674;9,587;5,160;32,859;4,680;5,378;-2,674;0,000;34,700;35,600;9,487;1,644;6,151;6,642;6,131;7,113;-3,039;25,684;0,000;255,340;Inf;260,000;260,000;6,648;2,827;7,155;23,322
13493,000;3,237;0,739;-35,209;1,674;9,587;5,160;32,859;4,680;5,378;-2,674;0,000;34,700;35,600;9,487;1,644;6,481;6,652;6,613;7,174;-3,039;25,684;0,000;255,340;Inf;260,000;260,000;6,509;2,834;7,033;23,308
13493,500;3,237;0,739;-35,209;1,674;9,587;5,123;32,953;4,698;5,369;-2,673;0,000;34,689;35,621;9,487;1,644;6,746;6,684;6,696;7,228;-3,042;25,682;0,000;254,540;Inf;260,000;260,000;6,730;2,840;6,986;23,320
13494,000;3,237;0,739;-35,209;1,674;9,587;5,123;32,953;4,698;5,369;-2,673;0,000;34,700;35,600;9,487;1,644;6,659;6,779;6,734;7,212;-3,042;25,682;0,000;254,540;Inf;260,000;260,000;6,839;2,847;6,956;23,331
13494,500;3,233;0,729;-35,209;1,618;9,573;5,123;32,953;4,698;5,369;-2,673;0,000;34,700;35,600;9,552;1,684;6,702;6,710;6,485;7,177;-3,042;25,682;0,000;254,740;Inf;260,000;260,000;6,846;2,853;6,951;23,308
13495,000;3,233;0,729;-35,209;1,618;9,573;5,123;32,953;4,698;5,369;-2,673;0,000;34,700;35,600;9,552;1,684;6,854;6,710;6,714;7,176;-3,042;25,682;0,000;254,740;Inf;260,000;260,000;6,769;2,859;6,983;23,307
13495,500;3,233;0,729;-35,209;1,618;9,573;5,123;32,953;4,698;5,369;-2,673;0,000;34,700;35,600;9,552;1,684;6,500;6,643;6,311;7,145;-3,042;25,682;0,000;254,340;Inf;260,000;260,000;6,863;2,865;6,977;23,303
13496,000;3,233;0,729;-35,209;1,618;9,573;5,123;32,953;4,698;5,369;-2,673;0,000;34,700;35,600;9,552;1,684;6,480;6,657;6,606;7,122;-3,042;25,682;0,000;254,340;Inf;260,000;260,000;6,650;2,871;6,916;23,248
13496,500;3,233;0,729;-35,209;1,618;9,573;5,121;32,929;4,700;5,359;-2,686;0,000;34,690;35,591;9,552;1,684;6,696;6,661;6,820;7,160;-3,051;25,676;0,000;255,140;Inf;260,000;260,000;6,716;2,877;6,847;23,160
13497,000;3,233;0,729;-35,209;1,618;9,573;5,121;32,929;4,700;5,359;-2,686;0,000;34,700;35,600;9,552;1,684;6,759;6,596;6,617;7,106;-3,051;25,676;0,000;255,140;Inf;260,000;260,000;6,834;2,883;6,856;23,030
13497,500;2,825;0,699;-34,871;1,679;9,591;5,121;32,929;4,700;5,359;-2,686;0,000;34,700;35,600;9,591;1,589;6,658;6,575;6,335;7,093;-3,051;25,676;0,000;253,540;Inf;260,000;260,000;6,769;2,889;6,919;22,933
13498,000;2,825;0,699;-34,871;1,679;9,591;5,121;32,929;4,700;5,359;-2,686;0,000;34,700;35,600;9,591;1,589;6,550;6,530;6,591;7,072;-3,051;25,676;0,000;253,540;Inf;260,000;260,000;6,665;2,888;6,854;22,881
13498,500;2,825;0,699;-34,871;1,679;9,591;5,121;32,929;4,700;5,359;-2,686;0,000;34,700;35,600;9,591;1,589;6,723;6,534;6,648;7,028;-3,051;25,676;0,000;254,940;Inf;260,000;260,000;6,686;2,887;6,852;22,838
13499,000;2,825;0,699;-34,871;1,679;9,591;5,121;32,929;4,700;5,359;-2,686;0,000;34,700;35,600;9,591;1,589;6,522;6,534;6,667;7,033;-3,051;25,676;0,000;254,940;Inf;260,000;260,000;6,733;2,886;6,795;22,840
13499,500;2,825;0,699;-34,871;1,679;9,591;5,121;32,929;4,700;5,359;-2,686;0,000;34,700;35,600;9,591;1,589;6,742;6,566;6,717;7,081;-3,051;25,676;0,000;254,540;Inf;260,000;260,000;6,689;2,885;6,808;22,827
13500,000;2,825;0,699;-34,871;1,679;9,591;5,127;32,928;4,697;5,362;-2,663;0,000;34,701;35,618;9,591;1,589;6,627;6,568;6,473;7,088;-3,024;25,690;0,000;254,540;Inf;260,000;260,000;6,777;2,884;6,874;22,860
13500,500;2,825;0,699;-34,871;1,679;9,591;5,127;32,928;4,697;5,362;-2,663;0,000;34,700;35,600;9,591;1,589;6,466;6,564;6,500;7,037;-3,024;25,690;0,000;255,440;Inf;260,000;260,000;6,689;2,883;6,817;22,922
13501,000;2,377;0,620;-34,103;1,649;9,551;5,127;32,928;4,697;5,362;-2,663;0,000;34,700;35,600;9,626;1,555;6,373;6,476;6,624;7,051;-3,024;25,690;0,000;255,440;Inf;260,000;260,000;6,642;2,882;6,793;22,971
13501,500;2,377;0,620;-34,103;1,649;9,551;5,127;32,928;4,697;5,362;-2,663;0,000;34,700;35,600;9,626;1,555;6,381;6,515;6,400;6,998;-3,024;25,690;0,000;254,940;Inf;260,000;260,000;6,631;2,874;6,758;22,926
13502,000;2,377;0,620;-34,103;1,649;9,551;5,127;32,928;4,697;5,362;-2,663;0,000;34,700;35,600;9,626;1,555;6,598;6,474;6,676;7,004;-3,024;25,690;0,000;254,940;Inf;260,000;260,000;6,573;2,866;6,828;22,972
13502,500;2,377;0,620;-34,103;1,649;9,551;5,127;32,928;4,697;5,362;-2,663;0,000;34,700;35,600;9,626;1,555;6,755;6,608;6,826;7,115;-3,024;25,690;0,000;255,340;Inf;260,000;260,000;6,688;2,858;6,717;23,011
13503,000;2,377;0,620;-34,103;1,649;9,551;5,122;32,923;4,708;5,362;-2,669;0,000;34,707;35,623;9,626;1,555;6,674;6,540;6,714;7,087;-3,024;25,690;0,000;255,340;Inf;260,000;260,000;6,826;2,850;6,700;23,079
13503,500;2,377;0,620;-34,103;1,649;9,551;5,122;32,923;4,708;5,362;-2,669;0,000;34,700;35,600;9,626;1,555;6,522;6,523;6,526;7,055;-3,024;25,690;0,000;254,040;Inf;260,000;260,000;6,754;2,842;6,712;23,126
13504,000;2,527;0,614;-35,209;1,609;9,658;5,122;32,923;4,708;5,362;-2,669;0,000;34,700;35,600;9,538;1,579;6,809;6,470;6,449;7,019;-3,024;25,690;0,000;254,040;Inf;260,000;260,000;6,656;2,834;6,706;23,167
13504,500;2,527;0,614;-35,209;1,609;9,658;5,122;32,923;4,708;5,362;-2,669;0,000;34,700;35,600;9,538;1,579;6,571;6,494;6,347;6,992;-3,024;25,690;0,000;255,040;Inf;260,000;260,000;6,687;2,829;6,737;23,225
13505,000;2,527;0,614;-35,209;1,609;9,658;5,122;32,923;4,708;5,362;-2,669;0,000;34,700;35,600;9,538;1,579;6,554;6,575;6,707;7,028;-3,024;25,690;0,000;255,040;Inf;260,000;260,000;6,601;2,824;6,647;23,314
13505,500;2,527;0,614;-35,209;1,609;9,658;5,122;32,923;4,708;5,362;-2,669;0,000;34,700;35,600;9,538;1,579;6,776;6,561;6,589;6,998;-3,024;25,690;0,000;254,240;Inf;260,000;260,000;6,716;2,819;6,761;23,313
13506,000;2,527;0,614;-35,209;1,609;9,658;5,122;32,923;4,708;5,362;-2,669;0,000;34,700;35,600;9,538;1,579;6,706;6,515;6,357;6,992;-3,024;25,690;0,000;254,240;Inf;260,000;260,000;6,731;2,815;6,696;23,305
13506,500;2,527;0,614;-35,209;1,609;9,658;5,133;32,918;4,724;5,340;-2,664;0,000;34,709;35,623;9,538;1,579;6,384;6,469;6,524;6,989;-3,036;25,688;0,000;255,140;Inf;260,000;260,000;6,643;2,810;6,678;23,287
13507,000;2,527;0,614;-35,209;1,609;9,658;5,133;32,918;4,724;5,340;-2,664;0,000;34,700;35,600;9,538;1,579;6,616;6,432;6,552;6,943;-3,036;25,688;0,000;255,140;Inf;260,000;260,000;6,592;2,805;6,640;23,291
13507,500;2,348;0,639;-33,160;1,687;9,467;5,133;32,918;4,724;5,340;-2,664;0,000;34,700;35,600;9,686;1,610;6,725;6,462;6,567;6,990;-3,036;25,688;0,000;252,640;Inf;260,000;260,000;6,636;2,801;6,686;23,271
13508,000;2,348;0,639;-33,160;1,687;9,467;5,133;32,918;4,724;5,340;-2,664;0,000;34,700;35,600;9,686;1,610;6,826;6,608;6,833;7,082;-3,036;25,688;0,000;252,640;Inf;260,000;260,000;6,686;2,793;6,684;23,270
13508,500;2,348;0,639;-33,160;1,687;9,467;5,133;32,918;4,724;5,340;-2,664;0,000;34,700;35,600;9,686;1,610;6,746;6,589;6,813;7,088;-3,036;25,688;0,000;255,440;Inf;260,000;260,000;6,837;2,786;6,669;23,283
13509,000;2,348;0,639;-33,160;1,687;9,467;5,133;32,918;4,724;5,340;-2,664;0,000;34,700;35,600;9,686;1,610;6,398;6,454;6,587;6,987;-3,036;25,688;0,000;255,440;Inf;260,000;260,000;6,809;2,779;6,663;23,270
13509,500;2,348;0,639;-33,160;1,687;9,467;5,126;32,929;4,738;5,360;-2,669;0,000;34,721;35,618;9,686;1,610;6,440;6,537;6,490;7,006;-3,037;25,706;0,000;254,240;Inf;260,000;260,000;6,607;2,772;6,718;23,286
13510,000;2,348;0,639;-33,160;1,687;9,467;5,126;32,929;4,738;5,360;-2,669;0,000;34,700;35,600;9,686;1,610;6,856;6,697;6,743;7,119;-3,037;25,706;0,000;254,240;Inf;260,000;260,000;6,618;2,765;6,756;23,285
13510,500;2,931;0,709;-35,209;1,607;9,491;5,126;32,929;4,738;5,360;-2,669;0,000;34,700;35,600;9,574;1,700;6,597;6,655;6,501;7,077;-3,037;25,706;0,000;254,740;Inf;260,000;260,000;6,854;2,758;6,763;23,268
13511,000;2,931;0,709;-35,209;1,607;9,491;5,126;32,929;4,738;5,360;-2,669;0,000;34,700;35,600;9,574;1,700;6,222;6,472;5,982;6,939;-3,037;25,706;0,000;254,740;Inf;260,000;260,000;6,708;2,761;6,841;23,238
13511,500;2,931;0,709;-35,209;1,607;9,491;5,126;32,929;4,738;5,360;-2,669;0,000;34,700;35,600;9,574;1,700;6,141;6,482;6,137;6,926;-3,037;25,706;0,000;254,140;Inf;260,000;260,000;6,404;2,764;6,750;23,259
13512,000;2,931;0,709;-35,209;1,607;9,491;5,126;32,929;4,738;5,360;-2,669;0,000;34,700;35,600;9,574;1,700;6,502;6,538;6,568;6,944;-3,037;25,706;0,000;254,140;Inf;260,000;260,000;6,421;2,766;6,675;23,278
13512,500;2,931;0,709;-35,209;1,607;9,491;5,131;32,954;4,742;5,345;-2,680;0,000;34,722;35,690;9,574;1,700;6,686;6,486;6,410;6,955;-3,035;25,711;0,000;254,840;Inf;260,000;260,000;6,638;2,769;6,676;23,238
13513,000;2,931;0,709;-35,209;1,607;9,491;5,131;32,954;4,742;5,345;-2,680;0,000;34,700;35,700;9,574;1,700;6,509;6,496;6,557;7,001;-3,035;25,711;0,000;254,840;Inf;260,000;260,000;6,634;2,772;6,667;23,253
13513,500;2,931;0,709;-35,209;1,607;9,491;5,131;32,954;4,742;5,345;-2,680;0,000;34,700;35,700;9,574;1,700;6,603;6,522;6,587;7,011;-3,035;25,711;0,000;253,740;Inf;260,000;260,000;6,641;2,774;6,634;23,234
13514,000;2,757;0,642;-35,209;1,663;9,512;5,131;32,954;4,742;5,345;-2,680;0,000;34,700;35,700;9,509;1,525;6,759;6,491;6,492;7,022;-3,035;25,711;0,000;253,740;Inf;260,000;260,000;6,681;2,777;6,712;23,236
13514,500;2,757;0,642;-35,209;1,663;9,512;5,131;32,954;4,742;5,345;-2,680;0,000;34,700;35,700;9,509;1,525;6,467;6,496;6,438;6,976;-3,035;25,711;0,000;254,640;Inf;260,000;260,000;6,691;2,777;6,707;23,218
13515,000;2,757;0,642;-35,209;1,663;9,512;5,131;32,954;4,742;5,345;-2,680;0,000;34,700;35,700;9,509;1,525;6,703;6,524;6,582;6,984;-3,035;25,711;0,000;254,640;Inf;260,000;260,000;6,594;2,776;6,642;23,192
13515,500;2,757;0,642;-35,209;1,663;9,512;5,131;32,954;4,742;5,345;-2,680;0,000;34,700;35,700;9,509;1,525;6,685;6,483;6,210;6,956;-3,035;25,711;0,000;254,440;Inf;260,000;260,000;6,698;2,776;6,725;23,126
13516,000;2,757;0,642;-35,209;1,663;9,512;5,136;32,944;4,755;5,330;-2,675;0,000;34,724;35,665;9,509;1,525;6,651;6,581;6,687;7,035;-3,036;25,711;0,000;254,440;Inf;260,000;260,000;6,583;2,776;6,680;22,922
13516,500;2,757;0,642;-35,209;1,663;9,512;5,136;32,944;4,755;5,330;-2,675;0,000;34,700;35,700;9,509;1,525;6,533;6,539;6,467;6,963;-3,036;25,711;0,000;254,840;Inf;260,000;260,000;6,738;2,775;6,640;22,907
13517,000;2,879;0,735;-35,014;1,679;9,546;5,136;32,944;4,755;5,330;-2,675;0,000;34,700;35,700;9,523;1,530;6,673;6,422;6,602;6,981;-3,036;25,711;0,000;254,840;Inf;260,000;260,000;6,670;2,777;6,644;22,883
13517,500;2,879;0,735;-35,014;1,679;9,546;5,136;32,944;4,755;5,330;-2,675;0,000;34,700;35,700;9,523;1,530;6,625;6,608;6,737;7,071;-3,036;25,711;0,000;254,340;Inf;260,000;260,000;6,670;2,778;6,621;22,885
13518,000;2,879;0,735;-35,014;1,679;9,546;5,136;32,944;4,755;5,330;-2,675;0,000;34,700;35,700;9,523;1,530;6,821;6,674;6,687;7,049;-3,036;25,711;0,000;254,340;Inf;260,000;260,000;6,760;2,778;6,672;22,933
13518,500;2,879;0,735;-35,014;1,679;9,546;5,136;32,944;4,755;5,330;-2,675;0,000;34,700;35,700;9,523;1,530;6,834;6,554;6,566;6,999;-3,036;25,711;0,000;254,740;Inf;260,000;260,000;6,808;2,780;6,625;22,922
13519,000;2,879;0,735;-35,014;1,679;9,546;5,140;32,924;4,701;5,329;-2,676;0,000;34,728;35,586;9,523;1,530;6,607;6,464;6,534;6,976;-3,047;25,706;0,000;254,740;Inf;260,000;260,000;6,738;2,782;6,607;22,934
13519,500;2,879;0,735;-35,014;1,679;9,546;5,140;32,924;4,701;5,329;-2,676;0,000;34,700;35,600;9,523;1,530;6,405;6,348;6,362;6,934;-3,047;25,706;0,000;253,340;Inf;260,000;260,000;6,645;2,783;6,622;22,922
13520,000;2,879;0,735;-35,014;1,679;9,546;5,140;32,924;4,701;5,329;-2,676;0,000;34,700;35,600;9,523;1,530;6,679;6,546;6,771;7,062;-3,047;25,706;0,000;253,340;Inf;260,000;260,000;6,512;2,785;6,706;22,891
13520,500;2,327;0,621;-33,740;1,627;9,400;5,140;32,924;4,701;5,329;-2,676;0,000;34,700;35,600;9,776;1,586;6,769;6,730;6,692;7,060;-3,047;25,706;0,000;254,540;Inf;260,000;260,000;6,765;2,786;6,708;22,902
13521,000;2,327;0,621;-33,740;1,627;9,400;5,140;32,924;4,701;5,329;-2,676;0,000;34,700;35,600;9,776;1,586;6,514;6,486;6,255;6,941;-3,047;25,706;0,000;254,540;Inf;260,000;260,000;6,813;2,779;6,741;22,912
13521,500;2,327;0,621;-33,740;1,627;9,400;5,140;32,924;4,701;5,329;-2,676;0,000;34,700;35,600;9,776;1,586;6,275;6,318;6,151;6,856;-3,047;25,706;0,000;252,440;Inf;260,000;260,000;6,549;2,771;6,751;22,922
13522,000;2,327;0,621;-33,740;1,627;9,400;5,140;32,924;4,701;5,329;-2,676;0,000;34,700;35,600;9,776;1,586;6,796;6,453;6,472;6,965;-3,047;25,706;0,000;252,440;Inf;260,000;260,000;6,400;2,764;6,654;22,875
13522,500;2,327;0,621;-33,740;1,627;9,400;5,114;32,971;4,738;5,324;-2,680;0,000;34,747;35,671;9,776;1,586;6,832;6,584;6,530;7,062;-3,038;25,713;0,000;254,740;Inf;260,000;260,000;6,671;2,757;6,746;22,864
13523,000;2,327;0,621;-33,740;1,627;9,400;5,114;32,971;4,738;5,324;-2,680;0,000;34,700;35,700;9,776;1,586;6,663;6,703;6,637;7,088;-3,038;25,713;0,000;254,740;Inf;260,000;260,000;6,752;2,750;6,722;22,859
13523,500;3,140;0,715;-35,209;1,614;9,503;5,114;32,971;4,738;5,324;-2,680;0,000;34,700;35,700;9,498;1,707;6,615;6,557;6,481;7,015;-3,038;25,713;0,000;253,540;Inf;260,000;260,000;6,773;2,743;6,801;22,872
13524,000;3,140;0,715;-35,209;1,614;9,503;5,114;32,971;4,738;5,324;-2,680;0,000;34,700;35,700;9,498;1,707;6,382;6,398;5,947;6,868;-3,038;25,713;0,000;253,540;Inf;260,000;260,000;6,667;2,750;6,787;22,907
13524,500;3,140;0,715;-35,209;1,614;9,503;5,114;32,971;4,738;5,324;-2,680;0,000;34,700;35,700;9,498;1,707;6,702;6,579;6,621;6,996;-3,038;25,713;0,000;253,940;Inf;260,000;260,000;6,399;2,756;6,677;22,903
13525,000;3,140;0,715;-35,209;1,614;9,503;5,114;32,971;4,738;5,324;-2,680;0,000;34,700;35,700;9,498;1,707;6,891;6,617;6,446;7,033;-3,038;25,713;0,000;253,940;Inf;260,000;260,000;6,724;2,762;6,745;22,918
13525,500;3,140;0,715;-35,209;1,614;9,503;5,131;32,933;4,731;5,297;-2,674;0,000;34,739;35,664;9,498;1,707;6,661;6,459;6,377;7,010;-3,035;25,717;0,000;254,140;Inf;260,000;260,000;6,747;2,768;6,766;22,958
13526,000;3,140;0,715;-35,209;1,614;9,503;5,131;32,933;4,731;5,297;-2,674;0,000;34,700;35,700;9,498;1,707;6,479;6,465;6,029;6,932;-3,035;25,717;0,000;254,140;Inf;260,000;260,000;6,627;2,775;6,794;22,978
13526,500;3,140;0,715;-35,209;1,614;9,503;5,131;32,933;4,731;5,297;-2,674;0,000;34,700;35,700;9,498;1,707;6,325;6,545;6,271;6,954;-3,035;25,717;0,000;254,240;Inf;260,000;260,000;6,476;2,781;6,747;23,003
13527,000;2,709;0,714;-34,601;1,672;9,493;5,131;32,933;4,731;5,297;-2,674;0,000;34,700;35,700;9,567;1,726;6,845;6,630;6,477;7,030;-3,035;25,717;0,000;254,240;Inf;260,000;260,000;6,524;2,786;6,816;23,000
13527,500;2,709;0,714;-34,601;1,672;9,493;5,131;32,933;4,731;5,297;-2,674;0,000;34,700;35,700;9,567;1,726;6,696;6,539;6,269;7,026;-3,035;25,717;0,000;253,640;Inf;260,000;260,000;6,746;2,785;6,709;23,031
13528,000;2,709;0,714;-34,601;1,672;9,493;5,131;32,933;4,731;5,297;-2,674;0,000;34,700;35,700;9,567;1,726;6,434;6,463;6,194;6,857;-3,035;25,717;0,000;253,640;Inf;260,000;260,000;6,633;2,784;6,632;23,005
13528,500;2,709;0,714;-34,601;1,672;9,493;5,131;32,933;4,731;5,297;-2,674;0,000;34,700;35,700;9,567;1,726;6,825;6,533;6,746;6,976;-3,035;25,717;0,000;253,440;Inf;260,000;260,000;6,487;2,783;6,529;23,003
13529,000;2,709;0,714;-34,601;1,672;9,493;5,106;32,960;4,737;5,290;-2,684;0,000;34,738;35,647;9,567;1,726;7,060;6,620;7,118;7,087;-3,047;25,700;0,000;253,440;Inf;260,000;260,000;6,770;2,781;6,415;23,035
13529,500;2,709;0,714;-34,601;1,672;9,493;5,106;32,960;4,737;5,290;-2,684;0,000;34,700;35,600;9,567;1,726;6,835;6,462;6,972;6,994;-3,047;25,700;0,000;253,640;Inf;260,000;260,000;6,971;2,780;6,385;23,043
13530,000;2,423;0,628;-34,643;1,627;9,508;5,106;32,960;4,737;5,290;-2,684;0,000;34,700;35,600;9,621;1,708;6,947;6,285;6,843;6,841;-3,047;25,700;0,000;253,640;Inf;260,000;260,000;6,816;2,779;6,310;23,067
13530,500;2,423;0,628;-34,643;1,627;9,508;5,106;32,960;4,737;5,290;-2,684;0,000;34,700;35,600;9,621;1,708;6,988;6,367;7,156;6,949;-3,047;25,700;0,000;253,240;Inf;260,000;260,000;6,729;2,773;6,308;23,157
13531,000;2,423;0,628;-34,643;1,627;9,508;5,106;32,960;4,737;5,290;-2,684;0,000;34,700;35,600;9,621;1,708;7,155;6,602;7,310;6,987;-3,047;25,700;0,000;253,240;Inf;260,000;260,000;6,865;2,768;6,345;23,128
13531,500;2,423;0,628;-34,643;1,627;9,508;5,106;32,960;4,737;5,290;-2,684;0,000;34,700;35,600;9,621;1,708;7,415;6,482;7,027;7,027;-3,047;25,700;0,000;253,240;Inf;260,000;260,000;7,014;2,762;6,351;23,137
13532,000;2,423;0,628;-34,643;1,627;9,508;5,124;32,886;4,719;5,286;-2,678;0,000;34,740;35,616;9,621;1,708;7,096;6,212;6,582;6,824;-3,054;25,710;0,000;253,240;Inf;260,000;260,000;6,988;2,756;6,331;23,131
13532,500;2,423;0,628;-34,643;1,627;9,508;5,124;32,886;4,719;5,286;-2,678;0,000;34,700;35,600;9,621;1,708;7,055;6,226;6,925;6,855;-3,054;25,710;0,000;254,140;Inf;260,000;260,000;6,679;2,751;6,192;23,147
13533,000;2,423;0,628;-34,643;1,627;9,508;5,124;32,886;4,719;5,286;-2,678;0,000;34,700;35,600;9,621;1,708;7,236;6,619;7,321;6,999;-3,054;25,710;0,000;254,140;Inf;260,000;260,000;6,765;2,746;6,272;23,146
13533,500;2,970;0,702;-35,209;1,568;9,656;5,124;32,886;4,719;5,286;-2,678;0,000;34,700;35,600;9,449;1,537;7,557;6,851;7,619;7,272;-3,054;25,710;0,000;254,540;Inf;260,000;260,000;7,044;2,740;6,359;23,173
13534,000;2,970;0,702;-35,209;1,568;9,656;5,124;32,886;4,719;5,286;-2,678;0,000;34,700;35,600;9,449;1,537;7,585;6,640;7,520;7,237;-3,054;25,710;0,000;254,540;Inf;260,000;260,000;7,325;2,744;6,356;23,172
13534,500;2,970;0,702;-35,209;1,568;9,656;5,124;32,886;4,719;5,286;-2,678;0,000;34,700;35,600;9,449;1,537;7,323;6,321;6,642;6,870;-3,054;25,710;0,000;254,340;Inf;260,000;260,000;7,246;2,748;6,339;23,159
13535,000;2,970;0,702;-35,209;1,568;9,656;5,124;32,886;4,719;5,286;-2,678;0,000;34,700;35,600;9,449;1,537;6,230;6,188;6,338;6,711;-3,054;25,710;0,000;254,340;Inf;260,000;260,000;6,789;2,751;6,291;23,150
13535,500;2,970;0,702;-35,209;1,568;9,656;5,014;32,998;4,744;5,331;-2,675;0,000;34,754;35,680;9,449;1,537;7,525;6,635;7,148;7,075;-3,030;25,723;0,000;254,040;Inf;260,000;260,000;6,367;2,755;6,541;23,181
13536,000;2,970;0,702;-35,209;1,568;9,656;5,014;32,998;4,744;5,331;-2,675;0,000;34,800;35,700;9,449;1,537;7,402;6,701;7,479;7,218;-3,030;25,723;0,000;254,040;Inf;260,000;260,000;7,096;2,758;6,383;23,172
13536,500;2,856;0,640;-35,209;1,564;9,519;5,014;32,998;4,744;5,331;-2,675;0,000;34,800;35,700;9,519;1,609;7,264;6,336;6,949;6,871;-3,030;25,723;0,000;254,040;Inf;260,000;260,000;7,200;2,762;6,313;23,181
13537,000;2,856;0,640;-35,209;1,564;9,519;5,014;32,998;4,744;5,331;-2,675;0,000;34,800;35,700;9,519;1,609;6,594;6,080;6,677;6,708;-3,030;25,723;0,000;254,040;Inf;260,000;260,000;6,855;2,763;6,311;23,180
13537,500;2,856;0,640;-35,209;1,564;9,519;5,014;32,998;4,744;5,331;-2,675;0,000;34,800;35,700;9,519;1,609;7,220;6,382;7,080;6,938;-3,030;25,723;0,000;254,040;Inf;260,000;260,000;6,515;2,765;6,515;23,127
13538,000;2,856;0,640;-35,209;1,564;9,519;5,014;32,998;4,744;5,331;-2,675;0,000;34,800;35,700;9,519;1,609;7,441;6,959;7,567;7,177;-3,030;25,723;0,000;254,040;Inf;260,000;260,000;6,905;2,766;6,473;22,934
13538,500;2,856;0,640;-35,209;1,564;9,519;5,092;32,912;4,726;5,310;-2,681;0,000;34,759;35,701;9,519;1,609;7,346;6,753;7,250;7,067;-3,034;25,724;0,000;253,540;Inf;260,000;260,000;7,286;2,768;6,425;22,772
13539,000;2,856;0,640;-35,209;1,564;9,519;5,092;32,912;4,726;5,310;-2,681;0,000;34,800;35,700;9,519;1,609;6,457;5,959;6,074;6,531;-3,034;25,724;0,000;253,540;Inf;260,000;260,000;7,104;2,769;6,391;22,647
13539,500;2,827;0,708;-34,579;1,649;9,526;5,092;32,912;4,726;5,310;-2,681;0,000;34,800;35,700;9,514;1,531;6,723;6,339;6,820;6,781;-3,034;25,724;0,000;253,840;Inf;260,000;260,000;6,255;2,771;6,327;22,557
13540,000;2,827;0,708;-34,579;1,649;9,526;5,092;32,912;4,726;5,310;-2,681;0,000;34,800;35,700;9,514;1,531;7,154;6,763;7,349;6,999;-3,034;25,724;0,000;253,840;Inf;260,000;260,000;6,666;2,772;6,421;22,560
13540,500;2,827;0,708;-34,579;1,649;9,526;5,092;32,912;4,726;5,310;-2,681;0,000;34,800;35,700;9,514;1,531;7,335;6,630;7,373;7,023;-3,034;25,724;0,000;254,140;Inf;260,000;260,000;7,066;2,773;6,305;22,575
13541,000;2,827;0,708;-34,579;1,649;9,526;5,092;32,912;4,726;5,310;-2,681;0,000;34,800;35,700;9,514;1,531;6,685;6,268;6,866;6,776;-3,034;25,724;0,000;254,140;Inf;260,000;260,000;7,090;2,774;6,279;22,512
13541,500;2,827;0,708;-34,579;1,649;9,526;5,092;32,912;4,726;5,310;-2,681;0,000;34,800;35,700;9,514;1,531;6,312;6,006;6,346;6,615;-3,034;25,724;0,000;253,940;Inf;260,000;260,000;6,649;2,774;6,196;22,431
13542,000;2,827;0,708;-34,579;1,649;9,526;5,094;33,006;4,747;5,331;-2,670;0,000;34,766;35,668;9,514;1,531;6,767;6,369;7,069;6,825;-3,031;25,719;0,000;253,940;Inf;260,000;260,000;6,320;2,775;6,304;22,356
13542,500;2,827;0,708;-34,579;1,649;9,526;5,094;33,006;4,747;5,331;-2,670;0,000;34,800;35,700;9,514;1,531;7,241;6,469;7,169;6,881;-3,031;25,719;0,000;253,840;Inf;260,000;260,000;6,757;2,776;6,172;22,430
13543,000;2,677;0,628;-35,209;1,615;9,626;5,094;33,006;4,747;5,331;-2,670;0,000;34,800;35,700;9,508;1,671;6,798;6,202;6,738;6,715;-3,031;25,719;0,000;253,840;Inf;260,000;260,000;6,940;2,777;6,170;22,479
13543,500;2,677;0,628;-35,209;1,615;9,626;5,094;33,006;4,747;5,331;-2,670;0,000;34,800;35,700;9,508;1,671;7,053;6,233;7,140;6,878;-3,031;25,719;0,000;253,440;Inf;260,000;260,000;6,613;2,775;6,056;22,562
13544,000;2,677;0,628;-35,209;1,615;9,626;5,094;33,006;4,747;5,331;-2,670;0,000;34,800;35,700;9,508;1,671;7,106;6,450;7,366;6,974;-3,031;25,719;0,000;253,440;Inf;260,000;260,000;6,826;2,774;6,094;22,609
13544,500;2,677;0,628;-35,209;1,615;9,626;5,094;33,006;4,747;5,331;-2,670;0,000;34,800;35,700;9,508;1,671;7,335;6,487;7,337;6,952;-3,031;25,719;0,000;254,040;Inf;260,000;260,000;6,974;2,772;6,176;22,648
13545,000;2,677;0,628;-35,209;1,615;9,626;5,107;32,938;4,740;5,315;-2,661;0,000;34,773;35,727;9,508;1,671;7,405;6,363;7,323;6,958;-3,021;25,738;0,000;254,040;Inf;260,000;260,000;7,028;2,771;6,171;22,746
13545,500;2,677;0,628;-35,209;1,615;9,626;5,107;32,938;4,740;5,315;-2,661;0,000;34,800;35,700;9,508;1,671;7,308;6,202;6,890;6,832;-3,021;25,738;0,000;254,340;Inf;260,000;260,000;7,012;2,769;6,126;22,764
13546,000;2,995;0,711;-35,209;1,607;9,576;5,107;32,938;4,740;5,315;-2,661;0,000;34,800;35,700;9,564;1,534;7,518;6,717;7,664;7,166;-3,021;25,738;0,000;254,340;Inf;260,000;260,000;6,808;2,767;6,117;22,750
13546,500;2,995;0,711;-35,209;1,607;9,576;5,107;32,938;4,740;5,315;-2,661;0,000;34,800;35,700;9,564;1,534;7,484;6,632;7,632;7,128;-3,021;25,738;0,000;254,040;Inf;260,000;260,000;7,266;2,771;6,092;22,833
13547,000;2,995;0,711;-35,209;1,607;9,576;5,107;32,938;4,740;5,315;-2,661;0,000;34,800;35,700;9,564;1,534;6,971;6,371;7,207;6,960;-3,021;25,738;0,000;254,040;Inf;260,000;260,000;7,219;2,775;6,122;22,852
13547,500;2,995;0,711;-35,209;1,607;9,576;5,107;32,938;4,740;5,315;-2,661;0,000;34,800;35,700;9,564;1,534;7,301;6,521;7,583;7,187;-3,021;25,738;0,000;253,840;Inf;260,000;260,000;6,877;2,779;6,030;22,860
13548,000;2,995;0,711;-35,209;1,607;9,576;5,107;32,938;4,740;5,315;-2,661;0,000;34,800;35,700;9,564;1,534;7,901;6,606;7,727;7,261;-3,021;25,738;0,000;253,840;Inf;260,000;260,000;7,148;2,782;6,125;22,852
13548,500;2,995;0,711;-35,209;1,607;9,576;5,118;32,925;4,734;5,309;-2,660;0,000;34,779;35,679;9,564;1,534;7,562;6,541;7,683;7,240;-3,016;25,736;0,000;253,440;Inf;260,000;260,000;7,374;2,786;6,152;22,722
13549,000;2,995;0,711;-35,209;1,607;9,576;5,118;32,925;4,734;5,309;-2,660;0,000;34,800;35,700;9,564;1,534;7,426;6,372;7,353;7,115;-3,016;25,736;0,000;253,440;Inf;260,000;260,000;7,257;2,789;6,144;22,720
13549,500;2,887;0,746;-34,875;1,573;9,421;5,118;32,925;4,734;5,309;-2,660;0,000;34,800;35,700;9,605;1,700;7,172;6,480;7,447;7,057;-3,016;25,736;0,000;254,640;Inf;260,000;260,000;7,066;2,792;6,138;22,701
13550,000;2,887;0,746;-34,875;1,573;9,421;5,118;32,925;4,734;5,309;-2,660;0,000;34,800;35,700;9,605;1,700;7,796;6,837;7,987;7,396;-3,016;25,736;0,000;254,640;Inf;260,000;260,000;7,039;2,794;6,151;22,639
13550,500;2,887;0,746;-34,875;1,573;9,421;5,118;32,925;4,734;5,309;-2,660;0,000;34,800;35,700;9,605;1,700;7,567;6,711;7,736;7,318;-3,016;25,736;0,000;254,640;Inf;260,000;260,000;7,504;2,795;6,186;22,589
13551,000;2,887;0,746;-34,875;1,573;9,421;5,118;32,925;4,734;5,309;-2,660;0,000;34,800;35,700;9,605;1,700;7,435;6,537;7,566;7,180;-3,016;25,736;0,000;254,640;Inf;260,000;260,000;7,333;2,797;6,167;22,540
13551,500;2,887;0,746;-34,875;1,573;9,421;5,145;32,949;4,735;5,359;-2,663;0,000;34,787;35,729;9,605;1,700;7,321;6,513;7,670;7,146;-3,011;25,745;0,000;254,640;Inf;260,000;260,000;7,179;2,798;6,118;22,526
13552,000;2,887;0,746;-34,875;1,573;9,421;5,145;32,949;4,735;5,359;-2,663;0,000;34,800;35,700;9,605;1,700;7,619;6,756;7,899;7,355;-3,011;25,745;0,000;254,640;Inf;260,000;260,000;7,163;2,800;6,200;22,444
13552,500;2,786;0,727;-34,337;1,595;9,530;5,145;32,949;4,735;5,359;-2,663;0,000;34,800;35,700;9,525;1,455;7,892;6,917;8,007;7,412;-3,011;25,745;0,000;254,740;Inf;260,000;260,000;7,407;2,801;6,261;22,285
13553,000;2,786;0,727;-34,337;1,595;9,530;5,145;32,949;4,735;5,359;-2,663;0,000;34,800;35,700;9,525;1,455;7,921;6,751;7,848;7,322;-3,011;25,745;0,000;254,740;Inf;260,000;260,000;7,557;2,801;6,263;22,325
13553,500;2,786;0,727;-34,337;1,595;9,530;5,145;32,949;4,735;5,359;-2,663;0,000;34,800;35,700;9,525;1,455;6,793;6,286;6,953;6,952;-3,011;25,745;0,000;254,740;Inf;260,000;260,000;7,460;2,801;6,312;22,245
13554,000;2,786;0,727;-34,337;1,595;9,530;5,145;32,949;4,735;5,359;-2,663;0,000;34,800;35,700;9,525;1,455;7,304;6,588;7,561;7,176;-3,011;25,745;0,000;254,740;Inf;260,000;260,000;6,746;2,801;6,219;22,265
13554,500;2,786;0,727;-34,337;1,595;9,530;5,145;32,949;4,735;5,359;-2,663;0,000;34,800;35,700;9,525;1,455;7,438;6,613;7,625;7,230;-3,011;25,745;0,000;254,440;Inf;260,000;260,000;7,157;2,800;6,323;22,322
13555,000;2,786;0,727;-34,337;1,595;9,530;5,143;33,001;4,728;5,370;-2,656;0,000;34,789;35,741;9,525;1,455;7,775;6,538;7,384;7,127;-3,011;25,742;0,000;254,440;Inf;260,000;260,000;7,227;2,800;6,312;22,342
13555,500;2,786;0,727;-34,337;1,595;9,530;5,143;33,001;4,728;5,370;-2,656;0,000;34,800;35,700;9,525;1,455;7,195;6,346;7,173;6,902;-3,011;25,742;0,000;254,640;Inf;260,000;260,000;7,206;2,800;6,308;22,387
13556,000;2,952;0,723;-35,209;1,603;9,496;5,143;33,001;4,728;5,370;-2,656;0,000;34,800;35,700;9,643;1,691;6,965;6,314;7,298;6,957;-3,011;25,742;0,000;254,640;Inf;260,000;260,000;6,904;2,800;6,174;22,439
13556,500;2,952;0,723;-35,209;1,603;9,496;5,143;33,001;4,728;5,370;-2,656;0,000;34,800;35,700;9,643;1,691;7,369;6,637;7,736;7,161;-3,011;25,742;0,000;254,740;Inf;260,000;260,000;6,883;2,802;6,255;22,443
13557,000;2,952;0,723;-35,209;1,603;9,496;5,143;33,001;4,728;5,370;-2,656;0,000;34,800;35,700;9,643;1,691;7,760;6,589;7,568;7,172;-3,011;25,742;0,000;254,740;Inf;260,000;260,000;7,226;2,805;6,238;22,477
13557,500;2,952;0,723;-35,209;1,603;9,496;5,143;33,001;4,728;5,370;-2,656;0,000;34,800;35,700;9,643;1,691;7,354;6,403;7,405;6,999;-3,011;25,742;0,000;254,640;Inf;260,000;260,000;7,272;2,807;6,229;22,543
13558,000;2,952;0,723;-35,209;1,603;9,496;5,139;32,985;4,722;5,363;-2,672;0,000;34,782;35,728;9,643;1,691;7,311;6,446;7,402;7,049;-3,035;25,741;0,000;254,640;Inf;260,000;260,000;7,040;2,809;6,170;22,610
13558,500;2,952;0,723;-35,209;1,603;9,496;5,139;32,985;4,722;5,363;-2,672;0,000;34,800;35,700;9,643;1,691;7,669;6,708;7,768;7,224;-3,035;25,741;0,000;254,740;Inf;260,000;260,000;7,052;2,812;6,246;22,685
13559,000;2,575;0,646;-35,209;1,589;9,521;5,139;32,985;4,722;5,363;-2,672;0,000;34,800;35,700;9,479;1,477;7,855;6,722;7,917;7,331;-3,035;25,741;0,000;254,740;Inf;260,000;260,000;7,342;2,814;6,257;22,724
13559,500;2,575;0,646;-35,209;1,589;9,521;5,139;32,985;4,722;5,363;-2,672;0,000;34,800;35,700;9,479;1,477;7,617;6,506;7,546;7,126;-3,035;25,741;0,000;254,440;Inf;260,000;260,000;7,456;2,810;6,249;22,790
13560,000;2,575;0,646;-35,209;1,589;9,521;5,139;32,985;4,722;5,363;-2,672;0,000;34,800;35,700;9,479;1,477;7,277;6,299;7,280;6,940;-3,035;25,741;0,000;254,440;Inf;260,000;260,000;7,199;2,806;6,236;22,796
13560,500;2,575;0,646;-35,209;1,589;9,521;5,139;32,985;4,722;5,363;-2,672;0,000;34,800;35,700;9,479;1,477;7,635;6,844;7,781;7,257;-3,035;25,741;0,000;253,840;Inf;260,000;260,000;6,949;2,802;6,412;22,775
13561,000;2,575;0,646;-35,209;1,589;9,521;5,154;32,970;4,742;5,361;-2,663;0,000;34,791;35,748;9,479;1,477;7,693;6,826;7,829;7,286;-3,025;25,744;0,000;253,840;Inf;260,000;260,000;7,379;2,799;6,334;22,839
13561,500;2,575;0,646;-35,209;1,589;9,521;5,154;32,970;4,742;5,361;-2,663;0,000;34,800;35,700;9,479;1,477;7,159;6,532;7,320;7,067;-3,025;25,744;0,000;254,240;Inf;260,000;260,000;7,408;2,795;6,340;22,870
13562,000;2,575;0,646;-35,209;1,589;9,521;5,154;32,970;4,742;5,361;-2,663;0,000;34,800;35,700;9,479;1,477;6,782;6,044;6,355;6,651;-3,025;25,744;0,000;254,240;Inf;260,000;260,000;7,020;2,791;6,442;22,873
13562,500;2,559;0,647;-33,933;1,653;9,483;5,154;32,970;4,742;5,361;-2,663;0,000;34,800;35,700;9,628;1,470;6,953;6,378;7,085;6,932;-3,025;25,744;0,000;254,440;Inf;260,000;260,000;6,458;2,788;6,312;22,895
13563,000;2,559;0,647;-33,933;1,653;9,483;5,154;32,970;4,742;5,361;-2,663;0,000;34,800;35,700;9,628;1,470;7,357;6,721;7,569;7,116;-3,025;25,744;0,000;254,440;Inf;260,000;260,000;6,837;2,784;6,282;22,942
13563,500;2,559;0,647;-33,933;1,653;9,483;5,154;32,970;4,742;5,361;-2,663;0,000;34,800;35,700;9,628;1,470;7,722;6,667;7,608;7,159;-3,025;25,744;0,000;254,340;Inf;260,000;260,000;7,191;2,780;6,322;22,903
13564,000;2,559;0,647;-33,933;1,653;9,483;5,154;32,970;4,742;5,361;-2,663;0,000;34,800;35,700;9,628;1,470;7,062;6,374;7,157;6,893;-3,025;25,744;0,000;254,340;Inf;260,000;260,000;7,289;2,777;6,377;22,868
13564,500;2,559;0,647;-33,933;1,653;9,483;5,155;33,001;4,709;5,360;-2,669;0,000;34,786;35,741;9,628;1,470;6,786;6,287;6,998;6,821;-3,038;25,733;0,000;253,940;Inf;260,000;260,000;6,871;2,773;6,259;22,897
13565,000;2,559;0,647;-33,933;1,653;9,483;5,155;33,001;4,709;5,360;-2,669;0,000;34,800;35,700;9,628;1,470;7,139;6,677;7,430;7,035;-3,038;25,733;0,000;253,940;Inf;260,000;260,000;6,723;2,770;6,421;22,932
13565,500;2,908;0,789;-33,035;1,679;9,472;5,155;33,001;4,709;5,360;-2,669;0,000;34,800;35,700;9,664;1,567;7,376;6,648;7,549;7,114;-3,038;25,733;0,000;253,540;Inf;260,000;260,000;7,070;2,766;6,302;22,941
13566,000;2,908;0,789;-33,035;1,679;9,472;5,155;33,001;4,709;5,360;-2,669;0,000;34,800;35,700;9,664;1,567;6,802;6,229;6,705;6,787;-3,038;25,733;0,000;253,540;Inf;260,000;260,000;7,172;2,769;6,361;22,894
13566,500;2,908;0,789;-33,035;1,679;9,472;5,155;33,001;4,709;5,360;-2,669;0,000;34,800;35,700;9,664;1,567;6,517;5,862;5,767;6,391;-3,038;25,733;0,000;254,240;Inf;260,000;260,000;6,631;2,771;6,390;22,849
13567,000;2,908;0,789;-33,035;1,679;9,472;5,155;33,001;4,709;5,360;-2,669;0,000;34,800;35,700;9,664;1,567;6,660;6,038;6,529;6,588;-3,038;25,733;0,000;254,240;Inf;260,000;260,000;6,134;2,773;6,238;22,822
13567,500;2,908;0,789;-33,035;1,679;9,472;5,163;33,025;4,715;5,307;-2,674;0,000;34,793;35,796;9,664;1,567;7,042;6,314;7,046;6,834;-3,041;25,732;0,000;254,440;Inf;260,000;260,000;6,454;2,775;6,124;22,789
