t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
13568,000;2,908;0,789;-33,035;1,679;9,472;5,163;33,025;4,715;5,307;-2,674;0,000;34,800;35,800;9,664;1,567;6,670;5,900;6,109;6,495;-3,041;25,732;0,000;254,440;Inf;260,000;260,000;6,809;2,777;6,283;22,744
13568,500;2,908;0,789;-33,035;1,679;9,472;5,163;33,025;4,715;5,307;-2,674;0,000;34,800;35,800;9,664;1,567;6,538;5,844;6,379;6,407;-3,041;25,732;0,000;254,740;Inf;260,000;260,000;6,294;2,780;6,159;22,748
13569,000;2,707;0,676;-35,209;1,684;9,563;5,163;33,025;4,715;5,307;-2,674;0,000;34,800;35,800;9,508;1,594;6,824;6,059;7,022;6,711;-3,041;25,732;0,000;254,740;Inf;260,000;260,000;6,292;2,782;6,029;22,729
13569,500;2,707;0,676;-35,209;1,684;9,563;5,163;33,025;4,715;5,307;-2,674;0,000;34,800;35,800;9,508;1,594;7,251;6,280;7,396;6,907;-3,041;25,732;0,000;254,540;Inf;260,000;260,000;6,654;2,780;6,028;22,708
13570,000;2,707;0,676;-35,209;1,684;9,563;5,163;33,025;4,715;5,307;-2,674;0,000;34,800;35,800;9,508;1,594;7,195;6,234;7,449;6,890;-3,041;25,732;0,000;254,540;Inf;260,000;260,000;6,959;2,779;6,011;22,695
13570,500;2,707;0,676;-35,209;1,684;9,563;5,163;33,025;4,715;5,307;-2,674;0,000;34,800;35,800;9,508;1,594;6,889;5,894;6,385;6,532;-3,041;25,732;0,000;254,440;Inf;260,000;260,000;6,942;2,778;6,063;22,685
13571,000;2,707;0,676;-35,209;1,684;9,563;5,170;33,015;4,698;5,316;-2,679;0,000;34,798;35,735;9,508;1,594;6,662;5,851;6,614;6,496;-3,046;25,745;0,000;254,440;Inf;260,000;260,000;6,425;2,777;5,943;22,699
13571,500;2,707;0,676;-35,209;1,684;9,563;5,170;33,015;4,698;5,316;-2,679;0,000;34,800;35,700;9,508;1,594;7,454;6,247;7,426;6,946;-3,046;25,745;0,000;253,740;Inf;260,000;260,000;6,406;2,776;5,941;22,707
13572,000;2,781;0,662;-35,209;1,611;9,605;5,170;33,015;4,698;5,316;-2,679;0,000;34,800;35,700;9,559;1,586;7,292;6,246;7,547;6,975;-3,046;25,745;0,000;253,740;Inf;260,000;260,000;7,018;2,775;5,917;22,740
13572,500;2,781;0,662;-35,209;1,611;9,605;5,170;33,015;4,698;5,316;-2,679;0,000;34,800;35,700;9,559;1,586;7,057;5,945;6,777;6,593;-3,046;25,745;0,000;254,040;Inf;260,000;260,000;7,015;2,775;5,993;22,734
13573,000;2,781;0,662;-35,209;1,611;9,605;5,170;33,015;4,698;5,316;-2,679;0,000;34,800;35,700;9,559;1,586;6,793;5,954;6,893;6,567;-3,046;25,745;0,000;254,040;Inf;260,000;260,000;6,593;2,775;5,959;22,761
13573,500;2,781;0,662;-35,209;1,611;9,605;5,170;33,015;4,698;5,316;-2,679;0,000;34,800;35,700;9,559;1,586;7,131;6,197;7,181;6,750;-3,046;25,745;0,000;253,640;Inf;260,000;260,000;6,552;2,775;5,936;22,794
13574,000;2,781;0,662;-35,209;1,611;9,605;5,202;32,999;4,753;5,323;-2,673;0,000;34,802;35,801;9,559;1,586;7,300;6,341;7,320;6,917;-3,046;25,743;0,000;253,640;Inf;260,000;260,000;6,815;2,775;5,988;22,809
13574,500;2,781;0,662;-35,209;1,611;9,605;5,202;32,999;4,753;5,323;-2,673;0,000;34,800;35,800;9,559;1,586;7,250;6,201;7,321;6,883;-3,046;25,743;0,000;253,340;Inf;260,000;260,000;6,969;2,775;6,002;22,819
13575,000;2,781;0,662;-35,209;1,611;9,605;5,202;32,999;4,753;5,323;-2,673;0,000;34,800;35,800;9,559;1,586;6,610;5,833;6,808;6,481;-3,046;25,743;0,000;253,340;Inf;260,000;260,000;6,914;2,775;5,970;22,852
13575,500;2,839;0,687;-35,209;1,666;9,574;5,202;32,999;4,753;5,323;-2,673;0,000;34,800;35,800;9,428;1,595;6,899;6,005;7,110;6,667;-3,046;25,743;0,000;254,040;Inf;260,000;260,000;6,433;2,775;5,913;22,870
13576,000;2,839;0,687;-35,209;1,666;9,574;5,202;32,999;4,753;5,323;-2,673;0,000;34,800;35,800;9,428;1,595;7,134;6,291;7,267;6,836;-3,046;25,743;0,000;254,040;Inf;260,000;260,000;6,670;2,776;5,997;22,937
13576,500;2,839;0,687;-35,209;1,666;9,574;5,202;32,999;4,753;5,323;-2,673;0,000;34,800;35,800;9,428;1,595;7,053;6,316;7,380;6,875;-3,046;25,743;0,000;253,040;Inf;260,000;260,000;6,882;2,777;5,998;22,944
13577,000;2,839;0,687;-35,209;1,666;9,574;5,202;32,999;4,753;5,323;-2,673;0,000;34,800;35,800;9,428;1,595;6,836;5,930;6,558;6,573;-3,046;25,743;0,000;253,040;Inf;260,000;260,000;6,906;2,778;6,103;22,942
13577,500;2,839;0,687;-35,209;1,666;9,574;5,169;32,981;4,712;5,318;-2,688;0,000;34,798;35,745;9,428;1,595;6,655;5,783;6,155;6,376;-3,054;25,737;0,000;253,640;Inf;260,000;260,000;6,474;2,779;6,025;22,964
13578,000;2,839;0,687;-35,209;1,666;9,574;5,169;32,981;4,712;5,318;-2,688;0,000;34,800;35,700;9,428;1,595;6,571;5,919;6,546;6,504;-3,054;25,737;0,000;253,640;Inf;260,000;260,000;6,242;2,780;6,028;22,985
13578,500;2,825;0,683;-35,209;1,630;9,638;5,169;32,981;4,712;5,318;-2,688;0,000;34,800;35,700;9,506;1,596;6,785;6,189;6,987;6,627;-3,054;25,737;0,000;253,940;Inf;260,000;260,000;6,385;2,781;5,983;22,999
13579,000;2,825;0,683;-35,209;1,630;9,638;5,169;32,981;4,712;5,318;-2,688;0,000;34,800;35,700;9,506;1,596;6,822;6,051;6,973;6,586;-3,054;25,737;0,000;253,940;Inf;260,000;260,000;6,647;2,782;5,958;23,020
13579,500;2,825;0,683;-35,209;1,630;9,638;5,169;32,981;4,712;5,318;-2,688;0,000;34,800;35,700;9,506;1,596;6,494;5,838;6,447;6,380;-3,054;25,737;0,000;254,140;Inf;260,000;260,000;6,608;2,783;5,990;23,038
13580,000;2,825;0,683;-35,209;1,630;9,638;5,169;32,981;4,712;5,318;-2,688;0,000;34,800;35,700;9,506;1,596;6,667;6,044;7,002;6,585;-3,054;25,737;0,000;254,140;Inf;260,000;260,000;6,290;2,783;5,840;23,041
13580,500;2,825;0,683;-35,209;1,630;9,638;5,202;33,035;4,733;5,306;-2,685;0,000;34,806;35,758;9,506;1,596;7,030;6,100;7,051;6,667;-3,056;25,740;0,000;253,440;Inf;260,000;260,000;6,575;2,784;5,862;23,055
13581,000;2,825;0,683;-35,209;1,630;9,638;5,202;33,035;4,733;5,306;-2,685;0,000;34,800;35,800;9,506;1,596;7,261;6,081;7,094;6,719;-3,056;25,740;0,000;253,440;Inf;260,000;260,000;6,712;2,785;5,957;23,074
13581,500;2,825;0,683;-35,209;1,630;9,638;5,202;33,035;4,733;5,306;-2,685;0,000;34,800;35,800;9,506;1,596;6,979;5,906;6,636;6,551;-3,056;25,740;0,000;253,840;Inf;260,000;260,000;6,789;2,785;5,881;23,107
13582,000;2,258;0,606;-34,386;1,693;9,507;5,202;33,035;4,733;5,306;-2,685;0,000;34,800;35,800;9,629;1,763;6,856;5,875;6,733;6,588;-3,056;25,740;0,000;253,840;Inf;260,000;260,000;6,518;2,786;5,844;23,117
13582,500;2,258;0,606;-34,386;1,693;9,507;5,202;33,035;4,733;5,306;-2,685;0,000;34,800;35,800;9,629;1,763;6,904;6,144;7,112;6,644;-3,056;25,740;0,000;253,840;Inf;260,000;260,000;6,513;2,777;5,866;23,113
13583,000;2,258;0,606;-34,386;1,693;9,507;5,202;33,035;4,733;5,306;-2,685;0,000;34,800;35,800;9,629;1,763;7,122;6,055;7,033;6,625;-3,056;25,740;0,000;253,840;Inf;260,000;260,000;6,701;2,769;5,889;23,142
13583,500;2,258;0,606;-34,386;1,693;9,507;5,202;33,035;4,733;5,306;-2,685;0,000;34,800;35,800;9,629;1,763;7,133;5,978;6,977;6,633;-3,056;25,740;0,000;254,140;Inf;260,000;260,000;6,709;2,761;5,832;23,153
13584,000;2,258;0,606;-34,386;1,693;9,507;5,176;33,009;4,760;5,313;-2,684;0,000;34,814;35,737;9,629;1,763;6,827;5,916;6,857;6,575;-3,048;25,748;0,000;254,140;Inf;260,000;260,000;6,680;2,752;5,869;23,150
13584,500;2,258;0,606;-34,386;1,693;9,507;5,176;33,009;4,760;5,313;-2,684;0,000;34,800;35,700;9,629;1,763;6,987;6,143;7,286;6,733;-3,048;25,748;0,000;253,340;Inf;260,000;260,000;6,544;2,744;5,784;23,149
13585,000;2,979;0,699;-35,209;1,548;9,528;5,176;33,009;4,760;5,313;-2,684;0,000;34,800;35,700;9,569;1,751;7,390;6,203;7,273;6,780;-3,048;25,748;0,000;253,340;Inf;260,000;260,000;6,787;2,736;5,930;23,151
13585,500;2,979;0,699;-35,209;1,548;9,528;5,176;33,009;4,760;5,313;-2,684;0,000;34,800;35,700;9,569;1,751;7,215;6,066;6,976;6,720;-3,048;25,748;0,000;253,940;Inf;260,000;260,000;6,911;2,740;6,004;23,156
13586,000;2,979;0,699;-35,209;1,548;9,528;5,176;33,009;4,760;5,313;-2,684;0,000;34,800;35,700;9,569;1,751;6,733;5,780;6,417;6,382;-3,048;25,748;0,000;253,940;Inf;260,000;260,000;6,744;2,744;5,942;23,168
13586,500;2,979;0,699;-35,209;1,548;9,528;5,176;33,009;4,760;5,313;-2,684;0,000;34,800;35,700;9,569;1,751;6,468;5,855;6,728;6,427;-3,048;25,748;0,000;253,840;Inf;260,000;260,000;6,328;2,748;5,880;23,164
13587,000;2,979;0,699;-35,209;1,548;9,528;5,173;33,061;4,761;5,330;-2,695;0,000;34,806;35,733;9,569;1,751;6,699;6,065;6,894;6,511;-3,054;25,734;0,000;253,840;Inf;260,000;260,000;6,369;2,752;5,882;23,174
13587,500;2,979;0,699;-35,209;1,548;9,528;5,173;33,061;4,761;5,330;-2,695;0,000;34,800;35,700;9,569;1,751;6,977;6,102;6,937;6,621;-3,054;25,734;0,000;253,840;Inf;260,000;260,000;6,542;2,756;5,932;23,154
13588,000;2,589;0,696;-33,684;1,675;9,473;5,173;33,061;4,761;5,330;-2,695;0,000;34,800;35,700;9,747;1,574;7,053;5,945;6,737;6,514;-3,054;25,734;0,000;253,840;Inf;260,000;260,000;6,659;2,759;5,899;23,176
13588,500;2,589;0,696;-33,684;1,675;9,473;5,173;33,061;4,761;5,330;-2,695;0,000;34,800;35,700;9,747;1,574;6,698;5,759;6,576;6,358;-3,054;25,734;0,000;253,740;Inf;260,000;260,000;6,562;2,756;5,868;23,182
13589,000;2,589;0,696;-33,684;1,675;9,473;5,173;33,061;4,761;5,330;-2,695;0,000;34,800;35,700;9,747;1,574;6,091;5,753;6,525;6,314;-3,054;25,734;0,000;253,740;Inf;260,000;260,000;6,348;2,754;5,841;23,176
13589,500;2,589;0,696;-33,684;1,675;9,473;5,173;33,061;4,761;5,330;-2,695;0,000;34,800;35,700;9,747;1,574;7,013;6,068;6,886;6,586;-3,054;25,734;0,000;253,040;Inf;260,000;260,000;6,171;2,751;5,960;23,155
13590,000;2,589;0,696;-33,684;1,675;9,473;5,173;33,061;4,761;5,330;-2,695;0,000;34,800;35,700;9,747;1,574;7,029;5,943;6,707;6,529;-3,054;25,734;0,000;253,040;Inf;260,000;260,000;6,638;2,748;5,950;23,138
13590,500;2,589;0,696;-33,684;1,675;9,473;5,188;33,025;4,735;5,312;-2,683;0,000;34,822;35,717;9,747;1,574;6,660;5,777;6,258;6,283;-3,052;25,747;0,000;253,740;Inf;260,000;260,000;6,552;2,746;5,950;23,085
13591,000;2,589;0,696;-33,684;1,675;9,473;5,188;33,025;4,735;5,312;-2,683;0,000;34,800;35,700;9,747;1,574;6,377;5,836;6,328;6,287;-3,052;25,747;0,000;253,740;Inf;260,000;260,000;6,244;2,743;5,904;23,064
13591,500;3,158;0,740;-35,209;1,577;9,564;5,188;33,025;4,735;5,312;-2,683;0,000;34,800;35,700;9,584;1,755;6,788;6,121;6,834;6,546;-3,052;25,747;0,000;253,340;Inf;260,000;260,000;6,207;2,741;5,912;23,054
13592,000;3,158;0,740;-35,209;1,577;9,564;5,188;33,025;4,735;5,312;-2,683;0,000;34,800;35,700;9,584;1,755;6,957;6,179;7,131;6,722;-3,052;25,747;0,000;253,340;Inf;260,000;260,000;6,572;2,747;5,946;22,944
13592,500;3,158;0,740;-35,209;1,577;9,564;5,188;33,025;4,735;5,312;-2,683;0,000;34,800;35,700;9,584;1,755;6,827;5,914;6,648;6,555;-3,052;25,747;0,000;252,640;Inf;260,000;260,000;6,747;2,754;5,936;22,890
13593,000;3,158;0,740;-35,209;1,577;9,564;5,188;33,025;4,735;5,312;-2,683;0,000;34,800;35,700;9,584;1,755;6,788;5,765;6,184;6,365;-3,052;25,747;0,000;252,640;Inf;260,000;260,000;6,486;2,761;5,847;22,871
13593,500;3,158;0,740;-35,209;1,577;9,564;5,128;33,055;4,773;5,309;-2,683;0,000;34,825;35,785;9,584;1,755;7,194;6,231;7,118;6,703;-3,055;25,752;0,000;253,640;Inf;260,000;260,000;6,276;2,767;5,909;22,851
13594,000;3,158;0,740;-35,209;1,577;9,564;5,128;33,055;4,773;5,309;-2,683;0,000;34,800;35,800;9,584;1,755;7,177;6,214;7,223;6,814;-3,055;25,752;0,000;253,640;Inf;260,000;260,000;6,811;2,774;5,953;22,830
13594,500;2,482;0,588;-35,209;1,599;9,604;5,128;33,055;4,773;5,309;-2,683;0,000;34,800;35,800;9,469;1,729;6,981;5,949;6,653;6,538;-3,055;25,752;0,000;254,040;Inf;260,000;260,000;6,857;2,780;5,974;22,874
13595,000;2,482;0,588;-35,209;1,599;9,604;5,128;33,055;4,773;5,309;-2,683;0,000;34,800;35,800;9,469;1,729;6,600;5,750;6,266;6,358;-3,055;25,752;0,000;254,040;Inf;260,000;260,000;6,530;2,775;5,985;22,906
13595,500;2,482;0,588;-35,209;1,599;9,604;5,128;33,055;4,773;5,309;-2,683;0,000;34,800;35,800;9,469;1,729;6,700;6,075;6,855;6,520;-3,055;25,752;0,000;254,240;Inf;260,000;260,000;6,244;2,770;5,875;22,923
13596,000;2,482;0,588;-35,209;1,599;9,604;5,128;33,055;4,773;5,309;-2,683;0,000;34,800;35,800;9,469;1,729;7,029;6,175;6,968;6,669;-3,055;25,752;0,000;254,240;Inf;260,000;260,000;6,538;2,766;6,078;23,006
13596,500;2,482;0,588;-35,209;1,599;9,604;5,128;33,055;4,773;5,309;-2,683;0,000;34,800;35,800;9,469;1,729;6,842;6,207;6,814;6,666;-3,055;25,752;0,000;254,140;Inf;260,000;260,000;6,710;2,761;6,131;23,027
13597,000;2,482;0,588;-35,209;1,599;9,604;5,186;33,022;4,737;5,317;-2,680;0,000;34,827;35,717;9,469;1,729;6,505;5,737;5,817;6,248;-3,056;25,745;0,000;254,140;Inf;260,000;260,000;6,632;2,756;6,071;23,047
13597,500;2,482;0,588;-35,209;1,599;9,604;5,186;33,022;4,737;5,317;-2,680;0,000;34,800;35,700;9,469;1,729;6,630;6,022;6,465;6,448;-3,056;25,745;0,000;254,040;Inf;260,000;260,000;6,077;2,752;5,969;23,094
13598,000;2,878;0,737;-34,291;1,687;9,533;5,186;33,022;4,737;5,317;-2,680;0,000;34,800;35,700;9,597;1,531;6,935;6,212;6,867;6,651;-3,056;25,745;0,000;254,040;Inf;260,000;260,000;6,391;2,747;6,039;23,131
13598,500;2,878;0,737;-34,291;1,687;9,533;5,186;33,022;4,737;5,317;-2,680;0,000;34,800;35,700;9,597;1,531;6,830;6,372;7,063;6,745;-3,056;25,745;0,000;254,340;Inf;260,000;260,000;6,666;2,750;6,055;23,150
13599,000;2,878;0,737;-34,291;1,687;9,533;5,186;33,022;4,737;5,317;-2,680;0,000;34,800;35,700;9,597;1,531;6,566;6,026;6,571;6,607;-3,056;25,745;0,000;254,340;Inf;260,000;260,000;6,752;2,752;6,060;23,148
13599,500;2,878;0,737;-34,291;1,687;9,533;5,186;33,022;4,737;5,317;-2,680;0,000;34,800;35,700;9,597;1,531;6,436;5,771;6,057;6,317;-3,056;25,745;0,000;254,640;Inf;260,000;260,000;6,442;2,754;5,944;23,157
13600,000;2,878;0,737;-34,291;1,687;9,533;5,168;33,086;4,751;5,319;-2,687;0,000;34,829;35,727;9,597;1,531;6,598;6,097;6,730;6,540;-3,048;25,749;0,000;254,640;Inf;260,000;260,000;6,145;2,756;6,108;23,182
13600,500;2,878;0,737;-34,291;1,687;9,533;5,168;33,086;4,751;5,319;-2,687;0,000;34,800;35,700;9,597;1,531;7,357;6,502;7,396;6,959;-3,048;25,749;0,000;254,340;Inf;260,000;260,000;6,491;2,758;6,043;23,188
13601,000;2,771;0,672;-35,209;1,635;9,575;5,168;33,086;4,751;5,319;-2,687;0,000;34,800;35,700;9,401;1,582;7,309;6,201;7,010;6,755;-3,048;25,749;0,000;254,340;Inf;260,000;260,000;7,054;2,760;6,049;23,164
13601,500;2,771;0,672;-35,209;1,635;9,575;5,168;33,086;4,751;5,319;-2,687;0,000;34,800;35,700;9,401;1,582;6,321;5,890;6,319;6,400;-3,048;25,749;0,000;254,440;Inf;260,000;260,000;6,819;2,760;6,136;23,167
13602,000;2,771;0,672;-35,209;1,635;9,575;5,168;33,086;4,751;5,319;-2,687;0,000;34,800;35,700;9,401;1,582;6,559;6,237;6,725;6,597;-3,048;25,749;0,000;254,440;Inf;260,000;260,000;6,232;2,760;6,055;23,178
13602,500;2,771;0,672;-35,209;1,635;9,575;5,168;33,086;4,751;5,319;-2,687;0,000;34,800;35,700;9,401;1,582;7,104;6,431;7,103;6,834;-3,048;25,749;0,000;254,240;Inf;260,000;260,000;6,529;2,760;6,267;23,181
13603,000;2,771;0,672;-35,209;1,635;9,575;5,168;33,086;4,751;5,319;-2,687;0,000;34,800;35,700;9,401;1,582;7,101;6,498;7,312;6,997;-3,048;25,749;0,000;254,240;Inf;260,000;260,000;6,868;2,760;6,241;23,174
13603,500;2,771;0,672;-35,209;1,635;9,575;5,182;32,991;4,749;5,280;-2,707;0,000;34,824;35,698;9,401;1,582;7,003;6,169;6,684;6,697;-3,054;25,739;0,000;254,140;Inf;260,000;260,000;6,977;2,761;6,137;23,186
13604,000;2,771;0,672;-35,209;1,635;9,575;5,182;32,991;4,749;5,280;-2,707;0,000;34,800;35,700;9,401;1,582;6,447;6,185;6,412;6,527;-3,054;25,739;0,000;254,140;Inf;260,000;260,000;6,638;2,761;6,190;23,182
13604,500;2,447;0,640;-33,740;1,638;9,531;5,182;32,991;4,749;5,280;-2,707;0,000;34,800;35,700;9,748;1,512;6,882;6,342;6,918;6,747;-3,054;25,739;0,000;254,240;Inf;260,000;260,000;6,393;2,761;6,402;23,186
13605,000;2,447;0,640;-33,740;1,638;9,531;5,182;32,991;4,749;5,280;-2,707;0,000;34,800;35,700;9,748;1,512;7,242;6,678;7,410;7,028;-3,054;25,739;0,000;254,240;Inf;260,000;260,000;6,722;2,756;6,269;23,186
13605,500;2,447;0,640;-33,740;1,638;9,531;5,182;32,991;4,749;5,280;-2,707;0,000;34,800;35,700;9,748;1,512;7,133;6,243;6,849;6,824;-3,054;25,739;0,000;254,040;Inf;260,000;260,000;7,090;2,751;6,260;23,223
13606,000;2,447;0,640;-33,740;1,638;9,531;5,182;32,991;4,749;5,280;-2,707;0,000;34,800;35,700;9,748;1,512;6,674;5,959;6,179;6,485;-3,054;25,739;0,000;254,040;Inf;260,000;260,000;6,762;2,746;6,276;23,181
13606,500;2,447;0,640;-33,740;1,638;9,531;5,168;33,046;4,724;5,324;-2,695;0,000;34,833;35,789;9,748;1,512;6,458;6,179;6,523;6,563;-3,055;25,752;0,000;253,740;Inf;260,000;260,000;6,324;2,741;6,376;23,178
13607,000;2,447;0,640;-33,740;1,638;9,531;5,168;33,046;4,724;5,324;-2,695;0,000;34,800;35,800;9,748;1,512;7,090;6,750;7,250;6,960;-3,055;25,752;0,000;253,740;Inf;260,000;260,000;6,431;2,736;6,315;23,146
13607,500;2,756;0,660;-35,209;1,587;9,546;5,168;33,046;4,724;5,324;-2,695;0,000;34,800;35,800;9,367;1,544;7,118;6,657;7,340;7,035;-3,055;25,752;0,000;253,740;Inf;260,000;260,000;7,013;2,731;6,251;23,079
13608,000;2,756;0,660;-35,209;1,587;9,546;5,168;33,046;4,724;5,324;-2,695;0,000;34,800;35,800;9,367;1,544;6,534;5,987;5,924;6,486;-3,055;25,752;0,000;253,740;Inf;260,000;260,000;7,038;2,732;6,343;22,932
13608,500;2,756;0,660;-35,209;1,587;9,546;5,168;33,046;4,724;5,324;-2,695;0,000;34,800;35,800;9,367;1,544;6,479;6,050;6,661;6,612;-3,055;25,752;0,000;253,940;Inf;260,000;260,000;6,233;2,732;6,143;22,859
13609,000;2,756;0,660;-35,209;1,587;9,546;5,168;33,046;4,724;5,324;-2,695;0,000;34,800;35,800;9,367;1,544;7,149;6,236;6,948;6,775;-3,055;25,752;0,000;253,940;Inf;260,000;260,000;6,451;2,733;6,199;22,802
13609,500;2,756;0,660;-35,209;1,587;9,546;5,168;33,046;4,724;5,324;-2,695;0,000;34,800;35,800;9,367;1,544;7,058;6,444;7,135;6,893;-3,055;25,752;0,000;253,140;Inf;260,000;260,000;6,777;2,733;6,282;22,721
13610,000;2,756;0,660;-35,209;1,587;9,546;5,158;33,050;4,771;5,306;-2,684;0,000;34,836;35,812;9,367;1,544;6,799;6,270;6,794;6,795;-3,046;25,761;0,000;253,140;Inf;260,000;260,000;6,882;2,733;6,294;22,731
13610,500;2,756;0,660;-35,209;1,587;9,546;5,158;33,050;4,771;5,306;-2,684;0,000;34,800;35,800;9,367;1,544;6,656;5,997;6,093;6,467;-3,046;25,761;0,000;253,240;Inf;260,000;260,000;6,664;2,734;6,267;22,708
13611,000;2,374;0,640;-33,484;1,672;9,404;5,158;33,050;4,771;5,306;-2,684;0,000;34,800;35,800;9,794;1,629;6,481;6,046;6,163;6,482;-3,046;25,761;0,000;253,240;Inf;260,000;260,000;6,303;2,734;6,255;22,614
13611,500;2,374;0,640;-33,484;1,672;9,404;5,158;33,050;4,771;5,306;-2,684;0,000;34,800;35,800;9,794;1,629;6,702;6,415;6,790;6,698;-3,046;25,761;0,000;253,640;Inf;260,000;260,000;6,293;2,728;6,297;22,510
13612,000;2,374;0,640;-33,484;1,672;9,404;5,158;33,050;4,771;5,306;-2,684;0,000;34,800;35,800;9,794;1,629;6,674;6,285;6,744;6,693;-3,046;25,761;0,000;253,640;Inf;260,000;260,000;6,651;2,722;6,201;22,433
13612,500;2,374;0,640;-33,484;1,672;9,404;5,158;33,050;4,771;5,306;-2,684;0,000;34,800;35,800;9,794;1,629;6,357;6,029;6,366;6,551;-3,046;25,761;0,000;253,340;Inf;260,000;260,000;6,599;2,717;6,192;22,351
13613,000;2,374;0,640;-33,484;1,672;9,404;5,167;33,081;4,757;5,307;-2,693;0,000;34,837;35,771;9,794;1,629;6,545;6,086;6,598;6,594;-3,062;25,754;0,000;253,340;Inf;260,000;260,000;6,326;2,711;6,091;22,340
13613,500;2,374;0,640;-33,484;1,672;9,404;5,167;33,081;4,757;5,307;-2,693;0,000;34,800;35,800;9,794;1,629;7,034;6,205;6,968;6,768;-3,062;25,754;0,000;253,440;Inf;260,000;260,000;6,456;2,705;6,099;22,255
13614,000;3,347;0,827;-34,881;1,564;9,509;5,167;33,081;4,757;5,307;-2,693;0,000;34,800;35,800;9,588;1,672;7,030;6,356;7,069;6,873;-3,062;25,754;0,000;253,440;Inf;260,000;260,000;6,744;2,700;6,147;22,228
13614,500;3,347;0,827;-34,881;1,564;9,509;5,167;33,081;4,757;5,307;-2,693;0,000;34,800;35,800;9,588;1,672;6,853;6,235;6,923;6,803;-3,062;25,754;0,000;253,340;Inf;260,000;260,000;6,832;2,711;6,154;22,263
13615,000;3,347;0,827;-34,881;1,564;9,509;5,167;33,081;4,757;5,307;-2,693;0,000;34,800;35,800;9,588;1,672;6,659;6,221;6,876;6,737;-3,062;25,754;0,000;253,340;Inf;260,000;260,000;6,703;2,721;6,056;22,296
13615,500;3,347;0,827;-34,881;1,564;9,509;5,167;33,081;4,757;5,307;-2,693;0,000;34,800;35,800;9,588;1,672;7,132;6,391;7,236;6,927;-3,062;25,754;0,000;253,540;Inf;260,000;260,000;6,623;2,731;6,111;22,263
13616,000;3,347;0,827;-34,881;1,564;9,509;5,227;33,038;4,793;5,281;-2,695;0,000;34,844;35,768;9,588;1,672;7,256;6,436;7,036;6,953;-3,056;25,758;0,000;253,540;Inf;260,000;260,000;6,922;2,741;6,268;22,224
13616,500;3,347;0,827;-34,881;1,564;9,509;5,227;33,038;4,793;5,281;-2,695;0,000;34,800;35,800;9,588;1,672;7,001;6,448;7,008;6,941;-3,056;25,758;0,000;254,140;Inf;260,000;260,000;6,920;2,751;6,229;22,196
13617,000;3,347;0,827;-34,881;1,564;9,509;5,227;33,038;4,793;5,281;-2,695;0,000;34,800;35,800;9,588;1,672;6,737;6,095;6,570;6,733;-3,056;25,758;0,000;254,140;Inf;260,000;260,000;6,850;2,761;6,266;22,238
13617,500;2,377;0,666;-33,605;1,657;9,508;5,227;33,038;4,793;5,281;-2,695;0,000;34,800;35,800;9,662;1,576;6,637;6,115;6,786;6,763;-3,056;25,758;0,000;254,040;Inf;260,000;260,000;6,534;2,771;6,163;22,243
13618,000;2,377;0,666;-33,605;1,657;9,508;5,227;33,038;4,793;5,281;-2,695;0,000;34,800;35,800;9,662;1,576;7,044;6,482;7,201;6,913;-3,056;25,758;0,000;254,040;Inf;260,000;260,000;6,575;2,764;6,378;22,312
13618,500;2,377;0,666;-33,605;1,657;9,508;5,227;33,038;4,793;5,281;-2,695;0,000;34,800;35,800;9,662;1,576;7,158;6,465;7,026;6,897;-3,056;25,758;0,000;253,940;Inf;260,000;260,000;6,910;2,758;6,311;22,320
13619,000;2,377;0,666;-33,605;1,657;9,508;5,227;33,038;4,793;5,281;-2,695;0,000;34,800;35,800;9,662;1,576;7,081;6,205;6,377;6,772;-3,056;25,758;0,000;253,940;Inf;260,000;260,000;6,887;2,752;6,320;22,349
13619,500;2,377;0,666;-33,605;1,657;9,508;5,202;33,034;4,749;5,303;-2,692;0,000;34,849;35,774;9,662;1,576;7,078;6,244;6,838;6,861;-3,045;25,770;0,000;253,840;Inf;260,000;260,000;6,609;2,746;6,208;22,376
13620,000;2,377;0,666;-33,605;1,657;9,508;5,202;33,034;4,749;5,303;-2,692;0,000;34,800;35,800;9,662;1,576;7,234;6,577;7,327;7,042;-3,045;25,770;0,000;253,840;Inf;260,000;260,000;6,755;2,739;6,199;22,490
13620,500;3,862;0,912;-35,209;1,603;9,579;5,202;33,034;4,749;5,303;-2,692;0,000;34,800;35,800;9,536;1,586;7,425;6,688;7,378;7,126;-3,045;25,770;0,000;253,640;Inf;260,000;260,000;7,045;2,734;6,349;22,548
13621,000;3,862;0,912;-35,209;1,603;9,579;5,202;33,034;4,749;5,303;-2,692;0,000;34,800;35,800;9,536;1,586;7,476;6,569;7,273;7,178;-3,045;25,770;0,000;253,640;Inf;260,000;260,000;7,154;2,752;6,392;22,625
13621,500;3,862;0,912;-35,209;1,603;9,579;5,202;33,034;4,749;5,303;-2,692;0,000;34,800;35,800;9,536;1,586;7,175;6,381;6,870;6,881;-3,045;25,770;0,000;253,940;Inf;260,000;260,000;7,124;2,770;6,366;22,703
13622,000;3,862;0,912;-35,209;1,603;9,579;5,202;33,034;4,749;5,303;-2,692;0,000;34,800;35,800;9,536;1,586;6,808;6,199;6,603;6,756;-3,045;25,770;0,000;253,940;Inf;260,000;260,000;6,827;2,788;6,261;22,731
13622,500;3,862;0,912;-35,209;1,603;9,579;5,173;33,087;4,780;5,325;-2,676;0,000;34,850;35,776;9,536;1,586;7,660;6,701;7,426;7,156;-3,048;25,761;0,000;253,540;Inf;260,000;260,000;6,591;2,806;6,291;22,756
13623,000;3,862;0,912;-35,209;1,603;9,579;5,173;33,087;4,780;5,325;-2,676;0,000;34,800;35,800;9,536;1,586;7,553;6,585;7,376;7,145;-3,048;25,761;0,000;253,540;Inf;260,000;260,000;7,236;2,823;6,364;22,826
13623,500;3,862;0,912;-35,209;1,603;9,579;5,173;33,087;4,780;5,325;-2,676;0,000;34,800;35,800;9,536;1,586;7,408;6,414;6,985;6,998;-3,048;25,761;0,000;253,440;Inf;260,000;260,000;7,165;2,840;6,344;22,874
13624,000;2,215;0,591;-33,958;1,640;9,509;5,173;33,087;4,780;5,325;-2,676;0,000;34,800;35,800;9,637;1,483;6,575;6,313;6,460;6,822;-3,048;25,761;0,000;253,440;Inf;260,000;260,000;6,951;2,857;6,419;22,927
13624,500;2,215;0,591;-33,958;1,640;9,509;5,173;33,087;4,780;5,325;-2,676;0,000;34,800;35,800;9,637;1,483;6,860;6,494;7,087;6,966;-3,048;25,761;0,000;253,740;Inf;260,000;260,000;6,542;2,846;6,345;22,837
13625,000;2,215;0,591;-33,958;1,640;9,509;5,173;33,087;4,780;5,325;-2,676;0,000;34,800;35,800;9,637;1,483;7,168;6,787;7,426;7,167;-3,048;25,761;0,000;253,740;Inf;260,000;260,000;6,852;2,836;6,352;22,909
13625,500;2,215;0,591;-33,958;1,640;9,509;5,173;33,087;4,780;5,325;-2,676;0,000;34,800;35,800;9,637;1,483;7,579;6,596;7,458;7,172;-3,048;25,761;0,000;253,040;Inf;260,000;260,000;7,137;2,826;6,329;22,965
13626,000;2,215;0,591;-33,958;1,640;9,509;5,160;33,037;4,738;5,315;-2,680;0,000;34,848;35,874;9,637;1,483;6,590;6,225;6,585;6,846;-3,048;25,761;0,000;253,040;Inf;260,000;260,000;7,201;2,816;6,410;23,040
13626,500;2,215;0,591;-33,958;1,640;9,509;5,160;33,037;4,738;5,315;-2,680;0,000;34,800;35,900;9,637;1,483;6,985;6,498;7,070;7,014;-3,048;25,761;0,000;253,540;Inf;260,000;260,000;6,562;2,806;6,326;23,082
13627,000;2,288;0,652;-33,996;1,654;9,514;5,160;33,037;4,738;5,315;-2,680;0,000;34,800;35,900;9,619;1,539;7,283;6,635;7,357;7,087;-3,048;25,761;0,000;253,540;Inf;260,000;260,000;6,892;2,796;6,446;23,134
13627,500;2,288;0,652;-33,996;1,654;9,514;5,160;33,037;4,738;5,315;-2,680;0,000;34,800;35,900;9,619;1,539;7,347;6,557;7,165;6,996;-3,048;25,761;0,000;253,540;Inf;260,000;260,000;7,091;2,788;6,387;23,132
13628,000;2,288;0,652;-33,996;1,654;9,514;5,160;33,037;4,738;5,315;-2,680;0,000;34,800;35,900;9,619;1,539;6,753;6,363;6,686;6,872;-3,048;25,761;0,000;253,540;Inf;260,000;260,000;7,016;2,780;6,383;23,111
13628,500;2,288;0,652;-33,996;1,654;9,514;5,160;33,037;4,738;5,315;-2,680;0,000;34,800;35,900;9,619;1,539;6,762;6,190;6,469;6,755;-3,048;25,761;0,000;253,840;Inf;260,000;260,000;6,668;2,772;6,360;23,019
13629,000;2,288;0,652;-33,996;1,654;9,514;5,160;33,114;4,775;5,340;-2,686;0,000;34,861;35,787;9,619;1,539;6,895;6,205;6,828;6,843;-3,037;25,767;0,000;253,840;Inf;260,000;260,000;6,544;2,764;6,261;22,970
13629,500;2,288;0,652;-33,996;1,654;9,514;5,160;33,114;4,775;5,340;-2,686;0,000;34,900;35,800;9,619;1,539;7,122;6,429;7,186;7,006;-3,037;25,767;0,000;253,140;Inf;260,000;260,000;6,693;2,756;6,249;22,949
13630,000;2,288;0,652;-33,996;1,654;9,514;5,160;33,114;4,775;5,340;-2,686;0,000;34,900;35,800;9,619;1,539;6,773;6,347;6,869;6,938;-3,037;25,767;0,000;253,140;Inf;260,000;260,000;6,936;2,748;6,303;22,972
13630,500;2,746;0,656;-35,209;1,644;9,572;5,160;33,114;4,775;5,340;-2,686;0,000;34,900;35,800;9,580;1,513;6,875;6,379;6,873;6,955;-3,037;25,767;0,000;253,240;Inf;260,000;260,000;6,732;2,741;6,333;22,923
13631,000;2,746;0,656;-35,209;1,644;9,572;5,160;33,114;4,775;5,340;-2,686;0,000;34,900;35,800;9,580;1,513;7,248;6,480;7,283;7,041;-3,037;25,767;0,000;253,240;Inf;260,000;260,000;6,770;2,741;6,215;22,850
13631,500;2,746;0,656;-35,209;1,644;9,572;5,160;33,114;4,775;5,340;-2,686;0,000;34,900;35,800;9,580;1,513;7,297;6,376;7,085;6,979;-3,037;25,767;0,000;253,540;Inf;260,000;260,000;7,013;2,741;6,295;22,816
13632,000;2,746;0,656;-35,209;1,644;9,572;5,160;33,114;4,775;5,340;-2,686;0,000;34,900;35,800;9,580;1,513;7,158;6,318;6,933;6,986;-3,037;25,767;0,000;253,540;Inf;260,000;260,000;6,934;2,741;6,343;22,763
13632,500;2,746;0,656;-35,209;1,644;9,572;5,188;33,076;4,763;5,332;-2,666;0,000;34,867;35,776;9,580;1,513;7,151;6,374;6,842;6,974;-3,039;25,776;0,000;253,540;Inf;260,000;260,000;6,849;2,741;6,355;22,703
13633,000;2,746;0,656;-35,209;1,644;9,572;5,188;33,076;4,763;5,332;-2,666;0,000;34,900;35,800;9,580;1,513;6,936;6,530;6,966;6,985;-3,039;25,776;0,000;253,540;Inf;260,000;260,000;6,835;2,741;6,443;22,662
13633,500;3,070;0,743;-35,209;1,628;9,533;5,188;33,076;4,763;5,332;-2,666;0,000;34,900;35,800;9,433;1,691;7,191;6,425;6,777;6,947;-3,039;25,776;0,000;253,840;Inf;260,000;260,000;6,854;2,741;6,439;22,667
13634,000;3,070;0,743;-35,209;1,628;9,533;5,188;33,076;4,763;5,332;-2,666;0,000;34,900;35,800;9,433;1,691;7,024;6,301;6,608;6,885;-3,039;25,776;0,000;253,840;Inf;260,000;260,000;6,835;2,746;6,425;22,589
13634,500;3,070;0,743;-35,209;1,628;9,533;5,188;33,076;4,763;5,332;-2,666;0,000;34,900;35,800;9,433;1,691;7,062;6,273;6,995;6,946;-3,039;25,776;0,000;253,740;Inf;260,000;260,000;6,705;2,752;6,317;22,645
13635,000;3,070;0,743;-35,209;1,628;9,533;5,188;33,076;4,763;5,332;-2,666;0,000;34,900;35,800;9,433;1,691;7,379;6,426;7,265;7,091;-3,039;25,776;0,000;253,740;Inf;260,000;260,000;6,819;2,757;6,279;22,689
13635,500;3,070;0,743;-35,209;1,628;9,533;5,182;33,078;4,757;5,325;-2,677;0,000;34,873;35,839;9,433;1,691;7,359;6,718;7,556;7,201;-3,037;25,776;0,000;253,640;Inf;260,000;260,000;7,040;2,762;6,299;22,736
13636,000;3,070;0,743;-35,209;1,628;9,533;5,182;33,078;4,757;5,325;-2,677;0,000;34,900;35,800;9,433;1,691;7,499;6,669;7,680;7,270;-3,037;25,776;0,000;253,640;Inf;260,000;260,000;7,208;2,767;6,371;22,830
13636,500;3,070;0,743;-35,209;1,628;9,533;5,182;33,078;4,757;5,325;-2,677;0,000;34,900;35,800;9,433;1,691;7,022;6,427;6,944;7,024;-3,037;25,776;0,000;253,140;Inf;260,000;260,000;7,279;2,772;6,371;22,867
13637,000;2,661;0,694;-34,013;1,648;9,478;5,182;33,078;4,757;5,325;-2,677;0,000;34,900;35,800;9,725;1,685;7,205;6,428;7,312;7,103;-3,037;25,776;0,000;253,140;Inf;260,000;260,000;6,854;2,777;6,290;22,847
13637,500;2,661;0,694;-34,013;1,648;9,478;5,182;33,078;4,757;5,325;-2,677;0,000;34,900;35,800;9,725;1,685;7,343;6,634;7,410;7,223;-3,037;25,776;0,000;253,840;Inf;260,000;260,000;7,012;2,775;6,321;22,845
13638,000;2,661;0,694;-34,013;1,648;9,478;5,182;33,078;4,757;5,325;-2,677;0,000;34,900;35,800;9,725;1,685;7,242;6,605;7,274;7,146;-3,037;25,776;0,000;253,840;Inf;260,000;260,000;7,152;2,773;6,347;22,849
13638,500;2,661;0,694;-34,013;1,648;9,478;5,182;33,078;4,757;5,325;-2,677;0,000;34,900;35,800;9,725;1,685;6,997;6,470;6,854;7,009;-3,037;25,776;0,000;253,640;Inf;260,000;260,000;7,067;2,771;6,418;22,864
13639,000;2,661;0,694;-34,013;1,648;9,478;5,170;33,062;4,751;5,327;-2,681;0,000;34,864;35,802;9,725;1,685;6,696;6,469;6,686;6,970;-3,033;25,773;0,000;253,640;Inf;260,000;260,000;6,832;2,770;6,418;22,888
13639,500;2,661;0,694;-34,013;1,648;9,478;5,170;33,062;4,751;5,327;-2,681;0,000;34,900;35,800;9,725;1,685;6,980;6,487;7,187;7,085;-3,033;25,773;0,000;253,640;Inf;260,000;260,000;6,705;2,768;6,394;22,768
13640,000;2,518;0,620;-35,209;1,545;9,560;5,170;33,062;4,751;5,327;-2,681;0,000;34,900;35,800;9,481;1,550;7,193;6,419;7,076;7,061;-3,033;25,773;0,000;253,640;Inf;260,000;260,000;6,935;2,766;6,400;22,769
13640,500;2,518;0,620;-35,209;1,545;9,560;5,170;33,062;4,751;5,327;-2,681;0,000;34,900;35,800;9,481;1,550;7,031;6,522;7,131;7,029;-3,033;25,773;0,000;253,540;Inf;260,000;260,000;6,937;2,762;6,380;22,750
13641,000;2,518;0,620;-35,209;1,545;9,560;5,170;33,062;4,751;5,327;-2,681;0,000;34,900;35,800;9,481;1,550;6,928;6,521;6,864;6,960;-3,033;25,773;0,000;253,540;Inf;260,000;260,000;6,928;2,758;6,457;22,704
13641,500;2,518;0,620;-35,209;1,545;9,560;5,170;33,062;4,751;5,327;-2,681;0,000;34,900;35,800;9,481;1,550;7,177;6,504;7,149;7,049;-3,033;25,773;0,000;253,240;Inf;260,000;260,000;6,818;2,754;6,421;22,729
13642,000;2,518;0,620;-35,209;1,545;9,560;5,177;33,084;4,759;5,325;-2,678;0,000;34,885;35,863;9,481;1,550;7,242;6,417;6,876;7,030;-3,038;25,784;0,000;253,240;Inf;260,000;260,000;6,970;2,750;6,454;22,725
13642,500;2,518;0,620;-35,209;1,545;9,560;5,177;33,084;4,759;5,325;-2,678;0,000;34,900;35,900;9,481;1,550;7,007;6,372;7,029;7,015;-3,038;25,784;0,000;253,340;Inf;260,000;260,000;6,891;2,746;6,409;22,655
13643,000;2,847;0,711;-35,209;1,598;9,427;5,177;33,084;4,759;5,325;-2,678;0,000;34,900;35,900;9,570;1,767;7,190;6,556;7,296;7,105;-3,038;25,784;0,000;253,340;Inf;260,000;260,000;6,856;2,743;6,401;22,764
13643,500;2,847;0,711;-35,209;1,598;9,427;5,177;33,084;4,759;5,325;-2,678;0,000;34,900;35,900;9,570;1,767;7,416;6,634;7,524;7,225;-3,038;25,784;0,000;253,940;Inf;260,000;260,000;7,037;2,744;6,312;22,880
13644,000;2,847;0,711;-35,209;1,598;9,427;5,177;33,084;4,759;5,325;-2,678;0,000;34,900;35,900;9,570;1,767;7,559;6,786;7,765;7,368;-3,038;25,784;0,000;253,940;Inf;260,000;260,000;7,200;2,746;6,456;22,948
13644,500;2,847;0,711;-35,209;1,598;9,427;5,177;33,084;4,759;5,325;-2,678;0,000;34,900;35,900;9,570;1,767;7,049;6,335;7,196;7,044;-3,038;25,784;0,000;253,940;Inf;260,000;260,000;7,369;2,748;6,411;23,007
13645,000;2,847;0,711;-35,209;1,598;9,427;5,177;33,084;4,759;5,325;-2,678;0,000;34,900;35,900;9,570;1,767;7,329;6,479;7,298;7,111;-3,038;25,784;0,000;253,940;Inf;260,000;260,000;6,906;2,749;6,411;23,087
13645,500;2,847;0,711;-35,209;1,598;9,427;5,172;33,088;4,784;5,348;-2,684;0,000;34,885;35,802;9,570;1,767;7,568;6,834;7,611;7,329;-3,039;25,786;0,000;254,140;Inf;260,000;260,000;7,055;2,751;6,537;23,105
13646,000;2,847;0,711;-35,209;1,598;9,427;5,172;33,088;4,784;5,348;-2,684;0,000;34,900;35,800;9,570;1,767;7,479;6,961;7,572;7,423;-3,039;25,786;0,000;254,140;Inf;260,000;260,000;7,335;2,753;6,582;23,149
13646,500;2,473;0,693;-33,677;1,543;9,498;5,172;33,088;4,784;5,348;-2,684;0,000;34,900;35,800;9,674;1,574;7,213;6,571;6,701;7,127;-3,039;25,786;0,000;254,340;Inf;260,000;260,000;7,359;2,754;6,688;23,170
13647,000;2,473;0,693;-33,677;1,543;9,498;5,172;33,088;4,784;5,348;-2,684;0,000;34,900;35,800;9,674;1,574;6,945;6,398;5,894;6,878;-3,039;25,786;0,000;254,340;Inf;260,000;260,000;6,903;2,749;6,660;23,155
13647,500;2,473;0,693;-33,677;1,543;9,498;5,172;33,088;4,784;5,348;-2,684;0,000;34,900;35,800;9,674;1,574;6,666;6,504;6,173;6,900;-3,039;25,786;0,000;254,240;Inf;260,000;260,000;6,529;2,745;6,675;23,184
13648,000;2,473;0,693;-33,677;1,543;9,498;5,172;33,088;4,784;5,348;-2,684;0,000;34,900;35,800;9,674;1,574;7,233;6,830;7,384;7,288;-3,039;25,786;0,000;254,240;Inf;260,000;260,000;6,561;2,740;6,627;23,181
13648,500;2,473;0,693;-33,677;1,543;9,498;5,182;33,096;4,768;5,319;-2,671;0,000;34,886;35,833;9,674;1,574;7,008;6,458;6,197;6,915;-3,030;25,795;0,000;253,840;Inf;260,000;260,000;7,184;2,736;6,726;23,200
13649,000;2,473;0,693;-33,677;1,543;9,498;5,182;33,096;4,768;5,319;-2,671;0,000;34,900;35,800;9,674;1,574;6,667;6,286;5,665;6,718;-3,030;25,795;0,000;253,840;Inf;260,000;260,000;6,645;2,732;6,723;23,233
13649,500;3,297;0,645;-35,209;1,684;9,567;5,182;33,096;4,768;5,319;-2,671;0,000;34,900;35,800;9,561;1,509;6,849;6,506;6,361;6,862;-3,030;25,795;0,000;253,940;Inf;260,000;260,000;6,334;2,728;6,642;23,205
13650,000;3,297;0,645;-35,209;1,684;9,567;5,182;33,096;4,768;5,319;-2,671;0,000;34,900;35,800;9,561;1,509;7,108;6,673;6,846;7,072;-3,030;25,795;0,000;253,940;Inf;260,000;260,000;6,645;2,737;6,676;23,206
13650,500;3,297;0,645;-35,209;1,684;9,567;5,182;33,096;4,768;5,319;-2,671;0,000;34,900;35,800;9,561;1,509;7,287;6,623;7,040;7,106;-3,030;25,795;0,000;253,340;Inf;260,000;260,000;6,925;2,746;6,575;23,222
13651,000;3,297;0,645;-35,209;1,684;9,567;5,182;33,096;4,768;5,319;-2,671;0,000;34,900;35,800;9,561;1,509;7,013;6,413;6,742;6,936;-3,030;25,795;0,000;253,340;Inf;260,000;260,000;7,014;2,755;6,593;23,263
13651,500;3,297;0,645;-35,209;1,684;9,567;5,182;33,096;4,768;5,319;-2,671;0,000;34,900;35,800;9,561;1,509;7,029;6,464;6,852;6,960;-3,030;25,795;0,000;253,140;Inf;260,000;260,000;6,776;2,764;6,534;23,281
13652,000;3,297;0,645;-35,209;1,684;9,567;5,150;33,147;4,749;5,326;-2,665;0,000;34,897;35,833;9,561;1,509;7,135;6,822;7,137;7,132;-3,030;25,811;0,000;253,140;Inf;260,000;260,000;6,826;2,773;6,718;23,218
13652,500;3,297;0,645;-35,209;1,684;9,567;5,150;33,147;4,749;5,326;-2,665;0,000;34,900;35,800;9,561;1,509;7,178;6,699;7,172;7,164;-3,030;25,811;0,000;253,040;Inf;260,000;260,000;7,057;2,781;6,657;23,253
13653,000;2,000;0,575;-34,049;1,686;9,515;5,150;33,147;4,749;5,326;-2,665;0,000;34,900;35,800;9,608;1,585;6,912;6,418;6,350;6,896;-3,030;25,811;0,000;253,040;Inf;260,000;260,000;7,053;2,790;6,680;23,269
13653,500;2,000;0,575;-34,049;1,686;9,515;5,150;33,147;4,749;5,326;-2,665;0,000;34,900;35,800;9,608;1,585;6,429;6,251;6,182;6,758;-3,030;25,811;0,000;254,240;Inf;260,000;260,000;6,644;2,777;6,637;23,224
13654,000;2,000;0,575;-34,049;1,686;9,515;5,150;33,147;4,749;5,326;-2,665;0,000;34,900;35,800;9,608;1,585;6,919;6,521;7,013;7,011;-3,030;25,811;0,000;254,240;Inf;260,000;260,000;6,405;2,764;6,624;23,223
13654,500;2,000;0,575;-34,049;1,686;9,515;5,150;33,147;4,749;5,326;-2,665;0,000;34,900;35,800;9,608;1,585;7,442;6,791;7,431;7,290;-3,030;25,811;0,000;253,940;Inf;260,000;260,000;6,866;2,752;6,612;23,243
13655,000;2,000;0,575;-34,049;1,686;9,515;5,167;33,064;4,789;5,273;-2,676;0,000;34,896;35,893;9,608;1,585;7,112;6,444;6,031;6,949;-3,023;25,794;0,000;253,940;Inf;260,000;260,000;7,238;2,739;6,685;23,177
13655,500;2,000;0,575;-34,049;1,686;9,515;5,167;33,064;4,789;5,273;-2,676;0,000;34,900;35,900;9,608;1,585;6,490;6,269;6,036;6,852;-3,023;25,794;0,000;254,340;Inf;260,000;260,000;6,634;2,727;6,678;23,144
13656,000;2,825;0,717;-34,935;1,623;9,472;5,167;33,064;4,789;5,273;-2,676;0,000;34,900;35,900;9,560;1,646;6,877;6,620;6,792;7,078;-3,023;25,794;0,000;254,340;Inf;260,000;260,000;6,412;2,715;6,600;23,097
13656,500;2,825;0,717;-34,935;1,623;9,472;5,167;33,064;4,789;5,273;-2,676;0,000;34,900;35,900;9,560;1,646;7,401;6,948;7,415;7,286;-3,023;25,794;0,000;254,440;Inf;260,000;260,000;6,842;2,717;6,636;23,042
13657,000;2,825;0,717;-34,935;1,623;9,472;5,167;33,064;4,789;5,273;-2,676;0,000;34,900;35,900;9,560;1,646;7,211;6,786;7,313;7,247;-3,023;25,794;0,000;254,440;Inf;260,000;260,000;7,263;2,719;6,542;22,961
13657,500;2,825;0,717;-34,935;1,623;9,472;5,167;33,064;4,789;5,273;-2,676;0,000;34,900;35,900;9,560;1,646;6,717;6,405;5,674;6,840;-3,023;25,794;0,000;253,840;Inf;260,000;260,000;7,139;2,720;6,628;22,932
13658,000;2,825;0,717;-34,935;1,623;9,472;5,167;33,064;4,789;5,273;-2,676;0,000;34,900;35,900;9,560;1,646;6,618;6,418;6,495;6,931;-3,023;25,794;0,000;253,840;Inf;260,000;260,000;6,409;2,722;6,676;22,896
13658,500;2,825;0,717;-34,935;1,623;9,472;5,137;33,149;4,800;5,302;-2,670;0,000;34,903;35,808;9,560;1,646;7,190;6,796;7,156;7,177;-3,028;25,809;0,000;254,340;Inf;260,000;260,000;6,615;2,724;6,682;22,905
13659,000;2,825;0,717;-34,935;1,623;9,472;5,137;33,149;4,800;5,302;-2,670;0,000;34,900;35,800;9,560;1,646;7,372;6,725;7,435;7,129;-3,028;25,809;0,000;254,340;Inf;260,000;260,000;7,080;2,726;6,547;22,937
13659,500;2,547;0,612;-35,209;1,636;9,562;5,137;33,149;4,800;5,302;-2,670;0,000;34,900;35,800;9,489;1,603;6,738;6,239;7,120;6,832;-3,028;25,809;0,000;253,940;Inf;260,000;260,000;7,165;2,727;6,464;22,944
13660,000;2,547;0,612;-35,209;1,636;9,562;5,137;33,149;4,800;5,302;-2,670;0,000;34,900;35,800;9,489;1,603;6,686;6,148;7,150;6,824;-3,028;25,809;0,000;253,940;Inf;260,000;260,000;6,732;2,724;6,336;22,905
13660,500;2,547;0,612;-35,209;1,636;9,562;5,137;33,149;4,800;5,302;-2,670;0,000;34,900;35,800;9,489;1,603;7,350;6,557;7,613;7,125;-3,028;25,809;0,000;254,440;Inf;260,000;260,000;6,702;2,721;6,337;22,936
13661,000;2,547;0,612;-35,209;1,636;9,562;5,137;33,149;4,800;5,302;-2,670;0,000;34,900;35,800;9,489;1,603;7,419;6,856;7,703;7,179;-3,028;25,809;0,000;254,440;Inf;260,000;260,000;7,161;2,718;6,386;23,005
13661,500;2,547;0,612;-35,209;1,636;9,562;5,168;33,074;4,774;5,276;-2,660;0,000;34,918;35,857;9,489;1,603;7,602;6,817;7,780;7,217;-3,011;25,811;0,000;253,740;Inf;260,000;260,000;7,289;2,716;6,377;23,032
13662,000;2,547;0,612;-35,209;1,636;9,562;5,168;33,074;4,774;5,276;-2,660;0,000;34,900;35,900;9,489;1,603;6,808;6,246;7,171;6,842;-3,011;25,811;0,000;253,740;Inf;260,000;260,000;7,354;2,713;6,330;23,010
13662,500;2,675;0,697;-33,970;1,641;9,508;5,168;33,074;4,774;5,276;-2,660;0,000;34,900;35,900;9,671;1,637;6,969;6,508;7,401;6,944;-3,011;25,811;0,000;253,640;Inf;260,000;260,000;6,767;2,710;6,370;23,033
13663,000;2,675;0,697;-33,970;1,641;9,508;5,168;33,074;4,774;5,276;-2,660;0,000;34,900;35,900;9,671;1,637;7,495;6,798;7,741;7,154;-3,011;25,811;0,000;253,640;Inf;260,000;260,000;6,956;2,710;6,461;23,029
13663,500;2,675;0,697;-33,970;1,641;9,508;5,168;33,074;4,774;5,276;-2,660;0,000;34,900;35,900;9,671;1,637;7,775;6,699;7,716;7,141;-3,011;25,811;0,000;254,040;Inf;260,000;260,000;7,297;2,709;6,348;23,013
13664,000;2,675;0,697;-33,970;1,641;9,508;5,168;33,074;4,774;5,276;-2,660;0,000;34,900;35,900;9,671;1,637;6,963;6,363;7,406;6,918;-3,011;25,811;0,000;254,040;Inf;260,000;260,000;7,333;2,708;6,256;23,017
13664,500;2,675;0,697;-33,970;1,641;9,508;5,168;33,074;4,774;5,276;-2,660;0,000;34,900;35,900;9,671;1,637;6,538;6,049;6,972;6,698;-3,011;25,811;0,000;253,740;Inf;260,000;260,000;6,913;2,708;6,277;23,013
13665,000;2,675;0,697;-33,970;1,641;9,508;5,174;33,124;4,768;5,314;-2,641;0,000;34,925;35,923;9,671;1,637;6,981;6,348;7,317;6,897;-3,018;25,816;0,000;253,740;Inf;260,000;260,000;6,564;2,707;6,375;23,057
13665,500;2,675;0,697;-33,970;1,641;9,508;5,174;33,124;4,768;5,314;-2,641;0,000;34,900;35,900;9,671;1,637;7,422;6,828;7,786;7,240;-3,018;25,816;0,000;254,140;Inf;260,000;260,000;6,886;2,707;6,291;23,074
13666,000;3,411;0,818;-35,209;1,621;9,633;5,174;33,124;4,768;5,314;-2,641;0,000;34,900;35,900;9,390;1,618;6,881;6,030;7,162;6,693;-3,018;25,816;0,000;254,140;Inf;260,000;260,000;7,319;2,706;6,314;23,064
13666,500;3,411;0,818;-35,209;1,621;9,633;5,174;33,124;4,768;5,314;-2,641;0,000;34,900;35,900;9,390;1,618;6,657;5,837;7,038;6,574;-3,018;25,816;0,000;254,240;Inf;260,000;260,000;6,691;2,718;6,215;23,057
13667,000;3,411;0,818;-35,209;1,621;9,633;5,174;33,124;4,768;5,314;-2,641;0,000;34,900;35,900;9,390;1,618;7,126;6,263;7,333;6,808;-3,018;25,816;0,000;254,240;Inf;260,000;260,000;6,526;2,729;6,233;23,109
13667,500;3,411;0,818;-35,209;1,621;9,633;5,174;33,124;4,768;5,314;-2,641;0,000;34,900;35,900;9,390;1,618;7,381;6,791;7,773;7,162;-3,018;25,816;0,000;254,240;Inf;260,000;260,000;6,882;2,740;6,369;23,135
13668,000;3,411;0,818;-35,209;1,621;9,633;5,186;33,120;4,779;5,286;-2,660;0,000;34,927;35,895;9,390;1,618;7,620;6,723;7,944;7,312;-3,022;25,812;0,000;254,240;Inf;260,000;260,000;7,277;2,751;6,198;23,148
13668,500;3,411;0,818;-35,209;1,621;9,633;5,186;33,120;4,779;5,286;-2,660;0,000;34,900;35,900;9,390;1,618;7,420;6,177;7,500;6,939;-3,022;25,812;0,000;254,040;Inf;260,000;260,000;7,400;2,762;6,241;23,154
13669,000;2,989;0,698;-35,209;1,625;9,527;5,186;33,120;4,779;5,286;-2,660;0,000;34,900;35,900;9,535;1,721;6,775;5,839;6,664;6,437;-3,022;25,812;0,000;254,040;Inf;260,000;260,000;7,009;2,773;6,172;23,126
13669,500;2,989;0,698;-35,209;1,625;9,527;5,186;33,120;4,779;5,286;-2,660;0,000;34,900;35,900;9,535;1,721;7,389;6,404;7,510;6,963;-3,022;25,812;0,000;253,640;Inf;260,000;260,000;6,429;2,776;6,248;23,157
13670,000;2,989;0,698;-35,209;1,625;9,527;5,186;33,120;4,779;5,286;-2,660;0,000;34,900;35,900;9,535;1,721;7,458;6,569;7,733;7,133;-3,022;25,812;0,000;253,640;Inf;260,000;260,000;7,067;2,780;6,122;23,165
13670,500;2,989;0,698;-35,209;1,625;9,527;5,186;33,120;4,779;5,286;-2,660;0,000;34,900;35,900;9,535;1,721;7,150;6,089;7,155;6,708;-3,022;25,812;0,000;254,240;Inf;260,000;260,000;7,223;2,783;6,151;23,146
13671,000;2,989;0,698;-35,209;1,625;9,527;5,130;33,137;4,741;5,317;-2,654;0,000;34,937;35,919;9,535;1,721;6,774;5,847;6,791;6,471;-3,024;25,819;0,000;254,240;Inf;260,000;260,000;6,775;2,787;6,138;23,127
13671,500;2,989;0,698;-35,209;1,625;9,527;5,130;33,137;4,741;5,317;-2,654;0,000;34,900;35,900;9,535;1,721;6,940;6,068;7,173;6,668;-3,024;25,819;0,000;254,340;Inf;260,000;260,000;6,471;2,790;6,040;23,084
13672,000;2,989;0,698;-35,209;1,625;9,527;5,130;33,137;4,741;5,317;-2,654;0,000;34,900;35,900;9,535;1,721;7,381;6,337;7,463;6,906;-3,024;25,819;0,000;254,340;Inf;260,000;260,000;6,712;2,793;6,113;23,106
13672,500;3,016;0,793;-34,801;1,636;9,466;5,130;33,137;4,741;5,317;-2,654;0,000;34,900;35,900;9,588;1,767;7,123;6,446;7,532;6,968;-3,024;25,819;0,000;254,140;Inf;260,000;260,000;7,022;2,796;6,107;23,112
13673,000;3,016;0,793;-34,801;1,636;9,466;5,130;33,137;4,741;5,317;-2,654;0,000;34,900;35,900;9,588;1,767;6,938;6,054;7,113;6,719;-3,024;25,819;0,000;254,140;Inf;260,000;260,000;7,017;2,800;6,037;23,073
13673,500;3,016;0,793;-34,801;1,636;9,466;5,130;33,137;4,741;5,317;-2,654;0,000;34,900;35,900;9,588;1,767;7,135;6,031;7,209;6,672;-3,024;25,819;0,000;253,940;Inf;260,000;260,000;6,706;2,804;5,982;23,053
13674,000;3,016;0,793;-34,801;1,636;9,466;5,130;33,137;4,741;5,317;-2,654;0,000;34,900;35,900;9,588;1,767;7,208;6,372;7,495;6,878;-3,024;25,819;0,000;253,940;Inf;260,000;260,000;6,762;2,807;6,140;23,052
13674,500;3,016;0,793;-34,801;1,636;9,466;5,178;33,138;4,778;5,280;-2,664;0,000;34,929;35,863;9,588;1,767;7,447;6,565;7,758;7,058;-3,027;25,815;0,000;254,140;Inf;260,000;260,000;6,988;2,810;6,046;23,034
13675,000;3,016;0,793;-34,801;1,636;9,466;5,178;33,138;4,778;5,280;-2,664;0,000;34,900;35,900;9,588;1,767;7,083;6,114;7,355;6,825;-3,027;25,815;0,000;254,140;Inf;260,000;260,000;7,207;2,814;6,030;22,995
13675,500;2,017;0,535;-33,898;1,689;7,697;5,178;33,138;4,778;5,280;-2,664;0,000;34,900;35,900;9,743;1,550;6,874;5,850;7,089;6,552;-3,027;25,815;0,000;254,040;Inf;260,000;260,000;6,844;2,817;5,955;23,015
13676,000;2,017;0,535;-33,898;1,689;7,697;5,178;33,138;4,778;5,280;-2,664;0,000;34,900;35,900;9,743;1,550;6,926;6,094;7,380;6,744;-3,027;25,815;0,000;254,040;Inf;260,000;260,000;6,591;2,804;6,111;23,095
13676,500;2,017;0,535;-33,898;1,689;7,697;5,178;33,138;4,778;5,280;-2,664;0,000;34,900;35,900;9,743;1,550;7,464;6,349;7,533;6,933;-3,027;25,815;0,000;254,240;Inf;260,000;260,000;6,786;2,791;6,150;23,129
13677,000;2,017;0,535;-33,898;1,689;7,697;5,178;33,138;4,778;5,280;-2,664;0,000;34,900;35,900;9,743;1,550;7,076;6,088;7,218;6,780;-3,027;25,815;0,000;254,240;Inf;260,000;260,000;7,070;2,778;6,109;23,149
13677,500;2,017;0,535;-33,898;1,689;7,697;5,166;33,121;4,789;5,296;-2,673;0,000;34,938;35,891;9,743;1,550;7,113;5,891;6,933;6,539;-3,033;25,816;0,000;254,540;Inf;260,000;260,000;6,791;2,766;6,022;23,169
13678,000;2,017;0,535;-33,898;1,689;7,697;5,166;33,121;4,789;5,296;-2,673;0,000;34,900;35,900;9,743;1,550;6,815;6,078;7,038;6,568;-3,033;25,816;0,000;254,540;Inf;260,000;260,000;6,619;2,754;6,074;23,212
13678,500;2,017;0,535;-33,898;1,689;7,697;5,166;33,121;4,789;5,296;-2,673;0,000;34,900;35,900;9,743;1,550;7,284;6,338;7,407;6,847;-3,033;25,816;0,000;255,040;Inf;260,000;260,000;6,625;2,742;6,159;23,263
13679,000;3,222;0,827;-34,989;1,649;9,468;5,166;33,121;4,789;5,296;-2,673;0,000;34,900;35,900;9,530;1,640;7,352;6,556;7,727;7,070;-3,033;25,816;0,000;255,040;Inf;260,000;260,000;6,969;2,730;6,055;23,207
13679,500;3,222;0,827;-34,989;1,649;9,468;5,166;33,121;4,789;5,296;-2,673;0,000;34,900;35,900;9,530;1,640;7,158;6,188;7,409;6,854;-3,033;25,816;0,000;254,840;Inf;260,000;260,000;7,176;2,738;6,087;23,077
13680,000;3,222;0,827;-34,989;1,649;9,468;5,166;33,121;4,789;5,296;-2,673;0,000;34,900;35,900;9,530;1,640;6,818;5,778;6,559;6,367;-3,033;25,816;0,000;254,840;Inf;260,000;260,000;6,902;2,746;6,045;23,064
13680,500;3,222;0,827;-34,989;1,649;9,468;5,166;33,121;4,789;5,296;-2,673;0,000;34,900;35,900;9,530;1,640;7,357;6,346;7,430;6,833;-3,033;25,816;0,000;253,740;Inf;260,000;260,000;6,380;2,753;6,102;23,088
13681,000;3,222;0,827;-34,989;1,649;9,468;5,173;33,182;4,782;5,310;-2,670;0,000;34,952;35,917;9,530;1,640;7,375;6,392;7,659;7,023;-3,037;25,815;0,000;253,740;Inf;260,000;260,000;6,992;2,761;6,064;23,123
13681,500;3,222;0,827;-34,989;1,649;9,468;5,173;33,182;4,782;5,310;-2,670;0,000;35,000;35,900;9,530;1,640;7,323;6,031;7,295;6,724;-3,037;25,815;0,000;253,640;Inf;260,000;260,000;7,112;2,769;5,980;23,191
13682,000;1,860;0,515;-32,548;1,658;9,456;5,173;33,182;4,782;5,310;-2,670;0,000;35,000;35,900;9,612;1,763;6,905;5,847;7,002;6,456;-3,037;25,815;0,000;253,640;Inf;260,000;260,000;6,843;2,776;5,975;23,137
13682,500;1,860;0,515;-32,548;1,658;9,456;5,173;33,182;4,782;5,310;-2,670;0,000;35,000;35,900;9,612;1,763;6,738;6,150;7,110;6,617;-3,037;25,815;0,000;254,140;Inf;260,000;260,000;6,553;2,761;5,977;23,099
13683,000;1,860;0,515;-32,548;1,658;9,456;5,173;33,182;4,782;5,310;-2,670;0,000;35,000;35,900;9,612;1,763;7,451;6,550;7,612;7,001;-3,037;25,815;0,000;254,140;Inf;260,000;260,000;6,654;2,746;6,099;23,195
13683,500;1,860;0,515;-32,548;1,658;9,456;5,173;33,182;4,782;5,310;-2,670;0,000;35,000;35,900;9,612;1,763;7,583;6,419;7,722;7,093;-3,037;25,815;0,000;254,040;Inf;260,000;260,000;7,153;2,732;6,138;23,217
13684,000;1,860;0,515;-32,548;1,658;9,456;5,184;33,101;4,773;5,283;-2,672;0,000;35,000;35,900;9,612;1,763;6,800;5,916;6,831;6,469;-3,038;25,817;0,000;253,340;Inf;260,000;260,000;6,504;2,703;6,052;23,251
13684,500;1,860;0,515;-32,548;1,658;9,456;5,184;33,101;4,773;5,283;-2,672;0,000;35,000;35,900;9,612;1,763;6,456;6,070;6,869;6,488;-3,038;25,817;0,000;253,340;Inf;260,000;260,000;6,504;2,703;6,033;23,310
13685,000;1,860;0,515;-32,548;1,658;9,456;5,184;33,101;4,773;5,283;-2,672;0,000;35,000;35,900;9,612;1,763;7,278;6,448;7,409;6,798;-3,038;25,817;0,000;253,340;Inf;260,000;260,000;6,471;2,690;6,133;23,359
13685,500;3,077;0,726;-35,209;1,571;9,554;5,184;33,101;4,773;5,283;-2,672;0,000;35,000;35,900;9,546;1,767;7,357;6,420;7,512;7,001;-3,038;25,817;0,000;254,340;Inf;260,000;260,000;6,983;2,676;6,181;23,435
