t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
13686,000;3,077;0,726;-35,209;1,571;9,554;5,184;33,101;4,773;5,283;-2,672;0,000;35,000;35,900;9,546;1,767;7,253;6,132;7,184;6,684;-3,038;25,817;0,000;254,340;Inf;260,000;260,000;7,073;2,683;6,132;23,441
13686,500;3,077;0,726;-35,209;1,571;9,554;5,184;33,101;4,773;5,283;-2,672;0,000;35,000;35,900;9,546;1,767;6,853;5,931;6,900;6,491;-3,038;25,817;0,000;253,840;Inf;260,000;260,000;6,813;2,689;6,020;23,431
13687,000;3,077;0,726;-35,209;1,571;9,554;5,184;33,101;4,773;5,283;-2,672;0,000;35,000;35,900;9,546;1,767;6,588;5,998;6,947;6,522;-3,038;25,817;0,000;253,840;Inf;260,000;260,000;6,544;2,695;6,106;23,475
13687,500;3,077;0,726;-35,209;1,571;9,554;5,190;33,194;4,813;5,299;-2,657;0,000;34,957;35,877;9,546;1,767;7,324;6,337;7,398;6,853;-3,027;25,815;0,000;253,740;Inf;260,000;260,000;6,514;2,702;6,218;23,533
13688,000;3,077;0,726;-35,209;1,571;9,554;5,190;33,194;4,813;5,299;-2,657;0,000;35,000;35,900;9,546;1,767;7,269;6,479;7,620;7,003;-3,027;25,815;0,000;253,740;Inf;260,000;260,000;6,978;2,708;6,084;23,598
13688,500;3,524;0,853;-35,209;1,621;9,520;5,190;33,194;4,813;5,299;-2,657;0,000;35,000;35,900;9,484;1,720;7,013;5,918;6,807;6,516;-3,027;25,815;0,000;254,140;Inf;260,000;260,000;7,093;2,714;6,128;23,612
13689,000;3,524;0,853;-35,209;1,621;9,520;5,190;33,194;4,813;5,299;-2,657;0,000;35,000;35,900;9,484;1,720;6,703;5,933;6,767;6,490;-3,027;25,815;0,000;254,140;Inf;260,000;260,000;6,564;2,727;6,063;23,624
13689,500;3,524;0,853;-35,209;1,621;9,520;5,190;33,194;4,813;5,299;-2,657;0,000;35,000;35,900;9,484;1,720;6,966;6,226;7,298;6,786;-3,027;25,815;0,000;254,540;Inf;260,000;260,000;6,473;2,740;6,070;23,660
13690,000;3,524;0,853;-35,209;1,621;9,520;5,190;33,194;4,813;5,299;-2,657;0,000;35,000;35,900;9,484;1,720;7,273;6,563;7,619;6,937;-3,027;25,815;0,000;254,540;Inf;260,000;260,000;6,819;2,753;6,079;23,726
13690,500;3,524;0,853;-35,209;1,621;9,520;5,215;33,122;4,742;5,276;-2,668;0,000;34,962;35,960;9,484;1,720;7,155;6,322;7,441;6,866;-3,035;25,828;0,000;254,840;Inf;260,000;260,000;7,098;2,766;6,059;23,764
13691,000;3,524;0,853;-35,209;1,621;9,520;5,215;33,122;4,742;5,276;-2,668;0,000;35,000;36,000;9,484;1,720;6,838;5,956;6,952;6,573;-3,035;25,828;0,000;254,840;Inf;260,000;260,000;6,946;2,778;6,018;23,821
13691,500;3,251;0,849;-33,623;1,667;9,483;5,215;33,122;4,742;5,276;-2,668;0,000;35,000;36,000;9,757;1,531;7,130;6,230;7,340;6,748;-3,035;25,828;0,000;254,240;Inf;260,000;260,000;6,580;2,790;6,033;23,819
13692,000;3,251;0,849;-33,623;1,667;9,483;5,215;33,122;4,742;5,276;-2,668;0,000;35,000;36,000;9,757;1,531;7,306;6,353;7,505;6,920;-3,035;25,828;0,000;254,240;Inf;260,000;260,000;6,862;2,798;6,116;23,833
13692,500;3,251;0,849;-33,623;1,667;9,483;5,215;33,122;4,742;5,276;-2,668;0,000;35,000;36,000;9,757;1,531;7,086;6,153;7,286;6,840;-3,035;25,828;0,000;254,340;Inf;260,000;260,000;7,021;2,805;6,064;23,852
13693,000;3,251;0,849;-33,623;1,667;9,483;5,215;33,122;4,742;5,276;-2,668;0,000;35,000;36,000;9,757;1,531;7,069;5,870;6,781;6,464;-3,035;25,828;0,000;254,340;Inf;260,000;260,000;6,841;2,813;6,058;23,898
13693,500;3,251;0,849;-33,623;1,667;9,483;5,215;33,122;4,742;5,276;-2,668;0,000;35,000;36,000;9,757;1,531;6,742;5,870;6,823;6,449;-3,035;25,828;0,000;254,240;Inf;260,000;260,000;6,546;2,820;6,003;23,890
13694,000;3,251;0,849;-33,623;1,667;9,483;5,210;33,209;4,788;5,319;-2,666;0,000;34,966;35,989;9,757;1,531;7,188;6,234;7,218;6,675;-3,033;25,827;0,000;254,240;Inf;260,000;260,000;6,471;2,827;6,079;23,914
13694,500;3,251;0,849;-33,623;1,667;9,483;5,210;33,209;4,788;5,319;-2,666;0,000;35,000;36,000;9,757;1,531;7,352;6,255;7,316;6,802;-3,033;25,827;0,000;254,540;Inf;260,000;260,000;6,829;2,834;6,032;23,907
13695,000;3,002;0,707;-35,209;1,676;9,546;5,210;33,209;4,788;5,319;-2,666;0,000;35,000;36,000;9,532;1,567;7,038;5,895;6,769;6,506;-3,033;25,827;0,000;254,540;Inf;260,000;260,000;6,931;2,841;6,037;23,921
13695,500;3,002;0,707;-35,209;1,676;9,546;5,210;33,209;4,788;5,319;-2,666;0,000;35,000;36,000;9,532;1,567;6,468;5,625;6,595;6,287;-3,033;25,827;0,000;253,940;Inf;260,000;260,000;6,552;2,843;5,988;23,898
13696,000;3,002;0,707;-35,209;1,676;9,546;5,210;33,209;4,788;5,319;-2,666;0,000;35,000;36,000;9,532;1,567;6,471;5,894;7,023;6,496;-3,033;25,827;0,000;253,940;Inf;260,000;260,000;6,243;2,846;5,831;23,923
13696,500;3,002;0,707;-35,209;1,676;9,546;5,210;33,209;4,788;5,319;-2,666;0,000;35,000;36,000;9,532;1,567;7,144;6,082;7,411;6,765;-3,033;25,827;0,000;253,640;Inf;260,000;260,000;6,471;2,848;5,850;23,878
13697,000;3,002;0,707;-35,209;1,676;9,546;5,210;33,209;4,788;5,319;-2,666;0,000;35,000;36,000;9,532;1,567;7,165;6,124;7,559;6,839;-3,033;25,827;0,000;253,640;Inf;260,000;260,000;6,851;2,851;5,770;23,816
13697,500;3,002;0,707;-35,209;1,676;9,546;5,213;33,147;4,752;5,269;-2,666;0,000;34,971;35,901;9,532;1,567;6,795;5,762;6,987;6,506;-3,027;25,825;0,000;253,840;Inf;260,000;260,000;6,922;2,853;5,834;23,801
13698,000;3,002;0,707;-35,209;1,676;9,546;5,213;33,147;4,752;5,269;-2,666;0,000;35,000;35,900;9,532;1,567;6,555;5,660;6,919;6,369;-3,027;25,825;0,000;253,840;Inf;260,000;260,000;6,512;2,856;5,756;23,696
13698,500;3,105;0,777;-34,445;1,667;9,479;5,213;33,147;4,752;5,269;-2,666;0,000;35,000;35,900;9,712;1,676;6,936;6,129;7,401;6,716;-3,027;25,825;0,000;253,840;Inf;260,000;260,000;6,376;2,858;5,729;23,626
13699,000;3,105;0,777;-34,445;1,667;9,479;5,213;33,147;4,752;5,269;-2,666;0,000;35,000;35,900;9,712;1,676;7,238;6,054;7,271;6,681;-3,027;25,825;0,000;253,840;Inf;260,000;260,000;6,796;2,862;5,838;23,603
13699,500;3,105;0,777;-34,445;1,667;9,479;5,213;33,147;4,752;5,269;-2,666;0,000;35,000;35,900;9,712;1,676;7,132;5,869;7,154;6,502;-3,027;25,825;0,000;253,940;Inf;260,000;260,000;6,811;2,866;5,812;23,482
13700,000;3,105;0,777;-34,445;1,667;9,479;5,213;33,147;4,752;5,269;-2,666;0,000;35,000;35,900;9,712;1,676;6,455;5,627;6,757;6,262;-3,027;25,825;0,000;253,940;Inf;260,000;260,000;6,664;2,870;5,793;23,444
13700,500;3,105;0,777;-34,445;1,667;9,479;5,213;33,147;4,752;5,269;-2,666;0,000;35,000;35,900;9,712;1,676;6,412;5,803;6,969;6,360;-3,027;25,825;0,000;253,540;Inf;260,000;260,000;6,275;2,874;5,720;23,424
13701,000;3,105;0,777;-34,445;1,667;9,479;5,166;33,205;4,769;5,303;-2,658;0,000;34,983;35,916;9,712;1,676;7,099;6,112;7,305;6,629;-3,018;25,828;0,000;253,540;Inf;260,000;260,000;6,386;2,878;5,803;23,397
13701,500;3,105;0,777;-34,445;1,667;9,479;5,166;33,205;4,769;5,303;-2,658;0,000;35,000;35,900;9,712;1,676;6,914;6,205;7,196;6,640;-3,018;25,828;0,000;253,440;Inf;260,000;260,000;6,786;2,882;5,894;23,385
13702,000;2,596;0,661;-34,785;1,619;9,527;5,166;33,205;4,769;5,303;-2,658;0,000;35,000;35,900;9,635;1,710;6,471;5,697;6,618;6,343;-3,018;25,828;0,000;253,440;Inf;260,000;260,000;6,739;2,885;5,899;23,346
13702,500;2,596;0,661;-34,785;1,619;9,527;5,166;33,205;4,769;5,303;-2,658;0,000;35,000;35,900;9,635;1,710;6,237;5,384;6,038;5,992;-3,018;25,828;0,000;253,340;Inf;260,000;260,000;6,282;2,881;5,886;23,307
13703,000;2,596;0,661;-34,785;1,619;9,527;5,166;33,205;4,769;5,303;-2,658;0,000;35,000;35,900;9,635;1,710;6,453;5,859;6,887;6,410;-3,018;25,828;0,000;253,340;Inf;260,000;260,000;5,913;2,876;5,782;23,271
13703,500;2,596;0,661;-34,785;1,619;9,527;5,166;33,205;4,769;5,303;-2,658;0,000;35,000;35,900;9,635;1,710;6,453;5,859;6,887;6,410;-3,018;25,828;0,000;253,540;Inf;260,000;260,000;6,402;2,871;5,865;23,226
13704,000;2,596;0,661;-34,785;1,619;9,527;5,166;33,205;4,769;5,303;-2,658;0,000;35,000;35,900;9,635;1,710;7,060;6,032;7,145;6,613;-3,018;25,828;0,000;253,540;Inf;260,000;260,000;6,402;2,867;5,797;23,228
13704,500;2,596;0,661;-34,785;1,619;9,527;5,199;33,153;4,751;5,260;-2,646;0,000;34,984;35,936;9,635;1,710;6,923;5,743;6,762;6,344;-3,022;25,834;0,000;252,040;Inf;260,000;260,000;6,713;2,862;5,760;23,219
13705,000;2,596;0,661;-34,785;1,619;9,527;5,199;33,153;4,751;5,260;-2,646;0,000;35,000;35,900;9,635;1,710;6,287;5,490;6,543;6,140;-3,022;25,834;0,000;252,040;Inf;260,000;260,000;6,443;2,858;5,731;23,180
13705,500;3,105;0,731;-35,209;1,643;9,604;5,199;33,153;4,751;5,260;-2,646;0,000;35,000;35,900;9,515;1,552;6,703;5,963;7,114;6,531;-3,022;25,834;0,000;253,440;Inf;260,000;260,000;6,115;2,854;5,832;23,157
13706,000;3,105;0,731;-35,209;1,643;9,604;5,199;33,153;4,751;5,260;-2,646;0,000;35,000;35,900;9,515;1,552;7,258;6,253;7,351;6,740;-3,022;25,834;0,000;253,440;Inf;260,000;260,000;6,578;2,858;5,760;23,141
13706,500;3,105;0,731;-35,209;1,643;9,604;5,199;33,153;4,751;5,260;-2,646;0,000;35,000;35,900;9,515;1,552;7,368;5,977;7,008;6,565;-3,022;25,834;0,000;252,440;Inf;260,000;260,000;6,900;2,862;5,809;23,105
13707,000;3,105;0,731;-35,209;1,643;9,604;5,199;33,153;4,751;5,260;-2,646;0,000;35,000;35,900;9,515;1,552;6,521;5,600;6,494;6,193;-3,022;25,834;0,000;252,440;Inf;260,000;260,000;6,729;2,866;5,739;23,152
13707,500;3,105;0,731;-35,209;1,643;9,604;5,167;33,199;4,975;5,278;-2,645;0,000;34,993;35,943;9,515;1,552;7,031;6,077;7,148;6,590;-3,006;25,846;0,000;254,140;Inf;260,000;260,000;6,202;2,870;5,962;23,156
13708,000;3,105;0,731;-35,209;1,643;9,604;5,167;33,199;4,975;5,278;-2,645;0,000;35,000;35,900;9,515;1,552;7,188;6,445;7,472;6,827;-3,006;25,846;0,000;254,140;Inf;260,000;260,000;6,712;2,874;5,908;23,130
13708,500;3,105;0,731;-35,209;1,643;9,604;5,167;33,199;4,975;5,278;-2,645;0,000;35,000;35,900;9,515;1,552;6,703;5,770;6,619;6,372;-3,006;25,846;0,000;253,440;Inf;260,000;260,000;6,366;2,881;5,955;23,101
13709,000;2,350;0,532;-35,209;1,607;9,562;5,167;33,199;4,975;5,278;-2,645;0,000;35,000;35,900;9,545;1,697;6,523;5,553;6,124;6,072;-3,006;25,846;0,000;253,440;Inf;260,000;260,000;6,366;2,881;5,882;23,095
13709,500;2,350;0,532;-35,209;1,607;9,562;5,167;33,199;4,975;5,278;-2,645;0,000;35,000;35,900;9,545;1,697;6,391;5,805;6,566;6,255;-3,006;25,846;0,000;252,840;Inf;260,000;260,000;6,068;2,872;5,841;23,126
13710,000;2,350;0,532;-35,209;1,607;9,562;5,167;33,199;4,975;5,278;-2,645;0,000;35,000;35,900;9,545;1,697;6,963;6,180;7,199;6,710;-3,006;25,846;0,000;252,840;Inf;260,000;260,000;6,254;2,864;5,973;23,168
13710,500;2,350;0,532;-35,209;1,607;9,562;5,167;33,199;4,975;5,278;-2,645;0,000;35,000;35,900;9,545;1,697;7,077;6,241;7,329;6,779;-3,006;25,846;0,000;252,640;Inf;260,000;260,000;6,763;2,855;5,849;23,207
13711,000;2,350;0,532;-35,209;1,607;9,562;5,205;33,136;4,975;5,247;-2,674;0,000;35,001;35,988;9,545;1,697;6,655;5,665;6,482;6,238;-3,022;25,844;0,000;252,640;Inf;260,000;260,000;6,857;2,847;5,877;23,232
13711,500;2,350;0,532;-35,209;1,607;9,562;5,205;33,136;4,975;5,247;-2,674;0,000;35,000;36,000;9,545;1,697;6,085;5,337;5,797;5,889;-3,022;25,844;0,000;253,340;Inf;260,000;260,000;6,260;2,839;5,911;23,299
13712,000;2,350;0,532;-35,209;1,607;9,562;5,205;33,136;4,975;5,247;-2,674;0,000;35,000;36,000;9,545;1,697;6,222;5,718;6,581;6,245;-3,022;25,844;0,000;253,340;Inf;260,000;260,000;5,777;2,831;5,781;23,281
13712,500;3,170;0,785;-34,450;1,683;9,540;5,205;33,136;4,975;5,247;-2,674;0,000;35,000;36,000;9,623;1,490;6,926;6,162;7,127;6,524;-3,022;25,844;0,000;254,440;Inf;260,000;260,000;6,191;2,823;5,850;23,296
13713,000;3,170;0,785;-34,450;1,683;9,540;5,205;33,136;4,975;5,247;-2,674;0,000;35,000;36,000;9,623;1,490;7,023;5,904;6,634;6,357;-3,022;25,844;0,000;254,440;Inf;260,000;260,000;6,685;2,829;5,876;23,321
13713,500;3,170;0,785;-34,450;1,683;9,540;5,205;33,136;4,975;5,247;-2,674;0,000;35,000;36,000;9,623;1,490;6,223;5,394;5,710;5,878;-3,022;25,844;0,000;254,440;Inf;260,000;260,000;6,479;2,834;5,885;23,378
13714,000;3,170;0,785;-34,450;1,683;9,540;5,205;33,136;4,975;5,247;-2,674;0,000;35,000;36,000;9,623;1,490;6,134;5,418;6,146;5,996;-3,022;25,844;0,000;254,440;Inf;260,000;260,000;5,801;2,840;5,774;23,394
13714,500;3,170;0,785;-34,450;1,683;9,540;5,207;33,258;4,976;5,275;-2,661;0,000;35,015;35,984;9,623;1,490;6,580;5,961;6,820;6,389;-3,019;25,864;0,000;254,340;Inf;260,000;260,000;5,924;2,845;5,794;23,375
13715,000;3,170;0,785;-34,450;1,683;9,540;5,207;33,258;4,976;5,275;-2,661;0,000;35,000;36,000;9,623;1,490;7,137;6,025;6,917;6,434;-3,019;25,864;0,000;254,340;Inf;260,000;260,000;6,437;2,851;5,780;23,366
13715,500;3,170;0,785;-34,450;1,683;9,540;5,207;33,258;4,976;5,275;-2,661;0,000;35,000;36,000;9,623;1,490;6,571;5,634;6,578;6,191;-3,019;25,864;0,000;254,740;Inf;260,000;260,000;6,628;2,856;5,752;23,370
13716,000;2,986;0,679;-35,209;1,655;9,554;5,207;33,258;4,976;5,275;-2,661;0,000;35,000;36,000;9,546;1,758;5,947;5,215;5,741;5,781;-3,019;25,864;0,000;254,740;Inf;260,000;260,000;6,244;2,861;5,800;23,363
13716,500;2,986;0,679;-35,209;1,655;9,554;5,207;33,258;4,976;5,275;-2,661;0,000;35,000;36,000;9,546;1,758;6,012;5,390;6,465;6,050;-3,019;25,864;0,000;253,940;Inf;260,000;260,000;5,671;2,863;5,581;23,359
13717,000;2,986;0,679;-35,209;1,655;9,554;5,207;33,258;4,976;5,275;-2,661;0,000;35,000;36,000;9,546;1,758;6,593;5,828;6,956;6,309;-3,019;25,864;0,000;253,940;Inf;260,000;260,000;5,979;2,865;5,593;23,360
13717,500;2,986;0,679;-35,209;1,655;9,554;5,207;33,258;4,976;5,275;-2,661;0,000;35,000;36,000;9,546;1,758;6,891;5,802;6,873;6,315;-3,019;25,864;0,000;254,540;Inf;260,000;260,000;6,421;2,867;5,685;23,312
13718,000;2,986;0,679;-35,209;1,655;9,554;5,253;33,164;4,996;5,232;-2,671;0,000;35,014;36,035;9,546;1,758;6,771;5,522;6,609;6,203;-3,025;25,868;0,000;254,540;Inf;260,000;260,000;6,471;2,869;5,601;23,240
13718,500;2,986;0,679;-35,209;1,655;9,554;5,253;33,164;4,996;5,232;-2,671;0,000;35,000;36,000;9,546;1,758;6,328;5,381;6,417;6,032;-3,025;25,868;0,000;253,640;Inf;260,000;260,000;6,276;2,871;5,547;23,232
13719,000;2,986;0,679;-35,209;1,655;9,554;5,253;33,164;4,996;5,232;-2,671;0,000;35,000;36,000;9,546;1,758;6,752;5,543;6,735;6,222;-3,025;25,868;0,000;253,640;Inf;260,000;260,000;6,040;2,873;5,494;23,265
13719,500;2,445;0,688;-34,109;1,734;9,488;5,253;33,164;4,996;5,232;-2,671;0,000;35,000;36,000;9,626;1,603;6,566;5,832;6,887;6,319;-3,025;25,868;0,000;254,140;Inf;260,000;260,000;6,313;2,875;5,613;23,230
13720,000;2,445;0,688;-34,109;1,734;9,488;5,253;33,164;4,996;5,232;-2,671;0,000;35,000;36,000;9,626;1,603;6,733;5,774;6,798;6,248;-3,025;25,868;0,000;254,140;Inf;260,000;260,000;6,401;2,868;5,599;23,226
13720,500;2,445;0,688;-34,109;1,734;9,488;5,253;33,164;4,996;5,232;-2,671;0,000;35,000;36,000;9,626;1,603;6,412;5,499;6,720;6,193;-3,025;25,868;0,000;253,040;Inf;260,000;260,000;6,388;2,861;5,530;23,209
13721,000;2,445;0,688;-34,109;1,734;9,488;5,253;33,164;4,996;5,232;-2,671;0,000;35,000;36,000;9,626;1,603;6,446;5,353;6,545;6,095;-3,025;25,868;0,000;253,040;Inf;260,000;260,000;6,206;2,854;5,494;23,193
13721,500;2,445;0,688;-34,109;1,734;9,488;5,258;33,212;5,013;5,258;-2,648;0,000;35,023;36,014;9,626;1,603;6,679;5,625;7,051;6,381;-3,020;25,891;0,000;254,240;Inf;260,000;260,000;6,110;2,847;5,388;23,170
13722,000;2,445;0,688;-34,109;1,734;9,488;5,258;33,212;5,013;5,258;-2,648;0,000;35,000;36,000;9,626;1,603;7,067;5,725;7,090;6,393;-3,020;25,891;0,000;254,240;Inf;260,000;260,000;6,434;2,840;5,406;23,134
13722,500;2,445;0,688;-34,109;1,734;9,488;5,258;33,212;5,013;5,258;-2,648;0,000;35,000;36,000;9,626;1,603;6,970;5,541;6,617;6,222;-3,020;25,891;0,000;252,940;Inf;260,000;260,000;6,569;2,834;5,478;23,101
13723,000;2,727;0,607;-35,209;1,636;9,587;5,258;33,212;5,013;5,258;-2,648;0,000;35,000;36,000;9,547;1,662;6,675;5,439;6,549;6,152;-3,020;25,891;0,000;252,940;Inf;260,000;260,000;6,338;2,828;5,466;23,105
13723,500;2,727;0,607;-35,209;1,636;9,587;5,258;33,212;5,013;5,258;-2,648;0,000;35,000;36,000;9,547;1,662;6,768;5,602;6,773;6,309;-3,020;25,891;0,000;253,340;Inf;260,000;260,000;6,204;2,826;5,475;23,084
13724,000;2,727;0,607;-35,209;1,636;9,587;5,258;33,212;5,013;5,258;-2,648;0,000;35,000;36,000;9,547;1,662;6,866;5,815;7,056;6,395;-3,020;25,891;0,000;253,340;Inf;260,000;260,000;6,363;2,824;5,497;22,975
13724,500;2,727;0,607;-35,209;1,636;9,587;5,258;33,212;5,013;5,258;-2,648;0,000;35,000;36,000;9,547;1,662;6,901;5,591;6,721;6,218;-3,020;25,891;0,000;253,540;Inf;260,000;260,000;6,533;2,823;5,464;22,982
13725,000;2,727;0,607;-35,209;1,636;9,587;5,258;33,212;5,013;5,258;-2,648;0,000;35,000;36,000;9,547;1,662;6,535;5,500;6,800;6,202;-3,020;25,891;0,000;253,540;Inf;260,000;260,000;6,358;2,821;5,424;22,977
13725,500;2,727;0,607;-35,209;1,636;9,587;5,208;33,175;4,980;5,267;-2,666;0,000;35,028;35,976;9,547;1,662;6,840;5,725;7,159;6,412;-3,024;25,894;0,000;253,540;Inf;260,000;260,000;6,259;2,820;5,382;22,959
13726,000;2,727;0,607;-35,209;1,636;9,587;5,208;33,175;4,980;5,267;-2,666;0,000;35,000;36,000;9,547;1,662;7,138;5,996;7,276;6,514;-3,024;25,894;0,000;253,540;Inf;260,000;260,000;6,534;2,818;5,481;22,996
13726,500;2,051;0,480;-35,209;1,599;9,680;5,208;33,175;4,980;5,267;-2,666;0,000;35,000;36,000;9,439;1,594;7,084;5,738;6,966;6,427;-3,024;25,894;0,000;252,740;Inf;260,000;260,000;6,731;2,817;5,509;23,004
13727,000;2,051;0,480;-35,209;1,599;9,680;5,208;33,175;4,980;5,267;-2,666;0,000;35,000;36,000;9,439;1,594;6,853;5,495;6,530;6,155;-3,024;25,894;0,000;252,740;Inf;260,000;260,000;6,554;2,804;5,542;23,006
13727,500;2,051;0,480;-35,209;1,599;9,680;5,208;33,175;4,980;5,267;-2,666;0,000;35,000;36,000;9,439;1,594;6,595;5,533;6,591;6,166;-3,024;25,894;0,000;253,540;Inf;260,000;260,000;6,258;2,792;5,513;22,987
13728,000;2,051;0,480;-35,209;1,599;9,680;5,208;33,175;4,980;5,267;-2,666;0,000;35,000;36,000;9,439;1,594;6,771;5,950;7,033;6,443;-3,024;25,894;0,000;253,540;Inf;260,000;260,000;6,221;2,780;5,653;22,961
13728,500;2,051;0,480;-35,209;1,599;9,680;5,208;33,175;4,980;5,267;-2,666;0,000;35,000;36,000;9,439;1,594;7,098;5,984;6,860;6,429;-3,024;25,894;0,000;253,240;Inf;260,000;260,000;6,549;2,768;5,721;22,938
13729,000;2,051;0,480;-35,209;1,599;9,680;5,244;33,172;4,996;5,260;-2,666;0,000;35,035;36,005;9,439;1,594;6,748;5,664;6,349;6,162;-3,007;25,899;0,000;253,240;Inf;260,000;260,000;6,593;2,756;5,723;22,876
13729,500;2,051;0,480;-35,209;1,599;9,680;5,244;33,172;4,996;5,260;-2,666;0,000;35,000;36,000;9,439;1,594;5,739;5,331;5,726;5,798;-3,007;25,899;0,000;253,940;Inf;260,000;260,000;6,231;2,744;5,747;22,876
13730,000;2,585;0,638;-35,146;1,630;9,539;5,244;33,172;4,996;5,260;-2,666;0,000;35,000;36,000;9,592;1,844;5,983;5,519;6,404;6,034;-3,007;25,899;0,000;253,940;Inf;260,000;260,000;5,649;2,733;5,589;22,799
13730,500;2,585;0,638;-35,146;1,630;9,539;5,244;33,172;4,996;5,260;-2,666;0,000;35,000;36,000;9,592;1,844;6,531;5,778;6,700;6,172;-3,007;25,899;0,000;253,640;Inf;260,000;260,000;5,985;2,731;5,735;22,737
13731,000;2,585;0,638;-35,146;1,630;9,539;5,244;33,172;4,996;5,260;-2,666;0,000;35,000;36,000;9,592;1,844;6,711;5,741;6,669;6,267;-3,007;25,899;0,000;253,640;Inf;260,000;260,000;6,295;2,728;5,644;22,726
13731,500;2,585;0,638;-35,146;1,630;9,539;5,244;33,172;4,996;5,260;-2,666;0,000;35,000;36,000;9,592;1,844;6,393;5,379;6,070;5,918;-3,007;25,899;0,000;253,440;Inf;260,000;260,000;6,347;2,726;5,645;22,772
13732,000;2,585;0,638;-35,146;1,630;9,539;5,203;33,207;4,982;5,251;-2,660;0,000;35,030;36,044;9,592;1,844;6,191;5,581;6,347;6,052;-3,011;25,898;0,000;253,440;Inf;260,000;260,000;5,940;2,724;5,579;22,799
13732,500;2,585;0,638;-35,146;1,630;9,539;5,203;33,207;4,982;5,251;-2,660;0,000;35,000;36,000;9,592;1,844;6,657;6,062;6,992;6,431;-3,011;25,898;0,000;253,440;Inf;260,000;260,000;6,043;2,721;5,614;22,845
13733,000;2,844;0,725;-35,042;1,631;9,463;5,203;33,207;4,982;5,251;-2,660;0,000;35,000;36,000;9,564;1,657;6,991;6,109;7,210;6,608;-3,011;25,898;0,000;253,440;Inf;260,000;260,000;6,535;2,719;5,568;22,890
13733,500;2,844;0,725;-35,042;1,631;9,463;5,203;33,207;4,982;5,251;-2,660;0,000;35,000;36,000;9,564;1,657;6,743;5,750;6,915;6,385;-3,011;25,898;0,000;253,640;Inf;260,000;260,000;6,730;2,721;5,587;22,937
13734,000;2,844;0,725;-35,042;1,631;9,463;5,203;33,207;4,982;5,251;-2,660;0,000;35,000;36,000;9,564;1,657;6,374;5,324;6,167;5,951;-3,011;25,898;0,000;253,640;Inf;260,000;260,000;6,448;2,723;5,601;23,040
13734,500;2,844;0,725;-35,042;1,631;9,463;5,203;33,207;4,982;5,251;-2,660;0,000;35,000;36,000;9,564;1,657;6,365;5,546;6,501;6,154;-3,011;25,898;0,000;253,940;Inf;260,000;260,000;5,954;2,725;5,766;23,074
13735,000;2,844;0,725;-35,042;1,631;9,463;5,203;33,207;4,982;5,251;-2,660;0,000;35,000;36,000;9,564;1,657;7,104;6,201;7,186;6,588;-3,011;25,898;0,000;253,940;Inf;260,000;260,000;6,141;2,727;5,802;23,103
13735,500;2,844;0,725;-35,042;1,631;9,463;5,208;33,181;4,978;5,230;-2,665;0,000;35,050;35,993;9,564;1,657;6,529;5,871;6,840;6,350;-3,008;25,915;0,000;253,140;Inf;260,000;260,000;6,770;2,729;5,762;23,094
13736,000;2,844;0,725;-35,042;1,631;9,463;5,208;33,181;4,978;5,230;-2,665;0,000;35,100;36,000;9,564;1,657;6,120;5,325;5,607;5,827;-3,008;25,915;0,000;253,140;Inf;260,000;260,000;6,398;2,731;5,827;23,079
13736,500;2,206;0,525;-35,209;1,625;9,551;5,208;33,181;4,978;5,230;-2,665;0,000;35,100;36,000;9,479;1,787;6,153;5,452;6,147;5,993;-3,008;25,915;0,000;253,140;Inf;260,000;260,000;5,720;2,733;5,739;23,066
13737,000;2,206;0,525;-35,209;1,625;9,551;5,208;33,181;4,978;5,230;-2,665;0,000;35,100;36,000;9,479;1,787;6,754;6,167;6,976;6,487;-3,008;25,915;0,000;253,140;Inf;260,000;260,000;5,936;2,724;5,836;23,023
13737,500;2,206;0,525;-35,209;1,625;9,551;5,208;33,181;4,978;5,230;-2,665;0,000;35,100;36,000;9,479;1,787;7,013;6,267;7,174;6,586;-3,008;25,915;0,000;253,340;Inf;260,000;260,000;6,596;2,716;5,797;23,015
13738,000;2,206;0,525;-35,209;1,625;9,551;5,208;33,181;4,978;5,230;-2,665;0,000;35,100;36,000;9,479;1,787;6,414;5,753;6,707;6,382;-3,008;25,915;0,000;253,340;Inf;260,000;260,000;6,760;2,707;5,788;22,986
13738,500;2,206;0,525;-35,209;1,625;9,551;5,178;33,187;4,973;5,230;-2,653;0,000;35,061;36,043;9,479;1,787;6,416;5,386;5,911;5,949;-3,003;25,919;0,000;253,040;Inf;260,000;260,000;6,314;2,699;5,783;22,999
13739,000;2,206;0,525;-35,209;1,625;9,551;5,178;33,187;4,973;5,230;-2,653;0,000;35,100;36,000;9,479;1,787;6,832;6,239;7,040;6,569;-3,003;25,919;0,000;253,040;Inf;260,000;260,000;5,916;2,691;5,949;22,994
13739,500;3,187;0,861;-33,911;1,659;9,525;5,178;33,187;4,973;5,230;-2,653;0,000;35,100;36,000;9,640;1,461;6,985;6,384;7,250;6,712;-3,003;25,919;0,000;252,740;Inf;260,000;260,000;6,670;2,683;5,944;23,055
13740,000;3,187;0,861;-33,911;1,659;9,525;5,178;33,187;4,973;5,230;-2,653;0,000;35,100;36,000;9,640;1,461;6,488;5,826;6,491;6,389;-3,003;25,919;0,000;252,740;Inf;260,000;260,000;6,833;2,691;5,937;23,084
13740,500;3,187;0,861;-33,911;1,659;9,525;5,178;33,187;4,973;5,230;-2,653;0,000;35,100;36,000;9,640;1,461;6,290;5,467;5,683;5,908;-3,003;25,919;0,000;252,940;Inf;260,000;260,000;6,299;2,699;5,921;23,074
13741,000;3,187;0,861;-33,911;1,659;9,525;5,178;33,187;4,973;5,230;-2,653;0,000;35,100;36,000;9,640;1,461;6,041;5,587;5,954;5,970;-3,003;25,919;0,000;252,940;Inf;260,000;260,000;5,837;2,707;5,883;23,071
13741,500;3,187;0,861;-33,911;1,659;9,525;5,178;33,246;4,958;5,224;-2,638;0,000;35,066;36,070;9,640;1,461;6,680;6,070;6,786;6,444;-2,987;25,935;0,000;254,340;Inf;260,000;260,000;5,888;2,715;6,051;23,004
13742,000;3,187;0,861;-33,911;1,659;9,525;5,178;33,246;4,958;5,224;-2,638;0,000;35,100;36,100;9,640;1,461;6,764;6,314;7,050;6,610;-2,987;25,935;0,000;254,340;Inf;260,000;260,000;6,495;2,723;5,907;22,992
13742,500;3,187;0,861;-33,911;1,659;9,525;5,178;33,246;4,958;5,224;-2,638;0,000;35,100;36,100;9,640;1,461;6,498;6,029;6,765;6,522;-2,987;25,935;0,000;254,540;Inf;260,000;260,000;6,684;2,731;5,981;22,979
13743,000;1,916;0,566;-34,038;1,713;9,507;5,178;33,246;4,958;5,224;-2,638;0,000;35,100;36,100;9,620;1,617;6,204;5,666;6,289;6,181;-2,987;25,935;0,000;254,540;Inf;260,000;260,000;6,453;2,738;5,869;22,960
13743,500;1,916;0,566;-34,038;1,713;9,507;5,178;33,246;4,958;5,224;-2,638;0,000;35,100;36,100;9,620;1,617;6,815;6,211;7,057;6,632;-2,987;25,935;0,000;253,940;Inf;260,000;260,000;6,085;2,725;5,876;22,980
13744,000;1,916;0,566;-34,038;1,713;9,507;5,178;33,246;4,958;5,224;-2,638;0,000;35,100;36,100;9,620;1,617;6,977;6,337;7,251;6,723;-2,987;25,935;0,000;253,940;Inf;260,000;260,000;6,679;2,711;5,919;23,004
13744,500;1,916;0,566;-34,038;1,713;9,507;5,178;33,246;4,958;5,224;-2,638;0,000;35,100;36,100;9,620;1,617;6,659;6,038;6,820;6,498;-2,987;25,935;0,000;253,840;Inf;260,000;260,000;6,822;2,698;5,897;23,027
13745,000;1,916;0,566;-34,038;1,713;9,507;5,198;33,193;4,925;5,216;-2,624;0,000;35,077;35,937;9,620;1,617;6,215;5,605;6,284;6,249;-2,997;25,941;0,000;253,840;Inf;260,000;260,000;6,504;2,686;5,893;23,068
13745,500;1,916;0,566;-34,038;1,713;9,507;5,198;33,193;4,925;5,216;-2,624;0,000;35,100;35,900;9,620;1,617;6,712;5,947;6,919;6,541;-2,997;25,941;0,000;254,140;Inf;260,000;260,000;6,088;2,673;6,016;23,067
13746,000;3,560;0,856;-35,209;1,571;9,515;5,198;33,193;4,925;5,216;-2,624;0,000;35,100;35,900;9,581;1,638;7,176;6,463;7,406;6,921;-2,997;25,941;0,000;254,140;Inf;260,000;260,000;6,530;2,661;5,968;23,081
13746,500;3,560;0,856;-35,209;1,571;9,515;5,198;33,193;4,925;5,216;-2,624;0,000;35,100;35,900;9,581;1,638;6,891;5,837;6,485;6,481;-2,997;25,941;0,000;253,740;Inf;260,000;260,000;6,992;2,675;6,030;23,091
13747,000;3,560;0,856;-35,209;1,571;9,515;5,198;33,193;4,925;5,216;-2,624;0,000;35,100;35,900;9,581;1,638;6,480;5,564;6,068;6,149;-2,997;25,941;0,000;253,740;Inf;260,000;260,000;6,423;2,690;5,988;23,111
13747,500;3,560;0,856;-35,209;1,571;9,515;5,198;33,193;4,925;5,216;-2,624;0,000;35,100;35,900;9,581;1,638;6,706;6,006;6,831;6,499;-2,997;25,941;0,000;254,540;Inf;260,000;260,000;6,065;2,704;5,922;23,129
13748,000;3,560;0,856;-35,209;1,571;9,515;5,176;33,225;4,950;5,223;-2,630;0,000;35,077;36,025;9,581;1,638;7,209;6,276;7,284;6,805;-2,992;25,938;0,000;254,540;Inf;260,000;260,000;6,510;2,718;6,136;23,147
13748,500;3,560;0,856;-35,209;1,571;9,515;5,176;33,225;4,950;5,223;-2,630;0,000;35,100;36,000;9,581;1,638;7,005;6,455;7,272;6,835;-2,992;25,938;0,000;253,240;Inf;260,000;260,000;6,894;2,732;6,142;23,138
13749,000;3,560;0,856;-35,209;1,571;9,515;5,176;33,225;4,950;5,223;-2,630;0,000;35,100;36,000;9,581;1,638;6,693;5,947;6,688;6,564;-2,992;25,938;0,000;253,240;Inf;260,000;260,000;6,892;2,746;6,021;23,123
13749,500;2,260;0,518;-35,209;1,575;9,589;5,176;33,225;4,950;5,223;-2,630;0,000;35,100;36,000;9,582;1,777;6,678;5,675;6,229;6,209;-2,992;25,938;0,000;253,440;Inf;260,000;260,000;6,473;2,759;5,993;23,153
13750,000;2,260;0,518;-35,209;1,575;9,589;5,176;33,225;4,950;5,223;-2,630;0,000;35,100;36,000;9,582;1,777;7,170;6,352;7,181;6,735;-2,992;25,938;0,000;253,440;Inf;260,000;260,000;6,198;2,751;6,154;23,123
13750,500;2,260;0,518;-35,209;1,575;9,589;5,176;33,225;4,950;5,223;-2,630;0,000;35,100;36,000;9,582;1,777;7,068;6,521;7,404;6,906;-2,992;25,938;0,000;253,540;Inf;260,000;260,000;6,860;2,743;6,223;23,083
13751,000;2,260;0,518;-35,209;1,575;9,589;5,176;33,225;4,950;5,223;-2,630;0,000;35,100;36,000;9,582;1,777;6,900;6,142;7,072;6,771;-2,992;25,938;0,000;253,540;Inf;260,000;260,000;6,975;2,735;6,097;23,041
13751,500;2,260;0,518;-35,209;1,575;9,589;5,204;33,181;4,940;5,235;-2,637;0,000;35,093;36,072;9,582;1,777;6,576;5,691;6,057;6,211;-2,991;25,949;0,000;253,940;Inf;260,000;260,000;6,721;2,727;6,129;22,997
13752,000;2,260;0,518;-35,209;1,575;9,589;5,204;33,181;4,940;5,235;-2,637;0,000;35,100;36,100;9,582;1,777;6,325;5,825;6,324;6,251;-2,991;25,949;0,000;253,940;Inf;260,000;260,000;6,134;2,719;6,077;22,994
13752,500;3,802;0,938;-34,873;1,652;9,557;5,204;33,181;4,940;5,235;-2,637;0,000;35,100;36,100;9,480;1,723;6,952;6,224;7,000;6,654;-2,991;25,949;0,000;252,440;Inf;260,000;260,000;6,181;2,712;6,114;22,985
13753,000;3,802;0,938;-34,873;1,652;9,557;5,204;33,181;4,940;5,235;-2,637;0,000;35,100;36,100;9,480;1,723;6,978;6,311;7,226;6,837;-2,991;25,949;0,000;252,440;Inf;260,000;260,000;6,708;2,730;6,165;23,036
13753,500;3,802;0,938;-34,873;1,652;9,557;5,204;33,181;4,940;5,235;-2,637;0,000;35,100;36,100;9,480;1,723;6,603;5,697;6,190;6,207;-2,991;25,949;0,000;253,540;Inf;260,000;260,000;6,838;2,747;6,057;23,014
13754,000;3,802;0,938;-34,873;1,652;9,557;5,204;33,181;4,940;5,235;-2,637;0,000;35,100;36,100;9,480;1,723;6,641;6,231;6,856;6,581;-2,991;25,949;0,000;253,540;Inf;260,000;260,000;6,174;2,764;6,012;23,009
13754,500;3,802;0,938;-34,873;1,652;9,557;5,184;33,264;4,937;5,228;-2,632;0,000;35,103;35,993;9,480;1,723;7,220;6,463;7,315;6,825;-2,986;25,954;0,000;253,540;Inf;260,000;260,000;6,577;2,781;6,151;23,047
13755,000;3,802;0,938;-34,873;1,652;9,557;5,184;33,264;4,937;5,228;-2,632;0,000;35,100;36,000;9,480;1,723;7,481;6,457;7,551;7,049;-2,986;25,954;0,000;253,540;Inf;260,000;260,000;6,956;2,798;6,006;23,107
13755,500;3,802;0,938;-34,873;1,652;9,557;5,184;33,264;4,937;5,228;-2,632;0,000;35,100;36,000;9,480;1,723;7,320;6,065;6,842;6,591;-2,986;25,954;0,000;254,540;Inf;260,000;260,000;7,135;2,815;6,061;23,119
13756,000;2,624;0,663;-34,410;1,622;9,524;5,184;33,264;4,937;5,228;-2,632;0,000;35,100;36,000;9,696;1,685;6,550;5,827;6,632;6,401;-2,986;25,954;0,000;254,540;Inf;260,000;260,000;6,705;2,831;5,949;23,155
13756,500;2,624;0,663;-34,410;1,622;9,524;5,184;33,264;4,937;5,228;-2,632;0,000;35,100;36,000;9,696;1,685;6,706;6,009;7,034;6,587;-2,986;25,954;0,000;253,340;Inf;260,000;260,000;6,353;2,827;5,964;23,190
13757,000;2,624;0,663;-34,410;1,622;9,524;5,184;33,264;4,937;5,228;-2,632;0,000;35,100;36,000;9,696;1,685;7,404;6,393;7,489;6,923;-2,986;25,954;0,000;253,340;Inf;260,000;260,000;6,584;2,824;6,068;23,231
13757,500;2,624;0,663;-34,410;1,622;9,524;5,184;33,264;4,937;5,228;-2,632;0,000;35,100;36,000;9,696;1,685;7,114;6,068;6,891;6,739;-2,986;25,954;0,000;253,840;Inf;260,000;260,000;7,052;2,821;6,116;23,297
13758,000;2,624;0,663;-34,410;1,622;9,524;5,205;33,192;4,944;5,226;-2,638;0,000;35,105;36,077;9,696;1,685;6,914;5,857;6,787;6,475;-2,989;25,956;0,000;253,840;Inf;260,000;260,000;6,703;2,818;6,023;23,359
13758,500;2,624;0,663;-34,410;1,622;9,524;5,205;33,192;4,944;5,226;-2,638;0,000;35,100;36,100;9,696;1,685;6,737;5,946;6,888;6,520;-2,989;25,956;0,000;253,840;Inf;260,000;260,000;6,508;2,814;5,943;23,319
13759,000;2,808;0,727;-33,730;1,631;9,527;5,205;33,192;4,944;5,226;-2,638;0,000;35,100;36,100;9,755;1,489;7,239;6,305;7,359;6,839;-2,989;25,956;0,000;253,840;Inf;260,000;260,000;6,523;2,811;5,989;23,268
13759,500;2,808;0,727;-33,730;1,631;9,527;5,205;33,192;4,944;5,226;-2,638;0,000;35,100;36,100;9,755;1,489;7,191;6,243;7,261;6,864;-2,989;25,956;0,000;253,640;Inf;260,000;260,000;6,935;2,811;6,111;23,227
13760,000;2,808;0,727;-33,730;1,631;9,527;5,205;33,192;4,944;5,226;-2,638;0,000;35,100;36,100;9,755;1,489;7,058;5,992;6,880;6,655;-2,989;25,956;0,000;253,640;Inf;260,000;260,000;6,890;2,811;6,012;23,161
13760,500;2,808;0,727;-33,730;1,631;9,527;5,205;33,192;4,944;5,226;-2,638;0,000;35,100;36,100;9,755;1,489;6,994;5,811;6,555;6,467;-2,989;25,956;0,000;253,740;Inf;260,000;260,000;6,646;2,811;5,975;23,150
13761,000;2,808;0,727;-33,730;1,631;9,527;5,188;33,281;4,927;5,247;-2,645;0,000;35,119;36,072;9,755;1,489;7,139;6,213;7,114;6,674;-3,003;25,960;0,000;253,740;Inf;260,000;260,000;6,457;2,811;6,063;23,084
13761,500;2,808;0,727;-33,730;1,631;9,527;5,188;33,281;4,927;5,247;-2,645;0,000;35,100;36,100;9,755;1,489;7,225;6,371;7,463;6,904;-3,003;25,960;0,000;253,940;Inf;260,000;260,000;6,785;2,811;6,060;23,053
13762,000;2,808;0,727;-33,730;1,631;9,527;5,188;33,281;4,927;5,247;-2,645;0,000;35,100;36,100;9,755;1,489;7,041;6,113;7,338;6,871;-3,003;25,960;0,000;253,940;Inf;260,000;260,000;6,991;2,811;6,003;23,031
13762,500;2,431;0,617;-34,704;1,643;9,570;5,188;33,281;4,927;5,247;-2,645;0,000;35,100;36,100;9,557;1,536;6,955;5,793;6,412;6,427;-3,003;25,960;0,000;254,640;Inf;260,000;260,000;6,841;2,811;6,049;23,038
13763,000;2,431;0,617;-34,704;1,643;9,570;5,188;33,281;4,927;5,247;-2,645;0,000;35,100;36,100;9,557;1,536;6,432;5,946;6,840;6,505;-3,003;25,960;0,000;254,640;Inf;260,000;260,000;6,397;2,805;5,935;23,068
13763,500;2,431;0,617;-34,704;1,643;9,570;5,188;33,281;4,927;5,247;-2,645;0,000;35,100;36,100;9,557;1,536;7,079;6,190;7,275;6,726;-3,003;25,960;0,000;254,240;Inf;260,000;260,000;6,431;2,799;6,024;23,049
13764,000;2,431;0,617;-34,704;1,643;9,570;5,188;33,281;4,927;5,247;-2,645;0,000;35,100;36,100;9,557;1,536;7,322;6,161;7,320;6,812;-3,003;25,960;0,000;254,240;Inf;260,000;260,000;6,818;2,793;6,001;23,062
13764,500;2,431;0,617;-34,704;1,643;9,570;5,193;33,234;4,956;5,246;-2,641;0,000;35,116;36,087;9,557;1,536;6,993;5,842;6,739;6,551;-2,997;25,962;0,000;252,940;Inf;260,000;260,000;6,904;2,787;6,002;23,079
13765,000;2,431;0,617;-34,704;1,643;9,570;5,193;33,234;4,956;5,246;-2,641;0,000;35,100;36,100;9,557;1,536;6,838;5,977;7,197;6,645;-2,997;25,962;0,000;252,940;Inf;260,000;260,000;6,531;2,781;5,850;23,064
13765,500;2,585;0,668;-34,670;1,625;9,506;5,193;33,234;4,956;5,246;-2,641;0,000;35,100;36,100;9,660;1,665;7,328;6,158;7,349;6,736;-2,997;25,962;0,000;254,540;Inf;260,000;260,000;6,664;2,775;5,903;23,013
13766,000;2,585;0,668;-34,670;1,625;9,506;5,193;33,234;4,956;5,246;-2,641;0,000;35,100;36,100;9,660;1,665;7,398;6,270;7,371;6,839;-2,997;25,962;0,000;254,540;Inf;260,000;260,000;6,893;2,772;6,022;23,010
13766,500;2,585;0,668;-34,670;1,625;9,506;5,193;33,234;4,956;5,246;-2,641;0,000;35,100;36,100;9,660;1,665;7,312;6,212;7,413;6,908;-2,997;25,962;0,000;252,840;Inf;260,000;260,000;6,969;2,769;5,959;23,024
13767,000;2,585;0,668;-34,670;1,625;9,506;5,193;33,234;4,956;5,246;-2,641;0,000;35,100;36,100;9,660;1,665;7,095;5,897;6,817;6,546;-2,997;25,962;0,000;252,840;Inf;260,000;260,000;6,962;2,766;5,911;23,055
13767,500;2,585;0,668;-34,670;1,625;9,506;5,177;33,258;4,943;5,264;-2,651;0,000;35,122;36,080;9,660;1,665;6,723;5,943;7,134;6,614;-3,015;25,964;0,000;254,240;Inf;260,000;260,000;6,589;2,763;5,892;23,120
13768,000;2,585;0,668;-34,670;1,625;9,506;5,177;33,258;4,943;5,264;-2,651;0,000;35,100;36,100;9,660;1,665;7,312;6,393;7,569;6,944;-3,015;25,964;0,000;254,240;Inf;260,000;260,000;6,604;2,760;5,980;23,149
13768,500;2,109;0,600;-33,788;1,646;9,499;5,177;33,258;4,943;5,264;-2,651;0,000;35,100;36,100;9,621;1,522;7,083;6,355;7,321;6,871;-3,015;25,964;0,000;253,340;Inf;260,000;260,000;7,054;2,757;6,018;23,183
13769,000;2,109;0,600;-33,788;1,646;9,499;5,177;33,258;4,943;5,264;-2,651;0,000;35,100;36,100;9,621;1,522;6,781;6,068;7,059;6,731;-3,015;25,964;0,000;253,340;Inf;260,000;260,000;6,907;2,746;5,998;23,200
13769,500;2,109;0,600;-33,788;1,646;9,499;5,177;33,258;4,943;5,264;-2,651;0,000;35,100;36,100;9,621;1,522;6,818;6,171;7,184;6,777;-3,015;25,964;0,000;254,240;Inf;260,000;260,000;6,660;2,736;5,957;23,208
13770,000;2,109;0,600;-33,788;1,646;9,499;5,177;33,258;4,943;5,264;-2,651;0,000;35,100;36,100;9,621;1,522;7,296;6,424;7,536;6,964;-3,015;25,964;0,000;254,240;Inf;260,000;260,000;6,737;2,726;5,993;23,176
13770,500;2,109;0,600;-33,788;1,646;9,499;5,177;33,258;4,943;5,264;-2,651;0,000;35,100;36,100;9,621;1,522;7,614;6,499;7,763;7,119;-3,015;25,964;0,000;254,340;Inf;260,000;260,000;7,055;2,716;5,948;23,158
13771,000;2,109;0,600;-33,788;1,646;9,499;5,209;33,226;4,933;5,253;-2,651;0,000;35,134;36,118;9,621;1,522;7,699;6,316;7,685;6,999;-3,008;25,970;0,000;254,340;Inf;260,000;260,000;7,249;2,706;5,963;23,142
13771,500;2,109;0,600;-33,788;1,646;9,499;5,209;33,226;4,933;5,253;-2,651;0,000;35,100;36,100;9,621;1,522;7,405;6,144;7,500;6,878;-3,008;25,970;0,000;254,340;Inf;260,000;260,000;7,175;2,696;5,969;23,097
13772,000;2,666;0,580;-35,209;1,516;9,596;5,209;33,226;4,933;5,253;-2,651;0,000;35,100;36,100;9,568;1,632;7,637;6,751;7,874;7,161;-3,008;25,970;0,000;254,340;Inf;260,000;260,000;6,982;2,686;6,135;23,053
13772,500;2,666;0,580;-35,209;1,516;9,596;5,209;33,226;4,933;5,253;-2,651;0,000;35,100;36,100;9,568;1,632;7,807;6,801;7,928;7,298;-3,008;25,970;0,000;254,440;Inf;260,000;260,000;7,356;2,686;6,215;23,011
13773,000;2,666;0,580;-35,209;1,516;9,596;5,209;33,226;4,933;5,253;-2,651;0,000;35,100;36,100;9,568;1,632;7,979;6,499;7,765;7,185;-3,008;25,970;0,000;254,440;Inf;260,000;260,000;7,458;2,686;6,070;22,952
13773,500;2,666;0,580;-35,209;1,516;9,596;5,209;33,226;4,933;5,253;-2,651;0,000;35,100;36,100;9,568;1,632;7,148;6,181;7,227;6,799;-3,008;25,970;0,000;254,540;Inf;260,000;260,000;7,357;2,685;6,178;22,924
13774,000;2,666;0,580;-35,209;1,516;9,596;5,162;33,236;4,942;5,295;-2,652;0,000;35,134;36,079;9,568;1,632;6,991;6,472;7,303;6,877;-3,011;25,965;0,000;254,540;Inf;260,000;260,000;6,839;2,685;6,431;22,886
13774,500;2,666;0,580;-35,209;1,516;9,596;5,162;33,236;4,942;5,295;-2,652;0,000;35,100;36,100;9,568;1,632;7,513;6,759;7,694;7,176;-3,011;25,965;0,000;254,640;Inf;260,000;260,000;6,911;2,685;6,523;22,866
13775,000;2,667;0,730;-33,500;1,571;9,515;5,162;33,236;4,942;5,295;-2,652;0,000;35,100;36,100;9,600;1,498;7,707;6,708;7,798;7,280;-3,011;25,965;0,000;254,640;Inf;260,000;260,000;7,285;2,684;6,483;22,870
13775,500;2,667;0,730;-33,500;1,571;9,515;5,162;33,236;4,942;5,295;-2,652;0,000;35,100;36,100;9,600;1,498;7,190;6,211;6,846;6,753;-3,011;25,965;0,000;254,540;Inf;260,000;260,000;7,373;2,684;6,384;22,892
13776,000;2,667;0,730;-33,500;1,571;9,515;5,162;33,236;4,942;5,295;-2,652;0,000;35,100;36,100;9,600;1,498;6,697;6,379;6,976;6,786;-3,011;25,965;0,000;254,540;Inf;260,000;260,000;6,750;2,684;6,354;22,900
13776,500;2,667;0,730;-33,500;1,571;9,515;5,162;33,236;4,942;5,295;-2,652;0,000;35,100;36,100;9,600;1,498;7,421;6,673;7,586;7,106;-3,011;25,965;0,000;253,340;Inf;260,000;260,000;6,710;2,684;6,513;22,902
13777,000;2,667;0,730;-33,500;1,571;9,515;5,162;33,236;4,942;5,295;-2,652;0,000;35,100;36,100;9,600;1,498;7,566;6,828;7,799;7,345;-3,011;25,965;0,000;253,340;Inf;260,000;260,000;7,196;2,683;6,592;22,861
13777,500;2,667;0,730;-33,500;1,571;9,515;5,186;33,245;4,908;5,256;-2,641;0,000;35,151;36,062;9,600;1,498;7,466;6,586;7,299;7,170;-3,001;25,976;0,000;254,740;Inf;260,000;260,000;7,384;2,683;6,579;22,825
13778,000;2,667;0,730;-33,500;1,571;9,515;5,186;33,245;4,908;5,256;-2,641;0,000;35,200;36,100;9,600;1,498;7,299;6,293;6,786;6,785;-3,001;25,976;0,000;254,740;Inf;260,000;260,000;7,130;2,683;6,500;22,873
13778,500;2,514;0,660;-34,460;1,588;9,422;5,186;33,245;4,908;5,256;-2,641;0,000;35,200;36,100;9,629;1,630;6,578;6,341;6,742;6,677;-3,001;25,976;0,000;254,540;Inf;260,000;260,000;6,791;2,682;6,662;22,843
13779,000;2,514;0,660;-34,460;1,588;9,422;5,186;33,245;4,908;5,256;-2,641;0,000;35,200;36,100;9,629;1,630;7,587;7,006;7,841;7,411;-3,001;25,976;0,000;254,540;Inf;260,000;260,000;6,585;2,680;6,666;22,849
13779,500;2,514;0,660;-34,460;1,588;9,422;5,186;33,245;4,908;5,256;-2,641;0,000;35,200;36,100;9,629;1,630;7,535;6,762;7,733;7,332;-3,001;25,976;0,000;254,840;Inf;260,000;260,000;7,461;2,677;6,532;22,853
13780,000;2,514;0,660;-34,460;1,588;9,422;5,186;33,245;4,908;5,256;-2,641;0,000;35,200;36,100;9,629;1,630;7,177;6,259;6,821;6,801;-3,001;25,976;0,000;254,840;Inf;260,000;260,000;7,341;2,674;6,573;22,817
13780,500;2,514;0,660;-34,460;1,588;9,422;5,166;33,248;4,908;5,275;-2,637;0,000;35,149;36,091;9,629;1,630;6,638;6,261;7,071;6,904;-2,995;25,961;0,000;254,940;Inf;260,000;260,000;6,764;2,672;6,430;22,781
13781,000;2,514;0,660;-34,460;1,588;9,422;5,166;33,248;4,908;5,275;-2,637;0,000;35,100;36,100;9,629;1,630;7,769;6,778;7,793;7,281;-2,995;25,961;0,000;254,940;Inf;260,000;260,000;6,718;2,669;6,454;22,808
13781,500;2,956;0,692;-35,209;1,619;9,589;5,166;33,248;4,908;5,275;-2,637;0,000;35,100;36,100;9,389;1,630;7,799;6,711;7,692;7,298;-2,995;25,961;0,000;254,640;Inf;260,000;260,000;7,405;2,667;6,442;22,821
13782,000;2,956;0,692;-35,209;1,619;9,589;5,166;33,248;4,908;5,275;-2,637;0,000;35,100;36,100;9,389;1,630;7,706;6,621;7,695;7,240;-2,995;25,961;0,000;254,640;Inf;260,000;260,000;7,375;2,671;6,415;22,841
13782,500;2,956;0,692;-35,209;1,619;9,589;5,166;33,248;4,908;5,275;-2,637;0,000;35,100;36,100;9,389;1,630;7,263;6,497;7,368;7,043;-2,995;25,961;0,000;253,940;Inf;260,000;260,000;7,315;2,676;6,410;22,845
13783,000;2,956;0,692;-35,209;1,619;9,589;5,166;33,248;4,908;5,275;-2,637;0,000;35,100;36,100;9,389;1,630;7,812;6,769;7,801;7,303;-2,995;25,961;0,000;253,940;Inf;260,000;260,000;7,043;2,681;6,441;22,829
13783,500;2,956;0,692;-35,209;1,619;9,589;5,166;33,248;4,908;5,275;-2,637;0,000;35,100;36,100;9,389;1,630;7,557;6,817;7,681;7,289;-2,995;25,961;0,000;254,240;Inf;260,000;260,000;7,421;2,685;6,527;22,777
13784,000;2,956;0,692;-35,209;1,619;9,589;5,175;33,241;4,897;5,264;-2,639;0,000;35,153;36,140;9,389;1,630;7,185;6,500;7,406;7,140;-3,002;25,973;0,000;254,240;Inf;260,000;260,000;7,336;2,690;6,523;22,758
13784,500;2,956;0,692;-35,209;1,619;9,589;5,175;33,241;4,897;5,264;-2,639;0,000;35,200;36,100;9,389;1,630;7,121;6,227;6,881;6,883;-3,002;25,973;0,000;254,440;Inf;260,000;260,000;7,058;2,694;6,521;22,789
13785,000;2,589;0,609;-35,209;1,625;9,521;5,175;33,241;4,897;5,264;-2,639;0,000;35,200;36,100;9,584;1,696;7,466;6,460;7,482;7,115;-3,002;25,973;0,000;254,440;Inf;260,000;260,000;6,778;2,698;6,466;22,831
13785,500;2,589;0,609;-35,209;1,625;9,521;5,175;33,241;4,897;5,264;-2,639;0,000;35,200;36,100;9,584;1,696;7,828;6,682;7,778;7,295;-3,002;25,973;0,000;254,840;Inf;260,000;260,000;7,131;2,696;6,399;22,841
13786,000;2,589;0,609;-35,209;1,625;9,521;5,175;33,241;4,897;5,264;-2,639;0,000;35,200;36,100;9,584;1,696;7,618;6,459;7,541;7,148;-3,002;25,973;0,000;254,840;Inf;260,000;260,000;7,396;2,695;6,433;22,828
13786,500;2,589;0,609;-35,209;1,625;9,521;5,175;33,241;4,897;5,264;-2,639;0,000;35,200;36,100;9,584;1,696;7,426;6,280;7,326;6,954;-3,002;25,973;0,000;255,240;Inf;260,000;260,000;7,192;2,693;6,405;22,816
13787,000;2,589;0,609;-35,209;1,625;9,521;5,183;33,260;4,921;5,287;-2,641;0,000;35,174;36,137;9,584;1,696;7,478;6,539;7,629;7,139;-2,990;25,992;0,000;255,240;Inf;260,000;260,000;6,996;2,691;6,362;22,828
13787,500;2,589;0,609;-35,209;1,625;9,521;5,183;33,260;4,921;5,287;-2,641;0,000;35,200;36,100;9,584;1,696;7,905;6,823;7,962;7,393;-2,990;25,992;0,000;255,140;Inf;260,000;260,000;7,196;2,690;6,497;22,825
13788,000;3,646;0,860;-35,209;1,513;9,547;5,183;33,260;4,921;5,287;-2,641;0,000;35,200;36,100;9,559;1,695;7,747;6,956;8,105;7,502;-2,990;25,992;0,000;255,140;Inf;260,000;260,000;7,520;2,688;6,515;22,775
13788,500;3,646;0,860;-35,209;1,513;9,547;5,183;33,260;4,921;5,287;-2,641;0,000;35,200;36,100;9,559;1,695;7,469;6,566;7,596;7,278;-2,990;25,992;0,000;254,740;Inf;260,000;260,000;7,577;2,704;6,527;22,719
13789,000;3,646;0,860;-35,209;1,513;9,547;5,183;33,260;4,921;5,287;-2,641;0,000;35,200;36,100;9,559;1,695;7,283;6,258;7,047;6,967;-2,990;25,992;0,000;254,740;Inf;260,000;260,000;7,227;2,719;6,481;22,734
13789,500;3,646;0,860;-35,209;1,513;9,547;5,183;33,260;4,921;5,287;-2,641;0,000;35,200;36,100;9,559;1,695;7,481;6,457;7,446;7,132;-2,990;25,992;0,000;254,940;Inf;260,000;260,000;6,889;2,734;6,723;22,762
13790,000;3,646;0,860;-35,209;1,513;9,547;5,197;33,254;4,896;5,279;-2,638;0,000;35,169;36,144;9,559;1,695;8,096;7,132;8,019;7,532;-2,989;25,986;0,000;254,940;Inf;260,000;260,000;7,129;2,749;6,679;22,759
13790,500;3,646;0,860;-35,209;1,513;9,547;5,197;33,254;4,896;5,279;-2,638;0,000;35,200;36,100;9,559;1,695;7,877;6,827;7,743;7,359;-2,989;25,986;0,000;254,740;Inf;260,000;260,000;7,695;2,764;6,596;22,764
13791,000;3,646;0,860;-35,209;1,513;9,547;5,197;33,254;4,896;5,279;-2,638;0,000;35,200;36,100;9,559;1,695;7,156;6,444;7,374;7,014;-2,989;25,986;0,000;254,740;Inf;260,000;260,000;7,452;2,778;6,570;22,774
13791,500;2,283;0,621;-33,397;1,662;9,519;5,197;33,254;4,896;5,279;-2,638;0,000;35,200;36,100;9,639;1,550;6,999;6,623;7,478;7,171;-2,989;25,986;0,000;254,540;Inf;260,000;260,000;6,997;2,793;6,527;22,761
13792,000;2,283;0,621;-33,397;1,662;9,519;5,197;33,254;4,896;5,279;-2,638;0,000;35,200;36,100;9,639;1,550;7,623;7,044;7,986;7,474;-2,989;25,986;0,000;254,540;Inf;260,000;260,000;7,068;2,784;6,773;22,750
13792,500;2,283;0,621;-33,397;1,662;9,519;5,197;33,254;4,896;5,279;-2,638;0,000;35,200;36,100;9,639;1,550;8,116;7,105;8,148;7,650;-2,989;25,986;0,000;254,440;Inf;260,000;260,000;7,532;2,776;6,639;22,748
13793,000;2,283;0,621;-33,397;1,662;9,519;5,197;33,254;4,896;5,279;-2,638;0,000;35,200;36,100;9,639;1,550;8,115;6,832;7,759;7,390;-2,989;25,986;0,000;254,440;Inf;260,000;260,000;7,755;2,768;6,697;22,748
13793,500;2,283;0,621;-33,397;1,662;9,519;5,197;33,236;4,889;5,296;-2,639;0,000;35,176;36,144;9,639;1,550;6,785;6,554;7,105;6,955;-2,992;25,991;0,000;253,440;Inf;260,000;260,000;7,524;2,760;6,626;22,772
13794,000;2,283;0,621;-33,397;1,662;9,519;5,197;33,236;4,889;5,296;-2,639;0,000;35,200;36,100;9,639;1,550;7,438;6,932;7,697;7,281;-2,992;25,991;0,000;253,440;Inf;260,000;260,000;6,849;2,752;6,788;22,777
13794,500;3,931;0,976;-34,931;1,567;9,534;5,197;33,236;4,889;5,296;-2,639;0,000;35,200;36,100;9,632;1,646;7,721;6,925;7,856;7,464;-2,992;25,991;0,000;253,940;Inf;260,000;260,000;7,337;2,745;6,818;22,780
13795,000;3,931;0,976;-34,931;1,567;9,534;5,197;33,236;4,889;5,296;-2,639;0,000;35,200;36,100;9,632;1,646;7,762;6,659;7,319;7,183;-2,992;25,991;0,000;253,940;Inf;260,000;260,000;7,492;2,764;6,731;22,813
13795,500;3,931;0,976;-34,931;1,567;9,534;5,197;33,236;4,889;5,296;-2,639;0,000;35,200;36,100;9,632;1,646;7,307;6,373;7,005;6,921;-2,992;25,991;0,000;253,240;Inf;260,000;260,000;7,230;2,783;6,672;22,831
13796,000;3,931;0,976;-34,931;1,567;9,534;5,197;33,236;4,889;5,296;-2,639;0,000;35,200;36,100;9,632;1,646;6,433;6,101;6,419;6,684;-2,992;25,991;0,000;253,240;Inf;260,000;260,000;6,902;2,802;6,584;22,820
13796,500;3,931;0,976;-34,931;1,567;9,534;5,222;33,351;4,948;5,295;-2,637;0,000;35,187;36,142;9,632;1,646;6,858;6,481;7,118;6,926;-2,985;25,983;0,000;253,740;Inf;260,000;260,000;6,409;2,820;6,633;22,813
13797,000;3,931;0,976;-34,931;1,567;9,534;5,222;33,351;4,948;5,295;-2,637;0,000;35,200;36,100;9,632;1,646;7,368;6,489;7,117;6,950;-2,985;25,983;0,000;253,740;Inf;260,000;260,000;6,846;2,839;6,645;22,808
13797,500;3,931;0,976;-34,931;1,567;9,534;5,222;33,351;4,948;5,295;-2,637;0,000;35,200;36,100;9,632;1,646;7,189;6,351;7,316;7,006;-2,985;25,983;0,000;253,840;Inf;260,000;260,000;6,981;2,857;6,455;22,815
13798,000;3,271;0,803;-35,209;1,633;9,537;5,222;33,351;4,948;5,295;-2,637;0,000;35,200;36,100;9,645;1,739;7,054;6,080;7,079;6,857;-2,985;25,983;0,000;253,840;Inf;260,000;260,000;6,965;2,874;6,407;22,789
13798,500;3,271;0,803;-35,209;1,633;9,537;5,222;33,351;4,948;5,295;-2,637;0,000;35,200;36,100;9,645;1,739;7,142;6,276;7,344;7,006;-2,985;25,983;0,000;254,540;Inf;260,000;260,000;6,767;2,881;6,350;22,777
13799,000;3,271;0,803;-35,209;1,633;9,537;5,222;33,351;4,948;5,295;-2,637;0,000;35,200;36,100;9,645;1,739;7,237;6,644;7,608;7,134;-2,985;25,983;0,000;254,540;Inf;260,000;260,000;6,942;2,887;6,416;22,782
13799,500;3,271;0,803;-35,209;1,633;9,537;5,222;33,351;4,948;5,295;-2,637;0,000;35,200;36,100;9,645;1,739;7,579;6,635;7,764;7,197;-2,985;25,983;0,000;254,540;Inf;260,000;260,000;7,156;2,893;6,329;22,720
13800,000;3,271;0,803;-35,209;1,633;9,537;5,208;33,266;4,908;5,245;-2,636;0,000;35,183;36,127;9,645;1,739;7,428;6,492;7,551;7,076;-3,000;25,988;0,000;254,540;Inf;260,000;260,000;7,294;2,900;6,305;22,706
13800,500;3,271;0,803;-35,209;1,633;9,537;5,208;33,266;4,908;5,245;-2,636;0,000;35,200;36,100;9,645;1,739;7,352;6,332;7,695;7,142;-3,000;25,988;0,000;254,740;Inf;260,000;260,000;7,137;2,906;6,233;22,689
13801,000;2,274;0,623;-33,882;1,643;9,514;5,208;33,266;4,908;5,245;-2,636;0,000;35,200;36,100;9,673;1,617;7,717;6,499;7,775;7,261;-3,000;25,988;0,000;254,740;Inf;260,000;260,000;7,130;2,912;6,278;22,674
13801,500;2,274;0,623;-33,882;1,643;9,514;5,208;33,266;4,908;5,245;-2,636;0,000;35,200;36,100;9,673;1,617;7,654;6,748;7,905;7,353;-3,000;25,988;0,000;254,940;Inf;260,000;260,000;7,313;2,901;6,341;22,668
13802,000;2,274;0,623;-33,882;1,643;9,514;5,208;33,266;4,908;5,245;-2,636;0,000;35,200;36,100;9,673;1,617;7,687;6,709;7,943;7,310;-3,000;25,988;0,000;254,940;Inf;260,000;260,000;7,415;2,891;6,278;22,699
13802,500;2,274;0,623;-33,882;1,643;9,514;5,208;33,266;4,908;5,245;-2,636;0,000;35,200;36,100;9,673;1,617;7,120;6,207;6,966;6,880;-3,000;25,988;0,000;254,240;Inf;260,000;260,000;7,412;2,881;6,441;22,706
13803,000;2,274;0,623;-33,882;1,643;9,514;5,202;33,307;4,923;5,297;-2,626;0,000;35,204;36,145;9,673;1,617;7,143;6,186;7,250;6,917;-2,982;25,996;0,000;254,240;Inf;260,000;260,000;6,793;2,871;6,295;22,693
13803,500;2,274;0,623;-33,882;1,643;9,514;5,202;33,307;4,923;5,297;-2,626;0,000;35,200;36,100;9,673;1,617;7,525;6,377;7,465;7,059;-2,982;25,996;0,000;254,540;Inf;260,000;260,000;6,874;2,861;6,311;22,693
