t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
13804,000;2,274;0,623;-33,882;1,643;9,514;5,202;33,307;4,923;5,297;-2,626;0,000;35,200;36,100;9,673;1,617;7,334;6,467;7,636;7,123;-2,982;25,996;0,000;254,540;Inf;260,000;260,000;7,106;2,851;6,287;22,685
13804,500;2,725;0,688;-35,149;1,594;9,506;5,202;33,307;4,923;5,297;-2,626;0,000;35,200;36,100;9,564;1,785;7,057;6,164;6,960;6,867;-2,982;25,996;0,000;254,040;Inf;260,000;260,000;7,140;2,842;6,381;22,689
13805,000;2,725;0,688;-35,149;1,594;9,506;5,202;33,307;4,923;5,297;-2,626;0,000;35,200;36,100;9,564;1,785;7,088;6,172;7,287;6,912;-2,982;25,996;0,000;254,040;Inf;260,000;260,000;6,762;2,840;6,280;22,703
13805,500;2,725;0,688;-35,149;1,594;9,506;5,202;33,307;4,923;5,297;-2,626;0,000;35,200;36,100;9,564;1,785;7,612;6,364;7,525;7,078;-2,982;25,996;0,000;254,040;Inf;260,000;260,000;6,865;2,838;6,260;22,762
13806,000;2,725;0,688;-35,149;1,594;9,506;5,202;33,307;4,923;5,297;-2,626;0,000;35,200;36,100;9,564;1,785;7,636;6,574;7,723;7,153;-2,982;25,996;0,000;254,040;Inf;260,000;260,000;7,145;2,836;6,256;22,813
13806,500;2,725;0,688;-35,149;1,594;9,506;5,217;33,287;4,934;5,279;-2,636;0,000;35,206;36,159;9,564;1,785;7,695;6,540;7,820;7,176;-2,983;26,001;0,000;254,340;Inf;260,000;260,000;7,271;2,835;6,283;22,862
13807,000;2,725;0,688;-35,149;1,594;9,506;5,217;33,287;4,934;5,279;-2,636;0,000;35,200;36,200;9,564;1,785;7,115;6,167;7,239;6,907;-2,983;26,001;0,000;254,340;Inf;260,000;260,000;7,308;2,833;6,219;22,845
13807,500;2,394;0,668;-33,927;1,723;9,530;5,217;33,287;4,934;5,279;-2,636;0,000;35,200;36,200;9,639;1,564;7,268;6,169;7,397;6,919;-2,983;26,001;0,000;254,140;Inf;260,000;260,000;6,857;2,831;6,223;22,808
13808,000;2,394;0,668;-33,927;1,723;9,530;5,217;33,287;4,934;5,279;-2,636;0,000;35,200;36,200;9,639;1,564;7,499;6,560;7,831;7,180;-2,983;26,001;0,000;254,140;Inf;260,000;260,000;6,938;2,824;6,251;22,789
13808,500;2,394;0,668;-33,927;1,723;9,530;5,217;33,287;4,934;5,279;-2,636;0,000;35,200;36,200;9,639;1,564;7,360;6,491;7,747;7,164;-2,983;26,001;0,000;254,440;Inf;260,000;260,000;7,267;2,817;6,235;22,778
13809,000;2,394;0,668;-33,927;1,723;9,530;5,217;33,287;4,934;5,279;-2,636;0,000;35,200;36,200;9,639;1,564;7,074;6,094;6,819;6,788;-2,983;26,001;0,000;254,440;Inf;260,000;260,000;7,190;2,810;6,372;22,765
13809,500;2,394;0,668;-33,927;1,723;9,530;5,199;33,321;4,921;5,317;-2,636;0,000;35,203;36,208;9,639;1,564;7,101;6,140;7,154;6,813;-2,989;25,996;0,000;254,140;Inf;260,000;260,000;6,694;2,803;6,242;22,735
13810,000;2,394;0,668;-33,927;1,723;9,530;5,199;33,321;4,921;5,317;-2,636;0,000;35,200;36,200;9,639;1,564;7,268;6,263;7,461;6,907;-2,989;25,996;0,000;254,140;Inf;260,000;260,000;6,802;2,796;6,181;22,738
13810,500;2,218;0,620;-33,937;1,666;9,533;5,199;33,321;4,921;5,317;-2,636;0,000;35,200;36,200;9,602;1,554;7,615;6,377;7,696;7,069;-2,989;25,996;0,000;254,040;Inf;260,000;260,000;6,975;2,790;6,259;22,734
13811,000;2,218;0,620;-33,937;1,666;9,533;5,199;33,321;4,921;5,317;-2,636;0,000;35,200;36,200;9,602;1,554;7,508;6,349;7,470;7,026;-2,989;25,996;0,000;254,040;Inf;260,000;260,000;7,189;2,780;6,273;22,751
13811,500;2,218;0,620;-33,937;1,666;9,533;5,199;33,321;4,921;5,317;-2,636;0,000;35,200;36,200;9,602;1,554;7,377;6,264;7,613;7,049;-2,989;25,996;0,000;254,140;Inf;260,000;260,000;7,088;2,771;6,190;22,747
13812,000;2,218;0,620;-33,937;1,666;9,533;5,199;33,321;4,921;5,317;-2,636;0,000;35,200;36,200;9,602;1,554;7,527;6,442;7,778;7,145;-2,989;25,996;0,000;254,140;Inf;260,000;260,000;7,076;2,762;6,172;22,761
13812,500;2,218;0,620;-33,937;1,666;9,533;5,199;33,321;4,921;5,317;-2,636;0,000;35,200;36,200;9,602;1,554;7,780;6,541;7,965;7,256;-2,989;25,996;0,000;253,940;Inf;260,000;260,000;7,223;2,753;6,195;22,795
13813,000;2,218;0,620;-33,937;1,666;9,533;5,182;33,293;4,917;5,290;-2,634;0,000;35,210;36,153;9,602;1,554;7,640;6,553;7,892;7,244;-2,991;25,985;0,000;253,940;Inf;260,000;260,000;7,385;2,744;6,198;22,815
13813,500;2,218;0,620;-33,937;1,666;9,533;5,182;33,293;4,917;5,290;-2,634;0,000;35,200;36,200;9,602;1,554;7,541;6,332;7,640;7,154;-2,991;25,985;0,000;254,440;Inf;260,000;260,000;7,332;2,736;6,228;22,832
13814,000;2,221;0,606;-33,917;1,566;9,472;5,182;33,293;4,917;5,290;-2,634;0,000;35,200;36,200;9,728;1,556;7,396;6,340;7,575;7,111;-2,991;25,985;0,000;254,440;Inf;260,000;260,000;7,167;2,727;6,279;22,805
13814,500;2,221;0,606;-33,917;1,566;9,472;5,182;33,293;4,917;5,290;-2,634;0,000;35,200;36,200;9,728;1,556;7,533;6,692;7,892;7,233;-2,991;25,985;0,000;254,140;Inf;260,000;260,000;7,106;2,719;6,499;22,856
13815,000;2,221;0,606;-33,917;1,566;9,472;5,182;33,293;4,917;5,290;-2,634;0,000;35,200;36,200;9,728;1,556;7,776;6,618;7,842;7,219;-2,991;25,985;0,000;254,140;Inf;260,000;260,000;7,337;2,711;6,341;22,889
13815,500;2,221;0,606;-33,917;1,566;9,472;5,182;33,293;4,917;5,290;-2,634;0,000;35,200;36,200;9,728;1,556;7,582;6,399;7,497;7,046;-2,991;25,985;0,000;254,740;Inf;260,000;260,000;7,364;2,703;6,317;22,927
13816,000;2,221;0,606;-33,917;1,566;9,472;5,206;33,287;4,930;5,304;-2,645;0,000;35,214;36,131;9,728;1,556;7,158;6,429;7,406;7,036;-3,001;25,982;0,000;254,740;Inf;260,000;260,000;7,131;2,695;6,307;22,966
13816,500;2,221;0,606;-33,917;1,566;9,472;5,206;33,287;4,930;5,304;-2,645;0,000;35,200;36,100;9,728;1,556;7,806;6,769;7,894;7,284;-3,001;25,982;0,000;254,040;Inf;260,000;260,000;7,007;2,687;6,294;22,987
13817,000;2,692;0,711;-34,390;1,571;9,511;5,206;33,287;4,930;5,304;-2,645;0,000;35,200;36,100;9,658;1,627;7,821;6,686;7,911;7,333;-3,001;25,982;0,000;254,040;Inf;260,000;260,000;7,438;2,679;6,403;22,960
13817,500;2,692;0,711;-34,390;1,571;9,511;5,206;33,287;4,930;5,304;-2,645;0,000;35,200;36,100;9,658;1,627;7,624;6,693;7,768;7,321;-3,001;25,982;0,000;254,140;Inf;260,000;260,000;7,438;2,680;6,372;22,894
13818,000;2,692;0,711;-34,390;1,571;9,511;5,206;33,287;4,930;5,304;-2,645;0,000;35,200;36,100;9,658;1,627;7,482;6,582;7,820;7,312;-3,001;25,982;0,000;254,140;Inf;260,000;260,000;7,351;2,680;6,408;22,810
13818,500;2,692;0,711;-34,390;1,571;9,511;5,206;33,287;4,930;5,304;-2,645;0,000;35,200;36,100;9,658;1,627;7,517;6,599;7,727;7,171;-3,001;25,982;0,000;254,340;Inf;260,000;260,000;7,299;2,680;6,388;22,781
13819,000;2,692;0,711;-34,390;1,571;9,511;5,206;33,287;4,930;5,304;-2,645;0,000;35,200;36,100;9,658;1,627;7,729;6,697;7,966;7,347;-3,001;25,982;0,000;254,340;Inf;260,000;260,000;7,253;2,680;6,418;22,779
13819,500;2,692;0,711;-34,390;1,571;9,511;5,161;33,310;4,922;5,319;-2,638;0,000;35,221;36,180;9,658;1,627;7,929;6,742;8,004;7,423;-2,993;25,994;0,000;253,840;Inf;260,000;260,000;7,435;2,680;6,392;22,772
13820,000;2,692;0,711;-34,390;1,571;9,511;5,161;33,310;4,922;5,319;-2,638;0,000;35,200;36,200;9,658;1,627;7,624;6,522;7,678;7,272;-2,993;25,994;0,000;253,840;Inf;260,000;260,000;7,525;2,681;6,470;22,803
13820,500;2,631;0,591;-35,209;1,590;9,564;5,161;33,310;4,922;5,319;-2,638;0,000;35,200;36,200;9,556;1,651;7,369;6,361;7,269;7,062;-2,993;25,994;0,000;253,540;Inf;260,000;260,000;7,274;2,681;6,498;22,802
13821,000;2,631;0,591;-35,209;1,590;9,564;5,161;33,310;4,922;5,319;-2,638;0,000;35,200;36,200;9,556;1,651;7,393;6,507;7,693;7,254;-2,993;25,994;0,000;253,540;Inf;260,000;260,000;7,015;2,680;6,506;22,863
13821,500;2,631;0,591;-35,209;1,590;9,564;5,161;33,310;4,922;5,319;-2,638;0,000;35,200;36,200;9,556;1,651;7,654;6,872;7,912;7,334;-2,993;25,994;0,000;254,140;Inf;260,000;260,000;7,212;2,679;6,612;22,873
13822,000;2,631;0,591;-35,209;1,590;9,564;5,161;33,310;4,922;5,319;-2,638;0,000;35,200;36,200;9,556;1,651;7,789;6,858;7,860;7,348;-2,993;25,994;0,000;254,140;Inf;260,000;260,000;7,443;2,678;6,518;22,918
13822,500;2,631;0,591;-35,209;1,590;9,564;5,191;33,284;4,905;5,321;-2,636;0,000;35,229;36,187;9,556;1,651;7,345;6,532;7,709;7,232;-2,988;25,994;0,000;253,840;Inf;260,000;260,000;7,464;2,678;6,446;22,877
13823,000;2,631;0,591;-35,209;1,590;9,564;5,191;33,284;4,905;5,321;-2,636;0,000;35,200;36,200;9,556;1,651;7,259;6,416;7,545;7,166;-2,988;25,994;0,000;253,840;Inf;260,000;260,000;7,205;2,677;6,473;22,882
13823,500;2,868;0,727;-35,076;1,581;9,575;5,191;33,284;4,905;5,321;-2,636;0,000;35,200;36,200;9,514;1,496;7,500;6,868;7,831;7,326;-2,988;25,994;0,000;253,940;Inf;260,000;260,000;7,096;2,676;6,579;22,826
13824,000;2,868;0,727;-35,076;1,581;9,575;5,191;33,284;4,905;5,321;-2,636;0,000;35,200;36,200;9,514;1,496;7,916;6,931;7,928;7,438;-2,988;25,994;0,000;253,940;Inf;260,000;260,000;7,381;2,679;6,683;22,804
13824,500;2,868;0,727;-35,076;1,581;9,575;5,191;33,284;4,905;5,321;-2,636;0,000;35,200;36,200;9,514;1,496;7,875;6,798;7,762;7,300;-2,988;25,994;0,000;253,540;Inf;260,000;260,000;7,553;2,682;6,598;22,768
13825,000;2,868;0,727;-35,076;1,581;9,575;5,191;33,284;4,905;5,321;-2,636;0,000;35,200;36,200;9,514;1,496;7,091;6,460;7,391;7,073;-2,988;25,994;0,000;253,540;Inf;260,000;260,000;7,434;2,685;6,585;22,934
13825,500;2,868;0,727;-35,076;1,581;9,575;5,191;33,284;4,905;5,321;-2,636;0,000;35,200;36,200;9,514;1,496;6,992;6,160;6,970;6,904;-2,988;25,994;0,000;254,140;Inf;260,000;260,000;7,004;2,688;6,491;23,014
13826,000;2,868;0,727;-35,076;1,581;9,575;5,197;33,356;4,931;5,355;-2,629;0,000;35,234;36,184;9,514;1,496;7,479;6,839;7,763;7,255;-2,998;25,993;0,000;254,140;Inf;260,000;260,000;6,757;2,691;6,626;23,171
13826,500;2,868;0,727;-35,076;1,581;9,575;5,197;33,356;4,931;5,355;-2,629;0,000;35,200;36,200;9,514;1,496;7,763;6,779;7,731;7,247;-2,998;25,993;0,000;253,540;Inf;260,000;260,000;7,334;2,694;6,592;23,275
13827,000;2,412;0,617;-33,986;1,686;9,513;5,197;33,356;4,931;5,355;-2,629;0,000;35,200;36,200;9,649;1,453;7,125;6,502;7,447;7,085;-2,998;25,993;0,000;253,540;Inf;260,000;260,000;7,380;2,697;6,534;23,319
13827,500;2,412;0,617;-33,986;1,686;9,513;5,197;33,356;4,931;5,355;-2,629;0,000;35,200;36,200;9,649;1,453;6,832;6,268;6,837;6,908;-2,998;25,993;0,000;253,440;Inf;260,000;260,000;7,040;2,692;6,557;23,303
13828,000;2,412;0,617;-33,986;1,686;9,513;5,197;33,356;4,931;5,355;-2,629;0,000;35,200;36,200;9,649;1,453;7,088;6,536;7,373;7,089;-2,998;25,993;0,000;253,440;Inf;260,000;260,000;6,711;2,688;6,465;23,281
13828,500;2,412;0,617;-33,986;1,686;9,513;5,197;33,356;4,931;5,355;-2,629;0,000;35,200;36,200;9,649;1,453;7,298;6,637;7,456;7,070;-2,998;25,993;0,000;253,640;Inf;260,000;260,000;7,022;2,683;6,551;23,234
13829,000;2,412;0,617;-33,986;1,686;9,513;5,194;33,328;4,910;5,305;-2,635;0,000;35,226;36,139;9,649;1,453;7,459;6,526;7,324;7,024;-3,008;25,979;0,000;253,640;Inf;260,000;260,000;7,115;2,679;6,439;23,235
13829,500;2,412;0,617;-33,986;1,686;9,513;5,194;33,328;4,910;5,305;-2,635;0,000;35,200;36,100;9,649;1,453;7,359;6,478;7,664;7,173;-3,008;25,979;0,000;253,640;Inf;260,000;260,000;7,083;2,674;6,340;23,184
13830,000;2,006;0,573;-33,684;1,679;9,474;5,194;33,328;4,910;5,305;-2,635;0,000;35,200;36,100;9,682;1,640;7,342;6,602;7,601;7,122;-3,008;25,979;0,000;253,640;Inf;260,000;260,000;7,168;2,670;6,432;23,165
13830,500;2,006;0,573;-33,684;1,679;9,474;5,194;33,328;4,910;5,305;-2,635;0,000;35,200;36,100;9,682;1,640;7,468;6,631;7,693;7,224;-3,008;25,979;0,000;254,040;Inf;260,000;260,000;7,167;2,659;6,414;23,160
13831,000;2,006;0,573;-33,684;1,679;9,474;5,194;33,328;4,910;5,305;-2,635;0,000;35,200;36,100;9,682;1,640;7,796;6,547;7,864;7,261;-3,008;25,979;0,000;254,040;Inf;260,000;260,000;7,254;2,648;6,380;23,112
13831,500;2,006;0,573;-33,684;1,679;9,474;5,194;33,328;4,910;5,305;-2,635;0,000;35,200;36,100;9,682;1,640;7,827;6,506;7,849;7,291;-3,008;25,979;0,000;254,140;Inf;260,000;260,000;7,367;2,638;6,336;23,106
13832,000;2,006;0,573;-33,684;1,679;9,474;5,194;33,328;4,910;5,305;-2,635;0,000;35,200;36,100;9,682;1,640;7,654;6,504;7,745;7,267;-3,008;25,979;0,000;254,140;Inf;260,000;260,000;7,368;2,628;6,451;23,081
13832,500;2,006;0,573;-33,684;1,679;9,474;5,217;33,306;4,921;5,299;-2,636;0,000;35,232;36,119;9,682;1,640;7,440;6,718;7,786;7,224;-2,994;25,978;0,000;254,040;Inf;260,000;260,000;7,293;2,617;6,448;23,073
13833,000;2,006;0,573;-33,684;1,679;9,474;5,217;33,306;4,921;5,299;-2,636;0,000;35,200;36,100;9,682;1,640;7,755;6,566;7,831;7,250;-2,994;25,978;0,000;254,040;Inf;260,000;260,000;7,292;2,607;6,391;23,066
13833,500;3,139;0,746;-35,209;1,612;9,594;5,217;33,306;4,921;5,299;-2,636;0,000;35,200;36,100;9,406;1,608;7,645;6,479;7,794;7,196;-2,994;25,978;0,000;253,840;Inf;260,000;260,000;7,350;2,598;6,328;23,046
13834,000;3,139;0,746;-35,209;1,612;9,594;5,217;33,306;4,921;5,299;-2,636;0,000;35,200;36,100;9,406;1,608;7,578;6,538;7,769;7,247;-2,994;25,978;0,000;253,840;Inf;260,000;260,000;7,279;2,606;6,367;23,040
13834,500;3,139;0,746;-35,209;1,612;9,594;5,217;33,306;4,921;5,299;-2,636;0,000;35,200;36,100;9,406;1,608;7,710;6,840;8,008;7,336;-2,994;25,978;0,000;254,540;Inf;260,000;260,000;7,283;2,615;6,444;23,065
13835,000;3,139;0,746;-35,209;1,612;9,594;5,217;33,306;4,921;5,299;-2,636;0,000;35,200;36,100;9,406;1,608;7,973;6,908;8,195;7,510;-2,994;25,978;0,000;254,540;Inf;260,000;260,000;7,474;2,624;6,436;23,055
13835,500;3,139;0,746;-35,209;1,612;9,594;5,214;33,301;4,929;5,309;-2,628;0,000;35,247;36,183;9,406;1,608;7,983;6,681;8,041;7,402;-2,987;25,979;0,000;253,940;Inf;260,000;260,000;7,647;2,632;6,478;23,050
13836,000;3,139;0,746;-35,209;1,612;9,594;5,214;33,301;4,929;5,309;-2,628;0,000;35,200;36,200;9,406;1,608;7,411;6,469;7,593;7,146;-2,987;25,979;0,000;253,940;Inf;260,000;260,000;7,527;2,640;6,425;23,019
13836,500;2,522;0,573;-35,209;1,571;9,517;5,214;33,301;4,929;5,309;-2,628;0,000;35,200;36,200;9,538;1,651;7,266;6,576;7,681;7,171;-2,987;25,979;0,000;253,940;Inf;260,000;260,000;7,155;2,649;6,527;23,014
13837,000;2,522;0,573;-35,209;1,571;9,517;5,214;33,301;4,929;5,309;-2,628;0,000;35,200;36,200;9,538;1,651;8,013;7,035;8,059;7,511;-2,987;25,979;0,000;253,940;Inf;260,000;260,000;7,174;2,647;6,594;22,997
13837,500;2,522;0,573;-35,209;1,571;9,517;5,214;33,301;4,929;5,309;-2,628;0,000;35,200;36,200;9,538;1,651;7,991;6,741;7,689;7,306;-2,987;25,979;0,000;253,640;Inf;260,000;260,000;7,655;2,645;6,604;22,994
13838,000;2,522;0,573;-35,209;1,571;9,517;5,214;33,301;4,929;5,309;-2,628;0,000;35,200;36,200;9,538;1,651;7,176;6,448;7,344;7,031;-2,987;25,979;0,000;253,640;Inf;260,000;260,000;7,432;2,643;6,605;23,023
13838,500;2,522;0,573;-35,209;1,571;9,517;5,174;33,343;4,936;5,352;-2,634;0,000;35,243;36,191;9,538;1,651;6,756;6,238;7,026;6,928;-2,987;25,972;0,000;253,540;Inf;260,000;260,000;7,000;2,641;6,583;23,072
13839,000;2,522;0,573;-35,209;1,571;9,517;5,174;33,343;4,936;5,352;-2,634;0,000;35,200;36,200;9,538;1,651;7,346;6,612;7,732;7,228;-2,987;25,972;0,000;253,540;Inf;260,000;260,000;6,737;2,639;6,734;23,189
13839,500;2,522;0,573;-35,209;1,571;9,517;5,174;33,343;4,936;5,352;-2,634;0,000;35,200;36,200;9,538;1,651;7,680;7,001;7,971;7,388;-2,987;25,972;0,000;254,240;Inf;260,000;260,000;7,229;2,637;6,716;23,280
13840,000;3,248;0,747;-35,209;1,630;9,591;5,174;33,343;4,936;5,352;-2,634;0,000;35,200;36,200;9,508;1,615;7,960;6,934;7,799;7,357;-2,987;25,972;0,000;254,240;Inf;260,000;260,000;7,510;2,635;6,601;23,258
13840,500;3,248;0,747;-35,209;1,630;9,591;5,174;33,343;4,936;5,352;-2,634;0,000;35,200;36,200;9,508;1,615;6,848;6,168;6,677;6,855;-2,987;25,972;0,000;253,640;Inf;260,000;260,000;7,512;2,645;6,688;23,272
13841,000;3,248;0,747;-35,209;1,630;9,591;5,174;33,343;4,936;5,352;-2,634;0,000;35,200;36,200;9,508;1,615;7,011;6,501;7,254;7,085;-2,987;25,972;0,000;253,640;Inf;260,000;260,000;6,637;2,655;6,638;23,313
13841,500;3,248;0,747;-35,209;1,630;9,591;5,174;33,343;4,936;5,352;-2,634;0,000;35,200;36,200;9,508;1,615;7,470;6,997;7,808;7,323;-2,987;25,972;0,000;253,940;Inf;260,000;260,000;6,963;2,664;6,900;23,256
13842,000;3,248;0,747;-35,209;1,630;9,591;5,178;33,345;4,886;5,310;-2,633;0,000;35,251;36,176;9,508;1,615;7,571;6,988;7,752;7,329;-2,999;25,965;0,000;253,940;Inf;260,000;260,000;7,399;2,674;6,829;23,230
13842,500;3,248;0,747;-35,209;1,630;9,591;5,178;33,345;4,886;5,310;-2,633;0,000;35,300;36,200;9,508;1,615;7,112;6,638;7,321;7,201;-2,999;25,965;0,000;254,240;Inf;260,000;260,000;7,410;2,683;6,708;23,231
13843,000;2,513;0,587;-35,177;1,668;9,570;5,178;33,345;4,886;5,310;-2,633;0,000;35,300;36,200;9,556;1,493;6,973;6,229;6,613;6,811;-2,999;25,965;0,000;254,240;Inf;260,000;260,000;7,068;2,693;6,614;23,230
13843,500;2,513;0,587;-35,177;1,668;9,570;5,178;33,345;4,886;5,310;-2,633;0,000;35,300;36,200;9,556;1,493;7,194;6,398;7,128;6,953;-2,999;25,965;0,000;253,840;Inf;260,000;260,000;6,657;2,690;6,741;23,274
13844,000;2,513;0,587;-35,177;1,668;9,570;5,178;33,345;4,886;5,310;-2,633;0,000;35,300;36,200;9,556;1,493;7,902;7,052;7,943;7,436;-2,999;25,965;0,000;253,840;Inf;260,000;260,000;6,918;2,687;6,718;23,275
13844,500;2,513;0,587;-35,177;1,668;9,570;5,178;33,345;4,886;5,310;-2,633;0,000;35,300;36,200;9,556;1,493;7,785;6,809;7,826;7,396;-2,999;25,965;0,000;254,240;Inf;260,000;260,000;7,583;2,684;6,612;23,217
13845,000;2,513;0,587;-35,177;1,668;9,570;5,172;33,311;4,905;5,289;-2,627;0,000;35,255;36,191;9,556;1,493;7,055;6,388;7,052;6,981;-2,988;25,969;0,000;254,240;Inf;260,000;260,000;7,454;2,681;6,678;23,241
13845,500;2,513;0,587;-35,177;1,668;9,570;5,172;33,311;4,905;5,289;-2,627;0,000;35,300;36,200;9,556;1,493;6,992;6,493;7,385;7,057;-2,988;25,969;0,000;254,040;Inf;260,000;260,000;6,869;2,678;6,536;23,227
13846,000;2,513;0,587;-35,177;1,668;9,570;5,172;33,311;4,905;5,289;-2,627;0,000;35,300;36,200;9,556;1,493;7,553;6,686;7,665;7,273;-2,988;25,969;0,000;254,040;Inf;260,000;260,000;6,982;2,676;6,669;23,197
13846,500;2,336;0,615;-34,321;1,671;9,570;5,172;33,311;4,905;5,289;-2,627;0,000;35,300;36,200;9,548;1,509;7,764;6,925;8,000;7,521;-2,988;25,969;0,000;254,540;Inf;260,000;260,000;7,294;2,673;6,594;23,155
13847,000;2,336;0,615;-34,321;1,671;9,570;5,172;33,311;4,905;5,289;-2,627;0,000;35,300;36,200;9,548;1,509;7,810;6,787;7,859;7,479;-2,988;25,969;0,000;254,540;Inf;260,000;260,000;7,552;2,668;6,681;23,145
13847,500;2,336;0,615;-34,321;1,671;9,570;5,172;33,311;4,905;5,289;-2,627;0,000;35,300;36,200;9,548;1,509;7,499;6,492;7,378;7,174;-2,988;25,969;0,000;253,240;Inf;260,000;260,000;7,483;2,662;6,576;23,098
13848,000;2,336;0,615;-34,321;1,671;9,570;5,172;33,311;4,905;5,289;-2,627;0,000;35,300;36,200;9,548;1,509;7,631;6,891;7,841;7,382;-2,988;25,969;0,000;253,240;Inf;260,000;260,000;7,136;2,657;6,627;23,063
13848,500;2,336;0,615;-34,321;1,671;9,570;5,176;33,353;4,914;5,312;-2,636;0,000;35,251;36,136;9,548;1,509;7,906;7,076;8,074;7,522;-3,006;25,955;0,000;253,540;Inf;260,000;260,000;7,436;2,651;6,687;23,040
13849,000;2,336;0,615;-34,321;1,671;9,570;5,176;33,353;4,914;5,312;-2,636;0,000;35,300;36,100;9,548;1,509;8,118;6,871;8,045;7,509;-3,006;25,955;0,000;253,540;Inf;260,000;260,000;7,645;2,646;6,590;23,015
13849,500;2,195;0,573;-33,697;1,666;9,543;5,176;33,353;4,914;5,312;-2,636;0,000;35,300;36,100;9,730;1,545;7,263;6,539;7,512;7,176;-3,006;25,955;0,000;253,840;Inf;260,000;260,000;7,636;2,641;6,638;22,952
13850,000;2,195;0,573;-33,697;1,666;9,543;5,176;33,353;4,914;5,312;-2,636;0,000;35,300;36,100;9,730;1,545;7,316;6,657;7,677;7,272;-3,006;25,955;0,000;253,840;Inf;260,000;260,000;7,122;2,634;6,690;22,914
13850,500;2,195;0,573;-33,697;1,666;9,543;5,176;33,353;4,914;5,312;-2,636;0,000;35,300;36,100;9,730;1,545;7,747;7,093;8,144;7,543;-3,006;25,955;0,000;253,740;Inf;260,000;260,000;7,230;2,627;6,700;22,916
13851,000;2,195;0,573;-33,697;1,666;9,543;5,176;33,353;4,914;5,312;-2,636;0,000;35,300;36,100;9,730;1,545;8,263;7,186;8,265;7,643;-3,006;25,955;0,000;253,740;Inf;260,000;260,000;7,631;2,620;6,686;22,910
13851,500;2,195;0,573;-33,697;1,666;9,543;5,188;33,305;4,900;5,305;-2,647;0,000;35,248;36,170;9,730;1,545;7,123;6,494;7,149;7,098;-3,007;25,962;0,000;254,240;Inf;260,000;260,000;7,839;2,613;6,775;22,910
13852,000;2,195;0,573;-33,697;1,666;9,543;5,188;33,305;4,900;5,305;-2,647;0,000;35,200;36,200;9,730;1,545;7,236;6,680;7,644;7,274;-3,007;25,962;0,000;254,240;Inf;260,000;260,000;6,966;2,606;6,643;22,896
13852,500;2,195;0,573;-33,697;1,666;9,543;5,188;33,305;4,900;5,305;-2,647;0,000;35,200;36,200;9,730;1,545;7,858;7,142;8,187;7,560;-3,007;25,962;0,000;254,440;Inf;260,000;260,000;7,208;2,599;6,755;22,911
13853,000;3,766;0,906;-35,209;1,537;9,607;5,188;33,305;4,900;5,305;-2,647;0,000;35,200;36,200;9,384;1,607;7,996;7,101;8,175;7,566;-3,007;25,962;0,000;254,440;Inf;260,000;260,000;7,686;2,592;6,814;22,894
13853,500;3,766;0,906;-35,209;1,537;9,607;5,188;33,305;4,900;5,305;-2,647;0,000;35,200;36,200;9,384;1,607;7,986;6,931;7,961;7,463;-3,007;25,962;0,000;253,840;Inf;260,000;260,000;7,709;2,631;6,713;22,943
13854,000;3,766;0,906;-35,209;1,537;9,607;5,188;33,305;4,900;5,305;-2,647;0,000;35,200;36,200;9,384;1,607;7,298;6,692;7,684;7,299;-3,007;25,962;0,000;253,840;Inf;260,000;260,000;7,585;2,631;6,670;22,889
13854,500;3,766;0,906;-35,209;1,537;9,607;5,188;33,305;4,900;5,305;-2,647;0,000;35,200;36,200;9,384;1,607;7,420;6,716;7,794;7,352;-3,007;25,962;0,000;254,440;Inf;260,000;260,000;7,243;2,649;6,731;22,780
13855,000;3,766;0,906;-35,209;1,537;9,607;5,160;33,360;4,935;5,336;-2,655;0,000;35,259;36,186;9,384;1,607;8,057;7,358;8,294;7,776;-3,019;25,950;0,000;254,440;Inf;260,000;260,000;7,320;2,667;6,870;22,732
13855,500;3,766;0,906;-35,209;1,537;9,607;5,160;33,360;4,935;5,336;-2,655;0,000;35,300;36,200;9,384;1,607;8,084;7,119;8,248;7,688;-3,019;25,950;0,000;254,440;Inf;260,000;260,000;7,871;2,685;6,754;22,686
13856,000;2,130;0,614;-33,889;1,617;9,523;5,160;33,360;4,935;5,336;-2,655;0,000;35,300;36,200;9,619;1,544;7,363;6,591;6,988;7,213;-3,019;25,950;0,000;254,440;Inf;260,000;260,000;7,785;2,703;6,915;22,733
13856,500;2,130;0,614;-33,889;1,617;9,523;5,160;33,360;4,935;5,336;-2,655;0,000;35,300;36,200;9,619;1,544;7,198;6,627;7,505;7,303;-3,019;25,950;0,000;254,540;Inf;260,000;260,000;7,039;2,694;6,751;22,723
13857,000;2,130;0,614;-33,889;1,617;9,523;5,160;33,360;4,935;5,336;-2,655;0,000;35,300;36,200;9,619;1,544;7,942;7,053;8,142;7,666;-3,019;25,950;0,000;254,540;Inf;260,000;260,000;7,158;2,685;6,773;22,779
13857,500;2,130;0,614;-33,889;1,617;9,523;5,160;33,360;4,935;5,336;-2,655;0,000;35,300;36,200;9,619;1,544;8,053;7,395;8,307;7,747;-3,019;25,950;0,000;254,740;Inf;260,000;260,000;7,701;2,675;6,877;22,771
13858,000;2,130;0,614;-33,889;1,617;9,523;5,192;33,310;4,907;5,334;-2,660;0,000;35,258;36,220;9,619;1,544;7,858;7,170;8,186;7,688;-3,014;25,947;0,000;254,740;Inf;260,000;260,000;7,876;2,666;6,894;22,832
13858,500;2,130;0,614;-33,889;1,617;9,523;5,192;33,310;4,907;5,334;-2,660;0,000;35,300;36,200;9,619;1,544;7,383;6,721;7,717;7,371;-3,014;25,947;0,000;254,440;Inf;260,000;260,000;7,726;2,658;6,781;22,873
13859,000;2,130;0,614;-33,889;1,617;9,523;5,192;33,310;4,907;5,334;-2,660;0,000;35,300;36,200;9,619;1,544;8,025;7,143;8,166;7,607;-3,014;25,947;0,000;254,440;Inf;260,000;260,000;7,298;2,649;6,845;22,931
13859,500;3,039;0,713;-35,209;1,625;9,556;5,192;33,310;4,907;5,334;-2,660;0,000;35,300;36,200;9,503;1,557;8,252;7,285;8,360;7,845;-3,014;25,947;0,000;253,740;Inf;260,000;260,000;7,735;2,641;7,074;22,974
13860,000;3,039;0,713;-35,209;1,625;9,556;5,192;33,310;4,907;5,334;-2,660;0,000;35,300;36,200;9,503;1,557;8,261;7,161;8,048;7,759;-3,014;25,947;0,000;253,740;Inf;260,000;260,000;7,935;2,647;7,051;22,998
13860,500;3,039;0,713;-35,209;1,625;9,556;5,192;33,310;4,907;5,334;-2,660;0,000;35,300;36,200;9,503;1,557;7,873;6,906;7,676;7,472;-3,014;25,947;0,000;254,040;Inf;260,000;260,000;7,807;2,653;7,012;23,036
13861,000;3,039;0,713;-35,209;1,625;9,556;5,192;33,310;4,907;5,334;-2,660;0,000;35,300;36,200;9,503;1,557;7,163;6,606;7,252;7,247;-3,014;25,947;0,000;254,040;Inf;260,000;260,000;7,482;2,660;6,903;23,025
13861,500;3,039;0,713;-35,209;1,625;9,556;5,164;33,390;4,912;5,376;-2,659;0,000;35,265;36,188;9,503;1,557;7,645;7,035;7,963;7,500;-3,016;25,945;0,000;254,740;Inf;260,000;260,000;7,067;2,666;7,049;23,021
13862,000;3,039;0,713;-35,209;1,625;9,556;5,164;33,390;4,912;5,376;-2,659;0,000;35,300;36,200;9,503;1,557;8,184;7,162;7,964;7,735;-3,016;25,945;0,000;254,740;Inf;260,000;260,000;7,536;2,672;7,085;23,033
13862,500;2,669;0,633;-35,209;1,568;9,648;5,164;33,390;4,912;5,376;-2,659;0,000;35,300;36,200;9,419;1,574;7,878;6,918;7,612;7,450;-3,016;25,945;0,000;254,840;Inf;260,000;260,000;7,761;2,678;7,028;23,013
13863,000;2,669;0,633;-35,209;1,568;9,648;5,164;33,390;4,912;5,376;-2,659;0,000;35,300;36,200;9,419;1,574;7,527;6,715;7,413;7,321;-3,016;25,945;0,000;254,840;Inf;260,000;260,000;7,465;2,678;7,002;23,029
13863,500;2,669;0,633;-35,209;1,568;9,648;5,164;33,390;4,912;5,376;-2,659;0,000;35,300;36,200;9,419;1,574;7,628;6,987;7,856;7,463;-3,016;25,945;0,000;254,640;Inf;260,000;260,000;7,244;2,678;6,895;23,025
13864,000;2,669;0,633;-35,209;1,568;9,648;5,164;33,390;4,912;5,376;-2,659;0,000;35,300;36,200;9,419;1,574;8,074;7,153;8,027;7,634;-3,016;25,945;0,000;254,640;Inf;260,000;260,000;7,483;2,678;7,012;23,012
13864,500;2,669;0,633;-35,209;1,568;9,648;5,185;33,346;4,905;5,341;-2,648;0,000;35,270;36,169;9,419;1,574;8,025;7,175;8,258;7,744;-3,009;25,952;0,000;254,840;Inf;260,000;260,000;7,722;2,677;6,879;23,044
13865,000;2,669;0,633;-35,209;1,568;9,648;5,185;33,346;4,905;5,341;-2,648;0,000;35,300;36,200;9,419;1,574;7,967;6,903;7,967;7,558;-3,009;25,952;0,000;254,840;Inf;260,000;260,000;7,800;2,677;6,920;23,038
13865,500;2,696;0,675;-34,563;1,641;8,820;5,185;33,346;4,905;5,341;-2,648;0,000;35,300;36,200;9,634;1,690;7,495;6,624;7,440;7,286;-3,009;25,952;0,000;254,740;Inf;260,000;260,000;7,599;2,677;6,866;23,070
13866,000;2,696;0,675;-34,563;1,641;8,820;5,185;33,346;4,905;5,341;-2,648;0,000;35,300;36,200;9,634;1,690;8,100;7,139;8,159;7,710;-3,009;25,952;0,000;254,740;Inf;260,000;260,000;7,211;2,678;6,964;23,063
13866,500;2,696;0,675;-34,563;1,641;8,820;5,185;33,346;4,905;5,341;-2,648;0,000;35,300;36,200;9,634;1,690;7,920;7,228;8,264;7,775;-3,009;25,952;0,000;254,740;Inf;260,000;260,000;7,777;2,678;6,937;23,020
13867,000;2,696;0,675;-34,563;1,641;8,820;5,185;33,346;4,905;5,341;-2,648;0,000;35,300;36,200;9,634;1,690;7,941;6,776;7,575;7,480;-3,009;25,952;0,000;254,740;Inf;260,000;260,000;7,797;2,678;6,950;22,990
13867,500;2,696;0,675;-34,563;1,641;8,820;5,185;33,346;4,905;5,341;-2,648;0,000;35,300;36,200;9,634;1,690;7,397;6,511;6,900;7,164;-3,009;25,952;0,000;254,440;Inf;260,000;260,000;7,443;2,678;6,992;22,956
13868,000;2,696;0,675;-34,563;1,641;8,820;5,184;33,380;4,887;5,357;-2,647;0,000;35,269;36,162;9,634;1,690;7,513;6,715;7,405;7,299;-3,004;25,943;0,000;254,440;Inf;260,000;260,000;6,993;2,679;6,917;22,927
13868,500;2,696;0,675;-34,563;1,641;8,820;5,184;33,380;4,887;5,357;-2,647;0,000;35,300;36,200;9,634;1,690;7,789;7,063;7,912;7,553;-3,004;25,943;0,000;254,840;Inf;260,000;260,000;7,233;2,679;6,894;22,843
13869,000;3,142;0,805;-34,569;1,579;9,501;5,184;33,380;4,887;5,357;-2,647;0,000;35,300;36,200;9,690;1,696;7,719;7,111;8,037;7,650;-3,004;25,943;0,000;254,840;Inf;260,000;260,000;7,579;2,679;6,965;22,809
13869,500;3,142;0,805;-34,569;1,579;9,501;5,184;33,380;4,887;5,357;-2,647;0,000;35,300;36,200;9,690;1,696;7,187;6,391;6,746;7,077;-3,004;25,943;0,000;254,340;Inf;260,000;260,000;7,629;2,687;6,919;22,766
13870,000;3,142;0,805;-34,569;1,579;9,501;5,184;33,380;4,887;5,357;-2,647;0,000;35,300;36,200;9,690;1,696;7,602;6,727;7,433;7,294;-3,004;25,943;0,000;254,340;Inf;260,000;260,000;6,850;2,694;6,823;22,826
13870,500;3,142;0,805;-34,569;1,579;9,501;5,184;33,380;4,887;5,357;-2,647;0,000;35,300;36,200;9,690;1,696;7,856;6,834;7,753;7,452;-3,004;25,943;0,000;254,640;Inf;260,000;260,000;7,264;2,702;6,836;22,846
13871,000;3,142;0,805;-34,569;1,579;9,501;5,219;33,389;4,931;5,333;-2,630;0,000;35,271;36,160;9,690;1,696;7,757;6,933;8,055;7,532;-3,003;25,939;0,000;254,640;Inf;260,000;260,000;7,474;2,709;6,730;22,842
13871,500;3,142;0,805;-34,569;1,579;9,501;5,219;33,389;4,931;5,333;-2,630;0,000;35,300;36,200;9,690;1,696;7,557;6,651;7,642;7,389;-3,003;25,939;0,000;253,940;Inf;260,000;260,000;7,569;2,716;6,760;22,842
13872,000;2,611;0,723;-33,972;1,662;9,487;5,219;33,389;4,931;5,333;-2,630;0,000;35,300;36,200;9,612;1,555;7,569;6,588;7,762;7,332;-3,003;25,939;0,000;253,940;Inf;260,000;260,000;7,310;2,723;6,665;22,792
13872,500;2,611;0,723;-33,972;1,662;9,487;5,219;33,389;4,931;5,333;-2,630;0,000;35,300;36,200;9,612;1,555;7,885;6,795;8,071;7,491;-3,003;25,939;0,000;254,240;Inf;260,000;260,000;7,313;2,721;6,787;22,762
13873,000;2,611;0,723;-33,972;1,662;9,487;5,219;33,389;4,931;5,333;-2,630;0,000;35,300;36,200;9,612;1,555;7,794;6,952;8,102;7,632;-3,003;25,939;0,000;254,240;Inf;260,000;260,000;7,560;2,719;6,730;22,742
13873,500;2,611;0,723;-33,972;1,662;9,487;5,219;33,389;4,931;5,333;-2,630;0,000;35,300;36,200;9,612;1,555;7,625;6,588;7,195;7,286;-3,003;25,939;0,000;254,040;Inf;260,000;260,000;7,620;2,718;6,834;22,723
13874,000;2,611;0,723;-33,972;1,662;9,487;5,219;33,389;4,931;5,333;-2,630;0,000;35,300;36,200;9,612;1,555;7,321;6,517;7,315;7,170;-3,003;25,939;0,000;254,040;Inf;260,000;260,000;7,174;2,716;6,761;22,705
13874,500;2,611;0,723;-33,972;1,662;9,487;5,200;33,389;4,937;5,363;-2,643;0,000;35,276;36,139;9,612;1,555;7,573;6,752;7,670;7,294;-3,006;25,944;0,000;254,140;Inf;260,000;260,000;7,081;2,714;6,710;22,766
13875,000;2,611;0,723;-33,972;1,662;9,487;5,200;33,389;4,937;5,363;-2,643;0,000;35,300;36,100;9,612;1,555;7,856;6,916;7,899;7,466;-3,006;25,944;0,000;254,140;Inf;260,000;260,000;7,322;2,712;6,817;22,653
13875,500;2,919;0,752;-34,226;1,643;9,516;5,200;33,389;4,937;5,363;-2,643;0,000;35,300;36,100;9,718;1,644;7,792;6,882;8,055;7,546;-3,006;25,944;0,000;254,240;Inf;260,000;260,000;7,534;2,711;6,770;22,635
13876,000;2,919;0,752;-34,226;1,643;9,516;5,200;33,389;4,937;5,363;-2,643;0,000;35,300;36,100;9,718;1,644;7,774;6,614;7,408;7,282;-3,006;25,944;0,000;254,240;Inf;260,000;260,000;7,569;2,714;6,744;22,641
13876,500;2,919;0,752;-34,226;1,643;9,516;5,200;33,389;4,937;5,363;-2,643;0,000;35,300;36,100;9,718;1,644;7,315;6,665;7,609;7,253;-3,006;25,944;0,000;253,940;Inf;260,000;260,000;7,269;2,718;6,625;22,670
13877,000;2,919;0,752;-34,226;1,643;9,516;5,200;33,389;4,937;5,363;-2,643;0,000;35,300;36,100;9,718;1,644;7,802;6,867;8,031;7,470;-3,006;25,944;0,000;253,940;Inf;260,000;260,000;7,211;2,721;6,598;22,706
13877,500;2,919;0,752;-34,226;1,643;9,516;5,202;33,399;4,927;5,348;-2,636;0,000;35,277;36,196;9,718;1,644;8,035;6,836;7,933;7,501;-3,003;25,939;0,000;254,440;Inf;260,000;260,000;7,542;2,724;6,672;22,744
13878,000;2,919;0,752;-34,226;1,643;9,516;5,202;33,399;4,927;5,348;-2,636;0,000;35,300;36,200;9,718;1,644;7,782;6,614;7,370;7,246;-3,003;25,939;0,000;254,440;Inf;260,000;260,000;7,576;2,727;6,720;22,729
13878,500;2,466;0,569;-35,209;1,605;9,530;5,202;33,399;4,927;5,348;-2,636;0,000;35,300;36,200;9,492;1,700;7,418;6,504;7,346;7,157;-3,003;25,939;0,000;254,240;Inf;260,000;260,000;7,253;2,730;6,686;22,671
13879,000;2,466;0,569;-35,209;1,605;9,530;5,202;33,399;4,927;5,348;-2,636;0,000;35,300;36,200;9,492;1,700;7,367;6,805;7,747;7,323;-3,003;25,939;0,000;254,240;Inf;260,000;260,000;7,106;2,726;6,732;22,700
13879,500;2,466;0,569;-35,209;1,605;9,530;5,202;33,399;4,927;5,348;-2,636;0,000;35,300;36,200;9,492;1,700;7,862;7,003;7,971;7,490;-3,003;25,939;0,000;253,840;Inf;260,000;260,000;7,310;2,722;6,648;22,682
13880,000;2,466;0,569;-35,209;1,605;9,530;5,202;33,399;4,927;5,348;-2,636;0,000;35,300;36,200;9,492;1,700;8,084;6,994;8,253;7,669;-3,003;25,939;0,000;253,840;Inf;260,000;260,000;7,582;2,718;6,684;22,669
13880,500;2,466;0,569;-35,209;1,605;9,530;5,202;33,399;4,927;5,348;-2,636;0,000;35,300;36,200;9,492;1,700;7,371;6,427;7,157;7,075;-3,003;25,939;0,000;253,840;Inf;260,000;260,000;7,750;2,714;6,758;22,647
13881,000;2,466;0,569;-35,209;1,605;9,530;5,205;33,355;4,906;5,345;-2,653;0,000;35,276;36,155;9,492;1,700;7,388;6,671;7,709;7,314;-3,015;25,932;0,000;253,840;Inf;260,000;260,000;7,007;2,709;6,635;22,624
13881,500;2,466;0,569;-35,209;1,605;9,530;5,205;33,355;4,906;5,345;-2,653;0,000;35,300;36,200;9,492;1,700;8,108;6,973;8,124;7,561;-3,015;25,932;0,000;253,940;Inf;260,000;260,000;7,271;2,705;6,706;22,605
13882,000;3,575;0,832;-35,209;1,590;9,577;5,205;33,355;4,906;5,345;-2,653;0,000;35,300;36,200;9,530;1,651;7,814;7,077;8,074;7,617;-3,015;25,932;0,000;253,940;Inf;260,000;260,000;7,692;2,702;6,795;22,613
13882,500;3,575;0,832;-35,209;1,590;9,577;5,205;33,355;4,906;5,345;-2,653;0,000;35,300;36,200;9,530;1,651;7,543;6,607;7,110;7,215;-3,015;25,932;0,000;254,040;Inf;260,000;260,000;7,646;2,716;6,874;22,601
13883,000;3,575;0,832;-35,209;1,590;9,577;5,205;33,355;4,906;5,345;-2,653;0,000;35,300;36,200;9,530;1,651;7,180;6,391;6,631;6,957;-3,015;25,932;0,000;254,040;Inf;260,000;260,000;7,119;2,730;6,858;22,574
13883,500;3,575;0,832;-35,209;1,590;9,577;5,205;33,355;4,906;5,345;-2,653;0,000;35,300;36,200;9,530;1,651;7,210;6,673;7,123;7,106;-3,015;25,932;0,000;254,540;Inf;260,000;260,000;6,790;2,744;6,950;22,584
13884,000;3,575;0,832;-35,209;1,590;9,577;5,164;33,442;4,916;5,356;-2,643;0,000;35,286;36,172;9,530;1,651;7,533;7,026;7,842;7,497;-2,997;25,940;0,000;254,540;Inf;260,000;260,000;7,028;2,757;6,912;22,604
13884,500;3,575;0,832;-35,209;1,590;9,577;5,164;33,442;4,916;5,356;-2,643;0,000;35,300;36,200;9,530;1,651;7,375;6,595;7,069;7,160;-2,997;25,940;0,000;253,740;Inf;260,000;260,000;7,474;2,771;6,925;22,607
13885,000;2,795;0,714;-34,466;1,553;9,380;5,164;33,442;4,916;5,356;-2,643;0,000;35,300;36,200;9,655;1,743;7,171;6,427;6,717;6,962;-2,997;25,940;0,000;253,740;Inf;260,000;260,000;7,050;2,784;6,856;22,592
13885,500;2,795;0,714;-34,466;1,553;9,380;5,164;33,442;4,916;5,356;-2,643;0,000;35,300;36,200;9,655;1,743;7,110;6,665;7,305;7,151;-2,997;25,940;0,000;255,140;Inf;260,000;260,000;6,819;2,784;6,745;22,590
13886,000;2,795;0,714;-34,466;1,553;9,380;5,164;33,442;4,916;5,356;-2,643;0,000;35,300;36,200;9,655;1,743;7,735;6,946;7,786;7,443;-2,997;25,940;0,000;255,140;Inf;260,000;260,000;7,058;2,784;6,886;22,598
13886,500;2,795;0,714;-34,466;1,553;9,380;5,164;33,442;4,916;5,356;-2,643;0,000;35,300;36,200;9,655;1,743;7,674;7,039;7,881;7,559;-2,997;25,940;0,000;254,940;Inf;260,000;260,000;7,478;2,785;6,848;22,733
13887,000;2,795;0,714;-34,466;1,553;9,380;5,199;33,353;4,913;5,318;-2,655;0,000;35,282;36,202;9,655;1,743;7,589;6,671;7,525;7,303;-3,012;25,932;0,000;254,940;Inf;260,000;260,000;7,538;2,785;6,787;22,784
13887,500;2,795;0,714;-34,466;1,553;9,380;5,199;33,353;4,913;5,318;-2,655;0,000;35,300;36,200;9,655;1,743;7,187;6,591;7,183;7,142;-3,012;25,932;0,000;254,540;Inf;260,000;260,000;7,272;2,785;6,799;22,808
13888,000;2,795;0,714;-34,466;1,553;9,380;5,199;33,353;4,913;5,318;-2,655;0,000;35,300;36,200;9,655;1,743;7,710;6,966;7,770;7,430;-3,012;25,932;0,000;254,540;Inf;260,000;260,000;7,026;2,785;6,878;22,830
13888,500;2,873;0,704;-35,209;1,645;9,517;5,199;33,353;4,913;5,318;-2,655;0,000;35,300;36,200;9,460;1,715;7,694;7,088;7,946;7,531;-3,012;25,932;0,000;254,040;Inf;260,000;260,000;7,469;2,785;6,861;22,828
13889,000;2,873;0,704;-35,209;1,645;9,517;5,199;33,353;4,913;5,318;-2,655;0,000;35,300;36,200;9,460;1,715;7,428;6,607;7,341;7,187;-3,012;25,932;0,000;254,040;Inf;260,000;260,000;7,565;2,787;6,866;22,850
13889,500;2,873;0,704;-35,209;1,645;9,517;5,199;33,353;4,913;5,318;-2,655;0,000;35,300;36,200;9,460;1,715;7,253;6,447;6,863;7,000;-3,012;25,932;0,000;253,440;Inf;260,000;260,000;7,141;2,788;6,826;22,813
13890,000;2,873;0,704;-35,209;1,645;9,517;5,199;33,353;4,913;5,318;-2,655;0,000;35,300;36,200;9,460;1,715;7,357;6,632;7,305;7,219;-3,012;25,932;0,000;253,440;Inf;260,000;260,000;6,891;2,790;6,784;22,836
13890,500;2,873;0,704;-35,209;1,645;9,517;5,168;33,408;4,913;5,339;-2,650;0,000;35,285;36,208;9,460;1,715;7,746;6,920;7,927;7,459;-3,006;25,926;0,000;254,140;Inf;260,000;260,000;7,128;2,791;6,791;22,813
13891,000;2,873;0,704;-35,209;1,645;9,517;5,168;33,408;4,913;5,339;-2,650;0,000;35,300;36,200;9,460;1,715;7,517;6,847;7,745;7,440;-3,006;25,926;0,000;254,140;Inf;260,000;260,000;7,513;2,792;6,793;22,847
13891,500;2,263;0,494;-35,209;1,583;9,590;5,168;33,408;4,913;5,339;-2,650;0,000;35,300;36,200;9,572;1,720;6,960;6,322;6,909;6,948;-3,006;25,926;0,000;254,340;Inf;260,000;260,000;7,387;2,794;6,793;22,857
13892,000;2,263;0,494;-35,209;1,583;9,590;5,168;33,408;4,913;5,339;-2,650;0,000;35,300;36,200;9,572;1,720;7,255;6,569;7,391;7,121;-3,006;25,926;0,000;254,340;Inf;260,000;260,000;6,785;2,785;6,656;22,901
13892,500;2,263;0,494;-35,209;1,583;9,590;5,168;33,408;4,913;5,339;-2,650;0,000;35,300;36,200;9,572;1,720;7,575;6,739;7,726;7,338;-3,006;25,926;0,000;254,040;Inf;260,000;260,000;7,084;2,776;6,763;22,963
13893,000;2,263;0,494;-35,209;1,583;9,590;5,168;33,408;4,913;5,339;-2,650;0,000;35,300;36,200;9,572;1,720;7,871;6,927;8,077;7,536;-3,006;25,926;0,000;254,040;Inf;260,000;260,000;7,344;2,768;6,698;22,993
13893,500;2,263;0,494;-35,209;1,583;9,590;5,216;33,359;4,942;5,309;-2,639;0,000;35,286;36,130;9,572;1,720;7,779;6,629;7,706;7,322;-3,013;25,924;0,000;253,540;Inf;260,000;260,000;7,602;2,760;6,672;22,997
13894,000;2,263;0,494;-35,209;1,583;9,590;5,216;33,359;4,942;5,309;-2,639;0,000;35,300;36,100;9,572;1,720;7,244;6,343;7,199;7,069;-3,013;25,924;0,000;253,540;Inf;260,000;260,000;7,359;2,752;6,653;23,028
13894,500;2,263;0,494;-35,209;1,583;9,590;5,216;33,359;4,942;5,309;-2,639;0,000;35,300;36,100;9,572;1,720;6,809;6,343;7,127;7,009;-3,013;25,924;0,000;253,940;Inf;260,000;260,000;6,964;2,744;6,620;23,041
13895,000;3,249;0,791;-35,209;1,659;9,552;5,216;33,359;4,942;5,309;-2,639;0,000;35,300;36,100;9,487;1,730;7,678;6,759;7,679;7,329;-3,013;25,924;0,000;253,940;Inf;260,000;260,000;6,822;2,736;6,707;23,030
13895,500;3,249;0,791;-35,209;1,659;9,552;5,216;33,359;4,942;5,309;-2,639;0,000;35,300;36,100;9,487;1,730;7,671;6,628;7,301;7,180;-3,013;25,924;0,000;254,440;Inf;260,000;260,000;7,361;2,744;6,706;22,970
13896,000;3,249;0,791;-35,209;1,659;9,552;5,216;33,359;4,942;5,309;-2,639;0,000;35,300;36,100;9,487;1,730;7,387;6,441;6,984;7,039;-3,013;25,924;0,000;254,440;Inf;260,000;260,000;7,195;2,752;6,650;22,922
13896,500;3,249;0,791;-35,209;1,659;9,552;5,216;33,359;4,942;5,309;-2,639;0,000;35,300;36,100;9,487;1,730;7,266;6,553;7,337;7,121;-3,013;25,924;0,000;254,140;Inf;260,000;260,000;6,963;2,760;6,545;22,850
13897,000;3,249;0,791;-35,209;1,659;9,552;5,225;33,432;4,925;5,335;-2,641;0,000;35,283;36,203;9,487;1,730;7,567;6,671;7,574;7,241;-3,008;25,923;0,000;254,140;Inf;260,000;260,000;7,070;2,768;6,608;22,798
13897,500;3,249;0,791;-35,209;1,659;9,552;5,225;33,432;4,925;5,335;-2,641;0,000;35,300;36,200;9,487;1,730;7,583;6,711;7,880;7,381;-3,008;25,923;0,000;253,140;Inf;260,000;260,000;7,263;2,776;6,603;22,827
13898,000;2,824;0,720;-35,078;1,596;9,509;5,225;33,432;4,925;5,335;-2,641;0,000;35,300;36,200;9,585;1,793;7,570;6,667;7,731;7,339;-3,008;25,923;0,000;253,140;Inf;260,000;260,000;7,389;2,784;6,611;22,847
13898,500;2,824;0,720;-35,078;1,596;9,509;5,225;33,432;4,925;5,335;-2,641;0,000;35,300;36,200;9,585;1,793;7,392;6,669;7,568;7,205;-3,008;25,923;0,000;253,140;Inf;260,000;260,000;7,327;2,785;6,616;22,870
13899,000;2,824;0,720;-35,078;1,596;9,509;5,225;33,432;4,925;5,335;-2,641;0,000;35,300;36,200;9,585;1,793;7,516;6,651;7,792;7,285;-3,008;25,923;0,000;253,140;Inf;260,000;260,000;7,208;2,785;6,607;22,919
13899,500;2,824;0,720;-35,078;1,596;9,509;5,225;33,432;4,925;5,335;-2,641;0,000;35,300;36,200;9,585;1,793;7,600;6,592;7,611;7,276;-3,008;25,923;0,000;253,540;Inf;260,000;260,000;7,311;2,786;6,627;22,924
13900,000;2,824;0,720;-35,078;1,596;9,509;5,185;33,391;4,909;5,344;-2,646;0,000;35,285;36,149;9,585;1,793;7,439;6,655;7,829;7,338;-3,001;25,924;0,000;253,540;Inf;260,000;260,000;7,270;2,787;6,582;22,897
13900,500;2,824;0,720;-35,078;1,596;9,509;5,185;33,391;4,909;5,344;-2,646;0,000;35,300;36,100;9,585;1,793;7,616;6,686;7,991;7,412;-3,001;25,924;0,000;253,840;Inf;260,000;260,000;7,315;2,787;6,499;22,911
13901,000;2,824;0,720;-35,078;1,596;9,509;5,185;33,391;4,909;5,344;-2,646;0,000;35,300;36,100;9,585;1,793;7,879;6,733;7,874;7,356;-3,001;25,924;0,000;253,840;Inf;260,000;260,000;7,426;2,788;6,557;22,907
13901,500;1,884;0,486;-34,236;1,653;9,602;5,185;33,391;4,909;5,344;-2,646;0,000;35,300;36,100;9,672;1,535;7,830;6,695;7,765;7,395;-3,001;25,924;0,000;253,440;Inf;260,000;260,000;7,461;2,788;6,622;22,929
13902,000;1,884;0,486;-34,236;1,653;9,602;5,185;33,391;4,909;5,344;-2,646;0,000;35,300;36,100;9,672;1,535;7,412;6,745;7,708;7,360;-3,001;25,924;0,000;253,440;Inf;260,000;260,000;7,421;2,774;6,646;22,941
13902,500;1,884;0,486;-34,236;1,653;9,602;5,185;33,391;4,909;5,344;-2,646;0,000;35,300;36,100;9,672;1,535;7,465;6,807;7,768;7,343;-3,001;25,924;0,000;253,640;Inf;260,000;260,000;7,306;2,759;6,592;22,970
13903,000;1,884;0,486;-34,236;1,653;9,602;5,185;33,391;4,909;5,344;-2,646;0,000;35,300;36,100;9,672;1,535;7,618;6,716;7,532;7,255;-3,001;25,924;0,000;253,640;Inf;260,000;260,000;7,346;2,745;6,663;22,963
13903,500;1,884;0,486;-34,236;1,653;9,602;5,200;33,391;4,908;5,358;-2,637;0,000;35,285;36,192;9,672;1,535;7,554;6,614;7,496;7,266;-3,000;25,924;0,000;253,140;Inf;260,000;260,000;7,280;2,731;6,692;22,933
13904,000;1,884;0,486;-34,236;1,653;9,602;5,200;33,391;4,908;5,358;-2,637;0,000;35,300;36,200;9,672;1,535;7,486;6,678;7,622;7,328;-3,000;25,924;0,000;253,140;Inf;260,000;260,000;7,232;2,717;6,653;22,952
13904,500;2,967;0,695;-35,209;1,583;9,571;5,200;33,391;4,908;5,358;-2,637;0,000;35,300;36,200;9,379;1,650;7,441;6,762;7,751;7,362;-3,000;25,924;0,000;253,240;Inf;260,000;260,000;7,279;2,703;6,640;22,913
13905,000;2,967;0,695;-35,209;1,583;9,571;5,200;33,391;4,908;5,358;-2,637;0,000;35,300;36,200;9,379;1,650;7,626;6,713;7,699;7,299;-3,000;25,924;0,000;253,240;Inf;260,000;260,000;7,329;2,707;6,679;22,894
13905,500;2,967;0,695;-35,209;1,583;9,571;5,200;33,391;4,908;5,358;-2,637;0,000;35,300;36,200;9,379;1,650;7,676;6,709;7,667;7,374;-3,000;25,924;0,000;253,340;Inf;260,000;260,000;7,335;2,712;6,662;22,899
13906,000;2,967;0,695;-35,209;1,583;9,571;5,200;33,391;4,908;5,358;-2,637;0,000;35,300;36,200;9,379;1,650;7,555;6,759;7,973;7,448;-3,000;25,924;0,000;253,340;Inf;260,000;260,000;7,356;2,716;6,587;22,938
13906,500;2,967;0,695;-35,209;1,583;9,571;5,186;33,383;4,912;5,347;-2,653;0,000;35,272;36,160;9,379;1,650;7,722;6,720;8,086;7,482;-3,007;25,903;0,000;253,340;Inf;260,000;260,000;7,434;2,720;6,530;22,913
13907,000;2,967;0,695;-35,209;1,583;9,571;5,186;33,383;4,912;5,347;-2,653;0,000;35,300;36,200;9,379;1,650;7,823;6,742;8,134;7,540;-3,007;25,903;0,000;253,340;Inf;260,000;260,000;7,502;2,724;6,554;22,872
13907,500;2,967;0,695;-35,209;1,583;9,571;5,186;33,383;4,912;5,347;-2,653;0,000;35,300;36,200;9,379;1,650;8,240;7,020;8,389;7,706;-3,007;25,903;0,000;253,740;Inf;260,000;260,000;7,560;2,728;6,574;22,828
13908,000;2,761;0,659;-35,209;1,593;9,666;5,186;33,383;4,912;5,347;-2,653;0,000;35,300;36,200;9,459;1,550;8,153;6,861;8,120;7,621;-3,007;25,903;0,000;253,740;Inf;260,000;260,000;7,839;2,732;6,668;22,818
13908,500;2,761;0,659;-35,209;1,593;9,666;5,186;33,383;4,912;5,347;-2,653;0,000;35,300;36,200;9,459;1,550;7,972;6,743;7,828;7,515;-3,007;25,903;0,000;253,140;Inf;260,000;260,000;7,689;2,732;6,630;22,728
13909,000;2,761;0,659;-35,209;1,593;9,666;5,186;33,383;4,912;5,347;-2,653;0,000;35,300;36,200;9,459;1,550;7,653;6,712;7,929;7,513;-3,007;25,903;0,000;253,140;Inf;260,000;260,000;7,514;2,733;6,671;22,708
13909,500;2,761;0,659;-35,209;1,593;9,666;5,186;33,383;4,912;5,347;-2,653;0,000;35,300;36,200;9,459;1,550;7,994;7,172;8,315;7,685;-3,007;25,903;0,000;253,740;Inf;260,000;260,000;7,452;2,733;6,713;22,672
13910,000;2,761;0,659;-35,209;1,593;9,666;5,191;33,380;4,910;5,368;-2,639;0,000;35,281;36,176;9,459;1,550;7,967;7,035;7,945;7,555;-2,995;25,913;0,000;253,740;Inf;260,000;260,000;7,792;2,734;6,794;22,678
13910,500;2,761;0,659;-35,209;1,593;9,666;5,191;33,380;4,910;5,368;-2,639;0,000;35,300;36,200;9,459;1,550;7,901;6,896;7,893;7,520;-2,995;25,913;0,000;254,440;Inf;260,000;260,000;7,626;2,734;6,706;22,664
13911,000;2,459;0,601;-35,209;1,619;9,547;5,191;33,380;4,910;5,368;-2,639;0,000;35,300;36,200;9,517;1,516;7,780;6,784;7,832;7,506;-2,995;25,913;0,000;254,440;Inf;260,000;260,000;7,553;2,735;6,710;22,662
13911,500;2,459;0,601;-35,209;1,619;9,547;5,191;33,380;4,910;5,368;-2,639;0,000;35,300;36,200;9,517;1,516;7,976;6,881;8,039;7,614;-2,995;25,913;0,000;253,240;Inf;260,000;260,000;7,475;2,730;6,736;22,653
13912,000;2,459;0,601;-35,209;1,619;9,547;5,191;33,380;4,910;5,368;-2,639;0,000;35,300;36,200;9,517;1,516;7,812;7,140;8,079;7,656;-2,995;25,913;0,000;253,240;Inf;260,000;260,000;7,628;2,726;6,916;22,645
13912,500;2,459;0,601;-35,209;1,619;9,547;5,191;33,380;4,910;5,368;-2,639;0,000;35,300;36,200;9,517;1,516;7,843;7,109;7,983;7,569;-2,995;25,913;0,000;253,440;Inf;260,000;260,000;7,672;2,721;6,844;22,650
13913,000;2,459;0,601;-35,209;1,619;9,547;5,174;33,393;4,914;5,390;-2,636;0,000;35,274;36,155;9,517;1,516;7,464;6,900;7,910;7,526;-2,993;25,914;0,000;253,440;Inf;260,000;260,000;7,626;2,717;6,772;22,643
13913,500;2,459;0,601;-35,209;1,619;9,547;5,174;33,393;4,914;5,390;-2,636;0,000;35,300;36,200;9,517;1,516;7,794;7,137;8,244;7,722;-2,993;25,914;0,000;253,740;Inf;260,000;260,000;7,450;2,713;6,754;22,622
13914,000;2,888;0,657;-35,209;1,594;9,560;5,174;33,393;4,914;5,390;-2,636;0,000;35,300;36,200;9,513;1,561;7,919;7,260;8,179;7,791;-2,993;25,914;0,000;253,740;Inf;260,000;260,000;7,724;2,709;6,871;22,617
13914,500;2,888;0,657;-35,209;1,594;9,560;5,174;33,393;4,914;5,390;-2,636;0,000;35,300;36,200;9,513;1,561;8,000;7,078;8,206;7,768;-2,993;25,914;0,000;253,840;Inf;260,000;260,000;7,787;2,712;6,857;22,604
13915,000;2,888;0,657;-35,209;1,594;9,560;5,174;33,393;4,914;5,390;-2,636;0,000;35,300;36,200;9,513;1,561;8,151;6,937;8,000;7,618;-2,993;25,914;0,000;253,840;Inf;260,000;260,000;7,763;2,714;6,818;22,647
13915,500;2,888;0,657;-35,209;1,594;9,560;5,174;33,393;4,914;5,390;-2,636;0,000;35,300;36,200;9,513;1,561;7,524;6,933;7,941;7,570;-2,993;25,914;0,000;254,440;Inf;260,000;260,000;7,677;2,717;6,897;22,717
13916,000;2,888;0,657;-35,209;1,594;9,560;5,174;33,393;4,914;5,390;-2,636;0,000;35,300;36,200;9,513;1,561;7,773;7,135;8,026;7,597;-2,993;25,914;0,000;254,440;Inf;260,000;260,000;7,492;2,720;7,013;22,708
13916,500;2,888;0,657;-35,209;1,594;9,560;5,186;33,404;4,903;5,376;-2,653;0,000;35,272;36,135;9,513;1,561;8,055;7,038;8,059;7,660;-3,001;25,905;0,000;253,640;Inf;260,000;260,000;7,633;2,723;6,970;22,707
13917,000;2,888;0,657;-35,209;1,594;9,560;5,186;33,404;4,903;5,376;-2,653;0,000;35,300;36,100;9,513;1,561;7,938;6,858;7,906;7,505;-3,001;25,905;0,000;253,640;Inf;260,000;260,000;7,703;2,726;6,907;22,751
13917,500;2,646;0,609;-35,209;1,531;9,597;5,186;33,404;4,903;5,376;-2,653;0,000;35,300;36,100;9,573;1,728;7,615;6,742;7,735;7,445;-3,001;25,905;0,000;253,540;Inf;260,000;260,000;7,551;2,728;6,894;22,826
13918,000;2,646;0,609;-35,209;1,531;9,597;5,186;33,404;4,903;5,376;-2,653;0,000;35,300;36,100;9,573;1,728;7,996;7,003;8,245;7,683;-3,001;25,905;0,000;253,540;Inf;260,000;260,000;7,384;2,727;6,843;22,874
13918,500;2,646;0,609;-35,209;1,531;9,597;5,186;33,404;4,903;5,376;-2,653;0,000;35,300;36,100;9,573;1,728;8,266;7,120;8,426;7,814;-3,001;25,905;0,000;253,740;Inf;260,000;260,000;7,732;2,726;6,909;22,954
13919,000;2,646;0,609;-35,209;1,531;9,597;5,186;33,404;4,903;5,376;-2,653;0,000;35,300;36,100;9,573;1,728;8,160;7,019;8,262;7,776;-3,001;25,905;0,000;253,740;Inf;260,000;260,000;7,906;2,724;6,889;23,031
13919,500;2,646;0,609;-35,209;1,531;9,597;5,186;33,380;4,917;5,401;-2,640;0,000;35,282;36,170;9,573;1,728;8,096;6,887;8,097;7,692;-2,983;25,908;0,000;253,940;Inf;260,000;260,000;7,804;2,723;6,915;23,050
13920,000;2,646;0,609;-35,209;1,531;9,597;5,186;33,380;4,917;5,401;-2,640;0,000;35,300;36,200;9,573;1,728;7,898;6,830;7,794;7,591;-2,983;25,908;0,000;253,940;Inf;260,000;260,000;7,693;2,722;6,865;23,037
13920,500;2,544;0,666;-33,894;1,631;9,521;5,186;33,380;4,917;5,401;-2,640;0,000;35,300;36,200;9,703;1,476;8,240;7,180;8,205;7,758;-2,983;25,908;0,000;254,340;Inf;260,000;260,000;7,528;2,720;7,005;23,067
13921,000;2,544;0,666;-33,894;1,631;9,521;5,186;33,380;4,917;5,401;-2,640;0,000;35,300;36,200;9,703;1,476;8,239;7,103;8,055;7,778;-2,983;25,908;0,000;254,340;Inf;260,000;260,000;7,846;2,718;7,035;23,093
13921,500;2,544;0,666;-33,894;1,631;9,521;5,186;33,380;4,917;5,401;-2,640;0,000;35,300;36,200;9,703;1,476;7,946;6,915;7,712;7,645;-2,983;25,908;0,000;254,340;Inf;260,000;260,000;7,794;2,715;7,043;23,106
