t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
13922,000;2,544;0,666;-33,894;1,631;9,521;5,186;33,380;4,917;5,401;-2,640;0,000;35,300;36,200;9,703;1,476;7,970;6,904;8,152;7,706;-2,983;25,908;0,000;254,340;Inf;260,000;260,000;7,554;2,712;6,920;23,109
13922,500;2,544;0,666;-33,894;1,631;9,521;5,186;33,380;4,917;5,401;-2,640;0,000;35,300;36,200;9,703;1,476;8,035;6,988;8,344;7,803;-2,983;25,908;0,000;253,940;Inf;260,000;260,000;7,683;2,709;6,887;23,103
13923,000;2,544;0,666;-33,894;1,631;9,521;5,179;33,399;4,926;5,397;-2,634;0,000;35,279;36,176;9,703;1,476;8,412;7,221;8,571;7,950;-2,988;25,911;0,000;253,940;Inf;260,000;260,000;7,792;2,706;6,842;23,101
13923,500;2,544;0,666;-33,894;1,631;9,521;5,179;33,399;4,926;5,397;-2,634;0,000;35,300;36,200;9,703;1,476;8,549;7,308;8,672;7,994;-2,988;25,911;0,000;254,140;Inf;260,000;260,000;8,038;2,704;6,917;23,067
13924,000;2,720;0,653;-35,209;1,554;9,559;5,179;33,399;4,926;5,397;-2,634;0,000;35,300;36,200;9,435;1,627;8,179;7,273;8,484;7,966;-2,988;25,911;0,000;254,140;Inf;260,000;260,000;8,131;2,701;6,970;23,067
13924,500;2,720;0,653;-35,209;1,554;9,559;5,179;33,399;4,926;5,397;-2,634;0,000;35,300;36,200;9,435;1,627;8,546;7,377;8,758;8,106;-2,988;25,911;0,000;253,540;Inf;260,000;260,000;7,976;2,701;6,931;23,116
13925,000;2,720;0,653;-35,209;1,554;9,559;5,179;33,399;4,926;5,397;-2,634;0,000;35,300;36,200;9,435;1,627;8,362;7,327;8,376;8,010;-2,988;25,911;0,000;253,540;Inf;260,000;260,000;8,197;2,702;7,068;23,164
13925,500;2,720;0,653;-35,209;1,554;9,559;5,179;33,399;4,926;5,397;-2,634;0,000;35,300;36,200;9,435;1,627;8,134;7,337;8,364;7,951;-2,988;25,911;0,000;254,040;Inf;260,000;260,000;8,019;2,702;7,040;23,204
13926,000;2,720;0,653;-35,209;1,554;9,559;5,168;33,378;4,887;5,406;-2,645;0,000;35,274;36,122;9,435;1,627;8,142;7,236;8,180;7,882;-2,989;25,901;0,000;254,040;Inf;260,000;260,000;7,947;2,702;7,092;23,225
13926,500;2,720;0,653;-35,209;1,554;9,559;5,168;33,378;4,887;5,406;-2,645;0,000;35,300;36,100;9,435;1,627;8,429;7,296;8,417;7,975;-2,989;25,901;0,000;253,740;Inf;260,000;260,000;7,860;2,703;7,121;23,231
13927,000;2,703;0,730;-33,818;1,647;9,495;5,168;33,378;4,887;5,406;-2,645;0,000;35,300;36,100;9,667;1,458;8,231;7,457;8,501;8,042;-2,989;25,901;0,000;253,740;Inf;260,000;260,000;8,029;2,703;7,051;23,161
13927,500;2,703;0,730;-33,818;1,647;9,495;5,168;33,378;4,887;5,406;-2,645;0,000;35,300;36,100;9,667;1,458;8,201;7,226;8,501;7,948;-2,989;25,901;0,000;254,840;Inf;260,000;260,000;8,057;2,703;7,059;23,145
13928,000;2,703;0,730;-33,818;1,647;9,495;5,168;33,378;4,887;5,406;-2,645;0,000;35,300;36,100;9,667;1,458;7,908;7,204;8,300;7,925;-2,989;25,901;0,000;254,840;Inf;260,000;260,000;7,969;2,703;7,061;23,140
13928,500;2,703;0,730;-33,818;1,647;9,495;5,168;33,378;4,887;5,406;-2,645;0,000;35,300;36,100;9,667;1,458;8,196;7,562;8,484;8,092;-2,989;25,901;0,000;254,240;Inf;260,000;260,000;7,834;2,703;7,163;23,204
13929,000;2,703;0,730;-33,818;1,647;9,495;5,168;33,378;4,887;5,406;-2,645;0,000;35,300;36,100;9,667;1,458;8,523;7,649;8,719;8,177;-2,989;25,901;0,000;254,240;Inf;260,000;260,000;8,083;2,703;7,302;23,223
13929,500;2,703;0,730;-33,818;1,647;9,495;5,180;33,388;4,913;5,410;-2,630;0,000;35,279;36,141;9,667;1,458;8,737;7,479;8,517;8,071;-2,977;25,915;0,000;253,740;Inf;260,000;260,000;8,267;2,703;7,195;23,311
13930,000;2,703;0,730;-33,818;1,647;9,495;5,180;33,388;4,913;5,410;-2,630;0,000;35,300;36,100;9,667;1,458;7,734;7,099;7,734;7,715;-2,977;25,915;0,000;253,740;Inf;260,000;260,000;8,201;2,703;7,273;23,375
13930,500;1,852;0,501;-33,494;1,636;9,504;5,180;33,388;4,913;5,410;-2,630;0,000;35,300;36,100;9,790;1,555;7,511;6,893;7,593;7,638;-2,977;25,915;0,000;253,240;Inf;260,000;260,000;7,571;2,703;7,282;23,384
13931,000;1,852;0,501;-33,494;1,636;9,504;5,180;33,388;4,913;5,410;-2,630;0,000;35,300;36,100;9,790;1,555;8,270;7,659;8,511;8,072;-2,977;25,915;0,000;253,240;Inf;260,000;260,000;7,409;2,689;7,396;23,373
13931,500;1,852;0,501;-33,494;1,636;9,504;5,180;33,388;4,913;5,410;-2,630;0,000;35,300;36,100;9,790;1,555;8,493;7,537;8,463;8,024;-2,977;25,915;0,000;254,240;Inf;260,000;260,000;8,128;2,675;7,312;23,404
13932,000;1,852;0,501;-33,494;1,636;9,504;5,180;33,388;4,913;5,410;-2,630;0,000;35,300;36,100;9,790;1,555;7,616;7,121;7,462;7,665;-2,977;25,915;0,000;254,240;Inf;260,000;260,000;8,129;2,662;7,369;23,383
13932,500;1,852;0,501;-33,494;1,636;9,504;5,183;33,423;4,916;5,425;-2,640;0,000;35,271;36,130;9,790;1,555;7,336;6,817;7,209;7,506;-2,991;25,900;0,000;253,740;Inf;260,000;260,000;7,466;2,649;7,337;23,338
13933,000;1,852;0,501;-33,494;1,636;9,504;5,183;33,423;4,916;5,425;-2,640;0,000;35,300;36,100;9,790;1,555;7,890;7,150;7,821;7,742;-2,991;25,900;0,000;253,740;Inf;260,000;260,000;7,217;2,635;7,286;23,391
13933,500;3,248;0,888;-34,097;1,670;9,508;5,183;33,423;4,916;5,425;-2,640;0,000;35,300;36,100;9,623;1,544;8,075;7,574;8,298;7,908;-2,991;25,900;0,000;253,740;Inf;260,000;260,000;7,651;2,623;7,351;23,605
13934,000;3,248;0,888;-34,097;1,670;9,508;5,183;33,423;4,916;5,425;-2,640;0,000;35,300;36,100;9,623;1,544;8,315;7,572;8,331;7,973;-2,991;25,900;0,000;253,740;Inf;260,000;260,000;7,964;2,633;7,299;23,672
13934,500;3,248;0,888;-34,097;1,670;9,508;5,183;33,423;4,916;5,425;-2,640;0,000;35,300;36,100;9,623;1,544;7,759;7,257;7,921;7,825;-2,991;25,900;0,000;254,140;Inf;260,000;260,000;8,047;2,643;7,419;23,719
13935,000;3,248;0,888;-34,097;1,670;9,508;5,183;33,423;4,916;5,425;-2,640;0,000;35,300;36,100;9,623;1,544;7,589;7,196;7,683;7,704;-2,991;25,900;0,000;254,140;Inf;260,000;260,000;7,691;2,653;7,351;23,723
13935,500;3,248;0,888;-34,097;1,670;9,508;5,183;33,423;4,916;5,425;-2,640;0,000;35,300;36,100;9,623;1,544;7,980;7,548;8,164;7,865;-2,991;25,900;0,000;253,940;Inf;260,000;260,000;7,543;2,663;7,503;23,758
13936,000;3,248;0,888;-34,097;1,670;9,508;5,183;33,457;4,899;5,396;-2,641;0,000;35,271;36,118;9,623;1,544;8,120;7,512;8,246;7,939;-2,990;25,904;0,000;253,940;Inf;260,000;260,000;7,889;2,672;7,336;23,801
13936,500;3,248;0,888;-34,097;1,670;9,508;5,183;33,457;4,899;5,396;-2,641;0,000;35,300;36,100;9,623;1,544;7,489;7,083;7,432;7,650;-2,990;25,904;0,000;253,440;Inf;260,000;260,000;7,954;2,682;7,359;23,811
13937,000;2,664;0,618;-35,209;1,618;9,535;5,183;33,457;4,899;5,396;-2,641;0,000;35,300;36,100;9,543;1,733;7,433;6,845;7,431;7,539;-2,990;25,904;0,000;253,440;Inf;260,000;260,000;7,414;2,691;7,293;23,801
13937,500;2,664;0,618;-35,209;1,618;9,535;5,183;33,457;4,899;5,396;-2,641;0,000;35,300;36,100;9,543;1,733;7,827;7,127;7,793;7,734;-2,990;25,904;0,000;254,240;Inf;260,000;260,000;7,312;2,690;7,438;23,803
13938,000;2,664;0,618;-35,209;1,618;9,535;5,183;33,457;4,899;5,396;-2,641;0,000;35,300;36,100;9,543;1,733;8,038;7,538;8,301;7,914;-2,990;25,904;0,000;254,240;Inf;260,000;260,000;7,620;2,690;7,325;23,825
13938,500;2,664;0,618;-35,209;1,618;9,535;5,183;33,457;4,899;5,396;-2,641;0,000;35,300;36,100;9,543;1,733;7,642;7,187;7,748;7,705;-2,990;25,904;0,000;254,340;Inf;260,000;260,000;7,948;2,690;7,300;23,842
13939,000;2,664;0,618;-35,209;1,618;9,535;5,165;33,410;4,910;5,382;-2,638;0,000;35,276;36,117;9,543;1,733;7,248;6,825;7,078;7,524;-2,984;25,899;0,000;254,340;Inf;260,000;260,000;7,571;2,689;7,327;23,857
13939,500;2,664;0,618;-35,209;1,618;9,535;5,165;33,410;4,910;5,382;-2,638;0,000;35,300;36,100;9,543;1,733;7,718;7,152;7,784;7,732;-2,984;25,899;0,000;253,740;Inf;260,000;260,000;7,169;2,689;7,225;23,848
13940,000;3,037;0,698;-35,209;1,620;9,554;5,165;33,410;4,910;5,382;-2,638;0,000;35,300;36,100;9,546;1,525;7,871;7,417;8,051;7,763;-2,984;25,899;0,000;253,740;Inf;260,000;260,000;7,597;2,688;7,348;23,858
13940,500;3,037;0,698;-35,209;1,620;9,554;5,165;33,410;4,910;5,382;-2,638;0,000;35,300;36,100;9,546;1,525;7,971;7,283;7,921;7,759;-2,984;25,899;0,000;253,640;Inf;260,000;260,000;7,775;2,694;7,259;23,877
13941,000;3,037;0,698;-35,209;1,620;9,554;5,165;33,410;4,910;5,382;-2,638;0,000;35,300;36,100;9,546;1,525;7,614;7,086;7,878;7,674;-2,984;25,899;0,000;253,640;Inf;260,000;260,000;7,733;2,700;7,140;23,802
13941,500;3,037;0,698;-35,209;1,620;9,554;5,165;33,410;4,910;5,382;-2,638;0,000;35,300;36,100;9,546;1,525;7,422;6,930;7,798;7,666;-2,984;25,899;0,000;253,940;Inf;260,000;260,000;7,563;2,705;7,103;23,779
13942,000;3,037;0,698;-35,209;1,620;9,554;5,173;33,431;4,914;5,368;-2,633;0,000;35,269;36,126;9,546;1,525;8,034;7,457;8,402;7,977;-2,988;25,893;0,000;253,940;Inf;260,000;260,000;7,454;2,711;7,183;23,729
13942,500;3,037;0,698;-35,209;1,620;9,554;5,173;33,431;4,914;5,368;-2,633;0,000;35,300;36,100;9,546;1,525;8,332;7,283;8,472;7,965;-2,988;25,893;0,000;254,040;Inf;260,000;260,000;7,967;2,716;7,153;23,722
13943,000;3,037;0,698;-35,209;1,620;9,554;5,173;33,431;4,914;5,368;-2,633;0,000;35,300;36,100;9,546;1,525;7,871;7,176;8,035;7,765;-2,988;25,893;0,000;254,040;Inf;260,000;260,000;8,013;2,721;7,157;23,683
13943,500;1,843;0,499;-34,513;1,668;9,458;5,173;33,431;4,914;5,368;-2,633;0,000;35,300;36,100;9,584;1,614;7,765;7,261;8,033;7,793;-2,988;25,893;0,000;253,940;Inf;260,000;260,000;7,712;2,727;7,187;23,623
13944,000;1,843;0,499;-34,513;1,668;9,458;5,173;33,431;4,914;5,368;-2,633;0,000;35,300;36,100;9,584;1,614;8,308;7,398;8,354;7,942;-2,988;25,893;0,000;253,940;Inf;260,000;260,000;7,713;2,712;7,250;23,639
13944,500;1,843;0,499;-34,513;1,668;9,458;5,173;33,431;4,914;5,368;-2,633;0,000;35,300;36,100;9,584;1,614;8,293;7,419;8,508;8,074;-2,988;25,893;0,000;254,040;Inf;260,000;260,000;8,000;2,698;7,317;23,530
13945,000;1,843;0,499;-34,513;1,668;9,458;5,173;33,431;4,914;5,368;-2,633;0,000;35,300;36,100;9,584;1,614;8,074;7,279;7,998;7,915;-2,988;25,893;0,000;254,040;Inf;260,000;260,000;8,073;2,684;7,282;23,506
13945,500;1,843;0,499;-34,513;1,668;9,458;5,199;33,396;4,910;5,385;-2,641;0,000;35,263;36,108;9,584;1,614;7,845;7,045;7,698;7,661;-2,992;25,880;0,000;253,940;Inf;260,000;260,000;7,816;2,670;7,175;23,433
13946,000;1,843;0,499;-34,513;1,668;9,458;5,199;33,396;4,910;5,385;-2,641;0,000;35,300;36,100;9,584;1,614;8,308;7,407;8,202;7,952;-2,992;25,880;0,000;253,940;Inf;260,000;260,000;7,562;2,656;7,219;23,440
13946,500;3,087;0,739;-35,209;1,612;9,569;5,199;33,396;4,910;5,385;-2,641;0,000;35,300;36,100;9,481;1,685;8,365;7,463;8,541;8,096;-2,992;25,880;0,000;253,340;Inf;260,000;260,000;7,968;2,643;7,222;23,388
13947,000;3,087;0,739;-35,209;1,612;9,569;5,199;33,396;4,910;5,385;-2,641;0,000;35,300;36,100;9,481;1,685;8,210;7,253;8,062;7,941;-2,992;25,880;0,000;253,340;Inf;260,000;260,000;8,116;2,650;7,259;23,347
13947,500;3,087;0,739;-35,209;1,612;9,569;5,199;33,396;4,910;5,385;-2,641;0,000;35,300;36,100;9,481;1,685;7,757;7,002;7,508;7,752;-2,992;25,880;0,000;254,240;Inf;260,000;260,000;7,867;2,658;7,300;23,326
13948,000;3,087;0,739;-35,209;1,612;9,569;5,199;33,396;4,910;5,385;-2,641;0,000;35,300;36,100;9,481;1,685;7,834;7,147;7,916;7,850;-2,992;25,880;0,000;254,240;Inf;260,000;260,000;7,505;2,665;7,209;23,326
13948,500;3,087;0,739;-35,209;1,612;9,569;5,236;33,423;4,937;5,401;-2,634;0,000;35,275;36,125;9,481;1,685;8,173;7,459;8,475;8,035;-2,981;25,885;0,000;254,340;Inf;260,000;260,000;7,687;2,672;7,305;23,259
13949,000;3,087;0,739;-35,209;1,612;9,569;5,236;33,423;4,937;5,401;-2,634;0,000;35,300;36,100;9,481;1,685;8,493;7,450;8,265;7,989;-2,981;25,885;0,000;254,340;Inf;260,000;260,000;8,035;2,678;7,286;23,200
13949,500;3,087;0,739;-35,209;1,612;9,569;5,236;33,423;4,937;5,401;-2,634;0,000;35,300;36,100;9,481;1,685;8,165;7,158;7,981;7,859;-2,981;25,885;0,000;254,140;Inf;260,000;260,000;8,049;2,685;7,238;23,167
13950,000;2,620;0,693;-34,358;1,648;9,526;5,236;33,423;4,937;5,401;-2,634;0,000;35,300;36,100;9,577;1,536;7,956;7,267;8,371;8,001;-2,981;25,885;0,000;254,140;Inf;260,000;260,000;7,791;2,692;7,162;23,140
13950,500;2,620;0,693;-34,358;1,648;9,526;5,236;33,423;4,937;5,401;-2,634;0,000;35,300;36,100;9,577;1,536;8,592;7,778;8,807;8,216;-2,981;25,885;0,000;253,940;Inf;260,000;260,000;7,899;2,690;7,216;23,128
13951,000;2,620;0,693;-34,358;1,648;9,526;5,236;33,423;4,937;5,401;-2,634;0,000;35,300;36,100;9,577;1,536;8,489;7,597;8,305;8,078;-2,981;25,885;0,000;253,940;Inf;260,000;260,000;8,348;2,689;7,393;23,099
13951,500;2,620;0,693;-34,358;1,648;9,526;5,236;33,423;4,937;5,401;-2,634;0,000;35,300;36,100;9,577;1,536;8,396;7,424;8,058;7,984;-2,981;25,885;0,000;254,640;Inf;260,000;260,000;8,117;2,688;7,338;23,105
13952,000;2,620;0,693;-34,358;1,648;9,526;5,247;33,384;4,901;5,403;-2,625;0,000;35,264;36,097;9,577;1,536;7,611;7,105;7,454;7,689;-2,985;25,884;0,000;254,640;Inf;260,000;260,000;7,965;2,687;7,281;23,119
13952,500;2,620;0,693;-34,358;1,648;9,526;5,247;33,384;4,901;5,403;-2,625;0,000;35,300;36,100;9,577;1,536;7,677;7,231;7,961;7,749;-2,985;25,884;0,000;254,040;Inf;260,000;260,000;7,465;2,686;7,360;23,150
13953,000;3,157;0,795;-34,080;1,623;9,482;5,247;33,384;4,901;5,403;-2,625;0,000;35,300;36,100;9,730;1,660;8,232;7,567;8,455;8,101;-2,985;25,884;0,000;254,040;Inf;260,000;260,000;7,655;2,685;7,385;23,167
13953,500;3,157;0,795;-34,080;1,623;9,482;5,247;33,384;4,901;5,403;-2,625;0,000;35,300;36,100;9,730;1,660;8,019;7,413;8,005;7,965;-2,985;25,884;0,000;254,740;Inf;260,000;260,000;8,089;2,693;7,426;23,152
13954,000;3,157;0,795;-34,080;1,623;9,482;5,247;33,384;4,901;5,403;-2,625;0,000;35,300;36,100;9,730;1,660;7,709;7,046;6,673;7,587;-2,985;25,884;0,000;254,740;Inf;260,000;260,000;7,851;2,700;7,515;23,145
13954,500;3,157;0,795;-34,080;1,623;9,482;5,247;33,384;4,901;5,403;-2,625;0,000;35,300;36,100;9,730;1,660;7,443;7,014;6,910;7,523;-2,985;25,884;0,000;254,140;Inf;260,000;260,000;7,254;2,708;7,427;23,130
13955,000;3,157;0,795;-34,080;1,623;9,482;5,226;33,496;4,937;5,427;-2,624;0,000;35,272;36,186;9,730;1,660;7,830;7,199;7,598;7,683;-2,982;25,882;0,000;254,140;Inf;260,000;260,000;7,222;2,715;7,373;23,096
13955,500;3,157;0,795;-34,080;1,623;9,482;5,226;33,496;4,937;5,427;-2,624;0,000;35,300;36,200;9,730;1,660;7,878;7,280;8,052;7,848;-2,982;25,882;0,000;254,440;Inf;260,000;260,000;7,577;2,722;7,336;23,150
13956,000;3,157;0,795;-34,080;1,623;9,482;5,226;33,496;4,937;5,427;-2,624;0,000;35,300;36,200;9,730;1,660;7,750;7,198;7,897;7,792;-2,982;25,882;0,000;254,440;Inf;260,000;260,000;7,765;2,729;7,272;23,186
13956,500;2,812;0,654;-35,209;1,676;9,586;5,226;33,496;4,937;5,427;-2,624;0,000;35,300;36,200;9,536;1,558;7,714;7,105;8,095;7,827;-2,982;25,882;0,000;253,640;Inf;260,000;260,000;7,659;2,736;7,151;23,197
13957,000;2,812;0,654;-35,209;1,676;9,586;5,226;33,496;4,937;5,427;-2,624;0,000;35,300;36,200;9,536;1,558;8,036;7,302;8,280;7,892;-2,982;25,882;0,000;253,640;Inf;260,000;260,000;7,685;2,738;7,190;23,174
13957,500;2,812;0,654;-35,209;1,676;9,586;5,226;33,496;4,937;5,427;-2,624;0,000;35,300;36,200;9,536;1,558;8,381;7,370;8,247;7,972;-2,982;25,882;0,000;254,840;Inf;260,000;260,000;7,877;2,739;7,277;23,114
13958,000;2,812;0,654;-35,209;1,676;9,586;5,226;33,496;4,937;5,427;-2,624;0,000;35,300;36,200;9,536;1,558;8,317;7,316;8,168;7,993;-2,982;25,882;0,000;254,840;Inf;260,000;260,000;7,993;2,740;7,284;23,083
13958,500;2,812;0,654;-35,209;1,676;9,586;5,195;33,394;4,915;5,385;-2,621;0,000;35,279;36,137;9,536;1,558;7,986;7,076;7,745;7,755;-2,987;25,882;0,000;254,440;Inf;260,000;260,000;7,949;2,741;7,296;23,083
13959,000;2,812;0,654;-35,209;1,676;9,586;5,195;33,394;4,915;5,385;-2,621;0,000;35,300;36,100;9,536;1,558;7,700;6,898;7,486;7,605;-2,987;25,882;0,000;254,440;Inf;260,000;260,000;7,641;2,742;7,194;22,987
13959,500;2,724;0,642;-35,192;1,620;9,541;5,195;33,394;4,915;5,385;-2,621;0,000;35,300;36,100;9,607;1,698;7,801;7,127;7,700;7,659;-2,987;25,882;0,000;254,440;Inf;260,000;260,000;7,422;2,744;7,235;22,946
13960,000;2,724;0,642;-35,192;1,620;9,541;5,195;33,394;4,915;5,385;-2,621;0,000;35,300;36,100;9,607;1,698;8,043;7,361;7,963;7,800;-2,987;25,882;0,000;254,440;Inf;260,000;260,000;7,572;2,743;7,162;22,989
13960,500;2,724;0,642;-35,192;1,620;9,541;5,195;33,394;4,915;5,385;-2,621;0,000;35,300;36,100;9,607;1,698;7,932;7,020;7,851;7,712;-2,987;25,882;0,000;254,040;Inf;260,000;260,000;7,792;2,743;7,216;22,957
13961,000;2,724;0,642;-35,192;1,620;9,541;5,195;33,394;4,915;5,385;-2,621;0,000;35,300;36,100;9,607;1,698;7,601;6,846;7,603;7,517;-2,987;25,882;0,000;254,040;Inf;260,000;260,000;7,629;2,743;7,185;22,928
13961,500;2,724;0,642;-35,192;1,620;9,541;5,201;33,452;4,936;5,415;-2,635;0,000;35,266;36,078;9,607;1,698;7,065;6,838;7,027;7,353;-3,000;25,869;0,000;253,540;Inf;260,000;260,000;7,392;2,742;7,232;22,924
13962,000;2,724;0,642;-35,192;1,620;9,541;5,201;33,452;4,936;5,415;-2,635;0,000;35,300;36,100;9,607;1,698;7,634;7,027;7,571;7,529;-3,000;25,869;0,000;253,540;Inf;260,000;260,000;7,071;2,742;7,209;22,929
13962,500;2,724;0,642;-35,192;1,620;9,541;5,201;33,452;4,936;5,415;-2,635;0,000;35,300;36,100;9,607;1,698;7,791;7,067;7,625;7,636;-3,000;25,869;0,000;254,340;Inf;260,000;260,000;7,440;2,742;7,217;22,862
13963,000;2,933;0,750;-34,625;1,704;9,515;5,201;33,452;4,936;5,415;-2,635;0,000;35,300;36,100;9,578;1,547;7,567;6,944;7,333;7,549;-3,000;25,869;0,000;254,340;Inf;260,000;260,000;7,530;2,741;7,222;22,874
13963,500;2,933;0,750;-34,625;1,704;9,515;5,201;33,452;4,936;5,415;-2,635;0,000;35,300;36,100;9,578;1,547;7,486;6,690;6,788;7,367;-3,000;25,869;0,000;254,140;Inf;260,000;260,000;7,348;2,744;7,132;22,850
13964,000;2,933;0,750;-34,625;1,704;9,515;5,201;33,452;4,936;5,415;-2,635;0,000;35,300;36,100;9,578;1,547;7,356;6,901;7,589;7,440;-3,000;25,869;0,000;254,140;Inf;260,000;260,000;7,083;2,748;6,985;22,824
13964,500;2,933;0,750;-34,625;1,704;9,515;5,201;33,452;4,936;5,415;-2,635;0,000;35,300;36,100;9,578;1,547;7,758;6,920;7,510;7,472;-3,000;25,869;0,000;253,940;Inf;260,000;260,000;7,321;2,751;7,085;22,782
13965,000;2,933;0,750;-34,625;1,704;9,515;5,205;33,469;4,935;5,395;-2,646;0,000;35,273;36,088;9,578;1,547;7,600;6,874;7,423;7,470;-2,988;25,864;0,000;253,940;Inf;260,000;260,000;7,415;2,754;7,126;22,819
13965,500;2,933;0,750;-34,625;1,704;9,515;5,205;33,469;4,935;5,395;-2,646;0,000;35,300;36,100;9,578;1,547;7,489;6,665;7,201;7,351;-2,988;25,864;0,000;254,840;Inf;260,000;260,000;7,342;2,757;7,089;22,912
13966,000;2,782;0,630;-35,209;1,567;9,569;5,205;33,469;4,935;5,395;-2,646;0,000;35,300;36,100;9,584;1,679;7,353;6,592;7,178;7,258;-2,988;25,864;0,000;254,840;Inf;260,000;260,000;7,176;2,759;7,032;22,972
13966,500;2,782;0,630;-35,209;1,567;9,569;5,205;33,469;4,935;5,395;-2,646;0,000;35,300;36,100;9,584;1,679;7,397;6,780;7,591;7,448;-2,988;25,864;0,000;253,940;Inf;260,000;260,000;7,095;2,760;6,940;23,091
13967,000;2,782;0,630;-35,209;1,567;9,569;5,205;33,469;4,935;5,395;-2,646;0,000;35,300;36,100;9,584;1,679;7,637;7,012;7,791;7,524;-2,988;25,864;0,000;253,940;Inf;260,000;260,000;7,304;2,760;7,026;23,149
13967,500;2,782;0,630;-35,209;1,567;9,569;5,205;33,469;4,935;5,395;-2,646;0,000;35,300;36,100;9,584;1,679;7,608;6,772;7,380;7,410;-2,988;25,864;0,000;254,440;Inf;260,000;260,000;7,491;2,761;6,972;23,190
13968,000;2,782;0,630;-35,209;1,567;9,569;5,201;33,460;4,942;5,382;-2,633;0,000;35,276;36,116;9,584;1,679;7,562;6,673;7,473;7,363;-2,994;25,866;0,000;254,440;Inf;260,000;260,000;7,293;2,761;6,909;23,235
13968,500;2,782;0,630;-35,209;1,567;9,569;5,201;33,460;4,942;5,382;-2,633;0,000;35,300;36,100;9,584;1,679;7,729;6,688;7,548;7,445;-2,994;25,866;0,000;253,740;Inf;260,000;260,000;7,268;2,761;6,889;23,286
13969,000;2,692;0,665;-34,868;1,625;9,622;5,201;33,460;4,942;5,382;-2,633;0,000;35,300;36,100;9,626;1,560;7,780;6,840;7,843;7,536;-2,994;25,866;0,000;253,740;Inf;260,000;260,000;7,352;2,762;6,920;23,328
13969,500;2,692;0,665;-34,868;1,625;9,622;5,201;33,460;4,942;5,382;-2,633;0,000;35,300;36,100;9,626;1,560;7,885;6,980;8,017;7,667;-2,994;25,866;0,000;254,140;Inf;260,000;260,000;7,500;2,760;6,877;23,388
13970,000;2,692;0,665;-34,868;1,625;9,622;5,201;33,460;4,942;5,382;-2,633;0,000;35,300;36,100;9,626;1,560;7,681;6,895;7,796;7,625;-2,994;25,866;0,000;254,140;Inf;260,000;260,000;7,637;2,759;6,859;23,444
13970,500;2,692;0,665;-34,868;1,625;9,622;5,201;33,460;4,942;5,382;-2,633;0,000;35,300;36,100;9,626;1,560;7,608;6,794;7,706;7,589;-2,994;25,866;0,000;253,640;Inf;260,000;260,000;7,499;2,758;6,821;23,465
13971,000;2,692;0,665;-34,868;1,625;9,622;5,201;33,460;4,942;5,382;-2,633;0,000;35,300;36,100;9,626;1,560;8,048;6,896;7,912;7,607;-2,994;25,866;0,000;253,640;Inf;260,000;260,000;7,424;2,757;6,845;23,494
13971,500;2,692;0,665;-34,868;1,625;9,622;5,232;33,435;4,944;5,402;-2,631;0,000;35,276;36,126;9,626;1,560;8,074;7,119;8,139;7,729;-2,998;25,854;0,000;253,740;Inf;260,000;260,000;7,616;2,756;6,819;23,521
13972,000;2,692;0,665;-34,868;1,625;9,622;5,232;33,435;4,944;5,402;-2,631;0,000;35,300;36,100;9,626;1,560;7,790;7,008;8,061;7,666;-2,998;25,854;0,000;253,740;Inf;260,000;260,000;7,765;2,755;6,859;23,561
13972,500;2,544;0,585;-35,209;1,579;9,601;5,232;33,435;4,944;5,402;-2,631;0,000;35,300;36,100;9,423;1,664;7,649;6,757;7,639;7,541;-2,998;25,854;0,000;254,140;Inf;260,000;260,000;7,631;2,754;6,938;23,604
13973,000;2,544;0,585;-35,209;1,579;9,601;5,232;33,435;4,944;5,402;-2,631;0,000;35,300;36,100;9,423;1,664;7,727;6,796;7,617;7,514;-2,998;25,854;0,000;254,140;Inf;260,000;260,000;7,397;2,751;6,927;23,628
13973,500;2,544;0,585;-35,209;1,579;9,601;5,232;33,435;4,944;5,402;-2,631;0,000;35,300;36,100;9,423;1,664;8,064;6,973;7,711;7,588;-2,998;25,854;0,000;253,840;Inf;260,000;260,000;7,413;2,747;6,957;23,636
13974,000;2,544;0,585;-35,209;1,579;9,601;5,232;33,435;4,944;5,402;-2,631;0,000;35,300;36,100;9,423;1,664;7,880;7,055;7,893;7,700;-2,998;25,854;0,000;253,840;Inf;260,000;260,000;7,584;2,744;7,015;23,620
13974,500;2,544;0,585;-35,209;1,579;9,601;5,199;33,435;4,929;5,406;-2,643;0,000;35,269;36,122;9,423;1,664;7,653;6,849;7,497;7,549;-3,005;25,857;0,000;254,140;Inf;265,000;265,000;7,632;2,741;7,073;23,592
13975,000;2,544;0,585;-35,209;1,579;9,601;5,199;33,435;4,929;5,406;-2,643;0,000;35,300;36,100;9,423;1,664;7,569;6,732;7,515;7,461;-3,005;25,857;0,000;254,140;Inf;265,000;265,000;7,387;2,737;6,981;23,536
13975,500;2,865;0,714;-35,209;1,605;9,511;5,199;33,435;4,929;5,406;-2,643;0,000;35,300;36,100;9,572;1,668;7,842;6,998;7,936;7,645;-3,005;25,857;0,000;253,640;Inf;265,000;265,000;7,319;2,734;6,944;23,378
13976,000;2,865;0,714;-35,209;1,605;9,511;5,199;33,435;4,929;5,406;-2,643;0,000;35,300;36,100;9,572;1,668;7,996;7,011;8,142;7,731;-3,005;25,857;0,000;253,640;Inf;265,000;265,000;7,605;2,736;6,913;23,345
13976,500;2,865;0,714;-35,209;1,605;9,511;5,199;33,435;4,929;5,406;-2,643;0,000;35,300;36,100;9,572;1,668;7,829;6,835;7,843;7,559;-3,005;25,857;0,000;254,140;Inf;265,000;265,000;7,720;2,738;6,927;23,296
13977,000;2,865;0,714;-35,209;1,605;9,511;5,199;33,435;4,929;5,406;-2,643;0,000;35,300;36,100;9,572;1,668;7,595;6,736;7,667;7,528;-3,005;25,857;0,000;254,140;Inf;265,000;265,000;7,516;2,740;6,942;23,263
13977,500;2,865;0,714;-35,209;1,605;9,511;5,199;33,435;4,929;5,406;-2,643;0,000;35,300;36,100;9,572;1,668;7,657;6,989;7,823;7,583;-3,005;25,857;0,000;258,740;Inf;265,000;265,000;7,381;2,743;7,111;23,413
13978,000;2,865;0,714;-35,209;1,605;9,511;5,202;33,450;4,929;5,432;-2,641;0,000;35,269;36,079;9,572;1,668;7,867;7,192;7,877;7,625;-3,006;25,849;0,000;258,740;Inf;265,000;265,000;7,513;2,745;7,104;23,386
13978,500;2,865;0,714;-35,209;1,605;9,511;5,202;33,450;4,929;5,432;-2,641;0,000;35,300;36,100;9,572;1,668;7,763;6,933;7,690;7,554;-3,006;25,849;0,000;259,040;Inf;265,000;265,000;7,640;2,746;7,025;23,418
13979,000;1,972;0,416;-35,209;1,603;9,563;5,202;33,450;4,929;5,432;-2,641;0,000;35,300;36,100;9,538;1,637;7,156;6,885;7,085;7,410;-3,006;25,849;0,000;259,040;Inf;265,000;265,000;7,485;2,748;7,081;23,390
13979,500;1,972;0,416;-35,209;1,603;9,563;5,202;33,450;4,929;5,432;-2,641;0,000;35,300;36,100;9,538;1,637;7,495;7,262;7,680;7,587;-3,006;25,849;0,000;258,940;Inf;265,000;265,000;7,134;2,736;7,172;23,339
13980,000;1,972;0,416;-35,209;1,603;9,563;5,202;33,450;4,929;5,432;-2,641;0,000;35,300;36,100;9,538;1,637;7,950;7,312;8,028;7,815;-3,006;25,849;0,000;258,940;Inf;265,000;265,000;7,506;2,723;7,273;23,273
13980,500;1,972;0,416;-35,209;1,603;9,563;5,202;33,450;4,929;5,432;-2,641;0,000;35,300;36,100;9,538;1,637;8,027;7,110;7,768;7,716;-3,006;25,849;0,000;259,140;Inf;265,000;265,000;7,776;2,711;7,182;23,211
13981,000;1,972;0,416;-35,209;1,603;9,563;5,213;33,427;4,934;5,436;-2,640;0,000;35,274;36,105;9,538;1,637;7,694;6,886;7,086;7,458;-2,999;25,843;0,000;259,140;Inf;265,000;265,000;7,655;2,699;7,278;23,241
13981,500;1,972;0,416;-35,209;1,603;9,563;5,213;33,427;4,934;5,436;-2,640;0,000;35,300;36,100;9,538;1,637;6,828;6,752;6,090;7,288;-2,999;25,843;0,000;258,440;Inf;265,000;265,000;7,281;2,687;7,174;23,217
13982,000;3,344;0,827;-35,209;1,633;9,607;5,213;33,427;4,934;5,436;-2,640;0,000;35,300;36,100;9,505;1,565;7,788;7,169;7,602;7,600;-2,999;25,843;0,000;258,440;Inf;265,000;265,000;6,739;2,675;7,303;23,218
13982,500;3,344;0,827;-35,209;1,633;9,607;5,213;33,427;4,934;5,436;-2,640;0,000;35,300;36,100;9,505;1,565;7,762;7,008;7,250;7,454;-2,999;25,843;0,000;258,940;Inf;265,000;265,000;7,540;2,686;7,249;23,198
13983,000;3,344;0,827;-35,209;1,633;9,607;5,213;33,427;4,934;5,436;-2,640;0,000;35,300;36,100;9,505;1,565;7,388;6,796;6,915;7,365;-2,999;25,843;0,000;258,940;Inf;265,000;265,000;7,368;2,697;7,172;23,180
13983,500;3,344;0,827;-35,209;1,633;9,607;5,213;33,427;4,934;5,436;-2,640;0,000;35,300;36,100;9,505;1,565;7,157;6,902;7,130;7,466;-2,999;25,843;0,000;258,740;Inf;265,000;265,000;7,116;2,707;7,107;23,181
13984,000;3,344;0,827;-35,209;1,633;9,607;5,213;33,427;4,934;5,436;-2,640;0,000;35,300;36,100;9,505;1,565;7,693;7,282;7,828;7,655;-2,999;25,843;0,000;258,740;Inf;265,000;265,000;7,164;2,718;7,180;23,159
13984,500;3,344;0,827;-35,209;1,633;9,607;5,190;33,484;4,924;5,409;-2,651;0,000;35,260;36,089;9,505;1,565;8,079;7,288;7,953;7,794;-3,016;25,834;0,000;258,940;Inf;265,000;265,000;7,614;2,728;7,245;23,105
13985,000;3,344;0,827;-35,209;1,633;9,607;5,190;33,484;4,924;5,409;-2,651;0,000;35,300;36,100;9,505;1,565;7,921;7,038;7,208;7,573;-3,016;25,834;0,000;258,940;Inf;265,000;265,000;7,778;2,738;7,211;23,112
13985,500;2,461;0,574;-35,209;1,632;9,635;5,190;33,484;4,924;5,409;-2,651;0,000;35,300;36,100;9,432;1,646;7,654;6,995;7,451;7,625;-3,016;25,834;0,000;257,940;Inf;265,000;265,000;7,435;2,748;7,101;23,088
13986,000;2,461;0,574;-35,209;1,632;9,635;5,190;33,484;4,924;5,409;-2,651;0,000;35,300;36,100;9,432;1,646;8,072;7,252;7,820;7,773;-3,016;25,834;0,000;257,940;Inf;265,000;265,000;7,431;2,743;7,250;23,084
13986,500;2,461;0,574;-35,209;1,632;9,635;5,190;33,484;4,924;5,409;-2,651;0,000;35,300;36,100;9,432;1,646;7,825;7,339;7,857;7,837;-3,016;25,834;0,000;259,140;Inf;265,000;265,000;7,729;2,739;7,267;23,059
13987,000;2,461;0,574;-35,209;1,632;9,635;5,190;33,484;4,924;5,409;-2,651;0,000;35,300;36,100;9,432;1,646;7,637;6,978;7,057;7,638;-3,016;25,834;0,000;259,140;Inf;265,000;265,000;7,714;2,734;7,319;23,026
13987,500;2,461;0,574;-35,209;1,632;9,635;5,198;33,441;4,917;5,416;-2,662;0,000;35,265;36,078;9,432;1,646;7,474;6,794;6,784;7,453;-3,019;25,830;0,000;257,340;Inf;265,000;265,000;7,328;2,730;7,276;23,010
13988,000;2,461;0,574;-35,209;1,632;9,635;5,198;33,441;4,917;5,416;-2,662;0,000;35,300;36,100;9,432;1,646;7,663;7,081;7,594;7,650;-3,019;25,830;0,000;257,340;Inf;265,000;265,000;7,126;2,725;7,269;23,007
13988,500;3,469;0,861;-34,979;1,612;9,521;5,198;33,441;4,917;5,416;-2,662;0,000;35,300;36,100;9,652;1,660;8,151;7,365;8,116;7,907;-3,019;25,830;0,000;259,040;Inf;265,000;265,000;7,497;2,721;7,195;22,987
13989,000;3,469;0,861;-34,979;1,612;9,521;5,198;33,441;4,917;5,416;-2,662;0,000;35,300;36,100;9,652;1,660;8,111;7,446;8,317;8,023;-3,019;25,830;0,000;259,040;Inf;265,000;265,000;7,885;2,733;7,322;23,022
13989,500;3,469;0,861;-34,979;1,612;9,521;5,198;33,441;4,917;5,416;-2,662;0,000;35,300;36,100;9,652;1,660;7,388;6,898;6,923;7,493;-3,019;25,830;0,000;257,640;Inf;265,000;265,000;7,974;2,745;7,330;23,040
13990,000;3,469;0,861;-34,979;1,612;9,521;5,198;33,441;4,917;5,416;-2,662;0,000;35,300;36,100;9,652;1,660;7,734;7,139;7,755;7,731;-3,019;25,830;0,000;257,640;Inf;265,000;265,000;7,175;2,757;7,215;23,017
13990,500;3,469;0,861;-34,979;1,612;9,521;5,198;33,441;4,917;5,416;-2,662;0,000;35,300;36,100;9,652;1,660;8,200;7,406;8,197;7,964;-3,019;25,830;0,000;259,640;Inf;265,000;265,000;7,590;2,769;7,324;23,036
13991,000;3,469;0,861;-34,979;1,612;9,521;5,176;33,468;4,901;5,419;-2,659;0,000;35,252;36,098;9,652;1,660;8,037;7,565;8,218;8,034;-3,029;25,814;0,000;259,640;Inf;265,000;265,000;7,942;2,780;7,408;23,029
13991,500;3,469;0,861;-34,979;1,612;9,521;5,176;33,468;4,901;5,419;-2,659;0,000;35,300;36,100;9,652;1,660;7,695;7,233;7,267;7,817;-3,029;25,814;0,000;258,540;Inf;265,000;265,000;7,964;2,792;7,441;22,997
13992,000;2,358;0,525;-35,209;1,548;9,559;5,176;33,468;4,901;5,419;-2,659;0,000;35,300;36,100;9,567;1,694;7,622;6,979;6,641;7,617;-3,029;25,814;0,000;258,540;Inf;265,000;265,000;7,503;2,803;7,327;22,976
13992,500;2,358;0,525;-35,209;1,548;9,559;5,176;33,468;4,901;5,419;-2,659;0,000;35,300;36,100;9,567;1,694;7,855;7,237;7,501;7,796;-3,029;25,814;0,000;259,440;Inf;265,000;265,000;7,215;2,795;7,447;22,966
13993,000;2,358;0,525;-35,209;1,548;9,559;5,176;33,468;4,901;5,419;-2,659;0,000;35,300;36,100;9,567;1,694;8,219;7,640;8,166;8,047;-3,029;25,814;0,000;259,440;Inf;265,000;265,000;7,597;2,788;7,414;22,955
13993,500;2,358;0,525;-35,209;1,548;9,559;5,176;33,468;4,901;5,419;-2,659;0,000;35,300;36,100;9,567;1,694;7,699;7,148;7,183;7,729;-3,029;25,814;0,000;258,640;Inf;265,000;265,000;8,018;2,781;7,509;22,983
13994,000;2,358;0,525;-35,209;1,548;9,559;5,179;33,431;4,912;5,421;-2,660;0,000;35,257;36,082;9,567;1,694;7,284;6,955;6,956;7,585;-3,025;25,820;0,000;258,640;Inf;265,000;265,000;7,440;2,774;7,492;22,997
13994,500;2,358;0,525;-35,209;1,548;9,559;5,179;33,431;4,912;5,421;-2,660;0,000;35,300;36,100;9,567;1,694;7,746;7,455;7,888;7,883;-3,025;25,820;0,000;259,440;Inf;265,000;265,000;7,195;2,767;7,451;22,991
13995,000;3,052;0,805;-34,147;1,619;9,442;5,179;33,431;4,912;5,421;-2,660;0,000;35,300;36,100;9,650;1,539;8,160;7,704;8,084;8,011;-3,025;25,820;0,000;259,440;Inf;265,000;265,000;7,743;2,761;7,711;22,990
13995,500;3,052;0,805;-34,147;1,619;9,442;5,179;33,431;4,912;5,421;-2,660;0,000;35,300;36,100;9,650;1,539;8,219;7,621;7,698;7,986;-3,025;25,820;0,000;258,340;Inf;265,000;265,000;7,989;2,766;7,576;22,952
13996,000;3,052;0,805;-34,147;1,619;9,442;5,179;33,431;4,912;5,421;-2,660;0,000;35,300;36,100;9,650;1,539;7,833;7,369;7,432;7,858;-3,025;25,820;0,000;258,340;Inf;265,000;265,000;7,881;2,770;7,677;22,916
13996,500;3,052;0,805;-34,147;1,619;9,442;5,179;33,431;4,912;5,421;-2,660;0,000;35,300;36,100;9,650;1,539;7,315;7,388;7,164;7,731;-3,025;25,820;0,000;259,740;Inf;265,000;265,000;7,623;2,775;7,618;22,911
13997,000;3,052;0,805;-34,147;1,619;9,442;5,129;33,524;4,903;5,441;-2,661;0,000;35,257;36,081;9,650;1,539;7,918;7,672;7,782;7,935;-3,028;25,809;0,000;259,740;Inf;265,000;265,000;7,399;2,779;7,733;22,878
13997,500;3,052;0,805;-34,147;1,619;9,442;5,129;33,524;4,903;5,441;-2,661;0,000;35,300;36,100;9,650;1,539;8,154;7,527;7,401;7,897;-3,028;25,809;0,000;257,240;Inf;265,000;265,000;7,827;2,784;7,675;22,860
13998,000;3,052;0,805;-34,147;1,619;9,442;5,129;33,524;4,903;5,441;-2,661;0,000;35,300;36,100;9,650;1,539;7,567;7,260;7,154;7,757;-3,028;25,809;0,000;257,240;Inf;265,000;265,000;7,745;2,788;7,570;22,889
13998,500;2,694;0,645;-35,209;1,577;9,549;5,129;33,524;4,903;5,441;-2,661;0,000;35,300;36,100;9,556;1,852;7,059;7,144;6,663;7,654;-3,028;25,809;0,000;259,640;Inf;265,000;265,000;7,435;2,793;7,615;22,903
13999,000;2,694;0,645;-35,209;1,577;9,549;5,129;33,524;4,903;5,441;-2,661;0,000;35,300;36,100;9,556;1,852;7,470;7,468;7,395;7,766;-3,028;25,809;0,000;259,640;Inf;265,000;265,000;7,130;2,791;7,656;22,893
13999,500;2,694;0,645;-35,209;1,577;9,549;5,129;33,524;4,903;5,441;-2,661;0,000;35,300;36,100;9,556;1,852;8,132;7,632;7,990;8,030;-3,028;25,809;0,000;256,740;Inf;265,000;265,000;7,525;2,789;7,670;22,893
14000,000;2,694;0,645;-35,209;1,577;9,549;5,129;33,524;4,903;5,441;-2,661;0,000;35,300;36,100;9,556;1,852;7,763;7,241;7,361;7,790;-3,028;25,809;0,000;256,740;Inf;265,000;265,000;7,946;2,788;7,558;22,949
14000,500;2,694;0,645;-35,209;1,577;9,549;5,176;33,466;4,915;5,410;-2,661;0,000;35,251;36,058;9,556;1,852;7,220;7,352;7,031;7,755;-3,032;25,809;0,000;259,540;Inf;265,000;265,000;7,539;2,786;7,593;23,012
14001,000;2,694;0,645;-35,209;1,577;9,549;5,176;33,466;4,915;5,410;-2,661;0,000;35,300;36,100;9,556;1,852;7,838;7,702;7,789;7,957;-3,032;25,809;0,000;259,540;Inf;265,000;265,000;7,339;2,785;7,656;23,111
14001,500;3,178;0,745;-35,209;1,626;9,546;5,176;33,466;4,915;5,410;-2,661;0,000;35,300;36,100;9,529;1,533;8,155;7,571;8,006;8,064;-3,032;25,809;0,000;257,740;Inf;265,000;265,000;7,822;2,783;7,623;23,176
14002,000;3,178;0,745;-35,209;1,626;9,546;5,176;33,466;4,915;5,410;-2,661;0,000;35,300;36,100;9,529;1,533;8,092;7,369;7,336;7,842;-3,032;25,809;0,000;257,740;Inf;265,000;265,000;7,949;2,790;7,623;23,246
14002,500;3,178;0,745;-35,209;1,626;9,546;5,176;33,466;4,915;5,410;-2,661;0,000;35,300;36,100;9,529;1,533;7,252;7,268;7,184;7,759;-3,032;25,809;0,000;260,140;Inf;265,000;265,000;7,660;2,796;7,550;23,324
14003,000;3,178;0,745;-35,209;1,626;9,546;5,176;33,466;4,915;5,410;-2,661;0,000;35,300;36,100;9,529;1,533;7,551;7,446;7,505;7,867;-3,032;25,809;0,000;260,140;Inf;265,000;265,000;7,366;2,802;7,602;23,376
14003,500;3,178;0,745;-35,209;1,626;9,546;5,166;33,484;4,907;5,393;-2,658;0,000;35,242;36,130;9,529;1,533;8,189;7,654;8,099;8,102;-3,024;25,804;0,000;257,640;Inf;265,000;265,000;7,593;2,808;7,687;23,463
14004,000;3,178;0,745;-35,209;1,626;9,546;5,166;33,484;4,907;5,393;-2,658;0,000;35,200;36,100;9,529;1,533;7,939;7,299;7,153;7,825;-3,024;25,804;0,000;257,640;Inf;265,000;265,000;8,011;2,815;7,663;23,519
14004,500;3,178;0,745;-35,209;1,626;9,546;5,166;33,484;4,907;5,393;-2,658;0,000;35,200;36,100;9,529;1,533;7,437;7,127;6,740;7,628;-3,024;25,804;0,000;259,640;Inf;265,000;265,000;7,554;2,820;7,648;23,585
14005,000;2,539;0,649;-34,330;1,649;9,538;5,166;33,484;4,907;5,393;-2,658;0,000;35,200;36,100;9,592;1,568;7,638;7,525;7,552;7,858;-3,024;25,804;0,000;259,640;Inf;265,000;265,000;7,233;2,826;7,558;23,616
14005,500;2,539;0,649;-34,330;1,649;9,538;5,166;33,484;4,907;5,393;-2,658;0,000;35,200;36,100;9,592;1,568;8,001;7,643;7,804;7,980;-3,024;25,804;0,000;257,940;Inf;265,000;265,000;7,643;2,822;7,717;23,548
14006,000;2,539;0,649;-34,330;1,649;9,538;5,166;33,484;4,907;5,393;-2,658;0,000;35,200;36,100;9,592;1,568;8,073;7,489;7,698;8,002;-3,024;25,804;0,000;257,940;Inf;265,000;265,000;7,857;2,817;7,653;23,531
14006,500;2,539;0,649;-34,330;1,649;9,538;5,166;33,484;4,907;5,393;-2,658;0,000;35,200;36,100;9,592;1,568;7,898;7,279;7,346;7,839;-3,024;25,804;0,000;259,840;Inf;265,000;265,000;7,815;2,812;7,628;23,462
14007,000;2,539;0,649;-34,330;1,649;9,538;5,188;33,475;4,899;5,412;-2,667;0,000;35,240;36,054;9,592;1,568;7,311;7,110;6,815;7,671;-3,036;25,798;0,000;259,840;Inf;265,000;265,000;7,591;2,808;7,525;23,521
14007,500;2,539;0,649;-34,330;1,649;9,538;5,188;33,475;4,899;5,412;-2,667;0,000;35,200;36,100;9,592;1,568;8,072;7,685;7,948;8,082;-3,036;25,798;0,000;258,140;Inf;265,000;265,000;7,227;2,804;7,792;23,535
14008,000;3,007;0,812;-33,645;1,595;9,472;5,188;33,475;4,899;5,412;-2,667;0,000;35,200;36,100;9,639;1,562;7,856;7,704;7,911;8,121;-3,036;25,798;0,000;258,140;Inf;265,000;265,000;7,947;2,799;7,736;23,558
14008,500;3,007;0,812;-33,645;1,595;9,472;5,188;33,475;4,899;5,412;-2,667;0,000;35,200;36,100;9,639;1,562;7,597;7,293;6,519;7,848;-3,036;25,798;0,000;259,940;Inf;265,000;265,000;7,898;2,803;7,803;23,564
14009,000;3,007;0,812;-33,645;1,595;9,472;5,188;33,475;4,899;5,412;-2,667;0,000;35,200;36,100;9,639;1,562;7,279;7,113;6,276;7,680;-3,036;25,798;0,000;259,940;Inf;265,000;265,000;7,314;2,806;7,752;23,522
14009,500;3,007;0,812;-33,645;1,595;9,472;5,188;33,475;4,899;5,412;-2,667;0,000;35,200;36,100;9,639;1,562;7,828;7,410;7,528;7,926;-3,036;25,798;0,000;258,440;Inf;265,000;265,000;7,087;2,809;7,609;23,502
14010,000;3,007;0,812;-33,645;1,595;9,472;5,212;33,502;4,916;5,392;-2,677;0,000;35,243;36,070;9,639;1,562;8,087;7,588;8,021;8,086;-3,040;25,799;0,000;258,440;Inf;265,000;265,000;7,673;2,813;7,487;23,521
14010,500;3,007;0,812;-33,645;1,595;9,472;5,212;33,502;4,916;5,392;-2,677;0,000;35,200;36,100;9,639;1,562;8,238;7,596;8,221;8,126;-3,040;25,799;0,000;259,340;Inf;265,000;265,000;7,946;2,816;7,683;23,612
14011,000;3,007;0,812;-33,645;1,595;9,472;5,212;33,502;4,916;5,392;-2,677;0,000;35,200;36,100;9,639;1,562;7,478;7,147;6,693;7,752;-3,040;25,799;0,000;259,340;Inf;265,000;265,000;8,045;2,819;7,653;23,673
14011,500;3,235;0,754;-35,209;1,632;9,573;5,212;33,502;4,916;5,392;-2,677;0,000;35,200;36,100;9,418;1,654;7,646;7,577;7,643;7,973;-3,040;25,799;0,000;257,740;Inf;265,000;265,000;7,267;2,822;7,639;23,685
14012,000;3,235;0,754;-35,209;1,632;9,573;5,212;33,502;4,916;5,392;-2,677;0,000;35,200;36,100;9,418;1,654;8,032;7,713;7,913;8,019;-3,040;25,799;0,000;257,740;Inf;265,000;265,000;7,710;2,829;7,673;23,676
14012,500;3,235;0,754;-35,209;1,632;9,573;5,212;33,502;4,916;5,392;-2,677;0,000;35,200;36,100;9,418;1,654;8,006;7,438;7,738;7,954;-3,040;25,799;0,000;259,640;Inf;265,000;265,000;7,919;2,835;7,613;23,722
14013,000;3,235;0,754;-35,209;1,632;9,573;5,212;33,502;4,916;5,392;-2,677;0,000;35,200;36,100;9,418;1,654;7,315;7,166;6,693;7,650;-3,040;25,799;0,000;259,640;Inf;265,000;265,000;7,784;2,842;7,689;23,740
14013,500;3,235;0,754;-35,209;1,632;9,573;5,232;33,518;4,939;5,431;-2,673;0,000;35,251;36,063;9,418;1,654;7,200;7,156;7,196;7,776;-3,040;25,803;0,000;258,140;Inf;265,000;265,000;7,206;2,848;7,594;23,605
14014,000;3,235;0,754;-35,209;1,632;9,573;5,232;33,518;4,939;5,431;-2,673;0,000;35,300;36,100;9,418;1,654;7,770;7,571;7,832;7,946;-3,040;25,803;0,000;258,140;Inf;265,000;265,000;7,332;2,855;7,554;23,510
14014,500;3,205;0,773;-35,209;1,649;9,593;5,232;33,518;4,939;5,431;-2,673;0,000;35,300;36,100;9,501;1,591;8,037;7,609;8,006;8,040;-3,040;25,803;0,000;259,940;Inf;265,000;265,000;7,780;2,861;7,552;23,461
14015,000;3,205;0,773;-35,209;1,649;9,593;5,232;33,518;4,939;5,431;-2,673;0,000;35,300;36,100;9,501;1,591;7,272;7,097;6,589;7,655;-3,040;25,803;0,000;259,940;Inf;265,000;265,000;7,923;2,867;7,652;23,421
14015,500;3,205;0,773;-35,209;1,649;9,593;5,232;33,518;4,939;5,431;-2,673;0,000;35,300;36,100;9,501;1,591;7,227;7,238;7,346;7,756;-3,040;25,803;0,000;258,140;Inf;265,000;265,000;7,153;2,872;7,529;23,402
14016,000;3,205;0,773;-35,209;1,649;9,593;5,232;33,518;4,939;5,431;-2,673;0,000;35,300;36,100;9,501;1,591;7,630;7,434;7,601;7,828;-3,040;25,803;0,000;258,140;Inf;265,000;265,000;7,392;2,878;7,531;23,374
14016,500;3,205;0,773;-35,209;1,649;9,593;5,244;33,513;4,961;5,400;-2,663;0,000;35,252;36,091;9,501;1,591;7,897;7,412;7,435;7,853;-3,033;25,792;0,000;259,540;Inf;265,000;265,000;7,623;2,883;7,632;23,343
14017,000;3,205;0,773;-35,209;1,649;9,593;5,244;33,513;4,961;5,400;-2,663;0,000;35,300;36,100;9,501;1,591;7,873;7,239;7,106;7,785;-3,033;25,792;0,000;259,540;Inf;265,000;265,000;7,649;2,888;7,590;23,315
14017,500;3,205;0,773;-35,209;1,649;9,593;5,244;33,513;4,961;5,400;-2,663;0,000;35,300;36,100;9,501;1,591;7,444;7,069;6,524;7,612;-3,033;25,792;0,000;258,640;Inf;265,000;265,000;7,501;2,893;7,521;23,313
14018,000;2,546;0,572;-35,209;1,646;9,590;5,244;33,513;4,961;5,400;-2,663;0,000;35,300;36,100;9,570;1,576;7,027;7,009;6,896;7,568;-3,033;25,792;0,000;258,640;Inf;265,000;265,000;7,162;2,899;7,411;23,297
14018,500;2,546;0,572;-35,209;1,646;9,590;5,244;33,513;4,961;5,400;-2,663;0,000;35,300;36,100;9,570;1,576;8,051;7,387;7,993;7,988;-3,033;25,792;0,000;259,940;Inf;265,000;265,000;7,125;2,893;7,401;23,269
14019,000;2,546;0,572;-35,209;1,646;9,590;5,244;33,513;4,961;5,400;-2,663;0,000;35,300;36,100;9,570;1,576;7,637;7,166;6,657;7,748;-3,033;25,792;0,000;259,940;Inf;265,000;265,000;7,855;2,887;7,586;23,224
14019,500;2,546;0,572;-35,209;1,646;9,590;5,244;33,513;4,961;5,400;-2,663;0,000;35,300;36,100;9,570;1,576;7,204;6,964;6,027;7,494;-3,033;25,792;0,000;258,940;Inf;265,000;265,000;7,302;2,881;7,613;23,273
14020,000;2,546;0,572;-35,209;1,646;9,590;5,213;33,517;4,960;5,400;-2,677;0,000;35,240;36,085;9,570;1,576;6,896;6,960;6,770;7,487;-3,031;25,788;0,000;258,940;Inf;265,000;265,000;6,922;2,876;7,501;23,345
14020,500;2,546;0,572;-35,209;1,646;9,590;5,213;33,517;4,960;5,400;-2,677;0,000;35,200;36,100;9,570;1,576;7,238;7,207;7,342;7,607;-3,031;25,788;0,000;260,240;Inf;265,000;265,000;7,028;2,871;7,463;23,399
14021,000;2,728;0,767;-34,173;1,707;9,485;5,213;33,517;4,960;5,400;-2,677;0,000;35,200;36,100;9,604;1,673;7,589;7,303;7,206;7,659;-3,031;25,788;0,000;260,240;Inf;265,000;265,000;7,348;2,865;7,459;23,492
14021,500;2,728;0,767;-34,173;1,707;9,485;5,213;33,517;4,960;5,400;-2,677;0,000;35,200;36,100;9,604;1,673;7,709;7,179;7,146;7,698;-3,031;25,788;0,000;258,340;Inf;265,000;265,000;7,439;2,863;7,454;23,481
14022,000;2,728;0,767;-34,173;1,707;9,485;5,213;33,517;4,960;5,400;-2,677;0,000;35,200;36,100;9,604;1,673;7,036;6,902;6,740;7,509;-3,031;25,788;0,000;258,340;Inf;265,000;265,000;7,433;2,861;7,454;23,479
14022,500;2,728;0,767;-34,173;1,707;9,485;5,213;33,517;4,960;5,400;-2,677;0,000;35,200;36,100;9,604;1,673;7,392;7,087;7,373;7,671;-3,031;25,788;0,000;259,940;Inf;265,000;265,000;7,047;2,859;7,363;23,446
14023,000;2,728;0,767;-34,173;1,707;9,485;5,234;33,534;4,939;5,388;-2,664;0,000;35,248;36,067;9,604;1,673;7,478;7,347;7,507;7,745;-3,025;25,782;0,000;259,940;Inf;265,000;265,000;7,381;2,857;7,429;23,408
14023,500;2,728;0,767;-34,173;1,707;9,485;5,234;33,534;4,939;5,388;-2,664;0,000;35,200;36,100;9,604;1,673;7,780;7,314;7,617;7,833;-3,025;25,782;0,000;257,340;Inf;265,000;265,000;7,519;2,854;7,396;23,352
14024,000;2,466;0,605;-34,664;1,722;9,555;5,234;33,534;4,939;5,388;-2,664;0,000;35,200;36,100;9,573;1,484;7,923;7,170;6,966;7,724;-3,025;25,782;0,000;257,340;Inf;265,000;265,000;7,636;2,852;7,421;23,336
14024,500;2,466;0,605;-34,664;1,722;9,555;5,234;33,534;4,939;5,388;-2,664;0,000;35,200;36,100;9,573;1,484;7,401;6,984;6,388;7,563;-3,025;25,782;0,000;259,840;Inf;265,000;265,000;7,446;2,846;7,396;23,275
14025,000;2,466;0,605;-34,664;1,722;9,555;5,234;33,534;4,939;5,388;-2,664;0,000;35,200;36,100;9,573;1,484;7,080;7,047;7,038;7,575;-3,025;25,782;0,000;259,840;Inf;265,000;265,000;7,084;2,840;7,379;23,324
14025,500;2,466;0,605;-34,664;1,722;9,555;5,234;33,534;4,939;5,388;-2,664;0,000;35,200;36,100;9,573;1,484;7,666;7,157;7,163;7,692;-3,025;25,782;0,000;257,840;Inf;265,000;265,000;7,185;2,834;7,454;23,349
14026,000;2,466;0,605;-34,664;1,722;9,555;5,234;33,534;4,939;5,388;-2,664;0,000;35,200;36,100;9,573;1,484;7,644;7,084;7,458;7,709;-3,025;25,782;0,000;257,840;Inf;265,000;265,000;7,419;2,828;7,391;23,352
14026,500;2,466;0,605;-34,664;1,722;9,555;5,216;33,513;4,929;5,388;-2,660;0,000;35,251;36,095;9,573;1,484;7,577;7,026;6,894;7,581;-3,034;25,773;0,000;260,140;Inf;265,000;265,000;7,474;2,822;7,410;23,387
14027,000;2,466;0,605;-34,664;1,722;9,555;5,216;33,513;4,929;5,388;-2,660;0,000;35,300;36,100;9,573;1,484;7,174;7,081;7,267;7,619;-3,034;25,773;0,000;260,140;Inf;265,000;265,000;7,269;2,816;7,333;23,407
14027,500;2,945;0,674;-35,209;1,625;9,527;5,216;33,513;4,929;5,388;-2,660;0,000;35,300;36,100;9,538;1,729;7,287;7,145;7,429;7,673;-3,034;25,773;0,000;257,040;Inf;265,000;265,000;7,285;2,810;7,369;23,377
14028,000;2,945;0,674;-35,209;1,625;9,527;5,216;33,513;4,929;5,388;-2,660;0,000;35,300;36,100;9,538;1,729;7,659;7,319;7,636;7,795;-3,034;25,773;0,000;257,040;Inf;265,000;265,000;7,384;2,812;7,328;23,268
14028,500;2,945;0,674;-35,209;1,625;9,527;5,216;33,513;4,929;5,388;-2,660;0,000;35,300;36,100;9,538;1,729;7,891;7,211;7,613;7,772;-3,034;25,773;0,000;259,640;Inf;265,000;265,000;7,602;2,815;7,325;23,225
14029,000;2,945;0,674;-35,209;1,625;9,527;5,216;33,513;4,929;5,388;-2,660;0,000;35,300;36,100;9,538;1,729;7,678;7,109;7,209;7,703;-3,034;25,773;0,000;259,640;Inf;265,000;265,000;7,622;2,817;7,345;23,183
14029,500;2,945;0,674;-35,209;1,625;9,527;5,230;33,514;4,935;5,405;-2,672;0,000;35,252;36,129;9,538;1,729;7,586;7,281;7,445;7,750;-3,034;25,775;0,000;258,740;Inf;265,000;265,000;7,425;2,819;7,346;23,188
14030,000;2,945;0,674;-35,209;1,625;9,527;5,230;33,514;4,935;5,405;-2,672;0,000;35,300;36,100;9,538;1,729;7,734;7,277;7,440;7,827;-3,034;25,775;0,000;258,740;Inf;265,000;265,000;7,516;2,821;7,490;23,170
14030,500;2,693;0,633;-35,209;1,620;9,626;5,230;33,514;4,935;5,405;-2,672;0,000;35,300;36,100;9,484;1,712;7,725;7,231;7,249;7,853;-3,034;25,775;0,000;259,840;Inf;265,000;265,000;7,570;2,823;7,450;23,214
14031,000;2,693;0,633;-35,209;1,620;9,626;5,230;33,514;4,935;5,405;-2,672;0,000;35,300;36,100;9,484;1,712;7,485;7,028;6,537;7,680;-3,034;25,775;0,000;259,840;Inf;265,000;265,000;7,514;2,821;7,515;23,248
14031,500;2,693;0,633;-35,209;1,620;9,626;5,230;33,514;4,935;5,405;-2,672;0,000;35,300;36,100;9,484;1,712;7,207;7,028;6,960;7,637;-3,034;25,775;0,000;258,740;Inf;265,000;265,000;7,182;2,819;7,355;23,386
14032,000;2,693;0,633;-35,209;1,620;9,626;5,230;33,514;4,935;5,405;-2,672;0,000;35,300;36,100;9,484;1,712;7,845;7,233;7,407;7,796;-3,034;25,775;0,000;258,740;Inf;265,000;265,000;7,208;2,817;7,477;23,405
14032,500;2,693;0,633;-35,209;1,620;9,626;5,230;33,514;4,935;5,405;-2,672;0,000;35,300;36,100;9,484;1,712;7,719;7,270;7,231;7,817;-3,034;25,775;0,000;259,940;Inf;265,000;265,000;7,570;2,815;7,491;23,467
14033,000;2,693;0,633;-35,209;1,620;9,626;5,257;33,520;4,950;5,404;-2,669;0,000;35,261;36,032;9,484;1,712;7,297;7,012;6,790;7,608;-3,033;25,774;0,000;259,940;Inf;265,000;265,000;7,509;2,813;7,514;23,558
14033,500;2,693;0,633;-35,209;1,620;9,626;5,257;33,520;4,950;5,404;-2,669;0,000;35,300;36,000;9,484;1,712;7,174;7,127;7,252;7,701;-3,033;25,774;0,000;260,040;Inf;265,000;265,000;7,177;2,811;7,424;23,616
14034,000;3,075;0,727;-35,209;1,616;9,594;5,257;33,520;4,950;5,404;-2,669;0,000;35,300;36,000;9,393;1,685;7,694;7,367;7,665;7,817;-3,033;25,774;0,000;260,040;Inf;265,000;265,000;7,313;2,809;7,417;23,655
14034,500;3,075;0,727;-35,209;1,616;9,594;5,257;33,520;4,950;5,404;-2,669;0,000;35,300;36,000;9,393;1,685;7,850;7,327;7,629;7,874;-3,033;25,774;0,000;260,040;Inf;265,000;265,000;7,636;2,813;7,503;23,691
14035,000;3,075;0,727;-35,209;1,616;9,594;5,257;33,520;4,950;5,404;-2,669;0,000;35,300;36,000;9,393;1,685;7,854;7,240;7,109;7,786;-3,033;25,774;0,000;260,040;Inf;265,000;265,000;7,670;2,817;7,522;23,705
14035,500;3,075;0,727;-35,209;1,616;9,594;5,257;33,520;4,950;5,404;-2,669;0,000;35,300;36,000;9,393;1,685;7,509;7,091;6,872;7,669;-3,033;25,774;0,000;258,840;Inf;265,000;265,000;7,497;2,822;7,478;23,695
14036,000;3,075;0,727;-35,209;1,616;9,594;5,271;33,534;4,965;5,418;-2,674;0,000;35,250;36,153;9,393;1,685;7,368;7,099;7,143;7,716;-3,026;25,773;0,000;258,840;Inf;265,000;265,000;7,285;2,826;7,456;23,695
14036,500;3,075;0,727;-35,209;1,616;9,594;5,271;33,534;4,965;5,418;-2,674;0,000;35,200;36,200;9,393;1,685;7,760;7,506;7,678;7,963;-3,026;25,773;0,000;259,940;Inf;265,000;265,000;7,331;2,830;7,578;23,699
14037,000;3,458;0,821;-35,209;1,541;9,574;5,271;33,534;4,965;5,418;-2,674;0,000;35,200;36,200;9,584;1,731;7,792;7,463;7,618;7,964;-3,026;25,773;0,000;259,940;Inf;265,000;265,000;7,727;2,834;7,534;23,686
14037,500;3,458;0,821;-35,209;1,541;9,574;5,271;33,534;4,965;5,418;-2,674;0,000;35,200;36,200;9,584;1,731;7,386;7,174;6,981;7,742;-3,026;25,773;0,000;258,040;Inf;265,000;265,000;7,709;2,844;7,611;23,683
14038,000;3,458;0,821;-35,209;1,541;9,574;5,271;33,534;4,965;5,418;-2,674;0,000;35,200;36,200;9,584;1,731;7,132;7,095;6,847;7,704;-3,026;25,773;0,000;258,040;Inf;265,000;265,000;7,321;2,854;7,595;23,682
14038,500;3,458;0,821;-35,209;1,541;9,574;5,271;33,534;4,965;5,418;-2,674;0,000;35,200;36,200;9,584;1,731;7,577;7,377;7,573;7,942;-3,026;25,773;0,000;259,740;Inf;265,000;265,000;7,195;2,864;7,495;23,662
14039,000;3,458;0,821;-35,209;1,541;9,574;5,271;33,534;4,965;5,418;-2,674;0,000;35,200;36,200;9,584;1,731;7,874;7,633;7,852;8,038;-3,026;25,773;0,000;259,740;Inf;265,000;265,000;7,617;2,874;7,589;23,506
14039,500;3,458;0,821;-35,209;1,541;9,574;5,249;33,503;4,940;5,390;-2,664;0,000;35,251;36,105;9,584;1,731;7,872;7,538;7,509;8,017;-3,031;25,773;0,000;258,540;Inf;265,000;265,000;7,849;2,883;7,672;23,448
