t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
14040,000;3,458;0,821;-35,209;1,541;9,574;5,249;33,503;4,940;5,390;-2,664;0,000;35,300;36,100;9,584;1,731;7,161;7,127;6,636;7,767;-3,031;25,773;0,000;258,540;Inf;265,000;265,000;7,734;2,893;7,693;23,375
14040,500;2,725;0,627;-35,209;1,623;9,647;5,249;33,503;4,940;5,390;-2,664;0,000;35,300;36,100;9,528;1,681;7,532;7,434;7,478;7,980;-3,031;25,773;0,000;260,040;Inf;265,000;265,000;7,173;2,902;7,585;23,324
14041,000;2,725;0,627;-35,209;1,623;9,647;5,249;33,503;4,940;5,390;-2,664;0,000;35,300;36,100;9,528;1,681;7,911;7,647;7,608;8,024;-3,031;25,773;0,000;260,040;Inf;265,000;265,000;7,606;2,899;7,658;23,311
14041,500;2,725;0,627;-35,209;1,623;9,647;5,249;33,503;4,940;5,390;-2,664;0,000;35,300;36,100;9,528;1,681;8,000;7,503;7,242;8,002;-3,031;25,773;0,000;259,240;Inf;265,000;265,000;7,797;2,896;7,645;23,291
14042,000;2,725;0,627;-35,209;1,623;9,647;5,249;33,503;4,940;5,390;-2,664;0,000;35,300;36,100;9,528;1,681;7,574;7,289;6,660;7,850;-3,031;25,773;0,000;259,240;Inf;265,000;265,000;7,687;2,893;7,687;23,302
14042,500;2,725;0,627;-35,209;1,623;9,647;5,231;33,531;4,928;5,402;-2,683;0,000;35,256;36,076;9,528;1,681;7,394;7,291;7,021;7,855;-3,035;25,766;0,000;259,640;Inf;265,000;265,000;7,343;2,891;7,641;23,220
14043,000;2,725;0,627;-35,209;1,623;9,647;5,231;33,531;4,928;5,402;-2,683;0,000;35,300;36,100;9,528;1,681;7,790;7,461;7,442;7,961;-3,035;25,766;0,000;259,640;Inf;265,000;265,000;7,390;2,888;7,712;23,190
14043,500;2,218;0,605;-34,384;1,659;9,471;5,231;33,531;4,928;5,402;-2,683;0,000;35,300;36,100;9,578;1,686;7,967;7,530;7,474;8,069;-3,035;25,766;0,000;259,140;Inf;265,000;265,000;7,664;2,885;7,716;23,197
14044,000;2,218;0,605;-34,384;1,659;9,471;5,231;33,531;4,928;5,402;-2,683;0,000;35,300;36,100;9,578;1,686;7,435;7,304;6,599;7,886;-3,035;25,766;0,000;259,140;Inf;265,000;265,000;7,760;2,874;7,792;23,213
14044,500;2,218;0,605;-34,384;1,659;9,471;5,231;33,531;4,928;5,402;-2,683;0,000;35,300;36,100;9,578;1,686;7,411;7,318;6,997;7,886;-3,035;25,766;0,000;260,040;Inf;265,000;265,000;7,306;2,864;7,702;23,221
14045,000;2,218;0,605;-34,384;1,659;9,471;5,231;33,531;4,928;5,402;-2,683;0,000;35,300;36,100;9,578;1,686;7,637;7,440;7,460;7,991;-3,035;25,766;0,000;260,040;Inf;265,000;265,000;7,403;2,853;7,693;23,222
14045,500;2,218;0,605;-34,384;1,659;9,471;5,231;33,531;4,928;5,402;-2,683;0,000;35,300;36,100;9,578;1,686;8,081;7,545;7,836;8,115;-3,035;25,766;0,000;259,140;Inf;265,000;265,000;7,632;2,843;7,632;23,283
14046,000;2,218;0,605;-34,384;1,659;9,471;5,226;33,532;4,935;5,388;-2,672;0,000;35,257;36,058;9,578;1,686;7,863;7,479;7,688;8,107;-3,036;25,773;0,000;259,140;Inf;265,000;265,000;7,894;2,832;7,807;23,425
14046,500;2,218;0,605;-34,384;1,659;9,471;5,226;33,532;4,935;5,388;-2,672;0,000;35,300;36,100;9,578;1,686;7,485;7,306;6,762;7,936;-3,036;25,773;0,000;260,040;Inf;265,000;265,000;7,784;2,822;7,758;23,459
14047,000;2,233;0,642;-33,968;1,687;9,405;5,226;33,532;4,935;5,388;-2,672;0,000;35,300;36,100;9,643;1,599;7,328;7,347;6,917;7,933;-3,036;25,773;0,000;260,040;Inf;265,000;265,000;7,372;2,812;7,676;23,492
14047,500;2,233;0,642;-33,968;1,687;9,405;5,226;33,532;4,935;5,388;-2,672;0,000;35,300;36,100;9,643;1,599;7,865;7,435;7,194;7,983;-3,036;25,773;0,000;259,140;Inf;265,000;265,000;7,381;2,803;7,737;23,484
14048,000;2,233;0,642;-33,968;1,687;9,405;5,226;33,532;4,935;5,388;-2,672;0,000;35,300;36,100;9,643;1,599;7,571;7,343;6,562;7,897;-3,036;25,773;0,000;259,140;Inf;265,000;265,000;7,619;2,794;7,796;23,560
14048,500;2,233;0,642;-33,968;1,687;9,405;5,226;33,532;4,935;5,388;-2,672;0,000;35,300;36,100;9,643;1,599;7,351;7,272;6,762;7,906;-3,036;25,773;0,000;259,940;Inf;265,000;265,000;7,343;2,784;7,802;23,580
14049,000;2,233;0,642;-33,968;1,687;9,405;5,239;33,561;4,939;5,397;-2,680;0,000;35,251;36,050;9,643;1,599;7,553;7,444;7,373;7,999;-3,042;25,767;0,000;259,940;Inf;265,000;265,000;7,323;2,775;7,692;23,606
14049,500;2,233;0,642;-33,968;1,687;9,405;5,239;33,561;4,939;5,397;-2,680;0,000;35,300;36,100;9,643;1,599;7,618;7,448;7,282;7,992;-3,042;25,767;0,000;259,540;Inf;265,000;265,000;7,592;2,766;7,719;23,637
14050,000;2,624;0,697;-33,506;1,677;9,471;5,239;33,561;4,939;5,397;-2,680;0,000;35,300;36,100;9,707;1,651;7,830;7,426;7,210;7,993;-3,042;25,767;0,000;259,540;Inf;265,000;265,000;7,585;2,758;7,766;23,711
14050,500;2,624;0,697;-33,506;1,677;9,471;5,239;33,561;4,939;5,397;-2,680;0,000;35,300;36,100;9,707;1,651;7,597;7,364;7,060;7,960;-3,042;25,767;0,000;260,040;Inf;265,000;265,000;7,615;2,756;7,774;23,696
14051,000;2,624;0,697;-33,506;1,677;9,471;5,239;33,561;4,939;5,397;-2,680;0,000;35,300;36,100;9,707;1,651;7,506;7,553;7,261;8,034;-3,042;25,767;0,000;260,040;Inf;265,000;265,000;7,495;2,753;7,784;23,692
14051,500;2,624;0,697;-33,506;1,677;9,471;5,239;33,561;4,939;5,397;-2,680;0,000;35,300;36,100;9,707;1,651;7,795;7,633;7,291;8,088;-3,042;25,767;0,000;259,440;Inf;265,000;265,000;7,588;2,751;7,811;23,679
14052,000;2,624;0,697;-33,506;1,677;9,471;5,245;33,527;4,942;5,373;-2,675;0,000;35,255;36,082;9,707;1,651;7,828;7,524;7,231;8,082;-3,045;25,765;0,000;259,440;Inf;265,000;265,000;7,702;2,749;7,821;23,615
14052,500;2,624;0,697;-33,506;1,677;9,471;5,245;33,527;4,942;5,373;-2,675;0,000;35,300;36,100;9,707;1,651;7,602;7,464;6,473;8,019;-3,045;25,765;0,000;259,540;Inf;265,000;265,000;7,667;2,747;7,916;23,582
14053,000;2,624;0,697;-33,506;1,677;9,471;5,245;33,527;4,942;5,373;-2,675;0,000;35,300;36,100;9,707;1,651;7,453;7,657;7,296;8,150;-3,045;25,765;0,000;259,540;Inf;265,000;265,000;7,389;2,745;7,817;23,537
14053,500;2,978;0,729;-34,955;1,606;9,549;5,245;33,527;4,942;5,373;-2,675;0,000;35,300;36,100;9,614;1,717;7,609;7,665;7,289;8,104;-3,045;25,765;0,000;259,940;Inf;265,000;265,000;7,639;2,743;7,950;23,492
14054,000;2,978;0,729;-34,955;1,606;9,549;5,245;33,527;4,942;5,373;-2,675;0,000;35,300;36,100;9,614;1,717;7,443;7,558;6,947;8,068;-3,045;25,765;0,000;259,940;Inf;265,000;265,000;7,667;2,747;7,988;23,463
14054,500;2,978;0,729;-34,955;1,606;9,549;5,245;33,527;4,942;5,373;-2,675;0,000;35,300;36,100;9,614;1,717;7,441;7,533;7,040;8,087;-3,045;25,765;0,000;259,340;Inf;265,000;265,000;7,504;2,751;7,957;23,431
14055,000;2,978;0,729;-34,955;1,606;9,549;5,245;33,527;4,942;5,373;-2,675;0,000;35,300;36,100;9,614;1,717;8,028;7,716;7,483;8,221;-3,045;25,765;0,000;259,340;Inf;265,000;265,000;7,525;2,755;7,878;23,437
14055,500;2,978;0,729;-34,955;1,606;9,549;5,246;33,569;4,938;5,360;-2,670;0,000;35,255;36,107;9,614;1,717;7,710;7,585;7,140;8,146;-3,045;25,764;0,000;259,740;Inf;265,000;265,000;7,862;2,758;7,975;23,415
14056,000;2,978;0,729;-34,955;1,606;9,549;5,246;33,569;4,938;5,360;-2,670;0,000;35,300;36,100;9,614;1,717;7,593;7,567;7,103;8,198;-3,045;25,764;0,000;259,740;Inf;265,000;265,000;7,645;2,762;8,001;23,471
14056,500;2,801;0,741;-33,548;1,687;9,468;5,246;33,569;4,938;5,360;-2,670;0,000;35,300;36,100;9,765;1,590;7,471;7,663;6,878;8,160;-3,045;25,764;0,000;259,840;Inf;265,000;265,000;7,616;2,765;8,048;23,519
14057,000;2,801;0,741;-33,548;1,687;9,468;5,246;33,569;4,938;5,360;-2,670;0,000;35,300;36,100;9,765;1,590;7,791;7,819;7,404;8,249;-3,045;25,764;0,000;259,840;Inf;265,000;265,000;7,543;2,766;8,082;23,475
14057,500;2,801;0,741;-33,548;1,687;9,468;5,246;33,569;4,938;5,360;-2,670;0,000;35,300;36,100;9,765;1,590;7,937;7,758;7,229;8,282;-3,045;25,764;0,000;259,440;Inf;265,000;265,000;7,816;2,767;8,116;23,452
14058,000;2,801;0,741;-33,548;1,687;9,468;5,246;33,569;4,938;5,360;-2,670;0,000;35,300;36,100;9,765;1,590;7,692;7,668;6,924;8,316;-3,045;25,764;0,000;259,440;Inf;265,000;265,000;7,801;2,767;8,161;23,467
14058,500;2,801;0,741;-33,548;1,687;9,468;5,254;33,565;4,950;5,357;-2,692;0,000;35,251;36,010;9,765;1,590;7,691;7,734;7,369;8,324;-3,044;25,768;0,000;259,040;Inf;265,000;265,000;7,650;2,768;8,093;23,460
14059,000;2,801;0,741;-33,548;1,687;9,468;5,254;33,565;4,950;5,357;-2,692;0,000;35,300;36,000;9,765;1,590;7,841;7,709;7,392;8,323;-3,044;25,768;0,000;259,040;Inf;265,000;265,000;7,780;2,768;8,084;23,412
14059,500;2,801;0,741;-33,548;1,687;9,468;5,254;33,565;4,950;5,357;-2,692;0,000;35,300;36,000;9,765;1,590;7,768;7,748;7,066;8,302;-3,044;25,768;0,000;259,640;Inf;265,000;265,000;7,817;2,769;8,157;23,404
14060,000;2,450;0,705;-33,990;1,689;9,424;5,254;33,565;4,950;5,357;-2,692;0,000;35,300;36,000;9,656;1,639;7,745;7,748;7,074;8,382;-3,044;25,768;0,000;259,640;Inf;265,000;265,000;7,721;2,769;8,182;23,455
14060,500;2,450;0,705;-33,990;1,689;9,424;5,254;33,565;4,950;5,357;-2,692;0,000;35,300;36,000;9,656;1,639;7,769;7,827;7,185;8,421;-3,044;25,768;0,000;259,440;Inf;265,000;265,000;7,737;2,764;8,216;23,424
14061,000;2,450;0,705;-33,990;1,689;9,424;5,254;33,565;4,950;5,357;-2,692;0,000;35,300;36,000;9,656;1,639;7,791;7,839;7,173;8,420;-3,044;25,768;0,000;259,440;Inf;265,000;265,000;7,801;2,759;8,271;23,374
14061,500;2,450;0,705;-33,990;1,689;9,424;5,254;33,565;4,950;5,357;-2,692;0,000;35,300;36,000;9,656;1,639;7,807;7,794;6,838;8,473;-3,044;25,768;0,000;259,440;Inf;265,000;265,000;7,805;2,754;8,300;23,311
14062,000;2,450;0,705;-33,990;1,689;9,424;5,212;33,554;4,920;5,353;-2,685;0,000;35,259;36,054;9,656;1,639;7,722;7,823;7,130;8,505;-3,053;25,766;0,000;259,440;Inf;265,000;265,000;7,728;2,749;8,320;23,270
14062,500;2,450;0,705;-33,990;1,689;9,424;5,212;33,554;4,920;5,353;-2,685;0,000;35,300;36,100;9,656;1,639;7,714;7,956;7,249;8,544;-3,053;25,766;0,000;259,140;Inf;265,000;265,000;7,795;2,744;8,291;23,283
14063,000;3,224;0,757;-35,209;1,620;9,585;5,212;33,554;4,920;5,353;-2,685;0,000;35,300;36,100;9,550;1,747;8,028;7,931;7,230;8,572;-3,053;25,766;0,000;259,140;Inf;265,000;265,000;7,866;2,739;8,351;23,238
14063,500;3,224;0,757;-35,209;1,620;9,585;5,212;33,554;4,920;5,353;-2,685;0,000;35,300;36,100;9,550;1,747;7,893;7,932;6,730;8,550;-3,053;25,766;0,000;259,240;Inf;265,000;265,000;7,940;2,747;8,450;23,251
14064,000;3,224;0,757;-35,209;1,620;9,585;5,212;33,554;4,920;5,353;-2,685;0,000;35,300;36,100;9,550;1,747;7,740;7,925;6,723;8,574;-3,053;25,766;0,000;259,240;Inf;265,000;265,000;7,776;2,755;8,461;23,272
14064,500;3,224;0,757;-35,209;1,620;9,585;5,212;33,554;4,920;5,353;-2,685;0,000;35,300;36,100;9,550;1,747;7,765;7,944;7,232;8,580;-3,053;25,766;0,000;258,840;Inf;265,000;265,000;7,740;2,763;8,446;23,222
14065,000;3,224;0,757;-35,209;1,620;9,585;5,203;33,568;4,929;5,336;-2,658;0,000;35,258;36,176;9,550;1,747;7,949;7,946;7,135;8,626;-3,045;25,775;0,000;258,840;Inf;265,000;265,000;7,880;2,770;8,490;23,210
14065,500;3,224;0,757;-35,209;1,620;9,585;5,203;33,568;4,929;5,336;-2,658;0,000;35,300;36,200;9,550;1,747;7,795;8,025;7,306;8,675;-3,045;25,775;0,000;258,640;Inf;265,000;265,000;7,914;2,778;8,487;23,142
14066,000;3,224;0,757;-35,209;1,620;9,585;5,203;33,568;4,929;5,336;-2,658;0,000;35,300;36,200;9,550;1,747;7,810;7,994;7,116;8,681;-3,045;25,775;0,000;258,640;Inf;265,000;265,000;7,950;2,785;8,536;23,138
14066,500;2,605;0,698;-34,621;1,670;9,495;5,203;33,568;4,929;5,336;-2,658;0,000;35,300;36,200;9,630;1,767;7,948;8,007;7,493;8,711;-3,045;25,775;0,000;259,340;Inf;265,000;265,000;7,900;2,792;8,488;23,102
14067,000;2,605;0,698;-34,621;1,670;9,495;5,203;33,568;4,929;5,336;-2,658;0,000;35,300;36,200;9,630;1,767;7,953;8,114;7,426;8,743;-3,045;25,775;0,000;259,340;Inf;265,000;265,000;8,040;2,789;8,510;23,073
14067,500;2,605;0,698;-34,621;1,670;9,495;5,203;33,568;4,929;5,336;-2,658;0,000;35,300;36,200;9,630;1,767;7,977;8,068;7,130;8,733;-3,045;25,775;0,000;259,040;Inf;265,000;265,000;8,059;2,786;8,564;23,047
14068,000;2,605;0,698;-34,621;1,670;9,495;5,203;33,568;4,929;5,336;-2,658;0,000;35,300;36,200;9,630;1,767;7,899;8,030;6,968;8,698;-3,045;25,775;0,000;259,040;Inf;265,000;265,000;7,977;2,783;8,612;23,066
14068,500;2,605;0,698;-34,621;1,670;9,495;5,216;33,571;4,927;5,313;-2,675;0,000;35,253;36,069;9,630;1,767;7,908;8,051;7,238;8,710;-3,046;25,772;0,000;258,740;Inf;265,000;265,000;7,899;2,780;8,585;23,233
14069,000;2,605;0,698;-34,621;1,670;9,495;5,216;33,571;4,927;5,313;-2,675;0,000;35,300;36,100;9,630;1,767;8,029;8,126;7,258;8,790;-3,046;25,772;0,000;258,740;Inf;265,000;265,000;7,977;2,777;8,641;23,369
14069,500;2,803;0,692;-35,167;1,649;9,453;5,216;33,571;4,927;5,313;-2,675;0,000;35,300;36,100;9,578;1,716;7,826;8,138;7,339;8,816;-3,046;25,772;0,000;258,940;Inf;265,000;265,000;8,051;2,774;8,604;23,394
14070,000;2,803;0,692;-35,167;1,649;9,453;5,216;33,571;4,927;5,313;-2,675;0,000;35,300;36,100;9,578;1,716;7,879;8,135;7,265;8,816;-3,046;25,772;0,000;258,940;Inf;265,000;265,000;8,030;2,775;8,628;23,405
14070,500;2,803;0,692;-35,167;1,649;9,453;5,216;33,571;4,927;5,313;-2,675;0,000;35,300;36,100;9,578;1,716;8,023;8,136;7,143;8,836;-3,046;25,772;0,000;259,340;Inf;265,000;265,000;8,024;2,775;8,709;23,489
14071,000;2,803;0,692;-35,167;1,649;9,453;5,216;33,571;4,927;5,313;-2,675;0,000;35,300;36,100;9,578;1,716;7,884;8,217;7,392;8,797;-3,046;25,772;0,000;259,340;Inf;265,000;265,000;8,035;2,776;8,660;23,450
14071,500;2,803;0,692;-35,167;1,649;9,453;5,220;33,585;4,936;5,301;-2,659;0,000;35,265;36,124;9,578;1,716;8,093;8,168;7,281;8,851;-3,030;25,780;0,000;259,140;Inf;265,000;265,000;8,073;2,776;8,713;23,397
14072,000;2,803;0,692;-35,167;1,649;9,453;5,220;33,585;4,936;5,301;-2,659;0,000;35,300;36,100;9,578;1,716;7,865;8,214;7,245;8,849;-3,030;25,780;0,000;259,140;Inf;265,000;265,000;8,098;2,777;8,724;23,375
14072,500;2,857;0,710;-35,144;1,639;9,497;5,220;33,585;4,936;5,301;-2,659;0,000;35,300;36,100;9,560;1,724;7,720;8,124;7,296;8,804;-3,030;25,780;0,000;259,540;Inf;265,000;265,000;8,043;2,777;8,676;23,357
14073,000;2,857;0,710;-35,144;1,639;9,497;5,220;33,585;4,936;5,301;-2,659;0,000;35,300;36,100;9,560;1,724;8,096;8,234;7,677;8,910;-3,030;25,780;0,000;259,540;Inf;265,000;265,000;7,986;2,778;8,728;23,319
14073,500;2,857;0,710;-35,144;1,639;9,497;5,220;33,585;4,936;5,301;-2,659;0,000;35,300;36,100;9,560;1,724;8,113;8,217;7,542;8,912;-3,030;25,780;0,000;259,740;Inf;265,000;265,000;8,230;2,780;8,770;23,284
14074,000;2,857;0,710;-35,144;1,639;9,497;5,220;33,585;4,936;5,301;-2,659;0,000;35,300;36,100;9,560;1,724;7,867;8,144;7,174;8,871;-3,030;25,780;0,000;259,740;Inf;265,000;265,000;8,196;2,781;8,805;23,329
14074,500;2,857;0,710;-35,144;1,639;9,497;5,220;33,585;4,936;5,301;-2,659;0,000;35,300;36,100;9,560;1,724;7,830;8,161;7,587;8,822;-3,030;25,780;0,000;259,540;Inf;265,000;265,000;8,014;2,782;8,739;23,333
14075,000;2,857;0,710;-35,144;1,639;9,497;5,214;33,577;4,923;5,274;-2,672;0,000;35,255;36,127;9,560;1,724;8,270;8,286;7,700;8,924;-3,029;25,769;0,000;259,540;Inf;265,000;265,000;8,100;2,783;8,743;23,282
14075,500;2,857;0,710;-35,144;1,639;9,497;5,214;33,577;4,923;5,274;-2,672;0,000;35,300;36,100;9,560;1,724;8,169;8,353;7,718;8,964;-3,029;25,769;0,000;259,640;Inf;265,000;265,000;8,295;2,785;8,816;23,251
14076,000;2,154;0,579;-33,376;1,700;9,496;5,214;33,577;4,923;5,274;-2,672;0,000;35,300;36,100;9,640;1,598;7,984;8,267;7,535;8,982;-3,029;25,769;0,000;259,640;Inf;265,000;265,000;8,301;2,786;8,846;23,202
14076,500;2,154;0,579;-33,376;1,700;9,496;5,214;33,577;4,923;5,274;-2,672;0,000;35,300;36,100;9,640;1,598;7,961;8,215;7,742;8,947;-3,029;25,769;0,000;259,940;Inf;265,000;265,000;8,192;2,775;8,800;23,246
14077,000;2,154;0,579;-33,376;1,700;9,496;5,214;33,577;4,923;5,274;-2,672;0,000;35,300;36,100;9,640;1,598;8,408;8,460;8,138;9,067;-3,029;25,769;0,000;259,940;Inf;265,000;265,000;8,216;2,765;8,788;23,285
14077,500;2,154;0,579;-33,376;1,700;9,496;5,214;33,577;4,923;5,274;-2,672;0,000;35,300;36,100;9,640;1,598;8,313;8,452;7,981;9,088;-3,029;25,769;0,000;259,840;Inf;265,000;265,000;8,518;2,755;8,811;23,292
14078,000;2,154;0,579;-33,376;1,700;9,496;5,235;33,551;4,905;5,248;-2,657;0,000;35,260;36,097;9,640;1,598;7,976;8,313;7,440;9,028;-3,030;25,769;0,000;259,840;Inf;265,000;265,000;8,459;2,745;8,892;23,243
14078,500;2,154;0,579;-33,376;1,700;9,496;5,235;33,551;4,905;5,248;-2,657;0,000;35,300;36,100;9,640;1,598;7,833;8,451;7,674;9,083;-3,030;25,769;0,000;259,640;Inf;265,000;265,000;8,189;2,736;8,823;23,192
14079,000;3,273;0,886;-34,282;1,593;9,504;5,235;33,551;4,905;5,248;-2,657;0,000;35,300;36,100;9,646;1,633;8,430;8,767;8,359;9,180;-3,030;25,769;0,000;259,640;Inf;265,000;265,000;8,260;2,726;8,758;23,242
14079,500;3,273;0,886;-34,282;1,593;9,504;5,235;33,551;4,905;5,248;-2,657;0,000;35,300;36,100;9,646;1,633;8,593;8,565;8,325;9,109;-3,030;25,769;0,000;259,640;Inf;265,000;265,000;8,684;2,735;8,825;23,261
14080,000;3,273;0,886;-34,282;1,593;9,504;5,235;33,551;4,905;5,248;-2,657;0,000;35,300;36,100;9,646;1,633;7,717;8,151;7,174;8,948;-3,030;25,769;0,000;259,640;Inf;265,000;265,000;8,648;2,744;8,860;23,218
14080,500;3,273;0,886;-34,282;1,593;9,504;5,235;33,551;4,905;5,248;-2,657;0,000;35,300;36,100;9,646;1,633;7,948;8,454;7,749;8,961;-3,030;25,769;0,000;259,840;Inf;265,000;265,000;7,998;2,753;8,809;23,207
14081,000;3,273;0,886;-34,282;1,593;9,504;5,235;33,551;4,905;5,248;-2,657;0,000;35,300;36,100;9,646;1,633;8,464;8,649;8,061;9,054;-3,030;25,769;0,000;259,840;Inf;265,000;265,000;8,278;2,761;8,923;23,198
14081,500;3,273;0,886;-34,282;1,593;9,504;5,248;33,580;4,944;5,230;-2,661;0,000;35,261;36,131;9,646;1,633;8,511;8,524;7,597;8,975;-3,025;25,767;0,000;260,040;Inf;265,000;265,000;8,557;2,770;8,861;23,094
14082,000;3,273;0,886;-34,282;1,593;9,504;5,248;33,580;4,944;5,230;-2,661;0,000;35,300;36,100;9,646;1,633;7,919;8,375;7,089;8,822;-3,025;25,767;0,000;260,040;Inf;265,000;265,000;8,402;2,778;8,899;23,125
14082,500;2,116;0,565;-33,562;1,718;9,513;5,248;33,580;4,944;5,230;-2,661;0,000;35,300;36,100;9,720;1,726;7,488;8,224;7,093;8,791;-3,025;25,767;0,000;259,140;Inf;265,000;265,000;8,051;2,786;8,722;23,212
14083,000;2,116;0,565;-33,562;1,718;9,513;5,248;33,580;4,944;5,230;-2,661;0,000;35,300;36,100;9,720;1,726;8,068;8,354;7,985;8,911;-3,025;25,767;0,000;259,140;Inf;265,000;265,000;7,899;2,775;8,723;23,206
14083,500;2,116;0,565;-33,562;1,718;9,513;5,248;33,580;4,944;5,230;-2,661;0,000;35,300;36,100;9,720;1,726;8,456;8,434;8,243;8,982;-3,025;25,767;0,000;259,640;Inf;265,000;265,000;8,329;2,764;8,752;23,225
14084,000;2,116;0,565;-33,562;1,718;9,513;5,248;33,580;4,944;5,230;-2,661;0,000;35,300;36,100;9,720;1,726;7,902;8,236;7,240;8,844;-3,025;25,767;0,000;259,640;Inf;265,000;265,000;8,529;2,754;8,844;23,288
14084,500;2,116;0,565;-33,562;1,718;9,513;5,202;33,576;4,921;5,220;-2,669;0,000;35,262;36,168;9,720;1,726;8,003;8,293;7,890;8,845;-3,033;25,757;0,000;259,540;Inf;265,000;265,000;8,055;2,743;8,708;23,380
14085,000;2,116;0,565;-33,562;1,718;9,513;5,202;33,576;4,921;5,220;-2,669;0,000;35,300;36,200;9,720;1,726;8,175;8,309;7,731;8,895;-3,033;25,757;0,000;259,540;Inf;265,000;265,000;8,258;2,733;8,758;23,416
14085,500;2,560;0,710;-34,268;1,654;9,498;5,202;33,576;4,921;5,220;-2,669;0,000;35,300;36,200;9,627;1,691;8,205;8,393;7,852;8,915;-3,033;25,757;0,000;259,840;Inf;265,000;265,000;8,278;2,723;8,745;23,493
14086,000;2,560;0,710;-34,268;1,654;9,498;5,202;33,576;4,921;5,220;-2,669;0,000;35,300;36,200;9,627;1,691;8,013;8,332;8,010;8,900;-3,033;25,757;0,000;259,840;Inf;265,000;265,000;8,341;2,720;8,787;23,526
14086,500;2,560;0,710;-34,268;1,654;9,498;5,202;33,576;4,921;5,220;-2,669;0,000;35,300;36,200;9,627;1,691;7,819;8,183;7,491;8,865;-3,033;25,757;0,000;259,940;Inf;265,000;265,000;8,314;2,717;8,719;23,500
14087,000;2,560;0,710;-34,268;1,654;9,498;5,202;33,576;4,921;5,220;-2,669;0,000;35,300;36,200;9,627;1,691;7,845;8,331;7,705;8,857;-3,033;25,757;0,000;259,940;Inf;265,000;265,000;8,090;2,715;8,651;23,477
14087,500;2,560;0,710;-34,268;1,654;9,498;5,202;33,576;4,921;5,220;-2,669;0,000;35,300;36,200;9,627;1,691;8,227;8,339;7,880;8,906;-3,033;25,757;0,000;260,640;Inf;265,000;265,000;8,184;2,712;8,730;23,473
14088,000;2,560;0,710;-34,268;1,654;9,498;5,199;33,580;4,917;5,200;-2,654;0,000;35,260;36,087;9,627;1,691;7,900;8,267;7,850;8,876;-3,023;25,760;0,000;260,640;Inf;265,000;265,000;8,338;2,710;8,719;23,502
14088,500;2,560;0,710;-34,268;1,654;9,498;5,199;33,580;4,917;5,200;-2,654;0,000;35,300;36,100;9,627;1,691;7,998;8,243;7,726;8,861;-3,023;25,760;0,000;260,240;Inf;265,000;265,000;8,223;2,707;8,755;23,534
14089,000;2,521;0,685;-33,452;1,683;9,501;5,199;33,580;4,917;5,200;-2,654;0,000;35,300;36,100;9,612;1,577;8,187;8,373;7,934;8,899;-3,023;25,760;0,000;260,240;Inf;265,000;265,000;8,207;2,705;8,711;23,550
14089,500;2,521;0,685;-33,452;1,683;9,501;5,199;33,580;4,917;5,200;-2,654;0,000;35,300;36,100;9,612;1,577;8,109;8,328;8,032;8,956;-3,023;25,760;0,000;261,140;Inf;265,000;265,000;8,348;2,702;8,681;23,581
14090,000;2,521;0,685;-33,452;1,683;9,501;5,199;33,580;4,917;5,200;-2,654;0,000;35,300;36,100;9,612;1,577;8,068;8,238;7,606;8,941;-3,023;25,760;0,000;261,140;Inf;265,000;265,000;8,356;2,699;8,707;23,477
14090,500;2,521;0,685;-33,452;1,683;9,501;5,199;33,580;4,917;5,200;-2,654;0,000;35,300;36,100;9,612;1,577;7,958;8,323;7,890;8,930;-3,023;25,760;0,000;260,240;Inf;265,000;265,000;8,213;2,696;8,634;23,424
14091,000;2,521;0,685;-33,452;1,683;9,501;5,196;33,589;4,902;5,214;-2,665;0,000;35,261;36,112;9,612;1,577;8,297;8,315;8,018;9,003;-3,029;25,745;0,000;260,240;Inf;265,000;265,000;8,275;2,693;8,722;23,393
14091,500;2,521;0,685;-33,452;1,683;9,501;5,196;33,589;4,902;5,214;-2,665;0,000;35,300;36,100;9,612;1,577;8,103;8,287;7,989;8,962;-3,029;25,745;0,000;259,840;Inf;265,000;265,000;8,408;2,690;8,743;23,382
14092,000;2,758;0,649;-34,921;1,689;9,561;5,196;33,589;4,902;5,214;-2,665;0,000;35,300;36,100;9,579;1,514;8,093;8,319;7,709;8,909;-3,029;25,745;0,000;259,840;Inf;265,000;265,000;8,335;2,688;8,733;23,363
14092,500;2,758;0,649;-34,921;1,689;9,561;5,196;33,589;4,902;5,214;-2,665;0,000;35,300;36,100;9,579;1,514;8,162;8,300;7,872;8,945;-3,029;25,745;0,000;259,740;Inf;265,000;265,000;8,258;2,689;8,722;23,377
14093,000;2,758;0,649;-34,921;1,689;9,561;5,196;33,589;4,902;5,214;-2,665;0,000;35,300;36,100;9,579;1,514;8,143;8,385;7,834;8,937;-3,029;25,745;0,000;259,740;Inf;265,000;265,000;8,320;2,690;8,747;23,400
14093,500;2,758;0,649;-34,921;1,689;9,561;5,196;33,589;4,902;5,214;-2,665;0,000;35,300;36,100;9,579;1,514;8,079;8,307;7,937;8,914;-3,029;25,745;0,000;259,740;Inf;265,000;265,000;8,325;2,691;8,703;23,358
14094,000;2,758;0,649;-34,921;1,689;9,561;5,196;33,589;4,902;5,214;-2,665;0,000;35,300;36,100;9,579;1,514;8,105;8,270;7,780;8,873;-3,029;25,745;0,000;259,740;Inf;265,000;265,000;8,310;2,692;8,680;23,365
14094,500;2,758;0,649;-34,921;1,689;9,561;5,221;33,596;4,921;5,225;-2,660;0,000;35,270;36,099;9,579;1,514;8,130;8,368;7,984;8,929;-3,034;25,755;0,000;259,440;Inf;265,000;265,000;8,257;2,693;8,659;23,369
14095,000;2,758;0,649;-34,921;1,689;9,561;5,221;33,596;4,921;5,225;-2,660;0,000;35,300;36,100;9,579;1,514;8,141;8,358;7,941;8,881;-3,034;25,755;0,000;259,440;Inf;265,000;265,000;8,353;2,694;8,683;23,297
14095,500;3,409;0,811;-35,209;1,621;9,576;5,221;33,596;4,921;5,225;-2,660;0,000;35,300;36,100;9,494;1,728;8,168;8,279;7,812;8,858;-3,034;25,755;0,000;259,540;Inf;265,000;265,000;8,330;2,695;8,717;23,305
14096,000;3,409;0,811;-35,209;1,621;9,576;5,221;33,596;4,921;5,225;-2,660;0,000;35,300;36,100;9,494;1,728;8,023;8,308;8,016;8,861;-3,034;25,755;0,000;259,540;Inf;265,000;265,000;8,279;2,707;8,666;23,337
14096,500;3,409;0,811;-35,209;1,621;9,576;5,221;33,596;4,921;5,225;-2,660;0,000;35,300;36,100;9,494;1,728;8,050;8,317;8,035;8,897;-3,034;25,755;0,000;259,740;Inf;265,000;265,000;8,302;2,718;8,672;23,362
14097,000;3,409;0,811;-35,209;1,621;9,576;5,221;33,596;4,921;5,225;-2,660;0,000;35,300;36,100;9,494;1,728;8,142;8,284;8,143;8,898;-3,034;25,755;0,000;259,740;Inf;265,000;265,000;8,325;2,730;8,694;23,398
14097,500;3,409;0,811;-35,209;1,621;9,576;5,216;33,584;4,923;5,202;-2,674;0,000;35,266;36,116;9,494;1,728;8,258;8,319;8,146;9,001;-3,040;25,732;0,000;259,540;Inf;265,000;265,000;8,367;2,741;8,691;23,437
14098,000;3,409;0,811;-35,209;1,621;9,576;5,216;33,584;4,923;5,202;-2,674;0,000;35,300;36,100;9,494;1,728;8,239;8,415;8,192;8,998;-3,040;25,732;0,000;259,540;Inf;265,000;265,000;8,431;2,752;8,684;23,441
14098,500;3,110;0,735;-35,209;1,621;9,609;5,216;33,584;4,923;5,202;-2,674;0,000;35,300;36,100;9,515;1,708;8,245;8,353;8,263;8,992;-3,040;25,732;0,000;259,540;Inf;265,000;265,000;8,461;2,763;8,708;23,471
14099,000;3,110;0,735;-35,209;1,621;9,609;5,216;33,584;4,923;5,202;-2,674;0,000;35,300;36,100;9,515;1,708;8,239;8,321;8,142;8,998;-3,040;25,732;0,000;259,540;Inf;265,000;265,000;8,463;2,768;8,748;23,502
14099,500;3,110;0,735;-35,209;1,621;9,609;5,216;33,584;4,923;5,202;-2,674;0,000;35,300;36,100;9,515;1,708;8,404;8,533;8,526;9,097;-3,040;25,732;0,000;259,840;Inf;265,000;265,000;8,425;2,774;8,664;23,504
14100,000;3,110;0,735;-35,209;1,621;9,609;5,216;33,584;4,923;5,202;-2,674;0,000;35,300;36,100;9,515;1,708;8,434;8,517;8,227;9,146;-3,040;25,732;0,000;259,840;Inf;265,000;265,000;8,640;2,779;8,761;23,516
14100,500;3,110;0,735;-35,209;1,621;9,609;5,194;33,575;4,904;5,207;-2,681;0,000;35,274;36,202;9,515;1,708;8,220;8,418;8,208;9,090;-3,039;25,730;0,000;260,240;Inf;265,000;265,000;8,581;2,785;8,840;23,420
14101,000;3,110;0,735;-35,209;1,621;9,609;5,194;33,575;4,904;5,207;-2,681;0,000;35,300;36,200;9,515;1,708;8,156;8,360;7,867;9,088;-3,039;25,730;0,000;260,240;Inf;265,000;265,000;8,484;2,790;8,818;23,415
14101,500;3,110;0,735;-35,209;1,621;9,609;5,194;33,575;4,904;5,207;-2,681;0,000;35,300;36,200;9,515;1,708;8,224;8,416;8,035;9,080;-3,039;25,730;0,000;260,140;Inf;265,000;265,000;8,368;2,795;8,803;23,452
14102,000;2,401;0,582;-35,113;1,656;9,520;5,194;33,575;4,904;5,207;-2,681;0,000;35,300;36,200;9,545;1,525;8,379;8,468;8,065;9,152;-3,039;25,730;0,000;260,140;Inf;265,000;265,000;8,439;2,801;8,853;23,436
14102,500;2,401;0,582;-35,113;1,656;9,520;5,194;33,575;4,904;5,207;-2,681;0,000;35,300;36,200;9,545;1,525;8,219;8,473;7,865;9,158;-3,039;25,730;0,000;259,740;Inf;265,000;265,000;8,516;2,794;8,892;23,432
14103,000;2,401;0,582;-35,113;1,656;9,520;5,194;33,575;4,904;5,207;-2,681;0,000;35,300;36,200;9,545;1,525;8,160;8,454;8,017;9,118;-3,039;25,730;0,000;259,740;Inf;265,000;265,000;8,429;2,788;8,871;23,453
14103,500;2,401;0,582;-35,113;1,656;9,520;5,194;33,575;4,904;5,207;-2,681;0,000;35,300;36,200;9,545;1,525;8,331;8,397;7,876;9,164;-3,039;25,730;0,000;260,140;Inf;265,000;265,000;8,437;2,781;8,910;23,441
14104,000;2,401;0,582;-35,113;1,656;9,520;5,188;33,593;4,912;5,211;-2,689;0,000;35,274;36,178;9,545;1,525;8,171;8,453;8,033;9,135;-3,045;25,731;0,000;260,140;Inf;265,000;265,000;8,442;2,775;8,890;23,453
14104,500;2,401;0,582;-35,113;1,656;9,520;5,188;33,593;4,912;5,211;-2,689;0,000;35,300;36,200;9,545;1,525;8,190;8,509;7,850;9,141;-3,045;25,731;0,000;260,240;Inf;265,000;265,000;8,448;2,769;8,887;23,428
14105,000;3,419;0,817;-35,209;1,673;9,583;5,188;33,593;4,912;5,211;-2,689;0,000;35,300;36,200;9,552;1,654;8,322;8,514;8,083;9,169;-3,045;25,731;0,000;260,240;Inf;265,000;265,000;8,423;2,763;8,952;23,367
14105,500;3,419;0,817;-35,209;1,673;9,583;5,188;33,593;4,912;5,211;-2,689;0,000;35,300;36,200;9,552;1,654;8,196;8,484;8,025;9,114;-3,045;25,731;0,000;260,240;Inf;265,000;265,000;8,522;2,774;8,914;23,325
14106,000;3,419;0,817;-35,209;1,673;9,583;5,188;33,593;4,912;5,211;-2,689;0,000;35,300;36,200;9,552;1,654;8,190;8,493;8,059;9,123;-3,045;25,731;0,000;260,240;Inf;265,000;265,000;8,455;2,784;8,934;23,330
14106,500;3,419;0,817;-35,209;1,673;9,583;5,188;33,593;4,912;5,211;-2,689;0,000;35,300;36,200;9,552;1,654;8,349;8,483;8,001;9,145;-3,045;25,731;0,000;260,340;Inf;265,000;265,000;8,466;2,795;8,947;23,387
14107,000;3,419;0,817;-35,209;1,673;9,583;5,209;33,616;4,895;5,181;-2,675;0,000;35,293;36,178;9,552;1,654;8,254;8,622;8,234;9,197;-3,048;25,715;0,000;260,340;Inf;265,000;265,000;8,494;2,805;8,942;23,435
14107,500;3,419;0,817;-35,209;1,673;9,583;5,209;33,616;4,895;5,181;-2,675;0,000;35,300;36,200;9,552;1,654;8,417;8,559;7,919;9,171;-3,048;25,715;0,000;260,540;Inf;265,000;265,000;8,577;2,815;8,952;23,496
14108,000;3,419;0,817;-35,209;1,673;9,583;5,209;33,616;4,895;5,181;-2,675;0,000;35,300;36,200;9,552;1,654;8,307;8,497;7,621;9,199;-3,048;25,715;0,000;260,540;Inf;265,000;265,000;8,517;2,825;8,959;23,578
14108,500;2,954;0,697;-35,197;1,657;9,498;5,209;33,616;4,895;5,181;-2,675;0,000;35,300;36,200;9,601;1,716;8,174;8,562;7,993;9,217;-3,048;25,715;0,000;260,140;Inf;265,000;265,000;8,406;2,835;8,913;23,605
14109,000;2,954;0,697;-35,197;1,657;9,498;5,209;33,616;4,895;5,181;-2,675;0,000;35,300;36,200;9,601;1,716;8,518;8,608;8,043;9,220;-3,048;25,715;0,000;260,140;Inf;265,000;265,000;8,486;2,836;8,993;23,638
14109,500;2,954;0,697;-35,197;1,657;9,498;5,209;33,616;4,895;5,181;-2,675;0,000;35,300;36,200;9,601;1,716;8,289;8,604;8,125;9,230;-3,048;25,715;0,000;260,140;Inf;265,000;265,000;8,597;2,838;8,970;23,666
14110,000;2,954;0,697;-35,197;1,657;9,498;5,209;33,616;4,895;5,181;-2,675;0,000;35,300;36,200;9,601;1,716;8,130;8,520;7,927;9,185;-3,048;25,715;0,000;260,140;Inf;265,000;265,000;8,562;2,840;9,002;23,705
14110,500;2,954;0,697;-35,197;1,657;9,498;5,173;33,607;4,898;5,164;-2,679;0,000;35,288;36,176;9,601;1,716;8,326;8,517;7,973;9,226;-3,047;25,721;0,000;260,240;Inf;265,000;265,000;8,440;2,842;9,030;23,740
14111,000;2,954;0,697;-35,197;1,657;9,498;5,173;33,607;4,898;5,164;-2,679;0,000;35,300;36,200;9,601;1,716;8,484;8,654;8,351;9,305;-3,047;25,721;0,000;260,240;Inf;265,000;265,000;8,510;2,844;8,959;23,689
14111,500;3,162;0,741;-35,209;1,618;9,551;5,173;33,607;4,898;5,164;-2,679;0,000;35,300;36,200;9,498;1,685;8,794;8,695;8,445;9,345;-3,047;25,721;0,000;260,140;Inf;265,000;265,000;8,699;2,846;9,040;23,640
14112,000;3,162;0,741;-35,209;1,618;9,551;5,173;33,607;4,898;5,164;-2,679;0,000;35,300;36,200;9,498;1,685;8,424;8,571;7,917;9,286;-3,047;25,721;0,000;260,140;Inf;265,000;265,000;8,820;2,851;9,025;23,614
14112,500;3,162;0,741;-35,209;1,618;9,551;5,173;33,607;4,898;5,164;-2,679;0,000;35,300;36,200;9,498;1,685;8,101;8,660;7,955;9,274;-3,047;25,721;0,000;260,440;Inf;265,000;265,000;8,549;2,856;9,034;23,644
14113,000;3,162;0,741;-35,209;1,618;9,551;5,173;33,607;4,898;5,164;-2,679;0,000;35,300;36,200;9,498;1,685;8,667;8,794;8,371;9,387;-3,047;25,721;0,000;260,440;Inf;265,000;265,000;8,498;2,861;9,103;23,648
14113,500;3,162;0,741;-35,209;1,618;9,551;5,179;33,580;4,891;5,133;-2,686;0,000;35,299;36,220;9,498;1,685;8,649;8,733;7,947;9,347;-3,043;25,713;0,000;259,840;Inf;265,000;265,000;8,805;2,866;9,149;23,592
14114,000;3,162;0,741;-35,209;1,618;9,551;5,179;33,580;4,891;5,133;-2,686;0,000;35,300;36,200;9,498;1,685;8,338;8,568;7,578;9,305;-3,043;25,713;0,000;259,840;Inf;265,000;265,000;8,669;2,871;9,160;23,614
14114,500;3,162;0,741;-35,209;1,618;9,551;5,179;33,580;4,891;5,133;-2,686;0,000;35,300;36,200;9,498;1,685;8,116;8,563;7,712;9,253;-3,043;25,713;0,000;259,940;Inf;265,000;265,000;8,447;2,876;9,145;23,631
14115,000;2,596;0,669;-34,454;1,714;9,547;5,179;33,580;4,891;5,133;-2,686;0,000;35,300;36,200;9,543;1,520;8,753;8,969;8,671;9,432;-3,043;25,713;0,000;259,940;Inf;265,000;265,000;8,411;2,880;9,102;23,521
14115,500;2,596;0,669;-34,454;1,714;9,547;5,179;33,580;4,891;5,133;-2,686;0,000;35,300;36,200;9,543;1,520;8,764;8,792;8,530;9,443;-3,043;25,713;0,000;259,640;Inf;265,000;265,000;8,956;2,876;9,147;23,530
14116,000;2,596;0,669;-34,454;1,714;9,547;5,179;33,580;4,891;5,133;-2,686;0,000;35,300;36,200;9,543;1,520;8,251;8,635;7,870;9,366;-3,043;25,713;0,000;259,640;Inf;265,000;265,000;8,882;2,871;9,144;23,524
14116,500;2,596;0,669;-34,454;1,714;9,547;5,179;33,580;4,891;5,133;-2,686;0,000;35,300;36,200;9,543;1,520;8,418;8,819;8,325;9,354;-3,043;25,713;0,000;259,640;Inf;265,000;265,000;8,530;2,867;8,995;23,541
14117,000;2,596;0,669;-34,454;1,714;9,547;5,181;33,669;4,903;5,145;-2,672;0,000;35,316;36,233;9,543;1,520;8,567;8,620;8,117;9,212;-3,037;25,724;0,000;259,640;Inf;265,000;265,000;8,729;2,862;9,011;23,547
14117,500;2,596;0,669;-34,454;1,714;9,547;5,181;33,669;4,903;5,145;-2,672;0,000;35,300;36,200;9,543;1,520;8,096;8,477;7,808;9,052;-3,037;25,724;0,000;259,540;Inf;265,000;265,000;8,629;2,858;8,944;23,560
14118,000;2,571;0,598;-35,209;1,707;9,528;5,181;33,669;4,903;5,145;-2,672;0,000;35,300;36,200;9,551;1,520;8,062;8,501;8,006;9,043;-3,037;25,724;0,000;259,540;Inf;265,000;265,000;8,358;2,854;8,944;23,560
14118,500;2,571;0,598;-35,209;1,707;9,528;5,181;33,669;4,903;5,145;-2,672;0,000;35,300;36,200;9,551;1,520;8,506;8,805;8,467;9,219;-3,037;25,724;0,000;259,640;Inf;265,000;265,000;8,403;2,849;8,922;23,560
14119,000;2,571;0,598;-35,209;1,707;9,528;5,181;33,669;4,903;5,145;-2,672;0,000;35,300;36,200;9,551;1,520;8,627;8,743;8,170;9,194;-3,037;25,724;0,000;259,640;Inf;265,000;265,000;8,749;2,844;8,956;23,567
14119,500;2,571;0,598;-35,209;1,707;9,528;5,181;33,669;4,903;5,145;-2,672;0,000;35,300;36,200;9,551;1,520;8,241;8,566;7,675;9,023;-3,037;25,724;0,000;259,540;Inf;265,000;265,000;8,683;2,840;8,995;23,580
14120,000;2,571;0,598;-35,209;1,707;9,528;5,197;33,631;4,894;5,114;-2,672;0,000;35,323;36,222;9,551;1,520;8,113;8,648;8,187;9,130;-3,035;25,719;0,000;259,540;Inf;265,000;265,000;8,376;2,835;8,875;23,587
14120,500;2,571;0,598;-35,209;1,707;9,528;5,197;33,631;4,894;5,114;-2,672;0,000;35,300;36,200;9,551;1,520;8,261;8,641;8,113;9,108;-3,035;25,719;0,000;260,040;Inf;265,000;265,000;8,520;2,831;8,852;23,638
14121,000;2,571;0,598;-35,209;1,707;9,528;5,197;33,631;4,894;5,114;-2,672;0,000;35,300;36,200;9,551;1,520;8,623;8,703;8,469;9,203;-3,035;25,719;0,000;260,040;Inf;265,000;265,000;8,531;2,827;8,914;23,605
14121,500;3,450;0,830;-35,209;1,631;9,529;5,197;33,631;4,894;5,114;-2,672;0,000;35,300;36,200;9,407;1,707;8,228;8,483;7,959;9,062;-3,035;25,719;0,000;260,040;Inf;265,000;265,000;8,749;2,823;8,919;23,573
14122,000;3,450;0,830;-35,209;1,631;9,529;5,197;33,631;4,894;5,114;-2,672;0,000;35,300;36,200;9,407;1,707;8,048;8,563;8,072;9,053;-3,035;25,719;0,000;260,040;Inf;265,000;265,000;8,433;2,833;8,856;23,538
14122,500;3,450;0,830;-35,209;1,631;9,529;5,197;33,631;4,894;5,114;-2,672;0,000;35,300;36,200;9,407;1,707;8,489;8,601;8,483;9,133;-3,035;25,719;0,000;259,740;Inf;265,000;265,000;8,434;2,843;8,838;23,513
14123,000;3,450;0,830;-35,209;1,631;9,529;5,197;33,631;4,894;5,114;-2,672;0,000;35,300;36,200;9,407;1,707;8,649;8,605;8,185;9,136;-3,035;25,719;0,000;259,740;Inf;265,000;265,000;8,677;2,853;8,888;23,464
14123,500;3,450;0,830;-35,209;1,631;9,529;5,230;33,618;4,931;5,111;-2,658;0,000;35,345;36,274;9,407;1,707;8,402;8,558;8,090;9,088;-3,027;25,735;0,000;259,240;Inf;265,000;265,000;8,644;2,863;8,893;23,398
14124,000;3,450;0,830;-35,209;1,631;9,529;5,230;33,618;4,931;5,111;-2,658;0,000;35,300;36,300;9,407;1,707;8,278;8,556;8,280;9,023;-3,027;25,735;0,000;259,240;Inf;265,000;265,000;8,534;2,872;8,859;23,141
14124,500;2,782;0,693;-34,604;1,661;9,504;5,230;33,618;4,931;5,111;-2,658;0,000;35,300;36,300;9,638;1,710;8,037;8,436;7,976;9,032;-3,027;25,735;0,000;259,640;Inf;265,000;265,000;8,534;2,882;8,819;23,031
14125,000;2,782;0,693;-34,604;1,661;9,504;5,230;33,618;4,931;5,111;-2,658;0,000;35,300;36,300;9,638;1,710;8,538;8,577;8,350;9,122;-3,027;25,735;0,000;259,640;Inf;265,000;265,000;8,370;2,880;8,823;22,933
14125,500;2,782;0,693;-34,604;1,661;9,504;5,230;33,618;4,931;5,111;-2,658;0,000;35,300;36,300;9,638;1,710;8,360;8,536;8,075;9,050;-3,027;25,735;0,000;259,940;Inf;265,000;265,000;8,647;2,879;8,833;22,827
14126,000;2,782;0,693;-34,604;1,661;9,504;5,230;33,618;4,931;5,111;-2,658;0,000;35,300;36,300;9,638;1,710;7,904;8,417;7,545;8,965;-3,027;25,735;0,000;259,940;Inf;265,000;265,000;8,505;2,877;8,904;22,758
14126,500;2,782;0,693;-34,604;1,661;9,504;5,174;33,673;4,897;5,128;-2,662;0,000;35,360;36,262;9,638;1,710;7,913;8,328;7,864;8,977;-3,029;25,725;0,000;260,040;Inf;265,000;265,000;8,208;2,875;8,835;22,740
14127,000;2,782;0,693;-34,604;1,661;9,504;5,174;33,673;4,897;5,128;-2,662;0,000;35,400;36,300;9,638;1,710;8,151;8,475;8,208;9,037;-3,029;25,725;0,000;260,040;Inf;265,000;265,000;8,271;2,874;8,781;22,766
14127,500;2,512;0,630;-35,209;1,656;9,522;5,174;33,673;4,897;5,128;-2,662;0,000;35,400;36,300;9,490;1,577;8,417;8,533;8,458;9,076;-3,029;25,725;0,000;259,740;Inf;265,000;265,000;8,468;2,872;8,830;22,808
14128,000;2,512;0,630;-35,209;1,656;9,522;5,174;33,673;4,897;5,128;-2,662;0,000;35,400;36,300;9,490;1,577;8,484;8,440;7,746;9,017;-3,029;25,725;0,000;259,740;Inf;265,000;265,000;8,621;2,866;8,836;22,884
14128,500;2,512;0,630;-35,209;1,656;9,522;5,174;33,673;4,897;5,128;-2,662;0,000;35,400;36,300;9,490;1,577;8,185;8,390;7,738;8,977;-3,029;25,725;0,000;259,940;Inf;265,000;265,000;8,422;2,861;8,743;22,945
14129,000;2,512;0,630;-35,209;1,656;9,522;5,174;33,673;4,897;5,128;-2,662;0,000;35,400;36,300;9,490;1,577;8,334;8,556;8,090;9,031;-3,029;25,725;0,000;259,940;Inf;265,000;265,000;8,322;2,855;8,778;23,061
14129,500;2,512;0,630;-35,209;1,656;9,522;5,174;33,673;4,897;5,128;-2,662;0,000;35,400;36,300;9,490;1,577;8,368;8,416;8,186;9,027;-3,029;25,725;0,000;259,640;Inf;265,000;265,000;8,502;2,849;8,780;23,107
14130,000;2,512;0,630;-35,209;1,656;9,522;5,166;33,643;4,880;5,104;-2,662;0,000;35,368;36,291;9,490;1,577;8,174;8,341;7,948;9,045;-3,019;25,727;0,000;259,640;Inf;265,000;265,000;8,499;2,844;8,816;23,145
14130,500;2,512;0,630;-35,209;1,656;9,522;5,166;33,643;4,880;5,104;-2,662;0,000;35,400;36,300;9,490;1,577;8,026;8,488;8,068;9,004;-3,019;25,727;0,000;259,740;Inf;265,000;265,000;8,377;2,838;8,771;23,152
14131,000;3,164;0,779;-34,910;1,714;9,531;5,166;33,643;4,880;5,104;-2,662;0,000;35,400;36,300;9,522;1,533;8,446;8,601;8,290;9,026;-3,019;25,727;0,000;259,740;Inf;265,000;265,000;8,397;2,833;8,745;23,102
14131,500;3,164;0,779;-34,910;1,714;9,531;5,166;33,643;4,880;5,104;-2,662;0,000;35,400;36,300;9,522;1,533;8,540;8,458;8,193;9,027;-3,019;25,727;0,000;260,140;Inf;265,000;265,000;8,591;2,838;8,839;23,159
14132,000;3,164;0,779;-34,910;1,714;9,531;5,166;33,643;4,880;5,104;-2,662;0,000;35,400;36,300;9,522;1,533;8,229;8,376;7,417;8,915;-3,019;25,727;0,000;260,140;Inf;265,000;265,000;8,555;2,844;8,820;23,173
14132,500;3,164;0,779;-34,910;1,714;9,531;5,166;33,643;4,880;5,104;-2,662;0,000;35,400;36,300;9,522;1,533;8,207;8,481;8,073;8,993;-3,019;25,727;0,000;259,940;Inf;265,000;265,000;8,235;2,849;8,750;23,243
14133,000;3,164;0,779;-34,910;1,714;9,531;5,170;33,681;4,906;5,090;-2,656;0,000;35,385;36,363;9,522;1,533;8,142;8,442;8,027;8,972;-3,017;25,733;0,000;259,940;Inf;265,000;265,000;8,438;2,854;8,755;23,264
14133,500;3,164;0,779;-34,910;1,714;9,531;5,170;33,681;4,906;5,090;-2,656;0,000;35,400;36,400;9,522;1,533;8,085;8,380;7,912;8,908;-3,017;25,733;0,000;259,740;Inf;265,000;265,000;8,396;2,859;8,746;23,289
14134,000;2,311;0,643;-33,867;1,692;9,482;5,170;33,681;4,906;5,090;-2,656;0,000;35,400;36,400;9,598;1,581;8,089;8,285;7,961;8,924;-3,017;25,733;0,000;259,740;Inf;265,000;265,000;8,321;2,864;8,731;23,264
14134,500;2,311;0,643;-33,867;1,692;9,482;5,170;33,681;4,906;5,090;-2,656;0,000;35,400;36,400;9,598;1,581;8,120;8,435;8,215;8,993;-3,017;25,733;0,000;259,940;Inf;265,000;265,000;8,314;2,855;8,690;23,302
14135,000;2,311;0,643;-33,867;1,692;9,482;5,170;33,681;4,906;5,090;-2,656;0,000;35,400;36,400;9,598;1,581;8,338;8,533;8,268;9,015;-3,017;25,733;0,000;259,940;Inf;265,000;265,000;8,441;2,846;8,745;23,400
14135,500;2,311;0,643;-33,867;1,692;9,482;5,170;33,681;4,906;5,090;-2,656;0,000;35,400;36,400;9,598;1,581;8,346;8,419;8,145;8,994;-3,017;25,733;0,000;259,340;Inf;265,000;265,000;8,539;2,837;8,749;23,481
14136,000;2,311;0,643;-33,867;1,692;9,482;5,170;33,681;4,906;5,090;-2,656;0,000;35,400;36,400;9,598;1,581;8,053;8,322;8,015;9,011;-3,017;25,733;0,000;259,340;Inf;265,000;265,000;8,476;2,829;8,720;23,491
14136,500;2,311;0,643;-33,867;1,692;9,482;5,178;33,661;4,907;5,091;-2,650;0,000;35,400;36,363;9,598;1,581;8,192;8,547;8,064;9,003;-3,014;25,734;0,000;260,140;Inf;265,000;265,000;8,350;2,820;8,749;23,523
14137,000;2,311;0,643;-33,867;1,692;9,482;5,178;33,661;4,907;5,091;-2,650;0,000;35,400;36,400;9,598;1,581;8,574;8,558;8,254;9,058;-3,014;25,734;0,000;260,140;Inf;265,000;265,000;8,451;2,812;8,783;23,500
14137,500;2,916;0,693;-35,209;1,634;9,589;5,178;33,661;4,907;5,091;-2,650;0,000;35,400;36,400;9,533;1,673;8,282;8,381;8,065;9,019;-3,014;25,734;0,000;260,040;Inf;265,000;265,000;8,611;2,804;8,815;23,524
14138,000;2,916;0,693;-35,209;1,634;9,589;5,178;33,661;4,907;5,091;-2,650;0,000;35,400;36,400;9,533;1,673;8,052;8,337;7,565;8,926;-3,014;25,734;0,000;260,040;Inf;265,000;265,000;8,437;2,806;8,827;23,541
14138,500;2,916;0,693;-35,209;1,634;9,589;5,178;33,661;4,907;5,091;-2,650;0,000;35,400;36,400;9,533;1,673;8,218;8,530;8,169;8,987;-3,014;25,734;0,000;260,140;Inf;265,000;265,000;8,220;2,807;8,774;23,590
14139,000;2,916;0,693;-35,209;1,634;9,589;5,178;33,661;4,907;5,091;-2,650;0,000;35,400;36,400;9,533;1,673;8,426;8,604;8,191;9,021;-3,014;25,734;0,000;260,140;Inf;265,000;265,000;8,476;2,809;8,795;23,633
14139,500;2,916;0,693;-35,209;1,634;9,589;5,188;33,654;4,894;5,085;-2,646;0,000;35,415;36,409;9,533;1,673;8,087;8,348;7,372;8,908;-3,004;25,736;0,000;259,640;Inf;265,000;265,000;8,560;2,811;8,856;23,634
14140,000;2,916;0,693;-35,209;1,634;9,589;5,188;33,654;4,894;5,085;-2,646;0,000;35,400;36,400;9,533;1,673;7,821;8,311;7,298;8,844;-3,004;25,736;0,000;259,640;Inf;265,000;265,000;8,179;2,813;8,811;23,680
14140,500;3,023;0,798;-34,403;1,692;9,478;5,188;33,654;4,894;5,085;-2,646;0,000;35,400;36,400;9,600;1,715;8,354;8,447;7,997;8,936;-3,004;25,736;0,000;259,240;Inf;265,000;265,000;8,069;2,814;8,711;23,675
14141,000;3,023;0,798;-34,403;1,692;9,478;5,188;33,654;4,894;5,085;-2,646;0,000;35,400;36,400;9,600;1,715;8,370;8,448;8,228;8,957;-3,004;25,736;0,000;259,240;Inf;265,000;265,000;8,433;2,818;8,725;23,666
14141,500;3,023;0,798;-34,403;1,692;9,478;5,188;33,654;4,894;5,085;-2,646;0,000;35,400;36,400;9,600;1,715;8,140;8,379;8,004;8,892;-3,004;25,736;0,000;258,840;Inf;265,000;265,000;8,501;2,821;8,727;23,704
14142,000;3,023;0,798;-34,403;1,692;9,478;5,188;33,654;4,894;5,085;-2,646;0,000;35,400;36,400;9,600;1,715;7,813;8,309;7,690;8,821;-3,004;25,736;0,000;258,840;Inf;265,000;265,000;8,354;2,824;8,647;23,669
14142,500;3,023;0,798;-34,403;1,692;9,478;5,188;33,654;4,894;5,085;-2,646;0,000;35,400;36,400;9,600;1,715;7,967;8,320;7,947;8,799;-3,004;25,736;0,000;259,640;Inf;265,000;265,000;8,158;2,828;8,678;23,678
14143,000;3,023;0,798;-34,403;1,692;9,478;5,166;33,699;4,896;5,077;-2,647;0,000;35,436;36,457;9,600;1,715;8,219;8,295;7,974;8,868;-3,010;25,744;0,000;259,640;Inf;265,000;265,000;8,258;2,831;8,710;23,692
14143,500;3,023;0,798;-34,403;1,692;9,478;5,166;33,699;4,896;5,077;-2,647;0,000;35,400;36,500;9,600;1,715;8,001;8,293;7,959;8,825;-3,010;25,744;0,000;259,640;Inf;265,000;265,000;8,339;2,834;8,648;23,687
14144,000;2,697;0,682;-35,209;1,643;9,481;5,166;33,699;4,896;5,077;-2,647;0,000;35,400;36,500;9,494;1,730;8,010;8,231;7,733;8,734;-3,010;25,744;0,000;259,640;Inf;265,000;265,000;8,269;2,837;8,651;23,751
14144,500;2,697;0,682;-35,209;1,643;9,481;5,166;33,699;4,896;5,077;-2,647;0,000;35,400;36,500;9,494;1,730;8,228;8,366;8,240;8,891;-3,010;25,744;0,000;259,940;Inf;265,000;265,000;8,177;2,835;8,564;23,738
14145,000;2,697;0,682;-35,209;1,643;9,481;5,166;33,699;4,896;5,077;-2,647;0,000;35,400;36,500;9,494;1,730;8,555;8,401;8,274;8,925;-3,010;25,744;0,000;259,940;Inf;265,000;265,000;8,431;2,833;8,568;23,747
14145,500;2,697;0,682;-35,209;1,643;9,481;5,166;33,699;4,896;5,077;-2,647;0,000;35,400;36,500;9,494;1,730;8,224;8,327;8,279;8,936;-3,010;25,744;0,000;259,640;Inf;265,000;265,000;8,539;2,830;8,587;23,723
14146,000;2,697;0,682;-35,209;1,643;9,481;5,160;33,654;4,887;5,054;-2,649;0,000;35,448;36,457;9,494;1,730;8,024;8,226;7,852;8,861;-2,998;25,741;0,000;259,640;Inf;265,000;265,000;8,442;2,828;8,592;23,690
14146,500;2,697;0,682;-35,209;1,643;9,481;5,160;33,654;4,887;5,054;-2,649;0,000;35,400;36,500;9,494;1,730;7,992;8,298;8,146;8,875;-2,998;25,741;0,000;260,040;Inf;265,000;265,000;8,241;2,826;8,564;23,691
14147,000;3,463;0,815;-35,209;1,517;9,520;5,160;33,654;4,887;5,054;-2,649;0,000;35,400;36,500;9,559;1,748;8,706;8,504;8,348;9,017;-2,998;25,741;0,000;260,040;Inf;265,000;265,000;8,328;2,824;8,632;23,709
14147,500;3,463;0,815;-35,209;1,517;9,520;5,160;33,654;4,887;5,054;-2,649;0,000;35,400;36,500;9,559;1,748;8,394;8,421;7,961;8,963;-2,998;25,741;0,000;259,540;Inf;265,000;265,000;8,644;2,834;8,702;23,703
14148,000;3,463;0,815;-35,209;1,517;9,520;5,160;33,654;4,887;5,054;-2,649;0,000;35,400;36,500;9,559;1,748;8,056;8,304;7,613;8,838;-2,998;25,741;0,000;259,540;Inf;265,000;265,000;8,435;2,845;8,722;23,720
14148,500;3,463;0,815;-35,209;1,517;9,520;5,160;33,654;4,887;5,054;-2,649;0,000;35,400;36,500;9,559;1,748;7,877;8,331;8,118;8,907;-2,998;25,741;0,000;259,940;Inf;265,000;265,000;8,203;2,855;8,615;23,747
14149,000;3,463;0,815;-35,209;1,517;9,520;5,160;33,654;4,887;5,054;-2,649;0,000;35,400;36,500;9,559;1,748;8,242;8,375;8,349;8,974;-2,998;25,741;0,000;259,940;Inf;265,000;265,000;8,308;2,865;8,587;23,680
14149,500;3,463;0,815;-35,209;1,517;9,520;5,154;33,671;4,907;5,050;-2,640;0,000;35,471;36,513;9,559;1,748;8,227;8,423;8,347;8,982;-2,997;25,744;0,000;259,540;Inf;265,000;265,000;8,485;2,875;8,682;23,635
14150,000;3,463;0,815;-35,209;1,517;9,520;5,154;33,671;4,907;5,050;-2,640;0,000;35,500;36,500;9,559;1,748;8,331;8,350;7,788;8,888;-2,997;25,744;0,000;259,540;Inf;265,000;265,000;8,495;2,884;8,638;23,617
14150,500;2,288;0,620;-33,618;1,678;9,423;5,154;33,671;4,907;5,050;-2,640;0,000;35,500;36,500;9,778;1,626;8,138;8,237;8,177;8,824;-2,997;25,744;0,000;259,640;Inf;265,000;265,000;8,339;2,894;8,619;23,586
14151,000;2,288;0,620;-33,618;1,678;9,423;5,154;33,671;4,907;5,050;-2,640;0,000;35,500;36,500;9,778;1,626;8,045;8,210;8,187;8,827;-2,997;25,744;0,000;259,640;Inf;265,000;265,000;8,344;2,884;8,597;23,530
14151,500;2,288;0,620;-33,618;1,678;9,423;5,154;33,671;4,907;5,050;-2,640;0,000;35,500;36,500;9,778;1,626;8,208;8,387;8,406;8,909;-2,997;25,744;0,000;259,340;Inf;265,000;265,000;8,317;2,874;8,530;23,422
14152,000;2,288;0,620;-33,618;1,678;9,423;5,154;33,671;4,907;5,050;-2,640;0,000;35,500;36,500;9,778;1,626;8,495;8,422;8,319;8,937;-2,997;25,744;0,000;259,340;Inf;265,000;265,000;8,477;2,864;8,521;23,386
14152,500;2,288;0,620;-33,618;1,678;9,423;5,152;33,659;4,883;5,058;-2,632;0,000;35,478;36,586;9,778;1,626;8,295;8,311;7,760;8,839;-2,995;25,738;0,000;259,540;Inf;265,000;265,000;8,543;2,855;8,644;23,391
14153,000;2,288;0,620;-33,618;1,678;9,423;5,152;33,659;4,883;5,058;-2,632;0,000;35,500;36,600;9,778;1,626;8,146;8,243;7,988;8,839;-2,995;25,738;0,000;259,540;Inf;265,000;265,000;8,301;2,846;8,592;23,345
14153,500;3,182;0,724;-35,209;1,596;9,535;5,152;33,659;4,883;5,058;-2,632;0,000;35,500;36,600;9,557;1,646;8,138;8,230;8,000;8,852;-2,995;25,738;0,000;259,640;Inf;265,000;265,000;8,304;2,836;8,510;23,325
14154,000;3,182;0,724;-35,209;1,596;9,535;5,152;33,659;4,883;5,058;-2,632;0,000;35,500;36,600;9,557;1,646;8,432;8,375;8,136;8,893;-2,995;25,738;0,000;259,640;Inf;265,000;265,000;8,305;2,842;8,566;23,324
14154,500;3,182;0,724;-35,209;1,596;9,535;5,152;33,659;4,883;5,058;-2,632;0,000;35,500;36,600;9,557;1,646;8,325;8,302;7,898;8,892;-2,995;25,738;0,000;259,840;Inf;265,000;265,000;8,459;2,848;8,615;23,272
14155,000;3,182;0,724;-35,209;1,596;9,535;5,152;33,659;4,883;5,058;-2,632;0,000;35,500;36,600;9,557;1,646;8,138;8,351;8,151;8,846;-2,995;25,738;0,000;259,840;Inf;265,000;265,000;8,354;2,853;8,560;23,294
14155,500;3,182;0,724;-35,209;1,596;9,535;5,152;33,659;4,883;5,058;-2,632;0,000;35,500;36,600;9,557;1,646;8,300;8,323;8,038;8,827;-2,995;25,738;0,000;259,440;Inf;265,000;265,000;8,372;2,859;8,567;23,227
14156,000;3,182;0,724;-35,209;1,596;9,535;5,152;33,688;4,898;5,062;-2,636;0,000;35,505;36,560;9,557;1,646;8,229;8,290;8,207;8,852;-2,994;25,742;0,000;259,440;Inf;265,000;265,000;8,372;2,864;8,568;23,104
14156,500;3,182;0,724;-35,209;1,596;9,535;5,152;33,688;4,898;5,062;-2,636;0,000;35,500;36,600;9,557;1,646;8,148;8,230;8,186;8,845;-2,994;25,742;0,000;259,640;Inf;265,000;265,000;8,395;2,869;8,570;22,943
14157,000;1,992;0,536;-34,005;1,668;9,419;5,152;33,688;4,898;5,062;-2,636;0,000;35,500;36,600;9,675;1,567;8,306;8,277;8,310;8,917;-2,994;25,742;0,000;259,640;Inf;265,000;265,000;8,352;2,874;8,564;22,877
14157,500;1,992;0,536;-34,005;1,668;9,419;5,152;33,688;4,898;5,062;-2,636;0,000;35,500;36,600;9,675;1,567;8,327;8,403;8,341;8,927;-2,994;25,742;0,000;259,340;Inf;265,000;265,000;8,453;2,860;8,550;22,790
