t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
14158,000;1,992;0,536;-34,005;1,668;9,419;5,152;33,688;4,898;5,062;-2,636;0,000;35,500;36,600;9,675;1,567;8,495;8,350;8,057;8,948;-2,994;25,742;0,000;259,340;Inf;265,000;265,000;8,500;2,845;8,598;22,763
14158,500;1,992;0,536;-34,005;1,668;9,419;5,152;33,688;4,898;5,062;-2,636;0,000;35,500;36,600;9,675;1,567;8,208;8,265;7,839;8,863;-2,994;25,742;0,000;260,040;Inf;265,000;265,000;8,462;2,832;8,644;22,716
14159,000;1,992;0,536;-34,005;1,668;9,419;5,139;33,681;4,895;5,072;-2,636;0,000;35,521;36,649;9,675;1,567;7,965;8,202;7,889;8,875;-2,999;25,739;0,000;260,040;Inf;265,000;265,000;8,294;2,818;8,650;22,763
14159,500;1,992;0,536;-34,005;1,668;9,419;5,139;33,681;4,895;5,072;-2,636;0,000;35,500;36,600;9,675;1,567;8,172;8,295;8,226;8,962;-2,999;25,739;0,000;259,340;Inf;265,000;265,000;8,233;2,804;8,589;22,691
14160,000;3,512;0,806;-35,209;1,651;9,583;5,139;33,681;4,895;5,072;-2,636;0,000;35,500;36,600;9,500;1,607;8,415;8,502;8,399;8,981;-2,999;25,739;0,000;259,340;Inf;265,000;265,000;8,414;2,791;8,618;22,650
14160,500;3,512;0,806;-35,209;1,651;9,583;5,139;33,681;4,895;5,072;-2,636;0,000;35,500;36,600;9,500;1,607;8,650;8,472;8,411;9,000;-2,999;25,739;0,000;259,540;Inf;265,000;265,000;8,574;2,803;8,696;22,537
14161,000;3,512;0,806;-35,209;1,651;9,583;5,139;33,681;4,895;5,072;-2,636;0,000;35,500;36,600;9,500;1,607;7,972;8,276;7,658;8,896;-2,999;25,739;0,000;259,540;Inf;265,000;265,000;8,633;2,814;8,646;22,555
14161,500;3,512;0,806;-35,209;1,651;9,583;5,139;33,681;4,895;5,072;-2,636;0,000;35,500;36,600;9,500;1,607;8,382;8,429;8,331;8,982;-2,999;25,739;0,000;259,340;Inf;265,000;265,000;8,201;2,826;8,592;22,572
14162,000;3,512;0,806;-35,209;1,651;9,583;5,126;33,704;4,900;5,042;-2,648;0,000;35,528;36,619;9,500;1,607;8,511;8,575;8,594;9,066;-2,999;25,740;0,000;259,340;Inf;265,000;265,000;8,531;2,837;8,625;22,673
14162,500;3,512;0,806;-35,209;1,651;9,583;5,126;33,704;4,900;5,042;-2,648;0,000;35,500;36,600;9,500;1,607;8,216;8,453;8,296;9,047;-2,999;25,740;0,000;259,440;Inf;265,000;265,000;8,686;2,848;8,659;22,752
14163,000;3,512;0,806;-35,209;1,651;9,583;5,126;33,704;4,900;5,042;-2,648;0,000;35,500;36,600;9,500;1,607;7,980;8,332;7,298;8,918;-2,999;25,740;0,000;259,440;Inf;265,000;265,000;8,503;2,859;8,797;22,841
14163,500;2,954;0,681;-35,209;1,662;9,571;5,126;33,704;4,900;5,042;-2,648;0,000;35,500;36,600;9,481;1,683;8,154;8,369;7,862;8,947;-2,999;25,740;0,000;259,140;Inf;265,000;265,000;8,132;2,870;8,697;22,928
14164,000;2,954;0,681;-35,209;1,662;9,571;5,126;33,704;4,900;5,042;-2,648;0,000;35,500;36,600;9,481;1,683;8,338;8,565;8,372;9,000;-2,999;25,740;0,000;259,140;Inf;265,000;265,000;8,333;2,871;8,665;23,054
14164,500;2,954;0,681;-35,209;1,662;9,571;5,126;33,704;4,900;5,042;-2,648;0,000;35,500;36,600;9,481;1,683;8,490;8,464;8,223;8,966;-2,999;25,740;0,000;259,740;Inf;265,000;265,000;8,569;2,872;8,709;23,146
14165,000;2,954;0,681;-35,209;1,662;9,571;5,126;33,704;4,900;5,042;-2,648;0,000;35,500;36,600;9,481;1,683;8,574;8,576;8,660;9,107;-2,999;25,740;0,000;259,740;Inf;265,000;265,000;8,536;2,874;8,529;23,214
14165,500;2,954;0,681;-35,209;1,662;9,571;5,154;33,725;4,869;5,030;-2,641;0,000;35,548;36,680;9,481;1,683;8,582;8,599;8,345;9,080;-3,003;25,739;0,000;259,240;Inf;265,000;265,000;8,729;2,875;8,639;23,266
14166,000;2,954;0,681;-35,209;1,662;9,571;5,154;33,725;4,869;5,030;-2,641;0,000;35,500;36,700;9,481;1,683;8,560;8,503;8,349;9,101;-3,003;25,739;0,000;259,240;Inf;265,000;265,000;8,651;2,876;8,649;23,293
14166,500;2,416;0,680;-34,049;1,683;9,384;5,154;33,725;4,869;5,030;-2,641;0,000;35,500;36,700;9,578;1,605;8,484;8,541;8,261;9,065;-3,003;25,739;0,000;259,440;Inf;265,000;265,000;8,628;2,878;8,677;23,292
14167,000;2,416;0,680;-34,049;1,683;9,384;5,154;33,725;4,869;5,030;-2,641;0,000;35,500;36,700;9,578;1,605;8,325;8,565;8,195;9,053;-3,003;25,739;0,000;259,440;Inf;265,000;265,000;8,588;2,870;8,642;23,298
14167,500;2,416;0,680;-34,049;1,683;9,384;5,154;33,725;4,869;5,030;-2,641;0,000;35,500;36,700;9,578;1,605;8,395;8,505;8,173;9,030;-3,003;25,739;0,000;258,840;Inf;265,000;265,000;8,534;2,863;8,695;23,282
14168,000;2,416;0,680;-34,049;1,683;9,384;5,154;33,725;4,869;5,030;-2,641;0,000;35,500;36,700;9,578;1,605;8,438;8,563;8,335;9,106;-3,003;25,739;0,000;258,840;Inf;265,000;265,000;8,526;2,855;8,691;23,230
14168,500;2,416;0,680;-34,049;1,683;9,384;5,134;33,694;4,874;5,029;-2,641;0,000;35,563;36,642;9,578;1,605;8,453;8,579;8,491;9,063;-3,009;25,733;0,000;259,340;Inf;265,000;265,000;8,611;2,848;8,706;23,244
14169,000;2,416;0,680;-34,049;1,683;9,384;5,134;33,694;4,874;5,029;-2,641;0,000;35,600;36,600;9,578;1,605;8,352;8,453;8,306;9,065;-3,009;25,733;0,000;259,340;Inf;265,000;265,000;8,646;2,841;8,703;23,311
14169,500;2,416;0,680;-34,049;1,683;9,384;5,134;33,694;4,874;5,029;-2,641;0,000;35,600;36,600;9,578;1,605;8,440;8,592;8,576;9,136;-3,009;25,733;0,000;258,840;Inf;265,000;265,000;8,544;2,834;8,659;23,323
14170,000;2,076;0,602;-33,997;1,629;9,451;5,134;33,694;4,874;5,029;-2,641;0,000;35,600;36,600;9,568;1,584;8,631;8,605;8,633;9,103;-3,009;25,733;0,000;258,840;Inf;265,000;265,000;8,686;2,827;8,690;23,382
14170,500;2,076;0,602;-33,997;1,629;9,451;5,134;33,694;4,874;5,029;-2,641;0,000;35,600;36,600;9,568;1,584;8,586;8,491;8,360;9,112;-3,009;25,733;0,000;259,340;Inf;265,000;265,000;8,743;2,815;8,724;23,438
14171,000;2,076;0,602;-33,997;1,629;9,451;5,134;33,694;4,874;5,029;-2,641;0,000;35,600;36,600;9,568;1,584;8,334;8,482;8,250;9,055;-3,009;25,733;0,000;259,340;Inf;265,000;265,000;8,637;2,803;8,687;23,402
14171,500;2,076;0,602;-33,997;1,629;9,451;5,134;33,694;4,874;5,029;-2,641;0,000;35,600;36,600;9,568;1,584;8,462;8,516;8,375;9,038;-3,009;25,733;0,000;258,640;Inf;265,000;265,000;8,530;2,791;8,734;23,388
14172,000;2,076;0,602;-33,997;1,629;9,451;5,153;33,706;4,887;5,028;-2,647;0,000;35,578;36,690;9,568;1,584;8,404;8,456;8,245;9,053;-3,007;25,731;0,000;258,640;Inf;265,000;265,000;8,598;2,779;8,692;23,378
14172,500;2,076;0,602;-33,997;1,629;9,451;5,153;33,706;4,887;5,028;-2,647;0,000;35,600;36,700;9,568;1,584;8,307;8,507;8,474;9,048;-3,007;25,731;0,000;259,340;Inf;265,000;265,000;8,539;2,768;8,662;23,447
14173,000;2,939;0,794;-34,193;1,716;9,418;5,153;33,706;4,887;5,028;-2,647;0,000;35,600;36,700;9,575;1,574;8,330;8,547;8,584;9,093;-3,007;25,731;0,000;259,340;Inf;265,000;265,000;8,584;2,756;8,643;23,503
14173,500;2,939;0,794;-34,193;1,716;9,418;5,153;33,706;4,887;5,028;-2,647;0,000;35,600;36,700;9,575;1,574;8,440;8,545;8,473;9,091;-3,007;25,731;0,000;258,940;Inf;265,000;265,000;8,639;2,759;8,659;23,505
14174,000;2,939;0,794;-34,193;1,716;9,418;5,153;33,706;4,887;5,028;-2,647;0,000;35,600;36,700;9,575;1,574;8,474;8,435;7,863;8,988;-3,007;25,731;0,000;258,940;Inf;265,000;265,000;8,637;2,762;8,754;23,538
14174,500;2,939;0,794;-34,193;1,716;9,418;5,153;33,706;4,887;5,028;-2,647;0,000;35,600;36,700;9,575;1,574;8,245;8,441;8,027;8,966;-3,007;25,731;0,000;258,940;Inf;265,000;265,000;8,440;2,765;8,742;23,547
14175,000;2,939;0,794;-34,193;1,716;9,418;5,192;33,728;4,896;5,037;-2,649;0,000;35,590;36,731;9,575;1,574;8,231;8,473;8,438;8,974;-3,013;25,728;0,000;258,940;Inf;265,000;265,000;8,420;2,768;8,690;23,531
14175,500;2,939;0,794;-34,193;1,716;9,418;5,192;33,728;4,896;5,037;-2,649;0,000;35,600;36,700;9,575;1,574;8,182;8,382;8,156;8,924;-3,013;25,728;0,000;258,340;Inf;265,000;265,000;8,529;2,771;8,652;23,519
14176,000;2,939;0,794;-34,193;1,716;9,418;5,192;33,728;4,896;5,037;-2,649;0,000;35,600;36,700;9,575;1,574;8,409;8,390;8,390;8,993;-3,013;25,728;0,000;258,340;Inf;265,000;265,000;8,411;2,774;8,634;23,489
14176,500;3,390;0,793;-35,209;1,635;9,562;5,192;33,728;4,896;5,037;-2,649;0,000;35,600;36,700;9,460;1,670;8,320;8,474;8,477;9,034;-3,013;25,728;0,000;259,040;Inf;265,000;265,000;8,546;2,776;8,636;23,479
14177,000;3,390;0,793;-35,209;1,635;9,562;5,192;33,728;4,896;5,037;-2,649;0,000;35,600;36,700;9,460;1,670;8,290;8,423;8,463;9,050;-3,013;25,728;0,000;259,040;Inf;265,000;265,000;8,577;2,786;8,639;23,449
14177,500;3,390;0,793;-35,209;1,635;9,562;5,192;33,728;4,896;5,037;-2,649;0,000;35,600;36,700;9,460;1,670;8,436;8,459;8,532;9,008;-3,013;25,728;0,000;258,740;Inf;265,000;265,000;8,557;2,796;8,623;23,400
14178,000;3,390;0,793;-35,209;1,635;9,562;5,192;33,728;4,896;5,037;-2,649;0,000;35,600;36,700;9,460;1,670;8,398;8,408;8,177;8,975;-3,013;25,728;0,000;258,740;Inf;265,000;265,000;8,609;2,806;8,677;23,371
14178,500;3,390;0,793;-35,209;1,635;9,562;5,133;33,726;4,877;5,023;-2,653;0,000;35,609;36,691;9,460;1,670;8,303;8,383;8,239;9,020;-3,025;25,722;0,000;259,040;Inf;265,000;265,000;8,490;2,816;8,650;23,407
14179,000;3,390;0,793;-35,209;1,635;9,562;5,133;33,726;4,877;5,023;-2,653;0,000;35,600;36,700;9,460;1,670;8,399;8,568;8,441;9,065;-3,025;25,722;0,000;259,040;Inf;265,000;265,000;8,486;2,825;8,645;23,411
14179,500;3,061;0,756;-34,649;1,683;9,558;5,133;33,726;4,877;5,023;-2,653;0,000;35,600;36,700;9,616;1,515;8,274;8,473;8,194;8,978;-3,025;25,722;0,000;259,440;Inf;265,000;265,000;8,618;2,834;8,659;23,432
14180,000;3,061;0,756;-34,649;1,683;9,558;5,133;33,726;4,877;5,023;-2,653;0,000;35,600;36,700;9,616;1,515;8,131;8,350;8,136;8,945;-3,025;25,722;0,000;259,440;Inf;265,000;265,000;8,480;2,838;8,711;23,437
14180,500;3,061;0,756;-34,649;1,683;9,558;5,133;33,726;4,877;5,023;-2,653;0,000;35,600;36,700;9,616;1,515;8,199;8,431;8,255;8,986;-3,025;25,722;0,000;259,940;Inf;265,000;265,000;8,391;2,842;8,651;23,461
14181,000;3,061;0,756;-34,649;1,683;9,558;5,133;33,726;4,877;5,023;-2,653;0,000;35,600;36,700;9,616;1,515;8,488;8,589;8,332;8,985;-3,025;25,722;0,000;259,940;Inf;265,000;265,000;8,468;2,845;8,695;23,495
14181,500;3,061;0,756;-34,649;1,683;9,558;5,158;33,724;4,903;5,018;-2,660;0,000;35,628;36,777;9,616;1,515;8,545;8,538;8,354;9,031;-3,018;25,727;0,000;259,040;Inf;265,000;265,000;8,598;2,849;8,699;23,533
14182,000;3,061;0,756;-34,649;1,683;9,558;5,158;33,724;4,903;5,018;-2,660;0,000;35,600;36,800;9,616;1,515;8,407;8,404;7,748;8,962;-3,018;25,727;0,000;259,040;Inf;265,000;265,000;8,617;2,852;8,746;23,584
14182,500;3,061;0,756;-34,649;1,683;9,558;5,158;33,724;4,903;5,018;-2,660;0,000;35,600;36,800;9,616;1,515;7,909;8,339;7,780;8,936;-3,018;25,727;0,000;259,540;Inf;265,000;265,000;8,380;2,856;8,656;23,664
14183,000;2,777;0,694;-34,772;2,033;9,510;5,158;33,724;4,903;5,018;-2,660;0,000;35,600;36,800;9,600;1,739;8,599;8,703;8,577;9,095;-3,018;25,727;0,000;259,540;Inf;265,000;265,000;8,241;2,859;8,672;23,692
14183,500;2,777;0,694;-34,772;2,033;9,510;5,158;33,724;4,903;5,018;-2,660;0,000;35,600;36,800;9,600;1,739;8,582;8,558;8,129;9,036;-3,018;25,727;0,000;259,340;Inf;265,000;265,000;8,743;2,858;8,689;23,711
14184,000;2,777;0,694;-34,772;2,033;9,510;5,158;33,724;4,903;5,018;-2,660;0,000;35,600;36,800;9,600;1,739;8,190;8,388;7,961;8,946;-3,018;25,727;0,000;259,340;Inf;265,000;265,000;8,576;2,856;8,725;23,702
14184,500;2,777;0,694;-34,772;2,033;9,510;5,158;33,724;4,903;5,018;-2,660;0,000;35,600;36,800;9,600;1,739;7,950;8,287;7,788;8,944;-3,018;25,727;0,000;259,840;Inf;265,000;265,000;8,371;2,855;8,770;23,725
14185,000;2,777;0,694;-34,772;2,033;9,510;5,141;33,756;4,881;5,027;-2,676;0,000;35,632;36,765;9,600;1,739;8,110;8,502;8,074;8,992;-3,022;25,729;0,000;259,840;Inf;265,000;265,000;8,242;2,854;8,737;23,723
14185,500;2,777;0,694;-34,772;2,033;9,510;5,141;33,756;4,881;5,027;-2,676;0,000;35,600;36,800;9,600;1,739;8,367;8,613;8,178;8,982;-3,022;25,729;0,000;259,640;Inf;265,000;265,000;8,420;2,853;8,738;23,720
14186,000;2,557;0,697;-34,063;1,758;9,518;5,141;33,756;4,881;5,027;-2,676;0,000;35,600;36,800;9,583;1,585;8,302;8,463;7,997;8,930;-3,022;25,729;0,000;259,640;Inf;265,000;265,000;8,535;2,851;8,770;23,744
14186,500;2,557;0,697;-34,063;1,758;9,518;5,141;33,756;4,881;5,027;-2,676;0,000;35,600;36,800;9,583;1,585;7,781;8,298;7,557;8,859;-3,022;25,729;0,000;259,840;Inf;265,000;265,000;8,423;2,846;8,692;23,778
14187,000;2,557;0,697;-34,063;1,758;9,518;5,141;33,756;4,881;5,027;-2,676;0,000;35,600;36,800;9,583;1,585;8,214;8,537;8,009;8,920;-3,022;25,729;0,000;259,840;Inf;265,000;265,000;8,124;2,842;8,674;23,810
14187,500;2,557;0,697;-34,063;1,758;9,518;5,141;33,756;4,881;5,027;-2,676;0,000;35,600;36,800;9,583;1,585;8,000;8,389;7,919;8,879;-3,022;25,729;0,000;259,740;Inf;265,000;265,000;8,420;2,837;8,686;23,795
14188,000;2,557;0,697;-34,063;1,758;9,518;5,164;33,779;4,905;4,972;-2,674;0,000;35,652;36,816;9,583;1,585;7,843;8,257;7,557;8,748;-3,030;25,727;0,000;259,740;Inf;265,000;265,000;8,297;2,832;8,717;23,791
14188,500;2,557;0,697;-34,063;1,758;9,518;5,164;33,779;4,905;4,972;-2,674;0,000;35,700;36,800;9,583;1,585;7,543;8,190;7,579;8,704;-3,030;25,727;0,000;260,040;Inf;265,000;265,000;8,101;2,828;8,694;23,770
14189,000;3,507;0,830;-35,209;1,694;9,618;5,164;33,779;4,905;4,972;-2,674;0,000;35,700;36,800;9,559;1,701;7,957;8,347;7,980;8,753;-3,030;25,727;0,000;260,040;Inf;265,000;265,000;8,004;2,824;8,605;23,811
14189,500;3,507;0,830;-35,209;1,694;9,618;5,164;33,779;4,905;4,972;-2,674;0,000;35,700;36,800;9,559;1,701;8,291;8,355;8,034;8,848;-3,030;25,727;0,000;259,740;Inf;265,000;265,000;8,259;2,835;8,698;23,834
14190,000;3,507;0,830;-35,209;1,694;9,618;5,164;33,779;4,905;4,972;-2,674;0,000;35,700;36,800;9,559;1,701;8,074;8,258;7,595;8,787;-3,030;25,727;0,000;259,740;Inf;265,000;265,000;8,382;2,846;8,708;23,823
14190,500;3,507;0,830;-35,209;1,694;9,618;5,164;33,779;4,905;4,972;-2,674;0,000;35,700;36,800;9,559;1,701;7,695;8,235;7,787;8,744;-3,030;25,727;0,000;260,140;Inf;265,000;265,000;8,178;2,857;8,583;23,817
14191,000;3,507;0,830;-35,209;1,694;9,618;5,164;33,779;4,905;4,972;-2,674;0,000;35,700;36,800;9,559;1,701;8,118;8,368;8,136;8,785;-3,030;25,727;0,000;260,140;Inf;265,000;265,000;8,116;2,867;8,495;23,788
14191,500;3,507;0,830;-35,209;1,694;9,618;5,147;33,782;4,874;4,943;-2,684;0,000;35,654;36,812;9,559;1,701;8,358;8,341;7,972;8,789;-3,045;25,714;0,000;259,640;Inf;265,000;265,000;8,352;2,878;8,552;23,766
14192,000;3,507;0,830;-35,209;1,694;9,618;5,147;33,782;4,874;4,943;-2,684;0,000;35,700;36,800;9,559;1,701;8,235;8,256;7,512;8,735;-3,045;25,714;0,000;259,640;Inf;265,000;265,000;8,365;2,888;8,607;23,783
14192,500;2,814;0,641;-35,209;1,694;9,557;5,147;33,782;4,874;4,943;-2,684;0,000;35,700;36,800;9,489;1,692;7,812;8,161;7,595;8,633;-3,045;25,714;0,000;258,840;Inf;265,000;265,000;8,184;2,898;8,576;23,761
14193,000;2,814;0,641;-35,209;1,694;9,557;5,147;33,782;4,874;4,943;-2,684;0,000;35,700;36,800;9,489;1,692;7,822;8,163;7,873;8,671;-3,045;25,714;0,000;258,840;Inf;265,000;265,000;8,050;2,897;8,470;23,587
14193,500;2,814;0,641;-35,209;1,694;9,557;5,147;33,782;4,874;4,943;-2,684;0,000;35,700;36,800;9,489;1,692;8,383;8,332;8,229;8,800;-3,045;25,714;0,000;258,840;Inf;265,000;265,000;8,132;2,895;8,494;23,556
14194,000;2,814;0,641;-35,209;1,694;9,557;5,147;33,782;4,874;4,943;-2,684;0,000;35,700;36,800;9,489;1,692;8,153;8,247;7,978;8,850;-3,045;25,714;0,000;258,840;Inf;265,000;265,000;8,436;2,894;8,536;23,541
14194,500;2,814;0,641;-35,209;1,694;9,557;5,144;33,735;4,876;4,940;-2,670;0,000;35,675;36,760;9,489;1,692;7,813;8,190;7,654;8,801;-3,033;25,730;0,000;259,540;Inf;265,000;265,000;8,307;2,893;8,573;23,547
14195,000;2,814;0,641;-35,209;1,694;9,557;5,144;33,735;4,876;4,940;-2,670;0,000;35,700;36,800;9,489;1,692;8,002;8,264;8,134;8,797;-3,033;25,730;0,000;259,540;Inf;265,000;265,000;8,115;2,892;8,472;23,529
14195,500;2,477;0,699;-34,050;1,697;9,459;5,144;33,735;4,876;4,940;-2,670;0,000;35,700;36,800;9,564;1,587;8,359;8,268;8,177;8,828;-3,033;25,730;0,000;258,940;Inf;265,000;265,000;8,299;2,890;8,514;23,535
14196,000;2,477;0,699;-34,050;1,697;9,459;5,144;33,735;4,876;4,940;-2,670;0,000;35,700;36,800;9,564;1,587;8,266;8,277;7,809;8,794;-3,033;25,730;0,000;258,940;Inf;265,000;265,000;8,408;2,883;8,578;23,535
14196,500;2,477;0,699;-34,050;1,697;9,459;5,144;33,735;4,876;4,940;-2,670;0,000;35,700;36,800;9,564;1,587;8,041;8,169;8,013;8,762;-3,033;25,730;0,000;259,240;Inf;265,000;265,000;8,286;2,877;8,488;23,562
14197,000;2,477;0,699;-34,050;1,697;9,459;5,144;33,735;4,876;4,940;-2,670;0,000;35,700;36,800;9,564;1,587;7,848;8,194;8,017;8,751;-3,033;25,730;0,000;259,240;Inf;265,000;265,000;8,246;2,870;8,456;23,552
14197,500;2,477;0,699;-34,050;1,697;9,459;5,144;33,735;4,876;4,940;-2,670;0,000;35,700;36,800;9,564;1,587;8,003;8,210;8,028;8,756;-3,033;25,730;0,000;259,040;Inf;265,000;265,000;8,203;2,864;8,501;23,571
14198,000;2,477;0,699;-34,050;1,697;9,459;5,148;33,767;4,872;4,961;-2,678;0,000;35,687;36,754;9,564;1,587;8,096;8,169;7,822;8,711;-3,036;25,724;0,000;259,040;Inf;265,000;265,000;8,249;2,857;8,504;23,572
14198,500;2,477;0,699;-34,050;1,697;9,459;5,148;33,767;4,872;4,961;-2,678;0,000;35,700;36,800;9,564;1,587;8,126;8,157;7,889;8,666;-3,036;25,724;0,000;259,040;Inf;265,000;265,000;8,200;2,851;8,448;23,565
14199,000;2,510;0,662;-33,799;1,716;9,413;5,148;33,767;4,872;4,961;-2,678;0,000;35,700;36,800;9,637;1,498;7,824;8,068;7,827;8,636;-3,036;25,724;0,000;259,040;Inf;265,000;265,000;8,209;2,845;8,476;23,563
14199,500;2,510;0,662;-33,799;1,716;9,413;5,148;33,767;4,872;4,961;-2,678;0,000;35,700;36,800;9,637;1,498;7,848;8,173;7,967;8,671;-3,036;25,724;0,000;258,940;Inf;265,000;265,000;8,089;2,840;8,425;23,552
14200,000;2,510;0,662;-33,799;1,716;9,413;5,148;33,767;4,872;4,961;-2,678;0,000;35,700;36,800;9,637;1,498;8,018;8,199;7,914;8,665;-3,036;25,724;0,000;258,940;Inf;265,000;265,000;8,165;2,834;8,452;23,559
14200,500;2,510;0,662;-33,799;1,716;9,413;5,148;33,767;4,872;4,961;-2,678;0,000;35,700;36,800;9,637;1,498;8,082;8,113;7,695;8,666;-3,036;25,724;0,000;259,240;Inf;265,000;265,000;8,199;2,829;8,466;23,583
14201,000;2,510;0,662;-33,799;1,716;9,413;5,149;33,790;4,867;4,962;-2,686;0,000;35,698;36,761;9,637;1,498;7,829;8,086;7,668;8,654;-3,039;25,733;0,000;259,240;Inf;265,000;265,000;8,139;2,824;8,411;23,590
14201,500;2,510;0,662;-33,799;1,716;9,413;5,149;33,790;4,867;4,962;-2,686;0,000;35,700;36,800;9,637;1,498;7,889;8,109;7,748;8,628;-3,039;25,733;0,000;259,340;Inf;265,000;265,000;8,059;2,819;8,411;23,575
14202,000;2,412;0,679;-34,022;1,740;9,485;5,149;33,790;4,867;4,962;-2,686;0,000;35,700;36,800;9,589;1,631;7,813;8,031;7,856;8,602;-3,039;25,733;0,000;259,340;Inf;265,000;265,000;8,094;2,813;8,398;23,536
14202,500;2,412;0,679;-34,022;1,740;9,485;5,149;33,790;4,867;4,962;-2,686;0,000;35,700;36,800;9,589;1,631;7,868;8,018;7,809;8,554;-3,039;25,733;0,000;259,140;Inf;265,000;265,000;8,075;2,807;8,352;23,499
14203,000;2,412;0,679;-34,022;1,740;9,485;5,149;33,790;4,867;4,962;-2,686;0,000;35,700;36,800;9,589;1,631;7,991;8,060;8,031;8,658;-3,039;25,733;0,000;259,140;Inf;265,000;265,000;8,062;2,800;8,326;23,489
14203,500;2,412;0,679;-34,022;1,740;9,485;5,149;33,790;4,867;4,962;-2,686;0,000;35,700;36,800;9,589;1,631;8,073;8,205;8,037;8,674;-3,039;25,733;0,000;259,540;Inf;265,000;265,000;8,185;2,794;8,348;23,514
14204,000;2,412;0,679;-34,022;1,740;9,485;5,149;33,790;4,867;4,962;-2,686;0,000;35,700;36,800;9,589;1,631;8,120;8,109;8,028;8,625;-3,039;25,733;0,000;259,540;Inf;265,000;265,000;8,247;2,788;8,400;23,603
14204,500;2,412;0,679;-34,022;1,740;9,485;5,174;33,770;4,877;4,954;-2,682;0,000;35,710;36,811;9,589;1,631;7,833;8,028;7,408;8,535;-3,039;25,737;0,000;258,940;Inf;265,000;265,000;8,220;2,782;8,384;23,641
14205,000;2,412;0,679;-34,022;1,740;9,485;5,174;33,770;4,877;4,954;-2,682;0,000;35,700;36,800;9,589;1,631;8,146;8,048;7,921;8,593;-3,039;25,737;0,000;258,940;Inf;265,000;265,000;7,951;2,776;8,296;23,671
14205,500;2,712;0,687;-34,561;1,694;9,466;5,174;33,770;4,877;4,954;-2,682;0,000;35,700;36,800;9,687;1,708;8,037;8,000;8,054;8,563;-3,039;25,737;0,000;258,840;Inf;265,000;265,000;8,177;2,770;8,298;23,694
14206,000;2,712;0,687;-34,561;1,694;9,466;5,174;33,770;4,877;4,954;-2,682;0,000;35,700;36,800;9,687;1,708;8,018;8,002;7,893;8,539;-3,039;25,737;0,000;258,840;Inf;265,000;265,000;8,163;2,769;8,274;23,707
14206,500;2,712;0,687;-34,561;1,694;9,466;5,174;33,770;4,877;4,954;-2,682;0,000;35,700;36,800;9,687;1,708;8,085;8,120;8,151;8,651;-3,039;25,737;0,000;258,640;Inf;265,000;265,000;8,113;2,768;8,221;23,717
14207,000;2,712;0,687;-34,561;1,694;9,466;5,174;33,770;4,877;4,954;-2,682;0,000;35,700;36,800;9,687;1,708;8,202;8,076;8,005;8,628;-3,039;25,737;0,000;258,640;Inf;265,000;265,000;8,252;2,767;8,252;23,703
14207,500;2,712;0,687;-34,561;1,694;9,466;5,151;33,760;4,868;4,922;-2,686;0,000;35,710;36,774;9,687;1,708;7,877;7,984;7,490;8,537;-3,047;25,733;0,000;259,040;Inf;265,000;265,000;8,228;2,766;8,350;23,673
14208,000;2,712;0,687;-34,561;1,694;9,466;5,151;33,760;4,868;4,922;-2,686;0,000;35,700;36,800;9,687;1,708;7,669;7,960;7,495;8,492;-3,047;25,733;0,000;259,040;Inf;265,000;265,000;7,972;2,765;8,295;23,670
14208,500;2,600;0,717;-34,007;1,672;9,523;5,151;33,760;4,868;4,922;-2,686;0,000;35,700;36,800;9,648;1,651;7,790;7,937;7,896;8,478;-3,047;25,733;0,000;258,440;Inf;265,000;265,000;7,904;2,764;8,242;23,660
14209,000;2,600;0,717;-34,007;1,672;9,523;5,151;33,760;4,868;4,922;-2,686;0,000;35,700;36,800;9,648;1,651;7,863;7,863;7,797;8,459;-3,047;25,733;0,000;258,440;Inf;265,000;265,000;8,025;2,761;8,256;23,636
14209,500;2,600;0,717;-34,007;1,672;9,523;5,151;33,760;4,868;4,922;-2,686;0,000;35,700;36,800;9,648;1,651;7,852;7,983;7,848;8,540;-3,047;25,733;0,000;259,040;Inf;265,000;265,000;7,995;2,759;8,238;23,649
14210,000;2,600;0,717;-34,007;1,672;9,523;5,151;33,760;4,868;4,922;-2,686;0,000;35,700;36,800;9,648;1,651;8,045;8,043;8,049;8,554;-3,047;25,733;0,000;259,040;Inf;265,000;265,000;8,056;2,756;8,184;23,633
14210,500;2,600;0,717;-34,007;1,672;9,523;5,140;33,763;4,865;4,925;-2,692;0,000;35,714;36,761;9,648;1,651;7,912;8,013;7,917;8,514;-3,039;25,735;0,000;258,340;Inf;265,000;265,000;8,173;2,754;8,205;23,614
14211,000;2,600;0,717;-34,007;1,672;9,523;5,140;33,763;4,865;4,925;-2,692;0,000;35,700;36,800;9,648;1,651;7,583;7,966;7,597;8,471;-3,039;25,735;0,000;258,340;Inf;265,000;265,000;8,089;2,751;8,201;23,634
14211,500;2,600;0,717;-34,007;1,672;9,523;5,140;33,763;4,865;4,925;-2,692;0,000;35,700;36,800;9,648;1,651;8,033;7,979;7,974;8,556;-3,039;25,735;0,000;258,640;Inf;265,000;265,000;7,904;2,749;8,192;23,636
14212,000;2,527;0,663;-33,878;1,699;9,511;5,140;33,763;4,865;4,925;-2,692;0,000;35,700;36,800;9,636;1,528;8,120;8,051;8,193;8,620;-3,039;25,735;0,000;258,640;Inf;265,000;265,000;8,135;2,746;8,238;23,627
14212,500;2,527;0,663;-33,878;1,699;9,511;5,140;33,763;4,865;4,925;-2,692;0,000;35,700;36,800;9,636;1,528;7,556;7,917;7,426;8,433;-3,039;25,735;0,000;258,240;Inf;265,000;265,000;8,246;2,743;8,264;23,644
14213,000;2,527;0,663;-33,878;1,699;9,511;5,140;33,763;4,865;4,925;-2,692;0,000;35,700;36,800;9,636;1,528;7,797;7,905;7,606;8,432;-3,039;25,735;0,000;258,240;Inf;265,000;265,000;7,833;2,739;8,242;23,623
14213,500;2,527;0,663;-33,878;1,699;9,511;5,140;33,763;4,865;4,925;-2,692;0,000;35,700;36,800;9,636;1,528;7,852;7,955;7,619;8,466;-3,039;25,735;0,000;258,740;Inf;265,000;265,000;7,935;2,736;8,251;23,615
14214,000;2,527;0,663;-33,878;1,699;9,511;5,163;33,793;4,893;4,944;-2,676;0,000;35,737;36,812;9,636;1,528;7,855;8,054;7,968;8,555;-3,037;25,746;0,000;258,740;Inf;265,000;265,000;7,973;2,732;8,181;23,608
14214,500;2,527;0,663;-33,878;1,699;9,511;5,163;33,793;4,893;4,944;-2,676;0,000;35,700;36,800;9,636;1,528;8,254;7,978;8,027;8,563;-3,037;25,746;0,000;257,740;Inf;265,000;265,000;8,108;2,729;8,256;23,564
14215,000;2,471;0,667;-34,118;1,687;9,514;5,163;33,793;4,893;4,944;-2,676;0,000;35,700;36,800;9,596;1,576;7,773;7,865;7,597;8,534;-3,037;25,746;0,000;257,740;Inf;265,000;265,000;8,206;2,725;8,258;23,579
14215,500;2,471;0,667;-34,118;1,687;9,514;5,163;33,793;4,893;4,944;-2,676;0,000;35,700;36,800;9,596;1,576;7,707;7,887;7,550;8,492;-3,037;25,746;0,000;258,840;Inf;265,000;265,000;7,942;2,721;8,235;23,564
14216,000;2,471;0,667;-34,118;1,687;9,514;5,163;33,793;4,893;4,944;-2,676;0,000;35,700;36,800;9,596;1,576;7,937;8,049;7,757;8,526;-3,037;25,746;0,000;258,840;Inf;265,000;265,000;7,909;2,717;8,254;23,541
14216,500;2,471;0,667;-34,118;1,687;9,514;5,163;33,793;4,893;4,944;-2,676;0,000;35,700;36,800;9,596;1,576;7,927;7,927;7,741;8,454;-3,037;25,746;0,000;257,840;Inf;265,000;265,000;8,067;2,713;8,219;23,533
14217,000;2,471;0,667;-34,118;1,687;9,514;5,125;33,789;4,875;4,937;-2,681;0,000;35,738;36,847;9,596;1,576;7,574;7,877;7,489;8,422;-3,045;25,747;0,000;257,840;Inf;265,000;265,000;8,012;2,709;8,297;23,535
14217,500;2,471;0,667;-34,118;1,687;9,514;5,125;33,789;4,875;4,937;-2,681;0,000;35,700;36,800;9,596;1,576;7,631;8,092;7,792;8,527;-3,045;25,747;0,000;258,840;Inf;265,000;265,000;7,841;2,705;8,244;23,479
14218,000;2,471;0,667;-34,118;1,687;9,514;5,125;33,789;4,875;4,937;-2,681;0,000;35,700;36,800;9,596;1,576;8,107;8,207;8,093;8,620;-3,045;25,747;0,000;258,840;Inf;265,000;265,000;8,011;2,701;8,278;23,372
14218,500;2,922;0,703;-35,209;1,587;9,531;5,125;33,789;4,875;4,937;-2,681;0,000;35,700;36,800;9,521;1,811;8,371;8,143;8,012;8,656;-3,045;25,747;0,000;258,040;Inf;265,000;265,000;8,257;2,698;8,333;23,224
14219,000;2,922;0,703;-35,209;1,587;9,531;5,125;33,789;4,875;4,937;-2,681;0,000;35,700;36,800;9,521;1,811;7,784;8,008;7,415;8,481;-3,045;25,747;0,000;258,040;Inf;265,000;265,000;8,296;2,701;8,299;23,136
14219,500;2,922;0,703;-35,209;1,587;9,531;5,125;33,789;4,875;4,937;-2,681;0,000;35,700;36,800;9,521;1,811;8,113;8,248;7,882;8,618;-3,045;25,747;0,000;259,040;Inf;265,000;265,000;7,922;2,705;8,300;23,035
14220,000;2,922;0,703;-35,209;1,587;9,531;5,125;33,789;4,875;4,937;-2,681;0,000;35,700;36,800;9,521;1,811;8,085;8,194;7,850;8,632;-3,045;25,747;0,000;259,040;Inf;265,000;265,000;8,215;2,709;8,372;22,933
14220,500;2,922;0,703;-35,209;1,587;9,531;5,135;33,779;4,874;4,905;-2,689;0,000;35,739;36,798;9,521;1,811;7,856;8,061;7,386;8,524;-3,047;25,743;0,000;257,940;Inf;265,000;265,000;8,190;2,712;8,401;22,854
14221,000;2,922;0,703;-35,209;1,587;9,531;5,135;33,779;4,874;4,905;-2,689;0,000;35,700;36,800;9,521;1,811;7,435;7,871;7,080;8,487;-3,047;25,743;0,000;257,940;Inf;265,000;265,000;7,957;2,716;8,416;22,772
14221,500;3,130;0,737;-35,209;1,649;9,591;5,135;33,779;4,874;4,905;-2,689;0,000;35,700;36,800;9,465;1,734;7,605;7,906;7,172;8,480;-3,047;25,743;0,000;258,540;Inf;265,000;265,000;7,718;2,719;8,353;22,717
14222,000;3,130;0,737;-35,209;1,649;9,591;5,135;33,779;4,874;4,905;-2,689;0,000;35,700;36,800;9,465;1,734;7,893;8,241;7,909;8,599;-3,047;25,743;0,000;258,540;Inf;265,000;265,000;7,791;2,726;8,355;22,659
14222,500;3,130;0,737;-35,209;1,649;9,591;5,135;33,779;4,874;4,905;-2,689;0,000;35,700;36,800;9,465;1,734;8,201;8,241;8,022;8,688;-3,047;25,743;0,000;257,940;Inf;265,000;265,000;8,160;2,732;8,336;22,648
14223,000;3,130;0,737;-35,209;1,649;9,591;5,135;33,779;4,874;4,905;-2,689;0,000;35,700;36,800;9,465;1,734;7,307;7,895;7,044;8,543;-3,047;25,743;0,000;257,940;Inf;265,000;265,000;8,288;2,739;8,416;22,660
14223,500;3,130;0,737;-35,209;1,649;9,591;5,154;33,820;4,868;4,925;-2,681;0,000;35,752;36,824;9,465;1,734;7,493;8,113;7,528;8,584;-3,058;25,743;0,000;259,040;Inf;265,000;265,000;7,697;2,745;8,334;22,644
14224,000;3,130;0,737;-35,209;1,649;9,591;5,154;33,820;4,868;4,925;-2,681;0,000;35,800;36,800;9,465;1,734;8,220;8,321;7,982;8,648;-3,058;25,743;0,000;259,040;Inf;265,000;265,000;7,930;2,751;8,407;22,672
14224,500;3,130;0,737;-35,209;1,649;9,591;5,154;33,820;4,868;4,925;-2,681;0,000;35,800;36,800;9,465;1,734;8,184;8,198;7,376;8,598;-3,058;25,743;0,000;257,640;Inf;265,000;265,000;8,293;2,758;8,438;22,688
14225,000;2,621;0,676;-33,967;1,708;9,546;5,154;33,820;4,868;4,925;-2,681;0,000;35,800;36,800;9,683;1,584;7,716;8,049;6,879;8,505;-3,058;25,743;0,000;257,640;Inf;265,000;265,000;8,089;2,764;8,436;22,747
14225,500;2,621;0,676;-33,967;1,708;9,546;5,154;33,820;4,868;4,925;-2,681;0,000;35,800;36,800;9,683;1,584;7,185;7,930;6,900;8,415;-3,058;25,743;0,000;258,740;Inf;265,000;265,000;7,787;2,761;8,264;22,876
14226,000;2,621;0,676;-33,967;1,708;9,546;5,154;33,820;4,868;4,925;-2,681;0,000;35,800;36,800;9,683;1,584;7,559;8,002;7,739;8,499;-3,058;25,743;0,000;258,740;Inf;265,000;265,000;7,608;2,759;8,293;22,943
14226,500;2,621;0,676;-33,967;1,708;9,546;5,154;33,820;4,868;4,925;-2,681;0,000;35,800;36,800;9,683;1,584;7,917;8,067;7,802;8,514;-3,058;25,743;0,000;257,840;Inf;265,000;265,000;7,950;2,757;8,284;22,885
14227,000;2,621;0,676;-33,967;1,708;9,546;5,156;33,813;4,897;4,876;-2,691;0,000;35,752;36,803;9,683;1,584;7,790;7,899;7,463;8,413;-3,060;25,749;0,000;257,840;Inf;265,000;265,000;8,075;2,755;8,268;22,734
14227,500;2,621;0,676;-33,967;1,708;9,546;5,156;33,813;4,897;4,876;-2,691;0,000;35,800;36,800;9,683;1,584;7,771;7,877;7,710;8,466;-3,060;25,749;0,000;259,240;Inf;265,000;265,000;7,891;2,752;8,230;22,650
14228,000;2,794;0,764;-33,605;1,702;9,408;5,156;33,813;4,897;4,876;-2,691;0,000;35,800;36,800;9,620;1,597;7,644;8,046;7,869;8,500;-3,060;25,749;0,000;259,240;Inf;265,000;265,000;7,956;2,750;8,215;22,648
14228,500;2,794;0,764;-33,605;1,702;9,408;5,156;33,813;4,897;4,876;-2,691;0,000;35,800;36,800;9,620;1,597;7,983;8,080;7,748;8,512;-3,060;25,749;0,000;257,140;Inf;265,000;265,000;8,015;2,751;8,243;22,704
14229,000;2,794;0,764;-33,605;1,702;9,408;5,156;33,813;4,897;4,876;-2,691;0,000;35,800;36,800;9,620;1,597;7,993;7,992;7,640;8,495;-3,060;25,749;0,000;257,140;Inf;265,000;265,000;8,081;2,752;8,293;22,682
14229,500;2,794;0,764;-33,605;1,702;9,408;5,156;33,813;4,897;4,876;-2,691;0,000;35,800;36,800;9,620;1,597;7,731;7,901;7,358;8,404;-3,060;25,749;0,000;259,440;Inf;265,000;265,000;8,030;2,752;8,169;22,654
14230,000;2,794;0,764;-33,605;1,702;9,408;5,177;33,820;4,872;4,893;-2,691;0,000;35,762;36,809;9,620;1,597;7,813;7,973;7,826;8,452;-3,060;25,747;0,000;259,440;Inf;265,000;265,000;7,848;2,753;8,252;22,676
14230,500;2,794;0,764;-33,605;1,702;9,408;5,177;33,820;4,872;4,893;-2,691;0,000;35,800;36,800;9,620;1,597;8,049;8,021;7,935;8,554;-3,060;25,747;0,000;256,740;Inf;265,000;265,000;8,016;2,754;8,167;22,678
14231,000;2,794;0,764;-33,605;1,702;9,408;5,177;33,820;4,872;4,893;-2,691;0,000;35,800;36,800;9,620;1,597;8,003;7,944;7,831;8,526;-3,060;25,747;0,000;256,740;Inf;265,000;265,000;8,140;2,755;8,173;22,720
14231,500;3,096;0,739;-35,209;1,662;9,514;5,177;33,820;4,872;4,893;-2,691;0,000;35,800;36,800;9,557;1,748;7,598;7,921;7,306;8,446;-3,060;25,747;0,000;259,440;Inf;265,000;265,000;8,076;2,755;8,228;22,784
14232,000;3,096;0,739;-35,209;1,662;9,514;5,177;33,820;4,872;4,893;-2,691;0,000;35,800;36,800;9,557;1,748;7,679;7,961;7,714;8,446;-3,060;25,747;0,000;259,440;Inf;265,000;265,000;7,818;2,761;8,159;22,852
14232,500;3,096;0,739;-35,209;1,662;9,514;5,177;33,820;4,872;4,893;-2,691;0,000;35,800;36,800;9,557;1,748;8,018;7,939;7,714;8,468;-3,060;25,747;0,000;257,340;Inf;265,000;265,000;7,950;2,766;8,166;22,881
14233,000;3,096;0,739;-35,209;1,662;9,514;5,177;33,820;4,872;4,893;-2,691;0,000;35,800;36,800;9,557;1,748;7,916;7,905;7,727;8,468;-3,060;25,747;0,000;257,340;Inf;265,000;265,000;8,035;2,772;8,143;22,937
14233,500;3,096;0,739;-35,209;1,662;9,514;5,172;33,811;4,899;4,896;-2,685;0,000;35,768;36,819;9,557;1,748;7,744;7,882;7,601;8,387;-3,057;25,752;0,000;259,240;Inf;265,000;265,000;8,004;2,777;8,181;22,936
14234,000;3,096;0,739;-35,209;1,662;9,514;5,172;33,811;4,899;4,896;-2,685;0,000;35,800;36,800;9,557;1,748;7,805;7,845;7,642;8,378;-3,057;25,752;0,000;259,240;Inf;265,000;265,000;7,904;2,782;8,155;22,908
14234,500;2,661;0,706;-34,306;1,698;9,541;5,172;33,811;4,899;4,896;-2,685;0,000;35,800;36,800;9,562;1,550;7,649;7,874;7,717;8,409;-3,057;25,752;0,000;258,040;Inf;265,000;265,000;7,917;2,787;8,149;22,896
14235,000;2,661;0,706;-34,306;1,698;9,541;5,172;33,811;4,899;4,896;-2,685;0,000;35,800;36,800;9,562;1,550;8,008;8,017;8,181;8,543;-3,057;25,752;0,000;258,040;Inf;265,000;265,000;7,912;2,785;8,042;22,911
14235,500;2,661;0,706;-34,306;1,698;9,541;5,172;33,811;4,899;4,896;-2,685;0,000;35,800;36,800;9,562;1,550;8,219;7,924;7,799;8,526;-3,057;25,752;0,000;259,440;Inf;265,000;265,000;8,187;2,783;8,105;22,923
14236,000;2,661;0,706;-34,306;1,698;9,541;5,172;33,811;4,899;4,896;-2,685;0,000;35,800;36,800;9,562;1,550;7,886;7,891;7,466;8,450;-3,057;25,752;0,000;259,440;Inf;265,000;265,000;8,117;2,781;8,183;22,944
14236,500;2,661;0,706;-34,306;1,698;9,541;5,134;33,817;4,864;4,892;-2,683;0,000;35,758;36,827;9,562;1,550;8,086;8,019;8,050;8,536;-3,048;25,753;0,000;258,640;Inf;265,000;265,000;7,923;2,779;8,085;22,963
14237,000;2,661;0,706;-34,306;1,698;9,541;5,134;33,817;4,864;4,892;-2,683;0,000;35,800;36,800;9,562;1,550;7,986;7,984;8,042;8,517;-3,048;25,753;0,000;258,640;Inf;265,000;265,000;8,173;2,777;8,126;23,017
14237,500;2,217;0,550;-35,170;1,695;9,505;5,134;33,817;4,864;4,892;-2,683;0,000;35,800;36,800;9,511;1,568;7,900;7,957;7,883;8,481;-3,048;25,753;0,000;259,240;Inf;265,000;265,000;8,132;2,775;8,115;23,023
14238,000;2,217;0,550;-35,170;1,695;9,505;5,134;33,817;4,864;4,892;-2,683;0,000;35,800;36,800;9,511;1,568;7,921;7,894;7,664;8,468;-3,048;25,753;0,000;259,240;Inf;265,000;265,000;8,055;2,766;8,172;23,037
14238,500;2,217;0,550;-35,170;1,695;9,505;5,134;33,817;4,864;4,892;-2,683;0,000;35,800;36,800;9,511;1,568;7,732;7,947;7,752;8,490;-3,048;25,753;0,000;258,140;Inf;265,000;265,000;7,987;2,757;8,168;23,084
14239,000;2,217;0,550;-35,170;1,695;9,505;5,134;33,817;4,864;4,892;-2,683;0,000;35,800;36,800;9,511;1,568;8,074;8,052;8,051;8,554;-3,048;25,753;0,000;258,140;Inf;265,000;265,000;7,980;2,748;8,105;23,082
14239,500;2,217;0,550;-35,170;1,695;9,505;5,134;33,817;4,864;4,892;-2,683;0,000;35,800;36,800;9,511;1,568;8,083;7,972;7,585;8,481;-3,048;25,753;0,000;258,840;Inf;265,000;265,000;8,183;2,740;8,191;23,067
14240,000;2,217;0,550;-35,170;1,695;9,505;5,138;33,801;4,864;4,886;-2,702;0,000;35,759;36,843;9,511;1,568;7,762;7,845;7,326;8,389;-3,062;25,753;0,000;258,840;Inf;265,000;265,000;8,030;2,731;8,213;23,053
14240,500;2,217;0,550;-35,170;1,695;9,505;5,138;33,801;4,864;4,886;-2,702;0,000;35,800;36,800;9,511;1,568;7,405;7,801;7,422;8,403;-3,062;25,753;0,000;257,840;Inf;265,000;265,000;7,831;2,723;8,154;23,031
14241,000;3,252;0,746;-35,209;1,619;9,555;5,138;33,801;4,864;4,886;-2,702;0,000;35,800;36,800;9,575;1,684;7,773;7,949;7,749;8,444;-3,062;25,753;0,000;257,840;Inf;265,000;265,000;7,758;2,714;8,154;23,056
14241,500;3,252;0,746;-35,209;1,619;9,555;5,138;33,801;4,864;4,886;-2,702;0,000;35,800;36,800;9,575;1,684;7,955;7,872;7,633;8,394;-3,062;25,753;0,000;259,440;Inf;265,000;265,000;7,979;2,723;8,162;23,035
14242,000;3,252;0,746;-35,209;1,619;9,555;5,138;33,801;4,864;4,886;-2,702;0,000;35,800;36,800;9,575;1,684;7,355;7,760;7,326;8,316;-3,062;25,753;0,000;259,440;Inf;265,000;265,000;7,964;2,732;8,185;23,114
14242,500;3,252;0,746;-35,209;1,619;9,555;5,138;33,801;4,864;4,886;-2,702;0,000;35,800;36,800;9,575;1,684;7,386;7,783;7,254;8,323;-3,062;25,753;0,000;257,540;Inf;265,000;265,000;7,689;2,740;8,150;23,143
14243,000;3,252;0,746;-35,209;1,619;9,555;5,144;33,862;4,891;4,898;-2,684;0,000;35,754;36,795;9,575;1,684;7,848;7,949;7,800;8,430;-3,054;25,758;0,000;257,540;Inf;265,000;265,000;7,686;2,749;8,113;23,197
14243,500;3,252;0,746;-35,209;1,619;9,555;5,144;33,862;4,891;4,898;-2,684;0,000;35,800;36,800;9,575;1,684;7,789;7,976;7,869;8,439;-3,054;25,758;0,000;259,140;Inf;265,000;265,000;8,007;2,757;8,123;23,289
14244,000;2,375;0,662;-34,256;1,703;9,479;5,144;33,862;4,891;4,898;-2,684;0,000;35,800;36,800;9,640;1,710;7,523;7,810;7,513;8,350;-3,054;25,758;0,000;259,140;Inf;265,000;265,000;8,018;2,765;8,127;23,301
14244,500;2,375;0,662;-34,256;1,703;9,479;5,144;33,862;4,891;4,898;-2,684;0,000;35,800;36,800;9,640;1,710;7,378;7,792;7,420;8,369;-3,054;25,758;0,000;258,540;Inf;265,000;265,000;7,799;2,759;8,070;23,318
14245,000;2,375;0,662;-34,256;1,703;9,479;5,144;33,862;4,891;4,898;-2,684;0,000;35,800;36,800;9,640;1,710;7,803;7,933;7,710;8,445;-3,054;25,758;0,000;258,540;Inf;265,000;265,000;7,739;2,752;8,091;23,294
14245,500;2,375;0,662;-34,256;1,703;9,479;5,144;33,862;4,891;4,898;-2,684;0,000;35,800;36,800;9,640;1,710;7,724;7,850;7,550;8,364;-3,054;25,758;0,000;258,940;Inf;265,000;265,000;7,973;2,746;8,084;23,285
14246,000;2,375;0,662;-34,256;1,703;9,479;5,144;33,862;4,891;4,898;-2,684;0,000;35,800;36,800;9,640;1,710;7,807;7,804;7,273;8,321;-3,054;25,758;0,000;258,940;Inf;265,000;265,000;7,872;2,740;8,135;23,280
14246,500;2,375;0,662;-34,256;1,703;9,479;5,143;33,836;4,873;4,883;-2,690;0,000;35,761;36,752;9,640;1,710;7,582;7,782;7,491;8,324;-3,045;25,769;0,000;258,640;Inf;265,000;265,000;7,801;2,734;8,102;23,270
14247,000;2,375;0,662;-34,256;1,703;9,479;5,143;33,836;4,873;4,883;-2,690;0,000;35,800;36,800;9,640;1,710;7,656;7,957;7,826;8,358;-3,045;25,769;0,000;258,640;Inf;265,000;265,000;7,795;2,728;8,059;23,260
14247,500;2,563;0,606;-35,209;1,683;9,520;5,143;33,836;4,873;4,883;-2,690;0,000;35,800;36,800;9,487;1,585;7,898;7,954;7,834;8,411;-3,045;25,769;0,000;258,940;Inf;265,000;265,000;7,949;2,723;8,036;23,291
14248,000;2,563;0,606;-35,209;1,683;9,520;5,143;33,836;4,873;4,883;-2,690;0,000;35,800;36,800;9,487;1,585;8,064;7,861;7,825;8,378;-3,045;25,769;0,000;258,940;Inf;265,000;265,000;8,024;2,720;8,047;23,288
14248,500;2,563;0,606;-35,209;1,683;9,520;5,143;33,836;4,873;4,883;-2,690;0,000;35,800;36,800;9,487;1,585;7,900;7,885;7,981;8,460;-3,045;25,769;0,000;258,740;Inf;265,000;265,000;8,032;2,717;7,996;23,321
14249,000;2,563;0,606;-35,209;1,683;9,520;5,143;33,836;4,873;4,883;-2,690;0,000;35,800;36,800;9,487;1,585;8,090;8,025;8,252;8,520;-3,045;25,769;0,000;258,740;Inf;265,000;265,000;8,056;2,715;7,952;23,320
14249,500;2,563;0,606;-35,209;1,683;9,520;5,127;33,781;4,841;4,864;-2,686;0,000;35,749;36,759;9,487;1,585;8,053;7,907;7,998;8,499;-3,044;25,757;0,000;260,040;Inf;265,000;265,000;8,222;2,712;8,022;23,318
14250,000;2,563;0,606;-35,209;1,683;9,520;5,127;33,781;4,841;4,864;-2,686;0,000;35,700;36,800;9,487;1,585;8,067;7,852;7,808;8,467;-3,044;25,757;0,000;260,040;Inf;265,000;265,000;8,114;2,710;8,078;23,306
14250,500;2,957;0,684;-35,209;1,592;9,594;5,127;33,781;4,841;4,864;-2,686;0,000;35,700;36,800;9,517;1,652;7,781;7,878;7,799;8,467;-3,044;25,757;0,000;259,140;Inf;265,000;265,000;8,049;2,707;8,049;23,322
14251,000;2,957;0,684;-35,209;1,592;9,594;5,127;33,781;4,841;4,864;-2,686;0,000;35,700;36,800;9,517;1,652;8,004;7,975;8,017;8,476;-3,044;25,757;0,000;259,140;Inf;265,000;265,000;7,981;2,712;8,049;23,298
14251,500;2,957;0,684;-35,209;1,592;9,594;5,127;33,781;4,841;4,864;-2,686;0,000;35,700;36,800;9,517;1,652;8,086;7,957;8,139;8,552;-3,044;25,757;0,000;259,640;Inf;265,000;265,000;8,118;2,716;8,015;23,262
14252,000;2,957;0,684;-35,209;1,592;9,594;5,127;33,781;4,841;4,864;-2,686;0,000;35,700;36,800;9,517;1,652;7,934;7,915;7,856;8,519;-3,044;25,757;0,000;259,640;Inf;265,000;265,000;8,184;2,719;8,085;23,263
14252,500;2,957;0,684;-35,209;1,592;9,594;5,127;33,781;4,841;4,864;-2,686;0,000;35,700;36,800;9,517;1,652;7,951;7,968;7,898;8,489;-3,044;25,757;0,000;258,740;Inf;265,000;265,000;8,056;2,723;8,083;23,246
14253,000;2,957;0,684;-35,209;1,592;9,594;5,163;33,803;4,863;4,891;-2,674;0,000;35,749;36,737;9,517;1,652;8,104;7,931;7,684;8,487;-3,042;25,768;0,000;258,740;Inf;265,000;265,000;8,076;2,727;8,123;23,245
14253,500;2,957;0,684;-35,209;1,592;9,594;5,163;33,803;4,863;4,891;-2,674;0,000;35,700;36,700;9,517;1,652;7,934;8,013;7,756;8,488;-3,042;25,768;0,000;259,340;Inf;265,000;265,000;8,051;2,731;8,146;23,211
14254,000;3,367;0,813;-35,209;1,628;9,591;5,163;33,803;4,863;4,891;-2,674;0,000;35,700;36,700;9,467;1,728;7,851;7,982;7,733;8,461;-3,042;25,768;0,000;259,340;Inf;265,000;265,000;8,048;2,735;8,108;23,190
14254,500;3,367;0,813;-35,209;1,628;9,591;5,163;33,803;4,863;4,891;-2,674;0,000;35,700;36,700;9,467;1,728;7,633;7,912;7,622;8,381;-3,042;25,768;0,000;258,140;Inf;265,000;265,000;8,007;2,745;8,081;23,204
14255,000;3,367;0,813;-35,209;1,628;9,591;5,163;33,803;4,863;4,891;-2,674;0,000;35,700;36,700;9,467;1,728;7,607;7,828;7,669;8,354;-3,042;25,768;0,000;258,140;Inf;265,000;265,000;7,887;2,755;8,132;23,189
14255,500;3,367;0,813;-35,209;1,628;9,591;5,163;33,803;4,863;4,891;-2,674;0,000;35,700;36,700;9,467;1,728;7,883;7,937;7,725;8,407;-3,042;25,768;0,000;258,940;Inf;265,000;265,000;7,864;2,765;8,129;23,161
14256,000;3,367;0,813;-35,209;1,628;9,591;5,189;33,840;4,875;4,889;-2,673;0,000;35,738;36,677;9,467;1,728;7,980;8,003;7,955;8,463;-3,039;25,774;0,000;258,940;Inf;265,000;265,000;7,988;2,775;8,098;23,136
14256,500;3,367;0,813;-35,209;1,628;9,591;5,189;33,840;4,875;4,889;-2,673;0,000;35,700;36,700;9,467;1,728;7,810;7,845;7,330;8,373;-3,039;25,774;0,000;257,840;Inf;265,000;265,000;8,100;2,785;8,172;23,096
14257,000;3,001;0,751;-34,711;1,670;9,519;5,189;33,840;4,875;4,889;-2,673;0,000;35,700;36,700;9,641;1,717;7,507;7,808;7,611;8,353;-3,039;25,774;0,000;257,840;Inf;265,000;265,000;7,839;2,794;8,112;22,982
14257,500;3,001;0,751;-34,711;1,670;9,519;5,189;33,840;4,875;4,889;-2,673;0,000;35,700;36,700;9,641;1,717;7,487;7,793;7,600;8,328;-3,039;25,774;0,000;258,140;Inf;265,000;265,000;7,820;2,798;8,097;22,897
14258,000;3,001;0,751;-34,711;1,670;9,519;5,189;33,840;4,875;4,889;-2,673;0,000;35,700;36,700;9,641;1,717;7,518;7,865;7,506;8,304;-3,039;25,774;0,000;258,140;Inf;265,000;265,000;7,802;2,801;8,122;22,720
14258,500;3,001;0,751;-34,711;1,670;9,519;5,189;33,840;4,875;4,889;-2,673;0,000;35,700;36,700;9,641;1,717;7,888;7,907;7,631;8,356;-3,039;25,774;0,000;257,840;Inf;265,000;265,000;7,798;2,804;8,073;22,722
14259,000;3,001;0,751;-34,711;1,670;9,519;5,138;33,824;4,880;4,869;-2,677;0,000;35,731;36,709;9,641;1,717;7,800;7,785;7,851;8,341;-3,036;25,782;0,000;257,840;Inf;265,000;265,000;7,946;2,808;8,138;22,729
14259,500;3,001;0,751;-34,711;1,670;9,519;5,138;33,824;4,880;4,869;-2,677;0,000;35,700;36,700;9,641;1,717;7,410;7,829;7,317;8,279;-3,036;25,782;0,000;258,740;Inf;265,000;265,000;7,944;2,811;8,093;22,741
14260,000;3,001;0,751;-34,711;1,670;9,519;5,138;33,824;4,880;4,869;-2,677;0,000;35,700;36,700;9,641;1,717;7,863;7,884;7,835;8,359;-3,036;25,782;0,000;258,740;Inf;265,000;265,000;7,709;2,814;8,040;22,780
14260,500;2,388;0,640;-33,836;1,695;9,478;5,138;33,824;4,880;4,869;-2,677;0,000;35,700;36,700;9,698;1,681;7,827;7,811;7,530;8,299;-3,036;25,782;0,000;257,540;Inf;265,000;265,000;7,985;2,817;8,083;22,843
14261,000;2,388;0,640;-33,836;1,695;9,478;5,138;33,824;4,880;4,869;-2,677;0,000;35,700;36,700;9,698;1,681;7,568;7,759;7,376;8,303;-3,036;25,782;0,000;257,540;Inf;265,000;265,000;7,867;2,810;8,101;22,893
14261,500;2,388;0,640;-33,836;1,695;9,478;5,138;33,824;4,880;4,869;-2,677;0,000;35,700;36,700;9,698;1,681;7,747;7,930;7,877;8,406;-3,036;25,782;0,000;258,740;Inf;265,000;265,000;7,751;2,803;8,053;22,970
14262,000;2,388;0,640;-33,836;1,695;9,478;5,138;33,824;4,880;4,869;-2,677;0,000;35,700;36,700;9,698;1,681;7,980;7,942;7,556;8,390;-3,036;25,782;0,000;258,740;Inf;265,000;265,000;7,990;2,796;8,035;22,999
14262,500;2,388;0,640;-33,836;1,695;9,478;5,145;33,817;4,860;4,858;-2,670;0,000;35,727;36,665;9,698;1,681;7,874;7,901;7,722;8,394;-3,052;25,778;0,000;257,840;Inf;265,000;265,000;7,967;2,789;8,105;22,963
14263,000;2,388;0,640;-33,836;1,695;9,478;5,145;33,817;4,860;4,858;-2,670;0,000;35,700;36,700;9,698;1,681;7,382;7,716;6,909;8,295;-3,052;25,778;0,000;257,840;Inf;265,000;265,000;7,973;2,783;8,132;22,937
14263,500;3,093;0,737;-35,209;1,630;9,496;5,145;33,817;4,860;4,858;-2,670;0,000;35,700;36,700;9,544;1,773;7,987;7,856;7,805;8,447;-3,052;25,778;0,000;258,940;Inf;265,000;265,000;7,575;2,776;7,991;22,971
14264,000;3,093;0,737;-35,209;1,630;9,496;5,145;33,817;4,860;4,858;-2,670;0,000;35,700;36,700;9,544;1,773;8,005;7,849;7,316;8,349;-3,052;25,778;0,000;258,940;Inf;265,000;265,000;8,023;2,782;8,087;23,034
14264,500;3,093;0,737;-35,209;1,630;9,496;5,145;33,817;4,860;4,858;-2,670;0,000;35,700;36,700;9,544;1,773;7,523;7,708;7,504;8,280;-3,052;25,778;0,000;256,140;Inf;265,000;265,000;7,880;2,787;8,042;23,107
14265,000;3,093;0,737;-35,209;1,630;9,496;5,145;33,817;4,860;4,858;-2,670;0,000;35,700;36,700;9,544;1,773;7,435;7,709;7,445;8,217;-3,052;25,778;0,000;256,140;Inf;265,000;265,000;7,754;2,792;8,026;23,210
14265,500;3,093;0,737;-35,209;1,630;9,496;5,139;33,840;4,844;4,853;-2,684;0,000;35,724;36,638;9,544;1,773;7,818;7,805;7,533;8,297;-3,050;25,783;0,000;258,540;Inf;265,000;265,000;7,702;2,797;8,047;23,268
14266,000;3,093;0,737;-35,209;1,630;9,496;5,139;33,840;4,844;4,853;-2,684;0,000;35,700;36,600;9,544;1,773;7,831;7,870;7,571;8,329;-3,050;25,783;0,000;258,540;Inf;265,000;265,000;7,863;2,801;8,057;23,292
14266,500;3,093;0,737;-35,209;1,630;9,496;5,139;33,840;4,844;4,853;-2,684;0,000;35,700;36,600;9,544;1,773;7,423;7,695;7,326;8,181;-3,050;25,783;0,000;256,640;Inf;265,000;265,000;7,900;2,806;8,054;23,335
14267,000;2,852;0,667;-35,209;1,670;9,549;5,139;33,840;4,844;4,853;-2,684;0,000;35,700;36,600;9,341;1,728;7,357;7,665;7,284;8,136;-3,050;25,783;0,000;256,640;Inf;265,000;265,000;7,656;2,811;8,024;23,380
14267,500;2,852;0,667;-35,209;1,670;9,549;5,139;33,840;4,844;4,853;-2,684;0,000;35,700;36,600;9,341;1,728;7,545;7,643;7,542;8,188;-3,050;25,783;0,000;258,440;Inf;265,000;265,000;7,610;2,812;7,999;23,371
14268,000;2,852;0,667;-35,209;1,670;9,549;5,139;33,840;4,844;4,853;-2,684;0,000;35,700;36,600;9,341;1,728;7,604;7,729;7,636;8,233;-3,050;25,783;0,000;258,440;Inf;265,000;265,000;7,729;2,812;7,997;23,354
14268,500;2,852;0,667;-35,209;1,670;9,549;5,139;33,840;4,844;4,853;-2,684;0,000;35,700;36,600;9,341;1,728;7,471;7,692;7,695;8,238;-3,050;25,783;0,000;256,840;Inf;265,000;265,000;7,801;2,813;7,962;23,345
14269,000;2,852;0,667;-35,209;1,670;9,549;5,146;33,843;4,860;4,850;-2,680;0,000;35,718;36,634;9,341;1,728;7,742;7,731;7,778;8,239;-3,046;25,788;0,000;256,840;Inf;265,000;265,000;7,774;2,814;7,928;23,403
14269,500;2,852;0,667;-35,209;1,670;9,549;5,146;33,843;4,860;4,850;-2,680;0,000;35,700;36,600;9,341;1,728;7,578;7,698;7,784;8,316;-3,046;25,788;0,000;257,640;Inf;265,000;265,000;7,872;2,814;7,939;23,394
14270,000;2,480;0,625;-34,962;1,608;9,522;5,146;33,843;4,860;4,850;-2,680;0,000;35,700;36,600;9,590;1,748;8,046;7,905;7,951;8,385;-3,046;25,788;0,000;257,640;Inf;265,000;265,000;7,844;2,815;7,911;23,418
14270,500;2,480;0,625;-34,962;1,608;9,522;5,146;33,843;4,860;4,850;-2,680;0,000;35,700;36,600;9,590;1,748;7,891;7,772;7,666;8,318;-3,046;25,788;0,000;258,140;Inf;265,000;265,000;8,072;2,809;7,961;23,410
14271,000;2,480;0,625;-34,962;1,608;9,522;5,146;33,843;4,860;4,850;-2,680;0,000;35,700;36,600;9,590;1,748;7,788;7,841;8,051;8,416;-3,046;25,788;0,000;258,140;Inf;265,000;265,000;7,911;2,804;7,905;23,395
14271,500;2,480;0,625;-34,962;1,608;9,522;5,146;33,843;4,860;4,850;-2,680;0,000;35,700;36,600;9,590;1,748;7,702;7,862;7,858;8,379;-3,046;25,788;0,000;257,840;Inf;265,000;265,000;8,024;2,799;7,964;23,384
14272,000;2,480;0,625;-34,962;1,608;9,522;5,166;33,804;4,876;4,844;-2,680;0,000;35,704;36,606;9,590;1,748;7,771;7,854;7,674;8,372;-3,046;25,785;0,000;257,840;Inf;265,000;265,000;7,950;2,793;8,007;23,348
14272,500;2,480;0,625;-34,962;1,608;9,522;5,166;33,804;4,876;4,844;-2,680;0,000;35,700;36,600;9,590;1,748;8,076;7,875;7,840;8,425;-3,046;25,785;0,000;257,640;Inf;265,000;265,000;7,918;2,788;8,057;23,287
14273,000;2,480;0,625;-34,962;1,608;9,522;5,166;33,804;4,876;4,844;-2,680;0,000;35,700;36,600;9,590;1,748;7,783;7,793;7,574;8,360;-3,046;25,785;0,000;257,640;Inf;265,000;265,000;8,054;2,783;8,047;23,296
14273,500;2,694;0,706;-33,652;1,662;9,528;5,166;33,804;4,876;4,844;-2,680;0,000;35,700;36,600;9,661;1,563;7,545;7,714;7,391;8,255;-3,046;25,785;0,000;258,140;Inf;265,000;265,000;7,877;2,778;7,969;23,293
14274,000;2,694;0,706;-33,652;1,662;9,528;5,166;33,804;4,876;4,844;-2,680;0,000;35,700;36,600;9,661;1,563;7,907;7,807;7,670;8,373;-3,046;25,785;0,000;258,140;Inf;265,000;265,000;7,726;2,777;8,010;23,349
14274,500;2,694;0,706;-33,652;1,662;9,528;5,166;33,804;4,876;4,844;-2,680;0,000;35,700;36,600;9,661;1,563;7,772;7,876;7,887;8,377;-3,046;25,785;0,000;257,540;Inf;265,000;265,000;7,939;2,776;7,967;23,359
14275,000;2,694;0,706;-33,652;1,662;9,528;5,166;33,804;4,876;4,844;-2,680;0,000;35,700;36,600;9,661;1,563;7,861;7,756;7,770;8,304;-3,046;25,785;0,000;257,540;Inf;265,000;265,000;7,978;2,774;7,997;23,332
14275,500;2,694;0,706;-33,652;1,662;9,528;5,145;33,822;4,856;4,859;-2,676;0,000;35,704;36,603;9,661;1,563;7,730;7,698;7,672;8,246;-3,047;25,795;0,000;258,040;Inf;265,000;265,000;7,923;2,773;8,012;23,332
