t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
14511,500;2,680;0,701;-33,700;1,759;9,485;5,137;34,100;4,840;4,514;-2,632;0,000;36,028;37,039;9,726;1,606;9,467;9,985;8,849;10,720;-2,998;25,941;0,000;257,540;Inf;265,000;265,000;9,898;2,709;10,806;23,253
14512,000;2,680;0,701;-33,700;1,759;9,485;5,137;34,100;4,840;4,514;-2,632;0,000;36,000;37,000;9,726;1,606;9,583;10,154;9,257;10,755;-2,998;25,941;0,000;257,540;Inf;265,000;265,000;9,755;2,708;10,777;23,276
14512,500;2,680;0,701;-33,700;1,759;9,485;5,137;34,100;4,840;4,514;-2,632;0,000;36,000;37,000;9,726;1,606;9,986;10,164;9,386;10,910;-2,998;25,941;0,000;257,940;Inf;265,000;265,000;9,937;2,708;10,855;23,297
14513,000;3,057;0,722;-35,209;1,627;9,520;5,137;34,100;4,840;4,514;-2,632;0,000;36,000;37,000;9,445;1,695;9,755;10,038;9,058;10,847;-2,998;25,941;0,000;257,940;Inf;265,000;265,000;10,112;2,707;10,924;23,291
14513,500;3,057;0,722;-35,209;1,627;9,520;5,137;34,100;4,840;4,514;-2,632;0,000;36,000;37,000;9,445;1,695;9,497;10,006;8,735;10,710;-2,998;25,941;0,000;257,340;Inf;265,000;265,000;9,925;2,713;10,961;23,318
14514,000;3,057;0,722;-35,209;1,627;9,520;5,137;34,100;4,840;4,514;-2,632;0,000;36,000;37,000;9,445;1,695;9,552;10,212;9,187;10,773;-2,998;25,941;0,000;257,340;Inf;265,000;265,000;9,737;2,719;10,765;23,267
14514,500;3,057;0,722;-35,209;1,627;9,520;5,137;34,100;4,840;4,514;-2,632;0,000;36,000;37,000;9,445;1,695;9,947;10,304;9,522;10,884;-2,998;25,941;0,000;257,340;Inf;265,000;265,000;9,931;2,724;10,728;23,218
14515,000;3,057;0,722;-35,209;1,627;9,520;5,164;34,111;4,855;4,486;-2,624;0,000;36,049;37,068;9,445;1,695;9,825;10,131;9,295;10,856;-2,990;25,958;0,000;257,340;Inf;265,000;265,000;10,164;2,730;10,834;23,120
14515,500;3,057;0,722;-35,209;1,627;9,520;5,164;34,111;4,855;4,486;-2,624;0,000;36,000;37,100;9,445;1,695;9,591;9,947;8,830;10,723;-2,990;25,958;0,000;257,540;Inf;265,000;265,000;10,027;2,735;10,858;23,129
14516,000;3,171;0,754;-35,209;1,667;9,509;5,164;34,111;4,855;4,486;-2,624;0,000;36,000;37,100;9,436;1,764;9,461;9,986;9,065;10,642;-2,990;25,958;0,000;257,540;Inf;265,000;265,000;9,773;2,741;10,696;23,118
14516,500;3,171;0,754;-35,209;1,667;9,509;5,164;34,111;4,855;4,486;-2,624;0,000;36,000;37,100;9,436;1,764;9,867;10,184;9,466;10,765;-2,990;25,958;0,000;257,940;Inf;265,000;265,000;9,789;2,748;10,643;23,110
14517,000;3,171;0,754;-35,209;1,667;9,509;5,164;34,111;4,855;4,486;-2,624;0,000;36,000;37,100;9,436;1,764;9,758;10,029;9,165;10,741;-2,990;25,958;0,000;257,940;Inf;265,000;265,000;10,071;2,754;10,739;23,113
14517,500;3,171;0,754;-35,209;1,667;9,509;5,164;34,111;4,855;4,486;-2,624;0,000;36,000;37,100;9,436;1,764;9,538;9,876;8,785;10,654;-2,990;25,958;0,000;257,640;Inf;265,000;265,000;9,923;2,761;10,799;23,135
14518,000;3,171;0,754;-35,209;1,667;9,509;5,133;34,135;4,870;4,497;-2,628;0,000;36,050;36,993;9,436;1,764;9,306;9,758;8,512;10,532;-2,995;25,949;0,000;257,640;Inf;265,000;265,000;9,714;2,768;10,813;23,178
14518,500;3,171;0,754;-35,209;1,667;9,509;5,133;34,135;4,870;4,497;-2,628;0,000;36,100;37,000;9,436;1,764;9,388;9,846;8,800;10,571;-2,995;25,949;0,000;257,140;Inf;265,000;265,000;9,527;2,775;10,671;23,380
14519,000;3,274;0,843;-35,015;1,700;9,456;5,133;34,135;4,870;4,497;-2,628;0,000;36,100;37,000;9,532;1,715;9,634;10,070;9,253;10,701;-2,995;25,949;0,000;257,140;Inf;265,000;265,000;9,651;2,781;10,633;23,472
14519,500;3,274;0,843;-35,015;1,700;9,456;5,133;34,135;4,870;4,497;-2,628;0,000;36,100;37,000;9,532;1,715;9,461;9,865;8,776;10,658;-2,995;25,949;0,000;258,440;Inf;265,000;265,000;9,915;2,789;10,769;23,511
14520,000;3,274;0,843;-35,015;1,700;9,456;5,133;34,135;4,870;4,497;-2,628;0,000;36,100;37,000;9,532;1,715;9,262;9,758;8,393;10,507;-2,995;25,949;0,000;258,440;Inf;265,000;265,000;9,690;2,797;10,827;23,461
14520,500;3,274;0,843;-35,015;1,700;9,456;5,133;34,135;4,870;4,497;-2,628;0,000;36,100;37,000;9,532;1,715;9,270;9,775;8,621;10,510;-2,995;25,949;0,000;258,740;Inf;265,000;265,000;9,480;2,805;10,753;23,418
14521,000;3,274;0,843;-35,015;1,700;9,456;5,133;34,135;4,870;4,497;-2,628;0,000;36,100;37,000;9,532;1,715;9,632;10,022;9,106;10,626;-2,995;25,949;0,000;258,740;Inf;265,000;265,000;9,544;2,813;10,710;23,399
14521,500;3,274;0,843;-35,015;1,700;9,456;5,143;34,180;4,843;4,452;-2,624;0,000;36,049;37,053;9,532;1,715;9,619;10,068;9,251;10,688;-3,001;25,949;0,000;258,340;Inf;265,000;265,000;9,847;2,820;10,670;23,396
14522,000;3,274;0,843;-35,015;1,700;9,456;5,143;34,180;4,843;4,452;-2,624;0,000;36,000;37,100;9,532;1,715;9,448;9,855;8,777;10,586;-3,001;25,949;0,000;258,340;Inf;265,000;265,000;9,906;2,828;10,786;23,446
14522,500;2,365;0,583;-34,632;1,773;9,523;5,143;34,180;4,843;4,452;-2,624;0,000;36,000;37,100;9,571;1,571;9,283;9,728;8,568;10,493;-3,001;25,949;0,000;258,340;Inf;265,000;265,000;9,667;2,835;10,762;23,436
14523,000;2,365;0,583;-34,632;1,773;9,523;5,143;34,180;4,843;4,452;-2,624;0,000;36,000;37,100;9,571;1,571;9,266;9,779;8,624;10,455;-3,001;25,949;0,000;258,340;Inf;265,000;265,000;9,518;2,827;10,679;23,439
14523,500;2,365;0,583;-34,632;1,773;9,523;5,143;34,180;4,843;4,452;-2,624;0,000;36,000;37,100;9,571;1,571;9,719;10,124;9,373;10,714;-3,001;25,949;0,000;258,740;Inf;265,000;265,000;9,531;2,820;10,579;23,428
14524,000;2,365;0,583;-34,632;1,773;9,523;5,143;34,180;4,843;4,452;-2,624;0,000;36,000;37,100;9,571;1,571;9,489;9,824;8,787;10,596;-3,001;25,949;0,000;258,740;Inf;265,000;265,000;9,982;2,812;10,768;23,389
14524,500;2,365;0,583;-34,632;1,773;9,523;5,115;34,113;4,854;4,423;-2,641;0,000;36,047;37,048;9,571;1,571;9,262;9,744;8,506;10,483;-3,001;25,938;0,000;258,540;Inf;265,000;265,000;9,674;2,805;10,797;23,385
14525,000;2,365;0,583;-34,632;1,773;9,523;5,115;34,113;4,854;4,423;-2,641;0,000;36,000;37,000;9,571;1,571;9,182;9,757;8,560;10,427;-3,001;25,938;0,000;258,540;Inf;265,000;265,000;9,499;2,798;10,754;23,385
14525,500;3,273;0,805;-35,202;1,687;9,458;5,115;34,113;4,854;4,423;-2,641;0,000;36,000;37,000;9,552;1,748;9,427;9,889;8,922;10,514;-3,001;25,938;0,000;257,340;Inf;265,000;265,000;9,482;2,791;10,639;23,402
14526,000;3,273;0,805;-35,202;1,687;9,458;5,115;34,113;4,854;4,423;-2,641;0,000;36,000;37,000;9,552;1,748;9,511;10,077;9,195;10,642;-3,001;25,938;0,000;257,340;Inf;265,000;265,000;9,688;2,799;10,661;23,391
14526,500;3,273;0,805;-35,202;1,687;9,458;5,115;34,113;4,854;4,423;-2,641;0,000;36,000;37,000;9,552;1,748;9,441;9,882;8,987;10,587;-3,001;25,938;0,000;259,040;Inf;265,000;265,000;9,856;2,806;10,768;23,366
14527,000;3,273;0,805;-35,202;1,687;9,458;5,115;34,113;4,854;4,423;-2,641;0,000;36,000;37,000;9,552;1,748;9,150;9,653;8,587;10,414;-3,001;25,938;0,000;259,040;Inf;265,000;265,000;9,724;2,814;10,755;23,317
14527,500;3,273;0,805;-35,202;1,687;9,458;5,115;34,113;4,854;4,423;-2,641;0,000;36,000;37,000;9,552;1,748;9,391;9,873;9,009;10,531;-3,001;25,938;0,000;258,940;Inf;265,000;265,000;9,451;2,821;10,639;23,312
14528,000;3,273;0,805;-35,202;1,687;9,458;5,107;34,178;4,833;4,391;-2,638;0,000;36,045;37,060;9,552;1,748;9,513;10,059;9,178;10,638;-3,005;25,946;0,000;258,940;Inf;265,000;265,000;9,701;2,829;10,602;23,245
14528,500;3,273;0,805;-35,202;1,687;9,458;5,107;34,178;4,833;4,391;-2,638;0,000;36,000;37,100;9,552;1,748;9,480;9,890;9,024;10,602;-3,005;25,946;0,000;258,740;Inf;265,000;265,000;9,847;2,836;10,653;23,256
14529,000;2,537;0,680;-33,896;1,709;9,416;5,107;34,178;4,833;4,391;-2,638;0,000;36,000;37,100;9,594;1,563;9,282;9,729;8,738;10,502;-3,005;25,946;0,000;258,740;Inf;265,000;265,000;9,749;2,843;10,708;23,240
14529,500;2,537;0,680;-33,896;1,709;9,416;5,107;34,178;4,833;4,391;-2,638;0,000;36,000;37,100;9,594;1,563;9,154;9,731;8,701;10,444;-3,005;25,946;0,000;257,940;Inf;265,000;265,000;9,563;2,838;10,540;23,170
14530,000;2,537;0,680;-33,896;1,709;9,416;5,107;34,178;4,833;4,391;-2,638;0,000;36,000;37,100;9,594;1,563;9,311;10,002;9,137;10,604;-3,005;25,946;0,000;257,940;Inf;265,000;265,000;9,508;2,833;10,560;23,163
14530,500;2,537;0,680;-33,896;1,709;9,416;5,107;34,178;4,833;4,391;-2,638;0,000;36,000;37,100;9,594;1,563;9,600;9,887;9,025;10,640;-3,005;25,946;0,000;259,140;Inf;265,000;265,000;9,764;2,828;10,627;23,144
14531,000;2,537;0,680;-33,896;1,709;9,416;5,147;34,109;4,827;4,363;-2,631;0,000;36,053;37,029;9,594;1,563;9,387;9,815;8,559;10,574;-3,001;25,933;0,000;259,140;Inf;265,000;265,000;9,788;2,824;10,756;23,100
14531,500;2,537;0,680;-33,896;1,709;9,416;5,147;34,109;4,827;4,363;-2,631;0,000;36,100;37,000;9,594;1,563;9,228;9,786;8,713;10,494;-3,001;25,933;0,000;258,940;Inf;265,000;265,000;9,584;2,819;10,686;23,111
14532,000;3,804;0,908;-35,209;1,674;9,504;5,147;34,109;4,827;4,363;-2,631;0,000;36,100;37,000;9,563;1,745;9,537;10,007;9,068;10,600;-3,001;25,933;0,000;258,940;Inf;265,000;265,000;9,555;2,814;10,608;23,083
14532,500;3,804;0,908;-35,209;1,674;9,504;5,147;34,109;4,827;4,363;-2,631;0,000;36,100;37,000;9,563;1,745;9,615;9,912;9,066;10,628;-3,001;25,933;0,000;257,840;Inf;265,000;265,000;9,803;2,831;10,623;23,090
14533,000;3,804;0,908;-35,209;1,674;9,504;5,147;34,109;4,827;4,363;-2,631;0,000;36,100;37,000;9,563;1,745;9,465;9,766;8,723;10,549;-3,001;25,933;0,000;257,840;Inf;265,000;265,000;9,805;2,847;10,731;23,073
14533,500;3,804;0,908;-35,209;1,674;9,504;5,147;34,109;4,827;4,363;-2,631;0,000;36,100;37,000;9,563;1,745;9,307;9,672;8,562;10,460;-3,001;25,933;0,000;258,640;Inf;265,000;265,000;9,626;2,862;10,621;23,030
14534,000;3,804;0,908;-35,209;1,674;9,504;5,147;34,109;4,827;4,363;-2,631;0,000;36,100;37,000;9,563;1,745;9,524;10,040;9,038;10,574;-3,001;25,933;0,000;258,640;Inf;265,000;265,000;9,500;2,878;10,595;23,006
14534,500;3,804;0,908;-35,209;1,674;9,504;5,145;34,194;4,845;4,352;-2,628;0,000;36,054;36,977;9,563;1,745;9,632;9,928;9,099;10,645;-2,992;25,948;0,000;258,840;Inf;265,000;265,000;9,794;2,893;10,587;22,963
14535,000;3,804;0,908;-35,209;1,674;9,504;5,145;34,194;4,845;4,352;-2,628;0,000;36,100;37,000;9,563;1,745;9,456;9,764;8,746;10,545;-2,992;25,948;0,000;258,840;Inf;265,000;265,000;9,826;2,908;10,677;22,922
14535,500;2,816;0,637;-35,209;1,668;9,528;5,145;34,194;4,845;4,352;-2,628;0,000;36,100;37,000;9,503;1,795;9,226;9,645;8,480;10,409;-2,992;25,948;0,000;258,440;Inf;265,000;265,000;9,628;2,922;10,721;22,892
14536,000;2,816;0,637;-35,209;1,668;9,528;5,145;34,194;4,845;4,352;-2,628;0,000;36,100;37,000;9,503;1,795;9,180;9,739;8,636;10,401;-2,992;25,948;0,000;258,440;Inf;265,000;265,000;9,440;2,921;10,625;22,858
14536,500;2,816;0,637;-35,209;1,668;9,528;5,145;34,194;4,845;4,352;-2,628;0,000;36,100;37,000;9,503;1,795;9,481;9,855;8,918;10,491;-2,992;25,948;0,000;258,240;Inf;265,000;265,000;9,489;2,919;10,581;22,831
14537,000;2,816;0,637;-35,209;1,668;9,528;5,145;34,194;4,845;4,352;-2,628;0,000;36,100;37,000;9,503;1,795;9,462;9,901;9,018;10,536;-2,992;25,948;0,000;258,240;Inf;265,000;265,000;9,686;2,917;10,629;22,791
14537,500;2,816;0,637;-35,209;1,668;9,528;5,162;34,136;4,850;4,309;-2,620;0,000;36,057;37,017;9,503;1,795;9,325;9,711;8,704;10,500;-2,995;25,946;0,000;258,140;Inf;265,000;265,000;9,729;2,916;10,678;22,785
14538,000;2,816;0,637;-35,209;1,668;9,528;5,162;34,136;4,850;4,309;-2,620;0,000;36,100;37,000;9,503;1,795;9,027;9,595;8,448;10,300;-2,995;25,946;0,000;258,140;Inf;265,000;265,000;9,560;2,914;10,618;22,810
14538,500;2,799;0,744;-33,301;1,729;9,464;5,162;34,136;4,850;4,309;-2,620;0,000;36,100;37,000;9,773;1,648;9,306;9,804;8,811;10,411;-2,995;25,946;0,000;259,440;Inf;265,000;265,000;9,342;2,912;10,526;22,794
14539,000;2,799;0,744;-33,301;1,729;9,464;5,162;34,136;4,850;4,309;-2,620;0,000;36,100;37,000;9,773;1,648;9,414;9,848;8,955;10,483;-2,995;25,946;0,000;259,440;Inf;265,000;265,000;9,583;2,911;10,567;22,814
14539,500;2,799;0,744;-33,301;1,729;9,464;5,162;34,136;4,850;4,309;-2,620;0,000;36,100;37,000;9,773;1,648;9,361;9,698;8,642;10,437;-2,995;25,946;0,000;259,340;Inf;265,000;265,000;9,675;2,909;10,641;22,833
14540,000;2,799;0,744;-33,301;1,729;9,464;5,162;34,136;4,850;4,309;-2,620;0,000;36,100;37,000;9,773;1,648;9,168;9,588;8,418;10,327;-2,995;25,946;0,000;259,340;Inf;265,000;265,000;9,534;2,907;10,634;22,859
14540,500;2,799;0,744;-33,301;1,729;9,464;5,175;34,191;4,872;4,310;-2,623;0,000;36,047;36,986;9,773;1,648;8,963;9,567;8,338;10,260;-2,981;25,955;0,000;259,340;Inf;265,000;265,000;9,375;2,905;10,539;22,911
14541,000;2,799;0,744;-33,301;1,729;9,464;5,175;34,191;4,872;4,310;-2,623;0,000;36,000;37,000;9,773;1,648;9,051;9,630;8,622;10,322;-2,981;25,955;0,000;259,340;Inf;265,000;265,000;9,282;2,903;10,488;22,926
14541,500;2,799;0,744;-33,301;1,729;9,464;5,175;34,191;4,872;4,310;-2,623;0,000;36,000;37,000;9,773;1,648;9,350;9,729;8,917;10,405;-2,981;25,955;0,000;259,140;Inf;265,000;265,000;9,406;2,902;10,464;22,939
14542,000;3,147;0,802;-34,939;1,708;9,540;5,175;34,191;4,872;4,310;-2,623;0,000;36,000;37,000;9,522;1,621;9,151;9,559;8,506;10,302;-2,981;25,955;0,000;259,140;Inf;265,000;265,000;9,600;2,900;10,579;22,950
14542,500;3,147;0,802;-34,939;1,708;9,540;5,175;34,191;4,872;4,310;-2,623;0,000;36,000;37,000;9,522;1,621;8,996;9,439;8,240;10,209;-2,981;25,955;0,000;258,940;Inf;265,000;265,000;9,380;2,904;10,591;22,929
14543,000;3,147;0,802;-34,939;1,708;9,540;5,175;34,191;4,872;4,310;-2,623;0,000;36,000;37,000;9,522;1,621;8,996;9,487;8,410;10,193;-2,981;25,955;0,000;258,940;Inf;265,000;265,000;9,221;2,908;10,555;22,951
14543,500;3,147;0,802;-34,939;1,708;9,540;5,175;34,191;4,872;4,310;-2,623;0,000;36,000;37,000;9,522;1,621;9,203;9,592;8,636;10,276;-2,981;25,955;0,000;259,340;Inf;265,000;265,000;9,271;2,912;10,475;22,954
14544,000;3,147;0,802;-34,939;1,708;9,540;5,178;34,172;4,878;4,271;-2,622;0,000;36,046;36,981;9,522;1,621;9,185;9,615;8,733;10,317;-2,987;25,953;0,000;259,340;Inf;265,000;265,000;9,426;2,916;10,518;22,932
14544,500;3,147;0,802;-34,939;1,708;9,540;5,178;34,172;4,878;4,271;-2,622;0,000;36,000;37,000;9,522;1,621;9,023;9,447;8,433;10,264;-2,987;25,953;0,000;259,040;Inf;265,000;265,000;9,463;2,920;10,549;22,873
14545,000;3,047;0,816;-34,099;1,731;9,466;5,178;34,172;4,878;4,271;-2,622;0,000;36,000;37,000;9,623;1,684;8,974;9,435;8,439;10,176;-2,987;25,953;0,000;259,040;Inf;265,000;265,000;9,292;2,923;10,474;22,860
14545,500;3,047;0,816;-34,099;1,731;9,466;5,178;34,172;4,878;4,271;-2,622;0,000;36,000;37,000;9,623;1,684;9,172;9,647;8,774;10,294;-2,987;25,953;0,000;258,840;Inf;265,000;265,000;9,256;2,925;10,369;22,872
14546,000;3,047;0,816;-34,099;1,731;9,466;5,178;34,172;4,878;4,271;-2,622;0,000;36,000;37,000;9,623;1,684;9,125;9,605;8,731;10,297;-2,987;25,953;0,000;258,840;Inf;265,000;265,000;9,472;2,927;10,374;22,913
14546,500;3,047;0,816;-34,099;1,731;9,466;5,178;34,172;4,878;4,271;-2,622;0,000;36,000;37,000;9,623;1,684;8,978;9,445;8,456;10,196;-2,987;25,953;0,000;258,940;Inf;265,000;265,000;9,439;2,929;10,463;22,956
14547,000;3,047;0,816;-34,099;1,731;9,466;5,174;34,171;4,865;4,242;-2,627;0,000;36,044;37,014;9,623;1,684;8,848;9,330;8,272;10,103;-2,995;25,947;0,000;258,940;Inf;265,000;265,000;9,269;2,931;10,498;23,004
14547,500;3,047;0,816;-34,099;1,731;9,466;5,174;34,171;4,865;4,242;-2,627;0,000;36,000;37,000;9,623;1,684;8,861;9,450;8,531;10,129;-2,995;25,947;0,000;259,140;Inf;265,000;265,000;9,138;2,933;10,340;22,953
14548,000;3,047;0,816;-34,099;1,731;9,466;5,174;34,171;4,865;4,242;-2,627;0,000;36,000;37,000;9,623;1,684;9,129;9,511;8,600;10,225;-2,995;25,947;0,000;259,140;Inf;265,000;265,000;9,243;2,935;10,407;22,901
14548,500;2,486;0,699;-33,755;1,709;9,453;5,174;34,171;4,865;4,242;-2,627;0,000;36,000;37,000;9,643;1,702;8,987;9,442;8,197;10,194;-2,995;25,947;0,000;259,040;Inf;265,000;265,000;9,366;2,937;10,448;22,875
14549,000;2,486;0,699;-33,755;1,709;9,453;5,174;34,171;4,865;4,242;-2,627;0,000;36,000;37,000;9,643;1,702;8,759;9,308;8,085;10,103;-2,995;25,947;0,000;259,040;Inf;265,000;265,000;9,205;2,930;10,465;22,867
14549,500;2,486;0,699;-33,755;1,709;9,453;5,174;34,171;4,865;4,242;-2,627;0,000;36,000;37,000;9,643;1,702;8,751;9,387;8,375;10,109;-2,995;25,947;0,000;258,840;Inf;265,000;265,000;9,064;2,922;10,351;22,917
14550,000;2,486;0,699;-33,755;1,709;9,453;5,174;34,171;4,865;4,242;-2,627;0,000;36,000;37,000;9,643;1,702;8,934;9,471;8,520;10,144;-2,995;25,947;0,000;258,840;Inf;265,000;265,000;9,155;2,915;10,282;22,915
14550,500;2,486;0,699;-33,755;1,709;9,453;5,153;34,192;4,871;4,195;-2,626;0,000;36,040;36,983;9,643;1,702;8,964;9,337;8,348;10,097;-2,998;25,953;0,000;258,940;Inf;265,000;265,000;9,267;2,908;10,319;22,906
14551,000;2,486;0,699;-33,755;1,709;9,453;5,153;34,192;4,871;4,195;-2,626;0,000;36,000;37,000;9,643;1,702;8,858;9,292;8,242;10,075;-2,998;25,953;0,000;258,940;Inf;265,000;265,000;9,186;2,901;10,344;22,868
14551,500;2,381;0,629;-34,058;1,759;9,472;5,153;34,192;4,871;4,195;-2,626;0,000;36,000;37,000;9,723;1,745;8,704;9,224;8,244;10,034;-2,998;25,953;0,000;258,440;Inf;265,000;265,000;9,117;2,894;10,208;22,851
14552,000;2,381;0,629;-34,058;1,759;9,472;5,153;34,192;4,871;4,195;-2,626;0,000;36,000;37,000;9,723;1,745;8,721;9,361;8,507;10,087;-2,998;25,953;0,000;258,440;Inf;265,000;265,000;9,052;2,886;10,212;22,842
14552,500;2,381;0,629;-34,058;1,759;9,472;5,153;34,192;4,871;4,195;-2,626;0,000;36,000;37,000;9,723;1,745;9,045;9,346;8,425;10,072;-2,998;25,953;0,000;259,240;Inf;265,000;265,000;9,169;2,878;10,226;22,842
14553,000;2,381;0,629;-34,058;1,759;9,472;5,153;34,192;4,871;4,195;-2,626;0,000;36,000;37,000;9,723;1,745;8,765;9,251;8,189;9,988;-2,998;25,953;0,000;259,240;Inf;265,000;265,000;9,222;2,869;10,276;22,831
14553,500;2,381;0,629;-34,058;1,759;9,472;5,182;34,160;4,854;4,183;-2,631;0,000;36,029;36,975;9,723;1,745;8,567;9,172;7,992;9,936;-2,999;25,951;0,000;259,340;Inf;265,000;265,000;9,048;2,861;10,317;22,856
14554,000;2,381;0,629;-34,058;1,759;9,472;5,182;34,160;4,854;4,183;-2,631;0,000;36,000;37,000;9,723;1,745;8,618;9,322;8,337;9,962;-2,999;25,951;0,000;259,340;Inf;265,000;265,000;8,917;2,854;10,180;22,808
14554,500;2,381;0,629;-34,058;1,759;9,472;5,182;34,160;4,854;4,183;-2,631;0,000;36,000;37,000;9,723;1,745;9,014;9,513;8,631;10,056;-2,999;25,951;0,000;259,540;Inf;265,000;265,000;9,060;2,846;10,139;22,795
14555,000;3,292;0,863;-34,530;1,753;9,549;5,182;34,160;4,854;4,183;-2,631;0,000;36,000;37,000;9,564;1,601;9,099;9,395;8,384;10,097;-2,999;25,951;0,000;259,540;Inf;265,000;265,000;9,304;2,838;10,259;22,796
14555,500;3,292;0,863;-34,530;1,753;9,549;5,182;34,160;4,854;4,183;-2,631;0,000;36,000;37,000;9,564;1,601;8,741;9,220;8,059;9,997;-2,999;25,951;0,000;258,740;Inf;265,000;265,000;9,244;2,846;10,342;22,789
14556,000;3,292;0,863;-34,530;1,753;9,549;5,182;34,160;4,854;4,183;-2,631;0,000;36,000;37,000;9,564;1,601;8,517;9,156;8,092;9,868;-2,999;25,951;0,000;258,740;Inf;265,000;265,000;9,004;2,853;10,237;22,804
14556,500;3,292;0,863;-34,530;1,753;9,549;5,182;34,160;4,854;4,183;-2,631;0,000;36,000;37,000;9,564;1,601;8,861;9,510;8,496;10,022;-2,999;25,951;0,000;259,440;Inf;265,000;265,000;8,908;2,860;10,115;22,811
14557,000;3,292;0,863;-34,530;1,753;9,549;5,171;34,190;4,863;4,139;-2,612;0,000;36,024;36,924;9,564;1,601;9,055;9,444;8,453;10,077;-2,991;25,952;0,000;259,440;Inf;265,000;265,000;9,222;2,867;10,117;22,834
14557,500;3,292;0,863;-34,530;1,753;9,549;5,171;34,190;4,863;4,139;-2,612;0,000;36,000;36,900;9,564;1,601;8,795;9,264;8,162;9,977;-2,991;25,952;0,000;259,340;Inf;265,000;265,000;9,257;2,874;10,178;22,858
14558,000;2,621;0,589;-35,209;1,612;9,554;5,171;34,190;4,863;4,139;-2,612;0,000;36,000;36,900;9,523;1,768;8,542;9,075;7,773;9,815;-2,991;25,952;0,000;259,340;Inf;265,000;265,000;9,050;2,881;10,300;22,894
14558,500;2,621;0,589;-35,209;1,612;9,554;5,171;34,190;4,863;4,139;-2,612;0,000;36,000;36,900;9,523;1,768;8,453;9,033;7,916;9,786;-2,991;25,952;0,000;259,240;Inf;265,000;265,000;8,801;2,877;10,019;22,913
14559,000;2,621;0,589;-35,209;1,612;9,554;5,171;34,190;4,863;4,139;-2,612;0,000;36,000;36,900;9,523;1,768;8,831;9,393;8,510;9,969;-2,991;25,952;0,000;259,240;Inf;265,000;265,000;8,797;2,873;10,077;22,889
14559,500;2,621;0,589;-35,209;1,612;9,554;5,171;34,190;4,863;4,139;-2,612;0,000;36,000;36,900;9,523;1,768;8,841;9,229;8,268;9,974;-2,991;25,952;0,000;259,040;Inf;265,000;265,000;9,176;2,868;10,124;22,887
14560,000;2,621;0,589;-35,209;1,612;9,554;5,125;34,140;4,848;4,122;-2,631;0,000;36,023;36,916;9,523;1,768;8,563;9,081;7,833;9,819;-2,999;25,960;0,000;259,040;Inf;265,000;265,000;9,078;2,864;10,232;22,876
14560,500;2,621;0,589;-35,209;1,612;9,554;5,125;34,140;4,848;4,122;-2,631;0,000;36,000;36,900;9,523;1,768;8,417;9,040;7,932;9,776;-2,999;25,960;0,000;258,940;Inf;265,000;265,000;8,824;2,860;10,178;22,899
14561,000;2,621;0,589;-35,209;1,612;9,554;5,125;34,140;4,848;4,122;-2,631;0,000;36,000;36,900;9,523;1,768;8,795;9,354;8,432;9,935;-2,999;25,960;0,000;258,940;Inf;265,000;265,000;8,791;2,856;10,033;22,917
14561,500;2,692;0,673;-34,635;1,737;9,503;5,125;34,140;4,848;4,122;-2,631;0,000;36,000;36,900;9,570;1,473;8,941;9,421;8,520;9,996;-2,999;25,960;0,000;258,740;Inf;265,000;265,000;9,129;2,850;10,030;22,968
14562,000;2,692;0,673;-34,635;1,737;9,503;5,125;34,140;4,848;4,122;-2,631;0,000;36,000;36,900;9,570;1,473;8,831;9,289;8,297;9,988;-2,999;25,960;0,000;258,740;Inf;265,000;265,000;9,219;2,850;10,230;22,987
14562,500;2,692;0,673;-34,635;1,737;9,503;5,125;34,140;4,848;4,122;-2,631;0,000;36,000;36,900;9,570;1,473;8,607;9,078;7,868;9,823;-2,999;25,960;0,000;258,740;Inf;265,000;265,000;9,101;2,847;10,175;22,987
14563,000;2,692;0,673;-34,635;1,737;9,503;5,125;34,140;4,848;4,122;-2,631;0,000;36,000;36,900;9,570;1,473;8,672;9,178;8,276;9,848;-2,999;25,960;0,000;258,740;Inf;265,000;265,000;8,844;2,845;10,040;22,969
14563,500;2,692;0,673;-34,635;1,737;9,503;5,085;34,198;4,847;4,123;-2,619;0,000;36,016;36,877;9,570;1,473;8,952;9,370;8,474;9,964;-3,009;25,951;0,000;258,540;Inf;265,000;265,000;8,993;2,842;9,983;22,955
14564,000;2,692;0,673;-34,635;1,737;9,503;5,085;34,198;4,847;4,123;-2,619;0,000;36,000;36,900;9,570;1,473;8,880;9,219;8,234;9,923;-3,009;25,951;0,000;258,540;Inf;265,000;265,000;9,190;2,840;10,035;22,966
14564,500;2,578;0,654;-34,769;1,670;9,522;5,085;34,198;4,847;4,123;-2,619;0,000;36,000;36,900;9,581;1,805;8,505;9,008;7,893;9,791;-3,009;25,951;0,000;258,540;Inf;265,000;265,000;9,064;2,837;10,111;22,969
14565,000;2,578;0,654;-34,769;1,670;9,522;5,085;34,198;4,847;4,123;-2,619;0,000;36,000;36,900;9,581;1,805;8,377;8,900;7,740;9,694;-3,009;25,951;0,000;258,540;Inf;265,000;265,000;8,799;2,833;10,131;22,989
14565,500;2,578;0,654;-34,769;1,670;9,522;5,085;34,198;4,847;4,123;-2,619;0,000;36,000;36,900;9,581;1,805;8,486;9,030;8,055;9,752;-3,009;25,951;0,000;258,540;Inf;265,000;265,000;8,678;2,829;9,947;22,962
14566,000;2,578;0,654;-34,769;1,670;9,522;5,085;34,198;4,847;4,123;-2,619;0,000;36,000;36,900;9,581;1,805;8,688;9,272;8,323;9,873;-3,009;25,951;0,000;258,540;Inf;265,000;265,000;8,831;2,825;9,943;22,956
14566,500;2,578;0,654;-34,769;1,670;9,522;5,144;34,153;4,835;4,079;-2,629;0,000;36,003;36,896;9,581;1,805;8,708;9,173;8,227;9,865;-3,003;25,951;0,000;258,640;Inf;265,000;265,000;9,039;2,821;10,023;22,946
14567,000;2,578;0,654;-34,769;1,670;9,522;5,144;34,153;4,835;4,079;-2,629;0,000;36,000;36,900;9,581;1,805;8,305;8,843;7,701;9,609;-3,003;25,951;0,000;258,640;Inf;265,000;265,000;8,993;2,817;10,045;22,915
14567,500;3,148;0,746;-35,209;1,708;9,491;5,144;34,153;4,835;4,079;-2,629;0,000;36,000;36,900;9,543;1,793;8,381;8,935;7,929;9,658;-3,003;25,951;0,000;258,740;Inf;265,000;265,000;8,614;2,813;9,977;22,905
14568,000;3,148;0,746;-35,209;1,708;9,491;5,144;34,153;4,835;4,079;-2,629;0,000;36,000;36,900;9,543;1,793;8,615;9,184;8,226;9,765;-3,003;25,951;0,000;258,740;Inf;265,000;265,000;8,726;2,818;9,877;22,901
14568,500;3,148;0,746;-35,209;1,708;9,491;5,144;34,153;4,835;4,079;-2,629;0,000;36,000;36,900;9,543;1,793;8,698;9,086;8,143;9,766;-3,003;25,951;0,000;259,040;Inf;265,000;265,000;8,948;2,824;9,896;22,851
14569,000;3,148;0,746;-35,209;1,708;9,491;5,144;34,153;4,835;4,079;-2,629;0,000;36,000;36,900;9,543;1,793;8,377;8,929;7,851;9,682;-3,003;25,951;0,000;259,040;Inf;265,000;265,000;8,923;2,829;9,948;22,829
14569,500;3,148;0,746;-35,209;1,708;9,491;5,144;34,153;4,835;4,079;-2,629;0,000;36,000;36,900;9,543;1,793;8,243;8,819;7,706;9,582;-3,003;25,951;0,000;258,840;Inf;265,000;265,000;8,710;2,834;9,825;22,890
14570,000;3,148;0,746;-35,209;1,708;9,491;5,149;34,203;4,856;4,081;-2,623;0,000;35,999;36,852;9,543;1,793;8,393;9,045;8,124;9,679;-3,017;25,957;0,000;258,840;Inf;265,000;265,000;8,587;2,839;9,849;22,864
14570,500;3,148;0,746;-35,209;1,708;9,491;5,149;34,203;4,856;4,081;-2,623;0,000;36,000;36,900;9,543;1,793;8,720;9,044;8,083;9,742;-3,017;25,957;0,000;258,640;Inf;265,000;265,000;8,810;2,845;9,864;22,861
14571,000;2,802;0,745;-33,303;1,745;9,482;5,149;34,203;4,856;4,081;-2,623;0,000;36,000;36,900;9,718;1,621;8,394;8,911;7,795;9,665;-3,017;25,957;0,000;258,640;Inf;265,000;265,000;8,897;2,850;9,918;22,817
14571,500;2,802;0,745;-33,303;1,745;9,482;5,149;34,203;4,856;4,081;-2,623;0,000;36,000;36,900;9,718;1,621;8,166;8,864;7,737;9,545;-3,017;25,957;0,000;258,740;Inf;265,000;265,000;8,691;2,849;9,913;22,783
14572,000;2,802;0,745;-33,303;1,745;9,482;5,149;34,203;4,856;4,081;-2,623;0,000;36,000;36,900;9,718;1,621;8,351;9,090;8,073;9,679;-3,017;25,957;0,000;258,740;Inf;265,000;265,000;8,578;2,848;9,799;22,727
14572,500;2,802;0,745;-33,303;1,745;9,482;5,149;34,203;4,856;4,081;-2,623;0,000;36,000;36,900;9,718;1,621;8,695;9,090;8,143;9,716;-3,017;25,957;0,000;259,040;Inf;265,000;265,000;8,798;2,847;9,859;22,763
14573,000;2,802;0,745;-33,303;1,745;9,482;5,150;34,149;4,830;4,027;-2,657;0,000;35,983;36,840;9,718;1,621;8,674;8,964;7,970;9,693;-3,030;25,951;0,000;259,040;Inf;265,000;265,000;8,911;2,846;9,904;22,859
14573,500;2,802;0,745;-33,303;1,745;9,482;5,150;34,149;4,830;4,027;-2,657;0,000;36,000;36,800;9,718;1,621;8,416;8,840;7,712;9,598;-3,030;25,951;0,000;259,240;Inf;265,000;265,000;8,825;2,846;9,863;22,858
14574,000;2,996;0,789;-33,331;1,675;9,471;5,150;34,149;4,830;4,027;-2,657;0,000;36,000;36,800;9,688;1,662;8,642;9,267;8,237;9,768;-3,030;25,951;0,000;259,240;Inf;265,000;265,000;8,979;2,848;9,734;22,880
14574,500;2,996;0,789;-33,331;1,675;9,471;5,150;34,149;4,830;4,027;-2,657;0,000;36,000;36,800;9,688;1,662;8,774;9,154;8,290;9,853;-3,030;25,951;0,000;259,040;Inf;270,000;270,000;8,979;2,848;9,761;22,892
14575,000;2,996;0,789;-33,331;1,675;9,471;5,150;34,149;4,830;4,027;-2,657;0,000;36,000;36,800;9,688;1,662;8,556;8,926;7,781;9,698;-3,030;25,951;0,000;259,040;Inf;270,000;270,000;9,018;2,850;9,879;22,903
14575,500;2,996;0,789;-33,331;1,675;9,471;5,150;34,149;4,830;4,027;-2,657;0,000;36,000;36,800;9,688;1,662;8,315;8,813;7,562;9,574;-3,030;25,951;0,000;258,940;Inf;270,000;270,000;8,740;2,852;9,905;22,937
14576,000;2,996;0,789;-33,331;1,675;9,471;5,150;34,149;4,830;4,027;-2,657;0,000;36,000;36,800;9,688;1,662;8,335;8,902;7,776;9,570;-3,030;25,951;0,000;258,940;Inf;270,000;270,000;8,566;2,855;9,818;22,947
14576,500;2,996;0,789;-33,331;1,675;9,471;5,183;34,206;4,823;4,028;-2,655;0,000;35,976;36,840;9,688;1,662;8,614;9,276;8,244;9,706;-3,032;25,949;0,000;258,940;Inf;270,000;270,000;8,646;2,857;9,736;22,941
14577,000;2,996;0,789;-33,331;1,675;9,471;5,183;34,206;4,823;4,028;-2,655;0,000;36,000;36,800;9,688;1,662;8,780;9,248;8,289;9,800;-3,032;25,949;0,000;258,940;Inf;270,000;270,000;8,960;2,859;9,854;22,957
14577,500;3,153;0,833;-34,421;1,691;9,500;5,183;34,206;4,823;4,028;-2,655;0,000;36,000;36,800;9,627;1,764;8,439;8,942;7,773;9,678;-3,032;25,949;0,000;258,740;Inf;270,000;270,000;9,029;2,862;9,914;22,987
14578,000;3,153;0,833;-34,421;1,691;9,500;5,183;34,206;4,823;4,028;-2,655;0,000;36,000;36,800;9,627;1,764;8,124;8,749;7,539;9,462;-3,032;25,949;0,000;258,740;Inf;270,000;270,000;8,708;2,866;9,859;23,057
14578,500;3,153;0,833;-34,421;1,691;9,500;5,183;34,206;4,823;4,028;-2,655;0,000;36,000;36,800;9,627;1,764;8,603;9,144;8,130;9,647;-3,032;25,949;0,000;263,840;Inf;270,000;270,000;8,468;2,871;9,743;23,067
14579,000;3,153;0,833;-34,421;1,691;9,500;5,183;34,206;4,823;4,028;-2,655;0,000;36,000;36,800;9,627;1,764;8,672;9,219;8,313;9,758;-3,032;25,949;0,000;263,840;Inf;270,000;270,000;8,881;2,876;9,708;23,051
14579,500;3,153;0,833;-34,421;1,691;9,500;5,192;34,133;4,871;3,991;-2,645;0,000;35,975;36,829;9,627;1,764;8,415;8,833;7,733;9,597;-3,022;25,953;0,000;263,540;Inf;270,000;270,000;8,990;2,880;9,840;23,003
14580,000;3,153;0,833;-34,421;1,691;9,500;5,192;34,133;4,871;3,991;-2,645;0,000;36,000;36,800;9,627;1,764;8,167;8,735;7,434;9,492;-3,022;25,953;0,000;263,540;Inf;270,000;270,000;8,645;2,885;9,802;22,977
14580,500;3,518;0,799;-35,209;1,646;9,535;5,192;34,133;4,871;3,991;-2,645;0,000;36,000;36,800;9,570;1,675;7,986;8,772;7,459;9,419;-3,022;25,953;0,000;263,740;Inf;270,000;270,000;8,457;2,889;9,728;22,947
14581,000;3,518;0,799;-35,209;1,646;9,535;5,192;34,133;4,871;3,991;-2,645;0,000;36,000;36,800;9,570;1,675;8,384;8,942;7,840;9,535;-3,022;25,953;0,000;263,740;Inf;270,000;270,000;8,409;2,899;9,786;22,975
14581,500;3,518;0,799;-35,209;1,646;9,535;5,192;34,133;4,871;3,991;-2,645;0,000;36,000;36,800;9,570;1,675;8,334;8,888;7,762;9,555;-3,022;25,953;0,000;263,440;Inf;270,000;270,000;8,675;2,910;9,759;22,949
14582,000;3,518;0,799;-35,209;1,646;9,535;5,192;34,133;4,871;3,991;-2,645;0,000;36,000;36,800;9,570;1,675;8,132;8,682;7,338;9,415;-3,022;25,953;0,000;263,440;Inf;270,000;270,000;8,635;2,919;9,816;22,942
14582,500;3,518;0,799;-35,209;1,646;9,535;5,192;34,133;4,871;3,991;-2,645;0,000;36,000;36,800;9,570;1,675;7,947;8,573;7,195;9,315;-3,022;25,953;0,000;263,740;Inf;270,000;270,000;8,392;2,929;9,803;22,957
14583,000;3,518;0,799;-35,209;1,646;9,535;5,074;34,206;4,852;3,983;-2,641;0,000;35,976;36,804;9,570;1,675;8,042;8,787;7,649;9,401;-3,028;25,950;0,000;263,740;Inf;270,000;270,000;8,257;2,939;9,667;23,013
14583,500;3,518;0,799;-35,209;1,646;9,535;5,074;34,206;4,852;3,983;-2,641;0,000;36,000;36,800;9,570;1,675;8,473;8,945;7,931;9,512;-3,028;25,950;0,000;263,640;Inf;270,000;270,000;8,470;2,948;9,612;23,154
14584,000;3,039;0,808;-34,264;1,739;9,388;5,074;34,206;4,852;3,983;-2,641;0,000;36,000;36,800;9,568;1,721;8,446;8,774;7,647;9,499;-3,028;25,950;0,000;263,640;Inf;270,000;270,000;8,715;2,958;9,713;23,337
14584,500;3,039;0,808;-34,264;1,739;9,388;5,074;34,206;4,852;3,983;-2,641;0,000;36,000;36,800;9,568;1,721;8,139;8,667;7,342;9,386;-3,028;25,950;0,000;263,840;Inf;270,000;270,000;8,591;2,959;9,764;23,430
14585,000;3,039;0,808;-34,264;1,739;9,388;5,074;34,206;4,852;3,983;-2,641;0,000;36,000;36,800;9,568;1,721;7,865;8,637;7,451;9,279;-3,028;25,950;0,000;263,840;Inf;270,000;270,000;8,383;2,960;9,608;23,450
14585,500;3,039;0,808;-34,264;1,739;9,388;5,074;34,206;4,852;3,983;-2,641;0,000;36,000;36,800;9,568;1,721;8,321;8,920;7,798;9,409;-3,028;25,950;0,000;263,240;Inf;270,000;270,000;8,308;2,962;9,626;23,443
14586,000;3,039;0,808;-34,264;1,739;9,388;5,173;34,194;4,841;3,939;-2,642;0,000;35,959;36,773;9,568;1,721;8,390;8,781;7,691;9,416;-3,037;25,953;0,000;263,240;Inf;270,000;270,000;8,612;2,963;9,582;23,490
14586,500;3,039;0,808;-34,264;1,739;9,388;5,173;34,194;4,841;3,939;-2,642;0,000;36,000;36,800;9,568;1,721;8,072;8,650;7,482;9,370;-3,037;25,953;0,000;263,440;Inf;270,000;270,000;8,570;2,964;9,599;23,481
14587,000;2,254;0,616;-33,287;1,740;9,404;5,173;34,194;4,841;3,939;-2,642;0,000;36,000;36,800;9,648;1,677;7,816;8,441;6,955;9,170;-3,037;25,953;0,000;263,440;Inf;270,000;270,000;8,393;2,965;9,725;23,480
14587,500;2,254;0,616;-33,287;1,740;9,404;5,173;34,194;4,841;3,939;-2,642;0,000;36,000;36,800;9,648;1,677;7,787;8,449;7,162;9,168;-3,037;25,953;0,000;263,240;Inf;270,000;270,000;8,095;2,954;9,525;23,443
14588,000;2,254;0,616;-33,287;1,740;9,404;5,173;34,194;4,841;3,939;-2,642;0,000;36,000;36,800;9,648;1,677;8,057;8,809;7,685;9,304;-3,037;25,953;0,000;263,240;Inf;270,000;270,000;8,141;2,942;9,500;23,446
14588,500;2,254;0,616;-33,287;1,740;9,404;5,173;34,194;4,841;3,939;-2,642;0,000;36,000;36,800;9,648;1,677;8,019;8,549;7,433;9,341;-3,037;25,953;0,000;263,140;Inf;270,000;270,000;8,336;2,920;9,509;23,531
14589,000;2,254;0,616;-33,287;1,740;9,404;5,173;34,194;4,841;3,939;-2,642;0,000;36,000;36,800;9,648;1,677;7,795;8,425;7,054;9,165;-3,037;25,953;0,000;263,140;Inf;270,000;270,000;8,336;2,920;9,609;23,532
14589,500;2,254;0,616;-33,287;1,740;9,404;5,161;34,185;4,888;3,927;-2,639;0,000;35,965;36,759;9,648;1,677;7,680;8,335;6,986;9,091;-3,021;25,959;0,000;263,440;Inf;270,000;270,000;8,110;2,909;9,614;23,542
14590,000;2,254;0,616;-33,287;1,740;9,404;5,161;34,185;4,888;3,927;-2,639;0,000;36,000;36,800;9,648;1,677;7,799;8,547;7,467;9,175;-3,021;25,959;0,000;263,440;Inf;270,000;270,000;8,023;2,898;9,434;23,560
14590,500;2,479;0,654;-34,653;1,757;9,490;5,161;34,185;4,888;3,927;-2,639;0,000;36,000;36,800;9,548;1,815;8,159;8,651;7,594;9,274;-3,021;25,959;0,000;263,540;Inf;270,000;270,000;8,247;2,888;9,450;23,620
14591,000;2,479;0,654;-34,653;1,757;9,490;5,161;34,185;4,888;3,927;-2,639;0,000;36,000;36,800;9,548;1,815;8,191;8,548;7,417;9,268;-3,021;25,959;0,000;263,540;Inf;270,000;270,000;8,420;2,881;9,506;23,569
14591,500;2,479;0,654;-34,653;1,757;9,490;5,161;34,185;4,888;3,927;-2,639;0,000;36,000;36,800;9,548;1,815;7,895;8,459;7,225;9,198;-3,021;25,959;0,000;264,540;Inf;270,000;270,000;8,356;2,874;9,619;23,542
14592,000;2,479;0,654;-34,653;1,757;9,490;5,161;34,185;4,888;3,927;-2,639;0,000;36,000;36,800;9,548;1,815;7,719;8,312;6,963;9,052;-3,021;25,959;0,000;264,540;Inf;270,000;270,000;8,194;2,868;9,473;23,500
14592,500;2,479;0,654;-34,653;1,757;9,490;5,187;34,243;4,860;3,889;-2,659;0,000;35,951;36,758;9,548;1,815;8,240;8,754;7,712;9,272;-3,042;25,950;0,000;264,340;Inf;270,000;270,000;8,012;2,862;9,406;23,499
14593,000;2,479;0,654;-34,653;1,757;9,490;5,187;34,243;4,860;3,889;-2,659;0,000;36,000;36,800;9,548;1,815;8,251;8,610;7,512;9,284;-3,042;25,950;0,000;264,340;Inf;270,000;270,000;8,495;2,855;9,484;23,454
14593,500;2,822;0,714;-34,598;1,730;9,453;5,187;34,243;4,860;3,889;-2,659;0,000;36,000;36,800;9,650;1,746;7,914;8,501;7,245;9,216;-3,042;25,950;0,000;264,240;Inf;270,000;270,000;8,414;2,849;9,515;23,419
14594,000;2,822;0,714;-34,598;1,730;9,453;5,187;34,243;4,860;3,889;-2,659;0,000;36,000;36,800;9,650;1,746;7,721;8,345;6,875;9,071;-3,042;25,950;0,000;264,240;Inf;270,000;270,000;8,219;2,849;9,609;23,378
14594,500;2,822;0,714;-34,598;1,730;9,453;5,187;34,243;4,860;3,889;-2,659;0,000;36,000;36,800;9,650;1,746;7,797;8,425;7,268;9,162;-3,042;25,950;0,000;263,840;Inf;270,000;270,000;8,003;2,848;9,495;23,343
14595,000;2,822;0,714;-34,598;1,730;9,453;5,187;34,243;4,860;3,889;-2,659;0,000;36,000;36,800;9,650;1,746;8,119;8,723;7,614;9,262;-3,042;25,950;0,000;263,840;Inf;270,000;270,000;8,163;2,848;9,467;23,318
14595,500;2,822;0,714;-34,598;1,730;9,453;5,198;34,160;4,861;3,834;-2,658;0,000;35,940;36,802;9,650;1,746;8,251;8,614;7,537;9,273;-3,053;25,946;0,000;263,740;Inf;270,000;270,000;8,430;2,847;9,520;23,323
14596,000;2,822;0,714;-34,598;1,730;9,453;5,198;34,160;4,861;3,834;-2,658;0,000;35,900;36,800;9,650;1,746;7,746;8,332;6,857;9,068;-3,053;25,946;0,000;263,740;Inf;270,000;270,000;8,419;2,847;9,628;23,370
14596,500;2,822;0,714;-34,598;1,730;9,453;5,198;34,160;4,861;3,834;-2,658;0,000;35,900;36,800;9,650;1,746;7,678;8,371;7,176;9,099;-3,053;25,946;0,000;263,240;Inf;270,000;270,000;8,001;2,847;9,518;23,392
14597,000;3,483;0,829;-35,209;1,663;9,504;5,198;34,160;4,861;3,834;-2,658;0,000;35,900;36,800;9,521;1,873;8,018;8,668;7,608;9,240;-3,053;25,946;0,000;263,240;Inf;270,000;270,000;8,081;2,846;9,425;23,395
14597,500;3,483;0,829;-35,209;1,663;9,504;5,198;34,160;4,861;3,834;-2,658;0,000;35,900;36,800;9,521;1,873;8,185;8,618;7,564;9,270;-3,053;25,946;0,000;263,440;Inf;270,000;270,000;8,384;2,857;9,429;23,418
14598,000;3,483;0,829;-35,209;1,663;9,504;5,198;34,160;4,861;3,834;-2,658;0,000;35,900;36,800;9,521;1,873;7,933;8,462;7,233;9,172;-3,053;25,946;0,000;263,440;Inf;270,000;270,000;8,409;2,867;9,512;23,432
14598,500;3,483;0,829;-35,209;1,663;9,504;5,198;34,160;4,861;3,834;-2,658;0,000;35,900;36,800;9,521;1,873;7,741;8,315;6,875;9,059;-3,053;25,946;0,000;263,240;Inf;270,000;270,000;8,200;2,877;9,561;23,370
14599,000;3,483;0,829;-35,209;1,663;9,504;5,199;34,227;4,881;3,847;-2,671;0,000;35,932;36,756;9,521;1,873;7,713;8,337;7,073;9,060;-3,045;25,962;0,000;263,240;Inf;270,000;270,000;7,998;2,887;9,410;23,273
14599,500;3,483;0,829;-35,209;1,663;9,504;5,199;34,227;4,881;3,847;-2,671;0,000;35,900;36,800;9,521;1,873;8,187;8,591;7,507;9,229;-3,045;25,962;0,000;263,340;Inf;270,000;270,000;8,045;2,897;9,477;23,176
14600,000;2,792;0,782;-34,083;1,750;9,455;5,199;34,227;4,881;3,847;-2,671;0,000;35,900;36,800;9,643;1,699;7,988;8,466;7,325;9,230;-3,045;25,962;0,000;263,340;Inf;270,000;270,000;8,379;2,906;9,505;23,227
14600,500;2,792;0,782;-34,083;1,750;9,455;5,199;34,227;4,881;3,847;-2,671;0,000;35,900;36,800;9,643;1,699;7,795;8,360;7,064;9,098;-3,045;25,962;0,000;263,340;Inf;270,000;270,000;8,252;2,904;9,579;23,266
14601,000;2,792;0,782;-34,083;1,750;9,455;5,199;34,227;4,881;3,847;-2,671;0,000;35,900;36,800;9,643;1,699;7,717;8,358;7,167;9,056;-3,045;25,962;0,000;263,340;Inf;270,000;270,000;8,079;2,903;9,560;23,255
14601,500;2,792;0,782;-34,083;1,750;9,455;5,199;34,227;4,881;3,847;-2,671;0,000;35,900;36,800;9,643;1,699;7,916;8,619;7,596;9,239;-3,045;25,962;0,000;263,040;Inf;270,000;270,000;8,074;2,901;9,401;23,281
14602,000;2,792;0,782;-34,083;1,750;9,455;5,199;34,180;4,871;3,794;-2,668;0,000;35,931;36,770;9,643;1,699;8,168;8,645;7,667;9,296;-3,041;25,956;0,000;263,040;Inf;270,000;270,000;8,343;2,899;9,479;23,335
14602,500;2,792;0,782;-34,083;1,750;9,455;5,199;34,180;4,871;3,794;-2,668;0,000;35,900;36,800;9,643;1,699;8,076;8,493;7,398;9,226;-3,041;25,956;0,000;262,640;Inf;270,000;270,000;8,444;2,897;9,592;23,397
14603,000;2,792;0,782;-34,083;1,750;9,455;5,199;34,180;4,871;3,794;-2,668;0,000;35,900;36,800;9,643;1,699;7,778;8,334;6,860;9,033;-3,041;25,956;0,000;262,640;Inf;270,000;270,000;8,298;2,895;9,590;23,435
14603,500;2,645;0,695;-34,176;1,738;9,556;5,199;34,180;4,871;3,794;-2,668;0,000;35,900;36,800;9,557;1,638;7,869;8,603;7,433;9,145;-3,041;25,956;0,000;263,340;Inf;270,000;270,000;7,996;2,894;9,491;23,459
14604,000;2,645;0,695;-34,176;1,738;9,556;5,199;34,180;4,871;3,794;-2,668;0,000;35,900;36,800;9,557;1,638;8,148;8,650;7,534;9,237;-3,041;25,956;0,000;263,340;Inf;270,000;270,000;8,263;2,890;9,532;23,490
14604,500;2,645;0,695;-34,176;1,738;9,556;5,199;34,180;4,871;3,794;-2,668;0,000;35,900;36,800;9,557;1,638;8,181;8,577;7,523;9,273;-3,041;25,956;0,000;263,440;Inf;270,000;270,000;8,392;2,886;9,552;23,492
14605,000;2,645;0,695;-34,176;1,738;9,556;5,199;34,180;4,871;3,794;-2,668;0,000;35,900;36,800;9,557;1,638;7,945;8,445;7,181;9,226;-3,041;25,956;0,000;263,440;Inf;270,000;270,000;8,389;2,882;9,611;23,414
14605,500;2,645;0,695;-34,176;1,738;9,556;5,150;34,206;4,862;3,776;-2,661;0,000;35,929;36,782;9,557;1,638;7,794;8,387;6,944;9,081;-3,035;25,962;0,000;263,440;Inf;270,000;270,000;8,199;2,878;9,516;23,318
14606,000;2,645;0,695;-34,176;1,738;9,556;5,150;34,206;4,862;3,776;-2,661;0,000;35,900;36,800;9,557;1,638;7,771;8,504;7,318;9,147;-3,035;25,962;0,000;263,440;Inf;270,000;270,000;8,052;2,874;9,487;23,305
14606,500;2,930;0,698;-35,209;1,686;9,602;5,150;34,206;4,862;3,776;-2,661;0,000;35,900;36,800;9,453;1,790;8,082;8,570;7,493;9,252;-3,035;25,962;0,000;263,440;Inf;270,000;270,000;8,185;2,870;9,528;23,292
14607,000;2,930;0,698;-35,209;1,686;9,602;5,150;34,206;4,862;3,776;-2,661;0,000;35,900;36,800;9,453;1,790;7,944;8,444;7,169;9,175;-3,035;25,962;0,000;263,440;Inf;270,000;270,000;8,349;2,871;9,591;23,297
14607,500;2,930;0,698;-35,209;1,686;9,602;5,150;34,206;4,862;3,776;-2,661;0,000;35,900;36,800;9,453;1,790;7,788;8,347;7,000;9,110;-3,035;25,962;0,000;263,240;Inf;270,000;270,000;8,183;2,872;9,604;23,293
14608,000;2,930;0,698;-35,209;1,686;9,602;5,150;34,206;4,862;3,776;-2,661;0,000;35,900;36,800;9,453;1,790;7,796;8,394;7,185;9,129;-3,035;25,962;0,000;263,240;Inf;270,000;270,000;8,061;2,873;9,554;23,304
14608,500;2,930;0,698;-35,209;1,686;9,602;5,147;34,220;4,857;3,737;-2,667;0,000;35,914;36,728;9,453;1,790;8,188;8,708;7,649;9,309;-3,041;25,942;0,000;263,140;Inf;270,000;270,000;8,126;2,874;9,397;23,281
14609,000;2,930;0,698;-35,209;1,686;9,602;5,147;34,220;4,857;3,737;-2,667;0,000;35,900;36,700;9,453;1,790;8,145;8,544;7,444;9,278;-3,041;25,942;0,000;263,140;Inf;270,000;270,000;8,464;2,875;9,465;23,235
14609,500;2,930;0,698;-35,209;1,686;9,602;5,147;34,220;4,857;3,737;-2,667;0,000;35,900;36,700;9,453;1,790;7,875;8,450;7,202;9,208;-3,041;25,942;0,000;263,740;Inf;270,000;270,000;8,353;2,876;9,607;23,167
14610,000;2,345;0,549;-35,209;1,718;9,551;5,147;34,220;4,857;3,737;-2,667;0,000;35,900;36,700;9,428;1,861;7,699;8,326;6,873;9,060;-3,041;25,942;0,000;263,740;Inf;270,000;270,000;8,184;2,877;9,503;23,106
14610,500;2,345;0,549;-35,209;1,718;9,551;5,147;34,220;4,857;3,737;-2,667;0,000;35,900;36,700;9,428;1,861;7,957;8,592;7,568;9,229;-3,041;25,942;0,000;263,740;Inf;270,000;270,000;7,990;2,868;9,398;23,135
14611,000;2,345;0,549;-35,209;1,718;9,551;5,147;34,220;4,857;3,737;-2,667;0,000;35,900;36,700;9,428;1,861;8,081;8,549;7,516;9,251;-3,041;25,942;0,000;263,740;Inf;270,000;270,000;8,337;2,859;9,410;23,144
14611,500;2,345;0,549;-35,209;1,718;9,551;5,147;34,220;4,857;3,737;-2,667;0,000;35,900;36,700;9,428;1,861;7,826;8,399;7,106;9,148;-3,041;25,942;0,000;263,640;Inf;270,000;270,000;8,349;2,851;9,528;23,148
14612,000;2,345;0,549;-35,209;1,718;9,551;5,172;34,183;4,872;3,728;-2,663;0,000;35,916;36,740;9,428;1,861;7,678;8,302;6,761;9,033;-3,035;25,959;0,000;263,640;Inf;270,000;270,000;8,120;2,843;9,592;23,149
14612,500;2,345;0,549;-35,209;1,718;9,551;5,172;34,183;4,872;3,728;-2,663;0,000;35,900;36,700;9,428;1,861;7,659;8,315;7,005;9,054;-3,035;25,959;0,000;263,740;Inf;270,000;270,000;7,943;2,835;9,504;23,131
14613,000;3,359;0,804;-35,209;1,716;9,607;5,172;34,183;4,872;3,728;-2,663;0,000;35,900;36,700;9,380;1,638;8,050;8,566;7,363;9,162;-3,035;25,959;0,000;263,740;Inf;270,000;270,000;8,008;2,827;9,412;23,108
14613,500;3,359;0,804;-35,209;1,716;9,607;5,172;34,183;4,872;3,728;-2,663;0,000;35,900;36,700;9,380;1,638;8,099;8,603;7,610;9,264;-3,035;25,959;0,000;263,740;Inf;270,000;270,000;8,285;2,835;9,539;23,110
14614,000;3,359;0,804;-35,209;1,716;9,607;5,172;34,183;4,872;3,728;-2,663;0,000;35,900;36,700;9,380;1,638;7,922;8,412;7,042;9,148;-3,035;25,959;0,000;263,740;Inf;270,000;270,000;8,394;2,844;9,634;23,098
14614,500;3,359;0,804;-35,209;1,716;9,607;5,172;34,183;4,872;3,728;-2,663;0,000;35,900;36,700;9,380;1,638;7,919;8,743;7,228;9,232;-3,035;25,959;0,000;263,740;Inf;270,000;270,000;8,131;2,852;9,463;23,062
14615,000;3,359;0,804;-35,209;1,716;9,607;5,118;34,267;4,839;3,682;-2,655;0,000;35,910;36,746;9,380;1,638;8,176;8,679;7,366;9,282;-3,031;25,954;0,000;263,740;Inf;270,000;270,000;8,281;2,861;9,471;23,049
14615,500;3,359;0,804;-35,209;1,716;9,607;5,118;34,267;4,839;3,682;-2,655;0,000;35,900;36,700;9,380;1,638;7,955;8,512;7,210;9,228;-3,031;25,954;0,000;263,140;Inf;270,000;270,000;8,376;2,869;9,510;23,021
14616,000;3,359;0,804;-35,209;1,716;9,607;5,118;34,267;4,839;3,682;-2,655;0,000;35,900;36,700;9,380;1,638;7,804;8,359;6,977;9,140;-3,031;25,954;0,000;263,140;Inf;270,000;270,000;8,226;2,877;9,551;23,012
14616,500;2,277;0,591;-34,444;1,761;9,549;5,118;34,267;4,839;3,682;-2,655;0,000;35,900;36,700;9,513;1,643;7,739;8,432;7,127;9,173;-3,031;25,954;0,000;262,940;Inf;270,000;270,000;8,070;2,885;9,453;23,019
14617,000;2,277;0,591;-34,444;1,761;9,549;5,118;34,267;4,839;3,682;-2,655;0,000;35,900;36,700;9,513;1,643;8,073;8,560;7,407;9,245;-3,031;25,954;0,000;262,940;Inf;270,000;270,000;8,118;2,875;9,446;23,035
14617,500;2,277;0,591;-34,444;1,761;9,549;5,118;34,267;4,839;3,682;-2,655;0,000;35,900;36,700;9,513;1,643;8,029;8,612;7,414;9,256;-3,031;25,954;0,000;263,840;Inf;270,000;270,000;8,321;2,865;9,477;23,032
14618,000;2,277;0,591;-34,444;1,761;9,549;5,118;34,267;4,839;3,682;-2,655;0,000;35,900;36,700;9,513;1,643;7,726;8,343;6,970;9,097;-3,031;25,954;0,000;263,840;Inf;270,000;270,000;8,328;2,855;9,562;23,016
14618,500;2,277;0,591;-34,444;1,761;9,549;5,201;34,207;4,889;3,648;-2,652;0,000;35,905;36,780;9,513;1,643;7,639;8,299;7,011;9,050;-3,028;25,965;0,000;264,140;Inf;270,000;270,000;8,034;2,846;9,499;22,995
14619,000;2,277;0,591;-34,444;1,761;9,549;5,201;34,207;4,889;3,648;-2,652;0,000;35,900;36,800;9,513;1,643;7,941;8,494;7,400;9,175;-3,028;25,965;0,000;264,140;Inf;270,000;270,000;7,999;2,836;9,379;22,980
14619,500;3,329;0,840;-35,209;1,711;9,485;5,201;34,207;4,889;3,648;-2,652;0,000;35,900;36,800;9,508;1,739;8,030;8,555;7,451;9,227;-3,028;25,965;0,000;264,040;Inf;270,000;270,000;8,252;2,827;9,388;22,936
14620,000;3,329;0,840;-35,209;1,711;9,485;5,201;34,207;4,889;3,648;-2,652;0,000;35,900;36,800;9,508;1,739;7,812;8,425;7,253;9,179;-3,028;25,965;0,000;264,040;Inf;270,000;270,000;8,316;2,836;9,422;22,921
14620,500;3,329;0,840;-35,209;1,711;9,485;5,201;34,207;4,889;3,648;-2,652;0,000;35,900;36,800;9,508;1,739;7,680;8,287;6,838;9,028;-3,028;25,965;0,000;263,840;Inf;270,000;270,000;8,167;2,844;9,473;22,936
14621,000;3,329;0,840;-35,209;1,711;9,485;5,201;34,207;4,889;3,648;-2,652;0,000;35,900;36,800;9,508;1,739;7,663;8,288;7,048;9,042;-3,028;25,965;0,000;263,840;Inf;270,000;270,000;7,958;2,852;9,371;22,956
14621,500;3,329;0,840;-35,209;1,711;9,485;5,203;34,207;4,893;3,652;-2,660;0,000;35,913;36,712;9,508;1,739;7,956;8,440;7,234;9,119;-3,030;25,967;0,000;263,740;Inf;270,000;270,000;8,010;2,859;9,376;22,901
14622,000;3,329;0,840;-35,209;1,711;9,485;5,203;34,207;4,893;3,652;-2,660;0,000;35,900;36,700;9,508;1,739;7,832;8,327;7,039;9,044;-3,030;25,967;0,000;263,740;Inf;270,000;270,000;8,187;2,875;9,401;22,897
14622,500;3,013;0,702;-35,209;1,676;9,443;5,203;34,207;4,893;3,652;-2,660;0,000;35,900;36,700;9,430;1,759;7,654;8,231;6,846;9,002;-3,030;25,967;0,000;263,740;Inf;270,000;270,000;8,061;2,875;9,431;22,921
14623,000;3,013;0,702;-35,209;1,676;9,443;5,203;34,207;4,893;3,652;-2,660;0,000;35,900;36,700;9,430;1,759;7,607;8,209;6,929;8,967;-3,030;25,967;0,000;263,740;Inf;270,000;270,000;7,933;2,877;9,402;22,887
14623,500;3,013;0,702;-35,209;1,676;9,443;5,203;34,207;4,893;3,652;-2,660;0,000;35,900;36,700;9,430;1,759;7,788;8,393;7,298;9,074;-3,030;25,967;0,000;263,640;Inf;270,000;270,000;7,928;2,879;9,273;22,903
14624,000;3,013;0,702;-35,209;1,676;9,443;5,203;34,207;4,893;3,652;-2,660;0,000;35,900;36,700;9,430;1,759;7,835;8,391;7,247;9,096;-3,030;25,967;0,000;263,640;Inf;270,000;270,000;8,138;2,881;9,354;22,914
14624,500;3,013;0,702;-35,209;1,676;9,443;5,203;34,207;4,893;3,652;-2,660;0,000;35,900;36,700;9,430;1,759;7,700;8,203;6,995;9,000;-3,030;25,967;0,000;263,540;Inf;270,000;270,000;8,142;2,884;9,393;22,949
14625,000;3,013;0,702;-35,209;1,676;9,443;5,183;34,204;4,867;3,651;-2,652;0,000;35,901;36,717;9,430;1,759;7,749;8,349;7,205;8,955;-3,030;25,960;0,000;263,540;Inf;270,000;270,000;7,974;2,886;9,276;22,974
14625,500;3,013;0,702;-35,209;1,676;9,443;5,183;34,204;4,867;3,651;-2,652;0,000;35,900;36,700;9,430;1,759;7,831;8,323;7,278;9,014;-3,030;25,960;0,000;263,640;Inf;270,000;270,000;8,065;2,888;9,291;23,000
14626,000;2,884;0,666;-35,209;1,674;9,528;5,183;34,204;4,867;3,651;-2,652;0,000;35,900;36,700;9,515;1,747;7,726;8,268;7,141;9,000;-3,030;25,960;0,000;263,640;Inf;270,000;270,000;8,111;2,890;9,331;22,999
14626,500;2,884;0,666;-35,209;1,674;9,528;5,183;34,204;4,867;3,651;-2,652;0,000;35,900;36,700;9,515;1,747;7,604;8,151;6,785;8,918;-3,030;25,960;0,000;263,640;Inf;270,000;270,000;8,034;2,890;9,416;23,000
14627,000;2,884;0,666;-35,209;1,674;9,528;5,183;34,204;4,867;3,651;-2,652;0,000;35,900;36,700;9,515;1,747;7,621;8,247;6,982;8,937;-3,030;25,960;0,000;263,640;Inf;270,000;270,000;7,864;2,890;9,336;23,001
14627,500;2,884;0,666;-35,209;1,674;9,528;5,183;34,204;4,867;3,651;-2,652;0,000;35,900;36,700;9,515;1,747;7,954;8,359;7,281;9,054;-3,030;25,960;0,000;263,440;Inf;270,000;270,000;7,947;2,890;9,303;22,997
14628,000;2,884;0,666;-35,209;1,674;9,528;5,175;34,205;4,854;3,615;-2,657;0,000;35,902;36,680;9,515;1,747;7,922;8,350;7,334;9,080;-3,028;25,968;0,000;263,440;Inf;270,000;270,000;8,162;2,889;9,336;23,017
14628,500;2,884;0,666;-35,209;1,674;9,528;5,175;34,205;4,854;3,615;-2,657;0,000;35,900;36,700;9,515;1,747;7,717;8,228;7,113;9,038;-3,028;25,968;0,000;264,040;Inf;270,000;270,000;8,171;2,889;9,424;22,998
