t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
14629,000;2,654;0,612;-35,209;1,721;9,461;5,175;34,205;4,854;3,615;-2,657;0,000;35,900;36,700;9,363;1,703;7,572;8,177;6,837;8,935;-3,028;25,968;0,000;264,040;Inf;270,000;270,000;8,024;2,889;9,363;22,988
14629,500;2,654;0,612;-35,209;1,721;9,461;5,175;34,205;4,854;3,615;-2,657;0,000;35,900;36,700;9,363;1,703;7,817;8,383;7,274;9,008;-3,028;25,968;0,000;264,040;Inf;270,000;270,000;7,880;2,885;9,279;22,990
14630,000;2,654;0,612;-35,209;1,721;9,461;5,175;34,205;4,854;3,615;-2,657;0,000;35,900;36,700;9,363;1,703;7,927;8,558;7,448;9,118;-3,028;25,968;0,000;264,040;Inf;270,000;270,000;8,120;2,882;9,279;23,066
14630,500;2,654;0,612;-35,209;1,721;9,461;5,175;34,205;4,854;3,615;-2,657;0,000;35,900;36,700;9,363;1,703;7,910;8,411;7,289;9,082;-3,028;25,968;0,000;263,940;Inf;270,000;270,000;8,263;2,878;9,308;23,081
14631,000;2,654;0,612;-35,209;1,721;9,461;5,175;34,205;4,854;3,615;-2,657;0,000;35,900;36,700;9,363;1,703;7,656;8,258;6,910;8,976;-3,028;25,968;0,000;263,940;Inf;270,000;270,000;8,173;2,874;9,422;23,055
14631,500;2,654;0,612;-35,209;1,721;9,461;5,206;34,217;4,865;3,609;-2,651;0,000;35,899;36,735;9,363;1,703;7,539;8,155;6,809;8,913;-3,025;25,974;0,000;263,340;Inf;270,000;270,000;7,950;2,871;9,349;23,148
14632,000;2,654;0,612;-35,209;1,721;9,461;5,206;34,217;4,865;3,609;-2,651;0,000;35,900;36,700;9,363;1,703;7,693;8,334;7,197;8,983;-3,025;25,974;0,000;263,340;Inf;270,000;270,000;7,854;2,867;9,306;23,134
14632,500;3,546;0,843;-35,209;1,662;9,651;5,206;34,217;4,865;3,609;-2,651;0,000;35,900;36,700;9,399;1,662;8,039;8,425;7,336;9,129;-3,025;25,974;0,000;263,540;Inf;270,000;270,000;8,052;2,864;9,339;23,124
14633,000;3,546;0,843;-35,209;1,662;9,651;5,206;34,217;4,865;3,609;-2,651;0,000;35,900;36,700;9,399;1,662;7,720;8,310;7,011;9,044;-3,025;25,974;0,000;263,540;Inf;270,000;270,000;8,232;2,875;9,430;23,172
14633,500;3,546;0,843;-35,209;1,662;9,651;5,206;34,217;4,865;3,609;-2,651;0,000;35,900;36,700;9,399;1,662;7,575;8,176;6,692;8,908;-3,025;25,974;0,000;263,340;Inf;270,000;270,000;8,022;2,886;9,533;23,190
14634,000;3,546;0,843;-35,209;1,662;9,651;5,206;34,217;4,865;3,609;-2,651;0,000;35,900;36,700;9,399;1,662;7,677;8,296;7,178;8,999;-3,025;25,974;0,000;263,340;Inf;270,000;270,000;7,838;2,897;9,428;23,260
14634,500;3,546;0,843;-35,209;1,662;9,651;5,201;34,259;4,879;3,576;-2,660;0,000;35,893;36,673;9,399;1,662;7,963;8,584;7,527;9,154;-3,030;25,983;0,000;263,240;Inf;270,000;270,000;8,037;2,907;9,349;23,253
14635,000;3,546;0,843;-35,209;1,662;9,651;5,201;34,259;4,879;3,576;-2,660;0,000;35,900;36,700;9,399;1,662;8,082;8,480;7,451;9,155;-3,030;25,983;0,000;263,240;Inf;270,000;270,000;8,307;2,918;9,490;23,310
14635,500;2,505;0,634;-35,209;1,718;9,559;5,201;34,259;4,879;3,576;-2,660;0,000;35,900;36,700;9,506;1,645;7,809;8,351;7,223;9,104;-3,030;25,983;0,000;263,140;Inf;270,000;270,000;8,292;2,928;9,601;23,318
14636,000;2,505;0,634;-35,209;1,718;9,559;5,201;34,259;4,879;3,576;-2,660;0,000;35,900;36,700;9,506;1,645;7,724;8,344;7,237;9,040;-3,030;25,983;0,000;263,140;Inf;270,000;270,000;8,122;2,921;9,535;23,336
14636,500;2,505;0,634;-35,209;1,718;9,559;5,201;34,259;4,879;3,576;-2,660;0,000;35,900;36,700;9,506;1,645;8,160;8,729;7,744;9,241;-3,030;25,983;0,000;262,940;Inf;270,000;270,000;8,086;2,914;9,429;23,325
14637,000;2,505;0,634;-35,209;1,718;9,559;5,201;34,259;4,879;3,576;-2,660;0,000;35,900;36,700;9,506;1,645;8,168;8,639;7,728;9,314;-3,030;25,983;0,000;262,940;Inf;270,000;270,000;8,468;2,908;9,458;23,318
14637,500;2,505;0,634;-35,209;1,718;9,559;5,201;34,259;4,879;3,576;-2,660;0,000;35,900;36,700;9,506;1,645;7,980;8,442;7,384;9,195;-3,030;25,983;0,000;263,340;Inf;270,000;270,000;8,462;2,901;9,664;23,369
14638,000;2,505;0,634;-35,209;1,718;9,559;5,166;34,181;4,873;3,517;-2,678;0,000;35,880;36,706;9,506;1,645;7,859;8,377;7,066;9,112;-3,043;25,971;0,000;263,340;Inf;270,000;270,000;8,250;2,894;9,714;23,361
14638,500;2,505;0,634;-35,209;1,718;9,559;5,166;34,181;4,873;3,517;-2,678;0,000;35,900;36,700;9,506;1,645;7,834;8,439;7,216;9,111;-3,043;25,971;0,000;263,440;Inf;270,000;270,000;8,104;2,888;9,589;23,590
14639,000;2,498;0,675;-33,157;1,614;9,515;5,166;34,181;4,873;3,517;-2,678;0,000;35,900;36,700;9,679;1,645;8,138;8,694;7,697;9,283;-3,043;25,971;0,000;263,440;Inf;270,000;270,000;8,150;2,882;9,549;23,584
14639,500;2,498;0,675;-33,157;1,614;9,515;5,166;34,181;4,873;3,517;-2,678;0,000;35,900;36,700;9,679;1,645;8,277;8,818;7,858;9,412;-3,043;25,971;0,000;263,740;Inf;270,000;270,000;8,453;2,876;9,692;23,578
14640,000;2,498;0,675;-33,157;1,614;9,515;5,166;34,181;4,873;3,517;-2,678;0,000;35,900;36,700;9,679;1,645;8,028;8,501;7,262;9,261;-3,043;25,971;0,000;263,740;Inf;270,000;270,000;8,591;2,869;9,816;23,553
14640,500;2,498;0,675;-33,157;1,614;9,515;5,166;34,181;4,873;3,517;-2,678;0,000;35,900;36,700;9,679;1,645;7,900;8,490;7,292;9,190;-3,043;25,971;0,000;263,940;Inf;270,000;270,000;8,263;2,863;9,856;23,500
14641,000;2,498;0,675;-33,157;1,614;9,515;5,173;34,269;4,878;3,490;-2,672;0,000;35,886;36,719;9,679;1,645;8,175;8,725;7,769;9,352;-3,040;25,988;0,000;263,940;Inf;270,000;270,000;8,218;2,857;9,675;23,522
14641,500;2,498;0,675;-33,157;1,614;9,515;5,173;34,269;4,878;3,490;-2,672;0,000;35,900;36,700;9,679;1,645;8,416;8,754;7,928;9,475;-3,040;25,988;0,000;263,840;Inf;270,000;270,000;8,505;2,851;9,683;23,489
14642,000;3,039;0,735;-35,043;1,723;9,533;5,173;34,269;4,878;3,490;-2,672;0,000;35,900;36,700;9,513;1,594;8,317;8,685;7,687;9,416;-3,040;25,988;0,000;263,840;Inf;270,000;270,000;8,643;2,846;9,701;23,507
14642,500;3,039;0,735;-35,043;1,723;9,533;5,173;34,269;4,878;3,490;-2,672;0,000;35,900;36,700;9,513;1,594;7,923;8,473;7,137;9,304;-3,040;25,988;0,000;264,040;Inf;270,000;270,000;8,526;2,849;9,509;23,406
14643,000;3,039;0,735;-35,043;1,723;9,533;5,173;34,269;4,878;3,490;-2,672;0,000;35,900;36,700;9,513;1,594;7,573;8,347;6,941;9,157;-3,040;25,988;0,000;264,040;Inf;270,000;270,000;8,209;2,852;9,341;23,403
14643,500;3,039;0,735;-35,043;1,723;9,533;5,173;34,269;4,878;3,490;-2,672;0,000;35,900;36,700;9,513;1,594;8,039;8,696;7,618;9,258;-3,040;25,988;0,000;263,540;Inf;270,000;270,000;8,005;2,855;9,278;23,453
14644,000;3,039;0,735;-35,043;1,723;9,533;5,173;34,269;4,878;3,490;-2,672;0,000;35,900;36,700;9,513;1,594;7,788;8,611;7,426;9,162;-3,040;25,988;0,000;263,540;Inf;270,000;270,000;8,403;2,858;9,201;23,430
14644,500;3,039;0,735;-35,043;1,723;9,533;5,180;34,213;4,852;3,459;-2,672;0,000;35,889;36,731;9,513;1,594;7,411;8,184;6,534;8,944;-3,041;25,992;0,000;264,140;Inf;270,000;270,000;8,247;2,861;9,241;23,303
14645,000;3,039;0,735;-35,043;1,723;9,533;5,180;34,213;4,852;3,459;-2,672;0,000;35,900;36,700;9,513;1,594;7,339;8,261;6,863;8,862;-3,041;25,992;0,000;264,140;Inf;270,000;270,000;7,768;2,864;9,068;23,211
14645,500;3,059;0,753;-35,209;1,681;9,487;5,180;34,213;4,852;3,459;-2,672;0,000;35,900;36,700;9,453;1,841;7,733;8,313;7,063;8,878;-3,041;25,992;0,000;263,840;Inf;270,000;270,000;7,831;2,867;8,983;23,175
14646,000;3,059;0,753;-35,209;1,681;9,487;5,180;34,213;4,852;3,459;-2,672;0,000;35,900;36,700;9,453;1,841;7,665;8,285;7,084;8,844;-3,041;25,992;0,000;263,840;Inf;270,000;270,000;7,997;2,870;8,866;23,174
14646,500;3,059;0,753;-35,209;1,681;9,487;5,180;34,213;4,852;3,459;-2,672;0,000;35,900;36,700;9,453;1,841;7,230;8,142;6,914;8,718;-3,041;25,992;0,000;264,140;Inf;270,000;270,000;7,970;2,873;8,810;23,151
14647,000;3,059;0,753;-35,209;1,681;9,487;5,180;34,213;4,852;3,459;-2,672;0,000;35,900;36,700;9,453;1,841;7,250;8,100;7,026;8,637;-3,041;25,992;0,000;264,140;Inf;270,000;270,000;7,751;2,876;8,699;23,172
14647,500;3,059;0,753;-35,209;1,681;9,487;5,161;34,242;4,885;3,447;-2,670;0,000;35,876;36,659;9,453;1,841;7,569;8,064;6,986;8,635;-3,039;25,986;0,000;264,040;Inf;270,000;270,000;7,753;2,879;8,683;23,120
14648,000;3,059;0,753;-35,209;1,681;9,487;5,161;34,242;4,885;3,447;-2,670;0,000;35,900;36,700;9,453;1,841;7,296;7,885;6,697;8,578;-3,039;25,986;0,000;264,040;Inf;270,000;270,000;7,814;2,882;8,679;23,096
14648,500;2,519;0,618;-35,209;1,702;9,558;5,161;34,242;4,885;3,447;-2,670;0,000;35,900;36,700;9,458;1,616;7,107;7,825;6,670;8,468;-3,039;25,986;0,000;264,240;Inf;270,000;270,000;7,614;2,885;8,641;23,168
14649,000;2,519;0,618;-35,209;1,702;9,558;5,161;34,242;4,885;3,447;-2,670;0,000;35,900;36,700;9,458;1,616;7,050;7,915;6,842;8,477;-3,039;25,986;0,000;264,240;Inf;270,000;270,000;7,518;2,879;8,558;23,174
14649,500;2,519;0,618;-35,209;1,702;9,558;5,161;34,242;4,885;3,447;-2,670;0,000;35,900;36,700;9,458;1,616;7,335;7,920;6,885;8,521;-3,039;25,986;0,000;264,440;Inf;270,000;270,000;7,571;2,873;8,519;23,118
14650,000;2,519;0,618;-35,209;1,702;9,558;5,161;34,242;4,885;3,447;-2,670;0,000;35,900;36,700;9,458;1,616;7,322;7,835;6,856;8,505;-3,039;25,986;0,000;264,440;Inf;270,000;270,000;7,665;2,867;8,526;23,139
14650,500;2,519;0,618;-35,209;1,702;9,558;5,214;34,218;4,896;3,471;-2,677;0,000;35,881;36,690;9,458;1,616;6,877;7,607;6,533;8,325;-3,043;25,991;0,000;264,340;Inf;270,000;270,000;7,630;2,861;8,480;23,121
14651,000;2,519;0,618;-35,209;1,702;9,558;5,214;34,218;4,896;3,471;-2,677;0,000;35,900;36,700;9,458;1,616;7,022;7,727;6,709;8,310;-3,043;25,991;0,000;264,340;Inf;270,000;270,000;7,336;2,856;8,406;23,037
14651,500;2,519;0,618;-35,209;1,702;9,558;5,214;34,218;4,896;3,471;-2,677;0,000;35,900;36,700;9,458;1,616;7,398;7,783;6,861;8,375;-3,043;25,991;0,000;264,040;Inf;270,000;270,000;7,442;2,850;8,355;23,051
14652,000;2,978;0,766;-34,517;1,728;9,450;5,214;34,218;4,896;3,471;-2,677;0,000;35,900;36,700;9,605;1,675;7,219;7,676;6,769;8,376;-3,043;25,991;0,000;264,040;Inf;270,000;270,000;7,604;2,845;8,375;23,017
14652,500;2,978;0,766;-34,517;1,728;9,450;5,214;34,218;4,896;3,471;-2,677;0,000;35,900;36,700;9,605;1,675;6,954;7,571;6,564;8,317;-3,043;25,991;0,000;263,640;Inf;270,000;270,000;7,510;2,847;8,369;23,009
14653,000;2,978;0,766;-34,517;1,728;9,450;5,214;34,218;4,896;3,471;-2,677;0,000;35,900;36,700;9,605;1,675;6,793;7,518;6,537;8,234;-3,043;25,991;0,000;263,640;Inf;270,000;270,000;7,352;2,849;8,238;23,096
14653,500;2,978;0,766;-34,517;1,728;9,450;5,214;34,218;4,896;3,471;-2,677;0,000;35,900;36,700;9,605;1,675;7,009;7,676;6,862;8,271;-3,043;25,991;0,000;263,540;Inf;270,000;270,000;7,271;2,851;8,229;23,106
14654,000;2,978;0,766;-34,517;1,728;9,450;5,219;34,230;4,870;3,457;-2,668;0,000;35,882;36,689;9,605;1,675;7,184;7,734;6,910;8,297;-3,034;25,996;0,000;263,540;Inf;270,000;270,000;7,455;2,853;8,258;23,069
14654,500;2,978;0,766;-34,517;1,728;9,450;5,219;34,230;4,870;3,457;-2,668;0,000;35,900;36,700;9,605;1,675;6,838;7,496;6,525;8,163;-3,034;25,996;0,000;264,140;Inf;270,000;270,000;7,531;2,855;8,255;23,024
14655,000;3,070;0,752;-35,209;1,617;9,428;5,219;34,230;4,870;3,457;-2,668;0,000;35,900;36,700;9,564;1,847;6,930;7,434;6,510;8,164;-3,034;25,996;0,000;264,140;Inf;270,000;270,000;7,256;2,857;8,235;22,983
14655,500;3,070;0,752;-35,209;1,617;9,428;5,219;34,230;4,870;3,457;-2,668;0,000;35,900;36,700;9,564;1,847;6,879;7,532;6,594;8,177;-3,034;25,996;0,000;263,640;Inf;270,000;270,000;7,260;2,861;8,197;22,981
14656,000;3,070;0,752;-35,209;1,617;9,428;5,219;34,230;4,870;3,457;-2,668;0,000;35,900;36,700;9,564;1,847;7,029;7,530;6,611;8,218;-3,034;25,996;0,000;263,640;Inf;270,000;270,000;7,296;2,864;8,151;22,988
14656,500;3,070;0,752;-35,209;1,617;9,428;5,219;34,230;4,870;3,457;-2,668;0,000;35,900;36,700;9,564;1,847;7,056;7,405;6,495;8,158;-3,034;25,996;0,000;263,640;Inf;270,000;270,000;7,347;2,868;8,233;23,048
14657,000;3,070;0,752;-35,209;1,617;9,428;5,196;34,242;4,887;3,467;-2,667;0,000;35,885;36,749;9,564;1,847;6,841;7,352;6,204;8,060;-3,041;26,001;0,000;263,640;Inf;270,000;270,000;7,279;2,871;8,187;23,061
14657,500;3,070;0,752;-35,209;1,617;9,428;5,196;34,242;4,887;3,467;-2,667;0,000;35,900;36,700;9,564;1,847;6,627;7,342;6,228;8,042;-3,041;26,001;0,000;263,740;Inf;270,000;270,000;7,114;2,874;8,101;23,101
14658,000;3,070;0,752;-35,209;1,617;9,428;5,196;34,242;4,887;3,467;-2,667;0,000;35,900;36,700;9,564;1,847;6,723;7,393;6,469;8,055;-3,041;26,001;0,000;263,740;Inf;270,000;270,000;7,060;2,877;8,087;23,112
14658,500;2,756;0,733;-33,953;1,709;9,413;5,196;34,242;4,887;3,467;-2,667;0,000;35,900;36,700;9,690;1,661;6,600;7,275;6,273;7,982;-3,041;26,001;0,000;264,240;Inf;270,000;270,000;7,160;2,881;8,079;23,154
14659,000;2,756;0,733;-33,953;1,709;9,413;5,196;34,242;4,887;3,467;-2,667;0,000;35,900;36,700;9,690;1,661;6,676;7,234;6,206;7,967;-3,041;26,001;0,000;264,240;Inf;270,000;270,000;7,032;2,879;8,073;23,167
14659,500;2,756;0,733;-33,953;1,709;9,413;5,196;34,242;4,887;3,467;-2,667;0,000;35,900;36,700;9,690;1,661;6,600;7,150;6,096;7,911;-3,041;26,001;0,000;263,940;Inf;270,000;270,000;7,021;2,877;8,070;23,160
14660,000;2,756;0,733;-33,953;1,709;9,413;5,196;34,242;4,887;3,467;-2,667;0,000;35,900;36,700;9,690;1,661;6,579;7,159;6,208;7,901;-3,041;26,001;0,000;263,940;Inf;270,000;270,000;6,939;2,875;8,019;23,186
14660,500;2,756;0,733;-33,953;1,709;9,413;5,189;34,273;4,879;3,438;-2,676;0,000;35,880;36,715;9,690;1,661;6,567;7,241;6,351;7,910;-3,036;25,997;0,000;264,040;Inf;270,000;270,000;6,962;2,873;7,934;23,226
14661,000;2,756;0,733;-33,953;1,709;9,413;5,189;34,273;4,879;3,438;-2,676;0,000;35,900;36,700;9,690;1,661;6,820;7,230;6,362;7,892;-3,036;25,997;0,000;264,040;Inf;270,000;270,000;7,017;2,871;7,987;23,185
14661,500;2,794;0,689;-34,884;1,655;9,514;5,189;34,273;4,879;3,438;-2,676;0,000;35,900;36,700;9,612;1,775;6,521;7,098;6,059;7,827;-3,036;25,997;0,000;263,940;Inf;270,000;270,000;7,076;2,869;7,960;23,128
14662,000;2,794;0,689;-34,884;1,655;9,514;5,189;34,273;4,879;3,438;-2,676;0,000;35,900;36,700;9,612;1,775;6,518;7,071;6,029;7,800;-3,036;25,997;0,000;263,940;Inf;270,000;270,000;6,876;2,868;7,926;23,136
14662,500;2,794;0,689;-34,884;1,655;9,514;5,189;34,273;4,879;3,438;-2,676;0,000;35,900;36,700;9,612;1,775;6,617;7,121;6,254;7,798;-3,036;25,997;0,000;264,340;Inf;270,000;270,000;6,855;2,866;7,890;23,129
14663,000;2,794;0,689;-34,884;1,655;9,514;5,189;34,273;4,879;3,438;-2,676;0,000;35,900;36,700;9,612;1,775;6,499;7,130;6,262;7,815;-3,036;25,997;0,000;264,340;Inf;270,000;270,000;6,947;2,865;7,878;23,185
14663,500;2,794;0,689;-34,884;1,655;9,514;5,191;34,257;4,885;3,407;-2,670;0,000;35,888;36,739;9,612;1,775;6,467;7,074;6,158;7,798;-3,048;25,997;0,000;263,740;Inf;270,000;270,000;6,926;2,864;7,868;23,270
14664,000;2,794;0,689;-34,884;1,655;9,514;5,191;34,257;4,885;3,407;-2,670;0,000;35,900;36,700;9,612;1,775;6,456;7,109;6,240;7,756;-3,048;25,997;0,000;263,740;Inf;270,000;270,000;6,874;2,863;7,869;23,332
14664,500;2,794;0,689;-34,884;1,655;9,514;5,191;34,257;4,885;3,407;-2,670;0,000;35,900;36,700;9,612;1,775;6,506;7,040;6,116;7,734;-3,048;25,997;0,000;264,240;Inf;270,000;270,000;6,890;2,862;7,804;23,316
14665,000;3,007;0,710;-35,209;1,675;9,516;5,191;34,257;4,885;3,407;-2,670;0,000;35,900;36,700;9,532;1,777;6,691;7,105;6,219;7,806;-3,048;25,997;0,000;264,240;Inf;270,000;270,000;6,849;2,861;7,845;23,310
14665,500;3,007;0,710;-35,209;1,675;9,516;5,191;34,257;4,885;3,407;-2,670;0,000;35,900;36,700;9,532;1,777;6,568;6,997;6,068;7,777;-3,048;25,997;0,000;264,040;Inf;270,000;270,000;6,955;2,863;7,897;23,353
14666,000;3,007;0,710;-35,209;1,675;9,516;5,191;34,257;4,885;3,407;-2,670;0,000;35,900;36,700;9,532;1,777;6,416;6,923;5,911;7,722;-3,048;25,997;0,000;264,040;Inf;270,000;270,000;6,853;2,865;7,909;23,375
14666,500;3,007;0,710;-35,209;1,675;9,516;5,191;34,257;4,885;3,407;-2,670;0,000;35,900;36,700;9,532;1,777;6,477;7,009;6,106;7,711;-3,048;25,997;0,000;264,240;Inf;270,000;270,000;6,743;2,868;7,835;23,402
14667,000;3,007;0,710;-35,209;1,675;9,516;5,182;34,270;4,879;3,400;-2,677;0,000;35,897;36,716;9,532;1,777;6,676;7,049;6,134;7,757;-3,045;25,997;0,000;264,240;Inf;270,000;270,000;6,826;2,870;7,816;23,489
14667,500;3,007;0,710;-35,209;1,675;9,516;5,182;34,270;4,879;3,400;-2,677;0,000;35,900;36,700;9,532;1,777;6,677;7,096;6,284;7,798;-3,045;25,997;0,000;264,240;Inf;270,000;270,000;6,904;2,872;7,833;23,451
14668,000;2,360;0,639;-34,344;1,716;9,464;5,182;34,270;4,879;3,400;-2,677;0,000;35,900;36,700;9,567;1,750;6,515;7,130;6,124;7,780;-3,045;25,997;0,000;264,240;Inf;270,000;270,000;6,964;2,875;7,864;23,451
14668,500;2,360;0,639;-34,344;1,716;9,464;5,182;34,270;4,879;3,400;-2,677;0,000;35,900;36,700;9,567;1,750;6,498;7,084;6,044;7,748;-3,045;25,997;0,000;263,840;Inf;270,000;270,000;6,887;2,866;7,892;23,373
14669,000;2,360;0,639;-34,344;1,716;9,464;5,182;34,270;4,879;3,400;-2,677;0,000;35,900;36,700;9,567;1,750;6,385;7,026;6,132;7,731;-3,045;25,997;0,000;263,840;Inf;270,000;270,000;6,844;2,858;7,848;23,290
14669,500;2,360;0,639;-34,344;1,716;9,464;5,182;34,270;4,879;3,400;-2,677;0,000;35,900;36,700;9,567;1,750;6,525;7,056;6,102;7,720;-3,045;25,997;0,000;264,040;Inf;270,000;270,000;6,819;2,850;7,824;23,235
14670,000;2,360;0,639;-34,344;1,716;9,464;5,199;34,265;4,860;3,360;-2,677;0,000;35,890;36,780;9,567;1,750;6,577;7,101;6,257;7,741;-3,038;25,988;0,000;264,040;Inf;270,000;270,000;6,851;2,842;7,787;23,171
14670,500;2,360;0,639;-34,344;1,716;9,464;5,199;34,265;4,860;3,360;-2,677;0,000;35,900;36,800;9,567;1,750;6,514;7,028;6,194;7,738;-3,038;25,988;0,000;264,040;Inf;270,000;270,000;6,919;2,834;7,823;23,170
14671,000;3,601;0,834;-35,209;1,633;9,533;5,199;34,265;4,860;3,360;-2,677;0,000;35,900;36,800;9,584;1,807;6,543;7,067;6,190;7,737;-3,038;25,988;0,000;264,040;Inf;270,000;270,000;6,869;2,826;7,812;23,191
14671,500;3,601;0,834;-35,209;1,633;9,533;5,199;34,265;4,860;3,360;-2,677;0,000;35,900;36,800;9,584;1,807;6,573;6,961;6,074;7,739;-3,038;25,988;0,000;264,240;Inf;270,000;270,000;6,884;2,839;7,770;23,365
14672,000;3,601;0,834;-35,209;1,633;9,533;5,199;34,265;4,860;3,360;-2,677;0,000;35,900;36,800;9,584;1,807;6,499;7,083;6,295;7,763;-3,038;25,988;0,000;264,240;Inf;270,000;270,000;6,837;2,851;7,776;23,353
14672,500;3,601;0,834;-35,209;1,633;9,533;5,199;34,265;4,860;3,360;-2,677;0,000;35,900;36,800;9,584;1,807;6,606;7,059;6,290;7,728;-3,038;25,988;0,000;264,340;Inf;270,000;270,000;6,910;2,863;7,784;23,382
14673,000;3,601;0,834;-35,209;1,633;9,533;5,199;34,265;4,860;3,360;-2,677;0,000;35,900;36,800;9,584;1,807;6,486;7,017;6,178;7,750;-3,038;25,988;0,000;264,340;Inf;270,000;270,000;6,921;2,876;7,817;23,390
14673,500;3,601;0,834;-35,209;1,633;9,533;5,170;34,247;4,865;3,355;-2,666;0,000;35,906;36,753;9,584;1,807;6,486;7,093;6,316;7,768;-3,038;25,985;0,000;263,940;Inf;270,000;270,000;6,858;2,887;7,770;23,411
14674,000;3,601;0,834;-35,209;1,633;9,533;5,170;34,247;4,865;3,355;-2,666;0,000;35,900;36,800;9,584;1,807;6,632;7,131;6,363;7,785;-3,038;25,985;0,000;263,940;Inf;270,000;270,000;6,916;2,899;7,785;23,409
14674,500;3,059;0,719;-35,209;1,663;9,401;5,170;34,247;4,865;3,355;-2,666;0,000;35,900;36,800;9,553;1,738;6,719;7,055;6,241;7,798;-3,038;25,985;0,000;263,640;Inf;270,000;270,000;6,978;2,911;7,809;23,390
14675,000;3,059;0,719;-35,209;1,663;9,401;5,170;34,247;4,865;3,355;-2,666;0,000;35,900;36,800;9,553;1,738;6,654;7,029;6,209;7,778;-3,038;25,985;0,000;263,640;Inf;270,000;270,000;6,953;2,913;7,797;23,336
14675,500;3,059;0,719;-35,209;1,663;9,401;5,170;34,247;4,865;3,355;-2,666;0,000;35,900;36,800;9,553;1,738;6,504;7,049;6,318;7,767;-3,038;25,985;0,000;263,940;Inf;270,000;270,000;6,917;2,915;7,758;23,329
14676,000;3,059;0,719;-35,209;1,663;9,401;5,170;34,247;4,865;3,355;-2,666;0,000;35,900;36,800;9,553;1,738;6,816;7,152;6,293;7,848;-3,038;25,985;0,000;263,940;Inf;270,000;270,000;6,909;2,918;7,840;23,293
14676,500;3,059;0,719;-35,209;1,663;9,401;5,183;34,237;4,850;3,353;-2,667;0,000;35,906;36,802;9,553;1,738;6,689;7,115;6,267;7,842;-3,039;25,976;0,000;264,040;Inf;270,000;270,000;7,027;2,920;7,859;23,343
14677,000;3,059;0,719;-35,209;1,663;9,401;5,183;34,237;4,850;3,353;-2,667;0,000;35,900;36,800;9,553;1,738;6,538;7,120;6,249;7,804;-3,039;25,976;0,000;264,040;Inf;270,000;270,000;6,978;2,922;7,844;23,372
14677,500;2,750;0,707;-33,738;1,723;9,515;5,183;34,237;4,850;3,353;-2,667;0,000;35,900;36,800;9,718;1,584;6,624;7,076;6,223;7,809;-3,039;25,976;0,000;263,640;Inf;270,000;270,000;6,928;2,925;7,866;23,390
14678,000;2,750;0,707;-33,738;1,723;9,515;5,183;34,237;4,850;3,353;-2,667;0,000;35,900;36,800;9,718;1,584;6,803;7,165;6,381;7,875;-3,039;25,976;0,000;263,640;Inf;270,000;270,000;6,933;2,922;7,866;23,382
14678,500;2,750;0,707;-33,738;1,723;9,515;5,183;34,237;4,850;3,353;-2,667;0,000;35,900;36,800;9,718;1,584;6,724;7,268;6,475;7,921;-3,039;25,976;0,000;264,040;Inf;270,000;270,000;7,056;2,919;7,891;23,328
14679,000;2,750;0,707;-33,738;1,723;9,515;5,183;34,237;4,850;3,353;-2,667;0,000;35,900;36,800;9,718;1,584;6,633;7,169;6,323;7,854;-3,039;25,976;0,000;264,040;Inf;270,000;270,000;7,097;2,916;7,895;23,332
14679,500;2,750;0,707;-33,738;1,723;9,515;5,183;34,237;4,850;3,353;-2,667;0,000;35,900;36,800;9,718;1,584;6,530;7,088;6,226;7,825;-3,039;25,976;0,000;263,940;Inf;270,000;270,000;6,995;2,914;7,872;23,336
14680,000;2,750;0,707;-33,738;1,723;9,515;5,160;34,273;4,846;3,348;-2,679;0,000;35,918;36,871;9,718;1,584;6,877;7,391;6,650;7,983;-3,040;25,976;0,000;263,940;Inf;270,000;270,000;6,917;2,911;7,851;23,327
14680,500;2,750;0,707;-33,738;1,723;9,515;5,160;34,273;4,846;3,348;-2,679;0,000;35,900;36,900;9,718;1,584;7,040;7,275;6,550;8,019;-3,040;25,976;0,000;263,540;Inf;270,000;270,000;7,225;2,908;7,877;23,301
14681,000;2,673;0,634;-35,209;1,655;9,635;5,160;34,273;4,846;3,348;-2,679;0,000;35,900;36,900;9,357;1,682;6,770;7,157;6,223;7,947;-3,040;25,976;0,000;263,540;Inf;270,000;270,000;7,221;2,906;7,970;23,327
14681,500;2,673;0,634;-35,209;1,655;9,635;5,160;34,273;4,846;3,348;-2,679;0,000;35,900;36,900;9,357;1,682;6,510;7,170;6,269;7,884;-3,040;25,976;0,000;263,440;Inf;270,000;270,000;7,024;2,902;7,946;23,355
14682,000;2,673;0,634;-35,209;1,655;9,635;5,160;34,273;4,846;3,348;-2,679;0,000;35,900;36,900;9,357;1,682;6,984;7,415;6,646;8,013;-3,040;25,976;0,000;263,440;Inf;270,000;270,000;6,958;2,898;7,880;23,344
14682,500;2,673;0,634;-35,209;1,655;9,635;5,160;34,273;4,846;3,348;-2,679;0,000;35,900;36,900;9,357;1,682;7,020;7,329;6,505;8,028;-3,040;25,976;0,000;263,940;Inf;270,000;270,000;7,264;2,894;8,037;23,352
14683,000;2,673;0,634;-35,209;1,655;9,635;5,132;34,249;4,847;3,326;-2,670;0,000;35,922;36,849;9,357;1,682;6,879;7,207;6,257;7,983;-3,043;25,962;0,000;263,940;Inf;270,000;270,000;7,221;2,891;8,062;23,360
14683,500;2,673;0,634;-35,209;1,655;9,635;5,132;34,249;4,847;3,326;-2,670;0,000;35,900;36,800;9,357;1,682;6,540;7,151;6,143;7,851;-3,043;25,962;0,000;263,440;Inf;270,000;270,000;7,082;2,887;8,036;23,327
14684,000;3,570;0,835;-35,209;1,663;9,543;5,132;34,249;4,847;3,326;-2,670;0,000;35,900;36,800;9,548;1,782;6,917;7,364;6,555;7,973;-3,043;25,962;0,000;263,440;Inf;270,000;270,000;6,921;2,884;7,973;23,320
14684,500;3,570;0,835;-35,209;1,663;9,543;5,132;34,249;4,847;3,326;-2,670;0,000;35,900;36,800;9,548;1,782;6,964;7,425;6,723;8,065;-3,043;25,962;0,000;263,840;Inf;270,000;270,000;7,202;2,895;7,951;23,320
14685,000;3,570;0,835;-35,209;1,663;9,543;5,132;34,249;4,847;3,326;-2,670;0,000;35,900;36,800;9,548;1,782;6,782;7,234;6,284;7,981;-3,043;25,962;0,000;263,840;Inf;270,000;270,000;7,294;2,906;8,074;23,316
14685,500;3,570;0,835;-35,209;1,663;9,543;5,132;34,249;4,847;3,326;-2,670;0,000;35,900;36,800;9,548;1,782;6,574;7,077;5,930;7,902;-3,043;25,962;0,000;263,340;Inf;270,000;270,000;7,070;2,917;8,086;23,394
14686,000;3,570;0,835;-35,209;1,663;9,543;5,132;34,249;4,847;3,326;-2,670;0,000;35,900;36,800;9,548;1,782;6,435;7,107;6,107;7,846;-3,043;25,962;0,000;263,340;Inf;270,000;270,000;6,870;2,928;7,987;23,355
14686,500;3,570;0,835;-35,209;1,663;9,543;5,120;34,328;4,850;3,316;-2,673;0,000;35,936;36,823;9,548;1,782;6,922;7,343;6,571;7,984;-3,033;25,966;0,000;263,940;Inf;270,000;270,000;6,874;2,938;8,001;23,347
14687,000;3,570;0,835;-35,209;1,663;9,543;5,120;34,328;4,850;3,316;-2,673;0,000;35,900;36,800;9,548;1,782;6,842;7,349;6,536;8,042;-3,033;25,966;0,000;263,940;Inf;270,000;270,000;7,205;2,948;8,049;23,366
14687,500;2,384;0,684;-33,991;1,722;9,475;5,120;34,328;4,850;3,316;-2,673;0,000;35,900;36,800;9,593;1,641;6,594;7,172;6,079;7,942;-3,033;25,966;0,000;263,240;Inf;270,000;270,000;7,193;2,959;8,135;23,390
14688,000;2,384;0,684;-33,991;1,722;9,475;5,120;34,328;4,850;3,316;-2,673;0,000;35,900;36,800;9,593;1,641;6,387;7,165;6,190;7,896;-3,033;25,966;0,000;263,240;Inf;270,000;270,000;6,947;2,949;8,071;23,424
14688,500;2,384;0,684;-33,991;1,722;9,475;5,120;34,328;4,850;3,316;-2,673;0,000;35,900;36,800;9,593;1,641;6,825;7,577;6,756;8,056;-3,033;25,966;0,000;262,940;Inf;270,000;270,000;6,909;2,940;7,979;23,462
14689,000;2,384;0,684;-33,991;1,722;9,475;5,120;34,328;4,850;3,316;-2,673;0,000;35,900;36,800;9,593;1,641;7,186;7,535;6,653;8,136;-3,033;25,966;0,000;262,940;Inf;270,000;270,000;7,304;2,931;8,105;23,504
14689,500;2,384;0,684;-33,991;1,722;9,475;5,147;34,258;4,864;3,277;-2,654;0,000;35,952;36,848;9,593;1,641;7,016;7,411;6,497;8,118;-3,026;25,972;0,000;263,240;Inf;270,000;270,000;7,378;2,922;8,118;23,527
14690,000;2,384;0,684;-33,991;1,722;9,475;5,147;34,258;4,864;3,277;-2,654;0,000;36,000;36,800;9,593;1,641;6,621;7,266;6,259;7,996;-3,026;25,972;0,000;263,240;Inf;270,000;270,000;7,261;2,913;8,084;23,533
14690,500;2,758;0,760;-33,912;1,710;9,459;5,147;34,258;4,864;3,277;-2,654;0,000;36,000;36,800;9,606;1,608;6,988;7,694;6,857;8,112;-3,026;25,972;0,000;263,440;Inf;270,000;270,000;7,036;2,904;8,062;23,560
14691,000;2,758;0,760;-33,912;1,710;9,459;5,147;34,258;4,864;3,277;-2,654;0,000;36,000;36,800;9,606;1,608;7,491;7,719;7,052;8,261;-3,026;25,972;0,000;263,440;Inf;270,000;270,000;7,413;2,902;8,056;23,580
14691,500;2,758;0,760;-33,912;1,710;9,459;5,147;34,258;4,864;3,277;-2,654;0,000;36,000;36,800;9,606;1,608;7,198;7,476;6,661;8,215;-3,026;25,972;0,000;263,340;Inf;270,000;270,000;7,631;2,900;8,140;23,598
14692,000;2,758;0,760;-33,912;1,710;9,459;5,147;34,258;4,864;3,277;-2,654;0,000;36,000;36,800;9,606;1,608;6,680;7,262;6,230;8,046;-3,026;25,972;0,000;263,340;Inf;270,000;270,000;7,387;2,897;8,207;23,583
14692,500;2,758;0,760;-33,912;1,710;9,459;5,147;34,258;4,864;3,277;-2,654;0,000;36,000;36,800;9,606;1,608;6,456;7,237;6,189;7,951;-3,026;25,972;0,000;263,440;Inf;270,000;270,000;7,055;2,895;8,210;23,597
14693,000;2,758;0,760;-33,912;1,710;9,459;5,105;34,304;4,856;3,278;-2,661;0,000;35,957;36,877;9,606;1,608;6,839;7,628;6,712;8,109;-3,025;25,973;0,000;263,440;Inf;270,000;270,000;6,958;2,893;8,184;23,535
14693,500;2,758;0,760;-33,912;1,710;9,459;5,105;34,304;4,856;3,278;-2,661;0,000;36,000;36,900;9,606;1,608;7,346;7,819;7,050;8,248;-3,025;25,973;0,000;262,840;Inf;270,000;270,000;7,322;2,891;8,189;23,516
14694,000;2,699;0,740;-33,027;1,708;9,475;5,105;34,304;4,856;3,278;-2,661;0,000;36,000;36,900;9,608;1,611;7,259;7,616;6,776;8,245;-3,025;25,973;0,000;262,840;Inf;270,000;270,000;7,616;2,888;8,298;23,516
14694,500;2,699;0,740;-33,027;1,708;9,475;5,105;34,304;4,856;3,278;-2,661;0,000;36,000;36,900;9,608;1,611;6,501;7,211;6,042;7,990;-3,025;25,973;0,000;263,240;Inf;270,000;270,000;7,474;2,885;8,339;23,517
14695,000;2,699;0,740;-33,027;1,708;9,475;5,105;34,304;4,856;3,278;-2,661;0,000;36,000;36,900;9,608;1,611;6,713;7,525;6,573;8,116;-3,025;25,973;0,000;263,240;Inf;270,000;270,000;6,936;2,882;8,244;23,538
14695,500;2,699;0,740;-33,027;1,708;9,475;5,105;34,304;4,856;3,278;-2,661;0,000;36,000;36,900;9,608;1,611;7,226;7,720;6,834;8,265;-3,025;25,973;0,000;263,340;Inf;270,000;270,000;7,232;2,879;8,304;23,588
14696,000;2,699;0,740;-33,027;1,708;9,475;5,140;34,284;4,829;3,232;-2,647;0,000;35,974;36,947;9,608;1,611;7,292;7,569;6,756;8,305;-3,007;25,974;0,000;263,340;Inf;270,000;270,000;7,511;2,876;8,278;23,595
14696,500;2,699;0,740;-33,027;1,708;9,475;5,140;34,284;4,829;3,232;-2,647;0,000;36,000;36,900;9,608;1,611;6,784;7,366;6,366;8,159;-3,007;25,974;0,000;263,240;Inf;270,000;270,000;7,480;2,873;8,354;23,601
14697,000;3,215;0,787;-35,209;1,699;9,498;5,140;34,284;4,829;3,232;-2,647;0,000;36,000;36,900;9,478;1,793;6,610;7,216;6,013;8,016;-3,007;25,974;0,000;263,240;Inf;270,000;270,000;7,169;2,870;8,306;23,571
14697,500;3,215;0,787;-35,209;1,699;9,498;5,140;34,284;4,829;3,232;-2,647;0,000;36,000;36,900;9,478;1,793;6,756;7,436;6,435;8,100;-3,007;25,974;0,000;263,240;Inf;270,000;270,000;6,964;2,876;8,289;23,520
14698,000;3,215;0,787;-35,209;1,699;9,498;5,140;34,284;4,829;3,232;-2,647;0,000;36,000;36,900;9,478;1,793;7,253;7,534;6,646;8,249;-3,007;25,974;0,000;263,240;Inf;270,000;270,000;7,182;2,882;8,311;23,497
14698,500;3,215;0,787;-35,209;1,699;9,498;5,140;34,284;4,829;3,232;-2,647;0,000;36,000;36,900;9,478;1,793;6,913;7,415;6,436;8,157;-3,007;25,974;0,000;263,340;Inf;270,000;270,000;7,421;2,887;8,338;23,502
14699,000;3,215;0,787;-35,209;1,699;9,498;5,149;34,307;4,831;3,218;-2,651;0,000;35,991;36,946;9,478;1,793;6,664;7,252;5,997;8,038;-3,020;25,977;0,000;263,340;Inf;270,000;270,000;7,230;2,892;8,450;23,470
14699,500;3,215;0,787;-35,209;1,699;9,498;5,149;34,307;4,831;3,218;-2,651;0,000;36,000;36,900;9,478;1,793;6,589;7,472;6,380;8,060;-3,020;25,977;0,000;263,340;Inf;270,000;270,000;6,988;2,898;8,194;23,466
14700,000;3,215;0,787;-35,209;1,699;9,498;5,149;34,307;4,831;3,218;-2,651;0,000;36,000;36,900;9,478;1,793;6,994;7,741;6,671;8,128;-3,020;25,977;0,000;263,340;Inf;270,000;270,000;7,125;2,903;8,229;23,486
14700,500;3,948;0,975;-35,209;1,705;9,463;5,149;34,307;4,831;3,218;-2,651;0,000;36,000;36,900;9,569;1,783;7,120;7,580;6,581;8,108;-3,020;25,977;0,000;263,240;Inf;270,000;270,000;7,383;2,908;7,993;23,471
14701,000;3,948;0,975;-35,209;1,705;9,463;5,149;34,307;4,831;3,218;-2,651;0,000;36,000;36,900;9,569;1,783;6,410;7,387;6,223;7,873;-3,020;25,977;0,000;263,240;Inf;270,000;270,000;7,347;2,925;8,128;23,435
14701,500;3,948;0,975;-35,209;1,705;9,463;5,149;34,307;4,831;3,218;-2,651;0,000;36,000;36,900;9,569;1,783;6,445;7,242;6,029;7,741;-3,020;25,977;0,000;263,140;Inf;270,000;270,000;6,973;2,942;7,919;23,422
14702,000;3,948;0,975;-35,209;1,705;9,463;5,149;34,307;4,831;3,218;-2,651;0,000;36,000;36,900;9,569;1,783;6,678;7,342;6,406;7,683;-3,020;25,977;0,000;263,140;Inf;270,000;270,000;6,864;2,958;7,820;23,397
14702,500;3,948;0,975;-35,209;1,705;9,463;5,156;34,343;4,862;3,163;-2,652;0,000;35,997;37,051;9,569;1,783;6,760;7,185;6,436;7,615;-3,019;25,967;0,000;263,140;Inf;270,000;270,000;7,028;2,975;7,739;23,370
14703,000;3,948;0,975;-35,209;1,705;9,463;5,156;34,343;4,862;3,163;-2,652;0,000;36,000;37,100;9,569;1,783;6,020;6,881;5,742;7,576;-3,019;25,967;0,000;263,140;Inf;270,000;270,000;6,999;2,991;7,778;23,421
14703,500;3,040;0,735;-35,209;1,761;9,563;5,156;34,343;4,862;3,163;-2,652;0,000;36,000;37,100;9,493;1,691;5,907;6,991;5,997;7,532;-3,019;25,967;0,000;263,440;Inf;270,000;270,000;6,555;3,006;7,632;23,354
14704,000;3,040;0,735;-35,209;1,761;9,563;5,156;34,343;4,862;3,163;-2,652;0,000;36,000;37,100;9,493;1,691;6,583;7,239;6,490;7,615;-3,019;25,967;0,000;263,440;Inf;270,000;270,000;6,607;3,007;7,600;23,379
14704,500;3,040;0,735;-35,209;1,761;9,563;5,156;34,343;4,862;3,163;-2,652;0,000;36,000;37,100;9,493;1,691;6,941;7,206;6,486;7,623;-3,019;25,967;0,000;263,640;Inf;270,000;270,000;6,982;3,007;7,596;23,416
14705,000;3,040;0,735;-35,209;1,761;9,563;5,156;34,343;4,862;3,163;-2,652;0,000;36,000;37,100;9,493;1,691;5,984;6,749;5,651;7,450;-3,019;25,967;0,000;263,640;Inf;270,000;270,000;7,064;3,008;7,607;23,405
14705,500;3,040;0,735;-35,209;1,761;9,563;5,184;34,328;4,875;3,187;-2,640;0,000;36,022;37,041;9,493;1,691;5,765;6,790;5,756;7,376;-3,010;25,978;0,000;263,140;Inf;270,000;270,000;6,422;3,009;7,505;23,442
14706,000;3,040;0,735;-35,209;1,761;9,563;5,184;34,328;4,875;3,187;-2,640;0,000;36,000;37,000;9,493;1,691;6,349;7,049;6,162;7,429;-3,010;25,978;0,000;263,140;Inf;270,000;270,000;6,422;3,009;7,484;23,408
14706,500;3,040;0,735;-35,209;1,761;9,563;5,184;34,328;4,875;3,187;-2,640;0,000;36,000;37,000;9,493;1,691;6,675;7,052;6,410;7,471;-3,010;25,978;0,000;262,840;Inf;270,000;270,000;6,747;3,009;7,446;23,358
14707,000;3,046;0,818;-33,995;1,736;9,474;5,184;34,328;4,875;3,187;-2,640;0,000;36,000;37,000;9,638;1,736;6,432;6,787;5,511;7,344;-3,010;25,978;0,000;262,840;Inf;270,000;270,000;6,902;3,010;7,517;23,367
14707,500;3,046;0,818;-33,995;1,736;9,474;5,184;34,328;4,875;3,187;-2,640;0,000;36,000;37,000;9,638;1,736;5,719;6,621;5,411;7,240;-3,010;25,978;0,000;263,140;Inf;270,000;270,000;6,518;3,010;7,504;23,470
14708,000;3,046;0,818;-33,995;1,736;9,474;5,184;34,328;4,875;3,187;-2,640;0,000;36,000;37,000;9,638;1,736;5,940;6,775;5,851;7,246;-3,010;25,978;0,000;263,140;Inf;270,000;270,000;6,248;3,011;7,364;23,461
14708,500;3,046;0,818;-33,995;1,736;9,474;5,184;34,328;4,875;3,187;-2,640;0,000;36,000;37,000;9,638;1,736;6,453;6,833;6,074;7,315;-3,010;25,978;0,000;263,140;Inf;270,000;270,000;6,453;3,012;7,338;23,415
14709,000;3,046;0,818;-33,995;1,736;9,474;5,180;34,316;4,861;3,159;-2,641;0,000;36,038;37,118;9,638;1,736;6,232;6,736;5,866;7,210;-3,008;25,971;0,000;263,140;Inf;270,000;270,000;6,669;3,012;7,297;23,366
14709,500;3,046;0,818;-33,995;1,736;9,474;5,180;34,316;4,861;3,159;-2,641;0,000;36,000;37,100;9,638;1,736;5,891;6,535;5,537;7,083;-3,008;25,971;0,000;263,240;Inf;270,000;270,000;6,511;3,013;7,348;23,361
14710,000;3,046;0,818;-33,995;1,736;9,474;5,180;34,316;4,861;3,159;-2,641;0,000;36,000;37,100;9,638;1,736;5,891;6,535;5,537;7,083;-3,008;25,971;0,000;263,240;Inf;270,000;270,000;6,262;3,013;7,270;23,375
14710,500;3,639;0,878;-35,209;1,699;9,584;5,180;34,316;4,861;3,159;-2,641;0,000;36,000;37,100;9,424;1,777;6,055;6,576;5,693;7,101;-3,008;25,971;0,000;263,140;Inf;270,000;270,000;6,262;3,014;7,197;23,354
14711,000;3,639;0,878;-35,209;1,699;9,584;5,180;34,316;4,861;3,159;-2,641;0,000;36,000;37,100;9,424;1,777;6,016;6,641;5,933;7,161;-3,008;25,971;0,000;263,140;Inf;270,000;270,000;6,356;3,024;7,193;23,313
14711,500;3,639;0,878;-35,209;1,699;9,584;5,180;34,316;4,861;3,159;-2,641;0,000;36,000;37,100;9,424;1,777;6,128;6,554;5,755;7,165;-3,008;25,971;0,000;263,540;Inf;270,000;270,000;6,438;3,034;7,188;23,231
14712,000;3,639;0,878;-35,209;1,699;9,584;5,180;34,316;4,861;3,159;-2,641;0,000;36,000;37,100;9,424;1,777;5,840;6,464;5,460;7,008;-3,008;25,971;0,000;263,540;Inf;270,000;270,000;6,401;3,044;7,188;23,231
14712,500;3,639;0,878;-35,209;1,699;9,584;5,098;34,346;4,882;3,164;-2,642;0,000;36,054;37,136;9,424;1,777;5,988;6,578;6,000;7,087;-3,021;25,970;0,000;263,240;Inf;270,000;270,000;6,193;3,054;7,063;23,122
14713,000;3,639;0,878;-35,209;1,699;9,584;5,098;34,346;4,882;3,164;-2,642;0,000;36,100;37,100;9,424;1,777;5,896;6,487;5,777;7,003;-3,021;25,970;0,000;263,240;Inf;270,000;270,000;6,413;3,063;7,087;23,069
14713,500;2,787;0,633;-35,209;1,717;9,538;5,098;34,346;4,882;3,164;-2,642;0,000;36,100;37,100;9,537;1,796;5,401;6,328;5,429;6,907;-3,021;25,970;0,000;263,340;Inf;270,000;270,000;6,291;3,082;7,149;23,090
14714,000;2,787;0,633;-35,209;1,717;9,538;5,098;34,346;4,882;3,164;-2,642;0,000;36,100;37,100;9,537;1,796;5,691;6,324;5,662;6,843;-3,021;25,970;0,000;264,040;Inf;270,000;270,000;6,016;3,077;6,990;23,049
14714,500;2,787;0,633;-35,209;1,717;9,538;5,098;34,346;4,882;3,164;-2,642;0,000;36,100;37,100;9,537;1,796;5,691;6,324;5,662;6,843;-3,021;25,970;0,000;264,040;Inf;270,000;270,000;6,130;3,072;6,952;22,943
14715,000;2,787;0,633;-35,209;1,717;9,538;5,098;34,346;4,882;3,164;-2,642;0,000;36,100;37,100;9,537;1,796;5,746;6,281;5,507;6,910;-3,021;25,970;0,000;264,340;Inf;270,000;270,000;6,130;3,068;6,952;22,943
14715,500;2,787;0,633;-35,209;1,717;9,538;5,098;34,346;4,882;3,164;-2,642;0,000;36,100;37,100;9,537;1,796;5,614;6,194;5,254;6,801;-3,021;25,970;0,000;264,340;Inf;270,000;270,000;6,111;3,063;7,030;22,890
14716,000;2,787;0,633;-35,209;1,717;9,538;5,156;34,355;4,861;3,162;-2,640;0,000;36,100;37,100;9,537;1,796;5,570;6,258;5,529;6,790;-3,014;25,964;0,000;264,340;Inf;270,000;270,000;6,037;3,059;6,924;22,788
14716,500;2,787;0,633;-35,209;1,717;9,538;5,156;34,355;4,861;3,162;-2,640;0,000;36,100;37,100;9,537;1,796;5,846;6,239;5,434;6,752;-3,014;25,964;0,000;264,140;Inf;270,000;270,000;6,068;3,054;6,936;22,827
14717,000;2,787;0,633;-35,209;1,717;9,538;5,156;34,355;4,861;3,162;-2,640;0,000;36,100;37,100;9,537;1,796;5,673;6,247;5,438;6,733;-3,014;25,964;0,000;264,140;Inf;270,000;270,000;6,068;3,054;6,944;22,745
14717,500;3,013;0,699;-35,209;1,681;9,552;5,156;34,355;4,861;3,162;-2,640;0,000;36,100;37,100;9,538;1,852;5,673;6,247;5,438;6,733;-3,014;25,964;0,000;264,440;Inf;270,000;270,000;6,023;3,049;6,915;22,635
14718,000;3,013;0,699;-35,209;1,681;9,552;5,156;34,355;4,861;3,162;-2,640;0,000;36,100;37,100;9,538;1,852;5,556;6,097;5,202;6,770;-3,014;25,964;0,000;264,440;Inf;270,000;270,000;6,023;3,049;6,861;22,567
14718,500;3,013;0,699;-35,209;1,681;9,552;5,156;34,355;4,861;3,162;-2,640;0,000;36,100;37,100;9,538;1,852;5,458;6,150;5,355;6,688;-3,014;25,964;0,000;264,440;Inf;270,000;270,000;5,906;3,049;6,861;22,567
14719,000;3,013;0,699;-35,209;1,681;9,552;5,156;34,355;4,861;3,162;-2,640;0,000;36,100;37,100;9,538;1,852;5,948;6,209;5,556;6,727;-3,014;25,964;0,000;264,440;Inf;270,000;270,000;5,913;3,048;6,822;22,545
14719,500;3,013;0,699;-35,209;1,681;9,552;5,156;34,355;4,861;3,162;-2,640;0,000;36,100;37,100;9,538;1,852;5,661;6,204;5,486;6,690;-3,014;25,964;0,000;264,340;Inf;270,000;270,000;6,110;3,047;6,830;22,584
14720,000;3,013;0,699;-35,209;1,681;9,552;5,163;34,341;4,853;3,118;-2,645;0,000;36,078;37,193;9,538;1,852;5,575;6,086;5,139;6,714;-3,024;25,955;0,000;264,340;Inf;270,000;270,000;6,010;3,047;6,861;22,566
14720,500;3,013;0,699;-35,209;1,681;9,552;5,163;34,341;4,853;3,118;-2,645;0,000;36,100;37,200;9,538;1,852;5,481;6,150;5,294;6,669;-3,024;25,955;0,000;264,240;Inf;270,000;270,000;5,879;3,046;6,838;22,604
14721,000;2,785;0,645;-35,209;1,672;9,528;5,163;34,341;4,853;3,118;-2,645;0,000;36,100;37,200;9,524;1,615;5,608;6,162;5,535;6,703;-3,024;25,955;0,000;264,240;Inf;270,000;270,000;5,899;3,046;6,792;22,672
14721,500;2,785;0,645;-35,209;1,672;9,528;5,163;34,341;4,853;3,118;-2,645;0,000;36,100;37,200;9,524;1,615;5,399;6,071;5,264;6,692;-3,024;25,955;0,000;264,140;Inf;270,000;270,000;6,002;3,041;6,804;22,672
14722,000;2,785;0,645;-35,209;1,672;9,528;5,163;34,341;4,853;3,118;-2,645;0,000;36,100;37,200;9,524;1,615;5,399;6,071;5,264;6,692;-3,024;25,955;0,000;264,140;Inf;270,000;270,000;5,856;3,037;6,778;22,717
14722,500;2,785;0,645;-35,209;1,672;9,528;5,163;34,341;4,853;3,118;-2,645;0,000;36,100;37,200;9,524;1,615;5,355;6,042;5,184;6,653;-3,024;25,955;0,000;263,940;Inf;270,000;270,000;5,856;3,033;6,712;22,743
14723,000;2,785;0,645;-35,209;1,672;9,528;5,163;34,369;4,839;3,109;-2,646;0,000;36,092;37,143;9,524;1,615;5,811;6,166;5,506;6,688;-3,021;25,962;0,000;263,940;Inf;270,000;270,000;5,809;3,029;6,712;22,743
14723,500;2,785;0,645;-35,209;1,672;9,528;5,163;34,369;4,839;3,109;-2,646;0,000;36,100;37,100;9,524;1,615;5,546;6,014;5,268;6,632;-3,021;25,962;0,000;264,240;Inf;270,000;270,000;6,043;3,025;6,709;22,726
14724,000;2,785;0,645;-35,209;1,672;9,528;5,163;34,369;4,839;3,109;-2,646;0,000;36,100;37,100;9,524;1,615;5,294;5,977;5,107;6,640;-3,021;25,962;0,000;264,240;Inf;270,000;270,000;5,865;3,021;6,749;22,736
14724,500;2,697;0,699;-34,553;1,757;9,534;5,163;34,369;4,839;3,109;-2,646;0,000;36,100;37,100;9,554;1,569;5,632;6,090;5,527;6,663;-3,021;25,962;0,000;263,940;Inf;270,000;270,000;5,978;3,012;6,667;22,825
14725,000;2,697;0,699;-34,553;1,757;9,534;5,163;34,369;4,839;3,109;-2,646;0,000;36,100;37,100;9,554;1,569;5,711;6,126;5,386;6,642;-3,021;25,962;0,000;263,940;Inf;270,000;270,000;5,978;3,012;6,736;22,872
14725,500;2,697;0,699;-34,553;1,757;9,534;5,163;34,369;4,839;3,109;-2,646;0,000;36,100;37,100;9,554;1,569;5,381;6,063;5,242;6,651;-3,021;25,962;0,000;264,040;Inf;270,000;270,000;5,966;3,007;6,703;22,904
14726,000;2,697;0,699;-34,553;1,757;9,534;5,163;34,369;4,839;3,109;-2,646;0,000;36,100;37,100;9,554;1,569;5,239;5,970;5,123;6,601;-3,021;25,962;0,000;264,340;Inf;270,000;270,000;5,733;2,997;6,694;22,877
14726,500;2,697;0,699;-34,553;1,757;9,534;5,163;34,369;4,839;3,109;-2,646;0,000;36,100;37,100;9,554;1,569;5,239;5,970;5,123;6,601;-3,021;25,962;0,000;264,340;Inf;270,000;270,000;5,733;2,997;6,624;22,902
14727,000;2,697;0,699;-34,553;1,757;9,534;5,190;34,364;4,856;3,118;-2,640;0,000;36,105;37,189;9,554;1,569;5,906;6,180;5,433;6,680;-2,999;25,962;0,000;264,340;Inf;270,000;270,000;5,733;2,992;6,709;22,916
14727,500;2,697;0,699;-34,553;1,757;9,534;5,190;34,364;4,856;3,118;-2,640;0,000;36,100;37,200;9,554;1,569;5,906;6,180;5,433;6,680;-2,999;25,962;0,000;264,740;Inf;270,000;270,000;6,050;2,987;6,709;22,916
14728,000;2,569;0,687;-34,688;1,694;9,532;5,190;34,364;4,856;3,118;-2,640;0,000;36,100;37,200;9,596;1,814;5,414;6,026;5,039;6,645;-2,999;25,962;0,000;264,740;Inf;270,000;270,000;6,050;2,982;6,754;22,921
14728,500;2,569;0,687;-34,688;1,694;9,532;5,190;34,364;4,856;3,118;-2,640;0,000;36,100;37,200;9,596;1,814;5,223;6,074;5,193;6,626;-2,999;25,962;0,000;264,540;Inf;270,000;270,000;5,781;2,976;6,707;22,892
14729,000;2,569;0,687;-34,688;1,694;9,532;5,190;34,364;4,856;3,118;-2,640;0,000;36,100;37,200;9,596;1,814;5,701;6,194;5,462;6,717;-2,999;25,962;0,000;264,540;Inf;270,000;270,000;5,779;2,969;6,687;22,896
14729,500;2,569;0,687;-34,688;1,694;9,532;5,190;34,364;4,856;3,118;-2,640;0,000;36,100;37,200;9,596;1,814;5,836;6,266;5,657;6,807;-2,999;25,962;0,000;264,740;Inf;270,000;270,000;6,018;2,962;6,769;22,917
14730,000;2,569;0,687;-34,688;1,694;9,532;5,190;34,364;4,856;3,118;-2,640;0,000;36,100;37,200;9,596;1,814;5,620;6,142;5,283;6,688;-2,999;25,962;0,000;264,740;Inf;270,000;270,000;6,141;2,956;6,769;22,917
14730,500;2,569;0,687;-34,688;1,694;9,532;5,187;34,347;4,851;3,118;-2,639;0,000;36,124;37,178;9,596;1,814;5,329;5,987;4,904;6,630;-3,005;25,967;0,000;264,740;Inf;270,000;270,000;5,933;2,949;6,777;22,920
14731,000;2,569;0,687;-34,688;1,694;9,532;5,187;34,347;4,851;3,118;-2,639;0,000;36,100;37,200;9,596;1,814;5,526;6,021;5,085;6,647;-3,005;25,967;0,000;264,340;Inf;270,000;270,000;5,713;2,943;6,777;22,920
14731,500;3,628;0,920;-34,423;1,678;9,451;5,187;34,347;4,851;3,118;-2,639;0,000;36,100;37,200;9,632;1,715;5,707;6,283;5,541;6,713;-3,005;25,967;0,000;264,340;Inf;270,000;270,000;5,820;2,937;6,764;22,954
14732,000;3,628;0,920;-34,423;1,678;9,451;5,187;34,347;4,851;3,118;-2,639;0,000;36,100;37,200;9,632;1,715;5,777;6,129;5,054;6,699;-3,005;25,967;0,000;264,240;Inf;270,000;270,000;6,061;2,948;6,764;22,954
14732,500;3,628;0,920;-34,423;1,678;9,451;5,187;34,347;4,851;3,118;-2,639;0,000;36,100;37,200;9,632;1,715;5,230;5,981;4,904;6,660;-3,005;25,967;0,000;264,240;Inf;270,000;270,000;5,914;2,960;6,834;23,006
14733,000;3,628;0,920;-34,423;1,678;9,451;5,187;34,347;4,851;3,118;-2,639;0,000;36,100;37,200;9,632;1,715;5,340;6,013;5,148;6,652;-3,005;25,967;0,000;264,740;Inf;270,000;270,000;5,694;2,971;6,745;23,030
14733,500;3,628;0,920;-34,423;1,678;9,451;5,177;34,381;4,870;3,071;-2,633;0,000;36,143;37,135;9,632;1,715;5,847;6,363;5,694;6,785;-2,997;25,962;0,000;264,740;Inf;270,000;270,000;5,788;2,981;6,712;23,086
14734,000;3,628;0,920;-34,423;1,678;9,451;5,177;34,381;4,870;3,071;-2,633;0,000;36,100;37,100;9,632;1,715;6,035;6,249;5,415;6,786;-2,997;25,962;0,000;264,640;Inf;270,000;270,000;6,172;2,992;6,767;23,145
14734,500;3,628;0,920;-34,423;1,678;9,451;5,177;34,381;4,870;3,071;-2,633;0,000;36,100;37,100;9,632;1,715;5,432;6,101;4,833;6,684;-2,997;25,962;0,000;264,640;Inf;270,000;270,000;6,121;3,002;6,902;23,241
14735,000;2,898;0,676;-35,209;1,693;9,571;5,177;34,381;4,870;3,071;-2,633;0,000;36,100;37,100;9,486;1,792;5,407;6,111;5,318;6,727;-2,997;25,962;0,000;264,740;Inf;270,000;270,000;5,763;3,013;6,773;23,320
14735,500;2,898;0,676;-35,209;1,693;9,571;5,177;34,381;4,870;3,071;-2,633;0,000;36,100;37,100;9,486;1,792;5,922;6,342;5,751;6,803;-2,997;25,962;0,000;264,740;Inf;270,000;270,000;5,891;3,011;6,695;23,330
14736,000;2,898;0,676;-35,209;1,693;9,571;5,177;34,381;4,870;3,071;-2,633;0,000;36,100;37,100;9,486;1,792;5,861;6,182;5,531;6,864;-2,997;25,962;0,000;264,740;Inf;270,000;270,000;6,204;3,009;6,773;23,323
14736,500;2,898;0,676;-35,209;1,693;9,571;5,177;34,381;4,870;3,071;-2,633;0,000;36,100;37,100;9,486;1,792;5,861;6,182;5,531;6,864;-2,997;25,962;0,000;265,140;Inf;270,000;270,000;6,109;3,007;6,879;23,315
14737,000;2,898;0,676;-35,209;1,693;9,571;5,143;34,397;4,839;3,084;-2,631;0,000;36,153;37,150;9,486;1,792;5,351;6,112;4,939;6,744;-3,002;25,961;0,000;265,140;Inf;270,000;270,000;6,109;3,005;6,751;23,363
14737,500;2,898;0,676;-35,209;1,693;9,571;5,143;34,397;4,839;3,084;-2,631;0,000;36,200;37,100;9,486;1,792;5,875;6,235;5,387;6,814;-3,002;25,961;0,000;264,540;Inf;270,000;270,000;6,005;3,002;6,825;23,331
14738,000;2,898;0,676;-35,209;1,693;9,571;5,143;34,397;4,839;3,084;-2,631;0,000;36,200;37,100;9,486;1,792;5,875;6,235;5,387;6,814;-3,002;25,961;0,000;264,340;Inf;270,000;270,000;6,078;3,000;6,840;23,356
14738,500;2,898;0,676;-35,209;1,693;9,571;5,143;34,397;4,839;3,084;-2,631;0,000;36,200;37,100;9,486;1,792;5,614;6,219;5,286;6,769;-3,002;25,961;0,000;264,340;Inf;270,000;270,000;6,078;3,000;6,840;23,356
14739,000;2,553;0,685;-34,283;1,737;9,435;5,143;34,397;4,839;3,084;-2,631;0,000;36,200;37,100;9,577;1,702;5,275;6,052;4,989;6,718;-3,002;25,961;0,000;264,340;Inf;270,000;270,000;5,972;2,998;6,881;23,344
14739,500;2,553;0,685;-34,283;1,737;9,435;5,143;34,397;4,839;3,084;-2,631;0,000;36,200;37,100;9,577;1,702;5,371;6,139;5,342;6,709;-3,002;25,961;0,000;264,440;Inf;270,000;270,000;5,890;2,984;6,756;23,309
14740,000;2,553;0,685;-34,283;1,737;9,435;5,143;34,397;4,839;3,084;-2,631;0,000;36,200;37,100;9,577;1,702;5,665;6,136;5,335;6,764;-3,002;25,961;0,000;264,440;Inf;270,000;270,000;5,890;2,984;6,770;23,293
14740,500;2,553;0,685;-34,283;1,737;9,435;5,143;34,397;4,839;3,084;-2,631;0,000;36,200;37,100;9,577;1,702;5,706;6,050;5,264;6,753;-3,002;25,961;0,000;264,040;Inf;270,000;270,000;5,975;2,977;6,796;23,302
14741,000;2,553;0,685;-34,283;1,737;9,435;5,158;34,375;4,850;3,057;-2,620;0,000;36,169;37,164;9,577;1,702;5,525;5,995;5,123;6,739;-2,991;25,974;0,000;264,040;Inf;270,000;270,000;5,943;2,970;6,819;23,304
14741,500;2,553;0,685;-34,283;1,737;9,435;5,158;34,375;4,850;3,057;-2,620;0,000;36,200;37,200;9,577;1,702;5,535;6,019;5,160;6,728;-2,991;25,974;0,000;264,340;Inf;270,000;270,000;5,846;2,963;6,794;23,330
14742,000;2,553;0,685;-34,283;1,737;9,435;5,158;34,375;4,850;3,057;-2,620;0,000;36,200;37,200;9,577;1,702;5,567;6,179;5,341;6,700;-2,991;25,974;0,000;264,340;Inf;270,000;270,000;5,860;2,956;6,781;23,337
14742,500;3,063;0,765;-35,209;1,700;9,484;5,158;34,375;4,850;3,057;-2,620;0,000;36,200;37,200;9,527;1,851;5,658;6,065;5,333;6,719;-2,991;25,974;0,000;264,040;Inf;270,000;270,000;5,947;2,950;6,768;23,363
14743,000;3,063;0,765;-35,209;1,700;9,484;5,158;34,375;4,850;3,057;-2,620;0,000;36,200;37,200;9,527;1,851;5,384;5,972;5,015;6,685;-2,991;25,974;0,000;264,040;Inf;270,000;270,000;5,944;2,952;6,825;23,352
14743,500;3,063;0,765;-35,209;1,700;9,484;5,158;34,375;4,850;3,057;-2,620;0,000;36,200;37,200;9,527;1,851;5,458;6,115;5,421;6,695;-2,991;25,974;0,000;264,140;Inf;270,000;270,000;5,764;2,953;6,695;23,352
14744,000;3,063;0,765;-35,209;1,700;9,484;5,158;34,375;4,850;3,057;-2,620;0,000;36,200;37,200;9,527;1,851;5,813;6,186;5,498;6,744;-2,991;25,974;0,000;264,140;Inf;270,000;270,000;5,922;2,955;6,708;23,368
14744,500;3,063;0,765;-35,209;1,700;9,484;5,148;34,373;4,860;3,037;-2,636;0,000;36,178;37,136;9,527;1,851;5,838;6,148;5,420;6,756;-2,997;25,967;0,000;263,640;Inf;270,000;270,000;6,060;2,957;6,757;23,408
14745,000;3,063;0,765;-35,209;1,700;9,484;5,148;34,373;4,860;3,037;-2,636;0,000;36,200;37,100;9,527;1,851;5,661;6,067;5,264;6,733;-2,997;25,967;0,000;263,640;Inf;270,000;270,000;6,040;2,959;6,783;23,449
14745,500;2,180;0,594;-33,840;1,685;9,411;5,148;34,373;4,860;3,037;-2,636;0,000;36,200;37,100;9,632;1,591;5,694;6,099;5,391;6,752;-2,997;25,967;0,000;263,940;Inf;270,000;270,000;5,931;2,960;6,796;23,444
14746,000;2,180;0,594;-33,840;1,685;9,411;5,148;34,373;4,860;3,037;-2,636;0,000;36,200;37,100;9,632;1,591;5,733;6,146;5,511;6,806;-2,997;25,967;0,000;263,940;Inf;270,000;270,000;5,984;2,948;6,770;23,454
14746,500;2,180;0,594;-33,840;1,685;9,411;5,148;34,373;4,860;3,037;-2,636;0,000;36,200;37,100;9,632;1,591;5,686;6,171;5,485;6,832;-2,997;25,967;0,000;263,940;Inf;270,000;270,000;6,049;2,935;6,827;23,444
