t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
14747,000;2,180;0,594;-33,840;1,685;9,411;5,148;34,373;4,860;3,037;-2,636;0,000;36,200;37,100;9,632;1,591;5,799;6,155;5,241;6,800;-2,997;25,967;0,000;263,940;Inf;270,000;270,000;6,044;2,923;6,798;23,488
14747,500;2,180;0,594;-33,840;1,685;9,411;5,171;34,379;4,864;3,037;-2,630;0,000;36,200;37,200;9,632;1,591;5,789;6,207;5,431;6,812;-2,996;25,973;0,000;264,240;Inf;270,000;270,000;6,060;2,899;6,836;23,465
14748,000;2,180;0,594;-33,840;1,685;9,411;5,171;34,379;4,864;3,037;-2,630;0,000;36,200;37,200;9,632;1,591;5,604;6,249;5,288;6,831;-2,996;25,973;0,000;264,240;Inf;270,000;270,000;6,060;2,899;6,838;23,477
14748,500;2,180;0,594;-33,840;1,685;9,411;5,171;34,379;4,864;3,037;-2,630;0,000;36,200;37,200;9,632;1,591;5,856;6,244;5,499;6,855;-2,996;25,973;0,000;263,640;Inf;270,000;270,000;5,993;2,887;6,817;23,486
14749,000;2,865;0,783;-34,211;1,719;9,442;5,171;34,379;4,864;3,037;-2,630;0,000;36,200;37,200;9,605;1,719;5,780;6,192;5,419;6,869;-2,996;25,973;0,000;263,640;Inf;270,000;270,000;6,114;2,875;6,856;23,519
14749,500;2,865;0,783;-34,211;1,719;9,442;5,171;34,379;4,864;3,037;-2,630;0,000;36,200;37,200;9,605;1,719;5,727;6,305;5,577;6,842;-2,996;25,973;0,000;263,740;Inf;270,000;270,000;6,065;2,875;6,814;23,535
14750,000;2,865;0,783;-34,211;1,719;9,442;5,171;34,379;4,864;3,037;-2,630;0,000;36,200;37,200;9,605;1,719;5,999;6,294;5,560;6,914;-2,996;25,973;0,000;263,740;Inf;270,000;270,000;6,113;2,875;6,827;23,569
14750,500;2,865;0,783;-34,211;1,719;9,442;5,171;34,379;4,864;3,037;-2,630;0,000;36,200;37,200;9,605;1,719;5,848;6,265;5,487;6,898;-2,996;25,973;0,000;263,440;Inf;270,000;270,000;6,192;2,875;6,842;23,559
14751,000;2,865;0,783;-34,211;1,719;9,442;5,167;34,365;4,881;3,048;-2,633;0,000;36,200;37,232;9,605;1,719;5,686;6,240;5,457;6,871;-2,985;25,979;0,000;263,440;Inf;270,000;270,000;6,124;2,875;6,846;23,530
14751,500;2,865;0,783;-34,211;1,719;9,442;5,167;34,365;4,881;3,048;-2,633;0,000;36,200;37,200;9,605;1,719;5,848;6,230;5,543;6,880;-2,985;25,979;0,000;263,740;Inf;270,000;270,000;6,063;2,874;6,867;23,481
14752,000;2,981;0,748;-33,944;1,656;9,531;5,167;34,365;4,881;3,048;-2,633;0,000;36,200;37,200;9,674;1,584;5,858;6,202;5,540;6,882;-2,985;25,979;0,000;263,740;Inf;270,000;270,000;6,125;2,874;6,859;23,461
14752,500;2,981;0,748;-33,944;1,656;9,531;5,167;34,365;4,881;3,048;-2,633;0,000;36,200;37,200;9,674;1,584;5,699;6,193;5,397;6,878;-2,985;25,979;0,000;263,440;Inf;270,000;270,000;6,120;2,876;6,885;23,425
14753,000;2,981;0,748;-33,944;1,656;9,531;5,167;34,365;4,881;3,048;-2,633;0,000;36,200;37,200;9,674;1,584;5,722;6,180;5,284;6,876;-2,985;25,979;0,000;263,440;Inf;270,000;270,000;6,042;2,878;6,919;23,432
14753,500;2,981;0,748;-33,944;1,656;9,531;5,167;34,365;4,881;3,048;-2,633;0,000;36,200;37,200;9,674;1,584;5,721;6,293;5,580;6,882;-2,985;25,979;0,000;263,540;Inf;270,000;270,000;6,016;2,879;6,808;23,375
14754,000;2,981;0,748;-33,944;1,656;9,531;5,164;34,395;4,873;3,057;-2,622;0,000;36,214;37,218;9,674;1,584;5,740;6,332;5,645;6,944;-2,985;25,992;0,000;263,540;Inf;270,000;270,000;6,119;2,881;6,927;23,341
14754,500;2,981;0,748;-33,944;1,656;9,531;5,164;34,395;4,873;3,057;-2,622;0,000;36,200;37,200;9,674;1,584;5,695;6,166;5,262;6,903;-2,985;25,992;0,000;263,840;Inf;270,000;270,000;6,165;2,883;6,963;23,303
14755,000;2,981;0,748;-33,944;1,656;9,531;5,164;34,395;4,873;3,057;-2,622;0,000;36,200;37,200;9,674;1,584;5,633;6,170;5,234;6,849;-2,985;25,992;0,000;263,840;Inf;270,000;270,000;6,007;2,884;6,919;23,321
14755,500;2,898;0,683;-34,834;1,719;9,567;5,164;34,395;4,873;3,057;-2,622;0,000;36,200;37,200;9,596;1,525;5,941;6,242;5,533;6,877;-2,985;25,992;0,000;263,740;Inf;270,000;270,000;5,972;2,886;6,854;23,330
14756,000;2,898;0,683;-34,834;1,719;9,567;5,164;34,395;4,873;3,057;-2,622;0,000;36,200;37,200;9,596;1,525;5,811;6,281;5,649;6,873;-2,985;25,992;0,000;263,740;Inf;270,000;270,000;6,148;2,886;6,840;23,329
14756,500;2,898;0,683;-34,834;1,719;9,567;5,164;34,395;4,873;3,057;-2,622;0,000;36,200;37,200;9,596;1,525;5,574;6,122;5,260;6,848;-2,985;25,992;0,000;263,540;Inf;270,000;270,000;6,154;2,886;6,931;23,308
14757,000;2,898;0,683;-34,834;1,719;9,567;5,164;34,395;4,873;3,057;-2,622;0,000;36,200;37,200;9,596;1,525;5,476;6,058;5,091;6,827;-2,985;25,992;0,000;263,540;Inf;270,000;270,000;5,951;2,886;6,903;23,369
14757,500;2,898;0,683;-34,834;1,719;9,567;5,164;34,405;4,859;3,032;-2,624;0,000;36,217;37,247;9,596;1,525;5,631;6,149;5,343;6,802;-2,985;25,998;0,000;263,440;Inf;270,000;270,000;5,863;2,887;6,882;23,388
14758,000;2,898;0,683;-34,834;1,719;9,567;5,164;34,405;4,859;3,032;-2,624;0,000;36,200;37,200;9,596;1,525;5,944;6,221;5,436;6,877;-2,985;25,998;0,000;263,440;Inf;270,000;270,000;5,981;2,887;6,876;23,382
14758,500;3,025;0,783;-34,305;1,682;9,482;5,164;34,405;4,859;3,032;-2,624;0,000;36,200;37,200;9,685;1,737;5,560;6,152;5,290;6,880;-2,985;25,998;0,000;263,840;Inf;270,000;270,000;6,119;2,887;6,929;23,405
14759,000;3,025;0,783;-34,305;1,682;9,482;5,164;34,405;4,859;3,032;-2,624;0,000;36,200;37,200;9,685;1,737;5,483;6,089;5,196;6,825;-2,985;25,998;0,000;263,840;Inf;270,000;270,000;5,970;2,889;6,938;23,423
14759,500;3,025;0,783;-34,305;1,682;9,482;5,164;34,405;4,859;3,032;-2,624;0,000;36,200;37,200;9,685;1,737;5,747;6,116;5,248;6,849;-2,985;25,998;0,000;263,440;Inf;270,000;270,000;5,898;2,891;6,916;23,451
14760,000;3,025;0,783;-34,305;1,682;9,482;5,164;34,405;4,859;3,032;-2,624;0,000;36,200;37,200;9,685;1,737;5,739;6,153;5,423;6,876;-2,985;25,998;0,000;263,440;Inf;270,000;270,000;5,990;2,894;6,910;23,448
14760,500;3,025;0,783;-34,305;1,682;9,482;5,140;34,417;4,864;3,023;-2,602;0,000;36,232;37,256;9,685;1,737;5,729;6,216;5,536;6,829;-2,985;25,995;0,000;264,140;Inf;270,000;270,000;6,048;2,896;6,887;23,470
14761,000;3,025;0,783;-34,305;1,682;9,482;5,140;34,417;4,864;3,023;-2,602;0,000;36,200;37,300;9,685;1,737;5,574;6,216;5,275;6,838;-2,985;25,995;0,000;264,140;Inf;270,000;270,000;6,078;2,898;6,930;23,416
14761,500;2,274;0,623;-33,251;1,712;9,470;5,140;34,417;4,864;3,023;-2,602;0,000;36,200;37,300;9,703;1,699;5,525;6,161;5,158;6,818;-2,985;25,995;0,000;264,240;Inf;270,000;270,000;5,976;2,900;6,969;23,370
14762,000;2,274;0,623;-33,251;1,712;9,470;5,140;34,417;4,864;3,023;-2,602;0,000;36,200;37,300;9,703;1,699;5,520;6,165;5,144;6,789;-2,985;25,995;0,000;264,240;Inf;270,000;270,000;5,915;2,890;6,962;23,291
14762,500;2,274;0,623;-33,251;1,712;9,470;5,140;34,417;4,864;3,023;-2,602;0,000;36,200;37,300;9,703;1,699;5,658;6,209;5,353;6,806;-2,985;25,995;0,000;263,640;Inf;270,000;270,000;5,905;2,880;6,904;23,243
14763,000;2,274;0,623;-33,251;1,712;9,470;5,140;34,417;4,864;3,023;-2,602;0,000;36,200;37,300;9,703;1,699;5,559;6,137;5,022;6,803;-2,985;25,995;0,000;263,640;Inf;270,000;270,000;6,007;2,870;6,988;23,204
14763,500;2,274;0,623;-33,251;1,712;9,470;5,140;34,417;4,864;3,023;-2,602;0,000;36,200;37,300;9,703;1,699;5,515;6,098;5,046;6,786;-2,985;25,995;0,000;263,540;Inf;270,000;270,000;5,880;2,860;6,975;23,163
14764,000;2,274;0,623;-33,251;1,712;9,470;5,145;34,439;4,855;2,972;-2,624;0,000;36,238;37,360;9,703;1,699;5,439;6,137;5,264;6,788;-2,992;25,995;0,000;263,540;Inf;270,000;270,000;5,861;2,850;6,907;23,133
14764,500;2,274;0,623;-33,251;1,712;9,470;5,145;34,439;4,855;2,972;-2,624;0,000;36,200;37,400;9,703;1,699;5,812;6,236;5,420;6,842;-2,992;25,995;0,000;263,440;Inf;270,000;270,000;5,907;2,841;6,920;23,044
14765,000;3,269;0,769;-35,209;1,707;9,568;5,145;34,439;4,855;2,972;-2,624;0,000;36,200;37,400;9,487;1,691;5,804;6,204;5,386;6,862;-2,992;25,995;0,000;263,440;Inf;270,000;270,000;6,077;2,832;6,967;23,070
14765,500;3,269;0,769;-35,209;1,707;9,568;5,145;34,439;4,855;2,972;-2,624;0,000;36,200;37,400;9,487;1,691;5,523;6,125;5,207;6,805;-2,992;25,995;0,000;263,540;Inf;270,000;270,000;6,064;2,839;6,965;23,080
14766,000;3,269;0,769;-35,209;1,707;9,568;5,145;34,439;4,855;2,972;-2,624;0,000;36,200;37,400;9,487;1,691;5,526;6,240;5,412;6,845;-2,992;25,995;0,000;263,540;Inf;270,000;270,000;5,915;2,846;6,914;23,107
14766,500;3,269;0,769;-35,209;1,707;9,568;5,145;34,439;4,855;2,972;-2,624;0,000;36,200;37,400;9,487;1,691;5,851;6,262;5,427;6,921;-2,992;25,995;0,000;263,340;Inf;270,000;270,000;6,006;2,853;6,893;23,120
14767,000;3,269;0,769;-35,209;1,707;9,568;5,149;34,405;4,863;2,955;-2,629;0,000;36,238;37,232;9,487;1,691;5,881;6,292;5,434;6,937;-3,001;25,987;0,000;263,340;Inf;270,000;270,000;6,115;2,860;6,952;23,097
14767,500;3,269;0,769;-35,209;1,707;9,568;5,149;34,405;4,863;2,955;-2,629;0,000;36,200;37,200;9,487;1,691;5,643;6,201;5,223;6,922;-3,001;25,987;0,000;263,740;Inf;270,000;270,000;6,136;2,866;7,014;23,051
14768,000;3,027;0,691;-35,209;1,689;9,583;5,149;34,405;4,863;2,955;-2,629;0,000;36,200;37,200;9,536;1,638;5,445;6,127;5,033;6,847;-3,001;25,987;0,000;263,740;Inf;270,000;270,000;5,997;2,873;6,938;22,933
14768,500;3,027;0,691;-35,209;1,689;9,583;5,149;34,405;4,863;2,955;-2,629;0,000;36,200;37,200;9,536;1,638;5,662;6,284;5,440;6,879;-3,001;25,987;0,000;264,040;Inf;270,000;270,000;5,863;2,875;6,958;22,873
14769,000;3,027;0,691;-35,209;1,689;9,583;5,149;34,405;4,863;2,955;-2,629;0,000;36,200;37,200;9,536;1,638;6,015;6,325;5,533;6,989;-3,001;25,987;0,000;264,040;Inf;270,000;270,000;6,066;2,878;6,971;22,892
14769,500;3,027;0,691;-35,209;1,689;9,583;5,149;34,405;4,863;2,955;-2,629;0,000;36,200;37,200;9,536;1,638;5,713;6,198;5,222;6,955;-3,001;25,987;0,000;263,740;Inf;270,000;270,000;6,216;2,880;7,040;22,912
14770,000;3,027;0,691;-35,209;1,689;9,583;5,149;34,405;4,863;2,955;-2,629;0,000;36,200;37,200;9,536;1,638;5,541;6,237;5,282;6,946;-3,001;25,987;0,000;263,740;Inf;270,000;270,000;6,022;2,883;7,024;23,019
14770,500;3,027;0,691;-35,209;1,689;9,583;5,136;34,417;4,838;2,956;-2,635;0,000;36,254;37,209;9,536;1,638;6,058;6,386;5,577;7,013;-2,999;25,992;0,000;263,440;Inf;270,000;270,000;6,002;2,885;6,960;23,090
14771,000;3,027;0,691;-35,209;1,689;9,583;5,136;34,417;4,838;2,956;-2,635;0,000;36,300;37,200;9,536;1,638;6,050;6,424;5,735;7,096;-2,999;25,992;0,000;263,440;Inf;270,000;270,000;6,259;2,887;7,010;23,165
14771,500;2,227;0,605;-34,277;1,740;9,504;5,136;34,417;4,838;2,956;-2,635;0,000;36,300;37,200;9,588;1,533;5,943;6,382;5,625;7,096;-2,999;25,992;0,000;263,540;Inf;270,000;270,000;6,326;2,890;7,147;23,258
14772,000;2,227;0,605;-34,277;1,740;9,504;5,136;34,417;4,838;2,956;-2,635;0,000;36,300;37,200;9,588;1,533;5,759;6,232;5,177;7,019;-2,999;25,992;0,000;263,540;Inf;270,000;270,000;6,261;2,879;7,101;23,325
14772,500;2,227;0,605;-34,277;1,740;9,504;5,136;34,417;4,838;2,956;-2,635;0,000;36,300;37,200;9,588;1,533;5,830;6,272;5,290;7,036;-2,999;25,992;0,000;263,640;Inf;270,000;270,000;6,047;2,868;7,033;23,386
14773,000;2,227;0,605;-34,277;1,740;9,504;5,136;34,417;4,838;2,956;-2,635;0,000;36,300;37,200;9,588;1,533;6,428;6,658;6,017;7,231;-2,999;25,992;0,000;263,640;Inf;270,000;270,000;6,107;2,858;7,023;23,422
14773,500;2,227;0,605;-34,277;1,740;9,504;5,132;34,369;4,837;2,928;-2,641;0,000;36,254;37,270;9,588;1,533;6,082;6,505;5,672;7,189;-2,996;25,991;0,000;263,440;Inf;270,000;270,000;6,583;2,847;7,103;23,443
14774,000;2,227;0,605;-34,277;1,740;9,504;5,132;34,369;4,837;2,928;-2,641;0,000;36,300;37,300;9,588;1,533;5,732;6,276;4,982;7,066;-2,996;25,991;0,000;263,440;Inf;270,000;270,000;6,362;2,837;7,257;23,419
14774,500;2,742;0,715;-33,618;1,735;9,484;5,132;34,369;4,837;2,928;-2,641;0,000;36,300;37,300;9,592;1,601;5,525;6,291;5,199;7,056;-2,996;25,991;0,000;263,640;Inf;270,000;270,000;6,014;2,827;7,210;23,485
14775,000;2,742;0,715;-33,618;1,735;9,484;5,132;34,369;4,837;2,928;-2,641;0,000;36,300;37,300;9,592;1,601;6,031;6,661;5,830;7,166;-2,996;25,991;0,000;263,640;Inf;270,000;270,000;6,018;2,826;7,145;23,473
14775,500;2,742;0,715;-33,618;1,735;9,484;5,132;34,369;4,837;2,928;-2,641;0,000;36,300;37,300;9,592;1,601;6,457;6,692;5,889;7,271;-2,996;25,991;0,000;263,740;Inf;270,000;270,000;6,422;2,824;7,219;23,528
14776,000;2,742;0,715;-33,618;1,735;9,484;5,132;34,369;4,837;2,928;-2,641;0,000;36,300;37,300;9,592;1,601;6,174;6,531;5,588;7,231;-2,996;25,991;0,000;263,740;Inf;270,000;270,000;6,577;2,823;7,324;23,595
14776,500;2,742;0,715;-33,618;1,735;9,484;5,098;34,425;4,857;2,933;-2,636;0,000;36,264;37,241;9,592;1,601;5,563;6,412;5,297;7,067;-2,998;25,986;0,000;263,340;Inf;270,000;270,000;6,381;2,822;7,257;23,711
14777,000;2,742;0,715;-33,618;1,735;9,484;5,098;34,425;4,857;2,933;-2,636;0,000;36,300;37,200;9,592;1,601;6,172;6,768;5,882;7,227;-2,998;25,986;0,000;263,340;Inf;270,000;270,000;6,085;2,820;7,205;23,762
14777,500;2,742;0,715;-33,618;1,735;9,484;5,098;34,425;4,857;2,933;-2,636;0,000;36,300;37,200;9,592;1,601;6,450;6,713;6,012;7,310;-2,998;25,986;0,000;262,940;Inf;270,000;270,000;6,512;2,819;7,232;23,730
14778,000;2,947;0,732;-35,107;1,590;9,512;5,098;34,425;4,857;2,933;-2,636;0,000;36,300;37,200;9,578;1,773;6,210;6,528;5,669;7,280;-2,998;25,986;0,000;262,940;Inf;270,000;270,000;6,621;2,818;7,289;23,722
14778,500;2,947;0,732;-35,107;1,590;9,512;5,098;34,425;4,857;2,933;-2,636;0,000;36,300;37,200;9,578;1,773;5,809;6,395;5,236;7,149;-2,998;25,986;0,000;263,440;Inf;270,000;270,000;6,422;2,820;7,347;23,683
14779,000;2,947;0,732;-35,107;1,590;9,512;5,098;34,425;4,857;2,933;-2,636;0,000;36,300;37,200;9,578;1,773;5,820;6,580;5,637;7,148;-2,998;25,986;0,000;263,440;Inf;270,000;270,000;6,147;2,822;7,326;23,646
14779,500;2,947;0,732;-35,107;1,590;9,512;5,098;34,425;4,857;2,933;-2,636;0,000;36,300;37,200;9,578;1,773;6,481;6,885;6,046;7,349;-2,998;25,986;0,000;263,940;Inf;270,000;270,000;6,297;2,824;7,396;23,578
14780,000;2,947;0,732;-35,107;1,590;9,512;5,110;34,390;4,813;2,893;-2,626;0,000;36,252;37,189;9,578;1,773;6,263;6,611;5,618;7,381;-2,996;25,980;0,000;263,940;Inf;270,000;270,000;6,690;2,826;7,394;23,576
14780,500;2,947;0,732;-35,107;1,590;9,512;5,110;34,390;4,813;2,893;-2,626;0,000;36,300;37,200;9,578;1,773;5,893;6,495;5,338;7,283;-2,996;25,980;0,000;263,840;Inf;270,000;270,000;6,468;2,828;7,431;23,570
14781,000;2,663;0,665;-34,553;1,704;9,443;5,110;34,390;4,813;2,893;-2,626;0,000;36,300;37,200;9,669;1,767;5,886;6,565;5,612;7,218;-2,996;25,980;0,000;263,840;Inf;270,000;270,000;6,252;2,830;7,333;23,589
14781,500;2,663;0,665;-34,553;1,704;9,443;5,110;34,390;4,813;2,893;-2,626;0,000;36,300;37,200;9,669;1,767;6,296;6,744;5,913;7,352;-2,996;25,980;0,000;263,640;Inf;270,000;270,000;6,320;2,827;7,373;23,591
14782,000;2,663;0,665;-34,553;1,704;9,443;5,110;34,390;4,813;2,893;-2,626;0,000;36,300;37,200;9,669;1,767;6,512;6,918;6,261;7,451;-2,996;25,980;0,000;263,640;Inf;270,000;270,000;6,576;2,825;7,344;23,601
14782,500;2,663;0,665;-34,553;1,704;9,443;5,110;34,390;4,813;2,893;-2,626;0,000;36,300;37,200;9,669;1,767;6,298;6,708;5,937;7,416;-2,996;25,980;0,000;263,440;Inf;270,000;270,000;6,785;2,822;7,523;23,601
14783,000;2,663;0,665;-34,553;1,704;9,443;5,113;34,394;4,834;2,897;-2,640;0,000;36,250;37,252;9,669;1,767;6,021;6,539;5,381;7,332;-3,000;25,977;0,000;263,440;Inf;270,000;270,000;6,590;2,819;7,488;23,615
14783,500;2,663;0,665;-34,553;1,704;9,443;5,113;34,394;4,834;2,897;-2,640;0,000;36,200;37,300;9,669;1,767;6,573;6,933;6,149;7,481;-3,000;25,977;0,000;263,340;Inf;270,000;270,000;6,318;2,817;7,414;23,669
14784,000;2,663;0,665;-34,553;1,704;9,443;5,113;34,394;4,834;2,897;-2,640;0,000;36,200;37,300;9,669;1,767;6,492;7,054;6,378;7,574;-3,000;25,977;0,000;263,340;Inf;270,000;270,000;6,784;2,814;7,401;23,692
14784,500;2,831;0,746;-33,399;1,686;9,473;5,113;34,394;4,834;2,897;-2,640;0,000;36,200;37,300;9,659;1,670;6,268;6,764;5,859;7,487;-3,000;25,977;0,000;263,140;Inf;270,000;270,000;6,874;2,812;7,563;23,720
14785,000;2,831;0,746;-33,399;1,686;9,473;5,113;34,394;4,834;2,897;-2,640;0,000;36,200;37,300;9,659;1,670;6,064;6,623;5,452;7,406;-3,000;25,977;0,000;263,140;Inf;270,000;270,000;6,595;2,812;7,626;23,736
14785,500;2,831;0,746;-33,399;1,686;9,473;5,113;34,394;4,834;2,897;-2,640;0,000;36,200;37,300;9,659;1,670;6,010;6,636;5,623;7,358;-3,000;25,977;0,000;263,440;Inf;270,000;270,000;6,386;2,812;7,582;23,741
14786,000;2,831;0,746;-33,399;1,686;9,473;5,113;34,394;4,834;2,897;-2,640;0,000;36,200;37,300;9,659;1,670;6,433;6,949;6,170;7,510;-3,000;25,977;0,000;263,440;Inf;270,000;270,000;6,407;2,813;7,465;23,702
14786,500;2,831;0,746;-33,399;1,686;9,473;5,119;34,428;4,810;2,876;-2,633;0,000;36,255;37,230;9,659;1,670;6,519;7,055;6,237;7,596;-3,004;25,982;0,000;263,640;Inf;270,000;270,000;6,766;2,813;7,479;23,685
14787,000;2,831;0,746;-33,399;1,686;9,473;5,119;34,428;4,810;2,876;-2,633;0,000;36,300;37,200;9,659;1,670;5,961;6,630;5,579;7,368;-3,004;25,982;0,000;263,640;Inf;270,000;270,000;6,852;2,813;7,585;23,657
14787,500;2,827;0,658;-35,209;1,695;9,538;5,119;34,428;4,810;2,876;-2,633;0,000;36,300;37,200;9,453;1,739;6,062;6,697;5,838;7,424;-3,004;25,982;0,000;263,740;Inf;270,000;270,000;6,385;2,814;7,463;23,619
14788,000;2,827;0,658;-35,209;1,695;9,538;5,119;34,428;4,810;2,876;-2,633;0,000;36,300;37,200;9,453;1,739;6,554;7,092;6,387;7,582;-3,004;25,982;0,000;263,740;Inf;270,000;270,000;6,505;2,814;7,374;23,592
14788,500;2,827;0,658;-35,209;1,695;9,538;5,119;34,428;4,810;2,876;-2,633;0,000;36,300;37,200;9,453;1,739;6,633;6,969;6,225;7,610;-3,004;25,982;0,000;263,540;Inf;270,000;270,000;6,904;2,814;7,443;23,582
14789,000;2,827;0,658;-35,209;1,695;9,538;5,119;34,428;4,810;2,876;-2,633;0,000;36,300;37,200;9,453;1,739;6,255;6,771;5,882;7,512;-3,004;25,982;0,000;263,540;Inf;270,000;270,000;6,859;2,814;7,519;23,583
14789,500;2,827;0,658;-35,209;1,695;9,538;5,119;34,420;4,858;2,878;-2,637;0,000;36,256;37,270;9,453;1,739;5,930;6,574;5,441;7,363;-3,001;25,990;0,000;263,640;Inf;270,000;270,000;6,605;2,814;7,533;23,604
14790,000;2,827;0,658;-35,209;1,695;9,538;5,119;34,420;4,858;2,878;-2,637;0,000;36,300;37,300;9,453;1,739;5,977;6,816;5,785;7,449;-3,001;25,990;0,000;263,640;Inf;270,000;270,000;6,327;2,815;7,548;23,630
14790,500;2,827;0,658;-35,209;1,695;9,538;5,119;34,420;4,858;2,878;-2,637;0,000;36,300;37,300;9,453;1,739;6,581;7,130;6,208;7,570;-3,001;25,990;0,000;263,840;Inf;270,000;270,000;6,507;2,815;7,563;23,607
14791,000;3,504;0,901;-34,389;1,732;9,463;5,119;34,420;4,858;2,878;-2,637;0,000;36,300;37,300;9,540;1,510;6,141;6,796;5,811;7,522;-3,001;25,990;0,000;263,840;Inf;270,000;270,000;6,872;2,815;7,557;23,620
14791,500;3,504;0,901;-34,389;1,732;9,463;5,119;34,420;4,858;2,878;-2,637;0,000;36,300;37,300;9,540;1,510;5,893;6,565;5,384;7,367;-3,001;25,990;0,000;262,940;Inf;270,000;270,000;6,567;2,826;7,677;23,591
14792,000;3,504;0,901;-34,389;1,732;9,463;5,119;34,420;4,858;2,878;-2,637;0,000;36,300;37,300;9,540;1,510;5,968;6,760;5,883;7,425;-3,001;25,990;0,000;262,940;Inf;270,000;270,000;6,302;2,837;7,531;23,542
14792,500;3,504;0,901;-34,389;1,732;9,463;5,119;34,420;4,858;2,878;-2,637;0,000;36,300;37,300;9,540;1,510;6,615;7,030;6,236;7,583;-3,001;25,990;0,000;262,740;Inf;270,000;270,000;6,509;2,848;7,565;23,507
14793,000;3,504;0,901;-34,389;1,732;9,463;5,135;34,426;4,818;2,831;-2,633;0,000;36,257;37,158;9,540;1,510;6,659;7,020;6,234;7,638;-2,996;25,984;0,000;262,740;Inf;270,000;270,000;6,866;2,859;7,613;23,429
14793,500;3,504;0,901;-34,389;1,732;9,463;5,135;34,426;4,818;2,831;-2,633;0,000;36,300;37,200;9,540;1,510;6,289;6,778;5,803;7,546;-2,996;25,984;0,000;262,640;Inf;270,000;270,000;6,888;2,870;7,699;23,423
14794,000;2,936;0,729;-35,198;1,719;9,557;5,135;34,426;4,818;2,831;-2,633;0,000;36,300;37,200;9,466;1,653;5,915;6,616;5,292;7,403;-2,996;25,984;0,000;262,640;Inf;270,000;270,000;6,604;2,880;7,542;23,418
14794,500;2,936;0,729;-35,198;1,719;9,557;5,135;34,426;4,818;2,831;-2,633;0,000;36,300;37,200;9,466;1,653;6,394;6,999;6,194;7,567;-2,996;25,984;0,000;263,140;Inf;270,000;270,000;6,306;2,881;7,530;23,380
14795,000;2,936;0,729;-35,198;1,719;9,557;5,135;34,426;4,818;2,831;-2,633;0,000;36,300;37,200;9,466;1,653;6,626;7,103;6,287;7,676;-2,996;25,984;0,000;263,140;Inf;270,000;270,000;6,788;2,882;7,530;23,357
14795,500;2,936;0,729;-35,198;1,719;9,557;5,135;34,426;4,818;2,831;-2,633;0,000;36,300;37,200;9,466;1,653;6,429;6,920;6,055;7,610;-2,996;25,984;0,000;263,040;Inf;270,000;270,000;6,923;2,883;7,593;23,239
14796,000;2,936;0,729;-35,198;1,719;9,557;5,132;34,401;4,853;2,827;-2,621;0,000;36,250;37,208;9,466;1,653;6,083;6,685;5,537;7,452;-2,999;25,997;0,000;263,040;Inf;270,000;270,000;6,754;2,884;7,701;23,153
14796,500;2,936;0,729;-35,198;1,719;9,557;5,132;34,401;4,853;2,827;-2,621;0,000;36,300;37,200;9,466;1,653;5,942;6,717;5,738;7,468;-2,999;25,997;0,000;263,140;Inf;270,000;270,000;6,439;2,884;7,627;23,105
14797,000;3,516;0,833;-35,209;1,617;9,525;5,132;34,401;4,853;2,827;-2,621;0,000;36,300;37,200;9,520;1,780;6,417;6,994;6,282;7,572;-2,999;25,997;0,000;263,140;Inf;270,000;270,000;6,466;2,885;7,507;23,119
14797,500;3,516;0,833;-35,209;1,617;9,525;5,132;34,401;4,853;2,827;-2,621;0,000;36,300;37,200;9,520;1,780;6,699;6,982;6,350;7,625;-2,999;25,997;0,000;263,340;Inf;270,000;270,000;6,816;2,896;7,604;23,039
14798,000;3,516;0,833;-35,209;1,617;9,525;5,132;34,401;4,853;2,827;-2,621;0,000;36,300;37,200;9,520;1,780;6,007;6,626;5,422;7,421;-2,999;25,997;0,000;263,340;Inf;270,000;270,000;6,914;2,906;7,727;22,996
14798,500;3,516;0,833;-35,209;1,617;9,525;5,132;34,401;4,853;2,827;-2,621;0,000;36,300;37,200;9,520;1,780;5,996;6,789;5,857;7,466;-2,999;25,997;0,000;263,440;Inf;270,000;270,000;6,369;2,916;7,594;22,936
14799,000;3,516;0,833;-35,209;1,617;9,525;5,132;34,401;4,853;2,827;-2,621;0,000;36,300;37,200;9,520;1,780;6,498;7,060;6,228;7,589;-2,999;25,997;0,000;263,440;Inf;270,000;270,000;6,527;2,926;7,617;22,839
14799,500;3,516;0,833;-35,209;1,617;9,525;5,178;34,438;4,857;2,805;-2,634;0,000;36,245;37,253;9,520;1,780;6,621;6,995;6,187;7,617;-2,993;25,985;0,000;263,440;Inf;270,000;270,000;6,844;2,935;7,598;22,733
14800,000;3,516;0,833;-35,209;1,617;9,525;5,178;34,438;4,857;2,805;-2,634;0,000;36,200;37,300;9,520;1,780;6,251;6,832;5,799;7,555;-2,993;25,985;0,000;263,440;Inf;270,000;270,000;6,855;2,945;7,669;22,721
14800,500;2,807;0,688;-34,935;1,746;9,537;5,178;34,438;4,857;2,805;-2,634;0,000;36,200;37,300;9,491;1,672;5,945;6,617;5,224;7,400;-2,993;25,985;0,000;264,040;Inf;270,000;270,000;6,609;2,954;7,733;22,683
14801,000;2,807;0,688;-34,935;1,746;9,537;5,178;34,438;4,857;2,805;-2,634;0,000;36,200;37,300;9,491;1,672;5,858;6,605;5,437;7,358;-2,993;25,985;0,000;264,040;Inf;270,000;270,000;6,296;2,952;7,598;22,625
14801,500;2,807;0,688;-34,935;1,746;9,537;5,178;34,438;4,857;2,805;-2,634;0,000;36,200;37,300;9,491;1,672;6,471;6,932;6,079;7,561;-2,993;25,985;0,000;264,540;Inf;270,000;270,000;6,315;2,949;7,555;22,614
14802,000;2,807;0,688;-34,935;1,746;9,537;5,178;34,438;4,857;2,805;-2,634;0,000;36,200;37,300;9,491;1,672;6,224;6,776;5,843;7,517;-2,993;25,985;0,000;264,540;Inf;270,000;270,000;6,761;2,947;7,620;22,586
14802,500;2,807;0,688;-34,935;1,746;9,537;5,152;34,433;4,850;2,783;-2,641;0,000;36,244;37,154;9,491;1,672;5,921;6,633;5,379;7,370;-3,002;25,980;0,000;264,440;Inf;270,000;270,000;6,590;2,945;7,728;22,573
14803,000;2,807;0,688;-34,935;1,746;9,537;5,152;34,433;4,850;2,783;-2,641;0,000;36,200;37,200;9,491;1,672;5,798;6,635;5,531;7,341;-3,002;25,980;0,000;264,440;Inf;270,000;270,000;6,326;2,943;7,670;22,578
14803,500;3,087;0,835;-33,942;1,777;9,516;5,152;34,433;4,850;2,783;-2,641;0,000;36,200;37,200;9,615;1,576;6,251;6,949;6,155;7,517;-3,002;25,980;0,000;264,140;Inf;270,000;270,000;6,326;2,940;7,487;22,563
14804,000;3,087;0,835;-33,942;1,777;9,516;5,152;34,433;4,850;2,783;-2,641;0,000;36,200;37,200;9,615;1,576;6,502;6,896;6,085;7,569;-3,002;25,980;0,000;264,140;Inf;270,000;270,000;6,718;2,943;7,646;22,526
14804,500;3,087;0,835;-33,942;1,777;9,516;5,152;34,433;4,850;2,783;-2,641;0,000;36,200;37,200;9,615;1,576;6,207;6,743;5,764;7,515;-3,002;25,980;0,000;263,940;Inf;270,000;270,000;6,763;2,945;7,794;22,519
14805,000;3,087;0,835;-33,942;1,777;9,516;5,152;34,433;4,850;2,783;-2,641;0,000;36,200;37,200;9,615;1,576;5,933;6,750;5,693;7,422;-3,002;25,980;0,000;263,940;Inf;270,000;270,000;6,557;2,947;7,690;22,496
14805,500;3,087;0,835;-33,942;1,777;9,516;5,152;34,433;4,850;2,783;-2,641;0,000;36,200;37,200;9,615;1,576;6,435;7,075;6,213;7,574;-3,002;25,980;0,000;264,240;Inf;270,000;270,000;6,450;2,950;7,599;22,415
14806,000;3,087;0,835;-33,942;1,777;9,516;5,109;34,471;4,824;2,759;-2,622;0,000;36,235;37,238;9,615;1,576;6,676;6,974;6,130;7,637;-2,994;25,980;0,000;264,240;Inf;270,000;270,000;6,824;2,952;7,685;22,386
14806,500;3,087;0,835;-33,942;1,777;9,516;5,109;34,471;4,824;2,759;-2,622;0,000;36,200;37,200;9,615;1,576;6,361;6,842;5,841;7,606;-2,994;25,980;0,000;264,140;Inf;270,000;270,000;6,854;2,954;7,758;22,349
14807,000;2,930;0,706;-35,209;1,709;9,532;5,109;34,471;4,824;2,759;-2,622;0,000;36,200;37,200;9,388;1,783;6,098;6,728;5,459;7,532;-2,994;25,980;0,000;264,140;Inf;270,000;270,000;6,662;2,956;7,856;22,362
14807,500;2,930;0,706;-35,209;1,709;9,532;5,109;34,471;4,824;2,759;-2,622;0,000;36,200;37,200;9,388;1,783;6,046;6,839;5,742;7,535;-2,994;25,980;0,000;264,040;Inf;270,000;270,000;6,454;2,956;7,690;22,430
14808,000;2,930;0,706;-35,209;1,709;9,532;5,109;34,471;4,824;2,759;-2,622;0,000;36,200;37,200;9,388;1,783;6,642;7,177;6,363;7,708;-2,994;25,980;0,000;264,040;Inf;270,000;270,000;6,541;2,956;7,806;22,479
14808,500;2,930;0,706;-35,209;1,709;9,532;5,109;34,471;4,824;2,759;-2,622;0,000;36,200;37,200;9,388;1,783;6,701;7,094;6,342;7,778;-2,994;25,980;0,000;264,040;Inf;270,000;270,000;6,973;2,955;7,933;22,494
14809,000;2,930;0,706;-35,209;1,709;9,532;5,122;34,390;4,841;2,737;-2,624;0,000;36,223;37,202;9,388;1,783;6,226;6,881;5,583;7,643;-3,000;25,978;0,000;264,040;Inf;270,000;270,000;6,979;2,955;8,013;22,467
14809,500;2,930;0,706;-35,209;1,709;9,532;5,122;34,390;4,841;2,737;-2,624;0,000;36,200;37,200;9,388;1,783;6,231;7,052;5,930;7,657;-3,000;25,978;0,000;264,240;Inf;270,000;270,000;6,583;2,954;7,930;22,510
14810,000;3,383;0,788;-35,209;1,668;9,551;5,122;34,390;4,841;2,737;-2,624;0,000;36,200;37,200;9,549;1,768;6,700;7,182;6,342;7,805;-3,000;25,978;0,000;264,240;Inf;270,000;270,000;6,718;2,954;7,886;22,479
14810,500;3,383;0,788;-35,209;1,668;9,551;5,122;34,390;4,841;2,737;-2,624;0,000;36,200;37,200;9,549;1,768;6,704;7,091;6,211;7,836;-3,000;25,978;0,000;264,240;Inf;270,000;270,000;7,007;2,961;7,996;22,488
14811,000;3,383;0,788;-35,209;1,668;9,551;5,122;34,390;4,841;2,737;-2,624;0,000;36,200;37,200;9,549;1,768;6,545;7,048;5,975;7,823;-3,000;25,978;0,000;264,240;Inf;270,000;270,000;6,960;2,968;8,058;22,494
14811,500;3,383;0,788;-35,209;1,668;9,551;5,122;34,390;4,841;2,737;-2,624;0,000;36,200;37,200;9,549;1,768;6,343;6,984;5,787;7,785;-3,000;25,978;0,000;264,040;Inf;270,000;270,000;6,848;2,975;8,130;22,549
14812,000;3,383;0,788;-35,209;1,668;9,551;5,122;34,390;4,841;2,737;-2,624;0,000;36,200;37,200;9,549;1,768;6,223;7,021;5,858;7,738;-3,000;25,978;0,000;264,040;Inf;270,000;270,000;6,725;2,981;8,009;22,559
14812,500;3,383;0,788;-35,209;1,668;9,551;5,121;34,476;4,835;2,741;-2,630;0,000;36,220;37,146;9,549;1,768;6,789;7,181;6,361;7,880;-2,999;25,974;0,000;264,240;Inf;270,000;270,000;7,053;2,994;8,073;22,575
14813,000;3,383;0,788;-35,209;1,668;9,551;5,121;34,476;4,835;2,741;-2,630;0,000;36,200;37,100;9,549;1,768;6,688;7,123;6,193;7,928;-2,999;25,974;0,000;264,240;Inf;270,000;270,000;7,053;2,994;8,131;22,622
14813,500;2,703;0,640;-35,209;1,701;9,564;5,121;34,476;4,835;2,741;-2,630;0,000;36,200;37,100;9,453;1,832;6,464;7,068;5,943;7,838;-2,999;25,974;0,000;264,440;Inf;270,000;270,000;6,983;3,001;8,235;22,657
14814,000;2,703;0,640;-35,209;1,701;9,564;5,121;34,476;4,835;2,741;-2,630;0,000;36,200;37,100;9,453;1,832;6,315;7,061;5,873;7,792;-2,999;25,974;0,000;264,440;Inf;270,000;270,000;6,828;2,996;8,290;22,651
14814,500;2,703;0,640;-35,209;1,701;9,564;5,121;34,476;4,835;2,741;-2,630;0,000;36,200;37,100;9,453;1,832;6,539;7,280;6,270;7,895;-2,999;25,974;0,000;264,240;Inf;270,000;270,000;6,760;2,991;8,195;22,663
14815,000;2,703;0,640;-35,209;1,701;9,564;5,121;34,476;4,835;2,741;-2,630;0,000;36,200;37,100;9,453;1,832;6,865;7,346;6,404;7,985;-2,999;25,974;0,000;264,240;Inf;270,000;270,000;6,996;2,986;8,249;22,669
14815,500;2,703;0,640;-35,209;1,701;9,564;5,149;34,434;4,836;2,680;-2,631;0,000;36,218;37,096;9,453;1,832;6,804;7,227;6,251;8,024;-2,994;25,979;0,000;264,240;Inf;270,000;270,000;7,150;2,982;8,309;22,620
14816,000;2,703;0,640;-35,209;1,701;9,564;5,149;34,434;4,836;2,680;-2,631;0,000;36,200;37,100;9,453;1,832;6,390;7,158;5,959;7,904;-2,994;25,979;0,000;264,240;Inf;270,000;270,000;7,077;2,977;8,325;22,694
14816,500;3,710;0,877;-35,209;1,718;9,514;5,149;34,434;4,836;2,680;-2,631;0,000;36,200;37,100;9,363;1,713;6,535;7,337;6,309;7,965;-2,994;25,979;0,000;264,340;Inf;270,000;270,000;6,853;2,973;8,200;22,714
14817,000;3,710;0,877;-35,209;1,718;9,514;5,149;34,434;4,836;2,680;-2,631;0,000;36,200;37,100;9,363;1,713;6,855;7,362;6,408;8,022;-2,994;25,979;0,000;264,340;Inf;270,000;270,000;7,037;2,985;8,205;22,689
14817,500;3,710;0,877;-35,209;1,718;9,514;5,149;34,434;4,836;2,680;-2,631;0,000;36,200;37,100;9,363;1,713;6,837;7,261;6,332;8,030;-2,994;25,979;0,000;264,740;Inf;270,000;270,000;7,162;2,997;8,250;22,633
14818,000;3,710;0,877;-35,209;1,718;9,514;5,149;34,434;4,836;2,680;-2,631;0,000;36,200;37,100;9,363;1,713;6,554;7,171;6,069;7,941;-2,994;25,979;0,000;264,740;Inf;270,000;270,000;7,115;3,008;8,348;22,520
14818,500;3,710;0,877;-35,209;1,718;9,514;5,149;34,434;4,836;2,680;-2,631;0,000;36,200;37,100;9,363;1,713;6,459;7,109;6,026;7,909;-2,994;25,979;0,000;264,440;Inf;270,000;270,000;6,934;3,020;8,215;22,434
14819,000;3,710;0,877;-35,209;1,718;9,514;5,180;34,460;4,856;2,666;-2,619;0,000;36,208;37,166;9,363;1,713;6,621;7,363;6,427;8,003;-2,998;25,980;0,000;264,440;Inf;270,000;270,000;6,876;3,031;8,194;22,469
14819,500;3,710;0,877;-35,209;1,718;9,514;5,180;34,460;4,856;2,666;-2,619;0,000;36,200;37,200;9,363;1,713;6,977;7,384;6,476;8,122;-2,998;25,980;0,000;263,940;Inf;270,000;270,000;7,103;3,042;8,290;22,486
14820,000;3,065;0,811;-34,476;1,716;9,397;5,180;34,460;4,856;2,666;-2,619;0,000;36,200;37,200;9,597;1,703;6,646;7,251;6,137;8,027;-2,998;25,980;0,000;263,940;Inf;270,000;270,000;7,240;3,053;8,395;22,500
14820,500;3,065;0,811;-34,476;1,716;9,397;5,180;34,460;4,856;2,666;-2,619;0,000;36,200;37,200;9,597;1,703;6,470;7,179;5,782;7,956;-2,998;25,980;0,000;264,340;Inf;270,000;270,000;7,015;3,053;8,486;22,620
14821,000;3,065;0,811;-34,476;1,716;9,397;5,180;34,460;4,856;2,666;-2,619;0,000;36,200;37,200;9,597;1,703;6,519;7,249;6,137;7,961;-2,998;25,980;0,000;264,340;Inf;270,000;270,000;6,847;3,054;8,417;22,721
14821,500;3,065;0,811;-34,476;1,716;9,397;5,180;34,460;4,856;2,666;-2,619;0,000;36,200;37,200;9,597;1,703;6,927;7,654;6,627;8,106;-2,998;25,980;0,000;263,940;Inf;270,000;270,000;6,966;3,054;8,284;22,766
14822,000;3,065;0,811;-34,476;1,716;9,397;5,184;34,431;4,857;2,620;-2,636;0,000;36,199;37,090;9,597;1,703;7,135;7,529;6,590;8,211;-2,989;25,977;0,000;263,940;Inf;270,000;270,000;7,329;3,054;8,364;22,939
14822,500;3,065;0,811;-34,476;1,716;9,397;5,184;34,431;4,857;2,620;-2,636;0,000;36,200;37,100;9,597;1,703;6,725;7,354;6,328;8,133;-2,989;25,977;0,000;263,640;Inf;270,000;270,000;7,366;3,054;8,508;22,980
14823,000;2,809;0,705;-35,209;1,770;9,578;5,184;34,431;4,857;2,620;-2,636;0,000;36,200;37,100;9,506;1,657;6,540;7,237;5,926;8,022;-2,989;25,977;0,000;263,640;Inf;270,000;270,000;7,135;3,054;8,450;22,993
14823,500;2,809;0,705;-35,209;1,770;9,578;5,184;34,431;4,857;2,620;-2,636;0,000;36,200;37,100;9,506;1,657;6,981;7,620;6,621;8,193;-2,989;25,977;0,000;263,340;Inf;270,000;270,000;6,931;3,050;8,384;23,053
14824,000;2,809;0,705;-35,209;1,770;9,578;5,184;34,431;4,857;2,620;-2,636;0,000;36,200;37,100;9,506;1,657;6,936;7,644;6,706;8,240;-2,989;25,977;0,000;263,340;Inf;270,000;270,000;7,354;3,046;8,372;23,090
14824,500;2,809;0,705;-35,209;1,770;9,578;5,184;34,431;4,857;2,620;-2,636;0,000;36,200;37,100;9,506;1,657;6,839;7,435;6,356;8,169;-2,989;25,977;0,000;263,940;Inf;270,000;270,000;7,382;3,043;8,480;23,104
14825,000;2,809;0,705;-35,209;1,770;9,578;5,155;34,425;4,840;2,619;-2,635;0,000;36,190;37,084;9,506;1,657;6,676;7,326;6,107;8,103;-2,994;25,985;0,000;263,940;Inf;270,000;270,000;7,200;3,039;8,556;23,135
14825,500;2,809;0,705;-35,209;1,770;9,578;5,155;34,425;4,840;2,619;-2,635;0,000;36,200;37,100;9,506;1,657;6,637;7,346;6,187;8,070;-2,994;25,985;0,000;263,940;Inf;270,000;270,000;7,053;3,035;8,401;23,199
14826,000;2,809;0,705;-35,209;1,770;9,578;5,155;34,425;4,840;2,619;-2,635;0,000;36,200;37,100;9,506;1,657;6,919;7,655;6,667;8,207;-2,994;25,985;0,000;263,940;Inf;270,000;270,000;7,060;3,031;8,390;23,229
14826,500;3,219;0,821;-34,115;1,728;9,539;5,155;34,425;4,840;2,619;-2,635;0,000;36,200;37,100;9,680;1,589;7,144;7,709;6,772;8,294;-2,994;25,985;0,000;262,940;Inf;270,000;270,000;7,362;3,028;8,464;23,233
14827,000;3,219;0,821;-34,115;1,728;9,539;5,155;34,425;4,840;2,619;-2,635;0,000;36,200;37,100;9,680;1,589;6,723;7,374;6,174;8,146;-2,994;25,985;0,000;262,940;Inf;270,000;270,000;7,480;3,031;8,593;23,232
14827,500;3,219;0,821;-34,115;1,728;9,539;5,155;34,425;4,840;2,619;-2,635;0,000;36,200;37,100;9,680;1,589;6,607;7,313;6,189;8,078;-2,994;25,985;0,000;262,840;Inf;270,000;270,000;7,104;3,034;8,603;23,248
14828,000;3,219;0,821;-34,115;1,728;9,539;5,155;34,425;4,840;2,619;-2,635;0,000;36,200;37,100;9,680;1,589;6,805;7,672;6,714;8,237;-2,994;25,985;0,000;262,840;Inf;270,000;270,000;7,047;3,037;8,391;23,248
14828,500;3,219;0,821;-34,115;1,728;9,539;5,178;34,467;4,848;2,600;-2,634;0,000;36,180;37,070;9,680;1,589;7,104;7,692;6,770;8,299;-2,993;25,982;0,000;263,040;Inf;270,000;270,000;7,357;3,040;8,420;23,283
14829,000;3,219;0,821;-34,115;1,728;9,539;5,178;34,467;4,848;2,600;-2,634;0,000;36,200;37,100;9,680;1,589;7,021;7,576;6,614;8,295;-2,993;25,982;0,000;263,040;Inf;270,000;270,000;7,466;3,043;8,468;23,278
14829,500;2,468;0,605;-35,209;1,711;9,484;5,178;34,467;4,848;2,600;-2,634;0,000;36,200;37,100;9,464;1,834;6,713;7,388;6,298;8,171;-2,993;25,982;0,000;263,140;Inf;270,000;270,000;7,377;3,046;8,548;23,283
14830,000;2,468;0,605;-35,209;1,711;9,484;5,178;34,467;4,848;2,600;-2,634;0,000;36,200;37,100;9,464;1,834;6,565;7,321;6,220;8,108;-2,993;25,982;0,000;263,140;Inf;270,000;270,000;7,142;3,036;8,396;23,313
14830,500;2,468;0,605;-35,209;1,711;9,484;5,178;34,467;4,848;2,600;-2,634;0,000;36,200;37,100;9,464;1,834;7,021;7,591;6,672;8,221;-2,993;25,982;0,000;263,140;Inf;270,000;270,000;7,053;3,027;8,376;23,280
14831,000;2,468;0,605;-35,209;1,711;9,484;5,178;34,467;4,848;2,600;-2,634;0,000;36,200;37,100;9,464;1,834;6,982;7,484;6,534;8,209;-2,993;25,982;0,000;263,140;Inf;270,000;270,000;7,376;3,018;8,422;23,309
14831,500;2,468;0,605;-35,209;1,711;9,484;5,123;34,410;4,846;2,583;-2,632;0,000;36,173;37,092;9,464;1,834;6,690;7,377;6,318;8,130;-2,991;25,978;0,000;263,340;Inf;270,000;270,000;7,302;3,009;8,468;23,322
14832,000;2,468;0,605;-35,209;1,711;9,484;5,123;34,410;4,846;2,583;-2,632;0,000;36,200;37,100;9,464;1,834;6,530;7,241;6,104;8,047;-2,991;25,978;0,000;263,340;Inf;270,000;270,000;7,129;3,000;8,530;23,350
14832,500;2,468;0,605;-35,209;1,711;9,484;5,123;34,410;4,846;2,583;-2,632;0,000;36,200;37,100;9,464;1,834;6,623;7,306;6,295;8,059;-2,991;25,978;0,000;263,340;Inf;270,000;270,000;6,981;2,991;8,466;23,337
14833,000;2,908;0,762;-34,501;1,737;9,505;5,123;34,410;4,846;2,583;-2,632;0,000;36,200;37,100;9,623;1,753;6,752;7,473;6,536;8,155;-2,991;25,978;0,000;263,340;Inf;270,000;270,000;7,071;2,983;8,379;23,335
14833,500;2,908;0,762;-34,501;1,737;9,505;5,123;34,410;4,846;2,583;-2,632;0,000;36,200;37,100;9,623;1,753;6,888;7,416;6,467;8,148;-2,991;25,978;0,000;263,440;Inf;270,000;270,000;7,229;2,981;8,427;23,336
14834,000;2,908;0,762;-34,501;1,737;9,505;5,123;34,410;4,846;2,583;-2,632;0,000;36,200;37,100;9,623;1,753;6,478;7,283;6,224;8,006;-2,991;25,978;0,000;263,440;Inf;270,000;270,000;7,230;2,980;8,445;23,337
14834,500;2,908;0,762;-34,501;1,737;9,505;5,123;34,410;4,846;2,583;-2,632;0,000;36,200;37,100;9,623;1,753;6,559;7,313;6,333;8,002;-2,991;25,978;0,000;263,140;Inf;270,000;270,000;6,998;2,979;8,411;23,345
14835,000;2,908;0,762;-34,501;1,737;9,505;5,134;34,458;4,872;2,560;-2,624;0,000;36,172;37,068;9,623;1,753;6,639;7,333;6,399;8,084;-2,994;25,986;0,000;263,140;Inf;270,000;270,000;7,052;2,978;8,350;23,324
14835,500;2,908;0,762;-34,501;1,737;9,505;5,134;34,458;4,872;2,560;-2,624;0,000;36,200;37,100;9,623;1,753;6,659;7,293;6,362;8,076;-2,994;25,986;0,000;263,440;Inf;270,000;270,000;7,114;2,977;8,362;23,355
14836,000;2,280;0,588;-33,954;1,764;9,504;5,134;34,458;4,872;2,560;-2,624;0,000;36,200;37,100;9,615;1,530;6,554;7,196;6,176;8,004;-2,994;25,986;0,000;263,440;Inf;270,000;270,000;7,097;2,976;8,390;23,351
14836,500;2,280;0,588;-33,954;1,764;9,504;5,134;34,458;4,872;2,560;-2,624;0,000;36,200;37,100;9,615;1,530;6,492;7,227;6,231;7,989;-2,994;25,986;0,000;263,640;Inf;270,000;270,000;6,982;2,964;8,283;23,358
14837,000;2,280;0,588;-33,954;1,764;9,504;5,134;34,458;4,872;2,560;-2,624;0,000;36,200;37,100;9,615;1,530;6,627;7,356;6,435;8,037;-2,994;25,986;0,000;263,640;Inf;270,000;270,000;6,985;2,953;8,269;23,358
14837,500;2,280;0,588;-33,954;1,764;9,504;5,134;34,458;4,872;2,560;-2,624;0,000;36,200;37,100;9,615;1,530;6,696;7,264;6,272;8,019;-2,994;25,986;0,000;263,540;Inf;270,000;270,000;7,114;2,942;8,313;23,354
14838,000;2,280;0,588;-33,954;1,764;9,504;5,151;34,419;4,844;2,554;-2,633;0,000;36,166;37,071;9,615;1,530;6,571;7,242;6,209;8,017;-3,000;25,986;0,000;263,540;Inf;270,000;270,000;7,062;2,931;8,319;23,374
14838,500;2,280;0,588;-33,954;1,764;9,504;5,151;34,419;4,844;2,554;-2,633;0,000;36,200;37,100;9,615;1,530;6,631;7,266;6,366;8,027;-3,000;25,986;0,000;263,040;Inf;270,000;270,000;7,010;2,920;8,328;23,370
14839,000;2,280;0,588;-33,954;1,764;9,504;5,151;34,419;4,844;2,554;-2,633;0,000;36,200;37,100;9,615;1,530;6,728;7,409;6,574;8,110;-3,000;25,986;0,000;263,040;Inf;270,000;270,000;7,073;2,910;8,238;23,373
14839,500;2,872;0,762;-33,839;1,747;9,497;5,151;34,419;4,844;2,554;-2,633;0,000;36,200;37,100;9,658;1,525;6,832;7,385;6,505;8,124;-3,000;25,986;0,000;263,040;Inf;270,000;270,000;7,205;2,899;8,276;23,404
14840,000;2,872;0,762;-33,839;1,747;9,497;5,151;34,419;4,844;2,554;-2,633;0,000;36,200;37,100;9,658;1,525;6,758;7,299;6,318;8,094;-3,000;25,986;0,000;263,040;Inf;270,000;270,000;7,212;2,899;8,398;23,391
14840,500;2,872;0,762;-33,839;1,747;9,497;5,151;34,419;4,844;2,554;-2,633;0,000;36,200;37,100;9,658;1,525;6,568;7,238;6,197;8,039;-3,000;25,986;0,000;263,140;Inf;270,000;270,000;7,118;2,899;8,361;23,407
14841,000;2,872;0,762;-33,839;1,747;9,497;5,151;34,419;4,844;2,554;-2,633;0,000;36,200;37,100;9,658;1,525;6,666;7,281;6,310;8,045;-3,000;25,986;0,000;263,140;Inf;270,000;270,000;7,011;2,898;8,332;23,399
14841,500;2,872;0,762;-33,839;1,747;9,497;5,162;34,433;4,843;2,554;-2,631;0,000;36,158;37,016;9,658;1,525;6,987;7,506;6,645;8,164;-2,997;25,993;0,000;262,740;Inf;270,000;270,000;7,076;2,898;8,258;23,420
14842,000;2,872;0,762;-33,839;1,747;9,497;5,162;34,433;4,843;2,554;-2,631;0,000;36,200;37,000;9,658;1,525;6,838;7,387;6,395;8,139;-2,997;25,993;0,000;262,740;Inf;270,000;270,000;7,326;2,897;8,394;23,387
14842,500;3,171;0,743;-35,209;1,673;9,556;5,162;34,433;4,843;2,554;-2,631;0,000;36,200;37,000;9,568;1,589;6,631;7,303;6,163;8,062;-2,997;25,993;0,000;263,040;Inf;270,000;270,000;7,190;2,897;8,474;23,383
14843,000;3,171;0,743;-35,209;1,673;9,556;5,162;34,433;4,843;2,554;-2,631;0,000;36,200;37,000;9,568;1,589;6,819;7,538;6,559;8,157;-2,997;25,993;0,000;263,040;Inf;270,000;270,000;7,040;2,901;8,309;23,407
14843,500;3,171;0,743;-35,209;1,673;9,556;5,162;34,433;4,843;2,554;-2,631;0,000;36,200;37,000;9,568;1,589;7,020;7,494;6,682;8,221;-2,997;25,993;0,000;263,240;Inf;270,000;270,000;7,268;2,906;8,334;23,451
14844,000;3,171;0,743;-35,209;1,673;9,556;5,162;34,433;4,843;2,554;-2,631;0,000;36,200;37,000;9,568;1,589;6,918;7,434;6,540;8,203;-2,997;25,993;0,000;263,240;Inf;270,000;270,000;7,354;2,910;8,460;23,468
14844,500;3,171;0,743;-35,209;1,673;9,556;5,148;34,418;4,851;2,539;-2,641;0,000;36,143;37,034;9,568;1,589;6,735;7,343;6,301;8,138;-3,004;25,993;0,000;264,040;Inf;270,000;270,000;7,274;2,914;8,474;23,460
14845,000;3,171;0,743;-35,209;1,673;9,556;5,148;34,418;4,851;2,539;-2,641;0,000;36,100;37,000;9,568;1,589;6,872;7,447;6,561;8,160;-3,004;25,993;0,000;264,040;Inf;270,000;270,000;7,129;2,919;8,378;23,468
14845,500;3,171;0,743;-35,209;1,673;9,556;5,148;34,418;4,851;2,539;-2,641;0,000;36,100;37,000;9,568;1,589;7,003;7,531;6,743;8,222;-3,004;25,993;0,000;263,440;Inf;270,000;270,000;7,260;2,923;8,348;23,429
14846,000;3,423;0,789;-35,209;1,632;9,560;5,148;34,418;4,851;2,539;-2,641;0,000;36,100;37,000;9,573;1,744;6,852;7,442;6,541;8,208;-3,004;25,993;0,000;263,440;Inf;270,000;270,000;7,375;2,927;8,424;23,406
14846,500;3,423;0,789;-35,209;1,632;9,560;5,148;34,418;4,851;2,539;-2,641;0,000;36,100;37,000;9,573;1,744;6,675;7,336;6,137;8,117;-3,004;25,993;0,000;263,640;Inf;270,000;270,000;7,261;2,935;8,539;23,401
14847,000;3,423;0,789;-35,209;1,632;9,560;5,148;34,418;4,851;2,539;-2,641;0,000;36,100;37,000;9,573;1,744;6,616;7,316;6,239;8,074;-3,004;25,993;0,000;263,640;Inf;270,000;270,000;7,066;2,943;8,520;23,423
14847,500;3,423;0,789;-35,209;1,632;9,560;5,148;34,418;4,851;2,539;-2,641;0,000;36,100;37,000;9,573;1,744;6,850;7,478;6,576;8,172;-3,004;25,993;0,000;264,240;Inf;270,000;270,000;7,061;2,951;8,371;23,408
14848,000;3,423;0,789;-35,209;1,632;9,560;5,141;34,436;4,856;2,522;-2,639;0,000;36,141;37,056;9,573;1,744;6,921;7,486;6,725;8,243;-3,003;25,999;0,000;264,240;Inf;270,000;270,000;7,269;2,959;8,481;23,407
14848,500;3,423;0,789;-35,209;1,632;9,560;5,141;34,436;4,856;2,522;-2,639;0,000;36,100;37,100;9,573;1,744;6,661;7,353;6,164;8,112;-3,003;25,999;0,000;263,640;Inf;270,000;270,000;7,344;2,966;8,595;23,385
14849,000;2,429;0,647;-33,818;1,738;9,450;5,141;34,436;4,856;2,522;-2,639;0,000;36,100;37,100;9,778;1,710;6,714;7,385;6,299;8,117;-3,003;25,999;0,000;263,640;Inf;270,000;270,000;7,072;2,974;8,530;23,359
14849,500;2,429;0,647;-33,818;1,738;9,450;5,141;34,436;4,856;2,522;-2,639;0,000;36,100;37,100;9,778;1,710;6,912;7,472;6,499;8,192;-3,003;25,999;0,000;263,940;Inf;270,000;270,000;7,129;2,965;8,460;23,344
14850,000;2,429;0,647;-33,818;1,738;9,450;5,141;34,436;4,856;2,522;-2,639;0,000;36,100;37,100;9,778;1,710;6,958;7,561;6,730;8,281;-3,003;25,999;0,000;263,940;Inf;270,000;270,000;7,269;2,956;8,402;23,326
14850,500;2,429;0,647;-33,818;1,738;9,450;5,141;34,436;4,856;2,522;-2,639;0,000;36,100;37,100;9,778;1,710;6,873;7,488;6,589;8,237;-3,003;25,999;0,000;263,740;Inf;270,000;270,000;7,382;2,947;8,441;23,322
14851,000;2,429;0,647;-33,818;1,738;9,450;5,144;34,411;4,848;2,509;-2,638;0,000;36,148;36,995;9,778;1,710;6,692;7,330;6,236;8,139;-3,008;26,000;0,000;263,740;Inf;270,000;270,000;7,297;2,939;8,474;23,326
14851,500;2,429;0,647;-33,818;1,738;9,450;5,144;34,411;4,848;2,509;-2,638;0,000;36,100;37,000;9,778;1,710;6,669;7,388;6,426;8,181;-3,008;26,000;0,000;263,840;Inf;270,000;270,000;7,099;2,931;8,392;23,282
14852,000;2,429;0,647;-33,818;1,738;9,450;5,144;34,411;4,848;2,509;-2,638;0,000;36,100;37,000;9,778;1,710;7,280;7,775;6,944;8,392;-3,008;26,000;0,000;263,840;Inf;270,000;270,000;7,166;2,922;8,356;23,295
14852,500;3,313;0,800;-35,111;1,675;9,580;5,144;34,411;4,848;2,509;-2,638;0,000;36,100;37,000;9,610;1,569;6,897;7,477;6,399;8,256;-3,008;26,000;0,000;263,740;Inf;270,000;270,000;7,598;2,914;8,557;23,285
14853,000;3,313;0,800;-35,111;1,675;9,580;5,144;34,411;4,848;2,509;-2,638;0,000;36,100;37,000;9,610;1,569;6,709;7,369;6,173;8,164;-3,008;26,000;0,000;263,740;Inf;270,000;270,000;7,257;2,921;8,589;23,279
14853,500;3,313;0,800;-35,111;1,675;9,580;5,144;34,411;4,848;2,509;-2,638;0,000;36,100;37,000;9,610;1,569;6,762;7,561;6,399;8,159;-3,008;26,000;0,000;263,740;Inf;270,000;270,000;7,104;2,927;8,501;23,295
14854,000;3,313;0,800;-35,111;1,675;9,580;5,144;34,411;4,848;2,509;-2,638;0,000;36,100;37,000;9,610;1,569;7,260;7,955;6,966;8,345;-3,008;26,000;0,000;263,740;Inf;270,000;270,000;7,220;2,933;8,413;23,268
14854,500;3,313;0,800;-35,111;1,675;9,580;5,127;34,443;4,821;2,481;-2,644;0,000;36,142;37,015;9,610;1,569;7,317;7,785;6,837;8,421;-2,998;26,011;0,000;263,840;Inf;270,000;270,000;7,631;2,940;8,581;23,176
14855,000;3,313;0,800;-35,111;1,675;9,580;5,127;34,443;4,821;2,481;-2,644;0,000;36,100;37,000;9,610;1,569;7,033;7,601;6,549;8,344;-2,998;26,011;0,000;263,840;Inf;270,000;270,000;7,590;2,946;8,626;23,161
14855,500;2,729;0,610;-35,209;1,650;9,563;5,127;34,443;4,821;2,481;-2,644;0,000;36,100;37,000;9,560;1,787;6,759;7,430;6,273;8,213;-2,998;26,011;0,000;263,840;Inf;270,000;270,000;7,382;2,952;8,606;23,132
14856,000;2,729;0,610;-35,209;1,650;9,563;5,127;34,443;4,821;2,481;-2,644;0,000;36,100;37,000;9,560;1,787;6,861;7,795;6,702;8,289;-2,998;26,011;0,000;263,840;Inf;270,000;270,000;7,169;2,948;8,551;23,114
14856,500;2,729;0,610;-35,209;1,650;9,563;5,127;34,443;4,821;2,481;-2,644;0,000;36,100;37,000;9,560;1,787;7,267;7,833;6,815;8,405;-2,998;26,011;0,000;263,940;Inf;270,000;270,000;7,412;2,945;8,584;23,119
14857,000;2,729;0,610;-35,209;1,650;9,563;5,127;34,443;4,821;2,481;-2,644;0,000;36,100;37,000;9,560;1,787;7,181;7,677;6,630;8,394;-2,998;26,011;0,000;263,940;Inf;270,000;270,000;7,580;2,941;8,557;23,113
14857,500;2,729;0,610;-35,209;1,650;9,563;5,062;34,393;4,836;2,474;-2,632;0,000;36,125;37,025;9,560;1,787;6,820;7,502;6,383;8,267;-3,010;26,017;0,000;264,040;Inf;270,000;270,000;7,471;2,938;8,620;23,146
14858,000;2,729;0,610;-35,209;1,650;9,563;5,062;34,393;4,836;2,474;-2,632;0,000;36,100;37,000;9,560;1,787;6,632;7,387;6,190;8,115;-3,010;26,017;0,000;264,040;Inf;270,000;270,000;7,243;2,934;8,670;23,124
14858,500;2,734;0,744;-33,289;1,723;9,365;5,062;34,393;4,836;2,474;-2,632;0,000;36,100;37,000;9,770;1,649;6,875;7,597;6,545;8,211;-3,010;26,017;0,000;264,340;Inf;270,000;270,000;7,081;2,931;8,523;23,121
14859,000;2,734;0,744;-33,289;1,723;9,365;5,062;34,393;4,836;2,474;-2,632;0,000;36,100;37,000;9,770;1,649;7,067;7,665;6,723;8,294;-3,010;26,017;0,000;264,340;Inf;270,000;270,000;7,307;2,928;8,420;23,124
14859,500;2,734;0,744;-33,289;1,723;9,365;5,062;34,393;4,836;2,474;-2,632;0,000;36,100;37,000;9,770;1,649;6,899;7,470;6,437;8,228;-3,010;26,017;0,000;264,440;Inf;270,000;270,000;7,437;2,924;8,583;23,083
14860,000;2,734;0,744;-33,289;1,723;9,365;5,062;34,393;4,836;2,474;-2,632;0,000;36,100;37,000;9,770;1,649;6,707;7,374;6,252;8,140;-3,010;26,017;0,000;264,440;Inf;270,000;270,000;7,259;2,921;8,622;23,106
14860,500;2,734;0,744;-33,289;1,723;9,365;5,062;34,393;4,836;2,474;-2,632;0,000;36,100;37,000;9,770;1,649;6,769;7,493;6,442;8,159;-3,010;26,017;0,000;264,340;Inf;270,000;270,000;7,118;2,918;8,540;23,098
14861,000;2,734;0,744;-33,289;1,723;9,365;5,089;34,474;4,842;2,456;-2,641;0,000;36,126;36,999;9,770;1,649;7,166;7,733;6,876;8,325;-3,009;26,017;0,000;264,340;Inf;270,000;270,000;7,216;2,915;8,396;23,117
14861,500;2,734;0,744;-33,289;1,723;9,365;5,089;34,474;4,842;2,456;-2,641;0,000;36,100;37,000;9,770;1,649;7,193;7,731;6,876;8,412;-3,009;26,017;0,000;264,140;Inf;270,000;270,000;7,525;2,912;8,413;23,129
14862,000;2,788;0,679;-35,087;1,693;9,488;5,089;34,474;4,842;2,456;-2,641;0,000;36,100;37,000;9,584;1,759;6,913;7,491;6,509;8,301;-3,009;26,017;0,000;264,140;Inf;270,000;270,000;7,553;2,909;8,611;23,114
14862,500;2,788;0,679;-35,087;1,693;9,488;5,089;34,474;4,842;2,456;-2,641;0,000;36,100;37,000;9,584;1,759;6,697;7,350;6,203;8,161;-3,009;26,017;0,000;264,340;Inf;270,000;270,000;7,303;2,907;8,549;23,154
14863,000;2,788;0,679;-35,087;1,693;9,488;5,089;34,474;4,842;2,456;-2,641;0,000;36,100;37,000;9,584;1,759;7,025;7,694;6,720;8,279;-3,009;26,017;0,000;264,340;Inf;270,000;270,000;7,103;2,905;8,461;23,228
14863,500;2,788;0,679;-35,087;1,693;9,488;5,089;34,474;4,842;2,456;-2,641;0,000;36,100;37,000;9,584;1,759;7,049;7,776;6,826;8,335;-3,009;26,017;0,000;263,640;Inf;270,000;270,000;7,429;2,903;8,436;23,308
14864,000;2,788;0,679;-35,087;1,693;9,488;5,112;34,415;4,811;2,429;-2,648;0,000;36,117;36,975;9,584;1,759;6,908;7,576;6,626;8,305;-3,023;26,021;0,000;263,640;Inf;270,000;270,000;7,496;2,901;8,500;23,371
14864,500;2,788;0,679;-35,087;1,693;9,488;5,112;34,415;4,811;2,429;-2,648;0,000;36,100;37,000;9,584;1,759;6,720;7,362;6,233;8,150;-3,023;26,021;0,000;263,740;Inf;270,000;270,000;7,354;2,900;8,622;23,391
