t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
14865,000;2,895;0,772;-34,430;1,753;9,441;5,112;34,415;4,811;2,429;-2,648;0,000;36,100;37,000;9,575;1,749;6,690;7,414;6,460;8,183;-3,023;26,021;0,000;263,740;Inf;270,000;270,000;7,116;2,898;8,513;23,379
14865,500;2,895;0,772;-34,430;1,753;9,441;5,112;34,415;4,811;2,429;-2,648;0,000;36,100;37,000;9,575;1,749;7,165;7,827;6,910;8,336;-3,023;26,021;0,000;264,240;Inf;270,000;270,000;7,187;2,898;8,456;23,400
14866,000;2,895;0,772;-34,430;1,753;9,441;5,112;34,415;4,811;2,429;-2,648;0,000;36,100;37,000;9,575;1,749;7,387;7,803;6,911;8,438;-3,023;26,021;0,000;264,240;Inf;270,000;270,000;7,560;2,898;8,503;23,424
14866,500;2,895;0,772;-34,430;1,753;9,441;5,112;34,415;4,811;2,429;-2,648;0,000;36,100;37,000;9,575;1,749;7,085;7,656;6,662;8,366;-3,023;26,021;0,000;264,140;Inf;270,000;270,000;7,635;2,898;8,651;23,442
14867,000;2,895;0,772;-34,430;1,753;9,441;5,112;34,415;4,811;2,429;-2,648;0,000;36,100;37,000;9,575;1,749;6,749;7,554;6,621;8,265;-3,023;26,021;0,000;264,140;Inf;270,000;270,000;7,442;2,898;8,490;23,446
14867,500;2,895;0,772;-34,430;1,753;9,441;5,115;34,446;4,824;2,418;-2,651;0,000;36,111;36,963;9,575;1,749;7,239;7,948;6,939;8,422;-3,018;26,035;0,000;264,140;Inf;270,000;270,000;7,297;2,897;8,502;23,421
14868,000;2,895;0,772;-34,430;1,753;9,441;5,115;34,446;4,824;2,418;-2,651;0,000;36,100;37,000;9,575;1,749;7,400;7,861;6,916;8,491;-3,018;26,035;0,000;264,140;Inf;270,000;270,000;7,637;2,897;8,576;23,399
14868,500;3,130;0,839;-33,097;1,714;9,464;5,115;34,446;4,824;2,418;-2,651;0,000;36,100;37,000;9,659;1,627;7,210;7,720;6,707;8,418;-3,018;26,035;0,000;264,140;Inf;270,000;270,000;7,667;2,897;8,594;23,411
14869,000;3,130;0,839;-33,097;1,714;9,464;5,115;34,446;4,824;2,418;-2,651;0,000;36,100;37,000;9,659;1,627;6,844;7,511;6,371;8,281;-3,018;26,035;0,000;264,140;Inf;270,000;270,000;7,514;2,901;8,619;23,395
14869,500;3,130;0,839;-33,097;1,714;9,464;5,115;34,446;4,824;2,418;-2,651;0,000;36,100;37,000;9,659;1,627;6,666;7,506;6,426;8,219;-3,018;26,035;0,000;264,440;Inf;270,000;270,000;7,252;2,905;8,551;23,425
14870,000;3,130;0,839;-33,097;1,714;9,464;5,115;34,446;4,824;2,418;-2,651;0,000;36,100;37,000;9,659;1,627;7,052;7,902;6,899;8,385;-3,018;26,035;0,000;264,440;Inf;270,000;270,000;7,204;2,909;8,479;23,425
14870,500;3,130;0,839;-33,097;1,714;9,464;5,147;34,417;4,821;2,396;-2,647;0,000;36,113;36,995;9,659;1,627;7,303;7,770;6,861;8,495;-3,018;26,046;0,000;264,040;Inf;270,000;270,000;7,559;2,912;8,586;23,422
14871,000;3,130;0,839;-33,097;1,714;9,464;5,147;34,417;4,821;2,396;-2,647;0,000;36,100;37,000;9,659;1,627;6,964;7,546;6,442;8,370;-3,018;26,046;0,000;264,040;Inf;270,000;270,000;7,607;2,916;8,669;23,399
14871,500;3,240;0,791;-35,209;1,657;9,535;5,147;34,417;4,821;2,396;-2,647;0,000;36,100;37,000;9,568;1,887;6,659;7,465;6,282;8,207;-3,018;26,046;0,000;264,040;Inf;270,000;270,000;7,330;2,919;8,714;23,400
14872,000;3,240;0,791;-35,209;1,657;9,535;5,147;34,417;4,821;2,396;-2,647;0,000;36,100;37,000;9,568;1,887;6,862;7,806;6,756;8,345;-3,018;26,046;0,000;264,040;Inf;270,000;270,000;7,154;2,925;8,540;23,383
14872,500;3,240;0,791;-35,209;1,657;9,535;5,147;34,417;4,821;2,396;-2,647;0,000;36,100;37,000;9,568;1,887;7,495;8,106;7,094;8,552;-3,018;26,046;0,000;263,640;Inf;270,000;270,000;7,442;2,930;8,651;23,381
14873,000;3,240;0,791;-35,209;1,657;9,535;5,147;34,417;4,821;2,396;-2,647;0,000;36,100;37,000;9,568;1,887;7,485;7,954;6,843;8,594;-3,018;26,046;0,000;263,640;Inf;270,000;270,000;7,812;2,935;8,657;23,340
14873,500;3,240;0,791;-35,209;1,657;9,535;5,147;34,417;4,821;2,396;-2,647;0,000;36,100;37,000;9,568;1,887;7,079;7,780;6,673;8,498;-3,018;26,046;0,000;264,040;Inf;270,000;270,000;7,719;2,940;8,733;23,338
14874,000;3,240;0,791;-35,209;1,657;9,535;5,138;34,400;4,842;2,387;-2,663;0,000;36,104;36,933;9,568;1,887;6,791;7,673;6,623;8,326;-3,035;26,048;0,000;264,040;Inf;270,000;270,000;7,507;2,945;8,580;23,367
14874,500;3,240;0,791;-35,209;1,657;9,535;5,138;34,400;4,842;2,387;-2,663;0,000;36,100;36,900;9,568;1,887;7,308;7,919;7,019;8,476;-3,035;26,048;0,000;264,340;Inf;270,000;270,000;7,353;2,950;8,539;23,379
14875,000;3,467;0,854;-35,209;1,721;9,519;5,138;34,400;4,842;2,387;-2,663;0,000;36,100;36,900;9,481;1,566;7,429;8,036;7,169;8,578;-3,035;26,048;0,000;264,340;Inf;270,000;270,000;7,681;2,954;8,495;23,411
14875,500;3,467;0,854;-35,209;1,721;9,519;5,138;34,400;4,842;2,387;-2,663;0,000;36,100;36,900;9,481;1,566;7,135;7,671;6,720;8,468;-3,035;26,048;0,000;263,840;Inf;270,000;270,000;7,803;2,963;8,641;23,437
14876,000;3,467;0,854;-35,209;1,721;9,519;5,138;34,400;4,842;2,387;-2,663;0,000;36,100;36,900;9,481;1,566;6,931;7,539;6,422;8,364;-3,035;26,048;0,000;263,840;Inf;270,000;270,000;7,499;2,971;8,696;23,461
14876,500;3,467;0,854;-35,209;1,721;9,519;5,138;34,400;4,842;2,387;-2,663;0,000;36,100;36,900;9,481;1,566;6,715;7,554;6,429;8,256;-3,035;26,048;0,000;263,840;Inf;270,000;270,000;7,314;2,979;8,505;23,465
14877,000;3,467;0,854;-35,209;1,721;9,519;5,120;34,477;4,857;2,386;-2,649;0,000;36,099;36,994;9,481;1,566;7,080;7,956;6,859;8,409;-3,042;26,062;0,000;263,840;Inf;270,000;270,000;7,238;2,987;8,440;23,466
14877,500;3,467;0,854;-35,209;1,721;9,519;5,120;34,477;4,857;2,386;-2,649;0,000;36,100;37,000;9,481;1,566;7,167;7,682;6,647;8,447;-3,042;26,062;0,000;263,840;Inf;270,000;270,000;7,576;2,995;8,543;23,459
14878,000;2,783;0,722;-34,563;1,745;9,517;5,120;34,477;4,857;2,386;-2,649;0,000;36,100;37,000;9,552;1,629;6,830;7,497;6,351;8,299;-3,042;26,062;0,000;263,840;Inf;270,000;270,000;7,486;3,003;8,567;23,445
14878,500;2,783;0,722;-34,563;1,745;9,517;5,120;34,477;4,857;2,386;-2,649;0,000;36,100;37,000;9,552;1,629;6,556;7,342;6,188;8,122;-3,042;26,062;0,000;263,840;Inf;270,000;270,000;7,244;2,999;8,620;23,454
14879,000;2,783;0,722;-34,563;1,745;9,517;5,120;34,477;4,857;2,386;-2,649;0,000;36,100;37,000;9,552;1,629;6,642;7,578;6,559;8,218;-3,042;26,062;0,000;263,840;Inf;270,000;270,000;7,052;2,996;8,481;23,467
14879,500;2,783;0,722;-34,563;1,745;9,517;5,120;34,477;4,857;2,386;-2,649;0,000;36,100;37,000;9,552;1,629;7,162;7,787;6,775;8,326;-3,042;26,062;0,000;263,640;Inf;270,000;270,000;7,249;2,992;8,499;23,473
14880,000;2,783;0,722;-34,563;1,745;9,517;5,120;34,477;4,857;2,386;-2,649;0,000;36,100;37,000;9,552;1,629;7,211;7,683;6,612;8,368;-3,042;26,062;0,000;263,640;Inf;270,000;270,000;7,513;2,989;8,491;23,531
14880,500;2,783;0,722;-34,563;1,745;9,517;5,141;34,430;4,840;2,349;-2,669;0,000;36,098;36,920;9,552;1,629;6,876;7,559;6,485;8,257;-3,038;26,065;0,000;263,540;Inf;270,000;270,000;7,469;2,985;8,578;23,533
14881,000;2,783;0,722;-34,563;1,745;9,517;5,141;34,430;4,840;2,349;-2,669;0,000;36,100;36,900;9,552;1,629;6,488;7,249;6,183;8,029;-3,038;26,065;0,000;263,540;Inf;270,000;270,000;6,987;2,979;8,537;23,508
14881,500;3,154;0,721;-35,209;1,736;9,538;5,141;34,430;4,840;2,349;-2,669;0,000;36,100;36,900;9,523;1,787;6,743;7,428;6,586;8,167;-3,038;26,065;0,000;263,640;Inf;270,000;270,000;6,987;2,979;8,377;23,503
14882,000;3,154;0,721;-35,209;1,736;9,538;5,141;34,430;4,840;2,349;-2,669;0,000;36,100;36,900;9,523;1,787;6,879;7,557;6,647;8,234;-3,038;26,065;0,000;263,640;Inf;270,000;270,000;7,231;2,982;8,335;23,472
14882,500;3,154;0,721;-35,209;1,736;9,538;5,141;34,430;4,840;2,349;-2,669;0,000;36,100;36,900;9,523;1,787;6,780;7,460;6,465;8,181;-3,038;26,065;0,000;263,440;Inf;270,000;270,000;7,329;2,984;8,393;23,471
14883,000;3,154;0,721;-35,209;1,736;9,538;5,141;34,430;4,840;2,349;-2,669;0,000;36,100;36,900;9,523;1,787;6,654;7,379;5,978;8,127;-3,038;26,065;0,000;263,440;Inf;270,000;270,000;7,221;2,987;8,568;23,449
14883,500;3,154;0,721;-35,209;1,736;9,538;5,141;34,503;4,872;2,341;-2,655;0,000;36,104;36,958;9,523;1,787;6,489;7,345;6,103;8,117;-3,029;26,075;0,000;263,340;Inf;270,000;270,000;7,035;2,990;8,387;23,475
14884,000;3,154;0,721;-35,209;1,736;9,538;5,141;34,503;4,872;2,341;-2,655;0,000;36,100;37,000;9,523;1,787;6,556;7,290;6,237;8,091;-3,029;26,075;0,000;263,340;Inf;270,000;270,000;7,013;2,993;8,325;23,482
14884,500;2,720;0,603;-35,209;1,755;9,589;5,141;34,503;4,872;2,341;-2,655;0,000;36,100;37,000;9,510;1,756;6,535;7,357;6,351;8,041;-3,029;26,075;0,000;263,440;Inf;270,000;270,000;7,044;2,995;8,345;23,475
14885,000;2,720;0,603;-35,209;1,755;9,589;5,141;34,503;4,872;2,341;-2,655;0,000;36,100;37,000;9,510;1,756;6,485;7,354;6,318;8,009;-3,029;26,075;0,000;263,440;Inf;270,000;270,000;7,071;2,991;8,291;23,472
14885,500;2,720;0,603;-35,209;1,755;9,589;5,141;34,503;4,872;2,341;-2,655;0,000;36,100;37,000;9,510;1,756;6,673;7,306;6,345;8,038;-3,029;26,075;0,000;263,640;Inf;270,000;270,000;7,042;2,986;8,271;23,456
14886,000;2,720;0,603;-35,209;1,755;9,589;5,141;34,503;4,872;2,341;-2,655;0,000;36,100;37,000;9,510;1,756;6,747;7,288;6,352;8,036;-3,029;26,075;0,000;263,640;Inf;270,000;270,000;7,090;2,982;8,306;23,455
14886,500;2,720;0,603;-35,209;1,755;9,589;5,135;34,444;4,849;2,296;-2,660;0,000;36,102;36,954;9,510;1,756;6,607;7,283;6,321;8,009;-3,033;26,082;0,000;263,440;Inf;270,000;270,000;7,105;2,978;8,295;23,466
14887,000;2,720;0,603;-35,209;1,755;9,589;5,135;34,444;4,849;2,296;-2,660;0,000;36,100;37,000;9,510;1,756;6,511;7,214;6,205;8,016;-3,033;26,082;0,000;263,440;Inf;270,000;270,000;7,055;2,973;8,296;23,481
14887,500;2,720;0,603;-35,209;1,755;9,589;5,135;34,444;4,849;2,296;-2,660;0,000;36,100;37,000;9,510;1,756;6,550;7,257;6,256;7,991;-3,033;26,082;0,000;263,340;Inf;270,000;270,000;6,986;2,969;8,211;23,453
14888,000;3,119;0,715;-35,209;1,660;9,543;5,135;34,444;4,849;2,296;-2,660;0,000;36,100;37,000;9,551;1,788;6,751;7,336;6,414;8,042;-3,033;26,082;0,000;263,340;Inf;270,000;270,000;7,014;2,965;8,187;23,454
14888,500;3,119;0,715;-35,209;1,660;9,543;5,135;34,444;4,849;2,296;-2,660;0,000;36,100;37,000;9,551;1,788;6,593;7,286;6,281;8,011;-3,033;26,082;0,000;263,040;Inf;270,000;270,000;7,136;2,968;8,272;23,441
14889,000;3,119;0,715;-35,209;1,660;9,543;5,135;34,444;4,849;2,296;-2,660;0,000;36,100;37,000;9,551;1,788;6,481;7,226;6,157;7,946;-3,033;26,082;0,000;263,040;Inf;270,000;270,000;7,043;2,970;8,284;23,479
14889,500;3,119;0,715;-35,209;1,660;9,543;5,135;34,444;4,849;2,296;-2,660;0,000;36,100;37,000;9,551;1,788;6,532;7,216;6,183;7,976;-3,033;26,082;0,000;263,540;Inf;270,000;270,000;6,952;2,973;8,251;23,481
14890,000;3,119;0,715;-35,209;1,660;9,543;5,153;34,456;4,863;2,301;-2,662;0,000;36,104;36,944;9,551;1,788;6,628;7,281;6,423;8,010;-3,045;26,085;0,000;263,540;Inf;270,000;270,000;6,977;2,975;8,179;23,483
14890,500;3,119;0,715;-35,209;1,660;9,543;5,153;34,456;4,863;2,301;-2,662;0,000;36,100;36,900;9,551;1,788;6,682;7,354;6,463;8,028;-3,045;26,085;0,000;263,440;Inf;270,000;270,000;7,085;2,977;8,162;23,482
14891,000;2,886;0,670;-35,209;1,675;9,532;5,153;34,456;4,863;2,301;-2,662;0,000;36,100;36,900;9,415;1,732;6,562;7,254;6,290;8,000;-3,045;26,085;0,000;263,440;Inf;270,000;270,000;7,132;2,980;8,267;23,444
14891,500;2,886;0,670;-35,209;1,675;9,532;5,153;34,456;4,863;2,301;-2,662;0,000;36,100;36,900;9,415;1,732;6,403;7,198;6,114;7,946;-3,045;26,085;0,000;263,240;Inf;270,000;270,000;7,027;2,978;8,230;23,427
14892,000;2,886;0,670;-35,209;1,675;9,532;5,153;34,456;4,863;2,301;-2,662;0,000;36,100;36,900;9,415;1,732;6,645;7,311;6,415;7,989;-3,045;26,085;0,000;263,240;Inf;270,000;270,000;6,915;2,977;8,159;23,442
14892,500;2,886;0,670;-35,209;1,675;9,532;5,153;34,456;4,863;2,301;-2,662;0,000;36,100;36,900;9,415;1,732;6,712;7,259;6,317;8,015;-3,045;26,085;0,000;263,340;Inf;270,000;270,000;7,090;2,975;8,183;23,395
14893,000;2,886;0,670;-35,209;1,675;9,532;5,157;34,421;4,852;2,297;-2,662;0,000;36,097;36,991;9,415;1,732;6,532;7,185;6,125;7,970;-3,035;26,080;0,000;263,340;Inf;270,000;270,000;7,076;2,974;8,250;23,399
14893,500;2,886;0,670;-35,209;1,675;9,532;5,157;34,421;4,852;2,297;-2,662;0,000;36,100;37,000;9,415;1,732;6,373;7,105;5,953;7,853;-3,035;26,080;0,000;262,840;Inf;270,000;270,000;6,953;2,972;8,291;23,384
14894,000;2,886;0,670;-35,209;1,675;9,532;5,157;34,421;4,852;2,297;-2,662;0,000;36,100;37,000;9,415;1,732;6,425;7,202;6,254;7,905;-3,035;26,080;0,000;262,840;Inf;270,000;270,000;6,821;2,971;8,190;23,389
14894,500;3,023;0,823;-33,992;1,723;9,469;5,157;34,421;4,852;2,297;-2,662;0,000;36,100;37,000;9,639;1,662;6,699;7,348;6,467;8,017;-3,035;26,080;0,000;263,140;Inf;270,000;270,000;6,947;2,969;8,193;23,360
14895,000;3,023;0,823;-33,992;1,723;9,469;5,157;34,421;4,852;2,297;-2,662;0,000;36,100;37,000;9,639;1,662;6,703;7,255;6,318;7,984;-3,035;26,080;0,000;263,140;Inf;270,000;270,000;7,133;2,970;8,263;23,372
14895,500;3,023;0,823;-33,992;1,723;9,469;5,157;34,421;4,852;2,297;-2,662;0,000;36,100;37,000;9,639;1,662;6,413;7,169;6,118;7,886;-3,035;26,080;0,000;263,040;Inf;270,000;270,000;7,065;2,971;8,269;23,360
14896,000;3,023;0,823;-33,992;1,723;9,469;5,157;34,421;4,852;2,297;-2,662;0,000;36,100;37,000;9,639;1,662;6,528;7,370;6,414;7,988;-3,035;26,080;0,000;263,040;Inf;270,000;270,000;6,897;2,972;8,156;23,360
14896,500;3,023;0,823;-33,992;1,723;9,469;5,151;34,474;4,840;2,279;-2,669;0,000;36,102;36,966;9,639;1,662;6,781;7,343;6,450;8,004;-3,042;26,085;0,000;263,140;Inf;270,000;270,000;7,075;2,973;8,161;23,368
14897,000;3,023;0,823;-33,992;1,723;9,469;5,151;34,474;4,840;2,279;-2,669;0,000;36,100;37,000;9,639;1,662;6,748;7,273;6,309;8,014;-3,042;26,085;0,000;263,140;Inf;270,000;270,000;7,144;2,974;8,232;23,359
14897,500;2,806;0,678;-35,209;1,750;9,554;5,151;34,474;4,840;2,279;-2,669;0,000;36,100;37,000;9,536;1,593;6,531;7,179;6,059;7,963;-3,042;26,085;0,000;263,340;Inf;270,000;270,000;7,086;2,974;8,300;23,371
14898,000;2,806;0,678;-35,209;1,750;9,554;5,151;34,474;4,840;2,279;-2,669;0,000;36,100;37,000;9,536;1,593;6,499;7,157;6,176;7,907;-3,042;26,085;0,000;263,340;Inf;270,000;270,000;6,933;2,972;8,147;23,375
14898,500;2,806;0,678;-35,209;1,750;9,554;5,151;34,474;4,840;2,279;-2,669;0,000;36,100;37,000;9,536;1,593;6,660;7,426;6,503;8,034;-3,042;26,085;0,000;263,640;Inf;270,000;270,000;6,935;2,969;8,186;23,387
14899,000;2,806;0,678;-35,209;1,750;9,554;5,151;34,474;4,840;2,279;-2,669;0,000;36,100;37,000;9,536;1,593;6,985;7,464;6,542;8,111;-3,042;26,085;0,000;263,640;Inf;270,000;270,000;7,156;2,966;8,266;23,376
14899,500;2,806;0,678;-35,209;1,750;9,554;5,160;34,420;4,840;2,258;-2,669;0,000;36,110;36,970;9,536;1,593;6,604;7,258;6,148;8,043;-3,046;26,084;0,000;263,540;Inf;270,000;270,000;7,275;2,964;8,314;23,373
14900,000;2,806;0,678;-35,209;1,750;9,554;5,160;34,420;4,840;2,258;-2,669;0,000;36,100;37,000;9,536;1,593;6,431;7,290;6,159;7,971;-3,046;26,084;0,000;263,540;Inf;270,000;270,000;7,013;2,961;8,325;23,364
14900,500;2,806;0,678;-35,209;1,750;9,554;5,160;34,420;4,840;2,258;-2,669;0,000;36,100;37,000;9,536;1,593;6,691;7,523;6,458;8,042;-3,046;26,084;0,000;263,140;Inf;270,000;270,000;6,963;2,958;8,250;23,369
14901,000;2,918;0,772;-34,346;1,737;9,444;5,160;34,420;4,840;2,258;-2,669;0,000;36,100;37,000;9,595;1,692;7,014;7,544;6,603;8,153;-3,046;26,084;0,000;263,140;Inf;270,000;270,000;7,179;2,956;8,303;23,366
14901,500;2,918;0,772;-34,346;1,737;9,444;5,160;34,420;4,840;2,258;-2,669;0,000;36,100;37,000;9,595;1,692;6,972;7,429;6,449;8,145;-3,046;26,084;0,000;263,440;Inf;270,000;270,000;7,328;2,955;8,354;23,361
14902,000;2,918;0,772;-34,346;1,737;9,444;5,160;34,420;4,840;2,258;-2,669;0,000;36,100;37,000;9,595;1,692;6,775;7,320;6,245;8,073;-3,046;26,084;0,000;263,440;Inf;270,000;270,000;7,249;2,955;8,437;23,376
14902,500;2,918;0,772;-34,346;1,737;9,444;5,160;34,420;4,840;2,258;-2,669;0,000;36,100;37,000;9,595;1,692;6,504;7,258;6,148;7,969;-3,046;26,084;0,000;263,040;Inf;270,000;270,000;7,103;2,954;8,254;23,375
14903,000;2,918;0,772;-34,346;1,737;9,444;5,116;34,493;4,813;2,274;-2,673;0,000;36,122;37,043;9,595;1,692;7,259;7,741;6,914;8,305;-3,043;26,091;0,000;263,040;Inf;270,000;270,000;6,970;2,954;8,267;23,388
14903,500;2,918;0,772;-34,346;1,737;9,444;5,116;34,493;4,813;2,274;-2,673;0,000;36,100;37,000;9,595;1,692;7,110;7,605;6,626;8,325;-3,043;26,091;0,000;263,740;Inf;270,000;270,000;7,555;2,953;8,398;23,388
14904,000;2,214;0,611;-34,315;1,756;9,515;5,116;34,493;4,813;2,274;-2,673;0,000;36,100;37,000;9,544;1,611;6,790;7,361;6,190;8,182;-3,043;26,091;0,000;263,740;Inf;270,000;270,000;7,417;2,952;8,502;23,381
14904,500;2,214;0,611;-34,315;1,756;9,515;5,116;34,493;4,813;2,274;-2,673;0,000;36,100;37,000;9,544;1,611;6,591;7,254;6,028;8,019;-3,043;26,091;0,000;263,640;Inf;270,000;270,000;7,130;2,940;8,525;23,377
14905,000;2,214;0,611;-34,315;1,756;9,515;5,116;34,493;4,813;2,274;-2,673;0,000;36,100;37,000;9,544;1,611;6,735;7,430;6,472;8,105;-3,043;26,091;0,000;263,640;Inf;270,000;270,000;6,973;2,928;8,366;23,390
14905,500;2,214;0,611;-34,315;1,756;9,515;5,116;34,493;4,813;2,274;-2,673;0,000;36,100;37,000;9,544;1,611;7,442;7,866;6,968;8,326;-3,043;26,091;0,000;263,640;Inf;270,000;270,000;7,185;2,917;8,395;23,381
14906,000;2,214;0,611;-34,315;1,756;9,515;5,131;34,415;4,824;2,219;-2,646;0,000;36,126;37,011;9,544;1,611;7,240;7,639;6,721;8,334;-3,045;26,089;0,000;263,640;Inf;270,000;270,000;7,650;2,905;8,464;23,369
14906,500;2,214;0,611;-34,315;1,756;9,515;5,131;34,415;4,824;2,219;-2,646;0,000;36,100;37,000;9,544;1,611;6,613;7,268;6,121;8,074;-3,045;26,089;0,000;263,440;Inf;270,000;270,000;7,484;2,894;8,495;23,366
14907,000;2,214;0,611;-34,315;1,756;9,515;5,131;34,415;4,824;2,219;-2,646;0,000;36,100;37,000;9,544;1,611;6,624;7,391;6,314;8,048;-3,045;26,089;0,000;263,440;Inf;270,000;270,000;7,019;2,883;8,356;23,363
14907,500;2,909;0,685;-35,209;1,710;9,525;5,131;34,415;4,824;2,219;-2,646;0,000;36,100;37,000;9,464;1,689;7,038;7,663;6,681;8,206;-3,045;26,089;0,000;263,640;Inf;270,000;270,000;7,094;2,872;8,367;23,340
14908,000;2,909;0,685;-35,209;1,710;9,525;5,131;34,415;4,824;2,219;-2,646;0,000;36,100;37,000;9,464;1,689;6,984;7,736;6,754;8,304;-3,045;26,089;0,000;263,640;Inf;270,000;270,000;7,397;2,872;8,348;23,336
14908,500;2,909;0,685;-35,209;1,710;9,525;5,131;34,415;4,824;2,219;-2,646;0,000;36,100;37,000;9,464;1,689;6,899;7,459;6,470;8,229;-3,045;26,089;0,000;263,340;Inf;270,000;270,000;7,445;2,873;8,424;23,341
14909,000;2,909;0,685;-35,209;1,710;9,525;5,131;34,415;4,824;2,219;-2,646;0,000;36,100;37,000;9,464;1,689;6,660;7,295;6,090;8,099;-3,045;26,089;0,000;263,340;Inf;270,000;270,000;7,264;2,874;8,404;23,309
14909,500;2,909;0,685;-35,209;1,710;9,525;5,099;34,474;4,844;2,244;-2,653;0,000;36,137;37,038;9,464;1,689;6,460;7,290;6,090;7,988;-3,056;26,100;0,000;264,040;Inf;270,000;270,000;7,036;2,874;8,279;23,295
14910,000;2,909;0,685;-35,209;1,710;9,525;5,099;34,474;4,844;2,244;-2,653;0,000;36,100;37,000;9,464;1,689;6,969;7,674;6,687;8,207;-3,056;26,100;0,000;264,040;Inf;270,000;270,000;6,957;2,875;8,302;23,262
14910,500;3,043;0,751;-35,062;1,700;9,633;5,099;34,474;4,844;2,244;-2,653;0,000;36,100;37,000;9,520;1,633;6,845;7,505;6,473;8,165;-3,056;26,100;0,000;263,940;Inf;270,000;270,000;7,384;2,875;8,352;23,253
14911,000;3,043;0,751;-35,062;1,700;9,633;5,099;34,474;4,844;2,244;-2,653;0,000;36,100;37,000;9,520;1,633;6,626;7,282;6,106;8,059;-3,056;26,100;0,000;263,940;Inf;270,000;270,000;7,247;2,878;8,403;23,255
14911,500;3,043;0,751;-35,062;1,700;9,633;5,099;34,474;4,844;2,244;-2,653;0,000;36,100;37,000;9,520;1,633;6,403;7,199;6,020;7,972;-3,056;26,100;0,000;263,640;Inf;270,000;270,000;7,018;2,881;8,390;23,256
14912,000;3,043;0,751;-35,062;1,700;9,633;5,099;34,474;4,844;2,244;-2,653;0,000;36,100;37,000;9,520;1,633;6,769;7,431;6,428;8,055;-3,056;26,100;0,000;263,640;Inf;270,000;270,000;6,898;2,883;8,225;23,258
14912,500;3,043;0,751;-35,062;1,700;9,633;5,125;34,482;4,835;2,212;-2,678;0,000;36,142;36,998;9,520;1,633;7,011;7,520;6,618;8,163;-3,056;26,092;0,000;263,640;Inf;270,000;270,000;7,171;2,886;8,287;23,219
14913,000;3,043;0,751;-35,062;1,700;9,633;5,125;34,482;4,835;2,212;-2,678;0,000;36,100;37,000;9,520;1,633;6,874;7,405;6,463;8,154;-3,056;26,092;0,000;263,640;Inf;270,000;270,000;7,328;2,889;8,332;23,181
14913,500;2,177;0,576;-33,749;1,730;9,466;5,125;34,482;4,835;2,212;-2,678;0,000;36,100;37,000;9,694;1,750;6,675;7,262;6,148;8,064;-3,056;26,092;0,000;263,940;Inf;270,000;270,000;7,224;2,891;8,307;23,187
14914,000;2,177;0,576;-33,749;1,730;9,466;5,125;34,482;4,835;2,212;-2,678;0,000;36,100;37,000;9,694;1,750;7,070;7,659;6,741;8,173;-3,056;26,092;0,000;263,940;Inf;270,000;270,000;7,037;2,879;8,160;23,212
14914,500;2,177;0,576;-33,749;1,730;9,466;5,125;34,482;4,835;2,212;-2,678;0,000;36,100;37,000;9,694;1,750;7,240;7,646;6,698;8,267;-3,056;26,092;0,000;263,940;Inf;270,000;270,000;7,411;2,868;8,207;23,202
14915,000;2,177;0,576;-33,749;1,730;9,466;5,125;34,482;4,835;2,212;-2,678;0,000;36,100;37,000;9,694;1,750;6,872;7,413;6,359;8,173;-3,056;26,092;0,000;263,940;Inf;270,000;270,000;7,463;2,857;8,327;23,236
14915,500;2,177;0,576;-33,749;1,730;9,466;5,125;34,482;4,835;2,212;-2,678;0,000;36,100;37,000;9,694;1,750;6,665;7,301;6,170;8,083;-3,056;26,092;0,000;263,940;Inf;270,000;270,000;7,204;2,845;8,367;23,253
14916,000;2,177;0,576;-33,749;1,730;9,466;5,136;34,480;4,820;2,209;-2,669;0,000;36,151;37,069;9,694;1,750;6,626;7,378;6,367;8,047;-3,056;26,095;0,000;263,940;Inf;270,000;270,000;7,055;2,834;8,284;23,270
14916,500;2,177;0,576;-33,749;1,730;9,466;5,136;34,480;4,820;2,209;-2,669;0,000;36,200;37,100;9,694;1,750;7,125;7,667;6,881;8,206;-3,056;26,095;0,000;263,540;Inf;270,000;270,000;7,105;2,824;8,168;23,306
14917,000;3,641;0,858;-35,209;1,624;9,553;5,136;34,480;4,820;2,209;-2,669;0,000;36,200;37,100;9,550;1,662;7,063;7,694;6,833;8,276;-3,056;26,095;0,000;263,540;Inf;270,000;270,000;7,470;2,813;8,289;23,337
14917,500;3,641;0,858;-35,209;1,624;9,553;5,136;34,480;4,820;2,209;-2,669;0,000;36,200;37,100;9,550;1,662;6,559;7,224;6,143;8,023;-3,056;26,095;0,000;263,740;Inf;270,000;270,000;7,467;2,827;8,377;23,317
14918,000;3,641;0,858;-35,209;1,624;9,553;5,136;34,480;4,820;2,209;-2,669;0,000;36,200;37,100;9,550;1,662;6,592;7,362;6,440;8,076;-3,056;26,095;0,000;263,740;Inf;270,000;270,000;6,987;2,840;8,249;23,316
14918,500;3,641;0,858;-35,209;1,624;9,553;5,136;34,480;4,820;2,209;-2,669;0,000;36,200;37,100;9,550;1,662;7,075;7,735;6,823;8,227;-3,056;26,095;0,000;263,740;Inf;270,000;270,000;7,118;2,853;8,195;23,290
14919,000;3,641;0,858;-35,209;1,624;9,553;5,151;34,464;4,834;2,187;-2,676;0,000;36,163;37,075;9,550;1,662;7,264;7,661;6,729;8,296;-3,064;26,086;0,000;263,740;Inf;270,000;270,000;7,465;2,866;8,247;23,314
14919,500;3,641;0,858;-35,209;1,624;9,553;5,151;34,464;4,834;2,187;-2,676;0,000;36,200;37,100;9,550;1,662;6,884;7,446;6,430;8,203;-3,064;26,086;0,000;263,340;Inf;270,000;270,000;7,487;2,879;8,294;23,290
14920,000;3,260;0,774;-35,209;1,714;9,568;5,151;34,464;4,834;2,187;-2,676;0,000;36,200;37,100;9,382;1,664;6,582;7,257;6,136;8,025;-3,064;26,086;0,000;263,340;Inf;270,000;270,000;7,241;2,891;8,244;23,269
14920,500;3,260;0,774;-35,209;1,714;9,568;5,151;34,464;4,834;2,187;-2,676;0,000;36,200;37,100;9,382;1,664;6,782;7,382;6,489;8,089;-3,064;26,086;0,000;263,540;Inf;270,000;270,000;7,000;2,897;8,245;23,274
14921,000;3,260;0,774;-35,209;1,714;9,568;5,151;34,464;4,834;2,187;-2,676;0,000;36,200;37,100;9,382;1,664;7,099;7,712;6,771;8,270;-3,064;26,086;0,000;263,540;Inf;270,000;270,000;7,185;2,903;8,255;23,274
14921,500;3,260;0,774;-35,209;1,714;9,568;5,151;34,464;4,834;2,187;-2,676;0,000;36,200;37,100;9,382;1,664;6,876;7,509;6,572;8,207;-3,064;26,086;0,000;263,940;Inf;270,000;270,000;7,463;2,909;8,263;23,274
14922,000;3,260;0,774;-35,209;1,714;9,568;5,151;34,464;4,834;2,187;-2,676;0,000;36,200;37,100;9,382;1,664;6,596;7,319;6,246;8,067;-3,064;26,086;0,000;263,940;Inf;270,000;270,000;7,291;2,915;8,359;23,281
14922,500;3,260;0,774;-35,209;1,714;9,568;5,152;34,474;4,852;2,227;-2,676;0,000;36,187;37,113;9,382;1,664;6,685;7,418;6,515;8,112;-3,067;26,100;0,000;264,040;Inf;270,000;270,000;7,057;2,920;8,251;23,280
14923,000;3,260;0,774;-35,209;1,714;9,568;5,152;34,474;4,852;2,227;-2,676;0,000;36,200;37,100;9,382;1,664;7,038;7,737;6,894;8,243;-3,067;26,100;0,000;264,040;Inf;270,000;270,000;7,183;2,926;8,143;23,286
14923,500;3,276;0,776;-35,209;1,662;9,531;5,152;34,474;4,852;2,227;-2,676;0,000;36,200;37,100;9,557;1,710;7,301;7,729;6,844;8,313;-3,067;26,100;0,000;263,540;Inf;270,000;270,000;7,478;2,931;8,258;23,264
14924,000;3,276;0,776;-35,209;1,662;9,531;5,152;34,474;4,852;2,227;-2,676;0,000;36,200;37,100;9,557;1,710;7,000;7,492;6,583;8,249;-3,067;26,100;0,000;263,540;Inf;270,000;270,000;7,547;2,937;8,386;23,244
14924,500;3,276;0,776;-35,209;1,662;9,531;5,152;34,474;4,852;2,227;-2,676;0,000;36,200;37,100;9,557;1,710;6,651;7,474;6,520;8,107;-3,067;26,100;0,000;263,540;Inf;270,000;270,000;7,331;2,948;8,296;23,249
14925,000;3,276;0,776;-35,209;1,662;9,531;5,152;34,474;4,852;2,227;-2,676;0,000;36,200;37,100;9,557;1,710;7,164;7,767;6,833;8,280;-3,067;26,100;0,000;263,540;Inf;270,000;270,000;7,188;2,948;8,215;23,242
14925,500;3,276;0,776;-35,209;1,662;9,531;5,147;34,512;4,824;2,201;-2,700;0,000;36,200;37,147;9,557;1,710;7,264;7,630;6,681;8,322;-3,069;26,093;0,000;263,540;Inf;270,000;270,000;7,511;2,954;8,246;23,236
14926,000;3,276;0,776;-35,209;1,662;9,531;5,147;34,512;4,824;2,201;-2,700;0,000;36,200;37,100;9,557;1,710;6,802;7,440;6,442;8,174;-3,069;26,093;0,000;263,540;Inf;270,000;270,000;7,474;2,959;8,306;23,264
14926,500;2,687;0,715;-33,860;1,775;9,471;5,147;34,512;4,824;2,201;-2,700;0,000;36,200;37,100;9,626;1,579;6,547;7,220;6,078;8,028;-3,069;26,093;0,000;263,640;Inf;270,000;270,000;7,215;2,964;8,417;23,310
14927,000;2,687;0,715;-33,860;1,775;9,471;5,147;34,512;4,824;2,201;-2,700;0,000;36,200;37,100;9,626;1,579;6,618;7,364;6,428;8,095;-3,069;26,093;0,000;263,640;Inf;270,000;270,000;6,968;2,959;8,257;23,361
14927,500;2,687;0,715;-33,860;1,775;9,471;5,147;34,512;4,824;2,201;-2,700;0,000;36,200;37,100;9,626;1,579;7,027;7,756;6,806;8,240;-3,069;26,093;0,000;263,440;Inf;270,000;270,000;7,126;2,955;8,264;23,351
14928,000;2,687;0,715;-33,860;1,775;9,471;5,147;34,512;4,824;2,201;-2,700;0,000;36,200;37,100;9,626;1,579;7,233;7,653;6,761;8,304;-3,069;26,093;0,000;263,440;Inf;270,000;270,000;7,457;2,951;8,324;23,354
14928,500;2,687;0,715;-33,860;1,775;9,471;5,147;34,512;4,824;2,201;-2,700;0,000;36,200;37,100;9,626;1,579;6,664;7,392;5,990;8,152;-3,069;26,093;0,000;263,240;Inf;270,000;270,000;7,488;2,946;8,531;23,339
14929,000;2,687;0,715;-33,860;1,775;9,471;5,123;34,488;4,838;2,185;-2,684;0,000;36,210;37,126;9,626;1,579;6,591;7,512;6,355;8,151;-3,068;26,092;0,000;263,240;Inf;270,000;270,000;7,049;2,942;8,313;23,362
14929,500;2,687;0,715;-33,860;1,775;9,471;5,123;34,488;4,838;2,185;-2,684;0,000;36,200;37,100;9,626;1,579;6,876;7,448;6,440;8,170;-3,068;26,092;0,000;263,640;Inf;270,000;270,000;7,152;2,938;8,290;23,384
14930,000;2,500;0,686;-34,246;1,767;9,485;5,123;34,488;4,838;2,185;-2,684;0,000;36,200;37,100;9,564;1,632;6,835;7,356;6,365;8,125;-3,068;26,092;0,000;263,640;Inf;270,000;270,000;7,234;2,934;8,350;23,415
14930,500;2,500;0,686;-34,246;1,767;9,485;5,123;34,488;4,838;2,185;-2,684;0,000;36,200;37,100;9,564;1,632;6,663;7,264;6,220;8,065;-3,068;26,092;0,000;263,840;Inf;270,000;270,000;7,170;2,927;8,375;23,421
14931,000;2,500;0,686;-34,246;1,767;9,485;5,123;34,488;4,838;2,185;-2,684;0,000;36,200;37,100;9,564;1,632;6,570;7,218;6,097;7,993;-3,068;26,092;0,000;263,840;Inf;270,000;270,000;7,053;2,920;8,271;23,405
14931,500;2,500;0,686;-34,246;1,767;9,485;5,123;34,488;4,838;2,185;-2,684;0,000;36,200;37,100;9,564;1,632;6,607;7,304;6,341;8,054;-3,068;26,092;0,000;263,540;Inf;270,000;270,000;6,969;2,913;8,195;23,373
14932,000;2,500;0,686;-34,246;1,767;9,485;5,132;34,532;4,861;2,132;-2,677;0,000;36,223;37,189;9,564;1,632;6,749;7,337;6,330;8,112;-3,068;26,095;0,000;263,540;Inf;270,000;270,000;7,077;2,906;8,240;23,334
14932,500;2,500;0,686;-34,246;1,767;9,485;5,132;34,532;4,861;2,132;-2,677;0,000;36,200;37,200;9,564;1,632;6,608;7,288;6,195;8,044;-3,068;26,095;0,000;263,640;Inf;270,000;270,000;7,132;2,899;8,267;23,331
14933,000;2,515;0,710;-33,995;1,742;9,454;5,132;34,532;4,861;2,132;-2,677;0,000;36,200;37,200;9,609;1,670;6,424;7,322;6,281;8,006;-3,068;26,095;0,000;263,640;Inf;270,000;270,000;7,034;2,893;8,242;23,301
14933,500;2,515;0,710;-33,995;1,742;9,454;5,132;34,532;4,861;2,132;-2,677;0,000;36,200;37,200;9,609;1,670;6,588;7,457;6,430;8,047;-3,068;26,095;0,000;263,740;Inf;270,000;270,000;7,008;2,887;8,211;23,299
14934,000;2,515;0,710;-33,995;1,742;9,454;5,132;34,532;4,861;2,132;-2,677;0,000;36,200;37,200;9,609;1,670;6,874;7,386;6,427;8,068;-3,068;26,095;0,000;263,740;Inf;270,000;270,000;7,131;2,880;8,243;23,290
14934,500;2,515;0,710;-33,995;1,742;9,454;5,132;34,532;4,861;2,132;-2,677;0,000;36,200;37,200;9,609;1,670;6,697;7,289;6,232;8,043;-3,068;26,095;0,000;263,640;Inf;270,000;270,000;7,189;2,874;8,274;23,290
14935,000;2,515;0,710;-33,995;1,742;9,454;5,136;34,528;4,845;2,120;-2,688;0,000;36,233;37,282;9,609;1,670;6,478;7,191;6,096;7,961;-3,075;26,100;0,000;263,640;Inf;270,000;270,000;7,065;2,869;8,211;23,290
14935,500;2,515;0,710;-33,995;1,742;9,454;5,136;34,528;4,845;2,120;-2,688;0,000;36,200;37,300;9,609;1,670;6,877;7,406;6,438;8,029;-3,075;26,100;0,000;263,340;Inf;270,000;270,000;6,932;2,863;8,169;23,311
14936,000;2,515;0,710;-33,995;1,742;9,454;5,136;34,528;4,845;2,120;-2,688;0,000;36,200;37,300;9,609;1,670;7,006;7,442;6,637;8,093;-3,075;26,100;0,000;263,340;Inf;270,000;270,000;7,187;2,857;8,107;23,336
14936,500;3,318;0,784;-35,209;1,725;9,581;5,136;34,528;4,845;2,120;-2,688;0,000;36,200;37,300;9,353;1,673;6,699;7,249;6,181;8,021;-3,075;26,100;0,000;263,840;Inf;270,000;270,000;7,294;2,851;8,239;23,358
14937,000;3,318;0,784;-35,209;1,725;9,581;5,136;34,528;4,845;2,120;-2,688;0,000;36,200;37,300;9,353;1,673;6,479;7,136;5,968;7,908;-3,075;26,100;0,000;263,840;Inf;270,000;270,000;7,037;2,859;8,304;23,398
14937,500;3,318;0,784;-35,209;1,725;9,581;5,136;34,528;4,845;2,120;-2,688;0,000;36,200;37,300;9,353;1,673;6,553;7,269;6,238;7,906;-3,075;26,100;0,000;263,940;Inf;270,000;270,000;6,873;2,867;8,171;23,441
14938,000;3,318;0,784;-35,209;1,725;9,581;5,136;34,528;4,845;2,120;-2,688;0,000;36,200;37,300;9,353;1,673;6,878;7,380;6,483;8,015;-3,075;26,100;0,000;263,940;Inf;270,000;270,000;6,992;2,874;8,107;23,329
14938,500;3,318;0,784;-35,209;1,725;9,581;5,155;34,520;4,847;2,122;-2,690;0,000;36,254;37,268;9,353;1,673;7,033;7,409;6,600;8,078;-3,069;26,106;0,000;263,940;Inf;270,000;270,000;7,189;2,881;8,200;23,240
14939,000;3,318;0,784;-35,209;1,725;9,581;5,155;34,520;4,847;2,122;-2,690;0,000;36,300;37,300;9,353;1,673;6,498;7,213;6,044;7,988;-3,069;26,106;0,000;263,940;Inf;270,000;270,000;6,936;2,896;8,251;23,121
14939,500;2,669;0,676;-34,820;1,725;9,525;5,155;34,520;4,847;2,122;-2,690;0,000;36,300;37,300;9,519;1,616;6,669;7,330;6,349;8,027;-3,069;26,106;0,000;263,740;Inf;270,000;270,000;6,936;2,892;8,163;23,124
14940,000;2,669;0,676;-34,820;1,725;9,525;5,155;34,520;4,847;2,122;-2,690;0,000;36,300;37,300;9,519;1,616;7,037;7,621;6,763;8,175;-3,069;26,106;0,000;263,740;Inf;270,000;270,000;7,094;2,892;8,019;23,113
14940,500;2,669;0,676;-34,820;1,725;9,525;5,155;34,520;4,847;2,122;-2,690;0,000;36,300;37,300;9,519;1,616;6,930;7,418;6,474;8,140;-3,069;26,106;0,000;263,740;Inf;270,000;270,000;7,399;2,888;8,136;23,129
14941,000;2,669;0,676;-34,820;1,725;9,525;5,155;34,520;4,847;2,122;-2,690;0,000;36,300;37,300;9,519;1,616;6,565;7,250;6,196;8,009;-3,069;26,106;0,000;263,740;Inf;270,000;270,000;7,240;2,885;8,204;23,138
14941,500;2,669;0,676;-34,820;1,725;9,525;5,167;34,541;4,870;2,131;-2,691;0,000;36,268;37,234;9,519;1,616;6,395;7,218;6,200;7,930;-3,070;26,106;0,000;263,740;Inf;270,000;270,000;7,005;2,881;8,060;23,306
14942,000;2,669;0,676;-34,820;1,725;9,525;5,167;34,541;4,870;2,131;-2,691;0,000;36,300;37,200;9,519;1,616;6,765;7,480;6,581;8,065;-3,070;26,106;0,000;263,740;Inf;270,000;270,000;6,935;2,878;8,135;23,414
14942,500;2,669;0,676;-34,820;1,725;9,525;5,167;34,541;4,870;2,131;-2,691;0,000;36,300;37,200;9,519;1,616;7,024;7,502;6,623;8,149;-3,070;26,106;0,000;263,340;Inf;270,000;270,000;7,223;2,874;8,209;23,520
14943,000;3,468;0,789;-35,209;1,676;9,545;5,167;34,541;4,870;2,131;-2,691;0,000;36,300;37,200;9,547;1,698;6,600;7,220;6,077;7,996;-3,070;26,106;0,000;263,340;Inf;270,000;270,000;7,324;2,871;8,284;23,615
14943,500;3,468;0,789;-35,209;1,676;9,545;5,167;34,541;4,870;2,131;-2,691;0,000;36,300;37,200;9,547;1,698;6,415;7,195;6,188;7,961;-3,070;26,106;0,000;263,540;Inf;270,000;270,000;6,973;2,881;8,217;23,603
14944,000;3,468;0,789;-35,209;1,676;9,545;5,167;34,541;4,870;2,131;-2,691;0,000;36,300;37,200;9,547;1,698;6,668;7,429;6,505;8,059;-3,070;26,106;0,000;263,540;Inf;270,000;270,000;6,940;2,890;8,109;23,527
14944,500;3,468;0,789;-35,209;1,676;9,545;5,167;34,541;4,870;2,131;-2,691;0,000;36,300;37,200;9,547;1,698;6,973;7,415;6,486;8,130;-3,070;26,106;0,000;263,640;Inf;270,000;270,000;7,165;2,900;8,122;23,540
14945,000;3,468;0,789;-35,209;1,676;9,545;5,145;34,511;4,838;2,114;-2,700;0,000;36,272;37,229;9,547;1,698;6,806;7,279;6,258;8,060;-3,091;26,107;0,000;263,640;Inf;270,000;270,000;7,251;2,909;8,206;23,531
14945,500;3,468;0,789;-35,209;1,676;9,545;5,145;34,511;4,838;2,114;-2,700;0,000;36,300;37,200;9,547;1,698;6,584;7,183;6,174;7,989;-3,091;26,107;0,000;263,740;Inf;270,000;270,000;7,101;2,918;8,145;23,473
14946,000;2,826;0,679;-35,209;1,734;9,540;5,145;34,511;4,838;2,114;-2,700;0,000;36,300;37,200;9,490;1,625;6,523;7,263;6,338;8,001;-3,091;26,107;0,000;263,740;Inf;270,000;270,000;6,983;2,927;8,121;23,484
14946,500;2,826;0,679;-35,209;1,734;9,540;5,145;34,511;4,838;2,114;-2,700;0,000;36,300;37,200;9,490;1,625;6,960;7,366;6,585;8,083;-3,091;26,107;0,000;263,340;Inf;270,000;270,000;7,031;2,925;8,110;23,574
14947,000;2,826;0,679;-35,209;1,734;9,540;5,145;34,511;4,838;2,114;-2,700;0,000;36,300;37,200;9,490;1,625;6,777;7,250;6,308;8,026;-3,091;26,107;0,000;263,340;Inf;270,000;270,000;7,249;2,924;8,194;23,615
14947,500;2,826;0,679;-35,209;1,734;9,540;5,145;34,511;4,838;2,114;-2,700;0,000;36,300;37,200;9,490;1,625;6,534;7,126;6,043;7,928;-3,091;26,107;0,000;263,140;Inf;270,000;270,000;7,090;2,922;8,243;23,588
14948,000;2,826;0,679;-35,209;1,734;9,540;5,165;34,563;4,840;2,151;-2,694;0,000;36,297;37,325;9,490;1,625;6,598;7,261;6,304;7,969;-3,069;26,122;0,000;263,140;Inf;270,000;270,000;6,908;2,921;8,123;23,560
14948,500;2,826;0,679;-35,209;1,734;9,540;5,165;34,563;4,840;2,151;-2,694;0,000;36,300;37,300;9,490;1,625;6,702;7,323;6,494;8,022;-3,069;26,122;0,000;262,940;Inf;270,000;270,000;7,033;2,919;8,082;23,602
14949,000;2,826;0,679;-35,209;1,734;9,540;5,165;34,563;4,840;2,151;-2,694;0,000;36,300;37,300;9,490;1,625;6,829;7,336;6,481;8,069;-3,069;26,122;0,000;262,940;Inf;270,000;270,000;7,135;2,918;8,152;23,726
14949,500;3,192;0,733;-35,209;1,596;9,578;5,165;34,563;4,840;2,151;-2,694;0,000;36,300;37,300;9,540;1,754;6,640;7,244;6,271;8,014;-3,069;26,122;0,000;263,440;Inf;270,000;270,000;7,179;2,916;8,185;23,792
14950,000;3,192;0,733;-35,209;1,596;9,578;5,165;34,563;4,840;2,151;-2,694;0,000;36,300;37,300;9,540;1,754;6,375;7,168;6,250;7,896;-3,069;26,122;0,000;263,440;Inf;270,000;270,000;7,042;2,921;8,097;23,830
14950,500;3,192;0,733;-35,209;1,596;9,578;5,165;34,563;4,840;2,151;-2,694;0,000;36,300;37,300;9,540;1,754;6,706;7,253;6,458;7,954;-3,069;26,122;0,000;263,340;Inf;270,000;270,000;6,922;2,925;8,055;23,881
14951,000;3,192;0,733;-35,209;1,596;9,578;5,165;34,563;4,840;2,151;-2,694;0,000;36,300;37,300;9,540;1,754;6,755;7,246;6,414;7,989;-3,069;26,122;0,000;263,340;Inf;270,000;270,000;7,092;2,929;8,053;23,924
14951,500;3,192;0,733;-35,209;1,596;9,578;5,117;34,533;4,841;2,115;-2,700;0,000;36,308;37,245;9,540;1,754;6,574;7,173;6,317;7,960;-3,075;26,110;0,000;263,140;Inf;270,000;270,000;7,101;2,934;8,087;23,953
14952,000;3,192;0,733;-35,209;1,596;9,578;5,117;34,533;4,841;2,115;-2,700;0,000;36,300;37,200;9,540;1,754;6,354;7,071;6,134;7,897;-3,075;26,110;0,000;263,140;Inf;270,000;270,000;7,006;2,938;8,127;23,973
14952,500;2,534;0,573;-35,209;1,651;9,509;5,117;34,533;4,841;2,115;-2,700;0,000;36,300;37,200;9,530;1,793;6,334;7,110;6,238;7,858;-3,075;26,110;0,000;263,340;Inf;270,000;270,000;6,864;2,942;7,985;24,005
14953,000;2,534;0,573;-35,209;1,651;9,509;5,117;34,533;4,841;2,115;-2,700;0,000;36,300;37,200;9,530;1,793;6,546;7,260;6,450;7,959;-3,075;26,110;0,000;263,340;Inf;270,000;270,000;6,885;2,935;7,980;24,003
14953,500;2,534;0,573;-35,209;1,651;9,509;5,117;34,533;4,841;2,115;-2,700;0,000;36,300;37,200;9,530;1,793;6,649;7,142;6,204;7,906;-3,075;26,110;0,000;263,540;Inf;270,000;270,000;7,054;2,929;8,061;24,036
14954,000;2,534;0,573;-35,209;1,651;9,509;5,117;34,533;4,841;2,115;-2,700;0,000;36,300;37,200;9,530;1,793;6,411;7,069;6,090;7,861;-3,075;26,110;0,000;263,540;Inf;270,000;270,000;6,975;2,922;8,096;24,011
14954,500;2,534;0,573;-35,209;1,651;9,509;5,144;34,559;4,857;2,130;-2,704;0,000;36,326;37,325;9,530;1,793;6,342;7,068;6,174;7,844;-3,066;26,113;0,000;263,940;Inf;270,000;270,000;6,858;2,916;8,070;23,988
14955,000;2,534;0,573;-35,209;1,651;9,509;5,144;34,559;4,857;2,130;-2,704;0,000;36,300;37,300;9,530;1,793;6,492;7,246;6,348;7,901;-3,066;26,113;0,000;263,940;Inf;270,000;270,000;6,857;2,910;8,008;23,981
14955,500;2,534;0,573;-35,209;1,651;9,509;5,144;34,559;4,857;2,130;-2,704;0,000;36,300;37,300;9,530;1,793;6,856;7,264;6,397;7,954;-3,066;26,113;0,000;263,340;Inf;270,000;270,000;6,997;2,904;7,993;23,954
14956,000;2,926;0,737;-34,881;1,648;9,516;5,144;34,559;4,857;2,130;-2,704;0,000;36,300;37,300;9,608;1,738;6,657;7,131;6,195;7,904;-3,066;26,113;0,000;263,340;Inf;270,000;270,000;7,118;2,898;8,114;23,914
14956,500;2,926;0,737;-34,881;1,648;9,516;5,144;34,559;4,857;2,130;-2,704;0,000;36,300;37,300;9,608;1,738;6,439;7,018;6,029;7,834;-3,066;26,113;0,000;263,540;Inf;270,000;270,000;6,972;2,898;8,012;23,873
14957,000;2,926;0,737;-34,881;1,648;9,516;5,144;34,559;4,857;2,130;-2,704;0,000;36,300;37,300;9,608;1,738;6,437;7,142;6,273;7,853;-3,066;26,113;0,000;263,540;Inf;270,000;270,000;6,830;2,898;7,927;23,897
14957,500;2,926;0,737;-34,881;1,648;9,516;5,144;34,559;4,857;2,130;-2,704;0,000;36,300;37,300;9,608;1,738;6,753;7,350;6,631;7,992;-3,066;26,113;0,000;263,440;Inf;270,000;270,000;6,926;2,899;7,924;23,945
14958,000;2,926;0,737;-34,881;1,648;9,516;5,143;34,546;4,816;2,104;-2,700;0,000;36,335;37,308;9,608;1,738;6,513;7,164;6,295;7,928;-3,078;26,112;0,000;263,440;Inf;270,000;270,000;7,181;2,899;8,033;23,964
14958,500;2,926;0,737;-34,881;1,648;9,516;5,143;34,546;4,816;2,104;-2,700;0,000;36,300;37,300;9,608;1,738;6,359;7,044;6,049;7,817;-3,078;26,112;0,000;263,340;Inf;270,000;270,000;6,975;2,900;8,117;23,899
14959,000;2,681;0,662;-35,070;1,671;9,496;5,143;34,546;4,816;2,104;-2,700;0,000;36,300;37,300;9,581;1,832;6,439;7,149;6,293;7,870;-3,078;26,112;0,000;263,340;Inf;270,000;270,000;6,817;2,900;7,998;23,868
14959,500;2,681;0,662;-35,070;1,671;9,496;5,143;34,546;4,816;2,104;-2,700;0,000;36,300;37,300;9,581;1,832;6,734;7,259;6,482;7,960;-3,078;26,112;0,000;263,640;Inf;270,000;270,000;6,938;2,897;7,925;23,847
14960,000;2,681;0,662;-35,070;1,671;9,496;5,143;34,546;4,816;2,104;-2,700;0,000;36,300;37,300;9,581;1,832;6,820;7,340;6,606;8,007;-3,078;26,112;0,000;263,640;Inf;270,000;270,000;7,109;2,893;8,000;23,830
14960,500;2,681;0,662;-35,070;1,671;9,496;5,143;34,546;4,816;2,104;-2,700;0,000;36,300;37,300;9,581;1,832;6,567;7,206;6,351;7,927;-3,078;26,112;0,000;263,440;Inf;270,000;270,000;7,193;2,890;8,113;23,785
14961,000;2,681;0,662;-35,070;1,671;9,496;5,139;34,550;4,831;2,118;-2,699;0,000;36,343;37,372;9,581;1,832;6,410;7,136;6,307;7,866;-3,083;26,118;0,000;263,440;Inf;270,000;270,000;7,013;2,886;7,999;23,737
14961,500;2,681;0,662;-35,070;1,671;9,496;5,139;34,550;4,831;2,118;-2,699;0,000;36,300;37,400;9,581;1,832;7,082;7,439;6,773;8,048;-3,083;26,118;0,000;263,340;Inf;270,000;270,000;6,930;2,883;7,864;23,684
14962,000;2,681;0,662;-35,070;1,671;9,496;5,139;34,550;4,831;2,118;-2,699;0,000;36,300;37,400;9,581;1,832;6,898;7,305;6,558;8,059;-3,083;26,118;0,000;263,340;Inf;270,000;270,000;7,335;2,880;7,969;23,652
14962,500;2,861;0,666;-35,209;1,628;9,525;5,139;34,550;4,831;2,118;-2,699;0,000;36,300;37,400;9,559;1,569;6,519;7,051;6,121;7,916;-3,083;26,118;0,000;263,540;Inf;270,000;270,000;7,205;2,876;8,079;23,630
14963,000;2,861;0,666;-35,209;1,628;9,525;5,139;34,550;4,831;2,118;-2,699;0,000;36,300;37,400;9,559;1,569;6,312;7,053;6,174;7,834;-3,083;26,118;0,000;263,540;Inf;270,000;270,000;6,902;2,876;8,057;23,592
14963,500;2,861;0,666;-35,209;1,628;9,525;5,139;34,550;4,831;2,118;-2,699;0,000;36,300;37,400;9,559;1,569;6,600;7,344;6,546;7,945;-3,083;26,118;0,000;263,440;Inf;270,000;270,000;6,843;2,876;7,923;23,624
14964,000;2,861;0,666;-35,209;1,628;9,525;5,139;34,550;4,831;2,118;-2,699;0,000;36,300;37,400;9,559;1,569;7,003;7,554;6,712;8,089;-3,083;26,118;0,000;263,440;Inf;270,000;270,000;7,109;2,876;8,024;23,680
14964,500;2,861;0,666;-35,209;1,628;9,525;5,135;34,527;4,825;2,100;-2,684;0,000;36,352;37,349;9,559;1,569;6,523;7,165;6,145;7,915;-3,068;26,127;0,000;263,440;Inf;270,000;270,000;7,340;2,875;8,084;23,701
14965,000;2,861;0,666;-35,209;1,628;9,525;5,135;34,527;4,825;2,100;-2,684;0,000;36,400;37,300;9,559;1,569;6,302;7,142;6,114;7,846;-3,068;26,127;0,000;263,440;Inf;270,000;270,000;6,937;2,875;8,080;23,711
14965,500;3,360;0,778;-35,209;1,715;9,558;5,135;34,527;4,825;2,100;-2,684;0,000;36,400;37,300;9,490;1,632;6,930;7,457;6,593;8,013;-3,068;26,127;0,000;263,340;Inf;270,000;270,000;6,851;2,875;7,971;23,714
14966,000;3,360;0,778;-35,209;1,715;9,558;5,135;34,527;4,825;2,100;-2,684;0,000;36,400;37,300;9,490;1,632;6,963;7,463;6,661;8,112;-3,068;26,127;0,000;263,340;Inf;270,000;270,000;7,248;2,883;8,030;23,699
14966,500;3,360;0,778;-35,209;1,715;9,558;5,135;34,527;4,825;2,100;-2,684;0,000;36,400;37,300;9,490;1,632;6,840;7,359;6,250;8,071;-3,068;26,127;0,000;263,540;Inf;270,000;270,000;7,300;2,891;8,130;23,753
14967,000;3,360;0,778;-35,209;1,715;9,558;5,135;34,527;4,825;2,100;-2,684;0,000;36,400;37,300;9,490;1,632;6,441;7,215;6,121;7,992;-3,068;26,127;0,000;263,540;Inf;270,000;270,000;7,130;2,898;8,062;23,862
14967,500;3,360;0,778;-35,209;1,715;9,558;5,085;34,593;4,849;2,116;-2,675;0,000;36,364;37,372;9,490;1,632;6,401;7,239;6,246;7,955;-3,062;26,136;0,000;263,440;Inf;270,000;270,000;6,942;2,906;7,992;23,879
14968,000;3,360;0,778;-35,209;1,715;9,558;5,085;34,593;4,849;2,116;-2,675;0,000;36,400;37,400;9,490;1,632;6,949;7,581;6,718;8,139;-3,062;26,136;0,000;263,440;Inf;270,000;270,000;6,960;2,913;8,008;23,873
14968,500;2,931;0,681;-35,209;1,710;9,553;5,085;34,593;4,849;2,116;-2,675;0,000;36,400;37,400;9,487;1,643;6,787;7,398;6,554;8,058;-3,062;26,136;0,000;263,640;Inf;270,000;270,000;7,347;2,921;8,055;23,895
14969,000;2,931;0,681;-35,209;1,710;9,553;5,085;34,593;4,849;2,116;-2,675;0,000;36,400;37,400;9,487;1,643;6,518;7,175;6,244;7,974;-3,062;26,136;0,000;263,640;Inf;270,000;270,000;7,199;2,921;8,123;23,954
14969,500;2,931;0,681;-35,209;1,710;9,553;5,085;34,593;4,849;2,116;-2,675;0,000;36,400;37,400;9,487;1,643;6,573;7,387;6,536;8,063;-3,062;26,136;0,000;263,840;Inf;270,000;270,000;6,978;2,921;8,023;23,997
14970,000;2,931;0,681;-35,209;1,710;9,553;5,085;34,593;4,849;2,116;-2,675;0,000;36,400;37,400;9,487;1,643;7,110;7,625;6,838;8,196;-3,062;26,136;0,000;263,840;Inf;270,000;270,000;7,140;2,921;8,000;23,982
14970,500;2,931;0,681;-35,209;1,710;9,553;5,085;34,593;4,849;2,116;-2,675;0,000;36,400;37,400;9,487;1,643;7,199;7,499;6,737;8,212;-3,062;26,136;0,000;263,740;Inf;270,000;270,000;7,442;2,921;8,119;23,972
14971,000;2,931;0,681;-35,209;1,710;9,553;5,119;34,519;4,814;2,101;-2,670;0,000;36,384;37,373;9,487;1,643;6,884;7,293;6,376;8,115;-3,054;26,138;0,000;263,740;Inf;270,000;270,000;7,412;2,921;8,158;23,975
14971,500;2,931;0,681;-35,209;1,710;9,553;5,119;34,519;4,814;2,101;-2,670;0,000;36,400;37,400;9,487;1,643;6,955;7,532;6,673;8,129;-3,054;26,138;0,000;263,340;Inf;270,000;270,000;7,167;2,922;8,022;23,932
14972,000;2,927;0,730;-35,196;1,655;9,534;5,119;34,519;4,814;2,101;-2,670;0,000;36,400;37,400;9,463;1,560;7,238;7,620;6,845;8,258;-3,054;26,138;0,000;263,340;Inf;270,000;270,000;7,322;2,922;8,085;23,909
14972,500;2,927;0,730;-35,196;1,655;9,534;5,119;34,519;4,814;2,101;-2,670;0,000;36,400;37,400;9,463;1,560;7,016;7,411;6,541;8,195;-3,054;26,138;0,000;263,540;Inf;270,000;270,000;7,490;2,922;8,156;23,991
14973,000;2,927;0,730;-35,196;1,655;9,534;5,119;34,519;4,814;2,101;-2,670;0,000;36,400;37,400;9,463;1,560;6,757;7,276;6,298;8,099;-3,054;26,138;0,000;263,540;Inf;270,000;270,000;7,291;2,922;8,188;24,026
14973,500;2,927;0,730;-35,196;1,655;9,534;5,119;34,519;4,814;2,101;-2,670;0,000;36,400;37,400;9,463;1,560;6,470;7,221;6,245;7,973;-3,054;26,138;0,000;263,740;Inf;270,000;270,000;7,107;2,922;8,155;24,038
14974,000;2,927;0,730;-35,196;1,655;9,534;5,118;34,607;4,823;2,114;-2,681;0,000;36,397;37,389;9,463;1,560;6,831;7,410;6,517;8,062;-3,054;26,144;0,000;263,740;Inf;270,000;270,000;6,977;2,922;8,155;24,057
14974,500;2,927;0,730;-35,196;1,655;9,534;5,118;34,607;4,823;2,114;-2,681;0,000;36,400;37,400;9,463;1,560;6,992;7,481;6,630;8,145;-3,054;26,144;0,000;263,640;Inf;270,000;270,000;7,205;2,922;8,131;24,033
14975,000;2,873;0,685;-35,094;1,703;9,507;5,118;34,607;4,823;2,114;-2,681;0,000;36,400;37,400;9,544;1,542;6,887;7,459;6,585;8,115;-3,054;26,144;0,000;263,640;Inf;270,000;270,000;7,312;2,922;8,194;24,012
14975,500;2,873;0,685;-35,094;1,703;9,507;5,118;34,607;4,823;2,114;-2,681;0,000;36,400;37,400;9,544;1,542;6,445;7,110;6,099;7,945;-3,054;26,144;0,000;263,740;Inf;270,000;270,000;7,262;2,921;8,214;24,008
14976,000;2,873;0,685;-35,094;1,703;9,507;5,118;34,607;4,823;2,114;-2,681;0,000;36,400;37,400;9,544;1,542;6,628;7,365;6,518;7,998;-3,054;26,144;0,000;263,740;Inf;270,000;270,000;6,900;2,921;8,036;23,993
14976,500;2,873;0,685;-35,094;1,703;9,507;5,118;34,607;4,823;2,114;-2,681;0,000;36,400;37,400;9,544;1,542;7,015;7,454;6,614;8,123;-3,054;26,144;0,000;264,040;Inf;270,000;270,000;7,127;2,920;8,075;24,025
14977,000;2,873;0,685;-35,094;1,703;9,507;5,118;34,607;4,823;2,114;-2,681;0,000;36,400;37,400;9,544;1,542;6,942;7,430;6,681;8,128;-3,054;26,144;0,000;264,040;Inf;270,000;270,000;7,302;2,919;8,077;24,020
14977,500;2,873;0,685;-35,094;1,703;9,507;5,148;34,573;4,827;2,096;-2,675;0,000;36,403;37,434;9,544;1,542;6,722;7,230;6,261;8,067;-3,043;26,162;0,000;264,040;Inf;270,000;270,000;7,295;2,918;8,169;24,017
14978,000;2,873;0,685;-35,094;1,703;9,507;5,148;34,573;4,827;2,096;-2,675;0,000;36,400;37,400;9,544;1,542;6,547;7,166;6,219;8,007;-3,043;26,162;0,000;264,040;Inf;270,000;270,000;7,070;2,918;8,060;24,057
14978,500;3,451;0,786;-35,209;1,675;9,538;5,148;34,573;4,827;2,096;-2,675;0,000;36,400;37,400;9,502;1,667;6,971;7,424;6,643;8,121;-3,043;26,162;0,000;263,940;Inf;270,000;270,000;6,985;2,917;8,047;24,065
14979,000;3,451;0,786;-35,209;1,675;9,538;5,148;34,573;4,827;2,096;-2,675;0,000;36,400;37,400;9,502;1,667;7,122;7,553;6,732;8,241;-3,043;26,162;0,000;263,940;Inf;270,000;270,000;7,290;2,926;8,101;24,068
14979,500;3,451;0,786;-35,209;1,675;9,538;5,148;34,573;4,827;2,096;-2,675;0,000;36,400;37,400;9,502;1,667;6,640;7,242;6,281;8,078;-3,043;26,162;0,000;264,040;Inf;270,000;270,000;7,412;2,934;8,208;24,056
14980,000;3,451;0,786;-35,209;1,675;9,538;5,148;34,573;4,827;2,096;-2,675;0,000;36,400;37,400;9,502;1,667;6,447;7,166;6,183;7,998;-3,043;26,162;0,000;264,040;Inf;270,000;270,000;7,060;2,943;8,216;24,001
14980,500;3,451;0,786;-35,209;1,675;9,538;5,150;34,623;4,847;2,105;-2,677;0,000;36,417;37,388;9,502;1,667;6,826;7,596;6,739;8,113;-3,046;26,159;0,000;263,940;Inf;270,000;270,000;6,949;2,951;8,108;23,938
14981,000;3,451;0,786;-35,209;1,675;9,538;5,150;34,623;4,847;2,105;-2,677;0,000;36,400;37,400;9,502;1,667;7,254;7,722;6,887;8,276;-3,046;26,159;0,000;263,940;Inf;270,000;270,000;7,318;2,959;8,176;23,911
14981,500;3,354;0,811;-35,209;1,650;9,522;5,150;34,623;4,847;2,105;-2,677;0,000;36,400;37,400;9,421;1,742;7,247;7,526;6,672;8,270;-3,046;26,159;0,000;263,940;Inf;270,000;270,000;7,535;2,967;8,192;23,832
14982,000;3,354;0,811;-35,209;1,650;9,522;5,150;34,623;4,847;2,105;-2,677;0,000;36,400;37,400;9,421;1,742;6,798;7,422;6,455;8,169;-3,046;26,159;0,000;263,940;Inf;270,000;270,000;7,429;2,974;8,282;23,781
14982,500;3,354;0,811;-35,209;1,650;9,522;5,150;34,623;4,847;2,105;-2,677;0,000;36,400;37,400;9,421;1,742;6,712;7,537;6,731;8,144;-3,046;26,159;0,000;263,840;Inf;270,000;270,000;7,211;2,980;8,121;23,741
