t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
14983,000;3,354;0,811;-35,209;1,650;9,522;5,150;34,623;4,847;2,105;-2,677;0,000;36,400;37,400;9,421;1,742;7,269;7,819;7,057;8,272;-3,046;26,159;0,000;263,840;Inf;270,000;270,000;7,281;2,986;8,184;23,709
14983,500;3,354;0,811;-35,209;1,650;9,522;5,150;34,623;4,847;2,105;-2,677;0,000;36,400;37,400;9,421;1,742;7,135;7,735;6,933;8,327;-3,046;26,159;0,000;263,940;Inf;270,000;270,000;7,604;2,992;8,155;23,715
14984,000;3,354;0,811;-35,209;1,650;9,522;5,108;34,558;4,819;2,068;-2,691;0,000;36,418;37,463;9,421;1,742;6,824;7,384;6,352;8,174;-3,054;26,163;0,000;263,940;Inf;270,000;270,000;7,533;2,998;8,326;23,736
14984,500;3,354;0,811;-35,209;1,650;9,522;5,108;34,558;4,819;2,068;-2,691;0,000;36,400;37,500;9,421;1,742;6,562;7,223;6,186;8,067;-3,054;26,163;0,000;264,040;Inf;270,000;270,000;7,183;3,004;8,365;23,767
14985,000;2,566;0,724;-33,972;1,686;9,437;5,108;34,558;4,819;2,068;-2,691;0,000;36,400;37,500;9,610;1,614;7,155;7,524;6,752;8,223;-3,054;26,163;0,000;264,040;Inf;270,000;270,000;7,009;3,010;8,166;23,750
14985,500;2,566;0,724;-33,972;1,686;9,437;5,108;34,558;4,819;2,068;-2,691;0,000;36,400;37,500;9,610;1,614;7,253;7,745;6,992;8,338;-3,054;26,163;0,000;263,940;Inf;270,000;270,000;7,414;3,002;8,198;23,764
14986,000;2,566;0,724;-33,972;1,686;9,437;5,108;34,558;4,819;2,068;-2,691;0,000;36,400;37,500;9,610;1,614;7,108;7,632;6,813;8,325;-3,054;26,163;0,000;263,940;Inf;270,000;270,000;7,582;2,995;8,314;23,795
14986,500;2,566;0,724;-33,972;1,686;9,437;5,108;34,558;4,819;2,068;-2,691;0,000;36,400;37,500;9,610;1,614;6,682;7,280;6,314;8,116;-3,054;26,163;0,000;263,840;Inf;270,000;270,000;7,469;2,988;8,354;23,788
14987,000;2,566;0,724;-33,972;1,686;9,437;5,099;34,613;4,841;2,101;-2,674;0,000;36,438;37,389;9,610;1,614;6,821;7,483;6,706;8,166;-3,050;26,172;0,000;263,840;Inf;270,000;270,000;7,098;2,981;8,213;23,768
14987,500;2,566;0,724;-33,972;1,686;9,437;5,099;34,613;4,841;2,101;-2,674;0,000;36,400;37,400;9,610;1,614;7,177;7,714;6,957;8,298;-3,050;26,172;0,000;263,740;Inf;270,000;270,000;7,294;2,974;8,191;23,780
14988,000;2,465;0,665;-34,264;1,712;9,451;5,099;34,613;4,841;2,101;-2,674;0,000;36,400;37,400;9,541;1,587;7,156;7,589;6,814;8,281;-3,050;26,172;0,000;263,740;Inf;270,000;270,000;7,536;2,968;8,233;23,732
14988,500;2,465;0,665;-34,264;1,712;9,451;5,099;34,613;4,841;2,101;-2,674;0,000;36,400;37,400;9,541;1,587;6,965;7,434;6,558;8,254;-3,050;26,172;0,000;263,940;Inf;270,000;270,000;7,460;2,959;8,311;23,604
14989,000;2,465;0,665;-34,264;1,712;9,451;5,099;34,613;4,841;2,101;-2,674;0,000;36,400;37,400;9,541;1,587;6,628;7,379;6,397;8,123;-3,050;26,172;0,000;263,940;Inf;270,000;270,000;7,303;2,951;8,188;23,533
14989,500;2,465;0,665;-34,264;1,712;9,451;5,099;34,613;4,841;2,101;-2,674;0,000;36,400;37,400;9,541;1,587;6,801;7,619;6,800;8,204;-3,050;26,172;0,000;263,840;Inf;270,000;270,000;7,132;2,943;8,197;23,521
14990,000;2,465;0,665;-34,264;1,712;9,451;5,112;34,602;4,805;2,080;-2,679;0,000;36,444;37,563;9,541;1,587;7,166;7,674;6,898;8,320;-3,041;26,182;0,000;263,840;Inf;270,000;270,000;7,356;2,935;8,212;23,491
14990,500;2,465;0,665;-34,264;1,712;9,451;5,112;34,602;4,805;2,080;-2,679;0,000;36,400;37,600;9,541;1,587;6,926;7,488;6,590;8,251;-3,041;26,182;0,000;264,040;Inf;270,000;270,000;7,515;2,928;8,303;23,540
14991,000;2,465;0,665;-34,264;1,712;9,451;5,112;34,602;4,805;2,080;-2,679;0,000;36,400;37,600;9,541;1,587;6,608;7,280;6,223;8,093;-3,041;26,182;0,000;264,040;Inf;270,000;270,000;7,314;2,920;8,390;23,590
14991,500;2,909;0,673;-35,209;1,714;9,576;5,112;34,602;4,805;2,080;-2,679;0,000;36,400;37,600;9,492;1,686;6,639;7,433;6,491;8,113;-3,041;26,182;0,000;264,040;Inf;270,000;270,000;7,051;2,913;8,243;23,721
14992,000;2,909;0,673;-35,209;1,714;9,576;5,112;34,602;4,805;2,080;-2,679;0,000;36,400;37,600;9,492;1,686;7,102;7,613;6,829;8,261;-3,041;26,182;0,000;264,040;Inf;270,000;270,000;7,169;2,913;8,162;23,738
14992,500;2,909;0,673;-35,209;1,714;9,576;5,112;34,602;4,805;2,080;-2,679;0,000;36,400;37,600;9,492;1,686;7,189;7,543;6,781;8,277;-3,041;26,182;0,000;263,740;Inf;270,000;270,000;7,451;2,913;8,292;23,798
14993,000;2,909;0,673;-35,209;1,714;9,576;5,112;34,602;4,805;2,080;-2,679;0,000;36,400;37,600;9,492;1,686;6,927;7,352;6,309;8,208;-3,041;26,182;0,000;263,740;Inf;270,000;270,000;7,448;2,913;8,311;23,796
14993,500;2,909;0,673;-35,209;1,714;9,576;5,114;34,615;4,827;2,087;-2,677;0,000;36,463;37,512;9,492;1,686;6,689;7,378;6,507;8,077;-3,057;26,190;0,000;263,740;Inf;270,000;270,000;7,199;2,912;8,189;23,786
14994,000;2,909;0,673;-35,209;1,714;9,576;5,114;34,615;4,827;2,087;-2,677;0,000;36,500;37,500;9,492;1,686;7,169;7,533;6,805;8,202;-3,057;26,190;0,000;263,740;Inf;270,000;270,000;7,163;2,912;8,135;23,815
14994,500;2,624;0,691;-34,528;1,700;9,419;5,114;34,615;4,827;2,087;-2,677;0,000;36,500;37,500;9,680;1,718;6,973;7,521;6,696;8,204;-3,057;26,190;0,000;263,740;Inf;270,000;270,000;7,427;2,912;8,176;23,846
14995,000;2,624;0,691;-34,528;1,700;9,419;5,114;34,615;4,827;2,087;-2,677;0,000;36,500;37,500;9,680;1,718;6,786;7,270;6,271;8,118;-3,057;26,190;0,000;263,740;Inf;270,000;270,000;7,348;2,908;8,260;23,809
14995,500;2,624;0,691;-34,528;1,700;9,419;5,114;34,615;4,827;2,087;-2,677;0,000;36,500;37,500;9,680;1,718;6,563;7,212;6,216;8,044;-3,057;26,190;0,000;264,140;Inf;270,000;270,000;7,111;2,903;8,245;23,836
14996,000;2,624;0,691;-34,528;1,700;9,419;5,114;34,615;4,827;2,087;-2,677;0,000;36,500;37,500;9,680;1,718;6,776;7,429;6,626;8,129;-3,057;26,190;0,000;264,140;Inf;270,000;270,000;7,009;2,898;8,166;23,843
14996,500;2,624;0,691;-34,528;1,700;9,419;5,160;34,611;4,822;2,051;-2,676;0,000;36,474;37,450;9,680;1,718;7,009;7,687;6,859;8,239;-3,052;26,190;0,000;264,040;Inf;270,000;270,000;7,240;2,894;8,141;23,760
14997,000;2,624;0,691;-34,528;1,700;9,419;5,160;34,611;4,822;2,051;-2,676;0,000;36,500;37,500;9,680;1,718;6,808;7,516;6,337;8,223;-3,052;26,190;0,000;264,040;Inf;270,000;270,000;7,448;2,889;8,295;23,747
14997,500;2,624;0,691;-34,528;1,700;9,419;5,160;34,611;4,822;2,051;-2,676;0,000;36,500;37,500;9,680;1,718;6,544;7,341;6,281;8,113;-3,052;26,190;0,000;263,940;Inf;270,000;270,000;7,221;2,885;8,316;23,709
14998,000;2,872;0,689;-35,209;1,740;9,569;5,160;34,611;4,822;2,051;-2,676;0,000;36,500;37,500;9,486;1,652;6,866;7,577;6,750;8,199;-3,052;26,190;0,000;263,940;Inf;270,000;270,000;7,070;2,881;8,142;23,608
14998,500;2,872;0,689;-35,209;1,740;9,569;5,160;34,611;4,822;2,051;-2,676;0,000;36,500;37,500;9,486;1,652;7,213;7,573;6,777;8,266;-3,052;26,190;0,000;263,840;Inf;270,000;270,000;7,348;2,881;8,226;23,542
14999,000;2,872;0,689;-35,209;1,740;9,569;5,160;34,611;4,822;2,051;-2,676;0,000;36,500;37,500;9,486;1,652;7,076;7,489;6,643;8,255;-3,052;26,190;0,000;263,840;Inf;270,000;270,000;7,457;2,881;8,256;23,509
14999,500;2,872;0,689;-35,209;1,740;9,569;5,160;34,611;4,822;2,051;-2,676;0,000;36,500;37,500;9,486;1,652;6,835;7,337;6,287;8,156;-3,052;26,190;0,000;264,040;Inf;270,000;270,000;7,366;2,880;8,335;23,435
15000,000;2,872;0,689;-35,209;1,740;9,569;5,150;34,625;4,850;2,061;-2,673;0,000;36,483;37,440;9,486;1,652;6,645;7,251;6,236;8,055;-3,043;26,201;0,000;264,040;Inf;270,000;270,000;7,154;2,880;8,122;23,459
15000,500;2,872;0,689;-35,209;1,740;9,569;5,150;34,625;4,850;2,061;-2,673;0,000;36,500;37,400;9,486;1,652;7,248;7,617;6,862;8,255;-3,043;26,201;0,000;263,640;Inf;270,000;270,000;7,047;2,880;8,151;23,411
15001,000;3,611;0,833;-35,209;1,618;9,537;5,150;34,625;4,850;2,061;-2,673;0,000;36,500;37,400;9,554;1,693;7,120;7,496;6,789;8,260;-3,043;26,201;0,000;263,640;Inf;270,000;270,000;7,495;2,880;8,186;23,401
15001,500;3,611;0,833;-35,209;1,618;9,537;5,150;34,625;4,850;2,061;-2,673;0,000;36,500;37,400;9,554;1,693;6,891;7,334;6,400;8,157;-3,043;26,201;0,000;263,740;Inf;270,000;270,000;7,417;2,892;8,272;23,555
15002,000;3,611;0,833;-35,209;1,618;9,537;5,150;34,625;4,850;2,061;-2,673;0,000;36,500;37,400;9,554;1,693;6,723;7,328;6,341;8,100;-3,043;26,201;0,000;263,740;Inf;270,000;270,000;7,195;2,904;8,244;23,533
15002,500;3,611;0,833;-35,209;1,618;9,537;5,150;34,625;4,850;2,061;-2,673;0,000;36,500;37,400;9,554;1,693;7,060;7,709;6,815;8,221;-3,043;26,201;0,000;264,040;Inf;270,000;270,000;7,123;2,915;8,143;23,539
15003,000;3,611;0,833;-35,209;1,618;9,537;5,149;34,613;4,818;2,050;-2,684;0,000;36,482;37,428;9,554;1,693;7,384;7,687;6,880;8,283;-3,057;26,193;0,000;264,040;Inf;270,000;270,000;7,451;2,927;8,212;23,547
15003,500;3,611;0,833;-35,209;1,618;9,537;5,149;34,613;4,818;2,050;-2,684;0,000;36,500;37,400;9,554;1,693;7,133;7,497;6,626;8,250;-3,057;26,193;0,000;263,940;Inf;270,000;270,000;7,558;2,938;8,224;23,576
15004,000;3,611;0,833;-35,209;1,618;9,537;5,149;34,613;4,818;2,050;-2,684;0,000;36,500;37,400;9,554;1,693;6,765;7,374;6,382;8,139;-3,057;26,193;0,000;263,940;Inf;270,000;270,000;7,376;2,949;8,205;23,573
15004,500;2,438;0,686;-34,015;1,765;9,504;5,149;34,613;4,818;2,050;-2,684;0,000;36,500;37,400;9,622;1,673;6,989;7,713;6,909;8,224;-3,057;26,193;0,000;263,240;Inf;270,000;270,000;7,165;2,960;8,083;23,514
15005,000;2,438;0,686;-34,015;1,765;9,504;5,149;34,613;4,818;2,050;-2,684;0,000;36,500;37,400;9,622;1,673;7,416;7,716;7,052;8,312;-3,057;26,193;0,000;263,240;Inf;270,000;270,000;7,459;2,951;8,095;23,479
15005,500;2,438;0,686;-34,015;1,765;9,504;5,149;34,613;4,818;2,050;-2,684;0,000;36,500;37,400;9,622;1,673;7,156;7,527;6,688;8,252;-3,057;26,193;0,000;263,440;Inf;270,000;270,000;7,624;2,943;8,163;23,423
15006,000;2,438;0,686;-34,015;1,765;9,504;5,149;34,613;4,818;2,050;-2,684;0,000;36,500;37,400;9,622;1,673;6,759;7,295;6,300;8,137;-3,057;26,193;0,000;263,440;Inf;270,000;270,000;7,406;2,935;8,250;23,384
15006,500;2,438;0,686;-34,015;1,765;9,504;5,124;34,625;4,829;2,059;-2,677;0,000;36,491;37,569;9,622;1,673;6,456;7,220;6,302;7,998;-3,057;26,200;0,000;263,440;Inf;270,000;270,000;7,123;2,926;8,232;23,417
15007,000;2,438;0,686;-34,015;1,765;9,504;5,124;34,625;4,829;2,059;-2,677;0,000;36,500;37,600;9,622;1,673;6,789;7,477;6,668;8,102;-3,057;26,200;0,000;263,440;Inf;270,000;270,000;6,994;2,918;8,115;23,439
15007,500;3,155;0,761;-35,209;1,607;9,631;5,124;34,625;4,829;2,059;-2,677;0,000;36,500;37,600;9,460;1,659;7,136;7,490;6,777;8,192;-3,057;26,200;0,000;263,440;Inf;270,000;270,000;7,259;2,911;8,170;23,420
15008,000;3,155;0,761;-35,209;1,607;9,631;5,124;34,625;4,829;2,059;-2,677;0,000;36,500;37,600;9,460;1,659;6,710;7,224;6,238;8,078;-3,057;26,200;0,000;263,440;Inf;270,000;270,000;7,399;2,915;8,205;23,406
15008,500;3,155;0,761;-35,209;1,607;9,631;5,124;34,625;4,829;2,059;-2,677;0,000;36,500;37,600;9,460;1,659;6,391;7,187;6,176;7,924;-3,057;26,200;0,000;263,240;Inf;270,000;270,000;7,063;2,918;8,202;23,369
15009,000;3,155;0,761;-35,209;1,607;9,631;5,124;34,625;4,829;2,059;-2,677;0,000;36,500;37,600;9,460;1,659;6,614;7,404;6,498;8,015;-3,057;26,200;0,000;263,240;Inf;270,000;270,000;6,920;2,922;8,054;23,340
15009,500;3,155;0,761;-35,209;1,607;9,631;5,126;34,657;4,827;2,030;-2,662;0,000;36,491;37,498;9,460;1,659;6,954;7,371;6,594;8,098;-3,053;26,196;0,000;263,540;Inf;270,000;270,000;7,133;2,926;8,092;23,289
15010,000;3,155;0,761;-35,209;1,607;9,631;5,126;34,657;4,827;2,030;-2,662;0,000;36,500;37,500;9,460;1,659;6,914;7,349;6,390;8,100;-3,053;26,196;0,000;263,540;Inf;270,000;270,000;7,254;2,930;8,160;23,285
15010,500;3,155;0,761;-35,209;1,607;9,631;5,126;34,657;4,827;2,030;-2,662;0,000;36,500;37,500;9,460;1,659;6,634;7,286;6,234;8,024;-3,053;26,196;0,000;263,140;Inf;270,000;270,000;7,188;2,934;8,144;23,288
15011,000;3,215;0,728;-35,209;1,710;9,487;5,126;34,657;4,827;2,030;-2,662;0,000;36,500;37,500;9,494;1,776;6,393;7,148;6,113;7,964;-3,053;26,196;0,000;263,140;Inf;270,000;270,000;7,044;2,937;8,069;23,325
15011,500;3,215;0,728;-35,209;1,710;9,487;5,126;34,657;4,827;2,030;-2,662;0,000;36,500;37,500;9,494;1,776;6,600;7,374;6,599;8,015;-3,053;26,196;0,000;263,040;Inf;270,000;270,000;6,905;2,942;7,944;23,356
15012,000;3,215;0,728;-35,209;1,710;9,487;5,126;34,657;4,827;2,030;-2,662;0,000;36,500;37,500;9,494;1,776;6,792;7,285;6,510;7,998;-3,053;26,196;0,000;263,040;Inf;270,000;270,000;7,147;2,946;8,002;23,413
15012,500;3,215;0,728;-35,209;1,710;9,487;5,126;34,657;4,827;2,030;-2,662;0,000;36,500;37,500;9,494;1,776;6,767;7,215;6,331;7,969;-3,053;26,196;0,000;262,840;Inf;270,000;270,000;7,146;2,951;8,016;23,449
15013,000;3,215;0,728;-35,209;1,710;9,487;5,139;34,640;4,815;2,014;-2,670;0,000;36,495;37,508;9,494;1,776;6,593;7,238;6,410;7,900;-3,045;26,200;0,000;262,840;Inf;270,000;270,000;7,071;2,955;7,980;23,502
15013,500;3,215;0,728;-35,209;1,710;9,487;5,139;34,640;4,815;2,014;-2,670;0,000;36,500;37,500;9,494;1,776;6,728;7,237;6,481;7,949;-3,045;26,200;0,000;262,840;Inf;270,000;270,000;7,035;2,959;7,958;23,578
15014,000;2,509;0,661;-33,686;1,710;9,461;5,139;34,640;4,815;2,014;-2,670;0,000;36,500;37,500;9,681;1,713;6,689;7,275;6,546;7,992;-3,045;26,200;0,000;262,840;Inf;270,000;270,000;7,099;2,964;7,950;23,583
15014,500;2,509;0,661;-33,686;1,710;9,461;5,139;34,640;4,815;2,014;-2,670;0,000;36,500;37,500;9,681;1,713;6,711;7,271;6,546;7,977;-3,045;26,200;0,000;262,740;Inf;270,000;270,000;7,126;2,956;8,021;23,615
15015,000;2,509;0,661;-33,686;1,710;9,461;5,139;34,640;4,815;2,014;-2,670;0,000;36,500;37,500;9,681;1,713;6,633;7,157;6,307;7,910;-3,045;26,200;0,000;262,740;Inf;270,000;270,000;7,126;2,949;8,027;23,632
15015,500;2,509;0,661;-33,686;1,710;9,461;5,139;34,640;4,815;2,014;-2,670;0,000;36,500;37,500;9,681;1,713;6,579;7,205;6,473;7,922;-3,045;26,200;0,000;262,540;Inf;270,000;270,000;7,002;2,942;7,987;23,659
15016,000;2,509;0,661;-33,686;1,710;9,461;5,148;34,649;4,833;2,035;-2,658;0,000;36,509;37,510;9,681;1,713;6,704;7,223;6,494;7,939;-3,040;26,205;0,000;262,540;Inf;270,000;270,000;7,045;2,934;7,939;23,676
15016,500;2,509;0,661;-33,686;1,710;9,461;5,148;34,649;4,833;2,035;-2,658;0,000;36,500;37,500;9,681;1,713;6,722;7,135;6,285;7,923;-3,040;26,205;0,000;262,540;Inf;270,000;270,000;7,090;2,927;7,988;23,687
15017,000;2,426;0,661;-33,259;1,751;9,488;5,148;34,649;4,833;2,035;-2,658;0,000;36,500;37,500;9,607;1,616;6,535;7,074;6,241;7,890;-3,040;26,205;0,000;262,540;Inf;270,000;270,000;7,016;2,921;8,029;23,696
15017,500;2,426;0,661;-33,259;1,751;9,488;5,148;34,649;4,833;2,035;-2,658;0,000;36,500;37,500;9,607;1,616;6,487;7,172;6,407;7,917;-3,040;26,205;0,000;262,740;Inf;270,000;270,000;6,935;2,912;7,943;23,655
15018,000;2,426;0,661;-33,259;1,751;9,488;5,148;34,649;4,833;2,035;-2,658;0,000;36,500;37,500;9,607;1,616;6,721;7,207;6,351;7,940;-3,040;26,205;0,000;262,740;Inf;270,000;270,000;6,996;2,905;7,932;23,618
15018,500;2,426;0,661;-33,259;1,751;9,488;5,148;34,649;4,833;2,035;-2,658;0,000;36,500;37,500;9,607;1,616;6,848;7,270;6,532;7,981;-3,040;26,205;0,000;262,640;Inf;270,000;270,000;7,055;2,897;7,994;23,596
15019,000;2,426;0,661;-33,259;1,751;9,488;5,148;34,649;4,833;2,035;-2,658;0,000;36,500;37,500;9,607;1,616;6,458;7,005;5,966;7,900;-3,040;26,205;0,000;262,640;Inf;270,000;270,000;7,158;2,889;8,040;23,600
15019,500;2,426;0,661;-33,259;1,751;9,488;5,155;34,648;4,811;2,024;-2,677;0,000;36,511;37,516;9,607;1,616;6,481;7,072;6,142;7,855;-3,046;26,205;0,000;262,540;Inf;270,000;270,000;6,832;2,881;7,935;23,586
15020,000;2,426;0,661;-33,259;1,751;9,488;5,155;34,648;4,811;2,024;-2,677;0,000;36,500;37,500;9,607;1,616;6,853;7,305;6,474;7,939;-3,046;26,205;0,000;262,540;Inf;270,000;270,000;6,887;2,874;7,895;23,517
15020,500;3,440;0,808;-35,209;1,720;9,527;5,155;34,648;4,811;2,024;-2,677;0,000;36,500;37,500;9,494;1,636;7,020;7,342;6,724;8,038;-3,046;26,205;0,000;262,740;Inf;270,000;270,000;7,143;2,867;7,850;23,467
15021,000;3,440;0,808;-35,209;1,720;9,527;5,155;34,648;4,811;2,024;-2,677;0,000;36,500;37,500;9,494;1,636;6,681;7,103;6,211;7,957;-3,046;26,205;0,000;262,740;Inf;270,000;270,000;7,281;2,876;7,995;23,447
15021,500;3,440;0,808;-35,209;1,720;9,527;5,155;34,648;4,811;2,024;-2,677;0,000;36,500;37,500;9,494;1,636;6,466;7,017;6,053;7,853;-3,046;26,205;0,000;263,240;Inf;270,000;270,000;6,988;2,885;7,947;23,379
15022,000;3,440;0,808;-35,209;1,720;9,527;5,155;34,648;4,811;2,024;-2,677;0,000;36,500;37,500;9,494;1,636;6,297;7,025;6,093;7,786;-3,046;26,205;0,000;263,240;Inf;270,000;270,000;6,847;2,894;7,892;23,370
15022,500;3,440;0,808;-35,209;1,720;9,527;5,156;34,682;4,839;2,008;-2,684;0,000;36,503;37,480;9,494;1,636;6,838;7,314;6,600;7,988;-3,051;26,191;0,000;262,940;Inf;270,000;270,000;6,800;2,903;7,898;23,365
15023,000;3,440;0,808;-35,209;1,720;9,527;5,156;34,682;4,839;2,008;-2,684;0,000;36,500;37,500;9,494;1,636;6,682;7,119;6,238;7,925;-3,051;26,191;0,000;262,940;Inf;270,000;270,000;7,185;2,912;7,997;23,333
15023,500;2,938;0,691;-35,209;1,674;9,535;5,156;34,682;4,839;2,008;-2,684;0,000;36,500;37,500;9,477;1,782;6,484;7,021;6,029;7,839;-3,051;26,191;0,000;262,940;Inf;270,000;270,000;6,991;2,921;8,014;23,292
15024,000;2,938;0,691;-35,209;1,674;9,535;5,156;34,682;4,839;2,008;-2,684;0,000;36,500;37,500;9,477;1,782;6,295;7,048;6,114;7,789;-3,051;26,191;0,000;262,940;Inf;270,000;270,000;6,843;2,921;7,954;23,302
15024,500;2,938;0,691;-35,209;1,674;9,535;5,156;34,682;4,839;2,008;-2,684;0,000;36,500;37,500;9,477;1,782;6,772;7,353;6,475;7,920;-3,051;26,191;0,000;262,540;Inf;270,000;270,000;6,812;2,921;7,914;23,300
15025,000;2,938;0,691;-35,209;1,674;9,535;5,156;34,682;4,839;2,008;-2,684;0,000;36,500;37,500;9,477;1,782;6,917;7,427;6,686;8,033;-3,051;26,191;0,000;262,540;Inf;270,000;270,000;7,130;2,922;8,056;23,291
15025,500;2,938;0,691;-35,209;1,674;9,535;5,156;34,682;4,839;2,008;-2,684;0,000;36,500;37,500;9,477;1,782;6,789;7,286;6,146;8,013;-3,051;26,191;0,000;262,940;Inf;270,000;270,000;7,266;2,922;8,061;23,317
15026,000;2,938;0,691;-35,209;1,674;9,535;5,084;34,639;4,827;2,010;-2,666;0,000;36,518;37,447;9,477;1,782;6,173;6,942;5,921;7,797;-3,040;26,204;0,000;262,940;Inf;270,000;270,000;7,059;2,922;8,031;23,325
15026,500;2,938;0,691;-35,209;1,674;9,535;5,084;34,639;4,827;2,010;-2,666;0,000;36,500;37,400;9,477;1,782;6,409;7,206;6,382;7,874;-3,040;26,204;0,000;262,540;Inf;270,000;270,000;6,708;2,922;7,900;23,311
15027,000;2,281;0,613;-33,375;1,746;9,499;5,084;34,639;4,827;2,010;-2,666;0,000;36,500;37,400;9,719;1,629;6,723;7,353;6,531;7,963;-3,040;26,204;0,000;262,540;Inf;270,000;270,000;6,968;2,923;7,890;23,303
15027,500;2,281;0,613;-33,375;1,746;9,499;5,084;34,639;4,827;2,010;-2,666;0,000;36,500;37,400;9,719;1,629;6,876;7,218;6,387;7,975;-3,040;26,204;0,000;262,640;Inf;270,000;270,000;7,143;2,912;7,933;23,313
15028,000;2,281;0,613;-33,375;1,746;9,499;5,084;34,639;4,827;2,010;-2,666;0,000;36,500;37,400;9,719;1,629;6,533;7,099;6,177;7,887;-3,040;26,204;0,000;262,640;Inf;270,000;270,000;7,114;2,902;7,953;23,280
15028,500;2,281;0,613;-33,375;1,746;9,499;5,084;34,639;4,827;2,010;-2,666;0,000;36,500;37,400;9,719;1,629;6,228;6,994;6,053;7,791;-3,040;26,204;0,000;263,240;Inf;270,000;270,000;6,924;2,892;7,872;23,268
15029,000;2,281;0,613;-33,375;1,746;9,499;5,137;34,682;4,826;1,977;-2,663;0,000;36,522;37,527;9,719;1,629;6,423;7,189;6,353;7,848;-3,046;26,214;0,000;263,240;Inf;270,000;270,000;6,766;2,881;7,887;23,302
15029,500;2,281;0,613;-33,375;1,746;9,499;5,137;34,682;4,826;1,977;-2,663;0,000;36,500;37,500;9,719;1,629;6,793;7,191;6,315;7,934;-3,046;26,214;0,000;263,340;Inf;270,000;270,000;6,953;2,872;7,962;23,309
15030,000;2,723;0,625;-35,209;1,716;9,561;5,137;34,682;4,826;1,977;-2,663;0,000;36,500;37,500;9,356;1,759;6,501;7,120;6,195;7,880;-3,046;26,214;0,000;263,340;Inf;270,000;270,000;7,058;2,862;7,972;23,340
15030,500;2,723;0,625;-35,209;1,716;9,561;5,137;34,682;4,826;1,977;-2,663;0,000;36,500;37,500;9,356;1,759;6,296;6,930;5,989;7,772;-3,046;26,214;0,000;263,340;Inf;270,000;270,000;6,924;2,860;8,018;23,301
15031,000;2,723;0,625;-35,209;1,716;9,561;5,137;34,682;4,826;1,977;-2,663;0,000;36,500;37,500;9,356;1,759;6,473;7,145;6,413;7,826;-3,046;26,214;0,000;263,340;Inf;270,000;270,000;6,746;2,857;7,823;23,276
15031,500;2,723;0,625;-35,209;1,716;9,561;5,137;34,682;4,826;1,977;-2,663;0,000;36,500;37,500;9,356;1,759;6,836;7,238;6,545;7,923;-3,046;26,214;0,000;263,040;Inf;270,000;270,000;6,964;2,855;7,860;23,235
15032,000;2,723;0,625;-35,209;1,716;9,561;5,137;34,682;4,826;1,977;-2,663;0,000;36,500;37,500;9,356;1,759;6,642;7,185;6,450;7,928;-3,046;26,214;0,000;263,040;Inf;270,000;270,000;7,136;2,853;7,957;23,237
15032,500;2,723;0,625;-35,209;1,716;9,561;5,125;34,633;4,831;1,977;-2,648;0,000;36,516;37,430;9,356;1,759;6,519;7,145;6,207;7,871;-3,033;26,218;0,000;263,140;Inf;270,000;270,000;7,051;2,851;7,899;23,227
15033,000;2,723;0,625;-35,209;1,716;9,561;5,125;34,633;4,831;1,977;-2,648;0,000;36,500;37,400;9,356;1,759;6,405;7,116;6,263;7,796;-3,033;26,218;0,000;263,140;Inf;270,000;270,000;6,935;2,849;7,906;23,197
15033,500;3,383;0,789;-35,209;1,724;9,560;5,125;34,633;4,831;1,977;-2,648;0,000;36,500;37,400;9,503;1,694;6,599;7,200;6,457;7,891;-3,033;26,218;0,000;262,740;Inf;270,000;270,000;6,895;2,847;7,864;23,178
15034,000;3,383;0,789;-35,209;1,724;9,560;5,125;34,633;4,831;1,977;-2,648;0,000;36,500;37,400;9,503;1,694;6,778;7,199;6,482;7,909;-3,033;26,218;0,000;262,740;Inf;270,000;270,000;7,037;2,856;7,857;23,168
15034,500;3,383;0,789;-35,209;1,724;9,560;5,125;34,633;4,831;1,977;-2,648;0,000;36,500;37,400;9,503;1,694;6,678;7,093;6,325;7,863;-3,033;26,218;0,000;263,040;Inf;270,000;270,000;7,092;2,864;7,913;23,180
15035,000;3,383;0,789;-35,209;1,724;9,560;5,125;34,633;4,831;1,977;-2,648;0,000;36,500;37,400;9,503;1,694;6,579;7,060;6,331;7,858;-3,033;26,218;0,000;263,040;Inf;270,000;270,000;6,990;2,873;7,951;23,137
15035,500;3,383;0,789;-35,209;1,724;9,560;5,132;34,659;4,822;1,988;-2,647;0,000;36,523;37,514;9,503;1,694;6,621;7,226;6,484;7,905;-3,018;26,235;0,000;263,540;Inf;270,000;270,000;6,957;2,881;7,878;23,151
15036,000;3,383;0,789;-35,209;1,724;9,560;5,132;34,659;4,822;1,988;-2,647;0,000;36,500;37,500;9,503;1,694;6,973;7,278;6,657;7,997;-3,018;26,235;0,000;263,540;Inf;270,000;270,000;7,059;2,889;7,905;23,146
15036,500;2,991;0,673;-35,209;1,669;9,540;5,132;34,659;4,822;1,988;-2,647;0,000;36,500;37,500;9,489;1,680;6,876;7,234;6,609;7,985;-3,018;26,235;0,000;263,540;Inf;270,000;270,000;7,227;2,897;8,028;23,097
15037,000;2,991;0,673;-35,209;1,669;9,540;5,132;34,659;4,822;1,988;-2,647;0,000;36,500;37,500;9,489;1,680;6,602;7,108;6,327;7,893;-3,018;26,235;0,000;263,540;Inf;270,000;270,000;7,176;2,899;7,972;23,066
15037,500;2,991;0,673;-35,209;1,669;9,540;5,132;34,659;4,822;1,988;-2,647;0,000;36,500;37,500;9,489;1,680;6,940;7,375;6,682;7,956;-3,018;26,235;0,000;263,540;Inf;270,000;270,000;6,983;2,901;7,902;23,042
15038,000;2,991;0,673;-35,209;1,669;9,540;5,132;34,659;4,822;1,988;-2,647;0,000;36,500;37,500;9,489;1,680;7,046;7,479;6,798;8,081;-3,018;26,235;0,000;263,540;Inf;270,000;270,000;7,238;2,902;7,884;23,023
15038,500;2,991;0,673;-35,209;1,669;9,540;5,132;34,659;4,822;1,988;-2,647;0,000;36,500;37,500;9,489;1,680;6,759;7,275;6,470;8,012;-3,018;26,235;0,000;263,540;Inf;270,000;270,000;7,351;2,903;7,957;23,034
15039,000;2,991;0,673;-35,209;1,669;9,540;5,142;34,620;4,820;2,000;-2,649;0,000;36,527;37,449;9,489;1,680;6,426;7,048;6,003;7,889;-3,012;26,234;0,000;263,540;Inf;270,000;270,000;7,129;2,905;8,112;23,020
15039,500;2,991;0,673;-35,209;1,669;9,540;5,142;34,620;4,820;2,000;-2,649;0,000;36,500;37,400;9,489;1,680;6,494;7,225;6,399;7,937;-3,012;26,234;0,000;263,040;Inf;270,000;270,000;6,841;2,906;7,981;23,046
15040,000;3,381;0,801;-35,209;1,686;9,552;5,142;34,620;4,820;2,000;-2,649;0,000;36,500;37,400;9,509;1,715;6,922;7,476;6,660;8,034;-3,012;26,234;0,000;263,040;Inf;270,000;270,000;7,014;2,908;8,013;23,066
15040,500;3,381;0,801;-35,209;1,686;9,552;5,142;34,620;4,820;2,000;-2,649;0,000;36,500;37,400;9,509;1,715;6,903;7,284;6,427;8,028;-3,012;26,234;0,000;263,440;Inf;270,000;270,000;7,273;2,915;8,041;23,121
15041,000;3,381;0,801;-35,209;1,686;9,552;5,142;34,620;4,820;2,000;-2,649;0,000;36,500;37,400;9,509;1,715;6,522;7,154;6,195;7,933;-3,012;26,234;0,000;263,440;Inf;270,000;270,000;7,160;2,923;8,062;23,185
15041,500;3,381;0,801;-35,209;1,686;9,552;5,142;34,620;4,820;2,000;-2,649;0,000;36,500;37,400;9,509;1,715;6,664;7,273;6,438;7,932;-3,012;26,234;0,000;263,440;Inf;270,000;270,000;6,951;2,931;7,973;23,239
15042,000;3,381;0,801;-35,209;1,686;9,552;5,143;34,691;4,814;2,006;-2,652;0,000;36,516;37,422;9,509;1,715;7,143;7,585;6,854;8,126;-3,024;26,231;0,000;263,440;Inf;270,000;270,000;7,077;2,938;7,998;23,284
15042,500;3,381;0,801;-35,209;1,686;9,552;5,143;34,691;4,814;2,006;-2,652;0,000;36,500;37,400;9,509;1,715;7,085;7,584;6,932;8,193;-3,024;26,231;0,000;263,540;Inf;270,000;270,000;7,427;2,945;7,953;23,311
15043,000;3,141;0,747;-35,209;1,636;9,587;5,143;34,691;4,814;2,006;-2,652;0,000;36,500;37,400;9,371;1,728;6,800;7,209;6,351;8,081;-3,024;26,231;0,000;263,540;Inf;270,000;270,000;7,448;2,952;8,121;23,361
15043,500;3,141;0,747;-35,209;1,636;9,587;5,143;34,691;4,814;2,006;-2,652;0,000;36,500;37,400;9,371;1,728;6,535;7,109;6,104;7,948;-3,024;26,231;0,000;263,740;Inf;270,000;270,000;7,110;2,955;8,028;23,394
15044,000;3,141;0,747;-35,209;1,636;9,587;5,143;34,691;4,814;2,006;-2,652;0,000;36,500;37,400;9,371;1,728;7,002;7,464;6,672;8,076;-3,024;26,231;0,000;263,740;Inf;270,000;270,000;6,924;2,959;8,050;23,412
15044,500;3,141;0,747;-35,209;1,636;9,587;5,143;34,691;4,814;2,006;-2,652;0,000;36,500;37,400;9,371;1,728;7,075;7,606;6,934;8,177;-3,024;26,231;0,000;263,740;Inf;270,000;270,000;7,303;2,962;7,975;23,432
15045,000;3,141;0,747;-35,209;1,636;9,587;5,110;34,620;4,809;1,990;-2,666;0,000;36,513;37,385;9,371;1,728;6,756;7,245;6,481;8,097;-3,035;26,230;0,000;263,740;Inf;270,000;270,000;7,448;2,964;8,094;23,454
15045,500;3,141;0,747;-35,209;1,636;9,587;5,110;34,620;4,809;1,990;-2,666;0,000;36,500;37,400;9,371;1,728;6,509;7,123;6,171;7,969;-3,035;26,230;0,000;262,940;Inf;270,000;270,000;7,145;2,967;8,131;23,489
15046,000;3,141;0,747;-35,209;1,636;9,587;5,110;34,620;4,809;1,990;-2,666;0,000;36,500;37,400;9,371;1,728;6,492;7,151;6,192;7,892;-3,035;26,230;0,000;262,940;Inf;270,000;270,000;6,943;2,970;8,099;23,544
15046,500;2,978;0,779;-34,505;1,723;9,459;5,110;34,620;4,809;1,990;-2,666;0,000;36,500;37,400;9,583;1,812;7,012;7,559;6,756;8,066;-3,035;26,230;0,000;263,540;Inf;270,000;270,000;6,932;2,973;8,036;23,523
15047,000;2,978;0,779;-34,505;1,723;9,459;5,110;34,620;4,809;1,990;-2,666;0,000;36,500;37,400;9,583;1,812;7,013;7,633;6,901;8,183;-3,035;26,230;0,000;263,540;Inf;270,000;270,000;7,348;2,973;8,155;23,471
15047,500;2,978;0,779;-34,505;1,723;9,459;5,110;34,620;4,809;1,990;-2,666;0,000;36,500;37,400;9,583;1,812;6,754;7,262;6,330;8,093;-3,035;26,230;0,000;263,240;Inf;270,000;270,000;7,433;2,973;8,150;23,502
15048,000;2,978;0,779;-34,505;1,723;9,459;5,110;34,620;4,809;1,990;-2,666;0,000;36,500;37,400;9,583;1,812;6,290;7,142;6,142;7,903;-3,035;26,230;0,000;263,240;Inf;270,000;270,000;7,110;2,973;8,107;23,450
15048,500;2,978;0,779;-34,505;1,723;9,459;5,075;34,691;4,826;1,997;-2,653;0,000;36,508;37,383;9,583;1,812;6,723;7,391;6,507;7,971;-3,031;26,234;0,000;263,540;Inf;270,000;270,000;6,869;2,973;8,048;23,400
15049,000;2,978;0,779;-34,505;1,723;9,459;5,075;34,691;4,826;1,997;-2,653;0,000;36,500;37,400;9,583;1,812;6,928;7,448;6,715;8,046;-3,031;26,234;0,000;263,540;Inf;270,000;270,000;7,148;2,973;8,018;23,376
15049,500;2,367;0,649;-33,807;1,731;9,424;5,075;34,691;4,826;1,997;-2,653;0,000;36,500;37,400;9,675;1,632;6,808;7,243;6,384;8,061;-3,031;26,234;0,000;263,540;Inf;270,000;270,000;7,284;2,974;8,091;23,362
15050,000;2,367;0,649;-33,807;1,731;9,424;5,075;34,691;4,826;1,997;-2,653;0,000;36,500;37,400;9,675;1,632;6,487;7,149;6,152;7,956;-3,031;26,234;0,000;263,540;Inf;270,000;270,000;7,124;2,964;8,097;23,370
15050,500;2,367;0,649;-33,807;1,731;9,424;5,075;34,691;4,826;1,997;-2,653;0,000;36,500;37,400;9,675;1,632;6,254;7,119;6,150;7,866;-3,031;26,234;0,000;264,040;Inf;270,000;270,000;6,936;2,954;7,992;23,393
15051,000;2,367;0,649;-33,807;1,731;9,424;5,075;34,691;4,826;1,997;-2,653;0,000;36,500;37,400;9,675;1,632;6,697;7,354;6,443;7,954;-3,031;26,234;0,000;264,040;Inf;270,000;270,000;6,847;2,944;8,011;23,425
15051,500;2,367;0,649;-33,807;1,731;9,424;5,108;34,649;4,803;1,952;-2,663;0,000;36,495;37,386;9,675;1,632;6,743;7,240;6,259;8,008;-3,038;26,225;0,000;263,640;Inf;270,000;270,000;7,112;2,935;8,089;23,445
15052,000;2,367;0,649;-33,807;1,731;9,424;5,108;34,649;4,803;1,952;-2,663;0,000;36,500;37,400;9,675;1,632;6,378;7,074;6,012;7,902;-3,038;26,225;0,000;263,640;Inf;270,000;270,000;7,062;2,925;8,134;23,400
15052,500;2,367;0,649;-33,807;1,731;9,424;5,108;34,649;4,803;1,952;-2,663;0,000;36,500;37,400;9,675;1,632;6,203;7,055;6,109;7,844;-3,038;26,225;0,000;263,640;Inf;270,000;270,000;6,841;2,916;8,038;23,370
15053,000;3,436;0,802;-35,209;1,726;9,499;5,108;34,649;4,803;1,952;-2,663;0,000;36,500;37,400;9,538;1,735;7,100;7,452;6,784;8,017;-3,038;26,225;0,000;263,640;Inf;270,000;270,000;6,803;2,907;7,854;23,330
15053,500;3,436;0,802;-35,209;1,726;9,499;5,108;34,649;4,803;1,952;-2,663;0,000;36,500;37,400;9,538;1,735;6,946;7,284;6,458;8,026;-3,038;26,225;0,000;263,840;Inf;270,000;270,000;7,338;2,916;7,963;23,304
15054,000;3,436;0,802;-35,209;1,726;9,499;5,108;34,649;4,803;1,952;-2,663;0,000;36,500;37,400;9,538;1,735;6,650;7,169;6,290;7,958;-3,038;26,225;0,000;263,840;Inf;270,000;270,000;7,178;2,924;8,057;23,257
15054,500;3,436;0,802;-35,209;1,726;9,499;5,108;34,649;4,803;1,952;-2,663;0,000;36,500;37,400;9,538;1,735;6,475;7,084;6,176;7,883;-3,038;26,225;0,000;263,840;Inf;270,000;270,000;7,016;2,933;7,972;23,211
15055,000;3,436;0,802;-35,209;1,726;9,499;5,108;34,677;4,815;1,958;-2,652;0,000;36,488;37,441;9,538;1,735;6,679;7,392;6,663;7,971;-3,038;26,236;0,000;263,840;Inf;270,000;270,000;6,904;2,941;7,894;23,191
15055,500;3,436;0,802;-35,209;1,726;9,499;5,108;34,677;4,815;1,958;-2,652;0,000;36,500;37,400;9,538;1,735;6,859;7,327;6,545;8,025;-3,038;26,236;0,000;263,440;Inf;270,000;270,000;7,176;2,949;7,946;23,174
15056,000;2,681;0,667;-35,209;1,730;9,540;5,108;34,677;4,815;1,958;-2,652;0,000;36,500;37,400;9,528;1,622;6,777;7,229;6,239;7,992;-3,038;26,236;0,000;263,440;Inf;270,000;270,000;7,189;2,957;8,003;23,160
15056,500;2,681;0,667;-35,209;1,730;9,540;5,108;34,677;4,815;1,958;-2,652;0,000;36,500;37,400;9,528;1,622;6,513;7,193;6,225;7,906;-3,038;26,236;0,000;263,840;Inf;270,000;270,000;7,059;2,953;7,996;23,130
15057,000;2,681;0,667;-35,209;1,730;9,540;5,108;34,677;4,815;1,958;-2,652;0,000;36,500;37,400;9,528;1,622;6,525;7,139;6,359;7,921;-3,038;26,236;0,000;263,840;Inf;270,000;270,000;6,960;2,948;7,968;23,134
15057,500;2,681;0,667;-35,209;1,730;9,540;5,108;34,677;4,815;1,958;-2,652;0,000;36,500;37,400;9,528;1,622;6,633;7,368;6,569;7,963;-3,038;26,236;0,000;264,040;Inf;270,000;270,000;6,986;2,944;7,899;23,142
15058,000;2,681;0,667;-35,209;1,730;9,540;5,113;34,645;4,783;1,951;-2,667;0,000;36,484;37,343;9,528;1,622;6,939;7,353;6,658;8,022;-3,045;26,227;0,000;264,040;Inf;270,000;270,000;7,133;2,939;7,981;23,155
15058,500;2,681;0,667;-35,209;1,730;9,540;5,113;34,645;4,783;1,951;-2,667;0,000;36,500;37,300;9,528;1,622;6,597;7,155;6,320;7,933;-3,045;26,227;0,000;263,740;Inf;270,000;270,000;7,243;2,935;7,981;23,182
15059,000;2,681;0,667;-35,209;1,730;9,540;5,113;34,645;4,783;1,951;-2,667;0,000;36,500;37,300;9,528;1,622;6,850;7,254;6,627;7,987;-3,045;26,227;0,000;263,740;Inf;270,000;270,000;7,001;2,931;7,920;23,170
15059,500;3,256;0,781;-35,209;1,653;9,552;5,113;34,645;4,783;1,951;-2,667;0,000;36,500;37,300;9,402;1,732;6,748;7,375;6,691;8,045;-3,045;26,227;0,000;263,640;Inf;270,000;270,000;7,179;2,927;7,918;23,157
15060,000;3,256;0,781;-35,209;1,653;9,552;5,113;34,645;4,783;1,951;-2,667;0,000;36,500;37,300;9,402;1,732;6,833;7,314;6,623;8,041;-3,045;26,227;0,000;263,640;Inf;270,000;270,000;7,215;2,932;7,936;23,169
15060,500;3,256;0,781;-35,209;1,653;9,552;5,113;34,645;4,783;1,951;-2,667;0,000;36,500;37,300;9,402;1,732;6,675;7,202;6,452;7,966;-3,045;26,227;0,000;263,740;Inf;270,000;270,000;7,203;2,938;7,980;23,146
15061,000;3,256;0,781;-35,209;1,653;9,552;5,113;34,645;4,783;1,951;-2,667;0,000;36,500;37,300;9,402;1,732;6,469;7,239;6,481;7,938;-3,045;26,227;0,000;263,740;Inf;270,000;270,000;7,074;2,943;7,889;23,151
15061,500;3,256;0,781;-35,209;1,653;9,552;5,147;34,669;4,799;1,969;-2,664;0,000;36,481;37,379;9,402;1,732;6,784;7,410;6,711;8,029;-3,043;26,233;0,000;264,040;Inf;270,000;270,000;7,032;2,948;7,977;23,206
15062,000;3,256;0,781;-35,209;1,653;9,552;5,147;34,669;4,799;1,969;-2,664;0,000;36,500;37,400;9,402;1,732;7,018;7,322;6,637;8,091;-3,043;26,233;0,000;264,040;Inf;270,000;270,000;7,234;2,953;8,010;23,320
15062,500;3,258;0,793;-35,209;1,661;9,463;5,147;34,669;4,799;1,969;-2,664;0,000;36,500;37,400;9,577;1,785;6,643;7,070;6,254;7,938;-3,043;26,233;0,000;263,840;Inf;270,000;270,000;7,267;2,958;8,036;23,383
15063,000;3,258;0,793;-35,209;1,661;9,463;5,147;34,669;4,799;1,969;-2,664;0,000;36,500;37,400;9,577;1,785;6,409;7,207;6,471;7,945;-3,043;26,233;0,000;263,840;Inf;270,000;270,000;6,976;2,963;7,932;23,409
15063,500;3,258;0,793;-35,209;1,661;9,463;5,147;34,669;4,799;1,969;-2,664;0,000;36,500;37,400;9,577;1,785;7,056;7,408;6,859;8,057;-3,043;26,233;0,000;263,940;Inf;270,000;270,000;7,008;2,968;7,836;23,448
15064,000;3,258;0,793;-35,209;1,661;9,463;5,147;34,669;4,799;1,969;-2,664;0,000;36,500;37,400;9,577;1,785;6,983;7,339;6,554;8,081;-3,043;26,233;0,000;263,940;Inf;270,000;270,000;7,345;2,973;7,949;23,477
15064,500;3,258;0,793;-35,209;1,661;9,463;5,124;34,634;4,812;1,961;-2,669;0,000;36,466;37,308;9,577;1,785;6,730;7,261;6,259;7,995;-3,050;26,233;0,000;264,140;Inf;270,000;270,000;7,239;2,977;8,056;23,544
15065,000;3,258;0,793;-35,209;1,661;9,463;5,124;34,634;4,812;1,961;-2,669;0,000;36,500;37,300;9,577;1,785;6,440;7,235;6,122;7,946;-3,050;26,233;0,000;264,140;Inf;270,000;270,000;7,061;2,982;7,996;23,638
15065,500;3,258;0,793;-35,209;1,661;9,463;5,124;34,634;4,812;1,961;-2,669;0,000;36,500;37,300;9,577;1,785;6,538;7,245;6,282;7,928;-3,050;26,233;0,000;263,840;Inf;270,000;270,000;6,936;2,986;7,970;23,651
15066,000;3,127;0,823;-34,031;1,810;9,503;5,124;34,634;4,812;1,961;-2,669;0,000;36,500;37,300;9,596;1,513;6,637;7,217;6,496;7,947;-3,050;26,233;0,000;263,840;Inf;270,000;270,000;6,998;2,991;7,969;23,664
15066,500;3,127;0,823;-34,031;1,810;9,503;5,124;34,634;4,812;1,961;-2,669;0,000;36,500;37,300;9,596;1,513;6,504;7,154;6,397;7,903;-3,050;26,233;0,000;263,940;Inf;270,000;270,000;7,074;2,993;7,992;23,673
15067,000;3,127;0,823;-34,031;1,810;9,503;5,124;34,634;4,812;1,961;-2,669;0,000;36,500;37,300;9,596;1,513;6,409;7,104;6,299;7,855;-3,050;26,233;0,000;263,940;Inf;270,000;270,000;6,990;2,995;7,994;23,715
15067,500;3,127;0,823;-34,031;1,810;9,503;5,124;34,634;4,812;1,961;-2,669;0,000;36,500;37,300;9,596;1,513;6,601;7,116;6,338;7,895;-3,050;26,233;0,000;264,040;Inf;270,000;270,000;6,917;2,997;7,948;23,701
15068,000;3,127;0,823;-34,031;1,810;9,503;5,130;34,677;4,826;1,950;-2,670;0,000;36,465;37,315;9,596;1,513;6,606;7,166;6,462;7,924;-3,035;26,243;0,000;264,040;Inf;270,000;270,000;6,987;3,000;7,907;23,670
15068,500;3,127;0,823;-34,031;1,810;9,503;5,130;34,677;4,826;1,950;-2,670;0,000;36,500;37,300;9,596;1,513;6,612;7,230;6,547;7,932;-3,035;26,243;0,000;264,340;Inf;270,000;270,000;7,039;3,002;7,902;23,638
15069,000;3,039;0,732;-35,208;1,681;9,499;5,130;34,677;4,826;1,950;-2,670;0,000;36,500;37,300;9,591;1,770;6,585;7,151;6,388;7,893;-3,035;26,243;0,000;264,340;Inf;270,000;270,000;7,080;3,004;7,881;23,625
15069,500;3,039;0,732;-35,208;1,681;9,499;5,130;34,677;4,826;1,950;-2,670;0,000;36,500;37,300;9,591;1,770;6,423;7,081;6,295;7,793;-3,035;26,243;0,000;264,340;Inf;270,000;270,000;7,004;3,004;7,880;23,615
15070,000;3,039;0,732;-35,208;1,681;9,499;5,130;34,677;4,826;1,950;-2,670;0,000;36,500;37,300;9,591;1,770;6,678;7,231;6,576;7,880;-3,035;26,243;0,000;264,340;Inf;270,000;270,000;6,898;3,005;7,790;23,597
15070,500;3,039;0,732;-35,208;1,681;9,499;5,130;34,677;4,826;1,950;-2,670;0,000;36,500;37,300;9,591;1,770;6,656;7,099;6,364;7,885;-3,035;26,243;0,000;264,640;Inf;270,000;270,000;7,091;3,005;7,887;23,588
15071,000;3,039;0,732;-35,208;1,681;9,499;5,121;34,653;4,835;1,952;-2,654;0,000;36,465;37,257;9,591;1,770;6,443;7,031;6,149;7,828;-3,033;26,257;0,000;264,640;Inf;270,000;270,000;7,001;3,006;7,936;23,586
15071,500;3,039;0,732;-35,208;1,681;9,499;5,121;34,653;4,835;1,952;-2,654;0,000;36,500;37,300;9,591;1,770;6,423;7,037;6,179;7,805;-3,033;26,257;0,000;264,340;Inf;270,000;270,000;6,863;3,007;7,915;23,550
15072,000;2,593;0,660;-34,857;1,675;9,443;5,121;34,653;4,835;1,952;-2,654;0,000;36,500;37,300;9,545;1,739;6,623;7,137;6,444;7,859;-3,033;26,257;0,000;264,340;Inf;270,000;270,000;6,861;3,007;7,846;23,476
15072,500;2,593;0,660;-34,857;1,675;9,443;5,121;34,653;4,835;1,952;-2,654;0,000;36,500;37,300;9,545;1,739;6,691;7,267;6,588;7,941;-3,033;26,257;0,000;264,240;Inf;270,000;270,000;7,016;3,000;7,902;23,486
15073,000;2,593;0,660;-34,857;1,675;9,443;5,121;34,653;4,835;1,952;-2,654;0,000;36,500;37,300;9,545;1,739;6,665;7,200;6,457;7,941;-3,033;26,257;0,000;264,240;Inf;270,000;270,000;7,122;2,994;7,993;23,442
15073,500;2,593;0,660;-34,857;1,675;9,443;5,121;34,653;4,835;1,952;-2,654;0,000;36,500;37,300;9,545;1,739;6,503;7,083;6,327;7,821;-3,033;26,257;0,000;263,740;Inf;270,000;270,000;7,066;2,987;7,930;23,395
15074,000;2,593;0,660;-34,857;1,675;9,443;5,121;34,653;4,835;1,952;-2,654;0,000;36,500;37,300;9,545;1,739;6,751;7,201;6,522;7,914;-3,033;26,257;0,000;263,740;Inf;270,000;270,000;6,933;2,981;7,910;23,374
15074,500;2,593;0,660;-34,857;1,675;9,443;5,114;34,675;4,788;1,953;-2,655;0,000;36,460;37,276;9,545;1,739;6,724;7,296;6,604;7,991;-3,030;26,255;0,000;264,040;Inf;270,000;270,000;7,097;2,974;7,906;23,372
15075,000;2,593;0,660;-34,857;1,675;9,443;5,114;34,675;4,788;1,953;-2,655;0,000;36,500;37,300;9,545;1,739;6,621;7,190;6,532;7,953;-3,030;26,255;0,000;264,040;Inf;270,000;270,000;7,154;2,968;7,902;23,396
15075,500;2,957;0,716;-34,819;1,704;9,498;5,114;34,675;4,788;1,953;-2,655;0,000;36,500;37,300;9,551;1,502;6,418;7,058;6,243;7,852;-3,030;26,255;0,000;264,440;Inf;270,000;270,000;7,074;2,962;7,977;23,372
15076,000;2,957;0,716;-34,819;1,704;9,498;5,114;34,675;4,788;1,953;-2,655;0,000;36,500;37,300;9,551;1,502;6,625;7,111;6,404;7,905;-3,030;26,255;0,000;264,440;Inf;270,000;270,000;6,893;2,962;7,888;23,351
15076,500;2,957;0,716;-34,819;1,704;9,498;5,114;34,675;4,788;1,953;-2,655;0,000;36,500;37,300;9,551;1,502;6,771;7,368;6,738;7,994;-3,030;26,255;0,000;263,940;Inf;270,000;270,000;7,011;2,962;7,827;23,323
15077,000;2,957;0,716;-34,819;1,704;9,498;5,114;34,675;4,788;1,953;-2,655;0,000;36,500;37,300;9,551;1,502;6,891;7,369;6,757;8,009;-3,030;26,255;0,000;263,940;Inf;270,000;270,000;7,218;2,962;7,824;23,277
15077,500;2,957;0,716;-34,819;1,704;9,498;5,108;34,628;4,803;1,942;-2,664;0,000;36,440;37,252;9,551;1,502;6,695;7,161;6,425;7,943;-3,031;26,253;0,000;263,740;Inf;270,000;270,000;7,256;2,961;7,949;23,273
15078,000;2,957;0,716;-34,819;1,704;9,498;5,108;34,628;4,803;1,942;-2,664;0,000;36,400;37,300;9,551;1,502;6,525;7,124;6,401;7,913;-3,031;26,253;0,000;263,740;Inf;270,000;270,000;7,056;2,961;7,944;23,253
15078,500;2,957;0,716;-34,819;1,704;9,498;5,108;34,628;4,803;1,942;-2,664;0,000;36,400;37,300;9,551;1,502;6,835;7,251;6,611;7,991;-3,031;26,253;0,000;263,240;Inf;270,000;270,000;6,991;2,961;7,896;23,265
15079,000;2,646;0,707;-33,541;1,692;9,432;5,108;34,628;4,803;1,942;-2,664;0,000;36,400;37,300;9,767;1,628;6,828;7,254;6,591;8,000;-3,031;26,253;0,000;263,240;Inf;270,000;270,000;7,172;2,961;7,927;23,311
15079,500;2,646;0,707;-33,541;1,692;9,432;5,108;34,628;4,803;1,942;-2,664;0,000;36,400;37,300;9,767;1,628;6,671;7,175;6,542;7,977;-3,031;26,253;0,000;262,540;Inf;270,000;270,000;7,168;2,956;7,949;23,336
15080,000;2,646;0,707;-33,541;1,692;9,432;5,108;34,628;4,803;1,942;-2,664;0,000;36,400;37,300;9,767;1,628;6,527;7,129;6,339;7,891;-3,031;26,253;0,000;262,540;Inf;270,000;270,000;7,091;2,951;7,964;23,366
15080,500;2,646;0,707;-33,541;1,692;9,432;5,108;34,628;4,803;1,942;-2,664;0,000;36,400;37,300;9,767;1,628;6,596;7,136;6,401;7,899;-3,031;26,253;0,000;263,240;Inf;270,000;270,000;6,971;2,946;7,892;23,386
15081,000;2,646;0,707;-33,541;1,692;9,432;5,128;34,667;4,831;1,954;-2,645;0,000;36,446;37,302;9,767;1,628;6,815;7,284;6,661;8,003;-3,023;26,264;0,000;263,240;Inf;270,000;270,000;7,008;2,941;7,918;23,418
15081,500;2,646;0,707;-33,541;1,692;9,432;5,128;34,667;4,831;1,954;-2,645;0,000;36,400;37,300;9,767;1,628;6,802;7,289;6,636;8,002;-3,023;26,264;0,000;263,140;Inf;270,000;270,000;7,191;2,936;7,918;23,418
15082,000;2,646;0,707;-33,541;1,692;9,432;5,128;34,667;4,831;1,954;-2,645;0,000;36,400;37,300;9,767;1,628;6,614;7,069;6,205;7,929;-3,023;26,264;0,000;263,140;Inf;270,000;270,000;7,182;2,931;8,001;23,431
15082,500;2,719;0,736;-34,237;1,718;9,487;5,128;34,667;4,831;1,954;-2,645;0,000;36,400;37,300;9,627;1,716;6,515;7,027;6,236;7,887;-3,023;26,264;0,000;262,940;Inf;270,000;270,000;6,954;2,927;7,929;23,444
15083,000;2,719;0,736;-34,237;1,718;9,487;5,128;34,667;4,831;1,954;-2,645;0,000;36,400;37,300;9,627;1,716;6,614;7,260;6,518;7,950;-3,023;26,264;0,000;262,940;Inf;270,000;270,000;6,917;2,923;7,956;23,459
15083,500;2,719;0,736;-34,237;1,718;9,487;5,128;34,667;4,831;1,954;-2,645;0,000;36,400;37,300;9,627;1,716;6,965;7,304;6,555;8,013;-3,023;26,264;0,000;262,540;Inf;270,000;270,000;7,085;2,920;7,983;23,466
15084,000;2,719;0,736;-34,237;1,718;9,487;5,128;34,667;4,831;1,954;-2,645;0,000;36,400;37,300;9,627;1,716;6,775;7,170;6,364;7,989;-3,023;26,264;0,000;262,540;Inf;270,000;270,000;7,209;2,917;8,066;23,469
15084,500;2,719;0,736;-34,237;1,718;9,487;5,128;34,672;4,836;1,961;-2,658;0,000;36,428;37,319;9,627;1,716;6,470;6,995;6,043;7,876;-3,032;26,263;0,000;262,340;Inf;270,000;270,000;7,074;2,914;7,924;23,489
15085,000;2,719;0,736;-34,237;1,718;9,487;5,128;34,672;4,836;1,961;-2,658;0,000;36,400;37,300;9,627;1,716;6,633;7,114;6,437;7,903;-3,032;26,263;0,000;262,340;Inf;270,000;270,000;6,846;2,910;7,864;23,497
15085,500;2,719;0,736;-34,237;1,718;9,487;5,128;34,672;4,836;1,961;-2,658;0,000;36,400;37,300;9,627;1,716;6,955;7,369;6,799;8,019;-3,032;26,263;0,000;262,540;Inf;270,000;270,000;7,022;2,907;7,893;23,504
15086,000;2,506;0,641;-34,462;1,681;9,530;5,128;34,672;4,836;1,961;-2,658;0,000;36,400;37,300;9,546;1,601;6,911;7,254;6,651;8,020;-3,032;26,263;0,000;262,540;Inf;270,000;270,000;7,286;2,904;8,039;23,465
15086,500;2,506;0,641;-34,462;1,681;9,530;5,128;34,672;4,836;1,961;-2,658;0,000;36,400;37,300;9,546;1,601;6,710;7,168;6,446;7,947;-3,032;26,263;0,000;263,240;Inf;270,000;270,000;7,209;2,898;7,928;23,453
15087,000;2,506;0,641;-34,462;1,681;9,530;5,128;34,672;4,836;1,961;-2,658;0,000;36,400;37,300;9,546;1,601;6,856;7,435;6,774;8,048;-3,032;26,263;0,000;263,240;Inf;270,000;270,000;7,068;2,891;7,864;23,452
15087,500;2,506;0,641;-34,462;1,681;9,530;5,128;34,672;4,836;1,961;-2,658;0,000;36,400;37,300;9,546;1,601;6,984;7,378;6,660;8,049;-3,032;26,263;0,000;263,340;Inf;270,000;270,000;7,278;2,885;7,900;23,511
15088,000;2,506;0,641;-34,462;1,681;9,530;5,139;34,639;4,821;1,943;-2,657;0,000;36,419;37,203;9,546;1,601;6,839;7,258;6,351;8,014;-3,035;26,258;0,000;263,340;Inf;270,000;270,000;7,268;2,879;8,013;23,501
15088,500;2,506;0,641;-34,462;1,681;9,530;5,139;34,639;4,821;1,943;-2,657;0,000;36,400;37,200;9,546;1,601;6,484;7,135;6,234;7,940;-3,035;26,258;0,000;263,240;Inf;270,000;270,000;7,116;2,873;8,039;23,497
15089,000;2,506;0,641;-34,462;1,681;9,530;5,139;34,639;4,821;1,943;-2,657;0,000;36,400;37,200;9,546;1,601;6,627;7,426;6,575;7,984;-3,035;26,258;0,000;263,240;Inf;270,000;270,000;6,948;2,867;7,930;23,440
15089,500;3,270;0,832;-34,561;1,679;9,498;5,139;34,639;4,821;1,943;-2,657;0,000;36,400;37,200;9,623;1,741;7,057;7,428;6,646;8,071;-3,035;26,258;0,000;263,140;Inf;270,000;270,000;7,153;2,861;8,016;23,410
15090,000;3,270;0,832;-34,561;1,679;9,498;5,139;34,639;4,821;1,943;-2,657;0,000;36,400;37,200;9,623;1,741;6,929;7,325;6,663;8,063;-3,035;26,258;0,000;263,140;Inf;270,000;270,000;7,300;2,867;7,985;23,387
15090,500;3,270;0,832;-34,561;1,679;9,498;5,139;34,639;4,821;1,943;-2,657;0,000;36,400;37,200;9,623;1,741;6,588;7,087;6,177;7,933;-3,035;26,258;0,000;263,240;Inf;270,000;270,000;7,245;2,874;8,108;23,393
15091,000;3,270;0,832;-34,561;1,679;9,498;5,139;34,639;4,821;1,943;-2,657;0,000;36,400;37,200;9,623;1,741;6,452;7,156;6,411;7,973;-3,035;26,258;0,000;263,240;Inf;270,000;270,000;6,946;2,880;8,008;23,441
15091,500;3,270;0,832;-34,561;1,679;9,498;5,107;34,667;4,798;1,940;-2,659;0,000;36,416;37,218;9,623;1,741;6,999;7,601;6,903;8,140;-3,022;26,266;0,000;262,940;Inf;270,000;270,000;6,998;2,887;7,996;23,483
15092,000;3,270;0,832;-34,561;1,679;9,498;5,107;34,667;4,798;1,940;-2,659;0,000;36,400;37,200;9,623;1,741;7,200;7,537;6,756;8,163;-3,022;26,266;0,000;262,940;Inf;270,000;270,000;7,411;2,893;8,043;23,503
15092,500;3,270;0,832;-34,561;1,679;9,498;5,107;34,667;4,798;1,940;-2,659;0,000;36,400;37,200;9,623;1,741;6,892;7,323;6,290;8,071;-3,022;26,266;0,000;263,140;Inf;270,000;270,000;7,414;2,899;8,145;23,502
15093,000;2,671;0,701;-34,605;1,731;9,411;5,107;34,667;4,798;1,940;-2,659;0,000;36,400;37,200;9,579;1,723;6,471;7,132;6,082;7,953;-3,022;26,266;0,000;263,140;Inf;270,000;270,000;7,144;2,905;8,040;23,519
15093,500;2,671;0,701;-34,605;1,731;9,411;5,107;34,667;4,798;1,940;-2,659;0,000;36,400;37,200;9,579;1,723;6,692;7,251;6,429;7,980;-3,022;26,266;0,000;263,340;Inf;270,000;270,000;6,910;2,901;8,040;23,519
15094,000;2,671;0,701;-34,605;1,731;9,411;5,107;34,667;4,798;1,940;-2,659;0,000;36,400;37,200;9,579;1,723;7,073;7,636;6,948;8,175;-3,022;26,266;0,000;263,340;Inf;270,000;270,000;7,088;2,898;7,983;23,370
15094,500;2,671;0,701;-34,605;1,731;9,411;5,107;34,667;4,798;1,940;-2,659;0,000;36,400;37,200;9,579;1,723;7,149;7,501;6,855;8,150;-3,022;26,266;0,000;263,340;Inf;270,000;270,000;7,458;2,894;7,983;23,370
15095,000;2,671;0,701;-34,605;1,731;9,411;5,091;34,638;4,811;1,927;-2,664;0,000;36,406;37,153;9,579;1,723;6,594;7,173;6,252;7,998;-3,026;26,276;0,000;263,340;Inf;270,000;270,000;7,414;2,890;8,132;23,308
15095,500;2,671;0,701;-34,605;1,731;9,411;5,091;34,638;4,811;1,927;-2,664;0,000;36,400;37,200;9,579;1,723;6,555;7,179;6,312;7,961;-3,026;26,276;0,000;263,440;Inf;270,000;270,000;7,004;2,887;8,059;23,276
15096,000;2,671;0,701;-34,605;1,731;9,411;5,091;34,638;4,811;1,927;-2,664;0,000;36,400;37,200;9,579;1,723;6,928;7,533;6,734;8,082;-3,026;26,276;0,000;263,440;Inf;270,000;270,000;7,002;2,883;8,071;23,203
15096,500;2,740;0,648;-35,209;1,665;9,616;5,091;34,638;4,811;1,927;-2,664;0,000;36,400;37,200;9,389;1,672;7,083;7,416;6,594;8,143;-3,026;26,276;0,000;263,240;Inf;270,000;270,000;7,319;2,880;8,063;23,201
15097,000;2,740;0,648;-35,209;1,665;9,616;5,091;34,638;4,811;1,927;-2,664;0,000;36,400;37,200;9,389;1,672;6,538;7,220;6,292;8,022;-3,026;26,276;0,000;263,240;Inf;270,000;270,000;7,309;2,877;8,088;23,221
15097,500;2,740;0,648;-35,209;1,665;9,616;5,091;34,638;4,811;1,927;-2,664;0,000;36,400;37,200;9,389;1,672;6,244;7,044;6,145;7,872;-3,026;26,276;0,000;263,140;Inf;270,000;270,000;7,018;2,875;8,095;23,176
15098,000;2,740;0,648;-35,209;1,665;9,616;5,091;34,638;4,811;1,927;-2,664;0,000;36,400;37,200;9,389;1,672;6,716;7,386;6,556;7,956;-3,026;26,276;0,000;263,140;Inf;270,000;270,000;6,826;2,873;7,980;23,163
15098,500;2,740;0,648;-35,209;1,665;9,616;5,084;34,696;4,809;1,916;-2,643;0,000;36,400;37,200;9,389;1,672;6,907;7,374;6,660;8,053;-3,017;26,276;0,000;263,540;Inf;270,000;270,000;7,154;2,871;7,985;23,105
15099,000;2,740;0,648;-35,209;1,665;9,616;5,084;34,696;4,809;1,916;-2,643;0,000;36,400;37,200;9,389;1,672;6,723;7,142;6,420;8,002;-3,017;26,276;0,000;263,540;Inf;270,000;270,000;7,248;2,869;8,026;23,066
15099,500;2,740;0,648;-35,209;1,665;9,616;5,084;34,696;4,809;1,916;-2,643;0,000;36,400;37,200;9,389;1,672;6,439;6,986;6,028;7,881;-3,017;26,276;0,000;263,540;Inf;270,000;270,000;7,072;2,867;8,067;23,099
15100,000;2,912;0,694;-35,209;1,665;9,563;5,084;34,696;4,809;1,916;-2,643;0,000;36,400;37,200;9,372;1,710;6,435;7,013;6,097;7,849;-3,017;26,276;0,000;263,540;Inf;270,000;270,000;6,834;2,865;7,999;23,039
15100,500;2,912;0,694;-35,209;1,665;9,563;5,084;34,696;4,809;1,916;-2,643;0,000;36,400;37,200;9,372;1,710;6,729;7,432;6,613;7,959;-3,017;26,276;0,000;263,940;Inf;270,000;270,000;6,848;2,865;7,898;23,032
