t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
15101,000;2,912;0,694;-35,209;1,665;9,563;5,084;34,696;4,809;1,916;-2,643;0,000;36,400;37,200;9,372;1,710;7,008;7,374;6,525;8,013;-3,017;26,276;0,000;263,940;Inf;270,000;270,000;7,183;2,866;8,002;23,008
15101,500;2,912;0,694;-35,209;1,665;9,563;5,084;34,696;4,809;1,916;-2,643;0,000;36,400;37,200;9,372;1,710;6,554;7,170;6,089;7,918;-3,017;26,276;0,000;263,740;Inf;270,000;270,000;7,230;2,867;7,996;23,017
15102,000;2,912;0,694;-35,209;1,665;9,563;5,103;34,687;4,818;1,931;-2,630;0,000;36,396;37,203;9,372;1,710;6,333;7,008;5,942;7,819;-3,014;26,283;0,000;263,740;Inf;270,000;270,000;6,933;2,868;7,857;23,010
15102,500;2,912;0,694;-35,209;1,665;9,563;5,103;34,687;4,818;1,931;-2,630;0,000;36,400;37,200;9,372;1,710;6,798;7,313;6,613;7,913;-3,014;26,283;0,000;263,740;Inf;270,000;270,000;6,776;2,868;7,804;23,021
15103,000;2,912;0,694;-35,209;1,665;9,563;5,103;34,687;4,818;1,931;-2,630;0,000;36,400;37,200;9,372;1,710;6,782;7,287;6,636;7,888;-3,014;26,283;0,000;263,740;Inf;270,000;270,000;7,159;2,869;7,837;22,976
15103,500;2,691;0,687;-34,781;1,758;9,461;5,103;34,687;4,818;1,931;-2,630;0,000;36,400;37,200;9,516;1,579;6,463;7,080;6,377;7,865;-3,014;26,283;0,000;263,740;Inf;270,000;270,000;7,148;2,870;7,870;22,990
15104,000;2,691;0,687;-34,781;1,758;9,461;5,103;34,687;4,818;1,931;-2,630;0,000;36,400;37,200;9,516;1,579;6,318;7,008;6,289;7,814;-3,014;26,283;0,000;263,740;Inf;270,000;270,000;6,946;2,867;7,852;22,980
15104,500;2,691;0,687;-34,781;1,758;9,461;5,103;34,687;4,818;1,931;-2,630;0,000;36,400;37,200;9,516;1,579;6,672;7,125;6,582;7,850;-3,014;26,283;0,000;263,340;Inf;270,000;270,000;6,857;2,864;7,801;22,948
15105,000;2,691;0,687;-34,781;1,758;9,461;5,103;34,687;4,818;1,931;-2,630;0,000;36,400;37,200;9,516;1,579;6,699;7,244;6,654;7,916;-3,014;26,283;0,000;263,340;Inf;270,000;270,000;7,057;2,861;7,782;22,899
15105,500;2,691;0,687;-34,781;1,758;9,461;5,089;34,629;4,786;1,917;-2,641;0,000;36,379;37,220;9,516;1,579;6,826;7,187;6,518;7,954;-3,015;26,279;0,000;263,640;Inf;270,000;270,000;7,128;2,858;7,815;22,906
15106,000;2,691;0,687;-34,781;1,758;9,461;5,089;34,629;4,786;1,917;-2,641;0,000;36,400;37,200;9,516;1,579;6,563;7,042;6,273;7,851;-3,015;26,279;0,000;263,640;Inf;270,000;270,000;7,121;2,856;7,867;22,921
15106,500;2,832;0,758;-33,574;1,718;9,510;5,089;34,629;4,786;1,917;-2,641;0,000;36,400;37,200;9,585;1,574;6,639;7,121;6,494;7,897;-3,015;26,279;0,000;264,140;Inf;270,000;270,000;6,932;2,853;7,805;22,941
15107,000;2,832;0,758;-33,574;1,718;9,510;5,089;34,629;4,786;1,917;-2,641;0,000;36,400;37,200;9,585;1,574;7,067;7,399;6,838;7,972;-3,015;26,279;0,000;264,140;Inf;270,000;270,000;7,038;2,852;7,741;22,949
15107,500;2,832;0,758;-33,574;1,718;9,510;5,089;34,629;4,786;1,917;-2,641;0,000;36,400;37,200;9,585;1,574;6,848;7,186;6,558;7,924;-3,015;26,279;0,000;263,840;Inf;270,000;270,000;7,319;2,852;7,815;22,956
15108,000;2,832;0,758;-33,574;1,718;9,510;5,089;34,629;4,786;1,917;-2,641;0,000;36,400;37,200;9,585;1,574;6,452;7,022;6,174;7,811;-3,015;26,279;0,000;263,540;Inf;270,000;270,000;7,129;2,851;7,882;22,972
15108,500;2,832;0,758;-33,574;1,718;9,510;5,089;34,629;4,786;1,917;-2,641;0,000;36,400;37,200;9,585;1,574;6,907;7,226;6,600;7,934;-3,015;26,279;0,000;263,540;Inf;270,000;270,000;6,865;2,851;7,751;23,038
15109,000;2,832;0,758;-33,574;1,718;9,510;5,113;34,679;4,795;1,948;-2,648;0,000;36,381;37,167;9,585;1,574;6,958;7,316;6,821;7,986;-3,015;26,276;0,000;263,540;Inf;270,000;270,000;7,167;2,851;7,740;23,055
15109,500;2,832;0,758;-33,574;1,718;9,510;5,113;34,679;4,795;1,948;-2,648;0,000;36,400;37,200;9,585;1,574;6,958;7,316;6,821;7,986;-3,015;26,276;0,000;263,640;Inf;270,000;270,000;7,270;2,851;7,777;23,112
15110,000;3,119;0,756;-34,808;1,705;9,543;5,113;34,679;4,795;1,948;-2,648;0,000;36,400;37,200;9,621;1,582;6,249;6,990;6,234;7,804;-3,015;26,276;0,000;263,640;Inf;270,000;270,000;7,270;2,851;7,842;23,164
15110,500;3,119;0,756;-34,808;1,705;9,543;5,113;34,679;4,795;1,948;-2,648;0,000;36,400;37,200;9,621;1,582;6,650;7,274;6,601;7,882;-3,015;26,276;0,000;263,540;Inf;270,000;270,000;6,819;2,855;7,737;23,231
15111,000;3,119;0,756;-34,808;1,705;9,543;5,113;34,679;4,795;1,948;-2,648;0,000;36,400;37,200;9,621;1,582;6,893;7,254;6,673;7,967;-3,015;26,276;0,000;263,540;Inf;270,000;270,000;7,102;2,859;7,781;23,309
15111,500;3,119;0,756;-34,808;1,705;9,543;5,113;34,679;4,795;1,948;-2,648;0,000;36,400;37,200;9,621;1,582;6,714;7,085;6,411;7,915;-3,015;26,276;0,000;263,640;Inf;270,000;270,000;7,197;2,864;7,845;23,368
15112,000;3,119;0,756;-34,808;1,705;9,543;5,113;34,679;4,795;1,948;-2,648;0,000;36,400;37,200;9,621;1,582;6,429;6,971;6,065;7,841;-3,015;26,276;0,000;263,640;Inf;270,000;270,000;7,031;2,868;7,890;23,418
15112,500;3,119;0,756;-34,808;1,705;9,543;5,092;34,658;4,814;1,957;-2,636;0,000;36,372;37,150;9,621;1,582;6,451;6,995;6,226;7,800;-3,012;26,272;0,000;263,940;Inf;270,000;270,000;6,827;2,872;7,820;23,446
15113,000;3,119;0,756;-34,808;1,705;9,543;5,092;34,658;4,814;1,957;-2,636;0,000;36,400;37,100;9,621;1,582;6,687;7,221;6,580;7,881;-3,012;26,272;0,000;263,940;Inf;270,000;270,000;6,868;2,876;7,748;23,472
15113,500;2,883;0,701;-35,209;1,674;9,459;5,092;34,658;4,814;1,957;-2,636;0,000;36,400;37,100;9,465;1,724;6,824;7,367;6,682;7,936;-3,012;26,272;0,000;263,740;Inf;270,000;270,000;7,092;2,880;7,769;23,506
15114,000;2,883;0,701;-35,209;1,674;9,459;5,092;34,658;4,814;1,957;-2,636;0,000;36,400;37,100;9,465;1,724;6,876;7,251;6,642;7,928;-3,012;26,272;0,000;263,740;Inf;270,000;270,000;7,202;2,880;7,822;23,534
15114,500;2,883;0,701;-35,209;1,674;9,459;5,092;34,658;4,814;1,957;-2,636;0,000;36,400;37,100;9,465;1,724;6,281;7,077;6,275;7,785;-3,012;26,272;0,000;263,640;Inf;270,000;270,000;7,174;2,880;7,818;23,565
15115,000;2,883;0,701;-35,209;1,674;9,459;5,092;34,658;4,814;1,957;-2,636;0,000;36,400;37,100;9,465;1,724;6,716;7,185;6,621;7,850;-3,012;26,272;0,000;263,640;Inf;270,000;270,000;6,854;2,880;7,737;23,568
15115,500;2,883;0,701;-35,209;1,674;9,459;5,082;34,671;4,775;1,950;-2,649;0,000;36,365;37,144;9,465;1,724;6,846;7,227;6,701;7,951;-3,013;26,275;0,000;263,540;Inf;270,000;270,000;7,093;2,880;7,732;23,570
15116,000;2,883;0,701;-35,209;1,674;9,459;5,082;34,671;4,775;1,950;-2,649;0,000;36,400;37,100;9,465;1,724;6,659;7,158;6,592;7,891;-3,013;26,275;0,000;263,540;Inf;270,000;270,000;7,181;2,880;7,766;23,552
15116,500;2,883;0,701;-35,209;1,674;9,459;5,082;34,671;4,775;1,950;-2,649;0,000;36,400;37,100;9,465;1,724;6,413;6,963;6,247;7,809;-3,013;26,275;0,000;264,040;Inf;270,000;270,000;7,075;2,880;7,853;23,582
15117,000;2,190;0,603;-34,021;1,793;9,445;5,082;34,671;4,775;1,950;-2,649;0,000;36,400;37,100;9,564;1,561;6,319;6,926;6,188;7,815;-3,013;26,275;0,000;264,040;Inf;270,000;270,000;6,858;2,880;7,735;23,573
15117,500;2,190;0,603;-34,021;1,793;9,445;5,082;34,671;4,775;1,950;-2,649;0,000;36,400;37,100;9,564;1,561;6,772;7,176;6,587;7,909;-3,013;26,275;0,000;264,140;Inf;270,000;270,000;6,812;2,869;7,698;23,589
15118,000;2,190;0,603;-34,021;1,793;9,445;5,082;34,671;4,775;1,950;-2,649;0,000;36,400;37,100;9,564;1,561;6,644;7,209;6,406;7,885;-3,013;26,275;0,000;264,140;Inf;270,000;270,000;7,111;2,858;7,799;23,564
15118,500;2,190;0,603;-34,021;1,793;9,445;5,082;34,671;4,775;1,950;-2,649;0,000;36,400;37,100;9,564;1,561;6,264;6,879;5,931;7,790;-3,013;26,275;0,000;264,140;Inf;270,000;270,000;7,036;2,847;7,871;23,583
15119,000;2,190;0,603;-34,021;1,793;9,445;5,077;34,660;4,808;1,957;-2,653;0,000;36,357;37,146;9,564;1,561;6,270;6,862;6,046;7,735;-3,029;26,270;0,000;264,140;Inf;270,000;270,000;6,716;2,836;7,800;23,619
15119,500;2,190;0,603;-34,021;1,793;9,445;5,077;34,660;4,808;1,957;-2,653;0,000;36,400;37,100;9,564;1,561;6,614;7,160;6,543;7,763;-3,029;26,270;0,000;263,940;Inf;270,000;270,000;6,728;2,826;7,674;23,661
15120,000;3,092;0,733;-35,209;1,698;9,613;5,077;34,660;4,808;1,957;-2,653;0,000;36,400;37,100;9,372;1,675;7,007;7,228;6,574;7,876;-3,029;26,270;0,000;263,940;Inf;270,000;270,000;7,020;2,815;7,727;23,704
15120,500;3,092;0,733;-35,209;1,698;9,613;5,077;34,660;4,808;1,957;-2,653;0,000;36,400;37,100;9,372;1,675;6,739;7,093;6,396;7,787;-3,029;26,270;0,000;263,840;Inf;270,000;270,000;7,171;2,820;7,806;23,746
15121,000;3,092;0,733;-35,209;1,698;9,613;5,077;34,660;4,808;1,957;-2,653;0,000;36,400;37,100;9,372;1,675;6,404;6,889;6,144;7,791;-3,029;26,270;0,000;263,840;Inf;270,000;270,000;7,004;2,824;7,727;23,721
15121,500;3,092;0,733;-35,209;1,698;9,613;5,077;34,660;4,808;1,957;-2,653;0,000;36,400;37,100;9,372;1,675;6,399;6,953;6,317;7,738;-3,029;26,270;0,000;264,140;Inf;270,000;270,000;6,807;2,829;7,632;23,763
15122,000;3,092;0,733;-35,209;1,698;9,613;5,085;34,674;4,784;1,953;-2,658;0,000;36,360;37,101;9,372;1,675;6,986;7,251;6,642;7,887;-3,029;26,265;0,000;264,140;Inf;270,000;270,000;6,852;2,833;7,710;23,773
15122,500;3,092;0,733;-35,209;1,698;9,613;5,085;34,674;4,784;1,953;-2,658;0,000;36,400;37,100;9,372;1,675;6,831;7,108;6,422;7,834;-3,029;26,265;0,000;264,340;Inf;270,000;270,000;7,192;2,837;7,773;23,832
15123,000;3,092;0,733;-35,209;1,722;9,557;5,085;34,674;4,784;1,953;-2,658;0,000;36,400;37,100;9,372;1,675;6,584;7,034;6,066;7,762;-3,029;26,265;0,000;264,340;Inf;270,000;270,000;7,049;2,841;7,832;23,841
15123,500;3,025;0,760;-35,041;1,722;9,557;5,085;34,674;4,784;1,953;-2,658;0,000;36,400;37,100;9,506;1,603;6,727;7,224;6,432;7,824;-3,029;26,265;0,000;264,040;Inf;270,000;270,000;6,861;2,844;7,683;23,898
15124,000;3,025;0,760;-35,041;1,722;9,557;5,085;34,674;4,784;1,953;-2,658;0,000;36,400;37,100;9,506;1,603;6,906;7,284;6,679;7,857;-3,029;26,265;0,000;264,040;Inf;270,000;270,000;7,052;2,847;7,635;23,938
15124,500;3,025;0,760;-35,041;1,722;9,557;5,085;34,674;4,784;1,953;-2,658;0,000;36,400;37,100;9,506;1,603;6,825;7,286;6,806;7,863;-3,029;26,265;0,000;264,440;Inf;270,000;270,000;7,182;2,850;7,758;23,930
15125,000;3,025;0,760;-35,041;1,722;9,557;5,085;34,674;4,784;1,953;-2,658;0,000;36,400;37,100;9,506;1,603;6,472;7,023;6,328;7,813;-3,029;26,265;0,000;264,440;Inf;270,000;270,000;7,195;2,853;7,740;23,914
15125,500;3,025;0,760;-35,041;1,722;9,557;5,096;34,682;4,802;1,968;-2,643;0,000;36,361;37,164;9,506;1,603;6,597;7,203;6,683;7,862;-3,012;26,272;0,000;264,540;Inf;270,000;270,000;6,909;2,856;7,633;23,902
15126,000;3,025;0,760;-35,041;1,722;9,557;5,096;34,682;4,802;1,968;-2,643;0,000;36,400;37,200;9,506;1,603;7,051;7,286;6,711;7,907;-3,012;26,272;0,000;264,540;Inf;270,000;270,000;7,086;2,859;7,642;23,872
15126,500;2,759;0,759;-33,926;1,709;9,421;5,096;34,682;4,802;1,968;-2,643;0,000;36,400;37,200;9,621;1,665;6,839;7,110;6,450;7,866;-3,012;26,272;0,000;264,040;Inf;270,000;270,000;7,239;2,861;7,739;23,818
15127,000;2,759;0,759;-33,926;1,709;9,421;5,096;34,682;4,802;1,968;-2,643;0,000;36,400;37,200;9,621;1,665;6,568;6,983;6,208;7,808;-3,012;26,272;0,000;264,040;Inf;270,000;270,000;7,066;2,860;7,771;23,795
15127,500;2,759;0,759;-33,926;1,709;9,421;5,096;34,682;4,802;1,968;-2,643;0,000;36,400;37,200;9,621;1,665;6,256;6,995;6,259;7,699;-3,012;26,272;0,000;263,740;Inf;270,000;270,000;6,892;2,858;7,708;23,761
15128,000;2,759;0,759;-33,926;1,709;9,421;5,096;34,682;4,802;1,968;-2,643;0,000;36,400;37,200;9,621;1,665;6,651;7,191;6,446;7,748;-3,012;26,272;0,000;263,740;Inf;270,000;270,000;6,802;2,856;7,669;23,719
15128,500;2,759;0,759;-33,926;1,709;9,421;5,109;34,686;4,794;1,956;-2,652;0,000;36,355;37,155;9,621;1,665;6,791;7,193;6,664;7,831;-3,023;26,265;0,000;263,740;Inf;270,000;270,000;7,009;2,855;7,733;23,703
15129,000;2,759;0,759;-33,926;1,709;9,421;5,109;34,686;4,794;1,956;-2,652;0,000;36,400;37,200;9,621;1,665;6,305;6,858;5,725;7,727;-3,023;26,265;0,000;263,740;Inf;270,000;270,000;7,120;2,853;7,810;23,691
15129,500;3,140;0,701;-35,209;1,698;9,524;5,109;34,686;4,794;1,956;-2,652;0,000;36,400;37,200;9,515;1,750;6,335;6,985;5,987;7,665;-3,023;26,265;0,000;264,340;Inf;270,000;270,000;6,654;2,852;7,709;23,680
15130,000;3,140;0,701;-35,209;1,698;9,524;5,109;34,686;4,794;1,956;-2,652;0,000;36,400;37,200;9,515;1,750;6,615;7,044;6,292;7,701;-3,023;26,265;0,000;264,340;Inf;270,000;270,000;6,743;2,856;7,681;23,663
15130,500;3,140;0,701;-35,209;1,698;9,524;5,109;34,686;4,794;1,956;-2,652;0,000;36,400;37,200;9,515;1,750;6,663;7,038;6,453;7,705;-3,023;26,265;0,000;264,440;Inf;270,000;270,000;6,913;2,861;7,639;23,648
15131,000;3,140;0,701;-35,209;1,698;9,524;5,109;34,686;4,794;1,956;-2,652;0,000;36,400;37,200;9,515;1,750;6,305;6,817;5,995;7,671;-3,023;26,265;0,000;264,440;Inf;270,000;270,000;6,965;2,866;7,706;23,612
15131,500;3,140;0,701;-35,209;1,698;9,524;5,109;34,686;4,794;1,956;-2,652;0,000;36,400;37,200;9,515;1,750;6,130;6,797;5,994;7,602;-3,023;26,265;0,000;263,940;Inf;270,000;270,000;6,697;2,870;7,598;23,572
15132,000;3,140;0,701;-35,209;1,698;9,524;5,095;34,704;4,814;1,946;-2,659;0,000;36,353;37,137;9,515;1,750;6,265;7,017;6,295;7,651;-3,028;26,267;0,000;263,940;Inf;270,000;270,000;6,631;2,875;7,679;23,539
15132,500;3,140;0,701;-35,209;1,698;9,524;5,095;34,704;4,814;1,946;-2,659;0,000;36,400;37,100;9,515;1,750;6,627;7,030;6,244;7,633;-3,028;26,267;0,000;263,940;Inf;270,000;270,000;6,807;2,879;7,704;23,514
15133,000;2,844;0,745;-34,088;1,758;9,506;5,095;34,704;4,814;1,946;-2,659;0,000;36,400;37,100;9,538;1,595;6,442;6,923;5,877;7,616;-3,028;26,267;0,000;263,940;Inf;270,000;270,000;6,883;2,883;7,771;23,548
15133,500;2,844;0,745;-34,088;1,758;9,506;5,095;34,704;4,814;1,946;-2,659;0,000;36,400;37,100;9,538;1,595;6,062;6,861;5,885;7,568;-3,028;26,267;0,000;263,740;Inf;270,000;270,000;6,715;2,883;7,704;23,563
15134,000;2,844;0,745;-34,088;1,758;9,506;5,095;34,704;4,814;1,946;-2,659;0,000;36,400;37,100;9,538;1,595;6,264;6,920;6,230;7,585;-3,028;26,267;0,000;263,740;Inf;270,000;270,000;6,594;2,882;7,596;23,541
15134,500;2,844;0,745;-34,088;1,758;9,506;5,095;34,704;4,814;1,946;-2,659;0,000;36,400;37,100;9,538;1,595;6,419;7,088;6,539;7,694;-3,028;26,267;0,000;263,940;Inf;270,000;270,000;6,750;2,881;7,525;23,575
15135,000;2,844;0,745;-34,088;1,758;9,506;5,095;34,673;4,789;1,924;-2,644;0,000;36,357;37,167;9,538;1,595;6,539;7,016;6,406;7,700;-3,022;26,265;0,000;263,940;Inf;270,000;270,000;6,935;2,881;7,657;23,643
15135,500;2,844;0,745;-34,088;1,758;9,506;5,095;34,673;4,789;1,924;-2,644;0,000;36,400;37,200;9,538;1,595;6,265;6,932;6,008;7,617;-3,022;26,265;0,000;263,840;Inf;270,000;270,000;6,915;2,880;7,626;23,674
15136,000;2,697;0,714;-34,763;1,718;9,500;5,095;34,673;4,789;1,924;-2,644;0,000;36,400;37,200;9,583;1,815;6,372;6,911;6,260;7,614;-3,022;26,265;0,000;263,840;Inf;270,000;270,000;6,705;2,880;7,572;23,694
15136,500;2,697;0,714;-34,763;1,718;9,500;5,095;34,673;4,789;1,924;-2,644;0,000;36,400;37,200;9,583;1,815;6,321;6,973;6,296;7,632;-3,022;26,265;0,000;264,340;Inf;270,000;270,000;6,789;2,877;7,520;23,731
15137,000;2,697;0,714;-34,763;1,718;9,500;5,095;34,673;4,789;1,924;-2,644;0,000;36,400;37,200;9,583;1,815;6,375;6,921;6,179;7,573;-3,022;26,265;0,000;264,340;Inf;270,000;270,000;6,806;2,874;7,568;23,713
15137,500;2,697;0,714;-34,763;1,718;9,500;5,095;34,673;4,789;1,924;-2,644;0,000;36,400;37,200;9,583;1,815;6,532;6,895;6,269;7,569;-3,022;26,265;0,000;264,140;Inf;270,000;270,000;6,762;2,871;7,543;23,707
15138,000;2,697;0,714;-34,763;1,718;9,500;5,095;34,673;4,789;1,924;-2,644;0,000;36,400;37,200;9,583;1,815;6,278;6,869;6,237;7,578;-3,022;26,265;0,000;264,140;Inf;270,000;270,000;6,816;2,868;7,533;23,722
15138,500;2,697;0,714;-34,763;1,718;9,500;5,095;34,680;4,788;1,936;-2,654;0,000;36,358;37,122;9,583;1,815;6,236;6,933;6,276;7,612;-3,024;26,266;0,000;264,140;Inf;270,000;270,000;6,741;2,865;7,497;23,748
15139,000;2,697;0,714;-34,763;1,718;9,500;5,095;34,680;4,788;1,936;-2,654;0,000;36,400;37,100;9,583;1,815;6,359;6,855;6,267;7,602;-3,024;26,266;0,000;264,140;Inf;270,000;270,000;6,764;2,862;7,418;23,764
15139,500;2,931;0,689;-35,209;1,667;9,615;5,095;34,680;4,788;1,936;-2,654;0,000;36,400;37,100;9,337;1,684;6,452;7,004;6,615;7,597;-3,024;26,266;0,000;264,040;Inf;270,000;270,000;6,771;2,860;7,514;23,739
15140,000;2,931;0,689;-35,209;1,667;9,615;5,095;34,680;4,788;1,936;-2,654;0,000;36,400;37,100;9,337;1,684;6,311;6,922;6,342;7,599;-3,024;26,266;0,000;264,040;Inf;270,000;270,000;6,917;2,861;7,510;23,732
15140,500;2,931;0,689;-35,209;1,667;9,615;5,095;34,680;4,788;1,936;-2,654;0,000;36,400;37,100;9,337;1,684;6,405;6,914;6,297;7,582;-3,024;26,266;0,000;264,040;Inf;270,000;270,000;6,793;2,862;7,512;23,711
15141,000;2,931;0,689;-35,209;1,667;9,615;5,095;34,680;4,788;1,936;-2,654;0,000;36,400;37,100;9,337;1,684;6,496;6,861;6,245;7,619;-3,024;26,266;0,000;264,040;Inf;270,000;270,000;6,799;2,863;7,520;23,658
15141,500;2,931;0,689;-35,209;1,667;9,615;5,120;34,670;4,800;1,937;-2,653;0,000;36,356;37,093;9,337;1,684;6,454;6,882;6,480;7,561;-3,031;26,256;0,000;264,040;Inf;270,000;270,000;6,805;2,864;7,475;23,618
15142,000;2,931;0,689;-35,209;1,667;9,615;5,120;34,670;4,800;1,937;-2,653;0,000;36,400;37,100;9,337;1,684;6,323;6,852;6,328;7,585;-3,031;26,256;0,000;264,040;Inf;270,000;270,000;6,844;2,865;7,492;23,567
15142,500;2,842;0,745;-33,513;1,695;9,436;5,120;34,670;4,800;1,937;-2,653;0,000;36,400;37,100;9,696;1,590;6,281;6,884;6,356;7,586;-3,031;26,256;0,000;263,940;Inf;270,000;270,000;6,772;2,866;7,494;23,528
15143,000;2,842;0,745;-33,513;1,695;9,436;5,120;34,670;4,800;1,937;-2,653;0,000;36,400;37,100;9,696;1,590;6,564;6,879;6,322;7,607;-3,031;26,256;0,000;263,940;Inf;270,000;270,000;6,777;2,866;7,468;23,512
15143,500;2,842;0,745;-33,513;1,695;9,436;5,120;34,670;4,800;1,937;-2,653;0,000;36,400;37,100;9,696;1,590;6,359;6,899;6,252;7,540;-3,031;26,256;0,000;263,940;Inf;270,000;270,000;6,843;2,866;7,546;23,443
15144,000;2,842;0,745;-33,513;1,695;9,436;5,120;34,670;4,800;1,937;-2,653;0,000;36,400;37,100;9,696;1,590;6,291;6,828;6,086;7,473;-3,031;26,256;0,000;263,940;Inf;270,000;270,000;6,762;2,865;7,551;23,384
15144,500;2,842;0,745;-33,513;1,695;9,436;5,097;34,708;4,807;1,974;-2,655;0,000;36,355;37,149;9,696;1,590;6,259;6,767;6,016;7,444;-3,025;26,256;0,000;263,940;Inf;270,000;270,000;6,670;2,865;7,570;23,345
15145,000;2,842;0,745;-33,513;1,695;9,436;5,097;34,708;4,807;1,974;-2,655;0,000;36,400;37,100;9,696;1,590;6,242;6,874;6,222;7,512;-3,025;26,256;0,000;263,940;Inf;270,000;270,000;6,621;2,864;7,465;23,293
15145,500;2,842;0,745;-33,513;1,695;9,436;5,097;34,708;4,807;1,974;-2,655;0,000;36,400;37,100;9,696;1,590;6,451;6,854;6,177;7,484;-3,025;26,256;0,000;263,940;Inf;270,000;270,000;6,712;2,864;7,491;23,251
15146,000;3,370;0,846;-34,788;1,645;9,453;5,097;34,708;4,807;1,974;-2,655;0,000;36,400;37,100;9,616;1,785;6,406;6,806;6,156;7,516;-3,025;26,256;0,000;263,940;Inf;270,000;270,000;6,741;2,864;7,531;23,301
15146,500;3,370;0,846;-34,788;1,645;9,453;5,097;34,708;4,807;1,974;-2,655;0,000;36,400;37,100;9,616;1,785;6,153;6,688;5,887;7,487;-3,025;26,256;0,000;264,040;Inf;270,000;270,000;6,721;2,872;7,467;23,325
15147,000;3,370;0,846;-34,788;1,645;9,453;5,097;34,708;4,807;1,974;-2,655;0,000;36,400;37,100;9,616;1,785;6,328;6,890;6,366;7,443;-3,025;26,256;0,000;264,040;Inf;270,000;270,000;6,554;2,880;7,392;23,343
15147,500;3,370;0,846;-34,788;1,645;9,453;5,097;34,708;4,807;1,974;-2,655;0,000;36,400;37,100;9,616;1,785;6,615;6,851;6,290;7,463;-3,025;26,256;0,000;263,940;Inf;270,000;270,000;6,757;2,888;7,449;23,376
15148,000;3,370;0,846;-34,788;1,645;9,453;5,116;34,697;4,804;1,960;-2,651;0,000;36,371;37,268;9,616;1,785;6,359;6,705;6,111;7,471;-3,022;26,257;0,000;263,940;Inf;270,000;270,000;6,805;2,896;7,499;23,390
15148,500;3,370;0,846;-34,788;1,645;9,453;5,116;34,697;4,804;1,960;-2,651;0,000;36,400;37,300;9,616;1,785;6,117;6,648;5,515;7,458;-3,022;26,257;0,000;263,640;Inf;270,000;270,000;6,661;2,904;7,593;23,399
15149,000;2,507;0,679;-33,890;1,759;9,439;5,116;34,697;4,804;1,960;-2,651;0,000;36,400;37,300;9,630;1,654;6,160;6,768;5,916;7,443;-3,022;26,257;0,000;263,640;Inf;270,000;270,000;6,434;2,911;7,458;23,400
15149,500;2,507;0,679;-33,890;1,759;9,439;5,116;34,697;4,804;1,960;-2,651;0,000;36,400;37,300;9,630;1,654;6,439;6,815;6,128;7,475;-3,022;26,257;0,000;263,340;Inf;270,000;270,000;6,572;2,905;7,363;23,406
15150,000;2,507;0,679;-33,890;1,759;9,439;5,116;34,697;4,804;1,960;-2,651;0,000;36,400;37,300;9,630;1,654;6,341;6,844;6,259;7,485;-3,022;26,257;0,000;263,340;Inf;270,000;270,000;6,714;2,898;7,415;23,409
15150,500;2,507;0,679;-33,890;1,759;9,439;5,116;34,697;4,804;1,960;-2,651;0,000;36,400;37,300;9,630;1,654;5,986;6,585;5,818;7,399;-3,022;26,257;0,000;263,840;Inf;270,000;270,000;6,732;2,892;7,458;23,390
15151,000;2,507;0,679;-33,890;1,759;9,439;5,098;34,716;4,800;1,939;-2,650;0,000;36,374;37,201;9,630;1,654;6,024;6,615;5,898;7,356;-3,032;26,247;0,000;263,840;Inf;270,000;270,000;6,447;2,886;7,435;23,370
15151,500;2,507;0,679;-33,890;1,759;9,439;5,098;34,716;4,800;1,939;-2,650;0,000;36,400;37,200;9,630;1,654;6,326;6,791;6,270;7,407;-3,032;26,247;0,000;264,040;Inf;270,000;270,000;6,473;2,879;7,363;23,368
15152,000;2,507;0,679;-33,890;1,759;9,439;5,098;34,716;4,800;1,939;-2,650;0,000;36,400;37,200;9,630;1,654;6,526;6,762;6,332;7,468;-3,032;26,247;0,000;264,040;Inf;270,000;270,000;6,698;2,873;7,347;23,373
15152,500;2,637;0,659;-35,094;1,678;9,474;5,098;34,716;4,800;1,939;-2,650;0,000;36,400;37,200;9,508;1,773;6,062;6,556;5,782;7,407;-3,032;26,247;0,000;264,140;Inf;270,000;270,000;6,772;2,867;7,437;23,377
15153,000;2,637;0,659;-35,094;1,678;9,474;5,098;34,716;4,800;1,939;-2,650;0,000;36,400;37,200;9,508;1,773;5,792;6,546;5,710;7,340;-3,032;26,247;0,000;264,140;Inf;270,000;270,000;6,452;2,864;7,349;23,437
15153,500;2,637;0,659;-35,094;1,678;9,474;5,098;34,716;4,800;1,939;-2,650;0,000;36,400;37,200;9,508;1,773;5,941;6,734;6,037;7,356;-3,032;26,247;0,000;263,640;Inf;270,000;270,000;6,347;2,860;7,315;23,479
15154,000;2,637;0,659;-35,094;1,678;9,474;5,098;34,716;4,800;1,939;-2,650;0,000;36,400;37,200;9,508;1,773;6,331;6,639;6,026;7,400;-3,032;26,247;0,000;263,640;Inf;270,000;270,000;6,517;2,856;7,351;23,511
15154,500;2,637;0,659;-35,094;1,678;9,474;5,108;34,686;4,781;1,938;-2,667;0,000;36,378;37,185;9,508;1,773;5,868;6,486;5,647;7,310;-3,044;26,241;0,000;263,840;Inf;270,000;270,000;6,599;2,853;7,388;23,496
15155,000;2,637;0,659;-35,094;1,678;9,474;5,108;34,686;4,781;1,938;-2,667;0,000;36,400;37,200;9,508;1,773;5,807;6,652;5,902;7,321;-3,044;26,241;0,000;263,840;Inf;270,000;270,000;6,328;2,849;7,300;23,469
15155,500;3,281;0,786;-35,209;1,632;9,522;5,108;34,686;4,781;1,938;-2,667;0,000;36,400;37,200;9,557;1,853;6,429;6,852;6,307;7,403;-3,044;26,241;0,000;264,140;Inf;270,000;270,000;6,420;2,846;7,244;23,466
15156,000;3,281;0,786;-35,209;1,632;9,522;5,108;34,686;4,781;1,938;-2,667;0,000;36,400;37,200;9,557;1,853;6,433;6,736;6,120;7,433;-3,044;26,241;0,000;264,140;Inf;270,000;270,000;6,748;2,853;7,360;23,490
15156,500;3,281;0,786;-35,209;1,632;9,522;5,108;34,686;4,781;1,938;-2,667;0,000;36,400;37,200;9,557;1,853;6,184;6,582;5,823;7,400;-3,044;26,241;0,000;263,540;Inf;270,000;270,000;6,680;2,860;7,411;23,489
15157,000;3,281;0,786;-35,209;1,632;9,522;5,108;34,686;4,781;1,938;-2,667;0,000;36,400;37,200;9,557;1,853;5,855;6,468;5,603;7,295;-3,044;26,241;0,000;263,540;Inf;270,000;270,000;6,497;2,867;7,196;23,448
15157,500;3,281;0,786;-35,209;1,632;9,522;5,075;34,732;4,787;1,954;-2,671;0,000;36,391;37,276;9,557;1,853;6,202;6,842;6,308;7,388;-3,032;26,238;0,000;263,540;Inf;270,000;270,000;6,305;2,873;7,304;23,397
15158,000;3,281;0,786;-35,209;1,632;9,522;5,075;34,732;4,787;1,954;-2,671;0,000;36,400;37,300;9,557;1,853;6,522;6,776;6,216;7,503;-3,032;26,238;0,000;263,540;Inf;270,000;270,000;6,685;2,880;7,327;23,374
15158,500;3,281;0,786;-35,209;1,632;9,522;5,075;34,732;4,787;1,954;-2,671;0,000;36,400;37,300;9,557;1,853;6,231;6,625;5,783;7,444;-3,032;26,238;0,000;263,940;Inf;270,000;270,000;6,754;2,887;7,379;23,342
15159,000;2,542;0,631;-34,624;1,716;9,434;5,075;34,732;4,787;1,954;-2,671;0,000;36,400;37,300;9,612;1,806;5,825;6,701;5,470;7,356;-3,032;26,238;0,000;263,940;Inf;270,000;270,000;6,521;2,893;7,400;23,316
15159,500;2,542;0,631;-34,624;1,716;9,434;5,075;34,732;4,787;1,954;-2,671;0,000;36,400;37,300;9,612;1,806;6,327;6,882;6,089;7,401;-3,032;26,238;0,000;264,140;Inf;270,000;270,000;6,338;2,887;7,281;23,286
15160,000;2,542;0,631;-34,624;1,716;9,434;5,075;34,732;4,787;1,954;-2,671;0,000;36,400;37,300;9,612;1,806;6,446;6,790;6,253;7,402;-3,032;26,238;0,000;264,140;Inf;270,000;270,000;6,675;2,882;7,285;23,241
15160,500;2,542;0,631;-34,624;1,716;9,434;5,075;34,732;4,787;1,954;-2,671;0,000;36,400;37,300;9,612;1,806;6,251;6,619;5,701;7,351;-3,032;26,238;0,000;263,740;Inf;270,000;270,000;6,722;2,876;7,406;23,182
15161,000;2,542;0,631;-34,624;1,716;9,434;5,105;34,707;4,790;1,955;-2,659;0,000;36,410;37,250;9,612;1,806;5,792;6,545;5,595;7,318;-3,040;26,231;0,000;263,740;Inf;270,000;270,000;6,481;2,871;7,286;23,174
15161,500;2,542;0,631;-34,624;1,716;9,434;5,105;34,707;4,790;1,955;-2,659;0,000;36,400;37,300;9,612;1,806;6,490;6,847;6,244;7,451;-3,040;26,231;0,000;263,740;Inf;270,000;270,000;6,312;2,865;7,278;23,155
15162,000;2,872;0,719;-35,180;1,711;9,547;5,105;34,707;4,790;1,955;-2,659;0,000;36,400;37,300;9,511;1,580;6,505;6,748;5,983;7,399;-3,040;26,231;0,000;263,740;Inf;270,000;270,000;6,758;2,860;7,365;23,123
15162,500;2,872;0,719;-35,180;1,711;9,547;5,105;34,707;4,790;1,955;-2,659;0,000;36,400;37,300;9,511;1,580;6,109;6,608;5,759;7,296;-3,040;26,231;0,000;263,240;Inf;270,000;270,000;6,659;2,860;7,403;23,111
15163,000;2,872;0,719;-35,180;1,711;9,547;5,105;34,707;4,790;1,955;-2,659;0,000;36,400;37,300;9,511;1,580;5,938;6,530;5,753;7,277;-3,040;26,231;0,000;263,240;Inf;270,000;270,000;6,443;2,860;7,385;23,089
15163,500;2,872;0,719;-35,180;1,711;9,547;5,105;34,707;4,790;1,955;-2,659;0,000;36,400;37,300;9,511;1,580;6,206;6,800;6,292;7,343;-3,040;26,231;0,000;263,640;Inf;270,000;270,000;6,375;2,861;7,223;23,067
15164,000;2,872;0,719;-35,180;1,711;9,547;5,092;34,709;4,782;1,933;-2,664;0,000;36,417;37,320;9,511;1,580;6,541;6,846;6,381;7,384;-3,044;26,229;0,000;263,640;Inf;270,000;270,000;6,660;2,861;7,310;23,075
15164,500;2,872;0,719;-35,180;1,711;9,547;5,092;34,709;4,782;1,933;-2,664;0,000;36,400;37,300;9,511;1,580;6,444;6,699;6,131;7,392;-3,044;26,229;0,000;263,540;Inf;270,000;270,000;6,788;2,861;7,373;23,074
15165,000;2,872;0,719;-35,180;1,711;9,547;5,092;34,709;4,782;1,933;-2,664;0,000;36,400;37,300;9,511;1,580;5,974;6,647;6,005;7,323;-3,044;26,229;0,000;263,540;Inf;270,000;270,000;6,666;2,861;7,299;23,068
15165,500;2,763;0,683;-35,161;1,708;9,511;5,092;34,709;4,782;1,933;-2,664;0,000;36,400;37,300;9,496;1,586;6,498;6,933;6,380;7,456;-3,044;26,229;0,000;263,440;Inf;270,000;270,000;6,487;2,861;7,213;23,051
15166,000;2,763;0,683;-35,161;1,708;9,511;5,092;34,709;4,782;1,933;-2,664;0,000;36,400;37,300;9,496;1,586;6,652;6,862;6,376;7,515;-3,044;26,229;0,000;263,440;Inf;270,000;270,000;6,817;2,860;7,284;23,033
15166,500;2,763;0,683;-35,161;1,708;9,511;5,092;34,709;4,782;1,933;-2,664;0,000;36,400;37,300;9,496;1,586;6,426;6,732;5,969;7,461;-3,044;26,229;0,000;263,240;Inf;270,000;270,000;6,851;2,858;7,374;22,997
15167,000;2,763;0,683;-35,161;1,708;9,511;5,092;34,709;4,782;1,933;-2,664;0,000;36,400;37,300;9,496;1,586;5,924;6,583;5,715;7,351;-3,044;26,229;0,000;263,240;Inf;270,000;270,000;6,647;2,856;7,447;22,952
15167,500;2,763;0,683;-35,161;1,708;9,511;5,091;34,748;4,796;1,981;-2,672;0,000;36,430;37,382;9,496;1,586;6,093;6,654;6,021;7,361;-3,053;26,230;0,000;263,040;Inf;270,000;270,000;6,393;2,855;7,289;23,000
15168,000;2,763;0,683;-35,161;1,708;9,511;5,091;34,748;4,796;1,981;-2,672;0,000;36,400;37,400;9,496;1,586;6,458;6,901;6,383;7,476;-3,053;26,230;0,000;263,040;Inf;270,000;270,000;6,532;2,853;7,284;23,006
15168,500;3,299;0,765;-35,209;1,635;9,527;5,091;34,748;4,796;1,981;-2,672;0,000;36,400;37,400;9,501;1,634;6,155;6,734;5,965;7,399;-3,053;26,230;0,000;263,440;Inf;270,000;270,000;6,804;2,852;7,432;23,008
15169,000;3,299;0,765;-35,209;1,635;9,527;5,091;34,748;4,796;1,981;-2,672;0,000;36,400;37,400;9,501;1,634;5,850;6,622;5,784;7,381;-3,053;26,230;0,000;263,440;Inf;270,000;270,000;6,563;2,859;7,418;23,041
15169,500;3,299;0,765;-35,209;1,635;9,527;5,091;34,748;4,796;1,981;-2,672;0,000;36,400;37,400;9,501;1,634;6,108;6,826;6,163;7,419;-3,053;26,230;0,000;263,540;Inf;270,000;270,000;6,409;2,866;7,309;23,044
15170,000;3,299;0,765;-35,209;1,635;9,527;5,091;34,748;4,796;1,981;-2,672;0,000;36,400;37,400;9,501;1,634;6,475;6,827;6,154;7,465;-3,053;26,230;0,000;263,540;Inf;270,000;270,000;6,629;2,874;7,412;23,042
15170,500;3,299;0,765;-35,209;1,635;9,527;5,092;34,710;4,784;1,953;-2,675;0,000;36,435;37,316;9,501;1,634;6,442;6,780;6,169;7,480;-3,054;26,225;0,000;263,440;Inf;270,000;270,000;6,730;2,881;7,392;23,068
15171,000;3,299;0,765;-35,209;1,635;9,527;5,092;34,710;4,784;1,953;-2,675;0,000;36,400;37,300;9,501;1,634;6,177;6,691;6,049;7,415;-3,054;26,225;0,000;263,440;Inf;270,000;270,000;6,718;2,887;7,363;23,080
15171,500;3,185;0,744;-35,209;1,671;9,576;5,092;34,710;4,784;1,953;-2,675;0,000;36,400;37,300;9,376;1,648;5,972;6,662;6,033;7,408;-3,054;26,225;0,000;263,540;Inf;270,000;270,000;6,583;2,894;7,298;23,054
15172,000;3,185;0,744;-35,209;1,671;9,576;5,092;34,710;4,784;1,953;-2,675;0,000;36,400;37,300;9,376;1,648;6,350;6,843;6,289;7,489;-3,054;26,225;0,000;263,540;Inf;270,000;270,000;6,519;2,899;7,381;23,052
15172,500;3,185;0,744;-35,209;1,671;9,576;5,092;34,710;4,784;1,953;-2,675;0,000;36,400;37,300;9,376;1,648;6,460;6,771;6,134;7,542;-3,054;26,225;0,000;263,440;Inf;270,000;270,000;6,743;2,904;7,430;23,039
15173,000;3,185;0,744;-35,209;1,671;9,576;5,092;34,710;4,784;1,953;-2,675;0,000;36,400;37,300;9,376;1,648;6,181;6,693;6,004;7,468;-3,054;26,225;0,000;263,440;Inf;270,000;270,000;6,727;2,908;7,463;23,083
15173,500;3,185;0,744;-35,209;1,671;9,576;5,092;34,710;4,784;1,953;-2,675;0,000;36,400;37,300;9,376;1,648;6,126;6,740;6,099;7,472;-3,054;26,225;0,000;263,340;Inf;270,000;270,000;6,587;2,913;7,411;23,133
15174,000;3,185;0,744;-35,209;1,671;9,576;5,081;34,727;4,793;1,981;-2,667;0,000;36,457;37,335;9,376;1,648;6,443;6,841;6,167;7,524;-3,038;26,217;0,000;263,340;Inf;270,000;270,000;6,609;2,917;7,435;23,118
15174,500;3,185;0,744;-35,209;1,671;9,576;5,081;34,727;4,793;1,981;-2,667;0,000;36,500;37,300;9,376;1,648;6,499;6,958;6,413;7,614;-3,038;26,217;0,000;263,540;Inf;275,000;275,000;6,744;2,922;7,439;23,083
15175,000;2,788;0,689;-35,209;1,682;9,539;5,081;34,727;4,793;1,981;-2,667;0,000;36,500;37,300;9,396;1,608;6,446;6,925;6,268;7,585;-3,038;26,217;0,000;263,540;Inf;275,000;275,000;6,871;2,926;7,469;23,053
15175,500;2,788;0,689;-35,209;1,682;9,539;5,081;34,727;4,793;1,981;-2,667;0,000;36,500;37,300;9,396;1,608;6,154;6,787;6,079;7,531;-3,038;26,217;0,000;264,240;Inf;275,000;275,000;6,806;2,924;7,463;23,040
15176,000;2,788;0,689;-35,209;1,682;9,539;5,081;34,727;4,793;1,981;-2,667;0,000;36,500;37,300;9,396;1,608;6,434;6,935;6,175;7,551;-3,038;26,217;0,000;264,240;Inf;275,000;275,000;6,638;2,921;7,495;23,027
15176,500;2,788;0,689;-35,209;1,682;9,539;5,081;34,727;4,793;1,981;-2,667;0,000;36,500;37,300;9,396;1,608;6,655;7,062;6,571;7,643;-3,038;26,217;0,000;268,740;Inf;275,000;275,000;6,774;2,919;7,437;23,098
15177,000;2,788;0,689;-35,209;1,682;9,539;5,079;34,717;4,766;1,970;-2,660;0,000;36,466;37,359;9,396;1,608;6,541;6,841;6,212;7,621;-3,051;26,222;0,000;268,740;Inf;275,000;275,000;6,983;2,917;7,551;23,101
15177,500;2,788;0,689;-35,209;1,682;9,539;5,079;34,717;4,766;1,970;-2,660;0,000;36,500;37,400;9,396;1,608;6,289;6,713;5,844;7,547;-3,051;26,222;0,000;268,640;Inf;275,000;275,000;6,804;2,915;7,594;23,123
15178,000;3,128;0,730;-35,209;1,714;9,529;5,079;34,717;4,766;1,970;-2,660;0,000;36,500;37,400;9,465;1,659;6,032;6,692;5,864;7,455;-3,051;26,222;0,000;268,640;Inf;275,000;275,000;6,598;2,913;7,580;23,118
15178,500;3,128;0,730;-35,209;1,714;9,529;5,079;34,717;4,766;1,970;-2,660;0,000;36,500;37,400;9,465;1,659;6,391;6,895;6,152;7,478;-3,051;26,222;0,000;269,240;Inf;275,000;275,000;6,511;2,916;7,491;23,174
15179,000;3,128;0,730;-35,209;1,714;9,529;5,079;34,717;4,766;1,970;-2,660;0,000;36,500;37,400;9,465;1,659;6,481;6,986;6,391;7,578;-3,051;26,222;0,000;269,240;Inf;275,000;275,000;6,729;2,920;7,547;23,171
15179,500;3,128;0,730;-35,209;1,714;9,529;5,079;34,717;4,766;1,970;-2,660;0,000;36,500;37,400;9,465;1,659;6,317;6,762;6,065;7,573;-3,051;26,222;0,000;269,040;Inf;275,000;275,000;6,680;2,927;7,547;23,171
15180,000;3,128;0,730;-35,209;1,714;9,529;5,073;34,779;4,789;1,981;-2,674;0,000;36,482;37,429;9,465;1,659;6,371;6,940;6,264;7,541;-3,044;26,217;0,000;268,440;Inf;275,000;275,000;6,680;2,930;7,443;23,179
15180,500;3,128;0,730;-35,209;1,714;9,529;5,073;34,779;4,789;1,981;-2,674;0,000;36,482;37,429;9,465;1,659;6,371;6,940;6,264;7,541;-3,044;26,217;0,000;268,440;Inf;275,000;275,000;6,680;2,930;7,443;23,179
15181,000;3,128;0,730;-35,209;1,714;9,529;5,073;34,779;4,789;1,981;-2,674;0,000;36,500;37,400;9,465;1,659;6,570;7,034;6,565;7,645;-3,044;26,217;0,000;268,440;Inf;275,000;275,000;6,779;2,933;7,426;23,168
15181,500;2,792;0,674;-34,963;1,667;9,461;5,073;34,779;4,789;1,981;-2,674;0,000;36,500;37,400;9,506;1,626;6,196;6,876;5,840;7,535;-3,044;26,217;0,000;269,340;Inf;275,000;275,000;6,953;2,936;7,615;23,141
15182,000;2,792;0,674;-34,963;1,667;9,461;5,073;34,779;4,789;1,981;-2,674;0,000;36,500;37,400;9,506;1,626;5,909;6,741;5,767;7,442;-3,044;26,217;0,000;269,340;Inf;275,000;275,000;6,612;2,934;7,601;23,135
15182,500;2,792;0,674;-34,963;1,667;9,461;5,073;34,779;4,789;1,981;-2,674;0,000;36,500;37,400;9,506;1,626;6,214;6,934;6,205;7,527;-3,044;26,217;0,000;269,440;Inf;275,000;275,000;6,465;2,932;7,459;23,103
15183,000;2,792;0,674;-34,963;1,667;9,461;5,073;34,779;4,789;1,981;-2,674;0,000;36,500;37,400;9,506;1,626;6,532;6,929;6,316;7,557;-3,044;26,217;0,000;269,440;Inf;275,000;275,000;6,720;2,929;7,461;23,135
15183,500;2,792;0,674;-34,963;1,667;9,461;5,073;34,779;4,789;1,981;-2,674;0,000;36,500;37,400;9,506;1,626;6,427;6,818;5,850;7,526;-3,044;26,217;0,000;268,840;Inf;275,000;275,000;6,834;2,927;7,591;23,104
15184,000;2,792;0,674;-34,963;1,667;9,461;5,095;34,742;4,777;1,948;-2,670;0,000;36,499;37,479;9,506;1,626;6,118;6,773;5,862;7,457;-3,044;26,214;0,000;268,840;Inf;275,000;275,000;6,655;2,925;7,554;23,122
15184,500;2,792;0,674;-34,963;1,667;9,461;5,095;34,742;4,777;1,948;-2,670;0,000;36,500;37,500;9,506;1,626;6,073;6,744;5,991;7,453;-3,044;26,214;0,000;268,940;Inf;275,000;275,000;6,565;2,921;7,516;23,132
15185,000;3,826;0,901;-35,209;1,633;9,558;5,095;34,742;4,777;1,948;-2,670;0,000;36,500;37,500;9,497;1,738;6,646;7,098;6,572;7,605;-3,044;26,214;0,000;268,940;Inf;275,000;275,000;6,565;2,921;7,402;23,145
15185,500;3,826;0,901;-35,209;1,633;9,558;5,095;34,742;4,777;1,948;-2,670;0,000;36,500;37,500;9,497;1,738;6,595;6,922;6,313;7,598;-3,044;26,214;0,000;269,140;Inf;275,000;275,000;6,980;2,935;7,459;23,118
15186,000;3,826;0,901;-35,209;1,633;9,558;5,095;34,742;4,777;1,948;-2,670;0,000;36,500;37,500;9,497;1,738;6,123;6,763;5,779;7,502;-3,044;26,214;0,000;269,140;Inf;275,000;275,000;6,857;2,950;7,616;23,089
15186,500;3,826;0,901;-35,209;1,633;9,558;5,095;34,742;4,777;1,948;-2,670;0,000;36,500;37,500;9,497;1,738;5,981;6,770;5,952;7,503;-3,044;26,214;0,000;268,640;Inf;275,000;275,000;6,542;2,964;7,453;23,099
15187,000;3,826;0,901;-35,209;1,633;9,558;5,095;34,742;4,777;1,948;-2,670;0,000;36,500;37,500;9,497;1,738;6,319;6,994;6,359;7,560;-3,044;26,214;0,000;268,640;Inf;275,000;275,000;6,552;2,979;7,512;23,092
15187,500;3,826;0,901;-35,209;1,633;9,558;5,106;34,771;4,793;1,952;-2,657;0,000;36,520;37,473;9,497;1,738;6,583;6,926;6,268;7,577;-3,045;26,211;0,000;268,540;Inf;275,000;275,000;6,808;2,992;7,568;23,066
15188,000;3,826;0,901;-35,209;1,633;9,558;5,106;34,771;4,793;1,952;-2,657;0,000;36,500;37,500;9,497;1,738;6,435;6,809;5,987;7,513;-3,045;26,211;0,000;268,540;Inf;275,000;275,000;6,839;3,006;7,599;23,079
15188,500;2,624;0,707;-33,895;1,793;9,471;5,106;34,771;4,793;1,952;-2,657;0,000;36,500;37,500;9,611;1,571;6,070;6,673;5,817;7,459;-3,045;26,211;0,000;269,040;Inf;275,000;275,000;6,686;3,020;7,466;23,141
15189,000;2,624;0,707;-33,895;1,793;9,471;5,106;34,771;4,793;1,952;-2,657;0,000;36,500;37,500;9,611;1,571;6,373;6,857;6,292;7,538;-3,045;26,211;0,000;269,040;Inf;275,000;275,000;6,505;3,013;7,569;23,146
15189,500;2,624;0,707;-33,895;1,793;9,471;5,106;34,771;4,793;1,952;-2,657;0,000;36,500;37,500;9,611;1,571;6,670;7,000;6,245;7,643;-3,045;26,211;0,000;269,040;Inf;275,000;275,000;6,765;3,007;7,588;23,187
15190,000;2,624;0,707;-33,895;1,793;9,471;5,106;34,771;4,793;1,952;-2,657;0,000;36,500;37,500;9,611;1,571;6,391;6,898;6,149;7,600;-3,045;26,211;0,000;269,040;Inf;275,000;275,000;6,890;3,000;7,695;23,242
15190,500;2,624;0,707;-33,895;1,793;9,471;5,045;34,763;4,805;1,967;-2,687;0,000;36,534;37,582;9,611;1,571;6,068;6,677;5,590;7,489;-3,056;26,207;0,000;269,240;Inf;275,000;275,000;6,759;2,994;7,592;23,279
15191,000;2,624;0,707;-33,895;1,793;9,471;5,045;34,763;4,805;1,967;-2,687;0,000;36,500;37,600;9,611;1,571;6,103;6,842;5,982;7,542;-3,056;26,207;0,000;269,240;Inf;275,000;275,000;6,456;2,988;7,554;23,325
15191,500;2,624;0,707;-33,895;1,793;9,471;5,045;34,763;4,805;1,967;-2,687;0,000;36,500;37,600;9,611;1,571;6,661;7,055;6,332;7,670;-3,056;26,207;0,000;269,340;Inf;275,000;275,000;6,617;2,982;7,616;23,361
15192,000;2,377;0,659;-34,186;1,697;9,429;5,045;34,763;4,805;1,967;-2,687;0,000;36,500;37,600;9,608;1,697;6,623;6,911;6,088;7,672;-3,056;26,207;0,000;269,340;Inf;275,000;275,000;6,930;2,976;7,682;23,346
15192,500;2,377;0,659;-34,186;1,697;9,429;5,045;34,763;4,805;1,967;-2,687;0,000;36,500;37,600;9,608;1,697;6,259;6,784;5,766;7,550;-3,056;26,207;0,000;269,440;Inf;275,000;275,000;6,824;2,967;7,616;23,290
15193,000;2,377;0,659;-34,186;1,697;9,429;5,045;34,763;4,805;1,967;-2,687;0,000;36,500;37,600;9,608;1,697;6,296;6,821;5,963;7,578;-3,056;26,207;0,000;269,440;Inf;275,000;275,000;6,590;2,957;7,616;23,290
15193,500;2,377;0,659;-34,186;1,697;9,429;5,045;34,763;4,805;1,967;-2,687;0,000;36,500;37,600;9,608;1,697;6,630;7,017;6,221;7,710;-3,056;26,207;0,000;269,440;Inf;275,000;275,000;6,665;2,947;7,620;23,253
15194,000;2,377;0,659;-34,186;1,697;9,429;5,097;34,764;4,776;1,965;-2,674;0,000;36,556;37,484;9,608;1,697;6,417;6,872;6,064;7,683;-3,051;26,217;0,000;269,440;Inf;275,000;275,000;6,895;2,938;7,670;23,225
15194,500;2,377;0,659;-34,186;1,697;9,429;5,097;34,764;4,776;1,965;-2,674;0,000;36,600;37,500;9,608;1,697;6,165;6,697;5,685;7,584;-3,051;26,217;0,000;269,440;Inf;275,000;275,000;6,759;2,929;7,718;23,213
15195,000;2,377;0,659;-34,186;1,697;9,429;5,097;34,764;4,776;1,965;-2,674;0,000;36,600;37,500;9,608;1,697;6,266;7,001;6,187;7,608;-3,051;26,217;0,000;269,440;Inf;275,000;275,000;6,533;2,920;7,600;23,223
15195,500;3,259;0,781;-35,209;1,672;9,479;5,097;34,764;4,776;1,965;-2,674;0,000;36,600;37,500;9,543;1,754;6,722;7,032;6,280;7,695;-3,051;26,217;0,000;269,540;Inf;275,000;275,000;6,765;2,911;7,693;23,276
15196,000;3,259;0,781;-35,209;1,672;9,479;5,097;34,764;4,776;1,965;-2,674;0,000;36,600;37,500;9,543;1,754;6,540;6,970;6,288;7,717;-3,051;26,217;0,000;269,540;Inf;275,000;275,000;6,932;2,917;7,662;23,320
15196,500;3,259;0,781;-35,209;1,672;9,479;5,097;34,764;4,776;1,965;-2,674;0,000;36,600;37,500;9,543;1,754;6,264;6,796;5,773;7,627;-3,051;26,217;0,000;269,640;Inf;275,000;275,000;6,879;2,922;7,733;23,313
15197,000;3,259;0,781;-35,209;1,672;9,479;5,097;34,764;4,776;1,965;-2,674;0,000;36,600;37,500;9,543;1,754;6,071;6,714;5,717;7,529;-3,051;26,217;0,000;269,640;Inf;275,000;275,000;6,615;2,928;7,635;23,363
15197,500;3,259;0,781;-35,209;1,672;9,479;5,092;34,828;4,797;1,974;-2,672;0,000;36,570;37,601;9,543;1,754;6,425;6,865;5,995;7,598;-3,052;26,213;0,000;270,040;Inf;275,000;275,000;6,508;2,933;7,550;23,409
15198,000;3,259;0,781;-35,209;1,672;9,479;5,092;34,828;4,797;1,974;-2,672;0,000;36,600;37,600;9,543;1,754;6,586;7,074;6,410;7,651;-3,052;26,213;0,000;270,040;Inf;275,000;275,000;6,721;2,939;7,633;23,401
15198,500;3,259;0,781;-35,209;1,672;9,479;5,092;34,828;4,797;1,974;-2,672;0,000;36,600;37,600;9,543;1,754;6,403;6,877;6,077;7,636;-3,052;26,213;0,000;269,540;Inf;275,000;275,000;6,930;2,944;7,702;23,446
15199,000;2,515;0,650;-34,476;1,762;9,517;5,092;34,828;4,797;1,974;-2,672;0,000;36,600;37,600;9,483;1,643;6,023;6,753;5,711;7,524;-3,052;26,213;0,000;269,540;Inf;275,000;275,000;6,748;2,949;7,556;23,451
15199,500;2,515;0,650;-34,476;1,762;9,517;5,092;34,828;4,797;1,974;-2,672;0,000;36,600;37,600;9,483;1,643;6,288;6,920;6,248;7,551;-3,052;26,213;0,000;269,840;Inf;275,000;275,000;6,503;2,942;7,556;23,451
15200,000;2,515;0,650;-34,476;1,762;9,517;5,092;34,828;4,797;1,974;-2,672;0,000;36,600;37,600;9,483;1,643;6,691;6,935;6,299;7,654;-3,052;26,213;0,000;269,840;Inf;275,000;275,000;6,752;2,935;7,579;23,492
15200,500;2,515;0,650;-34,476;1,762;9,517;5,092;34,828;4,797;1,974;-2,672;0,000;36,600;37,600;9,483;1,643;6,339;6,838;6,089;7,616;-3,052;26,213;0,000;269,740;Inf;275,000;275,000;6,895;2,928;7,686;23,479
15201,000;2,515;0,650;-34,476;1,762;9,517;5,087;34,778;4,779;1,945;-2,684;0,000;36,568;37,533;9,483;1,643;6,063;6,762;5,841;7,565;-3,059;26,209;0,000;269,740;Inf;275,000;275,000;6,721;2,921;7,576;23,501
15201,500;2,515;0,650;-34,476;1,762;9,517;5,087;34,778;4,779;1,945;-2,684;0,000;36,600;37,500;9,483;1,643;6,270;6,965;6,269;7,597;-3,059;26,209;0,000;269,840;Inf;275,000;275,000;6,558;2,915;7,578;23,482
15202,000;2,515;0,650;-34,476;1,762;9,517;5,087;34,778;4,779;1,945;-2,684;0,000;36,600;37,500;9,483;1,643;6,612;7,034;6,290;7,658;-3,059;26,209;0,000;269,840;Inf;275,000;275,000;6,775;2,908;7,687;23,436
15202,500;2,564;0,669;-34,540;1,687;9,503;5,087;34,778;4,779;1,945;-2,684;0,000;36,600;37,500;9,506;1,611;6,525;6,928;5,971;7,635;-3,059;26,209;0,000;269,940;Inf;275,000;275,000;6,899;2,902;7,677;23,421
15203,000;2,564;0,669;-34,540;1,687;9,503;5,087;34,778;4,779;1,945;-2,684;0,000;36,600;37,500;9,506;1,611;6,154;6,842;5,965;7,581;-3,059;26,209;0,000;269,940;Inf;275,000;275,000;6,765;2,896;7,611;23,385
15203,500;2,564;0,669;-34,540;1,687;9,503;5,087;34,778;4,779;1,945;-2,684;0,000;36,600;37,500;9,506;1,611;6,303;6,945;6,167;7,551;-3,059;26,209;0,000;269,640;Inf;275,000;275,000;6,635;2,891;7,592;23,410
15204,000;2,564;0,669;-34,540;1,687;9,503;5,087;34,778;4,779;1,945;-2,684;0,000;36,600;37,500;9,506;1,611;6,504;6,957;6,290;7,639;-3,059;26,209;0,000;269,640;Inf;275,000;275,000;6,742;2,885;7,596;23,414
15204,500;2,564;0,669;-34,540;1,687;9,503;5,117;34,789;4,805;1,944;-2,683;0,000;36,599;37,551;9,506;1,611;6,316;6,936;6,219;7,614;-3,050;26,207;0,000;269,840;Inf;275,000;275,000;6,848;2,880;7,643;23,422
15205,000;2,564;0,669;-34,540;1,687;9,503;5,117;34,789;4,805;1,944;-2,683;0,000;36,600;37,600;9,506;1,611;6,345;6,852;6,136;7,593;-3,050;26,207;0,000;269,840;Inf;275,000;275,000;6,771;2,875;7,627;23,423
15205,500;2,564;0,669;-34,540;1,687;9,503;5,117;34,789;4,805;1,944;-2,683;0,000;36,600;37,600;9,506;1,611;6,491;7,112;6,474;7,716;-3,050;26,207;0,000;269,640;Inf;275,000;275,000;6,732;2,870;7,564;23,389
15206,000;2,911;0,801;-34,172;1,719;9,451;5,117;34,789;4,805;1,944;-2,683;0,000;36,600;37,600;9,581;1,683;6,770;7,077;6,253;7,729;-3,050;26,207;0,000;269,640;Inf;275,000;275,000;6,948;2,865;7,675;23,378
15206,500;2,911;0,801;-34,172;1,719;9,451;5,117;34,789;4,805;1,944;-2,683;0,000;36,600;37,600;9,581;1,683;6,435;6,873;5,797;7,671;-3,050;26,207;0,000;270,040;Inf;275,000;275,000;6,957;2,865;7,778;23,337
15207,000;2,911;0,801;-34,172;1,719;9,451;5,117;34,789;4,805;1,944;-2,683;0,000;36,600;37,600;9,581;1,683;6,111;6,770;5,752;7,588;-3,050;26,207;0,000;270,040;Inf;275,000;275,000;6,694;2,866;7,747;23,308
15207,500;2,911;0,801;-34,172;1,719;9,451;5,117;34,789;4,805;1,944;-2,683;0,000;36,600;37,600;9,581;1,683;6,442;6,918;6,065;7,571;-3,050;26,207;0,000;268,840;Inf;275,000;275,000;6,555;2,867;7,669;23,296
15208,000;2,911;0,801;-34,172;1,719;9,451;5,147;34,819;4,805;1,961;-2,675;0,000;36,612;37,556;9,581;1,683;6,642;7,042;6,347;7,690;-3,043;26,214;0,000;268,840;Inf;275,000;275,000;6,749;2,868;7,640;23,250
15208,500;2,911;0,801;-34,172;1,719;9,451;5,147;34,819;4,805;1,961;-2,675;0,000;36,600;37,600;9,581;1,683;6,467;7,060;6,375;7,651;-3,043;26,214;0,000;269,640;Inf;275,000;275,000;6,930;2,868;7,641;23,215
15209,000;2,911;0,801;-34,172;1,719;9,451;5,147;34,819;4,805;1,961;-2,675;0,000;36,600;37,600;9,581;1,683;6,219;6,851;6,014;7,607;-3,043;26,214;0,000;269,640;Inf;275,000;275,000;6,888;2,869;7,697;23,208
15209,500;3,392;0,781;-35,209;1,686;9,520;5,147;34,819;4,805;1,961;-2,675;0,000;36,600;37,600;9,523;1,694;6,133;6,846;6,016;7,572;-3,043;26,214;0,000;269,540;Inf;275,000;275,000;6,673;2,870;7,652;23,170
15210,000;3,392;0,781;-35,209;1,686;9,520;5,147;34,819;4,805;1,961;-2,675;0,000;36,600;37,600;9,523;1,694;6,694;7,061;6,473;7,664;-3,043;26,214;0,000;269,540;Inf;275,000;275,000;6,642;2,878;7,574;23,165
15210,500;3,392;0,781;-35,209;1,686;9,520;5,147;34,819;4,805;1,961;-2,675;0,000;36,600;37,600;9,523;1,694;6,595;6,971;6,204;7,688;-3,043;26,214;0,000;269,840;Inf;275,000;275,000;6,973;2,887;7,664;23,152
15211,000;3,392;0,781;-35,209;1,686;9,520;5,147;34,819;4,805;1,961;-2,675;0,000;36,600;37,600;9,523;1,694;6,315;6,835;5,937;7,655;-3,043;26,214;0,000;269,840;Inf;275,000;275,000;6,864;2,895;7,693;23,155
15211,500;3,392;0,781;-35,209;1,686;9,520;5,082;34,804;4,804;1,963;-2,678;0,000;36,619;37,606;9,523;1,694;6,106;6,726;5,789;7,564;-3,054;26,203;0,000;269,440;Inf;275,000;275,000;6,686;2,903;7,629;23,138
15212,000;3,392;0,781;-35,209;1,686;9,520;5,082;34,804;4,804;1,963;-2,678;0,000;36,600;37,600;9,523;1,694;6,254;6,881;6,165;7,581;-3,054;26,203;0,000;269,440;Inf;275,000;275,000;6,546;2,911;7,586;23,159
15212,500;2,534;0,617;-35,030;1,746;9,514;5,082;34,804;4,804;1,963;-2,678;0,000;36,600;37,600;9,498;1,587;6,624;6,943;6,216;7,685;-3,054;26,203;0,000;269,240;Inf;275,000;275,000;6,720;2,919;7,682;23,115
15213,000;2,534;0,617;-35,030;1,746;9,514;5,082;34,804;4,804;1,963;-2,678;0,000;36,600;37,600;9,498;1,587;6,333;6,898;5,951;7,642;-3,054;26,203;0,000;269,240;Inf;275,000;275,000;6,867;2,913;7,724;23,138
15213,500;2,534;0,617;-35,030;1,746;9,514;5,082;34,804;4,804;1,963;-2,678;0,000;36,600;37,600;9,498;1,587;6,109;6,848;5,998;7,588;-3,054;26,203;0,000;269,240;Inf;275,000;275,000;6,706;2,906;7,687;23,150
15214,000;2,534;0,617;-35,030;1,746;9,514;5,082;34,804;4,804;1,963;-2,678;0,000;36,600;37,600;9,498;1,587;6,277;6,956;6,202;7,580;-3,054;26,203;0,000;269,240;Inf;275,000;275,000;6,636;2,900;7,635;23,207
15214,500;2,534;0,617;-35,030;1,746;9,514;5,078;34,817;4,767;1,956;-2,677;0,000;36,626;37,617;9,498;1,587;6,550;6,942;6,191;7,642;-3,066;26,197;0,000;268,940;Inf;275,000;275,000;6,754;2,894;7,646;23,247
15215,000;2,534;0,617;-35,030;1,746;9,514;5,078;34,817;4,767;1,956;-2,677;0,000;36,600;37,600;9,498;1,587;6,455;6,906;6,225;7,657;-3,066;26,197;0,000;268,940;Inf;275,000;275,000;6,831;2,888;7,653;23,362
15215,500;2,534;0,617;-35,030;1,746;9,514;5,078;34,817;4,767;1,956;-2,677;0,000;36,600;37,600;9,498;1,587;6,338;6,940;6,248;7,664;-3,066;26,197;0,000;269,440;Inf;275,000;275,000;6,811;2,883;7,656;23,409
15216,000;2,530;0,696;-34,533;1,682;9,459;5,078;34,817;4,767;1,956;-2,677;0,000;36,600;37,600;9,578;1,777;6,365;6,946;6,208;7,632;-3,066;26,197;0,000;269,440;Inf;275,000;275,000;6,797;2,877;7,643;23,427
15216,500;2,530;0,696;-34,533;1,682;9,459;5,078;34,817;4,767;1,956;-2,677;0,000;36,600;37,600;9,578;1,777;6,407;6,924;6,205;7,690;-3,066;26,197;0,000;269,340;Inf;275,000;275,000;6,788;2,871;7,644;23,456
15217,000;2,530;0,696;-34,533;1,682;9,459;5,078;34,817;4,767;1,956;-2,677;0,000;36,600;37,600;9,578;1,777;6,366;6,995;6,261;7,656;-3,066;26,197;0,000;269,340;Inf;275,000;275,000;6,807;2,866;7,617;23,501
15217,500;2,530;0,696;-34,533;1,682;9,459;5,078;34,817;4,767;1,956;-2,677;0,000;36,600;37,600;9,578;1,777;6,540;6,968;6,197;7,692;-3,066;26,197;0,000;269,540;Inf;275,000;275,000;6,819;2,860;7,646;23,475
15218,000;2,530;0,696;-34,533;1,682;9,459;5,100;34,826;4,789;1,966;-2,679;0,000;36,639;37,653;9,578;1,777;6,534;6,919;6,230;7,697;-3,053;26,205;0,000;269,540;Inf;275,000;275,000;6,849;2,855;7,639;23,480
15218,500;2,530;0,696;-34,533;1,682;9,459;5,100;34,826;4,789;1,966;-2,679;0,000;36,600;37,700;9,578;1,777;6,394;6,901;6,222;7,691;-3,053;26,205;0,000;269,140;Inf;275,000;275,000;6,845;2,849;7,671;23,395
