t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
15219,000;2,820;0,700;-34,328;1,728;9,517;5,100;34,826;4,789;1,966;-2,679;0,000;36,600;37,700;9,619;1,544;6,339;6,950;6,176;7,650;-3,053;26,205;0,000;269,140;Inf;275,000;275,000;6,802;2,844;7,652;23,394
15219,500;2,820;0,700;-34,328;1,728;9,517;5,100;34,826;4,789;1,966;-2,679;0,000;36,600;37,700;9,619;1,544;6,357;6,926;6,148;7,628;-3,053;26,205;0,000;269,340;Inf;275,000;275,000;6,779;2,844;7,672;23,392
15220,000;2,820;0,700;-34,328;1,728;9,517;5,100;34,826;4,789;1,966;-2,679;0,000;36,600;37,700;9,619;1,544;6,358;6,844;6,162;7,633;-3,053;26,205;0,000;269,340;Inf;275,000;275,000;6,765;2,843;7,669;23,451
15220,500;2,820;0,700;-34,328;1,728;9,517;5,100;34,826;4,789;1,966;-2,679;0,000;36,600;37,700;9,619;1,544;6,304;6,906;6,225;7,645;-3,053;26,205;0,000;269,140;Inf;275,000;275,000;6,749;2,843;7,633;23,524
15221,000;2,820;0,700;-34,328;1,728;9,517;5,104;34,820;4,792;1,963;-2,690;0,000;36,653;37,624;9,619;1,544;6,483;6,977;6,330;7,626;-3,061;26,204;0,000;269,140;Inf;275,000;275,000;6,770;2,843;7,588;23,568
15221,500;2,820;0,700;-34,328;1,728;9,517;5,104;34,820;4,792;1,963;-2,690;0,000;36,700;37,600;9,619;1,544;6,585;6,939;6,302;7,633;-3,061;26,204;0,000;269,240;Inf;275,000;275,000;6,854;2,842;7,634;23,566
15222,000;2,820;0,700;-34,328;1,728;9,517;5,104;34,820;4,792;1,963;-2,690;0,000;36,700;37,600;9,619;1,544;6,448;6,904;6,245;7,637;-3,061;26,204;0,000;269,240;Inf;275,000;275,000;6,865;2,842;7,626;23,549
15222,500;2,330;0,592;-34,338;1,711;9,534;5,104;34,820;4,792;1,963;-2,690;0,000;36,700;37,600;9,623;1,608;6,251;6,999;6,304;7,641;-3,061;26,204;0,000;268,840;Inf;275,000;275,000;6,809;2,842;7,606;23,566
15223,000;2,330;0,592;-34,338;1,711;9,534;5,104;34,820;4,792;1,963;-2,690;0,000;36,700;37,600;9,623;1,608;6,496;6,976;6,244;7,696;-3,061;26,204;0,000;268,840;Inf;275,000;275,000;6,799;2,833;7,636;23,629
15223,500;2,330;0,592;-34,338;1,711;9,534;5,104;34,820;4,792;1,963;-2,690;0,000;36,700;37,600;9,623;1,608;6,518;7,055;6,442;7,747;-3,061;26,204;0,000;269,440;Inf;275,000;275,000;6,853;2,825;7,593;23,673
15224,000;2,330;0,592;-34,338;1,711;9,534;5,104;34,820;4,792;1,963;-2,690;0,000;36,700;37,600;9,623;1,608;6,461;7,005;6,314;7,718;-3,061;26,204;0,000;269,440;Inf;275,000;275,000;6,940;2,817;7,626;23,680
15224,500;2,330;0,592;-34,338;1,711;9,534;5,119;34,808;4,807;1,988;-2,685;0,000;36,666;37,579;9,623;1,608;6,330;6,876;6,102;7,666;-3,063;26,198;0,000;269,040;Inf;275,000;275,000;6,875;2,809;7,671;23,655
15225,000;2,330;0,592;-34,338;1,711;9,534;5,119;34,808;4,807;1,988;-2,685;0,000;36,700;37,600;9,623;1,608;6,458;6,916;6,269;7,686;-3,063;26,198;0,000;269,040;Inf;275,000;275,000;6,743;2,801;7,648;23,592
15225,500;3,178;0,748;-35,209;1,726;9,528;5,119;34,808;4,807;1,988;-2,685;0,000;36,700;37,600;9,490;1,622;6,626;7,137;6,571;7,765;-3,063;26,198;0,000;269,340;Inf;275,000;275,000;6,832;2,793;7,577;23,625
15226,000;3,178;0,748;-35,209;1,726;9,528;5,119;34,808;4,807;1,988;-2,685;0,000;36,700;37,600;9,490;1,622;6,874;7,101;6,467;7,794;-3,063;26,198;0,000;269,340;Inf;275,000;275,000;7,025;2,800;7,673;23,670
15226,500;3,178;0,748;-35,209;1,726;9,528;5,119;34,808;4,807;1,988;-2,685;0,000;36,700;37,600;9,490;1,622;6,694;6,972;6,257;7,770;-3,063;26,198;0,000;268,440;Inf;275,000;275,000;7,059;2,806;7,719;23,626
15227,000;3,178;0,748;-35,209;1,726;9,528;5,119;34,808;4,807;1,988;-2,685;0,000;36,700;37,600;9,490;1,622;6,296;6,993;6,305;7,728;-3,063;26,198;0,000;268,440;Inf;275,000;275,000;6,923;2,812;7,657;23,560
15227,500;3,178;0,748;-35,209;1,726;9,528;5,068;34,836;4,773;1,997;-2,691;0,000;36,672;37,618;9,490;1,622;6,657;7,116;6,482;7,771;-3,068;26,200;0,000;269,040;Inf;275,000;275,000;6,831;2,818;7,615;23,544
15228,000;3,178;0,748;-35,209;1,726;9,528;5,068;34,836;4,773;1,997;-2,691;0,000;36,700;37,600;9,490;1,622;6,768;7,065;6,442;7,811;-3,068;26,200;0,000;269,040;Inf;275,000;275,000;7,006;2,824;7,690;23,483
15228,500;3,178;0,748;-35,209;1,726;9,528;5,068;34,836;4,773;1,997;-2,691;0,000;36,700;37,600;9,490;1,622;6,625;6,982;6,159;7,766;-3,068;26,200;0,000;268,540;Inf;275,000;275,000;7,021;2,830;7,763;23,343
15229,000;2,628;0,604;-35,209;1,670;9,552;5,068;34,836;4,773;1,997;-2,691;0,000;36,700;37,600;9,490;1,727;6,371;6,919;6,071;7,705;-3,068;26,200;0,000;268,540;Inf;275,000;275,000;6,883;2,835;7,754;23,276
15229,500;2,628;0,604;-35,209;1,670;9,552;5,068;34,836;4,773;1,997;-2,691;0,000;36,700;37,600;9,490;1,727;6,299;7,015;6,307;7,711;-3,068;26,200;0,000;269,240;Inf;275,000;275,000;6,766;2,832;7,655;23,210
15230,000;2,628;0,604;-35,209;1,670;9,552;5,068;34,836;4,773;1,997;-2,691;0,000;36,700;37,600;9,490;1,727;6,695;7,125;6,450;7,769;-3,068;26,200;0,000;269,240;Inf;275,000;275,000;6,833;2,829;7,643;23,134
15230,500;2,628;0,604;-35,209;1,670;9,552;5,068;34,836;4,773;1,997;-2,691;0,000;36,700;37,600;9,490;1,727;6,986;7,276;6,730;7,863;-3,068;26,200;0,000;267,340;Inf;275,000;275,000;7,010;2,825;7,700;23,146
15231,000;2,628;0,604;-35,209;1,670;9,552;5,089;34,817;4,778;1,983;-2,690;0,000;36,678;37,644;9,490;1,727;6,441;6,900;5,964;7,796;-3,066;26,191;0,000;267,340;Inf;275,000;275,000;7,214;2,822;7,790;23,157
15231,500;2,628;0,604;-35,209;1,670;9,552;5,089;34,817;4,778;1,983;-2,690;0,000;36,700;37,600;9,490;1,727;6,382;6,902;6,060;7,743;-3,066;26,191;0,000;269,140;Inf;275,000;275,000;6,775;2,819;7,759;23,175
15232,000;3,297;0,774;-35,209;1,713;9,512;5,089;34,817;4,778;1,983;-2,690;0,000;36,700;37,600;9,549;1,518;6,687;7,160;6,483;7,783;-3,066;26,191;0,000;269,140;Inf;275,000;275,000;6,772;2,816;7,693;23,181
15232,500;3,297;0,774;-35,209;1,713;9,512;5,089;34,817;4,778;1,983;-2,690;0,000;36,700;37,600;9,549;1,518;6,770;7,351;6,708;7,907;-3,066;26,191;0,000;268,340;Inf;275,000;275,000;7,028;2,824;7,702;23,156
15233,000;3,297;0,774;-35,209;1,713;9,512;5,089;34,817;4,778;1,983;-2,690;0,000;36,700;37,600;9,549;1,518;6,665;7,176;6,501;7,897;-3,066;26,191;0,000;268,340;Inf;275,000;275,000;7,184;2,831;7,871;23,258
15233,500;3,297;0,774;-35,209;1,713;9,512;5,089;34,817;4,778;1,983;-2,690;0,000;36,700;37,600;9,549;1,518;6,330;6,865;5,886;7,782;-3,066;26,191;0,000;268,640;Inf;275,000;275,000;7,060;2,839;7,803;23,376
15234,000;3,297;0,774;-35,209;1,713;9,512;5,087;34,877;4,785;2,012;-2,692;0,000;36,683;37,648;9,549;1,518;6,220;6,881;5,994;7,740;-3,065;26,188;0,000;268,640;Inf;275,000;275,000;6,716;2,847;7,674;23,394
15234,500;3,297;0,774;-35,209;1,713;9,512;5,087;34,877;4,785;2,012;-2,692;0,000;36,700;37,600;9,549;1,518;6,991;7,408;6,721;7,941;-3,065;26,188;0,000;268,240;Inf;275,000;275,000;6,709;2,854;7,757;23,464
15235,000;3,297;0,774;-35,209;1,713;9,512;5,087;34,877;4,785;2,012;-2,692;0,000;36,700;37,600;9,549;1,518;6,817;7,229;6,582;7,909;-3,065;26,188;0,000;268,240;Inf;275,000;275,000;7,265;2,861;7,740;23,468
15235,500;2,103;0,590;-33,364;1,698;9,488;5,087;34,877;4,785;2,012;-2,692;0,000;36,700;37,600;9,115;1,615;6,336;6,953;6,096;7,823;-3,065;26,188;0,000;268,840;Inf;275,000;275,000;7,134;2,868;7,842;23,444
15236,000;2,103;0,590;-33,364;1,698;9,488;5,087;34,877;4,785;2,012;-2,692;0,000;36,700;37,600;9,115;1,615;6,238;6,980;6,152;7,810;-3,065;26,188;0,000;268,840;Inf;275,000;275,000;6,802;2,856;7,821;23,373
15236,500;2,103;0,590;-33,364;1,698;9,488;5,087;34,877;4,785;2,012;-2,692;0,000;36,700;37,600;9,115;1,615;6,806;7,475;6,775;7,963;-3,065;26,188;0,000;268,040;Inf;275,000;275,000;6,795;2,843;7,825;23,336
15237,000;2,103;0,590;-33,364;1,698;9,488;5,087;34,877;4,785;2,012;-2,692;0,000;36,700;37,600;9,115;1,615;7,185;7,468;6,714;8,035;-3,065;26,188;0,000;268,040;Inf;275,000;275,000;7,255;2,831;7,869;23,384
15237,500;2,103;0,590;-33,364;1,698;9,488;5,083;34,791;4,775;1,974;-2,706;0,000;36,687;37,609;9,115;1,615;6,876;7,253;6,434;8,023;-3,069;26,184;0,000;268,940;Inf;275,000;275,000;7,350;2,819;7,914;23,435
15238,000;2,103;0,590;-33,364;1,698;9,488;5,083;34,791;4,775;1,974;-2,706;0,000;36,700;37,600;9,115;1,615;6,259;7,108;6,252;7,815;-3,069;26,184;0,000;268,940;Inf;275,000;275,000;7,146;2,808;7,841;23,522
15238,500;3,173;0,753;-35,082;1,740;9,493;5,083;34,791;4,775;1,974;-2,706;0,000;36,700;37,600;9,510;1,578;6,902;7,564;6,833;7,998;-3,069;26,184;0,000;267,940;Inf;275,000;275,000;6,858;2,796;7,811;23,600
15239,000;3,173;0,753;-35,082;1,740;9,493;5,083;34,791;4,775;1,974;-2,706;0,000;36,700;37,600;9,510;1,578;7,226;7,484;6,786;8,107;-3,069;26,184;0,000;267,940;Inf;275,000;275,000;7,324;2,802;7,942;23,672
15239,500;3,173;0,753;-35,082;1,740;9,493;5,083;34,791;4,775;1,974;-2,706;0,000;36,700;37,600;9,510;1,578;7,078;7,319;6,599;8,083;-3,069;26,184;0,000;268,940;Inf;275,000;275,000;7,400;2,808;7,907;23,713
15240,000;3,173;0,753;-35,082;1,740;9,493;5,083;34,791;4,775;1,974;-2,706;0,000;36,700;37,600;9,510;1,578;6,651;7,157;6,302;7,999;-3,069;26,184;0,000;268,940;Inf;275,000;275,000;7,270;2,814;7,933;23,752
15240,500;3,173;0,753;-35,082;1,740;9,493;5,067;34,857;4,803;2,014;-2,692;0,000;36,696;37,642;9,510;1,578;6,278;7,094;6,133;7,887;-3,068;26,190;0,000;266,740;Inf;275,000;275,000;7,027;2,820;7,925;23,785
15241,000;3,173;0,753;-35,082;1,740;9,493;5,067;34,857;4,803;2,014;-2,692;0,000;36,700;37,600;9,510;1,578;6,724;7,519;6,659;7,976;-3,068;26,190;0,000;266,740;Inf;275,000;275,000;6,848;2,826;8,024;23,814
15241,500;3,067;0,750;-35,209;1,675;9,537;5,067;34,857;4,803;2,014;-2,692;0,000;36,700;37,600;9,398;1,595;7,108;7,384;6,568;8,133;-3,068;26,190;0,000;269,440;Inf;275,000;275,000;7,219;2,832;8,010;23,827
15242,000;3,067;0,750;-35,209;1,675;9,537;5,067;34,857;4,803;2,014;-2,692;0,000;36,700;37,600;9,398;1,595;6,806;7,252;6,372;8,051;-3,068;26,190;0,000;269,440;Inf;275,000;275,000;7,298;2,836;8,000;23,834
15242,500;3,067;0,750;-35,209;1,675;9,537;5,067;34,857;4,803;2,014;-2,692;0,000;36,700;37,600;9,398;1,595;6,332;7,068;6,150;7,941;-3,068;26,190;0,000;266,840;Inf;275,000;275,000;7,121;2,839;8,025;23,855
15243,000;3,067;0,750;-35,209;1,675;9,537;5,067;34,857;4,803;2,014;-2,692;0,000;36,700;37,600;9,398;1,595;6,600;7,398;6,491;7,977;-3,068;26,190;0,000;266,840;Inf;275,000;275,000;6,873;2,843;7,949;23,857
15243,500;3,067;0,750;-35,209;1,675;9,537;5,067;34,857;4,803;2,014;-2,692;0,000;36,700;37,600;9,398;1,595;7,097;7,503;6,800;8,104;-3,068;26,190;0,000;268,740;Inf;275,000;275,000;7,116;2,847;8,030;23,917
15244,000;3,067;0,750;-35,209;1,675;9,537;5,076;34,851;4,761;1,991;-2,687;0,000;36,696;37,630;9,398;1,595;7,055;7,457;6,756;8,125;-3,071;26,188;0,000;268,740;Inf;275,000;275,000;7,376;2,850;8,032;23,934
15244,500;3,067;0,750;-35,209;1,675;9,537;5,076;34,851;4,761;1,991;-2,687;0,000;36,700;37,600;9,398;1,595;6,671;7,191;6,283;8,058;-3,071;26,188;0,000;266,040;Inf;275,000;275,000;7,348;2,854;8,016;23,868
15245,000;2,822;0,707;-34,166;1,756;9,515;5,076;34,851;4,761;1,991;-2,687;0,000;36,700;37,600;9,595;1,538;6,379;7,055;6,125;7,958;-3,071;26,188;0,000;266,040;Inf;275,000;275,000;7,051;2,857;7,878;23,870
15245,500;2,822;0,707;-34,166;1,756;9,515;5,076;34,851;4,761;1,991;-2,687;0,000;36,700;37,600;9,595;1,538;6,995;7,466;6,713;8,063;-3,071;26,188;0,000;268,740;Inf;275,000;275,000;6,879;2,857;7,943;23,863
15246,000;2,822;0,707;-34,166;1,756;9,515;5,076;34,851;4,761;1,991;-2,687;0,000;36,700;37,600;9,595;1,538;7,120;7,352;6,636;8,096;-3,071;26,188;0,000;268,740;Inf;275,000;275,000;7,309;2,856;7,928;23,808
15246,500;2,822;0,707;-34,166;1,756;9,515;5,076;34,851;4,761;1,991;-2,687;0,000;36,700;37,600;9,595;1,538;6,836;7,247;6,432;8,054;-3,071;26,188;0,000;267,240;Inf;275,000;275,000;7,301;2,856;7,952;23,746
15247,000;2,822;0,707;-34,166;1,756;9,515;5,099;34,859;4,790;2,001;-2,678;0,000;36,702;37,663;9,595;1,538;6,353;7,109;6,216;7,938;-3,058;26,179;0,000;267,240;Inf;275,000;275,000;7,142;2,855;7,971;23,716
15247,500;2,822;0,707;-34,166;1,756;9,515;5,099;34,859;4,790;2,001;-2,678;0,000;36,700;37,700;9,595;1,538;6,554;7,362;6,610;8,018;-3,058;26,179;0,000;268,640;Inf;275,000;275,000;6,904;2,855;7,928;23,777
15248,000;3,638;0,873;-35,209;1,676;9,480;5,099;34,859;4,790;2,001;-2,678;0,000;36,700;37,700;9,504;1,740;7,106;7,520;6,867;8,079;-3,058;26,179;0,000;268,640;Inf;275,000;275,000;7,136;2,854;7,948;23,800
15248,500;3,638;0,873;-35,209;1,676;9,480;5,099;34,859;4,790;2,001;-2,678;0,000;36,700;37,700;9,504;1,740;7,180;7,406;6,713;8,141;-3,058;26,179;0,000;267,240;Inf;275,000;275,000;7,393;2,867;7,976;23,931
15249,000;3,638;0,873;-35,209;1,676;9,480;5,099;34,859;4,790;2,001;-2,678;0,000;36,700;37,700;9,504;1,740;6,307;7,027;6,098;7,938;-3,058;26,179;0,000;267,240;Inf;275,000;275,000;7,360;2,880;7,977;23,999
15249,500;3,638;0,873;-35,209;1,676;9,480;5,099;34,859;4,790;2,001;-2,678;0,000;36,700;37,700;9,504;1,740;6,663;7,427;6,702;7,979;-3,058;26,179;0,000;268,440;Inf;275,000;275,000;6,842;2,892;7,845;24,065
15250,000;3,638;0,873;-35,209;1,676;9,480;5,099;34,859;4,790;2,001;-2,678;0,000;36,700;37,700;9,504;1,740;7,160;7,553;6,796;8,072;-3,058;26,179;0,000;268,440;Inf;275,000;275,000;7,192;2,904;7,945;24,116
15250,500;3,638;0,873;-35,209;1,676;9,480;5,132;34,870;4,806;1,994;-2,680;0,000;36,695;37,635;9,504;1,740;7,162;7,431;6,650;8,072;-3,072;26,170;0,000;267,640;Inf;275,000;275,000;7,395;2,916;7,903;24,162
15251,000;3,638;0,873;-35,209;1,676;9,480;5,132;34,870;4,806;1,994;-2,680;0,000;36,700;37,600;9,504;1,740;6,567;7,220;6,139;7,946;-3,072;26,170;0,000;267,640;Inf;275,000;275,000;7,329;2,928;8,037;24,194
15251,500;3,031;0,750;-34,924;1,768;9,558;5,132;34,870;4,806;1,994;-2,680;0,000;36,700;37,600;9,508;1,633;6,390;7,163;6,265;7,885;-3,072;26,170;0,000;268,740;Inf;275,000;275,000;6,968;2,940;7,817;24,111
15252,000;3,031;0,750;-34,924;1,768;9,558;5,132;34,870;4,806;1,994;-2,680;0,000;36,700;37,600;9,508;1,633;6,741;7,471;6,810;7,994;-3,072;26,170;0,000;268,740;Inf;275,000;275,000;6,926;2,941;7,873;24,099
15252,500;3,031;0,750;-34,924;1,768;9,558;5,132;34,870;4,806;1,994;-2,680;0,000;36,700;37,600;9,508;1,633;7,199;7,408;6,781;8,138;-3,072;26,170;0,000;266,440;Inf;275,000;275,000;7,254;2,943;7,903;24,077
15253,000;3,031;0,750;-34,924;1,768;9,558;5,132;34,870;4,806;1,994;-2,680;0,000;36,700;37,600;9,508;1,633;6,822;7,276;6,477;8,081;-3,072;26,170;0,000;266,440;Inf;275,000;275,000;7,382;2,944;7,970;24,057
15253,500;3,031;0,750;-34,924;1,768;9,558;5,116;34,840;4,814;1,981;-2,700;0,000;36,693;37,628;9,508;1,633;6,366;7,151;6,289;7,958;-3,084;26,168;0,000;268,540;Inf;275,000;275,000;7,164;2,946;7,959;24,032
15254,000;3,031;0,750;-34,924;1,768;9,558;5,116;34,840;4,814;1,981;-2,700;0,000;36,700;37,600;9,508;1,633;6,683;7,434;6,610;7,974;-3,084;26,168;0,000;268,540;Inf;275,000;275,000;6,941;2,947;7,924;24,043
15254,500;3,521;0,910;-34,507;1,716;9,418;5,116;34,840;4,814;1,981;-2,700;0,000;36,700;37,600;9,593;1,723;7,279;7,560;6,931;8,122;-3,084;26,168;0,000;266,440;Inf;275,000;275,000;7,175;2,948;7,936;24,027
15255,000;3,521;0,910;-34,507;1,716;9,418;5,116;34,840;4,814;1,981;-2,700;0,000;36,700;37,600;9,593;1,723;7,119;7,363;6,673;8,129;-3,084;26,168;0,000;266,440;Inf;275,000;275,000;7,473;2,958;8,000;23,985
15255,500;3,521;0,910;-34,507;1,716;9,418;5,116;34,840;4,814;1,981;-2,700;0,000;36,700;37,600;9,593;1,723;6,799;7,224;6,368;8,066;-3,084;26,168;0,000;268,340;Inf;275,000;275,000;7,321;2,967;8,006;23,970
15256,000;3,521;0,910;-34,507;1,716;9,418;5,116;34,840;4,814;1,981;-2,700;0,000;36,700;37,600;9,593;1,723;6,798;7,412;6,559;8,021;-3,084;26,168;0,000;268,340;Inf;275,000;275,000;7,114;2,976;7,958;23,950
15256,500;3,521;0,910;-34,507;1,716;9,418;5,116;34,840;4,814;1,981;-2,700;0,000;36,700;37,600;9,593;1,723;7,042;7,548;6,779;8,149;-3,084;26,168;0,000;267,440;Inf;275,000;275,000;7,197;2,985;7,992;23,944
15257,000;3,521;0,910;-34,507;1,716;9,418;5,146;34,886;4,816;1,997;-2,684;0,000;36,696;37,608;9,593;1,723;6,895;7,415;6,424;8,075;-3,079;26,168;0,000;267,440;Inf;275,000;275,000;7,379;2,994;8,089;23,907
15257,500;3,521;0,910;-34,507;1,716;9,418;5,146;34,886;4,816;1,997;-2,684;0,000;36,700;37,600;9,593;1,723;6,596;7,166;6,129;8,000;-3,079;26,168;0,000;268,540;Inf;275,000;275,000;7,202;3,002;8,071;23,926
15258,000;2,808;0,744;-33,920;1,751;9,419;5,146;34,886;4,816;1,997;-2,684;0,000;36,700;37,600;9,691;1,680;6,374;7,015;6,008;7,902;-3,079;26,168;0,000;268,540;Inf;275,000;275,000;6,973;3,011;8,050;23,902
15258,500;2,808;0,744;-33,920;1,751;9,419;5,146;34,886;4,816;1,997;-2,684;0,000;36,700;37,600;9,691;1,680;6,540;7,216;6,332;7,864;-3,079;26,168;0,000;267,740;Inf;275,000;275,000;6,825;3,008;7,906;23,879
15259,000;2,808;0,744;-33,920;1,751;9,419;5,146;34,886;4,816;1,997;-2,684;0,000;36,700;37,600;9,691;1,680;6,922;7,348;6,593;7,974;-3,079;26,168;0,000;267,740;Inf;275,000;275,000;6,988;3,004;7,969;23,844
15259,500;2,808;0,744;-33,920;1,751;9,419;5,146;34,886;4,816;1,997;-2,684;0,000;36,700;37,600;9,691;1,680;6,845;7,323;6,402;7,985;-3,079;26,168;0,000;268,740;Inf;275,000;275,000;7,209;3,001;8,071;23,784
15260,000;2,808;0,744;-33,920;1,751;9,419;5,097;34,893;4,814;2,003;-2,688;0,000;36,703;37,674;9,691;1,680;6,222;6,966;5,766;7,806;-3,072;26,168;0,000;268,740;Inf;275,000;275,000;7,139;2,998;8,048;23,704
15260,500;2,808;0,744;-33,920;1,751;9,419;5,097;34,893;4,814;2,003;-2,688;0,000;36,700;37,700;9,691;1,680;6,271;7,001;6,070;7,760;-3,072;26,168;0,000;268,140;Inf;275,000;275,000;6,690;2,995;7,958;23,673
15261,000;2,940;0,720;-35,209;1,703;9,490;5,097;34,893;4,814;2,003;-2,688;0,000;36,700;37,700;9,447;1,834;6,727;7,148;6,418;7,827;-3,072;26,168;0,000;268,140;Inf;275,000;275,000;6,775;2,992;7,853;23,630
15261,500;2,940;0,720;-35,209;1,703;9,490;5,097;34,893;4,814;2,003;-2,688;0,000;36,700;37,700;9,447;1,834;6,555;7,078;6,328;7,842;-3,072;26,168;0,000;268,740;Inf;275,000;275,000;7,030;2,991;7,922;23,638
15262,000;2,940;0,720;-35,209;1,703;9,490;5,097;34,893;4,814;2,003;-2,688;0,000;36,700;37,700;9,447;1,834;6,425;6,953;5,998;7,815;-3,072;26,168;0,000;268,740;Inf;275,000;275,000;6,951;2,990;7,976;23,621
15262,500;2,940;0,720;-35,209;1,703;9,490;5,097;34,893;4,814;2,003;-2,688;0,000;36,700;37,700;9,447;1,834;6,275;6,955;5,901;7,750;-3,072;26,168;0,000;268,440;Inf;275,000;275,000;6,798;2,989;7,844;23,590
15263,000;2,940;0,720;-35,209;1,703;9,490;5,097;34,893;4,814;2,003;-2,688;0,000;36,700;37,700;9,447;1,834;6,516;7,067;6,269;7,762;-3,072;26,168;0,000;268,440;Inf;275,000;275,000;6,720;2,988;7,768;23,582
15263,500;2,940;0,720;-35,209;1,703;9,490;5,126;34,924;4,826;1,977;-2,680;0,000;36,690;37,626;9,447;1,834;6,484;7,063;6,395;7,795;-3,066;26,159;0,000;268,740;Inf;275,000;275,000;6,904;2,988;7,811;23,547
15264,000;2,940;0,720;-35,209;1,703;9,490;5,126;34,924;4,826;1,977;-2,680;0,000;36,700;37,600;9,447;1,834;6,311;6,941;6,122;7,752;-3,066;26,159;0,000;268,740;Inf;275,000;275,000;6,934;2,987;7,870;23,530
15264,500;2,380;0,585;-34,824;1,700;9,448;5,126;34,924;4,826;1,977;-2,680;0,000;36,700;37,600;9,583;1,797;6,396;6,979;6,199;7,793;-3,066;26,159;0,000;268,040;Inf;275,000;275,000;6,782;2,986;7,815;23,506
15265,000;2,380;0,585;-34,824;1,700;9,448;5,126;34,924;4,826;1,977;-2,680;0,000;36,700;37,600;9,583;1,797;6,698;7,148;6,529;7,811;-3,066;26,159;0,000;268,040;Inf;275,000;275,000;6,842;2,976;7,745;23,482
15265,500;2,380;0,585;-34,824;1,700;9,448;5,126;34,924;4,826;1,977;-2,680;0,000;36,700;37,600;9,583;1,797;6,838;7,161;6,487;7,861;-3,066;26,159;0,000;268,840;Inf;275,000;275,000;7,046;2,966;7,746;23,487
15266,000;2,380;0,585;-34,824;1,700;9,448;5,126;34,924;4,826;1,977;-2,680;0,000;36,700;37,600;9,583;1,797;6,469;7,085;6,294;7,809;-3,066;26,159;0,000;268,840;Inf;275,000;275,000;7,087;2,957;7,859;23,452
15266,500;2,380;0,585;-34,824;1,700;9,448;5,126;34,876;4,821;1,992;-2,687;0,000;36,702;37,691;9,583;1,797;6,396;6,942;6,065;7,786;-3,071;26,168;0,000;268,640;Inf;275,000;275,000;6,914;2,947;7,792;23,438
15267,000;2,380;0,585;-34,824;1,700;9,448;5,126;34,876;4,821;1,992;-2,687;0,000;36,700;37,700;9,583;1,797;6,562;7,143;6,516;7,811;-3,071;26,168;0,000;268,640;Inf;275,000;275,000;6,797;2,938;7,746;23,416
15267,500;2,900;0,774;-33,873;1,724;9,410;5,126;34,876;4,821;1,992;-2,687;0,000;36,700;37,700;9,667;1,612;6,609;7,150;6,567;7,821;-3,071;26,168;0,000;268,740;Inf;275,000;275,000;7,008;2,929;7,762;23,341
15268,000;2,900;0,774;-33,873;1,724;9,410;5,126;34,876;4,821;1,992;-2,687;0,000;36,700;37,700;9,667;1,612;6,450;7,065;6,288;7,787;-3,071;26,168;0,000;268,740;Inf;275,000;275,000;7,037;2,928;7,816;23,319
15268,500;2,900;0,774;-33,873;1,724;9,410;5,126;34,876;4,821;1,992;-2,687;0,000;36,700;37,700;9,667;1,612;6,200;6,901;5,952;7,697;-3,071;26,168;0,000;268,740;Inf;275,000;275,000;6,897;2,928;7,876;23,342
15269,000;2,900;0,774;-33,873;1,724;9,410;5,126;34,876;4,821;1,992;-2,687;0,000;36,700;37,700;9,667;1,612;6,202;6,969;6,112;7,734;-3,071;26,168;0,000;268,740;Inf;275,000;275,000;6,688;2,927;7,812;23,363
15269,500;2,900;0,774;-33,873;1,724;9,410;5,112;34,882;4,820;1,977;-2,703;0,000;36,686;37,593;9,667;1,612;6,725;7,213;6,653;7,821;-3,078;26,172;0,000;269,040;Inf;275,000;275,000;6,754;2,927;7,694;23,315
15270,000;2,900;0,774;-33,873;1,724;9,410;5,112;34,882;4,820;1,977;-2,703;0,000;36,700;37,600;9,667;1,612;6,954;7,176;6,602;7,882;-3,078;26,172;0,000;269,040;Inf;275,000;275,000;7,103;2,927;7,783;23,371
15270,500;2,900;0,774;-33,873;1,724;9,410;5,112;34,882;4,820;1,977;-2,703;0,000;36,700;37,600;9,667;1,612;6,383;7,013;6,178;7,818;-3,078;26,172;0,000;268,440;Inf;275,000;275,000;7,153;2,926;7,886;23,397
15271,000;2,617;0,590;-35,209;1,680;9,516;5,112;34,882;4,820;1,977;-2,703;0,000;36,700;37,600;9,467;1,717;6,369;6,961;6,092;7,742;-3,078;26,172;0,000;268,440;Inf;275,000;275,000;6,848;2,926;7,799;23,389
15271,500;2,617;0,590;-35,209;1,680;9,516;5,112;34,882;4,820;1,977;-2,703;0,000;36,700;37,600;9,467;1,717;6,641;7,218;6,533;7,811;-3,078;26,172;0,000;268,640;Inf;275,000;275,000;6,791;2,921;7,686;23,398
15272,000;2,617;0,590;-35,209;1,680;9,516;5,112;34,882;4,820;1,977;-2,703;0,000;36,700;37,600;9,467;1,717;6,713;7,148;6,355;7,767;-3,078;26,172;0,000;268,640;Inf;275,000;275,000;7,051;2,916;7,753;23,422
15272,500;2,617;0,590;-35,209;1,680;9,516;5,112;34,882;4,820;1,977;-2,703;0,000;36,700;37,600;9,467;1,717;6,216;6,945;6,005;7,722;-3,078;26,172;0,000;268,840;Inf;275,000;275,000;6,996;2,911;7,839;23,435
15273,000;2,617;0,590;-35,209;1,680;9,516;5,125;34,901;4,818;2,006;-2,708;0,000;36,683;37,592;9,467;1,717;6,172;6,854;5,966;7,711;-3,070;26,161;0,000;268,840;Inf;275,000;275,000;6,722;2,906;7,733;23,410
15273,500;2,617;0,590;-35,209;1,680;9,516;5,125;34,901;4,818;2,006;-2,708;0,000;36,700;37,600;9,467;1,717;6,444;7,072;6,305;7,783;-3,070;26,161;0,000;269,140;Inf;275,000;275,000;6,676;2,901;7,715;23,329
15274,000;3,634;0,917;-34,209;1,736;9,533;5,125;34,901;4,818;2,006;-2,708;0,000;36,700;37,600;9,656;1,611;6,853;7,269;6,554;7,869;-3,070;26,161;0,000;269,140;Inf;275,000;275,000;6,901;2,897;7,786;23,294
15274,500;3,634;0,917;-34,209;1,736;9,533;5,125;34,901;4,818;2,006;-2,708;0,000;36,700;37,600;9,656;1,611;6,214;7,099;6,004;7,762;-3,070;26,161;0,000;268,840;Inf;275,000;275,000;7,136;2,909;7,834;23,254
15275,000;3,634;0,917;-34,209;1,736;9,533;5,125;34,901;4,818;2,006;-2,708;0,000;36,700;37,600;9,656;1,611;6,156;7,008;6,017;7,752;-3,070;26,161;0,000;268,840;Inf;275,000;275,000;6,770;2,921;7,816;23,254
15275,500;3,634;0,917;-34,209;1,736;9,533;5,125;34,901;4,818;2,006;-2,708;0,000;36,700;37,600;9,656;1,611;6,449;7,171;6,345;7,780;-3,070;26,161;0,000;268,940;Inf;275,000;275,000;6,733;2,932;7,759;23,273
15276,000;3,634;0,917;-34,209;1,736;9,533;5,164;34,904;4,827;1,991;-2,693;0,000;36,679;37,521;9,656;1,611;6,956;7,268;6,647;7,877;-3,074;26,172;0,000;268,940;Inf;275,000;275,000;6,936;2,944;7,703;23,343
15276,500;3,634;0,917;-34,209;1,736;9,533;5,164;34,904;4,827;1,991;-2,693;0,000;36,700;37,500;9,656;1,611;6,794;7,147;6,207;7,885;-3,074;26,172;0,000;268,840;Inf;275,000;275,000;7,187;2,955;7,803;23,374
15277,000;3,634;0,917;-34,209;1,736;9,533;5,164;34,904;4,827;1,991;-2,693;0,000;36,700;37,500;9,656;1,611;6,250;7,038;5,816;7,795;-3,074;26,172;0,000;268,840;Inf;275,000;275,000;7,008;2,966;7,767;23,452
15277,500;2,879;0,757;-34,279;1,776;9,425;5,164;34,904;4,827;1,991;-2,693;0,000;36,700;37,500;9,627;1,696;6,152;7,025;6,120;7,730;-3,074;26,172;0,000;269,040;Inf;275,000;275,000;6,725;2,977;7,638;23,403
15278,000;2,879;0,757;-34,279;1,776;9,425;5,164;34,904;4,827;1,991;-2,693;0,000;36,700;37,500;9,627;1,696;6,993;7,183;6,470;7,870;-3,074;26,172;0,000;269,040;Inf;275,000;275,000;6,757;2,975;7,750;23,398
15278,500;2,879;0,757;-34,279;1,776;9,425;5,164;34,904;4,827;1,991;-2,693;0,000;36,700;37,500;9,627;1,696;6,586;7,083;5,946;7,819;-3,074;26,172;0,000;268,840;Inf;275,000;275,000;7,129;2,974;7,882;23,382
15279,000;2,879;0,757;-34,279;1,776;9,425;5,164;34,904;4,827;1,991;-2,693;0,000;36,700;37,500;9,627;1,696;6,186;6,965;5,911;7,735;-3,074;26,172;0,000;268,840;Inf;275,000;275,000;6,859;2,972;7,891;23,340
15279,500;2,879;0,757;-34,279;1,776;9,425;5,113;34,915;4,826;1,987;-2,704;0,000;36,664;37,496;9,627;1,696;6,330;7,144;6,350;7,750;-3,084;26,158;0,000;268,740;Inf;275,000;275,000;6,699;2,971;7,729;23,313
15280,000;2,879;0,757;-34,279;1,776;9,425;5,113;34,915;4,826;1,987;-2,704;0,000;36,700;37,500;9,627;1,696;6,890;7,237;6,534;7,890;-3,084;26,158;0,000;268,740;Inf;275,000;275,000;6,893;2,969;7,751;23,297
15280,500;3,057;0,724;-35,209;1,671;9,600;5,113;34,915;4,826;1,987;-2,704;0,000;36,700;37,500;9,370;1,708;6,750;7,198;6,485;7,903;-3,084;26,158;0,000;268,940;Inf;275,000;275,000;7,138;2,968;7,870;23,295
15281,000;3,057;0,724;-35,209;1,671;9,600;5,113;34,915;4,826;1,987;-2,704;0,000;36,700;37,500;9,370;1,708;6,557;7,143;6,258;7,821;-3,084;26,158;0,000;268,940;Inf;275,000;275,000;7,084;2,969;7,821;23,332
15281,500;3,057;0,724;-35,209;1,671;9,600;5,113;34,915;4,826;1,987;-2,704;0,000;36,700;37,500;9,370;1,708;6,365;7,123;6,419;7,792;-3,084;26,158;0,000;269,140;Inf;275,000;275,000;6,945;2,971;7,752;23,382
15282,000;3,057;0,724;-35,209;1,671;9,600;5,113;34,915;4,826;1,987;-2,704;0,000;36,700;37,500;9,370;1,708;6,819;7,252;6,681;7,858;-3,084;26,158;0,000;269,140;Inf;275,000;275,000;6,925;2,972;7,704;23,374
15282,500;3,057;0,724;-35,209;1,671;9,600;5,121;34,858;4,788;1,979;-2,699;0,000;36,654;37,536;9,370;1,708;6,844;7,181;6,531;7,912;-3,087;26,156;0,000;269,340;Inf;275,000;275,000;7,153;2,974;7,776;23,362
15283,000;3,057;0,724;-35,209;1,671;9,600;5,121;34,858;4,788;1,979;-2,699;0,000;36,700;37,500;9,370;1,708;6,705;7,086;6,373;7,890;-3,087;26,156;0,000;269,340;Inf;275,000;275,000;7,117;2,975;7,804;23,407
15283,500;3,057;0,724;-35,209;1,671;9,600;5,121;34,858;4,788;1,979;-2,699;0,000;36,700;37,500;9,370;1,708;6,483;7,069;6,380;7,821;-3,087;26,156;0,000;268,940;Inf;275,000;275,000;7,013;2,976;7,798;23,425
15284,000;2,373;0,654;-33,041;1,668;9,455;5,121;34,858;4,788;1,979;-2,699;0,000;36,700;37,500;9,629;1,616;6,597;7,203;6,516;7,848;-3,087;26,156;0,000;268,940;Inf;275,000;275,000;6,938;2,978;7,771;23,401
15284,500;2,373;0,654;-33,041;1,668;9,455;5,121;34,858;4,788;1,979;-2,699;0,000;36,700;37,500;9,629;1,616;6,954;7,238;6,582;7,891;-3,087;26,156;0,000;268,840;Inf;275,000;275,000;7,041;2,968;7,813;23,394
15285,000;2,373;0,654;-33,041;1,668;9,455;5,121;34,858;4,788;1,979;-2,699;0,000;36,700;37,500;9,629;1,616;6,742;7,147;6,500;7,902;-3,087;26,156;0,000;268,840;Inf;275,000;275,000;7,166;2,958;7,866;23,389
15285,500;2,373;0,654;-33,041;1,668;9,455;5,121;34,858;4,788;1,979;-2,699;0,000;36,700;37,500;9,629;1,616;6,402;7,061;6,272;7,823;-3,087;26,156;0,000;268,840;Inf;275,000;275,000;7,073;2,948;7,828;23,383
15286,000;2,373;0,654;-33,041;1,668;9,455;5,100;34,881;4,807;2,015;-2,708;0,000;36,651;37,480;9,629;1,616;6,649;7,120;6,375;7,810;-3,087;26,157;0,000;268,840;Inf;275,000;275,000;6,890;2,939;7,801;23,409
15286,500;2,373;0,654;-33,041;1,668;9,455;5,100;34,881;4,807;2,015;-2,708;0,000;36,700;37,500;9,629;1,616;6,686;7,169;6,473;7,817;-3,087;26,157;0,000;268,640;Inf;275,000;275,000;6,988;2,930;7,810;23,451
15287,000;2,839;0,651;-35,209;1,701;9,517;5,100;34,881;4,807;2,015;-2,708;0,000;36,700;37,500;9,492;1,610;6,608;7,219;6,478;7,849;-3,087;26,157;0,000;268,640;Inf;275,000;275,000;7,036;2,921;7,789;23,461
15287,500;2,839;0,651;-35,209;1,701;9,517;5,100;34,881;4,807;2,015;-2,708;0,000;36,700;37,500;9,492;1,610;6,382;7,090;6,271;7,845;-3,087;26,157;0,000;268,840;Inf;275,000;275,000;7,038;2,919;7,815;23,494
15288,000;2,839;0,651;-35,209;1,701;9,517;5,100;34,881;4,807;2,015;-2,708;0,000;36,700;37,500;9,492;1,610;6,217;7,023;6,153;7,759;-3,087;26,157;0,000;268,840;Inf;275,000;275,000;6,897;2,918;7,833;23,593
15288,500;2,839;0,651;-35,209;1,701;9,517;5,100;34,881;4,807;2,015;-2,708;0,000;36,700;37,500;9,492;1,610;6,423;7,074;6,223;7,757;-3,087;26,157;0,000;268,740;Inf;275,000;275,000;6,788;2,917;7,791;23,609
15289,000;2,839;0,651;-35,209;1,701;9,517;5,126;34,898;4,833;2,028;-2,695;0,000;36,650;37,454;9,492;1,610;6,696;7,199;6,469;7,785;-3,079;26,167;0,000;268,740;Inf;275,000;275,000;6,870;2,915;7,757;23,628
15289,500;2,839;0,651;-35,209;1,701;9,517;5,126;34,898;4,833;2,028;-2,695;0,000;36,600;37,500;9,492;1,610;6,482;7,099;6,273;7,770;-3,079;26,167;0,000;268,440;Inf;275,000;275,000;7,038;2,914;7,811;23,605
15290,000;2,839;0,651;-35,209;1,701;9,517;5,126;34,898;4,833;2,028;-2,695;0,000;36,600;37,500;9,492;1,610;6,342;7,032;6,160;7,758;-3,079;26,167;0,000;268,440;Inf;275,000;275,000;6,906;2,913;7,821;23,559
15290,500;3,045;0,737;-35,209;1,708;9,523;5,126;34,898;4,833;2,028;-2,695;0,000;36,600;37,500;9,436;1,826;6,456;7,051;6,403;7,752;-3,079;26,167;0,000;267,140;Inf;275,000;275,000;6,823;2,912;7,754;23,566
15291,000;3,045;0,737;-35,209;1,708;9,523;5,126;34,898;4,833;2,028;-2,695;0,000;36,600;37,500;9,436;1,826;6,556;7,187;6,499;7,789;-3,079;26,167;0,000;267,140;Inf;275,000;275,000;6,915;2,914;7,777;23,548
15291,500;3,045;0,737;-35,209;1,708;9,523;5,126;34,898;4,833;2,028;-2,695;0,000;36,600;37,500;9,436;1,826;6,865;7,163;6,539;7,866;-3,079;26,167;0,000;268,640;Inf;275,000;275,000;7,008;2,916;7,853;23,485
15292,000;3,045;0,737;-35,209;1,708;9,523;5,126;34,898;4,833;2,028;-2,695;0,000;36,600;37,500;9,436;1,826;6,666;7,088;6,144;7,850;-3,079;26,167;0,000;268,640;Inf;275,000;275,000;7,108;2,918;7,780;23,458
15292,500;3,045;0,737;-35,209;1,708;9,523;5,117;34,884;4,808;2,027;-2,713;0,000;36,630;37,481;9,436;1,826;6,770;7,203;6,599;7,852;-3,085;26,161;0,000;268,140;Inf;275,000;275,000;6,937;2,920;7,723;23,455
15293,000;3,045;0,737;-35,209;1,708;9,523;5,117;34,884;4,808;2,027;-2,713;0,000;36,600;37,500;9,436;1,826;6,830;7,179;6,540;7,903;-3,085;26,161;0,000;268,140;Inf;275,000;275,000;7,106;2,922;7,770;23,466
15293,500;2,916;0,660;-35,209;1,686;9,513;5,117;34,884;4,808;2,027;-2,713;0,000;36,600;37,500;9,479;1,689;6,538;7,091;6,387;7,849;-3,085;26,161;0,000;268,040;Inf;275,000;275,000;7,113;2,924;7,801;23,467
15294,000;2,916;0,660;-35,209;1,686;9,513;5,117;34,884;4,808;2,027;-2,713;0,000;36,600;37,500;9,479;1,689;6,549;7,175;6,604;7,854;-3,085;26,161;0,000;268,040;Inf;275,000;275,000;6,966;2,924;7,755;23,482
15294,500;2,916;0,660;-35,209;1,686;9,513;5,117;34,884;4,808;2,027;-2,713;0,000;36,600;37,500;9,479;1,689;6,806;7,274;6,762;7,867;-3,085;26,161;0,000;267,840;Inf;275,000;275,000;7,046;2,924;7,725;23,475
15295,000;2,916;0,660;-35,209;1,686;9,513;5,117;34,884;4,808;2,027;-2,713;0,000;36,600;37,500;9,479;1,689;6,952;7,320;6,838;7,932;-3,085;26,161;0,000;267,840;Inf;275,000;275,000;7,177;2,924;7,828;23,423
15295,500;2,916;0,660;-35,209;1,686;9,513;5,116;34,848;4,821;2,032;-2,715;0,000;36,634;37,442;9,479;1,689;6,718;7,188;6,519;7,950;-3,083;26,166;0,000;268,340;Inf;275,000;275,000;7,260;2,924;7,844;23,406
15296,000;2,916;0,660;-35,209;1,686;9,513;5,116;34,848;4,821;2,032;-2,715;0,000;36,600;37,400;9,479;1,689;6,634;7,123;6,463;7,920;-3,083;26,166;0,000;268,340;Inf;275,000;275,000;7,094;2,924;7,796;23,368
15296,500;2,947;0,803;-33,985;1,710;9,479;5,116;34,848;4,821;2,032;-2,715;0,000;36,600;37,400;9,588;1,608;6,982;7,405;6,772;8,046;-3,083;26,166;0,000;268,840;Inf;275,000;275,000;7,035;2,923;7,807;23,342
15297,000;2,947;0,803;-33,985;1,710;9,479;5,116;34,848;4,821;2,032;-2,715;0,000;36,600;37,400;9,588;1,608;7,016;7,319;6,562;8,037;-3,083;26,166;0,000;268,840;Inf;275,000;275,000;7,301;2,924;7,882;23,343
15297,500;2,947;0,803;-33,985;1,710;9,479;5,116;34,848;4,821;2,032;-2,715;0,000;36,600;37,400;9,588;1,608;6,806;7,227;6,201;8,005;-3,083;26,166;0,000;267,940;Inf;275,000;275,000;7,234;2,924;8,002;23,329
15298,000;2,947;0,803;-33,985;1,710;9,479;5,116;34,848;4,821;2,032;-2,715;0,000;36,600;37,400;9,588;1,608;6,601;7,263;6,398;7,950;-3,083;26,166;0,000;267,940;Inf;275,000;275,000;7,060;2,925;7,913;23,336
15298,500;2,947;0,803;-33,985;1,710;9,479;5,116;34,848;4,821;2,032;-2,715;0,000;36,600;37,400;9,588;1,608;6,534;7,301;6,540;7,963;-3,083;26,166;0,000;268,240;Inf;275,000;275,000;7,053;2,925;7,827;23,370
15299,000;2,947;0,803;-33,985;1,710;9,479;5,117;34,904;4,821;2,051;-2,719;0,000;36,622;37,460;9,588;1,608;6,880;7,337;6,747;7,978;-3,092;26,165;0,000;268,240;Inf;275,000;275,000;7,085;2,925;7,896;23,410
15299,500;2,947;0,803;-33,985;1,710;9,479;5,117;34,904;4,821;2,051;-2,719;0,000;36,600;37,500;9,588;1,608;6,899;7,272;6,630;8,012;-3,092;26,165;0,000;267,840;Inf;275,000;275,000;7,236;2,926;7,890;23,493
15300,000;2,443;0,656;-34,101;1,743;9,464;5,117;34,904;4,821;2,051;-2,719;0,000;36,600;37,500;9,542;1,523;6,875;7,348;6,719;7,977;-3,092;26,165;0,000;267,840;Inf;275,000;275,000;7,203;2,926;7,847;23,567
15300,500;2,443;0,656;-34,101;1,743;9,464;5,117;34,904;4,821;2,051;-2,719;0,000;36,600;37,500;9,542;1,523;6,818;7,290;6,678;7,970;-3,092;26,165;0,000;268,140;Inf;275,000;275,000;7,230;2,918;7,894;23,641
15301,000;2,443;0,656;-34,101;1,743;9,464;5,117;34,904;4,821;2,051;-2,719;0,000;36,600;37,500;9,542;1,523;6,824;7,354;6,787;8,042;-3,092;26,165;0,000;268,140;Inf;275,000;275,000;7,189;2,910;7,882;23,719
15301,500;2,443;0,656;-34,101;1,743;9,464;5,117;34,904;4,821;2,051;-2,719;0,000;36,600;37,500;9,542;1,523;6,895;7,421;6,878;8,090;-3,092;26,165;0,000;268,340;Inf;275,000;275,000;7,252;2,903;7,847;23,747
15302,000;2,443;0,656;-34,101;1,743;9,464;5,113;34,866;4,810;2,040;-2,710;0,000;36,622;37,424;9,542;1,523;6,994;7,346;6,645;8,090;-3,093;26,170;0,000;268,340;Inf;275,000;275,000;7,321;2,895;7,929;23,802
15302,500;2,443;0,656;-34,101;1,743;9,464;5,113;34,866;4,810;2,040;-2,710;0,000;36,600;37,400;9,542;1,523;6,906;7,296;6,673;8,071;-3,093;26,170;0,000;268,440;Inf;275,000;275,000;7,269;2,888;7,873;23,844
15303,000;3,043;0,682;-35,209;1,649;9,504;5,113;34,866;4,810;2,040;-2,710;0,000;36,600;37,400;9,530;1,598;6,846;7,405;6,863;8,073;-3,093;26,170;0,000;268,440;Inf;275,000;275,000;7,237;2,881;7,868;23,858
15303,500;3,043;0,682;-35,209;1,649;9,504;5,113;34,866;4,810;2,040;-2,710;0,000;36,600;37,400;9,530;1,598;7,198;7,443;6,874;8,119;-3,093;26,170;0,000;268,340;Inf;275,000;275,000;7,297;2,886;7,921;23,871
15304,000;3,043;0,682;-35,209;1,649;9,504;5,113;34,866;4,810;2,040;-2,710;0,000;36,600;37,400;9,530;1,598;6,974;7,389;6,822;8,113;-3,093;26,170;0,000;268,340;Inf;275,000;275,000;7,409;2,886;7,948;23,906
15304,500;3,043;0,682;-35,209;1,649;9,504;5,113;34,866;4,810;2,040;-2,710;0,000;36,600;37,400;9,530;1,598;6,770;7,228;6,527;8,112;-3,093;26,170;0,000;268,040;Inf;275,000;275,000;7,324;2,888;8,013;23,919
15305,000;3,043;0,682;-35,209;1,649;9,504;5,113;34,866;4,810;2,040;-2,710;0,000;36,600;37,400;9,530;1,598;6,767;7,350;6,682;8,088;-3,093;26,170;0,000;268,040;Inf;275,000;275,000;7,159;2,891;7,948;23,946
15305,500;3,043;0,682;-35,209;1,649;9,504;5,100;34,887;4,815;2,070;-2,720;0,000;36,606;37,456;9,530;1,598;7,018;7,398;6,734;8,079;-3,087;26,171;0,000;268,640;Inf;275,000;275,000;7,222;2,893;7,970;23,970
15306,000;3,043;0,682;-35,209;1,649;9,504;5,100;34,887;4,815;2,070;-2,720;0,000;36,600;37,500;9,530;1,598;7,200;7,463;7,052;8,144;-3,087;26,171;0,000;268,640;Inf;275,000;275,000;7,307;2,896;7,967;23,988
15306,500;2,404;0,620;-34,600;1,652;9,483;5,100;34,887;4,815;2,070;-2,720;0,000;36,600;37,500;9,621;1,729;6,963;7,440;6,794;8,112;-3,087;26,171;0,000;267,740;Inf;275,000;275,000;7,465;2,898;8,040;23,991
15307,000;2,404;0,620;-34,600;1,652;9,483;5,100;34,887;4,815;2,070;-2,720;0,000;36,600;37,500;9,621;1,729;6,734;7,315;6,515;8,090;-3,087;26,171;0,000;267,740;Inf;275,000;275,000;7,327;2,890;8,025;23,991
15307,500;2,404;0,620;-34,600;1,652;9,483;5,100;34,887;4,815;2,070;-2,720;0,000;36,600;37,500;9,621;1,729;6,964;7,468;6,749;8,115;-3,087;26,171;0,000;268,340;Inf;275,000;275,000;7,164;2,882;7,985;23,972
15308,000;2,404;0,620;-34,600;1,652;9,483;5,100;34,887;4,815;2,070;-2,720;0,000;36,600;37,500;9,621;1,729;7,008;7,491;6,800;8,155;-3,087;26,171;0,000;268,340;Inf;275,000;275,000;7,324;2,874;7,961;23,923
15308,500;2,404;0,620;-34,600;1,652;9,483;5,120;34,898;4,808;2,064;-2,708;0,000;36,609;37,407;9,621;1,729;6,921;7,382;6,651;8,135;-3,082;26,175;0,000;268,240;Inf;275,000;275,000;7,363;2,867;8,014;23,945
15309,000;2,404;0,620;-34,600;1,652;9,483;5,120;34,898;4,808;2,064;-2,708;0,000;36,600;37,400;9,621;1,729;6,742;7,338;6,599;8,071;-3,082;26,175;0,000;268,240;Inf;275,000;275,000;7,272;2,859;8,020;23,921
15309,500;3,093;0,744;-35,209;1,667;9,620;5,120;34,898;4,808;2,064;-2,708;0,000;36,600;37,400;9,361;1,703;7,190;7,470;6,874;8,134;-3,082;26,175;0,000;268,340;Inf;275,000;275,000;7,187;2,852;7,963;23,992
15310,000;3,093;0,744;-35,209;1,667;9,620;5,120;34,898;4,808;2,064;-2,708;0,000;36,600;37,400;9,361;1,703;7,100;7,547;6,957;8,157;-3,082;26,175;0,000;268,340;Inf;275,000;275,000;7,417;2,855;8,003;23,986
15310,500;3,093;0,744;-35,209;1,667;9,620;5,120;34,898;4,808;2,064;-2,708;0,000;36,600;37,400;9,361;1,703;7,011;7,523;6,864;8,160;-3,082;26,175;0,000;267,940;Inf;275,000;275,000;7,440;2,859;7,980;23,950
15311,000;3,093;0,744;-35,209;1,667;9,620;5,120;34,898;4,808;2,064;-2,708;0,000;36,600;37,400;9,361;1,703;7,085;7,507;6,931;8,169;-3,082;26,175;0,000;267,940;Inf;275,000;275,000;7,390;2,863;7,981;23,888
15311,500;3,093;0,744;-35,209;1,667;9,620;5,120;34,898;4,808;2,064;-2,708;0,000;36,600;37,400;9,361;1,703;7,191;7,502;6,904;8,258;-3,082;26,175;0,000;268,040;Inf;275,000;275,000;7,423;2,867;8,040;23,859
15312,000;3,093;0,744;-35,209;1,667;9,620;5,097;34,872;4,821;2,077;-2,709;0,000;36,592;37,389;9,361;1,703;7,084;7,614;7,002;8,284;-3,095;26,176;0,000;268,040;Inf;275,000;275,000;7,464;2,871;8,018;23,832
15312,500;3,093;0,744;-35,209;1,667;9,620;5,097;34,872;4,821;2,077;-2,709;0,000;36,600;37,400;9,361;1,703;7,154;7,550;6,897;8,269;-3,095;26,176;0,000;267,840;Inf;275,000;275,000;7,496;2,874;8,035;23,811
15313,000;2,489;0,655;-34,189;1,692;9,332;5,097;34,872;4,821;2,077;-2,709;0,000;36,600;37,400;9,666;1,724;6,989;7,551;6,788;8,234;-3,095;26,176;0,000;267,840;Inf;275,000;275,000;7,467;2,878;8,081;23,796
15313,500;2,489;0,655;-34,189;1,692;9,332;5,097;34,872;4,821;2,077;-2,709;0,000;36,600;37,400;9,666;1,724;7,099;7,568;7,017;8,256;-3,095;26,176;0,000;267,940;Inf;275,000;275,000;7,390;2,871;8,042;23,818
15314,000;2,489;0,655;-34,189;1,692;9,332;5,097;34,872;4,821;2,077;-2,709;0,000;36,600;37,400;9,666;1,724;7,228;7,728;7,134;8,317;-3,095;26,176;0,000;267,940;Inf;275,000;275,000;7,485;2,865;8,092;23,799
15314,500;2,489;0,655;-34,189;1,692;9,332;5,097;34,872;4,821;2,077;-2,709;0,000;36,600;37,400;9,666;1,724;7,205;7,567;6,891;8,280;-3,095;26,176;0,000;267,840;Inf;275,000;275,000;7,602;2,859;8,150;23,782
15315,000;2,489;0,655;-34,189;1,692;9,332;5,116;34,876;4,814;2,095;-2,717;0,000;36,593;37,462;9,666;1,724;7,059;7,534;6,881;8,297;-3,098;26,170;0,000;267,840;Inf;275,000;275,000;7,486;2,853;8,158;23,818
15315,500;2,489;0,655;-34,189;1,692;9,332;5,116;34,876;4,814;2,095;-2,717;0,000;36,600;37,500;9,666;1,724;7,050;7,640;7,077;8,306;-3,098;26,170;0,000;267,640;Inf;275,000;275,000;7,443;2,847;8,085;23,814
15316,000;3,439;0,803;-35,209;1,602;9,520;5,116;34,876;4,814;2,095;-2,717;0,000;36,600;37,500;9,492;1,732;7,498;7,733;7,203;8,377;-3,098;26,170;0,000;267,640;Inf;275,000;275,000;7,519;2,841;8,109;23,802
15316,500;3,439;0,803;-35,209;1,602;9,520;5,116;34,876;4,814;2,095;-2,717;0,000;36,600;37,500;9,492;1,732;7,427;7,716;7,137;8,388;-3,098;26,170;0,000;267,940;Inf;275,000;275,000;7,702;2,851;8,141;23,799
15317,000;3,439;0,803;-35,209;1,602;9,520;5,116;34,876;4,814;2,095;-2,717;0,000;36,600;37,500;9,492;1,732;7,186;7,575;6,939;8,369;-3,098;26,170;0,000;267,940;Inf;275,000;275,000;7,667;2,861;8,231;23,865
15317,500;3,439;0,803;-35,209;1,602;9,520;5,116;34,876;4,814;2,095;-2,717;0,000;36,600;37,500;9,492;1,732;7,025;7,494;6,794;8,345;-3,098;26,170;0,000;267,940;Inf;275,000;275,000;7,517;2,870;8,118;23,857
15318,000;3,439;0,803;-35,209;1,602;9,520;5,116;34,876;4,814;2,095;-2,717;0,000;36,600;37,500;9,492;1,732;7,572;7,778;7,142;8,414;-3,098;26,170;0,000;267,940;Inf;275,000;275,000;7,415;2,879;8,172;23,836
15318,500;3,439;0,803;-35,209;1,602;9,520;5,100;34,893;4,800;2,101;-2,724;0,000;36,588;37,332;9,492;1,732;7,366;7,689;7,133;8,383;-3,093;26,183;0,000;268,140;Inf;275,000;275,000;7,727;2,889;8,174;23,850
15319,000;3,439;0,803;-35,209;1,602;9,520;5,100;34,893;4,800;2,101;-2,724;0,000;36,600;37,300;9,492;1,732;7,137;7,549;6,813;8,391;-3,093;26,183;0,000;268,140;Inf;275,000;275,000;7,643;2,898;8,257;23,819
15319,500;1,934;0,537;-34,081;1,696;9,478;5,100;34,893;4,800;2,101;-2,724;0,000;36,600;37,300;9,554;1,611;6,921;7,602;6,962;8,377;-3,093;26,183;0,000;267,940;Inf;275,000;275,000;7,472;2,906;8,208;23,783
15320,000;1,934;0,537;-34,081;1,696;9,478;5,100;34,893;4,800;2,101;-2,724;0,000;36,600;37,300;9,554;1,611;7,329;7,821;7,257;8,394;-3,093;26,183;0,000;267,940;Inf;275,000;275,000;7,466;2,891;8,134;23,763
15320,500;1,934;0,537;-34,081;1,696;9,478;5,100;34,893;4,800;2,101;-2,724;0,000;36,600;37,300;9,554;1,611;7,557;7,799;7,139;8,447;-3,093;26,183;0,000;268,640;Inf;275,000;275,000;7,700;2,875;8,212;23,838
15321,000;1,934;0,537;-34,081;1,696;9,478;5,100;34,893;4,800;2,101;-2,724;0,000;36,600;37,300;9,554;1,611;7,414;7,759;7,173;8,483;-3,093;26,183;0,000;268,640;Inf;275,000;275,000;7,735;2,859;8,357;23,852
15321,500;1,934;0,537;-34,081;1,696;9,478;5,110;34,876;4,809;2,107;-2,730;0,000;36,571;37,335;9,554;1,611;7,212;7,672;6,613;8,440;-3,103;26,174;0,000;268,440;Inf;275,000;275,000;7,707;2,844;8,256;23,863
15322,000;1,934;0,537;-34,081;1,696;9,478;5,110;34,876;4,809;2,107;-2,730;0,000;36,600;37,300;9,554;1,611;7,223;7,681;6,886;8,352;-3,103;26,174;0,000;268,440;Inf;275,000;275,000;7,484;2,829;8,268;23,870
15322,500;3,283;0,835;-34,109;1,729;9,554;5,110;34,876;4,809;2,107;-2,730;0,000;36,600;37,300;9,647;1,595;7,431;7,804;7,238;8,415;-3,103;26,174;0,000;268,340;Inf;275,000;275,000;7,536;2,815;8,144;23,918
15323,000;3,283;0,835;-34,109;1,729;9,554;5,110;34,876;4,809;2,107;-2,730;0,000;36,600;37,300;9,647;1,595;7,334;7,738;7,102;8,374;-3,103;26,174;0,000;268,340;Inf;275,000;275,000;7,722;2,822;8,248;23,979
15323,500;3,283;0,835;-34,109;1,729;9,554;5,110;34,876;4,809;2,107;-2,730;0,000;36,600;37,300;9,647;1,595;7,215;7,725;7,126;8,388;-3,103;26,174;0,000;268,540;Inf;275,000;275,000;7,637;2,830;8,235;23,978
15324,000;3,283;0,835;-34,109;1,729;9,554;5,110;34,876;4,809;2,107;-2,730;0,000;36,600;37,300;9,647;1,595;7,193;7,652;7,022;8,420;-3,103;26,174;0,000;268,540;Inf;275,000;275,000;7,613;2,837;8,277;23,959
15324,500;3,283;0,835;-34,109;1,729;9,554;5,130;34,887;4,837;2,109;-2,708;0,000;36,566;37,364;9,647;1,595;7,172;7,716;7,094;8,449;-3,093;26,185;0,000;267,640;Inf;275,000;275,000;7,572;2,845;8,236;23,982
15325,000;3,283;0,835;-34,109;1,729;9,554;5,130;34,887;4,837;2,109;-2,708;0,000;36,600;37,400;9,647;1,595;7,427;7,805;7,130;8,473;-3,093;26,185;0,000;267,640;Inf;275,000;275,000;7,608;2,852;8,289;23,976
15325,500;3,283;0,835;-34,109;1,729;9,554;5,130;34,887;4,837;2,109;-2,708;0,000;36,600;37,400;9,647;1,595;7,172;7,669;6,936;8,433;-3,093;26,185;0,000;267,640;Inf;275,000;275,000;7,709;2,866;8,302;23,977
15326,000;2,977;0,682;-35,209;1,622;9,535;5,130;34,887;4,837;2,109;-2,708;0,000;36,600;37,400;9,511;1,689;7,161;7,718;7,019;8,438;-3,093;26,185;0,000;267,640;Inf;275,000;275,000;7,553;2,866;8,269;23,992
15326,500;2,977;0,682;-35,209;1,622;9,535;5,130;34,887;4,837;2,109;-2,708;0,000;36,600;37,400;9,511;1,689;7,440;7,776;7,139;8,466;-3,093;26,185;0,000;267,540;Inf;275,000;275,000;7,584;2,868;8,266;23,980
15327,000;2,977;0,682;-35,209;1,622;9,535;5,130;34,887;4,837;2,109;-2,708;0,000;36,600;37,400;9,511;1,689;7,457;7,772;7,076;8,512;-3,093;26,185;0,000;267,540;Inf;275,000;275,000;7,705;2,869;8,339;23,965
15327,500;2,977;0,682;-35,209;1,622;9,535;5,130;34,887;4,837;2,109;-2,708;0,000;36,600;37,400;9,511;1,689;7,246;7,768;7,048;8,471;-3,093;26,185;0,000;267,940;Inf;275,000;275,000;7,704;2,871;8,302;23,943
15328,000;2,977;0,682;-35,209;1,622;9,535;5,131;34,897;4,815;2,109;-2,726;0,000;36,547;37,356;9,511;1,689;7,100;7,730;6,937;8,420;-3,103;26,175;0,000;267,940;Inf;275,000;275,000;7,633;2,873;8,275;23,921
15328,500;2,977;0,682;-35,209;1,622;9,535;5,131;34,897;4,815;2,109;-2,726;0,000;36,500;37,400;9,511;1,689;7,234;7,839;7,114;8,439;-3,103;26,175;0,000;267,640;Inf;275,000;275,000;7,547;2,875;8,291;23,932
15329,000;3,300;0,819;-35,209;1,682;9,520;5,131;34,897;4,815;2,109;-2,726;0,000;36,500;37,400;9,465;1,794;7,299;7,659;6,916;8,456;-3,103;26,175;0,000;267,640;Inf;275,000;275,000;7,657;2,876;8,332;23,915
15329,500;3,300;0,819;-35,209;1,682;9,520;5,131;34,897;4,815;2,109;-2,726;0,000;36,500;37,400;9,465;1,794;7,153;7,683;6,827;8,407;-3,103;26,175;0,000;267,740;Inf;275,000;275,000;7,582;2,883;8,348;23,881
15330,000;3,300;0,819;-35,209;1,682;9,520;5,131;34,897;4,815;2,109;-2,726;0,000;36,500;37,400;9,465;1,794;7,359;7,865;7,253;8,465;-3,103;26,175;0,000;267,740;Inf;275,000;275,000;7,518;2,890;8,208;23,866
15330,500;3,300;0,819;-35,209;1,682;9,520;5,131;34,897;4,815;2,109;-2,726;0,000;36,500;37,400;9,465;1,794;7,609;7,837;7,232;8,534;-3,103;26,175;0,000;267,940;Inf;275,000;275,000;7,735;2,897;8,273;23,844
15331,000;3,300;0,819;-35,209;1,682;9,520;5,121;34,882;4,807;2,107;-2,717;0,000;36,552;37,324;9,465;1,794;7,379;7,790;7,073;8,479;-3,099;26,177;0,000;267,940;Inf;275,000;275,000;7,803;2,903;8,354;23,822
15331,500;3,300;0,819;-35,209;1,682;9,520;5,121;34,882;4,807;2,107;-2,717;0,000;36,600;37,300;9,465;1,794;7,186;7,705;7,071;8,494;-3,099;26,177;0,000;268,140;Inf;275,000;275,000;7,680;2,910;8,341;23,782
15332,000;3,300;0,819;-35,209;1,682;9,520;5,121;34,882;4,807;2,107;-2,717;0,000;36,600;37,300;9,465;1,794;7,214;7,716;6,965;8,440;-3,099;26,177;0,000;268,140;Inf;275,000;275,000;7,614;2,916;8,344;23,727
15332,500;3,082;0,689;-35,209;1,686;9,426;5,121;34,882;4,807;2,107;-2,717;0,000;36,600;37,300;9,485;1,708;7,457;7,894;7,320;8,510;-3,099;26,177;0,000;268,140;Inf;275,000;275,000;7,584;2,923;8,285;23,713
15333,000;3,082;0,689;-35,209;1,686;9,426;5,121;34,882;4,807;2,107;-2,717;0,000;36,600;37,300;9,485;1,708;7,294;7,795;7,177;8,471;-3,099;26,177;0,000;268,140;Inf;275,000;275,000;7,795;2,925;8,302;23,699
15333,500;3,082;0,689;-35,209;1,686;9,426;5,121;34,882;4,807;2,107;-2,717;0,000;36,600;37,300;9,485;1,708;7,077;7,686;6,989;8,421;-3,099;26,177;0,000;267,940;Inf;275,000;275,000;7,684;2,928;8,344;23,677
15334,000;3,082;0,689;-35,209;1,686;9,426;5,121;34,882;4,807;2,107;-2,717;0,000;36,600;37,300;9,485;1,708;7,177;7,793;7,171;8,461;-3,099;26,177;0,000;267,940;Inf;275,000;275,000;7,543;2,930;8,288;23,681
15334,500;3,082;0,689;-35,209;1,686;9,426;5,104;34,919;4,808;2,117;-2,717;0,000;36,544;37,335;9,485;1,708;7,536;7,912;7,369;8,534;-3,105;26,174;0,000;268,140;Inf;275,000;275,000;7,651;2,933;8,233;23,700
15335,000;3,082;0,689;-35,209;1,686;9,426;5,104;34,919;4,808;2,117;-2,717;0,000;36,500;37,300;9,485;1,708;7,533;7,798;7,038;8,540;-3,105;26,174;0,000;268,140;Inf;275,000;275,000;7,838;2,935;8,375;23,548
15335,500;2,647;0,669;-34,398;1,738;9,511;5,104;34,919;4,808;2,117;-2,717;0,000;36,500;37,300;9,534;1,518;7,345;7,780;7,025;8,499;-3,105;26,174;0,000;268,540;Inf;275,000;275,000;7,727;2,938;8,417;23,552
15336,000;2,647;0,669;-34,398;1,738;9,511;5,104;34,919;4,808;2,117;-2,717;0,000;36,500;37,300;9,534;1,518;7,087;7,692;6,943;8,491;-3,105;26,174;0,000;268,540;Inf;275,000;275,000;7,662;2,933;8,353;23,577
15336,500;2,647;0,669;-34,398;1,738;9,511;5,104;34,919;4,808;2,117;-2,717;0,000;36,500;37,300;9,534;1,518;7,358;7,804;7,236;8,490;-3,105;26,174;0,000;268,440;Inf;275,000;275,000;7,553;2,928;8,334;23,564
