t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
15337,000;2,647;0,669;-34,398;1,738;9,511;5,104;34,919;4,808;2,117;-2,717;0,000;36,500;37,300;9,534;1,518;7,480;7,772;7,208;8,522;-3,105;26,174;0,000;268,440;Inf;275,000;275,000;7,722;2,924;8,354;23,559
15337,500;2,647;0,669;-34,398;1,738;9,511;5,112;34,895;4,816;2,115;-2,723;0,000;36,540;37,310;9,534;1,518;7,213;7,657;6,842;8,491;-3,098;26,171;0,000;268,240;Inf;275,000;275,000;7,745;2,919;8,434;23,527
15338,000;2,647;0,669;-34,398;1,738;9,511;5,112;34,895;4,816;2,115;-2,723;0,000;36,500;37,300;9,534;1,518;7,078;7,714;6,878;8,459;-3,098;26,171;0,000;268,240;Inf;275,000;275,000;7,551;2,915;8,422;23,567
15338,500;2,647;0,669;-34,398;1,738;9,511;5,112;34,895;4,816;2,115;-2,723;0,000;36,500;37,300;9,534;1,518;7,319;7,851;7,115;8,480;-3,098;26,171;0,000;268,340;Inf;275,000;275,000;7,532;2,910;8,406;23,588
15339,000;2,839;0,650;-35,209;1,674;9,526;5,112;34,895;4,816;2,115;-2,723;0,000;36,500;37,300;9,476;1,734;7,460;7,841;7,121;8,478;-3,098;26,171;0,000;268,340;Inf;275,000;275,000;7,691;2,906;8,409;23,642
15339,500;2,839;0,650;-35,209;1,674;9,526;5,112;34,895;4,816;2,115;-2,723;0,000;36,500;37,300;9,476;1,734;7,292;7,759;6,960;8,497;-3,098;26,171;0,000;267,940;Inf;275,000;275,000;7,725;2,905;8,457;23,636
15340,000;2,839;0,650;-35,209;1,674;9,526;5,112;34,895;4,816;2,115;-2,723;0,000;36,500;37,300;9,476;1,734;7,299;7,834;7,197;8,505;-3,098;26,171;0,000;267,940;Inf;275,000;275,000;7,627;2,904;8,333;23,633
15340,500;2,839;0,650;-35,209;1,674;9,526;5,112;34,895;4,816;2,115;-2,723;0,000;36,500;37,300;9,476;1,734;7,663;7,914;7,354;8,598;-3,098;26,171;0,000;267,940;Inf;275,000;275,000;7,709;2,903;8,321;23,656
15341,000;2,839;0,650;-35,209;1,674;9,526;5,105;34,898;4,816;2,118;-2,723;0,000;36,532;37,365;9,476;1,734;7,518;7,789;7,116;8,616;-3,106;26,168;0,000;267,940;Inf;275,000;275,000;7,882;2,902;8,381;23,642
15341,500;2,839;0,650;-35,209;1,674;9,526;5,105;34,898;4,816;2,118;-2,723;0,000;36,500;37,400;9,476;1,734;7,311;7,681;6,914;8,542;-3,106;26,168;0,000;267,840;Inf;275,000;275,000;7,760;2,901;8,435;23,637
15342,000;3,158;0,754;-35,209;1,676;9,469;5,105;34,898;4,816;2,118;-2,723;0,000;36,500;37,400;9,590;1,750;7,193;7,747;7,092;8,495;-3,106;26,168;0,000;267,840;Inf;275,000;275,000;7,612;2,900;8,392;23,628
15342,500;3,158;0,754;-35,209;1,676;9,469;5,105;34,898;4,816;2,118;-2,723;0,000;36,500;37,400;9,590;1,750;7,559;7,961;7,392;8,605;-3,106;26,168;0,000;267,640;Inf;275,000;275,000;7,632;2,904;8,419;23,646
15343,000;3,158;0,754;-35,209;1,676;9,469;5,105;34,898;4,816;2,118;-2,723;0,000;36,500;37,400;9,590;1,750;7,549;7,858;7,110;8,623;-3,106;26,168;0,000;267,640;Inf;275,000;275,000;7,879;2,908;8,414;23,651
15343,500;3,158;0,754;-35,209;1,676;9,469;5,105;34,898;4,816;2,118;-2,723;0,000;36,500;37,400;9,590;1,750;7,167;7,764;6,810;8,543;-3,106;26,168;0,000;267,340;Inf;275,000;275,000;7,785;2,912;8,487;23,663
15344,000;3,158;0,754;-35,209;1,676;9,469;5,110;34,907;4,817;2,128;-2,714;0,000;36,528;37,258;9,590;1,750;7,220;7,843;7,125;8,564;-3,089;26,164;0,000;267,340;Inf;275,000;275,000;7,571;2,916;8,395;23,632
15344,500;3,158;0,754;-35,209;1,676;9,469;5,110;34,907;4,817;2,128;-2,714;0,000;36,500;37,300;9,590;1,750;7,446;7,908;7,356;8,579;-3,089;26,164;0,000;268,040;Inf;275,000;275,000;7,688;2,920;8,381;23,587
15345,000;3,158;0,754;-35,209;1,676;9,469;5,110;34,907;4,817;2,128;-2,714;0,000;36,500;37,300;9,590;1,750;7,502;7,841;7,289;8,591;-3,089;26,164;0,000;268,040;Inf;275,000;275,000;7,822;2,924;8,399;23,611
15345,500;2,127;0,620;-34,032;1,689;9,472;5,110;34,907;4,817;2,128;-2,714;0,000;36,500;37,300;9,600;1,659;7,301;7,741;7,062;8,567;-3,089;26,164;0,000;267,540;Inf;275,000;275,000;7,806;2,928;8,453;23,601
15346,000;2,127;0,620;-34,032;1,689;9,472;5,110;34,907;4,817;2,128;-2,714;0,000;36,500;37,300;9,600;1,659;7,359;7,892;7,238;8,604;-3,089;26,164;0,000;267,540;Inf;275,000;275,000;7,668;2,915;8,457;23,592
15346,500;2,127;0,620;-34,032;1,689;9,472;5,110;34,907;4,817;2,128;-2,714;0,000;36,500;37,300;9,600;1,659;7,688;8,008;7,325;8,698;-3,089;26,164;0,000;267,640;Inf;275,000;275,000;7,773;2,902;8,436;23,596
15347,000;2,127;0,620;-34,032;1,689;9,472;5,110;34,907;4,817;2,128;-2,714;0,000;36,500;37,300;9,600;1,659;7,412;7,883;6,942;8,656;-3,089;26,164;0,000;267,640;Inf;275,000;275,000;7,930;2,889;8,564;23,640
15347,500;2,127;0,620;-34,032;1,689;9,472;5,109;34,866;4,792;2,115;-2,722;0,000;36,518;37,336;9,600;1,659;7,194;7,771;6,894;8,606;-3,085;26,150;0,000;267,840;Inf;275,000;275,000;7,723;2,877;8,560;23,630
15348,000;2,127;0,620;-34,032;1,689;9,472;5,109;34,866;4,792;2,115;-2,722;0,000;36,500;37,300;9,600;1,659;7,525;7,942;7,325;8,677;-3,085;26,150;0,000;267,840;Inf;275,000;275,000;7,616;2,864;8,462;23,678
15348,500;2,658;0,741;-34,053;1,727;9,434;5,109;34,866;4,792;2,115;-2,722;0,000;36,500;37,300;9,567;1,585;7,976;8,195;7,657;8,793;-3,085;26,150;0,000;267,740;Inf;275,000;275,000;7,867;2,852;8,453;23,718
15349,000;2,658;0,741;-34,053;1,727;9,434;5,109;34,866;4,792;2,115;-2,722;0,000;36,500;37,300;9,567;1,585;7,728;8,096;7,520;8,811;-3,085;26,150;0,000;267,740;Inf;275,000;275,000;8,155;2,849;8,500;23,777
15349,500;2,658;0,741;-34,053;1,727;9,434;5,109;34,866;4,792;2,115;-2,722;0,000;36,500;37,300;9,567;1,585;7,451;7,828;6,935;8,712;-3,085;26,150;0,000;267,840;Inf;275,000;275,000;8,039;2,846;8,601;23,846
15350,000;2,658;0,741;-34,053;1,727;9,434;5,109;34,866;4,792;2,115;-2,722;0,000;36,500;37,300;9,567;1,585;7,435;7,860;7,039;8,672;-3,085;26,150;0,000;267,840;Inf;275,000;275,000;7,731;2,843;8,612;23,819
15350,500;2,658;0,741;-34,053;1,727;9,434;5,101;34,908;4,766;2,144;-2,712;0,000;36,527;37,330;9,567;1,585;7,972;8,243;7,509;8,858;-3,084;26,160;0,000;268,140;Inf;275,000;275,000;7,752;2,840;8,726;23,824
15351,000;2,658;0,741;-34,053;1,727;9,434;5,101;34,908;4,766;2,144;-2,712;0,000;36,500;37,300;9,567;1,585;7,684;8,070;7,226;8,878;-3,084;26,160;0,000;268,140;Inf;275,000;275,000;8,145;2,837;8,704;23,795
15351,500;2,515;0,614;-35,089;1,717;9,507;5,101;34,908;4,766;2,144;-2,712;0,000;36,500;37,300;9,489;1,621;7,363;7,851;6,885;8,734;-3,084;26,160;0,000;267,640;Inf;275,000;275,000;7,965;2,834;8,744;23,774
15352,000;2,515;0,614;-35,089;1,717;9,507;5,101;34,908;4,766;2,144;-2,712;0,000;36,500;37,300;9,489;1,621;7,127;7,816;6,906;8,639;-3,084;26,160;0,000;267,640;Inf;275,000;275,000;7,708;2,829;8,712;23,776
15352,500;2,515;0,614;-35,089;1,717;9,507;5,101;34,908;4,766;2,144;-2,712;0,000;36,500;37,300;9,489;1,621;7,604;8,251;7,567;8,796;-3,084;26,160;0,000;267,540;Inf;275,000;275,000;7,622;2,824;8,554;23,738
15353,000;2,515;0,614;-35,089;1,717;9,507;5,101;34,908;4,766;2,144;-2,712;0,000;36,500;37,300;9,489;1,621;8,054;8,274;7,652;8,905;-3,084;26,160;0,000;267,540;Inf;275,000;275,000;8,055;2,818;8,666;23,704
15353,500;2,515;0,614;-35,089;1,717;9,507;5,101;34,908;4,766;2,144;-2,712;0,000;36,500;37,300;9,489;1,621;7,796;8,096;7,399;8,899;-3,084;26,160;0,000;267,840;Inf;275,000;275,000;8,221;2,814;8,714;23,683
15354,000;2,515;0,614;-35,089;1,717;9,507;5,100;34,868;4,801;2,130;-2,710;0,000;36,511;37,271;9,489;1,621;7,340;7,880;7,036;8,752;-3,090;26,158;0,000;267,840;Inf;275,000;275,000;8,048;2,809;8,651;23,657
15354,500;2,515;0,614;-35,089;1,717;9,507;5,100;34,868;4,801;2,130;-2,710;0,000;36,500;37,300;9,489;1,621;7,892;8,233;7,623;8,842;-3,090;26,158;0,000;268,340;Inf;275,000;275,000;7,752;2,804;8,606;23,649
15355,000;3,443;0,895;-34,712;1,682;9,483;5,100;34,868;4,801;2,130;-2,710;0,000;36,500;37,300;9,565;1,791;7,938;8,319;7,795;8,949;-3,090;26,158;0,000;268,340;Inf;275,000;275,000;8,148;2,799;8,588;23,640
15355,500;3,443;0,895;-34,712;1,682;9,483;5,100;34,868;4,801;2,130;-2,710;0,000;36,500;37,300;9,565;1,791;7,696;8,150;7,300;8,892;-3,090;26,158;0,000;268,040;Inf;275,000;275,000;8,250;2,810;8,732;23,650
15356,000;3,443;0,895;-34,712;1,682;9,483;5,100;34,868;4,801;2,130;-2,710;0,000;36,500;37,300;9,565;1,791;7,384;8,020;6,721;8,846;-3,090;26,158;0,000;268,040;Inf;275,000;275,000;8,009;2,820;8,886;23,637
15356,500;3,443;0,895;-34,712;1,682;9,483;5,100;34,868;4,801;2,130;-2,710;0,000;36,500;37,300;9,565;1,791;7,615;8,210;7,353;8,896;-3,090;26,158;0,000;267,840;Inf;275,000;275,000;7,743;2,830;8,693;23,619
15357,000;3,443;0,895;-34,712;1,682;9,483;5,107;34,939;4,810;2,124;-2,708;0,000;36,513;37,345;9,565;1,791;7,896;8,341;7,703;8,968;-3,078;26,156;0,000;267,840;Inf;275,000;275,000;8,019;2,840;8,665;23,610
15357,500;3,443;0,895;-34,712;1,682;9,483;5,107;34,939;4,810;2,124;-2,708;0,000;36,500;37,300;9,565;1,791;7,925;8,244;7,617;8,957;-3,078;26,156;0,000;267,940;Inf;275,000;275,000;8,227;2,850;8,722;23,597
15358,000;2,909;0,706;-35,209;1,711;9,563;5,107;34,939;4,810;2,124;-2,708;0,000;36,500;37,300;9,442;1,811;7,520;8,036;7,360;8,806;-3,078;26,156;0,000;267,940;Inf;275,000;275,000;8,186;2,860;8,707;23,517
15358,500;2,909;0,706;-35,209;1,711;9,563;5,107;34,939;4,810;2,124;-2,708;0,000;36,500;37,300;9,442;1,811;7,984;8,404;7,856;8,984;-3,078;26,156;0,000;267,840;Inf;275,000;275,000;7,931;2,861;8,604;23,507
15359,000;2,909;0,706;-35,209;1,711;9,563;5,107;34,939;4,810;2,124;-2,708;0,000;36,500;37,300;9,442;1,811;8,273;8,413;7,866;9,071;-3,078;26,156;0,000;267,840;Inf;275,000;275,000;8,307;2,861;8,627;23,549
15359,500;2,909;0,706;-35,209;1,711;9,563;5,107;34,939;4,810;2,124;-2,708;0,000;36,500;37,300;9,442;1,811;8,064;8,223;7,518;9,042;-3,078;26,156;0,000;267,840;Inf;275,000;275,000;8,406;2,862;8,753;23,561
15360,000;2,909;0,706;-35,209;1,711;9,563;5,107;34,939;4,810;2,124;-2,708;0,000;36,500;37,300;9,442;1,811;7,699;8,127;7,277;8,940;-3,078;26,156;0,000;267,840;Inf;275,000;275,000;8,212;2,863;8,820;23,555
15360,500;2,909;0,706;-35,209;1,711;9,563;5,115;34,892;4,806;2,143;-2,704;0,000;36,514;37,279;9,442;1,811;7,749;8,494;7,726;9,052;-3,084;26,145;0,000;267,740;Inf;275,000;275,000;8,011;2,864;8,738;23,434
15361,000;2,909;0,706;-35,209;1,711;9,563;5,115;34,892;4,806;2,143;-2,704;0,000;36,500;37,300;9,442;1,811;8,023;8,422;7,723;9,083;-3,084;26,145;0,000;267,740;Inf;275,000;275,000;8,255;2,864;8,815;23,419
15361,500;3,009;0,771;-34,289;1,753;9,525;5,115;34,892;4,806;2,143;-2,704;0,000;36,500;37,300;9,565;1,469;7,876;8,235;7,575;9,025;-3,084;26,145;0,000;267,940;Inf;275,000;275,000;8,313;2,865;8,820;23,440
15362,000;3,009;0,771;-34,289;1,753;9,525;5,115;34,892;4,806;2,143;-2,704;0,000;36,500;37,300;9,565;1,469;7,724;8,268;7,591;9,021;-3,084;26,145;0,000;267,940;Inf;275,000;275,000;8,178;2,868;8,781;23,431
15362,500;3,009;0,771;-34,289;1,753;9,525;5,115;34,892;4,806;2,143;-2,704;0,000;36,500;37,300;9,565;1,469;8,016;8,380;7,743;9,060;-3,084;26,145;0,000;267,640;Inf;275,000;275,000;8,151;2,870;8,744;23,453
15363,000;3,009;0,771;-34,289;1,753;9,525;5,115;34,892;4,806;2,143;-2,704;0,000;36,500;37,300;9,565;1,469;8,115;8,397;7,860;9,085;-3,084;26,145;0,000;267,640;Inf;275,000;275,000;8,299;2,872;8,772;23,456
15363,500;3,009;0,771;-34,289;1,753;9,525;5,109;34,873;4,783;2,158;-2,714;0,000;36,512;37,285;9,565;1,469;7,892;8,296;7,665;9,071;-3,084;26,141;0,000;268,140;Inf;275,000;275,000;8,364;2,874;8,813;23,486
15364,000;3,009;0,771;-34,289;1,753;9,525;5,109;34,873;4,783;2,158;-2,714;0,000;36,500;37,300;9,565;1,469;7,801;8,323;7,584;9,021;-3,084;26,141;0,000;268,140;Inf;275,000;275,000;8,231;2,877;8,849;23,485
15364,500;2,548;0,683;-33,728;1,684;9,369;5,109;34,873;4,783;2,158;-2,714;0,000;36,500;37,300;9,754;1,656;7,941;8,242;7,550;9,065;-3,084;26,141;0,000;268,140;Inf;275,000;275,000;8,182;2,879;8,795;23,534
15365,000;2,548;0,683;-33,728;1,684;9,369;5,109;34,873;4,783;2,158;-2,714;0,000;36,500;37,300;9,754;1,656;8,162;8,437;7,904;9,089;-3,084;26,141;0,000;268,140;Inf;275,000;275,000;8,200;2,873;8,752;23,539
15365,500;2,548;0,683;-33,728;1,684;9,369;5,109;34,873;4,783;2,158;-2,714;0,000;36,500;37,300;9,754;1,656;7,828;8,295;7,684;9,063;-3,084;26,141;0,000;268,040;Inf;275,000;275,000;8,398;2,868;8,836;23,582
15366,000;2,548;0,683;-33,728;1,684;9,369;5,109;34,873;4,783;2,158;-2,714;0,000;36,500;37,300;9,754;1,656;7,683;8,222;7,546;9,011;-3,084;26,141;0,000;268,040;Inf;275,000;275,000;8,218;2,863;8,836;23,585
15366,500;2,548;0,683;-33,728;1,684;9,369;5,109;34,873;4,783;2,158;-2,714;0,000;36,500;37,300;9,754;1,656;7,797;8,238;7,592;9,028;-3,084;26,141;0,000;268,240;Inf;275,000;275,000;8,116;2,858;8,834;23,552
15367,000;2,548;0,683;-33,728;1,684;9,369;5,099;34,893;4,807;2,159;-2,729;0,000;36,504;37,339;9,754;1,656;8,053;8,308;7,666;9,068;-3,080;26,121;0,000;268,240;Inf;275,000;275,000;8,164;2,853;8,839;23,607
15367,500;2,548;0,683;-33,728;1,684;9,369;5,099;34,893;4,807;2,159;-2,729;0,000;36,500;37,300;9,754;1,656;8,084;8,326;7,718;9,113;-3,080;26,121;0,000;268,040;Inf;275,000;275,000;8,274;2,848;8,882;23,584
15368,000;3,001;0,691;-35,209;1,694;9,496;5,099;34,893;4,807;2,159;-2,729;0,000;36,500;37,300;9,475;1,676;7,747;8,247;7,554;9,068;-3,080;26,121;0,000;268,040;Inf;275,000;275,000;8,310;2,843;8,835;23,616
15368,500;3,001;0,691;-35,209;1,694;9,496;5,099;34,893;4,807;2,159;-2,729;0,000;36,500;37,300;9,475;1,676;7,700;8,322;7,665;9,034;-3,080;26,121;0,000;268,140;Inf;275,000;275,000;8,154;2,845;8,856;23,567
15369,000;3,001;0,691;-35,209;1,694;9,496;5,099;34,893;4,807;2,159;-2,729;0,000;36,500;37,300;9,475;1,676;8,008;8,372;7,720;9,123;-3,080;26,121;0,000;268,140;Inf;275,000;275,000;8,180;2,848;8,875;23,542
15369,500;3,001;0,691;-35,209;1,694;9,496;5,099;34,893;4,807;2,159;-2,729;0,000;36,500;37,300;9,475;1,676;7,856;8,326;7,689;9,090;-3,080;26,121;0,000;267,940;Inf;275,000;275,000;8,305;2,850;8,861;23,558
15370,000;3,001;0,691;-35,209;1,694;9,496;5,085;34,900;4,818;2,185;-2,701;0,000;36,527;37,389;9,475;1,676;7,690;8,125;7,333;9,012;-3,065;26,141;0,000;267,940;Inf;275,000;275,000;8,241;2,853;8,963;23,591
15370,500;3,001;0,691;-35,209;1,694;9,496;5,085;34,900;4,818;2,185;-2,701;0,000;36,500;37,400;9,475;1,676;7,746;8,193;7,535;9,049;-3,065;26,141;0,000;268,740;Inf;275,000;275,000;8,040;2,855;8,901;23,627
15371,000;3,137;0,768;-35,208;1,729;9,472;5,085;34,900;4,818;2,185;-2,701;0,000;36,500;37,400;9,522;1,552;8,045;8,355;7,788;9,109;-3,065;26,141;0,000;268,740;Inf;275,000;275,000;8,131;2,858;8,864;23,658
15371,500;3,137;0,768;-35,208;1,729;9,472;5,085;34,900;4,818;2,185;-2,701;0,000;36,500;37,400;9,522;1,552;8,029;8,443;7,873;9,163;-3,065;26,141;0,000;268,740;Inf;275,000;275,000;8,324;2,862;8,961;23,751
15372,000;3,137;0,768;-35,208;1,729;9,472;5,085;34,900;4,818;2,185;-2,701;0,000;36,500;37,400;9,522;1,552;7,820;8,371;7,521;9,097;-3,065;26,141;0,000;268,740;Inf;275,000;275,000;8,377;2,867;8,948;23,754
15372,500;3,137;0,768;-35,208;1,729;9,472;5,085;34,900;4,818;2,185;-2,701;0,000;36,500;37,400;9,522;1,552;7,702;8,270;7,513;9,037;-3,065;26,141;0,000;268,940;Inf;275,000;275,000;8,202;2,871;8,959;23,779
15373,000;3,137;0,768;-35,208;1,729;9,472;5,085;34,900;4,818;2,185;-2,701;0,000;36,500;37,400;9,522;1,552;7,976;8,364;7,762;9,128;-3,065;26,141;0,000;268,940;Inf;275,000;275,000;8,131;2,875;8,913;23,792
15373,500;3,137;0,768;-35,208;1,729;9,472;5,106;34,945;4,811;2,181;-2,708;0,000;36,518;37,415;9,522;1,552;7,991;8,412;7,836;9,133;-3,070;26,130;0,000;268,940;Inf;275,000;275,000;8,307;2,880;8,883;23,762
15374,000;3,137;0,768;-35,208;1,729;9,472;5,106;34,945;4,811;2,181;-2,708;0,000;36,500;37,400;9,522;1,552;7,804;8,351;7,669;9,116;-3,070;26,130;0,000;268,940;Inf;275,000;275,000;8,343;2,884;8,930;23,656
15374,500;2,724;0,656;-35,209;1,689;9,514;5,106;34,945;4,811;2,181;-2,708;0,000;36,500;37,400;9,441;1,792;7,765;8,301;7,544;9,073;-3,070;26,130;0,000;269,340;Inf;275,000;275,000;8,235;2,888;8,945;23,579
15375,000;2,724;0,656;-35,209;1,689;9,514;5,106;34,945;4,811;2,181;-2,708;0,000;36,500;37,400;9,441;1,792;7,962;8,354;7,661;9,144;-3,070;26,130;0,000;269,340;Inf;275,000;275,000;8,171;2,885;8,913;23,578
15375,500;2,724;0,656;-35,209;1,689;9,514;5,106;34,945;4,811;2,181;-2,708;0,000;36,500;37,400;9,441;1,792;8,019;8,437;7,812;9,180;-3,070;26,130;0,000;269,140;Inf;275,000;275,000;8,280;2,883;8,932;23,573
15376,000;2,724;0,656;-35,209;1,689;9,514;5,106;34,945;4,811;2,181;-2,708;0,000;36,500;37,400;9,441;1,792;7,871;8,346;7,664;9,119;-3,070;26,130;0,000;269,140;Inf;275,000;275,000;8,362;2,880;9,012;23,635
15376,500;2,724;0,656;-35,209;1,689;9,514;5,084;34,901;4,817;2,173;-2,698;0,000;36,529;37,370;9,441;1,792;7,948;8,320;7,630;9,171;-3,068;26,134;0,000;268,440;Inf;275,000;275,000;8,250;2,878;9,022;23,628
15377,000;2,724;0,656;-35,209;1,689;9,514;5,084;34,901;4,817;2,173;-2,698;0,000;36,500;37,400;9,441;1,792;8,049;8,428;7,867;9,243;-3,068;26,134;0,000;268,440;Inf;275,000;275,000;8,267;2,875;8,980;23,650
15377,500;2,705;0,665;-35,209;1,701;9,533;5,084;34,901;4,817;2,173;-2,698;0,000;36,500;37,400;9,400;1,579;8,208;8,568;8,074;9,272;-3,068;26,134;0,000;268,740;Inf;275,000;275,000;8,397;2,873;8,932;23,656
15378,000;2,705;0,665;-35,209;1,701;9,533;5,084;34,901;4,817;2,173;-2,698;0,000;36,500;37,400;9,400;1,579;8,212;8,466;7,776;9,304;-3,068;26,134;0,000;268,740;Inf;275,000;275,000;8,531;2,870;9,052;23,640
15378,500;2,705;0,665;-35,209;1,701;9,533;5,084;34,901;4,817;2,173;-2,698;0,000;36,500;37,400;9,400;1,579;8,066;8,414;7,590;9,259;-3,068;26,134;0,000;268,740;Inf;275,000;275,000;8,440;2,867;9,012;23,576
15379,000;2,705;0,665;-35,209;1,701;9,533;5,084;34,901;4,817;2,173;-2,698;0,000;36,500;37,400;9,400;1,579;8,167;8,529;7,866;9,307;-3,068;26,134;0,000;268,740;Inf;275,000;275,000;8,332;2,864;8,955;23,571
15379,500;2,705;0,665;-35,209;1,701;9,533;5,085;34,878;4,791;2,157;-2,707;0,000;36,528;37,405;9,400;1,579;8,346;8,616;7,975;9,379;-3,076;26,133;0,000;268,540;Inf;275,000;275,000;8,467;2,862;9,024;23,596
15380,000;2,705;0,665;-35,209;1,701;9,533;5,085;34,878;4,791;2,157;-2,707;0,000;36,500;37,400;9,400;1,579;7,999;8,400;7,623;9,286;-3,076;26,133;0,000;268,540;Inf;275,000;275,000;8,579;2,859;9,116;23,590
15380,500;2,705;0,665;-35,209;1,701;9,533;5,085;34,878;4,791;2,157;-2,707;0,000;36,500;37,400;9,400;1,579;7,900;8,445;7,759;9,246;-3,076;26,133;0,000;268,440;Inf;275,000;275,000;8,327;2,857;9,060;23,620
15381,000;3,338;0,789;-35,209;1,664;9,473;5,085;34,878;4,791;2,157;-2,707;0,000;36,500;37,400;9,541;1,729;8,391;8,659;8,006;9,374;-3,076;26,133;0,000;268,440;Inf;275,000;275,000;8,338;2,854;9,036;23,595
15381,500;3,338;0,789;-35,209;1,664;9,473;5,085;34,878;4,791;2,157;-2,707;0,000;36,500;37,400;9,541;1,729;8,386;8,644;8,028;9,398;-3,076;26,133;0,000;268,640;Inf;275,000;275,000;8,608;2,862;9,088;23,617
15382,000;3,338;0,789;-35,209;1,664;9,473;5,085;34,878;4,791;2,157;-2,707;0,000;36,500;37,400;9,541;1,729;8,270;8,473;7,712;9,339;-3,076;26,133;0,000;268,640;Inf;275,000;275,000;8,614;2,870;9,155;23,645
15382,500;3,338;0,789;-35,209;1,664;9,473;5,085;34,878;4,791;2,157;-2,707;0,000;36,500;37,400;9,541;1,729;8,002;8,419;7,550;9,265;-3,076;26,133;0,000;268,840;Inf;275,000;275,000;8,449;2,878;9,087;23,635
15383,000;3,338;0,789;-35,209;1,664;9,473;5,135;34,934;4,804;2,203;-2,700;0,000;36,550;37,437;9,541;1,729;8,105;8,587;7,840;9,274;-3,069;26,131;0,000;268,840;Inf;275,000;275,000;8,309;2,885;9,050;23,638
15383,500;3,338;0,789;-35,209;1,664;9,473;5,135;34,934;4,804;2,203;-2,700;0,000;36,600;37,400;9,541;1,729;8,549;8,850;8,311;9,521;-3,069;26,131;0,000;268,640;Inf;275,000;275,000;8,452;2,893;9,052;23,661
15384,000;3,228;0,838;-34,411;1,686;9,425;5,135;34,934;4,804;2,203;-2,700;0,000;36,600;37,400;9,588;1,709;8,194;8,627;7,965;9,443;-3,069;26,131;0,000;268,640;Inf;275,000;275,000;8,808;2,900;9,156;23,675
15384,500;3,228;0,838;-34,411;1,686;9,425;5,135;34,934;4,804;2,203;-2,700;0,000;36,600;37,400;9,588;1,709;7,941;8,393;7,569;9,307;-3,069;26,131;0,000;268,340;Inf;275,000;275,000;8,557;2,905;9,242;23,610
15385,000;3,228;0,838;-34,411;1,686;9,425;5,135;34,934;4,804;2,203;-2,700;0,000;36,600;37,400;9,588;1,709;8,131;8,543;7,901;9,387;-3,069;26,131;0,000;268,340;Inf;275,000;275,000;8,302;2,911;9,138;23,518
15385,500;3,228;0,838;-34,411;1,686;9,425;5,135;34,934;4,804;2,203;-2,700;0,000;36,600;37,400;9,588;1,709;8,538;8,876;8,238;9,513;-3,069;26,131;0,000;269,040;Inf;275,000;275,000;8,490;2,916;9,173;23,500
15386,000;3,228;0,838;-34,411;1,686;9,425;5,134;34,909;4,806;2,206;-2,702;0,000;36,555;37,458;9,588;1,709;8,640;8,843;8,086;9,529;-3,067;26,140;0,000;269,040;Inf;275,000;275,000;8,791;2,921;9,250;23,593
15386,500;3,228;0,838;-34,411;1,686;9,425;5,134;34,909;4,806;2,206;-2,702;0,000;36,600;37,500;9,588;1,709;8,354;8,703;7,855;9,480;-3,067;26,140;0,000;269,140;Inf;275,000;275,000;8,775;2,926;9,294;23,595
15387,000;3,228;0,838;-34,411;1,686;9,425;5,134;34,909;4,806;2,206;-2,702;0,000;36,600;37,500;9,588;1,709;8,295;8,865;8,149;9,508;-3,067;26,140;0,000;269,140;Inf;275,000;275,000;8,598;2,931;9,208;23,601
15387,500;3,229;0,833;-34,861;1,644;9,510;5,134;34,909;4,806;2,206;-2,702;0,000;36,600;37,500;9,568;1,803;8,615;8,992;8,337;9,610;-3,067;26,140;0,000;268,740;Inf;275,000;275,000;8,704;2,936;9,180;23,554
15388,000;3,229;0,833;-34,861;1,644;9,510;5,134;34,909;4,806;2,206;-2,702;0,000;36,600;37,500;9,568;1,803;8,666;8,806;8,209;9,585;-3,067;26,140;0,000;268,740;Inf;275,000;275,000;8,888;2,941;9,236;23,562
15388,500;3,229;0,833;-34,861;1,644;9,510;5,134;34,909;4,806;2,206;-2,702;0,000;36,600;37,500;9,568;1,803;8,369;8,711;7,961;9,561;-3,067;26,140;0,000;268,740;Inf;275,000;275,000;8,816;2,945;9,264;23,586
15389,000;3,229;0,833;-34,861;1,644;9,510;5,134;34,909;4,806;2,206;-2,702;0,000;36,600;37,500;9,568;1,803;8,320;8,785;8,100;9,495;-3,067;26,140;0,000;268,740;Inf;275,000;275,000;8,651;2,950;9,187;23,639
15389,500;3,229;0,833;-34,861;1,644;9,510;5,114;34,934;4,807;2,204;-2,706;0,000;36,570;37,436;9,568;1,803;8,789;8,992;8,376;9,629;-3,075;26,131;0,000;268,840;Inf;275,000;275,000;8,675;2,955;9,234;23,651
15390,000;3,229;0,833;-34,861;1,644;9,510;5,114;34,934;4,807;2,204;-2,706;0,000;36,600;37,400;9,568;1,803;8,782;9,000;8,394;9,649;-3,075;26,131;0,000;268,840;Inf;275,000;275,000;8,946;2,959;9,288;23,661
15390,500;2,557;0,690;-33,472;1,681;9,477;5,114;34,934;4,807;2,204;-2,706;0,000;36,600;37,400;9,565;1,595;8,396;8,725;7,882;9,618;-3,075;26,131;0,000;268,940;Inf;275,000;275,000;8,956;2,963;9,364;23,715
15391,000;2,557;0,690;-33,472;1,681;9,477;5,114;34,934;4,807;2,204;-2,706;0,000;36,600;37,400;9,565;1,595;8,615;8,882;8,243;9,642;-3,075;26,131;0,000;268,940;Inf;275,000;275,000;8,655;2,957;9,236;23,758
15391,500;2,557;0,690;-33,472;1,681;9,477;5,114;34,934;4,807;2,204;-2,706;0,000;36,600;37,400;9,565;1,595;8,574;8,992;8,404;9,681;-3,075;26,131;0,000;268,740;Inf;275,000;275,000;8,846;2,944;9,216;23,765
15392,000;2,557;0,690;-33,472;1,681;9,477;5,114;34,934;4,807;2,204;-2,706;0,000;36,600;37,400;9,565;1,595;8,587;8,967;8,389;9,691;-3,075;26,131;0,000;268,740;Inf;275,000;275,000;8,913;2,944;9,215;23,762
15392,500;2,557;0,690;-33,472;1,681;9,477;5,081;34,911;4,805;2,223;-2,711;0,000;36,584;37,464;9,565;1,595;8,559;8,903;8,340;9,651;-3,062;26,137;0,000;268,540;Inf;275,000;275,000;8,908;2,937;9,230;23,727
15393,000;2,557;0,690;-33,472;1,681;9,477;5,081;34,911;4,805;2,223;-2,711;0,000;36,600;37,500;9,565;1,595;8,525;8,920;8,379;9,636;-3,062;26,137;0,000;268,540;Inf;275,000;275,000;8,863;2,931;9,268;23,719
15393,500;2,557;0,690;-33,472;1,681;9,477;5,081;34,911;4,805;2,223;-2,711;0,000;36,600;37,500;9,565;1,595;8,510;8,808;8,244;9,643;-3,062;26,137;0,000;268,240;Inf;275,000;275,000;8,865;2,925;9,233;23,697
15394,000;1,957;0,531;-33,308;1,692;9,461;5,081;34,911;4,805;2,223;-2,711;0,000;36,600;37,500;9,658;1,648;8,339;8,833;8,266;9,604;-3,062;26,137;0,000;268,240;Inf;275,000;275,000;8,801;2,919;9,224;23,678
15394,500;1,957;0,531;-33,308;1,692;9,461;5,081;34,911;4,805;2,223;-2,711;0,000;36,600;37,500;9,658;1,648;8,642;8,813;8,314;9,656;-3,062;26,137;0,000;268,740;Inf;275,000;275,000;8,760;2,903;9,252;23,715
15395,000;1,957;0,531;-33,308;1,692;9,461;5,081;34,911;4,805;2,223;-2,711;0,000;36,600;37,500;9,658;1,648;8,435;8,832;8,187;9,595;-3,062;26,137;0,000;268,740;Inf;275,000;275,000;8,856;2,888;9,288;23,703
15395,500;1,957;0,531;-33,308;1,692;9,461;5,081;34,911;4,805;2,223;-2,711;0,000;36,600;37,500;9,658;1,648;8,366;8,820;8,150;9,612;-3,062;26,137;0,000;268,840;Inf;275,000;275,000;8,762;2,872;9,248;23,614
15396,000;1,957;0,531;-33,308;1,692;9,461;5,074;34,931;4,800;2,265;-2,700;0,000;36,598;37,557;9,658;1,648;8,405;8,877;8,241;9,540;-3,068;26,123;0,000;268,840;Inf;275,000;275,000;8,737;2,857;9,221;23,546
15396,500;1,957;0,531;-33,308;1,692;9,461;5,074;34,931;4,800;2,265;-2,700;0,000;36,600;37,600;9,658;1,648;8,447;8,787;8,197;9,530;-3,068;26,123;0,000;268,240;Inf;275,000;275,000;8,766;2,843;9,241;23,510
15397,000;2,797;0,694;-35,209;1,732;9,561;5,074;34,931;4,800;2,265;-2,700;0,000;36,600;37,600;9,472;1,600;8,406;8,771;8,199;9,551;-3,068;26,123;0,000;268,240;Inf;275,000;275,000;8,740;2,828;9,218;23,522
15397,500;2,797;0,694;-35,209;1,732;9,561;5,074;34,931;4,800;2,265;-2,700;0,000;36,600;37,600;9,472;1,600;8,458;8,823;8,254;9,557;-3,068;26,123;0,000;268,840;Inf;275,000;275,000;8,732;2,828;9,195;23,454
15398,000;2,797;0,694;-35,209;1,732;9,561;5,074;34,931;4,800;2,265;-2,700;0,000;36,600;37,600;9,472;1,600;8,517;8,891;8,355;9,658;-3,068;26,123;0,000;268,840;Inf;275,000;275,000;8,773;2,827;9,225;23,368
15398,500;2,797;0,694;-35,209;1,732;9,561;5,074;34,931;4,800;2,265;-2,700;0,000;36,600;37,600;9,472;1,600;8,416;8,833;8,170;9,569;-3,068;26,123;0,000;268,640;Inf;275,000;275,000;8,855;2,827;9,251;23,316
15399,000;2,797;0,694;-35,209;1,732;9,561;5,086;34,932;4,813;2,258;-2,695;0,000;36,604;37,516;9,472;1,600;8,444;8,934;8,327;9,565;-3,067;26,131;0,000;268,640;Inf;275,000;275,000;8,747;2,826;9,197;23,366
15399,500;2,797;0,694;-35,209;1,732;9,561;5,086;34,932;4,813;2,258;-2,695;0,000;36,600;37,500;9,472;1,600;8,465;8,845;8,290;9,603;-3,067;26,131;0,000;268,640;Inf;275,000;275,000;8,817;2,826;9,242;23,331
15400,000;2,797;0,694;-35,209;1,732;9,561;5,086;34,932;4,813;2,258;-2,695;0,000;36,600;37,500;9,472;1,600;8,323;8,783;8,245;9,630;-3,067;26,131;0,000;268,640;Inf;275,000;275,000;8,801;2,825;9,243;23,267
15400,500;2,425;0,623;-34,647;1,622;9,448;5,086;34,932;4,813;2,258;-2,695;0,000;36,600;37,500;9,612;1,705;8,519;8,852;8,378;9,700;-3,067;26,131;0,000;268,440;Inf;275,000;275,000;8,745;2,825;9,251;23,232
15401,000;2,425;0,623;-34,647;1,622;9,448;5,086;34,932;4,813;2,258;-2,695;0,000;36,600;37,500;9,612;1,705;8,708;8,959;8,416;9,679;-3,067;26,131;0,000;268,440;Inf;275,000;275,000;8,862;2,818;9,269;23,200
15401,500;2,425;0,623;-34,647;1,622;9,448;5,086;34,932;4,813;2,258;-2,695;0,000;36,600;37,500;9,612;1,705;8,483;8,890;8,290;9,674;-3,067;26,131;0,000;268,340;Inf;275,000;275,000;8,940;2,812;9,293;23,251
15402,000;2,425;0,623;-34,647;1,622;9,448;5,086;34,932;4,813;2,258;-2,695;0,000;36,600;37,500;9,612;1,705;8,488;8,883;8,325;9,661;-3,067;26,131;0,000;268,340;Inf;275,000;275,000;8,834;2,805;9,251;23,260
15402,500;2,425;0,623;-34,647;1,622;9,448;5,099;34,951;4,814;2,282;-2,701;0,000;36,616;37,556;9,612;1,705;8,699;9,064;8,558;9,760;-3,066;26,124;0,000;268,240;Inf;275,000;275,000;8,839;2,799;9,243;23,284
15403,000;2,425;0,623;-34,647;1,622;9,448;5,099;34,951;4,814;2,282;-2,701;0,000;36,600;37,600;9,612;1,705;8,882;9,172;8,751;9,805;-3,066;26,124;0,000;268,240;Inf;275,000;275,000;9,020;2,793;9,215;23,316
15403,500;3,627;0,866;-35,209;1,655;9,560;5,099;34,951;4,814;2,282;-2,701;0,000;36,600;37,600;9,374;1,626;8,637;8,951;8,475;9,779;-3,066;26,124;0,000;268,240;Inf;275,000;275,000;9,152;2,787;9,309;23,329
15404,000;3,627;0,866;-35,209;1,655;9,560;5,099;34,951;4,814;2,282;-2,701;0,000;36,600;37,600;9,374;1,626;8,392;8,950;8,055;9,698;-3,066;26,124;0,000;268,240;Inf;275,000;275,000;8,960;2,801;9,310;23,420
15404,500;3,627;0,866;-35,209;1,655;9,560;5,099;34,951;4,814;2,282;-2,701;0,000;36,600;37,600;9,374;1,626;8,784;9,053;8,430;9,750;-3,066;26,124;0,000;267,940;Inf;275,000;275,000;8,774;2,814;9,362;23,431
15405,000;3,627;0,866;-35,209;1,655;9,560;5,099;34,951;4,814;2,282;-2,701;0,000;36,600;37,600;9,374;1,626;8,618;9,020;8,443;9,802;-3,066;26,124;0,000;267,940;Inf;275,000;275,000;9,004;2,828;9,374;23,430
15405,500;3,627;0,866;-35,209;1,655;9,560;5,081;34,951;4,828;2,266;-2,688;0,000;36,625;37,578;9,374;1,626;8,625;9,008;8,327;9,758;-3,055;26,132;0,000;268,340;Inf;275,000;275,000;8,971;2,841;9,382;23,468
15406,000;3,627;0,866;-35,209;1,655;9,560;5,081;34,951;4,828;2,266;-2,688;0,000;36,600;37,600;9,374;1,626;8,728;8,972;8,266;9,755;-3,055;26,132;0,000;268,340;Inf;275,000;275,000;8,929;2,854;9,429;23,484
15406,500;2,799;0,646;-35,209;1,687;9,554;5,081;34,951;4,828;2,266;-2,688;0,000;36,600;37,600;9,455;1,652;8,686;9,102;8,605;9,786;-3,055;26,132;0,000;268,240;Inf;275,000;275,000;8,930;2,866;9,344;23,495
15407,000;2,799;0,646;-35,209;1,687;9,554;5,081;34,951;4,828;2,266;-2,688;0,000;36,600;37,600;9,455;1,652;8,761;9,121;8,538;9,833;-3,055;26,132;0,000;268,240;Inf;275,000;275,000;9,045;2,865;9,373;23,517
15407,500;2,799;0,646;-35,209;1,687;9,554;5,081;34,951;4,828;2,266;-2,688;0,000;36,600;37,600;9,455;1,652;8,856;9,049;8,457;9,852;-3,055;26,132;0,000;268,340;Inf;275,000;275,000;9,063;2,864;9,378;23,524
15408,000;2,799;0,646;-35,209;1,687;9,554;5,081;34,951;4,828;2,266;-2,688;0,000;36,600;37,600;9,455;1,652;8,779;9,163;8,678;9,859;-3,055;26,132;0,000;268,340;Inf;275,000;275,000;9,054;2,863;9,407;23,536
15408,500;2,799;0,646;-35,209;1,687;9,554;5,081;34,951;4,828;2,266;-2,688;0,000;36,600;37,600;9,455;1,652;8,706;9,083;8,575;9,885;-3,055;26,132;0,000;268,340;Inf;275,000;275,000;9,120;2,862;9,407;23,546
15409,000;2,799;0,646;-35,209;1,687;9,554;5,068;34,936;4,800;2,267;-2,701;0,000;36,648;37,587;9,455;1,652;8,789;9,017;8,570;9,889;-3,069;26,129;0,000;268,340;Inf;275,000;275,000;9,062;2,861;9,422;23,565
15409,500;2,799;0,646;-35,209;1,687;9,554;5,068;34,936;4,800;2,267;-2,701;0,000;36,600;37,600;9,455;1,652;8,955;9,251;8,821;9,942;-3,069;26,129;0,000;268,740;Inf;275,000;275,000;9,066;2,860;9,362;23,551
15410,000;3,124;0,758;-35,209;1,659;9,599;5,068;34,936;4,800;2,267;-2,701;0,000;36,600;37,600;9,443;1,478;9,004;9,172;8,672;9,956;-3,069;26,129;0,000;268,740;Inf;275,000;275,000;9,242;2,859;9,421;23,559
15410,500;3,124;0,758;-35,209;1,659;9,599;5,068;34,936;4,800;2,267;-2,701;0,000;36,600;37,600;9,443;1,478;8,861;9,042;8,522;9,922;-3,069;26,129;0,000;268,840;Inf;275,000;275,000;9,201;2,863;9,458;23,507
15411,000;3,124;0,758;-35,209;1,659;9,599;5,068;34,936;4,800;2,267;-2,701;0,000;36,600;37,600;9,443;1,478;8,682;9,060;8,586;9,862;-3,069;26,129;0,000;268,840;Inf;275,000;275,000;9,087;2,868;9,404;23,444
15411,500;3,124;0,758;-35,209;1,659;9,599;5,068;34,936;4,800;2,267;-2,701;0,000;36,600;37,600;9,443;1,478;8,847;9,144;8,599;9,894;-3,069;26,129;0,000;268,640;Inf;275,000;275,000;9,047;2,872;9,416;23,465
15412,000;3,124;0,758;-35,209;1,659;9,599;5,061;34,948;4,792;2,300;-2,694;0,000;36,662;37,646;9,443;1,478;9,016;9,200;8,663;9,965;-3,073;26,131;0,000;268,640;Inf;275,000;275,000;9,121;2,876;9,445;23,524
15412,500;3,124;0,758;-35,209;1,659;9,599;5,061;34,948;4,792;2,300;-2,694;0,000;36,700;37,600;9,443;1,478;8,660;9,151;8,553;9,898;-3,073;26,131;0,000;269,040;Inf;275,000;275,000;9,211;2,880;9,425;23,535
15413,000;2,701;0,742;-33,940;1,700;9,431;5,061;34,948;4,792;2,300;-2,694;0,000;36,700;37,600;9,604;1,653;9,019;9,233;8,852;9,924;-3,073;26,131;0,000;269,040;Inf;275,000;275,000;9,065;2,884;9,392;23,597
15413,500;2,701;0,742;-33,940;1,700;9,431;5,061;34,948;4,792;2,300;-2,694;0,000;36,700;37,600;9,604;1,653;8,856;9,122;8,673;9,917;-3,073;26,131;0,000;268,740;Inf;275,000;275,000;9,257;2,881;9,426;23,618
15414,000;2,701;0,742;-33,940;1,700;9,431;5,061;34,948;4,792;2,300;-2,694;0,000;36,700;37,600;9,604;1,653;8,849;9,105;8,600;9,917;-3,073;26,131;0,000;268,740;Inf;275,000;275,000;9,142;2,878;9,410;23,610
15414,500;2,701;0,742;-33,940;1,700;9,431;5,061;34,948;4,792;2,300;-2,694;0,000;36,700;37,600;9,604;1,653;9,068;9,196;8,715;9,930;-3,073;26,131;0,000;268,740;Inf;275,000;275,000;9,118;2,875;9,404;23,627
15415,000;2,701;0,742;-33,940;1,700;9,431;5,061;34,948;4,792;2,300;-2,694;0,000;36,700;37,600;9,604;1,653;9,125;9,284;8,966;9,955;-3,073;26,131;0,000;268,740;Inf;275,000;275,000;9,227;2,872;9,380;23,618
15415,500;2,701;0,742;-33,940;1,700;9,431;5,065;34,938;4,795;2,301;-2,711;0,000;36,664;37,637;9,604;1,653;8,980;9,350;8,986;9,940;-3,077;26,122;0,000;268,940;Inf;275,000;275,000;9,333;2,870;9,473;23,633
15416,000;2,701;0,742;-33,940;1,700;9,431;5,065;34,938;4,795;2,301;-2,711;0,000;36,700;37,600;9,604;1,653;8,924;9,132;8,638;9,953;-3,077;26,122;0,000;268,940;Inf;275,000;275,000;9,314;2,867;9,461;23,656
15416,500;2,959;0,686;-35,209;1,673;9,533;5,065;34,938;4,795;2,301;-2,711;0,000;36,700;37,600;9,472;1,655;8,899;9,333;8,840;9,951;-3,077;26,122;0,000;269,140;Inf;275,000;275,000;9,162;2,864;9,450;23,659
15417,000;2,959;0,686;-35,209;1,673;9,533;5,065;34,938;4,795;2,301;-2,711;0,000;36,700;37,600;9,472;1,655;9,132;9,364;8,925;10,018;-3,077;26,122;0,000;269,140;Inf;275,000;275,000;9,256;2,866;9,410;23,679
15417,500;2,959;0,686;-35,209;1,673;9,533;5,065;34,938;4,795;2,301;-2,711;0,000;36,700;37,600;9,472;1,655;9,069;9,230;8,739;9,996;-3,077;26,122;0,000;269,140;Inf;275,000;275,000;9,360;2,867;9,477;23,720
15418,000;2,959;0,686;-35,209;1,673;9,533;5,065;34,938;4,795;2,301;-2,711;0,000;36,700;37,600;9,472;1,655;8,920;9,151;8,680;9,976;-3,077;26,122;0,000;269,140;Inf;275,000;275,000;9,258;2,869;9,460;23,708
15418,500;2,959;0,686;-35,209;1,673;9,533;5,056;34,962;4,787;2,319;-2,704;0,000;36,683;37,698;9,472;1,655;8,863;9,330;8,940;10,009;-3,087;26,124;0,000;268,740;Inf;275,000;275,000;9,182;2,870;9,495;23,657
15419,000;2,959;0,686;-35,209;1,673;9,533;5,056;34,962;4,787;2,319;-2,704;0,000;36,700;37,700;9,472;1,655;9,113;9,483;9,054;10,080;-3,087;26,124;0,000;268,740;Inf;275,000;275,000;9,286;2,872;9,488;23,634
15419,500;2,975;0,773;-33,621;1,674;9,428;5,056;34,962;4,787;2,319;-2,704;0,000;36,700;37,700;9,704;1,583;9,112;9,250;8,735;10,069;-3,087;26,124;0,000;269,040;Inf;275,000;275,000;9,432;2,873;9,577;23,644
15420,000;2,975;0,773;-33,621;1,674;9,428;5,056;34,962;4,787;2,319;-2,704;0,000;36,700;37,700;9,704;1,583;8,753;9,192;8,681;9,934;-3,087;26,124;0,000;269,040;Inf;275,000;275,000;9,292;2,875;9,546;23,619
15420,500;2,975;0,773;-33,621;1,674;9,428;5,056;34,962;4,787;2,319;-2,704;0,000;36,700;37,700;9,704;1,583;9,083;9,449;9,032;10,070;-3,087;26,124;0,000;268,640;Inf;275,000;275,000;9,140;2,876;9,509;23,627
15421,000;2,975;0,773;-33,621;1,674;9,428;5,056;34,962;4,787;2,319;-2,704;0,000;36,700;37,700;9,704;1,583;9,506;9,533;9,172;10,160;-3,087;26,124;0,000;268,640;Inf;275,000;275,000;9,409;2,878;9,584;23,555
15421,500;2,975;0,773;-33,621;1,674;9,428;5,056;34,962;4,787;2,319;-2,704;0,000;36,700;37,700;9,704;1,583;9,204;9,361;8,950;10,156;-3,087;26,124;0,000;268,740;Inf;275,000;275,000;9,593;2,880;9,611;23,517
15422,000;2,975;0,773;-33,621;1,674;9,428;5,064;34,926;4,800;2,327;-2,706;0,000;36,694;37,703;9,704;1,583;8,980;9,203;8,631;10,106;-3,081;26,130;0,000;268,740;Inf;275,000;275,000;9,418;2,881;9,597;23,466
15422,500;2,975;0,773;-33,621;1,674;9,428;5,064;34,926;4,800;2,327;-2,706;0,000;36,700;37,700;9,704;1,583;8,800;9,226;8,759;10,037;-3,081;26,130;0,000;268,840;Inf;275,000;275,000;9,230;2,883;9,585;23,474
15423,000;3,155;0,763;-35,112;1,623;9,484;5,064;34,926;4,800;2,327;-2,706;0,000;36,700;37,700;9,604;1,681;9,447;9,501;9,135;10,209;-3,081;26,130;0,000;268,840;Inf;275,000;275,000;9,206;2,884;9,665;23,485
15423,500;3,155;0,763;-35,112;1,623;9,484;5,064;34,926;4,800;2,327;-2,706;0,000;36,700;37,700;9,604;1,681;9,207;9,401;8,959;10,259;-3,081;26,130;0,000;268,640;Inf;275,000;275,000;9,573;2,889;9,695;23,470
15424,000;3,155;0,763;-35,112;1,623;9,484;5,064;34,926;4,800;2,327;-2,706;0,000;36,700;37,700;9,604;1,681;8,948;9,192;8,490;10,124;-3,081;26,130;0,000;268,640;Inf;275,000;275,000;9,457;2,893;9,781;23,431
15424,500;3,155;0,763;-35,112;1,623;9,484;5,064;34,926;4,800;2,327;-2,706;0,000;36,700;37,700;9,604;1,681;8,942;9,225;8,714;10,099;-3,081;26,130;0,000;268,040;Inf;275,000;275,000;9,188;2,897;9,691;23,376
15425,000;3,155;0,763;-35,112;1,623;9,484;5,027;35,003;4,808;2,349;-2,707;0,000;36,711;37,718;9,604;1,681;9,304;9,570;9,216;10,229;-3,077;26,132;0,000;268,040;Inf;275,000;275,000;9,245;2,901;9,595;23,365
15425,500;3,155;0,763;-35,112;1,623;9,484;5,027;35,003;4,808;2,349;-2,707;0,000;36,700;37,700;9,604;1,681;9,461;9,742;9,312;10,307;-3,077;26,132;0,000;268,240;Inf;275,000;275,000;9,580;2,906;9,688;23,374
15426,000;2,881;0,652;-35,209;1,622;9,530;5,027;35,003;4,808;2,349;-2,707;0,000;36,700;37,700;9,503;1,738;9,257;9,590;9,041;10,253;-3,077;26,132;0,000;268,240;Inf;275,000;275,000;9,706;2,910;9,818;23,441
15426,500;2,881;0,652;-35,209;1,622;9,530;5,027;35,003;4,808;2,349;-2,707;0,000;36,700;37,700;9,503;1,738;8,904;9,430;8,601;10,133;-3,077;26,132;0,000;268,140;Inf;275,000;275,000;9,535;2,909;9,777;23,438
15427,000;2,881;0,652;-35,209;1,622;9,530;5,027;35,003;4,808;2,349;-2,707;0,000;36,700;37,700;9,503;1,738;9,374;9,612;9,097;10,257;-3,077;26,132;0,000;268,140;Inf;275,000;275,000;9,267;2,909;9,743;23,466
15427,500;2,881;0,652;-35,209;1,622;9,530;5,027;35,003;4,808;2,349;-2,707;0,000;36,700;37,700;9,503;1,738;9,195;9,551;9,075;10,312;-3,077;26,132;0,000;267,640;Inf;275,000;275,000;9,585;2,908;9,737;23,463
15428,000;2,881;0,652;-35,209;1,622;9,530;5,057;34,975;4,796;2,342;-2,706;0,000;36,725;37,760;9,503;1,738;8,983;9,266;8,472;10,172;-3,084;26,135;0,000;267,640;Inf;275,000;275,000;9,533;2,908;9,858;23,456
15428,500;2,881;0,652;-35,209;1,622;9,530;5,057;34,975;4,796;2,342;-2,706;0,000;36,700;37,800;9,503;1,738;8,893;9,310;8,735;10,114;-3,084;26,135;0,000;268,040;Inf;275,000;275,000;9,223;2,907;9,772;23,466
15429,000;2,881;0,652;-35,209;1,622;9,530;5,057;34,975;4,796;2,342;-2,706;0,000;36,700;37,800;9,503;1,738;9,425;9,550;9,052;10,227;-3,084;26,135;0,000;268,040;Inf;275,000;275,000;9,263;2,907;9,700;23,445
15429,500;3,140;0,774;-35,078;1,689;9,482;5,057;34,975;4,796;2,342;-2,706;0,000;36,700;37,800;9,599;1,728;9,429;9,672;9,194;10,325;-3,084;26,135;0,000;268,340;Inf;275,000;275,000;9,563;2,907;9,749;23,393
15430,000;3,140;0,774;-35,078;1,689;9,482;5,057;34,975;4,796;2,342;-2,706;0,000;36,700;37,800;9,599;1,728;9,183;9,557;9,070;10,289;-3,084;26,135;0,000;268,340;Inf;275,000;275,000;9,655;2,910;9,889;23,325
15430,500;3,140;0,774;-35,078;1,689;9,482;5,057;34,975;4,796;2,342;-2,706;0,000;36,700;37,800;9,599;1,728;9,083;9,340;8,815;10,225;-3,084;26,135;0,000;268,540;Inf;275,000;275,000;9,525;2,914;9,816;23,337
15431,000;3,140;0,774;-35,078;1,689;9,482;5,057;34,975;4,796;2,342;-2,706;0,000;36,700;37,800;9,599;1,728;9,235;9,644;9,127;10,315;-3,084;26,135;0,000;268,540;Inf;275,000;275,000;9,366;2,918;9,794;23,354
15431,500;3,140;0,774;-35,078;1,689;9,482;5,052;34,984;4,799;2,334;-2,708;0,000;36,735;37,761;9,599;1,728;9,530;9,698;9,115;10,328;-3,082;26,134;0,000;268,540;Inf;275,000;275,000;9,580;2,921;9,810;23,395
15432,000;3,140;0,774;-35,078;1,689;9,482;5,052;34,984;4,799;2,334;-2,708;0,000;36,700;37,800;9,599;1,728;9,391;9,528;8,840;10,292;-3,082;26,134;0,000;268,540;Inf;275,000;275,000;9,668;2,925;9,822;23,382
15432,500;2,732;0,712;-34,518;1,718;9,410;5,052;34,984;4,799;2,334;-2,708;0,000;36,700;37,800;9,567;1,729;9,053;9,438;8,728;10,177;-3,082;26,134;0,000;268,940;Inf;275,000;275,000;9,513;2,929;9,866;23,345
15433,000;2,732;0,712;-34,518;1,718;9,410;5,052;34,984;4,799;2,334;-2,708;0,000;36,700;37,800;9,567;1,729;9,142;9,608;9,093;10,213;-3,082;26,134;0,000;268,940;Inf;275,000;275,000;9,349;2,925;9,757;23,343
15433,500;2,732;0,712;-34,518;1,718;9,410;5,052;34,984;4,799;2,334;-2,708;0,000;36,700;37,800;9,567;1,729;9,617;9,691;9,227;10,338;-3,082;26,134;0,000;268,740;Inf;275,000;275,000;9,514;2,922;9,812;23,328
15434,000;2,732;0,712;-34,518;1,718;9,410;5,052;34,984;4,799;2,334;-2,708;0,000;36,700;37,800;9,567;1,729;9,267;9,628;9,180;10,291;-3,082;26,134;0,000;268,740;Inf;275,000;275,000;9,718;2,919;9,805;23,338
15434,500;2,732;0,712;-34,518;1,718;9,410;5,032;34,961;4,771;2,348;-2,715;0,000;36,745;37,727;9,567;1,729;9,214;9,588;9,122;10,301;-3,093;26,124;0,000;268,640;Inf;275,000;275,000;9,591;2,916;9,748;23,331
15435,000;2,732;0,712;-34,518;1,718;9,410;5,032;34,961;4,771;2,348;-2,715;0,000;36,700;37,700;9,567;1,729;9,472;9,729;9,271;10,327;-3,093;26,124;0,000;268,640;Inf;275,000;275,000;9,556;2,913;9,779;23,306
15435,500;2,732;0,712;-34,518;1,718;9,410;5,032;34,961;4,771;2,348;-2,715;0,000;36,700;37,700;9,567;1,729;9,594;9,784;9,424;10,365;-3,093;26,124;0,000;268,640;Inf;275,000;275,000;9,700;2,910;9,779;23,255
15436,000;2,445;0,631;-33,803;1,698;9,503;5,032;34,961;4,771;2,348;-2,715;0,000;36,700;37,700;9,655;1,549;9,466;9,661;9,309;10,352;-3,093;26,124;0,000;268,640;Inf;275,000;275,000;9,792;2,907;9,771;23,312
15436,500;2,445;0,631;-33,803;1,698;9,503;5,032;34,961;4,771;2,348;-2,715;0,000;36,700;37,700;9,655;1,549;9,138;9,446;8,986;10,324;-3,093;26,124;0,000;268,940;Inf;275,000;275,000;9,697;2,899;9,750;23,334
15437,000;2,445;0,631;-33,803;1,698;9,503;5,032;34,961;4,771;2,348;-2,715;0,000;36,700;37,700;9,655;1,549;9,211;9,688;9,307;10,395;-3,093;26,124;0,000;268,940;Inf;275,000;275,000;9,473;2,892;9,853;23,380
15437,500;2,445;0,631;-33,803;1,698;9,503;5,032;34,961;4,771;2,348;-2,715;0,000;36,700;37,700;9,655;1,549;9,593;9,835;9,428;10,426;-3,093;26,124;0,000;268,740;Inf;275,000;275,000;9,650;2,885;9,851;23,433
15438,000;2,445;0,631;-33,803;1,698;9,503;5,067;34,942;4,797;2,379;-2,723;0,000;36,748;37,749;9,655;1,549;9,347;9,596;9,048;10,369;-3,084;26,130;0,000;268,740;Inf;275,000;275,000;9,820;2,877;9,865;23,423
15438,500;2,445;0,631;-33,803;1,698;9,503;5,067;34,942;4,797;2,379;-2,723;0,000;36,700;37,700;9,655;1,549;9,056;9,408;8,803;10,315;-3,084;26,130;0,000;268,540;Inf;275,000;275,000;9,590;2,870;9,864;23,476
15439,000;2,578;0,708;-34,114;1,702;9,439;5,067;34,942;4,797;2,379;-2,723;0,000;36,700;37,700;9,602;1,710;9,169;9,543;9,091;10,292;-3,084;26,130;0,000;268,540;Inf;275,000;275,000;9,395;2,863;9,768;23,491
15439,500;2,578;0,708;-34,114;1,702;9,439;5,067;34,942;4,797;2,379;-2,723;0,000;36,700;37,700;9,602;1,710;9,504;9,658;9,207;10,377;-3,084;26,130;0,000;267,940;Inf;275,000;275,000;9,524;2,859;9,810;23,497
15440,000;2,578;0,708;-34,114;1,702;9,439;5,067;34,942;4,797;2,379;-2,723;0,000;36,700;37,700;9,602;1,710;9,418;9,614;9,218;10,367;-3,084;26,130;0,000;267,940;Inf;275,000;275,000;9,687;2,854;9,795;23,504
15440,500;2,578;0,708;-34,114;1,702;9,439;5,067;34,942;4,797;2,379;-2,723;0,000;36,700;37,700;9,602;1,710;9,257;9,520;8,960;10,265;-3,084;26,130;0,000;268,440;Inf;275,000;275,000;9,654;2,850;9,802;23,500
15441,000;2,578;0,708;-34,114;1,702;9,439;5,085;34,998;4,807;2,389;-2,709;0,000;36,766;37,770;9,602;1,710;9,418;9,539;9,139;10,303;-3,079;26,126;0,000;268,440;Inf;275,000;275,000;9,500;2,845;9,821;23,525
15441,500;2,578;0,708;-34,114;1,702;9,439;5,085;34,998;4,807;2,389;-2,709;0,000;36,800;37,800;9,602;1,710;9,941;9,908;9,614;10,508;-3,079;26,126;0,000;268,040;Inf;275,000;275,000;9,600;2,841;9,689;23,507
15442,000;2,578;0,708;-34,114;1,702;9,439;5,085;34,998;4,807;2,389;-2,709;0,000;36,800;37,800;9,602;1,710;9,706;9,706;9,377;10,491;-3,079;26,126;0,000;268,040;Inf;275,000;275,000;9,993;2,836;9,797;23,531
15442,500;3,055;0,778;-33,789;1,699;9,543;5,085;34,998;4,807;2,389;-2,709;0,000;36,800;37,800;9,685;1,583;9,261;9,570;9,110;10,386;-3,079;26,126;0,000;268,040;Inf;275,000;275,000;9,820;2,832;9,819;23,527
15443,000;3,055;0,778;-33,789;1,699;9,543;5,085;34,998;4,807;2,389;-2,709;0,000;36,800;37,800;9,685;1,583;9,188;9,683;9,286;10,406;-3,079;26,126;0,000;268,040;Inf;275,000;275,000;9,582;2,836;9,779;23,549
15443,500;3,055;0,778;-33,789;1,699;9,543;5,085;34,998;4,807;2,389;-2,709;0,000;36,800;37,800;9,685;1,583;9,646;9,864;9,448;10,442;-3,079;26,126;0,000;267,740;Inf;275,000;275,000;9,641;2,839;9,834;23,596
15444,000;3,055;0,778;-33,789;1,699;9,543;5,085;34,998;4,807;2,389;-2,709;0,000;36,800;37,800;9,685;1,583;9,742;9,845;9,439;10,480;-3,079;26,126;0,000;267,740;Inf;275,000;275,000;9,850;2,843;9,936;23,627
15444,500;3,055;0,778;-33,789;1,699;9,543;5,060;34,952;4,808;2,411;-2,703;0,000;36,779;37,779;9,685;1,583;9,441;9,600;8,980;10,451;-3,075;26,130;0,000;267,940;Inf;275,000;275,000;9,877;2,846;10,000;23,651
15445,000;3,055;0,778;-33,789;1,699;9,543;5,060;34,952;4,808;2,411;-2,703;0,000;36,800;37,800;9,685;1,583;9,749;9,850;9,375;10,496;-3,075;26,130;0,000;267,940;Inf;275,000;275,000;9,618;2,850;9,823;23,643
15445,500;2,566;0,708;-33,671;1,711;9,485;5,060;34,952;4,808;2,411;-2,703;0,000;36,800;37,800;9,585;1,594;9,782;9,835;9,246;10,462;-3,075;26,130;0,000;267,640;Inf;275,000;275,000;9,868;2,853;9,903;23,638
15446,000;2,566;0,708;-33,671;1,711;9,485;5,060;34,952;4,808;2,411;-2,703;0,000;36,800;37,800;9,585;1,594;9,365;9,696;9,222;10,398;-3,075;26,130;0,000;267,640;Inf;275,000;275,000;9,831;2,849;9,909;23,625
15446,500;2,566;0,708;-33,671;1,711;9,485;5,060;34,952;4,808;2,411;-2,703;0,000;36,800;37,800;9,585;1,594;9,172;9,521;9,009;10,403;-3,075;26,130;0,000;267,540;Inf;275,000;275,000;9,670;2,844;9,905;23,673
15447,000;2,566;0,708;-33,671;1,711;9,485;5,060;34,952;4,808;2,411;-2,703;0,000;36,800;37,800;9,585;1,594;9,175;9,606;9,107;10,367;-3,075;26,130;0,000;267,540;Inf;275,000;275,000;9,526;2,839;9,880;23,686
15447,500;2,566;0,708;-33,671;1,711;9,485;5,061;35,020;4,788;2,414;-2,699;0,000;36,780;37,762;9,585;1,594;9,867;9,817;9,483;10,449;-3,079;26,128;0,000;267,440;Inf;275,000;275,000;9,564;2,835;9,894;23,673
15448,000;2,566;0,708;-33,671;1,711;9,485;5,061;35,020;4,788;2,414;-2,699;0,000;36,800;37,800;9,585;1,594;9,686;9,721;9,326;10,497;-3,079;26,128;0,000;267,440;Inf;275,000;275,000;9,904;2,830;9,943;23,682
15448,500;2,566;0,708;-33,671;1,711;9,485;5,061;35,020;4,788;2,414;-2,699;0,000;36,800;37,800;9,585;1,594;9,276;9,521;8,914;10,383;-3,079;26,128;0,000;267,740;Inf;275,000;275,000;9,808;2,826;9,910;23,668
15449,000;2,522;0,702;-33,604;1,737;9,453;5,061;35,020;4,788;2,414;-2,699;0,000;36,800;37,800;9,615;1,641;9,163;9,631;9,154;10,348;-3,079;26,128;0,000;267,740;Inf;275,000;275,000;9,523;2,822;9,811;23,687
15449,500;2,522;0,702;-33,604;1,737;9,453;5,061;35,020;4,788;2,414;-2,699;0,000;36,800;37,800;9,615;1,641;9,350;9,658;9,287;10,352;-3,079;26,128;0,000;267,940;Inf;275,000;275,000;9,574;2,817;9,823;23,679
15450,000;2,522;0,702;-33,604;1,737;9,453;5,061;35,020;4,788;2,414;-2,699;0,000;36,800;37,800;9,615;1,641;9,315;9,656;9,309;10,366;-3,079;26,128;0,000;267,940;Inf;275,000;275,000;9,662;2,812;9,806;23,682
15450,500;2,522;0,702;-33,604;1,737;9,453;5,061;35,020;4,788;2,414;-2,699;0,000;36,800;37,800;9,615;1,641;9,237;9,516;8,879;10,349;-3,079;26,128;0,000;267,940;Inf;275,000;275,000;9,661;2,807;9,926;23,714
15451,000;2,522;0,702;-33,604;1,737;9,453;5,052;34,991;4,804;2,429;-2,686;0,000;36,789;37,770;9,615;1,641;9,160;9,655;9,155;10,301;-3,072;26,130;0,000;267,940;Inf;275,000;275,000;9,495;2,803;9,804;23,739
15451,500;2,522;0,702;-33,604;1,737;9,453;5,052;34,991;4,804;2,429;-2,686;0,000;36,800;37,800;9,615;1,641;9,232;9,659;9,261;10,327;-3,072;26,130;0,000;267,740;Inf;275,000;275,000;9,568;2,798;9,830;23,766
15452,000;2,445;0,550;-35,209;1,683;9,552;5,052;34,991;4,804;2,429;-2,686;0,000;36,800;37,800;9,468;1,684;9,326;9,566;9,186;10,327;-3,072;26,130;0,000;267,740;Inf;275,000;275,000;9,619;2,794;9,839;23,776
15452,500;2,445;0,550;-35,209;1,683;9,552;5,052;34,991;4,804;2,429;-2,686;0,000;36,800;37,800;9,468;1,684;9,681;9,654;9,197;10,371;-3,072;26,130;0,000;267,840;Inf;275,000;275,000;9,601;2,788;9,792;23,772
15453,000;2,445;0,550;-35,209;1,683;9,552;5,052;34,991;4,804;2,429;-2,686;0,000;36,800;37,800;9,468;1,684;9,610;9,657;9,184;10,344;-3,072;26,130;0,000;267,840;Inf;275,000;275,000;9,726;2,782;9,846;23,746
15453,500;2,445;0,550;-35,209;1,683;9,552;5,052;34,991;4,804;2,429;-2,686;0,000;36,800;37,800;9,468;1,684;9,280;9,647;9,191;10,326;-3,072;26,130;0,000;267,940;Inf;275,000;275,000;9,699;2,777;9,820;23,764
15454,000;2,445;0,550;-35,209;1,683;9,552;5,022;35,009;4,794;2,434;-2,690;0,000;36,795;37,771;9,468;1,684;9,087;9,560;9,104;10,305;-3,052;26,129;0,000;267,940;Inf;275,000;275,000;9,611;2,771;9,787;23,791
15454,500;2,445;0,550;-35,209;1,683;9,552;5,022;35,009;4,794;2,434;-2,690;0,000;36,800;37,800;9,468;1,684;9,184;9,590;9,230;10,288;-3,052;26,129;0,000;267,740;Inf;275,000;275,000;9,514;2,766;9,744;23,796
