t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
15455,000;2,554;0,609;-35,209;1,691;9,482;5,022;35,009;4,794;2,434;-2,690;0,000;36,800;37,800;9,390;1,781;9,434;9,620;9,310;10,351;-3,052;26,129;0,000;267,740;Inf;275,000;275,000;9,573;2,761;9,761;23,745
15455,500;2,554;0,609;-35,209;1,691;9,482;5,022;35,009;4,794;2,434;-2,690;0,000;36,800;37,800;9,390;1,781;9,250;9,605;9,168;10,295;-3,052;26,129;0,000;267,540;Inf;275,000;275,000;9,678;2,757;9,794;23,755
15456,000;2,554;0,609;-35,209;1,691;9,482;5,022;35,009;4,794;2,434;-2,690;0,000;36,800;37,800;9,390;1,781;9,326;9,559;9,157;10,271;-3,052;26,129;0,000;267,540;Inf;275,000;275,000;9,580;2,754;9,778;23,722
15456,500;2,554;0,609;-35,209;1,691;9,482;5,022;35,009;4,794;2,434;-2,690;0,000;36,800;37,800;9,390;1,781;9,280;9,663;9,246;10,314;-3,052;26,129;0,000;267,940;Inf;275,000;275,000;9,578;2,751;9,753;23,662
15457,000;2,554;0,609;-35,209;1,691;9,482;5,022;35,009;4,794;2,434;-2,690;0,000;36,800;37,800;9,390;1,781;9,416;9,702;9,409;10,367;-3,052;26,129;0,000;267,940;Inf;275,000;275,000;9,626;2,747;9,719;23,660
15457,500;2,554;0,609;-35,209;1,691;9,482;5,048;35,007;4,791;2,447;-2,692;0,000;36,802;37,805;9,390;1,781;9,617;9,616;9,240;10,323;-3,051;26,134;0,000;267,940;Inf;275,000;275,000;9,724;2,744;9,726;23,629
15458,000;2,554;0,609;-35,209;1,691;9,482;5,048;35,007;4,791;2,447;-2,692;0,000;36,800;37,800;9,390;1,781;9,462;9,614;9,294;10,293;-3,051;26,134;0,000;267,940;Inf;275,000;275,000;9,699;2,741;9,726;23,574
15458,500;2,427;0,665;-33,376;1,699;9,486;5,048;35,007;4,791;2,447;-2,692;0,000;36,800;37,800;9,564;1,587;9,593;9,710;9,476;10,323;-3,051;26,134;0,000;268,040;Inf;275,000;275,000;9,666;2,738;9,748;23,560
15459,000;2,427;0,665;-33,376;1,699;9,486;5,048;35,007;4,791;2,447;-2,692;0,000;36,800;37,800;9,564;1,587;9,632;9,620;9,339;10,328;-3,051;26,134;0,000;268,040;Inf;275,000;275,000;9,775;2,733;9,788;23,586
15459,500;2,427;0,665;-33,376;1,699;9,486;5,048;35,007;4,791;2,447;-2,692;0,000;36,800;37,800;9,564;1,587;9,404;9,674;9,337;10,358;-3,051;26,134;0,000;268,040;Inf;275,000;275,000;9,730;2,728;9,770;23,563
15460,000;2,427;0,665;-33,376;1,699;9,486;5,048;35,007;4,791;2,447;-2,692;0,000;36,800;37,800;9,564;1,587;9,519;9,625;9,215;10,394;-3,051;26,134;0,000;268,040;Inf;275,000;275,000;9,693;2,723;9,809;23,550
15460,500;2,427;0,665;-33,376;1,699;9,486;5,049;35,001;4,792;2,474;-2,691;0,000;36,808;37,807;9,564;1,587;9,369;9,550;9,134;10,355;-3,048;26,127;0,000;268,240;Inf;275,000;275,000;9,688;2,718;9,829;23,596
15461,000;2,427;0,665;-33,376;1,699;9,486;5,049;35,001;4,792;2,474;-2,691;0,000;36,800;37,800;9,564;1,587;9,387;9,661;9,321;10,320;-3,048;26,127;0,000;268,240;Inf;275,000;275,000;9,602;2,713;9,757;23,603
15461,500;2,784;0,641;-35,209;1,684;9,498;5,049;35,001;4,792;2,474;-2,691;0,000;36,800;37,800;9,403;1,695;9,371;9,695;9,375;10,370;-3,048;26,127;0,000;268,240;Inf;275,000;275,000;9,672;2,709;9,762;23,668
15462,000;2,784;0,641;-35,209;1,684;9,498;5,049;35,001;4,792;2,474;-2,691;0,000;36,800;37,800;9,403;1,695;9,564;9,625;9,370;10,348;-3,048;26,127;0,000;268,240;Inf;275,000;275,000;9,703;2,710;9,789;23,761
15462,500;2,784;0,641;-35,209;1,684;9,498;5,049;35,001;4,792;2,474;-2,691;0,000;36,800;37,800;9,403;1,695;9,483;9,747;9,467;10,404;-3,048;26,127;0,000;268,540;Inf;275,000;275,000;9,727;2,711;9,774;23,810
15463,000;2,784;0,641;-35,209;1,684;9,498;5,049;35,001;4,792;2,474;-2,691;0,000;36,800;37,800;9,403;1,695;9,529;9,730;9,451;10,469;-3,048;26,127;0,000;268,540;Inf;275,000;275,000;9,775;2,712;9,758;23,854
15463,500;2,784;0,641;-35,209;1,684;9,498;5,049;35,001;4,792;2,474;-2,691;0,000;36,800;37,800;9,403;1,695;9,449;9,657;9,201;10,367;-3,048;26,127;0,000;268,440;Inf;275,000;275,000;9,795;2,714;9,848;23,835
15464,000;2,784;0,641;-35,209;1,684;9,498;5,078;35,007;4,807;2,505;-2,677;0,000;36,818;37,825;9,403;1,695;9,524;9,745;9,378;10,392;-3,040;26,138;0,000;268,440;Inf;275,000;275,000;9,668;2,715;9,801;23,774
15464,500;2,784;0,641;-35,209;1,684;9,498;5,078;35,007;4,807;2,505;-2,677;0,000;36,800;37,800;9,403;1,695;9,436;9,624;9,287;10,405;-3,040;26,138;0,000;268,040;Inf;275,000;275,000;9,760;2,716;9,828;23,747
15465,000;3,143;0,760;-34,866;1,671;9,480;5,078;35,007;4,807;2,505;-2,677;0,000;36,800;37,800;9,545;1,472;9,381;9,694;9,386;10,443;-3,040;26,138;0,000;268,040;Inf;275,000;275,000;9,688;2,717;9,806;23,710
15465,500;3,143;0,760;-34,866;1,671;9,480;5,078;35,007;4,807;2,505;-2,677;0,000;36,800;37,800;9,545;1,472;9,529;9,722;9,484;10,423;-3,040;26,138;0,000;268,540;Inf;275,000;275,000;9,726;2,724;9,791;23,694
15466,000;3,143;0,760;-34,866;1,671;9,480;5,078;35,007;4,807;2,505;-2,677;0,000;36,800;37,800;9,545;1,472;9,578;9,720;9,460;10,483;-3,040;26,138;0,000;268,540;Inf;275,000;275,000;9,789;2,731;9,834;23,685
15466,500;3,143;0,760;-34,866;1,671;9,480;5,078;35,007;4,807;2,505;-2,677;0,000;36,800;37,800;9,545;1,472;9,536;9,740;9,405;10,473;-3,040;26,138;0,000;268,540;Inf;275,000;275,000;9,810;2,738;9,868;23,537
15467,000;3,143;0,760;-34,866;1,671;9,480;5,072;35,001;4,813;2,529;-2,674;0,000;36,820;37,813;9,545;1,472;9,544;9,665;9,282;10,483;-3,036;26,131;0,000;268,540;Inf;275,000;275,000;9,788;2,744;9,806;23,459
15467,500;3,143;0,760;-34,866;1,671;9,480;5,072;35,001;4,813;2,529;-2,674;0,000;36,800;37,800;9,545;1,472;9,569;9,825;9,555;10,472;-3,036;26,131;0,000;268,140;Inf;275,000;275,000;9,743;2,751;9,806;23,459
15468,000;3,143;0,760;-34,866;1,671;9,480;5,072;35,001;4,813;2,529;-2,674;0,000;36,800;37,800;9,545;1,472;9,547;9,815;9,616;10,445;-3,036;26,131;0,000;268,140;Inf;275,000;275,000;9,855;2,757;9,819;23,457
15468,500;2,461;0,635;-34,877;1,705;9,523;5,072;35,001;4,813;2,529;-2,674;0,000;36,800;37,800;9,484;1,564;9,399;9,714;9,396;10,447;-3,036;26,131;0,000;268,340;Inf;275,000;275,000;9,856;2,763;9,880;23,435
15469,000;2,461;0,635;-34,877;1,705;9,523;5,072;35,001;4,813;2,529;-2,674;0,000;36,800;37,800;9,484;1,564;9,298;9,652;9,327;10,439;-3,036;26,131;0,000;268,340;Inf;275,000;275,000;9,739;2,759;9,828;23,432
15469,500;2,461;0,635;-34,877;1,705;9,523;5,072;35,001;4,813;2,529;-2,674;0,000;36,800;37,800;9,484;1,564;9,659;9,978;9,707;10,563;-3,036;26,131;0,000;268,340;Inf;275,000;275,000;9,679;2,754;9,875;23,389
15470,000;2,461;0,635;-34,877;1,705;9,523;5,072;35,001;4,813;2,529;-2,674;0,000;36,800;37,800;9,484;1,564;9,913;10,021;9,850;10,654;-3,036;26,131;0,000;268,340;Inf;275,000;275,000;9,977;2,749;9,937;23,367
15470,500;2,461;0,635;-34,877;1,705;9,523;5,050;34,957;4,791;2,536;-2,675;0,000;36,821;37,759;9,484;1,564;9,789;9,848;9,596;10,641;-3,043;26,125;0,000;265,040;Inf;275,000;275,000;10,109;2,744;9,965;23,311
15471,000;2,461;0,635;-34,877;1,705;9,523;5,050;34,957;4,791;2,536;-2,675;0,000;36,800;37,800;9,484;1,564;9,317;9,607;9,238;10,530;-3,043;26,125;0,000;265,040;Inf;275,000;275,000;9,968;2,739;9,949;23,271
15471,500;2,461;0,635;-34,877;1,705;9,523;5,050;34,957;4,791;2,536;-2,675;0,000;36,800;37,800;9,484;1,564;9,676;9,956;9,551;10,588;-3,043;26,125;0,000;265,540;Inf;275,000;275,000;9,673;2,735;10,017;23,286
15472,000;3,200;0,773;-35,209;1,655;9,496;5,050;34,957;4,791;2,536;-2,675;0,000;36,800;37,800;9,429;1,739;9,912;9,987;9,551;10,629;-3,043;26,125;0,000;265,540;Inf;275,000;275,000;9,943;2,730;9,997;23,285
15472,500;3,200;0,773;-35,209;1,655;9,496;5,050;34,957;4,791;2,536;-2,675;0,000;36,800;37,800;9,429;1,739;9,912;9,987;9,551;10,629;-3,043;26,125;0,000;265,540;Inf;275,000;275,000;10,020;2,738;10,088;23,267
15473,000;3,200;0,773;-35,209;1,655;9,496;5,050;34,957;4,791;2,536;-2,675;0,000;36,800;37,800;9,429;1,739;9,210;9,646;8,975;10,468;-3,043;26,125;0,000;265,540;Inf;275,000;275,000;10,020;2,746;10,087;23,294
15473,500;3,200;0,773;-35,209;1,655;9,496;5,050;34,957;4,791;2,536;-2,675;0,000;36,800;37,800;9,429;1,739;9,548;9,808;9,445;10,532;-3,043;26,125;0,000;265,140;Inf;275,000;275,000;9,575;2,753;9,935;23,323
15474,000;3,200;0,773;-35,209;1,655;9,496;5,063;35,061;4,813;2,563;-2,673;0,000;36,822;37,801;9,429;1,739;9,761;9,998;9,628;10,601;-3,043;26,133;0,000;265,140;Inf;275,000;275,000;9,833;2,760;9,945;23,323
15474,500;3,200;0,773;-35,209;1,655;9,496;5,063;35,061;4,813;2,563;-2,673;0,000;36,800;37,800;9,429;1,739;9,761;9,998;9,628;10,601;-3,043;26,133;0,000;265,040;Inf;275,000;275,000;9,997;2,768;9,969;23,349
15475,000;3,200;0,773;-35,209;1,655;9,496;5,063;35,061;4,813;2,563;-2,673;0,000;36,800;37,800;9,429;1,739;9,532;9,851;9,472;10,539;-3,043;26,133;0,000;265,040;Inf;275,000;275,000;9,997;2,775;9,995;23,373
15475,500;2,687;0,637;-35,209;1,708;9,523;5,063;35,061;4,813;2,563;-2,673;0,000;36,800;37,800;9,485;1,629;9,501;9,763;9,342;10,529;-3,043;26,133;0,000;265,140;Inf;275,000;275,000;9,848;2,782;9,968;23,395
15476,000;2,687;0,637;-35,209;1,708;9,523;5,063;35,061;4,813;2,563;-2,673;0,000;36,800;37,800;9,485;1,629;9,765;9,886;9,665;10,567;-3,043;26,133;0,000;265,140;Inf;275,000;275,000;9,784;2,780;9,925;23,381
15476,500;2,687;0,637;-35,209;1,708;9,523;5,063;35,061;4,813;2,563;-2,673;0,000;36,800;37,800;9,485;1,629;9,897;9,962;9,851;10,612;-3,043;26,133;0,000;265,740;Inf;275,000;275,000;9,971;2,779;9,913;23,400
15477,000;2,687;0,637;-35,209;1,708;9,523;5,063;35,061;4,813;2,563;-2,673;0,000;36,800;37,800;9,485;1,629;9,760;9,833;9,470;10,586;-3,043;26,133;0,000;265,740;Inf;275,000;275,000;10,080;2,777;9,968;23,389
15477,500;2,687;0,637;-35,209;1,708;9,523;5,057;34,997;4,798;2,570;-2,676;0,000;36,831;37,804;9,485;1,629;9,592;9,875;9,544;10,633;-3,050;26,131;0,000;267,640;Inf;275,000;275,000;9,912;2,776;9,975;23,428
15478,000;2,687;0,637;-35,209;1,708;9,523;5,057;34,997;4,798;2,570;-2,676;0,000;36,800;37,800;9,485;1,629;9,798;9,990;9,767;10,654;-3,050;26,131;0,000;267,640;Inf;275,000;275,000;9,911;2,774;9,919;23,439
15478,500;2,687;0,637;-35,209;1,708;9,523;5,057;34,997;4,798;2,570;-2,676;0,000;36,800;37,800;9,485;1,629;9,787;9,938;9,609;10,676;-3,050;26,131;0,000;267,840;Inf;275,000;275,000;10,052;2,773;10,028;23,392
15479,000;3,002;0,720;-35,047;1,643;9,493;5,057;34,997;4,798;2,570;-2,676;0,000;36,800;37,800;9,526;1,493;9,689;9,940;9,622;10,641;-3,050;26,131;0,000;267,840;Inf;275,000;275,000;10,003;2,771;9,974;23,407
15479,500;3,002;0,720;-35,047;1,643;9,493;5,057;34,997;4,798;2,570;-2,676;0,000;36,800;37,800;9,526;1,493;9,819;9,873;9,560;10,596;-3,050;26,131;0,000;267,640;Inf;275,000;275,000;9,973;2,775;9,996;23,342
15480,000;3,002;0,720;-35,047;1,643;9,493;5,057;34,997;4,798;2,570;-2,676;0,000;36,800;37,800;9,526;1,493;9,939;9,939;9,814;10,654;-3,050;26,131;0,000;267,640;Inf;275,000;275,000;9,962;2,779;9,950;23,325
15480,500;3,002;0,720;-35,047;1,643;9,493;5,057;34,997;4,798;2,570;-2,676;0,000;36,800;37,800;9,526;1,493;9,740;9,998;9,826;10,703;-3,050;26,131;0,000;268,140;Inf;275,000;275,000;10,086;2,783;9,957;23,356
15481,000;3,002;0,720;-35,047;1,643;9,493;5,057;34,997;4,798;2,570;-2,676;0,000;36,800;37,800;9,526;1,493;9,968;10,043;9,933;10,681;-3,050;26,131;0,000;268,140;Inf;275,000;275,000;10,067;2,786;9,928;23,344
15481,500;3,002;0,720;-35,047;1,643;9,493;5,055;34,984;4,803;2,588;-2,689;0,000;36,826;37,820;9,526;1,493;9,995;9,985;9,781;10,645;-3,059;26,132;0,000;267,540;Inf;275,000;275,000;10,156;2,790;10,001;23,359
15482,000;3,002;0,720;-35,047;1,643;9,493;5,055;34,984;4,803;2,588;-2,689;0,000;36,800;37,800;9,526;1,493;9,851;9,962;9,791;10,686;-3,059;26,132;0,000;267,540;Inf;275,000;275,000;10,102;2,793;9,987;23,375
15482,500;2,948;0,698;-35,165;1,648;9,493;5,055;34,984;4,803;2,588;-2,689;0,000;36,800;37,800;9,547;1,494;9,798;10,018;9,767;10,687;-3,059;26,132;0,000;267,940;Inf;275,000;275,000;10,072;2,797;9,978;23,354
15483,000;2,948;0,698;-35,165;1,648;9,493;5,055;34,984;4,803;2,588;-2,689;0,000;36,800;37,800;9,547;1,494;9,872;9,974;9,726;10,680;-3,059;26,132;0,000;267,940;Inf;275,000;275,000;10,068;2,799;10,035;23,352
15483,500;2,948;0,698;-35,165;1,648;9,493;5,055;34,984;4,803;2,588;-2,689;0,000;36,800;37,800;9,547;1,494;9,919;10,050;9,904;10,765;-3,059;26,132;0,000;268,140;Inf;275,000;275,000;10,063;2,802;10,025;23,360
15484,000;2,948;0,698;-35,165;1,648;9,493;5,055;34,984;4,803;2,588;-2,689;0,000;36,800;37,800;9,547;1,494;9,767;10,045;9,764;10,756;-3,059;26,132;0,000;268,140;Inf;275,000;275,000;10,159;2,804;10,031;23,392
15484,500;2,948;0,698;-35,165;1,648;9,493;5,043;35,010;4,802;2,621;-2,697;0,000;36,829;37,806;9,547;1,494;9,921;10,015;9,779;10,758;-3,058;26,126;0,000;267,940;Inf;275,000;275,000;10,083;2,806;10,138;23,381
15485,000;2,948;0,698;-35,165;1,648;9,493;5,043;35,010;4,802;2,621;-2,697;0,000;36,800;37,800;9,547;1,494;9,984;10,156;9,906;10,835;-3,058;26,126;0,000;267,940;Inf;275,000;275,000;10,118;2,809;10,085;23,368
15485,500;2,948;0,698;-35,165;1,648;9,493;5,043;35,010;4,802;2,621;-2,697;0,000;36,800;37,800;9,547;1,494;10,486;10,228;9,993;10,865;-3,058;26,126;0,000;267,340;Inf;275,000;275,000;10,220;2,811;10,175;23,397
15486,000;2,059;0,579;-33,832;1,691;9,461;5,043;35,010;4,802;2,621;-2,697;0,000;36,800;37,800;9,575;1,571;9,903;10,001;9,630;10,765;-3,058;26,126;0,000;267,340;Inf;275,000;275,000;10,393;2,813;10,161;23,416
15486,500;2,059;0,579;-33,832;1,691;9,461;5,043;35,010;4,802;2,621;-2,697;0,000;36,800;37,800;9,575;1,571;9,943;10,148;9,831;10,860;-3,058;26,126;0,000;267,840;Inf;275,000;275,000;10,075;2,801;10,159;23,443
15487,000;2,059;0,579;-33,832;1,691;9,461;5,043;35,010;4,802;2,621;-2,697;0,000;36,800;37,800;9,575;1,571;10,085;10,364;10,047;10,942;-3,058;26,126;0,000;267,840;Inf;275,000;275,000;10,195;2,789;10,195;23,471
15487,500;2,059;0,579;-33,832;1,691;9,461;5,043;35,010;4,802;2,621;-2,697;0,000;36,800;37,800;9,575;1,571;10,085;10,364;10,047;10,942;-3,058;26,126;0,000;267,640;Inf;275,000;275,000;10,359;2,777;10,180;23,487
15488,000;2,059;0,579;-33,832;1,691;9,461;5,054;34,990;4,783;2,638;-2,702;0,000;36,833;37,777;9,575;1,571;9,688;9,969;9,599;10,828;-3,069;26,129;0,000;267,640;Inf;275,000;275,000;10,359;2,765;10,237;23,494
15488,500;2,059;0,579;-33,832;1,691;9,461;5,054;34,990;4,783;2,638;-2,702;0,000;36,800;37,800;9,575;1,571;9,814;10,148;9,830;10,824;-3,069;26,129;0,000;267,540;Inf;275,000;275,000;10,021;2,753;10,168;23,525
15489,000;2,059;0,579;-33,832;1,691;9,461;5,054;34,990;4,783;2,638;-2,702;0,000;36,800;37,800;9,575;1,571;10,277;10,365;10,048;10,960;-3,069;26,129;0,000;267,540;Inf;275,000;275,000;10,154;2,742;10,306;23,503
15489,500;3,224;0,736;-35,209;1,630;9,556;5,054;34,990;4,783;2,638;-2,702;0,000;36,800;37,800;9,487;1,629;10,256;10,422;10,151;11,050;-3,069;26,129;0,000;267,840;Inf;275,000;275,000;10,413;2,731;10,239;23,464
15490,000;3,224;0,736;-35,209;1,630;9,556;5,054;34,990;4,783;2,638;-2,702;0,000;36,800;37,800;9,487;1,629;9,758;10,162;9,499;10,891;-3,069;26,129;0,000;267,840;Inf;275,000;275,000;10,470;2,739;10,365;23,500
15490,500;3,224;0,736;-35,209;1,630;9,556;5,054;34,990;4,783;2,638;-2,702;0,000;36,800;37,800;9,487;1,629;9,490;10,086;9,486;10,857;-3,069;26,129;0,000;267,140;Inf;275,000;275,000;10,078;2,747;10,326;23,533
15491,000;3,224;0,736;-35,209;1,630;9,556;5,054;34,990;4,783;2,638;-2,702;0,000;36,800;37,800;9,487;1,629;9,965;10,324;9,858;10,902;-3,069;26,129;0,000;267,140;Inf;275,000;275,000;9,980;2,755;10,320;23,557
15491,500;3,224;0,736;-35,209;1,630;9,556;5,063;35,066;4,795;2,639;-2,697;0,000;36,838;37,767;9,487;1,629;10,107;10,412;10,061;11,019;-3,056;26,129;0,000;267,440;Inf;275,000;275,000;10,262;2,762;10,321;23,624
15492,000;3,224;0,736;-35,209;1,630;9,556;5,063;35,066;4,795;2,639;-2,697;0,000;36,800;37,800;9,487;1,629;10,061;10,237;9,773;10,930;-3,056;26,129;0,000;267,440;Inf;275,000;275,000;10,400;2,770;10,348;23,663
15492,500;3,224;0,736;-35,209;1,630;9,556;5,063;35,066;4,795;2,639;-2,697;0,000;36,800;37,800;9,487;1,629;9,784;10,067;9,661;10,896;-3,056;26,129;0,000;267,340;Inf;275,000;275,000;10,251;2,777;10,349;23,718
15493,000;2,997;0,726;-35,209;1,657;9,510;5,063;35,066;4,795;2,639;-2,697;0,000;36,800;37,800;9,370;1,746;10,113;10,388;10,063;10,961;-3,056;26,129;0,000;267,340;Inf;275,000;275,000;10,102;2,785;10,271;23,712
15493,500;2,997;0,726;-35,209;1,657;9,510;5,063;35,066;4,795;2,639;-2,697;0,000;36,800;37,800;9,370;1,746;10,351;10,406;10,103;11,050;-3,056;26,129;0,000;267,340;Inf;275,000;275,000;10,381;2,788;10,349;23,722
15494,000;2,997;0,726;-35,209;1,657;9,510;5,063;35,066;4,795;2,639;-2,697;0,000;36,800;37,800;9,370;1,746;10,058;10,303;10,048;11,069;-3,056;26,129;0,000;267,540;Inf;275,000;275,000;10,477;2,791;10,307;23,709
15494,500;2,997;0,726;-35,209;1,657;9,510;5,063;35,066;4,795;2,639;-2,697;0,000;36,800;37,800;9,370;1,746;10,021;10,272;9,917;10,984;-3,056;26,129;0,000;267,540;Inf;275,000;275,000;10,369;2,795;10,344;23,708
15495,000;2,997;0,726;-35,209;1,657;9,510;5,048;35,009;4,806;2,655;-2,686;0,000;36,824;37,773;9,370;1,746;10,211;10,477;10,185;11,112;-3,073;26,122;0,000;266,040;Inf;275,000;275,000;10,299;2,798;10,324;23,717
15495,500;2,997;0,726;-35,209;1,657;9,510;5,048;35,009;4,806;2,655;-2,686;0,000;36,800;37,800;9,370;1,746;10,381;10,413;10,050;11,100;-3,073;26,122;0,000;266,040;Inf;275,000;275,000;10,496;2,801;10,397;23,748
15496,000;2,997;0,726;-35,209;1,657;9,510;5,048;35,009;4,806;2,655;-2,686;0,000;36,800;37,800;9,370;1,746;10,244;10,420;10,188;11,095;-3,073;26,122;0,000;267,540;Inf;275,000;275,000;10,486;2,805;10,375;23,657
15496,500;2,576;0,660;-34,630;1,700;9,515;5,048;35,009;4,806;2,655;-2,686;0,000;36,800;37,800;9,505;1,528;10,244;10,420;10,188;11,095;-3,073;26,122;0,000;267,540;Inf;275,000;275,000;10,487;2,808;10,370;23,594
15497,000;2,576;0,660;-34,630;1,700;9,515;5,048;35,009;4,806;2,655;-2,686;0,000;36,800;37,800;9,505;1,528;10,298;10,436;10,256;11,121;-3,073;26,122;0,000;267,040;Inf;275,000;275,000;10,487;2,804;10,356;23,539
15497,500;2,576;0,660;-34,630;1,700;9,515;5,048;35,009;4,806;2,655;-2,686;0,000;36,800;37,800;9,505;1,528;10,419;10,433;10,324;11,152;-3,073;26,122;0,000;267,040;Inf;275,000;275,000;10,528;2,800;10,365;23,513
15498,000;2,576;0,660;-34,630;1,700;9,515;5,048;35,009;4,806;2,655;-2,686;0,000;36,800;37,800;9,505;1,528;10,335;10,459;10,256;11,198;-3,073;26,122;0,000;267,540;Inf;275,000;275,000;10,582;2,797;10,398;23,507
15498,500;2,576;0,660;-34,630;1,700;9,515;5,052;34,988;4,785;2,697;-2,699;0,000;36,825;37,794;9,505;1,528;10,458;10,542;10,417;11,240;-3,070;26,126;0,000;267,540;Inf;275,000;275,000;10,562;2,793;10,386;23,514
15499,000;2,576;0,660;-34,630;1,700;9,515;5,052;34,988;4,785;2,697;-2,699;0,000;36,800;37,800;9,505;1,528;10,659;10,638;10,595;11,296;-3,070;26,126;0,000;267,540;Inf;275,000;275,000;10,664;2,789;10,336;23,547
15499,500;2,576;0,660;-34,630;1,700;9,515;5,052;34,988;4,785;2,697;-2,699;0,000;36,800;37,800;9,505;1,528;10,502;10,601;10,485;11,233;-3,070;26,126;0,000;267,540;Inf;275,000;275,000;10,797;2,786;10,402;23,537
15500,000;2,518;0,618;-35,209;1,587;9,485;5,052;34,988;4,785;2,697;-2,699;0,000;36,800;37,800;9,508;1,782;10,512;10,498;10,370;11,236;-3,070;26,126;0,000;267,840;Inf;275,000;275,000;10,705;2,782;10,462;23,571
15500,500;2,518;0,618;-35,209;1,587;9,485;5,052;34,988;4,785;2,697;-2,699;0,000;36,800;37,800;9,508;1,782;10,468;10,602;10,480;11,289;-3,070;26,126;0,000;267,840;Inf;275,000;275,000;10,654;2,778;10,530;23,561
15501,000;2,518;0,618;-35,209;1,587;9,485;5,052;34,988;4,785;2,697;-2,699;0,000;36,800;37,800;9,508;1,782;10,824;10,747;10,596;11,351;-3,070;26,126;0,000;267,940;Inf;275,000;275,000;10,710;2,774;10,535;23,553
15501,500;2,518;0,618;-35,209;1,587;9,485;5,052;34,988;4,785;2,697;-2,699;0,000;36,800;37,800;9,508;1,782;10,615;10,608;10,443;11,347;-3,070;26,126;0,000;267,940;Inf;275,000;275,000;10,880;2,770;10,541;23,614
15502,000;2,518;0,618;-35,209;1,587;9,485;5,062;34,983;4,797;2,732;-2,699;0,000;36,831;37,720;9,508;1,782;10,423;10,478;10,184;11,287;-3,066;26,129;0,000;267,740;Inf;275,000;275,000;10,753;2,766;10,587;23,634
15502,500;2,518;0,618;-35,209;1,587;9,485;5,062;34,983;4,797;2,732;-2,699;0,000;36,800;37,700;9,508;1,782;10,465;10,580;10,374;11,319;-3,066;26,129;0,000;267,740;Inf;275,000;275,000;10,593;2,761;10,547;23,602
15503,000;3,238;0,771;-35,082;1,608;9,461;5,062;34,983;4,797;2,732;-2,699;0,000;36,800;37,700;9,578;1,665;10,577;10,829;10,591;11,436;-3,066;26,129;0,000;268,140;Inf;275,000;275,000;10,685;2,758;10,605;23,584
15503,500;3,238;0,771;-35,082;1,608;9,461;5,062;34,983;4,797;2,732;-2,699;0,000;36,800;37,700;9,578;1,665;10,788;10,873;10,649;11,460;-3,066;26,129;0,000;268,140;Inf;275,000;275,000;10,858;2,765;10,641;23,526
15504,000;3,238;0,771;-35,082;1,608;9,461;5,062;34,983;4,797;2,732;-2,699;0,000;36,800;37,700;9,578;1,665;10,621;10,646;10,273;11,402;-3,066;26,129;0,000;268,040;Inf;275,000;275,000;10,943;2,773;10,714;23,604
15504,500;3,238;0,771;-35,082;1,608;9,461;5,062;34,983;4,797;2,732;-2,699;0,000;36,800;37,700;9,578;1,665;10,242;10,620;10,293;11,295;-3,066;26,129;0,000;268,040;Inf;275,000;275,000;10,736;2,781;10,601;23,609
15505,000;3,238;0,771;-35,082;1,608;9,461;5,047;35,060;4,808;2,762;-2,710;0,000;36,825;37,748;9,578;1,665;10,785;10,855;10,603;11,408;-3,081;26,120;0,000;267,840;Inf;275,000;275,000;10,612;2,788;10,686;23,633
15505,500;3,238;0,771;-35,082;1,608;9,461;5,047;35,060;4,808;2,762;-2,710;0,000;36,800;37,700;9,578;1,665;10,770;10,767;10,447;11,464;-3,081;26,120;0,000;267,840;Inf;275,000;275,000;10,913;2,796;10,708;23,644
15506,000;2,254;0,632;-33,653;1,646;9,470;5,047;35,060;4,808;2,762;-2,710;0,000;36,800;37,700;9,634;1,636;10,550;10,603;10,181;11,363;-3,081;26,120;0,000;268,140;Inf;275,000;275,000;10,862;2,803;10,714;23,637
15506,500;2,254;0,632;-33,653;1,646;9,470;5,047;35,060;4,808;2,762;-2,710;0,000;36,800;37,700;9,634;1,636;10,424;10,653;10,366;11,299;-3,081;26,120;0,000;268,140;Inf;275,000;275,000;10,674;2,794;10,663;23,622
15507,000;2,254;0,632;-33,653;1,646;9,470;5,047;35,060;4,808;2,762;-2,710;0,000;36,800;37,700;9,634;1,636;10,382;10,785;10,519;11,327;-3,081;26,120;0,000;268,140;Inf;275,000;275,000;10,686;2,785;10,678;23,590
15507,500;2,254;0,632;-33,653;1,646;9,470;5,047;35,060;4,808;2,762;-2,710;0,000;36,800;37,700;9,634;1,636;10,738;10,859;10,618;11,410;-3,081;26,120;0,000;268,140;Inf;275,000;275,000;10,753;2,776;10,719;23,592
15508,000;2,254;0,632;-33,653;1,646;9,470;5,047;35,060;4,808;2,762;-2,710;0,000;36,800;37,700;9,634;1,636;10,769;10,770;10,591;11,507;-3,081;26,120;0,000;267,740;Inf;275,000;275,000;10,906;2,768;10,718;23,564
15508,500;2,254;0,632;-33,653;1,646;9,470;5,036;34,999;4,791;2,734;-2,707;0,000;36,807;37,740;9,634;1,636;10,356;10,626;10,338;11,390;-3,082;26,122;0,000;267,740;Inf;275,000;275,000;10,909;2,759;10,703;23,554
15509,000;2,254;0,632;-33,653;1,646;9,470;5,036;34,999;4,791;2,734;-2,707;0,000;36,800;37,700;9,634;1,636;10,865;10,796;10,586;11,487;-3,082;26,122;0,000;268,040;Inf;275,000;275,000;10,677;2,751;10,688;23,522
15509,500;3,387;0,803;-35,209;1,641;9,508;5,036;34,999;4,791;2,734;-2,707;0,000;36,800;37,700;9,411;1,643;10,911;10,926;10,738;11,557;-3,082;26,122;0,000;268,040;Inf;275,000;275,000;10,934;2,743;10,700;23,503
15510,000;3,387;0,803;-35,209;1,641;9,508;5,036;34,999;4,791;2,734;-2,707;0,000;36,800;37,700;9,411;1,643;10,791;10,867;10,653;11,503;-3,082;26,122;0,000;268,540;Inf;275,000;275,000;11,033;2,754;10,730;23,488
15510,500;3,387;0,803;-35,209;1,641;9,508;5,036;34,999;4,791;2,734;-2,707;0,000;36,800;37,700;9,411;1,643;10,602;10,764;10,417;11,455;-3,082;26,122;0,000;268,540;Inf;275,000;275,000;10,954;2,764;10,680;23,398
15511,000;3,387;0,803;-35,209;1,641;9,508;5,036;34,999;4,791;2,734;-2,707;0,000;36,800;37,700;9,411;1,643;10,627;10,940;10,723;11,527;-3,082;26,122;0,000;268,640;Inf;275,000;275,000;10,810;2,774;10,758;23,344
15511,500;3,387;0,803;-35,209;1,641;9,508;5,031;34,992;4,792;2,751;-2,719;0,000;36,808;37,677;9,411;1,643;10,805;11,043;10,816;11,568;-3,085;26,130;0,000;268,640;Inf;275,000;275,000;10,954;2,784;10,753;23,349
15512,000;3,387;0,803;-35,209;1,641;9,508;5,031;34,992;4,792;2,751;-2,719;0,000;36,800;37,700;9,411;1,643;10,921;10,798;10,359;11,524;-3,085;26,130;0,000;268,640;Inf;275,000;275,000;11,058;2,794;10,836;23,337
15512,500;2,673;0,618;-35,209;1,569;9,535;5,031;34,992;4,792;2,751;-2,719;0,000;36,800;37,700;9,548;1,736;10,758;10,802;10,500;11,507;-3,085;26,130;0,000;268,640;Inf;275,000;275,000;10,901;2,804;10,776;23,299
15513,000;2,673;0,618;-35,209;1,569;9,535;5,031;34,992;4,792;2,751;-2,719;0,000;36,800;37,700;9,548;1,736;11,010;10,928;10,839;11,611;-3,085;26,130;0,000;268,440;Inf;275,000;275,000;10,892;2,802;10,725;23,271
15513,500;2,673;0,618;-35,209;1,569;9,535;5,031;34,992;4,792;2,751;-2,719;0,000;36,800;37,700;9,548;1,736;11,000;11,091;10,968;11,670;-3,085;26,130;0,000;268,440;Inf;275,000;275,000;11,097;2,799;10,771;23,236
15514,000;2,673;0,618;-35,209;1,569;9,535;5,031;34,992;4,792;2,751;-2,719;0,000;36,800;37,700;9,548;1,736;11,065;11,078;10,892;11,616;-3,085;26,130;0,000;268,440;Inf;275,000;275,000;11,182;2,797;10,797;23,192
15514,500;2,673;0,618;-35,209;1,569;9,535;5,031;34,992;4,792;2,751;-2,719;0,000;36,800;37,700;9,548;1,736;10,867;10,871;10,604;11,560;-3,085;26,130;0,000;268,440;Inf;275,000;275,000;11,163;2,795;10,807;23,281
15515,000;2,673;0,618;-35,209;1,569;9,535;5,034;35,006;4,779;2,798;-2,705;0,000;36,808;37,716;9,548;1,736;10,750;11,000;10,791;11,619;-3,085;26,134;0,000;268,440;Inf;275,000;275,000;10,975;2,793;10,892;23,289
15515,500;2,673;0,618;-35,209;1,569;9,535;5,034;35,006;4,779;2,798;-2,705;0,000;36,800;37,700;9,548;1,736;11,144;11,035;10,766;11,721;-3,085;26,134;0,000;268,440;Inf;275,000;275,000;11,040;2,791;10,889;23,278
15516,000;2,436;0,661;-33,700;1,626;9,473;5,034;35,006;4,779;2,798;-2,705;0,000;36,800;37,700;9,677;1,659;10,871;10,889;10,555;11,613;-3,085;26,134;0,000;268,340;Inf;275,000;275,000;11,166;2,789;10,927;23,255
15516,500;2,436;0,661;-33,700;1,626;9,473;5,034;35,006;4,779;2,798;-2,705;0,000;36,800;37,700;9,677;1,659;10,662;10,888;10,672;11,552;-3,085;26,134;0,000;268,340;Inf;275,000;275,000;10,982;2,784;10,846;23,242
15517,000;2,436;0,661;-33,700;1,626;9,473;5,034;35,006;4,779;2,798;-2,705;0,000;36,800;37,700;9,677;1,659;10,672;11,017;10,777;11,594;-3,085;26,134;0,000;268,340;Inf;275,000;275,000;10,944;2,778;10,828;23,230
15517,500;2,436;0,661;-33,700;1,626;9,473;5,034;35,006;4,779;2,798;-2,705;0,000;36,800;37,700;9,677;1,659;10,974;11,053;10,853;11,672;-3,085;26,134;0,000;268,340;Inf;275,000;275,000;11,015;2,772;10,915;23,217
15518,000;2,436;0,661;-33,700;1,626;9,473;5,039;35,021;4,795;2,824;-2,707;0,000;36,810;37,661;9,677;1,659;11,210;11,198;11,163;11,785;-3,069;26,144;0,000;268,740;Inf;275,000;275,000;11,138;2,767;10,941;23,192
15518,500;2,436;0,661;-33,700;1,626;9,473;5,039;35,021;4,795;2,824;-2,707;0,000;36,800;37,700;9,677;1,659;10,895;10,928;10,648;11,693;-3,069;26,144;0,000;268,740;Inf;275,000;275,000;11,339;2,761;10,938;23,201
15519,000;2,589;0,689;-33,789;1,692;9,448;5,039;35,021;4,795;2,824;-2,707;0,000;36,800;37,700;9,627;1,457;10,732;11,022;10,839;11,740;-3,069;26,144;0,000;268,640;Inf;275,000;275,000;11,041;2,756;10,890;23,237
15519,500;2,589;0,689;-33,789;1,692;9,448;5,039;35,021;4,795;2,824;-2,707;0,000;36,800;37,700;9,627;1,457;11,176;11,240;10,981;11,843;-3,069;26,144;0,000;268,640;Inf;275,000;275,000;11,083;2,753;10,960;23,231
15520,000;2,589;0,689;-33,789;1,692;9,448;5,039;35,021;4,795;2,824;-2,707;0,000;36,800;37,700;9,627;1,457;11,164;11,065;10,704;11,770;-3,069;26,144;0,000;268,340;Inf;275,000;275,000;11,310;2,751;11,018;23,250
15520,500;2,589;0,689;-33,789;1,692;9,448;5,039;35,021;4,795;2,824;-2,707;0,000;36,800;37,700;9,627;1,457;10,924;10,922;10,318;11,722;-3,069;26,144;0,000;268,340;Inf;275,000;275,000;11,176;2,748;11,081;23,244
15521,000;2,589;0,689;-33,789;1,692;9,448;5,039;35,021;4,795;2,824;-2,707;0,000;36,800;37,700;9,627;1,457;10,852;11,096;10,723;11,737;-3,069;26,144;0,000;268,440;Inf;275,000;275,000;10,971;2,745;10,964;23,277
15521,500;2,589;0,689;-33,789;1,692;9,448;5,036;35,068;4,796;2,846;-2,698;0,000;36,801;37,673;9,627;1,457;11,034;11,120;10,860;11,778;-3,076;26,141;0,000;268,440;Inf;275,000;275,000;11,102;2,743;10,948;23,304
15522,000;2,589;0,689;-33,789;1,692;9,448;5,036;35,068;4,796;2,846;-2,698;0,000;36,800;37,700;9,627;1,457;11,219;11,160;10,993;11,820;-3,076;26,141;0,000;268,140;Inf;275,000;275,000;11,198;2,740;10,941;23,327
15522,500;2,722;0,703;-34,326;1,686;9,474;5,036;35,068;4,796;2,846;-2,698;0,000;36,800;37,700;9,513;1,438;11,102;11,217;11,156;11,870;-3,076;26,141;0,000;268,140;Inf;275,000;275,000;11,298;2,738;10,963;23,335
15523,000;2,722;0,703;-34,326;1,686;9,474;5,036;35,068;4,796;2,846;-2,698;0,000;36,800;37,700;9,513;1,438;11,149;11,194;11,092;11,860;-3,076;26,141;0,000;268,140;Inf;275,000;275,000;11,336;2,738;11,002;23,365
15523,500;2,722;0,703;-34,326;1,686;9,474;5,036;35,068;4,796;2,846;-2,698;0,000;36,800;37,700;9,513;1,438;11,453;11,342;11,322;11,974;-3,076;26,141;0,000;268,140;Inf;275,000;275,000;11,324;2,737;10,933;23,402
15524,000;2,722;0,703;-34,326;1,686;9,474;5,036;35,068;4,796;2,846;-2,698;0,000;36,800;37,700;9,513;1,438;11,529;11,283;11,313;11,976;-3,076;26,141;0,000;268,040;Inf;275,000;275,000;11,522;2,737;10,996;23,421
15524,500;2,722;0,703;-34,326;1,686;9,474;5,060;34,969;4,794;2,850;-2,702;0,000;36,796;37,638;9,513;1,438;11,209;11,143;11,069;11,938;-3,073;26,151;0,000;268,040;Inf;275,000;275,000;11,525;2,737;11,062;23,411
15525,000;2,722;0,703;-34,326;1,686;9,474;5,060;34,969;4,794;2,850;-2,702;0,000;36,800;37,600;9,513;1,438;11,158;11,273;11,240;11,988;-3,073;26,151;0,000;268,340;Inf;275,000;275,000;11,340;2,737;11,014;23,408
15525,500;2,919;0,746;-34,649;1,611;9,402;5,060;34,969;4,794;2,850;-2,702;0,000;36,800;37,600;9,607;1,639;11,517;11,387;11,370;12,060;-3,073;26,151;0,000;268,340;Inf;275,000;275,000;11,415;2,736;11,082;23,476
15526,000;2,919;0,746;-34,649;1,611;9,402;5,060;34,969;4,794;2,850;-2,702;0,000;36,800;37,600;9,607;1,639;11,513;11,424;11,388;12,083;-3,073;26,151;0,000;268,640;Inf;275,000;275,000;11,584;2,739;11,062;23,508
15526,500;2,919;0,746;-34,649;1,611;9,402;5,060;34,969;4,794;2,850;-2,702;0,000;36,800;37,600;9,607;1,639;11,195;11,337;11,119;12,035;-3,073;26,151;0,000;268,640;Inf;275,000;275,000;11,602;2,742;11,159;23,542
15527,000;2,919;0,746;-34,649;1,611;9,402;5,060;34,969;4,794;2,850;-2,702;0,000;36,800;37,600;9,607;1,639;11,294;11,341;11,267;12,037;-3,073;26,151;0,000;268,540;Inf;275,000;275,000;11,421;2,745;11,129;23,602
15527,500;2,919;0,746;-34,649;1,611;9,402;5,060;34,969;4,794;2,850;-2,702;0,000;36,800;37,600;9,607;1,639;11,505;11,448;11,387;12,153;-3,073;26,151;0,000;268,540;Inf;275,000;275,000;11,485;2,748;11,183;23,577
15528,000;2,919;0,746;-34,649;1,611;9,402;5,050;35,014;4,799;2,907;-2,706;0,000;36,796;37,656;9,607;1,639;11,543;11,625;11,513;12,199;-3,081;26,155;0,000;268,340;Inf;275,000;275,000;11,623;2,751;11,183;23,588
15528,500;2,919;0,746;-34,649;1,611;9,402;5,050;35,014;4,799;2,907;-2,706;0,000;36,800;37,700;9,607;1,639;11,589;11,453;11,163;12,135;-3,081;26,155;0,000;268,340;Inf;275,000;275,000;11,720;2,754;11,278;23,550
15529,000;2,649;0,665;-34,184;1,626;9,479;5,050;35,014;4,799;2,907;-2,706;0,000;36,800;37,700;9,616;1,471;11,307;11,306;10,912;12,074;-3,081;26,155;0,000;268,740;Inf;275,000;275,000;11,585;2,756;11,276;23,555
15529,500;2,649;0,665;-34,184;1,626;9,479;5,050;35,014;4,799;2,907;-2,706;0,000;36,800;37,700;9,616;1,471;11,311;11,374;11,186;12,066;-3,081;26,155;0,000;268,740;Inf;275,000;275,000;11,400;2,755;11,240;23,564
15530,000;2,649;0,665;-34,184;1,626;9,479;5,050;35,014;4,799;2,907;-2,706;0,000;36,800;37,700;9,616;1,471;11,610;11,508;11,470;12,183;-3,081;26,155;0,000;268,440;Inf;275,000;275,000;11,484;2,753;11,255;23,575
15530,500;2,649;0,665;-34,184;1,626;9,479;5,050;35,014;4,799;2,907;-2,706;0,000;36,800;37,700;9,616;1,471;11,553;11,543;11,497;12,199;-3,081;26,155;0,000;268,440;Inf;275,000;275,000;11,693;2,751;11,258;23,628
15531,000;2,649;0,665;-34,184;1,626;9,479;5,048;35,012;4,806;2,930;-2,698;0,000;36,786;37,629;9,616;1,471;11,232;11,362;11,169;12,202;-3,078;26,163;0,000;268,040;Inf;275,000;275,000;11,698;2,749;11,304;23,680
15531,500;2,649;0,665;-34,184;1,626;9,479;5,048;35,012;4,806;2,930;-2,698;0,000;36,800;37,600;9,616;1,471;11,467;11,402;11,165;12,173;-3,078;26,163;0,000;268,040;Inf;275,000;275,000;11,491;2,748;11,332;23,687
15532,000;3,230;0,746;-35,209;1,625;9,530;5,048;35,012;4,806;2,930;-2,698;0,000;36,800;37,600;9,514;1,596;11,464;11,507;11,271;12,182;-3,078;26,163;0,000;267,940;Inf;275,000;275,000;11,552;2,746;11,353;23,697
15532,500;3,230;0,746;-35,209;1,625;9,530;5,048;35,012;4,806;2,930;-2,698;0,000;36,800;37,600;9,514;1,596;11,484;11,582;11,426;12,210;-3,078;26,163;0,000;267,940;Inf;275,000;275,000;11,606;2,754;11,343;23,741
15533,000;3,230;0,746;-35,209;1,625;9,530;5,048;35,012;4,806;2,930;-2,698;0,000;36,800;37,600;9,514;1,596;11,440;11,470;11,311;12,189;-3,078;26,163;0,000;268,040;Inf;275,000;275,000;11,676;2,762;11,366;23,724
15533,500;3,230;0,746;-35,209;1,625;9,530;5,048;35,012;4,806;2,930;-2,698;0,000;36,800;37,600;9,514;1,596;11,197;11,405;11,101;12,114;-3,078;26,163;0,000;268,040;Inf;275,000;275,000;11,603;2,770;11,364;23,696
15534,000;3,230;0,746;-35,209;1,625;9,530;5,048;35,012;4,806;2,930;-2,698;0,000;36,800;37,600;9,514;1,596;11,482;11,540;11,276;12,152;-3,078;26,163;0,000;268,040;Inf;275,000;275,000;11,454;2,777;11,370;23,721
15534,500;3,230;0,746;-35,209;1,625;9,530;5,056;35,056;4,796;2,952;-2,712;0,000;36,768;37,595;9,514;1,596;11,496;11,485;11,267;12,196;-3,081;26,156;0,000;268,040;Inf;275,000;275,000;11,612;2,785;11,383;23,742
15535,000;3,230;0,746;-35,209;1,625;9,530;5,056;35,056;4,796;2,952;-2,712;0,000;36,800;37,600;9,514;1,596;11,303;11,412;11,138;12,131;-3,081;26,156;0,000;268,040;Inf;275,000;275,000;11,611;2,792;11,407;23,781
15535,500;2,821;0,653;-35,209;1,646;9,539;5,056;35,056;4,796;2,952;-2,712;0,000;36,800;37,600;9,402;1,671;11,361;11,562;11,427;12,172;-3,081;26,156;0,000;268,040;Inf;275,000;275,000;11,496;2,799;11,317;23,738
15536,000;2,821;0,653;-35,209;1,646;9,539;5,056;35,056;4,796;2,952;-2,712;0,000;36,800;37,600;9,402;1,671;11,572;11,637;11,583;12,244;-3,081;26,156;0,000;267,740;Inf;275,000;275,000;11,630;2,799;11,319;23,648
15536,500;2,821;0,653;-35,209;1,646;9,539;5,056;35,056;4,796;2,952;-2,712;0,000;36,800;37,600;9,402;1,671;11,806;11,627;11,568;12,270;-3,081;26,156;0,000;267,740;Inf;275,000;275,000;11,759;2,800;11,406;23,617
15537,000;2,821;0,653;-35,209;1,646;9,539;5,056;35,056;4,796;2,952;-2,712;0,000;36,800;37,600;9,402;1,671;11,696;11,451;11,231;12,247;-3,081;26,156;0,000;267,640;Inf;275,000;275,000;11,818;2,800;11,396;23,610
15537,500;2,821;0,653;-35,209;1,646;9,539;4,995;35,021;4,767;2,953;-2,709;0,000;36,767;37,602;9,402;1,671;11,516;11,706;11,527;12,290;-3,078;26,164;0,000;267,640;Inf;275,000;275,000;11,657;2,800;11,431;23,600
15538,000;2,821;0,653;-35,209;1,646;9,539;4,995;35,021;4,767;2,953;-2,709;0,000;36,800;37,600;9,402;1,671;11,688;11,711;11,527;12,313;-3,078;26,164;0,000;267,540;Inf;275,000;275,000;11,760;2,801;11,432;23,601
15538,500;2,737;0,728;-34,312;1,653;9,395;4,995;35,021;4,767;2,953;-2,709;0,000;36,800;37,600;9,586;1,589;11,856;11,692;11,660;12,347;-3,078;26,164;0,000;267,540;Inf;275,000;275,000;11,810;2,801;11,411;23,603
15539,000;2,737;0,728;-34,312;1,653;9,395;4,995;35,021;4,767;2,953;-2,709;0,000;36,800;37,600;9,586;1,589;11,618;11,575;11,427;12,275;-3,078;26,164;0,000;267,640;Inf;275,000;275,000;11,889;2,800;11,447;23,588
15539,500;2,737;0,728;-34,312;1,653;9,395;4,995;35,021;4,767;2,953;-2,709;0,000;36,800;37,600;9,586;1,589;11,354;11,569;11,309;12,231;-3,078;26,164;0,000;267,640;Inf;275,000;275,000;11,724;2,799;11,440;23,585
15540,000;2,737;0,728;-34,312;1,653;9,395;4,995;35,021;4,767;2,953;-2,709;0,000;36,800;37,600;9,586;1,589;11,660;11,622;11,372;12,265;-3,078;26,164;0,000;267,640;Inf;275,000;275,000;11,616;2,798;11,458;23,545
15540,500;2,737;0,728;-34,312;1,653;9,395;5,062;35,009;4,808;2,981;-2,692;0,000;36,771;37,582;9,586;1,589;11,649;11,663;11,532;12,314;-3,072;26,169;0,000;267,640;Inf;275,000;275,000;11,730;2,797;11,449;23,539
15541,000;2,737;0,728;-34,312;1,653;9,395;5,062;35,009;4,808;2,981;-2,692;0,000;36,800;37,600;9,586;1,589;11,185;11,467;11,207;12,199;-3,072;26,169;0,000;267,440;Inf;275,000;275,000;11,789;2,796;11,473;23,548
15541,500;2,737;0,728;-34,312;1,653;9,395;5,062;35,009;4,808;2,981;-2,692;0,000;36,800;37,600;9,586;1,589;11,393;11,622;11,479;12,252;-3,072;26,169;0,000;267,440;Inf;275,000;275,000;11,515;2,795;11,396;23,572
15542,000;2,948;0,748;-34,919;1,655;9,437;5,062;35,009;4,808;2,981;-2,692;0,000;36,800;37,600;9,562;1,666;11,875;11,713;11,615;12,346;-3,072;26,169;0,000;267,740;Inf;275,000;275,000;11,686;2,794;11,443;23,588
15542,500;2,948;0,748;-34,919;1,655;9,437;5,062;35,009;4,808;2,981;-2,692;0,000;36,800;37,600;9,562;1,666;11,718;11,684;11,596;12,369;-3,072;26,169;0,000;267,740;Inf;275,000;275,000;11,887;2,797;11,492;23,580
15543,000;2,948;0,748;-34,919;1,655;9,437;5,062;35,009;4,808;2,981;-2,692;0,000;36,800;37,600;9,562;1,666;11,490;11,658;11,500;12,294;-3,072;26,169;0,000;268,140;Inf;275,000;275,000;11,842;2,799;11,485;23,566
15543,500;2,948;0,748;-34,919;1,655;9,437;5,062;35,009;4,808;2,981;-2,692;0,000;36,800;37,600;9,562;1,666;11,418;11,561;11,329;12,246;-3,072;26,169;0,000;268,140;Inf;275,000;275,000;11,735;2,802;11,514;23,531
15544,000;2,948;0,748;-34,919;1,655;9,437;5,056;35,030;4,799;3,001;-2,698;0,000;36,748;37,574;9,562;1,666;11,375;11,518;11,340;12,254;-3,078;26,161;0,000;267,740;Inf;275,000;275,000;11,639;2,804;11,427;23,508
15544,500;2,948;0,748;-34,919;1,655;9,437;5,056;35,030;4,799;3,001;-2,698;0,000;36,700;37,600;9,562;1,666;11,721;11,693;11,515;12,344;-3,078;26,161;0,000;267,740;Inf;275,000;275,000;11,622;2,806;11,518;23,484
15545,000;2,636;0,746;-33,996;1,704;9,479;5,056;35,030;4,799;3,001;-2,698;0,000;36,700;37,600;9,573;1,631;11,656;11,548;11,244;12,299;-3,078;26,161;0,000;267,640;Inf;275,000;275,000;11,818;2,809;11,541;23,430
15545,500;2,636;0,746;-33,996;1,704;9,479;5,056;35,030;4,799;3,001;-2,698;0,000;36,700;37,600;9,573;1,631;11,419;11,514;11,245;12,214;-3,078;26,161;0,000;267,640;Inf;275,000;275,000;11,687;2,806;11,549;23,417
15546,000;2,636;0,746;-33,996;1,704;9,479;5,056;35,030;4,799;3,001;-2,698;0,000;36,700;37,600;9,573;1,631;11,672;11,726;11,712;12,351;-3,078;26,161;0,000;267,940;Inf;275,000;275,000;11,598;2,803;11,410;23,371
15546,500;2,636;0,746;-33,996;1,704;9,479;5,056;35,030;4,799;3,001;-2,698;0,000;36,700;37,600;9,573;1,631;11,698;11,680;11,561;12,332;-3,078;26,161;0,000;267,940;Inf;275,000;275,000;11,865;2,800;11,469;23,360
15547,000;2,636;0,746;-33,996;1,704;9,479;5,054;35,021;4,783;2,999;-2,700;0,000;36,747;37,576;9,573;1,631;11,690;11,643;11,509;12,360;-3,074;26,166;0,000;267,840;Inf;275,000;275,000;11,818;2,798;11,511;23,351
15547,500;2,636;0,746;-33,996;1,704;9,479;5,054;35,021;4,783;2,999;-2,700;0,000;36,700;37,600;9,573;1,631;11,532;11,755;11,581;12,395;-3,074;26,166;0,000;267,840;Inf;275,000;275,000;11,800;2,795;11,516;23,386
15548,000;2,636;0,746;-33,996;1,704;9,479;5,054;35,021;4,783;2,999;-2,700;0,000;36,700;37,600;9,573;1,631;11,858;11,681;11,483;12,398;-3,074;26,166;0,000;267,440;Inf;275,000;275,000;11,816;2,792;11,554;23,374
15548,500;2,719;0,625;-35,209;1,643;9,509;5,054;35,021;4,783;2,999;-2,700;0,000;36,700;37,600;9,519;1,528;11,633;11,687;11,600;12,383;-3,074;26,166;0,000;267,440;Inf;275,000;275,000;11,855;2,790;11,535;23,406
15549,000;2,719;0,625;-35,209;1,643;9,509;5,054;35,021;4,783;2,999;-2,700;0,000;36,700;37,600;9,519;1,528;11,593;11,770;11,683;12,424;-3,074;26,166;0,000;267,940;Inf;275,000;275,000;11,826;2,789;11,494;23,409
15549,500;2,719;0,625;-35,209;1,643;9,509;5,054;35,021;4,783;2,999;-2,700;0,000;36,700;37,600;9,519;1,528;11,725;11,763;11,696;12,408;-3,074;26,166;0,000;267,940;Inf;275,000;275,000;11,867;2,787;11,550;23,429
15550,000;2,719;0,625;-35,209;1,643;9,509;5,054;35,021;4,783;2,999;-2,700;0,000;36,700;37,600;9,519;1,528;12,100;11,845;11,819;12,536;-3,074;26,166;0,000;267,740;Inf;275,000;275,000;11,898;2,786;11,562;23,439
15550,500;2,719;0,625;-35,209;1,643;9,509;5,092;34,999;4,791;3,021;-2,702;0,000;36,750;37,574;9,519;1,528;11,771;11,762;11,743;12,486;-3,066;26,185;0,000;267,740;Inf;275,000;275,000;12,075;2,785;11,622;23,414
15551,000;2,719;0,625;-35,209;1,643;9,509;5,092;34,999;4,791;3,021;-2,702;0,000;36,800;37,600;9,519;1,528;11,599;11,660;11,546;12,477;-3,066;26,185;0,000;267,740;Inf;275,000;275,000;11,940;2,784;11,582;23,412
15551,500;3,117;0,725;-35,209;1,560;9,508;5,092;34,999;4,791;3,021;-2,702;0,000;36,800;37,600;9,503;1,724;11,716;11,757;11,676;12,481;-3,066;26,185;0,000;267,740;Inf;275,000;275,000;11,821;2,783;11,620;23,409
15552,000;3,117;0,725;-35,209;1,560;9,508;5,092;34,999;4,791;3,021;-2,702;0,000;36,800;37,600;9,503;1,724;12,045;11,859;11,727;12,593;-3,066;26,185;0,000;268,140;Inf;275,000;275,000;11,908;2,789;11,679;23,400
15552,500;3,117;0,725;-35,209;1,560;9,508;5,092;34,999;4,791;3,021;-2,702;0,000;36,800;37,600;9,503;1,724;11,673;11,700;11,474;12,539;-3,066;26,185;0,000;268,140;Inf;275,000;275,000;12,056;2,794;11,748;23,387
15553,000;3,117;0,725;-35,209;1,560;9,508;5,092;34,999;4,791;3,021;-2,702;0,000;36,800;37,600;9,503;1,724;11,524;11,727;11,465;12,470;-3,066;26,185;0,000;268,640;Inf;275,000;275,000;11,846;2,799;11,705;23,404
15553,500;3,117;0,725;-35,209;1,560;9,508;5,106;35,034;4,810;3,063;-2,696;0,000;36,741;37,543;9,503;1,724;11,757;11,839;11,605;12,517;-3,070;26,169;0,000;268,640;Inf;275,000;275,000;11,797;2,804;11,706;23,424
15554,000;3,117;0,725;-35,209;1,560;9,508;5,106;35,034;4,810;3,063;-2,696;0,000;36,700;37,500;9,503;1,724;11,877;11,876;11,760;12,566;-3,070;26,169;0,000;268,340;Inf;275,000;275,000;11,930;2,810;11,684;23,403
15554,500;3,117;0,725;-35,209;1,560;9,508;5,106;35,034;4,810;3,063;-2,696;0,000;36,700;37,500;9,503;1,724;11,798;11,908;11,721;12,555;-3,070;26,169;0,000;268,340;Inf;275,000;275,000;12,020;2,815;11,699;23,444
15555,000;3,594;0,853;-35,209;1,620;9,531;5,106;35,034;4,810;3,063;-2,696;0,000;36,700;37,500;9,540;1,547;11,730;11,905;11,733;12,521;-3,070;26,169;0,000;268,240;Inf;275,000;275,000;11,996;2,820;11,691;23,485
15555,500;3,594;0,853;-35,209;1,620;9,531;5,106;35,034;4,810;3,063;-2,696;0,000;36,700;37,500;9,540;1,547;11,768;11,800;11,706;12,596;-3,070;26,169;0,000;268,240;Inf;275,000;275,000;11,972;2,832;11,726;23,480
15556,000;3,594;0,853;-35,209;1,620;9,531;5,106;35,034;4,810;3,063;-2,696;0,000;36,700;37,500;9,540;1,547;11,817;11,860;11,808;12,604;-3,070;26,169;0,000;268,340;Inf;275,000;275,000;11,967;2,845;11,702;23,512
15556,500;3,594;0,853;-35,209;1,620;9,531;5,106;35,034;4,810;3,063;-2,696;0,000;36,700;37,500;9,540;1,547;12,048;11,926;11,804;12,619;-3,070;26,169;0,000;268,340;Inf;275,000;275,000;12,022;2,857;11,754;23,511
15557,000;3,594;0,853;-35,209;1,620;9,531;5,069;35,017;4,799;3,079;-2,697;0,000;36,731;37,534;9,540;1,547;12,064;12,024;12,004;12,720;-3,068;26,169;0,000;268,240;Inf;275,000;275,000;12,099;2,869;11,731;23,554
15557,500;3,594;0,853;-35,209;1,620;9,531;5,069;35,017;4,799;3,079;-2,697;0,000;36,700;37,500;9,540;1,547;12,506;12,167;12,248;12,781;-3,068;26,169;0,000;268,240;Inf;275,000;275,000;12,203;2,881;11,708;23,564
15558,000;2,179;0,480;-35,209;1,567;9,527;5,069;35,017;4,799;3,079;-2,697;0,000;36,700;37,500;9,503;1,679;12,046;11,960;11,929;12,749;-3,068;26,169;0,000;267,840;Inf;275,000;275,000;12,425;2,893;11,804;23,616
15558,500;2,179;0,480;-35,209;1,567;9,527;5,069;35,017;4,799;3,079;-2,697;0,000;36,700;37,500;9,503;1,679;11,823;11,819;11,681;12,722;-3,068;26,169;0,000;267,840;Inf;275,000;275,000;12,171;2,881;11,817;23,589
15559,000;2,179;0,480;-35,209;1,567;9,527;5,069;35,017;4,799;3,079;-2,697;0,000;36,700;37,500;9,503;1,679;12,176;12,253;12,071;12,784;-3,068;26,169;0,000;267,940;Inf;275,000;275,000;12,011;2,869;11,901;23,588
15559,500;2,179;0,480;-35,209;1,567;9,527;5,069;35,017;4,799;3,079;-2,697;0,000;36,700;37,500;9,503;1,679;12,331;12,184;12,066;12,854;-3,068;26,169;0,000;267,940;Inf;275,000;275,000;12,321;2,858;11,898;23,566
15560,000;2,179;0,480;-35,209;1,567;9,527;5,054;34,974;4,804;3,097;-2,695;0,000;36,722;37,610;9,503;1,679;11,945;11,942;11,736;12,776;-3,073;26,179;0,000;267,740;Inf;275,000;275,000;12,359;2,847;11,902;23,576
15560,500;2,179;0,480;-35,209;1,567;9,527;5,054;34,974;4,804;3,097;-2,695;0,000;36,700;37,600;9,503;1,679;11,483;11,940;11,299;12,678;-3,073;26,179;0,000;267,740;Inf;275,000;275,000;12,099;2,836;11,990;23,581
15561,000;2,179;0,480;-35,209;1,567;9,527;5,054;34,974;4,804;3,097;-2,695;0,000;36,700;37,600;9,503;1,679;11,870;12,175;11,789;12,753;-3,073;26,179;0,000;267,640;Inf;275,000;275,000;11,850;2,825;11,928;23,605
15561,500;3,553;0,868;-35,209;1,619;9,483;5,054;34,974;4,804;3,097;-2,695;0,000;36,700;37,600;9,557;1,730;12,123;12,073;11,809;12,793;-3,073;26,179;0,000;267,640;Inf;275,000;275,000;12,147;2,815;11,976;23,620
15562,000;3,553;0,868;-35,209;1,619;9,483;5,054;34,974;4,804;3,097;-2,695;0,000;36,700;37,600;9,557;1,730;12,047;11,944;11,543;12,721;-3,073;26,179;0,000;267,540;Inf;275,000;275,000;12,200;2,827;11,957;23,620
15562,500;3,553;0,868;-35,209;1,619;9,483;5,054;34,974;4,804;3,097;-2,695;0,000;36,700;37,600;9,557;1,730;11,641;11,915;11,560;12,600;-3,073;26,179;0,000;267,540;Inf;275,000;275,000;12,064;2,839;11,889;23,619
15563,000;3,553;0,868;-35,209;1,619;9,483;5,054;34,974;4,804;3,097;-2,695;0,000;36,700;37,600;9,557;1,730;12,016;12,260;12,067;12,822;-3,073;26,179;0,000;267,840;Inf;275,000;275,000;11,929;2,850;11,943;23,598
15563,500;3,553;0,868;-35,209;1,619;9,483;5,054;35,027;4,817;3,098;-2,709;0,000;36,713;37,508;9,557;1,730;12,234;12,177;12,011;12,810;-3,071;26,169;0,000;267,840;Inf;275,000;275,000;12,291;2,862;11,913;23,573
15564,000;3,553;0,868;-35,209;1,619;9,483;5,054;35,027;4,817;3,098;-2,709;0,000;36,700;37,500;9,557;1,730;12,024;11,987;11,581;12,779;-3,071;26,169;0,000;268,040;Inf;275,000;275,000;12,308;2,873;12,006;23,543
15564,500;2,660;0,682;-34,615;1,590;9,381;5,054;35,027;4,817;3,098;-2,709;0,000;36,700;37,500;9,608;1,693;11,972;12,054;11,680;12,739;-3,071;26,169;0,000;268,040;Inf;275,000;275,000;12,093;2,884;11,979;23,508
15565,000;2,660;0,682;-34,615;1,590;9,381;5,054;35,027;4,817;3,098;-2,709;0,000;36,700;37,500;9,608;1,693;12,153;12,218;12,079;12,844;-3,071;26,169;0,000;267,640;Inf;275,000;275,000;12,111;2,881;11,927;23,466
15565,500;2,660;0,682;-34,615;1,590;9,381;5,054;35,027;4,817;3,098;-2,709;0,000;36,700;37,500;9,608;1,693;12,273;12,271;12,124;12,880;-3,071;26,169;0,000;267,640;Inf;275,000;275,000;12,324;2,877;11,964;23,464
15566,000;2,660;0,682;-34,615;1,590;9,381;5,054;35,027;4,817;3,098;-2,709;0,000;36,700;37,500;9,608;1,693;12,132;12,117;11,856;12,823;-3,071;26,169;0,000;267,940;Inf;275,000;275,000;12,387;2,874;11,961;23,517
15566,500;2,660;0,682;-34,615;1,590;9,381;5,041;35,036;4,787;3,133;-2,680;0,000;36,724;37,540;9,608;1,693;12,376;12,369;12,330;12,951;-3,058;26,182;0,000;267,940;Inf;275,000;275,000;12,232;2,870;11,867;23,547
15567,000;2,660;0,682;-34,615;1,590;9,381;5,041;35,036;4,787;3,133;-2,680;0,000;36,700;37,500;9,608;1,693;12,485;12,327;12,181;12,953;-3,058;26,182;0,000;267,640;Inf;275,000;275,000;12,507;2,867;11,996;23,531
15567,500;2,704;0,651;-35,209;1,629;9,524;5,041;35,036;4,787;3,133;-2,680;0,000;36,700;37,500;9,533;1,559;12,304;12,164;11,899;12,936;-3,058;26,182;0,000;267,640;Inf;275,000;275,000;12,486;2,863;12,069;23,546
15568,000;2,704;0,651;-35,209;1,629;9,524;5,041;35,036;4,787;3,133;-2,680;0,000;36,700;37,500;9,533;1,559;12,053;12,015;11,664;12,868;-3,058;26,182;0,000;267,840;Inf;275,000;275,000;12,326;2,861;12,093;23,531
15568,500;2,704;0,651;-35,209;1,629;9,524;5,041;35,036;4,787;3,133;-2,680;0,000;36,700;37,500;9,533;1,559;11,850;12,104;11,893;12,840;-3,058;26,182;0,000;267,840;Inf;275,000;275,000;12,150;2,858;12,010;23,542
15569,000;2,704;0,651;-35,209;1,629;9,524;5,041;35,036;4,787;3,133;-2,680;0,000;36,700;37,500;9,533;1,559;12,220;12,375;12,226;12,931;-3,058;26,182;0,000;267,840;Inf;275,000;275,000;12,172;2,855;12,067;23,559
15569,500;2,704;0,651;-35,209;1,629;9,524;5,041;35,036;4,787;3,133;-2,680;0,000;36,700;37,500;9,533;1,559;12,486;12,422;12,325;13,001;-3,058;26,182;0,000;267,840;Inf;275,000;275,000;12,438;2,853;12,085;23,572
15570,000;2,704;0,651;-35,209;1,629;9,524;5,062;34,987;4,809;3,139;-2,685;0,000;36,718;37,503;9,533;1,559;12,046;12,094;11,798;12,925;-3,068;26,176;0,000;267,840;Inf;275,000;275,000;12,559;2,851;12,113;23,555
