t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
15570,500;2,704;0,651;-35,209;1,629;9,524;5,062;34,987;4,809;3,139;-2,685;0,000;36,700;37,500;9,533;1,559;11,869;12,073;11,893;12,867;-3,068;26,176;0,000;267,840;Inf;275,000;275,000;12,215;2,848;12,041;23,560
15571,000;3,325;0,751;-35,209;1,609;9,524;5,062;34,987;4,809;3,139;-2,685;0,000;36,700;37,500;9,464;1,637;12,531;12,365;12,238;13,012;-3,068;26,176;0,000;267,640;Inf;275,000;275,000;12,176;2,846;12,094;23,565
15571,500;3,325;0,751;-35,209;1,609;9,524;5,062;34,987;4,809;3,139;-2,685;0,000;36,700;37,500;9,464;1,637;12,430;12,538;12,437;13,093;-3,068;26,176;0,000;267,640;Inf;275,000;275,000;12,536;2,854;12,124;23,565
15572,000;3,325;0,751;-35,209;1,609;9,524;5,062;34,987;4,809;3,139;-2,685;0,000;36,700;37,500;9,464;1,637;12,382;12,370;12,306;13,017;-3,068;26,176;0,000;268,240;Inf;275,000;275,000;12,624;2,861;12,092;23,516
15572,500;3,325;0,751;-35,209;1,609;9,524;5,062;34,987;4,809;3,139;-2,685;0,000;36,700;37,500;9,464;1,637;11,880;12,053;11,310;12,920;-3,068;26,176;0,000;268,240;Inf;275,000;275,000;12,519;2,869;12,115;23,511
15573,000;3,325;0,751;-35,209;1,609;9,524;5,026;35,057;4,788;3,194;-2,677;0,000;36,708;37,519;9,464;1,637;11,897;12,321;11,897;12,944;-3,072;26,176;0,000;267,940;Inf;275,000;275,000;12,041;2,876;12,172;23,530
15573,500;3,325;0,751;-35,209;1,609;9,524;5,026;35,057;4,788;3,194;-2,677;0,000;36,700;37,500;9,464;1,637;12,328;12,270;11,943;12,912;-3,072;26,176;0,000;267,940;Inf;275,000;275,000;12,265;2,884;12,135;23,516
15574,000;2,350;0,642;-34,316;1,694;9,320;5,026;35,057;4,788;3,194;-2,677;0,000;36,700;37,500;9,564;1,699;12,129;12,123;11,779;12,823;-3,072;26,176;0,000;267,440;Inf;275,000;275,000;12,363;2,891;12,126;23,550
15574,500;2,350;0,642;-34,316;1,694;9,320;5,026;35,057;4,788;3,194;-2,677;0,000;36,700;37,500;9,564;1,699;11,873;12,112;11,845;12,799;-3,072;26,176;0,000;267,440;Inf;275,000;275,000;12,214;2,882;12,090;23,545
15575,000;2,350;0,642;-34,316;1,694;9,320;5,026;35,057;4,788;3,194;-2,677;0,000;36,700;37,500;9,564;1,699;12,315;12,239;12,211;12,933;-3,072;26,176;0,000;267,440;Inf;275,000;275,000;12,157;2,873;12,025;23,516
15575,500;2,350;0,642;-34,316;1,694;9,320;5,026;35,057;4,788;3,194;-2,677;0,000;36,700;37,500;9,564;1,699;12,279;12,260;12,178;12,938;-3,072;26,176;0,000;267,440;Inf;275,000;275,000;12,424;2,865;12,062;23,502
15576,000;2,350;0,642;-34,316;1,694;9,320;5,026;35,057;4,788;3,194;-2,677;0,000;36,700;37,500;9,564;1,699;12,049;12,213;12,046;12,899;-3,072;26,176;0,000;267,940;Inf;275,000;275,000;12,414;2,856;12,088;23,474
15576,500;2,350;0,642;-34,316;1,694;9,320;5,064;35,010;4,797;3,199;-2,685;0,000;36,703;37,484;9,564;1,699;12,091;12,207;11,969;12,894;-3,059;26,179;0,000;267,940;Inf;275,000;275,000;12,302;2,848;12,051;23,463
15577,000;2,350;0,642;-34,316;1,694;9,320;5,064;35,010;4,797;3,199;-2,685;0,000;36,700;37,500;9,564;1,699;12,374;12,337;12,254;12,990;-3,059;26,179;0,000;267,840;Inf;275,000;275,000;12,290;2,840;12,061;23,476
15577,500;2,854;0,791;-34,144;1,675;9,463;5,064;35,010;4,797;3,199;-2,685;0,000;36,700;37,500;9,599;1,720;11,981;12,222;11,879;12,901;-3,059;26,179;0,000;267,840;Inf;275,000;275,000;12,489;2,832;12,090;23,473
15578,000;2,854;0,791;-34,144;1,675;9,463;5,064;35,010;4,797;3,199;-2,685;0,000;36,700;37,500;9,599;1,720;11,857;12,179;11,965;12,877;-3,059;26,179;0,000;267,640;Inf;275,000;275,000;12,246;2,832;12,067;23,471
15578,500;2,854;0,791;-34,144;1,675;9,463;5,064;35,010;4,797;3,199;-2,685;0,000;36,700;37,500;9,599;1,720;12,254;12,235;12,046;12,915;-3,059;26,179;0,000;267,640;Inf;275,000;275,000;12,219;2,833;12,041;23,452
15579,000;2,854;0,791;-34,144;1,675;9,463;5,064;35,010;4,797;3,199;-2,685;0,000;36,700;37,500;9,599;1,720;12,279;12,252;12,037;12,937;-3,059;26,179;0,000;267,440;Inf;275,000;275,000;12,363;2,833;12,156;23,457
15579,500;2,854;0,791;-34,144;1,675;9,463;5,065;35,017;4,788;3,225;-2,683;0,000;36,702;37,529;9,599;1,720;12,250;12,282;12,174;12,921;-3,051;26,173;0,000;267,440;Inf;275,000;275,000;12,376;2,833;12,121;23,418
15580,000;2,854;0,791;-34,144;1,675;9,463;5,065;35,017;4,788;3,225;-2,683;0,000;36,700;37,500;9,599;1,720;12,042;12,143;11,853;12,844;-3,051;26,173;0,000;268,140;Inf;275,000;275,000;12,407;2,834;12,087;23,394
15580,500;2,991;0,735;-34,764;1,686;9,512;5,065;35,017;4,788;3,225;-2,683;0,000;36,700;37,500;9,614;-0,094;11,761;12,146;11,915;12,869;-3,051;26,173;0,000;268,140;Inf;275,000;275,000;12,220;2,834;12,032;23,415
15581,000;2,991;0,735;-34,764;1,686;9,512;5,065;35,017;4,788;3,225;-2,683;0,000;36,700;37,500;9,614;-0,094;12,614;12,384;12,362;13,054;-3,051;26,173;0,000;268,240;Inf;275,000;275,000;12,173;2,837;12,086;23,458
15581,500;2,991;0,735;-34,764;1,686;9,512;5,065;35,017;4,788;3,225;-2,683;0,000;36,700;37,500;9,614;-0,094;12,328;12,311;12,164;13,065;-3,051;26,173;0,000;268,240;Inf;275,000;275,000;12,604;2,839;12,123;23,467
15582,000;2,991;0,735;-34,764;1,686;9,512;5,065;35,017;4,788;3,225;-2,683;0,000;36,700;37,500;9,614;-0,094;12,131;12,251;12,097;12,980;-3,051;26,173;0,000;268,340;Inf;275,000;275,000;12,467;2,842;12,132;23,456
15582,500;2,991;0,735;-34,764;1,686;9,512;5,065;35,017;4,788;3,225;-2,683;0,000;36,700;37,500;9,614;-0,094;12,243;12,344;12,132;12,993;-3,051;26,173;0,000;268,340;Inf;275,000;275,000;12,365;2,844;12,138;23,420
15583,000;2,991;0,735;-34,764;1,686;9,512;5,062;35,011;4,802;3,249;-2,676;0,000;36,711;37,506;9,614;-0,094;12,407;12,422;12,247;13,066;-3,045;26,193;0,000;268,340;Inf;275,000;275,000;12,428;2,846;12,170;23,414
15583,500;2,991;0,735;-34,764;1,686;9,512;5,062;35,011;4,802;3,249;-2,676;0,000;36,700;37,500;9,614;-0,094;12,488;12,449;12,339;13,076;-3,045;26,193;0,000;268,340;Inf;275,000;275,000;12,536;2,849;12,163;23,430
15584,000;2,548;0,642;-35,046;1,598;9,513;5,062;35,011;4,802;3,249;-2,676;0,000;36,700;37,500;9,594;1,789;12,262;12,343;12,078;13,015;-3,045;26,193;0,000;268,640;Inf;275,000;275,000;12,588;2,851;12,154;23,430
15584,500;2,548;0,642;-35,046;1,598;9,513;5,062;35,011;4,802;3,249;-2,676;0,000;36,700;37,500;9,594;1,789;12,217;12,255;11,992;12,943;-3,045;26,193;0,000;268,640;Inf;275,000;275,000;12,425;2,846;12,180;23,444
15585,000;2,548;0,642;-35,046;1,598;9,513;5,062;35,011;4,802;3,249;-2,676;0,000;36,700;37,500;9,594;1,789;12,212;12,249;12,105;12,931;-3,045;26,193;0,000;268,140;Inf;275,000;275,000;12,352;2,841;12,125;23,392
15585,500;2,548;0,642;-35,046;1,598;9,513;5,062;35,011;4,802;3,249;-2,676;0,000;36,700;37,500;9,594;1,789;12,238;12,183;12,067;13,011;-3,045;26,193;0,000;268,140;Inf;275,000;275,000;12,374;2,837;12,140;23,374
15586,000;2,548;0,642;-35,046;1,598;9,513;5,051;35,017;4,793;3,271;-2,681;0,000;36,699;37,500;9,594;1,789;12,099;12,329;12,117;13,010;-3,047;26,187;0,000;268,140;Inf;275,000;275,000;12,375;2,832;12,121;23,333
15586,500;2,548;0,642;-35,046;1,598;9,513;5,051;35,017;4,793;3,271;-2,681;0,000;36,700;37,500;9,594;1,789;12,350;12,386;12,262;13,079;-3,047;26,187;0,000;268,140;Inf;275,000;275,000;12,388;2,827;12,115;23,355
15587,000;2,430;0,686;-34,352;1,682;9,477;5,051;35,017;4,793;3,271;-2,681;0,000;36,700;37,500;9,574;1,697;12,502;12,361;12,308;13,061;-3,047;26,187;0,000;268,040;Inf;275,000;275,000;12,519;2,823;12,189;23,349
15587,500;2,430;0,686;-34,352;1,682;9,477;5,051;35,017;4,793;3,271;-2,681;0,000;36,700;37,500;9,574;1,697;12,425;12,259;12,007;13,025;-3,047;26,187;0,000;268,040;Inf;275,000;275,000;12,558;2,816;12,151;23,319
15588,000;2,430;0,686;-34,352;1,682;9,477;5,051;35,017;4,793;3,271;-2,681;0,000;36,700;37,500;9,574;1,697;12,222;12,263;12,078;12,975;-3,047;26,187;0,000;268,540;Inf;275,000;275,000;12,429;2,810;12,107;23,318
15588,500;2,430;0,686;-34,352;1,682;9,477;5,051;35,017;4,793;3,271;-2,681;0,000;36,700;37,500;9,574;1,697;12,667;12,499;12,560;13,174;-3,047;26,187;0,000;268,540;Inf;275,000;275,000;12,385;2,804;12,084;23,308
15589,000;2,430;0,686;-34,352;1,682;9,477;5,051;35,017;4,793;3,271;-2,681;0,000;36,700;37,500;9,574;1,697;12,409;12,419;12,330;13,076;-3,047;26,187;0,000;268,440;Inf;275,000;275,000;12,725;2,797;12,133;23,284
15589,500;2,430;0,686;-34,352;1,682;9,477;5,057;34,990;4,796;3,276;-2,670;0,000;36,716;37,539;9,574;1,697;12,349;12,326;12,179;12,989;-3,035;26,195;0,000;268,440;Inf;275,000;275,000;12,559;2,791;12,149;23,302
15590,000;2,430;0,686;-34,352;1,682;9,477;5,057;34,990;4,796;3,276;-2,670;0,000;36,700;37,500;9,574;1,697;12,147;12,382;12,243;13,028;-3,035;26,195;0,000;268,540;Inf;275,000;275,000;12,461;2,786;12,143;23,313
15590,500;2,957;0,682;-35,209;1,569;9,503;5,057;34,990;4,796;3,276;-2,670;0,000;36,700;37,500;9,545;1,700;12,172;12,421;12,232;13,075;-3,035;26,195;0,000;268,540;Inf;275,000;275,000;12,450;2,780;12,129;23,264
15591,000;2,957;0,682;-35,209;1,569;9,503;5,057;34,990;4,796;3,276;-2,670;0,000;36,700;37,500;9,545;1,700;12,474;12,479;12,420;13,117;-3,035;26,195;0,000;268,540;Inf;275,000;275,000;12,475;2,783;12,215;23,272
15591,500;2,957;0,682;-35,209;1,569;9,503;5,057;34,990;4,796;3,276;-2,670;0,000;36,700;37,500;9,545;1,700;12,609;12,381;12,236;13,107;-3,035;26,195;0,000;268,540;Inf;275,000;275,000;12,623;2,785;12,221;23,264
15592,000;2,957;0,682;-35,209;1,569;9,503;5,057;34,990;4,796;3,276;-2,670;0,000;36,700;37,500;9,545;1,700;12,107;12,329;12,157;13,011;-3,035;26,195;0,000;268,440;Inf;275,000;275,000;12,583;2,788;12,170;23,269
15592,500;2,957;0,682;-35,209;1,569;9,503;5,021;35,020;4,802;3,322;-2,669;0,000;36,712;37,540;9,545;1,700;12,205;12,403;12,257;13,064;-3,049;26,189;0,000;268,440;Inf;275,000;275,000;12,401;2,791;12,166;23,302
15593,000;2,957;0,682;-35,209;1,569;9,503;5,021;35,020;4,802;3,322;-2,669;0,000;36,700;37,500;9,545;1,700;12,571;12,394;12,256;13,075;-3,049;26,189;0,000;267,940;Inf;275,000;275,000;12,482;2,794;12,194;23,360
15593,500;2,386;0,650;-34,485;1,634;9,424;5,021;35,020;4,802;3,322;-2,669;0,000;36,700;37,500;9,541;1,763;12,289;12,291;12,038;13,019;-3,049;26,189;0,000;267,940;Inf;275,000;275,000;12,574;2,796;12,239;23,349
15594,000;2,386;0,650;-34,485;1,634;9,424;5,021;35,020;4,802;3,322;-2,669;0,000;36,700;37,500;9,541;1,763;12,156;12,310;12,123;12,979;-3,049;26,189;0,000;268,240;Inf;275,000;275,000;12,409;2,790;12,213;23,308
15594,500;2,386;0,650;-34,485;1,634;9,424;5,021;35,020;4,802;3,322;-2,669;0,000;36,700;37,500;9,541;1,763;12,173;12,295;12,087;13,001;-3,049;26,189;0,000;268,240;Inf;275,000;275,000;12,392;2,783;12,263;23,321
15595,000;2,386;0,650;-34,485;1,634;9,424;5,021;35,020;4,802;3,322;-2,669;0,000;36,700;37,500;9,541;1,763;12,413;12,429;12,170;13,053;-3,049;26,189;0,000;268,440;Inf;275,000;275,000;12,389;2,777;12,272;23,303
15595,500;2,386;0,650;-34,485;1,634;9,424;5,021;35,020;4,802;3,322;-2,669;0,000;36,700;37,500;9,541;1,763;12,146;12,383;12,039;13,044;-3,049;26,189;0,000;268,440;Inf;275,000;275,000;12,517;2,764;12,295;23,324
15596,000;2,386;0,650;-34,485;1,634;9,424;5,054;35,031;4,799;3,337;-2,656;0,000;36,725;37,571;9,541;1,763;11,968;12,295;11,976;12,929;-3,034;26,203;0,000;268,340;Inf;275,000;275,000;12,403;2,764;12,247;23,364
15596,500;2,386;0,650;-34,485;1,634;9,424;5,054;35,031;4,799;3,337;-2,656;0,000;36,700;37,600;9,541;1,763;12,271;12,448;12,345;13,052;-3,034;26,203;0,000;268,340;Inf;275,000;275,000;12,292;2,758;12,149;23,417
15597,000;2,725;0,731;-34,088;1,705;9,467;5,054;35,031;4,799;3,337;-2,656;0,000;36,700;37,600;9,547;1,561;12,620;12,483;12,342;13,077;-3,034;26,203;0,000;268,340;Inf;275,000;275,000;12,529;2,752;12,238;23,470
15597,500;2,725;0,731;-34,088;1,705;9,467;5,054;35,031;4,799;3,337;-2,656;0,000;36,700;37,600;9,547;1,561;12,433;12,412;12,285;13,163;-3,034;26,203;0,000;268,340;Inf;275,000;275,000;12,631;2,751;12,271;23,517
15598,000;2,725;0,731;-34,088;1,705;9,467;5,054;35,031;4,799;3,337;-2,656;0,000;36,700;37,600;9,547;1,561;12,264;12,319;12,008;13,090;-3,034;26,203;0,000;268,440;Inf;275,000;275,000;12,573;2,751;12,192;23,587
15598,500;2,725;0,731;-34,088;1,705;9,467;5,054;35,031;4,799;3,337;-2,656;0,000;36,700;37,600;9,547;1,561;12,515;12,502;12,349;13,116;-3,034;26,203;0,000;268,440;Inf;275,000;275,000;12,420;2,750;12,261;23,631
15599,000;2,725;0,731;-34,088;1,705;9,467;5,052;35,026;4,802;3,354;-2,658;0,000;36,731;37,522;9,547;1,561;12,623;12,655;12,645;13,256;-3,041;26,202;0,000;268,540;Inf;275,000;275,000;12,620;2,750;12,218;23,681
15599,500;2,725;0,731;-34,088;1,705;9,467;5,052;35,026;4,802;3,354;-2,658;0,000;36,700;37,500;9,547;1,561;12,799;12,582;12,566;13,267;-3,041;26,202;0,000;268,540;Inf;275,000;275,000;12,794;2,749;12,226;23,730
15600,000;2,447;0,600;-35,209;1,526;9,475;5,052;35,026;4,802;3,354;-2,658;0,000;36,700;37,500;9,442;1,729;12,280;12,368;12,286;13,162;-3,041;26,202;0,000;268,740;Inf;275,000;275,000;12,803;2,749;12,290;23,771
15600,500;2,447;0,600;-35,209;1,526;9,475;5,052;35,026;4,802;3,354;-2,658;0,000;36,700;37,500;9,442;1,729;12,417;12,593;12,616;13,288;-3,041;26,202;0,000;268,740;Inf;275,000;275,000;12,524;2,744;12,206;23,788
15601,000;2,447;0,600;-35,209;1,526;9,475;5,052;35,026;4,802;3,354;-2,658;0,000;36,700;37,500;9,442;1,729;12,970;12,966;12,932;13,456;-3,041;26,202;0,000;268,440;Inf;275,000;275,000;12,729;2,739;12,298;23,798
15601,500;2,447;0,600;-35,209;1,526;9,475;5,052;35,026;4,802;3,354;-2,658;0,000;36,700;37,500;9,442;1,729;13,185;12,865;12,855;13,455;-3,041;26,202;0,000;268,440;Inf;275,000;275,000;13,081;2,734;12,396;23,817
15602,000;2,447;0,600;-35,209;1,526;9,475;5,017;34,967;4,788;3,361;-2,681;0,000;36,726;37,585;9,442;1,729;12,708;12,580;12,531;13,365;-3,042;26,186;0,000;268,540;Inf;275,000;275,000;13,090;2,730;12,399;23,846
15602,500;2,447;0,600;-35,209;1,526;9,475;5,017;34,967;4,788;3,361;-2,681;0,000;36,700;37,600;9,442;1,729;12,188;12,267;12,146;13,253;-3,042;26,186;0,000;268,540;Inf;275,000;275,000;12,796;2,725;12,380;23,894
15603,000;2,447;0,600;-35,209;1,526;9,475;5,017;34,967;4,788;3,361;-2,681;0,000;36,700;37,600;9,442;1,729;12,884;12,801;12,623;13,434;-3,042;26,186;0,000;268,740;Inf;275,000;275,000;12,463;2,721;12,517;23,930
15603,500;2,721;0,694;-34,117;1,635;9,534;5,017;34,967;4,788;3,361;-2,681;0,000;36,700;37,600;9,605;1,529;12,784;12,880;12,808;13,467;-3,042;26,186;0,000;268,740;Inf;275,000;275,000;12,936;2,716;12,459;23,963
15604,000;2,721;0,694;-34,117;1,635;9,534;5,017;34,967;4,788;3,361;-2,681;0,000;36,700;37,600;9,605;1,529;12,607;12,494;11,911;13,331;-3,042;26,186;0,000;268,240;Inf;275,000;275,000;12,985;2,716;12,587;23,956
15604,500;2,721;0,694;-34,117;1,635;9,534;5,017;34,967;4,788;3,361;-2,681;0,000;36,700;37,600;9,605;1,529;12,090;12,433;11,881;13,213;-3,042;26,186;0,000;268,240;Inf;275,000;275,000;12,586;2,716;12,545;23,978
15605,000;2,721;0,694;-34,117;1,635;9,534;5,017;34,967;4,788;3,361;-2,681;0,000;36,700;37,600;9,605;1,529;12,387;12,632;12,381;13,278;-3,042;26,186;0,000;267,840;Inf;275,000;275,000;12,404;2,716;12,441;24,008
15605,500;2,721;0,694;-34,117;1,635;9,534;5,039;35,075;4,802;3,415;-2,668;0,000;36,741;37,637;9,605;1,529;12,793;12,703;12,443;13,328;-3,036;26,187;0,000;267,840;Inf;275,000;275,000;12,670;2,716;12,492;24,087
15606,000;2,721;0,694;-34,117;1,635;9,534;5,039;35,075;4,802;3,415;-2,668;0,000;36,700;37,600;9,605;1,529;12,568;12,595;12,350;13,293;-3,036;26,187;0,000;267,940;Inf;275,000;275,000;12,817;2,716;12,460;24,108
15606,500;2,461;0,678;-34,189;1,668;9,399;5,039;35,075;4,802;3,415;-2,668;0,000;36,700;37,600;9,596;1,666;12,364;12,553;12,311;13,213;-3,036;26,187;0,000;267,940;Inf;275,000;275,000;12,702;2,717;12,433;24,105
15607,000;2,461;0,678;-34,189;1,668;9,399;5,039;35,075;4,802;3,415;-2,668;0,000;36,700;37,600;9,596;1,666;12,566;12,719;12,621;13,298;-3,036;26,187;0,000;267,740;Inf;275,000;275,000;12,610;2,712;12,376;24,078
15607,500;2,461;0,678;-34,189;1,668;9,399;5,039;35,075;4,802;3,415;-2,668;0,000;36,700;37,600;9,596;1,666;12,797;12,697;12,504;13,320;-3,036;26,187;0,000;267,740;Inf;275,000;275,000;12,801;2,708;12,430;24,038
15608,000;2,461;0,678;-34,189;1,668;9,399;5,039;35,075;4,802;3,415;-2,668;0,000;36,700;37,600;9,596;1,666;12,617;12,617;12,384;13,330;-3,036;26,187;0,000;267,240;Inf;275,000;275,000;12,829;2,704;12,509;24,025
15608,500;2,461;0,678;-34,189;1,668;9,399;5,076;35,036;4,808;3,419;-2,675;0,000;36,745;37,585;9,596;1,666;12,403;12,575;12,261;13,241;-3,035;26,183;0,000;267,240;Inf;275,000;275,000;12,737;2,700;12,484;23,980
15609,000;2,461;0,678;-34,189;1,668;9,399;5,076;35,036;4,808;3,419;-2,675;0,000;36,700;37,600;9,596;1,666;12,395;12,571;12,370;13,197;-3,035;26,183;0,000;267,440;Inf;275,000;275,000;12,620;2,696;12,477;24,054
15609,500;2,461;0,678;-34,189;1,668;9,399;5,076;35,036;4,808;3,419;-2,675;0,000;36,700;37,600;9,596;1,666;12,539;12,501;12,313;13,261;-3,035;26,183;0,000;267,440;Inf;275,000;275,000;12,633;2,692;12,460;24,087
15610,000;3,641;0,888;-35,064;1,675;9,552;5,076;35,036;4,808;3,419;-2,675;0,000;36,700;37,600;9,588;1,539;12,680;12,696;12,678;13,345;-3,035;26,183;0,000;267,940;Inf;275,000;275,000;12,654;2,689;12,422;23,991
15610,500;3,641;0,888;-35,064;1,675;9,552;5,076;35,036;4,808;3,419;-2,675;0,000;36,700;37,600;9,588;1,539;12,660;12,566;12,376;13,310;-3,035;26,183;0,000;267,940;Inf;275,000;275,000;12,850;2,704;12,461;23,950
15611,000;3,641;0,888;-35,064;1,675;9,552;5,076;35,036;4,808;3,419;-2,675;0,000;36,700;37,600;9,588;1,539;12,493;12,507;12,268;13,294;-3,035;26,183;0,000;267,840;Inf;275,000;275,000;12,728;2,720;12,506;23,983
15611,500;3,641;0,888;-35,064;1,675;9,552;5,076;35,036;4,808;3,419;-2,675;0,000;36,700;37,600;9,588;1,539;12,557;12,657;12,583;13,359;-3,035;26,183;0,000;267,840;Inf;275,000;275,000;12,640;2,735;12,421;23,952
15612,000;3,641;0,888;-35,064;1,675;9,552;5,098;35,047;4,805;3,443;-2,667;0,000;36,757;37,650;9,588;1,539;12,682;12,688;12,629;13,350;-3,039;26,188;0,000;268,540;Inf;275,000;275,000;12,789;2,750;12,406;24,008
15612,500;3,641;0,888;-35,064;1,675;9,552;5,098;35,047;4,805;3,443;-2,667;0,000;36,800;37,600;9,588;1,539;12,766;12,603;12,490;13,345;-3,039;26,188;0,000;268,540;Inf;275,000;275,000;12,837;2,764;12,446;24,080
15613,000;2,471;0,789;-33,874;1,731;9,455;5,098;35,047;4,805;3,443;-2,667;0,000;36,800;37,600;9,612;1,513;12,622;12,574;12,504;13,310;-3,039;26,188;0,000;268,340;Inf;275,000;275,000;12,801;2,779;12,402;24,078
15613,500;2,471;0,789;-33,874;1,731;9,455;5,098;35,047;4,805;3,443;-2,667;0,000;36,800;37,600;9,612;1,513;12,607;12,631;12,560;13,335;-3,039;26,188;0,000;268,340;Inf;275,000;275,000;12,752;2,774;12,468;24,098
15614,000;2,471;0,789;-33,874;1,731;9,455;5,098;35,047;4,805;3,443;-2,667;0,000;36,800;37,600;9,612;1,513;12,859;12,684;12,664;13,408;-3,039;26,188;0,000;268,540;Inf;275,000;275,000;12,783;2,769;12,474;24,068
15614,500;2,471;0,789;-33,874;1,731;9,455;5,098;35,047;4,805;3,443;-2,667;0,000;36,800;37,600;9,612;1,513;12,668;12,698;12,611;13,424;-3,039;26,188;0,000;268,540;Inf;275,000;275,000;12,904;2,764;12,493;24,025
15615,000;2,471;0,789;-33,874;1,731;9,455;5,081;35,040;4,796;3,476;-2,661;0,000;36,774;37,669;9,612;1,513;12,576;12,655;12,511;13,366;-3,032;26,194;0,000;268,140;Inf;275,000;275,000;12,850;2,759;12,532;24,014
15615,500;2,471;0,789;-33,874;1,731;9,455;5,081;35,040;4,796;3,476;-2,661;0,000;36,800;37,700;9,612;1,513;12,718;12,606;12,441;13,362;-3,032;26,194;0,000;268,140;Inf;275,000;275,000;12,777;2,754;12,543;23,978
15616,000;2,471;0,789;-33,874;1,731;9,455;5,081;35,040;4,796;3,476;-2,661;0,000;36,800;37,700;9,612;1,513;12,640;12,634;12,562;13,406;-3,032;26,194;0,000;268,540;Inf;275,000;275,000;12,782;2,750;12,505;23,870
15616,500;2,653;0,689;-34,908;1,620;9,447;5,081;35,040;4,796;3,476;-2,661;0,000;36,800;37,700;9,543;1,813;12,712;12,722;12,721;13,444;-3,032;26,194;0,000;268,540;Inf;275,000;275,000;12,810;2,745;12,513;23,896
15617,000;2,653;0,689;-34,908;1,620;9,447;5,081;35,040;4,796;3,476;-2,661;0,000;36,800;37,700;9,543;1,813;12,716;12,721;12,659;13,435;-3,032;26,194;0,000;267,940;Inf;275,000;275,000;12,900;2,743;12,511;23,906
15617,500;2,653;0,689;-34,908;1,620;9,447;5,081;35,040;4,796;3,476;-2,661;0,000;36,800;37,700;9,543;1,813;12,800;12,728;12,687;13,453;-3,032;26,194;0,000;267,940;Inf;275,000;275,000;12,883;2,742;12,527;23,969
15618,000;2,653;0,689;-34,908;1,620;9,447;5,081;35,040;4,796;3,476;-2,661;0,000;36,800;37,700;9,543;1,813;12,799;12,774;12,771;13,461;-3,032;26,194;0,000;268,340;Inf;275,000;275,000;12,917;2,740;12,489;23,971
15618,500;2,653;0,689;-34,908;1,620;9,447;5,054;35,041;4,819;3,499;-2,659;0,000;36,796;37,696;9,543;1,813;12,855;12,733;12,704;13,436;-3,022;26,188;0,000;268,340;Inf;275,000;275,000;12,952;2,739;12,532;23,965
15619,000;2,653;0,689;-34,908;1,620;9,447;5,054;35,041;4,819;3,499;-2,659;0,000;36,800;37,700;9,543;1,813;12,878;12,731;12,598;13,461;-3,022;26,188;0,000;268,040;Inf;275,000;275,000;12,932;2,738;12,552;23,956
15619,500;2,351;0,550;-35,209;1,643;9,562;5,054;35,041;4,819;3,499;-2,659;0,000;36,800;37,700;9,452;1,717;12,737;12,762;12,703;13,486;-3,022;26,188;0,000;268,040;Inf;275,000;275,000;12,917;2,736;12,556;23,959
15620,000;2,351;0,550;-35,209;1,643;9,562;5,054;35,041;4,819;3,499;-2,659;0,000;36,800;37,700;9,452;1,717;12,863;12,903;12,832;13,543;-3,022;26,188;0,000;268,140;Inf;275,000;275,000;12,922;2,730;12,599;23,976
15620,500;2,351;0,550;-35,209;1,643;9,562;5,054;35,041;4,819;3,499;-2,659;0,000;36,800;37,700;9,452;1,717;12,907;12,844;12,798;13,573;-3,022;26,188;0,000;268,140;Inf;275,000;275,000;13,035;2,724;12,627;23,979
15621,000;2,351;0,550;-35,209;1,643;9,562;5,054;35,041;4,819;3,499;-2,659;0,000;36,800;37,700;9,452;1,717;12,647;12,547;12,334;13,457;-3,022;26,188;0,000;267,940;Inf;275,000;275,000;13,031;2,718;12,642;23,986
15621,500;2,351;0,550;-35,209;1,643;9,562;5,030;35,055;4,791;3,541;-2,661;0,000;36,813;37,695;9,452;1,717;12,622;12,667;12,560;13,467;-3,023;26,186;0,000;267,940;Inf;275,000;275,000;12,746;2,712;12,577;23,976
15622,000;2,351;0,550;-35,209;1,643;9,562;5,030;35,055;4,791;3,541;-2,661;0,000;36,800;37,700;9,452;1,717;13,047;12,912;12,791;13,528;-3,023;26,186;0,000;268,040;Inf;275,000;275,000;12,829;2,706;12,562;24,004
15622,500;2,351;0,550;-35,209;1,643;9,562;5,030;35,055;4,791;3,541;-2,661;0,000;36,800;37,700;9,452;1,717;12,931;12,771;12,527;13,488;-3,023;26,186;0,000;268,040;Inf;275,000;275,000;13,069;2,700;12,647;24,008
15623,000;2,993;0,741;-35,209;1,652;9,551;5,030;35,055;4,791;3,541;-2,661;0,000;36,800;37,700;9,443;1,759;12,639;12,610;12,387;13,473;-3,023;26,186;0,000;267,840;Inf;275,000;275,000;12,929;2,694;12,670;23,968
15623,500;2,993;0,741;-35,209;1,652;9,551;5,030;35,055;4,791;3,541;-2,661;0,000;36,800;37,700;9,443;1,759;12,522;12,555;12,239;13,400;-3,023;26,186;0,000;267,840;Inf;275,000;275,000;12,777;2,699;12,619;23,840
15624,000;2,993;0,741;-35,209;1,652;9,551;5,030;35,055;4,791;3,541;-2,661;0,000;36,800;37,700;9,443;1,759;12,794;12,908;12,713;13,498;-3,023;26,186;0,000;268,040;Inf;275,000;275,000;12,679;2,704;12,667;23,817
15624,500;2,993;0,741;-35,209;1,652;9,551;5,030;35,055;4,791;3,541;-2,661;0,000;36,800;37,700;9,443;1,759;12,934;12,831;12,595;13,550;-3,023;26,186;0,000;268,040;Inf;275,000;275,000;12,978;2,709;12,703;23,812
15625,000;2,993;0,741;-35,209;1,652;9,551;5,055;35,054;4,797;3,532;-2,672;0,000;36,824;37,804;9,443;1,759;12,666;12,722;12,358;13,459;-3,029;26,187;0,000;268,140;Inf;275,000;275,000;12,977;2,713;12,733;23,766
15625,500;2,993;0,741;-35,209;1,652;9,551;5,055;35,054;4,797;3,532;-2,672;0,000;36,800;37,800;9,443;1,759;12,447;12,725;12,362;13,474;-3,029;26,187;0,000;268,140;Inf;275,000;275,000;12,801;2,718;12,700;23,796
15626,000;2,571;0,693;-33,830;1,638;9,475;5,055;35,054;4,797;3,532;-2,672;0,000;36,800;37,800;9,626;1,649;12,971;12,887;12,678;13,596;-3,029;26,187;0,000;268,140;Inf;275,000;275,000;12,752;2,722;12,686;23,804
15626,500;2,571;0,693;-33,830;1,638;9,475;5,055;35,054;4,797;3,532;-2,672;0,000;36,800;37,800;9,626;1,649;12,925;13,005;12,857;13,682;-3,029;26,187;0,000;268,140;Inf;275,000;275,000;13,033;2,720;12,687;23,818
15627,000;2,571;0,693;-33,830;1,638;9,475;5,055;35,054;4,797;3,532;-2,672;0,000;36,800;37,800;9,626;1,649;12,786;12,906;12,674;13,595;-3,029;26,187;0,000;267,640;Inf;275,000;275,000;13,117;2,717;12,700;23,791
15627,500;2,571;0,693;-33,830;1,638;9,475;5,055;35,054;4,797;3,532;-2,672;0,000;36,800;37,800;9,626;1,649;12,557;12,804;12,605;13,545;-3,029;26,187;0,000;267,640;Inf;275,000;275,000;12,990;2,715;12,685;23,810
15628,000;2,571;0,693;-33,830;1,638;9,475;5,071;35,072;4,804;3,563;-2,658;0,000;36,841;37,771;9,626;1,649;12,880;13,077;12,859;13,641;-3,032;26,184;0,000;268,140;Inf;275,000;275,000;12,878;2,713;12,681;23,791
15628,500;2,571;0,693;-33,830;1,638;9,475;5,071;35,072;4,804;3,563;-2,658;0,000;36,800;37,800;9,626;1,649;13,120;13,035;12,877;13,656;-3,032;26,184;0,000;268,140;Inf;275,000;275,000;13,114;2,710;12,744;23,711
15629,000;2,136;0,571;-33,738;1,689;9,480;5,071;35,072;4,804;3,563;-2,658;0,000;36,800;37,800;9,621;1,506;13,060;12,914;12,583;13,675;-3,032;26,184;0,000;267,740;Inf;275,000;275,000;13,172;2,708;12,777;23,664
15629,500;2,136;0,571;-33,738;1,689;9,480;5,071;35,072;4,804;3,563;-2,658;0,000;36,800;37,800;9,621;1,506;12,655;12,858;12,466;13,582;-3,032;26,184;0,000;267,740;Inf;275,000;275,000;13,058;2,699;12,753;23,642
15630,000;2,136;0,571;-33,738;1,689;9,480;5,071;35,072;4,804;3,563;-2,658;0,000;36,800;37,800;9,621;1,506;12,893;12,919;12,801;13,620;-3,032;26,184;0,000;267,540;Inf;275,000;275,000;12,890;2,689;12,698;23,623
15630,500;2,136;0,571;-33,738;1,689;9,480;5,071;35,072;4,804;3,563;-2,658;0,000;36,800;37,800;9,621;1,506;12,927;12,993;12,948;13,670;-3,032;26,184;0,000;267,540;Inf;275,000;275,000;13,058;2,680;12,711;23,568
15631,000;2,136;0,571;-33,738;1,689;9,480;5,071;35,072;4,804;3,563;-2,658;0,000;36,800;37,800;9,621;1,506;12,977;12,940;12,892;13,670;-3,032;26,184;0,000;268,140;Inf;275,000;275,000;13,135;2,671;12,763;23,553
15631,500;2,136;0,571;-33,738;1,689;9,480;5,052;35,061;4,815;3,568;-2,657;0,000;36,861;37,822;9,621;1,506;12,827;12,788;12,595;13,594;-3,027;26,182;0,000;268,140;Inf;275,000;275,000;13,120;2,663;12,727;23,576
15632,000;2,136;0,571;-33,738;1,689;9,480;5,052;35,061;4,815;3,568;-2,657;0,000;36,900;37,800;9,621;1,506;12,938;12,942;12,899;13,684;-3,027;26,182;0,000;268,040;Inf;275,000;275,000;12,951;2,654;12,718;23,555
15632,500;3,235;0,764;-35,209;1,614;9,553;5,052;35,061;4,815;3,568;-2,657;0,000;36,900;37,800;9,410;1,646;13,109;13,014;12,952;13,727;-3,027;26,182;0,000;268,040;Inf;275,000;275,000;13,116;2,645;12,726;23,522
15633,000;3,235;0,764;-35,209;1,614;9,553;5,052;35,061;4,815;3,568;-2,657;0,000;36,900;37,800;9,410;1,646;13,058;12,993;12,976;13,755;-3,027;26,182;0,000;267,840;Inf;275,000;275,000;13,201;2,655;12,750;23,496
15633,500;3,235;0,764;-35,209;1,614;9,553;5,052;35,061;4,815;3,568;-2,657;0,000;36,900;37,800;9,410;1,646;12,975;12,962;12,800;13,750;-3,027;26,182;0,000;267,840;Inf;275,000;275,000;13,196;2,665;12,813;23,473
15634,000;3,235;0,764;-35,209;1,614;9,553;5,052;35,061;4,815;3,568;-2,657;0,000;36,900;37,800;9,410;1,646;13,067;13,074;12,929;13,749;-3,027;26,182;0,000;267,640;Inf;275,000;275,000;13,122;2,674;12,792;23,488
15634,500;3,235;0,764;-35,209;1,614;9,553;5,032;35,056;4,803;3,601;-2,653;0,000;36,875;37,849;9,410;1,646;13,190;13,024;12,961;13,762;-3,025;26,179;0,000;267,640;Inf;275,000;275,000;13,205;2,683;12,854;23,455
15635,000;3,235;0,764;-35,209;1,614;9,553;5,032;35,056;4,803;3,601;-2,653;0,000;36,900;37,800;9,410;1,646;12,966;12,962;12,831;13,719;-3,025;26,179;0,000;267,440;Inf;275,000;275,000;13,234;2,692;12,846;23,455
15635,500;2,225;0,614;-33,586;1,642;9,472;5,032;35,056;4,803;3,601;-2,653;0,000;36,900;37,800;9,625;1,617;13,102;13,088;12,793;13,712;-3,025;26,179;0,000;267,440;Inf;275,000;275,000;13,120;2,701;12,890;23,437
15636,000;2,225;0,614;-33,586;1,642;9,472;5,032;35,056;4,803;3,601;-2,653;0,000;36,900;37,800;9,625;1,617;13,347;13,335;13,231;13,899;-3,025;26,179;0,000;266,740;Inf;275,000;275,000;13,174;2,693;12,881;23,440
15636,500;2,225;0,614;-33,586;1,642;9,472;5,032;35,056;4,803;3,601;-2,653;0,000;36,900;37,800;9,625;1,617;13,105;13,202;12,979;13,816;-3,025;26,179;0,000;266,740;Inf;275,000;275,000;13,453;2,686;12,893;23,404
15637,000;2,225;0,614;-33,586;1,642;9,472;5,032;35,056;4,803;3,601;-2,653;0,000;36,900;37,800;9,625;1,617;12,788;12,922;12,613;13,741;-3,025;26,179;0,000;266,840;Inf;275,000;275,000;13,276;2,678;12,948;23,436
15637,500;2,225;0,614;-33,586;1,642;9,472;5,032;35,056;4,803;3,601;-2,653;0,000;36,900;37,800;9,625;1,617;12,650;12,936;12,689;13,738;-3,025;26,179;0,000;266,840;Inf;275,000;275,000;13,016;2,671;12,893;23,455
15638,000;2,225;0,614;-33,586;1,642;9,472;5,018;35,125;4,798;3,651;-2,655;0,000;36,901;37,852;9,625;1,617;13,107;13,214;13,050;13,860;-3,030;26,179;0,000;266,540;Inf;275,000;275,000;13,003;2,663;12,978;23,479
15638,500;2,225;0,614;-33,586;1,642;9,472;5,018;35,125;4,798;3,651;-2,655;0,000;36,900;37,900;9,625;1,617;13,260;13,344;13,127;13,909;-3,030;26,179;0,000;266,540;Inf;275,000;275,000;13,308;2,656;12,931;23,547
15639,000;3,125;0,742;-35,209;1,591;9,604;5,018;35,125;4,798;3,651;-2,655;0,000;36,900;37,900;9,506;1,686;12,940;13,032;12,652;13,765;-3,030;26,179;0,000;266,740;Inf;275,000;275,000;13,410;2,649;12,992;23,605
15639,500;3,125;0,742;-35,209;1,591;9,604;5,018;35,125;4,798;3,651;-2,655;0,000;36,900;37,900;9,506;1,686;12,853;12,961;12,768;13,746;-3,030;26,179;0,000;266,740;Inf;275,000;275,000;13,097;2,657;12,934;23,663
15640,000;3,125;0,742;-35,209;1,591;9,604;5,018;35,125;4,798;3,651;-2,655;0,000;36,900;37,900;9,506;1,686;13,430;13,346;13,138;13,920;-3,030;26,179;0,000;267,540;Inf;275,000;275,000;13,082;2,665;13,078;23,642
15640,500;3,125;0,742;-35,209;1,591;9,604;5,018;35,125;4,798;3,651;-2,655;0,000;36,900;37,900;9,506;1,686;13,426;13,411;13,214;14,054;-3,030;26,179;0,000;267,540;Inf;275,000;275,000;13,458;2,672;13,145;23,655
15641,000;3,125;0,742;-35,209;1,591;9,604;5,032;35,058;4,792;3,628;-2,667;0,000;36,914;37,897;9,506;1,686;13,325;13,258;13,007;13,997;-3,032;26,171;0,000;267,140;Inf;275,000;275,000;13,526;2,680;13,101;23,698
15641,500;3,125;0,742;-35,209;1,591;9,604;5,032;35,058;4,792;3,628;-2,667;0,000;36,900;37,900;9,506;1,686;12,961;13,010;12,249;13,878;-3,032;26,171;0,000;267,140;Inf;275,000;275,000;13,397;2,687;13,106;23,721
15642,000;3,149;0,743;-35,209;1,649;9,523;5,032;35,058;4,792;3,628;-2,667;0,000;36,900;37,900;9,437;1,715;13,039;13,171;12,632;13,882;-3,032;26,171;0,000;267,240;Inf;275,000;275,000;13,024;2,694;13,097;23,753
15642,500;3,149;0,743;-35,209;1,649;9,523;5,032;35,058;4,792;3,628;-2,667;0,000;36,900;37,900;9,437;1,715;13,496;13,533;13,310;14,065;-3,032;26,171;0,000;267,240;Inf;275,000;275,000;13,181;2,702;13,061;23,773
15643,000;3,149;0,743;-35,209;1,649;9,523;5,032;35,058;4,792;3,628;-2,667;0,000;36,900;37,900;9,437;1,715;12,939;13,178;12,833;13,922;-3,032;26,171;0,000;267,540;Inf;275,000;275,000;13,601;2,709;13,104;23,793
15643,500;3,149;0,743;-35,209;1,649;9,523;5,032;35,058;4,792;3,628;-2,667;0,000;36,900;37,900;9,437;1,715;12,771;13,199;12,733;13,927;-3,032;26,171;0,000;267,540;Inf;275,000;275,000;13,218;2,716;13,135;23,848
15644,000;3,149;0,743;-35,209;1,649;9,523;5,032;35,058;4,792;3,628;-2,667;0,000;36,900;37,900;9,437;1,715;13,344;13,438;13,175;14,053;-3,032;26,171;0,000;267,240;Inf;275,000;275,000;13,158;2,723;13,100;23,883
15644,500;3,149;0,743;-35,209;1,649;9,523;4,993;35,125;4,770;3,644;-2,667;0,000;36,921;37,988;9,437;1,715;13,337;13,389;13,155;14,006;-3,027;26,178;0,000;267,240;Inf;275,000;275,000;13,502;2,730;13,120;23,888
15645,000;3,149;0,743;-35,209;1,649;9,523;4,993;35,125;4,770;3,644;-2,667;0,000;36,900;38,000;9,437;1,715;13,047;13,248;12,908;13,929;-3,027;26,178;0,000;267,740;Inf;275,000;275,000;13,472;2,737;13,191;23,929
15645,500;2,234;0,608;-33,757;1,690;9,341;4,993;35,125;4,770;3,644;-2,667;0,000;36,900;38,000;9,616;1,663;12,730;13,170;12,565;13,891;-3,027;26,178;0,000;267,740;Inf;275,000;275,000;13,283;2,744;13,120;23,923
15646,000;2,234;0,608;-33,757;1,690;9,341;4,993;35,125;4,770;3,644;-2,667;0,000;36,900;38,000;9,616;1,663;13,001;13,245;12,915;13,932;-3,027;26,178;0,000;266,740;Inf;275,000;275,000;13,089;2,735;13,133;23,946
15646,500;2,234;0,608;-33,757;1,690;9,341;4,993;35,125;4,770;3,644;-2,667;0,000;36,900;38,000;9,616;1,663;13,223;13,354;13,145;14,051;-3,027;26,178;0,000;266,740;Inf;275,000;275,000;13,273;2,727;13,133;23,961
15647,000;2,234;0,608;-33,757;1,690;9,341;4,993;35,125;4,770;3,644;-2,667;0,000;36,900;38,000;9,616;1,663;13,086;13,244;13,033;13,960;-3,027;26,178;0,000;267,840;Inf;275,000;275,000;13,443;2,719;13,111;23,973
15647,500;2,234;0,608;-33,757;1,690;9,341;5,018;35,098;4,783;3,669;-2,662;0,000;36,936;37,937;9,616;1,663;13,118;13,256;13,094;13,971;-3,030;26,178;0,000;267,840;Inf;275,000;275,000;13,331;2,711;13,113;23,981
15648,000;2,234;0,608;-33,757;1,690;9,341;5,018;35,098;4,783;3,669;-2,662;0,000;36,900;37,900;9,616;1,663;13,577;13,454;13,379;14,119;-3,030;26,178;0,000;266,740;Inf;275,000;275,000;13,360;2,703;13,068;23,985
15648,500;3,252;0,755;-35,209;1,674;9,525;5,018;35,098;4,783;3,669;-2,662;0,000;36,900;37,900;9,465;1,646;13,435;13,315;13,048;14,093;-3,030;26,178;0,000;266,740;Inf;275,000;275,000;13,632;2,696;13,224;23,980
15649,000;3,252;0,755;-35,209;1,674;9,525;5,018;35,098;4,783;3,669;-2,662;0,000;36,900;37,900;9,465;1,646;13,321;13,418;13,271;14,111;-3,030;26,178;0,000;268,440;Inf;275,000;275,000;13,473;2,705;13,162;23,941
15649,500;3,252;0,755;-35,209;1,674;9,525;5,018;35,098;4,783;3,669;-2,662;0,000;36,900;37,900;9,465;1,646;13,245;13,335;13,134;14,075;-3,030;26,178;0,000;268,440;Inf;275,000;275,000;13,530;2,714;13,148;23,895
15650,000;3,252;0,755;-35,209;1,674;9,525;5,018;35,098;4,783;3,669;-2,662;0,000;36,900;37,900;9,465;1,646;13,455;13,387;13,124;14,149;-3,030;26,178;0,000;267,240;Inf;275,000;275,000;13,447;2,723;13,250;23,854
15650,500;3,252;0,755;-35,209;1,674;9,525;5,040;35,087;4,782;3,704;-2,661;0,000;36,956;37,955;9,465;1,646;13,388;13,542;13,266;14,242;-3,029;26,183;0,000;267,240;Inf;275,000;275,000;13,529;2,731;13,326;23,860
15651,000;3,252;0,755;-35,209;1,674;9,525;5,040;35,087;4,782;3,704;-2,661;0,000;37,000;38,000;9,465;1,646;13,794;13,655;13,560;14,306;-3,029;26,183;0,000;268,040;Inf;275,000;275,000;13,610;2,740;13,240;23,817
15651,500;3,252;0,755;-35,209;1,674;9,525;5,040;35,087;4,782;3,704;-2,661;0,000;37,000;38,000;9,465;1,646;13,316;13,431;13,125;14,183;-3,029;26,183;0,000;268,040;Inf;275,000;275,000;13,829;2,748;13,289;23,806
15652,000;2,480;0,653;-34,349;1,687;9,495;5,040;35,087;4,782;3,704;-2,661;0,000;37,000;38,000;9,533;1,585;12,984;13,393;12,884;14,175;-3,029;26,183;0,000;267,840;Inf;275,000;275,000;13,514;2,756;13,317;23,787
15652,500;2,480;0,653;-34,349;1,687;9,495;5,040;35,087;4,782;3,704;-2,661;0,000;37,000;38,000;9,533;1,585;13,526;13,644;13,387;14,242;-3,029;26,183;0,000;267,840;Inf;275,000;275,000;13,359;2,752;13,280;23,748
15653,000;2,480;0,653;-34,349;1,687;9,495;5,040;35,087;4,782;3,704;-2,661;0,000;37,000;38,000;9,533;1,585;13,657;13,649;13,519;14,277;-3,029;26,183;0,000;267,740;Inf;275,000;275,000;13,700;2,747;13,295;23,727
15653,500;2,480;0,653;-34,349;1,687;9,495;5,040;35,087;4,782;3,704;-2,661;0,000;37,000;38,000;9,533;1,585;13,021;13,405;12,930;14,175;-3,029;26,183;0,000;267,740;Inf;275,000;275,000;13,776;2,743;13,353;23,708
15654,000;2,480;0,653;-34,349;1,687;9,495;5,015;35,114;4,795;3,742;-2,654;0,000;36,977;37,990;9,533;1,585;13,319;13,626;13,178;14,246;-3,011;26,182;0,000;266,840;Inf;275,000;275,000;13,383;2,739;13,388;23,683
15654,500;2,480;0,653;-34,349;1,687;9,495;5,015;35,114;4,795;3,742;-2,654;0,000;37,000;38,000;9,533;1,585;13,685;13,734;13,465;14,297;-3,011;26,182;0,000;266,840;Inf;275,000;275,000;13,592;2,735;13,404;23,698
15655,000;3,321;0,841;-35,172;1,652;9,411;5,015;35,114;4,795;3,742;-2,654;0,000;37,000;38,000;9,482;1,726;13,678;13,507;13,174;14,307;-3,011;26,182;0,000;267,740;Inf;275,000;275,000;13,795;2,730;13,423;23,678
15655,500;3,321;0,841;-35,172;1,652;9,411;5,015;35,114;4,795;3,742;-2,654;0,000;37,000;38,000;9,482;1,726;13,338;13,319;12,870;14,155;-3,011;26,182;0,000;267,740;Inf;275,000;275,000;13,666;2,740;13,426;23,678
15656,000;3,321;0,841;-35,172;1,652;9,411;5,015;35,114;4,795;3,742;-2,654;0,000;37,000;38,000;9,482;1,726;13,289;13,391;13,083;14,150;-3,011;26,182;0,000;266,540;Inf;275,000;275,000;13,421;2,750;13,373;23,713
15656,500;3,321;0,841;-35,172;1,652;9,411;5,015;35,114;4,795;3,742;-2,654;0,000;37,000;38,000;9,482;1,726;13,509;13,603;13,393;14,275;-3,011;26,182;0,000;266,540;Inf;275,000;275,000;13,478;2,759;13,381;23,684
15657,000;3,321;0,841;-35,172;1,652;9,411;5,039;35,117;4,786;3,738;-2,661;0,000;36,973;38,023;9,482;1,726;13,570;13,705;13,488;14,341;-3,028;26,178;0,000;267,640;Inf;275,000;275,000;13,695;2,768;13,354;23,682
15657,500;3,321;0,841;-35,172;1,652;9,411;5,039;35,117;4,786;3,738;-2,661;0,000;37,000;38,000;9,482;1,726;13,222;13,377;12,801;14,168;-3,028;26,178;0,000;267,640;Inf;275,000;275,000;13,776;2,777;13,463;23,691
15658,000;3,321;0,841;-35,172;1,652;9,411;5,039;35,117;4,786;3,738;-2,661;0,000;37,000;38,000;9,482;1,726;13,362;13,456;13,074;14,188;-3,028;26,178;0,000;266,340;Inf;275,000;275,000;13,392;2,786;13,401;23,652
15658,500;2,692;0,709;-34,594;1,674;9,458;5,039;35,117;4,786;3,738;-2,661;0,000;37,000;38,000;9,541;1,786;13,470;13,647;13,425;14,273;-3,028;26,178;0,000;266,340;Inf;275,000;275,000;13,520;2,795;13,391;23,598
15659,000;2,692;0,709;-34,594;1,674;9,458;5,039;35,117;4,786;3,738;-2,661;0,000;37,000;38,000;9,541;1,786;13,529;13,600;13,393;14,310;-3,028;26,178;0,000;267,840;Inf;275,000;275,000;13,704;2,793;13,409;23,563
15659,500;2,692;0,709;-34,594;1,674;9,458;5,039;35,117;4,786;3,738;-2,661;0,000;37,000;38,000;9,541;1,786;13,516;13,531;13,301;14,271;-3,028;26,178;0,000;267,840;Inf;275,000;275,000;13,708;2,791;13,453;23,629
15660,000;2,692;0,709;-34,594;1,674;9,458;5,039;35,117;4,786;3,738;-2,661;0,000;37,000;38,000;9,541;1,786;13,525;13,422;13,179;14,267;-3,028;26,178;0,000;266,540;Inf;275,000;275,000;13,654;2,790;13,403;23,694
15660,500;2,692;0,709;-34,594;1,674;9,458;5,031;35,123;4,788;3,768;-2,663;0,000;36,996;38,005;9,541;1,786;13,515;13,686;13,496;14,372;-3,021;26,184;0,000;266,540;Inf;275,000;275,000;13,598;2,788;13,426;23,734
15661,000;2,692;0,709;-34,594;1,674;9,458;5,031;35,123;4,788;3,768;-2,663;0,000;37,000;38,000;9,541;1,786;13,829;13,689;13,611;14,453;-3,021;26,184;0,000;268,340;Inf;275,000;275,000;13,767;2,787;13,441;23,793
15661,500;3,014;0,779;-34,357;1,653;9,412;5,031;35,123;4,788;3,768;-2,663;0,000;37,000;38,000;9,650;1,682;13,610;13,630;13,384;14,428;-3,021;26,184;0,000;268,340;Inf;275,000;275,000;13,896;2,785;13,508;23,815
15662,000;3,014;0,779;-34,357;1,653;9,412;5,031;35,123;4,788;3,768;-2,663;0,000;37,000;38,000;9,650;1,682;13,572;13,681;13,557;14,469;-3,021;26,184;0,000;266,040;Inf;275,000;275,000;13,763;2,789;13,455;23,797
15662,500;3,014;0,779;-34,357;1,653;9,412;5,031;35,123;4,788;3,768;-2,663;0,000;37,000;38,000;9,650;1,682;13,696;13,718;13,594;14,469;-3,021;26,184;0,000;266,040;Inf;275,000;275,000;13,820;2,793;13,490;23,770
15663,000;3,014;0,779;-34,357;1,653;9,412;5,031;35,123;4,788;3,768;-2,663;0,000;37,000;38,000;9,650;1,682;13,675;13,701;13,621;14,485;-3,021;26,184;0,000;267,640;Inf;275,000;275,000;13,869;2,796;13,497;23,704
15663,500;3,014;0,779;-34,357;1,653;9,412;4,966;35,101;4,782;3,782;-2,657;0,000;37,010;38,073;9,650;1,682;13,716;13,629;13,540;14,482;-3,021;26,189;0,000;267,640;Inf;275,000;275,000;13,871;2,800;13,589;23,639
15664,000;3,014;0,779;-34,357;1,653;9,412;4,966;35,101;4,782;3,782;-2,657;0,000;37,000;38,100;9,650;1,682;13,779;13,614;13,498;14,479;-3,021;26,189;0,000;266,640;Inf;275,000;275,000;13,842;2,803;13,552;23,644
15664,500;3,014;0,779;-34,357;1,653;9,412;4,966;35,101;4,782;3,782;-2,657;0,000;37,000;38,100;9,650;1,682;13,867;13,809;13,726;14,605;-3,021;26,189;0,000;266,640;Inf;275,000;275,000;13,843;2,807;13,587;23,632
15665,000;2,886;0,646;-35,209;1,591;9,509;4,966;35,101;4,782;3,782;-2,657;0,000;37,000;38,100;9,503;1,656;13,722;13,758;13,650;14,593;-3,021;26,189;0,000;267,440;Inf;275,000;275,000;14,002;2,810;13,611;23,611
15665,500;2,886;0,646;-35,209;1,591;9,509;4,966;35,101;4,782;3,782;-2,657;0,000;37,000;38,100;9,503;1,656;13,755;13,813;13,751;14,628;-3,021;26,189;0,000;267,440;Inf;275,000;275,000;13,931;2,811;13,593;23,624
15666,000;2,886;0,646;-35,209;1,591;9,509;4,966;35,101;4,782;3,782;-2,657;0,000;37,000;38,100;9,503;1,656;13,835;13,796;13,718;14,647;-3,021;26,189;0,000;266,440;Inf;275,000;275,000;13,987;2,813;13,673;23,616
15666,500;2,886;0,646;-35,209;1,591;9,509;4,966;35,101;4,782;3,782;-2,657;0,000;37,000;38,100;9,503;1,656;14,036;13,798;13,689;14,672;-3,021;26,189;0,000;266,440;Inf;275,000;275,000;13,999;2,814;13,688;23,625
15667,000;2,886;0,646;-35,209;1,591;9,509;5,016;35,085;4,774;3,802;-2,655;0,000;37,013;38,048;9,503;1,656;13,949;13,740;13,723;14,656;-3,024;26,188;0,000;267,740;Inf;275,000;275,000;14,049;2,815;13,660;23,604
15667,500;2,886;0,646;-35,209;1,591;9,509;5,016;35,085;4,774;3,802;-2,655;0,000;37,000;38,000;9,503;1,656;14,073;13,887;13,903;14,646;-3,024;26,188;0,000;267,740;Inf;275,000;275,000;14,017;2,816;13,679;23,589
15668,000;2,879;0,700;-35,209;1,622;9,483;5,016;35,085;4,774;3,802;-2,655;0,000;37,000;38,000;9,416;1,705;14,069;13,972;13,873;14,713;-3,024;26,188;0,000;266,440;Inf;275,000;275,000;14,127;2,817;13,727;23,553
15668,500;2,879;0,700;-35,209;1,622;9,483;5,016;35,085;4,774;3,802;-2,655;0,000;37,000;38,000;9,416;1,705;14,020;13,887;13,770;14,727;-3,024;26,188;0,000;266,440;Inf;275,000;275,000;14,157;2,818;13,777;23,561
15669,000;2,879;0,700;-35,209;1,622;9,483;5,016;35,085;4,774;3,802;-2,655;0,000;37,000;38,000;9,416;1,705;13,822;13,815;13,514;14,684;-3,024;26,188;0,000;267,540;Inf;275,000;275,000;14,101;2,819;13,853;23,603
15669,500;2,879;0,700;-35,209;1,622;9,483;5,016;35,085;4,774;3,802;-2,655;0,000;37,000;38,000;9,416;1,705;13,832;13,934;13,738;14,708;-3,024;26,188;0,000;267,540;Inf;275,000;275,000;13,959;2,820;13,772;23,577
15670,000;2,879;0,700;-35,209;1,622;9,483;5,010;35,138;4,770;3,851;-2,662;0,000;37,024;38,079;9,416;1,705;13,971;14,004;13,857;14,742;-3,028;26,182;0,000;267,140;Inf;275,000;275,000;14,053;2,821;13,780;23,550
15670,500;2,879;0,700;-35,209;1,622;9,483;5,010;35,138;4,770;3,851;-2,662;0,000;37,000;38,100;9,416;1,705;14,080;14,000;13,750;14,774;-3,028;26,182;0,000;267,140;Inf;275,000;275,000;14,144;2,822;13,845;23,541
15671,000;2,879;0,700;-35,209;1,622;9,483;5,010;35,138;4,770;3,851;-2,662;0,000;37,000;38,100;9,416;1,705;14,074;13,942;13,777;14,782;-3,028;26,182;0,000;267,340;Inf;275,000;275,000;14,151;2,823;13,870;23,567
15671,500;2,486;0,677;-34,179;1,694;9,434;5,010;35,138;4,770;3,851;-2,662;0,000;37,000;38,100;9,570;1,521;13,890;13,859;13,622;14,732;-3,028;26,182;0,000;267,340;Inf;275,000;275,000;14,144;2,824;13,878;23,631
15672,000;2,486;0,677;-34,179;1,694;9,434;5,010;35,138;4,770;3,851;-2,662;0,000;37,000;38,100;9,570;1,521;13,977;13,997;13,825;14,727;-3,028;26,182;0,000;266,940;Inf;275,000;275,000;14,026;2,818;13,812;23,712
15672,500;2,486;0,677;-34,179;1,694;9,434;5,010;35,138;4,770;3,851;-2,662;0,000;37,000;38,100;9,570;1,521;14,044;13,890;13,643;14,742;-3,028;26,182;0,000;266,940;Inf;275,000;275,000;14,132;2,813;13,877;23,720
15673,000;2,486;0,677;-34,179;1,694;9,434;5,010;35,138;4,770;3,851;-2,662;0,000;37,000;38,100;9,570;1,521;13,867;13,838;13,691;14,709;-3,028;26,182;0,000;268,240;Inf;275,000;275,000;14,080;2,808;13,862;23,755
15673,500;2,486;0,677;-34,179;1,694;9,434;5,042;35,151;4,809;3,863;-2,663;0,000;37,028;38,073;9,570;1,521;13,729;13,819;13,622;14,674;-3,028;26,181;0,000;268,240;Inf;275,000;275,000;14,026;2,802;13,894;23,805
15674,000;2,486;0,677;-34,179;1,694;9,434;5,042;35,151;4,809;3,863;-2,663;0,000;37,000;38,100;9,570;1,521;14,122;14,043;13,932;14,804;-3,028;26,181;0,000;266,940;Inf;275,000;275,000;13,961;2,797;13,850;23,818
15674,500;2,808;0,710;-34,669;1,654;9,442;5,042;35,151;4,809;3,863;-2,663;0,000;37,000;38,100;9,583;1,667;14,239;14,123;14,033;14,882;-3,028;26,181;0,000;266,940;Inf;275,000;275,000;14,225;2,792;13,901;23,835
15675,000;2,808;0,710;-34,669;1,654;9,442;5,042;35,151;4,809;3,863;-2,663;0,000;37,000;38,100;9,583;1,667;14,038;13,995;13,888;14,872;-3,028;26,181;0,000;268,140;Inf;275,000;275,000;14,319;2,792;13,954;23,872
15675,500;2,808;0,710;-34,669;1,654;9,442;5,042;35,151;4,809;3,863;-2,663;0,000;37,000;38,100;9,583;1,667;13,979;14,029;13,878;14,834;-3,028;26,181;0,000;268,140;Inf;275,000;275,000;14,198;2,793;13,905;23,934
15676,000;2,808;0,710;-34,669;1,654;9,442;5,042;35,151;4,809;3,863;-2,663;0,000;37,000;38,100;9,583;1,667;14,459;14,207;14,080;14,968;-3,028;26,181;0,000;267,740;Inf;275,000;275,000;14,180;2,793;13,946;23,931
15676,500;2,808;0,710;-34,669;1,654;9,442;5,041;35,101;4,799;3,852;-2,666;0,000;37,027;38,050;9,583;1,667;14,234;14,166;13,880;14,946;-3,036;26,179;0,000;267,740;Inf;275,000;275,000;14,428;2,793;14,045;23,910
15677,000;2,808;0,710;-34,669;1,654;9,442;5,041;35,101;4,799;3,852;-2,666;0,000;37,000;38,000;9,583;1,667;13,934;14,027;13,589;14,852;-3,036;26,179;0,000;268,440;Inf;275,000;275,000;14,307;2,793;14,087;23,897
15677,500;3,157;0,723;-35,209;1,609;9,506;5,041;35,101;4,799;3,852;-2,666;0,000;37,000;38,000;9,556;1,701;13,822;14,107;13,836;14,867;-3,036;26,179;0,000;268,440;Inf;275,000;275,000;14,101;2,794;14,005;23,927
15678,000;3,157;0,723;-35,209;1,609;9,506;5,041;35,101;4,799;3,852;-2,666;0,000;37,000;38,000;9,556;1,701;14,093;14,212;13,948;14,936;-3,036;26,179;0,000;267,040;Inf;275,000;275,000;14,158;2,799;14,062;23,965
15678,500;3,157;0,723;-35,209;1,609;9,506;5,041;35,101;4,799;3,852;-2,666;0,000;37,000;38,000;9,556;1,701;14,348;14,304;14,114;15,050;-3,036;26,179;0,000;267,040;Inf;275,000;275,000;14,297;2,805;14,067;24,013
15679,000;3,157;0,723;-35,209;1,609;9,506;5,041;35,101;4,799;3,852;-2,666;0,000;37,000;38,000;9,556;1,701;14,050;14,052;13,883;14,947;-3,036;26,179;0,000;268,140;Inf;275,000;275,000;14,454;2,811;14,108;24,014
15679,500;3,157;0,723;-35,209;1,609;9,506;5,041;35,101;4,799;3,852;-2,666;0,000;37,000;38,000;9,556;1,701;13,863;14,063;13,757;14,909;-3,036;26,179;0,000;268,140;Inf;275,000;275,000;14,233;2,817;14,117;24,055
15680,000;3,157;0,723;-35,209;1,609;9,506;5,051;35,131;4,801;3,886;-2,666;0,000;37,043;38,062;9,556;1,701;14,222;14,307;13,952;14,969;-3,034;26,182;0,000;267,840;Inf;275,000;275,000;14,148;2,822;14,113;24,034
15680,500;3,157;0,723;-35,209;1,609;9,506;5,051;35,131;4,801;3,886;-2,666;0,000;37,000;38,100;9,556;1,701;14,309;14,337;14,034;15,049;-3,034;26,182;0,000;267,840;Inf;275,000;275,000;14,362;2,828;14,233;23,977
15681,000;3,046;0,757;-35,194;1,692;9,544;5,051;35,131;4,801;3,886;-2,666;0,000;37,000;38,100;9,503;1,526;14,249;14,246;14,052;15,053;-3,034;26,182;0,000;267,940;Inf;275,000;275,000;14,432;2,833;14,147;23,969
15681,500;3,046;0,757;-35,194;1,692;9,544;5,051;35,131;4,801;3,886;-2,666;0,000;37,000;38,100;9,503;1,526;14,005;13,994;13,559;14,921;-3,034;26,182;0,000;267,940;Inf;275,000;275,000;14,400;2,837;14,134;23,901
15682,000;3,046;0,757;-35,194;1,692;9,544;5,051;35,131;4,801;3,886;-2,666;0,000;37,000;38,100;9,503;1,526;14,064;14,146;13,882;14,941;-3,034;26,182;0,000;267,240;Inf;275,000;275,000;14,120;2,840;14,157;23,883
15682,500;3,046;0,757;-35,194;1,692;9,544;5,051;35,131;4,801;3,886;-2,666;0,000;37,000;38,100;9,503;1,526;14,370;14,463;14,265;15,097;-3,034;26,182;0,000;267,240;Inf;275,000;275,000;14,258;2,843;14,186;23,843
15683,000;3,046;0,757;-35,194;1,692;9,544;5,058;35,111;4,781;3,878;-2,662;0,000;37,057;38,092;9,503;1,526;14,454;14,285;13,955;15,150;-3,033;26,178;0,000;268,440;Inf;275,000;275,000;14,549;2,847;14,247;23,802
15683,500;3,046;0,757;-35,194;1,692;9,544;5,058;35,111;4,781;3,878;-2,662;0,000;37,100;38,100;9,503;1,526;14,197;14,410;14,109;15,124;-3,033;26,178;0,000;268,440;Inf;275,000;275,000;14,461;2,850;14,189;23,782
15684,000;2,784;0,755;-33,669;1,654;9,416;5,058;35,111;4,781;3,878;-2,662;0,000;37,100;38,100;9,640;1,600;14,275;14,475;14,108;15,147;-3,033;26,178;0,000;267,540;Inf;275,000;275,000;14,460;2,853;14,227;23,744
15684,500;2,784;0,755;-33,669;1,654;9,416;5,058;35,111;4,781;3,878;-2,662;0,000;37,100;38,100;9,640;1,600;14,564;14,528;14,354;15,206;-3,033;26,178;0,000;267,540;Inf;275,000;275,000;14,502;2,852;14,214;23,716
