t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
15685,000;2,784;0,755;-33,669;1,654;9,416;5,058;35,111;4,781;3,878;-2,662;0,000;37,100;38,100;9,640;1,600;14,458;14,350;14,063;15,169;-3,033;26,178;0,000;267,640;Inf;275,000;275,000;14,663;2,851;14,360;23,660
15685,500;2,784;0,755;-33,669;1,654;9,416;5,058;35,111;4,781;3,878;-2,662;0,000;37,100;38,100;9,640;1,600;14,176;14,206;13,797;15,107;-3,033;26,178;0,000;267,640;Inf;275,000;275,000;14,510;2,850;14,296;23,636
15686,000;2,784;0,755;-33,669;1,654;9,416;5,058;35,111;4,781;3,878;-2,662;0,000;37,100;38,100;9,640;1,600;14,147;14,227;13,930;15,104;-3,033;26,178;0,000;267,440;Inf;275,000;275,000;14,322;2,849;14,247;23,644
15686,500;2,784;0,755;-33,669;1,654;9,416;5,029;35,180;4,796;3,923;-2,674;0,000;37,051;38,050;9,640;1,600;14,330;14,388;14,047;15,179;-3,050;26,177;0,000;267,440;Inf;275,000;275,000;14,352;2,848;14,301;23,652
15687,000;2,784;0,755;-33,669;1,654;9,416;5,029;35,180;4,796;3,923;-2,674;0,000;37,100;38,000;9,640;1,600;14,310;14,412;14,100;15,147;-3,050;26,177;0,000;267,840;Inf;275,000;275,000;14,486;2,847;14,290;23,633
15687,500;2,160;0,610;-33,653;1,681;9,484;5,029;35,180;4,796;3,923;-2,674;0,000;37,100;38,000;9,610;1,616;14,225;14,273;13,929;15,121;-3,050;26,177;0,000;267,840;Inf;275,000;275,000;14,492;2,846;14,345;23,649
15688,000;2,160;0,610;-33,653;1,681;9,484;5,029;35,180;4,796;3,923;-2,674;0,000;37,100;38,000;9,610;1,616;14,127;14,277;14,054;15,127;-3,050;26,177;0,000;268,140;Inf;275,000;275,000;14,387;2,834;14,334;23,662
15688,500;2,160;0,610;-33,653;1,681;9,484;5,029;35,180;4,796;3,923;-2,674;0,000;37,100;38,000;9,610;1,616;14,450;14,447;14,262;15,207;-3,050;26,177;0,000;268,140;Inf;275,000;275,000;14,396;2,823;14,290;23,663
15689,000;2,160;0,610;-33,653;1,681;9,484;5,029;35,180;4,796;3,923;-2,674;0,000;37,100;38,000;9,610;1,616;14,342;14,242;13,930;15,145;-3,050;26,177;0,000;267,940;Inf;275,000;275,000;14,591;2,813;14,362;23,690
15689,500;2,160;0,610;-33,653;1,681;9,484;5,038;35,143;4,783;3,942;-2,678;0,000;37,056;38,057;9,610;1,616;14,342;14,242;13,930;15,145;-3,051;26,166;0,000;267,940;Inf;275,000;275,000;14,415;2,802;14,350;23,706
15690,000;2,160;0,610;-33,653;1,681;9,484;5,038;35,143;4,783;3,942;-2,678;0,000;37,100;38,100;9,610;1,616;14,302;14,345;14,034;15,157;-3,051;26,166;0,000;266,840;Inf;275,000;275,000;14,415;2,791;14,323;23,734
15690,500;2,943;0,779;-33,922;1,687;9,408;5,038;35,143;4,783;3,942;-2,678;0,000;37,100;38,100;9,661;1,592;14,531;14,516;14,266;15,293;-3,051;26,166;0,000;266,840;Inf;275,000;275,000;14,460;2,781;14,300;23,736
15691,000;2,943;0,779;-33,922;1,687;9,408;5,038;35,143;4,783;3,942;-2,678;0,000;37,100;38,100;9,661;1,592;14,425;14,392;14,121;15,212;-3,051;26,166;0,000;267,740;Inf;275,000;275,000;14,651;2,784;14,353;23,701
15691,500;2,943;0,779;-33,922;1,687;9,408;5,038;35,143;4,783;3,942;-2,678;0,000;37,100;38,100;9,661;1,592;14,299;14,300;14,034;15,186;-3,051;26,166;0,000;267,740;Inf;275,000;275,000;14,538;2,786;14,347;23,690
15692,000;2,943;0,779;-33,922;1,687;9,408;5,038;35,143;4,783;3,942;-2,678;0,000;37,100;38,100;9,661;1,592;14,243;14,382;14,095;15,188;-3,051;26,166;0,000;266,640;Inf;275,000;275,000;14,454;2,789;14,353;23,675
15692,500;2,943;0,779;-33,922;1,687;9,408;5,038;35,143;4,783;3,942;-2,678;0,000;37,100;38,100;9,661;1,592;14,412;14,458;14,180;15,245;-3,051;26,166;0,000;266,640;Inf;275,000;275,000;14,477;2,791;14,334;23,697
15693,000;2,943;0,779;-33,922;1,687;9,408;5,046;35,168;4,790;3,959;-2,654;0,000;37,067;38,096;9,661;1,592;14,491;14,373;14,062;15,237;-3,045;26,174;0,000;267,940;Inf;275,000;275,000;14,573;2,794;14,385;23,734
15693,500;2,943;0,779;-33,922;1,687;9,408;5,046;35,168;4,790;3,959;-2,654;0,000;37,100;38,100;9,661;1,592;14,376;14,275;13,963;15,154;-3,045;26,174;0,000;267,940;Inf;275,000;275,000;14,541;2,796;14,378;23,729
15694,000;2,463;0,663;-34,087;1,713;9,504;5,046;35,168;4,790;3,959;-2,654;0,000;37,100;38,100;9,549;1,592;14,231;14,434;14,092;15,152;-3,045;26,174;0,000;267,240;Inf;275,000;275,000;14,442;2,799;14,344;23,713
15694,500;2,463;0,663;-34,087;1,713;9,504;5,046;35,168;4,790;3,959;-2,654;0,000;37,100;38,100;9,549;1,592;14,268;14,397;14,149;15,177;-3,045;26,174;0,000;267,240;Inf;275,000;275,000;14,477;2,793;14,324;23,730
15695,000;2,463;0,663;-34,087;1,713;9,504;5,046;35,168;4,790;3,959;-2,654;0,000;37,100;38,100;9,549;1,592;14,265;14,351;14,020;15,146;-3,045;26,174;0,000;268,140;Inf;275,000;275,000;14,498;2,788;14,375;23,759
15695,500;2,463;0,663;-34,087;1,713;9,504;5,046;35,168;4,790;3,959;-2,654;0,000;37,100;38,100;9,549;1,592;14,175;14,338;13,988;15,144;-3,045;26,174;0,000;268,140;Inf;275,000;275,000;14,445;2,782;14,352;23,726
15696,000;2,463;0,663;-34,087;1,713;9,504;5,049;35,189;4,803;3,976;-2,652;0,000;37,073;38,014;9,549;1,592;14,238;14,373;14,026;15,110;-3,037;26,174;0,000;266,340;Inf;275,000;275,000;14,411;2,777;14,353;23,709
15696,500;2,463;0,663;-34,087;1,713;9,504;5,049;35,189;4,803;3,976;-2,652;0,000;37,100;38,000;9,549;1,592;14,273;14,273;13,982;15,144;-3,037;26,174;0,000;266,340;Inf;275,000;275,000;14,436;2,772;14,345;23,675
15697,000;3,030;0,711;-35,209;1,670;9,527;5,049;35,189;4,803;3,976;-2,652;0,000;37,100;38,000;9,419;1,715;14,299;14,359;14,056;15,169;-3,037;26,174;0,000;267,440;Inf;275,000;275,000;14,418;2,767;14,317;23,643
15697,500;3,030;0,711;-35,209;1,670;9,527;5,049;35,189;4,803;3,976;-2,652;0,000;37,100;38,000;9,419;1,715;14,379;14,334;14,006;15,186;-3,037;26,174;0,000;267,440;Inf;275,000;275,000;14,471;2,771;14,386;23,608
15698,000;3,030;0,711;-35,209;1,670;9,527;5,049;35,189;4,803;3,976;-2,652;0,000;37,100;38,000;9,419;1,715;14,340;14,339;14,137;15,193;-3,037;26,174;0,000;266,040;Inf;275,000;275,000;14,476;2,775;14,369;23,598
15698,500;3,030;0,711;-35,209;1,670;9,527;5,049;35,189;4,803;3,976;-2,652;0,000;37,100;38,000;9,419;1,715;14,344;14,392;14,185;15,197;-3,037;26,174;0,000;266,040;Inf;275,000;275,000;14,502;2,780;14,379;23,620
15699,000;3,030;0,711;-35,209;1,670;9,527;5,049;35,189;4,803;3,976;-2,652;0,000;37,100;38,000;9,419;1,715;14,296;14,260;14,116;15,188;-3,037;26,174;0,000;267,340;Inf;275,000;275,000;14,529;2,784;14,378;23,649
15699,500;3,030;0,711;-35,209;1,670;9,527;5,050;35,160;4,802;3,982;-2,666;0,000;37,071;38,051;9,419;1,715;14,347;14,423;14,310;15,223;-3,044;26,176;0,000;267,340;Inf;275,000;275,000;14,465;2,788;14,308;23,677
15700,000;3,030;0,711;-35,209;1,670;9,527;5,050;35,160;4,802;3,982;-2,666;0,000;37,100;38,100;9,419;1,715;14,491;14,466;14,283;15,286;-3,044;26,176;0,000;267,040;Inf;275,000;275,000;14,575;2,792;14,378;23,714
15700,500;2,402;0,682;-34,074;1,735;9,450;5,050;35,160;4,802;3,982;-2,666;0,000;37,100;38,100;9,581;1,589;14,490;14,462;14,260;15,309;-3,044;26,176;0,000;267,040;Inf;275,000;275,000;14,631;2,796;14,465;23,716
15701,000;2,402;0,682;-34,074;1,735;9,450;5,050;35,160;4,802;3,982;-2,666;0,000;37,100;38,100;9,581;1,589;14,408;14,424;14,150;15,249;-3,044;26,176;0,000;267,940;Inf;275,000;275,000;14,630;2,789;14,402;23,702
15701,500;2,402;0,682;-34,074;1,735;9,450;5,050;35,160;4,802;3,982;-2,666;0,000;37,100;38,100;9,581;1,589;14,439;14,420;14,227;15,302;-3,044;26,176;0,000;267,940;Inf;275,000;275,000;14,558;2,783;14,408;23,675
15702,000;2,402;0,682;-34,074;1,735;9,450;5,050;35,160;4,802;3,982;-2,666;0,000;37,100;38,100;9,581;1,589;14,373;14,491;14,271;15,284;-3,044;26,176;0,000;266,040;Inf;275,000;275,000;14,597;2,777;14,404;23,686
15702,500;2,402;0,682;-34,074;1,735;9,450;5,080;35,147;4,807;3,999;-2,663;0,000;37,066;38,068;9,581;1,589;14,412;14,482;14,244;15,288;-3,032;26,173;0,000;266,040;Inf;275,000;275,000;14,605;2,770;14,423;23,653
15703,000;2,402;0,682;-34,074;1,735;9,450;5,080;35,147;4,807;3,999;-2,663;0,000;37,100;38,100;9,581;1,589;14,582;14,494;14,240;15,326;-3,032;26,173;0,000;267,140;Inf;275,000;275,000;14,607;2,764;14,477;23,648
15703,500;3,112;0,780;-34,736;1,671;9,341;5,080;35,147;4,807;3,999;-2,663;0,000;37,100;38,100;9,634;1,745;14,394;14,465;14,211;15,303;-3,032;26,173;0,000;267,140;Inf;275,000;275,000;14,660;2,758;14,450;23,692
15704,000;3,112;0,780;-34,736;1,671;9,341;5,080;35,147;4,807;3,999;-2,663;0,000;37,100;38,100;9,634;1,745;14,322;14,447;14,173;15,250;-3,032;26,173;0,000;267,340;Inf;275,000;275,000;14,593;2,764;14,453;23,689
15704,500;3,112;0,780;-34,736;1,671;9,341;5,080;35,147;4,807;3,999;-2,663;0,000;37,100;38,100;9,634;1,745;14,441;14,340;14,161;15,254;-3,032;26,173;0,000;267,340;Inf;275,000;275,000;14,548;2,770;14,446;23,682
15705,000;3,112;0,780;-34,736;1,671;9,341;5,080;35,147;4,807;3,999;-2,663;0,000;37,100;38,100;9,634;1,745;14,475;14,446;14,147;15,277;-3,032;26,173;0,000;268,140;Inf;275,000;275,000;14,549;2,776;14,442;23,707
15705,500;3,112;0,780;-34,736;1,671;9,341;5,029;35,164;4,813;4,011;-2,664;0,000;37,069;38,018;9,634;1,745;14,493;14,478;14,161;15,270;-3,027;26,173;0,000;268,140;Inf;275,000;275,000;14,586;2,781;14,446;23,727
15706,000;3,112;0,780;-34,736;1,671;9,341;5,029;35,164;4,813;4,011;-2,664;0,000;37,100;38,000;9,634;1,745;14,388;14,394;14,172;15,268;-3,027;26,173;0,000;267,940;Inf;275,000;275,000;14,601;2,786;14,427;23,753
15706,500;3,112;0,780;-34,736;1,671;9,341;5,029;35,164;4,813;4,011;-2,664;0,000;37,100;38,000;9,634;1,745;14,259;14,320;14,075;15,176;-3,027;26,173;0,000;267,940;Inf;275,000;275,000;14,555;2,792;14,375;23,785
15707,000;2,106;0,574;-33,222;1,699;9,444;5,029;35,164;4,813;4,011;-2,664;0,000;37,100;38,000;9,673;1,666;14,320;14,337;14,115;15,202;-3,027;26,173;0,000;267,940;Inf;275,000;275,000;14,458;2,797;14,386;23,830
15707,500;2,106;0,574;-33,222;1,699;9,444;5,029;35,164;4,813;4,011;-2,664;0,000;37,100;38,000;9,673;1,666;14,507;14,379;14,156;15,254;-3,027;26,173;0,000;267,940;Inf;275,000;275,000;14,494;2,786;14,387;23,862
15708,000;2,106;0,574;-33,222;1,699;9,444;5,029;35,164;4,813;4,011;-2,664;0,000;37,100;38,000;9,673;1,666;14,437;14,513;14,240;15,295;-3,027;26,173;0,000;267,840;Inf;275,000;275,000;14,574;2,775;14,402;23,909
15708,500;2,106;0,574;-33,222;1,699;9,444;5,029;35,164;4,813;4,011;-2,664;0,000;37,100;38,000;9,673;1,666;14,364;14,384;14,027;15,219;-3,027;26,173;0,000;267,840;Inf;275,000;275,000;14,621;2,764;14,396;23,841
15709,000;2,106;0,574;-33,222;1,699;9,444;5,038;35,169;4,781;4,029;-2,668;0,000;37,057;37,981;9,673;1,666;14,270;14,390;14,059;15,197;-3,031;26,167;0,000;267,440;Inf;275,000;275,000;14,499;2,753;14,402;23,788
15709,500;2,106;0,574;-33,222;1,699;9,444;5,038;35,169;4,781;4,029;-2,668;0,000;37,100;38,000;9,673;1,666;14,339;14,496;14,255;15,258;-3,031;26,167;0,000;267,440;Inf;275,000;275,000;14,479;2,742;14,341;23,737
15710,000;2,707;0,662;-34,738;1,727;9,473;5,038;35,169;4,781;4,029;-2,668;0,000;37,100;38,000;9,516;1,473;14,511;14,526;14,184;15,280;-3,031;26,167;0,000;266,940;Inf;275,000;275,000;14,587;2,732;14,389;23,707
15710,500;2,707;0,662;-34,738;1,727;9,473;5,038;35,169;4,781;4,029;-2,668;0,000;37,100;38,000;9,516;1,473;14,516;14,397;14,239;15,109;-3,031;26,167;0,000;266,940;Inf;275,000;275,000;14,625;2,731;14,171;23,769
15711,000;2,707;0,662;-34,738;1,727;9,473;5,038;35,169;4,781;4,029;-2,668;0,000;37,100;38,000;9,516;1,473;14,585;14,494;14,614;15,057;-3,031;26,167;0,000;268,040;Inf;275,000;275,000;14,565;2,731;13,780;23,855
15711,500;2,707;0,662;-34,738;1,727;9,473;5,038;35,169;4,781;4,029;-2,668;0,000;37,100;38,000;9,516;1,473;14,367;14,283;14,606;14,877;-3,031;26,167;0,000;268,040;Inf;275,000;275,000;14,687;2,731;13,735;23,912
15712,000;2,707;0,662;-34,738;1,727;9,473;5,046;35,145;4,793;4,044;-2,661;0,000;37,063;37,968;9,516;1,473;14,893;14,218;14,784;14,769;-3,026;26,172;0,000;267,640;Inf;275,000;275,000;14,533;2,730;13,689;23,955
15712,500;2,707;0,662;-34,738;1,727;9,473;5,046;35,145;4,793;4,044;-2,661;0,000;37,100;38,000;9,516;1,473;14,732;14,192;14,839;14,794;-3,026;26,172;0,000;267,640;Inf;275,000;275,000;14,666;2,730;13,552;24,014
15713,000;2,707;0,662;-34,738;1,727;9,473;5,046;35,145;4,793;4,044;-2,661;0,000;37,100;38,000;9,516;1,473;15,104;14,305;15,007;14,895;-3,026;26,172;0,000;266,840;Inf;275,000;275,000;14,639;2,729;13,443;24,047
15713,500;2,564;0,623;-34,814;1,633;9,538;5,046;35,145;4,793;4,044;-2,661;0,000;37,100;38,000;9,573;1,463;15,284;14,370;15,084;14,893;-3,026;26,172;0,000;266,840;Inf;275,000;275,000;14,828;2,729;13,444;24,094
15714,000;2,564;0,623;-34,814;1,633;9,538;5,046;35,145;4,793;4,044;-2,661;0,000;37,100;38,000;9,573;1,463;15,076;14,255;15,061;14,822;-3,026;26,172;0,000;267,840;Inf;275,000;275,000;14,908;2,726;13,376;24,112
15714,500;2,564;0,623;-34,814;1,633;9,538;5,046;35,145;4,793;4,044;-2,661;0,000;37,100;38,000;9,573;1,463;14,818;14,180;15,066;14,778;-3,026;26,172;0,000;267,840;Inf;275,000;275,000;14,804;2,724;13,375;24,145
15715,000;2,564;0,623;-34,814;1,633;9,538;5,046;35,145;4,793;4,044;-2,661;0,000;37,100;38,000;9,573;1,463;15,040;14,383;15,177;14,861;-3,026;26,172;0,000;268,040;Inf;275,000;275,000;14,711;2,721;13,360;24,143
15715,500;2,564;0,623;-34,814;1,633;9,538;5,025;35,082;4,775;4,090;-2,659;0,000;37,060;37,941;9,573;1,463;15,195;14,158;15,144;14,728;-3,006;26,170;0,000;268,040;Inf;275,000;275,000;14,865;2,719;13,299;24,142
15716,000;2,564;0,623;-34,814;1,633;9,538;5,025;35,082;4,775;4,090;-2,659;0,000;37,100;37,900;9,573;1,463;15,049;13,992;15,133;14,660;-3,006;26,170;0,000;267,640;Inf;275,000;275,000;14,806;2,716;13,146;24,150
15716,500;2,617;0,616;-35,209;1,573;9,547;5,025;35,082;4,775;4,090;-2,659;0,000;37,100;37,900;9,356;1,554;15,150;14,081;15,213;14,777;-3,006;26,170;0,000;267,640;Inf;275,000;275,000;14,708;2,714;13,121;24,145
15717,000;2,617;0,616;-35,209;1,573;9,547;5,025;35,082;4,775;4,090;-2,659;0,000;37,100;37,900;9,356;1,554;15,164;14,239;15,274;14,813;-3,006;26,170;0,000;267,140;Inf;275,000;275,000;14,805;2,712;13,230;24,160
15717,500;2,617;0,616;-35,209;1,573;9,547;5,025;35,082;4,775;4,090;-2,659;0,000;37,100;37,900;9,356;1,554;15,214;14,295;15,306;14,828;-3,006;26,170;0,000;267,140;Inf;275,000;275,000;14,873;2,710;13,189;24,119
15718,000;2,617;0,616;-35,209;1,573;9,547;5,025;35,082;4,775;4,090;-2,659;0,000;37,100;37,900;9,356;1,554;15,158;14,122;15,278;14,742;-3,006;26,170;0,000;268,040;Inf;275,000;275,000;14,911;2,709;13,013;24,001
15718,500;2,617;0,616;-35,209;1,573;9,547;5,058;35,097;4,810;4,210;-2,665;0,000;37,047;37,945;9,356;1,554;15,046;14,079;15,286;14,691;-3,018;26,177;0,000;268,040;Inf;275,000;275,000;14,825;2,707;13,148;23,980
15719,000;2,617;0,616;-35,209;1,573;9,547;5,058;35,097;4,810;4,210;-2,665;0,000;37,000;37,900;9,356;1,554;15,083;14,231;15,338;14,839;-3,018;26,177;0,000;268,140;Inf;275,000;275,000;14,775;2,706;13,307;23,959
15719,500;2,617;0,616;-35,209;1,573;9,547;5,058;35,097;4,810;4,210;-2,665;0,000;37,000;37,900;9,356;1,554;15,313;14,370;15,450;14,925;-3,018;26,177;0,000;268,140;Inf;275,000;275,000;14,873;2,704;13,156;23,928
15720,000;3,089;0,737;-35,209;1,543;9,574;5,058;35,097;4,810;4,210;-2,665;0,000;37,000;37,900;9,385;1,539;15,125;14,161;15,409;14,792;-3,018;26,177;0,000;267,640;Inf;275,000;275,000;15,014;2,703;12,983;23,897
15720,500;3,089;0,737;-35,209;1,543;9,574;5,058;35,097;4,810;4,210;-2,665;0,000;37,000;37,900;9,385;1,539;14,705;13,651;15,146;14,519;-3,018;26,177;0,000;267,640;Inf;275,000;275,000;14,872;2,709;12,853;23,868
15721,000;3,089;0,737;-35,209;1,543;9,574;5,058;35,097;4,810;4,210;-2,665;0,000;37,000;37,900;9,385;1,539;14,910;13,739;15,169;14,531;-3,018;26,177;0,000;267,940;Inf;275,000;275,000;14,505;2,716;12,915;23,820
15721,500;3,089;0,737;-35,209;1,543;9,574;5,058;35,097;4,810;4,210;-2,665;0,000;37,000;37,900;9,385;1,539;15,074;14,131;15,339;14,775;-3,018;26,177;0,000;267,940;Inf;275,000;275,000;14,587;2,722;13,190;23,778
15722,000;3,089;0,737;-35,209;1,543;9,574;5,045;35,111;4,803;4,263;-2,655;0,000;37,050;37,972;9,385;1,539;15,300;14,252;15,442;14,872;-3,010;26,181;0,000;267,840;Inf;275,000;275,000;14,830;2,728;12,991;23,726
15722,500;3,089;0,737;-35,209;1,543;9,574;5,045;35,111;4,803;4,263;-2,655;0,000;37,100;38,000;9,385;1,539;15,086;13,960;15,323;14,683;-3,010;26,181;0,000;267,840;Inf;275,000;275,000;14,966;2,734;12,827;23,686
15723,000;2,222;0,503;-35,209;1,587;9,514;5,045;35,111;4,803;4,263;-2,655;0,000;37,100;38,000;9,467;1,565;14,944;13,824;15,184;14,459;-3,010;26,181;0,000;266,340;Inf;275,000;275,000;14,763;2,739;12,947;23,662
15723,500;2,222;0,503;-35,209;1,587;9,514;5,045;35,111;4,803;4,263;-2,655;0,000;37,100;38,000;9,467;1,565;15,182;14,099;15,320;14,709;-3,010;26,181;0,000;266,340;Inf;275,000;275,000;14,603;2,731;13,306;23,655
15724,000;2,222;0,503;-35,209;1,587;9,514;5,045;35,111;4,803;4,263;-2,655;0,000;37,100;38,000;9,467;1,565;15,060;14,137;15,346;14,786;-3,010;26,181;0,000;267,640;Inf;275,000;275,000;14,827;2,723;13,293;23,634
15724,500;2,222;0,503;-35,209;1,587;9,514;5,045;35,111;4,803;4,263;-2,655;0,000;37,100;38,000;9,467;1,565;14,986;13,820;15,215;14,616;-3,010;26,181;0,000;267,640;Inf;275,000;275,000;14,832;2,714;13,051;23,677
15725,000;2,222;0,503;-35,209;1,587;9,514;5,036;35,126;4,799;4,314;-2,659;0,000;37,047;37,960;9,467;1,565;14,911;13,576;15,108;14,378;-3,011;26,185;0,000;267,640;Inf;275,000;275,000;14,659;2,706;12,877;23,705
15725,500;2,222;0,503;-35,209;1,587;9,514;5,036;35,126;4,799;4,314;-2,659;0,000;37,000;38,000;9,467;1,565;14,417;13,636;15,069;14,318;-3,011;26,185;0,000;267,640;Inf;275,000;275,000;14,493;2,698;13,340;23,846
15726,000;3,256;0,816;-34,743;1,561;9,481;5,036;35,126;4,799;4,314;-2,659;0,000;37,000;38,000;9,586;1,612;14,943;14,162;15,284;14,608;-3,011;26,185;0,000;267,540;Inf;275,000;275,000;14,360;2,691;13,424;23,877
15726,500;3,256;0,816;-34,743;1,561;9,481;5,036;35,126;4,799;4,314;-2,659;0,000;37,000;38,000;9,586;1,612;15,316;14,121;15,378;14,722;-3,011;26,185;0,000;267,540;Inf;275,000;275,000;14,749;2,700;13,148;23,895
15727,000;3,256;0,816;-34,743;1,561;9,481;5,036;35,126;4,799;4,314;-2,659;0,000;37,000;38,000;9,586;1,612;15,031;13,790;15,272;14,495;-3,011;26,185;0,000;268,140;Inf;275,000;275,000;14,884;2,709;12,908;23,876
15727,500;3,256;0,816;-34,743;1,561;9,481;5,036;35,126;4,799;4,314;-2,659;0,000;37,000;38,000;9,586;1,612;14,330;13,286;14,982;14,233;-3,011;26,185;0,000;268,140;Inf;275,000;275,000;14,647;2,718;12,704;23,850
15728,000;3,256;0,816;-34,743;1,561;9,481;5,036;35,126;4,799;4,314;-2,659;0,000;37,000;38,000;9,586;1,612;14,573;13,728;15,144;14,409;-3,011;26,185;0,000;268,240;Inf;275,000;275,000;14,208;2,727;13,048;23,821
15728,500;3,256;0,816;-34,743;1,561;9,481;5,039;35,171;4,804;4,367;-2,663;0,000;37,034;37,929;9,586;1,612;15,144;14,157;15,332;14,676;-3,010;26,182;0,000;268,240;Inf;275,000;275,000;14,464;2,735;13,444;23,799
15729,000;3,256;0,816;-34,743;1,561;9,481;5,039;35,171;4,804;4,367;-2,663;0,000;37,000;37,900;9,586;1,612;15,464;14,146;15,359;14,719;-3,010;26,182;0,000;266,940;Inf;275,000;275,000;14,827;2,744;12,911;23,847
15729,500;2,264;0,607;-33,904;1,643;9,417;5,039;35,171;4,804;4,367;-2,663;0,000;37,000;37,900;9,558;1,467;15,054;13,958;15,352;14,617;-3,010;26,182;0,000;266,940;Inf;275,000;275,000;14,922;2,752;12,701;23,820
15730,000;2,264;0,607;-33,904;1,643;9,417;5,039;35,171;4,804;4,367;-2,663;0,000;37,000;37,900;9,558;1,467;14,519;13,319;15,046;14,261;-3,010;26,182;0,000;268,040;Inf;275,000;275,000;14,745;2,744;12,776;23,800
15730,500;2,264;0,607;-33,904;1,643;9,417;5,039;35,171;4,804;4,367;-2,663;0,000;37,000;37,900;9,558;1,467;15,005;14,008;15,330;14,593;-3,010;26,182;0,000;268,040;Inf;275,000;275,000;14,286;2,737;13,242;23,839
15731,000;2,264;0,607;-33,904;1,643;9,417;5,039;35,171;4,804;4,367;-2,663;0,000;37,000;37,900;9,558;1,467;15,154;14,244;15,416;14,757;-3,010;26,182;0,000;267,940;Inf;275,000;275,000;14,734;2,729;13,319;23,888
15731,500;2,264;0,607;-33,904;1,643;9,417;5,042;35,106;4,774;4,353;-2,662;0,000;37,030;37,908;9,558;1,467;14,766;13,904;15,299;14,600;-3,013;26,177;0,000;267,940;Inf;275,000;275,000;14,893;2,721;13,010;23,875
15732,000;2,264;0,607;-33,904;1,643;9,417;5,042;35,106;4,774;4,353;-2,662;0,000;37,000;37,900;9,558;1,467;14,722;13,460;15,125;14,291;-3,013;26,177;0,000;267,740;Inf;275,000;275,000;14,642;2,714;12,778;23,886
15732,500;2,852;0,631;-35,209;1,602;9,556;5,042;35,106;4,774;4,353;-2,662;0,000;37,000;37,900;9,482;1,557;14,748;13,647;15,232;14,426;-3,013;26,177;0,000;267,740;Inf;275,000;275,000;14,400;2,706;12,792;23,866
15733,000;2,852;0,631;-35,209;1,602;9,556;5,042;35,106;4,774;4,353;-2,662;0,000;37,000;37,900;9,482;1,557;15,411;14,021;15,432;14,676;-3,013;26,177;0,000;267,740;Inf;275,000;275,000;14,513;2,709;13,243;23,815
15733,500;2,852;0,631;-35,209;1,602;9,556;5,042;35,106;4,774;4,353;-2,662;0,000;37,000;37,900;9,482;1,557;15,256;14,189;15,506;14,825;-3,013;26,177;0,000;267,740;Inf;275,000;275,000;14,885;2,711;13,047;23,810
15734,000;2,852;0,631;-35,209;1,602;9,556;5,042;35,106;4,774;4,353;-2,662;0,000;37,000;37,900;9,482;1,557;15,083;13,691;15,349;14,494;-3,013;26,177;0,000;267,340;Inf;275,000;275,000;14,944;2,713;12,870;23,827
15734,500;2,852;0,631;-35,209;1,602;9,556;5,042;35,106;4,774;4,353;-2,662;0,000;37,000;37,900;9,482;1,557;14,621;13,599;15,220;14,341;-3,013;26,177;0,000;267,340;Inf;275,000;275,000;14,654;2,716;12,788;23,867
15735,000;2,852;0,631;-35,209;1,602;9,556;5,032;35,120;4,811;4,428;-2,667;0,000;37,021;37,857;9,482;1,557;15,086;13,892;15,367;14,557;-3,028;26,167;0,000;268,040;Inf;275,000;275,000;14,445;2,718;13,043;23,849
15735,500;2,852;0,631;-35,209;1,602;9,556;5,032;35,120;4,811;4,428;-2,667;0,000;37,000;37,900;9,482;1,557;15,398;14,185;15,557;14,834;-3,028;26,167;0,000;268,040;Inf;275,000;275,000;14,726;2,720;13,193;23,786
15736,000;2,981;0,717;-35,209;1,533;9,474;5,032;35,120;4,811;4,428;-2,667;0,000;37,000;37,900;9,525;1,645;15,090;14,000;15,466;14,766;-3,028;26,167;0,000;268,340;Inf;275,000;275,000;14,994;2,722;13,038;23,732
15736,500;2,981;0,717;-35,209;1,533;9,474;5,032;35,120;4,811;4,428;-2,667;0,000;37,000;37,900;9,525;1,645;15,039;13,722;15,384;14,524;-3,028;26,167;0,000;268,340;Inf;275,000;275,000;14,831;2,726;12,718;23,677
15737,000;2,981;0,717;-35,209;1,533;9,474;5,032;35,120;4,811;4,428;-2,667;0,000;37,000;37,900;9,525;1,645;14,587;13,545;15,270;14,387;-3,028;26,167;0,000;268,440;Inf;275,000;275,000;14,667;2,731;13,019;23,644
15737,500;2,981;0,717;-35,209;1,533;9,474;5,032;35,120;4,811;4,428;-2,667;0,000;37,000;37,900;9,525;1,645;15,449;14,280;15,622;14,903;-3,028;26,167;0,000;268,440;Inf;275,000;275,000;14,448;2,735;13,227;23,618
15738,000;2,981;0,717;-35,209;1,533;9,474;5,057;35,106;4,803;4,437;-2,672;0,000;37,003;37,840;9,525;1,645;15,377;14,047;15,567;14,821;-3,041;26,160;0,000;268,040;Inf;275,000;275,000;15,064;2,739;13,119;23,597
15738,500;2,981;0,717;-35,209;1,533;9,474;5,057;35,106;4,803;4,437;-2,672;0,000;37,000;37,800;9,525;1,645;15,334;13,823;15,490;14,632;-3,041;26,160;0,000;268,040;Inf;275,000;275,000;14,953;2,743;12,941;23,555
15739,000;2,644;0,595;-35,209;1,587;9,530;5,057;35,106;4,803;4,437;-2,672;0,000;37,000;37,800;9,532;1,684;14,782;13,378;15,268;14,324;-3,041;26,160;0,000;268,140;Inf;275,000;275,000;14,820;2,747;12,724;23,492
15739,500;2,644;0,595;-35,209;1,587;9,530;5,057;35,106;4,803;4,437;-2,672;0,000;37,000;37,800;9,532;1,684;14,930;13,779;15,428;14,581;-3,041;26,160;0,000;268,140;Inf;275,000;275,000;14,438;2,745;12,825;23,485
15740,000;2,644;0,595;-35,209;1,587;9,530;5,057;35,106;4,803;4,437;-2,672;0,000;37,000;37,800;9,532;1,684;15,281;14,186;15,582;14,767;-3,041;26,160;0,000;268,240;Inf;275,000;275,000;14,679;2,743;13,266;23,438
15740,500;2,644;0,595;-35,209;1,587;9,530;5,057;35,106;4,803;4,437;-2,672;0,000;37,000;37,800;9,532;1,684;15,378;14,330;15,659;14,838;-3,041;26,160;0,000;268,240;Inf;275,000;275,000;14,954;2,742;12,973;23,442
15741,000;2,644;0,595;-35,209;1,587;9,530;5,057;35,106;4,803;4,437;-2,672;0,000;37,000;37,800;9,532;1,684;14,888;13,468;15,308;14,391;-3,041;26,160;0,000;268,940;Inf;275,000;275,000;15,051;2,740;12,801;23,465
15741,500;2,644;0,595;-35,209;1,587;9,530;5,041;35,107;4,791;4,486;-2,663;0,000;37,000;37,847;9,532;1,684;14,856;13,618;15,321;14,401;-3,022;26,166;0,000;268,940;Inf;275,000;275,000;14,514;2,738;12,916;23,492
15742,000;2,644;0,595;-35,209;1,587;9,530;5,041;35,107;4,791;4,486;-2,663;0,000;37,000;37,800;9,532;1,684;15,302;14,296;15,576;14,770;-3,022;26,166;0,000;268,040;Inf;275,000;275,000;14,549;2,737;13,460;23,488
15742,500;3,475;0,861;-35,209;1,594;9,551;5,041;35,107;4,791;4,486;-2,663;0,000;37,000;37,800;9,474;1,447;15,629;14,375;15,688;14,938;-3,022;26,166;0,000;268,040;Inf;275,000;275,000;14,986;2,735;13,385;23,503
15743,000;3,475;0,861;-35,209;1,594;9,551;5,041;35,107;4,791;4,486;-2,663;0,000;37,000;37,800;9,474;1,447;15,695;14,197;15,697;14,884;-3,022;26,166;0,000;267,440;Inf;275,000;275,000;15,157;2,747;13,127;23,532
15743,500;3,475;0,861;-35,209;1,594;9,551;5,041;35,107;4,791;4,486;-2,663;0,000;37,000;37,800;9,474;1,447;14,932;13,695;15,479;14,565;-3,022;26,166;0,000;267,440;Inf;275,000;275,000;15,118;2,759;12,780;23,507
15744,000;3,475;0,861;-35,209;1,594;9,551;5,041;35,107;4,791;4,486;-2,663;0,000;37,000;37,800;9,474;1,447;14,684;13,352;15,312;14,387;-3,022;26,166;0,000;268,240;Inf;275,000;275,000;14,668;2,771;13,125;23,457
15744,500;3,475;0,861;-35,209;1,594;9,551;4,966;35,170;4,798;4,560;-2,667;0,000;36,992;37,879;9,474;1,447;15,144;13,926;15,544;14,683;-3,017;26,161;0,000;268,240;Inf;275,000;275,000;14,434;2,783;13,596;23,469
15745,000;3,475;0,861;-35,209;1,594;9,551;4,966;35,170;4,798;4,560;-2,667;0,000;37,000;37,900;9,474;1,447;15,817;14,470;15,801;15,028;-3,017;26,161;0,000;268,440;Inf;275,000;275,000;14,824;2,794;13,362;23,471
15745,500;2,384;0,605;-34,485;1,559;9,467;4,966;35,170;4,798;4,560;-2,667;0,000;37,000;37,900;9,638;1,630;14,959;13,769;15,542;14,737;-3,017;26,161;0,000;268,440;Inf;275,000;275,000;15,279;2,805;13,012;23,457
15746,000;2,384;0,605;-34,485;1,559;9,467;4,966;35,170;4,798;4,560;-2,667;0,000;37,000;37,900;9,638;1,630;14,972;13,524;15,390;14,485;-3,017;26,161;0,000;268,140;Inf;275,000;275,000;14,752;2,798;12,904;23,464
15746,500;2,384;0,605;-34,485;1,559;9,467;4,966;35,170;4,798;4,560;-2,667;0,000;37,000;37,900;9,638;1,630;15,043;13,758;15,427;14,555;-3,017;26,161;0,000;268,140;Inf;275,000;275,000;14,593;2,791;13,095;23,470
15747,000;2,384;0,605;-34,485;1,559;9,467;4,966;35,170;4,798;4,560;-2,667;0,000;37,000;37,900;9,638;1,630;15,403;14,349;15,691;14,954;-3,017;26,161;0,000;268,040;Inf;275,000;275,000;14,696;2,785;13,393;23,497
15747,500;2,384;0,605;-34,485;1,559;9,467;4,966;35,170;4,798;4,560;-2,667;0,000;37,000;37,900;9,638;1,630;15,679;14,518;15,859;15,156;-3,017;26,161;0,000;268,040;Inf;275,000;275,000;15,099;2,778;13,172;23,522
15748,000;2,384;0,605;-34,485;1,559;9,467;5,072;35,074;4,798;4,541;-2,666;0,000;36,980;37,827;9,638;1,630;15,601;14,029;15,688;14,901;-3,029;26,155;0,000;267,840;Inf;275,000;275,000;15,303;2,772;12,995;23,517
15748,500;2,384;0,605;-34,485;1,559;9,467;5,072;35,074;4,798;4,541;-2,666;0,000;37,000;37,800;9,638;1,630;14,794;13,847;15,524;14,576;-3,029;26,155;0,000;267,840;Inf;275,000;275,000;15,055;2,765;13,019;23,543
15749,000;2,626;0,651;-35,209;1,641;9,523;5,072;35,074;4,798;4,541;-2,666;0,000;37,000;37,800;9,464;1,509;15,318;14,365;15,735;14,893;-3,029;26,155;0,000;267,540;Inf;275,000;275,000;14,685;2,759;13,533;23,586
15749,500;2,626;0,651;-35,209;1,641;9,523;5,072;35,074;4,798;4,541;-2,666;0,000;37,000;37,800;9,464;1,509;15,870;14,613;15,923;15,220;-3,029;26,155;0,000;267,540;Inf;275,000;275,000;15,077;2,757;13,581;23,636
15750,000;2,626;0,651;-35,209;1,641;9,523;5,072;35,074;4,798;4,541;-2,666;0,000;37,000;37,800;9,464;1,509;15,934;14,402;15,926;15,136;-3,029;26,155;0,000;267,040;Inf;275,000;275,000;15,407;2,755;13,330;23,625
15750,500;2,626;0,651;-35,209;1,641;9,523;5,072;35,074;4,798;4,541;-2,666;0,000;37,000;37,800;9,464;1,509;15,406;13,972;15,775;14,820;-3,029;26,155;0,000;267,040;Inf;275,000;275,000;15,350;2,753;13,102;23,646
15751,000;2,626;0,651;-35,209;1,641;9,523;5,072;35,107;4,789;4,616;-2,669;0,000;36,968;37,796;9,464;1,509;14,888;13,507;15,484;14,539;-3,019;26,152;0,000;267,940;Inf;275,000;275,000;14,993;2,751;13,186;23,667
15751,500;2,626;0,651;-35,209;1,641;9,523;5,072;35,107;4,789;4,616;-2,669;0,000;37,000;37,800;9,464;1,509;15,146;14,014;15,703;14,825;-3,019;26,152;0,000;267,940;Inf;275,000;275,000;14,605;2,749;13,812;23,687
15752,000;2,856;0,771;-33,365;1,604;9,449;5,072;35,107;4,789;4,616;-2,669;0,000;37,000;37,800;9,604;1,455;15,917;14,723;15,992;15,259;-3,019;26,152;0,000;268,040;Inf;275,000;275,000;14,922;2,747;13,614;23,701
15752,500;2,856;0,771;-33,365;1,604;9,449;5,072;35,107;4,789;4,616;-2,669;0,000;37,000;37,800;9,604;1,455;15,260;14,169;15,793;14,954;-3,019;26,152;0,000;268,040;Inf;275,000;275,000;15,473;2,748;13,318;23,692
15753,000;2,856;0,771;-33,365;1,604;9,449;5,072;35,107;4,789;4,616;-2,669;0,000;37,000;37,800;9,604;1,455;15,048;13,634;15,548;14,608;-3,019;26,152;0,000;268,940;Inf;275,000;275,000;15,044;2,750;13,101;23,671
15753,500;2,856;0,771;-33,365;1,604;9,449;5,072;35,107;4,789;4,616;-2,669;0,000;37,000;37,800;9,604;1,455;14,896;13,804;15,605;14,683;-3,019;26,152;0,000;268,940;Inf;275,000;275,000;14,709;2,752;13,075;23,684
15754,000;2,856;0,771;-33,365;1,604;9,449;5,057;35,162;4,810;4,689;-2,670;0,000;36,961;37,827;9,604;1,455;15,581;14,240;15,820;14,989;-3,022;26,154;0,000;267,040;Inf;275,000;275,000;14,747;2,754;13,348;23,680
15754,500;2,856;0,771;-33,365;1,604;9,449;5,057;35,162;4,810;4,689;-2,670;0,000;37,000;37,800;9,604;1,455;15,833;14,458;15,949;15,194;-3,022;26,154;0,000;267,040;Inf;275,000;275,000;15,157;2,755;13,285;23,671
15755,000;2,856;0,771;-33,365;1,604;9,449;5,057;35,162;4,810;4,689;-2,670;0,000;37,000;37,800;9,604;1,455;15,761;14,164;15,830;15,018;-3,022;26,154;0,000;268,740;Inf;275,000;275,000;15,358;2,757;13,169;23,700
15755,500;2,274;0,573;-35,111;1,615;9,559;5,057;35,162;4,810;4,689;-2,670;0,000;37,000;37,800;9,474;1,523;14,804;13,674;15,547;14,673;-3,022;26,154;0,000;268,740;Inf;275,000;275,000;15,193;2,759;13,050;23,718
15756,000;2,274;0,573;-35,111;1,615;9,559;5,057;35,162;4,810;4,689;-2,670;0,000;37,000;37,800;9,474;1,523;15,233;14,253;15,782;14,939;-3,022;26,154;0,000;268,640;Inf;275,000;275,000;14,675;2,751;13,412;23,727
15756,500;2,274;0,573;-35,111;1,615;9,559;5,057;35,162;4,810;4,689;-2,670;0,000;37,000;37,800;9,474;1,523;15,818;14,619;15,985;15,210;-3,022;26,154;0,000;268,640;Inf;275,000;275,000;15,052;2,743;13,725;23,729
15757,000;2,274;0,573;-35,111;1,615;9,559;5,057;35,162;4,810;4,689;-2,670;0,000;37,000;37,800;9,474;1,523;16,037;14,618;16,062;15,278;-3,022;26,154;0,000;268,140;Inf;275,000;275,000;15,408;2,735;13,466;23,705
15757,500;2,274;0,573;-35,111;1,615;9,559;5,098;35,073;4,816;4,666;-2,673;0,000;36,959;37,741;9,474;1,523;15,287;14,061;15,789;14,948;-3,034;26,148;0,000;268,140;Inf;275,000;275,000;15,499;2,728;13,294;23,723
15758,000;2,274;0,573;-35,111;1,615;9,559;5,098;35,073;4,816;4,666;-2,673;0,000;37,000;37,700;9,474;1,523;15,004;13,608;15,523;14,632;-3,034;26,148;0,000;266,140;Inf;275,000;275,000;15,021;2,720;13,184;23,672
15758,500;3,034;0,753;-35,209;1,591;9,509;5,098;35,073;4,816;4,666;-2,673;0,000;37,000;37,700;9,538;1,772;15,240;13,805;15,612;14,723;-3,034;26,148;0,000;266,140;Inf;275,000;275,000;14,692;2,713;13,622;23,606
15759,000;3,034;0,753;-35,209;1,591;9,509;5,098;35,073;4,816;4,666;-2,673;0,000;37,000;37,700;9,538;1,772;15,576;14,373;15,875;15,071;-3,034;26,148;0,000;268,440;Inf;275,000;275,000;14,845;2,718;13,595;23,574
15759,500;3,034;0,753;-35,209;1,591;9,509;5,098;35,073;4,816;4,666;-2,673;0,000;37,000;37,700;9,538;1,772;15,573;14,179;15,882;15,064;-3,034;26,148;0,000;268,440;Inf;275,000;275,000;15,224;2,723;13,378;23,602
15760,000;3,034;0,753;-35,209;1,591;9,509;5,098;35,073;4,816;4,666;-2,673;0,000;37,000;37,700;9,538;1,772;15,324;13,839;15,702;14,782;-3,034;26,148;0,000;267,740;Inf;275,000;275,000;15,174;2,728;13,228;23,655
15760,500;3,034;0,753;-35,209;1,591;9,509;5,112;35,132;4,827;4,761;-2,681;0,000;36,946;37,741;9,538;1,772;15,025;13,769;15,625;14,702;-3,043;26,141;0,000;267,740;Inf;275,000;275,000;14,911;2,733;13,070;23,619
15761,000;3,034;0,753;-35,209;1,591;9,509;5,112;35,132;4,827;4,761;-2,681;0,000;36,900;37,700;9,538;1,772;15,560;14,130;15,843;14,927;-3,043;26,141;0,000;267,840;Inf;275,000;275,000;14,780;2,738;13,294;23,669
15761,500;3,034;0,753;-35,209;1,591;9,509;5,112;35,132;4,827;4,761;-2,681;0,000;36,900;37,700;9,538;1,772;15,908;14,643;16,070;15,298;-3,043;26,141;0,000;267,840;Inf;275,000;275,000;15,115;2,743;13,500;23,753
15762,000;3,082;0,844;-34,117;1,599;9,483;5,112;35,132;4,827;4,761;-2,681;0,000;36,900;37,700;9,620;1,561;16,230;14,732;16,188;15,367;-3,043;26,141;0,000;267,340;Inf;275,000;275,000;15,480;2,748;13,274;23,810
15762,500;3,082;0,844;-34,117;1,599;9,483;5,112;35,132;4,827;4,761;-2,681;0,000;36,900;37,700;9,620;1,561;15,674;14,294;16,058;15,137;-3,043;26,141;0,000;267,340;Inf;275,000;275,000;15,629;2,753;13,133;23,744
15763,000;3,082;0,844;-34,117;1,599;9,483;5,112;35,132;4,827;4,761;-2,681;0,000;36,900;37,700;9,620;1,561;15,312;13,986;15,795;14,834;-3,043;26,141;0,000;267,140;Inf;275,000;275,000;15,291;2,759;13,235;23,800
15763,500;3,082;0,844;-34,117;1,599;9,483;5,112;35,132;4,827;4,761;-2,681;0,000;36,900;37,700;9,620;1,561;15,841;14,452;16,023;15,184;-3,043;26,141;0,000;267,140;Inf;275,000;275,000;14,982;2,764;13,592;23,796
15764,000;3,082;0,844;-34,117;1,599;9,483;5,119;35,148;4,813;4,796;-2,670;0,000;36,939;37,719;9,620;1,561;15,788;14,611;16,123;15,302;-3,037;26,134;0,000;267,740;Inf;275,000;275,000;15,375;2,769;13,640;23,780
15764,500;3,082;0,844;-34,117;1,599;9,483;5,119;35,148;4,813;4,796;-2,670;0,000;36,900;37,700;9,620;1,561;15,648;14,179;15,960;15,100;-3,037;26,134;0,000;267,740;Inf;275,000;275,000;15,456;2,774;13,431;23,867
15765,000;2,493;0,618;-35,209;1,641;9,548;5,119;35,148;4,813;4,796;-2,670;0,000;36,900;37,700;9,442;1,587;15,591;13,973;15,838;14,924;-3,037;26,134;0,000;268,340;Inf;275,000;275,000;15,221;2,779;13,259;23,923
15765,500;2,493;0,618;-35,209;1,641;9,548;5,119;35,148;4,813;4,796;-2,670;0,000;36,900;37,700;9,442;1,587;14,865;13,779;15,696;14,815;-3,037;26,134;0,000;268,340;Inf;275,000;275,000;15,082;2,775;13,408;24,003
15766,000;2,493;0,618;-35,209;1,641;9,548;5,119;35,148;4,813;4,796;-2,670;0,000;36,900;37,700;9,442;1,587;15,364;14,199;15,883;14,914;-3,037;26,134;0,000;268,240;Inf;275,000;275,000;14,789;2,770;13,535;24,102
15766,500;2,493;0,618;-35,209;1,641;9,548;5,119;35,148;4,813;4,796;-2,670;0,000;36,900;37,700;9,442;1,587;15,940;14,351;16,013;15,174;-3,037;26,134;0,000;268,240;Inf;275,000;275,000;15,090;2,766;13,449;24,124
15767,000;2,493;0,618;-35,209;1,641;9,548;5,077;35,081;4,818;4,805;-2,680;0,000;36,927;37,764;9,442;1,587;15,745;14,227;15,973;15,039;-3,037;26,130;0,000;266,940;Inf;275,000;275,000;15,369;2,761;13,332;24,179
15767,500;2,493;0,618;-35,209;1,641;9,548;5,077;35,081;4,818;4,805;-2,680;0,000;36,900;37,800;9,442;1,587;15,111;13,933;15,797;14,834;-3,037;26,130;0,000;266,940;Inf;275,000;275,000;15,246;2,757;13,192;24,196
15768,000;2,493;0,618;-35,209;1,641;9,548;5,077;35,081;4,818;4,805;-2,680;0,000;36,900;37,800;9,442;1,587;15,332;14,076;15,880;14,864;-3,037;26,130;0,000;267,840;Inf;275,000;275,000;14,919;2,752;13,228;24,222
15768,500;2,402;0,661;-33,650;1,649;9,461;5,077;35,081;4,818;4,805;-2,680;0,000;36,900;37,800;9,691;0,125;15,763;14,519;16,058;15,120;-3,037;26,130;0,000;267,840;Inf;275,000;275,000;15,038;2,748;13,449;24,269
15769,000;2,402;0,661;-33,650;1,649;9,461;5,077;35,081;4,818;4,805;-2,680;0,000;36,900;37,800;9,691;0,125;15,919;14,490;16,083;15,183;-3,037;26,130;0,000;267,640;Inf;275,000;275,000;15,365;2,743;13,427;24,208
15769,500;2,402;0,661;-33,650;1,649;9,461;5,077;35,081;4,818;4,805;-2,680;0,000;36,900;37,800;9,691;0,125;15,946;14,361;16,033;15,116;-3,037;26,130;0,000;267,640;Inf;275,000;275,000;15,419;2,737;13,210;24,178
15770,000;2,402;0,661;-33,650;1,649;9,461;5,077;35,081;4,818;4,805;-2,680;0,000;36,900;37,800;9,691;0,125;15,329;13,814;15,757;14,840;-3,037;26,130;0,000;267,740;Inf;275,000;275,000;14,935;2,726;13,146;24,189
15770,500;2,402;0,661;-33,650;1,649;9,461;5,036;35,143;4,838;4,892;-2,672;0,000;36,923;37,699;9,691;0,125;15,461;14,093;15,901;15,004;-3,047;26,123;0,000;267,740;Inf;275,000;275,000;14,935;2,726;13,198;24,217
15771,000;2,402;0,661;-33,650;1,649;9,461;5,036;35,143;4,838;4,892;-2,672;0,000;36,900;37,700;9,691;0,125;15,617;14,399;16,029;15,115;-3,047;26,123;0,000;260,740;Inf;275,000;275,000;15,115;2,721;13,363;24,224
15771,500;2,191;0,586;-34,595;1,602;9,504;5,036;35,143;4,838;4,892;-2,672;0,000;36,900;37,700;9,609;1,629;15,850;14,491;16,095;15,167;-3,047;26,123;0,000;260,740;Inf;275,000;275,000;15,290;2,716;13,341;24,219
15772,000;2,191;0,586;-34,595;1,602;9,504;5,036;35,143;4,838;4,892;-2,672;0,000;36,900;37,700;9,609;1,629;15,383;14,231;15,996;15,085;-3,047;26,123;0,000;266,940;Inf;275,000;275,000;15,401;2,707;13,199;24,240
15772,500;2,191;0,586;-34,595;1,602;9,504;5,036;35,143;4,838;4,892;-2,672;0,000;36,900;37,700;9,609;1,629;15,226;13,830;15,834;14,912;-3,047;26,123;0,000;266,940;Inf;275,000;275,000;15,174;2,699;13,178;24,069
15773,000;2,191;0,586;-34,595;1,602;9,504;5,036;35,143;4,838;4,892;-2,672;0,000;36,900;37,700;9,609;1,629;15,715;14,177;16,003;15,058;-3,047;26,123;0,000;267,140;Inf;275,000;275,000;14,950;2,690;13,319;24,008
15773,500;2,191;0,586;-34,595;1,602;9,504;5,101;35,106;4,855;4,908;-2,680;0,000;36,913;37,694;9,609;1,629;15,811;14,372;16,106;15,185;-3,053;26,113;0,000;267,140;Inf;275,000;275,000;15,238;2,682;13,364;23,900
15774,000;2,191;0,586;-34,595;1,602;9,504;5,101;35,106;4,855;4,908;-2,680;0,000;36,900;37,700;9,609;1,629;15,592;14,280;16,139;15,191;-3,053;26,113;0,000;267,640;Inf;275,000;275,000;15,369;2,674;13,224;23,853
15774,500;2,191;0,586;-34,595;1,602;9,504;5,101;35,106;4,855;4,908;-2,680;0,000;36,900;37,700;9,609;1,629;15,525;13,930;15,935;14,948;-3,053;26,113;0,000;267,640;Inf;275,000;275,000;15,300;2,666;13,152;23,803
15775,000;2,075;0,562;-33,794;1,635;9,416;5,101;35,106;4,855;4,908;-2,680;0,000;36,900;37,700;9,715;1,551;15,465;14,200;15,990;14,978;-3,053;26,113;0,000;266,240;Inf;275,000;275,000;15,084;2,658;13,226;23,785
15775,500;2,075;0,562;-33,794;1,635;9,416;5,101;35,106;4,855;4,908;-2,680;0,000;36,900;37,700;9,715;1,551;15,778;14,440;16,079;15,109;-3,053;26,113;0,000;266,240;Inf;275,000;275,000;15,158;2,649;13,507;23,756
15776,000;2,075;0,562;-33,794;1,635;9,416;5,101;35,106;4,855;4,908;-2,680;0,000;36,900;37,700;9,715;1,551;15,951;14,520;16,127;15,256;-3,053;26,113;0,000;266,240;Inf;275,000;275,000;15,352;2,639;13,636;23,690
15776,500;2,075;0,562;-33,794;1,635;9,416;5,101;35,106;4,855;4,908;-2,680;0,000;36,900;37,700;9,715;1,551;15,992;14,338;16,074;15,194;-3,053;26,113;0,000;266,240;Inf;275,000;275,000;15,464;2,630;13,334;23,631
15777,000;2,075;0,562;-33,794;1,635;9,416;5,125;35,088;4,867;4,962;-2,681;0,000;36,909;37,718;9,715;1,551;15,766;14,203;16,023;15,070;-3,051;26,112;0,000;267,140;Inf;275,000;275,000;15,399;2,621;13,160;23,553
15777,500;2,075;0,562;-33,794;1,635;9,416;5,125;35,088;4,867;4,962;-2,681;0,000;36,900;37,700;9,715;1,551;15,378;14,209;15,973;15,021;-3,051;26,112;0,000;267,140;Inf;275,000;275,000;15,265;2,612;13,307;23,553
15778,000;3,229;0,869;-34,223;1,611;9,403;5,125;35,088;4,867;4,962;-2,681;0,000;36,900;37,700;9,650;1,594;15,765;14,557;16,115;15,158;-3,051;26,112;0,000;266,440;Inf;275,000;275,000;15,145;2,603;13,566;23,602
15778,500;3,229;0,869;-34,223;1,611;9,403;5,125;35,088;4,867;4,962;-2,681;0,000;36,900;37,700;9,650;1,594;15,978;14,502;16,134;15,189;-3,051;26,112;0,000;266,440;Inf;275,000;275,000;15,399;2,613;13,510;23,630
15779,000;3,229;0,869;-34,223;1,611;9,403;5,125;35,088;4,867;4,962;-2,681;0,000;36,900;37,700;9,650;1,594;15,644;14,331;16,049;15,076;-3,051;26,112;0,000;267,740;Inf;275,000;275,000;15,451;2,624;13,338;23,637
15779,500;3,229;0,869;-34,223;1,611;9,403;5,125;35,088;4,867;4,962;-2,681;0,000;36,900;37,700;9,650;1,594;15,132;13,722;15,747;14,822;-3,051;26,112;0,000;267,740;Inf;275,000;275,000;15,275;2,633;13,185;23,616
15780,000;3,229;0,869;-34,223;1,611;9,403;5,110;35,174;4,871;5,041;-2,697;0,000;36,901;37,674;9,650;1,594;15,399;14,079;15,901;15,005;-3,052;26,101;0,000;267,640;Inf;275,000;275,000;14,856;2,643;13,488;23,576
15780,500;3,229;0,869;-34,223;1,611;9,403;5,110;35,174;4,871;5,041;-2,697;0,000;36,900;37,700;9,650;1,594;15,739;14,556;16,139;15,218;-3,052;26,101;0,000;267,640;Inf;275,000;275,000;15,096;2,653;13,486;23,567
15781,000;2,540;0,596;-35,209;1,595;9,566;5,110;35,174;4,871;5,041;-2,697;0,000;36,900;37,700;9,542;1,590;15,915;14,474;16,157;15,263;-3,052;26,101;0,000;266,340;Inf;275,000;275,000;15,413;2,662;13,391;23,530
15781,500;2,540;0,596;-35,209;1,595;9,566;5,110;35,174;4,871;5,041;-2,697;0,000;36,900;37,700;9,542;1,590;15,231;13,997;15,922;14,985;-3,052;26,101;0,000;266,340;Inf;275,000;275,000;15,453;2,660;13,269;23,511
15782,000;2,540;0,596;-35,209;1,595;9,566;5,110;35,174;4,871;5,041;-2,697;0,000;36,900;37,700;9,542;1,590;15,671;14,192;16,041;15,113;-3,052;26,101;0,000;267,540;Inf;275,000;275,000;15,034;2,658;13,235;23,547
15782,500;2,540;0,596;-35,209;1,595;9,566;5,110;35,174;4,871;5,041;-2,697;0,000;36,900;37,700;9,542;1,590;15,953;14,435;16,198;15,284;-3,052;26,101;0,000;267,540;Inf;275,000;275,000;15,254;2,656;13,454;23,565
15783,000;2,540;0,596;-35,209;1,595;9,566;5,110;35,174;4,871;5,041;-2,697;0,000;36,900;37,700;9,542;1,590;16,076;14,789;16,323;15,374;-3,052;26,101;0,000;267,640;Inf;275,000;275,000;15,468;2,654;13,636;23,538
15783,500;2,540;0,596;-35,209;1,595;9,566;5,120;35,094;4,828;5,035;-2,691;0,000;36,882;37,676;9,542;1,590;15,695;14,522;16,209;15,255;-3,060;26,099;0,000;267,640;Inf;275,000;275,000;15,640;2,653;13,318;23,489
15784,000;2,540;0,596;-35,209;1,595;9,566;5,120;35,094;4,828;5,035;-2,691;0,000;36,900;37,700;9,542;1,590;15,591;14,062;16,011;15,008;-3,060;26,099;0,000;267,040;Inf;275,000;275,000;15,420;2,651;13,345;23,495
15784,500;2,449;0,677;-34,034;1,629;9,507;5,120;35,094;4,828;5,035;-2,691;0,000;36,900;37,700;9,629;1,597;15,994;14,506;16,219;15,311;-3,060;26,099;0,000;267,040;Inf;275,000;275,000;15,168;2,649;13,549;23,469
15785,000;2,449;0,677;-34,034;1,629;9,507;5,120;35,094;4,828;5,035;-2,691;0,000;36,900;37,700;9,629;1,597;16,149;14,770;16,356;15,478;-3,060;26,099;0,000;267,540;Inf;275,000;275,000;15,507;2,646;13,697;23,509
15785,500;2,449;0,677;-34,034;1,629;9,507;5,120;35,094;4,828;5,035;-2,691;0,000;36,900;37,700;9,629;1,597;15,867;14,392;16,209;15,303;-3,060;26,099;0,000;267,540;Inf;275,000;275,000;15,688;2,642;13,513;23,545
15786,000;2,449;0,677;-34,034;1,629;9,507;5,120;35,094;4,828;5,035;-2,691;0,000;36,900;37,700;9,629;1,597;16,025;14,306;16,161;15,201;-3,060;26,099;0,000;266,240;Inf;275,000;275,000;15,443;2,639;13,381;23,611
15786,500;2,449;0,677;-34,034;1,629;9,507;5,103;35,103;4,858;5,102;-2,687;0,000;36,888;37,697;9,629;1,597;15,357;14,295;16,087;15,142;-3,050;26,098;0,000;266,240;Inf;275,000;275,000;15,423;2,636;13,428;23,670
15787,000;2,449;0,677;-34,034;1,629;9,507;5,103;35,103;4,858;5,102;-2,687;0,000;36,900;37,700;9,629;1,597;15,784;14,534;16,199;15,208;-3,050;26,098;0,000;265,940;Inf;275,000;275,000;15,220;2,633;13,760;23,724
15787,500;2,869;0,696;-34,953;1,611;9,555;5,103;35,103;4,858;5,102;-2,687;0,000;36,900;37,700;9,585;1,513;15,983;14,552;16,207;15,340;-3,050;26,098;0,000;265,940;Inf;275,000;275,000;15,431;2,630;13,657;23,729
15788,000;2,869;0,696;-34,953;1,611;9,555;5,103;35,103;4,858;5,102;-2,687;0,000;36,900;37,700;9,585;1,513;15,902;14,453;16,155;15,243;-3,050;26,098;0,000;266,840;Inf;275,000;275,000;15,520;2,634;13,509;23,705
15788,500;2,869;0,696;-34,953;1,611;9,555;5,103;35,103;4,858;5,102;-2,687;0,000;36,900;37,700;9,585;1,513;15,399;14,110;16,006;15,096;-3,050;26,098;0,000;266,840;Inf;275,000;275,000;15,438;2,638;13,401;23,748
15789,000;2,869;0,696;-34,953;1,611;9,555;5,103;35,103;4,858;5,102;-2,687;0,000;36,900;37,700;9,585;1,513;15,770;14,600;16,224;15,334;-3,050;26,098;0,000;267,540;Inf;275,000;275,000;15,153;2,642;13,595;23,757
15789,500;2,869;0,696;-34,953;1,611;9,555;5,103;35,103;4,858;5,102;-2,687;0,000;36,900;37,700;9,585;1,513;16,261;14,787;16,360;15,472;-3,050;26,098;0,000;267,540;Inf;275,000;275,000;15,482;2,645;13,736;23,772
15790,000;2,869;0,696;-34,953;1,611;9,555;5,122;35,119;4,882;5,129;-2,688;0,000;36,889;37,645;9,585;1,513;16,290;14,641;16,321;15,426;-3,051;26,101;0,000;267,640;Inf;275,000;275,000;15,720;2,649;13,656;23,806
15790,500;2,869;0,696;-34,953;1,611;9,555;5,122;35,119;4,882;5,129;-2,688;0,000;36,900;37,600;9,585;1,513;15,845;14,459;16,218;15,307;-3,051;26,101;0,000;267,640;Inf;275,000;275,000;15,670;2,653;13,534;23,876
15791,000;1,814;0,509;-33,195;1,644;9,514;5,122;35,119;4,882;5,129;-2,688;0,000;36,900;37,600;9,625;1,539;15,313;14,102;16,027;15,159;-3,051;26,101;0,000;267,540;Inf;275,000;275,000;15,457;2,656;13,628;23,868
15791,500;1,814;0,509;-33,195;1,644;9,514;5,122;35,119;4,882;5,129;-2,688;0,000;36,900;37,600;9,625;1,539;15,733;14,522;16,233;15,341;-3,051;26,101;0,000;267,540;Inf;275,000;275,000;15,150;2,642;13,849;23,888
15792,000;1,814;0,509;-33,195;1,644;9,514;5,122;35,119;4,882;5,129;-2,688;0,000;36,900;37,600;9,625;1,539;16,501;14,786;16,420;15,583;-3,051;26,101;0,000;265,640;Inf;275,000;275,000;15,457;2,629;13,784;23,898
15792,500;1,814;0,509;-33,195;1,644;9,514;5,122;35,119;4,882;5,129;-2,688;0,000;36,900;37,600;9,625;1,539;15,704;14,491;16,283;15,398;-3,051;26,101;0,000;265,640;Inf;275,000;275,000;15,823;2,615;13,560;23,844
15793,000;1,814;0,509;-33,195;1,644;9,514;5,142;35,107;4,862;5,192;-2,687;0,000;36,877;37,653;9,625;1,539;15,507;14,028;15,973;15,137;-3,057;26,082;0,000;267,040;Inf;275,000;275,000;15,469;2,602;13,471;23,840
15793,500;1,814;0,509;-33,195;1,644;9,514;5,142;35,107;4,862;5,192;-2,687;0,000;36,900;37,700;9,625;1,539;15,802;14,404;16,166;15,309;-3,057;26,082;0,000;267,040;Inf;275,000;275,000;15,161;2,589;13,669;23,881
15794,000;3,351;0,858;-34,708;1,571;9,437;5,142;35,107;4,862;5,192;-2,687;0,000;36,900;37,700;9,639;1,608;16,257;15,185;16,546;15,772;-3,057;26,082;0,000;267,440;Inf;275,000;275,000;15,420;2,577;14,180;23,885
15794,500;3,351;0,858;-34,708;1,571;9,437;5,142;35,107;4,862;5,192;-2,687;0,000;36,900;37,700;9,639;1,608;16,225;15,174;16,564;15,795;-3,057;26,082;0,000;267,440;Inf;275,000;275,000;15,940;2,589;13,813;23,868
15795,000;3,351;0,858;-34,708;1,571;9,437;5,142;35,107;4,862;5,192;-2,687;0,000;36,900;37,700;9,639;1,608;16,040;14,526;16,293;15,460;-3,057;26,082;0,000;266,140;Inf;275,000;275,000;15,940;2,602;13,682;23,899
15795,500;3,351;0,858;-34,708;1,571;9,437;5,142;35,107;4,862;5,192;-2,687;0,000;36,900;37,700;9,639;1,608;15,375;14,469;16,127;15,272;-3,057;26,082;0,000;266,140;Inf;275,000;275,000;15,579;2,614;13,741;23,807
15796,000;3,351;0,858;-34,708;1,571;9,437;5,142;35,107;4,862;5,192;-2,687;0,000;36,900;37,700;9,639;1,608;15,948;14,896;16,365;15,491;-3,057;26,082;0,000;267,140;Inf;275,000;275,000;15,311;2,626;14,118;23,764
15796,500;3,351;0,858;-34,708;1,571;9,437;5,148;35,162;4,869;5,236;-2,699;0,000;36,872;37,685;9,639;1,608;16,305;14,967;16,482;15,724;-3,070;26,075;0,000;267,140;Inf;275,000;275,000;15,675;2,638;14,126;23,761
15797,000;3,351;0,858;-34,708;1,571;9,437;5,148;35,162;4,869;5,236;-2,699;0,000;36,900;37,700;9,639;1,608;16,351;14,829;16,434;15,617;-3,070;26,075;0,000;267,140;Inf;275,000;275,000;15,869;2,650;13,928;23,799
15797,500;2,353;0,661;-34,006;1,675;9,482;5,148;35,162;4,869;5,236;-2,699;0,000;36,900;37,700;9,583;1,533;15,835;14,527;16,245;15,423;-3,070;26,075;0,000;267,140;Inf;275,000;275,000;15,808;2,661;13,765;23,813
15798,000;2,353;0,661;-34,006;1,675;9,482;5,148;35,162;4,869;5,236;-2,699;0,000;36,900;37,700;9,583;1,533;15,355;14,166;16,006;15,272;-3,070;26,075;0,000;267,140;Inf;275,000;275,000;15,507;2,656;14,008;23,985
15798,500;2,353;0,661;-34,006;1,675;9,482;5,148;35,162;4,869;5,236;-2,699;0,000;36,900;37,700;9,583;1,533;15,713;14,679;16,242;15,448;-3,070;26,075;0,000;267,140;Inf;275,000;275,000;15,200;2,651;14,274;24,001
15799,000;2,353;0,661;-34,006;1,675;9,482;5,148;35,162;4,869;5,236;-2,699;0,000;36,900;37,700;9,583;1,533;16,336;15,017;16,455;15,701;-3,070;26,075;0,000;266,240;Inf;275,000;275,000;15,521;2,646;14,067;23,957
