t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
15799,500;2,353;0,661;-34,006;1,675;9,482;5,089;35,097;4,849;5,238;-2,694;0,000;36,870;37,643;9,583;1,533;15,777;14,581;16,276;15,476;-3,068;26,068;0,000;266,240;Inf;275,000;275,000;15,877;2,641;13,802;23,965
15800,000;2,353;0,661;-34,006;1,675;9,482;5,089;35,097;4,849;5,238;-2,694;0,000;36,900;37,600;9,583;1,533;15,824;14,254;16,094;15,298;-3,068;26,068;0,000;267,040;Inf;275,000;275,000;15,528;2,637;13,682;23,976
15800,500;2,696;0,613;-35,209;1,533;9,569;5,089;35,097;4,849;5,238;-2,694;0,000;36,900;37,600;9,538;1,686;16,009;14,581;16,267;15,447;-3,068;26,068;0,000;267,040;Inf;275,000;275,000;15,367;2,632;13,742;24,006
15801,000;2,696;0,613;-35,209;1,533;9,569;5,089;35,097;4,849;5,238;-2,694;0,000;36,900;37,600;9,538;1,686;16,321;14,876;16,449;15,640;-3,068;26,068;0,000;267,040;Inf;275,000;275,000;15,576;2,633;14,035;24,024
15801,500;2,696;0,613;-35,209;1,533;9,569;5,089;35,097;4,849;5,238;-2,694;0,000;36,900;37,600;9,538;1,686;16,424;15,114;16,616;15,833;-3,068;26,068;0,000;267,040;Inf;275,000;275,000;15,821;2,634;13,884;24,070
15802,000;2,696;0,613;-35,209;1,533;9,569;5,089;35,097;4,849;5,238;-2,694;0,000;36,900;37,600;9,538;1,686;16,126;14,668;16,379;15,565;-3,068;26,068;0,000;267,140;Inf;275,000;275,000;15,997;2,635;13,802;24,074
15802,500;2,696;0,613;-35,209;1,533;9,569;5,089;35,097;4,849;5,238;-2,694;0,000;36,900;37,600;9,538;1,686;16,069;14,462;16,226;15,430;-3,068;26,068;0,000;267,140;Inf;275,000;275,000;15,685;2,636;13,807;24,058
15803,000;2,696;0,613;-35,209;1,533;9,569;5,125;35,120;4,870;5,311;-2,690;0,000;36,866;37,657;9,538;1,686;16,423;14,918;16,520;15,707;-3,061;26,060;0,000;266,440;Inf;275,000;275,000;15,547;2,637;13,906;24,053
15803,500;2,696;0,613;-35,209;1,533;9,569;5,125;35,120;4,870;5,311;-2,690;0,000;36,900;37,700;9,538;1,686;16,378;14,993;16,617;15,800;-3,061;26,060;0,000;266,440;Inf;275,000;275,000;15,892;2,638;13,960;24,023
15804,000;2,350;0,666;-34,006;1,641;9,462;5,125;35,120;4,870;5,311;-2,690;0,000;36,900;37,700;9,621;1,589;16,208;14,737;16,480;15,714;-3,061;26,060;0,000;267,640;Inf;275,000;275,000;15,947;2,639;13,880;24,065
15804,500;2,350;0,666;-34,006;1,641;9,462;5,125;35,120;4,870;5,311;-2,690;0,000;36,900;37,700;9,621;1,589;16,178;14,672;16,456;15,663;-3,061;26,060;0,000;267,640;Inf;275,000;275,000;15,785;2,634;13,783;24,077
15805,000;2,350;0,666;-34,006;1,641;9,462;5,125;35,120;4,870;5,311;-2,690;0,000;36,900;37,700;9,621;1,589;16,033;14,826;16,497;15,649;-3,061;26,060;0,000;267,640;Inf;275,000;275,000;15,742;2,630;13,829;24,077
15805,500;2,350;0,666;-34,006;1,641;9,462;5,125;35,120;4,870;5,311;-2,690;0,000;36,900;37,700;9,621;1,589;16,214;14,856;16,514;15,693;-3,061;26,060;0,000;267,640;Inf;275,000;275,000;15,751;2,625;13,947;24,085
15806,000;2,350;0,666;-34,006;1,641;9,462;5,142;35,122;4,882;5,348;-2,697;0,000;36,866;37,679;9,621;1,589;16,502;15,056;16,698;15,876;-3,058;26,066;0,000;267,440;Inf;275,000;275,000;15,819;2,621;13,921;24,097
15806,500;2,350;0,666;-34,006;1,641;9,462;5,142;35,122;4,882;5,348;-2,697;0,000;36,900;37,700;9,621;1,589;16,265;14,721;16,535;15,651;-3,058;26,066;0,000;267,440;Inf;275,000;275,000;16,033;2,616;13,823;24,108
15807,000;2,402;0,571;-35,209;1,609;9,524;5,142;35,122;4,882;5,348;-2,697;0,000;36,900;37,700;9,508;1,540;16,214;14,675;16,521;15,637;-3,058;26,066;0,000;266,440;Inf;275,000;275,000;15,793;2,612;13,772;24,142
15807,500;2,402;0,571;-35,209;1,609;9,524;5,142;35,122;4,882;5,348;-2,697;0,000;36,900;37,700;9,508;1,540;16,537;14,944;16,680;15,780;-3,058;26,066;0,000;266,440;Inf;275,000;275,000;15,762;2,608;13,892;24,189
15808,000;2,402;0,571;-35,209;1,609;9,524;5,142;35,122;4,882;5,348;-2,697;0,000;36,900;37,700;9,508;1,540;16,689;15,106;16,762;15,917;-3,058;26,066;0,000;265,140;Inf;275,000;275,000;15,985;2,605;14,105;24,206
15808,500;2,402;0,571;-35,209;1,609;9,524;5,142;35,122;4,882;5,348;-2,697;0,000;36,900;37,700;9,508;1,540;16,632;15,153;16,833;15,946;-3,058;26,066;0,000;265,140;Inf;275,000;275,000;16,118;2,602;14,045;24,184
15809,000;2,402;0,571;-35,209;1,609;9,524;5,143;35,097;4,876;5,393;-2,700;0,000;36,869;37,685;9,508;1,540;16,511;14,842;16,680;15,786;-3,060;26,054;0,000;267,240;Inf;275,000;275,000;16,141;2,598;13,858;24,217
15809,500;2,402;0,571;-35,209;1,609;9,524;5,143;35,097;4,876;5,393;-2,700;0,000;36,900;37,700;9,508;1,540;16,213;14,675;16,582;15,667;-3,060;26,054;0,000;267,240;Inf;275,000;275,000;15,955;2,595;13,976;24,209
15810,000;2,402;0,571;-35,209;1,609;9,524;5,143;35,097;4,876;5,393;-2,700;0,000;36,900;37,700;9,508;1,540;16,520;15,328;16,875;16,061;-3,060;26,054;0,000;268,640;Inf;275,000;275,000;15,784;2,592;14,299;24,174
15810,500;3,283;0,777;-35,209;1,575;9,504;5,143;35,097;4,876;5,393;-2,700;0,000;36,900;37,700;9,555;1,593;16,919;15,328;16,940;16,128;-3,060;26,054;0,000;268,640;Inf;275,000;275,000;16,196;2,589;14,236;24,189
15811,000;3,283;0,777;-35,209;1,575;9,504;5,143;35,097;4,876;5,393;-2,700;0,000;36,900;37,700;9,555;1,593;16,777;15,050;16,802;15,981;-3,060;26,054;0,000;267,840;Inf;275,000;275,000;16,329;2,600;14,139;24,146
15811,500;3,283;0,777;-35,209;1,575;9,504;5,143;35,097;4,876;5,393;-2,700;0,000;36,900;37,700;9,555;1,593;16,080;14,743;16,615;15,727;-3,060;26,054;0,000;267,840;Inf;275,000;275,000;16,152;2,611;13,948;24,147
15812,000;3,283;0,777;-35,209;1,575;9,504;5,143;35,097;4,876;5,393;-2,700;0,000;36,900;37,700;9,555;1,593;16,228;15,011;16,748;15,853;-3,060;26,054;0,000;267,840;Inf;275,000;275,000;15,791;2,622;14,101;24,212
15812,500;3,283;0,777;-35,209;1,575;9,504;5,108;35,154;4,851;5,467;-2,695;0,000;36,873;37,662;9,555;1,593;16,616;15,538;16,959;16,130;-3,054;26,034;0,000;267,840;Inf;275,000;275,000;15,960;2,633;14,620;24,254
15813,000;3,283;0,777;-35,209;1,575;9,504;5,108;35,154;4,851;5,467;-2,695;0,000;36,900;37,700;9,555;1,593;16,995;15,660;17,032;16,239;-3,054;26,034;0,000;268,040;Inf;275,000;275,000;16,311;2,644;14,384;24,226
15813,500;2,539;0,657;-34,921;1,567;9,531;5,108;35,154;4,851;5,467;-2,695;0,000;36,900;37,700;9,604;1,710;16,245;14,959;16,752;15,924;-3,054;26,034;0,000;268,040;Inf;275,000;275,000;16,481;2,654;14,194;24,208
15814,000;2,539;0,657;-34,921;1,567;9,531;5,108;35,154;4,851;5,467;-2,695;0,000;36,900;37,700;9,604;1,710;16,049;14,639;16,541;15,750;-3,054;26,034;0,000;267,640;Inf;275,000;275,000;15,970;2,653;14,094;24,155
15814,500;2,539;0,657;-34,921;1,567;9,531;5,108;35,154;4,851;5,467;-2,695;0,000;36,900;37,700;9,604;1,710;16,474;15,358;16,930;16,115;-3,054;26,034;0,000;267,640;Inf;275,000;275,000;15,745;2,651;14,345;24,171
15815,000;2,539;0,657;-34,921;1,567;9,531;5,108;35,154;4,851;5,467;-2,695;0,000;36,900;37,700;9,604;1,710;16,911;15,766;17,116;16,345;-3,054;26,034;0,000;267,540;Inf;275,000;275,000;16,219;2,649;14,763;24,149
15815,500;2,539;0,657;-34,921;1,567;9,531;5,137;35,075;4,880;5,454;-2,698;0,000;36,878;37,741;9,604;1,710;17,118;15,662;17,135;16,377;-3,056;26,039;0,000;267,540;Inf;275,000;275,000;16,534;2,647;14,596;24,088
15816,000;2,539;0,657;-34,921;1,567;9,531;5,137;35,075;4,880;5,454;-2,698;0,000;36,900;37,700;9,604;1,710;16,492;15,314;16,945;16,146;-3,056;26,039;0,000;267,440;Inf;275,000;275,000;16,573;2,645;14,226;24,040
15816,500;2,539;0,657;-34,921;1,567;9,531;5,137;35,075;4,880;5,454;-2,698;0,000;36,900;37,700;9,604;1,710;16,166;14,725;16,566;15,814;-3,056;26,039;0,000;267,440;Inf;275,000;275,000;16,224;2,644;14,345;24,017
15817,000;2,273;0,617;-33,824;1,581;9,458;5,137;35,075;4,880;5,454;-2,698;0,000;36,900;37,700;9,653;1,589;16,482;15,058;16,772;15,959;-3,056;26,039;0,000;267,440;Inf;275,000;275,000;15,818;2,642;14,684;24,007
15817,500;2,273;0,617;-33,824;1,581;9,458;5,137;35,075;4,880;5,454;-2,698;0,000;36,900;37,700;9,653;1,589;16,760;15,742;17,110;16,376;-3,056;26,039;0,000;267,440;Inf;275,000;275,000;16,068;2,636;14,755;24,011
15818,000;2,273;0,617;-33,824;1,581;9,458;5,137;35,075;4,880;5,454;-2,698;0,000;36,900;37,700;9,653;1,589;16,550;15,402;17,001;16,281;-3,056;26,039;0,000;267,640;Inf;275,000;275,000;16,497;2,630;14,483;23,976
15818,500;2,273;0,617;-33,824;1,581;9,458;5,137;35,075;4,880;5,454;-2,698;0,000;36,900;37,700;9,653;1,589;16,551;14,985;16,759;16,044;-3,056;26,039;0,000;267,640;Inf;275,000;275,000;16,308;2,624;14,332;23,942
15819,000;2,273;0,617;-33,824;1,581;9,458;5,093;35,121;4,874;5,548;-2,698;0,000;36,888;37,731;9,653;1,589;16,374;15,128;16,812;16,032;-3,049;26,031;0,000;267,840;Inf;275,000;275,000;16,085;2,618;14,327;23,933
15819,500;2,273;0,617;-33,824;1,581;9,458;5,093;35,121;4,874;5,548;-2,698;0,000;36,900;37,700;9,653;1,589;17,047;15,647;17,142;16,347;-3,049;26,031;0,000;267,840;Inf;275,000;275,000;16,087;2,613;14,627;23,976
15820,000;2,463;0,643;-34,051;1,572;9,407;5,093;35,121;4,874;5,548;-2,698;0,000;36,900;37,700;9,634;1,482;17,127;15,702;17,159;16,471;-3,049;26,031;0,000;268,140;Inf;275,000;275,000;16,546;2,607;14,663;24,071
15820,500;2,463;0,643;-34,051;1,572;9,407;5,093;35,121;4,874;5,548;-2,698;0,000;36,900;37,700;9,634;1,482;17,096;15,544;17,142;16,444;-3,049;26,031;0,000;268,140;Inf;275,000;275,000;16,615;2,605;14,564;24,061
15821,000;2,463;0,643;-34,051;1,572;9,407;5,093;35,121;4,874;5,548;-2,698;0,000;36,900;37,700;9,634;1,482;16,201;15,124;16,849;16,147;-3,049;26,031;0,000;268,240;Inf;275,000;275,000;16,557;2,602;14,442;24,054
15821,500;2,463;0,643;-34,051;1,572;9,407;5,093;35,121;4,874;5,548;-2,698;0,000;36,900;37,700;9,634;1,482;16,651;15,570;17,085;16,289;-3,049;26,031;0,000;268,240;Inf;275,000;275,000;16,080;2,600;14,697;24,067
15822,000;2,463;0,643;-34,051;1,572;9,407;5,095;35,147;4,867;5,577;-2,699;0,000;36,895;37,783;9,634;1,482;17,093;15,805;17,206;16,483;-3,064;26,026;0,000;267,340;Inf;275,000;275,000;16,399;2,598;14,934;24,073
15822,500;2,463;0,643;-34,051;1,572;9,407;5,095;35,147;4,867;5,577;-2,699;0,000;36,900;37,800;9,634;1,482;17,197;15,680;17,175;16,503;-3,064;26,026;0,000;267,340;Inf;275,000;275,000;16,647;2,596;14,817;24,045
15823,000;2,463;0,643;-34,051;1,572;9,407;5,095;35,147;4,867;5,577;-2,699;0,000;36,900;37,800;9,634;1,482;17,036;15,496;17,144;16,391;-3,064;26,026;0,000;267,940;Inf;275,000;275,000;16,639;2,593;14,626;24,048
15823,500;2,327;0,526;-35,209;1,614;9,479;5,095;35,147;4,867;5,577;-2,699;0,000;36,900;37,800;9,502;1,546;16,356;15,132;16,891;16,146;-3,064;26,026;0,000;267,940;Inf;275,000;275,000;16,517;2,591;14,574;24,064
15824,000;2,327;0,526;-35,209;1,614;9,479;5,095;35,147;4,867;5,577;-2,699;0,000;36,900;37,800;9,502;1,546;16,701;15,483;17,129;16,338;-3,064;26,026;0,000;267,940;Inf;275,000;275,000;16,131;2,587;14,927;24,074
15824,500;2,327;0,526;-35,209;1,614;9,479;5,095;35,147;4,867;5,577;-2,699;0,000;36,900;37,800;9,502;1,546;17,054;15,942;17,330;16,595;-3,064;26,026;0,000;267,940;Inf;275,000;275,000;16,413;2,583;14,846;24,049
15825,000;2,327;0,526;-35,209;1,614;9,479;5,095;35,147;4,867;5,577;-2,699;0,000;36,900;37,800;9,502;1,546;17,031;15,788;17,311;16,575;-3,064;26,026;0,000;267,740;Inf;275,000;275,000;16,730;2,579;14,679;24,021
15825,500;2,327;0,526;-35,209;1,614;9,479;5,121;35,109;4,857;5,627;-2,700;0,000;36,896;37,749;9,502;1,546;16,556;15,193;16,976;16,286;-3,061;26,017;0,000;267,740;Inf;275,000;275,000;16,676;2,574;14,518;24,012
15826,000;2,327;0,526;-35,209;1,614;9,479;5,121;35,109;4,857;5,627;-2,700;0,000;36,900;37,700;9,502;1,546;16,793;15,544;17,219;16,440;-3,061;26,017;0,000;267,240;Inf;275,000;275,000;16,253;2,570;14,585;24,016
15826,500;3,381;0,815;-35,209;1,583;9,518;5,121;35,109;4,857;5,627;-2,700;0,000;36,900;37,700;9,423;1,666;17,046;15,912;17,343;16,580;-3,061;26,017;0,000;267,240;Inf;275,000;275,000;16,499;2,566;15,064;24,005
15827,000;3,381;0,815;-35,209;1,583;9,518;5,121;35,109;4,857;5,627;-2,700;0,000;36,900;37,700;9,423;1,666;17,267;16,106;17,461;16,725;-3,061;26,017;0,000;266,840;Inf;275,000;275,000;16,720;2,580;14,864;23,970
15827,500;3,381;0,815;-35,209;1,583;9,518;5,121;35,109;4,857;5,627;-2,700;0,000;36,900;37,700;9,423;1,666;17,167;15,896;17,372;16,667;-3,061;26,017;0,000;266,840;Inf;275,000;275,000;16,890;2,593;14,661;23,981
15828,000;3,381;0,815;-35,209;1,583;9,518;5,121;35,109;4,857;5,627;-2,700;0,000;36,900;37,700;9,423;1,666;16,862;15,539;17,222;16,473;-3,061;26,017;0,000;267,240;Inf;275,000;275,000;16,775;2,606;14,616;23,979
15828,500;3,381;0,815;-35,209;1,583;9,518;5,112;35,168;4,875;5,700;-2,705;0,000;36,908;37,815;9,423;1,666;17,293;16,121;17,555;16,819;-3,065;26,002;0,000;267,240;Inf;275,000;275,000;16,524;2,618;14,975;23,966
15829,000;3,381;0,815;-35,209;1,583;9,518;5,112;35,168;4,875;5,700;-2,705;0,000;36,900;37,800;9,423;1,666;17,540;16,354;17,610;16,884;-3,065;26,002;0,000;267,940;Inf;275,000;275,000;16,947;2,631;15,367;23,968
15829,500;3,381;0,815;-35,209;1,583;9,518;5,112;35,168;4,875;5,700;-2,705;0,000;36,900;37,800;9,423;1,666;17,577;16,185;17,599;16,897;-3,065;26,002;0,000;267,940;Inf;275,000;275,000;17,097;2,643;15,121;23,996
15830,000;2,316;0,630;-33,988;1,595;9,515;5,112;35,168;4,875;5,700;-2,705;0,000;36,900;37,800;9,538;1,478;17,040;15,809;17,386;16,658;-3,065;26,002;0,000;268,140;Inf;275,000;275,000;17,065;2,655;14,923;24,031
15830,500;2,316;0,630;-33,988;1,595;9,515;5,112;35,168;4,875;5,700;-2,705;0,000;36,900;37,800;9,538;1,478;16,589;15,255;17,031;16,428;-3,065;26,002;0,000;268,140;Inf;275,000;275,000;16,723;2,650;14,977;24,039
15831,000;2,316;0,630;-33,988;1,595;9,515;5,112;35,168;4,875;5,700;-2,705;0,000;36,900;37,800;9,538;1,478;16,927;15,721;17,277;16,583;-3,065;26,002;0,000;268,040;Inf;275,000;275,000;16,326;2,644;15,446;24,027
15831,500;2,316;0,630;-33,988;1,595;9,515;5,112;35,168;4,875;5,700;-2,705;0,000;36,900;37,800;9,538;1,478;17,413;16,373;17,622;16,932;-3,065;26,002;0,000;268,040;Inf;275,000;275,000;16,627;2,639;15,193;24,054
15832,000;2,316;0,630;-33,988;1,595;9,515;5,138;35,103;4,879;5,688;-2,707;0,000;36,923;37,815;9,538;1,478;17,195;15,728;17,373;16,769;-3,073;25,994;0,000;268,340;Inf;275,000;275,000;17,085;2,634;14,973;24,063
15832,500;2,316;0,630;-33,988;1,595;9,515;5,138;35,103;4,879;5,688;-2,707;0,000;36,900;37,800;9,538;1,478;16,852;15,390;17,072;16,496;-3,073;25,994;0,000;268,340;Inf;275,000;275,000;16,766;2,628;14,844;24,096
15833,000;2,343;0,604;-34,804;1,592;9,391;5,138;35,103;4,879;5,688;-2,707;0,000;36,900;37,800;9,564;1,629;16,947;15,682;17,224;16,548;-3,073;25,994;0,000;268,740;Inf;275,000;275,000;16,452;2,623;15,018;24,142
15833,500;2,343;0,604;-34,804;1,592;9,391;5,138;35,103;4,879;5,688;-2,707;0,000;36,900;37,800;9,564;1,629;17,389;16,260;17,568;16,925;-3,073;25,994;0,000;268,740;Inf;275,000;275,000;16,600;2,619;15,482;24,149
15834,000;2,343;0,604;-34,804;1,592;9,391;5,138;35,103;4,879;5,688;-2,707;0,000;36,900;37,800;9,564;1,629;17,548;16,601;17,753;17,165;-3,073;25,994;0,000;267,540;Inf;275,000;275,000;17,035;2,614;15,551;24,139
15834,500;2,343;0,604;-34,804;1,592;9,391;5,138;35,103;4,879;5,688;-2,707;0,000;36,900;37,800;9,564;1,629;17,256;15,930;17,447;16,944;-3,073;25,994;0,000;267,540;Inf;275,000;275,000;17,267;2,610;15,015;24,160
15835,000;2,343;0,604;-34,804;1,592;9,391;5,156;35,136;4,886;5,768;-2,698;0,000;36,949;37,852;9,564;1,629;17,067;15,591;17,210;16,687;-3,072;26,002;0,000;268,440;Inf;275,000;275,000;16,894;2,605;14,923;24,178
15835,500;2,343;0,604;-34,804;1,592;9,391;5,156;35,136;4,886;5,768;-2,698;0,000;36,900;37,900;9,564;1,629;17,086;16,034;17,498;16,840;-3,072;26,002;0,000;268,440;Inf;275,000;275,000;16,639;2,601;15,182;24,192
15836,000;3,871;0,926;-35,209;1,558;9,562;5,156;35,136;4,886;5,768;-2,698;0,000;36,900;37,900;9,468;1,643;17,593;16,568;17,761;17,141;-3,072;26,002;0,000;269,240;Inf;275,000;275,000;16,864;2,597;15,739;24,233
15836,500;3,871;0,926;-35,209;1,558;9,562;5,156;35,136;4,886;5,768;-2,698;0,000;36,900;37,900;9,468;1,643;17,709;16,523;17,804;17,230;-3,072;26,002;0,000;269,240;Inf;275,000;275,000;17,266;2,618;15,437;24,270
15837,000;3,871;0,926;-35,209;1,558;9,562;5,156;35,136;4,886;5,768;-2,698;0,000;36,900;37,900;9,468;1,643;17,316;15,982;17,515;16,968;-3,072;26,002;0,000;268,740;Inf;275,000;275,000;17,317;2,638;15,174;24,273
15837,500;3,871;0,926;-35,209;1,558;9,562;5,156;35,136;4,886;5,768;-2,698;0,000;36,900;37,900;9,468;1,643;16,988;15,530;17,200;16,640;-3,072;26,002;0,000;268,740;Inf;275,000;275,000;16,945;2,658;15,000;24,245
15838,000;3,871;0,926;-35,209;1,558;9,562;5,156;35,136;4,886;5,768;-2,698;0,000;36,900;37,900;9,468;1,643;16,951;15,774;17,344;16,659;-3,072;26,002;0,000;269,040;Inf;275,000;275,000;16,589;2,678;15,533;24,226
15838,500;3,871;0,926;-35,209;1,558;9,562;5,082;35,214;4,910;5,855;-2,706;0,000;36,955;37,900;9,468;1,643;17,645;16,415;17,728;17,052;-3,070;25,983;0,000;269,040;Inf;275,000;275,000;16,682;2,698;15,496;24,180
15839,000;3,871;0,926;-35,209;1,558;9,562;5,082;35,214;4,910;5,855;-2,706;0,000;37,000;37,900;9,468;1,643;17,862;16,380;17,825;17,209;-3,070;25,983;0,000;268,640;Inf;275,000;275,000;17,210;2,717;15,288;24,128
15839,500;2,198;0,590;-33,765;1,596;9,491;5,082;35,214;4,910;5,855;-2,706;0,000;37,000;37,900;9,692;1,496;17,053;15,760;17,365;16,827;-3,070;25,983;0,000;268,640;Inf;275,000;275,000;17,319;2,736;15,086;24,070
15840,000;2,198;0,590;-33,765;1,596;9,491;5,082;35,214;4,910;5,855;-2,706;0,000;37,000;37,900;9,692;1,496;16,702;15,578;17,259;16,720;-3,070;25,983;0,000;268,340;Inf;275,000;275,000;16,751;2,727;15,035;24,062
15840,500;2,198;0,590;-33,765;1,596;9,491;5,082;35,214;4,910;5,855;-2,706;0,000;37,000;37,900;9,692;1,496;17,136;16,152;17,549;16,908;-3,070;25,983;0,000;268,340;Inf;275,000;275,000;16,565;2,719;15,392;24,041
15841,000;2,198;0,590;-33,765;1,596;9,491;5,082;35,214;4,910;5,855;-2,706;0,000;37,000;37,900;9,692;1,496;17,713;16,399;17,698;17,040;-3,070;25,983;0,000;268,140;Inf;275,000;275,000;16,936;2,710;15,624;24,031
15841,500;2,198;0,590;-33,765;1,596;9,491;5,136;35,144;4,890;5,848;-2,705;0,000;36,967;37,910;9,692;1,496;17,799;16,348;17,666;17,093;-3,073;25,979;0,000;268,140;Inf;275,000;275,000;17,212;2,702;15,230;24,028
15842,000;2,198;0,590;-33,765;1,596;9,491;5,136;35,144;4,890;5,848;-2,705;0,000;37,000;37,900;9,692;1,496;17,229;16,081;17,476;16,949;-3,073;25,979;0,000;267,840;Inf;275,000;275,000;17,226;2,693;15,032;24,002
15842,500;2,569;0,637;-34,839;1,633;9,451;5,136;35,144;4,890;5,848;-2,705;0,000;37,000;37,900;9,544;1,488;16,813;15,456;17,102;16,680;-3,073;25,979;0,000;267,840;Inf;275,000;275,000;16,934;2,685;15,143;23,989
15843,000;2,569;0,637;-34,839;1,633;9,451;5,136;35,144;4,890;5,848;-2,705;0,000;37,000;37,900;9,544;1,488;17,398;16,326;17,643;17,014;-3,073;25,979;0,000;267,840;Inf;275,000;275,000;16,513;2,683;15,601;24,011
15843,500;2,569;0,637;-34,839;1,633;9,451;5,136;35,144;4,890;5,848;-2,705;0,000;37,000;37,900;9,544;1,488;17,693;16,561;17,812;17,199;-3,073;25,979;0,000;267,840;Inf;275,000;275,000;17,095;2,681;15,449;24,001
15844,000;2,569;0,637;-34,839;1,633;9,451;5,136;35,144;4,890;5,848;-2,705;0,000;37,000;37,900;9,544;1,488;17,378;16,246;17,655;17,082;-3,073;25,979;0,000;267,740;Inf;275,000;275,000;17,316;2,680;15,249;23,963
15844,500;2,569;0,637;-34,839;1,633;9,451;5,136;35,144;4,890;5,848;-2,705;0,000;37,000;37,900;9,544;1,488;17,019;15,594;17,177;16,757;-3,073;25,979;0,000;267,740;Inf;275,000;275,000;17,090;2,678;15,091;23,969
15845,000;2,569;0,637;-34,839;1,633;9,451;5,142;35,176;4,912;5,923;-2,696;0,000;36,993;37,912;9,544;1,488;17,123;15,751;17,303;16,720;-3,077;25,980;0,000;267,840;Inf;275,000;275,000;16,637;2,676;15,085;23,956
15845,500;2,569;0,637;-34,839;1,633;9,451;5,142;35,176;4,912;5,923;-2,696;0,000;37,000;37,900;9,544;1,488;17,379;16,085;17,533;16,899;-3,077;25,980;0,000;267,840;Inf;275,000;275,000;16,724;2,674;15,470;23,932
15846,000;3,004;0,767;-34,633;1,598;9,405;5,142;35,176;4,912;5,923;-2,696;0,000;37,000;37,900;9,538;1,466;17,598;16,474;17,796;17,186;-3,077;25,980;0,000;267,840;Inf;275,000;275,000;16,974;2,673;15,293;23,953
15846,500;3,004;0,767;-34,633;1,598;9,405;5,142;35,176;4,912;5,923;-2,696;0,000;37,000;37,900;9,538;1,466;17,395;15,946;17,473;16,869;-3,077;25,980;0,000;267,840;Inf;275,000;275,000;17,264;2,678;15,143;23,944
15847,000;3,004;0,767;-34,633;1,598;9,405;5,142;35,176;4,912;5,923;-2,696;0,000;37,000;37,900;9,538;1,466;16,947;15,579;17,231;16,688;-3,077;25,980;0,000;268,640;Inf;275,000;275,000;16,921;2,683;15,008;23,924
15847,500;3,004;0,767;-34,633;1,598;9,405;5,142;35,176;4,912;5,923;-2,696;0,000;37,000;37,900;9,538;1,466;17,161;16,106;17,580;16,878;-3,077;25,980;0,000;268,640;Inf;275,000;275,000;16,611;2,689;15,169;23,909
15848,000;3,004;0,767;-34,633;1,598;9,405;5,105;35,225;4,911;5,987;-2,702;0,000;37,001;38,015;9,538;1,466;17,589;16,443;17,738;17,048;-3,073;25,981;0,000;267,140;Inf;275,000;275,000;16,931;2,694;15,440;23,856
15848,500;3,004;0,767;-34,633;1,598;9,405;5,105;35,225;4,911;5,987;-2,702;0,000;37,000;38,000;9,538;1,466;17,836;16,440;17,788;17,148;-3,073;25,981;0,000;267,140;Inf;275,000;275,000;17,205;2,699;15,390;23,849
15849,000;2,395;0,524;-35,209;1,559;9,581;5,105;35,225;4,911;5,987;-2,702;0,000;37,000;38,000;9,544;1,660;17,373;16,104;17,578;16,962;-3,073;25,981;0,000;268,140;Inf;275,000;275,000;17,303;2,704;15,059;23,861
15849,500;2,395;0,524;-35,209;1,559;9,581;5,105;35,225;4,911;5,987;-2,702;0,000;37,000;38,000;9,544;1,660;17,159;15,631;17,256;16,747;-3,073;25,981;0,000;268,140;Inf;275,000;275,000;17,004;2,699;15,055;23,901
15850,000;2,395;0,524;-35,209;1,559;9,581;5,105;35,225;4,911;5,987;-2,702;0,000;37,000;38,000;9,544;1,660;17,661;16,248;17,717;17,078;-3,073;25,981;0,000;267,640;Inf;275,000;275,000;16,698;2,694;15,368;23,897
15850,500;2,395;0,524;-35,209;1,559;9,581;5,105;35,225;4,911;5,987;-2,702;0,000;37,000;38,000;9,544;1,660;17,623;16,550;17,873;17,221;-3,073;25,981;0,000;267,640;Inf;275,000;275,000;17,176;2,689;15,491;23,891
15851,000;2,395;0,524;-35,209;1,559;9,581;5,105;35,225;4,911;5,987;-2,702;0,000;37,000;38,000;9,544;1,660;17,460;16,048;17,627;17,057;-3,073;25,981;0,000;267,740;Inf;275,000;275,000;17,317;2,684;15,275;23,912
15851,500;2,395;0,524;-35,209;1,559;9,581;5,153;35,149;4,914;5,957;-2,709;0,000;37,013;37,954;9,544;1,660;17,518;15,879;17,474;16,910;-3,078;25,969;0,000;267,740;Inf;275,000;275,000;17,048;2,679;15,130;23,910
15852,000;2,395;0,524;-35,209;1,559;9,581;5,153;35,149;4,914;5,957;-2,709;0,000;37,000;38,000;9,544;1,660;16,764;15,674;17,313;16,765;-3,078;25,969;0,000;268,140;Inf;275,000;275,000;16,945;2,675;15,054;23,921
15852,500;2,803;0,628;-35,209;1,622;9,662;5,153;35,149;4,914;5,957;-2,709;0,000;37,000;38,000;9,547;1,649;17,239;16,228;17,606;16,939;-3,078;25,969;0,000;268,140;Inf;275,000;275,000;16,629;2,670;15,653;23,904
15853,000;2,803;0,628;-35,209;1,622;9,662;5,153;35,149;4,914;5,957;-2,709;0,000;37,000;38,000;9,547;1,649;17,653;16,382;17,700;17,075;-3,078;25,969;0,000;267,340;Inf;275,000;275,000;17,003;2,672;15,537;23,910
15853,500;2,803;0,628;-35,209;1,622;9,662;5,153;35,149;4,914;5,957;-2,709;0,000;37,000;38,000;9,547;1,649;17,748;16,319;17,643;17,092;-3,078;25,969;0,000;267,340;Inf;275,000;275,000;17,202;2,674;15,218;23,917
15854,000;2,803;0,628;-35,209;1,622;9,662;5,153;35,149;4,914;5,957;-2,709;0,000;37,000;38,000;9,547;1,649;16,999;15,650;17,361;16,788;-3,078;25,969;0,000;267,340;Inf;275,000;275,000;17,200;2,677;15,039;23,930
15854,500;2,803;0,628;-35,209;1,622;9,662;5,165;35,193;4,909;6,067;-2,724;0,000;37,033;38,021;9,547;1,649;17,167;15,931;17,537;16,850;-3,089;25,968;0,000;267,340;Inf;275,000;275,000;16,700;2,679;15,081;23,917
15855,000;2,803;0,628;-35,209;1,622;9,662;5,165;35,193;4,909;6,067;-2,724;0,000;37,000;38,000;9,547;1,649;17,746;16,309;17,798;17,108;-3,089;25,968;0,000;267,240;Inf;275,000;275,000;16,871;2,681;15,402;23,922
15855,500;3,373;0,849;-34,195;1,648;9,544;5,165;35,193;4,909;6,067;-2,724;0,000;37,000;38,000;9,646;1,392;17,866;16,680;18,022;17,402;-3,089;25,968;0,000;267,240;Inf;275,000;275,000;17,240;2,683;15,561;23,912
15856,000;3,373;0,849;-34,195;1,648;9,544;5,165;35,193;4,909;6,067;-2,724;0,000;37,000;38,000;9,646;1,392;17,696;16,220;17,773;17,239;-3,089;25,968;0,000;268,040;Inf;275,000;275,000;17,493;2,694;15,181;23,876
15856,500;3,373;0,849;-34,195;1,648;9,544;5,165;35,193;4,909;6,067;-2,724;0,000;37,000;38,000;9,646;1,392;17,805;16,101;17,712;17,128;-3,089;25,968;0,000;268,040;Inf;275,000;275,000;17,232;2,705;15,075;23,810
15857,000;3,373;0,849;-34,195;1,648;9,544;5,165;35,193;4,909;6,067;-2,724;0,000;37,000;38,000;9,646;1,392;16,969;15,692;17,414;16,887;-3,089;25,968;0,000;268,040;Inf;275,000;275,000;17,187;2,716;15,456;23,726
15857,500;3,373;0,849;-34,195;1,648;9,544;5,165;35,193;4,909;6,067;-2,724;0,000;37,000;38,000;9,646;1,392;17,634;16,503;17,788;17,149;-3,089;25,968;0,000;268,040;Inf;275,000;275,000;16,741;2,727;15,749;23,742
15858,000;3,373;0,849;-34,195;1,648;9,544;5,192;35,226;4,900;6,109;-2,714;0,000;37,051;38,065;9,646;1,392;17,832;16,516;17,821;17,229;-3,085;25,971;0,000;267,740;Inf;275,000;275,000;17,269;2,737;15,630;23,789
15858,500;3,373;0,849;-34,195;1,648;9,544;5,192;35,226;4,900;6,109;-2,714;0,000;37,100;38,100;9,646;1,392;17,582;16,296;17,705;17,149;-3,085;25,971;0,000;267,740;Inf;275,000;275,000;17,349;2,748;15,450;23,806
15859,000;2,858;0,649;-35,209;1,606;9,563;5,192;35,226;4,900;6,109;-2,714;0,000;37,100;38,100;9,518;1,680;17,019;15,774;17,424;16,878;-3,085;25,971;0,000;268,840;Inf;275,000;275,000;17,183;2,758;15,210;23,740
15859,500;2,858;0,649;-35,209;1,606;9,563;5,192;35,226;4,900;6,109;-2,714;0,000;37,100;38,100;9,518;1,680;17,273;15,984;17,579;16,948;-3,085;25,971;0,000;268,840;Inf;275,000;275,000;16,773;2,760;15,199;23,665
15860,000;2,858;0,649;-35,209;1,606;9,563;5,192;35,226;4,900;6,109;-2,714;0,000;37,100;38,100;9,518;1,680;17,564;16,522;17,869;17,197;-3,085;25,971;0,000;267,940;Inf;275,000;275,000;16,946;2,761;15,684;23,751
15860,500;2,858;0,649;-35,209;1,606;9,563;5,192;35,226;4,900;6,109;-2,714;0,000;37,100;38,100;9,518;1,680;17,979;16,759;18,014;17,381;-3,085;25,971;0,000;267,940;Inf;275,000;275,000;17,288;2,763;15,457;23,757
15861,000;2,858;0,649;-35,209;1,606;9,563;5,175;35,159;4,897;6,103;-2,724;0,000;37,060;38,076;9,518;1,680;17,444;16,124;17,716;17,174;-3,095;25,971;0,000;268,340;Inf;275,000;275,000;17,533;2,764;15,316;23,785
15861,500;2,858;0,649;-35,209;1,606;9,563;5,175;35,159;4,897;6,103;-2,724;0,000;37,100;38,100;9,518;1,680;17,245;15,958;17,625;17,027;-3,095;25,971;0,000;268,340;Inf;275,000;275,000;17,114;2,766;15,240;23,823
15862,000;2,611;0,618;-35,209;1,606;9,481;5,175;35,159;4,897;6,103;-2,724;0,000;37,100;38,100;9,500;1,520;17,788;16,494;18,006;17,310;-3,095;25,971;0,000;267,940;Inf;275,000;275,000;16,964;2,768;15,454;23,926
15862,500;2,611;0,618;-35,209;1,606;9,481;5,175;35,159;4,897;6,103;-2,724;0,000;37,100;38,100;9,500;1,520;17,887;16,738;18,076;17,386;-3,095;25,971;0,000;267,940;Inf;275,000;275,000;17,400;2,765;15,820;23,922
15863,000;2,611;0,618;-35,209;1,606;9,481;5,175;35,159;4,897;6,103;-2,724;0,000;37,100;38,100;9,500;1,520;17,922;16,717;18,050;17,421;-3,095;25,971;0,000;268,140;Inf;275,000;275,000;17,522;2,762;15,655;23,895
15863,500;2,611;0,618;-35,209;1,606;9,481;5,175;35,159;4,897;6,103;-2,724;0,000;37,100;38,100;9,500;1,520;17,415;16,378;17,878;17,301;-3,095;25,971;0,000;268,140;Inf;275,000;275,000;17,527;2,760;15,320;24,016
15864,000;2,611;0,618;-35,209;1,606;9,481;5,156;35,212;4,895;6,220;-2,713;0,000;37,073;38,060;9,500;1,520;17,288;15,879;17,589;17,077;-3,087;25,960;0,000;268,240;Inf;275,000;275,000;17,243;2,758;15,480;24,025
15864,500;2,611;0,618;-35,209;1,606;9,481;5,156;35,212;4,895;6,220;-2,713;0,000;37,100;38,100;9,500;1,520;17,920;16,767;18,121;17,430;-3,087;25,960;0,000;268,240;Inf;275,000;275,000;16,958;2,755;15,811;24,035
15865,000;2,611;0,618;-35,209;1,606;9,481;5,156;35,212;4,895;6,220;-2,713;0,000;37,100;38,100;9,500;1,520;17,743;16,702;18,044;17,444;-3,087;25,960;0,000;268,040;Inf;275,000;275,000;17,560;2,753;15,650;23,985
15865,500;2,752;0,694;-34,898;1,601;9,529;5,156;35,212;4,895;6,220;-2,713;0,000;37,100;38,100;9,547;1,481;17,737;16,239;17,826;17,241;-3,087;25,960;0,000;268,040;Inf;275,000;275,000;17,483;2,750;15,419;24,001
15866,000;2,752;0,694;-34,898;1,601;9,529;5,156;35,212;4,895;6,220;-2,713;0,000;37,100;38,100;9,547;1,481;17,382;15,957;17,590;17,048;-3,087;25,960;0,000;268,240;Inf;275,000;275,000;17,261;2,750;15,342;23,982
15866,500;2,752;0,694;-34,898;1,601;9,529;5,156;35,212;4,895;6,220;-2,713;0,000;37,100;38,100;9,547;1,481;17,478;16,201;17,736;17,078;-3,087;25,960;0,000;268,240;Inf;275,000;275,000;16,994;2,751;15,439;23,961
15867,000;2,752;0,694;-34,898;1,601;9,529;5,156;35,212;4,895;6,220;-2,713;0,000;37,100;38,100;9,547;1,481;17,915;16,605;18,001;17,357;-3,087;25,960;0,000;267,940;Inf;275,000;275,000;17,123;2,751;15,694;23,981
15867,500;2,752;0,694;-34,898;1,601;9,529;5,175;35,205;4,926;6,221;-2,730;0,000;37,079;38,068;9,547;1,481;17,927;16,787;18,164;17,560;-3,095;25,950;0,000;267,940;Inf;275,000;275,000;17,469;2,751;15,541;23,968
15868,000;2,752;0,694;-34,898;1,601;9,529;5,175;35,205;4,926;6,221;-2,730;0,000;37,100;38,100;9,547;1,481;17,836;16,368;17,854;17,332;-3,095;25,950;0,000;267,840;Inf;275,000;275,000;17,610;2,751;15,403;23,950
15868,500;2,124;0,529;-34,273;1,648;9,562;5,175;35,205;4,926;6,221;-2,730;0,000;37,100;38,100;9,649;1,472;16,903;15,840;17,499;16,994;-3,095;25,950;0,000;267,840;Inf;275,000;275,000;17,348;2,751;15,302;23,919
15869,000;2,124;0,529;-34,273;1,648;9,562;5,175;35,205;4,926;6,221;-2,730;0,000;37,100;38,100;9,649;1,472;17,321;16,342;17,785;17,120;-3,095;25,950;0,000;267,640;Inf;275,000;275,000;16,809;2,740;15,568;23,912
15869,500;2,124;0,529;-34,273;1,648;9,562;5,175;35,205;4,926;6,221;-2,730;0,000;37,100;38,100;9,649;1,472;17,711;16,535;17,930;17,259;-3,095;25,950;0,000;267,640;Inf;275,000;275,000;17,142;2,730;15,735;23,943
15870,000;2,124;0,529;-34,273;1,648;9,562;5,175;35,205;4,926;6,221;-2,730;0,000;37,100;38,100;9,649;1,472;18,000;16,498;17,900;17,307;-3,095;25,950;0,000;268,640;Inf;275,000;275,000;17,359;2,720;15,600;23,907
15870,500;2,124;0,529;-34,273;1,648;9,562;5,167;35,219;4,924;6,291;-2,727;0,000;37,101;38,152;9,649;1,472;17,619;16,407;17,927;17,316;-3,095;25,954;0,000;268,640;Inf;275,000;275,000;17,426;2,711;15,238;23,897
15871,000;2,124;0,529;-34,273;1,648;9,562;5,167;35,219;4,924;6,291;-2,727;0,000;37,100;38,200;9,649;1,472;17,274;15,836;17,548;17,072;-3,095;25,954;0,000;267,540;Inf;275,000;275,000;17,317;2,701;15,385;23,861
15871,500;2,124;0,529;-34,273;1,648;9,562;5,167;35,219;4,924;6,291;-2,727;0,000;37,100;38,200;9,649;1,472;17,569;16,183;17,793;17,177;-3,095;25,954;0,000;267,540;Inf;275,000;275,000;16,933;2,691;15,707;23,877
15872,000;2,537;0,627;-35,209;1,635;9,587;5,167;35,219;4,924;6,291;-2,727;0,000;37,100;38,200;9,423;1,522;18,111;16,870;18,239;17,576;-3,095;25,954;0,000;267,740;Inf;275,000;275,000;17,181;2,682;15,619;23,843
15872,500;2,537;0,627;-35,209;1,635;9,587;5,167;35,219;4,924;6,291;-2,727;0,000;37,100;38,200;9,423;1,522;17,756;16,408;18,004;17,382;-3,095;25,954;0,000;267,740;Inf;275,000;275,000;17,699;2,680;15,454;23,802
15873,000;2,537;0,627;-35,209;1,635;9,587;5,167;35,219;4,924;6,291;-2,727;0,000;37,100;38,200;9,423;1,522;17,482;16,016;17,697;17,178;-3,095;25,954;0,000;267,740;Inf;275,000;275,000;17,388;2,677;15,369;23,800
15873,500;2,537;0,627;-35,209;1,635;9,587;5,167;35,219;4,924;6,291;-2,727;0,000;37,100;38,200;9,423;1,522;17,743;16,241;17,835;17,253;-3,095;25,954;0,000;267,740;Inf;275,000;275,000;17,093;2,675;15,483;23,807
15874,000;2,537;0,627;-35,209;1,635;9,587;5,146;35,232;4,945;6,339;-2,717;0,000;37,120;38,144;9,423;1,522;17,910;16,668;18,105;17,475;-3,084;25,948;0,000;268,640;Inf;275,000;275,000;17,268;2,673;15,768;23,819
15874,500;2,537;0,627;-35,209;1,635;9,587;5,146;35,232;4,945;6,339;-2,717;0,000;37,100;38,100;9,423;1,522;18,139;16,936;18,306;17,678;-3,084;25,948;0,000;268,640;Inf;275,000;275,000;17,540;2,671;15,551;23,783
15875,000;2,032;0,499;-35,209;1,618;9,551;5,146;35,232;4,945;6,339;-2,717;0,000;37,100;38,100;9,434;1,519;17,982;16,436;17,998;17,458;-3,084;25,948;0,000;267,840;Inf;275,000;275,000;17,765;2,668;15,478;23,791
15875,500;2,032;0,499;-35,209;1,618;9,551;5,146;35,232;4,945;6,339;-2,717;0,000;37,100;38,100;9,434;1,519;17,825;16,489;18,002;17,410;-3,084;25,948;0,000;267,840;Inf;275,000;275,000;17,468;2,658;15,568;23,804
15876,000;2,032;0,499;-35,209;1,618;9,551;5,146;35,232;4,945;6,339;-2,717;0,000;37,100;38,100;9,434;1,519;18,279;16,897;18,298;17,670;-3,084;25,948;0,000;268,340;Inf;275,000;275,000;17,431;2,648;15,901;23,829
15876,500;2,032;0,499;-35,209;1,618;9,551;5,146;35,232;4,945;6,339;-2,717;0,000;37,100;38,100;9,434;1,519;17,964;16,828;18,224;17,682;-3,084;25,948;0,000;268,340;Inf;275,000;275,000;17,786;2,638;15,876;23,773
15877,000;2,032;0,499;-35,209;1,618;9,551;5,167;35,188;4,913;6,339;-2,727;0,000;37,114;38,139;9,434;1,519;18,177;16,633;18,162;17,602;-3,082;25,944;0,000;267,640;Inf;275,000;275,000;17,674;2,628;15,712;23,768
15877,500;2,032;0,499;-35,209;1,618;9,551;5,167;35,188;4,913;6,339;-2,727;0,000;37,100;38,100;9,434;1,519;17,873;16,373;17,975;17,384;-3,082;25,944;0,000;267,640;Inf;275,000;275,000;17,643;2,618;15,576;23,766
15878,000;2,032;0,499;-35,209;1,618;9,551;5,167;35,188;4,913;6,339;-2,727;0,000;37,100;38,100;9,434;1,519;17,478;16,378;18,006;17,353;-3,082;25,944;0,000;268,440;Inf;275,000;275,000;17,401;2,608;15,960;23,812
15878,500;2,787;0,698;-34,459;1,625;9,511;5,167;35,188;4,913;6,339;-2,727;0,000;37,100;38,100;9,565;1,488;17,951;16,935;18,258;17,582;-3,082;25,944;0,000;268,440;Inf;275,000;275,000;17,304;2,599;16,085;23,801
15879,000;2,787;0,698;-34,459;1,625;9,511;5,167;35,188;4,913;6,339;-2,727;0,000;37,100;38,100;9,565;1,488;18,424;16,939;18,343;17,740;-3,082;25,944;0,000;267,040;Inf;275,000;275,000;17,681;2,602;15,859;23,817
15879,500;2,787;0,698;-34,459;1,625;9,511;5,167;35,188;4,913;6,339;-2,727;0,000;37,100;38,100;9,565;1,488;17,662;16,591;18,103;17,572;-3,082;25,944;0,000;267,040;Inf;275,000;275,000;17,862;2,605;15,698;23,765
15880,000;2,787;0,698;-34,459;1,625;9,511;5,167;35,188;4,913;6,339;-2,727;0,000;37,100;38,100;9,565;1,488;17,392;16,111;17,793;17,361;-3,082;25,944;0,000;268,440;Inf;275,000;275,000;17,482;2,608;15,591;23,729
15880,500;2,787;0,698;-34,459;1,625;9,511;5,169;35,240;4,930;6,452;-2,710;0,000;37,138;38,235;9,565;1,488;17,840;16,513;18,095;17,477;-3,086;25,944;0,000;268,440;Inf;275,000;275,000;17,164;2,611;15,785;23,732
15881,000;2,787;0,698;-34,459;1,625;9,511;5,169;35,240;4,930;6,452;-2,710;0,000;37,100;38,200;9,565;1,488;18,179;17,112;18,428;17,812;-3,086;25,944;0,000;266,840;Inf;275,000;275,000;17,481;2,614;16,107;23,773
15881,500;3,411;0,835;-35,128;1,582;9,490;5,169;35,240;4,930;6,452;-2,710;0,000;37,100;38,200;9,599;1,624;18,714;17,303;18,636;17,968;-3,086;25,944;0,000;266,840;Inf;275,000;275,000;17,883;2,617;15,791;23,775
15882,000;3,411;0,835;-35,128;1,582;9,490;5,169;35,240;4,930;6,452;-2,710;0,000;37,100;38,200;9,599;1,624;17,950;16,760;18,389;17,725;-3,086;25,944;0,000;268,040;Inf;275,000;275,000;18,155;2,630;15,645;23,792
15882,500;3,411;0,835;-35,128;1,582;9,490;5,169;35,240;4,930;6,452;-2,710;0,000;37,100;38,200;9,599;1,624;17,721;16,319;18,101;17,440;-3,086;25,944;0,000;268,040;Inf;275,000;275,000;17,706;2,642;15,854;23,768
15883,000;3,411;0,835;-35,128;1,582;9,490;5,169;35,240;4,930;6,452;-2,710;0,000;37,100;38,200;9,599;1,624;18,300;17,081;18,506;17,829;-3,086;25,944;0,000;265,640;Inf;275,000;275,000;17,395;2,655;16,251;23,742
15883,500;3,411;0,835;-35,128;1,582;9,490;5,158;35,217;4,941;6,441;-2,725;0,000;37,141;38,150;9,599;1,624;18,127;17,169;18,511;17,875;-3,085;25,946;0,000;265,640;Inf;275,000;275,000;17,929;2,667;16,271;23,755
15884,000;3,411;0,835;-35,128;1,582;9,490;5,158;35,217;4,941;6,441;-2,725;0,000;37,100;38,100;9,599;1,624;18,016;16,832;18,405;17,807;-3,085;25,946;0,000;268,240;Inf;275,000;275,000;17,920;2,680;16,005;23,734
15884,500;3,411;0,835;-35,128;1,582;9,490;5,158;35,217;4,941;6,441;-2,725;0,000;37,100;38,100;9,599;1,624;18,035;16,542;18,230;17,607;-3,085;25,946;0,000;268,240;Inf;275,000;275,000;17,765;2,692;15,830;23,703
15885,000;2,098;0,608;-33,900;1,628;9,515;5,158;35,217;4,941;6,441;-2,725;0,000;37,100;38,100;9,631;1,519;17,682;16,685;18,268;17,554;-3,085;25,946;0,000;266,440;Inf;275,000;275,000;17,603;2,703;15,836;23,732
15885,500;2,098;0,608;-33,900;1,628;9,515;5,158;35,217;4,941;6,441;-2,725;0,000;37,100;38,100;9,631;1,519;18,186;17,064;18,463;17,759;-3,085;25,946;0,000;266,440;Inf;275,000;275,000;17,547;2,693;16,265;23,760
15886,000;2,098;0,608;-33,900;1,628;9,515;5,158;35,217;4,941;6,441;-2,725;0,000;37,100;38,100;9,631;1,519;18,558;17,298;18,675;18,044;-3,085;25,946;0,000;268,140;Inf;275,000;275,000;17,868;2,684;16,068;23,756
15886,500;2,098;0,608;-33,900;1,628;9,515;5,158;35,217;4,941;6,441;-2,725;0,000;37,100;38,100;9,631;1,519;18,518;16,971;18,554;17,876;-3,085;25,946;0,000;268,140;Inf;275,000;275,000;18,144;2,674;15,944;23,769
15887,000;2,098;0,608;-33,900;1,628;9,515;5,153;35,184;4,906;6,485;-2,722;0,000;37,148;38,152;9,631;1,519;17,776;16,720;18,396;17,725;-3,087;25,939;0,000;266,140;Inf;275,000;275,000;17,979;2,665;15,885;23,774
15887,500;2,098;0,608;-33,900;1,628;9,515;5,153;35,184;4,906;6,485;-2,722;0,000;37,100;38,200;9,631;1,519;18,088;17,129;18,584;17,860;-3,087;25,939;0,000;266,140;Inf;275,000;275,000;17,654;2,655;16,292;23,762
15888,000;2,436;0,675;-33,737;1,569;9,495;5,153;35,184;4,906;6,485;-2,722;0,000;37,100;38,200;9,648;1,522;18,564;17,383;18,698;18,075;-3,087;25,939;0,000;267,540;Inf;275,000;275,000;17,915;2,646;16,540;23,760
15888,500;2,436;0,675;-33,737;1,569;9,495;5,153;35,184;4,906;6,485;-2,722;0,000;37,100;38,200;9,648;1,522;18,765;17,334;18,699;18,094;-3,087;25,939;0,000;267,540;Inf;275,000;275,000;18,180;2,643;16,348;23,754
15889,000;2,436;0,675;-33,737;1,569;9,495;5,153;35,184;4,906;6,485;-2,722;0,000;37,100;38,200;9,648;1,522;18,406;17,220;18,703;18,059;-3,087;25,939;0,000;266,340;Inf;275,000;275,000;18,223;2,639;15,895;23,790
15889,500;2,436;0,675;-33,737;1,569;9,495;5,153;35,184;4,906;6,485;-2,722;0,000;37,100;38,200;9,648;1,522;17,973;16,584;18,344;17,788;-3,087;25,939;0,000;266,340;Inf;275,000;275,000;18,097;2,636;16,070;23,831
15890,000;2,436;0,675;-33,737;1,569;9,495;5,076;35,244;4,915;6,563;-2,724;0,000;37,156;38,184;9,648;1,522;18,472;17,425;18,781;18,147;-3,087;25,941;0,000;267,540;Inf;275,000;275,000;17,672;2,633;16,484;23,830
15890,500;2,436;0,675;-33,737;1,569;9,495;5,076;35,244;4,915;6,563;-2,724;0,000;37,200;38,200;9,648;1,522;18,941;17,664;18,925;18,290;-3,087;25,941;0,000;267,540;Inf;275,000;275,000;18,206;2,630;16,469;23,777
15891,000;2,436;0,675;-34,446;1,572;9,519;5,076;35,244;4,915;6,563;-2,724;0,000;37,200;38,200;9,648;1,522;18,246;17,108;18,701;18,133;-3,087;25,941;0,000;266,240;Inf;275,000;275,000;18,455;2,626;16,101;23,799
15891,500;1,619;0,430;-34,446;1,572;9,519;5,076;35,244;4,915;6,563;-2,724;0,000;37,200;38,200;9,554;1,488;18,465;16,890;18,564;17,935;-3,087;25,941;0,000;266,240;Inf;275,000;275,000;18,047;2,623;16,025;23,820
15892,000;1,619;0,430;-34,446;1,572;9,519;5,076;35,244;4,915;6,563;-2,724;0,000;37,200;38,200;9,554;1,488;18,179;17,070;18,603;17,918;-3,087;25,941;0,000;268,540;Inf;275,000;275,000;17,963;2,607;16,179;23,784
15892,500;1,619;0,430;-34,446;1,572;9,519;5,076;35,244;4,915;6,563;-2,724;0,000;37,200;38,200;9,554;1,488;18,597;17,401;18,790;18,139;-3,087;25,941;0,000;268,540;Inf;275,000;275,000;17,942;2,591;16,584;23,823
15893,000;1,619;0,430;-34,446;1,572;9,519;5,076;35,244;4,915;6,563;-2,724;0,000;37,200;38,200;9,554;1,488;18,831;17,720;19,004;18,430;-3,087;25,941;0,000;266,340;Inf;275,000;275,000;18,232;2,575;16,353;23,831
15893,500;1,619;0,430;-34,446;1,572;9,519;5,174;35,187;4,918;6,571;-2,708;0,000;37,164;38,256;9,554;1,488;18,419;17,049;18,689;18,069;-3,079;25,941;0,000;266,340;Inf;275,000;275,000;18,496;2,559;16,173;23,871
15894,000;1,619;0,430;-34,446;1,572;9,519;5,174;35,187;4,918;6,571;-2,708;0,000;37,200;38,300;9,554;1,488;17,879;16,631;18,439;17,865;-3,079;25,941;0,000;268,640;Inf;275,000;275,000;18,056;2,544;16,030;23,879
15894,500;2,222;0,594;-33,428;1,617;9,474;5,174;35,187;4,918;6,571;-2,708;0,000;37,200;38,300;9,758;1,487;18,273;17,227;18,759;18,090;-3,079;25,941;0,000;268,640;Inf;275,000;275,000;17,704;2,528;16,304;23,883
15895,000;2,222;0,594;-33,428;1,617;9,474;5,174;35,187;4,918;6,571;-2,708;0,000;37,200;38,300;9,758;1,487;18,814;17,852;19,033;18,432;-3,079;25,941;0,000;266,140;Inf;275,000;275,000;18,087;2,523;16,993;23,891
15895,500;2,222;0,594;-33,428;1,617;9,474;5,174;35,187;4,918;6,571;-2,708;0,000;37,200;38,300;9,758;1,487;18,971;17,899;19,155;18,588;-3,079;25,941;0,000;266,140;Inf;275,000;275,000;18,533;2,518;16,672;23,893
15896,000;2,222;0,594;-33,428;1,617;9,474;5,174;35,187;4,918;6,571;-2,708;0,000;37,200;38,300;9,758;1,487;18,660;17,311;18,877;18,309;-3,079;25,941;0,000;268,940;Inf;275,000;275,000;18,653;2,514;16,233;23,832
15896,500;2,222;0,594;-33,428;1,617;9,474;5,117;35,216;4,931;6,655;-2,715;0,000;37,174;38,186;9,758;1,487;18,340;16,929;18,623;18,025;-3,077;25,930;0,000;268,940;Inf;275,000;275,000;18,290;2,509;16,393;23,791
15897,000;2,222;0,594;-33,428;1,617;9,474;5,117;35,216;4,931;6,655;-2,715;0,000;37,200;38,200;9,758;1,487;18,055;17,147;18,644;18,018;-3,077;25,930;0,000;266,240;Inf;275,000;275,000;17,979;2,504;17,006;23,792
15897,500;3,509;0,955;-33,992;1,647;9,493;5,117;35,216;4,931;6,655;-2,715;0,000;37,200;38,200;9,580;1,424;19,365;18,237;19,317;18,800;-3,077;25,930;0,000;266,240;Inf;275,000;275,000;17,966;2,500;17,102;23,799
15898,000;3,509;0,955;-33,992;1,647;9,493;5,117;35,216;4,931;6,655;-2,715;0,000;37,200;38,200;9,580;1,424;19,449;17,896;19,260;18,731;-3,077;25,930;0,000;268,140;Inf;275,000;275,000;18,930;2,516;16,733;23,787
15898,500;3,509;0,955;-33,992;1,647;9,493;5,117;35,216;4,931;6,655;-2,715;0,000;37,200;38,200;9,580;1,424;18,529;17,205;18,829;18,324;-3,077;25,930;0,000;268,140;Inf;275,000;275,000;18,834;2,532;16,475;23,791
15899,000;3,509;0,955;-33,992;1,647;9,493;5,117;35,216;4,931;6,655;-2,715;0,000;37,200;38,200;9,580;1,424;18,027;16,758;18,527;18,019;-3,077;25,930;0,000;266,340;Inf;275,000;275,000;18,221;2,548;16,255;23,756
15899,500;3,509;0,955;-33,992;1,647;9,493;5,117;35,216;4,931;6,655;-2,715;0,000;37,200;38,200;9,580;1,424;18,362;17,212;18,716;18,113;-3,077;25,930;0,000;266,340;Inf;275,000;275,000;17,833;2,564;17,073;23,753
15900,000;3,509;0,955;-33,992;1,647;9,493;5,087;35,298;4,920;6,734;-2,727;0,000;37,168;38,203;9,580;1,424;18,916;17,886;19,105;18,538;-3,078;25,922;0,000;268,140;Inf;275,000;275,000;18,101;2,580;16,935;23,769
15900,500;3,509;0,955;-33,992;1,647;9,493;5,087;35,298;4,920;6,734;-2,727;0,000;37,200;38,200;9,580;1,424;19,057;18,062;19,275;18,731;-3,078;25,922;0,000;268,140;Inf;275,000;275,000;18,611;2,595;16,654;23,770
15901,000;2,475;0,559;-35,209;1,488;9,544;5,087;35,298;4,920;6,734;-2,727;0,000;37,200;38,200;9,508;1,514;18,556;17,172;18,813;18,260;-3,078;25,922;0,000;266,140;Inf;275,000;275,000;18,781;2,610;16,449;23,764
15901,500;2,475;0,559;-35,209;1,488;9,544;5,087;35,298;4,920;6,734;-2,727;0,000;37,200;38,200;9,508;1,514;18,180;17,354;18,854;18,241;-3,078;25,922;0,000;266,140;Inf;275,000;275,000;18,200;2,608;16,548;23,778
15902,000;2,475;0,559;-35,209;1,488;9,544;5,087;35,298;4,920;6,734;-2,727;0,000;37,200;38,200;9,508;1,514;18,671;17,852;19,091;18,500;-3,078;25,922;0,000;267,840;Inf;275,000;275,000;18,157;2,605;17,167;23,765
15902,500;2,475;0,559;-35,209;1,488;9,544;5,087;35,298;4,920;6,734;-2,727;0,000;37,200;38,200;9,508;1,514;19,417;18,432;19,461;18,934;-3,078;25,922;0,000;267,840;Inf;275,000;275,000;18,528;2,603;17,340;23,749
15903,000;2,475;0,559;-35,209;1,488;9,544;5,138;35,160;4,895;6,664;-2,709;0,000;37,174;38,171;9,508;1,514;19,062;18,001;19,330;18,811;-3,079;25,909;0,000;266,340;Inf;275,000;275,000;19,061;2,601;16,933;23,768
15903,500;2,475;0,559;-35,209;1,488;9,544;5,138;35,160;4,895;6,664;-2,709;0,000;37,200;38,200;9,508;1,514;18,701;17,353;18,969;18,484;-3,079;25,909;0,000;266,340;Inf;275,000;275,000;18,801;2,599;16,440;23,739
15904,000;3,032;0,749;-34,911;1,605;9,513;5,138;35,160;4,895;6,664;-2,709;0,000;37,200;38,200;9,621;1,685;18,150;16,925;18,689;18,208;-3,079;25,909;0,000;268,240;Inf;275,000;275,000;18,377;2,597;16,616;23,729
15904,500;3,032;0,749;-34,911;1,605;9,513;5,138;35,160;4,895;6,664;-2,709;0,000;37,200;38,200;9,621;1,685;19,038;18,125;19,282;18,711;-3,079;25,909;0,000;268,240;Inf;275,000;275,000;17,993;2,604;17,300;23,731
15905,000;3,032;0,749;-34,911;1,605;9,513;5,138;35,160;4,895;6,664;-2,709;0,000;37,200;38,200;9,621;1,685;19,190;18,271;19,405;18,852;-3,079;25,909;0,000;266,340;Inf;275,000;275,000;18,789;2,611;17,161;23,748
15905,500;3,032;0,749;-34,911;1,605;9,513;5,138;35,160;4,895;6,664;-2,709;0,000;37,200;38,200;9,621;1,685;18,732;17,481;19,018;18,592;-3,079;25,909;0,000;266,340;Inf;275,000;275,000;18,930;2,618;16,806;23,747
15906,000;3,032;0,749;-34,911;1,605;9,513;5,138;35,160;4,895;6,664;-2,709;0,000;37,200;38,200;9,621;1,685;18,517;17,194;18,803;18,336;-3,079;25,909;0,000;267,940;Inf;275,000;275,000;18,456;2,625;16,647;23,740
15906,500;3,032;0,749;-34,911;1,605;9,513;5,133;35,235;4,915;6,793;-2,719;0,000;37,177;38,166;9,621;1,685;18,133;17,333;18,842;18,296;-3,082;25,907;0,000;267,940;Inf;275,000;275,000;18,213;2,632;16,644;23,761
15907,000;3,032;0,749;-34,911;1,605;9,513;5,133;35,235;4,915;6,793;-2,719;0,000;37,200;38,200;9,621;1,685;18,831;17,834;19,097;18,498;-3,082;25,907;0,000;266,740;Inf;275,000;275,000;18,151;2,638;17,032;23,746
15907,500;3,437;0,827;-35,209;1,556;9,584;5,133;35,235;4,915;6,793;-2,719;0,000;37,200;38,200;9,484;1,662;19,106;17,791;19,149;18,625;-3,082;25,907;0,000;266,740;Inf;275,000;275,000;18,565;2,645;16,845;23,746
15908,000;3,437;0,827;-35,209;1,556;9,584;5,133;35,235;4,915;6,793;-2,719;0,000;37,200;38,200;9,484;1,662;18,824;17,606;19,122;18,537;-3,082;25,907;0,000;268,540;Inf;275,000;275,000;18,668;2,658;16,623;23,729
15908,500;3,437;0,827;-35,209;1,556;9,584;5,133;35,235;4,915;6,793;-2,719;0,000;37,200;38,200;9,484;1,662;18,470;17,270;18,915;18,416;-3,082;25,907;0,000;268,540;Inf;275,000;275,000;18,522;2,670;16,538;23,743
15909,000;3,437;0,827;-35,209;1,556;9,584;5,133;35,235;4,915;6,793;-2,719;0,000;37,200;38,200;9,484;1,662;18,903;17,932;19,286;18,708;-3,082;25,907;0,000;266,740;Inf;275,000;275,000;18,268;2,683;16,825;23,753
15909,500;3,437;0,827;-35,209;1,556;9,584;5,162;35,254;4,921;6,838;-2,716;0,000;37,180;38,219;9,484;1,662;19,496;18,497;19,604;19,004;-3,079;25,905;0,000;266,740;Inf;275,000;275,000;18,707;2,695;17,315;23,774
15910,000;3,437;0,827;-35,209;1,556;9,584;5,162;35,254;4,921;6,838;-2,716;0,000;37,200;38,200;9,484;1,662;19,610;18,354;19,615;19,061;-3,079;25,905;0,000;268,540;Inf;275,000;275,000;19,150;2,707;17,059;23,781
15910,500;2,168;0,473;-35,209;1,497;9,535;5,162;35,254;4,921;6,838;-2,716;0,000;37,200;38,200;9,505;1,642;18,981;17,712;19,268;18,792;-3,079;25,905;0,000;268,540;Inf;275,000;275,000;19,160;2,719;16,640;23,725
15911,000;2,168;0,473;-35,209;1,497;9,535;5,162;35,254;4,921;6,838;-2,716;0,000;37,200;38,200;9,505;1,642;18,796;17,371;19,033;18,533;-3,079;25,905;0,000;266,140;Inf;275,000;275,000;18,688;2,710;16,813;23,695
15911,500;2,168;0,473;-35,209;1,497;9,535;5,162;35,254;4,921;6,838;-2,716;0,000;37,200;38,200;9,505;1,642;18,484;17,542;19,048;18,467;-3,079;25,905;0,000;266,140;Inf;275,000;275,000;18,433;2,701;17,332;23,645
15912,000;2,168;0,473;-35,209;1,497;9,535;5,162;35,254;4,921;6,838;-2,716;0,000;37,200;38,200;9,505;1,642;19,387;18,302;19,523;19,046;-3,079;25,905;0,000;267,840;Inf;275,000;275,000;18,385;2,693;17,310;23,529
15912,500;2,168;0,473;-35,209;1,497;9,535;5,162;35,254;4,921;6,838;-2,716;0,000;37,200;38,200;9,505;1,642;19,356;17,940;19,305;18,897;-3,079;25,905;0,000;267,840;Inf;275,000;275,000;19,064;2,684;17,073;23,458
15913,000;2,168;0,473;-35,209;1,497;9,535;5,169;35,197;4,922;6,831;-2,716;0,000;37,180;38,190;9,505;1,642;19,040;17,729;19,218;18,729;-3,068;25,903;0,000;266,840;Inf;275,000;275,000;18,874;2,676;16,848;23,449
15913,500;2,168;0,473;-35,209;1,497;9,535;5,169;35,197;4,922;6,831;-2,716;0,000;37,200;38,200;9,505;1,642;18,408;17,175;18,857;18,473;-3,068;25,903;0,000;266,840;Inf;275,000;275,000;18,679;2,667;16,664;23,485
