t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
15914,000;2,684;0,697;-33,540;1,617;9,517;5,169;35,197;4,922;6,831;-2,716;0,000;37,200;38,200;9,722;1,520;18,689;17,692;19,187;18,633;-3,068;25,903;0,000;268,140;Inf;275,000;275,000;18,228;2,659;16,856;23,548
15914,500;2,684;0,697;-33,540;1,617;9,517;5,169;35,197;4,922;6,831;-2,716;0,000;37,200;38,200;9,722;1,520;19,176;18,214;19,439;18,857;-3,068;25,903;0,000;268,140;Inf;275,000;275,000;18,550;2,659;17,286;23,543
15915,000;2,684;0,697;-33,540;1,617;9,517;5,169;35,197;4,922;6,831;-2,716;0,000;37,200;38,200;9,722;1,520;19,249;18,280;19,465;18,938;-3,068;25,903;0,000;267,540;Inf;275,000;275,000;18,921;2,660;16,957;23,500
15915,500;2,684;0,697;-33,540;1,617;9,517;5,169;35,197;4,922;6,831;-2,716;0,000;37,200;38,200;9,722;1,520;18,831;17,454;19,005;18,618;-3,068;25,903;0,000;267,540;Inf;275,000;275,000;18,983;2,660;16,767;23,473
15916,000;2,684;0,697;-33,540;1,617;9,517;5,122;35,228;4,934;6,929;-2,716;0,000;37,178;38,146;9,722;1,520;18,867;17,650;19,134;18,636;-3,074;25,895;0,000;268,040;Inf;275,000;275,000;18,477;2,661;16,831;23,439
15916,500;2,684;0,697;-33,540;1,617;9,517;5,122;35,228;4,934;6,929;-2,716;0,000;37,200;38,100;9,722;1,520;19,205;18,027;19,384;18,838;-3,074;25,895;0,000;268,040;Inf;275,000;275,000;18,572;2,661;17,199;23,415
15917,000;2,423;0,678;-33,905;1,671;9,461;5,122;35,228;4,934;6,929;-2,716;0,000;37,200;38,100;9,605;1,447;19,481;18,463;19,638;19,094;-3,074;25,895;0,000;267,340;Inf;275,000;275,000;18,863;2,661;17,323;23,465
15917,500;2,423;0,678;-33,905;1,671;9,461;5,122;35,228;4,934;6,929;-2,716;0,000;37,200;38,100;9,605;1,447;19,166;18,014;19,470;18,992;-3,074;25,895;0,000;267,340;Inf;275,000;275,000;19,169;2,658;17,034;23,452
15918,000;2,423;0,678;-33,905;1,671;9,461;5,122;35,228;4,934;6,929;-2,716;0,000;37,200;38,100;9,605;1,447;19,114;17,630;19,221;18,782;-3,074;25,895;0,000;267,540;Inf;275,000;275,000;18,911;2,654;16,871;23,495
15918,500;2,423;0,678;-33,905;1,671;9,461;5,122;35,228;4,934;6,929;-2,716;0,000;37,200;38,100;9,605;1,447;18,606;17,704;19,204;18,698;-3,074;25,895;0,000;267,540;Inf;275,000;275,000;18,687;2,650;17,144;23,547
15919,000;2,423;0,678;-33,905;1,671;9,461;5,138;35,253;4,942;6,976;-2,701;0,000;37,188;38,212;9,605;1,447;19,507;18,397;19,673;19,079;-3,065;25,900;0,000;266,740;Inf;275,000;275,000;18,553;2,646;17,351;23,553
15919,500;2,423;0,678;-33,905;1,671;9,461;5,138;35,253;4,942;6,976;-2,701;0,000;37,200;38,200;9,605;1,447;19,352;18,076;19,557;19,022;-3,065;25,900;0,000;266,740;Inf;275,000;275,000;19,164;2,642;17,051;23,600
15920,000;2,423;0,678;-33,905;1,671;9,461;5,138;35,253;4,942;6,976;-2,701;0,000;37,200;38,200;9,605;1,447;19,381;17,982;19,479;18,923;-3,065;25,900;0,000;267,840;Inf;275,000;275,000;19,002;2,639;16,946;23,540
15920,500;2,063;0,494;-35,209;1,589;9,514;5,138;35,253;4,942;6,976;-2,701;0,000;37,200;38,200;9,471;1,718;18,702;17,554;19,202;18,740;-3,065;25,900;0,000;267,840;Inf;275,000;275,000;18,941;2,635;16,830;23,579
15921,000;2,063;0,494;-35,209;1,589;9,514;5,138;35,253;4,942;6,976;-2,701;0,000;37,200;38,200;9,471;1,718;19,162;18,066;19,529;18,907;-3,065;25,900;0,000;267,640;Inf;275,000;275,000;18,550;2,626;17,058;23,656
15921,500;2,063;0,494;-35,209;1,589;9,514;5,138;35,253;4,942;6,976;-2,701;0,000;37,200;38,200;9,471;1,718;19,595;18,366;19,696;19,075;-3,065;25,900;0,000;267,640;Inf;275,000;275,000;18,916;2,617;17,289;23,647
15922,000;2,063;0,494;-35,209;1,589;9,514;5,138;35,253;4,942;6,976;-2,701;0,000;37,200;38,200;9,471;1,718;19,675;18,364;19,686;19,108;-3,065;25,900;0,000;268,340;Inf;275,000;275,000;19,183;2,608;17,071;23,588
15922,500;2,063;0,494;-35,209;1,589;9,514;5,159;35,188;4,948;7,009;-2,712;0,000;37,174;38,182;9,471;1,718;19,567;18,177;19,625;19,046;-3,076;25,890;0,000;268,340;Inf;275,000;275,000;19,208;2,599;16,921;23,621
15923,000;2,063;0,494;-35,209;1,589;9,514;5,159;35,188;4,948;7,009;-2,712;0,000;37,200;38,200;9,471;1,718;19,019;17,937;19,501;18,872;-3,076;25,890;0,000;267,840;Inf;275,000;275,000;19,104;2,590;17,009;23,577
15923,500;3,026;0,703;-35,209;1,564;9,608;5,159;35,188;4,948;7,009;-2,712;0,000;37,200;38,200;9,459;1,648;19,233;18,301;19,636;19,063;-3,076;25,890;0,000;267,840;Inf;275,000;275,000;18,832;2,581;17,445;23,592
15924,000;3,026;0,703;-35,209;1,564;9,608;5,159;35,188;4,948;7,009;-2,712;0,000;37,200;38,200;9,459;1,648;19,737;18,580;19,806;19,258;-3,076;25,890;0,000;267,940;Inf;275,000;275,000;19,059;2,589;17,623;23,622
15924,500;3,026;0,703;-35,209;1,564;9,608;5,159;35,188;4,948;7,009;-2,712;0,000;37,200;38,200;9,459;1,648;19,883;18,444;19,803;19,293;-3,076;25,890;0,000;267,940;Inf;275,000;275,000;19,345;2,596;17,301;23,582
15925,000;3,026;0,703;-35,209;1,564;9,608;5,159;35,188;4,948;7,009;-2,712;0,000;37,200;38,200;9,459;1,648;19,219;17,840;19,497;19,005;-3,076;25,890;0,000;268,040;Inf;275,000;275,000;19,356;2,603;17,046;23,537
15925,500;3,026;0,703;-35,209;1,564;9,608;5,181;35,259;4,953;7,119;-2,702;0,000;37,187;38,164;9,459;1,648;18,840;17,483;19,212;18,747;-3,074;25,883;0,000;268,040;Inf;275,000;275,000;18,890;2,610;16,978;23,462
15926,000;3,026;0,703;-35,209;1,564;9,608;5,181;35,259;4,953;7,119;-2,702;0,000;37,200;38,200;9,459;1,648;19,302;18,010;19,586;18,953;-3,074;25,883;0,000;267,840;Inf;275,000;275,000;18,570;2,617;17,332;23,372
15926,500;3,026;0,703;-35,209;1,564;9,608;5,181;35,259;4,953;7,119;-2,702;0,000;37,200;38,200;9,459;1,648;19,603;18,398;19,809;19,237;-3,074;25,883;0,000;267,840;Inf;275,000;275,000;18,963;2,623;17,327;23,386
15927,000;3,529;0,821;-35,209;1,570;9,578;5,181;35,259;4,953;7,119;-2,702;0,000;37,200;38,200;9,543;1,598;19,669;18,084;19,624;19,113;-3,074;25,883;0,000;267,740;Inf;275,000;275,000;19,262;2,630;17,127;23,434
15927,500;3,529;0,821;-35,209;1,570;9,578;5,181;35,259;4,953;7,119;-2,702;0,000;37,200;38,200;9,543;1,598;19,306;17,888;19,559;18,918;-3,074;25,883;0,000;267,740;Inf;275,000;275,000;19,123;2,645;16,964;23,454
15928,000;3,529;0,821;-35,209;1,570;9,578;5,181;35,259;4,953;7,119;-2,702;0,000;37,200;38,200;9,543;1,598;19,060;17,960;19,544;18,890;-3,074;25,883;0,000;267,640;Inf;275,000;275,000;18,918;2,659;17,048;23,423
15928,500;3,529;0,821;-35,209;1,570;9,578;5,181;35,259;4,953;7,119;-2,702;0,000;37,200;38,200;9,543;1,598;19,712;18,495;19,824;19,164;-3,074;25,883;0,000;267,640;Inf;275,000;275,000;18,864;2,673;17,459;23,354
15929,000;3,529;0,821;-35,209;1,570;9,578;5,193;35,226;4,937;7,103;-2,726;0,000;37,173;38,132;9,543;1,598;19,830;18,604;19,936;19,369;-3,070;25,880;0,000;266,040;Inf;275,000;275,000;19,299;2,687;17,403;23,205
15929,500;3,529;0,821;-35,209;1,570;9,578;5,193;35,226;4,937;7,103;-2,726;0,000;37,200;38,100;9,543;1,598;19,827;18,438;19,878;19,305;-3,070;25,880;0,000;266,040;Inf;275,000;275,000;19,435;2,701;17,167;23,122
15930,000;1,996;0,545;-34,469;1,577;9,526;5,193;35,226;4,937;7,103;-2,726;0,000;37,200;38,100;9,631;1,648;19,043;17,705;19,459;18,969;-3,070;25,880;0,000;267,940;Inf;275,000;275,000;19,362;2,715;16,999;23,047
15930,500;1,996;0,545;-34,469;1,577;9,526;5,193;35,226;4,937;7,103;-2,726;0,000;37,200;38,100;9,631;1,648;19,257;18,067;19,656;19,055;-3,070;25,880;0,000;267,940;Inf;275,000;275,000;18,794;2,703;17,146;23,076
15931,000;1,996;0,545;-34,469;1,577;9,526;5,193;35,226;4,937;7,103;-2,726;0,000;37,200;38,100;9,631;1,648;19,513;18,473;19,832;19,226;-3,070;25,880;0,000;265,740;Inf;275,000;275,000;19,008;2,691;17,553;23,033
15931,500;1,996;0,545;-34,469;1,577;9,526;5,193;35,226;4,937;7,103;-2,726;0,000;37,200;38,100;9,631;1,648;19,881;18,733;20,009;19,422;-3,070;25,880;0,000;265,740;Inf;275,000;275,000;19,261;2,680;17,565;22,887
15932,000;1,996;0,545;-34,469;1,577;9,526;5,167;35,204;4,939;7,168;-2,712;0,000;37,176;38,119;9,631;1,648;19,631;18,513;19,904;19,342;-3,064;25,876;0,000;267,640;Inf;275,000;275,000;19,511;2,669;17,322;22,972
15932,500;1,996;0,545;-34,469;1,577;9,526;5,167;35,204;4,939;7,168;-2,712;0,000;37,200;38,100;9,631;1,648;19,382;17,957;19,604;19,074;-3,064;25,876;0,000;267,640;Inf;275,000;275,000;19,347;2,658;17,181;23,111
15933,000;1,996;0,545;-34,469;1,577;9,526;5,167;35,204;4,939;7,168;-2,712;0,000;37,200;38,100;9,631;1,648;19,361;18,029;19,637;19,045;-3,064;25,876;0,000;266,240;Inf;275,000;275,000;19,004;2,647;17,607;23,089
15933,500;2,525;0,668;-34,459;1,589;9,469;5,167;35,204;4,939;7,168;-2,712;0,000;37,200;38,100;9,608;1,654;19,846;18,625;19,970;19,388;-3,064;25,876;0,000;266,240;Inf;275,000;275,000;19,018;2,636;17,756;23,151
15934,000;2,525;0,668;-34,459;1,589;9,469;5,167;35,204;4,939;7,168;-2,712;0,000;37,200;38,100;9,608;1,654;20,128;18,571;20,007;19,519;-3,064;25,876;0,000;267,740;Inf;275,000;275,000;19,457;2,634;17,494;23,268
15934,500;2,525;0,668;-34,459;1,589;9,469;5,167;35,204;4,939;7,168;-2,712;0,000;37,200;38,100;9,608;1,654;19,531;18,334;19,855;19,313;-3,064;25,876;0,000;267,740;Inf;275,000;275,000;19,556;2,633;17,309;23,312
15935,000;2,525;0,668;-34,459;1,589;9,469;5,167;35,204;4,939;7,168;-2,712;0,000;37,200;38,100;9,608;1,654;19,087;17,853;19,576;19,114;-3,064;25,876;0,000;266,840;Inf;275,000;275,000;19,258;2,631;17,170;23,372
15935,500;2,525;0,668;-34,459;1,589;9,469;5,167;35,268;4,960;7,268;-2,712;0,000;37,169;38,083;9,608;1,654;19,386;18,327;19,800;19,245;-3,068;25,869;0,000;266,840;Inf;275,000;275,000;18,908;2,629;17,581;23,403
15936,000;2,525;0,668;-34,459;1,589;9,469;5,167;35,268;4,960;7,268;-2,712;0,000;37,200;38,100;9,608;1,654;19,744;18,771;20,021;19,452;-3,068;25,869;0,000;267,740;Inf;275,000;275,000;19,189;2,627;17,646;23,452
15936,500;2,145;0,617;-33,605;1,558;9,453;5,167;35,268;4,960;7,268;-2,712;0,000;37,200;38,100;9,643;1,533;20,106;18,873;20,146;19,581;-3,068;25,869;0,000;267,740;Inf;275,000;275,000;19,497;2,626;17,443;23,537
15937,000;2,145;0,617;-33,605;1,558;9,453;5,167;35,268;4,960;7,268;-2,712;0,000;37,200;38,100;9,643;1,533;19,510;18,447;19,930;19,373;-3,068;25,869;0,000;267,740;Inf;275,000;275,000;19,677;2,618;17,225;23,559
15937,500;2,145;0,617;-33,605;1,558;9,453;5,167;35,268;4,960;7,268;-2,712;0,000;37,200;38,100;9,643;1,533;19,389;18,174;19,754;19,138;-3,068;25,869;0,000;267,740;Inf;275,000;275,000;19,315;2,610;17,219;23,560
15938,000;2,145;0,617;-33,605;1,558;9,453;5,167;35,268;4,960;7,268;-2,712;0,000;37,200;38,100;9,643;1,533;19,923;18,509;20,007;19,348;-3,068;25,869;0,000;268,540;Inf;275,000;275,000;19,114;2,603;17,497;23,544
15938,500;2,145;0,617;-33,605;1,558;9,453;5,181;35,259;4,952;7,283;-2,708;0,000;37,154;38,060;9,643;1,533;20,077;18,832;20,227;19,606;-3,060;25,866;0,000;268,540;Inf;275,000;275,000;19,447;2,595;17,663;23,592
15939,000;2,145;0,617;-33,605;1,558;9,453;5,181;35,259;4,952;7,283;-2,708;0,000;37,200;38,100;9,643;1,533;19,994;18,529;20,060;19,491;-3,060;25,866;0,000;268,140;Inf;275,000;275,000;19,686;2,588;17,483;23,609
15939,500;2,145;0,617;-33,605;1,558;9,453;5,181;35,259;4,952;7,283;-2,708;0,000;37,200;38,100;9,643;1,533;19,803;18,288;19,891;19,345;-3,060;25,866;0,000;268,140;Inf;275,000;275,000;19,519;2,580;17,405;23,612
15940,000;2,295;0,572;-34,895;1,591;9,506;5,181;35,259;4,952;7,283;-2,708;0,000;37,200;38,100;9,662;1,701;19,155;18,213;19,811;19,261;-3,060;25,866;0,000;268,640;Inf;275,000;275,000;19,332;2,573;17,519;23,689
15940,500;2,295;0,572;-34,895;1,591;9,506;5,181;35,259;4,952;7,283;-2,708;0,000;37,200;38,100;9,662;1,701;19,574;18,576;19,995;19,340;-3,060;25,866;0,000;268,640;Inf;275,000;275,000;19,110;2,569;17,719;23,674
15941,000;2,295;0,572;-34,895;1,591;9,506;5,181;35,259;4,952;7,283;-2,708;0,000;37,200;38,100;9,662;1,701;19,982;18,603;20,067;19,497;-3,060;25,866;0,000;268,240;Inf;275,000;275,000;19,372;2,564;17,602;23,649
15941,500;2,295;0,572;-34,895;1,591;9,506;5,181;35,259;4,952;7,283;-2,708;0,000;37,200;38,100;9,662;1,701;20,027;18,513;20,062;19,483;-3,060;25,866;0,000;268,240;Inf;275,000;275,000;19,537;2,560;17,426;23,662
15942,000;2,295;0,572;-34,895;1,591;9,506;5,185;35,227;4,949;7,319;-2,695;0,000;37,161;38,078;9,662;1,701;19,345;18,190;19,857;19,294;-3,059;25,870;0,000;268,240;Inf;275,000;275,000;19,521;2,555;17,316;23,686
15942,500;2,295;0,572;-34,895;1,591;9,506;5,185;35,227;4,949;7,319;-2,695;0,000;37,200;38,100;9,662;1,701;19,467;18,457;19,972;19,375;-3,059;25,870;0,000;268,240;Inf;275,000;275,000;19,171;2,551;17,538;23,747
15943,000;3,012;0,797;-33,802;1,598;9,405;5,185;35,227;4,949;7,319;-2,695;0,000;37,200;38,100;9,740;1,495;19,914;18,876;20,174;19,540;-3,059;25,870;0,000;267,640;Inf;275,000;275,000;19,318;2,547;17,981;23,772
15943,500;3,012;0,797;-33,802;1,598;9,405;5,185;35,227;4,949;7,319;-2,695;0,000;37,200;38,100;9,740;1,495;20,115;18,929;20,213;19,647;-3,059;25,870;0,000;267,640;Inf;275,000;275,000;19,626;2,555;17,505;23,822
15944,000;3,012;0,797;-33,802;1,598;9,405;5,185;35,227;4,949;7,319;-2,695;0,000;37,200;38,100;9,740;1,495;19,750;18,688;20,147;19,588;-3,059;25,870;0,000;268,740;Inf;275,000;275,000;19,726;2,562;17,339;23,827
15944,500;3,012;0,797;-33,802;1,598;9,405;5,185;35,227;4,949;7,319;-2,695;0,000;37,200;38,100;9,740;1,495;19,691;18,495;20,021;19,480;-3,059;25,870;0,000;268,740;Inf;275,000;275,000;19,543;2,569;17,474;23,858
15945,000;3,012;0,797;-33,802;1,598;9,405;5,156;35,278;4,950;7,393;-2,699;0,000;37,149;38,142;9,740;1,495;20,217;18,829;20,259;19,673;-3,055;25,863;0,000;267,340;Inf;275,000;275,000;19,422;2,577;17,832;23,883
15945,500;3,012;0,797;-33,802;1,598;9,405;5,156;35,278;4,950;7,393;-2,699;0,000;37,100;38,100;9,740;1,495;20,087;19,026;20,348;19,811;-3,055;25,863;0,000;267,340;Inf;275,000;275,000;19,745;2,584;17,935;23,926
15946,000;1,935;0,528;-33,783;1,594;9,456;5,156;35,278;4,950;7,393;-2,699;0,000;37,100;38,100;9,720;1,502;19,975;18,607;20,142;19,670;-3,055;25,863;0,000;267,740;Inf;275,000;275,000;19,818;2,591;17,690;23,956
15946,500;1,935;0,528;-33,783;1,594;9,456;5,156;35,278;4,950;7,393;-2,699;0,000;37,100;38,100;9,720;1,502;19,828;18,357;19,948;19,502;-3,055;25,863;0,000;267,740;Inf;275,000;275,000;19,598;2,580;17,537;24,031
15947,000;1,935;0,528;-33,783;1,594;9,456;5,156;35,278;4,950;7,393;-2,699;0,000;37,100;38,100;9,720;1,502;19,420;18,489;19,943;19,455;-3,055;25,863;0,000;267,540;Inf;275,000;275,000;19,409;2,570;18,051;24,024
15947,500;1,935;0,528;-33,783;1,594;9,456;5,156;35,278;4,950;7,393;-2,699;0,000;37,100;38,100;9,720;1,502;20,144;19,072;20,319;19,723;-3,055;25,863;0,000;267,540;Inf;275,000;275,000;19,327;2,559;18,234;23,993
15948,000;1,935;0,528;-33,783;1,594;9,456;5,156;35,278;4,950;7,393;-2,699;0,000;37,100;38,100;9,720;1,502;20,452;19,301;20,457;19,928;-3,055;25,863;0,000;268,340;Inf;275,000;275,000;19,815;2,549;17,944;23,958
15948,500;1,935;0,528;-33,783;1,594;9,456;5,191;35,179;4,967;7,371;-2,711;0,000;37,139;38,075;9,720;1,502;19,816;18,635;20,121;19,661;-3,070;25,852;0,000;268,340;Inf;275,000;275,000;20,035;2,539;17,685;23,946
15949,000;1,935;0,528;-33,783;1,594;9,456;5,191;35,179;4,967;7,371;-2,711;0,000;37,100;38,100;9,720;1,502;19,413;18,166;19,858;19,454;-3,070;25,852;0,000;267,940;Inf;275,000;275,000;19,558;2,529;17,471;23,947
15949,500;2,134;0,526;-34,877;1,547;9,528;5,191;35,179;4,967;7,371;-2,711;0,000;37,100;38,100;9,559;1,462;19,896;18,805;20,266;19,690;-3,070;25,852;0,000;267,940;Inf;275,000;275,000;19,223;2,519;17,721;23,994
15950,000;2,134;0,526;-34,877;1,547;9,528;5,191;35,179;4,967;7,371;-2,711;0,000;37,100;38,100;9,559;1,462;20,646;19,602;20,695;20,197;-3,070;25,852;0,000;268,640;Inf;275,000;275,000;19,664;2,513;18,430;23,951
15950,500;2,134;0,526;-34,877;1,547;9,528;5,191;35,179;4,967;7,371;-2,711;0,000;37,100;38,100;9,559;1,462;20,657;19,452;20,674;20,250;-3,070;25,852;0,000;268,640;Inf;275,000;275,000;20,285;2,507;18,008;23,999
15951,000;2,134;0,526;-34,877;1,547;9,528;5,191;35,179;4,967;7,371;-2,711;0,000;37,100;38,100;9,559;1,462;20,395;19,079;20,487;20,033;-3,070;25,852;0,000;267,940;Inf;275,000;275,000;20,258;2,501;17,764;24,045
15951,500;2,134;0,526;-34,877;1,547;9,528;5,177;35,191;4,955;7,460;-2,703;0,000;37,137;38,051;9,559;1,462;19,953;18,673;20,239;19,783;-3,058;25,848;0,000;267,940;Inf;275,000;275,000;19,998;2,495;17,645;24,078
15952,000;2,134;0,526;-34,877;1,547;9,528;5,177;35,191;4,955;7,460;-2,703;0,000;37,100;38,100;9,559;1,462;19,973;18,911;20,332;19,803;-3,058;25,848;0,000;268,240;Inf;275,000;275,000;19,662;2,489;18,034;24,078
15952,500;3,597;0,817;-35,209;1,544;9,549;5,177;35,191;4,955;7,460;-2,703;0,000;37,100;38,100;9,516;1,439;20,614;19,705;20,743;20,277;-3,058;25,848;0,000;268,240;Inf;275,000;275,000;19,755;2,483;18,704;24,012
15953,000;3,597;0,817;-35,209;1,544;9,549;5,177;35,191;4,955;7,460;-2,703;0,000;37,100;38,100;9,516;1,439;20,768;19,707;20,847;20,374;-3,058;25,848;0,000;268,340;Inf;275,000;275,000;20,335;2,501;18,341;24,057
15953,500;3,597;0,817;-35,209;1,544;9,549;5,177;35,191;4,955;7,460;-2,703;0,000;37,100;38,100;9,516;1,439;20,317;18,941;20,415;20,044;-3,058;25,848;0,000;268,340;Inf;275,000;275,000;20,424;2,519;18,024;24,072
15954,000;3,597;0,817;-35,209;1,544;9,549;5,177;35,191;4,955;7,460;-2,703;0,000;37,100;38,100;9,516;1,439;19,881;18,532;20,156;19,706;-3,058;25,848;0,000;267,840;Inf;275,000;275,000;19,929;2,537;17,803;24,021
15954,500;3,597;0,817;-35,209;1,544;9,549;5,177;35,191;4,955;7,460;-2,703;0,000;37,100;38,100;9,516;1,439;19,979;18,873;20,334;19,810;-3,058;25,848;0,000;267,840;Inf;275,000;275,000;19,569;2,554;19,053;23,998
15955,000;3,597;0,817;-35,209;1,544;9,549;5,177;35,276;4,947;7,539;-2,712;0,000;37,122;38,015;9,516;1,439;20,714;19,954;20,853;20,407;-3,067;25,849;0,000;267,640;Inf;275,000;275,000;19,749;2,571;18,887;23,989
15955,500;3,597;0,817;-35,209;1,544;9,549;5,177;35,276;4,947;7,539;-2,712;0,000;37,100;38,000;9,516;1,439;20,550;19,563;20,834;20,442;-3,067;25,849;0,000;267,640;Inf;275,000;275,000;20,482;2,588;18,397;23,935
15956,000;2,678;0,611;-35,209;1,543;9,526;5,177;35,276;4,947;7,539;-2,712;0,000;37,100;38,000;9,541;1,610;20,255;18,952;20,457;20,126;-3,067;25,849;0,000;268,340;Inf;275,000;275,000;20,347;2,605;18,134;23,925
15956,500;2,678;0,611;-35,209;1,543;9,526;5,177;35,276;4,947;7,539;-2,712;0,000;37,100;38,000;9,541;1,610;19,754;18,611;20,260;19,892;-3,067;25,849;0,000;268,340;Inf;275,000;275,000;19,948;2,606;17,951;23,920
15957,000;2,678;0,611;-35,209;1,543;9,526;5,177;35,276;4,947;7,539;-2,712;0,000;37,100;38,000;9,541;1,610;20,154;19,099;20,473;20,051;-3,067;25,849;0,000;267,940;Inf;275,000;275,000;19,629;2,607;18,385;23,908
15957,500;2,678;0,611;-35,209;1,543;9,526;5,177;35,276;4,947;7,539;-2,712;0,000;37,100;38,000;9,541;1,610;20,923;20,156;21,021;20,627;-3,067;25,849;0,000;267,940;Inf;275,000;275,000;19,944;2,608;19,062;23,885
15958,000;2,678;0,611;-35,209;1,543;9,526;5,164;35,168;4,908;7,479;-2,704;0,000;37,117;38,046;9,541;1,610;21,131;20,114;21,159;20,705;-3,066;25,848;0,000;268,140;Inf;275,000;275,000;20,681;2,609;18,364;23,868
15958,500;2,678;0,611;-35,209;1,543;9,526;5,164;35,168;4,908;7,479;-2,704;0,000;37,100;38,000;9,541;1,610;20,665;19,308;20,735;20,355;-3,066;25,848;0,000;268,140;Inf;275,000;275,000;20,778;2,610;18,119;23,883
15959,000;2,522;0,606;-35,209;1,582;9,563;5,164;35,168;4,908;7,479;-2,704;0,000;37,100;38,000;9,517;1,534;20,081;19,118;20,506;20,035;-3,066;25,848;0,000;267,940;Inf;275,000;275,000;20,266;2,612;18,413;23,913
15959,500;2,522;0,606;-35,209;1,582;9,563;5,164;35,168;4,908;7,479;-2,704;0,000;37,100;38,000;9,517;1,534;20,636;19,767;20,827;20,417;-3,066;25,848;0,000;267,940;Inf;275,000;275,000;19,935;2,610;19,015;23,898
15960,000;2,522;0,606;-35,209;1,582;9,563;5,164;35,168;4,908;7,479;-2,704;0,000;37,100;38,000;9,517;1,534;20,930;19,979;21,022;20,666;-3,066;25,848;0,000;267,840;Inf;275,000;275,000;20,411;2,609;18,996;23,900
15960,500;2,522;0,606;-35,209;1,582;9,563;5,164;35,168;4,908;7,479;-2,704;0,000;37,100;38,000;9,517;1,534;20,781;19,457;20,722;20,498;-3,066;25,848;0,000;267,840;Inf;275,000;275,000;20,649;2,607;18,658;23,917
15961,000;2,522;0,606;-35,209;1,582;9,563;5,164;35,168;4,908;7,479;-2,704;0,000;37,100;38,000;9,517;1,534;20,476;19,217;20,622;20,287;-3,066;25,848;0,000;267,640;Inf;275,000;275,000;20,364;2,606;18,388;23,907
15961,500;2,522;0,606;-35,209;1,582;9,563;5,127;35,224;4,935;7,603;-2,717;0,000;37,113;38,020;9,517;1,534;19,972;18,868;20,404;20,104;-3,068;25,847;0,000;267,640;Inf;275,000;275,000;20,150;2,604;18,540;23,880
15962,000;2,522;0,606;-35,209;1,582;9,563;5,127;35,224;4,935;7,603;-2,717;0,000;37,100;38,000;9,517;1,534;20,261;19,308;20,657;20,230;-3,068;25,847;0,000;267,840;Inf;275,000;275,000;19,837;2,603;18,996;23,865
15962,500;3,330;0,788;-35,209;1,548;9,531;5,127;35,224;4,935;7,603;-2,717;0,000;37,100;38,000;9,544;1,613;20,762;19,831;20,898;20,475;-3,068;25,847;0,000;267,840;Inf;275,000;275,000;20,114;2,602;18,864;23,871
15963,000;3,330;0,788;-35,209;1,548;9,531;5,127;35,224;4,935;7,603;-2,717;0,000;37,100;38,000;9,544;1,613;20,637;19,589;20,797;20,463;-3,068;25,847;0,000;267,640;Inf;275,000;275,000;20,491;2,614;18,555;23,851
15963,500;3,330;0,788;-35,209;1,548;9,531;5,127;35,224;4,935;7,603;-2,717;0,000;37,100;38,000;9,544;1,613;20,164;19,029;20,517;20,212;-3,068;25,847;0,000;267,640;Inf;275,000;275,000;20,372;2,625;18,276;23,865
15964,000;3,330;0,788;-35,209;1,548;9,531;5,127;35,224;4,935;7,603;-2,717;0,000;37,100;38,000;9,544;1,613;20,378;19,241;20,686;20,210;-3,068;25,847;0,000;267,740;Inf;275,000;275,000;19,980;2,637;18,255;23,864
15964,500;3,330;0,788;-35,209;1,548;9,531;5,086;35,277;4,961;7,698;-2,713;0,000;37,109;38,001;9,544;1,613;20,917;19,651;20,916;20,396;-3,079;25,833;0,000;267,740;Inf;275,000;275,000;20,129;2,648;18,742;23,878
15965,000;3,330;0,788;-35,209;1,548;9,531;5,086;35,277;4,961;7,698;-2,713;0,000;37,100;38,000;9,544;1,613;20,949;19,695;20,919;20,498;-3,079;25,833;0,000;267,440;Inf;275,000;275,000;20,470;2,659;18,661;23,884
15965,500;2,419;0,588;-35,185;1,505;9,557;5,086;35,277;4,961;7,698;-2,713;0,000;37,100;38,000;9,587;1,697;20,985;19,596;20,847;20,517;-3,079;25,833;0,000;267,440;Inf;275,000;275,000;20,515;2,670;18,467;23,876
15966,000;2,419;0,588;-35,185;1,505;9,557;5,086;35,277;4,961;7,698;-2,713;0,000;37,100;38,000;9,587;1,697;20,666;19,317;20,664;20,368;-3,079;25,833;0,000;267,040;Inf;275,000;275,000;20,486;2,666;18,305;23,842
15966,500;2,419;0,588;-35,185;1,505;9,557;5,086;35,277;4,961;7,698;-2,713;0,000;37,100;38,000;9,587;1,697;20,270;19,440;20,719;20,345;-3,079;25,833;0,000;267,040;Inf;275,000;275,000;20,254;2,662;18,617;23,849
15967,000;2,419;0,588;-35,185;1,505;9,557;5,086;35,277;4,961;7,698;-2,713;0,000;37,100;38,000;9,587;1,697;20,876;20,039;21,034;20,600;-3,079;25,833;0,000;268,040;Inf;275,000;275,000;20,193;2,658;19,100;23,812
15967,500;2,419;0,588;-35,185;1,505;9,557;5,086;35,277;4,961;7,698;-2,713;0,000;37,100;38,000;9,587;1,697;21,106;20,060;21,191;20,738;-3,079;25,833;0,000;268,040;Inf;275,000;275,000;20,637;2,654;18,743;23,800
15968,000;2,419;0,588;-35,185;1,505;9,557;5,174;35,185;4,946;7,672;-2,715;0,000;37,097;38,002;9,587;1,697;20,639;19,385;20,794;20,488;-3,069;25,833;0,000;268,440;Inf;275,000;275,000;20,774;2,651;18,474;23,788
15968,500;2,419;0,588;-35,185;1,505;9,557;5,174;35,185;4,946;7,672;-2,715;0,000;37,100;38,000;9,587;1,697;20,410;19,012;20,537;20,238;-3,069;25,833;0,000;268,440;Inf;275,000;275,000;20,326;2,647;18,270;23,759
15969,000;1,804;0,496;-33,247;1,618;9,487;5,174;35,185;4,946;7,672;-2,715;0,000;37,100;38,000;9,712;1,608;20,155;19,256;20,624;20,196;-3,069;25,833;0,000;267,540;Inf;275,000;275,000;20,049;2,643;18,933;23,804
15969,500;1,804;0,496;-33,247;1,618;9,487;5,174;35,185;4,946;7,672;-2,715;0,000;37,100;38,000;9,712;1,608;20,707;19,685;20,861;20,434;-3,069;25,833;0,000;267,540;Inf;275,000;275,000;20,057;2,629;19,001;23,796
15970,000;1,804;0,496;-33,247;1,618;9,487;5,174;35,185;4,946;7,672;-2,715;0,000;37,100;38,000;9,712;1,608;20,950;19,675;20,913;20,618;-3,069;25,833;0,000;267,540;Inf;275,000;275,000;20,422;2,616;18,653;23,850
15970,500;1,804;0,496;-33,247;1,618;9,487;5,174;35,185;4,946;7,672;-2,715;0,000;37,100;38,000;9,712;1,608;20,685;19,357;20,687;20,413;-3,069;25,833;0,000;267,540;Inf;275,000;275,000;20,539;2,602;18,502;23,821
15971,000;1,804;0,496;-33,247;1,618;9,487;5,177;35,225;4,943;7,756;-2,717;0,000;37,080;37,941;9,712;1,608;20,032;19,018;20,499;20,269;-3,085;25,830;0,000;267,140;Inf;275,000;275,000;20,286;2,589;18,324;23,713
15971,500;1,804;0,496;-33,247;1,618;9,487;5,177;35,225;4,943;7,756;-2,717;0,000;37,100;37,900;9,712;1,608;20,508;19,599;20,864;20,442;-3,085;25,830;0,000;267,140;Inf;275,000;275,000;19,954;2,576;18,657;23,623
15972,000;3,269;0,830;-34,962;1,619;9,536;5,177;35,225;4,943;7,756;-2,717;0,000;37,100;37,900;9,514;1,455;20,971;19,943;21,051;20,609;-3,085;25,830;0,000;266,940;Inf;275,000;275,000;20,353;2,564;19,032;23,622
15972,500;3,269;0,830;-34,962;1,619;9,536;5,177;35,225;4,943;7,756;-2,717;0,000;37,100;37,900;9,514;1,455;21,160;19,895;21,047;20,646;-3,085;25,830;0,000;266,940;Inf;275,000;275,000;20,643;2,575;18,601;23,560
15973,000;3,269;0,830;-34,962;1,619;9,536;5,177;35,225;4,943;7,756;-2,717;0,000;37,100;37,900;9,514;1,455;20,791;19,752;21,002;20,599;-3,085;25,830;0,000;268,540;Inf;275,000;275,000;20,687;2,587;18,371;23,543
15973,500;3,269;0,830;-34,962;1,619;9,536;5,177;35,225;4,943;7,756;-2,717;0,000;37,100;37,900;9,514;1,455;20,567;19,365;20,734;20,430;-3,085;25,830;0,000;268,540;Inf;275,000;275,000;20,536;2,598;18,542;23,556
15974,000;3,269;0,830;-34,962;1,619;9,536;5,177;35,225;4,943;7,756;-2,717;0,000;37,100;37,900;9,514;1,455;21,079;20,032;21,198;20,765;-3,085;25,830;0,000;268,440;Inf;275,000;275,000;20,274;2,609;18,986;23,579
15974,500;3,269;0,830;-34,962;1,619;9,536;5,198;35,245;4,948;7,823;-2,722;0,000;37,075;37,926;9,514;1,455;21,268;20,266;21,368;20,938;-3,092;25,826;0,000;268,440;Inf;275,000;275,000;20,768;2,620;19,017;23,606
15975,000;3,269;0,830;-34,962;1,619;9,536;5,198;35,245;4,948;7,823;-2,722;0,000;37,100;37,900;9,514;1,455;21,152;19,752;21,138;20,792;-3,092;25,826;0,000;268,340;Inf;275,000;275,000;20,960;2,630;18,671;23,632
15975,500;2,804;0,668;-35,209;1,547;9,525;5,198;35,245;4,948;7,823;-2,722;0,000;37,100;37,900;9,603;1,664;20,822;19,393;20,813;20,581;-3,092;25,826;0,000;268,340;Inf;275,000;275,000;20,709;2,641;18,541;23,651
15976,000;2,804;0,668;-35,209;1,547;9,525;5,198;35,245;4,948;7,823;-2,722;0,000;37,100;37,900;9,603;1,664;20,344;19,468;20,825;20,488;-3,092;25,826;0,000;268,940;Inf;275,000;275,000;20,402;2,644;18,973;23,635
15976,500;2,804;0,668;-35,209;1,547;9,525;5,198;35,245;4,948;7,823;-2,722;0,000;37,100;37,900;9,603;1,664;20,951;19,997;21,148;20,667;-3,092;25,826;0,000;268,940;Inf;275,000;275,000;20,281;2,646;19,050;23,625
15977,000;2,804;0,668;-35,209;1,547;9,525;5,198;35,245;4,948;7,823;-2,722;0,000;37,100;37,900;9,603;1,664;21,267;19,884;21,140;20,793;-3,092;25,826;0,000;268,740;Inf;275,000;275,000;20,691;2,649;18,861;23,636
15977,500;2,804;0,668;-35,209;1,547;9,525;5,198;35,189;4,951;7,822;-2,722;0,000;37,074;37,933;9,603;1,664;20,871;19,784;21,111;20,703;-3,079;25,831;0,000;268,740;Inf;275,000;275,000;20,771;2,651;18,617;23,656
15978,000;2,804;0,668;-35,209;1,547;9,525;5,198;35,189;4,951;7,822;-2,722;0,000;37,100;37,900;9,603;1,664;20,524;19,201;20,759;20,485;-3,079;25,831;0,000;268,640;Inf;275,000;275,000;20,617;2,654;18,438;23,649
15978,500;2,899;0,786;-34,083;1,605;9,525;5,198;35,189;4,951;7,822;-2,722;0,000;37,100;37,900;9,623;1,491;20,743;19,705;21,070;20,640;-3,079;25,831;0,000;268,640;Inf;275,000;275,000;20,242;2,656;18,702;23,643
15979,000;2,899;0,786;-34,083;1,605;9,525;5,198;35,189;4,951;7,822;-2,722;0,000;37,100;37,900;9,623;1,491;21,122;20,139;21,283;20,831;-3,079;25,831;0,000;268,540;Inf;275,000;275,000;20,540;2,660;19,203;23,658
15979,500;2,899;0,786;-34,083;1,605;9,525;5,198;35,189;4,951;7,822;-2,722;0,000;37,100;37,900;9,623;1,491;21,031;20,124;21,292;20,911;-3,079;25,831;0,000;268,540;Inf;275,000;275,000;20,844;2,664;18,725;23,682
15980,000;2,899;0,786;-34,083;1,605;9,525;5,198;35,189;4,951;7,822;-2,722;0,000;37,100;37,900;9,623;1,491;20,953;19,670;21,037;20,781;-3,079;25,831;0,000;268,540;Inf;275,000;275,000;20,839;2,668;18,580;23,668
15980,500;2,899;0,786;-34,083;1,605;9,525;5,181;35,236;4,981;7,940;-2,722;0,000;37,058;37,919;9,623;1,491;20,634;19,305;20,721;20,530;-3,093;25,827;0,000;268,540;Inf;275,000;275,000;20,610;2,672;18,646;23,691
15981,000;2,899;0,786;-34,083;1,605;9,525;5,181;35,236;4,981;7,940;-2,722;0,000;37,100;37,900;9,623;1,491;21,022;19,922;21,098;20,692;-3,093;25,827;0,000;268,240;Inf;275,000;275,000;20,298;2,676;19,072;23,709
15981,500;2,899;0,786;-34,083;1,605;9,525;5,181;35,236;4,981;7,940;-2,722;0,000;37,100;37,900;9,623;1,491;21,183;20,032;21,208;20,848;-3,093;25,827;0,000;268,240;Inf;275,000;275,000;20,683;2,679;19,091;23,726
15982,000;2,354;0,671;-34,015;1,553;9,484;5,181;35,236;4,981;7,940;-2,722;0,000;37,100;37,900;9,619;1,534;21,185;19,774;21,026;20,795;-3,093;25,827;0,000;268,840;Inf;275,000;275,000;20,818;2,683;18,852;23,733
15982,500;2,354;0,671;-34,015;1,553;9,484;5,181;35,236;4,981;7,940;-2,722;0,000;37,100;37,900;9,619;1,534;21,032;19,774;21,104;20,750;-3,093;25,827;0,000;268,840;Inf;275,000;275,000;20,695;2,677;18,596;23,706
15983,000;2,354;0,671;-34,015;1,553;9,484;5,181;35,236;4,981;7,940;-2,722;0,000;37,100;37,900;9,619;1,534;20,469;19,138;20,693;20,505;-3,093;25,827;0,000;268,540;Inf;275,000;275,000;20,665;2,672;18,424;23,732
15983,500;2,354;0,671;-34,015;1,553;9,484;5,181;35,236;4,981;7,940;-2,722;0,000;37,100;37,900;9,619;1,534;20,698;19,323;20,822;20,480;-3,093;25,827;0,000;268,540;Inf;275,000;275,000;20,201;2,667;18,847;23,728
15984,000;2,354;0,671;-34,015;1,553;9,484;5,208;35,288;4,974;8,013;-2,717;0,000;37,064;37,904;9,619;1,534;20,910;19,804;21,136;20,631;-3,084;25,834;0,000;268,240;Inf;275,000;275,000;20,331;2,662;18,884;23,762
15984,500;2,354;0,671;-34,015;1,553;9,484;5,208;35,288;4,974;8,013;-2,717;0,000;37,100;37,900;9,619;1,534;20,858;19,768;21,175;20,709;-3,084;25,834;0,000;268,240;Inf;275,000;275,000;20,620;2,657;18,595;23,738
15985,000;1,703;0,345;-35,209;1,566;9,547;5,208;35,288;4,974;8,013;-2,717;0,000;37,100;37,900;9,524;1,654;20,893;19,456;20,998;20,546;-3,084;25,834;0,000;267,640;Inf;275,000;275,000;20,628;2,652;18,444;23,723
15985,500;1,703;0,345;-35,209;1,566;9,547;5,208;35,288;4,974;8,013;-2,717;0,000;37,100;37,900;9,524;1,654;20,722;19,462;20,906;20,484;-3,084;25,834;0,000;267,640;Inf;275,000;275,000;20,473;2,636;18,525;23,723
15986,000;1,703;0,345;-35,209;1,566;9,547;5,208;35,288;4,974;8,013;-2,717;0,000;37,100;37,900;9,524;1,654;21,023;19,833;21,151;20,629;-3,084;25,834;0,000;267,840;Inf;275,000;275,000;20,393;2,621;18,873;23,623
15986,500;1,703;0,345;-35,209;1,566;9,547;5,208;35,288;4,974;8,013;-2,717;0,000;37,100;37,900;9,524;1,654;21,110;19,975;21,277;20,790;-3,084;25,834;0,000;267,840;Inf;275,000;275,000;20,659;2,606;18,950;23,574
15987,000;1,703;0,345;-35,209;1,566;9,547;5,194;35,199;4,969;7,981;-2,724;0,000;37,058;37,904;9,524;1,654;21,085;19,720;21,117;20,694;-3,086;25,825;0,000;267,340;Inf;275,000;275,000;20,788;2,591;18,535;23,613
15987,500;1,703;0,345;-35,209;1,566;9,547;5,194;35,199;4,969;7,981;-2,724;0,000;37,100;37,900;9,524;1,654;21,155;19,693;21,138;20,687;-3,086;25,825;0,000;267,340;Inf;275,000;275,000;20,654;2,577;18,346;23,614
15988,000;1,703;0,345;-35,209;1,566;9,547;5,194;35,199;4,969;7,981;-2,724;0,000;37,100;37,900;9,524;1,654;20,734;19,498;21,073;20,536;-3,086;25,825;0,000;267,840;Inf;275,000;275,000;20,668;2,562;18,453;23,637
15988,500;3,194;0,741;-35,209;1,620;9,576;5,194;35,199;4,969;7,981;-2,724;0,000;37,100;37,900;9,447;1,608;20,915;19,737;21,149;20,674;-3,086;25,825;0,000;267,840;Inf;275,000;275,000;20,460;2,548;18,777;23,642
15989,000;3,194;0,741;-35,209;1,620;9,576;5,194;35,199;4,969;7,981;-2,724;0,000;37,100;37,900;9,447;1,608;20,964;20,029;21,268;20,750;-3,086;25,825;0,000;268,340;Inf;275,000;275,000;20,619;2,559;18,913;23,703
15989,500;3,194;0,741;-35,209;1,620;9,576;5,194;35,199;4,969;7,981;-2,724;0,000;37,100;37,900;9,447;1,608;20,791;19,839;21,142;20,729;-3,086;25,825;0,000;268,340;Inf;275,000;275,000;20,753;2,569;18,685;23,676
15990,000;3,194;0,741;-35,209;1,620;9,576;5,194;35,199;4,969;7,981;-2,724;0,000;37,100;37,900;9,447;1,608;20,733;19,399;20,946;20,564;-3,086;25,825;0,000;267,940;Inf;275,000;275,000;20,625;2,579;18,458;23,704
15990,500;3,194;0,741;-35,209;1,620;9,576;5,206;35,250;4,976;8,092;-2,723;0,000;37,046;37,894;9,447;1,608;21,022;19,759;21,271;20,720;-3,084;25,827;0,000;267,940;Inf;275,000;275,000;20,411;2,589;18,962;23,726
15991,000;3,194;0,741;-35,209;1,620;9,576;5,206;35,250;4,976;8,092;-2,723;0,000;37,000;37,900;9,447;1,608;21,333;20,070;21,441;20,887;-3,084;25,827;0,000;267,840;Inf;275,000;275,000;20,693;2,599;19,093;23,745
15991,500;3,540;0,821;-35,209;1,555;9,589;5,206;35,250;4,976;8,092;-2,723;0,000;37,000;37,900;9,535;1,563;21,082;20,013;21,385;20,945;-3,084;25,827;0,000;267,840;Inf;275,000;275,000;20,933;2,609;18,823;23,825
15992,000;3,540;0,821;-35,209;1,555;9,589;5,206;35,250;4,976;8,092;-2,723;0,000;37,000;37,900;9,535;1,563;21,132;19,632;21,137;20,733;-3,084;25,827;0,000;267,740;Inf;275,000;275,000;20,856;2,624;18,636;23,860
15992,500;3,540;0,821;-35,209;1,555;9,589;5,206;35,250;4,976;8,092;-2,723;0,000;37,000;37,900;9,535;1,563;20,702;19,644;21,206;20,732;-3,084;25,827;0,000;267,740;Inf;275,000;275,000;20,658;2,639;18,554;23,846
15993,000;3,540;0,821;-35,209;1,555;9,589;5,206;35,250;4,976;8,092;-2,723;0,000;37,000;37,900;9,535;1,563;21,183;20,099;21,442;20,892;-3,084;25,827;0,000;267,540;Inf;275,000;275,000;20,571;2,654;19,032;23,878
15993,500;3,540;0,821;-35,209;1,555;9,589;5,226;35,207;4,973;8,088;-2,718;0,000;37,034;37,850;9,535;1,563;21,383;20,262;21,501;20,993;-3,094;25,826;0,000;267,540;Inf;275,000;275,000;20,904;2,669;19,260;23,835
15994,000;3,540;0,821;-35,209;1,555;9,589;5,226;35,207;4,973;8,088;-2,718;0,000;37,000;37,800;9,535;1,563;21,710;20,275;21,573;21,069;-3,094;25,826;0,000;268,040;Inf;275,000;275,000;21,035;2,683;18,760;23,759
15994,500;3,540;0,821;-35,209;1,555;9,589;5,226;35,207;4,973;8,088;-2,718;0,000;37,000;37,800;9,535;1,563;21,071;20,019;21,429;20,971;-3,094;25,826;0,000;268,040;Inf;275,000;275,000;21,157;2,697;18,603;23,676
15995,000;2,596;0,573;-35,209;1,505;9,608;5,226;35,207;4,973;8,088;-2,718;0,000;37,000;37,800;9,586;1,640;20,877;19,479;21,094;20,758;-3,094;25,826;0,000;268,240;Inf;275,000;275,000;20,873;2,711;18,983;23,663
15995,500;2,596;0,573;-35,209;1,505;9,608;5,226;35,207;4,973;8,088;-2,718;0,000;37,000;37,800;9,586;1,640;21,556;20,566;21,718;21,179;-3,094;25,826;0,000;268,240;Inf;275,000;275,000;20,552;2,709;19,349;23,635
15996,000;2,596;0,573;-35,209;1,505;9,608;5,226;35,207;4,973;8,088;-2,718;0,000;37,000;37,800;9,586;1,640;21,879;20,571;21,778;21,284;-3,094;25,826;0,000;267,640;Inf;275,000;275,000;21,255;2,707;19,209;23,623
15996,500;2,596;0,573;-35,209;1,505;9,608;5,226;35,207;4,973;8,088;-2,718;0,000;37,000;37,800;9,586;1,640;21,301;20,125;21,584;21,144;-3,094;25,826;0,000;267,640;Inf;275,000;275,000;21,378;2,705;18,863;23,624
15997,000;2,596;0,573;-35,209;1,505;9,608;5,202;35,181;4,985;8,138;-2,728;0,000;37,031;37,889;9,586;1,640;21,177;19,700;21,229;20,918;-3,096;25,812;0,000;267,940;Inf;275,000;275,000;21,039;2,703;18,760;23,598
15997,500;2,596;0,573;-35,209;1,505;9,608;5,202;35,181;4,985;8,138;-2,728;0,000;37,000;37,900;9,586;1,640;21,291;19,983;21,417;20,977;-3,096;25,812;0,000;267,940;Inf;275,000;275,000;20,756;2,702;19,600;23,652
15998,000;2,448;0,678;-33,299;1,574;9,458;5,202;35,181;4,985;8,138;-2,728;0,000;37,000;37,900;9,808;1,452;21,782;20,603;21,708;21,215;-3,096;25,812;0,000;267,340;Inf;275,000;275,000;20,917;2,700;19,457;23,644
15998,500;2,448;0,678;-33,299;1,574;9,458;5,202;35,181;4,985;8,138;-2,728;0,000;37,000;37,900;9,808;1,452;21,849;20,603;21,776;21,316;-3,096;25,812;0,000;267,340;Inf;275,000;275,000;21,327;2,696;19,111;23,664
15999,000;2,448;0,678;-33,299;1,574;9,458;5,202;35,181;4,985;8,138;-2,728;0,000;37,000;37,900;9,808;1,452;21,039;19,757;21,260;21,029;-3,096;25,812;0,000;267,740;Inf;275,000;275,000;21,386;2,692;18,901;23,668
15999,500;2,448;0,678;-33,299;1,574;9,458;5,202;35,181;4,985;8,138;-2,728;0,000;37,000;37,900;9,808;1,452;21,360;20,128;21,561;21,056;-3,096;25,812;0,000;267,740;Inf;275,000;275,000;20,771;2,688;18,966;23,657
16000,000;2,448;0,678;-33,299;1,574;9,458;5,135;35,241;4,977;8,220;-2,723;0,000;37,024;37,863;9,808;1,452;21,879;20,763;21,958;21,444;-3,102;25,811;0,000;267,640;Inf;275,000;275,000;21,026;2,684;19,499;23,664
16000,500;2,448;0,678;-33,299;1,574;9,458;5,135;35,241;4,977;8,220;-2,723;0,000;37,000;37,900;9,808;1,452;21,958;20,895;22,042;21,553;-3,102;25,811;0,000;267,640;Inf;275,000;275,000;21,511;2,680;19,640;23,637
16001,000;2,448;0,678;-33,299;1,574;9,458;5,135;35,241;4,977;8,220;-2,723;0,000;37,000;37,900;9,808;1,452;21,448;20,328;21,702;21,382;-3,102;25,811;0,000;267,940;Inf;275,000;275,000;21,612;2,676;19,235;23,655
16001,500;1,981;0,483;-34,787;1,483;9,610;5,135;35,241;4,977;8,220;-2,723;0,000;37,000;37,900;9,622;1,464;21,531;20,048;21,520;21,214;-3,102;25,811;0,000;267,940;Inf;275,000;275,000;21,215;2,672;19,103;23,690
16002,000;1,981;0,483;-34,787;1,483;9,610;5,135;35,241;4,977;8,220;-2,723;0,000;37,000;37,900;9,622;1,464;21,023;20,076;21,500;21,114;-3,102;25,811;0,000;267,940;Inf;275,000;275,000;21,078;2,661;19,551;23,707
16002,500;1,981;0,483;-34,787;1,483;9,610;5,135;35,241;4,977;8,220;-2,723;0,000;37,000;37,900;9,622;1,464;22,038;20,881;22,058;21,608;-3,102;25,811;0,000;267,940;Inf;275,000;275,000;20,929;2,650;19,678;23,686
16003,000;1,981;0,483;-34,787;1,483;9,610;5,135;35,241;4,977;8,220;-2,723;0,000;37,000;37,900;9,622;1,464;22,046;20,564;21,859;21,575;-3,102;25,811;0,000;267,940;Inf;275,000;275,000;21,646;2,639;19,421;23,697
16003,500;1,981;0,483;-34,787;1,483;9,610;5,205;35,169;4,979;8,203;-2,731;0,000;37,016;37,860;9,622;1,464;21,964;20,447;21,822;21,472;-3,096;25,807;0,000;267,940;Inf;275,000;275,000;21,511;2,628;19,230;23,701
16004,000;1,981;0,483;-34,787;1,483;9,610;5,205;35,169;4,979;8,203;-2,731;0,000;37,000;37,900;9,622;1,464;21,161;19,883;21,462;21,221;-3,096;25,807;0,000;267,740;Inf;275,000;275,000;21,426;2,617;19,031;23,695
16004,500;2,805;0,622;-35,209;1,516;9,599;5,205;35,169;4,979;8,203;-2,731;0,000;37,000;37,900;9,600;1,508;21,395;20,298;21,680;21,318;-3,096;25,807;0,000;267,740;Inf;275,000;275,000;20,932;2,607;19,369;23,709
16005,000;2,805;0,622;-35,209;1,516;9,599;5,205;35,169;4,979;8,203;-2,731;0,000;37,000;37,900;9,600;1,508;21,811;20,920;22,003;21,571;-3,096;25,807;0,000;268,140;Inf;275,000;275,000;21,173;2,610;19,905;23,743
16005,500;2,805;0,622;-35,209;1,516;9,599;5,205;35,169;4,979;8,203;-2,731;0,000;37,000;37,900;9,600;1,508;21,928;21,019;22,016;21,656;-3,096;25,807;0,000;268,140;Inf;275,000;275,000;21,576;2,613;19,578;23,755
16006,000;2,805;0,622;-35,209;1,516;9,599;5,205;35,169;4,979;8,203;-2,731;0,000;37,000;37,900;9,600;1,508;21,262;20,034;21,409;21,289;-3,096;25,807;0,000;268,040;Inf;275,000;275,000;21,655;2,617;19,275;23,676
16006,500;2,805;0,622;-35,209;1,516;9,599;5,201;35,231;4,985;8,329;-2,738;0,000;37,006;37,868;9,600;1,508;21,245;20,216;21,627;21,239;-3,110;25,790;0,000;268,040;Inf;275,000;275,000;20,999;2,620;19,180;23,644
16007,000;2,805;0,622;-35,209;1,516;9,599;5,201;35,231;4,985;8,329;-2,738;0,000;37,000;37,900;9,600;1,508;21,864;20,666;21,978;21,503;-3,110;25,790;0,000;267,740;Inf;275,000;275,000;21,082;2,623;19,511;23,544
16007,500;3,576;0,825;-35,209;1,540;9,582;5,201;35,231;4,985;8,329;-2,738;0,000;37,000;37,900;9,546;1,553;22,118;20,887;22,086;21,693;-3,110;25,790;0,000;267,740;Inf;275,000;275,000;21,503;2,626;19,803;23,606
16008,000;3,576;0,825;-35,209;1,540;9,582;5,201;35,231;4,985;8,329;-2,738;0,000;37,000;37,900;9,546;1,553;22,116;20,766;22,006;21,723;-3,110;25,790;0,000;267,340;Inf;275,000;275,000;21,696;2,641;19,638;23,634
16008,500;3,576;0,825;-35,209;1,540;9,582;5,201;35,231;4,985;8,329;-2,738;0,000;37,000;37,900;9,546;1,553;21,962;20,496;21,808;21,587;-3,110;25,790;0,000;267,340;Inf;275,000;275,000;21,653;2,657;19,238;23,619
16009,000;3,576;0,825;-35,209;1,540;9,582;5,201;35,231;4,985;8,329;-2,738;0,000;37,000;37,900;9,546;1,553;21,470;20,214;21,688;21,380;-3,110;25,790;0,000;267,940;Inf;275,000;275,000;21,463;2,672;19,466;23,579
16009,500;3,576;0,825;-35,209;1,540;9,582;5,201;35,231;4,985;8,329;-2,738;0,000;37,000;37,900;9,546;1,553;22,059;20,640;21,988;21,559;-3,110;25,790;0,000;267,940;Inf;275,000;275,000;21,188;2,687;20,030;23,565
16010,000;3,576;0,825;-35,209;1,540;9,582;5,150;35,231;5,004;8,365;-2,736;0,000;37,004;37,844;9,546;1,553;22,058;21,199;22,247;21,914;-3,104;25,798;0,000;267,840;Inf;275,000;275,000;21,815;2,701;19,953;23,606
16010,500;3,576;0,825;-35,209;1,540;9,582;5,150;35,231;5,004;8,365;-2,736;0,000;37,000;37,800;9,546;1,553;22,108;20,721;22,032;21,793;-3,104;25,798;0,000;267,840;Inf;275,000;275,000;21,855;2,715;19,619;23,645
16011,000;2,371;0,557;-35,209;1,514;9,533;5,150;35,231;5,004;8,365;-2,736;0,000;37,000;37,800;9,567;1,639;21,860;20,402;21,750;21,575;-3,104;25,798;0,000;268,040;Inf;275,000;275,000;21,664;2,730;19,460;23,687
16011,500;2,371;0,557;-35,209;1,514;9,533;5,150;35,231;5,004;8,365;-2,736;0,000;37,000;37,800;9,567;1,639;21,528;20,607;21,850;21,540;-3,104;25,798;0,000;268,040;Inf;275,000;275,000;21,397;2,724;19,606;23,751
16012,000;2,371;0,557;-35,209;1,514;9,533;5,150;35,231;5,004;8,365;-2,736;0,000;37,000;37,800;9,567;1,639;22,084;21,049;22,141;21,748;-3,104;25,798;0,000;267,740;Inf;275,000;275,000;21,381;2,718;20,072;23,811
16012,500;2,371;0,557;-35,209;1,514;9,533;5,150;35,231;5,004;8,365;-2,736;0,000;37,000;37,800;9,567;1,639;22,242;21,041;22,164;21,903;-3,104;25,798;0,000;267,740;Inf;275,000;275,000;21,755;2,712;19,820;23,813
16013,000;2,371;0,557;-35,209;1,514;9,533;5,220;35,194;4,996;8,369;-2,729;0,000;36,999;37,815;9,567;1,639;22,338;21,009;22,145;21,880;-3,085;25,792;0,000;268,040;Inf;275,000;275,000;21,837;2,707;19,602;23,819
16013,500;2,371;0,557;-35,209;1,514;9,533;5,220;35,194;4,996;8,369;-2,729;0,000;37,000;37,800;9,567;1,639;21,665;20,398;21,852;21,627;-3,085;25,792;0,000;268,040;Inf;275,000;275,000;21,843;2,701;19,375;23,848
16014,000;2,553;0,676;-34,120;1,606;9,436;5,220;35,194;4,996;8,369;-2,729;0,000;37,000;37,800;9,626;1,494;21,904;20,794;22,101;21,748;-3,085;25,792;0,000;268,340;Inf;275,000;275,000;21,385;2,696;19,851;23,884
16014,500;2,553;0,676;-34,120;1,606;9,436;5,220;35,194;4,996;8,369;-2,729;0,000;37,000;37,800;9,626;1,494;22,277;21,370;22,364;22,031;-3,085;25,792;0,000;268,340;Inf;275,000;275,000;21,637;2,693;20,376;23,875
16015,000;2,553;0,676;-34,120;1,606;9,436;5,220;35,194;4,996;8,369;-2,729;0,000;37,000;37,800;9,626;1,494;22,574;21,492;22,485;22,159;-3,085;25,792;0,000;268,140;Inf;275,000;275,000;22,010;2,691;20,171;23,884
16015,500;2,553;0,676;-34,120;1,606;9,436;5,220;35,194;4,996;8,369;-2,729;0,000;37,000;37,800;9,626;1,494;22,116;21,093;22,349;22,062;-3,085;25,792;0,000;268,140;Inf;275,000;275,000;22,178;2,689;19,784;23,885
16016,000;2,553;0,676;-34,120;1,606;9,436;5,220;35,194;4,996;8,369;-2,729;0,000;37,000;37,800;9,626;1,494;22,063;20,656;22,029;21,855;-3,085;25,792;0,000;268,240;Inf;275,000;275,000;21,905;2,687;19,678;23,905
16016,500;2,553;0,676;-34,120;1,606;9,436;5,209;35,206;4,999;8,466;-2,736;0,000;36,997;37,826;9,626;1,494;21,892;20,771;22,149;21,764;-3,091;25,793;0,000;268,240;Inf;275,000;275,000;21,651;2,684;20,187;23,898
16017,000;2,553;0,676;-34,120;1,606;9,436;5,209;35,206;4,999;8,466;-2,736;0,000;37,000;37,800;9,626;1,494;22,606;21,711;22,673;22,271;-3,091;25,793;0,000;269,040;Inf;275,000;275,000;21,644;2,682;20,412;23,911
16017,500;2,912;0,779;-33,716;1,573;9,443;5,209;35,206;4,999;8,466;-2,736;0,000;37,000;37,800;9,723;1,416;22,691;21,363;22,547;22,252;-3,091;25,793;0,000;269,040;Inf;275,000;275,000;22,315;2,680;20,071;23,920
16018,000;2,912;0,779;-33,716;1,573;9,443;5,209;35,206;4,999;8,466;-2,736;0,000;37,000;37,800;9,723;1,416;22,310;20,952;22,229;22,030;-3,091;25,793;0,000;268,840;Inf;275,000;275,000;22,213;2,684;19,797;23,923
16018,500;2,912;0,779;-33,716;1,573;9,443;5,209;35,206;4,999;8,466;-2,736;0,000;37,000;37,800;9,723;1,416;21,941;20,566;21,991;21,816;-3,091;25,793;0,000;268,840;Inf;275,000;275,000;21,880;2,688;19,586;23,934
16019,000;2,912;0,779;-33,716;1,573;9,443;5,209;35,206;4,999;8,466;-2,736;0,000;37,000;37,800;9,723;1,416;22,120;20,961;22,328;21,861;-3,091;25,793;0,000;268,740;Inf;275,000;275,000;21,579;2,691;19,850;23,950
16019,500;2,912;0,779;-33,716;1,573;9,443;5,157;35,243;5,004;8,532;-2,739;0,000;36,995;37,827;9,723;1,416;22,546;21,647;22,678;22,201;-3,099;25,790;0,000;268,740;Inf;275,000;275,000;21,817;2,695;20,337;23,892
16020,000;2,912;0,779;-33,716;1,573;9,443;5,157;35,243;5,004;8,532;-2,739;0,000;37,000;37,800;9,723;1,416;22,614;21,698;22,749;22,365;-3,099;25,790;0,000;268,940;Inf;275,000;275,000;22,268;2,699;20,041;23,866
16020,500;2,493;0,597;-35,209;1,481;9,522;5,157;35,243;5,004;8,532;-2,739;0,000;37,000;37,800;9,560;1,692;22,266;20,906;22,302;22,039;-3,099;25,790;0,000;268,940;Inf;275,000;275,000;22,356;2,702;19,903;23,893
16021,000;2,493;0,597;-35,209;1,481;9,522;5,157;35,243;5,004;8,532;-2,739;0,000;37,000;37,800;9,560;1,692;22,030;20,665;22,212;21,889;-3,099;25,790;0,000;268,640;Inf;275,000;275,000;21,878;2,699;19,650;23,900
16021,500;2,493;0,597;-35,209;1,481;9,522;5,157;35,243;5,004;8,532;-2,739;0,000;37,000;37,800;9,560;1,692;22,207;21,062;22,477;21,981;-3,099;25,790;0,000;268,640;Inf;275,000;275,000;21,699;2,695;19,948;23,916
16022,000;2,493;0,597;-35,209;1,481;9,522;5,157;35,243;5,004;8,532;-2,739;0,000;37,000;37,800;9,560;1,692;22,496;21,390;22,607;22,113;-3,099;25,790;0,000;268,540;Inf;275,000;275,000;21,932;2,692;20,346;23,905
16022,500;2,493;0,597;-35,209;1,481;9,522;5,157;35,243;5,004;8,532;-2,739;0,000;37,000;37,800;9,560;1,692;22,683;21,453;22,585;22,233;-3,099;25,790;0,000;268,540;Inf;275,000;275,000;22,151;2,689;20,337;23,907
16023,000;2,493;0,597;-35,209;1,481;9,522;5,221;35,215;4,999;8,557;-2,737;0,000;36,998;37,846;9,560;1,692;22,662;21,356;22,614;22,230;-3,102;25,782;0,000;268,840;Inf;275,000;275,000;22,239;2,686;19,847;23,934
16023,500;2,493;0,597;-35,209;1,481;9,522;5,221;35,215;4,999;8,557;-2,737;0,000;37,000;37,800;9,560;1,692;22,188;20,983;22,386;22,073;-3,102;25,782;0,000;268,840;Inf;275,000;275,000;22,216;2,682;19,799;23,949
16024,000;1,950;0,541;-33,975;1,661;9,515;5,221;35,215;4,999;8,557;-2,737;0,000;37,000;37,800;9,635;1,436;22,033;20,807;22,299;21,997;-3,102;25,782;0,000;268,540;Inf;275,000;275,000;21,907;2,679;20,235;23,944
16024,500;1,950;0,541;-33,975;1,661;9,515;5,221;35,215;4,999;8,557;-2,737;0,000;37,000;37,800;9,635;1,436;22,823;21,783;22,857;22,440;-3,102;25,782;0,000;268,540;Inf;275,000;275,000;21,784;2,667;20,552;23,942
16025,000;1,950;0,541;-33,975;1,661;9,515;5,221;35,215;4,999;8,557;-2,737;0,000;37,000;37,800;9,635;1,436;22,887;21,649;22,868;22,463;-3,102;25,782;0,000;268,540;Inf;275,000;275,000;22,475;2,656;20,272;23,952
16025,500;1,950;0,541;-33,975;1,661;9,515;5,221;35,215;4,999;8,557;-2,737;0,000;37,000;37,800;9,635;1,436;22,552;21,146;22,538;22,271;-3,102;25,782;0,000;268,540;Inf;275,000;275,000;22,467;2,644;19,946;23,965
16026,000;1,950;0,541;-33,975;1,661;9,515;5,222;35,201;5,000;8,613;-2,734;0,000;36,998;37,848;9,635;1,436;22,267;20,819;22,322;22,037;-3,105;25,778;0,000;268,540;Inf;275,000;275,000;22,127;2,633;19,774;23,930
16026,500;1,950;0,541;-33,975;1,661;9,515;5,222;35,201;5,000;8,613;-2,734;0,000;37,000;37,800;9,635;1,436;22,295;21,115;22,498;22,087;-3,105;25,778;0,000;268,540;Inf;275,000;275,000;21,861;2,621;19,951;23,931
16027,000;3,542;0,820;-35,209;1,508;9,591;5,222;35,201;5,000;8,613;-2,734;0,000;37,000;37,800;9,604;1,583;22,706;21,456;22,723;22,276;-3,105;25,778;0,000;268,040;Inf;275,000;275,000;21,999;2,610;20,619;24,013
16027,500;3,542;0,820;-35,209;1,508;9,591;5,222;35,201;5,000;8,613;-2,734;0,000;37,000;37,800;9,604;1,583;22,800;21,882;22,961;22,558;-3,105;25,778;0,000;268,040;Inf;275,000;275,000;22,290;2,626;20,219;24,037
16028,000;3,542;0,820;-35,209;1,508;9,591;5,222;35,201;5,000;8,613;-2,734;0,000;37,000;37,800;9,604;1,583;22,636;21,186;22,557;22,300;-3,105;25,778;0,000;268,440;Inf;275,000;275,000;22,550;2,641;20,028;24,068
