t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
16028,500;3,542;0,820;-35,209;1,508;9,591;5,222;35,201;5,000;8,613;-2,734;0,000;37,000;37,800;9,604;1,583;22,150;20,875;22,361;22,098;-3,105;25,778;0,000;268,440;Inf;275,000;275,000;22,170;2,655;19,826;24,116
16029,000;3,542;0,820;-35,209;1,508;9,591;5,216;35,275;5,027;8,707;-2,743;0,000;37,001;37,877;9,604;1,583;22,459;21,306;22,694;22,211;-3,109;25,779;0,000;268,540;Inf;275,000;275,000;21,871;2,670;20,163;24,143
16029,500;3,542;0,820;-35,209;1,508;9,591;5,216;35,275;5,027;8,707;-2,743;0,000;37,000;37,900;9,604;1,583;22,891;21,791;22,960;22,447;-3,109;25,779;0,000;268,540;Inf;275,000;275,000;22,168;2,684;20,626;24,126
16030,000;3,542;0,820;-35,209;1,508;9,591;5,216;35,275;5,027;8,707;-2,743;0,000;37,000;37,900;9,604;1,583;22,970;21,808;22,948;22,539;-3,109;25,779;0,000;268,640;Inf;275,000;275,000;22,522;2,698;20,463;24,158
16030,500;2,460;0,680;-33,609;1,528;9,495;5,216;35,275;5,027;8,707;-2,743;0,000;37,000;37,900;9,656;1,509;22,531;21,481;22,774;22,443;-3,109;25,779;0,000;268,640;Inf;275,000;275,000;22,567;2,712;19,940;24,135
16031,000;2,460;0,680;-33,609;1,528;9,495;5,216;35,275;5,027;8,707;-2,743;0,000;37,000;37,900;9,656;1,509;22,395;21,020;22,455;22,244;-3,109;25,779;0,000;268,640;Inf;275,000;275,000;22,307;2,708;20,043;24,127
16031,500;2,460;0,680;-33,609;1,528;9,495;5,216;35,275;5,027;8,707;-2,743;0,000;37,000;37,900;9,656;1,509;22,936;21,621;22,881;22,440;-3,109;25,779;0,000;268,640;Inf;275,000;275,000;22,029;2,704;20,481;24,152
16032,000;2,460;0,680;-33,609;1,528;9,495;5,216;35,275;5,027;8,707;-2,743;0,000;37,000;37,900;9,656;1,509;22,940;21,845;23,004;22,639;-3,109;25,779;0,000;268,140;Inf;275,000;275,000;22,469;2,700;20,643;24,154
16032,500;2,460;0,680;-33,609;1,528;9,495;5,244;35,203;4,999;8,675;-2,749;0,000;37,007;37,848;9,656;1,509;22,770;21,446;22,746;22,543;-3,113;25,771;0,000;268,140;Inf;275,000;275,000;22,607;2,696;20,296;24,196
16033,000;2,460;0,680;-33,609;1,528;9,495;5,244;35,203;4,999;8,675;-2,749;0,000;37,000;37,800;9,656;1,509;22,712;21,230;22,632;22,396;-3,113;25,771;0,000;268,240;Inf;275,000;275,000;22,376;2,692;20,081;24,225
16033,500;2,308;0,561;-34,980;1,540;9,485;5,244;35,203;4,999;8,675;-2,749;0,000;37,000;37,800;9,656;1,651;22,357;21,195;22,607;22,254;-3,113;25,771;0,000;268,240;Inf;275,000;275,000;22,243;2,688;20,119;24,255
16034,000;2,308;0,561;-34,980;1,540;9,485;5,244;35,203;4,999;8,675;-2,749;0,000;37,000;37,800;9,656;1,651;22,743;21,410;22,734;22,372;-3,113;25,771;0,000;268,140;Inf;275,000;275,000;22,103;2,682;20,474;24,233
16034,500;2,308;0,561;-34,980;1,540;9,485;5,244;35,203;4,999;8,675;-2,749;0,000;37,000;37,800;9,656;1,651;22,848;21,818;23,013;22,580;-3,113;25,771;0,000;268,140;Inf;275,000;275,000;22,315;2,676;20,614;24,254
16035,000;2,308;0,561;-34,980;1,540;9,485;5,244;35,203;4,999;8,675;-2,749;0,000;37,000;37,800;9,656;1,651;22,682;21,402;22,746;22,528;-3,113;25,771;0,000;268,040;Inf;275,000;275,000;22,565;2,670;20,330;24,247
16035,500;2,308;0,561;-34,980;1,540;9,485;5,244;35,203;4,999;8,675;-2,749;0,000;37,000;37,800;9,656;1,651;22,596;21,174;22,558;22,345;-3,113;25,771;0,000;268,040;Inf;275,000;275,000;22,339;2,664;20,126;24,232
16036,000;2,308;0,561;-34,980;1,540;9,485;5,236;35,244;5,003;8,773;-2,738;0,000;37,015;37,886;9,656;1,651;22,364;21,248;22,604;22,261;-3,107;25,788;0,000;267,940;Inf;275,000;275,000;22,168;2,658;20,140;24,247
16036,500;2,308;0,561;-34,980;1,540;9,485;5,236;35,244;5,003;8,773;-2,738;0,000;37,000;37,900;9,656;1,651;22,797;21,591;22,813;22,415;-3,107;25,788;0,000;267,940;Inf;275,000;275,000;22,119;2,652;20,513;24,252
16037,000;2,419;0,652;-33,422;1,612;9,370;5,236;35,244;5,003;8,773;-2,738;0,000;37,000;37,900;9,789;1,519;22,860;21,758;22,939;22,598;-3,107;25,788;0,000;268,340;Inf;275,000;275,000;22,404;2,647;20,614;24,207
16037,500;2,419;0,652;-33,422;1,612;9,370;5,236;35,244;5,003;8,773;-2,738;0,000;37,000;37,900;9,789;1,519;22,741;21,488;22,811;22,568;-3,107;25,788;0,000;268,340;Inf;275,000;275,000;22,539;2,643;20,347;24,159
16038,000;2,419;0,652;-33,422;1,612;9,370;5,236;35,244;5,003;8,773;-2,738;0,000;37,000;37,900;9,789;1,519;22,692;21,223;22,620;22,425;-3,107;25,788;0,000;267,940;Inf;275,000;275,000;22,402;2,639;20,106;24,192
16038,500;2,419;0,652;-33,422;1,612;9,370;5,236;35,244;5,003;8,773;-2,738;0,000;37,000;37,900;9,789;1,519;22,443;21,072;22,555;22,275;-3,107;25,788;0,000;267,940;Inf;275,000;275,000;22,240;2,636;20,037;24,186
16039,000;2,419;0,652;-33,422;1,612;9,370;5,236;35,244;5,003;8,773;-2,738;0,000;37,000;37,900;9,789;1,519;22,757;21,510;22,888;22,443;-3,107;25,788;0,000;267,540;Inf;275,000;275,000;22,086;2,632;20,290;24,156
16039,500;2,419;0,652;-33,422;1,612;9,370;5,231;35,274;5,036;8,844;-2,743;0,000;37,022;37,889;9,789;1,519;23,162;21,888;23,120;22,627;-3,113;25,779;0,000;267,540;Inf;275,000;275,000;22,399;2,629;20,502;24,178
16040,000;2,419;0,652;-33,422;1,612;9,370;5,231;35,274;5,036;8,844;-2,743;0,000;37,000;37,900;9,789;1,519;23,217;21,637;23,011;22,609;-3,113;25,779;0,000;268,540;Inf;275,000;275,000;22,699;2,625;20,251;24,183
16040,500;2,419;0,652;-33,422;1,612;9,370;5,231;35,274;5,036;8,844;-2,743;0,000;37,000;37,900;9,789;1,519;22,536;21,294;22,746;22,404;-3,113;25,779;0,000;268,540;Inf;275,000;275,000;22,619;2,622;20,091;24,197
16041,000;1,350;0,360;-34,254;1,651;9,554;5,231;35,274;5,036;8,844;-2,743;0,000;37,000;37,900;9,600;1,421;22,536;21,294;22,746;22,404;-3,113;25,779;0,000;268,740;Inf;275,000;275,000;22,245;2,619;20,215;24,190
16041,500;1,350;0,360;-34,254;1,651;9,554;5,231;35,274;5,036;8,844;-2,743;0,000;37,000;37,900;9,600;1,421;22,675;21,451;22,806;22,417;-3,113;25,779;0,000;268,740;Inf;275,000;275,000;22,245;2,598;20,672;24,182
16042,000;1,350;0,360;-34,254;1,651;9,554;5,231;35,274;5,036;8,844;-2,743;0,000;37,000;37,900;9,600;1,421;23,134;22,041;23,191;22,770;-3,113;25,779;0,000;268,040;Inf;275,000;275,000;22,337;2,577;20,690;24,181
16042,500;1,350;0,360;-34,254;1,651;9,554;5,231;35,274;5,036;8,844;-2,743;0,000;37,000;37,900;9,600;1,421;22,839;21,636;22,985;22,671;-3,113;25,779;0,000;268,040;Inf;275,000;275,000;22,784;2,557;20,333;24,191
16043,000;1,350;0,360;-34,254;1,651;9,554;5,277;35,214;5,048;8,855;-2,741;0,000;37,035;37,940;9,600;1,421;22,666;21,215;22,643;22,448;-3,112;25,779;0,000;267,440;Inf;275,000;275,000;22,533;2,537;20,137;24,205
16043,500;1,350;0,360;-34,254;1,651;9,554;5,277;35,214;5,048;8,855;-2,741;0,000;37,000;37,900;9,600;1,421;22,839;21,395;22,870;22,515;-3,112;25,779;0,000;267,440;Inf;275,000;275,000;22,243;2,518;20,249;24,182
16044,000;3,014;0,688;-35,209;1,495;9,567;5,277;35,214;5,048;8,855;-2,741;0,000;37,000;37,900;9,589;1,619;23,004;21,942;23,140;22,718;-3,112;25,779;0,000;268,540;Inf;275,000;275,000;22,405;2,499;20,777;24,172
16044,500;3,014;0,688;-35,209;1,495;9,567;5,277;35,214;5,048;8,855;-2,741;0,000;37,000;37,900;9,589;1,619;23,370;22,207;23,307;22,915;-3,112;25,779;0,000;268,540;Inf;275,000;275,000;22,701;2,507;20,881;24,156
16045,000;3,014;0,688;-35,209;1,495;9,567;5,277;35,214;5,048;8,855;-2,741;0,000;37,000;37,900;9,589;1,619;23,055;21,899;23,107;22,826;-3,112;25,779;0,000;268,340;Inf;275,000;275,000;22,949;2,516;20,586;24,125
16045,500;3,014;0,688;-35,209;1,495;9,567;5,277;35,214;5,048;8,855;-2,741;0,000;37,000;37,900;9,589;1,619;22,893;21,525;22,970;22,639;-3,112;25,779;0,000;268,340;Inf;275,000;275,000;22,722;2,524;20,334;24,090
16046,000;3,014;0,688;-35,209;1,495;9,567;5,277;35,214;5,048;8,855;-2,741;0,000;37,000;37,900;9,589;1,619;22,679;21,437;22,905;22,617;-3,112;25,779;0,000;268,340;Inf;275,000;275,000;22,507;2,532;20,429;24,078
16046,500;3,014;0,688;-35,209;1,495;9,567;5,268;35,259;5,044;8,959;-2,745;0,000;37,044;38,028;9,589;1,619;22,869;21,937;23,131;22,789;-3,118;25,772;0,000;268,340;Inf;275,000;275,000;22,409;2,540;20,957;24,007
16047,000;3,014;0,688;-35,209;1,495;9,567;5,268;35,259;5,044;8,959;-2,745;0,000;37,000;38,000;9,589;1,619;23,568;22,423;23,502;23,115;-3,118;25,772;0,000;268,140;Inf;275,000;275,000;22,682;2,548;21,130;23,965
16047,500;2,807;0,661;-35,209;1,515;9,567;5,268;35,259;5,044;8,959;-2,745;0,000;37,000;38,000;9,532;1,532;23,325;21,912;23,149;22,980;-3,118;25,772;0,000;268,140;Inf;275,000;275,000;23,152;2,555;20,706;23,948
16048,000;2,807;0,661;-35,209;1,515;9,567;5,268;35,259;5,044;8,959;-2,745;0,000;37,000;38,000;9,532;1,532;23,059;21,654;22,990;22,790;-3,118;25,772;0,000;268,540;Inf;275,000;275,000;22,841;2,559;20,548;23,942
16048,500;2,807;0,661;-35,209;1,515;9,567;5,268;35,259;5,044;8,959;-2,745;0,000;37,000;38,000;9,532;1,532;22,656;21,427;22,904;22,669;-3,118;25,772;0,000;268,540;Inf;275,000;275,000;22,623;2,563;20,434;23,943
16049,000;2,807;0,661;-35,209;1,515;9,567;5,268;35,259;5,044;8,959;-2,745;0,000;37,000;38,000;9,532;1,532;23,036;22,108;23,218;22,852;-3,118;25,772;0,000;267,940;Inf;275,000;275,000;22,414;2,567;21,154;24,003
16049,500;2,807;0,661;-35,209;1,515;9,567;5,268;35,259;5,044;8,959;-2,745;0,000;37,000;38,000;9,532;1,532;23,398;22,117;23,219;22,995;-3,118;25,772;0,000;267,940;Inf;275,000;275,000;22,803;2,571;21,154;24,003
16050,000;2,807;0,661;-35,209;1,515;9,567;5,273;35,214;5,031;8,963;-2,744;0,000;37,055;37,979;9,532;1,532;23,237;21,918;23,085;22,995;-3,107;25,772;0,000;268,740;Inf;275,000;275,000;22,932;2,575;20,842;24,056
16050,500;2,807;0,661;-35,209;1,515;9,567;5,273;35,214;5,031;8,963;-2,744;0,000;37,100;38,000;9,532;1,532;23,250;21,777;23,072;22,887;-3,107;25,772;0,000;268,740;Inf;275,000;275,000;22,809;2,579;20,724;24,085
16051,000;2,480;0,635;-34,385;1,499;9,456;5,273;35,214;5,031;8,963;-2,744;0,000;37,100;38,000;9,571;1,415;22,881;21,825;23,070;22,804;-3,107;25,772;0,000;268,540;Inf;275,000;275,000;22,747;2,583;21,247;24,133
16051,500;2,480;0,635;-34,385;1,499;9,456;5,273;35,214;5,031;8,963;-2,744;0,000;37,100;38,000;9,571;1,415;23,406;22,337;23,396;23,032;-3,107;25,772;0,000;268,540;Inf;275,000;275,000;22,645;2,581;21,312;24,163
16052,000;2,480;0,635;-34,385;1,499;9,456;5,273;35,214;5,031;8,963;-2,744;0,000;37,100;38,000;9,571;1,415;23,476;22,386;23,458;23,229;-3,107;25,772;0,000;268,640;Inf;275,000;275,000;23,043;2,579;20,982;24,178
16052,500;2,480;0,635;-34,385;1,499;9,456;5,273;35,214;5,031;8,963;-2,744;0,000;37,100;38,000;9,571;1,415;23,413;22,135;23,301;23,189;-3,107;25,772;0,000;268,640;Inf;275,000;275,000;23,137;2,578;20,770;24,199
16053,000;2,480;0,635;-34,385;1,499;9,456;5,273;35,214;5,031;8,963;-2,744;0,000;37,100;38,000;9,571;1,415;23,227;21,866;23,117;23,034;-3,107;25,772;0,000;268,440;Inf;275,000;275,000;23,010;2,576;20,810;24,196
16053,500;2,480;0,635;-34,385;1,499;9,456;5,229;35,253;5,047;9,049;-2,731;0,000;37,074;38,025;9,571;1,415;23,157;22,034;23,273;23,005;-3,101;25,773;0,000;268,440;Inf;275,000;275,000;22,811;2,574;21,174;24,187
16054,000;2,480;0,635;-34,385;1,499;9,456;5,229;35,253;5,047;9,049;-2,731;0,000;37,100;38,000;9,571;1,415;23,526;22,546;23,612;23,367;-3,101;25,773;0,000;268,040;Inf;275,000;275,000;22,867;2,573;21,348;24,160
16054,500;2,696;0,630;-35,209;1,529;9,599;5,229;35,253;5,047;9,049;-2,731;0,000;37,100;38,000;9,523;1,581;23,338;22,296;23,436;23,304;-3,101;25,773;0,000;268,040;Inf;275,000;275,000;23,263;2,571;21,106;24,111
16055,000;2,696;0,630;-35,209;1,529;9,599;5,229;35,253;5,047;9,049;-2,731;0,000;37,100;38,000;9,523;1,581;23,272;21,949;23,263;23,135;-3,101;25,773;0,000;268,040;Inf;275,000;275,000;23,094;2,573;20,817;24,040
16055,500;2,696;0,630;-35,209;1,529;9,599;5,229;35,253;5,047;9,049;-2,731;0,000;37,100;38,000;9,523;1,581;23,307;22,003;23,335;23,095;-3,101;25,773;0,000;268,040;Inf;275,000;275,000;22,905;2,575;20,815;23,963
16056,000;2,696;0,630;-35,209;1,529;9,599;5,229;35,253;5,047;9,049;-2,731;0,000;37,100;38,000;9,523;1,581;23,657;22,446;23,673;23,296;-3,101;25,773;0,000;267,940;Inf;275,000;275,000;22,935;2,577;21,175;23,946
16056,500;2,696;0,630;-35,209;1,529;9,599;5,231;35,263;5,044;9,087;-2,734;0,000;37,094;38,058;9,523;1,581;23,657;22,446;23,673;23,296;-3,097;25,782;0,000;267,940;Inf;275,000;275,000;23,268;2,579;21,428;23,916
16057,000;2,696;0,630;-35,209;1,529;9,599;5,231;35,263;5,044;9,087;-2,734;0,000;37,100;38,100;9,523;1,581;23,710;22,425;23,576;23,353;-3,097;25,782;0,000;268,140;Inf;275,000;275,000;23,268;2,581;21,145;23,901
16057,500;2,696;0,630;-35,209;1,529;9,599;5,231;35,263;5,044;9,087;-2,734;0,000;37,100;38,100;9,523;1,581;23,227;22,091;23,361;23,172;-3,097;25,782;0,000;268,140;Inf;275,000;275,000;23,266;2,583;20,920;23,839
16058,000;1,464;0,458;-34,023;1,571;9,531;5,231;35,263;5,044;9,087;-2,734;0,000;37,100;38,100;9,635;1,533;23,289;22,251;23,490;23,191;-3,097;25,782;0,000;268,040;Inf;275,000;275,000;22,963;2,585;21,068;23,801
16058,500;1,464;0,458;-34,023;1,571;9,531;5,231;35,263;5,044;9,087;-2,734;0,000;37,100;38,100;9,635;1,533;23,819;22,667;23,715;23,434;-3,097;25,782;0,000;268,040;Inf;275,000;275,000;23,055;2,567;21,519;23,758
16059,000;1,464;0,458;-34,023;1,571;9,531;5,231;35,263;5,044;9,087;-2,734;0,000;37,100;38,100;9,635;1,533;24,013;22,826;23,920;23,608;-3,097;25,782;0,000;267,940;Inf;275,000;275,000;23,409;2,549;21,452;23,819
16059,500;1,464;0,458;-34,023;1,571;9,531;5,231;35,263;5,044;9,087;-2,734;0,000;37,100;38,100;9,635;1,533;24,051;22,546;23,730;23,571;-3,097;25,782;0,000;267,940;Inf;275,000;275,000;23,592;2,531;21,182;23,897
16060,000;1,464;0,458;-34,023;1,571;9,531;5,270;35,225;5,036;9,131;-2,725;0,000;37,104;38,106;9,635;1,533;23,536;22,226;23,525;23,358;-3,096;25,781;0,000;267,940;Inf;275,000;275,000;23,474;2,513;20,981;23,940
16060,500;1,464;0,458;-34,023;1,571;9,531;5,270;35,225;5,036;9,131;-2,725;0,000;37,100;38,100;9,635;1,533;23,219;21,920;23,330;23,222;-3,096;25,781;0,000;267,940;Inf;275,000;275,000;23,161;2,496;20,834;23,987
16061,000;1,464;0,458;-34,023;1,571;9,531;5,270;35,225;5,036;9,131;-2,725;0,000;37,100;38,100;9,635;1,533;23,593;22,736;23,799;23,464;-3,096;25,781;0,000;268,040;Inf;275,000;275,000;22,923;2,479;21,679;24,042
16061,500;3,397;0,883;-34,307;1,538;9,460;5,270;35,225;5,036;9,131;-2,725;0,000;37,100;38,100;9,674;1,464;24,246;22,982;24,018;23,693;-3,096;25,781;0,000;268,040;Inf;275,000;275,000;23,398;2,463;21,633;24,112
16062,000;3,397;0,883;-34,307;1,538;9,460;5,270;35,225;5,036;9,131;-2,725;0,000;37,100;38,100;9,674;1,464;24,117;22,632;23,791;23,663;-3,096;25,781;0,000;268,040;Inf;275,000;275,000;23,735;2,478;21,350;24,164
16062,500;3,397;0,883;-34,307;1,538;9,460;5,270;35,225;5,036;9,131;-2,725;0,000;37,100;38,100;9,674;1,464;23,552;22,279;23,573;23,409;-3,096;25,781;0,000;268,040;Inf;275,000;275,000;23,551;2,493;21,061;24,111
16063,000;3,397;0,883;-34,307;1,538;9,460;5,270;35,225;5,036;9,131;-2,725;0,000;37,100;38,100;9,674;1,464;23,380;22,376;23,628;23,371;-3,096;25,781;0,000;267,740;Inf;275,000;275,000;23,203;2,508;21,166;24,141
16063,500;3,397;0,883;-34,307;1,538;9,460;5,289;35,309;5,051;9,220;-2,728;0,000;37,133;38,119;9,674;1,464;23,958;22,913;23,996;23,643;-3,082;25,792;0,000;267,740;Inf;275,000;275,000;23,189;2,522;21,857;24,169
16064,000;3,397;0,883;-34,307;1,538;9,460;5,289;35,309;5,051;9,220;-2,728;0,000;37,100;38,100;9,674;1,464;24,309;23,336;24,282;23,964;-3,082;25,792;0,000;267,640;Inf;275,000;275,000;23,628;2,537;21,961;24,186
16064,500;3,397;0,883;-34,307;1,538;9,460;5,289;35,309;5,051;9,220;-2,728;0,000;37,100;38,100;9,674;1,464;23,949;22,657;23,863;23,770;-3,082;25,792;0,000;267,640;Inf;275,000;275,000;23,973;2,551;21,422;24,087
16065,000;2,087;0,569;-33,463;1,531;9,358;5,289;35,309;5,051;9,220;-2,728;0,000;37,100;38,100;9,814;1,504;23,760;22,370;23,634;23,562;-3,082;25,792;0,000;267,740;Inf;275,000;275,000;23,560;2,565;21,240;24,156
16065,500;2,087;0,569;-33,463;1,531;9,358;5,289;35,309;5,051;9,220;-2,728;0,000;37,100;38,100;9,814;1,504;23,453;22,367;23,729;23,488;-3,082;25,792;0,000;267,740;Inf;275,000;275,000;23,331;2,557;21,254;24,228
16066,000;2,087;0,569;-33,463;1,531;9,358;5,289;35,309;5,051;9,220;-2,728;0,000;37,100;38,100;9,814;1,504;23,904;23,058;24,085;23,757;-3,082;25,792;0,000;267,740;Inf;275,000;275,000;23,259;2,549;22,075;24,266
16066,500;2,087;0,569;-33,463;1,531;9,358;5,289;35,309;5,051;9,220;-2,728;0,000;37,100;38,100;9,814;1,504;24,366;23,269;24,255;24,035;-3,082;25,792;0,000;268,140;Inf;275,000;275,000;23,701;2,542;22,054;24,258
16067,000;2,087;0,569;-33,463;1,531;9,358;5,277;35,214;5,038;9,189;-2,734;0,000;37,143;38,119;9,814;1,504;24,245;22,968;24,051;23,952;-3,086;25,793;0,000;268,140;Inf;275,000;275,000;23,981;2,534;21,639;24,185
16067,500;2,087;0,569;-33,463;1,531;9,358;5,277;35,214;5,038;9,189;-2,734;0,000;37,100;38,100;9,814;1,504;23,868;22,511;23,750;23,732;-3,086;25,793;0,000;265,540;Inf;275,000;275,000;23,804;2,527;21,376;24,174
16068,000;2,782;0,637;-35,209;1,523;9,608;5,277;35,214;5,038;9,189;-2,734;0,000;37,100;38,100;9,417;1,576;23,544;22,231;23,643;23,538;-3,086;25,793;0,000;265,540;Inf;275,000;275,000;23,465;2,520;21,711;24,180
16068,500;2,782;0,637;-35,209;1,523;9,608;5,277;35,214;5,038;9,189;-2,734;0,000;37,100;38,100;9,417;1,576;23,745;22,629;23,875;23,668;-3,086;25,793;0,000;267,940;Inf;275,000;275,000;23,239;2,524;22,290;24,172
16069,000;2,782;0,637;-35,209;1,523;9,608;5,277;35,214;5,038;9,189;-2,734;0,000;37,100;38,100;9,417;1,576;24,254;23,433;24,317;24,034;-3,086;25,793;0,000;267,940;Inf;275,000;275,000;23,479;2,528;21,974;24,180
16069,500;2,782;0,637;-35,209;1,523;9,608;5,277;35,214;5,038;9,189;-2,734;0,000;37,100;38,100;9,417;1,576;24,027;22,711;23,911;23,893;-3,086;25,793;0,000;267,940;Inf;275,000;275,000;24,009;2,532;21,568;24,158
16070,000;2,782;0,637;-35,209;1,523;9,608;5,277;35,214;5,038;9,189;-2,734;0,000;37,100;38,100;9,417;1,576;23,782;22,429;23,726;23,696;-3,086;25,793;0,000;267,940;Inf;275,000;275,000;23,635;2,536;21,374;24,155
16070,500;2,782;0,637;-35,209;1,523;9,608;5,249;35,276;5,044;9,312;-2,729;0,000;37,156;38,188;9,417;1,576;23,706;22,605;23,800;23,651;-3,090;25,790;0,000;268,040;Inf;275,000;275,000;23,408;2,540;21,605;24,140
16071,000;2,782;0,637;-35,209;1,523;9,608;5,249;35,276;5,044;9,312;-2,729;0,000;37,200;38,200;9,417;1,576;24,105;23,212;24,204;23,959;-3,090;25,790;0,000;268,040;Inf;275,000;275,000;23,441;2,544;22,289;24,098
16071,500;2,802;0,789;-34,026;1,553;9,533;5,249;35,276;5,044;9,312;-2,729;0,000;37,200;38,200;9,624;1,428;24,484;23,549;24,467;24,246;-3,090;25,790;0,000;267,440;Inf;275,000;275,000;23,870;2,548;22,331;24,063
16072,000;2,802;0,789;-34,026;1,553;9,533;5,249;35,276;5,044;9,312;-2,729;0,000;37,200;38,200;9,624;1,428;24,339;23,153;24,142;24,147;-3,090;25,790;0,000;267,440;Inf;275,000;275,000;24,186;2,552;21,777;24,094
16072,500;2,802;0,789;-34,026;1,553;9,533;5,249;35,276;5,044;9,312;-2,729;0,000;37,200;38,200;9,624;1,428;24,100;22,824;23,943;23,971;-3,090;25,790;0,000;268,140;Inf;275,000;275,000;23,945;2,556;21,467;24,097
16073,000;2,802;0,789;-34,026;1,553;9,533;5,249;35,276;5,044;9,312;-2,729;0,000;37,200;38,200;9,624;1,428;23,861;22,735;23,982;23,825;-3,090;25,790;0,000;268,140;Inf;275,000;275,000;23,709;2,561;21,667;24,104
16073,500;2,802;0,789;-34,026;1,553;9,533;5,206;35,338;5,065;9,390;-2,710;0,000;37,172;38,193;9,624;1,428;24,296;23,309;24,344;24,109;-3,085;25,793;0,000;267,540;Inf;275,000;275,000;23,601;2,564;22,160;24,144
16074,000;2,802;0,789;-34,026;1,553;9,533;5,206;35,338;5,065;9,390;-2,710;0,000;37,200;38,200;9,624;1,428;24,353;23,360;24,380;24,200;-3,085;25,793;0,000;267,540;Inf;275,000;275,000;24,014;2,568;22,126;24,180
16074,500;1,796;0,407;-35,209;1,493;9,538;5,206;35,338;5,065;9,390;-2,710;0,000;37,200;38,200;9,522;1,603;24,485;23,107;24,197;24,165;-3,085;25,793;0,000;268,240;Inf;275,000;275,000;24,073;2,572;21,921;24,188
16075,000;1,796;0,407;-35,209;1,493;9,538;5,206;35,338;5,065;9,390;-2,710;0,000;37,200;38,200;9,522;1,603;24,179;22,835;23,995;23,990;-3,085;25,793;0,000;268,240;Inf;275,000;275,000;23,989;2,559;21,751;24,166
16075,500;1,796;0,407;-35,209;1,493;9,538;5,206;35,338;5,065;9,390;-2,710;0,000;37,200;38,200;9,522;1,603;23,835;22,893;24,068;23,952;-3,085;25,793;0,000;268,040;Inf;275,000;275,000;23,750;2,547;22,288;24,107
16076,000;1,796;0,407;-35,209;1,493;9,538;5,206;35,338;5,065;9,390;-2,710;0,000;37,200;38,200;9,522;1,603;24,174;23,345;24,342;24,112;-3,085;25,793;0,000;268,040;Inf;275,000;275,000;23,687;2,535;22,415;24,061
16076,500;1,796;0,407;-35,209;1,493;9,538;5,206;35,338;5,065;9,390;-2,710;0,000;37,200;38,200;9,522;1,603;24,592;23,452;24,394;24,263;-3,085;25,793;0,000;268,140;Inf;275,000;275,000;23,993;2,523;22,200;24,062
16077,000;1,796;0,407;-35,209;1,493;9,538;5,265;35,254;5,055;9,365;-2,713;0,000;37,193;38,278;9,522;1,603;24,216;23,207;24,309;24,201;-3,077;25,794;0,000;268,140;Inf;275,000;275,000;24,175;2,511;21,857;24,051
16077,500;1,796;0,407;-35,209;1,493;9,538;5,265;35,254;5,055;9,365;-2,713;0,000;37,200;38,300;9,522;1,603;24,207;22,823;24,028;24,047;-3,077;25,794;0,000;267,640;Inf;275,000;275,000;23,983;2,499;21,711;24,042
16078,000;2,613;0,621;-35,209;1,590;9,595;5,265;35,254;5,055;9,365;-2,713;0,000;37,200;38,300;9,532;1,513;24,220;22,933;24,126;24,041;-3,077;25,794;0,000;267,640;Inf;275,000;275,000;23,776;2,487;21,893;24,004
16078,500;2,613;0,621;-35,209;1,590;9,595;5,265;35,254;5,055;9,365;-2,713;0,000;37,200;38,300;9,532;1,513;24,473;23,453;24,484;24,286;-3,077;25,794;0,000;267,540;Inf;275,000;275,000;23,830;2,489;22,466;23,982
16079,000;2,613;0,621;-35,209;1,590;9,595;5,265;35,254;5,055;9,365;-2,713;0,000;37,200;38,300;9,532;1,513;24,507;23,655;24,557;24,435;-3,077;25,794;0,000;267,540;Inf;275,000;275,000;24,174;2,492;22,141;23,935
16079,500;2,613;0,621;-35,209;1,590;9,595;5,265;35,254;5,055;9,365;-2,713;0,000;37,200;38,300;9,532;1,513;24,508;23,268;24,263;24,331;-3,077;25,794;0,000;267,940;Inf;275,000;275,000;24,289;2,494;21,959;23,911
16080,000;2,613;0,621;-35,209;1,590;9,595;5,283;35,284;5,057;9,460;-2,714;0,000;37,215;38,270;9,532;1,513;24,352;23,081;24,149;24,212;-3,073;25,798;0,000;267,940;Inf;275,000;275,000;24,093;2,495;21,904;23,891
16080,500;2,613;0,621;-35,209;1,590;9,595;5,283;35,284;5,057;9,460;-2,714;0,000;37,200;38,300;9,532;1,513;24,253;23,463;24,470;24,266;-3,073;25,798;0,000;268,440;Inf;275,000;275,000;23,949;2,497;22,417;23,867
16081,000;3,432;0,823;-35,209;1,529;9,626;5,283;35,284;5,057;9,460;-2,714;0,000;37,200;38,300;9,554;1,517;24,665;23,686;24,527;24,414;-3,073;25,798;0,000;268,440;Inf;275,000;275,000;24,113;2,499;22,679;23,845
16081,500;3,432;0,823;-35,209;1,529;9,626;5,283;35,284;5,057;9,460;-2,714;0,000;37,200;38,300;9,554;1,517;24,776;23,686;24,516;24,480;-3,073;25,798;0,000;267,440;Inf;275,000;275,000;24,323;2,515;22,462;23,815
16082,000;3,432;0,823;-35,209;1,529;9,626;5,283;35,284;5,057;9,460;-2,714;0,000;37,200;38,300;9,554;1,517;24,341;23,441;24,484;24,386;-3,073;25,798;0,000;267,440;Inf;275,000;275,000;24,364;2,530;22,116;23,826
16082,500;3,432;0,823;-35,209;1,529;9,626;5,283;35,284;5,057;9,460;-2,714;0,000;37,200;38,300;9,554;1,517;24,276;23,021;24,167;24,209;-3,073;25,798;0,000;267,540;Inf;275,000;275,000;24,163;2,544;21,898;23,870
16083,000;3,432;0,823;-35,209;1,529;9,626;5,271;35,337;5,033;9,534;-2,717;0,000;37,221;38,285;9,554;1,517;24,386;23,193;24,291;24,220;-3,080;25,792;0,000;267,540;Inf;275,000;275,000;23,918;2,559;22,554;23,903
16083,500;3,432;0,823;-35,209;1,529;9,626;5,271;35,337;5,033;9,534;-2,717;0,000;37,200;38,300;9,554;1,517;24,627;23,526;24,499;24,405;-3,080;25,792;0,000;268,240;Inf;275,000;275,000;24,022;2,573;22,752;23,893
16084,000;3,432;0,823;-35,209;1,529;9,626;5,271;35,337;5,033;9,534;-2,717;0,000;37,200;38,300;9,554;1,517;24,454;23,490;24,482;24,518;-3,080;25,792;0,000;268,240;Inf;275,000;275,000;24,264;2,587;22,366;23,884
16084,500;2,919;0,735;-35,209;1,487;9,521;5,271;35,337;5,033;9,534;-2,717;0,000;37,200;38,300;9,564;1,747;24,438;23,262;24,307;24,393;-3,080;25,792;0,000;268,340;Inf;275,000;275,000;24,236;2,601;22,123;23,895
16085,000;2,919;0,735;-35,209;1,487;9,521;5,271;35,337;5,033;9,534;-2,717;0,000;37,200;38,300;9,564;1,747;24,311;23,048;24,249;24,280;-3,080;25,792;0,000;268,340;Inf;275,000;275,000;24,100;2,606;21,981;23,883
16085,500;2,919;0,735;-35,209;1,487;9,521;5,271;35,337;5,033;9,534;-2,717;0,000;37,200;38,300;9,564;1,747;24,572;23,419;24,513;24,357;-3,080;25,792;0,000;268,040;Inf;275,000;275,000;23,972;2,612;22,289;23,867
16086,000;2,919;0,735;-35,209;1,487;9,521;5,271;35,337;5,033;9,534;-2,717;0,000;37,200;38,300;9,564;1,747;24,753;23,887;24,769;24,616;-3,080;25,792;0,000;268,040;Inf;275,000;275,000;24,215;2,617;22,800;23,872
16086,500;2,919;0,735;-35,209;1,487;9,521;5,294;35,277;5,048;9,525;-2,711;0,000;37,234;38,321;9,564;1,747;25,089;24,101;24,995;24,782;-3,070;25,797;0,000;268,340;Inf;275,000;275,000;24,506;2,622;22,379;23,919
16087,000;2,919;0,735;-35,209;1,487;9,521;5,294;35,277;5,048;9,525;-2,711;0,000;37,200;38,300;9,564;1,747;24,761;23,548;24,555;24,653;-3,070;25,797;0,000;268,340;Inf;275,000;275,000;24,742;2,626;22,185;23,937
16087,500;1,690;0,379;-35,209;1,494;9,620;5,294;35,277;5,048;9,525;-2,711;0,000;37,200;38,300;9,597;1,574;24,229;23,250;24,383;24,378;-3,070;25,797;0,000;268,540;Inf;275,000;275,000;24,379;2,631;22,197;23,968
16088,000;1,690;0,379;-35,209;1,494;9,620;5,294;35,277;5,048;9,525;-2,711;0,000;37,200;38,300;9,597;1,574;24,607;23,798;24,744;24,564;-3,070;25,797;0,000;268,540;Inf;275,000;275,000;24,060;2,616;22,754;23,959
16088,500;1,690;0,379;-35,209;1,494;9,620;5,294;35,277;5,048;9,525;-2,711;0,000;37,200;38,300;9,597;1,574;25,093;24,075;24,886;24,780;-3,070;25,797;0,000;268,940;Inf;275,000;275,000;24,428;2,601;23,051;23,950
16089,000;1,690;0,379;-35,209;1,494;9,620;5,294;35,277;5,048;9,525;-2,711;0,000;37,200;38,300;9,597;1,574;25,158;24,035;24,857;24,836;-3,070;25,797;0,000;268,940;Inf;275,000;275,000;24,708;2,586;22,837;23,974
16089,500;1,690;0,379;-35,209;1,494;9,620;5,285;35,269;5,059;9,588;-2,706;0,000;37,264;38,330;9,597;1,574;24,629;23,724;24,697;24,717;-3,067;25,804;0,000;267,540;Inf;275,000;275,000;24,721;2,571;22,508;23,964
16090,000;1,690;0,379;-35,209;1,494;9,620;5,285;35,269;5,059;9,588;-2,706;0,000;37,300;38,300;9,597;1,574;24,492;23,295;24,373;24,521;-3,067;25,804;0,000;267,540;Inf;275,000;275,000;24,442;2,557;22,386;23,941
16090,500;1,690;0,379;-35,209;1,494;9,620;5,285;35,269;5,059;9,588;-2,706;0,000;37,300;38,300;9,597;1,574;24,534;23,532;24,596;24,510;-3,067;25,804;0,000;268,640;Inf;275,000;275,000;24,170;2,542;22,934;23,951
16091,000;2,983;0,787;-33,430;1,587;9,477;5,285;35,269;5,059;9,588;-2,706;0,000;37,300;38,300;9,828;1,490;25,197;24,312;25,158;24,957;-3,067;25,804;0,000;268,640;Inf;275,000;275,000;24,293;2,528;22,968;23,958
16091,500;2,983;0,787;-33,430;1,587;9,477;5,285;35,269;5,059;9,588;-2,706;0,000;37,300;38,300;9,828;1,490;24,914;23,983;24,948;24,914;-3,067;25,804;0,000;267,540;Inf;275,000;275,000;24,906;2,536;22,704;23,959
16092,000;2,983;0,787;-33,430;1,587;9,477;5,285;35,269;5,059;9,588;-2,706;0,000;37,300;38,300;9,828;1,490;24,772;23,557;24,585;24,702;-3,067;25,804;0,000;267,540;Inf;275,000;275,000;24,690;2,543;22,424;23,982
16092,500;2,983;0,787;-33,430;1,587;9,477;5,285;35,269;5,059;9,588;-2,706;0,000;37,300;38,300;9,828;1,490;24,623;23,349;24,510;24,607;-3,067;25,804;0,000;267,940;Inf;275,000;275,000;24,404;2,550;22,293;23,921
16093,000;2,983;0,787;-33,430;1,587;9,477;5,267;35,329;5,054;9,675;-2,709;0,000;37,271;38,345;9,828;1,490;24,890;23,705;24,794;24,684;-3,074;25,805;0,000;267,940;Inf;275,000;275,000;24,272;2,558;22,567;23,894
16093,500;2,983;0,787;-33,430;1,587;9,477;5,267;35,329;5,054;9,675;-2,709;0,000;37,300;38,300;9,828;1,490;25,218;24,199;25,159;24,924;-3,074;25,805;0,000;267,340;Inf;275,000;275,000;24,518;2,564;22,922;23,893
16094,000;2,669;0,619;-35,209;1,516;9,607;5,267;35,329;5,054;9,675;-2,709;0,000;37,300;38,300;9,587;1,415;24,989;24,122;25,032;24,984;-3,074;25,805;0,000;267,340;Inf;275,000;275,000;24,875;2,571;22,678;23,869
16094,500;2,669;0,619;-35,209;1,516;9,607;5,267;35,329;5,054;9,675;-2,709;0,000;37,300;38,300;9,587;1,415;25,151;23,891;24,901;24,934;-3,074;25,805;0,000;268,640;Inf;275,000;275,000;24,782;2,573;22,472;23,884
16095,000;2,669;0,619;-35,209;1,516;9,607;5,267;35,329;5,054;9,675;-2,709;0,000;37,300;38,300;9,587;1,415;24,506;23,559;24,749;24,683;-3,074;25,805;0,000;268,640;Inf;275,000;275,000;24,719;2,575;22,419;23,967
16095,500;2,669;0,619;-35,209;1,516;9,607;5,267;35,329;5,054;9,675;-2,709;0,000;37,300;38,300;9,587;1,415;24,856;23,989;25,048;24,851;-3,074;25,805;0,000;267,840;Inf;275,000;275,000;24,374;2,576;22,794;23,985
16096,000;2,669;0,619;-35,209;1,516;9,607;5,266;35,333;5,042;9,701;-2,709;0,000;37,284;38,383;9,587;1,415;25,260;24,427;25,296;25,083;-3,070;25,808;0,000;267,840;Inf;275,000;275,000;24,686;2,578;23,212;24,021
16096,500;2,669;0,619;-35,209;1,516;9,607;5,266;35,333;5,042;9,701;-2,709;0,000;37,300;38,400;9,587;1,415;25,236;24,316;25,296;25,146;-3,070;25,808;0,000;268,640;Inf;275,000;275,000;25,017;2,579;22,967;24,036
16097,000;2,669;0,619;-35,209;1,516;9,607;5,266;35,333;5,042;9,701;-2,709;0,000;37,300;38,400;9,587;1,415;25,070;23,817;24,878;24,966;-3,070;25,808;0,000;268,640;Inf;275,000;275,000;24,999;2,581;22,473;23,983
16097,500;1,598;0,358;-35,209;1,571;9,584;5,266;35,333;5,042;9,701;-2,709;0,000;37,300;38,400;9,514;1,505;24,854;23,563;24,726;24,780;-3,070;25,808;0,000;268,040;Inf;275,000;275,000;24,683;2,582;22,635;23,983
16098,000;1,598;0,358;-35,209;1,571;9,584;5,266;35,333;5,042;9,701;-2,709;0,000;37,300;38,400;9,514;1,505;24,717;23,840;24,936;24,785;-3,070;25,808;0,000;268,040;Inf;275,000;275,000;24,481;2,566;23,197;23,992
16098,500;1,598;0,358;-35,209;1,571;9,584;5,266;35,333;5,042;9,701;-2,709;0,000;37,300;38,400;9,514;1,505;25,600;24,497;25,446;25,242;-3,070;25,808;0,000;268,840;Inf;275,000;275,000;24,569;2,550;23,213;23,973
16099,000;1,598;0,358;-35,209;1,571;9,584;5,266;35,333;5,042;9,701;-2,709;0,000;37,300;38,400;9,514;1,505;25,518;24,320;25,324;25,245;-3,070;25,808;0,000;268,840;Inf;275,000;275,000;25,196;2,534;22,945;23,960
16099,500;1,598;0,358;-35,209;1,571;9,584;5,278;35,261;5,074;9,704;-2,711;0,000;37,285;38,422;9,514;1,505;25,158;23,942;25,057;25,084;-3,064;25,807;0,000;268,540;Inf;275,000;275,000;25,102;2,519;22,688;24,019
16100,000;1,598;0,358;-35,209;1,571;9,584;5,278;35,261;5,074;9,704;-2,711;0,000;37,300;38,400;9,514;1,505;24,810;23,569;24,763;24,863;-3,064;25,807;0,000;268,540;Inf;275,000;275,000;24,810;2,504;22,469;24,050
16100,500;2,628;0,677;-33,671;1,527;9,547;5,278;35,261;5,074;9,704;-2,711;0,000;37,300;38,400;9,774;1,424;25,080;23,775;24,903;24,884;-3,064;25,807;0,000;268,740;Inf;275,000;275,000;24,501;2,489;22,732;24,095
16101,000;2,628;0,677;-33,671;1,527;9,547;5,278;35,261;5,074;9,704;-2,711;0,000;37,300;38,400;9,774;1,424;25,263;24,269;25,241;25,119;-3,064;25,807;0,000;268,740;Inf;275,000;275,000;24,661;2,491;23,361;24,037
16101,500;2,628;0,677;-33,671;1,527;9,547;5,278;35,261;5,074;9,704;-2,711;0,000;37,300;38,400;9,774;1,424;25,389;24,590;25,439;25,298;-3,064;25,807;0,000;268,640;Inf;275,000;275,000;24,973;2,494;22,931;24,052
16102,000;2,628;0,677;-33,671;1,527;9,547;5,278;35,261;5,074;9,704;-2,711;0,000;37,300;38,400;9,774;1,424;25,187;23,985;25,056;25,094;-3,064;25,807;0,000;268,640;Inf;275,000;275,000;25,179;2,496;22,792;24,091
16102,500;2,628;0,677;-33,671;1,527;9,547;5,230;35,310;5,065;9,814;-2,719;0,000;37,298;38,429;9,774;1,424;24,777;23,639;24,854;24,930;-3,064;25,810;0,000;269,240;Inf;275,000;275,000;24,830;2,498;22,578;24,143
16103,000;2,628;0,677;-33,671;1,527;9,547;5,230;35,310;5,065;9,814;-2,719;0,000;37,300;38,400;9,774;1,424;24,960;23,970;25,042;25,006;-3,064;25,810;0,000;269,240;Inf;275,000;275,000;24,550;2,500;22,994;24,207
16103,500;2,628;0,677;-33,671;1,527;9,547;5,230;35,310;5,065;9,814;-2,719;0,000;37,300;38,400;9,774;1,424;25,280;24,475;25,293;25,182;-3,064;25,810;0,000;268,040;Inf;275,000;275,000;24,744;2,502;23,537;24,200
16104,000;2,943;0,788;-34,346;1,508;9,522;5,230;35,310;5,065;9,814;-2,719;0,000;37,300;38,400;9,667;1,514;25,553;24,608;25,392;25,336;-3,064;25,810;0,000;268,040;Inf;275,000;275,000;25,057;2,504;23,372;24,228
16104,500;2,943;0,788;-34,346;1,508;9,522;5,230;35,310;5,065;9,814;-2,719;0,000;37,300;38,400;9,667;1,514;25,047;24,153;25,158;25,248;-3,064;25,810;0,000;268,740;Inf;275,000;275,000;25,223;2,511;22,730;24,283
16105,000;2,943;0,788;-34,346;1,508;9,522;5,230;35,310;5,065;9,814;-2,719;0,000;37,300;38,400;9,667;1,514;25,113;23,875;24,943;25,093;-3,064;25,810;0,000;268,740;Inf;275,000;275,000;24,902;2,518;22,891;24,269
16105,500;2,943;0,788;-34,346;1,508;9,522;5,230;35,310;5,065;9,814;-2,719;0,000;37,300;38,400;9,667;1,514;25,198;24,374;25,255;25,166;-3,064;25,810;0,000;268,940;Inf;275,000;275,000;24,756;2,525;23,460;24,193
16106,000;2,943;0,788;-34,346;1,508;9,522;5,288;35,358;5,072;9,894;-2,706;0,000;37,311;38,399;9,667;1,514;25,625;24,638;25,479;25,408;-3,067;25,808;0,000;268,940;Inf;275,000;275,000;24,999;2,532;23,582;24,194
16106,500;2,943;0,788;-34,346;1,508;9,522;5,288;35,358;5,072;9,894;-2,706;0,000;37,300;38,400;9,667;1,514;25,639;24,456;25,307;25,432;-3,067;25,808;0,000;269,240;Inf;275,000;275,000;25,288;2,539;23,344;24,232
16107,000;2,260;0,558;-35,209;1,535;9,540;5,288;35,358;5,072;9,894;-2,706;0,000;37,300;38,400;9,643;1,603;25,436;24,338;25,402;25,348;-3,067;25,808;0,000;269,240;Inf;275,000;275,000;25,209;2,546;23,003;24,269
16107,500;2,260;0,558;-35,209;1,535;9,540;5,288;35,358;5,072;9,894;-2,706;0,000;37,300;38,400;9,643;1,603;25,148;23,912;25,034;25,155;-3,067;25,808;0,000;268,740;Inf;275,000;275,000;25,131;2,541;22,792;24,265
16108,000;2,260;0,558;-35,209;1,535;9,540;5,288;35,358;5,072;9,894;-2,706;0,000;37,300;38,400;9,643;1,603;25,364;24,220;25,307;25,207;-3,067;25,808;0,000;268,740;Inf;275,000;275,000;24,812;2,536;23,455;24,321
16108,500;2,260;0,558;-35,209;1,535;9,540;5,288;35,358;5,072;9,894;-2,706;0,000;37,300;38,400;9,643;1,603;25,648;24,525;25,502;25,367;-3,067;25,808;0,000;269,040;Inf;275,000;275,000;25,025;2,532;23,556;24,301
16109,000;2,260;0,558;-35,209;1,535;9,540;5,288;35,278;5,067;9,871;-2,725;0,000;37,317;38,388;9,643;1,603;25,558;24,412;25,353;25,505;-3,083;25,805;0,000;269,040;Inf;275,000;275,000;25,260;2,527;23,280;24,276
16109,500;2,260;0,558;-35,209;1,535;9,540;5,288;35,278;5,067;9,871;-2,725;0,000;37,300;38,400;9,643;1,603;25,655;24,363;25,432;25,450;-3,083;25,805;0,000;268,840;Inf;275,000;275,000;25,207;2,523;23,060;24,243
16110,000;2,260;0,558;-35,209;1,535;9,540;5,288;35,278;5,067;9,871;-2,725;0,000;37,300;38,400;9,643;1,603;25,181;24,055;25,214;25,309;-3,083;25,805;0,000;268,840;Inf;275,000;275,000;25,225;2,519;22,910;24,200
16110,500;2,291;0,519;-35,209;1,551;9,584;5,288;35,278;5,067;9,871;-2,725;0,000;37,300;38,400;9,431;1,534;25,300;24,440;25,447;25,397;-3,083;25,805;0,000;268,640;Inf;275,000;275,000;24,940;2,514;23,473;24,176
16111,000;2,291;0,519;-35,209;1,551;9,584;5,288;35,278;5,067;9,871;-2,725;0,000;37,300;38,400;9,431;1,534;25,718;24,907;25,639;25,607;-3,083;25,805;0,000;268,640;Inf;275,000;275,000;25,146;2,511;23,910;24,126
16111,500;2,291;0,519;-35,209;1,551;9,584;5,288;35,278;5,067;9,871;-2,725;0,000;37,300;38,400;9,431;1,534;25,933;24,981;25,740;25,700;-3,083;25,805;0,000;268,540;Inf;275,000;275,000;25,468;2,507;23,279;24,127
16112,000;2,291;0,519;-35,209;1,551;9,584;5,288;35,278;5,067;9,871;-2,725;0,000;37,300;38,400;9,431;1,534;25,493;24,635;25,633;25,631;-3,083;25,805;0,000;268,540;Inf;275,000;275,000;25,588;2,504;23,060;24,137
16112,500;2,291;0,519;-35,209;1,551;9,584;5,281;35,310;5,059;9,941;-2,714;0,000;37,331;38,425;9,431;1,534;25,465;24,267;25,328;25,451;-3,069;25,807;0,000;268,640;Inf;275,000;275,000;25,348;2,500;23,239;24,088
16113,000;2,291;0,519;-35,209;1,551;9,584;5,281;35,310;5,059;9,941;-2,714;0,000;37,300;38,400;9,431;1,534;25,833;24,798;25,723;25,594;-3,069;25,807;0,000;268,640;Inf;275,000;275,000;25,128;2,497;23,645;24,071
16113,500;3,180;0,808;-34,000;1,550;9,554;5,281;35,310;5,059;9,941;-2,714;0,000;37,300;38,400;9,685;1,316;25,876;25,048;25,909;25,777;-3,069;25,807;0,000;269,240;Inf;275,000;275,000;25,487;2,493;23,864;24,033
16114,000;3,180;0,808;-34,000;1,550;9,554;5,281;35,310;5,059;9,941;-2,714;0,000;37,300;38,400;9,685;1,316;25,946;24,701;25,678;25,770;-3,069;25,807;0,000;269,240;Inf;275,000;275,000;25,652;2,505;23,454;24,014
16114,500;3,180;0,808;-34,000;1,550;9,554;5,281;35,310;5,059;9,941;-2,714;0,000;37,300;38,400;9,685;1,316;25,820;24,567;25,551;25,663;-3,069;25,807;0,000;269,040;Inf;275,000;275,000;25,524;2,516;23,335;23,977
16115,000;3,180;0,808;-34,000;1,550;9,554;5,281;35,310;5,059;9,941;-2,714;0,000;37,300;38,400;9,685;1,316;25,334;24,222;25,363;25,508;-3,069;25,807;0,000;269,040;Inf;275,000;275,000;25,400;2,527;23,107;23,914
16115,500;3,180;0,808;-34,000;1,550;9,554;5,273;35,354;5,066;10,038;-2,713;0,000;37,329;38,451;9,685;1,316;25,609;24,668;25,776;25,625;-3,066;25,805;0,000;269,040;Inf;275,000;275,000;25,106;2,537;24,031;23,891
16116,000;3,180;0,808;-34,000;1,550;9,554;5,273;35,354;5,066;10,038;-2,713;0,000;37,300;38,500;9,685;1,316;25,967;25,102;25,984;25,805;-3,066;25,805;0,000;269,040;Inf;275,000;275,000;25,419;2,548;23,935;23,920
16116,500;2,571;0,649;-34,448;1,526;9,569;5,273;35,354;5,066;10,038;-2,713;0,000;37,300;38,500;9,661;1,303;25,688;24,745;25,804;25,838;-3,066;25,805;0,000;269,040;Inf;275,000;275,000;25,715;2,558;23,555;23,961
16117,000;2,571;0,649;-34,448;1,526;9,569;5,273;35,354;5,066;10,038;-2,713;0,000;37,300;38,500;9,661;1,303;25,611;24,503;25,612;25,692;-3,066;25,805;0,000;269,040;Inf;275,000;275,000;25,519;2,559;23,350;23,945
16117,500;2,571;0,649;-34,448;1,526;9,569;5,273;35,354;5,066;10,038;-2,713;0,000;37,300;38,500;9,661;1,303;25,294;24,499;25,664;25,594;-3,066;25,805;0,000;268,740;Inf;275,000;275,000;25,354;2,559;23,364;23,927
16118,000;2,571;0,649;-34,448;1,526;9,569;5,273;35,354;5,066;10,038;-2,713;0,000;37,300;38,500;9,661;1,303;25,662;24,978;25,864;25,696;-3,066;25,805;0,000;268,740;Inf;275,000;275,000;25,263;2,559;23,949;23,906
16118,500;2,571;0,649;-34,448;1,526;9,569;5,273;35,354;5,066;10,038;-2,713;0,000;37,300;38,500;9,661;1,303;26,059;25,227;26,009;25,930;-3,066;25,805;0,000;268,940;Inf;275,000;275,000;25,550;2,559;24,225;23,875
16119,000;2,571;0,649;-34,448;1,526;9,569;5,313;35,308;5,059;10,037;-2,713;0,000;37,343;38,392;9,661;1,303;26,217;25,211;26,038;26,023;-3,068;25,810;0,000;268,940;Inf;275,000;275,000;25,806;2,559;23,658;23,916
16119,500;2,571;0,649;-34,448;1,526;9,569;5,313;35,308;5,059;10,037;-2,713;0,000;37,300;38,400;9,661;1,303;25,741;24,915;25,893;25,889;-3,068;25,810;0,000;269,240;Inf;275,000;275,000;25,872;2,559;23,388;23,945
16120,000;2,424;0,613;-34,892;1,521;9,531;5,313;35,308;5,059;10,037;-2,713;0,000;37,300;38,400;9,635;1,716;25,497;24,664;25,761;25,665;-3,068;25,810;0,000;269,240;Inf;275,000;275,000;25,610;2,560;23,530;23,940
16120,500;2,424;0,613;-34,892;1,521;9,531;5,313;35,308;5,059;10,037;-2,713;0,000;37,300;38,400;9,635;1,716;26,056;25,311;26,149;25,926;-3,068;25,810;0,000;269,240;Inf;275,000;275,000;25,397;2,557;24,113;23,960
16121,000;2,424;0,613;-34,892;1,521;9,531;5,313;35,308;5,059;10,037;-2,713;0,000;37,300;38,400;9,635;1,716;26,279;25,395;26,240;26,109;-3,068;25,810;0,000;269,240;Inf;275,000;275,000;25,861;2,555;24,043;23,946
16121,500;2,424;0,613;-34,892;1,521;9,531;5,313;35,308;5,059;10,037;-2,713;0,000;37,300;38,400;9,635;1,716;26,384;25,125;26,122;26,101;-3,068;25,810;0,000;269,140;Inf;275,000;275,000;26,006;2,553;23,745;23,960
16122,000;2,424;0,613;-34,892;1,521;9,531;5,257;35,291;5,070;10,089;-2,704;0,000;37,354;38,403;9,635;1,716;25,825;24,794;25,851;25,909;-3,062;25,809;0,000;269,140;Inf;275,000;275,000;25,933;2,551;23,523;23,957
16122,500;2,424;0,613;-34,892;1,521;9,531;5,257;35,291;5,070;10,089;-2,704;0,000;37,400;38,400;9,635;1,716;25,615;24,523;25,727;25,808;-3,062;25,809;0,000;269,040;Inf;275,000;275,000;25,595;2,549;23,793;23,980
16123,000;2,900;0,655;-35,209;1,485;9,578;5,257;35,291;5,070;10,089;-2,704;0,000;37,400;38,400;9,569;1,546;25,988;25,101;26,175;25,961;-3,062;25,809;0,000;269,040;Inf;275,000;275,000;25,418;2,547;24,299;23,999
16123,500;2,900;0,655;-35,209;1,485;9,578;5,257;35,291;5,070;10,089;-2,704;0,000;37,400;38,400;9,569;1,546;26,444;25,562;26,419;26,282;-3,062;25,809;0,000;269,240;Inf;275,000;275,000;25,806;2,553;24,097;24,062
16124,000;2,900;0,655;-35,209;1,485;9,578;5,257;35,291;5,070;10,089;-2,704;0,000;37,400;38,400;9,569;1,546;26,067;24,976;26,022;26,134;-3,062;25,809;0,000;269,240;Inf;275,000;275,000;26,177;2,558;23,697;24,089
16124,500;2,900;0,655;-35,209;1,485;9,578;5,257;35,291;5,070;10,089;-2,704;0,000;37,400;38,400;9,569;1,546;25,939;24,767;25,865;25,962;-3,062;25,809;0,000;269,440;Inf;275,000;275,000;25,800;2,564;23,607;24,099
16125,000;2,900;0,655;-35,209;1,485;9,578;5,257;35,291;5,070;10,089;-2,704;0,000;37,400;38,400;9,569;1,546;25,814;24,956;25,962;25,924;-3,062;25,809;0,000;269,440;Inf;275,000;275,000;25,633;2,569;23,869;24,098
16125,500;2,900;0,655;-35,209;1,485;9,578;5,204;35,348;5,078;10,207;-2,690;0,000;37,349;38,423;9,569;1,546;26,164;25,429;26,238;26,126;-3,053;25,797;0,000;269,240;Inf;275,000;275,000;25,664;2,575;24,441;24,086
16126,000;2,900;0,655;-35,209;1,485;9,578;5,204;35,348;5,078;10,207;-2,690;0,000;37,300;38,400;9,569;1,546;26,528;25,577;26,395;26,312;-3,053;25,797;0,000;269,240;Inf;275,000;275,000;25,989;2,580;24,032;24,106
16126,500;2,079;0,594;-33,879;1,515;9,480;5,204;35,348;5,078;10,207;-2,690;0,000;37,300;38,400;9,677;1,538;26,539;25,341;26,270;26,290;-3,053;25,797;0,000;269,640;Inf;275,000;275,000;26,203;2,585;23,766;24,128
16127,000;2,079;0,594;-33,879;1,515;9,480;5,204;35,348;5,078;10,207;-2,690;0,000;37,300;38,400;9,677;1,538;26,043;25,009;26,052;26,125;-3,053;25,797;0,000;269,640;Inf;275,000;275,000;26,110;2,577;23,563;24,111
16127,500;2,079;0,594;-33,879;1,515;9,480;5,204;35,348;5,078;10,207;-2,690;0,000;37,300;38,400;9,677;1,538;26,081;25,072;26,100;26,092;-3,053;25,797;0,000;269,640;Inf;275,000;275,000;25,807;2,569;23,993;24,125
16128,000;2,079;0,594;-33,879;1,515;9,480;5,204;35,348;5,078;10,207;-2,690;0,000;37,300;38,400;9,677;1,538;26,642;25,844;26,628;26,453;-3,053;25,797;0,000;269,640;Inf;275,000;275,000;25,836;2,561;24,620;24,138
16128,500;2,079;0,594;-33,879;1,515;9,480;5,253;35,295;5,072;10,162;-2,708;0,000;37,355;38,444;9,677;1,538;26,921;25,698;26,551;26,529;-3,064;25,807;0,000;269,240;Inf;275,000;275,000;26,392;2,553;24,322;24,141
16129,000;2,079;0,594;-33,879;1,515;9,480;5,253;35,295;5,072;10,162;-2,708;0,000;37,400;38,400;9,677;1,538;26,483;25,376;26,360;26,392;-3,064;25,807;0,000;269,240;Inf;275,000;275,000;26,425;2,545;24,009;24,110
16129,500;1,350;0,355;-34,782;1,508;9,494;5,253;35,295;5,072;10,162;-2,708;0,000;37,400;38,400;9,635;1,731;26,085;24,948;26,034;26,179;-3,064;25,807;0,000;269,940;Inf;275,000;275,000;26,153;2,538;23,743;24,116
16130,000;1,350;0,355;-34,782;1,508;9,494;5,253;35,295;5,072;10,162;-2,708;0,000;37,400;38,400;9,635;1,731;25,896;25,063;26,162;26,113;-3,064;25,807;0,000;269,940;Inf;275,000;275,000;25,811;2,518;24,615;24,132
16130,500;1,350;0,355;-34,782;1,508;9,494;5,253;35,295;5,072;10,162;-2,708;0,000;37,400;38,400;9,635;1,731;26,237;25,562;26,461;26,332;-3,064;25,807;0,000;269,440;Inf;275,000;275,000;25,808;2,499;24,909;24,130
16131,000;1,350;0,355;-34,782;1,508;9,494;5,253;35,295;5,072;10,162;-2,708;0,000;37,400;38,400;9,635;1,731;26,905;25,879;26,728;26,677;-3,064;25,807;0,000;269,440;Inf;275,000;275,000;26,148;2,480;24,434;24,118
16131,500;1,350;0,355;-34,782;1,508;9,494;5,253;35,295;5,072;10,162;-2,708;0,000;37,400;38,400;9,635;1,731;26,391;25,255;26,280;26,469;-3,064;25,807;0,000;269,340;Inf;275,000;275,000;26,547;2,462;24,048;24,128
16132,000;1,350;0,355;-34,782;1,508;9,494;5,290;35,264;5,076;10,209;-2,714;0,000;37,361;38,456;9,635;1,731;26,275;25,103;26,142;26,315;-3,068;25,800;0,000;269,340;Inf;275,000;275,000;26,099;2,443;23,975;24,122
16132,500;1,350;0,355;-34,782;1,508;9,494;5,290;35,264;5,076;10,209;-2,714;0,000;37,400;38,500;9,635;1,731;26,033;24,883;26,084;26,186;-3,068;25,800;0,000;268,940;Inf;275,000;275,000;25,959;2,425;23,802;24,135
16133,000;3,213;0,745;-35,209;1,503;9,607;5,290;35,264;5,076;10,209;-2,714;0,000;37,400;38,500;9,508;1,624;26,204;25,273;26,295;26,307;-3,068;25,800;0,000;268,940;Inf;275,000;275,000;25,796;2,408;24,345;24,158
16133,500;3,213;0,745;-35,209;1,503;9,607;5,290;35,264;5,076;10,209;-2,714;0,000;37,400;38,500;9,508;1,624;26,771;25,947;26,675;26,580;-3,068;25,800;0,000;269,140;Inf;275,000;275,000;26,020;2,421;24,590;24,053
16134,000;3,213;0,745;-35,209;1,503;9,607;5,290;35,264;5,076;10,209;-2,714;0,000;37,400;38,500;9,508;1,624;26,808;25,926;26,671;26,674;-3,068;25,800;0,000;269,140;Inf;275,000;275,000;26,493;2,434;24,150;23,980
16134,500;3,213;0,745;-35,209;1,503;9,607;5,290;35,264;5,076;10,209;-2,714;0,000;37,400;38,500;9,508;1,624;26,246;25,120;26,140;26,355;-3,068;25,800;0,000;268,940;Inf;275,000;275,000;26,520;2,447;24,029;23,885
16135,000;3,213;0,745;-35,209;1,503;9,607;5,272;35,339;5,063;10,328;-2,713;0,000;37,356;38,370;9,508;1,624;26,165;25,409;26,357;26,347;-3,066;25,790;0,000;268,940;Inf;275,000;275,000;25,965;2,459;24,383;23,826
16135,500;3,213;0,745;-35,209;1,503;9,607;5,272;35,339;5,063;10,328;-2,713;0,000;37,400;38,400;9,508;1,624;26,544;25,917;26,622;26,588;-3,066;25,790;0,000;268,640;Inf;275,000;275,000;26,069;2,472;25,039;23,756
16136,000;3,445;0,822;-35,209;1,553;9,606;5,272;35,339;5,063;10,328;-2,713;0,000;37,400;38,400;9,524;1,466;26,881;25,884;26,632;26,752;-3,066;25,790;0,000;268,640;Inf;275,000;275,000;26,418;2,484;24,871;23,635
16136,500;3,445;0,822;-35,209;1,553;9,606;5,272;35,339;5,063;10,328;-2,713;0,000;37,400;38,400;9,524;1,466;26,829;25,906;26,707;26,747;-3,066;25,790;0,000;268,640;Inf;275,000;275,000;26,537;2,500;24,606;23,609
16137,000;3,445;0,822;-35,209;1,553;9,606;5,272;35,339;5,063;10,328;-2,713;0,000;37,400;38,400;9,524;1,466;26,410;25,454;26,392;26,579;-3,066;25,790;0,000;268,640;Inf;275,000;275,000;26,547;2,515;24,051;23,672
16137,500;3,445;0,822;-35,209;1,553;9,606;5,272;35,339;5,063;10,328;-2,713;0,000;37,400;38,400;9,524;1,466;26,201;25,166;26,246;26,399;-3,066;25,790;0,000;268,540;Inf;275,000;275,000;26,209;2,530;24,399;23,701
16138,000;3,445;0,822;-35,209;1,553;9,606;5,214;35,348;5,080;10,393;-2,699;0,000;37,400;38,400;9,524;1,466;26,929;26,117;26,905;26,804;-3,060;25,787;0,000;268,540;Inf;275,000;275,000;26,689;2,560;25,022;23,730
16138,500;3,445;0,822;-35,209;1,553;9,606;5,214;35,348;5,080;10,393;-2,699;0,000;37,400;38,400;9,524;1,466;26,790;26,046;26,857;26,887;-3,060;25,787;0,000;268,340;Inf;275,000;275,000;26,689;2,560;24,903;23,815
16139,000;3,445;0,822;-35,209;1,553;9,606;5,214;35,348;5,080;10,393;-2,699;0,000;37,400;38,400;9,524;1,466;26,739;25,695;26,563;26,770;-3,060;25,787;0,000;268,340;Inf;275,000;275,000;26,645;2,575;24,526;23,860
16139,500;2,070;0,449;-35,209;1,479;9,541;5,214;35,348;5,080;10,393;-2,699;0,000;37,400;38,400;9,604;1,624;26,548;25,447;26,411;26,605;-3,060;25,787;0,000;268,440;Inf;275,000;275,000;26,442;2,589;24,316;23,854
16140,000;2,070;0,449;-35,209;1,479;9,541;5,214;35,348;5,080;10,393;-2,699;0,000;37,400;38,400;9,604;1,624;26,187;25,222;26,317;26,495;-3,060;25,787;0,000;268,440;Inf;275,000;275,000;26,253;2,580;24,147;23,883
16140,500;2,070;0,449;-35,209;1,479;9,541;5,214;35,348;5,080;10,393;-2,699;0,000;37,400;38,400;9,604;1,624;26,433;25,609;26,560;26,595;-3,060;25,787;0,000;268,240;Inf;275,000;275,000;26,055;2,572;25,285;23,875
16141,000;2,070;0,449;-35,209;1,479;9,541;5,214;35,348;5,080;10,393;-2,699;0,000;37,400;38,400;9,604;1,624;26,922;26,242;26,912;26,850;-3,060;25,787;0,000;268,240;Inf;275,000;275,000;26,299;2,564;25,022;23,900
16141,500;2,070;0,449;-35,209;1,479;9,541;5,294;35,277;5,078;10,371;-2,707;0,000;37,346;38,348;9,604;1,624;26,994;26,248;26,920;26,973;-3,063;25,782;0,000;268,140;Inf;275,000;275,000;26,732;2,556;24,604;23,997
16142,000;2,070;0,449;-35,209;1,479;9,541;5,294;35,277;5,078;10,371;-2,707;0,000;37,300;38,300;9,604;1,624;26,570;25,752;26,637;26,801;-3,063;25,782;0,000;268,140;Inf;275,000;275,000;26,784;2,548;24,293;23,977
16142,500;2,070;0,449;-35,209;1,479;9,541;5,294;35,277;5,078;10,371;-2,707;0,000;37,300;38,300;9,604;1,624;26,398;25,375;26,358;26,613;-3,063;25,782;0,000;267,740;Inf;275,000;275,000;26,440;2,540;24,409;24,030
