t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
16143,000;2,031;0,540;-33,538;1,580;9,465;5,294;35,277;5,078;10,371;-2,707;0,000;37,300;38,300;9,836;1,563;26,297;25,484;26,462;26,541;-3,063;25,782;0,000;267,740;Inf;275,000;275,000;26,186;2,532;24,872;24,149
16143,500;2,031;0,540;-33,538;1,580;9,465;5,294;35,277;5,078;10,371;-2,707;0,000;37,300;38,300;9,836;1,563;26,713;25,770;26,656;26,683;-3,063;25,782;0,000;267,840;Inf;275,000;275,000;26,196;2,524;25,055;24,149
16144,000;2,031;0,540;-33,538;1,580;9,465;5,294;35,277;5,078;10,371;-2,707;0,000;37,300;38,300;9,836;1,563;26,562;25,758;26,623;26,833;-3,063;25,782;0,000;267,840;Inf;275,000;275,000;26,456;2,516;24,672;24,240
16144,500;2,031;0,540;-33,538;1,580;9,465;5,294;35,277;5,078;10,371;-2,707;0,000;37,300;38,300;9,836;1,563;26,548;25,574;26,482;26,701;-3,063;25,782;0,000;267,640;Inf;275,000;275,000;26,444;2,508;24,439;24,320
16145,000;2,031;0,540;-33,538;1,580;9,465;5,293;35,327;5,079;10,485;-2,712;0,000;37,355;38,392;9,836;1,563;26,386;25,422;26,487;26,566;-3,065;25,780;0,000;267,640;Inf;275,000;275,000;26,326;2,500;24,362;24,369
16145,500;2,031;0,540;-33,538;1,580;9,465;5,293;35,327;5,079;10,485;-2,712;0,000;37,400;38,400;9,836;1,563;26,763;25,983;26,859;26,764;-3,065;25,780;0,000;267,640;Inf;275,000;275,000;26,215;2,492;24,763;24,338
16146,000;2,031;0,540;-33,538;1,580;9,465;5,293;35,327;5,079;10,485;-2,712;0,000;37,400;38,400;9,836;1,563;27,170;26,058;26,940;26,931;-3,065;25,780;0,000;267,640;Inf;275,000;275,000;26,593;2,485;24,898;24,257
16146,500;3,119;0,776;-34,848;1,567;9,581;5,293;35,327;5,079;10,485;-2,712;0,000;37,400;38,400;9,609;1,362;27,170;26,058;26,940;26,931;-3,065;25,780;0,000;267,640;Inf;275,000;275,000;26,775;2,477;24,699;24,228
16147,000;3,119;0,776;-34,848;1,567;9,581;5,293;35,327;5,079;10,485;-2,712;0,000;37,400;38,400;9,609;1,362;26,812;25,677;26,605;26,788;-3,065;25,780;0,000;267,640;Inf;275,000;275,000;26,775;2,488;24,451;24,223
16147,500;3,119;0,776;-34,848;1,567;9,581;5,293;35,327;5,079;10,485;-2,712;0,000;37,400;38,400;9,609;1,362;26,410;25,695;26,687;26,704;-3,065;25,780;0,000;267,840;Inf;275,000;275,000;26,471;2,498;24,568;24,216
16148,000;3,119;0,776;-34,848;1,567;9,581;5,293;35,327;5,079;10,485;-2,712;0,000;37,400;38,400;9,609;1,362;26,741;26,123;26,897;26,878;-3,065;25,780;0,000;267,840;Inf;275,000;275,000;26,660;2,518;25,138;24,219
16148,500;3,119;0,776;-34,848;1,567;9,581;5,298;35,339;5,098;10,554;-2,717;0,000;37,346;38,347;9,609;1,362;27,175;26,240;27,053;27,079;-3,066;25,776;0,000;267,940;Inf;275,000;275,000;26,660;2,518;25,107;24,223
16149,000;3,119;0,776;-34,848;1,567;9,581;5,298;35,339;5,098;10,554;-2,717;0,000;37,300;38,300;9,609;1,362;27,143;26,075;26,923;27,073;-3,066;25,776;0,000;267,940;Inf;275,000;275,000;26,887;2,528;24,838;24,199
16149,500;3,119;0,776;-34,848;1,567;9,581;5,298;35,339;5,098;10,554;-2,717;0,000;37,300;38,300;9,609;1,362;26,840;25,800;26,717;26,907;-3,066;25,776;0,000;268,040;Inf;275,000;275,000;26,804;2,547;24,579;24,186
16150,000;1,159;0,349;-33,441;1,579;9,506;5,298;35,339;5,098;10,554;-2,717;0,000;37,300;38,300;9,837;1,538;26,496;25,697;26,696;26,793;-3,066;25,776;0,000;268,040;Inf;275,000;275,000;26,566;2,547;24,572;24,165
16150,500;1,159;0,349;-33,441;1,579;9,506;5,298;35,339;5,098;10,554;-2,717;0,000;37,300;38,300;9,837;1,538;26,877;26,207;26,979;26,956;-3,066;25,776;0,000;268,040;Inf;275,000;275,000;26,421;2,525;25,242;24,144
16151,000;1,159;0,349;-33,441;1,579;9,506;5,298;35,339;5,098;10,554;-2,717;0,000;37,300;38,300;9,837;1,538;27,289;26,423;27,164;27,213;-3,066;25,776;0,000;268,040;Inf;275,000;275,000;26,755;2,502;25,367;24,137
16151,500;1,159;0,349;-33,441;1,579;9,506;5,298;35,339;5,098;10,554;-2,717;0,000;37,300;38,300;9,837;1,538;27,182;26,215;26,940;27,201;-3,066;25,776;0,000;267,740;Inf;275,000;275,000;27,022;2,480;25,049;24,071
16152,000;1,159;0,349;-33,441;1,579;9,506;5,309;35,263;5,079;10,532;-2,716;0,000;37,338;38,305;9,837;1,538;27,182;26,215;26,940;27,201;-3,075;25,772;0,000;267,740;Inf;275,000;275,000;26,885;2,459;24,616;24,100
16152,500;1,159;0,349;-33,441;1,579;9,506;5,309;35,263;5,079;10,532;-2,716;0,000;37,300;38,300;9,837;1,538;26,921;25,840;26,790;27,022;-3,075;25,772;0,000;268,440;Inf;275,000;275,000;26,885;2,437;24,446;24,074
16153,000;1,159;0,349;-33,441;1,579;9,506;5,309;35,263;5,079;10,532;-2,716;0,000;37,300;38,300;9,837;1,538;26,539;25,584;26,658;26,833;-3,075;25,772;0,000;268,440;Inf;275,000;275,000;26,643;2,416;24,878;24,060
16153,500;2,358;0,628;-34,306;1,606;9,598;5,309;35,263;5,079;10,532;-2,716;0,000;37,300;38,300;9,607;1,455;27,028;26,055;26,984;26,951;-3,075;25,772;0,000;268,040;Inf;275,000;275,000;26,404;2,396;25,092;24,071
16154,000;2,358;0,628;-34,306;1,606;9,598;5,309;35,263;5,079;10,532;-2,716;0,000;37,300;38,300;9,607;1,455;27,357;26,400;27,287;27,192;-3,075;25,772;0,000;268,040;Inf;275,000;275,000;26,754;2,395;24,918;24,108
16154,500;2,358;0,628;-34,306;1,606;9,598;5,309;35,263;5,079;10,532;-2,716;0,000;37,300;38,300;9,607;1,455;27,110;25,989;26,947;27,106;-3,075;25,772;0,000;268,240;Inf;275,000;275,000;27,059;2,395;24,695;24,104
16155,000;2,358;0,628;-34,306;1,606;9,598;5,309;35,263;5,079;10,532;-2,716;0,000;37,300;38,300;9,607;1,455;26,995;25,982;26,985;27,014;-3,075;25,772;0,000;268,240;Inf;275,000;275,000;26,788;2,394;24,687;24,099
16155,500;2,358;0,628;-34,306;1,606;9,598;5,256;35,334;5,105;10,678;-2,708;0,000;37,337;38,355;9,607;1,455;27,345;26,245;27,145;27,149;-3,067;25,771;0,000;268,340;Inf;275,000;275,000;26,744;2,393;25,157;24,109
16156,000;2,358;0,628;-34,306;1,606;9,598;5,256;35,334;5,105;10,678;-2,708;0,000;37,300;38,400;9,607;1,455;27,298;26,565;27,362;27,360;-3,067;25,771;0,000;268,340;Inf;275,000;275,000;26,971;2,393;25,269;24,061
16156,500;1,990;0,565;-34,278;1,551;9,557;5,256;35,334;5,105;10,678;-2,708;0,000;37,300;38,400;9,635;1,556;27,285;26,401;27,315;27,349;-3,067;25,771;0,000;268,140;Inf;275,000;275,000;27,146;2,392;25,003;24,079
16157,000;1,990;0,565;-34,278;1,551;9,557;5,256;35,334;5,105;10,678;-2,708;0,000;37,300;38,400;9,635;1,556;27,190;26,070;27,029;27,190;-3,067;25,771;0,000;268,140;Inf;275,000;275,000;27,087;2,386;24,791;24,136
16157,500;1,990;0,565;-34,278;1,551;9,557;5,256;35,334;5,105;10,678;-2,708;0,000;37,300;38,400;9,635;1,556;27,104;26,026;26,997;27,121;-3,067;25,771;0,000;267,740;Inf;275,000;275,000;26,870;2,379;24,820;24,161
16158,000;1,990;0,565;-34,278;1,551;9,557;5,256;35,334;5,105;10,678;-2,708;0,000;37,300;38,400;9,635;1,556;27,104;26,026;26,997;27,121;-3,067;25,771;0,000;267,740;Inf;275,000;275,000;26,812;2,373;25,206;24,176
16158,500;1,990;0,565;-34,278;1,551;9,557;5,256;35,334;5,105;10,678;-2,708;0,000;37,300;38,400;9,635;1,556;27,325;26,530;27,376;27,348;-3,067;25,771;0,000;268,140;Inf;275,000;275,000;26,812;2,366;25,319;24,245
16159,000;1,990;0,565;-34,278;1,551;9,557;5,317;35,307;5,086;10,684;-2,717;0,000;37,335;38,289;9,635;1,556;27,645;26,627;27,415;27,463;-3,073;25,761;0,000;268,140;Inf;275,000;275,000;27,145;2,360;24,985;24,270
16159,500;1,990;0,565;-34,278;1,551;9,557;5,317;35,307;5,086;10,684;-2,717;0,000;37,300;38,300;9,635;1,556;27,431;26,475;27,367;27,423;-3,073;25,761;0,000;267,240;Inf;275,000;275,000;27,288;2,354;24,733;24,315
16160,000;2,080;0,557;-33,281;1,556;9,479;5,317;35,307;5,086;10,684;-2,717;0,000;37,300;38,300;9,809;1,473;27,178;26,108;27,139;27,233;-3,073;25,761;0,000;267,240;Inf;275,000;275,000;27,174;2,348;24,888;24,311
16160,500;2,080;0,557;-33,281;1,556;9,479;5,317;35,307;5,086;10,684;-2,717;0,000;37,300;38,300;9,809;1,473;27,178;26,108;27,139;27,233;-3,073;25,761;0,000;268,340;Inf;275,000;275,000;26,914;2,344;25,646;24,342
16161,000;2,080;0,557;-33,281;1,556;9,479;5,317;35,307;5,086;10,684;-2,717;0,000;37,300;38,300;9,809;1,473;27,486;26,756;27,527;27,460;-3,073;25,761;0,000;268,340;Inf;275,000;275,000;26,914;2,340;25,467;24,352
16161,500;2,080;0,557;-33,281;1,556;9,479;5,317;35,307;5,086;10,684;-2,717;0,000;37,300;38,300;9,809;1,473;27,708;26,669;27,409;27,532;-3,073;25,761;0,000;266,940;Inf;275,000;275,000;27,307;2,335;25,194;24,299
16162,000;2,080;0,557;-33,281;1,556;9,479;5,317;35,307;5,086;10,684;-2,717;0,000;37,300;38,300;9,809;1,473;27,324;26,437;27,284;27,439;-3,073;25,761;0,000;266,940;Inf;275,000;275,000;27,330;2,331;24,871;24,258
16162,500;2,080;0,557;-33,281;1,556;9,479;5,313;35,320;5,091;10,775;-2,720;0,000;37,335;38,310;9,809;1,473;27,004;26,014;27,067;27,282;-3,070;25,757;0,000;267,940;Inf;275,000;275,000;27,121;2,327;25,379;24,211
16163,000;2,080;0,557;-33,281;1,556;9,479;5,313;35,320;5,091;10,775;-2,720;0,000;37,300;38,300;9,809;1,473;27,683;26,948;27,668;27,633;-3,070;25,757;0,000;267,940;Inf;275,000;275,000;26,842;2,323;25,756;24,170
16163,500;2,080;0,557;-33,281;1,556;9,479;5,313;35,320;5,091;10,775;-2,720;0,000;37,300;38,300;9,809;1,473;27,931;26,844;27,688;27,703;-3,070;25,757;0,000;266,940;Inf;275,000;275,000;27,483;2,319;25,457;24,174
16164,000;2,805;0,760;-33,543;1,522;9,499;5,313;35,320;5,091;10,775;-2,720;0,000;37,300;38,300;9,841;1,501;27,538;26,515;27,423;27,567;-3,070;25,757;0,000;266,940;Inf;275,000;275,000;27,542;2,315;25,211;24,187
16164,500;2,805;0,760;-33,543;1,522;9,499;5,313;35,320;5,091;10,775;-2,720;0,000;37,300;38,300;9,841;1,501;27,146;26,191;27,245;27,439;-3,070;25,757;0,000;267,840;Inf;275,000;275,000;27,261;2,323;25,005;24,196
16165,000;2,805;0,760;-33,543;1,522;9,499;5,313;35,320;5,091;10,775;-2,720;0,000;37,300;38,300;9,841;1,501;27,366;26,645;27,534;27,540;-3,070;25,757;0,000;267,840;Inf;275,000;275,000;27,005;2,331;25,555;24,195
16165,500;2,805;0,760;-33,543;1,522;9,499;5,313;35,320;5,091;10,775;-2,720;0,000;37,300;38,300;9,841;1,501;27,974;27,179;27,869;27,828;-3,070;25,757;0,000;267,940;Inf;275,000;275,000;27,271;2,339;26,136;24,196
16166,000;2,805;0,760;-33,543;1,522;9,499;5,351;35,304;5,089;10,792;-2,720;0,000;37,327;38,287;9,841;1,501;28,121;27,013;27,805;27,907;-3,071;25,762;0,000;267,940;Inf;275,000;275,000;27,713;2,346;25,638;24,163
16166,500;2,805;0,760;-33,543;1,522;9,499;5,351;35,304;5,089;10,792;-2,720;0,000;37,300;38,300;9,841;1,501;27,629;26,613;27,488;27,731;-3,071;25,762;0,000;267,740;Inf;275,000;275,000;27,712;2,354;25,363;24,132
16167,000;2,805;0,760;-33,543;1,522;9,499;5,351;35,304;5,089;10,792;-2,720;0,000;37,300;38,300;9,841;1,501;27,259;26,225;27,238;27,537;-3,071;25,762;0,000;267,740;Inf;275,000;275,000;27,365;2,361;25,077;24,113
16167,500;2,761;0,654;-35,162;1,490;9,558;5,351;35,304;5,089;10,792;-2,720;0,000;37,300;38,300;9,666;1,618;27,414;26,456;27,461;27,548;-3,071;25,762;0,000;268,340;Inf;275,000;275,000;27,065;2,369;25,357;24,082
16168,000;2,761;0,654;-35,162;1,490;9,558;5,351;35,304;5,089;10,792;-2,720;0,000;37,300;38,300;9,666;1,618;27,906;27,304;27,968;27,895;-3,071;25,762;0,000;268,340;Inf;275,000;275,000;27,220;2,375;26,193;24,068
16168,500;2,761;0,654;-35,162;1,490;9,558;5,351;35,304;5,089;10,792;-2,720;0,000;37,300;38,300;9,666;1,618;28,096;27,324;28,008;28,034;-3,071;25,762;0,000;268,140;Inf;275,000;275,000;27,768;2,381;25,942;24,045
16169,000;2,761;0,654;-35,162;1,490;9,558;5,351;35,304;5,089;10,792;-2,720;0,000;37,300;38,300;9,666;1,618;27,586;26,738;27,610;27,842;-3,071;25,762;0,000;268,140;Inf;275,000;275,000;27,865;2,388;25,459;24,002
16169,500;2,761;0,654;-35,162;1,490;9,558;5,281;35,302;5,106;10,873;-2,723;0,000;37,313;38,255;9,666;1,618;27,465;26,413;27,370;27,677;-3,076;25,751;0,000;267,940;Inf;275,000;275,000;27,444;2,394;25,214;23,998
16170,000;2,761;0,654;-35,162;1,490;9,558;5,281;35,302;5,106;10,873;-2,723;0,000;37,300;38,300;9,666;1,618;27,575;26,527;27,474;27,647;-3,076;25,751;0,000;267,940;Inf;275,000;275,000;27,231;2,400;25,504;23,963
16170,500;2,761;0,654;-35,162;1,490;9,558;5,281;35,302;5,106;10,873;-2,723;0,000;37,300;38,300;9,666;1,618;28,003;27,383;28,013;27,986;-3,076;25,751;0,000;268,040;Inf;275,000;275,000;27,306;2,406;26,304;23,966
16171,000;2,280;0,651;-34,063;1,510;9,567;5,281;35,302;5,106;10,873;-2,723;0,000;37,300;38,300;9,668;1,474;28,066;27,244;27,890;28,061;-3,076;25,751;0,000;268,040;Inf;275,000;275,000;27,846;2,411;26,067;23,932
16171,500;2,280;0,651;-34,063;1,510;9,567;5,281;35,302;5,106;10,873;-2,723;0,000;37,300;38,300;9,668;1,474;28,066;27,244;27,890;28,061;-3,076;25,751;0,000;267,940;Inf;275,000;275,000;27,815;2,409;25,587;23,927
16172,000;2,280;0,651;-34,063;1,510;9,567;5,281;35,302;5,106;10,873;-2,723;0,000;37,300;38,300;9,668;1,474;27,886;26,848;27,743;27,888;-3,076;25,751;0,000;267,940;Inf;275,000;275,000;27,815;2,407;25,570;23,901
16172,500;2,280;0,651;-34,063;1,510;9,567;5,281;35,302;5,106;10,873;-2,723;0,000;37,300;38,300;9,668;1,474;27,457;26,694;27,662;27,774;-3,076;25,751;0,000;268,040;Inf;275,000;275,000;27,591;2,405;26,174;23,900
16173,000;2,280;0,651;-34,063;1,510;9,567;5,295;35,345;5,121;10,969;-2,722;0,000;37,312;38,208;9,668;1,474;27,939;27,141;27,883;27,927;-3,069;25,755;0,000;268,040;Inf;275,000;275,000;27,397;2,403;26,262;23,919
16173,500;2,280;0,651;-34,063;1,510;9,567;5,295;35,345;5,121;10,969;-2,722;0,000;37,300;38,200;9,668;1,474;27,995;27,423;28,064;28,160;-3,069;25,755;0,000;268,640;Inf;275,000;275,000;27,723;2,401;25,788;23,918
16174,000;2,280;0,651;-34,063;1,510;9,567;5,295;35,345;5,121;10,969;-2,722;0,000;37,300;38,200;9,668;1,474;27,827;26,973;27,833;28,053;-3,069;25,755;0,000;268,640;Inf;275,000;275,000;27,910;2,399;25,579;23,971
16174,500;1,516;0,441;-33,233;1,553;9,509;5,295;35,345;5,121;10,969;-2,722;0,000;37,300;38,200;9,745;1,541;27,862;26,797;27,693;27,945;-3,069;25,755;0,000;268,340;Inf;275,000;275,000;27,671;2,397;25,579;23,971
16175,000;1,516;0,441;-33,233;1,553;9,509;5,295;35,345;5,121;10,969;-2,722;0,000;37,300;38,200;9,745;1,541;27,819;26,890;27,744;27,875;-3,069;25,755;0,000;268,340;Inf;275,000;275,000;27,574;2,383;25,740;23,988
16175,500;1,516;0,441;-33,233;1,553;9,509;5,295;35,345;5,121;10,969;-2,722;0,000;37,300;38,200;9,745;1,541;28,065;27,142;27,932;28,050;-3,069;25,755;0,000;268,340;Inf;275,000;275,000;27,582;2,368;26,198;23,968
16176,000;1,516;0,441;-33,233;1,553;9,509;5,295;35,345;5,121;10,969;-2,722;0,000;37,300;38,200;9,745;1,541;28,089;27,433;28,171;28,195;-3,069;25,755;0,000;268,340;Inf;275,000;275,000;27,797;2,354;25,843;23,991
16176,500;1,516;0,441;-33,233;1,553;9,509;5,312;35,279;5,106;10,967;-2,710;0,000;37,305;38,222;9,745;1,541;28,038;27,074;27,863;28,131;-3,070;25,748;0,000;268,040;Inf;275,000;275,000;27,972;2,341;25,664;24,001
16177,000;1,516;0,441;-33,233;1,553;9,509;5,312;35,279;5,106;10,967;-2,710;0,000;37,300;38,200;9,745;1,541;27,854;26,931;27,841;27,998;-3,070;25,748;0,000;268,040;Inf;275,000;275,000;27,656;2,301;25,815;24,005
16177,500;3,518;0,836;-35,209;1,498;9,615;5,312;35,279;5,106;10,967;-2,710;0,000;37,300;38,200;9,599;1,462;27,854;26,931;27,841;27,998;-3,070;25,748;0,000;268,440;Inf;275,000;275,000;27,656;2,301;25,815;24,005
16178,000;3,518;0,836;-35,209;1,498;9,615;5,312;35,279;5,106;10,967;-2,710;0,000;37,300;38,200;9,599;1,462;28,443;27,594;28,237;28,337;-3,070;25,748;0,000;268,440;Inf;275,000;275,000;27,656;2,321;26,286;23,967
16178,500;3,518;0,836;-35,209;1,498;9,615;5,312;35,279;5,106;10,967;-2,710;0,000;37,300;38,200;9,599;1,462;27,900;27,082;27,956;28,205;-3,070;25,748;0,000;268,340;Inf;275,000;275,000;28,153;2,340;25,652;23,897
16179,000;3,518;0,836;-35,209;1,498;9,615;5,312;35,279;5,106;10,967;-2,710;0,000;37,300;38,200;9,599;1,462;28,105;26,962;27,870;28,114;-3,070;25,748;0,000;268,340;Inf;275,000;275,000;27,786;2,360;25,980;23,858
16179,500;3,518;0,836;-35,209;1,498;9,615;5,345;35,357;5,100;11,091;-2,717;0,000;37,294;38,202;9,599;1,462;28,081;27,478;28,146;28,239;-3,077;25,745;0,000;267,740;Inf;275,000;275,000;27,763;2,379;26,551;23,874
16180,000;3,518;0,836;-35,209;1,498;9,615;5,345;35,357;5,100;11,091;-2,717;0,000;37,300;38,200;9,599;1,462;28,424;27,592;28,249;28,424;-3,077;25,745;0,000;267,740;Inf;275,000;275,000;27,986;2,397;26,527;23,878
16180,500;3,518;0,836;-35,209;1,498;9,615;5,345;35,357;5,100;11,091;-2,717;0,000;37,300;38,200;9,599;1,462;28,503;27,483;28,200;28,418;-3,077;25,745;0,000;268,340;Inf;275,000;275,000;28,172;2,416;26,193;23,843
16181,000;2,904;0,705;-35,209;1,538;9,563;5,345;35,357;5,100;11,091;-2,717;0,000;37,300;38,200;9,529;1,148;27,968;27,241;28,077;28,300;-3,077;25,745;0,000;268,340;Inf;275,000;275,000;28,151;2,434;25,961;23,803
16181,500;2,904;0,705;-35,209;1,538;9,563;5,345;35,357;5,100;11,091;-2,717;0,000;37,300;38,200;9,529;1,148;27,819;26,877;27,790;28,151;-3,077;25,745;0,000;268,540;Inf;275,000;275,000;27,896;2,441;25,720;23,812
16182,000;2,904;0,705;-35,209;1,538;9,563;5,345;35,357;5,100;11,091;-2,717;0,000;37,300;38,200;9,529;1,148;28,115;27,100;27,964;28,177;-3,077;25,745;0,000;268,540;Inf;275,000;275,000;27,659;2,449;26,693;23,898
16182,500;2,904;0,705;-35,209;1,538;9,563;5,345;35,357;5,100;11,091;-2,717;0,000;37,300;38,200;9,529;1,148;28,312;27,668;28,329;28,411;-3,077;25,745;0,000;268,740;Inf;275,000;275,000;27,839;2,457;26,568;23,944
16183,000;2,904;0,705;-35,209;1,538;9,563;5,355;35,286;5,120;11,080;-2,718;0,000;37,288;38,205;9,529;1,148;28,264;27,760;28,358;28,521;-3,061;25,744;0,000;268,740;Inf;275,000;275,000;28,180;2,464;26,126;23,997
16183,500;2,904;0,705;-35,209;1,538;9,563;5,355;35,286;5,120;11,080;-2,718;0,000;37,300;38,200;9,529;1,148;28,179;27,156;28,003;28,307;-3,061;25,744;0,000;268,440;Inf;275,000;275,000;28,226;2,471;25,929;24,001
16184,000;2,117;0,554;-33,599;1,546;9,504;5,355;35,286;5,120;11,080;-2,718;0,000;37,300;38,200;9,756;1,546;27,947;27,281;28,151;28,262;-3,061;25,744;0,000;268,440;Inf;275,000;275,000;27,911;2,478;26,118;24,018
16184,500;2,117;0,554;-33,599;1,546;9,504;5,355;35,286;5,120;11,080;-2,718;0,000;37,300;38,200;9,756;1,546;28,199;27,620;28,329;28,383;-3,061;25,744;0,000;268,340;Inf;275,000;275,000;27,910;2,472;26,600;24,047
16185,000;2,117;0,554;-33,599;1,546;9,504;5,355;35,286;5,120;11,080;-2,718;0,000;37,300;38,200;9,756;1,546;28,686;27,760;28,375;28,576;-3,061;25,744;0,000;268,340;Inf;275,000;275,000;28,133;2,466;26,808;24,081
16185,500;2,117;0,554;-33,599;1,546;9,504;5,355;35,286;5,120;11,080;-2,718;0,000;37,300;38,200;9,756;1,546;28,664;27,795;28,389;28,635;-3,061;25,744;0,000;268,540;Inf;275,000;275,000;28,349;2,461;26,558;24,124
16186,000;2,117;0,554;-33,599;1,546;9,504;5,295;35,306;5,125;11,181;-2,710;0,000;37,284;38,152;9,756;1,546;28,193;27,542;28,306;28,523;-3,068;25,742;0,000;268,540;Inf;275,000;275,000;28,371;2,455;25,983;24,209
16186,500;2,117;0,554;-33,599;1,546;9,504;5,295;35,306;5,125;11,181;-2,710;0,000;37,300;38,200;9,756;1,546;28,056;27,144;27,963;28,371;-3,068;25,742;0,000;268,840;Inf;275,000;275,000;28,141;2,450;26,172;24,214
16187,000;2,117;0,554;-33,599;1,546;9,504;5,295;35,306;5,125;11,181;-2,710;0,000;37,300;38,200;9,756;1,546;28,535;27,665;28,382;28,508;-3,068;25,742;0,000;268,840;Inf;275,000;275,000;27,884;2,444;26,648;24,201
16187,500;2,879;0,680;-35,209;1,521;9,629;5,295;35,306;5,125;11,181;-2,710;0,000;37,300;38,200;9,589;1,516;28,567;27,953;28,604;28,694;-3,068;25,742;0,000;268,440;Inf;275,000;275,000;28,273;2,439;26,794;24,217
16188,000;2,879;0,680;-35,209;1,521;9,629;5,295;35,306;5,125;11,181;-2,710;0,000;37,300;38,200;9,589;1,516;28,353;27,527;28,131;28,634;-3,068;25,742;0,000;268,440;Inf;275,000;275,000;28,454;2,446;26,401;24,194
16188,500;2,879;0,680;-35,209;1,521;9,629;5,295;35,306;5,125;11,181;-2,710;0,000;37,300;38,200;9,589;1,516;28,466;27,471;28,109;28,548;-3,068;25,742;0,000;268,640;Inf;275,000;275,000;28,161;2,453;26,225;24,161
16189,000;2,879;0,680;-35,209;1,521;9,629;5,295;35,306;5,125;11,181;-2,710;0,000;37,300;38,200;9,589;1,516;27,994;27,139;27,946;28,401;-3,068;25,742;0,000;268,640;Inf;275,000;275,000;28,148;2,460;25,984;24,189
16189,500;2,879;0,680;-35,209;1,521;9,629;5,297;35,363;5,124;11,274;-2,713;0,000;37,278;38,151;9,589;1,516;28,230;27,553;28,324;28,492;-3,066;25,734;0,000;268,440;Inf;275,000;275,000;27,870;2,467;26,774;24,143
16190,000;2,879;0,680;-35,209;1,521;9,629;5,297;35,363;5,124;11,274;-2,713;0,000;37,300;38,200;9,589;1,516;28,675;27,923;28,575;28,713;-3,066;25,734;0,000;268,440;Inf;275,000;275,000;28,150;2,474;26,681;24,113
16190,500;1,302;0,316;-35,209;1,511;9,687;5,297;35,363;5,124;11,274;-2,713;0,000;37,300;38,200;9,575;1,471;28,573;27,586;28,244;28,709;-3,066;25,734;0,000;268,840;Inf;275,000;275,000;28,472;2,480;26,285;24,090
16191,000;1,302;0,316;-35,209;1,511;9,687;5,297;35,363;5,124;11,274;-2,713;0,000;37,300;38,200;9,575;1,471;28,489;27,450;28,093;28,603;-3,066;25,734;0,000;268,840;Inf;275,000;275,000;28,278;2,461;26,242;24,074
16191,500;1,302;0,316;-35,209;1,511;9,687;5,297;35,363;5,124;11,274;-2,713;0,000;37,300;38,200;9,575;1,471;28,256;27,672;28,325;28,575;-3,066;25,734;0,000;268,640;Inf;275,000;275,000;28,159;2,442;26,559;24,072
16192,000;1,302;0,316;-35,209;1,511;9,687;5,297;35,363;5,124;11,274;-2,713;0,000;37,300;38,200;9,575;1,471;28,598;28,023;28,561;28,750;-3,066;25,734;0,000;268,640;Inf;275,000;275,000;28,207;2,423;27,026;24,089
16192,500;1,302;0,316;-35,209;1,511;9,687;5,341;35,292;5,113;11,258;-2,716;0,000;37,266;38,155;9,575;1,471;28,872;27,987;28,522;28,880;-3,071;25,740;0,000;268,640;Inf;275,000;275,000;28,483;2,405;26,947;24,015
16193,000;1,302;0,316;-35,209;1,511;9,687;5,341;35,292;5,113;11,258;-2,716;0,000;37,300;38,200;9,575;1,471;28,893;27,983;28,591;28,889;-3,071;25,740;0,000;268,640;Inf;275,000;275,000;28,565;2,387;26,358;23,840
16193,500;1,302;0,316;-35,209;1,511;9,687;5,341;35,292;5,113;11,258;-2,716;0,000;37,300;38,200;9,575;1,471;28,520;27,633;28,317;28,735;-3,071;25,740;0,000;268,640;Inf;275,000;275,000;28,589;2,369;26,136;23,784
16194,000;2,854;0,632;-35,209;1,539;9,600;5,341;35,292;5,113;11,258;-2,716;0,000;37,300;38,200;9,593;1,595;28,650;27,586;28,418;28,648;-3,071;25,740;0,000;268,640;Inf;275,000;275,000;28,301;2,352;26,373;23,769
16194,500;2,854;0,632;-35,209;1,539;9,600;5,341;35,292;5,113;11,258;-2,716;0,000;37,300;38,200;9,593;1,595;28,891;28,079;28,796;28,842;-3,071;25,740;0,000;268,940;Inf;275,000;275,000;28,326;2,360;26,961;23,743
16195,000;2,854;0,632;-35,209;1,539;9,600;5,341;35,292;5,113;11,258;-2,716;0,000;37,300;38,200;9,593;1,595;28,689;28,150;28,713;28,935;-3,071;25,740;0,000;268,940;Inf;275,000;275,000;28,652;2,368;26,968;23,737
16195,500;2,854;0,632;-35,209;1,539;9,600;5,341;35,292;5,113;11,258;-2,716;0,000;37,300;38,200;9,593;1,595;28,615;27,799;28,383;28,872;-3,071;25,740;0,000;268,740;Inf;275,000;275,000;28,622;2,376;26,602;23,723
16196,000;2,854;0,632;-35,209;1,539;9,600;5,326;35,280;5,121;11,332;-2,713;0,000;37,252;38,087;9,593;1,595;28,543;27,731;28,355;28,774;-3,076;25,723;0,000;268,740;Inf;275,000;275,000;28,418;2,384;26,479;23,694
16196,500;2,854;0,632;-35,209;1,539;9,600;5,326;35,280;5,121;11,332;-2,713;0,000;37,300;38,100;9,593;1,595;28,311;27,733;28,394;28,696;-3,076;25,723;0,000;268,740;Inf;275,000;275,000;28,351;2,391;27,059;23,677
16197,000;2,816;0,745;-33,814;1,575;9,535;5,326;35,280;5,121;11,332;-2,713;0,000;37,300;38,100;9,707;1,399;28,741;28,119;28,701;28,862;-3,076;25,723;0,000;268,740;Inf;275,000;275,000;28,283;2,399;27,182;23,653
16197,500;2,816;0,745;-33,814;1,575;9,535;5,326;35,280;5,121;11,332;-2,713;0,000;37,300;38,100;9,707;1,399;28,989;28,242;28,816;29,005;-3,076;25,723;0,000;269,040;Inf;275,000;275,000;28,606;2,406;26,868;23,662
16198,000;2,816;0,745;-33,814;1,575;9,535;5,326;35,280;5,121;11,332;-2,713;0,000;37,300;38,100;9,707;1,399;28,936;28,019;28,756;28,946;-3,076;25,723;0,000;269,040;Inf;275,000;275,000;28,763;2,413;26,617;23,705
16198,500;2,816;0,745;-33,814;1,575;9,535;5,326;35,280;5,121;11,332;-2,713;0,000;37,300;38,100;9,707;1,399;28,636;27,555;28,428;28,781;-3,076;25,723;0,000;268,940;Inf;275,000;275,000;28,664;2,419;26,298;23,664
16199,000;2,816;0,745;-33,814;1,575;9,535;5,317;35,335;5,140;11,436;-2,714;0,000;37,241;38,116;9,707;1,399;28,945;27,733;28,671;28,788;-3,070;25,720;0,000;268,940;Inf;275,000;275,000;28,350;2,426;26,439;23,686
16199,500;2,816;0,745;-33,814;1,575;9,535;5,317;35,335;5,140;11,436;-2,714;0,000;37,200;38,100;9,707;1,399;28,992;27,959;28,832;28,912;-3,070;25,720;0,000;269,340;Inf;275,000;275,000;28,534;2,432;26,839;23,663
16200,000;2,816;0,745;-33,814;1,575;9,535;5,317;35,335;5,140;11,436;-2,714;0,000;37,200;38,100;9,707;1,399;29,031;28,326;29,048;29,067;-3,070;25,720;0,000;269,340;Inf;275,000;275,000;28,674;2,438;26,732;23,665
16200,500;2,419;0,585;-35,209;1,513;9,564;5,317;35,335;5,140;11,436;-2,714;0,000;37,200;38,100;9,631;1,579;28,897;28,047;28,840;29,036;-3,070;25,720;0,000;269,340;Inf;275,000;275,000;28,868;2,445;26,571;23,653
16201,000;2,419;0,585;-35,209;1,513;9,564;5,317;35,335;5,140;11,436;-2,714;0,000;37,200;38,100;9,631;1,579;28,917;27,883;28,680;28,973;-3,070;25,720;0,000;269,340;Inf;275,000;275,000;28,705;2,444;26,543;23,656
16201,500;2,419;0,585;-35,209;1,513;9,564;5,317;35,335;5,140;11,436;-2,714;0,000;37,200;38,100;9,631;1,579;29,013;28,290;29,065;29,050;-3,070;25,720;0,000;269,340;Inf;275,000;275,000;28,613;2,444;27,017;23,671
16202,000;2,419;0,585;-35,209;1,513;9,564;5,317;35,335;5,140;11,436;-2,714;0,000;37,200;38,100;9,631;1,579;29,398;28,500;29,101;29,180;-3,070;25,720;0,000;269,340;Inf;275,000;275,000;28,855;2,443;27,370;23,677
16202,500;2,419;0,585;-35,209;1,513;9,564;5,278;35,280;5,131;11,418;-2,735;0,000;37,226;38,066;9,631;1,579;29,254;28,449;29,106;29,236;-3,081;25,719;0,000;269,040;Inf;275,000;275,000;29,045;2,443;27,131;23,720
16203,000;2,419;0,585;-35,209;1,513;9,564;5,278;35,280;5,131;11,418;-2,735;0,000;37,200;38,100;9,631;1,579;29,012;28,048;28,893;29,142;-3,081;25,719;0,000;269,040;Inf;275,000;275,000;29,011;2,442;26,741;23,736
16203,500;1,583;0,388;-34,726;1,553;9,637;5,278;35,280;5,131;11,418;-2,735;0,000;37,200;38,100;9,642;1,483;28,847;27,778;28,597;28,996;-3,081;25,719;0,000;268,940;Inf;275,000;275,000;28,774;2,442;26,526;23,742
16204,000;1,583;0,388;-34,726;1,553;9,637;5,278;35,280;5,131;11,418;-2,735;0,000;37,200;38,100;9,642;1,483;29,041;27,968;28,817;28,973;-3,081;25,719;0,000;268,940;Inf;275,000;275,000;28,555;2,428;27,229;23,770
16204,500;1,583;0,388;-34,726;1,553;9,637;5,278;35,280;5,131;11,418;-2,735;0,000;37,200;38,100;9,642;1,483;29,338;28,348;29,101;29,163;-3,081;25,719;0,000;268,540;Inf;275,000;275,000;28,700;2,414;27,261;23,762
16205,000;1,583;0,388;-34,726;1,553;9,637;5,278;35,280;5,131;11,418;-2,735;0,000;37,200;38,100;9,642;1,483;29,437;28,317;29,058;29,305;-3,081;25,719;0,000;268,540;Inf;275,000;275,000;28,987;2,401;26,936;23,744
16205,500;1,583;0,388;-34,726;1,553;9,637;5,339;35,258;5,134;11,468;-2,723;0,000;37,233;38,052;9,642;1,483;29,223;28,139;28,949;29,179;-3,081;25,713;0,000;268,940;Inf;275,000;275,000;29,029;2,387;26,761;23,732
16206,000;1,583;0,388;-34,726;1,553;9,637;5,339;35,258;5,134;11,468;-2,723;0,000;37,200;38,100;9,642;1,483;28,849;27,827;28,783;29,055;-3,081;25,713;0,000;268,940;Inf;275,000;275,000;28,872;2,374;26,550;23,757
16206,500;2,778;0,748;-33,686;1,539;9,533;5,339;35,258;5,134;11,468;-2,723;0,000;37,200;38,100;9,698;1,480;29,047;28,175;29,015;29,143;-3,081;25,713;0,000;268,740;Inf;275,000;275,000;28,628;2,361;27,038;23,755
16207,000;2,778;0,748;-33,686;1,539;9,533;5,339;35,258;5,134;11,468;-2,723;0,000;37,200;38,100;9,698;1,480;29,285;28,575;29,211;29,314;-3,081;25,713;0,000;268,740;Inf;275,000;275,000;28,845;2,368;27,520;23,752
16207,500;2,778;0,748;-33,686;1,539;9,533;5,339;35,258;5,134;11,468;-2,723;0,000;37,200;38,100;9,698;1,480;29,514;28,671;29,269;29,421;-3,081;25,713;0,000;268,140;Inf;275,000;275,000;29,096;2,375;26,982;23,749
16208,000;2,778;0,748;-33,686;1,539;9,533;5,339;35,258;5,134;11,468;-2,723;0,000;37,200;38,100;9,698;1,480;29,105;28,376;29,160;29,331;-3,081;25,713;0,000;268,140;Inf;275,000;275,000;29,219;2,381;26,709;23,737
16208,500;2,778;0,748;-33,686;1,539;9,533;5,339;35,258;5,134;11,468;-2,723;0,000;37,200;38,100;9,698;1,480;29,222;28,181;29,025;29,217;-3,081;25,713;0,000;268,840;Inf;275,000;275,000;28,993;2,388;26,924;23,731
16209,000;2,778;0,748;-33,686;1,539;9,533;5,347;35,338;5,134;11,605;-2,724;0,000;37,219;38,056;9,698;1,480;29,602;28,604;29,361;29,408;-3,086;25,706;0,000;268,840;Inf;275,000;275,000;28,911;2,394;27,499;23,721
16209,500;2,778;0,748;-33,686;1,539;9,533;5,347;35,338;5,134;11,605;-2,724;0,000;37,200;38,100;9,698;1,480;29,576;28,824;29,489;29,600;-3,086;25,706;0,000;268,840;Inf;275,000;275,000;29,244;2,400;27,624;23,725
16210,000;2,901;0,761;-34,849;1,434;9,535;5,347;35,338;5,134;11,605;-2,724;0,000;37,200;38,100;9,648;1,624;29,584;28,565;29,177;29,565;-3,086;25,706;0,000;268,840;Inf;275,000;275,000;29,372;2,407;27,265;23,684
16210,500;2,901;0,761;-34,849;1,434;9,535;5,347;35,338;5,134;11,605;-2,724;0,000;37,200;38,100;9,648;1,624;29,511;28,504;29,282;29,503;-3,086;25,706;0,000;268,540;Inf;275,000;275,000;29,223;2,415;27,032;23,692
16211,000;2,901;0,761;-34,849;1,434;9,535;5,347;35,338;5,134;11,605;-2,724;0,000;37,200;38,100;9,648;1,624;29,150;28,073;28,970;29,329;-3,086;25,706;0,000;268,540;Inf;275,000;275,000;29,200;2,423;27,207;23,695
16211,500;2,901;0,761;-34,849;1,434;9,535;5,347;35,338;5,134;11,605;-2,724;0,000;37,200;38,100;9,648;1,624;29,286;28,354;29,187;29,391;-3,086;25,706;0,000;268,840;Inf;275,000;275,000;28,881;2,430;27,881;23,748
16212,000;2,901;0,761;-34,849;1,434;9,535;5,350;35,303;5,134;11,597;-2,734;0,000;37,205;38,042;9,648;1,624;29,857;29,009;29,566;29,733;-3,091;25,692;0,000;268,840;Inf;275,000;275,000;29,055;2,438;27,613;23,709
16212,500;2,901;0,761;-34,849;1,434;9,535;5,350;35,303;5,134;11,597;-2,734;0,000;37,200;38,000;9,648;1,624;29,426;28,493;29,258;29,601;-3,091;25,692;0,000;268,640;Inf;275,000;275,000;29,541;2,446;27,128;23,743
16213,000;1,591;0,450;-33,916;1,556;9,494;5,350;35,303;5,134;11,597;-2,734;0,000;37,200;38,000;9,672;1,440;29,405;28,331;29,083;29,472;-3,091;25,692;0,000;268,640;Inf;275,000;275,000;29,195;2,453;26,988;23,803
16213,500;1,591;0,450;-33,916;1,556;9,494;5,350;35,303;5,134;11,597;-2,734;0,000;37,200;38,000;9,672;1,440;29,381;28,492;29,222;29,448;-3,091;25,692;0,000;268,840;Inf;275,000;275,000;29,073;2,439;27,278;23,842
16214,000;1,591;0,450;-33,916;1,556;9,494;5,350;35,303;5,134;11,597;-2,734;0,000;37,200;38,000;9,672;1,440;29,545;28,774;29,426;29,570;-3,091;25,692;0,000;268,840;Inf;275,000;275,000;29,136;2,425;27,749;23,831
16214,500;1,591;0,450;-33,916;1,556;9,494;5,350;35,303;5,134;11,597;-2,734;0,000;37,200;38,000;9,672;1,440;29,729;29,010;29,629;29,779;-3,091;25,692;0,000;268,540;Inf;275,000;275,000;29,329;2,411;27,456;23,909
16215,000;1,591;0,450;-33,916;1,556;9,494;5,350;35,303;5,134;11,597;-2,734;0,000;37,200;38,000;9,672;1,440;29,766;28,783;29,413;29,735;-3,091;25,692;0,000;268,540;Inf;275,000;275,000;29,537;2,398;27,227;23,954
16215,500;1,591;0,450;-33,916;1,556;9,494;5,350;35,267;5,131;11,653;-2,726;0,000;37,202;38,044;9,672;1,440;29,301;28,255;29,127;29,512;-3,090;25,694;0,000;268,540;Inf;275,000;275,000;29,424;2,385;26,948;23,962
16216,000;1,591;0,450;-33,916;1,556;9,494;5,350;35,267;5,131;11,653;-2,726;0,000;37,200;38,000;9,672;1,440;29,523;28,542;29,391;29,555;-3,090;25,694;0,000;268,540;Inf;275,000;275,000;29,049;2,372;27,337;23,931
16216,500;2,952;0,783;-33,785;1,471;9,559;5,350;35,267;5,131;11,653;-2,726;0,000;37,200;38,000;9,722;1,496;29,732;28,997;29,641;29,771;-3,090;25,694;0,000;268,440;Inf;275,000;275,000;29,253;2,359;27,936;23,930
16217,000;2,952;0,783;-33,785;1,471;9,559;5,350;35,267;5,131;11,653;-2,726;0,000;37,200;38,000;9,722;1,496;29,824;29,156;29,796;29,883;-3,090;25,694;0,000;268,440;Inf;275,000;275,000;29,535;2,369;27,743;23,961
16217,500;2,952;0,783;-33,785;1,471;9,559;5,350;35,267;5,131;11,653;-2,726;0,000;37,200;38,000;9,722;1,496;29,752;28,739;29,424;29,797;-3,090;25,694;0,000;268,540;Inf;275,000;275,000;29,665;2,378;27,364;24,005
16218,000;2,952;0,783;-33,785;1,471;9,559;5,350;35,267;5,131;11,653;-2,726;0,000;37,200;38,000;9,722;1,496;29,602;28,536;29,266;29,652;-3,090;25,694;0,000;268,540;Inf;275,000;275,000;29,428;2,388;27,232;24,073
16218,500;2,952;0,783;-33,785;1,471;9,559;5,322;35,328;5,139;11,764;-2,735;0,000;37,194;38,043;9,722;1,496;29,269;28,480;29,329;29,576;-3,086;25,685;0,000;269,440;Inf;275,000;275,000;29,264;2,397;27,716;24,031
16219,000;2,952;0,783;-33,785;1,471;9,559;5,322;35,328;5,139;11,764;-2,735;0,000;37,200;38,000;9,722;1,496;29,436;28,781;29,533;29,649;-3,086;25,685;0,000;269,440;Inf;275,000;275,000;29,163;2,406;28,026;23,984
16219,500;2,948;0,720;-35,209;1,510;9,566;5,322;35,328;5,139;11,764;-2,735;0,000;37,200;38,000;9,614;1,449;30,119;29,146;29,748;29,923;-3,086;25,685;0,000;269,140;Inf;275,000;275,000;29,350;2,415;27,764;23,959
16220,000;2,948;0,720;-35,209;1,510;9,566;5,322;35,328;5,139;11,764;-2,735;0,000;37,200;38,000;9,614;1,449;29,606;28,796;29,655;29,842;-3,086;25,685;0,000;269,140;Inf;275,000;275,000;29,734;2,424;27,330;23,960
16220,500;2,948;0,720;-35,209;1,510;9,566;5,322;35,328;5,139;11,764;-2,735;0,000;37,200;38,000;9,614;1,449;29,661;28,528;29,386;29,686;-3,086;25,685;0,000;268,440;Inf;275,000;275,000;29,475;2,432;27,136;23,992
16221,000;2,948;0,720;-35,209;1,510;9,566;5,322;35,328;5,139;11,764;-2,735;0,000;37,200;38,000;9,614;1,449;29,731;28,704;29,485;29,680;-3,086;25,685;0,000;268,440;Inf;275,000;275,000;29,315;2,441;27,471;24,031
16221,500;2,948;0,720;-35,209;1,510;9,566;5,322;35,328;5,139;11,764;-2,735;0,000;37,200;38,000;9,614;1,449;29,901;29,063;29,776;29,872;-3,086;25,685;0,000;268,740;Inf;275,000;275,000;29,400;2,449;28,031;24,124
16222,000;2,948;0,720;-35,209;1,510;9,566;5,376;35,344;5,133;11,799;-2,728;0,000;37,203;38,022;9,614;1,449;30,164;29,233;29,906;30,056;-3,088;25,675;0,000;268,740;Inf;275,000;275,000;29,653;2,457;27,749;24,200
16222,500;2,948;0,720;-35,209;1,510;9,566;5,376;35,344;5,133;11,799;-2,728;0,000;37,200;38,000;9,614;1,449;30,192;29,129;29,775;30,056;-3,088;25,675;0,000;269,040;Inf;275,000;275,000;29,840;2,465;27,511;24,136
16223,000;2,455;0,571;-35,209;1,524;9,670;5,376;35,344;5,133;11,799;-2,728;0,000;37,200;38,000;9,453;1,540;29,502;28,490;29,296;29,742;-3,088;25,675;0,000;269,040;Inf;275,000;275,000;29,788;2,473;27,208;24,098
16223,500;2,455;0,571;-35,209;1,524;9,670;5,376;35,344;5,133;11,799;-2,728;0,000;37,200;38,000;9,453;1,540;29,851;28,740;29,522;29,766;-3,088;25,675;0,000;268,340;Inf;275,000;275,000;29,258;2,473;27,541;24,103
16224,000;2,455;0,571;-35,209;1,524;9,670;5,376;35,344;5,133;11,799;-2,728;0,000;37,200;38,000;9,453;1,540;29,984;29,133;29,841;29,975;-3,088;25,675;0,000;268,340;Inf;275,000;275,000;29,470;2,473;28,098;24,071
16224,500;2,455;0,571;-35,209;1,524;9,670;5,376;35,344;5,133;11,799;-2,728;0,000;37,200;38,000;9,453;1,540;29,980;29,413;29,972;30,109;-3,088;25,675;0,000;268,440;Inf;275,000;275,000;29,733;2,472;28,155;24,042
16225,000;2,455;0,571;-35,209;1,524;9,670;5,391;35,284;5,134;11,824;-2,729;0,000;37,185;38,000;9,453;1,540;29,872;28,909;29,603;29,999;-3,082;25,671;0,000;268,440;Inf;275,000;275,000;29,868;2,472;27,641;24,059
16225,500;2,455;0,571;-35,209;1,524;9,670;5,391;35,284;5,134;11,824;-2,729;0,000;37,200;38,000;9,453;1,540;29,916;28,794;29,572;29,925;-3,082;25,671;0,000;268,540;Inf;275,000;275,000;29,596;2,472;27,450;24,027
16226,000;3,155;0,701;-35,209;1,682;9,616;5,391;35,284;5,134;11,824;-2,729;0,000;37,200;38,000;9,604;1,560;29,503;28,684;29,553;29,817;-3,082;25,671;0,000;268,540;Inf;275,000;275,000;29,552;2,471;28,029;23,994
16226,500;3,155;0,701;-35,209;1,682;9,616;5,391;35,284;5,134;11,824;-2,729;0,000;37,200;38,000;9,604;1,560;30,160;29,445;29,958;30,128;-3,082;25,671;0,000;268,740;Inf;275,000;275,000;29,389;2,483;28,393;23,945
16227,000;3,155;0,701;-35,209;1,682;9,616;5,391;35,284;5,134;11,824;-2,729;0,000;37,200;38,000;9,604;1,560;30,196;29,450;30,044;30,208;-3,082;25,671;0,000;268,740;Inf;275,000;275,000;29,923;2,494;28,091;23,861
16227,500;3,155;0,701;-35,209;1,682;9,616;5,391;35,284;5,134;11,824;-2,729;0,000;37,200;38,000;9,604;1,560;29,872;29,020;29,758;30,063;-3,082;25,671;0,000;268,840;Inf;275,000;275,000;29,975;2,505;27,720;23,792
16228,000;3,155;0,701;-35,209;1,682;9,616;5,346;35,305;5,147;11,904;-2,728;0,000;37,190;38,030;9,604;1,560;29,699;28,742;29,476;29,913;-3,088;25,669;0,000;268,840;Inf;275,000;275,000;29,678;2,515;27,471;23,703
16228,500;3,155;0,701;-35,209;1,682;9,616;5,346;35,305;5,147;11,904;-2,728;0,000;37,200;38,000;9,604;1,560;29,675;28,872;29,645;29,872;-3,088;25,669;0,000;268,240;Inf;275,000;275,000;29,457;2,526;27,694;23,717
16229,000;3,155;0,701;-35,209;1,682;9,616;5,346;35,305;5,147;11,904;-2,728;0,000;37,200;38,000;9,604;1,560;29,887;29,225;29,881;30,000;-3,088;25,669;0,000;268,240;Inf;275,000;275,000;29,516;2,536;28,210;23,627
16229,500;2,798;0,670;-35,209;1,525;9,515;5,346;35,305;5,147;11,904;-2,728;0,000;37,200;38,000;9,466;1,533;30,303;29,445;30,150;30,204;-3,088;25,669;0,000;268,540;Inf;275,000;275,000;29,748;2,546;27,994;23,604
16230,000;2,798;0,670;-35,209;1,525;9,515;5,346;35,305;5,147;11,904;-2,728;0,000;37,200;38,000;9,466;1,533;29,972;29,138;29,860;30,118;-3,088;25,669;0,000;268,540;Inf;275,000;275,000;30,026;2,550;27,717;23,582
16230,500;2,798;0,670;-35,209;1,525;9,515;5,346;35,305;5,147;11,904;-2,728;0,000;37,200;38,000;9,466;1,533;29,730;28,741;29,526;29,958;-3,088;25,669;0,000;268,740;Inf;275,000;275,000;29,772;2,554;27,439;23,550
16231,000;2,798;0,670;-35,209;1,525;9,515;5,346;35,305;5,147;11,904;-2,728;0,000;37,200;38,000;9,466;1,533;29,931;28,845;29,674;29,964;-3,088;25,669;0,000;268,740;Inf;275,000;275,000;29,489;2,558;27,666;23,524
16231,500;2,798;0,670;-35,209;1,525;9,515;5,324;35,354;5,160;11,982;-2,743;0,000;37,183;38,026;9,466;1,533;30,131;29,379;30,042;30,139;-3,092;25,665;0,000;268,540;Inf;275,000;275,000;29,603;2,562;28,315;23,513
16232,000;2,798;0,670;-35,209;1,525;9,515;5,324;35,354;5,160;11,982;-2,743;0,000;37,200;38,000;9,466;1,533;30,335;29,684;30,262;30,348;-3,092;25,665;0,000;268,540;Inf;275,000;275,000;29,923;2,566;28,412;23,500
16232,500;2,269;0,509;-35,209;1,506;9,560;5,324;35,354;5,160;11,982;-2,743;0,000;37,200;38,000;9,564;1,560;30,051;29,206;29,978;30,281;-3,092;25,665;0,000;268,440;Inf;275,000;275,000;30,157;2,570;27,655;23,454
16233,000;2,269;0,509;-35,209;1,506;9,560;5,324;35,354;5,160;11,982;-2,743;0,000;37,200;38,000;9,564;1,560;30,107;29,024;29,842;30,165;-3,092;25,665;0,000;268,440;Inf;275,000;275,000;29,879;2,565;27,688;23,498
16233,500;2,269;0,509;-35,209;1,506;9,560;5,324;35,354;5,160;11,982;-2,743;0,000;37,200;38,000;9,564;1,560;30,179;29,403;30,117;30,194;-3,092;25,665;0,000;268,440;Inf;275,000;275,000;29,784;2,560;28,256;23,500
16234,000;2,269;0,509;-35,209;1,506;9,560;5,324;35,354;5,160;11,982;-2,743;0,000;37,200;38,000;9,564;1,560;30,422;29,463;30,116;30,310;-3,092;25,665;0,000;268,440;Inf;275,000;275,000;29,973;2,555;28,367;23,575
16234,500;2,269;0,509;-35,209;1,506;9,560;5,355;35,278;5,151;11,986;-2,730;0,000;37,180;38,030;9,564;1,560;30,479;29,479;30,108;30,362;-3,089;25,664;0,000;268,140;Inf;275,000;275,000;30,077;2,551;28,186;23,633
16235,000;2,269;0,509;-35,209;1,506;9,560;5,355;35,278;5,151;11,986;-2,730;0,000;37,200;38,000;9,564;1,560;30,308;29,361;30,055;30,314;-3,089;25,664;0,000;268,140;Inf;275,000;275,000;30,107;2,546;27,920;23,617
16235,500;2,269;0,509;-35,209;1,506;9,560;5,355;35,278;5,151;11,986;-2,730;0,000;37,200;38,000;9,564;1,560;29,930;29,003;29,843;30,142;-3,089;25,664;0,000;267,940;Inf;275,000;275,000;30,010;2,542;27,623;23,628
16236,000;2,035;0,488;-35,059;1,505;9,575;5,355;35,278;5,151;11,986;-2,730;0,000;37,200;38,000;9,688;1,634;30,202;29,173;30,053;30,169;-3,089;25,664;0,000;267,940;Inf;275,000;275,000;29,729;2,537;28,197;23,637
16236,500;2,035;0,488;-35,059;1,505;9,575;5,355;35,278;5,151;11,986;-2,730;0,000;37,200;38,000;9,688;1,634;30,428;29,420;30,224;30,300;-3,089;25,664;0,000;268,140;Inf;275,000;275,000;29,899;2,529;28,401;23,639
16237,000;2,035;0,488;-35,059;1,505;9,575;5,355;35,278;5,151;11,986;-2,730;0,000;37,200;38,000;9,688;1,634;30,250;29,578;30,247;30,413;-3,089;25,664;0,000;268,140;Inf;275,000;275,000;30,093;2,521;28,045;23,649
16237,500;2,035;0,488;-35,059;1,505;9,575;5,355;35,278;5,151;11,986;-2,730;0,000;37,200;38,000;9,688;1,634;30,342;29,264;29,952;30,320;-3,089;25,664;0,000;268,340;Inf;275,000;275,000;30,122;2,513;27,877;23,636
16238,000;2,035;0,488;-35,059;1,505;9,575;5,370;35,300;5,150;12,053;-2,712;0,000;37,187;38,036;9,688;1,634;29,901;29,133;29,926;30,212;-3,072;25,677;0,000;268,340;Inf;275,000;275,000;29,970;2,505;27,818;23,623
16238,500;2,035;0,488;-35,059;1,505;9,575;5,370;35,300;5,150;12,053;-2,712;0,000;37,200;38,000;9,688;1,634;30,117;29,479;30,202;30,302;-3,072;25,677;0,000;267,640;Inf;275,000;275,000;29,793;2,497;28,355;23,600
16239,000;3,043;0,789;-33,705;1,533;9,556;5,370;35,300;5,150;12,053;-2,712;0,000;37,200;38,000;9,802;1,370;30,566;29,810;30,383;30,526;-3,072;25,677;0,000;267,640;Inf;275,000;275,000;30,025;2,490;28,766;23,569
16239,500;3,043;0,789;-33,705;1,533;9,556;5,370;35,300;5,150;12,053;-2,712;0,000;37,200;38,000;9,802;1,370;30,590;29,698;30,221;30,568;-3,072;25,677;0,000;267,740;Inf;275,000;275,000;30,321;2,499;28,504;23,521
16240,000;3,043;0,789;-33,705;1,533;9,556;5,370;35,300;5,150;12,053;-2,712;0,000;37,200;38,000;9,802;1,370;30,474;29,568;30,149;30,510;-3,072;25,677;0,000;267,740;Inf;275,000;275,000;30,269;2,508;28,004;23,523
16240,500;3,043;0,789;-33,705;1,533;9,556;5,370;35,300;5,150;12,053;-2,712;0,000;37,200;38,000;9,802;1,370;30,118;29,284;30,020;30,384;-3,072;25,677;0,000;267,540;Inf;275,000;275,000;30,175;2,516;28,148;23,491
16241,000;3,043;0,789;-33,705;1,533;9,556;5,369;35,358;5,163;12,164;-2,722;0,000;37,183;38,051;9,802;1,370;30,292;29,729;30,318;30,474;-3,079;25,663;0,000;267,540;Inf;275,000;275,000;29,951;2,525;28,666;23,521
16241,500;3,043;0,789;-33,705;1,533;9,556;5,369;35,358;5,163;12,164;-2,722;0,000;37,200;38,100;9,802;1,370;30,652;29,800;30,257;30,620;-3,079;25,663;0,000;267,640;Inf;275,000;275,000;30,203;2,534;28,767;23,570
16242,000;3,043;0,789;-33,705;1,533;9,556;5,369;35,358;5,163;12,164;-2,722;0,000;37,200;38,100;9,802;1,370;30,671;29,793;30,273;30,660;-3,079;25,663;0,000;267,640;Inf;275,000;275,000;30,332;2,542;28,574;23,648
16242,500;2,435;0,686;-33,580;1,503;9,557;5,369;35,358;5,163;12,164;-2,722;0,000;37,200;38,100;9,715;1,467;30,409;29,665;30,243;30,577;-3,079;25,663;0,000;268,140;Inf;275,000;275,000;30,350;2,550;28,270;23,711
16243,000;2,435;0,686;-33,580;1,503;9,557;5,369;35,358;5,163;12,164;-2,722;0,000;37,200;38,100;9,715;1,467;30,147;29,275;30,051;30,452;-3,079;25,663;0,000;268,140;Inf;275,000;275,000;30,224;2,548;27,948;23,730
16243,500;2,435;0,686;-33,580;1,503;9,557;5,369;35,358;5,163;12,164;-2,722;0,000;37,200;38,100;9,715;1,467;30,314;29,468;30,227;30,499;-3,079;25,663;0,000;267,840;Inf;275,000;275,000;29,981;2,546;29,004;23,835
16244,000;2,435;0,686;-33,580;1,503;9,557;5,369;35,358;5,163;12,164;-2,722;0,000;37,200;38,100;9,715;1,467;30,604;30,038;30,581;30,712;-3,079;25,663;0,000;267,840;Inf;275,000;275,000;30,127;2,545;28,920;23,858
16244,500;2,435;0,686;-33,580;1,503;9,557;5,378;35,280;5,157;12,129;-2,726;0,000;37,187;38,053;9,715;1,467;30,460;29,843;30,515;30,808;-3,078;25,659;0,000;268,540;Inf;275,000;275,000;30,484;2,543;28,398;23,837
16245,000;2,435;0,686;-33,580;1,503;9,557;5,378;35,280;5,157;12,129;-2,726;0,000;37,200;38,100;9,715;1,467;30,467;29,508;30,220;30,639;-3,078;25,659;0,000;268,540;Inf;275,000;275,000;30,407;2,541;28,122;23,826
16245,500;1,707;0,414;-34,571;1,537;9,575;5,378;35,280;5,157;12,129;-2,726;0,000;37,200;38,100;9,674;1,375;30,543;29,641;30,340;30,619;-3,078;25,659;0,000;268,840;Inf;275,000;275,000;30,208;2,539;28,373;23,830
16246,000;1,707;0,414;-34,571;1,537;9,575;5,378;35,280;5,157;12,129;-2,726;0,000;37,200;38,100;9,674;1,375;30,543;29,641;30,340;30,619;-3,078;25,659;0,000;268,840;Inf;275,000;275,000;30,286;2,526;29,026;23,826
16246,500;1,707;0,414;-34,571;1,537;9,575;5,378;35,280;5,157;12,129;-2,726;0,000;37,200;38,100;9,674;1,375;30,962;30,264;30,835;30,934;-3,078;25,659;0,000;268,040;Inf;275,000;275,000;30,286;2,512;28,954;23,823
16247,000;1,707;0,414;-34,571;1,537;9,575;5,378;35,280;5,157;12,129;-2,726;0,000;37,200;38,100;9,674;1,375;30,858;30,327;30,837;31,045;-3,078;25,659;0,000;268,040;Inf;275,000;275,000;30,749;2,499;28,527;23,820
16247,500;1,707;0,414;-34,571;1,537;9,575;5,378;35,280;5,157;12,129;-2,726;0,000;37,200;38,100;9,674;1,375;30,742;29,881;30,527;30,942;-3,078;25,659;0,000;268,540;Inf;275,000;275,000;30,767;2,486;28,262;23,808
16248,000;1,707;0,414;-34,571;1,537;9,575;5,330;35,287;5,154;12,214;-2,716;0,000;37,187;38,068;9,674;1,375;30,507;29,602;30,251;30,757;-3,070;25,660;0,000;268,540;Inf;275,000;275,000;30,523;2,473;28,483;23,798
16248,500;1,707;0,414;-34,571;1,537;9,575;5,330;35,287;5,154;12,214;-2,716;0,000;37,200;38,100;9,674;1,375;30,595;29,826;30,534;30,736;-3,070;25,660;0,000;268,640;Inf;275,000;275,000;30,279;2,461;28,991;23,796
16249,000;2,345;0,632;-33,561;1,532;9,479;5,330;35,287;5,154;12,214;-2,716;0,000;37,200;38,100;9,814;1,440;30,925;30,399;30,872;31,092;-3,070;25,660;0,000;268,640;Inf;275,000;275,000;30,423;2,448;29,235;23,802
16249,500;2,345;0,632;-33,561;1,532;9,479;5,330;35,287;5,154;12,214;-2,716;0,000;37,200;38,100;9,814;1,440;30,700;29,971;30,565;31,000;-3,070;25,660;0,000;268,140;Inf;275,000;275,000;30,822;2,447;28,630;23,801
16250,000;2,345;0,632;-33,561;1,532;9,479;5,330;35,287;5,154;12,214;-2,716;0,000;37,200;38,100;9,814;1,440;30,886;29,857;30,521;30,937;-3,070;25,660;0,000;268,140;Inf;275,000;275,000;30,559;2,445;28,457;23,801
16250,500;2,345;0,632;-33,561;1,532;9,479;5,330;35,287;5,154;12,214;-2,716;0,000;37,200;38,100;9,814;1,440;30,853;29,920;30,606;30,898;-3,070;25,660;0,000;268,740;Inf;275,000;275,000;30,550;2,443;28,716;23,798
16251,000;2,345;0,632;-33,561;1,532;9,479;5,330;35,287;5,154;12,214;-2,716;0,000;37,200;38,100;9,814;1,440;31,201;30,498;30,933;31,120;-3,070;25,660;0,000;268,740;Inf;275,000;275,000;30,569;2,442;29,441;23,792
16251,500;2,345;0,632;-33,561;1,532;9,479;5,285;35,323;5,163;12,295;-2,709;0,000;37,196;38,055;9,814;1,440;31,186;30,341;30,789;31,218;-3,077;25,650;0,000;268,840;Inf;275,000;275,000;30,938;2,440;29,149;23,789
16252,000;2,345;0,632;-33,561;1,532;9,479;5,285;35,323;5,163;12,295;-2,709;0,000;37,200;38,100;9,814;1,440;31,107;30,209;30,811;31,185;-3,077;25,650;0,000;268,840;Inf;275,000;275,000;30,884;2,439;28,819;23,745
16252,500;1,304;0,386;-33,649;1,493;9,549;5,285;35,323;5,163;12,295;-2,709;0,000;37,200;38,100;9,699;1,502;30,636;29,873;30,545;30,994;-3,077;25,650;0,000;268,040;Inf;275,000;275,000;30,828;2,437;28,543;23,751
16253,000;1,304;0,386;-33,649;1,493;9,549;5,285;35,323;5,163;12,295;-2,709;0,000;37,200;38,100;9,699;1,502;30,884;29,970;30,584;30,984;-3,077;25,650;0,000;268,040;Inf;275,000;275,000;30,512;2,418;28,751;23,762
16253,500;1,304;0,386;-33,649;1,493;9,549;5,285;35,323;5,163;12,295;-2,709;0,000;37,200;38,100;9,699;1,502;31,047;30,528;30,986;31,198;-3,077;25,650;0,000;268,640;Inf;275,000;275,000;30,605;2,400;29,536;23,784
16254,000;1,304;0,386;-33,649;1,493;9,549;5,285;35,323;5,163;12,295;-2,709;0,000;37,200;38,100;9,699;1,502;31,335;30,459;30,867;31,330;-3,077;25,650;0,000;268,640;Inf;275,000;275,000;30,940;2,382;29,213;23,732
16254,500;1,304;0,386;-33,649;1,493;9,549;5,285;35,323;5,163;12,295;-2,709;0,000;37,200;38,100;9,699;1,502;31,111;30,213;30,747;31,218;-3,077;25,650;0,000;268,840;Inf;275,000;275,000;30,998;2,365;28,864;23,689
16255,000;1,304;0,386;-33,649;1,493;9,549;5,352;35,281;5,156;12,335;-2,710;0,000;37,208;38,119;9,699;1,502;30,673;29,813;30,496;31,026;-3,062;25,664;0,000;268,840;Inf;275,000;275,000;30,823;2,347;28,505;23,604
16255,500;1,304;0,386;-33,649;1,493;9,549;5,352;35,281;5,156;12,335;-2,710;0,000;37,200;38,100;9,699;1,502;30,673;29,813;30,496;31,026;-3,062;25,664;0,000;268,840;Inf;275,000;275,000;30,502;2,330;29,269;23,579
16256,000;1,304;0,386;-33,649;1,493;9,549;5,352;35,281;5,156;12,335;-2,710;0,000;37,200;38,100;9,699;1,502;31,021;30,373;30,978;31,151;-3,062;25,664;0,000;268,840;Inf;275,000;275,000;30,502;2,313;29,269;23,579
16256,500;3,433;0,879;-34,234;1,566;9,544;5,352;35,281;5,156;12,335;-2,710;0,000;37,200;38,100;9,642;1,279;31,549;30,674;31,117;31,418;-3,062;25,664;0,000;268,740;Inf;275,000;275,000;30,881;2,297;29,639;23,513
